Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-10-20 10:45:00+02:00,20.004999,20.205,22.5,19.859999,17.299999,71.470001,64.25,100,0,0
2019-10-20 11:00:00+02:00,19.98,20.205,22.5,19.859999,17.299999,71.529999,64.25,100,0,0
2019-10-20 11:15:00+02:00,19.99,20.205,22.5,19.879999,17.299999,71.559998,64.25,100,0,0
2019-10-20 11:30:00+02:00,20,20.195,22.5,19.859999,17.299999,71.580002,64.309998,100,0,0
2019-10-20 11:45:00+02:00,20.02,20.195,22.5,19.84,17.299999,71.489998,64.339996,100,0,0
2019-10-20 12:00:00+02:00,20.029999,20.195,22.5,19.859999,17.299999,71.580002,64.369995,100,0,0
2019-10-20 12:15:00+02:00,20,20.195,22.5,19.9,17.299999,71.68,64.400002,100,0,0
2019-10-20 12:30:00+02:00,19.98,20.189999,22.5,19.879999,17.299999,71.739998,64.479996,100,0,0
2019-10-20 12:45:00+02:00,19.984999,20.195,22.5,19.859999,17.299999,71.739998,64.510002,100,0,0
2019-10-20 13:00:00+02:00,20.004999,20.195,22.5,19.859999,17.299999,71.709999,64.510002,100,0,0
2019-10-20 13:15:00+02:00,19.984999,20.195,22.5,19.9,17.299999,71.709999,64.510002,100,0,0
2019-10-20 13:30:00+02:00,19.969999,20.195,22.5,19.879999,17.299999,71.739998,64.510002,100,0,0
2019-10-20 13:45:00+02:00,20.004999,20.195,22.5,19.859999,17.299999,71.699997,64.510002,100,0,0
2019-10-20 14:00:00+02:00,20.004999,20.184999,22.5,19.859999,16.299999,71.709999,64.57,100,0,0
2019-10-20 14:15:00+02:00,20.004999,20.184999,22.5,19.9,17.299999,71.739998,64.510002,100,0,0
2019-10-20 14:30:00+02:00,20,20.195,22.5,19.859999,16.299999,71.739998,64.599998,100,0,0
2019-10-20 14:45:00+02:00,20.02,20.195,22.5,19.859999,16.299999,71.549995,64.57,100,0,0
2019-10-20 15:00:00+02:00,20.004999,20.195,22.5,19.859999,16.299999,71.689995,64.510002,100,0,0
2019-10-20 15:15:00+02:00,20.025,20.189999,22.5,19.859999,16.299999,71.589996,64.5,100,0,0
2019-10-20 15:30:00+02:00,20.039999,20.205,22.5,19.859999,16.299999,71.580002,64.479996,100,0,0
2019-10-20 15:45:00+02:00,20.049999,20.215,22.5,19.859999,16.299999,71.629997,64.479996,100,0,0
2019-10-20 16:00:00+02:00,20.039999,20.215,22.5,19.859999,16.299999,71.769997,64.479996,100,0,0
2019-10-20 16:15:00+02:00,20.029999,20.215,22.5,19.859999,16.299999,71.82,64.510002,100,0,0
2019-10-20 16:30:00+02:00,20.039999,20.215,22.5,19.859999,16.299999,71.82,64.57,100,0,0
2019-10-20 16:45:00+02:00,20.039999,20.215,22.5,19.859999,17.299999,71.82,64.599998,100,0,0
2019-10-20 17:00:00+02:00,20.039999,20.215,22.5,19.859999,17.299999,71.790001,64.599998,100,0,0
2019-10-20 17:15:00+02:00,20.039999,20.215,22.5,19.859999,17.299999,71.839996,64.610001,100,0,0
2019-10-20 17:30:00+02:00,20.045,20.215,22.5,19.879999,17.299999,71.839996,64.629997,100,0,0
2019-10-20 17:45:00+02:00,20.074999,20.23,22.5,19.859999,17.299999,71.839996,64.599998,100,0,0
2019-10-20 18:00:00+02:00,20.084999,20.25,22.5,19.859999,17.299999,71.82,64.57,100,0,0
2019-10-20 18:15:00+02:00,20.094999,20.26,22.5,19.859999,17.299999,71.790001,64.510002,100,0,0
2019-10-20 18:30:00+02:00,20.09,20.26,22.5,19.879999,17.299999,71.839996,64.510002,100,0,0
2019-10-20 18:45:00+02:00,20.094999,20.26,22.5,19.859999,17.299999,71.889999,64.510002,100,0,0
2019-10-20 19:00:00+02:00,20.1,20.264999,22.5,19.859999,17.299999,71.869995,64.510002,100,0,0
2019-10-20 19:15:00+02:00,20.109999,20.27,22.5,19.9,17.299999,71.939995,64.57,100,0,0
2019-10-20 19:30:00+02:00,20.109999,20.26,22.5,19.859999,17.299999,71.939995,64.57,100,0,0
2019-10-20 19:45:00+02:00,20.109999,20.275,22.5,19.859999,17.299999,71.959999,64.540001,100,0,0
2019-10-20 20:00:00+02:00,20.109999,20.27,22.5,19.859999,16.299999,72.010002,64.580002,100,0,0
2019-10-20 20:15:00+02:00,20.109999,20.275,22.5,19.879999,16.299999,72.029999,64.599998,100,0,0
2019-10-20 20:30:00+02:00,20.109999,20.27,22.5,19.9,16.299999,72.080002,64.650002,100,0,0
2019-10-20 20:45:00+02:00,20.115,20.275,22.5,19.9,16.299999,72.129997,64.689995,100,0,0
2019-10-20 21:00:00+02:00,20.115,20.27,22.5,19.9,16.299999,72.189995,64.769997,100,0,0
2019-10-20 21:15:00+02:00,20.115,20.279999,22.5,19.9,16.299999,72.169998,64.769997,100,0,0
2019-10-20 21:30:00+02:00,20.109999,20.275,22.5,19.92,16.299999,72.189995,64.799995,97,0,0
2019-10-20 21:45:00+02:00,20.1,20.279999,22.5,19.9,16.299999,72.229996,64.839996,94,0,0
2019-10-20 22:00:00+02:00,20.09,20.27,22.5,19.9,16.299999,72.279999,64.869995,94,0,0
2019-10-20 22:15:00+02:00,20.08,20.264999,22.5,19.92,16.299999,72.339996,64.919998,94,0,0
2019-10-20 22:30:00+02:00,20.07,20.26,22.5,19.939999,16.299999,72.330002,64.970001,94,0,0
2019-10-20 22:45:00+02:00,20.094999,20.27,22.5,19.92,16.299999,72.309998,64.970001,94,0,0
2019-10-20 23:00:00+02:00,20.1,20.27,22.5,19.92,16.299999,72.309998,65,94,0,0
2019-10-20 23:15:00+02:00,20.1,20.27,22.5,19.92,16.299999,72.360001,65.029999,94,0,0
2019-10-20 23:30:00+02:00,20.109999,20.275,22.5,19.9,16.299999,72.309998,65.059998,97,0,0
2019-10-20 23:45:00+02:00,20.115,20.275,22.5,19.92,16.299999,72.290001,65.029999,100,0,0
2019-10-21 00:00:00+02:00,20.109999,20.275,22.5,19.92,16.299999,72.269997,65.029999,100,0,0
2019-10-21 00:15:00+02:00,20.109999,20.285,22.5,19.92,16.299999,72.32,65,100,0,0
2019-10-21 00:30:00+02:00,20.129999,20.285,22.5,19.92,16.299999,72.360001,65,100,0,0
2019-10-21 00:45:00+02:00,20.139999,20.299999,22.5,19.92,16.299999,72.309998,65,100,0,0
2019-10-21 01:00:00+02:00,20.135,20.309999,22.5,19.92,16.299999,72.339996,65,100,0,0
2019-10-21 01:15:00+02:00,20.139999,20.309999,22.5,19.92,16.299999,72.339996,64.970001,100,0,0
2019-10-21 01:30:00+02:00,20.129999,20.309999,22.5,19.939999,16.299999,72.43,65,100,0,0
2019-10-21 01:45:00+02:00,20.119999,20.285,22.5,19.939999,16.299999,72.389999,65.059998,100,0,0
2019-10-21 02:00:00+02:00,20.109999,20.279999,22.5,19.959999,16.299999,72.510002,65.159996,100,0,0
2019-10-21 02:15:00+02:00,20.109999,20.275,22.5,19.939999,16.299999,72.549995,65.18,100,0,0
2019-10-21 02:30:00+02:00,20.109999,20.275,22.5,19.939999,16.299999,72.559998,65.199997,100,0,0
2019-10-21 02:45:00+02:00,20.1,20.275,22.5,19.959999,16.299999,72.519997,65.199997,100,0,0
2019-10-21 03:00:00+02:00,20.084999,20.279999,22.5,19.939999,16.299999,72.589996,65.25,100,0,0
2019-10-21 03:15:00+02:00,20.09,20.279999,22.5,19.959999,16.299999,72.599998,65.279999,100,0,0
2019-10-21 03:30:00+02:00,20.09,20.27,22.5,19.939999,16.299999,72.559998,65.309998,100,0,0
2019-10-21 03:45:00+02:00,20.08,20.27,22.5,19.959999,16.299999,72.610001,65.339996,100,0,0
2019-10-21 04:00:00+02:00,20.09,20.275,22.5,19.939999,16.299999,72.580002,65.369995,100,0,0
2019-10-21 04:15:00+02:00,20.109999,20.285,22.5,19.939999,16.299999,72.529999,65.339996,100,0,0
2019-10-21 04:30:00+02:00,20.109999,20.285,22.5,19.939999,16.299999,72.479996,65.32,100,0,0
2019-10-21 04:45:00+02:00,20.119999,20.289999,22.5,19.939999,16.299999,72.449997,65.290001,100,0,0
2019-10-21 05:00:00+02:00,20.119999,20.299999,22.5,19.939999,16.299999,72.449997,65.279999,100,0,0
2019-10-21 05:15:00+02:00,20.129999,20.299999,22.5,19.939999,16.299999,72.479996,65.260002,100,0,0
2019-10-21 05:30:00+02:00,20.129999,20.309999,22.5,19.939999,16.299999,72.479996,65.260002,100,0,0
2019-10-21 05:45:00+02:00,20.129999,20.314999,22.5,19.939999,16.299999,72.5,65.229996,100,0,0
2019-10-21 06:00:00+02:00,20.129999,20.309999,22.5,19.939999,16.299999,72.5,65.229996,100,0,0
2019-10-21 06:15:00+02:00,20.129999,20.309999,22.5,19.939999,16.299999,72.529999,65.239998,100,0,0
2019-10-21 06:30:00+02:00,20.145,20.309999,22.5,19.939999,16.299999,72.639999,65.229996,100,0,0
2019-10-21 06:45:00+02:00,20.145,20.314999,22.5,19.939999,16.299999,72.639999,65.229996,100,0,0
2019-10-21 07:00:00+02:00,20.129999,20.309999,22.5,19.939999,16.299999,72.699997,65.260002,100,0,0
2019-10-21 07:15:00+02:00,20.1,20.285,22.5,20.02,16.299999,72.879997,65.360001,100,0,0
2019-10-21 07:30:00+02:00,20.039999,20.26,22.5,20.059999,16.299999,73,65.639999,100,0,0
2019-10-21 07:45:00+02:00,20.01,20.215,22.5,20.039999,16.299999,73.129997,65.839996,100,0,0
2019-10-21 08:00:00+02:00,19.969999,20.195,22.5,20.039999,16.299999,73.010002,65.889999,100,0,0
2019-10-21 08:15:00+02:00,19.969999,20.189999,22.5,20.059999,16.299999,73.080002,65.970001,100,0,0
2019-10-21 08:30:00+02:00,19.969999,20.18,22.5,20.02,16.299999,73.049995,66.07,97,0,0
2019-10-21 08:45:00+02:00,19.969999,20.17,22.5,20.039999,16.299999,73.18,66.129997,94,0,0
2019-10-21 09:00:00+02:00,19.969999,20.154999,22.5,20.039999,16.299999,73.159996,66.25,97,0,0
2019-10-21 09:15:00+02:00,19.969999,20.15,22.5,20.02,16.299999,73.159996,66.309998,100,0,0
2019-10-21 09:30:00+02:00,19.965,20.139999,22.5,20.02,16.299999,73.360001,66.400002,97,0,0
2019-10-21 09:45:00+02:00,19.969999,20.125,22.5,20,16.299999,73.43,66.489998,94,0,0
2019-10-21 10:00:00+02:00,19.965,20.115,22.5,19.98,16.299999,73.580002,66.599998,97,0,0
2019-10-21 10:15:00+02:00,19.959999,20.109999,22.5,20.02,16.299999,73.580002,66.68,100,0,0
2019-10-21 10:30:00+02:00,19.955,20.055,22.5,20.02,16.299999,73.970001,66.619995,100,0,0
2019-10-21 10:45:00+02:00,19.74,19.955,22.5,20,16.299999,75.619995,67.159996,100,0,0
2019-10-21 11:00:00+02:00,19.639999,19.885,22.5,19.98,16.299999,76.650002,68.989998,100,0,0
2019-10-21 11:15:00+02:00,19.529999,19.834999,22.5,19.98,17.299999,77.330002,70.32,100,0,0
2019-10-21 11:30:00+02:00,19.459999,19.785,22.5,19.939999,17.299999,78.379997,71.049995,100,0,0
2019-10-21 11:45:00+02:00,19.439999,19.734999,22.5,19.92,17.299999,78.650002,72.330002,100,0,0
2019-10-21 12:00:00+02:00,19.455,19.725,22.5,19.9,17.299999,78.189995,73.330002,100,0,0
2019-10-21 12:15:00+02:00,19.49,19.715,22.5,19.859999,17.299999,77.709999,72.139999,100,0,0
2019-10-21 12:30:00+02:00,19.49,19.725,22.5,19.859999,17.299999,78.330002,71.459999,100,0,0
2019-10-21 12:45:00+02:00,19.43,19.725,22.5,19.859999,17.299999,78.699997,72.040001,100,0,0
2019-10-21 13:00:00+02:00,19.4,19.705,22.5,19.859999,17.299999,79.400002,72.580002,100,0,0
2019-10-21 13:15:00+02:00,19.424999,19.705,22.5,19.84,17.299999,79.93,73.360001,100,0,0
2019-10-21 13:30:00+02:00,19.475,19.719999,22.5,19.84,18.299999,79.979996,74.119995,100,0,0
2019-10-21 13:45:00+02:00,19.475,19.764999,22.5,19.84,18.299999,80.040001,74.18,100,0,0
2019-10-21 14:00:00+02:00,19.459999,19.785,22.5,19.84,18.299999,80.360001,74.220001,100,0,0
2019-10-21 14:15:00+02:00,19.49,19.809999,22.5,19.859999,18.299999,80.540001,74.260002,100,0,0
2019-10-21 14:30:00+02:00,19.49,19.82,22.5,19.84,19.299999,80.759995,74.68,100,0,0
2019-10-21 14:45:00+02:00,19.49,19.82,22.5,19.84,19.299999,81.040001,75.019997,100,0,0
2019-10-21 15:00:00+02:00,19.459999,19.859999,22.5,19.84,19.299999,81.479996,74.949997,100,0,0
2019-10-21 15:15:00+02:00,19.529999,19.855,22.5,19.84,19.299999,82.099998,75.25,100,0,0
2019-10-21 15:30:00+02:00,19.67,19.945,22.5,19.859999,19.299999,82,75.099998,100,0,0
2019-10-21 15:45:00+02:00,19.92,19.994999,22.5,19.859999,19.299999,81.299995,75.5,100,0,0
2019-10-21 16:00:00+02:00,20.004999,20.064999,22.5,19.9,19.299999,80.82,76.309998,100,0,0
2019-10-21 16:15:00+02:00,20.105,20.125,22.5,19.9,19.299999,80.68,76.699997,100,0,0
2019-10-21 16:30:00+02:00,20.195,20.18,22.5,19.9,19.299999,80.259995,77.229996,100,0,0
2019-10-21 16:45:00+02:00,20.184999,20.199999,22.5,19.92,18.299999,80.18,76.400002,100,0,0
2019-10-21 17:00:00+02:00,20.184999,20.199999,22.5,19.92,18.299999,80.18,76.400002,100,0,0
2019-10-21 17:15:00+02:00,20.184999,20.199999,22.5,19.92,18.299999,80.18,76.400002,100,0,0
2019-10-21 17:30:00+02:00,20.184999,20.199999,22.5,19.92,18.299999,80.18,76.400002,100,0,0
2019-10-21 17:45:00+02:00,20.184999,20.199999,22.5,19.92,18.299999,80.18,76.400002,100,0,0
2019-10-21 18:00:00+02:00,20.205,20.27,22.5,19.98,18.299999,80.849998,76.739998,100,0,0
2019-10-21 18:15:00+02:00,20.219999,20.27,22.5,20,18.299999,80.849998,76.970001,100,0,0
2019-10-21 18:30:00+02:00,20.219999,20.27,22.5,20,18.299999,80.849998,76.970001,100,0,0
2019-10-21 18:45:00+02:00,20.24,20.275,22.5,20.02,17.299999,81.68,77.110001,100,0,0
2019-10-21 19:00:00+02:00,20.25,20.285,22.5,20.02,17.299999,81.68,77.919998,100,0,0
2019-10-21 19:15:00+02:00,20.27,20.305,22.5,20.02,17.299999,82.619995,78.159996,100,0,0
2019-10-21 19:30:00+02:00,20.285,20.32,22.5,20.059999,17.299999,82.5,78.470001,100,0,0
2019-10-21 19:45:00+02:00,20.344999,20.334999,22.5,20.059999,17.299999,81.860001,78.45333333,100,0,0
2019-10-21 20:00:00+02:00,20.305,20.324999,22.5,20.059999,17.299999,81.919998,78.43666567,100,0,0
2019-10-21 20:15:00+02:00,20.275,20.299999,22.5,20.059999,17.299999,81.889999,78.419998,100,0,0
2019-10-21 20:30:00+02:00,20.26,20.285,22.5,20.059999,17.299999,81.580002,78.40333033,100,0,0
2019-10-21 20:45:00+02:00,20.24,20.27,22.5,20.059999,17.299999,81.299995,78.38666267,100,0,0
2019-10-21 21:00:00+02:00,20.24,20.279999,22.5,20.08,17.299999,81.299995,78.369995,100,0,0
2019-10-21 21:15:00+02:00,20.23,20.275,22.5,20.059999,17.299999,81.18,78.209999,100,0,0
2019-10-21 21:30:00+02:00,20.184999,20.27,22.5,20.08,17.299999,81.019997,78.040001,100,0,0
2019-10-21 21:45:00+02:00,20.17,20.27,22.5,20.059999,17.299999,80.389999,77.909996,100,0,0
2019-10-21 22:00:00+02:00,20.16,20.27,22.5,20.08,17.299999,80.18,77.5,100,0,0
2019-10-21 22:15:00+02:00,20.15,20.254999,22.5,20.08,17.299999,79.989998,76.739998,100,0,0
2019-10-21 22:30:00+02:00,20.129999,20.254999,22.5,20.059999,17.299999,79.790001,76.349998,100,0,0
2019-10-21 22:45:00+02:00,20.129999,20.27,22.5,20.08,17.299999,79.739998,75.909996,100,0,0
2019-10-21 23:00:00+02:00,20.16,20.27,22.5,20.1,17.299999,79.479996,75.75,100,0,0
2019-10-21 23:15:00+02:00,20.129999,20.275,22.5,20.02,17.299999,79.629997,75.779999,100,0,0
2019-10-21 23:30:00+02:00,20.1,20.275,22.5,20.02,17.299999,79.629997,75.509995,100,0,0
2019-10-21 23:45:00+02:00,20.109999,20.285,22.5,20,17.299999,79.589996,75.389999,100,0,0
2019-10-22 00:00:00+02:00,20.125,20.299999,22.5,19.98,17.299999,79.470001,75.349998,100,0,0
2019-10-22 00:15:00+02:00,20.129999,20.309999,22.5,20,17.299999,79.339996,75.129997,100,0,0
2019-10-22 00:30:00+02:00,20.15,20.32,22.5,20,17.299999,79.159996,74.939995,100,0,0
2019-10-22 00:45:00+02:00,20.15,20.334999,22.5,19.98,17.299999,79.009995,74.779999,100,0,0
2019-10-22 01:00:00+02:00,20.16,20.35,22.5,20,17.299999,78.900002,74.619995,100,0,0
2019-10-22 01:15:00+02:00,20.16,20.35,22.5,20,17.299999,78.839996,74.389999,100,0,0
2019-10-22 01:30:00+02:00,20.17,20.35,22.5,20.02,17.299999,78.769997,74.339996,100,0,0
2019-10-22 01:45:00+02:00,20.184999,20.359999,22.5,20.02,17.299999,78.610001,74.119995,100,0,0
2019-10-22 02:00:00+02:00,20.184999,20.359999,22.5,20.02,17.299999,78.459999,73.949997,100,0,0
2019-10-22 02:15:00+02:00,20.189999,20.369999,22.5,20.02,17.299999,78.409996,73.809998,100,0,0
2019-10-22 02:30:00+02:00,20.195,20.369999,22.5,20.02,17.299999,78.279999,73.650002,100,0,0
2019-10-22 02:45:00+02:00,20.189999,20.379999,22.5,20.02,17.299999,78.220001,73.519997,100,0,0
2019-10-22 03:00:00+02:00,20.189999,20.379999,22.5,20.02,17.299999,78.25,73.43,100,0,0
2019-10-22 03:15:00+02:00,20.199999,20.379999,22.5,20.02,17.299999,78.059998,73.330002,100,0,0
2019-10-22 03:30:00+02:00,20.189999,20.379999,22.5,20.039999,17.299999,77.809998,73.189995,100,0,0
2019-10-22 03:45:00+02:00,20.184999,20.379999,22.5,20.02,17.299999,77.759995,73.110001,100,0,0
2019-10-22 04:00:00+02:00,20.189999,20.379999,22.5,20.02,17.299999,77.900002,73,100,0,0
2019-10-22 04:15:00+02:00,20.189999,20.369999,22.5,20.039999,17.299999,77.959999,72.919998,100,0,0
2019-10-22 04:30:00+02:00,20.189999,20.369999,22.5,20.039999,18.299999,77.68,72.869995,100,0,0
2019-10-22 04:45:00+02:00,20.189999,20.369999,22.5,20.039999,18.299999,77.57,72.739998,100,0,0
2019-10-22 05:00:00+02:00,20.189999,20.369999,22.5,20.059999,18.299999,77.379997,72.639999,100,0,0
2019-10-22 05:15:00+02:00,20.189999,20.369999,22.5,20.039999,18.299999,77.299995,72.529999,100,0,0
2019-10-22 05:30:00+02:00,20.184999,20.369999,22.5,20.059999,18.299999,77.220001,72.419998,100,0,0
2019-10-22 05:45:00+02:00,20.184999,20.369999,22.5,20.059999,18.299999,77.139999,72.32,100,0,0
2019-10-22 06:00:00+02:00,20.184999,20.369999,22.5,20.059999,18.299999,77.049995,72.199997,100,0,0
2019-10-22 06:15:00+02:00,20.18,20.369999,22.5,20.059999,18.299999,77,72.150002,100,0,0
2019-10-22 06:30:00+02:00,20.184999,20.369999,22.5,20.08,18.299999,76.939995,72.049995,100,0,0
2019-10-22 06:45:00+02:00,20.184999,20.369999,22.5,20.059999,18.299999,76.869995,71.970001,100,0,0
2019-10-22 07:00:00+02:00,20.189999,20.369999,22.5,20.059999,18.299999,76.809998,71.889999,100,0,0
2019-10-22 07:15:00+02:00,20.18,20.369999,22.5,20.059999,17.299999,76.779999,71.769997,100,0,0
2019-10-22 07:30:00+02:00,20.18,20.369999,22.5,20.059999,17.299999,76.75,71.709999,100,0,0
2019-10-22 07:45:00+02:00,20.184999,20.369999,22.5,20.08,17.299999,76.729996,71.650002,100,0,0
2019-10-22 08:00:00+02:00,20.18,20.369999,22.5,20.08,17.299999,76.68,71.589996,100,0,0
2019-10-22 08:15:00+02:00,20.17,20.35,22.5,20.119999,17.299999,76.68,71.519997,100,0,0
2019-10-22 08:30:00+02:00,20.145,20.334999,22.5,20.119999,17.299999,76.709999,71.519997,100,0,0
2019-10-22 08:45:00+02:00,20.125,20.309999,22.5,20.18,17.299999,76.5,71.610001,100,0,0
2019-10-22 09:00:00+02:00,20.109999,20.285,22.5,20.139999,17.299999,76.43,71.589996,100,0,0
2019-10-22 09:15:00+02:00,20.115,20.285,22.5,20.16,17.299999,76.360001,71.229996,100,0,0
2019-10-22 09:30:00+02:00,20.115,20.279999,22.5,20.18,17.299999,76.339996,70.93,100,0,0
2019-10-22 09:45:00+02:00,20.109999,20.264999,22.5,20.18,17.299999,76.369995,70.900002,100,0,0
2019-10-22 10:00:00+02:00,20.129999,20.26,22.5,20.18,17.299999,76.32,70.900002,100,0,0
2019-10-22 10:15:00+02:00,20.094999,20.27,22.5,20.18,17.299999,76.369995,70.769997,100,0,0
2019-10-22 10:30:00+02:00,19.959999,20.154999,22.5,20.18,17.299999,77.099998,71.029999,100,0,0
2019-10-22 10:45:00+02:00,19.834999,20.064999,22.5,20.18,17.299999,78.82,71.379997,100,0,0
2019-10-22 11:00:00+02:00,19.74,20.029999,22.5,20.139999,17.299999,79.849998,72.169998,100,0,0
2019-10-22 11:15:00+02:00,19.709999,20.029999,22.5,20.119999,17.299999,80.43,73.339996,100,0,0
2019-10-22 11:30:00+02:00,19.709999,20.029999,22.5,20.119999,17.299999,80.970001,74.32,100,0,0
2019-10-22 11:45:00+02:00,19.73,20.004999,22.5,20.119999,17.299999,81.330002,75.769997,100,0,0
2019-10-22 12:00:00+02:00,19.74,19.994999,22.5,20.08,17.299999,81.739998,76.610001,100,0,0
2019-10-22 12:15:00+02:00,19.82,20.035,22.5,20.1,17.299999,81.919998,77.529999,100,0,0
2019-10-22 12:30:00+02:00,19.859999,20.064999,22.5,20.1,17.299999,82.059998,77.57333267,100,0,0
2019-10-22 12:45:00+02:00,19.879999,20.1,22.5,20.1,17.299999,82.309998,77.61666633,100,0,0
2019-10-22 13:00:00+02:00,19.895,20.074999,22.5,20.08,17.299999,82.529999,77.66,100,0,0
2019-10-22 13:15:00+02:00,19.85,20.064999,22.5,20.08,17.299999,82.43,77.70333367,100,0,0
2019-10-22 13:30:00+02:00,19.824999,20.055,22.5,20.08,17.299999,81.529999,77.74666733,97,0,0
2019-10-22 13:45:00+02:00,19.959999,20.074999,22.5,20.08,17.299999,81.610001,77.790001,94,0,0
2019-10-22 14:00:00+02:00,20.02,20.15,22.5,20.08,17.299999,81.199997,77.269997,94,0,0
2019-10-22 14:15:00+02:00,20.145,20.18,22.5,20.08,17.299999,81.040001,77.059998,94,0,0
2019-10-22 14:30:00+02:00,20.184999,20.215,22.5,20.08,17.299999,81.040001,77.059998,91,0,0
2019-10-22 14:45:00+02:00,20.205,20.254999,22.5,20.1,17.299999,81.159996,77.129997,88,0,0
2019-10-22 15:00:00+02:00,20.23,20.275,22.5,20.119999,17.299999,81.009995,77.290001,88,0,0
2019-10-22 15:15:00+02:00,20.24,20.299999,22.5,20.119999,17.299999,80.830002,77.439995,88,0,0
2019-10-22 15:30:00+02:00,20.15,20.299999,22.5,20.119999,18.299999,81.07,77.619995,88,0,0
2019-10-22 15:45:00+02:00,20,20.275,22.5,20.119999,18.299999,81.509995,77.409996,88,0,0
2019-10-22 16:00:00+02:00,19.969999,20.25,22.5,20.119999,19.299999,82.199997,77.459999,88,0,0
2019-10-22 16:15:00+02:00,19.959999,20.23,22.5,20.119999,19.299999,82.869995,77.43,88,0,0
2019-10-22 16:30:00+02:00,19.959999,20.27,22.5,20.16,21.299999,83.259995,77.909996,91,0,0
2019-10-22 16:45:00+02:00,19.969999,20.299999,22.5,20.139999,21.299999,83.18,78.349998,94,0,0
2019-10-22 17:00:00+02:00,19.984999,20.305,22.5,20.16,21.299999,82.43,78.43749775,91,0,0
2019-10-22 17:15:00+02:00,20.039999,20.344999,22.5,20.18,21.299999,82.169998,78.5249975,88,0,0
2019-10-22 17:30:00+02:00,20.105,20.369999,22.5,20.18,22.299999,82.099998,78.61249725,88,0,0
2019-10-22 17:45:00+02:00,20.129999,20.41,22.5,20.18,21.299999,82.169998,78.699997,88,0,0
2019-10-22 18:00:00+02:00,20.17,20.414999,22.5,20.219999,21.299999,82.360001,78.040001,91,0,0
2019-10-22 18:15:00+02:00,20.189999,20.434999,22.5,20.199999,21.299999,82.400002,77.470001,94,0,0
2019-10-22 18:30:00+02:00,20.18,20.434999,22.5,20.219999,21.299999,82.459999,77.419998,94,0,0
2019-10-22 18:45:00+02:00,20.195,20.43,22.5,20.219999,22.299999,82.459999,77.549995,94,0,0
2019-10-22 19:00:00+02:00,20.26,20.439999,22.5,20.219999,22.299999,82.360001,77.779999,94,0,0
2019-10-22 19:15:00+02:00,20.404999,20.5,22.5,20.24,22.299999,81.970001,77.860001,94,0,0
2019-10-22 19:30:00+02:00,20.494999,20.559999,22.5,20.26,21.299999,81.739998,77.879997,94,0,0
2019-10-22 19:45:00+02:00,20.559999,20.59,22.5,20.279999,21.299999,81.540001,77.839996,94,0,0
2019-10-22 20:00:00+02:00,20.594999,20.619999,22.5,20.299999,20.299999,81.43,77.909996,97,0,0
2019-10-22 20:15:00+02:00,20.584999,20.639999,22.5,20.32,20.299999,81.369995,77.93,100,0,0
2019-10-22 20:30:00+02:00,20.559999,20.639999,22.5,20.32,19.299999,81.32,77.959999,100,0,0
2019-10-22 20:45:00+02:00,20.555,20.639999,22.5,20.32,19.299999,81.299995,77.909996,100,0,0
2019-10-22 21:00:00+02:00,20.535,20.639999,22.5,20.34,19.299999,81.229996,77.879997,100,0,0
2019-10-22 21:15:00+02:00,20.535,20.639999,22.5,20.359999,19.299999,81.119995,77.909996,100,0,0
2019-10-22 21:30:00+02:00,20.535,20.639999,22.5,20.359999,19.299999,80.900002,77.769997,100,0,0
2019-10-22 21:45:00+02:00,20.535,20.639999,22.5,20.359999,19.299999,80.769997,77.75,100,0,0
2019-10-22 22:00:00+02:00,20.525,20.639999,22.5,20.359999,19.299999,80.619995,77.689995,100,0,0
2019-10-22 22:15:00+02:00,20.525,20.639999,22.5,20.359999,19.299999,81.040001,77.549995,100,0,0
2019-10-22 22:30:00+02:00,20.484999,20.639999,22.5,20.359999,19.299999,81.169998,77.459999,100,0,0
2019-10-22 22:45:00+02:00,20.455,20.639999,22.5,20.359999,19.299999,80.860001,77.409996,100,0,0
2019-10-22 23:00:00+02:00,20.414999,20.629999,22.5,20.34,19.299999,80.720001,77.369995,100,0,0
2019-10-22 23:15:00+02:00,20.395,20.619999,22.5,20.299999,19.299999,80.650002,77.239998,100,0,0
2019-10-22 23:30:00+02:00,20.385,20.619999,22.5,20.279999,19.299999,80.650002,77.299995,100,0,0
2019-10-22 23:45:00+02:00,20.379999,20.619999,22.5,20.26,19.299999,80.639999,77.239998,100,0,0
2019-10-23 00:00:00+02:00,20.395,20.619999,22.5,20.26,19.299999,80.610001,77.199997,100,0,0
2019-10-23 00:15:00+02:00,20.389999,20.619999,22.5,20.26,19.299999,80.580002,77.129997,100,0,0
2019-10-23 00:30:00+02:00,20.389999,20.619999,22.5,20.26,19.299999,80.559998,77.059998,97,0,0
2019-10-23 00:45:00+02:00,20.404999,20.619999,22.5,20.26,19.299999,80.489998,76.970001,94,0,0
2019-10-23 01:00:00+02:00,20.404999,20.619999,22.5,20.26,19.299999,80.470001,76.919998,97,0,0
2019-10-23 01:15:00+02:00,20.404999,20.619999,22.5,20.279999,19.299999,80.389999,76.839996,100,0,0
2019-10-23 01:30:00+02:00,20.414999,20.609999,22.5,20.26,19.299999,80.189995,76.739998,100,0,0
2019-10-23 01:45:00+02:00,20.404999,20.619999,22.5,20.279999,19.299999,80.040001,76.699997,100,0,0
2019-10-23 02:00:00+02:00,20.404999,20.619999,22.5,20.26,19.299999,79.970001,76.580002,100,0,0
2019-10-23 02:15:00+02:00,20.414999,20.619999,22.5,20.26,19.299999,80.029999,76.540001,100,0,0
2019-10-23 02:30:00+02:00,20.414999,20.619999,22.5,20.279999,19.299999,80.139999,76.459999,100,0,0
2019-10-23 02:45:00+02:00,20.414999,20.615,22.5,20.279999,19.299999,79.879997,76.349998,100,0,0
2019-10-23 03:00:00+02:00,20.404999,20.619999,22.5,20.26,19.299999,79.799995,76.259995,100,0,0
2019-10-23 03:15:00+02:00,20.404999,20.619999,22.5,20.26,19.299999,79.739998,76.18,100,0,0
2019-10-23 03:30:00+02:00,20.389999,20.619999,22.5,20.279999,18.299999,79.639999,76.029999,100,0,0
2019-10-23 03:45:00+02:00,20.395,20.609999,22.5,20.279999,18.299999,79.580002,75.979996,100,0,0
2019-10-23 04:00:00+02:00,20.395,20.609999,22.5,20.279999,18.299999,79.559998,75.849998,100,0,0
2019-10-23 04:15:00+02:00,20.395,20.605,22.5,20.279999,18.299999,79.360001,75.739998,100,0,0
2019-10-23 04:30:00+02:00,20.389999,20.609999,22.5,20.279999,18.299999,79.239998,75.650002,100,0,0
2019-10-23 04:45:00+02:00,20.389999,20.605,22.5,20.279999,18.299999,79.169998,75.57,100,0,0
2019-10-23 05:00:00+02:00,20.389999,20.609999,22.5,20.26,19.299999,79.099998,75.529999,100,0,0
2019-10-23 05:15:00+02:00,20.389999,20.605,22.5,20.26,19.299999,79.049995,75.400002,100,0,0
2019-10-23 05:30:00+02:00,20.395,20.6,22.5,20.279999,18.299999,79,75.379997,100,0,0
2019-10-23 05:45:00+02:00,20.389999,20.6,22.5,20.279999,18.299999,78.879997,75.139999,100,0,0
2019-10-23 06:00:00+02:00,20.379999,20.6,22.5,20.279999,18.299999,78.830002,75.080002,100,0,0
2019-10-23 06:15:00+02:00,20.389999,20.6,22.5,20.26,18.299999,78.799995,75.019997,100,0,0
2019-10-23 06:30:00+02:00,20.389999,20.59,22.5,20.279999,18.299999,78.689995,74.909996,100,0,0
2019-10-23 06:45:00+02:00,20.395,20.6,22.5,20.279999,18.299999,78.639999,74.809998,100,0,0
2019-10-23 07:00:00+02:00,20.379999,20.6,22.5,20.279999,18.299999,78.599998,74.760002,100,0,0
2019-10-23 07:15:00+02:00,20.389999,20.6,22.5,20.279999,18.299999,78.529999,74.619995,100,0,0
2019-10-23 07:30:00+02:00,20.385,20.6,22.5,20.299999,18.299999,78.449997,74.529999,100,0,0
2019-10-23 07:45:00+02:00,20.385,20.59,22.5,20.299999,18.299999,78.369995,74.290001,100,0,0
2019-10-23 08:00:00+02:00,20.375,20.58,22.5,20.299999,18.299999,78.290001,74.260002,100,0,0
2019-10-23 08:15:00+02:00,20.355,20.57,22.5,20.32,18.299999,78.259995,73.939995,100,0,0
2019-10-23 08:30:00+02:00,20.324999,20.559999,22.5,20.32,18.299999,78.229996,73.830002,100,0,0
2019-10-23 08:45:00+02:00,20.295,20.52,22.5,20.359999,18.299999,78.309998,73.799995,100,0,0
2019-10-23 09:00:00+02:00,20.285,20.5,22.5,20.359999,18.299999,78.330002,73.799995,100,0,0
2019-10-23 09:15:00+02:00,20.27,20.484999,22.5,20.379999,18.299999,78.199997,73.830002,100,0,0
2019-10-23 09:30:00+02:00,20.285,20.48,22.5,20.359999,18.299999,78.110001,73.799995,100,0,0
2019-10-23 09:45:00+02:00,20.285,20.48,22.5,20.359999,18.299999,78.059998,73.639999,100,0,0
2019-10-23 10:00:00+02:00,20.285,20.469999,22.5,20.4,18.299999,78.009995,73.470001,94,0,0
2019-10-23 10:15:00+02:00,20.26,20.439999,22.5,20.379999,18.299999,78.040001,73.360001,88,0,0
2019-10-23 10:30:00+02:00,20.094999,20.379999,22.5,20.4,18.299999,78.459999,73.489998,88,0,0
2019-10-23 10:45:00+02:00,19.994999,20.314999,22.5,20.4,18.299999,78.839996,73.82,88,0,0
2019-10-23 11:00:00+02:00,19.969999,20.275,22.5,20.4,18.299999,79.519997,73.869995,91,0,0
2019-10-23 11:15:00+02:00,19.959999,20.25,22.5,20.379999,18.299999,80.059998,74.900002,94,0,0
2019-10-23 11:30:00+02:00,19.93,20.25,22.5,20.34,18.299999,79.809998,74.879997,88.5,0,0
2019-10-23 11:45:00+02:00,19.93,20.23,22.5,20.34,19.299999,80.059998,75.18,83,0,0
2019-10-23 12:00:00+02:00,19.93,20.205,22.5,20.34,19.299999,80.860001,74.879997,85.5,0,0
2019-10-23 12:15:00+02:00,19.949999,20.205,22.5,20.32,20.299999,81.419998,75.339996,88,0,0
2019-10-23 12:30:00+02:00,19.959999,20.23,22.5,20.32,21.299999,82.089996,76.129997,88,0,0
2019-10-23 12:45:00+02:00,19.959999,20.26,22.5,20.299999,21.299999,82.209999,76.589996,88,0,0
2019-10-23 13:00:00+02:00,19.969999,20.299999,22.5,20.32,22.299999,82.009995,77.059998,88,0,0
2019-10-23 13:15:00+02:00,20.029999,20.35,22.5,20.299999,22.299999,81.860001,77.389999,88,0,0
2019-10-23 13:30:00+02:00,20.07,20.369999,22.5,20.32,21.299999,81.699997,77.519997,88,0,0
2019-10-23 13:45:00+02:00,20.129999,20.369999,22.5,20.299999,21.299999,81.75,77.549995,88,0,0
2019-10-23 14:00:00+02:00,20.16,20.4,22.5,20.299999,21.299999,81.68,77.68,88,0,0
2019-10-23 14:15:00+02:00,20.195,20.43,22.5,20.32,21.299999,81.400002,77.830002,88,0,0
2019-10-23 14:30:00+02:00,20.18,20.455,22.5,20.32,21.299999,81.299995,77.720001,88,0,0
2019-10-23 14:45:00+02:00,20.17,20.439999,22.5,20.32,21.299999,81.229996,77.5,88,0,0
2019-10-23 15:00:00+02:00,20.17,20.439999,22.5,20.32,21.299999,81.220001,77.290001,91,0,0
2019-10-23 15:15:00+02:00,20.17,20.469999,22.5,20.32,21.299999,81.18,77.129997,94,0,0
2019-10-23 15:30:00+02:00,20.17,20.469999,22.5,20.34,21.299999,81.089996,76.989998,91,0,0
2019-10-23 15:45:00+02:00,20.17,20.49,22.5,20.32,20.299999,80.619995,76.82,88,0,0
2019-10-23 16:00:00+02:00,20.205,20.5,22.5,20.34,21.299999,80.650002,76.75,88,0,0
2019-10-23 16:15:00+02:00,20.234999,20.52,22.5,20.359999,21.299999,80.959999,76.659996,88,0,0
2019-10-23 16:30:00+02:00,20.24,20.49,22.5,20.359999,21.299999,80.879997,76.82,88,0,0
2019-10-23 16:45:00+02:00,20.275,20.48,22.5,20.34,21.299999,80.739998,76.909996,88,0,0
2019-10-23 17:00:00+02:00,20.295,20.49,22.5,20.359999,21.299999,80.939995,76.909996,91,0,0
2019-10-23 17:15:00+02:00,20.299999,20.49,22.5,20.379999,21.299999,80.879997,76.879997,94,0,0
2019-10-23 17:30:00+02:00,20.285,20.4,22.5,20.359999,21.299999,81.220001,77,94,0,0
2019-10-23 17:45:00+02:00,20.205,20.184999,22.5,20.32,20.299999,81.449997,77.769997,94,0,0
2019-10-23 18:00:00+02:00,20.15,20.125,22.5,20.279999,20.299999,81.769997,77.949997,94,0,0
2019-10-23 18:15:00+02:00,20.285,20.109999,22.5,20.26,20.299999,81.959999,77.9699975,94,0,0
2019-10-23 18:30:00+02:00,20.434999,20.309999,22.5,20.26,20.299999,81.299995,77.989998,94,0,0
2019-10-23 18:45:00+02:00,20.549999,20.5,22.5,20.279999,20.299999,81.150002,77.629997,94,0,0
2019-10-23 19:00:00+02:00,20.639999,20.639999,22.5,20.299999,19.299999,80.650002,77.389999,91,0,0
2019-10-23 19:15:00+02:00,20.549999,20.6,22.5,20.32,18.299999,80.900002,77.529999,88,0,0
2019-10-23 19:30:00+02:00,20.484999,20.5,22.5,20.32,18.299999,81,78.029999,82.5,0,0
2019-10-23 19:45:00+02:00,20.525,20.51,22.5,20.32,18.299999,80.729996,78.049995,77,0,0
2019-10-23 20:00:00+02:00,20.535,20.559999,22.5,20.32,18.299999,80.419998,77.869995,85.5,0,0
2019-10-23 20:15:00+02:00,20.559999,20.594999,22.5,20.34,18.299999,80.199997,77.559998,94,0,0
2019-10-23 20:30:00+02:00,20.594999,20.629999,22.5,20.34,18.299999,80.07,77.189995,94,0,0
2019-10-23 20:45:00+02:00,20.625,20.639999,22.5,20.379999,18.299999,79.959999,76.809998,94,0,0
2019-10-23 21:00:00+02:00,20.619999,20.664999,22.5,20.379999,18.299999,79.849998,76.559998,97,0,0
2019-10-23 21:15:00+02:00,20.629999,20.689999,22.5,20.4,18.299999,79.889999,76.489998,100,0,0
2019-10-23 21:30:00+02:00,20.639999,20.699999,22.5,20.42,18.299999,80.379997,76.360001,97,0,0
2019-10-23 21:45:00+02:00,20.664999,20.709999,22.5,20.42,18.299999,80.349998,77.089996,94,0,0
2019-10-23 22:00:00+02:00,20.664999,20.709999,22.5,20.42,18.299999,80.229996,77.529999,94,0,0
2019-10-23 22:15:00+02:00,20.615,20.699999,22.5,20.379999,18.299999,80.159996,76.659996,94,0,0
2019-10-23 22:30:00+02:00,20.594999,20.719999,22.5,20.379999,18.299999,80.169998,76.400002,91,0,0
2019-10-23 22:45:00+02:00,20.574999,20.719999,22.5,20.4,18.299999,80.110001,76.339996,88,0,0
2019-10-23 23:00:00+02:00,20.574999,20.73,22.5,20.4,18.299999,80.049995,76.299995,91,0,0
2019-10-23 23:15:00+02:00,20.574999,20.719999,22.5,20.42,18.299999,79.82,77.080002,94,0,0
2019-10-23 23:30:00+02:00,20.549999,20.699999,22.5,20.379999,18.299999,79.779999,77,94,0,0
2019-10-23 23:45:00+02:00,20.535,20.689999,22.5,20.379999,18.299999,79.779999,76.970001,94,0,0
2019-10-24 00:00:00+02:00,20.494999,20.654999,22.5,20.4,17.299999,79.790001,77,91,0,0
2019-10-24 00:15:00+02:00,20.48,20.65,22.5,20.359999,17.299999,79.799995,76.919998,88,0,0
2019-10-24 00:30:00+02:00,20.475,20.654999,22.5,20.359999,17.299999,79.799995,76.809998,88,0,0
2019-10-24 00:45:00+02:00,20.484999,20.65,22.5,20.379999,17.299999,79.659996,76.489998,88,0,0
2019-10-24 01:00:00+02:00,20.469999,20.65,22.5,20.379999,17.299999,79.599998,76.290001,88,0,0
2019-10-24 01:15:00+02:00,20.459999,20.639999,22.5,20.4,16.299999,79.549995,76.049995,88,0,0
2019-10-24 01:30:00+02:00,20.434999,20.639999,22.5,20.379999,16.299999,79.580002,75.849998,88,0,0
2019-10-24 01:45:00+02:00,20.414999,20.639999,22.5,20.4,16.299999,79.43,75.790001,88,0,0
2019-10-24 02:00:00+02:00,20.404999,20.639999,22.5,20.379999,16.299999,79.409996,75.75,94,0,0
2019-10-24 02:15:00+02:00,20.395,20.639999,22.5,20.4,16.299999,79.349998,75.589996,100,0,0
2019-10-24 02:30:00+02:00,20.379999,20.639999,22.5,20.4,16.299999,79.239998,75.449997,97,0,0
2019-10-24 02:45:00+02:00,20.385,20.639999,22.5,20.4,15.3,79.169998,75.25,94,0,0
2019-10-24 03:00:00+02:00,20.379999,20.635,22.5,20.4,15.3,79.080002,75.059998,94,0,0
2019-10-24 03:15:00+02:00,20.385,20.639999,22.5,20.4,15.3,79,74.919998,94,0,0
2019-10-24 03:30:00+02:00,20.385,20.639999,22.5,20.4,15.3,78.879997,74.739998,94,0,0
2019-10-24 03:45:00+02:00,20.375,20.639999,22.5,20.4,15.3,78.759995,74.549995,94,0,0
2019-10-24 04:00:00+02:00,20.344999,20.639999,22.5,20.4,15.3,78.689995,74.349998,94,0,0
2019-10-24 04:15:00+02:00,20.375,20.639999,22.5,20.4,15.3,78.599998,74.189995,94,0,0
2019-10-24 04:30:00+02:00,20.344999,20.639999,22.5,20.379999,15.3,78.549995,74.049995,94,0,0
2019-10-24 04:45:00+02:00,20.334999,20.619999,22.5,20.379999,15.3,78.449997,73.939995,94,0,0
2019-10-24 05:00:00+02:00,20.314999,20.609999,22.5,20.4,15.3,78.360001,73.860001,97,0,0
2019-10-24 05:15:00+02:00,20.324999,20.6,22.5,20.359999,15.3,78.18,73.739998,100,0,0
2019-10-24 05:30:00+02:00,20.324999,20.6,22.5,20.359999,15.3,78.040001,73.659996,97,0,0
2019-10-24 05:45:00+02:00,20.324999,20.605,22.5,20.379999,15.3,78.040001,73.580002,94,0,0
2019-10-24 06:00:00+02:00,20.324999,20.615,22.5,20.359999,15.3,77.93,73.559998,97,0,0
2019-10-24 06:15:00+02:00,20.324999,20.6,22.5,20.359999,16.299999,77.849998,73.449997,100,0,0
2019-10-24 06:30:00+02:00,20.34,20.6,22.5,20.359999,16.299999,77.82,73.389999,94,0,0
2019-10-24 06:45:00+02:00,20.344999,20.6,22.5,20.359999,16.299999,77.739998,73.360001,88,0,0
2019-10-24 07:00:00+02:00,20.355,20.59,22.5,20.359999,16.299999,77.669998,73.299995,88,0,0
2019-10-24 07:15:00+02:00,20.344999,20.594999,22.5,20.359999,16.299999,77.720001,73.269997,88,0,0
2019-10-24 07:30:00+02:00,20.334999,20.59,22.5,20.34,16.299999,77.779999,73.269997,91,0,0
2019-10-24 07:45:00+02:00,20.324999,20.549999,22.5,20.34,15.3,77.659996,73.269997,94,0,0
2019-10-24 08:00:00+02:00,20.305,20.559999,22.5,20.359999,15.3,77.629997,73.199997,94,0,0
2019-10-24 08:15:00+02:00,20.305,20.549999,22.5,20.379999,15.3,77.489998,73.119995,94,0,0
2019-10-24 08:30:00+02:00,20.26,20.52,22.5,20.4,14.3,77.459999,73.07,91,0,0
2019-10-24 08:45:00+02:00,20.24,20.48,22.5,20.4,14.3,77.379997,72.93,88,0,0
2019-10-24 09:00:00+02:00,20.234999,20.465,22.5,20.379999,14.3,77.32,72.839996,88,0,0
2019-10-24 09:15:00+02:00,20.219999,20.43,22.5,20.359999,14.3,77.189995,72.799995,88,0,0
2019-10-24 09:30:00+02:00,20.219999,20.404999,22.5,20.359999,14.3,77.049995,72.779999,91,0,0
2019-10-24 09:45:00+02:00,20.209999,20.4,22.5,20.34,14.3,77,72.729996,94,0,0
2019-10-24 10:00:00+02:00,20.205,20.369999,22.5,20.34,15.3,76.939995,72.699997,97,0,0
2019-10-24 10:15:00+02:00,20.18,20.359999,22.5,20.34,15.3,76.860001,72.639999,100,0,0
2019-10-24 10:30:00+02:00,20.17,20.309999,22.5,20.32,15.3,76.979996,72.650002,97,0,0
2019-10-24 10:45:00+02:00,20.17,20.275,22.5,20.279999,14.3,76.549995,72.889999,94,0,0
2019-10-24 11:00:00+02:00,20.234999,20.225,22.5,20.24,15.3,75.739998,73.07,97,0,0
2019-10-24 11:15:00+02:00,20.26,20.27,22.5,20.24,15.3,75.089996,72.339996,100,0,0
2019-10-24 11:30:00+02:00,20.314999,20.299999,22.5,20.219999,15.3,74.549995,71.689995,97,0,0
2019-10-24 11:45:00+02:00,20.35,20.334999,22.5,20.24,15.3,74.610001,71.010002,94,0,0
2019-10-24 12:00:00+02:00,20.35,20.35,22.5,20.219999,15.3,74.75,70.93,97,0,0
2019-10-24 12:15:00+02:00,20.34,20.35,22.5,20.24,15.3,74.68,71.029999,100,0,0
2019-10-24 12:30:00+02:00,20.334999,20.35,22.5,20.219999,15.3,75.010002,70.769997,100,0,0
2019-10-24 12:45:00+02:00,20.305,20.33,22.5,20.219999,15.3,75,70.82,100,0,0
2019-10-24 13:00:00+02:00,20.289999,20.32,22.5,20.219999,15.3,74.799995,70.769997,100,0,0
2019-10-24 13:15:00+02:00,20.295,20.309999,22.5,20.219999,16.299999,75.369995,70.709999,100,0,0
2019-10-24 13:30:00+02:00,20.275,20.324999,22.5,20.219999,16.299999,75.689995,70.939995,97,0,0
2019-10-24 13:45:00+02:00,20.285,20.334999,22.5,20.219999,16.299999,75.900002,71.260002,94,0,0
2019-10-24 14:00:00+02:00,20.26,20.35,22.5,20.219999,16.299999,75.900002,71.43,94,0,0
2019-10-24 14:15:00+02:00,20.26,20.324999,22.5,20.219999,16.299999,76.119995,71.519997,94,0,0
2019-10-24 14:30:00+02:00,20.24,20.314999,22.5,20.219999,16.299999,76.259995,71.689995,97,0,0
2019-10-24 14:45:00+02:00,20.26,20.324999,22.5,20.24,16.299999,76.489998,71.830002,100,0,0
2019-10-24 15:00:00+02:00,20.25,20.32,22.5,20.219999,16.299999,76.309998,71.979996,100,0,0
2019-10-24 15:15:00+02:00,20.25,20.324999,22.5,20.24,16.299999,76.419998,71.889999,100,0,0
2019-10-24 15:30:00+02:00,20.25,20.33,22.5,20.24,15.3,76.479996,71.939995,100,0,0
2019-10-24 15:45:00+02:00,20.25,20.314999,22.5,20.219999,15.3,76.400002,72,100,0,0
2019-10-24 16:00:00+02:00,20.279999,20.324999,22.5,20.219999,15.3,76.68,71.889999,97,0,0
2019-10-24 16:15:00+02:00,20.275,20.324999,22.5,20.219999,15.3,76.75,73,94,0,0
2019-10-24 16:30:00+02:00,20.26,20.299999,22.5,20.219999,15.3,76.839996,72.510002,94,0,0
2019-10-24 16:45:00+02:00,20.25,20.285,22.5,20.219999,16.299999,76.979996,72.510002,94,0,0
2019-10-24 17:00:00+02:00,20.234999,20.285,22.5,20.219999,16.299999,77.080002,72.610001,94,0,0
2019-10-24 17:15:00+02:00,20.24,20.275,22.5,20.219999,16.299999,77.330002,72.75,94,0,0
2019-10-24 17:30:00+02:00,20.285,20.285,22.5,20.219999,16.299999,78.009995,73.220001,94,0,0
2019-10-24 17:45:00+02:00,20.275,20.305,22.5,20.219999,16.299999,78.040001,74.029999,94,0,0
2019-10-24 18:00:00+02:00,20.285,20.32,22.5,20.219999,16.299999,78.299995,74.339996,97,0,0
2019-10-24 18:15:00+02:00,20.314999,20.33,22.5,20.219999,16.299999,78.419998,74.519997,100,0,0
2019-10-24 18:30:00+02:00,20.305,20.35,22.5,20.219999,15.3,78.529999,74.830002,100,0,0
2019-10-24 18:45:00+02:00,20.309999,20.344999,22.5,20.199999,15.3,78.619995,75.040001,100,0,0
2019-10-24 19:00:00+02:00,20.314999,20.344999,22.5,20.199999,15.3,78.529999,75.119995,100,0,0
2019-10-24 19:15:00+02:00,20.27,20.33,22.5,20.219999,15.3,78.68,75.129997,100,0,0
2019-10-24 19:30:00+02:00,20.285,20.334999,22.5,20.199999,15.3,78.629997,75.209999,97,0,0
2019-10-24 19:45:00+02:00,20.289999,20.344999,22.5,20.199999,15.3,78.549995,75.129997,94,0,0
2019-10-24 20:00:00+02:00,20.324999,20.344999,22.5,20.199999,15.3,78.279999,74.900002,97,0,0
2019-10-24 20:15:00+02:00,20.299999,20.344999,22.5,20.199999,15.3,78.259995,74.68,100,0,0
2019-10-24 20:30:00+02:00,20.289999,20.35,22.5,20.199999,15.3,78.32,74.549995,100,0,0
2019-10-24 20:45:00+02:00,20.295,20.344999,22.5,20.199999,15.3,78.290001,74.659996,100,0,0
2019-10-24 21:00:00+02:00,20.324999,20.35,22.5,20.199999,15.3,78.279999,74.619995,97,0,0
2019-10-24 21:15:00+02:00,20.285,20.359999,22.5,20.18,15.3,78.330002,74.629997,94,0,0
2019-10-24 21:30:00+02:00,20.289999,20.35,22.5,20.199999,15.3,77.779999,74.629997,92.5,0,0
2019-10-24 21:45:00+02:00,20.295,20.35,22.5,20.18,15.3,77.25,73.949997,91,0,0
2019-10-24 22:00:00+02:00,20.285,20.344999,22.5,20.18,15.3,77.029999,73.379997,89.5,0,0
2019-10-24 22:15:00+02:00,20.26,20.334999,22.5,20.18,15.3,77.099998,73.220001,88,0,0
2019-10-24 22:30:00+02:00,20.25,20.314999,22.5,20.18,15.3,77.029999,72.939995,91,0,0
2019-10-24 22:45:00+02:00,20.24,20.314999,22.5,20.199999,15.3,76.979996,72.919998,94,0,0
2019-10-24 23:00:00+02:00,20.17,20.299999,22.5,20.18,15.3,77.099998,72.919998,94,0,0
2019-10-24 23:15:00+02:00,20.109999,20.275,22.5,20.139999,15.3,77.099998,72.869995,94,0,0
2019-10-24 23:30:00+02:00,20.094999,20.27,22.5,20.139999,15.3,77.099998,72.799995,94,0,0
2019-10-24 23:45:00+02:00,20.1,20.279999,22.5,20.139999,15.3,77.129997,72.739998,94,0,0
2019-10-25 00:00:00+02:00,20.129999,20.285,22.5,20.119999,15.3,77.07,72.699997,88,0,0
2019-10-25 00:15:00+02:00,20.145,20.305,22.5,20.139999,15.3,77.019997,72.580002,82,0,0
2019-10-25 00:30:00+02:00,20.15,20.32,22.5,20.139999,15.3,76.979996,72.529999,88,0,0
2019-10-25 00:45:00+02:00,20.17,20.324999,22.5,20.139999,15.3,76.889999,72.489998,94,0,0
2019-10-25 01:00:00+02:00,20.17,20.35,22.5,20.139999,15.3,76.839996,72.400002,91,0,0
2019-10-25 01:15:00+02:00,20.184999,20.359999,22.5,20.139999,15.3,76.779999,72.32,88,0,0
2019-10-25 01:30:00+02:00,20.184999,20.365,22.5,20.139999,15.3,76.729996,72.239998,88,0,0
2019-10-25 01:45:00+02:00,20.184999,20.369999,22.5,20.139999,15.3,76.699997,72.159996,88,0,0
2019-10-25 02:00:00+02:00,20.18,20.369999,22.5,20.139999,15.3,76.68,72.089996,91,0,0
2019-10-25 02:15:00+02:00,20.17,20.369999,22.5,20.139999,15.3,76.619995,72.049995,94,0,0
2019-10-25 02:30:00+02:00,20.17,20.379999,22.5,20.16,15.3,76.559998,72,94,0,0
2019-10-25 02:45:00+02:00,20.17,20.375,22.5,20.16,15.3,76.509995,71.93,94,0,0
2019-10-25 03:00:00+02:00,20.17,20.379999,22.5,20.139999,15.3,76.459999,71.889999,97,0,0
2019-10-25 03:15:00+02:00,20.16,20.379999,22.5,20.16,15.3,76.369995,71.809998,100,0,0
2019-10-25 03:30:00+02:00,20.16,20.379999,22.5,20.139999,15.3,76.349998,71.769997,97,0,0
2019-10-25 03:45:00+02:00,20.15,20.379999,22.5,20.139999,15.3,76.299995,71.760002,94,0,0
2019-10-25 04:00:00+02:00,20.15,20.379999,22.5,20.139999,15.3,76.199997,71.760002,97,0,0
2019-10-25 04:15:00+02:00,20.145,20.369999,22.5,20.139999,15.3,76.169998,71.709999,100,0,0
2019-10-25 04:30:00+02:00,20.139999,20.365,22.5,20.139999,15.3,76.139999,71.650002,100,0,0
2019-10-25 04:45:00+02:00,20.145,20.369999,22.5,20.119999,15.3,76.119995,71.639999,100,0,0
2019-10-25 05:00:00+02:00,20.129999,20.359999,22.5,20.119999,15.3,76.089996,71.639999,100,0,0
2019-10-25 05:15:00+02:00,20.129999,20.359999,22.5,20.119999,15.3,76.040001,71.639999,100,0,0
2019-10-25 05:30:00+02:00,20.125,20.35,22.5,20.119999,15.3,76.009995,71.580002,100,0,0
2019-10-25 05:45:00+02:00,20.109999,20.35,22.5,20.119999,15.3,75.949997,71.549995,100,0,0
2019-10-25 06:00:00+02:00,20.109999,20.35,22.5,20.119999,15.3,75.93,71.589996,100,0,0
2019-10-25 06:15:00+02:00,20.105,20.324999,22.5,20.119999,15.3,75.879997,71.589996,100,0,0
2019-10-25 06:30:00+02:00,20.094999,20.32,22.5,20.1,15.3,75.809998,71.549995,98.5,0,0
2019-10-25 06:45:00+02:00,20.07,20.309999,22.5,20.08,15.3,75.809998,71.519997,97,0,0
2019-10-25 07:00:00+02:00,20.049999,20.285,22.5,20.08,15.3,75.809998,71.639999,95.5,0,0
2019-10-25 07:15:00+02:00,20.02,20.275,22.5,20.059999,15.3,75.82,71.580002,94,0,0
2019-10-25 07:30:00+02:00,20,20.27,22.5,20.059999,15.3,75.799995,71.360001,94,0,0
2019-10-25 07:45:00+02:00,20.004999,20.27,22.5,20.059999,15.3,75.739998,71.43,94,0,0
2019-10-25 08:00:00+02:00,19.984999,20.254999,22.5,20.059999,15.3,75.639999,71.379997,94,0,0
2019-10-25 08:15:00+02:00,19.969999,20.225,22.5,20.08,15.3,75.470001,71.059998,94,0,0
2019-10-25 08:30:00+02:00,19.969999,20.189999,22.5,20.08,15.3,75.419998,71.040001,94,0,0
2019-10-25 08:45:00+02:00,19.959999,20.139999,22.5,20.1,15.3,75.419998,71,94,0,0
2019-10-25 09:00:00+02:00,19.959999,20.074999,22.5,20.1,15.3,75.279999,70.949997,94,0,0
2019-10-25 09:15:00+02:00,19.955,20.045,22.5,20.08,15.3,75.189995,70.939995,94,0,0
2019-10-25 09:30:00+02:00,19.945,20.025,22.5,20.08,15.3,75.129997,70.869995,94,0,0
2019-10-25 09:45:00+02:00,19.904999,20.004999,22.5,20.059999,15.3,75.080002,70.799995,94,0,0
2019-10-25 10:00:00+02:00,19.904999,19.984999,22.5,20.059999,15.3,74.970001,70.760002,91,0,0
2019-10-25 10:15:00+02:00,19.904999,19.984999,22.5,20.039999,15.3,74.82,70.589996,88,0,0
2019-10-25 10:30:00+02:00,19.855,19.955,22.5,20.02,15.3,75.239998,70.449997,85,0,0
2019-10-25 10:45:00+02:00,19.459999,19.785,22.5,19.98,16.299999,75.349998,71.389999,82,0,0
2019-10-25 11:00:00+02:00,19.455,19.705,22.5,19.959999,16.299999,75,71.57,82,0,0
2019-10-25 11:15:00+02:00,19.67,19.725,22.5,19.939999,16.299999,73.879997,70.830002,82,0,0
2019-10-25 11:30:00+02:00,19.83,19.785,22.5,19.939999,16.299999,73.650002,69.879997,82,0,0
2019-10-25 11:45:00+02:00,19.959999,19.844999,22.5,19.939999,16.299999,73.139999,69.549995,82,0,0
2019-10-25 12:00:00+02:00,19.969999,19.814999,22.5,19.9,17.299999,72.75,69.510002,77,0,0
2019-10-25 12:15:00+02:00,19.969999,19.615,22.5,19.799999,18.299999,72.510002,69.830002,72,0,0
2019-10-25 12:30:00+02:00,19.969999,19.584999,22.5,19.719999,18.299999,72.400002,69.739998,72.5,0,0
2019-10-25 12:45:00+02:00,19.969999,19.619999,22.5,19.68,18.299999,72.129997,68.68,73,0,0
2019-10-25 13:00:00+02:00,20,19.695,22.5,19.66,19.299999,71.959999,68.25,70.5,0,0
2019-10-25 13:15:00+02:00,19.969999,19.564999,22.5,19.619999,20.299999,71.909996,68.650002,68,0,0
2019-10-25 13:30:00+02:00,20.07,19.695,22.5,19.58,20.299999,71.790001,68.089996,68,0,0
2019-10-25 13:45:00+02:00,20.16,19.859999,22.5,19.6,20.299999,71.519997,67.760002,68,0,0
2019-10-25 14:00:00+02:00,20.18,19.895,22.5,19.619999,21.299999,71.389999,67.650002,66,0,0
2019-10-25 14:15:00+02:00,20.205,19.945,22.5,19.619999,21.299999,71.470001,67.629997,64,0,0
2019-10-25 14:30:00+02:00,20.225,19.945,22.5,19.639999,22.299999,71.229996,67.57,62,0,0
2019-10-25 14:45:00+02:00,20.25,19.975,22.5,19.66,23.299999,71.479996,67.739998,60,0,0
2019-10-25 15:00:00+02:00,20.324999,20.105,22.5,19.68,23.299999,71.07,67.439995,60,0,0
2019-10-25 15:15:00+02:00,20.459999,20.254999,22.5,19.74,23.299999,70.059998,66.939995,60,0,0
2019-10-25 15:30:00+02:00,20.559999,20.344999,22.5,19.779999,23.299999,69.949997,66.349998,60,0,0
2019-10-25 15:45:00+02:00,20.594999,20.439999,22.5,19.82,24.299999,69.879997,65.909996,60,0,0
2019-10-25 16:00:00+02:00,20.695,20.525,22.5,19.859999,24.299999,68.720001,65.589996,58,0,0
2019-10-25 16:15:00+02:00,20.764999,20.59,22.5,19.92,25.299999,68.459999,65.209999,56,0,0
2019-10-25 16:30:00+02:00,20.814999,20.635,22.5,19.959999,24.299999,68.790001,64.739998,56,0,0
2019-10-25 16:45:00+02:00,20.844999,20.689999,22.5,20.02,24.299999,69.099998,64.449997,56,0,0
2019-10-25 17:00:00+02:00,20.885,20.734999,22.5,20.08,24.299999,68.809998,65.739998,56,0,0
2019-10-25 17:15:00+02:00,20.865,20.76,22.5,20.1,23.299999,68.470001,64.599998,56,0,0
2019-10-25 17:30:00+02:00,20.85,20.779999,22.5,20.119999,23.299999,67.979996,64.400002,62,0,0
2019-10-25 17:45:00+02:00,20.855,20.789999,22.5,20.139999,23.299999,67.479996,64.110001,68,0,0
2019-10-25 18:00:00+02:00,20.885,20.824999,22.5,20.219999,23.299999,68.279999,63.739998,70.5,0,0
2019-10-25 18:15:00+02:00,20.875,20.84,22.5,20.219999,23.299999,68.150002,63.509998,73,0,0
2019-10-25 18:30:00+02:00,20.885,20.85,22.5,20.26,23.299999,68.389999,63.349998,75,0,0
2019-10-25 18:45:00+02:00,20.895,20.859999,22.5,20.279999,23.299999,68.559998,63.189999,77,0,0
2019-10-25 19:00:00+02:00,20.904999,20.859999,22.5,20.32,23.299999,68.549995,63.209999,77,0,0
2019-10-25 19:15:00+02:00,20.924999,20.889999,22.5,20.32,23.299999,69.049995,63.16,77,0,0
2019-10-25 19:30:00+02:00,20.934999,20.91,22.5,20.34,22.299999,68.82,63.329998,79.75,0,0
2019-10-25 19:45:00+02:00,20.945,20.92,22.5,20.359999,21.299999,68.629997,63.989998,82.5,0,0
2019-10-25 20:00:00+02:00,20.914999,20.934999,22.5,20.379999,20.299999,68.519997,64.080002,85.25,0,0
2019-10-25 20:15:00+02:00,20.865,20.92,22.5,20.4,19.299999,66.970001,63.91,88,0,0
2019-10-25 20:30:00+02:00,20.814999,20.9,22.5,20.4,19.299999,66.650002,63.649998,91,0,0
2019-10-25 20:45:00+02:00,20.76,20.879999,22.5,20.4,19.299999,67.309998,63.539997,94,0,0
2019-10-25 21:00:00+02:00,20.744999,20.859999,22.5,20.42,18.299999,67.040001,63.189999,94,0,0
2019-10-25 21:15:00+02:00,20.725,20.84,22.5,20.42,18.299999,66.650002,62.5,94,0,0
2019-10-25 21:30:00+02:00,20.725,20.809999,22.5,20.42,18.299999,68.729996,61.82,94,0,0
2019-10-25 21:45:00+02:00,20.684999,20.779999,22.5,20.42,17.299999,68.809998,61.549999,94,0,0
2019-10-25 22:00:00+02:00,20.629999,20.76,22.5,20.42,17.299999,67.879997,62.389999,91,0,0
2019-10-25 22:15:00+02:00,20.58,20.76,22.5,20.4,17.299999,68.129997,63.299999,88,0,0
2019-10-25 22:30:00+02:00,20.535,20.75,22.5,20.359999,17.299999,68.650002,63.529999,88,0,0
