Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-10-25 22:45:00+02:00,20.484999,20.73,22.5,20.359999,17.299999,69.419998,63.75,88,0,0
2019-10-25 23:00:00+02:00,20.439999,20.719999,22.5,20.359999,16.299999,70.169998,63.82,85,0,0
2019-10-25 23:15:00+02:00,20.389999,20.689999,22.5,20.32,16.299999,70.290001,64.139999,82,0,0
2019-10-25 23:30:00+02:00,20.369999,20.654999,22.5,20.32,16.299999,70.349998,64.110001,85,0,0
2019-10-25 23:45:00+02:00,20.35,20.639999,22.5,20.299999,16.299999,70.599998,64.339996,88,0,0
2019-10-26 00:00:00+02:00,20.355,20.639999,22.5,20.299999,16.299999,70.869995,64.339996,88,0,0
2019-10-26 00:15:00+02:00,20.375,20.629999,22.5,20.279999,16.299999,71.139999,64.400002,88,0,0
2019-10-26 00:30:00+02:00,20.375,20.635,22.5,20.26,16.299999,71.269997,64.43,88,0,0
2019-10-26 00:45:00+02:00,20.369999,20.619999,22.5,20.279999,16.299999,71.459999,64.599998,88,0,0
2019-10-26 01:00:00+02:00,20.355,20.619999,22.5,20.279999,16.299999,71.639999,64.860001,91,0,0
2019-10-26 01:15:00+02:00,20.34,20.594999,22.5,20.26,16.299999,71.799995,65.119995,94,0,0
2019-10-26 01:30:00+02:00,20.324999,20.59,22.5,20.279999,16.299999,71.959999,65.419998,91,0,0
2019-10-26 01:45:00+02:00,20.324999,20.59,22.5,20.26,16.299999,72.07,65.589996,88,0,0
2019-10-26 02:00:00+02:00,20.324999,20.59,22.5,20.26,16.299999,72.099998,65.639999,88,0,0
2019-10-26 02:15:00+02:00,20.32,20.564999,22.5,20.26,16.299999,72.049995,65.799995,88,0,0
2019-10-26 02:30:00+02:00,20.324999,20.57,22.5,20.24,15.3,72.019997,65.939995,88,0,0
2019-10-26 02:45:00+02:00,20.309999,20.564999,22.5,20.24,15.3,72.07,66.059998,88,0,0
2019-10-26 03:00:00+02:00,20.299999,20.57,22.5,20.219999,15.3,72.129997,66.159996,88,0,0
2019-10-26 03:15:00+02:00,20.305,20.559999,22.5,20.219999,15.3,72.18,66.279999,88,0,0
2019-10-26 03:30:00+02:00,20.295,20.549999,22.5,20.219999,15.3,72.18,66.379997,88,0,0
2019-10-26 03:45:00+02:00,20.285,20.525,22.5,20.219999,15.3,72.150002,66.419998,88,0,0
2019-10-26 04:00:00+02:00,20.285,20.529999,22.5,20.219999,15.3,72.150002,66.479996,88,0,0
2019-10-26 04:15:00+02:00,20.27,20.52,22.5,20.219999,15.3,72.169998,66.540001,88,0,0
2019-10-26 04:30:00+02:00,20.26,20.514999,22.5,20.199999,15.3,72.169998,66.57,94,0,0
2019-10-26 04:45:00+02:00,20.25,20.51,22.5,20.199999,15.3,72.209999,66.599998,100,0,0
2019-10-26 05:00:00+02:00,20.24,20.51,22.5,20.18,15.3,72.18,66.659996,97,0,0
2019-10-26 05:15:00+02:00,20.23,20.5,22.5,20.18,15.3,72.169998,66.659996,94,0,0
2019-10-26 05:30:00+02:00,20.219999,20.48,22.5,20.18,15.3,72.18,66.709999,91,0,0
2019-10-26 05:45:00+02:00,20.219999,20.48,22.5,20.18,15.3,72.159996,66.720001,88,0,0
2019-10-26 06:00:00+02:00,20.225,20.48,22.5,20.18,15.3,72.159996,66.729996,91,0,0
2019-10-26 06:15:00+02:00,20.199999,20.475,22.5,20.18,15.3,72.129997,66.760002,94,0,0
2019-10-26 06:30:00+02:00,20.195,20.465,22.5,20.16,15.3,72.129997,66.779999,97,0,0
2019-10-26 06:45:00+02:00,20.184999,20.455,22.5,20.16,15.3,72.110001,66.739998,100,0,0
2019-10-26 07:00:00+02:00,20.17,20.434999,22.5,20.139999,15.3,72.059998,66.729996,97,0,0
2019-10-26 07:15:00+02:00,20.17,20.43,22.5,20.139999,15.3,72.059998,66.739998,94,0,0
2019-10-26 07:30:00+02:00,20.15,20.414999,22.5,20.119999,15.3,72.059998,66.779999,91,0,0
2019-10-26 07:45:00+02:00,20.125,20.379999,22.5,20.119999,15.3,72.049995,66.790001,88,0,0
2019-10-26 08:00:00+02:00,20.109999,20.369999,22.5,20.119999,15.3,71.979996,66.760002,91,0,0
2019-10-26 08:15:00+02:00,20.09,20.344999,22.5,20.119999,15.3,71.959999,66.709999,94,0,0
2019-10-26 08:30:00+02:00,20.01,20.295,22.5,20.119999,15.3,72.099998,66.900002,91,0,0
2019-10-26 08:45:00+02:00,19.969999,20.205,22.5,20.16,15.3,72.150002,66.93,88,0,0
2019-10-26 09:00:00+02:00,19.959999,20.154999,22.5,20.139999,15.3,72.099998,67.110001,88,0,0
2019-10-26 09:15:00+02:00,19.959999,20.115,22.5,20.119999,14.3,72.099998,67.159996,88,0,0
2019-10-26 09:30:00+02:00,19.959999,20.074999,22.5,20.119999,14.3,72.040001,67.220001,82.5,0,0
2019-10-26 09:45:00+02:00,19.949999,20.035,22.5,20.08,14.3,72,67.220001,77,0,0
2019-10-26 10:00:00+02:00,19.93,20.029999,22.5,20.059999,14.3,71.939995,67.25,74.5,0,0
2019-10-26 10:15:00+02:00,19.895,19.994999,22.5,20.039999,14.3,71.879997,67.25,72,0,0
2019-10-26 10:30:00+02:00,19.875,19.975,22.5,20.039999,14.3,71.839996,67.25,72,0,0
2019-10-26 10:45:00+02:00,19.859999,19.975,22.5,20.02,14.3,71.75,67.080002,72,0,0
2019-10-26 11:00:00+02:00,19.855,19.969999,22.5,20,15.3,71.709999,66.959999,70,0,0
2019-10-26 11:15:00+02:00,19.859999,19.965,22.5,20.02,15.3,71.619995,66.919998,68,0,0
2019-10-26 11:30:00+02:00,19.885,19.984999,22.5,20,16.299999,71.549995,66.699997,68,0,0
2019-10-26 11:45:00+02:00,19.92,20,22.5,20,17.299999,71.439995,66.57,68,0,0
2019-10-26 12:00:00+02:00,19.949999,20.014999,22.5,19.98,17.299999,71.330002,66.459999,68,0,0
2019-10-26 12:15:00+02:00,19.959999,20.035,22.5,19.98,18.299999,71.159996,66.239998,68,0,0
2019-10-26 12:30:00+02:00,19.965,20.049999,22.5,19.98,18.299999,71.049995,66.150002,66,0,0
2019-10-26 12:45:00+02:00,19.969999,20.074999,22.5,20,19.299999,71.059998,66.040001,64,0,0
2019-10-26 13:00:00+02:00,19.984999,20.139999,22.5,20.02,20.299999,70.869995,65.889999,64,0,0
2019-10-26 13:15:00+02:00,20.039999,20.164999,22.5,20.02,21.299999,70.709999,65.580002,64,0,0
2019-10-26 13:30:00+02:00,20.145,20.184999,22.5,20.02,22.299999,71.75,65.339996,62,0,0
2019-10-26 13:45:00+02:00,20.285,20.25,22.5,20,23.299999,70.93,66.639999,60,0,0
2019-10-26 14:00:00+02:00,20.414999,20.324999,22.5,20.02,23.299999,69.589996,66.459999,56.5,0,0
2019-10-26 14:15:00+02:00,20.459999,20.375,22.5,20.02,24.299999,69.019997,65.970001,53,0,0
2019-10-26 14:30:00+02:00,20.535,20.439999,22.5,20.059999,24.299999,69.540001,65.439995,54.5,0,0
2019-10-26 14:45:00+02:00,20.594999,20.5,22.5,20.08,25.299999,69.159996,65.029999,56,0,0
2019-10-26 15:00:00+02:00,20.664999,20.559999,22.5,20.1,25.299999,68.129997,64.739998,53,0,0
2019-10-26 15:15:00+02:00,20.674999,20.619999,22.5,20.119999,26.299999,68.029999,64.659996,50,0,0
2019-10-26 15:30:00+02:00,20.68,20.65,22.5,20.139999,27.299999,67.610001,64.049995,48,0,0
2019-10-26 15:45:00+02:00,20.674999,20.689999,22.5,20.18,27.299999,67.860001,63.59,46,0,0
2019-10-26 16:00:00+02:00,20.695,20.73,22.5,20.199999,27.299999,68.549995,63.699997,48,0,0
2019-10-26 16:15:00+02:00,20.705,20.73,22.5,20.24,27.299999,69,62.619999,50,0,0
2019-10-26 16:30:00+02:00,20.74,20.775,22.5,20.219999,27.299999,69.220001,60.59,48,0,0
2019-10-26 16:45:00+02:00,20.785,20.84,22.5,20.24,27.299999,69.139999,58.969997,46,0,0
2019-10-26 17:00:00+02:00,20.844999,20.9,22.5,20.32,27.299999,69.129997,57.84,49.5,0,0
2019-10-26 17:15:00+02:00,20.895,20.969999,22.5,20.34,26.299999,69.339996,58.279999,53,0,0
2019-10-26 17:30:00+02:00,20.965,21.029999,22.5,20.359999,26.299999,69.589996,58.82,51,0,0
2019-10-26 17:45:00+02:00,21.004999,21.09,22.5,20.4,26.299999,69.449997,59.149998,49,0,0
2019-10-26 18:00:00+02:00,21.074999,21.109999,22.5,20.379999,26.299999,69.330002,59.66,52.5,0,0
2019-10-26 18:15:00+02:00,21.139999,21.145,22.5,20.42,26.299999,69.290001,57.75,56,0,0
2019-10-26 18:30:00+02:00,21.174999,21.17,22.5,20.42,26.299999,69.260002,55.459999,58,0,0
2019-10-26 18:45:00+02:00,21.195,21.215,22.5,20.459999,25.299999,69.260002,54.099998,60,0,0
2019-10-26 19:00:00+02:00,21.184999,21.24,22.5,20.5,24.299999,69.419998,54.149998,66,0,0
2019-10-26 19:15:00+02:00,21.174999,21.264999,22.5,20.539999,23.299999,69.519997,54.57,72,0,0
2019-10-26 19:30:00+02:00,21.154999,21.295,22.5,20.559999,23.299999,69.659996,55.02,72,0,0
2019-10-26 19:45:00+02:00,21.135,21.289999,22.5,20.539999,22.299999,69.68,55.52,72,0,0
2019-10-26 20:00:00+02:00,21.064999,21.264999,22.5,20.459999,21.299999,69.82,57.789997,74.5,0,0
2019-10-26 20:15:00+02:00,21.025,21.234999,22.5,20.459999,20.299999,69.869995,59.059998,77,0,0
2019-10-26 20:30:00+02:00,20.994999,21.189999,22.5,20.459999,19.299999,69.949997,60.52,77,0,0
2019-10-26 20:45:00+02:00,20.965,21.16,22.5,20.459999,18.299999,70.059998,61.539997,77,0,0
2019-10-26 21:00:00+02:00,20.904999,21.1,22.5,20.459999,18.299999,70.099998,62.309998,82.5,0,0
2019-10-26 21:15:00+02:00,20.875,21.09,22.5,20.459999,18.299999,70.159996,62.639999,88,0,0
2019-10-26 21:30:00+02:00,20.869999,21.059999,22.5,20.459999,18.299999,70.189995,62.98,85,0,0
2019-10-26 21:45:00+02:00,20.855,21.039999,22.5,20.459999,17.299999,69.919998,62.639999,82,0,0
2019-10-26 22:00:00+02:00,20.834999,21.014999,22.5,20.459999,17.299999,69.720001,62.84,85,0,0
2019-10-26 22:15:00+02:00,20.775,20.99,22.5,20.439999,17.299999,69.869995,63.049999,88,0,0
2019-10-26 22:30:00+02:00,20.744999,20.955,22.5,20.459999,17.299999,69.989998,63.239998,88,0,0
2019-10-26 22:45:00+02:00,20.709999,20.939999,22.5,20.439999,17.299999,70.059998,63.509998,88,0,0
2019-10-26 23:00:00+02:00,20.695,20.91,22.5,20.42,16.299999,70.059998,63.68,88,0,0
2019-10-26 23:15:00+02:00,20.674999,20.879999,22.5,20.42,16.299999,70.059998,63.849998,88,0,0
2019-10-26 23:30:00+02:00,20.639999,20.869999,22.5,20.42,16.299999,69.909996,63.989998,91,0,0
2019-10-26 23:45:00+02:00,20.639999,20.84,22.5,20.42,16.299999,69.709999,64.119995,94,0,0
2019-10-27 00:00:00+02:00,20.625,20.82,22.5,20.42,16.299999,69.709999,64.199997,94,0,0
2019-10-27 00:15:00+02:00,20.605,20.799999,22.5,20.42,16.299999,69.790001,64.220001,94,0,0
2019-10-27 00:30:00+02:00,20.594999,20.779999,22.5,20.42,16.299999,69.849998,64.220001,91,0,0
2019-10-27 00:45:00+02:00,20.58,20.77,22.5,20.4,16.299999,69.93,64.110001,88,0,0
2019-10-27 01:00:00+02:00,20.574999,20.75,22.5,20.379999,16.299999,70.119995,63.989998,88,0,0
2019-10-27 01:15:00+02:00,20.549999,20.73,22.5,20.4,16.299999,70.360001,63.869999,88,0,0
2019-10-27 01:30:00+02:00,20.529999,20.719999,22.5,20.4,16.299999,70.529999,63.739998,88,0,0
2019-10-27 01:45:00+02:00,20.504999,20.709999,22.5,20.4,16.299999,70.689995,63.699997,88,0,0
2019-10-27 02:00:00+01:00,20.385,20.619999,22.5,20.34,15.3,70.869995,63.93,88,0,0
2019-10-27 02:15:00+01:00,20.375,20.605,22.5,20.34,15.3,70.869995,64.049995,88,0,0
2019-10-27 02:30:00+01:00,20.375,20.6,22.5,20.34,15.3,70.909996,64.159996,88,0,0
2019-10-27 02:45:00+01:00,20.334999,20.59,22.5,20.32,15.3,70.93,64.32,88,0,0
2019-10-27 03:00:00+01:00,20.324999,20.58,22.5,20.299999,15.3,70.93,64.830002,88,0,0
2019-10-27 03:15:00+01:00,20.305,20.57,22.5,20.279999,15.3,70.93,64.900002,88,0,0
2019-10-27 03:30:00+01:00,20.299999,20.559999,22.5,20.279999,15.3,70.869995,64.919998,88,0,0
2019-10-27 03:45:00+01:00,20.285,20.549999,22.5,20.26,15.3,70.839996,64.970001,88,0,0
2019-10-27 04:00:00+01:00,20.26,20.525,22.5,20.26,15.3,70.809998,64.970001,90.5,0,0
2019-10-27 04:15:00+01:00,20.25,20.52,22.5,20.26,15.3,70.790001,65.029999,93,0,0
2019-10-27 04:30:00+01:00,20.24,20.51,22.5,20.26,15.3,70.739998,65.029999,90,0,0
2019-10-27 04:45:00+01:00,20.23,20.5,22.5,20.24,15.3,70.739998,65,87,0,0
2019-10-27 05:00:00+01:00,20.225,20.5,22.5,20.24,15.3,70.68,65.029999,87,0,0
2019-10-27 05:15:00+01:00,20.219999,20.49,22.5,20.219999,15.3,70.650002,65.029999,87,0,0
2019-10-27 05:30:00+01:00,20.205,20.484999,22.5,20.219999,14.3,70.619995,65,87,0,0
2019-10-27 05:45:00+01:00,20.189999,20.48,22.5,20.219999,14.3,70.619995,65,87,0,0
2019-10-27 06:00:00+01:00,20.18,20.469999,22.5,20.199999,14.3,70.57,64.970001,87,0,0
2019-10-27 06:15:00+01:00,20.184999,20.455,22.5,20.219999,14.3,70.519997,64.970001,87,0,0
2019-10-27 06:30:00+01:00,20.17,20.439999,22.5,20.199999,14.3,70.459999,64.939995,87,0,0
2019-10-27 06:45:00+01:00,20.15,20.43,22.5,20.199999,14.3,70.459999,64.900002,87,0,0
2019-10-27 07:00:00+01:00,20.15,20.43,22.5,20.199999,14.3,70.43,64.900002,87,0,0
2019-10-27 07:15:00+01:00,20.139999,20.414999,22.5,20.18,14.3,70.369995,64.830002,87,0,0
2019-10-27 07:30:00+01:00,20.129999,20.404999,22.5,20.16,14.3,70.330002,64.799995,87,0,0
2019-10-27 07:45:00+01:00,20.119999,20.379999,22.5,20.18,13.3,70.299995,64.739998,87,0,0
2019-10-27 08:00:00+01:00,20.109999,20.35,22.5,20.18,13.3,70.260002,64.709999,84.5,0,0
2019-10-27 08:15:00+01:00,20.09,20.324999,22.5,20.18,13.3,70.220001,64.830002,82,0,0
2019-10-27 08:30:00+01:00,20.08,20.309999,22.5,20.18,13.3,70.189995,64.869995,82,0,0
2019-10-27 08:45:00+01:00,20.049999,20.285,22.5,20.139999,14.3,70.169998,64.869995,82,0,0
2019-10-27 09:00:00+01:00,20.049999,20.275,22.5,20.139999,14.3,70.110001,64.830002,79.5,0,0
2019-10-27 09:15:00+01:00,20.049999,20.27,22.5,20.119999,15.3,70.040001,64.879997,77,0,0
2019-10-27 09:30:00+01:00,20.049999,20.26,22.5,20.119999,16.299999,69.970001,64.900002,74.5,0,0
2019-10-27 09:45:00+01:00,20.039999,20.25,22.5,20.119999,16.299999,69.919998,64.839996,72,0,0
2019-10-27 10:00:00+01:00,20.055,20.25,22.5,20.119999,17.299999,69.839996,64.739998,70,0,0
2019-10-27 10:15:00+01:00,20.074999,20.26,22.5,20.119999,17.299999,69.779999,64.699997,68,0,0
2019-10-27 10:30:00+01:00,20.029999,20.25,22.5,20.1,18.299999,69.75,64.659996,66,0,0
2019-10-27 10:45:00+01:00,20.039999,20.23,22.5,20.1,19.299999,69.729996,64.659996,64,0,0
2019-10-27 11:00:00+01:00,20.074999,20.26,22.5,20.08,20.299999,69.650002,64.739998,64,0,0
2019-10-27 11:15:00+01:00,20.109999,20.27,22.5,20.1,21.299999,69.540001,64.610001,64,0,0
2019-10-27 11:30:00+01:00,20.15,20.299999,22.5,20.1,22.299999,69.449997,64.479996,62,0,0
2019-10-27 11:45:00+01:00,20.189999,20.33,22.5,20.199999,23.299999,69.449997,63.82,60,0,0
2019-10-27 12:00:00+01:00,20.25,20.379999,22.5,20.219999,24.299999,69.449997,64.080002,60,0,0
2019-10-27 12:15:00+01:00,20.285,20.43,22.5,20.219999,25.299999,69.419998,63.149998,60,0,0
2019-10-27 12:30:00+01:00,20.309999,20.475,22.5,20.219999,25.299999,69.449997,61.09,54.5,0,0
2019-10-27 12:45:00+01:00,20.385,20.52,22.5,20.24,25.299999,69.400002,59.779999,49,0,0
2019-10-27 13:00:00+01:00,20.43,20.57,22.5,20.26,25.299999,69.449997,59.259998,49,0,0
2019-10-27 13:15:00+01:00,20.484999,20.629999,22.5,20.279999,26.299999,69.519997,59.66,49,0,0
2019-10-27 13:30:00+01:00,20.549999,20.67,22.5,20.299999,26.299999,69.489998,60.129997,49.5,0,0
2019-10-27 13:45:00+01:00,20.615,20.74,22.5,20.32,26.299999,69.459999,60.59,50,0,0
2019-10-27 14:00:00+01:00,20.664999,20.77,22.5,20.32,26.299999,69.470001,61.09,50,0,0
2019-10-27 14:15:00+01:00,20.58,20.809999,22.5,20.26,27.299999,68.43,61.149998,50,0,0
2019-10-27 14:30:00+01:00,20.574999,20.84,22.5,20.24,27.299999,68.790001,61.209999,50,0,0
2019-10-27 14:45:00+01:00,20.58,20.879999,22.5,20.24,28.299999,68.729996,61.09,50,0,0
2019-10-27 15:00:00+01:00,20.615,20.91,22.5,20.24,28.299999,68.209999,61,48,0,0
2019-10-27 15:15:00+01:00,20.639999,20.949999,22.5,20.24,27.299999,67.720001,60.919998,46,0,0
2019-10-27 15:30:00+01:00,20.695,21.004999,22.5,20.26,27.299999,67.290001,60.829998,49.5,0,0
2019-10-27 15:45:00+01:00,20.725,21.049999,22.5,20.26,26.299999,67.159996,60.719997,53,0,0
2019-10-27 16:00:00+01:00,20.754999,21.09,22.5,20.299999,26.299999,67.040001,60.539997,49.5,0,0
2019-10-27 16:15:00+01:00,20.785,21.1,22.5,20.32,26.299999,66.470001,60.25,46,0,0
2019-10-27 16:30:00+01:00,20.814999,21.145,22.5,20.299999,26.299999,65.979996,59.93,46,0,0
2019-10-27 16:45:00+01:00,20.885,21.184999,22.5,20.32,25.299999,65.639999,59.82,46,0,0
2019-10-27 17:00:00+01:00,20.895,21.219999,22.5,20.359999,24.299999,65.169998,59.439999,49,0,0
2019-10-27 17:15:00+01:00,20.904999,21.23,22.5,20.359999,24.299999,65.049995,59.57,52,0,0
2019-10-27 17:30:00+01:00,20.924999,21.264999,22.5,20.379999,23.299999,65.029999,59.699997,54,0,0
2019-10-27 17:45:00+01:00,20.924999,21.254999,22.5,20.4,22.299999,65.25,59.82,56,0,0
2019-10-27 18:00:00+01:00,20.895,21.24,22.5,20.4,21.299999,65.360001,60.02,60,0,0
2019-10-27 18:15:00+01:00,20.885,21.209999,22.5,20.4,20.299999,65.389999,60.59,64,0,0
2019-10-27 18:30:00+01:00,20.834999,21.18,22.5,20.42,20.299999,65.57,61.029999,70.5,0,0
2019-10-27 18:45:00+01:00,20.795,21.145,22.5,20.42,19.299999,65.699997,61.329998,77,0,0
2019-10-27 19:00:00+01:00,20.754999,21.09,22.5,20.42,19.299999,65.900002,61.669998,77,0,0
2019-10-27 19:15:00+01:00,20.74,21.08,22.5,20.42,18.299999,66.089996,61.82,77,0,0
2019-10-27 19:30:00+01:00,20.725,21.049999,22.5,20.42,18.299999,66.229996,62.279999,74.5,0,0
2019-10-27 19:45:00+01:00,20.709999,21.02,22.5,20.42,18.299999,66.299995,61.849998,72,0,0
2019-10-27 20:00:00+01:00,20.715,21,22.5,20.42,18.299999,66.360001,61.759998,72,0,0
2019-10-27 20:15:00+01:00,20.684999,20.969999,22.5,20.42,18.299999,66.580002,62.02,72,0,0
2019-10-27 20:30:00+01:00,20.699999,20.949999,22.5,20.42,18.299999,66.650002,62.309998,77,0,0
2019-10-27 20:45:00+01:00,20.695,20.924999,22.5,20.439999,17.299999,66.580002,62.509998,82,0,0
2019-10-27 21:00:00+01:00,20.684999,20.9,22.5,20.42,17.299999,66.489998,62.689999,85,0,0
2019-10-27 21:15:00+01:00,20.674999,20.869999,22.5,20.42,17.299999,66.470001,62.869999,88,0,0
2019-10-27 21:30:00+01:00,20.664999,20.859999,22.5,20.42,17.299999,66.449997,62.98,85,0,0
2019-10-27 21:45:00+01:00,20.66,20.84,22.5,20.42,17.299999,66.489998,63.07,82,0,0
2019-10-27 22:00:00+01:00,20.664999,20.82,22.5,20.42,16.299999,66.82,63.099998,85,0,0
2019-10-27 22:15:00+01:00,20.639999,20.789999,22.5,20.42,16.299999,67.07,63.09,88,0,0
2019-10-27 22:30:00+01:00,20.629999,20.779999,22.5,20.42,16.299999,67.580002,63.129997,88,0,0
2019-10-27 22:45:00+01:00,20.625,20.76,22.5,20.42,16.299999,68.32,63.16,88,0,0
2019-10-27 23:00:00+01:00,20.615,20.75,22.5,20.42,16.299999,68.799995,63.16,88,0,0
2019-10-27 23:15:00+01:00,20.605,20.73,22.5,20.42,16.299999,69.049995,63.189999,88,0,0
2019-10-27 23:30:00+01:00,20.594999,20.715,22.5,20.42,16.299999,69.25,63.239998,85,0,0
2019-10-27 23:45:00+01:00,20.59,20.719999,22.5,20.42,16.299999,69.330002,63.27,82,0,0
2019-10-28 00:00:00+01:00,20.57,20.709999,22.5,20.42,16.299999,69.379997,63.27,82,0,0
2019-10-28 00:15:00+01:00,20.549999,20.709999,22.5,20.42,16.299999,69.479996,63.299999,82,0,0
2019-10-28 00:30:00+01:00,20.535,20.699999,22.5,20.42,16.299999,69.629997,63.329998,82,0,0
2019-10-28 00:45:00+01:00,20.525,20.689999,22.5,20.42,16.299999,69.709999,63.489998,82,0,0
2019-10-28 01:00:00+01:00,20.5,20.66,22.5,20.4,16.299999,69.760002,63.529999,82,0,0
2019-10-28 01:15:00+01:00,20.484999,20.65,22.5,20.4,16.299999,69.769997,63.609997,82,0,0
2019-10-28 01:30:00+01:00,20.475,20.639999,22.5,20.4,16.299999,69.830002,63.699997,85,0,0
2019-10-28 01:45:00+01:00,20.439999,20.639999,22.5,20.4,16.299999,69.949997,63.739998,88,0,0
2019-10-28 02:00:00+01:00,20.414999,20.639999,22.5,20.4,16.299999,70.059998,63.789997,88,0,0
2019-10-28 02:15:00+01:00,20.389999,20.629999,22.5,20.379999,15.3,70.059998,63.879997,88,0,0
2019-10-28 02:30:00+01:00,20.385,20.609999,22.5,20.379999,15.3,70.059998,63.93,88,0,0
2019-10-28 02:45:00+01:00,20.375,20.6,22.5,20.379999,15.3,69.989998,63.959999,88,0,0
2019-10-28 03:00:00+01:00,20.355,20.59,22.5,20.359999,15.3,69.959999,63.959999,88,0,0
2019-10-28 03:15:00+01:00,20.344999,20.57,22.5,20.359999,15.3,69.949997,64.019997,88,0,0
2019-10-28 03:30:00+01:00,20.344999,20.559999,22.5,20.359999,15.3,69.869995,64.049995,88,0,0
2019-10-28 03:45:00+01:00,20.34,20.549999,22.5,20.34,15.3,69.809998,64.049995,88,0,0
2019-10-28 04:00:00+01:00,20.324999,20.525,22.5,20.34,15.3,69.779999,64.019997,88,0,0
2019-10-28 04:15:00+01:00,20.314999,20.525,22.5,20.34,15.3,69.769997,63.989998,88,0,0
2019-10-28 04:30:00+01:00,20.295,20.52,22.5,20.34,15.3,69.729996,63.93,88,0,0
2019-10-28 04:45:00+01:00,20.285,20.529999,22.5,20.32,15.3,69.610001,63.889999,88,0,0
2019-10-28 05:00:00+01:00,20.279999,20.51,22.5,20.32,15.3,69.519997,63.899998,88,0,0
2019-10-28 05:15:00+01:00,20.285,20.51,22.5,20.32,15.3,69.369995,63.869999,88,0,0
2019-10-28 05:30:00+01:00,20.275,20.49,22.5,20.32,15.3,69.299995,63.84,88,0,0
2019-10-28 05:45:00+01:00,20.275,20.5,22.5,20.299999,15.3,69.189995,63.759998,88,0,0
2019-10-28 06:00:00+01:00,20.26,20.49,22.5,20.299999,15.3,69.099998,63.73,88,0,0
2019-10-28 06:15:00+01:00,20.24,20.469999,22.5,20.32,15.3,69.099998,63.549999,88,0,0
2019-10-28 06:30:00+01:00,20.15,20.414999,22.5,20.32,15.3,69.330002,63.529999,88,0,0
2019-10-28 06:45:00+01:00,20.094999,20.379999,22.5,20.34,15.3,69.389999,63.82,88,0,0
2019-10-28 07:00:00+01:00,20.07,20.379999,22.5,20.34,15.3,69.389999,63.789997,91,0,0
2019-10-28 07:15:00+01:00,20.07,20.379999,22.5,20.32,15.3,69.299995,63.639999,94,0,0
2019-10-28 07:30:00+01:00,20.084999,20.379999,22.5,20.32,15.3,69.229996,63.579998,94,0,0
2019-10-28 07:45:00+01:00,20.094999,20.359999,22.5,20.359999,15.3,69.139999,63.379997,94,0,0
2019-10-28 08:00:00+01:00,20.109999,20.35,22.5,20.34,15.3,69.059998,63.209999,94,0,0
2019-10-28 08:15:00+01:00,20.109999,20.34,22.5,20.34,15.3,69.019997,63.09,94,0,0
2019-10-28 08:30:00+01:00,20.094999,20.32,22.5,20.32,15.3,68.970001,63.129997,91,0,0
2019-10-28 08:45:00+01:00,20.049999,20.309999,22.5,20.299999,15.3,68.939995,63.27,88,0,0
2019-10-28 09:00:00+01:00,20.02,20.27,22.5,20.299999,16.299999,68.939995,63.239998,85,0,0
2019-10-28 09:15:00+01:00,19.969999,20.25,22.5,20.26,16.299999,68.93,63.189999,82,0,0
2019-10-28 09:30:00+01:00,19.73,20.074999,22.5,20.26,17.299999,69.629997,63.379997,82,0,0
2019-10-28 09:45:00+01:00,19.51,19.955,22.5,20.219999,18.299999,69.909996,63.77,82,0,0
2019-10-28 10:00:00+01:00,19.43,19.834999,22.5,20.18,19.299999,69.379997,64.900002,82,0,0
2019-10-28 10:15:00+01:00,19.439999,19.775,22.5,20.139999,19.299999,68.949997,64.510002,82,0,0
2019-10-28 10:30:00+01:00,19.49,19.779999,22.5,20.119999,19.299999,69.799995,63.739998,79.5,0,0
2019-10-28 10:45:00+01:00,19.5,19.834999,22.5,20.1,20.299999,69.75,63.279999,77,0,0
2019-10-28 11:00:00+01:00,19.564999,19.865,22.5,20.08,20.299999,69.779999,63.099998,77,0,0
2019-10-28 11:15:00+01:00,19.809999,19.975,22.5,20.08,20.299999,69.75,62.779999,77,0,0
2019-10-28 11:30:00+01:00,19.959999,20.1,22.5,20.1,22.299999,69.510002,62.549999,77,0,0
2019-10-28 11:45:00+01:00,20.145,20.18,22.5,20.08,22.299999,69.589996,62.77,77,0,0
2019-10-28 12:00:00+01:00,20.314999,20.27,22.5,20.1,23.299999,69.519997,63.27,72.5,0,0
2019-10-28 12:15:00+01:00,20.414999,20.35,22.5,20.08,23.299999,69.159996,63.699997,68,0,0
2019-10-28 12:30:00+01:00,20.494999,20.404999,22.5,20.119999,25.299999,68.709999,63.959999,70.5,0,0
2019-10-28 12:45:00+01:00,20.57,20.48,22.5,20.119999,25.299999,68.409996,63.84,73,0,0
2019-10-28 13:00:00+01:00,20.639999,20.529999,22.5,20.16,25.299999,68.25,63.32,70.5,0,0
2019-10-28 13:15:00+01:00,20.725,20.59,22.5,20.18,25.299999,68.189995,63.139999,68,0,0
2019-10-28 13:30:00+01:00,20.754999,20.639999,22.5,20.219999,25.299999,68.189995,63.16,68,0,0
2019-10-28 13:45:00+01:00,20.814999,20.664999,22.5,20.26,24.299999,68.32,63.119999,68,0,0
2019-10-28 14:00:00+01:00,20.844999,20.73,22.5,20.299999,24.299999,68.43,63.09,68,0,0
2019-10-28 14:15:00+01:00,20.885,20.754999,22.5,20.32,24.299999,68.739998,63.09,68,0,0
2019-10-28 14:30:00+01:00,20.895,20.789999,22.5,20.34,23.299999,68.189995,63.09,68,0,0
2019-10-28 14:45:00+01:00,20.885,20.82,22.5,20.379999,22.299999,68.849998,63.009998,68,0,0
2019-10-28 15:00:00+01:00,20.855,20.84,22.5,20.4,23.299999,69.010002,62.899998,68,0,0
2019-10-28 15:15:00+01:00,20.859999,20.859999,22.5,20.42,23.299999,69.299995,63.16,68,0,0
2019-10-28 15:30:00+01:00,20.875,20.869999,22.5,20.42,24.299999,69.809998,63.239998,68,0,0
2019-10-28 15:45:00+01:00,20.914999,20.9,22.5,20.459999,24.299999,70.059998,63.349998,68,0,0
2019-10-28 16:00:00+01:00,20.99,20.92,22.5,20.459999,23.299999,70.599998,63.539997,68,0,0
2019-10-28 16:15:00+01:00,21.004999,20.949999,22.5,20.48,23.299999,70.619995,63.449997,68,0,0
2019-10-28 16:30:00+01:00,21.014999,20.99,22.5,20.48,22.299999,70.639999,63.77,70.5,0,0
2019-10-28 16:45:00+01:00,21.004999,21,22.5,20.52,22.299999,70.830002,64.059998,73,0,0
2019-10-28 17:00:00+01:00,20.98,21.014999,22.5,20.52,21.299999,71.119995,64.349998,75,0,0
2019-10-28 17:15:00+01:00,20.904999,21.004999,22.5,20.539999,21.299999,71.290001,64.470001,77,0,0
2019-10-28 17:30:00+01:00,20.875,20.965,22.5,20.539999,21.299999,71.389999,64.669998,79.5,0,0
2019-10-28 17:45:00+01:00,20.834999,20.949999,22.5,20.58,20.299999,71.43,64.760002,82,0,0
2019-10-28 18:00:00+01:00,20.795,20.939999,22.5,20.58,20.299999,71.659996,65.099998,82,0,0
2019-10-28 18:15:00+01:00,20.775,20.939999,22.5,20.6,19.299999,71.790001,65.279999,82,0,0
2019-10-28 18:30:00+01:00,20.754999,20.92,22.5,20.6,19.299999,71.809998,65.229996,79.5,0,0
2019-10-28 18:45:00+01:00,20.73,20.91,22.5,20.6,19.299999,71.93,65.5,77,0,0
2019-10-28 19:00:00+01:00,20.709999,20.889999,22.5,20.619999,19.299999,71.900002,65.659996,79.5,0,0
2019-10-28 19:15:00+01:00,20.695,20.869999,22.5,20.619999,19.299999,71.909996,65.739998,82,0,0
2019-10-28 19:30:00+01:00,20.674999,20.84,22.5,20.619999,19.299999,72.169998,65.889999,82,0,0
2019-10-28 19:45:00+01:00,20.639999,20.84,22.5,20.619999,19.299999,71.839996,65.979996,82,0,0
2019-10-28 20:00:00+01:00,20.639999,20.82,22.5,20.619999,19.299999,71.669998,66.059998,88,0,0
2019-10-28 20:15:00+01:00,20.619999,20.82,22.5,20.619999,19.299999,71.669998,66.089996,94,0,0
2019-10-28 20:30:00+01:00,20.619999,20.814999,22.5,20.619999,19.299999,71.75,66.099998,94,0,0
2019-10-28 20:45:00+01:00,20.625,20.799999,22.5,20.6,19.299999,71.669998,66,94,0,0
2019-10-28 21:00:00+01:00,20.605,20.779999,22.5,20.6,18.299999,71.459999,65.830002,94,0,0
2019-10-28 21:15:00+01:00,20.57,20.77,22.5,20.6,18.299999,71.610001,65.779999,94,0,0
2019-10-28 21:30:00+01:00,20.559999,20.76,22.5,20.6,18.299999,71.619995,65.830002,94,0,0
2019-10-28 21:45:00+01:00,20.559999,20.75,22.5,20.6,18.299999,71.589996,65.639999,94,0,0
2019-10-28 22:00:00+01:00,20.559999,20.734999,22.5,20.6,18.299999,71.489998,65.769997,94,0,0
2019-10-28 22:15:00+01:00,20.539999,20.75,22.5,20.52,18.299999,71.839996,65.669998,94,0,0
2019-10-28 22:30:00+01:00,20.539999,20.75,22.5,20.48,18.299999,71.970001,65.699997,94,0,0
2019-10-28 22:45:00+01:00,20.535,20.734999,22.5,20.48,18.299999,71.769997,65.669998,94,0,0
2019-10-28 23:00:00+01:00,20.545,20.73,22.5,20.48,18.299999,71.599998,65.619995,94,0,0
2019-10-28 23:15:00+01:00,20.535,20.734999,22.5,20.48,18.299999,71.459999,65.57,94,0,0
2019-10-28 23:30:00+01:00,20.525,20.73,22.5,20.48,18.299999,71.400002,65.489998,91,0,0
2019-10-28 23:45:00+01:00,20.525,20.73,22.5,20.48,18.299999,71.339996,65.459999,88,0,0
2019-10-29 00:00:00+01:00,20.525,20.73,22.5,20.48,17.299999,71.209999,65.400002,91,0,0
2019-10-29 00:15:00+01:00,20.504999,20.719999,22.5,20.48,17.299999,71.110001,65.400002,94,0,0
2019-10-29 00:30:00+01:00,20.5,20.719999,22.5,20.459999,17.299999,71.019997,65.379997,94,0,0
2019-10-29 00:45:00+01:00,20.504999,20.719999,22.5,20.48,17.299999,70.989998,65.349998,94,0,0
2019-10-29 01:00:00+01:00,20.494999,20.719999,22.5,20.48,17.299999,70.970001,65.299995,94,0,0
2019-10-29 01:15:00+01:00,20.484999,20.715,22.5,20.459999,17.299999,70.93,65.18,94,0,0
2019-10-29 01:30:00+01:00,20.475,20.719999,22.5,20.459999,17.299999,70.93,65.25,97,0,0
2019-10-29 01:45:00+01:00,20.475,20.709999,22.5,20.459999,17.299999,70.93,65.089996,100,0,0
2019-10-29 02:00:00+01:00,20.455,20.709999,22.5,20.459999,17.299999,70.989998,65.18,100,0,0
2019-10-29 02:15:00+01:00,20.439999,20.709999,22.5,20.459999,17.299999,70.979996,65.18,100,0,0
2019-10-29 02:30:00+01:00,20.459999,20.709999,22.5,20.48,17.299999,70.979996,65.059998,100,0,0
2019-10-29 02:45:00+01:00,20.445,20.709999,22.5,20.459999,17.299999,71.010002,65.089996,100,0,0
2019-10-29 03:00:00+01:00,20.455,20.709999,22.5,20.459999,16.299999,71.029999,65.059998,100,0,0
2019-10-29 03:15:00+01:00,20.455,20.709999,22.5,20.459999,16.299999,71.010002,64.919998,100,0,0
2019-10-29 03:30:00+01:00,20.455,20.709999,22.5,20.459999,16.299999,71,64.919998,97,0,0
2019-10-29 03:45:00+01:00,20.455,20.709999,22.5,20.459999,16.299999,71.029999,64.919998,94,0,0
2019-10-29 04:00:00+01:00,20.455,20.709999,22.5,20.439999,16.299999,71.010002,64.949997,97,0,0
2019-10-29 04:15:00+01:00,20.445,20.699999,22.5,20.459999,16.299999,71.010002,64.949997,100,0,0
2019-10-29 04:30:00+01:00,20.455,20.699999,22.5,20.439999,16.299999,71,64.949997,100,0,0
2019-10-29 04:45:00+01:00,20.455,20.699999,22.5,20.42,16.299999,70.979996,64.919998,100,0,0
2019-10-29 05:00:00+01:00,20.455,20.699999,22.5,20.439999,16.299999,70.979996,64.909996,100,0,0
2019-10-29 05:15:00+01:00,20.455,20.699999,22.5,20.42,16.299999,71.010002,64.900002,100,0,0
2019-10-29 05:30:00+01:00,20.439999,20.699999,22.5,20.42,16.299999,71,64.900002,100,0,0
2019-10-29 05:45:00+01:00,20.445,20.689999,22.5,20.439999,16.299999,71.040001,64.900002,100,0,0
2019-10-29 06:00:00+01:00,20.445,20.699999,22.5,20.42,16.299999,71.040001,64.900002,100,0,0
2019-10-29 06:15:00+01:00,20.434999,20.689999,22.5,20.42,16.299999,71.080002,64.860001,100,0,0
2019-10-29 06:30:00+01:00,20.414999,20.689999,22.5,20.42,16.299999,71.07,64.900002,100,0,0
2019-10-29 06:45:00+01:00,20.41,20.689999,22.5,20.42,16.299999,71.089996,64.860001,100,0,0
2019-10-29 07:00:00+01:00,20.414999,20.689999,22.5,20.42,16.299999,71.129997,64.769997,100,0,0
2019-10-29 07:15:00+01:00,20.395,20.654999,22.5,20.459999,16.299999,71.199997,64.720001,100,0,0
2019-10-29 07:30:00+01:00,20.344999,20.639999,22.5,20.459999,16.299999,71.369995,64.869995,100,0,0
2019-10-29 07:45:00+01:00,20.309999,20.6,22.5,20.52,16.299999,71.479996,64.900002,100,0,0
2019-10-29 08:00:00+01:00,20.324999,20.594999,22.5,20.52,16.299999,71.5,65.059998,100,0,0
2019-10-29 08:15:00+01:00,20.34,20.6,22.5,20.52,16.299999,71.43,64.970001,100,0,0
2019-10-29 08:30:00+01:00,20.35,20.59,22.5,20.5,16.299999,71.360001,64.970001,97,0,0
2019-10-29 08:45:00+01:00,20.375,20.619999,22.5,20.5,16.299999,71.369995,65.150002,94,0,0
2019-10-29 09:00:00+01:00,20.355,20.629999,22.5,20.5,16.299999,71.369995,65.099998,94,0,0
2019-10-29 09:15:00+01:00,20.334999,20.6,22.5,20.5,16.299999,71.419998,64.919998,94,0,0
2019-10-29 09:30:00+01:00,20.34,20.59,22.5,20.5,16.299999,71.619995,65.029999,94,0,0
2019-10-29 09:45:00+01:00,20.379999,20.59,22.5,20.5,16.299999,71.900002,65.089996,94,0,0
2019-10-29 10:00:00+01:00,20.414999,20.609999,22.5,20.48,16.299999,72.209999,65.119995,97,0,0
2019-10-29 10:15:00+01:00,20.404999,20.334999,22.5,20.459999,16.299999,72.269997,66.349998,100,0,0
2019-10-29 10:30:00+01:00,20.414999,20.35,22.5,20.42,16.299999,73.029999,66.769997,100,0,0
2019-10-29 10:45:00+01:00,20.455,20.35,22.5,20.4,16.299999,73.199997,67.169998,100,0,0
2019-10-29 11:00:00+01:00,20.484999,20.4,22.5,20.359999,16.299999,73.57,68.32,100,0,0
2019-10-29 11:15:00+01:00,20.539999,20.5,22.5,20.359999,17.299999,73.779999,68.779999,100,0,0
2019-10-29 11:30:00+01:00,20.5,20.545,22.5,20.359999,17.299999,73.720001,68.989998,100,0,0
2019-10-29 11:45:00+01:00,20.494999,20.49,22.5,20.359999,17.299999,73.949997,69.279999,100,0,0
2019-10-29 12:00:00+01:00,20.484999,20.48,22.5,20.34,17.299999,73.949997,69.129997,97,0,0
2019-10-29 12:15:00+01:00,20.494999,20.529999,22.5,20.34,17.299999,74.099998,68.720001,94,0,0
2019-10-29 12:30:00+01:00,20.525,20.57,22.5,20.359999,18.299999,74.489998,68.379997,94,0,0
2019-10-29 12:45:00+01:00,20.484999,20.4,22.5,20.34,19.299999,74.720001,69.189995,94,0,0
2019-10-29 13:00:00+01:00,20.529999,20.4,22.5,20.34,19.299999,74.900002,69.580002,94,0,0
2019-10-29 13:15:00+01:00,20.584999,20.52,22.5,20.34,19.299999,74.720001,69.409996,94,0,0
2019-10-29 13:30:00+01:00,20.639999,20.609999,22.5,20.359999,20.299999,74.68,69.279999,94,0,0
2019-10-29 13:45:00+01:00,20.684999,20.689999,22.5,20.379999,20.299999,74.659996,69.260002,94,0,0
2019-10-29 14:00:00+01:00,20.695,20.719999,22.5,20.379999,20.299999,74.629997,69.260002,94,0,0
2019-10-29 14:15:00+01:00,20.695,20.73,22.5,20.42,20.299999,74.419998,69.199997,94,0,0
2019-10-29 14:30:00+01:00,20.684999,20.639999,22.5,20.5,20.299999,74.43,69.419998,94,0,0
2019-10-29 14:45:00+01:00,20.66,20.559999,22.5,20.58,20.299999,74.459999,69.650002,94,0,0
2019-10-29 15:00:00+01:00,20.594999,20.4,22.5,20.539999,20.299999,74.369995,70.299995,94,0,0
2019-10-29 15:15:00+01:00,20.564999,20.33,22.5,20.52,20.299999,74.369995,70.349998,94,0,0
2019-10-29 15:30:00+01:00,20.559999,20.334999,22.5,20.42,20.299999,74.659996,70.269997,94,0,0
2019-10-29 15:45:00+01:00,20.58,20.469999,22.5,20.4,19.299999,74.839996,69.869995,94,0,0
2019-10-29 16:00:00+01:00,20.625,20.57,22.5,20.42,19.299999,74.919998,69.650002,94,0,0
2019-10-29 16:15:00+01:00,20.459999,20.58,22.5,20.4,19.299999,75.290001,69.739998,94,0,0
2019-10-29 16:30:00+01:00,20.395,20.58,22.5,20.4,19.299999,75.549995,69.869995,94,0,0
2019-10-29 16:45:00+01:00,20.459999,20.619999,22.5,20.42,19.299999,75.650002,69.760002,94,0,0
2019-10-29 17:00:00+01:00,20.379999,20.619999,22.5,20.42,19.299999,75.82,69.849998,94,0,0
2019-10-29 17:15:00+01:00,23.275,22.609999,22.5,22,19.299999,67.360001,63.399998,94,5,4.92
2019-10-29 17:30:00+01:00,24.24,23.115,22.5,22.299999,19.299999,64.57,61.419998,94,12,4.92
2019-10-29 17:45:00+01:00,24.379999,23.18,22.5,22.359999,19.299999,63.849998,60.859997,94,12,4.92
2019-10-29 18:00:00+01:00,24.449999,23.23,22.5,22.4,18.299999,63.889999,60.73,97,12,4.932
2019-10-29 18:15:00+01:00,24.469999,23.234999,22.5,22.42,18.299999,63.68,60.57,100,13,4.884
2019-10-29 18:30:00+01:00,24.49,23.26,22.5,22.439999,18.299999,63.349998,60.399998,100,12,4.764
2019-10-29 18:45:00+01:00,24.5,23.264999,22.5,22.42,18.299999,63.439999,60.279999,100,12,4.86
2019-10-29 19:00:00+01:00,24.49,23.285,22.5,22.42,18.299999,63.629997,60.32,100,13,4.908
2019-10-29 19:15:00+01:00,24.469999,23.324999,22.5,22.4,18.299999,64.129997,60.23,100,12,4.92
2019-10-29 19:30:00+01:00,24.43,23.324999,22.5,22.359999,18.299999,64.409996,60.399998,100,12,4.908
2019-10-29 19:45:00+01:00,24.41,23.305,22.5,22.32,18.299999,64.43,60.43,100,12,4.932
2019-10-29 20:00:00+01:00,24.355,23.26,22.5,22.359999,18.299999,64.409996,60.52,100,12,0
2019-10-29 20:15:00+01:00,22.875,22.48,22.5,22.6,18.299999,67.619995,62.609997,100,0,0
2019-10-29 20:30:00+01:00,21.959999,22.039999,22.5,22.6,18.299999,70.290001,63.849998,97,0,0
2019-10-29 20:45:00+01:00,21.365,21.77,22.5,22.619999,18.299999,72.239998,64.529999,94,0,0
2019-10-29 21:00:00+01:00,21.035,21.615,22.5,22.559999,18.299999,73.349998,65,97,0,0
2019-10-29 21:15:00+01:00,20.844999,21.484999,22.5,22.459999,18.299999,74.07,65.43,100,0,0
2019-10-29 21:30:00+01:00,20.73,21.404999,22.5,22.359999,18.299999,74.419998,65.729996,100,0,0
2019-10-29 21:45:00+01:00,20.639999,21.309999,22.5,22.279999,18.299999,74.68,66.290001,100,0,0
2019-10-29 22:00:00+01:00,20.605,21.254999,22.5,22.18,18.299999,74.779999,66.669998,100,0,0
2019-10-29 22:15:00+01:00,20.559999,21.234999,22.5,22,18.299999,74.75,66.739998,100,0,0
2019-10-29 22:30:00+01:00,20.549999,21.189999,22.5,21.84,18.299999,74.659996,66.849998,100,0,0
2019-10-29 22:45:00+01:00,20.535,21.16,22.5,21.74,18.299999,74.519997,66.919998,100,0,0
2019-10-29 23:00:00+01:00,20.545,21.1,22.5,21.68,18.299999,74.419998,67.059998,100,0,0
2019-10-29 23:15:00+01:00,20.555,21.09,22.5,21.6,18.299999,74.419998,67.169998,100,0,0
2019-10-29 23:30:00+01:00,20.559999,21.07,22.5,21.539999,18.299999,74.419998,67.220001,100,0,0
2019-10-29 23:45:00+01:00,20.574999,21.045,22.5,21.48,18.299999,74.339996,67.269997,100,0,0
2019-10-30 00:00:00+01:00,20.57,21.025,22.5,21.42,18.299999,74.260002,67.330002,100,0,0
2019-10-30 00:15:00+01:00,20.574999,21,22.5,21.359999,18.299999,74.150002,67.379997,100,0,0
2019-10-30 00:30:00+01:00,20.574999,20.984999,22.5,21.34,18.299999,74.07,67.419998,100,0,0
2019-10-30 00:45:00+01:00,20.57,20.959999,22.5,21.26,18.299999,74.07,67.449997,100,0,0
2019-10-30 01:00:00+01:00,20.57,20.939999,22.5,21.219999,17.299999,73.959999,67.510002,100,0,0
2019-10-30 01:15:00+01:00,20.545,20.92,22.5,21.199999,17.299999,73.939995,67.599998,100,0,0
2019-10-30 01:30:00+01:00,20.535,20.91,22.5,21.16,17.299999,73.959999,67.619995,100,0,0
2019-10-30 01:45:00+01:00,20.525,20.889999,22.5,21.1,17.299999,73.989998,67.619995,100,0,0
2019-10-30 02:00:00+01:00,20.525,20.879999,22.5,21.059999,17.299999,73.949997,67.669998,100,0,0
2019-10-30 02:15:00+01:00,20.49,20.859999,22.5,21.039999,16.299999,73.949997,67.650002,100,0,0
2019-10-30 02:30:00+01:00,20.494999,20.859999,22.5,21.02,16.299999,73.909996,67.619995,100,0,0
2019-10-30 02:45:00+01:00,20.494999,20.84,22.5,20.98,16.299999,73.879997,67.650002,100,0,0
2019-10-30 03:00:00+01:00,20.484999,20.84,22.5,20.939999,16.299999,73.900002,67.659996,100,0,0
2019-10-30 03:15:00+01:00,20.459999,20.824999,22.5,20.92,16.299999,73.879997,67.619995,100,0,0
2019-10-30 03:30:00+01:00,20.475,20.814999,22.5,20.9,16.299999,73.799995,67.650002,100,0,0
2019-10-30 03:45:00+01:00,20.475,20.809999,22.5,20.879999,16.299999,73.790001,67.599998,100,0,0
2019-10-30 04:00:00+01:00,20.484999,20.809999,22.5,20.84,16.299999,73.739998,67.559998,100,0,0
2019-10-30 04:15:00+01:00,20.484999,20.799999,22.5,20.82,16.299999,73.709999,67.540001,100,0,0
2019-10-30 04:30:00+01:00,20.475,20.789999,22.5,20.799999,16.299999,73.699997,67.529999,100,0,0
2019-10-30 04:45:00+01:00,20.459999,20.77,22.5,20.799999,16.299999,73.709999,67.529999,100,0,0
2019-10-30 05:00:00+01:00,20.455,20.77,22.5,20.779999,16.299999,73.739998,67.559998,100,0,0
2019-10-30 05:15:00+01:00,20.439999,20.76,22.5,20.76,16.299999,73.75,67.559998,100,0,0
2019-10-30 05:30:00+01:00,20.434999,20.75,22.5,20.74,16.299999,73.760002,67.580002,100,0,0
2019-10-30 05:45:00+01:00,20.434999,20.75,22.5,20.719999,16.299999,73.739998,67.529999,100,0,0
2019-10-30 06:00:00+01:00,20.414999,20.74,22.5,20.699999,16.299999,73.739998,67.529999,100,0,0
2019-10-30 06:15:00+01:00,22.705,22.309999,22.5,21.799999,16.299999,67.779999,61.759998,100,6,2.52
2019-10-30 06:30:00+01:00,22.795,22.34,22.5,21.859999,16.299999,67.419998,61.739998,100,6,2.496
2019-10-30 06:45:00+01:00,22.814999,22.35,22.5,21.9,16.299999,67.369995,61.68,100,6,2.496
2019-10-30 07:00:00+01:00,22.805,22.35,22.5,21.859999,16.299999,67.369995,61.709999,100,6,2.508
2019-10-30 07:15:00+01:00,22.699999,22.34,22.5,21.74,16.299999,67.529999,61.709999,100,8,2.544
2019-10-30 07:30:00+01:00,22.975,22.34,22.5,21.92,16.299999,66.900002,61.739998,100,6,2.52
2019-10-30 07:45:00+01:00,22.955,22.34,22.5,21.92,16.299999,66.889999,61.699997,100,6,2.508
2019-10-30 08:00:00+01:00,22.924999,22.34,22.5,21.879999,16.299999,66.979996,61.709999,100,6,2.496
2019-10-30 08:15:00+01:00,23.045,22.34,22.5,21.939999,16.299999,66.809998,61.739998,100,6,2.472
2019-10-30 08:30:00+01:00,23.01,22.34,22.5,21.92,16.299999,66.839996,61.739998,100,7,2.484
2019-10-30 08:45:00+01:00,23.004999,22.34,22.5,21.9,16.299999,66.839996,61.77,100,6,2.484
2019-10-30 09:00:00+01:00,22.984999,22.33,22.5,21.859999,16.299999,66.900002,61.77,100,6,2.448
2019-10-30 09:15:00+01:00,22.955,22.34,22.5,21.859999,16.299999,67,61.84,100,6,2.46
2019-10-30 09:30:00+01:00,22.955,22.35,22.5,21.859999,16.299999,67,61.899998,100,6,2.484
2019-10-30 09:45:00+01:00,22.965,22.299999,22.5,21.859999,16.299999,67.07,62.079998,100,6,2.46
2019-10-30 10:00:00+01:00,22.959999,22.289999,22.5,21.879999,16.299999,67.18,62.129997,100,6,2.46
2019-10-30 10:15:00+01:00,22.959999,22.289999,22.5,21.84,16.299999,67.229996,62.219997,100,7,2.46
2019-10-30 10:30:00+01:00,23.424999,22.309999,22.5,21.619999,17.299999,66.089996,62.279999,100,7,4.656
2019-10-30 10:45:00+01:00,23.65,22.4,22.5,21.66,17.299999,65.389999,62.169998,100,12,4.848
2019-10-30 11:00:00+01:00,23.67,22.529999,22.5,21.66,18.299999,64.970001,61.759998,100,13,4.884
2019-10-30 11:15:00+01:00,23.684999,22.57,22.5,21.68,18.299999,65.209999,61.609997,100,12,4.848
2019-10-30 11:30:00+01:00,23.73,22.639999,22.5,21.74,19.299999,65.25,61.529999,100,12,4.908
2019-10-30 11:45:00+01:00,23.785,22.689999,22.5,21.779999,20.299999,65.07,61.41,100,12,4.956
2019-10-30 12:00:00+01:00,23.814999,22.775,22.5,21.799999,20.299999,64.650002,61.27,97,12,4.908
2019-10-30 12:15:00+01:00,23.83,22.844999,22.5,21.799999,20.299999,65.360001,61.18,94,12,4.788
2019-10-30 12:30:00+01:00,23.9,22.93,22.5,21.879999,20.299999,64.779999,61.009998,97,14,4.848
2019-10-30 12:45:00+01:00,23.92,22.939999,22.5,21.9,21.299999,64.559998,60.859997,100,12,4.92
2019-10-30 13:00:00+01:00,23.959999,22.98,22.5,21.92,21.299999,64.400002,60.779999,97,12,4.86
2019-10-30 13:15:00+01:00,24.019999,23.035,22.5,22,20.299999,64.489998,60.779999,94,12,4.848
2019-10-30 13:30:00+01:00,24.019999,23.08,22.5,21.98,19.299999,64.309998,60.57,94,12,4.92
2019-10-30 13:45:00+01:00,23.99,23.115,22.5,21.959999,20.299999,64.199997,60.349998,94,13,4.92
2019-10-30 14:00:00+01:00,24.004999,23.129999,22.5,21.959999,20.299999,64.25,60.219997,94,12,4.968
2019-10-30 14:15:00+01:00,24.064999,23.115,22.5,22.02,20.299999,63.959999,60.07,94,12,4.872
2019-10-30 14:30:00+01:00,24.16,23.084999,22.5,22.08,20.299999,63.699997,60.039997,91,12,4.92
2019-10-30 14:45:00+01:00,24.16,23.045,22.5,22.1,20.299999,63.52,59.93,88,12,4.944
2019-10-30 15:00:00+01:00,24.164999,23.01,22.5,22.119999,20.299999,63.41,59.899998,88,13,4.812
2019-10-30 15:15:00+01:00,24.195,23.039999,22.5,22.139999,20.299999,63.049999,59.949997,88,12,4.86
2019-10-30 15:30:00+01:00,24.234999,23.08,22.5,22.18,20.299999,63.23,59.82,88,12,4.92
2019-10-30 15:45:00+01:00,24.234999,23.115,22.5,22.199999,20.299999,63.059998,59.689999,88,12,4.884
2019-10-30 16:00:00+01:00,24.254999,23.129999,22.5,22.219999,20.299999,63.009998,59.609997,88,13,4.944
2019-10-30 16:15:00+01:00,24.295,23.18,22.5,22.219999,19.299999,63.009998,59.549999,88,12,4.908
2019-10-30 16:30:00+01:00,24.32,23.234999,22.5,22.279999,18.299999,63.149998,59.539997,91,12,4.932
2019-10-30 16:45:00+01:00,24.33,23.254999,22.5,22.279999,18.299999,63.059998,59.529999,94,12,4.896
2019-10-30 17:00:00+01:00,24.33,23.275,22.5,22.279999,18.299999,63,59.469997,97,12,4.884
2019-10-30 17:15:00+01:00,24.35,23.289999,22.5,22.299999,18.299999,63,59.399998,100,13,4.908
2019-10-30 17:30:00+01:00,24.34,23.289999,22.5,22.299999,18.299999,62.969997,59.399998,100,12,4.836
2019-10-30 17:45:00+01:00,24.35,23.305,22.5,22.279999,18.299999,62.91,59.449997,100,12,4.872
2019-10-30 18:00:00+01:00,24.279999,23.285,22.5,22.24,18.299999,63.52,59.439999,100,12,4.896
2019-10-30 18:15:00+01:00,24.24,23.289999,22.5,22.199999,18.299999,63.459999,59.41,100,12,4.848
2019-10-30 18:30:00+01:00,24.16,23.295,22.5,22.119999,17.299999,63.129997,59.349998,100,12,4.848
2019-10-30 18:45:00+01:00,24.105,23.275,22.5,22.059999,17.299999,63.029999,59.349998,100,14,4.908
2019-10-30 19:00:00+01:00,24.084999,23.285,22.5,22.059999,17.299999,63.09,59.239998,100,12,4.608
2019-10-30 19:15:00+01:00,24.039999,23.275,22.5,22.02,17.299999,62.879997,59.079998,100,12,4.932
2019-10-30 19:30:00+01:00,23.994999,23.305,22.5,21.959999,17.299999,62.709999,58.82,100,12,4.968
2019-10-30 19:45:00+01:00,23.539999,23.264999,22.5,22.359999,16.299999,65.110001,58.989998,100,7,2.472
2019-10-30 20:00:00+01:00,23.434999,23.184999,22.5,22.279999,16.299999,65.330002,59.299999,100,6,0
2019-10-30 20:15:00+01:00,22.195,22.305,22.5,22.4,16.299999,68.25,61.639999,100,0,0
2019-10-30 20:30:00+01:00,21.42,21.775,22.5,22.359999,16.299999,70.360001,63.41,100,0,0
2019-10-30 20:45:00+01:00,21.014999,21.455,22.5,22.359999,15.3,71.689995,64.389999,100,0,0
2019-10-30 21:00:00+01:00,20.814999,21.285,22.5,22.26,15.3,72.260002,65.18,100,0,0
2019-10-30 21:15:00+01:00,20.705,21.189999,22.5,22.139999,14.3,72.389999,65.309998,100,0,0
2019-10-30 21:30:00+01:00,20.629999,21.09,22.5,22.08,14.3,72.290001,65.639999,97,0,0
2019-10-30 21:45:00+01:00,20.594999,21.09,22.5,21.959999,14.3,72.189995,65.699997,94,0,0
2019-10-30 22:00:00+01:00,20.549999,21.004999,22.5,21.9,14.3,72.169998,65.849998,94,0,0
2019-10-30 22:15:00+01:00,20.494999,20.939999,22.5,21.76,13.3,72.419998,65.790001,94,0,0
2019-10-30 22:30:00+01:00,20.439999,20.91,22.5,21.66,13.3,72.650002,65.689995,97,0,0
2019-10-30 22:45:00+01:00,20.414999,20.85,22.5,21.58,13.3,72.5,65.82,100,0,0
2019-10-30 23:00:00+01:00,20.404999,20.84,22.5,21.48,13.3,72.389999,65.869995,100,0,0
2019-10-30 23:15:00+01:00,20.389999,20.799999,22.5,21.439999,13.3,72.330002,66.059998,100,0,0
2019-10-30 23:30:00+01:00,20.375,20.77,22.5,21.359999,13.3,72.32,66.150002,100,0,0
2019-10-30 23:45:00+01:00,20.34,20.73,22.5,21.279999,13.3,72.290001,66.260002,100,0,0
2019-10-31 00:00:00+01:00,20.334999,20.66,22.5,21.24,13.3,72.150002,66.360001,100,0,0
2019-10-31 00:15:00+01:00,20.324999,20.639999,22.5,21.199999,13.3,72.07,66.419998,100,0,0
2019-10-31 00:30:00+01:00,20.309999,20.629999,22.5,21.139999,13.3,71.959999,66.360001,100,0,0
2019-10-31 00:45:00+01:00,20.309999,20.594999,22.5,21.1,13.3,71.799995,66.279999,100,0,0
2019-10-31 01:00:00+01:00,20.299999,20.59,22.5,21.059999,13.3,71.580002,66.159996,100,0,0
2019-10-31 01:15:00+01:00,20.295,20.59,22.5,20.98,13.3,71.339996,66,100,0,0
2019-10-31 01:30:00+01:00,20.27,20.59,22.5,20.9,13.3,71.119995,65.949997,97,0,0
2019-10-31 01:45:00+01:00,20.24,20.57,22.5,20.879999,13.3,71.25,65.729996,94,0,0
2019-10-31 02:00:00+01:00,20.219999,20.549999,22.5,20.84,13.3,71.129997,65.599998,97,0,0
2019-10-31 02:15:00+01:00,20.219999,20.529999,22.5,20.82,13.3,71.139999,65.400002,100,0,0
2019-10-31 02:30:00+01:00,20.18,20.49,22.5,20.779999,13.3,71.029999,65.419998,100,0,0
2019-10-31 02:45:00+01:00,20.17,20.48,22.5,20.699999,13.3,70.949997,65.400002,100,0,0
2019-10-31 03:00:00+01:00,20.15,20.469999,22.5,20.699999,12.3,70.979996,65.32,100,0,0
2019-10-31 03:15:00+01:00,20.139999,20.439999,22.5,20.68,12.3,70.909996,65.199997,100,0,0
2019-10-31 03:30:00+01:00,20.125,20.41,22.5,20.66,12.3,70.729996,65.199997,100,0,0
2019-10-31 03:45:00+01:00,20.094999,20.379999,22.5,20.639999,12.3,70.720001,65.119995,100,0,0
2019-10-31 04:00:00+01:00,20.07,20.359999,22.5,20.6,12.3,70.650002,65.129997,100,0,0
2019-10-31 04:15:00+01:00,20.039999,20.35,22.5,20.58,12.3,70.650002,64.909996,100,0,0
2019-10-31 04:30:00+01:00,20.039999,20.35,22.5,20.559999,12.3,70.540001,64.799995,100,0,0
2019-10-31 04:45:00+01:00,20.039999,20.35,22.5,20.5,12.3,70.489998,64.82,100,0,0
2019-10-31 05:00:00+01:00,20.025,20.34,22.5,20.5,12.3,70.43,64.610001,100,0,0
2019-10-31 05:15:00+01:00,20.029999,20.324999,22.5,20.5,12.3,70.409996,64.629997,100,0,0
2019-10-31 05:30:00+01:00,20,20.309999,22.5,20.459999,12.3,70.269997,64.510002,100,0,0
2019-10-31 05:45:00+01:00,19.969999,20.289999,22.5,20.439999,12.3,70.239998,64.43,100,0,0
2019-10-31 06:00:00+01:00,19.975,20.264999,22.5,20.42,12.3,70.239998,64.389999,100,0,0
2019-10-31 06:15:00+01:00,22.269999,22.01,22.5,21.459999,12.3,64.029999,58.23,100,6,2.496
2019-10-31 06:30:00+01:00,22.279999,22.01,22.5,21.459999,12.3,63.629997,57.919998,97,6,2.508
2019-10-31 06:45:00+01:00,22.254999,22,22.5,21.439999,12.3,63.43,57.619999,94,6,2.496
2019-10-31 07:00:00+01:00,22.23,22,22.5,21.42,12.3,63.279999,57.349998,94,7,2.52
2019-10-31 07:15:00+01:00,21.969999,21.969999,22.5,21.039999,13.3,63.329998,57.059998,94,6,2.508
2019-10-31 07:30:00+01:00,22.125,21.924999,22.5,21.18,13.3,62.639999,56.799999,94,6,2.472
2019-10-31 07:45:00+01:00,22.1,21.904999,22.5,21.119999,13.3,62.539997,56.59,94,6,2.508
2019-10-31 08:00:00+01:00,22.039999,21.895,22.5,21.059999,12.3,62.609997,56.399998,94,6,2.46
2019-10-31 08:15:00+01:00,22.1,21.869999,22.5,21.059999,12.3,62.199997,56.209999,94,6,2.472
2019-10-31 08:30:00+01:00,22.059999,21.859999,22.5,21.02,13.3,61.989998,56.02,94,6,2.46
2019-10-31 08:45:00+01:00,22.049999,21.844999,22.5,21.02,13.3,61.93,55.789997,94,7,2.46
2019-10-31 09:00:00+01:00,22.049999,21.824999,22.5,21.02,13.3,61.759998,55.629997,94,6,2.448
2019-10-31 09:15:00+01:00,22.039999,21.814999,22.5,21.02,13.3,61.559998,55.34,94,6,2.484
2019-10-31 09:30:00+01:00,22.07,21.834999,22.5,21.039999,13.3,60.969997,54.939999,94,6,2.46
2019-10-31 09:45:00+01:00,22.08,21.9,22.5,21.039999,13.3,60.829998,54.439999,94,6,2.46
2019-10-31 10:00:00+01:00,22.109999,21.93,22.5,21.059999,13.3,60.57,54.099998,94,7,2.496
2019-10-31 10:15:00+01:00,22.119999,21.93,22.5,21.08,14.3,60.359997,53.75,94,6,2.484
2019-10-31 10:30:00+01:00,22.16,22.004999,22.5,21.1,14.3,60.25,53.48,94,6,2.484
2019-10-31 10:45:00+01:00,22.119999,22.004999,22.5,21.1,13.3,60.129997,53.48,94,6,2.448
2019-10-31 11:00:00+01:00,22.1,22.039999,22.5,21.1,13.3,60.139999,53.219997,97,6,2.652
2019-10-31 11:15:00+01:00,22.109999,22.094999,22.5,21.1,13.3,60.099998,53.049999,100,6,2.52
2019-10-31 11:30:00+01:00,22.1,22.129999,22.5,21.1,13.3,60.099998,52.919998,100,6,2.532
2019-10-31 11:45:00+01:00,22.105,22.129999,22.5,21.139999,13.3,60.079998,52.899998,100,8,2.484
2019-10-31 12:00:00+01:00,22.109999,22.135,22.5,21.119999,13.3,59.899998,52.779999,94,6,2.448
