Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-10-31 12:15:00+01:00,22.129999,22.074999,22.5,21.16,14.3,59.73,52.52,88,6,2.496
2019-10-31 12:30:00+01:00,22.16,22.059999,22.5,21.16,14.3,59.369999,52.279999,88,6,2.496
2019-10-31 12:45:00+01:00,22.189999,22.094999,22.5,21.199999,14.3,59.259998,52.139999,88,6,2.508
2019-10-31 13:00:00+01:00,22.219999,22.16,22.5,21.219999,13.3,59.41,52.079998,88,6,2.532
2019-10-31 13:15:00+01:00,22.24,22.23,22.5,21.219999,14.3,59.23,52,88,7,2.496
2019-10-31 13:30:00+01:00,22.285,22.279999,22.5,21.26,15.3,59.09,51.849998,88,6,2.472
2019-10-31 13:45:00+01:00,22.344999,22.309999,22.5,21.299999,15.3,58.939999,51.759998,88,6,2.496
2019-10-31 14:00:00+01:00,22.369999,22.309999,22.5,21.32,14.3,58.879997,51.719997,88,6,2.496
2019-10-31 14:15:00+01:00,22.369999,22.285,22.5,21.34,14.3,58.799999,51.68,88,7,2.496
2019-10-31 14:30:00+01:00,22.369999,22.209999,22.5,21.359999,14.3,58.73,51.719997,88,6,2.496
2019-10-31 14:45:00+01:00,22.369999,22.139999,22.5,21.34,14.3,58.68,51.849998,88,6,2.46
2019-10-31 15:00:00+01:00,22.369999,22.119999,22.5,21.34,14.3,58.539997,51.809998,88,6,2.52
2019-10-31 15:15:00+01:00,22.369999,22.115,22.5,21.34,14.3,58.68,51.93,88,6,2.496
2019-10-31 15:30:00+01:00,22.394999,22.105,22.5,21.359999,14.3,58.559998,51.989998,88,6,2.448
2019-10-31 15:45:00+01:00,22.394999,22.154999,22.5,21.359999,14.3,58.799999,51.959999,88,7,2.448
2019-10-31 16:00:00+01:00,22.41,22.25,22.5,21.379999,13.3,58.73,51.869999,88,6,2.496
2019-10-31 16:15:00+01:00,22.43,22.299999,22.5,21.4,14.3,58.709999,51.82,88,6,2.496
2019-10-31 16:30:00+01:00,22.455,22.34,22.5,21.42,14.3,58.649998,51.719997,91,6,2.52
2019-10-31 16:45:00+01:00,22.459999,22.35,22.5,21.42,13.3,58.559998,51.66,94,7,2.544
2019-10-31 17:00:00+01:00,22.475,22.35,22.5,21.439999,14.3,58.439999,51.66,91,6,2.496
2019-10-31 17:15:00+01:00,22.48,22.359999,22.5,21.439999,14.3,58.379997,51.559998,88,6,2.532
2019-10-31 17:30:00+01:00,22.484999,22.379999,22.5,21.439999,14.3,58.359997,51.559998,91,6,2.496
2019-10-31 17:45:00+01:00,22.494999,22.4,22.5,21.459999,14.3,58.27,51.399998,94,6,2.544
2019-10-31 18:00:00+01:00,22.504999,22.42,22.5,21.459999,14.3,58.219997,51.379997,94,8,2.532
2019-10-31 18:15:00+01:00,22.51,22.439999,22.5,21.48,14.3,58.209999,51.399998,94,6,2.484
2019-10-31 18:30:00+01:00,22.51,22.42,22.5,21.459999,14.3,58.149998,51.369999,94,6,2.46
2019-10-31 18:45:00+01:00,22.51,22.424999,22.5,21.459999,14.3,57.98,51.169998,94,6,2.508
2019-10-31 19:00:00+01:00,22.494999,22.389999,22.5,21.459999,14.3,57.959999,51.079998,94,6,2.496
2019-10-31 19:15:00+01:00,22.49,22.379999,22.5,21.439999,14.3,57.969997,50.969997,94,7,2.496
2019-10-31 19:30:00+01:00,22.49,22.369999,22.5,21.459999,14.3,57.93,50.91,94,6,2.496
2019-10-31 19:45:00+01:00,22.49,22.309999,22.5,21.439999,14.3,57.959999,50.899998,94,6,2.496
2019-10-31 20:00:00+01:00,22.469999,22.25,22.5,21.42,14.3,57.969997,51.059998,94,6,0
2019-10-31 20:15:00+01:00,21.215,21.355,22.5,21.459999,14.3,60.639999,52.919998,94,0,0
2019-10-31 20:30:00+01:00,20.459999,20.84,22.5,21.439999,14.3,61.959999,54.209999,94,0,0
2019-10-31 20:45:00+01:00,19.969999,20.529999,22.5,21.4,14.3,63.129997,54.899998,94,0,0
2019-10-31 21:00:00+01:00,19.809999,20.314999,22.5,21.32,14.3,63.739998,55.219997,94,0,0
2019-10-31 21:15:00+01:00,19.67,20.17,22.5,21.199999,14.3,64.229996,55.59,94,0,0
2019-10-31 21:30:00+01:00,19.57,20.064999,22.5,21.059999,14.3,64.669998,55.829998,94,0,0
2019-10-31 21:45:00+01:00,19.51,19.994999,22.5,20.98,14.3,65.159996,56.139999,94,0,0
2019-10-31 22:00:00+01:00,19.459999,19.93,22.5,20.879999,14.3,65.400002,56.459999,94,0,0
2019-10-31 22:15:00+01:00,19.439999,19.945,22.5,20.74,14.3,65.43,56.639999,94,0,0
2019-10-31 22:30:00+01:00,19.455,19.92,22.5,20.66,14.3,65.639999,56.77,91,0,0
2019-10-31 22:45:00+01:00,19.5,19.92,22.5,20.6,14.3,65.610001,56.869999,88,0,0
2019-10-31 23:00:00+01:00,19.529999,19.924999,22.5,20.5,14.3,65.529999,57.039997,94,0,0
2019-10-31 23:15:00+01:00,19.57,19.904999,22.5,20.459999,14.3,65.449997,57.279999,100,0,0
2019-10-31 23:30:00+01:00,19.57,19.92,22.5,20.4,14.3,65.43,57.369999,100,0,0
2019-10-31 23:45:00+01:00,19.58,19.904999,22.5,20.359999,14.3,65.400002,57.509998,100,0,0
2019-11-01 00:00:00+01:00,19.59,19.875,22.5,20.32,13.3,65.43,57.719997,100,0,0
2019-11-01 00:15:00+01:00,19.58,19.869999,22.5,20.26,13.3,65.400002,57.98,100,0,0
2019-11-01 00:30:00+01:00,19.57,19.844999,22.5,20.219999,13.3,65.449997,58,100,0,0
2019-11-01 00:45:00+01:00,19.559999,19.824999,22.5,20.18,13.3,65.449997,58.059998,100,0,0
2019-11-01 01:00:00+01:00,19.549999,19.814999,22.5,20.139999,13.3,65.5,58.149998,100,0,0
2019-11-01 01:15:00+01:00,19.535,19.809999,22.5,20.119999,13.3,65.529999,58.259998,100,0,0
2019-11-01 01:30:00+01:00,19.525,19.785,22.5,20.08,13.3,65.559998,58.32,100,0,0
2019-11-01 01:45:00+01:00,19.52,19.764999,22.5,20.039999,13.3,65.589996,58.379997,100,0,0
2019-11-01 02:00:00+01:00,19.51,19.754999,22.5,20.02,13.3,65.610001,58.419998,100,0,0
2019-11-01 02:15:00+01:00,19.5,19.75,22.5,19.959999,13.3,65.669998,58.439999,100,0,0
2019-11-01 02:30:00+01:00,19.5,19.734999,22.5,19.939999,13.3,65.669998,58.5,97,0,0
2019-11-01 02:45:00+01:00,19.49,19.725,22.5,19.92,13.3,65.689995,58.529999,94,0,0
2019-11-01 03:00:00+01:00,19.49,19.725,22.5,19.9,14.3,65.689995,58.529999,94,0,0
2019-11-01 03:15:00+01:00,19.475,19.73,22.5,19.859999,14.3,65.669998,58.559998,94,0,0
2019-11-01 03:30:00+01:00,19.475,19.719999,22.5,19.84,14.3,65.669998,58.559998,94,0,0
2019-11-01 03:45:00+01:00,19.475,19.705,22.5,19.82,14.3,65.639999,58.559998,94,0,0
2019-11-01 04:00:00+01:00,19.475,19.705,22.5,19.799999,14.3,65.610001,58.549999,94,0,0
2019-11-01 04:15:00+01:00,19.459999,19.695,22.5,19.779999,13.3,65.619995,58.59,94,0,0
2019-11-01 04:30:00+01:00,19.459999,19.674999,22.5,19.779999,13.3,65.610001,58.609997,97,0,0
2019-11-01 04:45:00+01:00,19.459999,19.674999,22.5,19.74,13.3,65.619995,58.609997,100,0,0
2019-11-01 05:00:00+01:00,19.449999,19.674999,22.5,19.74,13.3,65.610001,58.639999,100,0,0
2019-11-01 05:15:00+01:00,19.449999,19.664999,22.5,19.74,13.3,65.610001,58.68,100,0,0
2019-11-01 05:30:00+01:00,19.439999,19.654999,22.5,19.719999,13.3,65.610001,58.709999,100,0,0
2019-11-01 05:45:00+01:00,19.439999,19.654999,22.5,19.699999,13.3,65.610001,58.699997,100,0,0
2019-11-01 06:00:00+01:00,19.439999,19.625,22.5,19.699999,13.3,65.639999,58.739998,100,0,0
2019-11-01 06:15:00+01:00,22.189999,21.494999,22.5,21.34,13.3,59.079998,53.219997,100,6,2.496
2019-11-01 06:30:00+01:00,22.26,21.504999,22.5,21.18,13.3,58.82,53.07,100,6,2.496
2019-11-01 06:45:00+01:00,22.17,21.525,22.5,21.1,13.3,58.939999,52.959999,100,6,2.508
2019-11-01 07:00:00+01:00,22.1,21.514999,22.5,21,13.3,59,52.899998,100,6,2.496
2019-11-01 07:15:00+01:00,22.039999,21.504999,22.5,20.98,13.3,59.079998,52.849998,100,6,2.484
2019-11-01 07:30:00+01:00,21.959999,21.494999,22.5,20.9,12.3,59.16,52.809998,100,7,2.448
2019-11-01 07:45:00+01:00,21.93,21.475,22.5,20.859999,12.3,59.23,52.82,100,6,2.52
2019-11-01 08:00:00+01:00,21.9,21.455,22.5,20.82,13.3,59.289997,52.809998,100,6,2.508
2019-11-01 08:15:00+01:00,21.889999,21.455,22.5,20.799999,13.3,59.25,52.789997,100,6,2.496
2019-11-01 08:30:00+01:00,21.9,21.455,22.5,20.82,13.3,59.23,52.779999,100,7,2.52
2019-11-01 08:45:00+01:00,21.9,21.455,22.5,20.82,13.3,59.199997,52.759998,100,6,2.484
2019-11-01 09:00:00+01:00,21.9,21.449999,22.5,20.82,14.3,59.23,52.759998,100,6,2.496
2019-11-01 09:15:00+01:00,21.9,21.455,22.5,20.799999,14.3,59.199997,52.759998,100,6,2.472
2019-11-01 09:30:00+01:00,21.9,21.439999,22.5,20.82,13.3,59.23,52.719997,97,6,2.484
2019-11-01 09:45:00+01:00,21.9,21.434999,22.5,20.82,13.3,59.169998,52.73,94,7,2.52
2019-11-01 10:00:00+01:00,21.91,21.434999,22.5,20.82,14.3,59.079998,52.699997,94,6,2.472
2019-11-01 10:15:00+01:00,21.91,21.434999,22.5,20.799999,14.3,59.109997,52.689999,94,6,2.46
2019-11-01 10:30:00+01:00,21.9,21.43,22.5,20.82,14.3,59.079998,52.66,91,6,2.46
2019-11-01 10:45:00+01:00,21.91,21.42,22.5,20.84,14.3,59,52.639999,88,6,2.496
2019-11-01 11:00:00+01:00,21.91,21.414999,22.5,20.82,15.3,59,52.639999,91,6,2.46
2019-11-01 11:15:00+01:00,21.92,21.414999,22.5,20.82,15.3,58.969997,52.619999,94,8,2.496
2019-11-01 11:30:00+01:00,21.91,21.414999,22.5,20.84,15.3,58.879997,52.59,94,6,2.508
2019-11-01 11:45:00+01:00,21.91,21.404999,22.5,20.82,15.3,58.879997,52.59,94,6,2.496
2019-11-01 12:00:00+01:00,21.92,21.404999,22.5,20.82,15.3,58.859997,52.559998,94,6,2.532
2019-11-01 12:15:00+01:00,21.914999,21.404999,22.5,20.859999,15.3,58.82,52.52,94,7,2.52
2019-11-01 12:30:00+01:00,21.92,21.404999,22.5,20.84,15.3,58.77,52.5,91,6,2.508
2019-11-01 12:45:00+01:00,21.92,21.395,22.5,20.84,15.3,58.77,52.5,88,6,2.52
2019-11-01 13:00:00+01:00,21.92,21.395,22.5,20.84,15.3,58.77,52.5,88,6,2.508
2019-11-01 13:15:00+01:00,21.92,21.395,22.5,20.859999,15.3,58.73,52.5,88,6,2.52
2019-11-01 13:30:00+01:00,21.93,21.395,22.5,20.859999,15.3,58.77,52.469997,88,7,2.52
2019-11-01 13:45:00+01:00,21.939999,21.395,22.5,20.859999,15.3,58.699997,52.469997,88,6,2.52
2019-11-01 14:00:00+01:00,21.939999,21.385,22.5,20.859999,15.3,58.609997,52.469997,88,6,2.532
2019-11-01 14:15:00+01:00,21.939999,21.395,22.5,20.859999,15.3,58.699997,52.459999,88,6,2.52
2019-11-01 14:30:00+01:00,21.949999,21.389999,22.5,20.859999,15.3,58.68,52.469997,88,7,2.52
2019-11-01 14:45:00+01:00,21.949999,21.389999,22.5,20.859999,15.3,58.609997,52.439999,88,6,2.52
2019-11-01 15:00:00+01:00,21.949999,21.395,22.5,20.859999,15.3,58.59,52.43,88,6,2.508
2019-11-01 15:15:00+01:00,21.965,21.389999,22.5,20.879999,14.3,58.639999,52.439999,88,6,2.52
2019-11-01 15:30:00+01:00,21.969999,21.389999,22.5,20.879999,14.3,58.59,52.43,85,6,2.52
2019-11-01 15:45:00+01:00,21.969999,21.389999,22.5,20.879999,15.3,58.5,52.439999,82,7,2.508
2019-11-01 16:00:00+01:00,21.969999,21.385,22.5,20.879999,15.3,58.559998,52.41,85,6,2.52
2019-11-01 16:15:00+01:00,21.98,21.375,22.5,20.9,15.3,58.529999,52.41,88,6,2.52
2019-11-01 16:30:00+01:00,21.98,21.385,22.5,20.879999,15.3,58.48,52.41,91,6,2.52
2019-11-01 16:45:00+01:00,22,21.375,22.5,20.9,15.3,58.419998,52.379997,94,8,2.496
2019-11-01 17:00:00+01:00,22,21.375,22.5,20.9,15.3,58.359997,52.360001,94,6,2.52
2019-11-01 17:15:00+01:00,21.98,21.375,22.5,20.879999,15.3,58.359997,52.329998,94,6,2.544
2019-11-01 17:30:00+01:00,21.98,21.365,22.5,20.9,14.3,58.23,52.289997,94,6,2.544
2019-11-01 17:45:00+01:00,21.98,21.365,22.5,20.879999,14.3,58.299999,52.259998,94,6,2.508
2019-11-01 18:00:00+01:00,21.98,21.365,22.5,20.879999,14.3,58.23,52.259998,94,7,2.472
2019-11-01 18:15:00+01:00,21.98,21.365,22.5,20.879999,14.3,58.18,52.23,94,6,2.496
2019-11-01 18:30:00+01:00,21.969999,21.359999,22.5,20.879999,14.3,58.23,52.239998,94,6,2.508
2019-11-01 18:45:00+01:00,21.975,21.355,22.5,20.879999,14.3,58.23,52.209999,94,6,2.508
2019-11-01 19:00:00+01:00,21.969999,21.355,22.5,20.879999,14.3,58.23,52.209999,94,6,2.544
2019-11-01 19:15:00+01:00,21.969999,21.35,22.5,20.879999,14.3,58.27,52.209999,94,7,2.496
2019-11-01 19:30:00+01:00,21.965,21.35,22.5,20.879999,15.3,58.299999,52.23,94,6,2.496
2019-11-01 19:45:00+01:00,21.965,21.334999,22.5,20.879999,15.3,58.27,52.239998,94,6,2.496
2019-11-01 20:00:00+01:00,21.949999,21.334999,22.5,20.879999,15.3,58.27,52.289997,94,6,0
2019-11-01 20:15:00+01:00,20.855,20.77,22.5,20.719999,15.3,60.439999,53.59,94,0,0
2019-11-01 20:30:00+01:00,20.1,20.42,22.5,20.699999,14.3,62.209999,54.369999,94,0,0
2019-11-01 20:45:00+01:00,19.67,20.195,22.5,20.68,14.3,63.399998,54.73,94,0,0
2019-11-01 21:00:00+01:00,19.4,20.064999,22.5,20.639999,14.3,64.159996,54.919998,94,0,0
2019-11-01 21:15:00+01:00,19.264999,19.975,22.5,20.52,14.3,64.529999,54.93,94,0,0
2019-11-01 21:30:00+01:00,19.18,19.9,22.5,20.48,14.3,64.790001,55,94,0,0
2019-11-01 21:45:00+01:00,19.109999,19.844999,22.5,20.4,14.3,65.07,55.079998,94,0,0
2019-11-01 22:00:00+01:00,19.074999,19.764999,22.5,20.359999,14.3,65.159996,55.259998,94,0,0
2019-11-01 22:15:00+01:00,19.059999,19.629999,22.5,20.32,14.3,65.349998,55.459999,94,0,0
2019-11-01 22:30:00+01:00,19.074999,19.605,22.5,20.24,14.3,65.32,55.699997,94,0,0
2019-11-01 22:45:00+01:00,19.094999,19.574999,22.5,20.219999,14.3,65.299995,55.949997,94,0,0
2019-11-01 23:00:00+01:00,19.139999,19.559999,22.5,20.139999,13.3,65.239998,56.209999,94,0,0
2019-11-01 23:15:00+01:00,19.154999,19.545,22.5,20.1,14.3,65.189995,56.509998,94,0,0
2019-11-01 23:30:00+01:00,19.199999,19.525,22.5,20.039999,14.3,65.099998,56.75,97,0,0
2019-11-01 23:45:00+01:00,19.209999,19.5,22.5,20,14.3,65.099998,56.98,100,0,0
2019-11-02 00:00:00+01:00,19.219999,19.484999,22.5,19.959999,14.3,65.07,57.149998,97,0,0
2019-11-02 00:15:00+01:00,19.225,19.465,22.5,19.92,14.3,65.07,57.259998,94,0,0
2019-11-02 00:30:00+01:00,19.219999,19.445,22.5,19.9,14.3,65.099998,57.41,97,0,0
2019-11-02 00:45:00+01:00,19.23,19.445,22.5,19.84,14.3,65.07,57.5,100,0,0
2019-11-02 01:00:00+01:00,19.219999,19.43,22.5,19.799999,15.3,65.07,57.52,100,0,0
2019-11-02 01:15:00+01:00,19.209999,19.424999,22.5,19.74,15.3,65.07,57.610001,100,0,0
2019-11-02 01:30:00+01:00,19.199999,19.414999,22.5,19.719999,15.3,65.07,57.669998,100,0,0
2019-11-02 01:45:00+01:00,19.199999,19.395,22.5,19.699999,15.3,65.099998,57.759998,100,0,0
2019-11-02 02:00:00+01:00,19.195,19.385,22.5,19.66,15.3,65.099998,57.799999,100,0,0
2019-11-02 02:15:00+01:00,19.189999,19.375,22.5,19.66,15.3,65.099998,57.849998,100,0,0
2019-11-02 02:30:00+01:00,19.18,19.355,22.5,19.619999,15.3,65.119995,57.899998,100,0,0
2019-11-02 02:45:00+01:00,19.18,19.334999,22.5,19.58,15.3,65.159996,57.93,100,0,0
2019-11-02 03:00:00+01:00,19.16,19.324999,22.5,19.559999,15.3,65.159996,57.989998,100,0,0
2019-11-02 03:15:00+01:00,19.15,19.324999,22.5,19.539999,15.3,65.189995,58.029999,100,0,0
2019-11-02 03:30:00+01:00,19.145,19.305,22.5,19.539999,15.3,65.119995,58.059998,100,0,0
2019-11-02 03:45:00+01:00,19.129999,19.264999,22.5,19.5,15.3,65.119995,58.09,100,0,0
2019-11-02 04:00:00+01:00,19.129999,19.25,22.5,19.48,15.3,65.159996,58.119999,100,0,0
2019-11-02 04:15:00+01:00,19.109999,19.25,22.5,19.459999,15.3,65.119995,58.169998,100,0,0
2019-11-02 04:30:00+01:00,19.109999,19.244999,22.5,19.459999,15.3,65.099998,58.18,100,0,0
2019-11-02 04:45:00+01:00,19.1,19.244999,22.5,19.42,15.3,65.07,58.199997,100,0,0
2019-11-02 05:00:00+01:00,19.094999,19.244999,22.5,19.42,15.3,65.040001,58.23,100,0,0
2019-11-02 05:15:00+01:00,19.09,19.244999,22.5,19.4,15.3,65.019997,58.23,100,0,0
2019-11-02 05:30:00+01:00,19.074999,19.244999,22.5,19.4,14.3,65,58.25,100,0,0
2019-11-02 05:45:00+01:00,19.064999,19.244999,22.5,19.379999,14.3,65,58.25,100,0,0
2019-11-02 06:00:00+01:00,19.064999,19.23,22.5,19.379999,14.3,64.93,58.23,100,0,0
2019-11-02 06:15:00+01:00,21.32,21.059999,22.5,20.5,14.3,59.389999,52.669998,100,6,2.496
2019-11-02 06:30:00+01:00,21.334999,21.025,22.5,20.5,13.3,59.23,52.629997,100,6,2.52
2019-11-02 06:45:00+01:00,21.369999,21.025,22.5,20.5,14.3,59.25,52.57,100,6,2.544
2019-11-02 07:00:00+01:00,21.334999,21.025,22.5,20.42,13.3,59.369999,52.57,97,7,2.52
2019-11-02 07:15:00+01:00,21.01,21.014999,22.5,20.059999,13.3,60.07,52.57,94,6,2.556
2019-11-02 07:30:00+01:00,21.57,20.975,22.5,20.58,13.3,58.759998,52.59,94,6,2.52
2019-11-02 07:45:00+01:00,21.615,21.014999,22.5,20.6,13.3,58.549999,52.459999,94,6,2.496
2019-11-02 08:00:00+01:00,21.615,21.02,22.5,20.6,13.3,58.43,52.389999,94,7,2.484
2019-11-02 08:15:00+01:00,21.789999,21.035,22.5,20.699999,13.3,57.949997,52.27,94,6,2.472
2019-11-02 08:30:00+01:00,21.779999,21.039999,22.5,20.68,13.3,58,52.169998,94,6,2.46
2019-11-02 08:45:00+01:00,21.77,21.039999,22.5,20.66,13.3,57.949997,52.149998,94,6,2.508
2019-11-02 09:00:00+01:00,21.734999,21.049999,22.5,20.639999,13.3,58.029997,52.119999,94,6,2.484
2019-11-02 09:15:00+01:00,21.719999,21.045,22.5,20.619999,13.3,58.109997,52.09,94,8,2.52
2019-11-02 09:30:00+01:00,21.689999,21.039999,22.5,20.6,13.3,58.1124975,52.07,97,6,2.472
2019-11-02 09:45:00+01:00,21.68,21.035,22.5,20.6,14.3,58.114998,52.059998,100,6,2.472
2019-11-02 10:00:00+01:00,21.66,21.035,22.5,20.58,14.3,58.1174985,52.009998,94,6,2.472
2019-11-02 10:15:00+01:00,21.639999,21.035,22.5,20.539999,14.3,58.119999,52.009998,88,6,2.508
2019-11-02 10:30:00+01:00,21.615,21.035,22.5,20.539999,14.3,58.119999,52.009998,88,7,2.52
2019-11-02 10:45:00+01:00,21.609999,21.025,22.5,20.52,14.3,58.07999933,51.98,88,6,2.568
2019-11-02 11:00:00+01:00,21.59,21.014999,22.5,20.5,14.3,58.03999967,51.959999,88,6,2.496
2019-11-02 11:15:00+01:00,21.59,21.014999,22.5,20.5,14.3,58,51.899998,88,6,2.46
2019-11-02 11:30:00+01:00,21.58,21.014999,22.5,20.48,14.3,57.949997,51.860001,88,6,2.472
2019-11-02 11:45:00+01:00,21.58,21.014999,22.5,20.48,14.3,57.969997,51.84,88,6,2.472
2019-11-02 12:00:00+01:00,21.58,21.014999,22.5,20.48,15.3,57.949997,51.809998,82.5,6,2.496
2019-11-02 12:15:00+01:00,21.594999,21.02,22.5,20.5,14.3,57.829998,51.75,77,7,2.484
2019-11-02 12:30:00+01:00,21.59,21.025,22.5,20.48,15.3,57.779999,51.689999,77,6,2.52
2019-11-02 12:45:00+01:00,21.6,21.035,22.5,20.5,14.3,57.739998,51.629997,77,6,2.484
2019-11-02 13:00:00+01:00,21.605,21.035,22.5,20.5,15.3,57.709999,51.610001,79.5,6,2.46
2019-11-02 13:15:00+01:00,21.59,21.035,22.5,20.48,15.3,57.629997,51.539997,82,7,2.484
2019-11-02 13:30:00+01:00,21.529999,21.049999,22.5,20.42,15.3,57.809998,51.439999,79.5,6,2.508
2019-11-02 13:45:00+01:00,21.48,21.035,22.5,20.359999,15.3,57.709999,51.309998,77,6,2.484
2019-11-02 14:00:00+01:00,21.389999,21.025,22.5,20.299999,15.3,57.860001,51.25,79.5,6,2.52
2019-11-02 14:15:00+01:00,21.359999,21.02,22.5,20.279999,16.299999,57.889999,51.25,82,6,2.532
2019-11-02 14:30:00+01:00,21.334999,21.004999,22.5,20.219999,16.299999,58,51.23,79.5,7,2.508
2019-11-02 14:45:00+01:00,21.33,21.004999,22.5,20.219999,16.299999,57.969997,51.25,77,6,2.52
2019-11-02 15:00:00+01:00,21.285,21.025,22.5,20.18,15.3,58.839998,51.32,79.5,6,0
2019-11-02 15:15:00+01:00,20.375,20.369999,22.5,20.199999,14.3,59.709999,52.66,82,0,0
2019-11-02 15:30:00+01:00,19.83,20.035,22.5,20.219999,15.3,61.109997,53.509998,79.5,0,0
2019-11-02 15:45:00+01:00,19.48,19.824999,22.5,20.24,15.3,62.189999,54.009998,77,0,0
2019-11-02 16:00:00+01:00,19.26,19.684999,22.5,20.219999,15.3,62.739998,54.32,79.5,0,0
2019-11-02 16:15:00+01:00,19.154999,19.584999,22.5,20.16,15.3,63.09,54.629997,82,0,0
2019-11-02 16:30:00+01:00,19.1,19.525,22.5,20.08,16.299999,63.32,54.799999,82,0,0
2019-11-02 16:45:00+01:00,19.059999,19.465,22.5,20.059999,16.299999,63.43,55.009998,82,0,0
2019-11-02 17:00:00+01:00,19.039999,19.414999,22.5,20.02,16.299999,63.59,55.27,82,0,0
2019-11-02 17:15:00+01:00,19.01,19.365,22.5,19.939999,16.299999,63.68,55.41,82,0,0
2019-11-02 17:30:00+01:00,19.01,19.324999,22.5,19.9,16.299999,63.689999,55.559998,82,0,0
2019-11-02 17:45:00+01:00,19.01,19.285,22.5,19.84,16.299999,63.73,55.739998,82,0,0
2019-11-02 18:00:00+01:00,18.99,19.244999,22.5,19.799999,16.299999,63.759998,55.879997,82,0,0
2019-11-02 18:15:00+01:00,18.975,19.244999,22.5,19.74,15.3,63.789997,56.02,82,0,0
2019-11-02 18:30:00+01:00,18.969999,19.234999,22.5,19.74,15.3,63.84,56.18,85,0,0
2019-11-02 18:45:00+01:00,18.969999,19.23,22.5,19.699999,15.3,63.899998,56.279999,88,0,0
2019-11-02 19:00:00+01:00,18.955,19.23,22.5,19.66,14.3,63.949997,56.399998,91,0,0
2019-11-02 19:15:00+01:00,18.945,19.234999,22.5,19.619999,14.3,63.989998,56.529999,94,0,0
2019-11-02 19:30:00+01:00,18.959999,19.18,22.5,19.559999,13.3,63.949997,56.639999,91,0,0
2019-11-02 19:45:00+01:00,18.945,19.164999,22.5,19.539999,14.3,63.949997,56.699997,88,0,0
2019-11-02 20:00:00+01:00,18.939999,19.154999,22.5,19.5,14.3,63.989998,56.759998,91,0,0
2019-11-02 20:15:00+01:00,18.949999,19.139999,22.5,19.459999,14.3,63.989998,56.789997,94,0,0
2019-11-02 20:30:00+01:00,18.939999,19.139999,22.5,19.439999,15.3,63.989998,56.860001,91,0,0
2019-11-02 20:45:00+01:00,18.92,19.119999,22.5,19.4,15.3,63.989998,56.899998,88,0,0
2019-11-02 21:00:00+01:00,18.91,19.109999,22.5,19.4,15.3,64.019997,56.93,88,0,0
2019-11-02 21:15:00+01:00,18.92,19.1,22.5,19.359999,15.3,63.969997,56.989998,88,0,0
2019-11-02 21:30:00+01:00,18.91,19.094999,22.5,19.32,15.3,63.899998,57.02,88,0,0
2019-11-02 21:45:00+01:00,18.91,19.084999,22.5,19.299999,15.3,63.93,57.02,88,0,0
2019-11-02 22:00:00+01:00,18.91,19.08,22.5,19.279999,15.3,63.93,57.049999,88,0,0
2019-11-02 22:15:00+01:00,18.91,19.074999,22.5,19.26,15.3,63.869999,57.110001,88,0,0
2019-11-02 22:30:00+01:00,18.91,19.064999,22.5,19.24,15.3,63.869999,57.110001,88,0,0
2019-11-02 22:45:00+01:00,18.9,19.064999,22.5,19.199999,15.3,63.869999,57.110001,88,0,0
2019-11-02 23:00:00+01:00,18.889999,19.064999,22.5,19.199999,15.3,63.869999,57.099998,94,0,0
2019-11-02 23:15:00+01:00,18.885,19.064999,22.5,19.199999,15.3,63.91,57.079998,100,0,0
2019-11-02 23:30:00+01:00,18.865,19.039999,22.5,19.18,15.3,63.93,57.110001,100,0,0
2019-11-02 23:45:00+01:00,18.865,19.029999,22.5,19.16,14.3,63.93,57.139999,100,0,0
2019-11-03 00:00:00+01:00,18.859999,19.01,22.5,19.139999,14.3,63.899998,57.16,100,0,0
2019-11-03 00:15:00+01:00,18.859999,19.01,22.5,19.119999,14.3,63.969997,57.16,100,0,0
2019-11-03 00:30:00+01:00,18.84,19,22.5,19.119999,14.3,63.959999,57.16,100,0,0
2019-11-03 00:45:00+01:00,18.84,18.994999,22.5,19.1,14.3,63.989998,57.189999,100,0,0
2019-11-03 01:00:00+01:00,18.84,18.994999,22.5,19.1,14.3,64,57.219997,97,0,0
2019-11-03 01:15:00+01:00,18.824999,18.984999,22.5,19.08,14.3,64.049995,57.219997,94,0,0
2019-11-03 01:30:00+01:00,18.809999,18.984999,22.5,19.08,14.3,64.099998,57.219997,94,0,0
2019-11-03 01:45:00+01:00,18.809999,18.969999,22.5,19.08,14.3,64.129997,57.219997,94,0,0
2019-11-03 02:00:00+01:00,18.789999,18.969999,22.5,19.059999,13.3,64.229996,57.219997,94,0,0
2019-11-03 02:15:00+01:00,18.799999,18.975,22.5,19.08,13.3,64.199997,57.25,94,0,0
2019-11-03 02:30:00+01:00,18.799999,18.955,22.5,19.039999,13.3,64.159996,57.279999,94,0,0
2019-11-03 02:45:00+01:00,18.775,18.955,22.5,19.039999,13.3,64.199997,57.289997,94,0,0
2019-11-03 03:00:00+01:00,18.77,18.955,22.5,19.02,13.3,64.239998,57.289997,97,0,0
2019-11-03 03:15:00+01:00,18.75,18.945,22.5,19.02,13.3,64.279999,57.289997,100,0,0
2019-11-03 03:30:00+01:00,18.74,18.934999,22.5,19.02,13.3,64.369995,57.279999,97,0,0
2019-11-03 03:45:00+01:00,18.705,18.92,22.5,19,12.3,64.43,57.289997,94,0,0
2019-11-03 04:00:00+01:00,18.719999,18.92,22.5,19,12.3,64.43,57.34,97,0,0
2019-11-03 04:15:00+01:00,18.705,18.904999,22.5,18.98,12.3,64.459999,57.34,100,0,0
2019-11-03 04:30:00+01:00,18.695,18.895,22.5,18.959999,12.3,64.529999,57.369999,100,0,0
2019-11-03 04:45:00+01:00,18.690001,18.895,22.5,18.959999,12.3,64.57,57.41,100,0,0
2019-11-03 05:00:00+01:00,18.684999,18.885,22.5,18.939999,12.3,64.599998,57.399998,100,0,0
2019-11-03 05:15:00+01:00,18.664999,18.865,22.5,18.939999,12.3,64.68,57.399998,100,0,0
2019-11-03 05:30:00+01:00,18.66,18.85,22.5,18.92,12.3,64.779999,57.43,100,0,0
2019-11-03 05:45:00+01:00,18.66,18.855,22.5,18.92,12.3,64.799995,57.469997,100,0,0
2019-11-03 06:00:00+01:00,18.645,18.84,22.5,18.9,12.3,64.860001,57.489998,100,0,0
2019-11-03 06:15:00+01:00,18.645,18.834999,22.5,18.879999,12.3,64.879997,57.509998,100,0,0
2019-11-03 06:30:00+01:00,18.66,18.83,22.5,18.879999,12.3,64.909996,57.549999,100,0,0
2019-11-03 06:45:00+01:00,18.645,18.824999,22.5,18.9,12.3,64.939995,57.610001,100,0,0
2019-11-03 07:00:00+01:00,18.635,18.824999,22.5,18.9,12.3,65.019997,57.610001,100,0,0
2019-11-03 07:15:00+01:00,18.619999,18.809999,22.5,18.879999,12.3,65.049995,57.66,100,0,0
2019-11-03 07:30:00+01:00,18.6,18.814999,22.5,18.879999,12.3,65.119995,57.66,100,0,0
2019-11-03 07:45:00+01:00,18.59,18.799999,22.5,18.879999,12.3,65.18,57.699997,100,0,0
2019-11-03 08:00:00+01:00,18.59,18.795,22.5,18.859999,12.3,65.209999,57.75,100,0,0
2019-11-03 08:15:00+01:00,18.59,18.779999,22.5,18.859999,12.3,65.229996,57.77,100,0,0
2019-11-03 08:30:00+01:00,18.565001,18.77,22.5,18.84,12.3,65.229996,57.829998,100,0,0
2019-11-03 08:45:00+01:00,18.555,18.744999,22.5,18.84,12.3,65.299995,57.899998,100,0,0
2019-11-03 09:00:00+01:00,18.539999,18.73,22.5,18.84,12.3,65.32,57.959999,97,0,0
2019-11-03 09:15:00+01:00,18.539999,18.73,22.5,18.82,12.3,65.349998,57.949997,94,0,0
2019-11-03 09:30:00+01:00,18.529999,18.719999,22.5,18.82,11.3,65.360001,57.989998,94,0,0
2019-11-03 09:45:00+01:00,18.529999,18.709999,22.5,18.799999,11.3,65.369995,58.029999,94,0,0
2019-11-03 10:00:00+01:00,18.52,18.699999,22.5,18.799999,12.3,65.369995,58.059998,97,0,0
2019-11-03 10:15:00+01:00,18.504999,18.690001,22.5,18.779999,12.3,65.400002,58.129997,100,0,0
2019-11-03 10:30:00+01:00,18.494999,18.68,22.5,18.779999,12.3,65.419998,58.16,100,0,0
2019-11-03 10:45:00+01:00,18.484999,18.67,22.5,18.76,11.3,65.459999,58.18,100,0,0
2019-11-03 11:00:00+01:00,18.475,18.67,22.5,18.76,11.3,65.459999,58.189999,100,0,0
2019-11-03 11:15:00+01:00,18.475,18.664999,22.5,18.76,11.3,65.459999,58.189999,100,0,0
2019-11-03 11:30:00+01:00,18.475,18.67,22.5,18.74,11.3,65.459999,58.189999,100,0,0
2019-11-03 11:45:00+01:00,18.48,18.66,22.5,18.74,11.3,65.459999,58.219997,100,0,0
2019-11-03 12:00:00+01:00,18.475,18.645,22.5,18.74,12.3,65.479996,58.25,100,0,0
2019-11-03 12:15:00+01:00,18.475,18.635,22.5,18.74,11.3,65.459999,58.299999,100,0,0
2019-11-03 12:30:00+01:00,18.475,18.625,22.5,18.719999,12.3,65.419998,58.329998,100,0,0
2019-11-03 12:45:00+01:00,18.484999,18.609999,22.5,18.699999,13.3,65.409996,58.359997,100,0,0
2019-11-03 13:00:00+01:00,18.494999,18.58,22.5,18.699999,13.3,65.349998,58.419998,100,0,0
2019-11-03 13:15:00+01:00,18.484999,18.58,22.5,18.719999,12.3,65.400002,58.48,100,0,0
2019-11-03 13:30:00+01:00,18.484999,18.59,22.5,18.719999,12.3,65.400002,58.419998,100,0,0
2019-11-03 13:45:00+01:00,18.459999,18.584999,22.5,18.699999,13.3,65.510002,58.419998,100,0,0
2019-11-03 14:00:00+01:00,18.440001,18.58,22.5,18.699999,12.3,65.599998,58.41,97,0,0
2019-11-03 14:15:00+01:00,18.440001,18.59,22.5,18.699999,13.3,65.639999,58.379997,94,0,0
2019-11-03 14:30:00+01:00,18.42,18.619999,22.5,18.68,13.3,65.639999,58.329998,91,0,0
2019-11-03 14:45:00+01:00,18.440001,18.635,22.5,18.68,13.3,65.669998,58.299999,88,0,0
2019-11-03 15:00:00+01:00,18.445,18.619999,22.5,18.66,14.3,65.619995,58.289997,91,0,0
2019-11-03 15:15:00+01:00,18.469999,18.629999,22.5,18.66,14.3,65.619995,58.349998,94,0,0
2019-11-03 15:30:00+01:00,18.49,18.629999,22.5,18.66,13.3,65.589996,58.359997,91,0,0
2019-11-03 15:45:00+01:00,18.465,18.615,22.5,18.68,13.3,65.639999,58.389999,88,0,0
2019-11-03 16:00:00+01:00,18.445,18.635,22.5,18.66,13.3,65.720001,58.34,88,0,0
2019-11-03 16:15:00+01:00,18.440001,18.639999,22.5,18.66,13.3,65.720001,58.32,88,0,0
2019-11-03 16:30:00+01:00,18.440001,18.65,22.5,18.68,13.3,65.779999,58.329998,88,0,0
2019-11-03 16:45:00+01:00,18.455,18.664999,22.5,18.639999,14.3,65.699997,58.329998,88,0,0
2019-11-03 17:00:00+01:00,18.494999,18.65,22.5,18.66,15.3,65.619995,58.359997,91,0,0
2019-11-03 17:15:00+01:00,18.529999,18.645,22.5,18.639999,15.3,65.510002,58.439999,94,0,0
2019-11-03 17:30:00+01:00,18.549999,18.639999,22.5,18.639999,15.3,65.419998,58.509998,94,0,0
2019-11-03 17:45:00+01:00,18.565001,18.639999,22.5,18.639999,14.3,65.400002,58.509998,94,0,0
2019-11-03 18:00:00+01:00,18.559999,18.65,22.5,18.639999,14.3,65.419998,58.509998,97,0,0
2019-11-03 18:15:00+01:00,18.549999,18.66,22.5,18.619999,14.3,65.419998,58.529999,100,0,0
2019-11-03 18:30:00+01:00,18.539999,18.66,22.5,18.639999,13.3,65.459999,58.509998,100,0,0
2019-11-03 18:45:00+01:00,18.52,18.66,22.5,18.6,13.3,65.479996,58.559998,100,0,0
2019-11-03 19:00:00+01:00,18.51,18.65,22.5,18.6,13.3,65.510002,58.559998,96.5,0,0
2019-11-03 19:15:00+01:00,18.51,18.639999,22.5,18.6,13.3,65.529999,58.559998,93,0,0
2019-11-03 19:30:00+01:00,18.494999,18.639999,22.5,18.6,13.3,65.599998,58.559998,96.5,0,0
2019-11-03 19:45:00+01:00,18.484999,18.619999,22.5,18.6,12.3,65.639999,58.649998,100,0,0
2019-11-03 20:00:00+01:00,18.48,18.619999,22.5,18.619999,12.3,65.669998,58.669998,100,0,0
2019-11-03 20:15:00+01:00,18.475,18.615,22.5,18.6,12.3,65.669998,58.739998,100,0,0
2019-11-03 20:30:00+01:00,18.48,18.615,22.5,18.6,12.3,65.639999,58.77,100,0,0
2019-11-03 20:45:00+01:00,18.469999,18.615,22.5,18.559999,12.3,65.619995,58.829998,100,0,0
2019-11-03 21:00:00+01:00,18.445,18.59,22.5,18.559999,12.3,65.639999,58.82,100,0,0
2019-11-03 21:15:00+01:00,18.42,18.59,22.5,18.559999,12.3,65.699997,58.82,100,0,0
2019-11-03 21:30:00+01:00,18.365,18.565001,22.5,18.52,13.3,65.799995,58.93,100,0,0
2019-11-03 21:45:00+01:00,18.324999,18.545,22.5,18.5,13.3,65.849998,59,100,0,0
2019-11-03 22:00:00+01:00,18.315001,18.529999,22.5,18.5,13.3,65.849998,58.969997,100,0,0
2019-11-03 22:15:00+01:00,18.305,18.529999,22.5,18.5,13.3,65.879997,58.969997,100,0,0
2019-11-03 22:30:00+01:00,18.275,18.51,22.5,18.48,13.3,65.939995,58.969997,100,0,0
2019-11-03 22:45:00+01:00,18.295,18.504999,22.5,18.5,12.3,65.949997,58.919998,100,0,0
2019-11-03 23:00:00+01:00,18.295,18.51,22.5,18.48,11.3,65.849998,58.889999,100,0,0
2019-11-03 23:15:00+01:00,18.295,18.49,22.5,18.48,11.3,65.849998,58.919998,100,0,0
2019-11-03 23:30:00+01:00,18.275,18.49,22.5,18.48,11.3,65.830002,58.899998,100,0,0
2019-11-03 23:45:00+01:00,18.254999,18.469999,22.5,18.5,11.3,65.849998,58.859997,100,0,0
2019-11-04 00:00:00+01:00,18.244999,18.469999,22.5,18.459999,11.3,65.799995,58.859997,100,0,0
2019-11-04 00:15:00+01:00,18.234999,18.440001,22.5,18.48,11.3,65.799995,58.859997,100,0,0
2019-11-04 00:30:00+01:00,18.215,18.440001,22.5,18.459999,11.3,65.799995,58.829998,100,0,0
2019-11-04 00:45:00+01:00,18.195,18.42,22.5,18.459999,11.3,65.779999,58.829998,100,0,0
2019-11-04 01:00:00+01:00,18.125,18.41,22.5,18.459999,11.3,65.860001,58.789997,96.5,0,0
2019-11-04 01:15:00+01:00,18.094999,18.389999,22.5,18.459999,11.3,65.879997,58.789997,93,0,0
2019-11-04 01:30:00+01:00,18.094999,18.379999,22.5,18.440001,11.3,65.830002,58.66,96.5,0,0
2019-11-04 01:45:00+01:00,18.105,18.379999,22.5,18.42,11.3,65.779999,58.709999,100,0,0
2019-11-04 02:00:00+01:00,18.1,18.359999,22.5,18.42,11.3,65.720001,58.709999,100,0,0
2019-11-04 02:15:00+01:00,18.105,18.359999,22.5,18.379999,12.3,65.619995,58.739998,100,0,0
2019-11-04 02:30:00+01:00,18.105,18.344999,22.5,18.379999,12.3,65.599998,58.739998,100,0,0
2019-11-04 02:45:00+01:00,18.105,18.334999,22.5,18.379999,11.3,65.559998,58.649998,100,0,0
2019-11-04 03:00:00+01:00,18.094999,18.33,22.5,18.379999,12.3,65.559998,58.649998,100,0,0
2019-11-04 03:15:00+01:00,18.105,18.34,22.5,18.359999,11.3,65.519997,58.649998,100,0,0
2019-11-04 03:30:00+01:00,18.094999,18.33,22.5,18.379999,11.3,65.519997,58.599998,100,0,0
2019-11-04 03:45:00+01:00,18.094999,18.324999,22.5,18.379999,12.3,65.529999,58.599998,100,0,0
2019-11-04 04:00:00+01:00,18.094999,18.32,22.5,18.359999,12.3,65.459999,58.579998,100,0,0
2019-11-04 04:15:00+01:00,20.48,20.209999,22.5,19.66,12.3,59.82,52.759998,100,6,2.52
2019-11-04 04:30:00+01:00,20.504999,20.16,22.5,19.66,11.3,59.59,52.809998,100,6,2.568
2019-11-04 04:45:00+01:00,20.459999,20.17,22.5,19.619999,11.3,59.539997,52.759998,100,6,2.568
2019-11-04 05:00:00+01:00,20.42,20.15,22.5,19.58,11.3,59.509998,52.689999,100,6,2.52
2019-11-04 05:15:00+01:00,20.385,20.139999,22.5,19.559999,11.3,59.489998,52.639999,100,8,2.532
2019-11-04 05:30:00+01:00,20.344999,20.139999,22.5,19.539999,11.3,59.489998,52.579998,100,6,2.508
2019-11-04 05:45:00+01:00,20.33,20.129999,22.5,19.52,11.3,59.52,52.529999,100,6,2.568
2019-11-04 06:00:00+01:00,20.33,20.109999,22.5,19.52,11.3,59.34,52.469997,100,7,2.52
2019-11-04 06:15:00+01:00,20.205,20.08,22.5,19.139999,12.3,59.66,52.439999,100,6,2.52
2019-11-04 06:30:00+01:00,20.105,20.08,22.5,19.039999,12.3,59.779999,52.439999,100,6,2.508
2019-11-04 06:45:00+01:00,20.004999,20.049999,22.5,18.98,12.3,59.919998,52.439999,100,6,2.508
2019-11-04 07:00:00+01:00,19.975,20.035,22.5,18.939999,12.3,60.049999,52.439999,100,7,2.532
2019-11-04 07:15:00+01:00,19.975,20.029999,22.5,18.92,11.3,59.959999,52.389999,100,6,2.604
2019-11-04 07:30:00+01:00,19.965,20.014999,22.5,18.879999,11.3,59.849998,52.360001,100,6,2.568
2019-11-04 07:45:00+01:00,19.965,20.004999,22.5,18.879999,11.3,59.849998,52.329998,100,6,2.52
2019-11-04 08:00:00+01:00,19.965,19.984999,22.5,18.859999,11.3,59.879997,52.259998,100,7,2.52
2019-11-04 08:15:00+01:00,19.934999,19.98,22.5,18.82,11.3,59.73,52.219997,100,6,2.508
2019-11-04 08:30:00+01:00,19.885,19.98,22.5,18.82,10.3,59.73,52.16,100,6,2.508
2019-11-04 08:45:00+01:00,19.885,19.969999,22.5,18.799999,11.3,59.73,52.099998,100,6,2.508
2019-11-04 09:00:00+01:00,19.889999,19.969999,22.5,18.779999,12.3,59.609997,52.009998,100,6,2.532
2019-11-04 09:15:00+01:00,20.084999,19.969999,22.5,19.039999,12.3,59.02,51.93,100,7,2.532
2019-11-04 09:30:00+01:00,20.135,19.98,22.5,19.08,12.3,58.98,51.860001,100,6,2.52
2019-11-04 09:45:00+01:00,20.17,19.99,22.5,19.119999,12.3,58.969997,51.75,100,6,2.52
2019-11-04 10:00:00+01:00,20.244999,19.99,22.5,19.18,12.3,58.77,51.699997,100,6,2.52
2019-11-04 10:15:00+01:00,20.285,20.039999,22.5,19.219999,13.3,58.739998,51.719997,100,8,2.52
2019-11-04 10:30:00+01:00,20.375,20.115,22.5,19.299999,13.3,58.719997,51.610001,97,6,2.52
2019-11-04 10:45:00+01:00,20.455,20.074999,22.5,19.379999,14.3,58.489998,51.669998,94,6,2.568
2019-11-04 11:00:00+01:00,20.494999,20.059999,22.5,19.4,14.3,58.469997,51.809998,88,7,2.508
2019-11-04 11:15:00+01:00,20.574999,20.174999,22.5,19.48,14.3,58.299999,51.629997,82,6,2.52
2019-11-04 11:30:00+01:00,20.664999,20.289999,22.5,19.58,14.3,58.23,51.360001,82,6,2.508
2019-11-04 11:45:00+01:00,20.764999,20.41,22.5,19.66,15.3,57.879997,51.18,82,6,2.52
2019-11-04 12:00:00+01:00,20.885,20.529999,22.5,19.779999,17.299999,57.759998,50.939999,79.5,6,2.52
2019-11-04 12:15:00+01:00,21.01,20.639999,22.5,19.879999,17.299999,57.649998,50.799999,77,7,2.508
2019-11-04 12:30:00+01:00,21.094999,20.754999,22.5,19.98,18.299999,57.41,50.529999,79.5,6,2.508
2019-11-04 12:45:00+01:00,21.205,20.85,22.5,20.1,18.299999,57.099998,50.309998,82,6,2.508
2019-11-04 13:00:00+01:00,21.379999,20.955,22.5,20.219999,17.299999,56.549999,49.860001,77,8,2.544
2019-11-04 13:15:00+01:00,21.469999,21.07,22.5,20.32,17.299999,56.43,49.649998,72,6,2.508
2019-11-04 13:30:00+01:00,21.564999,21.174999,22.5,20.42,18.299999,56.219997,49.149998,67.5,6,2.508
2019-11-04 13:45:00+01:00,21.68,21.244999,22.5,20.539999,18.299999,55.919998,48.989998,63,6,2.52
2019-11-04 14:00:00+01:00,21.799999,21.314999,22.5,20.66,18.299999,55.389999,48.66,65.5,8,2.508
2019-11-04 14:15:00+01:00,21.945,21.375,22.5,20.799999,18.299999,55.099998,48.34,68,6,2.508
2019-11-04 14:30:00+01:00,22.055,21.389999,22.5,20.879999,17.200001,54.829998,48.25,65.5,6,2.52
2019-11-04 14:45:00+01:00,22.109999,21.389999,22.5,20.98,18.200001,54.829998,48.34,63,6,2.52
2019-11-04 15:00:00+01:00,22.225,21.455,22.5,21.059999,18.200001,54.77,48.27,65,7,2.508
2019-11-04 15:15:00+01:00,22.324999,21.57,22.5,21.16,18.200001,54.709999,48.239998,67,6,2.568
2019-11-04 15:30:00+01:00,23.15,21.625,22.5,21.119999,19.299999,50.669998,47.279999,65,11,4.992
2019-11-04 15:45:00+01:00,23.279999,21.635,22.5,21.219999,19.299999,49.93,46.75,63,13,5.028
2019-11-04 16:00:00+01:00,23.365,21.645,22.5,21.279999,19.299999,48.799999,46.34,67.5,12,4.968
2019-11-04 16:15:00+01:00,23.434999,21.689999,22.5,21.42,19.299999,49.469997,45.619999,72,13,4.632
2019-11-04 16:30:00+01:00,22.744999,21.645,22.5,21.5,19.299999,52.209999,46.41,72,6,2.556
2019-11-04 16:45:00+01:00,22.754999,21.609999,22.5,21.539999,19.299999,52.289997,46.75,72,6,2.58
2019-11-04 17:00:00+01:00,22.769999,21.645,22.5,21.6,18.299999,52.48,46.82,74.5,7,2.496
2019-11-04 17:15:00+01:00,22.785,21.645,22.5,21.6,18.299999,52.669998,46.899998,77,6,2.556
2019-11-04 17:30:00+01:00,22.764999,21.645,22.5,21.58,16.299999,53.079998,47.239998,79.5,6,2.784
2019-11-04 17:45:00+01:00,22.705,21.645,22.5,21.559999,16.299999,53.459999,47.509998,82,6,2.532
2019-11-04 18:00:00+01:00,22.705,21.635,22.5,21.539999,15.3,53.779999,47.700001,85,7,2.544
2019-11-04 18:15:00+01:00,22.705,21.619999,22.5,21.5,15.3,54.07,47.98,88,6,2.532
2019-11-04 18:30:00+01:00,22.664999,21.619999,22.5,21.48,15.3,54.419998,48.27,88,6,2.532
2019-11-04 18:45:00+01:00,22.625,21.605,22.5,21.48,15.3,54.75,48.57,88,6,2.484
2019-11-04 19:00:00+01:00,22.584999,21.545,22.5,21.439999,15.3,54.959999,48.829998,91,8,2.508
2019-11-04 19:15:00+01:00,22.555,21.504999,22.5,21.4,15.3,55.149998,49.16,94,6,2.532
2019-11-04 19:30:00+01:00,22.529999,21.455,22.5,21.4,15.3,55.219997,49.34,97,6,2.484
2019-11-04 19:45:00+01:00,22.545,21.414999,22.5,21.379999,14.3,55.25,49.549999,100,6,2.544
2019-11-04 20:00:00+01:00,22.494999,21.404999,22.5,21.359999,14.3,55.34,49.779999,100,6,2.52
2019-11-04 20:15:00+01:00,20.934999,20.549999,22.5,21.26,14.3,57.949999,51.669998,100,1,0
2019-11-04 20:30:00+01:00,19.955,20.014999,22.5,21.18,14.3,60.559998,52.829998,97,0,0
2019-11-04 20:45:00+01:00,19.279999,19.82,22.5,21.02,14.3,62.48,53.219997,94,0,0
2019-11-04 21:00:00+01:00,18.92,19.605,22.5,20.9,14.3,63.32,53.610001,94,0,0
2019-11-04 21:15:00+01:00,18.695,19.539999,22.5,20.699999,13.3,64.309998,53.73,94,0,0
2019-11-04 21:30:00+01:00,18.59,19.465,22.5,20.6,13.3,64.909996,53.879997,94,0,0
2019-11-04 21:45:00+01:00,18.52,19.375,22.5,20.459999,13.3,65.519997,54.099998,94,0,0
2019-11-04 22:00:00+01:00,18.469999,19.244999,22.5,20.359999,13.3,66.019997,54.469997,93.5,0,0
2019-11-04 22:15:00+01:00,18.440001,19.184999,22.5,20.24,13.3,66.419998,54.889999,93,0,0
2019-11-04 22:30:00+01:00,18.404999,19.115,22.5,20.1,13.3,65.689995,54.98,93,0,0
2019-11-04 22:45:00+01:00,18.42,19.035,22.5,19.98,13.3,65.979996,55.32,93,0,0
2019-11-04 23:00:00+01:00,18.42,18.975,22.5,19.9,12.3,65.699997,55.759998,90,0,0
2019-11-04 23:15:00+01:00,18.395,18.914999,22.5,19.82,12.3,65.419998,56.239998,87,0,0
2019-11-04 23:30:00+01:00,18.375,18.865,22.5,19.74,12.3,65.369995,56.360001,90,0,0
2019-11-04 23:45:00+01:00,18.389999,18.824999,22.5,19.639999,12.3,65.290001,56.549999,93,0,0
2019-11-05 00:00:00+01:00,18.4,18.795,22.5,19.559999,12.3,65.159996,56.59,93,0,0
2019-11-05 00:15:00+01:00,18.41,18.775,22.5,19.5,12.3,65.049995,56.719997,93,0,0
2019-11-05 00:30:00+01:00,18.404999,18.734999,22.5,19.439999,12.3,64.989998,56.699997,96.5,0,0
2019-11-05 00:45:00+01:00,18.395,18.699999,22.5,19.359999,12.3,64.970001,56.779999,100,0,0
2019-11-05 01:00:00+01:00,18.389999,18.68,22.5,19.32,12.3,64.970001,56.860001,96.5,0,0
2019-11-05 01:15:00+01:00,18.375,18.66,22.5,19.26,12.3,64.970001,56.949997,93,0,0
2019-11-05 01:30:00+01:00,18.385,18.639999,22.5,19.199999,12.3,64.939995,57,93.5,0,0
2019-11-05 01:45:00+01:00,18.4,18.629999,22.5,19.16,13.3,64.879997,57.049999,94,0,0
2019-11-05 02:00:00+01:00,18.41,18.619999,22.5,19.139999,13.3,64.779999,57.09,94,0,0
2019-11-05 02:15:00+01:00,18.440001,18.59,22.5,19.1,13.3,64.720001,57.119999,94,0,0
2019-11-05 02:30:00+01:00,18.42,18.58,22.5,19.08,13.3,64.629997,57.169998,94,0,0
2019-11-05 02:45:00+01:00,18.404999,18.57,22.5,19.02,13.3,64.689995,57.169998,94,0,0
2019-11-05 03:00:00+01:00,18.395,18.565001,22.5,19,13.3,64.659996,57.199997,97,0,0
2019-11-05 03:15:00+01:00,18.404999,18.549999,22.5,18.98,14.3,64.629997,57.23,100,0,0
2019-11-05 03:30:00+01:00,18.41,18.555,22.5,18.939999,14.3,64.599998,57.259998,100,0,0
2019-11-05 03:45:00+01:00,18.385,18.539999,22.5,18.92,14.3,64.589996,57.32,100,0,0
2019-11-05 04:00:00+01:00,18.365,18.535,22.5,18.879999,14.3,64.629997,57.329998,100,0,0
2019-11-05 04:15:00+01:00,18.344999,18.51,22.5,18.859999,13.3,64.689995,57.32,100,0,0
2019-11-05 04:30:00+01:00,18.324999,18.504999,22.5,18.859999,12.3,64.739998,57.389999,100,0,0
2019-11-05 04:45:00+01:00,18.324999,18.5,22.5,18.84,12.3,64.779999,57.419998,100,0,0
2019-11-05 05:00:00+01:00,18.299999,18.484999,22.5,18.82,12.3,64.809998,57.469997,100,0,0
2019-11-05 05:15:00+01:00,18.275,18.469999,22.5,18.779999,12.3,64.809998,57.5,100,0,0
2019-11-05 05:30:00+01:00,18.264999,18.440001,22.5,18.76,12.3,64.830002,57.529999,100,0,0
2019-11-05 05:45:00+01:00,18.275,18.440001,22.5,18.74,12.3,64.830002,57.549999,100,0,0
2019-11-05 06:00:00+01:00,18.275,18.440001,22.5,18.719999,12.3,64.830002,57.59,100,0,0
2019-11-05 06:15:00+01:00,20.77,20.49,22.5,19.779999,12.3,59.419998,51.93,100,5,2.592
2019-11-05 06:30:00+01:00,21.52,20.504999,22.5,20.6,12.3,57.779999,52.049999,97,6,2.52
2019-11-05 06:45:00+01:00,21.615,20.564999,22.5,20.619999,12.3,57.419998,51.93,94,7,2.532
2019-11-05 07:00:00+01:00,21.564999,20.58,22.5,20.539999,12.3,57.34,51.849998,97,6,2.52
2019-11-05 07:15:00+01:00,21.389999,20.57,22.5,20.42,12.3,57.68,51.789997,100,6,2.508
2019-11-05 07:30:00+01:00,21.41,20.559999,22.5,20.4,12.3,57.599998,51.789997,100,6,2.496
2019-11-05 07:45:00+01:00,21.365,20.545,22.5,20.34,12.3,57.610001,51.789997,100,7,2.52
2019-11-05 08:00:00+01:00,21.309999,20.52,22.5,20.299999,12.3,57.599998,51.789997,100,6,2.532
2019-11-05 08:15:00+01:00,21.564999,20.52,22.5,20.459999,12.3,57.07,51.73,100,6,2.508
2019-11-05 08:30:00+01:00,21.529999,20.549999,22.5,20.42,12.3,57.129997,51.629997,97,6,2.508
2019-11-05 08:45:00+01:00,21.49,20.52,22.5,20.4,12.3,57.099998,51.610001,94,7,2.496
2019-11-05 09:00:00+01:00,21.459999,20.52,22.5,20.34,12.3,57.169998,51.610001,94,6,2.556
2019-11-05 09:15:00+01:00,21.439999,20.52,22.5,20.32,12.3,57.27,51.610001,94,6,2.58
2019-11-05 09:30:00+01:00,21.42,20.529999,22.5,20.32,12.3,57.419998,51.669998,88,6,2.508
2019-11-05 09:45:00+01:00,21.42,20.559999,22.5,20.299999,12.3,57.57,51.669998,82,7,2.508
2019-11-05 10:00:00+01:00,21.42,20.57,22.5,20.32,13.3,57.68,51.689999,85,6,2.532
2019-11-05 10:15:00+01:00,21.439999,20.59,22.5,20.34,13.3,57.809998,51.849998,88,6,2.496
2019-11-05 10:30:00+01:00,21.459999,20.625,22.5,20.34,13.3,58.0999985,52,85,6,2.52
2019-11-05 10:45:00+01:00,21.514999,20.66,22.5,20.4,14.3,58.389999,52.219997,82,8,2.496
2019-11-05 11:00:00+01:00,21.574999,20.744999,22.5,20.459999,14.3,58.539997,52.309998,82,6,2.532
2019-11-05 11:15:00+01:00,21.629999,20.814999,22.5,20.5,15.3,58.5,52.449997,82,6,2.568
2019-11-05 11:30:00+01:00,21.719999,20.895,22.5,20.6,15.3,58.5,52.449997,79.5,6,2.556
2019-11-05 11:45:00+01:00,21.799999,21.004999,22.5,20.68,16.299999,58.449997,52.439999,77,7,2.52
2019-11-05 12:00:00+01:00,21.93,21.094999,22.5,20.779999,16.299999,58.23,52.360001,74.5,6,2.52
2019-11-05 12:15:00+01:00,22.564999,21.195,22.5,20.639999,19.299999,56.009998,52.149998,72,8,5.004
2019-11-05 12:30:00+01:00,22.725,21.334999,22.5,20.699999,18.299999,55.919998,51.689999,72,13,4.956
2019-11-05 12:45:00+01:00,22.904999,21.445,22.5,20.84,18.299999,55,51.369999,72,12,4.956
2019-11-05 13:00:00+01:00,23.049999,21.535,22.5,20.939999,19.299999,54.68,50.849998,69.5,14,4.968
2019-11-05 13:15:00+01:00,23.144999,21.625,22.5,21.059999,19.299999,54.799999,50.629997,67,12,5.004
2019-11-05 13:30:00+01:00,23.264999,21.719999,22.5,21.18,19.299999,54.389999,50.48,67,12,5.004
2019-11-05 13:45:00+01:00,23.404999,21.775,22.5,21.279999,20.299999,54.239998,50.34,67,13,4.956
2019-11-05 14:00:00+01:00,23.15,21.859999,22.5,20.92,21.299999,54.509998,50.110001,67.5,12,5.04
2019-11-05 14:15:00+01:00,22.875,21.889999,22.5,20.66,21.299999,54.75,49.98,68,13,5.076
2019-11-05 14:30:00+01:00,22.795,21.895,22.5,20.619999,22.299999,54.959999,49.879997,65.5,12,5.04
2019-11-05 14:45:00+01:00,23.269999,21.91,22.5,21.18,19.1,54.329998,50.079998,63,13,5.016
2019-11-05 15:00:00+01:00,23.414999,22.01,22.5,21.299999,19.1,54.209999,49.899998,63,12,4.98
2019-11-05 15:15:00+01:00,23.545,22.064999,22.5,21.459999,19.1,53.57,49.629997,63,13,4.956
2019-11-05 15:30:00+01:00,23.555,22.139999,22.5,21.379999,21.1,53.279999,49.279999,63,12,5.004
2019-11-05 15:45:00+01:00,23.115,22.119999,22.5,21.08,21.1,54.509998,49.110001,63,14,5.1
2019-11-05 16:00:00+01:00,23.394999,22.07,22.5,21.5,18,54.619999,49.18,61,12,3.648
2019-11-05 16:15:00+01:00,22.824999,22.01,22.5,21.58,17,55.939999,49.869999,59,6,2.544
2019-11-05 16:30:00+01:00,22.824999,22.01,22.5,21.639999,18,55.969997,50.200001,63,7,2.508
2019-11-05 16:45:00+01:00,22.875,22.01,22.5,21.68,18,55.93,50.27,67,6,2.532
2019-11-05 17:00:00+01:00,22.914999,22.01,22.5,21.74,18,56.049999,50.43,67,6,2.532
2019-11-05 17:15:00+01:00,22.945,22.01,22.5,21.74,18,56.049999,50.610001,67,6,2.496
2019-11-05 17:30:00+01:00,22.934999,22.07,22.5,21.76,16.9,56.09,50.529999,72,6,2.496
2019-11-05 17:45:00+01:00,22.904999,22.059999,22.5,21.74,15.9,56.259998,50.639999,77,7,2.544
2019-11-05 18:00:00+01:00,22.894999,22.059999,22.5,21.74,15.9,56.16,50.610001,79.5,6,2.544
2019-11-05 18:15:00+01:00,22.914999,22.07,22.5,21.76,14.9,56.189999,50.66,82,6,2.532
2019-11-05 18:30:00+01:00,22.914999,22.084999,22.5,21.74,15.9,56.369999,50.599998,82,6,2.532
2019-11-05 18:45:00+01:00,22.904999,22.09,22.5,21.74,15.9,56.549999,50.709999,82,7,2.532
2019-11-05 19:00:00+01:00,22.855,22.074999,22.5,21.699999,15.9,56.73,50.889999,82,6,2.496
2019-11-05 19:15:00+01:00,22.834999,22.1,22.5,21.68,14.9,56.91,51.009998,82,6,2.508
2019-11-05 19:30:00+01:00,22.805,22.109999,22.5,21.66,14.9,57.079998,51.09,85,7,2.496
2019-11-05 19:45:00+01:00,22.775,22.074999,22.5,21.619999,14.9,57.129997,51.119999,88,6,2.52
2019-11-05 20:00:00+01:00,22.719999,22.064999,22.5,21.6,14.9,57.209999,51.259998,90.5,6,0
2019-11-05 20:15:00+01:00,21.285,21.084999,22.5,21.32,14.9,60.059998,53.299999,93,0,0
2019-11-05 20:30:00+01:00,20.279999,20.51,22.5,21.199999,14.9,62.93,54.539997,90.5,0,0
2019-11-05 20:45:00+01:00,19.639999,20.16,22.5,21.119999,13.9,64.790001,55.299999,88,0,0
2019-11-05 21:00:00+01:00,19.244999,19.93,22.5,21.039999,13.9,65.909996,55.799999,87.5,0,0
2019-11-05 21:15:00+01:00,19,19.809999,22.5,20.879999,13.9,66.479996,56.18,87,0,0
2019-11-05 21:30:00+01:00,18.869999,19.74,22.5,20.76,13.9,66.669998,56.349998,87,0,0
2019-11-05 21:45:00+01:00,18.789999,19.664999,22.5,20.639999,13.9,66.699997,56.649998,87,0,0
2019-11-05 22:00:00+01:00,18.719999,19.555,22.5,20.539999,13.9,66.699997,57.029999,87,0,0
2019-11-05 22:15:00+01:00,18.67,19.414999,22.5,20.439999,12.9,67.68,57.259998,87,0,0
2019-11-05 22:30:00+01:00,18.629999,19.314999,22.5,20.32,12.9,67.379997,57.329998,90,0,0
2019-11-05 22:45:00+01:00,18.619999,19.244999,22.5,20.219999,12.9,67.18,57.449997,93,0,0
2019-11-05 23:00:00+01:00,18.619999,19.234999,22.5,20.119999,12.9,67.080002,57.629997,87.5,0,0
2019-11-05 23:15:00+01:00,18.605,19.205,22.5,20.059999,12.9,67,57.73,82,0,0
2019-11-05 23:30:00+01:00,18.605,19.115,22.5,19.98,11.9,66.909996,57.919998,82,0,0
2019-11-05 23:45:00+01:00,18.59,19.064999,22.5,19.9,11.9,66.919998,58.18,82,0,0
2019-11-06 00:00:00+01:00,18.59,18.994999,22.5,19.84,11.9,66.879997,58.399998,91,0,0
2019-11-06 00:15:00+01:00,18.549999,18.965,22.5,19.779999,11.9,66.949997,58.599998,100,0,0
2019-11-06 00:30:00+01:00,18.52,18.934999,22.5,19.699999,11.9,66.949997,58.759998,93.5,0,0
2019-11-06 00:45:00+01:00,18.494999,18.889999,22.5,19.619999,11.9,66.889999,58.899998,87,0,0
2019-11-06 01:00:00+01:00,18.475,18.85,22.5,19.58,11.9,66.879997,59.02,90,0,0
2019-11-06 01:15:00+01:00,18.475,18.834999,22.5,19.52,11.9,66.809998,59.049999,93,0,0
2019-11-06 01:30:00+01:00,18.469999,18.814999,22.5,19.459999,11.9,66.720001,59.16,90,0,0
2019-11-06 01:45:00+01:00,18.445,18.779999,22.5,19.42,11.9,66.689995,59.219997,87,0,0
2019-11-06 02:00:00+01:00,18.440001,18.76,22.5,19.379999,11.9,66.619995,59.279999,90,0,0
2019-11-06 02:15:00+01:00,18.414999,18.73,22.5,19.299999,11.9,66.57,59.32,93,0,0
2019-11-06 02:30:00+01:00,18.414999,18.699999,22.5,19.279999,11.9,66.479996,59.369999,93,0,0
2019-11-06 02:45:00+01:00,18.41,18.684999,22.5,19.24,11.9,66.379997,59.399998,93,0,0
2019-11-06 03:00:00+01:00,18.385,18.664999,22.5,19.199999,11.9,66.349998,59.399998,93,0,0
2019-11-06 03:15:00+01:00,18.375,18.639999,22.5,19.18,11.9,66.32,59.43,93,0,0
2019-11-06 03:30:00+01:00,18.365,18.619999,22.5,19.139999,10.9,66.260002,59.43,93,0,0
2019-11-06 03:45:00+01:00,18.344999,18.59,22.5,19.1,10.9,66.189995,59.43,93,0,0
2019-11-06 04:00:00+01:00,18.305,18.565001,22.5,19.059999,10.9,66.150002,59.369999,90,0,0
2019-11-06 04:15:00+01:00,18.275,18.565001,22.5,19.039999,10.9,66.189995,59.34,87,0,0
2019-11-06 04:30:00+01:00,18.254999,18.555,22.5,19,10.9,66.129997,59.34,90,0,0
2019-11-06 04:45:00+01:00,18.244999,18.535,22.5,18.98,10.9,66.040001,59.289997,93,0,0
2019-11-06 05:00:00+01:00,18.225,18.514999,22.5,18.959999,10.9,66,59.23,93,0,0
2019-11-06 05:15:00+01:00,18.215,18.5,22.5,18.92,11.9,65.939995,59.199997,93,0,0
