Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-11-06 05:30:00+01:00,18.195,18.49,22.5,18.9,10.9,65.849998,59.169998,93,0,0
2019-11-06 05:45:00+01:00,18.195,18.459999,22.5,18.859999,11.9,65.779999,59.139999,93,0,0
2019-11-06 06:00:00+01:00,18.190001,18.440001,22.5,18.84,11.9,65.709999,59.09,93,0,0
2019-11-06 06:15:00+01:00,20.869999,20.645,22.5,20.059999,11.9,58.759998,51.959999,93,5,2.532
2019-11-06 06:30:00+01:00,20.9,20.639999,22.5,20.059999,11.9,58.41,51.699997,93,7,2.532
2019-11-06 06:45:00+01:00,20.814999,20.629999,22.5,19.98,11.9,58.349998,51.509998,93,6,2.544
2019-11-06 07:00:00+01:00,20.744999,20.609999,22.5,19.959999,11.9,58.199997,51.32,90,6,2.484
2019-11-06 07:15:00+01:00,20.744999,20.594999,22.5,19.859999,11.9,57.3499985,51.16,87,6,2.52
2019-11-06 07:30:00+01:00,21.43,20.584999,22.5,20.48,10.9,56.5,51.009998,90,8,2.568
2019-11-06 07:45:00+01:00,21.494999,20.625,22.5,20.48,10.9,56.149998,50.759998,93,6,2.532
2019-11-06 08:00:00+01:00,21.459999,20.635,22.5,20.42,10.9,56.059998,50.599998,93,6,2.532
2019-11-06 08:15:00+01:00,21.715,20.645,22.5,20.619999,10.9,55.459999,50.419998,93,6,2.484
2019-11-06 08:30:00+01:00,21.66,20.645,22.5,20.559999,10.9,55.439999,50.259998,90,7,2.544
2019-11-06 08:45:00+01:00,21.609999,20.645,22.5,20.5,11.9,55.419998,50.119999,87,6,2.544
2019-11-06 09:00:00+01:00,21.539999,20.635,22.5,20.439999,11.9,55.439999,50.02,87,6,2.544
2019-11-06 09:15:00+01:00,21.494999,20.625,22.5,20.42,11.9,55.419998,49.93,87,6,2.496
2019-11-06 09:30:00+01:00,21.469999,20.6,22.5,20.379999,11.9,55.439999,49.709999,87,6,2.496
2019-11-06 09:45:00+01:00,21.424999,20.584999,22.5,20.32,11.9,55.449997,49.32,87,7,2.46
2019-11-06 10:00:00+01:00,21.41,20.6,22.5,20.34,12.9,55.619999,49.32,90.5,6,2.46
2019-11-06 10:15:00+01:00,21.404999,20.635,22.5,20.32,12.9,55.799999,49.349998,94,6,2.496
2019-11-06 10:30:00+01:00,21.43,20.639999,22.5,20.34,14.9,55.759998,49.369999,88,6,2.676
2019-11-06 10:45:00+01:00,21.449999,20.67,22.5,20.359999,14.9,55.789997,49.5,82,7,2.52
2019-11-06 11:00:00+01:00,21.48,20.725,22.5,20.359999,14.9,55.77,49.399998,82,6,2.52
2019-11-06 11:15:00+01:00,21.51,20.795,22.5,20.42,14.9,55.799999,49.349998,82,6,2.52
2019-11-06 11:30:00+01:00,21.43,20.85,22.5,20.439999,14.9,56.039997,49.23,82,6,2.52
2019-11-06 11:45:00+01:00,21.469999,20.934999,22.5,20.459999,13.9,55.969997,49.129997,82,7,2.544
2019-11-06 12:00:00+01:00,21.529999,21.014999,22.5,20.48,14.9,55.969997,49.02,82,6,2.52
2019-11-06 12:15:00+01:00,20.109999,21.084999,22.5,18.379999,15.9,58.989998,49.099998,82,6,2.508
2019-11-06 12:30:00+01:00,16.619999,20.939999,22.5,14.04,16.9,68.080002,49.529999,82,8,2.532
2019-11-06 12:45:00+01:00,18.324999,20.805,22.5,14.08,17.9,62.059998,50,82,8,4.944
2019-11-06 13:00:00+01:00,20.695,20.914999,22.5,17,16.9,57.969997,49.439999,82,11,2.508
2019-11-06 13:15:00+01:00,20.859999,21.055,22.5,17.5,16.9,58,49.48,82,6,2.508
2019-11-06 13:30:00+01:00,21.119999,21.15,22.5,17.539999,17.9,57.539997,49.439999,82,6,2.508
2019-11-06 13:45:00+01:00,20.895,21.379999,22.5,17.559999,17.9,58.119999,49.039997,82,7,2.472
2019-11-06 14:00:00+01:00,22.705,21.52,22.5,19.9,16.9,54.77,48.869999,82,6,2.52
2019-11-06 14:15:00+01:00,23.33,21.645,22.5,20.059999,16.9,53.779999,48.799999,82,6,2.484
2019-11-06 14:30:00+01:00,25.525,21.869999,22.5,21.32,16.9,50.07,48.559998,85,6,2.484
2019-11-06 14:45:00+01:00,26.834999,22.35,22.5,21.52,16.9,48.029999,47.700001,88,7,2.496
2019-11-06 15:00:00+01:00,27.404999,22.664999,22.5,21.559999,17.9,47.289997,47.259998,88,6,2.46
2019-11-06 15:15:00+01:00,27.764999,22.824999,22.5,21.879999,17.9,46.939999,47.32,88,6,2.472
2019-11-06 15:30:00+01:00,28.039999,22.934999,22.5,22.119999,17.9,46.649998,47.539997,88,6,2.496
2019-11-06 15:45:00+01:00,28.105,23.375,22.5,22.26,15.9,46.579998,46.57,88,6,2.46
2019-11-06 16:00:00+01:00,28.195,23.514999,23.5,22.299999,16.9,46.41,46.029999,88,7,2.436
2019-11-06 16:15:00+01:00,28.195,23.434999,23.5,22.299999,16.9,46.309998,46,88,6,2.52
2019-11-06 16:30:00+01:00,28.195,23.314999,23.5,22.279999,15.9,46.27,46,85,6,2.484
2019-11-06 16:45:00+01:00,28.035,23.209999,23.5,22.219999,15.9,46.389999,46.009998,82,6,2.46
2019-11-06 17:00:00+01:00,27.824999,23.154999,23.5,22.199999,15.9,46.579998,46.039997,82,6,2.496
2019-11-06 17:15:00+01:00,27.639999,23.16,23.5,22.26,15.9,46.919998,46.279999,82,6,2.484
2019-11-06 17:30:00+01:00,27.605,23.375,23.5,22.359999,15.9,47.009998,45.919998,85,8,2.496
2019-11-06 17:45:00+01:00,27.59,23.355,23.5,22.34,15.9,46.84,45.829998,88,6,2.508
2019-11-06 18:00:00+01:00,27.51,23.295,23.5,22.299999,14.9,47.049999,46.099998,91,6,2.496
2019-11-06 18:15:00+01:00,27.439999,23.184999,23.5,22.279999,13.9,47.09,46.279999,94,6,2.52
2019-11-06 18:30:00+01:00,27.414999,23.129999,23.5,22.279999,13.9,47.09,46.34,91,6,2.532
2019-11-06 18:45:00+01:00,27.404999,23.115,23.5,22.26,13.9,47,46.34,88,7,2.532
2019-11-06 19:00:00+01:00,27.414999,23.115,23.5,22.279999,13.9,46.93,46.259998,87.5,6,2.616
2019-11-06 19:15:00+01:00,27.559999,23.074999,23.5,22.4,14.9,46.68,46.34,87,6,2.472
2019-11-06 19:30:00+01:00,27.59,23.025,23.5,22.42,13.9,46.52,46.25,87,7,2.544
2019-11-06 19:45:00+01:00,27.584999,23.004999,23.5,22.4,13.9,46.52,46.18,87,6,2.508
2019-11-06 20:00:00+01:00,27.705,22.965,23.5,22.359999,12.9,46.610001,46.32,90,6,0
2019-11-06 20:15:00+01:00,24.139999,21.754999,22.5,22.119999,12.9,51.619999,48.919998,93,0,0
2019-11-06 20:30:00+01:00,22.02,21.094999,22.5,21.98,12.9,55.129997,50.379997,93,0,0
2019-11-06 20:45:00+01:00,20.885,20.695,22.5,21.82,12.9,57.239998,51.079998,93,0,0
2019-11-06 21:00:00+01:00,20.225,20.41,22.5,21.66,11.9,58.809998,51.419998,96.5,0,0
2019-11-06 21:15:00+01:00,19.885,20.199999,22.5,21.48,11.9,59.689999,51.619999,100,0,0
2019-11-06 21:30:00+01:00,19.559999,20.014999,22.5,21.34,11.9,60.279999,51.849998,96.5,0,0
2019-11-06 21:45:00+01:00,19.359999,19.865,22.5,21.16,11.9,60.75,52.139999,93,0,0
2019-11-06 22:00:00+01:00,19.18,19.674999,22.5,21.039999,11.9,61.25,52.41,93.5,0,0
2019-11-06 22:15:00+01:00,19.059999,19.465,22.5,20.92,11.9,61.359997,53.099998,94,0,0
2019-11-06 22:30:00+01:00,19.004999,19.355,22.5,20.779999,12.9,62.459999,53.439999,93.5,0,0
2019-11-06 22:45:00+01:00,19.02,19.254999,22.5,20.66,12.9,62.599998,53.739998,93,0,0
2019-11-06 23:00:00+01:00,19.049999,19.25,22.5,20.539999,13.9,62.489998,53.919998,96.5,0,0
2019-11-06 23:15:00+01:00,19.07,19.234999,22.5,20.42,13.9,62.369999,54.119999,100,0,0
2019-11-06 23:30:00+01:00,19.074999,19.234999,22.5,20.34,12.9,62.34,54.469997,96.5,0,0
2019-11-06 23:45:00+01:00,19.07,19.145,22.5,20.24,12.9,62.34,54.77,93,0,0
2019-11-07 00:00:00+01:00,19.039999,19.1,22.5,20.18,11.9,62.369999,55.029999,93,0,0
2019-11-07 00:15:00+01:00,19.039999,19.074999,22.5,20.059999,11.9,62.389999,55.25,93,0,0
2019-11-07 00:30:00+01:00,19.004999,19.029999,22.5,19.98,11.9,62.489998,55.5,96.5,0,0
2019-11-07 00:45:00+01:00,18.969999,19,22.5,19.939999,11.9,62.539997,55.709999,100,0,0
2019-11-07 01:00:00+01:00,18.945,18.975,22.5,19.84,11.9,62.57,55.869999,93.5,0,0
2019-11-07 01:15:00+01:00,18.949999,18.934999,22.5,19.779999,12.9,62.539997,56.009998,87,0,0
2019-11-07 01:30:00+01:00,18.945,18.934999,22.5,19.74,11.9,62.539997,56.099998,87,0,0
2019-11-07 01:45:00+01:00,18.93,18.914999,22.5,19.68,12.9,62.549999,56.18,87,0,0
2019-11-07 02:00:00+01:00,18.91,18.85,22.5,19.619999,11.9,62.52,56.25,90,0,0
2019-11-07 02:15:00+01:00,18.859999,18.83,22.5,19.58,12.9,62.639999,56.34,93,0,0
2019-11-07 02:30:00+01:00,18.84,18.824999,22.5,19.52,11.9,62.689999,56.360001,93,0,0
2019-11-07 02:45:00+01:00,18.814999,18.795,22.5,19.48,11.9,62.709999,56.419998,93,0,0
2019-11-07 03:00:00+01:00,18.799999,18.77,22.5,19.42,11.9,62.719997,56.449997,93,0,0
2019-11-07 03:15:00+01:00,18.77,18.744999,22.5,19.4,11.9,62.789997,56.509998,93,0,0
2019-11-07 03:30:00+01:00,18.75,18.73,22.5,19.34,11.9,62.82,56.52,93,0,0
2019-11-07 03:45:00+01:00,18.705,18.744999,22.5,19.299999,11.9,62.809998,56.509998,93,0,0
2019-11-07 04:00:00+01:00,18.645,18.709999,22.5,19.26,12.9,62.889999,56.509998,90,0,0
2019-11-07 04:15:00+01:00,18.66,18.68,22.5,19.26,12.9,62.849998,56.599998,87,0,0
2019-11-07 04:30:00+01:00,18.68,18.65,22.5,19.199999,11.9,62.689999,56.57,87,0,0
2019-11-07 04:45:00+01:00,18.67,18.639999,22.5,19.199999,11.9,62.689999,56.629997,87,0,0
2019-11-07 05:00:00+01:00,18.66,18.625,22.5,19.16,11.9,62.719997,56.579998,90,0,0
2019-11-07 05:15:00+01:00,18.639999,18.625,22.5,19.119999,11.9,62.719997,56.599998,93,0,0
2019-11-07 05:30:00+01:00,18.629999,18.59,22.5,19.119999,10.9,62.719997,56.57,90,0,0
2019-11-07 05:45:00+01:00,18.584999,18.57,22.5,19.08,11.9,62.719997,56.57,87,0,0
2019-11-07 06:00:00+01:00,18.565001,18.58,22.5,19.039999,10.9,62.789997,56.52,87,0,0
2019-11-07 06:15:00+01:00,23.049999,20.885,22.5,20.42,10.9,53.16,49.77,87,5,2.568
2019-11-07 06:30:00+01:00,23.269999,21.014999,22.5,20.539999,11.9,52.449997,49.219997,84,7,2.532
2019-11-07 06:45:00+01:00,23.789999,21.094999,22.5,20.58,11.9,51.389999,48.789997,81,6,2.508
2019-11-07 07:00:00+01:00,24.5,21.189999,22.5,20.639999,11.9,49.919998,48.389999,84,6,2.508
2019-11-07 07:15:00+01:00,24.834999,21.285,22.5,20.619999,11.9,49.27,47.93,87,6,2.484
2019-11-07 07:30:00+01:00,24.85,21.334999,22.5,20.699999,10.9,49.16,47.66,87,7,2.508
2019-11-07 07:45:00+01:00,24.945,21.365,22.5,20.699999,10.9,48.649998,47.450001,87,6,2.484
2019-11-07 08:00:00+01:00,24.949999,21.395,22.5,20.699999,11.9,48.489998,47.16,90,6,2.496
2019-11-07 08:15:00+01:00,26.33,21.494999,22.5,20.84,10.9,46.299999,46.789997,93,6,2.556
2019-11-07 08:30:00+01:00,26.789999,21.615,22.5,21.02,10.9,45.450001,46.379997,90,6,2.52
2019-11-07 08:45:00+01:00,26.92,21.695,22.5,21.16,11.9,45.169998,46.079998,87,6,2.496
2019-11-07 09:00:00+01:00,27.049999,21.764999,22.5,21.26,11.9,44.93,45.849998,87,6,2.508
2019-11-07 09:15:00+01:00,27.119999,21.82,22.5,21.299999,10.9,44.629997,45.559998,87,7,2.496
2019-11-07 09:30:00+01:00,27.119999,21.844999,22.5,21.359999,10.9,44.529999,45.439999,81.5,6,2.46
2019-11-07 09:45:00+01:00,27.16,21.91,22.5,21.42,12.9,44.450001,45.119999,76,6,2.472
2019-11-07 10:00:00+01:00,27.17,21.949999,22.5,21.48,12.9,44.489998,45.049999,79,6,2.472
2019-11-07 10:15:00+01:00,27.24,22.004999,22.5,21.52,12.9,44.579998,45.029999,82,6,2.472
2019-11-07 10:30:00+01:00,27.25,22.01,22.5,21.52,12.9,44.399998,44.939999,84.5,8,2.496
2019-11-07 10:45:00+01:00,26.785,22.059999,22.5,21.52,12.9,45.02,44.829998,87,6,2.484
2019-11-07 11:00:00+01:00,27.26,22.074999,22.5,21.48,11.9,44.32,44.759998,90,6,2.46
2019-11-07 11:15:00+01:00,27.349998,22.139999,22.5,21.539999,12.9,44.169998,44.639999,93,6,2.46
2019-11-07 11:30:00+01:00,27.439999,22.189999,22.5,21.6,11.9,44.099998,44.599998,93,6,2.448
2019-11-07 11:45:00+01:00,27.5,22.23,22.5,21.66,11.9,44.059998,44.439999,93,6,2.46
2019-11-07 12:00:00+01:00,27.5,22.42,22.5,21.74,11.9,44.099998,44.079998,93,7,2.46
2019-11-07 12:15:00+01:00,27.474998,22.519999,22.5,21.779999,11.9,44.169998,43.849998,93,6,2.484
2019-11-07 12:30:00+01:00,27.449999,22.559999,22.5,21.84,12.9,44.309998,43.939999,90,6,2.496
2019-11-07 12:45:00+01:00,27.389999,22.629999,22.5,21.879999,12.9,44.439999,43.98,87,6,2.484
2019-11-07 13:00:00+01:00,27.349998,22.66,22.5,21.9,12.9,44.509998,43.91,87,6,2.52
2019-11-07 13:15:00+01:00,27.285,22.709999,22.5,21.939999,12.9,44.689999,43.959999,87,7,2.472
2019-11-07 13:30:00+01:00,27.215,22.719999,22.5,21.939999,12.9,44.82,43.969997,87,6,2.52
2019-11-07 13:45:00+01:00,27.205,22.719999,22.5,21.92,12.9,44.899998,44,87,6,2.46
2019-11-07 14:00:00+01:00,27.25,22.74,22.5,21.959999,12.9,44.899998,44.040001,87,6,2.484
2019-11-07 14:15:00+01:00,27.26,22.754999,22.5,22,12.9,45,44.099998,87,7,2.508
2019-11-07 14:30:00+01:00,27.269999,22.775,22.5,22,12.9,45.029999,44.200001,87,6,2.46
2019-11-07 14:45:00+01:00,27.349998,22.754999,22.5,22.02,12.9,44.98,44.299999,87,6,2.484
2019-11-07 15:00:00+01:00,27.404999,22.709999,22.5,22.039999,12.9,44.989998,44.509998,87,6,2.472
2019-11-07 15:15:00+01:00,27.275,22.695,22.5,22.02,13.9,45.09,44.559998,87,6,2.472
2019-11-07 15:30:00+01:00,27.184999,22.68,22.5,22,13.9,45.289997,44.57,90,6,2.46
2019-11-07 15:45:00+01:00,27.15,22.699999,22.5,21.939999,13.9,45.329998,44.539997,93,6,2.484
2019-11-07 16:00:00+01:00,27.059999,22.775,22.5,21.92,13.9,45.57,44.539997,93,7,2.448
2019-11-07 16:15:00+01:00,27.109999,22.83,22.5,21.9,12.9,45.579998,44.41,93,6,2.484
2019-11-07 16:30:00+01:00,27.09,22.824999,22.5,21.9,11.9,45.799999,44.369999,93,6,2.52
2019-11-07 16:45:00+01:00,26.98,22.805,22.5,21.82,11.9,45.939999,44.539997,93,6,2.496
2019-11-07 17:00:00+01:00,26.939999,22.855,22.5,21.779999,11.9,46.09,44.57,93,8,2.508
2019-11-07 17:15:00+01:00,26.865,22.834999,22.5,21.779999,11.9,46.110001,44.619999,93,6,2.484
2019-11-07 17:30:00+01:00,26.879999,22.814999,22.5,21.779999,10.9,46.18,44.73,93,6,2.52
2019-11-07 17:45:00+01:00,26.859999,22.84,22.5,21.779999,10.9,46.34,44.759998,93,6,2.508
2019-11-07 18:00:00+01:00,26.865,22.834999,22.5,21.799999,10.9,46.379997,44.82,93,6,2.544
2019-11-07 18:15:00+01:00,26.849998,22.795,22.5,21.76,10.9,46.619999,45,93,7,2.484
2019-11-07 18:30:00+01:00,26.959999,22.775,22.5,21.84,10.9,46.52,45.23,93,6,2.484
2019-11-07 18:45:00+01:00,27.049999,22.775,22.5,21.9,10.9,46.439999,45.289997,93,6,2.472
2019-11-07 19:00:00+01:00,27.074999,22.795,22.5,21.879999,10.9,46.52,45.329998,93,6,2.472
2019-11-07 19:15:00+01:00,27.07,22.795,22.5,21.879999,10.9,46.439999,45.360001,93,6,2.496
2019-11-07 19:30:00+01:00,27.074999,22.785,22.5,21.9,10.9,46.439999,45.399998,93,7,2.484
2019-11-07 19:45:00+01:00,27.049999,22.775,22.5,21.859999,10.9,46.309998,45.349998,93,6,2.496
2019-11-07 20:00:00+01:00,27.025,22.734999,22.5,21.779999,10.9,46.419998,45.41,93,6,0
2019-11-07 20:15:00+01:00,23.475,21.389999,22.5,21.84,10.9,52.16,48.41,93,0,0
2019-11-07 20:30:00+01:00,21.379999,20.609999,22.5,21.84,10.9,56.059998,50.599998,93,0,0
2019-11-07 20:45:00+01:00,20.275,20.07,22.5,21.719999,10.9,57.989998,51.719997,93,0,0
2019-11-07 21:00:00+01:00,19.68,19.809999,22.5,21.5,10.9,59.739998,52.169998,93,0,0
2019-11-07 21:15:00+01:00,19.35,19.605,22.5,21.34,10.9,60.259998,52.509998,93,0,0
2019-11-07 21:30:00+01:00,19.139999,19.414999,22.5,21.18,10.9,60.509998,53.049999,93,0,0
2019-11-07 21:45:00+01:00,19.014999,19.244999,22.5,21.039999,10.9,60.579998,53.259998,93,0,0
2019-11-07 22:00:00+01:00,18.959999,19.23,22.5,20.82,10.9,60.609997,53.09,93,0,0
2019-11-07 22:15:00+01:00,18.859999,19.23,22.5,20.58,9.9,61.099998,52.829998,93,0,0
2019-11-07 22:30:00+01:00,18.814999,19.23,22.5,20.439999,9.9,61.379997,52.860001,93,0,0
2019-11-07 22:45:00+01:00,18.83,19.174999,22.5,20.32,10.9,61.309998,52.889999,93,0,0
2019-11-07 23:00:00+01:00,18.84,19.115,22.5,20.219999,10.9,61.279999,53.09,93,0,0
2019-11-07 23:15:00+01:00,18.814999,19.064999,22.5,20.139999,9.9,61.359997,53.449997,93,0,0
2019-11-07 23:30:00+01:00,18.809999,19.07,22.5,20.02,9.9,61.359997,53.559998,90,0,0
2019-11-07 23:45:00+01:00,18.83,19.029999,22.5,19.959999,9.9,61.329998,53.669998,87,0,0
2019-11-08 00:00:00+01:00,18.83,19,22.5,19.859999,9.9,61.279999,53.82,87,0,0
2019-11-08 00:15:00+01:00,18.82,18.975,22.5,19.799999,9.9,61.259998,53.899998,87,0,0
2019-11-08 00:30:00+01:00,18.795,18.945,22.5,19.74,9.9,61.329998,54.02,90,0,0
2019-11-08 00:45:00+01:00,18.775,18.92,22.5,19.68,9.9,61.359997,54.09,93,0,0
2019-11-08 01:00:00+01:00,18.754999,18.91,22.5,19.619999,9.9,61.329998,54.110001,93,0,0
2019-11-08 01:15:00+01:00,18.734999,18.879999,22.5,19.559999,10.9,61.34,54.139999,93,0,0
2019-11-08 01:30:00+01:00,18.719999,18.865,22.5,19.5,10.9,61.309998,54.169998,93,0,0
2019-11-08 01:45:00+01:00,18.695,18.834999,22.5,19.459999,9.9,61.309998,54.219997,93,0,0
2019-11-08 02:00:00+01:00,18.705,18.824999,22.5,19.4,10.9,61.279999,54.219997,93,0,0
2019-11-08 02:15:00+01:00,18.719999,18.799999,22.5,19.359999,10.9,61.169998,54.219997,93,0,0
2019-11-08 02:30:00+01:00,18.719999,18.785,22.5,19.299999,10.9,61.109997,54.32,96.5,0,0
2019-11-08 02:45:00+01:00,18.719999,18.76,22.5,19.26,10.9,61.049999,54.34,100,0,0
2019-11-08 03:00:00+01:00,18.719999,18.719999,22.5,19.24,9.9,60.939999,54.369999,100,0,0
2019-11-08 03:15:00+01:00,18.695,18.699999,22.5,19.199999,9.9,60.91,54.41,100,0,0
2019-11-08 03:30:00+01:00,18.695,18.684999,22.5,19.16,10.9,60.879997,54.43,100,0,0
2019-11-08 03:45:00+01:00,18.715,18.65,22.5,19.139999,10.9,60.759998,54.529999,100,0,0
2019-11-08 04:00:00+01:00,18.674999,18.629999,22.5,19.1,10.9,60.82,54.509998,96.5,0,0
2019-11-08 04:15:00+01:00,18.645,18.639999,22.5,19.08,10.9,60.879997,54.459999,93,0,0
2019-11-08 04:30:00+01:00,18.619999,18.629999,22.5,19.039999,10.9,60.939999,54.439999,93,0,0
2019-11-08 04:45:00+01:00,18.6,18.619999,22.5,19.02,10.9,60.91,54.439999,93,0,0
2019-11-08 05:00:00+01:00,18.609999,18.609999,22.5,18.98,10.9,60.879997,54.469997,96.5,0,0
2019-11-08 05:15:00+01:00,18.6,18.58,22.5,18.959999,10.9,60.84,54.459999,100,0,0
2019-11-08 05:30:00+01:00,18.59,18.555,22.5,18.959999,10.9,60.809998,54.469997,100,0,0
2019-11-08 05:45:00+01:00,18.594999,18.545,22.5,18.92,10.9,60.75,54.509998,100,0,0
2019-11-08 06:00:00+01:00,18.594999,18.525,22.5,18.92,9.9,60.709999,54.469997,96.5,0,0
2019-11-08 06:15:00+01:00,23.994999,20.975,22.5,20.42,9.9,50.309998,47.689999,93,5,2.508
2019-11-08 06:30:00+01:00,25.074999,21.189999,22.5,20.66,10.9,48.25,47.07,93,6,2.508
2019-11-08 06:45:00+01:00,26.035,21.375,22.5,20.779999,10.9,46.57,46.5,93,7,2.496
2019-11-08 07:00:00+01:00,26.66,21.545,22.5,20.92,9.9,45.559998,46.02,93,6,2.532
2019-11-08 07:15:00+01:00,26.66,21.664999,22.5,20.92,9.9,45.419998,45.669998,93,6,2.496
2019-11-08 07:30:00+01:00,26.654999,21.719999,22.5,20.879999,10.9,45.439999,45.549999,96.5,6,2.496
2019-11-08 07:45:00+01:00,26.779999,21.754999,22.5,20.939999,10.9,45.289997,45.419998,100,6,2.508
2019-11-08 08:00:00+01:00,26.769999,21.789999,22.5,20.939999,9.9,45.289997,45.349998,100,7,2.556
2019-11-08 08:15:00+01:00,26.779999,21.82,22.5,20.939999,10.9,45.289997,45.289997,100,6,2.544
2019-11-08 08:30:00+01:00,26.789999,21.84,22.5,20.939999,10.9,45.360001,45.289997,100,6,2.484
2019-11-08 08:45:00+01:00,26.73,21.84,22.5,20.939999,10.9,45.419998,45.299999,100,6,2.424
2019-11-08 09:00:00+01:00,26.709999,21.859999,22.5,20.98,10.9,45.349998,45.25,100,6,2.484
2019-11-08 09:15:00+01:00,26.66,21.889999,22.5,20.98,11.9,45.459999,45.209999,100,7,2.436
2019-11-08 09:30:00+01:00,26.605,21.9,22.5,21.02,12.9,45.539997,45.18,100,6,2.472
2019-11-08 09:45:00+01:00,26.545,21.9,22.5,21.02,12.9,45.669998,45.18,100,6,2.472
2019-11-08 10:00:00+01:00,26.559999,21.9,22.5,21.08,12.9,45.639999,45.18,96.5,6,2.496
2019-11-08 10:15:00+01:00,26.519999,21.91,22.5,21.08,12.9,45.899998,45.239998,93,6,2.496
2019-11-08 10:30:00+01:00,26.484999,21.91,22.5,21.139999,12.9,46.129997,45.360001,90,6,2.472
2019-11-08 10:45:00+01:00,26.48,21.91,22.5,21.16,12.9,46.23,45.535,87,6,2.472
2019-11-08 11:00:00+01:00,26.549999,21.949999,22.5,21.219999,13.9,46.259998,45.709999,87,8,2.472
2019-11-08 11:15:00+01:00,26.549999,22,22.5,21.26,13.9,46.309998,45.719997,87,6,2.448
2019-11-08 11:30:00+01:00,26.619999,22.039999,22.5,21.299999,13.9,46.169998,45.629997,84.5,6,2.484
2019-11-08 11:45:00+01:00,26.68,22.09,22.5,21.379999,14.9,46.099998,45.66,82,6,2.496
2019-11-08 12:00:00+01:00,26.734999,22.139999,22.5,21.48,16.9,46.129997,45.629997,84.5,6,2.496
2019-11-08 12:15:00+01:00,26.879999,22.209999,22.5,21.539999,16.9,45.989998,45.559998,87,7,2.52
2019-11-08 12:30:00+01:00,27,22.26,22.5,21.66,18.9,45.639999,45.41,87,6,2.46
2019-11-08 12:45:00+01:00,27.109999,22.299999,22.5,21.719999,16.9,45.329998,45.289997,87,6,2.472
2019-11-08 13:00:00+01:00,27.275,22.379999,22.5,21.82,18.9,45.099998,45.039997,87,6,2.46
2019-11-08 13:15:00+01:00,27.299999,22.445,22.5,21.9,15.9,45.059998,44.82,87,6,2.484
2019-11-08 13:30:00+01:00,27.349998,22.449999,22.5,21.92,14.9,44.869999,44.579998,87,6,2.472
2019-11-08 13:45:00+01:00,27.584999,22.49,22.5,22.119999,14.9,44.389999,44.349998,87,6,2.46
2019-11-08 14:00:00+01:00,27.605,22.49,22.5,22.199999,13.9,44.43,44.209999,87,7,2.484
2019-11-08 14:15:00+01:00,27.644999,22.504999,22.5,22.219999,13.9,44.529999,44.25,87,6,2.472
2019-11-08 14:30:00+01:00,27.684999,22.539999,22.5,22.279999,14.9,44.459999,44.299999,90.5,6,2.544
2019-11-08 14:45:00+01:00,27.795,22.629999,22.5,22.379999,14.9,44.349998,44.110001,94,6,2.484
2019-11-08 15:00:00+01:00,27.84,22.65,22.5,22.42,14.9,44.34,44.049999,90.5,7,2.484
2019-11-08 15:15:00+01:00,27.9,22.68,22.5,22.459999,13.9,44.77,44.279999,87,6,2.496
2019-11-08 15:30:00+01:00,28.004999,22.715,22.5,22.559999,14.9,45.049999,44.73,87,6,2.52
2019-11-08 15:45:00+01:00,28.129999,22.74,22.5,22.639999,14.9,44.969997,44.849998,87,6,2.472
2019-11-08 16:00:00+01:00,28.154999,22.775,22.5,22.68,15.9,44.969997,44.789997,87,6,2.604
2019-11-08 16:15:00+01:00,28.174999,22.795,22.5,22.68,13.9,44.969997,44.73,87,7,2.508
2019-11-08 16:30:00+01:00,28.135,22.795,22.5,22.68,13.9,44.939999,44.66,90,6,2.484
2019-11-08 16:45:00+01:00,28.135,22.834999,22.5,22.68,14.9,45,44.559998,93,6,2.508
2019-11-08 17:00:00+01:00,28.144999,22.865,22.5,22.66,13.9,44.939999,44.469997,93,8,2.484
2019-11-08 17:15:00+01:00,28.125,22.844999,22.5,22.66,13.9,44.899998,44.459999,93,6,2.484
2019-11-08 17:30:00+01:00,28.039999,22.824999,22.5,22.6,12.9,44.899998,44.469997,93,6,2.496
2019-11-08 17:45:00+01:00,28.045,22.844999,22.5,22.559999,12.9,44.77,44.509998,93,6,2.532
2019-11-08 18:00:00+01:00,27.924999,22.805,22.5,22.48,12.9,44.669998,44.399998,93,6,2.496
2019-11-08 18:15:00+01:00,27.682499,22.79,22.5,22.29,12.9,44.8899995,44.3499985,93,7,2.484
2019-11-08 18:30:00+01:00,27.439999,22.775,22.5,22.1,12.9,45.110001,44.299999,96.5,6,2.496
2019-11-08 18:45:00+01:00,27.299999,22.74,22.5,22.02,11.8,45.329998,44.259998,100,6,2.496
2019-11-08 19:00:00+01:00,27.269999,22.705,22.5,21.939999,11.8,45.25,44.27,96.5,6,2.52
2019-11-08 19:15:00+01:00,27.219999,22.67,22.5,21.879999,12.8,45.129997,44.169998,93,6,2.508
2019-11-08 19:30:00+01:00,27.17,22.584999,22.5,21.84,11.8,45.16,44.18,93,7,2.52
2019-11-08 19:45:00+01:00,27.15,22.59,22.5,21.84,12.8,45.059998,44.110001,93,6,2.496
2019-11-08 20:00:00+01:00,27.234999,22.6,22.5,21.779999,11.8,45.139999,44.309998,93,6,0
2019-11-08 20:15:00+01:00,23.51,21.355,22.5,22.619999,11.8,50.219997,46.649998,93,0,0
2019-11-08 20:30:00+01:00,21.469999,20.57,22.5,22.439999,11.8,53.389999,48.41,93,0,0
2019-11-08 20:45:00+01:00,20.449999,20.08,22.5,22.24,11.8,55.25,49.18,93,0,0
2019-11-08 21:00:00+01:00,19.955,19.859999,22.5,22.02,11.8,56.599998,49.559998,93,0,0
2019-11-08 21:15:00+01:00,19.559999,19.6,22.5,21.799999,11.8,57.41,50.129997,93,0,0
2019-11-08 21:30:00+01:00,19.369999,19.455,22.5,21.58,10.8,57.939999,50.669998,93,0,0
2019-11-08 21:45:00+01:00,19.26,19.355,22.5,21.379999,11.8,57.949997,50.919998,93,0,0
2019-11-08 22:00:00+01:00,19.139999,19.334999,22.5,21.1,11.8,58.73,50.82,93,0,0
2019-11-08 22:15:00+01:00,19.039999,19.244999,22.5,20.859999,11.8,58.939999,51.009998,93,0,0
2019-11-08 22:30:00+01:00,18.969999,19.23,22.5,20.699999,11.8,59.099998,51.439999,93,0,0
2019-11-08 22:45:00+01:00,18.93,19.184999,22.5,20.58,11.8,59.259998,51.77,93,0,0
2019-11-08 23:00:00+01:00,18.9,19.119999,22.5,20.42,10.8,59.369999,51.989998,93,0,0
2019-11-08 23:15:00+01:00,18.855,19.064999,22.5,20.299999,11.8,59.419998,52.25,93,0,0
2019-11-08 23:30:00+01:00,18.83,19.014999,22.5,20.18,12.8,59.48,52.43,96.5,0,0
2019-11-08 23:45:00+01:00,18.789999,18.969999,22.5,20.08,12.8,59.539997,52.599998,100,0,0
2019-11-09 00:00:00+01:00,18.775,18.934999,22.5,19.98,12.8,59.539997,52.719997,100,0,0
2019-11-09 00:15:00+01:00,18.754999,18.92,22.5,19.879999,12.8,59.539997,52.779999,100,0,0
2019-11-09 00:30:00+01:00,18.734999,18.865,22.5,19.799999,11.8,59.489998,52.809998,100,0,0
2019-11-09 00:45:00+01:00,18.719999,18.844999,22.5,19.74,11.8,59.5,52.919998,100,0,0
2019-11-09 01:00:00+01:00,18.705,18.809999,22.5,19.639999,11.8,59.5,52.949997,100,0,0
2019-11-09 01:15:00+01:00,18.684999,18.795,22.5,19.58,11.8,59.5,53.02,100,0,0
2019-11-09 01:30:00+01:00,18.67,18.77,22.5,19.48,11.8,59.5,53.02,96.5,0,0
2019-11-09 01:45:00+01:00,18.645,18.744999,22.5,19.439999,11.8,59.5,53.02,93,0,0
2019-11-09 02:00:00+01:00,18.629999,18.73,22.5,19.4,11.8,59.52,52.989998,93,0,0
2019-11-09 02:15:00+01:00,18.605,18.699999,22.5,19.32,10.8,59.549999,52.989998,93,0,0
2019-11-09 02:30:00+01:00,18.59,18.68,22.5,19.26,10.8,59.549999,52.989998,96.5,0,0
2019-11-09 02:45:00+01:00,18.59,18.664999,22.5,19.219999,10.8,59.559998,53,100,0,0
2019-11-09 03:00:00+01:00,18.565001,18.65,22.5,19.18,10.8,59.52,52.989998,96.5,0,0
2019-11-09 03:15:00+01:00,18.535,18.625,22.5,19.119999,9.8,59.5,52.899998,93,0,0
2019-11-09 03:30:00+01:00,18.529999,18.619999,22.5,19.1,9.8,59.469997,53.039997,93,0,0
2019-11-09 03:45:00+01:00,18.504999,18.58,22.5,19.039999,10.8,59.469997,53.059998,93,0,0
2019-11-09 04:00:00+01:00,18.48,18.559999,22.5,19,10.8,59.459999,52.989998,93,0,0
2019-11-09 04:15:00+01:00,18.459999,18.529999,22.5,18.959999,10.8,59.5,52.969997,93,0,0
2019-11-09 04:30:00+01:00,18.414999,18.5,22.5,18.92,10.8,59.459999,52.889999,90,0,0
2019-11-09 04:45:00+01:00,18.385,18.469999,22.5,18.879999,10.8,59.379997,52.969997,87,0,0
2019-11-09 05:00:00+01:00,18.355,18.440001,22.5,18.84,8.8,59.32,52.969997,90,0,0
2019-11-09 05:15:00+01:00,18.34,18.43,22.5,18.799999,8.8,59.23,52.919998,93,0,0
2019-11-09 05:30:00+01:00,18.309999,18.4,22.5,18.779999,8.8,59.059998,52.73,93,0,0
2019-11-09 05:45:00+01:00,18.27,18.379999,22.5,18.74,8.8,58.949997,52.779999,93,0,0
2019-11-09 06:00:00+01:00,18.244999,18.359999,22.5,18.699999,9.8,58.77,52.66,90,0,0
2019-11-09 06:15:00+01:00,22.484999,20.795,22.5,20.059999,9.8,50.610001,45.700001,87,6,2.532
2019-11-09 06:30:00+01:00,22.705,20.844999,22.5,20.08,9.8,49.860001,45.189999,90,6,2.532
2019-11-09 06:45:00+01:00,23.105,20.895,22.5,20.08,9.8,49.119999,44.899998,93,6,2.508
2019-11-09 07:00:00+01:00,23.859999,20.965,22.5,20.1,9.8,47.450001,44.459999,93,6,2.484
2019-11-09 07:15:00+01:00,24.34,21.07,22.5,20.059999,9.8,46.459999,43.989998,93,6,2.424
2019-11-09 07:30:00+01:00,24.199999,21.105,22.5,20.059999,10.8,46.739998,43.73,93,7,2.52
2019-11-09 07:45:00+01:00,24.295,21.125,22.5,20.08,10.8,46.689999,43.66,93,6,2.496
2019-11-09 08:00:00+01:00,24.514999,21.164999,22.5,20.1,11.8,46.389999,43.59,90,6,2.472
2019-11-09 08:15:00+01:00,25.795,21.295,22.5,20.219999,10.8,44.299999,43.259998,87,6,2.424
2019-11-09 08:30:00+01:00,25.805,21.379999,22.5,20.299999,10.8,44.129997,42.950001,87,6,2.436
2019-11-09 08:45:00+01:00,25.865,21.439999,22.5,20.34,10.8,43.959999,42.77,87,7,2.448
2019-11-09 09:00:00+01:00,25.885,21.459999,22.5,20.42,10.8,43.939999,42.629997,87,6,2.496
2019-11-09 09:15:00+01:00,25.945,21.484999,22.5,20.48,10.8,43.869999,42.59,87,6,2.508
2019-11-09 09:30:00+01:00,25.994999,21.52,22.5,20.539999,10.8,43.82,42.509998,84,6,2.484
2019-11-09 09:45:00+01:00,26.039999,21.555,22.5,20.6,10.8,43.759998,42.450001,81,6,2.508
2019-11-09 10:00:00+01:00,26.084999,21.594999,22.5,20.699999,10.8,43.73,42.41,78.5,6,2.436
2019-11-09 10:15:00+01:00,26.144999,21.615,22.5,20.779999,12.8,43.739998,42.349998,76,6,2.52
2019-11-09 10:30:00+01:00,26.209999,21.654999,22.5,20.84,12.8,43.610001,42.329998,76,6,2.496
2019-11-09 10:45:00+01:00,26.289999,21.695,22.5,20.92,13.8,43.450001,42.23,76,8,2.496
2019-11-09 11:00:00+01:00,26.244999,21.744999,22.5,20.9,13.8,43.540001,42.169998,76,6,2.484
2019-11-09 11:15:00+01:00,26.32,21.779999,22.5,20.92,13.8,43.489998,42.009998,76,6,2.496
2019-11-09 11:30:00+01:00,26.67,21.865,22.5,21.199999,14.8,42.939999,41.829998,69,6,2.544
2019-11-09 11:45:00+01:00,26.924999,21.969999,22.5,21.439999,14.8,42.459999,41.52,62,6,2.496
2019-11-09 12:00:00+01:00,27.019999,22.01,22.5,21.5,15.8,42.189999,41.18,62,7,2.508
2019-11-09 12:15:00+01:00,26.949999,22.109999,22.5,21.5,15.8,42.139999,41.18,62,6,2.544
2019-11-09 12:30:00+01:00,26.934999,22.15,22.5,21.48,15.8,42.18,41.119999,60,6,2.448
2019-11-09 12:45:00+01:00,27.004999,22.199999,22.5,21.539999,16.799999,42.049999,41.040001,58,6,2.46
2019-11-09 13:00:00+01:00,27.084999,22.25,22.5,21.619999,17.799999,41.950001,40.809998,52.5,6,2.496
2019-11-09 13:15:00+01:00,27.215,22.334999,22.5,21.74,17.700001,41.759998,40.779999,47,7,2.484
2019-11-09 13:30:00+01:00,27.385,22.404999,22.5,21.9,16.700001,41.579998,40.66,49,6,2.532
2019-11-09 13:45:00+01:00,27.5,22.48,22.5,21.959999,17.700001,41.369999,40.459999,51,6,2.532
2019-11-09 14:00:00+01:00,27.639999,22.559999,22.5,22.1,17.700001,41.129997,40.149998,52.5,6,2.532
2019-11-09 14:15:00+01:00,27.684999,22.695,22.5,22.16,17.700001,40.899998,39.68,54,6,2.484
2019-11-09 14:30:00+01:00,27.699999,22.785,22.5,22.24,17.700001,40.82,39.32,54,6,2.472
2019-11-09 14:45:00+01:00,27.744999,22.85,22.5,22.299999,17.700001,40.689999,39.040001,54,7,2.52
2019-11-09 15:00:00+01:00,27.849998,23,22.5,22.359999,17.700001,40.649998,38.610001,54,6,0
2019-11-09 15:15:00+01:00,24.234999,21.779999,22.5,22.42,17.700001,44.93,40.619999,54,0,0
2019-11-09 15:30:00+01:00,22.09,21.039999,22.5,22.359999,17.700001,48.889999,42.34,58.5,0,0
2019-11-09 15:45:00+01:00,20.994999,20.619999,22.5,22.18,17.700001,51.169998,43.41,63,0,0
2019-11-09 16:00:00+01:00,20.375,20.309999,22.5,22.02,17.700001,52.43,44.279999,65,0,0
2019-11-09 16:15:00+01:00,19.969999,20.1,22.5,21.9,17.700001,53.41,45.009998,67,0,0
2019-11-09 16:30:00+01:00,19.785,19.924999,22.5,21.68,17.700001,53.989998,45.57,69,0,0
2019-11-09 16:45:00+01:00,19.58,19.775,22.5,21.52,17.700001,54.439999,45.989998,71,0,0
2019-11-09 17:00:00+01:00,19.459999,19.635,22.5,21.42,16.700001,54.869999,46.450001,71,0,0
2019-11-09 17:15:00+01:00,19.4,19.559999,22.5,21.24,16.700001,55.02,46.75,71,0,0
2019-11-09 17:30:00+01:00,19.35,19.449999,22.5,21.08,14.7,55.169998,47.07,73.5,0,0
2019-11-09 17:45:00+01:00,19.299999,19.375,22.5,20.92,14.7,55.289997,47.25,76,0,0
2019-11-09 18:00:00+01:00,19.25,19.275,22.5,20.76,13.7,55.349998,47.450001,79,0,0
2019-11-09 18:15:00+01:00,19.209999,19.244999,22.5,20.619999,13.7,55.459999,47.739998,82,0,0
2019-11-09 18:30:00+01:00,19.15,19.23,22.5,20.48,13.7,55.549999,47.759998,81.5,0,0
2019-11-09 18:45:00+01:00,19.109999,19.164999,22.5,20.359999,12.7,55.579998,47.899998,81,0,0
2019-11-09 19:00:00+01:00,19.064999,19.094999,22.5,20.24,12.7,55.68,47.969997,78.5,0,0
2019-11-09 19:15:00+01:00,19.039999,19.02,22.5,20.139999,11.6,55.789997,48.16,76,0,0
2019-11-09 19:30:00+01:00,18.99,18.98,22.5,20.039999,11.6,55.879997,48.169998,76,0,0
2019-11-09 19:45:00+01:00,18.93,18.949999,22.5,19.959999,11.6,56.02,48.239998,76,0,0
2019-11-09 20:00:00+01:00,18.889999,18.889999,22.5,19.84,11.6,56.16,48.349998,78.5,0,0
2019-11-09 20:15:00+01:00,18.84,18.834999,22.5,19.76,11.6,56.25,48.619999,81,0,0
2019-11-09 20:30:00+01:00,18.799999,18.799999,22.5,19.68,11.6,56.369999,48.639999,84,0,0
2019-11-09 20:45:00+01:00,18.77,18.77,22.5,19.619999,11.6,56.419998,48.799999,87,0,0
2019-11-09 21:00:00+01:00,18.719999,18.744999,22.5,19.52,10.6,56.52,48.879997,87,0,0
2019-11-09 21:15:00+01:00,18.664999,18.709999,22.5,19.459999,10.6,56.629997,48.989998,87,0,0
2019-11-09 21:30:00+01:00,18.619999,18.68,22.5,19.379999,10.6,56.73,49.139999,84,0,0
2019-11-09 21:45:00+01:00,18.565001,18.66,22.5,19.34,10.6,56.82,49.209999,81,0,0
2019-11-09 22:00:00+01:00,18.525,18.629999,22.5,19.279999,10.6,56.869999,49.349998,87,0,0
2019-11-09 22:15:00+01:00,18.484999,18.625,22.5,19.219999,10.6,56.949997,49.349998,93,0,0
2019-11-09 22:30:00+01:00,18.469999,18.57,22.5,19.18,10.6,56.989998,49.439999,90,0,0
2019-11-09 22:45:00+01:00,18.440001,18.555,22.5,19.119999,10.6,56.98,49.509998,87,0,0
2019-11-09 23:00:00+01:00,18.41,18.529999,22.5,19.08,10.6,56.93,49.529999,90,0,0
2019-11-09 23:15:00+01:00,18.385,18.52,22.5,19.02,10.6,56.879997,49.559998,93,0,0
2019-11-09 23:30:00+01:00,18.375,18.5,22.5,19,10.6,56.849998,49.629997,93,0,0
2019-11-09 23:45:00+01:00,18.365,18.469999,22.5,18.959999,11.6,56.869999,49.66,93,0,0
2019-11-10 00:00:00+01:00,18.344999,18.445,22.5,18.92,10.6,56.849998,49.66,93,0,0
2019-11-10 00:15:00+01:00,18.34,18.440001,22.5,18.859999,10.6,56.939999,49.66,93,0,0
2019-11-10 00:30:00+01:00,18.324999,18.43,22.5,18.84,10.6,56.959999,49.700001,93,0,0
2019-11-10 00:45:00+01:00,18.315001,18.42,22.5,18.82,10.6,57.029999,49.700001,93,0,0
2019-11-10 01:00:00+01:00,18.295,18.4,22.5,18.779999,10.6,57.029999,49.73,93,0,0
2019-11-10 01:15:00+01:00,18.264999,18.389999,22.5,18.74,10.6,57.039997,49.73,93,0,0
2019-11-10 01:30:00+01:00,18.254999,18.379999,22.5,18.719999,10.6,57.049999,49.73,93,0,0
2019-11-10 01:45:00+01:00,18.234999,18.369999,22.5,18.699999,11.6,57.07,49.700001,93,0,0
2019-11-10 02:00:00+01:00,18.215,18.344999,22.5,18.66,10.6,57.049999,49.73,93,0,0
2019-11-10 02:15:00+01:00,18.190001,18.33,22.5,18.639999,10.6,57.049999,49.73,93,0,0
2019-11-10 02:30:00+01:00,18.184999,18.32,22.5,18.6,10.6,57.049999,49.700001,93,0,0
2019-11-10 02:45:00+01:00,18.164999,18.305,22.5,18.6,10.6,57.059998,49.77,93,0,0
2019-11-10 03:00:00+01:00,18.125,18.279999,22.5,18.58,10.6,57.110001,49.73,90,0,0
2019-11-10 03:15:00+01:00,18.105,18.25,22.5,18.559999,10.6,57.110001,49.799999,87,0,0
2019-11-10 03:30:00+01:00,18.094999,18.25,22.5,18.52,10.6,57.149998,49.779999,84,0,0
2019-11-10 03:45:00+01:00,18.094999,18.24,22.5,18.5,9.6,57.169998,49.799999,81,0,0
2019-11-10 04:00:00+01:00,18.065001,18.199999,22.5,18.48,8.6,57.149998,49.869999,81,0,0
2019-11-10 04:15:00+01:00,18.035,18.17,22.5,18.48,9.6,57.119999,49.82,81,0,0
2019-11-10 04:30:00+01:00,18.014999,18.17,22.5,18.459999,9.6,57.149998,49.82,84,0,0
2019-11-10 04:45:00+01:00,18.004999,18.139999,22.5,18.440001,9.6,57.099998,49.84,87,0,0
2019-11-10 05:00:00+01:00,17.99,18.119999,22.5,18.4,10.6,57.059998,49.84,87,0,0
2019-11-10 05:15:00+01:00,17.975,18.115,22.5,18.379999,10.6,56.989998,49.82,87,0,0
2019-11-10 05:30:00+01:00,17.965,18.119999,22.5,18.379999,9.6,56.939999,49.779999,87,0,0
2019-11-10 05:45:00+01:00,17.955,18.09,22.5,18.359999,10.6,56.889999,49.75,87,0,0
2019-11-10 06:00:00+01:00,17.949999,18.08,22.5,18.34,10.6,56.889999,49.719997,87,0,0
2019-11-10 06:15:00+01:00,17.934999,18.07,22.5,18.299999,10.6,56.849998,49.649998,87,0,0
2019-11-10 06:30:00+01:00,17.9,18.049999,22.5,18.299999,10.6,56.849998,49.649998,90,0,0
2019-11-10 06:45:00+01:00,17.895,18.029999,22.5,18.279999,9.6,56.84,49.649998,93,0,0
2019-11-10 07:00:00+01:00,17.885,18.014999,22.5,18.26,10.6,56.799999,49.610001,93,0,0
2019-11-10 07:15:00+01:00,17.875,18,22.5,18.24,10.6,56.799999,49.539997,93,0,0
2019-11-10 07:30:00+01:00,17.865,17.99,22.5,18.219999,11.6,56.75,49.509998,90,0,0
2019-11-10 07:45:00+01:00,17.865,17.969999,22.5,18.199999,11.6,56.719997,49.539997,87,0,0
2019-11-10 08:00:00+01:00,17.865,17.949999,22.5,18.199999,11.6,56.719997,49.439999,87,0,0
2019-11-10 08:15:00+01:00,17.865,17.93,22.5,18.18,11.1,56.66,49.469997,87,0,0
2019-11-10 08:30:00+01:00,17.865,17.93,22.5,18.18,10.6,56.610001,49.509998,90,0,0
2019-11-10 08:45:00+01:00,17.844999,17.92,22.5,18.16,10.6,56.539997,49.469997,93,0,0
2019-11-10 09:00:00+01:00,17.815001,17.9,22.5,18.139999,10.6,56.539997,49.439999,87,0,0
2019-11-10 09:15:00+01:00,17.815001,17.9,22.5,18.119999,10.6,56.610001,49.399998,81,0,0
2019-11-10 09:30:00+01:00,17.789999,17.889999,22.5,18.1,10.6,56.539997,49.369999,81,0,0
2019-11-10 09:45:00+01:00,17.775,17.875,22.5,18.1,11.1,56.48,49.309998,81,0,0
2019-11-10 10:00:00+01:00,17.775,17.85,22.5,18.08,11.6,56.399998,49.239998,76,0,0
2019-11-10 10:15:00+01:00,17.754999,17.85,22.5,18.059999,11.6,56.43,49.209999,71,0,0
2019-11-10 10:30:00+01:00,17.754999,17.85,22.5,18.039999,11.6,56.349998,49.169998,71,0,0
2019-11-10 10:45:00+01:00,17.74,17.84,22.5,18.039999,12.6,56.329998,49.139999,71,0,0
2019-11-10 11:00:00+01:00,17.74,17.84,22.5,18.039999,12.6,56.299999,49.079998,71,0,0
2019-11-10 11:15:00+01:00,17.74,17.835,22.5,18.039999,12.6,56.25,48.939999,71,0,0
2019-11-10 11:30:00+01:00,17.74,17.83,22.5,18.02,13.6,56.18,48.93,71,0,0
2019-11-10 11:45:00+01:00,17.74,17.83,22.5,18.02,13.93333333,56.139999,48.91,71,0,0
2019-11-10 12:00:00+01:00,17.74,17.83,22.5,18.02,14.26666667,56.09,48.84,71,0,0
2019-11-10 12:15:00+01:00,17.754999,17.815001,22.5,18.02,14.6,56.09,48.700001,71,0,0
2019-11-10 12:30:00+01:00,17.75,17.815001,22.5,18,15.1,56.09,48.629997,71,0,0
2019-11-10 12:45:00+01:00,17.764999,17.8275005,22.5,18,15.6,56.09,48.610001,71,0,0
2019-11-10 13:00:00+01:00,17.785,17.84,22.5,18,15.1,56,48.57,71,0,0
2019-11-10 13:15:00+01:00,17.779999,17.84,22.5,18,14.6,56.009998,48.649998,71,0,0
2019-11-10 13:30:00+01:00,17.805,17.85,22.5,18,14.6,56.059998,48.610001,71,0,0
2019-11-10 13:45:00+01:00,17.805,17.848,22.5,18,14.6,56.119999,48.549999,71,0,0
2019-11-10 14:00:00+01:00,17.815001,17.846,22.5,18,14.6,56.09,48.549999,71,0,0
2019-11-10 14:15:00+01:00,17.789999,17.844,22.5,18,14.6,56.169998,48.57,71,0,0
2019-11-10 14:30:00+01:00,17.785,17.842,22.5,18,15.6,56.09,48.649998,71,0,0
2019-11-10 14:45:00+01:00,17.775,17.84,22.5,18,14.5,56.059998,48.610001,71,0,0
2019-11-10 15:00:00+01:00,17.775,17.84,22.5,18,14.5,56.209999,48.68,71,0,0
2019-11-10 15:15:00+01:00,17.775,17.85,22.5,18,14.5,56.209999,48.68,71,0,0
2019-11-10 15:30:00+01:00,17.779999,17.85,22.5,18,15.5,56.219997,48.709999,71,0,0
2019-11-10 15:45:00+01:00,17.77,17.85,22.5,18,15.5,56.139999,48.709999,71,0,0
2019-11-10 16:00:00+01:00,17.775,17.85,22.5,18,14.5,56.199997,48.739998,71,0,0
2019-11-10 16:15:00+01:00,17.764999,17.84,22.5,18,14.5,56.119999,48.739998,71,0,0
2019-11-10 16:30:00+01:00,17.76,17.85,22.5,18,14.5,55.969997,48.75,71,0,0
2019-11-10 16:45:00+01:00,17.754999,17.84,22.5,18,14.5,56.09,48.75,71,0,0
2019-11-10 17:00:00+01:00,17.74,17.83,22.5,18,14.5,56,48.799999,71,0,0
2019-11-10 17:15:00+01:00,17.74,17.815001,22.5,18,12.4,55.91,48.759998,71,0,0
2019-11-10 17:30:00+01:00,17.74,17.815001,22.5,18,12.4,55.969997,48.91,71,0,0
2019-11-10 17:45:00+01:00,17.74,17.815001,22.5,18,12.4,56.09,48.84,71,0,0
2019-11-10 18:00:00+01:00,17.74,17.805,22.5,17.98,12.4,56.09,48.73,73.5,0,0
2019-11-10 18:15:00+01:00,17.709999,17.805,22.5,17.98,12.4,56,48.860001,76,0,0
2019-11-10 18:30:00+01:00,17.67,17.795,22.5,17.959999,12.4,56.059998,48.799999,76,0,0
2019-11-10 18:45:00+01:00,17.645,17.779999,22.5,17.940001,12.4,56.09,48.889999,76,0,0
2019-11-10 19:00:00+01:00,17.635,17.764999,22.5,17.959999,12.4,56.129997,48.829998,76,0,0
2019-11-10 19:15:00+01:00,17.625,17.76,22.5,17.940001,13.4,56.169998,48.889999,76,0,0
2019-11-10 19:30:00+01:00,17.594999,17.75,22.5,17.940001,13.4,56.199997,48.889999,81.5,0,0
2019-11-10 19:45:00+01:00,17.59,17.75,22.5,17.92,13.4,56.23,48.860001,87,0,0
2019-11-10 20:00:00+01:00,17.58,17.74,22.5,17.92,13.4,56.299999,48.829998,90,0,0
2019-11-10 20:15:00+01:00,17.58,17.725,22.5,17.92,13.4,56.329998,48.919998,93,0,0
2019-11-10 20:30:00+01:00,17.565001,17.715,22.5,17.9,13.4,56.379997,48.989998,90,0,0
2019-11-10 20:45:00+01:00,17.555,17.695,22.5,17.879999,13.4,56.43,48.919998,87,0,0
2019-11-10 21:00:00+01:00,17.555,17.695,22.5,17.879999,13.4,56.469997,48.989998,87,0,0
2019-11-10 21:15:00+01:00,17.535,17.684999,22.5,17.859999,13.4,56.529999,48.919998,87,0,0
2019-11-10 21:30:00+01:00,17.494999,17.66,22.5,17.84,13.4,56.559998,49.049999,87,0,0
2019-11-10 21:45:00+01:00,17.49,17.65,22.5,17.82,13.4,56.68,48.969997,87,0,0
2019-11-10 22:00:00+01:00,17.469999,17.65,22.5,17.82,13.4,56.669998,49.07,87,0,0
2019-11-10 22:15:00+01:00,17.469999,17.65,22.5,17.82,12.4,56.699997,49.039997,87,0,0
2019-11-10 22:30:00+01:00,17.469999,17.639999,22.5,17.799999,12.4,56.709999,49.149998,87,0,0
2019-11-10 22:45:00+01:00,17.459999,17.65,22.5,17.799999,12.4,56.77,49.259998,87,0,0
2019-11-10 23:00:00+01:00,17.465,17.615,22.5,17.779999,12.4,56.789997,49.259998,90,0,0
2019-11-10 23:15:00+01:00,17.455,17.605,22.5,17.779999,12.4,56.82,49.299999,93,0,0
2019-11-10 23:30:00+01:00,17.445,17.605,22.5,17.76,12.4,56.849998,49.299999,90,0,0
2019-11-10 23:45:00+01:00,17.434999,17.594999,22.5,17.74,12.4,56.91,49.299999,87,0,0
2019-11-11 00:00:00+01:00,17.424999,17.594999,22.5,17.74,11.4,56.959999,49.360001,84,0,0
2019-11-11 00:15:00+01:00,17.41,17.584999,22.5,17.76,11.4,56.959999,49.389999,81,0,0
2019-11-11 00:30:00+01:00,17.404999,17.58,22.5,17.74,11.4,56.989998,49.389999,84,0,0
2019-11-11 00:45:00+01:00,17.404999,17.58,22.5,17.719999,11.4,57.009998,49.43,87,0,0
2019-11-11 01:00:00+01:00,17.385,17.555,22.5,17.699999,11.4,57.079998,49.369999,84,0,0
2019-11-11 01:15:00+01:00,17.375,17.545,22.5,17.699999,10.4,57.169998,49.489998,81,0,0
2019-11-11 01:30:00+01:00,17.365,17.535,22.5,17.68,9.4,57.139999,49.489998,84,0,0
2019-11-11 01:45:00+01:00,17.34,17.51,22.5,17.66,10.4,57.169998,49.529999,87,0,0
2019-11-11 02:00:00+01:00,17.315001,17.494999,22.5,17.66,10.4,57.32,49.59,90,0,0
2019-11-11 02:15:00+01:00,17.289999,17.484999,22.5,17.639999,9.4,57.32,49.509998,93,0,0
2019-11-11 02:30:00+01:00,17.26,17.465,22.5,17.639999,8.4,57.369999,49.629997,93,0,0
2019-11-11 02:45:00+01:00,17.234999,17.459999,22.5,17.6,9.4,57.43,49.709999,93,0,0
2019-11-11 03:00:00+01:00,17.209999,17.449999,22.5,17.58,9.4,57.489998,49.610001,87,0,0
2019-11-11 03:15:00+01:00,17.190001,17.395,22.5,17.58,9.4,57.52,49.66,81,0,0
2019-11-11 03:30:00+01:00,17.190001,17.385,22.5,17.58,9.4,57.549999,49.77,81,0,0
2019-11-11 03:45:00+01:00,17.18,17.385,22.5,17.539999,9.4,57.52,49.73,81,0,0
2019-11-11 04:00:00+01:00,17.154999,17.379999,22.5,17.539999,8.4,57.459999,49.77,78.5,0,0
2019-11-11 04:15:00+01:00,18.34,19.73,22.5,16.76,8.4,52.209999,43.309998,76,10,4.836
2019-11-11 04:30:00+01:00,18.4,19.545,22.5,16.719999,9.4,51.699997,42.91,78.5,12,4.788
2019-11-11 04:45:00+01:00,18.49,19.48,22.5,16.799999,9.4,50.509998,42.399998,81,12,4.788
2019-11-11 05:00:00+01:00,18.57,19.455,22.5,16.879999,9.4,50.059998,41.82,75.5,12,4.836
2019-11-11 05:15:00+01:00,18.84,19.434999,22.5,17.02,9.4,49.099998,41.32,70,12,4.812
2019-11-11 05:30:00+01:00,19.379999,19.455,22.5,17.32,9.4,47.869999,40.82,73,12,4.848
2019-11-11 05:45:00+01:00,19.25,19.475,22.5,17.279999,10.4,47.719997,40.329998,76,12,4.86
2019-11-11 06:00:00+01:00,19.1,19.465,22.5,17.18,9.4,47.700001,40.059998,81.5,13,4.824
2019-11-11 06:15:00+01:00,22.025,19.564999,22.5,18.98,9.4,43.77,39.540001,87,11,4.848
2019-11-11 06:30:00+01:00,21.58,19.76,22.5,18.379999,9.4,44.16,39.16,81.5,13,4.8
2019-11-11 06:45:00+01:00,22.225,19.82,22.5,18,9.4,43.25,39.110001,76,12,4.848
2019-11-11 07:00:00+01:00,22.514999,19.9,22.5,17.379999,10.4,41.950001,38.559998,78.5,12,4.836
2019-11-11 07:15:00+01:00,23.059999,20.035,22.5,17.42,10.4,41.299999,38.169998,81,12,4.8
2019-11-11 07:30:00+01:00,23.529999,20.16,22.5,17.379999,10.4,40.189999,37.52,81,12,4.668
2019-11-11 07:45:00+01:00,24.129999,20.264999,22.5,17.48,10.4,39.379997,37.169998,81,12,4.716
2019-11-11 08:00:00+01:00,24.5,20.365,22.5,17.6,11.4,38.919998,37.040001,87,12,4.692
2019-11-11 08:15:00+01:00,24.869999,20.475,22.5,17.76,11.4,38.389999,36.669998,93,12,4.788
2019-11-11 08:30:00+01:00,24.584999,20.525,22.5,16.959999,11.4,38.950001,36.57,90,12,4.788
2019-11-11 08:45:00+01:00,24.769999,20.564999,22.5,17.879999,11.4,38.279999,36.27,87,11,4.824
2019-11-11 09:00:00+01:00,24.414999,20.57,22.5,17.559999,11.4,38.629997,36.139999,87,13,4.752
2019-11-11 09:15:00+01:00,24.609999,20.594999,22.5,17.799999,11.4,38.549999,36.029999,87,11,4.728
2019-11-11 09:30:00+01:00,24.66,20.584999,22.5,17.74,11.4,38.369999,36.27,81.5,12,4.8
2019-11-11 09:45:00+01:00,24.379999,20.865,22.5,18.02,12.4,38.799999,35.849998,76,13,4.776
2019-11-11 10:00:00+01:00,24,21.064999,22.5,17.5,12.4,39.419998,35.73,78.5,11,4.728
2019-11-11 10:15:00+01:00,24.375,21.094999,22.5,17.58,12.4,39.73,35.959999,81,12,4.752
2019-11-11 10:30:00+01:00,23.949999,21.055,22.5,17.16,13.4,39.68,36.32,78.5,12,4.824
2019-11-11 10:45:00+01:00,24.26,21.145,22.5,18.039999,14.4,39.73,36.32,76,12,4.824
2019-11-11 11:00:00+01:00,24,21.27,22.5,17.26,14.4,40.5,36.279999,71,12,4.8
2019-11-11 11:15:00+01:00,23.9,21.324999,22.5,17.76,14.4,41.119999,36.489998,66,12,4.848
2019-11-11 11:30:00+01:00,23.9,21.244999,22.5,17.119999,14.4,41.02,36.689999,64,13,4.824
2019-11-11 11:45:00+01:00,24.074999,21.334999,22.5,17.699999,15.4,39.579998,36.43,62,11,4.812
2019-11-11 12:00:00+01:00,23.809999,21.59,22.5,17.74,15.4,40.16,36.059998,58,13,4.656
2019-11-11 12:15:00+01:00,23.769999,21.68,22.5,17.1,16.4,39.669998,35.619999,54,11,4.776
2019-11-11 12:30:00+01:00,23.709999,21.689999,22.5,17.52,16.4,39.18,35.309998,58,13,4.836
2019-11-11 12:45:00+01:00,24.18,21.84,22.5,17.6,16.4,38.899998,34.889999,62,12,4.86
2019-11-11 13:00:00+01:00,24.33,22.01,22.5,16.959999,16.4,39.049999,34.649998,64,12,4.812
2019-11-11 13:15:00+01:00,24.6,22.209999,22.5,17.699999,16.4,38.709999,34.309998,66,12,4.788
2019-11-11 13:30:00+01:00,24.299999,22.385,22.5,17.76,16.4,39.23,34.07,64,12,4.812
2019-11-11 13:45:00+01:00,24.209999,22.445,22.5,17.059999,16.4,39,33.84,62,12,4.764
2019-11-11 14:00:00+01:00,23.564999,22.49,22.5,16.959999,15.4,40.079998,33.77,62,12,4.74
2019-11-11 14:15:00+01:00,23.355,22.394999,22.5,17.359999,15.4,40.77,34,62,12,4.8
2019-11-11 14:30:00+01:00,23.434999,22.35,22.5,17,15.4,40.849998,34.169998,62,12,4.86
2019-11-11 14:45:00+01:00,23.305,22.385,22.5,16.859999,15.4,41.32,34.200001,62,12,4.776
2019-11-11 15:00:00+01:00,23.279999,22.424999,22.5,16.940001,15.4,41.360001,34.389999,64,13,4.824
2019-11-11 15:15:00+01:00,23.439999,22.49,22.5,17,15.4,41.41,34.59,66,11,4.8
2019-11-11 15:30:00+01:00,23.529999,22.559999,22.5,17.299999,15.4,41.669998,34.75,71,13,4.836
2019-11-11 15:45:00+01:00,23.365,22.65,22.5,17.42,15.4,42.32,34.98,76,12,4.8
2019-11-11 16:00:00+01:00,23.285,22.74,22.5,17.02,14.4,43.079998,35.219997,76,12,4.812
2019-11-11 16:15:00+01:00,23.305,22.844999,22.5,16.879999,14.4,43.25,35.360001,76,12,4.848
2019-11-11 16:30:00+01:00,23.355,22.865,22.5,16.859999,14.4,43.689999,35.619999,81.5,12,4.776
2019-11-11 16:45:00+01:00,23.404999,22.824999,22.5,17.02,14.4,43.739998,35.860001,87,12,4.8
2019-11-11 17:00:00+01:00,23.404999,22.775,22.5,17.039999,13.4,44.379997,36.23,87,12,4.86
2019-11-11 17:15:00+01:00,23.26,22.734999,22.5,17.279999,13.4,45.079998,36.529999,87,12,4.788
2019-11-11 17:30:00+01:00,23.26,22.73,22.5,17.119999,13.4,45.079998,36.790001,90,13,4.8
2019-11-11 17:45:00+01:00,23.355,22.654999,22.5,17.359999,11.4,44.719997,37.040001,93,11,4.752
2019-11-11 18:00:00+01:00,23.469999,22.574999,22.5,17.16,11.4,45.399998,37.299999,93,13,4.86
2019-11-11 18:15:00+01:00,23.58,22.559999,22.5,16.959999,11.4,45.07,37.649998,93,11,4.752
2019-11-11 18:30:00+01:00,23.92,22.539999,22.5,17.74,11.4,45.309998,37.939999,93,13,4.824
2019-11-11 18:45:00+01:00,23.699999,22.514999,22.5,17.799999,11.4,45.689999,38.309998,93,11,4.74
2019-11-11 19:00:00+01:00,23.605,22.514999,22.5,17.58,11.4,45.93,38.639999,93,13,4.692
2019-11-11 19:15:00+01:00,23.559999,22.5,22.5,17.34,10.4,46.029999,38.849998,93,12,4.836
2019-11-11 19:30:00+01:00,23.605,22.445,22.5,17.219999,10.4,45.619999,39.07,93,11,4.812
2019-11-11 19:45:00+01:00,23.594999,22.424999,22.5,17.119999,10.4,45.450001,38.919998,93,13,4.86
2019-11-11 20:00:00+01:00,23.609999,22.4,22.5,17.02,10.4,46.07,39.09,96.5,11,4.752
2019-11-11 20:15:00+01:00,21.424999,20.799999,22.5,19.02,10.4,49.98,42.099998,100,1,0
2019-11-11 20:30:00+01:00,19.969999,19.785,22.5,19.379999,10.4,52.84,44.48,100,0,0
2019-11-11 20:45:00+01:00,19.225,19.234999,22.5,19.539999,10.4,54.419998,46.049999,100,0,0
2019-11-11 21:00:00+01:00,18.824999,18.865,22.5,19.619999,10.4,55.189999,46.899998,100,0,0
2019-11-11 21:15:00+01:00,18.609999,18.664999,22.5,19.539999,10.4,55.68,47.369999,100,0,0
2019-11-11 21:30:00+01:00,18.465,18.539999,22.5,19.459999,10.4,55.629997,47.779999,100,0,0
2019-11-11 21:45:00+01:00,18.375,18.43,22.5,19.4,9.4,55.579998,47.75,100,0,0
2019-11-11 22:00:00+01:00,18.315001,18.334999,22.5,19.279999,9.4,55.949997,47.799999,100,0,0
2019-11-11 22:15:00+01:00,18.205,18.295,22.5,18.98,9.4,55.93,47.799999,100,0,0
2019-11-11 22:30:00+01:00,18.094999,18.24,22.5,18.84,9.4,56.419998,47.829998,100,0,0
2019-11-11 22:45:00+01:00,18.025,18.199999,22.5,18.779999,9.4,56.48,47.98,100,0,0
2019-11-11 23:00:00+01:00,17.965,18.119999,22.5,18.719999,9.4,56.619999,48.309998,100,0,0
2019-11-11 23:15:00+01:00,17.934999,18.1,22.5,18.639999,9.4,56.719997,48.469997,100,0,0
2019-11-11 23:30:00+01:00,17.924999,18.09,22.5,18.58,9.4,56.77,48.599998,100,0,0
2019-11-11 23:45:00+01:00,17.9,18.07,22.5,18.48,9.4,56.849998,48.599998,100,0,0
