Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-11-12 00:00:00+01:00,17.885,18.039999,22.5,18.440001,9.4,56.919998,48.700001,100,0,0
2019-11-12 00:15:00+01:00,17.859999,18.029999,22.5,18.379999,9.4,56.919998,48.779999,100,0,0
2019-11-12 00:30:00+01:00,17.824999,17.99,22.5,18.32,9.4,56.959999,48.84,100,0,0
2019-11-12 00:45:00+01:00,17.805,17.949999,22.5,18.279999,9.4,56.969997,48.91,100,0,0
2019-11-12 01:00:00+01:00,17.789999,17.940001,22.5,18.219999,9.4,57.009998,48.91,96.5,0,0
2019-11-12 01:15:00+01:00,17.775,17.92,22.5,18.18,9.4,57.009998,48.91,93,0,0
2019-11-12 01:30:00+01:00,17.754999,17.92,22.5,18.119999,9.4,57.009998,48.91,96.5,0,0
2019-11-12 01:45:00+01:00,17.74,17.879999,22.5,18.1,9.4,57.009998,48.91,100,0,0
2019-11-12 02:00:00+01:00,17.74,17.85,22.5,18.08,9.4,57.009998,48.939999,100,0,0
2019-11-12 02:15:00+01:00,17.709999,17.85,22.5,18.02,9.4,57.009998,48.939999,100,0,0
2019-11-12 02:30:00+01:00,17.690001,17.83,22.5,17.98,8.4,56.989998,48.939999,100,0,0
2019-11-12 02:45:00+01:00,17.66,17.805,22.5,17.959999,8.4,56.989998,48.919998,100,0,0
2019-11-12 03:00:00+01:00,17.645,17.779999,22.5,17.92,8.4,56.989998,49.02,100,0,0
2019-11-12 03:15:00+01:00,17.625,17.764999,22.5,17.9,8.4,56.989998,49.049999,100,0,0
2019-11-12 03:30:00+01:00,17.605,17.744999,22.5,17.859999,8.4,56.989998,49.049999,100,0,0
2019-11-12 03:45:00+01:00,17.59,17.725,22.5,17.82,8.4,56.989998,49.029999,100,0,0
2019-11-12 04:00:00+01:00,17.574999,17.695,22.5,17.82,9.4,56.989998,49.09,100,0,0
2019-11-12 04:15:00+01:00,17.535,17.67,22.5,17.799999,8.4,57.009998,49.110001,100,0,0
2019-11-12 04:30:00+01:00,17.51,17.65,22.5,17.76,9.5,57.039997,49.110001,100,0,0
2019-11-12 04:45:00+01:00,17.484999,17.594999,22.5,17.74,10.6,57.079998,49.200001,100,0,0
2019-11-12 05:00:00+01:00,17.445,17.555,22.5,17.699999,9.5,57.129997,49.259998,100,0,0
2019-11-12 05:15:00+01:00,17.424999,17.545,22.5,17.68,9.5,57.129997,49.259998,100,0,0
2019-11-12 05:30:00+01:00,17.41,17.545,22.5,17.66,9.5,57.169998,49.23,100,0,0
2019-11-12 05:45:00+01:00,17.404999,17.529999,22.5,17.66,9.5,57.169998,49.23,100,0,0
2019-11-12 06:00:00+01:00,17.385,17.529999,22.5,17.619999,9.5,57.169998,49.23,100,0,0
2019-11-12 06:15:00+01:00,20.885,20.625,22.5,17.02,8.4,48.610001,41.27,100,9,4.8
2019-11-12 06:30:00+01:00,21.33,20.605,22.5,17.459999,8.4,47.869999,40.889999,100,13,4.812
2019-11-12 06:45:00+01:00,22.08,20.645,22.5,17.76,8.4,46.549999,40.579998,100,12,4.824
2019-11-12 07:00:00+01:00,22.785,20.715,22.5,17.719999,8.4,45.139999,40.219997,100,12,4.848
2019-11-12 07:15:00+01:00,23.164999,20.805,22.5,17.559999,9.4,44.059998,39.790001,100,12,4.848
2019-11-12 07:30:00+01:00,23.004999,20.855,22.5,17.440001,8.4,44.200001,39.450001,100,12,4.812
2019-11-12 07:45:00+01:00,23.26,20.844999,22.5,17.52,8.4,43.52,39.219997,100,12,4.848
2019-11-12 08:00:00+01:00,23.359999,20.859999,22.5,17.539999,8.4,42.529999,38.779999,100,12,4.824
2019-11-12 08:15:00+01:00,24.719999,20.994999,22.5,17.440001,8.4,40.669998,38.209999,100,12,4.836
2019-11-12 08:30:00+01:00,24.644999,21.084999,22.5,17.58,8.4,40.540001,37.779999,100,12,4.668
2019-11-12 08:45:00+01:00,24.769999,21.094999,22.5,17.32,8.4,40.189999,37.52,100,12,4.812
2019-11-12 09:00:00+01:00,24.709999,21.125,22.5,17.359999,8.4,40.639999,37.389999,100,12,4.752
2019-11-12 09:15:00+01:00,24.799999,21.125,22.5,17.459999,9.4,40.450001,37.450001,100,12,4.512
2019-11-12 09:30:00+01:00,24.779999,21.115,22.5,17.539999,9.4,41.18,37.649998,100,12,4.62
2019-11-12 09:45:00+01:00,24.789999,21.164999,22.5,17.699999,10.4,40.669998,37.599998,100,12,4.668
2019-11-12 10:00:00+01:00,24.5,21.234999,22.5,17.4,11.4,40.91,37.739998,96.5,12,4.776
2019-11-12 10:15:00+01:00,24.664999,21.434999,22.5,17.879999,12.4,41.369999,37.629997,93,12,4.8
2019-11-12 10:30:00+01:00,24.459999,21.59,22.5,17.879999,12.4,41.68,37.809998,87,12,4.668
2019-11-12 10:45:00+01:00,24.48,21.67,22.5,17.76,13.4,41.98,37.879997,81,12,4.836
2019-11-12 11:00:00+01:00,24.67,21.789999,22.5,17.42,13.4,41.439999,37.629997,81.5,12,4.8
2019-11-12 11:15:00+01:00,24.535,21.91,22.5,18.219999,13.4,41.239998,37.43,82,12,4.908
2019-11-12 11:30:00+01:00,24.639999,22.004999,22.5,18.219999,14.4,41.469997,37.309998,76.5,13,4.8
2019-11-12 11:45:00+01:00,24.48,22.109999,22.5,17.82,15.4,41.439999,37.110001,71,12,4.8
2019-11-12 12:00:00+01:00,24.449999,22.189999,22.5,17.84,15.4,41.950001,37.169998,69,12,4.884
2019-11-12 12:15:00+01:00,24.58,22.254999,22.5,17.76,15.4,41.91,37.200001,67,12,4.872
2019-11-12 12:30:00+01:00,25.01,22.35,22.5,17.84,16.4,41.110001,36.950001,62.5,12,4.884
2019-11-12 12:45:00+01:00,25.025,22.48,22.5,17.66,16.4,41.139999,36.799999,58,12,4.884
2019-11-12 13:00:00+01:00,24.619999,22.555,22.5,17.279999,16.4,41.599998,36.709999,56,13,4.92
2019-11-12 13:15:00+01:00,24.57,22.65,22.5,16.859999,17.4,41.379997,36.43,54,12,4.896
2019-11-12 13:30:00+01:00,24.705,22.705,22.5,16.9,17.4,40.5,36.32,54,12,4.872
2019-11-12 13:45:00+01:00,24.689999,22.785,22.5,17.5,17.4,41.239998,35.919998,54,14,4.908
2019-11-12 14:00:00+01:00,24.744999,22.814999,22.5,16.98,18.4,40.73,35.899998,52.5,10,4.932
2019-11-12 14:15:00+01:00,25.064999,22.894999,22.5,17.799999,18.4,40.939999,35.649998,51,14,4.956
2019-11-12 14:30:00+01:00,25.17,22.91,22.5,18.02,18.4,40.829998,35.619999,49,12,4.944
2019-11-12 14:45:00+01:00,24.33,22.805,22.5,17.539999,18.4,42.349998,35.829998,47,12,4.956
2019-11-12 15:00:00+01:00,24.42,22.834999,22.5,17.719999,18.4,42.32,35.989998,50.5,13,4.98
2019-11-12 15:15:00+01:00,24.25,22.805,22.5,17.6,18.4,42.93,36.389999,54,12,4.98
2019-11-12 15:30:00+01:00,24.559999,22.805,22.5,17.66,18.4,42.149998,36.59,54,13,4.968
2019-11-12 15:45:00+01:00,24.764999,22.805,22.5,17.559999,17.4,41.5,36.389999,54,12,4.98
2019-11-12 16:00:00+01:00,24.449999,22.795,22.5,17.699999,17.4,41.25,36.299999,54,12,4.98
2019-11-12 16:15:00+01:00,24.105,22.775,22.5,17.559999,17.4,41.299999,35.860001,54,13,4.98
2019-11-12 16:30:00+01:00,24.17,22.695,22.5,17.639999,16.4,41.829998,36.02,56,12,4.968
2019-11-12 16:45:00+01:00,24.019999,22.715,22.5,17.539999,15.4,40.779999,35.619999,58,12,4.956
2019-11-12 17:00:00+01:00,24.129999,22.674999,22.5,17.039999,15.4,40.029999,35.34,58,12,4.944
2019-11-12 17:15:00+01:00,23.85,22.67,22.5,17.26,15.4,39.919998,34.779999,58,13,4.932
2019-11-12 17:30:00+01:00,24.42,22.605,22.5,17.5,14.4,39.889999,34.709999,60,12,4.884
2019-11-12 17:45:00+01:00,24.394999,22.574999,22.5,17.1,13.4,40.059998,34.779999,62,12,4.86
2019-11-12 18:00:00+01:00,24.289999,22.559999,22.5,17.42,13.4,40.43,34.68,62,14,4.944
2019-11-12 18:15:00+01:00,24.244999,22.539999,22.5,16.859999,13.4,40.669998,34.779999,62,12,4.944
2019-11-12 18:30:00+01:00,24.289999,22.539999,22.5,17.440001,12.4,40.66,35.18,66.5,12,4.944
2019-11-12 18:45:00+01:00,24.17,22.65,22.5,17.059999,12.4,41.099998,35.009998,71,12,4.944
2019-11-12 19:00:00+01:00,24.254999,22.695,22.5,17.4,12.4,41.129997,35.16,73.5,13,4.92
2019-11-12 19:15:00+01:00,24.189999,22.639999,22.5,16.82,12.4,41.299999,35.309998,76,12,4.896
2019-11-12 19:30:00+01:00,24.24,22.559999,22.5,17.059999,12.4,41.27,35.290001,76,12,4.92
2019-11-12 19:45:00+01:00,23.699999,22.48,22.5,17.299999,12.4,42.07,35.489998,76,13,4.908
2019-11-12 20:00:00+01:00,23.684999,22.365,22.5,17.359999,12.4,42.040001,35.66,78.5,12,4.92
2019-11-12 20:15:00+01:00,21.639999,20.934999,22.5,19.08,12.4,45.239998,37.759998,81,0,0
2019-11-12 20:30:00+01:00,20.26,19.99,22.5,19.5,12.4,47.799999,39.459999,78.5,0,0
2019-11-12 20:45:00+01:00,19.58,19.525,22.5,19.74,11.4,49.529999,40.259998,76,0,0
2019-11-12 21:00:00+01:00,19.199999,19.23,22.5,19.799999,11.4,50.389999,41.079998,76,0,0
2019-11-12 21:15:00+01:00,18.945,18.984999,22.5,19.699999,11.4,50.91,41.629997,76,0,0
2019-11-12 21:30:00+01:00,18.77,18.799999,22.5,19.68,11.4,51,42.129997,75.5,0,0
2019-11-12 21:45:00+01:00,18.654999,18.664999,22.5,19.639999,10.4,51.739998,42.48,75,0,0
2019-11-12 22:00:00+01:00,18.619999,18.59,22.5,19.48,10.4,51.709999,42.739998,81,0,0
2019-11-12 22:15:00+01:00,18.52,18.574999,22.5,19.18,9.4,52.169998,42.809998,87,0,0
2019-11-12 22:30:00+01:00,18.404999,18.51,22.5,19.08,9.4,52.41,43.02,87,0,0
2019-11-12 22:45:00+01:00,18.305,18.465,22.5,19,9.4,52.669998,43.579998,87,0,0
2019-11-12 23:00:00+01:00,18.225,18.389999,22.5,18.939999,9.4,52.84,43.790001,78.5,0,0
2019-11-12 23:15:00+01:00,18.164999,18.34,22.5,18.84,10.4,52.93,44.059998,70,0,0
2019-11-12 23:30:00+01:00,18.115,18.27,22.5,18.799999,8.4,53,44.43,72.5,0,0
2019-11-12 23:45:00+01:00,18.074999,18.23,22.5,18.74,8.4,53.07,44.68,75,0,0
2019-11-13 00:00:00+01:00,18.014999,18.209999,22.5,18.68,8.4,53.110001,44.75,70,0,0
2019-11-13 00:15:00+01:00,17.955,18.139999,22.5,18.6,8.4,53.199997,44.849998,65,0,0
2019-11-13 00:30:00+01:00,17.904999,18.09,22.5,18.559999,8.4,53.199997,45.009998,65,0,0
2019-11-13 00:45:00+01:00,17.875,18.059999,22.5,18.48,8.4,53.18,45.079998,65,0,0
2019-11-13 01:00:00+01:00,17.844999,18.029999,22.5,18.4,8.4,53.119999,45.110001,63,0,0
2019-11-13 01:15:00+01:00,17.805,17.98,22.5,18.359999,8.4,53,45.139999,61,0,0
2019-11-13 01:30:00+01:00,17.779999,17.949999,22.5,18.299999,9.4,52.949997,45.149998,59,0,0
2019-11-13 01:45:00+01:00,17.764999,17.93,22.5,18.24,8.3,52.889999,45.07,57,0,0
2019-11-13 02:00:00+01:00,17.74,17.91,22.5,18.199999,8.3,52.77,45.059998,57,0,0
2019-11-13 02:15:00+01:00,17.734999,17.85,22.5,18.139999,8.3,52.669998,45.029999,57,0,0
2019-11-13 02:30:00+01:00,17.695,17.84,22.5,18.08,8.3,52.59,45.029999,57,0,0
2019-11-13 02:45:00+01:00,17.66,17.805,22.5,18.039999,7.3,52.469997,45.009998,57,0,0
2019-11-13 03:00:00+01:00,17.645,17.789999,22.5,18,7.3,52.419998,44.950001,63.5,0,0
2019-11-13 03:15:00+01:00,17.625,17.764999,22.5,17.959999,9.3,52.349998,44.879997,70,0,0
2019-11-13 03:30:00+01:00,17.605,17.744999,22.5,17.92,9.3,52.289997,44.82,70,0,0
2019-11-13 03:45:00+01:00,17.57,17.695,22.5,17.9,9.3,52.289997,44.829998,70,0,0
2019-11-13 04:00:00+01:00,17.525,17.654999,22.5,17.84,9.3,52.299999,44.860001,72.5,0,0
2019-11-13 04:15:00+01:00,17.484999,17.639999,22.5,17.82,9.3,52.329998,44.739998,75,0,0
2019-11-13 04:30:00+01:00,17.455,17.594999,22.5,17.779999,9.3,52.379997,44.669998,72.5,0,0
2019-11-13 04:45:00+01:00,17.434999,17.58,22.5,17.74,9.3,52.379997,44.669998,70,0,0
2019-11-13 05:00:00+01:00,17.41,17.555,22.5,17.699999,8.3,52.379997,44.669998,75.5,0,0
2019-11-13 05:15:00+01:00,17.379999,17.545,22.5,17.68,7.3,52.449997,44.610001,81,0,0
2019-11-13 05:30:00+01:00,17.379999,17.529999,22.5,17.639999,9.3,52.41,44.610001,81,0,0
2019-11-13 05:45:00+01:00,17.375,17.494999,22.5,17.619999,9.3,52.379997,44.669998,81,0,0
2019-11-13 06:00:00+01:00,17.369999,17.484999,22.5,17.6,8.3,52.379997,44.549999,78,0,0
2019-11-13 06:15:00+01:00,20.645,20.529999,22.5,16.859999,8.3,41.889999,37,75,10,4.884
2019-11-13 06:30:00+01:00,21.199999,20.475,22.5,17.459999,8.3,40.93,35.98,72.5,12,4.8
2019-11-13 06:45:00+01:00,21.34,20.484999,22.5,17.440001,9.3,41.099998,35.349998,70,12,4.86
2019-11-13 07:00:00+01:00,21.389999,20.484999,22.5,17.559999,9.3,41,35.009998,72.5,12,4.824
2019-11-13 07:15:00+01:00,21.795,20.484999,22.5,17.66,8.3,40.369999,34.709999,75,13,4.836
2019-11-13 07:30:00+01:00,22.764999,20.529999,22.5,17.639999,7.3,39,34.419998,75,11,5.052
2019-11-13 07:45:00+01:00,23.459999,20.645,22.5,17.719999,7.3,38.389999,34.009998,75,13,4.86
2019-11-13 08:00:00+01:00,23.51,20.734999,22.5,17.66,8.3,37.719997,33.619999,75,12,4.848
2019-11-13 08:15:00+01:00,24.469999,20.865,22.5,17.42,9.3,36.509998,33.099998,75,12,4.836
2019-11-13 08:30:00+01:00,24.574999,20.924999,22.5,17.459999,8.3,36.48,32.880001,70,12,4.86
2019-11-13 08:45:00+01:00,24.715,20.965,22.5,17.42,8.3,36.369999,32.639999,65,12,4.848
2019-11-13 09:00:00+01:00,24.769999,21.004999,22.5,17.48,8.3,36.149998,32.489998,63,12,4.824
2019-11-13 09:15:00+01:00,24.769999,21.035,22.5,17.52,9.3,36.149998,32.419998,61,12,4.812
2019-11-13 09:30:00+01:00,24.754999,20.98,22.5,17.6,9.3,36.169998,32.489998,59,12,4.836
2019-11-13 09:45:00+01:00,24.734999,21.004999,22.5,17.719999,10.3,36.139999,32.259998,57,12,4.836
2019-11-13 10:00:00+01:00,24.715,21.074999,22.5,17.699999,10.3,36.439999,32.489998,57,12,4.896
2019-11-13 10:15:00+01:00,24.734999,21.105,22.5,17.74,11.3,36.200001,32.259998,57,13,4.896
2019-11-13 10:30:00+01:00,24.58,21.244999,22.5,17.699999,11.3,36.41,32.07,55.5,11,4.884
2019-11-13 10:45:00+01:00,24.6,21.389999,22.5,17.84,11.3,36.169998,32.049999,54,13,4.92
2019-11-13 11:00:00+01:00,24.65,21.635,22.5,17.48,13.3,36.200001,31.709999,47.5,12,4.908
2019-11-13 11:15:00+01:00,24.555,21.955,22.5,17.82,14.3,36.18,31.679998,41,12,4.944
2019-11-13 11:30:00+01:00,24.539999,22.23,22.5,17.440001,15.3,36.149998,31.269999,42.5,13,4.944
2019-11-13 11:45:00+01:00,24.109999,22.359999,22.5,17.1,15.3,35.73,30.769999,44,12,4.92
2019-11-13 12:00:00+01:00,23.879999,22.539999,22.5,17.119999,16.299999,35.689999,30.109999,41,12,4.92
2019-11-13 12:15:00+01:00,23.615,22.844999,22.5,16.9,16.299999,35.709999,29.459999,38,12,4.848
2019-11-13 12:30:00+01:00,23.689999,22.994999,22.5,16.879999,17.299999,36.079998,29.24,36.5,13,4.884
2019-11-13 12:45:00+01:00,23.84,23.154999,22.5,17.74,17.299999,35.899998,28.74,35,12,4.944
2019-11-13 13:00:00+01:00,24.434999,23.314999,22.5,17.5,17.299999,34.610001,28.129999,34,12,4.956
2019-11-13 13:15:00+01:00,24.615,23.465,22.5,16.98,17.299999,34.41,27.9,33,14,4.908
2019-11-13 13:30:00+01:00,24.644999,23.619999,23.5,17.639999,17.299999,34.099998,27.709999,35.5,12,4.908
2019-11-13 13:45:00+01:00,24.459999,23.769999,23.5,17.32,17.299999,34.639999,27.609999,38,12,4.908
2019-11-13 14:00:00+01:00,23.705,23.85,23.5,17.4,17.299999,35.809998,27.609999,35.5,12,4.92
2019-11-13 14:15:00+01:00,22.434999,23.82,23.5,17.68,17.299999,36.059998,27.82,33,12,4.92
2019-11-13 14:30:00+01:00,21.68,23.664999,23.5,17.639999,17.299999,36.389999,27.24,33,13,4.908
2019-11-13 14:45:00+01:00,22.07,23.434999,23.5,17.859999,17.299999,35.759998,27.029999,33,12,4.932
2019-11-13 15:00:00+01:00,22.545,23.295,23.5,17.84,17.299999,34.399998,26.539999,31,13,4.968
2019-11-13 15:15:00+01:00,23.615,23.174999,23.5,18.199999,17.299999,33,26.129999,29,12,4.92
2019-11-13 15:30:00+01:00,24.449999,23.105,23.5,17.639999,17.299999,30.859999,26.039999,30,12,4.968
2019-11-13 15:45:00+01:00,24.719999,23.184999,23.5,17.48,17.299999,30.469999,25.359999,31,12,4.956
2019-11-13 16:00:00+01:00,24.57,23.285,23.5,17.32,17.299999,30.059999,24.559999,33,13,4.896
2019-11-13 16:15:00+01:00,24.49,23.33,23.5,17.26,17.299999,31.059999,24.559999,35,12,4.932
2019-11-13 16:30:00+01:00,24.58,23.344999,23.5,17.199999,17.299999,31.379999,24.629999,34,12,4.932
2019-11-13 16:45:00+01:00,24.459999,23.375,23.5,17.219999,16.299999,31.939999,24.76,33,13,4.92
2019-11-13 17:00:00+01:00,24.65,23.32,23.5,17.279999,15.3,31.99,24.859999,34,12,4.92
2019-11-13 17:15:00+01:00,24.514999,23.264999,23.5,17.16,15.3,32.049999,25.029999,35,12,4.92
2019-11-13 17:30:00+01:00,23.99,23.184999,23.5,17.48,15.3,32.25,25.25,37.5,12,4.908
2019-11-13 17:45:00+01:00,23.85,23.105,23.5,17.32,14.3,32.98,25.41,40,14,4.956
2019-11-13 18:00:00+01:00,23.709999,23.059999,23.5,17.699999,13.3,33.399998,25.49,45,12,4.932
2019-11-13 18:15:00+01:00,24.035,23.025,23.5,17.940001,13.3,33.389999,25.48,50,12,4.932
2019-11-13 18:30:00+01:00,23.68,22.984999,23.5,17.440001,12.3,34.040001,25.549999,53.5,13,4.944
2019-11-13 18:45:00+01:00,24.254999,22.955,23.5,16.82,12.3,33.689999,25.789999,57,12,4.896
2019-11-13 19:00:00+01:00,24.299999,22.934999,23.5,16.959999,12.3,35.119999,26.15,59,12,4.896
2019-11-13 19:15:00+01:00,24.269999,22.865,23.5,16.879999,11.3,34.93,26.68,61,12,4.908
2019-11-13 19:30:00+01:00,24.289999,22.775,23.5,16.879999,11.3,35.360001,26.879999,61,13,4.908
2019-11-13 19:45:00+01:00,24.24,22.695,23.5,16.879999,11.3,35.540001,27.209999,61,12,4.884
2019-11-13 20:00:00+01:00,24.269999,22.719999,23.5,17.940001,10.3,34.989998,27.16,61,12,4.944
2019-11-13 20:15:00+01:00,22.059999,21.184999,22.5,19.74,10.3,38.349998,29.26,61,0,0
2019-11-13 20:30:00+01:00,20.635,20.25,22.5,19.92,10.3,40.239998,31.019999,61,0,0
2019-11-13 20:45:00+01:00,19.875,19.654999,22.5,20.139999,10.3,41.040001,32.049999,61,0,0
2019-11-13 21:00:00+01:00,19.4,19.254999,22.5,20.16,10.3,41.899998,32.489998,63,0,0
2019-11-13 21:15:00+01:00,19.08,19.115,22.5,20.059999,10.3,42.27,32.869999,65,0,0
2019-11-13 21:30:00+01:00,18.84,18.865,22.5,20.08,9.3,42.540001,33.23,70,0,0
2019-11-13 21:45:00+01:00,18.705,18.77,22.5,19.959999,10.3,43.32,33.349998,75,0,0
2019-11-13 22:00:00+01:00,18.584999,18.674999,22.5,19.74,9.3,43.84,33.860001,68,0,0
2019-11-13 22:15:00+01:00,18.459999,18.559999,22.5,19.459999,9.3,44.41,34.259998,61,0,0
2019-11-13 22:30:00+01:00,18.334999,18.529999,22.5,19.34,9.3,44.889999,34.380001,63,0,0
2019-11-13 22:45:00+01:00,18.244999,18.440001,22.5,19.24,9.3,45.289997,35,65,0,0
2019-11-13 23:00:00+01:00,18.174999,18.389999,22.5,19.139999,9.3,45.529999,35.450001,65,0,0
2019-11-13 23:15:00+01:00,18.105,18.34,22.5,19.039999,9.3,45.759998,35.84,65,0,0
2019-11-13 23:30:00+01:00,18.074999,18.32,22.5,18.939999,8.3,45.93,36.07,67.5,0,0
2019-11-13 23:45:00+01:00,18.055,18.25,22.5,18.879999,8.3,46,36.389999,70,0,0
2019-11-14 00:00:00+01:00,18.029999,18.23,22.5,18.82,8.3,46.110001,36.66,67.5,0,0
2019-11-14 00:15:00+01:00,17.975,18.199999,22.5,18.74,8.3,46.23,36.779999,65,0,0
2019-11-14 00:30:00+01:00,17.945,18.125,22.5,18.639999,7.3,46.34,36.93,63,0,0
2019-11-14 00:45:00+01:00,17.914999,18.09,22.5,18.6,7.3,46.369999,37.139999,61,0,0
2019-11-14 01:00:00+01:00,17.885,18.049999,22.5,18.559999,8.3,46.419998,37.299999,63,0,0
2019-11-14 01:15:00+01:00,17.844999,18.029999,22.5,18.459999,7.3,46.52,37.389999,65,0,0
2019-11-14 01:30:00+01:00,17.789999,18,22.5,18.42,7.3,46.599998,37.489998,63,0,0
2019-11-14 01:45:00+01:00,17.754999,17.959999,22.5,18.34,7.3,46.599998,37.57,61,0,0
2019-11-14 02:00:00+01:00,17.725,17.924999,22.5,18.279999,7.3,46.68,37.649998,68,0,0
2019-11-14 02:15:00+01:00,17.695,17.885,22.5,18.26,6.3,46.66,37.75,75,0,0
2019-11-14 02:30:00+01:00,17.654999,17.85,22.5,18.18,6.3,46.719997,37.809998,72.5,0,0
2019-11-14 02:45:00+01:00,17.625,17.83,22.5,18.119999,7.3,46.689999,37.849998,70,0,0
2019-11-14 03:00:00+01:00,17.605,17.785,22.5,18.08,7.3,46.789997,37.889999,70,0,0
2019-11-14 03:15:00+01:00,17.57,17.764999,22.5,18.039999,7.3,46.719997,37.889999,70,0,0
2019-11-14 03:30:00+01:00,17.535,17.74,22.5,18,6.3,46.719997,37.959999,67.5,0,0
2019-11-14 03:45:00+01:00,17.5,17.695,22.5,17.959999,7.3,46.68,38.02,65,0,0
2019-11-14 04:00:00+01:00,17.459999,17.65,22.5,17.92,7.3,46.68,38.040001,65,0,0
2019-11-14 04:15:00+01:00,17.424999,17.615,22.5,17.9,7.3,46.629997,38.07,65,0,0
2019-11-14 04:30:00+01:00,17.404999,17.584999,22.5,17.84,7.3,46.549999,38.040001,65,0,0
2019-11-14 04:45:00+01:00,17.375,17.555,22.5,17.82,7.3,46.610001,38.009998,65,0,0
2019-11-14 05:00:00+01:00,17.375,17.545,22.5,17.76,7.3,46.59,37.91,66.25,0,0
2019-11-14 05:15:00+01:00,17.375,17.52,22.5,17.719999,8.3,46.52,37.91,67.5,0,0
2019-11-14 05:30:00+01:00,17.375,17.504999,22.5,17.699999,9.3,46.549999,37.879997,68.75,0,0
2019-11-14 05:45:00+01:00,17.375,17.504999,22.5,17.68,9.3,46.52,37.809998,70,0,0
2019-11-14 06:00:00+01:00,17.375,17.484999,22.5,17.639999,9.2,46.439999,37.759998,70,0,0
2019-11-14 06:15:00+01:00,21.01,20.725,22.5,17.18,9.2,38.259998,31.75,70,10,4.896
2019-11-14 06:30:00+01:00,21.064999,20.654999,22.5,17.279999,9.2,38.099998,30.99,70,12,4.908
2019-11-14 06:45:00+01:00,21.34,20.645,22.5,17.48,9.2,37.369999,30.359999,70,13,4.884
2019-11-14 07:00:00+01:00,21.564999,20.65,22.5,17.639999,9.2,37.809998,30.119999,73,12,4.824
2019-11-14 07:15:00+01:00,21.904999,20.695,22.5,17.82,9.2,37.869999,30.17,76,12,4.776
2019-11-14 07:30:00+01:00,22.795,20.744999,22.5,17.66,9.2,37.649998,30.359999,71,12,4.8
2019-11-14 07:45:00+01:00,23.559999,20.844999,22.5,17.639999,9.2,37.419998,30.57,66,12,4.8
2019-11-14 08:00:00+01:00,23.609999,20.945,22.5,17.66,9.2,37.509998,30.699999,73.5,12,4.824
2019-11-14 08:15:00+01:00,24.945,21.094999,22.5,17.68,10.2,36.239998,30.709999,81,12,4.824
2019-11-14 08:30:00+01:00,25.025,21.205,22.5,17.58,10.2,36.040001,30.57,81,12,4.824
2019-11-14 08:45:00+01:00,25.09,21.24,22.5,17.799999,9.2,35.860001,30.539999,81,12,4.812
2019-11-14 09:00:00+01:00,25.144999,21.285,22.5,17.779999,9.2,35.860001,30.48,73.5,12,4.836
2019-11-14 09:15:00+01:00,24.904999,21.314999,22.5,17.6,9.2,36.059998,30.49,66,12,4.812
2019-11-14 09:30:00+01:00,24.869999,21.324999,22.5,17.42,10.2,36.219997,30.67,68.5,12,4.92
2019-11-14 09:45:00+01:00,25.025,21.334999,22.5,17.959999,10.2,35.700001,30.51,71,13,4.848
2019-11-14 10:00:00+01:00,24.824999,21.334999,22.5,17.98,10.2,36.119999,30.469999,71,12,4.872
2019-11-14 10:15:00+01:00,24.879999,21.49,22.5,17.98,9.2,35.809998,30.5,71,12,4.848
2019-11-14 10:30:00+01:00,24.869999,21.689999,22.5,17.539999,10.2,35.91,30.389999,71,12,4.632
2019-11-14 10:45:00+01:00,24.885,21.844999,22.5,18,11.2,35.759998,30.269999,71,12,4.86
2019-11-14 11:00:00+01:00,24.719999,21.93,22.5,17.52,11.2,35.939999,30.049999,71,12,4.8
2019-11-14 11:15:00+01:00,24.76,22,22.5,17.98,9.1,36.169998,29.92,71,12,4.824
2019-11-14 11:30:00+01:00,24.49,22.01,22.5,17.58,10.1,36.709999,29.9,76,13,4.812
2019-11-14 11:45:00+01:00,24.469999,22.16,22.5,18.02,10.1,36.849998,29.9,81,11,4.824
2019-11-14 12:00:00+01:00,24.615,22.26,22.5,17.379999,11.1,37.119999,30.08,84,13,4.824
2019-11-14 12:15:00+01:00,24.664999,22.334999,22.5,18,11.1,37.399998,30.289999,87,11,4.824
2019-11-14 12:30:00+01:00,24.1,22.35,22.5,17.48,11.1,38.169998,30.449999,87,13,4.812
2019-11-14 12:45:00+01:00,23.885,22.375,22.5,16.799999,10.1,38.610001,30.66,87,12,4.776
2019-11-14 13:00:00+01:00,23.879999,22.4,22.5,17.440001,10.1,38.829998,30.859999,87,12,4.824
2019-11-14 13:15:00+01:00,24.15,22.51,22.5,17.279999,10.1,38.610001,30.809999,87,12,4.824
2019-11-14 13:30:00+01:00,23.98,22.6,22.5,16.66,10.1,39.049999,30.789999,87,12,4.824
2019-11-14 13:45:00+01:00,23.82,22.629999,22.5,16.859999,10.1,39.599998,30.949999,87,12,4.788
2019-11-14 14:00:00+01:00,23.939999,22.644999,22.5,17.440001,9.1,40.450001,31.42,87,12,4.86
2019-11-14 14:15:00+01:00,23.965,22.59,22.5,16.68,8.1,40.66,31.82,87,12,4.86
2019-11-14 14:30:00+01:00,23.99,22.549999,22.5,17.52,8.1,40.959999,32.380001,90,13,4.956
2019-11-14 14:45:00+01:00,23.859999,22.529999,22.5,16.959999,8.1,41.110001,32.84,93,11,4.872
2019-11-14 15:00:00+01:00,24.064999,22.549999,22.5,17.08,8.1,40.849998,33.130001,90,13,4.824
2019-11-14 15:15:00+01:00,24.09,22.48,22.5,17.359999,8.1,41.379997,33.52,87,12,4.824
2019-11-14 15:30:00+01:00,24.084999,22.51,22.5,17.440001,8.1,41.369999,33.77,90,12,4.716
2019-11-14 15:45:00+01:00,23.949999,22.59,22.5,17.139999,8.1,41.029999,33.719997,93,12,4.872
2019-11-14 16:00:00+01:00,24.045,22.635,22.5,16.699999,8.1,41.18,33.649998,96.5,12,4.8
2019-11-14 16:15:00+01:00,24.189999,22.65,22.5,17.139999,8.1,41.099998,33.950001,100,12,4.824
2019-11-14 16:30:00+01:00,24.084999,22.824999,22.5,17.440001,8.1,41.369999,33.969997,96.5,12,4.848
2019-11-14 16:45:00+01:00,23.885,22.924999,22.5,16.879999,8.1,41.719997,33.860001,93,12,4.824
2019-11-14 17:00:00+01:00,24.01,22.934999,22.5,16.68,8.1,41.950001,33.959999,93,12,4.8
2019-11-14 17:15:00+01:00,24.01,22.9,22.5,16.82,8.1,42.279999,34.16,93,12,4.872
2019-11-14 17:30:00+01:00,24.09,22.785,22.5,16.959999,7.1,42.16,34.469997,93,12,4.788
2019-11-14 17:45:00+01:00,24.1,22.705,22.5,17.48,7.1,41.969997,34.73,93,12,4.8
2019-11-14 18:00:00+01:00,24.269999,22.715,22.5,17.1,8.1,41.25,34.669998,93,12,4.764
2019-11-14 18:15:00+01:00,24.18,22.775,22.5,17.34,8.1,41.41,34.529999,93,14,4.884
2019-11-14 18:30:00+01:00,24.4,22.754999,22.5,16.98,7.1,41.290001,34.529999,93,10,4.8
2019-11-14 18:45:00+01:00,24.24,22.799999,22.5,17,7.1,41.739998,34.599998,93,14,4.992
2019-11-14 19:00:00+01:00,24.719999,22.785,22.5,17.699999,7.1,40.969997,34.469997,90,12,4.836
2019-11-14 19:15:00+01:00,24.93,22.725,22.5,18.039999,7.1,40.57,34.5,87,12,4.812
2019-11-14 19:30:00+01:00,24.654999,22.705,22.5,17.779999,7.1,40.849998,34.399998,87,12,4.812
2019-11-14 19:45:00+01:00,24.459999,22.664999,22.5,17.82,7.1,40.709999,34.389999,87,12,4.812
2019-11-14 20:00:00+01:00,24.725,22.615,22.5,18.199999,7.1,40.439999,34.259998,90,12,4.872
2019-11-14 20:15:00+01:00,21.92,20.844999,22.5,19.74,7.1,44.599998,37.07,93,0,0
2019-11-14 20:30:00+01:00,20.139999,19.789999,22.5,20,7.1,47.649998,39.07,93,0,0
2019-11-14 20:45:00+01:00,19.27,19.234999,22.5,20.059999,8.1,49.52,40.329998,93,0,0
2019-11-14 21:00:00+01:00,18.789999,18.834999,22.5,20.16,7.1,50.619999,41.25,93,0,0
2019-11-14 21:15:00+01:00,18.539999,18.635,22.5,19.959999,7.1,51.559998,41.599998,93,0,0
2019-11-14 21:30:00+01:00,18.365,18.529999,22.5,19.879999,8.1,51.98,42,96.5,0,0
2019-11-14 21:45:00+01:00,18.264999,18.379999,22.5,19.74,7.1,52.119999,42.43,100,0,0
2019-11-14 22:00:00+01:00,18.174999,18.379999,22.5,19.48,8.1,52.199997,42.469997,100,0,0
2019-11-14 22:15:00+01:00,18.039999,18.32,22.5,19.24,8.1,52.169998,42.639999,100,0,0
2019-11-14 22:30:00+01:00,17.945,18.23,22.5,19.08,8.1,52.219997,42.869999,96.5,0,0
2019-11-14 22:45:00+01:00,17.885,18.17,22.5,18.959999,8.1,52.34,42.82,93,0,0
2019-11-14 23:00:00+01:00,17.865,18.129999,22.5,18.879999,8.1,52.379997,42.77,93,0,0
2019-11-14 23:15:00+01:00,17.844999,18.1,22.5,18.84,8.1,52.43,42.82,93,0,0
2019-11-14 23:30:00+01:00,17.824999,18.09,22.5,18.699999,8.1,52.43,42.759998,93,0,0
2019-11-14 23:45:00+01:00,17.815001,18,22.5,18.74,8.1,52.509998,43.07,93,0,0
2019-11-15 00:00:00+01:00,17.789999,17.98,22.5,18.6,8.1,52.599998,43.029999,93,0,0
2019-11-15 00:15:00+01:00,17.789999,17.949999,22.5,18.539999,8.1,52.610001,43.129997,93,0,0
2019-11-15 00:30:00+01:00,17.775,17.92,22.5,18.459999,9.1,52.669998,43.27,96.5,0,0
2019-11-15 00:45:00+01:00,17.744999,17.9,22.5,18.379999,8.1,52.739998,43.299999,100,0,0
2019-11-15 01:00:00+01:00,17.744999,17.869999,22.5,18.299999,7.1,52.739998,43.43,100,0,0
2019-11-15 01:15:00+01:00,17.744999,17.855,22.5,18.219999,8.1,52.829998,43.559998,100,0,0
2019-11-15 01:30:00+01:00,17.725,17.83,22.5,18.18,8.1,52.889999,43.639999,100,0,0
2019-11-15 01:45:00+01:00,17.67,17.805,22.5,18.08,8.1,52.969997,43.669998,100,0,0
2019-11-15 02:00:00+01:00,17.66,17.779999,22.5,18.039999,8.1,53.009998,43.73,96.5,0,0
2019-11-15 02:15:00+01:00,17.654999,17.764999,22.5,18,8.1,53.039997,43.809998,93,0,0
2019-11-15 02:30:00+01:00,17.635,17.76,22.5,17.940001,8.1,53.07,43.829998,93,0,0
2019-11-15 02:45:00+01:00,17.605,17.725,22.5,17.9,8.1,53.119999,43.959999,93,0,0
2019-11-15 03:00:00+01:00,17.58,17.695,22.5,17.84,8.1,53.199997,44.009998,93,0,0
2019-11-15 03:15:00+01:00,17.574999,17.695,22.5,17.82,7.1,53.16,44.009998,93,0,0
2019-11-15 03:30:00+01:00,17.555,17.674999,22.5,17.799999,8.1,53.199997,44.009998,93,0,0
2019-11-15 03:45:00+01:00,17.51,17.664999,22.5,17.779999,7.1,53.199997,44.040001,93,0,0
2019-11-15 04:00:00+01:00,17.469999,17.639999,22.5,17.76,7.1,53.32,44.139999,96.5,0,0
2019-11-15 04:15:00+01:00,17.424999,17.574999,22.5,17.74,6.1,53.43,44.299999,100,0,0
2019-11-15 04:30:00+01:00,17.379999,17.494999,22.5,17.699999,7.1,53.549999,44.559998,96.5,0,0
2019-11-15 04:45:00+01:00,17.355,17.465,22.5,17.66,7.1,53.610001,44.649998,93,0,0
2019-11-15 05:00:00+01:00,17.324999,17.449999,22.5,17.66,8.1,53.610001,44.719997,90,0,0
2019-11-15 05:15:00+01:00,17.26,17.389999,22.5,17.6,8.1,53.610001,44.719997,87,0,0
2019-11-15 05:30:00+01:00,17.209999,17.385,22.5,17.559999,8.1,53.610001,44.66,90,0,0
2019-11-15 05:45:00+01:00,17.190001,17.385,22.5,17.539999,8.1,53.579998,44.66,93,0,0
2019-11-15 06:00:00+01:00,17.190001,17.359999,22.5,17.52,8.1,53.549999,44.719997,93,0,0
2019-11-15 06:15:00+01:00,22.785,20.764999,22.5,17.84,8.1,42.25,36.719997,93,9,4.86
2019-11-15 06:30:00+01:00,22.984999,20.844999,22.5,17.24,8.1,41.669998,36.23,93,13,4.86
2019-11-15 06:45:00+01:00,23.769999,20.939999,22.5,17.42,8.1,40.739998,35.869999,93,12,4.812
2019-11-15 07:00:00+01:00,24.635,21.064999,22.5,17.66,8.1,39.540001,35.509998,93,12,4.872
2019-11-15 07:15:00+01:00,24.865,21.189999,22.5,17.379999,8.1,38.950001,35.189999,93,12,5.016
2019-11-15 07:30:00+01:00,25.084999,21.244999,22.5,17.6,8.1,38.369999,34.829998,93,12,4.908
2019-11-15 07:45:00+01:00,25.119999,21.289999,22.5,17.58,8.1,38.259998,34.489998,93,12,4.776
2019-11-15 08:00:00+01:00,25.32,21.314999,22.5,17.74,8.1,37.779999,34.299999,93,12,4.812
2019-11-15 08:15:00+01:00,25.285,21.34,22.5,17.76,8.1,37.649998,34.119999,93,12,4.776
2019-11-15 08:30:00+01:00,25.064999,21.34,22.5,17.68,8.1,37.77,34.02,93,12,4.86
2019-11-15 08:45:00+01:00,24.725,21.34,22.5,17.26,8.1,38.399998,33.950001,93,12,4.836
2019-11-15 09:00:00+01:00,24.635,21.299999,22.5,17.4,8.1,38.41,33.969997,93,12,4.8
2019-11-15 09:15:00+01:00,24.535,21.27,22.5,17.299999,9.1,38.549999,34.009998,93,12,4.8
2019-11-15 09:30:00+01:00,24.514999,21.195,22.5,17.279999,10.1,38.450001,34.23,93,12,4.824
2019-11-15 09:45:00+01:00,24.504999,21.189999,22.5,17.42,10.1,38.509998,34.259998,93,12,4.8
2019-11-15 10:00:00+01:00,24.504999,21.27,22.5,17.299999,11.1,38.279999,34.040001,93,12,4.836
2019-11-15 10:15:00+01:00,24.539999,21.34,22.5,17.359999,11.1,38.369999,34.119999,93,12,4.836
2019-11-15 10:30:00+01:00,24.625,21.459999,22.5,17.42,11.1,38.23,34.049999,93,12,4.776
2019-11-15 10:45:00+01:00,24.664999,21.619999,22.5,17.48,11.1,38.27,33.939999,93,12,4.872
2019-11-15 11:00:00+01:00,24.734999,21.674999,22.5,17.539999,11.1,38.5,33.880001,93,12,4.836
2019-11-15 11:15:00+01:00,24.894999,21.74,22.5,17.68,11.1,38.149998,33.790001,93,12,4.824
2019-11-15 11:30:00+01:00,24.4,21.799999,22.5,17.08,11.1,38.759998,33.689999,96.5,14,5.016
2019-11-15 11:45:00+01:00,24.379999,21.93,22.5,17.539999,11.1,39.09,33.649998,100,12,4.86
2019-11-15 12:00:00+01:00,24.74,22.125,22.5,17.940001,11.1,38.399998,33.279999,96.5,12,4.896
2019-11-15 12:15:00+01:00,24.639999,22.269999,22.5,17.84,11.1,38.829998,33.009998,93,12,4.836
2019-11-15 12:30:00+01:00,24.934999,22.289999,22.5,17.82,10.1,38.469997,33.18,90,12,4.836
2019-11-15 12:45:00+01:00,25.004999,22.43,22.5,17.98,10.1,39.009998,33.200001,87,12,4.872
2019-11-15 13:00:00+01:00,24.914999,22.529999,22.5,17.74,11.1,39.489998,33.360001,90,13,4.728
2019-11-15 13:15:00+01:00,25.135,22.715,22.5,17.859999,10.1,39.899998,33.299999,93,12,4.908
2019-11-15 13:30:00+01:00,24.975,22.814999,22.5,18.039999,10.1,40.110001,33.619999,93,12,4.68
2019-11-15 13:45:00+01:00,24.754999,22.894999,22.5,17.559999,10.1,40.669998,33.779999,93,12,4.86
2019-11-15 14:00:00+01:00,24.244999,22.934999,22.5,16.74,12.1,41.599998,34.02,93,12,4.848
2019-11-15 14:15:00+01:00,24.07,22.994999,22.5,16.859999,11.1,41.969997,34.189999,93,12,4.98
2019-11-15 14:30:00+01:00,24.115,22.934999,22.5,17.16,11.1,41.809998,34.349998,93,13,4.92
2019-11-15 14:45:00+01:00,24.09,23.014999,22.5,17.48,11.1,41.889999,34.349998,93,12,4.872
2019-11-15 15:00:00+01:00,24.26,23.025,22.5,17,11.1,41.739998,34.5,90,12,4.932
2019-11-15 15:15:00+01:00,24.15,23.039999,22.5,16.799999,11.1,42.16,34.509998,87,12,4.884
2019-11-15 15:30:00+01:00,23.85,22.984999,22.5,17.32,11.1,42.419998,34.619999,90,12,4.836
2019-11-15 15:45:00+01:00,24.299999,22.93,22.5,17,11.1,41.66,34.68,93,13,4.956
2019-11-15 16:00:00+01:00,24.039999,22.934999,22.5,16.959999,11.1,41.610001,34.619999,90,12,4.908
2019-11-15 16:15:00+01:00,24.23,22.9,22.5,17.459999,10.1,41.439999,34.59,87,12,4.92
2019-11-15 16:30:00+01:00,24.09,22.805,22.5,17.16,12.1,41.969997,34.669998,87,13,4.644
2019-11-15 16:45:00+01:00,24.09,22.674999,22.5,16.619999,12.1,42.16,34.98,87,12,4.92
2019-11-15 17:00:00+01:00,24.16,22.559999,22.5,16.959999,12.1,42.029999,35.139999,90,12,4.86
2019-11-15 17:15:00+01:00,24.139999,22.514999,22.5,17.4,12.1,42,35.27,93,12,4.92
2019-11-15 17:30:00+01:00,24.07,22.494999,22.5,17.52,12.1,42,35.32,93,12,4.764
2019-11-15 17:45:00+01:00,24.07,22.535,22.5,17.52,12.1,42.02,35.389999,93,14,4.908
2019-11-15 18:00:00+01:00,24.014999,22.644999,22.5,17.119999,12.1,42.279999,35.219997,96.5,12,4.848
2019-11-15 18:15:00+01:00,24,22.695,22.5,17.059999,11.1,42.209999,35.290001,100,12,4.86
2019-11-15 18:30:00+01:00,23.959999,22.725,22.5,16.98,11.1,42.349998,35.369999,100,12,4.824
2019-11-15 18:45:00+01:00,24.15,22.754999,22.5,16.779999,11.1,42.27,35.200001,100,12,4.848
2019-11-15 19:00:00+01:00,24.18,22.754999,22.5,17.219999,11.1,42.16,35.099998,100,12,4.896
2019-11-15 19:15:00+01:00,24.225,22.775,22.5,17.459999,11.1,42.09,35,100,13,4.848
2019-11-15 19:30:00+01:00,24.309999,22.775,22.5,17.719999,11.1,42.009998,34.969997,100,12,4.896
2019-11-15 19:45:00+01:00,24.844999,22.754999,22.5,18.039999,11.1,41.119999,34.93,100,12,4.956
2019-11-15 20:00:00+01:00,24.514999,22.744999,22.5,17.68,11.1,41.48,35.009998,100,12,4.908
2019-11-15 20:15:00+01:00,21.789999,20.84,22.5,19.619999,11.1,45.689999,38.219997,100,0,0
2019-11-15 20:30:00+01:00,20.094999,19.68,22.5,19.719999,11.1,48.959999,40.41,100,0,0
2019-11-15 20:45:00+01:00,19.154999,19.094999,22.5,19.84,11.1,50.989998,41.889999,100,0,0
2019-11-15 21:00:00+01:00,18.695,18.67,22.5,19.879999,11.1,51.959999,43.07,100,0,0
2019-11-15 21:15:00+01:00,18.484999,18.43,22.5,19.699999,11.1,52.349998,43.709999,100,0,0
2019-11-15 21:30:00+01:00,18.295,18.33,22.5,19.52,11.1,52.52,43.790001,96.5,0,0
2019-11-15 21:45:00+01:00,18.145,18.215,22.5,19.379999,11.1,52.529999,43.919998,93,0,0
2019-11-15 22:00:00+01:00,18.02,18.190001,22.5,19.199999,11.1,52.75,43.610001,96.5,0,0
2019-11-15 22:15:00+01:00,17.895,18.119999,22.5,18.92,11.1,53.23,43.639999,100,0,0
2019-11-15 22:30:00+01:00,17.795,18,22.5,18.799999,11.1,53.389999,43.919998,100,0,0
2019-11-15 22:45:00+01:00,17.734999,17.949999,22.5,18.699999,10.1,53.529999,44.049999,100,0,0
2019-11-15 23:00:00+01:00,17.67,17.889999,22.5,18.6,10.1,53.559998,44.32,100,0,0
2019-11-15 23:15:00+01:00,17.66,17.85,22.5,18.5,10.1,53.559998,44.509998,100,0,0
2019-11-15 23:30:00+01:00,17.635,17.795,22.5,18.42,11.1,53.59,44.549999,96.5,0,0
2019-11-15 23:45:00+01:00,17.615,17.779999,22.5,18.32,11.1,53.619999,44.559998,93,0,0
2019-11-16 00:00:00+01:00,17.59,17.764999,22.5,18.279999,11.1,53.619999,44.549999,96.5,0,0
2019-11-16 00:15:00+01:00,17.58,17.725,22.5,18.219999,10.1,53.619999,44.700001,100,0,0
2019-11-16 00:30:00+01:00,17.574999,17.695,22.5,18.139999,9.1,53.649998,44.759998,100,0,0
2019-11-16 00:45:00+01:00,17.535,17.674999,22.5,18.08,9.1,53.68,44.779999,100,0,0
2019-11-16 01:00:00+01:00,17.504999,17.65,22.5,18.02,9.1,53.699997,44.789997,100,0,0
2019-11-16 01:15:00+01:00,17.484999,17.629999,22.5,17.940001,9.1,53.809998,44.84,100,0,0
2019-11-16 01:30:00+01:00,17.445,17.555,22.5,17.92,9.1,53.879997,45.059998,96.5,0,0
2019-11-16 01:45:00+01:00,17.404999,17.514999,22.5,17.859999,8.1,54.029999,45.129997,93,0,0
2019-11-16 02:00:00+01:00,17.375,17.475,22.5,17.799999,9.1,54.119999,45.18,93,0,0
2019-11-16 02:15:00+01:00,17.344999,17.465,22.5,17.76,9.1,54.18,45.239998,93,0,0
2019-11-16 02:30:00+01:00,17.334999,17.434999,22.5,17.719999,9.1,54.209999,45.369999,93,0,0
2019-11-16 02:45:00+01:00,17.324999,17.41,22.5,17.68,9.1,54.239998,45.41,93,0,0
2019-11-16 03:00:00+01:00,17.309999,17.395,22.5,17.639999,9.1,54.239998,45.439999,93,0,0
2019-11-16 03:15:00+01:00,17.305,17.385,22.5,17.6,8.1,54.239998,45.48333267,93,0,0
2019-11-16 03:30:00+01:00,17.289999,17.385,22.5,17.559999,8.1,54.259998,45.52666633,93,0,0
2019-11-16 03:45:00+01:00,17.289999,17.389999,22.5,17.539999,7.1,54.239998,45.57,93,0,0
2019-11-16 04:00:00+01:00,17.289999,17.375,22.5,17.52,7.1,54.239998,45.599998,93,0,0
2019-11-16 04:15:00+01:00,17.27,17.379999,22.5,17.48,8.1,54.209999,45.57,93,0,0
2019-11-16 04:30:00+01:00,17.264999,17.355,22.5,17.440001,7.1,54.239998,45.57,93,0,0
2019-11-16 04:45:00+01:00,17.254999,17.344999,22.5,17.42,7.1,54.18,45.57,93,0,0
2019-11-16 05:00:00+01:00,17.225,17.334999,22.5,17.4,7.1,54.18,45.549999,93,0,0
2019-11-16 05:15:00+01:00,17.199999,17.315001,22.5,17.379999,8.1,54.18,45.549999,93,0,0
2019-11-16 05:30:00+01:00,17.190001,17.315001,22.5,17.359999,8.1,54.149998,45.549999,93,0,0
2019-11-16 05:45:00+01:00,17.190001,17.285,22.5,17.34,8.1,54.16,45.59,93,0,0
2019-11-16 06:00:00+01:00,17.18,17.275,22.5,17.299999,8.1,54.149998,45.59,96.5,0,0
2019-11-16 06:15:00+01:00,21.119999,20.814999,22.5,17.139999,8.1,45.93,37.489998,100,9,4.848
2019-11-16 06:30:00+01:00,21.26,20.764999,22.5,17.34,7.1,45.369999,37.34,96.5,12,4.8
2019-11-16 06:45:00+01:00,21.43,20.764999,22.5,17.48,8.1,45.52,37.279999,93,14,4.872
2019-11-16 07:00:00+01:00,21.51,20.775,22.5,17.539999,9.1,45.939999,37.380001,93,12,4.86
2019-11-16 07:15:00+01:00,21.895,20.785,22.5,17.779999,8.1,45,37.41,93,12,4.92
2019-11-16 07:30:00+01:00,22.705,20.85,22.5,17.68,8.1,43.419998,37.23,90,12,4.944
2019-11-16 07:45:00+01:00,23.644999,20.939999,22.5,17.66,8.1,42.239998,37.040001,87,12,4.92
2019-11-16 08:00:00+01:00,23.73,21.045,22.5,17.76,8.1,41.919998,36.73,93.5,12,4.86
2019-11-16 08:15:00+01:00,25.154999,21.189999,22.5,18.18,7.1,40,36.419998,100,12,4.824
2019-11-16 08:30:00+01:00,25.295,21.305,22.5,18.16,8.1,39.860001,36.119999,96.5,12,4.824
2019-11-16 08:45:00+01:00,25.344999,21.375,22.5,18.08,8.1,39.799999,36.009998,93,12,4.812
2019-11-16 09:00:00+01:00,25.225,21.41,22.5,17.779999,8.1,40.290001,36.079998,93,12,4.824
2019-11-16 09:15:00+01:00,25.029999,21.41,22.5,17.84,8.1,40.379997,36.139999,93,13,4.824
2019-11-16 09:30:00+01:00,25.32,21.42,22.5,17.219999,8.1,40.419998,36.139999,93,11,4.836
2019-11-16 09:45:00+01:00,25.125,21.459999,22.5,17.82,9.1,40.529999,36.169998,93,12,4.776
2019-11-16 10:00:00+01:00,25.24,21.459999,22.5,17.84,10.1,40.459999,36.23,96.5,12,4.788
2019-11-16 10:15:00+01:00,25.035,21.459999,22.5,17.6,10.1,40.540001,36.239998,100,12,4.812
2019-11-16 10:30:00+01:00,24.514999,21.455,22.5,17.52,10.1,41.379997,36.43,96.5,12,4.8
2019-11-16 10:45:00+01:00,24.459999,21.395,22.5,17.82,10.1,41.829998,36.73,93,12,4.884
2019-11-16 11:00:00+01:00,24.555,21.41,22.5,17.84,12.1,42.02,36.93,90,12,4.836
2019-11-16 11:15:00+01:00,24.769999,21.395,22.5,17.859999,10,42.129997,37.27,87,12,4.896
2019-11-16 11:30:00+01:00,24.5,21.389999,22.5,17.08,10,42.52,37.43,87,13,4.668
2019-11-16 11:45:00+01:00,24.535,21.42,22.5,17.879999,10,42.649998,37.59,87,11,4.824
2019-11-16 12:00:00+01:00,24.744999,21.434999,22.5,17.76,10,42.610001,37.75,90,12,4.8
2019-11-16 12:15:00+01:00,24.664999,21.459999,22.5,17.459999,10,42.399998,37.719997,93,12,4.824
2019-11-16 12:30:00+01:00,24.725,21.469999,22.5,17.440001,12,42.139999,37.649998,93,12,4.8
2019-11-16 12:45:00+01:00,24.789999,21.535,22.5,17.799999,12,42.09,37.48,93,12,4.8
2019-11-16 13:00:00+01:00,25.064999,21.545,22.5,17.6,13,41.950001,37.509998,90,12,4.8
2019-11-16 13:15:00+01:00,24.939999,21.57,22.5,17.92,13,41.950001,37.380001,87,13,4.824
2019-11-16 13:30:00+01:00,24.904999,21.559999,22.5,17.959999,11,42.149998,37.509998,87,11,4.8
2019-11-16 13:45:00+01:00,24.705,21.555,22.5,18.02,11,42.309998,37.579998,87,13,4.884
2019-11-16 14:00:00+01:00,24.955,21.555,22.5,18.02,12,41.809998,37.509998,84,11,4.824
2019-11-16 14:15:00+01:00,24.715,21.57,22.5,17.959999,13,41.759998,37.419998,81,13,4.824
2019-11-16 14:30:00+01:00,24.635,21.564999,22.5,17.619999,13,42,37.32,78.5,12,4.776
2019-11-16 14:45:00+01:00,24.695,21.57,22.5,17.5,13,41.759998,37.32,76,12,4.8
2019-11-16 15:00:00+01:00,24.619999,21.605,22.5,18.02,14,41.68,37.189999,78.5,12,4.74
2019-11-16 15:15:00+01:00,22.15,20.33,22.5,18.92,13,45.149998,39.32,81,0,0
2019-11-16 15:30:00+01:00,20.414999,19.514999,22.5,19.139999,13.9,48.289997,40.879997,81,0,0
2019-11-16 15:45:00+01:00,19.449999,19.059999,22.5,19.279999,13.9,50.259998,41.889999,81,0,0
2019-11-16 16:00:00+01:00,18.939999,18.744999,22.5,19.34,13.9,51.289997,42.689999,81,0,0
2019-11-16 16:15:00+01:00,18.639999,18.57,22.5,19.4,12.9,51.82,43.040001,81,0,0
2019-11-16 16:30:00+01:00,18.51,18.440001,22.5,19.379999,11.9,52.119999,43.549999,81,0,0
2019-11-16 16:45:00+01:00,18.359999,18.32,22.5,19.299999,10.9,52.449997,43.879997,81,0,0
2019-11-16 17:00:00+01:00,18.234999,18.199999,22.5,19.219999,10.9,52.68,44.079998,81,0,0
2019-11-16 17:15:00+01:00,18.105,18.07,22.5,19.18,10.9,52.899998,44.439999,81,0,0
2019-11-16 17:30:00+01:00,18.02,18.02,22.5,19.08,10.9,53.079998,44.509998,84,0,0
2019-11-16 17:45:00+01:00,17.940001,17.934999,22.5,18.98,10.9,53.25,44.709999,87,0,0
2019-11-16 18:00:00+01:00,17.875,17.889999,22.5,18.859999,10.9,53.379997,44.809998,87,0,0
2019-11-16 18:15:00+01:00,17.824999,17.85,22.5,18.76,10.9,53.469997,44.969997,87,0,0
2019-11-16 18:30:00+01:00,17.775,17.799999,22.5,18.66,10.9,53.529999,45.02,87,0,0
2019-11-16 18:45:00+01:00,17.734999,17.764999,22.5,18.58,10.9,53.619999,45.149998,87,0,0
2019-11-16 19:00:00+01:00,17.674999,17.75,22.5,18.5,10.9,53.68,45.209999,87,0,0
2019-11-16 19:15:00+01:00,17.65,17.73,22.5,18.379999,10.9,53.739998,45.209999,87,0,0
2019-11-16 19:30:00+01:00,17.619999,17.66,22.5,18.359999,10.9,53.809998,45.360001,84,0,0
2019-11-16 19:45:00+01:00,17.584999,17.639999,22.5,18.26,9.9,53.879997,45.389999,81,0,0
2019-11-16 20:00:00+01:00,17.555,17.615,22.5,18.18,10.9,53.969997,45.459999,84,0,0
2019-11-16 20:15:00+01:00,17.514999,17.58,22.5,18.119999,10.9,54,45.5599995,87,0,0
2019-11-16 20:30:00+01:00,17.494999,17.539999,22.5,18.08,10.9,54.059998,45.66,84,0,0
2019-11-16 20:45:00+01:00,17.455,17.484999,22.5,18,9.9,54.18,45.77,81,0,0
2019-11-16 21:00:00+01:00,17.424999,17.48,22.5,17.959999,9.9,54.23,45.77,81,0,0
2019-11-16 21:15:00+01:00,17.385,17.459999,22.5,17.9,8.9,54.23,45.77,81,0,0
2019-11-16 21:30:00+01:00,17.355,17.43,22.5,17.84,8.9,54.32,45.829998,84,0,0
2019-11-16 21:45:00+01:00,17.309999,17.385,22.5,17.799999,9.9,54.379997,45.899998,87,0,0
2019-11-16 22:00:00+01:00,17.264999,17.385,22.5,17.74,9.9,54.469997,45.919998,87,0,0
2019-11-16 22:15:00+01:00,17.199999,17.385,22.5,17.699999,10.9,54.469997,45.989998,87,0,0
2019-11-16 22:30:00+01:00,17.190001,17.365,22.5,17.66,10.9,54.469997,46.029999,84,0,0
2019-11-16 22:45:00+01:00,17.190001,17.344999,22.5,17.639999,10.9,54.469997,46.029999,81,0,0
2019-11-16 23:00:00+01:00,17.190001,17.315001,22.5,17.6,10.9,54.489998,46.009998,84,0,0
2019-11-16 23:15:00+01:00,17.154999,17.285,22.5,17.559999,10.9,54.48,46.110001,87,0,0
2019-11-16 23:30:00+01:00,17.139999,17.254999,22.5,17.539999,10.9,54.449997,46.110001,87,0,0
2019-11-16 23:45:00+01:00,17.135,17.244999,22.5,17.52,10.9,54.449997,46.110001,87,0,0
2019-11-17 00:00:00+01:00,17.119999,17.234999,22.5,17.48,10.9,54.449997,46.059998,90,0,0
2019-11-17 00:15:00+01:00,17.105,17.225,22.5,17.459999,10.9,54.449997,46.110001,93,0,0
2019-11-17 00:30:00+01:00,17.08,17.215,22.5,17.440001,10.9,54.449997,46.110001,93,0,0
2019-11-17 00:45:00+01:00,17.08,17.205,22.5,17.42,11.9,54.449997,46.110001,93,0,0
2019-11-17 01:00:00+01:00,17.059999,17.190001,22.5,17.379999,11.9,54.48,46.110001,90,0,0
2019-11-17 01:15:00+01:00,17.035,17.154999,22.5,17.379999,10.9,54.48,46.139999,87,0,0
2019-11-17 01:30:00+01:00,17.025,17.125,22.5,17.359999,9.9,54.48,46.219997,87,0,0
2019-11-17 01:45:00+01:00,16.99,17.105,22.5,17.32,9.9,54.449997,46.189999,87,0,0
2019-11-17 02:00:00+01:00,16.959999,17.094999,22.5,17.299999,9.9,54.509998,46.189999,87,0,0
2019-11-17 02:15:00+01:00,16.93,17.084999,22.5,17.299999,9.9,54.57,46.189999,87,0,0
2019-11-17 02:30:00+01:00,16.93,17.074999,22.5,17.279999,9.9,54.59,46.149998,87,0,0
2019-11-17 02:45:00+01:00,16.914999,17.074999,22.5,17.26,9.9,54.59,46.149998,87,0,0
2019-11-17 03:00:00+01:00,16.9,17.065001,22.5,17.219999,9.9,54.619999,46.189999,87,0,0
2019-11-17 03:15:00+01:00,16.889999,17.035,22.5,17.219999,9.9,54.619999,46.219997,87,0,0
2019-11-17 03:30:00+01:00,16.875,17.055,22.5,17.219999,8.9,54.629997,46.189999,87,0,0
2019-11-17 03:45:00+01:00,16.859999,17.045,22.5,17.18,9.9,54.629997,46.149998,87,0,0
2019-11-17 04:00:00+01:00,16.85,17.035,22.5,17.18,9.9,54.619999,46.129997,87,0,0
2019-11-17 04:15:00+01:00,16.834999,17.014999,22.5,17.139999,9.9,54.629997,46.149998,87,0,0
2019-11-17 04:30:00+01:00,16.809999,17.014999,22.5,17.139999,9.9,54.689999,46.189999,87,0,0
2019-11-17 04:45:00+01:00,16.789999,16.984999,22.5,17.119999,9.9,54.75,46.209999,87,0,0
2019-11-17 05:00:00+01:00,16.779999,16.955,22.5,17.119999,9.9,54.77,46.239998,90,0,0
2019-11-17 05:15:00+01:00,16.76,16.955,22.5,17.1,8.9,54.829998,46.27,93,0,0
2019-11-17 05:30:00+01:00,16.734999,16.934999,22.5,17.1,8.9,54.93,46.309998,90,0,0
2019-11-17 05:45:00+01:00,16.725,16.91,22.5,17.059999,8.9,54.98,46.329998,87,0,0
2019-11-17 06:00:00+01:00,16.699999,16.904999,22.5,17.059999,9.9,55.039997,46.41,90,0,0
2019-11-17 06:15:00+01:00,16.690001,16.895,22.5,17.039999,9.9,55.099998,46.439999,93,0,0
2019-11-17 06:30:00+01:00,16.68,16.875,22.5,17.02,9.9,55.099998,46.469997,93,0,0
2019-11-17 06:45:00+01:00,16.639999,16.859999,22.5,17,9.9,55.129997,46.539997,93,0,0
2019-11-17 07:00:00+01:00,16.629999,16.844999,22.5,16.98,9.9,55.16,46.57,93,0,0
2019-11-17 07:15:00+01:00,16.619999,16.834999,22.5,16.959999,9.9,55.16,46.599998,93,0,0
2019-11-17 07:30:00+01:00,16.6,16.815001,22.5,16.959999,9.9,55.189999,46.639999,93,0,0
2019-11-17 07:45:00+01:00,16.559999,16.775,22.5,16.940001,9.9,55.239998,46.73,93,0,0
2019-11-17 08:00:00+01:00,16.539999,16.73,22.5,16.92,9.9,55.23,46.799999,93,0,0
2019-11-17 08:15:00+01:00,16.529999,16.705,22.5,16.879999,9.9,55.289997,46.869999,93,0,0
2019-11-17 08:30:00+01:00,16.52,16.695,22.5,16.859999,9.9,55.299999,46.91,96.5,0,0
2019-11-17 08:45:00+01:00,16.49,16.654999,22.5,16.84,9.9,55.329998,46.939999,100,0,0
2019-11-17 09:00:00+01:00,16.48,16.639999,22.5,16.82,9.9,55.329998,46.959999,96.5,0,0
2019-11-17 09:15:00+01:00,16.49,16.645,22.5,16.779999,9.9,55.289997,46.939999,93,0,0
2019-11-17 09:30:00+01:00,16.49,16.654999,22.5,16.779999,9.9,55.239998,46.91,93,0,0
2019-11-17 09:45:00+01:00,16.49,16.645,22.5,16.779999,9.9,55.239998,46.899998,93,0,0
2019-11-17 10:00:00+01:00,16.49,16.654999,22.5,16.76,9.9,55.189999,46.869999,90,0,0
2019-11-17 10:15:00+01:00,16.51,16.645,22.5,16.76,9.9,55.129997,46.84,87,0,0
2019-11-17 10:30:00+01:00,16.529999,16.635,22.5,16.76,10.9,55.059998,46.829998,90,0,0
2019-11-17 10:45:00+01:00,16.539999,16.629999,22.5,16.719999,10.9,55.009998,46.789997,93,0,0
2019-11-17 11:00:00+01:00,16.539999,16.625,22.5,16.74,10.9,55.009998,46.860001,87,0,0
2019-11-17 11:15:00+01:00,16.539999,16.625,22.5,16.74,10.9,54.989998,46.829998,81,0,0
2019-11-17 11:30:00+01:00,16.52,16.625,22.5,16.74,11.9,55.009998,46.759998,78.5,0,0
2019-11-17 11:45:00+01:00,16.525,16.625,22.5,16.699999,11.9,54.989998,46.759998,76,0,0
2019-11-17 12:00:00+01:00,16.539999,16.625,22.5,16.719999,12.9,54.969997,46.73,73.5,0,0
2019-11-17 12:15:00+01:00,16.545,16.594999,22.5,16.699999,12.9,54.959999,46.759998,71,0,0
2019-11-17 12:30:00+01:00,16.539999,16.625,22.5,16.699999,12.9,54.959999,46.73,73.5,0,0
2019-11-17 12:45:00+01:00,16.549999,16.625,22.5,16.699999,12.9,54.959999,46.689999,76,0,0
2019-11-17 13:00:00+01:00,16.559999,16.635,22.5,16.699999,12.9,54.93,46.66,73.5,0,0
2019-11-17 13:15:00+01:00,16.574999,16.654999,22.5,16.699999,12.9,54.889999,46.599998,71,0,0
2019-11-17 13:30:00+01:00,16.559999,16.645,22.5,16.719999,13.9,54.93,46.57,73.5,0,0
2019-11-17 13:45:00+01:00,16.59,16.635,22.5,16.719999,16,54.959999,46.629997,76,0,0
2019-11-17 14:00:00+01:00,16.629999,16.629999,22.5,16.719999,16,54.959999,46.689999,71,0,0
2019-11-17 14:15:00+01:00,16.68,16.645,22.5,16.74,16,54.889999,46.709999,66,0,0
2019-11-17 14:30:00+01:00,16.709999,16.684999,22.5,16.74,16,54.93,46.639999,73.5,0,0
2019-11-17 14:45:00+01:00,16.709999,16.725,22.5,16.76,16,55.009998,46.57,81,0,0
2019-11-17 15:00:00+01:00,16.690001,16.73,22.5,16.74,16,55.119999,46.639999,84,0,0
2019-11-17 15:15:00+01:00,16.690001,16.744999,22.5,16.76,17,55.209999,46.709999,87,0,0
2019-11-17 15:30:00+01:00,16.699999,16.754999,22.5,16.76,16,55.209999,46.73,87,0,0
2019-11-17 15:45:00+01:00,16.67,16.754999,22.5,16.779999,14.9,55.239998,46.829998,87,0,0
2019-11-17 16:00:00+01:00,16.639999,16.754999,22.5,16.779999,13.9,55.299999,46.91,87,0,0
2019-11-17 16:15:00+01:00,16.639999,16.73,22.5,16.779999,13.9,55.329998,47.039997,87,0,0
2019-11-17 16:30:00+01:00,16.629999,16.744999,22.5,16.779999,12.9,55.289997,47.07,90,0,0
2019-11-17 16:45:00+01:00,16.629999,16.775,22.5,16.779999,12.9,55.219997,46.969997,93,0,0
2019-11-17 17:00:00+01:00,16.6,16.785,22.5,16.779999,10.9,55.219997,46.91,93,0,0
2019-11-17 17:15:00+01:00,16.59,16.764999,22.5,16.779999,10.9,55.239998,46.899998,93,0,0
