Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-11-17 17:30:00+01:00,16.549999,16.754999,22.5,16.779999,10.9,55.389999,46.869999,93,0,0
2019-11-17 17:45:00+01:00,16.52,16.73,22.5,16.76,9.9,55.459999,46.939999,93,0,0
2019-11-17 18:00:00+01:00,16.48,16.725,22.5,16.76,10.9,55.52,47.039997,93,0,0
2019-11-17 18:15:00+01:00,16.449999,16.705,22.5,16.74,10.9,55.59,47.039997,93,0,0
2019-11-17 18:30:00+01:00,16.440001,16.684999,22.5,16.719999,9.9,55.559998,47.099998,93,0,0
2019-11-17 18:45:00+01:00,16.43,16.654999,22.5,16.719999,9.9,55.559998,47.139999,93,0,0
2019-11-17 19:00:00+01:00,16.41,16.645,22.5,16.699999,10.9,55.619999,47.149998,93,0,0
2019-11-17 19:15:00+01:00,16.389999,16.625,22.5,16.68,9.9,55.59,47.149998,93,0,0
2019-11-17 19:30:00+01:00,16.385,16.605,22.5,16.699999,9.9,55.619999,47.219997,93,0,0
2019-11-17 19:45:00+01:00,16.375,16.609999,22.5,16.66,9.9,55.610001,47.189999,93,0,0
2019-11-17 20:00:00+01:00,16.359999,16.594999,22.5,16.66,9.9,55.68,47.149998,93,0,0
2019-11-17 20:15:00+01:00,16.34,16.574999,22.5,16.639999,9.9,55.669998,47.189999,93,0,0
2019-11-17 20:30:00+01:00,16.32,16.565001,22.5,16.619999,8.9,55.709999,47.219997,93,0,0
2019-11-17 20:45:00+01:00,16.295,16.545,22.5,16.619999,8.9,55.73,47.219997,93,0,0
2019-11-17 21:00:00+01:00,16.27,16.504999,22.5,16.6,8.9,55.799999,47.279999,96.5,0,0
2019-11-17 21:15:00+01:00,16.254999,16.494999,22.5,16.6,8.9,55.879997,47.349998,100,0,0
2019-11-17 21:30:00+01:00,16.25,16.465,22.5,16.58,8.9,56,47.379997,100,0,0
2019-11-17 21:45:00+01:00,16.219999,16.465,22.5,16.539999,8.9,56.119999,47.539997,100,0,0
2019-11-17 22:00:00+01:00,16.199999,16.465,22.5,16.52,8.9,56.23,47.57,96.5,0,0
2019-11-17 22:15:00+01:00,16.190001,16.465,22.5,16.52,7.9,56.309998,47.599998,93,0,0
2019-11-17 22:30:00+01:00,16.174999,16.455,22.5,16.52,7.9,56.399998,47.700001,90,0,0
2019-11-17 22:45:00+01:00,16.17,16.455,22.5,16.5,7.9,56.459999,47.739998,87,0,0
2019-11-17 23:00:00+01:00,16.16,16.455,22.5,16.5,7.9,56.539997,47.799999,93.5,0,0
2019-11-17 23:15:00+01:00,16.15,16.424999,22.5,16.5,7.9,56.599998,47.879997,100,0,0
2019-11-17 23:30:00+01:00,16.145,16.385,22.5,16.48,8.9,56.629997,48.02,100,0,0
2019-11-17 23:45:00+01:00,16.139999,16.359999,22.5,16.440001,8.9,56.699997,48.110001,100,0,0
2019-11-18 00:00:00+01:00,16.139999,16.324999,22.5,16.48,8.9,56.75,48.27,96.5,0,0
2019-11-18 00:15:00+01:00,16.119999,16.315001,22.5,16.459999,7.9,56.82,48.309998,93,0,0
2019-11-18 00:30:00+01:00,16.119999,16.295,22.5,16.48,8.9,56.889999,48.419998,93,0,0
2019-11-18 00:45:00+01:00,16.084999,16.275,22.5,16.440001,7.9,56.939999,48.509998,93,0,0
2019-11-18 01:00:00+01:00,16.035,16.275,22.5,16.42,8.9,57.09,48.509998,93,0,0
2019-11-18 01:15:00+01:00,16.025,16.279999,22.5,16.42,6.9,57.119999,48.509998,93,0,0
2019-11-18 01:30:00+01:00,16.01,16.26,22.5,16.42,7.9,57.169998,48.579998,93,0,0
2019-11-18 01:45:00+01:00,16.01,16.26,22.5,16.4,7.9,57.23,48.649998,93,0,0
2019-11-18 02:00:00+01:00,16,16.244999,22.5,16.379999,7.9,57.239998,48.719997,90,0,0
2019-11-18 02:15:00+01:00,15.98,16.225,22.5,16.379999,7.9,57.259998,48.719997,87,0,0
2019-11-18 02:30:00+01:00,15.969999,16.205,22.5,16.379999,7.9,57.259998,48.739998,90,0,0
2019-11-18 02:45:00+01:00,15.969999,16.190001,22.5,16.359999,7.9,57.259998,48.879997,93,0,0
2019-11-18 03:00:00+01:00,15.95,16.18,22.5,16.34,7.9,57.299999,48.879997,93,0,0
2019-11-18 03:15:00+01:00,15.945,16.17,22.5,16.34,7.9,57.289997,48.950001,93,0,0
2019-11-18 03:30:00+01:00,15.945,16.17,22.5,16.34,7.9,57.259998,48.950001,96.5,0,0
2019-11-18 03:45:00+01:00,15.94,16.15,22.5,16.32,7.9,57.259998,48.969997,100,0,0
2019-11-18 04:00:00+01:00,15.929999,16.154999,22.5,16.299999,7.9,57.23,48.98,100,0,0
2019-11-18 04:15:00+01:00,17.959999,19.41,22.5,16.359999,7.9,52.629997,40.73,100,9,4.944
2019-11-18 04:30:00+01:00,18.225,19.25,22.5,16.440001,7.9,51.559998,40.959999,96.5,12,4.896
2019-11-18 04:45:00+01:00,18.164999,19.234999,22.5,16.379999,7.9,50.989998,40.759998,93,12,4.92
2019-11-18 05:00:00+01:00,18.305,19.234999,22.5,16.459999,8.9,51.439999,40.73,96.5,12,4.872
2019-11-18 05:15:00+01:00,18.66,19.24,22.5,16.68,7.9,50.669998,40.700001,100,14,4.848
2019-11-18 05:30:00+01:00,18.695,19.234999,22.5,16.699999,8.9,50.469997,40.629997,96.5,12,4.92
2019-11-18 05:45:00+01:00,18.57,19.234999,22.5,16.619999,7.9,50.439999,40.529999,93,12,4.92
2019-11-18 06:00:00+01:00,18.5,19.234999,22.5,16.6,8.9,51.23,40.459999,93,13,4.908
2019-11-18 06:15:00+01:00,21.27,19.25,22.5,18.42,8.9,46.559998,40.599998,93,11,4.884
2019-11-18 06:30:00+01:00,21.564999,19.434999,22.5,18.459999,7.9,46.209999,40.399998,96.5,13,4.92
2019-11-18 06:45:00+01:00,22.49,19.59,22.5,18.26,7.9,44.169998,40.09,100,12,4.908
2019-11-18 07:00:00+01:00,22.859999,19.73,22.5,17.799999,7.9,43.360001,39.59,100,12,4.908
2019-11-18 07:15:00+01:00,22.705,19.904999,22.5,17.32,7.9,43.68,39.34,100,12,4.836
2019-11-18 07:30:00+01:00,23.16,20.154999,22.5,17.440001,7.9,42.869999,38.849998,100,12,4.86
2019-11-18 07:45:00+01:00,23.529999,20.199999,22.5,17.279999,7.9,42.32,38.52,100,12,4.8
2019-11-18 08:00:00+01:00,24.025,20.254999,22.5,17.459999,7.9,41.619999,38.389999,96.5,12,4.776
2019-11-18 08:15:00+01:00,24.285,20.289999,22.5,17.219999,7.9,41.119999,38.34,93,12,4.86
2019-11-18 08:30:00+01:00,24.545,20.34,22.5,17.26,7.9,40.439999,38.009998,93,13,4.74
2019-11-18 08:45:00+01:00,24.764999,20.385,22.5,17.219999,7.9,40.309998,37.879997,93,11,4.812
2019-11-18 09:00:00+01:00,24.894999,20.445,22.5,17.219999,7.9,40.349998,37.809998,93,13,4.812
2019-11-18 09:15:00+01:00,24.975,20.49,22.5,17.299999,8.9,40.52,37.889999,93,11,4.8
2019-11-18 09:30:00+01:00,24.885,20.514999,22.5,17.379999,8.9,41,38.09,93,12,4.776
2019-11-18 09:45:00+01:00,24.844999,20.555,22.5,17.42,8.9,41.219997,38.259998,93,12,4.824
2019-11-18 10:00:00+01:00,24.875,20.594999,22.5,17.5,8.9,41.32,38.419998,93,12,4.824
2019-11-18 10:15:00+01:00,25.01,20.789999,22.5,17.74,8.9,41.290001,38.450001,93,12,4.8
2019-11-18 10:30:00+01:00,24.894999,20.895,22.5,17.92,9.9,41.529999,38.529999,93,12,4.776
2019-11-18 10:45:00+01:00,24.535,21.34,22.5,17.799999,9.9,41.950001,38.129997,93,12,4.848
2019-11-18 11:00:00+01:00,24.34,21.689999,22.5,17.76,9.9,42.529999,37.809998,90,12,4.824
2019-11-18 11:15:00+01:00,24.529999,22.014999,22.5,18.039999,10.9,42.360001,37.649998,87,12,4.848
2019-11-18 11:30:00+01:00,24.885,22.234999,22.5,18,9.9,42.059998,37.599998,87,12,4.848
2019-11-18 11:45:00+01:00,24.805,22.414999,22.5,17.76,9.9,42.129997,37.290001,87,12,4.776
2019-11-18 12:00:00+01:00,24.844999,22.574999,22.5,17.639999,10.9,42.029999,37.079998,84,13,4.776
2019-11-18 12:15:00+01:00,24.644999,22.615,22.5,17.66,10.9,41.739998,36.849998,81,11,4.8
2019-11-18 12:30:00+01:00,25.135,22.734999,22.5,18.08,11.9,41.579998,36.599998,78.5,13,4.776
2019-11-18 12:45:00+01:00,25.025,22.805,22.5,17.52,11.9,41.669998,36.489998,76,11,4.8
2019-11-18 13:00:00+01:00,25.035,22.924999,22.5,17.58,11.9,41.709999,36.32,76,12,4.776
2019-11-18 13:15:00+01:00,25.125,23.014999,22.5,18.059999,11.9,41.379997,36.219997,76,12,4.812
2019-11-18 13:30:00+01:00,24.295,23.045,22.5,17.559999,11.9,42.329998,36.18,78.5,12,4.872
2019-11-18 13:45:00+01:00,24.174999,23.014999,22.5,16.799999,11.9,42.829998,36.119999,81,13,4.788
2019-11-18 14:00:00+01:00,23.885,23.035,22.5,17.359999,12.9,42.329998,35.98,81,11,4.872
2019-11-18 14:15:00+01:00,23.969999,23.029999,22.5,17.219999,11.9,42.639999,35.75,81,13,4.884
2019-11-18 14:30:00+01:00,23.949999,23,22.5,17.02,10.9,42.290001,35.66,81,11,4.848
2019-11-18 14:45:00+01:00,24.115,22.904999,22.5,17.199999,11.9,42.07,35.619999,81,13,4.86
2019-11-18 15:00:00+01:00,24.049999,22.84,22.5,17.459999,11.9,42.040001,35.610001,84,11,4.8
2019-11-18 15:15:00+01:00,24.064999,22.885,22.5,17.1,10.9,42.279999,35.639999,87,13,4.764
2019-11-18 15:30:00+01:00,24.125,22.975,22.5,17.02,10.9,42.450001,35.66,87,12,4.872
2019-11-18 15:45:00+01:00,24.314999,22.975,22.5,17.279999,10.9,42.129997,35.59,87,12,4.836
2019-11-18 16:00:00+01:00,24.34,22.945,22.5,17.440001,10.9,42.09,35.59,87,12,4.848
2019-11-18 16:15:00+01:00,24.344999,22.894999,22.5,17.82,10.9,42.399998,35.719997,87,12,4.824
2019-11-18 16:30:00+01:00,24.314999,22.879999,22.5,18,10.9,42.299999,35.849998,87,12,4.884
2019-11-18 16:45:00+01:00,24.07,22.865,22.5,17.66,10.9,42.379997,35.84,87,12,4.836
2019-11-18 17:00:00+01:00,23.99,22.83,22.5,17.199999,10.9,42.219997,35.799999,87,12,4.764
2019-11-18 17:15:00+01:00,24,22.795,22.5,17.139999,10.9,42.349998,35.84,87,13,4.812
2019-11-18 17:30:00+01:00,24.184999,22.775,22.5,17.1,10.9,41.869999,35.899998,90,12,4.848
2019-11-18 17:45:00+01:00,24.289999,22.725,22.5,17.42,10.9,41.860001,35.84,93,12,4.908
2019-11-18 18:00:00+01:00,24.279999,22.664999,22.5,17.459999,10.9,41.27,35.719997,93,12,4.908
2019-11-18 18:15:00+01:00,24.26,22.674999,22.5,17.48,9.9,41.489998,35.41,93,12,4.872
2019-11-18 18:30:00+01:00,24.209999,22.695,22.5,17.279999,10.9,41.77,35.399998,93,12,4.92
2019-11-18 18:45:00+01:00,24.01,22.635,22.5,17.18,9.9,41.779999,35.489998,93,12,4.872
2019-11-18 19:00:00+01:00,24.115,22.535,22.5,17.799999,9.9,42.799999,35.59,93,13,4.86
2019-11-18 19:15:00+01:00,24.234999,22.514999,22.5,17.299999,8.9,42.799999,35.889999,93,11,4.848
2019-11-18 19:30:00+01:00,24.019999,22.59,22.5,17.58,8.9,43.450001,35.91,96.5,13,4.884
2019-11-18 19:45:00+01:00,24.07,22.584999,22.5,17.58,8.9,43.169998,36.009998,100,12,4.896
2019-11-18 20:00:00+01:00,24.314999,22.529999,22.5,17.5,8.9,43.029999,36.27,100,12,4.668
2019-11-18 20:15:00+01:00,21.6,20.504999,22.5,19.4,8.9,47.059998,39.739998,100,0,0
2019-11-18 20:30:00+01:00,19.805,19.25,22.5,19.639999,8.9,50.610001,42.369999,100,0,0
2019-11-18 20:45:00+01:00,18.799999,18.67,22.5,19.74,8.9,52.449997,43.82,100,0,0
2019-11-18 21:00:00+01:00,18.279999,18.324999,22.5,19.68,8.9,53.649998,44.879997,96.5,0,0
2019-11-18 21:15:00+01:00,18.025,18.059999,22.5,19.58,8.9,54.239998,45.709999,93,0,0
2019-11-18 21:30:00+01:00,17.904999,17.879999,22.5,19.459999,8.9,54.389999,46.25,96.5,0,0
2019-11-18 21:45:00+01:00,17.815001,17.725,22.5,19.24,8.9,54.419998,46.639999,100,0,0
2019-11-18 22:00:00+01:00,17.785,17.66,22.5,19.039999,8.9,54.82,46.599998,100,0,0
2019-11-18 22:15:00+01:00,17.725,17.615,22.5,18.779999,8.9,54.59,46.669998,100,0,0
2019-11-18 22:30:00+01:00,17.584999,17.52,22.5,18.66,8.9,54.919998,46.969997,100,0,0
2019-11-18 22:45:00+01:00,17.445,17.434999,22.5,18.559999,7.9,55.289997,47.02,100,0,0
2019-11-18 23:00:00+01:00,17.344999,17.389999,22.5,18.42,7.9,55.539997,47.110001,96.5,0,0
2019-11-18 23:15:00+01:00,17.264999,17.315001,22.5,18.34,7.9,55.709999,47.259998,93,0,0
2019-11-18 23:30:00+01:00,17.195,17.25,22.5,18.26,7.9,55.849998,47.419998,93,0,0
2019-11-18 23:45:00+01:00,17.190001,17.205,22.5,18.139999,7.9,55.969997,47.52,93,0,0
2019-11-19 00:00:00+01:00,17.109999,17.154999,22.5,18.08,7.9,56.139999,47.68,96.5,0,0
2019-11-19 00:15:00+01:00,17.059999,17.145,22.5,17.98,7.9,56.23,47.779999,100,0,0
2019-11-19 00:30:00+01:00,17.039999,17.105,22.5,17.92,7.9,56.32,47.829998,100,0,0
2019-11-19 00:45:00+01:00,17.025,17.074999,22.5,17.84,7.9,56.32,47.959999,100,0,0
2019-11-19 01:00:00+01:00,17,17.025,22.5,17.779999,7.9,56.379997,48.059998,100,0,0
2019-11-19 01:15:00+01:00,16.98,17.014999,22.5,17.68,7.9,56.399998,48.119999,100,0,0
2019-11-19 01:30:00+01:00,16.959999,16.984999,22.5,17.619999,7.9,56.43,48.209999,100,0,0
2019-11-19 01:45:00+01:00,16.93,16.955,22.5,17.559999,7.9,56.459999,48.27,100,0,0
2019-11-19 02:00:00+01:00,16.93,16.904999,22.5,17.539999,8.9,56.43,48.509998,100,0,0
2019-11-19 02:15:00+01:00,16.91,16.875,22.5,17.48,8.9,56.489998,48.57,100,0,0
2019-11-19 02:30:00+01:00,16.879999,16.859999,22.5,17.440001,8.9,56.549999,48.66,96.5,0,0
2019-11-19 02:45:00+01:00,16.855,16.815001,22.5,17.4,8.9,56.610001,48.73,93,0,0
2019-11-19 03:00:00+01:00,16.844999,16.805,22.5,17.359999,8.9,56.629997,48.779999,93,0,0
2019-11-19 03:15:00+01:00,16.82,16.795,22.5,17.32,8.9,56.619999,48.779999,93,0,0
2019-11-19 03:30:00+01:00,16.809999,16.754999,22.5,17.279999,8.9,56.649998,48.91,90,0,0
2019-11-19 03:45:00+01:00,16.789999,16.734999,22.5,17.26,8.9,56.619999,48.969997,87,0,0
2019-11-19 04:00:00+01:00,16.775,16.715,22.5,17.219999,8.9,56.669998,49.009998,87,0,0
2019-11-19 04:15:00+01:00,16.74,16.715,22.5,17.18,7.9,56.699997,48.969997,87,0,0
2019-11-19 04:30:00+01:00,16.734999,16.705,22.5,17.16,7.9,56.699997,49.009998,93.5,0,0
2019-11-19 04:45:00+01:00,16.699999,16.664999,22.5,17.119999,7.9,56.759998,49.07,100,0,0
2019-11-19 05:00:00+01:00,16.690001,16.645,22.5,17.1,8.9,56.73,49.059998,100,0,0
2019-11-19 05:15:00+01:00,16.67,16.645,22.5,17.059999,8.9,56.77,49.049999,100,0,0
2019-11-19 05:30:00+01:00,16.629999,16.635,22.5,17.039999,8.9,56.789997,49.049999,100,0,0
2019-11-19 05:45:00+01:00,16.609999,16.625,22.5,17.02,8.9,56.84,49.009998,100,0,0
2019-11-19 06:00:00+01:00,16.59,16.625,22.5,17,8.9,56.84,48.98,100,0,0
2019-11-19 06:15:00+01:00,19.975,20.404999,22.5,16.76,8.9,48.919998,39.59,100,10,4.896
2019-11-19 06:30:00+01:00,19.824999,20.314999,22.5,16.799999,8.9,49.189999,39.489998,100,12,4.884
2019-11-19 06:45:00+01:00,19.965,20.264999,22.5,17,8.9,48.899998,39.489998,100,13,4.872
2019-11-19 07:00:00+01:00,21.33,20.275,22.5,18.08,8.9,46.32,39.27,96.5,12,4.884
2019-11-19 07:15:00+01:00,22.215,20.365,22.5,18.199999,8.9,45.239998,39,93,12,4.836
2019-11-19 07:30:00+01:00,22.674999,20.484999,22.5,17.84,8.9,44.389999,38.82,93,12,4.872
2019-11-19 07:45:00+01:00,22.75,20.555,22.5,17.4,7.9,44.029999,38.639999,93,12,4.848
2019-11-19 08:00:00+01:00,22.949999,20.594999,22.5,17.440001,8.9,43.98,38.619999,96.5,12,4.824
2019-11-19 08:15:00+01:00,24.805,20.775,22.5,17.440001,8.9,41.450001,38.34,100,12,4.812
2019-11-19 08:30:00+01:00,24.6,20.91,22.5,17.26,8.9,41.669998,38.029999,96.5,12,4.8
2019-11-19 08:45:00+01:00,24.769999,20.959999,22.5,17.34,8.9,41.66,38.040001,93,12,4.752
2019-11-19 09:00:00+01:00,24.805,20.994999,22.5,17.32,8.9,41.829998,38.119999,96.5,12,4.812
2019-11-19 09:15:00+01:00,24.785,21.02,22.5,17.379999,8.9,41.860001,38.149998,100,12,4.788
2019-11-19 09:30:00+01:00,24.764999,21.039999,22.5,17.459999,8.9,41.790001,38.149998,100,12,4.8
2019-11-19 09:45:00+01:00,24.769999,21.064999,22.5,17.52,8.9,41.84,38.149998,100,12,4.8
2019-11-19 10:00:00+01:00,24.805,21.1,22.5,17.6,8.9,41.73,38.139999,100,12,4.776
2019-11-19 10:15:00+01:00,24.889999,21.074999,22.5,17.699999,8.9,41.599998,38.389999,100,12,4.836
2019-11-19 10:30:00+01:00,24.455,21.09,22.5,17.219999,8.9,42.529999,38.549999,100,12,4.776
2019-11-19 10:45:00+01:00,24.59,21.125,22.5,17.539999,8.9,42.719997,38.779999,100,12,4.86
2019-11-19 11:00:00+01:00,24.459999,21.189999,22.5,17.799999,8.9,42.849998,38.969997,100,12,4.908
2019-11-19 11:15:00+01:00,24.5,21.254999,22.5,17.92,8.9,42.639999,38.919998,100,12,4.788
2019-11-19 11:30:00+01:00,24.58,21.299999,22.5,17.699999,9.9,43.32,39.529999,100,12,4.872
2019-11-19 11:45:00+01:00,24.799999,21.209999,22.5,17.76,9.9,42.82,39.719997,100,13,4.848
2019-11-19 12:00:00+01:00,24.584999,21.189999,22.5,17.42,9.9,43.540001,39.950001,100,11,4.872
2019-11-19 12:15:00+01:00,24.775,21.309999,22.5,17.539999,9.9,43.549999,39.950001,100,13,4.848
2019-11-19 12:30:00+01:00,24.715,21.379999,22.5,17.379999,9.9,43.75,39.98,100,12,4.812
2019-11-19 12:45:00+01:00,24.945,21.42,22.5,17.6,9.9,43.59,40.040001,100,12,4.848
2019-11-19 13:00:00+01:00,24.775,21.41,22.5,17.4,9.9,44.07,40.200001,100,12,4.86
2019-11-19 13:15:00+01:00,24.68,21.459999,22.5,17.92,9.9,44.34,40.279999,100,12,4.836
2019-11-19 13:30:00+01:00,24.859999,21.49,22.5,18.16,9.9,44.059998,40.399998,100,12,4.848
2019-11-19 13:45:00+01:00,24.754999,21.52,22.5,17.559999,10.9,44.41,40.489998,100,14,4.836
2019-11-19 14:00:00+01:00,24.594999,21.549999,22.5,17.6,11.9,44.989998,40.689999,96.5,12,4.752
2019-11-19 14:15:00+01:00,24.924999,21.57,22.5,17.4,12.9,45.84,41.02,93,12,4.836
2019-11-19 14:30:00+01:00,24.664999,21.609999,22.5,17.940001,12.9,46.279999,41.360001,90,12,4.812
2019-11-19 14:45:00+01:00,24.514999,21.619999,22.5,17.779999,11.9,45.989998,41.689999,87,12,4.86
2019-11-19 15:00:00+01:00,24.725,21.66,22.5,17.6,11.9,45.879997,41.779999,87,12,4.848
2019-11-19 15:15:00+01:00,24.174999,21.68,22.5,17.799999,11.9,46.419998,41.849998,87,13,4.908
2019-11-19 15:30:00+01:00,24.365,21.674999,22.5,17.459999,11.9,46.200001,41.950001,90,12,4.812
2019-11-19 15:45:00+01:00,24.215,21.65,22.5,17.32,11.9,46.029999,41.879997,93,12,4.86
2019-11-19 16:00:00+01:00,24.715,21.68,22.5,18.02,10.9,46.039997,41.879997,90,12,4.812
2019-11-19 16:15:00+01:00,24.764999,21.719999,22.5,17.32,10.9,45.98,41.91,87,12,4.848
2019-11-19 16:30:00+01:00,24.23,21.74,22.5,17.52,10.9,46.18,41.950001,90,12,4.872
2019-11-19 16:45:00+01:00,24.18,21.74,22.5,16.959999,11.9,46.639999,42.209999,93,12,4.824
2019-11-19 17:00:00+01:00,23.969999,21.74,22.5,17.32,10.9,46.419998,42.369999,93,13,4.884
2019-11-19 17:15:00+01:00,24.01,21.76,22.5,17.119999,10.9,46.200001,42.399998,93,12,4.812
2019-11-19 17:30:00+01:00,23.879999,22.014999,22.5,17.219999,11.9,47.299999,41.860001,96.5,12,4.884
2019-11-19 17:45:00+01:00,23.68,22.125,22.5,16.799999,11.9,47.619999,41.73,100,12,4.848
2019-11-19 18:00:00+01:00,23.9,22.18,22.5,16.84,11.9,47.09,41.59,96.5,12,4.824
2019-11-19 18:15:00+01:00,23.934999,22.219999,22.5,17.32,11.9,47.079998,41.549999,93,12,4.92
2019-11-19 18:30:00+01:00,23.664999,22.225,22.5,16.92,11.9,47.73,41.48,96.5,13,4.884
2019-11-19 18:45:00+01:00,24.26,22.23,22.5,17.66,11.9,46.360001,41.25,100,12,4.872
2019-11-19 19:00:00+01:00,23.949999,22.26,22.5,17.6,11.9,47.009998,41.110001,100,12,4.86
2019-11-19 19:15:00+01:00,24.035,22.275,22.5,17.039999,11.9,47.41,41.110001,100,12,4.872
2019-11-19 19:30:00+01:00,24.24,22.279999,22.5,17.859999,11.9,47.129997,41.27,100,12,4.836
2019-11-19 19:45:00+01:00,24.045,22.264999,22.5,17.82,11.9,47.079998,41.139999,100,12,4.716
2019-11-19 20:00:00+01:00,23.879999,22.254999,22.5,17.48,11.9,47.259998,41.079998,100,13,4.872
2019-11-19 20:15:00+01:00,21.59,20.725,22.5,19.32,11.9,51.489998,44.32,100,0,0
2019-11-19 20:30:00+01:00,19.975,19.73,22.5,19.52,10.9,54.649998,46.669998,100,0,0
2019-11-19 20:45:00+01:00,19.18,19.125,22.5,19.68,10.9,56.619999,48.469997,100,0,0
2019-11-19 21:00:00+01:00,18.709999,18.725,22.5,19.66,10.9,57.68,49.549999,100,0,0
2019-11-19 21:15:00+01:00,18.469999,18.525,22.5,19.539999,10.9,58.18,50.119999,100,0,0
2019-11-19 21:30:00+01:00,18.26,18.359999,22.5,19.439999,10.9,58.669998,50.57,96.5,0,0
2019-11-19 21:45:00+01:00,18.1,18.215,22.5,19.32,10.9,59.099998,51.059998,93,0,0
2019-11-19 22:00:00+01:00,18.004999,18.084999,22.5,19.18,10.9,59.34,51.32,96.5,0,0
2019-11-19 22:15:00+01:00,17.91,18,22.5,18.859999,10.9,59.189999,51.529999,100,0,0
2019-11-19 22:30:00+01:00,17.82,17.93,22.5,18.74,10.9,59.109997,51.68,100,0,0
2019-11-19 22:45:00+01:00,17.725,17.85,22.5,18.66,10.9,59.399998,51.809998,100,0,0
2019-11-19 23:00:00+01:00,17.645,17.789999,22.5,18.559999,10.9,59.489998,51.66,96.5,0,0
2019-11-19 23:15:00+01:00,17.605,17.73,22.5,18.459999,10.9,59.539997,51.599998,93,0,0
2019-11-19 23:30:00+01:00,17.565001,17.67,22.5,18.379999,10.9,59.609997,51.52,93,0,0
2019-11-19 23:45:00+01:00,17.535,17.639999,22.5,18.299999,10.9,59.639999,51.489998,93,0,0
2019-11-20 00:00:00+01:00,17.52,17.6,22.5,18.219999,10.9,59.609997,51.539997,93,0,0
2019-11-20 00:15:00+01:00,17.494999,17.58,22.5,18.139999,10.9,59.609997,51.509998,93,0,0
2019-11-20 00:30:00+01:00,17.484999,17.539999,22.5,18.08,10.9,59.629997,51.57,96.5,0,0
2019-11-20 00:45:00+01:00,17.465,17.52,22.5,18.02,10.9,59.639999,51.629997,100,0,0
2019-11-20 01:00:00+01:00,17.434999,17.484999,22.5,17.98,10.9,59.699997,51.639999,100,0,0
2019-11-20 01:15:00+01:00,17.424999,17.449999,22.5,17.92,10.9,59.699997,51.759998,100,0,0
2019-11-20 01:30:00+01:00,17.385,17.434999,22.5,17.9,10.9,59.73,51.73,100,0,0
2019-11-20 01:45:00+01:00,17.375,17.395,22.5,17.84,10.9,59.75,51.779999,100,0,0
2019-11-20 02:00:00+01:00,17.365,17.389999,22.5,17.799999,10.9,59.75,51.84,100,0,0
2019-11-20 02:15:00+01:00,17.355,17.379999,22.5,17.74,10.9,59.779999,51.860001,100,0,0
2019-11-20 02:30:00+01:00,17.334999,17.355,22.5,17.699999,10.9,59.809998,51.939999,100,0,0
2019-11-20 02:45:00+01:00,17.305,17.344999,22.5,17.68,10.9,59.879997,51.93,100,0,0
2019-11-20 03:00:00+01:00,17.289999,17.315001,22.5,17.639999,10.9,59.889999,51.989998,100,0,0
2019-11-20 03:15:00+01:00,17.264999,17.285,22.5,17.6,10.9,59.93,52.02,100,0,0
2019-11-20 03:30:00+01:00,17.264999,17.254999,22.5,17.559999,10.9,59.959999,52.049999,100,0,0
2019-11-20 03:45:00+01:00,17.254999,17.234999,22.5,17.539999,10.9,59.959999,52.049999,100,0,0
2019-11-20 04:00:00+01:00,17.234999,17.24,22.5,17.52,10.9,59.989998,52.09,100,0,0
2019-11-20 04:15:00+01:00,17.225,17.234999,22.5,17.48,10.9,60.009998,52.099998,100,0,0
2019-11-20 04:30:00+01:00,17.199999,17.215,22.5,17.459999,10.9,60.039997,52.129997,100,0,0
2019-11-20 04:45:00+01:00,17.190001,17.205,22.5,17.440001,10.9,60.079998,52.129997,100,0,0
2019-11-20 05:00:00+01:00,17.190001,17.199999,22.5,17.42,10.9,60.099998,52.16,100,0,0
2019-11-20 05:15:00+01:00,17.190001,17.190001,22.5,17.4,10.9,60.139999,52.199997,100,0,0
2019-11-20 05:30:00+01:00,17.190001,17.174999,22.5,17.379999,10.9,60.149998,52.23,100,0,0
2019-11-20 05:45:00+01:00,17.195,17.164999,22.5,17.359999,10.9,60.189999,52.259998,100,0,0
2019-11-20 06:00:00+01:00,17.190001,17.154999,22.5,17.359999,10.9,60.219997,52.32,100,0,0
2019-11-20 06:15:00+01:00,20.824999,20.555,22.5,17.379999,10.9,53.77,43.939999,100,10,4.812
2019-11-20 06:30:00+01:00,21.035,20.559999,22.5,17.699999,9.9,53.009998,44.23,100,12,4.872
2019-11-20 06:45:00+01:00,20.754999,20.564999,22.5,17.440001,9.9,53.849998,44.389999,100,12,4.812
2019-11-20 07:00:00+01:00,21.529999,20.574999,22.5,17.719999,9.9,52.599998,44.57,100,12,4.8
2019-11-20 07:15:00+01:00,21.529999,20.625,22.5,17.279999,10.9,52.610001,44.719997,100,12,4.824
2019-11-20 07:30:00+01:00,22.465,20.654999,22.5,17.699999,10.9,51.009998,44.689999,100,12,4.86
2019-11-20 07:45:00+01:00,22.529999,20.725,22.5,17.719999,10.9,50.989998,44.73,100,12,4.848
2019-11-20 08:00:00+01:00,22.635,20.775,22.5,17.68,10.9,50.82,44.719997,100,12,4.8
2019-11-20 08:15:00+01:00,24.34,20.93,22.5,17.16,10.9,48.07,44.549999,100,13,4.8
2019-11-20 08:30:00+01:00,24.904999,21.094999,22.5,17.84,10.9,47,44.27,100,11,4.788
2019-11-20 08:45:00+01:00,24.744999,21.16,22.5,17.940001,10.9,47.039997,44.16,100,13,4.68
2019-11-20 09:00:00+01:00,24.715,21.195,22.5,17.9,10.9,46.969997,44.029999,100,11,4.776
2019-11-20 09:15:00+01:00,24.865,21.219999,22.5,17.48,10.9,47.139999,44.059998,100,12,4.788
2019-11-20 09:30:00+01:00,24.65,21.225,22.5,17.799999,10.9,47.509998,44.43,96.5,12,4.812
2019-11-20 09:45:00+01:00,24.904999,21.234999,22.5,17.74,10.9,47.73,44.759998,93,12,4.776
2019-11-20 10:00:00+01:00,24.404999,21.244999,22.5,17.059999,10.9,48.360001,45.209999,96.5,12,4.836
2019-11-20 10:15:00+01:00,24.205,21.299999,22.5,17.699999,10.9,48.809998,45.549999,100,12,4.896
2019-11-20 10:30:00+01:00,24.414999,21.34,22.5,17.879999,10.9,48.619999,45.77,97,12,4.788
2019-11-20 10:45:00+01:00,23.99,21.41,22.5,17.559999,10.9,49.91,45.899998,94,12,4.812
2019-11-20 11:00:00+01:00,24.26,21.445,22.5,17,11.9,49.889999,46.029999,90.5,13,4.872
2019-11-20 11:15:00+01:00,24.094999,21.66,22.5,17.879999,11.9,49.739998,45.879997,87,12,4.836
2019-11-20 11:30:00+01:00,23.9,21.84,22.5,17.219999,12.9,50.349998,45.619999,90.5,12,4.824
2019-11-20 11:45:00+01:00,24.23,22.01,22.5,17.779999,12.9,50.07,45.34,94,12,4.86
2019-11-20 12:00:00+01:00,23.959999,22.01,22.5,17.02,12.9,50.809998,45.349998,91,12,4.824
2019-11-20 12:15:00+01:00,23.85,22.014999,22.5,17.26,13.9,50.809998,45.34,88,12,4.884
2019-11-20 12:30:00+01:00,23.824999,22.08,22.5,17.24,13.9,50.68,45.259998,91,12,4.872
2019-11-20 12:45:00+01:00,24.434999,22.109999,22.5,16.959999,13.9,49.689999,45.239998,94,13,4.848
2019-11-20 13:00:00+01:00,24.719999,22.15,22.5,17.779999,13.9,49.25,45.189999,91,12,4.884
2019-11-20 13:15:00+01:00,24.34,22.254999,22.5,17.18,15.9,49.959999,45.219997,88,12,4.848
2019-11-20 13:30:00+01:00,24.344999,22.289999,22.5,17.5,15.9,49.959999,45.049999,88,12,4.86
2019-11-20 13:45:00+01:00,24.414999,22.375,22.5,17.459999,17.9,50.23,45.049999,88,12,4.944
2019-11-20 14:00:00+01:00,24.279999,22.4,22.5,17.139999,16.9,50.789997,45.18,85,14,4.872
2019-11-20 14:15:00+01:00,24.449999,22.344999,22.5,16.959999,15.9,49.649998,45.049999,82,12,4.848
2019-11-20 14:30:00+01:00,24.32,22.254999,22.5,17.02,15.9,50.029999,45.219997,82,12,4.848
2019-11-20 14:45:00+01:00,24.34,22.16,22.5,16.74,14.9,49.959999,45.464998,82,12,4.824
2019-11-20 15:00:00+01:00,24.189999,22.18,22.5,17.139999,15.9,50.139999,45.709999,82,12,4.788
2019-11-20 15:15:00+01:00,24.23,22.289999,22.5,17.32,15.9,50.029999,45.860001,82,13,4.872
2019-11-20 15:30:00+01:00,24.279999,22.35,22.5,17.02,15.9,49.889999,45.789997,85,12,4.872
2019-11-20 15:45:00+01:00,24.15,22.375,22.5,16.68,16.9,50.32,46.189999,88,12,4.848
2019-11-20 16:00:00+01:00,24.23,22.445,22.5,17.379999,16.9,49.59,45.709999,88,12,4.872
2019-11-20 16:15:00+01:00,24.215,22.424999,22.5,17.02,15.9,50.029999,45.25,88,12,4.812
2019-11-20 16:30:00+01:00,24.33,22.355,22.5,16.9,15.9,49.860001,45.309998,88,12,4.812
2019-11-20 16:45:00+01:00,24.355,22.359999,22.5,17.08,15.9,49.779999,45.379997,88,12,4.848
2019-11-20 17:00:00+01:00,24.355,22.41,22.5,17.1,15.9,49.860001,45.18,91,13,4.848
2019-11-20 17:15:00+01:00,24.225,22.4,22.5,16.859999,14.9,50.259998,45.25,94,12,4.812
2019-11-20 17:30:00+01:00,24.299999,22.445,22.5,17.42,13.9,49.860001,45.079998,94,12,4.812
2019-11-20 17:45:00+01:00,24.24,22.43,22.5,16.859999,13.9,49.700001,45.079998,94,12,4.812
2019-11-20 18:00:00+01:00,24.09,22.385,22.5,17.039999,13.9,50.129997,45.16,94,12,4.896
2019-11-20 18:15:00+01:00,23.494999,22.359999,22.5,16.82,13.9,51.43,45.25,94,13,4.752
2019-11-20 18:30:00+01:00,23.65,22.355,22.5,17.279999,13.9,51.02,45.239998,94,11,4.848
2019-11-20 18:45:00+01:00,23.615,22.359999,22.5,17.34,12.9,50.899998,45.189999,94,13,4.776
2019-11-20 19:00:00+01:00,23.555,22.314999,22.5,17.059999,12.9,50.93,45.219997,97,11,4.812
2019-11-20 19:15:00+01:00,23.469999,22.264999,22.5,16.9,12.9,51.110001,45.219997,100,13,4.812
2019-11-20 19:30:00+01:00,23.59,22.289999,22.5,17.42,12.9,50.549999,44.950001,100,12,4.896
2019-11-20 19:45:00+01:00,23.529999,22.289999,22.5,16.859999,12.9,50.559998,44.669998,100,12,4.884
2019-11-20 20:00:00+01:00,23.555,22.23,22.5,17.4,12.9,50.459999,44.789997,100,12,4.848
2019-11-20 20:15:00+01:00,21.539999,20.779999,22.5,19.119999,12.9,55.289997,48.309998,100,0,0
2019-11-20 20:30:00+01:00,20.145,19.92,22.5,19.279999,12.9,58.449997,50.689999,100,0,0
2019-11-20 20:45:00+01:00,19.41,19.404999,22.5,19.48,12.9,60.369999,52.149998,100,0,0
2019-11-20 21:00:00+01:00,19.02,19.119999,22.5,19.58,12.9,61.119999,53.049999,96.5,0,0
2019-11-20 21:15:00+01:00,18.775,18.92,22.5,19.459999,12.9,61.049999,53.539997,93,0,0
2019-11-20 21:30:00+01:00,18.59,18.73,22.5,19.5,12.9,61.049999,53.84,96.5,0,0
2019-11-20 21:45:00+01:00,18.504999,18.58,22.5,19.459999,12.9,61.139999,53.969997,100,0,0
2019-11-20 22:00:00+01:00,18.459999,18.440001,22.5,19.379999,12.9,61.57,54.129997,100,0,0
2019-11-20 22:15:00+01:00,18.365,18.424999,22.5,19.02,12.9,61.439999,54.07,100,0,0
2019-11-20 22:30:00+01:00,18.275,18.369999,22.5,18.92,12.9,61.629997,54.039997,100,0,0
2019-11-20 22:45:00+01:00,18.195,18.32,22.5,18.82,12.9,61.719997,54.110001,100,0,0
2019-11-20 23:00:00+01:00,18.105,18.27,22.5,18.719999,12.9,61.869999,54.18,96.5,0,0
2019-11-20 23:15:00+01:00,18.059999,18.219999,22.5,18.68,12.9,61.989998,54.309998,93,0,0
2019-11-20 23:30:00+01:00,18.035,18.145,22.5,18.619999,12.9,62.02,54.379997,93,0,0
2019-11-20 23:45:00+01:00,18.02,18.109999,22.5,18.539999,12.9,62.049999,54.459999,93,0,0
2019-11-21 00:00:00+01:00,18.004999,18.07,22.5,18.5,12.9,62.02,54.509998,93,0,0
2019-11-21 00:15:00+01:00,17.994999,18.049999,22.5,18.440001,12.9,61.989998,54.579998,93,0,0
2019-11-21 00:30:00+01:00,17.994999,18.02,22.5,18.4,12.9,61.949997,54.610001,96.5,0,0
2019-11-21 00:45:00+01:00,17.965,17.99,22.5,18.34,12.9,61.919998,54.579998,100,0,0
2019-11-21 01:00:00+01:00,17.955,17.969999,22.5,18.279999,12.9,61.919998,54.610001,100,0,0
2019-11-21 01:15:00+01:00,17.949999,17.940001,22.5,18.26,12.9,61.91,54.639999,100,0,0
2019-11-21 01:30:00+01:00,17.940001,17.93,22.5,18.219999,12.9,61.91,54.629997,100,0,0
2019-11-21 01:45:00+01:00,17.924999,17.91,22.5,18.18,12.9,61.91,54.669998,100,0,0
2019-11-21 02:00:00+01:00,17.904999,17.9,22.5,18.18,11.9,61.91,54.639999,100,0,0
2019-11-21 02:15:00+01:00,17.875,17.869999,22.5,18.139999,11.9,61.919998,54.669998,100,0,0
2019-11-21 02:30:00+01:00,17.855,17.85,22.5,18.119999,11.9,61.91,54.639999,100,0,0
2019-11-21 02:45:00+01:00,17.844999,17.85,22.5,18.08,10.9,61.93,54.610001,100,0,0
2019-11-21 03:00:00+01:00,17.824999,17.83,22.5,18.039999,10.9,61.93,54.579998,100,0,0
2019-11-21 03:15:00+01:00,17.815001,17.809999,22.5,18,10.9,61.959999,54.59,100,0,0
2019-11-21 03:30:00+01:00,17.795,17.795,22.5,18,10.9,62.02,54.579998,100,0,0
2019-11-21 03:45:00+01:00,17.785,17.789999,22.5,17.98,10.9,62.049999,54.610001,100,0,0
2019-11-21 04:00:00+01:00,17.775,17.779999,22.5,17.959999,10.9,62.049999,54.59,100,0,0
2019-11-21 04:15:00+01:00,17.754999,17.76,22.5,17.940001,10.9,62.099998,54.639999,100,0,0
2019-11-21 04:30:00+01:00,17.744999,17.76,22.5,17.92,11.9,62.139999,54.610001,100,0,0
2019-11-21 04:45:00+01:00,17.734999,17.76,22.5,17.9,10.9,62.16,54.59,100,0,0
2019-11-21 05:00:00+01:00,17.725,17.74,22.5,17.9,10.9,62.189999,54.610001,100,0,0
2019-11-21 05:15:00+01:00,17.709999,17.719999,22.5,17.879999,10.9,62.189999,54.669998,100,0,0
2019-11-21 05:30:00+01:00,17.695,17.725,22.5,17.84,10.9,62.189999,54.639999,100,0,0
2019-11-21 05:45:00+01:00,17.695,17.725,22.5,17.84,10.9,62.219997,54.639999,100,0,0
2019-11-21 06:00:00+01:00,17.67,17.695,22.5,17.82,10.9,62.219997,54.669998,100,0,0
2019-11-21 06:15:00+01:00,22.574999,20.824999,22.5,19.84,10.9,52.039997,46.289997,100,6,2.508
2019-11-21 06:30:00+01:00,22.924999,20.914999,22.5,20,11.9,51.389999,46.099998,100,6,2.532
2019-11-21 06:45:00+01:00,23.434999,21.004999,22.5,20.059999,10.9,50.5,46,100,6,2.508
2019-11-21 07:00:00+01:00,24.18,21.094999,22.5,20.139999,10.9,49.16,45.82,100,7,2.508
2019-11-21 07:15:00+01:00,24.705,21.205,22.5,20.219999,10.9,48.379997,45.639999,100,6,2.508
2019-11-21 07:30:00+01:00,24.789999,21.305,22.5,20.379999,10.9,48.129997,45.55749875,100,6,2.496
2019-11-21 07:45:00+01:00,24.34,21.324999,22.5,20.459999,10.9,48.989998,45.4749985,100,6,2.52
2019-11-21 08:00:00+01:00,24.389999,21.314999,22.5,20.459999,10.9,48.919998,45.39249825,100,8,2.544
2019-11-21 08:15:00+01:00,26.34,21.434999,22.5,20.6,10.9,45.779999,45.309998,100,6,2.472
2019-11-21 08:30:00+01:00,26.455,21.57,22.5,20.74,11.9,45.579998,45.049999,100,6,2.448
2019-11-21 08:45:00+01:00,26.66,21.645,22.5,20.82,11.9,45.360001,44.919998,100,6,2.448
2019-11-21 09:00:00+01:00,26.83,21.709999,22.5,20.92,10.9,45.119999,44.789997,100,6,2.46
2019-11-21 09:15:00+01:00,26.959999,21.74,22.5,21.02,11.9,44.869999,44.860001,100,7,2.448
2019-11-21 09:30:00+01:00,26.889999,21.82,22.5,21.059999,11.9,45.119999,44.789997,100,6,2.568
2019-11-21 09:45:00+01:00,26.84,21.859999,22.5,21.1,11.9,45.169998,44.789997,100,6,2.496
2019-11-21 10:00:00+01:00,26.779999,21.889999,22.5,21.16,11.9,45.219997,44.689999,100,6,2.472
2019-11-21 10:15:00+01:00,26.699999,21.959999,22.5,21.199999,10.9,45.649998,44.75,100,6,2.46
2019-11-21 10:30:00+01:00,26.74,21.939999,22.5,21.219999,10.9,45.829998,45.049999,100,6,2.52
2019-11-21 10:45:00+01:00,26.809999,21.949999,22.5,21.279999,10.9,45.829998,45.309998,100,6,2.508
2019-11-21 11:00:00+01:00,26.865,22.01,22.5,21.379999,11.9,45.849998,45.369999,100,7,2.484
2019-11-21 11:15:00+01:00,26.84,22.01,22.5,21.4,11.8,45.919998,45.399998,100,6,2.448
2019-11-21 11:30:00+01:00,26.83,22.039999,22.5,21.4,11.8,45.989998,45.4379984,100,6,2.448
2019-11-21 11:45:00+01:00,26.83,22.08,22.5,21.4,10.8,46.149998,45.4759988,100,6,2.448
2019-11-21 12:00:00+01:00,26.889999,22.129999,22.5,21.459999,10.8,46.119999,45.5139992,100,6,2.532
2019-11-21 12:15:00+01:00,26.889999,22.16,22.5,21.48,10.8,46.209999,45.5519996,100,6,2.448
2019-11-21 12:30:00+01:00,26.93,22.209999,22.5,21.52,11.8,46.110001,45.59,100,6,2.448
2019-11-21 12:45:00+01:00,26.959999,22.244999,22.5,21.539999,12.8,46.049999,45.504999,100,7,2.484
2019-11-21 13:00:00+01:00,27.004999,22.264999,22.5,21.539999,12.8,46.039997,45.419998,100,6,2.484
2019-11-21 13:15:00+01:00,27.099998,22.309999,22.5,21.6,12.8,45.939999,45.289997,100,6,2.484
2019-11-21 13:30:00+01:00,27.09,22.35,22.5,21.6,12.8,45.939999,45.25,100,6,2.484
2019-11-21 13:45:00+01:00,27.084999,22.394999,22.5,21.639999,11.8,45.939999,45.079998,100,6,2.46
2019-11-21 14:00:00+01:00,27.099998,22.375,22.5,21.639999,12.8,46,45.119999,100,6,2.508
2019-11-21 14:15:00+01:00,27.099998,22.385,22.5,21.639999,13.8,45.969997,45.119999,100,6,2.484
2019-11-21 14:30:00+01:00,27.119999,22.385,22.5,21.66,13.8,45.869999,45.049999,100,7,2.508
2019-11-21 14:45:00+01:00,27.135,22.375,22.5,21.699999,14.8,45.939999,45.079998,100,6,2.484
2019-11-21 15:00:00+01:00,27.18,22.4,22.5,21.719999,13.8,45.869999,45.25,100,6,2.472
2019-11-21 15:15:00+01:00,27.15,22.445,22.5,21.74,12.8,45.969997,45.25,100,6,2.496
2019-11-21 15:30:00+01:00,27.15,22.465,22.5,21.719999,12.8,45.939999,45.239998,100,6,2.532
2019-11-21 15:45:00+01:00,27.139999,22.48,22.5,21.719999,12.8,45.91,45.25,100,8,2.508
2019-11-21 16:00:00+01:00,27.174999,22.49,22.5,21.719999,12.8,45.869999,45.18,100,6,2.508
2019-11-21 16:15:00+01:00,27.174999,22.519999,22.5,21.74,12.8,45.869999,45.02,100,6,2.472
2019-11-21 16:30:00+01:00,27.215,22.555,22.5,21.719999,12.8,45.669998,44.879997,100,6,2.52
2019-11-21 16:45:00+01:00,27.219999,22.584999,22.5,21.719999,12.8,45.619999,44.709999,100,6,2.532
2019-11-21 17:00:00+01:00,27.205,22.559999,22.5,21.74,12.8,45.77,44.809998,100,6,2.508
2019-11-21 17:15:00+01:00,27.17,22.555,22.5,21.74,12.8,45.75,44.779999,100,7,2.484
2019-11-21 17:30:00+01:00,27.15,22.555,22.5,21.719999,12.8,45.779999,44.739998,100,6,2.568
2019-11-21 17:45:00+01:00,27.119999,22.555,22.5,21.699999,12.8,45.829998,44.809998,100,6,2.496
2019-11-21 18:00:00+01:00,27.119999,22.549999,22.5,21.699999,12.8,45.82,44.739998,100,6,2.508
2019-11-21 18:15:00+01:00,27.109999,22.664999,22.5,21.68,11.8,45.939999,44.68,100,7,2.496
2019-11-21 18:30:00+01:00,27.099998,22.65,22.5,21.66,11.8,45.869999,44.629997,100,6,2.496
2019-11-21 18:45:00+01:00,27.099998,22.609999,22.5,21.639999,11.8,45.829998,44.629997,100,6,2.448
2019-11-21 19:00:00+01:00,27.074999,22.644999,22.5,21.66,11.8,45.939999,44.709999,100,6,2.484
2019-11-21 19:15:00+01:00,27.08,22.664999,22.5,21.639999,11.8,45.869999,44.629997,100,7,2.508
2019-11-21 19:30:00+01:00,27.099998,22.609999,22.5,21.639999,11.8,45.799999,44.639999,100,6,2.508
2019-11-21 19:45:00+01:00,27.109999,22.59,22.5,21.66,11.8,45.73,44.68,100,6,2.46
2019-11-21 20:00:00+01:00,27.084999,22.584999,22.5,21.66,11.8,45.739998,44.579998,96.5,6,2.484
2019-11-21 20:15:00+01:00,23.404999,21.105,22.5,22.34,11.8,51.029999,47.799999,93,0,0
2019-11-21 20:30:00+01:00,21.135,20.18,22.5,22.299999,11.8,55.27,49.989998,96.5,0,0
2019-11-21 20:45:00+01:00,19.969999,19.699999,22.5,22.1,10.8,57.75,51.25,100,0,0
2019-11-21 21:00:00+01:00,19.43,19.385,22.5,21.82,10.8,59.239998,52.02,100,0,0
2019-11-21 21:15:00+01:00,19.09,19.234999,22.5,21.5,10.8,59.969997,52.369999,100,0,0
2019-11-21 21:30:00+01:00,18.9,19.084999,22.5,21.26,10.8,60.419998,52.599998,96.5,0,0
2019-11-21 21:45:00+01:00,18.754999,18.98,22.5,20.98,10.8,60.75,52.809998,93,0,0
2019-11-21 22:00:00+01:00,18.625,18.91,22.5,20.619999,10.8,61.109997,53.039997,93,0,0
2019-11-21 22:15:00+01:00,18.539999,18.83,22.5,20.459999,10.8,61.169998,53.219997,93,0,0
2019-11-21 22:30:00+01:00,18.459999,18.73,22.5,20.32,10.8,61.369999,53.539997,93,0,0
2019-11-21 22:45:00+01:00,18.375,18.645,22.5,20.18,10.8,61.579998,53.789997,93,0,0
2019-11-21 23:00:00+01:00,18.315001,18.58,22.5,19.959999,10.8,61.719997,53.939999,93,0,0
2019-11-21 23:15:00+01:00,18.254999,18.529999,22.5,19.799999,9.8,61.82,54.02,93,0,0
2019-11-21 23:30:00+01:00,18.215,18.469999,22.5,19.719999,9.8,61.899998,54.18,90,0,0
2019-11-21 23:45:00+01:00,18.184999,18.434999,22.5,19.559999,9.8,61.899998,54.279999,87,0,0
2019-11-22 00:00:00+01:00,18.125,18.369999,22.5,19.459999,9.8,61.939999,54.369999,87,0,0
2019-11-22 00:15:00+01:00,18.105,18.33,22.5,19.359999,9.8,61.919998,54.469997,87,0,0
2019-11-22 00:30:00+01:00,18.094999,18.32,22.5,19.24,9.8,61.919998,54.509998,90,0,0
2019-11-22 00:45:00+01:00,18.065001,18.27,22.5,19.16,9.8,61.869999,54.539997,93,0,0
2019-11-22 01:00:00+01:00,18.035,18.219999,22.5,19.1,9.8,61.82,54.57,93,0,0
2019-11-22 01:15:00+01:00,18.014999,18.190001,22.5,19,8.8,61.75,54.66,93,0,0
2019-11-22 01:30:00+01:00,18.004999,18.129999,22.5,18.92,8.8,61.719997,54.66,93,0,0
2019-11-22 01:45:00+01:00,17.975,18.119999,22.5,18.84,8.8,61.689999,54.610001,93,0,0
2019-11-22 02:00:00+01:00,17.955,18.119999,22.5,18.779999,9.8,61.639999,54.539997,93,0,0
2019-11-22 02:15:00+01:00,17.940001,18.1,22.5,18.719999,8.8,61.579998,54.539997,93,0,0
2019-11-22 02:30:00+01:00,17.924999,18.084999,22.5,18.66,9.8,61.52,54.489998,93,0,0
2019-11-22 02:45:00+01:00,17.914999,18.059999,22.5,18.6,9.8,61.439999,54.379997,93,0,0
2019-11-22 03:00:00+01:00,17.904999,18.049999,22.5,18.559999,9.8,61.379997,54.32,93,0,0
2019-11-22 03:15:00+01:00,17.885,18.039999,22.5,18.5,9.8,61.329998,54.289997,93,0,0
2019-11-22 03:30:00+01:00,17.875,18.01,22.5,18.459999,9.8,61.259998,54.209999,90,0,0
2019-11-22 03:45:00+01:00,17.855,17.99,22.5,18.42,9.8,61.25,54.129997,87,0,0
2019-11-22 04:00:00+01:00,17.824999,17.969999,22.5,18.379999,9.8,61.209999,54.049999,90,0,0
2019-11-22 04:15:00+01:00,17.795,17.959999,22.5,18.34,9.8,61.16,54.009998,93,0,0
2019-11-22 04:30:00+01:00,17.775,17.940001,22.5,18.299999,9.8,61.129997,54.029999,93,0,0
2019-11-22 04:45:00+01:00,17.754999,17.92,22.5,18.279999,9.8,61.099998,54.009998,93,0,0
2019-11-22 05:00:00+01:00,17.744999,17.9,22.5,18.24,9.8,61.039997,54.009998,93,0,0
2019-11-22 05:15:00+01:00,17.734999,17.85,22.5,18.219999,9.8,61.009998,53.939999,93,0,0
2019-11-22 05:30:00+01:00,17.715,17.85,22.5,18.199999,9.8,60.949997,53.939999,93,0,0
2019-11-22 05:45:00+01:00,17.695,17.85,22.5,18.18,8.8,60.93,53.869999,93,0,0
2019-11-22 06:00:00+01:00,17.664999,17.815001,22.5,18.16,8.8,60.899998,53.809998,93,0,0
2019-11-22 06:15:00+01:00,23.66,20.805,22.5,19.939999,8.8,48.93,45.629997,93,6,2.52
2019-11-22 06:30:00+01:00,24.4,20.965,22.5,20.1,8.8,47.389999,45.059998,93,6,2.544
2019-11-22 06:45:00+01:00,25.305,21.115,22.5,20.26,8.8,45.899998,44.539997,93,6,2.508
2019-11-22 07:00:00+01:00,25.834999,21.289999,22.5,20.34,8.8,45,44.129997,93,6,2.52
2019-11-22 07:15:00+01:00,26.334999,21.395,22.5,20.48,9.8,44.299999,43.82,93,6,2.52
2019-11-22 07:30:00+01:00,26.48,21.49,22.5,20.559999,9.8,44.129997,43.559998,96.5,7,2.472
2019-11-22 07:45:00+01:00,26.545,21.545,22.5,20.559999,9.8,43.989998,43.41,100,6,2.472
2019-11-22 08:00:00+01:00,26.529999,21.59,22.5,20.6,8.8,43.989998,43.349998,96.5,6,2.484
2019-11-22 08:15:00+01:00,26.439999,21.619999,22.5,20.619999,8.8,44.059998,43.239998,93,6,2.484
2019-11-22 08:30:00+01:00,26.279999,21.619999,22.5,20.619999,8.8,44.25,43.209999,96.5,6,2.484
2019-11-22 08:45:00+01:00,26.199999,21.619999,22.5,20.639999,8.8,44.279999,43.139999,100,8,2.508
2019-11-22 09:00:00+01:00,26.189999,21.619999,22.5,20.639999,8.8,44.279999,43.110001,100,6,2.508
2019-11-22 09:15:00+01:00,26.025,21.619999,22.5,20.42,8.8,44.529999,43.110001,100,6,2.484
2019-11-22 09:30:00+01:00,26.264999,21.59,22.5,20.619999,8.8,44.209999,43.110001,96.5,6,2.484
2019-11-22 09:45:00+01:00,26.369999,21.619999,22.5,20.699999,8.8,44.129997,43.049999,93,6,2.472
2019-11-22 10:00:00+01:00,26.42,21.689999,22.5,20.779999,8.8,44.099998,42.959999,94.75,6,2.472
2019-11-22 10:15:00+01:00,26.535,21.719999,22.5,20.879999,8.8,43.989998,42.91,96.5,7,2.496
2019-11-22 10:30:00+01:00,26.699999,21.779999,22.5,20.959999,9.8,43.879997,42.91,98.25,6,2.472
2019-11-22 10:45:00+01:00,26.775,21.844999,22.5,21.02,9.8,43.849998,42.849998,100,6,2.496
2019-11-22 11:00:00+01:00,26.83,21.959999,22.5,21.16,9.8,43.899998,42.849998,96.5,6,2.484
2019-11-22 11:15:00+01:00,26.809999,22.014999,22.5,21.219999,9.8,44.059998,42.879997,93,6,2.508
2019-11-22 11:30:00+01:00,26.865,22.01,22.5,21.279999,9.8,44.07,42.93,93,7,2.508
2019-11-22 11:45:00+01:00,26.889999,22.08,22.5,21.34,9.8,44.129997,42.879997,93,6,2.472
2019-11-22 12:00:00+01:00,26.92,22.109999,22.5,21.359999,9.8,44.200001,42.950001,90,6,2.472
2019-11-22 12:15:00+01:00,26.91,22.139999,22.5,21.379999,9.8,44.34,43.049999,87,6,2.52
2019-11-22 12:30:00+01:00,26.949999,22.219999,22.5,21.439999,9.8,44.27,43.029999,90,7,2.508
2019-11-22 12:45:00+01:00,27.019999,22.26,22.5,21.439999,9.8,44.27,43.029999,93,6,2.448
2019-11-22 13:00:00+01:00,27.049999,22.309999,22.5,21.5,9.8,44.259998,43,93,6,2.472
2019-11-22 13:15:00+01:00,27.059999,22.309999,22.5,21.52,10.8,44.259998,42.950001,93,6,2.52
2019-11-22 13:30:00+01:00,27.09,22.359999,22.5,21.539999,10.8,44.219997,43.049999,96.5,6,2.532
2019-11-22 13:45:00+01:00,27.17,22.359999,22.5,21.639999,10.8,44.16,43.09,100,7,2.52
2019-11-22 14:00:00+01:00,27.18,22.4,22.5,21.639999,11.8,44.079998,42.919998,100,6,2.52
2019-11-22 14:15:00+01:00,27.199999,22.359999,22.5,21.66,10.8,44.119999,43.049999,100,6,2.496
2019-11-22 14:30:00+01:00,27.215,22.34,22.5,21.639999,11.8,44.129997,43.099998,100,6,2.52
2019-11-22 14:45:00+01:00,27.23,22.359999,22.5,21.66,12.8,44.129997,43.09,100,6,2.532
2019-11-22 15:00:00+01:00,27.205,22.375,22.5,21.68,12.8,44.25,43.189999,100,8,2.484
2019-11-22 15:15:00+01:00,27.25,22.4,22.5,21.699999,12.8,44.279999,43.32,100,6,2.448
2019-11-22 15:30:00+01:00,27.269999,22.43,22.5,21.719999,12.8,44.279999,43.259998,100,6,2.52
2019-11-22 15:45:00+01:00,27.299999,22.48,22.5,21.779999,12.8,44.25,43.189999,100,6,2.496
2019-11-22 16:00:00+01:00,27.309999,22.51,22.5,21.76,11.8,44.32,43.259998,100,7,2.496
2019-11-22 16:15:00+01:00,27.26,22.549999,22.5,21.719999,11.8,44.450001,43.349998,100,6,2.496
2019-11-22 16:30:00+01:00,27.275,22.559999,22.5,21.74,11.8,44.450001,43.379997,100,6,2.532
2019-11-22 16:45:00+01:00,27.275,22.559999,22.5,21.719999,11.8,44.41,43.34,100,6,2.436
2019-11-22 17:00:00+01:00,27.25,22.549999,22.5,21.719999,12.8,44.489998,43.379997,100,6,2.496
2019-11-22 17:15:00+01:00,27.205,22.529999,22.5,21.68,12.8,44.619999,43.439999,100,7,2.448
2019-11-22 17:30:00+01:00,27.139999,22.529999,22.5,21.639999,11.8,44.73,43.450001,100,6,2.532
2019-11-22 17:45:00+01:00,27.129999,22.514999,22.5,21.619999,11.8,44.799999,43.619999,100,6,2.52
2019-11-22 18:00:00+01:00,27.129999,22.504999,22.5,21.619999,11.8,44.829998,43.619999,100,6,2.508
2019-11-22 18:15:00+01:00,27.099998,22.49,22.5,21.6,11.8,44.829998,43.619999,100,6,2.508
2019-11-22 18:30:00+01:00,27.059999,22.48,22.5,21.559999,11.8,44.899998,43.619999,100,7,2.544
2019-11-22 18:45:00+01:00,27.029999,22.48,22.5,21.539999,11.8,44.860001,43.66,100,6,2.496
2019-11-22 19:00:00+01:00,27.099998,22.445,22.5,21.619999,11.8,44.799999,43.689999,100,6,2.508
2019-11-22 19:15:00+01:00,27.099998,22.43,22.5,21.6,11.8,44.860001,43.619999,100,6,2.496
2019-11-22 19:30:00+01:00,27.07,22.43,22.5,21.6,10.8,44.989998,43.75,100,7,2.436
2019-11-22 19:45:00+01:00,27.074999,22.404999,22.5,21.619999,11.8,45.129997,43.889999,100,6,2.496
2019-11-22 20:00:00+01:00,27.074999,22.394999,22.5,21.6,11.8,44.989998,43.919998,100,6,2.496
2019-11-22 20:15:00+01:00,23.394999,21.045,22.5,22.24,10.8,50.73,47.009998,100,0,0
2019-11-22 20:30:00+01:00,21.16,20.154999,22.5,22.219999,9.8,54.869999,49.629997,100,0,0
2019-11-22 20:45:00+01:00,19.969999,19.719999,22.5,22,10.8,57.32,50.869999,100,0,0
2019-11-22 21:00:00+01:00,19.424999,19.275,22.5,21.84,10.8,58.879997,51.93,100,0,0
2019-11-22 21:15:00+01:00,19.09,19.119999,22.5,21.559999,10.8,59.48,52.599998,100,0,0
2019-11-22 21:30:00+01:00,18.84,19.105,22.5,21.16,9.8,59.57,52.489998,100,0,0
2019-11-22 21:45:00+01:00,18.664999,18.949999,22.5,20.939999,9.8,59.899998,52.52,100,0,0
2019-11-22 22:00:00+01:00,18.539999,18.865,22.5,20.74,9.8,60.139999,52.559998,100,0,0
2019-11-22 22:15:00+01:00,18.445,18.809999,22.5,20.42,9.8,60.389999,52.639999,100,0,0
2019-11-22 22:30:00+01:00,18.365,18.684999,22.5,20.299999,9.8,60.48,52.799999,100,0,0
2019-11-22 22:45:00+01:00,18.315001,18.625,22.5,20.119999,9.8,60.599998,52.849998,100,0,0
2019-11-22 23:00:00+01:00,18.264999,18.565001,22.5,19.98,9.8,60.759998,52.93,100,0,0
2019-11-22 23:15:00+01:00,18.244999,18.52,22.5,19.84,9.8,60.829998,52.98,100,0,0
2019-11-22 23:30:00+01:00,18.225,18.469999,22.5,19.74,10.8,60.879997,53.09,96.5,0,0
2019-11-22 23:45:00+01:00,18.215,18.424999,22.5,19.639999,10.8,60.889999,53.209999,93,0,0
2019-11-23 00:00:00+01:00,18.190001,18.379999,22.5,19.52,9.8,60.889999,53.289997,93,0,0
2019-11-23 00:15:00+01:00,18.174999,18.369999,22.5,19.4,9.8,60.939999,53.289997,93,0,0
2019-11-23 00:30:00+01:00,18.164999,18.32,22.5,19.32,9.8,60.969997,53.379997,90,0,0
2019-11-23 00:45:00+01:00,18.125,18.299999,22.5,19.24,9.8,60.969997,53.419998,87,0,0
2019-11-23 01:00:00+01:00,18.105,18.285,22.5,19.139999,9.8,60.959999,53.449997,87,0,0
2019-11-23 01:15:00+01:00,18.105,18.25,22.5,19.08,9.8,61.039997,53.5,87,0,0
2019-11-23 01:30:00+01:00,18.094999,18.234999,22.5,19,9.8,61.039997,53.529999,90,0,0
2019-11-23 01:45:00+01:00,18.065001,18.219999,22.5,18.939999,9.8,61.059998,53.529999,93,0,0
2019-11-23 02:00:00+01:00,18.059999,18.209999,22.5,18.879999,9.8,61.07,53.549999,96.5,0,0
2019-11-23 02:15:00+01:00,18.035,18.174999,22.5,18.82,9.8,61.07,53.559998,100,0,0
2019-11-23 02:30:00+01:00,18.014999,18.139999,22.5,18.76,9.8,61.07,53.59,100,0,0
2019-11-23 02:45:00+01:00,17.994999,18.129999,22.5,18.699999,9.8,61.07,53.619999,100,0,0
2019-11-23 03:00:00+01:00,17.965,18.119999,22.5,18.66,8.8,61.07,53.629997,100,0,0
2019-11-23 03:15:00+01:00,17.934999,18.1,22.5,18.639999,9.8,61.07,53.66,100,0,0
2019-11-23 03:30:00+01:00,17.924999,18.07,22.5,18.58,9.8,61.039997,53.66,100,0,0
2019-11-23 03:45:00+01:00,17.904999,18.049999,22.5,18.539999,9.8,61.039997,53.669998,100,0,0
2019-11-23 04:00:00+01:00,17.875,18.029999,22.5,18.5,9.8,61.009998,53.66,100,0,0
2019-11-23 04:15:00+01:00,17.875,18,22.5,18.48,9.8,60.949997,53.639999,100,0,0
2019-11-23 04:30:00+01:00,17.859999,17.994999,22.5,18.440001,9.8,60.949997,53.639999,100,0,0
2019-11-23 04:45:00+01:00,17.855,17.969999,22.5,18.4,9.8,60.919998,53.639999,100,0,0
2019-11-23 05:00:00+01:00,17.855,17.969999,22.5,18.379999,9.8,60.91,53.599998,100,0,0
2019-11-23 05:15:00+01:00,17.855,17.949999,22.5,18.359999,9.8,60.91,53.599998,100,0,0
2019-11-23 05:30:00+01:00,17.844999,17.940001,22.5,18.34,9.8,60.98,53.639999,100,0,0
2019-11-23 05:45:00+01:00,17.844999,17.92,22.5,18.299999,9.8,60.98,53.66,100,0,0
2019-11-23 06:00:00+01:00,17.815001,17.91,22.5,18.279999,9.8,61.039997,53.66,100,0,0
2019-11-23 06:15:00+01:00,22.924999,20.775,22.5,19.98,9.8,51.289997,46.169998,100,6,2.592
2019-11-23 06:30:00+01:00,23.025,20.885,22.5,20.139999,9.8,51.09,46.059998,100,6,2.52
2019-11-23 06:45:00+01:00,23.084999,20.939999,22.5,20.18,9.8,51,45.989998,100,6,2.556
2019-11-23 07:00:00+01:00,23.094999,20.965,22.5,20.18,9.8,50.969997,45.989998,100,6,2.508
2019-11-23 07:15:00+01:00,23.129999,20.975,22.5,20.18,9.8,50.939999,46.059998,100,6,2.532
2019-11-23 07:30:00+01:00,23.949999,21.02,22.5,20.16,9.8,49.579998,46.059998,100,6,2.496
2019-11-23 07:45:00+01:00,24.945,21.105,22.5,20.299999,9.8,47.889999,45.889999,100,8,2.496
2019-11-23 08:00:00+01:00,25.164999,21.244999,22.5,20.42,9.8,47.579998,45.68,100,6,2.52
2019-11-23 08:15:00+01:00,26.42,21.389999,22.5,20.559999,9.8,45.68,45.439999,100,6,2.508
2019-11-23 08:30:00+01:00,26.664999,21.51,22.5,20.699999,10.8,45.360001,45.259998,100,6,2.508
2019-11-23 08:45:00+01:00,26.849998,21.6,22.5,20.779999,10.8,45.139999,45.129997,100,7,2.508
2019-11-23 09:00:00+01:00,26.969999,21.66,22.5,20.859999,10.8,45.039997,45.139999,100,6,2.532
2019-11-23 09:15:00+01:00,26.969999,21.709999,22.5,20.9,10.8,45.119999,45.149998,100,6,2.544
2019-11-23 09:30:00+01:00,27.029999,21.75,22.5,20.939999,10.8,45.029999,45.149998,100,6,2.52
2019-11-23 09:45:00+01:00,26.934999,21.764999,22.5,20.98,10.8,45.239998,45.149998,100,6,2.544
