Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-11-23 10:00:00+01:00,26.91,21.789999,22.5,20.98,10.8,45.32,45.189999,100,6,2.544
2019-11-23 10:15:00+01:00,26.76,21.789999,22.5,21.02,10.8,45.559998,45.25,100,7,2.52
2019-11-23 10:30:00+01:00,26.68,21.789999,22.5,21.02,10.8,45.66,45.289997,100,6,2.544
2019-11-23 10:45:00+01:00,26.664999,21.789999,22.5,21,9.8,45.759998,45.32,100,6,2.52
2019-11-23 11:00:00+01:00,26.689999,21.805,22.5,21,10.8,45.73,45.349998,100,6,2.592
2019-11-23 11:15:00+01:00,26.629999,21.809999,22.5,21.02,9.8,45.829998,45.349998,100,6,2.46
2019-11-23 11:30:00+01:00,26.654999,21.82,22.5,21.02,10.8,45.799999,45.419998,100,6,2.52
2019-11-23 11:45:00+01:00,26.654999,21.82,22.5,21.039999,10.8,45.869999,45.419998,100,7,2.46
2019-11-23 12:00:00+01:00,26.699999,21.83,22.5,21.039999,10.8,45.829998,45.419998,100,6,2.508
2019-11-23 12:15:00+01:00,26.719999,21.869999,22.5,21.08,10.8,45.829998,45.459998,100,6,2.532
2019-11-23 12:30:00+01:00,26.779999,21.889999,22.5,21.08,10.8,45.829998,45.499998,100,6,2.532
2019-11-23 12:45:00+01:00,26.734999,21.889999,22.5,21.08,10.8,45.919998,45.539998,100,6,2.58
2019-11-23 13:00:00+01:00,26.769999,21.9,22.5,21.119999,10.8,45.939999,45.579998,100,7,2.544
2019-11-23 13:15:00+01:00,26.789999,21.9,22.5,21.119999,10.8,45.93,45.639999,100,6,2.52
2019-11-23 13:30:00+01:00,26.779999,21.91,22.5,21.139999,10.8,46.049999,45.709999,100,6,2.508
2019-11-23 13:45:00+01:00,26.84,21.92,22.5,21.16,10.8,45.98,45.709999,100,8,2.496
2019-11-23 14:00:00+01:00,26.849998,21.939999,22.5,21.16,10.8,46.039997,45.77,100,6,2.532
2019-11-23 14:15:00+01:00,26.855,21.949999,22.5,21.18,10.8,46.110001,45.84,100,6,2.508
2019-11-23 14:30:00+01:00,26.889999,21.949999,22.5,21.219999,10.8,46.099998,45.869999,100,6,2.484
2019-11-23 14:45:00+01:00,26.869999,22,22.5,21.199999,10.8,46.110001,45.869999,100,6,2.484
2019-11-23 15:00:00+01:00,26.93,22,22.5,21.26,10.8,46.119999,45.939999,100,6,2.544
2019-11-23 15:15:00+01:00,23.33,20.869999,22.5,21.74,10.8,51.309998,48.529999,100,1,0
2019-11-23 15:30:00+01:00,21.08,20.119999,22.5,21.559999,10.8,55.27,50.349998,100,0,0
2019-11-23 15:45:00+01:00,19.904999,19.684999,22.5,21.48,11.8,57.899998,51.360001,100,0,0
2019-11-23 16:00:00+01:00,19.25,19.4,22.5,21.34,11.8,59.43,52.039997,100,0,0
2019-11-23 16:15:00+01:00,18.959999,19.234999,22.5,21.199999,11.8,60.239998,52.57,100,0,0
2019-11-23 16:30:00+01:00,18.789999,19.025,22.5,21.039999,11.8,60.719997,52.98,100,0,0
2019-11-23 16:45:00+01:00,18.674999,18.92,22.5,20.92,11.8,61.109997,53.419998,100,0,0
2019-11-23 17:00:00+01:00,18.59,18.809999,22.5,20.68,11.8,61.419998,53.559998,100,0,0
2019-11-23 17:15:00+01:00,18.565001,18.734999,22.5,20.5,11.8,61.52,53.789997,100,0,0
2019-11-23 17:30:00+01:00,18.539999,18.684999,22.5,20.34,10.8,61.709999,53.969997,100,0,0
2019-11-23 17:45:00+01:00,18.475,18.625,22.5,20.199999,10.8,61.889999,54.16,100,0,0
2019-11-23 18:00:00+01:00,18.42,18.545,22.5,20.059999,10.8,62.119999,54.419998,100,0,0
2019-11-23 18:15:00+01:00,18.324999,18.494999,22.5,19.9,10.8,62.449997,54.649998,100,0,0
2019-11-23 18:30:00+01:00,18.295,18.440001,22.5,19.74,10.8,62.619999,54.77,100,0,0
2019-11-23 18:45:00+01:00,18.254999,18.4,22.5,19.619999,10.8,62.719997,54.959999,100,0,0
2019-11-23 19:00:00+01:00,18.234999,18.379999,22.5,19.48,10.8,62.789997,55.09,100,0,0
2019-11-23 19:15:00+01:00,18.209999,18.34,22.5,19.379999,10.8,62.959999,55.23,100,0,0
2019-11-23 19:30:00+01:00,18.184999,18.32,22.5,19.26,10.8,63.039997,55.279999,100,0,0
2019-11-23 19:45:00+01:00,18.164999,18.295,22.5,19.16,10.8,63.16,55.399998,100,0,0
2019-11-23 20:00:00+01:00,18.094999,18.25,22.5,19.059999,10.8,63.279999,55.57,100,0,0
2019-11-23 20:15:00+01:00,18.094999,18.23,22.5,18.98,10.8,63.359997,55.66,100,0,0
2019-11-23 20:30:00+01:00,18.094999,18.23,22.5,18.9,10.8,63.359997,55.719997,97,0,0
2019-11-23 20:45:00+01:00,18.059999,18.190001,22.5,18.84,10.8,63.489998,55.869999,94,0,0
2019-11-23 21:00:00+01:00,18.025,18.139999,22.5,18.76,10.8,63.599998,55.939999,97,0,0
2019-11-23 21:15:00+01:00,17.994999,18.129999,22.5,18.699999,10.8,63.719997,56.049999,100,0,0
2019-11-23 21:30:00+01:00,17.955,18.119999,22.5,18.639999,10.8,63.77,56.110001,100,0,0
2019-11-23 21:45:00+01:00,17.934999,18.119999,22.5,18.58,10.8,63.859997,56.189999,100,0,0
2019-11-23 22:00:00+01:00,17.934999,18.109999,22.5,18.539999,10.8,63.939999,56.219997,100,0,0
2019-11-23 22:15:00+01:00,17.924999,18.1,22.5,18.5,10.8,64.010002,56.279999,100,0,0
2019-11-23 22:30:00+01:00,17.904999,18.084999,22.5,18.459999,10.8,64.059998,56.309998,100,0,0
2019-11-23 22:45:00+01:00,17.885,18.07,22.5,18.440001,10.8,64.139999,56.389999,100,0,0
2019-11-23 23:00:00+01:00,17.875,18.059999,22.5,18.379999,10.8,64.269997,56.439999,97,0,0
2019-11-23 23:15:00+01:00,17.844999,18.029999,22.5,18.379999,10.8,64.299995,56.539997,94,0,0
2019-11-23 23:30:00+01:00,17.855,18.039999,22.5,18.34,10.8,64.199997,56.559998,97,0,0
2019-11-23 23:45:00+01:00,17.865,18.029999,22.5,18.299999,10.8,64.269997,56.549999,100,0,0
2019-11-24 00:00:00+01:00,17.844999,18.02,22.5,18.299999,10.8,64.269997,56.549999,100,0,0
2019-11-24 00:15:00+01:00,17.859999,18.02,22.5,18.299999,10.8,64.269997,56.549999,100,0,0
2019-11-24 00:30:00+01:00,17.855,18,22.5,18.279999,10.8,64.299995,56.59,100,0,0
2019-11-24 00:45:00+01:00,17.844999,17.99,22.5,18.26,10.8,64.349998,56.59,100,0,0
2019-11-24 01:00:00+01:00,17.815001,18,22.5,18.26,10.8,64.409996,56.59,100,0,0
2019-11-24 01:15:00+01:00,17.815001,17.98,22.5,18.24,10.8,64.519997,56.619999,100,0,0
2019-11-24 01:30:00+01:00,17.815001,17.98,22.5,18.219999,10.8,64.459999,56.669998,100,0,0
2019-11-24 01:45:00+01:00,17.805,17.969999,22.5,18.199999,10.8,64.549995,56.709999,100,0,0
2019-11-24 02:00:00+01:00,17.789999,17.969999,22.5,18.199999,10.8,64.610001,56.739998,100,0,0
2019-11-24 02:15:00+01:00,17.789999,17.949999,22.5,18.199999,10.8,64.639999,56.860001,100,0,0
2019-11-24 02:30:00+01:00,17.775,17.949999,22.5,18.16,10.8,64.689995,56.860001,100,0,0
2019-11-24 02:45:00+01:00,17.754999,17.940001,22.5,18.16,10.8,64.830002,56.91,100,0,0
2019-11-24 03:00:00+01:00,17.734999,17.92,22.5,18.139999,10.8,64.909996,56.969997,100,0,0
2019-11-24 03:15:00+01:00,17.715,17.92,22.5,18.119999,10.8,64.939995,57.02,100,0,0
2019-11-24 03:30:00+01:00,17.715,17.91,22.5,18.1,10.8,64.909996,57.09,97,0,0
2019-11-24 03:45:00+01:00,17.709999,17.9,22.5,18.08,10.8,64.939995,57.199997,94,0,0
2019-11-24 04:00:00+01:00,17.695,17.9,22.5,18.08,10.8,64.989998,57.199997,97,0,0
2019-11-24 04:15:00+01:00,17.705,17.9,22.5,18.08,10.8,65.040001,57.199997,100,0,0
2019-11-24 04:30:00+01:00,17.664999,17.889999,22.5,18.039999,10.8,65.040001,57.259998,100,0,0
2019-11-24 04:45:00+01:00,17.674999,17.869999,22.5,18.039999,10.8,65.07,57.32,100,0,0
2019-11-24 05:00:00+01:00,17.66,17.85,22.5,18.059999,10.8,65.18,57.43,100,0,0
2019-11-24 05:15:00+01:00,17.645,17.82,22.5,18.039999,10.8,65.18,57.469997,100,0,0
2019-11-24 05:30:00+01:00,17.615,17.799999,22.5,18.02,10.8,65.260002,57.52,98.25,0,0
2019-11-24 05:45:00+01:00,17.59,17.789999,22.5,18,10.8,65.260002,57.549999,96.5,0,0
2019-11-24 06:00:00+01:00,17.574999,17.779999,22.5,18,10.8,65.360001,57.579998,94.75,0,0
2019-11-24 06:15:00+01:00,17.555,17.76,22.5,18,9.8,65.479996,57.639999,93,0,0
2019-11-24 06:30:00+01:00,17.525,17.74,22.5,17.959999,9.8,65.290001,57.699997,93,0,0
2019-11-24 06:45:00+01:00,17.525,17.725,22.5,17.940001,9.8,65.369995,57.669998,93,0,0
2019-11-24 07:00:00+01:00,17.504999,17.73,22.5,17.940001,9.8,65.43,57.699997,93,0,0
2019-11-24 07:15:00+01:00,17.494999,17.695,22.5,17.92,9.8,65.449997,57.73,93,0,0
2019-11-24 07:30:00+01:00,17.484999,17.68,22.5,17.9,9.8,65.290001,57.779999,96.5,0,0
2019-11-24 07:45:00+01:00,17.494999,17.68,22.5,17.9,9.8,65.18,57.759998,100,0,0
2019-11-24 08:00:00+01:00,17.514999,17.68,22.5,17.9,9.8,65.029999,57.68,100,0,0
2019-11-24 08:15:00+01:00,17.494999,17.684999,22.5,17.879999,9.8,65.029999,57.68,100,0,0
2019-11-24 08:30:00+01:00,17.494999,17.67,22.5,17.859999,9.8,65.029999,57.639999,100,0,0
2019-11-24 08:45:00+01:00,17.494999,17.66,22.5,17.859999,9.8,64.909996,57.610001,100,0,0
2019-11-24 09:00:00+01:00,17.475,17.65,22.5,17.84,9.8,64.879997,57.610001,97,0,0
2019-11-24 09:15:00+01:00,17.465,17.629999,22.5,17.84,9.8,64.909996,57.610001,94,0,0
2019-11-24 09:30:00+01:00,17.465,17.615,22.5,17.82,9.8,64.879997,57.610001,94,0,0
2019-11-24 09:45:00+01:00,17.455,17.615,22.5,17.82,9.8,64.879997,57.610001,94,0,0
2019-11-24 10:00:00+01:00,17.434999,17.605,22.5,17.82,9.8,64.909996,57.549999,94,0,0
2019-11-24 10:15:00+01:00,17.41,17.6,22.5,17.799999,9.8,64.909996,57.529999,94,0,0
2019-11-24 10:30:00+01:00,17.41,17.6,22.5,17.799999,10.8,64.919998,57.5,94,0,0
2019-11-24 10:45:00+01:00,17.41,17.6,22.5,17.779999,10.8,64.830002,57.469997,94,0,0
2019-11-24 11:00:00+01:00,17.424999,17.6,22.5,17.76,10.8,64.779999,57.389999,90.5,0,0
2019-11-24 11:15:00+01:00,17.424999,17.6,22.5,17.76,10.8,64.779999,57.389999,87,0,0
2019-11-24 11:30:00+01:00,17.41,17.59,22.5,17.76,10.8,64.809998,57.389999,90.5,0,0
2019-11-24 11:45:00+01:00,17.41,17.59,22.5,17.76,10.8,64.75,57.32,94,0,0
2019-11-24 12:00:00+01:00,17.41,17.59,22.5,17.76,10.8,64.779999,57.299999,94,0,0
2019-11-24 12:15:00+01:00,17.404999,17.574999,22.5,17.76,10.8,64.779999,57.299999,94,0,0
2019-11-24 12:30:00+01:00,17.404999,17.59,22.5,17.76,10.8,64.809998,57.259998,94,0,0
2019-11-24 12:45:00+01:00,17.385,17.58,22.5,17.74,10.8,64.809998,57.27,94,0,0
2019-11-24 13:00:00+01:00,17.375,17.58,22.5,17.74,10.8,64.82,57.27,97,0,0
2019-11-24 13:15:00+01:00,17.375,17.574999,22.5,17.74,10.8,64.830002,57.239998,100,0,0
2019-11-24 13:30:00+01:00,17.375,17.555,22.5,17.74,10.8,64.849998,57.209999,97,0,0
2019-11-24 13:45:00+01:00,17.355,17.549999,22.5,17.719999,10.8,64.939995,57.239998,94,0,0
2019-11-24 14:00:00+01:00,17.344999,17.549999,22.5,17.719999,10.8,64.989998,57.27,94,0,0
2019-11-24 14:15:00+01:00,17.334999,17.539999,22.5,17.719999,10.8,65.07,57.299999,94,0,0
2019-11-24 14:30:00+01:00,17.334999,17.535,22.5,17.699999,10.8,65.07,57.299999,94,0,0
2019-11-24 14:45:00+01:00,17.334999,17.529999,22.5,17.699999,10.8,65.099998,57.360001,94,0,0
2019-11-24 15:00:00+01:00,17.324999,17.529999,22.5,17.719999,10.8,65.129997,57.349998,94,0,0
2019-11-24 15:15:00+01:00,17.334999,17.529999,22.5,17.699999,10.8,65.129997,57.349998,94,0,0
2019-11-24 15:30:00+01:00,17.324999,17.52,22.5,17.699999,10.8,65.150002,57.379997,94,0,0
2019-11-24 15:45:00+01:00,17.324999,17.52,22.5,17.699999,10.8,65.150002,57.419998,94,0,0
2019-11-24 16:00:00+01:00,17.309999,17.51,22.5,17.699999,10.8,65.189995,57.419998,94,0,0
2019-11-24 16:15:00+01:00,17.309999,17.51,22.5,17.699999,10.8,65.239998,57.459999,94,0,0
2019-11-24 16:30:00+01:00,17.309999,17.494999,22.5,17.699999,10.8,65.229996,57.469997,97,0,0
2019-11-24 16:45:00+01:00,17.309999,17.484999,22.5,17.699999,10.8,65.239998,57.509998,100,0,0
2019-11-24 17:00:00+01:00,17.299999,17.494999,22.5,17.68,10.8,65.309998,57.509998,97,0,0
2019-11-24 17:15:00+01:00,17.289999,17.484999,22.5,17.68,10.8,65.309998,57.529999,94,0,0
2019-11-24 17:30:00+01:00,17.289999,17.48,22.5,17.66,10.8,65.389999,57.59,94,0,0
2019-11-24 17:45:00+01:00,17.289999,17.475,22.5,17.68,10.8,65.389999,57.629997,94,0,0
2019-11-24 18:00:00+01:00,17.289999,17.48,22.5,17.66,10.8,65.389999,57.629997,94,0,0
2019-11-24 18:15:00+01:00,17.289999,17.469999,22.5,17.66,11.8,65.389999,57.639999,94,0,0
2019-11-24 18:30:00+01:00,17.289999,17.469999,22.5,17.66,11.8,65.389999,57.639999,94,0,0
2019-11-24 18:45:00+01:00,17.289999,17.459999,22.5,17.639999,11.8,65.419998,57.709999,94,0,0
2019-11-24 19:00:00+01:00,17.275,17.449999,22.5,17.66,11.8,65.449997,57.759998,94,0,0
2019-11-24 19:15:00+01:00,17.26,17.440001,22.5,17.66,11.8,65.510002,57.759998,94,0,0
2019-11-24 19:30:00+01:00,17.254999,17.434999,22.5,17.66,11.8,65.549995,57.82,94,0,0
2019-11-24 19:45:00+01:00,17.234999,17.434999,22.5,17.639999,11.8,65.599998,57.82,94,0,0
2019-11-24 20:00:00+01:00,17.225,17.434999,22.5,17.639999,11.8,65.650002,57.860001,94,0,0
2019-11-24 20:15:00+01:00,17.209999,17.41,22.5,17.639999,10.8,65.689995,57.939999,94,0,0
2019-11-24 20:30:00+01:00,17.195,17.41,22.5,17.639999,10.8,65.709999,57.93,91,0,0
2019-11-24 20:45:00+01:00,17.190001,17.41,22.5,17.619999,10.8,65.760002,57.969997,88,0,0
2019-11-24 21:00:00+01:00,17.190001,17.395,22.5,17.6,11.8,65.779999,58.029999,88,0,0
2019-11-24 21:15:00+01:00,17.190001,17.389999,22.5,17.6,11.8,65.809998,58.049999,88,0,0
2019-11-24 21:30:00+01:00,17.190001,17.389999,22.5,17.6,11.8,65.809998,58.09,91,0,0
2019-11-24 21:45:00+01:00,17.190001,17.385,22.5,17.6,10.8,65.830002,58.099998,94,0,0
2019-11-24 22:00:00+01:00,17.190001,17.389999,22.5,17.6,10.8,65.82,58.099998,94,0,0
2019-11-24 22:15:00+01:00,17.190001,17.385,22.5,17.58,10.8,65.82,58.129997,94,0,0
2019-11-24 22:30:00+01:00,17.190001,17.385,22.5,17.559999,10.8,65.860001,58.16,94,0,0
2019-11-24 22:45:00+01:00,17.195,17.389999,22.5,17.58,10.8,65.879997,58.189999,94,0,0
2019-11-24 23:00:00+01:00,17.190001,17.389999,22.5,17.559999,10.8,65.879997,58.189999,91,0,0
2019-11-24 23:15:00+01:00,17.190001,17.389999,22.5,17.559999,10.8,65.909996,58.189999,88,0,0
2019-11-24 23:30:00+01:00,17.190001,17.379999,22.5,17.559999,10.8,65.970001,58.259998,88,0,0
2019-11-24 23:45:00+01:00,17.190001,17.365,22.5,17.539999,10.8,65.979996,58.259998,88,0,0
2019-11-25 00:00:00+01:00,17.18,17.355,22.5,17.559999,10.8,66.049995,58.309998,88,0,0
2019-11-25 00:15:00+01:00,17.184999,17.35,22.5,17.559999,11.8,66.040001,58.359997,88,0,0
2019-11-25 00:30:00+01:00,17.18,17.34,22.5,17.539999,11.8,66.080002,58.389999,88,0,0
2019-11-25 00:45:00+01:00,17.164999,17.334999,22.5,17.539999,11.8,66.080002,58.419998,88,0,0
2019-11-25 01:00:00+01:00,17.18,17.33,22.5,17.539999,11.8,66.080002,58.489998,88,0,0
2019-11-25 01:15:00+01:00,17.164999,17.315001,22.5,17.539999,11.8,66.119995,58.459999,88,0,0
2019-11-25 01:30:00+01:00,17.139999,17.34,22.5,17.539999,11.8,66.18,58.459999,88,0,0
2019-11-25 01:45:00+01:00,17.129999,17.315001,22.5,17.52,11.8,66.18,58.539997,88,0,0
2019-11-25 02:00:00+01:00,17.135,17.295,22.5,17.52,11.8,66.209999,58.57,94,0,0
2019-11-25 02:15:00+01:00,17.119999,17.285,22.5,17.52,11.8,66.260002,58.57,100,0,0
2019-11-25 02:30:00+01:00,17.109999,17.285,22.5,17.5,11.8,66.309998,58.57,100,0,0
2019-11-25 02:45:00+01:00,17.109999,17.275,22.5,17.5,11.8,66.309998,58.619999,100,0,0
2019-11-25 03:00:00+01:00,17.109999,17.275,22.5,17.52,11.8,66.290001,58.649998,100,0,0
2019-11-25 03:15:00+01:00,17.109999,17.275,22.5,17.5,11.8,66.279999,58.649998,100,0,0
2019-11-25 03:30:00+01:00,17.109999,17.275,22.5,17.48,11.8,66.309998,58.68,100,0,0
2019-11-25 03:45:00+01:00,17.119999,17.254999,22.5,17.48,11.8,66.279999,58.75,100,0,0
2019-11-25 04:00:00+01:00,17.109999,17.254999,22.5,17.48,11.8,66.279999,58.75,100,0,0
2019-11-25 04:15:00+01:00,19.934999,19.809999,22.5,19.139999,11.8,59.469997,51.259998,100,5,2.532
2019-11-25 04:30:00+01:00,19.965,19.73,22.5,19.16,11.8,59.32,51.52,97,6,2.544
2019-11-25 04:45:00+01:00,19.975,19.73,22.5,19.18,10.8,59.379997,51.66,94,7,2.544
2019-11-25 05:00:00+01:00,19.965,19.73,22.5,19.199999,10.8,59.52,51.779999,94,6,2.568
2019-11-25 05:15:00+01:00,19.975,19.719999,22.5,19.199999,10.8,59.559998,51.91,94,6,2.508
2019-11-25 05:30:00+01:00,19.975,19.719999,22.5,19.199999,10.8,59.59,52,94,7,2.556
2019-11-25 05:45:00+01:00,20.01,19.719999,22.5,19.199999,10.8,59.459999,52.059998,94,6,2.496
2019-11-25 06:00:00+01:00,20.135,19.73,22.5,19.18,10.8,59.309998,52.129997,94,6,2.532
2019-11-25 06:15:00+01:00,21.209999,19.74,22.5,19.199999,10.8,57.099998,52.18,94,6,2.556
2019-11-25 06:30:00+01:00,21.299999,19.84,22.5,19.26,10.8,57.02,52.079998,94,6,2.556
2019-11-25 06:45:00+01:00,22.494999,19.924999,22.5,19.299999,11.8,54.709999,51.989998,94,7,2.508
2019-11-25 07:00:00+01:00,23.33,20.08,22.5,19.4,10.8,53.16,51.699997,94,6,2.508
2019-11-25 07:15:00+01:00,23.719999,20.254999,22.5,19.52,10.8,52.52,51.43,94,6,2.448
2019-11-25 07:30:00+01:00,24.18,20.365,22.5,19.639999,10.8,51.809998,51.25,94,6,2.532
2019-11-25 07:45:00+01:00,24.764999,20.494999,22.5,19.74,10.8,50.91,51.09,94,6,2.436
2019-11-25 08:00:00+01:00,25.314999,20.625,22.5,19.859999,10.8,50.049999,50.969997,94,6,2.532
2019-11-25 08:15:00+01:00,25.684999,20.734999,22.5,19.959999,11.8,49.389999,50.799999,94,7,2.508
2019-11-25 08:30:00+01:00,26.064999,20.844999,22.5,20.059999,11.8,48.849998,50.66,91,6,2.484
2019-11-25 08:45:00+01:00,26.25,20.939999,22.5,20.139999,11.8,48.669998,50.57,88,6,2.484
2019-11-25 09:00:00+01:00,26.334999,21.02,22.5,20.24,11.8,48.599998,50.549999,88,8,2.508
2019-11-25 09:15:00+01:00,26.51,21.084999,22.5,20.42,11.8,48.509998,50.57,88,6,2.52
2019-11-25 09:30:00+01:00,26.629999,21.105,22.5,20.539999,11.8,48.289997,50.5,85,6,2.484
2019-11-25 09:45:00+01:00,26.699999,21.164999,22.5,20.6,11.8,48.32,50.829998,82,6,2.496
2019-11-25 10:00:00+01:00,26.779999,21.234999,22.5,20.699999,11.8,48.200001,50.759998,79.5,6,2.532
2019-11-25 10:15:00+01:00,26.74,21.305,22.5,20.779999,12.8,48.48,50.91,77,6,2.496
2019-11-25 10:30:00+01:00,26.689999,21.365,22.5,20.84,12.8,48.709999,50.919998,79.5,7,2.496
2019-11-25 10:45:00+01:00,26.65,21.459999,22.5,20.9,12.8,48.879997,51.029999,82,6,2.496
2019-11-25 11:00:00+01:00,26.705,21.52,22.5,20.98,12.8,48.98,51.149998,82,6,2.52
2019-11-25 11:15:00+01:00,26.769999,21.68,22.5,21.1,12.8,49.079998,51.049999,82,6,2.496
2019-11-25 11:30:00+01:00,26.894999,21.93,22.5,21.24,12.8,48.84,50.610001,79.5,6,2.508
2019-11-25 11:45:00+01:00,27.01,22.029999,22.5,21.359999,12.8,48.669998,50.379997,77,7,2.508
2019-11-25 12:00:00+01:00,27.059999,22.08,22.5,21.439999,12.8,48.719997,50.41,77,6,2.484
2019-11-25 12:15:00+01:00,27.139999,22.129999,22.5,21.48,12.8,48.719997,50.349998,77,6,2.508
2019-11-25 12:30:00+01:00,27.205,22.219999,22.5,21.58,13.8,48.689999,50.239998,82.5,6,2.496
2019-11-25 12:45:00+01:00,27.25,22.334999,22.5,21.68,13.8,48.689999,50.029999,88,6,2.496
2019-11-25 13:00:00+01:00,27.299999,22.559999,22.5,21.74,14.8,48.579998,49.529999,82.5,7,2.508
2019-11-25 13:15:00+01:00,27.32,22.629999,22.5,21.82,14.8,48.539997,49.389999,77,6,2.496
2019-11-25 13:30:00+01:00,27.424999,22.705,22.5,21.82,14.8,48.450001,49.279999,82.5,6,2.496
2019-11-25 13:45:00+01:00,27.474998,22.795,22.5,21.879999,14.8,48.27,49.079998,88,6,2.508
2019-11-25 14:00:00+01:00,27.439999,22.795,22.5,21.92,15.8,48.399998,48.98,91,6,2.496
2019-11-25 14:15:00+01:00,27.455,22.754999,22.5,21.92,15.8,48.450001,49.049999,94,6,2.532
2019-11-25 14:30:00+01:00,27.365,22.695,22.5,21.92,16.799999,48.610001,49.139999,88,7,2.496
2019-11-25 14:45:00+01:00,27.5,22.664999,22.5,21.92,16.799999,48.369999,49.32,82,6,2.508
2019-11-25 15:00:00+01:00,27.465,22.705,22.5,22,16.799999,48.399998,49.279999,77,6,2.484
2019-11-25 15:15:00+01:00,27.51,22.805,22.5,22.039999,16.799999,48.469997,49.18,72,6,2.52
2019-11-25 15:30:00+01:00,27.555,22.855,22.5,22.1,17.799999,48.32,48.98,67.5,6,2.52
2019-11-25 15:45:00+01:00,27.769999,22.869999,22.5,22.16,17.799999,47.98,48.959999,63,8,2.532
2019-11-25 16:00:00+01:00,27.82,22.855,22.5,22.24,17.799999,47.98,48.950001,72.5,6,2.508
2019-11-25 16:15:00+01:00,27.865,22.834999,22.5,22.299999,17.799999,47.969997,49.149998,82,6,2.52
2019-11-25 16:30:00+01:00,27.945,22.879999,22.5,22.359999,18.799999,47.84,49.209999,82,6,2.508
2019-11-25 16:45:00+01:00,27.834999,22.879999,22.5,22.34,18.799999,48.09,49.209999,82,7,2.556
2019-11-25 17:00:00+01:00,27.939999,22.859999,22.5,22.359999,17.799999,48,49.209999,82,6,2.508
2019-11-25 17:15:00+01:00,28.064999,22.894999,22.5,22.42,16.799999,47.93,49.369999,82,6,2.496
2019-11-25 17:30:00+01:00,27.984999,22.834999,22.5,22.42,16.799999,48.25,49.57,85,6,2.496
2019-11-25 17:45:00+01:00,27.965,22.824999,22.5,22.42,15.8,48.450001,49.869999,88,7,2.532
2019-11-25 18:00:00+01:00,27.859999,22.754999,22.5,22.32,15.8,48.719997,50.18,91,6,2.472
2019-11-25 18:15:00+01:00,27.709999,22.715,22.5,22.26,14.6,48.969997,50.349998,94,6,2.448
2019-11-25 18:30:00+01:00,27.719999,22.73,22.5,22.26,14.6,49.09,50.48,94,6,2.496
2019-11-25 18:45:00+01:00,27.834999,22.725,22.5,22.279999,14.6,48.919998,50.5,94,6,2.52
2019-11-25 19:00:00+01:00,27.795,22.725,22.5,22.26,14.6,49.07,50.57,97,7,2.544
2019-11-25 19:15:00+01:00,27.68,22.705,22.5,22.219999,14.6,49.23,50.709999,100,6,2.496
2019-11-25 19:30:00+01:00,27.699999,22.725,22.5,22.219999,14.6,49.16,50.639999,100,6,2.508
2019-11-25 19:45:00+01:00,27.639999,22.725,22.5,22.199999,14.6,49.239998,50.579998,100,6,2.496
2019-11-25 20:00:00+01:00,27.639999,22.754999,22.5,22.199999,14.6,49.189999,50.379997,100,6,2.448
2019-11-25 20:15:00+01:00,24.019999,21.434999,22.5,22.779999,14.6,54.849998,53.48,100,1,0
2019-11-25 20:30:00+01:00,21.73,20.609999,22.5,22.6,14.6,59.609997,55.57,97,0,0
2019-11-25 20:45:00+01:00,20.535,20.125,22.5,22.459999,14.6,62.609997,56.84,94,0,0
2019-11-25 21:00:00+01:00,19.959999,19.809999,22.5,22.24,14.6,64.089996,57.66,94,0,0
2019-11-25 21:15:00+01:00,19.559999,19.564999,22.5,22,14.6,65.040001,58.259998,94,0,0
2019-11-25 21:30:00+01:00,19.379999,19.404999,22.5,21.779999,13.6,65.589996,58.709999,93.5,0,0
2019-11-25 21:45:00+01:00,19.26,19.25,22.5,21.539999,13.6,65.889999,59.009998,93,0,0
2019-11-25 22:00:00+01:00,19.18,19.234999,22.5,21.26,13.6,66,59.309998,90,0,0
2019-11-25 22:15:00+01:00,19.1,19.209999,22.5,20.9,13.6,66,59.379997,87,0,0
2019-11-25 22:30:00+01:00,18.99,19.074999,22.5,20.699999,13.6,66.099998,59.599998,90,0,0
2019-11-25 22:45:00+01:00,18.869999,18.955,22.5,20.559999,13.6,66.260002,59.859997,93,0,0
2019-11-25 23:00:00+01:00,18.775,18.834999,22.5,20.4,12.6,66.510002,60.099998,93,0,0
2019-11-25 23:15:00+01:00,18.674999,18.775,22.5,20.24,12.6,66.669998,60.169998,93,0,0
2019-11-25 23:30:00+01:00,18.619999,18.719999,22.5,20.119999,12.6,66.779999,60.239998,93,0,0
2019-11-25 23:45:00+01:00,18.539999,18.664999,22.5,19.98,12.6,66.949997,60.329998,93,0,0
2019-11-26 00:00:00+01:00,18.484999,18.59,22.5,19.859999,12.6,67.040001,60.379997,90,0,0
2019-11-26 00:15:00+01:00,18.440001,18.545,22.5,19.76,12.6,67.110001,60.5,87,0,0
2019-11-26 00:30:00+01:00,18.375,18.504999,22.5,19.639999,12.6,67.139999,60.529999,87,0,0
2019-11-26 00:45:00+01:00,18.315001,18.465,22.5,19.559999,12.6,67.189995,60.529999,87,0,0
2019-11-26 01:00:00+01:00,18.27,18.424999,22.5,19.459999,12.6,67.189995,60.529999,90,0,0
2019-11-26 01:15:00+01:00,18.234999,18.389999,22.5,19.379999,12.6,67.18,60.559998,93,0,0
2019-11-26 01:30:00+01:00,18.209999,18.344999,22.5,19.299999,12.6,67.110001,60.549999,90,0,0
2019-11-26 01:45:00+01:00,18.164999,18.32,22.5,19.24,12.6,67.110001,60.59,87,0,0
2019-11-26 02:00:00+01:00,18.115,18.285,22.5,19.16,12.6,67.040001,60.559998,90,0,0
2019-11-26 02:15:00+01:00,18.094999,18.25,22.5,19.1,12.6,66.989998,60.509998,93,0,0
2019-11-26 02:30:00+01:00,18.074999,18.23,22.5,19.039999,11.6,66.949997,60.509998,96.5,0,0
2019-11-26 02:45:00+01:00,18.045,18.190001,22.5,18.98,11.6,66.809998,60.509998,100,0,0
2019-11-26 03:00:00+01:00,18.025,18.17,22.5,18.92,11.6,66.75,60.34,93.5,0,0
2019-11-26 03:15:00+01:00,18,18.139999,22.5,18.859999,11.6,66.659996,60.34,87,0,0
2019-11-26 03:30:00+01:00,17.975,18.119999,22.5,18.82,11.6,66.619995,60.259998,87,0,0
2019-11-26 03:45:00+01:00,17.955,18.105,22.5,18.76,11.6,66.5,60.199997,87,0,0
2019-11-26 04:00:00+01:00,17.934999,18.07,22.5,18.74,11.6,66.419998,60.07,87,0,0
2019-11-26 04:15:00+01:00,17.914999,18.049999,22.5,18.68,11.6,66.349998,60.049999,87,0,0
2019-11-26 04:30:00+01:00,17.904999,18.039999,22.5,18.639999,11.6,66.260002,59.959999,90,0,0
2019-11-26 04:45:00+01:00,17.895,18.02,22.5,18.6,11.6,66.159996,59.84,93,0,0
2019-11-26 05:00:00+01:00,17.875,17.994999,22.5,18.559999,11.6,66.049995,59.75,93,0,0
2019-11-26 05:15:00+01:00,17.824999,17.969999,22.5,18.539999,11.6,66.019997,59.669998,93,0,0
2019-11-26 05:30:00+01:00,17.805,17.965,22.5,18.5,11.6,65.959999,59.619999,93,0,0
2019-11-26 05:45:00+01:00,17.764999,17.92,22.5,18.459999,11.6,65.959999,59.559998,93,0,0
2019-11-26 06:00:00+01:00,17.74,17.9,22.5,18.42,11.6,65.909996,59.459999,93,0,0
2019-11-26 06:15:00+01:00,22.699999,20.645,22.5,19.799999,11.6,54.219997,51.239998,93,5,2.544
2019-11-26 06:30:00+01:00,22.705,20.725,22.5,19.859999,9.6,53.779999,50.599998,93,6,2.568
2019-11-26 06:45:00+01:00,23.004999,20.775,22.5,19.92,10.6,52.989998,50.200001,93,6,2.52
2019-11-26 07:00:00+01:00,23.699999,20.844999,22.5,19.9,10.6,51.549999,49.77,93,6,2.52
2019-11-26 07:15:00+01:00,24.299999,20.914999,22.5,19.9,10.6,50.23,49.189999,93,7,2.46
2019-11-26 07:30:00+01:00,24.25,20.994999,22.5,19.92,10.6,50.07,48.759998,93,6,2.472
2019-11-26 07:45:00+01:00,24.379999,21.025,22.5,19.98,10.6,49.66,48.5,93,6,2.52
2019-11-26 08:00:00+01:00,24.529999,21.055,22.5,20.02,10.6,49.289997,48.239998,93,8,2.532
2019-11-26 08:15:00+01:00,25.715,21.164999,22.5,20.1,10.6,47.119999,47.73,93,6,2.496
2019-11-26 08:30:00+01:00,25.769999,21.244999,22.5,20.18,10.6,46.919998,47.369999,90,6,2.484
2019-11-26 08:45:00+01:00,26.135,21.314999,22.5,20.4,10.6,46.52,47.23,87,6,2.484
2019-11-26 09:00:00+01:00,26.389999,21.365,22.5,20.539999,10.6,46.079998,46.98,90,6,2.448
2019-11-26 09:15:00+01:00,26.529999,21.414999,22.5,20.639999,10.6,45.829998,46.789997,93,6,2.52
2019-11-26 09:30:00+01:00,26.51,21.434999,22.5,20.74,10.6,45.829998,46.529999,93,7,2.496
2019-11-26 09:45:00+01:00,26.434999,21.48,22.5,20.779999,11.6,45.939999,46.299999,93,6,2.544
2019-11-26 10:00:00+01:00,26.394999,21.469999,22.5,20.879999,12.6,45.959999,46.23,90,6,2.484
2019-11-26 10:15:00+01:00,26.394999,21.469999,22.5,20.9,12.6,46.039997,46.16,87,6,2.472
2019-11-26 10:30:00+01:00,26.51,21.615,22.5,21,12.6,46.169998,46.289997,84.5,6,2.484
2019-11-26 10:45:00+01:00,26.629999,21.68,22.5,21.1,12.6,46.099998,46.34,82,7,2.484
2019-11-26 11:00:00+01:00,26.699999,21.719999,22.5,21.199999,14.6,46.16,46.309998,85,6,2.472
2019-11-26 11:15:00+01:00,26.93,21.889999,22.5,21.439999,14.6,46.219997,46.689999,88,6,2.508
2019-11-26 11:30:00+01:00,26.969999,22.109999,22.5,21.48,15.6,46.739998,46.360001,88,6,2.484
2019-11-26 11:45:00+01:00,27.045,22.279999,22.5,21.6,15.6,46.309998,46.360001,88,6,2.496
2019-11-26 12:00:00+01:00,27.24,22.4,22.5,21.76,15.6,46.539997,46.549999,85,7,2.484
2019-11-26 12:15:00+01:00,27.269999,22.424999,22.5,21.82,15.6,47.309998,46.77,82,6,2.484
2019-11-26 12:30:00+01:00,27.32,22.4,22.5,21.879999,15.6,46.899998,47.079998,79.5,6,2.508
2019-11-26 12:45:00+01:00,27.539999,22.424999,22.5,22.02,16.6,46.879997,47.309998,77,6,2.484
2019-11-26 13:00:00+01:00,27.639999,22.445,22.5,22.16,16.6,47.52,47.48,77,6,2.484
2019-11-26 13:15:00+01:00,27.654999,22.51,22.5,22.219999,16.6,47.09,47.539997,77,7,2.496
2019-11-26 13:30:00+01:00,27.75,22.609999,22.5,22.299999,16.6,47.169998,47.559998,77,6,2.472
2019-11-26 13:45:00+01:00,27.814999,22.609999,22.5,22.379999,17.6,47.209999,47.629997,77,6,2.484
2019-11-26 14:00:00+01:00,27.885,22.639999,22.5,22.379999,16.6,47.099998,47.629997,77,6,2.472
2019-11-26 14:15:00+01:00,27.885,22.674999,22.5,22.439999,16.6,46.68,47.369999,77,8,2.532
2019-11-26 14:30:00+01:00,27.914999,22.68,22.5,22.439999,16.6,46.329998,47.189999,72,6,2.496
2019-11-26 14:45:00+01:00,27.9,22.73,22.5,22.439999,16.6,46.23,46.950001,67,6,2.556
2019-11-26 15:00:00+01:00,27.885,22.674999,22.5,22.48,16.6,46.18,46.989998,69.5,6,2.496
2019-11-26 15:15:00+01:00,27.855,22.664999,22.5,22.459999,15.6,46.259998,47.16,72,6,2.508
2019-11-26 15:30:00+01:00,27.834999,22.65,22.5,22.459999,16.6,46.329998,47.369999,72,7,2.508
2019-11-26 15:45:00+01:00,27.945,22.68,22.5,22.5,15.6,46.289997,47.469997,72,6,2.508
2019-11-26 16:00:00+01:00,27.984999,22.74,22.5,22.539999,15.6,46.289997,47.289997,74.5,6,2.508
2019-11-26 16:15:00+01:00,28.014999,22.805,22.5,22.6,15.6,46.329998,47.209999,77,7,2.508
2019-11-26 16:30:00+01:00,27.974998,22.805,22.5,22.559999,15.6,46.360001,47.209999,77,6,2.496
2019-11-26 16:45:00+01:00,27.965,22.805,22.5,22.559999,15.6,46.419998,47.189999,77,6,2.496
2019-11-26 17:00:00+01:00,27.894999,22.834999,22.5,22.539999,14.6,46.459999,47.189999,82,6,2.508
2019-11-26 17:15:00+01:00,27.885,22.844999,22.5,22.519999,15.6,46.529999,47.049999,87,7,2.508
2019-11-26 17:30:00+01:00,27.875,22.855,22.5,22.539999,14.6,46.489998,46.98,90.5,6,2.544
2019-11-26 17:45:00+01:00,27.869999,22.855,22.5,22.5,13.6,46.329998,46.860001,94,6,2.496
2019-11-26 18:00:00+01:00,27.814999,22.799999,22.5,22.48,13.6,46.169998,46.559998,90.5,6,2.52
2019-11-26 18:15:00+01:00,27.769999,22.785,22.5,22.42,12.6,46.099998,46.289997,87,6,2.484
2019-11-26 18:30:00+01:00,27.695,22.74,22.5,22.359999,12.6,46.239998,46.16,90,7,2.484
2019-11-26 18:45:00+01:00,27.639999,22.705,22.5,22.299999,12.6,46.439999,46.32,93,6,2.484
2019-11-26 19:00:00+01:00,27.584999,22.65,22.5,22.24,12.6,46.579998,46.529999,93,6,2.556
2019-11-26 19:15:00+01:00,27.539999,22.639999,22.5,22.199999,12.6,46.639999,46.66,93,8,2.508
2019-11-26 19:30:00+01:00,27.519999,22.6,22.5,22.18,13.6,46.75,46.860001,93,6,2.484
2019-11-26 19:45:00+01:00,27.5,22.59,22.5,22.18,13.6,46.829998,46.959999,93,6,2.496
2019-11-26 20:00:00+01:00,27.455,22.574999,22.5,22.139999,13.6,46.93,47.07,90,6,2.484
2019-11-26 20:15:00+01:00,24.019999,21.404999,22.5,22.859999,12.6,51.739998,49.93,87,0,0
2019-11-26 20:30:00+01:00,21.84,20.639999,22.5,22.699999,12.6,55.68,51.629997,93.5,0,0
2019-11-26 20:45:00+01:00,20.725,20.189999,22.5,22.5,12.6,58.259998,52.579998,100,0,0
2019-11-26 21:00:00+01:00,20.094999,19.885,22.5,22.32,12.6,59.739998,53.360001,100,0,0
2019-11-26 21:15:00+01:00,19.754999,19.674999,22.5,22.039999,12.6,60.629997,53.899998,100,0,0
2019-11-26 21:30:00+01:00,19.51,19.504999,22.5,21.82,12.6,61.359997,54.34,96.5,0,0
2019-11-26 21:45:00+01:00,19.34,19.365,22.5,21.619999,12.6,61.73,54.759998,93,0,0
2019-11-26 22:00:00+01:00,19.225,19.244999,22.5,21.379999,11.6,62.079998,55.09,96.5,0,0
2019-11-26 22:15:00+01:00,19.1,19.23,22.5,21.02,11.6,62.459999,55.199997,100,0,0
2019-11-26 22:30:00+01:00,18.975,19.174999,22.5,20.859999,11.6,62.799999,55.43,100,0,0
2019-11-26 22:45:00+01:00,18.865,19.08,22.5,20.699999,11.6,63.07,55.699997,100,0,0
2019-11-26 23:00:00+01:00,18.775,19,22.5,20.52,11.6,63.259998,55.989998,96.5,0,0
2019-11-26 23:15:00+01:00,18.719999,18.965,22.5,20.4,11.6,63.359997,56.129997,93,0,0
2019-11-26 23:30:00+01:00,18.674999,18.885,22.5,20.26,11.6,63.449997,56.34,93,0,0
2019-11-26 23:45:00+01:00,18.625,18.844999,22.5,20.139999,11.6,63.5,56.449997,93,0,0
2019-11-27 00:00:00+01:00,18.584999,18.795,22.5,20.02,11.6,63.5,56.549999,96.5,0,0
2019-11-27 00:15:00+01:00,18.565001,18.76,22.5,19.92,11.6,63.469997,56.59,100,0,0
2019-11-27 00:30:00+01:00,18.52,18.709999,22.5,19.82,12.6,63.509998,56.68,100,0,0
2019-11-27 00:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 01:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 01:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 01:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 01:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 02:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 02:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 02:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 02:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 03:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 03:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 03:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 03:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 04:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 04:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 04:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 04:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 05:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 05:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 05:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 05:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 06:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 06:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 06:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 06:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 07:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 07:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 07:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 07:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 08:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 08:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 08:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 08:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 09:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 09:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 09:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 09:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 10:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 10:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 10:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,97,0,0
2019-11-27 10:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 11:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,91,0,0
2019-11-27 11:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,88,0,0
2019-11-27 11:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,88,0,0
2019-11-27 11:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,88,0,0
2019-11-27 12:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,91,0,0
2019-11-27 12:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 12:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 12:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 13:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 13:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 13:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 13:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 14:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 14:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 14:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,91,0,0
2019-11-27 14:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,88,0,0
2019-11-27 15:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,88,0,0
2019-11-27 15:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,88,0,0
2019-11-27 15:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,91,0,0
2019-11-27 15:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 16:00:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,97,0,0
2019-11-27 16:15:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,100,0,0
2019-11-27 16:30:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,97,0,0
2019-11-27 16:45:00+01:00,18.494999,18.68,22.5,19.74,11.6,63.469997,56.68,94,0,0
2019-11-27 17:00:00+01:00,28.025,23.195,23.5,22.559999,13.6,46.700001,46.539997,94,3,2.52
2019-11-27 17:15:00+01:00,28.035,23.174999,23.5,22.539999,13.6,46.639999,46.5,94,6,2.508
2019-11-27 17:30:00+01:00,28.004999,23.174999,23.5,22.539999,12.6,46.579998,46.439999,94,8,2.472
2019-11-27 17:45:00+01:00,27.969999,23.154999,23.5,22.5,13.6,46.59,46.469997,94,6,2.568
2019-11-27 18:00:00+01:00,27.984999,23.144999,23.5,22.519999,13.6,46.73,46.539997,94,6,2.52
2019-11-27 18:15:00+01:00,28.014999,23.094999,23.5,22.559999,12.6,46.629997,46.5,94,6,2.484
2019-11-27 18:30:00+01:00,27.949999,23.074999,23.5,22.5,12.6,46.559998,46.439999,94,7,2.496
2019-11-27 18:45:00+01:00,27.865,23.164999,23.5,22.439999,12.6,46.599998,46.139999,94,6,2.484
2019-11-27 19:00:00+01:00,27.814999,23.125,23.5,22.42,13.6,46.539997,46.039997,94,6,2.496
2019-11-27 19:15:00+01:00,27.795,23.144999,23.5,22.379999,13.6,46.399998,45.879997,94,6,2.508
2019-11-27 19:30:00+01:00,27.775,23.115,23.5,22.32,13.6,46.299999,45.779999,94,6,2.508
2019-11-27 19:45:00+01:00,27.709999,23.154999,23.5,22.32,13.6,46.299999,45.579998,94,7,2.496
2019-11-27 20:00:00+01:00,27.814999,23.244999,23.5,22.299999,13.6,46.25,45.379997,97,6,0
2019-11-27 20:15:00+01:00,24.064999,21.719999,22.5,22.98,13.6,51.419998,48.599998,100,0,0
2019-11-27 20:30:00+01:00,21.939999,20.885,22.5,22.859999,13.6,55.239998,50.700001,100,0,0
2019-11-27 20:45:00+01:00,20.844999,20.4,22.5,22.699999,13.6,57.32,51.579998,100,0,0
2019-11-27 21:00:00+01:00,20.23,20.109999,22.5,22.519999,13.6,58.779999,52.029999,100,0,0
2019-11-27 21:15:00+01:00,19.965,19.9,22.5,22.16,13.6,59.649998,52.48,100,0,0
2019-11-27 21:30:00+01:00,19.66,19.684999,22.5,21.959999,13.6,60.189999,53.18,100,0,0
2019-11-27 21:45:00+01:00,19.48,19.605,22.5,21.779999,13.6,60.84,53.41,100,0,0
2019-11-27 22:00:00+01:00,19.309999,19.504999,22.5,21.48,13.6,61.27,53.73,100,0,0
2019-11-27 22:15:00+01:00,19.199999,19.414999,22.5,21.199999,13.6,61.82,54.02,100,0,0
2019-11-27 22:30:00+01:00,19.094999,19.334999,22.5,21.02,12.6,62.109997,54.299999,100,0,0
2019-11-27 22:45:00+01:00,19.039999,19.244999,22.5,20.859999,12.6,62.34,54.629997,100,0,0
2019-11-27 23:00:00+01:00,18.969999,19.234999,22.5,20.699999,13.6,62.489998,54.939999,100,0,0
2019-11-27 23:15:00+01:00,18.92,19.234999,22.5,20.539999,13.6,62.639999,55.169998,100,0,0
2019-11-27 23:30:00+01:00,18.865,19.154999,22.5,20.42,13.6,62.689999,55.309998,100,0,0
2019-11-27 23:45:00+01:00,18.84,19.094999,22.5,20.299999,13.6,62.709999,55.469997,100,0,0
2019-11-28 00:00:00+01:00,18.814999,19.064999,22.5,20.18,13.6,62.709999,55.52,100,0,0
2019-11-28 00:15:00+01:00,18.789999,19.014999,22.5,20.08,13.6,62.709999,55.639999,100,0,0
2019-11-28 00:30:00+01:00,18.77,18.969999,22.5,19.98,13.6,62.719997,55.699997,100,0,0
2019-11-28 00:45:00+01:00,18.76,18.945,22.5,19.9,13.6,62.689999,55.759998,100,0,0
2019-11-28 01:00:00+01:00,18.734999,18.914999,22.5,19.82,13.6,62.629997,55.779999,100,0,0
2019-11-28 01:15:00+01:00,18.705,18.885,22.5,19.74,13.6,62.609997,55.759998,100,0,0
2019-11-28 01:30:00+01:00,18.684999,18.834999,22.5,19.68,13.6,62.549999,55.789997,100,0,0
2019-11-28 01:45:00+01:00,18.674999,18.814999,22.5,19.619999,13.6,62.489998,55.789997,100,0,0
2019-11-28 02:00:00+01:00,18.645,18.779999,22.5,19.539999,13.6,62.489998,55.789997,100,0,0
2019-11-28 02:15:00+01:00,18.619999,18.76,22.5,19.48,13.6,62.489998,55.73,100,0,0
2019-11-28 02:30:00+01:00,18.609999,18.744999,22.5,19.439999,13.6,62.43,55.73,100,0,0
2019-11-28 02:45:00+01:00,18.59,18.709999,22.5,19.379999,13.6,62.389999,55.68,100,0,0
2019-11-28 03:00:00+01:00,18.59,18.699999,22.5,19.32,13.6,62.369999,55.619999,96.5,0,0
2019-11-28 03:15:00+01:00,18.565001,18.68,22.5,19.279999,13.6,62.32,55.579998,93,0,0
2019-11-28 03:30:00+01:00,18.555,18.664999,22.5,19.24,13.6,62.349998,55.559998,93,0,0
2019-11-28 03:45:00+01:00,18.535,18.639999,22.5,19.199999,13.6,62.349998,55.59,93,0,0
2019-11-28 04:00:00+01:00,18.52,18.619999,22.5,19.16,13.6,62.379997,55.539997,93,0,0
2019-11-28 04:15:00+01:00,18.494999,18.59,22.5,19.119999,13.6,62.41,55.48,93,0,0
2019-11-28 04:30:00+01:00,18.484999,18.57,22.5,19.08,12.6,62.41,55.449997,93,0,0
2019-11-28 04:45:00+01:00,18.469999,18.555,22.5,19.039999,11.6,62.43,55.539997,93,0,0
2019-11-28 05:00:00+01:00,18.455,18.545,22.5,19.02,11.6,62.459999,55.529999,90,0,0
2019-11-28 05:15:00+01:00,18.440001,18.529999,22.5,18.98,11.6,62.459999,55.449997,87,0,0
2019-11-28 05:30:00+01:00,18.41,18.514999,22.5,18.959999,11.6,62.489998,55.509998,87,0,0
2019-11-28 05:45:00+01:00,18.385,18.49,22.5,18.92,10.6,62.489998,55.509998,87,0,0
2019-11-28 06:00:00+01:00,18.375,18.484999,22.5,18.879999,10.6,62.489998,55.509998,93.5,0,0
2019-11-28 06:15:00+01:00,22.975,21.094999,22.5,20.299999,10.6,52.93,48.629997,100,5,2.568
2019-11-28 06:30:00+01:00,23.225,21.174999,22.5,20.359999,11.6,52.309998,48.289997,100,7,2.556
2019-11-28 06:45:00+01:00,23.699999,21.234999,22.5,20.359999,11.6,51.419998,48.02,100,6,2.508
2019-11-28 07:00:00+01:00,24.42,21.324999,22.5,20.42,10.6,50.009998,47.689999,100,6,2.508
2019-11-28 07:15:00+01:00,24.769999,21.404999,22.5,20.42,10.6,49.299999,47.360001,100,6,2.52
2019-11-28 07:30:00+01:00,24.889999,21.469999,22.5,20.619999,10.6,48.989998,47.110001,100,6,2.544
2019-11-28 07:45:00+01:00,25.09,21.504999,22.5,20.68,10.6,48.579998,46.950001,100,7,2.496
2019-11-28 08:00:00+01:00,25.18,21.545,22.5,20.719999,10.6,48.32,46.75,100,6,2.544
2019-11-28 08:15:00+01:00,26.404999,21.67,22.5,20.799999,10.6,46.219997,46.379997,100,6,2.46
2019-11-28 08:30:00+01:00,26.484999,21.764999,22.5,20.939999,10.6,46.07,46.079998,100,6,2.484
2019-11-28 08:45:00+01:00,26.619999,21.82,22.5,20.98,10.6,45.709999,45.849998,100,7,2.496
2019-11-28 09:00:00+01:00,26.639999,21.84,22.5,21.039999,11.6,45.389999,45.639999,100,6,2.508
2019-11-28 09:15:00+01:00,26.555,21.844999,22.5,21.059999,11.6,45.459999,45.439999,100,6,2.52
2019-11-28 09:30:00+01:00,26.455,21.844999,22.5,21.02,11.6,45.439999,45.299999,100,6,2.52
2019-11-28 09:45:00+01:00,26.474998,21.74,22.5,21.02,12.6,45.239998,44.989998,100,6,2.532
2019-11-28 10:00:00+01:00,26.5,21.754999,22.5,21.08,12.6,45.099998,44.489998,100,8,2.52
2019-11-28 10:15:00+01:00,26.549999,21.91,22.5,21.139999,12.6,45.02,44.110001,100,6,2.52
2019-11-28 10:30:00+01:00,26.629999,21.949999,22.5,21.26,12.6,44.959999,44.079998,100,6,2.508
2019-11-28 10:45:00+01:00,26.734999,22.01,22.5,21.359999,12.6,44.93,44.099998,100,6,2.52
2019-11-28 11:00:00+01:00,26.92,22.084999,22.5,21.5,13.6,44.84,44.099998,100,6,2.52
2019-11-28 11:15:00+01:00,27.049999,22.16,22.5,21.6,12.6,44.66,44.040001,100,7,2.532
2019-11-28 11:30:00+01:00,27.07,22.244999,22.5,21.639999,13.6,44.700001,43.93,97,6,2.52
2019-11-28 11:45:00+01:00,27.16,22.33,22.5,21.74,13.6,44.649998,43.899998,94,6,2.52
2019-11-28 12:00:00+01:00,27.205,22.4,22.5,21.779999,14.6,44.549999,43.719997,88,7,2.52
2019-11-28 12:15:00+01:00,27.219999,22.465,22.5,21.799999,14.6,44.549999,43.759998,82,6,2.544
2019-11-28 12:30:00+01:00,27.23,22.539999,22.5,21.799999,14.6,44.629997,43.639999,82,6,2.52
2019-11-28 12:45:00+01:00,27.33,22.559999,22.5,21.92,16.6,44.579998,43.709999,82,6,2.52
2019-11-28 13:00:00+01:00,27.549999,22.644999,22.5,22.059999,16.6,44.32,43.68,79.5,6,2.556
2019-11-28 13:15:00+01:00,27.695,22.715,22.5,22.24,16.6,44.279999,43.689999,77,6,2.472
2019-11-28 13:30:00+01:00,27.795,22.795,22.5,22.279999,17.6,44.119999,43.629997,74.5,7,2.52
2019-11-28 13:45:00+01:00,27.73,22.859999,22.5,22.279999,17.6,44.18,43.43,72,6,2.496
2019-11-28 14:00:00+01:00,27.769999,22.93,22.5,22.32,17.6,44.18,43.360001,74,6,2.52
2019-11-28 14:15:00+01:00,27.769999,22.955,22.5,22.32,17.6,44.18,43.329998,76,7,2.508
2019-11-28 14:30:00+01:00,27.809999,22.984999,22.5,22.359999,17.6,44.149998,43.329998,79,6,2.52
2019-11-28 14:45:00+01:00,27.805,22.984999,22.5,22.34,17.6,44.279999,43.389999,82,6,2.532
2019-11-28 15:00:00+01:00,27.719999,23.01,22.5,22.32,16.6,44.279999,43.290001,79.5,6,2.532
2019-11-28 15:15:00+01:00,27.795,23.055,22.5,22.359999,16.6,44.219997,43.349998,77,6,2.52
2019-11-28 15:30:00+01:00,27.84,23.115,22.5,22.4,16.6,44.07,43.110001,79.5,8,2.52
2019-11-28 15:45:00+01:00,27.805,23.154999,22.5,22.379999,16.6,44.079998,43.049999,82,6,2.544
2019-11-28 16:00:00+01:00,27.719999,23.174999,22.5,22.379999,15.6,44.02,42.889999,79,6,2.544
2019-11-28 16:15:00+01:00,27.709999,23.164999,22.5,22.379999,15.6,43.950001,42.639999,76,6,2.556
2019-11-28 16:30:00+01:00,27.734999,23.164999,22.5,22.4,15.6,43.879997,42.52,79,7,2.544
2019-11-28 16:45:00+01:00,27.684999,23.154999,22.5,22.359999,15.6,43.889999,42.419998,82,6,2.532
2019-11-28 17:00:00+01:00,27.609999,23.144999,22.5,22.299999,15.6,43.939999,42.349998,82,6,2.544
2019-11-28 17:15:00+01:00,27.564999,23.135,22.5,22.24,14.6,43.989998,42.32,82,6,2.556
2019-11-28 17:30:00+01:00,27.519999,23.105,22.5,22.219999,13.6,44.059998,42.290001,84.5,7,2.508
2019-11-28 17:45:00+01:00,27.474998,23.115,22.5,22.199999,13.6,44.040001,42.309998,87,6,2.496
2019-11-28 18:00:00+01:00,27.43,23.094999,22.5,22.16,12.6,44.169998,42.349998,87,6,2.52
2019-11-28 18:15:00+01:00,27.4,23.074999,22.5,22.119999,12.6,44.200001,42.379997,87,7,2.496
2019-11-28 18:30:00+01:00,27.309999,23.014999,22.5,22.059999,12.6,44.219997,42.469997,90,6,2.52
2019-11-28 18:45:00+01:00,27.309999,22.994999,22.5,22.02,12.6,44.169998,42.469997,93,6,2.556
2019-11-28 19:00:00+01:00,27.309999,22.975,22.5,22.059999,12.6,44.16,42.469997,93,6,2.544
2019-11-28 19:15:00+01:00,27.309999,22.939999,22.5,22.02,12.6,44.079998,42.469997,93,6,2.52
2019-11-28 19:30:00+01:00,27.299999,22.93,22.5,22.039999,12.6,44.049999,42.369999,96.5,7,2.544
2019-11-28 19:45:00+01:00,27.275,22.934999,22.5,22.02,12.6,44.09,42.369999,100,6,2.544
2019-11-28 20:00:00+01:00,27.334999,23.1,22.5,22.02,12.6,44.059998,41.989998,96.5,6,0
2019-11-28 20:15:00+01:00,23.615,21.584999,22.5,22.519999,12.6,49.02,44.989998,93,0,0
2019-11-28 20:30:00+01:00,21.49,20.709999,22.5,22.4,12.6,52.619999,46.82,93,0,0
2019-11-28 20:45:00+01:00,20.385,20.199999,22.5,22.26,12.6,54.149998,47.849998,93,0,0
2019-11-28 21:00:00+01:00,19.834999,19.859999,22.5,22.08,11.6,55.18,48.079998,93,0,0
2019-11-28 21:15:00+01:00,19.559999,19.654999,22.5,21.82,11.6,55.619999,48.239998,93,0,0
2019-11-28 21:30:00+01:00,19.41,19.525,22.5,21.619999,11.6,56.489998,48.489998,93,0,0
2019-11-28 21:45:00+01:00,19.289999,19.414999,22.5,21.4,11.6,56.41,49.09,93,0,0
2019-11-28 22:00:00+01:00,19.219999,19.334999,22.5,21.139999,10.6,56.379997,49.169998,93,0,0
2019-11-28 22:15:00+01:00,19.084999,19.244999,22.5,20.859999,11.6,57.57,49.239998,93,0,0
2019-11-28 22:30:00+01:00,18.92,19.234999,22.5,20.68,11.6,58.189999,49.57,96.5,0,0
2019-11-28 22:45:00+01:00,18.809999,19.125,22.5,20.52,10.6,58.449997,50.149998,100,0,0
2019-11-28 23:00:00+01:00,18.719999,19.014999,22.5,20.379999,10.6,58.639999,50.899998,100,0,0
2019-11-28 23:15:00+01:00,18.645,18.965,22.5,20.24,10.6,58.879997,51.189999,100,0,0
2019-11-28 23:30:00+01:00,18.609999,18.934999,22.5,20.1,9.6,59.029999,51.419998,100,0,0
2019-11-28 23:45:00+01:00,18.584999,18.895,22.5,19.959999,9.6,59.059998,51.599998,100,0,0
2019-11-29 00:00:00+01:00,18.555,18.844999,22.5,19.879999,9.6,59.09,51.77,100,0,0
2019-11-29 00:15:00+01:00,18.539999,18.799999,22.5,19.779999,9.6,59.149998,51.93,100,0,0
2019-11-29 00:30:00+01:00,18.52,18.775,22.5,19.66,9.6,59.149998,52.009998,96.5,0,0
2019-11-29 00:45:00+01:00,18.484999,18.73,22.5,19.559999,9.6,59.149998,52.049999,93,0,0
2019-11-29 01:00:00+01:00,18.455,18.690001,22.5,19.5,9.6,59.18,52.129997,93,0,0
2019-11-29 01:15:00+01:00,18.440001,18.664999,22.5,19.4,9.6,59.189999,52.219997,93,0,0
2019-11-29 01:30:00+01:00,18.41,18.629999,22.5,19.359999,8.6,59.149998,52.279999,96.5,0,0
2019-11-29 01:45:00+01:00,18.385,18.59,22.5,19.279999,8.6,59.099998,52.329998,100,0,0
2019-11-29 02:00:00+01:00,18.355,18.565001,22.5,19.199999,9.6,59.099998,52.279999,96.5,0,0
2019-11-29 02:15:00+01:00,18.324999,18.545,22.5,19.16,9.6,59.129997,52.309998,93,0,0
2019-11-29 02:30:00+01:00,18.305,18.514999,22.5,19.08,9.6,59.129997,52.309998,96.5,0,0
2019-11-29 02:45:00+01:00,18.264999,18.469999,22.5,19.039999,9.6,59.099998,52.309998,100,0,0
2019-11-29 03:00:00+01:00,18.244999,18.440001,22.5,18.98,9.6,59.099998,52.309998,100,0,0
2019-11-29 03:15:00+01:00,18.225,18.424999,22.5,18.92,10.6,59.07,52.309998,100,0,0
2019-11-29 03:30:00+01:00,18.205,18.395,22.5,18.879999,9.6,59.009998,52.369999,96.5,0,0
