Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-11-29 03:45:00+01:00,18.184999,18.359999,22.5,18.82,9.6,58.98,52.349998,93,0,0
2019-11-29 04:00:00+01:00,18.164999,18.34,22.5,18.779999,9.6,58.959999,52.289997,93,0,0
2019-11-29 04:15:00+01:00,18.105,18.32,22.5,18.719999,9.6,58.939999,52.289997,93,0,0
2019-11-29 04:30:00+01:00,18.094999,18.27,22.5,18.66,8.6,58.869999,52.23,93,0,0
2019-11-29 04:45:00+01:00,18.074999,18.24,22.5,18.639999,8.6,58.84,52.23,93,0,0
2019-11-29 05:00:00+01:00,18.059999,18.219999,22.5,18.58,8.6,58.84,52.18,96.5,0,0
2019-11-29 05:15:00+01:00,18.035,18.215,22.5,18.559999,8.6,58.759998,52,100,0,0
2019-11-29 05:30:00+01:00,18.004999,18.17,22.5,18.5,8.6,58.73,52.039997,100,0,0
2019-11-29 05:45:00+01:00,17.965,18.139999,22.5,18.48,8.6,58.699997,51.959999,100,0,0
2019-11-29 06:00:00+01:00,17.934999,18.119999,22.5,18.440001,8.6,58.609997,52.009998,96.5,0,0
2019-11-29 06:15:00+01:00,22.574999,20.955,22.5,18.379999,8.6,48.860001,44.139999,93,6,2.892
2019-11-29 06:30:00+01:00,23.174999,21.02,22.5,18.359999,9.6,47.289997,43.5,93,8,2.88
2019-11-29 06:45:00+01:00,24.084999,21.094999,22.5,18.42,8.6,45.599998,42.869999,93,7,2.892
2019-11-29 07:00:00+01:00,24.689999,21.215,22.5,18.5,8.6,44.539997,42.34,93,7,2.88
2019-11-29 07:15:00+01:00,26.17,21.355,22.5,20.379999,8.6,42.939999,42.029999,93,6,2.58
2019-11-29 07:30:00+01:00,26.57,21.525,22.5,20.639999,8.6,42.41,41.66,93,7,2.532
2019-11-29 07:45:00+01:00,26.73,21.635,22.5,20.76,8.6,42.07,41.379997,93,6,2.544
2019-11-29 08:00:00+01:00,26.689999,21.699999,22.5,20.799999,8.6,41.939999,41.139999,96.5,6,2.508
2019-11-29 08:15:00+01:00,26.549999,21.719999,22.5,20.799999,7.6,41.989998,40.989998,100,6,2.544
2019-11-29 08:30:00+01:00,26.43,21.705,22.5,20.76,7.6,42.029999,40.75,96.5,6,2.496
2019-11-29 08:45:00+01:00,26.389999,21.705,22.5,20.779999,7.6,42,40.719997,93,7,2.484
2019-11-29 09:00:00+01:00,26.309999,21.709999,22.5,20.76,6.6,41.989998,40.59,96.5,6,2.52
2019-11-29 09:15:00+01:00,26.285,21.709999,22.5,20.76,7.6,42,40.48,100,6,2.52
2019-11-29 09:30:00+01:00,26.349998,21.709999,22.5,20.799999,8.6,41.849998,40.419998,96.5,6,2.52
2019-11-29 09:45:00+01:00,26.42,21.699999,22.5,20.879999,8.6,41.719997,40.049999,93,8,2.484
2019-11-29 10:00:00+01:00,26.5,21.74,22.5,20.939999,8.6,41.709999,39.790001,90,6,2.46
2019-11-29 10:15:00+01:00,26.664999,21.82,22.5,21.1,9.6,41.579998,39.459999,87,6,2.46
2019-11-29 10:30:00+01:00,26.76,21.859999,22.5,21.18,10.6,41.439999,39.509998,84.5,6,2.484
2019-11-29 10:45:00+01:00,26.83,21.93,22.5,21.26,10.6,41.48,39.450001,82,6,2.484
2019-11-29 11:00:00+01:00,26.939999,22.059999,22.5,21.4,11.6,41.439999,39.5,82,7,2.472
2019-11-29 11:15:00+01:00,27.129999,22.199999,22.5,21.5,13.6,41.309998,39.459999,82,6,2.484
2019-11-29 11:30:00+01:00,27.299999,22.309999,22.5,21.719999,13.6,41.219997,39.459999,82,6,2.508
2019-11-29 11:45:00+01:00,27.549999,22.43,22.5,21.939999,14.6,41.059998,39.41,82,6,2.484
2019-11-29 12:00:00+01:00,27.59,22.519999,22.5,21.959999,14.6,41.059998,39.41,76.5,6,2.496
2019-11-29 12:15:00+01:00,27.465,22.57,22.5,21.859999,14.6,41.25,39.329998,71,7,2.484
2019-11-29 12:30:00+01:00,27.439999,22.639999,22.5,21.879999,14.6,41.279999,39.200001,71,6,2.484
2019-11-29 12:45:00+01:00,27.424999,22.705,22.5,21.859999,14.6,41.279999,39.09,71,6,2.472
2019-11-29 13:00:00+01:00,27.48,22.795,22.5,21.959999,15.6,41.379997,39.110001,69,6,2.52
2019-11-29 13:15:00+01:00,27.584999,22.875,22.5,22.02,15.6,41.369999,39.07,67,7,2.472
2019-11-29 13:30:00+01:00,27.734999,22.984999,22.5,22.16,16.6,41.149998,38.91,67,6,2.556
2019-11-29 13:45:00+01:00,27.805,23.045,22.5,22.219999,16.6,41.09,38.799999,67,6,2.496
2019-11-29 14:00:00+01:00,27.84,23.105,22.5,22.279999,16.6,41.040001,38.649998,69.5,6,2.52
2019-11-29 14:15:00+01:00,27.914999,23.16,22.5,22.359999,16.6,41.040001,38.619999,72,6,2.508
2019-11-29 14:30:00+01:00,28.014999,23.209999,22.5,22.48,16.6,40.939999,38.719997,69.5,7,2.484
2019-11-29 14:45:00+01:00,28.025,23.275,22.5,22.5,16.6,40.84,38.68,67,6,2.496
2019-11-29 15:00:00+01:00,28.135,23.344999,22.5,22.559999,16.6,40.799999,38.709999,65,6,2.568
2019-11-29 15:15:00+01:00,28.17,23.385,22.5,22.639999,16.6,40.529999,38.57,63,8,2.568
2019-11-29 15:30:00+01:00,28.135,23.404999,22.5,22.66,16.6,40.389999,38.23,67.5,6,2.496
2019-11-29 15:45:00+01:00,28.129999,23.414999,22.5,22.68,16.6,40.219997,38.169998,72,6,2.544
2019-11-29 16:00:00+01:00,28.195,23.434999,22.5,22.719999,16.6,39.939999,37.939999,69.5,6,2.544
2019-11-29 16:15:00+01:00,28.224998,23.465,22.5,22.76,16.6,39.91,37.57,67,7,2.52
2019-11-29 16:30:00+01:00,28.195,23.434999,22.5,22.699999,16.6,40,37.509998,69,6,2.592
2019-11-29 16:45:00+01:00,28.115,23.404999,22.5,22.68,15.6,40.110001,37.799999,71,6,2.484
2019-11-29 17:00:00+01:00,28.094999,23.394999,22.5,22.619999,14.6,40.290001,37.799999,73.5,7,2.496
2019-11-29 17:15:00+01:00,28.025,23.385,22.5,22.58,14.6,40.439999,37.939999,76,6,2.508
2019-11-29 17:30:00+01:00,27.924999,23.404999,22.5,22.519999,13.6,40.809998,37.91,81.5,6,2.52
2019-11-29 17:45:00+01:00,27.894999,23.385,22.5,22.48,12.6,41.509998,38.299999,87,6,2.496
2019-11-29 18:00:00+01:00,27.834999,23.314999,22.5,22.379999,12.6,41.419998,38.619999,90,6,2.496
2019-11-29 18:15:00+01:00,27.75,23.285,22.5,22.359999,12.6,41.739998,38.98,93,7,2.52
2019-11-29 18:30:00+01:00,27.719999,23.209999,22.5,22.299999,12.6,41.889999,39.259998,93,6,2.52
2019-11-29 18:45:00+01:00,27.684999,23.164999,22.5,22.279999,12.6,42.059998,39.579998,93,6,2.52
2019-11-29 19:00:00+01:00,27.59,23.115,22.5,22.199999,12.6,42.34,39.889999,93,6,2.52
2019-11-29 19:15:00+01:00,27.51,23.074999,22.5,22.139999,11.6,42.57,40.09,93,7,2.532
2019-11-29 19:30:00+01:00,27.529999,23.045,22.5,22.139999,11.6,42.669998,40.360001,93,6,2.496
2019-11-29 19:45:00+01:00,27.474998,23.014999,22.5,22.119999,11.6,42.84,40.559998,93,6,2.472
2019-11-29 20:00:00+01:00,27.539999,23,22.5,22.08,12.6,42.889999,40.739998,90,6,2.52
2019-11-29 20:15:00+01:00,23.84,21.52,22.5,22.879999,11.6,47.849998,43.599998,87,0,0
2019-11-29 20:30:00+01:00,21.68,20.715,22.5,22.68,11.6,51.66,45.0649985,88.5,0,0
2019-11-29 20:45:00+01:00,20.564999,20.26,22.5,22.5,11.6,53.639999,46.529999,90,0,0
2019-11-29 21:00:00+01:00,19.959999,19.92,22.5,22.299999,11.6,55.149998,47.309998,91.5,0,0
2019-11-29 21:15:00+01:00,19.59,19.754999,22.5,22,11.6,55.879997,47.849998,93,0,0
2019-11-29 21:30:00+01:00,19.35,19.605,22.5,21.76,11.6,56.699997,48.379997,93,0,0
2019-11-29 21:45:00+01:00,19.195,19.475,22.5,21.52,10.6,57.629997,48.669998,93,0,0
2019-11-29 22:00:00+01:00,19.09,19.385,22.5,21.279999,11.6,57.23,49.079998,96.5,0,0
2019-11-29 22:15:00+01:00,18.969999,19.295,22.5,20.98,11.6,57.289997,49.239998,100,0,0
2019-11-29 22:30:00+01:00,18.859999,19.234999,22.5,20.76,11.6,57.459999,49.279999,96.5,0,0
2019-11-29 22:45:00+01:00,18.77,19.164999,22.5,20.619999,11.6,57.699997,49.41,93,0,0
2019-11-29 23:00:00+01:00,18.684999,19.064999,22.5,20.459999,11.6,57.84,49.66,93,0,0
2019-11-29 23:15:00+01:00,18.639999,18.994999,22.5,20.299999,11.6,57.9749985,49.84,93,0,0
2019-11-29 23:30:00+01:00,18.59,18.955,22.5,20.18,10.6,58.109997,49.989998,96.5,0,0
2019-11-29 23:45:00+01:00,18.584999,18.91,22.5,20.039999,10.6,58.129997,50.110001,100,0,0
2019-11-30 00:00:00+01:00,18.545,18.85,22.5,19.9,10.6,58.119999,50.189999,96.5,0,0
2019-11-30 00:15:00+01:00,18.504999,18.799999,22.5,19.799999,11.6,58.109997,50.309998,93,0,0
2019-11-30 00:30:00+01:00,18.484999,18.744999,22.5,19.74,10.6,58.109997,50.439999,93,0,0
2019-11-30 00:45:00+01:00,18.475,18.719999,22.5,19.619999,9.6,58.0549985,50.509998,93,0,0
2019-11-30 01:00:00+01:00,18.455,18.68,22.5,19.539999,9.6,58,50.549999,90,0,0
2019-11-30 01:15:00+01:00,18.41,18.664999,22.5,19.439999,9.6,57.939999,50.509998,87,0,0
2019-11-30 01:30:00+01:00,18.375,18.625,22.5,19.379999,10.6,57.919998,50.57,87,0,0
2019-11-30 01:45:00+01:00,18.344999,18.584999,22.5,19.299999,10.6,57.860001,50.599998,87,0,0
2019-11-30 02:00:00+01:00,18.315001,18.545,22.5,19.219999,10.6,57.829998,50.639999,90,0,0
2019-11-30 02:15:00+01:00,18.295,18.51,22.5,19.16,10.6,57.779999,50.619999,93,0,0
2019-11-30 02:30:00+01:00,18.264999,18.48,22.5,19.1,9.6,57.709999,50.59,93,0,0
2019-11-30 02:45:00+01:00,18.244999,18.465,22.5,19.039999,9.6,57.629997,50.549999,93,0,0
2019-11-30 03:00:00+01:00,18.215,18.43,22.5,18.98,9.6,57.57,50.52,93,0,0
2019-11-30 03:15:00+01:00,18.205,18.389999,22.5,18.92,9.6,57.52,50.489998,93,0,0
2019-11-30 03:30:00+01:00,18.174999,18.369999,22.5,18.859999,9.6,57.489998,50.379997,93,0,0
2019-11-30 03:45:00+01:00,18.125,18.34,22.5,18.82,9.6,57.43,50.379997,93,0,0
2019-11-30 04:00:00+01:00,18.105,18.32,22.5,18.76,8.6,57.41,50.360001,90,0,0
2019-11-30 04:15:00+01:00,18.084999,18.289999,22.5,18.719999,9.6,57.379997,50.329998,87,0,0
2019-11-30 04:30:00+01:00,18.059999,18.26,22.5,18.66,9.6,57.329998,50.329998,90,0,0
2019-11-30 04:45:00+01:00,18.035,18.23,22.5,18.639999,9.6,57.25,50.299999,93,0,0
2019-11-30 05:00:00+01:00,18.004999,18.184999,22.5,18.58,9.6,57.23,50.279999,90,0,0
2019-11-30 05:15:00+01:00,17.965,18.135,22.5,18.559999,9.6,57.199997,50.25,87,0,0
2019-11-30 05:30:00+01:00,17.934999,18.119999,22.5,18.5,9.6,57.119999,50.25,87,0,0
2019-11-30 05:45:00+01:00,17.904999,18.07,22.5,18.459999,9.6,57.029999,50.189999,87,0,0
2019-11-30 06:00:00+01:00,17.865,18.039999,22.5,18.42,9.6,56.889999,50.189999,93.5,0,0
2019-11-30 06:15:00+01:00,20.445,20.934999,22.5,17.279999,10.6,43.700001,40.639999,100,10,4.872
2019-11-30 06:30:00+01:00,20.91,20.844999,22.5,17.58,10.6,42.379997,38.879997,93.5,12,4.884
2019-11-30 06:45:00+01:00,20.965,20.805,22.5,17.559999,10.6,42.049999,37.700001,87,13,4.896
2019-11-30 07:00:00+01:00,21.43,20.805,22.5,17.5,8.6,41.360001,36.849998,90,11,4.836
2019-11-30 07:15:00+01:00,21.615,20.844999,22.5,17.5,7.6,42.059998,36.380001,93,13,4.644
2019-11-30 07:30:00+01:00,22.174999,20.855,22.5,17.299999,6.6,41.889999,36.48,90,12,4.776
2019-11-30 07:45:00+01:00,22.184999,20.879999,22.5,17.26,7.6,41.379997,36.239998,87,12,4.944
2019-11-30 08:00:00+01:00,22.189999,20.895,22.5,17.32,8.6,41.439999,36.110001,87,12,4.812
2019-11-30 08:15:00+01:00,24.639999,21.074999,22.5,18,8.6,38.43,35.630001,87,12,4.836
2019-11-30 08:30:00+01:00,24.539999,21.215,22.5,17.5,8.6,38.379997,35.219997,81,12,4.752
2019-11-30 08:45:00+01:00,24.564999,21.285,22.5,17.559999,9.6,38.209999,34.889999,75,12,4.8
2019-11-30 09:00:00+01:00,24.945,21.305,22.5,17.76,9.6,37.629997,34.689999,68,12,4.812
2019-11-30 09:15:00+01:00,24.99,21.334999,22.5,17.799999,9.6,37.419998,34.549999,61,12,4.8
2019-11-30 09:30:00+01:00,24.789999,21.369999,22.5,17.6,8.6,37.719997,34.52,63.5,12,4.824
2019-11-30 09:45:00+01:00,24.894999,21.375,22.5,17.799999,10.6,37.18,34.25,66,12,4.812
2019-11-30 10:00:00+01:00,24.789999,21.389999,22.5,17.76,9.6,36.119999,33.719997,61.5,12,4.776
2019-11-30 10:15:00+01:00,24.51,21.395,22.5,17.799999,10.6,36.369999,33.309998,57,13,4.764
2019-11-30 10:30:00+01:00,24.664999,21.375,22.5,17.299999,11.6,36.07,33.040001,57.5,11,4.812
2019-11-30 10:45:00+01:00,24.76,21.455,22.5,17.98,12.6,35.639999,32.68,58,13,4.884
2019-11-30 11:00:00+01:00,24.539999,21.59,22.5,17.940001,12.6,35.91,32.149998,58,12,4.884
2019-11-30 11:15:00+01:00,24.555,21.664999,22.5,18.02,12.6,36.25,32.009998,58,12,4.896
2019-11-30 11:30:00+01:00,24.129999,21.719999,22.5,17.619999,13.6,37.139999,32.009998,58,12,4.884
2019-11-30 11:45:00+01:00,23.879999,21.799999,22.5,17.379999,13.6,37.669998,32.009998,58,12,4.86
2019-11-30 12:00:00+01:00,24.389999,21.869999,22.5,17.1,15.6,36.459999,31.75,56,14,4.812
2019-11-30 12:15:00+01:00,24.34,21.959999,22.5,16.959999,16.6,36.130001,31.48,54,12,4.848
2019-11-30 12:30:00+01:00,24.434999,22.01,22.5,17.1,16.6,35.82,31.219999,51,12,4.812
2019-11-30 12:45:00+01:00,24.459999,22.08,22.5,17.139999,16.6,36.18,30.969999,48,12,4.824
2019-11-30 13:00:00+01:00,24.35,22.16,22.5,17.059999,17.6,36.73,30.809999,48,12,4.872
2019-11-30 13:15:00+01:00,24.41,22.219999,22.5,17.9,17.6,37.09,30.83,48,12,4.884
2019-11-30 13:30:00+01:00,24.039999,22.25,22.5,17.539999,17.6,37.790001,31.059999,49.5,13,4.956
2019-11-30 13:45:00+01:00,24.16,22.289999,22.5,17.68,17.6,38.040001,31.349998,51,12,4.896
2019-11-30 14:00:00+01:00,24.004999,22.309999,22.5,17.539999,17.6,38.309998,31.59,46.5,12,4.932
2019-11-30 14:15:00+01:00,24.484999,22.389999,22.5,17.440001,18.6,37.09,31.41,42,12,4.86
2019-11-30 14:30:00+01:00,24.99,22.51,22.5,18,18.6,35.66,30.859999,42,12,4.968
2019-11-30 14:45:00+01:00,25.279999,22.639999,22.5,18.16,18.6,34.799999,30.16,42,13,4.908
2019-11-30 15:00:00+01:00,25.205,22.674999,22.5,18.24,18.6,34.489998,29.809999,41.5,12,0
2019-11-30 15:15:00+01:00,22.875,21.594999,22.5,19.9,18.6,39.799999,31.699999,41,0,0
2019-11-30 15:30:00+01:00,21.49,20.885,22.5,20.119999,18.6,41.98,33.380001,42.5,0,0
2019-11-30 15:45:00+01:00,20.715,20.49,22.5,20.24,18.6,43.369999,34.16,44,0,0
2019-11-30 16:00:00+01:00,20.24,20.215,22.5,20.34,18.6,44.66,34.98,45.5,0,0
2019-11-30 16:15:00+01:00,19.959999,20.029999,22.5,20.379999,16.6,45.579998,35.52,47,0,0
2019-11-30 16:30:00+01:00,19.76,19.875,22.5,20.359999,15.6,46.329998,35.899998,50.5,0,0
2019-11-30 16:45:00+01:00,19.6,19.734999,22.5,20.34,15.6,46.91,36.389999,54,0,0
2019-11-30 17:00:00+01:00,19.475,19.605,22.5,20.26,15.6,47.41,37.07,52,0,0
2019-11-30 17:15:00+01:00,19.359999,19.504999,22.5,20.219999,14.6,47.869999,37.489998,50,0,0
2019-11-30 17:30:00+01:00,19.26,19.375,22.5,20.139999,14.6,48.25,38.099998,56,0,0
2019-11-30 17:45:00+01:00,19.189999,19.244999,22.5,20.059999,13.6,48.509998,38.610001,62,0,0
2019-11-30 18:00:00+01:00,19.129999,19.234999,22.5,19.959999,13.6,48.77,38.939999,66.5,0,0
2019-11-30 18:15:00+01:00,19.074999,19.164999,22.5,19.9,13.6,48.939999,39.439999,71,0,0
2019-11-30 18:30:00+01:00,19.039999,19.094999,22.5,19.799999,13.6,49.139999,39.75,68.5,0,0
2019-11-30 18:45:00+01:00,18.969999,19.014999,22.5,19.74,13.6,49.379997,39.939999,66,0,0
2019-11-30 19:00:00+01:00,18.885,18.939999,22.5,19.66,13.6,49.68,40.27,66,0,0
2019-11-30 19:15:00+01:00,18.814999,18.85,22.5,19.539999,13.6,49.969997,40.66,66,0,0
2019-11-30 19:30:00+01:00,18.744999,18.799999,22.5,19.48,13.6,50.279999,40.599998,71,0,0
2019-11-30 19:45:00+01:00,18.684999,18.73,22.5,19.4,13.6,50.509998,41,76,0,0
2019-11-30 20:00:00+01:00,18.645,18.690001,22.5,19.32,12.6,50.75,41.029999,84.5,0,0
2019-11-30 20:15:00+01:00,18.609999,18.639999,22.5,19.26,12.6,50.93,41.599998,93,0,0
2019-11-30 20:30:00+01:00,18.58,18.59,22.5,19.199999,12.6,51.07,41.889999,93,0,0
2019-11-30 20:45:00+01:00,18.529999,18.559999,22.5,19.119999,11.6,51.219997,41.629997,93,0,0
2019-11-30 21:00:00+01:00,18.48,18.525,22.5,19.08,11.6,51.419998,42.189999,93,0,0
2019-11-30 21:15:00+01:00,18.395,18.51,22.5,19.02,11.6,51.610001,42.5,93,0,0
2019-11-30 21:30:00+01:00,18.305,18.48,22.5,18.959999,11.6,51.869999,42.59,93,0,0
2019-11-30 21:45:00+01:00,18.225,18.440001,22.5,18.9,11.6,52.029999,42.82,93,0,0
2019-11-30 22:00:00+01:00,18.174999,18.4,22.5,18.84,10.6,52.199997,43.009998,96.5,0,0
2019-11-30 22:15:00+01:00,18.094999,18.34,22.5,18.76,10.6,52.41,43.329998,100,0,0
2019-11-30 22:30:00+01:00,18.065001,18.299999,22.5,18.699999,10.6,52.639999,43.57,100,0,0
2019-11-30 22:45:00+01:00,18.02,18.27,22.5,18.639999,9.6,52.879997,43.66,100,0,0
2019-11-30 23:00:00+01:00,17.975,18.23,22.5,18.58,9.6,53.139999,44.059998,100,0,0
2019-11-30 23:15:00+01:00,17.945,18.17,22.5,18.539999,9.6,53.379997,44.219997,100,0,0
2019-11-30 23:30:00+01:00,17.895,18.125,22.5,18.48,8.6,53.509998,44.439999,100,0,0
2019-11-30 23:45:00+01:00,17.885,18.09,22.5,18.42,9.6,53.610001,44.719997,100,0,0
2019-12-01 00:00:00+01:00,17.824999,18.059999,22.5,18.379999,8.6,53.68,44.849998,100,0,0
2019-12-01 00:15:00+01:00,17.789999,18.02,22.5,18.32,8.6,53.759998,45.029999,100,0,0
2019-12-01 00:30:00+01:00,17.754999,17.959999,22.5,18.26,9.6,53.809998,45.189999,100,0,0
2019-12-01 00:45:00+01:00,17.725,17.934999,22.5,18.219999,8.6,53.869999,45.239998,100,0,0
2019-12-01 01:00:00+01:00,17.709999,17.91,22.5,18.16,8.6,53.869999,45.25,100,0,0
2019-12-01 01:15:00+01:00,17.67,17.889999,22.5,18.16,8.6,53.91,45.369999,100,0,0
2019-12-01 01:30:00+01:00,17.65,17.85,22.5,18.1,7.6,54,45.419998,100,0,0
2019-12-01 01:45:00+01:00,17.635,17.85,22.5,18.08,7.6,54.029999,45.48333233,100,0,0
2019-12-01 02:00:00+01:00,17.605,17.84,22.5,18.039999,7.6,54.139999,45.54666667,100,0,0
2019-12-01 02:15:00+01:00,17.58,17.799999,22.5,18.039999,8.6,54.23,45.610001,100,0,0
2019-12-01 02:30:00+01:00,17.565001,17.779999,22.5,18,8.6,54.34,45.639999,100,0,0
2019-12-01 02:45:00+01:00,17.555,17.76,22.5,17.98,8.6,54.449997,45.77,100,0,0
2019-12-01 03:00:00+01:00,17.525,17.744999,22.5,17.940001,8.6,54.52,45.799999,100,0,0
2019-12-01 03:15:00+01:00,17.494999,17.725,22.5,17.92,8.6,54.66,45.939999,100,0,0
2019-12-01 03:30:00+01:00,17.469999,17.719999,22.5,17.92,8.6,54.84,46.07,100,0,0
2019-12-01 03:45:00+01:00,17.445,17.684999,22.5,17.92,8.6,54.949997,46.219997,100,0,0
2019-12-01 04:00:00+01:00,17.41,17.66,22.5,17.879999,8.6,55.119999,46.309998,100,0,0
2019-12-01 04:15:00+01:00,17.404999,17.65,22.5,17.84,8.6,55.219997,46.48,100,0,0
2019-12-01 04:30:00+01:00,17.375,17.615,22.5,17.84,8.6,55.32,46.57,100,0,0
2019-12-01 04:45:00+01:00,17.355,17.605,22.5,17.84,8.6,55.389999,46.599998,100,0,0
2019-12-01 05:00:00+01:00,17.355,17.594999,22.5,17.799999,8.6,55.439999,46.73,100,0,0
2019-12-01 05:15:00+01:00,17.34,17.59,22.5,17.799999,8.6,55.5,46.799999,100,0,0
2019-12-01 05:30:00+01:00,17.344999,17.58,22.5,17.799999,8.6,55.549999,46.860001,100,0,0
2019-12-01 05:45:00+01:00,17.334999,17.58,22.5,17.779999,9.6,55.619999,46.93,100,0,0
2019-12-01 06:00:00+01:00,17.324999,17.555,22.5,17.779999,9.6,55.709999,47,100,0,0
2019-12-01 06:15:00+01:00,17.309999,17.545,22.5,17.76,8.6,55.73,47.129997,100,0,0
2019-12-01 06:30:00+01:00,17.305,17.535,22.5,17.74,8.6,55.789997,47.129997,100,0,0
2019-12-01 06:45:00+01:00,17.289999,17.529999,22.5,17.719999,9.6,55.849998,47.259998,100,0,0
2019-12-01 07:00:00+01:00,17.26,17.51,22.5,17.719999,9.6,55.939999,47.329998,100,0,0
2019-12-01 07:15:00+01:00,17.264999,17.51,22.5,17.699999,9.6,55.969997,47.329998,100,0,0
2019-12-01 07:30:00+01:00,17.234999,17.494999,22.5,17.68,8.6,56.049999,47.379997,100,0,0
2019-12-01 07:45:00+01:00,17.234999,17.48,22.5,17.66,8.6,56.129997,47.559998,100,0,0
2019-12-01 08:00:00+01:00,17.254999,17.469999,22.5,17.66,9.6,56.129997,47.629997,100,0,0
2019-12-01 08:15:00+01:00,17.26,17.459999,22.5,17.639999,9.6,56.189999,47.739998,100,0,0
2019-12-01 08:30:00+01:00,17.264999,17.43,22.5,17.619999,8.6,56.199997,47.829998,100,0,0
2019-12-01 08:45:00+01:00,17.275,17.43,22.5,17.6,8.6,56.239998,47.919998,100,0,0
2019-12-01 09:00:00+01:00,17.264999,17.41,22.5,17.6,8.6,56.309998,48,100,0,0
2019-12-01 09:15:00+01:00,17.264999,17.414999,22.5,17.6,8.6,56.389999,48.059998,100,0,0
2019-12-01 09:30:00+01:00,17.254999,17.41,22.5,17.559999,9.6,56.459999,48.129997,100,0,0
2019-12-01 09:45:00+01:00,17.234999,17.385,22.5,17.559999,9.6,56.539997,48.239998,100,0,0
2019-12-01 10:00:00+01:00,17.225,17.385,22.5,17.559999,9.6,56.599998,48.299999,100,0,0
2019-12-01 10:15:00+01:00,17.225,17.385,22.5,17.539999,9.6,56.649998,48.41,100,0,0
2019-12-01 10:30:00+01:00,17.199999,17.365,22.5,17.52,8.6,56.77,48.52,100,0,0
2019-12-01 10:45:00+01:00,17.195,17.365,22.5,17.52,9.6,56.849998,48.59,100,0,0
2019-12-01 11:00:00+01:00,17.190001,17.355,22.5,17.48,8.6,56.91,48.689999,100,0,0
2019-12-01 11:15:00+01:00,17.190001,17.334999,22.5,17.48,9.6,56.969997,48.789997,100,0,0
2019-12-01 11:30:00+01:00,17.190001,17.34,22.5,17.48,9.6,57.029999,48.849998,100,0,0
2019-12-01 11:45:00+01:00,17.190001,17.33,22.5,17.440001,9.6,57.110001,48.869999,100,0,0
2019-12-01 12:00:00+01:00,17.18,17.315001,22.5,17.440001,9.6,57.129997,49.02,100,0,0
2019-12-01 12:15:00+01:00,17.135,17.279999,22.5,17.42,9.6,57.23,49.149998,100,0,0
2019-12-01 12:30:00+01:00,17.1,17.244999,22.5,17.4,8.6,57.349998,49.219997,100,0,0
2019-12-01 12:45:00+01:00,17.109999,17.25,22.5,17.379999,8.6,57.349998,49.219997,100,0,0
2019-12-01 13:00:00+01:00,17.115,17.234999,22.5,17.359999,8.6,57.369999,49.360001,100,0,0
2019-12-01 13:15:00+01:00,17.055,17.205,22.5,17.359999,7.6,57.52,49.48,100,0,0
2019-12-01 13:30:00+01:00,17.01,17.195,22.5,17.359999,7.6,57.610001,49.509998,96.5,0,0
2019-12-01 13:45:00+01:00,16.98,17.190001,22.5,17.32,7.6,57.669998,49.549999,93,0,0
2019-12-01 14:00:00+01:00,16.959999,17.17,22.5,17.299999,8.6,57.639999,49.619999,93,0,0
2019-12-01 14:15:00+01:00,16.93,17.154999,22.5,17.299999,8.6,57.610001,49.610001,93,0,0
2019-12-01 14:30:00+01:00,16.92,17.125,22.5,17.299999,7.6,57.610001,49.629997,93,0,0
2019-12-01 14:45:00+01:00,16.91,17.105,22.5,17.279999,7.6,57.610001,49.709999,93,0,0
2019-12-01 15:00:00+01:00,16.889999,17.094999,22.5,17.26,7.6,57.610001,49.669998,93,0,0
2019-12-01 15:15:00+01:00,16.879999,17.084999,22.5,17.26,7.6,57.639999,49.649998,93,0,0
2019-12-01 15:30:00+01:00,16.855,17.074999,22.5,17.219999,7.6,57.639999,49.709999,93,0,0
2019-12-01 15:45:00+01:00,16.844999,17.065001,22.5,17.219999,7.6,57.610001,49.629997,93,0,0
2019-12-01 16:00:00+01:00,16.834999,17.055,22.5,17.219999,7.6,57.57,49.629997,93,0,0
2019-12-01 16:15:00+01:00,16.809999,17.045,22.5,17.199999,7.6,57.57,49.629997,93,0,0
2019-12-01 16:30:00+01:00,16.789999,17.045,22.5,17.18,7.6,57.579998,49.610001,96.5,0,0
2019-12-01 16:45:00+01:00,16.77,17.035,22.5,17.18,7.6,57.579998,49.610001,100,0,0
2019-12-01 17:00:00+01:00,16.75,17.004999,22.5,17.16,7.6,57.619999,49.66,100,0,0
2019-12-01 17:15:00+01:00,16.73,16.965,22.5,17.16,8.6,57.68,49.709999,100,0,0
2019-12-01 17:30:00+01:00,16.699999,16.934999,22.5,17.16,7.6,57.73,49.799999,100,0,0
2019-12-01 17:45:00+01:00,16.66,16.889999,22.5,17.119999,7.6,57.789997,49.869999,100,0,0
2019-12-01 18:00:00+01:00,16.629999,16.859999,22.5,17.119999,7.6,57.789997,50.02,100,0,0
2019-12-01 18:15:00+01:00,16.609999,16.815001,22.5,17.119999,8.6,57.84,50.059998,100,0,0
2019-12-01 18:30:00+01:00,16.57,16.834999,22.5,17.1,7.6,57.82,49.969997,96.5,0,0
2019-12-01 18:45:00+01:00,16.559999,16.815001,22.5,17.1,8.6,57.789997,49.93,93,0,0
2019-12-01 19:00:00+01:00,16.539999,16.834999,22.5,17.1,8.6,57.789997,49.91,96.5,0,0
2019-12-01 19:15:00+01:00,16.539999,16.815001,22.5,17.059999,7.6,57.759998,49.869999,100,0,0
2019-12-01 19:30:00+01:00,16.529999,16.805,22.5,17.059999,7.6,57.73,49.849998,100,0,0
2019-12-01 19:45:00+01:00,16.52,16.795,22.5,17.039999,8.6,57.709999,49.82,100,0,0
2019-12-01 20:00:00+01:00,16.52,16.779999,22.5,17,7.6,57.68,49.789997,100,0,0
2019-12-01 20:15:00+01:00,16.51,16.779999,22.5,17,8.6,57.68,49.779999,100,0,0
2019-12-01 20:30:00+01:00,16.484999,16.775,22.5,17,8.6,57.649998,49.759998,100,0,0
2019-12-01 20:45:00+01:00,16.48,16.754999,22.5,16.959999,8.6,57.619999,49.75,100,0,0
2019-12-01 21:00:00+01:00,16.469999,16.734999,22.5,16.959999,7.6,57.59,49.779999,100,0,0
2019-12-01 21:15:00+01:00,16.449999,16.719999,22.5,16.959999,7.6,57.59,49.789997,100,0,0
2019-12-01 21:30:00+01:00,16.43,16.705,22.5,16.940001,7.6,57.59,49.809998,96.5,0,0
2019-12-01 21:45:00+01:00,16.42,16.684999,22.5,16.92,7.6,57.59,49.789997,93,0,0
2019-12-01 22:00:00+01:00,16.41,16.66,22.5,16.9,7.6,57.539997,49.789997,93,0,0
2019-12-01 22:15:00+01:00,16.385,16.654999,22.5,16.879999,7.6,57.539997,49.789997,93,0,0
2019-12-01 22:30:00+01:00,16.359999,16.645,22.5,16.879999,7.6,57.509998,49.739998,93,0,0
2019-12-01 22:45:00+01:00,16.33,16.619999,22.5,16.859999,7.6,57.489998,49.709999,93,0,0
2019-12-01 23:00:00+01:00,16.32,16.584999,22.5,16.84,8.6,57.43,49.719997,93,0,0
2019-12-01 23:15:00+01:00,16.295,16.565001,22.5,16.82,8.6,57.399998,49.739998,93,0,0
2019-12-01 23:30:00+01:00,16.27,16.545,22.5,16.799999,8.6,57.399998,49.709999,93,0,0
2019-12-01 23:45:00+01:00,16.254999,16.51,22.5,16.779999,8.6,57.34,49.669998,93,0,0
2019-12-02 00:00:00+01:00,16.26,16.5,22.5,16.76,8.6,57.32,49.639999,96.5,0,0
2019-12-02 00:15:00+01:00,16.25,16.49,22.5,16.74,8.6,57.299999,49.610001,100,0,0
2019-12-02 00:30:00+01:00,16.23,16.465,22.5,16.74,8.6,57.299999,49.610001,100,0,0
2019-12-02 00:45:00+01:00,16.199999,16.459999,22.5,16.699999,8.6,57.259998,49.579998,100,0,0
2019-12-02 01:00:00+01:00,16.18,16.455,22.5,16.699999,8.6,57.259998,49.59,100,0,0
2019-12-02 01:15:00+01:00,16.16,16.445,22.5,16.68,8.6,57.23,49.579998,100,0,0
2019-12-02 01:30:00+01:00,16.15,16.4,22.5,16.66,8.6,57.239998,49.549999,100,0,0
2019-12-02 01:45:00+01:00,16.129999,16.379999,22.5,16.639999,8.6,57.209999,49.539997,100,0,0
2019-12-02 02:00:00+01:00,16.1,16.344999,22.5,16.619999,8.6,57.259998,49.59,100,0,0
2019-12-02 02:15:00+01:00,16.049999,16.309999,22.5,16.58,8.6,57.259998,49.619999,100,0,0
2019-12-02 02:30:00+01:00,16.02,16.279999,22.5,16.58,8.6,57.329998,49.599998,100,0,0
2019-12-02 02:45:00+01:00,16.01,16.275,22.5,16.539999,8.6,57.299999,49.599998,100,0,0
2019-12-02 03:00:00+01:00,15.99,16.24,22.5,16.5,8.6,57.259998,49.599998,100,0,0
2019-12-02 03:15:00+01:00,15.969999,16.209999,22.5,16.5,7.6,57.259998,49.599998,100,0,0
2019-12-02 03:30:00+01:00,15.94,16.184999,22.5,16.440001,7.6,57.23,49.59,100,0,0
2019-12-02 03:45:00+01:00,15.92,16.16,22.5,16.440001,7.6,57.23,49.59,100,0,0
2019-12-02 04:00:00+01:00,15.9,16.145,22.5,16.42,7.6,57.149998,49.599998,100,0,0
2019-12-02 04:15:00+01:00,17.27,19.439999,22.5,15.74,8.6,51.129997,40.790001,100,10,4.86
2019-12-02 04:30:00+01:00,17.375,19.234999,22.5,15.759999,8.6,50.469997,40.369999,100,12,4.884
2019-12-02 04:45:00+01:00,17.334999,19.215,22.5,15.66,8.6,50.16,40,100,12,4.896
2019-12-02 05:00:00+01:00,17.344999,19.125,22.5,15.639999,8.6,50.049999,39.689999,100,13,4.908
2019-12-02 05:15:00+01:00,17.795,19.105,22.5,15.92,8.6,49.299999,39.459999,100,12,4.872
2019-12-02 05:30:00+01:00,17.959999,19.105,22.5,16,8.6,48.77,39.23,100,12,4.884
2019-12-02 05:45:00+01:00,17.775,19.105,22.5,15.92,7.6,48.919998,39.099998,100,12,4.812
2019-12-02 06:00:00+01:00,17.635,19.08,22.5,15.799999,7.6,49.129997,39,100,12,4.74
2019-12-02 06:15:00+01:00,20.529999,19.125,22.5,17.719999,8.6,44.439999,38.66,100,12,4.908
2019-12-02 06:30:00+01:00,21.164999,19.25,22.5,18.199999,8.6,43.360001,38.23,100,12,4.896
2019-12-02 06:45:00+01:00,23.014999,19.469999,22.5,18.92,8.6,40.649998,37.799999,100,13,4.884
2019-12-02 07:00:00+01:00,22.969999,19.68,22.5,18.08,7.6,40.529999,37.32,100,12,4.824
2019-12-02 07:15:00+01:00,22.85,19.955,22.5,17.66,7.6,40.669998,36.889999,100,12,4.8
2019-12-02 07:30:00+01:00,23.299999,20.35,22.5,17.76,7.6,40.059998,36.059998,100,12,4.824
2019-12-02 07:45:00+01:00,23.619999,20.465,22.5,17.639999,7.6,39.48,35.759998,100,12,4.812
2019-12-02 08:00:00+01:00,24.115,20.42,22.5,17.66,8.6,38.739998,35.700001,100,12,4.8
2019-12-02 08:15:00+01:00,24.494999,20.404999,22.5,17.66,8.6,38.119999,35.52,100,12,4.812
2019-12-02 08:30:00+01:00,24.775,20.414999,22.5,17.699999,8.6,38.059998,35.43,100,12,4.836
2019-12-02 08:45:00+01:00,24.824999,20.42,22.5,17.539999,8.6,37.529999,35.27,100,12,4.824
2019-12-02 09:00:00+01:00,25.074999,20.445,22.5,17.699999,8.6,37.27,35.16,100,12,4.8
2019-12-02 09:15:00+01:00,24.894999,20.475,22.5,17.559999,8.6,37.489998,35.139999,100,12,4.836
2019-12-02 09:30:00+01:00,25,20.484999,22.5,17.74,8.6,37.540001,35.119999,100,12,4.752
2019-12-02 09:45:00+01:00,24.625,20.504999,22.5,17.26,7.6,38.079998,35.09,100,12,4.836
2019-12-02 10:00:00+01:00,24.754999,20.504999,22.5,17.74,7.6,37.849998,35.079998,100,12,4.752
2019-12-02 10:15:00+01:00,24.514999,20.51,22.5,17.4,8.6,38.219997,35.139999,100,12,4.8
2019-12-02 10:30:00+01:00,24.664999,20.504999,22.5,17.559999,9.6,38.43,35.549999,100,13,4.8
2019-12-02 10:45:00+01:00,24.754999,20.764999,22.5,17.58,10.6,38.669998,35.66,100,12,4.812
2019-12-02 11:00:00+01:00,24.894999,21.15,22.5,17.84,10.6,38.549999,35.329998,100,12,4.86
2019-12-02 11:15:00+01:00,24.785,21.309999,22.5,17.5,10.6,38.489998,35.07,100,12,4.824
2019-12-02 11:30:00+01:00,24.695,21.299999,22.5,17.42,10.6,38.439999,35.130001,93.5,12,4.764
2019-12-02 11:45:00+01:00,24.715,21.369999,22.5,17.459999,11.6,38.899998,35.139999,87,12,4.8
2019-12-02 12:00:00+01:00,24.904999,21.439999,22.5,17.66,12.6,38.559998,35.169998,81.5,12,4.884
2019-12-02 12:15:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,76,0,4.92
2019-12-02 12:30:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,73.5,0,4.92
2019-12-02 12:45:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,71,0,4.92
2019-12-02 13:00:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,68.5,0,4.92
2019-12-02 13:15:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,66,0,4.92
2019-12-02 13:30:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,66,0,4.92
2019-12-02 13:45:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,66,0,4.92
2019-12-02 14:00:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,68.5,0,4.92
2019-12-02 14:15:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,71,0,4.92
2019-12-02 14:30:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,71,0,4.92
2019-12-02 14:45:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,71,0,4.92
2019-12-02 15:00:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,66.5,0,4.92
2019-12-02 15:15:00+01:00,24.734999,21.48,22.5,17.92,12.6,38.759998,35.139999,62,0,4.92
2019-12-02 15:30:00+01:00,23.924999,22.109999,22.5,17,14.6,42.02,35.489998,62,6.5,4.884
2019-12-02 15:45:00+01:00,23.885,22.09,22.5,16.959999,14.6,42.16,35.689999,62,13,4.896
2019-12-02 16:00:00+01:00,24.09,22.15,22.5,17.26,14.6,42.469997,35.880001,66.5,12,4.896
2019-12-02 16:15:00+01:00,23.834999,22.109999,22.5,17.459999,14.6,42.700001,36.189999,71,12,4.932
2019-12-02 16:30:00+01:00,24.019999,22.1,22.5,17.48,14.6,42.779999,36.469997,73.5,12,4.896
2019-12-02 16:45:00+01:00,23.82,22.014999,22.5,17.440001,14.6,43.189999,36.84,76,13,4.884
2019-12-02 17:00:00+01:00,23.934999,22.01,22.5,17.48,13.6,43.219997,37.110001,78.5,12,4.932
2019-12-02 17:15:00+01:00,23.795,22.01,22.5,17.4,12.6,42.959999,37.040001,81,12,4.896
2019-12-02 17:30:00+01:00,23.939999,21.98,22.5,17.18,12.6,42.98,37.189999,84,13,4.884
2019-12-02 17:45:00+01:00,23.84,21.91,22.5,17.4,11.6,43.360001,37.389999,87,12,4.944
2019-12-02 18:00:00+01:00,23.85,21.844999,22.5,17.359999,10.6,43.290001,37.559998,84,12,4.872
2019-12-02 18:15:00+01:00,23.84,21.799999,22.5,17.059999,10.6,43.559998,37.66,81,12,4.848
2019-12-02 18:30:00+01:00,24.07,21.76,22.5,16.959999,10.6,43.099998,37.77,87,13,4.932
2019-12-02 18:45:00+01:00,24.139999,21.84,22.5,17.82,10.6,43.200001,37.75,93,12,4.932
2019-12-02 19:00:00+01:00,24.01,21.939999,22.5,17.139999,10.6,43.189999,37.559998,90,12,4.86
2019-12-02 19:15:00+01:00,24.33,21.91,22.5,17.379999,10.6,42.829998,37.66,87,12,4.872
2019-12-02 19:30:00+01:00,24.334999,21.869999,22.5,17.48,10.6,42.959999,37.68,87,12,4.884
2019-12-02 19:45:00+01:00,24.32,21.83,22.5,17.52,10.6,43.16,37.879997,87,14,4.872
2019-12-02 20:00:00+01:00,24.289999,21.764999,22.5,17.440001,9.6,43.299999,38.209999,84,12,4.932
2019-12-02 20:15:00+01:00,21.625,20.459999,22.5,19.039999,9.6,47.719997,40.41,81,0,0
2019-12-02 20:30:00+01:00,19.975,19.555,22.5,19.299999,9.6,51.279999,42.18,87,0,0
2019-12-02 20:45:00+01:00,19.059999,19.014999,22.5,19.439999,9.6,52.449997,43.73,93,0,0
2019-12-02 21:00:00+01:00,18.59,18.664999,22.5,19.459999,9.6,53.18,44.719997,93,0,0
2019-12-02 21:15:00+01:00,18.305,18.395,22.5,19.459999,9.6,53.799999,45.219997,93,0,0
2019-12-02 21:30:00+01:00,18.094999,18.190001,22.5,19.42,9.6,54.209999,45.59,90,0,0
2019-12-02 21:45:00+01:00,17.959999,18.02,22.5,19.299999,8.6,54.369999,45.950001,87,0,0
2019-12-02 22:00:00+01:00,17.869999,17.875,22.5,19.16,8.6,54.709999,46.389999,84,0,0
2019-12-02 22:15:00+01:00,17.775,17.77,22.5,18.92,8.6,54.789997,46.759998,81,0,0
2019-12-02 22:30:00+01:00,17.695,17.684999,22.5,18.699999,8.6,54.860001,46.91,84,0,0
2019-12-02 22:45:00+01:00,17.574999,17.605,22.5,18.559999,9.6,55.009998,47.129997,87,0,0
2019-12-02 23:00:00+01:00,17.455,17.529999,22.5,18.42,9.6,55.219997,47.27,87,0,0
2019-12-02 23:15:00+01:00,17.375,17.494999,22.5,18.32,8.6,55.360001,47.360001,87,0,0
2019-12-02 23:30:00+01:00,17.33,17.449999,22.5,18.199999,8.6,55.41,47.41,90,0,0
2019-12-02 23:45:00+01:00,17.289999,17.395,22.5,18.1,9.6,55.459999,47.539997,93,0,0
2019-12-03 00:00:00+01:00,17.254999,17.369999,22.5,18.039999,9.6,55.5,47.669998,93,0,0
2019-12-03 00:15:00+01:00,17.190001,17.32,22.5,17.940001,9.6,55.5,47.75,93,0,0
2019-12-03 00:30:00+01:00,17.190001,17.285,22.5,17.84,9.6,55.469997,47.75,90,0,0
2019-12-03 00:45:00+01:00,17.190001,17.234999,22.5,17.799999,10.6,55.449997,47.82,87,0,0
2019-12-03 01:00:00+01:00,17.18,17.225,22.5,17.74,9.6,55.360001,47.82,87,0,0
2019-12-03 01:15:00+01:00,17.154999,17.199999,22.5,17.699999,10.6,55.329998,47.849998,87,0,0
2019-12-03 01:30:00+01:00,17.135,17.164999,22.5,17.66,9.6,55.299999,47.849998,90,0,0
2019-12-03 01:45:00+01:00,17.109999,17.145,22.5,17.6,9.6,55.289997,47.84,93,0,0
2019-12-03 02:00:00+01:00,17.059999,17.125,22.5,17.559999,9.6,55.289997,47.799999,93,0,0
2019-12-03 02:15:00+01:00,17.045,17.084999,22.5,17.5,9.6,55.289997,47.77,93,0,0
2019-12-03 02:30:00+01:00,17.02,17.07,22.5,17.440001,8.6,55.289997,47.77,90,0,0
2019-12-03 02:45:00+01:00,17,17.045,22.5,17.4,7.6,55.259998,47.700001,87,0,0
2019-12-03 03:00:00+01:00,17,17.025,22.5,17.359999,8.6,55.259998,47.77,87,0,0
2019-12-03 03:15:00+01:00,16.98,17.004999,22.5,17.32,8.6,55.32,47.799999,87,0,0
2019-12-03 03:30:00+01:00,16.959999,16.994999,22.5,17.279999,8.6,55.399998,47.77,87,0,0
2019-12-03 03:45:00+01:00,16.93,16.984999,22.5,17.219999,8.6,55.43,47.700001,87,0,0
2019-12-03 04:00:00+01:00,16.93,16.955,22.5,17.219999,8.6,55.48,47.739998,87,0,0
2019-12-03 04:15:00+01:00,16.91,16.945,22.5,17.18,8.6,55.52,47.739998,87,0,0
2019-12-03 04:30:00+01:00,16.904999,16.934999,22.5,17.16,8.6,55.57,47.779999,87,0,0
2019-12-03 04:45:00+01:00,16.904999,16.91,22.5,17.139999,8.6,55.610001,47.84,87,0,0
2019-12-03 05:00:00+01:00,16.889999,16.904999,22.5,17.119999,8.6,55.689999,47.879997,87,0,0
2019-12-03 05:15:00+01:00,16.879999,16.895,22.5,17.1,8.6,55.689999,47.879997,87,0,0
2019-12-03 05:30:00+01:00,16.859999,16.885,22.5,17.059999,8.6,55.75,47.939999,87,0,0
2019-12-03 05:45:00+01:00,16.855,16.865,22.5,17.039999,8.6,55.809998,47.969997,87,0,0
2019-12-03 06:00:00+01:00,16.844999,16.859999,22.5,17.02,8.6,55.829998,48.009998,84,0,0
2019-12-03 06:15:00+01:00,20.49,20.18,22.5,17.16,9.6,48.649998,40.299999,81,9,4.908
2019-12-03 06:30:00+01:00,20.395,20.145,22.5,17.34,8.6,49.219997,40.399998,87,12,4.896
2019-12-03 06:45:00+01:00,20.465,20.129999,22.5,17.299999,9.6,48.849998,40.43,93,12,4.812
2019-12-03 07:00:00+01:00,20.914999,20.139999,22.5,17.279999,9.6,48.75,40.559998,90,12,4.812
2019-12-03 07:15:00+01:00,21.795,20.184999,22.5,17.76,9.6,47.219997,40.559998,87,13,4.92
2019-12-03 07:30:00+01:00,22.605,20.285,22.5,17.879999,9.6,45.719997,40.450001,90,12,4.872
2019-12-03 07:45:00+01:00,22.85,20.385,22.5,17.66,10.6,45.369999,40.32,93,12,4.908
2019-12-03 08:00:00+01:00,23.084999,20.484999,22.5,17.719999,10.6,45.129997,40.279999,93,12,4.908
2019-12-03 08:15:00+01:00,24.869999,20.654999,22.5,17.76,10.6,42.559998,39.989998,93,12,4.848
2019-12-03 08:30:00+01:00,25.055,20.805,22.5,17.639999,10.6,42.389999,39.75,90,14,4.812
2019-12-03 08:45:00+01:00,25.275,20.885,22.5,17.9,9.6,42.16,39.649998,87,10,4.848
2019-12-03 09:00:00+01:00,24.855,20.939999,22.5,17.74,9.6,42.700001,39.68,90,14,4.872
2019-12-03 09:15:00+01:00,25.055,20.959999,22.5,17.84,10.6,42.649998,39.829998,93,10,4.8
2019-12-03 09:30:00+01:00,24.615,20.994999,22.5,17.799999,9.6,43.119999,39.73,93,14,4.872
2019-12-03 09:45:00+01:00,24.885,20.994999,22.5,17.639999,9.6,43.029999,39.82,93,10,4.824
2019-12-03 10:00:00+01:00,24.234999,20.994999,22.5,17.6,10.6,43.959999,40.23,93,14,4.68
2019-12-03 10:15:00+01:00,24.519999,21.004999,22.5,17.940001,10.6,43.189999,40.23,93,12,4.884
2019-12-03 10:30:00+01:00,24.389999,21.02,22.5,17.32,10.6,42.93,40.129997,93,12,4.836
2019-12-03 10:45:00+01:00,24.764999,21.055,22.5,17.539999,10.6,42.379997,39.879997,93,12,4.836
2019-12-03 11:00:00+01:00,24.689999,21.094999,22.5,17.76,10.6,42.139999,39.829998,93,12,4.788
2019-12-03 11:15:00+01:00,24.715,21.289999,22.5,17.379999,11.6,42.41,39.66,93,12,4.848
2019-12-03 11:30:00+01:00,24.834999,21.389999,22.5,18.039999,11.6,42.68,39.719997,90,13,4.872
2019-12-03 11:45:00+01:00,24.734999,21.51,22.5,17.9,11.6,43.009998,39.529999,87,12,4.872
2019-12-03 12:00:00+01:00,24.734999,21.549999,22.5,17.92,10.6,43.279999,39.629997,90,12,4.812
2019-12-03 12:15:00+01:00,24.644999,21.68,22.5,17.539999,11.6,43.540001,39.529999,93,12,4.788
2019-12-03 12:30:00+01:00,24.42,21.809999,22.5,17.799999,11.6,43.879997,39.43,93,12,4.944
2019-12-03 12:45:00+01:00,24.545,21.85,22.5,17.66,11.6,44.18,39.48,93,12,4.812
2019-12-03 13:00:00+01:00,24.539999,21.949999,22.5,18.08,10.6,44.579998,39.610001,93,12,4.848
2019-12-03 13:15:00+01:00,24.615,21.994999,22.5,17.66,10.6,44.889999,39.75,93,13,4.872
2019-12-03 13:30:00+01:00,24.539999,22.01,22.5,17.799999,10.6,45.259998,40.029999,93,12,4.872
2019-12-03 13:45:00+01:00,24.764999,22.039999,22.5,17.84,10.6,45.219997,40.23,93,12,4.872
2019-12-03 14:00:00+01:00,24.539999,22.049999,22.5,18.08,10.6,45.419998,40.43,93,12,4.86
2019-12-03 14:15:00+01:00,24.764999,22.01,22.5,17.940001,10.6,45.48,40.66,93,12,4.884
2019-12-03 14:30:00+01:00,24.58,22,22.5,18.16,11.6,45.59,40.77,93,13,4.944
2019-12-03 14:45:00+01:00,24.715,21.939999,22.5,17.699999,10.6,45.579998,41.099998,93,12,4.836
2019-12-03 15:00:00+01:00,24.555,22.01,22.5,18.059999,10.6,45.709999,41.189999,93,12,4.86
2019-12-03 15:15:00+01:00,24.615,22.08,22.5,18.119999,10.6,45.799999,41.029999,93,12,4.98
2019-12-03 15:30:00+01:00,24.564999,22.07,22.5,18.1,10.6,45.82,41.09,93,12,4.848
2019-12-03 15:45:00+01:00,24.639999,22.059999,22.5,18.02,10.6,45.969997,41.41,93,12,4.896
2019-12-03 16:00:00+01:00,24.484999,22.059999,22.5,18.119999,10.6,45.989998,41.41,93,13,4.872
2019-12-03 16:15:00+01:00,24.789999,22.039999,22.5,18.139999,10.6,45.869999,41.559998,93,12,4.848
2019-12-03 16:30:00+01:00,24.924999,22.02,22.5,18.059999,10.6,45.509998,41.59,93,12,4.788
2019-12-03 16:45:00+01:00,25.025,22.039999,22.5,17.92,10.6,45.32,41.529999,93,12,4.872
2019-12-03 17:00:00+01:00,25.025,22.109999,22.5,17.74,10.6,45.379997,41.459999,93,12,4.86
2019-12-03 17:15:00+01:00,23.959999,22.09,22.5,17.219999,10.6,47.110001,41.459999,93,14,4.86
2019-12-03 17:30:00+01:00,23.85,22.049999,22.5,16.940001,10.6,46.75,41.459999,93,12,4.836
2019-12-03 17:45:00+01:00,23.965,22.039999,22.5,17.539999,9.6,46.68,41.459999,93,12,4.872
2019-12-03 18:00:00+01:00,23.66,22.064999,22.5,17.059999,10.6,46.360001,41.23,96.5,12,4.848
2019-12-03 18:15:00+01:00,23.84,22.01,22.5,17.1,11.6,45.379997,40.879997,100,12,4.872
2019-12-03 18:30:00+01:00,23.855,22.004999,22.5,17.279999,11.6,45.789997,40.75,100,13,4.884
2019-12-03 18:45:00+01:00,24.1,21.959999,22.5,17.539999,10.6,45.239998,40.689999,100,12,4.872
2019-12-03 19:00:00+01:00,23.734999,22.004999,22.5,17.52,10.6,45.52,40.540001,96.5,12,4.848
2019-12-03 19:15:00+01:00,24,22.01,22.5,17.119999,10.6,44.649998,40.23,93,12,4.872
2019-12-03 19:30:00+01:00,24.049999,22.09,22.5,17.539999,11.6,44.23,39.759998,96.5,12,4.896
2019-12-03 19:45:00+01:00,23.9,22.1,22.5,16.879999,11.6,44.559998,39.369999,100,12,4.86
2019-12-03 20:00:00+01:00,23.76,22.014999,22.5,17.32,11.6,44.91,39.509998,96.5,13,4.896
2019-12-03 20:15:00+01:00,21.42,20.459999,22.5,19.26,10.6,49.719997,42.619999,93,0,0
2019-12-03 20:30:00+01:00,19.965,19.535,22.5,19.52,10.6,52.59,44.91,93,0,0
2019-12-03 20:45:00+01:00,19.129999,19.014999,22.5,19.699999,10.6,53.849998,46.450001,93,0,0
2019-12-03 21:00:00+01:00,18.719999,18.699999,22.5,19.719999,10.6,54.849998,46.75,93,0,0
2019-12-03 21:15:00+01:00,18.484999,18.445,22.5,19.619999,10.6,55.169998,47.43,93,0,0
2019-12-03 21:30:00+01:00,18.315001,18.32,22.5,19.539999,10.6,56.329998,47.799999,93,0,0
2019-12-03 21:45:00+01:00,18.209999,18.199999,22.5,19.42,11.6,56.02,48.299999,93,0,0
2019-12-03 22:00:00+01:00,18.125,18.129999,22.5,19.279999,11.6,56.189999,48.469997,87,0,0
2019-12-03 22:15:00+01:00,18.004999,18.119999,22.5,18.959999,10.6,56.919998,48.5,81,0,0
2019-12-03 22:30:00+01:00,17.875,18.049999,22.5,18.859999,11.6,56.809998,48.669998,84,0,0
2019-12-03 22:45:00+01:00,17.785,17.965,22.5,18.76,11.6,57.029999,49.139999,87,0,0
2019-12-03 23:00:00+01:00,17.715,17.9,22.5,18.66,10.6,57.189999,49.32,90,0,0
2019-12-03 23:15:00+01:00,17.664999,17.85,22.5,18.559999,10.6,57.27,49.369999,93,0,0
2019-12-03 23:30:00+01:00,17.635,17.83,22.5,18.459999,10.6,57.299999,49.41,93,0,0
2019-12-03 23:45:00+01:00,17.605,17.779999,22.5,18.4,10.6,57.329998,49.579998,93,0,0
2019-12-04 00:00:00+01:00,17.584999,17.76,22.5,18.299999,10.6,57.329998,49.579998,93,0,0
2019-12-04 00:15:00+01:00,17.565001,17.73,22.5,18.219999,10.6,57.360001,49.619999,93,0,0
2019-12-04 00:30:00+01:00,17.535,17.68,22.5,18.16,10.6,57.279999,49.719997,93,0,0
2019-12-04 00:45:00+01:00,17.504999,17.66,22.5,18.08,10.6,57.25,49.700001,93,0,0
2019-12-04 01:00:00+01:00,17.484999,17.639999,22.5,18.02,10.6,57.23,49.73,93,0,0
2019-12-04 01:15:00+01:00,17.445,17.605,22.5,17.940001,10.6,57.23,49.739998,93,0,0
2019-12-04 01:30:00+01:00,17.434999,17.59,22.5,17.9,10.6,57.169998,49.77,90,0,0
2019-12-04 01:45:00+01:00,17.404999,17.549999,22.5,17.82,9.6,57.169998,49.77,87,0,0
2019-12-04 02:00:00+01:00,17.375,17.51,22.5,17.779999,9.6,57.139999,49.77,87,0,0
2019-12-04 02:15:00+01:00,17.365,17.49,22.5,17.74,9.6,57.110001,49.73,87,0,0
2019-12-04 02:30:00+01:00,17.344999,17.459999,22.5,17.699999,10.6,57.059998,49.77,87,0,0
2019-12-04 02:45:00+01:00,17.324999,17.449999,22.5,17.639999,10.6,56.969997,49.709999,87,0,0
2019-12-04 03:00:00+01:00,17.289999,17.395,22.5,17.6,9.6,56.939999,49.669998,84,0,0
2019-12-04 03:15:00+01:00,17.264999,17.389999,22.5,17.559999,9.6,56.91,49.669998,81,0,0
2019-12-04 03:30:00+01:00,17.234999,17.379999,22.5,17.52,9.6,56.799999,49.610001,78.5,0,0
2019-12-04 03:45:00+01:00,17.199999,17.344999,22.5,17.48,8.6,56.77,49.509998,76,0,0
2019-12-04 04:00:00+01:00,17.190001,17.315001,22.5,17.459999,9.6,56.77,49.41,81.5,0,0
2019-12-04 04:15:00+01:00,17.195,17.285,22.5,17.42,9.6,56.719997,49.379997,87,0,0
2019-12-04 04:30:00+01:00,17.174999,17.275,22.5,17.379999,9.6,56.629997,49.349998,87,0,0
2019-12-04 04:45:00+01:00,17.135,17.25,22.5,17.359999,9.6,56.579998,49.289997,87,0,0
2019-12-04 05:00:00+01:00,17.105,17.209999,22.5,17.32,9.6,56.489998,49.219997,87,0,0
2019-12-04 05:15:00+01:00,17.07,17.199999,22.5,17.299999,9.6,56.459999,49.200001,87,0,0
2019-12-04 05:30:00+01:00,17.059999,17.164999,22.5,17.26,9.6,56.369999,49.129997,87,0,0
2019-12-04 05:45:00+01:00,17.035,17.154999,22.5,17.24,9.6,56.299999,49.02,87,0,0
2019-12-04 06:00:00+01:00,17.01,17.125,22.5,17.219999,9.6,56.149998,48.919998,81.5,0,0
2019-12-04 06:15:00+01:00,20.689999,20.299999,22.5,16.9,8.6,44.869999,39.75,76,10,4.836
2019-12-04 06:30:00+01:00,21.01,20.27,22.5,16.959999,9.6,43.66,38.619999,78.5,12,4.848
2019-12-04 06:45:00+01:00,21.584999,20.289999,22.5,17.359999,9.6,42.5,37.950001,81,12,4.644
2019-12-04 07:00:00+01:00,23.08,20.379999,22.5,18.059999,9.6,40.59,37.309998,81,12,4.8
2019-12-04 07:15:00+01:00,23.41,20.535,22.5,17.66,9.6,39.919998,36.599998,81,12,4.872
2019-12-04 07:30:00+01:00,23.084999,20.594999,22.5,17.34,10.6,40.040001,36.139999,81,12,4.812
2019-12-04 07:45:00+01:00,23.049999,20.584999,22.5,17.74,10.6,39.939999,35.950001,81,12,4.86
2019-12-04 08:00:00+01:00,22.975,20.584999,22.5,17.6,10.6,40.059998,35.779999,81,13,4.848
2019-12-04 08:15:00+01:00,25.025,20.725,22.5,18.16,9.6,37.84,35.469997,81,11,4.764
2019-12-04 08:30:00+01:00,24.875,20.855,22.5,17.539999,9.6,37.559998,35.079998,81,12,4.776
2019-12-04 08:45:00+01:00,25.004999,20.895,22.5,18,9.6,37.34,34.860001,81,12,4.8
2019-12-04 09:00:00+01:00,24.855,20.92,22.5,18.059999,9.6,37.029999,34.459999,81,12,4.8
2019-12-04 09:15:00+01:00,25.125,20.92,22.5,18.059999,8.6,36.119999,34.329998,81,12,4.8
2019-12-04 09:30:00+01:00,24.644999,20.885,22.5,17.619999,9.6,36.239998,33.93,81,12,4.824
2019-12-04 09:45:00+01:00,24.805,20.914999,22.5,17.539999,9.6,35.689999,33.57,81,12,4.8
2019-12-04 10:00:00+01:00,24.785,20.939999,22.5,17.539999,10.6,35.829998,33.27,78.5,12,4.908
2019-12-04 10:15:00+01:00,24.844999,21.02,22.5,17.459999,9.6,35.889999,33.169998,76,12,4.764
2019-12-04 10:30:00+01:00,24.725,21.094999,22.5,17.48,9.6,36.200001,33.09,73,12,4.764
2019-12-04 10:45:00+01:00,24.914999,21.15,22.5,17.74,9.6,36.689999,33.200001,70,12,4.8
2019-12-04 11:00:00+01:00,24.709999,21.154999,22.5,18.199999,9.6,36.599998,33.189999,70,12,4.812
2019-12-04 11:15:00+01:00,24.484999,21.164999,22.5,17.940001,9.6,37.07,33.189999,70,12,4.8
2019-12-04 11:30:00+01:00,24.42,21.189999,22.5,17.68,10.6,36.889999,32.98,70,12,4.8
2019-12-04 11:45:00+01:00,24.619999,21.189999,22.5,17.6,9.6,36.189999,32.790001,70,12,4.776
2019-12-04 12:00:00+01:00,24.6,21.225,22.5,17.52,10.6,36.34,32.579998,68,12,4.8
2019-12-04 12:15:00+01:00,24.555,21.27,22.5,18.26,10.6,36.119999,32.459999,66,12,4.848
2019-12-04 12:30:00+01:00,24.529999,21.34,22.5,18.08,10.6,36.219997,32.41,66,12,4.86
2019-12-04 12:45:00+01:00,24.539999,21.369999,22.5,17.92,11.6,35.950001,31.849998,66,12,4.872
2019-12-04 13:00:00+01:00,24.365,21.395,22.5,17.6,10.6,36.529999,31.889999,63.5,12,4.812
2019-12-04 13:15:00+01:00,24.744999,21.434999,22.5,18.039999,11.6,36.139999,31.689999,61,12,4.848
2019-12-04 13:30:00+01:00,24.615,21.459999,22.5,18.039999,12.6,36.34,31.539999,61,13,4.848
2019-12-04 13:45:00+01:00,24.625,21.49,22.5,17.76,11.6,36.799999,31.449999,61,12,4.812
2019-12-04 14:00:00+01:00,24.684999,21.5,22.5,17.799999,10.6,35.77,31.34,61,12,4.872
2019-12-04 14:15:00+01:00,24.504999,21.49,22.5,17.92,10.6,36.049999,31.299999,61,12,4.788
2019-12-04 14:30:00+01:00,24.475,21.459999,22.5,17.68,10.6,36.119999,31.139999,65.5,12,4.848
2019-12-04 14:45:00+01:00,24.625,21.469999,22.5,17.66,9.6,36.139999,31.179998,70,12,4.788
2019-12-04 15:00:00+01:00,24.555,21.59,22.5,18.08,10.6,36.119999,31.32,68,12,4.8
2019-12-04 15:15:00+01:00,24.664999,21.67,22.5,18.119999,10.6,36.349998,31.26,66,12,4.884
2019-12-04 15:30:00+01:00,24.734999,21.74,22.5,17.82,10.6,36.459999,31.139999,66,12,4.62
2019-12-04 15:45:00+01:00,24.855,21.779999,22.5,17.699999,10.6,35.649998,31.019999,66,12,4.8
2019-12-04 16:00:00+01:00,24.734999,21.82,22.5,17.879999,10.6,36.07,30.939999,66,12,4.86
2019-12-04 16:15:00+01:00,24.945,21.85,22.5,17.859999,9.6,35.380001,30.809999,66,12,4.86
2019-12-04 16:30:00+01:00,24.775,21.895,22.5,17.92,10.6,36.149998,30.799999,67.875,12,4.872
2019-12-04 16:45:00+01:00,24.934999,21.91,22.5,18.219999,10.6,35.610001,30.719999,69.75,12,4.812
2019-12-04 17:00:00+01:00,24.85,21.949999,22.5,17.58,10.6,35.91,30.639999,71.625,13,4.704
2019-12-04 17:15:00+01:00,24.914999,21.99,22.5,18.32,9.6,36.279999,30.799999,73.5,11,4.824
2019-12-04 17:30:00+01:00,24.764999,21.98,22.5,17.68,9.6,36.380001,30.809999,75.375,13,4.752
2019-12-04 17:45:00+01:00,24.934999,22.004999,22.5,17.699999,8.6,36.029999,30.879999,77.25,12,4.824
2019-12-04 18:00:00+01:00,24.934999,22.004999,22.5,18.279999,8.6,36.189999,30.879999,79.125,12,4.8
2019-12-04 18:15:00+01:00,23.994999,21.949999,22.5,17.32,8.6,37.059998,31.039999,81,12,4.8
2019-12-04 18:30:00+01:00,24.035,21.924999,22.5,17.379999,8.6,36.52,31.039999,81,12,4.788
2019-12-04 18:45:00+01:00,24.4,21.91,22.5,17.84,8.6,37.360001,30.879999,81,12,4.788
2019-12-04 19:00:00+01:00,24.65,21.91,22.5,17.559999,9.6,37.599998,31.369999,81,12,4.788
2019-12-04 19:15:00+01:00,24.635,21.91,22.5,17.959999,9.6,37.779999,31.599998,81,12,4.884
2019-12-04 19:30:00+01:00,24.6,21.91,22.5,17.379999,9.6,37.959999,31.76,84,12,4.788
2019-12-04 19:45:00+01:00,24.414999,21.889999,22.5,17.92,9.6,38.07,32,87,12,4.776
2019-12-04 20:00:00+01:00,24.6,21.875,22.5,17.799999,9.6,37.59,32.110001,87,12,4.8
2019-12-04 20:15:00+01:00,21.65,20.32,22.5,19.76,9.6,42.489998,34.669998,87,0,0
2019-12-04 20:30:00+01:00,19.85,19.334999,22.5,19.66,9.6,45.379997,36.649998,90,0,0
2019-12-04 20:45:00+01:00,18.84,18.785,22.5,19.68,9.6,45.799999,38.119999,93,0,0
2019-12-04 21:00:00+01:00,18.34,18.424999,22.5,19.639999,9.6,46.599998,38.149998,90,0,0
2019-12-04 21:15:00+01:00,18.035,18.190001,22.5,19.439999,9.6,46.989998,38.25,87,0,0
2019-12-04 21:30:00+01:00,17.855,18.029999,22.5,19.279999,9.6,47.23,38.360001,90,0,0
