Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-12-04 21:45:00+01:00,17.744999,17.91,22.5,19.18,9.6,47.369999,38.459999,93,0,0
2019-12-04 22:00:00+01:00,17.695,17.799999,22.5,19.02,9.6,47.279999,38.619999,93,0,0
2019-12-04 22:15:00+01:00,17.565001,17.789999,22.5,18.639999,9.6,48.039997,38.450001,93,0,0
2019-12-04 22:30:00+01:00,17.424999,17.684999,22.5,18.42,8.6,48.649998,38.739998,93,0,0
2019-12-04 22:45:00+01:00,17.324999,17.629999,22.5,18.299999,8.6,49.149998,39.09,93,0,0
2019-12-04 23:00:00+01:00,17.225,17.549999,22.5,18.16,8.6,49.469997,39.43,90,0,0
2019-12-04 23:15:00+01:00,17.195,17.51,22.5,18.039999,8.6,49.700001,39.82,87,0,0
2019-12-04 23:30:00+01:00,17.154999,17.459999,22.5,17.940001,8.6,49.84,40.259998,90,0,0
2019-12-04 23:45:00+01:00,17.119999,17.395,22.5,17.84,8.6,50,40.489998,93,0,0
2019-12-05 00:00:00+01:00,17.08,17.389999,22.5,17.74,8.6,50.110001,40.779999,93,0,0
2019-12-05 00:15:00+01:00,17.045,17.315001,22.5,17.639999,8.6,50.23,41.029999,93,0,0
2019-12-05 00:30:00+01:00,17.02,17.254999,22.5,17.559999,8.6,50.289997,41.200001,96.5,0,0
2019-12-05 00:45:00+01:00,16.98,17.215,22.5,17.48,8.6,50.349998,41.389999,100,0,0
2019-12-05 01:00:00+01:00,16.940001,17.174999,22.5,17.42,7.6,50.439999,41.59,96.5,0,0
2019-12-05 01:15:00+01:00,16.91,17.145,22.5,17.359999,7.6,50.489998,41.719997,93,0,0
2019-12-05 01:30:00+01:00,16.879999,17.105,22.5,17.279999,7.6,50.52,41.790001,93,0,0
2019-12-05 01:45:00+01:00,16.855,17.074999,22.5,17.219999,7.6,50.52,41.899998,93,0,0
2019-12-05 02:00:00+01:00,16.82,17.035,22.5,17.16,7.6,50.5,42,90,0,0
2019-12-05 02:15:00+01:00,16.789999,17.014999,22.5,17.1,7.6,50.5,42.059998,87,0,0
2019-12-05 02:30:00+01:00,16.75,16.955,22.5,17.059999,7.6,50.529999,42.149998,90,0,0
2019-12-05 02:45:00+01:00,16.719999,16.914999,22.5,17,8.6,50.559998,42.209999,93,0,0
2019-12-05 03:00:00+01:00,16.690001,16.885,22.5,16.959999,7.6,50.610001,42.25,93,0,0
2019-12-05 03:15:00+01:00,16.674999,16.859999,22.5,16.9,7.6,50.649998,42.309998,93,0,0
2019-12-05 03:30:00+01:00,16.625,16.834999,22.5,16.859999,7.6,50.68,42.34,90,0,0
2019-12-05 03:45:00+01:00,16.605,16.805,22.5,16.799999,7.6,50.739998,42.369999,87,0,0
2019-12-05 04:00:00+01:00,16.57,16.785,22.5,16.76,6.6,50.759998,42.379997,90,0,0
2019-12-05 04:15:00+01:00,16.549999,16.775,22.5,16.74,6.6,50.759998,42.419998,93,0,0
2019-12-05 04:30:00+01:00,16.52,16.744999,22.5,16.699999,6.6,50.739998,42.419998,90,0,0
2019-12-05 04:45:00+01:00,16.49,16.725,22.5,16.68,5.6,50.759998,42.419998,87,0,0
2019-12-05 05:00:00+01:00,16.469999,16.705,22.5,16.639999,5.6,50.739998,42.450001,87,0,0
2019-12-05 05:15:00+01:00,16.440001,16.674999,22.5,16.6,5.6,50.759998,42.48,87,0,0
2019-12-05 05:30:00+01:00,16.41,16.645,22.5,16.58,5.6,50.809998,42.509998,87,0,0
2019-12-05 05:45:00+01:00,16.4,16.629999,22.5,16.539999,5.6,50.82,42.509998,87,0,0
2019-12-05 06:00:00+01:00,16.379999,16.594999,22.5,16.5,6.6,50.82,42.529999,90,0,0
2019-12-05 06:15:00+01:00,19.559999,19.99,22.5,15.88,7.6,41.969997,34.91,93,10,4.788
2019-12-05 06:30:00+01:00,20.555,19.865,22.5,17.059999,6.6,39.969997,34.099998,96.5,12,4.86
2019-12-05 06:45:00+01:00,21.289999,19.914999,22.5,18.18,5.6,38.809998,33.329998,100,13,4.836
2019-12-05 07:00:00+01:00,24.785,20.285,22.5,18.42,5.6,34.860001,32.110001,93,11,4.788
2019-12-05 07:15:00+01:00,24.084999,20.484999,22.5,17.359999,4.6,35.57,31.529999,86,13,4.776
2019-12-05 07:30:00+01:00,24.48,20.525,22.5,17.6,5.6,35.209999,31.289999,86.5,11,4.752
2019-12-05 07:45:00+01:00,24.539999,20.584999,22.5,17.139999,6.6,35.599998,31.219999,87,12,4.752
2019-12-05 08:00:00+01:00,22.254999,20.529999,22.5,16.959999,7.6,38.290001,31.539999,87,13,4.848
2019-12-05 08:15:00+01:00,24.66,20.564999,22.5,17.699999,7.6,35.369999,31.41,87,11,4.812
2019-12-05 08:30:00+01:00,24.545,20.605,22.5,17.639999,7.6,35.349998,31.129999,84,12,4.728
2019-12-05 08:45:00+01:00,24.465,20.625,22.5,17.58,7.6,35.599998,31.059999,81,12,4.8
2019-12-05 09:00:00+01:00,24.469999,20.635,22.5,17.6,7.6,35.579998,31.07,84,12,4.8
2019-12-05 09:15:00+01:00,24.445,20.625,22.5,17.639999,7.6,35.41,31.059999,87,12,4.764
2019-12-05 09:30:00+01:00,24.564999,20.645,22.5,17.699999,7.6,35.399998,31.219999,84,12,4.788
2019-12-05 09:45:00+01:00,24.574999,20.744999,22.5,17.699999,7.6,35.579998,31.109999,81,12,4.776
2019-12-05 10:00:00+01:00,24.309999,20.844999,22.5,17.279999,6.6,36.079998,31.039999,84,12,4.788
2019-12-05 10:15:00+01:00,24.48,20.904999,22.5,17.42,6.6,36.189999,31.09,87,12,4.824
2019-12-05 10:30:00+01:00,24.439999,21.035,22.5,17.539999,7.6,36.189999,31.269999,78.5,12,4.872
2019-12-05 10:45:00+01:00,24.695,21.154999,22.5,17.719999,7.6,36.169998,31.189999,70,12,4.836
2019-12-05 11:00:00+01:00,24.49,21.209999,22.5,17.440001,7.6,36.540001,31.41,73,12,4.824
2019-12-05 11:15:00+01:00,24.564999,21.219999,22.5,17.539999,7.6,36.689999,31.529999,76,12,4.8
2019-12-05 11:30:00+01:00,24.594999,21.27,22.5,17.559999,10.6,36.52,31.529999,73,12,4.656
2019-12-05 11:45:00+01:00,24.684999,21.32,22.5,17.639999,10.6,36.34,31.5,70,12,4.86
2019-12-05 12:00:00+01:00,24.555,21.359999,22.5,17.059999,10.6,37.09,31.689999,68,12,4.848
2019-12-05 12:15:00+01:00,24.775,21.48,22.5,17.299999,10.6,36.169998,31.379999,66,12,4.836
2019-12-05 12:30:00+01:00,24.764999,21.619999,22.5,17.98,10.6,35.989998,31,68.5,13,4.824
2019-12-05 12:45:00+01:00,24.904999,21.699999,22.5,18.059999,10.6,36.259998,31.07,71,11,4.92
2019-12-05 13:00:00+01:00,24.834999,21.779999,22.5,17.879999,11.6,35.610001,30.869999,71,13,4.884
2019-12-05 13:15:00+01:00,24.965,21.869999,22.5,17.58,11.6,35.169998,30.599998,71,12,4.836
2019-12-05 13:30:00+01:00,24.75,21.934999,22.5,17.66,11.6,35.130001,30.17,68.5,12,4.836
2019-12-05 13:45:00+01:00,24.705,21.959999,22.5,17.959999,11.6,34.989998,29.82,66,12,4.884
2019-12-05 14:00:00+01:00,24.715,22.004999,22.5,18.119999,12.6,35.509998,29.73,64,12,4.896
2019-12-05 14:15:00+01:00,25.025,22.045,22.5,18.119999,10.6,35.07,29.519999,62,13,4.872
2019-12-05 14:30:00+01:00,24.65,22.08,22.5,18.059999,11.6,35.169998,29.17,64,12,4.896
2019-12-05 14:45:00+01:00,25.16,22.059999,22.5,18.219999,12.6,34.82,29.029999,66,12,4.884
2019-12-05 15:00:00+01:00,24.92,22.059999,22.5,17.699999,11.6,35.16,28.959999,68.5,12,4.812
2019-12-05 15:15:00+01:00,25.199999,22.035,22.5,17.779999,11.6,34.829998,28.9,71,12,4.872
2019-12-05 15:30:00+01:00,24.99,22.014999,22.5,17.32,11.6,34.790001,28.76,71,12,4.848
2019-12-05 15:45:00+01:00,24.49,22.07,22.5,17.279999,11.6,34.669998,28.76,71,12,4.896
2019-12-05 16:00:00+01:00,23.869999,22.014999,22.5,17.059999,11.6,35.07,28.639999,73.5,13,4.896
2019-12-05 16:15:00+01:00,23.75,22.014999,22.5,17.32,10.6,35.700001,28.76,76,12,4.836
2019-12-05 16:30:00+01:00,24.26,22.014999,22.5,17.42,10.6,35.610001,28.879999,78.5,12,4.872
2019-12-05 16:45:00+01:00,24.059999,22.1,22.5,17.48,10.6,36.25,28.92,81,12,4.908
2019-12-05 17:00:00+01:00,23.99,22.254999,22.5,16.879999,10.6,36.419998,29.179998,84,12,4.884
2019-12-05 17:15:00+01:00,23.9,22.305,22.5,16.959999,9.6,36.799999,29.369999,87,13,4.848
2019-12-05 17:30:00+01:00,24.09,22.314999,22.5,17.24,9.6,37.669998,29.719999,87,11,4.92
2019-12-05 17:45:00+01:00,23.965,22.305,22.5,17.52,9.6,37.549999,29.929998,87,13,4.884
2019-12-05 18:00:00+01:00,23.99,22.289999,22.5,17.02,9.6,37.489998,30.049999,87,12,4.836
2019-12-05 18:15:00+01:00,24.584999,22.279999,22.5,17.48,9.6,36.989998,30.199999,87,12,4.884
2019-12-05 18:30:00+01:00,24.635,22.285,22.5,17.84,9.6,37.07,30.289999,87,12,4.788
2019-12-05 18:45:00+01:00,24.865,22.289999,22.5,17.940001,9.6,36.849998,30.359999,87,12,4.836
2019-12-05 19:00:00+01:00,24.754999,22.455,22.5,17.799999,9.6,36.899998,30.209999,90,12,4.812
2019-12-05 19:15:00+01:00,24.795,22.465,22.5,17.879999,9.6,36.719997,30.34,93,12,4.812
2019-12-05 19:30:00+01:00,24.894999,22.449999,22.5,18.039999,9.6,36.489998,30.26,93,12,4.776
2019-12-05 19:45:00+01:00,24.6,22.424999,22.5,17.5,8.6,36.579998,30.139999,93,12,4.812
2019-12-05 20:00:00+01:00,24.769999,22.41,22.5,17.639999,8.6,36.349998,30.109999,90,12,4.812
2019-12-05 20:15:00+01:00,21.67,20.525,22.5,19.58,8.6,40.669998,33.5,87,0,0
2019-12-05 20:30:00+01:00,19.855,19.33,22.5,19.639999,7.6,43.379997,35.200001,90,0,0
2019-12-05 20:45:00+01:00,18.84,18.855,22.5,19.5,7.6,45.139999,35.919998,93,0,0
2019-12-05 21:00:00+01:00,18.309999,18.494999,22.5,19.439999,7.6,47.029999,36.48,93,0,0
2019-12-05 21:15:00+01:00,17.949999,18.17,22.5,19.299999,7.6,47.610001,37.73,93,0,0
2019-12-05 21:30:00+01:00,17.715,18.084999,22.5,19.08,7.6,48.189999,37.950001,93,0,0
2019-12-05 21:45:00+01:00,17.565001,17.940001,22.5,18.959999,6.6,48.450001,38.07,93,0,0
2019-12-05 22:00:00+01:00,17.475,17.85,22.5,18.799999,6.6,48.669998,38.309998,93,0,0
2019-12-05 22:15:00+01:00,17.369999,17.789999,22.5,18.58,6.6,48.919998,38.419998,93,0,0
2019-12-05 22:30:00+01:00,17.305,17.67,22.5,18.459999,6.6,49.049999,38.639999,93,0,0
2019-12-05 22:45:00+01:00,17.190001,17.574999,22.5,18.359999,6.6,49.209999,39.029999,93,0,0
2019-12-05 23:00:00+01:00,17.154999,17.484999,22.5,18.219999,6.6,49.349998,39.27,90,0,0
2019-12-05 23:15:00+01:00,17.08,17.395,22.5,18.1,6.6,49.489998,39.469997,87,0,0
2019-12-05 23:30:00+01:00,17.045,17.389999,22.5,17.98,6.6,49.549999,39.669998,90,0,0
2019-12-05 23:45:00+01:00,17,17.33,22.5,17.859999,6.6,49.59,39.93,93,0,0
2019-12-06 00:00:00+01:00,16.98,17.254999,22.5,17.779999,6.6,49.629997,40.040001,90,0,0
2019-12-06 00:15:00+01:00,16.945,17.215,22.5,17.68,5.6,49.629997,40.119999,87,0,0
2019-12-06 00:30:00+01:00,16.914999,17.174999,22.5,17.6,5.6,49.629997,40.239998,87,0,0
2019-12-06 00:45:00+01:00,16.889999,17.135,22.5,17.52,6.6,49.66,40.52,87,0,0
2019-12-06 01:00:00+01:00,16.865,17.094999,22.5,17.440001,4.6,49.700001,40.5,87,0,0
2019-12-06 01:15:00+01:00,16.834999,17.065001,22.5,17.379999,4.6,49.68,40.559998,87,0,0
2019-12-06 01:30:00+01:00,16.789999,17.035,22.5,17.299999,6.6,49.68,40.629997,90,0,0
2019-12-06 01:45:00+01:00,16.75,16.984999,22.5,17.24,7.7,49.73,40.73,93,0,0
2019-12-06 02:00:00+01:00,16.705,16.945,22.5,17.18,6.7,49.809998,40.799999,90,0,0
2019-12-06 02:15:00+01:00,16.67,16.895,22.5,17.119999,6.7,49.75,40.889999,87,0,0
2019-12-06 02:30:00+01:00,16.625,16.859999,22.5,17.059999,5.7,49.719997,40.919998,90,0,0
2019-12-06 02:45:00+01:00,16.609999,16.815001,22.5,17,5.7,49.68,40.969997,93,0,0
2019-12-06 03:00:00+01:00,16.59,16.805,22.5,16.959999,4.7,49.619999,41,93,0,0
2019-12-06 03:15:00+01:00,16.559999,16.779999,22.5,16.92,4.7,49.52,40.939999,93,0,0
2019-12-06 03:30:00+01:00,16.549999,16.775,22.5,16.859999,5.7,49.559998,40.919998,90,0,0
2019-12-06 03:45:00+01:00,16.504999,16.734999,22.5,16.799999,5.7,49.529999,40.950001,87,0,0
2019-12-06 04:00:00+01:00,16.48,16.705,22.5,16.76,5.7,49.52,40.98,87,0,0
2019-12-06 04:15:00+01:00,16.449999,16.664999,22.5,16.74,4.7,49.5,41.02,87,0,0
2019-12-06 04:30:00+01:00,16.43,16.645,22.5,16.68,4.7,49.489998,41.009998,87,0,0
2019-12-06 04:45:00+01:00,16.41,16.625,22.5,16.66,4.7,49.41,40.959999,87,0,0
2019-12-06 05:00:00+01:00,16.379999,16.594999,22.5,16.619999,4.7,49.439999,40.919998,90,0,0
2019-12-06 05:15:00+01:00,16.34,16.574999,22.5,16.6,4.7,49.439999,40.919998,93,0,0
2019-12-06 05:30:00+01:00,16.315001,16.545,22.5,16.539999,5.7,49.369999,40.919998,89.5,0,0
2019-12-06 05:45:00+01:00,16.285,16.494999,22.5,16.539999,5.7,49.349998,40.919998,86,0,0
2019-12-06 06:00:00+01:00,16.254999,16.459999,22.5,16.5,5.7,49.32,40.919998,86.5,0,0
2019-12-06 06:15:00+01:00,19.965,20.189999,22.5,17.219999,6.7,41.040001,33.209999,87,10,4.704
2019-12-06 06:30:00+01:00,20.775,20.064999,22.5,17.359999,6.7,39.610001,32.779999,87,12,4.812
2019-12-06 06:45:00+01:00,22.119999,20.125,22.5,17.779999,6.7,37.93,32.25,87,12,4.824
2019-12-06 07:00:00+01:00,22.809999,20.254999,22.5,17.74,6.7,37.279999,31.74,87,12,4.776
2019-12-06 07:15:00+01:00,23.379999,20.365,22.5,17.639999,5.7,36.32,31.279999,87,12,4.8
2019-12-06 07:30:00+01:00,23.939999,20.475,22.5,17.719999,4.7,35.450001,30.869999,90,13,4.788
2019-12-06 07:45:00+01:00,24.314999,20.564999,22.5,17.66,5.7,35.469997,30.709999,93,11,4.788
2019-12-06 08:00:00+01:00,24.42,20.645,22.5,17.539999,5.7,35.649998,30.679998,90,12,4.764
2019-12-06 08:15:00+01:00,24.805,20.725,22.5,17.6,4.7,35.149998,30.439999,87,12,4.824
2019-12-06 08:30:00+01:00,24.975,20.865,22.5,17.66,4.7,34.68,30.129999,87,12,4.836
2019-12-06 08:45:00+01:00,25.045,20.889999,22.5,17.68,4.7,34.709999,29.939999,87,12,4.824
2019-12-06 09:00:00+01:00,25.029999,20.889999,22.5,17.779999,5.7,35.029999,30.099998,87,12,4.884
2019-12-06 09:15:00+01:00,25.055,20.885,22.5,17.76,5.7,34.73,29.939999,87,13,4.836
2019-12-06 09:30:00+01:00,25.064999,20.844999,22.5,17.799999,4.7,34.279999,30.07,90,11,4.8
2019-12-06 09:45:00+01:00,24.67,21.029999,22.5,17.379999,5.7,34.57,29.639999,93,13,4.884
2019-12-06 10:00:00+01:00,24.715,21.115,22.5,17.379999,6.7,34.439999,29.25,84,11,4.776
2019-12-06 10:15:00+01:00,24.58,21.01,22.5,17.379999,5.7,34.889999,29.42,75,13,4.776
2019-12-06 10:30:00+01:00,24.76,21.084999,22.5,17.66,5.7,34.77,29.42,75,11,4.884
2019-12-06 10:45:00+01:00,24.619999,21.105,22.5,17.58,6.7,35.07,29.42,75,13,4.884
2019-12-06 11:00:00+01:00,24.734999,21.105,22.5,17.74,6.7,35.27,29.559999,75.5,12,4.824
2019-12-06 11:15:00+01:00,24.734999,21.205,22.5,17.6,8.7,35.329998,29.82,76,12,4.824
2019-12-06 11:30:00+01:00,24.844999,21.334999,22.5,17.699999,10.7,35.689999,30,73,12,4.848
2019-12-06 11:45:00+01:00,24.639999,21.4,22.5,17.219999,11.7,36.169998,30.269999,70,12,4.848
2019-12-06 12:00:00+01:00,24.684999,21.459999,22.5,17.799999,11.7,36.299999,30.26,70,12,4.848
2019-12-06 12:15:00+01:00,24.775,21.48,22.5,17.68,12.7,36.149998,30.32,70,12,4.716
2019-12-06 12:30:00+01:00,24.869999,21.529999,22.5,17.799999,12.7,35.719997,30.26,66,12,4.872
2019-12-06 12:45:00+01:00,24.869999,21.59,22.5,17.459999,12.7,35.860001,30.289999,62,13,4.824
2019-12-06 13:00:00+01:00,24.664999,21.639999,22.5,17.879999,13.7,36.549999,30.529999,62,11,4.812
2019-12-06 13:15:00+01:00,24.764999,21.65,22.5,18.139999,13.7,36.279999,30.699999,62,13,4.848
2019-12-06 13:30:00+01:00,24.625,21.68,22.5,17.940001,13.7,35.91,30.549999,64,12,4.848
2019-12-06 13:45:00+01:00,25.004999,21.779999,22.5,18.219999,13.7,35.610001,30.189999,66,12,4.908
2019-12-06 14:00:00+01:00,24.09,21.809999,22.5,17.119999,13.7,36.41,30.07,63.5,12,4.848
2019-12-06 14:15:00+01:00,24.379999,21.77,22.5,17.559999,13.7,36.559998,30.23,61,12,4.944
2019-12-06 14:30:00+01:00,24.135,21.75,22.5,17.219999,13.7,36.739998,30.309999,61.5,12,4.86
2019-12-06 14:45:00+01:00,24.049999,21.764999,22.5,17.279999,13.7,37.279999,30.34,62,14,4.932
2019-12-06 15:00:00+01:00,24.174999,21.805,22.5,17.58,13.7,36.599998,30.349998,61.5,12,4.884
2019-12-06 15:15:00+01:00,24.164999,21.869999,22.5,16.779999,13.7,36.540001,30.25,61,12,4.86
2019-12-06 15:30:00+01:00,24.07,21.975,22.5,17.059999,13.7,36.549999,30.01,63.5,12,4.884
2019-12-06 15:45:00+01:00,24.115,22,22.5,17.48,13.7,36.41,29.929998,66,12,4.884
2019-12-06 16:00:00+01:00,24.1,22.004999,22.5,16.779999,13.7,36.669998,29.9,68,13,4.824
2019-12-06 16:15:00+01:00,24.24,22.01,22.5,17.6,13.7,36.309998,29.879999,70,12,4.932
2019-12-06 16:30:00+01:00,24.07,22.01,22.5,17.66,12.7,36.599998,29.99,70,12,4.716
2019-12-06 16:45:00+01:00,23.924999,22.014999,22.5,17.219999,12.7,36.869999,29.99,70,13,4.824
2019-12-06 17:00:00+01:00,24.135,22,22.5,16.779999,11.7,36.439999,30.109999,73,12,4.824
2019-12-06 17:15:00+01:00,24.105,22.004999,22.5,17.539999,10.7,36.540001,30.099998,76,12,4.884
2019-12-06 17:30:00+01:00,23.969999,21.939999,22.5,17.24,10.7,36.759998,30.099998,78.5,12,4.788
2019-12-06 17:45:00+01:00,24.365,21.924999,22.5,16.84,10.7,36.459999,30.17,81,13,4.8
2019-12-06 18:00:00+01:00,24.504999,21.9,22.5,17.299999,10.7,36.509998,30.17,81,12,4.908
2019-12-06 18:15:00+01:00,24.744999,21.869999,22.5,18,9.7,36.709999,30.359999,81,12,4.932
2019-12-06 18:30:00+01:00,24.764999,21.85,22.5,17.32,9.7,36.82,30.599998,81,12,4.848
2019-12-06 18:45:00+01:00,24.779999,21.805,22.5,17.76,9.7,36.989998,30.779999,81,12,4.824
2019-12-06 19:00:00+01:00,24.82,21.75,22.5,17.9,9.7,36.75,30.939999,81,12,4.86
2019-12-06 19:15:00+01:00,24.635,21.709999,22.5,17.799999,9.7,37.009998,31.07,81,12,4.8
2019-12-06 19:30:00+01:00,24.465,21.68,22.5,17.119999,9.7,37.059998,31.099998,87,13,4.776
2019-12-06 19:45:00+01:00,24.355,21.68,22.5,17.299999,9.7,37.32,31.129999,93,11,4.608
2019-12-06 20:00:00+01:00,24.67,21.66,22.5,17.82,9.7,36.739998,31.15,93,13,4.848
2019-12-06 20:15:00+01:00,21.65,20.1,22.5,19.68,9.7,41.700001,33.91,93,0,0
2019-12-06 20:30:00+01:00,19.805,19.234999,22.5,19.58,8.7,44.709999,35.559998,90,0,0
2019-12-06 20:45:00+01:00,18.799999,18.715,22.5,19.6,8.7,46.73,36.82,87,0,0
2019-12-06 21:00:00+01:00,18.299999,18.344999,22.5,19.6,8.7,47.82,37.75,87,0,0
2019-12-06 21:15:00+01:00,17.965,18.125,22.5,19.42,8.7,48.669998,38.25,87,0,0
2019-12-06 21:30:00+01:00,17.754999,17.93,22.5,19.34,6.6,48.91,38.77,90,0,0
2019-12-06 21:45:00+01:00,17.615,17.799999,22.5,19.119999,6.6,49.349998,39.110001,93,0,0
2019-12-06 22:00:00+01:00,17.504999,17.725,22.5,19,7.6,48.549999,39.239998,93,0,0
2019-12-06 22:15:00+01:00,17.375,17.629999,22.5,18.639999,6.6,48.259998,39.16,93,0,0
2019-12-06 22:30:00+01:00,17.234999,17.529999,22.5,18.5,6.6,48.32,39.189999,93,0,0
2019-12-06 22:45:00+01:00,17.154999,17.449999,22.5,18.359999,6.6,48.469997,39.079998,93,0,0
2019-12-06 23:00:00+01:00,17.07,17.389999,22.5,18.219999,7.6,48.599998,39.110001,90,0,0
2019-12-06 23:15:00+01:00,17.025,17.34,22.5,18.08,7.6,48.68,39.139999,87,0,0
2019-12-06 23:30:00+01:00,16.969999,17.275,22.5,17.959999,6.6,48.700001,39.25,87,0,0
2019-12-06 23:45:00+01:00,16.93,17.234999,22.5,17.84,6.6,48.739998,39.360001,87,0,0
2019-12-07 00:00:00+01:00,16.889999,17.190001,22.5,17.74,7.6,48.779999,39.459999,84,0,0
2019-12-07 00:15:00+01:00,16.859999,17.105,22.5,17.639999,8.6,48.809998,39.629997,81,0,0
2019-12-07 00:30:00+01:00,16.82,17.065001,22.5,17.539999,8.6,48.829998,39.700001,87,0,0
2019-12-07 00:45:00+01:00,16.779999,17.014999,22.5,17.459999,8.6,48.829998,39.799999,93,0,0
2019-12-07 01:00:00+01:00,16.75,16.969999,22.5,17.379999,8.6,48.879997,39.849998,93,0,0
2019-12-07 01:15:00+01:00,16.719999,16.934999,22.5,17.299999,8.6,48.919998,39.950001,93,0,0
2019-12-07 01:30:00+01:00,16.690001,16.895,22.5,17.219999,8.6,48.950001,39.98,93,0,0
2019-12-07 01:45:00+01:00,16.67,16.865,22.5,17.16,8.6,48.989998,40.040001,93,0,0
2019-12-07 02:00:00+01:00,16.66,16.859999,22.5,17.1,8.6,49.07,40.119999,90,0,0
2019-12-07 02:15:00+01:00,16.625,16.815001,22.5,17.059999,8.6,49.07,40.139999,87,0,0
2019-12-07 02:30:00+01:00,16.609999,16.785,22.5,17,9.6,49.119999,40.189999,93.5,0,0
2019-12-07 02:45:00+01:00,16.57,16.744999,22.5,16.959999,9.6,49.189999,40.299999,100,0,0
2019-12-07 03:00:00+01:00,16.549999,16.725,22.5,16.9,9.6,49.259998,40.349998,96.5,0,0
2019-12-07 03:15:00+01:00,16.539999,16.715,22.5,16.859999,9.6,49.289997,40.379997,93,0,0
2019-12-07 03:30:00+01:00,16.52,16.695,22.5,16.82,9.6,49.349998,40.450001,93,0,0
2019-12-07 03:45:00+01:00,16.504999,16.684999,22.5,16.779999,9.6,49.379997,40.48,93,0,0
2019-12-07 04:00:00+01:00,16.49,16.664999,22.5,16.74,9.6,49.450001,40.529999,90,0,0
2019-12-07 04:15:00+01:00,16.469999,16.625,22.5,16.699999,9.6,49.489998,40.559998,87,0,0
2019-12-07 04:30:00+01:00,16.440001,16.594999,22.5,16.68,8.6,49.5,40.66,93.5,0,0
2019-12-07 04:45:00+01:00,16.41,16.574999,22.5,16.619999,8.6,49.599998,40.689999,100,0,0
2019-12-07 05:00:00+01:00,16.389999,16.535,22.5,16.619999,9.6,49.639999,40.77,96.5,0,0
2019-12-07 05:15:00+01:00,16.369999,16.5,22.5,16.58,8.6,49.669998,40.799999,93,0,0
2019-12-07 05:30:00+01:00,16.34,16.475,22.5,16.52,8.6,49.700001,40.860001,93,0,0
2019-12-07 05:45:00+01:00,16.32,16.465,22.5,16.5,6.6,49.739998,40.860001,93,0,0
2019-12-07 06:00:00+01:00,16.289999,16.459999,22.5,16.48,7.6,49.739998,40.919998,93,0,0
2019-12-07 06:15:00+01:00,19.975,20,22.5,16.16,7.6,42.549999,33.91,93,10,4.896
2019-12-07 06:30:00+01:00,20.73,19.924999,22.5,17.039999,7.6,41.32,33.82,90,12,4.896
2019-12-07 06:45:00+01:00,21.189999,19.975,22.5,17.699999,7.6,40.540001,33.59,87,12,4.848
2019-12-07 07:00:00+01:00,21.34,20.035,22.5,17.6,7.6,40.32,33.279999,86.5,13,4.848
2019-12-07 07:15:00+01:00,22.244999,20.07,22.5,17.98,8.6,38.879997,33.029999,86,12,4.812
2019-12-07 07:30:00+01:00,23.049999,20.174999,22.5,17.68,7.6,37.73,32.689999,89.5,12,4.848
2019-12-07 07:45:00+01:00,24.109999,20.295,22.5,18.059999,7.6,36.73,32.34,93,12,4.608
2019-12-07 08:00:00+01:00,23.619999,20.404999,22.5,17.539999,7.6,37.16,32.040001,93,12,4.608
2019-12-07 08:15:00+01:00,24.664999,20.584999,22.5,17.639999,7.6,35.829998,31.609999,93,12,4.788
2019-12-07 08:30:00+01:00,24.779999,20.74,22.5,17.559999,7.6,35.649998,31.23,90,12,4.824
2019-12-07 08:45:00+01:00,24.754999,20.74,22.5,17.539999,7.6,35.639999,31.15,87,12,4.788
2019-12-07 09:00:00+01:00,24.764999,20.744999,22.5,17.379999,7.6,35.939999,31.15,87,12,4.848
2019-12-07 09:15:00+01:00,24.789999,20.744999,22.5,17.299999,7.6,35.75,31.109999,87,12,4.884
2019-12-07 09:30:00+01:00,25.084999,20.754999,22.5,17.559999,7.6,35.469997,31.109999,87,13,4.86
2019-12-07 09:45:00+01:00,24.914999,20.764999,22.5,17.42,7.6,35.52,31.07,87,12,4.8
2019-12-07 10:00:00+01:00,24.914999,20.775,22.5,17.4,8.6,35.68,31,87,12,4.836
2019-12-07 10:15:00+01:00,24.855,20.779999,22.5,17.379999,8.6,35.689999,31,87,12,4.824
2019-12-07 10:30:00+01:00,24.775,20.775,22.5,17.42,8.6,35.779999,31.029999,84,12,4.8
2019-12-07 10:45:00+01:00,24.664999,20.775,22.5,17.42,8.6,35.739998,31.07,81,12,4.8
2019-12-07 11:00:00+01:00,24.5,20.764999,22.5,17.359999,9.6,36.139999,31.029999,78.5,12,4.92
2019-12-07 11:15:00+01:00,24.6,20.764999,22.5,17.539999,10.6,36.149998,31.15,76,14,4.848
2019-12-07 11:30:00+01:00,24.684999,20.785,22.5,17.6,10.6,36.200001,31.189999,73,10,4.86
2019-12-07 11:45:00+01:00,24.725,20.83,22.5,17.58,11.6,36.040001,31.17,70,14,4.884
2019-12-07 12:00:00+01:00,24.594999,20.865,22.5,17.4,11.6,36.149998,31.09,66,10,4.884
2019-12-07 12:15:00+01:00,24.695,20.885,22.5,17.5,12.6,36,31.129999,62,14,4.932
2019-12-07 12:30:00+01:00,24.824999,20.939999,22.5,17.68,13.6,35.82,31.17,59.5,12,4.932
2019-12-07 12:45:00+01:00,24.894999,21.219999,22.5,17.940001,13.6,35.959999,30.939999,57,12,4.86
2019-12-07 13:00:00+01:00,24.865,21.379999,22.5,17.76,13.6,35.889999,30.709999,59.5,12,4.86
2019-12-07 13:15:00+01:00,25.154999,21.439999,22.5,18.02,13.6,35.630001,30.51,62,12,4.884
2019-12-07 13:30:00+01:00,24.875,21.369999,22.5,17.52,12.6,35.82,30.51,60,13,4.908
2019-12-07 13:45:00+01:00,24.855,21.359999,22.5,17.779999,12.6,36.119999,30.629999,58,12,4.908
2019-12-07 14:00:00+01:00,25.074999,21.359999,22.5,18.039999,13.6,35.700001,30.549999,52.5,12,4.968
2019-12-07 14:15:00+01:00,24.85,21.379999,22.5,17.699999,14.6,35.25,30.119999,47,12,4.908
2019-12-07 14:30:00+01:00,24.215,21.359999,22.5,17.32,14.6,35.669998,30.039999,47,12,4.908
2019-12-07 14:45:00+01:00,24.195,21.34,22.5,17.359999,15.6,35.349998,29.519999,47,13,4.932
2019-12-07 15:00:00+01:00,24.865,21.369999,22.5,17.959999,14.6,34.700001,29.449999,47,12,4.932
2019-12-07 15:15:00+01:00,22.109999,20.289999,22.5,19.1,14.6,38.149998,31.119999,47,0,0
2019-12-07 15:30:00+01:00,20.285,19.52,22.5,19.26,14.6,41.200001,32.559998,47,0,0
2019-12-07 15:45:00+01:00,19.314999,19.105,22.5,19.359999,14.6,43.029999,33.649998,47,0,0
2019-12-07 16:00:00+01:00,18.744999,18.764999,22.5,19.4,13.6,44.18,34.34,45,0,0
2019-12-07 16:15:00+01:00,18.440001,18.545,22.5,19.359999,13.6,44.950001,34.880001,43,0,0
2019-12-07 16:30:00+01:00,18.23,18.379999,22.5,19.32,13.6,45.399998,35.380001,43,0,0
2019-12-07 16:45:00+01:00,18.08,18.24,22.5,19.24,12.6,45.84,35.91,43,0,0
2019-12-07 17:00:00+01:00,17.994999,18.129999,22.5,19.119999,12.6,46.07,36.25,46.5,0,0
2019-12-07 17:15:00+01:00,17.924999,18.049999,22.5,19.02,11.6,46.239998,36.579998,50,0,0
2019-12-07 17:30:00+01:00,17.855,17.965,22.5,18.879999,11.6,46.419998,36.860001,53.5,0,0
2019-12-07 17:45:00+01:00,17.764999,17.855,22.5,18.779999,11.6,46.599998,37.119999,57,0,0
2019-12-07 18:00:00+01:00,17.645,17.77,22.5,18.639999,11.6,46.84,37.329998,59,0,0
2019-12-07 18:15:00+01:00,17.514999,17.66,22.5,18.559999,11.6,47.09,37.629997,61,0,0
2019-12-07 18:30:00+01:00,17.404999,17.58,22.5,18.459999,11.6,47.369999,37.879997,63,0,0
2019-12-07 18:45:00+01:00,17.315001,17.484999,22.5,18.299999,10.6,47.57,38.029999,65,0,0
2019-12-07 19:00:00+01:00,17.190001,17.389999,22.5,18.18,10.6,47.799999,38.25,70,0,0
2019-12-07 19:15:00+01:00,17.135,17.35,22.5,18.059999,10.6,47.939999,38.379997,75,0,0
2019-12-07 19:30:00+01:00,17.059999,17.254999,22.5,17.959999,10.6,48.110001,38.639999,75,0,0
2019-12-07 19:45:00+01:00,17.01,17.199999,22.5,17.879999,10.6,48.23,38.790001,75,0,0
2019-12-07 20:00:00+01:00,16.98,17.154999,22.5,17.799999,10.6,48.289997,38.869999,75,0,0
2019-12-07 20:15:00+01:00,16.959999,17.105,22.5,17.699999,10.6,48.389999,38.98,75,0,0
2019-12-07 20:30:00+01:00,16.934999,17.065001,22.5,17.6,10.6,48.48,39.110001,72.5,0,0
2019-12-07 20:45:00+01:00,16.9,17.014999,22.5,17.539999,10.6,48.579998,39.27,70,0,0
2019-12-07 21:00:00+01:00,16.879999,16.984999,22.5,17.440001,10.6,48.68,39.469997,72.5,0,0
2019-12-07 21:15:00+01:00,16.85,16.975,22.5,17.34,10.6,48.779999,39.389999,75,0,0
2019-12-07 21:30:00+01:00,16.789999,16.934999,22.5,17.279999,10.6,48.950001,39.489998,75,0,0
2019-12-07 21:45:00+01:00,16.73,16.9,22.5,17.219999,10.6,49.09,39.619999,75,0,0
2019-12-07 22:00:00+01:00,16.690001,16.875,22.5,17.18,9.6,49.219997,39.75,75,0,0
2019-12-07 22:15:00+01:00,16.639999,16.859999,22.5,17.139999,9.6,49.32,39.860001,75,0,0
2019-12-07 22:30:00+01:00,16.609999,16.805,22.5,17.059999,9.6,49.379997,40.009998,78,0,0
2019-12-07 22:45:00+01:00,16.559999,16.764999,22.5,17.039999,9.6,49.52,40.119999,81,0,0
2019-12-07 23:00:00+01:00,16.529999,16.73,22.5,17,9.6,49.629997,40.219997,84,0,0
2019-12-07 23:15:00+01:00,16.504999,16.725,22.5,16.959999,9.6,49.68,40.379997,87,0,0
2019-12-07 23:30:00+01:00,16.48,16.695,22.5,16.9,9.6,49.779999,40.450001,84,0,0
2019-12-07 23:45:00+01:00,16.465,16.66,22.5,16.879999,9.6,49.829998,40.549999,81,0,0
2019-12-08 00:00:00+01:00,16.440001,16.645,22.5,16.84,9.6,49.889999,40.619999,81,0,0
2019-12-08 00:15:00+01:00,16.42,16.615,22.5,16.799999,8.6,49.939999,40.73,81,0,0
2019-12-08 00:30:00+01:00,16.41,16.609999,22.5,16.779999,8.6,50,40.77,84,0,0
2019-12-08 00:45:00+01:00,16.389999,16.58,22.5,16.74,8.6,50.059998,40.82,87,0,0
2019-12-08 01:00:00+01:00,16.369999,16.559999,22.5,16.699999,8.6,50.119999,40.889999,87,0,0
2019-12-08 01:15:00+01:00,16.33,16.545,22.5,16.68,7.6,50.169998,40.989998,87,0,0
2019-12-08 01:30:00+01:00,16.299999,16.5,22.5,16.66,7.6,50.209999,41.09,90,0,0
2019-12-08 01:45:00+01:00,16.26,16.484999,22.5,16.619999,7.6,50.259998,41.119999,93,0,0
2019-12-08 02:00:00+01:00,16.254999,16.465,22.5,16.58,6.6,50.32,41.189999,93,0,0
2019-12-08 02:15:00+01:00,16.225,16.459999,22.5,16.539999,6.6,50.349998,41.209999,93,0,0
2019-12-08 02:30:00+01:00,16.190001,16.449999,22.5,16.52,6.6,50.379997,41.309998,87,0,0
2019-12-08 02:45:00+01:00,16.17,16.414999,22.5,16.5,6.6,50.41,41.329998,81,0,0
2019-12-08 03:00:00+01:00,16.16,16.385,22.5,16.48,6.6,50.41,41.41,81,0,0
2019-12-08 03:15:00+01:00,16.135,16.355,22.5,16.440001,7.6,50.389999,41.43,81,0,0
2019-12-08 03:30:00+01:00,16.119999,16.32,22.5,16.42,7.6,50.389999,41.459999,84,0,0
2019-12-08 03:45:00+01:00,16.094999,16.309999,22.5,16.379999,7.6,50.360001,41.489998,87,0,0
2019-12-08 04:00:00+01:00,16.08,16.295,22.5,16.359999,7.6,50.329998,41.489998,87,0,0
2019-12-08 04:15:00+01:00,16.049999,16.27,22.5,16.34,8.6,50.289997,41.489998,87,0,0
2019-12-08 04:30:00+01:00,16.035,16.25,22.5,16.299999,6.7,50.189999,41.489998,84,0,0
2019-12-08 04:45:00+01:00,16.025,16.215,22.5,16.279999,7.8,50.129997,41.450001,81,0,0
2019-12-08 05:00:00+01:00,16.02,16.205,22.5,16.26,7.8,49.959999,41.41,84,0,0
2019-12-08 05:15:00+01:00,16.01,16.18,22.5,16.24,7.8,49.84,41.34,87,0,0
2019-12-08 05:30:00+01:00,15.98,16.164999,22.5,16.219999,7.8,49.700001,41.23,87,0,0
2019-12-08 05:45:00+01:00,15.969999,16.16,22.5,16.199999,7.8,49.639999,41.16,87,0,0
2019-12-08 06:00:00+01:00,15.95,16.139999,22.5,16.18,8.8,49.610001,41.079998,84,0,0
2019-12-08 06:15:00+01:00,15.924999,16.119999,22.5,16.16,7.8,49.539997,41.029999,81,0,0
2019-12-08 06:30:00+01:00,15.9,16.109999,22.5,16.16,7.8,49.450001,40.959999,81,0,0
2019-12-08 06:45:00+01:00,15.889999,16.1,22.5,16.139999,7.8,49.439999,40.879997,81,0,0
2019-12-08 07:00:00+01:00,15.889999,16.094999,22.5,16.119999,7.8,49.309998,40.849998,81,0,0
2019-12-08 07:15:00+01:00,15.88,16.074999,22.5,16.119999,7.8,49.279999,40.75,81,0,0
2019-12-08 07:30:00+01:00,15.88,16.059999,22.5,16.08,7.8,49.209999,40.719997,81,0,0
2019-12-08 07:45:00+01:00,15.87,16.059999,22.5,16.08,7.8,49.219997,40.649998,81,0,0
2019-12-08 08:00:00+01:00,15.855,16.039999,22.5,16.08,7.8,49.149998,40.610001,81,0,0
2019-12-08 08:15:00+01:00,15.835,16.01,22.5,16.039999,7.8,49.149998,40.610001,81,0,0
2019-12-08 08:30:00+01:00,15.815,16.02,22.5,16.039999,8.8,49.149998,40.559998,81,0,0
2019-12-08 08:45:00+01:00,15.82,16,22.5,16.02,8.8,49.110001,40.559998,81,0,0
2019-12-08 09:00:00+01:00,15.809999,15.99,22.5,16.02,8.8,49.16,40.559998,84,0,0
2019-12-08 09:15:00+01:00,15.785,15.969999,22.5,16,7.8,49.16,40.559998,87,0,0
2019-12-08 09:30:00+01:00,15.78,15.969999,22.5,16,7.8,49.129997,40.52,84,0,0
2019-12-08 09:45:00+01:00,15.77,15.95,22.5,15.98,7.8,49.129997,40.48,81,0,0
2019-12-08 10:00:00+01:00,15.77,15.95,22.5,15.98,7.8,49.129997,40.459999,81,0,0
2019-12-08 10:15:00+01:00,15.75,15.945,22.5,15.96,7.8,49.16,40.459999,81,0,0
2019-12-08 10:30:00+01:00,15.75,15.92,22.5,15.94,7.8,49.16,40.459999,78.5,0,0
2019-12-08 10:45:00+01:00,15.77,15.92,22.5,15.92,7.8,49.16,40.43,76,0,0
2019-12-08 11:00:00+01:00,15.775,15.94,22.5,15.92,8.8,49.200001,40.399998,76,0,0
2019-12-08 11:15:00+01:00,15.799999,15.94,22.5,15.92,8.8,49.23,40.439999,76,0,0
2019-12-08 11:30:00+01:00,15.815,15.945,22.5,15.92,8.8,49.309998,40.439999,76,0,0
2019-12-08 11:45:00+01:00,15.825,15.95,22.5,15.92,9.8,49.309998,40.459999,76,0,0
2019-12-08 12:00:00+01:00,15.86,15.95,22.5,15.92,10.8,49.34,40.489998,73.5,0,0
2019-12-08 12:15:00+01:00,15.889999,15.95,22.5,15.92,10.8,49.439999,40.52,71,0,0
2019-12-08 12:30:00+01:00,15.94,15.985,22.5,15.94,12.8,49.41,40.52,73.5,0,0
2019-12-08 12:45:00+01:00,15.96,15.995,22.5,15.94,12.8,49.469997,40.559998,76,0,0
2019-12-08 13:00:00+01:00,15.98,16.01,22.5,15.96,12.8,49.539997,40.59,73.5,0,0
2019-12-08 13:15:00+01:00,16.01,16.039999,22.5,15.98,12.8,49.629997,40.610001,71,0,0
2019-12-08 13:30:00+01:00,16.029999,16.059999,22.5,15.98,13.8,49.719997,40.639999,68.5,0,0
2019-12-08 13:45:00+01:00,16.07,16.1,22.5,16,13.8,49.789997,40.719997,66,0,0
2019-12-08 14:00:00+01:00,16.1,16.119999,22.5,16,13.8,49.789997,40.799999,66,0,0
2019-12-08 14:15:00+01:00,16.139999,16.145,22.5,16.02,13.8,49.809998,40.849998,66,0,0
2019-12-08 14:30:00+01:00,16.16,16.17,22.5,16.039999,14.8,49.889999,40.879997,64,0,0
2019-12-08 14:45:00+01:00,16.16,16.199999,22.5,16.039999,14.8,49.98,40.959999,62,0,0
2019-12-08 15:00:00+01:00,16.16,16.215,22.5,16.059999,15.8,50.029999,40.989998,64,0,0
2019-12-08 15:15:00+01:00,16.17,16.25,22.5,16.08,15.8,50.149998,41.02,66,0,0
2019-12-08 15:30:00+01:00,16.190001,16.25,22.5,16.1,15.8,50.18,41.16,68.5,0,0
2019-12-08 15:45:00+01:00,16.199999,16.275,22.5,16.119999,14.8,50.259998,41.219997,71,0,0
2019-12-08 16:00:00+01:00,16.190001,16.289999,22.5,16.119999,14.8,50.32,41.290001,71,0,0
2019-12-08 16:15:00+01:00,16.17,16.279999,22.5,16.139999,14.8,50.489998,41.41,71,0,0
2019-12-08 16:30:00+01:00,16.17,16.279999,22.5,16.139999,13.8,50.579998,41.549999,73.5,0,0
2019-12-08 16:45:00+01:00,16.17,16.26,22.5,16.16,13.8,50.669998,41.739998,76,0,0
2019-12-08 17:00:00+01:00,16.16,16.26,22.5,16.16,13.8,50.719997,41.84,76,0,0
2019-12-08 17:15:00+01:00,16.15,16.25,22.5,16.16,12.8,50.799999,41.939999,76,0,0
2019-12-08 17:30:00+01:00,16.119999,16.225,22.5,16.16,12.8,50.869999,42.040001,76,0,0
2019-12-08 17:45:00+01:00,16.094999,16.215,22.5,16.16,11.8,50.989998,42.139999,76,0,0
2019-12-08 18:00:00+01:00,16.07,16.199999,22.5,16.16,11.8,51.099998,42.239998,76,0,0
2019-12-08 18:15:00+01:00,16.039999,16.184999,22.5,16.139999,11.8,51.16,42.299999,76,0,0
2019-12-08 18:30:00+01:00,16.029999,16.17,22.5,16.139999,11.8,51.199997,42.369999,76,0,0
2019-12-08 18:45:00+01:00,16.01,16.17,22.5,16.139999,11.8,51.259998,42.399998,76,0,0
2019-12-08 19:00:00+01:00,15.985,16.164999,22.5,16.139999,11.8,51.309998,42.43,76,0,0
2019-12-08 19:15:00+01:00,15.969999,16.154999,22.5,16.119999,10.8,51.360001,42.5,76,0,0
2019-12-08 19:30:00+01:00,15.95,16.145,22.5,16.119999,10.8,51.43,42.559998,78.5,0,0
2019-12-08 19:45:00+01:00,15.94,16.119999,22.5,16.119999,10.8,51.459999,42.629997,81,0,0
2019-12-08 20:00:00+01:00,15.92,16.109999,22.5,16.1,10.8,51.48,42.669998,81,0,0
2019-12-08 20:15:00+01:00,15.9,16.1,22.5,16.08,10.8,51.509998,42.669998,81,0,0
2019-12-08 20:30:00+01:00,15.889999,16.07,22.5,16.08,11.8,51.539997,42.700001,81,0,0
2019-12-08 20:45:00+01:00,15.87,16.059999,22.5,16.08,11.8,51.539997,42.739998,81,0,0
2019-12-08 21:00:00+01:00,15.86,16.049999,22.5,16.059999,11.8,51.579998,42.77,81,0,0
2019-12-08 21:15:00+01:00,15.815,16.029999,22.5,16.059999,11.8,51.629997,42.84,81,0,0
2019-12-08 21:30:00+01:00,15.809999,16,22.5,16.039999,11.8,51.669998,42.91,84,0,0
2019-12-08 21:45:00+01:00,15.799999,15.995,22.5,16.02,10.8,51.669998,42.91,87,0,0
2019-12-08 22:00:00+01:00,15.799999,15.99,22.5,16.02,10.8,51.699997,42.939999,87,0,0
2019-12-08 22:15:00+01:00,15.785,15.98,22.5,15.98,10.8,51.699997,42.939999,87,0,0
2019-12-08 22:30:00+01:00,15.77,15.96,22.5,16,10.8,51.739998,43,87,0,0
2019-12-08 22:45:00+01:00,15.724999,15.95,22.5,15.98,10.8,51.779999,42.98,87,0,0
2019-12-08 23:00:00+01:00,15.719999,15.92,22.5,15.98,10.8,51.84,43.009998,84,0,0
2019-12-08 23:15:00+01:00,15.7,15.91,22.5,15.96,10.8,51.869999,43.079998,81,0,0
2019-12-08 23:30:00+01:00,15.679999,15.9,22.5,15.94,10.8,51.889999,43.139999,87,0,0
2019-12-08 23:45:00+01:00,15.655,15.87,22.5,15.92,10.8,51.939999,43.149998,93,0,0
2019-12-09 00:00:00+01:00,15.655,15.87,22.5,15.9,10.8,52,43.18,90,0,0
2019-12-09 00:15:00+01:00,15.655,15.86,22.5,15.92,10.8,52.009998,43.209999,87,0,0
2019-12-09 00:30:00+01:00,15.65,15.849999,22.5,15.88,10.8,52.07,43.27,87,0,0
2019-12-09 00:45:00+01:00,15.65,15.849999,22.5,15.88,10.8,52.059998,43.279999,87,0,0
2019-12-09 01:00:00+01:00,15.634999,15.839999,22.5,15.88,10.8,52.099998,43.309998,84,0,0
2019-12-09 01:15:00+01:00,15.625,15.83,22.5,15.88,10.8,52.119999,43.34,81,0,0
2019-12-09 01:30:00+01:00,15.615,15.825,22.5,15.86,10.8,52.149998,43.379997,87,0,0
2019-12-09 01:45:00+01:00,15.615,15.82,22.5,15.839999,10.8,52.189999,43.41,93,0,0
2019-12-09 02:00:00+01:00,15.599999,15.799999,22.5,15.839999,10.8,52.209999,43.48,93,0,0
2019-12-09 02:15:00+01:00,15.575,15.799999,22.5,15.82,10.8,52.27,43.5,93,0,0
2019-12-09 02:30:00+01:00,15.565,15.764999,22.5,15.82,10.8,52.329998,43.529999,93,0,0
2019-12-09 02:45:00+01:00,15.545,15.759999,22.5,15.82,10.8,52.389999,43.610001,93,0,0
2019-12-09 03:00:00+01:00,15.535,15.745,22.5,15.799999,10.8,52.419998,43.59,90,0,0
2019-12-09 03:15:00+01:00,15.525,15.719999,22.5,15.759999,10.8,52.449997,43.66,87,0,0
2019-12-09 03:30:00+01:00,15.495,15.7,22.5,15.78,10.8,52.52,43.709999,87,0,0
2019-12-09 03:45:00+01:00,15.485,15.695,22.5,15.759999,10.8,52.619999,43.790001,87,0,0
2019-12-09 04:00:00+01:00,15.485,15.69,22.5,15.74,10.8,52.649998,43.790001,87,0,0
2019-12-09 04:15:00+01:00,17.619999,19.09,22.5,16,10.8,49.099998,36.719997,87,10,4.98
2019-12-09 04:30:00+01:00,17.82,18.885,22.5,16.1,10.8,48.23,37.139999,90,12,4.944
2019-12-09 04:45:00+01:00,17.879999,18.834999,22.5,16.08,10.8,48.099998,37.139999,93,13,4.932
2019-12-09 05:00:00+01:00,17.904999,18.814999,22.5,16.119999,10.8,48.009998,37.209999,93,12,4.944
2019-12-09 05:15:00+01:00,18.049999,18.814999,22.5,16.219999,10.8,47.68,37.169998,93,12,4.944
2019-12-09 05:30:00+01:00,18.35,18.814999,22.5,16.359999,10.8,47.27,37.169998,93,13,4.944
2019-12-09 05:45:00+01:00,18.34,18.834999,22.5,16.299999,10.8,47.389999,37.169998,93,12,4.86
2019-12-09 06:00:00+01:00,18.219999,18.83,22.5,16.24,10.8,47.869999,37.23,93,12,4.944
2019-12-09 06:15:00+01:00,20.355,18.869999,22.5,17.76,10.8,44.25,37.239998,93,13,5.016
2019-12-09 06:30:00+01:00,21.01,19.035,22.5,18.219999,10.8,43.360001,37.059998,93,12,4.92
2019-12-09 06:45:00+01:00,22.769999,19.234999,22.5,18.92,10.8,41.059998,36.84,93,12,4.764
2019-12-09 07:00:00+01:00,22.84,19.4,22.5,18.119999,9.8,41.099998,36.639999,93,12,4.884
2019-12-09 07:15:00+01:00,22.644999,19.764999,22.5,17.66,9.8,41.09,36.209999,93,13,4.92
2019-12-09 07:30:00+01:00,23.144999,20.355,22.5,17.779999,9.8,40.649998,35.360001,93,12,4.908
2019-12-09 07:45:00+01:00,23.564999,20.504999,22.5,17.84,8.8,40.189999,35.149998,93,12,4.956
2019-12-09 08:00:00+01:00,23.809999,20.475,22.5,17.4,8.8,40.059998,35.25,90,14,4.932
2019-12-09 08:15:00+01:00,23.965,20.359999,22.5,17.199999,8.8,39.849998,35.450001,87,12,4.872
2019-12-09 08:30:00+01:00,24.389999,20.305,22.5,17.48,9.8,39.360001,35.630001,90,12,4.86
2019-12-09 08:45:00+01:00,24.514999,20.295,22.5,17.18,9.8,39.09,35.619999,93,12,4.92
2019-12-09 09:00:00+01:00,24.785,20.305,22.5,17.279999,9.8,38.91,35.630001,90,12,4.908
2019-12-09 09:15:00+01:00,24.834999,20.369999,22.5,17.359999,9.8,38.700001,35.66,87,12,4.92
2019-12-09 09:30:00+01:00,24.734999,20.555,22.5,17.379999,9.8,38.73,35.52,87,13,4.92
2019-12-09 09:45:00+01:00,24.664999,20.645,22.5,17.26,9.8,38.66,35.34,87,12,4.896
2019-12-09 10:00:00+01:00,24.584999,20.844999,22.5,17.24,9.8,38.879997,35.119999,84,12,4.896
2019-12-09 10:15:00+01:00,24.664999,20.939999,22.5,17.42,9.8,38.66,34.889999,81,12,4.896
2019-12-09 10:30:00+01:00,24.545,21.094999,22.5,17.379999,9.8,38.75,34.880001,81,12,4.968
2019-12-09 10:45:00+01:00,24.545,21.115,22.5,17.359999,10.8,38.790001,34.880001,81,13,4.824
2019-12-09 11:00:00+01:00,24.664999,21.209999,22.5,17.559999,9.6,38.869999,34.759998,78.5,12,4.932
2019-12-09 11:15:00+01:00,24.914999,21.27,22.5,17.68,10.6,38.309998,34.630001,76,12,4.968
2019-12-09 11:30:00+01:00,24.775,21.344999,22.5,17.879999,11.6,38.689999,34.52,73.5,12,4.944
2019-12-09 11:45:00+01:00,24.775,21.459999,22.5,17.799999,12.6,38.73,34.389999,71,13,4.968
2019-12-09 12:00:00+01:00,24.805,21.529999,22.5,17.42,12.6,38.790001,34.459999,68.5,12,4.944
2019-12-09 12:15:00+01:00,24.975,21.6,22.5,17.940001,13.6,38.779999,34.459999,66,12,4.968
2019-12-09 12:30:00+01:00,24.924999,21.68,22.5,18.16,13.6,38.959999,34.419998,68.5,13,4.848
2019-12-09 12:45:00+01:00,24.664999,21.779999,22.5,17.74,14.6,39.439999,34.459999,71,12,4.944
2019-12-09 13:00:00+01:00,24.834999,21.82,22.5,17.859999,15.6,39.32,34.529999,71,12,4.944
2019-12-09 13:15:00+01:00,24.924999,21.91,22.5,18.1,14.6,39.219997,34.509998,71,12,4.836
2019-12-09 13:30:00+01:00,25.195,22,22.5,18.08,15.6,39,34.439999,66.5,14,4.932
2019-12-09 13:45:00+01:00,25.135,22.055,22.5,18.199999,15.6,39.129997,34.299999,62,12,4.944
2019-12-09 14:00:00+01:00,24.939999,22.055,22.5,18.1,15.6,39.41,34.299999,62,13,5.04
2019-12-09 14:15:00+01:00,24.775,22.014999,22.5,17.440001,15.6,40.029999,34.459999,62,12,4.932
2019-12-09 14:30:00+01:00,24.684999,21.955,22.5,17.66,15.6,40.18,34.849998,62,12,5.016
2019-12-09 14:45:00+01:00,24.494999,22.004999,22.5,16.959999,15.6,40.75,34.93,62,13,4.968
2019-12-09 15:00:00+01:00,24.449999,22.059999,22.5,16.799999,15.6,40.709999,34.959999,64.5,12,4.968
2019-12-09 15:15:00+01:00,24.434999,22.055,22.5,16.879999,15.6,40.700001,35.130001,67,12,4.944
2019-12-09 15:30:00+01:00,24.615,22.035,22.5,17.279999,15.6,40.98,35.23,69,13,4.98
2019-12-09 15:45:00+01:00,24.459999,22.014999,22.5,16.9,15.6,41.469997,35.43,71,12,4.956
2019-12-09 16:00:00+01:00,24.644999,22.014999,22.5,17.76,16.6,40.469997,35.43,73.5,13,5.004
2019-12-09 16:15:00+01:00,24.684999,22.01,22.5,17.959999,16.6,37.469997,34.66,76,12,4.992
2019-12-09 16:30:00+01:00,25.004999,22.014999,22.5,18.32,15.6,33.459999,32.610001,81.5,12,4.992
2019-12-09 16:45:00+01:00,24.869999,22.014999,22.5,18.199999,15.6,33.049999,31.049999,87,14,5.028
2019-12-09 17:00:00+01:00,24.564999,22.014999,22.5,17.859999,14.6,33.219997,30.189999,87,12,5.004
2019-12-09 17:15:00+01:00,24.664999,22.014999,22.5,17.359999,13.6,35.09,30.349998,87,13,4.968
2019-12-09 17:30:00+01:00,23.98,22.014999,22.5,17.199999,13.6,39.309998,30.91,90,12,5.004
2019-12-09 17:45:00+01:00,24.555,21.994999,22.5,17.52,12.6,37.950001,31.639999,93,12,4.968
2019-12-09 18:00:00+01:00,24.379999,21.949999,22.5,16.779999,12.6,40.389999,32.669998,90,13,5.004
2019-12-09 18:15:00+01:00,24.17,21.934999,22.5,17.52,11.6,41.639999,33.809998,87,12,4.992
2019-12-09 18:30:00+01:00,23.67,21.91,22.5,16.9,10.6,42.889999,34.799999,90,13,4.896
2019-12-09 18:45:00+01:00,23.785,21.91,22.5,17.440001,10.6,42.649998,35.309998,93,12,4.98
2019-12-09 19:00:00+01:00,23.67,21.955,22.5,17.359999,10.6,42.969997,35.709999,90,12,4.956
2019-12-09 19:15:00+01:00,23.809999,21.945,22.5,17.24,10.6,43.360001,36.139999,87,12,4.98
2019-12-09 19:30:00+01:00,24.164999,21.934999,22.5,17.18,10.6,42.889999,36.369999,93.5,13,4.908
2019-12-09 19:45:00+01:00,24.314999,22.014999,22.5,17.42,10.6,42.759998,36.389999,100,12,4.908
2019-12-09 20:00:00+01:00,24.33,22.014999,22.5,17.619999,10.6,42.529999,36.450001,96.5,12,4.956
2019-12-09 20:15:00+01:00,21.5,20.445,22.5,19.02,10.6,46.27,39.23,93,2,0
2019-12-09 20:30:00+01:00,19.859999,19.49,22.5,19.279999,9.6,49.139999,41.09,93,0,0
2019-12-09 20:45:00+01:00,18.93,18.959999,22.5,19.359999,9.6,50.829998,42.059998,93,0,0
2019-12-09 21:00:00+01:00,18.41,18.565001,22.5,19.34,9.6,51.639999,42.709999,93,0,0
2019-12-09 21:15:00+01:00,18.105,18.285,22.5,19.299999,9.6,52.119999,43.239998,93,0,0
2019-12-09 21:30:00+01:00,17.940001,18.084999,22.5,19.26,10.6,52.449997,43.639999,93,0,0
2019-12-09 21:45:00+01:00,17.865,17.92,22.5,19.18,9.6,54.02,43.919998,93,0,0
2019-12-09 22:00:00+01:00,17.785,17.855,22.5,18.92,9.6,53.579998,44.049999,93,0,0
2019-12-09 22:15:00+01:00,17.74,17.83,22.5,18.66,10.6,53.119999,44.279999,93,0,0
2019-12-09 22:30:00+01:00,17.615,17.684999,22.5,18.58,9.6,53.16,44.700001,93,0,0
2019-12-09 22:45:00+01:00,17.434999,17.59,22.5,18.48,9.6,53.32,44.669998,93,0,0
2019-12-09 23:00:00+01:00,17.305,17.51,22.5,18.379999,8.6,53.32,44.739998,87,0,0
2019-12-09 23:15:00+01:00,17.195,17.440001,22.5,18.24,9.6,53.379997,44.689999,81,0,0
2019-12-09 23:30:00+01:00,17.119999,17.385,22.5,18.119999,8.6,53.360001,44.719997,84,0,0
2019-12-09 23:45:00+01:00,17.055,17.285,22.5,18,8.6,53.360001,44.73,87,0,0
2019-12-10 00:00:00+01:00,17,17.225,22.5,17.92,9.6,53.32,44.739998,81,0,0
2019-12-10 00:15:00+01:00,16.93,17.174999,22.5,17.82,8.6,53.419998,44.77,75,0,0
2019-12-10 00:30:00+01:00,16.9,17.135,22.5,17.74,7.6,53.449997,44.799999,70,0,0
2019-12-10 00:45:00+01:00,16.859999,17.084999,22.5,17.66,8.6,53.509998,44.789997,65,0,0
2019-12-10 01:00:00+01:00,16.834999,17.055,22.5,17.58,8.6,53.449997,44.789997,79,0,0
2019-12-10 01:15:00+01:00,16.809999,17.014999,22.5,17.5,7.6,53.48,44.889999,93,0,0
2019-12-10 01:30:00+01:00,16.779999,16.984999,22.5,17.459999,7.6,53.449997,44.879997,90,0,0
2019-12-10 01:45:00+01:00,16.76,16.949999,22.5,17.379999,8.6,53.489998,44.899998,87,0,0
2019-12-10 02:00:00+01:00,16.75,16.924999,22.5,17.32,8.6,53.449997,44.899998,87,0,0
2019-12-10 02:15:00+01:00,16.744999,16.895,22.5,17.26,9.6,53.399998,44.919998,87,0,0
2019-12-10 02:30:00+01:00,16.795,16.875,22.5,17.219999,10.6,53.23,44.860001,78.5,0,0
2019-12-10 02:45:00+01:00,16.844999,16.885,22.5,17.16,10.6,53.099998,44.789997,70,0,0
2019-12-10 03:00:00+01:00,16.889999,16.904999,22.5,17.139999,10.6,52.969997,44.73,70,0,0
2019-12-10 03:15:00+01:00,16.93,16.924999,22.5,17.1,10.6,52.779999,44.759998,70,0,0
2019-12-10 03:30:00+01:00,16.959999,16.924999,22.5,17.119999,9.6,52.59,44.860001,67.5,0,0
2019-12-10 03:45:00+01:00,16.9,16.904999,22.5,17.08,9.6,52.32,44.829998,65,0,0
2019-12-10 04:00:00+01:00,16.834999,16.879999,22.5,17.059999,8.6,52.029999,44.73,63,0,0
2019-12-10 04:15:00+01:00,16.76,16.844999,22.5,17.02,9.6,51.869999,44.599998,61,0,0
2019-12-10 04:30:00+01:00,16.705,16.805,22.5,17,9.6,51.73,44.469997,61,0,0
2019-12-10 04:45:00+01:00,16.67,16.775,22.5,16.959999,8.6,51.57,44.219997,61,0,0
2019-12-10 05:00:00+01:00,16.625,16.754999,22.5,16.92,8.6,51.459999,44.09,53.5,0,0
2019-12-10 05:15:00+01:00,16.619999,16.73,22.5,16.9,8.6,51.360001,43.889999,46,0,0
2019-12-10 05:30:00+01:00,16.6,16.705,22.5,16.879999,8.6,51.25,43.700001,49.5,0,0
2019-12-10 05:45:00+01:00,16.59,16.695,22.5,16.859999,8.6,51.16,43.57,53,0,0
2019-12-10 06:00:00+01:00,16.57,16.674999,22.5,16.799999,9.6,51.110001,43.439999,52.5,0,0
2019-12-10 06:15:00+01:00,21.145,19.969999,22.5,17.42,9.6,35.630001,34.02,52,9,5.052
2019-12-10 06:30:00+01:00,21.629999,19.994999,22.5,17.539999,9.6,34.549999,31.98,43,12,4.848
2019-12-10 06:45:00+01:00,21.68,20.039999,22.5,17.4,9.6,35.209999,30.939999,34,12,4.884
2019-12-10 07:00:00+01:00,22.705,20.074999,22.5,17.68,9.6,33.610001,29.559999,47,13,4.92
2019-12-10 07:15:00+01:00,23.295,20.189999,22.5,17.440001,9.6,34.149998,29.289999,60,12,4.884
2019-12-10 07:30:00+01:00,23.41,20.285,22.5,17.6,8.6,33.219997,28.83,54.5,12,4.908
2019-12-10 07:45:00+01:00,22.705,20.285,22.5,17.32,9.6,34.689999,28.91,49,12,4.848
2019-12-10 08:00:00+01:00,22.605,20.254999,22.5,17.18,8.6,35.399998,29.179998,54.5,12,4.908
2019-12-10 08:15:00+01:00,23.33166667,20.424999,22.5,17.440001,7.6,34.56666467,29.039999,60,14,4.848
2019-12-10 08:30:00+01:00,24.05833333,20.699999,22.5,17.359999,7.6,33.73333133,28.66,58,12,4.86
2019-12-10 08:45:00+01:00,24.785,20.764999,22.5,17.48,8.6,32.899998,28.389999,56,12,4.8
2019-12-10 09:00:00+01:00,24.955,20.795,22.5,17.6,8.6,32.709999,28.15,58.5,12,4.872
2019-12-10 09:15:00+01:00,25.004999,20.82,22.5,17.6,8.6,33.059998,28.26,61,12,4.812
2019-12-10 09:30:00+01:00,24.98,20.83,22.5,17.699999,9.6,32.59,28.16,59,12,4.884
2019-12-10 09:45:00+01:00,25.025,20.805,22.5,17.76,9.6,32.509998,28.189999,57,12,4.884
2019-12-10 10:00:00+01:00,24.584999,20.865,22.5,17.699999,10.6,33.43,28.599998,51.5,13,4.92
2019-12-10 10:15:00+01:00,24.664999,21.105,22.5,17.76,10.6,33.309998,28.549999,46,12,4.944
2019-12-10 10:30:00+01:00,24.805,21.174999,22.5,17.799999,10.6,34.25,28.949999,46.5,12,4.896
2019-12-10 10:45:00+01:00,24.279999,21.219999,22.5,17.879999,10.6,35.09,29.199999,47,12,4.896
2019-12-10 11:00:00+01:00,24.715,21.25,22.5,18.039999,11.6,34.669998,29.359999,42.5,13,4.836
2019-12-10 11:15:00+01:00,24.775,21.34,22.5,17.82,11.6,33.759998,29.16,38,12,4.956
2019-12-10 11:30:00+01:00,24.969999,21.51,22.5,18.1,13.6,34.32,28.83,34,12,4.896
2019-12-10 11:45:00+01:00,24.945,21.699999,22.5,18.119999,14.6,34.23,28.719999,30,12,4.944
2019-12-10 12:00:00+01:00,24.654999,22.115,22.5,17.24,14.6,33.509998,27.969999,30,13,4.92
2019-12-10 12:15:00+01:00,24.719999,22.18,22.5,17.799999,15.6,31.879999,27.689999,30,12,4.932
2019-12-10 12:30:00+01:00,24.514999,22.195,22.5,17.66,15.6,30.58,26.779999,32.5,12,4.92
2019-12-10 12:45:00+01:00,24.035,22.225,22.5,17.32,16.6,34.219997,26.709999,35,13,4.944
2019-12-10 13:00:00+01:00,24.314999,22.275,22.5,17.68,16.6,32.360001,26.199999,31.5,12,4.98
2019-12-10 13:15:00+01:00,24.615,22.375,22.5,17.98,15.6,30.439999,25.67,28,12,4.944
2019-12-10 13:30:00+01:00,24.834999,22.494999,22.5,18.16,15.6,30.219999,24.59,30.5,12,4.956
2019-12-10 13:45:00+01:00,24.16,22.564999,22.5,17.02,16.6,32.5,24.93,33,14,4.956
2019-12-10 14:00:00+01:00,24.439999,22.644999,22.5,17,16.6,32.329998,24.93,30.5,12,4.932
2019-12-10 14:15:00+01:00,24.769999,22.605,22.5,17.6,16.6,31.09,24.769999,28,12,4.944
2019-12-10 14:30:00+01:00,24.324999,22.594999,22.5,17.5,16.6,31.039999,24.539999,29,13,4.908
2019-12-10 14:45:00+01:00,24.234999,22.555,22.5,17.52,16.6,30.309999,24.209999,30,12,4.98
2019-12-10 15:00:00+01:00,24.564999,22.564999,22.5,17.940001,16.6,29.99,24.019999,32.5,12,4.992
2019-12-10 15:15:00+01:00,24.945,22.629999,22.5,18.379999,16.6,29.84,23.58,35,13,5.028
2019-12-10 15:30:00+01:00,24.744999,22.785,22.5,17.5,16.6,29.689999,23.08,36.5,12,4.992
2019-12-10 15:45:00+01:00,24.539999,22.844999,22.5,17.26,16.6,29.9,22.92,38,13,4.944
2019-12-10 16:00:00+01:00,24.494999,22.844999,22.5,17.84,16.6,30.269999,22.85,34,12,4.944
2019-12-10 16:15:00+01:00,24.275,22.775,22.5,17.66,16.6,30.34,23.039999,30,12,4.98
