Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-12-10 16:30:00+01:00,24.139999,22.715,22.5,17.559999,15.6,30.349998,23.039999,30,12,4.968
2019-12-10 16:45:00+01:00,24.059999,22.629999,22.5,17.5,15.6,30.49,22.99,30,13,4.932
2019-12-10 17:00:00+01:00,24.324999,22.574999,22.5,17.119999,14.6,30.49,23.1,32,12,4.992
2019-12-10 17:15:00+01:00,24.439999,22.555,22.5,17.52,13.6,30.539999,23.219999,34,14,4.932
2019-12-10 17:30:00+01:00,24.299999,22.525,22.5,17.279999,12.6,31.279999,23.219999,38.5,12,4.728
2019-12-10 17:45:00+01:00,24.43,22.514999,22.5,16.959999,12.6,31.73,23.519999,43,12,4.956
2019-12-10 18:00:00+01:00,24.414999,22.465,22.5,17.1,12.6,31.789999,23.84,48,13,4.92
2019-12-10 18:15:00+01:00,24.279999,22.424999,22.5,16.879999,11.6,32.299999,24.09,53,12,4.92
2019-12-10 18:30:00+01:00,24.234999,22.424999,22.5,16.779999,11.6,32.719997,24.279999,51,12,4.98
2019-12-10 18:45:00+01:00,23.57,22.41,22.5,17.32,10.6,33.43,24.35,49,12,4.872
2019-12-10 19:00:00+01:00,23.529999,22.355,22.5,17.1,10.6,33.599998,24.629999,49,13,4.884
2019-12-10 19:15:00+01:00,23.619999,22.275,22.5,16.9,10.6,33.029999,24.74,49,12,4.908
2019-12-10 19:30:00+01:00,23.859999,22.15,22.5,17.039999,9.6,33.369999,25,52.5,12,4.872
2019-12-10 19:45:00+01:00,23.74,22.08,22.5,17.039999,9.6,33.98,25.35,56,13,4.956
2019-12-10 20:00:00+01:00,23.75,22.014999,22.5,17.539999,9.6,34.369999,25.59,60.5,12,5.016
2019-12-10 20:15:00+01:00,21.5,20.584999,22.5,19.539999,9.6,36.75,27.469999,65,0,0
2019-12-10 20:30:00+01:00,19.965,19.6,22.5,19.699999,9.6,38.399998,29.09,62.5,0,0
2019-12-10 20:45:00+01:00,19.225,19.084999,22.5,19.859999,9.6,39.349998,30.029999,60,0,0
2019-12-10 21:00:00+01:00,18.84,18.734999,22.5,19.9,8.6,40.049999,30.609999,58,0,0
2019-12-10 21:15:00+01:00,18.609999,18.545,22.5,19.74,8.6,40.529999,31.099998,56,0,0
2019-12-10 21:30:00+01:00,18.440001,18.35,22.5,19.68,8.6,41.040001,31.469999,56,0,0
2019-12-10 21:45:00+01:00,18.254999,18.23,22.5,19.6,8.6,41.299999,31.859999,56,0,0
2019-12-10 22:00:00+01:00,18.09,18.129999,22.5,19.34,8.6,41.59,32.16,58,0,0
2019-12-10 22:15:00+01:00,17.879999,18,22.5,19.02,7.6,42.110001,32.380001,60,0,0
2019-12-10 22:30:00+01:00,17.725,17.91,22.5,18.859999,7.6,42.610001,32.649998,56,0,0
2019-12-10 22:45:00+01:00,17.59,17.84,22.5,18.74,7.6,42.939999,33.009998,52,0,0
2019-12-10 23:00:00+01:00,17.494999,17.779999,22.5,18.639999,8.6,43.189999,33.43,54,0,0
2019-12-10 23:15:00+01:00,17.445,17.68,22.5,18.52,8.6,43.389999,33.649998,56,0,0
2019-12-10 23:30:00+01:00,17.375,17.615,22.5,18.42,7.6,43.48,33.91,60.5,0,0
2019-12-10 23:45:00+01:00,17.33,17.58,22.5,18.34,7.6,43.57,34.07,65,0,0
2019-12-11 00:00:00+01:00,17.26,17.529999,22.5,18.219999,7.6,43.639999,34.23,62.5,0,0
2019-12-11 00:15:00+01:00,17.190001,17.475,22.5,18.119999,6.6,43.709999,34.360001,60,0,0
2019-12-11 00:30:00+01:00,17.190001,17.43,22.5,18.059999,6.6,43.739998,34.489998,62.5,0,0
2019-12-11 00:45:00+01:00,17.154999,17.389999,22.5,17.98,7.6,43.759998,34.549999,65,0,0
2019-12-11 01:00:00+01:00,17.109999,17.35,22.5,17.879999,6.6,43.759998,34.719997,65,0,0
2019-12-11 01:15:00+01:00,17.07,17.299999,22.5,17.82,7.6,43.779999,34.77,65,0,0
2019-12-11 01:30:00+01:00,17.039999,17.254999,22.5,17.76,6.6,43.809998,34.77,60.5,0,0
2019-12-11 01:45:00+01:00,17.01,17.219999,22.5,17.66,7.6,43.829998,34.869999,56,0,0
2019-12-11 02:00:00+01:00,16.98,17.190001,22.5,17.6,7.6,43.869999,34.899998,58,0,0
2019-12-11 02:15:00+01:00,16.945,17.154999,22.5,17.539999,7.6,43.869999,34.939999,60,0,0
2019-12-11 02:30:00+01:00,16.92,17.105,22.5,17.5,7.6,43.93,34.98,60,0,0
2019-12-11 02:45:00+01:00,16.9,17.08,22.5,17.440001,6.6,43.939999,35.02,60,0,0
2019-12-11 03:00:00+01:00,16.859999,17.055,22.5,17.379999,6.6,43.989998,35.049999,60,0,0
2019-12-11 03:15:00+01:00,16.82,17.025,22.5,17.32,6.6,43.969997,35.07,60,0,0
2019-12-11 03:30:00+01:00,16.779999,16.994999,22.5,17.279999,6.6,43.969997,35.139999,60,0,0
2019-12-11 03:45:00+01:00,16.74,16.924999,22.5,17.24,6.6,43.969997,35.189999,60,0,0
2019-12-11 04:00:00+01:00,16.719999,16.91,22.5,17.18,6.8,44,35.23,60,0,0
2019-12-11 04:15:00+01:00,16.690001,16.889999,22.5,17.139999,5.8,43.969997,35.189999,60,0,0
2019-12-11 04:30:00+01:00,16.67,16.859999,22.5,17.08,4.8,43.919998,35.189999,58,0,0
2019-12-11 04:45:00+01:00,16.625,16.844999,22.5,17.039999,5.8,43.899998,35.189999,56,0,0
2019-12-11 05:00:00+01:00,16.625,16.815001,22.5,17,4.8,43.790001,35.16,60,0,0
2019-12-11 05:15:00+01:00,16.609999,16.795,22.5,16.959999,5.8,43.77,35.119999,64,0,0
2019-12-11 05:30:00+01:00,16.6,16.775,22.5,16.940001,6.8,43.700001,35.119999,64,0,0
2019-12-11 05:45:00+01:00,16.57,16.73,22.5,16.879999,6.8,43.619999,35.119999,64,0,0
2019-12-11 06:00:00+01:00,16.539999,16.725,22.5,16.84,5.8,43.629997,35.049999,62,0,0
2019-12-11 06:15:00+01:00,20.77,20.105,22.5,17.459999,5.8,34.610001,28.099998,60,10,4.956
2019-12-11 06:30:00+01:00,21.449999,20.039999,22.5,17.359999,5.8,33.279999,27.199999,58,12,4.884
2019-12-11 06:45:00+01:00,22.475,20.115,22.5,17.639999,5.8,31.929998,26.32,56,12,4.86
2019-12-11 07:00:00+01:00,23.449999,20.219999,22.5,17.779999,5.8,30.76,25.629999,60.5,12,4.932
2019-12-11 07:15:00+01:00,23.83,20.359999,22.5,17.619999,6.8,30.76,25.16,65,13,4.86
2019-12-11 07:30:00+01:00,24.26,20.445,22.5,17.58,6.8,30.269999,24.93,65,12,4.86
2019-12-11 07:45:00+01:00,24.59,20.529999,22.5,17.34,5.8,29.699999,24.549999,65,12,4.86
2019-12-11 08:00:00+01:00,24.785,20.605,22.5,17.699999,5.8,29.58,24.269999,60.5,12,4.884
2019-12-11 08:15:00+01:00,24.555,20.66,22.5,17.219999,5.8,29.889999,24.09,56,12,4.68
2019-12-11 08:30:00+01:00,24.5,20.82,22.5,17.440001,5.8,29.629999,23.789999,58,12,4.752
2019-12-11 08:45:00+01:00,24.615,20.82,22.5,17.459999,4.8,29.76,23.82,60,12,4.812
2019-12-11 09:00:00+01:00,24.615,20.775,22.5,17.34,5.8,29.75,23.85,62.5,12,4.836
2019-12-11 09:15:00+01:00,24.615,20.754999,22.5,17.440001,5.8,30.17,23.969999,65,12,4.836
2019-12-11 09:30:00+01:00,24.434999,20.664999,22.5,17.440001,6.8,30.629999,24.199999,70,12,4.836
2019-12-11 09:45:00+01:00,24.494999,20.645,22.5,17.5,7.8,30.799999,24.359999,75,12,4.896
2019-12-11 10:00:00+01:00,24.574999,20.674999,22.5,17.639999,7.8,31.34,24.6,75,12,4.836
2019-12-11 10:15:00+01:00,24.715,20.734999,22.5,17.76,7.8,31.99,25.15,75,12,4.836
2019-12-11 10:30:00+01:00,24.605,21.15,22.5,17.52,8.8,32.139999,25.1,70,13,4.632
2019-12-11 10:45:00+01:00,24.545,21.41,22.5,17.48,8.8,32.380001,25.07,65,12,4.788
2019-12-11 11:00:00+01:00,24.709999,21.619999,22.5,17.539999,9.8,32.48,25.15,70,12,4.92
2019-12-11 11:15:00+01:00,24.789999,21.844999,22.5,17.74,9.8,32.719997,25.26,75,12,4.932
2019-12-11 11:30:00+01:00,24.844999,21.975,22.5,17.539999,9.8,32.489998,25.43,70,12,4.956
2019-12-11 11:45:00+01:00,24.744999,22.004999,22.5,17.26,10.8,32.66,25.279999,65,13,4.872
2019-12-11 12:00:00+01:00,24.639999,21.959999,22.5,18.1,10.8,32.849998,25.469999,65,12,4.98
2019-12-11 12:15:00+01:00,24.764999,22.014999,22.5,17.82,10.8,32.829998,25.48,65,12,4.872
2019-12-11 12:30:00+01:00,24.709999,22.09,22.5,17.82,9.8,32.950001,25.549999,65,14,4.944
2019-12-11 12:45:00+01:00,24.684999,22.154999,22.5,17.639999,10.8,32.439999,25.51,65,12,4.944
2019-12-11 13:00:00+01:00,24.494999,22.18,22.5,17.359999,10.8,32.459999,25.24,65,12,4.896
2019-12-11 13:15:00+01:00,24.535,22.18,22.5,17.779999,10.8,32.34,25.16,65,12,4.884
2019-12-11 13:30:00+01:00,24.734999,22.135,22.5,17.24,9.7,31.639999,24.879999,67.5,13,4.872
2019-12-11 13:45:00+01:00,24.6,22.1,22.5,17.68,10.7,31.619999,24.639999,70,12,4.968
2019-12-11 14:00:00+01:00,24.715,22.064999,22.5,17.559999,9.6,31.789999,24.57,67.5,12,4.932
2019-12-11 14:15:00+01:00,24.83,22.004999,22.5,17.879999,8.6,32.809998,24.869999,65,13,4.896
2019-12-11 14:30:00+01:00,24.4,22.035,22.5,17,9.6,33.549999,25.119999,67.5,12,4.896
2019-12-11 14:45:00+01:00,24.885,22.035,22.5,17.619999,9.6,32.93,25.32,70,12,4.896
2019-12-11 15:00:00+01:00,24.664999,22.045,22.5,17.52,9.6,33.389999,25.68,70,12,4.896
2019-12-11 15:15:00+01:00,24.789999,22.1,22.5,17.199999,9.6,33.329998,25.84,70,12,4.908
2019-12-11 15:30:00+01:00,24.615,22.205,22.5,17.559999,9.7,33.669998,25.799999,67.5,13,4.884
2019-12-11 15:45:00+01:00,24.744999,22.264999,22.5,17.379999,8.7,33.309998,25.73,65,12,4.68
2019-12-11 16:00:00+01:00,24.504999,22.305,22.5,17.52,7.7,33.399998,25.699999,67.5,12,4.884
2019-12-11 16:15:00+01:00,24.754999,22.314999,22.5,17.32,8.7,33.27,25.769999,70,12,4.908
2019-12-11 16:30:00+01:00,24.779999,22.344999,22.5,17.279999,8.7,33.169998,25.799999,70,13,4.716
2019-12-11 16:45:00+01:00,24.824999,22.314999,22.5,17.66,8.7,33.25,25.799999,70,12,4.992
2019-12-11 17:00:00+01:00,24.705,22.355,22.5,17.6,7.6,33.399998,25.939999,70,12,4.884
2019-12-11 17:15:00+01:00,24.719999,22.375,22.5,17.92,8.6,33.259998,25.889999,70,12,4.896
2019-12-11 17:30:00+01:00,24.664999,22.334999,22.5,17.699999,8.6,33.389999,26.049999,70,12,4.86
2019-12-11 17:45:00+01:00,24.769999,22.314999,22.5,17.6,8.6,33.209999,26.08,70,14,4.884
2019-12-11 18:00:00+01:00,24.934999,22.305,22.5,17.799999,8.6,33.18,26.16,70,12,4.896
2019-12-11 18:15:00+01:00,24.719999,22.285,22.5,17.379999,8.6,33.43,25.969999,70,12,4.932
2019-12-11 18:30:00+01:00,24.844999,22.424999,22.5,17.92,8.6,33.209999,25.76,72.5,13,4.872
2019-12-11 18:45:00+01:00,24.955,22.445,22.5,17.940001,8.6,33.219997,25.83,75,12,4.992
2019-12-11 19:00:00+01:00,24.855,22.404999,22.5,17.779999,8.6,33.130001,25.779999,72.5,12,4.932
2019-12-11 19:15:00+01:00,24.869999,22.404999,22.5,17.84,8.6,32.969997,25.629999,70,12,4.908
2019-12-11 19:30:00+01:00,24.365,22.43,22.5,17.1,9.6,33.389999,25.58,67.5,12,4.872
2019-12-11 19:45:00+01:00,24.834999,22.525,22.5,17.9,8.6,32.849998,25.379999,65,13,4.8
2019-12-11 20:00:00+01:00,24.664999,22.555,22.5,17.66,8.6,32.950001,25.24,70,12,4.956
2019-12-11 20:15:00+01:00,21.619999,20.619999,22.5,19.779999,8.6,36.790001,27.809999,75,0,0
2019-12-11 20:30:00+01:00,19.74,19.254999,22.5,20.08,8.6,39.110001,30.049999,78,0,0
2019-12-11 20:45:00+01:00,18.789999,18.645,22.5,19.98,8.6,40.279999,31.179998,81,0,0
2019-12-11 21:00:00+01:00,18.305,18.285,22.5,19.859999,7.6,40.419998,31.74,81,0,0
2019-12-11 21:15:00+01:00,18.02,18.039999,22.5,19.699999,8.6,40.82,31.689999,81,0,0
2019-12-11 21:30:00+01:00,17.82,17.85,22.5,19.539999,8.6,41.129997,31.679998,81,0,0
2019-12-11 21:45:00+01:00,17.744999,17.699999,22.5,19.4,8.6,41.779999,31.83,81,0,0
2019-12-11 22:00:00+01:00,17.565001,17.699999,22.5,18.92,9.6,42.629997,32.209999,78,0,0
2019-12-11 22:15:00+01:00,17.369999,17.615,22.5,18.76,9.6,42.68,32.469997,75,0,0
2019-12-11 22:30:00+01:00,17.254999,17.535,22.5,18.6,10.6,42.919998,32.719997,78,0,0
2019-12-11 22:45:00+01:00,17.119999,17.434999,22.5,18.440001,10.6,43.16,33.169998,81,0,0
2019-12-11 23:00:00+01:00,16.98,17.355,22.5,18.26,10.6,43.41,33.57,81,0,0
2019-12-11 23:15:00+01:00,16.879999,17.215,22.5,18.1,10.6,43.599998,33.880001,81,0,0
2019-12-11 23:30:00+01:00,16.855,17.129999,22.5,18.02,10.6,43.799999,34.099998,81,0,0
2019-12-11 23:45:00+01:00,16.834999,17.065001,22.5,17.9,10.6,43.869999,34.389999,81,0,0
2019-12-12 00:00:00+01:00,16.82,17.035,22.5,17.779999,9.6,43.969997,34.419998,84,0,0
2019-12-12 00:15:00+01:00,16.82,17.014999,22.5,17.699999,9.6,44.040001,34.549999,87,0,0
2019-12-12 00:30:00+01:00,16.809999,17.014999,22.5,17.6,9.6,44.07,34.68,90,0,0
2019-12-12 00:45:00+01:00,16.789999,16.98,22.5,17.5,9.6,44.139999,34.809998,93,0,0
2019-12-12 01:00:00+01:00,16.779999,16.934999,22.5,17.440001,9.6,44.169998,34.91,90,0,0
2019-12-12 01:15:00+01:00,16.76,16.914999,22.5,17.379999,9.6,44.23,35.07,87,0,0
2019-12-12 01:30:00+01:00,16.75,16.904999,22.5,17.32,9.6,44.23,35.029999,87,0,0
2019-12-12 01:45:00+01:00,16.73,16.885,22.5,17.24,9.6,44.299999,35.139999,87,0,0
2019-12-12 02:00:00+01:00,16.709999,16.855,22.5,17.199999,8.6,44.329998,35.189999,90,0,0
2019-12-12 02:15:00+01:00,16.699999,16.844999,22.5,17.139999,8.6,44.369999,35.23,93,0,0
2019-12-12 02:30:00+01:00,16.67,16.815001,22.5,17.1,8.6,44.41,35.27,90,0,0
2019-12-12 02:45:00+01:00,16.639999,16.799999,22.5,17.039999,8.6,44.459999,35.32,87,0,0
2019-12-12 03:00:00+01:00,16.625,16.764999,22.5,16.98,9.6,44.489998,35.399998,93.5,0,0
2019-12-12 03:15:00+01:00,16.6,16.705,22.5,16.959999,9.6,44.539997,35.509998,100,0,0
2019-12-12 03:30:00+01:00,16.549999,16.684999,22.5,16.9,9.6,44.610001,35.529999,93.5,0,0
2019-12-12 03:45:00+01:00,16.529999,16.664999,22.5,16.84,9.6,44.649998,35.57,87,0,0
2019-12-12 04:00:00+01:00,16.49,16.65,22.5,16.799999,8.6,44.669998,35.559998,90,0,0
2019-12-12 04:15:00+01:00,16.469999,16.625,22.5,16.76,8.6,44.719997,35.59,93,0,0
2019-12-12 04:30:00+01:00,16.440001,16.584999,22.5,16.699999,8.6,44.789997,35.66,93,0,0
2019-12-12 04:45:00+01:00,16.4,16.535,22.5,16.66,8.6,44.829998,35.75,93,0,0
2019-12-12 05:00:00+01:00,16.34,16.459999,22.5,16.619999,8.6,44.959999,35.93,93,0,0
2019-12-12 05:15:00+01:00,16.299999,16.414999,22.5,16.6,8.6,45,35.969997,93,0,0
2019-12-12 05:30:00+01:00,16.279999,16.404999,22.5,16.539999,8.6,45.059998,36.029999,93,0,0
2019-12-12 05:45:00+01:00,16.26,16.379999,22.5,16.5,7.6,45.099998,36.099998,93,0,0
2019-12-12 06:00:00+01:00,16.254999,16.395,22.5,16.48,6.6,45.129997,36.09,93,0,0
2019-12-12 06:15:00+01:00,19.965,20.129999,22.5,15.9,6.6,39.719997,29.679998,93,10,4.98
2019-12-12 06:30:00+01:00,20.859999,20.055,22.5,17,6.6,38.709999,29.75,93,13,4.896
2019-12-12 06:45:00+01:00,24.42,20.174999,22.5,19.359999,5.6,34.93,29.529999,93,12,4.896
2019-12-12 07:00:00+01:00,23.305,20.434999,22.5,17.959999,5.6,35.709999,29.109999,93,12,4.92
2019-12-12 07:15:00+01:00,23.68,20.49,22.5,17.66,5.6,35.439999,29.039999,93,13,4.908
2019-12-12 07:30:00+01:00,24.035,20.535,22.5,17.58,4.6,35.18,28.879999,93,12,4.836
2019-12-12 07:45:00+01:00,24.394999,20.619999,22.5,17.32,5.6,34.719997,28.779999,93,12,4.884
2019-12-12 08:00:00+01:00,24.695,20.664999,22.5,17.440001,5.6,34.309998,28.65,93,12,4.896
2019-12-12 08:15:00+01:00,24.785,20.775,22.5,17.4,5.6,34.149998,28.519999,93,12,4.968
2019-12-12 08:30:00+01:00,24.945,20.959999,22.5,17.459999,5.6,34.239998,28.16,96.5,13,4.92
2019-12-12 08:45:00+01:00,25.135,20.969999,22.5,17.699999,4.6,34.040001,28.189999,100,12,4.908
2019-12-12 09:00:00+01:00,24.955,20.955,22.5,17.52,4.6,34,28.15,96.5,12,4.896
2019-12-12 09:15:00+01:00,25.09,20.93,22.5,17.76,5.6,33.989998,28.209999,93,12,4.884
2019-12-12 09:30:00+01:00,24.625,20.875,22.5,17.559999,5.6,34.5,28.529999,93,13,4.932
2019-12-12 09:45:00+01:00,24.619999,20.824999,22.5,17.42,5.6,34.279999,28.559999,93,12,4.92
2019-12-12 10:00:00+01:00,24.355,20.805,22.5,17.359999,6.6,34.669998,28.519999,90,12,4.908
2019-12-12 10:15:00+01:00,24.695,20.865,22.5,17.6,5.6,34.43,28.76,87,14,4.644
2019-12-12 10:30:00+01:00,24.42,20.98,22.5,17.279999,6.6,34.68,28.469999,90,10,4.908
2019-12-12 10:45:00+01:00,24.664999,21.025,22.5,17.42,7.6,34.27,28.549999,93,14,4.956
2019-12-12 11:00:00+01:00,24.644999,21.029999,22.5,17.42,7.6,34.709999,28.59,96.5,12,4.92
2019-12-12 11:15:00+01:00,24.805,21.064999,22.5,17.6,8.6,34.849998,28.709999,100,12,4.968
2019-12-12 11:30:00+01:00,24.865,21.164999,22.5,17.76,8.6,34.689999,28.639999,100,12,4.884
2019-12-12 11:45:00+01:00,24.545,21.164999,22.5,17.279999,8.6,35.059998,28.779999,100,13,4.968
2019-12-12 12:00:00+01:00,24.625,21.25,22.5,17.379999,6.5,35.139999,28.99,100,12,4.932
2019-12-12 12:15:00+01:00,24.6,21.559999,22.5,17.359999,7.5,35.209999,28.67,100,12,4.92
2019-12-12 12:30:00+01:00,24.664999,21.699999,22.5,17.4,7.5,35.209999,28.539999,100,13,4.908
2019-12-12 12:45:00+01:00,24.875,21.83,22.5,17.539999,7.5,34.880001,28.49,100,12,4.932
2019-12-12 13:00:00+01:00,24.869999,21.869999,22.5,17.58,8.5,35.239998,28.389999,96.5,12,4.86
2019-12-12 13:15:00+01:00,24.975,21.9,22.5,17.699999,8.5,35,28.349998,93,12,5.004
2019-12-12 13:30:00+01:00,24.914999,21.924999,22.5,17.82,8.5,35.25,28.279999,87,13,5.028
2019-12-12 13:45:00+01:00,24.59,21.914999,22.5,17.379999,8.4,35.469997,28.349998,81,12,4.92
2019-12-12 14:00:00+01:00,24.764999,21.955,22.5,17.879999,9.4,35.149998,28.279999,81,12,5.028
2019-12-12 14:15:00+01:00,24.574999,22.014999,22.5,17.459999,9.4,35.209999,28.09,81,13,5.148
2019-12-12 14:30:00+01:00,24.545,22.014999,22.5,17.82,9.4,35.469997,28.16,78,12,4.728
2019-12-12 14:45:00+01:00,24.934999,22.014999,22.5,17.48,8.4,34.779999,28.129999,75,12,5.004
2019-12-12 15:00:00+01:00,24.764999,22.109999,22.5,17.74,8.4,35.149998,27.849998,75,14,4.98
2019-12-12 15:15:00+01:00,24.934999,22.07,22.5,17.76,8.3,34.669998,27.9,75,12,4.992
2019-12-12 15:30:00+01:00,24.654999,22.004999,22.5,17.92,8.3,34.93,28,78,12,4.992
2019-12-12 15:45:00+01:00,24.635,21.945,22.5,17.52,8.3,35.439999,28.07,81,13,4.956
2019-12-12 16:00:00+01:00,24.894999,21.975,22.5,17.779999,9.3,34.950001,28.48,78,12,4.968
2019-12-12 16:15:00+01:00,24.65,21.994999,22.5,17.719999,9.3,35.309998,28.349998,75,12,4.896
2019-12-12 16:30:00+01:00,24.705,21.934999,22.5,17.379999,10.3,35.130001,28.349998,78,13,4.944
2019-12-12 16:45:00+01:00,24.644999,22.004999,22.5,17.76,10.3,35.130001,28.269999,81,12,4.896
2019-12-12 17:00:00+01:00,24.824999,22.014999,22.5,17.74,8.3,34.889999,28.16,78,12,4.908
2019-12-12 17:15:00+01:00,24.885,21.934999,22.5,17.379999,7.2,34.82,28.24,75,12,4.908
2019-12-12 17:30:00+01:00,24.705,21.85,22.5,17.559999,7.2,35,28.279999,78,13,4.944
2019-12-12 17:45:00+01:00,24.844999,21.934999,22.5,17.799999,7.2,34.860001,28.189999,81,12,4.968
2019-12-12 18:00:00+01:00,25.105,21.949999,22.5,17.6,8.2,34.450001,28.029999,84,12,4.848
2019-12-12 18:15:00+01:00,25.074999,22.014999,22.5,17.699999,7.1,34.27,27.809999,87,13,4.944
2019-12-12 18:30:00+01:00,24.994999,22.01,22.5,17.68,8.1,33.959999,27.58,87,12,4.908
2019-12-12 18:45:00+01:00,24.744999,21.98,22.5,17.879999,8.1,34.41,27.439999,87,12,4.92
2019-12-12 19:00:00+01:00,24.904999,21.924999,22.5,17.719999,7.1,33.759998,27.4,87,12,4.764
2019-12-12 19:15:00+01:00,24.894999,21.91,22.5,17.66,6.1,34.009998,27.25,87,12,4.824
2019-12-12 19:30:00+01:00,24.725,21.859999,22.5,17.619999,7.1,34.439999,27.309999,87,12,4.8
2019-12-12 19:45:00+01:00,24.715,21.9,22.5,17.359999,8.1,34.43,27.25,87,14,4.932
2019-12-12 20:00:00+01:00,24.855,21.895,22.5,17.66,7.1,34.360001,27.309999,87,12,4.92
2019-12-12 20:15:00+01:00,21.539999,20.129999,22.5,19.66,8.1,38.389999,30.039999,87,0,0
2019-12-12 20:30:00+01:00,19.529999,19.014999,22.5,19.799999,8.1,40.93,32.41,84,0,0
2019-12-12 20:45:00+01:00,18.52,18.375,22.5,19.779999,9.1,41.889999,33.32,81,0,0
2019-12-12 21:00:00+01:00,17.969999,17.92,22.5,19.699999,9.1,42.649998,33.790001,84,0,0
2019-12-12 21:15:00+01:00,17.645,17.68,22.5,19.4,9.1,43.989998,34.189999,87,0,0
2019-12-12 21:30:00+01:00,17.434999,17.52,22.5,19.24,8.1,43.059998,34.369999,84,0,0
2019-12-12 21:45:00+01:00,17.34,17.389999,22.5,19.08,7.1,42.950001,34.389999,81,0,0
2019-12-12 22:00:00+01:00,17.27,17.379999,22.5,18.699999,7.1,43.169998,34.279999,84,0,0
2019-12-12 22:15:00+01:00,17.049999,17.295,22.5,18.4,8.1,43.849998,34.369999,87,0,0
2019-12-12 22:30:00+01:00,16.92,17.205,22.5,18.26,7.1,44.25,34.639999,87,0,0
2019-12-12 22:45:00+01:00,16.869999,17.105,22.5,18.18,8.1,44.450001,35.07,87,0,0
2019-12-12 23:00:00+01:00,16.834999,17.055,22.5,18.039999,7.1,44.529999,35.349998,87,0,0
2019-12-12 23:15:00+01:00,16.789999,17.014999,22.5,17.92,7.1,44.559998,35.540001,87,0,0
2019-12-12 23:30:00+01:00,16.76,16.994999,22.5,17.76,7.1,44.629997,35.630001,84,0,0
2019-12-12 23:45:00+01:00,16.74,16.934999,22.5,17.68,7.1,44.66,35.719997,81,0,0
2019-12-13 00:00:00+01:00,16.715,16.895,22.5,17.559999,6.1,44.66,35.84,84,0,0
2019-12-13 00:15:00+01:00,16.68,16.875,22.5,17.42,6.1,44.629997,35.869999,87,0,0
2019-12-13 00:30:00+01:00,16.639999,16.84,22.5,17.32,6.1,44.700001,35.880001,87,0,0
2019-12-13 00:45:00+01:00,16.609999,16.815001,22.5,17.26,8.1,44.709999,35.959999,87,0,0
2019-12-13 01:00:00+01:00,16.59,16.775,22.5,17.18,7.1,44.700001,36,87,0,0
2019-12-13 01:15:00+01:00,16.559999,16.754999,22.5,17.1,6.1,44.700001,36,87,0,0
2019-12-13 01:30:00+01:00,16.539999,16.725,22.5,17.039999,7.1,44.669998,36.07,87,0,0
2019-12-13 01:45:00+01:00,16.52,16.664999,22.5,16.98,8.1,44.610001,36,87,0,0
2019-12-13 02:00:00+01:00,16.504999,16.645,22.5,16.9,8.1,44.549999,35.98,84,0,0
2019-12-13 02:15:00+01:00,16.48,16.625,22.5,16.859999,7.1,44.41,35.98,81,0,0
2019-12-13 02:30:00+01:00,16.449999,16.574999,22.5,16.799999,7.1,44.459999,35.919998,81,0,0
2019-12-13 02:45:00+01:00,16.42,16.555,22.5,16.74,8.1,44.459999,35.919998,81,0,0
2019-12-13 03:00:00+01:00,16.41,16.51,22.5,16.699999,8,44.459999,35.919998,81,0,0
2019-12-13 03:15:00+01:00,16.389999,16.5,22.5,16.639999,7,44.43,35.919998,81,0,0
2019-12-13 03:30:00+01:00,16.369999,16.484999,22.5,16.6,7,44.389999,35.919998,81,0,0
2019-12-13 03:45:00+01:00,16.33,16.459999,22.5,16.58,7,44.43,35.75,81,0,0
2019-12-13 04:00:00+01:00,16.305,16.459999,22.5,16.52,5.9,44.419998,35.919998,81,0,0
2019-12-13 04:15:00+01:00,16.27,16.455,22.5,16.5,5.9,44.450001,35.849998,81,0,0
2019-12-13 04:30:00+01:00,16.254999,16.455,22.5,16.440001,5.9,44.450001,35.829998,87,0,0
2019-12-13 04:45:00+01:00,16.254999,16.424999,22.5,16.440001,6.9,44.450001,35.849998,93,0,0
2019-12-13 05:00:00+01:00,16.244999,16.404999,22.5,16.379999,5.9,44.41,35.809998,93,0,0
2019-12-13 05:15:00+01:00,16.219999,16.395,22.5,16.379999,5.9,44.450001,35.739998,93,0,0
2019-12-13 05:30:00+01:00,16.190001,16.365,22.5,16.34,5.9,44.450001,35.84,93,0,0
2019-12-13 05:45:00+01:00,16.17,16.34,22.5,16.32,5.9,44.489998,35.84,93,0,0
2019-12-13 06:00:00+01:00,16.16,16.315001,22.5,16.299999,6.9,44.509998,35.739998,93,0,0
2019-12-13 06:15:00+01:00,20.715,20.02,22.5,17.359999,5.9,36.66,28.769999,93,9,5.016
2019-12-13 06:30:00+01:00,21.574999,19.959999,22.5,17.42,6.9,35.98,28.529999,93,13,4.992
2019-12-13 06:45:00+01:00,22.824999,20.039999,22.5,17.859999,5.9,34.360001,28.019999,93,12,5.016
2019-12-13 07:00:00+01:00,23.49,20.195,22.5,17.68,5.9,33.799999,27.639999,93,14,4.98
2019-12-13 07:15:00+01:00,24.129999,20.324999,22.5,17.74,6.9,33.399998,27.449999,93,12,4.764
2019-12-13 07:30:00+01:00,24.564999,20.434999,22.5,17.779999,6.9,33.130001,27.289999,96.5,12,4.944
2019-12-13 07:45:00+01:00,24.875,20.514999,22.5,17.66,6.9,32.849998,27.199999,100,13,5.016
2019-12-13 08:00:00+01:00,25.154999,20.605,22.5,17.6,5.9,33.279999,27.349998,100,12,4.944
2019-12-13 08:15:00+01:00,25.18,20.744999,22.5,17.639999,5.9,33.48,27.469999,100,12,4.896
2019-12-13 08:30:00+01:00,24.945,20.98,22.5,17.48,5.9,34,27.389999,100,12,4.944
2019-12-13 08:45:00+01:00,25.045,21.01,22.5,17.559999,5.9,34.029999,27.549999,100,13,4.92
2019-12-13 09:00:00+01:00,25.355,20.965,22.5,17.699999,5.9,33.619999,27.709999,100,12,4.92
2019-12-13 09:15:00+01:00,25.174999,20.92,22.5,17.619999,4.8,33.959999,27.93,100,12,4.932
2019-12-13 09:30:00+01:00,24.789999,20.82,22.5,17.4,3.8,34.66,28.519999,100,13,4.932
2019-12-13 09:45:00+01:00,24.705,20.945,22.5,17.58,3.8,34.939999,28.599998,100,12,4.98
2019-12-13 10:00:00+01:00,24.914999,21.004999,22.5,17.799999,4.8,34.779999,28.709999,100,13,5.064
2019-12-13 10:15:00+01:00,25.084999,21.09,22.5,18.059999,4.8,34.709999,28.769999,100,12,5.076
2019-12-13 10:30:00+01:00,25.18,21.129999,22.5,18.18,4.8,34.759998,28.9,100,14,5.076
2019-12-13 10:45:00+01:00,25.385,21.219999,22.5,17.76,3.8,34.630001,28.949999,100,12,5.064
2019-12-13 11:00:00+01:00,25.615,21.26,22.5,17.940001,3.8,34.5,28.959999,100,13,5.052
2019-12-13 11:15:00+01:00,25.449999,21.324999,22.5,17.76,4.8,34.57,28.959999,100,12,5.04
2019-12-13 11:30:00+01:00,25.434999,21.324999,22.5,17.76,4.8,34.739998,29.039999,96.5,13,5.004
2019-12-13 11:45:00+01:00,25.455,21.34,22.5,18.379999,4.8,34.669998,29.09,93,12,5.04
2019-12-13 12:00:00+01:00,24.379999,21.34,22.5,17.359999,6.8,35.829998,29.209999,90,12,4.968
2019-12-13 12:15:00+01:00,24.869999,21.24,22.5,17.66,4.8,35.18,29.389999,87,13,4.944
2019-12-13 12:30:00+01:00,24.91,21.289999,22.5,17.02,4.8,35.309998,29.359999,87,12,4.968
2019-12-13 12:45:00+01:00,24.834999,21.35,22.5,17.32,5.8,35.059998,29.25,87,13,4.944
2019-12-13 13:00:00+01:00,24.844999,21.33,22.5,17.6,5.7,35.209999,29.219999,90,12,4.92
2019-12-13 13:15:00+01:00,24.715,21.379999,22.5,17.279999,6.7,35.360001,29.199999,93,12,4.932
2019-12-13 13:30:00+01:00,24.664999,21.369999,22.5,17.26,6.7,35.309998,29.279999,87,14,4.968
2019-12-13 13:45:00+01:00,24.695,21.4,22.5,17.279999,6.7,35.439999,29.359999,81,12,4.956
2019-12-13 14:00:00+01:00,24.824999,21.49,22.5,17.5,7.7,35.489998,29.369999,87,12,4.992
2019-12-13 14:15:00+01:00,24.869999,21.674999,22.5,17.42,7.7,35.02,28.879999,93,12,4.788
2019-12-13 14:30:00+01:00,24.98,21.709999,22.5,17.58,7.6,35.139999,28.769999,90,13,4.956
2019-12-13 14:45:00+01:00,24.92,21.754999,22.5,17.440001,8.6,35.279999,28.879999,87,12,5.004
2019-12-13 15:00:00+01:00,25.094999,21.725,22.5,17.059999,8.6,35.309998,29.09,90,13,5.004
2019-12-13 15:15:00+01:00,24.885,21.725,22.5,17.76,7.6,35.279999,29.25,93,12,4.992
2019-12-13 15:30:00+01:00,24.894999,21.83,22.5,17.52,9.6,35.509998,29.129999,90,12,4.992
2019-12-13 15:45:00+01:00,24.945,21.904999,22.5,17.76,8.6,35.540001,29.189999,87,13,4.932
2019-12-13 16:00:00+01:00,25.105,21.975,22.5,17.68,10.6,35.02,28.869999,90,12,5.052
2019-12-13 16:15:00+01:00,25.059999,21.949999,22.5,17.619999,10.6,35.219997,28.99,93,13,4.992
2019-12-13 16:30:00+01:00,24.949999,21.91,22.5,17.539999,9.6,35,28.869999,93,12,4.98
2019-12-13 16:45:00+01:00,24.945,21.91,22.5,17.539999,9.6,34.790001,28.769999,93,12,5.016
2019-12-13 17:00:00+01:00,25.064999,21.959999,22.5,17.6,9.6,34.969997,28.629999,90,12,5.004
2019-12-13 17:15:00+01:00,25.084999,22.004999,22.5,17.639999,8.6,35.169998,28.639999,87,14,5.004
2019-12-13 17:30:00+01:00,24.664999,22.004999,22.5,17.42,8.6,35.5,28.709999,93.5,13,4.944
2019-12-13 17:45:00+01:00,25.004999,21.924999,22.5,17.619999,8.6,35.040001,28.82,100,12,4.992
2019-12-13 18:00:00+01:00,24.824999,21.965,22.5,17.4,8.6,35.290001,28.779999,96.5,12,5.028
2019-12-13 18:15:00+01:00,24.775,21.975,22.5,17.32,8.6,35.380001,28.74,93,13,4.92
2019-12-13 18:30:00+01:00,24.775,22.004999,22.5,17.32,7.6,35.27,28.709999,93,12,4.956
2019-12-13 18:45:00+01:00,24.775,21.924999,22.5,17.32,7.6,35.309998,28.719999,93,13,5.028
2019-12-13 19:00:00+01:00,24.775,21.955,22.5,17.279999,8.6,35.380001,28.709999,93,12,4.968
2019-12-13 19:15:00+01:00,24.775,21.83,22.5,17.279999,8.6,35.540001,28.789999,93,12,5.028
2019-12-13 19:30:00+01:00,24.834999,21.77,22.5,17.34,7.6,35.450001,28.879999,93,13,4.944
2019-12-13 19:45:00+01:00,24.805,21.74,22.5,17.379999,7.6,35.309998,28.92,93,12,5.028
2019-12-13 20:00:00+01:00,24.754999,21.76,22.5,17.32,8.6,35.200001,28.799999,96.5,14,5.028
2019-12-13 20:15:00+01:00,21.494999,20.01,22.5,19.4,7.6,39.919998,31.809999,100,0,0
2019-12-13 20:30:00+01:00,19.459999,18.865,22.5,19.52,7.6,42.68,34.040001,100,0,0
2019-12-13 20:45:00+01:00,18.440001,18.324999,22.5,19.539999,6.6,43.989998,35.149998,100,0,0
2019-12-13 21:00:00+01:00,17.895,17.934999,22.5,19.48,6.6,44.66,35.689999,96.5,0,0
2019-12-13 21:15:00+01:00,17.584999,17.75,22.5,19.219999,6.6,45.119999,35.899998,93,0,0
2019-12-13 21:30:00+01:00,17.385,17.529999,22.5,19.08,6.6,45.459999,36.259998,93,0,0
2019-12-13 21:45:00+01:00,17.24,17.395,22.5,18.92,6.6,45.969997,36.419998,93,0,0
2019-12-13 22:00:00+01:00,17.154999,17.344999,22.5,18.6,6.6,45.82,36.540001,93,0,0
2019-12-13 22:15:00+01:00,17,17.234999,22.5,18.32,5.6,46.059998,36.669998,93,0,0
2019-12-13 22:30:00+01:00,16.889999,17.164999,22.5,18.18,5.6,46.289997,36.869999,90,0,0
2019-12-13 22:45:00+01:00,16.834999,17.105,22.5,18.02,5.6,46.399998,36.939999,87,0,0
2019-12-13 23:00:00+01:00,16.76,17.035,22.5,17.879999,6.6,46.459999,37.040001,84,0,0
2019-12-13 23:15:00+01:00,16.73,16.994999,22.5,17.76,7.6,46.559998,37.209999,81,0,0
2019-12-13 23:30:00+01:00,16.705,16.955,22.5,17.639999,7.6,46.59,37.259998,84,0,0
2019-12-13 23:45:00+01:00,16.699999,16.924999,22.5,17.539999,7.6,46.629997,37.329998,87,0,0
2019-12-14 00:00:00+01:00,16.68,16.895,22.5,17.459999,7.6,46.629997,37.43,90,0,0
2019-12-14 00:15:00+01:00,16.664999,16.859999,22.5,17.359999,7.6,46.639999,37.52,93,0,0
2019-12-14 00:30:00+01:00,16.629999,16.834999,22.5,17.279999,8.6,46.66,37.619999,90,0,0
2019-12-14 00:45:00+01:00,16.59,16.775,22.5,17.18,8.6,46.709999,37.709999,87,0,0
2019-12-14 01:00:00+01:00,16.549999,16.734999,22.5,17.119999,7.6,46.739998,37.77,90,0,0
2019-12-14 01:15:00+01:00,16.52,16.699999,22.5,17.039999,8.6,46.739998,37.799999,93,0,0
2019-12-14 01:30:00+01:00,16.49,16.66,22.5,16.98,8.6,46.739998,37.869999,90,0,0
2019-12-14 01:45:00+01:00,16.475,16.645,22.5,16.92,8.6,46.739998,37.869999,87,0,0
2019-12-14 02:00:00+01:00,16.449999,16.625,22.5,16.879999,8.6,46.719997,37.879997,90,0,0
2019-12-14 02:15:00+01:00,16.440001,16.58,22.5,16.779999,8.6,46.66,37.91,93,0,0
2019-12-14 02:30:00+01:00,16.43,16.57,22.5,16.76,8.6,46.66,37.919998,93,0,0
2019-12-14 02:45:00+01:00,16.440001,16.565001,22.5,16.719999,7.6,46.619999,37.919998,93,0,0
2019-12-14 03:00:00+01:00,16.43,16.545,22.5,16.68,8.6,46.59,37.91,93,0,0
2019-12-14 03:15:00+01:00,16.42,16.529999,22.5,16.619999,8.6,46.52,37.879997,93,0,0
2019-12-14 03:30:00+01:00,16.42,16.5,22.5,16.6,9.6,46.52,37.919998,93,0,0
2019-12-14 03:45:00+01:00,16.4,16.465,22.5,16.58,10.6,46.59,37.939999,93,0,0
2019-12-14 04:00:00+01:00,16.359999,16.459999,22.5,16.52,9.6,46.619999,37.950001,90,0,0
2019-12-14 04:15:00+01:00,16.34,16.459999,22.5,16.48,8.6,46.66,37.91,87,0,0
2019-12-14 04:30:00+01:00,16.33,16.455,22.5,16.440001,8.6,46.649998,37.889999,81,0,0
2019-12-14 04:45:00+01:00,16.324999,16.449999,22.5,16.440001,8.6,46.689999,37.919998,75,0,0
2019-12-14 05:00:00+01:00,16.299999,16.424999,22.5,16.4,8.6,46.68,37.939999,78,0,0
2019-12-14 05:15:00+01:00,16.279999,16.395,22.5,16.4,8.6,46.709999,37.969997,81,0,0
2019-12-14 05:30:00+01:00,16.26,16.365,22.5,16.359999,8.6,46.709999,38,81,0,0
2019-12-14 05:45:00+01:00,16.23,16.315001,22.5,16.34,8.6,46.77,38.07,81,0,0
2019-12-14 06:00:00+01:00,16.190001,16.305,22.5,16.299999,8.6,46.77,38.029999,81,0,0
2019-12-14 06:15:00+01:00,20.48,19.924999,22.5,16.58,8.6,39.02,30.929998,81,9,4.968
2019-12-14 06:30:00+01:00,20.984999,19.885,22.5,17.059999,8.6,38.259998,30.65,78,13,4.956
2019-12-14 06:45:00+01:00,21.639999,19.91,22.5,17.799999,8.6,37.279999,30.369999,75,12,4.932
2019-12-14 07:00:00+01:00,22.959999,20.025,22.5,18.039999,7.5,35.84,30.039999,81,12,4.992
2019-12-14 07:15:00+01:00,23.6,20.174999,22.5,17.74,7.5,35.209999,29.65,87,12,4.98
2019-12-14 07:30:00+01:00,23.449999,20.279999,22.5,17.24,7.5,35.540001,29.389999,87,14,5.016
2019-12-14 07:45:00+01:00,24.215,20.324999,22.5,17.940001,7.5,34.91,29.389999,87,12,5.004
2019-12-14 08:00:00+01:00,23.914999,20.404999,22.5,17.559999,7.5,35.040001,29.26,84,13,4.968
2019-12-14 08:15:00+01:00,25.025,20.645,22.5,17.74,7.5,34.130001,29.059999,81,12,4.968
2019-12-14 08:30:00+01:00,25.064999,20.924999,22.5,17.559999,8.6,34.27,28.599998,84,12,5.028
2019-12-14 08:45:00+01:00,25.205,20.969999,22.5,17.52,7.6,34.360001,28.689999,87,13,4.992
2019-12-14 09:00:00+01:00,25.385,20.924999,22.5,17.699999,7.6,34.309998,28.84,87,12,4.992
2019-12-14 09:15:00+01:00,25.365,20.91,22.5,17.6,6.6,34.369999,29.029999,87,12,4.968
2019-12-14 09:30:00+01:00,25.449999,20.889999,22.5,17.66,8.6,34.559998,29.16,87,13,4.968
2019-12-14 09:45:00+01:00,25.449999,20.904999,22.5,17.559999,7.6,34.599998,29.309999,87,12,4.968
2019-12-14 10:00:00+01:00,25.234999,20.91,22.5,17.359999,6.6,34.68,29.32,78.5,12,4.836
2019-12-14 10:15:00+01:00,25.105,20.875,22.5,17.32,8.6,34.689999,29.32,70,12,4.92
2019-12-14 10:30:00+01:00,25.105,20.889999,22.5,17.359999,7.6,35.149998,29.539999,70,13,5.016
2019-12-14 10:45:00+01:00,24.934999,20.889999,22.5,17.299999,7.6,34.950001,29.48,70,12,4.944
2019-12-14 11:00:00+01:00,24.885,20.889999,22.5,17.440001,9.6,34.82,29.4,70.5,12,4.968
2019-12-14 11:15:00+01:00,25.08,20.91,22.5,17.68,11.6,34.57,29.4,71,14,4.932
2019-12-14 11:30:00+01:00,24.695,20.945,22.5,17.559999,11.6,35.200001,29.389999,68.5,12,4.992
2019-12-14 11:45:00+01:00,25.074999,20.969999,22.5,17.779999,12.6,35.239998,29.609999,66,13,5.004
2019-12-14 12:00:00+01:00,24.764999,20.994999,22.5,17.76,12.6,35.709999,29.719999,61.5,12,4.98
2019-12-14 12:15:00+01:00,25.045,21.039999,22.5,17.82,13.6,35.329998,29.65,57,12,4.944
2019-12-14 12:30:00+01:00,25.225,21.094999,22.5,18.02,13.6,34.649998,29.48,57.5,12,4.992
2019-12-14 12:45:00+01:00,25.254999,21.15,22.5,17.940001,13.6,35.02,29.519999,58,13,5.004
2019-12-14 13:00:00+01:00,25.455,21.174999,22.5,18,13.6,34.869999,29.58,52.5,13,5.016
2019-12-14 13:15:00+01:00,25,21.219999,22.5,17.66,14.6,35.610001,29.699999,47,12,4.992
2019-12-14 13:30:00+01:00,25.119999,21.459999,22.5,17.940001,14.6,35.48,29.57,50.5,12,5.04
2019-12-14 13:45:00+01:00,25.025,21.609999,22.5,18.199999,15.6,35.700001,29.349998,54,12,5.016
2019-12-14 14:00:00+01:00,25.215,21.57,22.5,18.039999,15.6,35.459999,29.539999,56,13,5.076
2019-12-14 14:15:00+01:00,25.254999,21.555,22.5,17.84,15.6,35.459999,29.59,58,12,4.836
2019-12-14 14:30:00+01:00,25.314999,21.559999,22.5,18,15.6,35.639999,29.699999,58,12,4.968
2019-12-14 14:45:00+01:00,25.43,21.609999,22.5,18.24,14.6,35.509998,29.859999,58,14,4.944
2019-12-14 15:00:00+01:00,25.34,21.725,22.5,18.039999,13.6,35.91,29.959999,60,12,4.944
2019-12-14 15:15:00+01:00,22.264999,20.289999,22.5,19.219999,14.6,38.939999,32.27,62,1,0
2019-12-14 15:30:00+01:00,20.254999,19.439999,22.5,19.34,14.6,41.439999,33.610001,60,0,0
2019-12-14 15:45:00+01:00,19.16,18.98,22.5,19.32,14.6,43.139999,34.290001,58,0,0
2019-12-14 16:00:00+01:00,18.539999,18.635,22.5,19.42,14.6,44.219997,34.860001,60,0,0
2019-12-14 16:15:00+01:00,18.26,18.424999,22.5,19.359999,14.6,44.860001,35.27,62,0,0
2019-12-14 16:30:00+01:00,18.094999,18.324999,22.5,19.32,14.6,45.239998,35.52,64,0,0
2019-12-14 16:45:00+01:00,18.02,18.215,22.5,19.24,13.6,45.419998,35.869999,66,0,0
2019-12-14 17:00:00+01:00,17.975,18.129999,22.5,19.119999,13.6,45.52,36.189999,68.5,0,0
2019-12-14 17:15:00+01:00,17.914999,18.074999,22.5,19.039999,11.6,45.709999,36.279999,71,0,0
2019-12-14 17:30:00+01:00,17.865,17.98,22.5,18.959999,11.6,45.799999,36.43,76,0,0
2019-12-14 17:45:00+01:00,17.824999,17.93,22.5,18.82,11.6,45.889999,36.599998,81,0,0
2019-12-14 18:00:00+01:00,17.775,17.85,22.5,18.699999,11.6,46.049999,36.889999,84,0,0
2019-12-14 18:15:00+01:00,17.734999,17.785,22.5,18.6,11.6,46.16,37.139999,87,0,0
2019-12-14 18:30:00+01:00,17.605,17.68,22.5,18.5,10.6,46.489998,37.27,81.5,0,0
2019-12-14 18:45:00+01:00,17.504999,17.609999,22.5,18.4,10.6,46.68,37.489998,76,0,0
2019-12-14 19:00:00+01:00,17.434999,17.529999,22.5,18.299999,10.6,46.84,37.66,76,0,0
2019-12-14 19:15:00+01:00,17.375,17.48,22.5,18.199999,10.6,47,37.869999,76,0,0
2019-12-14 19:30:00+01:00,17.334999,17.43,22.5,18.119999,10.6,47.139999,37.939999,76,0,0
2019-12-14 19:45:00+01:00,17.26,17.375,22.5,18,10.6,47.279999,38.099998,76,0,0
2019-12-14 20:00:00+01:00,17.199999,17.33,22.5,17.92,10.6,47.379997,38.239998,78.5,0,0
2019-12-14 20:15:00+01:00,17.190001,17.25,22.5,17.84,10.6,47.469997,38.41,81,0,0
2019-12-14 20:30:00+01:00,17.18,17.209999,22.5,17.76,9.6,47.579998,38.540001,84,0,0
2019-12-14 20:45:00+01:00,17.129999,17.174999,22.5,17.699999,9.6,47.739998,38.639999,87,0,0
2019-12-14 21:00:00+01:00,17.059999,17.145,22.5,17.6,9.6,47.869999,38.68,84,0,0
2019-12-14 21:15:00+01:00,17.02,17.094999,22.5,17.539999,9.6,47.919998,38.759998,81,0,0
2019-12-14 21:30:00+01:00,16.969999,17.09,22.5,17.459999,9.6,48.099998,38.759998,81,0,0
2019-12-14 21:45:00+01:00,16.91,17.045,22.5,17.4,9.6,48.189999,38.919998,81,0,0
2019-12-14 22:00:00+01:00,16.844999,17.004999,22.5,17.359999,9.6,48.379997,39.079998,78,0,0
2019-12-14 22:15:00+01:00,16.779999,16.955,22.5,17.299999,8.6,48.450001,39.16,75,0,0
2019-12-14 22:30:00+01:00,16.74,16.934999,22.5,17.26,8.6,48.59,39.200001,75.5,0,0
2019-12-14 22:45:00+01:00,16.699999,16.904999,22.5,17.219999,8.6,48.66,39.349998,76,0,0
2019-12-14 23:00:00+01:00,16.67,16.885,22.5,17.16,8.6,48.739998,39.419998,78.5,0,0
2019-12-14 23:15:00+01:00,16.629999,16.855,22.5,17.119999,8.6,48.809998,39.5,81,0,0
2019-12-14 23:30:00+01:00,16.619999,16.844999,22.5,17.059999,8.6,48.84,39.559998,81,0,0
2019-12-14 23:45:00+01:00,16.59,16.815001,22.5,17.039999,8.6,48.869999,39.619999,81,0,0
2019-12-15 00:00:00+01:00,16.549999,16.775,22.5,17,8.6,48.91,39.73,81,0,0
2019-12-15 00:15:00+01:00,16.529999,16.74,22.5,16.959999,8.6,48.939999,39.829998,81,0,0
2019-12-15 00:30:00+01:00,16.49,16.709999,22.5,16.9,8.6,48.939999,39.860001,78,0,0
2019-12-15 00:45:00+01:00,16.469999,16.705,22.5,16.879999,7.6,48.91,39.860001,75,0,0
2019-12-15 01:00:00+01:00,16.449999,16.66,22.5,16.84,7.6,48.91,39.919998,70,0,0
2019-12-15 01:15:00+01:00,16.440001,16.654999,22.5,16.799999,7.6,48.91,39.919998,65,0,0
2019-12-15 01:30:00+01:00,16.41,16.619999,22.5,16.779999,7.6,48.950001,39.950001,65,0,0
2019-12-15 01:45:00+01:00,16.379999,16.584999,22.5,16.719999,7.6,48.950001,39.98,65,0,0
2019-12-15 02:00:00+01:00,16.359999,16.57,22.5,16.699999,8.6,48.91,39.98,65,0,0
2019-12-15 02:15:00+01:00,16.34,16.555,22.5,16.68,7.6,48.849998,39.989998,65,0,0
2019-12-15 02:30:00+01:00,16.305,16.51,22.5,16.66,7.6,48.829998,39.98,70,0,0
2019-12-15 02:45:00+01:00,16.279999,16.5,22.5,16.619999,7.6,48.799999,39.950001,75,0,0
2019-12-15 03:00:00+01:00,16.26,16.459999,22.5,16.6,7.6,48.759998,39.950001,78,0,0
2019-12-15 03:15:00+01:00,16.25,16.459999,22.5,16.58,6.6,48.700001,39.950001,81,0,0
2019-12-15 03:30:00+01:00,16.219999,16.459999,22.5,16.58,6.6,48.639999,39.91,78,0,0
2019-12-15 03:45:00+01:00,16.18,16.455,22.5,16.52,7.6,48.57,39.860001,75,0,0
2019-12-15 04:00:00+01:00,16.16,16.404999,22.5,16.48,6.6,48.509998,39.82,72.5,0,0
2019-12-15 04:15:00+01:00,16.16,16.379999,22.5,16.440001,6.6,48.41,39.77,70,0,0
2019-12-15 04:30:00+01:00,16.139999,16.365,22.5,16.42,6.6,48.360001,39.66,78.5,0,0
2019-12-15 04:45:00+01:00,16.129999,16.324999,22.5,16.4,7.6,48.32,39.66,87,0,0
2019-12-15 05:00:00+01:00,16.105,16.305,22.5,16.379999,6.6,48.259998,39.629997,84,0,0
2019-12-15 05:15:00+01:00,16.094999,16.275,22.5,16.34,7.6,48.23,39.559998,81,0,0
2019-12-15 05:30:00+01:00,16.08,16.25,22.5,16.34,7.6,48.23,39.549999,84,0,0
2019-12-15 05:45:00+01:00,16.07,16.24,22.5,16.299999,6.6,48.149998,39.52,87,0,0
2019-12-15 06:00:00+01:00,16.035,16.225,22.5,16.299999,6.6,48.149998,39.489998,87,0,0
2019-12-15 06:15:00+01:00,16.02,16.199999,22.5,16.26,6.6,48.149998,39.419998,87,0,0
2019-12-15 06:30:00+01:00,16,16.174999,22.5,16.24,5.6,48.16,39.5,84,0,0
2019-12-15 06:45:00+01:00,15.98,16.15,22.5,16.24,5.6,48.119999,39.459999,81,0,0
2019-12-15 07:00:00+01:00,15.955,16.139999,22.5,16.219999,5.6,48.169998,39.459999,87,0,0
2019-12-15 07:15:00+01:00,15.924999,16.119999,22.5,16.18,5.6,48.189999,39.459999,93,0,0
2019-12-15 07:30:00+01:00,15.9,16.109999,22.5,16.16,5.6,48.209999,39.419998,90,0,0
2019-12-15 07:45:00+01:00,15.889999,16.07,22.5,16.139999,4.6,48.189999,39.399998,87,0,0
2019-12-15 08:00:00+01:00,15.929999,16.059999,22.5,16.119999,4.6,48.119999,39.41,87,0,0
2019-12-15 08:15:00+01:00,15.95,16.049999,22.5,16.119999,5.6,48.099998,39.399998,87,0,0
2019-12-15 08:30:00+01:00,15.95,16.029999,22.5,16.1,5.6,48.07,39.41,87,0,0
2019-12-15 08:45:00+01:00,15.94,16.02,22.5,16.08,5.6,48.07,39.41,87,0,0
2019-12-15 09:00:00+01:00,15.924999,16.02,22.5,16.059999,6.6,48.07,39.41,87,0,0
2019-12-15 09:15:00+01:00,15.924999,16.01,22.5,16.059999,6.6,48.07,39.41,87,0,0
2019-12-15 09:30:00+01:00,15.915,16,22.5,16.039999,6.6,48.07,39.369999,87,0,0
2019-12-15 09:45:00+01:00,15.889999,16.004999,22.5,16.02,6.6,48.07,39.34,87,0,0
2019-12-15 10:00:00+01:00,15.87,15.99,22.5,16,6.6,48.099998,39.369999,87,0,0
2019-12-15 10:15:00+01:00,15.86,15.98,22.5,16,7.6,48.099998,39.379997,87,0,0
2019-12-15 10:30:00+01:00,15.83,15.95,22.5,15.98,7.6,48.129997,39.41,84,0,0
2019-12-15 10:45:00+01:00,15.82,15.945,22.5,15.96,8.6,48.169998,39.389999,81,0,0
2019-12-15 11:00:00+01:00,15.82,15.94,22.5,15.94,9.6,48.169998,39.389999,81,0,0
2019-12-15 11:15:00+01:00,15.82,15.92,22.5,15.94,9.6,48.189999,39.419998,81,0,0
2019-12-15 11:30:00+01:00,15.825,15.945,22.5,15.92,9.6,48.119999,39.43,84,0,0
2019-12-15 11:45:00+01:00,15.835,15.92,22.5,15.92,9.6,48.169998,39.419998,87,0,0
2019-12-15 12:00:00+01:00,15.86,15.945,22.5,15.9,9.6,48.189999,39.389999,84,0,0
2019-12-15 12:15:00+01:00,15.86,15.92,22.5,15.9,10.6,48.189999,39.389999,81,0,0
2019-12-15 12:30:00+01:00,15.87,15.945,22.5,15.9,11.6,48.189999,39.419998,78.5,0,0
2019-12-15 12:45:00+01:00,15.87,15.945,22.5,15.9,11.6,48.259998,39.419998,76,0,0
2019-12-15 13:00:00+01:00,15.87,15.95,22.5,15.88,12.6,48.299999,39.43,73.5,0,0
2019-12-15 13:15:00+01:00,15.86,15.96,22.5,15.92,11.6,48.329998,39.43,71,0,0
2019-12-15 13:30:00+01:00,15.86,15.969999,22.5,15.92,11.6,48.459999,39.43,71,0,0
2019-12-15 13:45:00+01:00,15.849999,15.96,22.5,15.92,12.6,48.52,39.469997,71,0,0
2019-12-15 14:00:00+01:00,15.86,15.969999,22.5,15.9,12.6,48.59,39.529999,71,0,0
2019-12-15 14:15:00+01:00,15.86,15.969999,22.5,15.92,12.6,48.66,39.559998,71,0,0
2019-12-15 14:30:00+01:00,15.86,15.98,22.5,15.92,12.6,48.759998,39.599998,71,0,0
2019-12-15 14:45:00+01:00,15.86,15.98,22.5,15.92,13.6,48.82,39.66,71,0,0
2019-12-15 15:00:00+01:00,15.87,15.99,22.5,15.92,13.6,48.889999,39.73,71,0,0
2019-12-15 15:15:00+01:00,15.88,16,22.5,15.94,12.6,48.919998,39.790001,71,0,0
2019-12-15 15:30:00+01:00,15.889999,15.995,22.5,15.94,12.6,48.989998,39.860001,73.5,0,0
2019-12-15 15:45:00+01:00,15.889999,16,22.5,15.94,12.6,49.059998,39.860001,76,0,0
2019-12-15 16:00:00+01:00,15.889999,16,22.5,15.96,11.6,49.059998,39.919998,78.5,0,0
2019-12-15 16:15:00+01:00,15.88,16,22.5,15.94,12.6,49.110001,39.989998,81,0,0
2019-12-15 16:30:00+01:00,15.86,15.99,22.5,15.98,12.6,49.209999,40.049999,78.5,0,0
2019-12-15 16:45:00+01:00,15.835,15.99,22.5,15.96,12.6,49.309998,40.119999,76,0,0
2019-12-15 17:00:00+01:00,15.82,15.98,22.5,15.94,12.6,49.399998,40.149998,78.5,0,0
2019-12-15 17:15:00+01:00,15.809999,15.969999,22.5,15.94,12.6,49.489998,40.25,81,0,0
2019-12-15 17:30:00+01:00,15.809999,15.96,22.5,15.94,11.6,49.610001,40.349998,81,0,0
2019-12-15 17:45:00+01:00,15.785,15.95,22.5,15.94,11.6,49.68,40.399998,81,0,0
2019-12-15 18:00:00+01:00,15.78,15.95,22.5,15.94,11.6,49.809998,40.459999,78.5,0,0
2019-12-15 18:15:00+01:00,15.77,15.94,22.5,15.94,11.6,49.889999,40.57,76,0,0
2019-12-15 18:30:00+01:00,15.75,15.92,22.5,15.94,11.6,49.959999,40.629997,78.5,0,0
2019-12-15 18:45:00+01:00,15.75,15.924999,22.5,15.92,11.6,50.029999,40.73,81,0,0
2019-12-15 19:00:00+01:00,15.74,15.91,22.5,15.92,11.6,50.119999,40.790001,81,0,0
2019-12-15 19:15:00+01:00,15.724999,15.905,22.5,15.92,11.6,50.209999,40.919998,81,0,0
2019-12-15 19:30:00+01:00,15.69,15.88,22.5,15.9,11.6,50.32,41.009998,84,0,0
2019-12-15 19:45:00+01:00,15.679999,15.87,22.5,15.88,11.6,50.379997,41.110001,87,0,0
2019-12-15 20:00:00+01:00,15.655,15.87,22.5,15.88,11.6,50.469997,41.189999,87,0,0
2019-12-15 20:15:00+01:00,15.66,15.849999,22.5,15.86,11.6,50.52,41.25,87,0,0
2019-12-15 20:30:00+01:00,15.65,15.839999,22.5,15.88,11.6,50.579998,41.32,87,0,0
2019-12-15 20:45:00+01:00,15.634999,15.83,22.5,15.88,11.6,50.639999,41.379997,87,0,0
2019-12-15 21:00:00+01:00,15.625,15.82,22.5,15.86,11.6,50.700001,41.48,87,0,0
2019-12-15 21:15:00+01:00,15.589999,15.799999,22.5,15.839999,11.6,50.789997,41.57,87,0,0
2019-12-15 21:30:00+01:00,15.585,15.77,22.5,15.82,11.6,50.869999,41.709999,87,0,0
2019-12-15 21:45:00+01:00,15.575,15.775,22.5,15.82,11.6,50.899998,41.779999,87,0,0
2019-12-15 22:00:00+01:00,15.575,15.77,22.5,15.82,11.6,50.93,41.809998,87,0,0
2019-12-15 22:15:00+01:00,15.57,15.764999,22.5,15.82,11.6,50.989998,41.91,87,0,0
2019-12-15 22:30:00+01:00,15.57,15.759999,22.5,15.799999,11.6,50.989998,41.939999,87,0,0
2019-12-15 22:45:00+01:00,15.57,15.759999,22.5,15.799999,11.6,50.989998,41.950001,87,0,0
2019-12-15 23:00:00+01:00,15.559999,15.74,22.5,15.78,11.6,50.989998,42.02,87,0,0
2019-12-15 23:15:00+01:00,15.545,15.74,22.5,15.78,11.6,50.989998,42.049999,87,0,0
2019-12-15 23:30:00+01:00,15.545,15.719999,22.5,15.759999,11.6,50.989998,42.059998,90,0,0
2019-12-15 23:45:00+01:00,15.525,15.719999,22.5,15.759999,11.6,50.989998,42.079998,93,0,0
2019-12-16 00:00:00+01:00,15.54,15.714999,22.5,15.759999,11.6,50.989998,42.049999,90,0,0
2019-12-16 00:15:00+01:00,15.525,15.71,22.5,15.759999,11.6,50.969997,42.110001,87,0,0
2019-12-16 00:30:00+01:00,15.525,15.7,22.5,15.74,11.6,50.950001,42.110001,87,0,0
2019-12-16 00:45:00+01:00,15.525,15.7,22.5,15.74,11.6,50.950001,42.110001,87,0,0
2019-12-16 01:00:00+01:00,15.514999,15.69,22.5,15.719999,11.6,50.950001,42.110001,90,0,0
2019-12-16 01:15:00+01:00,15.505,15.679999,22.5,15.719999,11.6,50.959999,42.149998,93,0,0
2019-12-16 01:30:00+01:00,15.495,15.67,22.5,15.719999,11.6,50.989998,42.149998,96.5,0,0
2019-12-16 01:45:00+01:00,15.495,15.67,22.5,15.7,11.6,50.989998,42.149998,100,0,0
2019-12-16 02:00:00+01:00,15.49,15.66,22.5,15.7,11.6,50.989998,42.149998,96.5,0,0
2019-12-16 02:15:00+01:00,15.49,15.66,22.5,15.679999,11.6,50.989998,42.149998,93,0,0
2019-12-16 02:30:00+01:00,15.49,15.66,22.5,15.679999,11.6,50.989998,42.110001,93,0,0
2019-12-16 02:45:00+01:00,15.474999,15.66,22.5,15.679999,10.6,50.989998,42.149998,93,0,0
2019-12-16 03:00:00+01:00,15.474999,15.65,22.5,15.679999,10.6,51.02,42.149998,93,0,0
2019-12-16 03:15:00+01:00,15.474999,15.639999,22.5,15.679999,10.6,51.039997,42.18,93,0,0
2019-12-16 03:30:00+01:00,15.474999,15.639999,22.5,15.679999,10.6,51.049999,42.209999,93,0,0
2019-12-16 03:45:00+01:00,15.46,15.639999,22.5,15.66,10.6,51.059998,42.239998,93,0,0
2019-12-16 04:00:00+01:00,15.455,15.605,22.5,15.66,10.6,51.099998,42.279999,93,0,0
2019-12-16 04:15:00+01:00,17.584999,18.84,22.5,15.96,10.6,49.899998,36.189999,93,8,4.968
2019-12-16 04:30:00+01:00,17.744999,18.654999,22.5,15.96,10.6,50.029999,37.16,93,13,4.92
2019-12-16 04:45:00+01:00,17.775,18.625,22.5,15.96,10.6,49.969997,37.559998,93,12,4.752
2019-12-16 05:00:00+01:00,17.785,18.594999,22.5,16,10.6,50.049999,37.919998,96.5,12,5.028
2019-12-16 05:15:00+01:00,17.82,18.584999,22.5,15.98,10.6,49.959999,38.149998,100,14,4.98
2019-12-16 05:30:00+01:00,17.744999,18.574999,22.5,15.9,9.6,50.34,38.309998,96.5,12,4.992
2019-12-16 05:45:00+01:00,17.764999,18.565001,22.5,15.94,9.6,50.259998,38.369999,93,13,4.944
2019-12-16 06:00:00+01:00,17.795,18.545,22.5,15.96,9.6,50.23,38.57,93,12,4.98
2019-12-16 06:15:00+01:00,18.699999,18.565001,22.5,16.66,9.6,48.52,38.669998,93,12,5.028
2019-12-16 06:30:00+01:00,19.465,18.635,22.5,17.16,9.6,47.5,38.700001,96.5,13,5.004
2019-12-16 06:45:00+01:00,22.24,18.805,22.5,18.92,10.6,43,38.559998,100,12,4.992
2019-12-16 07:00:00+01:00,23.019999,19.145,22.5,18.76,9.6,42.059998,38.23,100,13,4.98
2019-12-16 07:15:00+01:00,22.504999,19.57,22.5,17.940001,9.6,42.719997,37.73,100,12,5.076
2019-12-16 07:30:00+01:00,22.705,20.174999,22.5,17.6,9.6,42.619999,36.709999,100,12,4.752
2019-12-16 07:45:00+01:00,23.16,20.424999,22.5,17.76,9.6,41.91,36.32,100,13,4.992
2019-12-16 08:00:00+01:00,23.529999,20.555,22.5,17.58,9.6,41.419998,36.169998,100,12,4.944
2019-12-16 08:15:00+01:00,24,20.625,22.5,17.719999,10.6,41.029999,36.130001,100,12,4.956
2019-12-16 08:30:00+01:00,24.07,20.594999,22.5,17.359999,9.6,40.919998,36.200001,96.5,12,4.896
2019-12-16 08:45:00+01:00,24.299999,20.504999,22.5,17.48,10.6,40.639999,36.399998,93,14,4.872
2019-12-16 09:00:00+01:00,24.525,20.414999,22.5,17.26,10.6,40.119999,36.52,90,12,4.944
2019-12-16 09:15:00+01:00,24.695,20.33,22.5,17.219999,10.6,40.09,36.779999,87,12,4.944
2019-12-16 09:30:00+01:00,24.775,20.635,22.5,17.279999,11.6,39.84,36.529999,90,12,4.824
2019-12-16 09:45:00+01:00,24.894999,20.9,22.5,17.42,11.6,39.790001,36.380001,93,12,4.92
2019-12-16 10:00:00+01:00,25.01,21.105,22.5,17.48,11.6,39.540001,36.079998,87,13,4.86
2019-12-16 10:15:00+01:00,25.064999,21.15,22.5,17.559999,11.6,39.669998,36.07,81,12,4.944
2019-12-16 10:30:00+01:00,25.025,21.189999,22.5,17.6,12.6,39.649998,36.09,81,12,4.908
2019-12-16 10:45:00+01:00,25.004999,21.25,22.5,17.6,12.6,39.349998,35.849998,81,12,4.92
2019-12-16 11:00:00+01:00,24.775,21.359999,22.5,17.66,12.6,39.489998,35.610001,81,13,4.836
2019-12-16 11:15:00+01:00,24.754999,21.369999,22.5,17.66,12.6,39.439999,35.549999,81,12,5.04
2019-12-16 11:30:00+01:00,24.555,21.619999,22.5,17.66,12.6,39.579998,35.110001,78.5,12,4.944
2019-12-16 11:45:00+01:00,24.379999,21.82,22.5,17.199999,12.6,39.529999,34.759998,76,13,4.968
2019-12-16 12:00:00+01:00,24.65,21.82,22.5,17.08,12.6,39.709999,34.689999,76,12,5.04
