Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-12-16 12:15:00+01:00,24.834999,21.949999,22.5,18,13.6,39.389999,34.579998,76,12,4.92
2019-12-16 12:30:00+01:00,24.529999,22.004999,22.5,17.940001,13.6,39.68,34.649998,78.5,13,5.004
2019-12-16 12:45:00+01:00,24.695,22.055,22.5,17.559999,14.6,39.639999,34.599998,81,12,4.956
2019-12-16 13:00:00+01:00,24.67,22.125,22.5,17.539999,14.6,39.700001,34.529999,78.5,12,4.944
2019-12-16 13:15:00+01:00,24.994999,22.215,22.5,18.16,14.6,39.669998,34.549999,76,14,5.004
2019-12-16 13:30:00+01:00,24.555,22.279999,22.5,17.92,13.6,40.48,34.619999,76,12,5.016
2019-12-16 13:45:00+01:00,24.514999,22.254999,22.5,17.42,13.6,40.75,34.82,76,12,5.028
2019-12-16 14:00:00+01:00,24.26,22.355,22.5,17.92,13.6,41.25,34.93,81.5,13,5.004
2019-12-16 14:15:00+01:00,24.125,22.334999,22.5,17.039999,13.6,41.829998,35,87,12,4.956
2019-12-16 14:30:00+01:00,24.225,22.305,22.5,17.9,13.6,41.84,35.34,87,13,4.848
2019-12-16 14:45:00+01:00,24.01,22.199999,22.5,17.26,12.6,42.68,35.799999,87,12,4.932
2019-12-16 15:00:00+01:00,24.139999,22.154999,22.5,17.059999,12.6,43.079998,36.079998,87,12,4.932
2019-12-16 15:15:00+01:00,24.244999,22.08,22.5,17.26,12.6,43,36.52,87,13,4.956
2019-12-16 15:30:00+01:00,24.289999,22.125,22.5,17.359999,12.6,42.799999,36.719997,87,12,4.98
2019-12-16 15:45:00+01:00,24.389999,22.23,22.5,17.779999,11.6,42.649998,36.899998,87,12,4.956
2019-12-16 16:00:00+01:00,24.279999,22.375,22.5,17.879999,12.6,43.09,36.889999,93.5,12,4.98
2019-12-16 16:15:00+01:00,24.305,22.465,22.5,17.84,12.6,43.23,37.079998,100,13,4.98
2019-12-16 16:30:00+01:00,24.09,22.465,22.5,17.76,11.6,43.799999,37.16,100,12,4.968
2019-12-16 16:45:00+01:00,23.965,22.404999,22.5,17.440001,11.6,44.25,37.549999,100,12,4.932
2019-12-16 17:00:00+01:00,23.969999,22.43,22.5,17.18,11.6,44.649998,37.790001,100,14,4.932
2019-12-16 17:15:00+01:00,24.189999,22.49,22.5,17.059999,10.6,45.329998,38.119999,100,12,4.932
2019-12-16 17:30:00+01:00,24.264999,22.525,22.5,17.16,11.6,44.829998,38.239998,100,13,4.98
2019-12-16 17:45:00+01:00,24.254999,22.605,22.5,17.859999,11.6,44.939999,38.360001,100,12,4.944
2019-12-16 18:00:00+01:00,24.24,22.594999,22.5,17.74,10.6,45.219997,38.459999,100,12,4.908
2019-12-16 18:15:00+01:00,24.445,22.525,22.5,18.02,10.6,44.719997,38.68,100,13,4.92
2019-12-16 18:30:00+01:00,24.48,22.48,22.5,18,10.6,44.579998,38.82,100,12,4.968
2019-12-16 18:45:00+01:00,24.195,22.424999,22.5,17.539999,10.6,44.939999,38.919998,100,12,4.776
2019-12-16 19:00:00+01:00,24.484999,22.424999,22.5,17.52,9.6,44.959999,39.149998,100,12,4.92
2019-12-16 19:15:00+01:00,24.34,22.404999,22.5,17.859999,9.6,44.84,39.34,100,13,4.872
2019-12-16 19:30:00+01:00,24.4,22.385,22.5,16.98,9.6,45.93,39.540001,100,12,4.98
2019-12-16 19:45:00+01:00,24.174999,22.404999,22.5,17.74,9.6,45.399998,39.610001,100,12,4.956
2019-12-16 20:00:00+01:00,24.269999,22.385,22.5,16.940001,9.6,45.079998,39.82,100,13,4.944
2019-12-16 20:15:00+01:00,21.34,20.359999,22.5,19.82,9.6,51.379997,44.459999,100,0,0
2019-12-16 20:30:00+01:00,19.58,19.119999,22.5,20,10.6,54.989998,48.18,100,0,0
2019-12-16 20:45:00+01:00,18.684999,18.51,22.5,19.74,10.6,56.469997,49.539997,100,0,0
2019-12-16 21:00:00+01:00,18.244999,18.029999,22.5,19.84,10.6,57.34,50.57,100,0,0
2019-12-16 21:15:00+01:00,17.940001,17.85,22.5,19.559999,9.6,57.809998,50.789997,100,0,0
2019-12-16 21:30:00+01:00,17.775,17.66,22.5,19.359999,9.6,57.984999,51.09,100,0,0
2019-12-16 21:45:00+01:00,17.715,17.545,22.5,19.199999,9.6,58.16,51.32,100,0,0
2019-12-16 22:00:00+01:00,17.734999,17.449999,22.5,18.939999,10.6,58.25,51.469997,100,0,0
2019-12-16 22:15:00+01:00,17.475,17.385,22.5,18.639999,10.6,58.369999,51.5,100,0,0
2019-12-16 22:30:00+01:00,17.32,17.385,22.5,18.42,9.6,58.349998,51.059998,100,0,0
2019-12-16 22:45:00+01:00,17.190001,17.369999,22.5,18.279999,9.6,58.599998,50.779999,100,0,0
2019-12-16 23:00:00+01:00,17.1,17.295,22.5,18.16,9.6,58.439999,50.610001,100,0,0
2019-12-16 23:15:00+01:00,17.045,17.234999,22.5,18.039999,9.6,58.209999,50.5,100,0,0
2019-12-16 23:30:00+01:00,17,17.209999,22.5,17.940001,9.6,58.239998,50.289997,100,0,0
2019-12-16 23:45:00+01:00,16.969999,17.174999,22.5,17.84,9.6,58.129997,50.09,100,0,0
2019-12-17 00:00:00+01:00,16.940001,17.154999,22.5,17.76,9.6,58.039997,49.919998,100,0,0
2019-12-17 00:15:00+01:00,16.924999,17.135,22.5,17.66,9.6,57.949997,49.789997,100,0,0
2019-12-17 00:30:00+01:00,16.91,17.084999,22.5,17.58,9.6,57.869999,49.709999,100,0,0
2019-12-17 00:45:00+01:00,16.889999,17.055,22.5,17.52,9.6,57.779999,49.669998,100,0,0
2019-12-17 01:00:00+01:00,16.879999,17.035,22.5,17.440001,9.6,57.719997,49.77,100,0,0
2019-12-17 01:15:00+01:00,16.869999,17.014999,22.5,17.4,9.6,57.639999,49.629997,100,0,0
2019-12-17 01:30:00+01:00,16.859999,16.984999,22.5,17.32,9.6,57.579998,49.669998,100,0,0
2019-12-17 01:45:00+01:00,16.85,16.949999,22.5,17.279999,9.6,57.52,49.549999,100,0,0
2019-12-17 02:00:00+01:00,16.834999,16.934999,22.5,17.219999,9.6,57.469997,49.579998,100,0,0
2019-12-17 02:15:00+01:00,16.809999,16.93,22.5,17.18,9.6,57.419998,49.450001,100,0,0
2019-12-17 02:30:00+01:00,16.789999,16.91,22.5,17.139999,9.6,57.389999,49.41,100,0,0
2019-12-17 02:45:00+01:00,16.775,16.914999,22.5,17.1,9.6,57.360001,49.34,100,0,0
2019-12-17 03:00:00+01:00,16.76,16.885,22.5,17.08,9.6,57.360001,49.48,100,0,0
2019-12-17 03:15:00+01:00,16.76,16.875,22.5,17.039999,8.6,57.329998,49.419998,100,0,0
2019-12-17 03:30:00+01:00,16.76,16.859999,22.5,17.02,8.6,57.299999,49.41,100,0,0
2019-12-17 03:45:00+01:00,16.75,16.855,22.5,16.98,9.6,57.27,49.34,100,0,0
2019-12-17 04:00:00+01:00,16.73,16.84,22.5,16.959999,9.6,57.27,49.34,100,0,0
2019-12-17 04:15:00+01:00,16.73,16.834999,22.5,16.9,9.6,57.239998,49.34,100,0,0
2019-12-17 04:30:00+01:00,16.719999,16.815001,22.5,16.879999,8.6,57.189999,49.289997,100,0,0
2019-12-17 04:45:00+01:00,16.705,16.815001,22.5,16.859999,8.6,57.16,49.34,100,0,0
2019-12-17 05:00:00+01:00,16.699999,16.805,22.5,16.84,8.6,57.129997,49.289997,100,0,0
2019-12-17 05:15:00+01:00,16.690001,16.799999,22.5,16.799999,8.6,57.099998,49.289997,100,0,0
2019-12-17 05:30:00+01:00,16.66,16.795,22.5,16.779999,9.6,57.099998,49.239998,100,0,0
2019-12-17 05:45:00+01:00,16.625,16.754999,22.5,16.76,9.6,57.099998,49.23,100,0,0
2019-12-17 06:00:00+01:00,16.609999,16.73,22.5,16.76,9.6,57.099998,49.289997,100,0,0
2019-12-17 06:15:00+01:00,20.49,20.174999,22.5,16.92,9.6,50.469997,40.829998,100,10,4.872
2019-12-17 06:30:00+01:00,20.574999,20.154999,22.5,17.139999,8.6,50.789997,41.259998,100,12,4.92
2019-12-17 06:45:00+01:00,19.965,20.129999,22.5,17.059999,8.6,51.949997,41.489998,100,13,4.992
2019-12-17 07:00:00+01:00,19.055,20.039999,22.5,17.059999,8.6,53.509998,41.77,100,12,4.968
2019-12-17 07:15:00+01:00,18.93,19.949999,22.5,17.1,8.6,53.709999,42.09,100,12,4.98
2019-12-17 07:30:00+01:00,18.83,19.889999,22.5,16.98,8.6,54.119999,42.239998,100,13,4.92
2019-12-17 07:45:00+01:00,18.779999,19.84,22.5,16.959999,8.6,53.879997,42.34,100,12,4.992
2019-12-17 08:00:00+01:00,18.74,19.82,22.5,16.940001,8.6,53.759998,42.399998,100,12,5.004
2019-12-17 08:15:00+01:00,25.074999,20.209999,22.5,19.199999,8.6,42.879997,41.759998,100,14,4.86
2019-12-17 08:30:00+01:00,23.809999,20.605,22.5,17.559999,8.6,45.219997,41,100,12,4.884
2019-12-17 08:45:00+01:00,24.09,20.645,22.5,17.52,8.6,44.469997,40.959999,100,12,4.86
2019-12-17 09:00:00+01:00,24.455,20.695,22.5,17.58,9.6,43.860001,40.860001,100,12,4.788
2019-12-17 09:15:00+01:00,24.775,20.764999,22.5,17.639999,9.6,43.5,40.790001,100,12,4.728
2019-12-17 09:30:00+01:00,25.064999,20.844999,22.5,17.68,9.6,43.450001,40.809998,100,12,5.064
2019-12-17 09:45:00+01:00,24.76,20.895,22.5,17.66,9.6,44.16,40.98,100,13,4.92
2019-12-17 10:00:00+01:00,25.195,20.914999,22.5,17.959999,9.6,43.07,40.91,100,12,4.884
2019-12-17 10:15:00+01:00,24.904999,20.945,22.5,17.92,9.6,43.759998,40.899998,100,12,4.92
2019-12-17 10:30:00+01:00,25.25,20.969999,22.5,17.559999,10.6,43.75,41.099998,100,13,4.932
2019-12-17 10:45:00+01:00,25.154999,20.994999,22.5,17.959999,10.6,44.099998,41.129997,100,12,4.92
2019-12-17 11:00:00+01:00,25.035,21.039999,22.5,17.9,10.6,44.279999,41.329998,100,12,4.944
2019-12-17 11:15:00+01:00,24.924999,21.064999,22.5,17.799999,10.6,44.43,41.389999,100,12,4.944
2019-12-17 11:30:00+01:00,24.639999,21.039999,22.5,17.959999,9.6,44.950001,41.639999,100,13,4.836
2019-12-17 11:45:00+01:00,24.414999,20.994999,22.5,17.68,9.6,45.789997,42.129997,100,12,4.932
2019-12-17 12:00:00+01:00,24.625,20.994999,22.5,17.92,9.6,45.200001,42.279999,100,12,4.932
2019-12-17 12:15:00+01:00,24.484999,21.094999,22.5,18.02,9.6,45.289997,42.349998,100,12,4.932
2019-12-17 12:30:00+01:00,24.6,21.299999,22.5,18.039999,9.6,45.049999,42.110001,100,13,4.896
2019-12-17 12:45:00+01:00,24.695,21.539999,22.5,17.42,9.6,46.049999,41.66,100,12,4.932
2019-12-17 13:00:00+01:00,24.914999,21.629999,22.5,17.9,10.6,45.189999,41.869999,100,12,4.944
2019-12-17 13:15:00+01:00,24.529999,21.74,22.5,17.559999,9.6,45.789997,41.779999,100,14,4.884
2019-12-17 13:30:00+01:00,24.99,21.699999,22.5,18.139999,9.6,45.049999,41.82,100,12,4.896
2019-12-17 13:45:00+01:00,24.865,21.719999,22.5,17.48,9.6,45.59,41.75,100,12,4.86
2019-12-17 14:00:00+01:00,24.789999,21.619999,22.5,17.719999,9.6,45.639999,42.029999,100,12,4.86
2019-12-17 14:15:00+01:00,24.83,21.539999,22.5,18.02,10.6,45.41,42.32,100,13,4.932
2019-12-17 14:30:00+01:00,24.93,21.525,22.5,18.299999,10.6,45.379997,43.279999,100,12,4.932
2019-12-17 14:45:00+01:00,24.994999,21.719999,22.5,18.199999,10.6,45.919998,43.18,100,12,4.932
2019-12-17 15:00:00+01:00,24.934999,21.82,22.5,18.24,10.6,45.669998,43.099998,100,13,4.932
2019-12-17 15:15:00+01:00,24.484999,21.82,22.5,18.059999,10.6,46.899998,43.169998,100,12,4.956
2019-12-17 15:30:00+01:00,24.355,21.959999,22.5,17.859999,10.6,47.369999,43.169998,100,12,4.956
2019-12-17 15:45:00+01:00,24.355,22.055,22.5,17.74,10.6,46.91,42.779999,100,12,4.944
2019-12-17 16:00:00+01:00,24.365,22.15,22.5,17.699999,10.6,47.459999,42.579998,100,13,4.956
2019-12-17 16:15:00+01:00,24.514999,22.23,22.5,17.619999,10.6,47.02,42.5,100,12,4.956
2019-12-17 16:30:00+01:00,24.555,22.264999,22.5,18,10.6,46.48,42.469997,100,12,4.944
2019-12-17 16:45:00+01:00,24.469999,22.275,22.5,18.119999,10.6,47.049999,42.439999,100,13,4.968
2019-12-17 17:00:00+01:00,23.959999,22.314999,22.5,17.059999,10.6,48.119999,42.369999,100,12,4.92
2019-12-17 17:15:00+01:00,24.199999,22.305,22.5,17.92,10.6,47.259998,42.439999,100,14,4.968
2019-12-17 17:30:00+01:00,23.875,22.344999,22.5,17.219999,10.6,48.25,42.509998,100,12,4.86
2019-12-17 17:45:00+01:00,24.24,22.375,22.5,17.74,10.6,47.68,42.559998,100,12,4.932
2019-12-17 18:00:00+01:00,23.869999,22.414999,22.5,17.18,10.6,47.98,42.399998,100,12,4.944
2019-12-17 18:15:00+01:00,24.23,22.465,22.5,17.940001,10.6,47.299999,42.48,100,13,4.944
2019-12-17 18:30:00+01:00,23.885,22.465,22.5,17.34,10.6,48.149998,42.23,100,12,5.004
2019-12-17 18:45:00+01:00,24.234999,22.43,22.5,17.74,10.6,47.43,42.23,100,12,4.944
2019-12-17 19:00:00+01:00,23.91,22.424999,22.5,17.039999,10.6,48.52,42.219997,100,13,4.968
2019-12-17 19:15:00+01:00,23.699999,22.465,22.5,17.119999,10.6,48.489998,42.18,100,12,4.92
2019-12-17 19:30:00+01:00,23.564999,22.525,22.5,17.279999,10.6,48.469997,42.099998,100,12,4.92
2019-12-17 19:45:00+01:00,23.535,22.514999,22.5,17.299999,10.6,48.43,42.129997,100,12,4.932
2019-12-17 20:00:00+01:00,23.82,22.445,22.5,17.440001,10.6,47.889999,42.43,100,13,4.956
2019-12-17 20:15:00+01:00,21.59,20.795,22.5,19.02,10.6,52.649998,46.599998,100,0,0
2019-12-17 20:30:00+01:00,19.969999,19.68,22.5,19.32,10.6,56.68,49.32,100,0,0
2019-12-17 20:45:00+01:00,19.16,19.189999,22.5,19.559999,10.6,58.509998,51.07,100,0,0
2019-12-17 21:00:00+01:00,18.699999,18.785,22.5,19.559999,10.6,59.75,51.809998,100,0,0
2019-12-17 21:15:00+01:00,18.41,18.574999,22.5,19.48,10.6,60.23,52.509998,100,0,0
2019-12-17 21:30:00+01:00,18.215,18.434999,22.5,19.359999,10.6,60.459999,52.66,100,0,0
2019-12-17 21:45:00+01:00,18.065001,18.285,22.5,19.299999,10.6,60.379997,53.049999,100,0,0
2019-12-17 22:00:00+01:00,18.07,18.119999,22.5,19.24,10.6,60.079998,53.32,100,0,0
2019-12-17 22:15:00+01:00,17.975,18.029999,22.5,18.98,10.6,60.32,53.199997,100,0,0
2019-12-17 22:30:00+01:00,17.865,17.99,22.5,18.76,10.6,60.639999,53.09,100,0,0
2019-12-17 22:45:00+01:00,17.775,17.949999,22.5,18.639999,10.6,60.719997,53.059998,100,0,0
2019-12-17 23:00:00+01:00,17.734999,17.91,22.5,18.559999,10.6,60.669998,53.119999,100,0,0
2019-12-17 23:15:00+01:00,17.695,17.879999,22.5,18.459999,10.6,60.579998,53.16,100,0,0
2019-12-17 23:30:00+01:00,17.654999,17.85,22.5,18.379999,10.6,60.489998,53.029999,100,0,0
2019-12-17 23:45:00+01:00,17.645,17.83,22.5,18.279999,10.6,60.439999,52.91,100,0,0
2019-12-18 00:00:00+01:00,17.635,17.789999,22.5,18.219999,10.6,60.359997,52.709999,100,0,0
2019-12-18 00:15:00+01:00,17.625,17.779999,22.5,18.16,11.6,60.239998,52.629997,100,0,0
2019-12-18 00:30:00+01:00,17.605,17.75,22.5,18.08,11.6,60.18,52.509998,100,0,0
2019-12-18 00:45:00+01:00,17.594999,17.73,22.5,18.039999,12.6,60.129997,52.549999,100,0,0
2019-12-18 01:00:00+01:00,17.57,17.695,22.5,17.98,12.6,60.099998,52.459999,100,0,0
2019-12-18 01:15:00+01:00,17.565001,17.67,22.5,17.92,12.6,60.009998,52.379997,100,0,0
2019-12-18 01:30:00+01:00,17.555,17.66,22.5,17.879999,11.6,59.949997,52.459999,100,0,0
2019-12-18 01:45:00+01:00,17.525,17.639999,22.5,17.84,11.6,59.919998,52.389999,100,0,0
2019-12-18 02:00:00+01:00,17.525,17.6,22.5,17.799999,11.6,59.809998,52.459999,100,0,0
2019-12-18 02:15:00+01:00,17.494999,17.6,22.5,17.76,11.6,59.869999,52.419998,100,0,0
2019-12-18 02:30:00+01:00,17.484999,17.6,22.5,17.74,11.6,59.869999,52.23,100,0,0
2019-12-18 02:45:00+01:00,17.469999,17.574999,22.5,17.68,11.6,59.849998,52.349998,100,0,0
2019-12-18 03:00:00+01:00,17.459999,17.555,22.5,17.66,12.6,59.849998,52.259998,100,0,0
2019-12-18 03:15:00+01:00,17.445,17.545,22.5,17.619999,12.6,59.849998,52.349998,100,0,0
2019-12-18 03:30:00+01:00,17.434999,17.539999,22.5,17.58,12.6,59.849998,52.23,100,0,0
2019-12-18 03:45:00+01:00,17.424999,17.529999,22.5,17.559999,12.6,59.849998,52.329998,100,0,0
2019-12-18 04:00:00+01:00,17.41,17.504999,22.5,17.539999,12.6,59.849998,52.259998,100,0,0
2019-12-18 04:15:00+01:00,17.41,17.504999,22.5,17.5,12.6,59.849998,52.360001,100,0,0
2019-12-18 04:30:00+01:00,17.404999,17.49,22.5,17.48,12.6,59.849998,52.239998,100,0,0
2019-12-18 04:45:00+01:00,17.379999,17.484999,22.5,17.48,12.6,59.849998,52.209999,100,0,0
2019-12-18 05:00:00+01:00,17.375,17.48,22.5,17.440001,12.6,59.809998,52.299999,100,0,0
2019-12-18 05:15:00+01:00,17.375,17.469999,22.5,17.42,12.6,59.809998,52.27,100,0,0
2019-12-18 05:30:00+01:00,17.375,17.459999,22.5,17.42,12.6,59.809998,52.299999,100,0,0
2019-12-18 05:45:00+01:00,17.365,17.455,22.5,17.4,12.6,59.809998,52.329998,100,0,0
2019-12-18 06:00:00+01:00,17.355,17.434999,22.5,17.379999,12.6,59.779999,52.329998,100,0,0
2019-12-18 06:15:00+01:00,21.189999,20.445,22.5,17.719999,12.6,53.68,44.709999,100,10,4.944
2019-12-18 06:30:00+01:00,20.709999,20.445,22.5,17.5,12.6,55.02,45.34,100,12,4.98
2019-12-18 06:45:00+01:00,20.154999,20.42,22.5,17.559999,12.6,56.009998,45.700001,100,13,4.884
2019-12-18 07:00:00+01:00,19.32,20.35,22.5,17.059999,12.6,57.66,45.950001,100,12,4.908
2019-12-18 07:15:00+01:00,19.705,20.27,22.5,17.559999,12.6,56.559998,46.209999,100,12,4.896
2019-12-18 07:30:00+01:00,19.264999,20.199999,22.5,16.84,11.6,57.829998,46.439999,100,12,4.98
2019-12-18 07:45:00+01:00,19.08,20.174999,22.5,16.699999,11.6,57.779999,46.57,100,13,5.016
2019-12-18 08:00:00+01:00,19.049999,20.139999,22.5,17.440001,11.6,58.18,46.700001,100,12,4.98
2019-12-18 08:15:00+01:00,23.23,20.289999,22.5,17.299999,11.6,49.789997,46.360001,100,13,4.92
2019-12-18 08:30:00+01:00,23.699999,20.594999,22.5,17.16,11.6,49.099998,45.689999,100,12,4.884
2019-12-18 08:45:00+01:00,24.379999,20.764999,22.5,17.359999,11.6,48.73,45.439999,100,12,4.884
2019-12-18 09:00:00+01:00,24.769999,20.895,22.5,17.879999,11.6,47.34,45.23,100,12,4.884
2019-12-18 09:15:00+01:00,24.855,20.98,22.5,17.6,11.6,47.539997,45.189999,100,12,4.92
2019-12-18 09:30:00+01:00,24.885,21.035,22.5,17.940001,11.6,47.139999,45.289997,100,14,4.74
2019-12-18 09:45:00+01:00,24.975,21.094999,22.5,18,11.6,47.02,45.360001,100,12,4.932
2019-12-18 10:00:00+01:00,25.014999,21.129999,22.5,17.9,11.6,46.989998,45.389999,100,12,4.908
2019-12-18 10:15:00+01:00,24.885,21.184999,22.5,17.9,11.6,47.799999,45.6149995,100,12,4.896
2019-12-18 10:30:00+01:00,25.09,21.25,22.5,18.16,11.6,47.18,45.84,100,12,4.86
2019-12-18 10:45:00+01:00,24.644999,21.314999,22.5,17.699999,11.6,48.27,45.950001,100,13,4.932
2019-12-18 11:00:00+01:00,24.885,21.35,22.5,17.879999,11.6,48.029999,46.039997,100,12,4.968
2019-12-18 11:15:00+01:00,24.385,21.545,22.5,17.959999,11.6,48.829998,45.989998,100,12,4.896
2019-12-18 11:30:00+01:00,24.285,21.68,22.5,17.959999,11.6,48.919998,45.889999,100,12,4.86
2019-12-18 11:45:00+01:00,24.269999,21.719999,22.5,18.02,11.6,49.239998,45.889999,100,12,4.86
2019-12-18 12:00:00+01:00,24.18,21.779999,22.5,17.699999,11.6,49.799999,45.919998,100,13,4.872
2019-12-18 12:15:00+01:00,23.809999,21.83,22.5,17.119999,11.6,50.809998,46.110001,100,12,4.896
2019-12-18 12:30:00+01:00,24.09,21.844999,22.5,17.639999,11.6,50.149998,46.169998,100,12,4.92
2019-12-18 12:45:00+01:00,23.684999,21.83,22.5,17.279999,11.6,50.809998,46.219997,100,12,4.884
2019-12-18 13:00:00+01:00,24.019999,21.844999,22.5,17.779999,11.6,50.299999,46.369999,100,12,4.896
2019-12-18 13:15:00+01:00,23.529999,22.039999,22.5,16.779999,11.6,51.489998,45.919998,100,13,4.932
2019-12-18 13:30:00+01:00,23.5,22.129999,22.5,17.02,11.6,51.809998,45.860001,100,12,4.932
2019-12-18 13:45:00+01:00,23.275,22.139999,22.5,17.039999,11.6,52.129997,45.860001,100,12,4.944
2019-12-18 14:00:00+01:00,23.459999,22.08,22.5,16.98,11.6,51.789997,46.059998,100,12,4.932
2019-12-18 14:15:00+01:00,23.275,22.01,22.5,16.959999,11.6,52.279999,46.239998,100,13,4.884
2019-12-18 14:30:00+01:00,23.379999,21.949999,22.5,17.26,11.6,51.529999,46.219997,100,12,4.896
2019-12-18 14:45:00+01:00,23.43,21.82,22.5,17.139999,11.6,51.75,46.379997,100,12,4.86
2019-12-18 15:00:00+01:00,23.404999,21.709999,22.5,16.799999,11.6,51.799999,46.649998,100,14,4.908
2019-12-18 15:15:00+01:00,23.494999,21.77,22.5,17.1,11.6,51.93,46.969997,100,10,4.86
2019-12-18 15:30:00+01:00,23.17,21.9,22.5,16.84,11.6,51.879997,46.66,100,14,4.812
2019-12-18 15:45:00+01:00,23.4,22.01,22.5,16.82,11.6,51.93,46.759998,100,12,4.932
2019-12-18 16:00:00+01:00,23.484999,22.109999,22.5,17.119999,11.6,51.82,46.539997,100,12,4.884
2019-12-18 16:15:00+01:00,23.32,22.129999,22.5,16.66,11.6,52.169998,46.5,100,13,4.872
2019-12-18 16:30:00+01:00,23.215,22.125,22.5,16.959999,11.6,52.129997,46.539997,100,12,4.872
2019-12-18 16:45:00+01:00,23.449999,22.084999,22.5,17.08,11.6,51.809998,46.469997,100,12,4.872
2019-12-18 17:00:00+01:00,23.305,22.039999,22.5,16.82,11.6,52.079998,46.329998,100,12,4.848
2019-12-18 17:15:00+01:00,23.484999,22.014999,22.5,17.199999,11.6,51.579998,46.329998,100,12,4.896
2019-12-18 17:30:00+01:00,23.279999,21.98,22.5,17.08,11.6,52.129997,46.41,100,12,4.92
2019-12-18 17:45:00+01:00,23.279999,21.93,22.5,16.66,11.6,52.349998,46.450001,100,13,4.872
2019-12-18 18:00:00+01:00,23.269999,21.869999,22.5,17.199999,11.6,51.41,46.41,100,12,4.884
2019-12-18 18:15:00+01:00,23.35,21.82,22.5,17.279999,11.6,51.619999,46.52,100,12,4.92
2019-12-18 18:30:00+01:00,23.404999,21.824999,22.5,17.18,11.6,51.59,46.549999,100,13,4.896
2019-12-18 18:45:00+01:00,23.404999,21.799999,22.5,16.859999,11.6,51.879997,46.57,100,12,4.92
2019-12-18 19:00:00+01:00,23.35,21.789999,22.5,16.76,11.6,51.73,46.709999,100,12,4.884
2019-12-18 19:15:00+01:00,23.309999,21.889999,22.5,16.74,11.6,51.84,46.539997,100,12,4.824
2019-12-18 19:30:00+01:00,23.33,22.004999,22.5,16.779999,10.6,52.389999,46.25,100,12,4.92
2019-12-18 19:45:00+01:00,23.359999,22.064999,22.5,17.279999,11.6,51.169998,46,100,12,4.92
2019-12-18 20:00:00+01:00,23.5,22.014999,22.5,17.219999,10.6,51.619999,45.919998,100,13,4.896
2019-12-18 20:15:00+01:00,21.504999,20.705,22.5,18.879999,10.6,55.5,49.360001,100,0,0
2019-12-18 20:30:00+01:00,20.145,19.834999,22.5,19.18,11.6,59.309998,51.559998,100,0,0
2019-12-18 20:45:00+01:00,19.445,19.355,22.5,19.379999,11.6,61.149998,53.32,100,0,0
2019-12-18 21:00:00+01:00,19.039999,19.094999,22.5,19.52,11.6,62.09,54.459999,100,0,0
2019-12-18 21:15:00+01:00,18.779999,18.924999,22.5,19.42,11.6,62.689999,54.779999,100,0,0
2019-12-18 21:30:00+01:00,18.609999,18.77,22.5,19.439999,11.6,63.25,55.239998,100,0,0
2019-12-18 21:45:00+01:00,18.52,18.65,22.5,19.4,11.6,63.399998,55.649998,100,0,0
2019-12-18 22:00:00+01:00,18.465,18.58,22.5,19.359999,11.6,63.98,55.959999,100,0,0
2019-12-18 22:15:00+01:00,18.389999,18.529999,22.5,19.059999,11.6,63.879997,56.43,100,0,0
2019-12-18 22:30:00+01:00,18.315001,18.48,22.5,18.92,11.6,63.939999,56.669998,100,0,0
2019-12-18 22:45:00+01:00,18.254999,18.42,22.5,18.84,11.6,63.809998,56.439999,100,0,0
2019-12-18 23:00:00+01:00,18.219999,18.369999,22.5,18.799999,11.6,63.489998,56.739998,100,0,0
2019-12-18 23:15:00+01:00,18.195,18.365,22.5,18.699999,11.6,63.23,56.759998,100,0,0
2019-12-18 23:30:00+01:00,18.174999,18.33,22.5,18.639999,11.6,63.079998,56.389999,100,0,0
2019-12-18 23:45:00+01:00,18.15,18.32,22.5,18.559999,11.6,62.879997,56.360001,100,0,0
2019-12-19 00:00:00+01:00,18.129999,18.295,22.5,18.5,11.6,62.709999,56.039997,100,0,0
2019-12-19 00:15:00+01:00,18.119999,18.285,22.5,18.48,11.6,62.529999,55.73,100,0,0
2019-12-19 00:30:00+01:00,18.105,18.264999,22.5,18.42,11.6,62.389999,55.539997,100,0,0
2019-12-19 00:45:00+01:00,18.094999,18.24,22.5,18.34,11.6,62.239998,55.32,100,0,0
2019-12-19 01:00:00+01:00,18.094999,18.23,22.5,18.32,11.6,62.169998,55.349998,100,0,0
2019-12-19 01:15:00+01:00,18.074999,18.215,22.5,18.279999,11.6,62.039997,55.119999,100,0,0
2019-12-19 01:30:00+01:00,18.074999,18.190001,22.5,18.26,11.6,61.949997,54.949997,100,0,0
2019-12-19 01:45:00+01:00,18.08,18.17,22.5,18.26,11.6,61.84,54.799999,100,0,0
2019-12-19 02:00:00+01:00,18.07,18.15,22.5,18.199999,11.6,61.689999,54.809998,100,0,0
2019-12-19 02:15:00+01:00,18.055,18.135,22.5,18.16,11.6,61.649998,54.610001,100,0,0
2019-12-19 02:30:00+01:00,18.045,18.139999,22.5,18.119999,11.6,61.579998,54.539997,100,0,0
2019-12-19 02:45:00+01:00,18.035,18.129999,22.5,18.08,11.6,61.52,54.549999,100,0,0
2019-12-19 03:00:00+01:00,18.035,18.119999,22.5,18.059999,11.6,61.489998,54.489998,100,0,0
2019-12-19 03:15:00+01:00,18.02,18.119999,22.5,18.039999,11.6,61.459999,54.43,100,0,0
2019-12-19 03:30:00+01:00,18.004999,18.109999,22.5,18.02,11.6,61.419998,54.399998,100,0,0
2019-12-19 03:45:00+01:00,17.975,18.105,22.5,18,11.6,61.41,54.379997,100,0,0
2019-12-19 04:00:00+01:00,17.965,18.09,22.5,17.959999,11.6,61.379997,54.32,94,0,0
2019-12-19 04:15:00+01:00,17.949999,18.07,22.5,17.940001,11.6,61.379997,54.34,88,0,0
2019-12-19 04:30:00+01:00,17.924999,18.059999,22.5,17.92,11.6,61.379997,54.289997,88,0,0
2019-12-19 04:45:00+01:00,17.904999,18.049999,22.5,17.92,12.6,61.379997,54.289997,88,0,0
2019-12-19 05:00:00+01:00,17.895,18.029999,22.5,17.879999,12.6,61.379997,54.239998,94,0,0
2019-12-19 05:15:00+01:00,17.885,18,22.5,17.859999,12.6,61.379997,54.259998,100,0,0
2019-12-19 05:30:00+01:00,17.875,18,22.5,17.859999,12.6,61.379997,54.259998,100,0,0
2019-12-19 05:45:00+01:00,17.865,17.99,22.5,17.84,12.6,61.329998,54.259998,100,0,0
2019-12-19 06:00:00+01:00,17.855,17.969999,22.5,17.84,12.6,61.329998,54.259998,100,0,0
2019-12-19 06:15:00+01:00,22.129999,20.594999,22.5,19.779999,13.6,52.68,46.950001,100,6,2.58
2019-12-19 06:30:00+01:00,22.244999,20.645,22.5,19.84,13.6,52.509998,46.98,100,6,2.544
2019-12-19 06:45:00+01:00,21.75,20.67,22.5,19.92,13.6,53.439999,46.989998,100,8,2.592
2019-12-19 07:00:00+01:00,20.969999,20.645,22.5,19.92,13.6,55.02,47.189999,100,6,2.544
2019-12-19 07:15:00+01:00,20.914999,20.574999,22.5,19.82,13.6,55.25,47.469997,100,6,2.544
2019-12-19 07:30:00+01:00,20.584999,20.525,22.5,19.74,13.6,55.939999,47.66,100,7,2.544
2019-12-19 07:45:00+01:00,20.539999,20.484999,22.5,19.699999,13.6,56.129997,47.829998,100,6,2.52
2019-12-19 08:00:00+01:00,20.494999,20.439999,22.5,19.68,12.6,56.149998,47.969997,100,6,2.556
2019-12-19 08:15:00+01:00,24.5,20.645,22.5,19.799999,12.6,48.950001,47.719997,100,6,2.556
2019-12-19 08:30:00+01:00,25.139999,20.934999,22.5,20.059999,12.6,47.889999,47.09,100,6,2.532
2019-12-19 08:45:00+01:00,25.674999,21.105,22.5,20.26,12.6,47.02,46.75,100,7,2.472
2019-12-19 09:00:00+01:00,26.105,21.26,22.5,20.379999,12.6,46.439999,46.579998,100,6,2.472
2019-12-19 09:15:00+01:00,26.389999,21.359999,22.5,20.539999,12.6,46.119999,46.439999,100,6,2.496
2019-12-19 09:30:00+01:00,26.65,21.5,22.5,20.74,12.6,45.939999,46.82,100,6,2.472
2019-12-19 09:45:00+01:00,26.83,21.779999,22.5,20.939999,12.6,45.849998,46.419998,100,6,2.472
2019-12-19 10:00:00+01:00,26.949999,21.859999,22.5,21.16,11.6,45.809998,46.48,100,6,2.496
2019-12-19 10:15:00+01:00,26.959999,21.869999,22.5,21.24,12.6,46.02,46.869999,100,7,2.532
2019-12-19 10:30:00+01:00,26.92,21.869999,22.5,21.279999,12.6,46.189999,47.099998,100,6,2.532
2019-12-19 10:45:00+01:00,26.885,21.889999,22.5,21.32,12.6,46.32,47.139999,100,6,2.484
2019-12-19 11:00:00+01:00,26.83,21.865,22.5,21.34,12.6,46.450001,47.200001,100,6,2.484
2019-12-19 11:15:00+01:00,26.83,21.869999,22.5,21.359999,11.6,46.619999,47.369999,100,7,2.496
2019-12-19 11:30:00+01:00,26.939999,21.939999,22.5,21.439999,11.6,46.48,47.439999,100,6,2.496
2019-12-19 11:45:00+01:00,26.949999,21.99,22.5,21.48,11.6,46.689999,47.599998,100,6,2.484
2019-12-19 12:00:00+01:00,26.949999,22.014999,22.5,21.48,11.6,46.860001,47.719997,100,6,2.556
2019-12-19 12:15:00+01:00,27.019999,22.014999,22.5,21.539999,11.6,46.789997,47.759998,100,6,2.484
2019-12-19 12:30:00+01:00,27.125,22.08,22.5,21.639999,11.6,46.639999,47.66,100,8,2.496
2019-12-19 12:45:00+01:00,27.215,22.18,22.5,21.68,11.6,46.57,47.43,100,6,2.532
2019-12-19 13:00:00+01:00,27.299999,22.16,22.5,21.74,11.6,46.48,47.5,100,6,2.496
2019-12-19 13:15:00+01:00,27.275,22.209999,22.5,21.74,11.6,46.509998,47.509998,100,6,2.496
2019-12-19 13:30:00+01:00,27.264999,22.244999,22.5,21.68,11.6,46.669998,47.48,100,6,2.496
2019-12-19 13:45:00+01:00,27.139999,22.309999,22.5,21.66,11.6,46.809998,47.25,100,7,2.52
2019-12-19 14:00:00+01:00,27.084999,22.264999,22.5,21.66,11.6,46.879997,47.379997,100,6,2.52
2019-12-19 14:15:00+01:00,27.019999,22.254999,22.5,21.639999,11.6,46.98,47.439999,100,6,2.508
2019-12-19 14:30:00+01:00,27.119999,22.264999,22.5,21.719999,11.6,46.879997,47.369999,100,6,2.496
2019-12-19 14:45:00+01:00,27.135,22.23,22.5,21.699999,11.6,46.75,47.379997,100,7,2.52
2019-12-19 15:00:00+01:00,27.049999,22.225,22.5,21.68,11.6,46.91,47.41,100,6,2.496
2019-12-19 15:15:00+01:00,27.094999,22.264999,22.5,21.719999,12.6,47.049999,47.579998,100,6,2.532
2019-12-19 15:30:00+01:00,27.135,22.279999,22.5,21.74,12.6,46.84,47.549999,100,6,2.508
2019-12-19 15:45:00+01:00,27.074999,22.289999,22.5,21.719999,12.6,46.98,47.48,100,6,2.568
2019-12-19 16:00:00+01:00,27.084999,22.305,22.5,21.719999,12.6,47.049999,47.509998,100,7,2.592
2019-12-19 16:15:00+01:00,27.084999,22.314999,22.5,21.74,11.6,47.02,47.549999,100,6,2.496
2019-12-19 16:30:00+01:00,27.105,22.334999,22.5,21.74,11.6,47.02,47.450001,100,6,2.496
2019-12-19 16:45:00+01:00,27.09,22.314999,22.5,21.719999,11.6,47.02,47.41,100,6,2.52
2019-12-19 17:00:00+01:00,27.109999,22.334999,22.5,21.74,11.6,46.91,47.379997,100,7,2.508
2019-12-19 17:15:00+01:00,27.105,22.35,22.5,21.74,11.6,46.950001,47.41,100,6,2.496
2019-12-19 17:30:00+01:00,27.059999,22.359999,22.5,21.719999,11.6,47.049999,47.509998,100,6,2.52
2019-12-19 17:45:00+01:00,27.049999,22.394999,22.5,21.719999,11.6,47.049999,47.41,100,6,2.508
2019-12-19 18:00:00+01:00,27.055,22.4,22.5,21.719999,11.6,47.059998,47.379997,100,8,2.496
2019-12-19 18:15:00+01:00,27.004999,22.394999,22.5,21.639999,11.6,47.09,47.369999,100,6,2.484
2019-12-19 18:30:00+01:00,27.01,22.359999,22.5,21.639999,11.6,47.09,47.41,100,6,2.52
2019-12-19 18:45:00+01:00,27.025,22.375,22.5,21.66,11.6,47.139999,47.41,100,6,2.484
2019-12-19 19:00:00+01:00,27.025,22.4,22.5,21.68,11.6,47.07,47.41,100,6,2.568
2019-12-19 19:15:00+01:00,27.019999,22.424999,22.5,21.68,11.6,47.149998,47.349998,100,6,2.484
2019-12-19 19:30:00+01:00,27.059999,22.4,22.5,21.66,11.6,47.299999,47.509998,100,7,2.472
2019-12-19 19:45:00+01:00,27.049999,22.4,22.5,21.68,11.6,47.209999,47.439999,100,6,2.484
2019-12-19 20:00:00+01:00,27.059999,22.4,22.5,21.66,11.6,47.119999,47.509998,100,6,2.484
2019-12-19 20:15:00+01:00,23.615,21.234999,22.5,22.299999,11.6,52.969997,50.59,100,0,0
2019-12-19 20:30:00+01:00,21.5,20.4,22.5,22.199999,11.6,57.360001,53.219997,100,0,0
2019-12-19 20:45:00+01:00,20.385,19.92,22.5,22.1,11.6,60.07,54.579998,100,0,0
2019-12-19 21:00:00+01:00,19.834999,19.699999,22.5,21.959999,12.6,61.119999,54.949997,100,0,0
2019-12-19 21:15:00+01:00,19.494999,19.41,22.5,21.719999,11.6,62.329998,55.68,100,0,0
2019-12-19 21:30:00+01:00,19.244999,19.244999,22.5,21.439999,11.6,62.689999,56.059998,100,0,0
2019-12-19 21:45:00+01:00,19.094999,19.234999,22.5,21.199999,11.6,63.199997,56.329998,100,0,0
2019-12-19 22:00:00+01:00,19.074999,19.125,22.5,21.02,11.6,62.739998,56.59,100,0,0
2019-12-19 22:15:00+01:00,19.02,19.025,22.5,20.74,11.6,63.07,56.360001,100,0,0
2019-12-19 22:30:00+01:00,18.939999,18.984999,22.5,20.52,11.6,63.299999,56.439999,100,0,0
2019-12-19 22:45:00+01:00,18.84,18.984999,22.5,20.26,11.6,63.259998,56.279999,100,0,0
2019-12-19 23:00:00+01:00,18.77,18.975,22.5,20.119999,11.6,63.189999,56.149998,100,0,0
2019-12-19 23:15:00+01:00,18.709999,18.934999,22.5,19.98,11.6,63.139999,56.259998,100,0,0
2019-12-19 23:30:00+01:00,18.67,18.91,22.5,19.859999,11.6,63.079998,56.259998,100,0,0
2019-12-19 23:45:00+01:00,18.645,18.885,22.5,19.74,11.6,63.02,56.18,100,0,0
2019-12-20 00:00:00+01:00,18.629999,18.844999,22.5,19.639999,11.6,62.93,56.07,100,0,0
2019-12-20 00:15:00+01:00,18.6,18.814999,22.5,19.559999,11.6,62.84,56.029999,100,0,0
2019-12-20 00:30:00+01:00,18.59,18.779999,22.5,19.459999,11.6,62.739998,55.899998,100,0,0
2019-12-20 00:45:00+01:00,18.59,18.764999,22.5,19.379999,11.6,62.669998,55.829998,100,0,0
2019-12-20 01:00:00+01:00,18.57,18.734999,22.5,19.299999,11.6,62.549999,55.75,100,0,0
2019-12-20 01:15:00+01:00,18.559999,18.709999,22.5,19.26,11.6,62.5,55.649998,100,0,0
2019-12-20 01:30:00+01:00,18.559999,18.67,22.5,19.18,11.6,62.389999,55.619999,100,0,0
2019-12-20 01:45:00+01:00,18.539999,18.664999,22.5,19.119999,11.6,62.349998,55.48,100,0,0
2019-12-20 02:00:00+01:00,18.52,18.664999,22.5,19.039999,11.6,62.359997,55.360001,100,0,0
2019-12-20 02:15:00+01:00,18.494999,18.645,22.5,19,11.6,62.359997,55.360001,100,0,0
2019-12-20 02:30:00+01:00,18.475,18.629999,22.5,18.92,11.6,62.349998,55.329998,100,0,0
2019-12-20 02:45:00+01:00,18.459999,18.625,22.5,18.879999,11.6,62.359997,55.329998,100,0,0
2019-12-20 03:00:00+01:00,18.445,18.59,22.5,18.84,11.6,62.329998,55.329998,100,0,0
2019-12-20 03:15:00+01:00,18.41,18.574999,22.5,18.82,11.6,62.289997,55.309998,100,0,0
2019-12-20 03:30:00+01:00,18.389999,18.559999,22.5,18.779999,11.6,62.299999,55.309998,100,0,0
2019-12-20 03:45:00+01:00,18.375,18.545,22.5,18.719999,11.6,62.289997,55.279999,100,0,0
2019-12-20 04:00:00+01:00,18.375,18.52,22.5,18.699999,11.6,62.259998,55.25,100,0,0
2019-12-20 04:15:00+01:00,18.365,18.52,22.5,18.66,11.6,62.23,55.199997,100,0,0
2019-12-20 04:30:00+01:00,18.35,18.514999,22.5,18.639999,11.6,62.239998,55.16,100,0,0
2019-12-20 04:45:00+01:00,18.34,18.494999,22.5,18.6,11.6,62.239998,55.169998,100,0,0
2019-12-20 05:00:00+01:00,18.315001,18.469999,22.5,18.58,11.6,62.239998,55.169998,100,0,0
2019-12-20 05:15:00+01:00,18.295,18.445,22.5,18.539999,10.6,62.239998,55.16,100,0,0
2019-12-20 05:30:00+01:00,18.295,18.424999,22.5,18.5,10.6,62.219997,55.139999,100,0,0
2019-12-20 05:45:00+01:00,18.27,18.424999,22.5,18.48,10.6,62.209999,55.139999,100,0,0
2019-12-20 06:00:00+01:00,18.26,18.395,22.5,18.459999,10.6,62.189999,55.16,100,0,0
2019-12-20 06:15:00+01:00,22.934999,20.805,22.5,20.119999,11.6,52.079998,48.309998,100,5,2.556
2019-12-20 06:30:00+01:00,23.715,20.91,22.5,20.26,10.6,50.719997,48.079998,100,7,2.556
2019-12-20 06:45:00+01:00,24.584999,21.035,22.5,20.34,10.6,49.16,47.73,100,6,2.532
2019-12-20 07:00:00+01:00,25.355,21.189999,22.5,20.459999,10.6,47.799999,47.369999,100,6,2.52
2019-12-20 07:15:00+01:00,25.865,21.324999,22.5,20.48,10.6,46.91,47.049999,100,7,2.556
2019-12-20 07:30:00+01:00,26.32,21.42,22.5,20.6,10.6,46.219997,46.799999,100,6,2.652
2019-12-20 07:45:00+01:00,26.519999,21.504999,22.5,20.68,10.6,45.869999,46.629997,100,6,2.508
2019-12-20 08:00:00+01:00,26.584999,21.57,22.5,20.779999,10.6,45.739998,46.439999,100,6,2.52
2019-12-20 08:15:00+01:00,26.549999,21.619999,22.5,20.779999,9.6,45.73,46.289997,100,7,2.532
2019-12-20 08:30:00+01:00,26.465,21.625,22.5,20.82,9.6,45.779999,46.23,100,6,2.556
2019-12-20 08:45:00+01:00,26.369999,21.629999,22.5,20.82,9.6,45.879997,46.189999,100,6,2.532
2019-12-20 09:00:00+01:00,26.32,21.639999,22.5,20.82,9.6,45.919998,46.129997,100,6,2.532
2019-12-20 09:15:00+01:00,26.23,21.639999,22.5,20.799999,9.6,45.98,46.079998,100,7,2.496
2019-12-20 09:30:00+01:00,26.209999,21.629999,22.5,20.799999,9.6,46.059998,46.079998,100,6,2.508
2019-12-20 09:45:00+01:00,26.32,21.629999,22.5,20.879999,10.6,45.959999,46.289997,100,6,2.484
2019-12-20 10:00:00+01:00,26.309999,21.67,22.5,20.879999,10.6,46.029999,46.189999,100,8,2.544
2019-12-20 10:15:00+01:00,26.34,21.74,22.5,20.92,9.6,46.009998,46.079998,100,6,2.484
2019-12-20 10:30:00+01:00,26.41,21.779999,22.5,20.98,10.6,45.98,46.16,100,6,2.484
2019-12-20 10:45:00+01:00,26.469999,21.91,22.5,21.08,10.6,45.91,46.039997,100,6,2.508
2019-12-20 11:00:00+01:00,26.519999,21.99,22.5,21.08,9.6,45.969997,45.939999,100,7,2.472
2019-12-20 11:15:00+01:00,26.58,22.01,22.5,21.139999,9.6,45.939999,45.889999,100,6,2.556
2019-12-20 11:30:00+01:00,26.619999,22.029999,22.5,21.199999,10.6,45.939999,45.919998,100,6,2.52
2019-12-20 11:45:00+01:00,26.67,22.08,22.5,21.24,10.6,45.969997,46.059998,100,6,2.52
2019-12-20 12:00:00+01:00,26.689999,22.125,22.5,21.26,10.6,46.02,45.919998,100,7,2.52
2019-12-20 12:15:00+01:00,26.724998,22.145,22.5,21.32,10.6,46.099998,45.959999,100,6,2.556
2019-12-20 12:30:00+01:00,26.389999,22.139999,22.5,21.34,10.6,46.709999,46.059998,100,6,2.52
2019-12-20 12:45:00+01:00,26.83,22.219999,22.5,21.4,10.6,46.119999,45.889999,100,7,2.58
2019-12-20 13:00:00+01:00,27.004999,22.244999,22.5,21.439999,10.6,45.779999,45.889999,100,6,2.496
2019-12-20 13:15:00+01:00,27.139999,22.275,22.5,21.439999,10.6,45.539997,45.789997,100,6,2.544
2019-12-20 13:30:00+01:00,27.275,22.314999,22.5,21.48,10.6,45.289997,45.719997,100,6,2.556
2019-12-20 13:45:00+01:00,27.299999,22.365,22.5,21.52,10.6,45.219997,45.610001,100,7,2.532
2019-12-20 14:00:00+01:00,27.275,22.344999,22.5,21.48,10.6,45.189999,45.54666667,100,6,2.556
2019-12-20 14:15:00+01:00,27.275,22.309999,22.5,21.52,10.6,45.149998,45.48333233,100,6,2.484
2019-12-20 14:30:00+01:00,27.23,22.305,22.5,21.5,10.6,45.189999,45.419998,100,6,2.496
2019-12-20 14:45:00+01:00,27.215,22.334999,22.5,21.52,10.6,45.219997,45.459999,100,8,2.532
2019-12-20 15:00:00+01:00,27.174999,22.359999,22.5,21.539999,10.6,45.329998,45.450001,100,6,2.508
2019-12-20 15:15:00+01:00,27.074999,22.375,22.5,21.539999,10.6,45.329998,45.309998,100,6,2.532
2019-12-20 15:30:00+01:00,26.959999,22.41,22.5,21.5,10.6,45.639999,45.379997,100,6,2.52
2019-12-20 15:45:00+01:00,26.98,22.4,22.5,21.52,10.6,45.709999,45.450001,100,7,2.508
2019-12-20 16:00:00+01:00,26.99,22.424999,22.5,21.539999,10.6,45.709999,45.450001,100,6,2.508
2019-12-20 16:15:00+01:00,27.019999,22.48,22.5,21.559999,10.6,45.669998,45.379997,100,6,2.556
2019-12-20 16:30:00+01:00,27.029999,22.514999,22.5,21.6,10.6,45.709999,45.450001,100,7,2.508
2019-12-20 16:45:00+01:00,27.029999,22.5,22.5,21.58,10.6,45.709999,45.66,100,6,2.556
2019-12-20 17:00:00+01:00,27.029999,22.514999,22.5,21.58,10.6,45.739998,45.68,100,6,2.556
2019-12-20 17:15:00+01:00,27.029999,22.525,22.5,21.58,10.6,45.739998,45.66,100,6,2.556
2019-12-20 17:30:00+01:00,27.01,22.529999,22.5,21.559999,10.6,45.75,45.649998,100,7,2.544
2019-12-20 17:45:00+01:00,27.004999,22.555,22.5,21.559999,10.6,45.709999,45.529999,100,6,2.556
2019-12-20 18:00:00+01:00,27.014999,22.519999,22.5,21.539999,10.6,45.639999,45.41,100,6,2.52
2019-12-20 18:15:00+01:00,27.004999,22.48,22.5,21.52,10.6,45.539997,45.379997,100,7,2.58
2019-12-20 18:30:00+01:00,27.059999,22.455,22.5,21.559999,9.6,45.360001,45.309998,96.5,6,2.52
2019-12-20 18:45:00+01:00,27.029999,22.445,22.5,21.52,9.6,45.329998,45.25,93,6,2.568
2019-12-20 19:00:00+01:00,27.019999,22.445,22.5,21.52,10.6,45.329998,45.149998,93,8,2.532
2019-12-20 19:15:00+01:00,26.984999,22.4,22.5,21.48,9.6,45.169998,45.02,93,6,2.508
2019-12-20 19:30:00+01:00,26.99,22.4,22.5,21.459999,9.6,45.039997,44.889999,93,6,2.556
2019-12-20 19:45:00+01:00,27.004999,22.424999,22.5,21.459999,9.6,44.969997,44.689999,93,6,2.556
2019-12-20 20:00:00+01:00,27.484999,22.465,22.5,21.619999,10.6,44.149998,44.549999,93,6,0
2019-12-20 20:15:00+01:00,23.365,21.184999,22.5,22.32,10.6,50.529999,47.469997,93,0,0
2019-12-20 20:30:00+01:00,21.35,20.385,22.5,22.18,10.6,54.48,49.189999,93,0,0
2019-12-20 20:45:00+01:00,20.305,19.949999,22.5,22.08,10.6,56.059998,50.509998,93,0,0
2019-12-20 21:00:00+01:00,19.795,19.66,22.5,21.879999,10.6,57.129997,50.73,93,0,0
2019-12-20 21:15:00+01:00,19.449999,19.514999,22.5,21.6,11.6,57.799999,50.899998,93,0,0
2019-12-20 21:30:00+01:00,19.26,19.379999,22.5,21.42,11.6,58.169998,51.059998,96.5,0,0
2019-12-20 21:45:00+01:00,19.139999,19.244999,22.5,21.219999,11.6,58.359997,51.279999,100,0,0
2019-12-20 22:00:00+01:00,18.99,19.234999,22.5,20.92,11.6,58.77,51.309998,96.5,0,0
2019-12-20 22:15:00+01:00,18.82,19.105,22.5,20.619999,11.6,59.43,51.66,93,0,0
2019-12-20 22:30:00+01:00,18.744999,19.045,22.5,20.459999,10.6,59.66,51.919998,96.5,0,0
2019-12-20 22:45:00+01:00,18.695,19.025,22.5,20.299999,10.6,59.719997,52.09,100,0,0
2019-12-20 23:00:00+01:00,18.67,18.975,22.5,20.139999,10.6,59.75,52.379997,100,0,0
2019-12-20 23:15:00+01:00,18.639999,18.924999,22.5,19.98,10.6,59.73,52.669998,100,0,0
2019-12-20 23:30:00+01:00,18.609999,18.799999,22.5,19.859999,10.6,59.73,52.879997,100,0,0
2019-12-20 23:45:00+01:00,18.59,18.785,22.5,19.74,10.6,59.689999,52.93,100,0,0
2019-12-21 00:00:00+01:00,18.59,18.775,22.5,19.66,10.6,59.59,52.899998,96.5,0,0
2019-12-21 00:15:00+01:00,18.565001,18.734999,22.5,19.539999,10.6,59.529999,52.849998,93,0,0
2019-12-21 00:30:00+01:00,18.549999,18.709999,22.5,19.439999,10.6,59.379997,52.849998,96.5,0,0
2019-12-21 00:45:00+01:00,18.529999,18.699999,22.5,19.359999,10.6,59.32,52.77,100,0,0
2019-12-21 01:00:00+01:00,18.504999,18.705,22.5,19.279999,11.6,59.23,52.699997,96.5,0,0
2019-12-21 01:15:00+01:00,18.494999,18.68,22.5,19.24,11.6,59.149998,52.649998,93,0,0
2019-12-21 01:30:00+01:00,18.484999,18.68,22.5,19.16,11.6,59.099998,52.509998,93,0,0
2019-12-21 01:45:00+01:00,18.469999,18.654999,22.5,19.1,10.6,59.009998,52.439999,93,0,0
2019-12-21 02:00:00+01:00,18.459999,18.645,22.5,19.039999,10.6,58.98,52.389999,96.5,0,0
2019-12-21 02:15:00+01:00,18.440001,18.625,22.5,19.02,9.6,58.949997,52.299999,100,0,0
2019-12-21 02:30:00+01:00,18.41,18.59,22.5,18.939999,9.6,58.91,52.279999,96.5,0,0
2019-12-21 02:45:00+01:00,18.375,18.574999,22.5,18.879999,9.6,58.84,52.18,93,0,0
2019-12-21 03:00:00+01:00,18.359999,18.555,22.5,18.84,10.6,58.84,52.219997,96.5,0,0
2019-12-21 03:15:00+01:00,18.34,18.545,22.5,18.82,9.6,58.809998,52.110001,100,0,0
2019-12-21 03:30:00+01:00,18.315001,18.514999,22.5,18.74,9.6,58.75,52.02,100,0,0
2019-12-21 03:45:00+01:00,18.309999,18.494999,22.5,18.699999,10.6,58.699997,51.989998,100,0,0
2019-12-21 04:00:00+01:00,18.275,18.469999,22.5,18.66,9.6,58.669998,51.98,100,0,0
2019-12-21 04:15:00+01:00,18.26,18.440001,22.5,18.639999,10.6,58.639999,51.91,100,0,0
2019-12-21 04:30:00+01:00,18.225,18.434999,22.5,18.6,11.6,58.609997,51.879997,96.5,0,0
2019-12-21 04:45:00+01:00,18.205,18.4,22.5,18.559999,11.6,58.549999,51.849998,93,0,0
2019-12-21 05:00:00+01:00,18.184999,18.369999,22.5,18.559999,11.6,58.549999,51.829998,93,0,0
2019-12-21 05:15:00+01:00,18.145,18.324999,22.5,18.5,10.6,58.529999,51.889999,93,0,0
2019-12-21 05:30:00+01:00,18.105,18.32,22.5,18.48,10.6,58.48,51.829998,93,0,0
2019-12-21 05:45:00+01:00,18.105,18.32,22.5,18.459999,10.6,58.529999,51.77,93,0,0
2019-12-21 06:00:00+01:00,18.105,18.315001,22.5,18.440001,9.6,58.469997,51.709999,96.5,0,0
2019-12-21 06:15:00+01:00,22.414999,20.645,22.5,19.84,9.6,49.959999,48.4349995,100,6,2.544
2019-12-21 06:30:00+01:00,22.164999,20.705,22.5,19.9,10.6,50.289997,45.16,100,7,2.58
2019-12-21 06:45:00+01:00,21.344999,20.695,22.5,19.879999,10.6,51.669998,45.009998,100,6,2.556
2019-12-21 07:00:00+01:00,20.75,20.605,22.5,19.84,10.6,52.719997,45.119999,100,7,2.556
2019-12-21 07:15:00+01:00,20.465,20.514999,22.5,19.68,9.6,53.169998,45.189999,100,6,2.58
2019-12-21 07:30:00+01:00,20.305,20.465,22.5,19.58,9.6,53.489998,45.27,100,6,2.58
2019-12-21 07:45:00+01:00,20.279999,20.41,22.5,19.559999,10.6,53.489998,45.299999,100,7,2.58
2019-12-21 08:00:00+01:00,20.545,20.375,22.5,19.52,10.6,53.329998,45.299999,100,6,2.568
2019-12-21 08:15:00+01:00,24.475,20.625,22.5,19.68,10.6,46.119999,44.779999,100,7,2.544
2019-12-21 08:30:00+01:00,25.055,20.904999,22.5,19.939999,10.6,45.189999,44.149998,100,6,2.52
2019-12-21 08:45:00+01:00,25.599998,21.084999,22.5,20.139999,10.6,44.329998,43.77,100,6,2.556
2019-12-21 09:00:00+01:00,26.059999,21.209999,22.5,20.26,10.6,43.66,43.43,100,6,2.556
2019-12-21 09:15:00+01:00,26.33,21.314999,22.5,20.359999,10.6,43.259998,43.200001,100,8,2.532
2019-12-21 09:30:00+01:00,26.459999,21.334999,22.5,20.42,10.6,43,43.049999,96.5,6,2.556
2019-12-21 09:45:00+01:00,26.519999,21.41,22.5,20.48,10.6,42.93,42.98,93,6,2.532
2019-12-21 10:00:00+01:00,26.529999,21.609999,22.5,20.52,10.6,42.860001,42.41,90,7,2.556
2019-12-21 10:15:00+01:00,26.5,21.609999,22.5,20.6,11.6,43,42.450001,87,6,2.556
2019-12-21 10:30:00+01:00,26.42,21.59,22.5,20.6,11.6,43.059998,42.509998,90,6,2.568
2019-12-21 10:45:00+01:00,26.4,21.6,22.5,20.66,11.6,43.029999,42.450001,93,7,2.544
2019-12-21 11:00:00+01:00,26.359999,21.629999,22.5,20.699999,11.6,43.16,42.379997,90,6,2.544
2019-12-21 11:15:00+01:00,26.349998,21.705,22.5,20.76,11.6,43.23,42.34,87,6,2.58
2019-12-21 11:30:00+01:00,26.369999,21.74,22.5,20.779999,11.6,43.16,42.309998,84.5,7,2.544
2019-12-21 11:45:00+01:00,26.48,21.75,22.5,20.9,12.6,43.129997,42.309998,82,6,2.532
2019-12-21 12:00:00+01:00,26.559999,21.799999,22.5,20.959999,12.6,43.02,42.209999,82,6,2.532
2019-12-21 12:15:00+01:00,26.83,21.869999,22.5,21.199999,13.6,42.73,42.18,82,6,2.532
2019-12-21 12:30:00+01:00,27.174999,21.959999,22.5,21.48,13.6,42.34,42.07,77,7,2.556
2019-12-21 12:45:00+01:00,27.25,22.01,22.5,21.539999,14.6,42.239998,41.950001,72,6,2.52
2019-12-21 13:00:00+01:00,27.275,22.139999,22.5,21.6,14.6,42.239998,41.790001,74.5,8,2.556
2019-12-21 13:15:00+01:00,27.365,22.404999,22.5,21.719999,14.6,42.16,41.309998,77,6,2.556
2019-12-21 13:30:00+01:00,27.484999,22.559999,22.5,21.859999,14.6,42.02,41.059998,74.5,6,2.556
2019-12-21 13:45:00+01:00,27.594999,22.684999,22.5,21.959999,17.6,41.91,40.82,72,6,2.616
2019-12-21 14:00:00+01:00,27.639999,22.785,22.5,22.02,17.6,41.84,40.689999,72,7,2.544
2019-12-21 14:15:00+01:00,27.615,22.834999,22.5,22.02,17.6,41.98,40.610001,72,6,2.544
2019-12-21 14:30:00+01:00,27.574999,22.894999,22.5,22.059999,17.6,41.879997,40.57,69.5,6,2.556
2019-12-21 14:45:00+01:00,27.615,22.959999,22.5,22.1,17.6,41.84,40.43,67,7,2.532
2019-12-21 15:00:00+01:00,27.904999,22.959999,22.5,22.16,17.6,41.379997,40.509998,67,6,0
2019-12-21 15:15:00+01:00,23.959999,21.705,22.5,22.199999,17.6,46.799999,42.899998,67,0,0
2019-12-21 15:30:00+01:00,21.984999,21.02,22.5,22,17.6,50.25,44.360001,69.5,0,0
2019-12-21 15:45:00+01:00,20.895,20.6,22.5,21.84,17.6,52.309998,45.219997,72,0,0
2019-12-21 16:00:00+01:00,20.26,20.32,22.5,21.699999,17.6,53.649998,45.789997,72,0,0
2019-12-21 16:15:00+01:00,19.955,20.109999,22.5,21.559999,16.6,54.529999,46.34,72,0,0
2019-12-21 16:30:00+01:00,19.66,19.98,22.5,21.439999,15.6,55.16,46.879997,77,0,0
2019-12-21 16:45:00+01:00,19.51,19.855,22.5,21.26,15.6,55.509998,47.32,82,0,0
2019-12-21 17:00:00+01:00,19.395,19.74,22.5,21.1,15.6,55.860001,47.700001,84.5,0,0
2019-12-21 17:15:00+01:00,19.33,19.635,22.5,20.939999,14.6,56.059998,48.079998,87,0,0
2019-12-21 17:30:00+01:00,19.26,19.564999,22.5,20.799999,13.6,56.209999,48.369999,84.5,0,0
2019-12-21 17:45:00+01:00,19.219999,19.465,22.5,20.66,13.6,56.27,48.669998,82,0,0
2019-12-21 18:00:00+01:00,19.189999,19.41,22.5,20.52,12.6,56.349998,48.860001,84.5,0,0
2019-12-21 18:15:00+01:00,19.16,19.334999,22.5,20.4,11.6,56.419998,49.07,87,0,0
2019-12-21 18:30:00+01:00,19.109999,19.244999,22.5,20.299999,11.6,56.509998,49.239998,93.5,0,0
2019-12-21 18:45:00+01:00,19.029999,19.234999,22.5,20.18,11.6,56.75,49.41,100,0,0
2019-12-21 19:00:00+01:00,18.949999,19.234999,22.5,20.08,11.6,56.989998,49.509998,96.5,0,0
2019-12-21 19:15:00+01:00,18.869999,19.164999,22.5,19.959999,11.6,57.099998,49.610001,93,0,0
2019-12-21 19:30:00+01:00,18.809999,19.125,22.5,19.859999,11.6,57.209999,49.66,96.5,0,0
2019-12-21 19:45:00+01:00,18.77,19.035,22.5,19.779999,11.6,57.27,49.849998,100,0,0
2019-12-21 20:00:00+01:00,18.719999,18.984999,22.5,19.68,11.6,57.360001,49.950001,96.5,0,0
2019-12-21 20:15:00+01:00,18.66,18.955,22.5,19.619999,10.6,57.619999,50.02,93,0,0
2019-12-21 20:30:00+01:00,18.6,18.945,22.5,19.52,10.6,57.75,50.049999,90,0,0
2019-12-21 20:45:00+01:00,18.57,18.885,22.5,19.459999,10.6,57.849998,50.18,87,0,0
2019-12-21 21:00:00+01:00,18.52,18.844999,22.5,19.4,10.6,57.91,50.239998,90,0,0
2019-12-21 21:15:00+01:00,18.475,18.809999,22.5,19.299999,10.6,57.9699995,50.309998,93,0,0
2019-12-21 21:30:00+01:00,18.42,18.775,22.5,19.24,10.6,58.029999,50.450001,93,0,0
2019-12-21 21:45:00+01:00,18.375,18.73,22.5,19.18,10.6,58.0899985,50.450001,93,0,0
2019-12-21 22:00:00+01:00,18.344999,18.699999,22.5,19.1,10.6,58.149998,50.52,93,0,0
2019-12-21 22:15:00+01:00,18.305,18.664999,22.5,19.059999,10.6,58.149998,50.639999,93,0,0
2019-12-21 22:30:00+01:00,18.275,18.635,22.5,19.02,9.6,58.169998,50.66,93,0,0
2019-12-21 22:45:00+01:00,18.26,18.59,22.5,18.959999,10.6,58.149998,50.66,93,0,0
2019-12-21 23:00:00+01:00,18.234999,18.555,22.5,18.92,10.6,58.149998,50.709999,93,0,0
2019-12-21 23:15:00+01:00,18.225,18.529999,22.5,18.859999,10.6,58.119999,50.73,93,0,0
2019-12-21 23:30:00+01:00,18.219999,18.504999,22.5,18.84,10.6,58.0959992,50.75,93,0,0
2019-12-21 23:45:00+01:00,18.190001,18.514999,22.5,18.74,10.6,58.0719994,50.700001,93,0,0
2019-12-22 00:00:00+01:00,18.174999,18.494999,22.5,18.74,10.6,58.0479996,50.73,93,0,0
2019-12-22 00:15:00+01:00,18.105,18.465,22.5,18.699999,9.6,58.0239998,50.73,93,0,0
2019-12-22 00:30:00+01:00,18.105,18.43,22.5,18.639999,9.6,58,50.700001,90.25,0,0
2019-12-22 00:45:00+01:00,18.08,18.414999,22.5,18.639999,10.6,57.99,50.689999,87.5,0,0
2019-12-22 01:00:00+01:00,18.059999,18.379999,22.5,18.6,9.6,57.98,50.700001,84.75,0,0
2019-12-22 01:15:00+01:00,18.035,18.359999,22.5,18.559999,9.6,57.98,50.669998,82,0,0
2019-12-22 01:30:00+01:00,18.02,18.32,22.5,18.559999,9.6,58.01249925,50.73,91,0,0
2019-12-22 01:45:00+01:00,18.004999,18.32,22.5,18.539999,9.6,58.0449985,50.73,100,0,0
2019-12-22 02:00:00+01:00,18.004999,18.285,22.5,18.5,10.6,58.07749775,50.759998,100,0,0
2019-12-22 02:15:00+01:00,17.994999,18.285,22.5,18.459999,9.6,58.109997,50.739998,100,0,0
2019-12-22 02:30:00+01:00,17.975,18.285,22.5,18.42,9.6,58.109997,50.709999,96.5,0,0
2019-12-22 02:45:00+01:00,17.955,18.27,22.5,18.42,9.6,58.129997,50.709999,93,0,0
2019-12-22 03:00:00+01:00,17.940001,18.26,22.5,18.4,9.6,58.16,50.68,87,0,0
2019-12-22 03:15:00+01:00,17.914999,18.24,22.5,18.359999,9.6,58.239998,50.700001,81,0,0
2019-12-22 03:30:00+01:00,17.895,18.215,22.5,18.34,9.6,58.309998,50.77,90.5,0,0
2019-12-22 03:45:00+01:00,17.895,18.199999,22.5,18.32,9.6,58.32,50.759998,100,0,0
2019-12-22 04:00:00+01:00,17.879999,18.199999,22.5,18.299999,9.6,58.359997,50.759998,100,0,0
2019-12-22 04:15:00+01:00,17.865,18.190001,22.5,18.279999,9.6,58.389999,50.799999,100,0,0
