Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-12-22 04:30:00+01:00,17.844999,18.135,22.5,18.26,10.6,58.48,50.860001,96.5,0,0
2019-12-22 04:45:00+01:00,17.824999,18.119999,22.5,18.24,10.6,58.539997,50.959999,93,0,0
2019-12-22 05:00:00+01:00,17.805,18.115,22.5,18.219999,10.6,58.59,50.959999,90,0,0
2019-12-22 05:15:00+01:00,17.789999,18.09,22.5,18.199999,9.6,58.59,51.02,87,0,0
2019-12-22 05:30:00+01:00,17.785,18.08,22.5,18.18,9.6,58.59,51.029999,93.5,0,0
2019-12-22 05:45:00+01:00,17.775,18.07,22.5,18.16,10.6,58.619999,51.02,100,0,0
2019-12-22 06:00:00+01:00,17.764999,18.059999,22.5,18.16,10.6,58.649998,51.059998,100,0,0
2019-12-22 06:15:00+01:00,17.754999,18.065001,22.5,18.16,10.6,58.649998,51.059998,100,0,0
2019-12-22 06:30:00+01:00,17.74,18.049999,22.5,18.119999,10.6,58.649998,51.09,96.5,0,0
2019-12-22 06:45:00+01:00,17.744999,18.039999,22.5,18.119999,10.6,58.649998,51.09,93,0,0
2019-12-22 07:00:00+01:00,17.74,18.029999,22.5,18.1,10.6,58.68,51.09,96.5,0,0
2019-12-22 07:15:00+01:00,17.719999,18,22.5,18.1,10.6,58.689999,51.119999,100,0,0
2019-12-22 07:30:00+01:00,17.705,17.98,22.5,18.08,10.6,58.689999,51.189999,100,0,0
2019-12-22 07:45:00+01:00,17.699999,17.959999,22.5,18.08,10.6,58.689999,51.209999,100,0,0
2019-12-22 08:00:00+01:00,17.695,17.93,22.5,18.039999,10.6,58.649998,51.299999,100,0,0
2019-12-22 08:15:00+01:00,17.695,17.91,22.5,18.02,10.6,58.649998,51.289997,100,0,0
2019-12-22 08:30:00+01:00,17.674999,17.889999,22.5,18.02,10.6,58.649998,51.349998,100,0,0
2019-12-22 08:45:00+01:00,17.664999,17.85,22.5,18.02,10.6,58.649998,51.439999,100,0,0
2019-12-22 09:00:00+01:00,17.645,17.83,22.5,17.98,10.6,58.649998,51.48,96.5,0,0
2019-12-22 09:15:00+01:00,17.635,17.815001,22.5,17.959999,10.6,58.689999,51.469997,93,0,0
2019-12-22 09:30:00+01:00,17.615,17.799999,22.5,17.940001,10.6,58.709999,51.48,93,0,0
2019-12-22 09:45:00+01:00,17.594999,17.789999,22.5,17.92,10.6,58.739998,51.509998,93,0,0
2019-12-22 10:00:00+01:00,17.574999,17.744999,22.5,17.9,10.6,58.77,51.57,90,0,0
2019-12-22 10:15:00+01:00,17.57,17.75,22.5,17.9,10.6,58.77,51.57,87,0,0
2019-12-22 10:30:00+01:00,17.565001,17.725,22.5,17.859999,10.6,58.77,51.599998,84.5,0,0
2019-12-22 10:45:00+01:00,17.555,17.695,22.5,17.84,11.6,58.799999,51.649998,82,0,0
2019-12-22 11:00:00+01:00,17.525,17.664999,22.5,17.84,11.6,58.859997,51.689999,82,0,0
2019-12-22 11:15:00+01:00,17.494999,17.615,22.5,17.799999,13.6,58.919998,51.789997,82,0,0
2019-12-22 11:30:00+01:00,17.504999,17.615,22.5,17.799999,13.6,58.949997,51.860001,82,0,0
2019-12-22 11:45:00+01:00,17.535,17.65,22.5,17.779999,14.6,58.919998,51.77,82,0,0
2019-12-22 12:00:00+01:00,17.535,17.639999,22.5,17.76,14.6,58.919998,51.77,74.5,0,0
2019-12-22 12:15:00+01:00,17.574999,17.66,22.5,17.779999,14.6,58.91,51.739998,67,0,0
2019-12-22 12:30:00+01:00,17.525,17.65,22.5,17.779999,14.6,59.059998,51.789997,55.5,0,0
2019-12-22 12:45:00+01:00,17.565001,17.65,22.5,17.76,15.6,59.029999,51.829998,44,0,0
2019-12-22 13:00:00+01:00,17.584999,17.68,22.5,17.76,15.6,59.009998,51.799999,40,0,0
2019-12-22 13:15:00+01:00,17.525,17.68,22.5,17.76,15.6,58.709999,51.539997,36,0,0
2019-12-22 13:30:00+01:00,17.555,17.684999,22.5,17.76,15.6,58.34,51.66,33.5,0,0
2019-12-22 13:45:00+01:00,17.654999,17.76,22.5,17.779999,16.6,58.449997,51.599998,31,0,0
2019-12-22 14:00:00+01:00,17.725,17.83,22.5,17.779999,16.6,58.16,51.369999,34.5,0,0
2019-12-22 14:15:00+01:00,17.764999,17.889999,22.5,17.779999,16.6,57.869999,51.009998,38,0,0
2019-12-22 14:30:00+01:00,17.805,17.934999,22.5,17.82,16.6,57.73,50.899998,37,0,0
2019-12-22 14:45:00+01:00,17.775,17.959999,22.5,17.82,16.6,57.129997,50.809998,36,0,0
2019-12-22 15:00:00+01:00,17.744999,17.93,22.5,17.84,15.6,57.68,51.009998,31.5,0,0
2019-12-22 15:15:00+01:00,17.58,17.85,22.5,17.799999,14.6,56.809998,51.009998,27,0,0
2019-12-22 15:30:00+01:00,17.494999,17.725,22.5,17.779999,14.6,57.68,51.41,27,0,0
2019-12-22 15:45:00+01:00,17.440001,17.639999,22.5,17.76,14.6,57.739998,51.619999,27,0,0
2019-12-22 16:00:00+01:00,17.445,17.629999,22.5,17.76,14.6,57.799999,51.860001,24.5,0,0
2019-12-22 16:15:00+01:00,17.375,17.629999,22.5,17.76,14.6,57.02,51.699997,22,0,0
2019-12-22 16:30:00+01:00,17.365,17.535,22.5,17.699999,14.6,56.68,52.119999,25.5,0,0
2019-12-22 16:45:00+01:00,17.254999,17.475,22.5,17.68,14.6,57.599998,51.98,29,0,0
2019-12-22 17:00:00+01:00,17.16,17.43,22.5,17.639999,14.6,56.009998,51.860001,26,0,0
2019-12-22 17:15:00+01:00,17.105,17.385,22.5,17.639999,14.6,55.689999,51.699997,23,0,0
2019-12-22 17:30:00+01:00,17.08,17.34,22.5,17.6,14.6,56.369999,51.899998,22,0,0
2019-12-22 17:45:00+01:00,17.209999,17.35,22.5,17.6,14.6,57.559998,52.27,21,0,0
2019-12-22 18:00:00+01:00,17.344999,17.395,22.5,17.6,13.6,57.779999,51.899998,21.5,0,0
2019-12-22 18:15:00+01:00,17.305,17.41,22.5,17.6,13.6,55.719997,51.289997,22,0,0
2019-12-22 18:30:00+01:00,17.08,17.315001,22.5,17.559999,13.6,54.34,50.989998,23.5,0,0
2019-12-22 18:45:00+01:00,16.92,17.199999,22.5,17.539999,13.6,51.84,50.559998,25,0,0
2019-12-22 19:00:00+01:00,16.93,17.145,22.5,17.5,13.6,54.93,50.700001,28,0,0
2019-12-22 19:15:00+01:00,17.01,17.125,22.5,17.48,13.6,55.739998,50.989998,31,0,0
2019-12-22 19:30:00+01:00,16.969999,17.125,22.5,17.48,13.6,55.52,50.619999,33,0,0
2019-12-22 19:45:00+01:00,16.844999,17.045,22.5,17.42,13.6,54.09,50.369999,35,0,0
2019-12-22 20:00:00+01:00,16.809999,16.984999,22.5,17.4,13.6,54.889999,50.849998,34,0,0
2019-12-22 20:15:00+01:00,16.975,17.014999,22.5,17.379999,13.6,55.68,50.989998,33,0,0
2019-12-22 20:30:00+01:00,17.02,17.045,22.5,17.379999,13.6,55.23,50.57,38,0,0
2019-12-22 20:45:00+01:00,16.98,17.055,22.5,17.359999,13.6,54.879997,50.239998,43,0,0
2019-12-22 21:00:00+01:00,17.035,17.055,22.5,17.34,13.6,54.959999,50.329998,39,0,0
2019-12-22 21:15:00+01:00,17.035,17.045,22.5,17.32,12.6,54.869999,50.139999,35,0,0
2019-12-22 21:30:00+01:00,17.02,17.045,22.5,17.299999,12.6,54.619999,49.77,38,0,0
2019-12-22 21:45:00+01:00,17.059999,17.065001,22.5,17.32,12.6,54.48,49.629997,41,0,0
2019-12-22 22:00:00+01:00,17.115,17.084999,22.5,17.299999,12.6,54.329998,49.439999,44,0,0
2019-12-22 22:15:00+01:00,17.139999,17.125,22.5,17.299999,12.6,54.039997,48.98,47,0,0
2019-12-22 22:30:00+01:00,17.18,17.154999,22.5,17.299999,12.6,53.73,48.639999,48.5,0,0
2019-12-22 22:45:00+01:00,17.190001,17.195,22.5,17.299999,12.6,53.399998,48.110001,50,0,0
2019-12-22 23:00:00+01:00,17.190001,17.205,22.5,17.299999,12.6,53.459999,47.950001,52,0,0
2019-12-22 23:15:00+01:00,17.190001,17.225,22.5,17.32,11.6,53.41,47.649998,54,0,0
2019-12-22 23:30:00+01:00,17.190001,17.225,22.5,17.299999,11.6,53.23,47.389999,54,0,0
2019-12-22 23:45:00+01:00,17.164999,17.199999,22.5,17.279999,11.6,53.189999,47.360001,54,0,0
2019-12-23 00:00:00+01:00,17.105,17.145,22.5,17.279999,11.6,53.27,47.360001,49,0,0
2019-12-23 00:15:00+01:00,17.065001,17.105,22.5,17.24,11.6,53.239998,47.349998,44,0,0
2019-12-23 00:30:00+01:00,16.879999,16.955,22.5,17.18,11.6,53.25,47.419998,42.5,0,0
2019-12-23 00:45:00+01:00,16.834999,16.859999,22.5,17.139999,10.6,53.449997,47.649998,41,0,0
2019-12-23 01:00:00+01:00,16.834999,16.805,22.5,17.1,10.6,53.539997,47.809998,45.5,0,0
2019-12-23 01:15:00+01:00,16.85,16.815001,22.5,17.1,10.6,53.449997,47.649998,50,0,0
2019-12-23 01:30:00+01:00,16.809999,16.815001,22.5,17.08,10.6,53.369999,47.509998,46.5,0,0
2019-12-23 01:45:00+01:00,16.789999,16.805,22.5,17.02,10.6,53.169998,47.509998,43,0,0
2019-12-23 02:00:00+01:00,16.82,16.795,22.5,17,10.6,53.169998,47.379997,56.5,0,0
2019-12-23 02:15:00+01:00,16.6,16.709999,22.5,16.959999,10.6,53.079998,47.23,70,0,0
2019-12-23 02:30:00+01:00,16.59,16.565001,22.5,16.9,10.6,53.43,47.869999,65.5,0,0
2019-12-23 02:45:00+01:00,16.539999,16.565001,22.5,16.9,10.6,53.459999,47.639999,61,0,0
2019-12-23 03:00:00+01:00,16.615,16.57,22.5,16.879999,10.6,53.32,47.669998,61,0,0
2019-12-23 03:15:00+01:00,16.609999,16.545,22.5,16.859999,10.6,53.289997,47.700001,61,0,0
2019-12-23 03:30:00+01:00,16.66,16.555,22.5,16.859999,10.6,53.199997,47.599998,61,0,0
2019-12-23 03:45:00+01:00,16.68,16.565001,22.5,16.799999,10.6,53.079998,47.57,61,0,0
2019-12-23 04:00:00+01:00,16.789999,16.715,22.5,16.84,10.6,52.939999,46.969997,63,0,0
2019-12-23 04:15:00+01:00,19.359999,19.879999,22.5,17.639999,10.6,40.259998,38.619999,65,11,5.088
2019-12-23 04:30:00+01:00,19.555,19.74,22.5,17.66,10.6,40.07,36.779999,61,13,4.992
2019-12-23 04:45:00+01:00,19.65,19.73,22.5,17.699999,10.6,39.639999,35.599998,57,12,5.076
2019-12-23 05:00:00+01:00,19.695,19.719999,22.5,17.76,10.6,39.110001,34.880001,55,12,5.064
2019-12-23 05:15:00+01:00,19.66,19.709999,22.5,17.719999,10.6,39.379997,34.32,53,13,5.112
2019-12-23 05:30:00+01:00,19.379999,19.709999,22.5,16.959999,10.6,39.700001,33.989998,51.5,12,5.064
2019-12-23 05:45:00+01:00,19.424999,19.705,22.5,17.52,11.6,39.489998,33.689999,50,13,5.016
2019-12-23 06:00:00+01:00,19.609999,19.68,22.5,17.699999,11.6,39.110001,33.48,50,12,5.064
2019-12-23 06:15:00+01:00,19.414999,19.66,22.5,16.959999,11.6,39.509998,33.169998,50,14,5.052
2019-12-23 06:30:00+01:00,19.924999,19.66,22.5,17.559999,11.6,39.259998,32.989998,44,12,5.1
2019-12-23 06:45:00+01:00,20.984999,19.709999,22.5,16.959999,11.6,38.309998,32.799999,38,13,5.052
2019-12-23 07:00:00+01:00,21.955,19.855,22.5,17.76,11.6,36.98,32.540001,44,12,5.064
2019-12-23 07:15:00+01:00,22.305,20.01,22.5,17.639999,11.6,35.66,31.769999,50,13,5.052
2019-12-23 07:30:00+01:00,22.584999,20.324999,22.5,17.66,11.6,35.239998,30.969999,48.5,12,5.004
2019-12-23 07:45:00+01:00,22.969999,20.424999,22.5,17.26,11.6,34.77,30.57,47,12,4.944
2019-12-23 08:00:00+01:00,23.59,20.475,22.5,17.32,11.6,34.119999,30.51,44,13,5.04
2019-12-23 08:15:00+01:00,23.84,20.514999,22.5,17.16,12.6,33.489998,30.039999,41,12,5.016
2019-12-23 08:30:00+01:00,24.365,20.584999,22.5,17.4,12.6,33.309998,29.719999,41,13,4.968
2019-12-23 08:45:00+01:00,24.805,20.645,22.5,17.639999,11.6,32.849998,29.58,41,12,5.016
2019-12-23 09:00:00+01:00,24.764999,20.705,22.5,17.799999,11.6,32.439999,29.25,44,12,4.98
2019-12-23 09:15:00+01:00,24.754999,20.74,22.5,17.6,11.6,32.149998,29.059999,47,12,4.932
2019-12-23 09:30:00+01:00,24.85,20.754999,22.5,17.9,11.6,32.059998,28.859999,44,14,5.004
2019-12-23 09:45:00+01:00,24.715,20.785,22.5,17.859999,11.6,32.149998,28.709999,41,12,5.016
2019-12-23 10:00:00+01:00,24.65,20.805,22.5,17.779999,11.6,32.119999,28.58,38.5,13,4.968
2019-12-23 10:15:00+01:00,24.605,21.084999,22.5,17.82,12.6,32.27,28.099998,36,12,4.98
2019-12-23 10:30:00+01:00,24.26,21.195,22.5,17.18,12.6,32.700001,27.889999,34.5,12,4.908
2019-12-23 10:45:00+01:00,23.959999,21.199999,22.5,17.219999,12.6,33.669998,27.99,33,13,4.956
2019-12-23 11:00:00+01:00,23.814999,21.189999,22.5,17.52,12.6,33.799999,28.279999,32,12,4.908
2019-12-23 11:15:00+01:00,23.959999,21.154999,22.5,17.52,12.6,33.669998,28.48,31,12,5.028
2019-12-23 11:30:00+01:00,24.07,21.164999,22.5,17.58,13.6,33.02,28.279999,32,13,4.98
2019-12-23 11:45:00+01:00,23.949999,21.225,22.5,17.199999,14.6,32.68,27.809999,33,12,5.016
2019-12-23 12:00:00+01:00,24.035,21.289999,22.5,17.359999,14.6,32.52,27.519999,33.5,13,4.98
2019-12-23 12:15:00+01:00,24.15,21.389999,22.5,17.559999,15.6,31.99,27.16,34,12,5.028
2019-12-23 12:30:00+01:00,24.234999,21.67,22.5,17.639999,15.6,32.419998,26.859999,32.5,14,5.112
2019-12-23 12:45:00+01:00,24.109999,21.809999,22.5,17.539999,15.6,33.439999,26.949999,31,12,5.016
2019-12-23 13:00:00+01:00,24.644999,21.91,22.5,17.879999,14.6,33.43,27.199999,29,13,5.028
2019-12-23 13:15:00+01:00,24.144999,22.014999,22.5,17.66,14.6,33.360001,27.18,27,12,4.968
2019-12-23 13:30:00+01:00,24.269999,22.07,22.5,17.779999,14.6,33.27,27.099998,26,12,5.052
2019-12-23 13:45:00+01:00,24.42,22.15,22.5,17.959999,14.6,32.719997,26.859999,25,13,5.076
2019-12-23 14:00:00+01:00,24.82,22.26,22.5,18.26,14.6,32.209999,26.599998,26,12,5.004
2019-12-23 14:15:00+01:00,24.844999,22.359999,22.5,17.799999,15.6,31.449999,26.139999,27,13,5.016
2019-12-23 14:30:00+01:00,24.834999,22.445,22.5,17.82,15.6,31.529999,25.9,29,12,5.004
2019-12-23 14:45:00+01:00,24.894999,22.525,22.5,17.82,15.6,31.82,25.74,31,13,5.04
2019-12-23 15:00:00+01:00,24.779999,22.57,22.5,18.1,15.6,32.849998,26.08,31,12,5.028
2019-12-23 15:15:00+01:00,24.389999,22.605,22.5,17.940001,14.6,33.549999,26.23,31,14,5.1
2019-12-23 15:30:00+01:00,24.289999,22.615,22.5,17.9,14.6,34.059998,26.469999,30,12,5.028
2019-12-23 15:45:00+01:00,24.355,22.629999,22.5,18,14.6,33.709999,26.549999,29,12,5.052
2019-12-23 16:00:00+01:00,24.555,22.605,22.5,18.299999,14.6,33.450001,26.59,31,13,4.968
2019-12-23 16:15:00+01:00,24.414999,22.519999,22.5,17.299999,14.6,32.759998,26.539999,33,12,4.92
2019-12-23 16:30:00+01:00,24.379999,22.41,22.5,17.299999,14.6,32.469997,26.379999,32,13,5.028
2019-12-23 16:45:00+01:00,24.445,22.33,22.5,17.92,14.6,32.529999,26.199999,31,12,4.92
2019-12-23 17:00:00+01:00,23.879999,22.254999,22.5,17.459999,14.6,32.77,26.119999,30,13,4.98
2019-12-23 17:15:00+01:00,23.764999,22.18,22.5,17.359999,13.6,32.309998,25.83,29,12,4.932
2019-12-23 17:30:00+01:00,23.689999,22.244999,22.5,17.279999,13.6,32.18,25.43,32,13,5.016
2019-12-23 17:45:00+01:00,24.299999,22.244999,22.5,17.299999,13.6,32.389999,25.42,35,12,4.944
2019-12-23 18:00:00+01:00,24.15,22.254999,22.5,16.959999,12.6,33.02,25.73,34,12,5.004
2019-12-23 18:15:00+01:00,24.34,22.219999,22.5,17.219999,12.6,32.559998,25.789999,33,14,4.956
2019-12-23 18:30:00+01:00,24.264999,22.189999,22.5,16.879999,12.6,32.099998,25.639999,31.5,12,4.968
2019-12-23 18:45:00+01:00,24.184999,22.15,22.5,17.279999,12.6,31.629999,25.269999,30,13,5.028
2019-12-23 19:00:00+01:00,24.365,22.139999,22.5,17.48,12.6,31.33,25.24,30,12,4.956
2019-12-23 19:15:00+01:00,24.32,22.199999,22.5,17.52,12.6,31.279999,24.92,30,12,4.956
2019-12-23 19:30:00+01:00,24.379999,22.129999,22.5,17.48,12.6,31.08,24.92,30,13,5.04
2019-12-23 19:45:00+01:00,24.334999,22.07,22.5,17.42,12.6,30.84,24.769999,30,12,5.004
2019-12-23 20:00:00+01:00,24.875,22.01,22.5,18.379999,12.6,30.219999,24.469999,31.5,12,0
2019-12-23 20:15:00+01:00,21.799999,20.74,22.5,19.92,12.6,34.41,26.059999,33,0,0
2019-12-23 20:30:00+01:00,20.355,19.93,22.5,20.16,12.6,36.049999,27.219999,34,0,0
2019-12-23 20:45:00+01:00,19.615,19.424999,22.5,20.42,12.6,36.91,27.9,35,0,0
2019-12-23 21:00:00+01:00,19.23,19.234999,22.5,20.4,12.6,37.279999,28.269999,35,0,0
2019-12-23 21:15:00+01:00,19.059999,18.984999,22.5,20.299999,12.6,37.259998,28.49,35,0,0
2019-12-23 21:30:00+01:00,18.949999,18.855,22.5,20.199999,12.6,37.509998,28.599998,32.5,0,0
2019-12-23 21:45:00+01:00,18.9,18.764999,22.5,20.02,12.6,37.34,28.639999,30,0,0
2019-12-23 22:00:00+01:00,18.77,18.67,22.5,19.779999,12.6,38.959999,28.82,29,0,0
2019-12-23 22:15:00+01:00,18.695,18.695,22.5,19.459999,12.6,39.829998,29.41,28,0,0
2019-12-23 22:30:00+01:00,18.66,18.719999,22.5,19.34,12.6,40.200001,30.029999,27,0,0
2019-12-23 22:45:00+01:00,18.565001,18.625,22.5,19.26,12.6,40.439999,30.98,26,0,0
2019-12-23 23:00:00+01:00,18.51,18.49,22.5,19.119999,12.6,40.959999,31.75,24.5,0,0
2019-12-23 23:15:00+01:00,18.504999,18.504999,22.5,18.98,13.6,41.129997,32.189999,23,0,0
2019-12-23 23:30:00+01:00,18.52,18.529999,22.5,18.92,12.6,41.489998,32.969997,31.5,0,0
2019-12-23 23:45:00+01:00,18.504999,18.514999,22.5,18.92,12.6,41.689999,33.84,40,0,0
2019-12-24 00:00:00+01:00,18.475,18.504999,22.5,18.84,12.6,41.889999,34.540001,41.5,0,0
2019-12-24 00:15:00+01:00,18.449999,18.424999,22.5,18.779999,12.6,42.139999,33.91,43,0,0
2019-12-24 00:30:00+01:00,18.455,18.434999,22.5,18.699999,12.6,42.149998,34.439999,44.5,0,0
2019-12-24 00:45:00+01:00,18.465,18.440001,22.5,18.66,12.6,42.25,34.380001,46,0,0
2019-12-24 01:00:00+01:00,18.494999,18.48,22.5,18.639999,12.6,42.309998,34.799999,41.5,0,0
2019-12-24 01:15:00+01:00,18.494999,18.504999,22.5,18.6,12.6,42.379997,34.380001,37,0,0
2019-12-24 01:30:00+01:00,18.475,18.49,22.5,18.559999,12.6,42.48,34.309998,40,0,0
2019-12-24 01:45:00+01:00,18.459999,18.48,22.5,18.559999,11.6,42.469997,34.279999,43,0,0
2019-12-24 02:00:00+01:00,18.440001,18.484999,22.5,18.459999,11.6,42.5,34.57,44.5,0,0
2019-12-24 02:15:00+01:00,18.375,18.424999,22.5,18.48,11.6,42.529999,34.380001,46,0,0
2019-12-24 02:30:00+01:00,18.34,18.369999,22.5,18.440001,11.6,42.559998,34.489998,46,0,0
2019-12-24 02:45:00+01:00,18.309999,18.35,22.5,18.4,11.6,42.57,34.419998,46,0,0
2019-12-24 03:00:00+01:00,18.27,18.33,22.5,18.379999,11.6,42.629997,34.41,46,0,0
2019-12-24 03:15:00+01:00,18.190001,18.25,22.5,18.299999,11.6,42.639999,34.419998,46,0,0
2019-12-24 03:30:00+01:00,18.105,18.129999,22.5,18.279999,11.6,42.639999,34.540001,47.5,0,0
2019-12-24 03:45:00+01:00,18.094999,18.09,22.5,18.24,11.6,42.739998,34.579998,49,0,0
2019-12-24 04:00:00+01:00,18.094999,18.094999,22.5,18.199999,11.6,42.709999,34.540001,51,0,0
2019-12-24 04:15:00+01:00,18.094999,18.1,22.5,18.16,11.6,42.709999,34.540001,53,0,0
2019-12-24 04:30:00+01:00,18.08,18.119999,22.5,18.119999,10.6,42.68,34.48,54.5,0,0
2019-12-24 04:45:00+01:00,18.035,18.07,22.5,18.1,10.6,42.66,34.540001,56,0,0
2019-12-24 05:00:00+01:00,18.02,18.07,22.5,18.059999,10.6,42.649998,34.540001,58,0,0
2019-12-24 05:15:00+01:00,17.99,18.07,22.5,18.039999,10.6,42.700001,34.48,60,0,0
2019-12-24 05:30:00+01:00,17.959999,18.029999,22.5,18.02,10.6,42.700001,34.52,62.5,0,0
2019-12-24 05:45:00+01:00,17.940001,18.029999,22.5,18,10.6,42.73,34.5,65,0,0
2019-12-24 06:00:00+01:00,17.914999,18.02,22.5,17.959999,10.6,42.719997,34.459999,67.5,0,0
2019-12-24 06:15:00+01:00,20.889999,20.459999,22.5,17.199999,10.6,35.139999,29.9,70,11,4.932
2019-12-24 06:30:00+01:00,20.434999,20.404999,22.5,17.16,9.6,35.57,28.869999,61.5,12,4.92
2019-12-24 06:45:00+01:00,19.26,20.34,22.5,17.059999,9.6,37.119999,28.48,53,12,4.992
2019-12-24 07:00:00+01:00,18.799999,20.219999,22.5,16.92,8.6,37.719997,28.349998,54.5,13,4.884
2019-12-24 07:15:00+01:00,18.68,20.139999,22.5,16.959999,8.6,37.759998,28.18,56,12,4.932
2019-12-24 07:30:00+01:00,18.6,20.059999,22.5,16.799999,8.6,38,28.099998,60.5,13,5.076
2019-12-24 07:45:00+01:00,18.565001,20.02,22.5,16.779999,8.6,38.110001,28.07,65,12,4.992
2019-12-24 08:00:00+01:00,18.779999,19.99,22.5,17.34,8.6,38.279999,28.059999,59,12,4.932
2019-12-24 08:15:00+01:00,24.754999,20.385,22.5,18.959999,8.6,31.959999,27.18,53,13,4.896
2019-12-24 08:30:00+01:00,23.98,20.674999,22.5,17.74,8.6,32.880001,26.969999,57,12,4.812
2019-12-24 08:45:00+01:00,23.98,20.734999,22.5,17.379999,8.6,33.439999,27.039999,61,12,4.932
2019-12-24 09:00:00+01:00,24.389999,20.785,22.5,17.48,8.6,32.790001,26.969999,59,12,4.884
2019-12-24 09:15:00+01:00,24.615,20.865,22.5,17.52,8.6,32.559998,26.91,57,12,4.932
2019-12-24 09:30:00+01:00,24.754999,20.924999,22.5,17.6,9.6,32.23,26.859999,57,12,4.848
2019-12-24 09:45:00+01:00,24.844999,21.105,22.5,17.859999,8.6,32.329998,26.519999,57,14,4.788
2019-12-24 10:00:00+01:00,24.365,21.209999,22.5,17.699999,9.6,33.149998,26.51,55,12,4.884
2019-12-24 10:15:00+01:00,24.644999,21.254999,22.5,17.940001,9.6,32.389999,26.379999,53,12,4.848
2019-12-24 10:30:00+01:00,24.484999,21.34,22.5,17.879999,10.6,32.209999,26.33,51.5,12,4.932
2019-12-24 10:45:00+01:00,24.34,21.395,22.5,17.539999,11.6,32.599998,26.16,50,12,4.956
2019-12-24 11:00:00+01:00,24.389999,21.459999,22.5,17.92,11.6,32.360001,26.08,47,13,4.992
2019-12-24 11:15:00+01:00,24.414999,21.525,22.5,18.059999,12.6,32.700001,26.029999,44,12,4.908
2019-12-24 11:30:00+01:00,24.514999,21.6,22.5,17.779999,12.6,32.299999,25.869999,41,12,4.956
2019-12-24 11:45:00+01:00,24.26,21.629999,22.5,17.02,13.6,32.380001,25.779999,38,13,4.944
2019-12-24 12:00:00+01:00,24.6,21.68,22.5,17.539999,15.6,31.849998,25.599998,41,12,4.968
2019-12-24 12:15:00+01:00,24.4,21.76,22.5,17.440001,16.6,32.439999,25.519999,44,12,4.956
2019-12-24 12:30:00+01:00,24.189999,21.82,22.5,17.24,16.6,32.93,25.599998,37.5,12,4.92
2019-12-24 12:45:00+01:00,23.809999,21.895,22.5,17.18,17.6,32.860001,25.459999,31,13,4.956
2019-12-24 13:00:00+01:00,24.445,21.994999,22.5,17.559999,16.6,32.700001,25.42,32,12,4.932
2019-12-24 13:15:00+01:00,24.764999,22.059999,22.5,17.76,17.6,32.829998,25.4,33,12,4.98
2019-12-24 13:30:00+01:00,24.715,22.18,22.5,17.719999,17.6,30.76,24.789999,40,13,4.992
2019-12-24 13:45:00+01:00,24.894999,22.26,22.5,18,17.6,30.98,24.57,47,12,4.98
2019-12-24 14:00:00+01:00,24.865,22.344999,22.5,18.32,17.6,31.809999,24.699999,42.5,14,4.968
2019-12-24 14:15:00+01:00,24.449999,22.334999,22.5,18.08,16.6,31.619999,24.42,38,12,4.968
2019-12-24 14:30:00+01:00,24.199999,22.244999,22.5,17.879999,16.6,31.59,24.35,34.5,12,4.992
2019-12-24 14:45:00+01:00,24.09,22.145,22.5,17.6,16.6,33.82,24.529999,31,13,4.968
2019-12-24 15:00:00+01:00,24.18,22.08,22.5,17.6,16.6,34.669998,25.5,32,12,4.956
2019-12-24 15:15:00+01:00,24.1,22.145,22.5,17.42,17.6,35.099998,25.99,33,12,4.98
2019-12-24 15:30:00+01:00,24,22.279999,22.5,17.559999,17.6,32.919998,25.769999,37,12,4.944
2019-12-24 15:45:00+01:00,23.98,22.264999,22.5,17.6,17.6,31.209999,25.16,41,13,5.004
2019-12-24 16:00:00+01:00,24.269999,22.244999,22.5,17.9,17.6,30.84,24.66,37,12,4.968
2019-12-24 16:15:00+01:00,24.379999,22.23,22.5,18,17.6,31.039999,24.42,33,12,4.956
2019-12-24 16:30:00+01:00,24.764999,22.23,22.5,18.08,17.6,30.769999,24.109999,37,13,5.04
2019-12-24 16:45:00+01:00,24.705,22.254999,22.5,17.959999,16.6,30.679998,23.9,41,12,5.064
2019-12-24 17:00:00+01:00,24.164999,22.404999,22.5,17.24,16.6,31.059999,23.719999,41,13,4.992
2019-12-24 17:15:00+01:00,23.965,22.414999,22.5,17.539999,14.6,31.369999,23.6,41,12,4.92
2019-12-24 17:30:00+01:00,23.615,22.375,22.5,17.26,14.6,31.49,23.559999,47,12,4.992
2019-12-24 17:45:00+01:00,24.16,22.26,22.5,17.6,14.6,31.9,23.789999,53,14,4.884
2019-12-24 18:00:00+01:00,23.959999,22.18,22.5,17.199999,13.6,32.119999,23.85,53,12,4.86
2019-12-24 18:15:00+01:00,24.09,22.1,22.5,17.039999,13.6,32.66,24.16,53,12,4.98
2019-12-24 18:30:00+01:00,23.98,22.045,22.5,16.859999,12.6,33.079998,24.449999,55,13,4.932
2019-12-24 18:45:00+01:00,24.039999,22.014999,22.5,16.940001,12.6,33.829998,25,57,12,5.016
2019-12-24 19:00:00+01:00,24.09,21.975,22.5,17.26,12.6,34.309998,25.5,63.5,12,4.932
2019-12-24 19:15:00+01:00,23.564999,21.869999,22.5,17.039999,12.6,35.189999,26.09,70,13,4.932
2019-12-24 19:30:00+01:00,23.59,21.779999,22.5,17.18,11.6,35.739998,26.74,67.5,12,4.896
2019-12-24 19:45:00+01:00,23.389999,21.725,22.5,17.32,11.6,36.32,27.289999,65,12,4.944
2019-12-24 20:00:00+01:00,24.445,21.67,22.5,18.059999,11.6,35.540001,27.699999,63,12,0
2019-12-24 20:15:00+01:00,21.805,20.66,22.5,19.34,11.6,37.599998,29.09,61,0,0
2019-12-24 20:30:00+01:00,20.504999,20.035,22.5,19.66,12.6,38.989998,30.059999,61,0,0
2019-12-24 20:45:00+01:00,19.805,19.674999,22.5,19.84,12.6,40.07,30.519999,61,0,0
2019-12-24 21:00:00+01:00,19.34,19.334999,22.5,19.939999,12.6,40.860001,31.26,57,0,0
2019-12-24 21:15:00+01:00,19.07,19.234999,22.5,19.84,12.6,41.379997,31.49,53,0,0
2019-12-24 21:30:00+01:00,18.939999,19.105,22.5,19.82,12.6,41.700001,32,33,0,0
2019-12-24 21:45:00+01:00,18.865,19.02,22.5,19.779999,13.6,41.860001,32.189999,13,0,0
2019-12-24 22:00:00+01:00,18.859999,19.014999,22.5,19.66,15.6,41.91,32.239998,12,0,0
2019-12-24 22:15:00+01:00,18.82,18.984999,22.5,19.379999,15.6,41.739998,31.809999,11,0,0
2019-12-24 22:30:00+01:00,18.885,18.945,22.5,19.299999,15.6,41.689999,32.029999,11,0,0
2019-12-24 22:45:00+01:00,18.805,18.934999,22.5,19.219999,16.6,41.629997,32.27,11,0,0
2019-12-24 23:00:00+01:00,18.939999,18.91,22.5,19.16,16.6,41.669998,32.540001,11,0,0
2019-12-24 23:15:00+01:00,18.939999,18.895,22.5,19.119999,16.6,41.669998,32.739998,11,0,0
2019-12-24 23:30:00+01:00,18.969999,18.91,22.5,19.039999,16.6,41.709999,32.700001,11,0,0
2019-12-24 23:45:00+01:00,19.02,18.885,22.5,19.02,16.6,41.669998,32.84,11,0,0
2019-12-25 00:00:00+01:00,19.039999,18.885,22.5,18.98,16.6,41.669998,33.169998,12,0,0
2019-12-25 00:15:00+01:00,19.01,18.859999,22.5,18.959999,16.6,41.639999,33.16,13,0,0
2019-12-25 00:30:00+01:00,19.039999,18.85,22.5,18.92,15.6,41.619999,33.23,13.5,0,0
2019-12-25 00:45:00+01:00,19.039999,18.885,22.5,18.879999,15.6,41.57,33.169998,14,0,0
2019-12-25 01:00:00+01:00,19.039999,18.865,22.5,18.84,15.6,41.439999,33.169998,33.5,0,0
2019-12-25 01:15:00+01:00,19.02,18.885,22.5,18.799999,15.6,41.41,33.079998,53,0,0
2019-12-25 01:30:00+01:00,19.045,18.865,22.5,18.799999,15.6,41.349998,33.079998,57,0,0
2019-12-25 01:45:00+01:00,19.039999,18.865,22.5,18.76,15.6,41.279999,32.93,61,0,0
2019-12-25 02:00:00+01:00,19.039999,18.855,22.5,18.76,15.6,41.110001,32.919998,61,0,0
2019-12-25 02:15:00+01:00,19.02,18.844999,22.5,18.719999,16.6,41.110001,32.880001,61,0,0
2019-12-25 02:30:00+01:00,18.959999,18.834999,22.5,18.699999,16.6,41.09,32.77,61,0,0
2019-12-25 02:45:00+01:00,18.93,18.814999,22.5,18.699999,16.6,40.989998,32.649998,61,0,0
2019-12-25 03:00:00+01:00,18.949999,18.779999,22.5,18.68,16.6,41.09,32.84,39,0,0
2019-12-25 03:15:00+01:00,18.955,18.779999,22.5,18.66,16.6,41.219997,32.93,17,0,0
2019-12-25 03:30:00+01:00,18.975,18.814999,22.5,18.68,12.6,40.82,32.68,37,0,0
2019-12-25 03:45:00+01:00,18.93,18.844999,22.5,18.66,11.6,40.459999,32.329998,57,0,0
2019-12-25 04:00:00+01:00,18.859999,18.85,22.5,18.66,11.6,40.399998,32.130001,61,0,0
2019-12-25 04:15:00+01:00,18.799999,18.85,22.5,18.639999,11.6,40.48,31.98,65,0,0
2019-12-25 04:30:00+01:00,18.75,18.824999,22.5,18.6,12.6,40.610001,31.939999,63,0,0
2019-12-25 04:45:00+01:00,18.74,18.814999,22.5,18.6,14.6,40.790001,31.99,61,0,0
2019-12-25 05:00:00+01:00,18.744999,18.814999,22.5,18.6,11.6,40.739998,32.099998,61,0,0
2019-12-25 05:15:00+01:00,18.719999,18.795,22.5,18.6,10.6,40.709999,32.130001,61,0,0
2019-12-25 05:30:00+01:00,18.67,18.764999,22.5,18.58,10.6,40.689999,32.130001,57,0,0
2019-12-25 05:45:00+01:00,18.59,18.699999,22.5,18.559999,8.6,40.77,32.130001,53,0,0
2019-12-25 06:00:00+01:00,18.529999,18.67,22.5,18.52,8.6,40.869999,32.09,55,0,0
2019-12-25 06:15:00+01:00,20.754999,20.635,22.5,17.32,7.6,39.169998,29.769999,57,11,4.92
2019-12-25 06:30:00+01:00,20.584999,20.564999,22.5,17.359999,7.6,38.869999,29.76,55,12,4.956
2019-12-25 06:45:00+01:00,20.135,20.535,22.5,17.34,8.6,39.41,29.599998,53,12,4.932
2019-12-25 07:00:00+01:00,19.199999,20.434999,22.5,17.279999,8.6,40.57,29.699999,49.5,13,4.944
2019-12-25 07:15:00+01:00,18.939999,20.34,22.5,17.18,8.6,41.049999,29.82,46,12,4.92
2019-12-25 07:30:00+01:00,18.84,20.275,22.5,17.08,8.6,41.040001,29.9,49.5,13,4.92
2019-12-25 07:45:00+01:00,18.809999,20.219999,22.5,17.08,8.6,40.93,29.929998,53,12,4.92
2019-12-25 08:00:00+01:00,18.93,20.18,22.5,17.219999,8.6,41.049999,29.92,51,12,4.992
2019-12-25 08:15:00+01:00,21.424999,20.334999,22.5,18.18,8.6,37.610001,29.609999,49,13,4.884
2019-12-25 08:30:00+01:00,20.855,20.414999,22.5,17.779999,8.6,37.75,29.299999,51,12,4.956
2019-12-25 08:45:00+01:00,20.6,20.375,22.5,17.68,9.6,37.869999,29.199999,53,12,4.968
2019-12-25 09:00:00+01:00,20.445,20.34,22.5,17.6,9.6,38.34,29.199999,53,14,5.004
2019-12-25 09:15:00+01:00,20.32,20.305,22.5,17.6,9.6,38.149998,29.199999,53,12,5.004
2019-12-25 09:30:00+01:00,20.225,20.275,22.5,17.6,9.6,38.169998,29.199999,50,12,5.004
2019-12-25 09:45:00+01:00,20.025,20.254999,22.5,17.52,9.6,38.419998,29.129999,47,12,4.824
2019-12-25 10:00:00+01:00,19.975,20.219999,22.5,17.539999,9.6,39.25,29.209999,45.5,13,4.956
2019-12-25 10:15:00+01:00,19.975,20.199999,22.5,17.639999,9.6,39.629997,29.519999,44,12,4.944
2019-12-25 10:30:00+01:00,20.045,20.199999,22.5,17.699999,9.6,39.040001,29.57,44,13,4.98
2019-12-25 10:45:00+01:00,19.99,20.195,22.5,17.42,10.6,39.189999,29.57,44,12,4.944
2019-12-25 11:00:00+01:00,19.734999,20.195,22.5,17.539999,10.6,38.98,29.459999,51,12,4.956
2019-12-25 11:15:00+01:00,19.975,20.205,22.5,17.9,11.6,37.790001,29.25,58,13,4.968
2019-12-25 11:30:00+01:00,19.785,20.234999,22.5,17.559999,12.6,37.899998,28.769999,54.5,12,5.016
2019-12-25 11:45:00+01:00,19.799999,20.264999,22.5,17.799999,13.6,36.630001,28.42,51,13,4.992
2019-12-25 12:00:00+01:00,19.514999,20.264999,22.5,17.359999,14.6,36.559998,27.91,51,12,5.064
2019-12-25 12:15:00+01:00,19.25,20.264999,22.5,17.199999,14.6,36.599998,27.549999,51,12,4.968
2019-12-25 12:30:00+01:00,19.424999,20.295,22.5,17.48,15.6,36.079998,27.18,49.5,14,5.016
2019-12-25 12:45:00+01:00,19.75,20.33,22.5,17.879999,15.6,35.66,26.859999,48,12,5.076
2019-12-25 13:00:00+01:00,19.945,20.375,22.5,18.059999,16.6,35.02,26.389999,41,13,5.016
2019-12-25 13:15:00+01:00,19.984999,20.445,22.5,18.18,16.6,34.669998,26.039999,34,12,5.064
2019-12-25 13:30:00+01:00,20.385,20.51,22.5,18.26,16.6,34.369999,25.73,29.5,13,5.052
2019-12-25 13:45:00+01:00,20.715,20.594999,22.5,18.6,17.6,34.029999,25.57,25,12,5.064
2019-12-25 14:00:00+01:00,20.82,20.664999,22.5,18.699999,17.6,34.59,25.51,24,13,4.608
2019-12-25 14:15:00+01:00,21.67,20.764999,22.5,20.619999,17.6,35.040001,25.859999,23,7,2.58
2019-12-25 14:30:00+01:00,21.795,20.895,22.5,20.76,17.6,35.110001,26.039999,25,8,2.58
2019-12-25 14:45:00+01:00,21.834999,20.975,22.5,20.859999,17.6,35.239998,26.16,27,6,2.58
2019-12-25 15:00:00+01:00,21.895,21.045,22.5,20.92,17.6,35.329998,26.32,25,7,2.628
2019-12-25 15:15:00+01:00,21.914999,21.094999,22.5,20.939999,17.6,35.380001,26.439999,23,6,2.616
2019-12-25 15:30:00+01:00,21.945,21.1,22.5,21,17.6,35.419998,26.529999,24,6,2.604
2019-12-25 15:45:00+01:00,22,21.125,22.5,21.059999,17.6,35.450001,26.599998,25,7,2.592
2019-12-25 16:00:00+01:00,22.014999,21.15,22.5,21.059999,17.6,35.559998,26.599998,28,6,2.592
2019-12-25 16:15:00+01:00,21.955,21.115,22.5,21.02,17.6,35.630001,26.73,31,7,2.532
2019-12-25 16:30:00+01:00,21.945,21.094999,22.5,21.02,17.6,35.700001,26.84,32,6,2.592
2019-12-25 16:45:00+01:00,21.91,21.074999,22.5,20.98,16.6,35.73,26.91,33,6,2.58
2019-12-25 17:00:00+01:00,21.789999,21.029999,22.5,20.9,16.6,35.829998,27,34,7,2.568
2019-12-25 17:15:00+01:00,21.67,20.975,22.5,20.76,15.6,36.029999,27.109999,35,6,2.508
2019-12-25 17:30:00+01:00,21.564999,20.934999,22.5,20.68,14.6,36.48,27.289999,36.5,8,2.508
2019-12-25 17:45:00+01:00,21.469999,20.895,22.5,20.58,14.6,36.75,27.459999,38,6,2.568
2019-12-25 18:00:00+01:00,21.379999,20.865,22.5,20.52,14.6,36.950001,27.65,38,6,2.568
2019-12-25 18:15:00+01:00,21.27,20.844999,22.5,20.42,13.6,37.110001,27.769999,38,6,2.544
2019-12-25 18:30:00+01:00,21.18,20.795,22.5,20.34,13.6,37.27,27.9,42,7,2.532
2019-12-25 18:45:00+01:00,21.119999,20.764999,22.5,20.299999,12.6,37.439999,28.029999,46,6,2.568
2019-12-25 19:00:00+01:00,21.029999,20.74,22.5,20.219999,12.6,37.629997,28.15,48,6,2.532
2019-12-25 19:15:00+01:00,20.969999,20.705,22.5,20.139999,12.6,37.68,28.279999,50,7,2.532
2019-12-25 19:30:00+01:00,20.91,20.65,22.5,20.119999,12.6,37.829998,28.4,51.5,6,2.58
2019-12-25 19:45:00+01:00,20.844999,20.645,22.5,20.059999,11.6,38.049999,28.51,53,6,2.544
2019-12-25 20:00:00+01:00,20.68,20.615,22.5,19.939999,11.6,38.119999,28.609999,51.5,6,0
2019-12-25 20:15:00+01:00,19.74,19.9,22.5,20.059999,11.6,39.189999,29.539999,50,0,0
2019-12-25 20:30:00+01:00,19.07,19.449999,22.5,20.139999,11.6,40.360001,30.219999,48,0,0
2019-12-25 20:45:00+01:00,18.645,19.234999,22.5,20.08,10.6,41.149998,30.619999,46,0,0
2019-12-25 21:00:00+01:00,18.41,19.064999,22.5,20.02,10.6,41.629997,30.969999,44.5,0,0
2019-12-25 21:15:00+01:00,18.27,18.939999,22.5,19.92,10.6,41.91,31.17,43,0,0
2019-12-25 21:30:00+01:00,18.174999,18.824999,22.5,19.799999,10.6,42.119999,31.389999,46,0,0
2019-12-25 21:45:00+01:00,18.094999,18.725,22.5,19.719999,10.6,42.279999,31.65,49,0,0
2019-12-25 22:00:00+01:00,18.065001,18.664999,22.5,19.58,10.6,42.360001,31.809999,53,0,0
2019-12-25 22:15:00+01:00,18.02,18.58,22.5,19.5,10.6,42.450001,32,57,0,0
2019-12-25 22:30:00+01:00,17.994999,18.545,22.5,19.4,10.6,42.529999,32.189999,55,0,0
2019-12-25 22:45:00+01:00,17.965,18.494999,22.5,19.32,10.6,42.59,32.389999,53,0,0
2019-12-25 23:00:00+01:00,17.934999,18.445,22.5,19.199999,10.6,42.619999,32.540001,51,0,0
2019-12-25 23:15:00+01:00,17.914999,18.42,22.5,19.119999,10.6,42.689999,32.619999,49,0,0
2019-12-25 23:30:00+01:00,17.895,18.379999,22.5,19.02,10.6,42.790001,32.649998,51,0,0
2019-12-25 23:45:00+01:00,17.875,18.34,22.5,18.959999,9.6,42.849998,32.77,53,0,0
2019-12-26 00:00:00+01:00,17.844999,18.32,22.5,18.879999,9.6,42.860001,32.889999,51,0,0
2019-12-26 00:15:00+01:00,17.824999,18.264999,22.5,18.799999,9.6,42.93,33.029999,49,0,0
2019-12-26 00:30:00+01:00,17.795,18.25,22.5,18.719999,9.6,43,33.200001,51,0,0
2019-12-26 00:45:00+01:00,17.775,18.215,22.5,18.68,9.6,43.059998,33.200001,53,0,0
2019-12-26 01:00:00+01:00,17.754999,18.190001,22.5,18.619999,9.6,43.09,33.360001,49.5,0,0
2019-12-26 01:15:00+01:00,17.74,18.129999,22.5,18.559999,9.6,43.16,33.529999,46,0,0
2019-12-26 01:30:00+01:00,17.709999,18.119999,22.5,18.5,9.6,43.18,33.559998,47.5,0,0
2019-12-26 01:45:00+01:00,17.699999,18.084999,22.5,18.459999,9.6,43.219997,33.689999,49,0,0
2019-12-26 02:00:00+01:00,17.695,18.07,22.5,18.42,8.6,43.25,33.68,46,0,0
2019-12-26 02:15:00+01:00,17.65,18.039999,22.5,18.359999,8.6,43.309998,33.75,43,0,0
2019-12-26 02:30:00+01:00,17.635,18,22.5,18.32,8.6,43.349998,33.779999,48,0,0
2019-12-26 02:45:00+01:00,17.605,17.984999,22.5,18.279999,8.6,43.41,33.880001,53,0,0
2019-12-26 03:00:00+01:00,17.59,17.959999,22.5,18.26,8.6,43.41,33.93,59,0,0
2019-12-26 03:15:00+01:00,17.574999,17.940001,22.5,18.199999,8.6,43.41,34.009998,65,0,0
2019-12-26 03:30:00+01:00,17.529999,17.91,22.5,18.16,8.6,43.379997,34.049999,60.5,0,0
2019-12-26 03:45:00+01:00,17.51,17.879999,22.5,18.119999,8.6,43.360001,34.09,56,0,0
2019-12-26 04:00:00+01:00,17.494999,17.85,22.5,18.08,8.6,43.32,34.07,58,0,0
2019-12-26 04:15:00+01:00,17.465,17.83,22.5,18.059999,8.6,43.290001,34.130001,60,0,0
2019-12-26 04:30:00+01:00,17.445,17.799999,22.5,18.02,8.6,43.290001,34.119999,58,0,0
2019-12-26 04:45:00+01:00,17.424999,17.789999,22.5,18,8.6,43.25,34.119999,56,0,0
2019-12-26 05:00:00+01:00,17.404999,17.744999,22.5,17.940001,8.6,43.25,34.149998,56,0,0
2019-12-26 05:15:00+01:00,17.375,17.74,22.5,17.92,8.6,43.23,34.119999,56,0,0
2019-12-26 05:30:00+01:00,17.355,17.699999,22.5,17.9,8.6,43.18,34.149998,56,0,0
2019-12-26 05:45:00+01:00,17.33,17.674999,22.5,17.859999,8.6,43.18,34.099998,56,0,0
2019-12-26 06:00:00+01:00,17.299999,17.65,22.5,17.84,8.6,43.18,34.09,54.5,0,0
2019-12-26 06:15:00+01:00,18.24,19.83,22.5,16.6,8.6,41.549999,30.4,53,11,4.992
2019-12-26 06:30:00+01:00,18.195,19.66,22.5,16.48,8.6,41.669998,30.519999,51,12,4.98
2019-12-26 06:45:00+01:00,18.215,19.58,22.5,16.48,8.6,41.599998,30.549999,49,13,4.956
2019-12-26 07:00:00+01:00,18.209999,19.549999,22.5,16.440001,8.6,41.799999,30.58,52.5,12,4.944
2019-12-26 07:15:00+01:00,18.174999,19.52,22.5,16.42,8.6,41.889999,30.66,56,13,4.98
2019-12-26 07:30:00+01:00,18.115,19.49,22.5,16.42,8.6,42.16,30.66,54.5,12,4.692
2019-12-26 07:45:00+01:00,18.029999,19.459999,22.5,16.279999,8.6,42.360001,30.82,53,12,5.016
2019-12-26 08:00:00+01:00,17.949999,19.424999,22.5,16.18,8.6,42.599998,30.939999,54.5,13,4.92
2019-12-26 08:15:00+01:00,17.824999,19.4,22.5,16.08,8.6,42.709999,31.01,56,12,4.92
2019-12-26 08:30:00+01:00,17.74,19.365,22.5,16,8.6,42.68,31.039999,63,12,4.908
2019-12-26 08:45:00+01:00,17.74,19.32,22.5,16.039999,8.6,42.68,31.07,70,14,4.932
2019-12-26 09:00:00+01:00,17.764999,19.289999,22.5,16.039999,7.6,42.639999,31.129999,65,12,4.956
2019-12-26 09:15:00+01:00,17.82,19.254999,22.5,16.1,7.6,42.709999,31.199999,60,12,4.944
2019-12-26 09:30:00+01:00,17.879999,19.25,22.5,16.16,7.6,42.68,31.23,58.5,12,4.932
2019-12-26 09:45:00+01:00,17.965,19.25,22.5,16.219999,7.6,42.32,31.269999,57,13,4.956
2019-12-26 10:00:00+01:00,17.994999,19.244999,22.5,16.24,7.6,42.189999,31.26,55,12,4.944
2019-12-26 10:15:00+01:00,17.875,19.25,22.5,16.139999,7.6,42.07,31.139999,53,12,4.968
2019-12-26 10:30:00+01:00,17.955,19.25,22.5,16.219999,7.6,41.649998,31.029999,51.5,13,5.028
2019-12-26 10:45:00+01:00,17.959999,19.25,22.5,16.24,9.6,39.59,30.549999,50,12,4.92
2019-12-26 11:00:00+01:00,18.02,19.25,22.5,16.24,8.6,38.57,29.76,46.5,13,4.92
2019-12-26 11:15:00+01:00,18.094999,19.25,22.5,16.32,9.6,38.309998,29.17,43,12,5.028
2019-12-26 11:30:00+01:00,18.174999,19.25,22.5,16.42,9.6,37.98,28.779999,44.5,12,4.956
2019-12-26 11:45:00+01:00,18.315001,19.25,22.5,16.539999,10.6,38.099998,28.559999,46,12,4.992
2019-12-26 12:00:00+01:00,18.674999,19.254999,22.5,16.9,11.7,37.899998,28.449999,46.5,13,5.004
2019-12-26 12:15:00+01:00,18.949999,19.355,22.5,17.1,14.7,37.369999,28.289999,47,12,5.148
2019-12-26 12:30:00+01:00,19.295,19.449999,22.5,17.4,13.7,36.439999,27.98,43.5,14,4.908
2019-12-26 12:45:00+01:00,19.35,19.49,22.5,17.48,13.7,35.630001,27.549999,40,12,4.956
2019-12-26 13:00:00+01:00,19.395,19.52,22.5,17.48,12.7,36.059998,27.299999,40,12,4.98
2019-12-26 13:15:00+01:00,19.445,19.529999,22.5,17.539999,13.8,35.630001,27.109999,40,13,4.932
2019-12-26 13:30:00+01:00,19.494999,19.555,22.5,17.639999,13.8,35.540001,26.91,41.5,12,4.86
2019-12-26 13:45:00+01:00,19.58,19.58,22.5,17.66,13.8,35.18,26.74,43,12,4.872
2019-12-26 14:00:00+01:00,19.6,19.6,22.5,17.74,13.8,35.380001,26.639999,48.5,13,4.932
2019-12-26 14:15:00+01:00,19.58,19.615,22.5,17.66,13.8,35.399998,26.57,54,12,4.884
2019-12-26 14:30:00+01:00,19.68,19.619999,22.5,17.74,12.8,35.329998,26.57,50.5,13,5.028
2019-12-26 14:45:00+01:00,19.555,19.625,22.5,17.66,13.8,37.77,27.469999,47,12,4.992
2019-12-26 15:00:00+01:00,19.609999,19.619999,22.5,17.719999,12.8,35.689999,27.16,47,13,5.016
2019-12-26 15:15:00+01:00,19.5,19.619999,22.5,17.6,12.8,35.969997,26.969999,47,12,4.98
2019-12-26 15:30:00+01:00,19.494999,19.619999,22.5,17.559999,12.8,36.07,26.969999,48.5,12,4.908
2019-12-26 15:45:00+01:00,19.824999,19.619999,22.5,17.92,13.8,36.32,27.09,50,12,4.992
2019-12-26 16:00:00+01:00,19.965,19.66,22.5,18.02,13.8,36.329998,27.16,52,14,5.028
2019-12-26 16:15:00+01:00,20.139999,19.705,22.5,18.199999,13.8,36.219997,27.25,54,12,4.98
2019-12-26 16:30:00+01:00,19.975,19.709999,22.5,18.08,12.8,36.48,27.289999,53.5,13,4.992
2019-12-26 16:45:00+01:00,20.105,19.709999,22.5,18.1,12.8,36.739998,27.48,53,13,4.98
2019-12-26 17:00:00+01:00,19.559999,19.705,22.5,17.779999,12.8,37.07,27.549999,55,12,4.884
2019-12-26 17:15:00+01:00,19.494999,19.639999,22.5,17.66,12.8,37.610001,27.75,57,12,4.992
2019-12-26 17:30:00+01:00,19.465,19.629999,22.5,17.58,10.8,37.869999,27.91,57,12,5.076
2019-12-26 17:45:00+01:00,19.34,19.609999,22.5,17.42,10.8,37.919998,28.029999,57,13,4.956
2019-12-26 18:00:00+01:00,19.27,19.58,22.5,17.379999,10.8,38.149998,28.15,61.5,12,5.016
2019-12-26 18:15:00+01:00,19.119999,19.555,22.5,17.26,9.8,38.529999,28.289999,66,13,4.992
2019-12-26 18:30:00+01:00,18.914999,19.529999,22.5,17.059999,9.8,40.700001,29,66,12,4.908
2019-12-26 18:45:00+01:00,18.809999,19.48,22.5,16.959999,9.8,41.110001,29.559999,66,12,4.992
2019-12-26 19:00:00+01:00,18.719999,19.455,22.5,16.9,9.8,41.379997,29.99,65.5,14,4.968
2019-12-26 19:15:00+01:00,18.66,19.42,22.5,16.84,9.8,41.639999,30.26,65,12,4.992
2019-12-26 19:30:00+01:00,18.629999,19.4,22.5,16.82,9.8,41.649998,30.5,61,13,5.004
2019-12-26 19:45:00+01:00,18.549999,19.369999,22.5,16.699999,8.8,41.799999,30.65,57,12,5.004
2019-12-26 20:00:00+01:00,18.539999,19.33,22.5,16.92,8.8,42.129997,30.92,59,12,0
2019-12-26 20:15:00+01:00,17.875,18.625,22.5,17.66,9.8,42.82,32.009998,61,0,0
2019-12-26 20:30:00+01:00,17.434999,18.195,22.5,17.92,9.8,43.09,32.639999,61,0,0
2019-12-26 20:45:00+01:00,17.18,17.92,22.5,18.08,8.8,43.450001,33.02,61,0,0
2019-12-26 21:00:00+01:00,17.01,17.73,22.5,18.16,8.8,43.73,33.299999,65.5,0,0
2019-12-26 21:15:00+01:00,16.93,17.629999,22.5,18.119999,8.8,43.93,33.450001,70,0,0
2019-12-26 21:30:00+01:00,16.865,17.52,22.5,18.119999,8.8,44.059998,33.619999,70,0,0
2019-12-26 21:45:00+01:00,16.809999,17.449999,22.5,18.119999,8.8,44.169998,33.77,70,0,0
2019-12-26 22:00:00+01:00,16.76,17.385,22.5,18.039999,7.8,44.23,33.899998,72.5,0,0
2019-12-26 22:15:00+01:00,16.73,17.34,22.5,18,7.8,44.299999,34.02,75,0,0
2019-12-26 22:30:00+01:00,16.709999,17.26,22.5,17.92,9.8,44.329998,34.139999,72.5,0,0
2019-12-26 22:45:00+01:00,16.68,17.219999,22.5,17.859999,8.8,44.329998,34.239998,70,0,0
2019-12-26 23:00:00+01:00,16.66,17.18,22.5,17.799999,8.8,44.349998,34.329998,72.5,0,0
2019-12-26 23:15:00+01:00,16.629999,17.145,22.5,17.699999,8.8,44.349998,34.419998,75,0,0
2019-12-26 23:30:00+01:00,16.619999,17.094999,22.5,17.639999,8.8,44.41,34.5,70,0,0
2019-12-26 23:45:00+01:00,16.6,17.065001,22.5,17.6,7.8,44.41,34.66,65,0,0
2019-12-27 00:00:00+01:00,16.57,17.029999,22.5,17.559999,7.8,44.489998,34.68,70,0,0
2019-12-27 00:15:00+01:00,16.549999,17.004999,22.5,17.52,7.8,44.509998,34.779999,75,0,0
2019-12-27 00:30:00+01:00,16.52,16.955,22.5,17.440001,7.8,44.539997,34.880001,70,0,0
2019-12-27 00:45:00+01:00,16.49,16.924999,22.5,17.359999,7.8,44.610001,34.91,65,0,0
2019-12-27 01:00:00+01:00,16.469999,16.904999,22.5,17.32,7.8,44.629997,35,70,0,0
2019-12-27 01:15:00+01:00,16.440001,16.865,22.5,17.279999,7.8,44.700001,35.059998,75,0,0
2019-12-27 01:30:00+01:00,16.42,16.834999,22.5,17.24,7.8,44.700001,35.130001,75,0,0
2019-12-27 01:45:00+01:00,16.4,16.815001,22.5,17.18,7.8,44.700001,35.16,75,0,0
2019-12-27 02:00:00+01:00,16.369999,16.795,22.5,17.139999,7.8,44.73,35.169998,72.5,0,0
2019-12-27 02:15:00+01:00,16.34,16.775,22.5,17.1,7.8,44.759998,35.239998,70,0,0
2019-12-27 02:30:00+01:00,16.33,16.744999,22.5,17.059999,7.8,44.789997,35.27,72.5,0,0
2019-12-27 02:45:00+01:00,16.305,16.709999,22.5,17.02,7.8,44.77,35.309998,75,0,0
2019-12-27 03:00:00+01:00,16.289999,16.684999,22.5,16.959999,8.8,44.799999,35.369999,70,0,0
2019-12-27 03:15:00+01:00,16.254999,16.654999,22.5,16.940001,8.8,44.860001,35.399998,65,0,0
2019-12-27 03:30:00+01:00,16.254999,16.625,22.5,16.9,8.8,44.969997,35.489998,67.5,0,0
2019-12-27 03:45:00+01:00,16.219999,16.58,22.5,16.879999,8.8,45.099998,35.549999,70,0,0
2019-12-27 04:00:00+01:00,16.17,16.49,22.5,16.84,8.8,45.189999,35.689999,72.5,0,0
2019-12-27 04:15:00+01:00,16.15,16.475,22.5,16.799999,8.8,45.329998,35.75,75,0,0
2019-12-27 04:30:00+01:00,16.129999,16.459999,22.5,16.76,8.8,45.399998,35.809998,77.5,0,0
2019-12-27 04:45:00+01:00,16.094999,16.459999,22.5,16.699999,8.8,45.509998,35.919998,80,0,0
2019-12-27 05:00:00+01:00,16.07,16.434999,22.5,16.68,7.8,45.610001,35.959999,80.5,0,0
2019-12-27 05:15:00+01:00,16.025,16.404999,22.5,16.639999,7.8,45.669998,36.029999,81,0,0
2019-12-27 05:30:00+01:00,16.01,16.379999,22.5,16.6,6.8,45.709999,36.139999,81,0,0
2019-12-27 05:45:00+01:00,16.01,16.359999,22.5,16.58,6.8,45.709999,36.169998,81,0,0
2019-12-27 06:00:00+01:00,16,16.344999,22.5,16.539999,6.8,45.709999,36.200001,84,0,0
2019-12-27 06:15:00+01:00,17.154999,18.955,22.5,15.599999,6.8,42.200001,31.289999,87,9,4.956
2019-12-27 06:30:00+01:00,18.445,18.775,22.5,16.379999,6.8,41.290001,31.469999,84,14,4.944
2019-12-27 06:45:00+01:00,21.02,18.844999,22.5,17.959999,5.8,38.110001,31.469999,81,12,4.92
2019-12-27 07:00:00+01:00,22.769999,19.15,22.5,18.859999,6.8,36.349998,31.109999,78,12,4.896
2019-12-27 07:15:00+01:00,22.955,19.34,22.5,18.32,6.8,35.84,30.65,75,13,4.728
2019-12-27 07:30:00+01:00,23.049999,19.459999,22.5,17.82,7.8,35.700001,30.429998,77.5,12,5.004
2019-12-27 07:45:00+01:00,23.5,19.559999,22.5,17.699999,7.8,35.34,30.349998,80,12,4.92
2019-12-27 08:00:00+01:00,23.76,19.65,22.5,17.639999,6.8,35.219997,30.189999,80,12,4.944
2019-12-27 08:15:00+01:00,23.91,20.035,22.5,17.74,6.8,35.139999,29.84,80,13,4.86
2019-12-27 08:30:00+01:00,24,20.514999,22.5,17.74,6.8,34.950001,29.129999,80.5,12,4.944
2019-12-27 08:45:00+01:00,23.99,20.654999,22.5,17.48,6.8,34.899998,28.859999,81,12,4.896
2019-12-27 09:00:00+01:00,24.34,20.615,22.5,17.619999,7.8,34.599998,28.799999,81,12,4.944
2019-12-27 09:15:00+01:00,24.574999,20.504999,22.5,17.639999,6.8,34.259998,28.879999,81,13,4.692
2019-12-27 09:30:00+01:00,24.789999,20.424999,22.5,17.699999,6.8,33.98,28.99,75.5,12,4.86
2019-12-27 09:45:00+01:00,24.494999,20.404999,22.5,17.42,7.8,34.369999,29.059999,70,12,4.932
2019-12-27 10:00:00+01:00,24.514999,20.355,22.5,17.18,7.8,34.299999,29.099998,70,12,4.908
2019-12-27 10:15:00+01:00,24.789999,20.34,22.5,17.699999,7.8,34.25,29.23,70,12,4.884
2019-12-27 10:30:00+01:00,24.494999,20.34,22.5,17.4,6.8,34.209999,29.109999,67.5,13,4.86
2019-12-27 10:45:00+01:00,24.705,20.334999,22.5,17.66,7.8,32.469997,28.439999,65,12,4.884
2019-12-27 11:00:00+01:00,24.514999,20.359999,22.5,17.5,7.8,33.489998,28.349998,63,12,4.884
2019-12-27 11:15:00+01:00,24.4,20.355,22.5,17.359999,7.8,34.059998,28.49,61,12,4.896
2019-12-27 11:30:00+01:00,24.26,20.365,22.5,17.18,6.8,34.209999,28.629999,63.5,12,4.944
2019-12-27 11:45:00+01:00,24.51,20.365,22.5,17.440001,8.8,34.209999,28.799999,66,14,4.764
2019-12-27 12:00:00+01:00,24.355,20.475,22.5,17.299999,8.8,34.130001,28.779999,63.5,12,4.968
2019-12-27 12:15:00+01:00,24.42,20.695,22.5,17.379999,9.8,33.829998,28.24,61,12,4.968
2019-12-27 12:30:00+01:00,24.455,20.754999,22.5,17.379999,9.8,33.880001,28.24,59,12,4.944
2019-12-27 12:45:00+01:00,24.644999,20.859999,22.5,17.66,10.8,33.469997,28.09,57,13,4.968
2019-12-27 13:00:00+01:00,24.764999,20.895,22.5,17.799999,11.8,33.34,27.969999,55,12,4.956
2019-12-27 13:15:00+01:00,24.324999,20.939999,22.5,17.5,11.8,33.75,27.92,53,12,4.92
2019-12-27 13:30:00+01:00,24.494999,20.959999,22.5,17.1,12.8,33.329998,27.769999,51.5,13,4.944
2019-12-27 13:45:00+01:00,24.754999,21.02,22.5,17.48,12.8,32.869999,27.549999,50,12,4.992
2019-12-27 14:00:00+01:00,24.734999,21.064999,22.5,17.5,13.8,32.91,27.279999,48,12,4.944
2019-12-27 14:15:00+01:00,24.469999,21.1,22.5,17.24,13.8,32.73,27.08,46,12,4.992
2019-12-27 14:30:00+01:00,24.344999,21.125,22.5,17.16,14.8,33.469997,26.969999,46,13,4.992
2019-12-27 14:45:00+01:00,24.514999,21.17,22.5,17.58,14.8,34.34,27.449999,46,12,4.944
2019-12-27 15:00:00+01:00,24.564999,21.305,22.5,17.940001,14.8,35.34,27.93,48,13,4.968
2019-12-27 15:15:00+01:00,24.545,21.355,22.5,17.379999,14.8,35.18,28.219999,50,12,4.968
2019-12-27 15:30:00+01:00,24.285,21.379999,22.5,17.1,13.8,34.689999,28.099998,52,12,4.968
2019-12-27 15:45:00+01:00,24.4,21.414999,22.5,17.24,13.8,34.360001,27.9,54,12,4.968
2019-12-27 16:00:00+01:00,24.469999,21.459999,22.5,17.699999,13.8,34.489998,27.9,53.5,14,4.944
2019-12-27 16:15:00+01:00,24.539999,21.48,22.5,17.6,12.8,33.849998,27.75,53,12,4.968
2019-12-27 16:30:00+01:00,24.355,21.459999,22.5,17.42,12.8,34.119999,27.51,55,12,5.016
2019-12-27 16:45:00+01:00,24.045,21.459999,22.5,17.48,12.8,33.829998,27.269999,57,13,5.004
2019-12-27 17:00:00+01:00,24.285,21.42,22.5,17.48,11.8,33.469997,27.07,57,12,4.98
2019-12-27 17:15:00+01:00,24.469999,21.41,22.5,17.84,10.8,32.66,26.789999,57,12,5.028
2019-12-27 17:30:00+01:00,24.289999,21.4,22.5,17.1,10.8,33.43,26.719999,57,13,4.932
2019-12-27 17:45:00+01:00,24.4,21.395,22.5,17.559999,10.8,33.43,26.84,57,12,4.944
2019-12-27 18:00:00+01:00,24.389999,21.395,22.5,17.84,10.8,33.619999,26.779999,63.5,13,4.968
2019-12-27 18:15:00+01:00,24.709999,21.369999,22.5,17.859999,10.8,33.700001,26.949999,70,12,5.088
2019-12-27 18:30:00+01:00,24.504999,21.369999,22.5,17,10.8,34.68,27.269999,68,12,4.92
2019-12-27 18:45:00+01:00,24.414999,21.35,22.5,17.9,10.8,34.630001,27.539999,66,13,5.004
2019-12-27 19:00:00+01:00,24.24,21.34,22.5,17.58,10.8,34.57,27.67,65.5,12,4.992
2019-12-27 19:15:00+01:00,24.264999,21.324999,22.5,17.84,10.8,34.799999,27.689999,65,12,4.98
2019-12-27 19:30:00+01:00,24.414999,21.295,22.5,17.879999,10.8,34.93,27.889999,67.5,12,4.944
2019-12-27 19:45:00+01:00,24.574999,21.32,22.5,17.699999,10.8,34.77,28.08,70,14,5.016
2019-12-27 20:00:00+01:00,24.684999,21.33,22.5,17.959999,10.8,34.709999,28.199999,72.5,10,0
2019-12-27 20:15:00+01:00,21.309999,19.879999,22.5,19.199999,10.8,38.119999,30.359999,75,0,0
2019-12-27 20:30:00+01:00,19.549999,19.084999,22.5,19.4,10.8,40.34,31.809999,72.5,0,0
2019-12-27 20:45:00+01:00,18.68,18.58,22.5,19.58,9.8,41.779999,32.649998,70,0,0
2019-12-27 21:00:00+01:00,18.254999,18.27,22.5,19.52,9.8,42.689999,33.349998,72.5,0,0
2019-12-27 21:15:00+01:00,17.949999,18.119999,22.5,19.379999,9.8,44.329998,33.579998,75,0,0
2019-12-27 21:30:00+01:00,17.754999,18,22.5,19.199999,9.8,44.149998,34.009998,75,0,0
2019-12-27 21:45:00+01:00,17.58,17.879999,22.5,19.039999,9.8,44.619999,34.200001,75,0,0
2019-12-27 22:00:00+01:00,17.475,17.799999,22.5,18.92,8.8,44.639999,34.309998,78,0,0
2019-12-27 22:15:00+01:00,17.404999,17.719999,22.5,18.719999,8.8,44.700001,34.82,81,0,0
2019-12-27 22:30:00+01:00,17.375,17.68,22.5,18.6,7.8,44.689999,35.059998,75.5,0,0
