Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2019-12-27 22:45:00+01:00,17.355,17.605,22.5,18.52,7.8,44.610001,35.299999,70,0,0
2019-12-27 23:00:00+01:00,17.33,17.545,22.5,18.440001,6.8,44.559998,35.32,75.5,0,0
2019-12-27 23:15:00+01:00,17.289999,17.529999,22.5,18.299999,6.8,44.559998,35.34,81,0,0
2019-12-27 23:30:00+01:00,17.254999,17.504999,22.5,18.199999,6.8,44.579998,35.290001,84,0,0
2019-12-27 23:45:00+01:00,17.199999,17.484999,22.5,18.1,6.8,44.610001,35.299999,87,0,0
2019-12-28 00:00:00+01:00,17.190001,17.449999,22.5,18.039999,6.8,44.610001,35.360001,87,0,0
2019-12-28 00:15:00+01:00,17.190001,17.43,22.5,17.940001,6.8,44.649998,35.399998,87,0,0
2019-12-28 00:30:00+01:00,17.174999,17.385,22.5,17.859999,7.8,44.629997,35.469997,87,0,0
2019-12-28 00:45:00+01:00,17.129999,17.385,22.5,17.799999,8.8,44.669998,35.540001,87,0,0
2019-12-28 01:00:00+01:00,17.109999,17.324999,22.5,17.719999,8.8,44.669998,35.619999,87,0,0
2019-12-28 01:15:00+01:00,17.08,17.295,22.5,17.66,7.8,44.669998,35.689999,87,0,0
2019-12-28 01:30:00+01:00,17.059999,17.275,22.5,17.58,6.8,44.669998,35.719997,87,0,0
2019-12-28 01:45:00+01:00,17.039999,17.234999,22.5,17.539999,7.8,44.669998,35.75,87,0,0
2019-12-28 02:00:00+01:00,17.02,17.215,22.5,17.459999,7.8,44.669998,35.790001,84,0,0
2019-12-28 02:15:00+01:00,17.02,17.190001,22.5,17.42,7.8,44.539997,35.809998,81,0,0
2019-12-28 02:30:00+01:00,16.99,17.18,22.5,17.359999,6.8,44.549999,35.880001,84,0,0
2019-12-28 02:45:00+01:00,16.959999,17.154999,22.5,17.299999,6.8,44.549999,35.869999,87,0,0
2019-12-28 03:00:00+01:00,16.91,17.125,22.5,17.26,6.8,44.610001,35.84,90,0,0
2019-12-28 03:15:00+01:00,16.869999,17.094999,22.5,17.219999,6.8,44.649998,35.91,93,0,0
2019-12-28 03:30:00+01:00,16.84,17.065001,22.5,17.16,5.8,44.649998,35.959999,93,0,0
2019-12-28 03:45:00+01:00,16.82,17.045,22.5,17.119999,4.8,44.629997,35.969997,93,0,0
2019-12-28 04:00:00+01:00,16.779999,17.014999,22.5,17.059999,5.8,44.629997,35.959999,90,0,0
2019-12-28 04:15:00+01:00,16.775,16.965,22.5,17.02,5.8,44.599998,36.009998,87,0,0
2019-12-28 04:30:00+01:00,16.74,16.934999,22.5,16.959999,4.7,44.599998,35.950001,87,0,0
2019-12-28 04:45:00+01:00,16.709999,16.91,22.5,16.940001,4.7,44.629997,35.950001,87,0,0
2019-12-28 05:00:00+01:00,16.68,16.895,22.5,16.9,4.7,44.66,36.009998,87,0,0
2019-12-28 05:15:00+01:00,16.625,16.859999,22.5,16.859999,5.7,44.709999,36.009998,87,0,0
2019-12-28 05:30:00+01:00,16.619999,16.844999,22.5,16.799999,5.7,44.739998,36.009998,93.5,0,0
2019-12-28 05:45:00+01:00,16.59,16.834999,22.5,16.779999,6.7,44.809998,35.950001,100,0,0
2019-12-28 06:00:00+01:00,16.559999,16.805,22.5,16.76,6.7,44.829998,35.950001,93.5,0,0
2019-12-28 06:15:00+01:00,19.965,19.51,22.5,16.9,6.7,40.579998,31.209999,87,11,4.944
2019-12-28 06:30:00+01:00,21.109999,19.455,22.5,17.42,5.7,38.5,31.25,87,12,4.932
2019-12-28 06:45:00+01:00,22.404999,19.564999,22.5,17.879999,5.7,36.950001,30.969999,87,13,4.896
2019-12-28 07:00:00+01:00,23.094999,19.73,22.5,17.82,4.7,36.32,30.709999,87,12,4.896
2019-12-28 07:15:00+01:00,23.66,19.859999,22.5,17.699999,4.7,35.82,30.529999,87,12,4.956
2019-12-28 07:30:00+01:00,24,19.99,22.5,17.4,5.7,35.559998,30.42,86.5,14,4.92
2019-12-28 07:45:00+01:00,24.09,20.055,22.5,17.299999,5.7,35.380001,30.32,86,12,4.932
2019-12-28 08:00:00+01:00,24.615,20.125,22.5,17.48,5.7,34.899998,30.199999,89.5,12,4.86
2019-12-28 08:15:00+01:00,24.705,20.379999,22.5,17.6,4.7,34.899998,29.9,93,12,4.872
2019-12-28 08:30:00+01:00,24.625,20.754999,22.5,17.359999,4.7,34.969997,29.379999,90,12,4.908
2019-12-28 08:45:00+01:00,24.955,20.83,22.5,17.559999,5.7,34.669998,29.25,87,12,4.956
2019-12-28 09:00:00+01:00,24.789999,20.764999,22.5,17.139999,5.7,34.779999,29.25,84,13,4.872
2019-12-28 09:15:00+01:00,25.074999,20.664999,22.5,17.74,6.7,34.599998,29.369999,81,12,4.872
2019-12-28 09:30:00+01:00,24.664999,20.629999,22.5,17.24,6.7,34.77,29.5,81,12,4.884
2019-12-28 09:45:00+01:00,24.894999,20.574999,22.5,17.74,7.7,34.48,29.559999,81,13,4.872
2019-12-28 10:00:00+01:00,24.705,20.525,22.5,17.6,7.7,34.709999,29.59,78,12,4.896
2019-12-28 10:15:00+01:00,24.625,20.514999,22.5,17.639999,7.7,35.02,29.599998,75,12,4.884
2019-12-28 10:30:00+01:00,24.625,20.504999,22.5,17.699999,8.7,34.700001,29.599998,72.5,12,4.86
2019-12-28 10:45:00+01:00,24.25,20.504999,22.5,17.34,8.7,34.77,29.49,70,12,4.968
2019-12-28 11:00:00+01:00,24.664999,20.494999,22.5,17.74,9.7,34.5,29.389999,68,12,4.812
2019-12-28 11:15:00+01:00,24.449999,20.514999,22.5,17.26,9.7,34.849998,29.439999,66,13,4.896
2019-12-28 11:30:00+01:00,24.584999,20.525,22.5,17.799999,10.7,34.669998,29.439999,63.5,12,4.908
2019-12-28 11:45:00+01:00,24.355,20.535,22.5,17.279999,10.7,34.860001,29.439999,61,12,4.932
2019-12-28 12:00:00+01:00,24.449999,20.57,22.5,17.74,11.7,34.880001,29.439999,59,13,4.908
2019-12-28 12:15:00+01:00,24.449999,20.605,22.5,17.379999,12.7,35.049999,29.51,57,12,4.968
2019-12-28 12:30:00+01:00,24.574999,20.645,22.5,17.52,12.7,34.919998,29.58,59.5,12,4.92
2019-12-28 12:45:00+01:00,24.684999,20.67,22.5,17.639999,12.7,34.93,29.619999,62,12,4.932
2019-12-28 13:00:00+01:00,24.744999,20.734999,22.5,17.66,13.7,34.889999,29.529999,59.5,14,4.932
2019-12-28 13:15:00+01:00,24.414999,20.76,22.5,17.359999,13.7,35.259998,29.58,57,12,4.896
2019-12-28 13:30:00+01:00,24.555,20.785,22.5,17.84,13.7,35.18,29.529999,59.5,12,4.956
2019-12-28 13:45:00+01:00,24.314999,20.795,22.5,17.139999,13.7,35.329998,29.619999,62,13,4.968
2019-12-28 14:00:00+01:00,24.51,20.83,22.5,17.879999,14.7,35.34,29.629999,59.5,12,4.944
2019-12-28 14:15:00+01:00,24.615,20.865,22.5,17.9,14.6,35.130001,29.58,57,12,4.968
2019-12-28 14:30:00+01:00,24.635,20.904999,22.5,17.84,14.6,35.239998,29.59,59.5,12,4.908
2019-12-28 14:45:00+01:00,24.914999,20.959999,22.5,17.4,14.6,35.209999,29.629999,62,13,4.932
2019-12-28 15:00:00+01:00,25.424999,20.994999,22.5,18.24,14.6,34.41,29.599998,60,12,0
2019-12-28 15:15:00+01:00,21.889999,19.879999,22.5,19.199999,14.6,37.899998,31.32,58,0,0
2019-12-28 15:30:00+01:00,20.105,19.234999,22.5,19.4,14.6,40.200001,32.48,62,0,0
2019-12-28 15:45:00+01:00,19.16,18.795,22.5,19.48,14.6,41.689999,33.360001,66,0,0
2019-12-28 16:00:00+01:00,18.629999,18.52,22.5,19.52,13.6,42.59,33.84,68.5,0,0
2019-12-28 16:15:00+01:00,18.305,18.34,22.5,19.48,13.6,43.219997,34.23,71,0,0
2019-12-28 16:30:00+01:00,18.084999,18.199999,22.5,19.379999,13.6,43.66,34.619999,71,0,0
2019-12-28 16:45:00+01:00,17.955,18.07,22.5,19.299999,12.6,43.969997,34.869999,71,0,0
2019-12-28 17:00:00+01:00,17.885,17.984999,22.5,19.199999,12.6,44.16,35.290001,73.5,0,0
2019-12-28 17:15:00+01:00,17.805,17.9,22.5,19.08,11.6,44.349998,35.380001,76,0,0
2019-12-28 17:30:00+01:00,17.715,17.83,22.5,18.939999,11.6,44.59,35.610001,76,0,0
2019-12-28 17:45:00+01:00,17.609999,17.75,22.5,18.799999,10.6,44.779999,35.849998,76,0,0
2019-12-28 18:00:00+01:00,17.525,17.66,22.5,18.699999,10.6,44.969997,36.009998,78.5,0,0
2019-12-28 18:15:00+01:00,17.445,17.609999,22.5,18.559999,10.6,45.149998,36.209999,81,0,0
2019-12-28 18:30:00+01:00,17.385,17.555,22.5,18.459999,9.6,45.299999,36.399998,81,0,0
2019-12-28 18:45:00+01:00,17.355,17.504999,22.5,18.34,9.6,45.399998,36.599998,81,0,0
2019-12-28 19:00:00+01:00,17.289999,17.459999,22.5,18.24,9.6,45.539997,36.649998,84,0,0
2019-12-28 19:15:00+01:00,17.254999,17.389999,22.5,18.119999,9.6,45.639999,36.779999,87,0,0
2019-12-28 19:30:00+01:00,17.190001,17.385,22.5,18.039999,9.6,45.709999,36.880001,87,0,0
2019-12-28 19:45:00+01:00,17.190001,17.334999,22.5,17.940001,8.6,45.799999,36.98,87,0,0
2019-12-28 20:00:00+01:00,17.154999,17.285,22.5,17.859999,8.6,45.879997,37.059998,87,0,0
2019-12-28 20:15:00+01:00,17.119999,17.25,22.5,17.779999,8.6,45.939999,37.139999,87,0,0
2019-12-28 20:30:00+01:00,17.08,17.215,22.5,17.68,8.6,46.009998,37.189999,84,0,0
2019-12-28 20:45:00+01:00,17.045,17.190001,22.5,17.6,8.6,46.079998,37.290001,81,0,0
2019-12-28 21:00:00+01:00,17.02,17.154999,22.5,17.52,8.6,46.129997,37.32,84,0,0
2019-12-28 21:15:00+01:00,16.969999,17.145,22.5,17.48,8.6,46.16,37.32,87,0,0
2019-12-28 21:30:00+01:00,16.91,17.105,22.5,17.42,8.6,46.259998,37.34,84,0,0
2019-12-28 21:45:00+01:00,16.869999,17.074999,22.5,17.359999,8.6,46.32,37.399998,81,0,0
2019-12-28 22:00:00+01:00,16.82,17.049999,22.5,17.299999,8.6,46.360001,37.5,84,0,0
2019-12-28 22:15:00+01:00,16.789999,17.02,22.5,17.24,8.6,46.43,37.540001,87,0,0
2019-12-28 22:30:00+01:00,16.77,17.014999,22.5,17.18,7.6,46.459999,37.57,87,0,0
2019-12-28 22:45:00+01:00,16.74,16.965,22.5,17.139999,7.6,46.509998,37.559998,87,0,0
2019-12-28 23:00:00+01:00,16.709999,16.955,22.5,17.1,7.6,46.5,37.59,90,0,0
2019-12-28 23:15:00+01:00,16.68,16.91,22.5,17.039999,6.6,46.549999,37.66,93,0,0
2019-12-28 23:30:00+01:00,16.639999,16.895,22.5,17,7.6,46.579998,37.68,90,0,0
2019-12-28 23:45:00+01:00,16.619999,16.875,22.5,16.959999,7.6,46.610001,37.689999,87,0,0
2019-12-29 00:00:00+01:00,16.59,16.84,22.5,16.92,6.6,46.68,37.719997,87,0,0
2019-12-29 00:15:00+01:00,16.555,16.815001,22.5,16.879999,6.6,46.68,37.779999,87,0,0
2019-12-29 00:30:00+01:00,16.529999,16.805,22.5,16.859999,6.6,46.709999,37.809998,90,0,0
2019-12-29 00:45:00+01:00,16.49,16.779999,22.5,16.799999,6.6,46.739998,37.799999,93,0,0
2019-12-29 01:00:00+01:00,16.48,16.754999,22.5,16.779999,6.6,46.77,37.829998,93,0,0
2019-12-29 01:15:00+01:00,16.449999,16.725,22.5,16.74,7.6,46.789997,37.869999,93,0,0
2019-12-29 01:30:00+01:00,16.42,16.705,22.5,16.699999,7.6,46.789997,37.889999,93,0,0
2019-12-29 01:45:00+01:00,16.389999,16.66,22.5,16.68,7.6,46.82,37.939999,93,0,0
2019-12-29 02:00:00+01:00,16.369999,16.619999,22.5,16.66,7.6,46.849998,37.950001,93,0,0
2019-12-29 02:15:00+01:00,16.33,16.615,22.5,16.619999,6.6,46.869999,37.98,93,0,0
2019-12-29 02:30:00+01:00,16.309999,16.58,22.5,16.6,6.6,46.879997,38.009998,90,0,0
2019-12-29 02:45:00+01:00,16.279999,16.555,22.5,16.539999,6.6,46.879997,38.049999,87,0,0
2019-12-29 03:00:00+01:00,16.26,16.529999,22.5,16.539999,6.6,46.879997,38.02,87,0,0
2019-12-29 03:15:00+01:00,16.254999,16.5,22.5,16.5,6.6,46.879997,38.040001,87,0,0
2019-12-29 03:30:00+01:00,16.219999,16.459999,22.5,16.48,6.6,46.84,38.07,87,0,0
2019-12-29 03:45:00+01:00,16.174999,16.459999,22.5,16.440001,7.6,46.879997,38.049999,87,0,0
2019-12-29 04:00:00+01:00,16.16,16.449999,22.5,16.42,6.6,46.899998,38.099998,90,0,0
2019-12-29 04:15:00+01:00,16.129999,16.404999,22.5,16.379999,6.6,46.84,38.099998,93,0,0
2019-12-29 04:30:00+01:00,16.105,16.379999,22.5,16.379999,6.6,46.84,38.099998,93,0,0
2019-12-29 04:45:00+01:00,16.094999,16.355,22.5,16.359999,6.6,46.779999,38.099998,93,0,0
2019-12-29 05:00:00+01:00,16.08,16.324999,22.5,16.299999,6.6,46.739998,38.099998,93,0,0
2019-12-29 05:15:00+01:00,16.07,16.32,22.5,16.299999,7.6,46.709999,38.029999,93,0,0
2019-12-29 05:30:00+01:00,16.049999,16.289999,22.5,16.26,7.6,46.68,37.950001,93,0,0
2019-12-29 05:45:00+01:00,16.039999,16.275,22.5,16.24,7.6,46.68,38.02,93,0,0
2019-12-29 06:00:00+01:00,16.029999,16.26,22.5,16.24,8.6,46.66,37.950001,93,0,0
2019-12-29 06:15:00+01:00,16.02,16.25,22.5,16.219999,8.6,46.66,37.939999,93,0,0
2019-12-29 06:30:00+01:00,16,16.24,22.5,16.219999,7.6,46.68,37.98,93,0,0
2019-12-29 06:45:00+01:00,15.98,16.215,22.5,16.16,7.6,46.66,37.950001,93,0,0
2019-12-29 07:00:00+01:00,15.98,16.199999,22.5,16.16,7.6,46.689999,37.919998,90,0,0
2019-12-29 07:15:00+01:00,15.969999,16.18,22.5,16.16,6.6,46.739998,37.98,87,0,0
2019-12-29 07:30:00+01:00,15.95,16.16,22.5,16.139999,6.6,46.759998,37.98,90,0,0
2019-12-29 07:45:00+01:00,15.95,16.154999,22.5,16.139999,6.6,46.759998,38.049999,93,0,0
2019-12-29 08:00:00+01:00,15.94,16.129999,22.5,16.119999,7.6,46.789997,38.079998,93,0,0
2019-12-29 08:15:00+01:00,15.924999,16.105,22.5,16.08,6.6,46.789997,38.110001,93,0,0
2019-12-29 08:30:00+01:00,15.92,16.094999,22.5,16.059999,6.6,46.789997,38.099998,93,0,0
2019-12-29 08:45:00+01:00,15.9,16.059999,22.5,16.059999,7.6,46.82,38.099998,93,0,0
2019-12-29 09:00:00+01:00,15.88,16.049999,22.5,16.039999,7.6,46.860001,38.169998,90,0,0
2019-12-29 09:15:00+01:00,15.87,16.039999,22.5,16.02,8.6,46.860001,38.129997,87,0,0
2019-12-29 09:30:00+01:00,15.835,16.014999,22.5,16,8.6,46.889999,38.200001,90,0,0
2019-12-29 09:45:00+01:00,15.82,15.985,22.5,15.98,8.6,46.989998,38.259998,93,0,0
2019-12-29 10:00:00+01:00,15.79,15.95,22.5,15.94,8.6,47.029999,38.329998,87,0,0
2019-12-29 10:15:00+01:00,15.75,15.945,22.5,15.92,8.6,47.09,38.309998,81,0,0
2019-12-29 10:30:00+01:00,15.719999,15.905,22.5,15.9,9.6,47.16,38.379997,81,0,0
2019-12-29 10:45:00+01:00,15.719999,15.905,22.5,15.9,9.6,47.189999,38.439999,81,0,0
2019-12-29 11:00:00+01:00,15.695,15.88,22.5,15.88,9.6,47.23,38.439999,81,0,0
2019-12-29 11:15:00+01:00,15.695,15.86,22.5,15.86,10.6,47.23,38.5,81,0,0
2019-12-29 11:30:00+01:00,15.679999,15.849999,22.5,15.86,10.6,47.27,38.5,81,0,0
2019-12-29 11:45:00+01:00,15.67,15.839999,22.5,15.839999,10.6,47.299999,38.5,81,0,0
2019-12-29 12:00:00+01:00,15.655,15.83,22.5,15.82,10.6,47.299999,38.57,81,0,0
2019-12-29 12:15:00+01:00,15.655,15.825,22.5,15.82,11.6,47.369999,38.57,81,0,0
2019-12-29 12:30:00+01:00,15.655,15.809999,22.5,15.78,11.6,47.369999,38.639999,78.5,0,0
2019-12-29 12:45:00+01:00,15.66,15.799999,22.5,15.78,11.6,47.369999,38.669998,76,0,0
2019-12-29 13:00:00+01:00,15.66,15.809999,22.5,15.78,11.6,47.389999,38.669998,76,0,0
2019-12-29 13:15:00+01:00,15.655,15.809999,22.5,15.759999,12.6,47.419998,38.599998,76,0,0
2019-12-29 13:30:00+01:00,15.645,15.82,22.5,15.759999,12.6,47.48,38.57,76,0,0
2019-12-29 13:45:00+01:00,15.625,15.82,22.5,15.759999,11.6,47.539997,38.639999,76,0,0
2019-12-29 14:00:00+01:00,15.625,15.825,22.5,15.759999,11.6,47.610001,38.639999,71,0,0
2019-12-29 14:15:00+01:00,15.65,15.83,22.5,15.759999,12.6,47.629997,38.669998,66,0,0
2019-12-29 14:30:00+01:00,15.67,15.839999,22.5,15.759999,12.6,47.66,38.669998,66,0,0
2019-12-29 14:45:00+01:00,15.679999,15.86,22.5,15.78,12.6,47.719997,38.700001,66,0,0
2019-12-29 15:00:00+01:00,15.7,15.87,22.5,15.78,12.6,47.75,38.700001,68.5,0,0
2019-12-29 15:15:00+01:00,15.724999,15.88,22.5,15.78,12.6,47.82,38.73,71,0,0
2019-12-29 15:30:00+01:00,15.74,15.88,22.5,15.799999,12.6,47.860001,38.829998,68.5,0,0
2019-12-29 15:45:00+01:00,15.75,15.905,22.5,15.799999,12.6,47.959999,38.869999,66,0,0
2019-12-29 16:00:00+01:00,15.77,15.9,22.5,15.82,12.6,48.02,38.950001,68,0,0
2019-12-29 16:15:00+01:00,15.78,15.9,22.5,15.82,12.6,48.049999,39.059998,70,0,0
2019-12-29 16:30:00+01:00,15.75,15.905,22.5,15.82,12.6,48.09,39.16,70,0,0
2019-12-29 16:45:00+01:00,15.724999,15.895,22.5,15.82,12.6,48.149998,39.259998,70,0,0
2019-12-29 17:00:00+01:00,15.719999,15.88,22.5,15.82,11.6,48.189999,39.32,70,0,0
2019-12-29 17:15:00+01:00,15.679999,15.87,22.5,15.82,10.6,48.25,39.389999,70,0,0
2019-12-29 17:30:00+01:00,15.655,15.86,22.5,15.82,10.6,48.259998,39.419998,75.5,0,0
2019-12-29 17:45:00+01:00,15.639999,15.839999,22.5,15.799999,10.6,48.23,39.43,81,0,0
2019-12-29 18:00:00+01:00,15.625,15.835,22.5,15.799999,9.6,48.23,39.459999,81,0,0
2019-12-29 18:15:00+01:00,15.615,15.809999,22.5,15.799999,9.6,48.23,39.549999,81,0,0
2019-12-29 18:30:00+01:00,15.585,15.799999,22.5,15.78,9.6,48.200001,39.52,81,0,0
2019-12-29 18:45:00+01:00,15.58,15.77,22.5,15.759999,9.6,48.23,39.489998,81,0,0
2019-12-29 19:00:00+01:00,15.565,15.759999,22.5,15.759999,9.6,48.23,39.549999,84,0,0
2019-12-29 19:15:00+01:00,15.545,15.75,22.5,15.74,9.6,48.279999,39.540001,87,0,0
2019-12-29 19:30:00+01:00,15.535,15.745,22.5,15.74,8.6,48.299999,39.559998,87,0,0
2019-12-29 19:45:00+01:00,15.525,15.724999,22.5,15.74,8.6,48.360001,39.559998,87,0,0
2019-12-29 20:00:00+01:00,15.514999,15.71,22.5,15.719999,8.6,48.360001,39.559998,84,0,0
2019-12-29 20:15:00+01:00,15.49,15.695,22.5,15.679999,8.6,48.419998,39.610001,81,0,0
2019-12-29 20:30:00+01:00,15.49,15.679999,22.5,15.679999,8.6,48.450001,39.639999,84,0,0
2019-12-29 20:45:00+01:00,15.455,15.67,22.5,15.679999,8.6,48.489998,39.639999,87,0,0
2019-12-29 21:00:00+01:00,15.434999,15.65,22.5,15.66,8.6,48.5,39.66,87,0,0
2019-12-29 21:15:00+01:00,15.415,15.639999,22.5,15.639999,8.6,48.57,39.689999,87,0,0
2019-12-29 21:30:00+01:00,15.405,15.625,22.5,15.639999,8.6,48.629997,39.73,87,0,0
2019-12-29 21:45:00+01:00,15.384999,15.605,22.5,15.62,7.6,48.700001,39.790001,87,0,0
2019-12-29 22:00:00+01:00,15.355,15.594999,22.5,15.58,7.6,48.759998,39.82,87,0,0
2019-12-29 22:15:00+01:00,15.349999,15.58,22.5,15.58,7.6,48.84,39.809998,87,0,0
2019-12-29 22:30:00+01:00,15.295,15.549999,22.5,15.559999,6.6,48.889999,39.950001,90,0,0
2019-12-29 22:45:00+01:00,15.27,15.53,22.5,15.559999,5.6,48.969997,39.950001,93,0,0
2019-12-29 23:00:00+01:00,15.235,15.53,22.5,15.52,6.6,49.039997,40.049999,93,0,0
2019-12-29 23:15:00+01:00,15.195,15.48,22.5,15.5,6.6,49.049999,40.079998,93,0,0
2019-12-29 23:30:00+01:00,15.16,15.46,22.5,15.48,5.6,49.079998,40.119999,93,0,0
2019-12-29 23:45:00+01:00,15.134999,15.445,22.5,15.48,6.6,49.07,40.119999,93,0,0
2019-12-30 00:00:00+01:00,15.115,15.415,22.5,15.46,6.6,49.039997,40.119999,96.5,0,0
2019-12-30 00:15:00+01:00,15.105,15.395,22.5,15.44,6.6,49.009998,40.110001,100,0,0
2019-12-30 00:30:00+01:00,15.089999,15.38,22.5,15.42,6.6,48.950001,40.09,100,0,0
2019-12-30 00:45:00+01:00,15.075,15.365,22.5,15.4,5.6,48.950001,40.059998,100,0,0
2019-12-30 01:00:00+01:00,15.054999,15.325,22.5,15.38,5.6,48.919998,40.209999,100,0,0
2019-12-30 01:15:00+01:00,15.035,15.295,22.5,15.36,5.6,48.889999,40.16,100,0,0
2019-12-30 01:30:00+01:00,14.995,15.29,22.5,15.339999,4.6,48.950001,40.209999,100,0,0
2019-12-30 01:45:00+01:00,14.964999,15.259999,22.5,15.299999,3.6,48.919998,40.18,100,0,0
2019-12-30 02:00:00+01:00,14.924999,15.23,22.5,15.28,5.6,48.93,40.18,100,0,0
2019-12-30 02:15:00+01:00,14.895,15.2,22.5,15.259999,5.4,48.93,40.07,100,0,0
2019-12-30 02:30:00+01:00,14.855,15.155,22.5,15.24,6.4,48.93,40.079998,100,0,0
2019-12-30 02:45:00+01:00,14.825,15.134999,22.5,15.2,5.4,48.969997,40.209999,100,0,0
2019-12-30 03:00:00+01:00,14.804999,15.11,22.5,15.2,4.4,49,40.209999,100,0,0
2019-12-30 03:15:00+01:00,14.785,15.089999,22.5,15.16,5.4,49.059998,40.209999,100,0,0
2019-12-30 03:30:00+01:00,14.775,15.075,22.5,15.16,5.4,49.129997,40.23,100,0,0
2019-12-30 03:45:00+01:00,14.75,15.054999,22.5,15.12,5.4,49.239998,40.239998,100,0,0
2019-12-30 04:00:00+01:00,14.735,15.02,22.5,15.099999,6.4,49.299999,40.25,100,0,0
2019-12-30 04:15:00+01:00,15.88,18.105,22.5,14.38,6.4,47.610001,34.399998,100,10,4.896
2019-12-30 04:30:00+01:00,16.01,17.879999,22.5,14.42,5.4,47.309998,34.860001,100,13,4.896
2019-12-30 04:45:00+01:00,15.92,17.809999,22.5,14.32,5.4,47.32,35.009998,100,11,4.896
2019-12-30 05:00:00+01:00,15.945,17.77,22.5,14.34,5.4,47.52,35.139999,100,13,4.908
2019-12-30 05:15:00+01:00,15.945,17.75,22.5,14.34,6.4,47.779999,35.209999,100,12,4.812
2019-12-30 05:30:00+01:00,15.974999,17.734999,22.5,14.38,5.4,47.919998,35.299999,100,12,4.86
2019-12-30 05:45:00+01:00,15.964999,17.699999,22.5,14.36,6.5,47.75,35.419998,100,12,4.872
2019-12-30 06:00:00+01:00,15.99,17.68,22.5,14.42,5.4,47.66,35.529999,100,12,4.884
2019-12-30 06:15:00+01:00,16.109999,17.66,22.5,14.46,6.4,48,35.639999,100,13,4.956
2019-12-30 06:30:00+01:00,16.764999,17.66,22.5,14.88,6.4,47.309998,35.790001,100,12,4.956
2019-12-30 06:45:00+01:00,19.9,17.77,22.5,16.940001,7.4,42.059998,35.799999,100,12,4.92
2019-12-30 07:00:00+01:00,22.105,18.074999,22.5,18.359999,6.4,39.209999,35.529999,100,12,4.908
2019-12-30 07:15:00+01:00,22.619999,18.9,22.5,18.48,6.4,38.919998,34.66,100,13,4.908
2019-12-30 07:30:00+01:00,22.699999,19.709999,22.5,18.18,6.4,38.809998,33.43,100,12,4.872
2019-12-30 07:45:00+01:00,22.559999,20.064999,22.5,17.74,6.4,38.919998,32.829998,100,12,4.896
2019-12-30 08:00:00+01:00,22.969999,20.26,22.5,17.84,6.4,38.329998,32.529999,100,12,4.92
2019-12-30 08:15:00+01:00,23.109999,20.424999,22.5,17.619999,6.4,38.09,32.349998,100,12,4.932
2019-12-30 08:30:00+01:00,23.439999,20.564999,22.5,17.719999,6.4,38,32.130001,100,13,4.896
2019-12-30 08:45:00+01:00,23.639999,20.654999,22.5,17.66,6.4,37.669998,32.029999,100,12,4.872
2019-12-30 09:00:00+01:00,23.894999,20.725,22.5,17.639999,6.4,37.439999,31.99,100,12,4.884
2019-12-30 09:15:00+01:00,24.09,20.74,22.5,17.619999,6.4,37.110001,31.949999,100,12,4.86
2019-12-30 09:30:00+01:00,24.324999,20.699999,22.5,17.58,6.4,37.09,32.029999,100,12,4.812
2019-12-30 09:45:00+01:00,24.545,20.594999,22.5,17.6,7.4,36.779999,32.169998,100,12,4.776
2019-12-30 10:00:00+01:00,24.67,20.465,22.5,17.719999,8.4,36.419998,32.360001,100,12,4.848
2019-12-30 10:15:00+01:00,24.74,20.334999,22.5,17.699999,9.4,36.34,32.549999,100,14,4.788
2019-12-30 10:30:00+01:00,24.684999,20.254999,22.5,17.559999,9.4,36.599998,32.73,100,10,4.872
2019-12-30 10:45:00+01:00,24.67,20.18,22.5,17.559999,9.4,36.739998,32.899998,100,14,4.848
2019-12-30 11:00:00+01:00,24.67,20.145,22.5,17.6,9.4,36.57,32.969997,100,12,4.824
2019-12-30 11:15:00+01:00,24.664999,20.115,22.5,17.699999,9.4,36.52,33.029999,100,12,4.86
2019-12-30 11:30:00+01:00,24.605,20.084999,22.5,17.68,8.4,36.73,33.119999,100,12,4.836
2019-12-30 11:45:00+01:00,24.42,20.039999,22.5,17.559999,9.4,37.200001,33.189999,100,12,4.824
2019-12-30 12:00:00+01:00,24.355,20.039999,22.5,17.58,9.4,36.989998,33.279999,100,12,4.848
2019-12-30 12:15:00+01:00,24.365,20.035,22.5,17.6,9.4,36.799999,33.279999,100,12,4.836
2019-12-30 12:30:00+01:00,24.4,20.035,22.5,17.619999,9.4,36.889999,33.299999,100,12,4.884
2019-12-30 12:45:00+01:00,24.404999,20.035,22.5,17.639999,9.4,37.059998,33.299999,100,13,4.812
2019-12-30 13:00:00+01:00,24.424999,20.039999,22.5,17.639999,9.4,37.130001,33.34,100,11,4.812
2019-12-30 13:15:00+01:00,24.445,20.039999,22.5,17.68,10.4,36.889999,33.34,100,13,4.812
2019-12-30 13:30:00+01:00,24.484999,20.145,22.5,17.699999,10.4,36.709999,33.279999,100,11,4.836
2019-12-30 13:45:00+01:00,24.164999,20.174999,22.5,17.34,10.4,37.599998,33.169998,100,13,4.776
2019-12-30 14:00:00+01:00,24.164999,20.129999,22.5,17.34,9.4,37.32,33.279999,96.5,11,4.896
2019-12-30 14:15:00+01:00,24.154999,20.105,22.5,17.4,9.4,37.27,33.34,93,13,4.86
2019-12-30 14:30:00+01:00,24.355,20.105,22.5,17.639999,10.4,36.869999,33.299999,93,12,4.8
2019-12-30 14:45:00+01:00,24.484999,20.105,22.5,17.74,10.4,37.09,33.299999,93,12,4.884
2019-12-30 15:00:00+01:00,24.264999,20.115,22.5,17.48,10.4,37.059998,33.27,90,12,4.812
2019-12-30 15:15:00+01:00,24.355,20.119999,22.5,17.299999,10.4,36.869999,33.27,87,12,4.824
2019-12-30 15:30:00+01:00,24.494999,20.125,22.5,17.76,10.4,36.509998,33.130001,84,12,4.836
2019-12-30 15:45:00+01:00,24.4,20.125,22.5,17.68,10.4,36.759998,33.040001,81,12,4.848
2019-12-30 16:00:00+01:00,24.215,20.119999,22.5,17.459999,10.4,36.77,33.009998,81,12,4.728
2019-12-30 16:15:00+01:00,24.184999,20.234999,22.5,17.26,10.4,36.739998,32.809998,81,13,4.848
2019-12-30 16:30:00+01:00,24.254999,20.289999,22.5,17.26,10.4,36.540001,32.75,81,12,4.848
2019-12-30 16:45:00+01:00,24.285,20.275,22.5,17.279999,10.4,36.759998,32.700001,81,12,4.884
2019-12-30 17:00:00+01:00,24.355,20.275,22.5,17.42,10.4,35.77,32.469997,81,12,4.86
2019-12-30 17:15:00+01:00,24.455,20.254999,22.5,17.82,10.4,35.989998,32.369999,81,12,4.848
2019-12-30 17:30:00+01:00,24.355,20.275,22.5,17.66,10.4,35.630001,32.139999,81,12,4.872
2019-12-30 17:45:00+01:00,24.215,20.254999,22.5,17.18,10.4,35.559998,31.66,81,13,4.836
2019-12-30 18:00:00+01:00,24.434999,20.254999,22.5,17.799999,9.4,35.450001,31.619999,81,12,4.848
2019-12-30 18:15:00+01:00,24.215,20.254999,22.5,17.52,9.4,35.48,31.539999,81,12,4.704
2019-12-30 18:30:00+01:00,24.174999,20.305,22.5,17.24,7.4,35.41,31.4,84,12,4.908
2019-12-30 18:45:00+01:00,24.434999,20.434999,22.5,17.74,8.4,35.649998,31.129999,87,12,4.884
2019-12-30 19:00:00+01:00,24.355,20.414999,22.5,17.66,8.4,35.599998,31.129999,87,12,4.86
2019-12-30 19:15:00+01:00,24.164999,20.365,22.5,17.379999,8.4,35.610001,31.209999,87,12,4.86
2019-12-30 19:30:00+01:00,24.424999,20.344999,22.5,17.6,8.4,35.369999,31.279999,90,12,4.872
2019-12-30 19:45:00+01:00,24.434999,20.324999,22.5,17.66,8.4,35.649998,31.279999,93,13,4.848
2019-12-30 20:00:00+01:00,24.869999,20.295,22.5,17.82,8.4,35.209999,31.4,93,11,0
2019-12-30 20:15:00+01:00,20.719999,18.75,22.5,18.639999,8.4,39.779999,34.009998,93,0,0
2019-12-30 20:30:00+01:00,18.555,17.85,22.5,18.74,8.4,43.009998,35.489998,96.5,0,0
2019-12-30 20:45:00+01:00,17.404999,17.25,22.5,18.84,8.4,45.139999,36.739998,100,0,0
2019-12-30 21:00:00+01:00,16.904999,16.805,22.5,18.9,8.4,46.91,37.719997,100,0,0
2019-12-30 21:15:00+01:00,16.709999,16.615,22.5,18.74,8.4,47.289997,38.41,100,0,0
2019-12-30 21:30:00+01:00,16.59,16.434999,22.5,18.559999,7.4,47.099998,38.759998,100,0,0
2019-12-30 21:45:00+01:00,16.51,16.26,22.5,18.32,7.4,47.389999,39.23,100,0,0
2019-12-30 22:00:00+01:00,16.359999,16.299999,22.5,17.84,7.4,47.610001,39.049999,100,0,0
2019-12-30 22:15:00+01:00,16.18,16.25,22.5,17.6,7.4,47.879997,39.200001,100,0,0
2019-12-30 22:30:00+01:00,16.055,16.18,22.5,17.440001,7.4,48.189999,39.389999,100,0,0
2019-12-30 22:45:00+01:00,15.969999,16.154999,22.5,17.26,7.4,48.329998,39.489998,100,0,0
2019-12-30 23:00:00+01:00,15.92,16.125,22.5,17.139999,7.4,48.450001,39.619999,100,0,0
2019-12-30 23:15:00+01:00,15.87,16.1,22.5,17,7.4,48.529999,39.639999,100,0,0
2019-12-30 23:30:00+01:00,15.83,16.059999,22.5,16.879999,7.4,48.59,39.73,100,0,0
2019-12-30 23:45:00+01:00,15.809999,16.02,22.5,16.76,7.4,48.639999,39.82,100,0,0
2019-12-31 00:00:00+01:00,15.77,15.985,22.5,16.639999,7.4,48.709999,39.959999,100,0,0
2019-12-31 00:15:00+01:00,15.724999,15.96,22.5,16.539999,7.4,48.739998,39.989998,100,0,0
2019-12-31 00:30:00+01:00,15.69,15.9,22.5,16.459999,7.4,48.809998,40.119999,100,0,0
2019-12-31 00:45:00+01:00,15.65,15.87,22.5,16.4,7.4,48.84,40.119999,100,0,0
2019-12-31 01:00:00+01:00,15.599999,15.839999,22.5,16.299999,7.4,48.869999,40.209999,100,0,0
2019-12-31 01:15:00+01:00,15.559999,15.799999,22.5,16.219999,7.4,48.879997,40.299999,100,0,0
2019-12-31 01:30:00+01:00,15.525,15.75,22.5,16.139999,7.4,48.939999,40.349998,100,0,0
2019-12-31 01:45:00+01:00,15.495,15.71,22.5,16.059999,7.4,48.939999,40.379997,100,0,0
2019-12-31 02:00:00+01:00,15.455,15.679999,22.5,15.98,6.4,48.939999,40.450001,96.5,0,0
2019-12-31 02:15:00+01:00,15.434999,15.639999,22.5,15.92,6.4,48.959999,40.489998,93,0,0
2019-12-31 02:30:00+01:00,15.415,15.61,22.5,15.86,6.4,48.959999,40.509998,93,0,0
2019-12-31 02:45:00+01:00,15.384999,15.589999,22.5,15.82,6.4,48.959999,40.5,93,0,0
2019-12-31 03:00:00+01:00,15.365,15.549999,22.5,15.74,6.4,48.959999,40.57,96.5,0,0
2019-12-31 03:15:00+01:00,15.349999,15.53,22.5,15.7,6.4,48.959999,40.57,100,0,0
2019-12-31 03:30:00+01:00,15.304999,15.53,22.5,15.639999,6.4,48.959999,40.559998,96.5,0,0
2019-12-31 03:45:00+01:00,15.29,15.48,22.5,15.599999,6.4,48.939999,40.599998,93,0,0
2019-12-31 04:00:00+01:00,15.27,15.46,22.5,15.559999,6.4,48.939999,40.599998,93,0,0
2019-12-31 04:15:00+01:00,15.235,15.424999,22.5,15.52,6.4,48.919998,40.629997,93,0,0
2019-12-31 04:30:00+01:00,15.214999,15.405,22.5,15.48,6.4,48.919998,40.629997,93,0,0
2019-12-31 04:45:00+01:00,15.179999,15.37,22.5,15.44,6.4,48.91,40.619999,93,0,0
2019-12-31 05:00:00+01:00,15.145,15.344999,22.5,15.38,6.4,48.919998,40.579998,93,0,0
2019-12-31 05:15:00+01:00,15.125,15.309999,22.5,15.36,6.4,48.919998,40.619999,93,0,0
2019-12-31 05:30:00+01:00,15.105,15.295,22.5,15.299999,6.4,48.889999,40.579998,96.5,0,0
2019-12-31 05:45:00+01:00,15.075,15.27,22.5,15.28,6.4,48.889999,40.619999,100,0,0
2019-12-31 06:00:00+01:00,15.054999,15.25,22.5,15.259999,6.4,48.889999,40.529999,100,0,0
2019-12-31 06:15:00+01:00,19.314999,18.475,22.5,16.18,6.4,40.809998,33.68,100,11,4.824
2019-12-31 06:30:00+01:00,18.975,18.445,22.5,16.1,6.4,40.629997,33.329998,100,12,4.92
2019-12-31 06:45:00+01:00,17.195,18.395,22.5,14.78,6.4,42.52,33.139999,100,12,4.884
2019-12-31 07:00:00+01:00,15.349999,18.205,22.5,13.78,6.4,44.779999,33.130001,100,13,4.884
2019-12-31 07:15:00+01:00,15.195,18.029999,22.5,13.62,6.4,45.169998,33.169998,100,12,4.92
2019-12-31 07:30:00+01:00,15.035,17.924999,22.5,13.5,6.4,45.559998,33.059998,100,12,4.908
2019-12-31 07:45:00+01:00,14.985,17.855,22.5,13.42,6.4,45.099998,32.98,100,12,4.956
2019-12-31 08:00:00+01:00,14.889999,17.799999,22.5,13.52,6.4,45.09,32.809998,100,13,4.956
2019-12-31 08:15:00+01:00,24.584999,19.004999,22.5,18.84,6.4,32.969997,30.779999,100,11,4.884
2019-12-31 08:30:00+01:00,23.625,20.184999,22.5,17.84,6.4,34.189999,28.66,100,13,4.908
2019-12-31 08:45:00+01:00,22.439999,20.045,22.5,18.02,6.4,34.860001,28.93,100,8,0
2019-12-31 09:00:00+01:00,22.945,20.055,22.5,19.08,6.4,34.290001,28.9,96.5,9,0
2019-12-31 09:15:00+01:00,22.59,20,22.5,16.039999,6.4,34.739998,29.279999,93,6,4.836
2019-12-31 09:30:00+01:00,24.125,20.535,22.5,17.459999,6.4,33.809998,28.219999,93,12,4.884
2019-12-31 09:45:00+01:00,24.619999,20.699999,22.5,17.74,6.4,33.32,27.869999,93,12,4.836
2019-12-31 10:00:00+01:00,24.764999,20.699999,22.5,17.699999,6.4,33.029999,27.91,90,12,4.848
2019-12-31 10:15:00+01:00,24.889999,20.584999,22.5,17.68,6.4,33.049999,28.129999,87,12,4.824
2019-12-31 10:30:00+01:00,25,20.424999,22.5,17.66,6.4,33.07,28.49,84,12,4.884
2019-12-31 10:45:00+01:00,25,20.314999,22.5,17.539999,7.4,33.439999,28.689999,81,12,4.836
2019-12-31 11:00:00+01:00,24.984999,20.219999,22.5,17.6,7.4,33.469997,28.82,78,12,4.86
2019-12-31 11:15:00+01:00,25.084999,20.184999,22.5,17.76,8.4,33.34,29.019999,75,12,4.788
2019-12-31 11:30:00+01:00,24.785,20.174999,22.5,17.539999,8.4,33.489998,29.059999,75.5,12,4.86
2019-12-31 11:45:00+01:00,24.92,20.154999,22.5,17.639999,9.4,33.529999,29.139999,76,13,4.848
2019-12-31 12:00:00+01:00,24.894999,20.154999,22.5,17.639999,9.4,33.84,29.139999,73,12,4.86
2019-12-31 12:15:00+01:00,24.885,20.174999,22.5,17.559999,10.4,33.91,29.25,70,12,5.04
2019-12-31 12:30:00+01:00,24.894999,20.184999,22.5,17.66,11.4,33.84,29.379999,65.5,12,4.836
2019-12-31 12:45:00+01:00,24.91,20.219999,22.5,17.6,10.4,34.049999,29.49,61,12,4.824
2019-12-31 13:00:00+01:00,24.92,20.275,22.5,17.42,12.4,34.16,29.49,63.5,12,4.968
2019-12-31 13:15:00+01:00,24.775,20.295,22.5,17.539999,12.4,34.349998,29.67,66,14,4.968
2019-12-31 13:30:00+01:00,24.805,20.305,22.5,17.559999,12.4,34.290001,29.619999,60,10,4.884
2019-12-31 13:45:00+01:00,24.949999,20.359999,22.5,17.559999,13.4,33.82,29.429998,54,14,4.944
2019-12-31 14:00:00+01:00,24.83,20.404999,22.5,17.440001,13.4,34.130001,29.349998,54,12,4.908
2019-12-31 14:15:00+01:00,24.844999,20.434999,22.5,17.5,14.4,34.18,29.429998,54,12,4.968
2019-12-31 14:30:00+01:00,25.074999,20.494999,22.5,17.719999,14.4,34.309998,29.599998,54,13,4.944
2019-12-31 14:45:00+01:00,24.695,20.535,22.5,17.199999,14.4,34.739998,29.639999,54,12,4.932
2019-12-31 15:00:00+01:00,24.934999,20.564999,22.5,17.42,14.4,34.18,29.559999,50.5,12,4.932
2019-12-31 15:15:00+01:00,24.725,20.564999,22.5,17.66,14.4,34.200001,29.359999,47,13,4.992
2019-12-31 15:30:00+01:00,25.084999,20.594999,22.5,17.34,13.4,33.66,29.25,52,12,4.884
2019-12-31 15:45:00+01:00,25.01,20.605,22.5,17.799999,13.4,33.619999,29.129999,57,12,4.968
2019-12-31 16:00:00+01:00,24.85,20.615,22.5,17.059999,13.4,33.68,29.09,51.5,12,4.896
2019-12-31 16:15:00+01:00,24.709999,20.615,22.5,17.279999,13.4,33.669998,28.889999,46,13,4.944
2019-12-31 16:30:00+01:00,24.934999,20.584999,22.5,17.76,13.4,33.529999,28.92,51.5,12,4.98
2019-12-31 16:45:00+01:00,24.949999,20.584999,22.5,17.18,13.4,33.27,28.849998,57,12,4.968
2019-12-31 17:00:00+01:00,24.894999,20.564999,22.5,17.619999,12.4,33.279999,28.689999,59,13,4.848
2019-12-31 17:15:00+01:00,25.029999,20.564999,22.5,17.6,11.4,33.059998,28.619999,61,12,4.98
2019-12-31 17:30:00+01:00,24.855,20.525,22.5,17.799999,11.4,33.169998,28.539999,63.5,12,4.956
2019-12-31 17:45:00+01:00,24.904999,20.514999,22.5,17.66,10.4,33.369999,28.619999,66,12,4.956
2019-12-31 18:00:00+01:00,24.775,20.494999,22.5,17.459999,10.4,33.369999,28.57,68,14,4.872
2019-12-31 18:15:00+01:00,24.654999,20.475,22.5,17.32,10.4,33.829998,28.689999,70,12,4.86
2019-12-31 18:30:00+01:00,24.564999,20.445,22.5,17.26,9.4,33.369999,28.549999,70,12,4.872
2019-12-31 18:45:00+01:00,24.775,20.424999,22.5,17.52,9.4,33.369999,28.59,70,12,4.872
2019-12-31 19:00:00+01:00,24.514999,20.414999,22.5,17.24,9.4,33.849998,28.629999,72.5,12,4.896
2019-12-31 19:15:00+01:00,24.545,20.504999,22.5,17.279999,9.4,33.849998,28.689999,75,13,4.932
2019-12-31 19:30:00+01:00,24.725,20.574999,22.5,17.459999,9.4,32.959999,28.42,78,12,4.884
2019-12-31 19:45:00+01:00,24.664999,20.525,22.5,17.440001,9.4,32.709999,27.939999,81,12,4.74
2019-12-31 20:00:00+01:00,24.975,20.475,22.5,17.559999,9.4,33.309998,28.41,81,12,0
2019-12-31 20:15:00+01:00,21.164999,19.035,22.5,18.6,9.4,37.139999,30.5,81,0,0
2019-12-31 20:30:00+01:00,19.109999,18.15,22.5,18.699999,9.4,39.829998,32.040001,81,0,0
2019-12-31 20:45:00+01:00,17.975,17.629999,22.5,18.74,9.4,41.599998,33.059998,81,0,0
2019-12-31 21:00:00+01:00,17.375,17.33,22.5,18.699999,9.4,42.75,33.75,81,0,0
2019-12-31 21:15:00+01:00,16.99,17.135,22.5,18.559999,8.4,43.57,34.130001,81,0,0
2019-12-31 21:30:00+01:00,16.719999,17.004999,22.5,18.42,8.4,44.27,34.419998,84,0,0
2019-12-31 21:45:00+01:00,16.539999,16.895,22.5,18.279999,8.4,44.709999,34.700001,87,0,0
2019-12-31 22:00:00+01:00,16.43,16.859999,22.5,18.08,8.4,45.029999,34.809998,84,0,0
2019-12-31 22:15:00+01:00,16.359999,16.744999,22.5,17.9,8.4,45.289997,35.169998,81,0,0
2019-12-31 22:30:00+01:00,16.32,16.654999,22.5,17.779999,8.4,45.52,35.509998,81,0,0
2019-12-31 22:45:00+01:00,16.289999,16.594999,22.5,17.639999,8.4,45.66,35.790001,81,0,0
2019-12-31 23:00:00+01:00,16.26,16.51,22.5,17.5,8.4,45.82,36.110001,78,0,0
2019-12-31 23:15:00+01:00,16.24,16.459999,22.5,17.379999,8.4,45.950001,36.299999,75,0,0
2019-12-31 23:30:00+01:00,16.199999,16.459999,22.5,17.279999,8.4,46.079998,36.509998,78,0,0
2019-12-31 23:45:00+01:00,16.164999,16.395,22.5,17.18,8.4,46.209999,36.649998,81,0,0
2020-01-01 00:00:00+01:00,16.139999,16.344999,22.5,17.039999,8.4,46.329998,36.91,81,0,0
2020-01-01 00:15:00+01:00,16.109999,16.299999,22.5,16.959999,8.4,46.450001,37.040001,81,0,0
2020-01-01 00:30:00+01:00,16.09,16.25,22.5,16.859999,8.4,46.549999,37.209999,81,0,0
2020-01-01 00:45:00+01:00,16.049999,16.225,22.5,16.76,7.4,46.66,37.439999,81,0,0
2020-01-01 01:00:00+01:00,16.02,16.17,22.5,16.68,7.4,46.739998,37.559998,84,0,0
2020-01-01 01:15:00+01:00,15.99,16.154999,22.5,16.619999,7.4,46.869999,37.719997,87,0,0
2020-01-01 01:30:00+01:00,15.96,16.145,22.5,16.539999,7.4,46.919998,37.790001,84,0,0
2020-01-01 01:45:00+01:00,15.924999,16.105,22.5,16.440001,6.4,46.989998,37.889999,81,0,0
2020-01-01 02:00:00+01:00,15.889999,16.059999,22.5,16.4,7.4,47.059998,37.969997,87,0,0
2020-01-01 02:15:00+01:00,15.87,16.029999,22.5,16.32,7.4,47.059998,38.07,93,0,0
2020-01-01 02:30:00+01:00,15.86,16,22.5,16.279999,7.4,47.079998,38.129997,90,0,0
2020-01-01 02:45:00+01:00,15.835,15.974999,22.5,16.24,7.4,47.059998,38.219997,87,0,0
2020-01-01 03:00:00+01:00,15.82,15.95,22.5,16.16,6.4,47.059998,38.329998,84,0,0
2020-01-01 03:15:00+01:00,15.809999,15.92,22.5,16.119999,6.4,47.059998,38.34,81,0,0
2020-01-01 03:30:00+01:00,15.78,15.9,22.5,16.08,6.4,47.059998,38.41,81,0,0
2020-01-01 03:45:00+01:00,15.724999,15.88,22.5,16.02,7.4,47.09,38.469997,81,0,0
2020-01-01 04:00:00+01:00,15.69,15.849999,22.5,15.98,7.4,47.09,38.509998,81,0,0
2020-01-01 04:15:00+01:00,15.65,15.799999,22.5,15.94,7.4,47.139999,38.57,81,0,0
2020-01-01 04:30:00+01:00,15.62,15.775,22.5,15.9,7.4,47.110001,38.57,81,0,0
2020-01-01 04:45:00+01:00,15.57,15.74,22.5,15.86,7.4,47.149998,38.619999,81,0,0
2020-01-01 05:00:00+01:00,15.525,15.69,22.5,15.82,7.4,47.219997,38.66,81,0,0
2020-01-01 05:15:00+01:00,15.505,15.66,22.5,15.78,7.4,47.209999,38.689999,81,0,0
2020-01-01 05:30:00+01:00,15.49,15.639999,22.5,15.74,7.4,47.25,38.689999,81,0,0
2020-01-01 05:45:00+01:00,15.455,15.599999,22.5,15.679999,7.4,47.32,38.719997,81,0,0
2020-01-01 06:00:00+01:00,15.424999,15.58,22.5,15.679999,7.4,47.329998,38.77,81,0,0
2020-01-01 06:15:00+01:00,19.875,18.645,22.5,16.52,7.4,40.639999,33.07,81,11,4.908
2020-01-01 06:30:00+01:00,19.465,18.67,22.5,16.5,7.4,41.18,33.07,80.5,12,4.896
2020-01-01 06:45:00+01:00,17.105,18.574999,22.5,15.099999,5.4,44.509998,33.189999,80,12,4.908
2020-01-01 07:00:00+01:00,25.455,18.904999,22.5,19.199999,5.4,34.219997,32.709999,77.5,12,4.872
2020-01-01 07:15:00+01:00,24.355,19.309999,22.5,17.82,5.4,35.059998,31.709999,75,12,4.92
2020-01-01 07:30:00+01:00,24.494999,19.43,22.5,17.699999,6.4,35.119999,31.529999,80.5,13,4.908
2020-01-01 07:45:00+01:00,24.83,19.51,22.5,17.76,6.4,34.689999,31.369999,86,11,4.644
2020-01-01 08:00:00+01:00,21.174999,19.57,22.5,16.379999,7.4,38.509998,31.369999,86.5,13,4.92
2020-01-01 08:15:00+01:00,24.644999,19.975,22.5,17.58,7.4,34.939999,31.01,87,12,4.908
2020-01-01 08:30:00+01:00,24.545,20.615,22.5,17.6,7.4,35.110001,29.84,86.5,12,4.872
2020-01-01 08:45:00+01:00,24.559999,20.799999,22.5,17.68,7.4,34.82,29.459999,86,12,4.884
2020-01-01 09:00:00+01:00,24.574999,20.799999,22.5,17.559999,7.4,34.290001,29.25,86.5,12,4.92
2020-01-01 09:15:00+01:00,24.504999,20.74,22.5,17.440001,7.4,34.329998,29.139999,87,12,4.896
2020-01-01 09:30:00+01:00,24.555,20.674999,22.5,17.5,7.4,34.889999,29.379999,84,12,4.908
2020-01-01 09:45:00+01:00,24.564999,20.564999,22.5,17.459999,7.4,34.779999,29.599998,81,13,4.896
2020-01-01 10:00:00+01:00,24.545,20.385,22.5,17.52,8.4,34.809998,29.9,75.5,12,4.872
2020-01-01 10:15:00+01:00,24.639999,20.285,22.5,17.559999,8.4,34.899998,30.23,70,12,4.884
2020-01-01 10:30:00+01:00,24.705,20.219999,22.5,17.66,7.4,35.139999,30.4,65.5,12,4.848
2020-01-01 10:45:00+01:00,24.584999,20.205,22.5,17.219999,7.4,35.02,30.439999,61,12,4.776
2020-01-01 11:00:00+01:00,24.504999,20.174999,22.5,17.279999,9.4,35.209999,30.599998,61.5,12,4.812
2020-01-01 11:15:00+01:00,24.564999,20.174999,22.5,17.34,10.4,34.969997,30.549999,62,12,4.848
2020-01-01 11:30:00+01:00,24.535,20.184999,22.5,17.359999,10.4,35.09,30.65,66.5,13,4.836
2020-01-01 11:45:00+01:00,24.494999,20.195,22.5,17.379999,11.4,35.110001,30.599998,71,12,4.884
2020-01-01 12:00:00+01:00,24.695,20.219999,22.5,17.639999,11.4,34.939999,30.65,64,12,4.884
2020-01-01 12:15:00+01:00,24.775,20.275,22.5,17.5,12.4,34.869999,30.57,57,12,4.836
2020-01-01 12:30:00+01:00,24.744999,20.314999,22.5,17.52,13.4,35.139999,30.609999,53.5,12,4.884
2020-01-01 12:45:00+01:00,24.92,20.359999,22.5,17.799999,13.4,34.709999,30.57,50,13,4.872
2020-01-01 13:00:00+01:00,24.945,20.404999,22.5,17.82,13.4,35,30.65,52,11,4.956
2020-01-01 13:15:00+01:00,24.984999,20.475,22.5,17.779999,13.4,35.34,30.66,54,13,4.944
2020-01-01 13:30:00+01:00,25.174999,20.514999,22.5,18,13.4,34.689999,30.51,56,12,4.92
2020-01-01 13:45:00+01:00,24.984999,20.564999,22.5,17.859999,13.4,35.509998,30.58,58,12,4.92
2020-01-01 14:00:00+01:00,24.859999,20.594999,22.5,17.66,13.4,34.599998,30.42,56,14,4.956
2020-01-01 14:15:00+01:00,24.744999,20.594999,22.5,17.32,13.4,34.23,29.709999,54,12,4.944
2020-01-01 14:30:00+01:00,24.689999,20.605,22.5,17.76,13.4,33.829998,29.389999,54,12,4.968
2020-01-01 14:45:00+01:00,24.695,20.625,22.5,17.52,13.4,33.389999,29.019999,54,12,4.968
2020-01-01 15:00:00+01:00,24.885,20.645,22.5,17.84,13.4,33.41,28.9,52,13,4.944
2020-01-01 15:15:00+01:00,25.074999,20.709999,22.5,17.76,13.4,33.57,28.859999,50,12,4.932
2020-01-01 15:30:00+01:00,24.924999,20.744999,22.5,17.92,13.4,33.419998,28.779999,52,13,4.956
2020-01-01 15:45:00+01:00,24.484999,20.744999,22.5,17.18,13.4,34.079998,28.82,54,12,4.908
2020-01-01 16:00:00+01:00,24.365,20.744999,22.5,17.119999,13.4,33.959999,28.74,54,12,4.92
2020-01-01 16:15:00+01:00,24.559999,20.74,22.5,17.219999,13.4,34.079998,28.74,54,13,4.944
2020-01-01 16:30:00+01:00,24.465,20.705,22.5,17.26,12.4,34.25,28.82,52,12,4.932
2020-01-01 16:45:00+01:00,24.689999,20.654999,22.5,17.859999,12.4,34.130001,28.99,50,12,4.932
2020-01-01 17:00:00+01:00,24.834999,20.645,22.5,17.959999,12.4,33.049999,28.58,53.5,13,4.956
2020-01-01 17:15:00+01:00,24.769999,20.645,22.5,17.84,12.4,33.169998,28.48,57,12,5.028
2020-01-01 17:30:00+01:00,24.764999,20.645,22.5,17.84,11.4,33.68,28.549999,61.5,12,5.016
2020-01-01 17:45:00+01:00,24.894999,20.645,22.5,17.859999,10.4,33.950001,28.779999,66,12,4.944
2020-01-01 18:00:00+01:00,24.775,20.635,22.5,17.48,10.4,34.130001,28.99,68,14,4.956
2020-01-01 18:15:00+01:00,24.844999,20.584999,22.5,17.299999,10.4,34.130001,29.039999,70,12,4.932
2020-01-01 18:30:00+01:00,24.824999,20.574999,22.5,17.84,10.4,34.290001,29.16,70,13,4.944
2020-01-01 18:45:00+01:00,24.715,20.564999,22.5,17.66,10.4,34.57,29.359999,70,12,4.86
2020-01-01 19:00:00+01:00,24.785,20.555,22.5,17.699999,9.4,34.579998,29.49,73,12,4.836
2020-01-01 19:15:00+01:00,24.75,20.645,22.5,17.639999,8.4,34.77,29.529999,76,12,4.932
2020-01-01 19:30:00+01:00,24.654999,20.664999,22.5,17.559999,8.4,35.169998,29.609999,75.5,12,4.884
2020-01-01 19:45:00+01:00,24.644999,20.635,22.5,17.559999,8.4,35.239998,29.889999,75,13,4.86
2020-01-01 20:00:00+01:00,25,20.584999,22.5,17.699999,8.4,35.07,30.189999,75,12,0
2020-01-01 20:15:00+01:00,21.42,19.295,22.5,18.719999,8.4,38.27,32.059998,75,0,0
2020-01-01 20:30:00+01:00,19.48,18.545,22.5,18.82,8.4,40.669998,33.43,78,0,0
2020-01-01 20:45:00+01:00,18.359999,18.045,22.5,18.92,8.4,42.369999,34.18,81,0,0
2020-01-01 21:00:00+01:00,17.74,17.73,22.5,18.879999,8.4,43.43,34.68,78,0,0
2020-01-01 21:15:00+01:00,17.355,17.51,22.5,18.779999,7.4,44.129997,35,75,0,0
2020-01-01 21:30:00+01:00,17.059999,17.355,22.5,18.68,7.4,44.779999,35.329998,75,0,0
2020-01-01 21:45:00+01:00,16.855,17.215,22.5,18.58,7.4,45.239998,35.649998,75,0,0
2020-01-01 22:00:00+01:00,16.705,17.135,22.5,18.440001,8.4,45.579998,35.809998,75,0,0
2020-01-01 22:15:00+01:00,16.609999,17.084999,22.5,18.219999,8.4,45.789997,35.939999,75,0,0
2020-01-01 22:30:00+01:00,16.559999,17.025,22.5,18.08,8.4,45.919998,36.099998,75,0,0
2020-01-01 22:45:00+01:00,16.549999,16.984999,22.5,17.959999,7.4,45.989998,36.239998,75,0,0
2020-01-01 23:00:00+01:00,16.539999,16.914999,22.5,17.84,7.4,46.02,36.439999,75,0,0
2020-01-01 23:15:00+01:00,16.529999,16.885,22.5,17.719999,7.4,46.099998,36.529999,75,0,0
2020-01-01 23:30:00+01:00,16.49,16.859999,22.5,17.6,7.4,46.149998,36.669998,75,0,0
2020-01-01 23:45:00+01:00,16.459999,16.795,22.5,17.5,7.4,46.200001,36.84,75,0,0
2020-01-02 00:00:00+01:00,16.43,16.754999,22.5,17.42,6.4,46.259998,36.91,75,0,0
2020-01-02 00:15:00+01:00,16.4,16.725,22.5,17.299999,6.4,46.34,37.040001,75,0,0
2020-01-02 00:30:00+01:00,16.359999,16.684999,22.5,17.219999,6.4,46.389999,37.139999,78,0,0
2020-01-02 00:45:00+01:00,16.33,16.635,22.5,17.139999,6.4,46.389999,37.23,81,0,0
2020-01-02 01:00:00+01:00,16.289999,16.615,22.5,17.039999,6.4,46.34,37.259998,78,0,0
2020-01-02 01:15:00+01:00,16.26,16.565001,22.5,16.959999,6.4,46.309998,37.360001,75,0,0
2020-01-02 01:30:00+01:00,16.26,16.51,22.5,16.9,6.4,46.309998,37.469997,81,0,0
2020-01-02 01:45:00+01:00,16.23,16.459999,22.5,16.84,7.4,46.279999,37.469997,87,0,0
2020-01-02 02:00:00+01:00,16.199999,16.459999,22.5,16.76,6.4,46.259998,37.529999,84,0,0
2020-01-02 02:15:00+01:00,16.18,16.455,22.5,16.699999,6.4,46.259998,37.579998,81,0,0
2020-01-02 02:30:00+01:00,16.16,16.434999,22.5,16.639999,6.4,46.259998,37.549999,81,0,0
2020-01-02 02:45:00+01:00,16.15,16.404999,22.5,16.6,5.4,46.25,37.579998,81,0,0
2020-01-02 03:00:00+01:00,16.129999,16.365,22.5,16.539999,6.4,46.189999,37.579998,81,0,0
2020-01-02 03:15:00+01:00,16.105,16.334999,22.5,16.5,5.4,46.23,37.610001,81,0,0
2020-01-02 03:30:00+01:00,16.09,16.315001,22.5,16.440001,5.4,46.189999,37.610001,84,0,0
2020-01-02 03:45:00+01:00,16.049999,16.299999,22.5,16.4,6.4,46.23,37.610001,87,0,0
2020-01-02 04:00:00+01:00,16.02,16.275,22.5,16.359999,6.4,46.189999,37.599998,87,0,0
2020-01-02 04:15:00+01:00,16,16.25,22.5,16.32,5.4,46.189999,37.59,87,0,0
2020-01-02 04:30:00+01:00,15.969999,16.215,22.5,16.279999,5.4,46.169998,37.629997,87,0,0
2020-01-02 04:45:00+01:00,15.945,16.190001,22.5,16.24,5.4,46.139999,37.629997,87,0,0
2020-01-02 05:00:00+01:00,15.9,16.16,22.5,16.219999,6.4,46.139999,37.66,84,0,0
2020-01-02 05:15:00+01:00,15.875,16.119999,22.5,16.18,4.4,46.169998,37.66,81,0,0
2020-01-02 05:30:00+01:00,15.835,16.105,22.5,16.139999,5.4,46.169998,37.66,84,0,0
2020-01-02 05:45:00+01:00,15.82,16.059999,22.5,16.1,5.4,46.200001,37.68,87,0,0
2020-01-02 06:00:00+01:00,15.79,16.035,22.5,16.08,5.4,46.189999,37.68,83.5,0,0
2020-01-02 06:15:00+01:00,19.734999,18.889999,22.5,16.68,5.4,38.029999,31.469999,80,10,4.968
2020-01-02 06:30:00+01:00,21.139999,18.859999,22.5,17.42,5.4,36.66,31.029999,80,13,4.872
2020-01-02 06:45:00+01:00,22.574999,19.02,22.5,17.940001,6.4,35.040001,30.539999,80,12,4.884
2020-01-02 07:00:00+01:00,23.055,19.24,22.5,17.76,6.4,34.439999,30.01,77.5,12,4.872
2020-01-02 07:15:00+01:00,23.625,19.275,22.5,17.699999,5.4,33.799999,29.619999,75,12,4.884
2020-01-02 07:30:00+01:00,24.119999,19.42,22.5,17.719999,6.4,33.84,29.439999,78,12,4.884
2020-01-02 07:45:00+01:00,24.635,19.539999,22.5,17.76,6.4,33.599998,29.439999,81,13,4.62
2020-01-02 08:00:00+01:00,24.715,19.629999,22.5,17.52,6.4,33.349998,29.34,78,12,4.884
2020-01-02 08:15:00+01:00,24.695,20.074999,22.5,17.699999,6.4,33.669998,29.039999,75,12,4.896
2020-01-02 08:30:00+01:00,24.555,20.58,22.5,17.58,6.4,33.829998,28.33,77.5,12,4.872
2020-01-02 08:45:00+01:00,24.545,20.715,22.5,17.639999,7.4,34.09,28.189999,80,12,4.848
2020-01-02 09:00:00+01:00,24.465,20.74,22.5,17.52,7.4,33.91,28.189999,80.5,12,4.884
2020-01-02 09:15:00+01:00,24.494999,20.715,22.5,17.459999,7.4,33.759998,28.24,81,12,4.836
2020-01-02 09:30:00+01:00,24.404999,20.654999,22.5,17.4,7.4,34.099998,28.349998,81,12,4.884
2020-01-02 09:45:00+01:00,24.389999,20.529999,22.5,17.4,7.4,34.07,28.49,81,12,4.896
2020-01-02 10:00:00+01:00,24.385,20.369999,22.5,17.359999,7.4,33.989998,28.709999,75.5,13,4.884
2020-01-02 10:15:00+01:00,24.344999,20.264999,22.5,17.4,7.4,33.869999,28.859999,70,12,4.824
2020-01-02 10:30:00+01:00,24.389999,20.195,22.5,17.379999,8.4,33.919998,28.939999,70,12,4.788
2020-01-02 10:45:00+01:00,24.4,20.195,22.5,17.42,8.4,33.969997,28.91,70,12,4.764
2020-01-02 11:00:00+01:00,24.619999,20.184999,22.5,17.66,9.4,33.799999,28.9,70,12,4.824
2020-01-02 11:15:00+01:00,24.664999,20.219999,22.5,17.68,9.4,33.43,28.779999,70,13,4.896
2020-01-02 11:30:00+01:00,24.414999,20.254999,22.5,17.52,10.4,34.009998,28.859999,68,12,4.848
2020-01-02 11:45:00+01:00,24.715,20.264999,22.5,17.48,11.4,33.899998,28.779999,66,12,4.836
2020-01-02 12:00:00+01:00,24.775,20.295,22.5,17.82,11.4,33.84,28.91,61.5,12,4.836
2020-01-02 12:15:00+01:00,24.535,20.324999,22.5,17.26,12.4,34.079998,28.949999,57,12,4.872
2020-01-02 12:30:00+01:00,24.619999,20.359999,22.5,17.359999,12.4,33.989998,28.959999,59.5,12,4.86
2020-01-02 12:45:00+01:00,24.619999,20.375,22.5,17.359999,12.4,34.27,28.949999,62,14,4.896
2020-01-02 13:00:00+01:00,24.775,20.424999,22.5,17.6,13.4,34.049999,28.99,59.5,12,4.944
2020-01-02 13:15:00+01:00,24.775,20.49,22.5,17.6,13.4,33.599998,28.879999,57,12,4.86
2020-01-02 13:30:00+01:00,24.844999,20.504999,22.5,17.66,13.4,33.799999,28.779999,55.5,13,4.884
2020-01-02 13:45:00+01:00,24.795,20.514999,22.5,17.299999,13.4,33.279999,28.619999,54,12,4.908
2020-01-02 14:00:00+01:00,24.559999,20.535,22.5,17.66,13.4,33.489998,28.449999,54,12,4.896
2020-01-02 14:15:00+01:00,24.865,20.594999,22.5,17.779999,13.4,33.239998,28.42,54,13,4.872
2020-01-02 14:30:00+01:00,24.734999,20.635,22.5,17.779999,14.4,33.149998,28.24,52,12,4.992
2020-01-02 14:45:00+01:00,24.939999,20.645,22.5,17.940001,14.4,33.380001,28.279999,50,12,4.992
2020-01-02 15:00:00+01:00,24.889999,20.699999,22.5,18,14.4,33.48,28.269999,50,12,4.764
2020-01-02 15:15:00+01:00,24.855,20.725,22.5,17.92,14.4,33.02,28.08,50,13,4.98
2020-01-02 15:30:00+01:00,24.904999,20.744999,22.5,17.559999,14.4,33.130001,27.99,50,12,4.98
2020-01-02 15:45:00+01:00,25.01,20.775,22.5,18.08,14.4,33.219997,28.029999,50,12,4.992
2020-01-02 16:00:00+01:00,24.924999,20.795,22.5,18.039999,14.4,33.540001,28.109999,53.5,13,4.884
2020-01-02 16:15:00+01:00,24.914999,20.785,22.5,17.639999,14.4,33.610001,28.15,57,12,4.932
2020-01-02 16:30:00+01:00,24.934999,20.775,22.5,17.779999,14.4,33.439999,28.24,57,14,4.968
2020-01-02 16:45:00+01:00,25.064999,20.764999,22.5,18,13.4,33.380001,28.269999,57,12,4.968
2020-01-02 17:00:00+01:00,24.664999,20.754999,22.5,17.719999,13.4,33.860001,28.349998,57,12,4.908
2020-01-02 17:15:00+01:00,24.955,20.775,22.5,17.6,12.4,33.509998,28.189999,57,12,4.932
