Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-01-02 17:30:00+01:00,24.719999,20.775,22.5,17.639999,11.4,33.869999,28.24,59,13,4.992
2020-01-02 17:45:00+01:00,24.365,20.764999,22.5,17.08,11.4,34.5,28.519999,61,12,4.92
2020-01-02 18:00:00+01:00,24.355,20.725,22.5,17.66,10.4,34.73,28.66,63.5,12,4.968
2020-01-02 18:15:00+01:00,24.459999,20.695,22.5,17.799999,10.4,34.739998,28.82,66,13,4.992
2020-01-02 18:30:00+01:00,24.775,20.674999,22.5,17.779999,10.4,34.450001,28.99,70.5,12,4.944
2020-01-02 18:45:00+01:00,24.564999,20.664999,22.5,17.66,10.4,34.25,28.9,75,12,4.812
2020-01-02 19:00:00+01:00,24.639999,20.645,22.5,16.859999,10.4,34.52,28.98,75,12,4.872
2020-01-02 19:15:00+01:00,24.379999,20.645,22.5,17.619999,9.4,34.790001,29.059999,75,13,4.92
2020-01-02 19:30:00+01:00,24.6,20.635,22.5,17.82,9.4,34.799999,29.25,75,12,4.908
2020-01-02 19:45:00+01:00,24.75,20.695,22.5,17.74,9.4,34.84,29.289999,75,12,4.908
2020-01-02 20:00:00+01:00,25.055,20.725,22.5,17.940001,9.4,34.709999,29.459999,75,12,0
2020-01-02 20:15:00+01:00,21.299999,19.344999,22.5,19.439999,9.4,38.309998,31.67,75,0,0
2020-01-02 20:30:00+01:00,19.41,18.545,22.5,19.459999,9.4,40.82,33.209999,78,0,0
2020-01-02 20:45:00+01:00,18.424999,18.094999,22.5,19.439999,9.4,42.509998,34.049999,81,0,0
2020-01-02 21:00:00+01:00,17.9,17.809999,22.5,19.299999,9.4,43.540001,34.579998,78,0,0
2020-01-02 21:15:00+01:00,17.58,17.65,22.5,19.16,9.4,44.09,34.989998,75,0,0
2020-01-02 21:30:00+01:00,17.375,17.504999,22.5,19,9.4,44.57,35.329998,72.5,0,0
2020-01-02 21:45:00+01:00,17.225,17.434999,22.5,18.799999,9.4,44.889999,35.489998,70,0,0
2020-01-02 22:00:00+01:00,17.059999,17.389999,22.5,18.58,9.4,44.860001,35.559998,72.5,0,0
2020-01-02 22:15:00+01:00,16.940001,17.295,22.5,18.379999,9.4,45.139999,35.790001,75,0,0
2020-01-02 22:30:00+01:00,16.859999,17.205,22.5,18.26,9.4,45.309998,36.029999,75,0,0
2020-01-02 22:45:00+01:00,16.809999,17.129999,22.5,18.1,9.4,45.379997,36.130001,75,0,0
2020-01-02 23:00:00+01:00,16.77,17.08,22.5,17.98,9.4,45.489998,36.200001,75,0,0
2020-01-02 23:15:00+01:00,16.74,17.025,22.5,17.859999,9.4,45.52,36.299999,75,0,0
2020-01-02 23:30:00+01:00,16.719999,17.004999,22.5,17.76,8.4,45.579998,36.360001,78,0,0
2020-01-02 23:45:00+01:00,16.690001,16.945,22.5,17.639999,8.4,45.649998,36.43,81,0,0
2020-01-03 00:00:00+01:00,16.639999,16.914999,22.5,17.539999,8.4,45.66,36.529999,81,0,0
2020-01-03 00:15:00+01:00,16.609999,16.869999,22.5,17.440001,8.4,45.73,36.639999,81,0,0
2020-01-03 00:30:00+01:00,16.57,16.834999,22.5,17.359999,8.4,45.789997,36.739998,81,0,0
2020-01-03 00:45:00+01:00,16.529999,16.805,22.5,17.279999,8.4,45.849998,36.809998,81,0,0
2020-01-03 01:00:00+01:00,16.49,16.775,22.5,17.18,8.4,45.889999,36.880001,81,0,0
2020-01-03 01:15:00+01:00,16.469999,16.73,22.5,17.119999,8.4,45.939999,36.91,81,0,0
2020-01-03 01:30:00+01:00,16.455,16.715,22.5,17.039999,8.4,45.969997,37.040001,81,0,0
2020-01-03 01:45:00+01:00,16.424999,16.684999,22.5,16.98,8.4,46,37.040001,81,0,0
2020-01-03 02:00:00+01:00,16.395,16.645,22.5,16.92,8.4,46.059998,37.099998,81,0,0
2020-01-03 02:15:00+01:00,16.375,16.619999,22.5,16.9,8.4,46.099998,37.139999,81,0,0
2020-01-03 02:30:00+01:00,16.359999,16.58,22.5,16.859999,7.4,46.129997,37.200001,81,0,0
2020-01-03 02:45:00+01:00,16.33,16.574999,22.5,16.779999,7.4,46.16,37.23,81,0,0
2020-01-03 03:00:00+01:00,16.305,16.535,22.5,16.719999,7.4,46.18,37.290001,81,0,0
2020-01-03 03:15:00+01:00,16.289999,16.51,22.5,16.68,8.4,46.25,37.360001,81,0,0
2020-01-03 03:30:00+01:00,16.26,16.484999,22.5,16.639999,8.4,46.279999,37.389999,81,0,0
2020-01-03 03:45:00+01:00,16.26,16.459999,22.5,16.6,8.4,46.309998,37.52,81,0,0
2020-01-03 04:00:00+01:00,16.234999,16.455,22.5,16.539999,8.4,46.379997,37.540001,81,0,0
2020-01-03 04:15:00+01:00,16.190001,16.434999,22.5,16.5,8.4,46.419998,37.579998,81,0,0
2020-01-03 04:30:00+01:00,16.16,16.395,22.5,16.48,8.4,46.48,37.629997,84,0,0
2020-01-03 04:45:00+01:00,16.135,16.355,22.5,16.42,8.4,46.48,37.709999,87,0,0
2020-01-03 05:00:00+01:00,16.109999,16.324999,22.5,16.379999,7.4,46.489998,37.739998,84,0,0
2020-01-03 05:15:00+01:00,16.1,16.299999,22.5,16.34,7.4,46.52,37.77,81,0,0
2020-01-03 05:30:00+01:00,16.08,16.279999,22.5,16.299999,7.4,46.529999,37.790001,81,0,0
2020-01-03 05:45:00+01:00,16.049999,16.254999,22.5,16.279999,7.4,46.52,37.809998,81,0,0
2020-01-03 06:00:00+01:00,16.029999,16.225,22.5,16.24,8.4,46.549999,37.860001,78,0,0
2020-01-03 06:15:00+01:00,20.82,19.09,22.5,17.1,8.4,38.959999,32.399998,75,11,4.944
2020-01-03 06:30:00+01:00,21.814999,19.145,22.5,17.559999,8.4,38.189999,32.279999,75,12,4.884
2020-01-03 06:45:00+01:00,22.83,19.25,22.5,17.76,8.4,36.849998,32.009998,75,12,4.932
2020-01-03 07:00:00+01:00,23.414999,19.4,22.5,17.699999,8.4,36.059998,31.769999,78,12,4.944
2020-01-03 07:15:00+01:00,23.924999,19.539999,22.5,17.74,8.4,35.559998,31.529999,81,12,4.872
2020-01-03 07:30:00+01:00,24.269999,19.639999,22.5,17.6,8.4,35.329998,31.25,84,13,4.704
2020-01-03 07:45:00+01:00,24.654999,19.734999,22.5,17.779999,8.4,34.849998,31.07,87,12,4.896
2020-01-03 08:00:00+01:00,24.684999,19.814999,22.5,17.66,8.4,34.739998,30.969999,84,12,4.848
2020-01-03 08:15:00+01:00,24.545,20.205,22.5,17.74,8.4,34.779999,30.48,81,12,4.92
2020-01-03 08:30:00+01:00,24.389999,20.664999,22.5,17.639999,8.4,35.119999,29.65,78,12,4.908
2020-01-03 08:45:00+01:00,24.484999,20.775,22.5,17.74,8.4,34.82,29.379999,75,13,4.944
2020-01-03 09:00:00+01:00,24.5,20.744999,22.5,17.719999,8.4,34.739998,29.42,78,12,4.92
2020-01-03 09:15:00+01:00,24.545,20.674999,22.5,17.74,8.4,34.739998,29.529999,81,12,4.86
2020-01-03 09:30:00+01:00,24.584999,20.564999,22.5,17.699999,8.4,34.919998,29.719999,78,14,4.956
2020-01-03 09:45:00+01:00,24.434999,20.424999,22.5,17.26,8.4,35.059998,29.9,75,12,4.956
2020-01-03 10:00:00+01:00,24.244999,20.344999,22.5,17.359999,9.4,35.209999,30.17,81,12,4.68
2020-01-03 10:15:00+01:00,24.494999,20.285,22.5,17.76,9.4,35.09,30.33,87,12,4.908
2020-01-03 10:30:00+01:00,24.299999,20.234999,22.5,17.18,9.4,35.549999,30.549999,84,13,4.764
2020-01-03 10:45:00+01:00,24.564999,20.34,22.5,17.76,9.4,35.139999,30.49,81,12,4.968
2020-01-03 11:00:00+01:00,24.324999,20.525,22.5,17.559999,9.4,35.219997,30.23,75.5,12,4.896
2020-01-03 11:15:00+01:00,24.355,20.535,22.5,17.32,10.4,35.219997,30.189999,70,12,4.944
2020-01-03 11:30:00+01:00,24.525,20.504999,22.5,17.779999,10.4,35.329998,30.42,70,13,4.944
2020-01-03 11:45:00+01:00,24.314999,20.484999,22.5,17.279999,11.4,35.329998,30.41,70,12,4.944
2020-01-03 12:00:00+01:00,24.26,20.475,22.5,17.379999,11.4,35.48,30.469999,68,12,5.052
2020-01-03 12:15:00+01:00,24.26,20.475,22.5,17.299999,11.4,35.389999,30.58,66,13,4.884
2020-01-03 12:30:00+01:00,24.324999,20.475,22.5,17.34,12.4,35.329998,30.51,66,12,4.92
2020-01-03 12:45:00+01:00,24.389999,20.504999,22.5,17.440001,12.4,35.329998,30.42,66,12,4.92
2020-01-03 13:00:00+01:00,24.584999,20.535,22.5,17.559999,12.4,34.779999,30.309999,68.5,12,4.944
2020-01-03 13:15:00+01:00,24.725,20.584999,22.5,17.699999,13.4,34.790001,30.26,71,13,5.028
2020-01-03 13:30:00+01:00,24.594999,20.635,22.5,17.52,13.4,35.049999,30.129999,71,12,5.028
2020-01-03 13:45:00+01:00,24.6,20.645,22.5,17.52,13.4,34.919998,30.09,71,12,4.968
2020-01-03 14:00:00+01:00,24.684999,20.67,22.5,17.58,13.4,34.43,29.809999,71,14,4.944
2020-01-03 14:15:00+01:00,24.744999,20.705,22.5,17.6,13.4,34.669998,29.809999,71,12,5.004
2020-01-03 14:30:00+01:00,24.734999,20.74,22.5,17.6,13.4,34.93,29.809999,71,13,4.944
2020-01-03 14:45:00+01:00,24.779999,20.754999,22.5,17.74,13.4,34.689999,29.849998,71,12,4.944
2020-01-03 15:00:00+01:00,24.715,20.764999,22.5,17.84,12.4,35.239998,29.889999,73.5,12,5.016
2020-01-03 15:15:00+01:00,24.379999,20.775,22.5,17.539999,12.4,35.419998,29.929998,76,13,5.028
2020-01-03 15:30:00+01:00,24.775,20.764999,22.5,17.5,12.4,35.02,30.049999,78.5,12,5.016
2020-01-03 15:45:00+01:00,24.775,20.754999,22.5,17.779999,12.4,35.110001,30.09,81,13,4.992
2020-01-03 16:00:00+01:00,24.535,20.74,22.5,17.52,12.4,35.41,30.17,78.5,12,5.004
2020-01-03 16:15:00+01:00,24.459999,20.74,22.5,16.9,11.4,35.209999,30.09,76,12,4.98
2020-01-03 16:30:00+01:00,24.424999,20.74,22.5,17.719999,10.4,35.579998,30.189999,76,12,5.028
2020-01-03 16:45:00+01:00,24.695,20.764999,22.5,18.02,10.4,36.099998,30.559999,76,13,4.98
2020-01-03 17:00:00+01:00,24.365,20.754999,22.5,17.139999,9.4,36.630001,30.959999,81.5,14,4.968
2020-01-03 17:15:00+01:00,24.705,20.795,22.5,17.68,9.4,36.599998,31.359999,87,12,4.956
2020-01-03 17:30:00+01:00,24.684999,20.795,22.5,17.639999,9.4,36.469997,31.459999,81.5,12,5.004
2020-01-03 17:45:00+01:00,24.6,20.795,22.5,17.76,9.4,36.450001,31.949999,76,12,5.028
2020-01-03 18:00:00+01:00,24.215,20.795,22.5,17.539999,9.4,36.799999,31.67,81.5,13,5.016
2020-01-03 18:15:00+01:00,24.664999,20.785,22.5,17.74,8.4,36.73,31.9,87,12,5.004
2020-01-03 18:30:00+01:00,24.58,20.82,22.5,17.66,8.4,36.68,32.309998,87,13,4.944
2020-01-03 18:45:00+01:00,24.6,20.805,22.5,17.559999,8.4,36.329998,31.949999,87,12,4.98
2020-01-03 19:00:00+01:00,24.519999,20.799999,22.5,17.48,8.4,36.09,31.619999,87,12,5.004
2020-01-03 19:15:00+01:00,24.445,20.754999,22.5,17.379999,8.4,36.32,31.58,87,13,5.016
2020-01-03 19:30:00+01:00,24.4,20.734999,22.5,17.379999,7.4,36.130001,31.459999,90,12,4.992
2020-01-03 19:45:00+01:00,24.414999,20.705,22.5,17.379999,8.4,35.860001,31.389999,93,13,4.992
2020-01-03 20:00:00+01:00,24.734999,20.654999,22.5,17.539999,8.4,36.169998,31.619999,90,12,0
2020-01-03 20:15:00+01:00,21.264999,19.385,22.5,18.68,8.4,40.029999,33.66,87,0,0
2020-01-03 20:30:00+01:00,19.395,18.705,22.5,18.82,7.4,42.799999,34.75,87,0,0
2020-01-03 20:45:00+01:00,18.389999,18.295,22.5,18.879999,7.4,44.799999,35.549999,87,0,0
2020-01-03 21:00:00+01:00,17.875,17.975,22.5,18.92,7.4,45.539997,36.239998,87,0,0
2020-01-03 21:15:00+01:00,17.555,17.789999,22.5,18.799999,6.4,46.129997,36.649998,87,0,0
2020-01-03 21:30:00+01:00,17.324999,17.664999,22.5,18.68,7.4,46.82,37.040001,81,0,0
2020-01-03 21:45:00+01:00,17.174999,17.504999,22.5,18.559999,7.4,48.049999,37.419998,75,0,0
2020-01-03 22:00:00+01:00,17,17.52,22.5,18.299999,7.4,47.66,37.290001,81,0,0
2020-01-03 22:15:00+01:00,16.879999,17.389999,22.5,18.219999,7.4,47.279999,37.77,87,0,0
2020-01-03 22:30:00+01:00,16.809999,17.285,22.5,18.08,6.4,47.279999,38.07,84,0,0
2020-01-03 22:45:00+01:00,16.76,17.209999,22.5,18,7.4,47.32,38.169998,81,0,0
2020-01-03 23:00:00+01:00,16.734999,17.145,22.5,17.859999,7.4,47.279999,38.169998,84,0,0
2020-01-03 23:15:00+01:00,16.699999,17.094999,22.5,17.76,6.4,47.25,38.119999,87,0,0
2020-01-03 23:30:00+01:00,16.68,17.065001,22.5,17.66,7.4,47.16,38.029999,83.5,0,0
2020-01-03 23:45:00+01:00,16.66,17.035,22.5,17.559999,7.4,47.099998,38,80,0,0
2020-01-04 00:00:00+01:00,16.625,17.014999,22.5,17.48,7.4,47.029999,38.029999,80.5,0,0
2020-01-04 00:15:00+01:00,16.6,16.955,22.5,17.379999,7.4,46.969997,38.049999,81,0,0
2020-01-04 00:30:00+01:00,16.57,16.924999,22.5,17.279999,7.4,46.93,38.009998,81,0,0
2020-01-04 00:45:00+01:00,16.549999,16.895,22.5,17.219999,8.4,46.879997,38.009998,81,0,0
2020-01-04 01:00:00+01:00,16.52,16.859999,22.5,17.16,8.4,46.84,38.049999,84,0,0
2020-01-04 01:15:00+01:00,16.48,16.809999,22.5,17.059999,8.4,46.799999,38.040001,87,0,0
2020-01-04 01:30:00+01:00,16.459999,16.775,22.5,17,8.4,46.789997,38.029999,90,0,0
2020-01-04 01:45:00+01:00,16.43,16.75,22.5,16.940001,8.4,46.789997,38.07,93,0,0
2020-01-04 02:00:00+01:00,16.4,16.715,22.5,16.879999,8.4,46.789997,38.009998,90,0,0
2020-01-04 02:15:00+01:00,16.369999,16.695,22.5,16.82,7.4,46.82,38,87,0,0
2020-01-04 02:30:00+01:00,16.34,16.664999,22.5,16.76,7.4,46.879997,37.989998,87,0,0
2020-01-04 02:45:00+01:00,16.309999,16.625,22.5,16.699999,7.4,46.879997,38.049999,87,0,0
2020-01-04 03:00:00+01:00,16.27,16.584999,22.5,16.66,8.4,46.899998,38.079998,83.5,0,0
2020-01-04 03:15:00+01:00,16.26,16.549999,22.5,16.639999,8.4,46.969997,38.110001,80,0,0
2020-01-04 03:30:00+01:00,16.234999,16.5,22.5,16.58,7.4,46.969997,38.149998,77.5,0,0
2020-01-04 03:45:00+01:00,16.199999,16.459999,22.5,16.52,7.4,46.969997,38.169998,75,0,0
2020-01-04 04:00:00+01:00,16.18,16.455,22.5,16.5,8.4,46.969997,38.239998,77.5,0,0
2020-01-04 04:15:00+01:00,16.16,16.434999,22.5,16.440001,8.4,46.969997,38.259998,80,0,0
2020-01-04 04:30:00+01:00,16.139999,16.395,22.5,16.379999,7.4,46.919998,38.23,80,0,0
2020-01-04 04:45:00+01:00,16.119999,16.365,22.5,16.379999,8.4,46.879997,38.259998,80,0,0
2020-01-04 05:00:00+01:00,16.1,16.299999,22.5,16.299999,8.4,46.879997,38.329998,80,0,0
2020-01-04 05:15:00+01:00,16.084999,16.299999,22.5,16.26,8.4,46.809998,38.290001,80,0,0
2020-01-04 05:30:00+01:00,16.049999,16.279999,22.5,16.24,8.4,46.779999,38.239998,83.5,0,0
2020-01-04 05:45:00+01:00,16.039999,16.26,22.5,16.199999,8.4,46.739998,38.239998,87,0,0
2020-01-04 06:00:00+01:00,16.02,16.244999,22.5,16.16,8.4,46.68,38.209999,83.5,0,0
2020-01-04 06:15:00+01:00,19.924999,19.029999,22.5,16.619999,8.4,38.41,32.239998,80,10,4.944
2020-01-04 06:30:00+01:00,19.664999,19.004999,22.5,16.66,8.4,38.360001,31.689999,77.5,13,4.884
2020-01-04 06:45:00+01:00,17.594999,18.959999,22.5,15.5,8.4,41.200001,31.449999,75,12,5.052
2020-01-04 07:00:00+01:00,16.994999,18.75,22.5,15.2,8.4,41.879997,31.48,77.5,13,4.908
2020-01-04 07:15:00+01:00,17.115,18.635,22.5,15.32,8.4,41.489998,31.449999,80,12,4.92
2020-01-04 07:30:00+01:00,16.754999,18.574999,22.5,15.02,8.4,42.02,31.429998,83,12,4.956
2020-01-04 07:45:00+01:00,16.705,18.52,22.5,14.98,8.4,42.469997,31.369999,86,14,5.016
2020-01-04 08:00:00+01:00,16.559999,18.469999,22.5,14.88,7.4,42.459999,31.4,83,12,5.004
2020-01-04 08:15:00+01:00,24.605,19.42,22.5,18.959999,7.4,32.989998,29.84,80,13,4.92
2020-01-04 08:30:00+01:00,23.809999,20.504999,22.5,17.940001,7.4,33.939999,28.129999,77.5,12,4.932
2020-01-04 08:45:00+01:00,23.885,20.74,22.5,17.639999,7.4,34.099998,27.809999,75,12,4.896
2020-01-04 09:00:00+01:00,24.254999,20.705,22.5,17.719999,7.4,33.700001,27.799999,78,12,4.968
2020-01-04 09:15:00+01:00,24.494999,20.645,22.5,17.74,7.4,33.09,27.84,81,13,4.704
2020-01-04 09:30:00+01:00,24.734999,20.584999,22.5,17.66,7.4,32.869999,27.82,73,12,4.908
2020-01-04 09:45:00+01:00,24.894999,20.494999,22.5,17.699999,8.4,32.950001,27.98,65,12,4.932
2020-01-04 10:00:00+01:00,24.939999,20.404999,22.5,17.58,8.4,32.790001,28.049999,63,12,4.932
2020-01-04 10:15:00+01:00,25.164999,20.359999,22.5,17.699999,9.4,32.689999,28.16,61,13,4.932
2020-01-04 10:30:00+01:00,25.094999,20.344999,22.5,17.52,9.4,32.790001,28.33,57,12,4.872
2020-01-04 10:45:00+01:00,25.01,20.34,22.5,17.42,10.4,33.119999,28.4,53,12,4.968
2020-01-04 11:00:00+01:00,25.184999,20.359999,22.5,17.6,11.4,32.73,28.33,51.5,13,4.92
2020-01-04 11:15:00+01:00,25.174999,20.385,22.5,17.68,11.4,32.689999,28.24,50,12,4.992
2020-01-04 11:30:00+01:00,25.084999,20.424999,22.5,17.539999,12.4,32.989998,28.33,53.5,12,4.992
2020-01-04 11:45:00+01:00,24.975,20.434999,22.5,17.539999,13.4,33.540001,28.519999,57,12,4.968
2020-01-04 12:00:00+01:00,24.984999,20.445,22.5,17.68,13.4,33.669998,28.689999,53.5,14,4.992
2020-01-04 12:15:00+01:00,24.725,20.484999,22.5,16.84,14.4,33.969997,28.779999,50,12,4.884
2020-01-04 12:30:00+01:00,24.914999,20.504999,22.5,17.68,14.4,33.73,28.73,48.5,13,5.016
2020-01-04 12:45:00+01:00,24.92,20.535,22.5,17.559999,15.4,33.739998,28.73,47,12,5.028
2020-01-04 13:00:00+01:00,24.664999,20.564999,22.5,17.92,16.4,33.149998,28.42,45.5,12,5.076
2020-01-04 13:15:00+01:00,24.715,20.584999,22.5,17.92,16.4,33.360001,28.129999,44,13,5.016
2020-01-04 13:30:00+01:00,24.875,20.605,22.5,17.859999,16.4,33.399998,28.129999,42.5,13,5.088
2020-01-04 13:45:00+01:00,24.844999,20.645,22.5,17.82,16.4,33.439999,28.349998,41,12,4.992
2020-01-04 14:00:00+01:00,24.769999,20.67,22.5,17.959999,16.4,33.599998,28.24,41,12,5.016
2020-01-04 14:15:00+01:00,24.344999,20.715,22.5,17.1,16.4,34.059998,28.269999,41,13,5.004
2020-01-04 14:30:00+01:00,24.865,20.754999,22.5,17.859999,16.4,33.68,28.349998,41,12,5.004
2020-01-04 14:45:00+01:00,24.9,20.82,22.5,17.219999,16.4,33.68,28.289999,41,12,5.016
2020-01-04 15:00:00+01:00,24.855,20.875,22.5,17.379999,16.4,33.919998,28.359999,39.5,14,0
2020-01-04 15:15:00+01:00,21.869999,19.949999,22.5,18.719999,16.4,36.68,29.67,38,0,0
2020-01-04 15:30:00+01:00,20.145,19.305,22.5,19,16.4,39.02,30.679998,42.5,0,0
2020-01-04 15:45:00+01:00,19.23,18.975,22.5,19.119999,16.4,40.469997,31.49,47,0,0
2020-01-04 16:00:00+01:00,18.695,18.709999,22.5,19.16,16.4,41.379997,32,47,0,0
2020-01-04 16:15:00+01:00,18.41,18.535,22.5,19.139999,16.4,41.98,32.579998,47,0,0
2020-01-04 16:30:00+01:00,18.219999,18.395,22.5,19.1,15.4,42.419998,33.02,47,0,0
2020-01-04 16:45:00+01:00,18.059999,18.25,22.5,19.02,15.4,42.790001,33.309998,47,0,0
2020-01-04 17:00:00+01:00,17.914999,18.119999,22.5,18.92,15.4,43.149998,33.619999,48.5,0,0
2020-01-04 17:15:00+01:00,17.82,18.029999,22.5,18.779999,14.4,43.360001,33.939999,50,0,0
2020-01-04 17:30:00+01:00,17.744999,17.92,22.5,18.699999,13.4,43.619999,34.200001,50,0,0
2020-01-04 17:45:00+01:00,17.645,17.84,22.5,18.6,13.4,43.799999,34.43,50,0,0
2020-01-04 18:00:00+01:00,17.565001,17.75,22.5,18.48,12.4,44,34.739998,53.5,0,0
2020-01-04 18:15:00+01:00,17.494999,17.66,22.5,18.4,11.4,44.110001,34.989998,57,0,0
2020-01-04 18:30:00+01:00,17.445,17.58,22.5,18.279999,11.4,44.25,35.149998,63.5,0,0
2020-01-04 18:45:00+01:00,17.375,17.52,22.5,18.199999,11.4,44.41,35.360001,70,0,0
2020-01-04 19:00:00+01:00,17.324999,17.449999,22.5,18.1,11.4,44.489998,35.559998,61.5,0,0
2020-01-04 19:15:00+01:00,17.27,17.389999,22.5,18.02,11.4,44.579998,35.630001,53,0,0
2020-01-04 19:30:00+01:00,17.209999,17.355,22.5,17.92,11.4,44.689999,35.77,57,0,0
2020-01-04 19:45:00+01:00,17.190001,17.285,22.5,17.84,11.4,44.719997,35.869999,61,0,0
2020-01-04 20:00:00+01:00,17.190001,17.234999,22.5,17.76,11.4,44.789997,35.950001,63,0,0
2020-01-04 20:15:00+01:00,17.135,17.190001,22.5,17.699999,11.4,44.829998,36.029999,65,0,0
2020-01-04 20:30:00+01:00,17.08,17.154999,22.5,17.619999,11.4,44.869999,36.110001,63,0,0
2020-01-04 20:45:00+01:00,17.045,17.094999,22.5,17.539999,10.4,44.969997,36.299999,61,0,0
2020-01-04 21:00:00+01:00,16.994999,17.055,22.5,17.459999,10.4,45,36.259998,63,0,0
2020-01-04 21:15:00+01:00,16.940001,17.045,22.5,17.379999,9.4,45.139999,36.299999,65,0,0
2020-01-04 21:30:00+01:00,16.879999,17.014999,22.5,17.32,9.4,45.279999,36.360001,61,0,0
2020-01-04 21:45:00+01:00,16.82,16.965,22.5,17.26,9.4,45.389999,36.41,57,0,0
2020-01-04 22:00:00+01:00,16.775,16.945,22.5,17.219999,9.4,45.489998,36.469997,63.5,0,0
2020-01-04 22:15:00+01:00,16.719999,16.91,22.5,17.16,9.4,45.579998,36.610001,70,0,0
2020-01-04 22:30:00+01:00,16.690001,16.895,22.5,17.1,9.4,45.68,36.610001,67.5,0,0
2020-01-04 22:45:00+01:00,16.66,16.855,22.5,17.059999,9.4,45.73,36.669998,65,0,0
2020-01-04 23:00:00+01:00,16.629999,16.844999,22.5,17,9.4,45.829998,36.799999,65,0,0
2020-01-04 23:15:00+01:00,16.609999,16.815001,22.5,16.98,9.4,45.889999,36.869999,65,0,0
2020-01-04 23:30:00+01:00,16.57,16.795,22.5,16.92,9.4,45.959999,36.849998,65,0,0
2020-01-04 23:45:00+01:00,16.539999,16.775,22.5,16.9,9.4,46.09,36.939999,65,0,0
2020-01-05 00:00:00+01:00,16.514999,16.77,22.5,16.859999,9.4,46.149998,37.040001,63,0,0
2020-01-05 00:15:00+01:00,16.48,16.73,22.5,16.82,8.4,46.219997,37.110001,61,0,0
2020-01-05 00:30:00+01:00,16.455,16.715,22.5,16.779999,9.4,46.259998,37.209999,61,0,0
2020-01-05 00:45:00+01:00,16.43,16.684999,22.5,16.76,9.4,46.360001,37.27,61,0,0
2020-01-05 01:00:00+01:00,16.4,16.66,22.5,16.719999,9.4,46.43,37.299999,61,0,0
2020-01-05 01:15:00+01:00,16.369999,16.629999,22.5,16.68,9.4,46.5,37.360001,61,0,0
2020-01-05 01:30:00+01:00,16.34,16.615,22.5,16.639999,9.4,46.559998,37.469997,63,0,0
2020-01-05 01:45:00+01:00,16.32,16.574999,22.5,16.619999,9.4,46.66,37.559998,65,0,0
2020-01-05 02:00:00+01:00,16.299999,16.565001,22.5,16.6,9.4,46.709999,37.59,65,0,0
2020-01-05 02:15:00+01:00,16.27,16.545,22.5,16.539999,9.4,46.77,37.649998,65,0,0
2020-01-05 02:30:00+01:00,16.26,16.51,22.5,16.52,9.4,46.879997,37.719997,65,0,0
2020-01-05 02:45:00+01:00,16.25,16.475,22.5,16.5,9.4,46.969997,37.790001,65,0,0
2020-01-05 03:00:00+01:00,16.199999,16.459999,22.5,16.48,8.4,47.029999,37.889999,65,0,0
2020-01-05 03:15:00+01:00,16.18,16.455,22.5,16.440001,8.4,47.09,37.950001,65,0,0
2020-01-05 03:30:00+01:00,16.17,16.455,22.5,16.42,8.4,47.16,38.029999,63,0,0
2020-01-05 03:45:00+01:00,16.15,16.434999,22.5,16.4,8.4,47.219997,38.099998,61,0,0
2020-01-05 04:00:00+01:00,16.135,16.404999,22.5,16.359999,8.4,47.279999,38.119999,61,0,0
2020-01-05 04:15:00+01:00,16.119999,16.365,22.5,16.34,8.4,47.299999,38.200001,61,0,0
2020-01-05 04:30:00+01:00,16.1,16.355,22.5,16.32,7.4,47.34,38.259998,65.5,0,0
2020-01-05 04:45:00+01:00,16.09,16.33,22.5,16.299999,7.4,47.369999,38.290001,70,0,0
2020-01-05 05:00:00+01:00,16.049999,16.315001,22.5,16.26,7.4,47.399998,38.360001,67.5,0,0
2020-01-05 05:15:00+01:00,16.039999,16.289999,22.5,16.24,7.4,47.439999,38.379997,65,0,0
2020-01-05 05:30:00+01:00,16.02,16.275,22.5,16.24,8.4,47.469997,38.43,61,0,0
2020-01-05 05:45:00+01:00,16.01,16.25,22.5,16.219999,7.4,47.509998,38.459999,57,0,0
2020-01-05 06:00:00+01:00,15.99,16.244999,22.5,16.18,7.4,47.509998,38.469997,59,0,0
2020-01-05 06:15:00+01:00,15.969999,16.215,22.5,16.16,8.4,47.549999,38.540001,61,0,0
2020-01-05 06:30:00+01:00,15.96,16.190001,22.5,16.139999,8.4,47.549999,38.57,61,0,0
2020-01-05 06:45:00+01:00,15.94,16.17,22.5,16.119999,8.4,47.579998,38.599998,61,0,0
2020-01-05 07:00:00+01:00,15.92,16.154999,22.5,16.1,8.4,47.610001,38.610001,65.5,0,0
2020-01-05 07:15:00+01:00,15.889999,16.145,22.5,16.08,7.4,47.649998,38.669998,70,0,0
2020-01-05 07:30:00+01:00,15.87,16.125,22.5,16.039999,6.4,47.68,38.700001,70,0,0
2020-01-05 07:45:00+01:00,15.855,16.105,22.5,16.02,7.4,47.68,38.719997,70,0,0
2020-01-05 08:00:00+01:00,15.86,16.059999,22.5,16.02,7.4,47.649998,38.82,70,0,0
2020-01-05 08:15:00+01:00,15.849999,16.045,22.5,15.98,8.4,47.610001,38.849998,70,0,0
2020-01-05 08:30:00+01:00,15.82,15.995,22.5,15.94,8.4,47.649998,38.889999,67.5,0,0
2020-01-05 08:45:00+01:00,15.809999,15.969999,22.5,15.92,8.4,47.629997,38.919998,65,0,0
2020-01-05 09:00:00+01:00,15.79,15.95,22.5,15.9,8.4,47.629997,38.950001,59,0,0
2020-01-05 09:15:00+01:00,15.75,15.905,22.5,15.88,7.4,47.66,39,53,0,0
2020-01-05 09:30:00+01:00,15.719999,15.905,22.5,15.86,7.4,47.66,39,59.5,0,0
2020-01-05 09:45:00+01:00,15.69,15.87,22.5,15.82,6.4,47.66,39,66,0,0
2020-01-05 10:00:00+01:00,15.66,15.86,22.5,15.799999,7.4,47.66,39,66,0,0
2020-01-05 10:15:00+01:00,15.65,15.839999,22.5,15.78,8.4,47.66,39,66,0,0
2020-01-05 10:30:00+01:00,15.65,15.839999,22.5,15.759999,8.4,47.629997,39,61.5,0,0
2020-01-05 10:45:00+01:00,15.67,15.839999,22.5,15.759999,8.4,47.59,38.950001,57,0,0
2020-01-05 11:00:00+01:00,15.7,15.849999,22.5,15.759999,9.4,47.5,38.899998,57,0,0
2020-01-05 11:15:00+01:00,15.75,15.88,22.5,15.759999,9.4,47.469997,38.829998,57,0,0
2020-01-05 11:30:00+01:00,15.809999,15.905,22.5,15.78,11.4,47.369999,38.73,53.5,0,0
2020-01-05 11:45:00+01:00,15.835,15.915,22.5,15.759999,11.4,47.32,38.799999,50,0,0
2020-01-05 12:00:00+01:00,15.87,15.95,22.5,15.78,11.4,47.259998,38.669998,50,0,0
2020-01-05 12:15:00+01:00,15.92,15.969999,22.5,15.799999,13.4,47.23,38.66,50,0,0
2020-01-05 12:30:00+01:00,15.969999,16,22.5,15.799999,13.4,47.18,38.619999,48.5,0,0
2020-01-05 12:45:00+01:00,16.01,16.039999,22.5,15.839999,12.4,47.139999,38.59,47,0,0
2020-01-05 13:00:00+01:00,16.039999,16.07,22.5,15.839999,13.4,47.110001,38.529999,47,0,0
2020-01-05 13:15:00+01:00,16.07,16.129999,22.5,15.86,12.4,47.110001,38.5,47,0,0
2020-01-05 13:30:00+01:00,16.08,16.16,22.5,15.86,13.4,47.139999,38.469997,48.5,0,0
2020-01-05 13:45:00+01:00,16.09,16.184999,22.5,15.86,12.4,47.18,38.469997,50,0,0
2020-01-05 14:00:00+01:00,16.1,16.199999,22.5,15.88,13.4,47.279999,38.469997,50,0,0
2020-01-05 14:15:00+01:00,16.1,16.25,22.5,15.88,13.4,47.289997,38.469997,50,0,0
2020-01-05 14:30:00+01:00,16.119999,16.26,22.5,15.92,13.4,47.34,38.540001,50,0,0
2020-01-05 14:45:00+01:00,16.129999,16.279999,22.5,15.92,13.4,47.369999,38.57,50,0,0
2020-01-05 15:00:00+01:00,16.16,16.299999,22.5,15.94,13.4,47.419998,38.619999,48.5,0,0
2020-01-05 15:15:00+01:00,16.154999,16.324999,22.5,15.96,13.4,47.489998,38.68,47,0,0
2020-01-05 15:30:00+01:00,16.17,16.334999,22.5,15.98,13.4,47.459999,38.689999,48.5,0,0
2020-01-05 15:45:00+01:00,16.190001,16.344999,22.5,16,13.4,47.489998,38.75,50,0,0
2020-01-05 16:00:00+01:00,16.199999,16.365,22.5,16,13.4,47.559998,38.790001,48.5,0,0
2020-01-05 16:15:00+01:00,16.23,16.365,22.5,16.02,12.4,47.549999,38.849998,47,0,0
2020-01-05 16:30:00+01:00,16.25,16.365,22.5,16.02,13.4,47.579998,38.919998,50.5,0,0
2020-01-05 16:45:00+01:00,16.26,16.355,22.5,16.059999,13.4,47.549999,38.98,54,0,0
2020-01-05 17:00:00+01:00,16.254999,16.365,22.5,16.059999,13.4,47.610001,38.989998,55.5,0,0
2020-01-05 17:15:00+01:00,16.23,16.355,22.5,16.08,12.4,47.610001,39.009998,57,0,0
2020-01-05 17:30:00+01:00,16.199999,16.334999,22.5,16.08,11.4,47.579998,39.049999,55.5,0,0
2020-01-05 17:45:00+01:00,16.190001,16.299999,22.5,16.1,11.4,47.549999,39.049999,54,0,0
2020-01-05 18:00:00+01:00,16.16,16.279999,22.5,16.1,11.4,47.509998,39,58,0,0
2020-01-05 18:15:00+01:00,16.139999,16.254999,22.5,16.1,10.4,47.469997,38.959999,62,0,0
2020-01-05 18:30:00+01:00,16.105,16.225,22.5,16.1,10.4,47.469997,38.919998,64,0,0
2020-01-05 18:45:00+01:00,16.09,16.205,22.5,16.1,10.4,47.469997,38.899998,66,0,0
2020-01-05 19:00:00+01:00,16.049999,16.17,22.5,16.1,9.4,47.439999,38.869999,68,0,0
2020-01-05 19:15:00+01:00,16.02,16.154999,22.5,16.08,9.4,47.439999,38.869999,70,0,0
2020-01-05 19:30:00+01:00,16,16.145,22.5,16.08,9.4,47.419998,38.84,65.5,0,0
2020-01-05 19:45:00+01:00,15.969999,16.119999,22.5,16.08,9.4,47.389999,38.829998,61,0,0
2020-01-05 20:00:00+01:00,15.96,16.105,22.5,16.08,9.4,47.389999,38.829998,65.5,0,0
2020-01-05 20:15:00+01:00,15.924999,16.074999,22.5,16.08,9.4,47.419998,38.82,70,0,0
2020-01-05 20:30:00+01:00,15.9,16.049999,22.5,16.039999,9.4,47.389999,38.82,65.5,0,0
2020-01-05 20:45:00+01:00,15.87,16.049999,22.5,16.039999,9.4,47.419998,38.82,61,0,0
2020-01-05 21:00:00+01:00,15.839999,16.039999,22.5,16.02,8.4,47.459999,38.829998,63,0,0
2020-01-05 21:15:00+01:00,15.809999,16.025,22.5,16.02,8.4,47.52,38.82,65,0,0
2020-01-05 21:30:00+01:00,15.799999,16,22.5,16,8.4,47.5,38.849998,65,0,0
2020-01-05 21:45:00+01:00,15.764999,15.985,22.5,15.98,8.4,47.559998,38.889999,65,0,0
2020-01-05 22:00:00+01:00,15.74,15.96,22.5,15.96,8.4,47.549999,38.889999,65,0,0
2020-01-05 22:15:00+01:00,15.714999,15.945,22.5,15.94,8.4,47.59,38.919998,65,0,0
2020-01-05 22:30:00+01:00,15.69,15.92,22.5,15.94,8.4,47.629997,38.93,67.5,0,0
2020-01-05 22:45:00+01:00,15.67,15.91,22.5,15.92,8.4,47.629997,38.93,70,0,0
2020-01-05 23:00:00+01:00,15.66,15.895,22.5,15.9,8.4,47.629997,38.959999,67.5,0,0
2020-01-05 23:15:00+01:00,15.63,15.87,22.5,15.88,8.4,47.599998,39,65,0,0
2020-01-05 23:30:00+01:00,15.585,15.849999,22.5,15.86,8.4,47.610001,39,65,0,0
2020-01-05 23:45:00+01:00,15.57,15.83,22.5,15.839999,8.4,47.610001,39.009998,65,0,0
2020-01-06 00:00:00+01:00,15.535,15.809999,22.5,15.82,8.4,47.579998,38.959999,65,0,0
2020-01-06 00:15:00+01:00,15.52,15.79,22.5,15.799999,8.4,47.579998,39,65,0,0
2020-01-06 00:30:00+01:00,15.505,15.764999,22.5,15.799999,7.4,47.549999,38.989998,67.5,0,0
2020-01-06 00:45:00+01:00,15.474999,15.74,22.5,15.759999,7.4,47.509998,38.950001,70,0,0
2020-01-06 01:00:00+01:00,15.445,15.719999,22.5,15.74,6.4,47.43,38.919998,65.5,0,0
2020-01-06 01:15:00+01:00,15.415,15.695,22.5,15.719999,6.4,47.389999,38.919998,61,0,0
2020-01-06 01:30:00+01:00,15.405,15.674999,22.5,15.719999,6.4,47.349998,38.889999,61,0,0
2020-01-06 01:45:00+01:00,15.375,15.66,22.5,15.679999,5.4,47.329998,38.849998,61,0,0
2020-01-06 02:00:00+01:00,15.349999,15.639999,22.5,15.679999,5.4,47.27,38.82,65.5,0,0
2020-01-06 02:15:00+01:00,15.325,15.61,22.5,15.66,6.4,47.23,38.790001,70,0,0
2020-01-06 02:30:00+01:00,15.304999,15.57,22.5,15.62,7.4,47.16,38.700001,67.5,0,0
2020-01-06 02:45:00+01:00,15.275,15.559999,22.5,15.599999,6.4,47.110001,38.700001,65,0,0
2020-01-06 03:00:00+01:00,15.245,15.53,22.5,15.58,5.4,47.079998,38.639999,67.5,0,0
2020-01-06 03:15:00+01:00,15.245,15.53,22.5,15.559999,7.5,47,38.639999,70,0,0
2020-01-06 03:30:00+01:00,15.235,15.495,22.5,15.54,7.5,46.939999,38.540001,72.5,0,0
2020-01-06 03:45:00+01:00,15.224999,15.48,22.5,15.52,6.5,46.91,38.540001,75,0,0
2020-01-06 04:00:00+01:00,15.219999,15.46,22.5,15.5,6.5,46.919998,38.469997,75,0,0
2020-01-06 04:15:00+01:00,16.555,18.225,22.5,15,6.5,44.389999,33.419998,75,9,5.004
2020-01-06 04:30:00+01:00,16.559999,18.025,22.5,14.88,6.5,44.539997,33.59,78,13,4.848
2020-01-06 04:45:00+01:00,16.574999,17.955,22.5,14.88,6.5,44.59,33.66,81,12,4.872
2020-01-06 05:00:00+01:00,16.934999,17.940001,22.5,15.02,7.6,44.129997,33.66,84,12,5.016
2020-01-06 05:15:00+01:00,16.594999,17.914999,22.5,14.88,7.6,45.959999,33.91,87,14,4.908
2020-01-06 05:30:00+01:00,16.645,17.889999,22.5,14.92,7.6,46.289997,34.27,87,12,5.004
2020-01-06 05:45:00+01:00,16.6,17.869999,22.5,14.88,8.6,47.299999,34.630001,87,13,5.004
2020-01-06 06:00:00+01:00,16.609999,17.855,22.5,14.88,8.6,47.43,35.029999,84,12,5.004
2020-01-06 06:15:00+01:00,17.184999,17.855,22.5,15.36,7.6,46.360001,35.23,81,12,4.968
2020-01-06 06:30:00+01:00,17.994999,17.904999,22.5,15.88,8.6,45.23,35.419998,84,13,5.064
2020-01-06 06:45:00+01:00,20.74,18.035,22.5,17.639999,8.6,41.719997,35.559998,87,12,4.956
2020-01-06 07:00:00+01:00,22.709999,18.344999,22.5,18.82,8.6,39.34,35.450001,84,12,4.968
2020-01-06 07:15:00+01:00,22.654999,19.109999,22.5,18.4,8.6,39.119999,34.689999,81,13,4.92
2020-01-06 07:30:00+01:00,22.424999,19.82,22.5,17.879999,7.6,39.27,33.649998,84,12,4.944
2020-01-06 07:45:00+01:00,22.66,20.129999,22.5,17.68,7.6,39.059998,32.98,87,12,4.896
2020-01-06 08:00:00+01:00,22.92,20.314999,22.5,17.619999,7.6,38.469997,32.59,84,13,4.932
2020-01-06 08:15:00+01:00,23.26,20.465,22.5,17.699999,7.6,37.450001,32.149998,81,12,4.884
2020-01-06 08:30:00+01:00,23.525,20.535,22.5,17.719999,6.6,36.07,31.269999,81,12,4.872
2020-01-06 08:45:00+01:00,23.809999,20.525,22.5,17.68,5.6,36.169998,31.059999,81,14,4.908
2020-01-06 09:00:00+01:00,24.064999,20.514999,22.5,17.68,6.6,35.559998,30.869999,78,10,4.92
2020-01-06 09:15:00+01:00,24.125,20.514999,22.5,17.48,5.6,35.380001,30.66,75,14,4.896
2020-01-06 09:30:00+01:00,24.404999,20.494999,22.5,17.539999,5.6,34.77,30.51,75,12,4.74
2020-01-06 09:45:00+01:00,24.584999,20.445,22.5,17.52,5.6,34.82,30.33,75,12,4.884
2020-01-06 10:00:00+01:00,24.775,20.324999,22.5,17.539999,6.6,34.779999,30.57,75,12,4.908
2020-01-06 10:15:00+01:00,25,20.234999,22.5,17.619999,6.6,34.489998,30.679998,75,12,4.872
2020-01-06 10:30:00+01:00,25.08,20.184999,22.5,17.6,7.6,34.639999,30.869999,72.5,13,4.896
2020-01-06 10:45:00+01:00,25.08,20.164999,22.5,17.559999,8.6,34.77,30.959999,70,12,4.908
2020-01-06 11:00:00+01:00,25.084999,20.145,22.5,17.639999,9.6,34.509998,30.91,70.5,12,4.932
2020-01-06 11:15:00+01:00,25.174999,20.139999,22.5,17.74,9.6,34.529999,30.91,71,12,4.92
2020-01-06 11:30:00+01:00,25.125,20.145,22.5,17.699999,9.6,34.59,30.949999,68.5,13,4.896
2020-01-06 11:45:00+01:00,24.984999,20.154999,22.5,17.42,8.6,35.110001,31.07,66,12,4.92
2020-01-06 12:00:00+01:00,24.74,20.174999,22.5,17.279999,8.6,35.509998,31.269999,66,12,4.956
2020-01-06 12:15:00+01:00,24.584999,20.164999,22.5,17.24,9.6,35.66,31.429998,66,13,4.944
2020-01-06 12:30:00+01:00,24.654999,20.174999,22.5,17.32,10.6,35.799999,31.59,66,12,4.896
2020-01-06 12:45:00+01:00,24.644999,20.184999,22.5,17.379999,11.6,36.07,31.75,66,12,4.944
2020-01-06 13:00:00+01:00,24.824999,20.225,22.5,17.559999,11.6,35.32,31.59,66,12,4.968
2020-01-06 13:15:00+01:00,24.914999,20.275,22.5,17.68,12.6,34.989998,31.26,66,13,4.896
2020-01-06 13:30:00+01:00,24.869999,20.305,22.5,17.6,13.6,35.16,31.279999,64,12,4.98
2020-01-06 13:45:00+01:00,24.715,20.324999,22.5,17.48,13.6,35.649998,31.359999,62,12,4.98
2020-01-06 14:00:00+01:00,24.795,20.334999,22.5,17.6,13.6,35.489998,31.429998,62,14,4.872
2020-01-06 14:15:00+01:00,24.764999,20.359999,22.5,17.559999,13.6,35.509998,31.389999,62,12,5.004
2020-01-06 14:30:00+01:00,24.844999,20.385,22.5,17.639999,13.6,35.759998,31.429998,59.5,13,5.004
2020-01-06 14:45:00+01:00,24.834999,20.424999,22.5,17.699999,13.6,35.719997,31.48,57,12,4.932
2020-01-06 15:00:00+01:00,24.805,20.445,22.5,17.639999,13.6,35.689999,31.529999,57,12,5.004
2020-01-06 15:15:00+01:00,24.795,20.475,22.5,17.6,13.6,35.759998,31.619999,57,12,4.908
2020-01-06 15:30:00+01:00,24.869999,20.49,22.5,17.699999,13.6,35.860001,31.609999,59.5,13,5.004
2020-01-06 15:45:00+01:00,24.805,20.504999,22.5,17.639999,13.6,35.689999,31.609999,62,12,5.004
2020-01-06 16:00:00+01:00,24.844999,20.514999,22.5,17.719999,13.6,35.489998,31.49,64,12,4.932
2020-01-06 16:15:00+01:00,24.785,20.494999,22.5,17.639999,13.6,35.579998,31.41,66,13,4.992
2020-01-06 16:30:00+01:00,24.754999,20.49,22.5,17.559999,12.6,35.34,31.289999,68,12,4.98
2020-01-06 16:45:00+01:00,24.785,20.465,22.5,17.639999,12.6,35.25,31.24,70,13,4.92
2020-01-06 17:00:00+01:00,24.664999,20.445,22.5,17.5,11.6,35.34,31.16,68,12,4.944
2020-01-06 17:15:00+01:00,24.545,20.414999,22.5,17.32,11.6,35.610001,31.16,66,12,4.908
2020-01-06 17:30:00+01:00,24.465,20.375,22.5,17.32,10.6,35.48,31.199999,68,14,4.896
2020-01-06 17:45:00+01:00,24.74,20.355,22.5,17.799999,10.6,35.09,31.129999,70,12,4.92
2020-01-06 18:00:00+01:00,24.545,20.359999,22.5,17.539999,9.6,35.389999,31.08,70,12,4.98
2020-01-06 18:15:00+01:00,24.555,20.359999,22.5,17.6,9.6,35.450001,31.039999,70,12,5.004
2020-01-06 18:30:00+01:00,24.514999,20.445,22.5,17.559999,9.6,35.619999,31.08,72.5,13,4.944
2020-01-06 18:45:00+01:00,24.465,20.424999,22.5,17.52,9.6,35.579998,31.129999,75,12,4.896
2020-01-06 19:00:00+01:00,24.424999,20.375,22.5,17.459999,8.6,35.610001,31.129999,78,12,5.028
2020-01-06 19:15:00+01:00,24.389999,20.359999,22.5,17.42,8.6,35.5,31.039999,81,13,4.728
2020-01-06 19:30:00+01:00,24.355,20.324999,22.5,17.440001,8.6,35.399998,31.039999,81,12,4.956
2020-01-06 19:45:00+01:00,24.34,20.305,22.5,17.379999,8.6,35.419998,31.039999,81,12,4.944
2020-01-06 20:00:00+01:00,24.695,20.279999,22.5,17.379999,8.6,35.399998,31.129999,84,12,0
2020-01-06 20:15:00+01:00,21.139999,19.004999,22.5,18.48,8.6,38.869999,33.18,87,0,0
2020-01-06 20:30:00+01:00,19.119999,18.285,22.5,18.639999,8.6,41.689999,34.360001,87,0,0
2020-01-06 20:45:00+01:00,18.039999,17.789999,22.5,18.68,8.6,43.450001,35.23,87,0,0
2020-01-06 21:00:00+01:00,17.424999,17.49,22.5,18.66,8.6,44.549999,35.77,87,0,0
2020-01-06 21:15:00+01:00,17.08,17.275,22.5,18.6,7.6,45.200001,36.189999,87,0,0
2020-01-06 21:30:00+01:00,16.879999,17.129999,22.5,18.539999,7.6,45.599998,36.529999,90,0,0
2020-01-06 21:45:00+01:00,16.775,17.004999,22.5,18.379999,6.6,45.91,36.829998,93,0,0
2020-01-06 22:00:00+01:00,16.690001,16.904999,22.5,18.279999,6.6,46.129997,37.07,90,0,0
2020-01-06 22:15:00+01:00,16.59,16.875,22.5,18.08,6.6,46.279999,37.200001,87,0,0
2020-01-06 22:30:00+01:00,16.51,16.834999,22.5,17.92,5.6,46.48,37.23,87,0,0
2020-01-06 22:45:00+01:00,16.459999,16.815001,22.5,17.799999,5.6,46.57,37.329998,87,0,0
2020-01-06 23:00:00+01:00,16.42,16.775,22.5,17.68,6.6,46.689999,37.399998,87,0,0
2020-01-06 23:15:00+01:00,16.385,16.73,22.5,17.559999,6.6,46.75,37.610001,87,0,0
2020-01-06 23:30:00+01:00,16.33,16.705,22.5,17.440001,5.6,46.82,37.700001,90,0,0
2020-01-06 23:45:00+01:00,16.289999,16.654999,22.5,17.359999,5.6,46.84,37.799999,93,0,0
2020-01-07 00:00:00+01:00,16.26,16.594999,22.5,17.26,5.6,46.879997,37.919998,93,0,0
2020-01-07 00:15:00+01:00,16.25,16.565001,22.5,17.139999,5.6,46.879997,37.950001,93,0,0
2020-01-07 00:30:00+01:00,16.199999,16.51,22.5,17.059999,4.6,46.899998,38.02,93,0,0
2020-01-07 00:45:00+01:00,16.17,16.465,22.5,16.959999,6.6,46.899998,38.079998,93,0,0
2020-01-07 01:00:00+01:00,16.139999,16.459999,22.5,16.859999,6.6,46.919998,38.099998,93,0,0
2020-01-07 01:15:00+01:00,16.109999,16.434999,22.5,16.799999,5.6,46.950001,38.169998,93,0,0
2020-01-07 01:30:00+01:00,16.08,16.365,22.5,16.74,5.6,46.950001,38.259998,93,0,0
2020-01-07 01:45:00+01:00,16.049999,16.33,22.5,16.66,5.6,46.950001,38.290001,93,0,0
2020-01-07 02:00:00+01:00,16.01,16.299999,22.5,16.6,6.6,46.950001,38.290001,93,0,0
2020-01-07 02:15:00+01:00,15.99,16.279999,22.5,16.52,5.6,46.919998,38.34,93,0,0
2020-01-07 02:30:00+01:00,15.969999,16.25,22.5,16.48,5.6,46.919998,38.34,93,0,0
2020-01-07 02:45:00+01:00,15.94,16.215,22.5,16.4,6.6,46.899998,38.349998,93,0,0
2020-01-07 03:00:00+01:00,15.9,16.190001,22.5,16.379999,6.6,46.919998,38.34,93,0,0
2020-01-07 03:15:00+01:00,15.87,16.154999,22.5,16.32,5.6,46.919998,38.379997,93,0,0
2020-01-07 03:30:00+01:00,15.835,16.119999,22.5,16.279999,4.6,46.919998,38.439999,93,0,0
2020-01-07 03:45:00+01:00,15.82,16.1,22.5,16.219999,4.6,46.919998,38.399998,93,0,0
2020-01-07 04:00:00+01:00,15.79,16.059999,22.5,16.16,5.6,46.93,38.399998,93,0,0
2020-01-07 04:15:00+01:00,15.75,16.029999,22.5,16.119999,5.6,46.969997,38.43,93,0,0
2020-01-07 04:30:00+01:00,15.719999,16,22.5,16.1,4.6,46.969997,38.450001,96.5,0,0
2020-01-07 04:45:00+01:00,15.679999,15.969999,22.5,16.059999,4.6,46.969997,38.450001,100,0,0
2020-01-07 05:00:00+01:00,15.65,15.945,22.5,16.02,5.6,46.959999,38.439999,96.5,0,0
2020-01-07 05:15:00+01:00,15.62,15.915,22.5,15.98,4.6,46.950001,38.439999,93,0,0
2020-01-07 05:30:00+01:00,15.585,15.88,22.5,15.94,5.6,46.959999,38.439999,96.5,0,0
2020-01-07 05:45:00+01:00,15.57,15.849999,22.5,15.9,5.6,46.950001,38.469997,100,0,0
2020-01-07 06:00:00+01:00,15.545,15.83,22.5,15.86,4.6,46.950001,38.439999,100,0,0
2020-01-07 06:15:00+01:00,18.914999,18.695,22.5,16.279999,5.6,39.939999,32.450001,100,11,4.98
2020-01-07 06:30:00+01:00,20.59,18.629999,22.5,17.299999,4.6,37.649998,32.209999,100,12,4.968
2020-01-07 06:45:00+01:00,22.359999,18.75,22.5,18.119999,4.6,35.860001,31.679998,100,12,4.968
2020-01-07 07:00:00+01:00,23.289999,18.99,22.5,18.379999,5.6,35.09,31.17,100,13,4.992
2020-01-07 07:15:00+01:00,23.289999,19.17,22.5,17.68,5.6,34.849998,30.789999,100,12,4.956
2020-01-07 07:30:00+01:00,23.355,19.24,22.5,17.26,6.6,34.689999,30.559999,96.5,12,4.968
2020-01-07 07:45:00+01:00,24.205,19.25,22.5,17.68,5.6,33.91,30.33,93,12,5.016
2020-01-07 08:00:00+01:00,24.539999,19.389999,22.5,17.559999,6.6,33.939999,30.23,93,13,4.86
2020-01-07 08:15:00+01:00,24.434999,19.904999,22.5,17.6,6.6,33.579998,29.51,93,12,4.896
2020-01-07 08:30:00+01:00,24.434999,20.424999,22.5,17.619999,6.6,33.450001,28.559999,93,12,4.92
2020-01-07 08:45:00+01:00,24.74,20.625,22.5,17.74,6.6,33.149998,28.189999,93,13,4.932
2020-01-07 09:00:00+01:00,24.83,20.719999,22.5,17.699999,6.6,33.34,27.99,93,12,4.956
2020-01-07 09:15:00+01:00,24.91,20.744999,22.5,17.66,6.6,32.969997,27.949999,93,12,4.944
2020-01-07 09:30:00+01:00,25.01,20.744999,22.5,17.699999,6.6,32.91,28,93,12,4.944
2020-01-07 09:45:00+01:00,24.875,20.725,22.5,17.58,6.6,33.209999,28.08,93,14,4.908
2020-01-07 10:00:00+01:00,24.855,20.584999,22.5,17.639999,6.6,33.599998,28.459999,93,12,4.968
2020-01-07 10:15:00+01:00,24.775,20.645,22.5,17.74,6.6,33.639999,28.43,93,12,4.776
2020-01-07 10:30:00+01:00,24.715,20.645,22.5,17.66,6.6,33.700001,28.59,93,13,4.896
2020-01-07 10:45:00+01:00,24.605,20.594999,22.5,17.539999,6.6,33.829998,28.769999,93,12,4.968
2020-01-07 11:00:00+01:00,24.885,20.5,22.5,17.66,6.6,33.919998,28.969999,90,13,5.016
2020-01-07 11:15:00+01:00,24.855,20.445,22.5,17.18,6.6,34.079998,29.199999,87,12,0
2020-01-07 11:30:00+01:00,20.855,18.885,22.5,19.219999,6.6,38.309998,32.18,87,0,0
2020-01-07 11:45:00+01:00,23.734999,20.105,22.5,16.879999,7.6,36.049999,30.66,87,5,4.896
2020-01-07 12:00:00+01:00,24.664999,20.465,22.5,17.559999,10.6,34.439999,29.84,84,12,4.776
2020-01-07 12:15:00+01:00,24.545,20.584999,22.5,17.52,10.6,34.619999,29.639999,81,12,4.836
2020-01-07 12:30:00+01:00,24.805,20.615,22.5,17.699999,11.6,34.66,29.679998,78.5,12,4.98
2020-01-07 12:45:00+01:00,24.844999,20.645,22.5,17.719999,11.6,34.290001,29.619999,76,13,4.86
2020-01-07 13:00:00+01:00,24.795,20.705,22.5,17.559999,11.6,34.489998,29.58,71,12,4.896
2020-01-07 13:15:00+01:00,24.885,20.74,22.5,17.66,12.6,34.32,29.529999,66,12,4.908
2020-01-07 13:30:00+01:00,23.15,20.1,22.5,18.219999,12.6,35.66,31.01,68.5,6,0
2020-01-07 13:45:00+01:00,23.82,20.125,22.5,16.879999,12.6,35.700001,30.959999,71,2,5.004
2020-01-07 14:00:00+01:00,24.705,20.865,22.5,17.059999,12.6,34.669998,29.629999,68.5,12,4.908
2020-01-07 14:15:00+01:00,24.914999,21.039999,22.5,17.74,12.6,34.610001,29.32,66,12,4.92
2020-01-07 14:30:00+01:00,24.855,21.105,22.5,17.799999,12.6,34.809998,29.289999,68.5,14,4.956
2020-01-07 14:45:00+01:00,25.064999,21.195,22.5,17.639999,12.6,34.700001,29.26,71,12,4.98
2020-01-07 15:00:00+01:00,24.549999,21.24,22.5,17.059999,12.6,35.290001,29.23,66.5,12,4.932
2020-01-07 15:15:00+01:00,24.865,21.314999,22.5,17.799999,12.6,34.959999,29.389999,62,13,4.92
2020-01-07 15:30:00+01:00,24.934999,21.35,22.5,17.84,12.6,34.799999,29.359999,64,12,4.884
2020-01-07 15:45:00+01:00,24.695,21.385,22.5,18,12.6,35.040001,29.279999,66,12,4.98
2020-01-07 16:00:00+01:00,24.764999,21.389999,22.5,17.84,12.6,35.34,29.439999,68,12,4.908
2020-01-07 16:15:00+01:00,24.865,21.379999,22.5,17.859999,12.6,35.419998,29.559999,70,13,4.908
2020-01-07 16:30:00+01:00,24.654999,21.369999,22.5,17.639999,11.6,35.709999,29.679998,70,11,4.716
2020-01-07 16:45:00+01:00,24.494999,21.369999,22.5,17.799999,11.6,35.450001,29.679998,70,13,4.944
2020-01-07 17:00:00+01:00,24.555,21.369999,22.5,16.9,11.6,35.380001,29.679998,75.5,12,4.86
2020-01-07 17:15:00+01:00,24.475,21.314999,22.5,17.18,10.6,35.549999,29.75,81,12,4.86
2020-01-07 17:30:00+01:00,24.844999,21.24,22.5,17.66,10.6,35.16,29.82,81,13,4.896
2020-01-07 17:45:00+01:00,24.775,21.219999,22.5,17.619999,9.6,35.419998,29.929998,81,12,4.896
2020-01-07 18:00:00+01:00,24.715,21.209999,22.5,17.539999,9.6,35.77,30.029999,84,12,4.908
2020-01-07 18:15:00+01:00,24.625,21.154999,22.5,17.5,9.6,35.739998,30.189999,87,12,4.944
2020-01-07 18:30:00+01:00,24.629999,21.1,22.5,17.5,9.6,35.649998,30.32,84,12,4.824
2020-01-07 18:45:00+01:00,24.564999,21.1,22.5,17.379999,8.6,35.719997,30.4,81,13,4.896
2020-01-07 19:00:00+01:00,24.494999,21.189999,22.5,17.359999,8.6,36.02,30.299999,84,11,4.896
2020-01-07 19:15:00+01:00,24.494999,21.16,22.5,17.4,8.6,35.719997,30.24,87,13,4.896
2020-01-07 19:30:00+01:00,24.484999,21.07,22.5,17.359999,8.6,35.290001,30.24,90,12,4.884
2020-01-07 19:45:00+01:00,24.455,21.094999,22.5,17.34,8.6,35.349998,30.4,93,12,4.812
2020-01-07 20:00:00+01:00,24.779999,21.094999,22.5,17.459999,8.6,35.09,30.189999,93,12,0
2020-01-07 20:15:00+01:00,21.139999,19.52,22.5,18.859999,8.6,39.259998,32.75,93,0,0
2020-01-07 20:30:00+01:00,19.139999,18.664999,22.5,18.98,7.6,41.969997,34.16,93,0,0
2020-01-07 20:45:00+01:00,18.09,18.109999,22.5,19.02,7.6,43.629997,35.130001,93,0,0
2020-01-07 21:00:00+01:00,17.525,17.76,22.5,18.98,7.6,44.32,35.700001,93,0,0
2020-01-07 21:15:00+01:00,17.209999,17.51,22.5,18.859999,7.6,44.789997,36.009998,93,0,0
2020-01-07 21:30:00+01:00,17.035,17.389999,22.5,18.719999,7.6,45.099998,36.130001,96.5,0,0
2020-01-07 21:45:00+01:00,16.879999,17.254999,22.5,18.440001,7.6,45.369999,36.23,100,0,0
2020-01-07 22:00:00+01:00,16.785,17.135,22.5,18.299999,7.6,45.610001,36.43,100,0,0
2020-01-07 22:15:00+01:00,16.684999,17.025,22.5,18.08,5.6,45.739998,36.599998,100,0,0
2020-01-07 22:30:00+01:00,16.629999,16.914999,22.5,17.98,6.6,46.189999,36.84,100,0,0
2020-01-07 22:45:00+01:00,16.59,16.875,22.5,17.859999,6.6,46.279999,36.969997,100,0,0
2020-01-07 23:00:00+01:00,16.535,16.859999,22.5,17.699999,5.6,46.32,37.16,100,0,0
2020-01-07 23:15:00+01:00,16.49,16.815001,22.5,17.619999,5.6,46.379997,37.329998,100,0,0
2020-01-07 23:30:00+01:00,16.43,16.775,22.5,17.5,5.6,46.43,37.399998,100,0,0
2020-01-07 23:45:00+01:00,16.359999,16.744999,22.5,17.34,3.6,46.469997,37.540001,100,0,0
2020-01-08 00:00:00+01:00,16.289999,16.684999,22.5,17.26,3.6,46.52,37.629997,100,0,0
2020-01-08 00:15:00+01:00,16.23,16.615,22.5,17.139999,4.6,46.549999,37.719997,100,0,0
2020-01-08 00:30:00+01:00,16.16,16.555,22.5,17.02,3.6,46.57,37.790001,100,0,0
2020-01-08 00:45:00+01:00,16.119999,16.494999,22.5,16.92,4.6,46.549999,37.809998,100,0,0
2020-01-08 01:00:00+01:00,16.08,16.459999,22.5,16.84,4.6,46.52,37.879997,100,0,0
2020-01-08 01:15:00+01:00,16.029999,16.404999,22.5,16.719999,4.6,46.52,37.899998,100,0,0
2020-01-08 01:30:00+01:00,15.99,16.334999,22.5,16.639999,4.6,46.5,37.939999,100,0,0
2020-01-08 01:45:00+01:00,15.95,16.289999,22.5,16.6,4.6,46.5,37.950001,100,0,0
2020-01-08 02:00:00+01:00,15.92,16.26,22.5,16.5,3.6,46.5,37.950001,100,0,0
2020-01-08 02:15:00+01:00,15.88,16.225,22.5,16.42,4.6,46.5,37.950001,100,0,0
2020-01-08 02:30:00+01:00,15.86,16.190001,22.5,16.359999,4.6,46.5,37.950001,100,0,0
2020-01-08 02:45:00+01:00,15.825,16.154999,22.5,16.299999,4.6,46.5,37.98,100,0,0
2020-01-08 03:00:00+01:00,15.809999,16.119999,22.5,16.24,3.6,46.5,37.98,100,0,0
2020-01-08 03:15:00+01:00,15.785,16.07,22.5,16.199999,4.6,46.450001,38,100,0,0
2020-01-08 03:30:00+01:00,15.77,16.049999,22.5,16.139999,5.6,46.450001,38.029999,96.5,0,0
2020-01-08 03:45:00+01:00,15.74,16.02,22.5,16.08,6.6,46.450001,38.07,93,0,0
2020-01-08 04:00:00+01:00,15.719999,15.985,22.5,16.039999,6.6,46.459999,38.07,96.5,0,0
2020-01-08 04:15:00+01:00,15.684999,15.95,22.5,16.02,6.6,46.419998,38.079998,100,0,0
2020-01-08 04:30:00+01:00,15.67,15.91,22.5,15.96,6.6,46.450001,38.079998,100,0,0
2020-01-08 04:45:00+01:00,15.634999,15.88,22.5,15.92,6.6,46.43,38.110001,100,0,0
2020-01-08 05:00:00+01:00,15.585,15.849999,22.5,15.88,6.6,46.469997,38.110001,100,0,0
2020-01-08 05:15:00+01:00,15.545,15.79,22.5,15.86,6.6,46.5,38.169998,100,0,0
2020-01-08 05:30:00+01:00,15.505,15.74,22.5,15.799999,6.6,46.5,38.200001,100,0,0
2020-01-08 05:45:00+01:00,15.445,15.7,22.5,15.759999,6.6,46.52,38.200001,100,0,0
2020-01-08 06:00:00+01:00,15.405,15.679999,22.5,15.719999,6.6,46.52,38.200001,100,0,0
2020-01-08 06:15:00+01:00,18.609999,18.969999,22.5,16.039999,6.6,39.75,31.33,100,11,4.92
2020-01-08 06:30:00+01:00,20.375,18.84,22.5,17.119999,6.6,37.27,31.07,100,12,4.872
2020-01-08 06:45:00+01:00,22.48,18.975,22.5,18.199999,6.6,35.02,30.539999,100,12,4.872
2020-01-08 07:00:00+01:00,23.254999,19.24,22.5,18.119999,6.6,34.5,30.039999,100,12,4.824
2020-01-08 07:15:00+01:00,23.414999,19.32,22.5,17.74,6.6,34.639999,29.75,100,12,4.836
2020-01-08 07:30:00+01:00,23.799999,19.42,22.5,17.779999,6.6,33.889999,29.519999,100,12,4.812
2020-01-08 07:45:00+01:00,24.234999,19.49,22.5,17.719999,5.6,33.139999,29.25,100,12,4.872
2020-01-08 08:00:00+01:00,23.689999,19.43,22.5,16.940001,5.6,33.969997,29.289999,100,10,4.812
2020-01-08 08:15:00+01:00,23.705,19.664999,22.5,16.959999,5.6,33.919998,29.059999,100,9,4.74
2020-01-08 08:30:00+01:00,24.305,20.234999,22.5,17.48,5.6,33.079998,27.949999,96.5,12,4.848
2020-01-08 08:45:00+01:00,24.695,20.475,22.5,17.719999,5.6,32.439999,27.559999,93,12,4.8
2020-01-08 09:00:00+01:00,24.734999,20.58,22.5,17.66,6.6,32.309998,27.349998,96.5,12,4.86
2020-01-08 09:15:00+01:00,24.785,20.625,22.5,17.58,5.6,32.290001,27.269999,100,12,4.716
2020-01-08 09:30:00+01:00,24.715,20.514999,22.5,17.58,5.6,32.799999,27.51,100,12,4.8
2020-01-08 09:45:00+01:00,24.695,20.615,22.5,17.639999,5.6,32.509998,27.43,100,12,4.836
2020-01-08 10:00:00+01:00,24.754999,20.844999,22.5,17.699999,5.6,32.279999,27.139999,100,14,4.872
2020-01-08 10:15:00+01:00,24.605,20.865,22.5,17.539999,6.6,32.5,27.099998,100,10,4.812
2020-01-08 10:30:00+01:00,24.605,20.76,22.5,17.539999,6.6,33.25,27.349998,96.5,14,4.812
2020-01-08 10:45:00+01:00,24.725,20.844999,22.5,17.68,6.6,32.950001,27.57,93,12,4.896
2020-01-08 11:00:00+01:00,24.725,20.889999,22.5,17.66,7.6,33.040001,27.65,93,12,4.836
2020-01-08 11:15:00+01:00,24.754999,20.889999,22.5,17.66,7.6,32.869999,27.809999,93,12,4.872
2020-01-08 11:30:00+01:00,24.855,20.91,22.5,17.66,8.6,33.25,27.93,84.5,12,4.884
2020-01-08 11:45:00+01:00,24.664999,20.895,22.5,17.379999,8.6,33.59,27.93,76,13,4.932
2020-01-08 12:00:00+01:00,24.75,20.865,22.5,17.52,9.6,33.23,28.129999,76,11,4.92
2020-01-08 12:15:00+01:00,24.834999,20.969999,22.5,17.639999,9.6,33.169998,28.099998,76,13,4.908
2020-01-08 12:30:00+01:00,24.775,21.18,22.5,17.639999,10.6,33.439999,27.849998,71,12,4.884
