Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-01-08 12:45:00+01:00,24.844999,21.289999,22.5,17.699999,10.6,33.369999,27.769999,66,12,4.92
2020-01-08 13:00:00+01:00,24.785,21.35,22.5,17.58,11.6,33.41,27.74,64,13,4.884
2020-01-08 13:15:00+01:00,24.775,21.449999,22.5,17.779999,11.6,33.579998,27.629999,62,12,4.86
2020-01-08 13:30:00+01:00,25.045,21.5,22.5,17.9,11.6,33.619999,27.68,59.5,12,4.92
2020-01-08 13:45:00+01:00,24.824999,21.529999,22.5,17.66,12.6,33.799999,27.68,57,12,4.896
2020-01-08 14:00:00+01:00,25.045,21.559999,22.5,17.699999,13.6,33.790001,27.65,55.5,13,4.92
2020-01-08 14:15:00+01:00,25.225,21.59,22.5,17.48,13.6,33.950001,27.92,54,12,4.92
2020-01-08 14:30:00+01:00,24.91,21.629999,22.5,17.539999,13.6,34.489998,27.959999,55.5,12,4.932
2020-01-08 14:45:00+01:00,24.92,21.65,22.5,17.58,13.6,34.52,28.17,57,13,4.968
2020-01-08 15:00:00+01:00,25.135,21.699999,22.5,18.02,13.6,34.290001,28.209999,55.5,12,4.932
2020-01-08 15:15:00+01:00,25.119999,21.74,22.5,17.92,13.6,34.209999,28.17,54,12,4.968
2020-01-08 15:30:00+01:00,25.025,21.77,22.5,18.119999,13.6,34.169998,28.129999,55.5,12,4.752
2020-01-08 15:45:00+01:00,24.844999,21.809999,22.5,17.559999,13.6,34.130001,28.209999,57,14,4.896
2020-01-08 16:00:00+01:00,25.045,21.869999,22.5,17.42,13.6,34.059998,28.189999,59.5,12,4.932
2020-01-08 16:15:00+01:00,24.844999,21.844999,22.5,17.48,13.6,33.98,28.209999,62,13,4.956
2020-01-08 16:30:00+01:00,25,21.82,22.5,18,13.6,34.209999,28.379999,71.5,12,4.968
2020-01-08 16:45:00+01:00,25.019999,21.75,22.5,18.1,13.6,34.27,28.57,81,12,5.004
2020-01-08 17:00:00+01:00,24.715,21.709999,22.5,17.779999,12.6,34.439999,28.689999,81,13,5.028
2020-01-08 17:15:00+01:00,24.785,21.689999,22.5,17.459999,11.6,34.559998,28.619999,81,12,5.004
2020-01-08 17:30:00+01:00,25.045,21.65,22.5,18,9.6,34.139999,28.73,81,12,4.908
2020-01-08 17:45:00+01:00,25.014999,21.629999,22.5,17.699999,9.6,34.369999,28.83,81,12,4.956
2020-01-08 18:00:00+01:00,24.855,21.67,22.5,18.1,9.6,34.48,28.719999,84,13,4.896
2020-01-08 18:15:00+01:00,24.85,21.725,22.5,18.139999,8.6,34.619999,28.689999,87,12,4.968
2020-01-08 18:30:00+01:00,25.094999,21.699999,22.5,17.619999,8.6,34.639999,28.73,87,12,4.932
2020-01-08 18:45:00+01:00,24.875,21.65,22.5,18.059999,8.6,35.389999,29.059999,87,13,4.932
2020-01-08 19:00:00+01:00,24.939999,21.619999,22.5,17.84,8.6,35.48,29.389999,84,12,4.932
2020-01-08 19:15:00+01:00,24.945,21.654999,22.5,17.559999,8.6,35.649998,29.719999,81,12,4.908
2020-01-08 19:30:00+01:00,25,21.66,22.5,17.42,8.6,35.77,29.929998,84,14,4.944
2020-01-08 19:45:00+01:00,25.125,21.59,22.5,17.74,8.6,35.860001,30.219999,87,12,4.872
2020-01-08 20:00:00+01:00,25.445,21.529999,22.5,18.219999,7.6,35.639999,30.33,81,12,0
2020-01-08 20:15:00+01:00,21.574999,19.869999,22.5,19.24,8.6,41.219997,33.200001,75,0,0
2020-01-08 20:30:00+01:00,19.445,18.959999,22.5,19.199999,8.6,43.849998,34.779999,72.5,0,0
2020-01-08 20:45:00+01:00,18.279999,18.365,22.5,19.119999,8.6,44.669998,36.139999,70,0,0
2020-01-08 21:00:00+01:00,17.635,17.949999,22.5,19.039999,8.6,45.48,36.959999,72.5,0,0
2020-01-08 21:15:00+01:00,17.254999,17.719999,22.5,18.879999,8.6,46.129997,37.139999,75,0,0
2020-01-08 21:30:00+01:00,16.99,17.58,22.5,18.719999,8.6,46.389999,37.23,75,0,0
2020-01-08 21:45:00+01:00,16.834999,17.41,22.5,18.58,8.6,46.579998,37.369999,75,0,0
2020-01-08 22:00:00+01:00,16.74,17.32,22.5,18.4,7.6,47.099998,37.469997,75,0,0
2020-01-08 22:15:00+01:00,16.709999,17.174999,22.5,18.219999,7.6,47.719997,37.619999,75,0,0
2020-01-08 22:30:00+01:00,16.619999,17.074999,22.5,18.02,7.6,47.189999,37.799999,72.5,0,0
2020-01-08 22:45:00+01:00,16.539999,16.984999,22.5,17.859999,7.6,46.93,38.059998,70,0,0
2020-01-08 23:00:00+01:00,16.49,16.904999,22.5,17.74,7.6,46.969997,38.169998,72.5,0,0
2020-01-08 23:15:00+01:00,16.455,16.859999,22.5,17.6,7.6,46.919998,38.099998,75,0,0
2020-01-08 23:30:00+01:00,16.43,16.834999,22.5,17.48,7.6,46.919998,38.009998,78,0,0
2020-01-08 23:45:00+01:00,16.4,16.785,22.5,17.34,7.6,46.919998,37.989998,81,0,0
2020-01-09 00:00:00+01:00,16.359999,16.709999,22.5,17.24,8.6,46.919998,38.059998,80.5,0,0
2020-01-09 00:15:00+01:00,16.305,16.66,22.5,17.119999,8.6,46.93,38.099998,80,0,0
2020-01-09 00:30:00+01:00,16.26,16.615,22.5,17,8.6,46.939999,38.110001,80.5,0,0
2020-01-09 00:45:00+01:00,16.26,16.565001,22.5,16.9,8.6,46.93,38.149998,81,0,0
2020-01-09 01:00:00+01:00,16.23,16.5,22.5,16.799999,8.6,46.939999,38.169998,84,0,0
2020-01-09 01:15:00+01:00,16.190001,16.465,22.5,16.719999,8.6,46.93,38.200001,87,0,0
2020-01-09 01:30:00+01:00,16.16,16.455,22.5,16.619999,7.6,46.899998,38.25,87,0,0
2020-01-09 01:45:00+01:00,16.129999,16.414999,22.5,16.58,7.6,46.84,38.25,87,0,0
2020-01-09 02:00:00+01:00,16.105,16.365,22.5,16.48,7.6,46.809998,38.290001,87,0,0
2020-01-09 02:15:00+01:00,16.08,16.33,22.5,16.42,6.6,46.779999,38.290001,87,0,0
2020-01-09 02:30:00+01:00,16.039999,16.289999,22.5,16.359999,7.6,46.739998,38.290001,84,0,0
2020-01-09 02:45:00+01:00,16.02,16.275,22.5,16.279999,7.6,46.68,38.27,81,0,0
2020-01-09 03:00:00+01:00,16.004999,16.25,22.5,16.24,7.6,46.610001,38.239998,83.5,0,0
2020-01-09 03:15:00+01:00,15.964999,16.199999,22.5,16.18,7.6,46.529999,38.239998,86,0,0
2020-01-09 03:30:00+01:00,15.96,16.18,22.5,16.139999,7.6,46.5,38.209999,83,0,0
2020-01-09 03:45:00+01:00,15.924999,16.15,22.5,16.1,7.6,46.439999,38.169998,80,0,0
2020-01-09 04:00:00+01:00,15.895,16.119999,22.5,16.039999,7.6,46.399998,38.149998,86.5,0,0
2020-01-09 04:15:00+01:00,15.86,16.094999,22.5,16,7.6,46.399998,38.129997,93,0,0
2020-01-09 04:30:00+01:00,15.825,16.059999,22.5,15.94,7.6,46.369999,38.099998,90,0,0
2020-01-09 04:45:00+01:00,15.82,16.039999,22.5,15.92,7.6,46.349998,38.07,87,0,0
2020-01-09 05:00:00+01:00,15.799999,16.01,22.5,15.88,6.6,46.32,38.07,87,0,0
2020-01-09 05:15:00+01:00,15.77,15.995,22.5,15.86,6.6,46.289997,38.040001,87,0,0
2020-01-09 05:30:00+01:00,15.74,15.96,22.5,15.799999,5.6,46.289997,38,86.5,0,0
2020-01-09 05:45:00+01:00,15.719999,15.945,22.5,15.78,5.6,46.27,37.98,86,0,0
2020-01-09 06:00:00+01:00,15.695,15.91,22.5,15.759999,5.6,46.259998,37.950001,89.5,0,0
2020-01-09 06:15:00+01:00,20.564999,19.25,22.5,16.98,6.6,38.119999,31.139999,93,9,4.896
2020-01-09 06:30:00+01:00,21.805,19.27,22.5,17.6,6.6,36.599998,30.84,93,13,4.68
2020-01-09 06:45:00+01:00,22.82,19.449999,22.5,17.74,6.6,35.32,30.469999,93,12,4.92
2020-01-09 07:00:00+01:00,23.369999,19.59,22.5,17.66,6.6,35.209999,30.119999,86.5,12,4.932
2020-01-09 07:15:00+01:00,23.844999,19.705,22.5,17.699999,6.6,34.57,29.809999,80,12,4.884
2020-01-09 07:30:00+01:00,24.355,19.814999,22.5,17.639999,6.6,33.889999,29.539999,80,12,4.872
2020-01-09 07:45:00+01:00,24.785,19.889999,22.5,17.779999,6.6,33.439999,29.389999,80,12,4.896
2020-01-09 08:00:00+01:00,25.074999,19.975,22.5,17.74,5.6,32.989998,29.17,80,12,4.908
2020-01-09 08:15:00+01:00,24.869999,20.215,22.5,17.619999,5.6,33.540001,28.869999,80,14,4.932
2020-01-09 08:30:00+01:00,24.684999,20.465,22.5,17.639999,4.6,33.77,28.549999,83,12,4.788
2020-01-09 08:45:00+01:00,24.754999,20.525,22.5,17.639999,4.6,33.59,28.49,86,12,4.872
2020-01-09 09:00:00+01:00,24.629999,20.584999,22.5,17.559999,5.6,33.91,28.49,83.5,12,4.992
2020-01-09 09:15:00+01:00,24.754999,20.564999,22.5,17.48,5.6,33.66,28.49,81,13,4.968
2020-01-09 09:30:00+01:00,24.705,20.564999,22.5,17.699999,7.6,33.23,28.33,81,12,4.896
2020-01-09 09:45:00+01:00,24.664999,20.76,22.5,17.6,6.6,33.189999,28.349998,81,12,4.836
2020-01-09 10:00:00+01:00,24.705,20.975,22.5,17.74,6.6,33.219997,27.789999,78,12,4.92
2020-01-09 10:15:00+01:00,24.4,20.959999,22.5,17.139999,7.6,33.790001,28.049999,75,13,4.92
2020-01-09 10:30:00+01:00,24.539999,20.969999,22.5,17.719999,7.6,33.610001,27.99,68,12,4.716
2020-01-09 10:45:00+01:00,24.324999,20.994999,22.5,17.18,8.6,33.75,28.219999,61,12,4.884
2020-01-09 11:00:00+01:00,24.4,21.064999,22.5,17.26,9.6,33.860001,28.389999,61,12,4.92
2020-01-09 11:15:00+01:00,24.635,21.115,22.5,17.699999,9.6,33.82,28.5,61,12,4.932
2020-01-09 11:30:00+01:00,24.545,21.23,22.5,17.299999,10.6,34.009998,28.32,61,13,4.872
2020-01-09 11:45:00+01:00,24.664999,21.324999,22.5,17.440001,11.6,33.969997,28.539999,61,12,4.968
2020-01-09 12:00:00+01:00,24.775,21.5,22.5,17.42,11.6,34.079998,28.289999,63.5,12,4.932
2020-01-09 12:15:00+01:00,25.025,21.629999,22.5,17.68,11.6,33.700001,28.33,66,13,4.932
2020-01-09 12:30:00+01:00,25.094999,21.719999,22.5,17.76,12.6,33.41,28.099998,64,12,4.872
2020-01-09 12:45:00+01:00,25.035,21.82,22.5,17.82,12.6,33.25,27.769999,62,12,4.944
2020-01-09 13:00:00+01:00,25.125,21.83,22.5,17.359999,13.6,33.380001,27.66,62,12,4.968
2020-01-09 13:15:00+01:00,25.209999,21.91,22.5,17.98,13.6,32.959999,27.51,62,14,4.956
2020-01-09 13:30:00+01:00,24.885,21.949999,22.5,17.799999,13.6,33.57,27.51,58,12,4.944
2020-01-09 13:45:00+01:00,24.709999,22.02,22.5,18,14.6,33.939999,27.33,54,12,4.98
2020-01-09 14:00:00+01:00,24.865,22.08,22.5,18.059999,14.6,33.68,27.099998,54,13,4.944
2020-01-09 14:15:00+01:00,24.684999,22.135,22.5,18,14.6,34.029999,27.07,54,12,4.944
2020-01-09 14:30:00+01:00,24.795,22.195,22.5,18.02,14.6,34.079998,27.139999,52,13,4.968
2020-01-09 14:45:00+01:00,25,22.18,22.5,17.6,14.6,33.779999,27.099998,50,12,4.932
2020-01-09 15:00:00+01:00,24.894999,22.18,22.5,17.18,14.6,34.130001,27.299999,50,12,4.92
2020-01-09 15:15:00+01:00,24.824999,22.279999,22.5,17.559999,14.6,34.079998,27.43,50,13,4.956
2020-01-09 15:30:00+01:00,24.555,22.365,22.5,17.76,14.6,34.279999,27.279999,52,12,5.004
2020-01-09 15:45:00+01:00,24.805,22.385,22.5,17.76,14.6,34.02,27.17,54,13,5.016
2020-01-09 16:00:00+01:00,24.824999,22.344999,22.5,17.940001,14.6,34.130001,27.109999,52,12,5.028
2020-01-09 16:15:00+01:00,24.875,22.305,22.5,18.08,14.6,34.130001,27.349998,50,12,4.92
2020-01-09 16:30:00+01:00,24.57,22.289999,22.5,17.52,14.6,34.619999,27.349998,53.5,12,4.92
2020-01-09 16:45:00+01:00,24.715,22.234999,22.5,17.559999,13.6,34.739998,27.59,57,14,5.004
2020-01-09 17:00:00+01:00,24.824999,22.23,22.5,18.02,13.6,34.52,27.75,59,12,4.932
2020-01-09 17:15:00+01:00,24.779999,22.234999,22.5,17.02,12.6,35.059998,27.869999,61,13,4.92
2020-01-09 17:30:00+01:00,24.875,22.254999,22.5,17.82,11.6,34.779999,27.9,61,12,4.956
2020-01-09 17:45:00+01:00,24.834999,22.275,22.5,18,11.6,34.450001,27.9,61,12,4.98
2020-01-09 18:00:00+01:00,24.725,22.275,22.5,17.639999,10.6,34.48,27.779999,63,13,4.992
2020-01-09 18:15:00+01:00,24.924999,22.289999,22.5,18.059999,10.6,34.130001,27.67,65,12,4.956
2020-01-09 18:30:00+01:00,24.844999,22.254999,22.5,17.639999,10.6,34.41,27.629999,67.5,12,4.944
2020-01-09 18:45:00+01:00,24.844999,22.15,22.5,18.08,9.6,34.610001,27.74,70,12,4.908
2020-01-09 19:00:00+01:00,24.744999,22.15,22.5,18.199999,9.6,34.739998,27.68,72.5,13,4.884
2020-01-09 19:15:00+01:00,24.709999,22.135,22.5,18.219999,9.6,34.77,27.769999,75,12,4.92
2020-01-09 19:30:00+01:00,24.484999,22.109999,22.5,17.639999,9.6,35.02,27.809999,75,12,4.92
2020-01-09 19:45:00+01:00,24.434999,22.1,22.5,17.539999,9.6,35.09,27.889999,75,13,4.908
2020-01-09 20:00:00+01:00,24.969999,22.064999,22.5,18.08,9.6,34.91,27.969999,75,12,0
2020-01-09 20:15:00+01:00,21.619999,20.314999,22.5,18.92,8.6,38.040001,30.519999,75,0,0
2020-01-09 20:30:00+01:00,19.754999,19.25,22.5,18.92,9.6,40.469997,32.139999,78,0,0
2020-01-09 20:45:00+01:00,18.695,18.725,22.5,18.939999,8.6,42.07,33.07,81,0,0
2020-01-09 21:00:00+01:00,18.129999,18.395,22.5,18.92,7.6,43.040001,33.649998,78,0,0
2020-01-09 21:15:00+01:00,17.795,18.15,22.5,18.82,7.6,44.309998,34.02,75,0,0
2020-01-09 21:30:00+01:00,17.525,17.969999,22.5,18.719999,7.6,46.129997,34.329998,75,0,0
2020-01-09 21:45:00+01:00,17.315001,17.83,22.5,18.639999,7.6,45.509998,34.75,75,0,0
2020-01-09 22:00:00+01:00,17.195,17.695,22.5,18.5,7.6,44.919998,35.16,78,0,0
2020-01-09 22:15:00+01:00,17.07,17.539999,22.5,18.4,6.6,44.939999,35.52,81,0,0
2020-01-09 22:30:00+01:00,16.994999,17.41,22.5,18.299999,6.6,45.18,35.700001,81,0,0
2020-01-09 22:45:00+01:00,16.92,17.334999,22.5,18.18,5.6,45.279999,35.799999,81,0,0
2020-01-09 23:00:00+01:00,16.869999,17.25,22.5,18.039999,5.6,45.34,35.91,81,0,0
2020-01-09 23:15:00+01:00,16.82,17.190001,22.5,17.959999,6.6,45.389999,36.040001,81,0,0
2020-01-09 23:30:00+01:00,16.785,17.145,22.5,17.82,6.6,45.389999,36.18,81,0,0
2020-01-09 23:45:00+01:00,16.76,17.084999,22.5,17.74,6.6,45.419998,36.329998,81,0,0
2020-01-10 00:00:00+01:00,16.719999,17.035,22.5,17.6,6.6,45.450001,36.43,78,0,0
2020-01-10 00:15:00+01:00,16.690001,16.994999,22.5,17.52,5.6,45.450001,36.489998,75,0,0
2020-01-10 00:30:00+01:00,16.639999,16.945,22.5,17.440001,6.6,45.43,36.57,78,0,0
2020-01-10 00:45:00+01:00,16.619999,16.895,22.5,17.359999,6.6,45.469997,36.639999,81,0,0
2020-01-10 01:00:00+01:00,16.58,16.855,22.5,17.26,6.6,45.469997,36.700001,78,0,0
2020-01-10 01:15:00+01:00,16.539999,16.815001,22.5,17.18,6.6,45.43,36.739998,75,0,0
2020-01-10 01:30:00+01:00,16.51,16.795,22.5,17.119999,6.6,45.43,36.75,78,0,0
2020-01-10 01:45:00+01:00,16.469999,16.754999,22.5,17.039999,5.6,45.399998,36.779999,81,0,0
2020-01-10 02:00:00+01:00,16.440001,16.725,22.5,16.959999,5.6,45.389999,36.829998,81,0,0
2020-01-10 02:15:00+01:00,16.42,16.684999,22.5,16.9,5.6,45.389999,36.82,81,0,0
2020-01-10 02:30:00+01:00,16.389999,16.645,22.5,16.859999,6.6,45.349998,36.849998,78,0,0
2020-01-10 02:45:00+01:00,16.359999,16.615,22.5,16.799999,6.6,45.349998,36.84,75,0,0
2020-01-10 03:00:00+01:00,16.33,16.57,22.5,16.74,7.6,45.349998,36.899998,72.5,0,0
2020-01-10 03:15:00+01:00,16.305,16.51,22.5,16.68,8.6,45.329998,36.899998,70,0,0
2020-01-10 03:30:00+01:00,16.285,16.475,22.5,16.639999,8.6,45.329998,36.93,72.5,0,0
2020-01-10 03:45:00+01:00,16.26,16.459999,22.5,16.6,8.6,45.329998,36.969997,75,0,0
2020-01-10 04:00:00+01:00,16.26,16.455,22.5,16.58,7.6,45.329998,36.939999,81,0,0
2020-01-10 04:15:00+01:00,16.219999,16.424999,22.5,16.5,7.6,45.329998,36.939999,87,0,0
2020-01-10 04:30:00+01:00,16.190001,16.404999,22.5,16.5,7.6,45.360001,36.939999,87,0,0
2020-01-10 04:45:00+01:00,16.16,16.355,22.5,16.440001,6.6,45.360001,36.939999,87,0,0
2020-01-10 05:00:00+01:00,16.145,16.33,22.5,16.4,7.6,45.369999,36.98,87,0,0
2020-01-10 05:15:00+01:00,16.129999,16.299999,22.5,16.379999,7.6,45.41,37.009998,87,0,0
2020-01-10 05:30:00+01:00,16.1,16.279999,22.5,16.34,6.6,45.439999,37,87,0,0
2020-01-10 05:45:00+01:00,16.084999,16.26,22.5,16.299999,6.6,45.48,37.009998,87,0,0
2020-01-10 06:00:00+01:00,16.065001,16.225,22.5,16.279999,6.6,45.509998,37.009998,84,0,0
2020-01-10 06:15:00+01:00,19.965,19.68,22.5,17.139999,7.6,39.48,30.59,81,10,4.788
2020-01-10 06:30:00+01:00,20.91,19.59,22.5,17.359999,7.6,38.119999,30.67,84,13,4.98
2020-01-10 06:45:00+01:00,22.225,19.67,22.5,17.799999,8.6,36.66,30.519999,87,12,4.92
2020-01-10 07:00:00+01:00,22.949999,19.83,22.5,17.74,8.6,35.669998,30.129999,84,12,4.896
2020-01-10 07:15:00+01:00,23.525,19.959999,22.5,17.639999,8.6,35.169998,29.719999,81,13,4.944
2020-01-10 07:30:00+01:00,23.939999,20.045,22.5,17.6,8.6,34.489998,29.4,81,12,4.968
2020-01-10 07:45:00+01:00,24.574999,20.145,22.5,17.82,8.6,33.91,29.219999,81,12,4.944
2020-01-10 08:00:00+01:00,24.795,20.234999,22.5,17.639999,8.6,33.579998,29.019999,81,12,4.956
2020-01-10 08:15:00+01:00,24.894999,20.49,22.5,17.619999,8.6,33.799999,28.779999,81,14,4.92
2020-01-10 08:30:00+01:00,24.924999,20.744999,22.5,17.66,8.6,33.73,28.349998,84,12,4.704
2020-01-10 08:45:00+01:00,25.035,20.844999,22.5,17.58,8.6,33.380001,28.16,87,12,4.86
2020-01-10 09:00:00+01:00,25.01,20.844999,22.5,17.719999,8.6,33.27,28.01,84,12,4.908
2020-01-10 09:15:00+01:00,24.984999,20.775,22.5,17.68,8.6,33.540001,28.08,81,12,4.968
2020-01-10 09:30:00+01:00,24.869999,20.664999,22.5,17.699999,9.6,33.439999,28.269999,75.5,13,4.932
2020-01-10 09:45:00+01:00,24.779999,20.664999,22.5,17.68,9.6,33.25,28.24,70,12,4.968
2020-01-10 10:00:00+01:00,24.475,20.645,22.5,17.58,9.6,33.599998,28.349998,70,12,4.896
2020-01-10 10:15:00+01:00,24.445,20.625,22.5,17.26,9.6,34,28.349998,70,12,4.932
2020-01-10 10:30:00+01:00,24.625,20.629999,22.5,17.66,9.6,33.509998,28.519999,66,13,4.956
2020-01-10 10:45:00+01:00,24.445,20.699999,22.5,17.619999,9.6,33.489998,28.24,62,12,4.86
2020-01-10 11:00:00+01:00,24.475,20.715,22.5,17.359999,9.6,33.540001,28.15,69,12,4.836
2020-01-10 11:15:00+01:00,24.344999,20.725,22.5,17.440001,9.6,33.790001,28.109999,76,13,5.052
2020-01-10 11:30:00+01:00,24.734999,20.785,22.5,17.719999,10.6,33.239998,27.99,69,12,4.92
2020-01-10 11:45:00+01:00,24.564999,20.994999,22.5,17.42,11.6,33.57,27.869999,62,13,4.944
2020-01-10 12:00:00+01:00,24.805,21.105,22.5,17.68,12.6,33.439999,27.779999,62,12,4.944
2020-01-10 12:15:00+01:00,24.785,21.215,22.5,17.68,13.6,33.68,27.809999,62,12,4.812
2020-01-10 12:30:00+01:00,25.025,21.309999,22.5,17.92,14.6,33.93,27.809999,60,14,4.92
2020-01-10 12:45:00+01:00,24.785,21.379999,22.5,17.699999,14.6,34.18,27.9,58,12,4.764
2020-01-10 13:00:00+01:00,24.945,21.42,22.5,17.959999,14.6,34.450001,28.059999,56,12,4.944
2020-01-10 13:15:00+01:00,24.764999,21.459999,22.5,17.699999,14.6,34.57,28.18,54,13,4.956
2020-01-10 13:30:00+01:00,25.105,21.619999,22.5,17.5,14.6,34.209999,28.07,58,12,5.004
2020-01-10 13:45:00+01:00,24.894999,21.76,22.5,18,14.6,34.689999,28.01,62,12,4.932
2020-01-10 14:00:00+01:00,24.855,21.85,22.5,18.119999,15.6,34.709999,28.029999,60,13,5.004
2020-01-10 14:15:00+01:00,24.295,21.939999,22.5,17.699999,15.6,35.399998,28.07,58,12,4.944
2020-01-10 14:30:00+01:00,24.869999,22.004999,22.5,17.1,16.6,34.950001,28.109999,56,13,4.968
2020-01-10 14:45:00+01:00,24.955,22.059999,22.5,17.459999,16.6,35.099998,28.129999,54,12,4.968
2020-01-10 15:00:00+01:00,24.6,22.1,22.5,17.34,15.6,35.48,28.209999,54,12,5.028
2020-01-10 15:15:00+01:00,24.6,22.125,22.5,17.119999,15.6,35.610001,28.41,54,13,5.028
2020-01-10 15:30:00+01:00,24.035,22.139999,22.5,17.440001,14.6,36.34,28.639999,58,12,4.98
2020-01-10 15:45:00+01:00,24.625,22.18,22.5,17.42,14.6,36.049999,28.809999,62,14,4.968
2020-01-10 16:00:00+01:00,24.764999,22.15,22.5,17.139999,14.6,36.200001,29.029999,64,12,5.028
2020-01-10 16:15:00+01:00,24.744999,22.199999,22.5,17.639999,13.6,36.380001,29.449999,66,12,5.028
2020-01-10 16:30:00+01:00,24.615,22.23,22.5,17.440001,13.6,36.73,29.529999,68.5,13,5.148
2020-01-10 16:45:00+01:00,24.715,22.244999,22.5,17.639999,13.6,36.73,29.679998,71,12,5.04
2020-01-10 17:00:00+01:00,24.564999,22.195,22.5,17.42,13.6,36.509998,29.84,71,13,4.956
2020-01-10 17:15:00+01:00,24.519999,22.109999,22.5,17.359999,12.6,36.649998,29.939999,71,12,5.028
2020-01-10 17:30:00+01:00,24.59,22.08,22.5,17.379999,11.6,36.68,30.07,71,12,5.04
2020-01-10 17:45:00+01:00,23.809999,22.014999,22.5,17.139999,11.6,37.43,30.099998,71,13,5.028
2020-01-10 18:00:00+01:00,23.84,21.93,22.5,17.4,10.6,37.509998,30.369999,71,12,5.016
2020-01-10 18:15:00+01:00,23.875,21.93,22.5,17.279999,10.6,37.57,30.449999,71,13,4.98
2020-01-10 18:30:00+01:00,24.189999,21.93,22.5,17.279999,10.6,37.169998,30.4,73.5,12,5.004
2020-01-10 18:45:00+01:00,24.035,21.85,22.5,17.539999,9.6,37.629997,30.57,76,14,5.004
2020-01-10 19:00:00+01:00,24.1,21.799999,22.5,17,9.6,37.599998,30.67,78.5,12,4.92
2020-01-10 19:15:00+01:00,23.9,21.74,22.5,17,9.6,37.629997,30.75,81,12,4.944
2020-01-10 19:30:00+01:00,24.125,21.699999,22.5,17.42,9.6,37.469997,30.869999,81,13,4.944
2020-01-10 19:45:00+01:00,24.064999,21.68,22.5,16.959999,9.6,37.719997,30.939999,81,12,5.004
2020-01-10 20:00:00+01:00,24.139999,21.625,22.5,16.82,9.6,37.950001,31.08,78.5,12,0
2020-01-10 20:15:00+01:00,21.344999,20.195,22.5,18.76,10.6,40.619999,33.540001,76,0,0
2020-01-10 20:30:00+01:00,19.754999,19.244999,22.5,19.059999,10.6,43.059998,35.059998,78.5,0,0
2020-01-10 20:45:00+01:00,18.889999,18.764999,22.5,19.08,10.6,44.789997,35.860001,81,0,0
2020-01-10 21:00:00+01:00,18.42,18.469999,22.5,19.02,10.6,45.869999,36.349998,81,0,0
2020-01-10 21:15:00+01:00,18.129999,18.25,22.5,18.959999,9.6,46,36.790001,81,0,0
2020-01-10 21:30:00+01:00,17.940001,18.049999,22.5,18.92,9.6,46.369999,37.439999,78.5,0,0
2020-01-10 21:45:00+01:00,17.775,17.885,22.5,18.82,8.6,46.709999,37.75,76,0,0
2020-01-10 22:00:00+01:00,17.67,17.799999,22.5,18.74,8.6,46.919998,37.889999,75.5,0,0
2020-01-10 22:15:00+01:00,17.535,17.74,22.5,18.52,8.6,47.119999,38.059998,75,0,0
2020-01-10 22:30:00+01:00,17.445,17.66,22.5,18.42,8.6,47.029999,38.209999,78,0,0
2020-01-10 22:45:00+01:00,17.365,17.58,22.5,18.32,8.6,47.039997,38.34,81,0,0
2020-01-10 23:00:00+01:00,17.309999,17.52,22.5,18.199999,8.6,47.079998,38.41,84,0,0
2020-01-10 23:15:00+01:00,17.264999,17.469999,22.5,18.119999,7.6,47.079998,38.329998,87,0,0
2020-01-10 23:30:00+01:00,17.209999,17.43,22.5,18.039999,7.6,47.079998,38.329998,84,0,0
2020-01-10 23:45:00+01:00,17.190001,17.385,22.5,17.940001,8.6,47.079998,38.290001,81,0,0
2020-01-11 00:00:00+01:00,17.184999,17.365,22.5,17.84,8.6,47.059998,38.290001,84,0,0
2020-01-11 00:15:00+01:00,17.139999,17.315001,22.5,17.779999,8.6,47.029999,38.309998,87,0,0
2020-01-11 00:30:00+01:00,17.119999,17.275,22.5,17.699999,8.6,47,38.309998,87,0,0
2020-01-11 00:45:00+01:00,17.08,17.234999,22.5,17.619999,8.6,47,38.309998,87,0,0
2020-01-11 01:00:00+01:00,17.045,17.219999,22.5,17.559999,8.6,46.959999,38.34,90,0,0
2020-01-11 01:15:00+01:00,17,17.174999,22.5,17.48,8.6,46.969997,38.34,93,0,0
2020-01-11 01:30:00+01:00,16.940001,17.145,22.5,17.440001,8.6,46.969997,38.34,93,0,0
2020-01-11 01:45:00+01:00,16.91,17.105,22.5,17.379999,8.6,47.009998,38.329998,93,0,0
2020-01-11 02:00:00+01:00,16.869999,17.065001,22.5,17.32,9.6,47.039997,38.360001,93,0,0
2020-01-11 02:15:00+01:00,16.844999,17.025,22.5,17.279999,9.6,47.110001,38.399998,93,0,0
2020-01-11 02:30:00+01:00,16.809999,17.004999,22.5,17.18,8.6,47.119999,38.43,90,0,0
2020-01-11 02:45:00+01:00,16.77,16.965,22.5,17.16,8.6,47.149998,38.41,87,0,0
2020-01-11 03:00:00+01:00,16.74,16.934999,22.5,17.119999,8.6,47.219997,38.439999,87,0,0
2020-01-11 03:15:00+01:00,16.709999,16.904999,22.5,17.08,8.6,47.25,38.5,87,0,0
2020-01-11 03:30:00+01:00,16.68,16.875,22.5,17.02,8.6,47.27,38.540001,90,0,0
2020-01-11 03:45:00+01:00,16.639999,16.844999,22.5,16.959999,8.6,47.259998,38.599998,93,0,0
2020-01-11 04:00:00+01:00,16.619999,16.815001,22.5,16.92,8.6,47.27,38.599998,90,0,0
2020-01-11 04:15:00+01:00,16.59,16.795,22.5,16.9,8.6,47.27,38.59,87,0,0
2020-01-11 04:30:00+01:00,16.559999,16.775,22.5,16.859999,7.6,47.27,38.619999,87,0,0
2020-01-11 04:45:00+01:00,16.529999,16.754999,22.5,16.799999,7.6,47.23,38.619999,87,0,0
2020-01-11 05:00:00+01:00,16.51,16.73,22.5,16.76,7.6,47.189999,38.619999,84,0,0
2020-01-11 05:15:00+01:00,16.49,16.699999,22.5,16.74,6.6,47.16,38.619999,81,0,0
2020-01-11 05:30:00+01:00,16.465,16.684999,22.5,16.68,6.6,47.110001,38.619999,78,0,0
2020-01-11 05:45:00+01:00,16.440001,16.654999,22.5,16.68,8.6,47.079998,38.59,75,0,0
2020-01-11 06:00:00+01:00,16.43,16.645,22.5,16.639999,7.6,47.049999,38.559998,72.5,0,0
2020-01-11 06:15:00+01:00,18.629999,19.639999,22.5,15.92,7.6,42.399998,32.41,70,11,4.956
2020-01-11 06:30:00+01:00,20.135,19.529999,22.5,17.26,7.6,40.23,32.349998,70,12,4.98
2020-01-11 06:45:00+01:00,19.715,19.58,22.5,16.98,7.6,40.529999,32.139999,70,13,4.884
2020-01-11 07:00:00+01:00,17.715,19.49,22.5,15.86,7.6,43.259998,32.169998,70,12,4.956
2020-01-11 07:15:00+01:00,17.359999,19.309999,22.5,15.599999,7.6,44.029999,32.259998,70,12,4.98
2020-01-11 07:30:00+01:00,17.25,19.25,22.5,15.679999,8.6,43.689999,32.25,70,12,4.98
2020-01-11 07:45:00+01:00,17.164999,19.234999,22.5,15.48,7.6,43.529999,32.169998,70,13,4.992
2020-01-11 08:00:00+01:00,17.055,19.16,22.5,15.4,7.6,42.969997,32.09,70,12,4.932
2020-01-11 08:15:00+01:00,24.869999,19.764999,22.5,18.92,7.6,34.259998,30.83,70,12,4.932
2020-01-11 08:30:00+01:00,24.055,20.4,22.5,17.879999,7.6,34.969997,29.699999,72.5,13,4.824
2020-01-11 08:45:00+01:00,23.99,20.535,22.5,17.559999,7.6,34.73,29.389999,75,12,4.968
2020-01-11 09:00:00+01:00,24.355,20.605,22.5,17.619999,7.6,34.389999,29.279999,75,12,4.824
2020-01-11 09:15:00+01:00,24.705,20.635,22.5,17.66,7.6,34.369999,29.23,75,12,4.872
2020-01-11 09:30:00+01:00,25,20.615,22.5,17.699999,7.6,33.939999,29.129999,75,12,4.92
2020-01-11 09:45:00+01:00,25.045,20.594999,22.5,17.699999,8.6,33.869999,29.199999,75,13,4.848
2020-01-11 10:00:00+01:00,25.035,20.594999,22.5,17.379999,8.6,33.869999,29.279999,75.5,12,4.884
2020-01-11 10:15:00+01:00,25.125,20.594999,22.5,17.76,8.6,34.040001,29.25,76,12,4.824
2020-01-11 10:30:00+01:00,24.844999,20.594999,22.5,17.219999,8.6,34.18,29.199999,68.5,12,4.908
2020-01-11 10:45:00+01:00,24.984999,20.615,22.5,17.76,9.6,34.029999,29.25,61,12,4.872
2020-01-11 11:00:00+01:00,24.775,20.625,22.5,17.4,9.6,34.25,29.289999,61,12,4.848
2020-01-11 11:15:00+01:00,24.775,20.645,22.5,17.52,10.6,34.41,29.25,61,14,4.896
2020-01-11 11:30:00+01:00,24.795,20.645,22.5,17.619999,11.6,34.299999,29.23,59,12,4.824
2020-01-11 11:45:00+01:00,24.779999,20.695,22.5,17.74,12.6,34.18,29.23,57,12,5.004
2020-01-11 12:00:00+01:00,24.734999,20.715,22.5,17.58,12.6,34.529999,29.369999,55.5,13,4.92
2020-01-11 12:15:00+01:00,24.785,20.764999,22.5,17.9,12.6,34.860001,29.49,54,12,4.932
2020-01-11 12:30:00+01:00,24.734999,20.795,22.5,17.940001,12.6,34.790001,29.58,52,12,4.956
2020-01-11 12:45:00+01:00,24.855,20.844999,22.5,17.359999,13.6,34.779999,29.629999,50,12,4.98
2020-01-11 13:00:00+01:00,24.904999,20.895,22.5,17.82,14.6,34.93,29.629999,50,13,4.968
2020-01-11 13:15:00+01:00,24.775,20.945,22.5,17.76,14.6,35.07,29.629999,50,12,4.968
2020-01-11 13:30:00+01:00,24.93,20.965,22.5,17.52,14.6,35.02,29.58,50,12,4.944
2020-01-11 13:45:00+01:00,25.109999,21.025,22.5,18.039999,14.6,34.579998,29.609999,50,13,4.968
2020-01-11 14:00:00+01:00,25.004999,21.07,22.5,17.84,14.6,34.599998,29.49,48.5,12,4.992
2020-01-11 14:15:00+01:00,25.17,21.105,22.5,17.639999,15.6,34.32,29.289999,47,12,5.016
2020-01-11 14:30:00+01:00,24.914999,21.16,22.5,17.84,16.6,34.02,29.09,48.5,12,5.016
2020-01-11 14:45:00+01:00,24.189999,21.164999,22.5,17.58,16.6,34.34,28.799999,50,13,4.98
2020-01-11 15:00:00+01:00,24.314999,21.125,22.5,17.699999,16.6,34.899998,28.9,47,12,0
2020-01-11 15:15:00+01:00,21.684999,20.174999,22.5,18.6,16.6,37.52,30.359999,44,0,0
2020-01-11 15:30:00+01:00,20.105,19.424999,22.5,18.92,16.6,39.969997,31.559999,45.5,0,0
2020-01-11 15:45:00+01:00,19.26,19.035,22.5,19.119999,16.6,41.439999,32.549999,47,0,0
2020-01-11 16:00:00+01:00,18.789999,18.785,22.5,19.199999,15.6,42.349998,33.23,50.5,0,0
2020-01-11 16:15:00+01:00,18.52,18.59,22.5,19.219999,15.6,42.969997,33.739998,54,0,0
2020-01-11 16:30:00+01:00,18.365,18.484999,22.5,19.219999,15.6,43.349998,34.040001,50.5,0,0
2020-01-11 16:45:00+01:00,18.244999,18.359999,22.5,19.18,15.6,43.639999,34.43,47,0,0
2020-01-11 17:00:00+01:00,18.119999,18.26,22.5,19.1,15.6,43.879997,34.889999,45,0,0
2020-01-11 17:15:00+01:00,18.045,18.190001,22.5,19.02,14.6,44.099998,35.040001,43,0,0
2020-01-11 17:30:00+01:00,17.965,18.09,22.5,18.92,12.6,44.23,35.16,50,0,0
2020-01-11 17:45:00+01:00,17.885,18.02,22.5,18.82,11.6,44.389999,35.52,57,0,0
2020-01-11 18:00:00+01:00,17.82,17.93,22.5,18.719999,11.6,44.489998,35.619999,57,0,0
2020-01-11 18:15:00+01:00,17.754999,17.85,22.5,18.639999,11.6,44.549999,35.779999,57,0,0
2020-01-11 18:30:00+01:00,17.705,17.789999,22.5,18.539999,10.6,44.599998,35.849998,59,0,0
2020-01-11 18:45:00+01:00,17.625,17.695,22.5,18.440001,10.6,44.649998,36.029999,61,0,0
2020-01-11 19:00:00+01:00,17.565001,17.605,22.5,18.34,10.6,44.759998,36.139999,61,0,0
2020-01-11 19:15:00+01:00,17.494999,17.535,22.5,18.26,9.6,44.829998,36.239998,61,0,0
2020-01-11 19:30:00+01:00,17.434999,17.475,22.5,18.18,9.6,44.91,36.32,61,0,0
2020-01-11 19:45:00+01:00,17.385,17.395,22.5,18.059999,9.6,44.939999,36.389999,61,0,0
2020-01-11 20:00:00+01:00,17.34,17.365,22.5,17.98,9.6,45.009998,36.459999,63,0,0
2020-01-11 20:15:00+01:00,17.289999,17.295,22.5,17.9,9.6,45.119999,36.5,65,0,0
2020-01-11 20:30:00+01:00,17.209999,17.234999,22.5,17.82,9.6,45.209999,36.669998,63,0,0
2020-01-11 20:45:00+01:00,17.190001,17.199999,22.5,17.76,8.6,45.279999,36.73,61,0,0
2020-01-11 21:00:00+01:00,17.145,17.154999,22.5,17.68,8.6,45.360001,36.799999,59,0,0
2020-01-11 21:15:00+01:00,17.07,17.129999,22.5,17.6,8.6,45.419998,36.849998,57,0,0
2020-01-11 21:30:00+01:00,17,17.09,22.5,17.539999,8.6,45.539997,36.880001,56.5,0,0
2020-01-11 21:45:00+01:00,16.940001,17.065001,22.5,17.48,8.6,45.599998,36.939999,56,0,0
2020-01-11 22:00:00+01:00,16.879999,17.035,22.5,17.42,8.6,45.669998,36.98,58,0,0
2020-01-11 22:15:00+01:00,16.85,17.014999,22.5,17.359999,8.6,45.719997,37.040001,60,0,0
2020-01-11 22:30:00+01:00,16.82,16.965,22.5,17.32,8.6,45.709999,37.07,60,0,0
2020-01-11 22:45:00+01:00,16.789999,16.934999,22.5,17.279999,7.6,45.709999,37.110001,60,0,0
2020-01-11 23:00:00+01:00,16.75,16.904999,22.5,17.219999,7.6,45.709999,37.16,62.5,0,0
2020-01-11 23:15:00+01:00,16.734999,16.895,22.5,17.18,7.6,45.68,37.16,65,0,0
2020-01-11 23:30:00+01:00,16.699999,16.855,22.5,17.139999,7.6,45.649998,37.16,62.5,0,0
2020-01-11 23:45:00+01:00,16.68,16.834999,22.5,17.1,8.6,45.559998,37.200001,60,0,0
2020-01-12 00:00:00+01:00,16.639999,16.815001,22.5,17.039999,8.6,45.5,37.16,62.5,0,0
2020-01-12 00:15:00+01:00,16.609999,16.785,22.5,17.02,8.6,45.43,37.139999,65,0,0
2020-01-12 00:30:00+01:00,16.57,16.764999,22.5,16.959999,8.6,45.399998,37.110001,67.5,0,0
2020-01-12 00:45:00+01:00,16.525,16.73,22.5,16.92,8.6,45.369999,37.079998,70,0,0
2020-01-12 01:00:00+01:00,16.49,16.705,22.5,16.879999,8.6,45.399998,37.040001,63,0,0
2020-01-12 01:15:00+01:00,16.455,16.684999,22.5,16.859999,8.6,45.419998,37.040001,56,0,0
2020-01-12 01:30:00+01:00,16.43,16.645,22.5,16.799999,7.6,45.489998,37.040001,58,0,0
2020-01-12 01:45:00+01:00,16.4,16.619999,22.5,16.76,7.6,45.52,37,60,0,0
2020-01-12 02:00:00+01:00,16.379999,16.594999,22.5,16.74,7.6,45.549999,37.040001,65,0,0
2020-01-12 02:15:00+01:00,16.34,16.58,22.5,16.699999,7.6,45.610001,37.040001,70,0,0
2020-01-12 02:30:00+01:00,16.299999,16.545,22.5,16.66,7.6,45.66,37.040001,67.5,0,0
2020-01-12 02:45:00+01:00,16.279999,16.504999,22.5,16.619999,7.6,45.700001,37.110001,65,0,0
2020-01-12 03:00:00+01:00,16.26,16.459999,22.5,16.6,7.6,45.719997,37.16,65,0,0
2020-01-12 03:15:00+01:00,16.26,16.459999,22.5,16.58,7.6,45.789997,37.16,65,0,0
2020-01-12 03:30:00+01:00,16.23,16.459999,22.5,16.52,7.6,45.82,37.209999,65,0,0
2020-01-12 03:45:00+01:00,16.190001,16.455,22.5,16.52,6.6,45.849998,37.23,65,0,0
2020-01-12 04:00:00+01:00,16.17,16.404999,22.5,16.48,6.6,45.889999,37.25,65,0,0
2020-01-12 04:15:00+01:00,16.16,16.395,22.5,16.440001,5.6,45.889999,37.239998,65,0,0
2020-01-12 04:30:00+01:00,16.15,16.379999,22.5,16.42,6.6,45.899998,37.27,67,0,0
2020-01-12 04:45:00+01:00,16.119999,16.344999,22.5,16.4,5.6,45.869999,37.27,69,0,0
2020-01-12 05:00:00+01:00,16.1,16.315001,22.5,16.379999,5.6,45.84,37.309998,64.5,0,0
2020-01-12 05:15:00+01:00,16.07,16.285,22.5,16.34,5.6,45.799999,37.329998,60,0,0
2020-01-12 05:30:00+01:00,16.029999,16.25,22.5,16.32,6.6,45.739998,37.329998,60,0,0
2020-01-12 05:45:00+01:00,16,16.215,22.5,16.279999,5.6,45.619999,37.299999,60,0,0
2020-01-12 06:00:00+01:00,15.969999,16.190001,22.5,16.26,5.6,45.52,37.259998,60,0,0
2020-01-12 06:15:00+01:00,15.95,16.164999,22.5,16.24,5.6,45.360001,37.23,60,0,0
2020-01-12 06:30:00+01:00,15.924999,16.145,22.5,16.219999,5.6,45.219997,37.139999,60,0,0
2020-01-12 06:45:00+01:00,15.9,16.125,22.5,16.18,5.6,45.099998,37.079998,60,0,0
2020-01-12 07:00:00+01:00,15.88,16.105,22.5,16.16,5.6,44.969997,36.93,64.5,0,0
2020-01-12 07:15:00+01:00,15.835,16.07,22.5,16.119999,5.6,44.860001,36.779999,69,0,0
2020-01-12 07:30:00+01:00,15.82,16.049999,22.5,16.1,6.6,44.77,36.75,67,0,0
2020-01-12 07:45:00+01:00,15.82,16.01,22.5,16.08,6.6,44.669998,36.649998,65,0,0
2020-01-12 08:00:00+01:00,15.809999,15.969999,22.5,16.039999,6.6,44.52,36.630001,67,0,0
2020-01-12 08:15:00+01:00,15.799999,15.945,22.5,16.039999,6.6,44.459999,36.509998,69,0,0
2020-01-12 08:30:00+01:00,15.75,15.9,22.5,16,6.6,44.389999,36.41,67,0,0
2020-01-12 08:45:00+01:00,15.7,15.87,22.5,15.96,6.6,44.360001,36.380001,65,0,0
2020-01-12 09:00:00+01:00,15.655,15.839999,22.5,15.94,7.6,44.360001,36.32,67.5,0,0
2020-01-12 09:15:00+01:00,15.62,15.804999,22.5,15.9,6.6,44.379997,36.32,70,0,0
2020-01-12 09:30:00+01:00,15.58,15.764999,22.5,15.86,7.6,44.41,36.279999,65.5,0,0
2020-01-12 09:45:00+01:00,15.545,15.719999,22.5,15.82,7.6,44.43,36.239998,61,0,0
2020-01-12 10:00:00+01:00,15.525,15.7,22.5,15.799999,5.6,44.459999,36.239998,63,0,0
2020-01-12 10:15:00+01:00,15.505,15.69,22.5,15.78,5.6,44.509998,36.239998,65,0,0
2020-01-12 10:30:00+01:00,15.514999,15.679999,22.5,15.759999,5.6,44.539997,36.239998,61,0,0
2020-01-12 10:45:00+01:00,15.525,15.679999,22.5,15.74,6.6,44.539997,36.239998,57,0,0
2020-01-12 11:00:00+01:00,15.535,15.67,22.5,15.74,7.6,44.559998,36.239998,55,0,0
2020-01-12 11:15:00+01:00,15.57,15.67,22.5,15.719999,8.6,44.57,36.239998,53,0,0
2020-01-12 11:30:00+01:00,15.599999,15.679999,22.5,15.719999,8.6,44.599998,36.239998,51,0,0
2020-01-12 11:45:00+01:00,15.65,15.67,22.5,15.74,9.6,44.57,36.299999,49,0,0
2020-01-12 12:00:00+01:00,15.679999,15.69,22.5,15.719999,10.6,44.59,36.299999,49.5,0,0
2020-01-12 12:15:00+01:00,15.719999,15.7,22.5,15.74,10.6,44.579998,36.299999,50,0,0
2020-01-12 12:30:00+01:00,15.77,15.7,22.5,15.74,11.6,44.579998,36.299999,51.5,0,0
2020-01-12 12:45:00+01:00,15.809999,15.74,22.5,15.759999,12.6,44.559998,36.299999,53,0,0
2020-01-12 13:00:00+01:00,15.839999,15.764999,22.5,15.759999,12.6,44.579998,36.32,55,0,0
2020-01-12 13:15:00+01:00,15.88,15.809999,22.5,15.78,12.6,44.599998,36.25,57,0,0
2020-01-12 13:30:00+01:00,15.92,15.849999,22.5,15.78,13.6,44.599998,36.219997,57,0,0
2020-01-12 13:45:00+01:00,15.945,15.9,22.5,15.799999,13.6,44.639999,36.189999,57,0,0
2020-01-12 14:00:00+01:00,15.96,15.91,22.5,15.82,12.6,44.669998,36.18,57,0,0
2020-01-12 14:15:00+01:00,15.98,15.95,22.5,15.839999,13.6,44.68,36.189999,57,0,0
2020-01-12 14:30:00+01:00,16.01,15.969999,22.5,15.88,13.6,44.719997,36.200001,59.5,0,0
2020-01-12 14:45:00+01:00,16.039999,15.995,22.5,15.86,13.6,44.75,36.239998,62,0,0
2020-01-12 15:00:00+01:00,16.08,16.01,22.5,15.88,13.6,44.789997,36.27,62,0,0
2020-01-12 15:15:00+01:00,16.1,16.01,22.5,15.9,13.6,44.789997,36.369999,62,0,0
2020-01-12 15:30:00+01:00,16.094999,16.049999,22.5,15.92,14.6,44.919998,36.43,62,0,0
2020-01-12 15:45:00+01:00,16.1,16.07,22.5,15.96,14.6,45.009998,36.52,62,0,0
2020-01-12 16:00:00+01:00,16.1,16.094999,22.5,15.96,14.6,45.049999,36.57,64,0,0
2020-01-12 16:15:00+01:00,16.08,16.119999,22.5,15.98,14.6,45.18,36.610001,66,0,0
2020-01-12 16:30:00+01:00,16.07,16.129999,22.5,15.98,14.6,45.309998,36.700001,66,0,0
2020-01-12 16:45:00+01:00,16.049999,16.119999,22.5,16.02,14.6,45.369999,36.869999,66,0,0
2020-01-12 17:00:00+01:00,16.039999,16.109999,22.5,16.02,13.6,45.439999,36.93,68.5,0,0
2020-01-12 17:15:00+01:00,16.039999,16.1,22.5,16.02,13.6,45.509998,37.009998,71,0,0
2020-01-12 17:30:00+01:00,16.02,16.094999,22.5,16.039999,11.6,45.539997,37.059998,71,0,0
2020-01-12 17:45:00+01:00,16.01,16.065001,22.5,16.039999,11.6,45.610001,37.079998,71,0,0
2020-01-12 18:00:00+01:00,15.98,16.059999,22.5,16.039999,10.6,45.619999,37.110001,71,0,0
2020-01-12 18:15:00+01:00,15.96,16.039999,22.5,16.039999,10.6,45.68,37.139999,71,0,0
2020-01-12 18:30:00+01:00,15.94,16.02,22.5,16.039999,9.6,45.689999,37.18,73.5,0,0
2020-01-12 18:45:00+01:00,15.92,16.01,22.5,16.02,9.6,45.719997,37.139999,76,0,0
2020-01-12 19:00:00+01:00,15.889999,16,22.5,16.039999,9.6,45.75,37.18,76,0,0
2020-01-12 19:15:00+01:00,15.849999,15.99,22.5,16.02,9.6,45.779999,37.18,76,0,0
2020-01-12 19:30:00+01:00,15.82,15.969999,22.5,16.02,9.6,45.84,37.25,73,0,0
2020-01-12 19:45:00+01:00,15.809999,15.95,22.5,16,9.6,45.860001,37.32,70,0,0
2020-01-12 20:00:00+01:00,15.77,15.92,22.5,16,8.6,45.860001,37.299999,70,0,0
2020-01-12 20:15:00+01:00,15.74,15.915,22.5,16,8.6,45.899998,37.34,70,0,0
2020-01-12 20:30:00+01:00,15.719999,15.905,22.5,15.98,8.6,45.939999,37.399998,70,0,0
2020-01-12 20:45:00+01:00,15.679999,15.86,22.5,15.94,8.6,45.989998,37.469997,70,0,0
2020-01-12 21:00:00+01:00,15.65,15.839999,22.5,15.94,8.6,46.059998,37.5,75.5,0,0
2020-01-12 21:15:00+01:00,15.62,15.809999,22.5,15.92,8.6,46.169998,37.599998,81,0,0
2020-01-12 21:30:00+01:00,15.585,15.764999,22.5,15.92,8.6,46.23,37.66,75.5,0,0
2020-01-12 21:45:00+01:00,15.565,15.764999,22.5,15.88,7.6,46.309998,37.68,70,0,0
2020-01-12 22:00:00+01:00,15.545,15.719999,22.5,15.86,7.6,46.309998,37.739998,72.5,0,0
2020-01-12 22:15:00+01:00,15.525,15.7,22.5,15.86,7.6,46.309998,37.779999,75,0,0
2020-01-12 22:30:00+01:00,15.505,15.679999,22.5,15.839999,7.6,46.259998,37.809998,72.5,0,0
2020-01-12 22:45:00+01:00,15.49,15.66,22.5,15.82,7.6,46.259998,37.809998,70,0,0
2020-01-12 23:00:00+01:00,15.455,15.62,22.5,15.799999,7.6,46.259998,37.84,70,0,0
2020-01-12 23:15:00+01:00,15.434999,15.61,22.5,15.78,6.6,46.219997,37.84,70,0,0
2020-01-12 23:30:00+01:00,15.424999,15.599999,22.5,15.759999,6.6,46.189999,37.84,72.5,0,0
2020-01-12 23:45:00+01:00,15.395,15.58,22.5,15.74,6.6,46.149998,37.809998,75,0,0
2020-01-13 00:00:00+01:00,15.375,15.535,22.5,15.719999,7.7,46.149998,37.790001,75,0,0
2020-01-13 00:15:00+01:00,15.36,15.53,22.5,15.719999,6.7,46.099998,37.790001,75,0,0
2020-01-13 00:30:00+01:00,15.335,15.53,22.5,15.679999,6.7,46.09,37.759998,75,0,0
2020-01-13 00:45:00+01:00,15.295,15.509999,22.5,15.66,6.7,46.02,37.759998,75,0,0
2020-01-13 01:00:00+01:00,15.27,15.474999,22.5,15.639999,6.7,45.969997,37.689999,75,0,0
2020-01-13 01:15:00+01:00,15.24,15.44,22.5,15.599999,5.7,45.939999,37.689999,75,0,0
2020-01-13 01:30:00+01:00,15.214999,15.415,22.5,15.58,5.7,45.869999,37.689999,77.5,0,0
2020-01-13 01:45:00+01:00,15.184999,15.395,22.5,15.559999,5.7,45.84,37.629997,80,0,0
2020-01-13 02:00:00+01:00,15.155,15.38,22.5,15.54,5.7,45.77,37.579998,80,0,0
2020-01-13 02:15:00+01:00,15.13,15.36,22.5,15.52,4.6,45.719997,37.579998,80,0,0
2020-01-13 02:30:00+01:00,15.105,15.32,22.5,15.48,5.6,45.639999,37.549999,77.5,0,0
2020-01-13 02:45:00+01:00,15.08,15.295,22.5,15.48,6.6,45.59,37.48,75,0,0
2020-01-13 03:00:00+01:00,15.054999,15.27,22.5,15.46,5.6,45.529999,37.41,77.5,0,0
2020-01-13 03:15:00+01:00,15.035,15.25,22.5,15.44,5.6,45.450001,37.399998,80,0,0
2020-01-13 03:30:00+01:00,14.995,15.214999,22.5,15.42,5.6,45.459999,37.369999,80,0,0
2020-01-13 03:45:00+01:00,14.974999,15.179999,22.5,15.4,5.6,45.389999,37.329998,80,0,0
2020-01-13 04:00:00+01:00,14.95,15.16,22.5,15.38,5.6,45.349998,37.239998,77.5,0,0
2020-01-13 04:15:00+01:00,16.375,18.42,22.5,14.88,5.6,40.77,30.849998,75,11,5.004
2020-01-13 04:30:00+01:00,16.469999,18.195,22.5,14.82,6.6,40.91,30.629999,75,12,4.956
2020-01-13 04:45:00+01:00,16.43,18.105,22.5,14.78,5.6,40.91,30.48,75,13,5.088
2020-01-13 05:00:00+01:00,16.33,18.055,22.5,14.679999,5.6,40.91,30.33,75,12,5.04
2020-01-13 05:15:00+01:00,16.375,18.025,22.5,14.719999,5.6,40.809998,30.24,75,12,5.004
2020-01-13 05:30:00+01:00,16.365,17.99,22.5,14.679999,6.6,41.349998,30.189999,77.5,12,4.86
2020-01-13 05:45:00+01:00,16.26,17.969999,22.5,14.54,6.6,42.66,30.469999,80,14,4.992
2020-01-13 06:00:00+01:00,16.18,17.93,22.5,14.52,6.6,43.02,30.809999,77.5,12,4.932
2020-01-13 06:15:00+01:00,16.18,17.904999,22.5,14.5,6.6,42.68,31.049999,75,12,4.98
2020-01-13 06:30:00+01:00,16.68,17.889999,22.5,14.799999,6.6,42.029999,31.17,77.5,13,4.944
2020-01-13 06:45:00+01:00,19.73,17.945,22.5,16.799999,6.6,38.290001,31.099998,80,12,4.956
2020-01-13 07:00:00+01:00,22.084999,18.264999,22.5,18.299999,6.6,35.48,30.609999,80,13,4.968
2020-01-13 07:15:00+01:00,22.705,19.039999,22.5,18.5,6.6,34.869999,29.679998,80,12,4.944
2020-01-13 07:30:00+01:00,22.809999,19.855,22.5,18.219999,6.6,34.599998,28.449999,80,12,4.908
2020-01-13 07:45:00+01:00,22.705,20.195,22.5,17.74,5.6,35,27.879999,80,12,4.932
2020-01-13 08:00:00+01:00,22.965,20.359999,22.5,17.719999,4.6,33.959999,27.33,83,13,4.896
2020-01-13 08:15:00+01:00,23.4,20.504999,22.5,17.719999,3.6,33.380001,26.959999,86,12,4.968
2020-01-13 08:30:00+01:00,23.885,20.59,22.5,18.02,3.6,32.779999,26.719999,83,12,5.016
2020-01-13 08:45:00+01:00,23.719999,20.58,22.5,17.84,3.6,33,26.719999,80,13,5.064
2020-01-13 09:00:00+01:00,24.195,20.539999,22.5,17.6,3.6,32.73,26.799999,80,12,5.04
2020-01-13 09:15:00+01:00,24.09,20.49,22.5,17.34,3.6,32.899998,26.92,80,14,5.052
2020-01-13 09:30:00+01:00,24.455,20.594999,22.5,17.5,4.6,32.450001,26.859999,77.5,12,5.028
2020-01-13 09:45:00+01:00,24.66,20.74,22.5,17.6,4.6,32,26.57,75,13,5.016
2020-01-13 10:00:00+01:00,25.08,20.799999,22.5,18,5.6,31.629999,26.57,81,12,5.052
2020-01-13 10:15:00+01:00,25.344999,20.93,22.5,17.66,5.6,31.15,26.359999,87,12,5.076
2020-01-13 10:30:00+01:00,24.615,21.039999,22.5,17.539999,6.6,31.639999,26.099998,84,13,4.956
2020-01-13 10:45:00+01:00,24.695,21.039999,22.5,17.440001,6.6,31.959999,26.099998,81,12,4.92
2020-01-13 11:00:00+01:00,24.4,21.01,22.5,17.26,6.6,32.279999,26.09,78,13,4.956
2020-01-13 11:15:00+01:00,24.664999,21.07,22.5,17.440001,7.6,32.040001,26.33,75,12,5.004
2020-01-13 11:30:00+01:00,24.635,21.109999,22.5,17.379999,8.6,32.509998,26.529999,78,12,4.932
2020-01-13 11:45:00+01:00,24.715,21.219999,22.5,17.48,9.6,33.07,26.709999,81,13,4.86
2020-01-13 12:00:00+01:00,24.855,21.289999,22.5,17.699999,9.6,33.009998,26.939999,78.5,12,4.908
2020-01-13 12:15:00+01:00,24.754999,21.459999,22.5,17.619999,9.6,33.630001,27,76,12,4.968
2020-01-13 12:30:00+01:00,24.91,21.629999,22.5,17.779999,10.6,33.93,27.289999,76,12,4.992
2020-01-13 12:45:00+01:00,24.504999,21.844999,22.5,17.699999,10.6,34.41,27.32,76,14,5.004
2020-01-13 13:00:00+01:00,24.844999,22.014999,22.5,17.52,10.6,34.360001,27.42,73,12,4.98
2020-01-13 13:15:00+01:00,24.924999,22.164999,22.5,17.799999,11.6,34.549999,27.449999,70,13,4.956
2020-01-13 13:30:00+01:00,25.125,22.244999,22.5,17.5,11.6,34.93,27.67,70,12,4.98
2020-01-13 13:45:00+01:00,25.045,22.365,22.5,17.52,12.6,35.139999,27.879999,70,12,4.992
2020-01-13 14:00:00+01:00,25.055,22.41,22.5,17.5,12.6,35.469997,27.879999,68,13,5.004
2020-01-13 14:15:00+01:00,25.215,22.424999,22.5,17.76,11.6,35.290001,28,66,12,5.04
2020-01-13 14:30:00+01:00,24.834999,22.434999,22.5,18.16,11.6,35.619999,28.08,66,13,5.004
2020-01-13 14:45:00+01:00,24.775,22.424999,22.5,18.02,12.6,35.649998,28.16,66,12,5.064
2020-01-13 15:00:00+01:00,25.254999,22.465,22.5,17.879999,13.6,34.759998,27.93,66,12,5.016
2020-01-13 15:15:00+01:00,25.074999,22.449999,22.5,17.08,13.6,35.040001,28.08,66,13,4.968
2020-01-13 15:30:00+01:00,24.105,22.504999,22.5,17,13.6,36.009998,28.439999,68.5,12,5.028
2020-01-13 15:45:00+01:00,24.144999,22.504999,22.5,17.219999,12.6,36.279999,28.709999,71,14,5.004
2020-01-13 16:00:00+01:00,24.4,22.555,22.5,17.219999,13.6,35.939999,28.779999,70.5,12,5.064
2020-01-13 16:15:00+01:00,24.619999,22.574999,22.5,17.48,12.6,35.939999,28.809999,70,12,5.028
2020-01-13 16:30:00+01:00,24.434999,22.615,22.5,17.279999,12.6,36.380001,28.879999,70,12,4.98
2020-01-13 16:45:00+01:00,24.775,22.594999,22.5,17.379999,12.6,36.200001,29.019999,70,13,5.004
2020-01-13 17:00:00+01:00,24.785,22.564999,22.5,18,11.6,36.32,29.209999,73,13,4.992
2020-01-13 17:15:00+01:00,24.365,22.615,22.5,17.76,10.6,36.360001,29.289999,76,12,4.98
2020-01-13 17:30:00+01:00,24.545,22.564999,22.5,17.1,10.6,36.450001,29.209999,78.5,12,5.016
2020-01-13 17:45:00+01:00,24.785,22.504999,22.5,17.779999,9.6,35.889999,29.279999,81,13,5.052
2020-01-13 18:00:00+01:00,24.764999,22.449999,22.5,17.6,9.6,35.809998,29.309999,81,12,4.932
2020-01-13 18:15:00+01:00,24.805,22.504999,22.5,17.42,8.6,35.98,29.07,81,12,4.956
2020-01-13 18:30:00+01:00,24.75,22.494999,22.5,17.9,8.6,35.549999,29.039999,81,13,5.028
2020-01-13 18:45:00+01:00,24.824999,22.434999,22.5,17.9,7.6,35.649998,29,81,12,5.028
2020-01-13 19:00:00+01:00,24.41,22.365,22.5,17.66,7.6,35.77,29.23,81,14,4.944
2020-01-13 19:15:00+01:00,24.584999,22.355,22.5,17.24,7.6,35.649998,29.07,81,12,4.98
2020-01-13 19:30:00+01:00,24.744999,22.385,22.5,17.6,8.6,36.599998,29.42,81,12,4.956
2020-01-13 19:45:00+01:00,24.764999,22.434999,22.5,17.779999,8.6,36.719997,29.389999,81,13,4.944
2020-01-13 20:00:00+01:00,24.514999,22.369999,22.5,17.279999,8.6,37.629997,29.639999,84,12,0
2020-01-13 20:15:00+01:00,21.279999,20.119999,22.5,18.82,9.6,40.309998,33.27,87,0,0
2020-01-13 20:30:00+01:00,19.35,19.014999,22.5,18.859999,8.6,43.459999,34.98,87,0,0
2020-01-13 20:45:00+01:00,18.295,18.424999,22.5,18.879999,8.6,45.32,35.889999,87,0,0
2020-01-13 21:00:00+01:00,17.705,18.119999,22.5,18.859999,7.6,46.52,36.52,87,0,0
2020-01-13 21:15:00+01:00,17.365,17.75,22.5,18.779999,7.6,46.919998,37.27,87,0,0
2020-01-13 21:30:00+01:00,17.164999,17.559999,22.5,18.699999,5.6,46.93,37.809998,84,0,0
2020-01-13 21:45:00+01:00,17.01,17.389999,22.5,18.6,5.6,47.299999,38.07,81,0,0
2020-01-13 22:00:00+01:00,16.934999,17.26,22.5,18.4,6.6,47.200001,38.18,81,0,0
2020-01-13 22:15:00+01:00,16.834999,17.129999,22.5,18.26,5.6,47.059998,38.329998,81,0,0
2020-01-13 22:30:00+01:00,16.744999,17.025,22.5,18.119999,6.6,47.149998,38.360001,87,0,0
2020-01-13 22:45:00+01:00,16.67,16.955,22.5,18,6.6,47.16,38.369999,93,0,0
2020-01-13 23:00:00+01:00,16.6,16.875,22.5,17.859999,6.6,47.189999,38.5,90,0,0
2020-01-13 23:15:00+01:00,16.529999,16.834999,22.5,17.76,5.6,47.23,38.599998,87,0,0
2020-01-13 23:30:00+01:00,16.48,16.805,22.5,17.639999,6.6,47.23,38.639999,87,0,0
2020-01-13 23:45:00+01:00,16.440001,16.744999,22.5,17.539999,5.6,47.18,38.66,87,0,0
2020-01-14 00:00:00+01:00,16.4,16.715,22.5,17.440001,5.6,47.139999,38.719997,90,0,0
2020-01-14 00:15:00+01:00,16.375,16.654999,22.5,17.32,5.6,47.110001,38.709999,93,0,0
2020-01-14 00:30:00+01:00,16.32,16.615,22.5,17.219999,5.6,47.110001,38.73,90,0,0
2020-01-14 00:45:00+01:00,16.279999,16.565001,22.5,17.139999,5.6,47.029999,38.73,87,0,0
2020-01-14 01:00:00+01:00,16.26,16.51,22.5,17.08,5.6,47,38.700001,87,0,0
2020-01-14 01:15:00+01:00,16.219999,16.459999,22.5,17,4.6,46.969997,38.700001,87,0,0
2020-01-14 01:30:00+01:00,16.16,16.455,22.5,16.92,4.6,46.939999,38.68,90,0,0
2020-01-14 01:45:00+01:00,16.139999,16.404999,22.5,16.859999,5.6,46.84,38.68,93,0,0
2020-01-14 02:00:00+01:00,16.1,16.365,22.5,16.779999,4.6,46.789997,38.619999,93,0,0
2020-01-14 02:15:00+01:00,16.074999,16.33,22.5,16.699999,4.6,46.739998,38.529999,93,0,0
2020-01-14 02:30:00+01:00,16.029999,16.289999,22.5,16.66,4.6,46.68,38.469997,96.5,0,0
2020-01-14 02:45:00+01:00,16.01,16.25,22.5,16.6,5.6,46.649998,38.5,100,0,0
2020-01-14 03:00:00+01:00,15.969999,16.225,22.5,16.539999,5.6,46.59,38.379997,100,0,0
2020-01-14 03:15:00+01:00,15.94,16.190001,22.5,16.48,5.6,46.57,38.41,100,0,0
2020-01-14 03:30:00+01:00,15.9,16.164999,22.5,16.42,4.6,46.5,38.34,93,0,0
2020-01-14 03:45:00+01:00,15.86,16.125,22.5,16.379999,5.6,46.5,38.279999,86,0,0
2020-01-14 04:00:00+01:00,15.83,16.07,22.5,16.34,5.6,46.469997,38.290001,86.5,0,0
2020-01-14 04:15:00+01:00,15.809999,16.059999,22.5,16.299999,5.6,46.419998,38.259998,87,0,0
2020-01-14 04:30:00+01:00,15.78,16.035,22.5,16.24,5.6,46.389999,38.23,87,0,0
2020-01-14 04:45:00+01:00,15.75,15.985,22.5,16.199999,5.6,46.32,38.200001,87,0,0
2020-01-14 05:00:00+01:00,15.719999,15.98,22.5,16.16,5.6,46.289997,38.129997,90,0,0
2020-01-14 05:15:00+01:00,15.69,15.95,22.5,16.119999,5.6,46.219997,38.079998,93,0,0
2020-01-14 05:30:00+01:00,15.67,15.905,22.5,16.08,5.6,46.189999,38.049999,94.75,0,0
2020-01-14 05:45:00+01:00,15.634999,15.895,22.5,16.059999,6.6,46.099998,38.02,96.5,0,0
2020-01-14 06:00:00+01:00,15.615,15.87,22.5,16.039999,4.6,46.099998,37.950001,98.25,0,0
2020-01-14 06:15:00+01:00,19.445,19.605,22.5,16.92,4.6,38.129997,30.199999,100,11,4.98
2020-01-14 06:30:00+01:00,20.619999,19.51,22.5,17.42,4.6,37.099998,29.879999,100,12,4.98
2020-01-14 06:45:00+01:00,22.424999,19.594999,22.5,18.299999,5.6,34.919998,29.289999,100,13,4.968
2020-01-14 07:00:00+01:00,23,19.76,22.5,18.039999,4.6,34.149998,28.769999,100,12,4.992
2020-01-14 07:15:00+01:00,23.07,19.875,22.5,17.76,4.6,34.130001,28.49,100,12,5.016
2020-01-14 07:30:00+01:00,24.035,19.959999,22.5,17.799999,4.6,33.349998,28.289999,96.5,12,4.944
2020-01-14 07:45:00+01:00,23.834999,20.039999,22.5,17.32,4.6,33.540001,28.099998,93,13,4.992
2020-01-14 08:00:00+01:00,24.424999,20.115,22.5,17.559999,4.6,32.829998,27.939999,89.5,13,5.028
2020-01-14 08:15:00+01:00,24.705,20.344999,22.5,17.699999,4.6,32.829998,27.73,86,12,5.016
2020-01-14 08:30:00+01:00,24.664999,20.645,22.5,17.74,4.6,33.07,27.439999,86.5,12,5.028
2020-01-14 08:45:00+01:00,25.125,20.76,22.5,17.6,4.6,32.849998,27.349998,87,12,4.968
