Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-01-14 09:00:00+01:00,25.305,20.82,22.5,17.559999,5.6,32.630001,27.299999,87,13,5.004
2020-01-14 09:15:00+01:00,25.019999,20.725,22.5,17.48,5.6,32.950001,27.51,87,12,4.92
2020-01-14 09:30:00+01:00,24.945,20.645,22.5,17.84,6.6,32.860001,27.639999,87,14,4.956
2020-01-14 09:45:00+01:00,24.91,20.645,22.5,17.559999,7.6,33,27.76,87,12,4.92
2020-01-14 10:00:00+01:00,24.805,20.629999,22.5,17.58,7.6,33.369999,27.91,84,12,4.908
2020-01-14 10:15:00+01:00,24.795,20.645,22.5,17.66,6.6,33.369999,28.08,81,13,4.932
2020-01-14 10:30:00+01:00,24.484999,20.764999,22.5,17.199999,6.6,33.860001,28.08,81,12,4.932
2020-01-14 10:45:00+01:00,24.434999,20.775,22.5,17.42,7.6,34.009998,28.189999,81,12,4.92
2020-01-14 11:00:00+01:00,24.564999,20.764999,22.5,17.24,8.6,34.309998,28.43,81,12,4.836
2020-01-14 11:15:00+01:00,24.424999,20.82,22.5,17.26,9.6,34.369999,28.49,81,13,4.884
2020-01-14 11:30:00+01:00,24.744999,20.83,22.5,17.799999,9.6,34.099998,28.639999,75.5,12,5.076
2020-01-14 11:45:00+01:00,24.494999,20.924999,22.5,17.26,10.6,34.189999,28.869999,70,12,4.98
2020-01-14 12:00:00+01:00,24.455,21.039999,22.5,17.279999,10.6,34.549999,28.809999,68,13,4.992
2020-01-14 12:15:00+01:00,24.584999,21.24,22.5,17.42,11.6,34.41,28.76,66,12,4.968
2020-01-14 12:30:00+01:00,24.744999,21.459999,22.5,17.539999,11.6,34.34,28.34,66,13,4.92
2020-01-14 12:45:00+01:00,24.914999,21.709999,22.5,17.74,11.6,34.209999,28.099998,66,12,5.004
2020-01-14 13:00:00+01:00,24.465,21.895,22.5,17.26,12.6,34.739998,28.029999,66,12,4.956
2020-01-14 13:15:00+01:00,24.894999,22.014999,22.5,17.26,12.6,34.41,27.939999,66,14,4.884
2020-01-14 13:30:00+01:00,24.879999,22.145,22.5,17.799999,12.6,34.450001,27.809999,66,12,5.22
2020-01-14 13:45:00+01:00,24.945,22.195,22.5,17.84,13.6,34.669998,27.75,66,12,5.016
2020-01-14 14:00:00+01:00,24.975,22.264999,22.5,18.039999,13.6,34.669998,27.75,63.5,13,4.968
2020-01-14 14:15:00+01:00,24.83,22.264999,22.5,18,13.6,34.969997,27.75,61,12,5.028
2020-01-14 14:30:00+01:00,25.025,22.205,22.5,18.219999,13.6,34.869999,27.99,59,13,5.028
2020-01-14 14:45:00+01:00,24.904999,22.225,22.5,18.16,13.6,35.290001,28.189999,57,12,4.992
2020-01-14 15:00:00+01:00,24.664999,22.195,22.5,17.859999,13.6,35.579998,28.389999,57,12,5.016
2020-01-14 15:15:00+01:00,24.709999,22.295,22.5,18.02,13.6,35.439999,28.5,57,13,5.028
2020-01-14 15:30:00+01:00,24.754999,22.314999,22.5,17.619999,13.6,35.48,28.389999,59,12,5.028
2020-01-14 15:45:00+01:00,24.924999,22.264999,22.5,17.92,13.6,35.209999,28.58,61,12,5.04
2020-01-14 16:00:00+01:00,24.705,22.199999,22.5,18.1,13.6,35.669998,28.75,61,13,4.968
2020-01-14 16:15:00+01:00,24.664999,22.074999,22.5,18.039999,13.6,35.799999,28.92,61,12,5.016
2020-01-14 16:30:00+01:00,24.689999,22.074999,22.5,17.92,12.6,35.57,29.029999,63.5,14,5.028
2020-01-14 16:45:00+01:00,25.004999,22.055,22.5,17.98,12.6,35.380001,29.199999,66,12,5.052
2020-01-14 17:00:00+01:00,24.844999,22.09,22.5,17.42,12.6,35.75,29.279999,68,12,4.968
2020-01-14 17:15:00+01:00,24.764999,22.264999,22.5,18.1,11.6,35.790001,29.09,70,13,5.016
2020-01-14 17:30:00+01:00,24.725,22.314999,22.5,17.559999,11.6,35.639999,29.059999,73,12,4.932
2020-01-14 17:45:00+01:00,24.775,22.365,22.5,18.02,10.6,35.610001,29.109999,76,13,5.04
2020-01-14 18:00:00+01:00,24.789999,22.355,22.5,17.42,10.6,35.689999,29.16,76,12,4.92
2020-01-14 18:15:00+01:00,24.775,22.334999,22.5,17.6,10.6,35.719997,29.119999,76,12,4.98
2020-01-14 18:30:00+01:00,24.74,22.295,22.5,17.92,9.6,35.939999,29.289999,78.5,13,4.968
2020-01-14 18:45:00+01:00,24.635,22.275,22.5,17.84,9.6,36.07,29.289999,81,12,5.028
2020-01-14 19:00:00+01:00,24.885,22.244999,22.5,17.52,9.6,35.719997,29.209999,84,12,4.932
2020-01-14 19:15:00+01:00,25.105,22.225,22.5,17.68,9.6,35.509998,29.289999,87,13,5.004
2020-01-14 19:30:00+01:00,25.035,22.289999,22.5,18.219999,9.6,35.34,29.129999,84,12,4.932
2020-01-14 19:45:00+01:00,25.025,22.314999,22.5,18.16,9.6,35.369999,29.019999,81,12,4.968
2020-01-14 20:00:00+01:00,25.074999,22.295,22.5,17.9,9.6,36.040001,29.07,84,14,4.944
2020-01-14 20:15:00+01:00,21.609999,20.234999,22.5,19.279999,9.6,39.439999,32.25,87,0,0
2020-01-14 20:30:00+01:00,19.66,19.234999,22.5,19.299999,9.6,42.200001,34.09,87,0,0
2020-01-14 20:45:00+01:00,18.619999,18.625,22.5,19.24,9.6,43.48,35.009998,87,0,0
2020-01-14 21:00:00+01:00,18.045,18.25,22.5,19.199999,9.6,44.899998,35.52,87,0,0
2020-01-14 21:15:00+01:00,17.674999,17.949999,22.5,19.08,9.6,45.139999,35.98,87,0,0
2020-01-14 21:30:00+01:00,17.434999,17.77,22.5,18.959999,9.6,45.450001,36.419998,84,0,0
2020-01-14 21:45:00+01:00,17.289999,17.629999,22.5,18.84,9.6,45.709999,36.5,81,0,0
2020-01-14 22:00:00+01:00,17.190001,17.58,22.5,18.699999,9.6,45.84,36.529999,83.5,0,0
2020-01-14 22:15:00+01:00,17.07,17.469999,22.5,18.539999,8.6,45.950001,36.689999,86,0,0
2020-01-14 22:30:00+01:00,16.984999,17.385,22.5,18.379999,8.6,46.389999,36.880001,83.5,0,0
2020-01-14 22:45:00+01:00,16.91,17.285,22.5,18.26,8.6,46.48,37.040001,81,0,0
2020-01-14 23:00:00+01:00,16.865,17.205,22.5,18.119999,8.6,46.549999,37.23,81,0,0
2020-01-14 23:15:00+01:00,16.834999,17.145,22.5,18.02,8.6,46.559998,37.419998,81,0,0
2020-01-14 23:30:00+01:00,16.789999,17.125,22.5,17.9,8.6,46.57,37.57,83.5,0,0
2020-01-14 23:45:00+01:00,16.76,17.074999,22.5,17.779999,7.6,46.57,37.700001,86,0,0
2020-01-15 00:00:00+01:00,16.734999,17.014999,22.5,17.699999,5.6,46.559998,37.799999,83.5,0,0
2020-01-15 00:15:00+01:00,16.705,17.014999,22.5,17.6,5.6,46.57,37.829998,81,0,0
2020-01-15 00:30:00+01:00,16.67,16.984999,22.5,17.5,6.6,46.59,37.809998,81,0,0
2020-01-15 00:45:00+01:00,16.629999,16.945,22.5,17.42,6.6,46.579998,37.849998,81,0,0
2020-01-15 01:00:00+01:00,16.609999,16.895,22.5,17.34,6.6,46.549999,37.879997,81,0,0
2020-01-15 01:15:00+01:00,16.57,16.859999,22.5,17.26,6.6,46.509998,37.950001,81,0,0
2020-01-15 01:30:00+01:00,16.539999,16.834999,22.5,17.16,6.6,46.52,37.91,81,0,0
2020-01-15 01:45:00+01:00,16.51,16.795,22.5,17.119999,6.6,46.48,37.939999,81,0,0
2020-01-15 02:00:00+01:00,16.469999,16.764999,22.5,17.059999,6.6,46.469997,37.939999,78,0,0
2020-01-15 02:15:00+01:00,16.43,16.725,22.5,17,7.6,46.469997,37.969997,75,0,0
2020-01-15 02:30:00+01:00,16.4,16.695,22.5,16.940001,7.6,46.469997,37.939999,75,0,0
2020-01-15 02:45:00+01:00,16.359999,16.645,22.5,16.879999,7.6,46.469997,37.959999,75,0,0
2020-01-15 03:00:00+01:00,16.32,16.625,22.5,16.84,7.6,46.5,37.919998,77.5,0,0
2020-01-15 03:15:00+01:00,16.275,16.574999,22.5,16.779999,7.6,46.509998,37.950001,80,0,0
2020-01-15 03:30:00+01:00,16.26,16.535,22.5,16.719999,7.6,46.52,37.950001,80,0,0
2020-01-15 03:45:00+01:00,16.219999,16.484999,22.5,16.68,7.6,46.549999,37.98,80,0,0
2020-01-15 04:00:00+01:00,16.18,16.459999,22.5,16.639999,6.6,46.57,37.98,80,0,0
2020-01-15 04:15:00+01:00,16.15,16.455,22.5,16.6,6.6,46.59,37.959999,80,0,0
2020-01-15 04:30:00+01:00,16.119999,16.424999,22.5,16.539999,5.6,46.579998,38,80,0,0
2020-01-15 04:45:00+01:00,16.09,16.379999,22.5,16.5,4.6,46.610001,38,80,0,0
2020-01-15 05:00:00+01:00,16.07,16.344999,22.5,16.440001,5.6,46.610001,38.009998,83,0,0
2020-01-15 05:15:00+01:00,16.029999,16.324999,22.5,16.42,5.6,46.579998,38,86,0,0
2020-01-15 05:30:00+01:00,16.01,16.299999,22.5,16.4,5.6,46.549999,38,83,0,0
2020-01-15 05:45:00+01:00,16,16.279999,22.5,16.34,5.6,46.52,37.98,80,0,0
2020-01-15 06:00:00+01:00,15.969999,16.254999,22.5,16.299999,5.6,46.469997,37.98,83,0,0
2020-01-15 06:15:00+01:00,19.66,19.779999,22.5,16.9,5.6,38.889999,30.65,86,9,4.896
2020-01-15 06:30:00+01:00,20.889999,19.68,22.5,17.359999,5.6,37.43,30.439999,83,13,4.98
2020-01-15 06:45:00+01:00,22.32,19.76,22.5,17.9,5.6,35.32,29.699999,80,12,4.92
2020-01-15 07:00:00+01:00,22.9,19.91,22.5,17.719999,6.6,33.809998,28.83,80,12,4.92
2020-01-15 07:15:00+01:00,23.459999,20.02,22.5,17.76,6.6,33.139999,28.219999,80,14,4.968
2020-01-15 07:30:00+01:00,18.119999,19.814999,22.5,15.98,6.6,38.799999,28.559999,77.5,12,5.016
2020-01-15 07:45:00+01:00,17.375,19.48,22.5,15.54,6.6,40.93,28.93,75,13,5.064
2020-01-15 08:00:00+01:00,17.074999,19.27,22.5,15.36,7.6,42.329998,29.539999,81,12,5.004
2020-01-15 08:15:00+01:00,25.779999,19.959999,22.5,18.859999,7.6,32.509998,29.01,87,12,4.908
2020-01-15 08:30:00+01:00,24.644999,20.615,22.5,17.699999,7.6,33.669998,28.08,84,12,4.92
2020-01-15 08:45:00+01:00,24.754999,20.74,22.5,17.52,7.6,33.880001,27.949999,81,13,4.92
2020-01-15 09:00:00+01:00,25.094999,20.799999,22.5,17.639999,7.6,33.41,27.91,81,12,4.944
2020-01-15 09:15:00+01:00,25.125,20.785,22.5,17.699999,7.6,33.169998,27.99,81,12,4.872
2020-01-15 09:30:00+01:00,24.809999,20.74,22.5,17.32,8.6,33.329998,28.15,84,13,4.944
2020-01-15 09:45:00+01:00,24.824999,20.734999,22.5,17.559999,8.6,33.639999,28.15,87,12,4.908
2020-01-15 10:00:00+01:00,24.654999,20.805,22.5,17.539999,8.6,33.899998,28.09,81,12,4.92
2020-01-15 10:15:00+01:00,24.394999,20.92,22.5,17.299999,8.6,34.07,28.09,75,12,5.004
2020-01-15 10:30:00+01:00,24.58,20.895,22.5,17.66,8.6,34.119999,28.289999,75,13,4.968
2020-01-15 10:45:00+01:00,24.414999,20.865,22.5,17.42,8.6,34.399998,28.49,75,12,4.92
2020-01-15 11:00:00+01:00,24.434999,20.889999,22.5,17.299999,9.6,34.41,28.689999,72.5,12,4.968
2020-01-15 11:15:00+01:00,24.394999,20.969999,22.5,17.359999,9.6,34.389999,28.73,70,14,4.944
2020-01-15 11:30:00+01:00,24.445,21.039999,22.5,17.379999,9.6,34.41,28.709999,70,12,4.92
2020-01-15 11:45:00+01:00,24.555,21.094999,22.5,17.48,10.6,34.540001,28.769999,70,12,4.908
2020-01-15 12:00:00+01:00,24.605,21.109999,22.5,17.6,10.6,34.649998,28.74,65.5,12,4.86
2020-01-15 12:15:00+01:00,24.725,21.189999,22.5,17.699999,11.6,33.969997,28.639999,61,13,4.98
2020-01-15 12:30:00+01:00,24.535,21.219999,22.5,17.459999,12.6,34.309998,28.689999,61,12,5.016
2020-01-15 12:45:00+01:00,24.744999,21.299999,22.5,17.699999,13.6,34.969997,28.709999,61,12,4.944
2020-01-15 13:00:00+01:00,24.434999,21.379999,22.5,17.34,12.6,34.790001,28.619999,57,13,5.028
2020-01-15 13:15:00+01:00,24.869999,21.459999,22.5,17.940001,13.6,33.73,28.4,53,12,5.004
2020-01-15 13:30:00+01:00,24.715,21.539999,22.5,17.5,14.6,34.739998,28.43,53,13,5.04
2020-01-15 13:45:00+01:00,24.834999,21.639999,22.5,17.82,14.6,34.41,28.43,53,12,4.968
2020-01-15 14:00:00+01:00,24.715,21.699999,22.5,17.699999,15.4,34.279999,28.299999,53,13,4.956
2020-01-15 14:15:00+01:00,24.705,21.74,22.5,17.82,15.4,34.130001,28.07,53,12,5.016
2020-01-15 14:30:00+01:00,24.924999,21.76,22.5,17.859999,15.4,33.759998,27.699999,53,12,5.052
2020-01-15 14:45:00+01:00,24.715,21.75,22.5,18,15.4,33.43,27.459999,53,14,4.908
2020-01-15 15:00:00+01:00,24.949999,21.709999,22.5,17.66,15.4,33.419998,27.299999,55,12,5.004
2020-01-15 15:15:00+01:00,25.049999,21.699999,22.5,18.119999,14.4,33.380001,27.34,57,13,5.028
2020-01-15 15:30:00+01:00,25.025,21.699999,22.5,18.039999,13.4,33.509998,27.389999,57,12,4.98
2020-01-15 15:45:00+01:00,24.76,21.76,22.5,18.18,13.4,33.549999,27.5,57,12,4.98
2020-01-15 16:00:00+01:00,24.734999,21.795,22.5,17.799999,13.4,33.75,27.459999,59.5,13,5.004
2020-01-15 16:15:00+01:00,24.865,21.82,22.5,17.92,13.4,33.599998,27.42,62,12,4.98
2020-01-15 16:30:00+01:00,25,21.844999,22.5,17.6,12.4,33.34,27.389999,59.5,13,5.04
2020-01-15 16:45:00+01:00,25,21.814999,22.5,18,11.4,33.540001,27.5,57,12,4.98
2020-01-15 17:00:00+01:00,24.904999,21.799999,22.5,18.18,12.4,33.399998,27.449999,57,13,4.932
2020-01-15 17:15:00+01:00,24.824999,21.779999,22.5,17.799999,12.4,33.57,27.5,57,12,5.028
2020-01-15 17:30:00+01:00,24.924999,21.76,22.5,17.58,11.4,33.579998,27.529999,61.5,12,4.992
2020-01-15 17:45:00+01:00,24.734999,21.779999,22.5,18.26,11.4,33.75,27.619999,66,14,5.016
2020-01-15 18:00:00+01:00,24.959999,21.75,22.5,17.66,11.4,33.77,27.74,66,12,4.932
2020-01-15 18:15:00+01:00,24.795,21.76,22.5,17.58,11.4,33.950001,27.74,66,12,4.956
2020-01-15 18:30:00+01:00,24.914999,21.77,22.5,18.24,10.4,33.599998,27.699999,68,13,4.98
2020-01-15 18:45:00+01:00,24.695,21.82,22.5,17.48,10.4,33.899998,27.42,70,12,4.908
2020-01-15 19:00:00+01:00,24.6,21.77,22.5,17.66,10.4,33.959999,27.389999,70,13,4.968
2020-01-15 19:15:00+01:00,24.514999,21.74,22.5,17.68,10.4,33.759998,27.449999,70,12,4.98
2020-01-15 19:30:00+01:00,24.574999,21.76,22.5,18.119999,10.4,33.540001,27.199999,72.5,12,5.016
2020-01-15 19:45:00+01:00,24.594999,21.689999,22.5,17.58,10.4,33.369999,27.109999,75,12,4.98
2020-01-15 20:00:00+01:00,24.934999,21.615,22.5,18.039999,10.4,32.989998,27.01,75,13,4.992
2020-01-15 20:15:00+01:00,21.6,19.99,22.5,19.92,9.4,36.84,29.279999,75,0,0
2020-01-15 20:30:00+01:00,19.809999,19.004999,22.5,19.959999,9.4,38.950001,30.939999,78,0,0
2020-01-15 20:45:00+01:00,18.84,18.445,22.5,20.02,9.4,40.129997,31.84,81,0,0
2020-01-15 21:00:00+01:00,18.375,18.1,22.5,20.039999,9.4,40.799999,32.349998,81,0,0
2020-01-15 21:15:00+01:00,18.094999,17.879999,22.5,19.779999,9.4,41.27,32.709999,81,0,0
2020-01-15 21:30:00+01:00,17.844999,17.85,22.5,19.539999,9.4,42.059998,32.709999,84,0,0
2020-01-15 21:45:00+01:00,17.625,17.789999,22.5,19.32,9.4,43.079998,32.84,87,0,0
2020-01-15 22:00:00+01:00,17.445,17.684999,22.5,19.1,9.4,43.23,33.399998,84,0,0
2020-01-15 22:15:00+01:00,17.315001,17.555,22.5,18.799999,9.4,43.439999,33.91,81,0,0
2020-01-15 22:30:00+01:00,17.190001,17.475,22.5,18.66,9.4,43.669998,34.32,84,0,0
2020-01-15 22:45:00+01:00,17.184999,17.395,22.5,18.52,7.4,43.779999,34.489998,87,0,0
2020-01-15 23:00:00+01:00,17.109999,17.34,22.5,18.42,7.4,43.950001,34.779999,84,0,0
2020-01-15 23:15:00+01:00,17.059999,17.285,22.5,18.279999,7.4,44.040001,34.959999,81,0,0
2020-01-15 23:30:00+01:00,17.035,17.26,22.5,18.16,7.4,44.09,35.029999,84,0,0
2020-01-15 23:45:00+01:00,17,17.215,22.5,18.039999,6.4,44.059998,35.16,87,0,0
2020-01-16 00:00:00+01:00,16.984999,17.199999,22.5,17.940001,6.4,44.059998,35.16,87,0,0
2020-01-16 00:15:00+01:00,16.940001,17.15,22.5,17.84,6.4,44.099998,35.299999,87,0,0
2020-01-16 00:30:00+01:00,16.92,17.105,22.5,17.76,6.4,44.059998,35.380001,87,0,0
2020-01-16 00:45:00+01:00,16.889999,17.074999,22.5,17.639999,6.4,44.059998,35.380001,87,0,0
2020-01-16 01:00:00+01:00,16.865,17.045,22.5,17.559999,6.4,44.059998,35.399998,87,0,0
2020-01-16 01:15:00+01:00,16.82,17.014999,22.5,17.48,6.4,44.07,35.469997,87,0,0
2020-01-16 01:30:00+01:00,16.795,16.955,22.5,17.4,6.4,44.07,35.52,87,0,0
2020-01-16 01:45:00+01:00,16.76,16.934999,22.5,17.32,6.4,44.040001,35.529999,87,0,0
2020-01-16 02:00:00+01:00,16.734999,16.875,22.5,17.24,6.4,44.099998,35.619999,87,0,0
2020-01-16 02:15:00+01:00,16.705,16.865,22.5,17.18,6.4,44.040001,35.59,87,0,0
2020-01-16 02:30:00+01:00,16.67,16.859999,22.5,17.139999,6.4,44.029999,35.59,87,0,0
2020-01-16 02:45:00+01:00,16.629999,16.834999,22.5,17.059999,6.4,44,35.559998,87,0,0
2020-01-16 03:00:00+01:00,16.609999,16.805,22.5,17,5.4,43.989998,35.559998,87,0,0
2020-01-16 03:15:00+01:00,16.574999,16.775,22.5,16.959999,5.4,44.02,35.579998,87,0,0
2020-01-16 03:30:00+01:00,16.549999,16.754999,22.5,16.9,5.4,44.029999,35.579998,87,0,0
2020-01-16 03:45:00+01:00,16.529999,16.73,22.5,16.879999,5.4,44.029999,35.57,87,0,0
2020-01-16 04:00:00+01:00,16.49,16.715,22.5,16.82,5.4,44.029999,35.57,83.5,0,0
2020-01-16 04:15:00+01:00,16.469999,16.684999,22.5,16.779999,5.4,44.029999,35.610001,80,0,0
2020-01-16 04:30:00+01:00,16.449999,16.66,22.5,16.74,5.4,44.009998,35.57,80,0,0
2020-01-16 04:45:00+01:00,16.42,16.629999,22.5,16.68,6.4,44.009998,35.559998,80,0,0
2020-01-16 05:00:00+01:00,16.389999,16.594999,22.5,16.66,6.4,44.009998,35.59,83.5,0,0
2020-01-16 05:15:00+01:00,16.375,16.57,22.5,16.619999,7.4,44.079998,35.619999,87,0,0
2020-01-16 05:30:00+01:00,16.33,16.535,22.5,16.58,7.4,44.139999,35.619999,83.5,0,0
2020-01-16 05:45:00+01:00,16.299999,16.494999,22.5,16.539999,7.4,44.18,35.66,80,0,0
2020-01-16 06:00:00+01:00,16.26,16.459999,22.5,16.5,7.4,44.25,35.689999,83,0,0
2020-01-16 06:15:00+01:00,17.535,19.549999,22.5,15.66,7.4,41.899998,30.029999,86,10,5.04
2020-01-16 06:30:00+01:00,19.715,19.359999,22.5,17,7.4,39.049999,30.26,83,13,4.968
2020-01-16 06:45:00+01:00,18.1,19.43,22.5,15.759999,7.4,41.32,30.109999,80,13,4.968
2020-01-16 07:00:00+01:00,18.934999,19.27,22.5,16.440001,7.4,40.23,30.26,80,12,4.992
2020-01-16 07:15:00+01:00,17.275,19.25,22.5,15.44,7.4,42.259998,30.32,80,12,4.908
2020-01-16 07:30:00+01:00,16.934999,19.24,22.5,15.2,6.4,42.73,30.49,83,12,5.028
2020-01-16 07:45:00+01:00,16.844999,19.09,22.5,15.08,6.4,43.059998,30.539999,86,13,5.052
2020-01-16 08:00:00+01:00,16.734999,19.029999,22.5,15.04,6.4,43.25,30.58,86,12,4.98
2020-01-16 08:15:00+01:00,25.209999,19.629999,22.5,18.939999,6.4,32.939999,29.619999,86,14,4.932
2020-01-16 08:30:00+01:00,24.029999,20.334999,22.5,17.92,4.4,34.130001,28.449999,86,12,4.956
2020-01-16 08:45:00+01:00,24.115,20.494999,22.5,17.68,4.4,34.450001,28.269999,86,12,5.052
2020-01-16 09:00:00+01:00,24.775,20.594999,22.5,18.059999,4.4,33.57,28.099998,86.5,13,4.968
2020-01-16 09:15:00+01:00,24.664999,20.645,22.5,17.74,4.4,33.509998,27.91,87,12,5.016
2020-01-16 09:30:00+01:00,24.764999,20.605,22.5,17.9,5.4,33.41,27.91,84,13,5.028
2020-01-16 09:45:00+01:00,24.475,20.574999,22.5,17.440001,5.4,33.700001,27.98,81,12,5.004
2020-01-16 10:00:00+01:00,24.434999,20.514999,22.5,17.459999,5.4,33.82,28.099998,84,13,4.944
2020-01-16 10:15:00+01:00,24.654999,20.525,22.5,17.76,5.4,33.59,28.129999,87,12,4.98
2020-01-16 10:30:00+01:00,24.545,20.754999,22.5,17.52,6.4,33.91,27.91,78.5,12,4.944
2020-01-16 10:45:00+01:00,24.754999,20.865,22.5,17.74,7.4,33.509998,27.859999,70,13,4.932
2020-01-16 11:00:00+01:00,24.605,20.875,22.5,17.52,8.4,33.41,27.809999,70,12,4.992
2020-01-16 11:15:00+01:00,24.795,20.83,22.5,17.699999,8.4,33.57,27.93,70,12,4.92
2020-01-16 11:30:00+01:00,24.764999,20.889999,22.5,17.699999,8.4,33.509998,27.93,68,14,4.908
2020-01-16 11:45:00+01:00,24.795,20.91,22.5,17.74,9.4,33.540001,27.93,66,12,5.052
2020-01-16 12:00:00+01:00,24.855,21.029999,22.5,17.639999,9.4,33.540001,27.91,66,13,4.98
2020-01-16 12:15:00+01:00,24.844999,21.18,22.5,17.92,11.4,33.919998,27.849998,66,12,4.98
2020-01-16 12:30:00+01:00,24.734999,21.209999,22.5,17.82,11.4,33.829998,27.889999,63.5,12,4.98
2020-01-16 12:45:00+01:00,25.045,21.309999,22.5,17.82,11.4,33.619999,27.889999,61,12,5.016
2020-01-16 13:00:00+01:00,25.119999,21.559999,22.5,18.1,11.4,33.73,27.68,59,13,4.944
2020-01-16 13:15:00+01:00,24.855,21.705,22.5,17.959999,11.4,33.599998,27.299999,57,12,5.004
2020-01-16 13:30:00+01:00,24.824999,21.725,22.5,18.1,12.4,33.540001,27.189999,55.5,13,5.064
2020-01-16 13:45:00+01:00,24.955,21.725,22.5,17.92,13.4,33.469997,27.23,54,12,5.004
2020-01-16 14:00:00+01:00,24.639999,21.795,22.5,17.379999,12.4,33.669998,27.109999,54,12,5.016
2020-01-16 14:15:00+01:00,24.01,21.895,22.5,17,12.4,34.219997,26.889999,54,13,5.016
2020-01-16 14:30:00+01:00,24.139999,21.85,22.5,17.219999,12.4,33.610001,26.68,54,12,5.112
2020-01-16 14:45:00+01:00,24,21.844999,22.5,17.619999,12.4,33.630001,26.469999,54,14,5.1
2020-01-16 15:00:00+01:00,23.969999,21.83,22.5,17.139999,14.4,33.869999,26.469999,54,12,5.1
2020-01-16 15:15:00+01:00,24.135,22.014999,22.5,17.18,14.4,33.489998,26.189999,54,13,5.016
2020-01-16 15:30:00+01:00,23.91,22.059999,22.5,17.139999,14.4,33.700001,25.99,54,12,4.992
2020-01-16 15:45:00+01:00,24.254999,22.15,22.5,17.24,14.4,33.610001,25.869999,54,13,4.98
2020-01-16 16:00:00+01:00,24.535,22.18,22.5,17.5,13.4,33.049999,25.83,54,12,5.004
2020-01-16 16:15:00+01:00,24.115,22.254999,22.5,17.559999,13.4,33.450001,25.65,54,12,5.028
2020-01-16 16:30:00+01:00,24.125,22.195,22.5,17.219999,13.4,33.610001,25.67,55.5,13,4.956
2020-01-16 16:45:00+01:00,24.469999,22.125,22.5,17.379999,13.4,34.669998,26.109999,57,12,4.992
2020-01-16 17:00:00+01:00,23.799999,22.09,22.5,17.18,13.4,35.639999,26.709999,59,13,5.1
2020-01-16 17:15:00+01:00,23.92,22.014999,22.5,17.059999,13.4,35.540001,27.099998,61,12,5.016
2020-01-16 17:30:00+01:00,24.064999,22.014999,22.5,16.799999,12.4,35.700001,27.42,61,14,5.052
2020-01-16 17:45:00+01:00,24.434999,22.014999,22.5,17.52,11.4,35.719997,27.809999,61,12,5.076
2020-01-16 18:00:00+01:00,24.33,22.064999,22.5,16.9,11.4,35.98,28.09,61,12,5.04
2020-01-16 18:15:00+01:00,24.529999,22.014999,22.5,17.42,11.4,35.75,28.359999,61,13,5.052
2020-01-16 18:30:00+01:00,24.625,22.014999,22.5,16.74,11.4,35.739998,28.519999,63,12,4.968
2020-01-16 18:45:00+01:00,24.484999,21.955,22.5,17.299999,11.4,35.869999,28.709999,65,13,4.956
2020-01-16 19:00:00+01:00,24.705,21.869999,22.5,17.1,11.4,35.669998,28.82,67.5,13,4.956
2020-01-16 19:15:00+01:00,24.51,21.93,22.5,17.42,11.4,35.649998,28.779999,70,12,5.028
2020-01-16 19:30:00+01:00,24.5,21.9,22.5,16.9,10.4,35.719997,28.9,70,12,4.968
2020-01-16 19:45:00+01:00,24.334999,21.875,22.5,17.32,10.4,35.799999,28.869999,70,12,4.896
2020-01-16 20:00:00+01:00,24.18,21.904999,22.5,17.139999,10.4,36.02,28.91,72.5,13,0
2020-01-16 20:15:00+01:00,21.529999,20.35,22.5,19.059999,10.4,39.09,31.429998,75,0,0
2020-01-16 20:30:00+01:00,19.955,19.4,22.5,19.32,9.4,41.040001,33.219997,75,0,0
2020-01-16 20:45:00+01:00,19.039999,18.885,22.5,19.52,8.4,42.309998,33.939999,75,0,0
2020-01-16 21:00:00+01:00,18.57,18.565001,22.5,19.539999,8.4,43.169998,34.419998,78,0,0
2020-01-16 21:15:00+01:00,18.275,18.35,22.5,19.5,9.4,44.07,35.049999,81,0,0
2020-01-16 21:30:00+01:00,18.059999,18.15,22.5,19.4,9.4,43.84,35.360001,81,0,0
2020-01-16 21:45:00+01:00,17.885,18.059999,22.5,19.26,9.4,43.799999,35.489998,81,0,0
2020-01-16 22:00:00+01:00,17.775,17.934999,22.5,19.119999,9.4,43.759998,35.41,81,0,0
2020-01-16 22:15:00+01:00,17.654999,17.85,22.5,18.82,9.4,43.899998,35.290001,81,0,0
2020-01-16 22:30:00+01:00,17.535,17.77,22.5,18.66,9.4,44.32,35.23,81,0,0
2020-01-16 22:45:00+01:00,17.434999,17.67,22.5,18.559999,9.4,44.439999,35.360001,81,0,0
2020-01-16 23:00:00+01:00,17.375,17.605,22.5,18.440001,9.4,44.57,35.450001,84,0,0
2020-01-16 23:15:00+01:00,17.324999,17.529999,22.5,18.32,9.4,44.649998,35.59,87,0,0
2020-01-16 23:30:00+01:00,17.27,17.475,22.5,18.18,9.4,44.719997,35.66,87,0,0
2020-01-16 23:45:00+01:00,17.225,17.459999,22.5,18.08,9.4,44.789997,35.700001,87,0,0
2020-01-17 00:00:00+01:00,17.190001,17.41,22.5,18,9.4,44.809998,35.799999,87,0,0
2020-01-17 00:15:00+01:00,17.190001,17.385,22.5,17.92,9.4,44.84,35.899998,87,0,0
2020-01-17 00:30:00+01:00,17.17,17.33,22.5,17.82,9.4,44.860001,35.98,87,0,0
2020-01-17 00:45:00+01:00,17.135,17.254999,22.5,17.74,9.4,44.860001,36.029999,87,0,0
2020-01-17 01:00:00+01:00,17.08,17.205,22.5,17.639999,9.4,44.899998,36.110001,84,0,0
2020-01-17 01:15:00+01:00,17.055,17.190001,22.5,17.559999,8.4,44.91,36.18,81,0,0
2020-01-17 01:30:00+01:00,17.02,17.145,22.5,17.5,8.4,44.899998,36.239998,84,0,0
2020-01-17 01:45:00+01:00,17,17.105,22.5,17.42,8.4,44.869999,36.299999,87,0,0
2020-01-17 02:00:00+01:00,16.969999,17.074999,22.5,17.34,8.4,44.869999,36.299999,87,0,0
2020-01-17 02:15:00+01:00,16.93,17.055,22.5,17.26,8.4,44.84,36.32,87,0,0
2020-01-17 02:30:00+01:00,16.9,17.025,22.5,17.219999,8.4,44.84,36.32,87,0,0
2020-01-17 02:45:00+01:00,16.879999,17.014999,22.5,17.16,8.4,44.84,36.32,87,0,0
2020-01-17 03:00:00+01:00,16.855,16.984999,22.5,17.119999,7.4,44.84,36.309998,90,0,0
2020-01-17 03:15:00+01:00,16.844999,16.965,22.5,17.08,7.4,44.84,36.299999,93,0,0
2020-01-17 03:30:00+01:00,16.809999,16.945,22.5,17.02,7.4,44.82,36.27,90,0,0
2020-01-17 03:45:00+01:00,16.779999,16.924999,22.5,16.98,7.4,44.829998,36.279999,87,0,0
2020-01-17 04:00:00+01:00,16.75,16.895,22.5,16.959999,7.4,44.82,36.309998,84,0,0
2020-01-17 04:15:00+01:00,16.719999,16.859999,22.5,16.92,7.4,44.82,36.34,81,0,0
2020-01-17 04:30:00+01:00,16.68,16.834999,22.5,16.879999,7.4,44.829998,36.34,87,0,0
2020-01-17 04:45:00+01:00,16.639999,16.795,22.5,16.84,7.4,44.809998,36.32,93,0,0
2020-01-17 05:00:00+01:00,16.609999,16.775,22.5,16.779999,7.4,44.809998,36.32,89.5,0,0
2020-01-17 05:15:00+01:00,16.57,16.754999,22.5,16.76,6.4,44.809998,36.299999,86,0,0
2020-01-17 05:30:00+01:00,16.549999,16.725,22.5,16.719999,6.4,44.77,36.32,86,0,0
2020-01-17 05:45:00+01:00,16.52,16.705,22.5,16.68,6.4,44.739998,36.299999,86,0,0
2020-01-17 06:00:00+01:00,16.49,16.664999,22.5,16.66,6.4,44.739998,36.259998,89.5,0,0
2020-01-17 06:15:00+01:00,20.9,19.869999,22.5,17.24,5.4,37.899998,30.129999,93,11,4.932
2020-01-17 06:30:00+01:00,21.795,19.865,22.5,17.48,5.4,36.630001,29.9,89.5,12,5.052
2020-01-17 06:45:00+01:00,22.93,19.949999,22.5,17.779999,6.4,35.84,29.629999,86,12,4.932
2020-01-17 07:00:00+01:00,23.609999,20.105,22.5,17.74,6.4,34.759998,29.23,86,13,4.92
2020-01-17 07:15:00+01:00,24.055,20.199999,22.5,17.639999,6.4,33.969997,28.9,86,12,4.968
2020-01-17 07:30:00+01:00,24.455,20.314999,22.5,17.619999,7.4,33.610001,28.639999,86,12,4.944
2020-01-17 07:45:00+01:00,24.939999,20.385,22.5,17.74,7.4,33.309998,28.439999,86,12,4.98
2020-01-17 08:00:00+01:00,24.924999,20.475,22.5,17.5,7.4,33.139999,28.219999,86,14,5.004
2020-01-17 08:15:00+01:00,25.025,20.654999,22.5,17.58,7.4,32.950001,27.99,86,12,4.908
2020-01-17 08:30:00+01:00,25.035,20.91,22.5,17.66,7.4,32.91,27.609999,89.5,12,4.908
2020-01-17 08:45:00+01:00,24.934999,20.965,22.5,17.6,7.4,32.91,27.379999,93,12,4.968
2020-01-17 09:00:00+01:00,24.875,20.93,22.5,17.559999,7.4,32.889999,27.26,90,13,4.944
2020-01-17 09:15:00+01:00,24.805,20.83,22.5,17.559999,7.4,32.599998,27.379999,87,12,4.932
2020-01-17 09:30:00+01:00,24.455,20.725,22.5,17.4,5.4,32.809998,27.439999,84,12,4.896
2020-01-17 09:45:00+01:00,24.6,20.654999,22.5,17.6,7.4,33.43,27.689999,81,13,5.064
2020-01-17 10:00:00+01:00,24.4,20.645,22.5,17.5,8.4,33.43,27.709999,81,12,4.968
2020-01-17 10:15:00+01:00,24.594999,20.645,22.5,17.559999,8.4,33.139999,27.76,81,13,4.98
2020-01-17 10:30:00+01:00,24.715,20.705,22.5,17.76,7.4,33.029999,27.84,75.5,12,4.992
2020-01-17 10:45:00+01:00,24.514999,20.785,22.5,17.4,7.5,33.59,27.75,70,12,4.992
2020-01-17 11:00:00+01:00,24.33,20.82,22.5,17.34,8.5,33.84,27.849998,68,13,4.992
2020-01-17 11:15:00+01:00,24.514999,20.924999,22.5,17.559999,9.6,33.489998,27.769999,66,12,5.016
2020-01-17 11:30:00+01:00,24.705,21.15,22.5,17.74,10.6,33.43,27.629999,68,14,5.064
2020-01-17 11:45:00+01:00,24.574999,21.369999,22.5,17.139999,10.6,33.799999,27.469999,70,12,4.992
2020-01-17 12:00:00+01:00,24.875,21.41,22.5,18,10.6,33.68,27.57,70,12,5.004
2020-01-17 12:15:00+01:00,24.785,21.51,22.5,17.699999,11.6,34.290001,27.68,70,13,5.076
2020-01-17 12:30:00+01:00,24.754999,21.59,22.5,17.6,11.6,34.259998,27.68,70,12,5.064
2020-01-17 12:45:00+01:00,24.91,21.629999,22.5,17.34,12.6,33.799999,27.549999,70,13,5.028
2020-01-17 13:00:00+01:00,24.744999,21.66,22.5,17.559999,12.6,34.079998,27.699999,70.5,12,5.064
2020-01-17 13:15:00+01:00,24.795,21.67,22.5,17.779999,13.6,34.130001,27.699999,71,13,5.052
2020-01-17 13:30:00+01:00,24.754999,21.699999,22.5,17.4,12.6,34.27,27.769999,66.5,12,5.076
2020-01-17 13:45:00+01:00,24.875,21.74,22.5,17.84,13.6,34.41,27.769999,62,12,5.052
2020-01-17 14:00:00+01:00,24.824999,21.77,22.5,17.440001,13.6,34.450001,27.769999,59.5,13,5.052
2020-01-17 14:15:00+01:00,25.025,21.799999,22.5,18.059999,13.6,34.239998,27.74,57,12,5.064
2020-01-17 14:30:00+01:00,24.945,21.799999,22.5,17.84,14.6,34.450001,27.9,57,14,5.028
2020-01-17 14:45:00+01:00,24.664999,21.809999,22.5,17.76,13.6,34.57,27.859999,57,12,5.04
2020-01-17 15:00:00+01:00,24.894999,21.82,22.5,17.18,14.6,34.579998,27.939999,55.5,13,4.98
2020-01-17 15:15:00+01:00,24.07,21.799999,22.5,17.32,14.6,34.950001,27.859999,54,13,5.052
2020-01-17 15:30:00+01:00,24.035,21.76,22.5,17.58,13.4,34.549999,27.699999,54,12,5.016
2020-01-17 15:45:00+01:00,24.424999,21.76,22.5,17.16,13.4,34.369999,27.82,54,13,5.028
2020-01-17 16:00:00+01:00,24.189999,21.82,22.5,17.559999,14.4,34.41,27.66,53.5,12,5.052
2020-01-17 16:15:00+01:00,24.01,21.82,22.5,17.16,13.4,35.09,27.769999,53,13,5.052
2020-01-17 16:30:00+01:00,24.555,21.85,22.5,17.58,12.4,34.669998,27.959999,53,12,5.052
2020-01-17 16:45:00+01:00,24.529999,21.91,22.5,17.42,12.4,34.639999,27.869999,53,14,5.1
2020-01-17 17:00:00+01:00,24.07,21.869999,22.5,17.539999,12.4,35,27.869999,53,12,5.052
2020-01-17 17:15:00+01:00,23.74,21.805,22.5,17.1,11.4,35.259998,27.939999,53,13,5.112
2020-01-17 17:30:00+01:00,23.799999,21.76,22.5,17.4,12.4,35.380001,28.01,53,12,5.064
2020-01-17 17:45:00+01:00,23.74,21.74,22.5,17.1,12.4,35.469997,28.01,53,13,5.04
2020-01-17 18:00:00+01:00,24.18,21.719999,22.5,17,11.4,34.91,28.01,55,12,5.064
2020-01-17 18:15:00+01:00,24.154999,21.74,22.5,17.02,11.4,34.98,27.859999,57,13,5.1
2020-01-17 18:30:00+01:00,24.34,21.82,22.5,17.299999,11.4,34.459999,27.609999,57,12,5.016
2020-01-17 18:45:00+01:00,24.414999,21.795,22.5,17.459999,11.4,34.389999,27.57,57,13,5.04
2020-01-17 19:00:00+01:00,24.379999,21.76,22.5,17.559999,11.4,34.360001,27.51,61.5,12,5.076
2020-01-17 19:15:00+01:00,24.289999,21.699999,22.5,17.34,11.4,34.669998,27.609999,66,14,5.004
2020-01-17 19:30:00+01:00,24.139999,21.689999,22.5,17.16,10.4,34.950001,27.76,68,12,5.064
2020-01-17 19:45:00+01:00,24.34,21.725,22.5,17.199999,11.4,34.630001,27.699999,70,13,5.076
2020-01-17 20:00:00+01:00,24.26,21.725,22.5,17.16,11.4,34.75,27.67,68,12,5.064
2020-01-17 20:15:00+01:00,21.6,20.35,22.5,19.539999,11.4,37.700001,29.74,66,0,0
2020-01-17 20:30:00+01:00,20.004999,19.504999,22.5,19.74,11.4,39.799999,31.279999,66,0,0
2020-01-17 20:45:00+01:00,19.225,18.994999,22.5,19.9,11.4,40.700001,32.5,66,0,0
2020-01-17 21:00:00+01:00,18.77,18.654999,22.5,19.879999,10.4,41.599998,32.84,73.5,0,0
2020-01-17 21:15:00+01:00,18.51,18.465,22.5,19.74,10.4,42.389999,33.25,81,0,0
2020-01-17 21:30:00+01:00,18.324999,18.32,22.5,19.68,10.4,43.129997,33.709999,76,0,0
2020-01-17 21:45:00+01:00,18.219999,18.215,22.5,19.559999,10.4,44.099998,34,71,0,0
2020-01-17 22:00:00+01:00,18.094999,18.190001,22.5,19.32,10.4,44.059998,34.32,79,0,0
2020-01-17 22:15:00+01:00,17.940001,18.07,22.5,18.98,10.4,43.669998,34.919998,87,0,0
2020-01-17 22:30:00+01:00,17.844999,18,22.5,18.84,9.4,43.919998,35.119999,87,0,0
2020-01-17 22:45:00+01:00,17.764999,17.959999,22.5,18.74,9.4,44.129997,35.18,87,0,0
2020-01-17 23:00:00+01:00,17.725,17.9,22.5,18.639999,9.4,44.279999,35.219997,93.5,0,0
2020-01-17 23:15:00+01:00,17.695,17.85,22.5,18.559999,9.4,44.459999,35.290001,100,0,0
2020-01-17 23:30:00+01:00,17.664999,17.815001,22.5,18.459999,9.4,44.629997,35.43,96.5,0,0
2020-01-17 23:45:00+01:00,17.645,17.779999,22.5,18.359999,9.4,44.789997,35.619999,93,0,0
2020-01-18 00:00:00+01:00,17.635,17.764999,22.5,18.279999,9.4,44.91,35.73,93,0,0
2020-01-18 00:15:00+01:00,17.615,17.75,22.5,18.219999,9.4,45.049999,35.829998,93,0,0
2020-01-18 00:30:00+01:00,17.584999,17.690001,22.5,18.139999,10.4,45.289997,36.029999,96.5,0,0
2020-01-18 00:45:00+01:00,17.555,17.635,22.5,18.08,10.4,45.549999,36.34,100,0,0
2020-01-18 01:00:00+01:00,17.514999,17.629999,22.5,18,10.4,45.66,36.369999,100,0,0
2020-01-18 01:15:00+01:00,17.484999,17.629999,22.5,17.92,10.4,45.82,36.459999,100,0,0
2020-01-18 01:30:00+01:00,17.41,17.58,22.5,17.799999,10.4,46.009998,36.529999,100,0,0
2020-01-18 01:45:00+01:00,17.27,17.41,22.5,17.74,9.4,46.32,36.91,100,0,0
2020-01-18 02:00:00+01:00,17.195,17.289999,22.5,17.66,9.4,46.619999,37.389999,96.5,0,0
2020-01-18 02:15:00+01:00,17.199999,17.26,22.5,17.6,9.4,46.68,37.59,93,0,0
2020-01-18 02:30:00+01:00,17.190001,17.26,22.5,17.539999,9.4,46.82,37.619999,96.5,0,0
2020-01-18 02:45:00+01:00,17.164999,17.199999,22.5,17.440001,9.4,46.93,37.849998,100,0,0
2020-01-18 03:00:00+01:00,17.154999,17.164999,22.5,17.4,9.4,47.059998,38.009998,100,0,0
2020-01-18 03:15:00+01:00,17.139999,17.145,22.5,17.32,9.4,47.139999,38.099998,100,0,0
2020-01-18 03:30:00+01:00,17.109999,17.105,22.5,17.299999,9.4,47.16,38.27,100,0,0
2020-01-18 03:45:00+01:00,17.109999,17.105,22.5,17.24,9.4,47.27,38.329998,100,0,0
2020-01-18 04:00:00+01:00,17.074999,17.084999,22.5,17.18,9.4,47.32,38.43,100,0,0
2020-01-18 04:15:00+01:00,17.049999,17.045,22.5,17.139999,8.4,47.459999,38.559998,100,0,0
2020-01-18 04:30:00+01:00,17,17.01,22.5,17.08,8.4,47.43,38.68,100,0,0
2020-01-18 04:45:00+01:00,16.984999,16.965,22.5,17.039999,8.4,47.539997,38.739998,100,0,0
2020-01-18 05:00:00+01:00,16.98,16.965,22.5,17,8.4,47.509998,38.77,100,0,0
2020-01-18 05:15:00+01:00,16.959999,16.955,22.5,16.959999,8.4,47.539997,38.799999,100,0,0
2020-01-18 05:30:00+01:00,16.934999,16.945,22.5,16.92,9.4,47.539997,38.829998,100,0,0
2020-01-18 05:45:00+01:00,16.91,16.914999,22.5,16.879999,9.4,47.57,38.899998,100,0,0
2020-01-18 06:00:00+01:00,16.889999,16.914999,22.5,16.859999,9.4,47.57,38.899998,100,0,0
2020-01-18 06:15:00+01:00,19.424999,19.914999,22.5,16.119999,8.4,43.68,32.860001,100,11,5.064
2020-01-18 06:30:00+01:00,19.975,19.809999,22.5,16.92,8.4,42.559998,33.329998,100,12,5.04
2020-01-18 06:45:00+01:00,19.434999,19.83,22.5,16.74,8.4,43.329998,33.52,100,13,5.088
2020-01-18 07:00:00+01:00,17.969999,19.705,22.5,16.08,8.4,46.309998,33.709999,100,12,5.004
2020-01-18 07:15:00+01:00,17.764999,19.574999,22.5,16,8.4,46.489998,33.939999,100,13,5.04
2020-01-18 07:30:00+01:00,17.715,19.51,22.5,15.94,8.4,46.43,34.130001,100,12,5.064
2020-01-18 07:45:00+01:00,17.664999,19.449999,22.5,15.92,8.4,46.34,34.23,100,13,5.088
2020-01-18 08:00:00+01:00,17.629999,19.41,22.5,15.86,8.4,46.950001,34.329998,100,12,5.1
2020-01-18 08:15:00+01:00,25.154999,20.035,22.5,18.98,7.4,36.489998,33.649998,100,13,4.98
2020-01-18 08:30:00+01:00,24.045,20.645,22.5,17.66,8.4,37.489998,32.619999,100,12,4.968
2020-01-18 08:45:00+01:00,24.314999,20.699999,22.5,17.719999,8.4,37.059998,32.459999,100,12,4.932
2020-01-18 09:00:00+01:00,24.644999,20.654999,22.5,17.58,7.4,37.209999,32.419998,100,12,4.848
2020-01-18 09:15:00+01:00,24.83,20.664999,22.5,17.779999,8.4,36.700001,32.43,100,14,4.932
2020-01-18 09:30:00+01:00,25.029999,20.695,22.5,17.619999,8.4,36.279999,32.369999,100,13,4.932
2020-01-18 09:45:00+01:00,25.234999,20.715,22.5,17.82,8.4,36.149998,32.329998,100,12,5.004
2020-01-18 10:00:00+01:00,24.955,20.725,22.5,17.5,7.4,36.969997,32.369999,100,12,4.932
2020-01-18 10:15:00+01:00,25.055,20.754999,22.5,17.559999,6.4,36.630001,32.419998,100,12,4.896
2020-01-18 10:30:00+01:00,25.215,20.775,22.5,17.779999,7.4,36.489998,32.5,100,13,4.956
2020-01-18 10:45:00+01:00,25.045,20.795,22.5,17.58,7.4,36.169998,32.299999,100,12,4.956
2020-01-18 11:00:00+01:00,25.105,20.805,22.5,17.66,7.4,36.59,32.239998,100,13,4.992
2020-01-18 11:15:00+01:00,24.984999,20.844999,22.5,17.66,8.4,36.709999,32.309998,100,12,5.004
2020-01-18 11:30:00+01:00,24.885,20.865,22.5,17.58,9.4,37.02,32.52,88,12,4.992
2020-01-18 11:45:00+01:00,24.664999,20.895,22.5,17.82,11.4,37.5,32.75,76,13,5.088
2020-01-18 12:00:00+01:00,24.875,20.904999,22.5,17.959999,13.4,37.549999,33.02,73.5,12,5.016
2020-01-18 12:15:00+01:00,24.805,20.939999,22.5,17.4,13.4,38.450001,33.279999,71,14,5.016
2020-01-18 12:30:00+01:00,24.855,20.994999,22.5,17.879999,14.4,38.200001,33.48,71,12,4.908
2020-01-18 12:45:00+01:00,24.955,21.035,22.5,17.9,14.4,38.169998,33.48,71,13,5.052
2020-01-18 13:00:00+01:00,24.934999,21.074999,22.5,18.059999,14.4,37.98,33.559998,71,12,5.016
2020-01-18 13:15:00+01:00,24.904999,21.094999,22.5,17.459999,15.4,38.389999,33.619999,71,12,5.004
2020-01-18 13:30:00+01:00,24.914999,21.105,22.5,18,15.4,37.66,33.559998,68.5,13,5.016
2020-01-18 13:45:00+01:00,24.805,21.16,22.5,17.66,15.4,38.099998,33.559998,66,12,5.016
2020-01-18 14:00:00+01:00,25,21.285,22.5,18,15.4,37.939999,33.709999,66,13,5.04
2020-01-18 14:15:00+01:00,25.049999,21.51,22.5,17.959999,15.4,38.110001,33.5,66,13,5.04
2020-01-18 14:30:00+01:00,24.889999,21.664999,22.5,17.719999,15.4,38.59,33.630001,66,12,5.04
2020-01-18 14:45:00+01:00,24.934999,21.844999,22.5,17.58,15.4,38.239998,33.380001,66,12,5.016
2020-01-18 15:00:00+01:00,25.109999,21.965,22.5,17.799999,15.4,38.040001,33.389999,64,14,5.04
2020-01-18 15:15:00+01:00,22.1,20.484999,22.5,19.16,14.4,41.739998,35.719997,62,0,0
2020-01-18 15:30:00+01:00,20.184999,19.58,22.5,19.379999,14.4,44.599998,37.049999,62,0,0
2020-01-18 15:45:00+01:00,19.189999,19.125,22.5,19.52,14.4,46.23,37.879997,62,0,0
2020-01-18 16:00:00+01:00,18.695,18.799999,22.5,19.52,14.4,47.099998,38.43,62,0,0
2020-01-18 16:15:00+01:00,18.440001,18.625,22.5,19.52,14.4,47.639999,38.689999,62,0,0
2020-01-18 16:30:00+01:00,18.26,18.484999,22.5,19.48,14.4,47.959999,38.950001,62,0,0
2020-01-18 16:45:00+01:00,18.174999,18.359999,22.5,19.379999,14.4,48.099998,39.23,62,0,0
2020-01-18 17:00:00+01:00,18.08,18.285,22.5,19.299999,14.4,48.279999,39.389999,64,0,0
2020-01-18 17:15:00+01:00,18.004999,18.215,22.5,19.199999,13.4,48.34,39.559998,66,0,0
2020-01-18 17:30:00+01:00,17.940001,18.109999,22.5,19.08,12.4,48.360001,39.759998,68.5,0,0
2020-01-18 17:45:00+01:00,17.865,18.039999,22.5,18.959999,11.4,48.41,39.829998,71,0,0
2020-01-18 18:00:00+01:00,17.795,17.965,22.5,18.84,11.4,48.450001,39.919998,71,0,0
2020-01-18 18:15:00+01:00,17.744999,17.9,22.5,18.76,11.4,48.48,39.98,71,0,0
2020-01-18 18:30:00+01:00,17.695,17.85,22.5,18.639999,10.4,48.52,40.040001,71,0,0
2020-01-18 18:45:00+01:00,17.635,17.789999,22.5,18.539999,10.4,48.549999,40.09,71,0,0
2020-01-18 19:00:00+01:00,17.605,17.73,22.5,18.440001,10.4,48.579998,40.16,76,0,0
2020-01-18 19:15:00+01:00,17.565001,17.67,22.5,18.379999,10.4,48.629997,40.200001,81,0,0
2020-01-18 19:30:00+01:00,17.525,17.615,22.5,18.26,9.4,48.629997,40.279999,75.5,0,0
2020-01-18 19:45:00+01:00,17.484999,17.58,22.5,18.16,9.4,48.649998,40.27,70,0,0
2020-01-18 20:00:00+01:00,17.455,17.52,22.5,18.08,9.4,48.709999,40.299999,70,0,0
2020-01-18 20:15:00+01:00,17.414999,17.484999,22.5,18,9.4,48.75,40.299999,70,0,0
2020-01-18 20:30:00+01:00,17.375,17.469999,22.5,17.940001,9.4,48.739998,40.360001,70,0,0
2020-01-18 20:45:00+01:00,17.334999,17.43,22.5,17.859999,8.4,48.82,40.389999,70,0,0
2020-01-18 21:00:00+01:00,17.275,17.4,22.5,17.779999,8.4,48.919998,40.399998,75.5,0,0
2020-01-18 21:15:00+01:00,17.190001,17.385,22.5,17.699999,8.4,48.98,40.399998,81,0,0
2020-01-18 21:30:00+01:00,17.184999,17.385,22.5,17.639999,8.4,48.989998,40.419998,84,0,0
2020-01-18 21:45:00+01:00,17.135,17.334999,22.5,17.6,8.4,49.029999,40.450001,87,0,0
2020-01-18 22:00:00+01:00,17.08,17.285,22.5,17.539999,8.4,49.029999,40.43,81,0,0
2020-01-18 22:15:00+01:00,17.049999,17.25,22.5,17.48,7.4,48.989998,40.459999,75,0,0
2020-01-18 22:30:00+01:00,17.035,17.205,22.5,17.42,8.4,48.969997,40.459999,75,0,0
2020-01-18 22:45:00+01:00,17.01,17.199999,22.5,17.379999,7.4,48.91,40.43,75,0,0
2020-01-18 23:00:00+01:00,16.99,17.154999,22.5,17.32,7.4,48.91,40.459999,70,0,0
2020-01-18 23:15:00+01:00,16.959999,17.115,22.5,17.279999,9.4,48.879997,40.450001,65,0,0
2020-01-18 23:30:00+01:00,16.93,17.084999,22.5,17.24,8.4,48.809998,40.450001,63,0,0
2020-01-18 23:45:00+01:00,16.91,17.045,22.5,17.199999,7.4,48.709999,40.419998,61,0,0
2020-01-19 00:00:00+01:00,16.879999,17.025,22.5,17.16,7.4,48.649998,40.399998,68,0,0
2020-01-19 00:15:00+01:00,16.844999,17.014999,22.5,17.119999,7.4,48.579998,40.329998,75,0,0
2020-01-19 00:30:00+01:00,16.82,16.965,22.5,17.08,7.4,48.450001,40.239998,75,0,0
2020-01-19 00:45:00+01:00,16.789999,16.955,22.5,17.039999,7.4,48.369999,40.200001,75,0,0
2020-01-19 01:00:00+01:00,16.76,16.924999,22.5,17,7.4,48.27,40.139999,70,0,0
2020-01-19 01:15:00+01:00,16.74,16.904999,22.5,16.959999,6.4,48.169998,40.040001,65,0,0
2020-01-19 01:30:00+01:00,16.709999,16.879999,22.5,16.92,6.4,48.07,39.98,67.5,0,0
2020-01-19 01:45:00+01:00,16.68,16.859999,22.5,16.9,6.4,47.939999,39.879997,70,0,0
2020-01-19 02:00:00+01:00,16.66,16.834999,22.5,16.859999,6.4,47.779999,39.82,69.5,0,0
2020-01-19 02:15:00+01:00,16.619999,16.805,22.5,16.82,6.4,47.68,39.689999,69,0,0
2020-01-19 02:30:00+01:00,16.57,16.775,22.5,16.799999,6.4,47.619999,39.629997,74.5,0,0
2020-01-19 02:45:00+01:00,16.539999,16.754999,22.5,16.76,6.4,47.529999,39.529999,80,0,0
2020-01-19 03:00:00+01:00,16.52,16.725,22.5,16.74,6.4,47.419998,39.469997,77.5,0,0
2020-01-19 03:15:00+01:00,16.48,16.705,22.5,16.699999,5.4,47.360001,39.41,75,0,0
2020-01-19 03:30:00+01:00,16.465,16.684999,22.5,16.68,6.4,47.25,39.27,84,0,0
2020-01-19 03:45:00+01:00,16.440001,16.645,22.5,16.639999,5.4,47.18,39.209999,93,0,0
2020-01-19 04:00:00+01:00,16.41,16.615,22.5,16.619999,5.4,47.079998,39.129997,96.5,0,0
2020-01-19 04:15:00+01:00,16.379999,16.574999,22.5,16.58,6.4,46.93,39.059998,100,0,0
2020-01-19 04:30:00+01:00,16.344999,16.555,22.5,16.539999,6.4,46.719997,38.950001,96.5,0,0
2020-01-19 04:45:00+01:00,16.32,16.5,22.5,16.52,6.4,46.57,38.799999,93,0,0
2020-01-19 05:00:00+01:00,16.289999,16.459999,22.5,16.5,5.4,46.41,38.700001,89.5,0,0
2020-01-19 05:15:00+01:00,16.26,16.459999,22.5,16.459999,5.4,46.439999,38.57,86,0,0
2020-01-19 05:30:00+01:00,16.219999,16.434999,22.5,16.440001,4.4,46.379997,38.48,86,0,0
2020-01-19 05:45:00+01:00,16.16,16.379999,22.5,16.42,4.4,46.279999,38.43,86,0,0
2020-01-19 06:00:00+01:00,16.139999,16.334999,22.5,16.379999,4.4,46.16,38.360001,80,0,0
2020-01-19 06:15:00+01:00,16.119999,16.315001,22.5,16.359999,4.4,46.099998,38.25,74,0,0
2020-01-19 06:30:00+01:00,16.07,16.275,22.5,16.34,4.4,46.029999,38.169998,80,0,0
2020-01-19 06:45:00+01:00,16.02,16.225,22.5,16.279999,3.4,45.899998,38.149998,86,0,0
2020-01-19 07:00:00+01:00,16,16.190001,22.5,16.26,4.4,45.799999,38.009998,89.5,0,0
2020-01-19 07:15:00+01:00,15.96,16.164999,22.5,16.24,5.4,45.689999,37.950001,93,0,0
2020-01-19 07:30:00+01:00,15.924999,16.145,22.5,16.219999,5.4,45.579998,37.889999,93,0,0
2020-01-19 07:45:00+01:00,15.9,16.105,22.5,16.18,5.4,45.489998,37.790001,93,0,0
2020-01-19 08:00:00+01:00,15.88,16.059999,22.5,16.139999,5.4,45.419998,37.700001,93,0,0
2020-01-19 08:15:00+01:00,15.839999,16.02,22.5,16.119999,6.4,45.389999,37.629997,93,0,0
2020-01-19 08:30:00+01:00,15.82,15.985,22.5,16.08,6.4,45.360001,37.610001,93,0,0
2020-01-19 08:45:00+01:00,15.79,15.945,22.5,16.039999,6.4,45.309998,37.529999,93,0,0
2020-01-19 09:00:00+01:00,15.74,15.9,22.5,16.02,6.4,45.309998,37.52,86.5,0,0
2020-01-19 09:15:00+01:00,15.719999,15.895,22.5,15.98,6.4,45.309998,37.439999,80,0,0
2020-01-19 09:30:00+01:00,15.679999,15.839999,22.5,15.94,6.4,45.34,37.469997,80.5,0,0
2020-01-19 09:45:00+01:00,15.63,15.775,22.5,15.9,6.4,45.419998,37.5,81,0,0
2020-01-19 10:00:00+01:00,15.554999,15.719999,22.5,15.86,7.4,45.529999,37.509998,78,0,0
2020-01-19 10:15:00+01:00,15.525,15.679999,22.5,15.839999,7.4,45.649998,37.540001,75,0,0
2020-01-19 10:30:00+01:00,15.49,15.639999,22.5,15.799999,7.4,45.709999,37.610001,67.5,0,0
2020-01-19 10:45:00+01:00,15.434999,15.589999,22.5,15.759999,7.4,45.84,37.629997,60,0,0
2020-01-19 11:00:00+01:00,15.42,15.57,22.5,15.719999,8.4,45.919998,37.66,65,0,0
2020-01-19 11:15:00+01:00,15.405,15.53,22.5,15.679999,9.4,45.989998,37.759998,70,0,0
2020-01-19 11:30:00+01:00,15.395,15.53,22.5,15.66,9.4,46.099998,37.790001,65.5,0,0
2020-01-19 11:45:00+01:00,15.384999,15.53,22.5,15.639999,9.4,46.18,37.790001,61,0,0
2020-01-19 12:00:00+01:00,15.384999,15.53,22.5,15.599999,10.4,46.279999,37.809998,59,0,0
2020-01-19 12:15:00+01:00,15.405,15.53,22.5,15.58,9.4,46.349998,37.860001,57,0,0
2020-01-19 12:30:00+01:00,15.434999,15.54,22.5,15.58,11.4,46.41,37.889999,51.5,0,0
2020-01-19 12:45:00+01:00,15.474999,15.57,22.5,15.599999,11.4,46.5,37.889999,46,0,0
2020-01-19 13:00:00+01:00,15.525,15.605,22.5,15.599999,12.4,46.52,37.969997,44.5,0,0
2020-01-19 13:15:00+01:00,15.565,15.639999,22.5,15.62,12.4,46.559998,38,43,0,0
2020-01-19 13:30:00+01:00,15.62,15.69,22.5,15.639999,13.4,46.59,38,41.5,0,0
2020-01-19 13:45:00+01:00,15.66,15.71,22.5,15.66,13.4,46.639999,38.029999,40,0,0
2020-01-19 14:00:00+01:00,15.724999,15.719999,22.5,15.679999,14.4,46.639999,38.129997,40,0,0
2020-01-19 14:15:00+01:00,15.799999,15.764999,22.5,15.7,14.4,46.59,38.149998,40,0,0
2020-01-19 14:30:00+01:00,15.83,15.82,22.5,15.719999,12.4,46.559998,38.149998,40,0,0
2020-01-19 14:45:00+01:00,15.87,15.86,22.5,15.74,12.4,46.529999,38.18,40,0,0
2020-01-19 15:00:00+01:00,15.92,15.9,22.5,15.759999,12.4,46.509998,38.169998,37,0,0
2020-01-19 15:15:00+01:00,15.94,15.92,22.5,15.78,12.4,46.43,38.18,34,0,0
2020-01-19 15:30:00+01:00,15.96,15.96,22.5,15.78,12.5,46.399998,38.200001,35.5,0,0
2020-01-19 15:45:00+01:00,15.99,15.99,22.5,15.82,12.5,46.299999,38.169998,37,0,0
2020-01-19 16:00:00+01:00,16,16.025,22.5,15.82,12.5,46.259998,38.099998,40,0,0
2020-01-19 16:15:00+01:00,16,16.029999,22.5,15.86,12.5,46.189999,38.07,43,0,0
2020-01-19 16:30:00+01:00,15.985,16.039999,22.5,15.86,10.5,46.110001,38.029999,43,0,0
2020-01-19 16:45:00+01:00,15.974999,16.039999,22.5,15.86,10.5,46.009998,37.939999,43,0,0
2020-01-19 17:00:00+01:00,15.96,16.035,22.5,15.88,11.5,45.879997,37.84,44.5,0,0
2020-01-19 17:15:00+01:00,15.95,16.029999,22.5,15.88,11.5,45.709999,37.709999,46,0,0
2020-01-19 17:30:00+01:00,15.945,16.02,22.5,15.9,10.5,45.610001,37.549999,46,0,0
2020-01-19 17:45:00+01:00,15.945,16,22.5,15.9,10.5,45.450001,37.34,46,0,0
2020-01-19 18:00:00+01:00,15.895,16,22.5,15.92,9.5,45.289997,37.32,46,0,0
2020-01-19 18:15:00+01:00,15.88,15.995,22.5,15.92,9.5,45.110001,37.279999,46,0,0
2020-01-19 18:30:00+01:00,15.844999,15.964999,22.5,15.92,8.4,44.899998,37.219997,49.5,0,0
2020-01-19 18:45:00+01:00,15.815,15.945,22.5,15.92,8.4,44.709999,37.139999,53,0,0
2020-01-19 19:00:00+01:00,15.809999,15.91,22.5,15.92,8.4,44.559998,37.040001,54.5,0,0
2020-01-19 19:15:00+01:00,15.775,15.895,22.5,15.9,8.4,44.41,37.009998,56,0,0
2020-01-19 19:30:00+01:00,15.724999,15.86,22.5,15.9,8.4,44.329998,36.969997,56,0,0
2020-01-19 19:45:00+01:00,15.674999,15.83,22.5,15.88,8.4,44.25,36.869999,56,0,0
2020-01-19 20:00:00+01:00,15.634999,15.809999,22.5,15.86,9.4,44.34,36.779999,63,0,0
2020-01-19 20:15:00+01:00,15.599999,15.775,22.5,15.86,8.4,44.5,36.709999,70,0,0
2020-01-19 20:30:00+01:00,15.58,15.764999,22.5,15.839999,8.4,44.739998,36.669998,67.5,0,0
2020-01-19 20:45:00+01:00,15.565,15.74,22.5,15.82,8.4,44.959999,36.689999,65,0,0
2020-01-19 21:00:00+01:00,15.559999,15.719999,22.5,15.799999,8.4,45.23,36.719997,58.5,0,0
2020-01-19 21:15:00+01:00,15.545,15.71,22.5,15.78,8.4,45.450001,36.779999,52,0,0
2020-01-19 21:30:00+01:00,15.525,15.69,22.5,15.78,8.4,45.639999,36.950001,54,0,0
2020-01-19 21:45:00+01:00,15.525,15.679999,22.5,15.759999,7.4,45.869999,37.009998,56,0,0
2020-01-19 22:00:00+01:00,15.505,15.67,22.5,15.759999,7.4,46.079998,37.149998,52,0,0
2020-01-19 22:15:00+01:00,15.474999,15.65,22.5,15.74,6.4,46.23,37.279999,48,0,0
2020-01-19 22:30:00+01:00,15.434999,15.605,22.5,15.719999,6.4,46.299999,37.549999,52,0,0
2020-01-19 22:45:00+01:00,15.424999,15.589999,22.5,15.679999,7.4,46.259998,37.629997,56,0,0
2020-01-19 23:00:00+01:00,15.384999,15.57,22.5,15.679999,7.4,46.149998,37.689999,52,0,0
2020-01-19 23:15:00+01:00,15.365,15.549999,22.5,15.66,7.4,46.099998,37.689999,48,0,0
2020-01-19 23:30:00+01:00,15.349999,15.53,22.5,15.639999,6.4,45.950001,37.689999,46.5,0,0
2020-01-19 23:45:00+01:00,15.335,15.525,22.5,15.639999,6.4,45.919998,37.689999,45,0,0
2020-01-20 00:00:00+01:00,15.295,15.495,22.5,15.58,6.4,45.869999,37.66,45,0,0
2020-01-20 00:15:00+01:00,15.275,15.469999,22.5,15.58,7.4,45.869999,37.629997,45,0,0
2020-01-20 00:30:00+01:00,15.27,15.445,22.5,15.559999,7.4,45.84,37.629997,48.5,0,0
2020-01-20 00:45:00+01:00,15.255,15.424999,22.5,15.559999,7.4,45.84,37.619999,52,0,0
2020-01-20 01:00:00+01:00,15.224999,15.4,22.5,15.54,7.4,45.809998,37.629997,56,0,0
2020-01-20 01:15:00+01:00,15.219999,15.38,22.5,15.5,7.4,45.700001,37.610001,60,0,0
2020-01-20 01:30:00+01:00,15.205,15.37,22.5,15.5,7.4,45.549999,37.579998,65,0,0
2020-01-20 01:45:00+01:00,15.195,15.36,22.5,15.48,7.4,45.419998,37.549999,70,0,0
2020-01-20 02:00:00+01:00,15.195,15.33,22.5,15.48,8.4,45.219997,37.48,65,0,0
2020-01-20 02:15:00+01:00,15.174999,15.309999,22.5,15.46,7.4,45.09,37.369999,60,0,0
2020-01-20 02:30:00+01:00,15.16,15.295,22.5,15.46,7.4,44.959999,37.25,60,0,0
2020-01-20 02:45:00+01:00,15.139999,15.29,22.5,15.44,7.4,44.829998,37.18,60,0,0
2020-01-20 03:00:00+01:00,15.13,15.28,22.5,15.4,7.4,44.700001,37.059998,65,0,0
2020-01-20 03:15:00+01:00,15.125,15.27,22.5,15.4,7.4,44.599998,36.950001,70,0,0
2020-01-20 03:30:00+01:00,15.115,15.259999,22.5,15.38,8.4,44.459999,36.869999,65,0,0
2020-01-20 03:45:00+01:00,15.105,15.24,22.5,15.38,7.4,44.389999,36.75,60,0,0
2020-01-20 04:00:00+01:00,15.094999,15.23,22.5,15.38,8.4,44.25,36.639999,67.5,0,0
2020-01-20 04:15:00+01:00,16.789999,18.484999,22.5,15.2,8.4,37.779999,29.679998,75,9,4.956
2020-01-20 04:30:00+01:00,16.889999,18.264999,22.5,15.179999,7.4,37.419998,29,67.5,13,5.04
2020-01-20 04:45:00+01:00,16.904999,18.205,22.5,15.179999,7.4,37.27,28.49,60,12,4.968
