Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-01-20 05:00:00+01:00,16.93,18.15,22.5,15.179999,6.4,37.16,28.15,60,12,5.004
2020-01-20 05:15:00+01:00,16.889999,18.135,22.5,15.139999,6.4,36.759998,27.809999,60,14,5.028
2020-01-20 05:30:00+01:00,16.859999,18.115,22.5,15.12,7.4,36.869999,27.51,62.5,12,4.896
2020-01-20 05:45:00+01:00,16.855,18.084999,22.5,15.08,7.4,36.790001,27.279999,65,13,5.052
2020-01-20 06:00:00+01:00,16.844999,18.065001,22.5,15.04,8.4,37.029999,27.25,60.5,12,4.956
2020-01-20 06:15:00+01:00,16.785,18.045,22.5,15.139999,7.4,36.849998,27.17,56,13,5.016
2020-01-20 06:30:00+01:00,17.654999,18.045,22.5,15.719999,7.4,35.93,27.01,60.5,12,5.004
2020-01-20 06:45:00+01:00,20.49,18.174999,22.5,17.52,7.4,33.130001,26.629999,65,12,4.992
2020-01-20 07:00:00+01:00,22.559999,18.49,22.5,18.74,7.4,31.32,26.17,65,12,4.908
2020-01-20 07:15:00+01:00,22.705,19.24,22.5,18.48,7.4,31.269999,25.4,65,13,5.004
2020-01-20 07:30:00+01:00,22.424999,19.994999,22.5,17.9,7.4,30.889999,24.309999,60.5,12,4.968
2020-01-20 07:45:00+01:00,22.67,20.295,22.5,17.74,7.4,29.959999,23.619999,56,13,4.944
2020-01-20 08:00:00+01:00,23.025,20.49,22.5,17.699999,7.4,29.83,23.289999,60.5,12,4.944
2020-01-20 08:15:00+01:00,23.269999,20.615,22.5,17.619999,9.4,31.539999,23.639999,65,12,4.98
2020-01-20 08:30:00+01:00,23.609999,20.654999,22.5,17.639999,9.4,31.26,23.959999,65,14,4.86
2020-01-20 08:45:00+01:00,23.969999,20.654999,22.5,17.76,9.4,31.889999,24.48,65,12,4.968
2020-01-20 09:00:00+01:00,24.199999,20.664999,22.5,17.68,8.4,32.779999,25.23,67.5,12,4.932
2020-01-20 09:15:00+01:00,24.215,20.664999,22.5,17.299999,7.4,32.779999,25.66,70,12,4.932
2020-01-20 09:30:00+01:00,24.305,20.584999,22.5,17.379999,8.4,33.119999,26.129999,75.5,12,4.956
2020-01-20 09:45:00+01:00,24.434999,20.504999,22.5,17.379999,8.4,33.540001,26.76,81,12,4.968
2020-01-20 10:00:00+01:00,24.574999,20.629999,22.5,17.42,7.3,33.59,26.969999,78,13,4.968
2020-01-20 10:15:00+01:00,24.629999,20.605,22.5,17.52,7.3,33.709999,27.349998,75,12,4.92
2020-01-20 10:30:00+01:00,24.834999,20.76,22.5,17.639999,7.3,33.130001,27.309999,70,12,4.812
2020-01-20 10:45:00+01:00,24.885,20.889999,22.5,17.719999,7.3,33.25,27.389999,65,13,4.92
2020-01-20 11:00:00+01:00,24.635,20.945,22.5,17.440001,8.3,33.349998,27.379999,65,12,4.92
2020-01-20 11:15:00+01:00,24.664999,20.98,22.5,17.48,8.3,33.130001,27.389999,65,12,4.968
2020-01-20 11:30:00+01:00,24.775,21.1,22.5,17.6,9.3,32.84,27.16,65,12,4.92
2020-01-20 11:45:00+01:00,24.869999,21.219999,22.5,17.66,9.3,32.5,27.019999,65,13,4.896
2020-01-20 12:00:00+01:00,24.865,21.289999,22.5,17.559999,9.3,33.040001,27.019999,65,12,4.896
2020-01-20 12:15:00+01:00,24.775,21.34,22.5,17.52,8.3,32.899998,26.91,65,12,4.896
2020-01-20 12:30:00+01:00,24.875,21.379999,22.5,17.6,9.3,32.290001,26.709999,61,13,4.752
2020-01-20 12:45:00+01:00,24.875,21.52,22.5,17.6,10.3,32.529999,26.57,57,12,4.824
2020-01-20 13:00:00+01:00,24.975,21.59,22.5,17.74,10.3,32.189999,26.34,55,12,4.92
2020-01-20 13:15:00+01:00,24.924999,21.619999,22.5,17.959999,10.3,31.849998,26.059999,53,14,4.944
2020-01-20 13:30:00+01:00,24.984999,21.639999,22.5,17.92,11.3,31.639999,25.869999,48,12,4.896
2020-01-20 13:45:00+01:00,24.844999,21.74,22.5,17.539999,13.3,31.26,25.459999,43,12,4.98
2020-01-20 14:00:00+01:00,25.16,21.83,22.5,18.18,12.1,30.369999,25.09,40,12,4.968
2020-01-20 14:15:00+01:00,24.875,21.924999,22.5,17.799999,12.1,30.219999,24.6,37,13,4.944
2020-01-20 14:30:00+01:00,24.744999,21.975,22.5,17.779999,13.1,30.24,24.32,38.5,12,4.716
2020-01-20 14:45:00+01:00,25,22.004999,22.5,18.119999,12.1,29.76,23.949999,40,12,4.92
2020-01-20 15:00:00+01:00,24.949999,22.004999,22.5,18.02,14.1,28.84,23.519999,38.5,13,4.92
2020-01-20 15:15:00+01:00,25.375,21.934999,22.5,18.16,13.1,28.599998,23.119999,37,12,5.04
2020-01-20 15:30:00+01:00,25.055,21.9,22.5,17.959999,14.1,28.68,22.889999,38.5,12,4.92
2020-01-20 15:45:00+01:00,25.23,21.904999,22.5,17.48,13.1,28.99,22.809999,40,12,4.98
2020-01-20 16:00:00+01:00,25.125,21.949999,22.5,17.6,13.1,28.859999,22.609999,41.5,13,4.92
2020-01-20 16:15:00+01:00,24.824999,21.959999,22.5,17.58,13.1,28.599998,22.379999,43,12,5.016
2020-01-20 16:30:00+01:00,24.775,22.01,22.5,17.619999,14.1,28.5,22.23,48,13,4.92
2020-01-20 16:45:00+01:00,25.029999,22.004999,22.5,17.639999,12.1,28.139999,22.02,53,12,5.004
2020-01-20 17:00:00+01:00,24.844999,21.934999,22.5,17.779999,12.1,27.91,21.939999,49.5,12,4.98
2020-01-20 17:15:00+01:00,24.355,22.004999,22.5,17.58,11.1,28.469999,21.66,46,14,4.98
2020-01-20 17:30:00+01:00,24.215,21.98,22.5,17.32,10.1,28.57,21.58,44,12,4.92
2020-01-20 17:45:00+01:00,24.57,21.895,22.5,17.08,10.1,28.039999,21.539999,42,12,4.956
2020-01-20 18:00:00+01:00,24.855,21.844999,22.5,17.68,10.1,27.599998,21.48,43.5,13,4.992
2020-01-20 18:15:00+01:00,24.74,21.805,22.5,17.859999,9.1,27.83,21.209999,45,12,4.968
2020-01-20 18:30:00+01:00,24.389999,21.77,22.5,17.52,10.1,28.139999,21.119999,47,12,4.944
2020-01-20 18:45:00+01:00,24.744999,21.695,22.5,17.559999,10.1,28.299999,21.279999,49,12,4.992
2020-01-20 19:00:00+01:00,24.955,21.619999,22.5,17.699999,9.1,27.969999,21.48,52.5,13,4.92
2020-01-20 19:15:00+01:00,24.644999,21.57,22.5,17.699999,9.1,28.42,21.48,56,12,4.944
2020-01-20 19:30:00+01:00,24.764999,21.59,22.5,17.48,9.1,28.33,21.34,56,12,4.956
2020-01-20 19:45:00+01:00,24.795,21.605,22.5,17.299999,9.1,28.559999,22.049999,56,13,4.86
2020-01-20 20:00:00+01:00,24.689999,21.635,22.5,17.4,9.1,28.699999,21.91,63,12,4.908
2020-01-20 20:15:00+01:00,21.369999,19.879999,22.5,19.359999,9.1,32.290001,23.74,70,0,0
2020-01-20 20:30:00+01:00,19.424999,18.744999,22.5,19.559999,9.1,34.5,25.059999,65,0,0
2020-01-20 20:45:00+01:00,18.4,18.084999,22.5,19.639999,9.1,35.639999,25.949999,60,0,0
2020-01-20 21:00:00+01:00,17.844999,17.684999,22.5,19.539999,8.1,36.34,26.57,60,0,0
2020-01-20 21:15:00+01:00,17.555,17.504999,22.5,19.4,8.1,36.82,26.809999,60,0,0
2020-01-20 21:30:00+01:00,17.404999,17.225,22.5,19.26,7.1,37.09,27.5,62.5,0,0
2020-01-20 21:45:00+01:00,17.305,17.074999,22.5,19.08,7.1,37.380001,27.799999,65,0,0
2020-01-20 22:00:00+01:00,17.209999,17.014999,22.5,18.879999,7.1,37.599998,27.959999,67,0,0
2020-01-20 22:15:00+01:00,17.059999,17.055,22.5,18.459999,7.1,37.98,27.84,69,0,0
2020-01-20 22:30:00+01:00,16.889999,16.945,22.5,18.279999,7.1,38.629997,28.34,69,0,0
2020-01-20 22:45:00+01:00,16.779999,16.875,22.5,18.119999,6.1,39.029999,28.65,69,0,0
2020-01-20 23:00:00+01:00,16.705,16.84,22.5,18,6.1,39.290001,29.039999,69,0,0
2020-01-20 23:15:00+01:00,16.635,16.785,22.5,17.879999,6.1,39.450001,29.539999,69,0,0
2020-01-20 23:30:00+01:00,16.6,16.754999,22.5,17.74,6.1,39.610001,29.889999,67,0,0
2020-01-20 23:45:00+01:00,16.549999,16.705,22.5,17.639999,5.1,39.669998,30.209999,65,0,0
2020-01-21 00:00:00+01:00,16.52,16.664999,22.5,17.5,5.1,39.799999,30.4,67,0,0
2020-01-21 00:15:00+01:00,16.469999,16.619999,22.5,17.4,6.1,39.879997,30.51,69,0,0
2020-01-21 00:30:00+01:00,16.440001,16.58,22.5,17.299999,7.1,39.91,30.67,67,0,0
2020-01-21 00:45:00+01:00,16.41,16.545,22.5,17.219999,7.1,39.939999,30.859999,65,0,0
2020-01-21 01:00:00+01:00,16.385,16.48,22.5,17.119999,6.1,39.98,30.969999,70,0,0
2020-01-21 01:15:00+01:00,16.344999,16.459999,22.5,17.039999,8.1,40.049999,31.099998,75,0,0
2020-01-21 01:30:00+01:00,16.32,16.455,22.5,16.959999,8.1,40.049999,31.199999,72.5,0,0
2020-01-21 01:45:00+01:00,16.299999,16.404999,22.5,16.9,7.1,40.059998,31.279999,70,0,0
2020-01-21 02:00:00+01:00,16.279999,16.355,22.5,16.82,7.1,40.059998,31.279999,70,0,0
2020-01-21 02:15:00+01:00,16.254999,16.33,22.5,16.76,7.1,40.09,31.32,70,0,0
2020-01-21 02:30:00+01:00,16.26,16.299999,22.5,16.699999,7.1,40.129997,31.429998,66.5,0,0
2020-01-21 02:45:00+01:00,16.234999,16.275,22.5,16.66,7.1,40.16,31.459999,63,0,0
2020-01-21 03:00:00+01:00,16.199999,16.25,22.5,16.619999,6.1,40.189999,31.539999,59.5,0,0
2020-01-21 03:15:00+01:00,16.174999,16.215,22.5,16.559999,6.1,40.23,31.58,56,0,0
2020-01-21 03:30:00+01:00,16.16,16.199999,22.5,16.52,6.1,40.259998,31.609999,58,0,0
2020-01-21 03:45:00+01:00,16.119999,16.15,22.5,16.48,5.1,40.309998,31.689999,60,0,0
2020-01-21 04:00:00+01:00,16.09,16.129999,22.5,16.42,5.1,40.34,31.689999,62.5,0,0
2020-01-21 04:15:00+01:00,16.055,16.109999,22.5,16.379999,6.1,40.34,31.789999,65,0,0
2020-01-21 04:30:00+01:00,16.01,16.094999,22.5,16.34,6.1,40.309998,31.709999,67,0,0
2020-01-21 04:45:00+01:00,15.985,16.049999,22.5,16.299999,6.1,40.309998,31.769999,69,0,0
2020-01-21 05:00:00+01:00,15.969999,16.029999,22.5,16.26,5.1,40.279999,31.769999,66.5,0,0
2020-01-21 05:15:00+01:00,15.94,16,22.5,16.219999,5.1,40.25,31.769999,64,0,0
2020-01-21 05:30:00+01:00,15.895,15.985,22.5,16.18,5.1,40.279999,31.769999,64,0,0
2020-01-21 05:45:00+01:00,15.86,15.95,22.5,16.139999,4.1,40.25,31.779999,64,0,0
2020-01-21 06:00:00+01:00,15.835,15.92,22.5,16.119999,5.1,40.279999,31.779999,64,0,0
2020-01-21 06:15:00+01:00,19.805,19.48,22.5,16.859999,5.1,34.450001,25.43,64,10,4.932
2020-01-21 06:30:00+01:00,21.01,19.4,22.5,17.359999,5.1,33.709999,25.449999,64,13,4.836
2020-01-21 06:45:00+01:00,22.455,19.494999,22.5,17.940001,5.1,31.25,24.949999,64,12,4.872
2020-01-21 07:00:00+01:00,23.029999,19.67,22.5,17.799999,5.1,30.609999,24.369999,66.5,12,4.908
2020-01-21 07:15:00+01:00,24.205,19.814999,22.5,18.279999,4.1,29.24,23.949999,69,13,4.98
2020-01-21 07:30:00+01:00,23.924999,19.955,22.5,17.52,4.1,29.109999,23.49,69,12,4.956
2020-01-21 07:45:00+01:00,23.914999,19.994999,22.5,17.26,5.1,28.869999,23.199999,69,12,4.872
2020-01-21 08:00:00+01:00,24.545,20.045,22.5,17.58,5.1,28.279999,22.889999,66.5,12,4.944
2020-01-21 08:15:00+01:00,24.74,20.295,22.5,17.699999,4.1,28.17,22.559999,64,13,4.98
2020-01-21 08:30:00+01:00,24.734999,20.574999,22.5,17.719999,5.1,28.18,22.18,66.5,12,4.956
2020-01-21 08:45:00+01:00,24.894999,20.645,22.5,17.32,5.1,28,22.029999,69,14,4.944
2020-01-21 09:00:00+01:00,25.15,20.709999,22.5,18,5.1,27.66,21.799999,69,12,4.968
2020-01-21 09:15:00+01:00,25.125,20.725,22.5,17.940001,5.1,27.76,21.709999,69,12,4.932
2020-01-21 09:30:00+01:00,24.934999,20.645,22.5,17.92,5.1,27.799999,21.83,72,13,4.92
2020-01-21 09:45:00+01:00,24.195,20.754999,22.5,17.279999,6.1,28.959999,21.99,75,12,4.932
2020-01-21 10:00:00+01:00,24.305,20.764999,22.5,17.4,7.1,28.24,21.83,67.5,12,4.896
2020-01-21 10:15:00+01:00,24.67,20.705,22.5,17.619999,7.1,28.299999,21.99,60,13,4.836
2020-01-21 10:30:00+01:00,24.775,20.725,22.5,17.699999,8.1,27.949999,21.99,58,12,4.944
2020-01-21 10:45:00+01:00,24.639999,20.799999,22.5,17.66,8,28.459999,22.07,56,12,4.956
2020-01-21 11:00:00+01:00,24.795,20.855,22.5,17.559999,9,30.059999,22.83,58.5,12,4.884
2020-01-21 11:15:00+01:00,24.49,20.895,22.5,17.559999,9,30.15,22.91,61,13,4.92
2020-01-21 11:30:00+01:00,24.754999,20.945,22.5,17.539999,9,30.07,23.029999,58.5,12,4.98
2020-01-21 11:45:00+01:00,24.555,21.029999,22.5,17.359999,8,29.91,23.09,56,12,5.052
2020-01-21 12:00:00+01:00,24.769999,21.219999,22.5,17.559999,7,30.48,23.219999,56,13,4.908
2020-01-21 12:15:00+01:00,24.635,21.359999,22.5,17.42,8.1,31.08,23.43,56,12,4.98
2020-01-21 12:30:00+01:00,24.605,21.439999,22.5,17.459999,8.1,30.82,23.629999,56.5,12,4.944
2020-01-21 12:45:00+01:00,24.664999,21.525,22.5,17.48,9.1,30.679998,23.799999,57,12,4.92
2020-01-21 13:00:00+01:00,24.744999,21.539999,22.5,17.559999,9.1,31.16,23.99,55,14,4.98
2020-01-21 13:15:00+01:00,24.594999,21.619999,22.5,17.039999,10.1,31.429998,24.049999,53,12,5.004
2020-01-21 13:30:00+01:00,24.824999,21.66,22.5,17.98,10.1,31.51,24.049999,54.5,13,5.004
2020-01-21 13:45:00+01:00,24.314999,21.66,22.5,17.219999,11.1,31.559999,23.98,56,13,4.98
2020-01-21 14:00:00+01:00,24.619999,21.68,22.5,17.58,11.1,30.24,23.619999,52.5,12,5.016
2020-01-21 14:15:00+01:00,24.914999,21.76,22.5,17.779999,12.1,30.179998,23.18,49,12,5.04
2020-01-21 14:30:00+01:00,24.834999,21.725,22.5,18,12.1,30.459999,23.26,47.5,12,5.028
2020-01-21 14:45:00+01:00,24.519999,21.674999,22.5,17.699999,12.1,31.699999,23.869999,46,13,4.92
2020-01-21 15:00:00+01:00,24.545,21.709999,22.5,17.719999,13.1,31.539999,24.279999,46,12,4.968
2020-01-21 15:15:00+01:00,24.67,21.805,22.5,17.4,13.1,30.689999,24.139999,46,13,4.98
2020-01-21 15:30:00+01:00,24.934999,21.795,22.5,17.940001,12.1,29.67,23.74,47.5,12,4.86
2020-01-21 15:45:00+01:00,24.754999,21.674999,22.5,17.58,12,28.859999,23.549999,49,12,5.016
2020-01-21 16:00:00+01:00,24.744999,21.619999,22.5,17.559999,12,28.769999,22.859999,49,14,4.932
2020-01-21 16:15:00+01:00,24.834999,21.709999,22.5,17.779999,12,28.869999,22.24,49,12,5.04
2020-01-21 16:30:00+01:00,24.844999,21.77,22.5,17.219999,12,29.689999,22.35,49,13,4.98
2020-01-21 16:45:00+01:00,24.715,21.77,22.5,17.42,12,30.01,22.51,49,12,4.944
2020-01-21 17:00:00+01:00,24.824999,21.805,22.5,17.859999,12,30.349998,22.709999,51,12,4.944
2020-01-21 17:15:00+01:00,24.764999,21.77,22.5,17.879999,11,30.599998,22.91,53,13,5.004
2020-01-21 17:30:00+01:00,24.844999,21.74,22.5,17.619999,11,30.299999,23.019999,54.5,12,4.992
2020-01-21 17:45:00+01:00,24.555,21.719999,22.5,16.959999,11,30.029999,22.91,56,12,4.92
2020-01-21 18:00:00+01:00,24.91,21.689999,22.5,17.859999,10,29.59,22.83,58,13,4.98
2020-01-21 18:15:00+01:00,24.875,21.67,22.5,17.639999,10,29.859999,22.91,60,12,4.944
2020-01-21 18:30:00+01:00,24.795,21.74,22.5,17.84,10,30.66,23.019999,60,12,4.836
2020-01-21 18:45:00+01:00,24.594999,21.76,22.5,17.440001,9,30.629999,23.15,60,13,5.052
2020-01-21 19:00:00+01:00,24.795,21.795,22.5,17.719999,9,30.17,23.17,60,12,4.932
2020-01-21 19:15:00+01:00,24.725,21.74,22.5,18,9,30.209999,23.15,60,12,4.86
2020-01-21 19:30:00+01:00,24.754999,21.674999,22.5,17.68,9,30.049999,23.119999,62.5,14,4.956
2020-01-21 19:45:00+01:00,24.705,21.639999,22.5,17.58,9,30.24,23.129999,65,12,4.956
2020-01-21 20:00:00+01:00,24.695,21.705,22.5,17.6,9,30.219999,23.029999,65,12,4.98
2020-01-21 20:15:00+01:00,21.33,19.865,22.5,19.48,9,34.279999,25.439999,65,0,0
2020-01-21 20:30:00+01:00,19.35,18.744999,22.5,19.66,9,36.439999,27.449999,67.5,0,0
2020-01-21 20:45:00+01:00,18.34,18.139999,22.5,19.66,9,37.540001,28.349998,70,0,0
2020-01-21 21:00:00+01:00,17.83,17.844999,22.5,19.699999,9,38.379997,28.769999,70,0,0
2020-01-21 21:15:00+01:00,17.565001,17.639999,22.5,19.48,9,38.619999,29.059999,70,0,0
2020-01-21 21:30:00+01:00,17.385,17.469999,22.5,19.299999,9,38.799999,29.389999,70,0,0
2020-01-21 21:45:00+01:00,17.289999,17.355,22.5,19.059999,9,38.919998,29.629999,70,0,0
2020-01-21 22:00:00+01:00,17.199999,17.254999,22.5,18.859999,9,39.110001,29.769999,72.5,0,0
2020-01-21 22:15:00+01:00,17.045,17.275,22.5,18.459999,8,39.43,29.65,75,0,0
2020-01-21 22:30:00+01:00,16.92,17.145,22.5,18.279999,8,39.739998,30.039999,75,0,0
2020-01-21 22:45:00+01:00,16.855,17.065001,22.5,18.119999,8,39.899998,30.189999,75,0,0
2020-01-21 23:00:00+01:00,16.789999,17.014999,22.5,18,8,40.059998,30.389999,75,0,0
2020-01-21 23:15:00+01:00,16.77,17.004999,22.5,17.84,8,40.149998,30.549999,75,0,0
2020-01-21 23:30:00+01:00,16.75,16.984999,22.5,17.76,8,40.209999,30.689999,77.5,0,0
2020-01-21 23:45:00+01:00,16.73,16.924999,22.5,17.619999,7,40.25,30.849998,80,0,0
2020-01-22 00:00:00+01:00,16.709999,16.895,22.5,17.52,7,40.279999,30.969999,80,0,0
2020-01-22 00:15:00+01:00,16.674999,16.859999,22.5,17.42,8,40.32,31.16,80,0,0
2020-01-22 00:30:00+01:00,16.629999,16.834999,22.5,17.32,8,40.399998,31.23,77.5,0,0
2020-01-22 00:45:00+01:00,16.605,16.785,22.5,17.26,8,40.419998,31.299999,75,0,0
2020-01-22 01:00:00+01:00,16.559999,16.764999,22.5,17.16,8,40.450001,31.299999,75,0,0
2020-01-22 01:15:00+01:00,16.535,16.725,22.5,17.1,7,40.52,31.459999,75,0,0
2020-01-22 01:30:00+01:00,16.49,16.695,22.5,17,7,40.549999,31.5,72,0,0
2020-01-22 01:45:00+01:00,16.465,16.654999,22.5,16.940001,7,40.579998,31.58,69,0,0
2020-01-22 02:00:00+01:00,16.43,16.625,22.5,16.859999,7,40.639999,31.609999,74.5,0,0
2020-01-22 02:15:00+01:00,16.4,16.574999,22.5,16.779999,7,40.700001,31.679998,80,0,0
2020-01-22 02:30:00+01:00,16.375,16.555,22.5,16.74,7,40.77,31.769999,77.5,0,0
2020-01-22 02:45:00+01:00,16.34,16.5,22.5,16.68,8,40.84,31.809999,75,0,0
2020-01-22 03:00:00+01:00,16.309999,16.465,22.5,16.619999,8,40.869999,31.879999,72,0,0
2020-01-22 03:15:00+01:00,16.27,16.459999,22.5,16.539999,8,40.889999,31.969999,69,0,0
2020-01-22 03:30:00+01:00,16.26,16.445,22.5,16.52,8,40.950001,32.02,69,0,0
2020-01-22 03:45:00+01:00,16.215,16.395,22.5,16.459999,7,40.98,32.059998,69,0,0
2020-01-22 04:00:00+01:00,16.18,16.365,22.5,16.4,7,41.049999,32.099998,72,0,0
2020-01-22 04:15:00+01:00,16.15,16.33,22.5,16.379999,7,41.110001,32.189999,75,0,0
2020-01-22 04:30:00+01:00,16.119999,16.289999,22.5,16.299999,7,41.149998,32.239998,77.5,0,0
2020-01-22 04:45:00+01:00,16.094999,16.25,22.5,16.26,7,41.219997,32.329998,80,0,0
2020-01-22 05:00:00+01:00,16.049999,16.225,22.5,16.219999,7,41.309998,32.41,77.5,0,0
2020-01-22 05:15:00+01:00,16.02,16.18,22.5,16.18,5,41.379997,32.489998,75,0,0
2020-01-22 05:30:00+01:00,16,16.17,22.5,16.139999,6,41.41,32.52,77.5,0,0
2020-01-22 05:45:00+01:00,15.98,16.154999,22.5,16.119999,6,41.459999,32.559998,80,0,0
2020-01-22 06:00:00+01:00,15.96,16.129999,22.5,16.08,6,41.540001,32.639999,77.5,0,0
2020-01-22 06:15:00+01:00,20.154999,19.609999,22.5,16.9,5,36.549999,26.689999,75,9,4.968
2020-01-22 06:30:00+01:00,21.459999,19.549999,22.5,17.5,5,35.329998,26.879999,77.5,13,4.752
2020-01-22 06:45:00+01:00,22.705,19.67,22.5,17.82,5,33.759998,26.74,80,12,4.968
2020-01-22 07:00:00+01:00,23.389999,19.83,22.5,17.859999,4,32.889999,26.389999,77,12,4.872
2020-01-22 07:15:00+01:00,24.174999,19.984999,22.5,18.059999,5,32.419998,26.33,74,14,5.04
2020-01-22 07:30:00+01:00,24.564999,20.08,22.5,17.84,5,31.42,25.9,74,12,5.076
2020-01-22 07:45:00+01:00,24.334999,20.174999,22.5,17.039999,6,31.83,25.869999,74,13,4.932
2020-01-22 08:00:00+01:00,24.795,20.184999,22.5,17.559999,7,31.699999,25.789999,74.5,12,5.016
2020-01-22 08:15:00+01:00,24.92,20.475,22.5,17.6,7,31.619999,25.66,75,12,4.98
2020-01-22 08:30:00+01:00,24.875,20.744999,22.5,17.66,7,31.58,25.309999,72,13,4.86
2020-01-22 08:45:00+01:00,24.914999,20.82,22.5,17.66,7,31.66,25.32,69,12,4.98
2020-01-22 09:00:00+01:00,24.975,20.844999,22.5,17.58,7,31.969999,25.359999,72,12,4.92
2020-01-22 09:15:00+01:00,24.795,20.83,22.5,17.58,7,31.98,25.4,75,12,4.92
2020-01-22 09:30:00+01:00,24.51,20.74,22.5,17.559999,7,32.099998,25.539999,75,13,4.92
2020-01-22 09:45:00+01:00,24.584999,20.77,22.5,17.68,7,32.02,25.66,75,12,4.956
2020-01-22 10:00:00+01:00,24.445,20.785,22.5,17.559999,8,32.599998,25.699999,70,12,4.944
2020-01-22 10:15:00+01:00,24.305,20.795,22.5,17.5,8,32.610001,25.9,65,13,4.968
2020-01-22 10:30:00+01:00,24.545,20.889999,22.5,17.619999,8,32.219997,25.99,63,12,4.98
2020-01-22 10:45:00+01:00,24.414999,21.02,22.5,17.699999,8,32.200001,25.769999,61,14,4.968
2020-01-22 11:00:00+01:00,24.269999,21.064999,22.5,17.199999,9,32.639999,25.769999,57,12,4.956
2020-01-22 11:15:00+01:00,24.545,21.1,22.5,17.58,9,32.41,25.859999,53,12,4.86
2020-01-22 11:30:00+01:00,24.305,21.105,22.5,17.24,10.1,32.759998,25.9,53,13,4.944
2020-01-22 11:45:00+01:00,24.455,21.17,22.5,17.32,11.1,32.66,25.939999,53,12,4.968
2020-01-22 12:00:00+01:00,24.58,21.23,22.5,17.359999,11.1,32.77,25.91,53,13,4.956
2020-01-22 12:15:00+01:00,24.764999,21.32,22.5,17.6,12.1,32.079998,25.709999,53,12,4.956
2020-01-22 12:30:00+01:00,24.484999,21.379999,22.5,16.959999,13.1,32.299999,25.5,51.5,12,4.956
2020-01-22 12:45:00+01:00,24.76,21.42,22.5,17.699999,13.1,32.23,25.449999,50,13,5.004
2020-01-22 13:00:00+01:00,24.879999,21.459999,22.5,17.92,14.1,31.049999,25.17,46.5,12,5.052
2020-01-22 13:15:00+01:00,24.939999,21.609999,22.5,17.98,14.1,30.889999,25,43,13,4.836
2020-01-22 13:30:00+01:00,25.084999,21.74,22.5,17.74,14.1,30.719999,24.58,40,12,5.088
2020-01-22 13:45:00+01:00,24.775,21.744999,22.5,17.559999,14.1,30.99,24.279999,37,14,5.016
2020-01-22 14:00:00+01:00,24.91,21.709999,22.5,18.199999,15.1,30.08,24.019999,38.5,12,5.04
2020-01-22 14:15:00+01:00,24.869999,21.65,22.5,17.98,16.1,30.299999,23.869999,40,13,5.04
2020-01-22 14:30:00+01:00,24.924999,21.65,22.5,17.84,16.1,29.99,23.65,40,12,5.028
2020-01-22 14:45:00+01:00,25.004999,21.725,22.5,17.5,16.1,30.549999,23.709999,40,13,5.052
2020-01-22 15:00:00+01:00,24.605,21.865,22.5,16.879999,16.1,30.779999,23.6,38.5,12,5.052
2020-01-22 15:15:00+01:00,24.07,22.004999,22.5,17.379999,16.1,30.98,23.559999,37,13,5.064
2020-01-22 15:30:00+01:00,23.885,22.014999,22.5,16.940001,16.1,30.099998,23.34,36,12,5.076
2020-01-22 15:45:00+01:00,24.035,22.014999,22.5,17.18,15.1,30.41,22.939999,35,12,5.052
2020-01-22 16:00:00+01:00,24.019999,22.014999,22.5,17.299999,15.1,30.609999,22.939999,37.5,13,5.04
2020-01-22 16:15:00+01:00,24.139999,22.014999,22.5,16.82,14.1,30.59,22.879999,40,12,4.98
2020-01-22 16:30:00+01:00,24.049999,22.014999,22.5,17.359999,14.1,30.359999,22.82,40,14,4.86
2020-01-22 16:45:00+01:00,24.019999,22.014999,22.5,17.139999,13.1,31.139999,22.939999,40,12,5.052
2020-01-22 17:00:00+01:00,24.1,22.014999,22.5,17.219999,13.1,31.15,23.18,41.5,13,4.968
2020-01-22 17:15:00+01:00,24.139999,22.1,22.5,17.16,13.1,30.789999,23.18,43,12,5.028
2020-01-22 17:30:00+01:00,24.365,22.125,22.5,17.119999,12.1,30.76,23.09,44.5,13,5.028
2020-01-22 17:45:00+01:00,24.459999,22.109999,22.5,17.219999,12.1,30.529999,23.219999,46,12,5.076
2020-01-22 18:00:00+01:00,24.334999,22.07,22.5,17.139999,11.1,31,23.379999,44.5,13,5.04
2020-01-22 18:15:00+01:00,24.26,22.045,22.5,17.42,11.1,31.519999,23.41,43,13,5.04
2020-01-22 18:30:00+01:00,24.434999,22.014999,22.5,17.9,11.1,31.59,23.57,48,12,5.016
2020-01-22 18:45:00+01:00,24.459999,22.014999,22.5,17.039999,11.1,31.66,23.689999,53,14,5.004
2020-01-22 19:00:00+01:00,24.34,22.014999,22.5,17.379999,10.1,32.16,23.9,55,12,5.028
2020-01-22 19:15:00+01:00,24.68,22.014999,22.5,17.959999,10.1,32.040001,24.049999,57,12,5.064
2020-01-22 19:30:00+01:00,24.369999,22.014999,22.5,17.9,10.1,32.68,24.279999,56.5,13,5.028
2020-01-22 19:45:00+01:00,24.494999,22.004999,22.5,17.799999,10.1,32.899998,24.459999,56,12,5.1
2020-01-22 20:00:00+01:00,24.605,22.02,22.5,17.559999,10.1,33.25,24.639999,58.5,13,0
2020-01-22 20:15:00+01:00,21.59,20.23,22.5,19.48,10.1,35.41,26.84,61,0,0
2020-01-22 20:30:00+01:00,19.785,19.234999,22.5,19.619999,10.1,37.529999,28.349998,61,0,0
2020-01-22 20:45:00+01:00,18.76,18.709999,22.5,19.719999,10.1,38.869999,29.129999,61,0,0
2020-01-22 21:00:00+01:00,18.23,18.34,22.5,19.74,10.1,39.610001,29.849998,65.5,0,0
2020-01-22 21:15:00+01:00,17.924999,18.094999,22.5,19.559999,10.1,39.959999,30.279999,70,0,0
2020-01-22 21:30:00+01:00,17.725,17.92,22.5,19.42,10.1,40.279999,30.619999,65.5,0,0
2020-01-22 21:45:00+01:00,17.574999,17.789999,22.5,19.199999,10.1,41.079998,30.83,61,0,0
2020-01-22 22:00:00+01:00,17.404999,17.66,22.5,18.98,9.1,41.119999,31.139999,68,0,0
2020-01-22 22:15:00+01:00,17.264999,17.58,22.5,18.66,9.1,41.110001,31.529999,75,0,0
2020-01-22 22:30:00+01:00,17.190001,17.494999,22.5,18.52,7.1,41.18,31.809999,67.5,0,0
2020-01-22 22:45:00+01:00,17.154999,17.43,22.5,18.4,7.1,41.32,31.83,60,0,0
2020-01-22 23:00:00+01:00,17.109999,17.379999,22.5,18.26,7.1,41.389999,31.949999,62.5,0,0
2020-01-22 23:15:00+01:00,17.08,17.34,22.5,18.139999,8.1,41.419998,32.059998,65,0,0
2020-01-22 23:30:00+01:00,17.059999,17.295,22.5,18.039999,7.1,41.48,32.209999,65,0,0
2020-01-22 23:45:00+01:00,17.045,17.244999,22.5,17.959999,7.1,41.48,32.25,65,0,0
2020-01-23 00:00:00+01:00,17.01,17.225,22.5,17.859999,6.1,41.509998,32.329998,67.5,0,0
2020-01-23 00:15:00+01:00,16.99,17.164999,22.5,17.76,7.1,41.549999,32.489998,70,0,0
2020-01-23 00:30:00+01:00,16.949999,17.145,22.5,17.66,7.1,41.599998,32.509998,67.5,0,0
2020-01-23 00:45:00+01:00,16.91,17.094999,22.5,17.58,8.1,41.639999,32.630001,65,0,0
2020-01-23 01:00:00+01:00,16.879999,17.055,22.5,17.48,8.1,41.669998,32.709999,65,0,0
2020-01-23 01:15:00+01:00,16.869999,17.014999,22.5,17.4,7.1,41.709999,32.779999,65,0,0
2020-01-23 01:30:00+01:00,16.834999,17.004999,22.5,17.34,7.1,41.700001,32.799999,67,0,0
2020-01-23 01:45:00+01:00,16.809999,16.965,22.5,17.26,7.1,41.75,32.849998,69,0,0
2020-01-23 02:00:00+01:00,16.785,16.924999,22.5,17.219999,7.1,41.75,32.919998,64.5,0,0
2020-01-23 02:15:00+01:00,16.744999,16.904999,22.5,17.119999,8.1,41.82,32.969997,60,0,0
2020-01-23 02:30:00+01:00,16.709999,16.865,22.5,17.059999,9.1,41.849998,33.009998,62.5,0,0
2020-01-23 02:45:00+01:00,16.68,16.815001,22.5,17.02,9.1,41.860001,33.079998,65,0,0
2020-01-23 03:00:00+01:00,16.629999,16.785,22.5,16.959999,8.1,41.899998,33.189999,65,0,0
2020-01-23 03:15:00+01:00,16.609999,16.754999,22.5,16.879999,8.1,41.939999,33.219997,65,0,0
2020-01-23 03:30:00+01:00,16.574999,16.725,22.5,16.84,8.1,41.939999,33.239998,67,0,0
2020-01-23 03:45:00+01:00,16.559999,16.705,22.5,16.799999,7.1,41.939999,33.25,69,0,0
2020-01-23 04:00:00+01:00,16.539999,16.695,22.5,16.74,7.1,41.939999,33.279999,67,0,0
2020-01-23 04:15:00+01:00,16.514999,16.654999,22.5,16.699999,7.1,41.939999,33.32,65,0,0
2020-01-23 04:30:00+01:00,16.48,16.629999,22.5,16.66,6.1,41.939999,33.299999,67,0,0
2020-01-23 04:45:00+01:00,16.469999,16.615,22.5,16.619999,6.1,41.91,33.299999,69,0,0
2020-01-23 05:00:00+01:00,16.440001,16.594999,22.5,16.6,5.1,41.899998,33.299999,67,0,0
2020-01-23 05:15:00+01:00,16.41,16.574999,22.5,16.539999,5.1,41.98,33.299999,65,0,0
2020-01-23 05:30:00+01:00,16.385,16.545,22.5,16.52,5.1,41.98,33.329998,69.5,0,0
2020-01-23 05:45:00+01:00,16.359999,16.5,22.5,16.5,5.1,41.98,33.329998,74,0,0
2020-01-23 06:00:00+01:00,16.32,16.484999,22.5,16.440001,6.1,42,33.360001,74.5,0,0
2020-01-23 06:15:00+01:00,20.439999,19.82,22.5,17.139999,5.1,36.34,27.07,75,10,5.004
2020-01-23 06:30:00+01:00,21.539999,19.76,22.5,17.5,5.1,34.459999,26.809999,75,13,5.064
2020-01-23 06:45:00+01:00,22.695,19.865,22.5,17.82,5.1,33.18,26.519999,75,12,4.992
2020-01-23 07:00:00+01:00,23.289999,20,22.5,17.719999,6.1,32.09,26.049999,72.5,12,4.992
2020-01-23 07:15:00+01:00,18.66,20.01,22.5,16.02,7.1,37.049999,25.939999,70,13,5.04
2020-01-23 07:30:00+01:00,17.74,19.629999,22.5,15.78,6.1,37.919998,26.379999,70,12,5.076
2020-01-23 07:45:00+01:00,17.215,19.369999,22.5,15.48,6.1,37.739998,26.48,70,13,5.04
2020-01-23 08:00:00+01:00,17.045,19.25,22.5,15.36,6.1,37.489998,26.299999,70,12,5.112
2020-01-23 08:15:00+01:00,26,19.914999,22.5,18.92,5.1,28.99,25.09,70,13,5.004
2020-01-23 08:30:00+01:00,24.894999,20.605,22.5,17.699999,4.1,29.99,24.019999,72.5,14,5.076
2020-01-23 08:45:00+01:00,24.924999,20.74,22.5,17.719999,5.1,29.859999,23.889999,75,12,4.92
2020-01-23 09:00:00+01:00,24.984999,20.775,22.5,17.539999,7.1,29.679998,23.76,75,12,5.004
2020-01-23 09:15:00+01:00,25.055,20.775,22.5,17.559999,5.1,29.91,23.809999,75,12,4.872
2020-01-23 09:30:00+01:00,24.785,20.645,22.5,17.58,5.1,30.459999,24.16,78,13,4.92
2020-01-23 09:45:00+01:00,24.869999,20.615,22.5,17.66,5.1,30.389999,24.309999,81,12,4.956
2020-01-23 10:00:00+01:00,24.775,20.645,22.5,17.779999,4.1,30.459999,24.359999,84,12,4.992
2020-01-23 10:15:00+01:00,24.504999,20.615,22.5,17.199999,7.1,30.98,24.42,87,13,4.98
2020-01-23 10:30:00+01:00,24.705,20.645,22.5,17.699999,6.1,31.17,24.6,81,12,4.8
2020-01-23 10:45:00+01:00,24.484999,20.645,22.5,17.26,7.1,31.469999,25.109999,75,13,4.92
2020-01-23 11:00:00+01:00,24.715,20.865,22.5,17.4,8.1,31.33,25.199999,75,12,5.004
2020-01-23 11:15:00+01:00,24.764999,21.1,22.5,17.82,7.1,31.539999,25.059999,75,12,5.04
2020-01-23 11:30:00+01:00,24.42,21.189999,22.5,17.26,8.1,32.279999,25.08,68,12,4.98
2020-01-23 11:45:00+01:00,24.695,21.195,22.5,17.84,8.1,32.23,25.32,61,13,4.956
2020-01-23 12:00:00+01:00,24.514999,21.18,22.5,17.459999,9.1,32.34,25.51,65.5,12,5.028
2020-01-23 12:15:00+01:00,24.715,21.24,22.5,17.639999,9.1,32.559998,25.549999,70,14,4.968
2020-01-23 12:30:00+01:00,24.644999,21.389999,22.5,17.82,10.1,32.709999,25.57,67.5,12,5.04
2020-01-23 12:45:00+01:00,24.754999,21.49,22.5,17.639999,11.1,32.469997,25.73,65,13,4.992
2020-01-23 13:00:00+01:00,24.644999,21.6,22.5,17.859999,10.1,32.669998,25.699999,63,12,4.992
2020-01-23 13:15:00+01:00,24.975,21.629999,22.5,17.76,10.1,32.509998,25.66,61,12,4.992
2020-01-23 13:30:00+01:00,25.07,21.674999,22.5,17.359999,10.1,32.309998,25.65,61,13,4.968
2020-01-23 13:45:00+01:00,25.184999,21.74,22.5,17.5,10.1,32.169998,25.599998,61,12,4.968
2020-01-23 14:00:00+01:00,25,21.779999,22.5,18.18,10.1,32.189999,25.449999,61,13,4.992
2020-01-23 14:15:00+01:00,24.889999,21.77,22.5,17.52,9.1,32.299999,25.359999,61,12,5.064
2020-01-23 14:30:00+01:00,24.955,21.74,22.5,18.08,9.1,32.059998,25.34,57,12,5.04
2020-01-23 14:45:00+01:00,24.754999,21.76,22.5,17.539999,12.1,32.509998,25.25,53,13,5.016
2020-01-23 15:00:00+01:00,24.625,21.75,22.5,17.859999,13.1,32.309998,25.209999,51.5,12,4.992
2020-01-23 15:15:00+01:00,25.014999,21.699999,22.5,17.74,13.1,32.059998,25.25,50,14,5.016
2020-01-23 15:30:00+01:00,24.705,21.715,22.5,17.940001,14.1,32.389999,25.209999,50,12,5.016
2020-01-23 15:45:00+01:00,24.834999,21.74,22.5,17.9,13.1,32.329998,25.15,50,13,4.968
2020-01-23 16:00:00+01:00,24.314999,21.74,22.5,17.08,12.1,32.599998,25.289999,51.5,12,5.028
2020-01-23 16:15:00+01:00,23.969999,21.779999,22.5,17.26,11.1,33.009998,25.26,53,13,5.004
2020-01-23 16:30:00+01:00,23.939999,21.75,22.5,16.799999,12.1,33.34,25.359999,53,12,5.016
2020-01-23 16:45:00+01:00,23.885,21.76,22.5,17.18,11.1,33.380001,25.449999,53,12,5.028
2020-01-23 17:00:00+01:00,24.105,21.76,22.5,16.879999,10.1,33.219997,25.449999,55,13,5.016
2020-01-23 17:15:00+01:00,24.389999,21.795,22.5,17.559999,11.1,32.559998,25.359999,57,13,5.04
2020-01-23 17:30:00+01:00,24.289999,21.805,22.5,16.699999,10.1,33.43,25.599998,59,12,4.992
2020-01-23 17:45:00+01:00,24.545,21.799999,22.5,17.4,10.1,33.369999,25.76,61,12,5.028
2020-01-23 18:00:00+01:00,24.184999,21.77,22.5,17,9.1,34.009998,25.99,61,14,4.992
2020-01-23 18:15:00+01:00,24.465,21.709999,22.5,16.699999,9.1,33.950001,26.109999,61,12,4.968
2020-01-23 18:30:00+01:00,24.484999,21.795,22.5,17.32,9.1,33.649998,26.07,61,12,4.788
2020-01-23 18:45:00+01:00,24.805,21.795,22.5,17.699999,9.1,33.130001,26.16,61,13,5.04
2020-01-23 19:00:00+01:00,24.98,21.795,22.5,17.539999,9.1,33.219997,26.189999,65.5,13,5.016
2020-01-23 19:15:00+01:00,24.924999,21.77,22.5,17.6,9.1,33.329998,26.269999,70,12,5.028
2020-01-23 19:30:00+01:00,24.959999,21.75,22.5,17.6,9.1,33.75,26.439999,70,13,5.028
2020-01-23 19:45:00+01:00,24.85,21.77,22.5,17.440001,9.1,33.540001,26.439999,70,12,4.968
2020-01-23 20:00:00+01:00,25.039999,21.754999,22.5,18.08,8.1,32.68,26.199999,70,12,5.076
2020-01-23 20:15:00+01:00,21.984999,20.254999,22.5,18.859999,8.1,36.279999,28.309999,70,0,0
2020-01-23 20:30:00+01:00,19.975,19.375,22.5,18.959999,7.1,38.75,29.539999,75.5,0,0
2020-01-23 20:45:00+01:00,18.93,18.965,22.5,19,7.1,40,30.289999,81,0,0
2020-01-23 21:00:00+01:00,18.309999,18.645,22.5,19.02,7.1,40.619999,30.83,75.5,0,0
2020-01-23 21:15:00+01:00,17.914999,18.445,22.5,18.92,8.1,41.509998,31.129999,70,0,0
2020-01-23 21:30:00+01:00,17.615,18.32,22.5,18.859999,7.1,42.23,31.349998,75.5,0,0
2020-01-23 21:45:00+01:00,17.445,18.25,22.5,18.74,7.1,42.349998,31.429998,81,0,0
2020-01-23 22:00:00+01:00,17.324999,18.17,22.5,18.559999,7.1,42.329998,31.57,78,0,0
2020-01-23 22:15:00+01:00,17.190001,17.9,22.5,18.539999,6.1,42.459999,32.059998,75,0,0
2020-01-23 22:30:00+01:00,17.190001,17.789999,22.5,18.440001,6.1,42.459999,32.450001,75,0,0
2020-01-23 22:45:00+01:00,17.195,17.684999,22.5,18.32,7.1,42.329998,32.759998,75,0,0
2020-01-23 23:00:00+01:00,17.234999,17.615,22.5,18.199999,7.1,42.25,32.98,75,0,0
2020-01-23 23:15:00+01:00,17.254999,17.545,22.5,18.1,7.1,42.200001,33.130001,75,0,0
2020-01-23 23:30:00+01:00,17.254999,17.475,22.5,18,6.1,42.129997,33.309998,75,0,0
2020-01-23 23:45:00+01:00,17.234999,17.41,22.5,17.92,7.1,42.07,33.369999,75,0,0
2020-01-24 00:00:00+01:00,17.225,17.385,22.5,17.799999,6.1,42.029999,33.439999,75,0,0
2020-01-24 00:15:00+01:00,17.199999,17.33,22.5,17.74,6.1,42,33.48,75,0,0
2020-01-24 00:30:00+01:00,17.190001,17.275,22.5,17.66,7.1,42,33.52,75,0,0
2020-01-24 00:45:00+01:00,17.190001,17.215,22.5,17.58,7.1,41.939999,33.549999,75,0,0
2020-01-24 01:00:00+01:00,17.184999,17.190001,22.5,17.52,6.1,41.889999,33.59,77.5,0,0
2020-01-24 01:15:00+01:00,17.139999,17.154999,22.5,17.42,6.1,41.849998,33.619999,80,0,0
2020-01-24 01:30:00+01:00,17.115,17.094999,22.5,17.359999,7.1,41.849998,33.639999,77.5,0,0
2020-01-24 01:45:00+01:00,17.07,17.074999,22.5,17.32,6.1,41.779999,33.639999,75,0,0
2020-01-24 02:00:00+01:00,17.059999,17.035,22.5,17.24,6.1,41.790001,33.639999,72.5,0,0
2020-01-24 02:15:00+01:00,17.045,17.014999,22.5,17.18,7.1,41.759998,33.639999,70,0,0
2020-01-24 02:30:00+01:00,17,16.965,22.5,17.139999,6.1,41.739998,33.619999,75,0,0
2020-01-24 02:45:00+01:00,16.98,16.934999,22.5,17.1,6.1,41.709999,33.649998,80,0,0
2020-01-24 03:00:00+01:00,16.959999,16.914999,22.5,17.039999,7.1,41.700001,33.649998,77.5,0,0
2020-01-24 03:15:00+01:00,16.92,16.875,22.5,16.98,7.1,41.700001,33.649998,75,0,0
2020-01-24 03:30:00+01:00,16.91,16.855,22.5,16.940001,7.1,41.669998,33.649998,75,0,0
2020-01-24 03:45:00+01:00,16.889999,16.815001,22.5,16.9,7.1,41.669998,33.649998,75,0,0
2020-01-24 04:00:00+01:00,16.869999,16.805,22.5,16.859999,7.1,41.669998,33.649998,78,0,0
2020-01-24 04:15:00+01:00,16.855,16.785,22.5,16.84,7.1,41.709999,33.639999,81,0,0
2020-01-24 04:30:00+01:00,16.834999,16.744999,22.5,16.799999,7.1,41.689999,33.639999,84,0,0
2020-01-24 04:45:00+01:00,16.789999,16.73,22.5,16.76,7.1,41.689999,33.639999,87,0,0
2020-01-24 05:00:00+01:00,16.785,16.709999,22.5,16.74,7.1,41.689999,33.639999,81,0,0
2020-01-24 05:15:00+01:00,16.76,16.684999,22.5,16.699999,7.1,41.709999,33.639999,75,0,0
2020-01-24 05:30:00+01:00,16.76,16.684999,22.5,16.66,8.1,41.709999,33.639999,75,0,0
2020-01-24 05:45:00+01:00,16.709999,16.664999,22.5,16.66,8.1,41.75,33.639999,75,0,0
2020-01-24 06:00:00+01:00,16.67,16.654999,22.5,16.619999,8.1,41.809998,33.610001,72.5,0,0
2020-01-24 06:15:00+01:00,21.82,19.76,22.5,17.359999,8.1,35.66,27.849998,70,11,5.04
2020-01-24 06:30:00+01:00,22.824999,19.859999,22.5,17.559999,8.1,35.02,27.809999,75.5,12,4.98
2020-01-24 06:45:00+01:00,23.859999,20.01,22.5,17.699999,8.1,33.799999,27.619999,81,13,4.968
2020-01-24 07:00:00+01:00,24.42,20.174999,22.5,17.66,8.1,33.149998,27.4,81,12,4.944
2020-01-24 07:15:00+01:00,24.789999,20.295,22.5,17.66,8.1,32.630001,27.18,81,12,5.028
2020-01-24 07:30:00+01:00,25.045,20.355,22.5,17.66,8.1,32.23,26.939999,84,13,4.956
2020-01-24 07:45:00+01:00,24.855,20.434999,22.5,17.199999,7.1,32.450001,26.809999,87,12,5.016
2020-01-24 08:00:00+01:00,25.285,20.49,22.5,17.639999,8.1,31.83,26.76,87,14,5.052
2020-01-24 08:15:00+01:00,25.144999,20.664999,22.5,17.359999,7,31.98,26.5,87,12,5.04
2020-01-24 08:30:00+01:00,25.184999,20.91,22.5,17.6,8,32.369999,26.23,84,13,5.004
2020-01-24 08:45:00+01:00,25.18,20.945,22.5,17.719999,9,32.360001,26.269999,81,12,5.016
2020-01-24 09:00:00+01:00,24.744999,20.939999,22.5,17.32,8,32.559998,26.269999,78,12,5.016
2020-01-24 09:15:00+01:00,24.894999,20.91,22.5,17.539999,8,32.41,26.389999,75,13,5.016
2020-01-24 09:30:00+01:00,25,21.055,22.5,17.74,8,32.59,26.369999,75,12,5.04
2020-01-24 09:45:00+01:00,24.654999,21.1,22.5,17.539999,8,32.599998,26.289999,75,13,5.028
2020-01-24 10:00:00+01:00,24.619999,21.105,22.5,17.24,8,32.639999,26.279999,75,12,4.884
2020-01-24 10:15:00+01:00,24.83,21.105,22.5,17.58,9,32.290001,26.289999,75,13,4.896
2020-01-24 10:30:00+01:00,24.785,21.174999,22.5,17.779999,9,32.899998,26.51,72.5,12,5.016
2020-01-24 10:45:00+01:00,24.545,21.34,22.5,17.48,10,32.860001,26.24,70,14,5.064
2020-01-24 11:00:00+01:00,24.695,21.42,22.5,17.42,10,32.349998,26.049999,70,12,5.004
2020-01-24 11:15:00+01:00,24.555,21.5,22.5,17.299999,11,32.649998,26,70,12,5.04
2020-01-24 11:30:00+01:00,24.795,21.529999,22.5,17.639999,11,32.540001,25.939999,68,13,5.04
2020-01-24 11:45:00+01:00,24.57,21.674999,22.5,16.959999,10,32.73,25.799999,66,12,4.956
2020-01-24 12:00:00+01:00,24.855,21.74,22.5,17.279999,9.9,32.489998,25.76,68,13,5.04
2020-01-24 12:15:00+01:00,24.744999,21.77,22.5,17.82,9.9,32.709999,25.84,70,12,5.052
2020-01-24 12:30:00+01:00,24.775,21.795,22.5,16.92,10.9,32.149998,25.639999,68,13,5.04
2020-01-24 12:45:00+01:00,24.885,21.83,22.5,17.9,10.9,32.639999,25.599998,66,13,4.968
2020-01-24 13:00:00+01:00,25.144999,21.91,22.5,17.940001,10.9,33.119999,25.809999,63.5,12,5.112
2020-01-24 13:15:00+01:00,25.135,21.959999,22.5,18.039999,12,33,25.939999,61,14,5.064
2020-01-24 13:30:00+01:00,25.209999,21.949999,22.5,17.779999,14,31.849998,25.609999,61,12,5.064
2020-01-24 13:45:00+01:00,25.025,21.939999,22.5,17.859999,13.1,32.509998,25.609999,61,13,5.088
2020-01-24 14:00:00+01:00,25,21.949999,22.5,18.119999,15.1,32.189999,25.42,59,13,5.076
2020-01-24 14:15:00+01:00,24.83,21.934999,22.5,18.199999,13.1,33.599998,25.869999,57,12,5.016
2020-01-24 14:30:00+01:00,24.695,21.869999,22.5,17.559999,13.1,33.23,25.969999,55,13,5.028
2020-01-24 14:45:00+01:00,24.654999,21.844999,22.5,17.859999,13.1,33.509998,25.98,53,12,5.028
2020-01-24 15:00:00+01:00,24.775,21.83,22.5,17.6,14.1,33.189999,25.92,57,13,5.064
2020-01-24 15:15:00+01:00,24.945,21.83,22.5,18.119999,15.1,32.529999,25.83,61,12,5.064
2020-01-24 15:30:00+01:00,24.785,21.9,22.5,18.1,15.1,32.77,25.859999,61,14,5.04
2020-01-24 15:45:00+01:00,24.775,21.99,22.5,17.539999,13.1,32.77,25.769999,61,12,5.064
2020-01-24 16:00:00+01:00,24.715,21.98,22.5,17.76,13.1,32.040001,25.609999,61,13,5.064
2020-01-24 16:15:00+01:00,24.715,21.975,22.5,18,12.1,32.07,25.58,61,12,5.04
2020-01-24 16:30:00+01:00,24.715,21.975,22.5,17.959999,12.1,32.349998,25.539999,63.5,13,5.04
2020-01-24 16:45:00+01:00,24.754999,22.014999,22.5,18,12.1,32.399998,25.41,66,13,5.052
2020-01-24 17:00:00+01:00,25.305,22.014999,22.5,18.139999,12.1,32.259998,25.549999,68,12,5.04
2020-01-24 17:15:00+01:00,24.094999,22.055,22.5,17.219999,12.1,33.969997,25.67,70,13,5.052
2020-01-24 17:30:00+01:00,24.115,22.004999,22.5,17.440001,11.1,33.91,25.809999,67.5,12,5.124
2020-01-24 17:45:00+01:00,24.189999,21.959999,22.5,16.779999,10.1,33.700001,25.9,65,14,5.064
2020-01-24 18:00:00+01:00,24.33,22.004999,22.5,17.26,10.1,33.549999,25.869999,65,12,5.088
2020-01-24 18:15:00+01:00,24.115,21.939999,22.5,17.16,9.1,33.610001,25.869999,65,13,5.052
2020-01-24 18:30:00+01:00,24.09,21.844999,22.5,16.74,10.1,33.369999,25.869999,65,13,5.1
2020-01-24 18:45:00+01:00,24.215,21.779999,22.5,16.879999,10.1,33.529999,25.92,65,12,5.04
2020-01-24 19:00:00+01:00,24.414999,21.764999,22.5,17.379999,9.1,33.450001,25.969999,67.5,13,4.872
2020-01-24 19:15:00+01:00,24.465,21.83,22.5,17.24,9.1,33.98,25.99,70,12,5.064
2020-01-24 19:30:00+01:00,25.055,21.779999,22.5,17.9,10.1,33.619999,26.309999,70,13,5.064
2020-01-24 19:45:00+01:00,24.904999,21.799999,22.5,17.539999,9.1,33.919998,26.43,70,12,5.064
2020-01-24 20:00:00+01:00,25.1,21.764999,22.5,17.98,10.1,33.880001,27.539999,72.5,14,5.112
2020-01-24 20:15:00+01:00,22.1,20.42,22.5,18.799999,9.1,36.700001,29.219999,75,0,0
2020-01-24 20:30:00+01:00,20.094999,19.52,22.5,18.959999,9.1,38.689999,30.5,78,0,0
2020-01-24 20:45:00+01:00,18.969999,19.045,22.5,19.039999,8.1,40.16,31.17,81,0,0
2020-01-24 21:00:00+01:00,18.34,18.684999,22.5,19.139999,8.1,41.279999,31.809999,81,0,0
2020-01-24 21:15:00+01:00,17.955,18.545,22.5,18.959999,8.1,41.639999,32.049999,81,0,0
2020-01-24 21:30:00+01:00,17.695,18.359999,22.5,18.879999,8.1,42.02,32.299999,81,0,0
2020-01-24 21:45:00+01:00,17.504999,18.24,22.5,18.799999,9.2,42.27,32.489998,81,0,0
2020-01-24 22:00:00+01:00,17.385,18.119999,22.5,18.699999,9.2,42.509998,32.639999,81,0,0
2020-01-24 22:15:00+01:00,17.34,17.959999,22.5,18.6,8.2,42.649998,32.939999,81,0,0
2020-01-24 22:30:00+01:00,17.344999,17.869999,22.5,18.459999,9.2,42.599998,33.049999,78,0,0
2020-01-24 22:45:00+01:00,17.365,17.789999,22.5,18.359999,9.2,42.649998,33.16,75,0,0
2020-01-24 23:00:00+01:00,17.375,17.695,22.5,18.26,8.2,42.610001,33.329998,75,0,0
2020-01-24 23:15:00+01:00,17.404999,17.65,22.5,18.16,9.2,42.579998,33.380001,75,0,0
2020-01-24 23:30:00+01:00,17.424999,17.594999,22.5,18.08,9.2,42.549999,33.48,81,0,0
2020-01-24 23:45:00+01:00,17.434999,17.545,22.5,17.98,9.2,42.469997,33.619999,87,0,0
2020-01-25 00:00:00+01:00,17.434999,17.529999,22.5,17.9,9.2,42.450001,33.649998,84,0,0
2020-01-25 00:15:00+01:00,17.434999,17.484999,22.5,17.82,9.2,42.450001,33.689999,81,0,0
2020-01-25 00:30:00+01:00,17.41,17.449999,22.5,17.74,9.2,42.450001,33.790001,84,0,0
2020-01-25 00:45:00+01:00,17.385,17.385,22.5,17.699999,9.2,42.469997,33.889999,87,0,0
2020-01-25 01:00:00+01:00,17.375,17.385,22.5,17.639999,9.2,42.469997,33.889999,87,0,0
2020-01-25 01:15:00+01:00,17.355,17.344999,22.5,17.58,9.2,42.450001,34,87,0,0
2020-01-25 01:30:00+01:00,17.334999,17.33,22.5,17.539999,9.2,42.459999,33.98,84,0,0
2020-01-25 01:45:00+01:00,17.309999,17.285,22.5,17.48,9.2,42.48,34.009998,81,0,0
2020-01-25 02:00:00+01:00,17.305,17.25,22.5,17.42,8.2,42.450001,34.040001,84,0,0
2020-01-25 02:15:00+01:00,17.27,17.215,22.5,17.379999,8.2,42.459999,34.07,87,0,0
2020-01-25 02:30:00+01:00,17.26,17.195,22.5,17.34,8.2,42.459999,34.079998,81,0,0
2020-01-25 02:45:00+01:00,17.199999,17.154999,22.5,17.279999,9.2,42.52,34.169998,75,0,0
2020-01-25 03:00:00+01:00,17.190001,17.135,22.5,17.26,7.2,42.559998,34.200001,78,0,0
2020-01-25 03:15:00+01:00,17.190001,17.094999,22.5,17.219999,7.2,42.59,34.23,81,0,0
2020-01-25 03:30:00+01:00,17.174999,17.065001,22.5,17.18,8.3,42.579998,34.259998,84,0,0
2020-01-25 03:45:00+01:00,17.135,17.025,22.5,17.139999,8.3,42.610001,34.329998,87,0,0
2020-01-25 04:00:00+01:00,17.109999,17.014999,22.5,17.119999,7.3,42.610001,34.329998,84,0,0
2020-01-25 04:15:00+01:00,17.08,16.994999,22.5,17.1,7.3,42.639999,34.389999,81,0,0
2020-01-25 04:30:00+01:00,17.059999,16.984999,22.5,17.059999,8.3,42.639999,34.34,84,0,0
2020-01-25 04:45:00+01:00,17.049999,16.945,22.5,17.02,8.3,42.610001,34.369999,87,0,0
2020-01-25 05:00:00+01:00,17.045,16.934999,22.5,17,8.3,42.610001,34.369999,81,0,0
2020-01-25 05:15:00+01:00,17.02,16.91,22.5,16.959999,8.3,42.610001,34.419998,75,0,0
2020-01-25 05:30:00+01:00,17.01,16.895,22.5,16.92,9.4,42.59,34.439999,78,0,0
2020-01-25 05:45:00+01:00,17,16.875,22.5,16.9,8.4,42.549999,34.459999,81,0,0
2020-01-25 06:00:00+01:00,17,16.859999,22.5,16.9,8.4,42.549999,34.48,78,0,0
2020-01-25 06:15:00+01:00,20.939999,19.959999,22.5,16.719999,7.4,36.5,28.33,75,10,5.088
2020-01-25 06:30:00+01:00,21.059999,19.949999,22.5,16.719999,8.4,36.399998,28.17,75,12,5.04
2020-01-25 06:45:00+01:00,21.965,19.975,22.5,17.779999,8.4,35.349998,27.98,75,14,5.04
2020-01-25 07:00:00+01:00,23.57,20.119999,22.5,18.18,8.4,33.829998,27.68,75,12,5.028
2020-01-25 07:15:00+01:00,23.67,20.289999,22.5,17.539999,8.4,33.469997,27.33,75,13,5.052
2020-01-25 07:30:00+01:00,23.184999,20.324999,22.5,17.059999,8.4,34.079998,27.18,78,12,5.016
2020-01-25 07:45:00+01:00,24.01,20.334999,22.5,18.02,7.4,33.189999,27.18,81,13,5.112
2020-01-25 08:00:00+01:00,23.67,20.385,22.5,17.699999,7.4,33.399998,27.019999,81,12,5.076
2020-01-25 08:15:00+01:00,24.934999,20.725,22.5,17.539999,7.4,32.059998,26.57,81,13,4.98
2020-01-25 08:30:00+01:00,25.074999,20.994999,22.5,17.76,7.4,32.189999,26.16,81,12,5.016
2020-01-25 08:45:00+01:00,25.125,21.045,22.5,17.639999,7.4,32.09,26.119999,81,13,5.028
2020-01-25 09:00:00+01:00,25.084999,20.975,22.5,17.74,9.4,32.059998,26.25,78,12,5.016
2020-01-25 09:15:00+01:00,25.094999,20.92,22.5,17.719999,8.4,32.049999,26.269999,75,14,4.98
2020-01-25 09:30:00+01:00,25.01,20.875,22.5,17.639999,8.4,32.559998,26.389999,72.5,12,4.992
2020-01-25 09:45:00+01:00,25.045,20.844999,22.5,17.76,8.4,32.259998,26.519999,70,13,4.98
2020-01-25 10:00:00+01:00,24.775,20.844999,22.5,17.42,8.4,32.41,26.51,67.5,12,5.052
2020-01-25 10:15:00+01:00,24.684999,20.82,22.5,17.34,9.4,32.559998,26.519999,65,13,5.064
2020-01-25 10:30:00+01:00,24.635,20.795,22.5,17.34,10.4,32.450001,26.41,63,12,5.124
2020-01-25 10:45:00+01:00,24.805,20.805,22.5,17.559999,11.4,32.18,26.439999,61,13,5.088
2020-01-25 11:00:00+01:00,24.914999,20.859999,22.5,17.699999,11.4,31.779999,26.189999,57,12,5.052
2020-01-25 11:15:00+01:00,24.945,20.895,22.5,17.699999,11.4,31.639999,26.07,53,13,5.1
2020-01-25 11:30:00+01:00,24.764999,20.875,22.5,17.440001,12.4,32.09,26.15,53,12,5.076
2020-01-25 11:45:00+01:00,24.754999,20.895,22.5,16.959999,12.4,32.149998,26.189999,53,14,5.04
2020-01-25 12:00:00+01:00,25.074999,20.92,22.5,17.799999,11.4,31.959999,26.199999,53,12,5.04
2020-01-25 12:15:00+01:00,24.564999,20.924999,22.5,17.779999,13.4,33.09,26.389999,53,13,5.004
2020-01-25 12:30:00+01:00,24.564999,20.939999,22.5,17.76,14.4,33.759998,26.74,51.5,12,5.064
2020-01-25 12:45:00+01:00,24.805,20.994999,22.5,17.379999,15.4,33.919998,27.07,50,13,5.004
2020-01-25 13:00:00+01:00,24.529999,21.029999,22.5,17.539999,14.4,34.41,27.349998,50,12,5.076
2020-01-25 13:15:00+01:00,24.734999,21.045,22.5,17.940001,14.4,33.75,27.349998,50,13,5.064
2020-01-25 13:30:00+01:00,24.994999,21.094999,22.5,17.859999,15.4,33.380001,27.309999,48,12,5.124
2020-01-25 13:45:00+01:00,24.934999,21.125,22.5,18.059999,15.4,33.540001,27.16,46,13,5.172
2020-01-25 14:00:00+01:00,24.605,21.15,22.5,17.02,16.4,33.169998,26.91,50,12,5.04
2020-01-25 14:15:00+01:00,24.295,21.17,22.5,17.6,14.4,33.149998,26.769999,54,14,5.088
2020-01-25 14:30:00+01:00,24.664999,21.189999,22.5,17.279999,14.4,32.509998,26.539999,50.5,12,5.076
2020-01-25 14:45:00+01:00,25.105,21.195,22.5,17.559999,16.4,31.959999,26.269999,47,13,5.1
2020-01-25 15:00:00+01:00,24.764999,21.244999,22.5,17.52,16.4,32.219997,26.15,48.5,12,0
2020-01-25 15:15:00+01:00,22.355,20.365,22.5,18.440001,16.4,34.5,27.609999,50,1,0
2020-01-25 15:30:00+01:00,20.67,19.684999,22.5,18.639999,16.4,36.540001,28.41,50,0,0
2020-01-25 15:45:00+01:00,19.785,19.244999,22.5,18.699999,16.4,37.799999,28.93,50,0,0
2020-01-25 16:00:00+01:00,19.219999,19.004999,22.5,18.74,16.4,38.66,29.279999,52,0,0
2020-01-25 16:15:00+01:00,18.84,18.785,22.5,18.76,15.4,39.23,29.539999,54,0,0
2020-01-25 16:30:00+01:00,18.619999,18.625,22.5,18.74,15.4,39.669998,29.879999,52,0,0
2020-01-25 16:45:00+01:00,18.494999,18.514999,22.5,18.74,15.4,40.009998,30.099998,50,0,0
2020-01-25 17:00:00+01:00,18.41,18.424999,22.5,18.639999,15.4,40.16,30.299999,53.5,0,0
2020-01-25 17:15:00+01:00,18.344999,18.32,22.5,18.58,13.4,40.290001,30.519999,57,0,0
2020-01-25 17:30:00+01:00,18.264999,18.24,22.5,18.459999,12.4,40.419998,30.76,61.5,0,0
2020-01-25 17:45:00+01:00,18.174999,18.129999,22.5,18.379999,12.4,40.529999,31.019999,66,0,0
2020-01-25 18:00:00+01:00,18.074999,18.07,22.5,18.299999,12.4,40.669998,31.26,63.5,0,0
2020-01-25 18:15:00+01:00,18.025,17.99,22.5,18.219999,12.4,40.709999,31.439999,61,0,0
2020-01-25 18:30:00+01:00,17.994999,17.92,22.5,18.18,12.4,40.82,31.75,61,0,0
2020-01-25 18:45:00+01:00,17.940001,17.85,22.5,18.1,12.4,40.959999,32,61,0,0
2020-01-25 19:00:00+01:00,17.895,17.809999,22.5,18.02,12.4,41.049999,32.130001,63.5,0,0
2020-01-25 19:15:00+01:00,17.865,17.76,22.5,17.959999,12.4,41.09,32.369999,66,0,0
2020-01-25 19:30:00+01:00,17.815001,17.73,22.5,17.9,12.4,41.259998,32.52,66,0,0
2020-01-25 19:45:00+01:00,17.785,17.66,22.5,17.84,11.4,41.32,32.709999,66,0,0
2020-01-25 20:00:00+01:00,17.744999,17.609999,22.5,17.799999,11.4,41.489998,32.91,66,0,0
2020-01-25 20:15:00+01:00,17.725,17.529999,22.5,17.76,11.4,41.619999,33.099998,66,0,0
2020-01-25 20:30:00+01:00,17.695,17.494999,22.5,17.68,11.4,41.739998,33.23,68,0,0
2020-01-25 20:45:00+01:00,17.654999,17.469999,22.5,17.66,10.4,41.809998,33.34,70,0,0
2020-01-25 21:00:00+01:00,17.635,17.43,22.5,17.619999,10.4,41.869999,33.439999,72.5,0,0
2020-01-25 21:15:00+01:00,17.605,17.395,22.5,17.559999,10.4,41.939999,33.540001,75,0,0
2020-01-25 21:30:00+01:00,17.535,17.389999,22.5,17.52,10.4,42.02,33.630001,78,0,0
2020-01-25 21:45:00+01:00,17.494999,17.344999,22.5,17.48,10.4,42.09,33.689999,81,0,0
2020-01-25 22:00:00+01:00,17.455,17.315001,22.5,17.440001,10.4,42.049999,33.75,78,0,0
2020-01-25 22:15:00+01:00,17.41,17.25,22.5,17.379999,10.4,42.18,33.880001,75,0,0
2020-01-25 22:30:00+01:00,17.365,17.205,22.5,17.379999,10.4,42.279999,33.98,78,0,0
2020-01-25 22:45:00+01:00,17.324999,17.174999,22.5,17.32,9.4,42.450001,34.040001,81,0,0
2020-01-25 23:00:00+01:00,17.279999,17.145,22.5,17.299999,9.4,42.59,34.119999,78,0,0
2020-01-25 23:15:00+01:00,17.234999,17.125,22.5,17.26,9.4,42.649998,34.200001,75,0,0
2020-01-25 23:30:00+01:00,17.190001,17.084999,22.5,17.219999,9.4,42.75,34.259998,78,0,0
