Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-01-25 23:45:00+01:00,17.184999,17.055,22.5,17.219999,9.4,42.84,34.329998,81,0,0
2020-01-26 00:00:00+01:00,17.135,17.025,22.5,17.18,8.4,42.959999,34.419998,81,0,0
2020-01-26 00:15:00+01:00,17.1,17.004999,22.5,17.16,8.4,43.059998,34.489998,81,0,0
2020-01-26 00:30:00+01:00,17.059999,16.965,22.5,17.139999,8.4,43.16,34.540001,84,0,0
2020-01-26 00:45:00+01:00,17.02,16.945,22.5,17.1,7.4,43.219997,34.649998,87,0,0
2020-01-26 01:00:00+01:00,16.99,16.914999,22.5,17.08,7.4,43.259998,34.700001,84,0,0
2020-01-26 01:15:00+01:00,16.940001,16.885,22.5,17.039999,7.4,43.34,34.77,81,0,0
2020-01-26 01:30:00+01:00,16.92,16.859999,22.5,17.039999,7.4,43.34,34.829998,83.5,0,0
2020-01-26 01:45:00+01:00,16.879999,16.834999,22.5,17,7.4,43.439999,34.91,86,0,0
2020-01-26 02:00:00+01:00,16.855,16.805,22.5,16.959999,6.4,43.5,34.93,86.5,0,0
2020-01-26 02:15:00+01:00,16.82,16.779999,22.5,16.940001,6.4,43.509998,34.98,87,0,0
2020-01-26 02:30:00+01:00,16.789999,16.764999,22.5,16.92,6.4,43.549999,35.009998,87,0,0
2020-01-26 02:45:00+01:00,16.75,16.73,22.5,16.9,7.4,43.610001,35.079998,87,0,0
2020-01-26 03:00:00+01:00,16.74,16.715,22.5,16.879999,7.4,43.610001,35.119999,87,0,0
2020-01-26 03:15:00+01:00,16.719999,16.684999,22.5,16.859999,6.4,43.649998,35.169998,87,0,0
2020-01-26 03:30:00+01:00,16.699999,16.654999,22.5,16.84,7.4,43.66,35.219997,87,0,0
2020-01-26 03:45:00+01:00,16.67,16.629999,22.5,16.799999,7.4,43.700001,35.23,87,0,0
2020-01-26 04:00:00+01:00,16.629999,16.615,22.5,16.779999,7.4,43.73,35.27,87,0,0
2020-01-26 04:15:00+01:00,16.609999,16.574999,22.5,16.76,7.4,43.73,35.299999,87,0,0
2020-01-26 04:30:00+01:00,16.59,16.555,22.5,16.719999,7.4,43.759998,35.329998,87,0,0
2020-01-26 04:45:00+01:00,16.559999,16.529999,22.5,16.699999,6.4,43.759998,35.34,87,0,0
2020-01-26 05:00:00+01:00,16.539999,16.5,22.5,16.68,6.4,43.790001,35.360001,86.5,0,0
2020-01-26 05:15:00+01:00,16.504999,16.475,22.5,16.66,6.4,43.829998,35.399998,86,0,0
2020-01-26 05:30:00+01:00,16.469999,16.459999,22.5,16.639999,7.4,43.82,35.43,86,0,0
2020-01-26 05:45:00+01:00,16.440001,16.459999,22.5,16.619999,7.4,43.869999,35.43,86,0,0
2020-01-26 06:00:00+01:00,16.4,16.455,22.5,16.6,7.4,43.91,35.439999,86.5,0,0
2020-01-26 06:15:00+01:00,16.389999,16.414999,22.5,16.58,7.4,43.939999,35.48,87,0,0
2020-01-26 06:30:00+01:00,16.375,16.385,22.5,16.559999,6.4,43.939999,35.509998,87,0,0
2020-01-26 06:45:00+01:00,16.34,16.344999,22.5,16.52,6.4,43.939999,35.549999,87,0,0
2020-01-26 07:00:00+01:00,16.33,16.334999,22.5,16.52,6.4,43.98,35.549999,84,0,0
2020-01-26 07:15:00+01:00,16.299999,16.315001,22.5,16.5,6.4,43.959999,35.579998,81,0,0
2020-01-26 07:30:00+01:00,16.26,16.295,22.5,16.48,6.4,43.989998,35.59,84,0,0
2020-01-26 07:45:00+01:00,16.254999,16.254999,22.5,16.440001,6.4,44.059998,35.649998,87,0,0
2020-01-26 08:00:00+01:00,16.219999,16.215,22.5,16.42,6.4,44.059998,35.689999,86.5,0,0
2020-01-26 08:15:00+01:00,16.190001,16.190001,22.5,16.4,6.4,44.099998,35.719997,86,0,0
2020-01-26 08:30:00+01:00,16.18,16.164999,22.5,16.379999,6.4,44.129997,35.759998,83,0,0
2020-01-26 08:45:00+01:00,16.16,16.145,22.5,16.359999,6.4,44.129997,35.790001,80,0,0
2020-01-26 09:00:00+01:00,16.15,16.119999,22.5,16.34,6.4,44.139999,35.82,80.5,0,0
2020-01-26 09:15:00+01:00,16.119999,16.094999,22.5,16.299999,7.4,44.169998,35.84,81,0,0
2020-01-26 09:30:00+01:00,16.09,16.094999,22.5,16.299999,8.4,44.219997,35.84,78,0,0
2020-01-26 09:45:00+01:00,16.07,16.049999,22.5,16.26,8.4,44.23,35.880001,75,0,0
2020-01-26 10:00:00+01:00,16.029999,16.035,22.5,16.26,8.4,44.25,35.939999,75,0,0
2020-01-26 10:15:00+01:00,16.029999,16.01,22.5,16.24,9.4,44.25,35.939999,75,0,0
2020-01-26 10:30:00+01:00,16.02,16.004999,22.5,16.219999,9.4,44.25,35.939999,72.5,0,0
2020-01-26 10:45:00+01:00,16.029999,15.995,22.5,16.18,9.4,44.23,35.939999,70,0,0
2020-01-26 11:00:00+01:00,16.039999,15.985,22.5,16.16,10.4,44.23,35.939999,68,0,0
2020-01-26 11:15:00+01:00,16.049999,15.969999,22.5,16.139999,10.4,44.23,35.939999,66,0,0
2020-01-26 11:30:00+01:00,16.07,15.969999,22.5,16.139999,11.4,44.200001,35.939999,63.5,0,0
2020-01-26 11:45:00+01:00,16.105,15.969999,22.5,16.119999,11.4,44.129997,35.939999,61,0,0
2020-01-26 12:00:00+01:00,16.139999,15.985,22.5,16.119999,12.4,44.059998,35.869999,61,0,0
2020-01-26 12:15:00+01:00,16.17,16,22.5,16.119999,13.4,44,35.869999,61,0,0
2020-01-26 12:30:00+01:00,16.254999,16.014999,22.5,16.119999,12.4,43.93,35.880001,59,0,0
2020-01-26 12:45:00+01:00,16.26,16.049999,22.5,16.119999,13.4,43.869999,35.790001,57,0,0
2020-01-26 13:00:00+01:00,16.324999,16.059999,22.5,16.119999,13.4,43.809998,35.790001,57,0,0
2020-01-26 13:15:00+01:00,16.34,16.105,22.5,16.119999,14.4,43.739998,35.719997,57,0,0
2020-01-26 13:30:00+01:00,16.34,16.129999,22.5,16.119999,15.4,43.75,35.66,57,0,0
2020-01-26 13:45:00+01:00,16.34,16.145,22.5,16.119999,15.4,43.669998,35.66,57,0,0
2020-01-26 14:00:00+01:00,16.27,16.16,22.5,16.119999,15.4,43.73,35.66,57,0,0
2020-01-26 14:15:00+01:00,16.26,16.18,22.5,16.119999,15.4,43.73,35.619999,57,0,0
2020-01-26 14:30:00+01:00,16.18,16.205,22.5,16.1,16.4,43.82,35.59,57,0,0
2020-01-26 14:45:00+01:00,16.15,16.225,22.5,16.1,16.4,43.919998,35.59,57,0,0
2020-01-26 15:00:00+01:00,16.09,16.254999,22.5,16.1,16.4,44.059998,35.59,57,0,0
2020-01-26 15:15:00+01:00,16.1,16.26,22.5,16.119999,17.4,44.099998,35.59,57,0,0
2020-01-26 15:30:00+01:00,16.15,16.275,22.5,16.119999,17.4,44.029999,35.619999,61.5,0,0
2020-01-26 15:45:00+01:00,16.215,16.295,22.5,16.119999,16.4,43.93,35.619999,66,0,0
2020-01-26 16:00:00+01:00,16.34,16.295,22.5,16.16,15.4,43.59,35.529999,64,0,0
2020-01-26 16:15:00+01:00,16.34,16.315001,22.5,16.16,15.4,43.610001,35.610001,62,0,0
2020-01-26 16:30:00+01:00,16.33,16.334999,22.5,16.16,14.4,43.669998,35.579998,64,0,0
2020-01-26 16:45:00+01:00,16.26,16.355,22.5,16.16,13.4,43.919998,35.630001,66,0,0
2020-01-26 17:00:00+01:00,16.279999,16.344999,22.5,16.18,13.4,43.829998,35.630001,66,0,0
2020-01-26 17:15:00+01:00,16.289999,16.334999,22.5,16.18,12.4,43.77,35.68,66,0,0
2020-01-26 17:30:00+01:00,16.275,16.324999,22.5,16.16,12.4,43.790001,35.610001,66,0,0
2020-01-26 17:45:00+01:00,16.26,16.324999,22.5,16.16,12.4,43.860001,35.630001,66,0,0
2020-01-26 18:00:00+01:00,16.27,16.315001,22.5,16.16,11.4,43.610001,35.630001,66,0,0
2020-01-26 18:15:00+01:00,16.26,16.305,22.5,16.16,11.4,43.509998,35.66,66,0,0
2020-01-26 18:30:00+01:00,16.27,16.295,22.5,16.16,11.4,43.329998,35.689999,68,0,0
2020-01-26 18:45:00+01:00,16.26,16.27,22.5,16.16,11.4,43.200001,35.759998,70,0,0
2020-01-26 19:00:00+01:00,16.299999,16.254999,22.5,16.139999,10.4,43.099998,35.899998,73,0,0
2020-01-26 19:15:00+01:00,16.32,16.244999,22.5,16.139999,10.4,43.139999,35.950001,76,0,0
2020-01-26 19:30:00+01:00,16.34,16.225,22.5,16.139999,10.4,43.219997,36.02,73,0,0
2020-01-26 19:45:00+01:00,16.359999,16.205,22.5,16.139999,10.4,43.360001,36.079998,70,0,0
2020-01-26 20:00:00+01:00,16.344999,16.205,22.5,16.139999,10.4,43.540001,36.149998,73,0,0
2020-01-26 20:15:00+01:00,16.359999,16.18,22.5,16.119999,10.4,43.669998,36.219997,76,0,0
2020-01-26 20:30:00+01:00,16.34,16.18,22.5,16.119999,10.4,43.799999,36.27,78.5,0,0
2020-01-26 20:45:00+01:00,16.34,16.164999,22.5,16.119999,10.4,43.869999,36.279999,81,0,0
2020-01-26 21:00:00+01:00,16.344999,16.154999,22.5,16.119999,9.4,43.98,36.360001,81,0,0
2020-01-26 21:15:00+01:00,16.34,16.145,22.5,16.119999,9.4,44.029999,36.41,81,0,0
2020-01-26 21:30:00+01:00,16.33,16.125,22.5,16.119999,9.4,44.16,36.48,78,0,0
2020-01-26 21:45:00+01:00,16.324999,16.115,22.5,16.1,9.4,44.27,36.52,75,0,0
2020-01-26 22:00:00+01:00,16.309999,16.105,22.5,16.08,9.4,44.360001,36.529999,78,0,0
2020-01-26 22:15:00+01:00,16.299999,16.07,22.5,16.08,9.4,44.450001,36.599998,81,0,0
2020-01-26 22:30:00+01:00,16.279999,16.059999,22.5,16.08,8.4,44.52,36.619999,81,0,0
2020-01-26 22:45:00+01:00,16.26,16.059999,22.5,16.08,8.4,44.619999,36.649998,81,0,0
2020-01-26 23:00:00+01:00,16.26,16.049999,22.5,16.08,9.4,44.709999,36.719997,78,0,0
2020-01-26 23:15:00+01:00,16.23,16.029999,22.5,16.059999,9.4,44.779999,36.75,75,0,0
2020-01-26 23:30:00+01:00,16.199999,16.025,22.5,16.059999,9.4,44.829998,36.779999,78,0,0
2020-01-26 23:45:00+01:00,16.190001,16,22.5,16.039999,9.4,44.91,36.849998,81,0,0
2020-01-27 00:00:00+01:00,16.16,15.995,22.5,16.02,9.4,44.969997,36.880001,84,0,0
2020-01-27 00:15:00+01:00,16.15,15.969999,22.5,16.02,9.4,45,36.919998,87,0,0
2020-01-27 00:30:00+01:00,16.139999,15.964999,22.5,16,9.4,45.049999,36.98,84,0,0
2020-01-27 00:45:00+01:00,16.119999,15.945,22.5,15.98,9.4,45.119999,36.969997,81,0,0
2020-01-27 01:00:00+01:00,16.09,15.91,22.5,16,8.4,45.18,37.009998,81,0,0
2020-01-27 01:15:00+01:00,16.049999,15.905,22.5,16,8.4,45.279999,37.079998,81,0,0
2020-01-27 01:30:00+01:00,16.01,15.88,22.5,15.98,8.4,45.379997,37.110001,84,0,0
2020-01-27 01:45:00+01:00,16,15.86,22.5,15.94,8.4,45.459999,37.169998,87,0,0
2020-01-27 02:00:00+01:00,15.98,15.839999,22.5,15.96,7.4,45.52,37.18,84,0,0
2020-01-27 02:15:00+01:00,15.95,15.83,22.5,15.94,7.4,45.579998,37.23,81,0,0
2020-01-27 02:30:00+01:00,15.9,15.809999,22.5,15.92,7.4,45.68,37.299999,81,0,0
2020-01-27 02:45:00+01:00,15.875,15.77,22.5,15.92,6.4,45.779999,37.34,81,0,0
2020-01-27 03:00:00+01:00,15.835,15.764999,22.5,15.88,6.4,45.879997,37.369999,81,0,0
2020-01-27 03:15:00+01:00,15.82,15.74,22.5,15.9,7.4,45.939999,37.450001,81,0,0
2020-01-27 03:30:00+01:00,15.809999,15.71,22.5,15.88,7.4,45.989998,37.509998,81,0,0
2020-01-27 03:45:00+01:00,15.799999,15.7,22.5,15.86,7.4,45.989998,37.540001,81,0,0
2020-01-27 04:00:00+01:00,15.77,15.679999,22.5,15.88,7.4,46.029999,37.579998,84,0,0
2020-01-27 04:15:00+01:00,17.295,18.645,22.5,15.58,7.4,42.93,31.9,87,10,5.112
2020-01-27 04:30:00+01:00,17.385,18.445,22.5,15.559999,7.4,43.399998,32.309998,87,13,5.184
2020-01-27 04:45:00+01:00,17.359999,18.395,22.5,15.52,7.4,44.619999,32.669998,87,12,5.124
2020-01-27 05:00:00+01:00,17.355,18.365,22.5,15.48,7.4,44.789997,33.130001,87,13,5.196
2020-01-27 05:15:00+01:00,17.215,18.34,22.5,15.4,7.4,44.899998,33.450001,87,13,5.136
2020-01-27 05:30:00+01:00,17.154999,18.324999,22.5,15.299999,7.4,45.07,33.639999,87,13,5.184
2020-01-27 05:45:00+01:00,17.125,18.275,22.5,15.28,7.4,45.489998,33.809998,87,12,5.124
2020-01-27 06:00:00+01:00,17.084999,18.26,22.5,15.259999,7.4,45.299999,33.91,87,14,5.112
2020-01-27 06:15:00+01:00,18.92,18.295,22.5,16.359999,6.4,41.360001,33.84,87,13,5.076
2020-01-27 06:30:00+01:00,19.445,18.404999,22.5,16.719999,5.4,40.049999,33.259998,87,12,5.124
2020-01-27 06:45:00+01:00,22.289999,18.565001,22.5,18.539999,6.4,37.259998,32.84,87,13,5.1
2020-01-27 07:00:00+01:00,23.469999,18.9,22.5,18.799999,5.4,35.169998,32.009998,83.5,12,5.064
2020-01-27 07:15:00+01:00,22.855,19.49,22.5,17.940001,5.4,35.489998,30.83,80,13,5.124
2020-01-27 07:30:00+01:00,22.98,20.174999,22.5,17.76,4.4,35.450001,29.57,83,12,5.148
2020-01-27 07:45:00+01:00,23.264999,20.475,22.5,17.58,5.4,35.48,29.129999,86,13,5.1
2020-01-27 08:00:00+01:00,23.559999,20.594999,22.5,17.639999,5.4,35.02,28.879999,86,12,5.112
2020-01-27 08:15:00+01:00,24,20.699999,22.5,17.699999,5.4,34.700001,28.82,86,14,5.076
2020-01-27 08:30:00+01:00,24.205,20.76,22.5,17.6,5.4,34.639999,28.82,86,13,5.1
2020-01-27 08:45:00+01:00,24.564999,20.754999,22.5,17.66,5.4,34.549999,28.82,86,12,5.1
2020-01-27 09:00:00+01:00,24.775,20.74,22.5,17.639999,5.4,33.889999,28.709999,86.5,13,5.136
2020-01-27 09:15:00+01:00,24.844999,20.645,22.5,17.639999,5.4,33.439999,28.59,87,12,4.92
2020-01-27 09:30:00+01:00,24.939999,20.514999,22.5,17.699999,6.4,33.43,28.799999,84,13,5.076
2020-01-27 09:45:00+01:00,24.805,20.439999,22.5,17.699999,7.4,33.919998,29.039999,81,13,5.004
2020-01-27 10:00:00+01:00,24.75,20.609999,22.5,17.66,7.4,34.309998,29.129999,75.5,12,5.136
2020-01-27 10:15:00+01:00,24.775,20.775,22.5,17.779999,7.4,33.919998,28.939999,70,14,5.124
2020-01-27 10:30:00+01:00,24.74,20.775,22.5,17.58,7.4,33.630001,28.75,70,12,5.124
2020-01-27 10:45:00+01:00,24.885,20.82,22.5,17.799999,9.4,33.689999,28.639999,70,13,5.124
2020-01-27 11:00:00+01:00,24.619999,20.93,22.5,17.32,9.4,33.899998,28.459999,68,13,5.088
2020-01-27 11:15:00+01:00,24.894999,20.959999,22.5,17.539999,9.4,33.959999,28.639999,66,12,4.872
2020-01-27 11:30:00+01:00,24.975,20.994999,22.5,17.58,10.4,34.169998,28.869999,64,13,5.1
2020-01-27 11:45:00+01:00,25.105,21.16,22.5,17.699999,11.4,34.290001,28.859999,62,13,5.1
2020-01-27 12:00:00+01:00,24.869999,21.299999,22.5,17.74,12.4,34.779999,28.959999,59.5,12,5.1
2020-01-27 12:15:00+01:00,24.459999,21.375,22.5,17.32,14.4,34.689999,28.82,57,14,5.124
2020-01-27 12:30:00+01:00,24.834999,21.455,22.5,17.58,14.4,34.709999,28.939999,57,13,5.124
2020-01-27 12:45:00+01:00,25.164999,21.514999,22.5,17.92,14.4,34.93,29.15,57,12,5.124
2020-01-27 13:00:00+01:00,25.254999,21.615,22.5,17.84,15.4,35.18,29.299999,57.5,13,5.148
2020-01-27 13:15:00+01:00,24.855,21.674999,22.5,17.66,15.4,35.82,29.389999,58,12,5.16
2020-01-27 13:30:00+01:00,25.09,21.689999,22.5,18.1,16.4,35.66,29.679998,58,13,5.148
2020-01-27 13:45:00+01:00,25.234999,21.75,22.5,18.219999,16.4,35.73,29.799999,58,12,5.172
2020-01-27 14:00:00+01:00,24.844999,21.76,22.5,17.219999,15.4,36.279999,29.959999,60,13,5.1
2020-01-27 14:15:00+01:00,24.264999,21.725,22.5,17.42,15.4,36.799999,30.15,62,14,5.028
2020-01-27 14:30:00+01:00,24.055,21.76,22.5,17.48,16.4,37.059998,30.23,64,13,5.184
2020-01-27 14:45:00+01:00,24.205,21.75,22.5,17.52,16.4,37.079998,30.389999,66,13,5.16
2020-01-27 15:00:00+01:00,24.184999,21.75,22.5,17.52,16.4,37.27,30.549999,66,12,5.148
2020-01-27 15:15:00+01:00,24.195,21.719999,22.5,16.92,15.4,37.419998,30.709999,66,13,5.112
2020-01-27 15:30:00+01:00,24.305,21.74,22.5,16.799999,14.4,37.66,30.869999,66,13,5.1
2020-01-27 15:45:00+01:00,24.07,21.77,22.5,17.18,14.4,37.73,31.019999,66,12,5.136
2020-01-27 16:00:00+01:00,24.234999,21.709999,22.5,17.32,14.4,37.669998,31.269999,66,14,5.052
2020-01-27 16:15:00+01:00,24.289999,21.699999,22.5,17.059999,14.4,38.029999,31.49,66,12,5.148
2020-01-27 16:30:00+01:00,24.535,21.719999,22.5,17.379999,13.4,37.509998,31.58,68.5,13,5.076
2020-01-27 16:45:00+01:00,24.215,21.76,22.5,17.32,13.4,37.98,31.58,71,13,5.052
2020-01-27 17:00:00+01:00,24.824999,21.795,22.5,17.940001,12.4,37.259998,31.59,68.5,13,5.184
2020-01-27 17:15:00+01:00,24.754999,21.859999,22.5,17.699999,12.4,37.239998,31.559999,66,12,5.184
2020-01-27 17:30:00+01:00,24.785,21.869999,22.5,17.559999,12.4,37.489998,31.599998,68.5,13,5.136
2020-01-27 17:45:00+01:00,24.844999,21.869999,22.5,17.48,11.4,37.219997,31.689999,71,14,5.088
2020-01-27 18:00:00+01:00,24.824999,21.869999,22.5,17.619999,11.4,37.34,31.76,73.5,12,5.1
2020-01-27 18:15:00+01:00,25,21.869999,22.5,17.92,11.4,36.869999,31.629999,76,13,5.196
2020-01-27 18:30:00+01:00,24.754999,21.82,22.5,17.16,11.4,37.029999,31.609999,78.5,12,5.16
2020-01-27 18:45:00+01:00,24.855,21.83,22.5,18,11.4,37.029999,31.689999,81,13,5.124
2020-01-27 19:00:00+01:00,24.734999,21.77,22.5,17.039999,11.4,37.48,31.74,81,13,5.088
2020-01-27 19:15:00+01:00,24.934999,21.74,22.5,18,11.4,37.329998,31.929998,81,13,5.172
2020-01-27 19:30:00+01:00,24.785,21.74,22.5,17.32,11.4,38.02,32.139999,78.5,14,5.124
2020-01-27 19:45:00+01:00,24.994999,21.699999,22.5,17.699999,11.4,37.77,32.299999,76,12,5.184
2020-01-27 20:00:00+01:00,25,21.66,22.5,18.139999,11.4,37.849998,32.5,78.5,13,5.112
2020-01-27 20:15:00+01:00,22.09,20.504999,22.5,18.66,11.4,40.700001,34.389999,81,0,0
2020-01-27 20:30:00+01:00,20.074999,19.674999,22.5,18.779999,11.4,43.200001,35.540001,81,0,0
2020-01-27 20:45:00+01:00,19.01,19.234999,22.5,18.84,11.4,44.939999,36.34,81,0,0
2020-01-27 21:00:00+01:00,18.4,18.834999,22.5,18.84,11.4,46.599998,36.91,81,0,0
2020-01-27 21:15:00+01:00,18.045,18.584999,22.5,18.799999,11.4,49.389999,37.349998,81,0,0
2020-01-27 21:30:00+01:00,17.809999,18.379999,22.5,18.719999,11.4,48.939999,37.759998,81,0,0
2020-01-27 21:45:00+01:00,17.705,18.23,22.5,18.66,11.4,48.579998,38.07,81,0,0
2020-01-27 22:00:00+01:00,17.605,18.094999,22.5,18.559999,11.4,48.399998,38.329998,84,0,0
2020-01-27 22:15:00+01:00,17.565001,17.85,22.5,18.459999,11.4,48.360001,38.57,87,0,0
2020-01-27 22:30:00+01:00,17.494999,17.73,22.5,18.359999,10.4,48.289997,38.68,90,0,0
2020-01-27 22:45:00+01:00,17.455,17.615,22.5,18.26,10.4,48.289997,38.700001,93,0,0
2020-01-27 23:00:00+01:00,17.41,17.51,22.5,18.18,10.4,48.219997,38.799999,93,0,0
2020-01-27 23:15:00+01:00,17.375,17.459999,22.5,18.08,9.4,48.07,38.849998,93,0,0
2020-01-27 23:30:00+01:00,17.355,17.389999,22.5,18,10.4,47.969997,39.009998,90,0,0
2020-01-27 23:45:00+01:00,17.315001,17.33,22.5,17.92,10.4,47.91,39.189999,87,0,0
2020-01-28 00:00:00+01:00,17.289999,17.275,22.5,17.84,10.4,47.879997,39.389999,87,0,0
2020-01-28 00:15:00+01:00,17.26,17.225,22.5,17.76,10.4,47.91,39.52,87,0,0
2020-01-28 00:30:00+01:00,17.264999,17.190001,22.5,17.68,9.4,47.84,39.649998,87,0,0
2020-01-28 00:45:00+01:00,17.254999,17.154999,22.5,17.639999,9.4,47.799999,39.689999,87,0,0
2020-01-28 01:00:00+01:00,17.209999,17.125,22.5,17.559999,9.4,47.739998,39.73,87,0,0
2020-01-28 01:15:00+01:00,17.199999,17.094999,22.5,17.48,9.4,47.73,39.73,87,0,0
2020-01-28 01:30:00+01:00,17.190001,17.065001,22.5,17.459999,9.4,47.739998,39.77,90,0,0
2020-01-28 01:45:00+01:00,17.195,17.025,22.5,17.4,9.4,47.739998,39.77,93,0,0
2020-01-28 02:00:00+01:00,17.154999,17.004999,22.5,17.359999,8.4,47.75,39.799999,93,0,0
2020-01-28 02:15:00+01:00,17.139999,16.965,22.5,17.32,9.4,47.75,39.790001,93,0,0
2020-01-28 02:30:00+01:00,17.1,16.924999,22.5,17.26,9.4,47.739998,39.829998,96.5,0,0
2020-01-28 02:45:00+01:00,17.01,16.914999,22.5,17.26,9.4,47.889999,39.82,100,0,0
2020-01-28 03:00:00+01:00,16.99,16.914999,22.5,17.18,9.4,47.889999,39.719997,93.5,0,0
2020-01-28 03:15:00+01:00,17,16.885,22.5,17.139999,9.4,47.789997,39.719997,87,0,0
2020-01-28 03:30:00+01:00,17.02,16.865,22.5,17.1,9.4,47.700001,39.689999,87,0,0
2020-01-28 03:45:00+01:00,17.01,16.855,22.5,17.059999,9.4,47.629997,39.689999,87,0,0
2020-01-28 04:00:00+01:00,17.01,16.815001,22.5,17.039999,9.4,47.610001,39.689999,87,0,0
2020-01-28 04:15:00+01:00,16.99,16.805,22.5,17.02,9.4,47.599998,39.719997,87,0,0
2020-01-28 04:30:00+01:00,16.959999,16.785,22.5,16.98,9.4,47.629997,39.700001,87,0,0
2020-01-28 04:45:00+01:00,16.940001,16.764999,22.5,16.959999,9.4,47.629997,39.700001,87,0,0
2020-01-28 05:00:00+01:00,16.934999,16.744999,22.5,16.940001,10.4,47.599998,39.700001,87,0,0
2020-01-28 05:15:00+01:00,16.92,16.725,22.5,16.9,8.4,47.629997,39.73,87,0,0
2020-01-28 05:30:00+01:00,16.904999,16.709999,22.5,16.9,8.4,47.639999,39.73,90,0,0
2020-01-28 05:45:00+01:00,16.869999,16.684999,22.5,16.879999,9.4,47.669998,39.759998,93,0,0
2020-01-28 06:00:00+01:00,16.85,16.66,22.5,16.859999,8.4,47.669998,39.73,93,0,0
2020-01-28 06:15:00+01:00,20.799999,19.68,22.5,16.799999,9.4,42.349998,34.149998,93,9,5.112
2020-01-28 06:30:00+01:00,21.084999,19.705,22.5,16.82,9.4,42.009998,34.419998,93,14,5.112
2020-01-28 06:45:00+01:00,22.115,19.76,22.5,17.98,9.4,40.91,34.549999,93,13,5.1
2020-01-28 07:00:00+01:00,23.1,19.889999,22.5,18.02,9.4,39.82,34.529999,93,12,4.992
2020-01-28 07:15:00+01:00,23.5,20.035,22.5,17.619999,9.4,39.200001,34.439999,93,13,5.088
2020-01-28 07:30:00+01:00,23.41,20.109999,22.5,17.379999,9.4,39.349998,34.489998,93,13,5.124
2020-01-28 07:45:00+01:00,23.26,20.115,22.5,17.779999,9.4,40.099998,34.619999,93,13,5.1
2020-01-28 08:00:00+01:00,23.289999,20.119999,22.5,17.66,9.4,39.969997,34.709999,93,12,5.136
2020-01-28 08:15:00+01:00,24.775,20.445,22.5,17.459999,9.3,38.239998,34.469997,93,14,5.064
2020-01-28 08:30:00+01:00,25,20.744999,22.5,17.66,9.3,37.77,34.040001,93,13,5.076
2020-01-28 08:45:00+01:00,25.125,20.785,22.5,17.699999,9.3,37.669998,33.98,93,12,5.088
2020-01-28 09:00:00+01:00,25.154999,20.76,22.5,17.639999,8.3,38.119999,34.07,93,13,5.1
2020-01-28 09:15:00+01:00,25.184999,20.645,22.5,17.66,9.3,37.879997,34.5,93,12,5.064
2020-01-28 09:30:00+01:00,24.945,20.625,22.5,17.6,9.3,38.290001,34.73,93,13,5.16
2020-01-28 09:45:00+01:00,24.754999,20.625,22.5,17.52,10.3,38.379997,34.849998,93,12,5.052
2020-01-28 10:00:00+01:00,24.715,20.605,22.5,17.5,11.3,38.899998,35.049999,90,13,5.1
2020-01-28 10:15:00+01:00,24.705,20.764999,22.5,17.539999,11.3,38.579998,35.07,87,14,5.16
2020-01-28 10:30:00+01:00,24.764999,21.189999,22.5,17.639999,11.3,38.379997,34.43,87,12,5.064
2020-01-28 10:45:00+01:00,24.894999,21.369999,22.5,17.699999,12.3,38.219997,34.279999,87,13,5.136
2020-01-28 11:00:00+01:00,24.584999,21.539999,22.5,17.6,12.3,38.52,34.149998,84,13,5.148
2020-01-28 11:15:00+01:00,24.705,21.689999,22.5,17.42,12.3,38.469997,33.959999,81,12,5.304
2020-01-28 11:30:00+01:00,24.785,21.77,22.5,17.379999,13.3,38.309998,33.790001,78.5,13,5.124
2020-01-28 11:45:00+01:00,24.834999,21.844999,22.5,17.279999,13.3,38.290001,33.649998,76,13,5.136
2020-01-28 12:00:00+01:00,24.42,21.9,22.5,17.18,14.3,38.759998,33.540001,76,14,5.1
2020-01-28 12:15:00+01:00,24.959999,22.014999,22.5,17.42,14.3,38.469997,33.360001,76,12,5.124
2020-01-28 12:30:00+01:00,24.775,22.225,22.5,17.940001,14.3,38.309998,33.099998,71,13,5.136
2020-01-28 12:45:00+01:00,25.055,22.375,22.5,17.639999,15.3,38.279999,32.959999,66,12,5.052
2020-01-28 13:00:00+01:00,24.725,22.455,22.5,17.66,15.3,38.469997,32.799999,66,13,5.076
2020-01-28 13:15:00+01:00,24.725,22.465,22.5,17.52,15.3,38.169998,32.75,66,13,5.16
2020-01-28 13:30:00+01:00,25.074999,22.555,22.5,17.619999,15.3,37.700001,32.66,66,12,5.136
2020-01-28 13:45:00+01:00,25.059999,22.674999,22.5,17.08,16.299999,37.689999,32.380001,66,13,5.148
2020-01-28 14:00:00+01:00,24.144999,22.664999,22.5,17.32,16.299999,38.5,32.18,66,14,5.172
2020-01-28 14:15:00+01:00,24.1,22.574999,22.5,17.059999,16.299999,38.610001,32.139999,66,13,5.232
2020-01-28 14:30:00+01:00,24.18,22.564999,22.5,17.219999,14.3,38.91,32.139999,66,12,5.148
2020-01-28 14:45:00+01:00,24.914999,22.66,22.5,17.84,14.3,37.889999,31.99,66,13,5.172
2020-01-28 15:00:00+01:00,24.934999,22.644999,22.5,17.799999,15.3,37.829998,31.859999,66,13,5.124
2020-01-28 15:15:00+01:00,24.514999,22.584999,22.5,17.559999,16.299999,37.779999,31.99,66,13,5.172
2020-01-28 15:30:00+01:00,24.469999,22.605,22.5,17.6,18.299999,37.849998,31.75,66,12,5.172
2020-01-28 15:45:00+01:00,24.355,22.555,22.5,17.58,18.299999,37.969997,31.83,66,14,5.232
2020-01-28 16:00:00+01:00,25.324999,22.594999,22.5,17.959999,18.299999,36.809998,32.18,68.5,13,5.172
2020-01-28 16:15:00+01:00,25.074999,22.805,22.5,17.279999,19.299999,37.309998,31.879999,71,13,5.196
2020-01-28 16:30:00+01:00,25.144999,22.885,22.5,17.58,19.299999,36.380001,31.74,76,13,5.148
2020-01-28 16:45:00+01:00,25.455,22.894999,22.5,18,18.299999,37.029999,31.699999,81,13,5.208
2020-01-28 17:00:00+01:00,25.09,22.855,22.5,17.76,15.1,38.68,32.439999,78.5,14,5.16
2020-01-28 17:15:00+01:00,24.389999,22.734999,22.5,17.539999,13.1,39.66,33.07,76,12,5.184
2020-01-28 17:30:00+01:00,24.4,22.644999,22.5,18.26,13.1,37.919998,33.299999,81.5,13,5.232
2020-01-28 17:45:00+01:00,24.789999,22.605,22.5,17.459999,13.1,38.790001,33.329998,87,13,5.184
2020-01-28 18:00:00+01:00,24.574999,22.555,22.5,17.139999,12.1,39.110001,33.219997,87,13,5.172
2020-01-28 18:15:00+01:00,24.644999,22.514999,22.5,17.4,12.1,38.66,33.309998,87,13,5.16
2020-01-28 18:30:00+01:00,24.684999,22.549999,22.5,17.139999,12.1,38.73,33.049999,87,12,5.22
2020-01-28 18:45:00+01:00,24.625,22.555,22.5,16.92,12.1,35.200001,32.23,87,14,5.196
2020-01-28 19:00:00+01:00,24.764999,22.525,22.5,17.379999,12.1,37.669998,31.34,87,13,5.184
2020-01-28 19:15:00+01:00,23.91,22.41,22.5,16.9,11.1,39.939999,32.169998,87,12,5.088
2020-01-28 19:30:00+01:00,24.365,22.289999,22.5,17.279999,10.1,39.93,32.77,87,13,5.076
2020-01-28 19:45:00+01:00,24.254999,22.289999,22.5,16.84,10.1,40.129997,33.139999,87,13,5.088
2020-01-28 20:00:00+01:00,24.09,22.41,22.5,17.299999,10.1,40.049999,33.209999,90,12,5.16
2020-01-28 20:15:00+01:00,21.619999,20.67,22.5,18.76,10.1,43.129997,35.989998,93,1,0
2020-01-28 20:30:00+01:00,19.965,19.705,22.5,18.719999,10.1,45.649998,37.540001,93,0,0
2020-01-28 20:45:00+01:00,19.115,19.244999,22.5,18.699999,10.1,47.029999,38.149998,93,0,0
2020-01-28 21:00:00+01:00,18.59,18.984999,22.5,18.74,10.1,48.119999,38.57,96.5,0,0
2020-01-28 21:15:00+01:00,18.315001,18.885,22.5,18.639999,10.1,48.739998,38.489998,100,0,0
2020-01-28 21:30:00+01:00,18.115,18.775,22.5,18.48,10.1,49.579998,38.709999,100,0,0
2020-01-28 21:45:00+01:00,17.965,18.65,22.5,18.359999,10.1,49.489998,39.09,100,0,0
2020-01-28 22:00:00+01:00,17.865,18.555,22.5,18.299999,9.1,49.369999,39.43,100,0,0
2020-01-28 22:15:00+01:00,17.824999,18.32,22.5,18.379999,9.1,49.110001,39.629997,100,0,0
2020-01-28 22:30:00+01:00,17.795,18.23,22.5,18.32,10.1,49.239998,39.66,93.5,0,0
2020-01-28 22:45:00+01:00,17.805,18.139999,22.5,18.32,10.1,49.369999,39.669998,87,0,0
2020-01-28 23:00:00+01:00,17.855,18.094999,22.5,18.26,10.1,49.239998,39.700001,90,0,0
2020-01-28 23:15:00+01:00,17.865,18.07,22.5,18.16,11.1,49.110001,39.73,93,0,0
2020-01-28 23:30:00+01:00,17.865,18,22.5,18.08,11.1,49.039997,39.790001,87,0,0
2020-01-28 23:45:00+01:00,17.795,17.949999,22.5,18.059999,11.1,49.07,39.919998,81,0,0
2020-01-29 00:00:00+01:00,17.734999,17.879999,22.5,18.039999,10.1,49.209999,40.119999,84,0,0
2020-01-29 00:15:00+01:00,17.625,17.799999,22.5,18,10.1,49.289997,40.32,87,0,0
2020-01-29 00:30:00+01:00,17.514999,17.74,22.5,17.9,10.1,49.349998,40.52,81.5,0,0
2020-01-29 00:45:00+01:00,17.355,17.58,22.5,17.799999,10.1,49.599998,40.829998,76,0,0
2020-01-29 01:00:00+01:00,17.195,17.475,22.5,17.719999,10.1,49.739998,40.989998,78.5,0,0
2020-01-29 01:15:00+01:00,17.184999,17.43,22.5,17.66,10.1,49.789997,41.07,81,0,0
2020-01-29 01:30:00+01:00,17.164999,17.395,22.5,17.6,10.1,49.779999,41.040001,81,0,0
2020-01-29 01:45:00+01:00,17.190001,17.385,22.5,17.52,10.1,49.700001,41.009998,81,0,0
2020-01-29 02:00:00+01:00,17.184999,17.385,22.5,17.48,10.1,49.649998,41.009998,87,0,0
2020-01-29 02:15:00+01:00,17.195,17.385,22.5,17.42,10.1,49.599998,40.959999,93,0,0
2020-01-29 02:30:00+01:00,17.174999,17.365,22.5,17.379999,10.1,49.579998,40.959999,87,0,0
2020-01-29 02:45:00+01:00,17.190001,17.315001,22.5,17.359999,10.1,49.539997,40.969997,81,0,0
2020-01-29 03:00:00+01:00,17.190001,17.315001,22.5,17.32,10.1,49.41,40.959999,87,0,0
2020-01-29 03:15:00+01:00,17.264999,17.285,22.5,17.299999,10.1,49.309998,41,93,0,0
2020-01-29 03:30:00+01:00,17.305,17.279999,22.5,17.279999,9.1,49.18,41,87,0,0
2020-01-29 03:45:00+01:00,17.334999,17.244999,22.5,17.26,9.1,49.079998,41,81,0,0
2020-01-29 04:00:00+01:00,17.334999,17.234999,22.5,17.26,9.1,49.059998,41.02,87,0,0
2020-01-29 04:15:00+01:00,17.289999,17.215,22.5,17.24,8.1,49.049999,41.059998,93,0,0
2020-01-29 04:30:00+01:00,17.264999,17.215,22.5,17.219999,8.1,49.049999,41.059998,96.5,0,0
2020-01-29 04:45:00+01:00,17.264999,17.199999,22.5,17.18,8.1,48.950001,41,100,0,0
2020-01-29 05:00:00+01:00,17.234999,17.190001,22.5,17.16,8.1,48.950001,41.029999,96.5,0,0
2020-01-29 05:15:00+01:00,17.190001,17.154999,22.5,17.16,8.1,48.919998,41,93,0,0
2020-01-29 05:30:00+01:00,17.190001,17.154999,22.5,17.139999,8.1,48.939999,41,96.5,0,0
2020-01-29 05:45:00+01:00,17.190001,17.135,22.5,17.1,8.1,48.879997,40.989998,100,0,0
2020-01-29 06:00:00+01:00,17.195,17.125,22.5,17.1,8.1,48.82,40.959999,100,0,0
2020-01-29 06:15:00+01:00,21.17,20.174999,22.5,17.039999,8.1,41.549999,34.389999,100,10,5.088
2020-01-29 06:30:00+01:00,21.039999,20.154999,22.5,17.08,8.1,40.91,34.130001,93.5,13,4.98
2020-01-29 06:45:00+01:00,20.99,20.145,22.5,17.1,8.1,41,33.93,87,12,5.184
2020-01-29 07:00:00+01:00,21.785,20.145,22.5,17.639999,8.1,40.169998,33.799999,87,13,5.076
2020-01-29 07:15:00+01:00,22.814999,20.219999,22.5,18.440001,10.1,35,32.219997,87,12,5.136
2020-01-29 07:30:00+01:00,23.26,20.344999,22.5,17.9,10.1,35.059998,31.199999,84,14,5.1
2020-01-29 07:45:00+01:00,23.41,20.424999,22.5,17.34,8.1,36.66,31.039999,81,13,5.112
2020-01-29 08:00:00+01:00,23,20.434999,22.5,17,7,37.27,31.48,81,13,5.136
2020-01-29 08:15:00+01:00,25.105,20.664999,22.5,17.619999,7,35.239998,31.389999,81,12,5.016
2020-01-29 08:30:00+01:00,24.924999,20.994999,22.5,17.459999,6,35.790001,30.949999,81,13,5.064
2020-01-29 08:45:00+01:00,25.295,21.035,22.5,17.719999,6,35.259998,30.869999,81,13,5.064
2020-01-29 09:00:00+01:00,25.275,20.994999,22.5,17.76,6,35.209999,30.949999,84,12,5.064
2020-01-29 09:15:00+01:00,25.32,20.975,22.5,17.559999,6,35.079998,30.99,87,14,5.04
2020-01-29 09:30:00+01:00,25.135,20.959999,22.5,17.74,6,35.630001,31.049999,81.5,12,5.004
2020-01-29 09:45:00+01:00,24.894999,20.914999,22.5,17.52,8,35.860001,31.17,76,13,5.232
2020-01-29 10:00:00+01:00,24.734999,20.889999,22.5,17.48,8,35.869999,31.41,78.5,13,5.1
2020-01-29 10:15:00+01:00,24.875,20.965,22.5,17.639999,8,35.829998,31.41,81,12,5.16
2020-01-29 10:30:00+01:00,24.975,21.055,22.5,17.76,8,36.169998,31.42,73.5,13,5.052
2020-01-29 10:45:00+01:00,24.805,21.094999,22.5,17.84,8,36.450001,31.5,66,12,5.184
2020-01-29 11:00:00+01:00,24.914999,21.105,22.5,17.74,10,35.59,31.539999,60,13,5.172
2020-01-29 11:15:00+01:00,25.16,21.24,22.5,18.039999,10,35.52,31.49,54,14,5.16
2020-01-29 11:30:00+01:00,24.775,21.305,22.5,18,12,35.540001,31.189999,56,12,5.076
2020-01-29 11:45:00+01:00,24.715,21.369999,22.5,17.359999,13,35.669998,30.939999,58,13,5.124
2020-01-29 12:00:00+01:00,24.889999,21.439999,22.5,17.879999,14,35.709999,30.99,56,12,5.208
2020-01-29 12:15:00+01:00,24.644999,21.52,22.5,17.279999,15,36.34,30.929998,54,13,5.076
2020-01-29 12:30:00+01:00,24.779999,21.549999,22.5,17.5,15,36.32,30.969999,52.5,13,5.124
2020-01-29 12:45:00+01:00,24.494999,21.75,22.5,18.119999,15,36.880001,30.939999,51,13,5.172
2020-01-29 13:00:00+01:00,24.139999,21.85,22.5,17.26,16,37.040001,30.76,38,14,5.172
2020-01-29 13:15:00+01:00,24.539999,21.934999,22.5,17.6,17,36.380001,30.519999,25,12,5.148
2020-01-29 13:30:00+01:00,24.924999,22.059999,22.5,18.059999,16,35.809998,30.26,25,13,5.172
2020-01-29 13:45:00+01:00,25.365,22.129999,22.5,18.539999,17,34.48,29.789999,25,13,5.184
2020-01-29 14:00:00+01:00,25.799999,22.254999,22.5,19.18,17,33.469997,28.9,24,13,4.836
2020-01-29 14:15:00+01:00,28.125,22.514999,22.5,22.039999,17,32.919998,28.949999,23,7,2.676
2020-01-29 14:30:00+01:00,28.334999,22.684999,22.5,22.24,17,32.450001,28.449999,23,6,2.652
2020-01-29 14:45:00+01:00,28.324999,22.879999,22.5,22.359999,17,32.130001,27.959999,23,8,2.628
2020-01-29 15:00:00+01:00,28.279999,22.934999,22.5,22.4,17,32.02,27.449999,22.5,6,2.628
2020-01-29 15:15:00+01:00,28.309999,23.135,22.5,22.5,17,31.799999,26.84,22,7,2.7
2020-01-29 15:30:00+01:00,28.389999,23.35,22.5,22.6,18,31.469999,26.539999,21,6,2.652
2020-01-29 15:45:00+01:00,28.57,23.439999,22.5,22.699999,18,31.24,26.16,20,7,2.628
2020-01-29 16:00:00+01:00,28.615,23.434999,22.5,22.68,18,31,26.08,21.5,6,2.712
2020-01-29 16:15:00+01:00,28.625,23.439999,22.5,22.68,18,30.879999,25.76,23,7,2.676
2020-01-29 16:30:00+01:00,28.689999,23.439999,22.5,22.68,18,30.639999,25.76,23,6,2.688
2020-01-29 16:45:00+01:00,28.75,23.449999,22.5,22.68,18,30.42,25.48,23,7,2.7
2020-01-29 17:00:00+01:00,28.75,23.43,22.5,22.66,18,30.26,25.129999,24,8,2.688
2020-01-29 17:15:00+01:00,28.599998,23.414999,22.5,22.559999,17,30.199999,25.15,25,6,2.652
2020-01-29 17:30:00+01:00,28.439999,23.394999,22.5,22.48,17,30.099998,24.769999,27,7,2.676
2020-01-29 17:45:00+01:00,28.295,23.394999,22.5,22.42,16,30.08,24.58,29,6,2.7
2020-01-29 18:00:00+01:00,28.109999,23.375,22.5,22.359999,15,30.389999,24.439999,29,7,2.664
2020-01-29 18:15:00+01:00,27.984999,23.279999,22.5,22.279999,14,30.449999,24.119999,29,6,2.628
2020-01-29 18:30:00+01:00,27.924999,23.305,22.5,22.279999,14,30.41,24.23,29.5,7,2.652
2020-01-29 18:45:00+01:00,28.004999,23.264999,22.5,22.24,14,30.279999,24.439999,30,6,2.676
2020-01-29 19:00:00+01:00,27.914999,23.16,22.5,22.18,14,30.25,24.35,36.5,7,2.64
2020-01-29 19:15:00+01:00,27.814999,23.174999,22.5,22.119999,14,30.279999,24.58,43,6,2.628
2020-01-29 19:30:00+01:00,27.894999,23.164999,22.5,22.1,14,30.209999,24.689999,44.5,8,2.676
2020-01-29 19:45:00+01:00,27.885,23.084999,22.5,22.1,14,30.279999,24.82,46,6,2.628
2020-01-29 20:00:00+01:00,27.805,23.004999,22.5,22.1,14,30.289999,24.85,51.5,7,2.628
2020-01-29 20:15:00+01:00,24.105,21.699999,22.5,22.08,14,33.529999,26.309999,57,0,0
2020-01-29 20:30:00+01:00,21.764999,20.914999,22.5,21.939999,14,35.540001,27.289999,55,0,0
2020-01-29 20:45:00+01:00,20.529999,20.484999,22.5,21.74,14,36.75,27.65,53,0,0
2020-01-29 21:00:00+01:00,19.844999,20.164999,22.5,21.539999,14,37.509998,27.939999,59,0,0
2020-01-29 21:15:00+01:00,19.359999,19.789999,22.5,21.439999,14,38.32,28.709999,65,0,0
2020-01-29 21:30:00+01:00,19.129999,19.584999,22.5,21.199999,12.9,39.189999,29.25,63,0,0
2020-01-29 21:45:00+01:00,18.975,19.4,22.5,21.039999,12.9,39.700001,29.5,61,0,0
2020-01-29 22:00:00+01:00,18.82,19.244999,22.5,20.82,12.9,40.009998,29.719999,59,0,0
2020-01-29 22:15:00+01:00,18.684999,19.234999,22.5,20.58,11.9,40.059998,29.57,57,0,0
2020-01-29 22:30:00+01:00,18.619999,19.084999,22.5,20.42,11.9,40.059998,29.74,61,0,0
2020-01-29 22:45:00+01:00,18.565001,18.975,22.5,20.24,10.9,40.360001,30.099998,65,0,0
2020-01-29 23:00:00+01:00,18.529999,18.885,22.5,20.119999,10.9,40.57,30.33,63,0,0
2020-01-29 23:15:00+01:00,18.445,18.744999,22.5,20.02,10.9,40.959999,30.949999,61,0,0
2020-01-29 23:30:00+01:00,18.375,18.709999,22.5,19.84,10.9,41.219997,30.9,63,0,0
2020-01-29 23:45:00+01:00,18.365,18.625,22.5,19.74,9.9,41.309998,31.209999,65,0,0
2020-01-30 00:00:00+01:00,18.34,18.529999,22.5,19.639999,9.9,41.439999,31.65,63,0,0
2020-01-30 00:15:00+01:00,18.305,18.49,22.5,19.52,8.9,41.599998,31.91,61,0,0
2020-01-30 00:30:00+01:00,18.27,18.440001,22.5,19.4,8.9,41.599998,32.099998,58.5,0,0
2020-01-30 00:45:00+01:00,18.244999,18.389999,22.5,19.299999,8.9,41.700001,32.329998,56,0,0
2020-01-30 01:00:00+01:00,18.215,18.34,22.5,19.199999,8.9,41.82,32.52,58.5,0,0
2020-01-30 01:15:00+01:00,18.190001,18.32,22.5,19.119999,8.9,41.919998,32.68,61,0,0
2020-01-30 01:30:00+01:00,18.164999,18.26,22.5,19.039999,8.9,42.02,32.919998,58.5,0,0
2020-01-30 01:45:00+01:00,18.115,18.23,22.5,18.959999,8.9,42.110001,33.029999,56,0,0
2020-01-30 02:00:00+01:00,18.094999,18.17,22.5,18.879999,8.9,42.209999,33.299999,58,0,0
2020-01-30 02:15:00+01:00,18.065001,18.129999,22.5,18.82,8.9,42.290001,33.349998,60,0,0
2020-01-30 02:30:00+01:00,18.035,18.115,22.5,18.74,8.9,42.349998,33.549999,60,0,0
2020-01-30 02:45:00+01:00,18.004999,18.07,22.5,18.68,8.9,42.489998,33.649998,60,0,0
2020-01-30 03:00:00+01:00,17.965,18.039999,22.5,18.619999,8.9,42.559998,33.75,58,0,0
2020-01-30 03:15:00+01:00,17.924999,17.99,22.5,18.58,8.9,42.689999,33.91,56,0,0
2020-01-30 03:30:00+01:00,17.885,17.98,22.5,18.5,8.9,42.790001,33.93,56,0,0
2020-01-30 03:45:00+01:00,17.865,17.934999,22.5,18.459999,7.9,42.84,34.07,56,0,0
2020-01-30 04:00:00+01:00,17.789999,17.889999,22.5,18.42,8.9,42.959999,34.200001,60.5,0,0
2020-01-30 04:15:00+01:00,17.744999,17.879999,22.5,18.379999,8.9,43.099998,34.299999,65,0,0
2020-01-30 04:30:00+01:00,17.725,17.85,22.5,18.32,7.9,43.079998,34.329998,65,0,0
2020-01-30 04:45:00+01:00,17.695,17.809999,22.5,18.279999,6.9,43.149998,34.380001,65,0,0
2020-01-30 05:00:00+01:00,17.664999,17.779999,22.5,18.219999,6.9,43.18,34.509998,65,0,0
2020-01-30 05:15:00+01:00,17.625,17.75,22.5,18.199999,7.9,43.25,34.540001,65,0,0
2020-01-30 05:30:00+01:00,17.615,17.715,22.5,18.139999,6.9,43.219997,34.579998,65,0,0
2020-01-30 05:45:00+01:00,17.594999,17.68,22.5,18.1,6.9,43.219997,34.66,65,0,0
2020-01-30 06:00:00+01:00,17.58,17.66,22.5,18.08,7.9,43.219997,34.73,62.5,0,0
2020-01-30 06:15:00+01:00,18.914999,20.289999,22.5,17.199999,7.9,38.629997,29.349998,60,9,5.064
2020-01-30 06:30:00+01:00,18.93,20.119999,22.5,17.1,7.9,38.450001,29.049999,58,14,5.136
2020-01-30 06:45:00+01:00,20,20.059999,22.5,17.039999,8.9,37.360001,28.779999,56,13,4.98
2020-01-30 07:00:00+01:00,20.375,20.119999,22.5,17.02,8.9,37.169998,28.449999,58,12,5.136
2020-01-30 07:15:00+01:00,20.434999,20.139999,22.5,17.18,8.9,36.969997,28.389999,60,13,5.16
2020-01-30 07:30:00+01:00,20.754999,20.154999,22.5,17.440001,7.9,36.48,28.219999,62.5,13,5.124
2020-01-30 07:45:00+01:00,20.674999,20.154999,22.5,17.68,8.9,36.98,28.189999,65,12,5.064
2020-01-30 08:00:00+01:00,21.365,20.174999,22.5,17.76,8.9,36.09,28.109999,65,13,5.1
2020-01-30 08:15:00+01:00,25.244999,20.645,22.5,18.1,8.9,32.139999,27.439999,65,12,5.028
2020-01-30 08:30:00+01:00,25.01,21.025,22.5,17.4,8.9,32.119999,26.67,62.5,14,5.004
2020-01-30 08:45:00+01:00,25.035,21.055,22.5,17.84,8.9,32.079998,26.609999,60,12,5.064
2020-01-30 09:00:00+01:00,24.904999,21.035,22.5,17.379999,7.9,32.399998,26.599998,62.5,13,5.052
2020-01-30 09:15:00+01:00,24.834999,21.004999,22.5,17.379999,7.9,32.489998,26.599998,65,12,5.064
2020-01-30 09:30:00+01:00,24.725,20.99,22.5,17.48,8.9,32.469997,26.599998,63,13,5.028
2020-01-30 09:45:00+01:00,24.635,20.975,22.5,17.440001,7.9,32.639999,26.67,61,12,4.908
2020-01-30 10:00:00+01:00,24.744999,20.994999,22.5,17.639999,8.9,32.969997,26.869999,59,13,5.028
2020-01-30 10:15:00+01:00,24.795,21.004999,22.5,17.719999,8.9,33.130001,27.24,57,13,5.028
2020-01-30 10:30:00+01:00,24.695,21.094999,22.5,17.539999,9.9,33.389999,27.309999,55,12,5.088
2020-01-30 10:45:00+01:00,24.705,21.24,22.5,17.619999,9.9,32.759998,27.18,53,14,5.052
2020-01-30 11:00:00+01:00,24.529999,21.34,22.5,18.02,10.9,32.529999,26.789999,55,12,5.052
2020-01-30 11:15:00+01:00,24.744999,21.369999,22.5,18.02,11.9,32.130001,26.439999,57,13,5.052
2020-01-30 11:30:00+01:00,24.994999,21.434999,22.5,17.799999,11.9,32.349998,26.389999,50.5,13,5.076
2020-01-30 11:45:00+01:00,25.08,21.52,22.5,17.84,11.9,32.509998,26.26,44,12,5.148
2020-01-30 12:00:00+01:00,24.969999,21.619999,22.5,17.82,14.9,32.119999,26.17,42.5,13,5.148
2020-01-30 12:15:00+01:00,25.045,21.719999,22.5,17.58,15.9,31.66,25.959999,41,12,5.076
2020-01-30 12:30:00+01:00,24.705,21.799999,22.5,17.32,15.9,31.719999,25.599998,44,13,5.172
2020-01-30 12:45:00+01:00,24.969999,21.82,22.5,17.42,16.9,31.389999,25.359999,47,14,5.076
2020-01-30 13:00:00+01:00,25.119999,21.9,22.5,17.26,16.9,31.4,25.129999,47,12,5.1
2020-01-30 13:15:00+01:00,25.049999,22.014999,22.5,17.379999,17.9,32.82,25.4,47,13,5.172
2020-01-30 13:30:00+01:00,25.014999,22.16,22.5,17.359999,17.9,32.91,25.5,50.5,13,5.124
2020-01-30 13:45:00+01:00,25.064999,22.219999,22.5,18.18,16.9,32.759998,25.639999,54,13,5.112
2020-01-30 14:00:00+01:00,24.309999,22.219999,22.5,17.6,16.799999,33.43,25.689999,54,12,5.1
2020-01-30 14:15:00+01:00,24.32,22.18,22.5,17.699999,16.799999,33.619999,25.949999,54,13,5.16
2020-01-30 14:30:00+01:00,24.449999,22.264999,22.5,17.66,17.799999,33.599998,26.32,56,14,5.148
2020-01-30 14:45:00+01:00,24.355,22.344999,22.5,17.68,17.799999,34.32,26.519999,58,13,5.112
2020-01-30 15:00:00+01:00,24.799999,22.389999,22.5,17.059999,18.799999,33.919998,26.559999,58,12,5.052
2020-01-30 15:15:00+01:00,24.049999,22.35,22.5,17.279999,17.799999,34.719997,26.65,58,13,5.196
2020-01-30 15:30:00+01:00,24.365,22.254999,22.5,17.379999,16.799999,34.59,26.869999,60,13,5.136
2020-01-30 15:45:00+01:00,24.734999,22.209999,22.5,17.52,16.799999,34.599998,27.029999,62,12,5.136
2020-01-30 16:00:00+01:00,24.914999,22.25,22.5,17.5,16.799999,34.709999,27.279999,60,13,5.208
2020-01-30 16:15:00+01:00,24.689999,22.314999,22.5,16.98,16.799999,34.93,27.349998,58,14,5.148
2020-01-30 16:30:00+01:00,24.769999,22.309999,22.5,16.92,15.8,35.02,27.379999,60,12,5.16
2020-01-30 16:45:00+01:00,25.269999,22.334999,22.5,18.18,15.8,34.630001,27.539999,62,13,5.136
2020-01-30 17:00:00+01:00,24.07,22.305,22.5,17.279999,16.799999,35.919998,27.709999,62,13,5.244
2020-01-30 17:15:00+01:00,24.139999,22.225,22.5,17.42,16.799999,36.079998,28.059999,62,13,5.148
2020-01-30 17:30:00+01:00,24.289999,22.254999,22.5,17.58,15.8,36.739998,28.5,62,12,5.184
2020-01-30 17:45:00+01:00,24.09,22.264999,22.5,17.6,15.8,36.369999,28.74,62,13,5.16
2020-01-30 18:00:00+01:00,24.545,22.254999,22.5,17.4,14.8,35.869999,28.74,66.5,14,5.232
2020-01-30 18:15:00+01:00,24.955,22.219999,22.5,17.76,14.8,35.509998,28.74,71,12,5.172
2020-01-30 18:30:00+01:00,24.734999,22.199999,22.5,17.699999,13.8,35.689999,28.809999,71,13,5.136
2020-01-30 18:45:00+01:00,24.625,22.16,22.5,16.9,13.8,37.130001,29.199999,71,13,5.064
2020-01-30 19:00:00+01:00,24.529999,22.16,22.5,17.32,13.8,38.739998,30.389999,71,13,5.16
2020-01-30 19:15:00+01:00,24.734999,22.15,22.5,16.879999,12.8,38.860001,31.129999,71,12,5.124
2020-01-30 19:30:00+01:00,24.715,22.16,22.5,16.74,12.8,39.16,31.609999,71,13,5.076
2020-01-30 19:45:00+01:00,24.719999,22.125,22.5,16.799999,12.8,38.709999,31.779999,71,14,5.112
2020-01-30 20:00:00+01:00,24.67,22.09,22.5,16.76,11.8,38.629997,31.969999,76,12,5.1
2020-01-30 20:15:00+01:00,22.424999,21.059999,22.5,18.639999,11.8,40.790001,33.669998,81,0,0
2020-01-30 20:30:00+01:00,20.99,20.469999,22.5,18.92,11.8,42.469997,34.43,81,0,0
2020-01-30 20:45:00+01:00,20.115,20.08,22.5,19.1,11.8,43.529999,34.939999,81,0,0
2020-01-30 21:00:00+01:00,19.59,19.809999,22.5,19.199999,11.8,44.299999,35.349998,78.5,0,0
2020-01-30 21:15:00+01:00,19.25,19.545,22.5,19.24,11.8,44.75,35.709999,76,0,0
2020-01-30 21:30:00+01:00,19.01,19.434999,22.5,19.199999,11.8,45.189999,36.040001,78.5,0,0
2020-01-30 21:45:00+01:00,18.84,19.295,22.5,19.139999,11.8,45.57,36.389999,81,0,0
2020-01-30 22:00:00+01:00,18.695,19.234999,22.5,19.08,11.8,45.82,36.669998,78.5,0,0
2020-01-30 22:15:00+01:00,18.625,19.035,22.5,19.08,10.8,45.759998,36.82,76,0,0
2020-01-30 22:30:00+01:00,18.59,18.91,22.5,19.08,10.8,45.779999,36.790001,71,0,0
2020-01-30 22:45:00+01:00,18.59,18.824999,22.5,19.02,11.8,45.719997,36.709999,66,0,0
2020-01-30 23:00:00+01:00,18.59,18.764999,22.5,19,10.8,45.59,36.709999,73.5,0,0
2020-01-30 23:15:00+01:00,18.59,18.699999,22.5,18.959999,10.8,45.59,36.73,81,0,0
2020-01-30 23:30:00+01:00,18.565001,18.65,22.5,18.92,10.8,45.57,36.75,78.5,0,0
2020-01-30 23:45:00+01:00,18.549999,18.619999,22.5,18.84,10.8,45.57,36.82,76,0,0
2020-01-31 00:00:00+01:00,18.52,18.58,22.5,18.799999,10.8,45.57,36.860001,75.5,0,0
2020-01-31 00:15:00+01:00,18.494999,18.545,22.5,18.76,10.8,45.539997,36.91,75,0,0
2020-01-31 00:30:00+01:00,18.455,18.504999,22.5,18.699999,9.8,45.5,37.009998,75,0,0
2020-01-31 00:45:00+01:00,18.41,18.465,22.5,18.66,9.8,45.5,37.040001,75,0,0
2020-01-31 01:00:00+01:00,18.375,18.42,22.5,18.639999,8.8,45.489998,37.040001,72.5,0,0
2020-01-31 01:15:00+01:00,18.355,18.4,22.5,18.58,8.8,45.439999,37.07,70,0,0
2020-01-31 01:30:00+01:00,18.324999,18.35,22.5,18.559999,8.8,45.41,37.119999,70,0,0
2020-01-31 01:45:00+01:00,18.305,18.33,22.5,18.5,9.8,45.41,37.09,70,0,0
2020-01-31 02:00:00+01:00,18.264999,18.289999,22.5,18.48,8.8,45.379997,37.059998,75.5,0,0
2020-01-31 02:15:00+01:00,18.225,18.26,22.5,18.42,8.8,45.399998,37.09,81,0,0
2020-01-31 02:30:00+01:00,18.195,18.23,22.5,18.4,8.8,45.399998,37.099998,81,0,0
2020-01-31 02:45:00+01:00,18.145,18.199999,22.5,18.34,8.8,45.399998,37.119999,81,0,0
2020-01-31 03:00:00+01:00,18.105,18.145,22.5,18.32,8.8,45.399998,37.110001,78,0,0
2020-01-31 03:15:00+01:00,18.094999,18.129999,22.5,18.279999,8.8,45.360001,37.07,75,0,0
2020-01-31 03:30:00+01:00,18.074999,18.105,22.5,18.26,8.8,45.32,37.110001,78,0,0
2020-01-31 03:45:00+01:00,18.045,18.07,22.5,18.199999,8.8,45.289997,37.110001,81,0,0
2020-01-31 04:00:00+01:00,18.035,18.049999,22.5,18.18,9.8,45.25,37.07,81,0,0
2020-01-31 04:15:00+01:00,18.02,18.02,22.5,18.16,8.8,45.219997,37.059998,81,0,0
2020-01-31 04:30:00+01:00,18,17.99,22.5,18.119999,8.8,45.189999,37.07,87,0,0
2020-01-31 04:45:00+01:00,17.965,17.965,22.5,18.119999,8.8,45.18,37.02,93,0,0
2020-01-31 05:00:00+01:00,17.940001,17.949999,22.5,18.08,8.8,45.149998,37.02,84,0,0
2020-01-31 05:15:00+01:00,17.914999,17.92,22.5,18.039999,8.8,45.129997,37,75,0,0
2020-01-31 05:30:00+01:00,17.865,17.9,22.5,18.039999,8.8,45.139999,36.959999,81,0,0
2020-01-31 05:45:00+01:00,17.824999,17.9,22.5,18,8.8,45.099998,36.93,87,0,0
2020-01-31 06:00:00+01:00,17.824999,17.85,22.5,17.98,7.8,45.059998,36.93,90,0,0
2020-01-31 06:15:00+01:00,21.945,20.434999,22.5,17.359999,7.8,38.399998,31.529999,93,10,5.112
2020-01-31 06:30:00+01:00,23.014999,20.514999,22.5,17.32,8.8,37.149998,31.219999,87,12,5.064
2020-01-31 06:45:00+01:00,23.879999,20.635,22.5,17.4,7.8,36.369999,30.91,81,14,5.028
2020-01-31 07:00:00+01:00,24.695,20.775,22.5,17.52,7.8,35.48,30.65,84,12,5.016
2020-01-31 07:15:00+01:00,24.734999,20.895,22.5,17.459999,8.8,35.329998,30.41,87,12,4.98
2020-01-31 07:30:00+01:00,24.615,20.924999,22.5,17.379999,7.8,35.669998,30.34,87,13,4.968
2020-01-31 07:45:00+01:00,24.764999,20.945,22.5,17.459999,8.8,35.689999,30.41,87,13,5.1
2020-01-31 08:00:00+01:00,24.924999,20.975,22.5,17.559999,8.8,35.419998,30.48,87,12,5.088
2020-01-31 08:15:00+01:00,24.894999,21.025,22.5,17.52,8.8,35.41,30.4,87,13,5.1
2020-01-31 08:30:00+01:00,24.844999,21.1,22.5,17.5,7.8,36.329998,30.48,84,12,5.064
2020-01-31 08:45:00+01:00,24.734999,21.094999,22.5,17.5,7.8,36.439999,30.75,81,13,5.04
2020-01-31 09:00:00+01:00,24.695,21.1,22.5,17.52,8.8,36.34,30.91,84,12,5.04
2020-01-31 09:15:00+01:00,24.695,21.064999,22.5,17.52,8.8,36.34,31.109999,87,14,5.052
2020-01-31 09:30:00+01:00,24.715,21.045,22.5,17.6,8.8,36.799999,31.42,81.5,12,5.1
2020-01-31 09:45:00+01:00,24.775,21.094999,22.5,17.68,8.8,36.689999,31.459999,76,13,5.16
2020-01-31 10:00:00+01:00,24.594999,21.15,22.5,16.779999,9.8,36.82,31.459999,71,13,5.112
2020-01-31 10:15:00+01:00,24.709999,21.154999,22.5,17.82,8.8,36.619999,31.67,66,12,5.016
2020-01-31 10:30:00+01:00,24.584999,21.215,22.5,17.74,9.8,36.82,31.599998,66,13,5.076
2020-01-31 10:45:00+01:00,25.045,21.27,22.5,17.9,10.8,36.209999,31.599998,66,13,5.088
2020-01-31 11:00:00+01:00,24.764999,21.35,22.5,17.699999,10.8,37.009998,31.689999,64,12,5.088
2020-01-31 11:15:00+01:00,25.164999,21.494999,22.5,18.02,11.8,36.759998,31.709999,62,14,5.1
2020-01-31 11:30:00+01:00,24.904999,21.6,22.5,17.82,12.8,37.049999,31.709999,62,13,5.1
2020-01-31 11:45:00+01:00,24.644999,21.699999,22.5,17.799999,14.8,37.27,31.74,62,12,5.088
2020-01-31 12:00:00+01:00,25.1,21.814999,22.5,18.18,14.8,36.889999,31.74,62,13,5.088
2020-01-31 12:15:00+01:00,24.484999,21.85,22.5,17.199999,15.8,37.610001,31.76,62,13,5.124
2020-01-31 12:30:00+01:00,24.115,21.895,22.5,17.18,16.799999,38.079998,31.75,60,12,5.172
2020-01-31 12:45:00+01:00,24.18,21.934999,22.5,17.1,16.799999,37.939999,31.709999,58,13,5.16
2020-01-31 13:00:00+01:00,24.209999,22.004999,22.5,17.539999,16.799999,38.239998,31.779999,56,12,5.136
2020-01-31 13:15:00+01:00,24.355,22.064999,22.5,17.66,17.799999,38.149998,31.809999,54,14,5.136
2020-01-31 13:30:00+01:00,24.635,22.119999,22.5,17.98,17.799999,37.959999,31.809999,54,13,5.136
2020-01-31 13:45:00+01:00,24.115,22.189999,22.5,17.539999,18.799999,38.57,31.779999,54,13,5.136
2020-01-31 14:00:00+01:00,25.334999,22.289999,22.5,18.18,18.799999,37.419998,31.709999,52.5,13,5.184
2020-01-31 14:15:00+01:00,24.664999,22.394999,22.5,17.5,19.799999,38.57,31.809999,51,12,5.184
2020-01-31 14:30:00+01:00,24.789999,22.4,22.5,17.52,18.799999,38.829998,32.079998,51,13,5.136
2020-01-31 14:45:00+01:00,24.914999,22.424999,22.5,17.5,18.799999,39.419998,32.549999,51,12,5.16
2020-01-31 15:00:00+01:00,25.189999,22.514999,22.5,17.859999,18.799999,39.399998,32.759998,53,14,5.148
2020-01-31 15:15:00+01:00,25.275,22.584999,22.5,17.98,18.799999,39.189999,33.059998,55,13,5.16
2020-01-31 15:30:00+01:00,28.074999,22.754999,22.5,22.299999,18.799999,36.189999,32.91,59,7,2.64
2020-01-31 15:45:00+01:00,28.369999,23.035,22.5,22.559999,18.799999,36.07,32.790001,63,7,2.688
2020-01-31 16:00:00+01:00,28.404999,23.115,22.5,22.639999,18.799999,36.059998,32.75,63,6,2.676
2020-01-31 16:15:00+01:00,28.369999,23.205,22.5,22.66,18.799999,36.149998,32.719997,63,7,2.664
2020-01-31 16:30:00+01:00,28.334999,23.264999,22.5,22.66,18.799999,36.279999,32.799999,63,8,2.664
2020-01-31 16:45:00+01:00,28.275,23.275,22.5,22.66,18.799999,36.48,32.93,63,6,2.652
2020-01-31 17:00:00+01:00,28.254999,23.279999,22.5,22.639999,18.799999,36.639999,33.200001,65,7,2.688
2020-01-31 17:15:00+01:00,28.25,23.264999,22.5,22.619999,17.799999,36.809998,33.450001,67,6,2.7
2020-01-31 17:30:00+01:00,28.305,23.314999,22.5,22.639999,17.799999,36.880001,33.57,71.5,7,2.688
2020-01-31 17:45:00+01:00,28.195,23.305,22.5,22.6,16.799999,37.02,33.68,76,7,2.664
2020-01-31 18:00:00+01:00,28.115,23.279999,22.5,22.48,15.8,37.27,33.93,69,6,2.676
