Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-01-31 18:15:00+01:00,28.039999,23.24,22.5,22.4,14.8,37.5,34.139999,62,7,2.64
2020-01-31 18:30:00+01:00,27.945,23.174999,22.5,22.32,14.8,37.779999,34.439999,69,6,2.652
2020-01-31 18:45:00+01:00,27.914999,23.125,22.5,22.279999,14.8,37.91,34.619999,76,8,2.652
2020-01-31 19:00:00+01:00,27.865,23.084999,22.5,22.24,14.8,37.98,34.77,73.5,6,2.652
2020-01-31 19:15:00+01:00,27.699999,23.025,22.5,22.139999,13.8,38.149998,34.849998,71,7,2.652
2020-01-31 19:30:00+01:00,27.764999,22.965,22.5,22.1,12.8,38.09,34.959999,73.5,7,2.664
2020-01-31 19:45:00+01:00,27.775,22.934999,22.5,22.059999,12.8,38.029999,34.959999,76,6,2.652
2020-01-31 20:00:00+01:00,27.705,22.894999,22.5,22.02,12.8,38,34.969997,78.5,7,2.652
2020-01-31 20:15:00+01:00,24.279999,21.764999,22.5,21.859999,12.8,41.689999,36.98,81,0,0
2020-01-31 20:30:00+01:00,22.02,21.094999,22.5,21.68,12.8,44.899998,38.139999,81,0,0
2020-01-31 20:45:00+01:00,20.834999,20.695,22.5,21.5,12.8,46.599998,38.889999,81,0,0
2020-01-31 21:00:00+01:00,20.139999,20.379999,22.5,21.359999,12.8,47.779999,39.43,81,0,0
2020-01-31 21:15:00+01:00,19.805,20.174999,22.5,21.139999,12.8,48.299999,39.739998,81,0,0
2020-01-31 21:30:00+01:00,19.48,20.004999,22.5,20.98,12.8,48.610001,40,78.5,0,0
2020-01-31 21:45:00+01:00,19.295,19.855,22.5,20.84,11.8,48.75,40.23,76,0,0
2020-01-31 22:00:00+01:00,19.129999,19.76,22.5,20.68,11.8,48.91,40.41,78.5,0,0
2020-01-31 22:15:00+01:00,19.059999,19.529999,22.5,20.6,11.8,48.939999,40.689999,81,0,0
2020-01-31 22:30:00+01:00,18.99,19.395,22.5,20.48,11.8,49.509998,40.77,81,0,0
2020-01-31 22:45:00+01:00,18.969999,19.25,22.5,20.4,11.8,49.57,40.77,81,0,0
2020-01-31 23:00:00+01:00,18.92,19.234999,22.5,20.26,9.8,49.539997,40.75,78.5,0,0
2020-01-31 23:15:00+01:00,18.869999,19.234999,22.5,20.18,9.8,49.48,40.779999,76,0,0
2020-01-31 23:30:00+01:00,18.824999,19.119999,22.5,20.059999,10.8,49.450001,40.829998,78.5,0,0
2020-01-31 23:45:00+01:00,18.809999,19.064999,22.5,19.939999,10.8,49.32,40.869999,81,0,0
2020-02-01 00:00:00+01:00,18.799999,19,22.5,19.84,10.8,49.189999,40.899998,84,0,0
2020-02-01 00:15:00+01:00,18.754999,18.975,22.5,19.779999,10.8,49.119999,40.869999,87,0,0
2020-02-01 00:30:00+01:00,18.719999,18.934999,22.5,19.66,10.8,49.07,40.829998,87,0,0
2020-02-01 00:45:00+01:00,18.695,18.885,22.5,19.58,10.8,49.039997,40.84,87,0,0
2020-02-01 01:00:00+01:00,18.67,18.844999,22.5,19.52,10.8,48.969997,40.75,84,0,0
2020-02-01 01:15:00+01:00,18.66,18.809999,22.5,19.439999,10.8,48.93,40.719997,81,0,0
2020-02-01 01:30:00+01:00,18.639999,18.77,22.5,19.359999,10.8,48.91,40.73,84,0,0
2020-02-01 01:45:00+01:00,18.629999,18.73,22.5,19.32,9.8,48.829998,40.669998,87,0,0
2020-02-01 02:00:00+01:00,18.609999,18.699999,22.5,19.24,9.8,48.829998,40.639999,87,0,0
2020-02-01 02:15:00+01:00,18.59,18.68,22.5,19.199999,9.8,48.77,40.599998,87,0,0
2020-02-01 02:30:00+01:00,18.565001,18.654999,22.5,19.119999,9.8,48.719997,40.599998,87,0,0
2020-02-01 02:45:00+01:00,18.549999,18.629999,22.5,19.08,10.9,48.649998,40.57,87,0,0
2020-02-01 03:00:00+01:00,18.539999,18.59,22.5,19.02,10.9,48.619999,40.579998,90,0,0
2020-02-01 03:15:00+01:00,18.504999,18.555,22.5,18.98,11.9,48.619999,40.57,93,0,0
2020-02-01 03:30:00+01:00,18.494999,18.545,22.5,18.959999,10.9,48.559998,40.540001,93,0,0
2020-02-01 03:45:00+01:00,18.484999,18.529999,22.5,18.92,10.9,48.52,40.48,93,0,0
2020-02-01 04:00:00+01:00,18.484999,18.52,22.5,18.879999,11.9,48.43,40.389999,90,0,0
2020-02-01 04:15:00+01:00,18.484999,18.494999,22.5,18.84,11.9,48.389999,40.389999,87,0,0
2020-02-01 04:30:00+01:00,18.484999,18.440001,22.5,18.799999,11.9,48.360001,40.389999,87,0,0
2020-02-01 04:45:00+01:00,18.465,18.440001,22.5,18.76,11.9,48.360001,40.360001,87,0,0
2020-02-01 05:00:00+01:00,18.445,18.42,22.5,18.74,10.9,48.360001,40.360001,87,0,0
2020-02-01 05:15:00+01:00,18.414999,18.4,22.5,18.719999,10.9,48.32,40.360001,87,0,0
2020-02-01 05:30:00+01:00,18.41,18.389999,22.5,18.68,10.9,48.289997,40.34,87,0,0
2020-02-01 05:45:00+01:00,18.395,18.369999,22.5,18.66,10.9,48.25,40.34,87,0,0
2020-02-01 06:00:00+01:00,18.389999,18.359999,22.5,18.639999,11.9,48.25,40.27,87,0,0
2020-02-01 06:15:00+01:00,19.34,20.654999,22.5,17.559999,10.9,46.419998,35.290001,87,10,5.172
2020-02-01 06:30:00+01:00,19.35,20.494999,22.5,17.440001,10.9,46.52,35.59,87,13,5.148
2020-02-01 06:45:00+01:00,19.35,20.465,22.5,17.74,10.9,45.829998,35.549999,87,12,5.148
2020-02-01 07:00:00+01:00,19.59,20.42,22.5,17.52,10.9,45.32,35.450001,90,13,5.124
2020-02-01 07:15:00+01:00,19.695,20.4,22.5,17.76,11.9,44.950001,35.399998,93,13,5.208
2020-02-01 07:30:00+01:00,19.404999,20.375,22.5,17.5,10.9,45.700001,35.34,93,14,4.968
2020-02-01 07:45:00+01:00,19.59,20.355,22.5,17.68,10.9,45.099998,35.290001,93,13,5.208
2020-02-01 08:00:00+01:00,19.324999,20.34,22.5,17.379999,10.9,45.799999,35.329998,93,12,5.124
2020-02-01 08:15:00+01:00,24.914999,20.594999,22.5,17.619999,10.9,38.360001,35.009998,93,13,5.112
2020-02-01 08:30:00+01:00,25.289999,20.965,22.5,17.440001,10.9,38.209999,34.509998,90,12,5.112
2020-02-01 08:45:00+01:00,25.305,21.129999,22.5,17.719999,10.9,38.09,34.349998,87,13,4.98
2020-02-01 09:00:00+01:00,25.32,21.215,22.5,18.08,10.9,38.029999,34.299999,87,12,5.1
2020-02-01 09:15:00+01:00,25.164999,21.254999,22.5,17.82,10.9,38.360001,34.360001,87,13,5.088
2020-02-01 09:30:00+01:00,25.064999,21.285,22.5,17.940001,10.9,38.629997,34.439999,90,14,5.172
2020-02-01 09:45:00+01:00,24.955,21.305,22.5,17.559999,10.9,39.450001,34.459999,93,12,5.124
2020-02-01 10:00:00+01:00,24.93,21.314999,22.5,17.559999,11.9,39.379997,34.599998,90,13,5.124
2020-02-01 10:15:00+01:00,24.9,21.324999,22.5,17.48,11.9,39.32,34.689999,87,12,5.064
2020-02-01 10:30:00+01:00,24.844999,21.34,22.5,17.619999,11.9,39.419998,34.869999,87,13,5.112
2020-02-01 10:45:00+01:00,24.65,21.324999,22.5,18.039999,11.9,39.73,35.07,87,13,5.064
2020-02-01 11:00:00+01:00,24.834999,21.34,22.5,17.6,12.9,39.509998,35.149998,81.5,12,5.1
2020-02-01 11:15:00+01:00,24.59,21.35,22.5,18.08,12.9,39.879997,35.25,76,13,5.148
2020-02-01 11:30:00+01:00,24.744999,21.35,22.5,17.84,12.9,39.869999,35.27,76,14,5.196
2020-02-01 11:45:00+01:00,24.705,21.359999,22.5,17.92,13.9,40.139999,35.399998,76,13,5.124
2020-02-01 12:00:00+01:00,24.555,21.369999,22.5,17.48,13.9,40.649998,35.48,79,12,5.124
2020-02-01 12:15:00+01:00,24.889999,21.375,22.5,17.6,13.9,39.989998,35.57,82,13,5.064
2020-02-01 12:30:00+01:00,25.23,21.41,22.5,17.66,14.9,39.779999,35.639999,79,12,5.1
2020-02-01 12:45:00+01:00,25.154999,21.484999,22.5,17.6,14.9,40.029999,35.649998,76,13,5.076
2020-02-01 13:00:00+01:00,25.295,21.504999,22.5,17.639999,14.9,39.989998,35.759998,76,13,5.064
2020-02-01 13:15:00+01:00,24.93,21.529999,22.5,17.92,16.9,40.399998,35.829998,76,12,5.1
2020-02-01 13:30:00+01:00,24.789999,21.51,22.5,17.859999,15.9,40.59,36,76,14,5.136
2020-02-01 13:45:00+01:00,24.59,21.5,22.5,17.940001,14.9,41.219997,36.200001,76,12,5.076
2020-02-01 14:00:00+01:00,24.725,21.469999,22.5,17.5,15.9,41.149998,36.32,76,13,5.112
2020-02-01 14:15:00+01:00,24.494999,21.504999,22.5,16.879999,15.9,41.549999,36.459999,76,13,4.968
2020-02-01 14:30:00+01:00,24.555,21.52,22.5,16.859999,15.9,41.639999,36.52,73.5,12,5.064
2020-02-01 14:45:00+01:00,24.625,21.525,22.5,17.139999,14.9,41.700001,36.649998,71,12,5.004
2020-02-01 15:00:00+01:00,24.445,21.539999,22.5,17.219999,14.9,42.02,36.779999,71,13,5.028
2020-02-01 15:15:00+01:00,22.545,20.76,22.5,18.699999,14.9,43.829998,38.040001,71,0,0
2020-02-01 15:30:00+01:00,21.164999,20.25,22.5,19.039999,14.9,45.369999,38.849998,69,0,0
2020-02-01 15:45:00+01:00,20.395,19.91,22.5,19.26,14.9,46.399998,39.369999,67,0,0
2020-02-01 16:00:00+01:00,19.975,19.705,22.5,19.379999,14.9,47.059998,39.649998,69,0,0
2020-02-01 16:15:00+01:00,19.73,19.555,22.5,19.42,15.9,47.419998,39.799999,71,0,0
2020-02-01 16:30:00+01:00,19.529999,19.424999,22.5,19.459999,15.9,47.689999,39.959999,73.5,0,0
2020-02-01 16:45:00+01:00,19.414999,19.334999,22.5,19.439999,15.9,47.869999,39.98,76,0,0
2020-02-01 17:00:00+01:00,19.35,19.244999,22.5,19.439999,14.9,48.009998,40.029999,76,0,0
2020-02-01 17:15:00+01:00,19.279999,19.234999,22.5,19.42,15.9,48.099998,40.099998,76,0,0
2020-02-01 17:30:00+01:00,19.225,19.234999,22.5,19.4,15.9,48.219997,40.149998,79,0,0
2020-02-01 17:45:00+01:00,19.18,19.154999,22.5,19.379999,14.9,48.32,40.219997,82,0,0
2020-02-01 18:00:00+01:00,19.15,19.105,22.5,19.34,13.9,48.41,40.23,84.5,0,0
2020-02-01 18:15:00+01:00,19.1,19.064999,22.5,19.32,13.9,48.469997,40.309998,87,0,0
2020-02-01 18:30:00+01:00,19.094999,19.004999,22.5,19.279999,11.9,48.489998,40.34,87,0,0
2020-02-01 18:45:00+01:00,19.059999,18.975,22.5,19.199999,11.9,48.52,40.399998,87,0,0
2020-02-01 19:00:00+01:00,19.039999,18.934999,22.5,19.16,11.9,48.549999,40.439999,87,0,0
2020-02-01 19:15:00+01:00,19,18.895,22.5,19.1,11.9,48.610001,40.540001,87,0,0
2020-02-01 19:30:00+01:00,18.949999,18.834999,22.5,19.039999,11.9,48.719997,40.59,87,0,0
2020-02-01 19:45:00+01:00,18.9,18.814999,22.5,18.959999,11.9,48.789997,40.619999,87,0,0
2020-02-01 20:00:00+01:00,18.82,18.77,22.5,18.939999,11.9,48.93,40.75,87,0,0
2020-02-01 20:15:00+01:00,18.789999,18.709999,22.5,18.9,11.9,49.099998,40.799999,87,0,0
2020-02-01 20:30:00+01:00,18.75,18.664999,22.5,18.879999,11.9,49.189999,40.919998,90,0,0
2020-02-01 20:45:00+01:00,18.709999,18.629999,22.5,18.84,10.9,49.27,41,93,0,0
2020-02-01 21:00:00+01:00,18.674999,18.59,22.5,18.779999,10.9,49.369999,41.07,93,0,0
2020-02-01 21:15:00+01:00,18.67,18.615,22.5,18.719999,11.9,49.389999,41,93,0,0
2020-02-01 21:30:00+01:00,18.625,18.58,22.5,18.699999,11.9,49.539997,41.07,93,0,0
2020-02-01 21:45:00+01:00,18.59,18.555,22.5,18.66,11.9,49.669998,41.16,93,0,0
2020-02-01 22:00:00+01:00,18.545,18.535,22.5,18.6,11.9,49.779999,41.189999,93,0,0
2020-02-01 22:15:00+01:00,18.504999,18.51,22.5,18.6,11.9,49.869999,41.239998,93,0,0
2020-02-01 22:30:00+01:00,18.484999,18.49,22.5,18.559999,11.9,49.959999,41.32,96.5,0,0
2020-02-01 22:45:00+01:00,18.455,18.469999,22.5,18.539999,11.9,50.07,41.369999,100,0,0
2020-02-01 23:00:00+01:00,18.440001,18.440001,22.5,18.5,11.9,50.129997,41.41,96.5,0,0
2020-02-01 23:15:00+01:00,18.395,18.440001,22.5,18.459999,11.9,50.219997,41.469997,93,0,0
2020-02-01 23:30:00+01:00,18.375,18.42,22.5,18.42,11.9,50.279999,41.5,96.5,0,0
2020-02-01 23:45:00+01:00,18.33,18.395,22.5,18.4,11.9,50.399998,41.649998,100,0,0
2020-02-02 00:00:00+01:00,18.315001,18.379999,22.5,18.379999,11.9,50.450001,41.649998,96.5,0,0
2020-02-02 00:15:00+01:00,18.305,18.359999,22.5,18.34,11.9,50.549999,41.719997,93,0,0
2020-02-02 00:30:00+01:00,18.234999,18.34,22.5,18.32,11.9,50.66,41.759998,96.5,0,0
2020-02-02 00:45:00+01:00,18.190001,18.32,22.5,18.279999,11.9,50.75,41.860001,100,0,0
2020-02-02 01:00:00+01:00,18.094999,18.295,22.5,18.26,11.9,50.919998,41.950001,100,0,0
2020-02-02 01:15:00+01:00,18.025,18.25,22.5,18.219999,11.9,51.07,42.049999,100,0,0
2020-02-02 01:30:00+01:00,18.02,18.24,22.5,18.199999,11.9,51.09,42.119999,100,0,0
2020-02-02 01:45:00+01:00,17.994999,18.219999,22.5,18.16,11.9,51.149998,42.119999,100,0,0
2020-02-02 02:00:00+01:00,18.02,18.199999,22.5,18.18,11.9,51.16,42.23,100,0,0
2020-02-02 02:15:00+01:00,18.014999,18.17,22.5,18.139999,11.9,51.149998,42.299999,100,0,0
2020-02-02 02:30:00+01:00,18.014999,18.129999,22.5,18.139999,11.9,51.189999,42.389999,100,0,0
2020-02-02 02:45:00+01:00,18.035,18.119999,22.5,18.1,11.9,51.189999,42.43,100,0,0
2020-02-02 03:00:00+01:00,18.014999,18.109999,22.5,18.1,11.9,51.219997,42.509998,96.5,0,0
2020-02-02 03:15:00+01:00,18.004999,18.084999,22.5,18.08,11.9,51.27,42.559998,93,0,0
2020-02-02 03:30:00+01:00,17.994999,18.059999,22.5,18.08,11.9,51.27,42.629997,96.5,0,0
2020-02-02 03:45:00+01:00,17.994999,18.065001,22.5,18.059999,11.9,51.27,42.66,100,0,0
2020-02-02 04:00:00+01:00,17.965,18.049999,22.5,18.039999,11.9,51.27,42.689999,96.5,0,0
2020-02-02 04:15:00+01:00,17.945,18.02,22.5,18.02,11.9,51.329998,42.739998,93,0,0
2020-02-02 04:30:00+01:00,17.914999,18,22.5,18.02,11.9,51.389999,42.799999,96.5,0,0
2020-02-02 04:45:00+01:00,17.885,17.969999,22.5,18,10.9,51.419998,42.91,100,0,0
2020-02-02 05:00:00+01:00,17.875,17.949999,22.5,18,10.9,51.449997,42.939999,100,0,0
2020-02-02 05:15:00+01:00,17.844999,17.934999,22.5,17.98,10.9,51.48,42.969997,100,0,0
2020-02-02 05:30:00+01:00,17.815001,17.92,22.5,17.940001,10.9,51.559998,43,100,0,0
2020-02-02 05:45:00+01:00,17.795,17.9,22.5,17.940001,10.9,51.599998,43.07,100,0,0
2020-02-02 06:00:00+01:00,17.785,17.879999,22.5,17.940001,10.9,51.629997,43.129997,100,0,0
2020-02-02 06:15:00+01:00,17.764999,17.85,22.5,17.92,10.9,51.629997,43.16,100,0,0
2020-02-02 06:30:00+01:00,17.744999,17.85,22.5,17.92,10.9,51.649998,43.200001,100,0,0
2020-02-02 06:45:00+01:00,17.74,17.844999,22.5,17.9,10.9,51.68,43.23,100,0,0
2020-02-02 07:00:00+01:00,17.705,17.805,22.5,17.859999,10.9,51.719997,43.27,100,0,0
2020-02-02 07:15:00+01:00,17.664999,17.789999,22.5,17.859999,10.9,51.779999,43.34,100,0,0
2020-02-02 07:30:00+01:00,17.654999,17.779999,22.5,17.84,10.9,51.77,43.34,100,0,0
2020-02-02 07:45:00+01:00,17.59,17.76,22.5,17.799999,10.9,51.899998,43.41,100,0,0
2020-02-02 08:00:00+01:00,17.574999,17.715,22.5,17.799999,10.9,51.98,43.469997,100,0,0
2020-02-02 08:15:00+01:00,17.555,17.67,22.5,17.779999,9.9,52.009998,43.559998,100,0,0
2020-02-02 08:30:00+01:00,17.535,17.615,22.5,17.76,9.9,52.009998,43.66,100,0,0
2020-02-02 08:45:00+01:00,17.514999,17.594999,22.5,17.74,9.9,51.989998,43.73,100,0,0
2020-02-02 09:00:00+01:00,17.504999,17.584999,22.5,17.74,9.9,51.989998,43.75,100,0,0
2020-02-02 09:15:00+01:00,17.494999,17.545,22.5,17.699999,9.9,51.989998,43.799999,100,0,0
2020-02-02 09:30:00+01:00,17.484999,17.535,22.5,17.699999,9.9,51.989998,43.799999,100,0,0
2020-02-02 09:45:00+01:00,17.469999,17.525,22.5,17.68,9.9,52,43.82,100,0,0
2020-02-02 10:00:00+01:00,17.455,17.494999,22.5,17.66,9.9,52,43.879997,100,0,0
2020-02-02 10:15:00+01:00,17.445,17.484999,22.5,17.639999,10.9,52,43.869999,100,0,0
2020-02-02 10:30:00+01:00,17.424999,17.465,22.5,17.639999,10.9,52.029999,43.899998,100,0,0
2020-02-02 10:45:00+01:00,17.424999,17.459999,22.5,17.6,11.9,52.039997,43.899998,100,0,0
2020-02-02 11:00:00+01:00,17.41,17.449999,22.5,17.58,11.9,52.039997,43.899998,93.5,0,0
2020-02-02 11:15:00+01:00,17.404999,17.41,22.5,17.58,12.9,52.039997,43.959999,87,0,0
2020-02-02 11:30:00+01:00,17.385,17.395,22.5,17.58,12.9,52.039997,43.919998,87,0,0
2020-02-02 11:45:00+01:00,17.375,17.385,22.5,17.559999,13.9,52.039997,43.969997,87,0,0
2020-02-02 12:00:00+01:00,17.375,17.385,22.5,17.539999,13.9,52.039997,43.969997,81.5,0,0
2020-02-02 12:15:00+01:00,17.375,17.385,22.5,17.539999,14.9,52.039997,43.93,76,0,0
2020-02-02 12:30:00+01:00,17.404999,17.385,22.5,17.539999,15.9,52,43.919998,71.5,0,0
2020-02-02 12:45:00+01:00,17.445,17.41,22.5,17.539999,16.9,51.899998,43.860001,67,0,0
2020-02-02 13:00:00+01:00,17.494999,17.434999,22.5,17.539999,16.9,51.799999,43.799999,72,0,0
2020-02-02 13:15:00+01:00,17.58,17.475,22.5,17.539999,16.9,51.66,43.700001,77,0,0
2020-02-02 13:30:00+01:00,17.645,17.52,22.5,17.559999,15.9,51.489998,43.629997,74.5,0,0
2020-02-02 13:45:00+01:00,17.715,17.555,22.5,17.539999,16.9,51.389999,43.52,72,0,0
2020-02-02 14:00:00+01:00,17.754999,17.6,22.5,17.559999,16.9,51.289997,43.41,69.5,0,0
2020-02-02 14:15:00+01:00,17.795,17.66,22.5,17.58,16.9,51.219997,43.32,67,0,0
2020-02-02 14:30:00+01:00,17.824999,17.674999,22.5,17.6,17.9,51.139999,43.189999,67,0,0
2020-02-02 14:45:00+01:00,17.885,17.695,22.5,17.6,17.9,51.039997,43.18,67,0,0
2020-02-02 15:00:00+01:00,17.904999,17.76,22.5,17.6,16.9,50.959999,43.079998,65,0,0
2020-02-02 15:15:00+01:00,17.914999,17.799999,22.5,17.639999,17.9,50.959999,43.049999,63,0,0
2020-02-02 15:30:00+01:00,17.955,17.83,22.5,17.639999,17.9,50.899998,43,63,0,0
2020-02-02 15:45:00+01:00,17.975,17.85,22.5,17.66,17.9,50.84,42.98,63,0,0
2020-02-02 16:00:00+01:00,17.994999,17.885,22.5,17.66,18.9,50.809998,42.969997,63,0,0
2020-02-02 16:15:00+01:00,18.045,17.93,22.5,17.699999,16.9,50.73,42.969997,63,0,0
2020-02-02 16:30:00+01:00,18.074999,17.949999,22.5,17.699999,16.9,50.689999,43,65,0,0
2020-02-02 16:45:00+01:00,18.014999,17.98,22.5,17.699999,16.9,50.779999,43.200001,67,0,0
2020-02-02 17:00:00+01:00,17.994999,18,22.5,17.719999,17.9,50.809998,43.200001,72,0,0
2020-02-02 17:15:00+01:00,18.014999,18.029999,22.5,17.74,17.9,50.759998,43.129997,77,0,0
2020-02-02 17:30:00+01:00,18.025,18.049999,22.5,17.74,16.9,50.759998,43.079998,77,0,0
2020-02-02 17:45:00+01:00,18.029999,18.059999,22.5,17.74,15.9,50.73,42.98,77,0,0
2020-02-02 18:00:00+01:00,18.004999,18.07,22.5,17.76,15.9,50.829998,43.34,82,0,0
2020-02-02 18:15:00+01:00,18.025,18.07,22.5,17.76,14.9,50.759998,43.369999,87,0,0
2020-02-02 18:30:00+01:00,17.994999,18.049999,22.5,17.779999,14.9,50.84,43.41,87,0,0
2020-02-02 18:45:00+01:00,18.004999,18.029999,22.5,17.76,13.9,50.759998,43.57,87,0,0
2020-02-02 19:00:00+01:00,17.945,18,22.5,17.76,13.9,50.869999,43.599998,90,0,0
2020-02-02 19:15:00+01:00,17.934999,17.98,22.5,17.76,13.9,50.84,43.639999,93,0,0
2020-02-02 19:30:00+01:00,17.924999,17.959999,22.5,17.76,13.9,50.84,43.629997,90,0,0
2020-02-02 19:45:00+01:00,17.895,17.934999,22.5,17.76,13.9,50.809998,43.639999,87,0,0
2020-02-02 20:00:00+01:00,17.904999,17.93,22.5,17.76,12.9,50.579998,43.66,87,0,0
2020-02-02 20:15:00+01:00,17.875,17.91,22.5,17.76,12.9,50.57,43.689999,87,0,0
2020-02-02 20:30:00+01:00,17.865,17.9,22.5,17.74,12.9,50.57,43.689999,87,0,0
2020-02-02 20:45:00+01:00,17.865,17.885,22.5,17.74,12.9,50.68,43.759998,87,0,0
2020-02-02 21:00:00+01:00,17.855,17.85,22.5,17.719999,12.9,50.799999,43.799999,90,0,0
2020-02-02 21:15:00+01:00,17.855,17.85,22.5,17.699999,12.9,50.939999,43.849998,93,0,0
2020-02-02 21:30:00+01:00,17.865,17.83,22.5,17.719999,12.9,51.07,43.889999,90,0,0
2020-02-02 21:45:00+01:00,17.855,17.809999,22.5,17.719999,11.9,51.259998,43.93,87,0,0
2020-02-02 22:00:00+01:00,17.855,17.795,22.5,17.699999,11.9,51.369999,44.040001,87,0,0
2020-02-02 22:15:00+01:00,17.815001,17.789999,22.5,17.699999,11.9,51.449997,44.059998,87,0,0
2020-02-02 22:30:00+01:00,17.815001,17.779999,22.5,17.699999,12.9,51.539997,44.129997,93.5,0,0
2020-02-02 22:45:00+01:00,17.82,17.76,22.5,17.699999,12.9,51.649998,44.189999,100,0,0
2020-02-02 23:00:00+01:00,17.785,17.74,22.5,17.699999,11.9,51.860001,44.27,100,0,0
2020-02-02 23:15:00+01:00,17.775,17.725,22.5,17.699999,11.9,52,44.32,100,0,0
2020-02-02 23:30:00+01:00,17.744999,17.695,22.5,17.68,10.9,52.139999,44.389999,96.5,0,0
2020-02-02 23:45:00+01:00,17.734999,17.674999,22.5,17.699999,10.9,52.32,44.469997,93,0,0
2020-02-03 00:00:00+01:00,17.715,17.654999,22.5,17.699999,10.9,52.469997,44.57,93,0,0
2020-02-03 00:15:00+01:00,17.695,17.66,22.5,17.66,11.9,52.59,44.669998,93,0,0
2020-02-03 00:30:00+01:00,17.67,17.65,22.5,17.66,11.9,52.610001,44.669998,93,0,0
2020-02-03 00:45:00+01:00,17.66,17.615,22.5,17.639999,11.9,52.68,44.789997,93,0,0
2020-02-03 01:00:00+01:00,17.635,17.615,22.5,17.66,11.9,52.73,44.799999,93,0,0
2020-02-03 01:15:00+01:00,17.574999,17.59,22.5,17.639999,10.9,52.899998,44.93,93,0,0
2020-02-03 01:30:00+01:00,17.525,17.584999,22.5,17.639999,10.9,53.099998,45,96.5,0,0
2020-02-03 01:45:00+01:00,17.525,17.535,22.5,17.619999,9.9,53.189999,45.129997,100,0,0
2020-02-03 02:00:00+01:00,17.494999,17.52,22.5,17.6,9.9,53.23,45.189999,96.5,0,0
2020-02-03 02:15:00+01:00,17.475,17.494999,22.5,17.6,9.9,53.32,45.259998,93,0,0
2020-02-03 02:30:00+01:00,17.445,17.475,22.5,17.58,9.9,53.449997,45.34,96.5,0,0
2020-02-03 02:45:00+01:00,17.385,17.449999,22.5,17.559999,10.9,53.599998,45.439999,100,0,0
2020-02-03 03:00:00+01:00,17.365,17.434999,22.5,17.559999,10.9,53.689999,45.48333267,100,0,0
2020-02-03 03:15:00+01:00,17.375,17.434999,22.5,17.559999,10.9,53.68,45.52666633,100,0,0
2020-02-03 03:30:00+01:00,17.385,17.404999,22.5,17.52,10.9,53.629997,45.57,96.5,0,0
2020-02-03 03:45:00+01:00,17.375,17.395,22.5,17.52,10.9,53.549999,45.599998,93,0,0
2020-02-03 04:00:00+01:00,17.375,17.385,22.5,17.5,10.9,53.509998,45.629997,96.5,0,0
2020-02-03 04:15:00+01:00,19.16,19.709999,22.5,17.4,10.9,52.52,40.379997,100,11,5.16
2020-02-03 04:30:00+01:00,19.33,19.6,22.5,17.379999,10.9,52.32,41.309998,100,12,5.196
2020-02-03 04:45:00+01:00,19.305,19.58,22.5,17.359999,10.9,52.279999,41.759998,100,13,5.16
2020-02-03 05:00:00+01:00,19.305,19.564999,22.5,17.32,10.9,53.149998,42.18,100,13,5.136
2020-02-03 05:15:00+01:00,19.24,19.545,22.5,17.219999,10.9,52.989998,42.439999,100,12,5.124
2020-02-03 05:30:00+01:00,19.25,19.539999,22.5,17.299999,10.9,52.809998,42.599998,100,14,5.124
2020-02-03 05:45:00+01:00,19.27,19.529999,22.5,17.279999,10.9,52.110001,42.629997,100,12,5.124
2020-02-03 06:00:00+01:00,19.27,19.529999,22.5,17.279999,10.9,52.739998,42.700001,100,13,5.1
2020-02-03 06:15:00+01:00,21.41,19.529999,22.5,17.940001,9.9,47.719997,42.509998,100,13,5.112
2020-02-03 06:30:00+01:00,21.129999,19.674999,22.5,17.699999,9.9,47.299999,41.860001,96.5,12,5.124
2020-02-03 06:45:00+01:00,22.705,19.76,22.5,17.959999,9.9,44.899998,41.52,93,13,5.088
2020-02-03 07:00:00+01:00,23.385,19.949999,22.5,17.82,9.9,44.610001,41.079998,96.5,12,5.052
2020-02-03 07:15:00+01:00,23.549999,20.234999,22.5,17.52,10.9,44.399998,40.849998,100,13,5.112
2020-02-03 07:30:00+01:00,24.059999,20.615,22.5,17.66,10.9,43.360001,40.219997,96.5,14,5.076
2020-02-03 07:45:00+01:00,24.6,20.715,22.5,17.699999,10.9,43.23,40.049999,93,12,5.076
2020-02-03 08:00:00+01:00,24.709999,20.715,22.5,17.74,9.9,41.759998,39.98,96.5,13,4.98
2020-02-03 08:15:00+01:00,25.154999,20.725,22.5,17.699999,8.9,41.369999,39.579998,100,12,5.052
2020-02-03 08:30:00+01:00,25.205,20.734999,22.5,17.639999,8.9,41.379997,39.43,100,13,5.052
2020-02-03 08:45:00+01:00,25.045,20.764999,22.5,17.639999,8.9,41.219997,39.459999,100,12,4.92
2020-02-03 09:00:00+01:00,24.894999,20.764999,22.5,17.66,9.9,41.66,39.5,100,13,5.076
2020-02-03 09:15:00+01:00,25.059999,20.744999,22.5,17.74,9.9,41.379997,39.889999,100,12,5.088
2020-02-03 09:30:00+01:00,24.775,21.02,22.5,17.52,9.9,42.459999,39.799999,96.5,13,4.944
2020-02-03 09:45:00+01:00,24.379999,21.225,22.5,17.779999,10.9,42.57,39.82,93,14,5.028
2020-02-03 10:00:00+01:00,24.734999,21.309999,22.5,17.92,10.9,42.869999,39.860001,90,12,5.016
2020-02-03 10:15:00+01:00,24.514999,21.35,22.5,17.959999,10.9,42.719997,39.91,87,13,5.028
2020-02-03 10:30:00+01:00,24.404999,21.369999,22.5,17.24,11.9,43.43,40.119999,87,12,5.076
2020-02-03 10:45:00+01:00,24.424999,21.414999,22.5,17.82,12.9,43.639999,40.209999,87,12,5.088
2020-02-03 11:00:00+01:00,24.564999,21.395,22.5,17.559999,13.9,43.849998,40.439999,87.5,13,5.112
2020-02-03 11:15:00+01:00,24.934999,21.41,22.5,18.02,14.9,43.379997,40.66,88,12,5.064
2020-02-03 11:30:00+01:00,24.215,21.48,22.5,17.119999,15.9,44.809998,40.860001,82.5,13,5.04
2020-02-03 11:45:00+01:00,24.4,21.52,22.5,17.639999,16.9,44.32,40.989998,77,13,5.076
2020-02-03 12:00:00+01:00,24.695,21.539999,22.5,18.02,18.9,43.379997,40.919998,72,12,5.076
2020-02-03 12:15:00+01:00,25.57,21.85,22.5,19.18,19.9,41.599998,40.399998,67,14,4.704
2020-02-03 12:30:00+01:00,26.67,22.314999,22.5,20,20.9,39.959999,39.149998,65,12,4.992
2020-02-03 12:45:00+01:00,26.949999,22.6,22.5,19.619999,20.9,40.779999,38.849998,63,12,5.004
2020-02-03 13:00:00+01:00,27.51,22.754999,22.5,20.34,21.9,39.669998,38.279999,63,12,5.016
2020-02-03 13:15:00+01:00,26.92,22.934999,22.5,19.68,21.9,40.309998,38.099998,63,12,5.004
2020-02-03 13:30:00+01:00,28.25,23.029999,22.5,21.66,20.9,38.969997,37.919998,59.5,13,5.112
2020-02-03 13:45:00+01:00,28.75,23.285,22.5,21.48,21.9,38.66,37,56,13,5.076
2020-02-03 14:00:00+01:00,28.719999,23.359999,22.5,21.619999,22.9,39.149998,37.219997,56,12,5.112
2020-02-03 14:15:00+01:00,28.99,23.359999,22.5,22.219999,23.9,36.52,36.82,56,13,5.22
2020-02-03 14:30:00+01:00,30.154999,23.465,22.5,23.4,25.9,37.130001,36.43,36.5,13,5.136
2020-02-03 14:45:00+01:00,30.045,23.635,23.5,23.48,25.9,36.059998,36.259998,17,12,5.148
2020-02-03 15:00:00+01:00,30.059999,23.769999,23.5,24.279999,27.9,33.709999,34.309998,16,14,5.148
2020-02-03 15:15:00+01:00,29.279999,23.889999,23.5,24.6,28.9,32.040001,32.459999,15,13,5.148
2020-02-03 15:30:00+01:00,27.18,23.834999,23.5,24.719999,28.9,33.009998,31.709999,15.5,13,5.148
2020-02-03 15:45:00+01:00,27.139999,23.68,23.5,24.719999,27.9,32.399998,31.099998,16,12,5.124
2020-02-03 16:00:00+01:00,27.019999,23.635,23.5,24.639999,27.9,32.489998,30.219999,15,13,5.1
2020-02-03 16:15:00+01:00,26.969999,23.574999,23.5,24.58,26.9,31.949999,29.74,14,12,5.124
2020-02-03 16:30:00+01:00,26.91,23.484999,23.5,24.5,26.9,31.429998,29.17,14,13,5.136
2020-02-03 16:45:00+01:00,27.285,23.404999,23.5,24.439999,25.9,31.09,28.699999,14,14,5.136
2020-02-03 17:00:00+01:00,27.639999,23.434999,23.5,24.4,25.9,30.449999,27.99,14,13,5.136
2020-02-03 17:15:00+01:00,27.709999,23.445,23.5,24.34,24.9,29.809999,27.5,14,13,5.148
2020-02-03 17:30:00+01:00,27.805,23.404999,23.5,24.199999,24.9,29.549999,27.059999,14.5,12,5.184
2020-02-03 17:45:00+01:00,28.404999,23.424999,23.5,24.08,24.9,28.98,26.75,15,13,5.16
2020-02-03 18:00:00+01:00,28.215,23.445,23.5,23.9,23.9,28.84,26.23,16,13,5.196
2020-02-03 18:15:00+01:00,28.004999,23.445,23.5,23.68,23.9,28.849998,26.029999,17,14,5.1
2020-02-03 18:30:00+01:00,28.195,23.43,23.5,23.539999,22.9,28.57,25.639999,18.5,12,5.1
2020-02-03 18:45:00+01:00,28.215,23.424999,23.5,23.48,22.9,28.639999,25.449999,20,13,5.076
2020-02-03 19:00:00+01:00,28.404999,23.404999,23.5,23.379999,22.9,28.619999,25.4,19,13,5.088
2020-02-03 19:15:00+01:00,28.514999,23.404999,23.5,23.379999,22.9,28.689999,25.32,18,12,5.16
2020-02-03 19:30:00+01:00,28.449999,23.475,23.5,23.299999,22.9,28.82,25.049999,18,13,5.16
2020-02-03 19:45:00+01:00,28.484999,23.424999,23.5,23.32,22.9,28.82,25.209999,18,13,5.232
2020-02-03 20:00:00+01:00,28.545,23.434999,23.5,23.299999,22.9,28.789999,25.049999,18.5,14,5.136
2020-02-03 20:15:00+01:00,25.824999,22.984999,23.5,23.48,22.9,31.119999,25.58,19,0,0
2020-02-03 20:30:00+01:00,23.894999,22.639999,23.5,23.24,22.9,32.529999,25.76,20,0,0
2020-02-03 20:45:00+01:00,22.824999,22.42,22.5,23.08,22.9,33.759998,26.019999,21,0,0
2020-02-03 21:00:00+01:00,22.219999,22.26,22.5,22.9,22.9,34.529999,26.189999,26.5,0,0
2020-02-03 21:15:00+01:00,21.859999,22.109999,22.5,22.859999,22.9,34.969997,26.349998,32,0,0
2020-02-03 21:30:00+01:00,21.605,22.01,22.5,22.699999,22.9,35.309998,26.539999,47.5,0,0
2020-02-03 21:45:00+01:00,21.51,21.939999,22.5,22.5,22.9,35.540001,26.68,63,0,0
2020-02-03 22:00:00+01:00,21.459999,21.889999,22.5,22.379999,22.9,35.559998,26.68,65,0,0
2020-02-03 22:15:00+01:00,21.379999,21.795,22.5,22.279999,22.9,35.66,26.58,67,0,0
2020-02-03 22:30:00+01:00,21.295,21.719999,22.5,22.08,22.9,35.93,26.299999,80,0,0
2020-02-03 22:45:00+01:00,21.195,21.635,22.5,21.98,22.9,35.869999,26.019999,93,0,0
2020-02-03 23:00:00+01:00,21.084999,21.555,22.5,21.799999,22.9,36.079998,25.82,96.5,0,0
2020-02-03 23:15:00+01:00,21,21.475,22.5,21.719999,21.9,35.98,25.599998,100,0,0
2020-02-03 23:30:00+01:00,20.945,21.404999,22.5,21.619999,21.9,35.689999,25.41,100,0,0
2020-02-03 23:45:00+01:00,20.914999,21.355,22.5,21.5,21.9,35.639999,25.32,100,0,0
2020-02-04 00:00:00+01:00,20.855,21.309999,22.5,21.439999,21.9,35.599998,25.16,100,0,0
2020-02-04 00:15:00+01:00,20.834999,21.254999,22.5,21.34,21.9,35.48,25.07,100,0,0
2020-02-04 00:30:00+01:00,20.799999,21.205,22.5,21.26,21.9,35.439999,24.99,100,0,0
2020-02-04 00:45:00+01:00,20.834999,21.1,22.5,21.219999,18.9,35.41,25.059999,100,0,0
2020-02-04 01:00:00+01:00,20.725,20.99,22.5,21.139999,16.9,35.579998,25.369999,100,0,0
2020-02-04 01:15:00+01:00,20.459999,20.695,22.5,21.139999,13.9,39.889999,26.57,100,0,0
2020-02-04 01:30:00+01:00,20.049999,20.439999,22.5,21.059999,11.9,43.169998,28.039999,100,0,0
2020-02-04 01:45:00+01:00,19.754999,20.199999,22.5,21,10.9,44.189999,30.16,100,0,0
2020-02-04 02:00:00+01:00,19.48,20.039999,22.5,20.879999,10.9,44.989998,32.709999,100,0,0
2020-02-04 02:15:00+01:00,19.305,19.91,22.5,20.779999,9.9,45.459999,33.739998,100,0,0
2020-02-04 02:30:00+01:00,19.15,19.789999,22.5,20.699999,10.9,46.029999,34.84,100,0,0
2020-02-04 02:45:00+01:00,19.039999,19.73,22.5,20.539999,9.9,46.389999,35.23,100,0,0
2020-02-04 03:00:00+01:00,18.969999,19.6,22.5,20.48,8.9,46.709999,35.959999,100,0,0
2020-02-04 03:15:00+01:00,18.885,19.514999,22.5,20.359999,8.9,47.059998,36.34,100,0,0
2020-02-04 03:30:00+01:00,18.844999,19.465,22.5,20.279999,8.9,47.219997,36.639999,100,0,0
2020-02-04 03:45:00+01:00,18.809999,19.404999,22.5,20.18,8.9,47.450001,36.93,100,0,0
2020-02-04 04:00:00+01:00,18.754999,19.334999,22.5,20.119999,8.9,47.639999,37.219997,100,0,0
2020-02-04 04:15:00+01:00,18.715,19.25,22.5,20.02,8.9,47.82,37.579998,100,0,0
2020-02-04 04:30:00+01:00,18.674999,19.244999,22.5,19.959999,8.9,47.950001,37.719997,100,0,0
2020-02-04 04:45:00+01:00,18.639999,19.234999,22.5,19.92,8.9,48.119999,38.02,100,0,0
2020-02-04 05:00:00+01:00,18.609999,19.184999,22.5,19.82,8.9,48.259998,38.219997,100,0,0
2020-02-04 05:15:00+01:00,18.57,19.174999,22.5,19.76,8.9,48.41,38.349998,100,0,0
2020-02-04 05:30:00+01:00,18.565001,19.094999,22.5,19.68,8.9,48.389999,38.559998,100,0,0
2020-02-04 05:45:00+01:00,18.539999,19.045,22.5,19.639999,8.9,48.52,38.689999,100,0,0
2020-02-04 06:00:00+01:00,18.529999,19.035,22.5,19.58,9.9,48.52,38.719997,100,0,0
2020-02-04 06:15:00+01:00,21.09,20.844999,22.5,20.32,9.9,44.129997,35.59,100,6,2.652
2020-02-04 06:30:00+01:00,21.209999,20.795,22.5,20.219999,10.9,43.939999,35.649998,100,6,2.652
2020-02-04 06:45:00+01:00,22.234999,20.83,22.5,20.16,10.9,42.489998,35.689999,100,7,2.628
2020-02-04 07:00:00+01:00,22.51,20.904999,22.5,20.24,11.9,42.079998,35.59,75.5,6,2.652
2020-02-04 07:15:00+01:00,22.705,20.994999,22.5,20.4,12.9,41.77,35.469997,51,7,2.616
2020-02-04 07:30:00+01:00,22.705,21.02,22.5,20.379999,12.9,42,35.509998,49.5,6,2.616
2020-02-04 07:45:00+01:00,22.285,20.975,22.5,20.199999,10.9,42.629997,35.630001,48,7,2.628
2020-02-04 08:00:00+01:00,22.824999,20.955,22.5,20.219999,9.9,42,35.75,36.5,7,2.652
2020-02-04 08:15:00+01:00,26.09,21.184999,22.5,20.48,13.9,37.829998,35.419998,25,6,2.616
2020-02-04 08:30:00+01:00,26.809999,21.5,22.5,21.059999,14.9,36.849998,34.73,21,8,2.604
2020-02-04 08:45:00+01:00,27.32,21.699999,22.5,21.379999,15.9,35.75,34.16,17,6,2.604
2020-02-04 09:00:00+01:00,27.385,21.83,22.5,21.52,15.9,34.860001,33.279999,17,6,2.568
2020-02-04 09:15:00+01:00,27.144999,21.869999,22.5,21.48,16.9,34.329998,32.5,17,7,2.604
2020-02-04 09:30:00+01:00,27.209999,21.91,22.5,21.66,16.9,33.779999,31.549999,15.5,6,2.676
2020-02-04 09:45:00+01:00,27.215,22,22.5,21.74,16.9,33.219997,30.719999,14,7,2.604
2020-02-04 10:00:00+01:00,27.215,22.01,22.5,21.82,16.9,32.82,29.84,13.5,6,2.652
2020-02-04 10:15:00+01:00,27.289999,22.109999,22.5,21.939999,16.9,32.309998,28.879999,13,7,2.592
2020-02-04 10:30:00+01:00,27.299999,22.23,22.5,22,16.9,31.779999,28.059999,12.5,6,2.64
2020-02-04 10:45:00+01:00,27.424999,22.334999,22.5,22.059999,16.9,31.359999,27.349998,12,7,2.676
2020-02-04 11:00:00+01:00,27.639999,22.43,22.5,22.139999,16.9,31.019999,26.65,12.5,6,2.568
2020-02-04 11:15:00+01:00,27.869999,22.564999,22.5,22.219999,16.9,30.609999,26.349998,13,8,2.592
2020-02-04 11:30:00+01:00,27.904999,22.654999,22.5,22.26,16.9,30.049999,25.799999,14,6,2.568
2020-02-04 11:45:00+01:00,27.885,22.725,22.5,22.219999,16.9,29.73,25.18,15,6,2.628
2020-02-04 12:00:00+01:00,28.019999,22.805,22.5,22.379999,16.9,30.25,24.869999,16,7,2.604
2020-02-04 12:15:00+01:00,28.035,22.885,22.5,22.439999,16.9,29.439999,24.09,17,6,2.616
2020-02-04 12:30:00+01:00,28.195,22.984999,22.5,22.6,17.9,29.209999,23.529999,18.5,7,2.64
2020-02-04 12:45:00+01:00,28.279999,23.1,22.5,22.699999,17.9,28.969999,22.83,20,6,2.592
2020-02-04 13:00:00+01:00,28.275,23.164999,22.5,22.74,17.9,28.799999,22.4,21.5,7,2.664
2020-02-04 13:15:00+01:00,28.224998,23.279999,22.5,22.84,18.9,28.57,21.98,23,6,2.616
2020-02-04 13:30:00+01:00,28.115,23.359999,22.5,22.84,18.9,28.67,21.809999,22.5,7,2.616
2020-02-04 13:45:00+01:00,28.144999,23.414999,22.5,22.879999,17.9,28.699999,21.82,22,6,2.652
2020-02-04 14:00:00+01:00,28.105,23.445,22.5,22.84,16.9,28.639999,21.949999,21,8,2.688
2020-02-04 14:15:00+01:00,28.025,23.439999,22.5,22.82,15.9,28.769999,22.029999,20,6,2.616
2020-02-04 14:30:00+01:00,27.924999,23.394999,22.5,22.719999,16.9,29.049999,22.51,19.5,7,2.64
2020-02-04 14:45:00+01:00,27.955,23.385,22.5,22.74,15.8,29.449999,22.98,19,6,2.688
2020-02-04 15:00:00+01:00,27.984999,23.394999,22.5,22.74,15.8,29.529999,23.18,18.5,7,2.652
2020-02-04 15:15:00+01:00,28.004999,23.385,22.5,22.74,15.8,29.139999,23.139999,18,6,2.64
2020-02-04 15:30:00+01:00,28.004999,23.465,22.5,22.76,14.8,29.299999,22.51,20,7,2.616
2020-02-04 15:45:00+01:00,27.994999,23.58,23.5,22.76,15.8,28.939999,22.359999,22,6,2.592
2020-02-04 16:00:00+01:00,27.965,23.59,23.5,22.74,15.8,28.66,22,24,7,2.592
2020-02-04 16:15:00+01:00,27.894999,23.67,23.5,22.84,15.8,28.609999,21.32,26,6,2.688
2020-02-04 16:30:00+01:00,27.474998,23.74,23.5,22.84,15.8,28.639999,20.779999,28,8,2.64
2020-02-04 16:45:00+01:00,27.059999,23.699999,23.5,22.84,15.8,28.849998,20.73,30,6,2.616
2020-02-04 17:00:00+01:00,26.519999,23.619999,23.5,22.74,14.8,29.519999,20.959999,29.7,7,2.604
2020-02-04 17:15:00+01:00,26.439999,23.549999,23.5,22.699999,14.8,29.34,20.869999,29.4,6,2.628
2020-02-04 17:30:00+01:00,26.32,23.465,23.5,22.6,13.8,29.369999,20.949999,29.1,7,2.604
2020-02-04 17:45:00+01:00,26.379999,23.449999,23.5,22.559999,13.8,29.179998,20.4,28.8,6,2.616
2020-02-04 18:00:00+01:00,26.519999,23.439999,23.5,22.48,13.8,29.08,20.359999,28.5,7,2.688
2020-02-04 18:15:00+01:00,26.5,23.41,23.5,22.42,12.8,29.199999,20.469999,28.2,6,2.652
2020-02-04 18:30:00+01:00,26.654999,23.404999,23.5,22.32,12.8,29.139999,20.639999,27.9,7,2.64
2020-02-04 18:45:00+01:00,26.84,23.34,23.5,22.279999,12.8,29.07,21.029999,27.6,6,2.652
2020-02-04 19:00:00+01:00,27.174999,23.305,23.5,22.219999,11.8,28.869999,20.98,27.3,8,2.652
2020-02-04 19:15:00+01:00,27.33,23.305,23.5,22.119999,11.8,28.709999,21.109999,27,6,2.604
2020-02-04 19:30:00+01:00,27.434999,23.264999,23.5,22.08,11.8,28.57,21.34,28.25,7,2.544
2020-02-04 19:45:00+01:00,27.42,23.254999,23.5,22.02,11.8,28.57,21.609999,29.5,6,2.604
2020-02-04 20:00:00+01:00,27.504999,23.25,23.5,22,11.8,28.49,21.699999,30.75,7,2.58
2020-02-04 20:15:00+01:00,24.07,21.9,22.5,22.119999,11.8,31.07,22.84,32,0,0
2020-02-04 20:30:00+01:00,21.799999,21.074999,22.5,22.08,11.8,32.84,23.799999,31,0,0
2020-02-04 20:45:00+01:00,20.734999,20.584999,22.5,21.959999,11.8,33.829998,24.42,30,0,0
2020-02-04 21:00:00+01:00,20.125,20.305,22.5,21.859999,11.8,34.329998,24.73,28.5,0,0
2020-02-04 21:15:00+01:00,19.789999,20.115,22.5,21.719999,11.8,34.540001,24.91,27,0,0
2020-02-04 21:30:00+01:00,19.529999,19.949999,22.5,21.58,11.8,34.809998,25.09,27,0,0
2020-02-04 21:45:00+01:00,19.355,19.775,22.5,21.52,12.8,35.689999,25.289999,27,0,0
2020-02-04 22:00:00+01:00,19.275,19.664999,22.5,21.439999,11.8,34.630001,25.43,28,0,0
2020-02-04 22:15:00+01:00,19.189999,19.67,22.5,21.16,11.8,34.309998,25.34,29,0,0
2020-02-04 22:30:00+01:00,19.139999,19.625,22.5,20.98,11.8,34.579998,25.34,29,0,0
2020-02-04 22:45:00+01:00,19.15,19.555,22.5,20.879999,11.8,35.389999,25.34,29,0,0
2020-02-04 23:00:00+01:00,19.129999,19.484999,22.5,20.76,11.8,35.93,25.33,34,0,0
2020-02-04 23:15:00+01:00,19.119999,19.445,22.5,20.619999,10.8,36.16,25.34,39,0,0
2020-02-04 23:30:00+01:00,19.074999,19.375,22.5,20.539999,10.8,36.48,25.439999,40.5,0,0
2020-02-04 23:45:00+01:00,19.094999,19.305,22.5,20.439999,10.8,36.619999,25.68,42,0,0
2020-02-05 00:00:00+01:00,19.064999,19.254999,22.5,20.359999,10.8,36.84,26.029999,40.5,0,0
2020-02-05 00:15:00+01:00,19.064999,19.244999,22.5,20.26,10.8,37.040001,26.289999,39,0,0
2020-02-05 00:30:00+01:00,19.059999,19.244999,22.5,20.199999,10.8,37.290001,26.609999,42,0,0
2020-02-05 00:45:00+01:00,19.049999,19.234999,22.5,20.139999,10.8,37.360001,26.959999,45,0,0
2020-02-05 01:00:00+01:00,18.93,19.215,22.5,20.059999,10.8,37.399998,27.09,46.5,0,0
2020-02-05 01:15:00+01:00,18.785,19.115,22.5,19.98,10.8,37.419998,27.299999,48,0,0
2020-02-05 01:30:00+01:00,18.695,19,22.5,19.879999,10.8,37.41,27.299999,46.5,0,0
2020-02-05 01:45:00+01:00,18.654999,18.934999,22.5,19.779999,10.8,37.439999,27.34,45,0,0
2020-02-05 02:00:00+01:00,18.645,18.865,22.5,19.719999,10.8,37.34,27.57,42,0,0
2020-02-05 02:15:00+01:00,18.75,18.85,22.5,19.68,10.8,37.34,27.99,39,0,0
2020-02-05 02:30:00+01:00,18.77,18.85,22.5,19.639999,10.8,37.939999,28.549999,43.5,0,0
2020-02-05 02:45:00+01:00,18.76,18.865,22.5,19.619999,9.8,38.239998,28.83,48,0,0
2020-02-05 03:00:00+01:00,18.719999,18.844999,22.5,19.58,8.8,38.25,28.83,50,0,0
2020-02-05 03:15:00+01:00,18.635,18.834999,22.5,19.559999,8.8,38.349998,28.949999,52,0,0
2020-02-05 03:30:00+01:00,18.6,18.799999,22.5,19.52,8.8,38.450001,29.15,56,0,0
2020-02-05 03:45:00+01:00,18.565001,18.785,22.5,19.459999,8.8,38.5,29.26,60,0,0
2020-02-05 04:00:00+01:00,18.52,18.744999,22.5,19.42,7.8,38.540001,29.299999,56,0,0
2020-02-05 04:15:00+01:00,18.494999,18.709999,22.5,19.4,7.8,38.5,29.369999,52,0,0
2020-02-05 04:30:00+01:00,18.465,18.699999,22.5,19.359999,7.8,38.57,29.369999,52,0,0
2020-02-05 04:45:00+01:00,18.445,18.67,22.5,19.299999,7.8,38.540001,29.41,52,0,0
2020-02-05 05:00:00+01:00,18.395,18.664999,22.5,19.279999,7.8,38.559998,29.42,50,0,0
2020-02-05 05:15:00+01:00,18.389999,18.629999,22.5,19.24,7.8,38.549999,29.42,48,0,0
2020-02-05 05:30:00+01:00,18.375,18.615,22.5,19.219999,7.8,38.52,29.42,52,0,0
2020-02-05 05:45:00+01:00,18.375,18.57,22.5,19.18,7.8,38.48,29.449999,56,0,0
2020-02-05 06:00:00+01:00,18.344999,18.565001,22.5,19.139999,7.8,38.52,29.459999,56,0,0
2020-02-05 06:15:00+01:00,19.23,20.805,22.5,17.66,8.8,33.860001,25.469999,56,10,5.052
2020-02-05 06:30:00+01:00,19.379999,20.625,22.5,17.6,7.8,33.149998,24.59,52,12,5.064
2020-02-05 06:45:00+01:00,19.824999,20.564999,22.5,17.5,6.8,32.84,24.019999,48,13,4.968
2020-02-05 07:00:00+01:00,20.279999,20.564999,22.5,17.4,6.8,31.609999,23.51,46.5,12,5.1
2020-02-05 07:15:00+01:00,20.045,20.574999,22.5,17.139999,6.8,31.719999,23.039999,45,13,5.04
2020-02-05 07:30:00+01:00,19.975,20.529999,22.5,17.059999,6.9,31.869999,22.889999,50.5,13,5.088
2020-02-05 07:45:00+01:00,19.549999,20.49,22.5,17.02,6.9,32.23,22.73,56,12,5.076
2020-02-05 08:00:00+01:00,19.734999,20.434999,22.5,17.139999,6.9,31.959999,22.609999,46,13,5.088
2020-02-05 08:15:00+01:00,24.945,20.754999,22.5,17.76,6.9,27.269999,21.82,36,12,4.98
2020-02-05 08:30:00+01:00,24.635,21.064999,22.5,17.58,6.9,27.549999,21.299999,40.5,12,5.04
2020-02-05 08:45:00+01:00,24.754999,21.145,22.5,17.42,6.9,27.529999,21.18,45,14,5.016
2020-02-05 09:00:00+01:00,25.119999,21.209999,22.5,17.48,6.9,26.949999,21.059999,47,12,5.04
2020-02-05 09:15:00+01:00,25.174999,21.254999,22.5,17.52,7.9,27.359999,20.889999,49,13,4.98
2020-02-05 09:30:00+01:00,24.859999,21.314999,22.5,17.76,7.9,27.09,20.76,41.5,12,5.004
2020-02-05 09:45:00+01:00,24.904999,21.34,22.5,18.18,7.9,27.199999,20.699999,34,13,5.064
2020-02-05 10:00:00+01:00,24.519999,21.334999,22.5,17.58,8.9,27.369999,20.699999,28,12,5.004
2020-02-05 10:15:00+01:00,24.705,21.369999,22.5,18,9.9,27.139999,20.539999,22,12,5.04
2020-02-05 10:30:00+01:00,24.91,21.445,22.5,18.299999,10.9,27.519999,20.59,17,13,5.088
2020-02-05 10:45:00+01:00,23.834999,21.564999,22.5,16.84,11.9,27.219999,20.25,12,12,5.064
2020-02-05 11:00:00+01:00,23.549999,21.57,22.5,17.219999,11.9,26.349998,19.889999,11.9,13,5.064
2020-02-05 11:15:00+01:00,23.74,21.609999,22.5,17.219999,13.9,24.58,19.059999,11.8,12,5.064
2020-02-05 11:30:00+01:00,24.24,21.689999,22.5,17.6,14.9,24.15,18.549999,11.7,14,5.064
2020-02-05 11:45:00+01:00,24.269999,21.795,22.5,17.76,15.9,24.09,17.92,11.6,13,5.064
2020-02-05 12:00:00+01:00,24.355,21.82,22.5,17.9,15.9,24.529999,17.48,11.5,12,5.064
2020-02-05 12:15:00+01:00,24.824999,21.859999,22.5,18.379999,15.9,23.459999,17.029999,14,13,5.088
2020-02-05 12:30:00+01:00,25.049999,21.975,22.5,18.039999,16.9,23.539999,16.709999,13.5,12,5.1
2020-02-05 12:45:00+01:00,25.365,22.059999,22.5,18.32,16.9,22.789999,16.41,13,13,5.1
2020-02-05 13:00:00+01:00,25.734999,22.279999,22.5,18.82,17.9,22.209999,15.9,13,13,5.004
2020-02-05 13:15:00+01:00,27.904999,22.49,22.5,22.139999,17.9,24.289999,16.549999,13,9,2.592
2020-02-05 13:30:00+01:00,28.135,22.754999,22.5,22.439999,17.9,24.18,16.619999,13,6,2.58
2020-02-05 13:45:00+01:00,28.404999,22.934999,22.5,22.68,17.9,24.16,16.549999,13,6,2.58
2020-02-05 14:00:00+01:00,28.48,23.035,22.5,22.779999,17.9,23.9,16.41,12,7,2.616
2020-02-05 14:15:00+01:00,28.519999,23.125,22.5,22.9,17.9,23.869999,16.289999,11,6,2.592
2020-02-05 14:30:00+01:00,28.51,23.264999,22.5,22.939999,17.9,23.889999,16.02,12,7,2.616
2020-02-05 14:45:00+01:00,28.574999,23.41,22.5,22.98,17.9,23.84,16,13,6,2.616
2020-02-05 15:00:00+01:00,28.639999,23.434999,22.5,23.059999,18.9,23.869999,16.08,13.5,7,2.664
2020-02-05 15:15:00+01:00,28.599998,23.57,23.5,23.1,18.9,23.869999,15.849999,14,6,2.616
2020-02-05 15:30:00+01:00,28.535,23.68,23.5,23.139999,18.9,23.869999,15.69,14.5,8,2.592
2020-02-05 15:45:00+01:00,28.254999,23.75,23.5,23.199999,18.9,24,15.62,15,6,2.604
2020-02-05 16:00:00+01:00,27.734999,23.76,23.5,23.24,19.9,24.09,15.299999,14.5,6,2.592
2020-02-05 16:15:00+01:00,27.135,23.68,23.5,23.18,19.9,24.369999,15.219999,14,7,2.592
2020-02-05 16:30:00+01:00,26.65,23.68,23.5,23.16,18.9,24.639999,15.219999,15.5,6,2.592
2020-02-05 16:45:00+01:00,26,23.635,23.5,23.08,17.9,24.879999,15.29,17,7,2.652
2020-02-05 17:00:00+01:00,26.42,23.549999,23.5,23,17.9,24.82,15.71,17.5,7,2.628
2020-02-05 17:15:00+01:00,25.805,23.549999,23.5,22.9,16.9,25.18,15.52,18,6,2.58
2020-02-05 17:30:00+01:00,25.535,23.525,23.5,22.859999,16.9,25.23,15.53,18.5,6,2.616
2020-02-05 17:45:00+01:00,26.09,23.449999,23.5,22.799999,15.9,24.959999,15.679999,19,7,2.628
2020-02-05 18:00:00+01:00,26.074999,23.475,23.5,22.719999,15.9,24.85,15.37,18,6,2.604
2020-02-05 18:15:00+01:00,26.059999,23.449999,23.5,22.619999,14.9,24.809999,15.33,17,8,2.604
2020-02-05 18:30:00+01:00,26.135,23.439999,23.5,22.58,13.9,24.82,15.36,18,6,2.664
2020-02-05 18:45:00+01:00,26.019999,23.404999,23.5,22.5,13.9,24.719999,15.04,19,7,2.58
2020-02-05 19:00:00+01:00,26.689999,23.334999,23.5,22.42,13.9,24.459999,15.46,20.5,6,2.58
2020-02-05 19:15:00+01:00,27.049999,23.285,23.5,22.32,13.9,24.5,16.07,22,7,2.58
2020-02-05 19:30:00+01:00,27.275,23.32,23.5,22.279999,12.9,24.23,15.9,21,6,2.58
2020-02-05 19:45:00+01:00,27.525,23.289999,23.5,22.24,12.9,24.1,16.07,20,7,2.604
2020-02-05 20:00:00+01:00,27.574999,23.254999,23.5,22.199999,12.9,24.25,16.42,20,6,2.58
2020-02-05 20:15:00+01:00,24.209999,21.844999,22.5,22.279999,11.9,26.139999,17.34,20,0,0
2020-02-05 20:30:00+01:00,22.02,21.055,22.5,22.24,11.9,28.66,17.859999,21.5,0,0
2020-02-05 20:45:00+01:00,20.834999,20.584999,22.5,22.18,11.9,30.959999,18.379999,23,0,0
2020-02-05 21:00:00+01:00,20.184999,20.305,22.5,22.02,11.9,30.859999,18.529999,27,0,0
2020-02-05 21:15:00+01:00,19.834999,20.129999,22.5,21.82,10.9,30.279999,18.75,31,0,0
2020-02-05 21:30:00+01:00,19.539999,20.01,22.5,21.619999,10.9,30.179998,18.91,35,0,0
2020-02-05 21:45:00+01:00,19.314999,19.859999,22.5,21.48,10.9,30.719999,19.449999,39,0,0
2020-02-05 22:00:00+01:00,19.209999,19.67,22.5,21.4,10.9,30.699999,19.43,39,0,0
2020-02-05 22:15:00+01:00,19.189999,19.664999,22.5,21.119999,10.9,30.469999,19.119999,39,0,0
2020-02-05 22:30:00+01:00,19.16,19.619999,22.5,20.939999,10.9,30.429998,19.049999,39,0,0
2020-02-05 22:45:00+01:00,19.119999,19.564999,22.5,20.799999,10.9,30.939999,18.949999,39,0,0
2020-02-05 23:00:00+01:00,19.1,19.504999,22.5,20.68,10.9,31.33,19.07,39,0,0
2020-02-05 23:15:00+01:00,19.064999,19.42,22.5,20.6,10.9,31.75,19.35,39,0,0
2020-02-05 23:30:00+01:00,19.049999,19.375,22.5,20.42,10.9,32.110001,19.449999,42,0,0
2020-02-05 23:45:00+01:00,18.99,19.32,22.5,20.34,10.9,32.419998,19.85,45,0,0
2020-02-06 00:00:00+01:00,18.969999,19.25,22.5,20.26,9.9,32.66,20.309999,46.5,0,0
2020-02-06 00:15:00+01:00,18.969999,19.234999,22.5,20.18,9.9,32.849998,20.699999,48,0,0
2020-02-06 00:30:00+01:00,18.969999,19.234999,22.5,20.08,9.9,32.98,21.09,46.5,0,0
2020-02-06 00:45:00+01:00,18.945,19.184999,22.5,20.02,9.9,33.079998,21.41,45,0,0
2020-02-06 01:00:00+01:00,18.93,19.145,22.5,19.92,9.9,33.139999,21.6,46.5,0,0
2020-02-06 01:15:00+01:00,18.869999,19.105,22.5,19.859999,9.9,33.23,21.84,48,0,0
2020-02-06 01:30:00+01:00,18.824999,19.084999,22.5,19.779999,9.9,33.309998,22.029999,44.5,0,0
2020-02-06 01:45:00+01:00,18.77,19.035,22.5,19.699999,9.9,33.43,22.23,41,0,0
2020-02-06 02:00:00+01:00,18.719999,19.004999,22.5,19.639999,9.9,33.489998,22.35,48,0,0
2020-02-06 02:15:00+01:00,18.654999,18.955,22.5,19.58,9.9,33.610001,22.539999,55,0,0
2020-02-06 02:30:00+01:00,18.619999,18.895,22.5,19.52,9.9,33.689999,22.779999,51.5,0,0
2020-02-06 02:45:00+01:00,18.59,18.844999,22.5,19.459999,9.9,33.719997,22.93,48,0,0
2020-02-06 03:00:00+01:00,18.549999,18.834999,22.5,19.4,9.9,33.73,23.049999,48,0,0
2020-02-06 03:15:00+01:00,18.49,18.795,22.5,19.359999,9.9,33.790001,23.25,48,0,0
2020-02-06 03:30:00+01:00,18.455,18.764999,22.5,19.299999,8.9,33.869999,23.279999,50,0,0
2020-02-06 03:45:00+01:00,18.375,18.699999,22.5,19.24,9.9,33.889999,23.43,52,0,0
2020-02-06 04:00:00+01:00,18.34,18.645,22.5,19.199999,8.9,33.98,23.58,48,0,0
2020-02-06 04:15:00+01:00,18.315001,18.615,22.5,19.139999,8.9,34.02,23.609999,44,0,0
2020-02-06 04:30:00+01:00,18.309999,18.574999,22.5,19.1,7.9,34.040001,23.699999,52,0,0
2020-02-06 04:45:00+01:00,18.264999,18.545,22.5,19.039999,7.9,34.119999,23.779999,60,0,0
2020-02-06 05:00:00+01:00,18.254999,18.504999,22.5,19,7.9,34.119999,23.84,54,0,0
2020-02-06 05:15:00+01:00,18.234999,18.469999,22.5,18.98,7.9,34.169998,23.9,48,0,0
2020-02-06 05:30:00+01:00,18.225,18.440001,22.5,18.939999,7.9,34.169998,23.969999,50,0,0
2020-02-06 05:45:00+01:00,18.209999,18.414999,22.5,18.9,7.9,34.23,24.039999,52,0,0
2020-02-06 06:00:00+01:00,18.184999,18.379999,22.5,18.859999,6.9,34.27,24.07,56,0,0
2020-02-06 06:15:00+01:00,18.975,20.725,22.5,17.379999,7.9,31.279999,21,60,10,5.088
2020-02-06 06:30:00+01:00,19.055,20.51,22.5,17.26,6.9,31.24,20.709999,50.5,13,5.016
2020-02-06 06:45:00+01:00,20.145,20.475,22.5,17.18,6.9,30.07,20.4,41,12,4.992
2020-02-06 07:00:00+01:00,20.434999,20.514999,22.5,17.18,6.9,29.73,20.16,50.5,12,4.992
2020-02-06 07:15:00+01:00,20.344999,20.52,22.5,17,6.9,29.66,19.99,60,13,5.064
2020-02-06 07:30:00+01:00,20.555,20.514999,22.5,17.219999,6.9,29.65,19.92,54,13,5.064
2020-02-06 07:45:00+01:00,20.779999,20.514999,22.5,17.639999,7.9,29.34,19.85,48,12,5.028
2020-02-06 08:00:00+01:00,21.48,20.555,22.5,17.76,6.9,28.609999,19.689999,46.5,14,4.992
2020-02-06 08:15:00+01:00,25.17,20.875,22.5,17.92,6.9,25.199999,18.799999,45,12,5.04
2020-02-06 08:30:00+01:00,24.779999,21.094999,22.5,17.6,6.9,25.41,18.51,45,12,4.956
2020-02-06 08:45:00+01:00,24.945,21.145,22.5,17.58,7.9,25.58,18.389999,45,13,4.908
2020-02-06 09:00:00+01:00,24.969999,21.205,22.5,17.6,6.9,25.66,18.43,45,12,4.992
2020-02-06 09:15:00+01:00,24.894999,21.225,22.5,17.6,6.9,25.92,18.469999,45,13,4.992
2020-02-06 09:30:00+01:00,24.49,21.26,22.5,16.76,6.9,25.57,18.41,48.5,12,4.992
2020-02-06 09:45:00+01:00,24.484999,21.359999,22.5,17.719999,6.9,25.889999,18.26,52,12,4.968
2020-02-06 10:00:00+01:00,24.42,21.439999,22.5,17.539999,7.9,25.789999,18.129999,43,12,5.004
2020-02-06 10:15:00+01:00,24.744999,21.469999,22.5,17.82,9,24.75,17.75,34,13,4.992
2020-02-06 10:30:00+01:00,24.75,21.51,22.5,18.02,7.9,24.369999,17.559999,34,12,4.968
2020-02-06 10:45:00+01:00,25.049999,21.619999,22.5,18.279999,8.9,24.189999,17.309999,34,13,4.944
2020-02-06 11:00:00+01:00,24.635,21.699999,22.5,17.719999,9.9,24.24,17.09,30.5,12,4.968
2020-02-06 11:15:00+01:00,24.359999,21.67,22.5,17.959999,9.9,24.689999,16.9,27,12,4.992
2020-02-06 11:30:00+01:00,24.555,21.779999,22.5,18.059999,9.9,24.58,16.889999,26,14,5.028
2020-02-06 11:45:00+01:00,24.564999,21.859999,22.5,17.66,10.9,24.34,16.83,25,12,4.992
2020-02-06 12:00:00+01:00,24.6,22.014999,22.5,17.539999,11.9,24.34,16.67,27,13,5.016
2020-02-06 12:15:00+01:00,24.439999,22.109999,22.5,17.940001,10.9,24.449999,16.57,29,12,5.064
2020-02-06 12:30:00+01:00,24.92,22.135,22.5,18.379999,12.9,24.139999,16.57,29,12,5.064
2020-02-06 12:45:00+01:00,23.9,22.125,22.5,17.539999,12.9,24.449999,16.49,29,13,5.1
