Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-02-06 13:00:00+01:00,23.629999,22.08,22.5,16.799999,12.9,24.75,16.359999,28,12,5.064
2020-02-06 13:15:00+01:00,23.66,22.09,22.5,16.859999,12.9,24.539999,16.32,27,13,5.04
2020-02-06 13:30:00+01:00,23.814999,22.109999,22.5,17.18,11.9,24.59,16.33,27,12,5.04
2020-02-06 13:45:00+01:00,23.609999,22.109999,22.5,17.059999,11.9,25.059999,16.33,27,13,5.004
2020-02-06 14:00:00+01:00,23.58,22.129999,22.5,17.18,13.9,25.01,16.25,25.5,14,5.004
2020-02-06 14:15:00+01:00,23.9,22.264999,22.5,17.299999,13.9,24.359999,16.109999,24,12,5.064
2020-02-06 14:30:00+01:00,23.73,22.4,22.5,16.98,13.9,24.34,15.95,24.5,13,5.052
2020-02-06 14:45:00+01:00,23.689999,22.404999,22.5,17.139999,12.9,24.5,15.719999,25,12,5.112
2020-02-06 15:00:00+01:00,24.615,22.385,22.5,17.42,12.9,24.24,15.67,24.5,13,5.028
2020-02-06 15:15:00+01:00,24.539999,22.344999,22.5,17.08,13.9,23.969999,15.67,24,12,5.076
2020-02-06 15:30:00+01:00,24.625,22.289999,22.5,17.219999,13.9,24.16,15.67,23,13,5.004
2020-02-06 15:45:00+01:00,24.539999,22.26,22.5,17.139999,13.9,23.939999,15.67,22,12,5.028
2020-02-06 16:00:00+01:00,24.625,22.314999,22.5,17.16,13.9,23.949999,15.67,23.5,13,5.004
2020-02-06 16:15:00+01:00,24.539999,22.365,22.5,17.459999,13.9,25.92,16.139999,25,12,5.076
2020-02-06 16:30:00+01:00,24.49,22.355,22.5,17,14.9,26.82,16.75,23.5,14,5.076
2020-02-06 16:45:00+01:00,24.414999,22.334999,22.5,17.440001,13.9,26.91,17.199999,22,12,5.052
2020-02-06 17:00:00+01:00,24.359999,22.34,22.5,16.779999,13.9,26.469999,17.49,22,12,5.052
2020-02-06 17:15:00+01:00,24.529999,22.424999,22.5,17.039999,13.9,26.65,17.619999,22,13,5.016
2020-02-06 17:30:00+01:00,24.475,22.414999,22.5,17.219999,11.9,26.08,17.529999,23.5,13,5.064
2020-02-06 17:45:00+01:00,24.314999,22.394999,22.5,16.859999,11.9,26.629999,17.539999,25,13,5.052
2020-02-06 18:00:00+01:00,24.355,22.344999,22.5,17.08,11.9,25.76,17.6,26,13,5.016
2020-02-06 18:15:00+01:00,24.359999,22.314999,22.5,17.4,11.9,24.439999,17.129999,27,12,5.124
2020-02-06 18:30:00+01:00,24.42,22.275,22.5,16.799999,10.9,24.369999,16.82,30.5,13,5.04
2020-02-06 18:45:00+01:00,23.85,22.23,22.5,17.219999,10.9,24.119999,16.42,34,12,5.064
2020-02-06 19:00:00+01:00,23.66,22.23,22.5,17.4,10.9,24.029999,16.139999,36.5,14,5.064
2020-02-06 19:15:00+01:00,23.959999,22.199999,22.5,17.4,10.9,23.82,15.83,39,12,5.052
2020-02-06 19:30:00+01:00,23.859999,22.275,22.5,16.9,10.9,25.629999,16.219999,39,13,5.004
2020-02-06 19:45:00+01:00,23.955,22.355,22.5,16.959999,10.9,26.57,16.75,39,12,4.836
2020-02-06 20:00:00+01:00,24.029999,22.43,22.5,17.24,10.9,26.879999,17.109999,42,12,4.968
2020-02-06 20:15:00+01:00,22.16,21.115,22.5,18.879999,10.9,28.369999,18.1,45,1,0
2020-02-06 20:30:00+01:00,20.725,20.26,22.5,19.32,10.9,29.75,19.02,45,0,0
2020-02-06 20:45:00+01:00,19.955,19.785,22.5,19.58,8.9,30.279999,19.689999,45,0,0
2020-02-06 21:00:00+01:00,19.43,19.539999,22.5,19.699999,8.9,31.59,19.779999,46.5,0,0
2020-02-06 21:15:00+01:00,19.129999,19.334999,22.5,19.68,8.9,31.209999,19.959999,48,0,0
2020-02-06 21:30:00+01:00,18.9,19.234999,22.5,19.66,8.9,31.42,20.08,48,0,0
2020-02-06 21:45:00+01:00,18.77,19.119999,22.5,19.639999,8.9,31.58,20.18,48,0,0
2020-02-06 22:00:00+01:00,18.674999,19.035,22.5,19.58,8.9,31.799999,20.219999,52,0,0
2020-02-06 22:15:00+01:00,18.584999,19,22.5,19.299999,8.9,31.92,20.33,56,0,0
2020-02-06 22:30:00+01:00,18.555,18.939999,22.5,19.199999,8.9,32.219997,20.49,54,0,0
2020-02-06 22:45:00+01:00,18.59,18.869999,22.5,19.139999,8.9,32.549999,20.6,52,0,0
2020-02-06 23:00:00+01:00,18.609999,18.834999,22.5,19.1,8.9,32.75,20.719999,54,0,0
2020-02-06 23:15:00+01:00,18.625,18.805,22.5,19.02,8.9,32.91,20.939999,56,0,0
2020-02-06 23:30:00+01:00,18.639999,18.775,22.5,18.98,7.9,33.02,21.15,56,0,0
2020-02-06 23:45:00+01:00,18.625,18.744999,22.5,18.92,7.9,33.139999,21.309999,56,0,0
2020-02-07 00:00:00+01:00,18.59,18.734999,22.5,18.859999,8.9,33.290001,21.539999,54,0,0
2020-02-07 00:15:00+01:00,18.52,18.719999,22.5,18.76,8.9,33.399998,21.609999,52,0,0
2020-02-07 00:30:00+01:00,18.440001,18.654999,22.5,18.76,8.9,33.57,21.93,52,0,0
2020-02-07 00:45:00+01:00,18.375,18.615,22.5,18.699999,8.9,33.73,22.15,52,0,0
2020-02-07 01:00:00+01:00,18.344999,18.57,22.5,18.66,8.9,33.82,22.33,52,0,0
2020-02-07 01:15:00+01:00,18.324999,18.529999,22.5,18.6,8.9,33.919998,22.539999,52,0,0
2020-02-07 01:30:00+01:00,18.305,18.504999,22.5,18.559999,8.9,33.98,22.779999,54,0,0
2020-02-07 01:45:00+01:00,18.26,18.484999,22.5,18.52,8.9,34.119999,22.83,56,0,0
2020-02-07 02:00:00+01:00,18.215,18.434999,22.5,18.459999,8.9,34.18,23.019999,56,0,0
2020-02-07 02:15:00+01:00,18.190001,18.389999,22.5,18.459999,7.9,34.23,23.16,56,0,0
2020-02-07 02:30:00+01:00,18.190001,18.365,22.5,18.4,7.9,34.299999,23.32,58,0,0
2020-02-07 02:45:00+01:00,18.164999,18.33,22.5,18.379999,8.9,34.369999,23.41,60,0,0
2020-02-07 03:00:00+01:00,18.105,18.295,22.5,18.32,8.9,34.43,23.48,56,0,0
2020-02-07 03:15:00+01:00,18.094999,18.26,22.5,18.299999,8.9,34.469997,23.68,52,0,0
2020-02-07 03:30:00+01:00,18.065001,18.23,22.5,18.26,8.9,34.52,23.719999,56,0,0
2020-02-07 03:45:00+01:00,18.025,18.199999,22.5,18.219999,7.9,34.579998,23.82,60,0,0
2020-02-07 04:00:00+01:00,17.99,18.139999,22.5,18.199999,7.9,34.610001,23.949999,60,0,0
2020-02-07 04:15:00+01:00,17.965,18.119999,22.5,18.18,7.9,34.68,24.019999,60,0,0
2020-02-07 04:30:00+01:00,17.945,18.094999,22.5,18.139999,7.9,34.68,24.129999,62,0,0
2020-02-07 04:45:00+01:00,17.924999,18.049999,22.5,18.1,7.9,34.739998,24.26,64,0,0
2020-02-07 05:00:00+01:00,17.914999,18.029999,22.5,18.08,6.9,34.779999,24.279999,64,0,0
2020-02-07 05:15:00+01:00,17.885,17.99,22.5,18.039999,5.9,34.809998,24.359999,64,0,0
2020-02-07 05:30:00+01:00,17.875,17.975,22.5,18.039999,5.9,34.880001,24.4,64,0,0
2020-02-07 05:45:00+01:00,17.875,17.949999,22.5,18,5.9,34.919998,24.469999,64,0,0
2020-02-07 06:00:00+01:00,17.865,17.940001,22.5,17.98,6.9,34.93,24.529999,62,0,0
2020-02-07 06:15:00+01:00,21.789999,20.664999,22.5,17.299999,6.9,31.08,21.4,60,10,5.04
2020-02-07 06:30:00+01:00,22.945,20.699999,22.5,17.699999,5.9,29.99,21.389999,60,12,4.812
2020-02-07 06:45:00+01:00,23.58,20.814999,22.5,17.440001,5.9,29.369999,21.129999,60,13,4.848
2020-02-07 07:00:00+01:00,24.379999,20.914999,22.5,17.719999,5.9,28.73,21.049999,62,12,4.836
2020-02-07 07:15:00+01:00,24.695,21.035,22.5,17.459999,5.9,27.889999,20.639999,64,12,5.004
2020-02-07 07:30:00+01:00,24.6,21.094999,22.5,17.440001,5.9,27.17,20.279999,64,13,5.04
2020-02-07 07:45:00+01:00,24.869999,21.109999,22.5,17.48,5.9,27.299999,20.08,64,12,5.112
2020-02-07 08:00:00+01:00,24.719999,21.15,22.5,17.66,6.9,28.369999,20.469999,64,13,5.04
2020-02-07 08:15:00+01:00,24.6,21.15,22.5,17.24,7.9,28.559999,20.549999,64,12,5.016
2020-02-07 08:30:00+01:00,24.715,21.15,22.5,17.66,7.9,28.389999,20.67,62,13,5.04
2020-02-07 08:45:00+01:00,24.389999,21.105,22.5,17.6,7.9,28.369999,20.68,60,12,5.04
2020-02-07 09:00:00+01:00,24.5,21.094999,22.5,17.379999,7.9,27.76,20.439999,58,14,5.004
2020-02-07 09:15:00+01:00,24.494999,21.094999,22.5,17.58,7.9,27.84,20.279999,56,12,4.968
2020-02-07 09:30:00+01:00,24.564999,20.955,22.5,17.66,7.9,27.369999,20.35,56,12,5.028
2020-02-07 09:45:00+01:00,24.365,20.939999,22.5,17.6,7.9,27.799999,20.34,56,13,5.04
2020-02-07 10:00:00+01:00,24.615,20.904999,22.5,17.699999,7.9,27.34,20.219999,56,12,4.932
2020-02-07 10:15:00+01:00,24.285,20.975,22.5,17.24,8.9,27.83,20.279999,56,13,4.788
2020-02-07 10:30:00+01:00,24.574999,21.035,22.5,17.779999,8.9,27.66,20.35,49.5,12,5.004
2020-02-07 10:45:00+01:00,24.355,21.195,22.5,17.440001,8.9,27.939999,20.449999,43,13,5.1
2020-02-07 11:00:00+01:00,24.635,21.459999,22.5,17.719999,7.9,27.849998,20.539999,41.5,12,5.028
2020-02-07 11:15:00+01:00,24.67,21.635,22.5,17.26,8.9,28.099998,20.439999,40,13,5.172
2020-02-07 11:30:00+01:00,24.6,21.789999,22.5,17.9,9.9,28.689999,20.49,38.5,12,5.064
2020-02-07 11:45:00+01:00,24.625,22,22.5,17.940001,11.9,28.57,20.5,37,14,5.088
2020-02-07 12:00:00+01:00,24.764999,22.154999,22.5,18.16,13.9,28.59,20.48,33.5,13,5.172
2020-02-07 12:15:00+01:00,24.49,22.375,22.5,17.440001,12.9,28.4,20.35,30,12,5.136
2020-02-07 12:30:00+01:00,24.469999,22.424999,22.5,17.48,13.9,28.209999,20.16,29,13,5.112
2020-02-07 12:45:00+01:00,24.434999,22.51,22.5,17.92,15.9,27.309999,19.92,28,13,5.184
2020-02-07 13:00:00+01:00,23.74,22.555,22.5,17.440001,16.9,27.369999,19.42,28,12,5.076
2020-02-07 13:15:00+01:00,23.57,22.605,22.5,17,16.9,27.74,19.219999,28,13,5.064
2020-02-07 13:30:00+01:00,23.789999,22.705,22.5,17.16,16.9,27.459999,18.959999,27,12,5.1
2020-02-07 13:45:00+01:00,23.744999,22.734999,22.5,17.059999,16.9,26.98,18.67,26,14,5.1
2020-02-07 14:00:00+01:00,23.795,22.705,22.5,17.16,16.9,27.059999,18.869999,27,13,5.076
2020-02-07 14:15:00+01:00,24.379999,22.734999,22.5,18.1,17.9,26.299999,18.84,28,12,5.124
2020-02-07 14:30:00+01:00,24.434999,22.795,22.5,17.379999,17.9,26.08,18.67,29,13,5.052
2020-02-07 14:45:00+01:00,24.555,22.805,22.5,17.74,17.9,25.779999,18.48,30,12,5.1
2020-02-07 15:00:00+01:00,23.99,22.754999,22.5,17.619999,17.9,26.4,18.35,28,13,5.076
2020-02-07 15:15:00+01:00,24.33,22.725,22.5,17.879999,16.9,26.549999,18.17,26,13,5.112
2020-02-07 15:30:00+01:00,23.945,22.725,22.5,17.66,16.9,26.709999,18.17,26,14,5.076
2020-02-07 15:45:00+01:00,23.615,22.705,22.5,17.26,16.9,26.65,17.959999,26,12,5.172
2020-02-07 16:00:00+01:00,23.764999,22.654999,22.5,17.48,16.9,26.59,17.869999,27,13,5.16
2020-02-07 16:15:00+01:00,24.414999,22.695,22.5,18.279999,16.9,26.199999,17.68,28,13,5.16
2020-02-07 16:30:00+01:00,24.125,22.785,22.5,17.84,16.9,26.18,17.529999,30.5,12,5.208
2020-02-07 16:45:00+01:00,24.129999,22.744999,22.5,17.699999,16.9,26.139999,17.559999,33,13,5.136
2020-02-07 17:00:00+01:00,24.689999,22.715,22.5,17.559999,15.9,25.99,17.559999,32.5,13,5.124
2020-02-07 17:15:00+01:00,24.934999,22.779999,22.5,17.48,15.9,25.639999,17.539999,32,12,5.136
2020-02-07 17:30:00+01:00,24.969999,22.775,22.5,17.539999,15.9,25.629999,17.48,31,14,5.088
2020-02-07 17:45:00+01:00,24.58,22.734999,22.5,18,14.9,25.82,17.539999,30,13,5.124
2020-02-07 18:00:00+01:00,23.859999,22.705,22.5,17.440001,13.9,26.43,17.559999,30,13,5.1
2020-02-07 18:15:00+01:00,23.605,22.644999,22.5,17.26,12.9,26.719999,17.67,30,12,5.112
2020-02-07 18:30:00+01:00,23.684999,22.564999,22.5,17.379999,11.9,26.849998,17.75,32,13,5.1
2020-02-07 18:45:00+01:00,24.359999,22.519999,22.5,17.559999,11.9,26.709999,17.82,34,13,5.112
2020-02-07 19:00:00+01:00,24.33,22.514999,22.5,17.5,11.9,27.029999,17.889999,41.5,12,5.148
2020-02-07 19:15:00+01:00,24.299999,22.465,22.5,17,10.9,27.139999,18.029999,49,14,5.076
2020-02-07 19:30:00+01:00,24.59,22.424999,22.5,17.18,11.9,27.049999,18.26,47.5,12,5.1
2020-02-07 19:45:00+01:00,24.564999,22.394999,22.5,17.34,11.9,27.209999,18.33,46,13,5.076
2020-02-07 20:00:00+01:00,24.5,22.385,22.5,17.26,10.9,27.369999,18.459999,46,12,5.088
2020-02-07 20:15:00+01:00,22.459999,21.295,22.5,18.68,10.9,29.269999,19.379999,46,1,0
2020-02-07 20:30:00+01:00,21,20.6,22.5,19.039999,10.9,31.07,20.07,47.5,0,0
2020-02-07 20:45:00+01:00,20.164999,20.15,22.5,19.24,10.9,32.239998,20.49,49,0,0
2020-02-07 21:00:00+01:00,19.74,19.91,22.5,19.32,10.9,32.52,20.66,49,0,0
2020-02-07 21:15:00+01:00,19.404999,19.67,22.5,19.379999,9.9,33.149998,20.939999,49,0,0
2020-02-07 21:30:00+01:00,19.139999,19.484999,22.5,19.42,9.9,33.66,21.309999,50.5,0,0
2020-02-07 21:45:00+01:00,18.939999,19.34,22.5,19.4,9.9,33.950001,21.51,52,0,0
2020-02-07 22:00:00+01:00,18.754999,19.25,22.5,19.359999,8.9,34.16,21.66,52,0,0
2020-02-07 22:15:00+01:00,18.66,19.164999,22.5,19.279999,8.9,35.59,21.93,52,0,0
2020-02-07 22:30:00+01:00,18.625,19.064999,22.5,19.219999,8.9,35.299999,22.139999,52,0,0
2020-02-07 22:45:00+01:00,18.629999,18.994999,22.5,19.139999,8.9,34.969997,22.389999,52,0,0
2020-02-07 23:00:00+01:00,18.629999,18.92,22.5,19.1,7.9,34.77,22.74,52,0,0
2020-02-07 23:15:00+01:00,18.619999,18.834999,22.5,19.039999,7.9,34.700001,23.09,52,0,0
2020-02-07 23:30:00+01:00,18.609999,18.775,22.5,18.98,7.9,34.669998,23.359999,52,0,0
2020-02-07 23:45:00+01:00,18.59,18.73,22.5,18.939999,7.9,34.639999,23.58,52,0,0
2020-02-08 00:00:00+01:00,18.565001,18.699999,22.5,18.879999,7.9,34.630001,23.699999,52,0,0
2020-02-08 00:15:00+01:00,18.539999,18.654999,22.5,18.84,7.9,34.66,23.82,52,0,0
2020-02-08 00:30:00+01:00,18.52,18.625,22.5,18.799999,7.9,34.689999,23.889999,52,0,0
2020-02-08 00:45:00+01:00,18.475,18.559999,22.5,18.74,7.9,34.73,24.08,52,0,0
2020-02-08 01:00:00+01:00,18.459999,18.529999,22.5,18.699999,8.9,34.759998,24.119999,56,0,0
2020-02-08 01:15:00+01:00,18.440001,18.49,22.5,18.639999,6.9,34.790001,24.16,60,0,0
2020-02-08 01:30:00+01:00,18.41,18.440001,22.5,18.6,6.9,34.809998,24.279999,58,0,0
2020-02-08 01:45:00+01:00,18.365,18.414999,22.5,18.539999,6.9,34.84,24.389999,56,0,0
2020-02-08 02:00:00+01:00,18.324999,18.359999,22.5,18.5,6.9,34.869999,24.42,58,0,0
2020-02-08 02:15:00+01:00,18.275,18.34,22.5,18.48,6.9,34.91,24.539999,60,0,0
2020-02-08 02:30:00+01:00,18.264999,18.324999,22.5,18.42,6.9,34.969997,24.549999,58,0,0
2020-02-08 02:45:00+01:00,18.225,18.27,22.5,18.4,7.9,34.950001,24.699999,56,0,0
2020-02-08 03:00:00+01:00,18.190001,18.25,22.5,18.379999,7.9,34.950001,24.719999,58,0,0
2020-02-08 03:15:00+01:00,18.145,18.24,22.5,18.32,7.9,34.989998,24.73,60,0,0
2020-02-08 03:30:00+01:00,18.16,18.209999,22.5,18.279999,6.9,34.989998,24.779999,60,0,0
2020-02-08 03:45:00+01:00,18.105,18.139999,22.5,18.24,6.9,35.049999,24.85,60,0,0
2020-02-08 04:00:00+01:00,18.074999,18.119999,22.5,18.199999,5.9,35.110001,24.879999,64.5,0,0
2020-02-08 04:15:00+01:00,18.055,18.109999,22.5,18.18,5.9,35.139999,24.92,69,0,0
2020-02-08 04:30:00+01:00,18.059999,18.09,22.5,18.139999,6.9,35.169998,24.959999,67,0,0
2020-02-08 04:45:00+01:00,18.025,18.07,22.5,18.119999,6.9,35.209999,25.01,65,0,0
2020-02-08 05:00:00+01:00,17.994999,18.059999,22.5,18.1,6.9,35.239998,25.049999,65,0,0
2020-02-08 05:15:00+01:00,17.965,18.039999,22.5,18.059999,6.9,35.309998,25.09,65,0,0
2020-02-08 05:30:00+01:00,17.965,18,22.5,18.02,5.9,35.309998,25.15,65,0,0
2020-02-08 05:45:00+01:00,17.945,17.969999,22.5,18.02,5.9,35.34,25.189999,65,0,0
2020-02-08 06:00:00+01:00,17.924999,17.949999,22.5,18,5.9,35.369999,25.219999,60.5,0,0
2020-02-08 06:15:00+01:00,21.924999,20.715,22.5,17.139999,5.9,30.369999,21.439999,56,10,5.016
2020-02-08 06:30:00+01:00,21.859999,20.664999,22.5,17.52,6.9,30.619999,21.389999,60,12,5.064
2020-02-08 06:45:00+01:00,22.945,20.734999,22.5,17.799999,6.9,29.469999,21.109999,64,13,4.956
2020-02-08 07:00:00+01:00,23.67,20.844999,22.5,17.66,6.9,28.75,20.889999,66.5,12,4.98
2020-02-08 07:15:00+01:00,24.494999,20.965,22.5,17.66,5.9,28.109999,20.709999,69,12,4.98
2020-02-08 07:30:00+01:00,24.514999,21.084999,22.5,17.48,6.9,28.269999,20.6,67,13,4.98
2020-02-08 07:45:00+01:00,24.644999,21.125,22.5,17.279999,5.9,28.18,20.51,65,12,4.992
2020-02-08 08:00:00+01:00,24.684999,21.164999,22.5,17.440001,5.9,28.099998,20.51,65,13,4.968
2020-02-08 08:15:00+01:00,25.014999,21.189999,22.5,17.799999,5.9,27.92,20.529999,65,12,5.028
2020-02-08 08:30:00+01:00,24.934999,21.209999,22.5,17.52,4.9,28.189999,20.57,65,13,4.992
2020-02-08 08:45:00+01:00,24.629999,21.219999,22.5,17.26,5.9,28.33,20.58,65,12,5.076
2020-02-08 09:00:00+01:00,24.684999,21.205,22.5,17.74,5.9,28.17,20.609999,63,12,5.028
2020-02-08 09:15:00+01:00,24.615,21.195,22.5,17.559999,6.9,28.4,20.609999,61,14,5.004
2020-02-08 09:30:00+01:00,24.365,21.18,22.5,17.32,7.9,28.469999,20.609999,57,12,5.064
2020-02-08 09:45:00+01:00,24.469999,21.184999,22.5,17.32,7.9,28.269999,20.58,53,13,5.064
2020-02-08 10:00:00+01:00,24.775,21.199999,22.5,17.619999,7.9,28,20.57,55,12,4.992
2020-02-08 10:15:00+01:00,24.684999,21.24,22.5,17.48,8.9,28.18,20.5,57,12,5.004
2020-02-08 10:30:00+01:00,24.734999,21.27,22.5,17.639999,10.9,28.01,20.449999,59,13,5.04
2020-02-08 10:45:00+01:00,24.6,21.295,22.5,16.74,10.9,28.83,20.609999,61,12,4.98
2020-02-08 11:00:00+01:00,24.734999,21.305,22.5,18,11.9,29.599998,21,59,13,5.04
2020-02-08 11:15:00+01:00,24.805,21.334999,22.5,17.26,10.9,30.019999,21.49,57,12,5.088
2020-02-08 11:30:00+01:00,24.769999,21.35,22.5,17.699999,10.9,29.959999,21.699999,57,13,5.064
2020-02-08 11:45:00+01:00,24.744999,21.375,22.5,17.440001,11.9,30.32,21.9,57,12,5.04
2020-02-08 12:00:00+01:00,24.805,21.41,22.5,17.879999,11.9,30.449999,22.08,53.5,14,5.076
2020-02-08 12:15:00+01:00,24.775,21.439999,22.5,17.92,13.9,30.699999,22.269999,50,13,5.064
2020-02-08 12:30:00+01:00,24.615,21.48,22.5,17.58,13.9,31.34,22.58,52,12,5.028
2020-02-08 12:45:00+01:00,24.785,21.49,22.5,17.699999,16,31.5,22.799999,54,13,5.076
2020-02-08 13:00:00+01:00,24.945,21.52,22.5,17.18,15,31.179998,22.969999,55.5,12,5.04
2020-02-08 13:15:00+01:00,24.385,21.6,22.5,17.08,15,32.200001,23.26,57,13,5.04
2020-02-08 13:30:00+01:00,24.744999,21.629999,22.5,17.24,15,32.59,23.65,57,12,5.088
2020-02-08 13:45:00+01:00,24.305,21.645,22.5,17.08,16.1,33.75,24.18,57,12,5.004
2020-02-08 14:00:00+01:00,24.754999,21.635,22.5,17.139999,15.1,33.149998,24.439999,55.5,13,5.052
2020-02-08 14:15:00+01:00,24.32,21.645,22.5,17.52,15.1,33.959999,24.709999,54,12,5.004
2020-02-08 14:30:00+01:00,24.59,21.65,22.5,17.539999,16.1,33.880001,25.01,54,14,4.992
2020-02-08 14:45:00+01:00,24.644999,21.699999,22.5,17.58,18.1,33.959999,25.209999,54,12,5.088
2020-02-08 15:00:00+01:00,24.539999,21.75,22.5,17,18.1,34.540001,25.48,54,13,5.028
2020-02-08 15:15:00+01:00,22.475,20.914999,22.5,18.559999,18.1,35.509998,26.469999,54,1,0
2020-02-08 15:30:00+01:00,21.084999,20.309999,22.5,18.84,18.1,35.98,27.139999,54,0,0
2020-02-08 15:45:00+01:00,20.33,19.959999,22.5,19,18.1,36.369999,27.469999,54,0,0
2020-02-08 16:00:00+01:00,19.955,19.709999,22.5,19.039999,17.1,36.689999,27.639999,56,0,0
2020-02-08 16:15:00+01:00,19.59,19.49,22.5,19.119999,17.1,36.880001,27.779999,58,0,0
2020-02-08 16:30:00+01:00,19.379999,19.4,22.5,19.02,17.1,37.07,27.779999,56,0,0
2020-02-08 16:45:00+01:00,19.23,19.25,22.5,19.1,17.1,37.149998,27.799999,54,0,0
2020-02-08 17:00:00+01:00,19.15,19.234999,22.5,19.119999,17.1,37.239998,27.799999,55.5,0,0
2020-02-08 17:15:00+01:00,19.094999,19.17,22.5,19.059999,17.1,37.32,27.719999,57,0,0
2020-02-08 17:30:00+01:00,19.064999,19.105,22.5,19.02,15.1,37.399998,27.709999,57,0,0
2020-02-08 17:45:00+01:00,19.02,19.045,22.5,18.98,14.1,37.439999,27.699999,57,0,0
2020-02-08 18:00:00+01:00,18.975,18.984999,22.5,18.92,14.1,37.5,27.74,61.5,0,0
2020-02-08 18:15:00+01:00,18.93,18.955,22.5,18.859999,14.1,37.57,27.769999,66,0,0
2020-02-08 18:30:00+01:00,18.885,18.865,22.5,18.859999,13.1,37.649998,27.849998,66,0,0
2020-02-08 18:45:00+01:00,18.85,18.799999,22.5,18.82,12.1,37.709999,27.93,66,0,0
2020-02-08 19:00:00+01:00,18.84,18.764999,22.5,18.779999,12.1,37.809998,27.99,68,0,0
2020-02-08 19:15:00+01:00,18.84,18.715,22.5,18.74,12.1,37.879997,28.07,70,0,0
2020-02-08 19:30:00+01:00,18.799999,18.67,22.5,18.719999,12.1,38.009998,28.24,68,0,0
2020-02-08 19:45:00+01:00,18.77,18.645,22.5,18.66,11.1,38.110001,28.349998,66,0,0
2020-02-08 20:00:00+01:00,18.744999,18.619999,22.5,18.639999,11.1,38.18,28.43,68,0,0
2020-02-08 20:15:00+01:00,18.719999,18.574999,22.5,18.58,11.1,38.25,28.51,70,0,0
2020-02-08 20:30:00+01:00,18.684999,18.545,22.5,18.559999,10.1,38.349998,28.619999,70,0,0
2020-02-08 20:45:00+01:00,18.684999,18.52,22.5,18.539999,10.1,38.389999,28.65,70,0,0
2020-02-08 21:00:00+01:00,18.674999,18.504999,22.5,18.5,10.1,38.450001,28.769999,75.5,0,0
2020-02-08 21:15:00+01:00,18.66,18.49,22.5,18.440001,10.1,38.48,28.769999,81,0,0
2020-02-08 21:30:00+01:00,18.639999,18.440001,22.5,18.42,10.1,38.549999,28.879999,78,0,0
2020-02-08 21:45:00+01:00,18.584999,18.43,22.5,18.379999,10.1,38.619999,28.92,75,0,0
2020-02-08 22:00:00+01:00,18.59,18.4,22.5,18.379999,9.1,38.709999,29,75,0,0
2020-02-08 22:15:00+01:00,18.545,18.375,22.5,18.32,10.1,38.790001,29.099998,75,0,0
2020-02-08 22:30:00+01:00,18.52,18.35,22.5,18.32,9.1,38.860001,29.189999,75,0,0
2020-02-08 22:45:00+01:00,18.475,18.32,22.5,18.279999,9.1,38.989998,29.26,75,0,0
2020-02-08 23:00:00+01:00,18.445,18.295,22.5,18.26,10.1,39.049999,29.379999,75,0,0
2020-02-08 23:15:00+01:00,18.41,18.26,22.5,18.26,9.1,39.110001,29.42,75,0,0
2020-02-08 23:30:00+01:00,18.389999,18.24,22.5,18.219999,9.1,39.18,29.539999,75,0,0
2020-02-08 23:45:00+01:00,18.365,18.219999,22.5,18.219999,10.1,39.25,29.65,75,0,0
2020-02-09 00:00:00+01:00,18.324999,18.190001,22.5,18.18,8.1,39.34,29.679998,78,0,0
2020-02-09 00:15:00+01:00,18.264999,18.190001,22.5,18.16,8.1,39.469997,29.719999,81,0,0
2020-02-09 00:30:00+01:00,18.234999,18.15,22.5,18.119999,8.1,39.529999,29.83,81,0,0
2020-02-09 00:45:00+01:00,18.215,18.119999,22.5,18.119999,8.1,39.59,29.92,81,0,0
2020-02-09 01:00:00+01:00,18.184999,18.105,22.5,18.1,8.1,39.66,30,81,0,0
2020-02-09 01:15:00+01:00,18.164999,18.094999,22.5,18.08,7.1,39.68,30.029999,81,0,0
2020-02-09 01:30:00+01:00,18.115,18.059999,22.5,18.059999,8.1,39.75,30.15,78,0,0
2020-02-09 01:45:00+01:00,18.094999,18.049999,22.5,18.02,8.1,39.82,30.189999,75,0,0
2020-02-09 02:00:00+01:00,18.074999,18.02,22.5,18.02,7.1,39.889999,30.23,78,0,0
2020-02-09 02:15:00+01:00,18.025,17.99,22.5,18,7.1,39.919998,30.289999,81,0,0
2020-02-09 02:30:00+01:00,17.994999,17.98,22.5,17.959999,7.1,39.959999,30.369999,81,0,0
2020-02-09 02:45:00+01:00,17.965,17.949999,22.5,17.940001,7.1,40,30.42,81,0,0
2020-02-09 03:00:00+01:00,17.940001,17.93,22.5,17.940001,7.1,40.059998,30.529999,81,0,0
2020-02-09 03:15:00+01:00,17.885,17.92,22.5,17.92,8.1,40.129997,30.529999,81,0,0
2020-02-09 03:30:00+01:00,17.865,17.9,22.5,17.9,7.1,40.18,30.619999,81,0,0
2020-02-09 03:45:00+01:00,17.859999,17.85,22.5,17.859999,8.1,40.139999,30.65,81,0,0
2020-02-09 04:00:00+01:00,17.855,17.85,22.5,17.84,7.1,40.18,30.73,81,0,0
2020-02-09 04:15:00+01:00,17.815001,17.83,22.5,17.82,7.1,40.209999,30.779999,81,0,0
2020-02-09 04:30:00+01:00,17.764999,17.805,22.5,17.82,7.1,40.239998,30.789999,80.5,0,0
2020-02-09 04:45:00+01:00,17.744999,17.779999,22.5,17.799999,7.1,40.239998,30.84,80,0,0
2020-02-09 05:00:00+01:00,17.734999,17.76,22.5,17.76,7.1,40.309998,30.879999,77.5,0,0
2020-02-09 05:15:00+01:00,17.709999,17.75,22.5,17.76,7.1,40.290001,30.92,75,0,0
2020-02-09 05:30:00+01:00,17.695,17.715,22.5,17.74,7.1,40.290001,30.959999,75,0,0
2020-02-09 05:45:00+01:00,17.67,17.684999,22.5,17.699999,7.1,40.290001,30.98,75,0,0
2020-02-09 06:00:00+01:00,17.67,17.67,22.5,17.68,7.1,40.290001,31.019999,78,0,0
2020-02-09 06:15:00+01:00,17.635,17.66,22.5,17.66,7.1,40.360001,31.019999,81,0,0
2020-02-09 06:30:00+01:00,17.59,17.629999,22.5,17.639999,7.1,40.389999,31.049999,84,0,0
2020-02-09 06:45:00+01:00,17.574999,17.605,22.5,17.639999,7.1,40.419998,31.099998,87,0,0
2020-02-09 07:00:00+01:00,17.574999,17.59,22.5,17.6,7.1,40.389999,31.129999,84,0,0
2020-02-09 07:15:00+01:00,17.565001,17.555,22.5,17.58,6.1,40.389999,31.179998,81,0,0
2020-02-09 07:30:00+01:00,17.525,17.529999,22.5,17.58,7.1,40.41,31.219999,81,0,0
2020-02-09 07:45:00+01:00,17.484999,17.504999,22.5,17.559999,7.1,40.439999,31.219999,81,0,0
2020-02-09 08:00:00+01:00,17.445,17.48,22.5,17.539999,6.1,40.48,31.279999,87,0,0
2020-02-09 08:15:00+01:00,17.424999,17.449999,22.5,17.52,6.1,40.48,31.32,93,0,0
2020-02-09 08:30:00+01:00,17.379999,17.395,22.5,17.459999,6.1,40.5,31.359999,90,0,0
2020-02-09 08:45:00+01:00,17.375,17.389999,22.5,17.440001,6.1,40.450001,31.359999,87,0,0
2020-02-09 09:00:00+01:00,17.34,17.375,22.5,17.4,6.1,40.450001,31.359999,90,0,0
2020-02-09 09:15:00+01:00,17.324999,17.34,22.5,17.379999,7.1,40.450001,31.359999,93,0,0
2020-02-09 09:30:00+01:00,17.305,17.315001,22.5,17.359999,7.1,40.450001,31.389999,87,0,0
2020-02-09 09:45:00+01:00,17.289999,17.285,22.5,17.34,7.1,40.419998,31.389999,81,0,0
2020-02-09 10:00:00+01:00,17.289999,17.254999,22.5,17.32,7.1,40.389999,31.389999,78.5,0,0
2020-02-09 10:15:00+01:00,17.289999,17.25,22.5,17.299999,8.1,40.389999,31.349998,76,0,0
2020-02-09 10:30:00+01:00,17.27,17.254999,22.5,17.32,9.1,40.389999,31.349998,76,0,0
2020-02-09 10:45:00+01:00,17.27,17.234999,22.5,17.279999,9.1,40.389999,31.349998,76,0,0
2020-02-09 11:00:00+01:00,17.26,17.234999,22.5,17.279999,10.1,40.389999,31.349998,73.5,0,0
2020-02-09 11:15:00+01:00,17.264999,17.234999,22.5,17.279999,10.1,40.389999,31.349998,71,0,0
2020-02-09 11:30:00+01:00,17.305,17.225,22.5,17.279999,11.1,40.309998,31.349998,71,0,0
2020-02-09 11:45:00+01:00,17.34,17.234999,22.5,17.279999,11.1,40.259998,31.349998,71,0,0
2020-02-09 12:00:00+01:00,17.375,17.275,22.5,17.279999,12.1,40.259998,31.26,66.5,0,0
2020-02-09 12:15:00+01:00,17.385,17.285,22.5,17.279999,13.1,40.279999,31.269999,62,0,0
2020-02-09 12:30:00+01:00,17.424999,17.315001,22.5,17.279999,14.1,40.25,31.23,62,0,0
2020-02-09 12:45:00+01:00,17.475,17.344999,22.5,17.299999,15.2,40.209999,31.199999,62,0,0
2020-02-09 13:00:00+01:00,17.504999,17.355,22.5,17.32,15.2,40.149998,31.199999,59.5,0,0
2020-02-09 13:15:00+01:00,17.555,17.385,22.5,17.32,15.2,40.129997,31.129999,57,0,0
2020-02-09 13:30:00+01:00,17.58,17.404999,22.5,17.32,15.2,40.079998,31.129999,55.5,0,0
2020-02-09 13:45:00+01:00,17.625,17.43,22.5,17.34,16.200001,40.029999,31.129999,54,0,0
2020-02-09 14:00:00+01:00,17.654999,17.459999,22.5,17.359999,16.1,40.029999,31.129999,54,0,0
2020-02-09 14:15:00+01:00,17.705,17.48,22.5,17.359999,17.1,39.969997,31.129999,54,0,0
2020-02-09 14:30:00+01:00,17.629999,17.52,22.5,17.34,17.1,40.079998,31.129999,54,0,0
2020-02-09 14:45:00+01:00,17.645,17.545,22.5,17.34,17.1,40.059998,31.139999,54,0,0
2020-02-09 15:00:00+01:00,17.584999,17.555,22.5,17.34,17.1,40.129997,31.179998,56,0,0
2020-02-09 15:15:00+01:00,17.574999,17.555,22.5,17.34,16.1,40.059998,31.129999,58,0,0
2020-02-09 15:30:00+01:00,17.625,17.58,22.5,17.379999,16.1,39.899998,31.129999,58,0,0
2020-02-09 15:45:00+01:00,17.59,17.574999,22.5,17.359999,16.1,39.93,31.139999,58,0,0
2020-02-09 16:00:00+01:00,17.645,17.59,22.5,17.379999,16.1,39.889999,31.139999,60,0,0
2020-02-09 16:15:00+01:00,17.654999,17.58,22.5,17.379999,16.1,39.899998,31.219999,62,0,0
2020-02-09 16:30:00+01:00,17.695,17.594999,22.5,17.379999,15.1,39.899998,31.179998,62,0,0
2020-02-09 16:45:00+01:00,17.67,17.615,22.5,17.379999,15.1,39.93,31.26,62,0,0
2020-02-09 17:00:00+01:00,17.695,17.605,22.5,17.4,14.1,39.959999,31.289999,62,0,0
2020-02-09 17:15:00+01:00,17.709999,17.6,22.5,17.4,14.1,40.029999,31.42,62,0,0
2020-02-09 17:30:00+01:00,17.695,17.594999,22.5,17.42,13.1,40.079998,31.519999,61.5,0,0
2020-02-09 17:45:00+01:00,17.65,17.584999,22.5,17.4,13.1,40.219997,31.65,61,0,0
2020-02-09 18:00:00+01:00,17.635,17.58,22.5,17.4,13.1,40.290001,31.74,61,0,0
2020-02-09 18:15:00+01:00,17.625,17.545,22.5,17.4,12.1,40.419998,31.879999,61,0,0
2020-02-09 18:30:00+01:00,17.625,17.535,22.5,17.4,12.1,40.559998,31.98,61,0,0
2020-02-09 18:45:00+01:00,17.615,17.504999,22.5,17.4,12.1,40.75,32.09,61,0,0
2020-02-09 19:00:00+01:00,17.605,17.494999,22.5,17.4,11.1,40.919998,32.189999,63.5,0,0
2020-02-09 19:15:00+01:00,17.565001,17.465,22.5,17.4,11.1,41.16,32.34,66,0,0
2020-02-09 19:30:00+01:00,17.535,17.465,22.5,17.4,11.1,41.34,32.43,68,0,0
2020-02-09 19:45:00+01:00,17.525,17.449999,22.5,17.4,10.1,41.469997,32.529999,70,0,0
2020-02-09 20:00:00+01:00,17.494999,17.43,22.5,17.4,10.1,41.599998,32.649998,70,0,0
2020-02-09 20:15:00+01:00,17.465,17.395,22.5,17.4,10.1,41.759998,32.73,70,0,0
2020-02-09 20:30:00+01:00,17.434999,17.4,22.5,17.4,10.1,41.879997,32.84,73,0,0
2020-02-09 20:45:00+01:00,17.41,17.389999,22.5,17.379999,10.1,42.02,32.98,76,0,0
2020-02-09 21:00:00+01:00,17.379999,17.379999,22.5,17.379999,10.1,42.079998,33.009998,76,0,0
2020-02-09 21:15:00+01:00,17.375,17.355,22.5,17.379999,10.1,42.099998,33.079998,76,0,0
2020-02-09 21:30:00+01:00,17.375,17.35,22.5,17.34,10.1,42.110001,33.16,76,0,0
2020-02-09 21:45:00+01:00,17.365,17.315001,22.5,17.359999,10.1,42.119999,33.219997,76,0,0
2020-02-09 22:00:00+01:00,17.355,17.315001,22.5,17.34,9.1,42.16,33.290001,73,0,0
2020-02-09 22:15:00+01:00,17.344999,17.285,22.5,17.32,9.1,42.189999,33.32,70,0,0
2020-02-09 22:30:00+01:00,17.334999,17.279999,22.5,17.32,9.1,42.25,33.360001,75.5,0,0
2020-02-09 22:45:00+01:00,17.309999,17.254999,22.5,17.279999,9.1,42.279999,33.419998,81,0,0
2020-02-09 23:00:00+01:00,17.305,17.234999,22.5,17.299999,9.1,42.32,33.450001,78,0,0
2020-02-09 23:15:00+01:00,17.289999,17.225,22.5,17.279999,9.1,42.389999,33.48,75,0,0
2020-02-09 23:30:00+01:00,17.26,17.199999,22.5,17.279999,9.1,42.379997,33.549999,75,0,0
2020-02-09 23:45:00+01:00,17.199999,17.174999,22.5,17.26,8.1,42.48,33.59,75,0,0
2020-02-10 00:00:00+01:00,17.190001,17.164999,22.5,17.26,8.1,42.59,33.619999,78,0,0
2020-02-10 00:15:00+01:00,17.18,17.154999,22.5,17.24,8.1,42.639999,33.68,81,0,0
2020-02-10 00:30:00+01:00,17.139999,17.135,22.5,17.24,8.1,42.739998,33.739998,84,0,0
2020-02-10 00:45:00+01:00,17.109999,17.094999,22.5,17.219999,8.1,42.77,33.779999,87,0,0
2020-02-10 01:00:00+01:00,17.07,17.074999,22.5,17.199999,8.1,42.84,33.84,84,0,0
2020-02-10 01:15:00+01:00,17.045,17.055,22.5,17.199999,8.1,42.889999,33.860001,81,0,0
2020-02-10 01:30:00+01:00,17.02,17.025,22.5,17.18,8.1,42.91,33.899998,84,0,0
2020-02-10 01:45:00+01:00,17,17.014999,22.5,17.16,8.1,42.950001,33.93,87,0,0
2020-02-10 02:00:00+01:00,16.98,17.014999,22.5,17.139999,8.1,42.98,33.969997,87,0,0
2020-02-10 02:15:00+01:00,16.959999,16.984999,22.5,17.139999,8.1,43.009998,34.02,87,0,0
2020-02-10 02:30:00+01:00,16.93,16.949999,22.5,17.119999,8.1,43.009998,34.049999,84,0,0
2020-02-10 02:45:00+01:00,16.91,16.934999,22.5,17.1,7.1,43.040001,34.07,81,0,0
2020-02-10 03:00:00+01:00,16.904999,16.914999,22.5,17.1,7.1,43.079998,34.099998,81,0,0
2020-02-10 03:15:00+01:00,16.885,16.895,22.5,17.08,8.1,43.119999,34.119999,81,0,0
2020-02-10 03:30:00+01:00,16.869999,16.875,22.5,17.039999,7.1,43.139999,34.18,84,0,0
2020-02-10 03:45:00+01:00,16.844999,16.855,22.5,17.039999,7.1,43.16,34.209999,87,0,0
2020-02-10 04:00:00+01:00,16.834999,16.859999,22.5,17.039999,7.1,43.189999,34.239998,84,0,0
2020-02-10 04:15:00+01:00,18.27,19.555,22.5,16.539999,7.1,41.579998,29.189999,81,10,5.112
2020-02-10 04:30:00+01:00,18.094999,19.359999,22.5,16.299999,8.1,41.489998,29.66,87,12,5.064
2020-02-10 04:45:00+01:00,18.029999,19.254999,22.5,16.18,8.1,41.599998,29.929998,93,13,5.112
2020-02-10 05:00:00+01:00,18.07,19.25,22.5,16.24,7.1,41.84,30.08,90,12,5.172
2020-02-10 05:15:00+01:00,18.059999,19.25,22.5,16.219999,7.1,41.68,30.199999,87,13,5.028
2020-02-10 05:30:00+01:00,18.07,19.234999,22.5,16.26,7.1,41.700001,30.279999,87,13,5.136
2020-02-10 05:45:00+01:00,18.1,19.234999,22.5,16.199999,8.1,41.599998,30.32,87,12,5.124
2020-02-10 06:00:00+01:00,18.1,19.234999,22.5,16.219999,8.1,41.77,30.359999,87,13,5.1
2020-02-10 06:15:00+01:00,21.27,19.25,22.5,18.279999,8.1,37.66,30.33,87,12,5.088
2020-02-10 06:30:00+01:00,21.08,19.434999,22.5,18.08,8.1,37.829998,30.099998,87,14,5.064
2020-02-10 06:45:00+01:00,22.15,19.549999,22.5,18.4,9.1,37.16,30.109999,87,12,5.052
2020-02-10 07:00:00+01:00,23.58,19.719999,22.5,18.459999,8.1,35.75,29.879999,84,13,5.052
2020-02-10 07:15:00+01:00,23.539999,20.145,22.5,17.82,9.1,35.66,29.65,81,13,5.028
2020-02-10 07:30:00+01:00,23.67,20.535,22.5,17.68,9.1,35.380001,28.969999,81,12,5.1
2020-02-10 07:45:00+01:00,23.949999,20.664999,22.5,17.299999,9.1,35.459999,28.74,81,13,5.1
2020-02-10 08:00:00+01:00,24.314999,20.645,22.5,17.34,9.1,34.93,28.779999,87,12,5.136
2020-02-10 08:15:00+01:00,25,20.629999,22.5,17.66,9.1,34.279999,28.91,93,13,5.076
2020-02-10 08:30:00+01:00,25.164999,20.645,22.5,17.6,9.1,34.32,28.98,90,12,5.064
2020-02-10 08:45:00+01:00,25.275,20.654999,22.5,17.639999,8.1,34.509998,29.059999,87,14,4.944
2020-02-10 09:00:00+01:00,25.355,20.67,22.5,17.719999,8.1,34.259998,29.139999,90,12,5.124
2020-02-10 09:15:00+01:00,25.254999,20.674999,22.5,17.6,9.1,34.18,29.129999,93,13,5.076
2020-02-10 09:30:00+01:00,25.125,20.695,22.5,17.6,9.1,34.599998,29.369999,87,13,5.076
2020-02-10 09:45:00+01:00,25.019999,20.82,22.5,17.639999,9.1,34.809998,29.4,81,12,5.064
2020-02-10 10:00:00+01:00,24.834999,20.875,22.5,17.559999,10.1,34.579998,29.32,78.5,13,5.064
2020-02-10 10:15:00+01:00,24.775,20.855,22.5,17.58,10.1,34.649998,29.389999,76,12,5.088
2020-02-10 10:30:00+01:00,24.734999,20.855,22.5,17.58,10.1,34.959999,29.539999,73.5,13,5.1
2020-02-10 10:45:00+01:00,24.789999,21.02,22.5,17.66,10.1,34.93,29.42,71,12,5.052
2020-02-10 11:00:00+01:00,24.865,21.25,22.5,17.66,11.1,34.950001,29.189999,68.5,14,5.112
2020-02-10 11:15:00+01:00,24.775,21.41,22.5,17.539999,12.1,35.09,29.09,66,13,5.028
2020-02-10 11:30:00+01:00,25.035,21.469999,22.5,17.74,13.1,35.18,29.139999,66,12,5.124
2020-02-10 11:45:00+01:00,24.684999,21.549999,22.5,17.68,14.1,35.48,29.179998,66,13,5.124
2020-02-10 12:00:00+01:00,24.844999,21.65,22.5,17.82,14.1,35.489998,29.24,66,12,5.124
2020-02-10 12:15:00+01:00,24.924999,21.709999,22.5,18,15.1,35.57,29.32,66,13,5.124
2020-02-10 12:30:00+01:00,24.83,21.799999,22.5,17.84,15.1,36.189999,29.49,66,12,5.136
2020-02-10 12:45:00+01:00,24.789999,21.869999,22.5,17.66,16.1,36.52,29.73,66,13,5.112
2020-02-10 13:00:00+01:00,25.035,21.93,22.5,17.9,17.1,36.52,29.959999,64,14,5.124
2020-02-10 13:15:00+01:00,24.269999,21.93,22.5,17.279999,16.1,37.559998,30.25,62,12,5.136
2020-02-10 13:30:00+01:00,24.24,21.91,22.5,17.6,15.1,37.700001,30.57,60,13,5.16
2020-02-10 13:45:00+01:00,24.6,21.945,22.5,17.4,16.1,37.68,30.799999,58,13,5.124
2020-02-10 14:00:00+01:00,24.34,22.01,22.5,17.279999,15,38.119999,30.939999,58,12,5.124
2020-02-10 14:15:00+01:00,25.025,22.125,22.5,18.1,16,37.439999,31.029999,58,13,5.148
2020-02-10 14:30:00+01:00,24.4,22.209999,22.5,17.539999,17,38.219997,31.059999,58,13,5.112
2020-02-10 14:45:00+01:00,24.355,22.254999,22.5,17.52,17,38.369999,31.16,58,14,5.196
2020-02-10 15:00:00+01:00,24.764999,22.264999,22.5,17.879999,16,37.82,31.17,58,12,5.184
2020-02-10 15:15:00+01:00,24.885,22.314999,22.5,17.859999,16,37.619999,31.07,58,13,5.148
2020-02-10 15:30:00+01:00,25.025,22.359999,22.5,18.1,17,37.439999,31.099998,58,13,5.112
2020-02-10 15:45:00+01:00,25.275,22.424999,22.5,17.940001,17,37.25,31.01,58,13,5.148
2020-02-10 16:00:00+01:00,24.615,22.525,22.5,17.059999,18,38.029999,30.939999,58,13,5.208
2020-02-10 16:15:00+01:00,24.869999,22.535,22.5,17.82,19,38.189999,31.129999,58,12,5.208
2020-02-10 16:30:00+01:00,24.75,22.494999,22.5,17.940001,18,38.540001,31.41,58,14,5.136
2020-02-10 16:45:00+01:00,24.564999,22.424999,22.5,17.719999,18,39.09,31.809999,58,13,5.208
2020-02-10 17:00:00+01:00,24.33,22.394999,22.5,17.6,17,39.75,32.200001,62,13,5.208
2020-02-10 17:15:00+01:00,24.785,22.359999,22.5,17.68,17,39.59,32.48,66,12,5.124
2020-02-10 17:30:00+01:00,24.769999,22.385,22.5,17.799999,16,39.860001,32.880001,66,13,5.124
2020-02-10 17:45:00+01:00,24.074999,22.365,22.5,17.32,15,40.919998,33.16,66,13,5.136
2020-02-10 18:00:00+01:00,24.504999,22.289999,22.5,16.940001,15,40.68,33.57,66,12,5.148
2020-02-10 18:15:00+01:00,24.74,22.334999,22.5,17.48,14,40.439999,33.779999,66,14,5.148
2020-02-10 18:30:00+01:00,24.68,22.305,22.5,17.42,13,40.639999,33.989998,73.5,13,5.172
2020-02-10 18:45:00+01:00,24.539999,22.285,22.5,17.199999,13,40.879997,34.18,81,13,5.172
2020-02-10 19:00:00+01:00,24.744999,22.25,22.5,17.219999,12,40.41,34.209999,78.5,12,5.148
2020-02-10 19:15:00+01:00,24.76,22.234999,22.5,17.34,12,40.450001,34.349998,76,13,5.124
2020-02-10 19:30:00+01:00,24.875,22.18,22.5,17.279999,12,40.309998,34.469997,78.5,12,5.088
2020-02-10 19:45:00+01:00,25.014999,22.154999,22.5,16.76,13,40.41,34.459999,81,13,5.052
2020-02-10 20:00:00+01:00,25.025,22.125,22.5,16.959999,13,39.639999,34.329998,84,14,5.1
2020-02-10 20:15:00+01:00,22.754999,21.24,22.5,18.639999,13,42.049999,35.989998,87,0,0
2020-02-10 20:30:00+01:00,21.094999,20.584999,22.5,18.82,14,44.489998,36.969997,84,0,0
2020-02-10 20:45:00+01:00,20.145,20.174999,22.5,18.699999,14,45.73,37.559998,81,0,0
2020-02-10 21:00:00+01:00,19.52,19.809999,22.5,18.799999,14,46.799999,38.189999,78.5,0,0
2020-02-10 21:15:00+01:00,18.969999,19.58,22.5,18.6,14,48.579998,38.669998,76,0,0
2020-02-10 21:30:00+01:00,18.67,19.365,22.5,18.6,14,49.239998,39.200001,78.5,0,0
2020-02-10 21:45:00+01:00,18.684999,19.234999,22.5,18.74,14,48.579998,39.369999,81,0,0
2020-02-10 22:00:00+01:00,18.74,19.145,22.5,18.82,14,47.289997,39.389999,87,0,0
2020-02-10 22:15:00+01:00,18.77,19,22.5,18.859999,12,47.219997,39.459999,93,0,0
2020-02-10 22:30:00+01:00,18.674999,18.844999,22.5,18.879999,12,47.299999,39.59,90,0,0
2020-02-10 22:45:00+01:00,18.494999,18.709999,22.5,18.92,10,47.41,39.529999,87,0,0
2020-02-10 23:00:00+01:00,18.41,18.645,22.5,18.82,10,47.419998,39.489998,79,0,0
2020-02-10 23:15:00+01:00,18.375,18.555,22.5,18.74,10,47.259998,39.559998,71,0,0
2020-02-10 23:30:00+01:00,18.385,18.514999,22.5,18.66,12,47.16,39.57,64.5,0,0
2020-02-10 23:45:00+01:00,18.254999,18.545,22.5,18.559999,15,47.419998,39.450001,58,0,0
2020-02-11 00:00:00+01:00,18.15,18.594999,22.5,18.42,17,46.450001,39.09,49.5,0,0
2020-02-11 00:15:00+01:00,18.209999,18.635,22.5,18.359999,18,45.459999,38.489998,41,0,0
2020-02-11 00:30:00+01:00,18.275,18.65,22.5,18.299999,18,45.059998,37,39.5,0,0
2020-02-11 00:45:00+01:00,18.344999,18.664999,22.5,18.26,19,43.25,35.639999,38,0,0
2020-02-11 01:00:00+01:00,18.42,18.68,22.5,18.219999,19,42.049999,33.529999,38,0,0
2020-02-11 01:15:00+01:00,18.48,18.684999,22.5,18.199999,19,40.469997,31.65,38,0,0
2020-02-11 01:30:00+01:00,18.475,18.67,22.5,18.16,19,39.719997,30.67,38.5,0,0
2020-02-11 01:45:00+01:00,18.440001,18.625,22.5,18.16,18,40.119999,30.83,39,0,0
2020-02-11 02:00:00+01:00,18.375,18.574999,22.5,18.139999,18,40.419998,31.059999,39,0,0
2020-02-11 02:15:00+01:00,18.324999,18.535,22.5,18.139999,18,40.82,31.289999,39,0,0
2020-02-11 02:30:00+01:00,18.264999,18.52,22.5,18.119999,17,41.18,31.439999,40,0,0
2020-02-11 02:45:00+01:00,18.234999,18.504999,22.5,18.119999,17,41.549999,31.699999,41,0,0
2020-02-11 03:00:00+01:00,18.184999,18.48,22.5,18.1,17,41.599998,32,44,0,0
2020-02-11 03:15:00+01:00,18.184999,18.465,22.5,18.08,17,41.919998,32.299999,47,0,0
2020-02-11 03:30:00+01:00,18.174999,18.440001,22.5,18.08,17,42.209999,32.630001,43,0,0
2020-02-11 03:45:00+01:00,18.105,18.414999,22.5,18.059999,17,42.739998,32.91,39,0,0
2020-02-11 04:00:00+01:00,18.094999,18.385,22.5,18.059999,17,43.169998,33.239998,40,0,0
2020-02-11 04:15:00+01:00,18.07,18.35,22.5,18.02,16,43.379997,33.549999,41,0,0
2020-02-11 04:30:00+01:00,18.059999,18.324999,22.5,18.039999,16,43.84,33.91,40,0,0
2020-02-11 04:45:00+01:00,18.025,18.32,22.5,18.02,16,43.899998,34.299999,39,0,0
2020-02-11 05:00:00+01:00,17.994999,18.26,22.5,18.02,16,44.23,34.619999,41.5,0,0
2020-02-11 05:15:00+01:00,17.949999,18.23,22.5,18.02,16,44.299999,34.93,44,0,0
2020-02-11 05:30:00+01:00,17.885,18.195,22.5,18,16,44.189999,35.040001,44,0,0
2020-02-11 05:45:00+01:00,17.855,18.129999,22.5,17.959999,16,44.41,35.16,44,0,0
2020-02-11 06:00:00+01:00,17.885,18.109999,22.5,17.959999,16,44.629997,35.299999,44,0,0
2020-02-11 06:15:00+01:00,20.744999,20.67,22.5,17.24,16,40.639999,32.099998,44,10,5.208
2020-02-11 06:30:00+01:00,20.67,20.645,22.5,17.879999,15,40.27,31.949999,44,14,5.232
2020-02-11 06:45:00+01:00,20.789999,20.605,22.5,18,15,39.610001,31.609999,44,12,5.22
2020-02-11 07:00:00+01:00,21.33,20.619999,22.5,18.039999,15,38.689999,31.269999,41,13,5.172
2020-02-11 07:15:00+01:00,21.67,20.645,22.5,18.08,15,37.93,30.91,38,13,5.22
2020-02-11 07:30:00+01:00,21.895,20.715,22.5,17.639999,15,37.349998,30.519999,36,13,5.232
2020-02-11 07:45:00+01:00,21.27,20.725,22.5,17.619999,15,37.829998,30.189999,34,13,5.244
2020-02-11 08:00:00+01:00,21.975,20.725,22.5,17.76,15,36.549999,29.849998,30.5,14,5.16
2020-02-11 08:15:00+01:00,25.055,20.939999,22.5,17.879999,15,32.989998,28.959999,27,13,5.208
2020-02-11 08:30:00+01:00,25.465,21.209999,22.5,18.559999,16,32.32,28.129999,29,12,5.244
2020-02-11 08:45:00+01:00,25.375,21.35,22.5,18.440001,16,32.860001,27.9,31,13,5.124
2020-02-11 09:00:00+01:00,25.404999,21.379999,22.5,18.48,16,32.459999,27.709999,29,13,5.208
2020-02-11 09:15:00+01:00,25.289999,21.455,22.5,18.539999,16,31.629999,27.269999,27,13,5.22
2020-02-11 09:30:00+01:00,25.064999,21.459999,22.5,18.02,16,30.599998,26.629999,25,12,5.124
2020-02-11 09:45:00+01:00,24.76,21.455,22.5,17.66,16,30.209999,25.969999,23,14,5.1
2020-02-11 10:00:00+01:00,24.664999,21.455,22.5,17.559999,16,29.879999,25.41,21,13,5.16
2020-02-11 10:15:00+01:00,24.529999,21.5,22.5,17.379999,16,30.269999,25.35,19,12,5.076
2020-02-11 10:30:00+01:00,24.57,21.619999,22.5,17.940001,16,30.189999,25.109999,19,13,5.172
2020-02-11 10:45:00+01:00,24.715,21.699999,22.5,18.059999,16,30.119999,24.68,19,13,5.16
2020-02-11 11:00:00+01:00,24.705,21.82,22.5,18.32,16,29.76,24.26,18.5,13,5.232
2020-02-11 11:15:00+01:00,24.904999,22.01,22.5,18.539999,16,29.59,23.889999,18,14,5.208
2020-02-11 11:30:00+01:00,25.184999,22.09,22.5,18.219999,17,29.15,23.57,16.5,12,5.124
2020-02-11 11:45:00+01:00,25.215,22.16,22.5,18.219999,17,29.699999,23.519999,15,13,5.16
2020-02-11 12:00:00+01:00,25.334999,22.225,22.5,18.34,17,29.309999,23.359999,15.5,13,5.172
2020-02-11 12:15:00+01:00,25.475,22.314999,22.5,18.6,18,28.939999,23.029999,16,13,5.196
2020-02-11 12:30:00+01:00,27.224998,22.404999,22.5,21.799999,18,29.67,23.41,14.5,10,2.532
2020-02-11 12:45:00+01:00,27.824999,22.594999,22.5,22.18,18,29.439999,23.619999,13,7,2.592
2020-02-11 13:00:00+01:00,27.965,22.775,22.5,22.34,18,29.57,23.67,14,6,2.556
2020-02-11 13:15:00+01:00,28.025,22.9,22.5,22.48,18,29.539999,23.57,15,7,2.592
2020-02-11 13:30:00+01:00,28.07,22.975,22.5,22.559999,18,29.349998,23.5,15.5,6,2.472
2020-02-11 13:45:00+01:00,28.135,23.045,22.5,22.66,19,29.15,23.269999,16,7,2.64
2020-02-11 14:00:00+01:00,28.195,23.129999,22.5,22.76,19,28.84,22.949999,17,6,2.7
2020-02-11 14:15:00+01:00,28.195,23.199999,22.5,22.799999,19,28.719999,22.639999,18,8,2.64
2020-02-11 14:30:00+01:00,28.195,23.279999,22.5,22.84,19,28.719999,22.49,18.5,6,2.568
2020-02-11 14:45:00+01:00,28.154999,23.35,22.5,22.9,19,28.66,22.42,19,7,2.664
2020-02-11 15:00:00+01:00,28.199999,23.41,22.5,22.959999,19,28.68,22.35,19,6,2.7
2020-02-11 15:15:00+01:00,28.174999,23.434999,22.5,22.98,19,28.609999,22.269999,19,7,2.76
2020-02-11 15:30:00+01:00,28.195,23.494999,22.5,23,19,28.65,22.059999,19.5,6,2.7
2020-02-11 15:45:00+01:00,28.199999,23.549999,23.5,22.98,19,28.41,21.99,20,7,2.664
2020-02-11 16:00:00+01:00,28.195,23.57,23.5,22.98,19,28.519999,21.98,20,6,2.64
2020-02-11 16:15:00+01:00,28.105,23.59,23.5,22.98,19,28.59,21.959999,20,7,2.712
2020-02-11 16:30:00+01:00,27.945,23.6,23.5,22.98,19,28.689999,21.77,20,8,2.496
2020-02-11 16:45:00+01:00,27.855,23.58,23.5,23,19,28.849998,21.84,20,6,2.628
2020-02-11 17:00:00+01:00,27.795,23.539999,23.5,23.059999,19,28.91,21.869999,21,7,2.64
2020-02-11 17:15:00+01:00,27.734999,23.49,23.5,23.039999,18,28.91,22.109999,22,6,2.724
2020-02-11 17:30:00+01:00,27.695,23.465,23.5,23,18,29,22.189999,23.5,7,2.676
2020-02-11 17:45:00+01:00,27.674999,23.449999,23.5,22.959999,18,28.99,22.189999,25,6,2.652
2020-02-11 18:00:00+01:00,27.699999,23.455,23.5,22.9,17,29.039999,22.109999,25,7,2.628
2020-02-11 18:15:00+01:00,27.695,23.414999,23.5,22.84,17,29.109999,22.18,25,6,2.688
2020-02-11 18:30:00+01:00,27.734999,23.404999,23.5,22.74,17,29.08,22.189999,24,7,2.616
2020-02-11 18:45:00+01:00,27.824999,23.379999,23.5,22.719999,16,28.91,22.15,23,6,2.676
2020-02-11 19:00:00+01:00,27.795,23.359999,23.5,22.699999,16,28.869999,22.139999,20,8,2.664
2020-02-11 19:15:00+01:00,27.834999,23.32,23.5,22.68,16,28.709999,22.219999,17,7,2.676
2020-02-11 19:30:00+01:00,27.885,23.299999,23.5,22.639999,16,28.689999,22.18,18.5,6,2.628
2020-02-11 19:45:00+01:00,28.07,23.334999,23.5,22.66,16,28.469999,22.02,20,6,2.676
2020-02-11 20:00:00+01:00,28.059999,23.309999,23.5,22.6,16,28.439999,22.059999,20,7,2.676
2020-02-11 20:15:00+01:00,24.664999,22.199999,22.5,22.519999,16,31,23.07,20,0,0
2020-02-11 20:30:00+01:00,22.379999,21.459999,22.5,22.299999,16,32.75,23.699999,18.5,0,0
2020-02-11 20:45:00+01:00,21.035,20.975,22.5,22.139999,16,33.829998,24.16,17,0,0
2020-02-11 21:00:00+01:00,20.305,20.695,22.5,21.9,16,34.610001,24.199999,15.5,0,0
2020-02-11 21:15:00+01:00,19.904999,20.42,22.5,21.66,16,34.969997,24.279999,14,0,0
2020-02-11 21:30:00+01:00,19.609999,20.25,22.5,21.5,16,35.279999,24.279999,14,0,0
2020-02-11 21:45:00+01:00,19.43,20.109999,22.5,21.359999,15,35.259998,24.299999,14,0,0
2020-02-11 22:00:00+01:00,19.299999,19.975,22.5,21.16,15,35.689999,24.34,15,0,0
2020-02-11 22:15:00+01:00,19.02,19.834999,22.5,21.02,15,35.43,24.25,16,0,0
2020-02-11 22:30:00+01:00,18.84,19.68,22.5,20.779999,15,34.82,24.039999,15.5,0,0
2020-02-11 22:45:00+01:00,18.719999,19.529999,22.5,20.66,15,34.84,23.92,15,0,0
2020-02-11 23:00:00+01:00,18.619999,19.42,22.5,20.5,15,34.799999,23.83,16,0,0
2020-02-11 23:15:00+01:00,18.565001,19.295,22.5,20.359999,15,34.669998,23.859999,17,0,0
2020-02-11 23:30:00+01:00,18.484999,19.234999,22.5,20.219999,15,34.82,23.889999,19,0,0
2020-02-11 23:45:00+01:00,18.465,19.164999,22.5,20.1,14,34.66,23.809999,21,0,0
2020-02-12 00:00:00+01:00,18.494999,19.084999,22.5,20.039999,14,35.169998,24.129999,21,0,0
2020-02-12 00:15:00+01:00,18.475,19.07,22.5,19.9,14,34.919998,24.469999,21,0,0
2020-02-12 00:30:00+01:00,18.51,19.014999,22.5,19.859999,14,34.779999,24.6,20,0,0
2020-02-12 00:45:00+01:00,18.52,18.959999,22.5,19.74,14,34.989998,24.869999,19,0,0
2020-02-12 01:00:00+01:00,18.465,18.92,22.5,19.68,14,34.489998,25.139999,15.5,0,0
2020-02-12 01:15:00+01:00,18.375,18.834999,22.5,19.58,14,33.98,25.16,12,0,0
2020-02-12 01:30:00+01:00,18.315001,18.73,22.5,19.52,14,33.689999,24.889999,12,0,0
2020-02-12 01:45:00+01:00,18.244999,18.65,22.5,19.42,14,33.700001,25.949999,12,0,0
2020-02-12 02:00:00+01:00,18.344999,18.59,22.5,19.359999,14,34.239998,26.849998,13,0,0
2020-02-12 02:15:00+01:00,18.355,18.57,22.5,19.299999,14,34.239998,26.65,14,0,0
2020-02-12 02:30:00+01:00,18.375,18.52,22.5,19.24,13,34.399998,27.74,14,0,0
2020-02-12 02:45:00+01:00,18.365,18.494999,22.5,19.18,13,34.709999,28.84,14,0,0
2020-02-12 03:00:00+01:00,18.504999,18.504999,22.5,19.119999,13,35.869999,28.969999,15.5,0,0
2020-02-12 03:15:00+01:00,18.375,18.514999,22.5,19.08,13,35.27,28.099998,17,0,0
2020-02-12 03:30:00+01:00,18.195,18.445,22.5,19.02,13,34.09,27.309999,16.5,0,0
2020-02-12 03:45:00+01:00,18.164999,18.365,22.5,18.98,13,34.169998,28.709999,16,0,0
2020-02-12 04:00:00+01:00,18.084999,18.299999,22.5,18.92,13,34.099998,28.559999,18,0,0
2020-02-12 04:15:00+01:00,18.004999,18.26,22.5,18.879999,13,33.079998,27.459999,20,0,0
2020-02-12 04:30:00+01:00,18.004999,18.219999,22.5,18.84,13,33.700001,28.32,19.5,0,0
2020-02-12 04:45:00+01:00,17.865,18.119999,22.5,18.76,13,32.59,27.709999,19,0,0
2020-02-12 05:00:00+01:00,18.004999,18.049999,22.5,18.699999,13,33.43,29.269999,17,0,0
2020-02-12 05:15:00+01:00,18.035,18.094999,22.5,18.699999,13,34.25,29.32,15,0,0
2020-02-12 05:30:00+01:00,18.074999,18.07,22.5,18.639999,13,35.079998,30.359999,17.5,0,0
2020-02-12 05:45:00+01:00,18.035,18.07,22.5,18.58,13,35.57,30.469999,20,0,0
2020-02-12 06:00:00+01:00,18.184999,18.1,22.5,18.58,12,36.380001,30.469999,23.5,0,0
2020-02-12 06:15:00+01:00,18.5,20.93,22.5,17.48,12,27.889999,23.379999,27,10,5.196
2020-02-12 06:30:00+01:00,18.539999,20.715,22.5,17.1,12,27.23,21.559999,24.5,13,5.064
2020-02-12 06:45:00+01:00,18.59,20.625,22.5,17.4,12,26.849998,20.33,22,13,5.172
2020-02-12 07:00:00+01:00,18.76,20.57,22.5,17.219999,12,25.84,19.33,23.5,13,5.148
2020-02-12 07:15:00+01:00,18.68,20.535,22.5,17.539999,12,25.939999,18.779999,25,13,5.076
2020-02-12 07:30:00+01:00,18.809999,20.514999,22.5,16.92,12,25.49,18.23,24,12,5.244
2020-02-12 07:45:00+01:00,18.939999,20.494999,22.5,17.4,12,25.109999,17.75,23,14,5.196
2020-02-12 08:00:00+01:00,18.949999,20.475,22.5,16.959999,12,25.139999,17.469999,26,13,5.172
2020-02-12 08:15:00+01:00,24.045,20.645,22.5,17.42,12,21.869999,16.66,29,12,5.136
2020-02-12 08:30:00+01:00,24.09,21.02,22.5,16.959999,12,21.559999,15.83,31.5,13,5.088
2020-02-12 08:45:00+01:00,24.004999,21.15,22.5,17.24,12,21.59,15.58,34,13,5.076
2020-02-12 09:00:00+01:00,24.059999,21.209999,22.5,16.98,12,21.309999,15.36,30.5,12,5.1
2020-02-12 09:15:00+01:00,24.199999,21.27,22.5,17.639999,12,21.209999,15.4,27,13,5.136
2020-02-12 09:30:00+01:00,24.019999,21.41,22.5,17.52,13,21.4,15.009999,26.5,14,5.076
2020-02-12 09:45:00+01:00,24.414999,21.629999,22.5,17.199999,13,21.029999,14.889999,26,12,5.076
