Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-02-12 10:00:00+01:00,24.215,21.779999,22.5,17.279999,13,21.049999,14.69,25,13,5.136
2020-02-12 10:15:00+01:00,24.129999,21.895,22.5,17.299999,13,21.66,14.53,24,13,5.076
2020-02-12 10:30:00+01:00,24.644999,21.949999,22.5,17.48,14,22.799999,15.17,23,12,5.124
2020-02-12 10:45:00+01:00,24.664999,22.035,22.5,17.539999,14,22.809999,15.27,22,13,5.112
2020-02-12 11:00:00+01:00,24.805,22.145,22.5,17.42,15,22.779999,15.179999,21.5,12,5.064
2020-02-12 11:15:00+01:00,24.18,22.225,22.5,17.440001,15,23.519999,15.429999,21,13,5.136
2020-02-12 11:30:00+01:00,23.76,22.285,22.5,17.359999,17,23.789999,15.429999,23,14,5.172
2020-02-12 11:45:00+01:00,23.889999,22.225,22.5,17.559999,18,23.359999,15.41,25,12,5.076
2020-02-12 12:00:00+01:00,24.244999,22.455,22.5,18,19,23.309999,15.08,22.5,13,5.172
2020-02-12 12:15:00+01:00,24.469999,22.644999,22.5,17.42,19,24.74,15.299999,20,13,5.16
2020-02-12 12:30:00+01:00,24.469999,22.779999,22.5,17.299999,19,24.42,15.54,19,12,5.124
2020-02-12 12:45:00+01:00,24.564999,22.879999,22.5,18.24,19.1,23.48,15.559999,18,13,5.172
2020-02-12 13:00:00+01:00,24.65,22.885,22.5,18.4,20.1,23.4,15.52,18,13,5.148
2020-02-12 13:15:00+01:00,27.684999,23.109999,22.5,22.18,19.1,23.969999,15.69,18,9,2.604
2020-02-12 13:30:00+01:00,28.154999,23.4,22.5,22.6,18.1,23.9,15.759999,18.5,6,2.604
2020-02-12 13:45:00+01:00,28.275,23.519999,23.5,22.779999,19.1,24,15.839999,19,7,2.616
2020-02-12 14:00:00+01:00,28.309999,23.57,23.5,22.82,18.1,23.84,15.77,17.5,6,2.628
2020-02-12 14:15:00+01:00,28.195,23.629999,23.5,22.82,18.1,23.76,15.73,16,7,2.604
2020-02-12 14:30:00+01:00,27.844999,23.76,23.5,22.9,19.1,23.85,15.46,17.5,6,2.628
2020-02-12 14:45:00+01:00,27.275,23.75,23.5,22.939999,19.1,23.99,15.38,19,7,2.676
2020-02-12 15:00:00+01:00,26.535,23.68,23.5,22.9,18.1,24.279999,15.29,18,8,2.64
2020-02-12 15:15:00+01:00,26.26,23.689999,23.5,22.98,18.1,24.219999,15.24,17,6,2.616
2020-02-12 15:30:00+01:00,25.449999,23.609999,23.5,23,18.1,24.689999,15.219999,18,7,2.652
2020-02-12 15:45:00+01:00,24.535,23.67,23.5,23.08,18.1,25.139999,14.889999,19,6,2.628
2020-02-12 16:00:00+01:00,24.355,23.629999,23.5,23.119999,18.1,25.269999,14.849999,19,7,2.64
2020-02-12 16:15:00+01:00,24.34,23.59,23.5,23.119999,18.1,25.43,14.969999,19,6,2.652
2020-02-12 16:30:00+01:00,24.324999,23.525,23.5,23.1,18.1,25.439999,15,20,7,2.652
2020-02-12 16:45:00+01:00,24.305,23.49,23.5,23.08,18.1,25.359999,15.04,21,6,2.652
2020-02-12 17:00:00+01:00,24.34,23.469999,23.5,23.119999,18.1,25.43,15.08,22,7,2.628
2020-02-12 17:15:00+01:00,24.379999,23.414999,23.5,23.139999,19.1,25.68,15.429999,23,6,2.676
2020-02-12 17:30:00+01:00,24.705,23.439999,23.5,23.119999,18.1,25.629999,15.429999,22,8,2.652
2020-02-12 17:45:00+01:00,25.144999,23.404999,23.5,23.039999,19.1,25.559999,15.71,21,6,2.64
2020-02-12 18:00:00+01:00,25.215,23.414999,23.5,22.98,17.1,25.359999,15.71,24.5,7,2.64
2020-02-12 18:15:00+01:00,25.799999,23.43,23.5,22.92,17.1,25.219999,15.679999,28,6,2.652
2020-02-12 18:30:00+01:00,26.105,23.43,23.5,22.9,16.1,25.01,15.799999,30,7,2.628
2020-02-12 18:45:00+01:00,26.099998,23.449999,23.5,22.9,15.1,25.16,15.799999,32,6,2.628
2020-02-12 19:00:00+01:00,26.019999,23.449999,23.5,22.82,14.1,25.279999,15.679999,37.5,7,2.64
2020-02-12 19:15:00+01:00,25.9,23.385,23.5,22.699999,14.1,25.49,16.039999,43,6,2.652
2020-02-12 19:30:00+01:00,26.48,23.34,23.5,22.559999,14.1,25.32,16.18,40,7,2.652
2020-02-12 19:45:00+01:00,26.795,23.32,23.5,22.439999,13.1,25.33,16.42,37,8,2.628
2020-02-12 20:00:00+01:00,27.16,23.334999,23.5,22.379999,13.1,25.379999,16.5,37,6,2.628
2020-02-12 20:15:00+01:00,23.92,22.004999,22.5,22.66,12.1,26.619999,17.42,37,0,0
2020-02-12 20:30:00+01:00,21.9,21.189999,22.5,22.4,12.1,28.099998,17.92,38,0,0
2020-02-12 20:45:00+01:00,20.814999,20.754999,22.5,22.24,12.1,29.139999,18.32,39,0,0
2020-02-12 21:00:00+01:00,20.18,20.484999,22.5,22.1,11.1,30.07,18.529999,35.5,0,0
2020-02-12 21:15:00+01:00,19.855,20.309999,22.5,21.9,11.1,30.679998,18.719999,32,0,0
2020-02-12 21:30:00+01:00,19.58,20.16,22.5,21.74,11.1,31.01,19.02,32,0,0
2020-02-12 21:45:00+01:00,19.445,20.039999,22.5,21.539999,11.1,31.309999,19.289999,32,0,0
2020-02-12 22:00:00+01:00,19.35,19.91,22.5,21.42,11.1,31.429998,19.73,32,0,0
2020-02-12 22:15:00+01:00,19.285,19.859999,22.5,21.199999,11.1,32.719997,19.73,32,0,0
2020-02-12 22:30:00+01:00,19.25,19.82,22.5,21.039999,11.1,32.700001,19.76,34,0,0
2020-02-12 22:45:00+01:00,19.209999,19.74,22.5,20.92,11.1,33.059998,20.02,36,0,0
2020-02-12 23:00:00+01:00,19.189999,19.635,22.5,20.779999,11.1,33.169998,20.5,40.5,0,0
2020-02-12 23:15:00+01:00,19.154999,19.615,22.5,20.639999,11.1,33.259998,20.77,45,0,0
2020-02-12 23:30:00+01:00,19.15,19.555,22.5,20.539999,11.1,33.329998,21.08,40.5,0,0
2020-02-12 23:45:00+01:00,19.139999,19.504999,22.5,20.459999,11.1,33.5,21.43,36,0,0
2020-02-13 00:00:00+01:00,19.119999,19.455,22.5,20.359999,11.1,33.599998,21.869999,37.5,0,0
2020-02-13 00:15:00+01:00,19.09,19.434999,22.5,20.26,11.1,33.719997,21.98,39,0,0
2020-02-13 00:30:00+01:00,19.059999,19.4,22.5,20.18,11.1,33.809998,22.109999,37.5,0,0
2020-02-13 00:45:00+01:00,19.02,19.355,22.5,20.08,11.1,33.84,22.33,36,0,0
2020-02-13 01:00:00+01:00,19,19.33,22.5,20.02,10.1,33.969997,22.449999,40.5,0,0
2020-02-13 01:15:00+01:00,18.975,19.254999,22.5,19.939999,10.1,34.079998,22.57,45,0,0
2020-02-13 01:30:00+01:00,18.949999,19.244999,22.5,19.859999,10.1,34.139999,22.73,42,0,0
2020-02-13 01:45:00+01:00,18.93,19.25,22.5,19.799999,9.1,34.169998,22.91,39,0,0
2020-02-13 02:00:00+01:00,18.91,19.234999,22.5,19.74,8.1,34.23,23.07,39,0,0
2020-02-13 02:15:00+01:00,18.859999,19.234999,22.5,19.68,8.1,34.290001,23.15,39,0,0
2020-02-13 02:30:00+01:00,18.809999,19.164999,22.5,19.639999,9.1,34.360001,23.379999,42,0,0
2020-02-13 02:45:00+01:00,18.775,19.145,22.5,19.6,9.1,34.43,23.379999,45,0,0
2020-02-13 03:00:00+01:00,18.74,19.105,22.5,19.539999,9.1,34.48,23.529999,42,0,0
2020-02-13 03:15:00+01:00,18.695,19.07,22.5,19.48,9.1,34.5,23.59,39,0,0
2020-02-13 03:30:00+01:00,18.674999,19.035,22.5,19.439999,8.1,34.540001,23.609999,40.5,0,0
2020-02-13 03:45:00+01:00,18.654999,18.994999,22.5,19.379999,8.1,34.559998,23.74,42,0,0
2020-02-13 04:00:00+01:00,18.625,18.975,22.5,19.34,7.1,34.57,23.799999,43.5,0,0
2020-02-13 04:15:00+01:00,18.609999,18.939999,22.5,19.32,8.1,34.599998,23.879999,45,0,0
2020-02-13 04:30:00+01:00,18.59,18.924999,22.5,19.279999,8.1,34.599998,23.92,45,0,0
2020-02-13 04:45:00+01:00,18.555,18.885,22.5,19.24,7.1,34.630001,24.019999,45,0,0
2020-02-13 05:00:00+01:00,18.529999,18.834999,22.5,19.199999,7.1,34.630001,24.059999,48.5,0,0
2020-02-13 05:15:00+01:00,18.494999,18.814999,22.5,19.16,7.1,34.66,24.059999,52,0,0
2020-02-13 05:30:00+01:00,18.484999,18.795,22.5,19.119999,8.1,34.669998,24.16,52,0,0
2020-02-13 05:45:00+01:00,18.465,18.764999,22.5,19.1,8.1,34.66,24.189999,52,0,0
2020-02-13 06:00:00+01:00,18.459999,18.74,22.5,19.08,8.1,34.630001,24.18,50,0,0
2020-02-13 06:15:00+01:00,19.125,21.02,22.5,17.639999,8.1,30.629999,20.549999,48,9,5.112
2020-02-13 06:30:00+01:00,19.1,20.82,22.5,17.379999,8.1,29.699999,19.959999,48,13,5.064
2020-02-13 06:45:00+01:00,19.455,20.744999,22.5,17.66,8.1,29,19.42,48,14,5.1
2020-02-13 07:00:00+01:00,19.439999,20.705,22.5,17.58,8.1,28.83,19.119999,50,12,5.076
2020-02-13 07:15:00+01:00,19.205,20.654999,22.5,17.34,8.1,29.189999,18.869999,52,13,5.148
2020-02-13 07:30:00+01:00,19.139999,20.625,22.5,17.299999,8.1,29.41,18.789999,52,12,5.16
2020-02-13 07:45:00+01:00,19.07,20.584999,22.5,17.24,8.1,29.67,18.859999,52,13,5.16
2020-02-13 08:00:00+01:00,18.949999,20.535,22.5,17.119999,8.1,30.33,18.939999,52,13,5.064
2020-02-13 08:15:00+01:00,24.744999,20.744999,22.5,17.92,7.1,25.789999,18.719999,52,12,4.98
2020-02-13 08:30:00+01:00,24.584999,21.094999,22.5,17.42,7.1,25.58,18.139999,50,13,4.968
2020-02-13 08:45:00+01:00,24.695,21.25,22.5,17.48,7.1,26.07,18.25,48,12,5.016
2020-02-13 09:00:00+01:00,24.789999,21.32,22.5,17.52,7.1,26.33,18.359999,48.5,14,5.004
2020-02-13 09:15:00+01:00,24.844999,21.359999,22.5,17.699999,7.1,26.049999,18.34,49,12,5.052
2020-02-13 09:30:00+01:00,24.379999,21.424999,22.5,17.82,8.1,26.4,18.369999,43,13,5.04
2020-02-13 09:45:00+01:00,24.314999,21.41,22.5,17.779999,9.1,26.629999,18.65,37,12,5.076
2020-02-13 10:00:00+01:00,24.574999,21.52,22.5,17.859999,9.1,26.48,18.83,37,13,5.076
2020-02-13 10:15:00+01:00,24.539999,21.6,22.5,17.82,9.1,27.369999,19.02,37,13,5.124
2020-02-13 10:30:00+01:00,24.414999,21.689999,22.5,17.48,10.1,26.549999,19.119999,38.5,12,5.028
2020-02-13 10:45:00+01:00,24.834999,21.799999,22.5,18.039999,10.1,26.269999,18.879999,40,13,5.136
2020-02-13 11:00:00+01:00,24.594999,21.924999,22.5,17.440001,10.1,26.449999,18.65,41.5,12,5.064
2020-02-13 11:15:00+01:00,24.715,22.014999,22.5,18.1,11.1,26.23,18.539999,43,14,5.076
2020-02-13 11:30:00+01:00,24.85,22.08,22.5,17.699999,12.1,26.24,18.459999,44.5,12,5.136
2020-02-13 11:45:00+01:00,23.889999,22.135,22.5,16.9,12.1,27.369999,18.67,46,13,5.124
2020-02-13 12:00:00+01:00,23.82,22.139999,22.5,17.52,14.1,28.219999,18.939999,43,13,5.136
2020-02-13 12:15:00+01:00,23.744999,22.209999,22.5,16.959999,15.1,28.799999,19.23,40,13,5.136
2020-02-13 12:30:00+01:00,24.049999,22.285,22.5,17.68,14.1,29.059999,19.549999,40,12,5.172
2020-02-13 12:45:00+01:00,24.449999,22.484999,22.5,17.02,14.1,28.67,19.6,40,13,5.1
2020-02-13 13:00:00+01:00,24.539999,22.605,22.5,17.58,15.1,28.67,19.77,40,14,5.1
2020-02-13 13:15:00+01:00,24.494999,22.744999,22.5,17.039999,16.1,28.51,19.709999,40,12,5.124
2020-02-13 13:30:00+01:00,24.555,22.795,22.5,17.1,17.1,28.459999,19.6,39,13,5.184
2020-02-13 13:45:00+01:00,24.195,22.834999,22.5,17.619999,17.1,28.57,19.469999,38,12,5.148
2020-02-13 14:00:00+01:00,24.35,22.834999,22.5,17.9,17.1,27.939999,19.279999,35.5,13,5.112
2020-02-13 14:15:00+01:00,24.309999,22.814999,22.5,17.82,16.1,28.019999,19.199999,33,13,5.184
2020-02-13 14:30:00+01:00,24.625,22.855,22.5,18.119999,17.1,27.09,18.949999,34,13,5.196
2020-02-13 14:45:00+01:00,24.91,22.934999,22.5,17.639999,17.1,27.949999,18.969999,35,14,5.196
2020-02-13 15:00:00+01:00,24.775,22.994999,22.5,17.6,16.1,27.57,18.93,35,13,5.196
2020-02-13 15:15:00+01:00,24.68,22.994999,22.5,17.539999,15.1,27.689999,18.82,35,13,5.22
2020-02-13 15:30:00+01:00,24.709999,23.074999,22.5,17.779999,16.1,27.58,18.75,34,12,5.232
2020-02-13 15:45:00+01:00,24.629999,23.209999,22.5,17.959999,15,27.789999,18.91,33,13,5.196
2020-02-13 16:00:00+01:00,24.539999,23.26,22.5,17.279999,14,27.57,18.879999,31.5,13,5.136
2020-02-13 16:15:00+01:00,24.6,23.26,22.5,17.34,15,27.599998,18.76,30,14,5.16
2020-02-13 16:30:00+01:00,24.635,23.279999,22.5,17.359999,15,27.82,18.76,33.5,13,5.148
2020-02-13 16:45:00+01:00,24.744999,23.264999,22.5,17.48,13.9,27.779999,18.76,37,12,5.196
2020-02-13 17:00:00+01:00,24.535,23.25,22.5,17.24,14.9,28.039999,18.719999,37,13,5.148
2020-02-13 17:15:00+01:00,24.469999,23.279999,22.5,17.26,14.9,28.25,18.76,37,12,5.148
2020-02-13 17:30:00+01:00,24.494999,23.254999,22.5,17.26,13.9,28.08,18.949999,38.5,13,5.136
2020-02-13 17:45:00+01:00,24.695,23.25,22.5,17.52,13.9,28.17,18.93,40,13,5.148
2020-02-13 18:00:00+01:00,24.58,23.209999,22.5,17.279999,12.9,28.469999,19.16,40,14,5.1
2020-02-13 18:15:00+01:00,23.615,23.184999,22.5,17.199999,12.9,29.82,19.309999,40,13,5.148
2020-02-13 18:30:00+01:00,23.994999,23.125,22.5,17.539999,11.9,29.41,19.58,41.5,12,5.124
2020-02-13 18:45:00+01:00,24.07,23.08,22.5,17.18,12.9,29.809999,19.699999,43,13,5.028
2020-02-13 19:00:00+01:00,24.24,23.08,22.5,16.98,12.9,30.119999,19.969999,43,13,5.076
2020-02-13 19:15:00+01:00,24.26,23.029999,22.5,16.879999,11.9,30.689999,20.359999,43,13,5.088
2020-02-13 19:30:00+01:00,24.389999,22.984999,22.5,17.379999,11.9,30.799999,20.67,46,12,5.124
2020-02-13 19:45:00+01:00,24.375,22.894999,22.5,16.959999,11.9,30.959999,20.99,49,14,5.112
2020-02-13 20:00:00+01:00,24.365,22.834999,22.5,17.440001,11.9,30.84,21.129999,53,13,5.136
2020-02-13 20:15:00+01:00,22.525,21.549999,22.5,18.9,11.9,32.32,22.42,57,0,0
2020-02-13 20:30:00+01:00,21.08,20.744999,22.5,19.34,10.9,33.829998,23.25,57,0,0
2020-02-13 20:45:00+01:00,20.295,20.314999,22.5,19.539999,10.9,34.66,23.73,57,0,0
2020-02-13 21:00:00+01:00,19.859999,20.109999,22.5,19.639999,11.9,35.860001,23.949999,57,0,0
2020-02-13 21:15:00+01:00,19.5,19.949999,22.5,19.699999,11.9,35.919998,24.16,57,0,0
2020-02-13 21:30:00+01:00,19.25,19.789999,22.5,19.799999,11.9,35.899998,24.379999,55,0,0
2020-02-13 21:45:00+01:00,19.094999,19.709999,22.5,19.76,11.9,35.989998,24.559999,53,0,0
2020-02-13 22:00:00+01:00,19.059999,19.664999,22.5,19.719999,10.9,36.18,24.67,57,0,0
2020-02-13 22:15:00+01:00,19.01,19.539999,22.5,19.699999,10.9,36.369999,24.939999,61,0,0
2020-02-13 22:30:00+01:00,18.984999,19.455,22.5,19.619999,10.9,36.149998,25.059999,63.5,0,0
2020-02-13 22:45:00+01:00,18.975,19.369999,22.5,19.619999,10.9,36.189999,25.289999,66,0,0
2020-02-13 23:00:00+01:00,18.969999,19.32,22.5,19.58,10.9,36.219997,25.41,66,0,0
2020-02-13 23:15:00+01:00,18.969999,19.299999,22.5,19.459999,10.9,36.219997,25.41,66,0,0
2020-02-13 23:30:00+01:00,18.99,19.244999,22.5,19.42,9.9,36.25,25.389999,68,0,0
2020-02-13 23:45:00+01:00,19.01,19.25,22.5,19.379999,9.9,36.25,25.48,70,0,0
2020-02-14 00:00:00+01:00,18.98,19.234999,22.5,19.379999,9.9,36.34,25.59,73,0,0
2020-02-14 00:15:00+01:00,18.93,19.234999,22.5,19.32,9.9,36.41,25.67,76,0,0
2020-02-14 00:30:00+01:00,18.91,19.234999,22.5,19.26,9.9,36.439999,25.689999,73,0,0
2020-02-14 00:45:00+01:00,18.889999,19.145,22.5,19.26,9.9,36.540001,25.869999,70,0,0
2020-02-14 01:00:00+01:00,18.83,19.119999,22.5,19.26,9.9,36.599998,25.969999,72.5,0,0
2020-02-14 01:15:00+01:00,18.785,19.119999,22.5,19.199999,8.9,36.669998,26.01,75,0,0
2020-02-14 01:30:00+01:00,18.77,19.094999,22.5,19.139999,8.9,36.77,26.059999,75,0,0
2020-02-14 01:45:00+01:00,18.744999,19.07,22.5,19.08,9.9,36.829998,26.09,75,0,0
2020-02-14 02:00:00+01:00,18.719999,19.025,22.5,19.02,10.9,36.880001,26.119999,75,0,0
2020-02-14 02:15:00+01:00,18.695,19,22.5,19,10.9,36.950001,26.199999,75,0,0
2020-02-14 02:30:00+01:00,18.67,18.965,22.5,18.959999,9.9,37.02,26.32,78,0,0
2020-02-14 02:45:00+01:00,18.66,18.939999,22.5,18.92,9.9,37.09,26.439999,81,0,0
2020-02-14 03:00:00+01:00,18.639999,18.914999,22.5,18.9,9.9,37.110001,26.439999,78,0,0
2020-02-14 03:15:00+01:00,18.619999,18.885,22.5,18.859999,9.9,37.169998,26.469999,75,0,0
2020-02-14 03:30:00+01:00,18.59,18.834999,22.5,18.84,9.9,37.259998,26.58,75,0,0
2020-02-14 03:45:00+01:00,18.57,18.799999,22.5,18.82,9.9,37.279999,26.74,75,0,0
2020-02-14 04:00:00+01:00,18.559999,18.785,22.5,18.779999,8.9,37.32,26.789999,78,0,0
2020-02-14 04:15:00+01:00,18.545,18.744999,22.5,18.76,8.9,37.380001,26.9,81,0,0
2020-02-14 04:30:00+01:00,18.539999,18.709999,22.5,18.74,7.9,37.380001,26.959999,82.5,0,0
2020-02-14 04:45:00+01:00,18.504999,18.684999,22.5,18.74,7.9,37.459999,27.059999,84,0,0
2020-02-14 05:00:00+01:00,18.49,18.67,22.5,18.699999,8.9,37.52,27.18,85.5,0,0
2020-02-14 05:15:00+01:00,18.440001,18.664999,22.5,18.66,8.9,37.579998,27.219999,87,0,0
2020-02-14 05:30:00+01:00,18.395,18.635,22.5,18.639999,7.9,37.629997,27.279999,90,0,0
2020-02-14 05:45:00+01:00,18.365,18.625,22.5,18.639999,8.9,37.669998,27.32,93,0,0
2020-02-14 06:00:00+01:00,18.344999,18.59,22.5,18.6,8.9,37.700001,27.369999,93,0,0
2020-02-14 06:15:00+01:00,21.82,21.094999,22.5,17.639999,7.9,35.200001,24.189999,93,9,5.1
2020-02-14 06:30:00+01:00,23.139999,21.115,22.5,17.32,7.9,33.989998,24.549999,90,14,5.112
2020-02-14 06:45:00+01:00,24.494999,21.26,22.5,17.539999,7.9,32.889999,24.639999,87,12,5.064
2020-02-14 07:00:00+01:00,24.615,21.4,22.5,17.699999,7.9,32.989998,24.779999,90,13,5.088
2020-02-14 07:15:00+01:00,24.769999,21.459999,22.5,17.639999,7.9,32.950001,24.859999,93,13,5.076
2020-02-14 07:30:00+01:00,24.68,21.49,22.5,17.6,7.9,32.82,24.859999,93,12,5.148
2020-02-14 07:45:00+01:00,24.539999,21.5,22.5,17.48,8.9,32.73,24.82,93,13,5.148
2020-02-14 08:00:00+01:00,24.34,21.48,22.5,17.379999,7.9,32.52,24.699999,93,12,5.088
2020-02-14 08:15:00+01:00,24.17,21.459999,22.5,17.299999,7.9,32.860001,24.67,93,13,5.148
2020-02-14 08:30:00+01:00,24.1,21.449999,22.5,17.299999,7.9,32.889999,24.709999,93,14,5.088
2020-02-14 08:45:00+01:00,24.1,21.439999,22.5,17.379999,8.9,32.889999,24.74,93,12,5.1
2020-02-14 09:00:00+01:00,24.059999,21.41,22.5,17.32,8.9,32.719997,24.699999,87,13,5.1
2020-02-14 09:15:00+01:00,24.09,21.379999,22.5,17.379999,8.9,33.290001,25.029999,81,13,5.1
2020-02-14 09:30:00+01:00,24.234999,21.389999,22.5,17.5,8.9,33.450001,25.32,81,12,5.136
2020-02-14 09:45:00+01:00,24.389999,21.5,22.5,17.639999,8.9,33.559998,25.619999,81,13,4.812
2020-02-14 10:00:00+01:00,24.469999,21.555,22.5,17.699999,8.9,34.399998,26.07,78.5,13,5.088
2020-02-14 10:15:00+01:00,24.105,21.629999,22.5,17.779999,9.9,35.139999,26.57,76,12,5.148
2020-02-14 10:30:00+01:00,24.459999,21.689999,22.5,17.299999,9.9,35.48,27.109999,73.5,14,5.148
2020-02-14 10:45:00+01:00,24.625,21.83,22.5,17.940001,11.9,34.919998,27.289999,71,12,5.076
2020-02-14 11:00:00+01:00,24.635,22.014999,22.5,17.859999,11.9,34.790001,27.18,66.5,13,5.136
2020-02-14 11:15:00+01:00,24.574999,22.07,22.5,17.52,12.9,35.419998,27.42,62,13,5.124
2020-02-14 11:30:00+01:00,24.98,22.16,22.5,18.059999,14.9,34.869999,27.57,62,12,5.16
2020-02-14 11:45:00+01:00,25.225,22.305,22.5,18.299999,15.9,34.68,27.539999,62,13,5.136
2020-02-14 12:00:00+01:00,23.789999,22.34,22.5,17.32,15.9,35.700001,27.51,60,13,5.124
2020-02-14 12:15:00+01:00,24.019999,22.314999,22.5,17.26,14.9,35.48,27.389999,58,12,5.136
2020-02-14 12:30:00+01:00,24.33,22.375,22.5,17.02,16.9,35.16,27.209999,54.5,14,5.1
2020-02-14 12:45:00+01:00,24.4,22.514999,22.5,17.359999,15.9,35.149998,27.059999,51,13,5.16
2020-02-14 13:00:00+01:00,24.18,22.644999,22.5,17.74,17.9,35.169998,26.76,47.5,13,5.184
2020-02-14 13:15:00+01:00,24.35,22.75,22.5,17.76,17.9,35.02,26.639999,44,12,5.172
2020-02-14 13:30:00+01:00,24.934999,22.834999,22.5,18.52,17.9,34.700001,26.619999,41.5,13,5.196
2020-02-14 13:45:00+01:00,24.844999,22.975,22.5,18.48,17.9,34.18,26.269999,39,13,5.232
2020-02-14 14:00:00+01:00,25.084999,23.045,22.5,18.119999,18.9,33.380001,25.91,35,14,5.232
2020-02-14 14:15:00+01:00,25.32,23.1,22.5,18.4,18.9,32.630001,25.539999,31,13,5.256
2020-02-14 14:30:00+01:00,27.439999,23.184999,22.5,22.08,18.9,31.84,25.289999,30,11,2.688
2020-02-14 14:45:00+01:00,28.215,23.449999,22.5,22.719999,19.9,31.049999,25.01,29,7,2.736
2020-02-14 15:00:00+01:00,28.035,23.6,23.5,21.879999,20.9,29.779999,24.189999,29,9,5.208
2020-02-14 15:15:00+01:00,27.84,23.689999,23.5,22.059999,20.9,29.459999,23.709999,29,14,5.172
2020-02-14 15:30:00+01:00,27.474998,23.75,23.5,22.24,19.9,29.76,23.32,28,13,5.232
2020-02-14 15:45:00+01:00,26.66,23.75,23.5,22.5,20.9,30.65,23.219999,27,13,5.22
2020-02-14 16:00:00+01:00,25.74,23.67,23.5,22.1,20.9,31.299999,23.189999,28,13,5.244
2020-02-14 16:15:00+01:00,25.285,23.619999,23.5,22.18,20.9,31.699999,23.15,29,12,5.16
2020-02-14 16:30:00+01:00,24.844999,23.59,23.5,22.619999,19.9,32.09,23.269999,29,13,5.208
2020-02-14 16:45:00+01:00,24.744999,23.5,23.5,22.42,19.9,31.959999,23.219999,29,14,5.208
2020-02-14 17:00:00+01:00,24.76,23.459999,23.5,22.219999,20.9,31.57,23.059999,28,13,5.22
2020-02-14 17:15:00+01:00,25.445,23.48,23.5,22.439999,20.9,30.75,22.939999,27,12,5.208
2020-02-14 17:30:00+01:00,25.244999,23.449999,23.5,22.199999,19.9,30.449999,22.74,28,14,5.22
2020-02-14 17:45:00+01:00,25.18,23.449999,23.5,23.059999,18.9,32.32,23.019999,29,10,2.676
2020-02-14 18:00:00+01:00,25.455,23.414999,23.5,23.08,18.9,32.119999,23.269999,32,6,2.616
2020-02-14 18:15:00+01:00,25.9,23.449999,23.5,23.019999,17.9,31.799999,23.26,35,7,2.628
2020-02-14 18:30:00+01:00,26.09,23.49,23.5,22.98,16.9,31.459999,23.1,34,6,2.664
2020-02-14 18:45:00+01:00,26.055,23.465,23.5,22.959999,15.9,31.459999,23.019999,33,7,2.628
2020-02-14 19:00:00+01:00,26.014999,23.404999,23.5,22.939999,14.9,31.379999,23.059999,38,7,2.676
2020-02-14 19:15:00+01:00,26.41,23.334999,23.5,22.84,14.9,30.859999,23.049999,43,6,2.604
2020-02-14 19:30:00+01:00,26.84,23.334999,23.5,22.779999,13.9,30.51,23.049999,42,8,2.604
2020-02-14 19:45:00+01:00,27.099998,23.35,23.5,22.68,13.9,30.369999,23.09,41,6,2.628
2020-02-14 20:00:00+01:00,27.404999,23.35,23.5,22.639999,13.9,30.279999,23.219999,42,7,2.676
2020-02-14 20:15:00+01:00,24.439999,22.35,22.5,22.519999,12.9,32.719997,24.25,43,0,0
2020-02-14 20:30:00+01:00,22.394999,21.68,22.5,22.379999,13.9,34.450001,25.049999,46.5,0,0
2020-02-14 20:45:00+01:00,21.24,21.27,22.5,22.24,13.9,35.439999,25.43,50,0,0
2020-02-14 21:00:00+01:00,20.605,21.004999,22.5,22.059999,13.9,36.290001,25.689999,48,0,0
2020-02-14 21:15:00+01:00,20.205,20.824999,22.5,21.879999,13.9,36.880001,25.99,46,0,0
2020-02-14 21:30:00+01:00,19.959999,20.639999,22.5,21.719999,12.9,37.41,26.33,48,0,0
2020-02-14 21:45:00+01:00,19.785,20.51,22.5,21.52,12.9,37.860001,26.629999,50,0,0
2020-02-14 22:00:00+01:00,19.609999,20.385,22.5,21.4,12.9,38.59,26.98,51.5,0,0
2020-02-14 22:15:00+01:00,19.549999,20.219999,22.5,21.219999,12.9,38.629997,27.08,53,0,0
2020-02-14 22:30:00+01:00,19.529999,20.115,22.5,21.08,12.9,38.629997,27.07,55,0,0
2020-02-14 22:45:00+01:00,19.529999,20.029999,22.5,20.939999,12.9,38.469997,27.099998,57,0,0
2020-02-14 23:00:00+01:00,19.494999,19.99,22.5,20.779999,12.9,38.43,27.139999,55,0,0
2020-02-14 23:15:00+01:00,19.43,19.904999,22.5,20.699999,12.9,38.450001,27.26,53,0,0
2020-02-14 23:30:00+01:00,19.4,19.84,22.5,20.539999,12.9,38.450001,27.41,55,0,0
2020-02-14 23:45:00+01:00,19.35,19.764999,22.5,20.459999,12.9,38.549999,27.57,57,0,0
2020-02-15 00:00:00+01:00,19.33,19.684999,22.5,20.379999,12.9,38.619999,27.74,57,0,0
2020-02-15 00:15:00+01:00,19.33,19.619999,22.5,20.32,11.9,38.689999,27.99,57,0,0
2020-02-15 00:30:00+01:00,19.34,19.564999,22.5,20.24,11.9,38.739998,28.26,57,0,0
2020-02-15 00:45:00+01:00,19.33,19.529999,22.5,20.139999,11.9,38.809998,28.42,57,0,0
2020-02-15 01:00:00+01:00,19.33,19.475,22.5,20.08,10.9,38.84,28.609999,61,0,0
2020-02-15 01:15:00+01:00,19.299999,19.449999,22.5,20.02,10.9,38.879997,28.73,65,0,0
2020-02-15 01:30:00+01:00,19.279999,19.42,22.5,19.939999,10.9,38.939999,29.039999,65,0,0
2020-02-15 01:45:00+01:00,19.24,19.375,22.5,19.859999,9.9,39.02,29.029999,65,0,0
2020-02-15 02:00:00+01:00,19.209999,19.34,22.5,19.82,9.9,39.119999,29.16,63,0,0
2020-02-15 02:15:00+01:00,19.189999,19.305,22.5,19.76,9.9,39.149998,29.23,61,0,0
2020-02-15 02:30:00+01:00,19.16,19.25,22.5,19.699999,9.9,39.23,29.349998,59,0,0
2020-02-15 02:45:00+01:00,19.145,19.244999,22.5,19.66,9.9,39.279999,29.42,57,0,0
2020-02-15 03:00:00+01:00,19.119999,19.244999,22.5,19.6,10.9,39.32,29.49,57,0,0
2020-02-15 03:15:00+01:00,19.09,19.234999,22.5,19.559999,10.9,39.369999,29.57,57,0,0
2020-02-15 03:30:00+01:00,19.039999,19.234999,22.5,19.52,10.9,39.439999,29.719999,57,0,0
2020-02-15 03:45:00+01:00,19,19.234999,22.5,19.48,9.9,39.5,29.799999,57,0,0
2020-02-15 04:00:00+01:00,18.945,19.145,22.5,19.42,9.9,39.540001,29.809999,66,0,0
2020-02-15 04:15:00+01:00,18.91,19.119999,22.5,19.379999,9.9,39.549999,29.9,75,0,0
2020-02-15 04:30:00+01:00,18.869999,19.094999,22.5,19.359999,9.9,39.59,29.939999,72.5,0,0
2020-02-15 04:45:00+01:00,18.84,19.07,22.5,19.32,9.9,39.629997,29.99,70,0,0
2020-02-15 05:00:00+01:00,18.82,19.035,22.5,19.279999,8.9,39.66,30.029999,65.5,0,0
2020-02-15 05:15:00+01:00,18.809999,19.004999,22.5,19.24,8.9,39.68,30.07,61,0,0
2020-02-15 05:30:00+01:00,18.809999,18.975,22.5,19.199999,8.9,39.68,30.099998,63,0,0
2020-02-15 05:45:00+01:00,18.775,18.955,22.5,19.18,8.9,39.689999,30.15,65,0,0
2020-02-15 06:00:00+01:00,18.719999,18.939999,22.5,19.139999,9.9,39.77,30.15,63,0,0
2020-02-15 06:15:00+01:00,18.934999,21.219999,22.5,17.039999,9.9,39.18,26.389999,61,9,5.16
2020-02-15 06:30:00+01:00,19.279999,21.029999,22.5,17.639999,8.9,38.829998,26.599998,59,12,5.196
2020-02-15 06:45:00+01:00,19.535,20.945,22.5,17.24,7.9,38.369999,26.66,57,14,5.076
2020-02-15 07:00:00+01:00,19.449999,20.914999,22.5,17.68,7.9,36.329998,26.24,61,12,4.896
2020-02-15 07:15:00+01:00,19.4,20.879999,22.5,17.559999,7.9,36.079998,25.639999,65,13,5.172
2020-02-15 07:30:00+01:00,19.369999,20.844999,22.5,17.539999,7.9,35.66,25.289999,67.5,13,5.184
2020-02-15 07:45:00+01:00,19.314999,20.805,22.5,17.459999,7.9,35.630001,25,70,13,5.184
2020-02-15 08:00:00+01:00,19.23,20.764999,22.5,17.379999,7.9,35.939999,24.799999,65.5,13,5.172
2020-02-15 08:15:00+01:00,24.644999,20.939999,22.5,17.58,7.9,31.019999,24.449999,61,12,5.112
2020-02-15 08:30:00+01:00,24.85,21.314999,22.5,17.66,7.9,31.179998,24.1,59,14,5.064
2020-02-15 08:45:00+01:00,24.924999,21.459999,22.5,17.84,7.9,31.189999,24.019999,57,12,5.052
2020-02-15 09:00:00+01:00,25.025,21.529999,22.5,17.66,7.9,30.869999,23.99,53.5,13,5.1
2020-02-15 09:15:00+01:00,25.234999,21.6,22.5,17.98,8.9,30.379999,23.809999,50,12,5.028
2020-02-15 09:30:00+01:00,25.205,21.629999,22.5,17.940001,8.9,30.289999,23.6,48.5,13,5.1
2020-02-15 09:45:00+01:00,25.115,21.66,22.5,17.92,8.9,30.019999,23.43,47,12,5.064
2020-02-15 10:00:00+01:00,24.994999,21.67,22.5,17.84,9.9,30.309999,23.379999,56.5,13,5.124
2020-02-15 10:15:00+01:00,24.869999,21.689999,22.5,17.68,10.9,30.58,23.379999,66,12,5.1
2020-02-15 10:30:00+01:00,24.98,21.699999,22.5,18,10.9,30.469999,23.43,60,13,5.088
2020-02-15 10:45:00+01:00,24.644999,21.719999,22.5,18.119999,13.9,30.84,23.379999,54,14,5.148
2020-02-15 11:00:00+01:00,25.049999,21.75,22.5,18.299999,13.9,30.67,23.43,49,12,5.088
2020-02-15 11:15:00+01:00,24.314999,21.74,22.5,17.119999,12.9,31.599998,23.539999,44,13,5.1
2020-02-15 11:30:00+01:00,23.9,21.715,22.5,17.52,13.9,32.149998,23.73,44,12,5.076
2020-02-15 11:45:00+01:00,23.959999,21.699999,22.5,17.639999,15.9,32.41,23.98,44,13,5.16
2020-02-15 12:00:00+01:00,24.299999,21.719999,22.5,17.6,16.9,31.99,24.019999,42.5,13,5.112
2020-02-15 12:15:00+01:00,23.939999,21.75,22.5,17.5,16.9,32.52,23.98,41,12,5.088
2020-02-15 12:30:00+01:00,23.99,21.76,22.5,17.48,16.9,31.48,23.73,42.5,13,5.136
2020-02-15 12:45:00+01:00,24.234999,21.799999,22.5,17.76,17.9,31.179998,23.58,44,12,5.076
2020-02-15 13:00:00+01:00,24.5,21.865,22.5,17.959999,16.9,31.01,23.449999,42.5,14,5.04
2020-02-15 13:15:00+01:00,24.769999,21.949999,22.5,17.6,17.9,31.209999,23.449999,41,12,5.1
2020-02-15 13:30:00+01:00,24.994999,22.01,22.5,17.68,16.9,31.83,23.66,42.5,13,5.112
2020-02-15 13:45:00+01:00,25.305,22.1,22.5,18.18,16.9,32.509998,24.209999,44,13,5.112
2020-02-15 14:00:00+01:00,25.344999,22.16,22.5,18.199999,16.9,32.459999,24.449999,45.5,12,5.184
2020-02-15 14:15:00+01:00,27.574999,22.285,22.5,21.92,15.9,30.219999,24.35,47,10,2.616
2020-02-15 14:30:00+01:00,28.135,22.564999,22.5,22.32,16.9,29.82,24.18,47,7,2.58
2020-02-15 14:45:00+01:00,28.195,22.725,22.5,22.5,16.9,29.969999,24.119999,47,6,2.58
2020-02-15 15:00:00+01:00,28.314999,22.834999,22.5,22.6,16.9,30.049999,24.16,45.5,7,2.64
2020-02-15 15:15:00+01:00,24.879999,21.93,22.5,22.6,16.9,32.559998,25.25,44,0,0
2020-02-15 15:30:00+01:00,22.65,21.314999,22.5,22.42,17.9,34.66,25.949999,45.5,0,0
2020-02-15 15:45:00+01:00,21.459999,20.934999,22.5,22.26,17.9,35.899998,26.42,47,0,0
2020-02-15 16:00:00+01:00,20.824999,20.734999,22.5,22.1,17.9,36.639999,26.68,47,0,0
2020-02-15 16:15:00+01:00,20.459999,20.57,22.5,21.92,16.9,37.099998,26.949999,47,0,0
2020-02-15 16:30:00+01:00,20.285,20.49,22.5,21.68,17.9,37.34,27.029999,47,0,0
2020-02-15 16:45:00+01:00,20.135,20.4,22.5,21.539999,17.9,37.599998,27.18,47,0,0
2020-02-15 17:00:00+01:00,20.07,20.32,22.5,21.4,17.9,37.73,27.32,49,0,0
2020-02-15 17:15:00+01:00,20.025,20.26,22.5,21.26,16.9,37.829998,27.449999,51,0,0
2020-02-15 17:30:00+01:00,19.975,20.189999,22.5,21.18,16.9,37.959999,27.639999,52.5,0,0
2020-02-15 17:45:00+01:00,19.965,20.154999,22.5,21.039999,15.9,38.110001,27.799999,54,0,0
2020-02-15 18:00:00+01:00,19.965,20.07,22.5,20.939999,15.9,38.200001,27.939999,54,0,0
2020-02-15 18:15:00+01:00,19.959999,20.035,22.5,20.799999,14.9,38.27,28.059999,54,0,0
2020-02-15 18:30:00+01:00,19.955,20,22.5,20.699999,14.9,38.299999,28.17,58,0,0
2020-02-15 18:45:00+01:00,19.859999,19.949999,22.5,20.619999,13.9,38.369999,28.369999,62,0,0
2020-02-15 19:00:00+01:00,19.82,19.879999,22.5,20.52,13.9,38.469997,28.549999,60,0,0
2020-02-15 19:15:00+01:00,19.754999,19.82,22.5,20.459999,13.9,38.579998,28.68,58,0,0
2020-02-15 19:30:00+01:00,19.68,19.74,22.5,20.359999,13.9,38.709999,28.849998,60,0,0
2020-02-15 19:45:00+01:00,19.635,19.699999,22.5,20.279999,12.9,38.849998,28.969999,62,0,0
2020-02-15 20:00:00+01:00,19.57,19.635,22.5,20.199999,12.9,38.950001,29.09,64,0,0
2020-02-15 20:15:00+01:00,19.539999,19.584999,22.5,20.119999,12.9,39.02,29.209999,66,0,0
2020-02-15 20:30:00+01:00,19.52,19.555,22.5,20.059999,12.9,39.09,29.32,64,0,0
2020-02-15 20:45:00+01:00,19.5,19.52,22.5,19.98,11.9,39.149998,29.439999,62,0,0
2020-02-15 21:00:00+01:00,19.439999,19.449999,22.5,19.939999,11.9,39.279999,29.559999,64,0,0
2020-02-15 21:15:00+01:00,19.41,19.445,22.5,19.859999,11.9,39.379997,29.59,66,0,0
2020-02-15 21:30:00+01:00,19.359999,19.41,22.5,19.799999,11.9,39.469997,29.679998,66,0,0
2020-02-15 21:45:00+01:00,19.33,19.355,22.5,19.76,11.9,39.579998,29.769999,66,0,0
2020-02-15 22:00:00+01:00,19.289999,19.324999,22.5,19.699999,11.9,39.629997,29.849998,63.5,0,0
2020-02-15 22:15:00+01:00,19.27,19.254999,22.5,19.66,11.9,39.700001,29.969999,61,0,0
2020-02-15 22:30:00+01:00,19.25,19.244999,22.5,19.619999,11.9,39.75,30.029999,63.5,0,0
2020-02-15 22:45:00+01:00,19.23,19.25,22.5,19.58,11.9,39.82,30.16,66,0,0
2020-02-15 23:00:00+01:00,19.199999,19.244999,22.5,19.539999,10.9,39.919998,30.189999,66,0,0
2020-02-15 23:15:00+01:00,19.154999,19.234999,22.5,19.48,10.9,39.989998,30.32,66,0,0
2020-02-15 23:30:00+01:00,19.15,19.234999,22.5,19.459999,10.9,40.049999,30.379999,66,0,0
2020-02-15 23:45:00+01:00,19.119999,19.234999,22.5,19.42,10.9,40.079998,30.48,66,0,0
2020-02-16 00:00:00+01:00,19.094999,19.164999,22.5,19.4,10.9,40.119999,30.549999,66,0,0
2020-02-16 00:15:00+01:00,19.064999,19.115,22.5,19.359999,10.9,40.16,30.66,66,0,0
2020-02-16 00:30:00+01:00,19.039999,19.105,22.5,19.32,10.9,40.259998,30.699999,63.5,0,0
2020-02-16 00:45:00+01:00,19.01,19.074999,22.5,19.299999,10.9,40.290001,30.809999,61,0,0
2020-02-16 01:00:00+01:00,18.99,19.035,22.5,19.279999,9.9,40.360001,30.9,68,0,0
2020-02-16 01:15:00+01:00,18.939999,19.025,22.5,19.24,9.9,40.459999,30.969999,75,0,0
2020-02-16 01:30:00+01:00,18.885,18.994999,22.5,19.24,10.9,40.529999,31.09,78,0,0
2020-02-16 01:45:00+01:00,18.84,18.975,22.5,19.199999,9.9,40.57,31.099998,81,0,0
2020-02-16 02:00:00+01:00,18.824999,18.955,22.5,19.16,9.9,40.57,31.17,75.5,0,0
2020-02-16 02:15:00+01:00,18.799999,18.934999,22.5,19.139999,9.9,40.610001,31.25,70,0,0
2020-02-16 02:30:00+01:00,18.785,18.914999,22.5,19.119999,9.9,40.610001,31.279999,70,0,0
2020-02-16 02:45:00+01:00,18.77,18.885,22.5,19.1,9.9,40.610001,31.299999,70,0,0
2020-02-16 03:00:00+01:00,18.754999,18.84,22.5,19.059999,8.9,40.629997,31.389999,70,0,0
2020-02-16 03:15:00+01:00,18.719999,18.814999,22.5,19.039999,9.9,40.629997,31.4,70,0,0
2020-02-16 03:30:00+01:00,18.695,18.795,22.5,19.02,8.9,40.66,31.429998,72.5,0,0
2020-02-16 03:45:00+01:00,18.674999,18.775,22.5,18.98,8.9,40.689999,31.469999,75,0,0
2020-02-16 04:00:00+01:00,18.645,18.744999,22.5,18.98,8.9,40.709999,31.469999,72.5,0,0
2020-02-16 04:15:00+01:00,18.619999,18.725,22.5,18.92,8.9,40.709999,31.449999,70,0,0
2020-02-16 04:30:00+01:00,18.594999,18.699999,22.5,18.92,8.9,40.759998,31.49,72.5,0,0
2020-02-16 04:45:00+01:00,18.584999,18.684999,22.5,18.879999,8.9,40.709999,31.5,75,0,0
2020-02-16 05:00:00+01:00,18.565001,18.664999,22.5,18.859999,8.9,40.73,31.58,72.5,0,0
2020-02-16 05:15:00+01:00,18.529999,18.635,22.5,18.84,8.9,40.77,31.609999,70,0,0
2020-02-16 05:30:00+01:00,18.494999,18.625,22.5,18.82,8.9,40.799999,31.609999,72.5,0,0
2020-02-16 05:45:00+01:00,18.475,18.59,22.5,18.82,8.9,40.829998,31.65,75,0,0
2020-02-16 06:00:00+01:00,18.455,18.57,22.5,18.779999,8.9,40.829998,31.689999,78,0,0
2020-02-16 06:15:00+01:00,18.414999,18.555,22.5,18.76,8.9,40.899998,31.709999,81,0,0
2020-02-16 06:30:00+01:00,18.395,18.525,22.5,18.719999,7.9,40.889999,31.75,81,0,0
2020-02-16 06:45:00+01:00,18.375,18.5,22.5,18.719999,7.9,40.950001,31.809999,81,0,0
2020-02-16 07:00:00+01:00,18.344999,18.48,22.5,18.68,8.9,40.989998,31.809999,78,0,0
2020-02-16 07:15:00+01:00,18.324999,18.445,22.5,18.66,8.9,41.02,31.869999,75,0,0
2020-02-16 07:30:00+01:00,18.305,18.424999,22.5,18.639999,7.9,41.049999,31.879999,75,0,0
2020-02-16 07:45:00+01:00,18.264999,18.4,22.5,18.639999,7.9,41.07,31.91,75,0,0
2020-02-16 08:00:00+01:00,18.244999,18.395,22.5,18.6,7.9,41.079998,31.91,78,0,0
2020-02-16 08:15:00+01:00,18.225,18.365,22.5,18.58,7.9,41.099998,31.99,81,0,0
2020-02-16 08:30:00+01:00,18.190001,18.33,22.5,18.539999,7.9,41.099998,32.02,81,0,0
2020-02-16 08:45:00+01:00,18.145,18.305,22.5,18.539999,7.9,41.129997,32.02,81,0,0
2020-02-16 09:00:00+01:00,18.105,18.264999,22.5,18.5,7.9,41.16,32.099998,75.5,0,0
2020-02-16 09:15:00+01:00,18.094999,18.24,22.5,18.459999,7.9,41.16,32.099998,70,0,0
2020-02-16 09:30:00+01:00,18.084999,18.209999,22.5,18.440001,8.9,41.16,32.099998,68,0,0
2020-02-16 09:45:00+01:00,18.065001,18.190001,22.5,18.42,8.9,41.110001,32.139999,66,0,0
2020-02-16 10:00:00+01:00,18.055,18.15,22.5,18.4,10.9,41.110001,32.16,66,0,0
2020-02-16 10:15:00+01:00,18.045,18.139999,22.5,18.379999,10.9,41.110001,32.169998,66,0,0
2020-02-16 10:30:00+01:00,18.045,18.119999,22.5,18.379999,11.9,41.079998,32.16,60,0,0
2020-02-16 10:45:00+01:00,18.059999,18.119999,22.5,18.359999,11.9,41.049999,32.16,54,0,0
2020-02-16 11:00:00+01:00,18.084999,18.119999,22.5,18.34,13.9,41.040001,32.119999,56,0,0
2020-02-16 11:15:00+01:00,18.105,18.119999,22.5,18.34,13.9,41,32.079998,58,0,0
2020-02-16 11:30:00+01:00,18.125,18.119999,22.5,18.32,13.9,40.959999,32.079998,56,0,0
2020-02-16 11:45:00+01:00,18.184999,18.119999,22.5,18.34,16.9,40.93,32.040001,54,0,0
2020-02-16 12:00:00+01:00,18.215,18.135,22.5,18.34,16.9,40.860001,32,56,0,0
2020-02-16 12:15:00+01:00,18.244999,18.190001,22.5,18.359999,16.9,40.889999,31.969999,58,0,0
2020-02-16 12:30:00+01:00,18.295,18.219999,22.5,18.34,14.9,40.889999,31.939999,58,0,0
2020-02-16 12:45:00+01:00,18.324999,18.24,22.5,18.34,15.9,40.860001,31.939999,58,0,0
2020-02-16 13:00:00+01:00,18.355,18.25,22.5,18.359999,16.9,40.82,31.939999,58,0,0
2020-02-16 13:15:00+01:00,18.395,18.295,22.5,18.379999,15.9,40.75,31.9,58,0,0
2020-02-16 13:30:00+01:00,18.41,18.32,22.5,18.379999,15.9,40.75,31.859999,58,0,0
2020-02-16 13:45:00+01:00,18.440001,18.324999,22.5,18.379999,15.9,40.77,31.9,58,0,0
2020-02-16 14:00:00+01:00,18.440001,18.34,22.5,18.379999,16.9,40.829998,31.9,58,0,0
2020-02-16 14:15:00+01:00,18.455,18.365,22.5,18.4,15.9,40.869999,31.889999,58,0,0
2020-02-16 14:30:00+01:00,18.459999,18.379999,22.5,18.4,16.9,40.899998,31.939999,56,0,0
2020-02-16 14:45:00+01:00,18.494999,18.379999,22.5,18.379999,15.9,40.869999,31.949999,54,0,0
2020-02-16 15:00:00+01:00,18.484999,18.4,22.5,18.42,15.9,40.899998,32,54,0,0
2020-02-16 15:15:00+01:00,18.484999,18.414999,22.5,18.4,16.9,40.93,32.040001,54,0,0
2020-02-16 15:30:00+01:00,18.504999,18.424999,22.5,18.42,17.9,40.959999,32.029999,54,0,0
2020-02-16 15:45:00+01:00,18.529999,18.424999,22.5,18.42,16.9,40.959999,32.07,54,0,0
2020-02-16 16:00:00+01:00,18.549999,18.445,22.5,18.440001,15.9,40.959999,32.200001,54,0,0
2020-02-16 16:15:00+01:00,18.565001,18.445,22.5,18.440001,15.9,40.959999,32.189999,54,0,0
2020-02-16 16:30:00+01:00,18.565001,18.459999,22.5,18.440001,15.9,40.959999,32.189999,56,0,0
2020-02-16 16:45:00+01:00,18.565001,18.465,22.5,18.440001,15.9,41,32.239998,58,0,0
2020-02-16 17:00:00+01:00,18.565001,18.465,22.5,18.440001,14.9,41.040001,32.259998,58,0,0
2020-02-16 17:15:00+01:00,18.565001,18.469999,22.5,18.440001,14.9,41.099998,32.259998,58,0,0
2020-02-16 17:30:00+01:00,18.539999,18.48,22.5,18.459999,14.9,41.23,32.349998,60,0,0
2020-02-16 17:45:00+01:00,18.494999,18.484999,22.5,18.48,14.9,41.389999,32.399998,62,0,0
2020-02-16 18:00:00+01:00,18.494999,18.469999,22.5,18.459999,13.9,41.489998,32.469997,64,0,0
2020-02-16 18:15:00+01:00,18.475,18.445,22.5,18.459999,13.9,41.599998,32.540001,66,0,0
2020-02-16 18:30:00+01:00,18.459999,18.445,22.5,18.459999,13.9,41.66,32.630001,68.5,0,0
2020-02-16 18:45:00+01:00,18.445,18.445,22.5,18.440001,13.9,41.759998,32.709999,71,0,0
2020-02-16 19:00:00+01:00,18.42,18.414999,22.5,18.459999,12.9,41.849998,32.82,68.5,0,0
2020-02-16 19:15:00+01:00,18.414999,18.404999,22.5,18.440001,12.9,41.889999,32.91,66,0,0
2020-02-16 19:30:00+01:00,18.440001,18.395,22.5,18.42,12.9,41.919998,32.939999,68.5,0,0
2020-02-16 19:45:00+01:00,18.424999,18.395,22.5,18.440001,12.9,41.919998,33.009998,71,0,0
2020-02-16 20:00:00+01:00,18.42,18.379999,22.5,18.42,12.9,41.950001,33.079998,71,0,0
2020-02-16 20:15:00+01:00,18.41,18.365,22.5,18.42,12.9,41.969997,33.130001,71,0,0
2020-02-16 20:30:00+01:00,18.385,18.35,22.5,18.440001,12.9,42.09,33.200001,73.5,0,0
2020-02-16 20:45:00+01:00,18.379999,18.34,22.5,18.42,12.9,42.16,33.309998,76,0,0
2020-02-16 21:00:00+01:00,18.375,18.33,22.5,18.4,11.9,42.239998,33.349998,73.5,0,0
2020-02-16 21:15:00+01:00,18.355,18.324999,22.5,18.4,11.9,42.259998,33.41,71,0,0
2020-02-16 21:30:00+01:00,18.355,18.32,22.5,18.379999,11.9,42.290001,33.439999,73.5,0,0
2020-02-16 21:45:00+01:00,18.344999,18.289999,22.5,18.379999,11.9,42.360001,33.509998,76,0,0
2020-02-16 22:00:00+01:00,18.309999,18.27,22.5,18.379999,11.9,42.459999,33.579998,76,0,0
2020-02-16 22:15:00+01:00,18.275,18.25,22.5,18.379999,11.9,42.559998,33.630001,76,0,0
2020-02-16 22:30:00+01:00,18.254999,18.24,22.5,18.359999,10.9,42.619999,33.669998,78.5,0,0
2020-02-16 22:45:00+01:00,18.225,18.219999,22.5,18.359999,10.9,42.73,33.77,81,0,0
2020-02-16 23:00:00+01:00,18.205,18.209999,22.5,18.34,10.9,42.77,33.84,78.5,0,0
2020-02-16 23:15:00+01:00,18.164999,18.190001,22.5,18.34,10.9,42.889999,33.880001,76,0,0
2020-02-16 23:30:00+01:00,18.105,18.145,22.5,18.32,10.9,43.040001,33.950001,76,0,0
2020-02-16 23:45:00+01:00,18.094999,18.125,22.5,18.32,10.9,43.099998,33.98,76,0,0
2020-02-17 00:00:00+01:00,18.084999,18.119999,22.5,18.299999,10.9,43.169998,34.049999,76,0,0
2020-02-17 00:15:00+01:00,18.055,18.1,22.5,18.299999,10.9,43.18,34.149998,76,0,0
2020-02-17 00:30:00+01:00,18.035,18.084999,22.5,18.279999,10.9,43.25,34.219997,76,0,0
2020-02-17 00:45:00+01:00,18.014999,18.084999,22.5,18.279999,9.9,43.32,34.209999,76,0,0
2020-02-17 01:00:00+01:00,18.004999,18.049999,22.5,18.26,9.9,43.379997,34.32,78.5,0,0
2020-02-17 01:15:00+01:00,17.975,18.039999,22.5,18.26,9.9,43.41,34.349998,81,0,0
2020-02-17 01:30:00+01:00,17.945,18,22.5,18.219999,10.9,43.469997,34.43,90.5,0,0
2020-02-17 01:45:00+01:00,17.934999,18,22.5,18.219999,9.9,43.540001,34.43,100,0,0
2020-02-17 02:00:00+01:00,17.914999,17.99,22.5,18.199999,9.9,43.579998,34.459999,93.5,0,0
2020-02-17 02:15:00+01:00,17.904999,17.98,22.5,18.18,9.9,43.610001,34.52,87,0,0
2020-02-17 02:30:00+01:00,17.895,17.949999,22.5,18.16,9.9,43.639999,34.559998,87,0,0
2020-02-17 02:45:00+01:00,17.875,17.940001,22.5,18.139999,9.9,43.639999,34.59,87,0,0
2020-02-17 03:00:00+01:00,17.865,17.92,22.5,18.139999,9.9,43.689999,34.68,84,0,0
2020-02-17 03:15:00+01:00,17.855,17.91,22.5,18.119999,9.9,43.689999,34.719997,81,0,0
2020-02-17 03:30:00+01:00,17.824999,17.9,22.5,18.1,8.9,43.719997,34.719997,81,0,0
2020-02-17 03:45:00+01:00,17.805,17.879999,22.5,18.119999,8.9,43.759998,34.75,81,0,0
2020-02-17 04:00:00+01:00,17.789999,17.85,22.5,18.08,8.9,43.790001,34.790001,81,0,0
2020-02-17 04:15:00+01:00,19.35,20.219999,22.5,17.66,8.9,42.649998,30.75,81,10,5.076
2020-02-17 04:30:00+01:00,19.43,20.08,22.5,17.559999,8.9,42.439999,31.32,81,13,5.148
2020-02-17 04:45:00+01:00,19.369999,20.049999,22.5,17.459999,8.9,42.41,31.559999,81,12,5.028
2020-02-17 05:00:00+01:00,19.27,20.014999,22.5,17.379999,9.9,42.110001,31.559999,78,13,5.088
2020-02-17 05:15:00+01:00,19.225,19.99,22.5,17.32,8.9,42.059998,31.57,75,12,5.028
2020-02-17 05:30:00+01:00,19.16,19.984999,22.5,17.279999,8.9,42.09,31.57,75,13,4.992
2020-02-17 05:45:00+01:00,19.109999,19.949999,22.5,17.219999,7.9,42.309998,31.559999,75,12,5.124
2020-02-17 06:00:00+01:00,19.059999,19.924999,22.5,17.16,7.9,42.02,31.549999,78,13,5.076
2020-02-17 06:15:00+01:00,21.24,19.93,22.5,17.6,7.9,39.07,31.48,81,14,5.088
2020-02-17 06:30:00+01:00,21.18,20.07,22.5,17.779999,7.9,39.02,31.17,84,12,5.064
2020-02-17 06:45:00+01:00,22.625,20.16,22.5,17.959999,7.9,37.32,30.949999,87,13,5.1
2020-02-17 07:00:00+01:00,23.26,20.324999,22.5,17.639999,7.9,36.439999,30.609999,84,12,4.968
2020-02-17 07:15:00+01:00,23.35,20.475,22.5,17.26,7.9,36.32,30.34,81,13,5.076
2020-02-17 07:30:00+01:00,23.85,20.564999,22.5,17.379999,7.9,36.329998,30.26,84,12,5.028
2020-02-17 07:45:00+01:00,24.269999,20.645,22.5,17.42,7.9,35.869999,30.289999,87,12,5.004
2020-02-17 08:00:00+01:00,24.664999,20.744999,22.5,17.459999,7.9,35.360001,30.17,87,13,5.076
2020-02-17 08:15:00+01:00,24.894999,20.844999,22.5,17.5,7.9,34.889999,29.9,87,12,5.064
2020-02-17 08:30:00+01:00,25.014999,20.895,22.5,17.539999,7.9,35.099998,29.75,84,13,4.992
2020-02-17 08:45:00+01:00,25.084999,20.939999,22.5,17.639999,7.9,34.739998,29.709999,81,14,5.124
2020-02-17 09:00:00+01:00,25.064999,20.965,22.5,17.6,8.9,34.630001,29.57,81,12,5.052
2020-02-17 09:15:00+01:00,25.049999,20.994999,22.5,17.619999,8.9,34.630001,29.49,81,13,5.04
2020-02-17 09:30:00+01:00,24.844999,21.02,22.5,17.76,8.9,34.779999,29.459999,78.5,12,5.124
2020-02-17 09:45:00+01:00,24.769999,21.045,22.5,17.84,8.9,34.860001,29.559999,76,13,5.1
2020-02-17 10:00:00+01:00,24.779999,21.27,22.5,17.959999,8.9,35.149998,29.269999,78.5,12,5.112
2020-02-17 10:15:00+01:00,24.754999,21.334999,22.5,17.879999,8.9,35.07,29.279999,81,13,5.052
2020-02-17 10:30:00+01:00,24.83,21.459999,22.5,17.959999,9.9,34.709999,29.279999,73.5,12,5.064
2020-02-17 10:45:00+01:00,24.744999,21.619999,22.5,18.059999,9.9,34.93,29.059999,66,13,5.052
2020-02-17 11:00:00+01:00,24.629999,21.709999,22.5,17.66,11.9,35.399998,29.09,68.5,12,5.064
2020-02-17 11:15:00+01:00,24.705,21.76,22.5,17.559999,12.9,35.48,29.16,71,14,5.124
2020-02-17 11:30:00+01:00,24.5,21.805,22.5,17.799999,12.9,35.849998,29.279999,71,13,5.124
2020-02-17 11:45:00+01:00,24.615,21.869999,22.5,17.9,14.9,36.139999,29.389999,71,12,5.1
2020-02-17 12:00:00+01:00,24.969999,22.004999,22.5,17.92,14.9,36.040001,29.49,71,13,5.076
2020-02-17 12:15:00+01:00,24.914999,22.014999,22.5,17.940001,14.9,36.169998,29.679998,71,12,4.956
2020-02-17 12:30:00+01:00,25.074999,22.109999,22.5,18.199999,16.9,36.759998,29.949999,71,13,5.052
2020-02-17 12:45:00+01:00,24.754999,22.135,22.5,17.5,17.9,37.93,30.549999,71,13,5.124
2020-02-17 13:00:00+01:00,23.965,22.16,22.5,17.379999,17.9,39.469997,31.219999,71,12,5.1
2020-02-17 13:15:00+01:00,24.904999,22.125,22.5,18,17.9,38.66,31.779999,71,14,5.1
2020-02-17 13:30:00+01:00,24.09,22.15,22.5,17.52,17.9,40.07,32.279999,69,13,5.172
2020-02-17 13:45:00+01:00,23.885,22.18,22.5,17.34,17.9,40.329998,32.559998,67,12,5.088
2020-02-17 14:00:00+01:00,23.959999,22.18,22.5,17.379999,19.9,39.689999,32.529999,65,13,5.16
2020-02-17 14:15:00+01:00,24.51,22.16,22.5,17.48,19.9,38.91,32.529999,63,13,5.088
2020-02-17 14:30:00+01:00,24.049999,22.234999,22.5,17.32,19.9,39.540001,32.540001,62.5,12,5.112
2020-02-17 14:45:00+01:00,24.289999,22.279999,22.5,17.58,19.9,39.700001,32.579998,62,13,5.136
2020-02-17 15:00:00+01:00,24.26,22.34,22.5,17.5,19.9,39.77,32.77,58,12,5.184
2020-02-17 15:15:00+01:00,24.16,22.375,22.5,17.42,18.799999,40.439999,33,54,14,5.184
2020-02-17 15:30:00+01:00,24.99,22.43,22.5,18.279999,18.799999,39.27,33.119999,58,13,5.148
2020-02-17 15:45:00+01:00,24.33,22.455,22.5,17.699999,19.799999,40.93,33.43,62,13,5.1
2020-02-17 16:00:00+01:00,24.129999,22.43,22.5,17.619999,19.799999,41.399998,33.84,62,12,5.22
2020-02-17 16:15:00+01:00,23.939999,22.4,22.5,17.440001,18.799999,41.579998,34.07,62,13,5.136
2020-02-17 16:30:00+01:00,24.07,22.43,22.5,17.76,18.799999,41.459999,34.18,64.5,13,5.16
2020-02-17 16:45:00+01:00,24.59,22.494999,22.5,17.039999,18.799999,41.110001,34.259998,67,12,5.136
2020-02-17 17:00:00+01:00,24.109999,22.49,22.5,17.539999,17.799999,41.759998,34.43,69,14,5.172
2020-02-17 17:15:00+01:00,23.76,22.484999,22.5,17.279999,17.799999,42.209999,34.599998,71,13,5.16
2020-02-17 17:30:00+01:00,23.74,22.42,22.5,17.279999,17.799999,42.119999,34.73,76.5,12,5.196
2020-02-17 17:45:00+01:00,23.82,22.394999,22.5,17.26,16.799999,42.049999,34.759998,82,13,5.136
2020-02-17 18:00:00+01:00,24.049999,22.414999,22.5,17.92,16.799999,42.079998,34.899998,79,13,5.1
2020-02-17 18:15:00+01:00,24.49,22.414999,22.5,17.58,15.8,41.709999,35.139999,76,12,5.1
2020-02-17 18:30:00+01:00,24.385,22.43,22.5,17.08,15.8,42.18,35.369999,79,13,5.076
2020-02-17 18:45:00+01:00,24.529999,22.445,22.5,17.379999,14.8,42.52,35.529999,82,14,5.112
2020-02-17 19:00:00+01:00,24.459999,22.455,22.5,17.32,13.8,42.98,35.860001,82,12,5.1
2020-02-17 19:15:00+01:00,24.389999,22.445,22.5,17,13.8,42.889999,36.059998,82,13,5.052
2020-02-17 19:30:00+01:00,24.615,22.404999,22.5,17.059999,13.8,42.77,36.189999,84.5,12,5.076
2020-02-17 19:45:00+01:00,24.559999,22.334999,22.5,17.42,13.8,42.52,36.299999,87,13,5.064
2020-02-17 20:00:00+01:00,24.469999,22.344999,22.5,16.799999,13.8,43.059998,36.290001,84,12,5.076
2020-02-17 20:15:00+01:00,22.615,21.324999,22.5,18.68,13.8,44.689999,38.09,81,1,0
2020-02-17 20:30:00+01:00,21.094999,20.65,22.5,18.959999,13.8,46.75,39.16,84,0,0
2020-02-17 20:45:00+01:00,20.289999,20.289999,22.5,19.139999,13.8,48,39.75,87,0,0
2020-02-17 21:00:00+01:00,19.824999,20.029999,22.5,19.279999,12.8,48.879997,40.110001,90,0,0
2020-02-17 21:15:00+01:00,19.529999,19.84,22.5,19.379999,12.8,49.27,40.43,93,0,0
2020-02-17 21:30:00+01:00,19.359999,19.699999,22.5,19.42,11.8,49.649998,40.639999,93,0,0
2020-02-17 21:45:00+01:00,19.25,19.545,22.5,19.459999,11.8,50.149998,40.82,93,0,0
2020-02-17 22:00:00+01:00,19.1,19.355,22.5,19.48,10.8,50.289997,41.129997,90,0,0
2020-02-17 22:15:00+01:00,19.01,19.244999,22.5,19.4,10.8,50.27,41.040001,87,0,0
2020-02-17 22:30:00+01:00,18.939999,19.234999,22.5,19.379999,10.8,50.48,41.09,90,0,0
2020-02-17 22:45:00+01:00,18.9,19.154999,22.5,19.32,10.8,49.950001,41.139999,93,0,0
2020-02-17 23:00:00+01:00,18.889999,19.084999,22.5,19.279999,10.8,49.549999,41.259998,93,0,0
2020-02-17 23:15:00+01:00,18.885,19.045,22.5,19.24,10.8,49.279999,41.329998,93,0,0
2020-02-17 23:30:00+01:00,18.885,19.014999,22.5,19.18,10.8,49.09,41.279999,93,0,0
2020-02-17 23:45:00+01:00,18.885,18.975,22.5,19.1,10.8,48.889999,41.209999,93,0,0
2020-02-18 00:00:00+01:00,18.885,18.945,22.5,19.039999,10.8,48.759998,41.029999,93,0,0
2020-02-18 00:15:00+01:00,18.865,18.92,22.5,19,10.8,48.629997,40.899998,93,0,0
2020-02-18 00:30:00+01:00,18.865,18.885,22.5,18.959999,10.8,48.529999,40.779999,93,0,0
2020-02-18 00:45:00+01:00,18.859999,18.834999,22.5,18.92,9.8,48.43,40.689999,93,0,0
2020-02-18 01:00:00+01:00,18.83,18.799999,22.5,18.859999,9.8,48.43,40.559998,90,0,0
2020-02-18 01:15:00+01:00,18.809999,18.77,22.5,18.84,9.8,48.399998,40.489998,87,0,0
2020-02-18 01:30:00+01:00,18.775,18.734999,22.5,18.799999,9.8,48.399998,40.369999,90,0,0
2020-02-18 01:45:00+01:00,18.77,18.725,22.5,18.74,9.8,48.360001,40.369999,93,0,0
2020-02-18 02:00:00+01:00,18.744999,18.695,22.5,18.699999,9.8,48.32,40.309998,93,0,0
2020-02-18 02:15:00+01:00,18.719999,18.664999,22.5,18.66,9.8,48.279999,40.27,93,0,0
2020-02-18 02:30:00+01:00,18.705,18.645,22.5,18.639999,9.8,48.219997,40.209999,93,0,0
2020-02-18 02:45:00+01:00,18.674999,18.629999,22.5,18.58,10.8,48.18,40.18,93,0,0
2020-02-18 03:00:00+01:00,18.645,18.59,22.5,18.58,9.8,48.219997,40.169998,90,0,0
2020-02-18 03:15:00+01:00,18.625,18.574999,22.5,18.539999,9.8,48.18,40.110001,87,0,0
2020-02-18 03:30:00+01:00,18.609999,18.555,22.5,18.5,9.8,48.149998,40.110001,87,0,0
2020-02-18 03:45:00+01:00,18.59,18.535,22.5,18.48,9.8,48.149998,40.029999,87,0,0
2020-02-18 04:00:00+01:00,18.59,18.51,22.5,18.459999,9.8,48.119999,40.029999,90,0,0
2020-02-18 04:15:00+01:00,18.565001,18.51,22.5,18.42,9.8,48.07,40.029999,93,0,0
2020-02-18 04:30:00+01:00,18.555,18.48,22.5,18.4,9.8,48.059998,39.959999,93,0,0
2020-02-18 04:45:00+01:00,18.549999,18.469999,22.5,18.379999,9.8,48.029999,40,93,0,0
2020-02-18 05:00:00+01:00,18.52,18.445,22.5,18.34,10.8,48.029999,39.919998,90,0,0
