Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-02-18 05:15:00+01:00,18.494999,18.42,22.5,18.32,9.8,48.059998,39.959999,87,0,0
2020-02-18 05:30:00+01:00,18.465,18.404999,22.5,18.32,9.8,48.059998,39.959999,90,0,0
2020-02-18 05:45:00+01:00,18.445,18.369999,22.5,18.299999,9.8,48.059998,39.919998,93,0,0
2020-02-18 06:00:00+01:00,18.414999,18.35,22.5,18.279999,9.8,48.059998,39.919998,93,0,0
2020-02-18 06:15:00+01:00,21.674999,20.775,22.5,17.699999,9.8,43.739998,34.98,93,10,5.04
2020-02-18 06:30:00+01:00,21.59,20.785,22.5,17.5,9.8,43.389999,35.200001,90,13,5.064
2020-02-18 06:45:00+01:00,22.244999,20.795,22.5,17.699999,9.8,42.889999,35.290001,87,12,5.016
2020-02-18 07:00:00+01:00,22.939999,20.855,22.5,17.699999,9.8,41.040001,35.219997,87,12,5.052
2020-02-18 07:15:00+01:00,23.385,20.945,22.5,17.559999,9.8,40.68,35.009998,87,13,5.136
2020-02-18 07:30:00+01:00,23.32,21.01,22.5,17.559999,8.8,40.73,34.869999,87,13,5.136
2020-02-18 07:45:00+01:00,22.254999,20.965,22.5,17.559999,8.8,41.759998,34.82,87,12,5.148
2020-02-18 08:00:00+01:00,22.375,20.904999,22.5,17.4,8.8,40.82,34.719997,87,14,5.148
2020-02-18 08:15:00+01:00,24.389999,20.994999,22.5,17.48,8.8,39.139999,34.540001,87,13,4.968
2020-02-18 08:30:00+01:00,24.764999,21.115,22.5,17.539999,9.8,38.149998,34.079998,84,12,5.052
2020-02-18 08:45:00+01:00,24.914999,21.225,22.5,17.58,8.8,37.549999,33.809998,81,13,5.136
2020-02-18 09:00:00+01:00,24.945,21.289999,22.5,17.58,9.8,37.349998,33.599998,81,12,5.112
2020-02-18 09:15:00+01:00,24.914999,21.314999,22.5,17.539999,9.8,37.689999,33.299999,81,13,5.052
2020-02-18 09:30:00+01:00,24.894999,21.33,22.5,17.639999,9.8,37.649998,33.279999,81,13,5.1
2020-02-18 09:45:00+01:00,24.5,21.359999,22.5,16.959999,10.8,38.68,33.689999,81,12,5.016
2020-02-18 10:00:00+01:00,24.459999,21.389999,22.5,17.1,10.8,38.709999,33.91,78.5,14,5.052
2020-02-18 10:15:00+01:00,24.559999,21.459999,22.5,17.52,11.8,38.849998,34.119999,76,12,5.064
2020-02-18 10:30:00+01:00,24.625,21.539999,22.5,17.959999,11.8,38.639999,34.02,76,13,4.992
2020-02-18 10:45:00+01:00,24.314999,21.609999,22.5,17.059999,12.8,39.629997,34.009998,76,12,5.076
2020-02-18 11:00:00+01:00,24.689999,21.664999,22.5,17.66,12.8,38.599998,34.16,71,13,5.088
2020-02-18 11:15:00+01:00,24.555,21.789999,22.5,17.76,13.8,39.079998,33.959999,66,12,5.1
2020-02-18 11:30:00+01:00,24.59,21.844999,22.5,17.539999,14.8,39.809998,33.93,62,13,5.088
2020-02-18 11:45:00+01:00,24.6,21.91,22.5,17.779999,16.799999,39.309998,33.969997,58,13,5.124
2020-02-18 12:00:00+01:00,24.309999,21.975,22.5,17.92,16.799999,39.5,33.969997,54.5,12,5.112
2020-02-18 12:15:00+01:00,24.834999,22.014999,22.5,17.68,17.799999,38.860001,33.959999,51,14,5.1
2020-02-18 12:30:00+01:00,24.805,22.15,22.5,17.559999,18.799999,38.689999,33.790001,49.5,13,5.136
2020-02-18 12:45:00+01:00,24.709999,22.314999,22.5,16.98,18.799999,39.099998,33.57,48,12,5.076
2020-02-18 13:00:00+01:00,24.779999,22.48,22.5,17.039999,19.799999,39.02,33.32,46.5,13,5.112
2020-02-18 13:15:00+01:00,24.799999,22.644999,22.5,17.139999,20.799999,38.649998,33.099998,45,13,5.1
2020-02-18 13:30:00+01:00,24.764999,22.779999,22.5,17.959999,20.799999,38.869999,32.759998,42,12,5.1
2020-02-18 13:45:00+01:00,24.855,22.824999,22.5,18.34,20.799999,38.860001,32.610001,39,13,5.112
2020-02-18 14:00:00+01:00,24.769999,22.834999,22.5,18.26,20.799999,38.73,32.529999,37.5,12,5.16
2020-02-18 14:15:00+01:00,24.85,22.855,22.5,18.440001,20.799999,37.629997,32.009998,36,14,5.196
2020-02-18 14:30:00+01:00,27.055,22.934999,22.5,20.859999,21.799999,35.77,31.779999,35,13,5.196
2020-02-18 14:45:00+01:00,27.974998,23.135,22.5,21.32,21.799999,33.669998,31.049999,34,13,5.184
2020-02-18 15:00:00+01:00,28.264999,23.305,22.5,21.66,21.799999,33.399998,30.189999,35,13,5.016
2020-02-18 15:15:00+01:00,28.269999,23.41,22.5,21.639999,21.799999,32.809998,29.809999,36,12,5.184
2020-02-18 15:30:00+01:00,28.445,23.559999,23.5,21.799999,20.799999,33.27,29.529999,35,13,5.184
2020-02-18 15:45:00+01:00,28.459999,23.67,23.5,22,21.799999,32.59,29.389999,34,14,5.196
2020-02-18 16:00:00+01:00,28.195,23.709999,23.5,22.059999,20.799999,32.93,29.15,32.5,13,5.232
2020-02-18 16:15:00+01:00,27.99,23.719999,23.5,22.439999,19.799999,33.399998,29.07,31,13,5.196
2020-02-18 16:30:00+01:00,27.295,23.68,23.5,22.26,20.799999,33.619999,28.949999,32.5,13,5.22
2020-02-18 16:45:00+01:00,26.73,23.629999,23.5,22.199999,20.799999,33.329998,28.779999,34,13,5.208
2020-02-18 17:00:00+01:00,26.859999,23.549999,23.5,22.359999,19.799999,31.83,28.189999,36.5,12,5.196
2020-02-18 17:15:00+01:00,26.869999,23.539999,23.5,22.42,19.799999,31.309999,27.75,39,14,5.244
2020-02-18 17:30:00+01:00,26.83,23.514999,23.5,22.5,18.799999,32.219997,27.23,37.5,13,5.256
2020-02-18 17:45:00+01:00,26.51,23.49,23.5,23.019999,18.799999,34.34,27.83,36,7,2.628
2020-02-18 18:00:00+01:00,26.379999,23.449999,23.5,22.98,18.799999,34.25,27.709999,38.5,7,2.688
2020-02-18 18:15:00+01:00,26.689999,23.414999,23.5,22.9,18.799999,33.77,27.67,41,6,2.604
2020-02-18 18:30:00+01:00,26.83,23.414999,23.5,22.82,17.799999,33.34,27.309999,42.5,7,2.616
2020-02-18 18:45:00+01:00,26.93,23.48,23.5,22.859999,16.799999,33.009998,26.76,44,6,2.652
2020-02-18 19:00:00+01:00,26.889999,23.484999,23.5,22.84,15.8,32.950001,26.48,49,8,2.664
2020-02-18 19:15:00+01:00,26.83,23.455,23.5,22.74,15.8,32.860001,26.32,54,6,2.592
2020-02-18 19:30:00+01:00,26.974998,23.41,23.5,22.68,14.8,32.419998,26.189999,52,7,2.652
2020-02-18 19:45:00+01:00,27.215,23.334999,23.5,22.559999,13.8,32.110001,25.939999,50,6,2.592
2020-02-18 20:00:00+01:00,27.605,23.32,23.5,22.48,13.8,31.699999,25.9,52,7,2.652
2020-02-18 20:15:00+01:00,24.394999,22.15,22.5,22.559999,13.8,34.380001,27.26,54,0,0
2020-02-18 20:30:00+01:00,22.305,21.459999,22.5,22.4,12.8,35.66,28.019999,53.5,0,0
2020-02-18 20:45:00+01:00,21.164999,21.064999,22.5,22.26,12.8,36.849998,28.699999,53,0,0
2020-02-18 21:00:00+01:00,20.549999,20.754999,22.5,22.08,12.8,37.469997,29.059999,55,0,0
2020-02-18 21:15:00+01:00,20.16,20.555,22.5,21.879999,12.8,37.82,29.279999,57,0,0
2020-02-18 21:30:00+01:00,19.965,20.379999,22.5,21.66,12.8,38.299999,29.379999,55,0,0
2020-02-18 21:45:00+01:00,19.695,20.27,22.5,21.459999,12.8,39.34,29.379999,53,0,0
2020-02-18 22:00:00+01:00,19.539999,20.129999,22.5,21.279999,11.8,41.5,29.42,55,0,0
2020-02-18 22:15:00+01:00,19.439999,19.92,22.5,21.119999,10.8,40.959999,29.699999,57,0,0
2020-02-18 22:30:00+01:00,19.389999,19.809999,22.5,20.939999,10.8,40.719997,30.01,59,0,0
2020-02-18 22:45:00+01:00,19.375,19.709999,22.5,20.799999,11.8,40.919998,30.279999,61,0,0
2020-02-18 23:00:00+01:00,19.369999,19.609999,22.5,20.68,11.8,41.25,30.59,59,0,0
2020-02-18 23:15:00+01:00,19.34,19.535,22.5,20.539999,11.8,41.700001,30.969999,57,0,0
2020-02-18 23:30:00+01:00,19.33,19.49,22.5,20.439999,10.8,41.98,31.279999,59,0,0
2020-02-18 23:45:00+01:00,19.309999,19.43,22.5,20.32,10.8,42.139999,31.519999,61,0,0
2020-02-19 00:00:00+01:00,19.289999,19.385,22.5,20.219999,10.8,42.27,31.83,63,0,0
2020-02-19 00:15:00+01:00,19.26,19.32,22.5,20.139999,10.8,42.459999,32.219997,65,0,0
2020-02-19 00:30:00+01:00,19.24,19.25,22.5,20.039999,10.8,42.52,32.419998,63,0,0
2020-02-19 00:45:00+01:00,19.219999,19.244999,22.5,19.959999,10.8,42.57,32.75,61,0,0
2020-02-19 01:00:00+01:00,19.184999,19.23,22.5,19.859999,10.8,42.669998,32.91,61,0,0
2020-02-19 01:15:00+01:00,19.154999,19.23,22.5,19.799999,9.8,42.719997,33.110001,61,0,0
2020-02-19 01:30:00+01:00,19.129999,19.164999,22.5,19.74,9.8,42.75,33.380001,63,0,0
2020-02-19 01:45:00+01:00,19.09,19.119999,22.5,19.66,9.8,42.759998,33.669998,65,0,0
2020-02-19 02:00:00+01:00,19.074999,19.084999,22.5,19.58,10.8,42.77,33.619999,65,0,0
2020-02-19 02:15:00+01:00,19.074999,19.035,22.5,19.559999,10.8,42.689999,33.790001,65,0,0
2020-02-19 02:30:00+01:00,19.039999,18.984999,22.5,19.48,10.8,42.689999,34.02,63,0,0
2020-02-19 02:45:00+01:00,19.01,18.945,22.5,19.459999,9.8,42.700001,34.09,61,0,0
2020-02-19 03:00:00+01:00,18.93,18.91,22.5,19.42,9.8,42.829998,34.279999,61,0,0
2020-02-19 03:15:00+01:00,18.865,18.885,22.5,19.34,9.8,42.879997,34.290001,61,0,0
2020-02-19 03:30:00+01:00,18.859999,18.855,22.5,19.299999,9.8,42.849998,34.239998,61,0,0
2020-02-19 03:45:00+01:00,18.84,18.824999,22.5,19.26,9.8,42.799999,34.27,61,0,0
2020-02-19 04:00:00+01:00,18.82,18.795,22.5,19.199999,9.8,42.779999,34.329998,61,0,0
2020-02-19 04:15:00+01:00,18.799999,18.76,22.5,19.18,9.8,42.700001,34.41,61,0,0
2020-02-19 04:30:00+01:00,18.785,18.744999,22.5,19.119999,9.8,42.669998,34.329998,57,0,0
2020-02-19 04:45:00+01:00,18.744999,18.709999,22.5,19.08,9.8,42.689999,34.32,53,0,0
2020-02-19 05:00:00+01:00,18.705,18.684999,22.5,19.039999,9.8,42.66,34.349998,57,0,0
2020-02-19 05:15:00+01:00,18.674999,18.664999,22.5,19.02,9.8,42.66,34.329998,61,0,0
2020-02-19 05:30:00+01:00,18.664999,18.629999,22.5,18.98,8.8,42.59,34.32,59,0,0
2020-02-19 05:45:00+01:00,18.645,18.615,22.5,18.92,8.8,42.59,34.329998,57,0,0
2020-02-19 06:00:00+01:00,18.619999,18.565001,22.5,18.92,8.8,42.59,34.329998,61,0,0
2020-02-19 06:15:00+01:00,18.91,21.094999,22.5,17.559999,8.8,38.52,29.019999,65,10,5.1
2020-02-19 06:30:00+01:00,19.375,20.895,22.5,17.68,7.8,38.049999,28.519999,65,12,5.112
2020-02-19 06:45:00+01:00,20.174999,20.844999,22.5,17.08,8.8,36.919998,28.08,65,13,5.088
2020-02-19 07:00:00+01:00,20.445,20.885,22.5,17.299999,8.8,36.869999,27.689999,63,13,5.076
2020-02-19 07:15:00+01:00,20.584999,20.895,22.5,17.559999,8.8,36.98,27.609999,61,12,5.076
2020-02-19 07:30:00+01:00,20.584999,20.875,22.5,17.6,7.8,37.110001,27.57,63,13,5.076
2020-02-19 07:45:00+01:00,20.115,20.855,22.5,17.639999,8.8,38.119999,27.68,65,12,5.088
2020-02-19 08:00:00+01:00,20.145,20.795,22.5,17.58,7.8,36.599998,27.68,63,13,5.16
2020-02-19 08:15:00+01:00,24.125,20.994999,22.5,17.08,8.8,32.719997,26.959999,61,14,5.004
2020-02-19 08:30:00+01:00,24.49,21.27,22.5,17.799999,8.8,34.149998,26.849998,61,12,5.04
2020-02-19 08:45:00+01:00,24.924999,21.404999,22.5,17.959999,8.8,34.200001,27.219999,61,12,4.992
2020-02-19 09:00:00+01:00,24.955,21.52,22.5,17.719999,9.8,35.959999,27.99,59,13,5.064
2020-02-19 09:15:00+01:00,24.76,21.49,22.5,17.639999,9.8,36.07,28.58,57,12,5.052
2020-02-19 09:30:00+01:00,24.879999,21.52,22.5,17.9,10.8,35.169998,28.67,59.5,13,5.088
2020-02-19 09:45:00+01:00,25.055,21.609999,22.5,17.699999,10.8,35.200001,28.9,62,12,5.088
2020-02-19 10:00:00+01:00,24.779999,21.689999,22.5,18.039999,10.8,35.75,29.24,64,13,5.076
2020-02-19 10:15:00+01:00,24.459999,21.754999,22.5,17.68,11.8,36.209999,29.32,66,13,5.088
2020-02-19 10:30:00+01:00,24.439999,21.82,22.5,18.119999,12.8,36.349998,29.559999,71,12,5.04
2020-02-19 10:45:00+01:00,24.6,21.869999,22.5,18,12.8,37.73,30.25,76,14,5.016
2020-02-19 11:00:00+01:00,24.514999,22.01,22.5,17.559999,12.8,38.779999,30.75,78.5,12,5.04
2020-02-19 11:15:00+01:00,24.285,22.01,22.5,18.02,13.8,39,31.529999,81,13,5.004
2020-02-19 11:30:00+01:00,24.459999,22.049999,22.5,18.199999,13.8,38.149998,31.769999,78.5,12,5.076
2020-02-19 11:45:00+01:00,24.459999,22.08,22.5,18.199999,13.8,38.509998,32.200001,76,12,5.028
2020-02-19 12:00:00+01:00,24.455,22.119999,22.5,17.5,13.8,39.09,32.399998,73.5,13,5.004
2020-02-19 12:15:00+01:00,24.555,22.219999,22.5,17.959999,14.8,39.450001,32.700001,71,12,5.172
2020-02-19 12:30:00+01:00,24.824999,22.275,22.5,17.82,15.8,39.52,33.059998,71,13,5.016
2020-02-19 12:45:00+01:00,24.035,22.35,22.5,16.84,16.799999,40.219997,33.119999,71,12,5.028
2020-02-19 13:00:00+01:00,23.98,22.34,22.5,17.139999,17.799999,40.41,33.259998,64.5,13,5.064
2020-02-19 13:15:00+01:00,23.76,22.35,22.5,17.1,18.799999,40.189999,33.27,58,12,5.1
2020-02-19 13:30:00+01:00,24.01,22.4,22.5,17.039999,17.799999,38.790001,32.790001,51,14,5.064
2020-02-19 13:45:00+01:00,24.559999,22.48,22.5,17.039999,18.799999,37.950001,32.239998,44,13,5.088
2020-02-19 14:00:00+01:00,24.15,22.574999,22.5,17.32,19.799999,37.599998,31.619999,45.5,12,5.124
2020-02-19 14:15:00+01:00,24.24,22.6,22.5,17.440001,19.799999,37.139999,31.119999,47,13,5.124
2020-02-19 14:30:00+01:00,24.494999,22.674999,22.5,17.84,19.799999,37.119999,30.789999,44,13,5.148
2020-02-19 14:45:00+01:00,25.449999,22.725,22.5,18.66,19.799999,36.149998,30.459999,41,12,5.196
2020-02-19 15:00:00+01:00,25.805,22.855,22.5,18.459999,20.799999,34.189999,29.74,40,13,5.16
2020-02-19 15:15:00+01:00,28.424999,23.109999,22.5,21.699999,20.799999,27.42,28.08,39,14,5.172
2020-02-19 15:30:00+01:00,28.799999,23.5,22.5,22.059999,19.799999,26.379999,25.84,27.5,13,5.196
2020-02-19 15:45:00+01:00,28.58,23.699999,23.5,22.939999,18.799999,31.119999,25.459999,16,9,2.628
2020-02-19 16:00:00+01:00,28.115,23.715,23.5,22.98,18.799999,31.4,25.5,17.5,6,2.652
2020-02-19 16:15:00+01:00,27.664999,23.68,23.5,23,18.799999,31.459999,25.34,19,6,2.64
2020-02-19 16:30:00+01:00,27.215,23.635,23.5,22.959999,18.799999,31.51,25.129999,18,8,2.592
2020-02-19 16:45:00+01:00,26.91,23.594999,23.5,22.939999,18.799999,31.429998,24.699999,17,7,2.676
2020-02-19 17:00:00+01:00,26.82,23.574999,23.5,22.939999,18.799999,31.26,24.219999,17,6,2.652
2020-02-19 17:15:00+01:00,26.549999,23.539999,23.5,22.959999,17.799999,30.869999,23.889999,17,7,2.676
2020-02-19 17:30:00+01:00,26.469999,23.48,23.5,22.92,17.799999,30.459999,23.5,16.5,6,2.628
2020-02-19 17:45:00+01:00,26.43,23.484999,23.5,22.9,17.799999,30.289999,23.219999,16,7,2.688
2020-02-19 18:00:00+01:00,26.459999,23.475,23.5,22.92,17.799999,29.98,22.629999,16,6,2.676
2020-02-19 18:15:00+01:00,26.404999,23.549999,23.5,22.9,16.799999,29.609999,21.74,16,7,2.652
2020-02-19 18:30:00+01:00,26.33,23.549999,23.5,22.84,16.799999,29.34,21.35,15.5,6,2.64
2020-02-19 18:45:00+01:00,26.26,23.494999,23.5,22.76,15.8,29.049999,20.99,15,8,2.616
2020-02-19 19:00:00+01:00,26.269999,23.43,23.5,22.699999,15.8,28.84,20.809999,15.5,7,2.688
2020-02-19 19:15:00+01:00,26.539999,23.394999,23.5,22.6,15.8,28.359999,20.609999,16,6,2.604
2020-02-19 19:30:00+01:00,26.769999,23.355,23.5,22.559999,14.8,27.98,20.23,15.5,7,2.652
2020-02-19 19:45:00+01:00,27.109999,23.305,23.5,22.5,13.8,27.76,20.27,15,6,2.676
2020-02-19 20:00:00+01:00,27.504999,23.32,23.5,22.459999,13.8,27.4,20.109999,18.5,7,2.628
2020-02-19 20:15:00+01:00,24.389999,22.189999,22.5,22.48,13.8,29.859999,21.17,22,0,0
2020-02-19 20:30:00+01:00,22.285,21.5,22.5,22.379999,13.8,31.379999,22.01,24,0,0
2020-02-19 20:45:00+01:00,21.094999,20.959999,22.5,22.299999,13.8,32.169998,22.99,26,0,0
2020-02-19 21:00:00+01:00,20.48,20.639999,22.5,22.119999,12.8,31.66,23.519999,28,0,0
2020-02-19 21:15:00+01:00,20.074999,20.42,22.5,21.92,12.8,31.719999,23.66,30,0,0
2020-02-19 21:30:00+01:00,19.824999,20.264999,22.5,21.719999,12.8,32.049999,23.689999,31,0,0
2020-02-19 21:45:00+01:00,19.629999,20.074999,22.5,21.559999,12.8,33.369999,23.59,32,0,0
2020-02-19 22:00:00+01:00,19.52,20.029999,22.5,21.379999,12.8,34.349998,23.4,33,0,0
2020-02-19 22:15:00+01:00,19.424999,19.92,22.5,21.16,12.8,33.669998,23.35,34,0,0
2020-02-19 22:30:00+01:00,19.395,19.85,22.5,20.98,12.8,33.899998,23.379999,35.5,0,0
2020-02-19 22:45:00+01:00,19.4,19.785,22.5,20.84,12.8,34.439999,23.51,37,0,0
2020-02-19 23:00:00+01:00,19.42,19.719999,22.5,20.699999,11.8,35.07,23.609999,39.5,0,0
2020-02-19 23:15:00+01:00,19.43,19.67,22.5,20.6,11.8,35.299999,23.85,42,0,0
2020-02-19 23:30:00+01:00,19.439999,19.605,22.5,20.48,11.8,35.73,23.959999,39.5,0,0
2020-02-19 23:45:00+01:00,19.439999,19.564999,22.5,20.379999,12.8,35.969997,24.189999,37,0,0
2020-02-20 00:00:00+01:00,19.41,19.535,22.5,20.26,12.8,36.25,24.35,39.5,0,0
2020-02-20 00:15:00+01:00,19.35,19.465,22.5,20.199999,11.8,36.509998,24.699999,42,0,0
2020-02-20 00:30:00+01:00,19.33,19.414999,22.5,20.119999,11.8,36.739998,25.09,42,0,0
2020-02-20 00:45:00+01:00,19.309999,19.355,22.5,20.059999,11.8,36.969997,25.48,42,0,0
2020-02-20 01:00:00+01:00,19.305,19.314999,22.5,19.959999,11.8,37.139999,25.719999,43.5,0,0
2020-02-20 01:15:00+01:00,19.275,19.264999,22.5,19.9,11.8,37.239998,25.98,45,0,0
2020-02-20 01:30:00+01:00,19.24,19.244999,22.5,19.82,11.8,37.279999,26.25,43.5,0,0
2020-02-20 01:45:00+01:00,19.209999,19.244999,22.5,19.76,10.8,37.380001,26.57,42,0,0
2020-02-20 02:00:00+01:00,19.189999,19.234999,22.5,19.699999,10.8,37.450001,26.889999,42,0,0
2020-02-20 02:15:00+01:00,19.154999,19.23,22.5,19.66,10.8,37.5,27.309999,42,0,0
2020-02-20 02:30:00+01:00,19.135,19.145,22.5,19.619999,10.8,37.610001,27.549999,40.5,0,0
2020-02-20 02:45:00+01:00,19.1,19.105,22.5,19.559999,9.8,37.700001,27.769999,39,0,0
2020-02-20 03:00:00+01:00,19.049999,19.064999,22.5,19.52,9.8,37.759998,28.09,40.5,0,0
2020-02-20 03:15:00+01:00,19,19.014999,22.5,19.459999,8.8,37.860001,28.25,42,0,0
2020-02-20 03:30:00+01:00,18.959999,18.98,22.5,19.4,8.8,37.919998,28.449999,45.5,0,0
2020-02-20 03:45:00+01:00,18.93,18.955,22.5,19.359999,8.8,37.959999,28.48,49,0,0
2020-02-20 04:00:00+01:00,18.91,18.91,22.5,19.299999,8.8,37.98,28.639999,45.5,0,0
2020-02-20 04:15:00+01:00,18.859999,18.865,22.5,19.279999,8.8,37.98,28.75,42,0,0
2020-02-20 04:30:00+01:00,18.809999,18.824999,22.5,19.24,9.9,38.009998,28.82,43.5,0,0
2020-02-20 04:45:00+01:00,18.789999,18.809999,22.5,19.199999,8.9,38.009998,28.82,45,0,0
2020-02-20 05:00:00+01:00,18.77,18.77,22.5,19.139999,7.9,38.009998,28.869999,43.5,0,0
2020-02-20 05:15:00+01:00,18.719999,18.744999,22.5,19.119999,8.9,38,28.949999,42,0,0
2020-02-20 05:30:00+01:00,18.67,18.709999,22.5,19.08,8.9,38.049999,28.93,47,0,0
2020-02-20 05:45:00+01:00,18.645,18.699999,22.5,19.039999,8.9,38.049999,28.98,52,0,0
2020-02-20 06:00:00+01:00,18.639999,18.67,22.5,19,8.9,38.029999,28.98,54,0,0
2020-02-20 06:15:00+01:00,18.98,21.094999,22.5,17.34,8.9,33.489998,24.629999,56,10,5.064
2020-02-20 06:30:00+01:00,19.52,20.885,22.5,17.779999,8.9,33.139999,23.889999,56,12,5.064
2020-02-20 06:45:00+01:00,19.184999,20.824999,22.5,17.6,8.9,32.950001,23.309999,56,13,5.04
2020-02-20 07:00:00+01:00,19.605,20.775,22.5,17.6,7.9,32.349998,22.859999,54,12,5.136
2020-02-20 07:15:00+01:00,19.43,20.744999,22.5,17.539999,7.9,32.450001,22.58,52,13,5.088
2020-02-20 07:30:00+01:00,19.855,20.715,22.5,17.52,7.9,31.9,22.35,54,13,5.1
2020-02-20 07:45:00+01:00,19.834999,20.715,22.5,17.539999,7.9,31.5,22.109999,56,12,5.172
2020-02-20 08:00:00+01:00,19.965,20.705,22.5,17.5,8.9,31.66,21.98,54,14,5.148
2020-02-20 08:15:00+01:00,24.635,20.895,22.5,17.559999,7.9,27.859999,21.439999,52,12,4.98
2020-02-20 08:30:00+01:00,24.764999,21.234999,22.5,16.799999,8.9,27.99,21,49,13,4.908
2020-02-20 08:45:00+01:00,24.514999,21.379999,22.5,17.299999,9.9,28.99,21.459999,46,12,4.968
2020-02-20 09:00:00+01:00,25.045,21.434999,22.5,17.879999,10.9,28.529999,21.459999,44.5,13,5.04
2020-02-20 09:15:00+01:00,24.955,21.469999,22.5,17.6,10.9,28.4,21.459999,43,13,4.98
2020-02-20 09:30:00+01:00,24.639999,21.469999,22.5,18.039999,11.9,28.73,21.459999,41.5,12,5.04
2020-02-20 09:45:00+01:00,24.564999,21.525,22.5,18.18,12.9,28.84,21.5,40,12,5.016
2020-02-20 10:00:00+01:00,24.545,21.6,22.5,17.48,12.9,29.109999,21.51,40,13,5.016
2020-02-20 10:15:00+01:00,24.299999,21.629999,22.5,17.639999,12.9,29.599998,21.66,40,12,5.076
2020-02-20 10:30:00+01:00,24.5,21.67,22.5,16.619999,12.9,29.16,21.719999,37.5,12,5.076
2020-02-20 10:45:00+01:00,23.639999,21.689999,22.5,17.5,12.9,29.299999,21.559999,35,14,5.064
2020-02-20 11:00:00+01:00,23.49,21.719999,22.5,17.279999,12.9,29.609999,21.369999,35,13,5.064
2020-02-20 11:15:00+01:00,23.619999,21.84,22.5,17.039999,14.9,29.549999,21.359999,35,12,5.1
2020-02-20 11:30:00+01:00,23.76,21.949999,22.5,17.6,14.9,29.209999,21.299999,35,13,5.088
2020-02-20 11:45:00+01:00,23.994999,22,22.5,17.6,15.9,28.299999,21.219999,35,12,5.088
2020-02-20 12:00:00+01:00,24.019999,22.059999,22.5,17.199999,15.9,28.66,21.4,36,13,5.148
2020-02-20 12:15:00+01:00,24.664999,22.225,22.5,17.66,16.9,28.049999,21.18,37,13,5.112
2020-02-20 12:30:00+01:00,24.734999,22.334999,22.5,17.18,15.9,27.789999,20.77,35,12,5.148
2020-02-20 12:45:00+01:00,24.775,22.394999,22.5,17.199999,16.9,27.709999,20.389999,33,14,4.992
2020-02-20 13:00:00+01:00,24.709999,22.465,22.5,18.059999,17.9,27.73,19.99,30.5,13,5.1
2020-02-20 13:15:00+01:00,24.975,22.529999,22.5,18.32,17.799999,27.65,19.629999,28,12,5.148
2020-02-20 13:30:00+01:00,24.975,22.605,22.5,18.42,17.799999,27.809999,19.539999,25,13,5.208
2020-02-20 13:45:00+01:00,25.359999,22.705,22.5,18.699999,18.799999,27.01,19.43,22,13,5.112
2020-02-20 14:00:00+01:00,28.07,22.879999,22.5,22.24,17.799999,26.83,19.619999,23.5,9,2.64
2020-02-20 14:15:00+01:00,28.474998,23.154999,22.5,22.6,18.799999,26.619999,19.689999,25,7,2.688
2020-02-20 14:30:00+01:00,28.58,23.275,22.5,22.9,16.799999,26.549999,19.629999,25,6,2.64
2020-02-20 14:45:00+01:00,28.305,23.275,22.5,22.66,16.799999,26.67,19.51,25,7,2.664
2020-02-20 15:00:00+01:00,26.199999,23.004999,22.5,22.559999,18.799999,28.209999,19.799999,25,4,2.628
2020-02-20 15:15:00+01:00,26.92,23.055,22.5,22.6,18.799999,27.789999,19.74,25,6,2.64
2020-02-20 15:30:00+01:00,27.564999,23.184999,22.5,22.699999,19.799999,27.98,19.66,24,7,2.64
2020-02-20 15:45:00+01:00,27.865,23.35,22.5,22.799999,19.799999,27.289999,19.709999,23,6,2.616
2020-02-20 16:00:00+01:00,28.07,23.48,22.5,22.859999,19.799999,27.139999,19.49,24,7,2.652
2020-02-20 16:15:00+01:00,27.955,23.58,23.5,21.959999,19.799999,26.08,19.33,25,7,5.124
2020-02-20 16:30:00+01:00,27.699999,23.584999,23.5,21.719999,19.799999,26.859999,19.57,25,13,5.184
2020-02-20 16:45:00+01:00,27.43,23.584999,23.5,21.619999,19.799999,26.91,19.779999,25,14,5.172
2020-02-20 17:00:00+01:00,27.549999,23.57,23.5,22.779999,17.799999,27.939999,20.4,29,7,2.688
2020-02-20 17:15:00+01:00,27.369999,23.539999,23.5,22.779999,18.799999,28.24,20.6,33,7,2.628
2020-02-20 17:30:00+01:00,27.244999,23.494999,23.5,22.68,17.799999,28.379999,20.629999,33,6,2.652
2020-02-20 17:45:00+01:00,27.25,23.494999,23.5,22.699999,17.799999,28.42,20.629999,33,7,2.616
2020-02-20 18:00:00+01:00,27.269999,23.525,23.5,22.719999,16.799999,28.42,20.67,32.5,6,2.652
2020-02-20 18:15:00+01:00,27.23,23.475,23.5,22.68,15.8,28.42,20.76,32,7,2.628
2020-02-20 18:30:00+01:00,27.199999,23.455,23.5,22.68,14.8,28.34,20.629999,32,6,2.628
2020-02-20 18:45:00+01:00,27.16,23.445,23.5,22.619999,14.8,28.219999,20.4,32,8,2.652
2020-02-20 19:00:00+01:00,27.209999,23.445,23.5,22.539999,13.8,28.099998,20.199999,32,7,2.652
2020-02-20 19:15:00+01:00,27.17,23.475,23.5,22.5,13.8,28.019999,20.07,32,6,2.664
2020-02-20 19:30:00+01:00,27.275,23.404999,23.5,22.4,12.8,27.949999,20.16,32,7,2.64
2020-02-20 19:45:00+01:00,27.439999,23.394999,23.5,22.32,12.8,27.799999,20.24,32,6,2.652
2020-02-20 20:00:00+01:00,27.639999,23.404999,23.5,22.299999,12.8,27.73,20.27,36,7,2.664
2020-02-20 20:15:00+01:00,24.359999,22.025,22.5,22.42,12.8,30.16,21.51,40,0,0
2020-02-20 20:30:00+01:00,22.16,21.184999,22.5,22.4,12.8,31.679998,22.379999,43,0,0
2020-02-20 20:45:00+01:00,20.98,20.719999,22.5,22.279999,12.8,32.619999,22.82,46,0,0
2020-02-20 21:00:00+01:00,20.324999,20.459999,22.5,22.119999,11.8,33.43,22.859999,46,0,0
2020-02-20 21:15:00+01:00,19.959999,20.289999,22.5,21.879999,11.8,33.719997,22.939999,46,0,0
2020-02-20 21:30:00+01:00,19.709999,20.109999,22.5,21.719999,11.8,34.099998,23.109999,47.5,0,0
2020-02-20 21:45:00+01:00,19.57,19.965,22.5,21.639999,10.8,34.34,23.309999,49,0,0
2020-02-20 22:00:00+01:00,19.49,19.859999,22.5,21.439999,10.8,34.34,23.539999,49,0,0
2020-02-20 22:15:00+01:00,19.375,19.814999,22.5,21.18,10.8,34.700001,23.57,49,0,0
2020-02-20 22:30:00+01:00,19.33,19.734999,22.5,21.02,10.8,35.290001,23.65,47.5,0,0
2020-02-20 22:45:00+01:00,19.299999,19.674999,22.5,20.859999,9.8,35.52,23.799999,46,0,0
2020-02-20 23:00:00+01:00,19.299999,19.625,22.5,20.719999,9.8,35.649998,23.959999,46,0,0
2020-02-20 23:15:00+01:00,19.299999,19.555,22.5,20.6,9.8,35.779999,24.269999,46,0,0
2020-02-20 23:30:00+01:00,19.264999,19.475,22.5,20.5,9.8,35.880001,24.66,49.5,0,0
2020-02-20 23:45:00+01:00,19.254999,19.434999,22.5,20.4,9.8,35.969997,25.049999,53,0,0
2020-02-21 00:00:00+01:00,19.24,19.4,22.5,20.299999,9.8,36.040001,25.33,54.5,0,0
2020-02-21 00:15:00+01:00,19.219999,19.355,22.5,20.199999,9.8,36.059998,25.469999,56,0,0
2020-02-21 00:30:00+01:00,19.199999,19.295,22.5,20.119999,10.8,36.119999,25.75,56,0,0
2020-02-21 00:45:00+01:00,19.18,19.244999,22.5,20.02,9.8,36.16,25.869999,56,0,0
2020-02-21 01:00:00+01:00,19.154999,19.244999,22.5,19.939999,9.8,36.189999,25.93,56,0,0
2020-02-21 01:15:00+01:00,19.129999,19.23,22.5,19.879999,8.8,36.219997,26.09,56,0,0
2020-02-21 01:30:00+01:00,19.109999,19.23,22.5,19.82,8.8,36.259998,26.219999,58,0,0
2020-02-21 01:45:00+01:00,19.084999,19.234999,22.5,19.74,8.8,36.27,26.33,60,0,0
2020-02-21 02:00:00+01:00,19.074999,19.164999,22.5,19.699999,8.8,36.309998,26.379999,60,0,0
2020-02-21 02:15:00+01:00,19.049999,19.115,22.5,19.639999,8.8,36.309998,26.43,60,0,0
2020-02-21 02:30:00+01:00,19.014999,19.084999,22.5,19.559999,8.8,36.34,26.519999,60,0,0
2020-02-21 02:45:00+01:00,18.984999,19.035,22.5,19.52,9.8,36.399998,26.629999,60,0,0
2020-02-21 03:00:00+01:00,18.945,19,22.5,19.459999,7.8,36.439999,26.66,62,0,0
2020-02-21 03:15:00+01:00,18.91,18.984999,22.5,19.42,7.8,36.489998,26.75,64,0,0
2020-02-21 03:30:00+01:00,18.885,18.945,22.5,19.379999,7.8,36.489998,26.799999,62,0,0
2020-02-21 03:45:00+01:00,18.855,18.91,22.5,19.32,7.8,36.489998,26.83,60,0,0
2020-02-21 04:00:00+01:00,18.84,18.885,22.5,19.279999,8.8,36.489998,26.879999,62.5,0,0
2020-02-21 04:15:00+01:00,18.814999,18.834999,22.5,19.26,8.8,36.529999,26.939999,65,0,0
2020-02-21 04:30:00+01:00,18.785,18.809999,22.5,19.199999,8.8,36.559998,26.98,64.5,0,0
2020-02-21 04:45:00+01:00,18.77,18.779999,22.5,19.18,8.8,36.559998,27.059999,64,0,0
2020-02-21 05:00:00+01:00,18.695,18.764999,22.5,19.119999,7.8,36.619999,27.059999,64.5,0,0
2020-02-21 05:15:00+01:00,18.664999,18.73,22.5,19.1,7.8,36.68,27.049999,65,0,0
2020-02-21 05:30:00+01:00,18.645,18.699999,22.5,19.039999,7.8,36.68,27.119999,62.5,0,0
2020-02-21 05:45:00+01:00,18.635,18.68,22.5,19.02,7.8,36.68,27.119999,60,0,0
2020-02-21 06:00:00+01:00,18.629999,18.65,22.5,19,7.8,36.68,27.199999,62,0,0
2020-02-21 06:15:00+01:00,21.555,21.184999,22.5,17.6,7.8,32.619999,23.34,64,10,4.884
2020-02-21 06:30:00+01:00,22.699999,21.164999,22.5,17.18,8.8,31.199999,22.969999,62,12,5.028
2020-02-21 06:45:00+01:00,23.404999,21.264999,22.5,17.5,8.8,30.949999,22.689999,60,13,5.04
2020-02-21 07:00:00+01:00,24.129999,21.359999,22.5,17.6,8.8,30.789999,22.709999,62.5,12,5.04
2020-02-21 07:15:00+01:00,24.615,21.455,22.5,17.76,8.8,30.32,22.67,65,12,4.992
2020-02-21 07:30:00+01:00,24.33,21.504999,22.5,17.539999,8.8,30.879999,22.719999,65,13,4.884
2020-02-21 07:45:00+01:00,24.57,21.525,22.5,17.52,8.8,30.74,22.82,65,12,5.016
2020-02-21 08:00:00+01:00,24.539999,21.525,22.5,17.48,8.8,30.699999,22.889999,65,13,5.124
2020-02-21 08:15:00+01:00,24.539999,21.535,22.5,17.5,7.8,30.82,22.93,65,14,5.064
2020-02-21 08:30:00+01:00,24.57,21.535,22.5,17.559999,8.8,30.849998,22.969999,63,12,5.016
2020-02-21 08:45:00+01:00,24.51,21.545,22.5,17.639999,8.8,30.769999,22.969999,61,13,5.04
2020-02-21 09:00:00+01:00,24.48,21.549999,22.5,17.74,8.8,30.939999,23.049999,55,12,5.052
2020-02-21 09:15:00+01:00,24.42,21.5,22.5,17.799999,8.8,31.019999,23.289999,49,13,5.1
2020-02-21 09:30:00+01:00,24.189999,21.52,22.5,17.4,8.8,31.299999,23.369999,51,12,5.124
2020-02-21 09:45:00+01:00,24.43,21.535,22.5,17.219999,11.8,31.219999,23.41,53,13,5.076
2020-02-21 10:00:00+01:00,24.35,21.59,22.5,17.859999,9.8,31.32,23.439999,53,13,5.22
2020-02-21 10:15:00+01:00,24.59,21.705,22.5,17.74,9.8,31.209999,23.459999,53,12,5.112
2020-02-21 10:30:00+01:00,24.129999,21.789999,22.5,17.699999,11.8,31.9,23.58,48,14,5.04
2020-02-21 10:45:00+01:00,24.07,21.82,22.5,17.92,11.8,32.329998,23.779999,43,12,5.148
2020-02-21 11:00:00+01:00,24.129999,21.92,22.5,18.02,11.8,32.18,23.82,41.5,13,5.148
2020-02-21 11:15:00+01:00,24.125,21.92,22.5,18.02,14.8,31.58,23.76,40,12,5.148
2020-02-21 11:30:00+01:00,24.719999,21.969999,22.5,18.32,16.799999,30.99,23.6,39,13,5.136
2020-02-21 11:45:00+01:00,23.344999,22,22.5,17.42,16.799999,32.16,23.51,38,13,5.16
2020-02-21 12:00:00+01:00,23.455,21.969999,22.5,17.139999,16.799999,31.859999,23.559999,39.5,13,5.1
2020-02-21 12:15:00+01:00,23.365,22.029999,22.5,17.26,17.799999,31.92,23.58,41,12,5.136
2020-02-21 12:30:00+01:00,23.555,22.084999,22.5,17.559999,17.799999,32.610001,23.449999,39.5,14,5.1
2020-02-21 12:45:00+01:00,23.605,22.119999,22.5,17,17.799999,32.489998,23.559999,38,13,5.148
2020-02-21 13:00:00+01:00,23.73,22.189999,22.5,17.779999,17.799999,32.459999,23.609999,37,12,5.136
2020-02-21 13:15:00+01:00,24.154999,22.24,22.5,17.539999,17.799999,32.099998,23.58,36,13,5.1
2020-02-21 13:30:00+01:00,24.309999,22.285,22.5,17.5,17.799999,31.519999,23.51,34.5,13,5.172
2020-02-21 13:45:00+01:00,24.039999,22.33,22.5,16.92,18.799999,32.040001,23.469999,33,13,5.112
2020-02-21 14:00:00+01:00,24.139999,22.4,22.5,17.279999,18.799999,30.949999,23.119999,32,12,5.16
2020-02-21 14:15:00+01:00,23.539999,22.43,22.5,17.4,18.799999,30.559999,22.639999,31,14,5.148
2020-02-21 14:30:00+01:00,23.85,22.359999,22.5,17.76,19.799999,30.459999,22.449999,31,13,5.184
2020-02-21 14:45:00+01:00,24.17,22.389999,22.5,18.059999,19.799999,29.98,22.25,31,12,5.184
2020-02-21 15:00:00+01:00,24.019999,22.4,22.5,17.98,20.799999,29.769999,21.85,31,13,5.136
2020-02-21 15:15:00+01:00,27.465,22.51,22.5,22.119999,18.799999,28.75,22.139999,31,10,2.616
2020-02-21 15:30:00+01:00,27.865,22.809999,22.5,22.439999,19.799999,28.529999,21.84,29,6,2.628
2020-02-21 15:45:00+01:00,27.914999,22.984999,22.5,22.5,19.799999,28.449999,21.619999,27,7,2.676
2020-02-21 16:00:00+01:00,27.9,23.115,22.5,22.559999,19.299999,28.449999,21.6,27,6,2.676
2020-02-21 16:15:00+01:00,27.914999,23.184999,22.5,22.6,18.799999,28.449999,21.469999,27,7,2.616
2020-02-21 16:30:00+01:00,27.879999,23.24,22.5,22.58,19.299999,28.529999,21.609999,30.5,6,2.676
2020-02-21 16:45:00+01:00,27.879999,23.279999,22.5,22.6,19.799999,28.529999,21.5,34,7,2.628
2020-02-21 17:00:00+01:00,27.894999,23.305,22.5,22.66,19.799999,28.609999,21.609999,32.5,6,2.652
2020-02-21 17:15:00+01:00,27.885,23.32,22.5,22.66,19.799999,28.65,21.609999,31,7,2.688
2020-02-21 17:30:00+01:00,27.885,23.355,22.5,22.68,19.799999,28.65,21.609999,31,6,2.676
2020-02-21 17:45:00+01:00,27.875,23.394999,22.5,22.68,18.799999,28.769999,21.629999,31,8,2.676
2020-02-21 18:00:00+01:00,27.855,23.394999,22.5,22.66,17.799999,28.769999,21.74,34.5,6,2.652
2020-02-21 18:15:00+01:00,27.805,23.41,22.5,22.6,16.799999,28.83,21.91,38,7,2.652
2020-02-21 18:30:00+01:00,27.75,23.404999,22.5,22.559999,16.799999,28.869999,21.91,35.5,6,2.736
2020-02-21 18:45:00+01:00,27.734999,23.404999,22.5,22.539999,14.8,28.859999,21.9,33,7,2.652
2020-02-21 19:00:00+01:00,27.74,23.41,22.5,22.5,14.8,28.859999,21.91,45,7,2.664
2020-02-21 19:15:00+01:00,27.639999,23.394999,22.5,22.439999,13.8,28.98,22.029999,57,6,2.64
2020-02-21 19:30:00+01:00,27.639999,23.375,22.5,22.42,13.8,28.939999,21.969999,52,7,2.604
2020-02-21 19:45:00+01:00,27.674999,23.334999,22.5,22.379999,13.8,28.99,22.08,47,6,2.664
2020-02-21 20:00:00+01:00,27.574999,23.295,22.5,22.32,13.8,29.179998,22.209999,48.16666667,8,2.652
2020-02-21 20:15:00+01:00,24.42,22.119999,22.5,22.48,12.8,32.630001,23.68,49.33333333,0,0
2020-02-21 20:30:00+01:00,22.32,21.404999,22.5,22.279999,12.8,34.860001,24.379999,50.5,0,0
2020-02-21 20:45:00+01:00,21.184999,21.049999,22.5,22.18,12.8,36.130001,24.779999,51.66666667,0,0
2020-02-21 21:00:00+01:00,20.57,20.74,22.5,22.02,12.8,37.009998,25.189999,52.83333333,0,0
2020-02-21 21:15:00+01:00,20.189999,20.59,22.5,21.799999,12.8,37.41,25.129999,54,0,0
2020-02-21 21:30:00+01:00,19.959999,20.4,22.5,21.66,12.8,36.719997,25.23,55.16666667,0,0
2020-02-21 21:45:00+01:00,19.809999,20.215,22.5,21.52,11.8,36.619999,25.57,56.33333333,0,0
2020-02-21 22:00:00+01:00,19.699999,20.17,22.5,21.359999,11.8,36.799999,25.539999,57.5,0,0
2020-02-21 22:15:00+01:00,19.609999,20.029999,22.5,21.199999,11.8,37.599998,25.849998,58.66666667,0,0
2020-02-21 22:30:00+01:00,19.57,19.93,22.5,21.039999,11.8,37.299999,26.15,59.83333333,0,0
2020-02-21 22:45:00+01:00,19.539999,19.855,22.5,20.879999,11.8,37.219997,26.379999,61,0,0
2020-02-21 23:00:00+01:00,19.52,19.764999,22.5,20.779999,11.8,37.209999,26.619999,61,0,0
2020-02-21 23:15:00+01:00,19.5,19.684999,22.5,20.639999,11.8,37.239998,26.84,61,0,0
2020-02-21 23:30:00+01:00,19.5,19.635,22.5,20.539999,10.8,37.27,26.959999,61,0,0
2020-02-21 23:45:00+01:00,19.49,19.564999,22.5,20.459999,10.8,37.299999,27.189999,61,0,0
2020-02-22 00:00:00+01:00,19.449999,19.525,22.5,20.379999,11.8,37.360001,27.42,61,0,0
2020-02-22 00:15:00+01:00,19.344999,19.455,22.5,20.34,10.8,37.5,27.5,61,0,0
2020-02-22 00:30:00+01:00,19.25,19.414999,22.5,20.24,9.8,37.5,27.709999,63.5,0,0
2020-02-22 00:45:00+01:00,19.145,19.385,22.5,20.16,9.8,37.639999,27.719999,66,0,0
2020-02-22 01:00:00+01:00,19.084999,19.355,22.5,20.08,9.8,37.73,27.719999,66,0,0
2020-02-22 01:15:00+01:00,19.055,19.314999,22.5,19.98,9.8,37.799999,27.76,66,0,0
2020-02-22 01:30:00+01:00,19.064999,19.25,22.5,19.9,9.8,37.82,27.84,64,0,0
2020-02-22 01:45:00+01:00,19.039999,19.244999,22.5,19.859999,9.8,37.889999,27.859999,62,0,0
2020-02-22 02:00:00+01:00,19.014999,19.23,22.5,19.779999,8.8,37.950001,27.949999,66,0,0
2020-02-22 02:15:00+01:00,18.975,19.234999,22.5,19.74,9.8,38.02,28.07,70,0,0
2020-02-22 02:30:00+01:00,18.93,19.234999,22.5,19.68,9.8,38.09,28.109999,70,0,0
2020-02-22 02:45:00+01:00,18.91,19.23,22.5,19.619999,9.8,38.16,28.219999,70,0,0
2020-02-22 03:00:00+01:00,18.885,19.164999,22.5,19.559999,9.8,38.23,28.269999,72.5,0,0
2020-02-22 03:15:00+01:00,18.855,19.145,22.5,19.5,10.8,38.27,28.299999,75,0,0
2020-02-22 03:30:00+01:00,18.84,19.094999,22.5,19.459999,10.8,38.34,28.41,72.5,0,0
2020-02-22 03:45:00+01:00,18.84,19.084999,22.5,19.42,8.8,38.369999,28.439999,70,0,0
2020-02-22 04:00:00+01:00,18.84,19.029999,22.5,19.379999,9.8,38.459999,28.559999,70,0,0
2020-02-22 04:15:00+01:00,18.805,19.029999,22.5,19.34,9.8,38.559998,28.609999,70,0,0
2020-02-22 04:30:00+01:00,18.799999,19.014999,22.5,19.299999,9.8,38.619999,28.689999,67.5,0,0
2020-02-22 04:45:00+01:00,18.785,18.98,22.5,19.26,8.8,38.700001,28.769999,65,0,0
2020-02-22 05:00:00+01:00,18.764999,18.975,22.5,19.24,9.8,38.790001,28.84,67.5,0,0
2020-02-22 05:15:00+01:00,18.754999,18.955,22.5,19.199999,9.8,38.860001,28.969999,70,0,0
2020-02-22 05:30:00+01:00,18.754999,18.92,22.5,19.18,8.8,38.919998,29,72.5,0,0
2020-02-22 05:45:00+01:00,18.734999,18.885,22.5,19.139999,8.8,39.009998,29.099998,75,0,0
2020-02-22 06:00:00+01:00,18.715,18.865,22.5,19.1,8.8,39.079998,29.189999,78,0,0
2020-02-22 06:15:00+01:00,19.059999,21.164999,22.5,17.5,8.8,40.619999,26.26,81,9,5.136
2020-02-22 06:30:00+01:00,19.57,20.945,22.5,17.84,8.8,39.939999,27.029999,84,12,5.028
2020-02-22 06:45:00+01:00,19.219999,20.885,22.5,17.48,8.8,40.639999,27.42,87,13,5.1
2020-02-22 07:00:00+01:00,19.26,20.844999,22.5,17.48,8.8,40.75,27.68,84,14,5.172
2020-02-22 07:15:00+01:00,19.365,20.824999,22.5,17.6,8.8,40.529999,27.889999,81,12,5.172
2020-02-22 07:30:00+01:00,19.5,20.795,22.5,17.639999,8.8,40.43,28.07,78,13,5.196
2020-02-22 07:45:00+01:00,19.4,20.775,22.5,17.539999,8.8,40.860001,28.18,75,13,5.148
2020-02-22 08:00:00+01:00,19.369999,20.74,22.5,17.52,8.8,40.290001,28.269999,75,13,5.256
2020-02-22 08:15:00+01:00,24.49,20.92,22.5,17.559999,8.8,34.630001,28.09,75,12,5.1
2020-02-22 08:30:00+01:00,24.76,21.295,22.5,17.639999,7.8,34.399998,27.559999,72.5,13,5.124
2020-02-22 08:45:00+01:00,24.865,21.455,22.5,17.76,8.8,34.040001,27.269999,70,14,5.028
2020-02-22 09:00:00+01:00,25.07,21.525,22.5,17.66,8.8,33.73,27,73,12,5.088
2020-02-22 09:15:00+01:00,25.135,21.59,22.5,17.48,8.8,33.619999,26.639999,76,13,5.052
2020-02-22 09:30:00+01:00,24.769999,21.609999,22.5,17.68,9.8,33.68,26.65,71,12,5.064
2020-02-22 09:45:00+01:00,24.764999,21.615,22.5,18.16,9.8,33.739998,26.639999,66,13,5.112
2020-02-22 10:00:00+01:00,24.83,21.619999,22.5,18,10.8,33.799999,26.639999,61.5,12,5.052
2020-02-22 10:15:00+01:00,24.789999,21.645,22.5,17.940001,10.8,34.07,26.74,57,13,5.136
2020-02-22 10:30:00+01:00,24.76,21.66,22.5,17.84,10.8,34.309998,26.82,57.5,12,5.16
2020-02-22 10:45:00+01:00,25.039999,21.689999,22.5,18.299999,11.8,34.329998,27.029999,58,13,5.136
2020-02-22 11:00:00+01:00,23.965,21.695,22.5,17.559999,12.8,35.48,27.23,60,14,5.136
2020-02-22 11:15:00+01:00,23.939999,21.645,22.5,17.02,13.8,35.649998,27.449999,62,12,5.112
2020-02-22 11:30:00+01:00,23.73,21.635,22.5,17.219999,14.8,36.099998,27.67,60,13,5.112
2020-02-22 11:45:00+01:00,23.6,21.645,22.5,17.26,14.8,36.34,27.9,58,13,5.112
2020-02-22 12:00:00+01:00,23.619999,21.67,22.5,16.959999,14.8,36.399998,28,56,13,5.088
2020-02-22 12:15:00+01:00,23.9,21.695,22.5,17.32,15.8,36.239998,28.129999,54,12,5.088
2020-02-22 12:30:00+01:00,24.43,21.76,22.5,17.619999,16.799999,35.649998,28.129999,52.5,13,5.136
2020-02-22 12:45:00+01:00,24.68,21.83,22.5,17.42,16.799999,35.43,28.059999,51,12,5.064
2020-02-22 13:00:00+01:00,24.18,21.9,22.5,17.42,17.799999,35.73,27.959999,49,14,5.124
2020-02-22 13:15:00+01:00,24.219999,21.91,22.5,17.719999,18.799999,35.969997,28.07,47,13,5.088
2020-02-22 13:30:00+01:00,24.66,21.969999,22.5,17.98,18.799999,35.66,28.15,47,12,5.136
2020-02-22 13:45:00+01:00,24.68,22.01,22.5,18,19.799999,35.790001,28.209999,47,13,5.112
2020-02-22 14:00:00+01:00,24.91,22.049999,22.5,17.74,20.799999,35.439999,28.25,47,12,5.064
2020-02-22 14:15:00+01:00,25.619999,22.15,22.5,18.440001,18.799999,34.989998,28.15,47,13,5.112
2020-02-22 14:30:00+01:00,24.769999,22.23,22.5,17.6,19.799999,35.75,28.139999,47,12,5.076
2020-02-22 14:45:00+01:00,25.125,22.23,22.5,18.119999,19.799999,35.630001,28.189999,47,13,5.088
2020-02-22 15:00:00+01:00,24.84,22.26,22.5,18.379999,20.799999,35.809998,28.209999,44,14,5.1
2020-02-22 15:15:00+01:00,23.18,21.564999,22.5,19.26,19.799999,37.09,29.219999,41,1,0
2020-02-22 15:30:00+01:00,21.834999,21.09,22.5,19.58,19.799999,38.279999,29.879999,41,0,0
2020-02-22 15:45:00+01:00,21.125,20.734999,22.5,19.799999,18.799999,39.02,30.349998,41,0,0
2020-02-22 16:00:00+01:00,20.744999,20.559999,22.5,19.9,19.799999,39.469997,30.539999,42.5,0,0
2020-02-22 16:15:00+01:00,20.525,20.4,22.5,19.959999,19.799999,39.73,30.719999,44,0,0
2020-02-22 16:30:00+01:00,20.344999,20.299999,22.5,19.939999,19.799999,39.860001,30.799999,44,0,0
2020-02-22 16:45:00+01:00,20.25,20.215,22.5,19.939999,19.799999,39.879997,30.859999,44,0,0
2020-02-22 17:00:00+01:00,20.195,20.16,22.5,19.98,19.799999,39.939999,30.939999,44,0,0
2020-02-22 17:15:00+01:00,20.129999,20.074999,22.5,19.98,18.799999,39.919998,31.049999,44,0,0
2020-02-22 17:30:00+01:00,20.094999,20.035,22.5,19.939999,18.799999,40.02,31.09,45.5,0,0
2020-02-22 17:45:00+01:00,20.039999,20.004999,22.5,19.859999,18.799999,40.119999,31.17,47,0,0
2020-02-22 18:00:00+01:00,20,19.969999,22.5,19.84,17.799999,40.16,31.199999,47,0,0
2020-02-22 18:15:00+01:00,19.969999,19.92,22.5,19.82,16.799999,40.16,31.269999,47,0,0
2020-02-22 18:30:00+01:00,19.959999,19.875,22.5,19.799999,16.799999,40.18,31.389999,48.5,0,0
2020-02-22 18:45:00+01:00,19.959999,19.834999,22.5,19.76,15.8,40.18,31.42,50,0,0
2020-02-22 19:00:00+01:00,19.959999,19.785,22.5,19.74,14.8,40.239998,31.549999,52,0,0
2020-02-22 19:15:00+01:00,19.949999,19.734999,22.5,19.68,13.8,40.27,31.529999,54,0,0
2020-02-22 19:30:00+01:00,19.879999,19.705,22.5,19.66,13.8,40.309998,31.67,55.5,0,0
2020-02-22 19:45:00+01:00,19.84,19.635,22.5,19.619999,13.8,40.369999,31.779999,57,0,0
2020-02-22 20:00:00+01:00,19.789999,19.605,22.5,19.6,13.8,40.419998,31.849998,59.5,0,0
2020-02-22 20:15:00+01:00,19.73,19.555,22.5,19.539999,13.8,40.489998,31.92,62,0,0
2020-02-22 20:30:00+01:00,19.674999,19.514999,22.5,19.539999,13.8,40.549999,32,62,0,0
2020-02-22 20:45:00+01:00,19.639999,19.465,22.5,19.48,12.8,40.649998,32.07,62,0,0
2020-02-22 21:00:00+01:00,19.59,19.424999,22.5,19.459999,12.8,40.700001,32.110001,66.5,0,0
2020-02-22 21:15:00+01:00,19.559999,19.414999,22.5,19.42,12.8,40.73,32.16,71,0,0
2020-02-22 21:30:00+01:00,19.52,19.375,22.5,19.4,12.8,40.799999,32.18,71,0,0
2020-02-22 21:45:00+01:00,19.475,19.314999,22.5,19.359999,12.8,40.790001,32.259998,71,0,0
2020-02-22 22:00:00+01:00,19.424999,19.244999,22.5,19.32,12.8,40.860001,32.34,68.5,0,0
2020-02-22 22:15:00+01:00,19.4,19.244999,22.5,19.299999,12.8,40.91,32.32,66,0,0
2020-02-22 22:30:00+01:00,19.365,19.244999,22.5,19.279999,12.8,40.989998,32.360001,68.5,0,0
2020-02-22 22:45:00+01:00,19.33,19.23,22.5,19.26,12.8,41.049999,32.41,71,0,0
2020-02-22 23:00:00+01:00,19.275,19.234999,22.5,19.24,11.8,41.139999,32.48,70.5,0,0
2020-02-22 23:15:00+01:00,19.225,19.234999,22.5,19.219999,11.8,41.219997,32.52,70,0,0
2020-02-22 23:30:00+01:00,19.184999,19.154999,22.5,19.199999,11.8,41.329998,32.549999,73,0,0
2020-02-22 23:45:00+01:00,19.154999,19.129999,22.5,19.18,11.8,41.399998,32.579998,76,0,0
2020-02-23 00:00:00+01:00,19.135,19.1,22.5,19.16,11.8,41.43,32.619999,76,0,0
2020-02-23 00:15:00+01:00,19.125,19.084999,22.5,19.139999,11.8,41.5,32.66,76,0,0
2020-02-23 00:30:00+01:00,19.115,19.064999,22.5,19.1,11.8,41.5,32.700001,73,0,0
2020-02-23 00:45:00+01:00,19.094999,19.029999,22.5,19.1,11.8,41.559998,32.779999,70,0,0
2020-02-23 01:00:00+01:00,19.064999,19,22.5,19.08,11.8,41.610001,32.82,70,0,0
2020-02-23 01:15:00+01:00,19.045,18.994999,22.5,19.039999,11.8,41.66,32.869999,70,0,0
2020-02-23 01:30:00+01:00,19.025,18.975,22.5,19.02,11.8,41.66,32.899998,75.5,0,0
2020-02-23 01:45:00+01:00,19,18.955,22.5,19.02,11.8,41.700001,32.939999,81,0,0
2020-02-23 02:00:00+01:00,18.969999,18.934999,22.5,19,11.8,41.739998,32.969997,81,0,0
2020-02-23 02:15:00+01:00,18.949999,18.91,22.5,18.959999,11.8,41.799999,33.02,81,0,0
2020-02-23 02:30:00+01:00,18.92,18.889999,22.5,18.959999,11.8,41.860001,33.040001,81,0,0
2020-02-23 02:45:00+01:00,18.895,18.885,22.5,18.92,11.8,41.889999,33.09,81,0,0
2020-02-23 03:00:00+01:00,18.824999,18.85,22.5,18.92,11.8,42,33.119999,81,0,0
2020-02-23 03:15:00+01:00,18.775,18.824999,22.5,18.879999,10.8,42.079998,33.189999,81,0,0
2020-02-23 03:30:00+01:00,18.744999,18.795,22.5,18.879999,10.8,42.129997,33.23,84,0,0
2020-02-23 03:45:00+01:00,18.705,18.77,22.5,18.859999,10.8,42.209999,33.349998,87,0,0
2020-02-23 04:00:00+01:00,18.684999,18.744999,22.5,18.82,10.8,42.23,33.349998,84,0,0
2020-02-23 04:15:00+01:00,18.664999,18.719999,22.5,18.82,10.8,42.259998,33.399998,81,0,0
2020-02-23 04:30:00+01:00,18.645,18.699999,22.5,18.779999,9.8,42.259998,33.459999,81,0,0
2020-02-23 04:45:00+01:00,18.635,18.68,22.5,18.779999,9.8,42.290001,33.509998,81,0,0
2020-02-23 05:00:00+01:00,18.605,18.664999,22.5,18.76,9.8,42.329998,33.529999,81,0,0
2020-02-23 05:15:00+01:00,18.584999,18.639999,22.5,18.76,9.8,42.329998,33.559998,81,0,0
2020-02-23 05:30:00+01:00,18.584999,18.639999,22.5,18.74,10.8,42.329998,33.559998,81,0,0
2020-02-23 05:45:00+01:00,18.565001,18.629999,22.5,18.719999,10.8,42.34,33.57,81,0,0
2020-02-23 06:00:00+01:00,18.535,18.59,22.5,18.68,10.8,42.379997,33.599998,84,0,0
2020-02-23 06:15:00+01:00,18.52,18.58,22.5,18.66,10.8,42.439999,33.599998,87,0,0
2020-02-23 06:30:00+01:00,18.475,18.559999,22.5,18.639999,10.8,42.469997,33.66,81.5,0,0
2020-02-23 06:45:00+01:00,18.414999,18.549999,22.5,18.6,10.8,42.57,33.66,76,0,0
2020-02-23 07:00:00+01:00,18.365,18.52,22.5,18.6,10.8,42.619999,33.669998,78.5,0,0
2020-02-23 07:15:00+01:00,18.355,18.5,22.5,18.58,10.8,42.689999,33.709999,81,0,0
2020-02-23 07:30:00+01:00,18.334999,18.469999,22.5,18.559999,10.8,42.719997,33.779999,84,0,0
2020-02-23 07:45:00+01:00,18.315001,18.440001,22.5,18.539999,10.8,42.779999,33.849998,87,0,0
2020-02-23 08:00:00+01:00,18.305,18.389999,22.5,18.52,10.8,42.82,33.899998,84,0,0
2020-02-23 08:15:00+01:00,18.285,18.359999,22.5,18.48,9.8,42.849998,33.959999,81,0,0
2020-02-23 08:30:00+01:00,18.264999,18.34,22.5,18.48,9.8,42.879997,34,78.5,0,0
2020-02-23 08:45:00+01:00,18.254999,18.32,22.5,18.459999,9.8,42.919998,34.029999,76,0,0
2020-02-23 09:00:00+01:00,18.244999,18.289999,22.5,18.440001,9.8,42.919998,34.09,84.5,0,0
2020-02-23 09:15:00+01:00,18.234999,18.264999,22.5,18.42,9.8,42.959999,34.09,93,0,0
2020-02-23 09:30:00+01:00,18.23,18.25,22.5,18.4,10.8,42.989998,34.169998,90,0,0
2020-02-23 09:45:00+01:00,18.209999,18.23,22.5,18.4,10.8,42.989998,34.200001,87,0,0
2020-02-23 10:00:00+01:00,18.190001,18.24,22.5,18.379999,10.8,43.040001,34.23,81.5,0,0
2020-02-23 10:15:00+01:00,18.190001,18.23,22.5,18.379999,9.7,43.059998,34.23,76,0,0
2020-02-23 10:30:00+01:00,18.184999,18.23,22.5,18.359999,10.7,43.059998,34.23,73.5,0,0
2020-02-23 10:45:00+01:00,18.17,18.209999,22.5,18.34,11.7,43.09,34.259998,71,0,0
2020-02-23 11:00:00+01:00,18.184999,18.199999,22.5,18.34,12.7,43.09,34.290001,68.5,0,0
2020-02-23 11:15:00+01:00,18.215,18.199999,22.5,18.34,14.7,43.059998,34.299999,66,0,0
2020-02-23 11:30:00+01:00,18.254999,18.209999,22.5,18.32,15.7,43.02,34.290001,64,0,0
2020-02-23 11:45:00+01:00,18.315001,18.23,22.5,18.34,15.7,42.959999,34.259998,62,0,0
2020-02-23 12:00:00+01:00,18.355,18.25,22.5,18.32,16.700001,42.889999,34.23,58,0,0
2020-02-23 12:15:00+01:00,18.395,18.26,22.5,18.32,16.700001,42.82,34.23,54,0,0
2020-02-23 12:30:00+01:00,18.455,18.299999,22.5,18.32,19.799999,42.779999,34.169998,56,0,0
2020-02-23 12:45:00+01:00,18.504999,18.34,22.5,18.34,19.799999,42.669998,34.119999,58,0,0
2020-02-23 13:00:00+01:00,18.565001,18.369999,22.5,18.34,19.799999,42.599998,34.09,60.5,0,0
2020-02-23 13:15:00+01:00,18.584999,18.414999,22.5,18.34,19.799999,42.559998,34.029999,63,0,0
2020-02-23 13:30:00+01:00,18.609999,18.43,22.5,18.359999,20.799999,42.52,34.009998,61,0,0
2020-02-23 13:45:00+01:00,18.584999,18.465,22.5,18.359999,21.799999,42.52,33.98,59,0,0
2020-02-23 14:00:00+01:00,18.565001,18.504999,22.5,18.379999,20.799999,42.52,33.899998,57,0,0
2020-02-23 14:15:00+01:00,18.609999,18.529999,22.5,18.379999,19.799999,42.459999,33.899998,55,0,0
2020-02-23 14:30:00+01:00,18.584999,18.549999,22.5,18.379999,18.799999,42.459999,33.889999,55,0,0
2020-02-23 14:45:00+01:00,18.594999,18.549999,22.5,18.379999,18.799999,42.389999,33.889999,55,0,0
2020-02-23 15:00:00+01:00,18.609999,18.57,22.5,18.4,18.799999,42.360001,33.860001,57,0,0
2020-02-23 15:15:00+01:00,18.594999,18.58,22.5,18.42,17.799999,42.329998,33.860001,59,0,0
2020-02-23 15:30:00+01:00,18.584999,18.59,22.5,18.42,17.799999,42.329998,33.889999,59,0,0
2020-02-23 15:45:00+01:00,18.594999,18.59,22.5,18.42,16.799999,42.329998,33.93,59,0,0
2020-02-23 16:00:00+01:00,18.639999,18.59,22.5,18.42,16.799999,42.129997,33.93,59,0,0
2020-02-23 16:15:00+01:00,18.645,18.584999,22.5,18.440001,16.799999,42.059998,33.959999,59,0,0
2020-02-23 16:30:00+01:00,18.664999,18.58,22.5,18.440001,16.799999,42.099998,34,57,0,0
2020-02-23 16:45:00+01:00,18.615,18.59,22.5,18.440001,16.799999,42.16,34.09,55,0,0
2020-02-23 17:00:00+01:00,18.639999,18.615,22.5,18.440001,16.799999,42.200001,34.119999,59,0,0
2020-02-23 17:15:00+01:00,18.654999,18.615,22.5,18.440001,17.799999,42.259998,34.200001,63,0,0
2020-02-23 17:30:00+01:00,18.645,18.615,22.5,18.459999,17.799999,42.329998,34.259998,61,0,0
2020-02-23 17:45:00+01:00,18.654999,18.619999,22.5,18.440001,17.799999,42.329998,34.329998,59,0,0
2020-02-23 18:00:00+01:00,18.664999,18.635,22.5,18.459999,17.799999,42.360001,34.389999,61,0,0
2020-02-23 18:15:00+01:00,18.664999,18.639999,22.5,18.459999,18.799999,42.329998,34.459999,63,0,0
2020-02-23 18:30:00+01:00,18.664999,18.654999,22.5,18.459999,17.799999,42.329998,34.489998,65,0,0
2020-02-23 18:45:00+01:00,18.625,18.664999,22.5,18.459999,16.799999,42.52,34.52,67,0,0
2020-02-23 19:00:00+01:00,18.629999,18.684999,22.5,18.459999,15.8,42.689999,34.529999,67,0,0
2020-02-23 19:15:00+01:00,18.615,18.68,22.5,18.459999,15.8,42.889999,34.52,67,0,0
2020-02-23 19:30:00+01:00,18.615,18.68,22.5,18.459999,14.8,42.849998,34.540001,69,0,0
2020-02-23 19:45:00+01:00,18.625,18.664999,22.5,18.459999,14.8,42.719997,34.59,71,0,0
2020-02-23 20:00:00+01:00,18.645,18.65,22.5,18.48,14.8,42.419998,34.610001,73.5,0,0
2020-02-23 20:15:00+01:00,18.654999,18.65,22.5,18.48,13.8,42.419998,34.619999,76,0,0
2020-02-23 20:30:00+01:00,18.654999,18.639999,22.5,18.459999,13.8,42.419998,34.68,79,0,0
2020-02-23 20:45:00+01:00,18.645,18.635,22.5,18.48,13.8,42.459999,34.68,82,0,0
2020-02-23 21:00:00+01:00,18.664999,18.625,22.5,18.48,13.8,42.619999,34.779999,84.5,0,0
2020-02-23 21:15:00+01:00,18.674999,18.615,22.5,18.459999,13.8,42.889999,34.82,87,0,0
