Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-02-23 21:30:00+01:00,18.664999,18.58,22.5,18.48,12.8,43.18,34.880001,81.5,0,0
2020-02-23 21:45:00+01:00,18.654999,18.57,22.5,18.48,12.8,43.41,34.98,76,0,0
2020-02-23 22:00:00+01:00,18.639999,18.549999,22.5,18.459999,12.8,43.579998,35.079998,78.5,0,0
2020-02-23 22:15:00+01:00,18.625,18.529999,22.5,18.459999,12.8,43.84,35.149998,81,0,0
2020-02-23 22:30:00+01:00,18.609999,18.52,22.5,18.459999,12.8,44.040001,35.259998,87,0,0
2020-02-23 22:45:00+01:00,18.584999,18.51,22.5,18.48,12.8,44.239998,35.389999,93,0,0
2020-02-23 23:00:00+01:00,18.565001,18.49,22.5,18.459999,12.8,44.399998,35.489998,90,0,0
2020-02-23 23:15:00+01:00,18.565001,18.469999,22.5,18.440001,12.8,44.549999,35.619999,87,0,0
2020-02-23 23:30:00+01:00,18.545,18.469999,22.5,18.440001,11.8,44.68,35.719997,84,0,0
2020-02-23 23:45:00+01:00,18.52,18.445,22.5,18.42,11.8,44.809998,35.809998,81,0,0
2020-02-24 00:00:00+01:00,18.494999,18.434999,22.5,18.42,11.8,44.91,35.91,78.5,0,0
2020-02-24 00:15:00+01:00,18.475,18.42,22.5,18.42,12.9,45.009998,35.989998,76,0,0
2020-02-24 00:30:00+01:00,18.440001,18.42,22.5,18.379999,12.9,45.099998,36.09,81.5,0,0
2020-02-24 00:45:00+01:00,18.385,18.41,22.5,18.379999,11.9,45.149998,36.149998,87,0,0
2020-02-24 01:00:00+01:00,18.355,18.379999,22.5,18.379999,11.9,45.289997,36.23,87,0,0
2020-02-24 01:15:00+01:00,18.244999,18.34,22.5,18.42,11.9,45.84,36.450001,87,0,0
2020-02-24 01:30:00+01:00,18.225,18.359999,22.5,18.379999,11.9,46.200001,36.419998,87,0,0
2020-02-24 01:45:00+01:00,18.205,18.359999,22.5,18.32,11.9,46.509998,36.450001,87,0,0
2020-02-24 02:00:00+01:00,18.190001,18.34,22.5,18.299999,11.9,46.639999,36.52,87,0,0
2020-02-24 02:15:00+01:00,18.164999,18.32,22.5,18.299999,11.9,46.639999,36.630001,87,0,0
2020-02-24 02:30:00+01:00,18.105,18.289999,22.5,18.299999,11.9,46.649998,36.689999,87,0,0
2020-02-24 02:45:00+01:00,18.105,18.26,22.5,18.279999,11.9,46.639999,36.790001,87,0,0
2020-02-24 03:00:00+01:00,18.105,18.24,22.5,18.279999,11.9,46.639999,36.91,87,0,0
2020-02-24 03:15:00+01:00,18.105,18.199999,22.5,18.299999,10.9,46.709999,37.219997,87,0,0
2020-02-24 03:30:00+01:00,18.09,18.199999,22.5,18.279999,10.9,46.829998,37.32,90,0,0
2020-02-24 03:45:00+01:00,18.065001,18.17,22.5,18.26,9.9,46.889999,37.509998,93,0,0
2020-02-24 04:00:00+01:00,18.045,18.129999,22.5,18.26,9.9,46.959999,37.59,93,0,0
2020-02-24 04:15:00+01:00,19.275,20.4,22.5,17.76,9.9,48.02,34.029999,93,8,5.232
2020-02-24 04:30:00+01:00,19.35,20.23,22.5,17.66,9.9,47.939999,35.079998,93,13,5.148
2020-02-24 04:45:00+01:00,19.549999,20.199999,22.5,17.68,9.9,47.419998,35.639999,93,14,5.112
2020-02-24 05:00:00+01:00,19.609999,20.189999,22.5,17.699999,9.9,47.279999,35.950001,93,13,5.208
2020-02-24 05:15:00+01:00,19.549999,20.18,22.5,17.639999,9.9,47.16,36.029999,93,13,5.196
2020-02-24 05:30:00+01:00,19.559999,20.17,22.5,17.639999,8.9,46.799999,36.110001,96.5,12,5.136
2020-02-24 05:45:00+01:00,19.5,20.16,22.5,17.559999,8.9,47.009998,36.169998,100,13,5.172
2020-02-24 06:00:00+01:00,19.5,20.139999,22.5,17.559999,9.9,47.489998,36.299999,96.5,13,5.208
2020-02-24 06:15:00+01:00,21.289999,20.154999,22.5,17.459999,9.9,44.259998,36.299999,93,14,5.22
2020-02-24 06:30:00+01:00,20.965,20.25,22.5,17.48,9.9,44.649998,36.23,90,12,5.16
2020-02-24 06:45:00+01:00,22.285,20.32,22.5,17.5,9.9,43.149998,36.23,87,13,5.136
2020-02-24 07:00:00+01:00,23.314999,20.49,22.5,17.699999,8.9,41.629997,36.110001,87,13,4.908
2020-02-24 07:15:00+01:00,23.295,20.645,22.5,17.26,8.9,40.799999,35.700001,87,12,5.148
2020-02-24 07:30:00+01:00,24.139999,20.744999,22.5,17.699999,8.9,40.25,35.469997,87,13,5.184
2020-02-24 07:45:00+01:00,24.539999,20.844999,22.5,17.74,8.9,39.709999,35.309998,87,13,5.184
2020-02-24 08:00:00+01:00,24.869999,20.914999,22.5,17.799999,8.9,39.349998,35.149998,87,14,5.124
2020-02-24 08:15:00+01:00,24.769999,21.004999,22.5,17.9,8.9,39.309998,35.049999,87,12,5.148
2020-02-24 08:30:00+01:00,24.965,21.045,22.5,17.92,8.9,38.700001,34.91,87,13,5.172
2020-02-24 08:45:00+01:00,24.699999,21.074999,22.5,17.379999,9.9,38.73,34.739998,87,13,5.148
2020-02-24 09:00:00+01:00,25.049999,21.094999,22.5,17.959999,8.9,38.549999,34.829998,87,12,5.064
2020-02-24 09:15:00+01:00,24.875,21.105,22.5,17.459999,8.9,39.529999,34.82,87,13,4.968
2020-02-24 09:30:00+01:00,25.014999,21.164999,22.5,17.879999,10.9,39.34,35.099998,81.5,13,5.16
2020-02-24 09:45:00+01:00,24.76,21.154999,22.5,17.699999,12.9,39.629997,35.360001,76,12,5.148
2020-02-24 10:00:00+01:00,24.769999,21.205,22.5,18,12.9,40.110001,35.709999,71.5,14,5.1
2020-02-24 10:15:00+01:00,24.625,21.285,22.5,18.1,12.9,40.529999,35.919998,67,13,5.124
2020-02-24 10:30:00+01:00,24.914999,21.375,22.5,18.18,14.9,40.66,36.32,67,13,5.184
2020-02-24 10:45:00+01:00,24.65,21.545,22.5,18.1,15.9,41.57,36.59,67,12,5.184
2020-02-24 11:00:00+01:00,24.449999,21.695,22.5,17.639999,16.9,42.309998,36.809998,65,13,5.148
2020-02-24 11:15:00+01:00,24.73,21.799999,22.5,18,17.9,41.899998,37.040001,63,13,5.196
2020-02-24 11:30:00+01:00,24.355,21.82,22.5,17.18,17.9,42.309998,37.200001,59,14,5.184
2020-02-24 11:45:00+01:00,23.859999,21.98,22.5,17.299999,18.9,42.849998,37.130001,55,12,5.16
2020-02-24 12:00:00+01:00,23.9,22.029999,22.5,17.26,18.9,42.989998,37.139999,53.5,13,5.184
2020-02-24 12:15:00+01:00,24.055,22.109999,22.5,17.539999,19.9,42.809998,37.040001,52,13,5.232
2020-02-24 12:30:00+01:00,24.449999,22.189999,22.5,17.940001,20.9,42.41,36.959999,48.5,13,5.208
2020-02-24 12:45:00+01:00,24.625,22.254999,22.5,18.119999,20.9,42.399998,36.93,45,13,5.232
2020-02-24 13:00:00+01:00,25.369999,22.385,22.5,18.279999,21.9,41.719997,36.919998,40,12,5.244
2020-02-24 13:15:00+01:00,25.539999,22.49,22.5,18.52,21.9,41.77,36.950001,35,14,5.22
2020-02-24 13:30:00+01:00,25.914999,22.65,22.5,19.039999,21.9,41.860001,37.040001,33,13,5.268
2020-02-24 13:45:00+01:00,26.365,22.754999,22.5,19.58,22.9,41.619999,37.259998,31,13,5.232
2020-02-24 14:00:00+01:00,26.779999,22.855,22.5,20.32,23.9,41.09,37.290001,32,13,5.22
2020-02-24 14:15:00+01:00,27,23.014999,22.5,20.539999,24.9,40.669998,37.110001,33,13,5.256
2020-02-24 14:30:00+01:00,27.389999,23.184999,22.5,21.02,24.9,39.959999,36.899998,33,14,5.268
2020-02-24 14:45:00+01:00,28.769999,23.404999,22.5,22.459999,25.9,38.25,36.469997,33,12,5.22
2020-02-24 15:00:00+01:00,29.25,23.635,23.5,22.98,25.9,37.700001,35.989998,33,14,5.16
2020-02-24 15:15:00+01:00,28.465,23.764999,23.5,22.32,24.9,37.189999,35.439999,33,12,5.184
2020-02-24 15:30:00+01:00,27.424999,23.764999,23.5,21.9,24.9,38.559998,35.040001,33,13,5.208
2020-02-24 15:45:00+01:00,26.484999,23.73,23.5,21.719999,24.9,40.759998,35.279999,33,13,5.172
2020-02-24 16:00:00+01:00,26.084999,23.715,23.5,21.68,24.9,40.540001,35.360001,32,14,5.22
2020-02-24 16:15:00+01:00,25.324999,23.619999,23.5,22.02,24.9,41.18,35.18,31,12,5.208
2020-02-24 16:30:00+01:00,25.07,23.514999,23.5,22.1,24.9,41.439999,35.27,34.5,14,5.22
2020-02-24 16:45:00+01:00,25.039999,23.475,23.5,22.1,24.9,41.399998,35.309998,38,13,5.208
2020-02-24 17:00:00+01:00,25.15,23.424999,23.5,22.139999,23.9,41.290001,35.309998,40.5,12,5.208
2020-02-24 17:15:00+01:00,25.805,23.445,23.5,22.18,23.9,40.889999,35.369999,43,13,5.22
2020-02-24 17:30:00+01:00,25.605,23.549999,23.5,21.719999,23.9,40.77,35.110001,43,14,5.148
2020-02-24 17:45:00+01:00,25.514999,23.525,23.5,21.639999,22.9,40.57,35.040001,43,13,5.184
2020-02-24 18:00:00+01:00,25.449999,23.514999,23.5,23,21.9,40.610001,34.939999,42.5,12,5.22
2020-02-24 18:15:00+01:00,25.475,23.455,23.5,23.1,21.9,40.57,35,42,13,5.16
2020-02-24 18:30:00+01:00,25.539999,23.424999,23.5,23.059999,20.9,40.469997,34.939999,46.5,13,5.172
2020-02-24 18:45:00+01:00,25.799999,23.41,23.5,23,19.9,40.34,34.91,51,13,5.184
2020-02-24 19:00:00+01:00,25.795,23.494999,23.5,23.439999,18.9,40.689999,34.939999,55,8,2.7
2020-02-24 19:15:00+01:00,25.619999,23.514999,23.5,23.379999,17.9,40.869999,35,59,7,2.652
2020-02-24 19:30:00+01:00,25.514999,23.455,23.5,23.299999,16.9,41.009998,35.119999,59,7,2.628
2020-02-24 19:45:00+01:00,26.484999,23.404999,23.5,23.24,16.9,39.869999,35.27,59,6,2.664
2020-02-24 20:00:00+01:00,26.42,23.404999,23.5,23.16,16.9,40.009998,35.309998,61,7,2.736
2020-02-24 20:15:00+01:00,24.254999,22.74,23.5,22.98,16.9,42.5,36.23,63,0,0
2020-02-24 20:30:00+01:00,22.65,22.23,22.5,22.82,16.9,44.849998,37.029999,70,0,0
2020-02-24 20:45:00+01:00,21.709999,21.859999,22.5,22.699999,15.9,46.489998,37.649998,77,0,0
2020-02-24 21:00:00+01:00,21.125,21.594999,22.5,22.6,15.9,47.950001,38.200001,82.5,0,0
2020-02-24 21:15:00+01:00,20.814999,21.41,22.5,22.42,14.9,49.049999,38.619999,88,0,0
2020-02-24 21:30:00+01:00,20.605,21.295,22.5,22.26,14.9,49.779999,39.059998,91,0,0
2020-02-24 21:45:00+01:00,20.445,21.09,22.5,22.18,14.9,50.289997,39.419998,94,0,0
2020-02-24 22:00:00+01:00,20.285,20.82,22.5,22.02,14.9,50.93,39.939999,93.5,0,0
2020-02-24 22:15:00+01:00,20.125,20.639999,22.5,21.84,13.9,51.41,40.469997,93,0,0
2020-02-24 22:30:00+01:00,19.969999,20.52,22.5,21.619999,12.9,51.77,40.579998,93,0,0
2020-02-24 22:45:00+01:00,19.859999,20.359999,22.5,21.5,12.9,51.59,41.099998,93,0,0
2020-02-24 23:00:00+01:00,19.709999,20.26,22.5,21.359999,12.9,51.5,41.149998,93,0,0
2020-02-24 23:15:00+01:00,19.609999,20.18,22.5,21.18,11.9,51.399998,41.25,93,0,0
2020-02-24 23:30:00+01:00,19.57,20.094999,22.5,21.1,11.9,51.219997,41.43,90,0,0
2020-02-24 23:45:00+01:00,19.51,20.02,22.5,20.959999,11.9,51.199997,41.52,87,0,0
2020-02-25 00:00:00+01:00,19.449999,19.955,22.5,20.859999,11.9,51.149998,41.66,87,0,0
2020-02-25 00:15:00+01:00,19.42,19.895,22.5,20.74,11.9,51.09,41.639999,87,0,0
2020-02-25 00:30:00+01:00,19.41,19.844999,22.5,20.66,11.9,51.049999,41.709999,87,0,0
2020-02-25 00:45:00+01:00,19.4,19.775,22.5,20.539999,11.9,51.029999,41.779999,87,0,0
2020-02-25 01:00:00+01:00,19.344999,19.734999,22.5,20.48,11.9,51.049999,41.790001,87,0,0
2020-02-25 01:15:00+01:00,19.309999,19.695,22.5,20.4,11.9,51.09,41.82,87,0,0
2020-02-25 01:30:00+01:00,19.244999,19.625,22.5,20.32,11.9,51.189999,41.959999,90,0,0
2020-02-25 01:45:00+01:00,19.189999,19.615,22.5,20.24,11.9,51.25,41.919998,93,0,0
2020-02-25 02:00:00+01:00,19.154999,19.584999,22.5,20.16,12.9,51.27,41.959999,96.5,0,0
2020-02-25 02:15:00+01:00,19.184999,19.559999,22.5,20.08,11.9,51.149998,41.939999,100,0,0
2020-02-25 02:30:00+01:00,19.209999,19.514999,22.5,20.02,11.9,51.07,42.07,96.5,0,0
2020-02-25 02:45:00+01:00,19.219999,19.465,22.5,19.98,12.9,50.950001,42.110001,93,0,0
2020-02-25 03:00:00+01:00,19.195,19.455,22.5,19.939999,12.9,51.02,42.119999,93,0,0
2020-02-25 03:15:00+01:00,19.184999,19.424999,22.5,19.879999,11.9,50.98,42.169998,93,0,0
2020-02-25 03:30:00+01:00,19.18,19.404999,22.5,19.84,11.9,51.02,42.169998,93,0,0
2020-02-25 03:45:00+01:00,19.154999,19.359999,22.5,19.799999,12.9,50.989998,42.209999,93,0,0
2020-02-25 04:00:00+01:00,19.145,19.359999,22.5,19.74,12.9,50.989998,42.18,93,0,0
2020-02-25 04:15:00+01:00,19.154999,19.305,22.5,19.719999,12.9,50.899998,42.209999,93,0,0
2020-02-25 04:30:00+01:00,19.154999,19.264999,22.5,19.68,12.9,50.93,42.290001,93,0,0
2020-02-25 04:45:00+01:00,19.139999,19.244999,22.5,19.66,12.9,50.889999,42.259998,93,0,0
2020-02-25 05:00:00+01:00,19.154999,19.244999,22.5,19.619999,12.9,50.809998,42.25,93,0,0
2020-02-25 05:15:00+01:00,19.199999,19.244999,22.5,19.6,12.9,50.719997,42.299999,93,0,0
2020-02-25 05:30:00+01:00,19.205,19.23,22.5,19.559999,12.9,50.689999,42.299999,93,0,0
2020-02-25 05:45:00+01:00,19.209999,19.23,22.5,19.539999,11.9,50.689999,42.299999,93,0,0
2020-02-25 06:00:00+01:00,19.199999,19.23,22.5,19.52,12.9,50.669998,42.299999,93,0,0
2020-02-25 06:15:00+01:00,21.67,21.355,22.5,20.82,11.9,46.299999,37.489998,93,6,2.664
2020-02-25 06:30:00+01:00,21.789999,21.3499995,22.5,20.859999,11.9,46.09,37.649998,93,6,2.664
2020-02-25 06:45:00+01:00,22.434999,21.344999,22.5,20.82,11.9,45.23,37.75,93,7,2.688
2020-02-25 07:00:00+01:00,22.754999,21.389999,22.5,20.84,12.9,44.739998,37.75,93,6,2.664
2020-02-25 07:15:00+01:00,22.664999,21.434999,22.5,20.76,11.9,45,37.790001,93,8,2.628
2020-02-25 07:30:00+01:00,22.689999,21.42,22.5,20.799999,11.9,45.07,37.919998,93,7,2.7
2020-02-25 07:45:00+01:00,22.285,21.414999,22.5,20.799999,11.9,45.73,38.02,93,6,2.664
2020-02-25 08:00:00+01:00,22.18,21.385,22.5,20.799999,11.9,45.939999,38.149998,93,7,2.664
2020-02-25 08:15:00+01:00,26.564999,21.584999,22.5,20.939999,11.9,39.989998,38.009998,93,6,2.628
2020-02-25 08:30:00+01:00,27.15,21.904999,22.5,21.199999,12.9,39.389999,37.549999,93,7,2.628
2020-02-25 08:45:00+01:00,27.369999,22.08,22.5,21.4,11.9,39.23,37.329998,93,6,2.604
2020-02-25 09:00:00+01:00,27.484999,22.18,22.5,21.5,11.9,39.129997,37.239998,93,7,2.604
2020-02-25 09:15:00+01:00,27.549999,22.23,22.5,21.559999,11.9,39.189999,37.459999,93,6,2.592
2020-02-25 09:30:00+01:00,27.574999,22.269999,22.5,21.66,12.9,39.279999,37.719997,93,8,2.604
2020-02-25 09:45:00+01:00,27.615,22.33,22.5,21.74,13.9,39.279999,37.790001,93,6,2.616
2020-02-25 10:00:00+01:00,27.699999,22.389999,22.5,21.84,12.9,39.299999,37.849998,90,7,2.616
2020-02-25 10:15:00+01:00,27.664999,22.42,22.5,21.9,12.9,39.389999,37.91,87,6,2.616
2020-02-25 10:30:00+01:00,27.59,22.49,22.5,21.939999,13.9,39.59,38.110001,87,7,2.664
2020-02-25 10:45:00+01:00,27.664999,22.539999,22.5,22.08,13.9,39.549999,38.07,87,6,2.688
2020-02-25 11:00:00+01:00,27.619999,22.549999,22.5,22.119999,13.9,39.73,38.200001,87,7,2.616
2020-02-25 11:15:00+01:00,27.664999,22.609999,22.5,22.16,13.9,39.73,38.169998,87,6,2.628
2020-02-25 11:30:00+01:00,27.699999,22.68,22.5,22.199999,13.9,39.809998,38.200001,87,7,2.58
2020-02-25 11:45:00+01:00,27.66,22.715,22.5,22.219999,13.9,39.93,38.27,87,6,2.628
2020-02-25 12:00:00+01:00,27.719999,22.775,22.5,22.26,14.4,40,38.360001,87,8,2.676
2020-02-25 12:15:00+01:00,27.809999,22.824999,22.5,22.32,14.9,39.939999,38.32,87,6,2.628
2020-02-25 12:30:00+01:00,27.855,22.834999,22.5,22.359999,14.9,40.07,38.59,90.5,7,2.652
2020-02-25 12:45:00+01:00,27.9,22.93,22.5,22.439999,14.9,40.129997,38.57,94,6,2.664
2020-02-25 13:00:00+01:00,27.939999,22.93,22.5,22.5,14.9,40.239998,38.84,91,7,2.604
2020-02-25 13:15:00+01:00,28.004999,23.045,22.5,22.5,14.9,40.169998,38.689999,88,6,2.652
2020-02-25 13:30:00+01:00,27.969999,23.1099995,22.5,22.5,13.9,40.290001,38.619999,85,7,2.664
2020-02-25 13:45:00+01:00,27.984999,23.174999,22.5,22.559999,14.9,40.239998,38.389999,82,7,2.652
2020-02-25 14:00:00+01:00,28.105,23.205,22.5,22.619999,14.9,40.110001,38.360001,85,6,2.628
2020-02-25 14:15:00+01:00,28.039999,23.234999,22.5,22.6,14.9,40.189999,38.349998,88,8,2.652
2020-02-25 14:30:00+01:00,28.035,23.184999,22.5,22.619999,16,40.200001,38.299999,85,6,2.64
2020-02-25 14:45:00+01:00,28.039999,23.164999,22.5,22.639999,17,40.259998,38.389999,82,7,2.664
2020-02-25 15:00:00+01:00,28.09,23.16,22.5,22.68,16,40.25,38.459999,82,6,2.628
2020-02-25 15:15:00+01:00,28.105,23.184999,22.5,22.68,16,40.360001,38.719997,82,7,2.748
2020-02-25 15:30:00+01:00,28.074999,23.234999,22.5,22.699999,16,40.419998,38.790001,79.5,6,2.688
2020-02-25 15:45:00+01:00,28.055,23.275,22.5,22.699999,16,40.529999,38.809998,77,7,2.664
2020-02-25 16:00:00+01:00,28.154999,23.32,22.5,22.76,16,40.459999,38.91,79.5,6,2.664
2020-02-25 16:15:00+01:00,28.195,23.344999,22.5,22.799999,17,40.439999,38.879997,82,7,2.628
2020-02-25 16:30:00+01:00,28.139999,23.404999,22.5,22.82,16,40.529999,38.899998,79.5,8,2.628
2020-02-25 16:45:00+01:00,28.195,23.404999,22.5,22.82,16,40.469997,38.84,77,6,2.664
2020-02-25 17:00:00+01:00,28.164999,23.455,22.5,22.82,16,40.5,38.84,77,7,2.7
2020-02-25 17:15:00+01:00,28.189999,23.514999,23.5,22.84,16,40.469997,38.700001,77,6,2.652
2020-02-25 17:30:00+01:00,28.189999,23.545,23.5,22.84,17,40.399998,38.489998,77,7,2.664
2020-02-25 17:45:00+01:00,28.195,23.584999,23.5,22.879999,16,40.399998,38.419998,77,6,2.64
2020-02-25 18:00:00+01:00,28.025,23.574999,23.5,22.879999,16,40.57,38.459999,79.5,7,2.676
2020-02-25 18:15:00+01:00,27.984999,23.545,23.5,22.879999,16,40.610001,38.57,82,7,2.652
2020-02-25 18:30:00+01:00,27.939999,23.514999,23.5,22.859999,16,40.689999,38.5,84.5,6,2.676
2020-02-25 18:45:00+01:00,27.894999,23.514999,23.5,22.82,15,40.689999,38.43,87,8,2.676
2020-02-25 19:00:00+01:00,27.875,23.494999,23.5,22.799999,15,40.689999,38.399998,90,6,2.7
2020-02-25 19:15:00+01:00,27.75,23.445,23.5,22.719999,15,40.790001,38.43,93,7,2.652
2020-02-25 19:30:00+01:00,27.889999,23.41,23.5,22.68,14,40.57,38.43,93,6,2.676
2020-02-25 19:45:00+01:00,27.994999,23.404999,23.5,22.66,14,40.43,38.360001,93,7,2.688
2020-02-25 20:00:00+01:00,28.019999,23.414999,23.5,22.66,13,40.34,38.299999,96.5,7,2.64
2020-02-25 20:15:00+01:00,24.904999,22.26,22.5,22.719999,13,44.219997,40.399998,100,0,0
2020-02-25 20:30:00+01:00,22.699999,21.514999,22.5,22.66,13,47.739998,41.849998,100,0,0
2020-02-25 20:45:00+01:00,21.58,21.154999,22.5,22.539999,13,49.950001,42.540001,100,0,0
2020-02-25 21:00:00+01:00,20.895,20.92,22.5,22.439999,13,51.049999,43.009998,96.5,0,0
2020-02-25 21:15:00+01:00,20.494999,20.799999,22.5,22.24,13,51.849998,43.219997,93,0,0
2020-02-25 21:30:00+01:00,20.225,20.74,22.5,22.059999,13,52.579998,43.290001,93,0,0
2020-02-25 21:45:00+01:00,19.969999,20.629999,22.5,21.9,13,52.849998,43.619999,93,0,0
2020-02-25 22:00:00+01:00,19.895,20.514999,22.5,21.76,13,53.16,43.829998,93,0,0
2020-02-25 22:15:00+01:00,19.75,20.299999,22.5,21.66,13,53.509998,44.139999,93,0,0
2020-02-25 22:30:00+01:00,19.74,20.215,22.5,21.5,13,53.41,44.279999,93,0,0
2020-02-25 22:45:00+01:00,19.74,20.154999,22.5,21.4,13,53.25,44.450001,93,0,0
2020-02-25 23:00:00+01:00,19.74,20.1,22.5,21.26,13,53.009998,44.559998,96.5,0,0
2020-02-25 23:15:00+01:00,19.73,20.029999,22.5,21.16,12,52.84,44.719997,100,0,0
2020-02-25 23:30:00+01:00,19.709999,19.975,22.5,21.059999,12,52.779999,44.849998,100,0,0
2020-02-25 23:45:00+01:00,19.699999,19.92,22.5,20.98,11,52.699997,44.919998,100,0,0
2020-02-26 00:00:00+01:00,19.67,19.879999,22.5,20.879999,12,52.669998,44.919998,100,0,0
2020-02-26 00:15:00+01:00,19.67,19.844999,22.5,20.779999,12,52.610001,44.84,100,0,0
2020-02-26 00:30:00+01:00,19.65,19.775,22.5,20.719999,12,52.549999,44.84,100,0,0
2020-02-26 00:45:00+01:00,19.59,19.764999,22.5,20.619999,12,52.57,44.709999,100,0,0
2020-02-26 01:00:00+01:00,19.559999,19.73,22.5,20.58,11,52.529999,44.610001,96.5,0,0
2020-02-26 01:15:00+01:00,19.51,19.695,22.5,20.5,12,52.559998,44.59,93,0,0
2020-02-26 01:30:00+01:00,19.5,19.674999,22.5,20.439999,10.9,52.5,44.539997,90,0,0
2020-02-26 01:45:00+01:00,19.459999,19.654999,22.5,20.359999,10.9,52.489998,44.5,87,0,0
2020-02-26 02:00:00+01:00,19.449999,19.625,22.5,20.32,10.9,52.449997,44.439999,87,0,0
2020-02-26 02:15:00+01:00,19.449999,19.605,22.5,20.26,10.9,52.41,44.43,87,0,0
2020-02-26 02:30:00+01:00,19.424999,19.58,22.5,20.199999,10.9,52.379997,44.399998,90,0,0
2020-02-26 02:45:00+01:00,19.4,19.564999,22.5,20.139999,10.9,52.389999,44.34,93,0,0
2020-02-26 03:00:00+01:00,19.379999,19.504999,22.5,20.119999,10.9,52.32,44.399998,90,0,0
2020-02-26 03:15:00+01:00,19.379999,19.504999,22.5,20.059999,10.9,52.309998,44.34,87,0,0
2020-02-26 03:30:00+01:00,19.42,19.475,22.5,20.02,10.9,52.189999,44.309998,87,0,0
2020-02-26 03:45:00+01:00,19.455,19.469999,22.5,19.98,11.9,52.07,44.239998,87,0,0
2020-02-26 04:00:00+01:00,19.449999,19.475,22.5,19.959999,11.9,51.98,44.169998,65,0,0
2020-02-26 04:15:00+01:00,19.455,19.465,22.5,19.9,12.9,51.919998,44.110001,43,0,0
2020-02-26 04:30:00+01:00,19.35,19.449999,22.5,19.9,12.9,50.950001,43.82,44.5,0,0
2020-02-26 04:45:00+01:00,19.01,19.244999,22.5,19.799999,12.9,47.98,42.939999,46,0,0
2020-02-26 05:00:00+01:00,18.744999,19.1,22.5,19.719999,11.9,46.889999,42.639999,44.5,0,0
2020-02-26 05:15:00+01:00,18.775,18.934999,22.5,19.619999,11.9,50.360001,43.09,43,0,0
2020-02-26 05:30:00+01:00,18.92,18.975,22.5,19.6,11.9,51.379997,43.93,43,0,0
2020-02-26 05:45:00+01:00,18.865,19.029999,22.5,19.559999,11.9,50.16,42.950001,43,0,0
2020-02-26 06:00:00+01:00,18.92,18.98,22.5,19.52,11.9,51.43,43.5,43,0,0
2020-02-26 06:15:00+01:00,18.949999,21.35,22.5,17,11.9,38.739998,35.68,43,9,5.172
2020-02-26 06:30:00+01:00,18.65,21.094999,22.5,17.08,11.9,38.349998,33.619999,41.5,13,5.16
2020-02-26 06:45:00+01:00,18.565001,21.004999,22.5,16.959999,11.9,38.239998,32.099998,40,13,5.196
2020-02-26 07:00:00+01:00,18.594999,20.934999,22.5,17.48,11.9,38.739998,31,36,13,5.184
2020-02-26 07:15:00+01:00,18.75,20.895,22.5,17.32,11.9,37.610001,30.26,32,13,5.244
2020-02-26 07:30:00+01:00,18.91,20.869999,22.5,16.9,11.9,36.880001,29.67,33,12,5.136
2020-02-26 07:45:00+01:00,19.184999,20.844999,22.5,16.9,11.9,36.549999,29.099998,34,14,5.184
2020-02-26 08:00:00+01:00,19.264999,20.84,22.5,17.26,11.9,36.399998,28.76,34.5,13,5.184
2020-02-26 08:15:00+01:00,24.555,21.004999,22.5,17.559999,11.9,30.23,27.43,35,13,5.208
2020-02-26 08:30:00+01:00,24.635,21.334999,22.5,17.52,10.9,29.24,26.08,31.5,13,5.136
2020-02-26 08:45:00+01:00,24.119999,21.455,22.5,17.039999,10.9,28.719999,25.059999,28,12,5.148
2020-02-26 09:00:00+01:00,24.314999,21.494999,22.5,17.24,10.9,27.73,24.35,28,13,5.16
2020-02-26 09:15:00+01:00,24.279999,21.525,22.5,17.42,11.9,27.33,24.08,28,12,5.148
2020-02-26 09:30:00+01:00,24.23,21.555,22.5,17.459999,13.9,26.619999,23.049999,28,14,5.196
2020-02-26 09:45:00+01:00,24.154999,21.654999,22.5,17.619999,14.9,26.879999,22.779999,28,13,5.172
2020-02-26 10:00:00+01:00,24.129999,21.754999,22.5,17.74,14.9,26.5,22.199999,29,13,5.184
2020-02-26 10:15:00+01:00,24.644999,21.844999,22.5,17.299999,14.9,25.99,21.85,30,12,5.184
2020-02-26 10:30:00+01:00,24.439999,22.01,22.5,17.58,14.9,26.17,21.35,29.5,13,5.088
2020-02-26 10:45:00+01:00,24.439999,22.08,22.5,16.98,16.9,26.139999,21.23,29,13,5.112
2020-02-26 11:00:00+01:00,24.359999,22.199999,22.5,17.559999,15.9,26.15,20.699999,28.5,12,5.244
2020-02-26 11:15:00+01:00,24.109999,22.25,22.5,17.619999,14.9,27.09,20.699999,28,14,5.196
2020-02-26 11:30:00+01:00,24.35,22.269999,22.5,18.119999,14.9,27.49,20.85,30,13,5.172
2020-02-26 11:45:00+01:00,24.34,22.4,22.5,17.66,14.8,27.74,20.859999,32,13,5.316
2020-02-26 12:00:00+01:00,24.34,22.564999,22.5,16.799999,14.8,27.33,20.799999,32.5,13,5.172
2020-02-26 12:15:00+01:00,24.309999,22.705,22.5,16.940001,14.8,27.269999,20.58,33,12,5.16
2020-02-26 12:30:00+01:00,24.625,22.795,22.5,17.299999,14.8,26.059999,20.279999,32.5,13,5.148
2020-02-26 12:45:00+01:00,24.6,22.904999,22.5,17.76,15.8,26.139999,19.869999,32,14,5.16
2020-02-26 13:00:00+01:00,24.91,23.025,22.5,17.9,14.8,25.709999,19.689999,31,13,5.196
2020-02-26 13:15:00+01:00,23.885,23.115,22.5,17.359999,14.8,26.189999,19.379999,30,12,5.244
2020-02-26 13:30:00+01:00,23.85,23.125,22.5,17.32,14.8,26.619999,19.309999,33.5,13,5.172
2020-02-26 13:45:00+01:00,23.965,23.154999,22.5,17.52,14.8,26.039999,18.98,37,13,5.28
2020-02-26 14:00:00+01:00,23.83,23.154999,22.5,17.32,14.8,26.859999,18.82,34.5,13,5.232
2020-02-26 14:15:00+01:00,24.029999,23.154999,22.5,17.76,12.6,28.58,19.219999,32,14,5.22
2020-02-26 14:30:00+01:00,24.564999,23.15,22.5,17.940001,11.6,30.179998,20.09,30,12,5.292
2020-02-26 14:45:00+01:00,24.754999,23.074999,22.5,17.219999,11.6,29.879999,20.889999,28,13,5.184
2020-02-26 15:00:00+01:00,24.379999,23.144999,22.5,17,11.6,29.769999,21.32,28,13,5.208
2020-02-26 15:15:00+01:00,24.045,23.174999,22.5,17.66,12.6,29.059999,21.16,28,13,5.22
2020-02-26 15:30:00+01:00,24.434999,23.195,22.5,17.48,12.6,28.67,21.119999,26,13,5.268
2020-02-26 15:45:00+01:00,24.4,23.305,22.5,16.799999,12.6,27.549999,20.5,24,14,5.172
2020-02-26 16:00:00+01:00,24.365,23.305,22.5,16.879999,12.6,27.099998,20.059999,24,12,5.172
2020-02-26 16:15:00+01:00,24.459999,23.344999,22.5,17.1,12.6,26.969999,19.66,24,13,5.148
2020-02-26 16:30:00+01:00,24.375,23.32,22.5,17.440001,12.6,26.9,19.59,24,13,5.232
2020-02-26 16:45:00+01:00,24.375,23.305,22.5,17.299999,12.6,26.83,19.43,24,13,5.16
2020-02-26 17:00:00+01:00,24.439999,23.275,22.5,17.32,12.6,26.519999,19.309999,30.5,13,5.196
2020-02-26 17:15:00+01:00,24.279999,23.275,22.5,17.4,12.6,26.15,19.07,37,12,5.196
2020-02-26 17:30:00+01:00,24.33,23.285,22.5,16.74,12.6,25.98,18.719999,40,14,5.208
2020-02-26 17:45:00+01:00,24.459999,23.254999,22.5,17,12.6,25.65,18.52,43,13,5.196
2020-02-26 18:00:00+01:00,24.279999,23.234999,22.5,16.84,12.6,26.049999,18.27,36,13,5.16
2020-02-26 18:15:00+01:00,24.32,23.184999,22.5,16.74,11.6,25.269999,18.109999,29,13,5.148
2020-02-26 18:30:00+01:00,24.33,23.154999,22.5,16.76,10.6,25.199999,17.83,29,12,5.124
2020-02-26 18:45:00+01:00,24.254999,23.164999,22.5,17.359999,10.6,25.039999,17.459999,29,13,5.172
2020-02-26 19:00:00+01:00,23.635,23.115,22.5,17.440001,9.6,26.41,17.359999,32.5,14,5.196
2020-02-26 19:15:00+01:00,23.619999,23.004999,22.5,16.76,9.6,26.359999,17.58,36,13,5.136
2020-02-26 19:30:00+01:00,23.859999,22.894999,22.5,16.959999,9.6,25.379999,17.66,31.5,12,5.076
2020-02-26 19:45:00+01:00,23.769999,22.834999,22.5,16.9,9.6,25.459999,17.6,27,13,5.148
2020-02-26 20:00:00+01:00,23.834999,22.76,22.5,16.859999,9.6,25.629999,17.6,28,13,5.1
2020-02-26 20:15:00+01:00,22.07,21.404999,22.5,18.34,9.6,28.049999,18.59,29,0,0
2020-02-26 20:30:00+01:00,20.615,20.555,22.5,18.719999,9.6,30.139999,19.49,34,0,0
2020-02-26 20:45:00+01:00,19.785,20.004999,22.5,19.119999,9.6,30.849998,20.359999,39,0,0
2020-02-26 21:00:00+01:00,19.26,19.6,22.5,19.199999,9.6,31.699999,21.07,39,0,0
2020-02-26 21:15:00+01:00,18.939999,19.299999,22.5,19.279999,8.6,32.259998,21.5,39,0,0
2020-02-26 21:30:00+01:00,18.744999,19.164999,22.5,19.32,8.6,32.469997,21.76,36.5,0,0
2020-02-26 21:45:00+01:00,18.639999,18.955,22.5,19.4,8.6,32.630001,21.98,34,0,0
2020-02-26 22:00:00+01:00,18.664999,18.809999,22.5,19.42,8.6,33.389999,21.98,32.5,0,0
2020-02-26 22:15:00+01:00,18.494999,18.865,22.5,19.08,8.6,33.93,22.049999,31,0,0
2020-02-26 22:30:00+01:00,18.514999,18.824999,22.5,18.98,8.6,34.73,22.25,35,0,0
2020-02-26 22:45:00+01:00,18.385,18.744999,22.5,18.92,8.6,35.369999,22.719999,39,0,0
2020-02-26 23:00:00+01:00,18.414999,18.65,22.5,18.879999,8.6,35.540001,23.1,40.5,0,0
2020-02-26 23:15:00+01:00,18.375,18.565001,22.5,18.799999,8.6,35.689999,23.699999,42,0,0
2020-02-26 23:30:00+01:00,18.244999,18.440001,22.5,18.699999,8.6,35.849998,24.039999,43.5,0,0
2020-02-26 23:45:00+01:00,18.234999,18.389999,22.5,18.639999,8.6,35.969997,25.139999,45,0,0
2020-02-27 00:00:00+01:00,18.355,18.35,22.5,18.6,8.6,36.079998,25.279999,45,0,0
2020-02-27 00:15:00+01:00,18.395,18.379999,22.5,18.6,8.6,36.57,26.32,45,0,0
2020-02-27 00:30:00+01:00,18.465,18.414999,22.5,18.6,8.6,36.759998,26.719999,43,0,0
2020-02-27 00:45:00+01:00,18.434999,18.465,22.5,18.539999,8.6,36.860001,26.869999,41,0,0
2020-02-27 01:00:00+01:00,18.529999,18.469999,22.5,18.559999,8.6,36.82,27.5,40,0,0
2020-02-27 01:15:00+01:00,18.545,18.504999,22.5,18.539999,9.6,36.98,27.67,39,0,0
2020-02-27 01:30:00+01:00,18.584999,18.545,22.5,18.539999,9.6,37.079998,27.75,37.5,0,0
2020-02-27 01:45:00+01:00,18.615,18.59,22.5,18.539999,9.6,37.079998,27.83,36,0,0
2020-02-27 02:00:00+01:00,18.635,18.625,22.5,18.559999,9.6,37.079998,27.869999,38.5,0,0
2020-02-27 02:15:00+01:00,18.635,18.629999,22.5,18.559999,9.6,37.079998,27.91,41,0,0
2020-02-27 02:30:00+01:00,18.625,18.629999,22.5,18.559999,9.6,37.009998,27.949999,41,0,0
2020-02-27 02:45:00+01:00,18.635,18.625,22.5,18.559999,9.6,37.099998,27.92,41,0,0
2020-02-27 03:00:00+01:00,18.664999,18.625,22.5,18.559999,9.6,37.009998,28.029999,37,0,0
2020-02-27 03:15:00+01:00,18.654999,18.615,22.5,18.58,9.6,37.099998,28.029999,33,0,0
2020-02-27 03:30:00+01:00,18.625,18.59,22.5,18.559999,8.6,37.099998,28.07,44,0,0
2020-02-27 03:45:00+01:00,18.609999,18.59,22.5,18.539999,9.6,37.079998,28.07,55,0,0
2020-02-27 04:00:00+01:00,18.565001,18.59,22.5,18.539999,9.6,37.079998,28.07,44,0,0
2020-02-27 04:15:00+01:00,18.525,18.565001,22.5,18.5,9.6,37.110001,28.109999,33,0,0
2020-02-27 04:30:00+01:00,18.529999,18.555,22.5,18.5,9.6,37.049999,28.18,31,0,0
2020-02-27 04:45:00+01:00,18.535,18.529999,22.5,18.5,9.6,36.98,28.18,29,0,0
2020-02-27 05:00:00+01:00,18.555,18.504999,22.5,18.459999,9.6,36.919998,28.18,38.5,0,0
2020-02-27 05:15:00+01:00,18.565001,18.49,22.5,18.459999,9.6,36.889999,28.059999,48,0,0
2020-02-27 05:30:00+01:00,18.539999,18.48,22.5,18.459999,9.6,36.950001,28.09,49.5,0,0
2020-02-27 05:45:00+01:00,18.465,18.504999,22.5,18.440001,9.6,37.049999,28.099998,51,0,0
2020-02-27 06:00:00+01:00,18.344999,18.440001,22.5,18.440001,9.6,37.009998,28.18,51,0,0
2020-02-27 06:15:00+01:00,20.91,21.105,22.5,17.440001,9.6,28.4,22.57,51,10,5.16
2020-02-27 06:30:00+01:00,20.684999,21.02,22.5,17.42,8.6,27.92,21.42,47.5,13,5.172
2020-02-27 06:45:00+01:00,20.555,20.939999,22.5,17.32,8.6,27.82,20.58,44,12,5.136
2020-02-27 07:00:00+01:00,20.799999,20.904999,22.5,17.199999,8.6,27.66,20.059999,47.5,13,5.136
2020-02-27 07:15:00+01:00,21.15,20.895,22.5,16.959999,8.6,27.389999,19.709999,51,13,5.124
2020-02-27 07:30:00+01:00,21.289999,20.904999,22.5,17,7.6,27.49,19.459999,53,14,5.148
2020-02-27 07:45:00+01:00,21.664999,20.904999,22.5,17.139999,7.6,27.049999,19.279999,55,12,5.1
2020-02-27 08:00:00+01:00,22.17,20.945,22.5,17.219999,7.6,26.779999,19.049999,51.5,13,5.088
2020-02-27 08:15:00+01:00,25.455,21.24,22.5,18.1,7.6,24.4,18.359999,48,13,5.088
2020-02-27 08:30:00+01:00,25.064999,21.445,22.5,17.959999,7.6,24.459999,17.969999,45,12,5.184
2020-02-27 08:45:00+01:00,25.234999,21.49,22.5,17.9,7.6,24.369999,17.85,42,13,5.16
2020-02-27 09:00:00+01:00,25.434999,21.52,22.5,17.959999,7.6,24.66,17.91,42,12,5.124
2020-02-27 09:15:00+01:00,25.445,21.539999,22.5,18.039999,7.6,25.789999,18.299999,42,13,5.088
2020-02-27 09:30:00+01:00,25.359999,21.545,22.5,18.119999,9.6,25.779999,18.459999,43.5,12,5.1
2020-02-27 09:45:00+01:00,25.219999,21.609999,22.5,18.18,10.6,25.629999,18.539999,45,14,5.136
2020-02-27 10:00:00+01:00,25.07,21.705,22.5,18.26,9.6,25.49,18.51,45.5,13,5.112
2020-02-27 10:15:00+01:00,24.26,21.779999,22.5,17.02,9.6,25.559999,18.469999,46,12,5.148
2020-02-27 10:30:00+01:00,24.365,21.889999,22.5,17.34,10.6,25.51,18.49,44.5,13,5.112
2020-02-27 10:45:00+01:00,24.865,22.01,22.5,17.9,9.6,25.049999,18.18,43,12,5.136
2020-02-27 11:00:00+01:00,24.76,22.08,22.5,18.199999,11.6,25.269999,18.109999,38.5,13,5.1
2020-02-27 11:15:00+01:00,24.535,22.139999,22.5,17.92,11.6,25.58,17.98,34,13,5.124
2020-02-27 11:30:00+01:00,24.574999,22.199999,22.5,18.059999,11.6,25.68,18,30.5,12,5.148
2020-02-27 11:45:00+01:00,23.965,22.219999,22.5,17.18,12.6,25.66,17.959999,27,14,5.1
2020-02-27 12:00:00+01:00,23.85,22.23,22.5,17.4,13.6,25.549999,17.84,28.5,13,5.196
2020-02-27 12:15:00+01:00,23.98,22.269999,22.5,17.18,13.6,25.4,17.690001,30,13,5.16
2020-02-27 12:30:00+01:00,24.109999,22.309999,22.5,17.32,14.6,24.91,17.529999,27,12,5.16
2020-02-27 12:45:00+01:00,24.07,22.375,22.5,17.719999,14.4,24.549999,17.34,24,13,5.172
2020-02-27 13:00:00+01:00,23.98,22.49,22.5,17.02,15.4,24.209999,16.82,25,13,5.184
2020-02-27 13:15:00+01:00,23.959999,22.605,22.5,17.16,14.4,24.57,16.65,26,14,5.16
2020-02-27 13:30:00+01:00,24.625,22.695,22.5,17.619999,14.4,23.84,16.369999,25.5,12,5.172
2020-02-27 13:45:00+01:00,24.574999,22.795,22.5,16.940001,15.4,23.859999,16.17,25,13,5.172
2020-02-27 14:00:00+01:00,24.9,22.855,22.5,17.639999,17.4,23.969999,16.1,24.5,13,5.208
2020-02-27 14:15:00+01:00,24.59,22.865,22.5,17.6,16.4,24.139999,16.1,24,12,5.208
2020-02-27 14:30:00+01:00,24.25,22.894999,22.5,17.5,16.299999,24.299999,16.139999,28,14,5.304
2020-02-27 14:45:00+01:00,24.439999,22.904999,22.5,18.219999,15.2,24.65,16.109999,32,12,5.22
2020-02-27 15:00:00+01:00,24.084999,22.82,22.5,17.219999,15.2,24.34,16.02,37.5,14,5.196
2020-02-27 15:15:00+01:00,24.65,22.879999,22.5,17.16,15.3,24.199999,16.109999,43,13,5.244
2020-02-27 15:30:00+01:00,24.24,22.879999,22.5,17.32,13.3,24.18,15.95,50,13,5.208
2020-02-27 15:45:00+01:00,24.6,22.865,22.5,17,13.3,23.969999,16.17,57,13,5.232
2020-02-27 16:00:00+01:00,24.414999,22.934999,22.5,17.199999,12.3,25.269999,16.199999,69,12,5.172
2020-02-27 16:15:00+01:00,24.529999,22.939999,22.5,17.4,12.3,26.08,16.619999,81,13,5.292
2020-02-27 16:30:00+01:00,24.35,22.945,22.5,17.379999,11.3,28.529999,17.41,78.5,14,5.184
2020-02-27 16:45:00+01:00,23.764999,22.93,22.5,16.9,10.3,31.189999,18.719999,76,13,5.172
2020-02-27 17:00:00+01:00,24.01,22.924999,22.5,17,11.3,30.889999,19.689999,76,13,5.172
2020-02-27 17:15:00+01:00,23.904999,22.934999,22.5,17.279999,10.3,31.629999,20.43,76,13,5.028
2020-02-27 17:30:00+01:00,24.225,22.894999,22.5,17.440001,9.3,32.849998,21.549999,73,12,5.184
2020-02-27 17:45:00+01:00,24.314999,22.904999,22.5,17.42,8.3,33.18,22.139999,70,13,4.884
2020-02-27 18:00:00+01:00,24.07,22.934999,22.5,17.32,9.3,33.399998,22.66,70,14,5.196
2020-02-27 18:15:00+01:00,23.939999,22.93,22.5,17.34,8.3,33.59,23.059999,70,13,5.184
2020-02-27 18:30:00+01:00,24.129999,22.885,22.5,16.9,9.3,33.77,23.449999,68,12,5.172
2020-02-27 18:45:00+01:00,24.289999,22.865,22.5,16.9,9.3,33.919998,23.91,66,13,5.184
2020-02-27 19:00:00+01:00,24.139999,22.785,22.5,17.6,9.3,33.689999,24.019999,68,13,5.184
2020-02-27 19:15:00+01:00,24.125,22.725,22.5,17.119999,10.3,33.899998,24.15,70,12,5.148
2020-02-27 19:30:00+01:00,24.35,22.715,22.5,16.84,9.2,33.57,24.299999,70,13,5.064
2020-02-27 19:45:00+01:00,24.449999,22.674999,22.5,17.559999,9.2,33,24.209999,70,14,5.076
2020-02-27 20:00:00+01:00,24.289999,22.629999,22.5,16.98,9.2,33.040001,24.139999,73,13,5.16
2020-02-27 20:15:00+01:00,22.23,21.285,22.5,19,10.3,35.219997,25.949999,76,0,0
2020-02-27 20:30:00+01:00,20.715,20.33,22.5,19.359999,9.3,36.919998,27.359999,73,0,0
2020-02-27 20:45:00+01:00,19.84,19.865,22.5,19.68,9.3,37.57,28.129999,70,0,0
2020-02-27 21:00:00+01:00,19.355,19.535,22.5,19.82,9.3,38.049999,28.32,72.5,0,0
2020-02-27 21:15:00+01:00,19.074999,19.25,22.5,19.74,9.3,38.349998,28.48,75,0,0
2020-02-27 21:30:00+01:00,18.91,19.234999,22.5,19.719999,9.3,39.239998,28.609999,78,0,0
2020-02-27 21:45:00+01:00,18.785,19.074999,22.5,19.68,8.3,39.98,28.93,81,0,0
2020-02-27 22:00:00+01:00,18.705,19.014999,22.5,19.559999,9.3,41.25,29.389999,81,0,0
2020-02-27 22:15:00+01:00,18.59,19,22.5,19.199999,9.3,40.66,29.279999,81,0,0
2020-02-27 22:30:00+01:00,18.539999,18.92,22.5,19.139999,9.3,40.360001,29.51,81,0,0
2020-02-27 22:45:00+01:00,18.514999,18.865,22.5,19.039999,9.3,40.169998,29.699999,81,0,0
2020-02-27 23:00:00+01:00,18.52,18.814999,22.5,18.98,9.3,39.989998,29.92,84,0,0
2020-02-27 23:15:00+01:00,18.494999,18.779999,22.5,18.9,9.3,39.91,30.049999,87,0,0
2020-02-27 23:30:00+01:00,18.455,18.77,22.5,18.799999,9.3,39.889999,29.959999,87,0,0
2020-02-27 23:45:00+01:00,18.455,18.699999,22.5,18.799999,9.3,39.879997,30.029999,87,0,0
2020-02-28 00:00:00+01:00,18.475,18.719999,22.5,18.66,9.3,39.790001,29.879999,87,0,0
2020-02-28 00:15:00+01:00,18.465,18.664999,22.5,18.68,9.3,39.779999,29.959999,87,0,0
2020-02-28 00:30:00+01:00,18.455,18.625,22.5,18.639999,8.3,39.779999,30.029999,84,0,0
2020-02-28 00:45:00+01:00,18.455,18.58,22.5,18.639999,8.3,39.739998,30.189999,81,0,0
2020-02-28 01:00:00+01:00,18.440001,18.565001,22.5,18.6,8.3,39.790001,30.119999,81,0,0
2020-02-28 01:15:00+01:00,18.385,18.57,22.5,18.539999,8.3,39.77,30.08,81,0,0
2020-02-28 01:30:00+01:00,18.365,18.52,22.5,18.5,8.3,39.799999,30.179998,84,0,0
2020-02-28 01:45:00+01:00,18.344999,18.49,22.5,18.48,7.3,39.82,30.25,87,0,0
2020-02-28 02:00:00+01:00,18.324999,18.465,22.5,18.459999,7.3,39.860001,30.299999,90,0,0
2020-02-28 02:15:00+01:00,18.324999,18.424999,22.5,18.459999,7.3,39.799999,30.33,93,0,0
2020-02-28 02:30:00+01:00,18.324999,18.414999,22.5,18.42,6.3,39.799999,30.33,87,0,0
2020-02-28 02:45:00+01:00,18.275,18.4,22.5,18.440001,7.3,39.869999,30.49,81,0,0
2020-02-28 03:00:00+01:00,18.215,18.389999,22.5,18.440001,7.3,39.889999,30.5,84,0,0
2020-02-28 03:15:00+01:00,18.190001,18.369999,22.5,18.379999,7.3,39.91,30.51,87,0,0
2020-02-28 03:30:00+01:00,18.174999,18.369999,22.5,18.32,7.3,39.91,30.48,78.5,0,0
2020-02-28 03:45:00+01:00,18.17,18.33,22.5,18.299999,6.3,39.91,30.519999,70,0,0
2020-02-28 04:00:00+01:00,18.184999,18.32,22.5,18.26,7.3,39.849998,30.49,70,0,0
2020-02-28 04:15:00+01:00,18.225,18.289999,22.5,18.219999,8.3,39.77,30.48,70,0,0
2020-02-28 04:30:00+01:00,18.264999,18.26,22.5,18.199999,9.3,39.689999,30.48,72.5,0,0
2020-02-28 04:45:00+01:00,18.275,18.24,22.5,18.18,8.3,39.669998,30.519999,75,0,0
2020-02-28 05:00:00+01:00,18.275,18.23,22.5,18.16,7.3,39.599998,30.549999,65.5,0,0
2020-02-28 05:15:00+01:00,18.275,18.219999,22.5,18.139999,8.3,39.529999,30.549999,56,0,0
2020-02-28 05:30:00+01:00,18.275,18.199999,22.5,18.119999,9.3,39.469997,30.519999,56,0,0
2020-02-28 05:45:00+01:00,18.244999,18.190001,22.5,18.1,9.3,39.439999,30.549999,56,0,0
2020-02-28 06:00:00+01:00,18.254999,18.139999,22.5,18.08,8.3,39.34,30.58,56,0,0
2020-02-28 06:15:00+01:00,22.244999,21.094999,22.5,17.719999,8.3,30.99,24.219999,56,9,5.064
2020-02-28 06:30:00+01:00,23.469999,21.105,22.5,17.32,7.3,29.279999,23.25,56,14,5.028
2020-02-28 06:45:00+01:00,23.939999,21.215,22.5,17.68,8.3,28.75,22.629999,56,12,5.076
2020-02-28 07:00:00+01:00,24.764999,21.314999,22.5,17.68,9.3,26.93,21.67,52,13,5.088
2020-02-28 07:15:00+01:00,24.865,21.41,22.5,17.68,9.3,25.32,20.5,48,12,5.112
2020-02-28 07:30:00+01:00,25.119999,21.469999,22.5,17.42,9.3,24.59,19.639999,48,13,5.136
2020-02-28 07:45:00+01:00,25.16,21.52,22.5,17.76,9.3,24.439999,19.139999,48,13,5.088
2020-02-28 08:00:00+01:00,25.144999,21.545,22.5,18.1,9.3,24.48,18.690001,46.5,12,5.112
2020-02-28 08:15:00+01:00,24.904999,21.549999,22.5,17.639999,9.3,26.789999,19.17,45,13,5.112
2020-02-28 08:30:00+01:00,25.039999,21.539999,22.5,17.299999,9.3,27.879999,20.01,47,14,5.1
2020-02-28 08:45:00+01:00,24.764999,21.539999,22.5,17.6,9.3,28.139999,20.27,49,12,5.088
2020-02-28 09:00:00+01:00,24.615,21.52,22.5,17.58,9.3,28.33,20.559999,46,13,5.1
2020-02-28 09:15:00+01:00,24.59,21.51,22.5,17.559999,9.3,28.51,20.83,43,12,5.088
2020-02-28 09:30:00+01:00,24.709999,21.49,22.5,17.76,12.3,27.849998,20.619999,41.5,13,5.112
2020-02-28 09:45:00+01:00,24.539999,21.539999,22.5,17.879999,12.3,27.599998,20.559999,40,13,5.052
2020-02-28 10:00:00+01:00,24.664999,21.619999,22.5,17.58,12.3,27.26,20.32,36,12,5.148
2020-02-28 10:15:00+01:00,24.719999,21.689999,22.5,17.9,13.3,27.26,20.18,32,13,5.16
2020-02-28 10:30:00+01:00,24.6,21.9,22.5,18.059999,13.3,26.73,19.879999,30,14,4.728
2020-02-28 10:45:00+01:00,24.91,22.014999,22.5,18.08,14.3,26.519999,19.689999,28,12,5.148
2020-02-28 11:00:00+01:00,24.59,22.129999,22.5,18.1,15.3,26.49,19.449999,27,13,4.98
2020-02-28 11:15:00+01:00,25.014999,22.189999,22.5,17.84,16.299999,25.779999,19.219999,26,13,5.172
2020-02-28 11:30:00+01:00,24.994999,22.25,22.5,17.559999,16.299999,25.459999,18.789999,26,12,5.1
2020-02-28 11:45:00+01:00,25.029999,22.309999,22.5,17.84,17.299999,25.49,18.51,26,13,5.16
2020-02-28 12:00:00+01:00,24.719999,22.389999,22.5,17.58,17.299999,25.99,18.41,26,12,5.172
2020-02-28 12:15:00+01:00,24.779999,22.449999,22.5,17.940001,18.299999,25.959999,18.369999,26,13,5.136
2020-02-28 12:30:00+01:00,24.484999,22.549999,22.5,18.08,18.299999,25.689999,18.139999,23.5,14,5.124
2020-02-28 12:45:00+01:00,24.68,22.559999,22.5,17.32,19.299999,25.459999,17.869999,21,13,5.1
2020-02-28 13:00:00+01:00,24.59,22.65,22.5,17.02,19.299999,25.33,17.67,21.5,13,5.148
2020-02-28 13:15:00+01:00,24.469999,22.725,22.5,17.639999,19.299999,25.24,17.48,22,12,5.16
2020-02-28 13:30:00+01:00,24.459999,22.795,22.5,17.66,20.299999,24.619999,17.199999,20.5,13,5.148
2020-02-28 13:45:00+01:00,24.34,22.855,22.5,17.42,20.299999,23.09,16.74,19,13,5.148
2020-02-28 14:00:00+01:00,23.859999,22.934999,22.5,17.48,19.299999,24.01,16.27,19.5,14,5.196
2020-02-28 14:15:00+01:00,24.189999,22.959999,22.5,17.84,20.299999,23.4,15.91,20,12,5.22
2020-02-28 14:30:00+01:00,24.09,23.045,22.5,17.68,20.299999,23.549999,15.69,20.5,13,5.196
2020-02-28 14:45:00+01:00,24.084999,23.135,22.5,17.74,18.299999,23.83,15.49,21,13,5.184
2020-02-28 15:00:00+01:00,24.684999,23.135,22.5,17.799999,19.299999,24.189999,15.719999,21,13,5.232
2020-02-28 15:15:00+01:00,24.51,23.209999,22.5,17.32,19.299999,23.5,15.66,21,13,5.172
2020-02-28 15:30:00+01:00,24.32,23.254999,22.5,17.16,19.299999,23.449999,15.5,20.5,14,5.184
2020-02-28 15:45:00+01:00,24.394999,23.305,22.5,17.26,19.299999,23.559999,15.429999,20,13,5.232
2020-02-28 16:00:00+01:00,24.619999,23.305,22.5,17.639999,18.299999,23.6,15.429999,20,12,5.256
2020-02-28 16:15:00+01:00,24.904999,23.394999,22.5,17.879999,18.299999,23.559999,15.52,20,13,5.184
2020-02-28 16:30:00+01:00,24.59,23.404999,22.5,17.639999,18.299999,23.67,15.36,20.5,13,5.22
2020-02-28 16:45:00+01:00,24.635,23.404999,22.5,18.299999,19.299999,23.6,15.429999,21,13,5.208
2020-02-28 17:00:00+01:00,24.559999,23.375,22.5,18.299999,19.299999,23.709999,15.429999,23.5,14,5.184
2020-02-28 17:15:00+01:00,24.719999,23.334999,22.5,18.5,19.299999,23.639999,15.5,26,12,5.214
2020-02-28 17:30:00+01:00,24.68,23.324999,22.5,18.42,19.299999,23.6,15.71,28,14,5.244
2020-02-28 17:45:00+01:00,24.51,23.324999,22.5,17.6,18.299999,23.82,15.62,30,12,5.268
2020-02-28 18:00:00+01:00,24.264999,23.264999,22.5,17.379999,17.299999,23.85,15.66,27,13,5.22
2020-02-28 18:15:00+01:00,24.25,23.209999,22.5,17.26,17.299999,23.83,15.61,24,13,5.184
2020-02-28 18:30:00+01:00,24.189999,23.184999,22.5,17.18,16.299999,23.939999,15.65,26,14,5.172
2020-02-28 18:45:00+01:00,24.48,23.164999,22.5,17.359999,15.3,23.799999,15.53,28,13,5.172
2020-02-28 19:00:00+01:00,24.264999,23.135,22.5,17.699999,14.3,23.779999,15.45,27,12,5.148
2020-02-28 19:15:00+01:00,23.584999,23.035,22.5,17.359999,14.3,24.18,15.53,26,13,5.172
2020-02-28 19:30:00+01:00,23.615,22.939999,22.5,17.26,14.3,24.109999,15.4,26,13,5.148
2020-02-28 19:45:00+01:00,23.67,22.855,22.5,17.219999,13.3,24.18,15.38,26,13,5.136
2020-02-28 20:00:00+01:00,23.68,22.779999,22.5,17.18,12.3,24.139999,15.38,31.5,12,5.136
2020-02-28 20:15:00+01:00,22.365,21.615,22.5,18.639999,12.3,25.91,16.119999,37,2,0
2020-02-28 20:30:00+01:00,21.049999,20.844999,22.5,19.039999,12.3,27.459999,16.779999,37,0,0
2020-02-28 20:45:00+01:00,20.305,20.379999,22.5,19.34,11.3,28.349998,17.219999,37,0,0
2020-02-28 21:00:00+01:00,19.93,20.049999,22.5,19.52,11.3,29.099998,17.629999,38,0,0
2020-02-28 21:15:00+01:00,19.59,19.824999,22.5,19.539999,11.3,29.439999,17.859999,39,0,0
2020-02-28 21:30:00+01:00,19.379999,19.654999,22.5,19.58,11.3,30.599998,18.129999,41,0,0
2020-02-28 21:45:00+01:00,19.219999,19.504999,22.5,19.58,11.3,31.09,18.35,43,0,0
2020-02-28 22:00:00+01:00,19.094999,19.434999,22.5,19.52,11.3,30.809999,18.35,42.5,0,0
2020-02-28 22:15:00+01:00,19.039999,19.324999,22.5,19.4,11.3,31.039999,18.5,42,0,0
2020-02-28 22:30:00+01:00,19.039999,19.244999,22.5,19.32,10.3,31.439999,18.809999,40.5,0,0
2020-02-28 22:45:00+01:00,18.994999,19.234999,22.5,19.299999,10.3,31.789999,19.199999,39,0,0
2020-02-28 23:00:00+01:00,18.969999,19.234999,22.5,19.26,10.3,32.139999,19.59,45.5,0,0
2020-02-28 23:15:00+01:00,18.975,19.119999,22.5,19.199999,9.3,32.34,19.99,52,0,0
2020-02-28 23:30:00+01:00,18.975,19.084999,22.5,19.139999,9.3,32.529999,20.18,50.5,0,0
2020-02-28 23:45:00+01:00,18.984999,19.029999,22.5,19.119999,10.3,32.66,20.529999,49,0,0
2020-02-29 00:00:00+01:00,18.975,19.014999,22.5,19.059999,10.3,32.809998,20.77,47.5,0,0
2020-02-29 00:15:00+01:00,18.975,18.994999,22.5,19,10.3,32.93,20.959999,46,0,0
2020-02-29 00:30:00+01:00,18.965,18.955,22.5,18.959999,9.3,33.040001,21.279999,49.5,0,0
2020-02-29 00:45:00+01:00,18.955,18.934999,22.5,18.92,9.3,33.169998,21.43,53,0,0
2020-02-29 01:00:00+01:00,18.93,18.885,22.5,18.879999,9.3,33.290001,21.85,52.5,0,0
2020-02-29 01:15:00+01:00,18.895,18.844999,22.5,18.859999,9.3,33.369999,21.889999,52,0,0
2020-02-29 01:30:00+01:00,18.869999,18.824999,22.5,18.82,10.3,33.459999,22.209999,54,0,0
2020-02-29 01:45:00+01:00,18.84,18.795,22.5,18.799999,10.3,33.559998,22.41,56,0,0
2020-02-29 02:00:00+01:00,18.84,18.77,22.5,18.74,10.3,33.59,22.529999,58.5,0,0
2020-02-29 02:15:00+01:00,18.809999,18.73,22.5,18.719999,10.3,33.689999,22.6,61,0,0
2020-02-29 02:30:00+01:00,18.795,18.719999,22.5,18.68,9.3,33.759998,22.75,58.5,0,0
2020-02-29 02:45:00+01:00,18.785,18.690001,22.5,18.66,10.3,33.829998,22.84,56,0,0
2020-02-29 03:00:00+01:00,18.764999,18.684999,22.5,18.639999,10.3,33.889999,23.029999,52.5,0,0
2020-02-29 03:15:00+01:00,18.754999,18.66,22.5,18.6,10.3,33.959999,23.1,49,0,0
2020-02-29 03:30:00+01:00,18.715,18.629999,22.5,18.6,10.3,34.040001,23.43,47,0,0
2020-02-29 03:45:00+01:00,18.690001,18.615,22.5,18.58,10.3,34.110001,23.59,45,0,0
2020-02-29 04:00:00+01:00,18.664999,18.58,22.5,18.559999,10.3,34.139999,23.58,43.5,0,0
2020-02-29 04:15:00+01:00,18.635,18.555,22.5,18.559999,10.3,34.200001,23.699999,42,0,0
2020-02-29 04:30:00+01:00,18.615,18.52,22.5,18.539999,10.3,34.299999,23.889999,44,0,0
2020-02-29 04:45:00+01:00,18.584999,18.52,22.5,18.5,9.3,34.329998,23.799999,46,0,0
2020-02-29 05:00:00+01:00,18.584999,18.49,22.5,18.459999,9.3,34.399998,23.889999,49,0,0
2020-02-29 05:15:00+01:00,18.555,18.469999,22.5,18.459999,9.3,34.489998,23.959999,52,0,0
2020-02-29 05:30:00+01:00,18.529999,18.440001,22.5,18.440001,8.3,34.529999,24.039999,54,0,0
2020-02-29 05:45:00+01:00,18.504999,18.414999,22.5,18.42,8.3,34.59,24.119999,56,0,0
2020-02-29 06:00:00+01:00,18.475,18.4,22.5,18.4,7.3,34.66,24.16,56,0,0
2020-02-29 06:15:00+01:00,19.23,21.184999,22.5,17.76,7.3,33.139999,20.889999,56,9,5.208
2020-02-29 06:30:00+01:00,19.459999,20.99,22.5,17.68,8.3,32.489998,20.869999,54,13,5.148
2020-02-29 06:45:00+01:00,19.369999,20.924999,22.5,17.6,9.3,32.329998,20.73,52,12,5.04
2020-02-29 07:00:00+01:00,19.57,20.895,22.5,17.66,8.3,32.399998,20.66,54,14,4.932
2020-02-29 07:15:00+01:00,19.4,20.855,22.5,17.52,8.3,32.719997,20.73,56,13,5.232
2020-02-29 07:30:00+01:00,19.299999,20.82,22.5,17.4,8.3,32.77,20.83,56,13,5.172
2020-02-29 07:45:00+01:00,19.244999,20.775,22.5,17.359999,8.3,33.169998,20.799999,56,13,5.172
2020-02-29 08:00:00+01:00,19.23,20.744999,22.5,17.379999,8.3,33.02,20.879999,60.5,12,5.22
2020-02-29 08:15:00+01:00,24.664999,20.914999,22.5,17.459999,8.3,28.049999,20.66,65,13,5.076
2020-02-29 08:30:00+01:00,25.09,21.305,22.5,17.74,7.3,28.01,20.369999,63,14,5.184
2020-02-29 08:45:00+01:00,24.85,21.49,22.5,17.34,8.3,28.309999,20.299999,61,12,4.992
2020-02-29 09:00:00+01:00,25.105,21.555,22.5,17.699999,9.3,28.23,20.32,61,13,5.16
2020-02-29 09:15:00+01:00,25.225,21.619999,22.5,17.32,9.4,27.869999,20.25,61,13,5.124
2020-02-29 09:30:00+01:00,25.17,21.66,22.5,17.879999,10.4,27.599998,20.1,52,12,5.184
2020-02-29 09:45:00+01:00,25.195,21.689999,22.5,17.559999,10.4,27.5,19.98,43,13,5.136
2020-02-29 10:00:00+01:00,25.205,21.719999,22.5,17.799999,10.4,27.459999,19.859999,44.5,13,5.124
2020-02-29 10:15:00+01:00,24.92,21.75,22.5,17.699999,10.4,28.15,19.939999,46,12,5.148
2020-02-29 10:30:00+01:00,24.889999,21.74,22.5,17.799999,11.4,28.23,20.139999,42,14,5.172
2020-02-29 10:45:00+01:00,25.08,21.754999,22.5,17.940001,11.4,27.539999,19.939999,38,12,5.124
2020-02-29 11:00:00+01:00,24.865,21.779999,22.5,18.059999,12.4,27.699999,19.859999,34,13,5.064
2020-02-29 11:15:00+01:00,24.715,21.789999,22.5,18.039999,12.4,26.82,19.42,30,13,5.16
2020-02-29 11:30:00+01:00,24.625,21.779999,22.5,18.02,14.4,25.82,18.949999,32,13,5.172
2020-02-29 11:45:00+01:00,24.375,21.779999,22.5,18,16.4,25.83,18.549999,34,13,5.064
2020-02-29 12:00:00+01:00,24.539999,21.789999,22.5,17.52,15.4,26.639999,18.58,33,12,5.148
2020-02-29 12:15:00+01:00,24.615,21.83,22.5,17.279999,16.4,26.019999,18.41,32,14,5.052
2020-02-29 12:30:00+01:00,23.934999,21.934999,22.5,17.379999,17.4,26.51,18.33,31,12,5.148
2020-02-29 12:45:00+01:00,24.209999,21.975,22.5,17.42,16.4,26.369999,18.26,30,13,5.148
2020-02-29 13:00:00+01:00,24.254999,22.01,22.5,17.18,15.4,26.09,18.139999,31,13,5.148
2020-02-29 13:15:00+01:00,24.279999,22.01,22.5,17.139999,15.4,26.4,18.109999,32,13,5.148
2020-02-29 13:30:00+01:00,24.789999,22.029999,22.5,17.440001,15.4,26.199999,18.109999,32.5,13,5.112
2020-02-29 13:45:00+01:00,24.615,22.039999,22.5,17.18,14.3,26.459999,18.139999,33,12,5.148
2020-02-29 14:00:00+01:00,24.629999,22.029999,22.5,16.92,16.299999,26.58,18.219999,34,14,5.148
2020-02-29 14:15:00+01:00,24.625,22.039999,22.5,17.1,16.299999,26.65,18.27,35,13,5.124
2020-02-29 14:30:00+01:00,24.879999,22.039999,22.5,17.799999,16.299999,26.949999,18.459999,34,12,5.04
2020-02-29 14:45:00+01:00,24.939999,22.09,22.5,18.24,18.299999,27.019999,18.58,33,13,5.148
2020-02-29 15:00:00+01:00,25.17,22.18,22.5,18.5,18.299999,27.23,18.74,34,13,5.124
