Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-02-29 15:15:00+01:00,22.93,21.225,22.5,19.32,16.299999,28.83,19.539999,35,1,0
2020-02-29 15:30:00+01:00,21.439999,20.609999,22.5,19.539999,16.299999,30.15,20.109999,36.5,0,0
2020-02-29 15:45:00+01:00,20.605,20.219999,22.5,19.699999,16.299999,31.16,20.49,38,0,0
2020-02-29 16:00:00+01:00,20.145,20.004999,22.5,19.779999,16.299999,31.76,20.76,39,0,0
2020-02-29 16:15:00+01:00,19.889999,19.85,22.5,19.84,14.3,32.290001,21.02,40,0,0
2020-02-29 16:30:00+01:00,19.674999,19.699999,22.5,19.84,14.3,32.669998,21.32,43,0,0
2020-02-29 16:45:00+01:00,19.51,19.609999,22.5,19.82,14.3,33.049999,21.48,46,0,0
2020-02-29 17:00:00+01:00,19.35,19.475,22.5,19.9,15.3,33.34,21.789999,49.5,0,0
2020-02-29 17:15:00+01:00,19.154999,19.414999,22.5,19.82,14.3,33.700001,22.1,53,0,0
2020-02-29 17:30:00+01:00,19.074999,19.355,22.5,19.779999,13.3,33.880001,22.279999,59.5,0,0
2020-02-29 17:45:00+01:00,19.014999,19.25,22.5,19.74,13.3,34.040001,22.48,66,0,0
2020-02-29 18:00:00+01:00,18.955,19.244999,22.5,19.639999,13.3,34.200001,22.799999,71,0,0
2020-02-29 18:15:00+01:00,18.959999,19.234999,22.5,19.58,12.3,34.279999,22.949999,76,0,0
2020-02-29 18:30:00+01:00,18.91,19.164999,22.5,19.539999,12.3,34.43,23.18,78.5,0,0
2020-02-29 18:45:00+01:00,18.91,19.125,22.5,19.42,11.3,34.489998,23.33,81,0,0
2020-02-29 19:00:00+01:00,18.91,19.064999,22.5,19.359999,10.3,34.59,23.529999,84,0,0
2020-02-29 19:15:00+01:00,18.885,18.984999,22.5,19.34,10.3,34.68,23.76,87,0,0
2020-02-29 19:30:00+01:00,18.764999,18.955,22.5,19.26,10.3,34.919998,23.959999,87,0,0
2020-02-29 19:45:00+01:00,18.705,18.895,22.5,19.199999,9.3,35,24.08,87,0,0
2020-02-29 20:00:00+01:00,18.639999,18.844999,22.5,19.18,9.3,35.200001,24.26,87,0,0
2020-02-29 20:15:00+01:00,18.584999,18.795,22.5,19.1,10.3,35.43,24.459999,87,0,0
2020-02-29 20:30:00+01:00,18.565001,18.775,22.5,19.059999,9.3,35.57,24.549999,84,0,0
2020-02-29 20:45:00+01:00,18.549999,18.73,22.5,19,9.3,35.77,24.769999,81,0,0
2020-02-29 21:00:00+01:00,18.484999,18.709999,22.5,18.959999,10.3,36.099998,25.029999,81,0,0
2020-02-29 21:15:00+01:00,18.484999,18.690001,22.5,18.92,9.3,36.27,25.119999,81,0,0
2020-02-29 21:30:00+01:00,18.465,18.68,22.5,18.82,10.4,36.459999,25.269999,81,0,0
2020-02-29 21:45:00+01:00,18.465,18.67,22.5,18.779999,10.4,36.66,25.48,81,0,0
2020-02-29 22:00:00+01:00,18.494999,18.639999,22.5,18.74,9.4,36.700001,25.58,78.5,0,0
2020-02-29 22:15:00+01:00,18.484999,18.635,22.5,18.699999,10.4,36.849998,25.74,76,0,0
2020-02-29 22:30:00+01:00,18.484999,18.625,22.5,18.66,10.4,36.98,25.9,78.5,0,0
2020-02-29 22:45:00+01:00,18.475,18.615,22.5,18.639999,9.4,37.18,26.099998,81,0,0
2020-02-29 23:00:00+01:00,18.484999,18.58,22.5,18.6,10.4,37.309998,26.26,84,0,0
2020-02-29 23:15:00+01:00,18.504999,18.565001,22.5,18.559999,10.4,37.369999,26.41,87,0,0
2020-02-29 23:30:00+01:00,18.52,18.529999,22.5,18.539999,10.4,37.52,26.599998,87,0,0
2020-02-29 23:45:00+01:00,18.539999,18.525,22.5,18.5,10.4,37.610001,26.639999,87,0,0
2020-03-01 00:00:00+01:00,18.535,18.514999,22.5,18.5,9.4,37.709999,26.91,87,0,0
2020-03-01 00:15:00+01:00,18.545,18.504999,22.5,18.459999,10.4,37.84,26.959999,87,0,0
2020-03-01 00:30:00+01:00,18.539999,18.48,22.5,18.440001,9.4,37.969997,27.099998,93.5,0,0
2020-03-01 00:45:00+01:00,18.535,18.469999,22.5,18.42,9.4,38.110001,27.099998,100,0,0
2020-03-01 01:00:00+01:00,18.52,18.465,22.5,18.42,9.4,38.200001,27.5,96.5,0,0
2020-03-01 01:15:00+01:00,18.484999,18.445,22.5,18.4,9.4,38.27,27.459999,93,0,0
2020-03-01 01:30:00+01:00,18.455,18.424999,22.5,18.379999,9.4,38.399998,27.619999,93,0,0
2020-03-01 01:45:00+01:00,18.414999,18.424999,22.5,18.379999,9.4,38.549999,27.74,93,0,0
2020-03-01 02:00:00+01:00,18.42,18.379999,22.5,18.34,9.4,38.599998,27.969999,93,0,0
2020-03-01 02:15:00+01:00,18.434999,18.379999,22.5,18.34,9.4,38.66,28.08,93,0,0
2020-03-01 02:30:00+01:00,18.414999,18.359999,22.5,18.32,9.4,38.790001,28.08,90,0,0
2020-03-01 02:45:00+01:00,18.395,18.34,22.5,18.32,8.4,38.91,28.42,87,0,0
2020-03-01 03:00:00+01:00,18.355,18.32,22.5,18.32,10.4,39.040001,28.549999,87,0,0
2020-03-01 03:15:00+01:00,18.324999,18.32,22.5,18.279999,9.4,39.139999,28.75,87,0,0
2020-03-01 03:30:00+01:00,18.324999,18.289999,22.5,18.279999,9.4,39.209999,28.789999,90,0,0
2020-03-01 03:45:00+01:00,18.324999,18.289999,22.5,18.26,9.4,39.239998,28.869999,93,0,0
2020-03-01 04:00:00+01:00,18.324999,18.26,22.5,18.219999,10.4,39.309998,28.91,90,0,0
2020-03-01 04:15:00+01:00,18.315001,18.25,22.5,18.219999,10.4,39.34,29.029999,87,0,0
2020-03-01 04:30:00+01:00,18.299999,18.219999,22.5,18.219999,9.4,39.439999,29.189999,87,0,0
2020-03-01 04:45:00+01:00,18.289999,18.209999,22.5,18.199999,9.4,39.5,29.219999,87,0,0
2020-03-01 05:00:00+01:00,18.275,18.209999,22.5,18.18,10.4,39.57,29.26,90,0,0
2020-03-01 05:15:00+01:00,18.254999,18.209999,22.5,18.139999,10.4,39.629997,29.34,93,0,0
2020-03-01 05:30:00+01:00,18.215,18.209999,22.5,18.119999,10.4,39.709999,29.5,90,0,0
2020-03-01 05:45:00+01:00,18.164999,18.199999,22.5,18.1,10.4,39.84,29.5,87,0,0
2020-03-01 06:00:00+01:00,18.125,18.17,22.5,18.08,11.4,39.939999,29.559999,90,0,0
2020-03-01 06:15:00+01:00,18.105,18.119999,22.5,18.08,11.4,40.009998,29.639999,93,0,0
2020-03-01 06:30:00+01:00,18.1,18.1,22.5,18.059999,11.4,40.07,29.75,87,0,0
2020-03-01 06:45:00+01:00,18.094999,18.084999,22.5,18.039999,11.4,40.149998,30,81,0,0
2020-03-01 07:00:00+01:00,18.094999,18.049999,22.5,18.02,10.4,40.200001,30,81,0,0
2020-03-01 07:15:00+01:00,18.084999,18.029999,22.5,18.02,10.4,40.27,30.139999,81,0,0
2020-03-01 07:30:00+01:00,18.074999,18,22.5,18,10.4,40.34,30.219999,81,0,0
2020-03-01 07:45:00+01:00,18.055,18,22.5,17.98,10.4,40.389999,30.289999,81,0,0
2020-03-01 08:00:00+01:00,18.035,17.98,22.5,17.959999,10.4,40.459999,30.449999,81,0,0
2020-03-01 08:15:00+01:00,18.004999,17.949999,22.5,17.940001,10.4,40.52,30.619999,81,0,0
2020-03-01 08:30:00+01:00,17.99,17.93,22.5,17.940001,9.4,40.790001,30.699999,78.5,0,0
2020-03-01 08:45:00+01:00,17.99,17.92,22.5,17.9,10.4,40.709999,30.73,76,0,0
2020-03-01 09:00:00+01:00,17.99,17.9,22.5,17.9,10.4,40.709999,30.779999,76,0,0
2020-03-01 09:15:00+01:00,17.965,17.9,22.5,17.879999,10.4,40.82,30.929998,76,0,0
2020-03-01 09:30:00+01:00,17.965,17.879999,22.5,17.859999,9.4,40.849998,30.969999,73.5,0,0
2020-03-01 09:45:00+01:00,17.955,17.869999,22.5,17.84,10.4,40.919998,31.039999,71,0,0
2020-03-01 10:00:00+01:00,17.945,17.85,22.5,17.84,11.4,40.950001,31.09,71,0,0
2020-03-01 10:15:00+01:00,17.934999,17.85,22.5,17.82,11.4,41.02,31.279999,71,0,0
2020-03-01 10:30:00+01:00,17.934999,17.85,22.5,17.84,12.4,41.049999,31.23,68.5,0,0
2020-03-01 10:45:00+01:00,17.924999,17.84,22.5,17.82,11.3,41.07,31.279999,66,0,0
2020-03-01 11:00:00+01:00,17.924999,17.85,22.5,17.82,11.3,41.110001,31.32,64,0,0
2020-03-01 11:15:00+01:00,17.924999,17.85,22.5,17.82,10.3,41.18,31.32,62,0,0
2020-03-01 11:30:00+01:00,17.924999,17.83,22.5,17.799999,11.3,41.18,31.549999,64,0,0
2020-03-01 11:45:00+01:00,17.934999,17.83,22.5,17.779999,13.3,41.18,31.4,66,0,0
2020-03-01 12:00:00+01:00,17.945,17.84,22.5,17.779999,16.299999,41.25,31.439999,64,0,0
2020-03-01 12:15:00+01:00,17.945,17.84,22.5,17.799999,15.3,41.309998,31.639999,62,0,0
2020-03-01 12:30:00+01:00,17.965,17.85,22.5,17.799999,15.3,41.279999,31.639999,62,0,0
2020-03-01 12:45:00+01:00,18.004999,17.85,22.5,17.799999,15.3,41.209999,31.75,62,0,0
2020-03-01 13:00:00+01:00,18.004999,17.869999,22.5,17.799999,15.3,41.25,31.639999,58,0,0
2020-03-01 13:15:00+01:00,18.059999,17.885,22.5,17.799999,14.3,41.25,31.599998,54,0,0
2020-03-01 13:30:00+01:00,18.065001,17.9,22.5,17.799999,15.3,41.25,31.639999,54,0,0
2020-03-01 13:45:00+01:00,18.074999,17.92,22.5,17.799999,15.3,41.259998,31.599998,54,0,0
2020-03-01 14:00:00+01:00,18.074999,17.914999,22.5,17.799999,15.3,41.32,31.599998,54,0,0
2020-03-01 14:15:00+01:00,18.065001,17.92,22.5,17.799999,18.299999,41.299999,31.679998,54,0,0
2020-03-01 14:30:00+01:00,18.074999,17.924999,22.5,17.799999,20.299999,41.32,31.679998,54,0,0
2020-03-01 14:45:00+01:00,18.084999,17.934999,22.5,17.82,18.299999,41.32,31.709999,54,0,0
2020-03-01 15:00:00+01:00,18.105,17.969999,22.5,17.84,18.299999,41.259998,31.709999,52,0,0
2020-03-01 15:15:00+01:00,18.135,17.99,22.5,17.84,19.299999,41.16,31.679998,50,0,0
2020-03-01 15:30:00+01:00,18.174999,18,22.5,17.859999,17.299999,41.189999,31.679998,50,0,0
2020-03-01 15:45:00+01:00,18.184999,18.029999,22.5,17.879999,16.299999,41.25,31.75,50,0,0
2020-03-01 16:00:00+01:00,18.205,18.049999,22.5,17.859999,16.299999,41.259998,31.689999,50,0,0
2020-03-01 16:15:00+01:00,18.225,18.049999,22.5,17.9,16.299999,41.219997,31.769999,50,0,0
2020-03-01 16:30:00+01:00,18.225,18.059999,22.5,17.9,18.299999,41.219997,31.809999,50,0,0
2020-03-01 16:45:00+01:00,18.215,18.059999,22.5,17.92,15.2,41.259998,31.92,50,0,0
2020-03-01 17:00:00+01:00,18.234999,18.08,22.5,17.9,15.2,41.219997,31.84,52,0,0
2020-03-01 17:15:00+01:00,18.244999,18.074999,22.5,17.92,15.2,41.110001,31.92,54,0,0
2020-03-01 17:30:00+01:00,18.254999,18.07,22.5,17.940001,15.2,41.149998,32,54,0,0
2020-03-01 17:45:00+01:00,18.254999,18.09,22.5,17.9,16.200001,41.149998,31.969999,54,0,0
2020-03-01 18:00:00+01:00,18.264999,18.09,22.5,17.9,16.200001,41.07,32.040001,60,0,0
2020-03-01 18:15:00+01:00,18.254999,18.1,22.5,17.9,16.200001,41.07,31.969999,66,0,0
2020-03-01 18:30:00+01:00,18.244999,18.09,22.5,17.92,15.1,41.07,32,66,0,0
2020-03-01 18:45:00+01:00,18.225,18.084999,22.5,17.9,14.1,41.110001,32,66,0,0
2020-03-01 19:00:00+01:00,18.215,18.09,22.5,17.9,13.1,41.119999,32.040001,68.5,0,0
2020-03-01 19:15:00+01:00,18.17,18.07,22.5,17.879999,13.1,41.189999,32.040001,71,0,0
2020-03-01 19:30:00+01:00,18.115,18.07,22.5,17.859999,13.1,41.27,32.079998,66.5,0,0
2020-03-01 19:45:00+01:00,18.094999,18.059999,22.5,17.859999,13.1,41.32,32.119999,62,0,0
2020-03-01 20:00:00+01:00,18.035,18.049999,22.5,17.84,13.1,41.41,32.16,64,0,0
2020-03-01 20:15:00+01:00,17.965,18.029999,22.5,17.799999,13.1,41.469997,32.149998,66,0,0
2020-03-01 20:30:00+01:00,17.955,18,22.5,17.82,13.1,41.439999,32.23,66,0,0
2020-03-01 20:45:00+01:00,17.955,17.984999,22.5,17.82,12.1,41.509998,32.23,66,0,0
2020-03-01 21:00:00+01:00,17.955,17.959999,22.5,17.82,12.1,41.57,32.299999,73.5,0,0
2020-03-01 21:15:00+01:00,17.955,17.93,22.5,17.82,12.1,41.599998,32.299999,81,0,0
2020-03-01 21:30:00+01:00,17.955,17.93,22.5,17.82,12.1,41.599998,32.34,78.5,0,0
2020-03-01 21:45:00+01:00,17.955,17.940001,22.5,17.799999,12.1,41.599998,32.34,76,0,0
2020-03-01 22:00:00+01:00,17.924999,17.93,22.5,17.779999,12.1,41.599998,32.34,76,0,0
2020-03-01 22:15:00+01:00,17.859999,17.91,22.5,17.76,12.1,41.689999,32.380001,76,0,0
2020-03-01 22:30:00+01:00,17.789999,17.895,22.5,17.719999,11.1,41.719997,32.380001,76,0,0
2020-03-01 22:45:00+01:00,17.764999,17.85,22.5,17.719999,11.1,41.849998,32.459999,76,0,0
2020-03-01 23:00:00+01:00,17.725,17.85,22.5,17.699999,11.1,41.98,32.5,78.5,0,0
2020-03-01 23:15:00+01:00,17.699999,17.83,22.5,17.699999,11.1,42.02,32.559998,81,0,0
2020-03-01 23:30:00+01:00,17.709999,17.809999,22.5,17.68,11.1,42.059998,32.599998,84,0,0
2020-03-01 23:45:00+01:00,17.67,17.779999,22.5,17.68,10.1,42.119999,32.639999,87,0,0
2020-03-02 00:00:00+01:00,17.66,17.74,22.5,17.68,10.1,42.189999,32.84,84,0,0
2020-03-02 00:15:00+01:00,17.67,17.725,22.5,17.66,10.1,42.219997,32.799999,81,0,0
2020-03-02 00:30:00+01:00,17.65,17.75,22.5,17.619999,11.1,42.219997,32.759998,84,0,0
2020-03-02 00:45:00+01:00,17.625,17.719999,22.5,17.639999,10.1,42.290001,32.869999,87,0,0
2020-03-02 01:00:00+01:00,17.625,17.664999,22.5,17.639999,10.1,42.349998,32.98,90,0,0
2020-03-02 01:15:00+01:00,17.625,17.639999,22.5,17.619999,10.1,42.349998,33.02,93,0,0
2020-03-02 01:30:00+01:00,17.609999,17.609999,22.5,17.6,9.1,42.389999,33.059998,90,0,0
2020-03-02 01:45:00+01:00,17.609999,17.594999,22.5,17.6,9.1,42.419998,33.130001,87,0,0
2020-03-02 02:00:00+01:00,17.59,17.574999,22.5,17.6,9.1,42.419998,33.279999,87,0,0
2020-03-02 02:15:00+01:00,17.57,17.545,22.5,17.6,9.1,42.48,33.290001,87,0,0
2020-03-02 02:30:00+01:00,17.555,17.535,22.5,17.6,8.1,42.48,33.349998,90,0,0
2020-03-02 02:45:00+01:00,17.525,17.504999,22.5,17.559999,9.1,42.540001,33.41,93,0,0
2020-03-02 03:00:00+01:00,17.504999,17.494999,22.5,17.539999,9.1,42.540001,33.439999,93,0,0
2020-03-02 03:15:00+01:00,17.445,17.475,22.5,17.559999,8.1,42.700001,33.57,93,0,0
2020-03-02 03:30:00+01:00,17.41,17.455,22.5,17.559999,8.1,42.73,33.599998,90,0,0
2020-03-02 03:45:00+01:00,17.369999,17.43,22.5,17.559999,8.1,42.739998,33.66,87,0,0
2020-03-02 04:00:00+01:00,17.369999,17.395,22.5,17.52,7.1,42.829998,33.669998,93.5,0,0
2020-03-02 04:15:00+01:00,18.77,20.039999,22.5,17.02,7.1,42.349998,29.119999,100,10,5.256
2020-03-02 04:30:00+01:00,18.674999,19.85,22.5,16.799999,8.1,42.93,30.049999,100,12,5.256
2020-03-02 04:45:00+01:00,18.66,19.789999,22.5,16.799999,8.1,42.959999,30.519999,100,13,5.232
2020-03-02 05:00:00+01:00,18.609999,19.74,22.5,16.699999,7.1,42.369999,30.789999,96.5,13,5.232
2020-03-02 05:15:00+01:00,18.484999,19.719999,22.5,16.58,6.1,42.759998,30.83,93,14,5.22
2020-03-02 05:30:00+01:00,18.440001,19.68,22.5,16.52,7.1,42.779999,30.869999,93,13,5.232
2020-03-02 05:45:00+01:00,18.440001,19.66,22.5,16.52,7.1,42.779999,30.99,93,12,5.196
2020-03-02 06:00:00+01:00,18.344999,19.625,22.5,16.48,7.1,43.219997,31.179998,93,13,5.232
2020-03-02 06:15:00+01:00,22.875,19.709999,22.5,19.119999,7.1,37.169998,31.219999,93,13,5.244
2020-03-02 06:30:00+01:00,21.6,19.969999,22.5,18.1,8.1,38.799999,30.859999,93,13,5.22
2020-03-02 06:45:00+01:00,22.375,20.035,22.5,18.119999,7.1,37.629997,30.699999,93,14,5.232
2020-03-02 07:00:00+01:00,23.139999,20.154999,22.5,17.92,4.9,36.93,30.599998,93,13,5.16
2020-03-02 07:15:00+01:00,23.35,20.275,22.5,17.66,5.9,37.040001,30.65,93,12,5.196
2020-03-02 07:30:00+01:00,23.699999,20.355,22.5,17.76,6.9,37.049999,30.799999,93,13,5.112
2020-03-02 07:45:00+01:00,24.049999,20.42,22.5,17.74,6.9,36.889999,30.799999,93,13,5.172
2020-03-02 08:00:00+01:00,24.324999,20.504999,22.5,17.52,6.9,36.709999,30.9,93,12,5.16
2020-03-02 08:15:00+01:00,24.625,20.584999,22.5,17.539999,6.9,36.599998,31.059999,93,13,4.908
2020-03-02 08:30:00+01:00,25.154999,20.654999,22.5,17.699999,9,36.25,31.109999,93,14,5.16
2020-03-02 08:45:00+01:00,25.25,20.754999,22.5,17.66,7.9,36.029999,31.029999,93,13,5.148
2020-03-02 09:00:00+01:00,25.385,20.814999,22.5,17.68,7.9,35.57,30.939999,96.5,12,5.184
2020-03-02 09:15:00+01:00,25.215,20.844999,22.5,17.52,7.9,35.68,30.849998,100,13,5.124
2020-03-02 09:30:00+01:00,24.969999,20.865,22.5,17.359999,6.9,36.32,30.939999,96.5,13,5.148
2020-03-02 09:45:00+01:00,24.914999,20.865,22.5,17.66,7.9,36.889999,31.129999,93,13,5.196
2020-03-02 10:00:00+01:00,24.779999,20.844999,22.5,17.52,7.9,36.959999,32.07,93,14,5.196
2020-03-02 10:15:00+01:00,24.764999,21.025,22.5,17.5,7.9,37.25,32.329998,93,12,5.148
2020-03-02 10:30:00+01:00,24.869999,21.15,22.5,17.639999,7.9,37.75,32.649998,93,13,5.184
2020-03-02 10:45:00+01:00,24.635,21.205,22.5,17.08,7.9,38.169998,33.07,93,13,5.136
2020-03-02 11:00:00+01:00,24.865,21.254999,22.5,17.4,6.9,38.48,33.380001,93,13,5.148
2020-03-02 11:15:00+01:00,24.734999,21.254999,22.5,17.459999,6.9,39.040001,33.709999,93,12,5.184
2020-03-02 11:30:00+01:00,24.82,21.35,22.5,17.940001,6.9,38.719997,33.809998,93,13,5.184
2020-03-02 11:45:00+01:00,24.775,21.609999,22.5,17.26,6.9,38.93,33.75,93,14,5.22
2020-03-02 12:00:00+01:00,25.014999,21.75,22.5,17.859999,7.9,38.469997,33.66,93,13,5.16
2020-03-02 12:15:00+01:00,24.994999,21.875,22.5,17.9,7.9,38.799999,33.649998,93,13,5.196
2020-03-02 12:30:00+01:00,24.59,21.859999,22.5,17.42,7.9,38.91,33.719997,93,12,5.148
2020-03-02 12:45:00+01:00,25.09,22.004999,22.5,17.959999,7.9,39.059998,33.579998,93,13,5.22
2020-03-02 13:00:00+01:00,25.09,22.09,22.5,17.940001,7.9,39.529999,33.779999,96.5,13,5.232
2020-03-02 13:15:00+01:00,24.84,22.059999,22.5,17.940001,7.9,39.75,34,100,14,5.232
2020-03-02 13:30:00+01:00,24.894999,22.139999,22.5,17.68,7.9,39.629997,33.860001,96.5,13,4.932
2020-03-02 13:45:00+01:00,24.92,22.219999,22.5,18.18,6.9,38.66,33.529999,93,12,5.244
2020-03-02 14:00:00+01:00,24.834999,22.18,22.5,17.959999,6.9,38.700001,33.43,93,13,5.136
2020-03-02 14:15:00+01:00,24.99,22.15,22.5,17.92,6.9,38.799999,33.380001,93,13,5.244
2020-03-02 14:30:00+01:00,24.769999,22.109999,22.5,17.76,6.9,38.59,33.360001,90,13,5.1
2020-03-02 14:45:00+01:00,24.844999,22.039999,22.5,17.799999,6.9,37.790001,33.419998,87,14,5.244
2020-03-02 15:00:00+01:00,24.85,22.049999,22.5,17.619999,6.9,37.619999,33.43,87,12,5.16
2020-03-02 15:15:00+01:00,24.945,22.199999,22.5,17.559999,6.9,38.719997,33.009998,87,13,5.208
2020-03-02 15:30:00+01:00,24.994999,22.219999,22.5,18.039999,6.9,38.439999,32.809998,87,13,5.124
2020-03-02 15:45:00+01:00,24.945,22.16,22.5,17.48,6.9,38.209999,32.799999,87,13,5.256
2020-03-02 16:00:00+01:00,24.959999,22.314999,22.5,17.82,6.9,37.77,32.649998,87,13,5.208
2020-03-02 16:15:00+01:00,25.049999,22.344999,22.5,18,6.9,38.110001,32.649998,87,14,5.16
2020-03-02 16:30:00+01:00,24.834999,22.369999,22.5,17.76,6.9,38.419998,32.719997,90,12,5.184
2020-03-02 16:45:00+01:00,25.029999,22.309999,22.5,18.219999,6.9,38.309998,32.969997,93,13,5.184
2020-03-02 17:00:00+01:00,24.955,22.314999,22.5,17.52,6.9,39.579998,33.099998,93,13,5.232
2020-03-02 17:15:00+01:00,24.789999,22.359999,22.5,17.84,6.9,39.079998,33.219997,93,13,5.268
2020-03-02 17:30:00+01:00,24.84,22.355,22.5,18.02,6.9,38.829998,33.259998,93,13,5.208
2020-03-02 17:45:00+01:00,24.969999,22.289999,22.5,18.18,6.9,38.27,33.41,93,14,5.208
2020-03-02 18:00:00+01:00,25.045,22.314999,22.5,18,6.9,38.619999,33.329998,93,13,5.232
2020-03-02 18:15:00+01:00,25.074999,22.264999,22.5,17.9,6.9,38.309998,33.329998,93,12,5.16
2020-03-02 18:30:00+01:00,25.25,22.269999,22.5,17.619999,7.9,38.189999,33.25,96.5,13,5.184
2020-03-02 18:45:00+01:00,24.924999,22.289999,22.5,17.6,7.9,38.75,33.219997,100,13,5.196
2020-03-02 19:00:00+01:00,25.154999,22.365,22.5,17.52,7.9,39.099998,33.119999,96.5,13,5.256
2020-03-02 19:15:00+01:00,25.025,22.394999,22.5,17.559999,8.9,39.629997,33.149998,93,14,5.232
2020-03-02 19:30:00+01:00,24.85,22.314999,22.5,17.82,8.9,38.149998,33.25,93,12,4.98
2020-03-02 19:45:00+01:00,24.955,22.264999,22.5,18.16,7.9,38.439999,33.299999,93,13,5.208
2020-03-02 20:00:00+01:00,24.934999,22.305,22.5,18.08,8.9,37.899998,33.219997,96.5,13,5.172
2020-03-02 20:15:00+01:00,22.494999,20.895,22.5,18.379999,8.9,41.579998,35.380001,100,1,0
2020-03-02 20:30:00+01:00,20.525,20.08,22.5,18.559999,8.9,44.610001,36.559998,96.5,0,0
2020-03-02 20:45:00+01:00,19.389999,19.58,22.5,18.66,8.9,46.32,37.309998,93,0,0
2020-03-02 21:00:00+01:00,18.719999,19.244999,22.5,18.699999,8.9,47.43,37.82,96.5,0,0
2020-03-02 21:15:00+01:00,18.305,19.025,22.5,18.699999,9.9,48.139999,38.259998,100,0,0
2020-03-02 21:30:00+01:00,18.074999,18.904999,22.5,18.440001,9.9,48.579998,38.599998,100,0,0
2020-03-02 21:45:00+01:00,17.895,18.699999,22.5,18.379999,9.9,49.23,39.049999,100,0,0
2020-03-02 22:00:00+01:00,17.805,18.514999,22.5,18.5,9.9,49.75,39.369999,100,0,0
2020-03-02 22:15:00+01:00,17.77,18.289999,22.5,18.6,9.9,50.09,39.579998,100,0,0
2020-03-02 22:30:00+01:00,17.77,18.26,22.5,18.42,9.9,50.02,39.559998,96.5,0,0
2020-03-02 22:45:00+01:00,17.805,18.199999,22.5,18.34,9.9,49.989998,39.689999,93,0,0
2020-03-02 23:00:00+01:00,17.824999,18.119999,22.5,18.299999,9.9,49.259998,39.899998,93,0,0
2020-03-02 23:15:00+01:00,17.859999,18.09,22.5,18.219999,9.9,48.93,40.059998,93,0,0
2020-03-02 23:30:00+01:00,17.865,18.059999,22.5,18.18,9.9,48.669998,40.189999,96.5,0,0
2020-03-02 23:45:00+01:00,17.875,18,22.5,18.1,9.9,48.5,40.299999,100,0,0
2020-03-03 00:00:00+01:00,17.885,17.959999,22.5,18.039999,9.9,48.32,40.200001,100,0,0
2020-03-03 00:15:00+01:00,17.875,17.940001,22.5,18,9.9,48.23,40.110001,100,0,0
2020-03-03 00:30:00+01:00,17.875,17.9,22.5,17.959999,9.9,48.099998,40.009998,100,0,0
2020-03-03 00:45:00+01:00,17.875,17.85,22.5,17.92,9.9,48,39.950001,100,0,0
2020-03-03 01:00:00+01:00,17.859999,17.85,22.5,17.84,9.9,47.889999,39.82,100,0,0
2020-03-03 01:15:00+01:00,17.844999,17.85,22.5,17.82,9.9,47.809998,39.75,100,0,0
2020-03-03 01:30:00+01:00,17.824999,17.809999,22.5,17.779999,9.9,47.759998,39.669998,96.5,0,0
2020-03-03 01:45:00+01:00,17.824999,17.789999,22.5,17.74,9.9,47.66,39.59,93,0,0
2020-03-03 02:00:00+01:00,17.805,17.76,22.5,17.68,9.9,47.629997,39.540001,93,0,0
2020-03-03 02:15:00+01:00,17.789999,17.764999,22.5,17.66,9.9,47.559998,39.439999,93,0,0
2020-03-03 02:30:00+01:00,17.74,17.76,22.5,17.6,9.9,47.59,39.360001,93,0,0
2020-03-03 02:45:00+01:00,17.65,17.719999,22.5,17.539999,9.9,47.669998,39.369999,93,0,0
2020-03-03 03:00:00+01:00,17.58,17.654999,22.5,17.52,9.9,47.77,39.379997,93,0,0
2020-03-03 03:15:00+01:00,17.51,17.65,22.5,17.440001,9.9,47.779999,39.349998,93,0,0
2020-03-03 03:30:00+01:00,17.434999,17.574999,22.5,17.4,9.9,47.879997,39.459999,96.5,0,0
2020-03-03 03:45:00+01:00,17.379999,17.529999,22.5,17.4,8.9,47.879997,39.489998,100,0,0
2020-03-03 04:00:00+01:00,17.359999,17.484999,22.5,17.359999,8.9,47.899998,39.439999,100,0,0
2020-03-03 04:15:00+01:00,17.34,17.449999,22.5,17.32,8.9,47.899998,39.469997,100,0,0
2020-03-03 04:30:00+01:00,17.33,17.459999,22.5,17.299999,8.9,47.869999,39.369999,100,0,0
2020-03-03 04:45:00+01:00,17.309999,17.395,22.5,17.219999,8.9,47.799999,39.399998,100,0,0
2020-03-03 05:00:00+01:00,17.299999,17.385,22.5,17.219999,8.9,47.799999,39.399998,100,0,0
2020-03-03 05:15:00+01:00,17.289999,17.385,22.5,17.16,9.9,47.799999,39.34,100,0,0
2020-03-03 05:30:00+01:00,17.199999,17.344999,22.5,17.139999,9.9,47.829998,39.399998,100,0,0
2020-03-03 05:45:00+01:00,17.190001,17.33,22.5,17.119999,9.9,47.869999,39.399998,100,0,0
2020-03-03 06:00:00+01:00,17.209999,17.285,22.5,17.1,9.9,47.73,39.459999,100,0,0
2020-03-03 06:15:00+01:00,18.789999,20.355,22.5,17.039999,9.9,41.82,32.619999,100,10,5.172
2020-03-03 06:30:00+01:00,19.25,20.174999,22.5,17.379999,9.9,37.579998,31.58,93.5,13,5.232
2020-03-03 06:45:00+01:00,19.785,20.129999,22.5,17.82,9.9,33.149998,29.289999,87,13,5.22
2020-03-03 07:00:00+01:00,20.074999,20.129999,22.5,17.9,9.9,30.929998,27.549999,87,12,5.184
2020-03-03 07:15:00+01:00,21.135,20.184999,22.5,17.6,9.9,29.17,25.58,87,13,5.136
2020-03-03 07:30:00+01:00,21.58,20.285,22.5,17.799999,9.9,28.51,24.33,74,14,5.196
2020-03-03 07:45:00+01:00,20.764999,20.314999,22.5,17.199999,9.9,27.99,23.469999,61,13,5.232
2020-03-03 08:00:00+01:00,21.969999,20.289999,22.5,17.76,9.9,27,22.709999,49,12,5.172
2020-03-03 08:15:00+01:00,25.154999,20.564999,22.5,17.639999,9.9,24.24,21.42,37,13,5.184
2020-03-03 08:30:00+01:00,25.195,20.844999,22.5,17.9,9.9,23.92,20.619999,40,13,5.16
2020-03-03 08:45:00+01:00,25.445,20.955,22.5,17.98,10.9,24.08,20.18,43,13,5.196
2020-03-03 09:00:00+01:00,25.334999,21.02,22.5,17.279999,10.9,23.43,19.639999,46.5,12,5.16
2020-03-03 09:15:00+01:00,24.924999,21.055,22.5,17.459999,10.9,23.85,19.529999,50,14,5.124
2020-03-03 09:30:00+01:00,24.994999,21.064999,22.5,17.879999,12.9,23.779999,19.379999,42.5,13,5.196
2020-03-03 09:45:00+01:00,24.725,21.189999,22.5,17.1,13.9,24,19.02,35,13,5.208
2020-03-03 10:00:00+01:00,24.49,21.164999,22.5,17.48,13.9,23.85,18.91,30,13,5.172
2020-03-03 10:15:00+01:00,24.539999,21.205,22.5,17.059999,13.9,23.939999,18.83,25,12,5.148
2020-03-03 10:30:00+01:00,24.894999,21.27,22.5,17.219999,13.9,23.85,18.67,23,13,5.196
2020-03-03 10:45:00+01:00,24.98,21.369999,22.5,17.699999,13.9,23.83,18.529999,21,12,5.196
2020-03-03 11:00:00+01:00,24.625,21.49,22.5,17.139999,14.9,23.84,18.379999,22,14,5.16
2020-03-03 11:15:00+01:00,24.775,21.549999,22.5,17.4,14.9,23.809999,18.219999,23,13,5.148
2020-03-03 11:30:00+01:00,24.279999,21.619999,22.5,17.199999,15.9,23.959999,18.07,28,13,5.208
2020-03-03 11:45:00+01:00,24.33,21.65,22.5,17.32,15.9,23.719999,17.799999,33,13,5.184
2020-03-03 12:00:00+01:00,24.42,21.689999,22.5,17.48,16.9,23.309999,17.639999,28,13,5.208
2020-03-03 12:15:00+01:00,24.6,21.76,22.5,17.68,16.9,23.119999,17.289999,23,14,5.208
2020-03-03 12:30:00+01:00,24.834999,21.924999,22.5,17.9,17.9,22.699999,16.789999,22,12,5.22
2020-03-03 12:45:00+01:00,24.945,22.199999,22.5,17.379999,17.9,22.469999,16.459999,21,13,5.22
2020-03-03 13:00:00+01:00,25.1,22.35,22.5,17.459999,18.9,22.299999,16.23,20.5,14,5.232
2020-03-03 13:15:00+01:00,25.385,22.594999,22.5,17.719999,19.9,21.939999,15.849999,20,12,5.232
2020-03-03 13:30:00+01:00,25.9,22.785,22.5,18.199999,19.9,21.99,15.62,21.5,13,5.244
2020-03-03 13:45:00+01:00,25.834999,22.885,22.5,18.699999,21.9,21.939999,15.24,23,14,5.232
2020-03-03 14:00:00+01:00,28.135,22.98,22.5,21.059999,19.9,20.85,14.92,22,13,5.22
2020-03-03 14:15:00+01:00,28.494999,23.195,22.5,21.459999,20.9,20.889999,14.889999,21,12,5.112
2020-03-03 14:30:00+01:00,28.494999,23.41,22.5,21.48,19.9,20.73,14.799999,21.5,13,5.136
2020-03-03 14:45:00+01:00,28.514999,23.49,22.5,21.539999,20.9,20.68,14.52,22,12,5.136
2020-03-03 15:00:00+01:00,28.514999,23.549999,23.5,21.66,20.9,20.75,14.53,23.5,13,5.16
2020-03-03 15:15:00+01:00,28.785,23.609999,23.5,21.939999,19.9,20.26,14.46,25,13,5.148
2020-03-03 15:30:00+01:00,28.424999,23.629999,23.5,21.74,19.9,20.26,14.09,26,14,5.16
2020-03-03 15:45:00+01:00,28.25,23.619999,23.5,21.84,20.9,20.309999,13.9,27,13,5.16
2020-03-03 16:00:00+01:00,27.904999,23.584999,23.5,21.639999,18.799999,20.389999,13.73,28,12,5.124
2020-03-03 16:15:00+01:00,27.955,23.594999,23.5,22.74,19.799999,23.16,14.77,29,7,2.664
2020-03-03 16:30:00+01:00,27.709999,23.574999,23.5,22.699999,18.799999,23.549999,15.29,29,6,2.664
2020-03-03 16:45:00+01:00,27.57,23.514999,23.5,22.639999,17.799999,23.859999,15.599999,29,7,2.7
2020-03-03 17:00:00+01:00,27.529999,23.494999,23.5,22.58,17.799999,23.93,15.79,30,7,2.676
2020-03-03 17:15:00+01:00,27.514999,23.48,23.5,22.559999,17.799999,24,15.91,31,6,2.688
2020-03-03 17:30:00+01:00,27.4,23.465,23.5,22.5,16.799999,24.119999,16.139999,33,8,2.652
2020-03-03 17:45:00+01:00,27.474998,23.43,23.5,22.539999,16.799999,24.109999,16.029999,35,6,2.664
2020-03-03 18:00:00+01:00,27.639999,23.414999,23.5,22.539999,16.799999,24.09,16.139999,35,7,2.664
2020-03-03 18:15:00+01:00,27.799999,23.404999,23.5,22.5,15.8,24.019999,16.139999,35,6,2.664
2020-03-03 18:30:00+01:00,27.9,23.404999,23.5,22.459999,15.8,24,16.139999,35,7,2.688
2020-03-03 18:45:00+01:00,27.994999,23.414999,23.5,22.439999,14.8,24,16.07,35,7,2.616
2020-03-03 19:00:00+01:00,28.014999,23.439999,23.5,22.379999,13.8,24.039999,16.18,36,6,2.664
2020-03-03 19:15:00+01:00,28.035,23.439999,23.5,22.34,13.8,24.49,16.51,37,7,2.652
2020-03-03 19:30:00+01:00,28.135,23.385,23.5,22.32,13.8,24.869999,17.059999,32.5,6,2.676
2020-03-03 19:45:00+01:00,28.125,23.385,23.5,22.26,13.8,25.219999,17.459999,28,8,2.664
2020-03-03 20:00:00+01:00,28.154999,23.404999,23.5,22.24,12.8,25.34,17.85,29,6,2.688
2020-03-03 20:15:00+01:00,24.59,22.07,22.5,22.359999,12.8,27.59,19.09,30,1,0
2020-03-03 20:30:00+01:00,22.1,21.164999,22.5,22.219999,11.8,29.15,19.959999,39.5,0,0
2020-03-03 20:45:00+01:00,20.76,20.6,22.5,22.08,11.8,30.119999,20.75,49,0,0
2020-03-03 21:00:00+01:00,19.975,20.18,22.5,21.9,11.8,31.07,21.439999,44,0,0
2020-03-03 21:15:00+01:00,19.639999,20.039999,22.5,21.559999,11.8,32.16,21.34,39,0,0
2020-03-03 21:30:00+01:00,19.264999,19.82,22.5,21.379999,11.8,34.360001,21.369999,40.5,0,0
2020-03-03 21:45:00+01:00,19,19.625,22.5,21.219999,11.8,34.43,21.4,42,0,0
2020-03-03 22:00:00+01:00,18.799999,19.465,22.5,21.02,11.8,34.66,21.549999,38,0,0
2020-03-03 22:15:00+01:00,18.674999,19.244999,22.5,20.9,11.8,34.669998,22.309999,34,0,0
2020-03-03 22:30:00+01:00,18.684999,19.234999,22.5,20.639999,10.8,34.540001,22.48,34,0,0
2020-03-03 22:45:00+01:00,18.695,19.174999,22.5,20.48,10.8,34.27,22.699999,34,0,0
2020-03-03 23:00:00+01:00,18.674999,19.074999,22.5,20.34,10.8,34.329998,23.219999,35.5,0,0
2020-03-03 23:15:00+01:00,18.639999,18.994999,22.5,20.18,10.8,34.559998,23.26,37,0,0
2020-03-03 23:30:00+01:00,18.639999,18.945,22.5,20.059999,10.8,34.630001,23.369999,38,0,0
2020-03-03 23:45:00+01:00,18.635,18.855,22.5,19.92,10.8,34.669998,23.619999,39,0,0
2020-03-10 00:00:00+01:00,18.484999,18.4,22.5,18.42,10.9,44.939999,37.399998,81,0,0
2020-03-10 00:15:00+01:00,18.404999,18.359999,22.5,18.379999,10.9,44.989998,37.290001,81,0,0
2020-03-10 00:30:00+01:00,18.375,18.32,22.5,18.359999,10.9,44.989998,37.219997,81,0,0
2020-03-10 00:45:00+01:00,18.344999,18.285,22.5,18.32,10.9,44.989998,37.119999,81,0,0
2020-03-10 01:00:00+01:00,18.334999,18.24,22.5,18.279999,10.9,44.989998,37.09,81,0,0
2020-03-10 01:15:00+01:00,18.324999,18.219999,22.5,18.26,10.9,44.989998,37.02,81,0,0
2020-03-10 01:30:00+01:00,18.305,18.190001,22.5,18.219999,10.9,44.93,36.98,78,0,0
2020-03-10 01:45:00+01:00,18.305,18.129999,22.5,18.199999,10.9,44.93,36.939999,75,0,0
2020-03-10 02:00:00+01:00,18.275,18.119999,22.5,18.18,9.9,44.93,36.91,75,0,0
2020-03-10 02:15:00+01:00,18.264999,18.1,22.5,18.16,9.9,44.93,36.880001,75,0,0
2020-03-10 02:30:00+01:00,18.244999,18.084999,22.5,18.119999,9.9,44.93,36.849998,75,0,0
2020-03-10 02:45:00+01:00,18.205,18.049999,22.5,18.1,9.9,44.93,36.849998,75,0,0
2020-03-10 03:00:00+01:00,18.164999,18.039999,22.5,18.08,9.9,44.969997,36.829998,75,0,0
2020-03-10 03:15:00+01:00,18.1,18,22.5,18.059999,9.9,44.969997,36.829998,75,0,0
2020-03-10 03:30:00+01:00,18.074999,17.98,22.5,18.02,9.9,45.029999,36.790001,72.5,0,0
2020-03-10 03:45:00+01:00,18.045,17.959999,22.5,18,9.9,45.02,36.829998,70,0,0
2020-03-10 04:00:00+01:00,18.004999,17.934999,22.5,17.98,9.9,45.049999,36.829998,67.5,0,0
2020-03-10 04:15:00+01:00,17.99,17.92,22.5,17.940001,9.9,45.049999,36.829998,65,0,0
2020-03-10 04:30:00+01:00,17.945,17.91,22.5,17.92,9.9,45.129997,36.829998,65,0,0
2020-03-10 04:45:00+01:00,17.934999,17.879999,22.5,17.9,9.9,45.129997,36.829998,65,0,0
2020-03-10 05:00:00+01:00,17.934999,17.85,22.5,17.879999,9.9,45.099998,36.829998,60.5,0,0
2020-03-10 05:15:00+01:00,17.914999,17.83,22.5,17.84,9.9,45.09,36.860001,56,0,0
2020-03-10 05:30:00+01:00,17.885,17.809999,22.5,17.84,9.9,45.149998,36.849998,56,0,0
2020-03-10 05:45:00+01:00,17.824999,17.785,22.5,17.82,9.9,45.18,36.880001,56,0,0
2020-03-10 06:00:00+01:00,17.775,17.764999,22.5,17.799999,9.9,45.23,36.880001,58.5,0,0
2020-03-10 06:15:00+01:00,18.695,20.039999,22.5,16.98,9.9,43.709999,32.309998,61,8,5.064
2020-03-10 06:30:00+01:00,18.59,19.85,22.5,16.779999,9.9,44.110001,32.77,61,13,5.064
2020-03-10 06:45:00+01:00,18.459999,19.77,22.5,16.619999,9.9,44.110001,32.939999,61,13,5.136
2020-03-10 07:00:00+01:00,18.385,19.719999,22.5,16.58,8.9,44.110001,32.989998,61,12,4.92
2020-03-10 07:15:00+01:00,18.164999,19.684999,22.5,16.32,8.9,44.079998,33.040001,61,14,5.04
2020-03-10 07:30:00+01:00,18.025,19.639999,22.5,16.24,8.9,44.16,32.950001,65.5,12,5.196
2020-03-10 07:45:00+01:00,18.004999,19.6,22.5,16.219999,8.9,43.899998,32.849998,70,13,5.184
2020-03-10 08:00:00+01:00,18.025,19.58,22.5,16.24,8.9,43.639999,32.759998,65.5,13,5.112
2020-03-10 08:15:00+01:00,26.67,20.049999,22.5,19.4,8.9,33.610001,32.040001,61,12,4.944
2020-03-10 08:30:00+01:00,24.924999,20.734999,22.5,17.459999,9.9,35.579998,30.83,65.5,13,5.028
2020-03-10 08:45:00+01:00,24.769999,20.775,22.5,17.34,9.9,35.41,30.719999,70,12,5.04
2020-03-10 09:00:00+01:00,24.775,20.764999,22.5,17.32,9.9,35.380001,30.76,63.5,12,5.052
2020-03-10 09:15:00+01:00,24.779999,20.715,22.5,17.299999,10.9,35.380001,30.869999,57,13,4.728
2020-03-10 09:30:00+01:00,24.744999,20.715,22.5,17.379999,11.9,35.869999,30.959999,53.5,12,4.992
2020-03-10 09:45:00+01:00,24.844999,20.754999,22.5,17.639999,13.9,35.809998,31.15,50,12,5.016
2020-03-10 10:00:00+01:00,24.564999,20.814999,22.5,17.799999,14.9,35.540001,31.019999,50,14,5.064
2020-03-10 10:15:00+01:00,24.18,20.844999,22.5,17.559999,14.9,36.099998,31.01,50,12,5.076
2020-03-10 10:30:00+01:00,24.43,20.875,22.5,17.34,14.9,35.59,30.849998,45.5,13,5.076
2020-03-10 10:45:00+01:00,24.209999,20.914999,22.5,17.18,14.9,34.739998,30.33,41,13,5.028
2020-03-10 11:00:00+01:00,24.004999,20.965,22.5,17.219999,16.9,35.169998,29.91,39.5,12,5.04
2020-03-10 11:15:00+01:00,24.039999,21.039999,22.5,17.379999,17.9,35.259998,29.799999,38,13,5.052
2020-03-10 11:30:00+01:00,24.564999,21.094999,22.5,17.18,18.9,33.57,29.01,33.5,12,5.064
2020-03-10 11:45:00+01:00,24.58,21.189999,22.5,17.039999,19.9,33.84,28.639999,29,13,5.052
2020-03-10 12:00:00+01:00,25.039999,21.24,22.5,17.779999,21.9,32.5,28.199999,30,14,5.076
2020-03-10 12:15:00+01:00,24.789999,21.324999,22.5,17.539999,21.9,32.099998,27.539999,31,12,5.1
2020-03-10 12:30:00+01:00,24.769999,21.379999,22.5,17.52,22.9,31.08,26.709999,28,13,5.064
2020-03-10 12:45:00+01:00,24.779999,21.445,22.5,17.42,21.9,30.689999,26.32,25,12,5.064
2020-03-10 13:00:00+01:00,24.289999,21.48,22.5,17.699999,21.9,30.49,25.41,25,13,5.064
2020-03-10 13:15:00+01:00,24.324999,21.51,22.5,17.699999,21.9,28.969999,24.469999,25,13,5.16
2020-03-10 13:30:00+01:00,24.769999,21.59,22.5,18.119999,22.9,28.349998,23.92,25,12,5.052
2020-03-10 13:45:00+01:00,24.869999,21.67,22.5,18.34,22.9,29.23,23.66,25,13,5.136
2020-03-10 14:00:00+01:00,25.25,21.785,22.5,18.1,22.9,28.82,23.43,25,12,5.16
2020-03-10 14:15:00+01:00,25.269999,21.869999,22.5,18.16,22.9,27.629999,22.809999,25,14,5.16
2020-03-10 14:30:00+01:00,25.189999,21.949999,22.5,18.039999,22.9,28.219999,22.41,24,13,5.112
2020-03-10 14:45:00+01:00,25.535,22.01,22.5,18.42,22.9,28.039999,22.35,23,12,5.148
2020-03-10 15:00:00+01:00,25.844999,22.105,22.5,19.199999,22.9,27.889999,22.189999,22.5,13,5.112
2020-03-10 15:15:00+01:00,26.014999,22.189999,22.5,19.4,22.9,26.879999,21.689999,22,13,5.22
2020-03-10 15:30:00+01:00,25.865,22.26,22.5,19.279999,21.9,27.209999,21.4,22,13,5.136
2020-03-10 15:45:00+01:00,26.25,22.289999,22.5,19.68,22.9,26.84,21.25,22,12,5.16
2020-03-10 16:00:00+01:00,26.285,22.309999,22.5,19.299999,22.9,26.57,21,24.5,14,5.16
2020-03-10 16:15:00+01:00,26.199999,22.309999,22.5,19.279999,22.9,26.199999,20.609999,27,12,5.076
2020-03-10 16:30:00+01:00,26.349998,22.289999,22.5,19.459999,22.9,26.859999,20.73,26,13,5.124
2020-03-10 16:45:00+01:00,26.369999,22.269999,22.5,19.459999,22.9,26.299999,20.529999,25,13,5.184
2020-03-10 17:00:00+01:00,26.549999,22.279999,22.5,20.18,22.9,26.59,20.459999,25,12,5.136
2020-03-10 17:15:00+01:00,26.394999,22.279999,22.5,20.08,22.9,26.74,20.459999,25,13,5.16
2020-03-10 17:30:00+01:00,26.115,22.269999,22.5,19.779999,22.9,27.099998,20.609999,27,13,5.112
2020-03-10 17:45:00+01:00,26.105,22.254999,22.5,19.74,21.9,27.349998,20.889999,29,14,5.088
2020-03-10 18:00:00+01:00,26.914999,22.23,22.5,20.76,20.9,26.99,21,30,12,5.016
2020-03-10 18:15:00+01:00,27.974998,22.359999,22.5,21.5,20.9,26.08,20.82,31,13,5.1
2020-03-10 18:30:00+01:00,27.924999,22.449999,22.5,21.58,18.9,26.529999,20.6,31,12,5.124
2020-03-10 18:45:00+01:00,27.994999,22.49,22.5,22.359999,18.9,27.529999,21.42,31,7,2.616
2020-03-10 19:00:00+01:00,27.924999,22.5,22.5,22.359999,17.9,27.689999,21.58,33.5,7,2.64
2020-03-10 19:15:00+01:00,27.84,22.504999,22.5,22.279999,16.9,27.689999,21.66,36,6,2.616
2020-03-10 19:30:00+01:00,27.885,22.51,22.5,22.24,16.9,27.73,21.77,34.5,7,2.628
2020-03-10 19:45:00+01:00,27.795,22.549999,22.5,22.219999,15.9,27.869999,21.869999,33,6,2.568
2020-03-10 20:00:00+01:00,27.684999,22.549999,22.5,22.199999,14.9,27.99,21.869999,37,8,2.64
2020-03-10 20:15:00+01:00,24.65,21.814999,22.5,22.32,14.9,30.07,22.67,41,0,0
2020-03-10 20:30:00+01:00,22.414999,21.254999,22.5,22.219999,14.9,31.869999,23.25,44,0,0
2020-03-10 20:45:00+01:00,21.174999,20.859999,22.5,22.1,14.9,32.969997,23.65,47,0,0
2020-03-10 21:00:00+01:00,20.525,20.58,22.5,21.959999,14.9,33.719997,23.91,47,0,0
2020-03-10 21:15:00+01:00,20.115,20.35,22.5,21.82,13.9,34.130001,24.01,47,0,0
2020-03-10 21:30:00+01:00,19.949999,20.17,22.5,21.68,13.9,34.57,24.08,45,0,0
2020-03-10 21:45:00+01:00,19.73,20.004999,22.5,21.539999,13.9,34.959999,24.18,43,0,0
2020-03-10 22:00:00+01:00,19.559999,19.824999,22.5,21.439999,13.9,35.32,24.449999,44.5,0,0
2020-03-10 22:15:00+01:00,19.449999,19.734999,22.5,21.139999,13.9,35.5,24.6,46,0,0
2020-03-10 22:30:00+01:00,19.389999,19.635,22.5,20.92,13.9,35.689999,24.869999,51.5,0,0
2020-03-10 22:45:00+01:00,19.334999,19.535,22.5,20.799999,12.9,36.029999,25.18,57,0,0
2020-03-10 23:00:00+01:00,19.289999,19.45,22.5,20.66,12.9,36.32,25.42,51.5,0,0
2020-03-10 23:15:00+01:00,19.27,19.365,22.5,20.52,12.9,36.48,25.67,46,0,0
2020-03-10 23:30:00+01:00,19.25,19.264999,22.5,20.4,12.9,36.66,26.029999,49.5,0,0
2020-03-10 23:45:00+01:00,19.24,19.244999,22.5,20.26,12.9,36.779999,26.33,53,0,0
2020-03-11 00:00:00+01:00,19.205,19.234999,22.5,20.18,12.9,36.919998,26.65,57,0,0
2020-03-11 00:15:00+01:00,19.154999,19.164999,22.5,20.059999,11.9,37.059998,27.01,61,0,0
2020-03-11 00:30:00+01:00,19.135,19.114999,22.5,19.98,11.9,37.18,27.269999,59,0,0
2020-03-11 00:45:00+01:00,19.119999,19.064999,22.5,19.9,11.9,37.299999,27.539999,57,0,0
2020-03-11 01:00:00+01:00,19.09,19.014999,22.5,19.799999,11.9,37.389999,27.57,57,0,0
2020-03-11 01:15:00+01:00,19.07,18.975,22.5,19.699999,11.9,37.5,27.769999,57,0,0
2020-03-11 01:30:00+01:00,19.039999,18.934999,22.5,19.639999,12.9,37.599998,27.93,57,0,0
2020-03-11 01:45:00+01:00,19,18.885,22.5,19.559999,12.9,37.73,28.199999,57,0,0
2020-03-11 02:00:00+01:00,18.969999,18.85,22.5,19.459999,12.9,37.82,28.32,57,0,0
2020-03-11 02:15:00+01:00,18.93,18.824999,22.5,19.439999,12.9,38.02,28.48,57,0,0
2020-03-11 02:30:00+01:00,18.91,18.784999,22.5,19.379999,11.9,38.139999,28.639999,53.5,0,0
2020-03-11 02:45:00+01:00,18.859999,18.744999,22.5,19.299999,11.9,38.369999,28.789999,50,0,0
2020-03-11 03:00:00+01:00,18.814999,18.719999,22.5,19.24,11.9,38.629997,29.049999,51.5,0,0
2020-03-11 03:15:00+01:00,18.775,18.690001,22.5,19.199999,11.9,38.899998,29.279999,53,0,0
2020-03-11 03:30:00+01:00,18.744999,18.664999,22.5,19.139999,11.9,39.139999,29.519999,55,0,0
2020-03-11 03:45:00+01:00,18.705,18.629999,22.5,19.119999,11.9,39.439999,29.959999,57,0,0
2020-03-11 04:00:00+01:00,18.66,18.625,22.5,19.059999,11.9,39.73,30.07,57,0,0
2020-03-11 04:15:00+01:00,18.625,18.58,22.5,19.02,11.9,40.029999,30.619999,57,0,0
2020-03-11 04:30:00+01:00,18.609999,18.545,22.5,18.98,11.9,40.219997,30.91,61,0,0
2020-03-11 04:45:00+01:00,18.584999,18.545,22.5,18.92,11.9,40.459999,31.039999,65,0,0
2020-03-11 05:00:00+01:00,18.584999,18.504999,22.5,18.92,11.9,40.649998,31.439999,65,0,0
2020-03-11 05:15:00+01:00,18.584999,18.484999,22.5,18.879999,10.9,40.759998,31.799999,65,0,0
2020-03-11 05:30:00+01:00,18.565001,18.4574995,22.5,18.84,10.9,40.869999,32.029999,65,0,0
2020-03-11 05:45:00+01:00,18.565001,18.43,22.5,18.82,10.9,40.959999,32.299999,65,0,0
2020-03-11 06:00:00+01:00,18.555,18.414999,22.5,18.779999,10.4,41.029999,32.540001,65,0,0
2020-03-11 06:15:00+01:00,19.969999,20.484999,22.5,17.359999,9.9,39.77,28.42,65,9,5.04
2020-03-11 06:30:00+01:00,20.91,20.365,22.5,17.68,9.9,38.73,28.949999,67.5,12,5.04
2020-03-11 06:45:00+01:00,21.559999,20.41,22.5,17.68,9.9,38.110001,29.139999,70,13,4.98
2020-03-11 07:00:00+01:00,21.789999,20.475,22.5,17.719999,9.9,37.369999,29.08,70,12,4.956
2020-03-11 07:15:00+01:00,22.51,20.52,22.5,17.699999,9.9,36.18,28.969999,70,14,5.052
2020-03-11 07:30:00+01:00,22.629999,20.584999,22.5,17.699999,8.9,36.23,28.879999,70,12,5.076
2020-03-11 07:45:00+01:00,21.68,20.57,22.5,17.76,9.9,37.739998,28.969999,70,12,5.04
2020-03-11 08:00:00+01:00,21.615,20.504999,22.5,17.58,9.9,37.27,29.08,65.5,13,5.076
2020-03-11 08:15:00+01:00,24.365,20.645,22.5,17.039999,9.9,34.689999,28.9,61,12,5.004
2020-03-11 08:30:00+01:00,24.6,20.875,22.5,18.02,9.9,34.82,28.719999,57.5,13,5.004
2020-03-11 08:45:00+01:00,24.635,20.955,22.5,17.58,11.9,34.959999,28.769999,54,12,5.028
2020-03-11 09:00:00+01:00,24.725,21.064999,22.5,17.940001,11.9,35.329998,28.93,52,13,5.052
2020-03-11 09:15:00+01:00,25.049999,21.164999,22.5,18.039999,14.9,34.860001,28.949999,50,12,5.016
2020-03-11 09:30:00+01:00,24.719999,21.244999,22.5,17.98,16.9,35.25,28.99,48.5,13,5.112
2020-03-11 09:45:00+01:00,24.4,21.225,22.5,17.92,17.9,35.829998,29.219999,47,12,4.92
2020-03-11 10:00:00+01:00,24.049999,21.24,22.5,17.139999,17.9,36.189999,29.42,47,14,5.04
2020-03-11 10:15:00+01:00,24.539999,21.244999,22.5,17.9,16.9,35.639999,29.539999,47,13,5.124
2020-03-11 10:30:00+01:00,24.6,21.314999,22.5,17.139999,16.9,35.669998,29.58,42.5,12,5.016
2020-03-11 10:45:00+01:00,23.879999,21.379999,22.5,17.299999,17.9,36.290001,29.51,38,13,5.124
2020-03-11 11:00:00+01:00,24.09,21.41,22.5,17.58,18.9,36.130001,29.51,40,12,5.076
2020-03-11 11:15:00+01:00,24.51,21.455,22.5,18.059999,17.9,35.709999,29.439999,42,13,5.052
2020-03-11 11:30:00+01:00,24.83,21.52,22.5,18.459999,18.9,35.239998,29.349998,40.5,13,5.112
2020-03-11 11:45:00+01:00,25.029999,21.635,22.5,18.68,20.9,34.869999,29.059999,39,12,5.1
2020-03-11 12:00:00+01:00,25.449999,21.764999,22.5,18.459999,21.9,34.349998,28.719999,39,14,5.112
2020-03-11 12:15:00+01:00,25.615,21.914999,22.5,18.6,23.9,34.119999,28.469999,39,12,5.136
2020-03-11 12:30:00+01:00,26.424999,22.01,22.5,19.199999,23.9,32.959999,28.129999,38,13,5.076
2020-03-11 12:45:00+01:00,27.865,22.18,22.5,21.199999,24.9,31.939999,27.849998,37,12,5.106
2020-03-11 13:00:00+01:00,28.285,22.41,22.5,21.58,25.9,31.369999,27.4,34.5,13,5.136
2020-03-11 13:15:00+01:00,28.484999,22.594999,22.5,21.76,25.9,30.539999,26.859999,32,13,5.196
2020-03-11 13:30:00+01:00,28.889999,22.725,22.5,22.139999,26.9,30.379999,26.609999,32.5,13,5.16
2020-03-11 13:45:00+01:00,28.984999,22.879999,22.5,22.219999,26.9,30.189999,26.25,33,14,5.16
2020-03-11 14:00:00+01:00,29.039999,22.984999,22.5,22.359999,26.9,30.189999,26.15,34,12,5.16
2020-03-11 14:15:00+01:00,29.219999,23.109999,22.5,22.639999,26.9,30.349998,26.039999,35,13,5.22
2020-03-11 14:30:00+01:00,29.25,23.195,22.5,22.74,26.9,30.67,26.119999,34,13,5.16
2020-03-11 14:45:00+01:00,29.099998,23.285,22.5,22.719999,26.9,31.25,26.379999,33,13,5.196
2020-03-11 15:00:00+01:00,29.029999,23.344999,22.5,22.699999,25.9,31.99,26.73,32,12,5.196
2020-03-11 15:15:00+01:00,29.17,23.404999,22.5,22.879999,26.9,31.73,26.99,31,13,5.196
2020-03-11 15:30:00+01:00,29.219999,23.455,22.5,22.959999,26.9,31.689999,26.99,31,14,5.16
2020-03-11 15:45:00+01:00,29.205,23.475,22.5,22.98,25.9,32.299999,27.299999,31,13,5.124
2020-03-11 16:00:00+01:00,29.15,23.484999,22.5,23.039999,25.9,32.299999,27.43,31,13,5.184
2020-03-11 16:15:00+01:00,29.109999,23.494999,22.5,23,25.9,32.529999,27.619999,31,12,5.112
2020-03-11 16:30:00+01:00,29.099998,23.484999,22.5,23,25.9,32.939999,27.98,31,13,5.16
2020-03-11 16:45:00+01:00,29.105,23.475,22.5,23.119999,25.9,33.219997,28.299999,31,12,5.136
2020-03-11 17:00:00+01:00,29.195,23.475,22.5,23.199999,25.9,33.57,28.699999,38.5,13,5.196
2020-03-11 17:15:00+01:00,29.314999,23.484999,22.5,23.32,25.9,33.77,29.08,46,14,5.16
2020-03-11 17:30:00+01:00,29.244999,23.494999,22.5,23.279999,26.9,34,29.369999,46,13,5.16
2020-03-11 17:45:00+01:00,29.369999,23.51,23.5,23.4,25.9,34.029999,29.609999,46,12,5.148
2020-03-11 18:00:00+01:00,29.379999,23.519999,23.5,23.359999,25.9,34.16,29.809999,47.5,13,5.148
2020-03-11 18:15:00+01:00,28.664999,23.51,23.5,22.619999,24.9,34.82,29.92,49,13,5.268
2020-03-11 18:30:00+01:00,28.57,23.445,23.5,22.58,23.9,35.07,30.16,52,12,5.22
2020-03-11 18:45:00+01:00,28.154999,23.404999,23.5,22.18,22.9,35.610001,30.51,55,15,5.196
2020-03-11 19:00:00+01:00,28.744999,23.379999,23.5,22.84,20.9,35.579998,30.99,57,12,5.184
2020-03-11 19:15:00+01:00,28.855,23.404999,23.5,22.859999,19.9,35.66,31.349998,59,13,5.196
2020-03-11 19:30:00+01:00,28.434999,23.404999,23.5,23.119999,18.9,35.200001,31.029999,59,9,2.628
2020-03-11 19:45:00+01:00,28.385,23.344999,23.5,23.059999,18.9,35.369999,31.059999,59,8,2.664
2020-03-11 20:00:00+01:00,28.244999,23.295,23.5,22.959999,18.9,35.759998,31.289999,63,6,2.688
2020-03-11 20:15:00+01:00,25.455,22.68,23.5,23.16,17.9,37.919998,32.279999,67,1,0
2020-03-11 20:30:00+01:00,23.465,22.24,22.5,23.08,16.9,40.439999,33,65,0,0
2020-03-11 20:45:00+01:00,22.369999,22.01,22.5,22.9,16.9,42.079998,33.66,63,0,0
2020-03-11 21:00:00+01:00,21.76,21.84,22.5,22.779999,16.9,43.009998,34.25,65,0,0
2020-03-11 21:15:00+01:00,21.369999,21.684999,22.5,22.6,16.9,43.860001,34.880001,67,0,0
2020-03-11 21:30:00+01:00,21.094999,21.545,22.5,22.42,16.9,44.509998,35.549999,69.5,0,0
2020-03-11 21:45:00+01:00,20.904999,21.414999,22.5,22.26,16.9,45.219997,36.259998,72,0,0
2020-03-11 22:00:00+01:00,20.754999,21.309999,22.5,22.119999,16.9,45.939999,36.91,71.5,0,0
2020-03-11 22:15:00+01:00,20.605,21.059999,22.5,22.02,15.9,46.739998,37.059998,71,0,0
2020-03-11 22:30:00+01:00,20.494999,20.9,22.5,21.92,15.9,47.169998,36.899998,69,0,0
2020-03-11 22:45:00+01:00,20.404999,20.779999,22.5,21.779999,15.9,47.539997,36.739998,67,0,0
2020-03-11 23:00:00+01:00,20.324999,20.639999,22.5,21.66,14.9,47.689999,36.82,71.5,0,0
2020-03-11 23:15:00+01:00,20.275,20.559999,22.5,21.539999,14.9,47.93,37.48,76,0,0
2020-03-11 23:30:00+01:00,20.199999,20.439999,22.5,21.459999,14.9,48.119999,38.259998,79,0,0
2020-03-11 23:45:00+01:00,20.17,20.359999,22.5,21.34,14.9,48.389999,38.719997,82,0,0
2020-03-12 00:00:00+01:00,20.125,20.299999,22.5,21.219999,14.9,48.599998,39.02,82,0,0
2020-03-12 00:15:00+01:00,20.084999,20.215,22.5,21.139999,14.9,48.959999,39.5,82,0,0
2020-03-12 00:30:00+01:00,20.07,20.17,22.5,21.059999,13.9,48.989998,39.669998,87.5,0,0
2020-03-12 00:45:00+01:00,20.039999,20.115,22.5,20.98,13.9,49.23,39.919998,93,0,0
2020-03-12 01:00:00+01:00,19.969999,20.035,22.5,20.9,13.9,49.59,40.309998,96.5,0,0
2020-03-12 01:15:00+01:00,19.959999,19.984999,22.5,20.82,13.9,49.739998,40.540001,100,0,0
2020-03-12 01:30:00+01:00,19.955,19.93,22.5,20.779999,13.9,50.09,40.869999,100,0,0
2020-03-12 01:45:00+01:00,19.859999,19.885,22.5,20.699999,13.9,50.16,41.009998,100,0,0
2020-03-12 02:00:00+01:00,19.84,19.834999,22.5,20.6,13.9,50.23,41.379997,96.5,0,0
2020-03-12 02:15:00+01:00,19.82,19.785,22.5,20.539999,13.9,50.369999,41.48,93,0,0
2020-03-12 02:30:00+01:00,19.809999,19.754999,22.5,20.48,12.9,50.43,41.75,93,0,0
2020-03-12 02:45:00+01:00,19.789999,19.715,22.5,20.42,12.9,50.529999,41.959999,93,0,0
2020-03-12 03:00:00+01:00,19.75,19.674999,22.5,20.379999,11.9,50.599998,42.219997,96.5,0,0
2020-03-12 03:15:00+01:00,19.709999,19.654999,22.5,20.32,11.9,50.75,42.379997,100,0,0
2020-03-12 03:30:00+01:00,19.66,19.615,22.5,20.26,11.9,50.959999,42.549999,50.5,0,0
2020-03-12 03:45:00+01:00,19.609999,19.574999,22.5,20.219999,11.9,50.899998,42.709999,50.5,0,0
2020-03-12 04:00:00+01:00,19.559999,19.555,22.5,20.199999,10.9,51,42.849998,50.5,0,0
2020-03-12 04:15:00+01:00,19.51,19.535,22.5,20.139999,10.9,51.09,42.959999,50.5,0,0
2020-03-12 04:30:00+01:00,19.449999,19.525,22.5,20.119999,11.9,51.029999,42.899998,50.5,0,0
2020-03-12 04:45:00+01:00,19.404999,19.514999,22.5,20.059999,11.9,51.209999,42.899998,100,0,0
2020-03-12 05:00:00+01:00,19.379999,19.504999,22.5,20.02,11.9,51.209999,42.899998,100,0,0
2020-03-12 05:15:00+01:00,19.359999,19.465,22.5,19.98,12.9,51.379997,42.899998,100,0,0
2020-03-12 05:30:00+01:00,19.334999,19.445,22.5,19.959999,11.9,51.379997,43.059998,100,0,0
2020-03-12 05:45:00+01:00,19.33,19.434999,22.5,19.9,12.9,51.559998,43.09,100,0,0
2020-03-12 06:00:00+01:00,19.309999,19.414999,22.5,19.9,12.9,51.579998,43.290001,93.5,0,0
2020-03-12 06:15:00+01:00,21.725,21.225,22.5,20.82,12.9,45.360001,36.75,87,5,2.676
2020-03-12 06:30:00+01:00,21.789999,21.189999,22.5,20.779999,12.9,45.43,37.040001,90,7,2.64
2020-03-12 06:45:00+01:00,21.789999,21.189999,22.5,20.779999,12.9,45.709999,37.27,93,6,2.64
2020-03-12 07:00:00+01:00,21.74,21.184999,22.5,20.74,12.9,45.829998,37.469997,90,7,2.64
2020-03-12 07:15:00+01:00,21.6,21.164999,22.5,20.6,12.9,46.369999,37.91,87,6,2.64
2020-03-12 07:30:00+01:00,21.66,21.154999,22.5,20.68,12.9,46.469997,38.209999,90,7,2.652
2020-03-12 07:45:00+01:00,21.74,21.154999,22.5,20.699999,12.9,46.559998,38.469997,93,7,2.64
2020-03-12 08:00:00+01:00,21.74,21.154999,22.5,20.699999,12.9,46.860001,38.759998,93,6,2.7
2020-03-12 08:15:00+01:00,26.439999,21.334999,22.5,20.82,12.9,40.41,38.779999,93,8,2.676
2020-03-12 08:30:00+01:00,26.949999,21.705,22.5,21.16,12.9,39.91,38.360001,90,6,2.604
2020-03-12 08:45:00+01:00,27.309999,21.93,22.5,21.379999,12.9,39.619999,38.25,87,7,2.652
2020-03-12 09:00:00+01:00,27.455,22.08,22.5,21.52,12.9,39.579998,38.099998,87,6,2.628
2020-03-12 09:15:00+01:00,27.535,22.15,22.5,21.6,12.9,39.66,38.23,87,7,2.604
