Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-03-12 09:30:00+01:00,27.615,22.199999,22.5,21.66,12.9,39.68,38.419998,87.5,6,2.592
2020-03-12 09:45:00+01:00,27.549999,22.24,22.5,21.719999,13.9,39.829998,38.419998,88,6,2.592
2020-03-12 10:00:00+01:00,27.584999,22.26,22.5,21.74,13.9,39.899998,38.619999,85,7,2.592
2020-03-12 10:15:00+01:00,27.519999,22.289999,22.5,21.779999,14.9,40.189999,38.68,82,7,2.604
2020-03-12 10:30:00+01:00,27.51,22.34,22.5,21.84,15.9,40.329998,38.77,82,6,2.592
2020-03-12 10:45:00+01:00,27.5,22.359999,22.5,21.92,16.9,40.41,38.98,82,8,2.652
2020-03-12 11:00:00+01:00,27.51,22.4,22.5,22,17.9,40.5,38.98,82,6,2.592
2020-03-12 11:15:00+01:00,27.549999,22.434999,22.5,22.08,16.9,40.5,38.98,82,7,2.604
2020-03-12 11:30:00+01:00,27.574999,22.49,22.5,22.119999,17.9,40.559998,39.040001,79.5,6,2.592
2020-03-12 11:45:00+01:00,27.689999,22.539999,22.5,22.219999,18.9,40.469997,39.029999,77,7,2.616
2020-03-12 12:00:00+01:00,27.875,22.6,22.5,22.379999,18.9,40.399998,39.07,77,6,2.652
2020-03-12 12:15:00+01:00,27.885,22.67,22.5,21.459999,20.9,41.82,39.360001,77,7,4.872
2020-03-12 12:30:00+01:00,26.664999,22.639999,22.5,20.459999,20.9,43.809998,40.149998,74.5,13,5.088
2020-03-12 12:45:00+01:00,26.805,22.549999,22.5,20.539999,20.9,43.459999,40.48,72,12,5.1
2020-03-12 13:00:00+01:00,26.26,22.5,22.5,20.539999,19.9,44.209999,40.73,72,14,5.088
2020-03-12 13:15:00+01:00,27.51,22.58,22.5,21.139999,20.9,42.169998,40.619999,72,12,5.1
2020-03-12 13:30:00+01:00,24.84,22.609999,22.5,18.719999,21.9,46.02,40.48,69.5,13,5.04
2020-03-12 13:45:00+01:00,24.709999,22.49,22.5,18.6,22.9,46.369999,40.799999,67,13,5.076
2020-03-12 14:00:00+01:00,24.769999,22.424999,22.5,18.639999,22.9,46.16,40.919998,67,12,5.148
2020-03-12 14:15:00+01:00,25.064999,22.4,22.5,18.98,21.9,45.509998,40.919998,67,13,5.076
2020-03-12 14:30:00+01:00,24.904999,22.43,22.5,18.059999,21.9,45.93,40.829998,67,12,5.076
2020-03-12 14:45:00+01:00,24.68,22.42,22.5,17.699999,21.9,46.579998,41.02,67,13,5.076
2020-03-12 15:00:00+01:00,25.119999,22.41,22.5,19.08,20.9,45.809998,41.169998,69.5,12,5.064
2020-03-12 15:15:00+01:00,27.23,22.549999,22.5,20.92,20.9,42.43,40.849998,72,14,5.04
2020-03-12 15:30:00+01:00,27.389999,22.705,22.5,21.1,20.9,42.489998,40.579998,69.5,13,5.16
2020-03-12 15:45:00+01:00,27.43,22.785,22.5,21.16,20.9,42.25,40.439999,67,12,5.112
2020-03-12 16:00:00+01:00,27.455,22.809999,22.5,21.16,20.9,42.18,40.379997,69.5,13,5.016
2020-03-12 16:15:00+01:00,27.469999,22.85,22.5,21.18,20.9,42.59,40.379997,72,12,5.076
2020-03-12 16:30:00+01:00,27.51,22.859999,22.5,21.24,20.9,42.379997,40.379997,69.5,13,5.1
2020-03-12 16:45:00+01:00,27.494999,22.879999,22.5,21.26,20.9,42.349998,40.450001,67,13,5.124
2020-03-12 17:00:00+01:00,27.549999,22.894999,22.5,21.32,19.9,42.599998,40.529999,69.5,12,5.064
2020-03-12 17:15:00+01:00,27.564999,22.92,22.5,21.32,20.9,42.82,40.66,72,14,5.088
2020-03-12 17:30:00+01:00,27.584999,22.93,22.5,21.359999,20.9,42.75,40.799999,74.5,12,5.172
2020-03-12 17:45:00+01:00,27.559999,22.93,22.5,21.279999,19.9,42.91,40.899998,77,13,5.148
2020-03-12 18:00:00+01:00,27.449999,22.93,22.5,21.799999,18.9,42.59,41.09,79.5,12,3.78
2020-03-12 18:15:00+01:00,27.965,22.93,22.5,22.6,18.9,41.75,40.689999,82,7,2.64
2020-03-12 18:30:00+01:00,28.004999,22.959999,22.5,22.68,18.9,41.639999,40.599998,82,6,2.664
2020-03-12 18:45:00+01:00,28.014999,22.969999,22.5,22.699999,18.9,41.579998,40.529999,82,7,2.616
2020-03-12 19:00:00+01:00,27.994999,22.984999,22.5,22.699999,18.9,41.579998,40.450001,82,6,2.652
2020-03-12 19:15:00+01:00,27.939999,23,22.5,22.68,17.9,41.579998,40.329998,82,7,2.796
2020-03-12 19:30:00+01:00,28.019999,23,22.5,22.639999,17.9,41.439999,40.200001,82,6,2.652
2020-03-12 19:45:00+01:00,28.09,23.019999,22.5,22.639999,17.9,41.399998,40.16,82,8,2.628
2020-03-12 20:00:00+01:00,28.039999,23.025,22.5,22.66,16.9,41.399998,40.129997,82,6,2.628
2020-03-12 20:15:00+01:00,25.33,22.4,22.5,22.719999,16.9,44.619999,42.119999,82,1,0
2020-03-12 20:30:00+01:00,23.254999,21.984999,22.5,22.6,16.9,48.02,43.41,85,0,0
2020-03-12 20:45:00+01:00,22.129999,21.674999,22.5,22.5,16.9,50.049999,44.379997,88,0,0
2020-03-12 21:00:00+01:00,21.51,21.455,22.5,22.379999,16.9,51.219997,45.029999,88,0,0
2020-03-12 21:15:00+01:00,21.164999,21.309999,22.5,22.219999,16.9,51.82,45.579998,88,0,0
2020-03-12 21:30:00+01:00,20.875,21.154999,22.5,22.1,16.9,52.399998,46.049999,85,0,0
2020-03-12 21:45:00+01:00,20.674999,21.035,22.5,21.98,15.9,52.799999,46.41,82,0,0
2020-03-12 22:00:00+01:00,20.484999,20.949999,22.5,21.799999,15.9,53.039997,46.82,82,0,0
2020-03-12 22:15:00+01:00,20.455,20.75,22.5,21.74,15.9,53.189999,47.149998,82,0,0
2020-03-12 22:30:00+01:00,20.414999,20.639999,22.5,21.66,15.9,53.23,47.119999,82,0,0
2020-03-12 22:45:00+01:00,20.395,20.59,22.5,21.539999,15.9,53.23,46.860001,82,0,0
2020-03-12 23:00:00+01:00,20.385,20.525,22.5,21.459999,16.9,53.099998,46.59,82,0,0
2020-03-12 23:15:00+01:00,20.355,20.48,22.5,21.359999,16.9,52.919998,46.279999,82,0,0
2020-03-12 23:30:00+01:00,20.34,20.439999,22.5,21.26,16.9,52.779999,45.939999,82,0,0
2020-03-12 23:45:00+01:00,20.309999,20.4,22.5,21.199999,16.9,52.639999,45.77,82,0,0
2020-03-13 00:00:00+01:00,20.295,20.35,22.5,21.119999,16.9,52.489998,45.619999,82,0,0
2020-03-13 00:15:00+01:00,20.27,20.309999,22.5,21.059999,16.9,52.41,45.5199985,82,0,0
2020-03-13 00:30:00+01:00,20.26,20.275,22.5,20.98,16.9,52.27,45.419998,82,0,0
2020-03-13 00:45:00+01:00,20.24,20.25,22.5,20.92,16.9,52.18,45.299999,82,0,0
2020-03-13 01:00:00+01:00,20.23,20.205,22.5,20.859999,16.9,52.119999,45.209999,85,0,0
2020-03-13 01:15:00+01:00,20.225,20.18,22.5,20.82,15.9,52.029999,45.139999,88,0,0
2020-03-13 01:30:00+01:00,20.205,20.154999,22.5,20.779999,14.9,51.98,45.039997,88,0,0
2020-03-13 01:45:00+01:00,20.189999,20.135,22.5,20.719999,14.9,51.949997,44.950001,88,0,0
2020-03-13 02:00:00+01:00,20.189999,20.115,22.5,20.699999,14.9,51.879997,44.879997,88,0,0
2020-03-13 02:15:00+01:00,20.189999,20.105,22.5,20.639999,14.9,51.84,44.75,88,0,0
2020-03-13 02:30:00+01:00,20.17,20.07,22.5,20.6,14.9,51.84,44.719997,88,0,0
2020-03-13 02:45:00+01:00,20.15,20.049999,22.5,20.539999,14.9,51.84,44.619999,88,0,0
2020-03-13 03:00:00+01:00,20.145,20.035,22.5,20.52,14.9,51.809998,44.559998,88,0,0
2020-03-13 03:15:00+01:00,20.125,20.014999,22.5,20.48,14.9,51.809998,44.529999,88,0,0
2020-03-13 03:30:00+01:00,20.094999,19.994999,22.5,20.459999,14.9,51.809998,44.5,88,0,0
2020-03-13 03:45:00+01:00,20.084999,19.984999,22.5,20.42,14.9,51.84,44.459999,88,0,0
2020-03-13 04:00:00+01:00,20.049999,19.965,22.5,20.4,14.9,51.84,44.43,88,0,0
2020-03-13 04:15:00+01:00,20.039999,19.949999,22.5,20.359999,14.9,51.84,44.399998,88,0,0
2020-03-13 04:30:00+01:00,20.02,19.9349995,22.5,20.34,14.9,51.869999,44.369999,88,0,0
2020-03-13 04:45:00+01:00,20.004999,19.92,22.5,20.299999,13.9,51.869999,44.309998,88,0,0
2020-03-13 05:00:00+01:00,19.98,19.895,22.5,20.299999,13.9,51.869999,44.309998,88,0,0
2020-03-13 05:15:00+01:00,19.975,19.875,22.5,20.26,13.9,51.899998,44.309998,88,0,0
2020-03-13 05:30:00+01:00,19.969999,19.865,22.5,20.26,13.9,51.919998,44.279999,88,0,0
2020-03-13 05:45:00+01:00,19.969999,19.855,22.5,20.219999,13.9,51.919998,44.239998,88,0,0
2020-03-13 06:00:00+01:00,19.959999,19.85,22.5,20.199999,13.9,51.949997,44.239998,91,0,0
2020-03-13 06:15:00+01:00,24.289999,21.465,22.5,21.1,13.9,44.860001,40.129997,94,5,2.64
2020-03-13 06:30:00+01:00,25.605,21.674999,22.5,21.32,13.9,43.119999,40.149998,91,7,2.616
2020-03-13 06:45:00+01:00,26.514999,21.895,22.5,21.48,13.9,42.079998,40,88,6,2.616
2020-03-13 07:00:00+01:00,27.019999,22.059999,22.5,21.6,13.9,41.540001,39.919998,91,6,2.616
2020-03-13 07:15:00+01:00,27.099998,22.189999,22.5,21.66,13.9,41.469997,39.889999,94,7,2.82
2020-03-13 07:30:00+01:00,27.24,22.24,22.5,21.779999,13.9,41.43,39.919998,94,7,2.616
2020-03-13 07:45:00+01:00,27.389999,22.299999,22.5,21.879999,13.9,41.299999,39.969997,94,6,2.604
2020-03-13 08:00:00+01:00,27.4,22.35,22.5,21.939999,13.9,41.379997,40.040001,94,7,2.616
2020-03-13 08:15:00+01:00,27.41,22.389999,22.5,22,13.9,41.439999,40.079998,94,6,2.628
2020-03-13 08:30:00+01:00,27.359999,22.3999995,22.5,22,12.9,41.549999,40.129997,94,8,2.616
2020-03-13 08:45:00+01:00,27.269999,22.41,22.5,22,12.9,41.669998,40.16,94,6,2.688
2020-03-13 09:00:00+01:00,27.209999,22.379999,22.5,21.98,13.9,41.93,40.66,91,7,2.604
2020-03-13 09:15:00+01:00,27.08,22.359999,22.5,21.959999,13.9,42.209999,40.899998,88,6,2.628
2020-03-13 09:30:00+01:00,27.019999,22.379999,22.5,21.939999,16.9,42.379997,41.07,85,7,2.592
2020-03-13 09:45:00+01:00,27.07,22.4,22.5,22,16.9,42.450001,41.27,82,6,2.556
2020-03-13 10:00:00+01:00,27.119999,22.43,22.5,22.059999,16.9,42.469997,41.299999,82,7,2.64
2020-03-13 10:15:00+01:00,27.199999,22.48,22.5,22.119999,16.9,42.540001,41.349998,82,6,2.64
2020-03-13 10:30:00+01:00,27.18,22.5,22.5,22.139999,15.9,42.639999,41.459999,79.5,7,2.58
2020-03-13 10:45:00+01:00,27.244999,22.529999,22.5,22.18,17.9,42.610001,41.459999,77,6,2.592
2020-03-13 11:00:00+01:00,27.269999,22.559999,22.5,22.199999,19.4,42.669998,41.52,74.5,8,2.652
2020-03-13 11:15:00+01:00,27.244999,22.59,22.5,21.379999,20.9,43.469997,41.649998,72,6,4.944
2020-03-13 11:30:00+01:00,26.859999,22.625,22.5,20.48,22.5,44.469997,42.139999,74.5,13,5.064
2020-03-13 11:45:00+01:00,24.539999,22.529999,22.5,18.82,24.1,48.379997,42.59,77,12,5.052
2020-03-13 12:00:00+01:00,26.83,22.48,22.5,20.639999,24.1,44.610001,42.849998,72,13,5.148
2020-03-13 12:15:00+01:00,27.43,22.629999,22.5,21.42,26.1,43.389999,42.639999,67,13,5.184
2020-03-13 12:30:00+01:00,25.404999,22.779999,22.5,19.26,21.799999,46.27,42.200001,67,13,5.136
2020-03-13 12:45:00+01:00,27.369999,22.719999,22.5,21.279999,21.799999,42.77,42,67,12,5.052
2020-03-13 13:00:00+01:00,25.9,22.789999,22.5,19.98,24.799999,45.099998,41.899998,65,14,5.184
2020-03-13 13:15:00+01:00,26.514999,22.85,22.5,19.9,22.799999,44.09,41.669998,63,13,5.1
2020-03-13 13:30:00+01:00,28.004999,22.949999,22.5,21.98,27.799999,41.849998,41.299999,63,12,5.16
2020-03-13 13:45:00+01:00,28.289999,23.174999,22.5,22.18,26.799999,41.18,40.719997,63,13,5.184
2020-03-13 14:00:00+01:00,28.195,23.305,22.5,22.18,25.799999,41.549999,40.509998,61,12,5.136
2020-03-13 14:15:00+01:00,25.974998,23.295,22.5,20.219999,23.799999,44.93,40.599998,59,13,5.16
2020-03-13 14:30:00+01:00,26.355,23.189999,22.5,20.6,24.799999,44.43,40.879997,55.5,13,5.22
2020-03-13 14:45:00+01:00,27.855,23.26,22.5,22.039999,25.799999,42.18,40.779999,52,14,5.196
2020-03-13 15:00:00+01:00,28.195,23.3774995,22.5,22.24,25.799999,41.489998,40.389999,57.5,13,5.172
2020-03-13 15:15:00+01:00,28.334999,23.494999,22.5,22.42,25.799999,41.279999,40.200001,63,12,5.16
2020-03-13 15:30:00+01:00,28.535,23.574999,23.5,22.6,25.799999,41.110001,39.98,61,13,5.196
2020-03-13 15:45:00+01:00,28.34,23.625,23.5,22.619999,25.799999,40.849998,39.739998,59,13,5.16
2020-03-13 16:00:00+01:00,27.18,23.625,23.5,20.98,24.799999,42.399998,39.629997,57.5,13,5.172
2020-03-13 16:15:00+01:00,26.734999,23.51,23.5,20.699999,24.799999,43.139999,39.759998,56,12,5.136
2020-03-13 16:30:00+01:00,26.805,23.424999,23.5,20.58,24.799999,43.469997,40.099998,56,14,5.172
2020-03-13 16:45:00+01:00,26.619999,23.404999,23.5,20.5,24.799999,43.719997,40.16,56,13,5.208
2020-03-13 17:00:00+01:00,26.824999,23.379999,23.5,20.98,23.799999,43.529999,40.299999,56,12,5.148
2020-03-13 17:15:00+01:00,26.695,23.344999,23.5,21.139999,23.799999,43.469997,40.369999,56,13,5.148
2020-03-13 17:30:00+01:00,26.644999,23.33,23.5,21.02,23.799999,43.389999,40.209999,57.5,13,5.088
2020-03-13 17:45:00+01:00,26.555,23.314999,23.5,20.959999,23.799999,43.41,40.200001,59,13,5.208
2020-03-13 18:00:00+01:00,26.664999,23.295,23.5,20.66,23.799999,43.529999,40.27,59,14,5.208
2020-03-13 18:15:00+01:00,26.434999,23.285,23.5,20.32,22.799999,43.419998,40.200001,59,12,5.196
2020-03-13 18:30:00+01:00,26.334999,23.254999,23.5,20.219999,21.799999,43.489998,40.099998,63,13,5.22
2020-03-13 18:45:00+01:00,27.654999,23.24,23.5,22,20.799999,41.5,40.079998,67,12,5.172
2020-03-13 19:00:00+01:00,27.889999,23.33,23.5,22.119999,19.799999,41.5,39.969997,65,13,5.184
2020-03-13 19:15:00+01:00,27.855,23.434999,23.5,22.82,18.799999,41.700001,39.959999,63,12,2.628
2020-03-13 19:30:00+01:00,27.9,23.475,23.5,22.939999,18.799999,41.700001,39.93,61,7,2.628
2020-03-13 19:45:00+01:00,28,23.494999,23.5,22.959999,17.799999,41.68,39.93,59,6,2.616
2020-03-13 20:00:00+01:00,27.949999,23.475,23.5,22.9,17.799999,41.82,39.959999,63,7,2.628
2020-03-13 20:15:00+01:00,25.449999,22.9,23.5,22.939999,17.799999,44.649998,41.489998,67,0,0
2020-03-13 20:30:00+01:00,23.654999,22.465,22.5,22.879999,17.799999,47.309998,42.52,74.5,0,0
2020-03-13 20:45:00+01:00,22.689999,22.215,22.5,22.68,17.799999,48.860001,43.369999,82,0,0
2020-03-13 21:00:00+01:00,21.969999,21.98,22.5,22.5,17.799999,50.02,44.099998,79.5,0,0
2020-03-13 21:15:00+01:00,21.414999,21.76,22.5,22.359999,17.799999,50.829998,44.719997,77,0,0
2020-03-13 21:30:00+01:00,21.055,21.615,22.5,22.219999,16.799999,51.789997,45.189999,77,0,0
2020-03-13 21:45:00+01:00,20.785,21.465,22.5,22.119999,15.8,52.509998,45.59,77,0,0
2020-03-13 22:00:00+01:00,20.58,21.344999,22.5,21.959999,15.8,53.689999,45.989998,77,0,0
2020-03-13 22:15:00+01:00,20.404999,21.109999,22.5,21.879999,15.8,53.77,46.379997,77,0,0
2020-03-13 22:30:00+01:00,20.309999,21.014999,22.5,21.74,15.8,53.07,46.559998,79.5,0,0
2020-03-13 22:45:00+01:00,20.344999,20.91,22.5,21.68,15.8,51.93,46.649998,82,0,0
2020-03-13 23:00:00+01:00,20.25,20.879999,22.5,21.52,15.8,52.579998,46.59,79.5,0,0
2020-03-13 23:15:00+01:00,20.285,20.779999,22.5,21.48,15.8,52.110001,46.649998,77,0,0
2020-03-13 23:30:00+01:00,20.334999,20.719999,22.5,21.42,15.8,52.43,46.629997,79.5,0,0
2020-03-13 23:45:00+01:00,20.34,20.699999,22.5,21.34,15.8,52.739998,46.419998,82,0,0
2020-03-14 00:00:00+01:00,20.404999,20.639999,22.5,21.299999,15.8,52.860001,46.349998,84.5,0,0
2020-03-14 00:15:00+01:00,20.414999,20.629999,22.5,21.24,15.8,52.93,46.23,87,0,0
2020-03-14 00:30:00+01:00,20.439999,20.59,22.5,21.219999,15.8,52.93,46.07,87,0,0
2020-03-14 00:45:00+01:00,20.475,20.559999,22.5,21.18,15.8,52.860001,45.98,87,0,0
2020-03-14 01:00:00+01:00,20.484999,20.52,22.5,21.139999,15.8,52.799999,45.84,84.5,0,0
2020-03-14 01:15:00+01:00,20.484999,20.51,22.5,21.08,15.8,52.759998,45.700001,82,0,0
2020-03-14 01:30:00+01:00,20.484999,20.5,22.5,21.02,15.8,52.719997,45.639999,84.5,0,0
2020-03-14 01:45:00+01:00,20.475,20.48,22.5,20.98,15.8,52.689999,45.579998,87,0,0
2020-03-14 02:00:00+01:00,20.475,20.455,22.5,20.959999,14.8,52.669998,45.52666467,87,0,0
2020-03-14 02:15:00+01:00,20.459999,20.43,22.5,20.92,15.8,52.639999,45.47333133,87,0,0
2020-03-14 02:30:00+01:00,20.459999,20.414999,22.5,20.879999,15.8,52.610001,45.419998,90,0,0
2020-03-14 02:45:00+01:00,20.455,20.395,22.5,20.84,14.8,52.579998,45.419998,93,0,0
2020-03-14 03:00:00+01:00,20.439999,20.369999,22.5,20.82,14.8,52.579998,45.389999,93,0,0
2020-03-14 03:15:00+01:00,20.414999,20.359999,22.5,20.779999,13.8,52.579998,45.360001,93,0,0
2020-03-14 03:30:00+01:00,20.389999,20.35,22.5,20.76,13.8,52.579998,45.360001,93,0,0
2020-03-14 03:45:00+01:00,20.375,20.324999,22.5,20.74,13.8,52.610001,45.32,93,0,0
2020-03-14 04:00:00+01:00,20.34,20.309999,22.5,20.68,14.8,52.610001,45.32,93,0,0
2020-03-14 04:15:00+01:00,20.324999,20.289999,22.5,20.66,14.8,52.639999,45.289997,93,0,0
2020-03-14 04:30:00+01:00,20.299999,20.275,22.5,20.639999,14.8,52.639999,45.289997,93,0,0
2020-03-14 04:45:00+01:00,20.285,20.26,22.5,20.619999,13.8,52.610001,45.27,93,0,0
2020-03-14 05:00:00+01:00,20.27,20.23,22.5,20.6,13.8,52.639999,45.27,93,0,0
2020-03-14 05:15:00+01:00,20.234999,20.205,22.5,20.58,13.8,52.669998,45.27,93,0,0
2020-03-14 05:30:00+01:00,20.16,20.195,22.5,20.539999,13.8,52.82,45.27,90,0,0
2020-03-14 05:45:00+01:00,20.109999,20.189999,22.5,20.539999,13.8,52.879997,45.27,87,0,0
2020-03-14 06:00:00+01:00,20.08,20.184999,22.5,20.52,12.8,52.93,45.200001,90.5,0,0
2020-03-14 06:15:00+01:00,22.219999,21.664999,22.5,21.279999,12.8,48.879997,41.299999,94,6,2.652
2020-03-14 06:30:00+01:00,22.26,21.625,22.5,21.26,12.8,48.879997,41.419998,91,6,2.628
2020-03-14 06:45:00+01:00,22.219999,21.625,22.5,21.219999,12.8,49.079998,41.48,88,8,2.652
2020-03-14 07:00:00+01:00,22.189999,21.625,22.5,21.199999,12.8,49.23,41.549999,91,6,2.628
2020-03-14 07:15:00+01:00,22.09,21.615,22.5,21.1,13.8,49.549999,41.649998,94,7,2.7
2020-03-14 07:30:00+01:00,22.119999,21.605,22.5,21.119999,12.8,49.549999,41.790001,91,6,2.652
2020-03-14 07:45:00+01:00,22.17,21.594999,22.5,21.16,12.8,49.549999,41.889999,88,7,2.712
2020-03-14 08:00:00+01:00,22.199999,21.59,22.5,21.16,12.8,49.629997,41.98,88,7,2.688
2020-03-14 08:15:00+01:00,26.605,21.764999,22.5,21.279999,13.8,42.790001,41.809998,88,6,2.604
2020-03-14 08:30:00+01:00,27.129999,22.119999,22.5,21.559999,13.8,42.209999,41.279999,91,7,2.616
2020-03-14 08:45:00+01:00,27.465,22.309999,22.5,21.779999,13.8,41.82,41,94,6,2.604
2020-03-14 09:00:00+01:00,27.59,22.424999,22.5,21.9,13.8,41.73,40.899998,94,6,2.604
2020-03-14 09:15:00+01:00,27.65,22.51,22.5,21.98,13.8,41.73,40.829998,94,8,2.604
2020-03-14 09:30:00+01:00,27.76,22.559999,22.5,22.039999,12.8,41.759998,40.91,94,6,2.604
2020-03-14 09:45:00+01:00,27.799999,22.59,22.5,22.1,12.8,41.829998,41.049999,94,7,2.652
2020-03-14 10:00:00+01:00,27.754999,22.625,22.5,22.119999,11.8,41.989998,41.149998,94,6,2.616
2020-03-14 10:15:00+01:00,27.68,22.639999,22.5,22.1,11.8,42.139999,41.25,94,7,2.652
2020-03-14 10:30:00+01:00,27.619999,22.65,22.5,22.1,11.8,42.309998,41.349998,94,6,2.58
2020-03-14 10:45:00+01:00,27.559999,22.65,22.5,22.119999,11.8,42.379997,41.419998,94,7,2.652
2020-03-14 11:00:00+01:00,27.51,22.639999,22.5,22.1,11.8,42.469997,41.48,90.5,6,2.64
2020-03-14 11:15:00+01:00,27.33,22.65,22.5,22.02,11.8,42.629997,41.450001,87,6,2.628
2020-03-14 11:30:00+01:00,27.269999,22.639999,22.5,22,11.8,42.639999,41.450001,87,7,2.628
2020-03-14 11:45:00+01:00,27.269999,22.644999,22.5,22,11.8,42.629997,41.450001,87,6,2.58
2020-03-14 12:00:00+01:00,27.299999,22.65,22.5,22.02,11.8,42.5,41.389999,87,8,2.58
2020-03-14 12:15:00+01:00,27.269999,22.65,22.5,21.939999,12.8,42.469997,41.32,87,6,2.58
2020-03-14 12:30:00+01:00,27.349998,22.66,22.5,21.92,12.8,42.279999,41.219997,87,7,2.58
2020-03-14 12:45:00+01:00,27.359999,22.67,22.5,21.939999,12.8,42.18,41.119999,87,6,2.58
2020-03-14 13:00:00+01:00,27.33,22.689999,22.5,21.939999,12.8,42.129997,41.040001,84.5,6,2.592
2020-03-14 13:15:00+01:00,27.269999,22.689999,22.5,21.939999,12.8,42.200001,40.93,82,7,2.592
2020-03-14 13:30:00+01:00,27.244999,22.689999,22.5,21.939999,12.8,42.200001,40.879997,82,6,2.628
2020-03-14 13:45:00+01:00,27.209999,22.68,22.5,21.9,11.8,42.200001,40.82,82,7,2.676
2020-03-14 14:00:00+01:00,27.189999,22.67,22.5,21.9,12.8,42.129997,40.82,82,6,2.604
2020-03-14 14:15:00+01:00,27.209999,22.67,22.5,21.9,12.8,42.059998,40.689999,82,7,2.604
2020-03-14 14:30:00+01:00,27.309999,22.68,22.5,21.959999,12.8,41.809998,40.619999,82,6,2.592
2020-03-14 14:45:00+01:00,27.349998,22.695,22.5,21.959999,13.8,41.579998,40.419998,82,8,2.64
2020-03-14 15:00:00+01:00,27.33,22.699999,22.5,21.98,13.8,41.459999,40.299999,79,6,2.604
2020-03-14 15:15:00+01:00,24.4,21.955,22.5,22.279999,12.8,45.209999,41.719997,76,1,0
2020-03-14 15:30:00+01:00,22.219999,21.375,22.5,22.34,13.8,48.91,42.919998,76,0,0
2020-03-14 15:45:00+01:00,21.084999,21.025,22.5,22.359999,12.8,51.029999,43.790001,76,0,0
2020-03-14 16:00:00+01:00,20.504999,20.789999,22.5,22.359999,12.8,52.099998,44.239998,76,0,0
2020-03-14 16:15:00+01:00,20.189999,20.639999,22.5,22.199999,12.8,52.669998,44.57,76,0,0
2020-03-14 16:30:00+01:00,20.039999,20.559999,22.5,22.059999,12.8,52.879997,44.719997,76,0,0
2020-03-14 16:45:00+01:00,19.959999,20.43,22.5,21.959999,12.8,53,44.889999,76,0,0
2020-03-14 17:00:00+01:00,19.959999,20.359999,22.5,21.799999,12.8,53.09,44.959999,76,0,0
2020-03-14 17:15:00+01:00,19.92,20.309999,22.5,21.719999,12.7,53.009998,45.059998,76,0,0
2020-03-14 17:30:00+01:00,19.889999,20.27,22.5,21.6,11.7,52.939999,45.059998,76,0,0
2020-03-14 17:45:00+01:00,19.9,20.205,22.5,21.459999,12.7,52.860001,45.07,76,0,0
2020-03-14 18:00:00+01:00,19.949999,20.18,22.5,21.379999,11.7,52.719997,45.07,76,0,0
2020-03-14 18:15:00+01:00,19.949999,20.15,22.5,21.26,12.7,52.599998,45.07,76,0,0
2020-03-14 18:30:00+01:00,19.959999,20.125,22.5,21.16,12.7,52.48,45.009998,76,0,0
2020-03-14 18:45:00+01:00,19.959999,20.074999,22.5,21.059999,12.7,52.369999,45.009998,76,0,0
2020-03-14 19:00:00+01:00,19.959999,20.064999,22.5,20.98,12.7,52.219997,44.98,76,0,0
2020-03-14 19:15:00+01:00,19.959999,20.029999,22.5,20.92,12.7,52.09,44.98,76,0,0
2020-03-14 19:30:00+01:00,19.959999,19.984999,22.5,20.84,12.7,52.059998,44.98,79,0,0
2020-03-14 19:45:00+01:00,19.959999,19.965,22.5,20.76,12.7,52.059998,44.950001,82,0,0
2020-03-14 20:00:00+01:00,19.949999,19.945,22.5,20.699999,11.7,52.029999,44.919998,82,0,0
2020-03-14 20:15:00+01:00,19.9,19.904999,22.5,20.66,12.8,51.989998,44.91,82,0,0
2020-03-14 20:30:00+01:00,19.9,19.865,22.5,20.6,12.8,51.899998,44.91,82,0,0
2020-03-14 20:45:00+01:00,19.885,19.844999,22.5,20.539999,12.8,51.869999,44.91,82,0,0
2020-03-14 21:00:00+01:00,19.859999,19.814999,22.5,20.5,11.8,51.82,44.91,82,0,0
2020-03-14 21:15:00+01:00,19.84,19.814999,22.5,20.439999,12.8,51.82,44.91,82,0,0
2020-03-14 21:30:00+01:00,19.799999,19.779999,22.5,20.4,12.8,51.799999,44.84,82,0,0
2020-03-14 21:45:00+01:00,19.74,19.789999,22.5,20.359999,12.8,51.829998,44.75,82,0,0
2020-03-14 22:00:00+01:00,19.73,19.775,22.5,20.32,12.8,51.799999,44.68,82,0,0
2020-03-14 22:15:00+01:00,19.73,19.754999,22.5,20.279999,11.8,51.73,44.669998,82,0,0
2020-03-14 22:30:00+01:00,19.709999,19.725,22.5,20.26,10.8,51.68,44.610001,82,0,0
2020-03-14 22:45:00+01:00,19.699999,19.705,22.5,20.199999,10.8,51.66,44.59,82,0,0
2020-03-14 23:00:00+01:00,19.674999,19.695,22.5,20.18,10.8,51.649998,44.59,82,0,0
2020-03-14 23:15:00+01:00,19.645,19.664999,22.5,20.139999,11.8,51.68,44.559998,82,0,0
2020-03-14 23:30:00+01:00,19.609999,19.635,22.5,20.1,11.8,51.68,44.529999,82,0,0
2020-03-14 23:45:00+01:00,19.6,19.625,22.5,20.08,12.8,51.629997,44.529999,82,0,0
2020-03-15 00:00:00+01:00,19.59,19.615,22.5,20.059999,12.8,51.610001,44.5,82,0,0
2020-03-15 00:15:00+01:00,19.574999,19.594999,22.5,20.02,12.8,51.579998,44.459999,82,0,0
2020-03-15 00:30:00+01:00,19.564999,19.574999,22.5,20.02,12.8,51.579998,44.459999,82,0,0
2020-03-15 00:45:00+01:00,19.559999,19.559999,22.5,19.98,12.8,51.579998,44.419998,82,0,0
2020-03-15 01:00:00+01:00,19.549999,19.545,22.5,19.98,12.8,51.549999,44.399998,84.5,0,0
2020-03-15 01:15:00+01:00,19.535,19.535,22.5,19.959999,12.8,51.509998,44.399998,87,0,0
2020-03-15 01:30:00+01:00,19.529999,19.514999,22.5,19.939999,12.8,51.52,44.369999,84.5,0,0
2020-03-15 01:45:00+01:00,19.525,19.504999,22.5,19.92,11.8,51.509998,44.34,82,0,0
2020-03-15 02:00:00+01:00,19.51,19.484999,22.5,19.9,11.8,51.48,44.309998,84.5,0,0
2020-03-15 02:15:00+01:00,19.5,19.465,22.5,19.879999,12.8,51.509998,44.309998,87,0,0
2020-03-15 02:30:00+01:00,19.49,19.465,22.5,19.859999,12.8,51.48,44.27,87,0,0
2020-03-15 02:45:00+01:00,19.459999,19.445,22.5,19.859999,12.8,51.48,44.27,87,0,0
2020-03-15 03:00:00+01:00,19.449999,19.434999,22.5,19.84,12.8,51.48,44.239998,87,0,0
2020-03-15 03:15:00+01:00,19.439999,19.404999,22.5,19.82,11.8,51.5,44.27,87,0,0
2020-03-15 03:30:00+01:00,19.424999,19.404999,22.5,19.799999,11.8,51.5,44.239998,87,0,0
2020-03-15 03:45:00+01:00,19.41,19.385,22.5,19.799999,12.8,51.5,44.23,87,0,0
2020-03-15 04:00:00+01:00,19.4,19.359999,22.5,19.779999,12.8,51.5,44.23,87,0,0
2020-03-15 04:15:00+01:00,19.389999,19.355,22.5,19.76,12.8,51.5,44.23,87,0,0
2020-03-15 04:30:00+01:00,19.375,19.324999,22.5,19.74,12.8,51.489998,44.23,90,0,0
2020-03-15 04:45:00+01:00,19.355,19.314999,22.5,19.719999,12.8,51.52,44.189999,93,0,0
2020-03-15 05:00:00+01:00,19.344999,19.314999,22.5,19.719999,12.8,51.549999,44.189999,93,0,0
2020-03-15 05:15:00+01:00,19.309999,19.25,22.5,19.699999,12.8,51.549999,44.23,93,0,0
2020-03-15 05:30:00+01:00,19.289999,19.25,22.5,19.699999,12.8,51.579998,44.189999,90,0,0
2020-03-15 05:45:00+01:00,19.264999,19.25,22.5,19.66,12.8,51.629997,44.149998,87,0,0
2020-03-15 06:00:00+01:00,19.25,19.244999,22.5,19.66,11.8,51.629997,44.16,87,0,0
2020-03-15 06:15:00+01:00,19.24,19.244999,22.5,19.639999,12.8,51.619999,44.169998,87,0,0
2020-03-15 06:30:00+01:00,19.219999,19.244999,22.5,19.639999,12.8,51.639999,44.209999,87,0,0
2020-03-15 06:45:00+01:00,19.184999,19.244999,22.5,19.619999,11.8,51.68,44.169998,87,0,0
2020-03-15 07:00:00+01:00,19.154999,19.23,22.5,19.6,11.8,51.68,44.169998,87,0,0
2020-03-15 07:15:00+01:00,19.145,19.23,22.5,19.58,11.8,51.669998,44.209999,87,0,0
2020-03-15 07:30:00+01:00,19.109999,19.23,22.5,19.58,12.8,51.68,44.209999,84,0,0
2020-03-15 07:45:00+01:00,19.09,19.234999,22.5,19.559999,11.8,51.599998,44.169998,81,0,0
2020-03-15 08:00:00+01:00,19.064999,19.174999,22.5,19.539999,11.8,51.579998,44.209999,81,0,0
2020-03-15 08:15:00+01:00,19.039999,19.139999,22.5,19.52,11.8,51.549999,44.169998,81,0,0
2020-03-15 08:30:00+01:00,19.01,19.119999,22.5,19.48,11.8,51.579998,44.119999,81,0,0
2020-03-15 08:45:00+01:00,19,19.09,22.5,19.459999,12.8,51.579998,44.119999,81,0,0
2020-03-15 09:00:00+01:00,19,19.084999,22.5,19.459999,12.8,51.549999,44.09,78.5,0,0
2020-03-15 09:15:00+01:00,19.01,19.064999,22.5,19.439999,12.8,51.5,44.119999,76,0,0
2020-03-15 09:30:00+01:00,19,19.029999,22.5,19.42,12.8,51.5,44.119999,76,0,0
2020-03-15 09:45:00+01:00,19,19.014999,22.5,19.379999,12.8,51.469997,44.149998,76,0,0
2020-03-15 10:00:00+01:00,18.975,19,22.5,19.379999,12.8,51.469997,44.119999,73.5,0,0
2020-03-15 10:15:00+01:00,18.975,18.98,22.5,19.379999,12.8,51.449997,44.119999,71,0,0
2020-03-15 10:30:00+01:00,18.969999,18.98,22.5,19.359999,12.8,51.43,44.119999,71,0,0
2020-03-15 10:45:00+01:00,18.965,18.965,22.5,19.359999,12.8,51.369999,44.09,71,0,0
2020-03-15 11:00:00+01:00,18.945,18.955,22.5,19.34,12.8,51.329998,44.09,71,0,0
2020-03-15 11:15:00+01:00,18.945,18.934999,22.5,19.299999,13.8,51.309998,44.09,71,0,0
2020-03-15 11:30:00+01:00,18.934999,18.91,22.5,19.279999,13.8,51.289997,44.119999,68.5,0,0
2020-03-15 11:45:00+01:00,18.93,18.91,22.5,19.279999,13.8,51.259998,44.02,66,0,0
2020-03-15 12:00:00+01:00,18.93,18.885,22.5,19.279999,13.8,51.219997,44.02,66,0,0
2020-03-15 12:15:00+01:00,18.91,18.889999,22.5,19.279999,13.8,51.189999,43.959999,66,0,0
2020-03-15 12:30:00+01:00,18.885,18.91,22.5,19.279999,12.8,51.169998,43.93,66,0,0
2020-03-15 12:45:00+01:00,18.865,18.885,22.5,19.24,13.8,51.149998,43.849998,66,0,0
2020-03-15 13:00:00+01:00,18.84,18.85,22.5,19.26,13.8,51.149998,43.849998,64,0,0
2020-03-15 13:15:00+01:00,18.824999,18.885,22.5,19.199999,13.8,51.110001,43.759998,62,0,0
2020-03-15 13:30:00+01:00,18.814999,18.865,22.5,19.199999,13.8,51.079998,43.75,62,0,0
2020-03-15 13:45:00+01:00,18.82,18.85,22.5,19.199999,14.8,51.029999,43.719997,62,0,0
2020-03-15 14:00:00+01:00,18.824999,18.844999,22.5,19.199999,14.8,50.959999,43.719997,62,0,0
2020-03-15 14:15:00+01:00,18.84,18.834999,22.5,19.199999,14.8,50.91,43.68,62,0,0
2020-03-15 14:30:00+01:00,18.885,18.809999,22.5,19.199999,14.8,50.73,43.68,64,0,0
2020-03-15 14:45:00+01:00,18.895,18.809999,22.5,19.199999,14.8,50.649998,43.579998,66,0,0
2020-03-15 15:00:00+01:00,18.865,18.809999,22.5,19.18,15.8,50.700001,43.52,66,0,0
2020-03-15 15:15:00+01:00,18.84,18.799999,22.5,19.18,14.8,50.68,43.48,66,0,0
2020-03-15 15:30:00+01:00,18.84,18.809999,22.5,19.18,16.799999,50.619999,43.419998,64,0,0
2020-03-15 15:45:00+01:00,18.855,18.799999,22.5,19.18,15.8,50.57,43.419998,62,0,0
2020-03-15 16:00:00+01:00,18.84,18.824999,22.5,19.16,15.8,50.619999,43.290001,62,0,0
2020-03-15 16:15:00+01:00,18.84,18.809999,22.5,19.16,15.8,50.57,43.25,62,0,0
2020-03-15 16:30:00+01:00,18.885,18.814999,22.5,19.139999,15.8,50.469997,43.25,60,0,0
2020-03-15 16:45:00+01:00,18.895,18.799999,22.5,19.139999,15.8,50.389999,43.219997,58,0,0
2020-03-15 17:00:00+01:00,18.885,18.799999,22.5,19.139999,15.8,50.309998,43.110001,58,0,0
2020-03-15 17:15:00+01:00,18.865,18.799999,22.5,19.139999,15.8,50.329998,43.110001,58,0,0
2020-03-15 17:30:00+01:00,18.855,18.809999,22.5,19.119999,14.8,50.279999,43.059998,58,0,0
2020-03-15 17:45:00+01:00,18.84,18.809999,22.5,19.139999,14.8,50.279999,43.02,58,0,0
2020-03-15 18:00:00+01:00,18.855,18.789999,22.5,19.1,13.8,50.219997,42.959999,58,0,0
2020-03-15 18:15:00+01:00,18.84,18.795,22.5,19.119999,13.8,50.219997,42.989998,58,0,0
2020-03-15 18:30:00+01:00,18.824999,18.77,22.5,19.1,13.8,50.189999,42.919998,58,0,0
2020-03-15 18:45:00+01:00,18.799999,18.779999,22.5,19.1,13.8,50.219997,42.879997,58,0,0
2020-03-15 19:00:00+01:00,18.775,18.779999,22.5,19.1,12.8,50.219997,42.879997,56,0,0
2020-03-15 19:15:00+01:00,18.77,18.77,22.5,19.1,13.8,50.25,42.860001,54,0,0
2020-03-15 19:30:00+01:00,18.754999,18.744999,22.5,19.08,13.8,50.219997,42.849998,60,0,0
2020-03-15 19:45:00+01:00,18.77,18.73,22.5,19.08,13.8,50.16,42.82,66,0,0
2020-03-15 20:00:00+01:00,18.775,18.719999,22.5,19.059999,12.8,50.110001,42.799999,62,0,0
2020-03-15 20:15:00+01:00,18.775,18.709999,22.5,19.039999,12.8,50.039997,42.799999,58,0,0
2020-03-15 20:30:00+01:00,18.775,18.699999,22.5,19.039999,12.8,49.899998,42.77,62,0,0
2020-03-15 20:45:00+01:00,18.775,18.699999,22.5,19.02,12.8,49.809998,42.77,66,0,0
2020-03-15 21:00:00+01:00,18.785,18.690001,22.5,19.02,12.8,49.75,42.739998,66,0,0
2020-03-15 21:15:00+01:00,18.77,18.68,22.5,19.02,12.8,49.669998,42.700001,66,0,0
2020-03-15 21:30:00+01:00,18.77,18.67,22.5,19,12.8,49.639999,42.669998,66,0,0
2020-03-15 21:45:00+01:00,18.754999,18.664999,22.5,18.98,12.8,49.579998,42.639999,66,0,0
2020-03-15 22:00:00+01:00,18.754999,18.65,22.5,18.98,12.8,49.509998,42.610001,66,0,0
2020-03-15 22:15:00+01:00,18.744999,18.639999,22.5,18.98,12.8,49.43,42.579998,66,0,0
2020-03-15 22:30:00+01:00,18.719999,18.629999,22.5,18.959999,12.8,49.43,42.509998,68.5,0,0
2020-03-15 22:45:00+01:00,18.674999,18.609999,22.5,18.959999,12.8,49.43,42.469997,71,0,0
2020-03-15 23:00:00+01:00,18.664999,18.615,22.5,18.959999,12.8,49.360001,42.439999,71,0,0
2020-03-15 23:15:00+01:00,18.664999,18.59,22.5,18.959999,12.8,49.299999,42.399998,71,0,0
2020-03-15 23:30:00+01:00,18.645,18.59,22.5,18.939999,12.8,49.259998,42.369999,73.5,0,0
2020-03-15 23:45:00+01:00,18.654999,18.57,22.5,18.92,12.8,49.23,42.349998,76,0,0
2020-03-16 00:00:00+01:00,18.654999,18.57,22.5,18.92,12.8,49.129997,42.309998,76,0,0
2020-03-16 00:15:00+01:00,18.645,18.559999,22.5,18.92,12.8,49.099998,42.279999,76,0,0
2020-03-16 00:30:00+01:00,18.645,18.549999,22.5,18.879999,12.8,49.029999,42.209999,76,0,0
2020-03-16 00:45:00+01:00,18.639999,18.545,22.5,18.879999,12.8,49,42.209999,76,0,0
2020-03-16 01:00:00+01:00,18.639999,18.529999,22.5,18.859999,12.8,48.969997,42.169998,76,0,0
2020-03-16 01:15:00+01:00,18.625,18.52,22.5,18.859999,12.8,48.93,42.129997,76,0,0
2020-03-16 01:30:00+01:00,18.615,18.51,22.5,18.859999,12.8,48.91,42.099998,76,0,0
2020-03-16 01:45:00+01:00,18.609999,18.49,22.5,18.84,12.8,48.91,42.059998,76,0,0
2020-03-16 02:00:00+01:00,18.584999,18.48,22.5,18.84,12.8,48.899998,42,76,0,0
2020-03-16 02:15:00+01:00,18.584999,18.469999,22.5,18.84,12.8,48.869999,42,76,0,0
2020-03-16 02:30:00+01:00,18.584999,18.469999,22.5,18.82,12.8,48.829998,41.93,76,0,0
2020-03-16 02:45:00+01:00,18.565001,18.440001,22.5,18.799999,12.8,48.849998,41.939999,76,0,0
2020-03-16 03:00:00+01:00,18.555,18.42,22.5,18.799999,12.8,48.879997,41.93,76,0,0
2020-03-16 03:15:00+01:00,18.535,18.42,22.5,18.779999,12.8,48.849998,41.879997,76,0,0
2020-03-16 03:30:00+01:00,18.529999,18.42,22.5,18.779999,11.8,48.889999,41.829998,76,0,0
2020-03-16 03:45:00+01:00,18.504999,18.4,22.5,18.76,11.8,48.889999,41.829998,76,0,0
2020-03-16 04:00:00+01:00,18.494999,18.4,22.5,18.76,11.8,48.889999,41.829998,76,0,0
2020-03-16 04:15:00+01:00,18.939999,20.41,22.5,17.42,12.8,46.68,37.469997,76,8,4.788
2020-03-16 04:30:00+01:00,19.129999,20.219999,22.5,17.379999,12.8,46.209999,37.299999,76,13,5.028
2020-03-16 04:45:00+01:00,19.199999,20.18,22.5,17.379999,12.8,45.939999,37.07,76,12,5.028
2020-03-16 05:00:00+01:00,19.5,20.17,22.5,17.879999,12.8,45.41,36.849998,78.5,14,5.028
2020-03-16 05:15:00+01:00,19.35,20.154999,22.5,17.82,11.8,45.5,36.73,81,12,5.1
2020-03-16 05:30:00+01:00,19.184999,20.129999,22.5,17.52,11.8,45.93,36.639999,81,12,5.016
2020-03-16 05:45:00+01:00,19.664999,20.119999,22.5,17.9,11.8,44.739998,36.529999,81,13,5.052
2020-03-16 06:00:00+01:00,19.379999,20.119999,22.5,17.16,11.8,45.299999,36.43,81,12,4.98
2020-03-16 06:15:00+01:00,21.35,20.119999,22.5,17.459999,11.8,42.309998,36.34,81,13,4.968
2020-03-16 06:30:00+01:00,21.074999,20.23,22.5,17.799999,11.8,42.489998,36.09,81,12,5.04
2020-03-16 06:45:00+01:00,22.4,20.299999,22.5,17.68,11.8,40.849998,35.919998,81,13,5.028
2020-03-16 07:00:00+01:00,22.9,20.475,22.5,17.459999,12.8,40.549999,35.709999,81,12,4.956
2020-03-16 07:15:00+01:00,23.719999,20.639999,22.5,17.559999,12.8,39.529999,35.489998,81,12,5.028
2020-03-16 07:30:00+01:00,23.84,20.764999,22.5,17.58,12.8,39.399998,35.259998,78.5,13,4.944
2020-03-16 07:45:00+01:00,24.449999,20.859999,22.5,17.799999,12.8,38.639999,35.049999,76,12,4.968
2020-03-16 08:00:00+01:00,24.779999,20.975,22.5,17.619999,11.8,37.959999,34.82,76,14,4.932
2020-03-16 08:15:00+01:00,25.105,21.07,22.5,17.42,11.8,37.809998,34.68,76,12,4.932
2020-03-16 08:30:00+01:00,25.004999,21.105,22.5,17.619999,12.8,38.27,34.779999,76,12,4.944
2020-03-16 08:45:00+01:00,24.769999,21.154999,22.5,17.699999,12.8,38.989998,35.040001,76,12,4.932
2020-03-16 09:00:00+01:00,24.664999,21.189999,22.5,17.68,12.8,39.259998,35.189999,73.5,13,4.8
2020-03-16 09:15:00+01:00,24.904999,21.184999,22.5,18,12.8,38.950001,35.259998,71,13,4.92
2020-03-16 09:30:00+01:00,24.6,21.195,22.5,17.559999,12.8,38.91,35.189999,68.5,12,5.04
2020-03-16 09:45:00+01:00,24.584999,21.189999,22.5,18.08,12.8,38.509998,35.029999,66,12,4.98
2020-03-16 10:00:00+01:00,24.369999,21.184999,22.5,18,12.8,38.360001,34.790001,68.5,12,4.956
2020-03-16 10:15:00+01:00,24.334999,21.195,22.5,17.9,13.8,38.389999,34.689999,71,13,5.016
2020-03-16 10:30:00+01:00,24.07,21.174999,22.5,17.379999,13.8,39.279999,34.790001,66.5,12,4.944
2020-03-16 10:45:00+01:00,23.939999,21.164999,22.5,17.199999,13.8,39.59,35.059998,62,13,4.944
2020-03-16 11:00:00+01:00,23.934999,21.164999,22.5,17.799999,13.8,39.790001,35.139999,62,12,4.884
2020-03-16 11:15:00+01:00,23.889999,21.174999,22.5,17.1,13.8,39.09,35.029999,62,14,4.944
2020-03-16 11:30:00+01:00,23.855,21.184999,22.5,17.66,13.8,38.989998,34.75,60,12,5.052
2020-03-16 11:45:00+01:00,24.23,21.205,22.5,17.9,15.8,38.73,34.66,58,12,5.064
2020-03-16 12:00:00+01:00,24.059999,21.254999,22.5,17.299999,15.8,39.02,34.689999,56,13,5.028
2020-03-16 12:15:00+01:00,24.535,21.27,22.5,17.98,15.8,38.119999,34.489998,54,12,4.98
2020-03-16 12:30:00+01:00,24.434999,21.334999,22.5,17,15.8,38.25,34.219997,52.5,12,4.98
2020-03-16 12:45:00+01:00,23.785,21.334999,22.5,17.699999,16.799999,38.529999,34.049999,51,13,4.992
2020-03-16 13:00:00+01:00,23.814999,21.324999,22.5,17.139999,17.799999,38.559998,34.009998,51,12,4.98
2020-03-16 13:15:00+01:00,24.359999,21.365,22.5,17.219999,18.799999,37.919998,33.880001,51,13,4.944
2020-03-16 13:30:00+01:00,24.269999,21.434999,22.5,17.34,18.799999,37.459999,33.649998,49,12,4.992
2020-03-16 13:45:00+01:00,24.439999,21.455,22.5,17.26,20.799999,37.049999,33.16,47,13,4.98
2020-03-16 14:00:00+01:00,24.625,21.494999,22.5,17.66,20.799999,36.899998,32.969997,47,12,5.04
2020-03-16 14:15:00+01:00,24.414999,21.555,22.5,17.48,22.799999,36.860001,32.739998,47,12,4.92
2020-03-16 14:30:00+01:00,24.635,21.6,22.5,17.66,21.799999,36.93,32.709999,45.5,12,5.004
2020-03-16 14:45:00+01:00,24.559999,21.635,22.5,17.9,20.799999,36.739998,32.469997,44,14,5.088
2020-03-16 15:00:00+01:00,24.559999,21.664999,22.5,18.16,21.799999,36.919998,32.369999,44,13,5.136
2020-03-16 15:15:00+01:00,24.83,21.695,22.5,18.639999,23.799999,36.25,32.200001,44,12,5.148
2020-03-16 15:30:00+01:00,24.629999,21.754999,22.5,18.32,21.799999,35.82,31.73,44,13,5.16
2020-03-16 15:45:00+01:00,24.439999,21.754999,22.5,18.459999,20.799999,35.91,31.42,44,12,4.908
2020-03-16 16:00:00+01:00,24.539999,21.744999,22.5,17.619999,22.799999,35.709999,31.26,45.5,13,5.052
2020-03-16 16:15:00+01:00,24.769999,21.754999,22.5,17.779999,19.6,35.579998,31.129999,47,12,5.064
2020-03-16 16:30:00+01:00,24.51,21.775,22.5,17.68,20.6,36.25,31.279999,47,13,4.992
2020-03-16 16:45:00+01:00,24.639999,21.779999,22.5,17.9,18.4,36.169998,31.26,47,12,5.076
2020-03-16 17:00:00+01:00,24.6,21.799999,22.5,18.379999,18.4,35.989998,31.099998,49,14,5.052
2020-03-16 17:15:00+01:00,24.51,21.789999,22.5,18.26,18.4,35.849998,30.969999,51,12,5.076
2020-03-16 17:30:00+01:00,24.379999,21.775,22.5,18.199999,18.4,36.279999,30.939999,52.5,13,5.088
2020-03-16 17:45:00+01:00,24.26,21.754999,22.5,18.039999,18.4,36.130001,30.869999,54,12,5.004
2020-03-16 18:00:00+01:00,24.189999,21.75,22.5,17.219999,17.4,36.209999,30.809999,52.5,13,4.992
2020-03-16 18:15:00+01:00,24.619999,21.719999,22.5,17.74,16.4,35.689999,30.769999,51,12,4.992
2020-03-16 18:30:00+01:00,24.24,21.74,22.5,17.9,16.4,36.130001,30.699999,49,12,5.088
2020-03-16 18:45:00+01:00,23.959999,21.695,22.5,17.74,16.4,36.279999,30.699999,47,13,5.04
2020-03-16 19:00:00+01:00,23.959999,21.664999,22.5,17.779999,16.4,36.25,30.74,47,13,5.088
2020-03-16 19:15:00+01:00,23.945,21.645,22.5,17.68,16.4,36.719997,30.849998,47,12,5.028
2020-03-16 19:30:00+01:00,24.35,21.635,22.5,17.799999,16.4,36.349998,30.959999,48.5,14,5.016
2020-03-16 19:45:00+01:00,24.029999,21.664999,22.5,17.559999,15.4,36.75,30.969999,50,12,5.04
2020-03-16 20:00:00+01:00,23.814999,21.635,22.5,17.48,15.4,37.029999,31.07,52,12,5.04
2020-03-16 20:15:00+01:00,22.584999,21.119999,22.5,18.6,14.4,38.41,31.889999,54,2,0
2020-03-16 20:30:00+01:00,21.48,20.689999,22.5,19.119999,14.4,40.110001,32.68,56,0,0
2020-03-16 20:45:00+01:00,20.824999,20.379999,22.5,19.4,14.4,41.419998,33.209999,58,0,0
2020-03-16 21:00:00+01:00,20.404999,20.154999,22.5,19.58,14.4,42.110001,33.719997,60,0,0
2020-03-16 21:15:00+01:00,20.094999,19.969999,22.5,19.68,14.4,42.759998,34.299999,62,0,0
2020-03-16 21:30:00+01:00,19.949999,19.814999,22.5,19.74,14.4,43.239998,34.549999,60,0,0
2020-03-16 21:45:00+01:00,19.77,19.684999,22.5,19.779999,14.4,43.579998,34.939999,58,0,0
2020-03-16 22:00:00+01:00,19.66,19.594999,22.5,19.799999,13.4,43.879997,35.219997,62,0,0
2020-03-16 22:15:00+01:00,19.58,19.574999,22.5,19.639999,13.4,44.02,35.099998,66,0,0
2020-03-16 22:30:00+01:00,19.549999,19.525,22.5,19.58,13.4,44.049999,35.18,68.5,0,0
2020-03-16 22:45:00+01:00,19.549999,19.475,22.5,19.559999,13.4,44.189999,35.32,71,0,0
2020-03-16 23:00:00+01:00,19.57,19.445,22.5,19.52,13.4,44.329998,35.489998,73.5,0,0
2020-03-16 23:15:00+01:00,19.58,19.414999,22.5,19.48,13.4,44.489998,35.610001,76,0,0
2020-03-16 23:30:00+01:00,19.57,19.385,22.5,19.459999,13.4,44.59,35.799999,73.5,0,0
2020-03-16 23:45:00+01:00,19.559999,19.334999,22.5,19.42,13.4,44.66,35.950001,71,0,0
2020-03-17 00:00:00+01:00,19.549999,19.295,22.5,19.379999,13.4,44.759998,36.16,71,0,0
2020-03-17 00:15:00+01:00,19.539999,19.244999,22.5,19.359999,13.4,44.82,36.290001,71,0,0
2020-03-17 00:30:00+01:00,19.51,19.244999,22.5,19.299999,13.4,44.919998,36.43,68.5,0,0
2020-03-17 00:45:00+01:00,19.5,19.244999,22.5,19.279999,13.4,44.989998,36.66,66,0,0
2020-03-17 01:00:00+01:00,19.459999,19.23,22.5,19.26,12.4,45.039997,36.759998,68.5,0,0
2020-03-17 01:15:00+01:00,19.439999,19.23,22.5,19.24,12.4,45.119999,36.93,71,0,0
2020-03-17 01:30:00+01:00,19.42,19.215,22.5,19.219999,12.4,45.18,37.02,73.5,0,0
2020-03-17 01:45:00+01:00,19.389999,19.145,22.5,19.199999,12.4,45.259998,37.219997,76,0,0
2020-03-17 02:00:00+01:00,19.359999,19.115,22.5,19.18,12.4,45.360001,37.34,71,0,0
2020-03-17 02:15:00+01:00,19.334999,19.09,22.5,19.139999,12.4,45.43,37.369999,66,0,0
2020-03-17 02:30:00+01:00,19.299999,19.064999,22.5,19.119999,12.4,45.489998,37.469997,68,0,0
2020-03-17 02:45:00+01:00,19.264999,19.029999,22.5,19.1,11.4,45.57,37.57,70,0,0
2020-03-17 03:00:00+01:00,19.25,19.014999,22.5,19.1,11.4,45.639999,37.73,73,0,0
2020-03-17 03:15:00+01:00,19.225,18.969999,22.5,19.08,11.4,45.669998,37.879997,76,0,0
2020-03-17 03:30:00+01:00,19.199999,18.965,22.5,19.039999,11.4,45.779999,37.84,76,0,0
2020-03-17 03:45:00+01:00,19.154999,18.934999,22.5,19.02,11.4,45.799999,38,76,0,0
2020-03-17 04:00:00+01:00,19.129999,18.91,22.5,19.02,11.4,45.899998,38.009998,78.5,0,0
2020-03-17 04:15:00+01:00,19.094999,18.885,22.5,18.98,11.4,45.93,38.059998,81,0,0
2020-03-17 04:30:00+01:00,19.074999,18.844999,22.5,18.98,11.4,45.950001,38.119999,78.5,0,0
2020-03-17 04:45:00+01:00,19.055,18.824999,22.5,18.959999,11.4,46.02,38.189999,76,0,0
2020-03-17 05:00:00+01:00,19.039999,18.799999,22.5,18.92,10.4,46.09,38.25,76,0,0
2020-03-17 05:15:00+01:00,18.99,18.779999,22.5,18.92,10.4,46.110001,38.32,76,0,0
2020-03-17 05:30:00+01:00,18.969999,18.76,22.5,18.92,10.4,46.18,38.379997,76,0,0
2020-03-17 05:45:00+01:00,18.945,18.73,22.5,18.879999,10.4,46.209999,38.389999,76,0,0
2020-03-17 06:00:00+01:00,18.92,18.709999,22.5,18.879999,10.4,46.289997,38.43,73,0,0
2020-03-17 06:15:00+01:00,20.275,20.52,22.5,17.719999,10.4,44.040001,35.139999,70,8,4.98
2020-03-17 06:30:00+01:00,21.014999,20.42,22.5,17.5,9.4,42.200001,35.16,72.75,12,4.98
2020-03-17 06:45:00+01:00,21.119999,20.459999,22.5,17.32,9.4,41.889999,34.82,75.5,12,4.956
2020-03-17 07:00:00+01:00,21.459999,20.5,22.5,17.76,9.4,41.099998,34.540001,78.25,14,5.028
2020-03-17 07:15:00+01:00,21.799999,20.52,22.5,17.66,9.4,40.689999,34.349998,81,12,4.992
2020-03-17 07:30:00+01:00,22.18,20.584999,22.5,17.619999,9.4,40.02,34.16,78.5,13,4.956
2020-03-17 07:45:00+01:00,21.34,20.6,22.5,17.639999,9.4,40.919998,34.02,76,12,5.004
2020-03-17 08:00:00+01:00,21.439999,20.549999,22.5,17.58,9.4,40.689999,34.09,78.5,12,4.932
2020-03-17 08:15:00+01:00,24.555,20.699999,22.5,17.699999,9.4,37.509998,33.799999,81,13,4.872
2020-03-17 08:30:00+01:00,24.465,20.934999,22.5,17.799999,10.4,37.349998,33.43,73.5,12,4.968
2020-03-17 08:45:00+01:00,24.754999,21.045,22.5,18.059999,10.4,37.110001,33.299999,66,12,4.932
2020-03-17 09:00:00+01:00,24.59,21.105,22.5,18.119999,12.4,37.07,33.040001,64,13,4.956
2020-03-17 09:15:00+01:00,24.949999,21.164999,22.5,17.879999,13.4,36.110001,32.669998,62,12,5.004
2020-03-17 09:30:00+01:00,24.689999,21.205,22.5,17.98,12.4,36.329998,32.309998,62,13,4.98
2020-03-17 09:45:00+01:00,24.795,21.244999,22.5,18.16,13.4,36.34,32.099998,62,12,4.992
2020-03-17 10:00:00+01:00,24.799999,21.285,22.5,17.940001,13.4,36.369999,32.07,62,12,5.004
2020-03-17 10:15:00+01:00,24.75,21.295,22.5,17.559999,13.4,36.669998,32.099998,62,14,5.04
2020-03-17 10:30:00+01:00,24.504999,21.305,22.5,17.559999,14.4,37.09,32.149998,62,12,4.98
2020-03-17 10:45:00+01:00,24.769999,21.324999,22.5,17.559999,15.4,36.619999,32.149998,62,12,4.968
2020-03-17 11:00:00+01:00,24.734999,21.359999,22.5,17.66,15.4,36.59,32.009998,60,13,4.944
2020-03-17 11:15:00+01:00,24.764999,21.389999,22.5,17.48,16.4,36.700001,31.969999,58,12,5.184
2020-03-17 11:30:00+01:00,23.939999,21.395,22.5,17.219999,17.4,37.48,32.049999,56,13,5.004
2020-03-17 11:45:00+01:00,24.34,21.365,22.5,17.34,18.4,36.829998,32.07,54,12,4.992
2020-03-17 12:00:00+01:00,24.32,21.389999,22.5,17.16,20.4,36.959999,32.009998,51,12,5.016
2020-03-17 12:15:00+01:00,24.299999,21.42,22.5,17.059999,21.4,36.829998,31.84,48,13,4.944
2020-03-17 12:30:00+01:00,24.269999,21.469999,22.5,17.279999,22.4,37.02,31.74,46.5,12,4.992
2020-03-17 12:45:00+01:00,24.48,21.525,22.5,18.039999,24.4,36.649998,31.699999,45,13,5.1
2020-03-17 13:00:00+01:00,24.66,21.545,22.5,18.52,23.4,36.93,31.709999,43.5,14,5.076
2020-03-17 13:15:00+01:00,25.01,21.639999,22.5,18.74,24.4,36.509998,31.699999,42,12,5.1
2020-03-17 13:30:00+01:00,24.939999,21.719999,22.5,18.68,24.4,36.239998,31.34,40.5,13,5.184
2020-03-17 13:45:00+01:00,27.019999,21.84,22.5,20.639999,24.4,34.290001,31.07,39,12,5.112
2020-03-17 14:00:00+01:00,27.41,22.094999,22.5,20.9,24.4,34.079998,30.809999,39,13,5.076
2020-03-17 14:15:00+01:00,27.699999,22.269999,22.5,21.199999,24.4,33.43,30.449999,39,12,5.1
2020-03-17 14:30:00+01:00,25.68,22.299999,22.5,18.66,24.4,35.399998,30.389999,39,13,5.16
2020-03-17 14:45:00+01:00,25.764999,22.219999,22.5,18.82,24.4,35.369999,30.59,39,13,5.1
2020-03-17 15:00:00+01:00,25.709999,22.219999,22.5,18.92,24.4,35.849998,30.75,38,14,5.184
2020-03-17 15:15:00+01:00,25.67,22.25,22.5,18.779999,24.4,35.98,30.91,37,13,5.124
2020-03-17 15:30:00+01:00,25.859999,22.269999,22.5,19.719999,23.4,35.559998,30.91,38,12,5.1
2020-03-17 15:45:00+01:00,25.974998,22.299999,22.5,19.859999,24.4,35.48,30.789999,39,13,5.076
2020-03-17 16:00:00+01:00,26.055,22.309999,22.5,19.98,24.4,35.200001,30.679998,39,13,5.16
2020-03-17 16:15:00+01:00,26.434999,22.35,22.5,20.34,24.4,34.68,30.459999,39,12,5.196
2020-03-17 16:30:00+01:00,26.545,22.389999,22.5,19.939999,23.4,34.559998,30.33,39,13,5.004
2020-03-17 16:45:00+01:00,26.535,22.4,22.5,20.119999,24.4,34.439999,30.129999,39,12,5.208
2020-03-17 17:00:00+01:00,26.514999,22.42,22.5,19.959999,23.4,34.469997,30.019999,39,14,5.112
2020-03-17 17:15:00+01:00,26.5,22.42,22.5,19.9,23.4,34.27,29.9,39,12,5.1
2020-03-17 17:30:00+01:00,26.484999,22.42,22.5,20.52,23.4,34.669998,29.99,43.5,13,5.1
2020-03-17 17:45:00+01:00,26.83,22.445,22.5,20.74,22.4,34.399998,30.019999,48,12,5.1
2020-03-17 18:00:00+01:00,26.545,22.459999,22.5,20.459999,22.4,34.529999,29.99,49.5,13,5.1
2020-03-17 18:15:00+01:00,26.644999,22.445,22.5,20.539999,22.4,34.439999,29.99,51,13,5.1
2020-03-17 18:30:00+01:00,27.385,22.459999,22.5,21.439999,20.4,34.43,30.289999,51,12,5.052
2020-03-17 18:45:00+01:00,28.055,22.58,22.5,22.439999,19.4,33.98,30.23,51,13,2.604
2020-03-17 19:00:00+01:00,27.969999,22.66,22.5,22.6,18.4,34.299999,30.429998,52.5,6,2.628
2020-03-17 19:15:00+01:00,27.879999,22.67,22.5,22.5,18.4,34.399998,30.549999,54,8,2.628
2020-03-17 19:30:00+01:00,27.879999,22.67,22.5,22.5,17.4,34.509998,30.699999,54,6,2.628
2020-03-17 19:45:00+01:00,27.809999,22.67,22.5,22.48,16.4,34.700001,30.859999,54,7,2.628
2020-03-17 20:00:00+01:00,27.74,22.66,22.5,22.42,16.4,34.93,31.019999,56,6,2.604
2020-03-17 20:15:00+01:00,25.125,22.195,22.5,22.6,16.4,37.110001,31.74,58,1,0
2020-03-17 20:30:00+01:00,23.064999,21.789999,22.5,22.439999,15.4,39.239998,32.349998,58,0,0
2020-03-17 20:45:00+01:00,21.939999,21.494999,22.5,22.359999,15.4,40.619999,32.759998,58,0,0
2020-03-17 21:00:00+01:00,21.314999,21.275,22.5,22.219999,15.4,41.509998,33.09,64.5,0,0
2020-03-17 21:15:00+01:00,20.98,21.09,22.5,22.059999,15.4,42.040001,33.389999,71,0,0
2020-03-17 21:30:00+01:00,20.705,20.955,22.5,21.9,15.4,42.48,33.719997,66.5,0,0
2020-03-17 21:45:00+01:00,20.484999,20.814999,22.5,21.74,15.4,42.860001,33.989998,62,0,0
2020-03-17 22:00:00+01:00,20.324999,20.709999,22.5,21.619999,15.4,43.189999,34.16,62,0,0
2020-03-17 22:15:00+01:00,20.17,20.58,22.5,21.459999,15.4,43.469997,34.279999,62,0,0
2020-03-17 22:30:00+01:00,20.109999,20.469999,22.5,21.34,15.4,43.649998,34.349998,64,0,0
2020-03-17 22:45:00+01:00,20.125,20.359999,22.5,21.199999,14.4,43.649998,34.399998,66,0,0
2020-03-17 23:00:00+01:00,20.125,20.285,22.5,21.1,14.4,43.75,34.489998,64,0,0
2020-03-17 23:15:00+01:00,20.129999,20.215,22.5,21.02,13.4,43.98,34.639999,62,0,0
2020-03-17 23:30:00+01:00,20.1,20.139999,22.5,20.92,13.4,44.219997,34.880001,64,0,0
2020-03-17 23:45:00+01:00,20.07,20.055,22.5,20.84,13.4,44.379997,35.130001,66,0,0
2020-03-18 00:00:00+01:00,19.969999,19.994999,22.5,20.76,13.4,44.610001,35.419998,71,0,0
2020-03-18 00:15:00+01:00,19.969999,19.945,22.5,20.699999,12.4,44.779999,35.719997,76,0,0
2020-03-18 00:30:00+01:00,19.959999,19.885,22.5,20.6,12.4,44.849998,35.869999,73.5,0,0
2020-03-18 00:45:00+01:00,19.959999,19.855,22.5,20.52,12.4,44.959999,36.099998,71,0,0
2020-03-18 01:00:00+01:00,19.949999,19.805,22.5,20.459999,12.4,45.02,36.259998,71,0,0
2020-03-18 01:15:00+01:00,19.885,19.764999,22.5,20.379999,12.4,45.09,36.399998,71,0,0
2020-03-18 01:30:00+01:00,19.85,19.725,22.5,20.32,12.4,45.149998,36.559998,73.5,0,0
2020-03-18 01:45:00+01:00,19.82,19.684999,22.5,20.26,12.4,45.219997,36.709999,76,0,0
2020-03-18 02:00:00+01:00,19.789999,19.654999,22.5,20.219999,12.4,45.27,36.77,78.5,0,0
