Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-03-18 02:15:00+01:00,19.75,19.615,22.5,20.16,12.4,45.34,36.869999,81,0,0
2020-03-18 02:30:00+01:00,19.74,19.594999,22.5,20.1,12.4,45.360001,36.98,78.5,0,0
2020-03-18 02:45:00+01:00,19.699999,19.564999,22.5,20.059999,12.4,45.43,37.07,76,0,0
2020-03-18 03:00:00+01:00,19.66,19.535,22.5,20.02,12.4,45.5,37.169998,76,0,0
2020-03-18 03:15:00+01:00,19.615,19.504999,22.5,19.959999,12.4,45.57,37.23,76,0,0
2020-03-18 03:30:00+01:00,19.58,19.449999,22.5,19.92,11.4,45.610001,37.349998,76,0,0
2020-03-18 03:45:00+01:00,19.539999,19.434999,22.5,19.9,11.4,45.739998,37.389999,76,0,0
2020-03-18 04:00:00+01:00,19.5,19.404999,22.5,19.84,11.4,45.77,37.459999,73.5,0,0
2020-03-18 04:15:00+01:00,19.439999,19.375,22.5,19.82,11.4,45.869999,37.549999,71,0,0
2020-03-18 04:30:00+01:00,19.41,19.355,22.5,19.779999,11.4,45.93,37.57,73.5,0,0
2020-03-18 04:45:00+01:00,19.4,19.314999,22.5,19.719999,10.4,45.959999,37.599998,76,0,0
2020-03-18 05:00:00+01:00,19.389999,19.295,22.5,19.699999,11.4,45.959999,37.709999,76,0,0
2020-03-18 05:15:00+01:00,19.369999,19.25,22.5,19.66,11.4,45.989998,37.739998,76,0,0
2020-03-18 05:30:00+01:00,19.35,19.244999,22.5,19.639999,11.4,46.02,37.75,78.5,0,0
2020-03-18 05:45:00+01:00,19.33,19.244999,22.5,19.58,11.4,46.049999,37.790001,81,0,0
2020-03-18 06:00:00+01:00,19.309999,19.244999,22.5,19.559999,11.4,46.049999,37.82,78.5,0,0
2020-03-18 06:15:00+01:00,20.43,20.859999,22.5,17.219999,10.4,44.029999,34.82,76,8,4.896
2020-03-18 06:30:00+01:00,21.195,20.754999,22.5,17.66,10.4,43.040001,35,76,12,4.98
2020-03-18 06:45:00+01:00,21.324999,20.77,22.5,17.4,10.4,42.379997,34.869999,76,12,4.956
2020-03-18 07:00:00+01:00,22.355,20.844999,22.5,17.32,10.4,40.599998,34.59,76,14,4.968
2020-03-18 07:15:00+01:00,23.254999,20.924999,22.5,17.859999,9.4,39.329998,34.290001,76,12,4.944
2020-03-18 07:30:00+01:00,23.125,21.004999,22.5,17.92,9.4,39.279999,34.07,76,12,5.04
2020-03-18 07:45:00+01:00,22.125,21.014999,22.5,17.9,10.4,40.43,33.950001,76,13,4.98
2020-03-18 08:00:00+01:00,21.975,20.939999,22.5,17.359999,10.4,41.02,34,76,12,5.016
2020-03-18 08:15:00+01:00,24.359999,21.035,22.5,17,10.4,38.509998,33.809998,76,13,4.932
2020-03-18 08:30:00+01:00,24.42,21.215,22.5,17.799999,11.4,38.149998,33.599998,71,12,5.004
2020-03-18 08:45:00+01:00,24.615,21.305,22.5,17.779999,11.4,38.200001,33.630001,66,12,4.956
2020-03-18 09:00:00+01:00,24.609999,21.365,22.5,18.16,12.4,37.700001,33.469997,66.5,12,5.004
2020-03-18 09:15:00+01:00,24.5,21.404999,22.5,18.039999,15.4,38.049999,33.43,67,13,4.956
2020-03-18 09:30:00+01:00,24.41,21.455,22.5,17.359999,16.4,38.219997,33.349998,64.5,12,4.98
2020-03-18 09:45:00+01:00,23.98,21.455,22.5,17.039999,16.4,38.860001,33.27,62,13,4.908
2020-03-18 10:00:00+01:00,24.564999,21.455,22.5,17.039999,16.4,38.389999,33.34,64.5,12,4.956
2020-03-18 10:15:00+01:00,24.6,21.52,22.5,17.24,17.4,38.119999,33.369999,67,12,5.016
2020-03-18 10:30:00+01:00,23.814999,21.535,22.5,17.48,16.4,39.119999,33.450001,65,14,4.992
2020-03-18 10:45:00+01:00,24.209999,21.545,22.5,17.359999,17.4,38.959999,33.649998,63,12,5.064
2020-03-18 11:00:00+01:00,24.469999,21.59,22.5,17.199999,17.4,38.939999,33.779999,59,13,4.992
2020-03-18 11:15:00+01:00,24.709999,21.625,22.5,17.92,17.4,39.009998,33.93,55,12,5.088
2020-03-18 11:30:00+01:00,24.33,21.645,22.5,18.039999,18.4,39.799999,34.189999,55,13,5.028
2020-03-18 11:45:00+01:00,24.625,21.68,22.5,18.279999,19.4,39.329998,34.279999,55,12,4.992
2020-03-18 12:00:00+01:00,24.924999,21.744999,22.5,18.799999,20.4,39.309998,34.349998,53,13,5.088
2020-03-18 12:15:00+01:00,26.684999,21.9,22.5,19.719999,21.4,36.939999,34.18,51,12,5.052
2020-03-18 12:30:00+01:00,25.67,22.01,22.5,18.939999,21.4,37.419998,33.689999,49.5,12,5.028
2020-03-18 12:45:00+01:00,26.014999,22.059999,22.5,19.379999,22.4,37.529999,33.66,48,13,5.052
2020-03-18 13:00:00+01:00,26.094999,22.139999,22.5,19.459999,22.4,37.459999,33.66,48,14,5.088
2020-03-18 13:15:00+01:00,26.084999,22.199999,22.5,19.74,23.4,37.349998,33.559998,48,12,5.136
2020-03-18 13:30:00+01:00,26.664999,22.25,22.5,20.5,22.4,36.639999,33.369999,45,13,5.1
2020-03-18 13:45:00+01:00,26.549999,22.359999,22.5,20.48,24.4,36.739998,33.149998,42,12,5.136
2020-03-18 14:00:00+01:00,27.019999,22.445,22.5,20.699999,23.4,36.079998,32.950001,42,13,5.076
2020-03-18 14:15:00+01:00,27.279999,22.549999,22.5,20.92,23.4,35.779999,32.649998,42,13,5.136
2020-03-18 14:30:00+01:00,27.355,22.629999,22.5,20.98,23.200001,35.869999,32.489998,41,12,5.076
2020-03-18 14:45:00+01:00,27.5,22.699999,22.5,20.98,24.200001,35.559998,32.34,40,13,5.16
2020-03-18 15:00:00+01:00,27.439999,22.789999,22.5,21.02,25.200001,35.469997,32.079998,40,14,5.16
2020-03-18 15:15:00+01:00,27.639999,22.84,22.5,21.279999,25.200001,35.169998,31.84,40,13,5.196
2020-03-18 15:30:00+01:00,28.574999,22.93,22.5,22.379999,26.200001,34.07,31.539999,41,12,5.196
2020-03-18 15:45:00+01:00,28.654999,23.025,22.5,22.5,27.200001,34.079998,31.299999,42,13,5.196
2020-03-18 16:00:00+01:00,29.094999,23.094999,22.5,23,26.200001,33.41,31.039999,42,13,5.16
2020-03-18 16:15:00+01:00,29.094999,23.139999,22.5,23.08,25.200001,33.509998,30.889999,42,13,5.208
2020-03-18 16:30:00+01:00,28.814999,23.174999,22.5,22.68,24.200001,33.639999,30.799999,41,12,5.196
2020-03-18 16:45:00+01:00,27.68,23.115,22.5,21.719999,25.200001,34.399998,30.689999,40,14,5.22
2020-03-18 17:00:00+01:00,28.42,23.115,22.5,22.219999,24.299999,33.950001,30.719999,40,13,5.196
2020-03-18 17:15:00+01:00,28.039999,23.105,22.5,22.139999,23.299999,34.540001,30.76,40,13,5.184
2020-03-18 17:30:00+01:00,27.885,23.08,22.5,22.059999,23.299999,34.719997,30.84,37,13,5.196
2020-03-18 17:45:00+01:00,27.51,23.039999,22.5,21.66,23.299999,35.009998,30.959999,34,12,5.196
2020-03-18 18:00:00+01:00,27.939999,23.019999,22.5,22.02,22.299999,34.75,31.049999,36.5,15,5.16
2020-03-18 18:15:00+01:00,28.099998,23.01,22.5,22.359999,21.299999,35.07,31.33,39,12,5.148
2020-03-18 18:30:00+01:00,28.574999,23.074999,22.5,22.699999,21.299999,34.719997,31.4,40.5,13,5.1
2020-03-18 18:45:00+01:00,28.584999,23.119999,22.5,22.66,20.299999,34.759998,31.429998,42,13,5.136
2020-03-18 19:00:00+01:00,28.394999,23.144999,22.5,22.799999,19.299999,35.079998,31.559999,42,12,3.516
2020-03-18 19:15:00+01:00,28.055,23.115,22.5,22.939999,19.299999,35.469997,31.76,42,7,2.616
2020-03-18 19:30:00+01:00,28.019999,23.049999,22.5,22.879999,18.299999,35.389999,31.869999,42,6,2.616
2020-03-18 19:45:00+01:00,27.969999,23.029999,22.5,22.799999,18.299999,35.389999,31.859999,42,7,2.556
2020-03-18 20:00:00+01:00,27.9,23.01,22.5,22.74,18.299999,35.41,31.859999,46.5,6,2.616
2020-03-18 20:15:00+01:00,25.439999,22.514999,22.5,22.959999,17.299999,37.639999,32.669998,51,2,0
2020-03-18 20:30:00+01:00,23.41,22.119999,22.5,22.9,17.299999,39.879997,33.209999,54.5,0,0
2020-03-18 20:45:00+01:00,22.35,21.865,22.5,22.82,17.299999,41.279999,33.639999,58,0,0
2020-03-18 21:00:00+01:00,21.789999,21.684999,22.5,22.699999,16.299999,42.09,33.790001,60,0,0
2020-03-18 21:15:00+01:00,21.434999,21.549999,22.5,22.539999,16.299999,42.599998,33.829998,62,0,0
2020-03-18 21:30:00+01:00,21.195,21.439999,22.5,22.4,16.299999,42.98,33.869999,62,0,0
2020-03-18 21:45:00+01:00,21.014999,21.334999,22.5,22.279999,16.299999,43.32,33.950001,62,0,0
2020-03-18 22:00:00+01:00,20.885,21.225,22.5,22.119999,15.3,43.59,34.029999,62,0,0
2020-03-18 22:15:00+01:00,20.76,21.08,22.5,22,15.3,43.790001,34.200001,62,0,0
2020-03-18 22:30:00+01:00,20.684999,20.99,22.5,21.879999,15.3,43.959999,34.41,62,0,0
2020-03-18 22:45:00+01:00,20.684999,20.9,22.5,21.74,15.3,43.93,34.59,62,0,0
2020-03-18 23:00:00+01:00,20.66,20.84,22.5,21.66,15.3,44.02,34.77,60,0,0
2020-03-18 23:15:00+01:00,20.674999,20.77,22.5,21.559999,15.3,44.059998,34.989998,58,0,0
2020-03-18 23:30:00+01:00,20.639999,20.719999,22.5,21.48,15.3,44.169998,35.189999,67,0,0
2020-03-18 23:45:00+01:00,20.619999,20.66,22.5,21.379999,15.3,44.309998,35.32,76,0,0
2020-03-19 00:00:00+01:00,20.594999,20.619999,22.5,21.299999,14.3,44.399998,35.52,71,0,0
2020-03-19 00:15:00+01:00,20.559999,20.559999,22.5,21.24,14.3,44.509998,35.709999,66,0,0
2020-03-19 00:30:00+01:00,20.525,20.5,22.5,21.16,14.3,44.610001,35.869999,66,0,0
2020-03-19 00:45:00+01:00,20.455,20.404999,22.5,21.1,14.3,44.709999,36.079998,66,0,0
2020-03-19 01:00:00+01:00,20.379999,20.359999,22.5,21.02,14.3,44.879997,36.25,66,0,0
2020-03-19 01:15:00+01:00,20.34,20.314999,22.5,20.959999,14.3,44.98,36.380001,66,0,0
2020-03-19 01:30:00+01:00,20.309999,20.27,22.5,20.9,13.3,45.079998,36.509998,68.5,0,0
2020-03-19 01:45:00+01:00,20.285,20.25,22.5,20.84,13.3,45.119999,36.559998,71,0,0
2020-03-19 02:00:00+01:00,20.26,20.195,22.5,20.76,13.3,45.189999,36.73,71,0,0
2020-03-19 02:15:00+01:00,20.25,20.17,22.5,20.719999,13.3,45.189999,36.759998,71,0,0
2020-03-19 02:30:00+01:00,20.219999,20.15,22.5,20.68,13.3,45.25,36.82,71,0,0
2020-03-19 02:45:00+01:00,20.199999,20.125,22.5,20.619999,12.3,45.32,36.889999,71,0,0
2020-03-19 03:00:00+01:00,20.17,20.1,22.5,20.58,12.3,45.389999,37,71,0,0
2020-03-19 03:15:00+01:00,20.139999,20.055,22.5,20.539999,12.3,45.439999,37.07,71,0,0
2020-03-19 03:30:00+01:00,20.1,20.035,22.5,20.5,12.3,45.509998,37.130001,73.5,0,0
2020-03-19 03:45:00+01:00,20.07,20.004999,22.5,20.459999,12.3,45.599998,37.200001,76,0,0
2020-03-19 04:00:00+01:00,20.004999,19.975,22.5,20.42,12.3,45.669998,37.329998,73.5,0,0
2020-03-19 04:15:00+01:00,19.969999,19.945,22.5,20.4,12.3,45.799999,37.369999,71,0,0
2020-03-19 04:30:00+01:00,19.959999,19.92,22.5,20.359999,12.3,45.849998,37.389999,73.5,0,0
2020-03-19 04:45:00+01:00,19.959999,19.9,22.5,20.32,12.3,45.91,37.459999,76,0,0
2020-03-19 05:00:00+01:00,19.93,19.875,22.5,20.299999,12.3,45.98,37.52,73.5,0,0
2020-03-19 05:15:00+01:00,19.879999,19.855,22.5,20.26,12.3,46,37.52,71,0,0
2020-03-19 05:30:00+01:00,19.859999,19.824999,22.5,20.219999,12.3,46.049999,37.579998,73.5,0,0
2020-03-19 05:45:00+01:00,19.82,19.814999,22.5,20.199999,12.3,46.110001,37.639999,76,0,0
2020-03-19 06:00:00+01:00,19.76,19.775,22.5,20.18,12.3,46.18,37.689999,78.5,0,0
2020-03-19 06:15:00+01:00,21.789999,21.195,22.5,20.9,11.3,42.84,35.130001,81,4,2.664
2020-03-19 06:30:00+01:00,21.779999,21.164999,22.5,20.799999,11.3,42.809998,35.149998,78.5,6,2.664
2020-03-19 06:45:00+01:00,21.814999,21.17,22.5,20.76,11.3,42.739998,35.149998,76,8,2.64
2020-03-19 07:00:00+01:00,22.305,21.189999,22.5,20.68,11.3,42.119999,35.130001,76,7,2.664
2020-03-19 07:15:00+01:00,22.195,21.215,22.5,20.559999,11.3,42.259998,35.059998,76,6,2.664
2020-03-19 07:30:00+01:00,22.049999,21.205,22.5,20.5,11.3,42.389999,35.059998,76,7,2.616
2020-03-19 07:45:00+01:00,21.66,21.174999,22.5,20.459999,11.3,42.82,35.079998,76,6,2.628
2020-03-19 08:00:00+01:00,21.389999,21.125,22.5,20.359999,11.3,43.23,35.099998,73.5,7,2.628
2020-03-19 08:15:00+01:00,25.734999,21.295,22.5,20.52,12.3,38.049999,34.93,71,6,2.592
2020-03-19 08:30:00+01:00,26.324999,21.615,22.5,20.779999,12.3,37.66,34.57,69,7,2.58
2020-03-19 08:45:00+01:00,26.664999,21.824999,22.5,21,13.3,37.380001,34.389999,67,6,2.604
2020-03-19 09:00:00+01:00,26.904999,22,22.5,21.199999,14.3,37.119999,34.309998,65,6,2.616
2020-03-19 09:15:00+01:00,27.08,22.07,22.5,21.359999,17.299999,36.91,34.200001,63,8,2.58
2020-03-19 09:30:00+01:00,27.33,22.16,22.5,21.58,17.299999,36.700001,34.119999,59,6,2.604
2020-03-19 09:45:00+01:00,27.59,22.25,22.5,21.779999,18.299999,36.459999,34.009998,55,7,2.58
2020-03-19 10:00:00+01:00,27.84,22.35,22.5,22,20.299999,36.239998,33.93,57,6,2.568
2020-03-19 10:15:00+01:00,27.559999,22.4,22.5,20.82,21.299999,36.059998,33.549999,59,9,5.004
2020-03-19 10:30:00+01:00,27.639999,22.439999,22.5,20.98,21.299999,35.790001,33.259998,57,14,4.944
2020-03-19 10:45:00+01:00,27.82,22.5,22.5,21.139999,21.299999,35.529999,33.059998,55,12,4.98
2020-03-19 11:00:00+01:00,28.004999,22.559999,22.5,21.32,21.299999,35.559998,32.969997,51.5,13,4.98
2020-03-19 11:15:00+01:00,28.014999,22.639999,22.5,21.379999,21.299999,35.529999,32.889999,48,12,5.064
2020-03-19 11:30:00+01:00,28.195,22.695,22.5,21.68,21.299999,35.529999,32.899998,48,13,5.1
2020-03-19 11:45:00+01:00,26.224998,22.67,22.5,19.879999,23.299999,37.27,32.93,48,13,5.076
2020-03-19 12:00:00+01:00,26.564999,22.59,22.5,20.619999,23.299999,37.209999,33.209999,45,12,5.112
2020-03-19 12:15:00+01:00,28.035,22.65,22.5,21.859999,26.299999,35.639999,33.209999,42,13,5.16
2020-03-19 12:30:00+01:00,28.189999,22.809999,22.5,21.939999,27.299999,35.66,32.939999,42,12,5.148
2020-03-19 12:45:00+01:00,28.334999,22.924999,22.5,22.1,26.200001,35.540001,32.84,42,14,5.184
2020-03-19 13:00:00+01:00,28.459999,22.994999,22.5,22.279999,27.200001,35.279999,32.689999,39.5,13,5.172
2020-03-19 13:15:00+01:00,28.494999,23.074999,22.5,22.32,27.200001,35.079998,32.469997,37,13,5.124
2020-03-19 13:30:00+01:00,28.635,23.129999,22.5,22.6,27.200001,34.82,32.189999,38.5,13,5.196
2020-03-19 13:45:00+01:00,28.744999,23.189999,22.5,22.66,28.299999,33.950001,31.559999,40,12,5.172
2020-03-19 14:00:00+01:00,28.795,23.2599995,22.5,22.779999,27.200001,33.139999,31.019999,37.5,13,5.196
2020-03-19 14:15:00+01:00,28.76,23.33,22.5,22.74,27.200001,33.099998,30.5,35,14,5.124
2020-03-19 14:30:00+01:00,28.834999,23.385,22.5,22.859999,26.200001,31.82,29.73,32.5,13,5.184
2020-03-19 14:45:00+01:00,28.955,23.434999,22.5,22.939999,26.200001,31.67,29.189999,30,13,5.196
2020-03-19 15:00:00+01:00,29.16,23.484999,22.5,23.139999,27.200001,31.379999,28.799999,31.5,12,5.196
2020-03-19 15:15:00+01:00,29.105,23.545,23.5,23.139999,27.200001,30.41,28.33,33,13,5.184
2020-03-19 15:30:00+01:00,29.105,23.564999,23.5,23.16,26.200001,29.929998,27.67,31.5,13,5.232
2020-03-19 15:45:00+01:00,29.215,23.584999,23.5,23.32,26.200001,30.5,27.639999,30,14,5.196
2020-03-19 16:00:00+01:00,29.014999,23.59,23.5,23.26,26.700001,30.5,27.469999,31.5,13,5.184
2020-03-19 16:15:00+01:00,29.004999,23.58,23.5,23.34,27.200001,30.92,27.4,33,12,5.148
2020-03-19 16:30:00+01:00,28.904999,23.574999,23.5,23.34,27.200001,31.08,27.439999,31.5,13,5.184
2020-03-19 16:45:00+01:00,28.814999,23.564999,23.5,23.459999,27.200001,30.779999,27.269999,30,13,5.184
2020-03-19 17:00:00+01:00,28.775,23.555,23.5,23.5,26.700001,30.889999,27.15,32.5,13,5.196
2020-03-19 17:15:00+01:00,28.744999,23.545,23.5,23.58,26.200001,31.09,27.15,35,12,5.16
2020-03-19 17:30:00+01:00,28.654999,23.545,23.5,23.48,26.200001,30.869999,27.099998,36,14,5.184
2020-03-19 17:45:00+01:00,27.769999,23.51,23.5,22.32,25.200001,31.82,27.109999,37,13,5.1
2020-03-19 18:00:00+01:00,27.859999,23.434999,23.5,22.16,25.200001,31.769999,27.219999,36,13,5.124
2020-03-19 18:15:00+01:00,27.795,23.404999,23.5,21.879999,24.200001,31.75,27.18,35,13,5.1
2020-03-19 18:30:00+01:00,27.809999,23.404999,23.5,21.879999,23.200001,31.75,27.15,38.5,12,5.124
2020-03-19 18:45:00+01:00,27.889999,23.404999,23.5,22.08,22.200001,31.41,26.949999,42,13,5.136
2020-03-19 19:00:00+01:00,28.465,23.389999,23.5,22.779999,21.200001,30.98,26.83,42,12,5.136
2020-03-19 19:15:00+01:00,28.654999,23.41,23.5,22.82,20.200001,30.67,26.699999,42,14,5.136
2020-03-19 19:30:00+01:00,28.715,23.445,23.5,22.82,20.200001,30.519999,26.539999,43.5,13,5.052
2020-03-19 19:45:00+01:00,28.434999,23.445,23.5,23.26,19.200001,32.099998,27.219999,45,7,2.628
2020-03-19 20:00:00+01:00,28.394999,23.424999,23.5,23.199999,19.200001,32.299999,27.5,45,7,2.592
2020-03-19 20:15:00+01:00,25.939999,23,23.5,23.42,18.200001,34.489998,27.799999,45,0,0
2020-03-19 20:30:00+01:00,24.004999,22.639999,23.5,23.34,18.200001,36.399998,28.25,46.5,0,0
2020-03-19 20:45:00+01:00,22.92,22.369999,22.5,23.279999,18.200001,37.719997,28.599998,48,0,0
2020-03-19 21:00:00+01:00,22.34,22.195,22.5,23.199999,17.200001,38.57,28.769999,51,0,0
2020-03-19 21:15:00+01:00,22.02,22.064999,22.5,23.039999,17.200001,39.049999,28.789999,54,0,0
2020-03-19 21:30:00+01:00,21.789999,21.984999,22.5,22.92,17.200001,39.459999,28.859999,54,0,0
2020-03-19 21:45:00+01:00,21.605,21.865,22.5,22.779999,17.200001,39.93,29.01,54,0,0
2020-03-19 22:00:00+01:00,21.465,21.77,22.5,22.66,16.200001,40.279999,29.15,56,0,0
2020-03-19 22:15:00+01:00,21.334999,21.635,22.5,22.5,16.200001,40.610001,29.34,58,0,0
2020-03-19 22:30:00+01:00,21.264999,21.535,22.5,22.42,16.200001,40.790001,29.529999,56,0,0
2020-03-19 22:45:00+01:00,21.219999,21.455,22.5,22.32,16.200001,40.950001,29.799999,54,0,0
2020-03-19 23:00:00+01:00,21.195,21.389999,22.5,22.219999,16.200001,41.149998,30.119999,52.5,0,0
2020-03-19 23:15:00+01:00,21.184999,21.334999,22.5,22.119999,16.200001,41.379997,30.42,51,0,0
2020-03-19 23:30:00+01:00,21.139999,21.285,22.5,22.02,16.200001,41.599998,30.789999,51,0,0
2020-03-19 23:45:00+01:00,21.09,21.209999,22.5,21.939999,16.200001,41.849998,31.15,51,0,0
2020-03-20 00:00:00+01:00,21.055,21.16,22.5,21.879999,15.2,42.029999,31.529999,54.5,0,0
2020-03-20 00:15:00+01:00,21.025,21.09,22.5,21.799999,15.2,42.200001,31.929998,58,0,0
2020-03-20 00:30:00+01:00,21.004999,21.049999,22.5,21.719999,15.2,42.360001,32.32,60,0,0
2020-03-20 00:45:00+01:00,20.975,21,22.5,21.66,15.2,42.459999,32.68,62,0,0
2020-03-20 01:00:00+01:00,20.904999,20.934999,22.5,21.6,15.2,42.629997,33.09,62,0,0
2020-03-20 01:15:00+01:00,20.869999,20.869999,22.5,21.539999,15.2,42.759998,33.419998,62,0,0
2020-03-20 01:30:00+01:00,20.83,20.82,22.5,21.5,15.2,42.84,33.759998,62,0,0
2020-03-20 01:45:00+01:00,20.775,20.779999,22.5,21.439999,15.2,43.009998,33.899998,62,0,0
2020-03-20 02:00:00+01:00,20.75,20.74,22.5,21.379999,14.2,43.07,34.099998,62,0,0
2020-03-20 02:15:00+01:00,20.725,20.715,22.5,21.32,14.2,43.139999,34.23,62,0,0
2020-03-20 02:30:00+01:00,20.725,20.689999,22.5,21.26,14.2,43.209999,34.329998,60,0,0
2020-03-20 02:45:00+01:00,20.705,20.66,22.5,21.219999,14.2,43.27,34.43,58,0,0
2020-03-20 03:00:00+01:00,20.695,20.639999,22.5,21.18,14.2,43.34,34.559998,60,0,0
2020-03-20 03:15:00+01:00,20.66,20.6,22.5,21.139999,14.2,43.439999,34.709999,62,0,0
2020-03-20 03:30:00+01:00,20.609999,20.559999,22.5,21.1,14.2,43.540001,34.809998,62,0,0
2020-03-20 03:45:00+01:00,20.535,20.525,22.5,21.059999,14.2,43.709999,35,62,0,0
2020-03-20 04:00:00+01:00,20.459999,20.5,22.5,21.02,13.2,43.82,35.110001,64,0,0
2020-03-20 04:15:00+01:00,20.439999,20.48,22.5,21,13.2,43.889999,35.169998,66,0,0
2020-03-20 04:30:00+01:00,20.41,20.455,22.5,20.98,12.1,43.950001,35.219997,64,0,0
2020-03-20 04:45:00+01:00,20.379999,20.404999,22.5,20.92,13.1,43.98,35.349998,62,0,0
2020-03-20 05:00:00+01:00,20.34,20.369999,22.5,20.9,13.1,44.079998,35.439999,64,0,0
2020-03-20 05:15:00+01:00,20.299999,20.35,22.5,20.859999,12.1,44.18,35.509998,66,0,0
2020-03-20 05:30:00+01:00,20.254999,20.324999,22.5,20.859999,12.1,44.189999,35.610001,68.5,0,0
2020-03-20 05:45:00+01:00,20.24,20.305,22.5,20.82,12.1,44.27,35.619999,71,0,0
2020-03-20 06:00:00+01:00,20.189999,20.275,22.5,20.779999,12.1,44.329998,35.719997,68.5,0,0
2020-03-20 06:15:00+01:00,24.535,21.639999,22.5,21.4,12.1,38.25,33.09,66,5,2.604
2020-03-20 06:30:00+01:00,25.719999,21.855,22.5,21.5,12.1,36.98,32.739998,68.5,7,2.616
2020-03-20 06:45:00+01:00,26.545,22.055,22.5,21.619999,12.1,36.18,32.399998,71,6,2.628
2020-03-20 07:00:00+01:00,27.129999,22.219999,22.5,21.76,12.1,35.639999,32.139999,71,7,2.616
2020-03-20 07:15:00+01:00,27.17,22.35,22.5,21.74,12.1,35.57,31.84,71,6,2.616
2020-03-20 07:30:00+01:00,27.09,22.4,22.5,21.66,12.1,35.639999,31.809999,68.5,8,2.616
2020-03-20 07:45:00+01:00,27.17,22.42,22.5,21.68,12.1,35.57,31.809999,66,6,2.616
2020-03-20 08:00:00+01:00,27.15,22.449999,22.5,21.719999,14.1,35.599998,31.73,64,7,2.64
2020-03-20 08:15:00+01:00,27.219999,22.484999,22.5,21.779999,14.1,35.509998,31.65,62,6,2.568
2020-03-20 08:30:00+01:00,27.234999,22.529999,22.5,21.84,15.1,35.5,31.599998,60,6,2.604
2020-03-20 08:45:00+01:00,27.269999,22.559999,22.5,21.939999,15.1,35.439999,31.58,58,7,2.58
2020-03-20 09:00:00+01:00,27.269999,22.59,22.5,21.98,16.1,35.48,31.549999,53,7,2.616
2020-03-20 09:15:00+01:00,27.355,22.639999,22.5,22.059999,18.1,35.399998,31.469999,48,6,2.616
2020-03-20 09:30:00+01:00,27.549999,22.68,22.5,22.24,16.1,35.27,31.42,49.5,6,2.616
2020-03-20 09:45:00+01:00,27.719999,22.73,22.5,22.42,18.1,35.099998,31.4,51,7,2.652
2020-03-20 10:00:00+01:00,27.75,22.789999,22.5,22.5,19.1,35.099998,31.309999,51,6,2.64
2020-03-20 10:15:00+01:00,27.209999,22.809999,22.5,21.1,20.1,35.389999,31.039999,51,12,4.98
2020-03-20 10:30:00+01:00,25.775,22.699999,22.5,20.42,20,37.040001,31.439999,49.5,12,5.076
2020-03-20 10:45:00+01:00,27.469999,22.699999,22.5,22.299999,19,35.529999,31.599998,48,9,2.616
2020-03-20 11:00:00+01:00,27.539999,22.809999,22.5,22.4,19,35.57,31.51,48,7,2.712
2020-03-20 11:15:00+01:00,27.59,22.859999,22.5,22.48,20,35.57,31.519999,48,6,2.616
2020-03-20 11:30:00+01:00,26.014999,22.92,22.5,19.299999,22.1,37.149998,31.609999,50,8,5.004
2020-03-20 11:45:00+01:00,25.35,22.775,22.5,18.699999,22.1,38.079998,32,52,14,5.064
2020-03-20 12:00:00+01:00,25.439999,22.67,22.5,18.859999,22.1,38.139999,32.259998,52,13,5.064
2020-03-20 12:15:00+01:00,25.199999,22.65,22.5,18.539999,22.1,38.489998,32.419998,52,12,5.076
2020-03-20 12:30:00+01:00,27.449999,22.699999,22.5,21.459999,20.1,36.27,32.52,50,13,5.076
2020-03-20 12:45:00+01:00,27.799999,22.9,22.5,21.82,20.1,36.079998,32.32,48,12,5.1
2020-03-20 13:00:00+01:00,27.945,23.025,22.5,21.939999,21.1,36.059998,32.32,48,13,5.124
2020-03-20 13:15:00+01:00,26.504999,23.049999,22.5,20.119999,25.1,37.849998,32.509998,48,12,5.124
2020-03-20 13:30:00+01:00,28.059999,23.08,22.5,22.1,26.1,37.16,33.029999,46.5,13,5.16
2020-03-20 13:45:00+01:00,28.209999,23.189999,22.5,22.359999,27.1,37.25,33.77,45,14,5.208
2020-03-20 14:00:00+01:00,28.195,23.314999,22.5,21.799999,23.9,37.309998,33.559998,43.5,13,5.208
2020-03-20 14:15:00+01:00,26.619999,23.299999,22.5,20.32,24.9,38.389999,33.399998,42,13,5.232
2020-03-20 14:30:00+01:00,26.455,23.209999,22.5,20.08,24.9,39,33.77,43.5,12,5.196
2020-03-20 14:45:00+01:00,26.224998,23.17,22.5,19.92,24.9,39.48,34.02,45,13,5.196
2020-03-20 15:00:00+01:00,26.504999,23.164999,22.5,20.84,25.9,39.09,34.059998,46.5,13,5.208
2020-03-20 15:15:00+01:00,28.195,23.324999,22.5,22.32,25.9,36.25,33.559998,48,14,5.184
2020-03-20 15:30:00+01:00,27.135,23.455,22.5,21.18,23.9,36.700001,32.779999,48,13,5.208
2020-03-20 15:45:00+01:00,26.545,23.404999,22.5,20.82,22.9,36.469997,32.27,48,12,5.232
2020-03-20 16:00:00+01:00,26.625,23.299999,22.5,21.059999,24.9,36.139999,31.889999,48,13,5.16
2020-03-20 16:15:00+01:00,28.355,23.389999,22.5,22.58,25.9,34.209999,31.429998,48,13,5.208
2020-03-20 16:30:00+01:00,28.529999,23.519999,23.5,22.719999,25.9,34.079998,30.83,49.5,13,5.172
2020-03-20 16:45:00+01:00,27.289999,23.555,23.5,21.139999,22.9,35.009998,30.559999,51,14,5.196
2020-03-20 17:00:00+01:00,27.019999,23.459999,23.5,20.879999,24.9,35.009998,30.48,49.5,12,5.208
2020-03-20 17:15:00+01:00,26.879999,23.404999,23.5,20.699999,21.9,34.93,30.24,48,13,5.196
2020-03-20 17:30:00+01:00,26.619999,23.35,23.5,20.42,21.9,35.040001,30.109999,48,13,5.124
2020-03-20 17:45:00+01:00,28.17,23.369999,23.5,22.379999,19.9,35.489998,30.709999,48,13,5.148
2020-03-20 18:00:00+01:00,28.039999,23.439999,23.5,23.08,18.9,35.34,30.869999,46.5,7,2.652
2020-03-20 18:15:00+01:00,27.984999,23.475,23.5,23.059999,18.9,35.5,31.029999,45,8,2.628
2020-03-20 18:30:00+01:00,27.994999,23.484999,23.5,23.08,18.9,35.559998,31.15,46.5,7,2.664
2020-03-20 18:45:00+01:00,28.01,23.484999,23.5,23.1,19.9,35.619999,31.269999,48,6,2.628
2020-03-20 19:00:00+01:00,28.039999,23.48,23.5,23.039999,18.9,35.709999,31.4,49.5,7,2.664
2020-03-20 19:15:00+01:00,27.889999,23.484999,23.5,22.98,17.9,35.919998,31.51,51,6,2.628
2020-03-20 19:30:00+01:00,27.84,23.449999,23.5,22.939999,17.9,35.989998,31.629999,54.5,7,2.628
2020-03-20 19:45:00+01:00,27.879999,23.434999,23.5,22.879999,16.9,36.029999,31.75,58,6,2.64
2020-03-20 20:00:00+01:00,27.885,23.424999,23.5,22.859999,16.9,36.16,31.91,58,7,2.616
2020-03-20 20:15:00+01:00,25.449999,22.82,23.5,23.08,16.9,38.27,32.860001,58,0,0
2020-03-20 20:30:00+01:00,23.594999,22.369999,22.5,23.039999,16.9,40.27,33.579998,62.5,0,0
2020-03-20 20:45:00+01:00,22.559999,22.1,22.5,22.98,15.9,41.57,33.899998,67,0,0
2020-03-20 21:00:00+01:00,22,21.934999,22.5,22.9,15.9,42.379997,34.130001,64.5,0,0
2020-03-20 21:15:00+01:00,21.68,21.805,22.5,22.779999,15.9,42.879997,34.34,62,0,0
2020-03-20 21:30:00+01:00,21.445,21.684999,22.5,22.68,15.9,43.259998,34.59,64,0,0
2020-03-20 21:45:00+01:00,21.295,21.584999,22.5,22.559999,15.9,43.57,34.790001,66,0,0
2020-03-20 22:00:00+01:00,21.195,21.5,22.5,22.439999,15.9,43.759998,35,66,0,0
2020-03-20 22:15:00+01:00,21.125,21.369999,22.5,22.32,15.9,43.919998,35.189999,66,0,0
2020-03-20 22:30:00+01:00,21.074999,21.299999,22.5,22.24,14.9,44.079998,35.32,66,0,0
2020-03-20 22:45:00+01:00,21.055,21.23,22.5,22.139999,14.9,44.239998,35.380001,66,0,0
2020-03-20 23:00:00+01:00,21.035,21.189999,22.5,22.08,14.9,44.34,35.509998,66,0,0
2020-03-20 23:15:00+01:00,21.014999,21.119999,22.5,22,14.9,44.41,35.649998,66,0,0
2020-03-20 23:30:00+01:00,21.014999,21.09,22.5,21.92,13.9,44.48,35.799999,66,0,0
2020-03-20 23:45:00+01:00,21.004999,21.059999,22.5,21.84,13.9,44.5,35.899998,66,0,0
2020-03-21 00:00:00+01:00,20.98,21.029999,22.5,21.779999,13.9,44.59,36.029999,68.5,0,0
2020-03-21 00:15:00+01:00,20.945,21,22.5,21.719999,13.9,44.639999,36.130001,71,0,0
2020-03-21 00:30:00+01:00,20.924999,20.949999,22.5,21.639999,13.9,44.719997,36.200001,71,0,0
2020-03-21 00:45:00+01:00,20.885,20.92,22.5,21.6,13.9,44.809998,36.290001,71,0,0
2020-03-21 01:00:00+01:00,20.844999,20.889999,22.5,21.52,13.9,44.919998,36.369999,71,0,0
2020-03-21 01:15:00+01:00,20.82,20.859999,22.5,21.48,13.9,44.919998,36.419998,71,0,0
2020-03-21 01:30:00+01:00,20.77,20.84,22.5,21.439999,13.9,44.989998,36.57,68.5,0,0
2020-03-21 01:45:00+01:00,20.75,20.814999,22.5,21.379999,12.9,45.049999,36.599998,66,0,0
2020-03-21 02:00:00+01:00,20.734999,20.779999,22.5,21.34,13.9,45.09,36.639999,71,0,0
2020-03-21 02:15:00+01:00,20.725,20.76,22.5,21.279999,13.9,45.119999,36.709999,76,0,0
2020-03-21 02:30:00+01:00,20.705,20.73,22.5,21.26,13.9,45.139999,36.739998,73.5,0,0
2020-03-21 02:45:00+01:00,20.674999,20.699999,22.5,21.199999,12.9,45.18,36.82,71,0,0
2020-03-21 03:00:00+01:00,20.66,20.654999,22.5,21.18,13.9,45.209999,36.84,73.5,0,0
2020-03-21 03:15:00+01:00,20.629999,20.639999,22.5,21.139999,13.9,45.219997,36.869999,76,0,0
2020-03-21 03:30:00+01:00,20.559999,20.629999,22.5,21.119999,12.9,45.329998,36.899998,69,0,0
2020-03-21 03:45:00+01:00,20.525,20.619999,22.5,21.08,11.9,45.32,36.899998,62,0,0
2020-03-21 04:00:00+01:00,20.475,20.6,22.5,21.039999,11.9,45.399998,36.919998,64,0,0
2020-03-21 04:15:00+01:00,20.439999,20.58,22.5,21.02,11.9,45.43,36.919998,66,0,0
2020-03-21 04:30:00+01:00,20.41,20.555,22.5,20.98,11.9,45.439999,36.919998,68.5,0,0
2020-03-21 04:45:00+01:00,20.389999,20.525,22.5,20.939999,11.9,45.48,36.919998,71,0,0
2020-03-21 05:00:00+01:00,20.379999,20.504999,22.5,20.92,11.9,45.489998,36.959999,71,0,0
2020-03-21 05:15:00+01:00,20.35,20.484999,22.5,20.9,11.9,45.509998,36.989998,71,0,0
2020-03-21 05:30:00+01:00,20.32,20.48,22.5,20.859999,11.9,45.539997,37,73.5,0,0
2020-03-21 05:45:00+01:00,20.299999,20.439999,22.5,20.82,11.9,45.57,37,76,0,0
2020-03-21 06:00:00+01:00,20.279999,20.434999,22.5,20.799999,11.9,45.579998,37,73,0,0
2020-03-21 06:15:00+01:00,22.26,21.695,22.5,21.34,11.9,42.48,34.48,70,5,2.664
2020-03-21 06:30:00+01:00,22.17,21.654999,22.5,21.199999,11.9,42.599998,34.540001,73,7,2.628
2020-03-21 06:45:00+01:00,22.09,21.645,22.5,21.139999,11.9,42.73,34.599998,76,8,2.628
2020-03-21 07:00:00+01:00,22.244999,21.635,22.5,21.1,11.9,42.549999,34.59,73.5,6,2.628
2020-03-21 07:15:00+01:00,22.25,21.65,22.5,20.959999,11.9,42.549999,34.599998,71,7,2.652
2020-03-21 07:30:00+01:00,22.07,21.635,22.5,20.859999,11.9,42.829998,34.66,68.5,6,2.676
2020-03-21 07:45:00+01:00,21.734999,21.615,22.5,20.799999,11.9,43.279999,34.700001,66,7,2.652
2020-03-21 08:00:00+01:00,21.645,21.564999,22.5,20.74,10.9,43.18,34.700001,64,6,2.652
2020-03-21 08:15:00+01:00,25.974998,21.715,22.5,20.879999,11.9,37.889999,34.459999,62,7,2.628
2020-03-21 08:30:00+01:00,26.625,22.064999,22.5,21.199999,12.9,37.149998,33.950001,60,6,2.64
2020-03-21 08:45:00+01:00,26.934999,22.275,22.5,21.4,12.9,36.860001,33.669998,58,7,2.604
2020-03-21 09:00:00+01:00,27.17,22.41,22.5,21.58,13.9,36.759998,33.459999,58,6,2.604
2020-03-21 09:15:00+01:00,27.459999,22.525,22.5,21.82,15.9,36.439999,33.360001,58,8,2.616
2020-03-21 09:30:00+01:00,27.664999,22.629999,22.5,22,17.9,36.25,33.209999,58,6,2.616
2020-03-21 09:45:00+01:00,27.879999,22.705,22.5,22.199999,18,36.059998,33.139999,58,6,2.628
2020-03-21 10:00:00+01:00,28.109999,22.795,22.5,22.4,19,35.849998,32.989998,58.5,7,2.604
2020-03-21 10:15:00+01:00,28.269999,22.875,22.5,22.539999,19,35.689999,32.889999,59,6,2.628
2020-03-21 10:30:00+01:00,28.349998,22.93,22.5,22.6,19,35.559998,32.759998,57,7,2.604
2020-03-21 10:45:00+01:00,28.264999,22.984999,22.5,22.539999,19.9,35.66,32.689999,55,6,2.664
2020-03-21 11:00:00+01:00,28.195,23.019999,22.5,22.559999,18.799999,35.73,32.599998,53,7,2.64
2020-03-21 11:15:00+01:00,28.195,23.045,22.5,22.6,18.799999,35.73,32.59,51,6,2.664
2020-03-21 11:30:00+01:00,27.869999,23.074999,22.5,21.539999,19.799999,35.389999,32.239998,48,9,5.016
2020-03-21 11:45:00+01:00,27.994999,23.094999,22.5,21.719999,20.799999,35.149998,31.9,45,13,5.1
2020-03-21 12:00:00+01:00,28.055,23.129999,22.5,21.84,21.799999,35.040001,31.699999,45,12,5.112
2020-03-21 12:15:00+01:00,27.244999,23.174999,22.5,20.48,22.799999,35.719997,31.599998,45,13,5.112
2020-03-21 12:30:00+01:00,26.135,23.084999,22.5,19.24,24.799999,36.880001,31.76,45,12,5.1
2020-03-21 12:45:00+01:00,26.42,23.004999,22.5,19.619999,22.799999,36.66,31.849998,45,13,5.112
2020-03-21 13:00:00+01:00,27.275,23.025,22.5,21.219999,25.799999,35.919998,31.859999,45,13,5.136
2020-03-21 13:15:00+01:00,28.76,23.189999,22.5,22.439999,25.799999,34.669998,31.629999,45,14,5.1
2020-03-21 13:30:00+01:00,28.965,23.404999,22.5,22.66,26.799999,33.989998,31.199999,42.5,13,5.22
2020-03-21 13:45:00+01:00,28.949999,23.494999,22.5,22.6,26.799999,33.829998,30.719999,40,12,5.196
2020-03-21 14:00:00+01:00,29.094999,23.564999,23.5,22.779999,26.700001,33.529999,30.34,40,13,5.184
2020-03-21 14:15:00+01:00,28.93,23.635,23.5,22.82,25.6,33.48,30.059999,40,13,5.184
2020-03-21 14:30:00+01:00,28.805,23.674999,23.5,23.059999,27.6,33.939999,30.139999,40,13,5.16
2020-03-21 14:45:00+01:00,28.349998,23.695,23.5,22.98,27.6,34.469997,30.139999,40,12,4.98
2020-03-21 15:00:00+01:00,28.195,23.689999,23.5,23.359999,26.6,34.649998,30.389999,40,14,5.124
2020-03-21 15:15:00+01:00,25.76,23.344999,23.5,23.699999,26.6,36.57,30.779999,40,1,0
2020-03-21 15:30:00+01:00,24.004999,22.93,23.5,23.68,25.6,38.700001,31.289999,41.5,0,0
2020-03-21 15:45:00+01:00,23.109999,22.709999,23.5,23.519999,25.6,39.869999,31.51,43,0,0
2020-03-21 16:00:00+01:00,22.57,22.57,23.5,23.4,25.6,40.689999,31.57,41.5,0,0
2020-03-21 16:15:00+01:00,22.205,22.48,22.5,23.26,25.6,40.989998,31.559999,40,0,0
2020-03-21 16:30:00+01:00,21.924999,22.394999,22.5,23.16,24.6,41.669998,31.559999,40,0,0
2020-03-21 16:45:00+01:00,21.789999,22.33,22.5,23.059999,25.6,41.649998,31.629999,40,0,0
2020-03-21 17:00:00+01:00,21.789999,22.275,22.5,23.019999,24.6,41.59,31.699999,42.5,0,0
2020-03-21 17:15:00+01:00,21.594999,22.225,22.5,22.859999,24.6,42.18,31.699999,45,0,0
2020-03-21 17:30:00+01:00,21.58,22.189999,22.5,22.74,24.6,42.029999,31.699999,43.5,0,0
2020-03-21 17:45:00+01:00,21.504999,22.145,22.5,22.66,24.6,42.329998,31.65,42,0,0
2020-03-21 18:00:00+01:00,21.494999,22.105,22.5,22.58,24.6,42.200001,31.519999,42,0,0
2020-03-21 18:15:00+01:00,21.49,22.08,22.5,22.48,23.6,42.209999,31.41,42,0,0
2020-03-21 18:30:00+01:00,21.49,22.01,22.5,22.4,22.6,42.07,31.76,43.5,0,0
2020-03-21 18:45:00+01:00,21.459999,21.945,22.5,22.32,21.6,42.209999,32.290001,45,0,0
2020-03-21 19:00:00+01:00,21.434999,21.895,22.5,22.24,20.6,42.169998,32.700001,48,0,0
2020-03-21 19:15:00+01:00,21.389999,21.834999,22.5,22.18,19.6,42.129997,33.110001,51,0,0
2020-03-21 19:30:00+01:00,21.424999,21.764999,22.5,22.119999,18.6,41.939999,33.389999,51,0,0
2020-03-21 19:45:00+01:00,21.445,21.715,22.5,22.08,18.6,41.629997,33.509998,51,0,0
2020-03-21 20:00:00+01:00,21.445,21.674999,22.5,22.02,18.6,41.239998,33.649998,53,0,0
2020-03-21 20:15:00+01:00,21.49,21.615,22.5,22,18.6,41.469997,33.669998,55,0,0
2020-03-21 20:30:00+01:00,21.49,21.549999,22.5,21.92,18.6,42.110001,33.739998,56.5,0,0
2020-03-21 20:45:00+01:00,21.494999,21.5,22.5,21.859999,17.6,42.939999,33.799999,58,0,0
2020-03-21 21:00:00+01:00,21.459999,21.475,22.5,21.82,17.6,43.389999,33.880001,60,0,0
2020-03-21 21:15:00+01:00,21.434999,21.449999,22.5,21.76,17.6,43.610001,33.98,62,0,0
2020-03-21 21:30:00+01:00,21.385,21.395,22.5,21.719999,17.6,43.790001,34.079998,58,0,0
2020-03-21 21:45:00+01:00,21.334999,21.33,22.5,21.68,17.6,43.93,34.239998,54,0,0
2020-03-21 22:00:00+01:00,21.295,21.285,22.5,21.639999,16.6,44.099998,34.380001,58,0,0
2020-03-21 22:15:00+01:00,21.254999,21.234999,22.5,21.6,16.6,44.279999,34.549999,62,0,0
2020-03-21 22:30:00+01:00,21.219999,21.189999,22.5,21.539999,16.6,44.360001,34.73,64,0,0
2020-03-21 22:45:00+01:00,21.205,21.139999,22.5,21.52,16.6,44.360001,34.969997,66,0,0
2020-03-21 23:00:00+01:00,21.164999,21.1,22.5,21.48,16.6,44.469997,35.119999,62,0,0
2020-03-21 23:15:00+01:00,21.094999,21.08,22.5,21.48,16.6,44.559998,35.349998,58,0,0
2020-03-21 23:30:00+01:00,21.039999,21.049999,22.5,21.439999,15.6,44.709999,35.559998,58,0,0
2020-03-21 23:45:00+01:00,20.93,21.025,22.5,21.42,15.6,44.950001,35.82,58,0,0
2020-03-22 00:00:00+01:00,20.83,21,22.5,21.4,16.6,45.149998,35.82,60,0,0
2020-03-22 00:15:00+01:00,20.809999,20.959999,22.5,21.359999,15.6,45.18,35.969997,62,0,0
2020-03-22 00:30:00+01:00,20.795,20.934999,22.5,21.32,15.6,45.189999,36.099998,62,0,0
2020-03-22 00:45:00+01:00,20.795,20.91,22.5,21.279999,14.6,45.139999,36.07,62,0,0
2020-03-22 01:00:00+01:00,20.795,20.879999,22.5,21.24,14.6,45.119999,36.169998,64.5,0,0
2020-03-22 01:15:00+01:00,20.76,20.859999,22.5,21.219999,15.6,45.18,36.259998,67,0,0
2020-03-22 01:30:00+01:00,20.725,20.84,22.5,21.219999,15.6,45.239998,36.369999,67,0,0
2020-03-22 01:45:00+01:00,20.594999,20.809999,22.5,21.199999,15.6,45.459999,36.43,67,0,0
2020-03-22 02:00:00+01:00,20.529999,20.799999,22.5,21.16,15.6,45.59,36.450001,67,0,0
2020-03-22 02:15:00+01:00,20.475,20.77,22.5,21.139999,15.6,45.669998,36.48,67,0,0
2020-03-22 02:30:00+01:00,20.41,20.75,22.5,21.119999,15.6,45.719997,36.549999,71.5,0,0
2020-03-22 02:45:00+01:00,20.379999,20.734999,22.5,21.08,14.6,45.799999,36.639999,76,0,0
2020-03-22 03:00:00+01:00,20.324999,20.664999,22.5,21.059999,14.6,45.889999,36.77,76,0,0
2020-03-22 03:15:00+01:00,20.305,20.639999,22.5,21.039999,14.6,45.959999,36.809998,76,0,0
2020-03-22 03:30:00+01:00,20.33,20.664999,22.5,21.02,13.6,45.93,36.739998,76,0,0
2020-03-22 03:45:00+01:00,20.34,20.65,22.5,21,13.6,45.899998,36.82,76,0,0
2020-03-22 04:00:00+01:00,20.299999,20.639999,22.5,20.98,13.6,46.059998,36.84,79,0,0
2020-03-22 04:15:00+01:00,20.27,20.619999,22.5,20.939999,13.6,46.18,36.93,82,0,0
2020-03-22 04:30:00+01:00,20.24,20.619999,22.5,20.939999,13.6,46.309998,37.040001,82,0,0
2020-03-22 04:45:00+01:00,20.24,20.6,22.5,20.9,13.6,46.379997,37.09,82,0,0
2020-03-22 05:00:00+01:00,20.24,20.6,22.5,20.879999,13.6,46.469997,37.16,84.5,0,0
2020-03-22 05:15:00+01:00,20.24,20.59,22.5,20.859999,14.6,46.509998,37.25,87,0,0
2020-03-22 05:30:00+01:00,20.23,20.58,22.5,20.84,14.6,46.599998,37.389999,84.5,0,0
2020-03-22 05:45:00+01:00,20.26,20.58,22.5,20.82,13.6,46.629997,37.48,82,0,0
2020-03-22 06:00:00+01:00,20.279999,20.555,22.5,20.82,13.6,46.669998,37.579998,85,0,0
2020-03-22 06:15:00+01:00,20.25,20.559999,22.5,20.799999,13.6,46.829998,37.719997,88,0,0
2020-03-22 06:30:00+01:00,20.23,20.559999,22.5,20.779999,14.6,47.029999,37.919998,88,0,0
2020-03-22 06:45:00+01:00,20.23,20.559999,22.5,20.779999,13.6,47.129997,38.07,88,0,0
2020-03-22 07:00:00+01:00,20.225,20.525,22.5,20.76,13.6,47.259998,38.209999,88,0,0
2020-03-22 07:15:00+01:00,20.189999,20.525,22.5,20.76,13.6,47.34,38.309998,88,0,0
2020-03-22 07:30:00+01:00,20.15,20.51,22.5,20.74,13.6,47.639999,38.469997,91,0,0
2020-03-22 07:45:00+01:00,20.129999,20.48,22.5,20.74,13.6,47.779999,38.700001,94,0,0
2020-03-22 08:00:00+01:00,20.109999,20.455,22.5,20.74,13.6,47.93,38.879997,90.5,0,0
2020-03-22 08:15:00+01:00,20.08,20.439999,22.5,20.719999,13.6,48.169998,39,87,0,0
2020-03-22 08:30:00+01:00,20.08,20.414999,22.5,20.699999,13.6,48.309998,39.32,87,0,0
2020-03-22 08:45:00+01:00,20.02,20.369999,22.5,20.699999,13.6,48.539997,39.279999,87,0,0
2020-03-22 09:00:00+01:00,20,20.369999,22.5,20.699999,14.6,48.59,39.52,90.5,0,0
2020-03-22 09:15:00+01:00,19.969999,20.35,22.5,20.66,14.6,48.799999,39.610001,94,0,0
2020-03-22 09:30:00+01:00,19.959999,20.324999,22.5,20.639999,14.6,49.009998,39.739998,94,0,0
2020-03-22 09:45:00+01:00,19.959999,20.314999,22.5,20.619999,13.6,49.119999,40,94,0,0
2020-03-22 10:00:00+01:00,19.959999,20.299999,22.5,20.6,13.6,49.239998,40.07,88,0,0
2020-03-22 10:15:00+01:00,19.959999,20.275,22.5,20.6,13.6,49.369999,40.399998,82,0,0
2020-03-22 10:30:00+01:00,19.93,20.26,22.5,20.559999,13.6,49.539997,40.41,82,0,0
2020-03-22 10:45:00+01:00,19.879999,20.23,22.5,20.539999,13.6,49.709999,40.52,82,0,0
2020-03-22 11:00:00+01:00,19.85,20.205,22.5,20.539999,13.6,49.860001,40.52,82,0,0
2020-03-22 11:15:00+01:00,19.84,20.195,22.5,20.52,14.6,49.950001,41.009998,82,0,0
2020-03-22 11:30:00+01:00,19.83,20.18,22.5,20.5,14.6,50.059998,40.779999,85,0,0
2020-03-22 11:45:00+01:00,19.84,20.184999,22.5,20.48,13.5,50.09,40.98,88,0,0
2020-03-22 12:00:00+01:00,19.855,20.18,22.5,20.48,14.5,50.09,41.079998,85,0,0
2020-03-22 12:15:00+01:00,19.859999,20.195,22.5,20.459999,14.5,50.09,41.209999,82,0,0
2020-03-22 12:30:00+01:00,19.84,20.18,22.5,20.459999,13.5,50.16,41.25,85,0,0
2020-03-22 12:45:00+01:00,19.865,20.18,22.5,20.42,14.5,50.129997,41.48,88,0,0
2020-03-22 13:00:00+01:00,19.9,20.184999,22.5,20.42,13.5,49.989998,41.34,85,0,0
2020-03-22 13:15:00+01:00,19.959999,20.184999,22.5,20.42,15.5,49.950001,41.57,82,0,0
2020-03-22 13:30:00+01:00,19.959999,20.17,22.5,20.42,13.5,50.029999,41.279999,82,0,0
2020-03-22 13:45:00+01:00,19.83,20.17,22.5,20.379999,13.5,50.34,41.549999,82,0,0
2020-03-22 14:00:00+01:00,19.789999,20.154999,22.5,20.4,14.5,50.459999,41.549999,82,0,0
2020-03-22 14:15:00+01:00,19.809999,20.17,22.5,20.359999,14.5,50.399998,41.779999,82,0,0
2020-03-22 14:30:00+01:00,19.859999,20.154999,22.5,20.359999,13.5,50.360001,41.709999,80.5,0,0
2020-03-22 14:45:00+01:00,19.859999,20.15,22.5,20.359999,13.5,50.360001,41.75,79,0,0
2020-03-22 15:00:00+01:00,19.789999,20.135,22.5,20.34,15.5,50.549999,41.68,77.5,0,0
2020-03-22 15:15:00+01:00,19.785,20.139999,22.5,20.34,15.5,50.669998,41.809998,76,0,0
2020-03-22 15:30:00+01:00,19.799999,20.15,22.5,20.34,16.5,50.629997,41.98,76.5,0,0
2020-03-22 15:45:00+01:00,19.83,20.17,22.5,20.32,15.5,50.57,42.009998,77,0,0
2020-03-22 16:00:00+01:00,19.84,20.154999,22.5,20.34,16.5,50.539997,41.809998,74.5,0,0
2020-03-22 16:15:00+01:00,19.855,20.154999,22.5,20.32,15.5,50.489998,41.91,72,0,0
2020-03-22 16:30:00+01:00,19.949999,20.154999,22.5,20.32,14.5,50.399998,42.169998,74.5,0,0
2020-03-22 16:45:00+01:00,19.949999,20.135,22.5,20.32,15.5,50.34,42.139999,77,0,0
2020-03-22 17:00:00+01:00,19.959999,20.125,22.5,20.299999,16.5,50.279999,42.219997,77,0,0
2020-03-22 17:15:00+01:00,19.959999,20.105,22.5,20.32,16.5,50.25,42.029999,77,0,0
2020-03-22 17:30:00+01:00,19.959999,20.115,22.5,20.299999,16.5,50.23,41.989998,74.5,0,0
2020-03-22 17:45:00+01:00,19.959999,20.094999,22.5,20.299999,15.5,50.16,42.219997,72,0,0
2020-03-22 18:00:00+01:00,19.959999,20.074999,22.5,20.299999,15.5,50.16,42.079998,72,0,0
2020-03-22 18:15:00+01:00,19.959999,20.064999,22.5,20.279999,15.5,50.129997,42.149998,72,0,0
2020-03-22 18:30:00+01:00,19.959999,20.064999,22.5,20.279999,15.5,50.09,42.279999,72,0,0
2020-03-22 18:45:00+01:00,19.959999,20.055,22.5,20.279999,15.5,50.029999,42.290001,72,0,0
2020-03-22 19:00:00+01:00,19.959999,20.055,22.5,20.26,15.5,50.029999,42.279999,72,0,0
2020-03-22 19:15:00+01:00,19.959999,20.049999,22.5,20.26,14.5,50.029999,42.349998,72,0,0
2020-03-22 19:30:00+01:00,19.959999,20.035,22.5,20.24,14.5,49.98,42.379997,74,0,0
2020-03-22 19:45:00+01:00,19.959999,20.029999,22.5,20.24,14.5,50.029999,42.419998,76,0,0
2020-03-22 20:00:00+01:00,19.959999,20.029999,22.5,20.219999,14.5,49.989998,42.419998,76,0,0
2020-03-22 20:15:00+01:00,19.959999,20.014999,22.5,20.24,14.5,49.989998,42.48,76,0,0
2020-03-22 20:30:00+01:00,19.959999,20.014999,22.5,20.219999,15.5,49.950001,42.52,79,0,0
2020-03-22 20:45:00+01:00,19.959999,20.014999,22.5,20.219999,15.5,49.950001,42.610001,82,0,0
2020-03-22 21:00:00+01:00,19.959999,19.994999,22.5,20.199999,15.5,49.950001,42.549999,84.5,0,0
2020-03-22 21:15:00+01:00,19.959999,19.984999,22.5,20.199999,15.5,49.950001,42.579998,87,0,0
2020-03-22 21:30:00+01:00,19.959999,19.975,22.5,20.18,15.5,49.950001,42.549999,87,0,0
2020-03-22 21:45:00+01:00,19.959999,19.955,22.5,20.199999,15.5,49.989998,42.48,87,0,0
2020-03-22 22:00:00+01:00,19.959999,19.955,22.5,20.18,15.5,50.029999,42.419998,84.5,0,0
2020-03-22 22:15:00+01:00,19.949999,19.945,22.5,20.18,14.5,50.059998,42.32,82,0,0
2020-03-22 22:30:00+01:00,19.889999,19.93,22.5,20.16,14.5,50.09,42.32,82,0,0
2020-03-22 22:45:00+01:00,19.879999,19.945,22.5,20.16,14.5,50.09,42.279999,82,0,0
2020-03-22 23:00:00+01:00,19.859999,19.93,22.5,20.139999,14.5,50.129997,42.25,84.5,0,0
2020-03-22 23:15:00+01:00,19.85,19.92,22.5,20.139999,14.5,50.16,42.200001,87,0,0
2020-03-22 23:30:00+01:00,19.84,19.904999,22.5,20.139999,14.5,50.16,42.200001,84.5,0,0
2020-03-22 23:45:00+01:00,19.84,19.91,22.5,20.119999,14.5,50.23,42.200001,82,0,0
2020-03-23 00:00:00+01:00,19.82,19.895,22.5,20.139999,14.5,50.23,42.200001,79,0,0
2020-03-23 00:15:00+01:00,19.809999,19.885,22.5,20.119999,14.5,50.23,42.200001,76,0,0
2020-03-23 00:30:00+01:00,19.789999,19.865,22.5,20.119999,14.5,50.279999,42.200001,73.5,0,0
2020-03-23 00:45:00+01:00,19.775,19.875,22.5,20.119999,14.5,50.32,41.969997,71,0,0
2020-03-23 01:00:00+01:00,19.75,19.895,22.5,20.119999,14.5,50.379997,42.07,64,0,0
2020-03-23 01:15:00+01:00,19.73,19.875,22.5,20.1,14.5,50.379997,42.129997,57,0,0
2020-03-23 01:30:00+01:00,19.709999,19.855,22.5,20.1,14.5,50.439999,42.07,61.5,0,0
2020-03-23 01:45:00+01:00,19.629999,19.855,22.5,20.08,13.5,50.629997,41.939999,66,0,0
2020-03-23 02:00:00+01:00,19.49,19.834999,22.5,20.08,11.5,51.029999,42.099998,66,0,0
2020-03-23 02:15:00+01:00,19.344999,19.775,22.5,20.059999,10.5,51.379997,42.329998,66,0,0
2020-03-23 02:30:00+01:00,19.264999,19.725,22.5,20.02,10.5,51.549999,42.48,66,0,0
2020-03-23 02:45:00+01:00,19.24,19.684999,22.5,20.02,9.5,51.59,42.52,66,0,0
2020-03-23 03:00:00+01:00,19.199999,19.664999,22.5,19.959999,9.5,51.559998,42.689999,66,0,0
2020-03-23 03:15:00+01:00,19.199999,19.625,22.5,19.939999,9.5,51.469997,42.759998,66,0,0
2020-03-23 03:30:00+01:00,19.154999,19.594999,22.5,19.92,9.5,51.349998,42.779999,66,0,0
2020-03-23 03:45:00+01:00,19.125,19.574999,22.5,19.9,9.5,51.239998,42.719997,66,0,0
2020-03-23 04:00:00+01:00,19.094999,19.535,22.5,19.859999,10.6,51.09,42.5,63.5,0,0
2020-03-23 04:15:00+01:00,18.855,21.164999,22.5,17.199999,10.6,45.18,36.989998,61,7,4.968
2020-03-23 04:30:00+01:00,19.125,20.92,22.5,17.52,11.6,44.349998,36.27,61,13,5.04
2020-03-23 04:45:00+01:00,19.369999,20.844999,22.5,17.66,10.6,43.119999,35.599998,61,12,4.908
2020-03-23 05:00:00+01:00,19.42,20.799999,22.5,17.559999,10.6,42.099998,34.759998,61,13,5.016
2020-03-23 05:15:00+01:00,19.65,20.779999,22.5,17.92,10.6,40.629997,33.899998,61,12,5.052
2020-03-23 05:30:00+01:00,19.629999,20.76,22.5,17.68,10.6,40.73,33.239998,61,14,5.028
2020-03-23 05:45:00+01:00,19.42,20.754999,22.5,17.66,10.6,40.790001,32.799999,61,12,5.052
2020-03-23 06:00:00+01:00,19.65,20.734999,22.5,17.82,10.6,40.119999,32.450001,61,12,5.088
2020-03-23 06:15:00+01:00,21.469999,20.719999,22.5,17.84,9.6,37.16,31.9,61,13,4.992
2020-03-23 06:30:00+01:00,21.029999,20.799999,22.5,17.699999,10.6,36.649998,31.059999,59,12,5.016
2020-03-23 06:45:00+01:00,22.145,20.855,22.5,17.76,10.6,35.009998,30.33,57,13,4.968
2020-03-23 07:00:00+01:00,23.26,20.975,22.5,17.82,9.6,33.68,29.309999,57,12,5.028
2020-03-23 07:15:00+01:00,23.394999,21.094999,22.5,16.92,9.6,33.16,28.539999,57,12,4.98
2020-03-23 07:30:00+01:00,24.41,21.189999,22.5,17.879999,9.6,31.629999,27.879999,57,13,5.004
2020-03-23 07:45:00+01:00,24.66,21.314999,22.5,17.559999,8.6,31.08,27.279999,57,12,4.92
2020-03-23 08:00:00+01:00,24.76,21.389999,22.5,17.58,8.6,30.57,26.709999,55,13,4.956
2020-03-23 08:15:00+01:00,24.939999,21.455,22.5,17.6,9.6,30.449999,26.189999,53,12,4.956
2020-03-23 08:30:00+01:00,25.09,21.48,22.5,17.32,9.6,29.92,25.789999,52.5,12,4.956
2020-03-23 08:45:00+01:00,24.625,21.494999,22.5,17.76,8.7,30.17,25.529999,52,14,4.92
2020-03-23 09:00:00+01:00,24.85,21.494999,22.5,17.42,8.8,29.58,25.299999,54,12,4.764
2020-03-23 09:15:00+01:00,24.91,21.52,22.5,17.92,7.8,29.469999,25,56,12,4.992
2020-03-23 09:30:00+01:00,24.84,21.52,22.5,18.1,8.8,29.349998,24.75,52.5,12,4.932
2020-03-23 09:45:00+01:00,24.879999,21.514999,22.5,17.940001,8.8,29.179998,24.43,49,13,4.908
2020-03-23 10:00:00+01:00,24.955,21.51,22.5,17.639999,8.8,28.969999,24.309999,49,12,4.932
2020-03-23 10:15:00+01:00,24.85,21.52,22.5,17.440001,7.8,28.629999,23.99,49,12,5.004
2020-03-23 10:30:00+01:00,24.719999,21.52,22.5,17.440001,7.8,28.59,23.639999,50.5,13,4.956
2020-03-23 10:45:00+01:00,24.92,21.535,22.5,17.440001,8.9,28.189999,23.369999,52,12,4.956
2020-03-23 11:00:00+01:00,24.99,21.535,22.5,17.9,8.9,27.769999,23.01,52,12,4.932
2020-03-23 11:15:00+01:00,25.045,21.555,22.5,17.98,9.9,27.369999,22.769999,52,12,4.884
2020-03-23 11:30:00+01:00,24.799999,21.545,22.5,17.459999,8.8,27.799999,22.609999,52,13,4.884
2020-03-23 11:45:00+01:00,24.889999,21.564999,22.5,17.379999,8.8,27.469999,22.34,52,12,4.956
2020-03-23 12:00:00+01:00,25.039999,21.564999,22.5,17.76,9.8,27.369999,22.189999,52,12,4.92
2020-03-23 12:15:00+01:00,25.019999,21.59,22.5,18.1,9.8,27.25,22.049999,52,13,4.956
2020-03-23 12:30:00+01:00,24.969999,21.6,22.5,18.32,9.8,27.25,21.939999,50.5,12,4.896
2020-03-23 12:45:00+01:00,24.654999,21.609999,22.5,18.02,8.6,27.66,21.82,49,12,4.968
2020-03-23 13:00:00+01:00,24.75,21.605,22.5,17.459999,10.6,27.779999,21.699999,49,12,4.932
2020-03-23 13:15:00+01:00,24.734999,21.615,22.5,18,8.6,27.26,21.58,49,14,4.908
2020-03-23 13:30:00+01:00,25.09,21.615,22.5,18.219999,9.7,26.949999,21.469999,47,12,4.932
2020-03-23 13:45:00+01:00,24.51,21.645,22.5,17.6,10.8,27.369999,21.34,45,12,4.944
2020-03-23 14:00:00+01:00,24.719999,21.635,22.5,17.6,9.7,27.17,21.27,45,12,4.932
2020-03-23 14:15:00+01:00,24.445,21.645,22.5,18.039999,9.7,26.969999,21.029999,45,13,4.98
2020-03-23 14:30:00+01:00,24.564999,21.645,22.5,18.219999,10.7,26.809999,20.869999,43.5,12,4.968
2020-03-23 14:45:00+01:00,24.57,21.654999,22.5,18.16,10.7,26.91,20.809999,42,12,4.992
2020-03-23 15:00:00+01:00,24.75,21.654999,22.5,18.119999,10.7,26.789999,20.719999,43.5,13,4.932
2020-03-23 15:15:00+01:00,24.66,21.68,22.5,17.440001,12.8,26.83,20.66,45,12,4.968
2020-03-23 15:30:00+01:00,24.699999,21.699999,22.5,18.02,9.7,26.889999,20.559999,43.5,12,4.992
2020-03-23 15:45:00+01:00,24.74,21.705,22.5,17.559999,12.8,26.93,20.449999,42,12,4.98
2020-03-23 16:00:00+01:00,24.82,21.719999,22.5,18.279999,10.7,26.469999,20.41,42,13,5.004
2020-03-23 16:15:00+01:00,24.469999,21.74,22.5,17.959999,11.7,26.84,20.34,42,13,4.992
2020-03-23 16:30:00+01:00,24.9,21.74,22.5,18.08,11.7,26.269999,20.299999,43.5,12,4.98
2020-03-23 16:45:00+01:00,24.68,21.74,22.5,17.719999,10.8,26.58,20.18,45,12,4.944
2020-03-23 17:00:00+01:00,24.744999,21.75,22.5,18.039999,10.8,26.539999,20.18,43.5,12,4.908
2020-03-23 17:15:00+01:00,24.4,21.754999,22.5,17.779999,10.8,26.789999,20.139999,42,14,4.992
2020-03-23 17:30:00+01:00,24.555,21.75,22.5,18,11.8,26.609999,20.139999,45.5,12,4.98
2020-03-23 17:45:00+01:00,24.76,21.754999,22.5,18.039999,11.9,26.799999,20.139999,49,12,4.956
2020-03-23 18:00:00+01:00,25,21.779999,22.5,17.4,10.9,26.98,20.18,49,13,4.908
2020-03-23 18:15:00+01:00,24.744999,21.799999,22.5,17.92,10.9,26.82,20.1,49,12,4.992
2020-03-23 18:30:00+01:00,24.74,21.789999,22.5,17.940001,10.9,27.019999,20.139999,47,13,4.98
