Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-03-23 18:45:00+01:00,24.889999,21.775,22.5,18.299999,8.8,26.639999,20.09,45,12,4.944
2020-03-23 19:00:00+01:00,24.57,21.779999,22.5,17.459999,9.9,27.059999,20.139999,45,12,4.944
2020-03-23 19:15:00+01:00,24.945,21.744999,22.5,18.08,9.9,26.779999,20.139999,45,12,4.944
2020-03-23 19:30:00+01:00,24.834999,21.754999,22.5,17.82,9.9,26.99,20.26,47,13,4.932
2020-03-23 19:45:00+01:00,25.32,21.764999,22.5,17.799999,10.9,26.719999,20.25,49,12,4.896
2020-03-23 20:00:00+01:00,24.949999,21.789999,22.5,17.879999,8.8,27.18,20.25,51,12,4.92
2020-03-23 20:15:00+01:00,22.965,20.939999,22.5,19.24,10.9,29.299999,21.049999,53,3,0
2020-03-23 20:30:00+01:00,21.209999,20.26,22.5,19.639999,9.9,31.83,21.98,53,0,0
2020-03-23 20:45:00+01:00,20.205,19.84,22.5,19.84,10.9,33.450001,22.67,53,0,0
2020-03-23 21:00:00+01:00,19.6,19.594999,22.5,19.959999,9.9,34.360001,23.34,53,0,0
2020-03-23 21:15:00+01:00,19.26,19.439999,22.5,20.059999,9.9,34.989998,23.92,53,0,0
2020-03-23 21:30:00+01:00,19.059999,19.295,22.5,20.039999,8.8,35.360001,24.209999,53,0,0
2020-03-23 21:45:00+01:00,18.93,19.234999,22.5,20.059999,8.8,35.719997,24.68,53,0,0
2020-03-23 22:00:00+01:00,18.855,19.184999,22.5,20.02,8.8,35.969997,24.959999,54.5,0,0
2020-03-23 22:15:00+01:00,18.84,19.145,22.5,19.82,8.8,36.099998,24.9,56,0,0
2020-03-23 22:30:00+01:00,18.855,19.105,22.5,19.74,8.8,36.369999,25.059999,58.5,0,0
2020-03-23 22:45:00+01:00,18.92,19.064999,22.5,19.68,8.8,36.439999,25.459999,61,0,0
2020-03-23 23:00:00+01:00,18.945,19.035,22.5,19.639999,8.8,36.5,25.65,61,0,0
2020-03-23 23:15:00+01:00,18.984999,19.014999,22.5,19.58,8.8,36.57,25.849998,61,0,0
2020-03-23 23:30:00+01:00,18.975,18.994999,22.5,19.52,9.8,36.68,26.01,61,0,0
2020-03-23 23:45:00+01:00,18.969999,18.994999,22.5,19.48,8.8,36.700001,26.189999,61,0,0
2020-03-24 00:00:00+01:00,18.969999,18.955,22.5,19.42,9.8,36.77,26.59,61,0,0
2020-03-24 00:15:00+01:00,18.959999,18.91,22.5,19.379999,9.8,36.869999,26.629999,61,0,0
2020-03-24 00:30:00+01:00,18.93,18.91,22.5,19.32,9.8,36.939999,26.75,63,0,0
2020-03-24 00:45:00+01:00,18.91,18.865,22.5,19.279999,9.8,37.02,26.9,65,0,0
2020-03-24 01:00:00+01:00,18.865,18.824999,22.5,19.26,9.8,37.09,27.139999,63,0,0
2020-03-24 01:15:00+01:00,18.84,18.799999,22.5,19.199999,9.8,37.149998,27.289999,61,0,0
2020-03-24 01:30:00+01:00,18.824999,18.795,22.5,19.18,9.8,37.169998,27.369999,61,0,0
2020-03-24 01:45:00+01:00,18.814999,18.775,22.5,19.119999,9.8,37.209999,27.289999,61,0,0
2020-03-24 02:00:00+01:00,18.814999,18.73,22.5,19.1,9.8,37.27,27.469999,58.5,0,0
2020-03-24 02:15:00+01:00,18.799999,18.709999,22.5,19.039999,9.8,37.309998,27.51,56,0,0
2020-03-24 02:30:00+01:00,18.775,18.684999,22.5,19.02,9.8,37.34,27.51,56,0,0
2020-03-24 02:45:00+01:00,18.77,18.664999,22.5,18.98,9.8,37.380001,27.599998,56,0,0
2020-03-24 03:00:00+01:00,18.744999,18.629999,22.5,18.959999,9.8,37.41,27.75,63,0,0
2020-03-24 03:15:00+01:00,18.719999,18.59,22.5,18.939999,9.8,37.469997,27.83,70,0,0
2020-03-24 03:30:00+01:00,18.695,18.615,22.5,18.9,10.8,37.540001,27.67,70,0,0
2020-03-24 03:45:00+01:00,18.664999,18.559999,22.5,18.879999,10.8,37.57,27.799999,70,0,0
2020-03-24 04:00:00+01:00,18.639999,18.545,22.5,18.84,10.8,37.599998,27.9,67.5,0,0
2020-03-24 04:15:00+01:00,18.605,18.51,22.5,18.82,10.8,37.669998,27.969999,65,0,0
2020-03-24 04:30:00+01:00,18.59,18.484999,22.5,18.779999,10.8,37.700001,28.059999,63,0,0
2020-03-24 04:45:00+01:00,18.565001,18.469999,22.5,18.74,10.8,37.75,27.969999,61,0,0
2020-03-24 05:00:00+01:00,18.545,18.440001,22.5,18.74,9.8,37.779999,28.01,63,0,0
2020-03-24 05:15:00+01:00,18.529999,18.414999,22.5,18.699999,8.8,37.84,28.18,65,0,0
2020-03-24 05:30:00+01:00,18.494999,18.389999,22.5,18.699999,8.8,37.879997,28.369999,65,0,0
2020-03-24 05:45:00+01:00,18.484999,18.369999,22.5,18.639999,7.8,37.939999,28.389999,65,0,0
2020-03-24 06:00:00+01:00,18.465,18.35,22.5,18.639999,8.8,37.98,28.4,63,0,0
2020-03-24 06:15:00+01:00,21.189999,20.605,22.5,17.440001,8.8,32.829998,25.189999,61,8,5.04
2020-03-24 06:30:00+01:00,20.859999,20.52,22.5,17.359999,7.8,33.009998,24.699999,61,12,4.884
2020-03-24 06:45:00+01:00,20.535,20.484999,22.5,17.26,7.8,33.57,24.5,61,12,4.944
2020-03-24 07:00:00+01:00,20.889999,20.439999,22.5,17.279999,8.8,33.329998,24.32,65.5,13,5.028
2020-03-24 07:15:00+01:00,21.189999,20.484999,22.5,16.959999,8.8,33.059998,24.26,70,12,5.076
2020-03-24 07:30:00+01:00,21.359999,20.504999,22.5,17.059999,8.8,32.43,24.059999,72.5,13,5.064
2020-03-24 07:45:00+01:00,22.285,20.57,22.5,17.24,8.8,31.74,23.859999,75,14,5.076
2020-03-24 08:00:00+01:00,22.865,20.66,22.5,17.32,7.8,31,23.6,70,12,4.968
2020-03-24 08:15:00+01:00,25.484999,20.945,22.5,17.959999,8.8,28.519999,23.07,65,12,4.944
2020-03-24 08:30:00+01:00,24.99,21.105,22.5,17.52,8.8,29,22.85,65,12,4.98
2020-03-24 08:45:00+01:00,24.969999,21.164999,22.5,17.42,9.8,28.98,22.74,65,13,5.028
2020-03-24 09:00:00+01:00,25.09,21.205,22.5,17.539999,8.8,28.849998,22.629999,63,13,4.896
2020-03-24 09:15:00+01:00,25.15,21.244999,22.5,17.58,7.8,28.559999,22.549999,61,12,4.944
2020-03-24 09:30:00+01:00,25.15,21.285,22.5,17.639999,9.8,28.519999,22.469999,57,12,4.956
2020-03-24 09:45:00+01:00,25.105,21.305,22.5,17.699999,9.8,28.349998,22.269999,53,12,5.016
2020-03-24 10:00:00+01:00,24.994999,21.324999,22.5,17.98,10.8,28.209999,22.07,51,13,5.016
2020-03-24 10:15:00+01:00,24.99,21.314999,22.5,18.26,11.8,28.01,21.92,49,12,5.004
2020-03-24 10:30:00+01:00,24.92,21.35,22.5,18.219999,12.8,28.24,21.9,51,13,5.028
2020-03-24 10:45:00+01:00,24.764999,21.389999,22.5,17.619999,12.8,28.5,21.77,53,12,4.992
2020-03-24 11:00:00+01:00,24.68,21.41,22.5,17.9,14.8,28.459999,21.77,49.5,12,4.98
2020-03-24 11:15:00+01:00,24.609999,21.434999,22.5,17.699999,11.8,28.66,21.74,46,14,4.968
2020-03-24 11:30:00+01:00,24.684999,21.455,22.5,17.66,15.1,28.049999,21.57,46,12,5.028
2020-03-24 11:45:00+01:00,24.934999,21.48,22.5,17.779999,17,28.01,21.459999,46,13,5.016
2020-03-24 12:00:00+01:00,25.025,21.525,22.5,17.859999,16,27.92,21.48,46,12,5.04
2020-03-24 12:15:00+01:00,24.01,21.545,22.5,16.859999,18.200001,28.869999,21.469999,46,13,5.028
2020-03-24 12:30:00+01:00,24.209999,21.525,22.5,17.4,17,28.789999,21.51,43,12,5.004
2020-03-24 12:45:00+01:00,24.15,21.52,22.5,17.1,13.9,28.959999,21.539999,40,13,5.028
2020-03-24 13:00:00+01:00,24.26,21.525,22.5,17.299999,12.9,28.769999,21.51,40,12,5.076
2020-03-24 13:15:00+01:00,24.49,21.555,22.5,16.859999,17.1,27.959999,21.279999,40,12,5.04
2020-03-24 13:30:00+01:00,24.109999,21.6,22.5,17.1,17.1,28.199999,21.07,37.5,13,5.016
2020-03-24 13:45:00+01:00,24.24,21.615,22.5,17.24,20.1,28.369999,21.029999,35,12,5.088
2020-03-24 14:00:00+01:00,24.379999,21.635,22.5,17.68,18.799999,27.939999,20.969999,37.5,14,5.076
2020-03-24 14:15:00+01:00,24.004999,21.689999,22.5,16.92,20.799999,28.269999,20.889999,40,13,5.1
2020-03-24 14:30:00+01:00,24.07,21.709999,22.5,17.059999,19.5,28.289999,20.85,36.5,12,5.016
2020-03-24 14:45:00+01:00,23.894999,21.74,22.5,16.859999,20.5,27.849998,20.65,33,13,5.1
2020-03-24 15:00:00+01:00,24.16,21.764999,22.5,17.32,18.5,27.65,20.57,30.5,12,5.016
2020-03-24 15:15:00+01:00,24.574999,21.799999,22.5,17.68,20.5,26.689999,20.18,28,13,5.1
2020-03-24 15:30:00+01:00,24.824999,21.844999,22.5,17.92,18.4,26.23,19.719999,27,12,5.1
2020-03-24 15:45:00+01:00,24.85,21.9,22.5,17.34,18.4,24.809999,19.049999,26,13,5.076
2020-03-24 16:00:00+01:00,24.76,21.91,22.5,17.119999,19.4,25.08,18.76,25,12,5.112
2020-03-24 16:15:00+01:00,24.889999,21.93,22.5,17.459999,18.299999,25.68,18.719999,24,14,5.1
2020-03-24 16:30:00+01:00,24.855,21.92,22.5,17.58,18.299999,25.019999,18.49,24,12,5.1
2020-03-24 16:45:00+01:00,24.85,21.91,22.5,17.16,17.200001,24.609999,18.25,24,13,5.076
2020-03-24 17:00:00+01:00,24.65,21.9,22.5,17.42,18.1,24.109999,17.889999,25,12,5.1
2020-03-24 17:15:00+01:00,24.689999,21.889999,22.5,17.42,19.1,23.869999,17.58,26,13,5.088
2020-03-24 17:30:00+01:00,24.57,21.859999,22.5,16.879999,18.1,23.779999,17.41,27,12,5.028
2020-03-24 17:45:00+01:00,24.469999,21.84,22.5,16.799999,18.1,24.109999,17.34,28,13,5.076
2020-03-24 18:00:00+01:00,24.359999,21.83,22.5,16.959999,17.1,23.799999,17.129999,29,12,4.992
2020-03-24 18:15:00+01:00,24.465,21.82,22.5,17.48,16.1,23.93,17.039999,30,13,5.028
2020-03-24 18:30:00+01:00,24.49,21.809999,22.5,16.959999,16.1,23.859999,17.049999,29.5,12,5.064
2020-03-24 18:45:00+01:00,24.525,21.799999,22.5,17.32,15.1,23.939999,17.01,29,14,5.064
2020-03-24 19:00:00+01:00,23.865,21.779999,22.5,17.42,14.1,24.039999,16.889999,31.5,12,5.088
2020-03-24 19:15:00+01:00,23.904999,21.689999,22.5,17.16,13.1,23.789999,16.859999,34,13,5.016
2020-03-24 19:30:00+01:00,24.029999,21.654999,22.5,17.18,13.1,24.059999,16.859999,35.5,12,5.064
2020-03-24 19:45:00+01:00,24.195,21.635,22.5,17,13.1,24.269999,16.84,37,13,4.944
2020-03-24 20:00:00+01:00,24.279999,21.654999,22.5,17.4,13.1,24.039999,16.859999,41.5,13,5.064
2020-03-24 20:15:00+01:00,22.58,20.975,22.5,18.219999,12.1,25.469999,17.109999,46,1,0
2020-03-24 20:30:00+01:00,21.055,20.33,22.5,18.6,12.1,27.789999,17.58,46,0,0
2020-03-24 20:45:00+01:00,20.125,19.949999,22.5,18.799999,12.1,29.429998,17.83,46,0,0
2020-03-24 21:00:00+01:00,19.5,19.584999,22.5,19,12.1,30.66,18.4,47.5,0,0
2020-03-24 21:15:00+01:00,19.154999,19.385,22.5,19.1,12.1,31.439999,18.779999,49,0,0
2020-03-24 21:30:00+01:00,18.99,19.25,22.5,19.119999,11.1,32.110001,19.359999,49,0,0
2020-03-24 21:45:00+01:00,18.824999,19.164999,22.5,19.199999,11.1,32.559998,19.84,49,0,0
2020-03-24 22:00:00+01:00,18.734999,19.045,22.5,19.199999,11.1,32.939999,20.34,50.5,0,0
2020-03-24 22:15:00+01:00,18.674999,19.035,22.5,19.02,11.1,33.149998,20.02,52,0,0
2020-03-24 22:30:00+01:00,18.695,18.965,22.5,19,11.1,33.290001,20.369999,54,0,0
2020-03-24 22:45:00+01:00,18.785,18.914999,22.5,18.959999,11.1,33.559998,20.65,56,0,0
2020-03-24 23:00:00+01:00,18.859999,18.885,22.5,18.939999,11.1,33.689999,21.029999,58,0,0
2020-03-24 23:15:00+01:00,18.92,18.855,22.5,18.92,10.1,33.860001,21.35,60,0,0
2020-03-24 23:30:00+01:00,18.939999,18.844999,22.5,18.92,10.1,34.009998,21.74,58,0,0
2020-03-24 23:45:00+01:00,18.939999,18.824999,22.5,18.92,10.1,34.18,22.209999,56,0,0
2020-03-25 00:00:00+01:00,18.93,18.795,22.5,18.879999,9.1,34.279999,22.41,56,0,0
2020-03-25 00:15:00+01:00,18.92,18.764999,22.5,18.859999,9.1,34.399998,22.92,56,0,0
2020-03-25 00:30:00+01:00,18.869999,18.709999,22.5,18.859999,9.1,34.59,23.74,56,0,0
2020-03-25 00:45:00+01:00,18.764999,18.699999,22.5,18.859999,9.1,34.719997,23.74,56,0,0
2020-03-25 01:00:00+01:00,18.76,18.67,22.5,18.799999,8.1,34.790001,23.74,60.5,0,0
2020-03-25 01:15:00+01:00,18.754999,18.645,22.5,18.76,8.1,34.950001,24.019999,65,0,0
2020-03-25 01:30:00+01:00,18.695,18.59,22.5,18.76,8.1,35.07,24.289999,60.5,0,0
2020-03-25 01:45:00+01:00,18.615,18.559999,22.5,18.74,7.1,35.130001,24.639999,56,0,0
2020-03-25 02:00:00+01:00,18.555,18.529999,22.5,18.719999,7.1,35.239998,24.709999,56,0,0
2020-03-25 02:15:00+01:00,18.494999,18.49,22.5,18.66,7.1,35.34,24.859999,56,0,0
2020-03-25 02:30:00+01:00,18.414999,18.459999,22.5,18.699999,7.1,35.469997,25.1,56,0,0
2020-03-25 02:45:00+01:00,18.324999,18.440001,22.5,18.699999,7.1,35.599998,25.34,56,0,0
2020-03-25 03:00:00+01:00,18.264999,18.440001,22.5,18.619999,6.1,35.73,25.42,58,0,0
2020-03-25 03:15:00+01:00,18.205,18.414999,22.5,18.639999,7.1,35.799999,25.529999,60,0,0
2020-03-25 03:30:00+01:00,18.105,18.389999,22.5,18.6,7.1,35.899998,25.58,62.5,0,0
2020-03-25 03:45:00+01:00,18.094999,18.359999,22.5,18.559999,6.1,35.969997,25.639999,65,0,0
2020-03-25 04:00:00+01:00,18.045,18.34,22.5,18.5,5.1,35.98,25.689999,65,0,0
2020-03-25 04:15:00+01:00,18.074999,18.289999,22.5,18.48,6.1,35.969997,25.84,65,0,0
2020-03-25 04:30:00+01:00,18.035,18.254999,22.5,18.440001,6.1,35.98,25.76,65,0,0
2020-03-25 04:45:00+01:00,18.004999,18.25,22.5,18.42,6.1,36.029999,25.84,65,0,0
2020-03-25 05:00:00+01:00,18.004999,18.23,22.5,18.4,6.1,36.029999,25.959999,62.5,0,0
2020-03-25 05:15:00+01:00,17.955,18.219999,22.5,18.379999,7.1,36.079998,25.92,60,0,0
2020-03-25 05:30:00+01:00,17.965,18.199999,22.5,18.32,7.1,36.059998,25.91,60,0,0
2020-03-25 05:45:00+01:00,17.994999,18.129999,22.5,18.299999,7.1,36.029999,25.949999,60,0,0
2020-03-25 06:00:00+01:00,17.994999,18.119999,22.5,18.279999,7.1,36.059998,26.059999,60,0,0
2020-03-25 06:15:00+01:00,20.844999,20.434999,22.5,16.959999,7.1,31.48,22.67,60,9,5.028
2020-03-25 06:30:00+01:00,21.014999,20.33,22.5,16.879999,7.1,31.059999,22.4,58,12,5.016
2020-03-25 06:45:00+01:00,20.98,20.33,22.5,17.039999,7.1,31.08,22.24,56,13,5.028
2020-03-25 07:00:00+01:00,22.914999,20.385,22.5,18.1,6.1,29.549999,22,58,12,4.98
2020-03-25 07:15:00+01:00,23.549999,20.6,22.5,17.699999,6.1,28.969999,21.66,60,13,4.968
2020-03-25 07:30:00+01:00,23.33,20.715,22.5,17.26,6.1,29.109999,21.51,58,12,4.872
2020-03-25 07:45:00+01:00,23.699999,20.734999,22.5,18,6.1,28.709999,21.48,56,12,4.992
2020-03-25 08:00:00+01:00,23.484999,20.76,22.5,17.699999,8.1,29.08,21.43,56,13,5.124
2020-03-25 08:15:00+01:00,25.17,20.885,22.5,17.82,8.1,27.959999,21.4,56,12,5.04
2020-03-25 08:30:00+01:00,24.98,21.004999,22.5,17.52,8.1,27.9,21.15,56,14,5.004
2020-03-25 08:45:00+01:00,25.074999,21.074999,22.5,17.52,8.1,27.84,21.07,56,12,5.064
2020-03-25 09:00:00+01:00,25.049999,21.094999,22.5,17.440001,8.1,27.969999,21.059999,56,12,5.064
2020-03-25 09:15:00+01:00,25.014999,21.115,22.5,17.48,8.1,28.019999,21,56,13,5.064
2020-03-25 09:30:00+01:00,24.894999,21.15,22.5,17.440001,8.1,27.809999,20.99,54.5,12,5.04
2020-03-25 09:45:00+01:00,24.764999,21.15,22.5,17.42,9.1,27.98,20.949999,53,13,5.052
2020-03-25 10:00:00+01:00,24.715,21.15,22.5,17.5,9.1,27.779999,20.83,51,12,4.98
2020-03-25 10:15:00+01:00,24.664999,21.154999,22.5,17.48,9,27.66,20.67,49,13,5.064
2020-03-25 10:30:00+01:00,24.754999,21.154999,22.5,17.619999,9,27.519999,20.549999,49,12,5.04
2020-03-25 10:45:00+01:00,24.715,21.174999,22.5,17.52,8.9,27.459999,20.529999,49,13,4.98
2020-03-25 11:00:00+01:00,24.76,21.184999,22.5,17.559999,9.9,27.529999,20.529999,49,12,5.04
2020-03-25 11:15:00+01:00,24.934999,21.205,22.5,17.68,9.9,27.48,20.49,49,12,5.004
2020-03-25 11:30:00+01:00,24.869999,21.225,22.5,17.68,8.9,27.459999,20.449999,49,14,4.992
2020-03-25 11:45:00+01:00,24.799999,21.24,22.5,17.66,8.9,27.349998,20.42,49,12,4.992
2020-03-25 12:00:00+01:00,24.769999,21.244999,22.5,17.639999,9.9,27.599998,20.449999,49,13,5.052
2020-03-25 12:15:00+01:00,24.664999,21.254999,22.5,16.799999,9.9,27.58,20.369999,49,12,4.956
2020-03-25 12:30:00+01:00,25.234999,21.295,22.5,17.76,10.9,27.459999,20.449999,49,13,5.004
2020-03-25 12:45:00+01:00,25.269999,21.324999,22.5,18.24,11.9,27.439999,20.5,49,12,5.052
2020-03-25 13:00:00+01:00,24.869999,21.35,22.5,18,15.9,27.699999,20.5,47.5,13,5.052
2020-03-25 13:15:00+01:00,24.719999,21.359999,22.5,17.440001,15.8,27.689999,20.43,46,12,5.076
2020-03-25 13:30:00+01:00,24.91,21.389999,22.5,17.98,15.8,26.949999,20.15,46,12,4.956
2020-03-25 13:45:00+01:00,24.98,21.41,22.5,18.279999,13.7,27.25,20.15,46,13,5.052
2020-03-25 14:00:00+01:00,24.769999,21.445,22.5,17.58,14.6,27.459999,20.189999,47.5,12,5.028
2020-03-25 14:15:00+01:00,25.039999,21.465,22.5,17.4,14.6,27.09,20.109999,49,14,5.004
2020-03-25 14:30:00+01:00,25.09,21.5,22.5,17.48,13.6,27.289999,20.059999,47.5,12,5.064
2020-03-25 14:45:00+01:00,25.119999,21.504999,22.5,17.84,14.6,27.15,20.01,46,13,5.052
2020-03-25 15:00:00+01:00,24.769999,21.52,22.5,17.539999,15.7,27.459999,20.08,46,12,5.076
2020-03-25 15:15:00+01:00,24.574999,21.52,22.5,17.68,14.6,27.719999,20.08,46,13,5.004
2020-03-25 15:30:00+01:00,24.644999,21.525,22.5,18.059999,14.6,27.379999,20.01,46,12,5.028
2020-03-25 15:45:00+01:00,24.779999,21.539999,22.5,17.440001,12.5,27.43,20.01,46,13,5.064
2020-03-25 16:00:00+01:00,24.904999,21.555,22.5,18.279999,12.6,26.84,19.92,46,12,5.076
2020-03-25 16:15:00+01:00,25.174999,21.6,22.5,17.48,12.6,26.99,19.85,46,13,4.92
2020-03-25 16:30:00+01:00,25.105,21.619999,22.5,17.959999,13.6,27.349998,19.92,46,12,5.124
2020-03-25 16:45:00+01:00,25.275,21.66,22.5,18.219999,14.6,26.969999,19.889999,46,14,5.004
2020-03-25 17:00:00+01:00,24.684999,21.639999,22.5,17.9,12.6,27.449999,19.889999,46,12,5.016
2020-03-25 17:15:00+01:00,24.754999,21.619999,22.5,17.539999,14.6,27.34,19.85,46,13,5.016
2020-03-25 17:30:00+01:00,25.064999,21.619999,22.5,17.779999,13.6,26.879999,19.65,46,12,4.992
2020-03-25 17:45:00+01:00,25.154999,21.66,22.5,18.039999,13.6,26.76,19.59,46,13,5.076
2020-03-25 18:00:00+01:00,24.705,21.635,22.5,18,12.6,26.66,19.5,46,13,5.076
2020-03-25 18:15:00+01:00,24.945,21.619999,22.5,17.6,11.6,26.779999,19.539999,46,12,5.088
2020-03-25 18:30:00+01:00,24.549999,21.609999,22.5,17.699999,11.6,27.24,19.539999,49.5,13,5.1
2020-03-25 18:45:00+01:00,24.615,21.57,22.5,17.639999,11.6,26.889999,19.5,53,12,5.064
2020-03-25 19:00:00+01:00,24.539999,21.555,22.5,17.879999,10.6,27.119999,19.5,55,12,5.016
2020-03-25 19:15:00+01:00,24.609999,21.545,22.5,18,10.6,27.299999,19.559999,57,14,5.028
2020-03-25 19:30:00+01:00,24.844999,21.545,22.5,18.119999,10.6,27.24,19.639999,57,12,5.076
2020-03-25 19:45:00+01:00,24.779999,21.539999,22.5,17.559999,9.6,27.459999,19.689999,57,13,5.04
2020-03-25 20:00:00+01:00,24.654999,21.535,22.5,17.9,9.6,27.66,19.85,57,12,5.052
2020-03-25 20:15:00+01:00,22.504999,20.645,22.5,19,9.6,29.299999,20.6,57,2,0
2020-03-25 20:30:00+01:00,20.645,19.889999,22.5,19.299999,8.6,31.4,21.41,55,0,0
2020-03-25 20:45:00+01:00,19.629999,19.449999,22.5,19.539999,9.6,32.68,22.02,53,0,0
2020-03-25 21:00:00+01:00,19.049999,19.234999,22.5,19.639999,9.6,33.48,22.48,53,0,0
2020-03-25 21:15:00+01:00,18.705,19.064999,22.5,19.66,9.6,33.98,22.9,53,0,0
2020-03-25 21:30:00+01:00,18.52,18.934999,22.5,19.6,9.6,34.290001,23.219999,55,0,0
2020-03-25 21:45:00+01:00,18.385,18.775,22.5,19.619999,9.6,34.540001,23.459999,57,0,0
2020-03-25 22:00:00+01:00,18.305,18.699999,22.5,19.52,9.6,34.739998,23.699999,59,0,0
2020-03-25 22:15:00+01:00,18.254999,18.67,22.5,19.359999,8.5,34.869999,23.74,61,0,0
2020-03-25 22:30:00+01:00,18.264999,18.59,22.5,19.279999,9.5,34.969997,23.889999,63,0,0
2020-03-25 22:45:00+01:00,18.324999,18.555,22.5,19.18,8.5,34.969997,24.139999,65,0,0
2020-03-25 23:00:00+01:00,18.359999,18.504999,22.5,19.119999,8.5,35,24.279999,73,0,0
2020-03-25 23:15:00+01:00,18.355,18.484999,22.5,19.1,8.4,35.130001,24.59,81,0,0
2020-03-25 23:30:00+01:00,18.315001,18.469999,22.5,19,8.4,35.169998,24.629999,75.5,0,0
2020-03-25 23:45:00+01:00,18.34,18.414999,22.5,18.92,8.4,35.27,24.709999,70,0,0
2020-03-26 00:00:00+01:00,18.389999,18.359999,22.5,18.84,8.4,35.27,24.889999,70,0,0
2020-03-26 00:15:00+01:00,18.375,18.32,22.5,18.779999,7.4,35.399998,25.059999,70,0,0
2020-03-26 00:30:00+01:00,18.264999,18.295,22.5,18.76,6.4,35.559998,25.219999,72.5,0,0
2020-03-26 00:45:00+01:00,18.145,18.285,22.5,18.719999,6.4,35.709999,25.359999,75,0,0
2020-03-26 01:00:00+01:00,18.109999,18.25,22.5,18.639999,6.4,35.779999,25.449999,72.5,0,0
2020-03-26 01:15:00+01:00,18.105,18.199999,22.5,18.559999,6.4,35.849998,25.599998,70,0,0
2020-03-26 01:30:00+01:00,18.094999,18.139999,22.5,18.52,6.4,35.939999,25.709999,70,0,0
2020-03-26 01:45:00+01:00,18.045,18.119999,22.5,18.5,6.4,36.029999,25.869999,70,0,0
2020-03-26 02:00:00+01:00,18.014999,18.09,22.5,18.459999,7.4,36.079998,25.99,72.5,0,0
2020-03-26 02:15:00+01:00,17.975,18.07,22.5,18.440001,7.4,36.219997,26.139999,75,0,0
2020-03-26 02:30:00+01:00,17.904999,18.084999,22.5,18.379999,8.4,36.369999,26.189999,72.5,0,0
2020-03-26 02:45:00+01:00,17.865,18.07,22.5,18.32,8.4,36.48,26.299999,70,0,0
2020-03-26 03:00:00+01:00,17.85,18.039999,22.5,18.299999,7.4,36.529999,26.379999,70,0,0
2020-03-26 03:15:00+01:00,17.875,17.98,22.5,18.24,6.4,36.579998,26.439999,70,0,0
2020-03-26 03:30:00+01:00,17.885,17.959999,22.5,18.199999,6.4,36.59,26.59,70,0,0
2020-03-26 03:45:00+01:00,17.859999,17.93,22.5,18.18,7.4,36.669998,26.719999,70,0,0
2020-03-26 04:00:00+01:00,17.859999,17.91,22.5,18.139999,7.4,36.700001,26.83,67.5,0,0
2020-03-26 04:15:00+01:00,17.84,17.879999,22.5,18.119999,7.4,36.759998,26.93,65,0,0
2020-03-26 04:30:00+01:00,17.815001,17.85,22.5,18.059999,7.4,36.790001,26.959999,62.5,0,0
2020-03-26 04:45:00+01:00,17.815001,17.815001,22.5,18.059999,6.4,36.82,27.059999,60,0,0
2020-03-26 05:00:00+01:00,17.77,17.799999,22.5,18.039999,7.4,36.860001,27.139999,60,0,0
2020-03-26 05:15:00+01:00,17.754999,17.789999,22.5,18,7.4,36.919998,27.189999,60,0,0
2020-03-26 05:30:00+01:00,17.754999,17.754999,22.5,17.959999,7.4,36.919998,27.26,62.5,0,0
2020-03-26 05:45:00+01:00,17.74,17.715,22.5,17.92,6.4,36.919998,27.289999,65,0,0
2020-03-26 06:00:00+01:00,17.74,17.674999,22.5,17.9,6.4,36.950001,27.359999,67,0,0
2020-03-26 06:15:00+01:00,20.285,20.174999,22.5,16.68,5.4,32,23.219999,69,9,5.028
2020-03-26 06:30:00+01:00,22.869999,20.23,22.5,17.779999,5.4,30.209999,22.689999,69,12,5.1
2020-03-26 06:45:00+01:00,18.859999,20.324999,22.5,16.76,7.4,34.200001,22.709999,69,13,5.064
2020-03-26 07:00:00+01:00,22.744999,20.049999,22.5,18.059999,5.4,30.24,22.93,69,12,4.968
2020-03-26 07:15:00+01:00,23.99,20.344999,22.5,17.779999,5.4,28.75,22.309999,69,13,5.016
2020-03-26 07:30:00+01:00,24.16,20.564999,22.5,17.559999,5.4,28.879999,22.039999,72,12,5.028
2020-03-26 07:45:00+01:00,24.744999,20.654999,22.5,17.699999,6.4,28.129999,21.76,75,13,5.004
2020-03-26 08:00:00+01:00,25.004999,20.754999,22.5,17.719999,5.4,27.92,21.59,72.5,12,4.944
2020-03-26 08:15:00+01:00,24.98,20.844999,22.5,17.32,7.4,27.809999,21.439999,70,12,5.028
2020-03-26 08:30:00+01:00,25.195,20.895,22.5,17.58,8.4,27.82,21.4,61,13,4.992
2020-03-26 08:45:00+01:00,25.445,20.975,22.5,17.719999,8.4,26.439999,20.83,52,12,5.028
2020-03-26 09:00:00+01:00,25.205,21.029999,22.5,17.48,10.4,26.699999,20.51,52,14,5.088
2020-03-26 09:15:00+01:00,25.154999,21.055,22.5,17.5,10.4,26.43,20.279999,52,12,4.932
2020-03-26 09:30:00+01:00,25.119999,21.094999,22.5,17.48,11.4,26.5,20.119999,52,13,4.956
2020-03-26 09:45:00+01:00,25.1,21.094999,22.5,17.539999,10.4,26.549999,20,52,12,4.956
2020-03-26 10:00:00+01:00,24.98,21.105,22.5,17.6,13.4,26.379999,19.84,50.5,13,5.052
2020-03-26 10:15:00+01:00,24.98,21.129999,22.5,17.66,13.4,26.129999,19.65,49,12,5.016
2020-03-26 10:30:00+01:00,24.779999,21.16,22.5,17.4,14.4,26.389999,19.65,47.5,12,5.052
2020-03-26 10:45:00+01:00,24.824999,21.164999,22.5,17.52,14.4,26.359999,19.59,46,13,5.028
2020-03-26 11:00:00+01:00,24.885,21.189999,22.5,17.6,15.4,26.629999,19.66,44,12,5.064
2020-03-26 11:15:00+01:00,24.844999,21.225,22.5,17.699999,15.4,26.59,19.629999,42,13,5.052
2020-03-26 11:30:00+01:00,24.9,21.25,22.5,17.32,14.4,26.32,19.51,44,14,5.088
2020-03-26 11:45:00+01:00,24.779999,21.289999,22.5,17.82,12.4,26.519999,19.469999,46,12,5.076
2020-03-26 12:00:00+01:00,24.885,21.305,22.5,17.92,12.3,26.049999,19.309999,46,13,5.076
2020-03-26 12:15:00+01:00,25.014999,21.324999,22.5,17.859999,11.3,25.689999,19.07,46,12,5.064
2020-03-26 12:30:00+01:00,24.764999,21.324999,22.5,17.52,11.3,25.91,18.949999,44,13,5.016
2020-03-26 12:45:00+01:00,25.025,21.34,22.5,17.379999,10.3,25.93,18.959999,42,12,5.052
2020-03-26 13:00:00+01:00,25.105,21.34,22.5,17.92,10.3,25.769999,18.85,47.5,13,5.064
2020-03-26 13:15:00+01:00,25.1,21.35,22.5,17.9,9.3,25.82,18.879999,53,12,5.04
2020-03-26 13:30:00+01:00,24.945,21.379999,22.5,17.799999,10.3,26.139999,18.85,57,13,5.04
2020-03-26 13:45:00+01:00,25.039999,21.369999,22.5,17.74,11.3,26.01,18.84,61,12,5.004
2020-03-26 14:00:00+01:00,24.924999,21.369999,22.5,17.6,12.3,26.01,18.84,61,12,5.028
2020-03-26 14:15:00+01:00,24.939999,21.369999,22.5,18,9.3,29.179998,20.27,61,14,5.1
2020-03-26 14:30:00+01:00,24.844999,21.359999,22.5,17.359999,9.3,29.59,20.779999,61,12,5.064
2020-03-26 14:45:00+01:00,24.449999,21.369999,22.5,17.039999,9.3,32.059998,21.85,61,13,5.04
2020-03-26 15:00:00+01:00,24.764999,21.369999,22.5,17.48,8.3,33.029999,23.119999,61,13,5.052
2020-03-26 15:15:00+01:00,24.705,21.359999,22.5,17.379999,9.3,32.849998,23.67,61,12,5.028
2020-03-26 15:30:00+01:00,24.744999,21.359999,22.5,17.4,10.3,32.939999,24.139999,63,13,5.004
2020-03-26 15:45:00+01:00,24.799999,21.379999,22.5,17.5,12.3,33,24.549999,65,12,5.052
2020-03-26 16:00:00+01:00,24.904999,21.41,22.5,17.6,13.3,33.169998,24.859999,67.5,12,5.076
2020-03-26 16:15:00+01:00,24.969999,21.449999,22.5,17.68,13.3,32.619999,24.74,70,13,5.088
2020-03-26 16:30:00+01:00,24.934999,21.455,22.5,17.66,13.3,32.489998,24.66,70,12,5.004
2020-03-26 16:45:00+01:00,24.945,21.459999,22.5,17.66,12.3,32.75,24.859999,70,14,5.088
2020-03-26 17:00:00+01:00,24.945,21.459999,22.5,17.66,12.3,32.91,25.019999,70,12,5.016
2020-03-26 17:15:00+01:00,24.904999,21.459999,22.5,17.66,11.3,33.040001,25.16,70,13,5.028
2020-03-26 17:30:00+01:00,24.889999,21.459999,22.5,17.619999,11.3,33.279999,25.449999,70,12,5.04
2020-03-26 17:45:00+01:00,24.889999,21.459999,22.5,17.639999,11.3,33.360001,25.639999,70,13,5.04
2020-03-26 18:00:00+01:00,24.879999,21.445,22.5,17.639999,11.3,33.209999,25.599998,70,12,5.052
2020-03-26 18:15:00+01:00,24.955,21.449999,22.5,17.699999,11.3,33.02,25.68,70,13,5.052
2020-03-26 18:30:00+01:00,24.93,21.445,22.5,17.779999,11.3,33.040001,25.769999,70,12,5.148
2020-03-26 18:45:00+01:00,24.695,21.434999,22.5,17.699999,11.3,33.34,25.799999,70,13,5.052
2020-03-26 19:00:00+01:00,24.84,21.42,22.5,17.639999,11.3,33.880001,26,73,14,5.076
2020-03-26 19:15:00+01:00,24.469999,21.41,22.5,16.98,11.3,34.040001,26.199999,76,12,5.064
2020-03-26 19:30:00+01:00,24.949999,21.395,22.5,17.66,11.3,34.059998,26.379999,76,12,5.052
2020-03-26 19:45:00+01:00,24.939999,21.41,22.5,17.619999,11.3,33.969997,26.549999,76,13,5.064
2020-03-26 20:00:00+01:00,24.934999,21.41,22.5,17.6,11.3,33.93,26.629999,81.5,12,5.088
2020-03-26 20:15:00+01:00,22.529999,20.52,22.5,18.559999,10.3,35.5,27.969999,87,2,0
2020-03-26 20:30:00+01:00,20.594999,19.859999,22.5,18.539999,10.3,37.119999,29.059999,87,0,0
2020-03-26 20:45:00+01:00,19.449999,19.385,22.5,18.639999,10.3,38.139999,29.74,87,0,0
2020-03-26 21:00:00+01:00,18.814999,19.119999,22.5,18.58,10.3,38.700001,30.289999,87,0,0
2020-03-26 21:15:00+01:00,18.385,18.885,22.5,18.539999,10.3,39.139999,30.73,87,0,0
2020-03-26 21:30:00+01:00,18.045,18.709999,22.5,18.48,10.3,39.469997,31.09,87,0,0
2020-03-26 21:45:00+01:00,17.84,18.57,22.5,18.440001,10.3,39.59,31.379999,87,0,0
2020-03-26 22:00:00+01:00,17.690001,18.469999,22.5,18.34,10.3,39.77,31.679998,87,0,0
2020-03-26 22:15:00+01:00,17.719999,18.27,22.5,18.379999,10.3,39.77,31.859999,87,0,0
2020-03-26 22:30:00+01:00,17.77,18.145,22.5,18.379999,10.3,39.82,32,87,0,0
2020-03-26 22:45:00+01:00,17.815001,18.109999,22.5,18.299999,10.3,39.84,32,87,0,0
2020-03-26 23:00:00+01:00,17.844999,18.039999,22.5,18.32,9.3,39.91,31.969999,87,0,0
2020-03-26 23:15:00+01:00,17.875,17.969999,22.5,18.26,9.3,39.950001,31.949999,87,0,0
2020-03-26 23:30:00+01:00,17.889999,17.93,22.5,18.26,8.3,39.959999,31.959999,90,0,0
2020-03-26 23:45:00+01:00,17.914999,17.9,22.5,18.199999,8.3,39.950001,31.91,93,0,0
2020-03-27 00:00:00+01:00,17.934999,17.85,22.5,18.16,7.3,39.950001,31.91,93,0,0
2020-03-27 00:15:00+01:00,17.9,17.815001,22.5,18.139999,7.3,40.029999,31.91,93,0,0
2020-03-27 00:30:00+01:00,17.92,17.799999,22.5,18.1,7.3,40.049999,31.939999,90,0,0
2020-03-27 00:45:00+01:00,17.914999,17.779999,22.5,18.059999,7.3,40.129997,31.969999,87,0,0
2020-03-27 01:00:00+01:00,17.914999,17.76,22.5,18.02,6.3,40.189999,32.009998,87,0,0
2020-03-27 01:15:00+01:00,17.885,17.725,22.5,18,6.3,40.32,32.099998,87,0,0
2020-03-27 01:30:00+01:00,17.85,17.725,22.5,17.940001,7.3,40.43,32.009998,87,0,0
2020-03-27 01:45:00+01:00,17.805,17.695,22.5,17.92,7.3,40.57,32.25,87,0,0
2020-03-27 02:00:00+01:00,17.779999,17.674999,22.5,17.9,6.3,40.669998,32.32,90,0,0
2020-03-27 02:15:00+01:00,17.754999,17.674999,22.5,17.859999,7.3,40.77,32.349998,93,0,0
2020-03-27 02:30:00+01:00,17.74,17.66,22.5,17.799999,6.3,40.829998,32.469997,93,0,0
2020-03-27 02:45:00+01:00,17.74,17.615,22.5,17.799999,7.3,40.899998,32.349998,93,0,0
2020-03-27 03:00:00+01:00,17.74,17.594999,22.5,17.76,6.3,40.899998,32.639999,93,0,0
2020-03-27 03:15:00+01:00,17.74,17.584999,22.5,17.699999,7.3,40.959999,32.91,93,0,0
2020-03-27 03:30:00+01:00,17.754999,17.58,22.5,17.68,7.3,40.989998,33.07,93,0,0
2020-03-27 03:45:00+01:00,17.754999,17.545,22.5,17.66,7.3,41.059998,33.25,93,0,0
2020-03-27 04:00:00+01:00,17.74,17.529999,22.5,17.639999,7.3,41.129997,33.25,93,0,0
2020-03-27 04:15:00+01:00,17.734999,17.52,22.5,17.6,7.3,41.16,33.41,93,0,0
2020-03-27 04:30:00+01:00,17.709999,17.494999,22.5,17.58,7.3,41.209999,33.52,93,0,0
2020-03-27 04:45:00+01:00,17.709999,17.475,22.5,17.539999,7.3,41.279999,33.540001,93,0,0
2020-03-27 05:00:00+01:00,17.690001,17.469999,22.5,17.52,7.3,41.34,33.619999,93,0,0
2020-03-27 05:15:00+01:00,17.66,17.449999,22.5,17.5,8.3,41.41,33.619999,93,0,0
2020-03-27 05:30:00+01:00,17.645,17.459999,22.5,17.5,8.3,41.469997,33.77,90,0,0
2020-03-27 05:45:00+01:00,17.645,17.434999,22.5,17.48,8.3,41.540001,33.689999,87,0,0
2020-03-27 06:00:00+01:00,17.635,17.43,22.5,17.440001,8.3,41.579998,33.899998,87,0,0
2020-03-27 06:15:00+01:00,21.869999,20.219999,22.5,17.379999,8.3,40.860001,29.65,87,9,5.064
2020-03-27 06:30:00+01:00,23.32,20.34,22.5,17.58,8.3,38.989998,30.929998,87,12,5.016
2020-03-27 06:45:00+01:00,23.959999,20.514999,22.5,17.6,8.3,38.68,31.379999,87,13,5.016
2020-03-27 07:00:00+01:00,24.644999,20.654999,22.5,17.559999,8.3,37.829998,31.549999,84,12,5.052
2020-03-27 07:15:00+01:00,24.799999,20.795,22.5,17.4,8.3,37.25,31.549999,81,13,5.016
2020-03-27 07:30:00+01:00,24.865,20.855,22.5,17.359999,8.3,37.02,31.609999,81,12,5.112
2020-03-27 07:45:00+01:00,25.004999,20.904999,22.5,17.4,8.3,37.509998,31.689999,81,13,5.04
2020-03-27 08:00:00+01:00,25.08,20.959999,22.5,17.48,8.3,37.309998,31.84,84,13,5.1
2020-03-27 08:15:00+01:00,25.225,21.014999,22.5,17.52,8.3,37.07,31.98,87,12,4.956
2020-03-27 08:30:00+01:00,25.215,21.035,22.5,17.539999,9.3,37.149998,32.07,87,14,5.004
2020-03-27 08:45:00+01:00,25.205,21.064999,22.5,17.559999,9.3,37.489998,32.099998,87,12,5.028
2020-03-27 09:00:00+01:00,25.139999,21.094999,22.5,17.619999,9.3,37.32,32.18,87,13,5.088
2020-03-27 09:15:00+01:00,25.09,21.094999,22.5,17.719999,9.3,37.209999,32.18,87,12,5.076
2020-03-27 09:30:00+01:00,24.885,21.094999,22.5,17.699999,10.3,37.82,32.259998,87,13,5.088
2020-03-27 09:45:00+01:00,24.949999,21.094999,22.5,17.84,10.3,37.869999,32.419998,87,13,4.86
2020-03-27 10:00:00+01:00,24.869999,21.094999,22.5,17.859999,10.3,37.52,32.489998,87,12,5.04
2020-03-27 10:15:00+01:00,24.719999,21.094999,22.5,17.559999,10.3,38,32.540001,87,13,4.968
2020-03-27 10:30:00+01:00,24.6,21.094999,22.5,17.440001,10.3,38.129997,32.689999,87,12,5.016
2020-03-27 10:45:00+01:00,24.414999,21.105,22.5,17.42,10.3,39.149998,32.93,87,14,5.1
2020-03-27 11:00:00+01:00,24.834999,21.129999,22.5,17.859999,9.3,38.48,33.239998,81.5,12,5.1
2020-03-27 11:15:00+01:00,24.66,21.16,22.5,17.76,9.3,38.939999,33.619999,76,13,5.112
2020-03-27 11:30:00+01:00,24.439999,21.174999,22.5,17.32,9.3,39.139999,33.739998,78.5,13,5.04
2020-03-27 11:45:00+01:00,24.625,21.189999,22.5,17.1,10.3,38.860001,33.779999,81,12,5.016
2020-03-27 12:00:00+01:00,24.74,21.205,22.5,17.940001,11.3,39.200001,34.009998,81,13,5.088
2020-03-27 12:15:00+01:00,24.734999,21.225,22.5,17.779999,11.3,38.959999,34.040001,81,12,5.16
2020-03-27 12:30:00+01:00,24.875,21.254999,22.5,17.76,11.3,39.149998,34.07,78.5,13,5.1
2020-03-27 12:45:00+01:00,24.894999,21.285,22.5,17.959999,11.3,38.790001,33.860001,76,12,5.076
2020-03-27 13:00:00+01:00,25.105,21.305,22.5,18,11.3,38.02,33.77,76,14,5.076
2020-03-27 13:15:00+01:00,24.734999,21.324999,22.5,17.719999,12.3,39.200001,33.880001,76,12,5.016
2020-03-27 13:30:00+01:00,24.994999,21.34,22.5,17.699999,12.3,39.07,33.989998,76,13,5.1
2020-03-27 13:45:00+01:00,24.98,21.359999,22.5,17.879999,12.3,39.299999,34.149998,76,13,5.1
2020-03-27 14:00:00+01:00,25.07,21.389999,22.5,18.1,13.3,38.450001,34.149998,76,12,5.052
2020-03-27 14:15:00+01:00,24.65,21.389999,22.5,17.84,14.3,38.73,33.989998,76,13,5.088
2020-03-27 14:30:00+01:00,24.709999,21.395,22.5,17.379999,14.3,39.009998,34.02,79,12,5.1
2020-03-27 14:45:00+01:00,24.699999,21.41,22.5,17.76,14.3,39.540001,34.119999,82,13,5.1
2020-03-27 15:00:00+01:00,24.855,21.42,22.5,17.879999,13.3,39.09,34.029999,82,12,5.112
2020-03-27 15:15:00+01:00,24.744999,21.434999,22.5,17.940001,13.3,39.610001,34.25,82,14,5.124
2020-03-27 15:30:00+01:00,24.789999,21.445,22.5,17.52,13.3,39.829998,34.419998,79,13,5.064
2020-03-27 15:45:00+01:00,25.029999,21.469999,22.5,17.440001,15.3,40.41,34.619999,76,12,5.1
2020-03-27 16:00:00+01:00,25.029999,21.504999,22.5,18.039999,16.299999,39.259998,34.599998,76,13,5.088
2020-03-27 16:15:00+01:00,24.914999,21.52,22.5,17.779999,15.3,39.049999,34.399998,76,12,5.064
2020-03-27 16:30:00+01:00,25.039999,21.51,22.5,18.08,14.3,39.040001,34.369999,76,13,5.136
2020-03-27 16:45:00+01:00,24.869999,21.529999,22.5,18.16,14.3,39.459999,34.57,76,13,5.064
2020-03-27 17:00:00+01:00,25.039999,21.525,22.5,18.1,14.3,40.139999,34.809998,73.5,12,5.172
2020-03-27 17:15:00+01:00,24.539999,21.539999,22.5,17.699999,15.3,40.579998,34.829998,71,14,5.064
2020-03-27 17:30:00+01:00,24.51,21.52,22.5,17.940001,15.3,41.079998,35.16,76.5,13,5.064
2020-03-27 17:45:00+01:00,24.529999,21.52,22.5,18,15.3,40.989998,35.43,82,12,5.064
2020-03-27 18:00:00+01:00,24.525,21.51,22.5,18.08,14.3,41.219997,35.649998,82,13,5.1
2020-03-27 18:15:00+01:00,24.824999,21.51,22.5,17.82,14.3,41.219997,35.799999,82,13,5.124
2020-03-27 18:30:00+01:00,24.449999,21.52,22.5,17.76,14.3,41.59,35.93,84.5,12,5.064
2020-03-27 18:45:00+01:00,24.779999,21.5,22.5,17.959999,13.3,41.110001,35.91,87,13,5.052
2020-03-27 19:00:00+01:00,24.625,21.52,22.5,18.119999,13.3,40.43,35.829998,87,12,5.112
2020-03-27 19:15:00+01:00,24.82,21.5,22.5,17.959999,13.3,40.059998,35.689999,87,14,5.064
2020-03-27 19:30:00+01:00,24.84,21.5,22.5,17.859999,13.3,40.509998,35.619999,87,13,5.064
2020-03-27 19:45:00+01:00,24.764999,21.49,22.5,18,13.3,40.379997,35.619999,87,12,5.1
2020-03-27 20:00:00+01:00,24.664999,21.49,22.5,17.52,13.3,40.239998,35.5,87,13,5.04
2020-03-27 20:15:00+01:00,22.58,20.779999,22.5,18.32,13.3,42.369999,37.209999,87,1,0
2020-03-27 20:30:00+01:00,20.84,20.129999,22.5,18.440001,13.3,44.559998,38.709999,87,0,0
2020-03-27 20:45:00+01:00,19.779999,19.699999,22.5,18.42,13.3,46.02,39.779999,87,0,0
2020-03-27 21:00:00+01:00,19.109999,19.41,22.5,18.5,13.3,46.889999,40.459999,87,0,0
2020-03-27 21:15:00+01:00,18.615,19.244999,22.5,18.379999,13.3,47.869999,40.989998,87,0,0
2020-03-27 21:30:00+01:00,18.365,19.1049995,22.5,18.379999,12.3,48.34,41.459999,87,0,0
2020-03-27 21:45:00+01:00,18.125,18.965,22.5,18.34,12.3,49.84,41.829998,87,0,0
2020-03-27 22:00:00+01:00,18.045,18.834999,22.5,18.359999,12.3,48.969997,42.209999,90,0,0
2020-03-27 22:15:00+01:00,18.074999,18.625,22.5,18.4,12.3,48.289997,42.41,93,0,0
2020-03-27 22:30:00+01:00,18.105,18.514999,22.5,18.379999,12.3,48,42.329998,90,0,0
2020-03-27 22:45:00+01:00,18.205,18.445,22.5,18.379999,12.3,47.93,42.07,87,0,0
2020-03-27 23:00:00+01:00,18.275,18.389999,22.5,18.359999,12.3,47.719997,41.73,90,0,0
2020-03-27 23:15:00+01:00,18.324999,18.35,22.5,18.34,12.3,47.579998,41.43,93,0,0
2020-03-27 23:30:00+01:00,18.359999,18.32,22.5,18.299999,12.3,47.52,41.129997,90,0,0
2020-03-27 23:45:00+01:00,18.375,18.295,22.5,18.279999,12.3,47.450001,40.899998,87,0,0
2020-03-28 00:00:00+01:00,18.389999,18.27,22.5,18.24,12.3,47.41,40.700001,90,0,0
2020-03-28 00:15:00+01:00,18.375,18.25,22.5,18.219999,12.3,47.419998,40.5,93,0,0
2020-03-28 00:30:00+01:00,18.375,18.23,22.5,18.18,11.3,47.450001,40.34,93,0,0
2020-03-28 00:45:00+01:00,18.355,18.190001,22.5,18.16,11.3,47.489998,40.239998,93,0,0
2020-03-28 01:00:00+01:00,18.344999,18.145,22.5,18.119999,11.3,47.52,40.129997,93,0,0
2020-03-28 01:15:00+01:00,18.344999,18.129999,22.5,18.119999,11.3,47.539997,40.129997,93,0,0
2020-03-28 01:30:00+01:00,18.34,18.109999,22.5,18.08,11.3,47.579998,40.029999,93,0,0
2020-03-28 01:45:00+01:00,18.299999,18.1,22.5,18.039999,11.3,47.539997,39.98,93,0,0
2020-03-28 02:00:00+01:00,18.295,18.084999,22.5,18.02,11.3,47.709999,39.959999,93,0,0
2020-03-28 02:15:00+01:00,18.295,18.07,22.5,18,11.3,47.68,39.959999,93,0,0
2020-03-28 02:30:00+01:00,18.27,18.039999,22.5,17.959999,10.3,47.719997,39.959999,90,0,0
2020-03-28 02:45:00+01:00,18.254999,18.029999,22.5,17.940001,10.3,47.739998,39.919998,87,0,0
2020-03-28 03:00:00+01:00,18.244999,18.035,22.5,17.9,10.3,47.779999,39.919998,90,0,0
2020-03-28 03:15:00+01:00,18.234999,18.02,22.5,17.879999,11.3,47.849998,39.879997,93,0,0
2020-03-28 03:30:00+01:00,18.225,18,22.5,17.84,11.3,47.879997,39.919998,93,0,0
2020-03-28 03:45:00+01:00,18.205,17.98,22.5,17.84,11.3,47.899998,39.919998,93,0,0
2020-03-28 04:00:00+01:00,18.190001,17.98,22.5,17.799999,11.3,47.93,39.919998,93,0,0
2020-03-28 04:15:00+01:00,18.190001,17.984999,22.5,17.799999,11.3,48,39.919998,93,0,0
2020-03-28 04:30:00+01:00,18.195,17.965,22.5,17.779999,11.3,48.02,39.919998,93,0,0
2020-03-28 04:45:00+01:00,18.190001,17.959999,22.5,17.779999,11.3,48.02,39.98,93,0,0
2020-03-28 05:00:00+01:00,18.184999,17.959999,22.5,17.719999,11.3,48.02,39.939999,93,0,0
2020-03-28 05:15:00+01:00,18.145,17.965,22.5,17.699999,12.3,48.059998,39.950001,93,0,0
2020-03-28 05:30:00+01:00,18.145,17.969999,22.5,17.68,12.3,48.099998,39.919998,93,0,0
2020-03-28 05:45:00+01:00,18.094999,17.969999,22.5,17.639999,12.3,48.16,39.950001,93,0,0
2020-03-28 06:00:00+01:00,18.074999,17.969999,22.5,17.619999,12.3,48.25,39.919998,93,0,0
2020-03-28 06:15:00+01:00,19.379999,20.314999,22.5,17.719999,12.3,50.029999,35.93,93,9,5.1
2020-03-28 06:30:00+01:00,19.24,20.154999,22.5,17.379999,12.3,50.299999,37.200001,93,12,5.136
2020-03-28 06:45:00+01:00,19.439999,20.119999,22.5,17.58,12.3,50.52,37.91,93,13,5.136
2020-03-28 07:00:00+01:00,19.68,20.109999,22.5,17.619999,12.3,49.68,38.34,90,13,5.076
2020-03-28 07:15:00+01:00,19.59,20.109999,22.5,17.66,12.3,49.939999,38.610001,87,13,5.208
2020-03-28 07:30:00+01:00,19.57,20.1,22.5,17.58,12.3,50.02,38.849998,90,13,5.16
2020-03-28 07:45:00+01:00,19.539999,20.08,22.5,17.559999,12.3,50.66,39.079998,93,12,5.184
2020-03-28 08:00:00+01:00,19.504999,20.07,22.5,17.559999,12.3,50.59,39.259998,84.5,14,5.16
2020-03-28 08:15:00+01:00,24.99,20.27,22.5,17.68,12.3,41.41,39.23,76,12,5.148
2020-03-28 08:30:00+01:00,25.014999,20.725,22.5,17.639999,13.3,41.77,38.540001,76,13,5.124
2020-03-28 08:45:00+01:00,25.24,20.924999,22.5,17.9,14.3,41.299999,38.27,76,13,4.992
2020-03-28 09:00:00+01:00,25.305,21.045,22.5,17.9,16.299999,41.059998,38.079998,74,12,5.064
2020-03-28 09:15:00+01:00,25.394999,21.105,22.5,18.02,17.299999,40.989998,38.040001,72,13,5.064
2020-03-28 09:30:00+01:00,25.504999,21.189999,22.5,18.16,18.299999,40.969997,38.07,72,12,5.064
2020-03-28 09:45:00+01:00,24.939999,21.24,22.5,18.039999,18.299999,41.759998,38.049999,72,13,5.124
2020-03-28 10:00:00+01:00,24.549999,21.254999,22.5,17.82,20.299999,42.110001,38.07,69.5,14,5.172
2020-03-28 10:15:00+01:00,24.85,21.254999,22.5,17.639999,19.299999,42.309998,38.200001,67,12,5.088
2020-03-28 10:30:00+01:00,24.885,21.305,22.5,17.58,20.299999,41.649998,38.169998,67,13,5.16
2020-03-28 10:45:00+01:00,24.834999,21.324999,22.5,17.4,20.299999,41.52,37.989998,67,13,5.148
2020-03-28 11:00:00+01:00,25.1,21.359999,22.5,18.08,19.1,41.059998,37.649998,61,13,5.136
2020-03-28 11:15:00+01:00,24.34,21.379999,22.5,17.539999,21.1,42.219997,37.489998,55,12,5.148
2020-03-28 11:30:00+01:00,24.355,21.389999,22.5,17.66,23.1,42.32,37.82,57,13,5.148
2020-03-28 11:45:00+01:00,24.24,21.389999,22.5,17.559999,23.1,42.209999,37.59,59,12,5.124
2020-03-28 12:00:00+01:00,24.764999,21.434999,22.5,18.299999,24.1,40.860001,37.489998,55,14,5.22
2020-03-28 12:15:00+01:00,24.82,21.494999,22.5,17.639999,24.1,40.790001,37.130001,51,13,5.136
2020-03-28 12:30:00+01:00,25.135,21.59,22.5,17.619999,24.1,40.73,37.049999,49.5,13,5.136
2020-03-28 12:45:00+01:00,25.445,21.66,22.5,17.940001,24.1,38.639999,36.48,48,13,5.172
2020-03-28 13:00:00+01:00,25.795,21.74,22.5,18.539999,25.1,36.529999,35.18,46.5,12,5.148
2020-03-28 13:15:00+01:00,27.805,21.859999,22.5,20.84,26.1,35.07,34.57,45,13,5.136
2020-03-28 13:30:00+01:00,28.25,22.119999,22.5,21.18,26.1,34.719997,33.689999,45,14,5.16
2020-03-28 13:45:00+01:00,28.535,22.289999,22.5,21.539999,26.1,34.209999,33.009998,45,13,5.172
2020-03-28 14:00:00+01:00,28.17,22.4,22.5,20.779999,24.1,34.299999,32.279999,43.5,13,5.184
2020-03-28 14:15:00+01:00,28.334999,22.4,22.5,21.559999,25.1,34.09,32.349998,42,12,5.016
2020-03-28 14:30:00+01:00,28.65,22.51,22.5,21.84,26.1,34.009998,32.32,42,13,5.124
2020-03-28 14:45:00+01:00,28.769999,22.594999,22.5,22.02,26.1,34.110001,32.18,42,12,5.184
2020-03-28 15:00:00+01:00,28.82,22.674999,22.5,22.219999,25.1,34.02,32.059998,43.5,13,5.184
2020-03-28 15:15:00+01:00,25.67,22.309999,22.5,22.559999,25.1,36.790001,32.219997,45,3,0
2020-03-28 15:30:00+01:00,23.26,21.82,22.5,22.4,25.1,39.73,32.919998,41,0,0
2020-03-28 15:45:00+01:00,22.039999,21.525,22.5,22.26,25.1,41.439999,33.329998,37,0,0
2020-03-28 16:00:00+01:00,21.334999,21.334999,22.5,22.1,25.1,42.369999,33.649998,38.5,0,0
2020-03-28 16:15:00+01:00,20.91,21.209999,22.5,21.9,25.1,42.939999,33.829998,40,0,0
2020-03-28 16:30:00+01:00,20.574999,21.09,22.5,21.699999,25.1,43.369999,34.009998,41,0,0
2020-03-28 16:45:00+01:00,20.324999,21.014999,22.5,21.52,25.1,43.66,34.099998,42,0,0
2020-03-28 17:00:00+01:00,20.244999,20.924999,22.5,21.439999,25.1,43.969997,34.169998,41,0,0
2020-03-28 17:15:00+01:00,20.084999,20.869999,22.5,21.26,24.1,44.09,34.189999,40,0,0
2020-03-28 17:30:00+01:00,19.969999,20.814999,22.5,21.08,24.1,44.029999,34.259998,41,0,0
2020-03-28 17:45:00+01:00,19.969999,20.734999,22.5,21.02,23.1,44.279999,34.41,42,0,0
2020-03-28 18:00:00+01:00,19.949999,20.639999,22.5,20.84,23.1,44.099998,34.489998,43.5,0,0
2020-03-28 18:15:00+01:00,19.875,20.58,22.5,20.699999,23.1,44.099998,34.540001,45,0,0
2020-03-28 18:30:00+01:00,19.799999,20.529999,22.5,20.58,22.1,44.119999,34.619999,46.5,0,0
2020-03-28 18:45:00+01:00,19.789999,20.49,22.5,20.5,21.1,44.279999,34.68,48,0,0
2020-03-28 19:00:00+01:00,19.785,20.439999,22.5,20.379999,20.1,44.259998,34.759998,49.5,0,0
2020-03-28 19:15:00+01:00,19.799999,20.369999,22.5,20.34,19.1,44.169998,34.829998,51,0,0
2020-03-28 19:30:00+01:00,19.75,20.33,22.5,20.26,18.1,44.16,34.969997,51,0,0
2020-03-28 19:45:00+01:00,19.76,20.27,22.5,20.199999,18.1,44.09,35.07,51,0,0
2020-03-28 20:00:00+01:00,19.695,20.215,22.5,20.119999,17.1,44.18,35.18,53,0,0
2020-03-28 20:15:00+01:00,19.68,20.16,22.5,20.039999,17.1,44.219997,35.309998,55,0,0
2020-03-28 20:30:00+01:00,19.695,20.1,22.5,20.02,16.1,44.16,35.459999,61,0,0
2020-03-28 20:45:00+01:00,19.695,20.035,22.5,19.959999,16.1,44.09,35.59,67,0,0
2020-03-28 21:00:00+01:00,19.695,19.99,22.5,19.9,16.1,44.059998,35.719997,67,0,0
2020-03-28 21:15:00+01:00,19.605,19.93,22.5,19.82,16.1,44.119999,35.919998,67,0,0
2020-03-28 21:30:00+01:00,19.549999,19.869999,22.5,19.779999,15.1,44.129997,36.07,69,0,0
2020-03-28 21:45:00+01:00,19.439999,19.814999,22.5,19.719999,16.1,45.129997,36.399998,71,0,0
2020-03-28 22:00:00+01:00,19.439999,19.725,22.5,19.68,16.1,45.189999,36.559998,71,0,0
2020-03-28 22:15:00+01:00,19.4,19.664999,22.5,19.619999,15.1,45.059998,36.649998,71,0,0
2020-03-28 22:30:00+01:00,19.449999,19.574999,22.5,19.58,15.1,44.489998,36.82,69,0,0
2020-03-28 22:45:00+01:00,19.4,19.475,22.5,19.52,15.1,44.450001,37.07,67,0,0
2020-03-28 23:00:00+01:00,19.344999,19.404999,22.5,19.459999,15.1,44.700001,37.259998,67,0,0
2020-03-28 23:15:00+01:00,19.309999,19.355,22.5,19.42,14.1,45.09,37.399998,67,0,0
2020-03-28 23:30:00+01:00,19.289999,19.285,22.5,19.379999,14.1,45.459999,37.610001,67,0,0
2020-03-28 23:45:00+01:00,19.25,19.244999,22.5,19.34,14.1,45.68,37.790001,67,0,0
2020-03-30 00:00:00+02:00,18.814999,18.975,22.5,18.74,15.9,49.189999,40.639999,82,0,0
2020-03-30 00:15:00+02:00,18.775,18.945,22.5,18.74,15.9,49.23,40.739998,82,0,0
2020-03-30 00:30:00+02:00,18.77,18.889999,22.5,18.74,14.9,49.189999,40.82,82,0,0
2020-03-30 00:45:00+02:00,18.754999,18.855,22.5,18.74,14.9,49.579998,40.849998,82,0,0
2020-03-30 01:00:00+02:00,18.754999,18.834999,22.5,18.74,14.9,50.509998,40.989998,79,0,0
2020-03-30 01:15:00+02:00,18.654999,18.809999,22.5,18.719999,14.9,52,41.279999,76,0,0
2020-03-30 01:30:00+02:00,18.705,18.779999,22.5,18.719999,14.9,50.25,41.279999,76,0,0
2020-03-30 01:45:00+02:00,18.695,18.779999,22.5,18.719999,13.9,48.969997,41.040001,76,0,0
2020-03-30 02:00:00+02:00,18.684999,18.77,22.5,18.719999,13.9,48.799999,40.82,79,0,0
2020-03-30 02:15:00+02:00,18.654999,18.744999,22.5,18.719999,13.9,49.039997,40.849998,82,0,0
2020-03-30 02:30:00+02:00,18.619999,18.719999,22.5,18.719999,13.9,50.09,40.899998,82,0,0
2020-03-30 02:45:00+02:00,18.59,18.709999,22.5,18.719999,13.9,50.149998,41.099998,82,0,0
2020-03-30 03:00:00+02:00,18.59,18.699999,22.5,18.699999,13.9,49.59,41.129997,82,0,0
2020-03-30 03:15:00+02:00,18.59,18.690001,22.5,18.719999,13.9,49.789997,41.129997,82,0,0
2020-03-30 03:30:00+02:00,18.539999,18.699999,22.5,18.699999,13.9,49.959999,41.129997,87.5,0,0
2020-03-30 03:45:00+02:00,18.539999,18.690001,22.5,18.699999,13.9,50.18,41.23,93,0,0
2020-03-30 04:00:00+02:00,18.529999,18.684999,22.5,18.699999,13.9,50.289997,41.360001,93,0,0
2020-03-30 04:15:00+02:00,18.52,18.65,22.5,18.719999,13.9,50.419998,41.52,93,0,0
2020-03-30 04:30:00+02:00,18.52,18.625,22.5,18.68,13.9,50.48,41.649998,90,0,0
2020-03-30 04:45:00+02:00,18.504999,18.625,22.5,18.68,12.9,50.559998,41.719997,87,0,0
2020-03-30 05:00:00+02:00,18.504999,18.584999,22.5,18.66,12.9,50.579998,41.889999,90,0,0
2020-03-30 05:15:00+02:00,18.539999,20.51,22.5,17.059999,12.9,54.349998,38.619999,93,8,5.16
2020-03-30 05:30:00+02:00,18.77,20.355,22.5,17.34,12.9,54.009998,39.879997,93,13,5.184
2020-03-30 05:45:00+02:00,19.4,20.309999,22.5,17.379999,11.8,53.23,40.77,93,12,5.16
2020-03-30 06:00:00+02:00,19.529999,20.309999,22.5,17.92,11.8,53.199997,41.23,93,14,5.184
2020-03-30 06:15:00+02:00,19.355,20.309999,22.5,17.639999,11.8,53.239998,41.529999,93,13,5.088
2020-03-30 06:30:00+02:00,19.43,20.299999,22.5,17.08,11.8,53.509998,41.689999,93,13,5.16
2020-03-30 06:45:00+02:00,19.52,20.289999,22.5,17.92,11.8,52.209999,41.689999,93,12,5.172
2020-03-30 07:00:00+02:00,19.199999,20.27,22.5,17.139999,11.8,53.879997,41.759998,93,13,5.124
2020-03-30 07:15:00+02:00,21.254999,20.26,22.5,17.6,11.8,49.5,41.82,93,13,4.92
2020-03-30 07:30:00+02:00,21.26,20.379999,22.5,17.799999,11.8,49.73,41.73,93,12,5.076
2020-03-30 07:45:00+02:00,22.664999,20.484999,22.5,17.66,11.8,47.539997,41.919998,93,14,5.064
2020-03-30 08:00:00+02:00,23.285,20.645,22.5,17.74,10.8,46.84,41.939999,93,12,5.028
2020-03-30 08:15:00+02:00,23.705,20.795,22.5,18.119999,10.8,45.829998,41.879997,93,13,5.076
2020-03-30 08:30:00+02:00,23.969999,20.895,22.5,17.539999,10.8,46.610001,41.899998,93,12,5.1
2020-03-30 08:45:00+02:00,24.5,20.994999,22.5,17.879999,10.8,45.59,42.139999,93,13,5.076
2020-03-30 09:00:00+02:00,24.914999,21.094999,22.5,18.1,10.8,45.719997,42.279999,93,12,5.064
2020-03-30 09:15:00+02:00,24.639999,21.145,22.5,17.639999,10.8,45,42.02,93,13,5.052
2020-03-30 09:30:00+02:00,24.934999,21.164999,22.5,17.699999,10.8,44.899998,42.139999,93,13,5.04
2020-03-30 09:45:00+02:00,24.869999,21.205,22.5,17.84,10.8,45.829998,42.23,93,12,5.1
2020-03-30 10:00:00+02:00,24.635,21.244999,22.5,17.58,10.8,46.279999,42.309998,93,14,5.04
2020-03-30 10:15:00+02:00,24.885,21.244999,22.5,17.5,10.8,45.869999,42.57,93,12,5.088
2020-03-30 10:30:00+02:00,24.51,21.244999,22.5,18.119999,10.8,45.68,42.829998,93,13,5.1
2020-03-30 10:45:00+02:00,24.33,21.234999,22.5,17.52,10.8,48.059998,42.91,93,12,5.1
2020-03-30 11:00:00+02:00,24.33,21.225,22.5,18.1,10.8,46.16,43.099998,93,13,5.1
2020-03-30 11:15:00+02:00,24.17,21.225,22.5,17.9,10.8,47.379997,43.200001,93,12,5.076
2020-03-30 11:30:00+02:00,24.269999,21.225,22.5,17.58,11.8,46.98,43.16,90,13,5.124
2020-03-30 11:45:00+02:00,24.269999,21.225,22.5,18.08,11.8,46.579998,43.299999,87,13,5.088
2020-03-30 12:00:00+02:00,24.16,21.234999,22.5,17.34,11.8,47.619999,43.43,84.5,12,5.052
2020-03-30 12:15:00+02:00,23.635,21.215,22.5,17.219999,11.8,48.469997,43.59,82,14,5.088
2020-03-30 12:30:00+02:00,23.814999,21.205,22.5,17.859999,11.8,47.75,43.879997,82,12,4.896
2020-03-30 12:45:00+02:00,24.039999,21.215,22.5,17.619999,11.8,47.709999,43.82,82,13,5.028
