Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-03-30 13:00:00+02:00,23.959999,21.215,22.5,17.48,11.8,48.039997,43.879997,82,12,5.004
2020-03-30 13:15:00+02:00,23.994999,21.225,22.5,17.52,12.8,47.91,43.849998,82,12,5.004
2020-03-30 13:30:00+02:00,23.615,21.234999,22.5,17.58,11.8,47.139999,43.5,76.5,13,5.088
2020-03-30 13:45:00+02:00,24.51,21.264999,22.5,17.699999,12.8,45.09,42.91,71,12,5.088
2020-03-30 14:00:00+02:00,24.449999,21.35,22.5,17.219999,12.8,45.379997,42.66,71,13,5.016
2020-03-30 14:15:00+02:00,24.26,21.389999,22.5,17.299999,12.8,45.799999,42.360001,71,12,5.028
2020-03-30 14:30:00+02:00,24.615,21.41,22.5,17.92,11.8,44.639999,42.16,71.5,13,5.1
2020-03-30 14:45:00+02:00,24.469999,21.445,22.5,17.119999,12.8,44.539997,41.75,72,14,5.004
2020-03-30 15:00:00+02:00,24.32,21.455,22.5,17.4,14.9,43.899998,41.360001,69.5,12,5.088
2020-03-30 15:15:00+02:00,24.26,21.455,22.5,17.279999,14.9,43.899998,40.899998,67,13,5.04
2020-03-30 15:30:00+02:00,24.189999,21.459999,22.5,17.440001,16.9,43.669998,40.629997,69.5,12,5.088
2020-03-30 15:45:00+02:00,24.18,21.469999,22.5,16.859999,15.8,43.739998,40.27,72,13,5.112
2020-03-30 16:00:00+02:00,24.16,21.504999,22.5,17.039999,16.799999,43.610001,39.799999,72,12,5.064
2020-03-30 16:15:00+02:00,24.174999,21.525,22.5,16.879999,15.8,44.049999,39.66,72,13,5.064
2020-03-30 16:30:00+02:00,24.24,21.525,22.5,16.959999,16.799999,43.169998,39.489998,72,13,5.04
2020-03-30 16:45:00+02:00,24.34,21.535,22.5,17.42,15.8,43.119999,39.5,72,12,5.064
2020-03-30 17:00:00+02:00,24.129999,21.545,22.5,17.02,15.9,43.610001,39.27,72,14,5.052
2020-03-30 17:15:00+02:00,24.1,21.545,22.5,17.279999,16.9,44.27,39.559998,72,12,5.088
2020-03-30 17:30:00+02:00,24.5,21.59,22.5,17.559999,18.9,42.649998,39.5,74,13,5.088
2020-03-30 17:45:00+02:00,23.98,21.609999,22.5,17.6,17.9,43.779999,39.399998,76,12,5.052
2020-03-30 18:00:00+02:00,23.859999,21.594999,22.5,17.58,16.9,44.279999,39.469997,76,13,5.088
2020-03-30 18:15:00+02:00,23.865,21.6,22.5,17.52,16.9,44.119999,39.469997,76,13,5.124
2020-03-30 18:30:00+02:00,23.83,21.6,22.5,17.559999,16.9,44.25,39.43,76,12,5.076
2020-03-30 18:45:00+02:00,24.119999,21.6,22.5,17.039999,15.9,43.860001,39.43,76,13,5.136
2020-03-30 19:00:00+02:00,23.859999,21.625,22.5,17.4,16.9,44.57,39.489998,76,12,5.136
2020-03-30 19:15:00+02:00,23.84,21.615,22.5,17.539999,17.9,44.82,39.669998,76,14,5.136
2020-03-30 19:30:00+02:00,23.67,21.6,22.5,17.379999,15.9,44.799999,39.75,79,12,5.136
2020-03-30 19:45:00+02:00,24.039999,21.564999,22.5,17.58,15.9,44.200001,39.719997,82,13,5.124
2020-03-30 20:00:00+02:00,23.504999,21.59,22.5,17.219999,14.9,45.23,39.799999,82,13,5.088
2020-03-30 20:15:00+02:00,24.109999,21.59,22.5,18.02,15.9,43.93,39.75,82,12,5.076
2020-03-30 20:30:00+02:00,24.51,21.6,22.5,17.959999,14.9,43.219997,39.629997,82,13,5.052
2020-03-30 20:45:00+02:00,23.799999,21.594999,22.5,17.18,14.9,44.32,39.52,82,12,5.04
2020-03-30 21:00:00+02:00,24.32,21.594999,22.5,17.440001,14.9,43.079998,39.43,82,13,5.04
2020-03-30 21:15:00+02:00,22.779999,21.059999,22.5,18.82,14.9,45.009998,40.360001,82,2,0
2020-03-30 21:30:00+02:00,21.365,20.52,22.5,19.199999,13.9,47.619999,41.349998,82,0,0
2020-03-30 21:45:00+02:00,20.574999,20.17,22.5,19.48,13.9,49.259998,42.099998,82,0,0
2020-03-30 22:00:00+02:00,20.109999,19.959999,22.5,19.639999,13.9,50.149998,42.559998,82,0,0
2020-03-30 22:15:00+02:00,19.809999,19.775,22.5,19.799999,13.9,50.77,42.969997,82,0,0
2020-03-30 22:30:00+02:00,19.549999,19.654999,22.5,19.859999,13.9,51.289997,43.25,84.5,0,0
2020-03-30 22:45:00+02:00,19.379999,19.564999,22.5,19.9,13.9,51.610001,43.459999,87,0,0
2020-03-30 23:00:00+02:00,19.264999,19.475,22.5,19.92,13.9,51.82,43.719997,90,0,0
2020-03-30 23:15:00+02:00,19.209999,19.455,22.5,19.779999,12.9,51.939999,43.66,93,0,0
2020-03-30 23:30:00+02:00,19.184999,19.445,22.5,19.699999,12.9,51.939999,43.689999,90,0,0
2020-03-30 23:45:00+02:00,19.18,19.404999,22.5,19.699999,12.9,51.959999,43.849998,87,0,0
2020-03-31 00:00:00+02:00,19.139999,19.365,22.5,19.66,12.9,52.029999,43.860001,87,0,0
2020-03-31 00:15:00+02:00,19.119999,19.355,22.5,19.6,12.9,52.059998,43.899998,87,0,0
2020-03-31 00:30:00+02:00,19.059999,19.275,22.5,19.619999,12.9,52.18,44.040001,87,0,0
2020-03-31 00:45:00+02:00,18.99,19.244999,22.5,19.619999,12.9,52.349998,44.079998,87,0,0
2020-03-31 01:00:00+02:00,18.93,19.244999,22.5,19.52,11.9,52.489998,44.079998,87,0,0
2020-03-31 01:15:00+02:00,18.93,19.244999,22.5,19.48,11.9,52.469997,44.169998,87,0,0
2020-03-31 01:30:00+02:00,18.92,19.234999,22.5,19.459999,11.9,52.469997,44.25,87,0,0
2020-03-31 01:45:00+02:00,18.885,19.23,22.5,19.4,12.9,52.529999,44.34,87,0,0
2020-03-31 02:00:00+02:00,18.824999,19.18,22.5,19.379999,11.9,52.68,44.399998,87,0,0
2020-03-31 02:15:00+02:00,18.775,19.135,22.5,19.34,11.9,52.789997,44.459999,87,0,0
2020-03-31 02:30:00+02:00,18.74,19.074999,22.5,19.359999,10.9,52.879997,44.66,87,0,0
2020-03-31 02:45:00+02:00,18.674999,19.045,22.5,19.279999,10.9,53.009998,44.689999,87,0,0
2020-03-31 03:00:00+02:00,18.66,19.035,22.5,19.24,10.9,53.039997,44.719997,87,0,0
2020-03-31 03:15:00+02:00,18.645,19,22.5,19.199999,10.9,53,44.82,87,0,0
2020-03-31 03:30:00+02:00,18.609999,18.945,22.5,19.199999,10.9,53.07,44.919998,87,0,0
2020-03-31 03:45:00+02:00,18.59,18.934999,22.5,19.119999,10.9,53.09,44.91,87,0,0
2020-03-31 04:00:00+02:00,18.565001,18.889999,22.5,19.1,9.9,52.959999,44.950001,87,0,0
2020-03-31 04:15:00+02:00,18.539999,18.869999,22.5,19.039999,9.9,52.869999,44.860001,87,0,0
2020-03-31 04:30:00+02:00,18.504999,18.865,22.5,19,9.9,52.869999,44.789997,87,0,0
2020-03-31 04:45:00+02:00,18.465,18.814999,22.5,18.98,9.9,52.809998,44.789997,87,0,0
2020-03-31 05:00:00+02:00,18.41,18.795,22.5,18.92,8.9,52.779999,44.789997,87,0,0
2020-03-31 05:15:00+02:00,18.385,18.764999,22.5,18.92,9.9,52.669998,44.739998,87,0,0
2020-03-31 05:30:00+02:00,18.355,18.709999,22.5,18.879999,8.9,52.610001,44.689999,90,0,0
2020-03-31 05:45:00+02:00,18.295,18.664999,22.5,18.859999,7.9,52.59,44.689999,93,0,0
2020-03-31 06:00:00+02:00,18.244999,18.619999,22.5,18.82,8.9,52.559998,44.610001,90,0,0
2020-03-31 06:15:00+02:00,18.225,18.625,22.5,18.799999,8.9,52.5,44.509998,87,0,0
2020-03-31 06:30:00+02:00,18.205,18.59,22.5,18.76,8.9,52.41,44.48,90,0,0
2020-03-31 06:45:00+02:00,18.174999,18.57,22.5,18.74,8.9,52.360001,44.419998,93,0,0
2020-03-31 07:00:00+02:00,18.115,18.555,22.5,18.699999,8.9,52.299999,44.32,93,0,0
2020-03-31 07:15:00+02:00,21.18,20.385,22.5,17.5,8.9,43.48,38.52,93,8,5.052
2020-03-31 07:30:00+02:00,21.055,20.35,22.5,17.5,8.9,42.959999,37.639999,93,13,4.956
2020-03-31 07:45:00+02:00,20.789999,20.32,22.5,17.359999,8.9,42.57,37.18,93,12,5.052
2020-03-31 08:00:00+02:00,21.119999,20.299999,22.5,17.279999,7.8,42.48,36.82,93,12,5.052
2020-03-31 08:15:00+02:00,21.225,20.32,22.5,17.1,7.8,42.279999,36.389999,93,13,5.04
2020-03-31 08:30:00+02:00,21.9,20.32,22.5,17.02,7.8,40.32,35.959999,93,12,4.992
2020-03-31 08:45:00+02:00,22.809999,20.41,22.5,17.26,8.8,38.879997,35.450001,93,14,5.028
2020-03-31 09:00:00+02:00,23.094999,20.52,22.5,17.32,8.8,38.639999,35.079998,93,12,5.004
2020-03-31 09:15:00+02:00,25.455,20.74,22.5,18.059999,8.8,36.18,34.439999,93,12,5.016
2020-03-31 09:30:00+02:00,25.164999,20.904999,22.5,17.68,7.8,36.059998,34.029999,90,13,5.004
2020-03-31 09:45:00+02:00,25.045,20.955,22.5,17.440001,7.8,37.219997,34.07,87,12,4.968
2020-03-31 10:00:00+02:00,25.014999,20.975,22.5,17.440001,7.8,37.110001,34.169998,87,13,4.92
2020-03-31 10:15:00+02:00,24.945,20.994999,22.5,17.4,8.8,36.77,34.009998,87,12,4.944
2020-03-31 10:30:00+02:00,24.9,21.014999,22.5,17.440001,8.8,36.32,33.880001,87,12,4.98
2020-03-31 10:45:00+02:00,24.844999,21.014999,22.5,17.440001,7.8,37.360001,33.869999,87,13,4.944
2020-03-31 11:00:00+02:00,24.65,21.004999,22.5,17.42,7.7,37.959999,34.07,84,12,4.98
2020-03-31 11:15:00+02:00,24.559999,20.994999,22.5,17.379999,7.7,37.419998,34.07,81,12,4.848
2020-03-31 11:30:00+02:00,24.529999,20.975,22.5,17.359999,8.8,37.309998,34.079998,75.5,13,4.848
2020-03-31 11:45:00+02:00,24.539999,20.994999,22.5,17.34,8.8,37.68,34.009998,70,12,4.812
2020-03-31 12:00:00+02:00,24.59,20.994999,22.5,17.42,8.8,36.709999,33.669998,73,12,4.896
2020-03-31 12:15:00+02:00,24.6,20.994999,22.5,17.42,8.8,36.23,33.239998,76,14,4.98
2020-03-31 12:30:00+02:00,24.689999,21.02,22.5,17.52,8.8,35.969997,33.040001,73,12,4.92
2020-03-31 12:45:00+02:00,24.76,21.035,22.5,17.58,9.8,36.029999,32.649998,70,12,4.944
2020-03-31 13:00:00+02:00,24.805,21.07,22.5,17.66,9.8,35.739998,32.419998,68,13,4.98
2020-03-31 13:15:00+02:00,24.324999,21.094999,22.5,17.459999,9.8,35.959999,32.259998,66,12,4.908
2020-03-31 13:30:00+02:00,24.529999,21.094999,22.5,17.619999,10.8,35.599998,31.969999,66,13,4.956
2020-03-31 13:45:00+02:00,24.764999,21.094999,22.5,17.799999,9.8,35.48,31.859999,66,12,4.956
2020-03-31 14:00:00+02:00,24.889999,21.105,22.5,17.699999,10.8,34.75,31.389999,66,12,4.944
2020-03-31 14:15:00+02:00,24.955,21.154999,22.5,17.5,10.8,34.779999,31.109999,66,12,4.944
2020-03-31 14:30:00+02:00,24.889999,21.164999,22.5,17.5,9.8,34.66,30.799999,66,13,4.944
2020-03-31 14:45:00+02:00,24.945,21.189999,22.5,17.6,10.8,34.559998,30.41,66,13,5.148
2020-03-31 15:00:00+02:00,25.074999,21.184999,22.5,17.6,10.8,33.700001,30.17,63.5,12,4.968
2020-03-31 15:15:00+02:00,25.049999,21.195,22.5,18.08,9.8,33.509998,29.929998,61,12,4.956
2020-03-31 15:30:00+02:00,24.939999,21.195,22.5,18.02,9.8,33.959999,29.859999,63.5,12,4.968
2020-03-31 15:45:00+02:00,25.045,21.195,22.5,18.279999,11.9,33.380001,29.66,66,14,4.956
2020-03-31 16:00:00+02:00,24.894999,21.225,22.5,17.52,10.9,33.529999,29.5,66,12,5.028
2020-03-31 16:15:00+02:00,24.764999,21.225,22.5,17.76,11.9,33.59,29.389999,66,13,5.004
2020-03-31 16:30:00+02:00,24.98,21.234999,22.5,18.199999,13.9,33.329998,29.26,63.5,12,5.04
2020-03-31 16:45:00+02:00,24.754999,21.25,22.5,18.199999,12.9,33.27,29.109999,61,12,5.04
2020-03-31 17:00:00+02:00,24.775,21.27,22.5,17.48,12.8,33.279999,28.91,61,13,4.98
2020-03-31 17:15:00+02:00,24.865,21.305,22.5,17.66,13.8,33.200001,28.709999,61,12,5.028
2020-03-31 17:30:00+02:00,24.869999,21.314999,22.5,17.58,12.8,33.169998,28.51,61,12,4.956
2020-03-31 17:45:00+02:00,24.869999,21.324999,22.5,18.02,12.8,32.969997,28.58,61,13,5.028
2020-03-31 18:00:00+02:00,25.074999,21.34,22.5,18.059999,13.8,33.009998,28.289999,61,12,4.98
2020-03-31 18:15:00+02:00,25.019999,21.369999,22.5,18.039999,13.8,32.739998,28.139999,61,13,5.028
2020-03-31 18:30:00+02:00,24.894999,21.389999,22.5,17.959999,13.8,32.259998,27.869999,61,12,5.004
2020-03-31 18:45:00+02:00,24.885,21.389999,22.5,18,15.8,32.639999,27.82,61,14,4.992
2020-03-31 19:00:00+02:00,24.834999,21.375,22.5,18.199999,13.7,32.889999,27.82,59,12,5.016
2020-03-31 19:15:00+02:00,24.934999,21.395,22.5,17.859999,13.7,32.689999,27.74,57,12,4.944
2020-03-31 19:30:00+02:00,24.779999,21.395,22.5,17.639999,12.6,32.719997,27.57,59,13,4.956
2020-03-31 19:45:00+02:00,24.875,21.395,22.5,17.5,12.6,33.040001,27.719999,61,12,4.956
2020-03-31 20:00:00+02:00,24.734999,21.395,22.5,17.82,11.6,33.34,27.9,65.5,13,4.992
2020-03-31 20:15:00+02:00,24.869999,21.389999,22.5,18.059999,10.6,33.169998,27.969999,70,12,5.016
2020-03-31 20:30:00+02:00,25.055,21.389999,22.5,18.1,10.6,32.919998,27.939999,70,12,4.992
2020-03-31 20:45:00+02:00,24.789999,21.389999,22.5,17.639999,11.6,33.139999,27.869999,70,13,4.944
2020-03-31 21:00:00+02:00,25.039999,21.389999,22.5,17.539999,11.6,32.700001,27.74,70,12,5.016
2020-03-31 21:15:00+02:00,22.805,20.6,22.5,19,11.6,35.079998,28.879999,70,3,0
2020-03-31 21:30:00+02:00,20.98,19.969999,22.5,19.32,11.6,38.009998,29.99,70,0,0
2020-03-31 21:45:00+02:00,19.959999,19.564999,22.5,19.539999,10.6,39.57,30.73,70,0,0
2020-03-31 22:00:00+02:00,19.379999,19.275,22.5,19.699999,10.6,40.689999,31.65,68,0,0
2020-03-31 22:15:00+02:00,19.01,19.234999,22.5,19.699999,10.6,41.41,32.239998,66,0,0
2020-03-31 22:30:00+02:00,18.744999,19.064999,22.5,19.68,10.6,41.969997,32.709999,66,0,0
2020-03-31 22:45:00+02:00,18.584999,18.965,22.5,19.699999,10.6,42.389999,33.209999,66,0,0
2020-03-31 23:00:00+02:00,18.484999,18.885,22.5,19.699999,11.6,42.610001,33.619999,68,0,0
2020-03-31 23:15:00+02:00,18.459999,18.885,22.5,19.459999,10.6,42.779999,33.619999,70,0,0
2020-03-31 23:30:00+02:00,18.475,18.824999,22.5,19.4,10.6,42.829998,33.799999,73,0,0
2020-03-31 23:45:00+02:00,18.525,18.764999,22.5,19.32,10.6,42.829998,34.009998,76,0,0
2020-04-01 00:00:00+02:00,18.565001,18.744999,22.5,19.26,10.6,42.860001,34.07,76,0,0
2020-04-01 00:15:00+02:00,18.594999,18.709999,22.5,19.16,10.6,42.849998,34.259998,76,0,0
2020-04-01 00:30:00+02:00,18.605,18.684999,22.5,19.119999,10.6,42.93,34.389999,76,0,0
2020-04-01 00:45:00+02:00,18.59,18.664999,22.5,19.059999,10.6,43.02,34.52,76,0,0
2020-04-01 01:00:00+02:00,18.59,18.625,22.5,19.02,10.6,43.059998,34.649998,78.5,0,0
2020-04-01 01:15:00+02:00,18.565001,18.59,22.5,18.959999,10.6,43.09,34.82,81,0,0
2020-04-01 01:30:00+02:00,18.574999,18.57,22.5,18.879999,10.6,43.119999,34.889999,81,0,0
2020-04-01 01:45:00+02:00,18.584999,18.529999,22.5,18.84,10.6,43.119999,35.029999,81,0,0
2020-04-01 02:00:00+02:00,18.565001,18.514999,22.5,18.82,10.6,43.16,35.07,78.5,0,0
2020-04-01 02:15:00+02:00,18.565001,18.49,22.5,18.76,11.6,43.16,35.200001,76,0,0
2020-04-01 02:30:00+02:00,18.539999,18.440001,22.5,18.719999,10.6,43.27,35.389999,78.5,0,0
2020-04-01 02:45:00+02:00,18.494999,18.440001,22.5,18.66,9.6,43.290001,35.360001,81,0,0
2020-04-01 03:00:00+02:00,18.475,18.414999,22.5,18.639999,9.6,43.360001,35.450001,78.5,0,0
2020-04-01 03:15:00+02:00,18.455,18.389999,22.5,18.619999,10.6,43.419998,35.489998,76,0,0
2020-04-01 03:30:00+02:00,18.440001,18.369999,22.5,18.58,10.6,43.43,35.57,76,0,0
2020-04-01 03:45:00+02:00,18.414999,18.334999,22.5,18.559999,10.6,43.489998,35.610001,76,0,0
2020-04-01 04:00:00+02:00,18.41,18.32,22.5,18.539999,10.6,43.529999,35.68,76,0,0
2020-04-01 04:15:00+02:00,18.395,18.289999,22.5,18.48,10.6,43.529999,35.709999,76,0,0
2020-04-01 04:30:00+02:00,18.369999,18.289999,22.5,18.440001,10.6,43.599998,35.779999,76,0,0
2020-04-01 04:45:00+02:00,18.365,18.27,22.5,18.42,10.6,43.629997,35.799999,76,0,0
2020-04-01 05:00:00+02:00,18.334999,18.24,22.5,18.4,10.6,43.709999,35.869999,73,0,0
2020-04-01 05:15:00+02:00,18.315001,18.23,22.5,18.359999,11.6,43.739998,35.899998,70,0,0
2020-04-01 05:30:00+02:00,18.275,18.209999,22.5,18.32,11.6,43.77,35.969997,72.5,0,0
2020-04-01 05:45:00+02:00,18.26,18.190001,22.5,18.299999,11.6,43.809998,35.989998,75,0,0
2020-04-01 06:00:00+02:00,18.234999,18.139999,22.5,18.279999,11.6,43.809998,36.059998,72.5,0,0
2020-04-01 06:15:00+02:00,18.205,18.119999,22.5,18.26,11.6,43.790001,36.059998,70,0,0
2020-04-01 06:30:00+02:00,18.190001,18.109999,22.5,18.219999,11.6,43.759998,36.119999,72.5,0,0
2020-04-01 06:45:00+02:00,18.17,18.07,22.5,18.199999,11.6,43.73,36.119999,75,0,0
2020-04-01 07:00:00+02:00,18.164999,18.049999,22.5,18.199999,10.6,43.66,36.16,75,0,0
2020-04-01 07:15:00+02:00,21.045,20.129999,22.5,17.440001,9.6,36.09,31.26,75,7,5.016
2020-04-01 07:30:00+02:00,20.785,20.1,22.5,17.379999,11.6,37.799999,30.699999,78,13,4.98
2020-04-01 07:45:00+02:00,20.615,20.07,22.5,17.359999,10.6,37.919998,30.49,81,13,4.92
2020-04-01 08:00:00+02:00,20.945,20.059999,22.5,17.299999,10.6,37.450001,30.389999,75.5,12,4.956
2020-04-01 08:15:00+02:00,21.369999,20.07,22.5,17.1,9.6,33.309998,29.189999,70,12,5.028
2020-04-01 08:30:00+02:00,21.629999,20.119999,22.5,17.119999,10.6,32.399998,27.809999,67.5,13,5.016
2020-04-01 08:45:00+02:00,22.094999,20.17,22.5,17.18,8.6,33.689999,27.549999,65,12,4.956
2020-04-01 09:00:00+02:00,22.519999,20.23,22.5,17.299999,9.6,33.790001,27.549999,63,14,5.052
2020-04-01 09:15:00+02:00,25.449999,20.49,22.5,18,9.6,31.469999,27.199999,61,12,5.028
2020-04-01 09:30:00+02:00,24.934999,20.705,22.5,17.440001,9.6,32.739998,27.51,63,13,4.932
2020-04-01 09:45:00+02:00,25.025,20.764999,22.5,17.440001,8.6,31.9,27.24,65,12,4.992
2020-04-01 10:00:00+02:00,25.105,20.805,22.5,17.559999,8.6,32.029999,27.26,63,12,4.98
2020-04-01 10:15:00+02:00,25.025,20.844999,22.5,17.559999,9.6,32.149998,27.289999,61,12,5.016
2020-04-01 10:30:00+02:00,25.035,20.865,22.5,17.66,8.6,32.059998,27.129999,59,13,5.004
2020-04-01 10:45:00+02:00,24.834999,20.869999,22.5,17.6,10.6,31.9,26.98,57,12,5.016
2020-04-01 11:00:00+02:00,24.769999,20.865,22.5,17.639999,9.5,32.77,27.23,59,13,4.824
2020-04-01 11:15:00+02:00,24.74,20.869999,22.5,17.68,9.5,32.23,27.189999,61,12,4.92
2020-04-01 11:30:00+02:00,24.779999,20.875,22.5,17.719999,9.5,32.049999,27.23,57,12,4.992
2020-04-01 11:45:00+02:00,24.76,20.885,22.5,17.639999,10.6,30.309999,26.379999,53,13,4.944
2020-04-01 12:00:00+02:00,24.68,20.904999,22.5,16.799999,10.7,29.48,25.359999,49.5,12,5.028
2020-04-01 12:15:00+02:00,24.689999,20.895,22.5,17.879999,10.7,31.32,25.67,46,12,4.956
2020-04-01 12:30:00+02:00,24.684999,20.904999,22.5,17.98,11.8,31.33,25.92,46,14,4.992
2020-04-01 12:45:00+02:00,24.57,20.914999,22.5,17.379999,11.8,31.299999,25.969999,46,12,4.968
2020-04-01 13:00:00+02:00,24.775,20.945,22.5,17.959999,11.7,30.66,25.599998,46,13,4.98
2020-04-01 13:15:00+02:00,24.984999,20.965,22.5,18.02,12.8,29.639999,25.129999,46,12,5.004
2020-04-01 13:30:00+02:00,24.615,21.004999,22.5,17.42,12.8,30.269999,24.92,46,12,5.028
2020-04-01 13:45:00+02:00,24.789999,21.02,22.5,17.539999,13.8,29.83,24.789999,46,13,4.992
2020-04-01 14:00:00+02:00,24.955,21.055,22.5,18,12.8,29.119999,24.459999,44.5,12,5.004
2020-04-01 14:15:00+02:00,24.769999,21.07,22.5,18.139999,13.8,29.109999,24.269999,43,13,5.004
2020-04-01 14:30:00+02:00,24.664999,21.125,22.5,18.059999,13.8,29.08,23.82,43,12,5.004
2020-04-01 14:45:00+02:00,24.539999,21.125,22.5,17.9,13.8,28.799999,23.67,43,13,5.004
2020-04-01 15:00:00+02:00,24.799999,21.164999,22.5,17.58,17.799999,28.59,23.459999,44.5,12,4.98
2020-04-01 15:15:00+02:00,24.789999,21.189999,22.5,17.959999,18.799999,29.82,23.65,46,12,4.98
2020-04-01 15:30:00+02:00,24.58,21.209999,22.5,17.82,18.799999,30.429998,24.049999,44.5,14,5.004
2020-04-01 15:45:00+02:00,24.764999,21.234999,22.5,17.48,18.799999,29.91,24.09,43,12,5.004
2020-04-01 16:00:00+02:00,24.969999,21.264999,22.5,18,18.799999,29.84,24.1,41.5,13,4.884
2020-04-01 16:15:00+02:00,24.98,21.314999,22.5,17.92,18.799999,29.76,24.09,40,12,4.992
2020-04-01 16:30:00+02:00,24.885,21.324999,22.5,17.879999,17.799999,29.689999,24.019999,43,12,5.016
2020-04-01 16:45:00+02:00,24.914999,21.334999,22.5,18.059999,17.799999,29.549999,23.98,46,13,5.04
2020-04-01 17:00:00+02:00,24.625,21.35,22.5,17.76,17.799999,29.879999,23.9,46,12,5.028
2020-04-01 17:15:00+02:00,24.635,21.369999,22.5,17.9,16.799999,29.859999,23.789999,46,13,5.052
2020-04-01 17:30:00+02:00,24.609999,21.369999,22.5,17.58,16.6,30.099998,23.789999,46,12,5.004
2020-04-01 17:45:00+02:00,24.635,21.375,22.5,17.68,16.6,29.879999,23.789999,46,13,5.088
2020-04-01 18:00:00+02:00,24.635,21.389999,22.5,17.959999,17.6,29.57,23.629999,48,12,5.028
2020-04-01 18:15:00+02:00,24.769999,21.389999,22.5,17.68,16.6,29.469999,23.629999,50,14,5.052
2020-04-01 18:30:00+02:00,24.85,21.389999,22.5,18.1,15.6,29.179998,23.51,50,12,4.956
2020-04-01 18:45:00+02:00,24.775,21.389999,22.5,17.74,16.6,29.379999,23.389999,50,13,5.04
2020-04-01 19:00:00+02:00,24.82,21.389999,22.5,18.08,15.6,29.34,23.389999,50,12,5.076
2020-04-01 19:15:00+02:00,24.6,21.395,22.5,17.559999,16.6,29.549999,23.309999,50,13,5.028
2020-04-01 19:30:00+02:00,24.709999,21.389999,22.5,17.84,17.6,29.48,23.35,50,12,5.04
2020-04-01 19:45:00+02:00,24.664999,21.375,22.5,18.039999,17.6,29.559999,23.389999,50,12,5.076
2020-04-01 20:00:00+02:00,24.615,21.369999,22.5,18.16,16.5,29.73,23.439999,53.5,13,5.016
2020-04-01 20:15:00+02:00,24.615,21.375,22.5,18,16.5,29.84,23.51,57,12,5.004
2020-04-01 20:30:00+02:00,24.725,21.375,22.5,17.74,15.4,29.969999,23.549999,57,13,5.016
2020-04-01 20:45:00+02:00,24.719999,21.389999,22.5,17.92,14.4,30.01,23.549999,57,12,5.016
2020-04-01 21:00:00+02:00,25.144999,21.389999,22.5,18.119999,13.3,29.549999,23.51,63.5,14,4.98
2020-04-01 21:15:00+02:00,22.924999,20.605,22.5,19.02,12.3,31.809999,24.379999,70,1,0
2020-04-01 21:30:00+02:00,21.055,19.92,22.5,19.34,12.3,34.27,25.32,68,0,0
2020-04-01 21:45:00+02:00,19.969999,19.52,22.5,19.539999,11.3,35.610001,25.959999,66,0,0
2020-04-01 22:00:00+02:00,19.4,19.244999,22.5,19.619999,11.3,36.540001,26.449999,66,0,0
2020-04-01 22:15:00+02:00,19.059999,19.105,22.5,19.559999,11.3,37.099998,26.83,66,0,0
2020-04-01 22:30:00+02:00,18.77,18.965,22.5,19.52,11.3,37.75,27.219999,65.5,0,0
2020-04-01 22:45:00+02:00,18.565001,18.855,22.5,19.48,11.3,38.169998,27.609999,65,0,0
2020-04-01 23:00:00+02:00,18.434999,18.764999,22.5,19.439999,10.3,38.459999,27.99,65,0,0
2020-04-01 23:15:00+02:00,18.365,18.699999,22.5,19.279999,10.3,38.649998,28.109999,65,0,0
2020-04-01 23:30:00+02:00,18.375,18.664999,22.5,19.199999,9.3,38.809998,28.34,65,0,0
2020-04-01 23:45:00+02:00,18.455,18.615,22.5,19.139999,10.3,38.860001,28.58,65,0,0
2020-04-02 00:00:00+02:00,18.484999,18.57,22.5,19.1,9.3,39.02,28.809999,70,0,0
2020-04-02 00:15:00+02:00,18.52,18.545,22.5,19.02,9.3,39.02,29.049999,75,0,0
2020-04-02 00:30:00+02:00,18.525,18.52,22.5,18.939999,10.3,39.049999,29.23,72.5,0,0
2020-04-02 00:45:00+02:00,18.525,18.504999,22.5,18.879999,10.3,39.18,29.469999,70,0,0
2020-04-02 01:00:00+02:00,18.52,18.469999,22.5,18.82,10.3,39.25,29.67,72.5,0,0
2020-04-02 01:15:00+02:00,18.504999,18.440001,22.5,18.76,10.3,39.32,29.869999,75,0,0
2020-04-02 01:30:00+02:00,18.484999,18.414999,22.5,18.699999,10.3,39.43,30.07,78,0,0
2020-04-02 01:45:00+02:00,18.465,18.369999,22.5,18.68,9.3,39.509998,30.289999,81,0,0
2020-04-02 02:00:00+02:00,18.465,18.33,22.5,18.639999,10.3,39.59,30.599998,78,0,0
2020-04-02 02:15:00+02:00,18.375,18.295,22.5,18.6,8.3,39.77,30.719999,75,0,0
2020-04-02 02:30:00+02:00,18.299999,18.27,22.5,18.559999,8.3,39.82,30.92,75,0,0
2020-04-02 02:45:00+02:00,18.234999,18.25,22.5,18.5,8.3,39.950001,30.99,75,0,0
2020-04-02 03:00:00+02:00,18.205,18.23,22.5,18.459999,8.3,40.009998,31.109999,75,0,0
2020-04-02 03:15:00+02:00,18.190001,18.209999,22.5,18.440001,8.3,40.110001,31.199999,75,0,0
2020-04-02 03:30:00+02:00,18.164999,18.190001,22.5,18.379999,8.3,40.169998,31.26,75,0,0
2020-04-02 03:45:00+02:00,18.125,18.129999,22.5,18.34,8.3,40.27,31.42,75,0,0
2020-04-02 04:00:00+02:00,18.105,18.119999,22.5,18.299999,8.3,40.34,31.42,75,0,0
2020-04-02 04:15:00+02:00,18.105,18.084999,22.5,18.26,9.3,40.379997,31.609999,75,0,0
2020-04-02 04:30:00+02:00,18.1,18.049999,22.5,18.219999,9.3,40.43,31.73,75,0,0
2020-04-02 04:45:00+02:00,18.094999,18.014999,22.5,18.199999,9.3,40.5,31.84,75,0,0
2020-04-02 05:00:00+02:00,18.084999,18.02,22.5,18.16,9.3,40.57,31.91,81,0,0
2020-04-02 05:15:00+02:00,18.059999,18,22.5,18.139999,9.3,40.619999,32,87,0,0
2020-04-02 05:30:00+02:00,18.035,17.969999,22.5,18.119999,8.3,40.66,32.07,87,0,0
2020-04-02 05:45:00+02:00,18.004999,17.940001,22.5,18.1,8.3,40.709999,32.189999,87,0,0
2020-04-02 06:00:00+02:00,17.955,17.934999,22.5,18.059999,7.3,40.790001,32.23,84,0,0
2020-04-02 06:15:00+02:00,17.934999,17.92,22.5,18.039999,7.3,40.849998,32.299999,81,0,0
2020-04-02 06:30:00+02:00,17.914999,17.889999,22.5,18.02,7.3,40.919998,32.380001,81,0,0
2020-04-02 06:45:00+02:00,17.875,17.869999,22.5,18,7.3,40.98,32.419998,81,0,0
2020-04-02 07:00:00+02:00,17.84,17.85,22.5,17.959999,7.3,41.029999,32.540001,81,0,0
2020-04-02 07:15:00+02:00,20.895,20,22.5,16.959999,7.3,36.559998,28.49,81,8,4.968
2020-04-02 07:30:00+02:00,20.725,19.959999,22.5,16.84,6.3,36.59,28.449999,84,12,5.004
2020-04-02 07:45:00+02:00,20.484999,19.93,22.5,16.779999,6.3,36.790001,28.4,87,13,4.932
2020-04-02 08:00:00+02:00,21.334999,19.92,22.5,17.42,7.3,36.209999,28.359999,84,12,4.956
2020-04-02 08:15:00+02:00,22.285,20.02,22.5,18.119999,7.3,35.09,28.129999,81,14,5.052
2020-04-02 08:30:00+02:00,23.26,20.139999,22.5,17.940001,7.3,34.279999,27.939999,78,13,5.1
2020-04-02 08:45:00+02:00,22.764999,20.254999,22.5,17.219999,7.3,34.489998,27.799999,75,12,5.028
2020-04-02 09:00:00+02:00,22.809999,20.275,22.5,17,7.3,34.700001,27.799999,72.5,12,5.004
2020-04-02 09:15:00+02:00,25.695,20.475,22.5,18.299999,7.3,31.639999,27.42,70,12,4.968
2020-04-02 09:30:00+02:00,25.004999,20.635,22.5,17.559999,6.3,32.389999,27.199999,68,13,4.932
2020-04-02 09:45:00+02:00,25.195,20.664999,22.5,17.76,6.3,32.32,27.279999,66,12,4.956
2020-04-02 10:00:00+02:00,24.844999,20.709999,22.5,17.18,7.3,32.989998,27.279999,63.5,13,4.944
2020-04-02 10:15:00+02:00,24.844999,20.715,22.5,17.26,9.3,32.84,27.279999,61,12,4.956
2020-04-02 10:30:00+02:00,24.91,20.75,22.5,17.32,10.3,32.599998,27.279999,57,12,4.812
2020-04-02 10:45:00+02:00,24.955,20.795,22.5,17.379999,10.3,31.99,27.08,53,13,4.98
2020-04-02 11:00:00+02:00,25.01,20.844999,22.5,17.459999,12.3,32.219997,26.9,51.5,12,5.04
2020-04-02 11:15:00+02:00,25.105,20.895,22.5,17.68,14.3,32.200001,26.82,50,14,4.992
2020-04-02 11:30:00+02:00,25.074999,20.934999,22.5,17.940001,14.3,31.76,26.699999,50,12,4.86
2020-04-02 11:45:00+02:00,24.779999,20.959999,22.5,17.66,15.3,31.9,26.58,50,12,5.04
2020-04-02 12:00:00+02:00,24.83,21.004999,22.5,18.119999,16.299999,31.849998,26.4,48.5,13,5.076
2020-04-02 12:15:00+02:00,24.635,21.025,22.5,17.98,17.299999,32.07,26.279999,47,12,5.088
2020-04-02 12:30:00+02:00,24.834999,21.035,22.5,17.68,19.299999,30.74,25.809999,47,13,5.016
2020-04-02 12:45:00+02:00,24.785,21.064999,22.5,17.48,19.299999,30.09,25.289999,47,12,5.016
2020-04-02 13:00:00+02:00,24.764999,21.094999,22.5,17.74,19.299999,30.439999,25.029999,47,13,5.004
2020-04-02 13:15:00+02:00,24.889999,21.094999,22.5,17.48,19.299999,30.099998,24.789999,47,12,5.088
2020-04-02 13:30:00+02:00,24.91,21.125,22.5,17.5,18.299999,30.099998,24.59,47,13,5.028
2020-04-02 13:45:00+02:00,25.039999,21.195,22.5,18.02,20.299999,30.029999,24.559999,47,12,5.088
2020-04-02 14:00:00+02:00,24.754999,21.209999,22.5,17.559999,20.299999,30.209999,24.49,47,14,5.028
2020-04-02 14:15:00+02:00,24.644999,21.215,22.5,17.18,20.200001,30.369999,24.48,47,13,5.052
2020-04-02 14:30:00+02:00,25.445,21.225,22.5,17.9,19,29.98,24.449999,45.5,12,5.088
2020-04-02 14:45:00+02:00,24.129999,21.225,22.5,17.52,21.1,30.849998,24.449999,44,13,5.016
2020-04-02 15:00:00+02:00,23.785,21.195,22.5,17.299999,21.1,31.179998,24.48,44,12,5.1
2020-04-02 15:15:00+02:00,26.83,21.289999,22.5,20.879999,19.1,29.83,24.789999,44,8,2.616
2020-04-02 15:30:00+02:00,27.019999,21.555,22.5,20.059999,21.1,28.75,24.519999,44,8,5.028
2020-04-02 15:45:00+02:00,25.65,21.52,22.5,19.1,20.1,30.099998,24.35,44,13,5.052
2020-04-02 16:00:00+02:00,23.74,21.49,22.5,17,22.1,31.629999,24.35,44,12,5.028
2020-04-02 16:15:00+02:00,23.615,21.375,22.5,16.9,22.1,31.76,24.449999,44,13,5.028
2020-04-02 16:30:00+02:00,23.65,21.359999,22.5,17.1,21.1,31.76,24.5,44,12,5.028
2020-04-02 16:45:00+02:00,23.885,21.375,22.5,17.299999,23.1,31.66,24.539999,44,13,5.028
2020-04-02 17:00:00+02:00,24.65,21.434999,22.5,17.4,23.1,31.16,24.5,44,12,5.028
2020-04-02 17:15:00+02:00,24.644999,21.52,22.5,17.18,22.1,31,24.43,44,12,5.004
2020-04-02 17:30:00+02:00,25.074999,21.555,22.5,17.92,21.1,30.91,24.469999,42.5,13,5.028
2020-04-02 17:45:00+02:00,24.98,21.59,22.5,17.76,21.1,31.029999,24.519999,41,14,5.112
2020-04-02 18:00:00+02:00,24.394999,21.609999,22.5,17.76,21.1,31.549999,24.519999,41,12,5.088
2020-04-02 18:15:00+02:00,24.24,21.539999,22.5,17.779999,21.1,31.98,24.709999,41,13,5.1
2020-04-02 18:30:00+02:00,24.24,21.52,22.5,17.68,21.1,31.74,24.75,42.5,12,5.028
2020-04-02 18:45:00+02:00,24.16,21.5,22.5,17.699999,21.1,31.9,24.84,44,13,5.052
2020-04-02 19:00:00+02:00,24.49,21.5,22.5,17.48,21.1,31.849998,24.98,44,12,5.052
2020-04-02 19:15:00+02:00,24.16,21.52,22.5,17.639999,21.1,32.130001,24.859999,44,12,5.052
2020-04-02 19:30:00+02:00,24.615,21.525,22.5,18.199999,20.1,31.83,25,49,13,5.04
2020-04-02 19:45:00+02:00,24.279999,21.525,22.5,17.879999,21.1,31.99,24.939999,54,12,5.088
2020-04-02 20:00:00+02:00,24.24,21.52,22.5,17.699999,20.1,32.209999,25.1,55.5,13,5.04
2020-04-02 20:15:00+02:00,24.629999,21.5,22.5,17.52,19.1,32.07,25.26,57,12,4.98
2020-04-02 20:30:00+02:00,24.91,21.52,22.5,17.879999,19.1,31.9,25.299999,55.5,14,5.016
2020-04-02 20:45:00+02:00,24.144999,21.52,22.5,17.48,18.1,32.579998,25.34,54,12,5.016
2020-04-02 21:00:00+02:00,24.09,21.469999,22.5,17.4,17.1,32.66,25.41,54,12,4.968
2020-04-02 21:15:00+02:00,22.574999,20.99,22.5,18.299999,16.1,34,26,54,2,0
2020-04-02 21:30:00+02:00,21.189999,20.469999,22.5,18.719999,15.1,35.540001,26.539999,54,0,0
2020-04-02 21:45:00+02:00,20.379999,20.129999,22.5,18.959999,15.1,36.630001,26.959999,54,0,0
2020-04-02 22:00:00+02:00,19.949999,19.859999,22.5,19.119999,14.1,37.299999,27.25,60,0,0
2020-04-02 22:15:00+02:00,19.59,19.705,22.5,19.139999,14.1,37.809998,27.349998,66,0,0
2020-04-02 22:30:00+02:00,19.35,19.564999,22.5,19.16,14.1,38.219997,27.5,63.5,0,0
2020-04-02 22:45:00+02:00,19.189999,19.434999,22.5,19.199999,13.1,38.52,27.609999,61,0,0
2020-04-02 23:00:00+02:00,19.059999,19.32,22.5,19.18,13.1,38.809998,27.719999,63.5,0,0
2020-04-02 23:15:00+02:00,18.955,19.234999,22.5,19.08,13.1,39.040001,27.859999,66,0,0
2020-04-02 23:30:00+02:00,18.93,19.184999,22.5,19.02,13.1,39.110001,27.99,68,0,0
2020-04-02 23:45:00+02:00,18.945,19.094999,22.5,19,13.1,39.139999,28.209999,70,0,0
2020-04-03 00:00:00+02:00,18.99,19.035,22.5,18.98,12.1,39.209999,28.439999,68,0,0
2020-04-03 00:15:00+02:00,19.01,18.994999,22.5,18.92,12.1,39.299999,28.719999,66,0,0
2020-04-03 00:30:00+02:00,19.014999,18.955,22.5,18.92,11.6,39.360001,29,65.5,0,0
2020-04-03 00:45:00+02:00,19.004999,18.889999,22.5,18.879999,11.1,39.509998,29.389999,65,0,0
2020-04-03 01:00:00+02:00,18.99,18.855,22.5,18.879999,11.6,39.579998,29.699999,70,0,0
2020-04-03 01:15:00+02:00,18.975,18.809999,22.5,18.859999,12.1,39.599998,30.049999,75,0,0
2020-04-03 01:30:00+02:00,18.945,18.77,22.5,18.82,11.1,39.73,30.289999,72.5,0,0
2020-04-03 01:45:00+02:00,18.91,18.73,22.5,18.799999,10.1,39.82,30.519999,70,0,0
2020-04-03 02:00:00+02:00,18.84,18.699999,22.5,18.76,10.1,39.939999,30.66,70,0,0
2020-04-03 02:15:00+02:00,18.789999,18.664999,22.5,18.719999,10.1,40.040001,30.9,70,0,0
2020-04-03 02:30:00+02:00,18.744999,18.635,22.5,18.699999,10.1,40.09,31.09,73,0,0
2020-04-03 02:45:00+02:00,18.705,18.615,22.5,18.66,10.1,40.200001,31.129999,76,0,0
2020-04-03 03:00:00+02:00,18.674999,18.57,22.5,18.639999,10.1,40.25,31.299999,75.5,0,0
2020-04-03 03:15:00+02:00,18.645,18.545,22.5,18.6,10.1,40.360001,31.439999,75,0,0
2020-04-03 03:30:00+02:00,18.619999,18.525,22.5,18.58,10.1,40.459999,31.559999,75,0,0
2020-04-03 03:45:00+02:00,18.584999,18.49,22.5,18.559999,10.1,40.52,31.699999,75,0,0
2020-04-03 04:00:00+02:00,18.525,18.469999,22.5,18.539999,9.1,40.639999,31.84,75,0,0
2020-04-03 04:15:00+02:00,18.504999,18.440001,22.5,18.5,9.1,40.669998,31.869999,75,0,0
2020-04-03 04:30:00+02:00,18.484999,18.42,22.5,18.459999,9.1,40.77,31.949999,75,0,0
2020-04-03 04:45:00+02:00,18.469999,18.389999,22.5,18.440001,9.1,40.829998,32.029999,75,0,0
2020-04-03 05:00:00+02:00,18.440001,18.369999,22.5,18.42,9.1,40.899998,32.099998,78,0,0
2020-04-03 05:15:00+02:00,18.414999,18.35,22.5,18.379999,9.1,40.959999,32.209999,81,0,0
2020-04-03 05:30:00+02:00,18.375,18.33,22.5,18.379999,9.1,41.02,32.290001,78,0,0
2020-04-03 05:45:00+02:00,18.355,18.295,22.5,18.359999,9.1,41.07,32.369999,75,0,0
2020-04-03 06:00:00+02:00,18.324999,18.285,22.5,18.32,9.1,41.18,32.450001,78,0,0
2020-04-03 06:15:00+02:00,18.295,18.254999,22.5,18.32,8.1,41.239998,32.52,81,0,0
2020-04-03 06:30:00+02:00,18.254999,18.25,22.5,18.299999,9.1,41.349998,32.57,78,0,0
2020-04-03 06:45:00+02:00,18.225,18.23,22.5,18.279999,9.1,41.389999,32.639999,75,0,0
2020-04-03 07:00:00+02:00,18.195,18.215,22.5,18.26,8.1,41.489998,32.719997,81,0,0
2020-04-03 07:15:00+02:00,21.814999,20.254999,22.5,17.459999,8.1,37.349998,29.25,87,8,4.956
2020-04-03 07:30:00+02:00,23.094999,20.33,22.5,17.5,8.1,35.959999,29.349998,84,12,5.052
2020-04-03 07:45:00+02:00,23.879999,20.484999,22.5,17.559999,8.1,35.529999,29.279999,81,14,4.992
2020-04-03 08:00:00+02:00,24.695,20.645,22.5,17.639999,8.1,34.700001,29.129999,78,12,4.98
2020-04-03 08:15:00+02:00,24.769999,20.775,22.5,17.539999,8.1,34.579998,29.059999,75,13,5.004
2020-04-03 08:30:00+02:00,24.619999,20.814999,22.5,17.440001,8.1,34.700001,29.109999,75.5,12,5.04
2020-04-03 08:45:00+02:00,24.625,20.844999,22.5,17.48,8.1,35,29.07,76,12,5.04
2020-04-03 09:00:00+02:00,24.469999,20.844999,22.5,17.42,8.1,34.82,29.109999,71,13,4.944
2020-04-03 09:15:00+02:00,24.574999,20.844999,22.5,17.5,8.1,34.559998,29.07,66,12,5.04
2020-04-03 09:30:00+02:00,24.619999,20.865,22.5,17.52,7.1,34.5,29.029999,68.5,13,5.016
2020-04-03 09:45:00+02:00,24.555,20.885,22.5,17.48,8.1,34.809998,29,71,12,5.04
2020-04-03 10:00:00+02:00,24.564999,20.895,22.5,17.52,8.1,34.559998,28.959999,64,13,5.028
2020-04-03 10:15:00+02:00,24.6,20.914999,22.5,17.52,11.1,34.279999,28.84,57,12,5.004
2020-04-03 10:30:00+02:00,24.764999,20.955,22.5,17.66,12.1,34.18,28.76,59.5,12,5.076
2020-04-03 10:45:00+02:00,24.644999,21.004999,22.5,17.68,12.1,34.48,28.74,62,14,4.98
2020-04-03 11:00:00+02:00,24.764999,21.035,22.5,17.859999,13.1,34.5,28.769999,60,12,5.028
2020-04-03 11:15:00+02:00,24.539999,21.064999,22.5,17.779999,15.2,34.779999,28.769999,58,13,5.088
2020-04-03 11:30:00+02:00,24.769999,21.094999,22.5,17.859999,16.200001,34.41,28.809999,54.5,12,5.004
2020-04-03 11:45:00+02:00,24.885,21.154999,22.5,18,17.200001,34.309998,28.769999,51,13,5.016
2020-04-03 12:00:00+02:00,24.664999,21.195,22.5,17.959999,17.299999,34.399998,28.68,51,12,4.992
2020-04-03 12:15:00+02:00,24.459999,21.205,22.5,17.66,18.299999,34.149998,28.48,51,13,4.992
2020-04-03 12:30:00+02:00,24.539999,21.205,22.5,17.5,18.299999,34.739998,28.51,51,12,5.076
2020-04-03 12:45:00+02:00,24.869999,21.254999,22.5,17.559999,17.200001,34.079998,28.439999,51,12,5.088
2020-04-03 13:00:00+02:00,25,21.314999,22.5,17.559999,19.299999,34,28.279999,49,13,5.016
2020-04-03 13:15:00+02:00,24.01,21.334999,22.5,17.32,20.299999,34.919998,28.289999,47,14,5.052
2020-04-03 13:30:00+02:00,24.469999,21.314999,22.5,17.84,18.299999,34.509998,28.32,45.5,12,5.124
2020-04-03 13:45:00+02:00,23.92,21.314999,22.5,17.219999,22.4,34.959999,28.24,44,13,5.088
2020-04-03 14:00:00+02:00,23.92,21.295,22.5,17.58,22.4,35.18,28.439999,44,12,5.064
2020-04-03 14:15:00+02:00,24.24,21.324999,22.5,17.719999,24.4,35.099998,28.58,44,13,5.148
2020-04-03 14:30:00+02:00,24.754999,21.389999,22.5,18.4,23.299999,34.630001,28.58,44.5,13,5.196
2020-04-03 14:45:00+02:00,25.045,21.459999,22.5,18.539999,22.299999,34.599998,28.619999,45,13,5.088
2020-04-03 15:00:00+02:00,25.16,21.525,22.5,18.859999,24.299999,35.18,28.939999,45,12,5.184
2020-04-03 15:15:00+02:00,27.045,21.619999,22.5,20.619999,25.299999,33.32,28.98,45,14,5.208
2020-04-03 15:30:00+02:00,27.424999,21.9,22.5,20.859999,26.299999,32.630001,28.709999,40.5,12,5.172
2020-04-03 15:45:00+02:00,27.639999,22.039999,22.5,21,25.299999,32.469997,28.359999,36,14,5.184
2020-04-03 16:00:00+02:00,27.82,22.16,22.5,20.799999,24.299999,32.119999,28.209999,36,12,5.196
2020-04-03 16:15:00+02:00,26.4,22.15,22.5,19.539999,23.299999,33.57,28.209999,36,13,5.16
2020-04-03 16:30:00+02:00,27.385,22.125,22.5,21.02,25.299999,32.239998,28.15,35,13,5.16
2020-04-03 16:45:00+02:00,26.549999,22.199999,22.5,19.879999,23.1,33.389999,28.059999,34,12,5.16
2020-04-03 17:00:00+02:00,26.619999,22.199999,22.5,19.779999,23.1,33.219997,28.059999,32.5,14,5.16
2020-04-03 17:15:00+02:00,26.84,22.24,22.5,20.18,24.1,32.02,27.99,31,13,5.172
2020-04-03 17:30:00+02:00,27.15,22.26,22.5,20.58,23.1,32.239998,27.539999,31,13,5.16
2020-04-03 17:45:00+02:00,26.969999,22.299999,22.5,20.459999,24.1,32.219997,27.5,31,13,5.208
2020-04-03 18:00:00+02:00,27.17,22.314999,22.5,20.6,24.1,31.09,26.869999,32.5,12,5.172
2020-04-03 18:15:00+02:00,26.799999,22.309999,22.5,20.6,22.1,31.209999,26.51,34,13,5.232
2020-04-03 18:30:00+02:00,26.709999,22.309999,22.5,20.639999,23.1,31.049999,26.359999,38,14,5.112
2020-04-03 18:45:00+02:00,26.959999,22.309999,22.5,20.84,22.1,30.859999,26.23,42,12,5.148
2020-04-03 19:00:00+02:00,26.23,22.299999,22.5,20.16,23.1,31.179998,25.959999,42,13,5.16
2020-04-03 19:15:00+02:00,26.404999,22.26,22.5,19.9,24.1,31.139999,25.959999,42,13,5.196
2020-04-03 19:30:00+02:00,26.334999,22.26,22.5,19.779999,23.1,31.039999,25.84,41.5,13,5.16
2020-04-03 19:45:00+02:00,26.779999,22.26,22.5,20.359999,23.1,30.769999,25.93,41,12,5.196
2020-04-03 20:00:00+02:00,26.68,22.309999,22.5,20.08,21.1,31.25,25.789999,42.5,13,5.184
2020-04-03 20:15:00+02:00,26.805,22.309999,22.5,20.639999,21.1,31.039999,25.799999,44,14,5.112
2020-04-03 20:30:00+02:00,26.719999,22.305,22.5,20.539999,21.1,30.279999,25.49,44,13,5.124
2020-04-03 20:45:00+02:00,28.039999,22.359999,22.5,21.879999,19.1,29.34,25.26,44,12,5.1
2020-04-03 21:00:00+02:00,27.894999,22.455,22.5,22.48,19.1,30.57,25.67,45.5,7,2.628
2020-04-03 21:15:00+02:00,25.16,21.99,22.5,22.639999,18.1,32.919998,26.279999,47,1,0
2020-04-03 21:30:00+02:00,22.894999,21.484999,22.5,22.519999,17.1,35.200001,26.849998,48.5,0,0
2020-04-03 21:45:00+02:00,21.689999,21.184999,22.5,22.4,17.1,36.549999,27.25,50,0,0
2020-04-03 22:00:00+02:00,21.025,20.965,22.5,22.26,17.1,37.439999,27.49,52,0,0
2020-04-03 22:15:00+02:00,20.635,20.84,22.5,22.039999,16.1,38,27.599998,54,0,0
2020-04-03 22:30:00+02:00,20.375,20.709999,22.5,21.84,16.1,38.41,27.699999,55.5,0,0
2020-04-03 22:45:00+02:00,20.18,20.619999,22.5,21.68,15.1,38.759998,27.83,57,0,0
2020-04-03 23:00:00+02:00,20.049999,20.51,22.5,21.52,15.1,39.009998,27.889999,57,0,0
2020-04-03 23:15:00+02:00,19.959999,20.379999,22.5,21.32,15.1,39.23,28.039999,57,0,0
2020-04-03 23:30:00+02:00,19.959999,20.289999,22.5,21.16,15.1,39.32,28.189999,52,0,0
2020-04-03 23:45:00+02:00,19.895,20.189999,22.5,21.039999,15.1,39.349998,28.389999,47,0,0
2020-04-04 00:00:00+02:00,19.885,20.115,22.5,20.92,14.1,39.379997,28.58,52,0,0
2020-04-04 00:15:00+02:00,19.895,20.035,22.5,20.82,14.1,39.52,28.84,57,0,0
2020-04-04 00:30:00+02:00,19.875,19.969999,22.5,20.699999,14.1,39.68,29.16,59.5,0,0
2020-04-04 00:45:00+02:00,19.84,19.885,22.5,20.6,14.1,39.879997,29.5,62,0,0
2020-04-04 01:00:00+02:00,19.809999,19.82,22.5,20.52,14.1,40.009998,29.74,64,0,0
2020-04-04 01:15:00+02:00,19.76,19.754999,22.5,20.42,13.1,40.09,30.08,66,0,0
2020-04-04 01:30:00+02:00,19.709999,19.684999,22.5,20.32,13.1,40.200001,30.349998,64,0,0
2020-04-04 01:45:00+02:00,19.68,19.625,22.5,20.24,13.1,40.290001,30.619999,62,0,0
2020-04-04 02:00:00+02:00,19.65,19.564999,22.5,20.18,13.1,40.389999,30.82,64,0,0
2020-04-04 02:15:00+02:00,19.6,19.514999,22.5,20.119999,13.1,40.529999,31.129999,66,0,0
2020-04-04 02:30:00+02:00,19.559999,19.475,22.5,20.02,13.1,40.610001,31.279999,64,0,0
2020-04-04 02:45:00+02:00,19.52,19.434999,22.5,19.98,12.1,40.709999,31.519999,62,0,0
2020-04-04 03:00:00+02:00,19.48,19.395,22.5,19.92,12.1,40.799999,31.679998,59.5,0,0
2020-04-04 03:15:00+02:00,19.4,19.334999,22.5,19.859999,12.1,40.919998,31.869999,57,0,0
2020-04-04 03:30:00+02:00,19.389999,19.305,22.5,19.799999,12.1,40.959999,31.98,59,0,0
2020-04-04 03:45:00+02:00,19.369999,19.244999,22.5,19.74,12.1,41.02,32.099998,61,0,0
2020-04-04 04:00:00+02:00,19.33,19.244999,22.5,19.699999,12.1,41.09,32.32,63.5,0,0
2020-04-04 04:15:00+02:00,19.27,19.234999,22.5,19.66,12.1,41.18,32.399998,66,0,0
2020-04-04 04:30:00+02:00,19.225,19.234999,22.5,19.619999,11.1,41.23,32.439999,68,0,0
2020-04-04 04:45:00+02:00,19.154999,19.234999,22.5,19.559999,11.1,41.299999,32.59,70,0,0
2020-04-04 05:00:00+02:00,19.129999,19.164999,22.5,19.539999,11.1,41.399998,32.639999,68,0,0
2020-04-04 05:15:00+02:00,19.094999,19.145,22.5,19.459999,11.1,41.41,32.709999,66,0,0
2020-04-04 05:30:00+02:00,19.064999,19.105,22.5,19.459999,11.1,41.469997,32.779999,68,0,0
2020-04-04 05:45:00+02:00,19.039999,19.084999,22.5,19.4,11.1,41.509998,32.869999,70,0,0
2020-04-04 06:00:00+02:00,19.02,19.064999,22.5,19.379999,11.1,41.540001,32.869999,68,0,0
2020-04-04 06:15:00+02:00,18.99,19.029999,22.5,19.34,11.1,41.610001,32.93,66,0,0
2020-04-04 06:30:00+02:00,18.975,19.014999,22.5,19.299999,11.1,41.610001,32.969997,68,0,0
2020-04-04 06:45:00+02:00,18.949999,18.994999,22.5,19.26,11.1,41.66,33.02,70,0,0
2020-04-04 07:00:00+02:00,18.93,18.955,22.5,19.24,10.1,41.669998,33.09,70,0,0
2020-04-04 07:15:00+02:00,18.715,20.559999,22.5,17.52,10.1,41.579998,29.9,70,7,5.016
2020-04-04 07:30:00+02:00,19.529999,20.355,22.5,17.859999,10.1,40.709999,30.26,65.5,14,5.028
2020-04-04 07:45:00+02:00,19.66,20.309999,22.5,17.799999,10.1,40.629997,30.4,61,12,5.076
2020-04-04 08:00:00+02:00,19.299999,20.299999,22.5,17.42,10.1,41.349998,30.49,65.5,13,5.088
2020-04-04 08:15:00+02:00,19.57,20.279999,22.5,17.74,10.1,40.610001,30.519999,70,12,5.064
2020-04-04 08:30:00+02:00,19.494999,20.26,22.5,17.619999,10.1,40.799999,30.549999,66,13,5.112
2020-04-04 08:45:00+02:00,19.449999,20.254999,22.5,17.58,10.1,41,30.639999,62,12,5.1
2020-04-04 09:00:00+02:00,19.43,20.219999,22.5,17.58,10.1,40.889999,30.679998,66.5,13,5.064
2020-04-04 09:15:00+02:00,24.459999,20.365,22.5,17.6,10.1,35.389999,30.49,71,13,5.016
2020-04-04 09:30:00+02:00,24.865,20.775,22.5,17.639999,10.1,34.779999,29.84,66.5,12,4.908
2020-04-04 09:45:00+02:00,24.914999,20.955,22.5,17.68,11.1,34.509998,29.51,62,12,4.98
2020-04-04 10:00:00+02:00,24.76,21.059999,22.5,17.940001,11.1,34.599998,29.25,60,12,4.968
2020-04-04 10:15:00+02:00,24.715,21.094999,22.5,18.18,14.1,34.529999,29.129999,58,14,5.016
2020-04-04 10:30:00+02:00,24.945,21.154999,22.5,18,15.1,34.399998,29.01,54.5,12,4.98
2020-04-04 10:45:00+02:00,24.914999,21.215,22.5,18,15.1,34.32,28.91,51,13,5.028
2020-04-04 11:00:00+02:00,24.754999,21.244999,22.5,17.68,17.1,34.599998,28.75,51,12,5.016
2020-04-04 11:15:00+02:00,24.459999,21.285,22.5,17.699999,17.1,34.880001,28.75,51,12,5.004
2020-04-04 11:30:00+02:00,24.539999,21.314999,22.5,17.58,19.1,34.84,28.799999,51,13,5.016
2020-04-04 11:45:00+02:00,24.615,21.334999,22.5,17.82,19.1,34.93,28.849998,51,12,5.004
2020-04-04 12:00:00+02:00,24.449999,21.369999,22.5,16.959999,20.1,35.18,28.879999,46.5,13,5.016
2020-04-04 12:15:00+02:00,24.24,21.395,22.5,16.959999,21.1,35.34,28.879999,42,12,5.064
2020-04-04 12:30:00+02:00,24.789999,21.455,22.5,17.619999,21.1,34.709999,28.809999,40.5,13,5.028
2020-04-04 12:45:00+02:00,24.969999,21.494999,22.5,17.66,23.1,34.559998,28.74,39,14,5.052
2020-04-04 13:00:00+02:00,24.779999,21.535,22.5,17.440001,23.1,34.450001,28.549999,37.5,12,5.016
2020-04-04 13:15:00+02:00,24.789999,21.555,22.5,18.08,23.1,34.369999,28.42,36,13,5.004
2020-04-04 13:30:00+02:00,25.279999,21.619999,22.5,18.719999,23.1,34,28.269999,36,12,5.04
2020-04-04 13:45:00+02:00,25.445,21.695,22.5,18.799999,23.1,33.969997,28.16,36,13,5.028
2020-04-04 14:00:00+02:00,26.939999,21.789999,22.5,20.48,26.1,32.459999,28.16,37.5,12,5.124
2020-04-04 14:15:00+02:00,27.535,22.01,22.5,20.879999,26.1,31.689999,27.809999,39,13,5.112
2020-04-04 14:30:00+02:00,26.205,22.139999,22.5,19.639999,25.1,32.25,27.41,39,13,5.088
2020-04-04 14:45:00+02:00,28.105,22.189999,22.5,21.52,26.1,31.23,27.349998,39,12,5.052
2020-04-04 15:00:00+02:00,26.76,22.309999,22.5,20.42,25.1,32.529999,27.269999,39,14,5.112
2020-04-04 15:15:00+02:00,28.24,22.359999,22.5,21.92,26.1,31.24,27.279999,39,12,5.124
2020-04-04 15:30:00+02:00,28.615,22.48,22.5,22.199999,26.1,31.279999,27.359999,36.5,13,5.076
2020-04-04 15:45:00+02:00,28.555,22.574999,22.5,22.08,27.1,30.519999,27.019999,34,13,5.076
2020-04-04 16:00:00+02:00,28.785,22.639999,22.5,22.359999,26,30.17,26.75,35.5,12,5.172
2020-04-04 16:15:00+02:00,25.805,22.42,22.5,22.84,28,32.869999,26.609999,37,2,0
2020-04-04 16:30:00+02:00,23.484999,22.01,22.5,22.76,28,35.489998,27.09,35.5,0,0
2020-04-04 16:45:00+02:00,22.394999,21.764999,22.5,22.6,28,36.66,27.099998,34,0,0
2020-04-04 17:00:00+02:00,21.74,21.605,22.5,22.379999,27,37.380001,26.93,35.5,0,0
2020-04-04 17:15:00+02:00,21.275,21.455,22.5,22.26,24.9,37.919998,26.9,37,0,0
2020-04-04 17:30:00+02:00,20.984999,21.365,22.5,22.139999,26.9,38.279999,26.9,38.5,0,0
2020-04-04 17:45:00+02:00,20.814999,21.32,22.5,22,25.9,38.439999,26.849998,40,0,0
2020-04-04 18:00:00+02:00,20.695,21.285,22.5,21.84,26.9,38.57,26.769999,39.5,0,0
2020-04-04 18:15:00+02:00,20.615,21.244999,22.5,21.779999,25.9,38.719997,26.769999,39,0,0
2020-04-04 18:30:00+02:00,20.504999,21.215,22.5,21.619999,25.9,38.75,26.799999,42,0,0
2020-04-04 18:45:00+02:00,20.484999,21.154999,22.5,21.52,25.9,38.869999,26.849998,45,0,0
2020-04-04 19:00:00+02:00,20.525,21.109999,22.5,21.439999,25.9,38.790001,26.76,46.5,0,0
2020-04-04 19:15:00+02:00,20.484999,21.1,22.5,21.34,25.9,38.809998,26.59,48,0,0
2020-04-04 19:30:00+02:00,20.539999,21.09,22.5,21.26,24.9,38.700001,26.59,46.5,0,0
2020-04-04 19:45:00+02:00,20.594999,21.049999,22.5,21.199999,24.9,38.369999,26.719999,45,0,0
2020-04-04 20:00:00+02:00,20.639999,21.025,22.5,21.16,24.9,38.489998,26.9,46.5,0,0
2020-04-04 20:15:00+02:00,20.559999,20.945,22.5,21.039999,22.9,38.860001,27.09,48,0,0
2020-04-04 20:30:00+02:00,20.525,20.904999,22.5,20.939999,22.9,38.989998,27.129999,46,0,0
2020-04-04 20:45:00+02:00,20.494999,20.869999,22.5,20.879999,21.9,39.139999,27.219999,44,0,0
2020-04-04 21:00:00+02:00,20.475,20.85,22.5,20.82,20.9,39.040001,27.289999,43,0,0
2020-04-04 21:15:00+02:00,20.455,20.814999,22.5,20.76,19.9,39.129997,27.41,42,0,0
2020-04-04 21:30:00+02:00,20.404999,20.779999,22.5,20.699999,18.9,38.969997,27.5,46.5,0,0
2020-04-04 21:45:00+02:00,20.389999,20.719999,22.5,20.639999,18.9,39.239998,27.67,51,0,0
2020-04-04 22:00:00+02:00,20.324999,20.65,22.5,20.6,17.9,39.169998,27.83,52.5,0,0
2020-04-04 22:15:00+02:00,20.299999,20.609999,22.5,20.539999,17.9,39.469997,28.059999,54,0,0
2020-04-04 22:30:00+02:00,20.24,20.549999,22.5,20.5,16.9,39.610001,28.25,54,0,0
2020-04-04 22:45:00+02:00,20.219999,20.484999,22.5,20.459999,16.9,39.610001,28.48,54,0,0
2020-04-04 23:00:00+02:00,20.18,20.4,22.5,20.4,16.9,39.48,28.699999,56,0,0
2020-04-04 23:15:00+02:00,20.139999,20.35,22.5,20.359999,15.9,39.52,28.889999,58,0,0
2020-04-04 23:30:00+02:00,20.125,20.285,22.5,20.299999,15.9,39.700001,29.049999,56,0,0
2020-04-04 23:45:00+02:00,20.109999,20.23,22.5,20.24,15.9,39.919998,29.24,54,0,0
2020-04-05 00:00:00+02:00,20.004999,20.189999,22.5,20.219999,15.9,40.119999,29.48,60,0,0
2020-04-05 00:15:00+02:00,20.039999,20.139999,22.5,20.18,15.9,40.219997,29.709999,66,0,0
2020-04-05 00:30:00+02:00,20.02,20.1,22.5,20.16,15.9,40.369999,30.029999,66,0,0
2020-04-05 00:45:00+02:00,20.004999,20.014999,22.5,20.119999,14.9,40.599998,30.299999,66,0,0
2020-04-05 01:00:00+02:00,19.969999,19.965,22.5,20.1,14.9,40.860001,30.609999,68.5,0,0
2020-04-05 01:15:00+02:00,19.969999,19.91,22.5,20.059999,13.9,41.110001,30.91,71,0,0
2020-04-05 01:30:00+02:00,19.959999,19.859999,22.5,20.02,13.9,41.259998,31.219999,66.5,0,0
2020-04-05 01:45:00+02:00,19.959999,19.814999,22.5,19.98,13.9,41.369999,31.549999,62,0,0
2020-04-05 02:00:00+02:00,19.9,19.764999,22.5,19.959999,13.9,41.489998,31.889999,62,0,0
2020-04-05 02:15:00+02:00,19.84,19.719999,22.5,19.92,13.9,41.599998,32.130001,62,0,0
2020-04-05 02:30:00+02:00,19.799999,19.674999,22.5,19.9,13.9,41.700001,32.360001,62,0,0
2020-04-05 02:45:00+02:00,19.779999,19.66,22.5,19.859999,13.9,41.739998,32.52,62,0,0
2020-04-05 03:00:00+02:00,19.74,19.615,22.5,19.84,12.9,41.779999,32.759998,64,0,0
2020-04-05 03:15:00+02:00,19.674999,19.564999,22.5,19.84,12.9,41.879997,32.98,66,0,0
2020-04-05 03:30:00+02:00,19.629999,19.545,22.5,19.799999,12.9,42.009998,33.059998,64,0,0
2020-04-05 03:45:00+02:00,19.57,19.514999,22.5,19.779999,12.9,42.09,33.259998,62,0,0
2020-04-05 04:00:00+02:00,19.52,19.484999,22.5,19.76,12.9,42.209999,33.329998,64,0,0
2020-04-05 04:15:00+02:00,19.49,19.465,22.5,19.74,12.9,42.27,33.469997,66,0,0
2020-04-05 04:30:00+02:00,19.459999,19.434999,22.5,19.699999,12.9,42.32,33.579998,64,0,0
2020-04-05 04:45:00+02:00,19.43,19.404999,22.5,19.68,11.9,42.369999,33.669998,62,0,0
2020-04-05 05:00:00+02:00,19.379999,19.375,22.5,19.68,11.9,42.459999,33.779999,64,0,0
2020-04-05 05:15:00+02:00,19.344999,19.355,22.5,19.639999,11.9,42.559998,33.82,66,0,0
2020-04-05 05:30:00+02:00,19.305,19.305,22.5,19.639999,12.9,42.639999,33.880001,64,0,0
2020-04-05 05:45:00+02:00,19.26,19.32,22.5,19.6,11.9,42.73,33.93,62,0,0
2020-04-05 06:00:00+02:00,19.254999,19.295,22.5,19.58,11.9,42.759998,33.950001,66.5,0,0
