Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-04-05 06:15:00+02:00,19.26,19.25,22.5,19.559999,10.9,42.739998,34.049999,71,0,0
2020-04-05 06:30:00+02:00,19.24,19.244999,22.5,19.539999,11.9,42.779999,34.059998,73.5,0,0
2020-04-05 06:45:00+02:00,19.225,19.244999,22.5,19.52,11.9,42.779999,34.09,76,0,0
2020-04-05 07:00:00+02:00,19.199999,19.244999,22.5,19.48,10.9,42.849998,34.130001,73.5,0,0
2020-04-05 07:15:00+02:00,19.154999,19.23,22.5,19.48,10.9,42.899998,34.189999,71,0,0
2020-04-05 07:30:00+02:00,19.145,19.23,22.5,19.459999,10.9,42.939999,34.219997,71,0,0
2020-04-05 07:45:00+02:00,19.129999,19.234999,22.5,19.459999,10.9,42.98,34.290001,71,0,0
2020-04-05 08:00:00+02:00,19.109999,19.23,22.5,19.42,10.9,43.009998,34.290001,73.5,0,0
2020-04-05 08:15:00+02:00,19.074999,19.18,22.5,19.42,9.9,43.079998,34.369999,76,0,0
2020-04-05 08:30:00+02:00,19.049999,19.164999,22.5,19.379999,10.9,43.119999,34.419998,71,0,0
2020-04-05 08:45:00+02:00,19.02,19.145,22.5,19.379999,10.9,43.18,34.419998,66,0,0
2020-04-05 09:00:00+02:00,19.01,19.139999,22.5,19.359999,10.9,43.18,34.489998,58.5,0,0
2020-04-05 09:15:00+02:00,19,19.115,22.5,19.359999,10.9,43.18,34.489998,51,0,0
2020-04-05 09:30:00+02:00,18.975,19.09,22.5,19.32,10.9,43.209999,34.540001,51,0,0
2020-04-05 09:45:00+02:00,18.949999,19.084999,22.5,19.299999,10.9,43.25,34.540001,51,0,0
2020-04-05 10:00:00+02:00,18.945,19.074999,22.5,19.299999,10.9,43.279999,34.59,47.5,0,0
2020-04-05 10:15:00+02:00,18.939999,19.045,22.5,19.279999,11.9,43.279999,34.619999,44,0,0
2020-04-05 10:30:00+02:00,18.895,19.029999,22.5,19.279999,13.9,43.34,34.649998,44,0,0
2020-04-05 10:45:00+02:00,18.91,19.014999,22.5,19.26,13.9,43.309998,34.649998,44,0,0
2020-04-05 11:00:00+02:00,18.91,18.994999,22.5,19.24,13.9,43.309998,34.68,44,0,0
2020-04-05 11:15:00+02:00,18.91,19,22.5,19.219999,16,43.309998,34.68,44,0,0
2020-04-05 11:30:00+02:00,18.93,18.994999,22.5,19.24,16,43.279999,34.68,42.5,0,0
2020-04-05 11:45:00+02:00,18.834999,19.035,22.5,19.24,16,43.41,34.619999,41,0,0
2020-04-05 12:00:00+02:00,18.84,19.025,22.5,19.199999,16,43.439999,34.649998,40,0,0
2020-04-05 12:15:00+02:00,18.82,19.064999,22.5,19.199999,17,43.489998,34.619999,39,0,0
2020-04-05 12:30:00+02:00,18.824999,19.045,22.5,19.199999,18,43.52,34.619999,40.5,0,0
2020-04-05 12:45:00+02:00,18.84,19.084999,22.5,19.18,18.9,43.459999,34.59,42,0,0
2020-04-05 13:00:00+02:00,18.92,19.084999,22.5,19.199999,17.9,43.41,34.619999,40.5,0,0
2020-04-05 13:15:00+02:00,18.924999,19.105,22.5,19.199999,18.9,43.349998,34.59,39,0,0
2020-04-05 13:30:00+02:00,18.949999,19.115,22.5,19.199999,18.9,43.349998,34.549999,37.5,0,0
2020-04-05 13:45:00+02:00,18.955,19.115,22.5,19.199999,19.9,43.349998,34.540001,36,0,0
2020-04-05 14:00:00+02:00,19.01,19.164999,22.5,19.199999,19.9,43.32,34.52,36,0,0
2020-04-05 14:15:00+02:00,19.064999,19.234999,22.5,19.18,21.9,43.18,34.489998,36,0,0
2020-04-05 14:30:00+02:00,19.129999,19.234999,22.5,19.18,20.9,43.110001,34.489998,36,0,0
2020-04-05 14:45:00+02:00,19.154999,19.23,22.5,19.16,21.9,43.040001,34.419998,36,0,0
2020-04-05 15:00:00+02:00,19.219999,19.234999,22.5,19.18,22.9,42.899998,34.419998,35,0,0
2020-04-05 15:15:00+02:00,19.26,19.244999,22.5,19.18,22.9,42.829998,34.369999,34,0,0
2020-04-05 15:30:00+02:00,19.26,19.244999,22.5,19.18,23.9,42.799999,34.290001,34,0,0
2020-04-05 15:45:00+02:00,19.309999,19.25,22.5,19.199999,21.9,42.73,34.279999,34,0,0
2020-04-05 16:00:00+02:00,19.27,19.275,22.5,19.18,23.9,42.73,34.279999,33,0,0
2020-04-05 16:15:00+02:00,19.289999,19.295,22.5,19.199999,23.9,42.66,34.239998,32,0,0
2020-04-05 16:30:00+02:00,19.359999,19.334999,22.5,19.199999,24.799999,42.599998,34.189999,34.5,0,0
2020-04-05 16:45:00+02:00,19.439999,19.375,22.5,19.219999,23.700001,42.41,34.079998,37,0,0
2020-04-05 17:00:00+02:00,19.439999,19.404999,22.5,19.219999,24.700001,42.279999,34.009998,37,0,0
2020-04-05 17:15:00+02:00,19.4,19.445,22.5,19.219999,23.799999,42.299999,34.009998,37,0,0
2020-04-05 17:30:00+02:00,19.424999,19.465,22.5,19.24,23.799999,42.23,34.029999,37,0,0
2020-04-05 17:45:00+02:00,19.459999,19.484999,22.5,19.24,23.799999,42.209999,34.009998,37,0,0
2020-04-05 18:00:00+02:00,19.539999,19.525,22.5,19.24,22.799999,42.049999,33.799999,38,0,0
2020-04-05 18:15:00+02:00,19.42,19.564999,22.5,19.24,23.799999,42.23,34.029999,39,0,0
2020-04-05 18:30:00+02:00,19.49,19.58,22.5,19.26,21.6,42.149998,33.869999,40.5,0,0
2020-04-05 18:45:00+02:00,19.43,19.584999,22.5,19.279999,22.6,42.200001,34.07,42,0,0
2020-04-05 19:00:00+02:00,19.529999,19.594999,22.5,19.279999,22.6,42.09,33.950001,43.5,0,0
2020-04-05 19:15:00+02:00,19.559999,19.619999,22.5,19.279999,22.6,42.049999,33.91,45,0,0
2020-04-05 19:30:00+02:00,19.57,19.625,22.5,19.299999,21.6,41.989998,33.91,43.5,0,0
2020-04-05 19:45:00+02:00,19.514999,19.654999,22.5,19.299999,21.6,42.209999,34.07,42,0,0
2020-04-05 20:00:00+02:00,19.59,19.664999,22.5,19.32,20.6,41.889999,33.939999,40.5,0,0
2020-04-05 20:15:00+02:00,19.58,19.664999,22.5,19.299999,20.6,41.889999,33.869999,39,0,0
2020-04-05 20:30:00+02:00,19.6,19.674999,22.5,19.34,19.6,41.809998,33.779999,40,0,0
2020-04-05 20:45:00+02:00,19.674999,19.654999,22.5,19.379999,19.6,41.809998,33.739998,41,0,0
2020-04-05 21:00:00+02:00,19.639999,19.654999,22.5,19.34,19.6,41.969997,33.649998,41,0,0
2020-04-05 21:15:00+02:00,19.629999,19.654999,22.5,19.359999,18.6,42.040001,33.809998,41,0,0
2020-04-05 21:30:00+02:00,19.629999,19.635,22.5,19.359999,17.6,42.110001,33.869999,44,0,0
2020-04-05 21:45:00+02:00,19.6,19.625,22.5,19.359999,17.6,42.169998,33.939999,47,0,0
2020-04-05 22:00:00+02:00,19.629999,19.605,22.5,19.359999,17.6,42.209999,33.939999,50.5,0,0
2020-04-05 22:15:00+02:00,19.6,19.605,22.5,19.34,16.6,42.209999,33.950001,54,0,0
2020-04-05 22:30:00+02:00,19.6,19.584999,22.5,19.359999,16.6,42.279999,33.950001,54,0,0
2020-04-05 22:45:00+02:00,19.58,19.564999,22.5,19.359999,15.6,42.379997,33.93,54,0,0
2020-04-05 23:00:00+02:00,19.59,19.555,22.5,19.359999,15.6,42.41,33.869999,60,0,0
2020-04-05 23:15:00+02:00,19.58,19.545,22.5,19.359999,15.6,42.41,33.93,66,0,0
2020-04-05 23:30:00+02:00,19.57,19.535,22.5,19.359999,15.6,42.439999,34.009998,60,0,0
2020-04-05 23:45:00+02:00,19.559999,19.514999,22.5,19.359999,15.6,42.48,34.009998,54,0,0
2020-04-06 00:00:00+02:00,19.549999,19.465,22.5,19.359999,14.6,42.540001,34.09,60,0,0
2020-04-06 00:15:00+02:00,19.529999,19.424999,22.5,19.34,14.6,42.540001,34.219997,66,0,0
2020-04-06 00:30:00+02:00,19.51,19.404999,22.5,19.359999,14.6,42.540001,34.290001,66,0,0
2020-04-06 00:45:00+02:00,19.5,19.375,22.5,19.32,14.6,42.540001,34.309998,66,0,0
2020-04-06 01:00:00+02:00,19.459999,19.334999,22.5,19.32,14.6,42.59,34.389999,62,0,0
2020-04-06 01:15:00+02:00,19.439999,19.305,22.5,19.32,14.6,42.610001,34.419998,58,0,0
2020-04-06 01:30:00+02:00,19.41,19.275,22.5,19.299999,14.6,42.66,34.450001,56,0,0
2020-04-06 01:45:00+02:00,19.389999,19.254999,22.5,19.299999,13.6,42.700001,34.489998,54,0,0
2020-04-06 02:00:00+02:00,19.355,19.244999,22.5,19.299999,13.6,42.759998,34.489998,58,0,0
2020-04-06 02:15:00+02:00,19.34,19.244999,22.5,19.299999,13.6,42.799999,34.549999,62,0,0
2020-04-06 02:30:00+02:00,19.299999,19.244999,22.5,19.279999,13.6,42.860001,34.559998,59.5,0,0
2020-04-06 02:45:00+02:00,19.26,19.234999,22.5,19.279999,13.6,42.959999,34.630001,57,0,0
2020-04-06 03:00:00+02:00,19.184999,19.234999,22.5,19.279999,13.6,43.07,34.700001,57,0,0
2020-04-06 03:15:00+02:00,19.139999,19.215,22.5,19.26,13.6,43.200001,34.700001,57,0,0
2020-04-06 03:30:00+02:00,19.094999,19.164999,22.5,19.24,13.6,43.27,34.799999,55,0,0
2020-04-06 03:45:00+02:00,19.064999,19.145,22.5,19.24,13.6,43.279999,34.829998,53,0,0
2020-04-06 04:00:00+02:00,19.049999,19.115,22.5,19.24,12.6,43.349998,34.84,57,0,0
2020-04-06 04:15:00+02:00,19.01,19.084999,22.5,19.199999,12.6,43.389999,34.91,61,0,0
2020-04-06 04:30:00+02:00,18.99,19.064999,22.5,19.199999,12.6,43.41,34.91,63.5,0,0
2020-04-06 04:45:00+02:00,18.949999,19.045,22.5,19.199999,11.6,43.469997,34.939999,66,0,0
2020-04-06 05:00:00+02:00,18.92,19.025,22.5,19.18,11.6,43.540001,34.98,63.5,0,0
2020-04-06 05:15:00+02:00,18.645,20.51,22.5,17.039999,11.6,43.779999,32.16,61,9,4.944
2020-04-06 05:30:00+02:00,19.039999,20.35,22.5,17.48,11.6,43.009998,32.34,61,12,4.992
2020-04-06 05:45:00+02:00,19.084999,20.285,22.5,17.279999,11.6,42.829998,32.34,61,12,5.1
2020-04-06 06:00:00+02:00,19.379999,20.279999,22.5,17.719999,11.6,42.439999,32.34,63.5,13,5.076
2020-04-06 06:15:00+02:00,19.34,20.26,22.5,17.76,11.6,42.610001,32.360001,66,12,5.016
2020-04-06 06:30:00+02:00,19.02,20.25,22.5,17.16,11.6,43.029999,32.419998,66,13,5.064
2020-04-06 06:45:00+02:00,19.264999,20.219999,22.5,17.879999,11.6,42.73,32.450001,66,12,5.04
2020-04-06 07:00:00+02:00,19.535,20.199999,22.5,17.08,11.6,41.799999,32.419998,68,13,4.956
2020-04-06 07:15:00+02:00,20.93,20.209999,22.5,17.42,11.6,39.989998,32.169998,70,12,5.016
2020-04-06 07:30:00+02:00,20.834999,20.32,22.5,17.26,11.6,39.98,32.059998,68,14,5.028
2020-04-06 07:45:00+02:00,22.154999,20.385,22.5,17.74,11.6,38.219997,31.75,66,12,5.016
2020-04-06 08:00:00+02:00,22.705,20.535,22.5,17.32,11.6,37.259998,31.41,68.5,13,4.968
2020-04-06 08:15:00+02:00,23.434999,20.66,22.5,17,11.6,36.849998,31.109999,71,12,4.98
2020-04-06 08:30:00+02:00,23.885,20.795,22.5,17.32,11.6,36.16,30.9,66.5,12,4.98
2020-04-06 08:45:00+02:00,24.004999,20.885,22.5,17.9,11.6,36.380001,30.9,62,12,5.052
2020-04-06 09:00:00+02:00,24.15,20.939999,22.5,17,11.6,37.309998,31.09,60,13,4.896
2020-04-06 09:15:00+02:00,24.18,20.994999,22.5,17.559999,11.6,37.139999,31.42,58,13,5.016
2020-04-06 09:30:00+02:00,24.23,21.025,22.5,17.76,12.6,37.139999,31.539999,52.5,12,4.992
2020-04-06 09:45:00+02:00,23.904999,21.035,22.5,17.699999,13.6,37.279999,31.539999,47,12,5.052
2020-04-06 10:00:00+02:00,24.059999,21.055,22.5,17.32,14.6,37.219997,31.58,47.5,13,5.016
2020-04-06 10:15:00+02:00,24.049999,21.094999,22.5,17.92,16.6,37.380001,31.66,48,12,5.004
2020-04-06 10:30:00+02:00,23.965,21.105,22.5,17.9,16.6,37.450001,31.66,48,12,5.04
2020-04-06 10:45:00+02:00,23.689999,21.154999,22.5,17.18,18.6,37.559998,31.539999,48,14,5.04
2020-04-06 11:00:00+02:00,23.855,21.215,22.5,17.26,19.6,36.860001,31.279999,45,12,5.028
2020-04-06 11:15:00+02:00,23.65,21.244999,22.5,17.299999,20.6,36.369999,30.889999,42,13,5.04
2020-04-06 11:30:00+02:00,23.709999,21.244999,22.5,17.5,20.6,35.739998,30.41,40.5,13,5.076
2020-04-06 11:45:00+02:00,23.484999,21.264999,22.5,17.4,20.6,35.950001,30.09,39,12,5.028
2020-04-06 12:00:00+02:00,23.514999,21.285,22.5,17.42,20.6,36.719997,30.26,40.5,13,5.04
2020-04-06 12:15:00+02:00,24.004999,21.314999,22.5,17.440001,21.6,35.579998,29.9,42,12,5.004
2020-04-06 12:30:00+02:00,24.355,21.355,22.5,17.639999,21.4,35.189999,29.67,40.5,13,5.04
2020-04-06 12:45:00+02:00,24.469999,21.434999,22.5,17.74,21.4,35.439999,29.559999,39,12,5.004
2020-04-06 13:00:00+02:00,24.625,21.484999,22.5,17.940001,22.4,35.5,29.67,38,12,5.052
2020-04-06 13:15:00+02:00,25.014999,21.555,22.5,18.66,23.4,35.239998,29.74,37,14,5.028
2020-04-06 13:30:00+02:00,26.564999,21.645,22.5,20.459999,24.299999,33.869999,29.58,35.5,12,5.184
2020-04-06 13:45:00+02:00,27.48,21.9,22.5,21.199999,25.200001,33.079998,29.369999,34,13,5.136
2020-04-06 14:00:00+02:00,27.945,22.09,22.5,21.639999,25.200001,32.450001,29.119999,33,13,5.148
2020-04-06 14:15:00+02:00,27.994999,22.23,22.5,21.619999,27.299999,32.489998,28.859999,32,13,5.184
2020-04-06 14:30:00+02:00,28.365,22.35,22.5,22.039999,27.299999,31.779999,28.75,31,13,5.076
2020-04-06 14:45:00+02:00,28.164999,22.41,22.5,21.84,28.299999,31.59,28.24,30,12,5.088
2020-04-06 15:00:00+02:00,28.449999,22.459999,22.5,22.219999,27.299999,31.469999,28.119999,31,14,5.136
2020-04-06 15:15:00+02:00,28.365,22.549999,22.5,22.199999,28.299999,31.469999,27.879999,32,12,5.148
2020-04-06 15:30:00+02:00,28.34,22.59,22.5,22.139999,28.299999,31.01,27.57,30,13,5.088
2020-04-06 15:45:00+02:00,28.605,22.66,22.5,22.519999,29.299999,30.119999,27.269999,28,13,5.124
2020-04-06 16:00:00+02:00,28.785,22.734999,22.5,22.68,26.1,30.26,26.76,29,13,5.22
2020-04-06 16:15:00+02:00,28.865,22.834999,22.5,22.779999,27.1,29.809999,26.57,30,13,5.208
2020-04-06 16:30:00+02:00,28.984999,22.894999,22.5,22.9,27.1,29.91,26.379999,31,12,5.16
2020-04-06 16:45:00+02:00,28.875,22.939999,22.5,22.699999,28.1,30.209999,26.349998,32,14,5.16
2020-04-06 17:00:00+02:00,29.039999,22.984999,22.5,22.959999,26,30.24,26.349998,31,13,5.244
2020-04-06 17:15:00+02:00,29.074999,23.035,22.5,23.1,27.1,30.279999,26.5,30,13,5.172
2020-04-06 17:30:00+02:00,29.014999,23.074999,22.5,22.98,27.1,29.82,26.09,31,13,5.208
2020-04-06 17:45:00+02:00,29.045,23.049999,22.5,23.139999,28.1,29.869999,26.09,32,12,5.184
2020-04-06 18:00:00+02:00,28.949999,23.094999,22.5,23,28.1,30.07,26.039999,32,13,5.184
2020-04-06 18:15:00+02:00,28.984999,23.105,22.5,23.08,28.1,29.949999,26,32,14,5.208
2020-04-06 18:30:00+02:00,29.074999,23.115,22.5,23.16,28,30.359999,26.16,34.5,13,5.196
2020-04-06 18:45:00+02:00,29.045,23.129999,22.5,23.199999,28,30.539999,26.32,37,12,5.22
2020-04-06 19:00:00+02:00,29.105,23.154999,22.5,23.26,26,30.17,26.279999,35.5,13,5.232
2020-04-06 19:15:00+02:00,28.994999,23.154999,22.5,23.139999,26,30.619999,26.359999,34,13,5.16
2020-04-06 19:30:00+02:00,29.094999,23.154999,22.5,23.199999,26,30.519999,26.359999,36.5,13,5.22
2020-04-06 19:45:00+02:00,28.855,23.154999,22.5,22.98,26,30.379999,26.23,39,14,5.196
2020-04-06 20:00:00+02:00,28.945,23.154999,22.5,23.059999,25,30.269999,26.23,37.5,12,5.196
2020-04-06 20:15:00+02:00,28.795,23.139999,22.5,22.76,24,30.449999,26.15,36,13,5.196
2020-04-06 20:30:00+02:00,27.699999,23.074999,22.5,21.859999,24,31.349998,26.279999,36,13,5.16
2020-04-06 20:45:00+02:00,27.549999,22.99,22.5,21.74,24,31.679998,26.449999,36,13,5.196
2020-04-06 21:00:00+02:00,27.42,22.93,22.5,21.639999,22,31.789999,26.539999,39,12,5.1
2020-04-06 21:15:00+02:00,25.43,22.65,22.5,22.5,21,33.77,26.99,42,3,0
2020-04-06 21:30:00+02:00,23.584999,22.285,22.5,22.66,20,35.529999,27.42,43,0,0
2020-04-06 21:45:00+02:00,22.539999,22.039999,22.5,22.719999,20,36.719997,27.74,44,0,0
2020-04-06 22:00:00+02:00,21.969999,21.859999,22.5,22.719999,19,37.459999,27.949999,47.5,0,0
2020-04-06 22:15:00+02:00,21.615,21.715,22.5,22.68,19,38.09,28.09,51,0,0
2020-04-06 22:30:00+02:00,21.404999,21.615,22.5,22.6,18,38.489998,28.219999,49,0,0
2020-04-06 22:45:00+02:00,21.275,21.525,22.5,22.5,18,38.75,28.32,47,0,0
2020-04-06 23:00:00+02:00,21.18,21.455,22.5,22.4,17,38.989998,28.41,47,0,0
2020-04-06 23:15:00+02:00,21.094999,21.404999,22.5,22.139999,17,39.079998,28.48,47,0,0
2020-04-06 23:30:00+02:00,21.035,21.334999,22.5,22.02,17,39.139999,28.639999,49,0,0
2020-04-06 23:45:00+02:00,21.004999,21.234999,22.5,21.9,17,39.219997,28.83,51,0,0
2020-04-07 00:00:00+02:00,20.965,21.17,22.5,21.779999,17,39.299999,28.949999,52.5,0,0
2020-04-07 00:15:00+02:00,20.904999,21.1,22.5,21.699999,17,39.43,29.08,54,0,0
2020-04-07 00:30:00+02:00,20.875,21.059999,22.5,21.619999,17,39.549999,29.279999,54,0,0
2020-04-07 00:45:00+02:00,20.84,20.99,22.5,21.52,17,39.629997,29.559999,54,0,0
2020-04-07 01:00:00+02:00,20.834999,20.91,22.5,21.459999,16,39.700001,29.74,58,0,0
2020-04-07 01:15:00+02:00,20.795,20.84,22.5,21.379999,15,40,30.059999,62,0,0
2020-04-07 01:30:00+02:00,20.75,20.75,22.5,21.299999,15,40.200001,30.279999,62,0,0
2020-04-07 01:45:00+02:00,20.695,20.695,22.5,21.24,15,40.299999,30.549999,62,0,0
2020-04-07 02:00:00+02:00,20.639999,20.639999,22.5,21.16,15,40.369999,30.75,64,0,0
2020-04-07 02:15:00+02:00,20.609999,20.6,22.5,21.08,15,40.5,30.929998,66,0,0
2020-04-07 02:30:00+02:00,20.57,20.529999,22.5,21.02,15,40.57,31.16,66,0,0
2020-04-07 02:45:00+02:00,20.529999,20.484999,22.5,20.98,15,40.669998,31.4,66,0,0
2020-04-07 03:00:00+02:00,20.494999,20.43,22.5,20.92,14,40.77,31.539999,66,0,0
2020-04-07 03:15:00+02:00,20.459999,20.379999,22.5,20.859999,14,40.82,31.629999,66,0,0
2020-04-07 03:30:00+02:00,20.439999,20.35,22.5,20.799999,14,40.879997,31.869999,64,0,0
2020-04-07 03:45:00+02:00,20.404999,20.32,22.5,20.76,14,40.959999,31.99,62,0,0
2020-04-07 04:00:00+02:00,20.375,20.279999,22.5,20.699999,14,41.02,32.09,62,0,0
2020-04-07 04:15:00+02:00,20.34,20.25,22.5,20.66,14,41.079998,32.209999,62,0,0
2020-04-07 04:30:00+02:00,20.314999,20.205,22.5,20.6,14,41.139999,32.32,64,0,0
2020-04-07 04:45:00+02:00,20.285,20.17,22.5,20.58,14,41.219997,32.48,66,0,0
2020-04-07 05:00:00+02:00,20.26,20.154999,22.5,20.539999,14,41.259998,32.559998,64,0,0
2020-04-07 05:15:00+02:00,20.23,20.119999,22.5,20.5,14,41.34,32.639999,62,0,0
2020-04-07 05:30:00+02:00,20.189999,20.1,22.5,20.459999,14,41.399998,32.739998,58,0,0
2020-04-07 05:45:00+02:00,20.18,20.064999,22.5,20.439999,14,41.469997,32.809998,54,0,0
2020-04-07 06:00:00+02:00,20.17,20.059999,22.5,20.4,14,41.469997,32.869999,57.5,0,0
2020-04-07 06:15:00+02:00,20.15,20.014999,22.5,20.4,13,41.5,33.059998,61,0,0
2020-04-07 06:30:00+02:00,20.039999,19.984999,22.5,20.359999,12,41.700001,33.099998,57.5,0,0
2020-04-07 06:45:00+02:00,19.969999,19.955,22.5,20.34,12,41.84,33.219997,54,0,0
2020-04-07 07:00:00+02:00,19.959999,19.92,22.5,20.32,13,41.93,33.279999,55.5,0,0
2020-04-07 07:15:00+02:00,21.789999,21.09,22.5,20.9,13,39.18,30.949999,57,4,2.652
2020-04-07 07:30:00+02:00,21.789999,21.09,22.5,20.82,13,39.139999,30.949999,55.5,8,2.628
2020-04-07 07:45:00+02:00,22.199999,21.094999,22.5,20.799999,13,38.639999,30.929998,54,6,2.628
2020-04-07 08:00:00+02:00,22.545,21.109999,22.5,20.82,12,38.279999,30.869999,58,7,2.604
2020-04-07 08:15:00+02:00,22.494999,21.164999,22.5,20.699999,12,38.259998,30.789999,62,6,2.616
2020-04-07 08:30:00+02:00,22.355,21.164999,22.5,20.6,12,38.439999,30.789999,60,7,2.652
2020-04-07 08:45:00+02:00,21.98,21.145,22.5,20.58,12,38.860001,30.789999,58,6,2.58
2020-04-07 09:00:00+02:00,21.869999,21.094999,22.5,20.5,12,38.989998,30.869999,52.5,7,2.604
2020-04-07 09:15:00+02:00,25.754999,21.24,22.5,20.66,12,35.110001,30.73,47,6,2.556
2020-04-07 09:30:00+02:00,26.099998,21.545,22.5,20.92,14.1,34.959999,30.349998,47.5,7,2.592
2020-04-07 09:45:00+02:00,26.379999,21.705,22.5,21.08,15.1,34.75,30.219999,48,6,2.592
2020-04-07 10:00:00+02:00,26.699999,21.84,22.5,21.34,17.1,34.59,30.189999,45,6,2.592
2020-04-07 10:15:00+02:00,26.879999,21.959999,22.5,21.459999,18.1,34.540001,30.17,42,8,2.592
2020-04-07 10:30:00+02:00,27.055,22.039999,22.5,21.559999,19.1,34.459999,30.099998,40.5,6,2.58
2020-04-07 10:45:00+02:00,27.01,22.129999,22.5,20.42,20.1,34.599998,30.179998,39,7,4.896
2020-04-07 11:00:00+02:00,26.654999,22.174999,22.5,20.08,21.1,34.489998,29.949999,39,13,4.968
2020-04-07 11:15:00+02:00,23.805,22.084999,22.5,16.42,22.1,36.700001,29.629999,39,12,4.968
2020-04-07 11:30:00+02:00,23.715,21.91,22.5,16.52,24.1,36.700001,29.92,38,13,5.016
2020-04-07 11:45:00+02:00,25.445,21.85,22.5,19.359999,25.1,35.119999,29.959999,37,12,5.052
2020-04-07 12:00:00+02:00,27.029999,22.08,22.5,20.48,25.1,33.02,29.269999,35.5,13,5.016
2020-04-07 12:15:00+02:00,27.41,22.289999,22.5,20.879999,26.1,31.789999,28.5,34,12,5.004
2020-04-07 12:30:00+02:00,27.684999,22.424999,22.5,21.199999,27.1,32.23,28.189999,34.5,12,5.088
2020-04-07 12:45:00+02:00,27.9,22.529999,22.5,21.459999,28.1,31.969999,28.039999,35,14,5.052
2020-04-07 13:00:00+02:00,28.064999,22.609999,22.5,21.699999,28.1,32.139999,28.01,34,12,5.064
2020-04-07 13:15:00+02:00,28.195,22.684999,22.5,21.939999,27.1,31.849998,27.849998,33,13,5.088
2020-04-07 13:30:00+02:00,28.219999,22.74,22.5,22.02,28.1,31.889999,27.75,30.5,13,5.136
2020-04-07 13:45:00+02:00,28.34,22.799999,22.5,22.18,29.1,31.779999,27.709999,28,12,5.076
2020-04-07 14:00:00+02:00,28.434999,22.859999,22.5,22.32,30.1,31.369999,27.549999,26.5,13,5.1
2020-04-07 14:15:00+02:00,28.484999,22.93,22.5,22.439999,29.1,31.049999,27.33,25,12,5.136
2020-04-07 14:30:00+02:00,28.705,22.975,22.5,22.719999,30,30.879999,27.059999,25,13,5.088
2020-04-07 14:45:00+02:00,28.914999,23.039999,22.5,22.9,31.1,29.619999,26.559999,25,14,5.1
2020-04-07 15:00:00+02:00,28.924999,23.115,22.5,22.98,31.1,28.639999,25.65,24,12,5.124
2020-04-07 15:15:00+02:00,29.094999,23.164999,22.5,23.119999,30.1,28.799999,25.199999,23,13,5.076
2020-04-07 15:30:00+02:00,29.014999,23.244999,22.5,23.139999,31.1,28.43,24.859999,22.5,13,5.076
2020-04-07 15:45:00+02:00,29.215,23.305,22.5,23.34,30.1,27.48,24.35,22,13,5.136
2020-04-07 16:00:00+02:00,29.105,23.355,22.5,23.34,32.099998,27.92,24.029999,21,12,5.136
2020-04-07 16:15:00+02:00,29.629999,23.41,22.5,23.74,31.1,26.559999,23.49,20,13,5.076
2020-04-07 16:30:00+02:00,29.619999,23.494999,22.5,23.74,31.1,26.609999,22.9,20,12,5.172
2020-04-07 16:45:00+02:00,29.754999,23.564999,23.5,23.859999,30,26.139999,22.549999,20,14,5.124
2020-04-07 17:00:00+02:00,29.705,23.615,23.5,23.939999,30,25.24,21.99,19.5,12,5.148
2020-04-07 17:15:00+02:00,29.549999,23.644999,23.5,23.939999,30,25.35,21.43,19,13,5.136
2020-04-07 17:30:00+02:00,29.164999,23.625,23.5,23.799999,31,24.869999,20.889999,18,13,5.22
2020-04-07 17:45:00+02:00,29.039999,23.594999,23.5,23.879999,30,24.82,20.559999,17,13,5.136
2020-04-07 18:00:00+02:00,28.865,23.574999,23.5,23.799999,30,24.85,20.4,18,13,5.124
2020-04-07 18:15:00+02:00,29.105,23.564999,23.5,24.32,30,25.309999,20.689999,19,12,5.172
2020-04-07 18:30:00+02:00,28.654999,23.564999,23.5,23.92,29,25.99,20.67,20,14,5.184
2020-04-07 18:45:00+02:00,28.625,23.545,23.5,23.879999,29,26.789999,21.07,21,12,5.16
2020-04-07 19:00:00+02:00,28.744999,23.545,23.5,24.08,29,26.799999,21.309999,22.5,13,5.16
2020-04-07 19:15:00+02:00,28.594999,23.545,23.5,24.039999,28,27.92,21.789999,24,13,5.148
2020-04-07 19:30:00+02:00,28.394999,23.539999,23.5,23.9,29,28.189999,22.1,23.5,13,5.172
2020-04-07 19:45:00+02:00,28.635,23.535,23.5,24.18,28,27.269999,22.059999,23,13,5.136
2020-04-07 20:00:00+02:00,28.365,23.545,23.5,24,28,27.019999,21.699999,23,12,5.16
2020-04-07 20:15:00+02:00,28.394999,23.539999,23.5,23.98,27,28.059999,21.809999,23,14,5.136
2020-04-07 20:30:00+02:00,28.344999,23.51,23.5,24,27,28.4,22.18,24.5,13,5.196
2020-04-07 20:45:00+02:00,28.385,23.504999,23.5,24.039999,26,27.49,22.059999,26,12,5.16
2020-04-07 21:00:00+02:00,27.984999,23.475,23.5,23.58,24.9,27.49,21.939999,26.5,13,5.112
2020-04-07 21:15:00+02:00,25.879999,23.394999,23.5,24.539999,22.9,29.529999,21.26,27,2,0
2020-04-07 21:30:00+02:00,24.24,23.094999,23.5,24.279999,21.9,31.76,21.83,32.5,0,0
2020-04-07 21:45:00+02:00,23.314999,22.859999,23.5,24.199999,21.9,33.189999,22.119999,38,0,0
2020-04-07 22:00:00+02:00,22.769999,22.719999,23.5,24.08,20.9,34.009998,22.32,42.5,0,0
2020-04-07 22:15:00+02:00,22.475,22.625,23.5,23.879999,20.9,34.509998,22.459999,47,0,0
2020-04-07 22:30:00+02:00,22.275,22.535,23.5,23.719999,19.9,34.919998,22.58,42.5,0,0
2020-04-07 22:45:00+02:00,22.105,22.455,22.5,23.58,19.9,35.23,22.639999,38,0,0
2020-04-07 23:00:00+02:00,22,22.379999,22.5,23.439999,18.9,35.549999,22.75,36,0,0
2020-04-07 23:15:00+02:00,21.895,22.254999,22.5,23.24,17.9,35.779999,22.9,34,0,0
2020-04-07 23:30:00+02:00,21.814999,22.174999,22.5,23.1,17.9,35.860001,23.039999,36,0,0
2020-04-07 23:45:00+02:00,21.785,22.084999,22.5,22.959999,17.9,35.959999,23.17,38,0,0
2020-04-08 00:00:00+02:00,21.734999,22.004999,22.5,22.859999,17.9,36.09,23.379999,42.5,0,0
2020-04-08 00:15:00+02:00,21.654999,21.945,22.5,22.74,17.9,36.309998,23.549999,47,0,0
2020-04-08 00:30:00+02:00,21.615,21.844999,22.5,22.639999,17.9,36.559998,23.789999,41.5,0,0
2020-04-08 00:45:00+02:00,21.57,21.764999,22.5,22.539999,16.9,36.829998,24.039999,36,0,0
2020-04-08 01:00:00+02:00,21.504999,21.674999,22.5,22.439999,16.9,37.09,24.439999,38.5,0,0
2020-04-08 01:15:00+02:00,21.455,21.615,22.5,22.359999,16.9,37.27,24.769999,41,0,0
2020-04-08 01:30:00+02:00,21.414999,21.549999,22.5,22.26,16.9,37.43,25.09,39.5,0,0
2020-04-08 01:45:00+02:00,21.359999,21.475,22.5,22.18,15.9,37.529999,25.49,38,0,0
2020-04-08 02:00:00+02:00,21.324999,21.414999,22.5,22.1,15.9,37.739998,25.949999,41,0,0
2020-04-08 02:15:00+02:00,21.285,21.375,22.5,22.02,15.9,37.879997,26.309999,44,0,0
2020-04-08 02:30:00+02:00,21.26,21.33,22.5,21.939999,15.9,37.969997,26.619999,45.5,0,0
2020-04-08 02:45:00+02:00,21.219999,21.289999,22.5,21.9,15.9,38.040001,27.01,47,0,0
2020-04-08 03:00:00+02:00,21.184999,21.23,22.5,21.82,15.9,38.110001,27.309999,45.5,0,0
2020-04-08 03:15:00+02:00,21.135,21.189999,22.5,21.76,15.9,38.200001,27.599998,44,0,0
2020-04-08 03:30:00+02:00,21.084999,21.119999,22.5,21.719999,14.9,38.299999,27.939999,45.5,0,0
2020-04-08 03:45:00+02:00,21.039999,21.09,22.5,21.66,14.9,38.419998,28.09,47,0,0
2020-04-08 04:00:00+02:00,21.004999,21.059999,22.5,21.6,14.9,38.489998,28.25,50.5,0,0
2020-04-08 04:15:00+02:00,20.984999,21.025,22.5,21.559999,14.9,38.489998,28.49,54,0,0
2020-04-08 04:30:00+02:00,20.975,20.99,22.5,21.5,14.9,38.559998,28.609999,52,0,0
2020-04-08 04:45:00+02:00,20.965,20.959999,22.5,21.459999,14.9,38.559998,28.73,50,0,0
2020-04-08 05:00:00+02:00,20.924999,20.924999,22.5,21.439999,14.9,38.669998,28.859999,51.5,0,0
2020-04-08 05:15:00+02:00,20.889999,20.889999,22.5,21.379999,14.9,38.700001,29.029999,53,0,0
2020-04-08 05:30:00+02:00,20.84,20.84,22.5,21.34,14.9,38.82,29.219999,51.5,0,0
2020-04-08 05:45:00+02:00,20.785,20.799999,22.5,21.279999,13.9,38.879997,29.279999,50,0,0
2020-04-08 06:00:00+02:00,20.74,20.76,22.5,21.279999,13.9,38.98,29.449999,51.5,0,0
2020-04-08 06:15:00+02:00,20.709999,20.74,22.5,21.219999,13.9,39.049999,29.48,53,0,0
2020-04-08 06:30:00+02:00,20.689999,20.719999,22.5,21.199999,13.9,39.079998,29.57,53,0,0
2020-04-08 06:45:00+02:00,20.66,20.67,22.5,21.16,13.9,39.149998,29.639999,53,0,0
2020-04-08 07:00:00+02:00,20.615,20.65,22.5,21.139999,13.9,39.189999,29.799999,53,0,0
2020-04-08 07:15:00+02:00,22.49,21.545,22.5,21.5,13.9,36.5,27.949999,53,5,2.652
2020-04-08 07:30:00+02:00,22.699999,21.584999,22.5,21.42,13.9,36.369999,27.91,50,6,2.628
2020-04-08 07:45:00+02:00,23.305,21.625,22.5,21.379999,13.9,35.77,27.859999,47,7,2.616
2020-04-08 08:00:00+02:00,23.455,21.684999,22.5,21.4,12.9,35.639999,27.76,47,6,2.58
2020-04-08 08:15:00+02:00,23.42,21.705,22.5,21.32,12.9,35.630001,27.76,47,8,2.61
2020-04-08 08:30:00+02:00,23.344999,21.705,22.5,21.219999,12.9,35.639999,27.76,50.5,6,2.64
2020-04-08 08:45:00+02:00,23.125,21.695,22.5,21.18,12.9,35.799999,27.699999,54,7,2.64
2020-04-08 09:00:00+02:00,23.504999,21.695,22.5,21.139999,12.9,35.41,27.689999,50.5,6,2.604
2020-04-08 09:15:00+02:00,26.369999,21.824999,22.5,21.199999,11.9,32.719997,27.449999,47,7,2.58
2020-04-08 09:30:00+02:00,26.555,22.059999,22.5,21.34,12.9,32.469997,27.129999,44,6,2.616
2020-04-08 09:45:00+02:00,26.824999,22.199999,22.5,21.5,13.9,32.219997,26.949999,41,7,2.58
2020-04-08 10:00:00+02:00,27.019999,22.289999,22.5,21.619999,15.9,32.040001,26.709999,37.5,6,2.58
2020-04-08 10:15:00+02:00,27.199999,22.389999,22.5,21.799999,17.9,31.939999,26.65,34,7,2.568
2020-04-08 10:30:00+02:00,27.609999,22.49,22.5,22.18,18.9,31.619999,26.559999,33,6,2.604
2020-04-08 10:45:00+02:00,27.84,22.6,22.5,22.379999,19.9,31.41,26.469999,32,8,2.616
2020-04-08 11:00:00+02:00,28.004999,22.705,22.5,22.519999,20.9,31.209999,26.369999,32,6,2.64
2020-04-08 11:15:00+02:00,24.949999,22.67,22.5,17.859999,21.9,32.419998,25.67,32,12,4.98
2020-04-08 11:30:00+02:00,24.939999,22.459999,22.5,18.059999,22.9,31.98,25.58,32,13,4.944
2020-04-08 11:45:00+02:00,25.209999,22.41,22.5,18.5,22.9,31.689999,25.369999,32,12,4.98
2020-04-08 12:00:00+02:00,25.369999,22.43,22.5,18.76,23.9,31.58,25.139999,26.5,12,5.1
2020-04-08 12:15:00+02:00,25.75,22.49,22.5,19.799999,24.9,30.629999,24.699999,21,13,5.064
2020-04-08 12:30:00+02:00,27.67,22.639999,22.5,21.719999,27.9,28.93,24.289999,22.5,13,5.088
2020-04-08 12:45:00+02:00,27.91,22.809999,22.5,21.92,25.9,28.719999,23.949999,24,12,5.112
2020-04-08 13:00:00+02:00,28.184999,22.93,22.5,22.139999,26.9,28.719999,23.76,24,13,5.088
2020-04-08 13:15:00+02:00,28.334999,23.004999,22.5,22.379999,27.9,28.4,23.5,24,14,5.1
2020-04-08 13:30:00+02:00,28.484999,23.084999,22.5,22.5,27.9,28.099998,23.309999,22.5,12,5.1
2020-04-08 13:45:00+02:00,28.535,23.154999,22.5,22.559999,28.9,28.519999,23.269999,21,13,5.112
2020-04-08 14:00:00+02:00,28.599998,23.219999,22.5,22.719999,28.9,28.83,23.57,23.5,13,4.98
2020-04-08 14:15:00+02:00,28.664999,23.279999,22.5,22.779999,29.9,28.59,23.51,26,12,5.076
2020-04-08 14:30:00+02:00,28.635,23.314999,22.5,22.779999,29.9,28.57,23.4,24.5,13,5.16
2020-04-08 14:45:00+02:00,28.814999,23.355,22.5,23.08,29.9,28.65,23.4,23,12,5.112
2020-04-08 15:00:00+02:00,28.855,23.404999,22.5,22.939999,29.9,28.09,23.17,24,13,5.148
2020-04-08 15:15:00+02:00,29.174999,23.465,22.5,23.199999,28.9,28.049999,23.01,25,14,5.124
2020-04-08 15:30:00+02:00,29.105,23.545,23.5,23.119999,28.9,27.99,22.9,22.5,13,5.184
2020-04-08 15:45:00+02:00,29.365,23.605,23.5,23.379999,28.799999,27.66,22.83,20,13,5.16
2020-04-08 16:00:00+02:00,29.34,23.674999,23.5,23.68,30.799999,27.32,22.51,21,12,5.172
2020-04-08 16:15:00+02:00,28.844999,23.715,23.5,23.519999,29.799999,27.119999,22.119999,22,13,5.184
2020-04-08 16:30:00+02:00,28.545,23.705,23.5,23.699999,27.700001,27.299999,21.889999,21.5,13,5.196
2020-04-08 16:45:00+02:00,27.889999,23.674999,23.5,23.699999,29.700001,27.809999,21.92,21,14,5.112
2020-04-08 17:00:00+02:00,27.5,23.644999,23.5,23.719999,29.700001,27.879999,21.84,20.5,12,5.16
2020-04-08 17:15:00+02:00,27.219999,23.605,23.5,23.84,29.799999,27.859999,21.719999,20,13,5.112
2020-04-08 17:30:00+02:00,27.269999,23.564999,23.5,23.92,29.799999,27.849998,21.66,20.5,13,5.172
2020-04-08 17:45:00+02:00,26.959999,23.525,23.5,23.779999,29.799999,27.91,21.629999,21,13,5.148
2020-04-08 18:00:00+02:00,27.129999,23.494999,23.5,23.939999,29.799999,27.809999,21.629999,20.5,13,5.148
2020-04-08 18:15:00+02:00,27.24,23.484999,23.5,23.9,29.799999,27.699999,21.43,20,12,5.136
2020-04-08 18:30:00+02:00,27.199999,23.49,23.5,23.84,29.799999,27.789999,21.35,22.5,14,5.184
2020-04-08 18:45:00+02:00,27.17,23.484999,23.5,23.879999,28.799999,27.629999,21.219999,25,12,5.136
2020-04-08 19:00:00+02:00,27.23,23.49,23.5,23.879999,28.799999,27.629999,21.27,26.5,13,5.172
2020-04-08 19:15:00+02:00,27.135,23.484999,23.5,23.82,28.799999,27.849998,21.18,28,13,5.148
2020-04-08 19:30:00+02:00,27.269999,23.469999,23.5,23.939999,27.799999,27.629999,21.189999,28,13,5.148
2020-04-08 19:45:00+02:00,27.269999,23.475,23.5,24,27.799999,27.92,21.219999,28,12,5.1
2020-04-08 20:00:00+02:00,27.389999,23.484999,23.5,24.16,25.799999,27.959999,21.309999,28,13,5.124
2020-04-08 20:15:00+02:00,27.15,23.494999,23.5,23.879999,26.799999,28.049999,21.27,28,14,5.136
2020-04-08 20:30:00+02:00,27.349998,23.484999,23.5,24.119999,25.799999,28.16,21.42,30,12,5.208
2020-04-08 20:45:00+02:00,27.234999,23.475,23.5,23.58,24.799999,28.18,21.469999,32,13,5.184
2020-04-08 21:00:00+02:00,26.865,23.455,23.5,23.16,23.799999,28.629999,21.619999,29.5,13,5.16
2020-04-08 21:15:00+02:00,25.32,23.48,23.5,24.26,22.799999,30.029999,20.98,27,2,0
2020-04-08 21:30:00+02:00,24.15,23.285,23.5,24,21.799999,31.25,21.33,30.5,0,0
2020-04-08 21:45:00+02:00,23.445,23.105,23.5,23.959999,20.799999,32.099998,21.619999,34,0,0
2020-04-08 22:00:00+02:00,23.004999,22.955,23.5,23.939999,20.799999,32.75,21.82,40.5,0,0
2020-04-08 22:15:00+02:00,22.76,22.879999,23.5,23.799999,19.799999,33.16,21.98,47,0,0
2020-04-08 22:30:00+02:00,22.57,22.789999,23.5,23.68,18.799999,33.509998,22.199999,42.5,0,0
2020-04-08 22:45:00+02:00,22.42,22.699999,23.5,23.559999,18.799999,33.849998,22.369999,38,0,0
2020-04-08 23:00:00+02:00,22.32,22.605,23.5,23.5,18.799999,34.219997,22.5,39.5,0,0
2020-04-08 23:15:00+02:00,22.199999,22.51,23.5,23.299999,18.799999,34.489998,22.609999,41,0,0
2020-04-08 23:30:00+02:00,22.125,22.42,22.5,23.199999,17.799999,34.709999,22.689999,42.5,0,0
2020-04-08 23:45:00+02:00,22.109999,22.344999,22.5,23.119999,17.799999,34.799999,22.76,44,0,0
2020-04-09 00:00:00+02:00,22.049999,22.279999,22.5,23,17.799999,34.939999,22.82,47,0,0
2020-04-09 00:15:00+02:00,22.01,22.215,22.5,22.939999,17.799999,35.149998,22.949999,50,0,0
2020-04-09 00:30:00+02:00,21.93,22.145,22.5,22.84,17.799999,35.34,23.139999,53.5,0,0
2020-04-09 00:45:00+02:00,21.93,22.084999,22.5,22.779999,17.799999,35.41,23.369999,57,0,0
2020-04-09 01:00:00+02:00,21.92,22.004999,22.5,22.68,16.799999,35.689999,23.559999,52,0,0
2020-04-09 01:15:00+02:00,21.859999,21.98,22.5,22.6,16.799999,36.049999,23.82,47,0,0
2020-04-09 01:30:00+02:00,21.795,21.9,22.5,22.539999,16.799999,36.219997,24.219999,48.5,0,0
2020-04-09 01:45:00+02:00,21.76,21.824999,22.5,22.48,15.8,36.419998,24.6,50,0,0
2020-04-09 02:00:00+02:00,21.709999,21.77,22.5,22.42,15.8,36.549999,24.879999,47,0,0
2020-04-09 02:15:00+02:00,21.645,21.719999,22.5,22.359999,15.8,36.66,25.24,44,0,0
2020-04-09 02:30:00+02:00,21.584999,21.654999,22.5,22.279999,15.8,36.790001,25.629999,47,0,0
2020-04-09 02:45:00+02:00,21.539999,21.615,22.5,22.219999,15.8,36.939999,25.9,50,0,0
2020-04-09 03:00:00+02:00,21.51,21.559999,22.5,22.18,15.8,37.02,26.119999,58,0,0
2020-04-09 03:15:00+02:00,21.469999,21.525,22.5,22.1,15.8,37.119999,26.4,66,0,0
2020-04-09 03:30:00+02:00,21.445,21.484999,22.5,22.059999,15.8,37.169998,26.629999,56.5,0,0
2020-04-09 03:45:00+02:00,21.414999,21.455,22.5,22.02,15.8,37.27,26.779999,47,0,0
2020-04-09 04:00:00+02:00,21.375,21.404999,22.5,21.959999,14.8,37.34,27.059999,50.5,0,0
2020-04-09 04:15:00+02:00,21.344999,21.369999,22.5,21.92,14.8,37.43,27.09,54,0,0
2020-04-09 04:30:00+02:00,21.324999,21.344999,22.5,21.879999,14.8,37.52,27.26,52,0,0
2020-04-09 04:45:00+02:00,21.285,21.32,22.5,21.84,14.8,37.579998,27.379999,50,0,0
2020-04-09 05:00:00+02:00,21.26,21.295,22.5,21.799999,14.8,37.66,27.519999,55.5,0,0
2020-04-09 05:15:00+02:00,21.225,21.25,22.5,21.74,13.8,37.73,27.639999,61,0,0
2020-04-09 05:30:00+02:00,21.195,21.234999,22.5,21.719999,13.8,37.779999,27.719999,55.5,0,0
2020-04-09 05:45:00+02:00,21.164999,21.209999,22.5,21.68,13.8,37.82,27.84,50,0,0
2020-04-09 06:00:00+02:00,21.154999,21.184999,22.5,21.68,13.8,37.899998,27.879999,52,0,0
2020-04-09 06:15:00+02:00,21.115,21.16,22.5,21.619999,13.8,38.029999,27.98,54,0,0
2020-04-09 06:30:00+02:00,21.055,21.139999,22.5,21.6,13.8,38.129997,28.209999,54,0,0
2020-04-09 06:45:00+02:00,21.004999,21.109999,22.5,21.58,13.8,38.219997,28.25,54,0,0
2020-04-09 07:00:00+02:00,20.975,21.09,22.5,21.539999,13.8,38.279999,28.25,54,0,0
2020-04-09 07:15:00+02:00,23.109999,21.865,22.5,21.799999,13.8,35.450001,26.84,54,5,2.64
2020-04-09 07:30:00+02:00,23.535,21.93,22.5,21.74,12.8,35.02,26.76,54,6,2.64
2020-04-09 07:45:00+02:00,23.894999,22,22.5,21.719999,12.8,34.700001,26.689999,54,7,2.604
2020-04-09 08:00:00+02:00,24.004999,22.029999,22.5,21.74,12.8,34.619999,26.619999,54,6,2.616
2020-04-09 08:15:00+02:00,24.084999,22.055,22.5,21.619999,12.8,34.599998,26.619999,54,8,2.616
2020-04-09 08:30:00+02:00,24.389999,22.074999,22.5,21.52,12.8,34.389999,26.619999,52.5,6,2.604
2020-04-09 08:45:00+02:00,23.879999,22.105,22.5,21.52,12.8,34.860001,26.699999,51,7,2.652
2020-04-09 09:00:00+02:00,23.91,22.074999,22.5,21.48,12.8,34.799999,26.689999,48,6,2.64
2020-04-09 09:15:00+02:00,26.719999,22.174999,22.5,21.699999,12.8,32.239998,26.58,45,6,2.604
2020-04-09 09:30:00+02:00,27.344999,22.42,22.5,22.119999,14.8,31.679998,26.289999,42,7,2.616
2020-04-09 09:45:00+02:00,27.744999,22.59,22.5,22.359999,15.8,31.309999,26.119999,39,6,2.592
2020-04-09 10:00:00+02:00,27.959999,22.73,22.5,22.5,16.799999,31.16,25.969999,39,7,2.604
2020-04-09 10:15:00+02:00,28.074999,22.834999,22.5,22.619999,18.799999,31.109999,25.9,39,6,2.604
2020-04-09 10:30:00+02:00,28.195,22.93,22.5,22.699999,18.799999,31.07,25.83,39,7,2.604
2020-04-09 10:45:00+02:00,28.275,23,22.5,22.779999,19.799999,31.039999,25.789999,39,8,2.616
2020-04-09 11:00:00+02:00,27.664999,23.049999,22.5,21.359999,20.799999,30.969999,25.529999,38,9,5.112
2020-04-09 11:15:00+02:00,26.49,23.045,22.5,19.779999,23.799999,31.82,25.359999,37,13,5.016
2020-04-09 11:30:00+02:00,24.904999,22.875,22.5,18.92,23.799999,33.119999,25.48,32.5,12,5.064
2020-04-09 11:45:00+02:00,24.924999,22.744999,22.5,19.059999,23.799999,32.649998,25.459999,28,14,5.076
2020-04-09 12:00:00+02:00,25.25,22.709999,22.5,19.459999,24.799999,32.360001,25.289999,28,13,5.208
2020-04-09 12:15:00+02:00,25.68,22.74,22.5,19.639999,24.799999,31.849998,25.09,28,12,5.1
2020-04-09 12:30:00+02:00,27.75,22.894999,22.5,21.82,25.6,30.119999,24.789999,25.5,13,5.124
2020-04-09 12:45:00+02:00,28.039999,23.08,22.5,22.08,26.6,29.41,24.35,23,13,5.16
2020-04-09 13:00:00+02:00,28.32,23.189999,22.5,22.379999,26.6,29.07,24.049999,23.5,13,5.184
2020-04-09 13:15:00+02:00,28.365,23.305,22.5,22.5,27.6,28.82,23.719999,24,12,5.112
2020-04-09 13:30:00+02:00,28.285,23.355,22.5,22.4,28.6,28.279999,23.279999,22.5,14,5.1
2020-04-09 13:45:00+02:00,28.49,23.404999,22.5,22.66,29.6,27.98,22.969999,21,13,5.196
2020-04-09 14:00:00+02:00,28.514999,23.434999,22.5,22.699999,28.6,28.309999,22.9,21,13,5.196
2020-04-09 14:15:00+02:00,28.734999,23.484999,22.5,22.9,29.6,26.17,22.369999,21,13,5.16
2020-04-09 14:30:00+02:00,28.744999,23.545,23.5,22.98,29.6,25.92,21.66,20,12,5.16
2020-04-09 14:45:00+02:00,28.934999,23.59,23.5,23.039999,29.6,25.559999,20.889999,19,13,5.16
2020-04-09 15:00:00+02:00,29.014999,23.644999,23.5,23.34,28.6,23.779999,20.359999,19.5,14,5.184
2020-04-09 15:15:00+02:00,28.705,23.684999,23.5,23.379999,29.6,25.029999,19.73,20,13,5.22
2020-04-09 15:30:00+02:00,28.385,23.705,23.5,23.5,29.6,25.609999,19.82,20,13,5.184
2020-04-09 15:45:00+02:00,27.74,23.705,23.5,23.619999,29.6,26.24,19.969999,20,12,5.196
2020-04-09 16:00:00+02:00,27.07,23.664999,23.5,23.619999,29.6,26.559999,19.969999,21,13,5.16
2020-04-09 16:15:00+02:00,26.724998,23.625,23.5,23.58,31.6,26.84,20.08,22,13,5.172
2020-04-09 16:30:00+02:00,26.549999,23.574999,23.5,23.719999,29.6,27.4,20.25,20.5,14,5.196
2020-04-09 16:45:00+02:00,26.234999,23.545,23.5,23.939999,30.6,27.719999,20.389999,19,12,5.196
2020-04-09 17:00:00+02:00,26.115,23.545,23.5,23.82,31.6,27.91,20.4,19.5,13,5.1
2020-04-09 17:15:00+02:00,26.174999,23.535,23.5,23.92,30.6,28,20.51,20,13,5.16
2020-04-09 17:30:00+02:00,26.254999,23.545,23.5,23.98,30.6,28.08,20.559999,20,13,5.172
2020-04-09 17:45:00+02:00,26.394999,23.545,23.5,24.059999,31.6,28.099998,20.67,20,13,5.148
2020-04-09 18:00:00+02:00,26.309999,23.545,23.5,24.039999,30.6,28.439999,20.789999,21,12,5.148
2020-04-09 18:15:00+02:00,26.605,23.545,23.5,24.279999,30.6,28.57,20.939999,22,14,5.16
2020-04-09 18:30:00+02:00,26.484999,23.564999,23.5,24.199999,30.6,28.719999,21.049999,25.5,12,5.1
2020-04-09 18:45:00+02:00,26.574999,23.584999,23.5,24.299999,31.6,28.92,21.16,29,13,5.124
2020-04-09 19:00:00+02:00,26.715,23.594999,23.5,24.459999,29.6,28.889999,21.25,27,13,5.1
2020-04-09 19:15:00+02:00,26.865,23.625,23.5,24.6,28.6,28.67,21.279999,25,12,5.112
2020-04-09 19:30:00+02:00,26.984999,23.65,23.5,24.66,28.6,28.59,21.279999,25,13,5.112
2020-04-09 19:45:00+02:00,26.785,23.664999,23.5,24.48,29.6,28.769999,21.32,25,13,5.148
2020-04-09 20:00:00+02:00,27.09,23.66,23.5,24.799999,28.6,28.559999,21.4,26.5,14,5.136
2020-04-09 20:15:00+02:00,26.904999,23.684999,23.5,24.58,28.6,28.67,21.35,28,12,5.16
2020-04-09 20:30:00+02:00,26.955,23.674999,23.5,24.639999,26.6,28.709999,21.359999,29,13,5.184
2020-04-09 20:45:00+02:00,26.844999,23.674999,23.5,24.5,26.6,28.789999,21.439999,30,13,5.208
2020-04-09 21:00:00+02:00,26.469999,23.644999,23.5,24.08,25.6,29.029999,21.52,33.5,12,5.172
2020-04-09 21:15:00+02:00,25.279999,23.84,23.5,24.98,24.6,30.109999,21.129999,37,2,0
2020-04-09 21:30:00+02:00,24.375,23.734999,23.5,25.139999,22.6,31.189999,21.33,37,0,0
2020-04-09 21:45:00+02:00,23.904999,23.629999,23.5,24.719999,22.6,31.769999,21.43,37,0,0
2020-04-09 22:00:00+02:00,23.564999,23.519999,23.5,24.619999,21.6,32.099998,21.629999,36.5,0,0
2020-04-09 22:15:00+02:00,23.285,23.439999,23.5,24.439999,20.6,32.52,21.809999,36,0,0
2020-04-09 22:30:00+02:00,23.074999,23.355,23.5,24.34,20.6,32.849998,22.01,41.5,0,0
2020-04-09 22:45:00+02:00,22.949999,23.275,23.5,24.199999,19.6,33.110001,22.199999,47,0,0
2020-04-09 23:00:00+02:00,22.82,23.17,23.5,24.08,19.6,33.450001,22.389999,44,0,0
2020-04-09 23:15:00+02:00,22.67,23.084999,23.5,23.9,19.6,33.700001,22.5,41,0,0
2020-04-09 23:30:00+02:00,22.549999,23,23.5,23.76,19.6,33.829998,22.609999,41,0,0
2020-04-09 23:45:00+02:00,22.5,22.924999,23.5,23.639999,19.6,34.009998,22.65,41,0,0
2020-04-10 00:00:00+02:00,22.49,22.84,23.5,23.559999,19.6,34.130001,22.67,44,0,0
2020-04-10 00:15:00+02:00,22.49,22.769999,23.5,23.459999,18.6,34.139999,22.75,47,0,0
2020-04-10 00:30:00+02:00,22.449999,22.674999,23.5,23.379999,18.6,34.529999,22.779999,49,0,0
2020-04-10 00:45:00+02:00,22.379999,22.584999,23.5,23.32,17.6,35.149998,22.9,51,0,0
2020-04-10 01:00:00+02:00,22.32,22.484999,22.5,23.219999,17.6,35.389999,23.08,56.5,0,0
2020-04-10 01:15:00+02:00,22.25,22.424999,22.5,23.139999,17.6,35.66,23.209999,62,0,0
2020-04-10 01:30:00+02:00,22.219999,22.379999,22.5,23.059999,17.6,35.759998,23.43,58,0,0
2020-04-10 01:45:00+02:00,22.18,22.334999,22.5,22.98,17.6,35.899998,23.689999,54,0,0
2020-04-10 02:00:00+02:00,22.16,22.285,22.5,22.9,16.6,36.040001,23.939999,52,0,0
2020-04-10 02:15:00+02:00,22.119999,22.24,22.5,22.84,16.6,36.099998,24.199999,50,0,0
2020-04-10 02:30:00+02:00,22.09,22.205,22.5,22.779999,16.6,36.200001,24.48,50,0,0
2020-04-10 02:45:00+02:00,22.059999,22.145,22.5,22.719999,16.6,36.329998,24.719999,50,0,0
2020-04-10 03:00:00+02:00,22.029999,22.1,22.5,22.66,16.6,36.450001,25.029999,53.5,0,0
2020-04-10 03:15:00+02:00,21.98,22.045,22.5,22.6,16.6,36.540001,25.309999,57,0,0
2020-04-10 03:30:00+02:00,21.939999,22.01,22.5,22.539999,16.6,36.649998,25.469999,53.5,0,0
2020-04-10 03:45:00+02:00,21.904999,21.994999,22.5,22.5,16.6,36.739998,25.82,50,0,0
2020-04-10 04:00:00+02:00,21.889999,21.945,22.5,22.439999,15.6,36.799999,25.859999,53.5,0,0
2020-04-10 04:15:00+02:00,21.855,21.904999,22.5,22.4,15.6,36.860001,26.08,57,0,0
2020-04-10 04:30:00+02:00,21.795,21.865,22.5,22.359999,15.6,36.98,26.269999,53.5,0,0
2020-04-10 04:45:00+02:00,21.789999,21.84,22.5,22.32,15.6,37.02,26.4,50,0,0
2020-04-10 05:00:00+02:00,21.76,21.805,22.5,22.279999,15.6,37.119999,26.57,52,0,0
2020-04-10 05:15:00+02:00,21.725,21.77,22.5,22.24,15.6,37.18,26.73,54,0,0
2020-04-10 05:30:00+02:00,21.709999,21.754999,22.5,22.219999,15.6,37.309998,26.809999,54,0,0
2020-04-10 05:45:00+02:00,21.674999,21.75,22.5,22.18,15.6,37.34,26.969999,54,0,0
2020-04-10 06:00:00+02:00,21.654999,21.705,22.5,22.139999,15.6,37.389999,27.09,55.5,0,0
2020-04-10 06:15:00+02:00,21.629999,21.695,22.5,22.119999,15.6,37.5,27.219999,57,0,0
2020-04-10 06:30:00+02:00,21.605,21.674999,22.5,22.08,15.6,37.559998,27.25,57,0,0
2020-04-10 06:45:00+02:00,21.584999,21.654999,22.5,22.059999,14.6,37.59,27.33,57,0,0
2020-04-10 07:00:00+02:00,21.57,21.635,22.5,22.02,14.6,37.66,27.4,53.5,0,0
2020-04-10 07:15:00+02:00,25.279999,22.264999,22.5,22.299999,14.6,33.700001,26.32,50,5,2.616
2020-04-10 07:30:00+02:00,26.324999,22.484999,22.5,22.359999,14.6,32.630001,26.139999,52,6,2.628
2020-04-10 07:45:00+02:00,27.099998,22.699999,22.5,22.439999,14.6,31.959999,25.93,54,7,2.616
2020-04-10 08:00:00+02:00,27.67,22.875,22.5,22.5,14.6,31.529999,25.76,58,6,2.616
2020-04-10 08:15:00+02:00,27.699999,22.96,22.5,22.439999,14.6,31.719999,25.74,62,8,2.604
2020-04-10 08:30:00+02:00,27.994999,23.045,22.5,22.699999,14.6,31.449999,25.789999,55,6,2.604
2020-04-10 08:45:00+02:00,28.019999,23.1,22.5,22.619999,14.6,31.65,25.889999,48,7,2.652
2020-04-10 09:00:00+02:00,27.865,23.129999,22.5,22.58,13.6,32.09,26.029999,46.5,6,2.616
2020-04-10 09:15:00+02:00,27.639999,23.124999,22.5,22.5,13.6,32.369999,26.23,45,7,2.628
2020-04-10 09:30:00+02:00,27.51,23.119999,22.5,22.519999,15.6,32.700001,26.43,42,6,2.628
2020-04-10 09:45:00+02:00,27.51,23.135,22.5,22.6,15.6,32.809998,26.629999,39,7,2.616
2020-04-10 10:00:00+02:00,27.529999,23.16,22.5,22.619999,19.6,32.82,26.699999,39,6,2.592
2020-04-10 10:15:00+02:00,27.529999,23.234999,22.5,22.559999,19.6,32.610001,26.609999,39,7,2.592
2020-04-10 10:30:00+02:00,27.129999,23.264999,22.5,21.26,21.6,32.32,26.289999,39.5,11,5.088
2020-04-10 10:45:00+02:00,27.16,23.275,22.5,21.32,21.6,32.299999,26.139999,40,13,5.124
2020-04-10 11:00:00+02:00,24.84,23.164999,22.5,19.119999,23.6,34.649998,26.15,38.5,12,5.076
2020-04-10 11:15:00+02:00,25.004999,23.049999,22.5,19.32,22.6,34.469997,26.359999,37,14,5.1
2020-04-10 11:30:00+02:00,25.449999,23.039999,22.5,19.799999,23.700001,33.829998,26.359999,36,12,5.124
2020-04-10 11:45:00+02:00,27.584999,23.135,22.5,21.9,25.200001,31.9,26.119999,35,13,5.244
2020-04-10 12:00:00+02:00,28.164999,23.33,22.5,22.32,26.700001,31.109999,25.789999,33,13,5.172
2020-04-10 12:15:00+02:00,28.379999,23.525,23.5,22.539999,25.700001,31.15,25.549999,31,13,5.232
2020-04-10 12:30:00+02:00,28.285,23.605,23.5,22.539999,26.799999,31.24,25.529999,29,13,5.172
2020-04-10 12:45:00+02:00,28.314999,23.664999,23.5,22.82,28.9,31.039999,25.369999,27,12,5.172
2020-04-10 13:00:00+02:00,28.219999,23.705,23.5,23.139999,28.9,31.4,25.459999,26,14,5.172
2020-04-10 13:15:00+02:00,27.4,23.844999,23.5,23.279999,29.9,31.92,25.32,25,13,5.184
2020-04-10 13:30:00+02:00,25.865,23.834999,23.5,23.299999,29.799999,33.23,25.269999,24,13,5.184
2020-04-10 13:45:00+02:00,25.795,23.625,23.5,23.559999,29.799999,33.309998,25.57,23,13,5.22
2020-04-10 14:00:00+02:00,25.644999,23.49,23.5,23.42,31.799999,32.790001,25.379999,23,12,5.22
2020-04-10 14:15:00+02:00,25.869999,23.459999,23.5,23.699999,31.799999,33.139999,25.199999,23,13,5.196
2020-04-10 14:30:00+02:00,25.879999,23.475,23.5,23.66,31.799999,30.33,24.269999,21.5,14,5.172
2020-04-10 14:45:00+02:00,25.945,23.494999,23.5,23.74,30.799999,30.789999,23.889999,20,13,5.16
2020-04-10 15:00:00+02:00,26.135,23.545,23.5,23.9,31.799999,30.75,23.699999,21,13,5.172
2020-04-10 15:15:00+02:00,26.195,23.584999,23.5,23.959999,31.799999,30.429998,23.51,22,13,5.16
2020-04-10 15:30:00+02:00,26.305,23.635,23.5,23.98,31.799999,29.789999,23.23,23,12,5.172
2020-04-10 15:45:00+02:00,26.365,23.684999,23.5,24.1,32.799999,30.289999,23.07,24,13,5.124
2020-04-10 16:00:00+02:00,26.375,23.734999,23.5,24.1,32.799999,30.25,23.09,20.5,14,5.148
2020-04-10 16:15:00+02:00,26.545,23.785,23.5,24.279999,32.799999,29.949999,23.01,17,12,5.088
2020-04-10 16:30:00+02:00,26.734999,23.844999,23.5,24.5,32.799999,29.809999,22.85,17.5,13,5.124
2020-04-10 16:45:00+02:00,27.105,23.91,23.5,24.9,31.799999,28.689999,22.529999,18,13,5.124
2020-04-10 17:00:00+02:00,27.23,23.99,23.5,25,32.799999,28.619999,22.15,18,13,5.172
2020-04-10 17:15:00+02:00,27.379999,24.035,23.5,25.139999,32.799999,28.4,21.91,18,12,5.196
2020-04-10 17:30:00+02:00,27.539999,24.08,23.5,25.299999,32.799999,27.849998,21.68,18.5,13,5.208
2020-04-10 17:45:00+02:00,27.379999,24.084999,23.5,25.119999,31.799999,27.4,21.24,19,14,5.136
2020-04-10 18:00:00+02:00,27.57,24.084999,23.5,25.359999,31.799999,27.019999,20.93,19.5,13,5.196
2020-04-10 18:15:00+02:00,27.639999,24.094999,23.5,25.4,31.799999,27.209999,20.77,20,12,5.124
2020-04-10 18:30:00+02:00,27.799999,24.125,23.5,25.58,31.799999,26.859999,20.57,19,13,5.112
2020-04-10 18:45:00+02:00,27.74,24.154999,23.5,25.48,31.799999,26.939999,20.439999,18,13,5.136
2020-04-10 19:00:00+02:00,27.894999,24.164999,23.5,25.699999,30.799999,27.16,20.41,20.5,12,5.124
2020-04-10 19:15:00+02:00,27.879999,24.189999,23.5,25.58,30.799999,27.08,20.369999,23,13,5.16
2020-04-10 19:30:00+02:00,27.849998,24.189999,23.5,25.619999,30.799999,27.049999,20.359999,25,14,5.124
2020-04-10 19:45:00+02:00,27.769999,24.189999,23.5,25.519999,29.799999,27.099998,20.33,27,13,5.148
2020-04-10 20:00:00+02:00,27.599998,24.174999,23.5,25.34,29.799999,27.42,20.369999,27.5,12,5.124
2020-04-10 20:15:00+02:00,27.74,24.164999,23.5,25.48,28.799999,27.82,20.559999,28,13,5.124
2020-04-10 20:30:00+02:00,27.59,24.154999,23.5,25.34,27.799999,27.73,20.689999,26,13,5.184
2020-04-10 20:45:00+02:00,27.459999,24.135,23.5,25.24,26.799999,27.849998,20.619999,24,12,5.16
2020-04-10 21:00:00+02:00,27.344999,24.115,23.5,24.959999,25.799999,27.619999,20.65,24,13,5.16
2020-04-10 21:15:00+02:00,26.049999,24.365,23.5,25.379999,25.799999,28.74,20.49,24,3,0
2020-04-10 21:30:00+02:00,25.004999,24.234999,23.5,25.879999,23.799999,30.189999,20.6,30.5,0,0
2020-04-10 21:45:00+02:00,24.385,24.125,23.5,25.799999,22.799999,31.389999,20.77,37,0,0
2020-04-10 22:00:00+02:00,24.084999,24.064999,23.5,25.379999,22.799999,31.82,20.75,39.5,0,0
