Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-04-10 22:15:00+02:00,23.834999,23.99,23.5,25.18,21.799999,31.98,20.83,42,0,0
2020-04-10 22:30:00+02:00,23.609999,23.91,23.5,25.019999,21.799999,32.27,20.91,39,0,0
2020-04-10 22:45:00+02:00,23.49,23.83,23.5,24.879999,20.799999,32.579998,20.969999,36,0,0
2020-04-10 23:00:00+02:00,23.4,23.744999,23.5,24.779999,19.799999,32.969997,21.059999,35,0,0
2020-04-10 23:15:00+02:00,23.269999,23.644999,23.5,24.559999,19.799999,33.309998,21.119999,34,0,0
2020-04-10 23:30:00+02:00,23.174999,23.559999,23.5,24.42,19.799999,33.529999,21.18,34,0,0
2020-04-10 23:45:00+02:00,23.109999,23.475,23.5,24.299999,18.799999,33.719997,21.26,34,0,0
2020-04-11 00:00:00+02:00,23.07,23.41,23.5,24.199999,18.799999,33.82,21.34,37.5,0,0
2020-04-11 00:15:00+02:00,23.019999,23.35,23.5,24.1,18.799999,33.899998,21.5,41,0,0
2020-04-11 00:30:00+02:00,23.01,23.279999,23.5,24,18.799999,33.969997,21.609999,42.5,0,0
2020-04-11 00:45:00+02:00,22.98,23.205,23.5,23.92,18.799999,34.169998,21.709999,44,0,0
2020-04-11 01:00:00+02:00,22.945,23.139999,23.5,23.84,18.799999,34.329998,21.91,45.5,0,0
2020-04-11 01:15:00+02:00,22.9,23.094999,23.5,23.779999,18.799999,34.559998,22.07,47,0,0
2020-04-11 01:30:00+02:00,22.85,23.025,23.5,23.68,18.799999,34.709999,22.34,48.5,0,0
2020-04-11 01:45:00+02:00,22.809999,22.969999,23.5,23.6,18.799999,34.880001,22.57,50,0,0
2020-04-11 02:00:00+02:00,22.769999,22.93,23.5,23.559999,17.799999,35.009998,22.92,50,0,0
2020-04-11 02:15:00+02:00,22.699999,22.859999,23.5,23.48,17.799999,35.200001,23.359999,50,0,0
2020-04-11 02:30:00+02:00,22.66,22.789999,23.5,23.42,16.799999,35.349998,23.66,48.5,0,0
2020-04-11 02:45:00+02:00,22.594999,22.719999,23.5,23.34,16.799999,35.489998,24.01,47,0,0
2020-04-11 03:00:00+02:00,22.549999,22.67,23.5,23.279999,16.799999,35.630001,24.25,45.5,0,0
2020-04-11 03:15:00+02:00,22.525,22.644999,23.5,23.199999,16.799999,35.669998,24.439999,44,0,0
2020-04-11 03:30:00+02:00,22.514999,22.615,23.5,23.16,16.799999,35.739998,24.6,42.5,0,0
2020-04-11 03:45:00+02:00,22.5,22.59,23.5,23.1,16.799999,35.84,24.84,41,0,0
2020-04-11 04:00:00+02:00,22.48,22.555,23.5,23.039999,16.799999,35.899998,25.039999,42.5,0,0
2020-04-11 04:15:00+02:00,22.449999,22.519999,23.5,23,16.799999,35.969997,25.18,44,0,0
2020-04-11 04:30:00+02:00,22.41,22.475,22.5,22.959999,16.799999,36.07,25.369999,47,0,0
2020-04-11 04:45:00+02:00,22.369999,22.42,22.5,22.9,16.799999,36.139999,25.619999,50,0,0
2020-04-11 05:00:00+02:00,22.34,22.389999,22.5,22.859999,16.799999,36.209999,25.689999,50,0,0
2020-04-11 05:15:00+02:00,22.299999,22.35,22.5,22.82,16.799999,36.25,25.82,50,0,0
2020-04-11 05:30:00+02:00,22.25,22.305,22.5,22.799999,16.799999,36.349998,25.93,48.5,0,0
2020-04-11 05:45:00+02:00,22.219999,22.285,22.5,22.74,16.799999,36.450001,25.99,47,0,0
2020-04-11 06:00:00+02:00,22.18,22.254999,22.5,22.719999,15.8,36.5,26.119999,50.5,0,0
2020-04-11 06:15:00+02:00,22.16,22.24,22.5,22.66,15.8,36.59,26.189999,54,0,0
2020-04-11 06:30:00+02:00,22.109999,22.205,22.5,22.639999,15.8,36.66,26.359999,55.5,0,0
2020-04-11 06:45:00+02:00,22.074999,22.184999,22.5,22.6,15.8,36.719997,26.389999,57,0,0
2020-04-11 07:00:00+02:00,22.049999,22.145,22.5,22.58,15.8,36.790001,26.5,55.5,0,0
2020-04-11 07:15:00+02:00,23.684999,22.6,22.5,22.68,15.8,34.77,25.639999,54,5,2.628
2020-04-11 07:30:00+02:00,23.555,22.65,22.5,22.519999,15.8,34.889999,25.599998,54,6,2.628
2020-04-11 07:45:00+02:00,23.484999,22.66,22.5,22.48,15.8,34.989998,25.599998,54,7,2.628
2020-04-11 08:00:00+02:00,23.445,22.65,22.5,22.439999,14.8,35.059998,25.639999,54,6,2.628
2020-04-11 08:15:00+02:00,23.394999,22.639999,22.5,22.4,14.8,35.290001,25.67,54,7,2.628
2020-04-11 08:30:00+02:00,23.574999,22.639999,22.5,22.5,14.8,35.079998,25.76,51,6,2.628
2020-04-11 08:45:00+02:00,23.504999,22.639999,22.5,22.42,14.8,35.189999,25.789999,48,7,2.664
2020-04-11 09:00:00+02:00,23.465,22.625,22.5,22.4,14.8,35.259998,25.84,46.5,6,2.64
2020-04-11 09:15:00+02:00,27.269999,22.719999,22.5,22.439999,14.8,31.74,25.76,45,7,2.616
2020-04-11 09:30:00+02:00,27.799999,23.039999,22.5,22.619999,16.799999,31.269999,25.41,43.5,6,2.616
2020-04-11 09:45:00+02:00,28.064999,23.254999,22.5,22.74,16.799999,31.109999,25.26,42,8,2.604
2020-04-11 10:00:00+02:00,28.189999,23.389999,22.5,22.82,18.799999,31.17,25.199999,38,6,2.628
2020-04-11 10:15:00+02:00,27.799999,23.465,22.5,21.48,20.799999,30.98,25.049999,34,8,5.004
2020-04-11 10:30:00+02:00,27.76,23.494999,22.5,21.439999,21.799999,31.179998,24.879999,32,13,5.148
2020-04-11 10:45:00+02:00,27.889999,23.555,23.5,21.539999,21.799999,30.65,24.719999,30,12,5.148
2020-04-11 11:00:00+02:00,25.934999,23.564999,23.5,19.08,23.799999,32.52,24.68,30,13,5.124
2020-04-11 11:15:00+02:00,26.055,23.445,23.5,19.4,23.799999,32.209999,24.799999,30,14,5.124
2020-04-11 11:30:00+02:00,27.01,23.439999,23.5,21.199999,25.799999,31.33,24.639999,31.5,12,5.232
2020-04-11 11:45:00+02:00,28,23.615,23.5,22.16,26.799999,30.609999,24.5,33,13,5.208
2020-04-11 12:00:00+02:00,27.859999,23.734999,23.5,22.68,26.799999,30.639999,24.35,30,13,5.184
2020-04-11 12:15:00+02:00,27.18,23.764999,23.5,22.959999,28.799999,30.969999,24.199999,27,13,5.184
2020-04-11 12:30:00+02:00,26.045,23.715,23.5,23.139999,29.799999,32.009998,24.219999,27,12,5.208
2020-04-11 12:45:00+02:00,25.32,23.625,23.5,23.039999,30.799999,34.459999,25.029999,27,13,5.208
2020-04-11 13:00:00+02:00,25.375,23.545,23.5,23.18,30.799999,34.299999,25.35,25,14,5.208
2020-04-11 13:15:00+02:00,25.514999,23.519999,23.5,23.379999,30.799999,34.380001,25.559999,23,13,5.172
2020-04-11 13:30:00+02:00,25.599998,23.535,23.5,23.439999,30.799999,34.66,25.83,22,13,5.148
2020-04-11 13:45:00+02:00,25.68,23.564999,23.5,23.5,31.799999,34.559998,25.93,21,12,5.136
2020-04-11 14:00:00+02:00,25.965,23.594999,23.5,23.779999,31.799999,33.309998,25.93,20,13,5.16
2020-04-11 14:15:00+02:00,26.019999,23.664999,23.5,23.82,31.799999,33.130001,25.57,19,13,5.184
2020-04-11 14:30:00+02:00,26.125,23.684999,23.5,23.9,31.799999,33.439999,25.49,19.5,14,5.208
2020-04-11 14:45:00+02:00,26.26,23.734999,23.5,24.059999,31.799999,32.82,25.18,20,12,5.172
2020-04-11 15:00:00+02:00,26.635,23.789999,23.5,24.439999,31.799999,30.779999,24.789999,20.5,13,5.184
2020-04-11 15:15:00+02:00,26.824999,23.879999,23.5,24.539999,32.799999,29.139999,23.59,21,13,5.148
2020-04-11 15:30:00+02:00,27.059999,23.934999,23.5,24.82,32.799999,28.609999,23.01,21.5,13,5.112
2020-04-11 15:45:00+02:00,27.234999,24.01,23.5,24.98,32.799999,28.529999,22.459999,22,13,5.1
2020-04-11 16:00:00+02:00,27.529999,24.08,23.5,25.299999,32.799999,28.199999,22.17,22.5,12,5.172
2020-04-11 16:15:00+02:00,26.26,24.32,23.5,25.18,32.799999,28.709999,21.889999,23,3,0
2020-04-11 16:30:00+02:00,25.174999,24.215,23.5,25.059999,32.799999,29.529999,21.48,23.5,0,0
2020-04-11 16:45:00+02:00,24.494999,24.144999,23.5,25,32.56666583,30.34,21.359999,24,0,0
2020-04-11 17:00:00+02:00,24.084999,24.135,23.5,24.9,32.33333267,30.939999,21.049999,24.5,0,0
2020-04-11 17:15:00+02:00,23.875,24.135,23.5,24.799999,32.0999995,31.109999,20.959999,25,0,0
2020-04-11 17:30:00+02:00,23.785,24.154999,23.5,24.719999,31.86666633,31.139999,20.84,25.5,0,0
2020-04-11 17:45:00+02:00,23.734999,24.164999,23.5,24.639999,31.63333317,30.98,20.76,26,0,0
2020-04-11 18:00:00+02:00,23.904999,24.135,23.5,24.619999,31.4,31.019999,20.889999,26.5,0,0
2020-04-11 18:15:00+02:00,23.734999,24.064999,23.5,24.5,31.4,31.379999,21.16,27,0,0
2020-04-11 18:30:00+02:00,23.629999,24.074999,23.5,24.4,32.299999,31.359999,21.24,27.5,0,0
2020-04-11 18:45:00+02:00,23.674999,24.125,23.5,24.299999,32.299999,31.199999,21.119999,28,0,0
2020-04-11 19:00:00+02:00,23.67,24.135,23.5,24.24,31.299999,31.199999,20.92,28.5,0,0
2020-04-11 19:15:00+02:00,23.799999,24.144999,23.5,24.18,30.299999,31.139999,21,29,0,0
2020-04-11 19:30:00+02:00,23.689999,24.135,23.5,24.08,30.299999,31.279999,21.049999,29.5,0,0
2020-04-11 19:45:00+02:00,23.785,24.154999,23.5,24.059999,30.299999,31.219999,21.049999,30,0,0
2020-04-11 20:00:00+02:00,23.785,24.17,23.5,23.959999,30.299999,31.299999,21,30.5,0,0
2020-04-11 20:15:00+02:00,23.725,24.184999,23.5,23.92,30.299999,31.389999,21,31,0,0
2020-04-11 20:30:00+02:00,23.795,24.17,23.5,23.879999,28.299999,31.379999,20.889999,31.5,0,0
2020-04-11 20:45:00+02:00,23.879999,24.154999,23.5,23.859999,27.299999,31.26,20.959999,32,0,0
2020-04-11 21:00:00+02:00,23.799999,24.125,23.5,23.779999,27.299999,31.389999,21.24,32.5,0,0
2020-04-11 21:15:00+02:00,23.734999,24.084999,23.5,23.76,26.299999,31.469999,21.32,33,0,0
2020-04-11 21:30:00+02:00,23.705,24.064999,23.5,23.699999,24.299999,31.439999,21.389999,33.5,0,0
2020-04-11 21:45:00+02:00,23.824999,24.029999,23.5,23.779999,24.299999,31.299999,21.07,34,0,0
2020-04-11 22:00:00+02:00,23.799999,23.975,23.5,23.799999,23.299999,32.450001,21.15,34.5,0,0
2020-04-11 22:15:00+02:00,23.6,23.93,23.5,23.619999,22.299999,32.149998,21.24,35,0,0
2020-04-11 22:30:00+02:00,23.445,23.865,23.5,23.6,22.299999,31.889999,21.289999,35.5,0,0
2020-04-11 22:45:00+02:00,23.369999,23.779999,23.5,23.519999,22.299999,31.889999,21.289999,36,0,0
2020-04-11 23:00:00+02:00,23.279999,23.709999,23.5,23.48,21.299999,32.009998,21.279999,36.06521739,0,0
2020-04-11 23:15:00+02:00,23.23,23.644999,23.5,23.459999,21.299999,32.110001,21.24,36.13043478,0,0
2020-04-11 23:30:00+02:00,23.199999,23.584999,23.5,23.4,20.299999,32.110001,21.309999,36.19565217,0,0
2020-04-11 23:45:00+02:00,23.174999,23.535,23.5,23.379999,20.299999,32.130001,21.42,36.26086957,0,0
2020-04-12 00:00:00+02:00,23.199999,23.449999,23.5,23.34,19.299999,32.130001,21.629999,36.32608696,0,0
2020-04-12 00:15:00+02:00,23.16,23.4,23.5,23.32,19.299999,32.450001,21.809999,36.39130435,0,0
2020-04-12 00:30:00+02:00,23.15,23.385,23.5,23.299999,19.299999,32.939999,22.02,36.45652174,0,0
2020-04-12 00:45:00+02:00,23.135,23.33,23.5,23.26,19.299999,33.41,22.17,36.52173913,0,0
2020-04-12 01:00:00+02:00,23.16,23.279999,23.5,23.24,19.299999,34.279999,22.369999,36.58695652,0,0
2020-04-12 01:15:00+02:00,23.15,23.23,23.5,23.24,19.299999,35.139999,22.6,36.65217391,0,0
2020-04-12 01:30:00+02:00,23.1,23.15,23.5,23.199999,18.299999,35.739998,22.859999,36.7173913,0,0
2020-04-12 01:45:00+02:00,23.059999,23.1,23.5,23.16,18.299999,36.139999,23.26,36.7826087,0,0
2020-04-12 02:00:00+02:00,23,23.039999,23.5,23.139999,18.299999,36.329998,23.689999,36.84782609,0,0
2020-04-12 02:15:00+02:00,22.959999,22.99,23.5,23.119999,18.299999,36.450001,24.15,36.91304348,0,0
2020-04-12 02:30:00+02:00,22.91,22.924999,23.5,23.1,18.299999,36.59,24.779999,36.97826087,0,0
2020-04-12 02:45:00+02:00,22.844999,22.869999,23.5,23.059999,17.299999,36.73,25.26,37.04347826,0,0
2020-04-12 03:00:00+02:00,22.809999,22.83,23.5,23.039999,17.299999,36.799999,25.59,37.10869565,0,0
2020-04-12 03:15:00+02:00,22.769999,22.789999,23.5,23,17.299999,36.869999,25.92,37.17391304,0,0
2020-04-12 03:30:00+02:00,22.75,22.75,23.5,22.98,17.299999,36.93,26.219999,37.23913043,0,0
2020-04-12 03:45:00+02:00,22.699999,22.715,23.5,22.959999,17.299999,36.969997,26.43,37.30434783,0,0
2020-04-12 04:00:00+02:00,22.699999,22.699999,23.5,22.92,17.299999,37.040001,26.559999,37.36956522,0,0
2020-04-12 04:15:00+02:00,22.689999,22.68,23.5,22.9,17.299999,37.07,26.75,37.43478261,0,0
2020-04-12 04:30:00+02:00,22.66,22.635,23.5,22.879999,17.299999,37.110001,26.889999,37.5,0,0
2020-04-12 04:45:00+02:00,22.609999,22.605,23.5,22.859999,17.299999,37.18,26.99,37.56521739,0,0
2020-04-12 05:00:00+02:00,22.58,22.584999,23.5,22.84,17.299999,37.209999,27.059999,37.63043478,0,0
2020-04-12 05:15:00+02:00,22.559999,22.57,23.5,22.799999,16.299999,37.239998,27.129999,37.69565217,0,0
2020-04-12 05:30:00+02:00,22.514999,22.535,23.5,22.799999,16.299999,37.290001,27.289999,37.76086957,0,0
2020-04-12 05:45:00+02:00,22.49,22.525,23.5,22.779999,16.299999,37.329998,27.309999,37.82608696,0,0
2020-04-12 06:00:00+02:00,22.449999,22.504999,23.5,22.74,16.299999,37.41,27.349998,37.89130435,0,0
2020-04-12 06:15:00+02:00,22.41,22.484999,22.5,22.74,15.3,37.459999,27.469999,37.95652174,0,0
2020-04-12 06:30:00+02:00,22.389999,22.459999,22.5,22.719999,15.3,37.529999,27.519999,38.02173913,0,0
2020-04-12 06:45:00+02:00,22.369999,22.424999,22.5,22.699999,15.3,37.529999,27.51,38.08695652,0,0
2020-04-12 07:00:00+02:00,22.35,22.414999,22.5,22.68,16.299999,37.57,27.599998,38.15217391,0,0
2020-04-12 07:15:00+02:00,22.314999,22.394999,22.5,22.66,15.3,37.639999,27.639999,38.2173913,0,0
2020-04-12 07:30:00+02:00,22.269999,22.379999,22.5,22.639999,15.3,37.669998,27.719999,38.2826087,0,0
2020-04-12 07:45:00+02:00,22.234999,22.355,22.5,22.619999,15.3,37.739998,27.76,38.34782609,0,0
2020-04-12 08:00:00+02:00,22.219999,22.35,22.5,22.6,14.3,37.77,27.76,38.41304348,0,0
2020-04-12 08:15:00+02:00,22.184999,22.33,22.5,22.6,14.3,37.790001,27.82,38.47826087,0,0
2020-04-12 08:30:00+02:00,22.17,22.305,22.5,22.58,14.3,37.82,27.83,38.54347826,0,0
2020-04-12 08:45:00+02:00,22.125,22.275,22.5,22.559999,14.3,37.879997,27.889999,38.60869565,0,0
2020-04-12 09:00:00+02:00,22.109999,22.254999,22.5,22.539999,14.3,37.91,27.98,38.67391304,0,0
2020-04-12 09:15:00+02:00,22.074999,22.24,22.5,22.5,15.3,37.950001,27.98,38.73913043,0,0
2020-04-12 09:30:00+02:00,22.07,22.215,22.5,22.5,17.299999,37.98,28.019999,38.80434783,0,0
2020-04-12 09:45:00+02:00,22.049999,22.195,22.5,22.5,18.299999,38.02,28.049999,38.86956522,0,0
2020-04-12 10:00:00+02:00,22.029999,22.174999,22.5,22.48,19.299999,38.040001,28.09,38.93478261,0,0
2020-04-12 10:15:00+02:00,22.01,22.174999,22.5,22.459999,21.299999,38.059998,28.119999,39,0,0
2020-04-12 10:30:00+02:00,21.98,22.145,22.5,22.439999,21.299999,38.09,28.119999,36.5,0,0
2020-04-12 10:45:00+02:00,21.98,22.135,22.5,22.439999,23.299999,38.09,28.15,34,0,0
2020-04-12 11:00:00+02:00,21.98,22.135,22.5,22.42,22.299999,38.139999,28.199999,37,0,0
2020-04-12 11:15:00+02:00,21.98,22.135,22.5,22.4,22.200001,38.139999,28.199999,40,0,0
2020-04-12 11:30:00+02:00,22.01,22.145,22.5,22.4,23.200001,38.129997,28.15,40,0,0
2020-04-12 11:45:00+02:00,22.01,22.145,22.5,22.4,23.200001,38.129997,28.15,40,0,0
2020-04-12 12:00:00+02:00,22.039999,22.205,22.5,22.4,24.200001,38.09,28.049999,37.5,0,0
2020-04-12 12:15:00+02:00,22.049999,22.195,22.5,22.4,24.200001,38.110001,28.049999,35,0,0
2020-04-12 12:30:00+02:00,22.029999,22.215,22.5,22.4,24.200001,38.139999,27.889999,34,0,0
2020-04-12 12:45:00+02:00,22.02,22.23,22.5,22.4,25.299999,38.200001,27.699999,33,0,0
2020-04-12 13:00:00+02:00,22.029999,22.24,22.5,22.379999,24.299999,38.169998,27.5,31.5,0,0
2020-04-12 13:15:00+02:00,22.029999,22.26,22.5,22.379999,24.299999,38.209999,27.449999,30,0,0
2020-04-12 13:30:00+02:00,22.049999,22.25,22.5,22.379999,23.299999,38.169998,27.66,29,0,0
2020-04-12 13:45:00+02:00,22.1,22.264999,22.5,22.379999,25.299999,38.110001,27.58,28,0,0
2020-04-12 14:00:00+02:00,22.125,22.295,22.5,22.359999,27.299999,38.110001,27.34,25.5,0,0
2020-04-12 14:15:00+02:00,22.199999,22.295,22.5,22.34,27.299999,38.040001,27.34,23,0,0
2020-04-12 14:30:00+02:00,22.244999,22.305,22.5,22.34,27.299999,37.939999,27.5,21,0,0
2020-04-12 14:45:00+02:00,22.314999,22.34,22.5,22.32,27.299999,37.84,27.59,19,0,0
2020-04-12 15:00:00+02:00,22.359999,22.379999,22.5,22.32,28.299999,37.77,27.599998,19.5,0,0
2020-04-12 15:15:00+02:00,22.369999,22.4,22.5,22.32,29.299999,37.75,27.599998,20,0,0
2020-04-12 15:30:00+02:00,22.41,22.445,22.5,22.32,31.4,37.719997,27.599998,21,0,0
2020-04-12 15:45:00+02:00,22.459999,22.504999,22.5,22.32,31.4,37.66,27.599998,22,0,0
2020-04-12 16:00:00+02:00,22.449999,22.555,22.5,22.359999,30.4,37.59,27.689999,23.5,0,0
2020-04-12 16:15:00+02:00,22.449999,22.594999,22.5,22.359999,29.4,37.529999,27.699999,25,0,0
2020-04-12 16:30:00+02:00,22.559999,22.635,22.5,22.379999,30.4,37.48,27.66,25,0,0
2020-04-12 16:45:00+02:00,22.629999,22.674999,22.5,22.379999,30.4,37.439999,27.5,25,0,0
2020-04-12 17:00:00+02:00,22.539999,22.719999,22.5,22.379999,29.4,37.509998,27.629999,26,0,0
2020-04-12 17:15:00+02:00,22.594999,22.769999,22.5,22.4,29.4,37.380001,27.59,27,0,0
2020-04-12 17:30:00+02:00,22.699999,22.824999,22.5,22.4,29.4,37.34,27.439999,28,0,0
2020-04-12 17:45:00+02:00,22.699999,22.869999,22.5,22.439999,28.4,37.299999,27.32,29,0,0
2020-04-12 18:00:00+02:00,22.699999,22.904999,22.5,22.439999,29.4,37.239998,26.809999,28,0,0
2020-04-12 18:15:00+02:00,22.799999,22.93,22.5,22.439999,29.4,37.139999,26.539999,27,0,0
2020-04-12 18:30:00+02:00,22.799999,22.934999,22.5,22.439999,29.4,37.139999,26.65,29,0,0
2020-04-12 18:45:00+02:00,22.844999,22.955,22.5,22.439999,29.4,37.099998,26.689999,31,0,0
2020-04-12 19:00:00+02:00,22.779999,22.975,22.5,22.459999,31.4,36.93,26.34,35.5,0,0
2020-04-12 19:15:00+02:00,22.76,23,22.5,22.48,31.4,36.43,25.43,40,0,0
2020-04-12 19:30:00+02:00,22.799999,23.019999,22.5,22.48,28.299999,35.880001,25.08,32,0,0
2020-04-12 19:45:00+02:00,22.859999,23.039999,22.5,22.48,27.299999,35.84,25.519999,24,0,0
2020-04-12 20:00:00+02:00,22.82,23.049999,22.5,22.5,27.299999,35.43,25.019999,25,0,0
2020-04-12 20:15:00+02:00,22.894999,23.07,22.5,22.5,26.299999,35.329998,24.41,26,0,0
2020-04-12 20:30:00+02:00,22.92,23.07,22.5,22.5,26.299999,35.66,24.289999,28,0,0
2020-04-12 20:45:00+02:00,22.92,23.039999,22.5,22.539999,26.299999,35.93,24.719999,30,0,0
2020-04-12 21:00:00+02:00,22.85,23.019999,22.5,22.539999,26.299999,36.099998,24.869999,33,0,0
2020-04-12 21:15:00+02:00,22.91,22.99,22.5,22.559999,24.299999,36.849998,25.83,36,0,0
2020-04-12 21:30:00+02:00,22.844999,22.934999,22.5,22.539999,23.299999,37.139999,25.98,36,0,0
2020-04-12 21:45:00+02:00,22.799999,22.92,22.5,22.539999,22.299999,37.299999,25.939999,36,0,0
2020-04-12 22:00:00+02:00,22.799999,22.85,22.5,22.559999,21.299999,37.5,26.08,36,0,0
2020-04-12 22:15:00+02:00,22.769999,22.799999,22.5,22.539999,21.299999,37.629997,26.119999,36,0,0
2020-04-12 22:30:00+02:00,22.699999,22.75,22.5,22.539999,21.299999,37.689999,26.309999,37.5,0,0
2020-04-12 22:45:00+02:00,22.699999,22.709999,22.5,22.539999,20.299999,37.790001,26.519999,39,0,0
2020-04-12 23:00:00+02:00,22.66,22.689999,22.5,22.5,20.299999,37.809998,26.67,37.5,0,0
2020-04-12 23:15:00+02:00,22.66,22.68,22.5,22.5,20.299999,37.809998,26.83,36,0,0
2020-04-12 23:30:00+02:00,22.66,22.67,22.5,22.5,20.299999,37.849998,26.99,40,0,0
2020-04-12 23:45:00+02:00,22.629999,22.625,22.5,22.5,20.299999,37.849998,27.129999,44,0,0
2020-04-13 00:00:00+02:00,22.57,22.584999,22.5,22.5,20.299999,37.950001,27.379999,42.5,0,0
2020-04-13 00:15:00+02:00,22.525,22.57,22.5,22.48,19.299999,38.02,27.529999,41,0,0
2020-04-13 00:30:00+02:00,22.5,22.535,22.5,22.5,19.299999,38.09,27.76,41,0,0
2020-04-13 00:45:00+02:00,22.459999,22.514999,22.5,22.48,18.299999,38.189999,27.92,41,0,0
2020-04-13 01:00:00+02:00,22.43,22.484999,22.5,22.459999,18.299999,38.219997,28.07,41,0,0
2020-04-13 01:15:00+02:00,22.389999,22.449999,22.5,22.459999,18.299999,38.290001,28.23,41,0,0
2020-04-13 01:30:00+02:00,22.32,22.439999,22.5,22.439999,17.299999,38.399998,28.349998,42.5,0,0
2020-04-13 01:45:00+02:00,22.299999,22.414999,22.5,22.42,17.299999,38.459999,28.51,44,0,0
2020-04-13 02:00:00+02:00,22.26,22.389999,22.5,22.42,17.299999,38.540001,28.629999,44,0,0
2020-04-13 02:15:00+02:00,22.195,22.369999,22.5,22.42,17.299999,38.599998,28.699999,44,0,0
2020-04-13 02:30:00+02:00,22.17,22.355,22.5,22.4,17.299999,38.639999,28.74,45.5,0,0
2020-04-13 02:45:00+02:00,22.119999,22.305,22.5,22.4,16.299999,38.709999,28.889999,47,0,0
2020-04-13 03:00:00+02:00,22.059999,22.285,22.5,22.4,16.299999,38.849998,28.92,45.5,0,0
2020-04-13 03:15:00+02:00,22.02,22.269999,22.5,22.379999,16.299999,38.889999,29.01,44,0,0
2020-04-13 03:30:00+02:00,21.98,22.264999,22.5,22.359999,16.299999,38.93,29.049999,44,0,0
2020-04-13 03:45:00+02:00,21.969999,22.24,22.5,22.359999,16.299999,38.919998,29.08,44,0,0
2020-04-13 04:00:00+02:00,21.959999,22.225,22.5,22.359999,16.299999,38.889999,29.119999,49,0,0
2020-04-13 04:15:00+02:00,21.93,22.215,22.5,22.32,16.299999,38.950001,29.17,54,0,0
2020-04-13 04:30:00+02:00,21.904999,22.184999,22.5,22.32,16.299999,38.959999,29.199999,54,0,0
2020-04-13 04:45:00+02:00,21.889999,22.174999,22.5,22.299999,16.299999,38.959999,29.219999,54,0,0
2020-04-13 05:00:00+02:00,21.91,22.154999,22.5,22.279999,16.299999,38.889999,29.219999,52,0,0
2020-04-13 05:15:00+02:00,23.754999,22.775,22.5,22.779999,15.3,36.389999,27.709999,50,5,2.664
2020-04-13 05:30:00+02:00,23.865,22.84,22.5,22.799999,15.3,36.23,27.51,52,6,2.688
2020-04-13 05:45:00+02:00,23.855,22.875,22.5,22.76,15.3,36.18,27.389999,54,7,2.676
2020-04-13 06:00:00+02:00,23.824999,22.875,22.5,22.74,15.3,36.16,27.379999,54,6,2.628
2020-04-13 06:15:00+02:00,23.764999,22.875,22.5,22.699999,15.3,36.09,27.309999,54,7,2.628
2020-04-13 06:30:00+02:00,23.734999,22.85,22.5,22.639999,15.3,36.130001,27.24,56,6,2.628
2020-04-13 06:45:00+02:00,23.715,22.85,22.5,22.639999,15.3,36.110001,27.24,58,6,2.628
2020-04-13 07:00:00+02:00,23.674999,22.83,22.5,22.6,15.3,36.110001,27.199999,60,7,2.628
2020-04-13 07:15:00+02:00,23.695,22.83,22.5,22.559999,15.3,36.18,27.199999,62,6,2.7
2020-04-13 07:30:00+02:00,24.99,22.83,22.5,22.639999,15.3,34.959999,27.17,64,7,2.628
2020-04-13 07:45:00+02:00,25.314999,22.93,22.5,22.619999,15.3,34.700001,27.059999,66,6,2.676
2020-04-13 08:00:00+02:00,26.844999,23.074999,22.5,22.639999,15.3,33.259998,26.869999,62,8,2.628
2020-04-13 08:15:00+02:00,27.439999,23.234999,22.5,22.719999,15.3,32.719997,26.73,58,6,2.628
2020-04-13 08:30:00+02:00,27.859999,23.385,22.5,22.799999,15.3,32.329998,26.549999,53,7,2.628
2020-04-13 08:45:00+02:00,28.035,23.455,22.5,22.84,15.3,32.23,26.469999,48,6,2.628
2020-04-13 09:00:00+02:00,28.119999,23.514999,23.5,22.859999,15.3,32.110001,26.389999,42,6,2.628
2020-04-13 09:15:00+02:00,28.189999,23.555,23.5,22.9,15.3,32.169998,26.349998,36,7,2.628
2020-04-13 09:30:00+02:00,28.189999,23.605,23.5,22.939999,18.299999,32.119999,26.33,35,6,2.64
2020-04-13 09:45:00+02:00,28.07,23.644999,23.5,22.98,19.299999,32.23,26.33,34,7,2.664
2020-04-13 10:00:00+02:00,27.799999,23.664999,23.5,23.019999,18.299999,32.43,26.289999,34,6,2.64
2020-04-13 10:15:00+02:00,27.51,23.674999,23.5,23.039999,18.299999,32.77,26.33,34,7,2.628
2020-04-13 10:30:00+02:00,26.889999,23.664999,23.5,21.82,21.299999,32.57,26.059999,34,9,5.112
2020-04-13 10:45:00+02:00,26.455,23.635,23.5,21.719999,21.299999,32.489998,25.809999,34,13,5.124
2020-04-13 11:00:00+02:00,25.314999,23.5575,23.5,20.68,23.299999,33.73,25.76,34,12,5.16
2020-04-13 11:15:00+02:00,24.629999,23.48,23.5,19.799999,23.299999,34.43,25.799999,34,13,5.148
2020-04-13 11:30:00+02:00,24.924999,23.424999,23.5,19.84,25.299999,33.860001,25.879999,35.5,13,5.244
2020-04-13 11:45:00+02:00,25.15,23.455,23.5,20.059999,22.1,32.84,25.389999,37,14,5.22
2020-04-13 12:00:00+02:00,25.639999,23.459999,23.5,20.379999,23.1,31.799999,25.01,37,13,5.136
2020-04-13 12:15:00+02:00,25.4,23.494999,23.5,19.859999,23.1,32.139999,24.719999,37,12,5.172
2020-04-13 12:30:00+02:00,25.439999,23.51,23.5,19.98,24.1,32.619999,24.68,38.5,13,5.16
2020-04-13 12:45:00+02:00,25.449999,23.545,23.5,19.939999,24.1,31.869999,24.439999,40,13,5.16
2020-04-13 13:00:00+02:00,25.73,23.564999,23.5,20.66,25.1,31.74,24.26,40,13,5.208
2020-04-13 13:15:00+02:00,25.754999,23.615,23.5,21.199999,24.1,31.65,24.139999,40,12,5.172
2020-04-13 13:30:00+02:00,25.449999,23.66,23.5,22.619999,25.1,32.52,24.18,37,14,5.22
2020-04-13 13:45:00+02:00,24.955,23.625,23.5,22.379999,26.1,33.5,24.42,34,14,5.172
2020-04-13 14:00:00+02:00,25.359999,23.615,23.5,23.16,26.1,33.889999,24.779999,33,12,5.148
2020-04-13 14:15:00+02:00,24.244999,23.664999,23.5,21.719999,26.1,35.040001,25.019999,32,13,5.148
2020-04-13 14:30:00+02:00,23.855,23.615,23.5,21.52,26.1,35.790001,25.33,32.5,12,5.184
2020-04-13 14:45:00+02:00,24.039999,23.605,23.5,22.119999,24.1,35.57,25.57,33,13,5.232
2020-04-13 15:00:00+02:00,23.965,23.615,23.5,22.1,24.1,35.919998,25.76,33,14,5.196
2020-04-13 15:15:00+02:00,24.244999,23.625,23.5,22.359999,26.1,35.439999,25.859999,33,13,5.196
2020-04-13 15:30:00+02:00,24.264999,23.664999,23.5,22.379999,25.1,35.860001,25.9,33,13,5.172
2020-04-13 15:45:00+02:00,25.68,23.715,23.5,23.6,26,34.540001,26,33,13,5.172
2020-04-13 16:00:00+02:00,25.99,23.844999,23.5,23.799999,26.9,34.849998,26.109999,34,13,5.244
2020-04-13 16:15:00+02:00,25.65,23.924999,23.5,23.199999,25.799999,34.919998,26.15,35,12,5.208
2020-04-13 16:30:00+02:00,25.539999,23.945,23.5,23.58,26.799999,35.110001,26.279999,36,14,5.148
2020-04-13 16:45:00+02:00,26.369999,24.01,23.5,24.139999,26.799999,33.84,26.189999,37,12,5.196
2020-04-13 17:00:00+02:00,26.504999,24.094999,23.5,24.26,28.799999,33.739998,26.059999,37,13,5.136
2020-04-13 17:15:00+02:00,26.484999,24.144999,23.5,24.24,27.799999,33.779999,25.93,37,13,5.1
2020-04-13 17:30:00+02:00,26.504999,24.154999,23.5,24.26,26.799999,34.130001,25.98,38.5,12,5.1
2020-04-13 17:45:00+02:00,25.24,24.144999,23.5,22.9,25.799999,35.48,26.129999,40,13,5.148
2020-04-13 18:00:00+02:00,25.08,24.035,23.5,22.779999,24.799999,35.73,26.309999,38.5,13,5.148
2020-04-13 18:15:00+02:00,24.93,23.99,23.5,22.639999,23.799999,35.099998,26.469999,37,14,5.124
2020-04-13 18:30:00+02:00,24.83,23.959999,23.5,22.6,23.799999,35.34,26.359999,40,12,5.172
2020-04-13 18:45:00+02:00,24.785,23.934999,23.5,22.859999,23.799999,34.98,26.189999,43,13,5.136
2020-04-13 19:00:00+02:00,24.719999,23.924999,23.5,22.799999,23.799999,35.419998,26,39,13,5.148
2020-04-13 19:15:00+02:00,24.719999,23.904999,23.5,22.799999,23.799999,35.23,25.789999,35,12,5.136
2020-04-13 19:30:00+02:00,24.48,23.885,23.5,22.58,23.799999,35.27,25.98,37.5,13,5.172
2020-04-13 19:45:00+02:00,24.51,23.865,23.5,22.26,22.799999,34.299999,25.98,40,13,5.184
2020-04-13 20:00:00+02:00,24.439999,23.84,23.5,22.139999,22.799999,35.709999,25.939999,41,14,5.148
2020-04-13 20:15:00+02:00,24.455,23.84,23.5,22.18,22.799999,35.529999,25.98,42,12,5.124
2020-04-13 20:30:00+02:00,24.164999,23.824999,23.5,21.859999,22.799999,36.200001,26.219999,45,13,5.124
2020-04-13 20:45:00+02:00,24.1,23.779999,23.5,22.219999,22.799999,36.299999,26.41,48,12,5.124
2020-04-13 21:00:00+02:00,24.16,23.754999,23.5,22.32,22.799999,35.630001,26.299999,46.5,13,5.136
2020-04-13 21:15:00+02:00,23.734999,23.709999,23.5,22.98,21.799999,35.829998,26.33,45,2,0
2020-04-13 21:30:00+02:00,23.4,23.519999,23.5,23.24,21.799999,36.349998,26.539999,45,0,0
2020-04-13 21:45:00+02:00,23.135,23.389999,23.5,23.379999,20.799999,36.950001,26.75,45,0,0
2020-04-13 22:00:00+02:00,22.949999,23.25,23.5,23.48,20.799999,37.290001,26.9,43.5,0,0
2020-04-13 22:15:00+02:00,22.799999,23.129999,23.5,23.519999,20.799999,37.5,27.01,42,0,0
2020-04-13 22:30:00+02:00,22.699999,23.039999,23.5,23.519999,19.799999,37.689999,27.099998,43.5,0,0
2020-04-13 22:45:00+02:00,22.639999,22.969999,23.5,23.5,19.799999,37.82,27.18,45,0,0
2020-04-13 23:00:00+02:00,22.57,22.93,23.5,23.42,19.799999,37.98,27.219999,46.5,0,0
2020-04-13 23:15:00+02:00,22.469999,22.889999,23.5,23.199999,19.799999,38.09,27.25,48,0,0
2020-04-13 23:30:00+02:00,22.41,22.859999,23.5,23.1,19.799999,38.119999,27.299999,48,0,0
2020-04-13 23:45:00+02:00,22.389999,22.789999,23.5,22.98,19.799999,38.119999,27.389999,48,0,0
2020-04-14 00:00:00+02:00,22.394999,22.73,23.5,22.959999,19.799999,38.119999,27.459999,55.5,0,0
2020-04-14 00:15:00+02:00,22.369999,22.699999,23.5,22.879999,19.799999,38.149998,27.59,63,0,0
2020-04-14 00:30:00+02:00,22.369999,22.65,23.5,22.82,18.799999,38.200001,27.699999,65,0,0
2020-04-14 00:45:00+02:00,22.359999,22.594999,23.5,22.779999,18.799999,38.25,27.809999,67,0,0
2020-04-14 01:00:00+02:00,22.379999,22.57,23.5,22.779999,18.799999,38.32,27.849998,67,0,0
2020-04-14 01:15:00+02:00,22.369999,22.549999,23.5,22.699999,18.799999,38.389999,27.93,67,0,0
2020-04-14 01:30:00+02:00,22.314999,22.484999,22.5,22.619999,17.799999,38.489998,28.07,67,0,0
2020-04-14 01:45:00+02:00,22.314999,22.424999,22.5,22.619999,17.799999,38.489998,28.15,67,0,0
2020-04-14 02:00:00+02:00,22.269999,22.424999,22.5,22.559999,17.799999,38.599998,28.189999,67,0,0
2020-04-14 02:15:00+02:00,22.269999,22.389999,22.5,22.519999,17.799999,38.629997,28.309999,67,0,0
2020-04-14 02:30:00+02:00,22.234999,22.355,22.5,22.48,17.799999,38.700001,28.5,69.5,0,0
2020-04-14 02:45:00+02:00,22.234999,22.305,22.5,22.48,17.799999,38.719997,28.76,72,0,0
2020-04-14 03:00:00+02:00,22.209999,22.33,22.5,22.4,17.799999,38.790001,29.17,69.5,0,0
2020-04-14 03:15:00+02:00,22.209999,22.285,22.5,22.379999,17.799999,38.869999,29.33,67,0,0
2020-04-14 03:30:00+02:00,22.219999,22.285,22.5,22.34,17.799999,38.959999,29.369999,67,0,0
2020-04-14 03:45:00+02:00,22.195,22.254999,22.5,22.32,17.799999,39.049999,29.769999,67,0,0
2020-04-14 04:00:00+02:00,22.17,22.24,22.5,22.279999,17.799999,39.149998,30,67,0,0
2020-04-14 04:15:00+02:00,22.16,22.205,22.5,22.26,17.799999,39.239998,30.279999,67,0,0
2020-04-14 04:30:00+02:00,22.17,22.184999,22.5,22.24,17.799999,39.360001,29.92,67,0,0
2020-04-14 04:45:00+02:00,22.17,22.195,22.5,22.24,17.799999,39.5,29.709999,67,0,0
2020-04-14 05:00:00+02:00,22.17,22.184999,22.5,22.219999,16.799999,39.57,29.67,67,0,0
2020-04-14 05:15:00+02:00,22.17,22.195,22.5,22.199999,16.799999,39.66,29.709999,67,0,0
2020-04-14 05:30:00+02:00,22.16,22.195,22.5,22.18,16.799999,39.739998,29.84,71.5,0,0
2020-04-14 05:45:00+02:00,22.16,22.195,22.5,22.18,16.799999,39.809998,29.92,76,0,0
2020-04-14 06:00:00+02:00,22.15,22.195,22.5,22.139999,16.799999,39.899998,29.949999,76,0,0
2020-04-14 06:15:00+02:00,22.125,22.195,22.5,22.16,16.799999,39.969997,30.109999,76,0,0
2020-04-14 06:30:00+02:00,22.125,22.195,22.5,22.16,16.799999,40.040001,30.179998,76,0,0
2020-04-14 06:45:00+02:00,22.115,22.195,22.5,22.16,16.799999,40.110001,30.32,76,0,0
2020-04-14 07:00:00+02:00,22.105,22.195,22.5,22.139999,16.799999,40.209999,30.389999,76,0,0
2020-04-14 07:15:00+02:00,24.184999,22.969999,22.5,22.779999,16.799999,38.27,29.279999,76,5,2.664
2020-04-14 07:30:00+02:00,24.83,23.084999,22.5,22.779999,15.8,37.779999,29.49,76,7,2.712
2020-04-14 07:45:00+02:00,25.084999,23.16,22.5,22.799999,15.8,37.59,29.609999,76,6,2.664
2020-04-14 08:00:00+02:00,25.16,23.234999,22.5,22.779999,15.8,37.73,29.789999,73.5,8,2.676
2020-04-14 08:15:00+02:00,25.289999,23.25,22.5,22.799999,15.8,37.709999,29.949999,71,6,2.7
2020-04-14 08:30:00+02:00,25.449999,23.279999,22.5,22.859999,14.8,37.59,30.109999,69,7,2.652
2020-04-14 08:45:00+02:00,25.564999,23.314999,22.5,22.84,14.8,37.619999,30.219999,67,6,2.628
2020-04-14 09:00:00+02:00,26.164999,23.324999,22.5,22.82,14.8,37.099998,30.379999,65,7,2.616
2020-04-14 09:15:00+02:00,27.959999,23.465,22.5,22.9,14.8,35.489998,30.4,63,6,2.676
2020-04-14 09:30:00+02:00,27.355,23.625,23.5,22.959999,16.799999,36.139999,30.25,61,7,2.64
2020-04-14 09:45:00+02:00,27.355,23.664999,23.5,23.019999,17.799999,36.25,30.379999,59,7,2.664
2020-04-14 10:00:00+02:00,27.07,23.705,23.5,23.059999,19.799999,36.630001,30.49,55.5,6,2.652
2020-04-14 10:15:00+02:00,25.894999,23.715,23.5,21.48,20.799999,39.5,31.209999,52,10,5.028
2020-04-14 10:30:00+02:00,25.58,23.664999,23.5,21.48,21.799999,39.93,31.769999,50.5,13,5.16
2020-04-14 10:45:00+02:00,24.57,23.629999,23.5,20.18,22.799999,41.469997,32.16,49,12,5.148
2020-04-14 11:00:00+02:00,23.219999,23.494999,23.5,17.52,23.799999,43.529999,32.57,47,13,5.136
2020-04-14 11:15:00+02:00,23.674999,23.41,23.5,17.76,24.799999,42.860001,32.939999,45,12,5.172
2020-04-14 11:30:00+02:00,25.404999,23.434999,23.5,20.5,25.799999,40.189999,33.02,44,15,5.172
2020-04-14 11:45:00+02:00,24.18,23.545,23.5,18.639999,24.799999,41.5,32.739998,43,12,5.16
2020-04-14 12:00:00+02:00,25.449999,23.555,23.5,21.439999,26.799999,40.029999,32.779999,43,13,5.172
2020-04-14 12:15:00+02:00,24.584999,23.664999,23.5,22.32,26.799999,40.969997,32.599998,43,13,5.184
2020-04-14 12:30:00+02:00,24.65,23.625,23.5,22.559999,28.799999,40.719997,32.599998,38,12,5.124
2020-04-14 12:45:00+02:00,24.85,23.625,23.5,22.799999,29.799999,40.129997,32.52,33,13,5.16
2020-04-14 13:00:00+02:00,24.949999,23.664999,23.5,22.799999,29.799999,39.66,32.360001,32,14,5.16
2020-04-14 13:15:00+02:00,25.219999,23.674999,23.5,23.08,29.799999,39.77,32.290001,31,13,5.16
2020-04-14 13:30:00+02:00,25.449999,23.725,23.5,23.32,29.799999,39.200001,32.189999,31,13,5.16
2020-04-14 13:45:00+02:00,25.539999,23.785,23.5,23.379999,29.799999,39.599998,32.130001,31,12,5.124
2020-04-14 14:00:00+02:00,25.795,23.84,23.5,23.58,29.799999,38.239998,31.889999,32,13,5.16
2020-04-14 14:15:00+02:00,25.914999,23.885,23.5,23.68,30.799999,38.369999,31.789999,33,13,5.124
2020-04-14 14:30:00+02:00,26.049999,23.934999,23.5,23.879999,30.799999,37.149998,31.33,32,12,5.064
2020-04-14 14:45:00+02:00,26.234999,23.984999,23.5,24.019999,30.799999,36.84,30.929998,31,14,5.1
2020-04-14 15:00:00+02:00,26.314999,24.035,23.5,24.119999,31.799999,36.700001,30.459999,27,13,5.112
2020-04-14 15:15:00+02:00,26.369999,24.084999,23.5,24.16,30.799999,36.52,30.109999,23,12,5.1
2020-04-14 15:30:00+02:00,26.625,24.154999,23.5,24.439999,30.799999,35.939999,29.74,24,13,5.076
2020-04-14 15:45:00+02:00,26.945,24.205,23.5,24.68,30.799999,35.57,29.539999,25,12,5.124
2020-04-14 16:00:00+02:00,26.984999,24.295,23.5,24.699999,30.799999,35.34,29.219999,26,13,5.124
2020-04-14 16:15:00+02:00,26.93,24.344999,23.5,24.68,30.799999,35.34,28.939999,27,13,5.124
2020-04-14 16:30:00+02:00,27.269999,24.414999,23.5,25.039999,31.799999,35.079998,28.83,26,12,5.124
2020-04-14 16:45:00+02:00,27.355,24.564999,23.5,25.18,32.799999,35.059998,28.59,25,14,5.124
2020-04-14 17:00:00+02:00,27.385,24.76,23.5,25.08,31.799999,34.73,28.25,24,13,5.124
2020-04-14 17:15:00+02:00,27.41,24.65,23.5,25.139999,31.799999,34.52,28.17,23,12,5.16
2020-04-14 17:30:00+02:00,27.424999,24.625,23.5,25.199999,31.799999,34.829998,28.17,24,13,5.148
2020-04-14 17:45:00+02:00,27.514999,24.625,23.5,25.219999,31.799999,34.799999,28.139999,25,13,5.1
2020-04-14 18:00:00+02:00,27.98,24.639999,23.5,25.66,30.799999,34.610001,28.369999,26,13,5.124
2020-04-14 18:15:00+02:00,27.92,24.689999,23.5,25.639999,30.799999,34.68,28.25,27,12,5.1
2020-04-14 18:30:00+02:00,27.844999,24.709999,23.5,25.619999,30.799999,33.919998,27.969999,27,14,5.124
2020-04-14 18:45:00+02:00,27.814999,24.754999,23.5,25.519999,30.799999,33.139999,27.459999,27,13,5.124
2020-04-14 19:00:00+02:00,27.695,24.709999,23.5,25.439999,29.799999,33.18,27.129999,29,12,5.124
2020-04-14 19:15:00+02:00,27.859999,24.709999,23.5,25.559999,28.799999,32.969997,26.939999,31,13,5.124
2020-04-14 19:30:00+02:00,27.879999,24.715,23.5,25.599998,28.799999,32.290001,26.619999,26,13,5.124
2020-04-14 19:45:00+02:00,27.715,24.709999,23.5,25.42,28.799999,32.459999,26.349998,21,12,5.124
2020-04-14 20:00:00+02:00,27.849998,24.674999,23.5,25.58,27.799999,31.4,25.949999,19.5,13,5.112
2020-04-14 20:15:00+02:00,26.799999,24.769999,23.5,25.92,27.799999,32.630001,25.76,18,5,0
2020-04-14 20:30:00+02:00,25.529999,24.644999,23.5,25.859999,26.799999,34.380001,25.98,17.5,0,0
2020-04-14 20:45:00+02:00,24.834999,24.525,23.5,25.779999,26.799999,35.700001,26.08,17,0,0
2020-04-14 21:00:00+02:00,24.414999,24.424999,23.5,25.699999,25.799999,36.649998,26.16,38,0,0
2020-04-14 21:15:00+02:00,24.144999,24.324999,23.5,25.58,24.799999,37.130001,26.219999,59,0,0
2020-04-14 21:30:00+02:00,23.914999,24.225,23.5,25.5,23.799999,37.689999,26.289999,63,0,0
2020-04-14 21:45:00+02:00,23.754999,24.144999,23.5,25.359999,22.799999,37.98,26.33,67,0,0
2020-04-14 22:00:00+02:00,23.609999,24.039999,23.5,25.26,22.799999,38.169998,26.389999,67,0,0
2020-04-14 22:15:00+02:00,23.525,23.939999,23.5,25.119999,21.799999,38.309998,26.549999,67,0,0
2020-04-14 22:30:00+02:00,23.42,23.855,23.5,25,21.799999,38.469997,26.73,67,0,0
2020-04-14 22:45:00+02:00,23.394999,23.779999,23.5,24.859999,21.799999,38.489998,26.849998,67,0,0
2020-04-14 23:00:00+02:00,23.34,23.725,23.5,24.719999,21.799999,38.559998,27.09,67,0,0
2020-04-14 23:15:00+02:00,23.26,23.6,23.5,24.639999,20.799999,38.689999,27.799999,67,0,0
2020-04-14 23:30:00+02:00,23.1,23.439999,23.5,24.539999,18.799999,38.91,28.49,67,0,0
2020-04-14 23:45:00+02:00,22.99,23.289999,23.5,24.5,16.799999,39.009998,29.309999,67,0,0
2020-10-15 00:00:00+02:00,19.139999,19.924999,22.5,20.42,12.6,54.23,45.039997,73.5,0,0
2020-10-15 00:15:00+02:00,19.094999,19.855,22.5,20.32,12.6,54.199997,45.139999,71,0,0
2020-10-15 00:30:00+02:00,19.059999,19.785,22.5,20.24,12.6,54.169998,45.139999,71,0,0
2020-10-15 00:45:00+02:00,19.039999,19.715,22.5,20.16,13.6,54.139999,45.18,71,0,0
2020-10-15 01:00:00+02:00,18.99,19.654999,22.5,20.08,13.6,54.079998,45.41,79,0,0
2020-10-15 01:15:00+02:00,19.01,19.605,22.5,20.02,13.6,54,45.619999,87,0,0
2020-10-15 01:30:00+02:00,19.039999,19.559999,22.5,19.98,13.6,53.77,45.59,87,0,0
2020-10-15 01:45:00+02:00,18.984999,19.525,22.5,19.92,13.6,53.669998,45.4799995,87,0,0
2020-10-15 02:00:00+02:00,18.969999,19.469999,22.5,19.859999,13.6,53.559998,45.369999,87,0,0
2020-10-15 02:15:00+02:00,18.945,19.434999,22.5,19.799999,13.6,53.57,45.23,87,0,0
2020-10-15 02:30:00+02:00,18.934999,19.395,22.5,19.76,14.6,53.629997,45.129997,87,0,0
2020-10-15 02:45:00+02:00,18.91,19.365,22.5,19.719999,14.6,53.68,45.149998,87,0,0
2020-10-15 03:00:00+02:00,18.945,19.314999,22.5,19.68,13.6,53.529999,45.379997,84.5,0,0
2020-10-15 03:15:00+02:00,18.975,19.295,22.5,19.639999,13.6,53.41,45.75,82,0,0
2020-10-15 03:30:00+02:00,18.975,19.264999,22.5,19.619999,13.6,53.379997,46.27,82,0,0
2020-10-15 03:45:00+02:00,18.93,19.244999,22.5,19.6,13.6,53.509998,46.52,82,0,0
2020-10-15 04:00:00+02:00,18.885,19.244999,22.5,19.539999,13.6,53.579998,46.700001,82,0,0
2020-10-15 04:15:00+02:00,18.859999,19.23,22.5,19.52,11.6,53.649998,46.91,82,0,0
2020-10-15 04:30:00+02:00,18.809999,19.23,22.5,19.5,11.6,54.18,47.169998,82,0,0
2020-10-15 04:45:00+02:00,18.799999,19.23,22.5,19.459999,11.6,54.379997,47.43,82,0,0
2020-10-15 05:00:00+02:00,18.799999,19.23,22.5,19.439999,11.6,54.360001,47.629997,87.5,0,0
2020-10-15 05:15:00+02:00,18.775,19.23,22.5,19.42,11.6,54.75,47.919998,93,0,0
2020-10-15 05:30:00+02:00,18.77,19.17,22.5,19.4,11.6,55.099998,48.299999,93,0,0
2020-10-15 05:45:00+02:00,18.754999,19.139999,22.5,19.379999,11.6,55.219997,48.649998,93,0,0
2020-10-15 06:00:00+02:00,18.719999,19.119999,22.5,19.359999,11.6,55.739998,49.16,93,0,0
2020-10-15 06:15:00+02:00,18.734999,19.105,22.5,19.32,11.6,55.709999,49.489998,93,0,0
2020-10-15 06:30:00+02:00,18.695,19.084999,22.5,19.32,11.6,55.969997,49.84,93,0,0
2020-10-15 06:45:00+02:00,18.719999,19.064999,22.5,19.279999,11.6,55.52,50.149998,93,0,0
2020-10-15 07:00:00+02:00,18.674999,19.064999,22.5,19.26,11.6,55.91,50.299999,93,0,0
2020-10-15 07:15:00+02:00,20.754999,21.719999,22.5,19,11.6,53.48,40.18,93,10,5.016
2020-10-15 07:30:00+02:00,21.164999,21.684999,22.5,19.199999,11.6,52.389999,40.950001,93,13,5.208
2020-10-15 07:45:00+02:00,21.189999,21.664999,22.5,19.199999,11.6,52.599998,41.27,93,12,5.232
2020-10-15 08:00:00+02:00,21.225,21.67,22.5,19.26,11.6,53.639999,41.700001,93,13,5.196
2020-10-15 08:15:00+02:00,21.43,21.654999,22.5,19.42,11.6,53.09,42.049999,93,13,5.208
2020-10-15 08:30:00+02:00,22.049999,21.68,22.5,20,11.6,50.509998,41.939999,96.5,14,5.208
2020-10-15 08:45:00+02:00,22.24,21.719999,22.5,20.119999,11.6,49.549999,41.599998,100,13,5.184
2020-10-15 09:00:00+02:00,22.209999,21.744999,22.5,20.08,11.6,49.939999,41.439999,97,12,5.184
2020-10-15 09:15:00+02:00,22.43,21.76,22.5,20.42,11.6,49.489998,41.299999,94,13,5.148
2020-10-15 09:30:00+02:00,22.42,21.764999,22.5,20.359999,11.6,50.789997,41.57,97,13,5.136
2020-10-15 09:45:00+02:00,22.369999,21.764999,22.5,20.299999,11.6,51.539997,42.099998,100,13,5.172
2020-10-15 10:00:00+02:00,22.32,21.764999,22.5,20.24,11.6,51.939999,42.360001,97,12,5.148
2020-10-15 10:15:00+02:00,22.285,21.754999,22.5,20.199999,11.6,51.329998,42.43,94,14,5.16
2020-10-15 10:30:00+02:00,22.244999,21.734999,22.5,20.18,11.6,51.279999,42.619999,90.5,13,5.124
2020-10-15 10:45:00+02:00,22.189999,21.754999,22.5,20.1,11.6,51.09,42.799999,87,13,5.16
2020-10-15 11:00:00+02:00,22.164999,21.789999,22.5,20.059999,11.6,51.399998,42.77,87,13,5.184
2020-10-15 11:15:00+02:00,22.16,21.799999,22.5,20.059999,11.6,51.129997,42.77,87,12,5.16
2020-10-15 11:30:00+02:00,22.16,21.84,22.5,20.08,14.6,50.52,42.619999,90.5,13,5.196
2020-10-15 11:45:00+02:00,22.174999,21.865,22.5,20.059999,14.6,49.82,42.389999,94,14,5.184
2020-10-15 12:00:00+02:00,22.17,21.9,22.5,20.08,14.6,50.149998,42.099998,94,13,5.172
2020-10-15 12:15:00+02:00,22.18,21.914999,22.5,20.08,14.6,50.349998,42.07,94,12,5.148
2020-10-15 12:30:00+02:00,22.18,21.92,22.5,20.08,13.6,50.059998,42.099998,94,13,5.196
2020-10-15 12:45:00+02:00,22.184999,21.93,22.5,20.08,12.6,50.57,42.16,94,13,5.16
2020-10-15 13:00:00+02:00,22.189999,21.955,22.5,20.1,12.6,51.07,42.219997,94,13,5.172
2020-10-15 13:15:00+02:00,22.189999,22,22.5,20.1,12.6,51.059998,42.329998,94,14,5.208
2020-10-15 13:30:00+02:00,22.189999,22,22.5,20.1,12.6,51.07,42.5,94,12,5.244
2020-10-15 13:45:00+02:00,22.219999,22.01,22.5,20.119999,12.6,51.649998,42.849998,94,13,5.22
2020-10-15 14:00:00+02:00,22.24,22.01,22.5,20.139999,11.6,52.289997,43.110001,90.5,13,5.256
2020-10-15 14:15:00+02:00,22.244999,22.01,22.5,20.18,11.6,52.469997,43.200001,87,13,5.172
2020-10-15 14:30:00+02:00,22.219999,22.039999,22.5,20.139999,11.6,52.759998,43.599998,87,13,5.172
2020-10-15 14:45:00+02:00,22.225,22.039999,22.5,20.119999,11.6,52.639999,43.84,87,14,5.184
2020-10-15 15:00:00+02:00,22.215,22.049999,22.5,20.119999,11.6,53.25,43.969997,87,13,5.172
2020-10-15 15:15:00+02:00,22.234999,22.039999,22.5,20.16,11.6,53.02,44.169998,87,12,5.22
2020-10-15 15:30:00+02:00,22.189999,22.059999,22.5,20.1,12.6,53.029999,44.169998,87.5,13,5.184
2020-10-15 15:45:00+02:00,22.215,22.074999,22.5,20.119999,12.6,53.219997,44.329998,88,13,5.184
2020-10-15 16:00:00+02:00,22.215,22.07,22.5,20.139999,12.6,52.299999,43.899998,91,13,5.196
2020-10-15 16:15:00+02:00,22.219999,22.07,22.5,20.16,12.6,51.09,43.669998,94,14,5.136
2020-10-15 16:30:00+02:00,22.24,22.01,22.5,20.16,12.6,50.93,43.469997,94,12,5.16
2020-10-15 16:45:00+02:00,22.26,22.01,22.5,20.18,12.6,51.059998,43.34,94,13,5.172
2020-10-15 17:00:00+02:00,22.275,22,22.5,20.199999,12.6,51.360001,43.32,94,13,5.244
2020-10-15 17:15:00+02:00,22.299999,21.975,22.5,20.199999,12.6,51.799999,43.619999,94,13,5.208
2020-10-15 17:30:00+02:00,22.309999,22.01,22.5,20.219999,12.6,51.739998,43.599998,94,13,5.244
2020-10-15 17:45:00+02:00,22.309999,22,22.5,20.219999,12.6,52.110001,43.790001,94,14,5.172
2020-10-15 18:00:00+02:00,22.32,22.01,22.5,20.24,12.6,52.669998,44.009998,90.5,13,5.16
2020-10-15 18:15:00+02:00,22.32,22.01,22.5,20.24,12.6,52.059998,44.099998,87,12,5.16
2020-10-15 18:30:00+02:00,22.32,22.029999,22.5,20.24,12.6,51.77,44.040001,90.5,13,5.184
2020-10-15 18:45:00+02:00,22.33,22.01,22.5,20.24,12.6,51.919998,43.969997,94,13,5.208
2020-10-15 19:00:00+02:00,22.344999,22.01,22.5,20.26,12.6,51.459999,43.899998,94,13,5.172
2020-10-15 19:15:00+02:00,22.33,22.01,22.5,20.26,12.6,51.329998,43.809998,94,12,5.184
2020-10-15 19:30:00+02:00,22.32,22.01,22.5,20.24,12.6,51.599998,43.84,94,14,5.172
2020-10-15 19:45:00+02:00,22.33,22.01,22.5,20.24,12.6,51.719997,43.899998,94,13,5.184
2020-10-15 20:00:00+02:00,22.344999,22,22.5,20.279999,12.6,51.809998,43.879997,94,13,5.16
2020-10-15 20:15:00+02:00,22.314999,21.969999,22.5,20.219999,12.6,51.23,43.75,94,13,5.166
2020-10-15 20:30:00+02:00,22.309999,21.93,22.5,20.219999,11.6,51.860001,43.82,94,13,5.172
2020-10-15 20:45:00+02:00,22.285,21.9,22.5,20.199999,11.6,51.93,43.849998,94,14,5.16
2020-10-15 21:00:00+02:00,22.264999,21.9,22.5,20.199999,11.6,51.969997,44.509998,94,13,5.16
2020-10-15 21:15:00+02:00,20.98,21.295,22.5,20.68,11.6,54.639999,45.659998,94,1,0
2020-10-15 21:30:00+02:00,19.959999,20.734999,22.5,20.74,11.6,56.849998,46.809998,94,0,0
2020-10-15 21:45:00+02:00,19.379999,20.4,22.5,20.799999,12.6,57.699997,47.57,94,0,0
2020-10-15 22:00:00+02:00,19.039999,20.17,22.5,20.76,13.6,58.359997,48.239998,97,0,0
2020-10-15 22:15:00+02:00,18.84,20.014999,22.5,20.699999,13.6,58.68,48.689999,100,0,0
2020-10-15 22:30:00+02:00,18.734999,19.9,22.5,20.639999,13.6,58.879997,49.129997,100,0,0
2020-10-15 22:45:00+02:00,18.67,19.789999,22.5,20.559999,13.6,58.969997,49.759998,100,0,0
2020-10-15 23:00:00+02:00,18.639999,19.684999,22.5,20.459999,13.6,58.939999,50.259998,97,0,0
2020-10-15 23:15:00+02:00,18.594999,19.6,22.5,20.359999,13.6,58.939999,50.629997,94,0,0
2020-10-15 23:30:00+02:00,18.584999,19.535,22.5,20.24,13.6,59.02,50.959999,94,0,0
2020-10-15 23:45:00+02:00,18.565001,19.455,22.5,20.139999,13.6,58.859997,51.189999,94,0,0
2020-10-16 00:00:00+02:00,18.565001,19.404999,22.5,20.059999,13.6,58.969997,51.360001,94,0,0
2020-10-16 00:15:00+02:00,18.545,19.324999,22.5,19.959999,13.6,59.059998,51.489998,94,0,0
2020-10-16 00:30:00+02:00,18.539999,19.25,22.5,19.859999,13.6,59.099998,51.669998,94,0,0
2020-10-16 00:45:00+02:00,18.529999,19.244999,22.5,19.799999,13.6,59.149998,51.98,94,0,0
2020-10-16 01:00:00+02:00,18.52,19.23,22.5,19.719999,13.6,59.169998,52.43,90.5,0,0
2020-10-16 01:15:00+02:00,18.504999,19.23,22.5,19.66,13.6,59.18,52.73,87,0,0
2020-10-16 01:30:00+02:00,18.494999,19.234999,22.5,19.58,13.6,59.18,53.18,90,0,0
2020-10-16 01:45:00+02:00,18.484999,19.154999,22.5,19.52,13.6,59.199997,53.52,93,0,0
2020-10-16 02:00:00+02:00,18.475,19.1,22.5,19.48,12.6,59.23,53.27,93,0,0
2020-10-16 02:15:00+02:00,18.455,19.074999,22.5,19.42,12.6,59.289997,52.809998,93,0,0
2020-10-16 02:30:00+02:00,18.455,19.029999,22.5,19.359999,12.6,59.32,52.779999,93,0,0
2020-10-16 02:45:00+02:00,18.445,19.014999,22.5,19.32,12.6,59.289997,52.889999,93,0,0
2020-10-16 03:00:00+02:00,18.440001,18.994999,22.5,19.279999,13.6,59.289997,53.149998,93.5,0,0
2020-10-16 03:15:00+02:00,18.424999,18.955,22.5,19.24,13.6,59.289997,53.349998,94,0,0
2020-10-16 03:30:00+02:00,18.42,18.945,22.5,19.199999,12.6,59.289997,53.529999,94,0,0
2020-10-16 03:45:00+02:00,18.404999,18.92,22.5,19.16,13.6,59.289997,53.789997,94,0,0
2020-10-16 04:00:00+02:00,18.395,18.895,22.5,19.119999,13.6,59.289997,53.93,93.5,0,0
2020-10-16 04:15:00+02:00,18.385,18.885,22.5,19.08,12.6,59.349998,53.939999,93,0,0
2020-10-16 04:30:00+02:00,18.375,18.844999,22.5,19.08,12.6,59.439999,54.110001,93,0,0
2020-10-16 04:45:00+02:00,18.365,18.834999,22.5,19.02,12.6,59.5,54.169998,93,0,0
2020-10-16 05:00:00+02:00,18.355,18.809999,22.5,19,12.6,59.48,54.139999,96.5,0,0
2020-10-16 05:15:00+02:00,18.344999,18.799999,22.5,18.98,12.6,59.5,54.079998,100,0,0
2020-10-16 05:30:00+02:00,18.344999,18.779999,22.5,18.959999,12.6,59.52,54.219997,100,0,0
2020-10-16 05:45:00+02:00,18.324999,18.76,22.5,18.92,12.6,59.579998,54.439999,100,0,0
2020-10-16 06:00:00+02:00,18.315001,18.73,22.5,18.92,12.6,59.649998,54.57,100,0,0
2020-10-16 06:15:00+02:00,18.305,18.719999,22.5,18.879999,12.6,59.669998,54.489998,100,0,0
2020-10-16 06:30:00+02:00,18.295,18.699999,22.5,18.859999,12.6,59.639999,54.599998,96.5,0,0
2020-10-16 06:45:00+02:00,18.279999,18.690001,22.5,18.84,12.6,59.669998,54.629997,93,0,0
2020-10-16 07:00:00+02:00,18.275,18.690001,22.5,18.84,12.6,59.669998,54.599998,96.5,0,0
2020-10-16 07:15:00+02:00,20.555,21.334999,22.5,18.74,12.6,55.879997,44.25,100,8,5.244
2020-10-16 07:30:00+02:00,21.459999,21.295,22.5,19.82,12.6,53.57,44.57,100,14,5.208
2020-10-16 07:45:00+02:00,21.959999,21.334999,22.5,20.119999,13.6,53.25,44.860001,100,13,5.148
2020-10-16 08:00:00+02:00,21.914999,21.365,22.5,20.059999,13.6,54.09,45.110001,100,12,5.172
2020-10-16 08:15:00+02:00,21.789999,21.379999,22.5,19.939999,13.6,54.139999,45.34,100,13,5.208
2020-10-16 08:30:00+02:00,21.775,21.365,22.5,19.9,13.6,53.889999,45.439999,96.5,13,5.172
2020-10-16 08:45:00+02:00,21.764999,21.365,22.5,19.859999,13.6,53.289997,45.41,93,13,5.172
2020-10-16 09:00:00+02:00,21.719999,21.355,22.5,19.82,13.6,53.610001,45.299999,96.5,14,5.22
2020-10-16 09:15:00+02:00,21.68,21.344999,22.5,19.799999,13.6,53.389999,45.200001,100,13,5.184
2020-10-16 09:30:00+02:00,21.68,21.334999,22.5,19.779999,13.6,52.669998,45.029999,97,13,5.184
2020-10-16 09:45:00+02:00,21.68,21.334999,22.5,19.74,13.6,52.669998,44.91,94,13,5.208
2020-10-16 10:00:00+02:00,21.67,21.334999,22.5,19.74,13.6,53.739998,44.939999,94,12,5.208
2020-10-16 10:15:00+02:00,21.6,21.334999,22.5,19.639999,13.6,54.459999,45.299999,94,13,5.148
2020-10-16 10:30:00+02:00,21.494999,21.334999,22.5,19.48,13.6,54.48,45.57,94,14,5.184
2020-10-16 10:45:00+02:00,21.389999,21.314999,22.5,19.4,13.6,54.189999,45.899998,94,13,5.208
