Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-10-16 11:00:00+02:00,21.33,21.334999,22.5,19.299999,14.6,55.189999,46.32,91,12,5.184
2020-10-16 11:15:00+02:00,21.295,21.434999,22.5,19.279999,14.6,54.809998,46.459999,88,13,5.208
2020-10-16 11:30:00+02:00,21.27,21.48,22.5,19.24,14.6,54.279999,46.360001,88,13,5.22
2020-10-16 11:45:00+02:00,21.26,21.52,22.5,19.199999,14.6,54.949997,46.32,88,13,5.196
2020-10-16 12:00:00+02:00,21.225,21.545,22.5,19.199999,14.6,55.59,46.379997,85,14,5.184
2020-10-16 12:15:00+02:00,21.26,21.545,22.5,19.199999,15.6,55.07,46.349998,82,12,5.16
2020-10-16 12:30:00+02:00,21.215,21.584999,22.5,19.18,14.6,54.93,46.25,82,13,5.184
2020-10-16 12:45:00+02:00,21.225,21.615,22.5,19.199999,14.6,55.07,46.18,82,13,5.184
2020-10-16 13:00:00+02:00,21.26,21.615,22.5,19.199999,16.6,55.169998,46.119999,79.5,13,5.232
2020-10-16 13:15:00+02:00,21.24,21.645,22.5,19.18,16.6,54.049999,45.879997,77,13,5.196
2020-10-16 13:30:00+02:00,21.295,21.664999,22.5,19.24,16.6,54.119999,45.879997,77,14,5.196
2020-10-16 13:45:00+02:00,21.309999,21.645,22.5,19.199999,16.6,54.299999,45.789997,77,13,5.232
2020-10-16 14:00:00+02:00,21.334999,21.695,22.5,19.24,16.6,53.899998,45.549999,72,12,5.208
2020-10-16 14:15:00+02:00,21.33,21.764999,22.5,19.24,17.6,53.639999,45.189999,67,13,5.184
2020-10-16 14:30:00+02:00,21.424999,21.82,22.5,19.34,17.6,53.949997,45.149998,67,14,5.232
2020-10-16 14:45:00+02:00,21.48,21.859999,22.5,19.4,18.6,54,45.18,67,12,5.22
2020-10-16 15:00:00+02:00,21.49,21.91,22.5,19.42,19.6,53.639999,44.779999,65,14,5.256
2020-10-16 15:15:00+02:00,21.51,21.9,22.5,19.379999,20.6,52.939999,44.639999,63,13,5.22
2020-10-16 15:30:00+02:00,19.965,21.83,22.5,17.48,21.6,56.349998,44.549999,65,13,5.232
2020-10-16 15:45:00+02:00,18.059999,21.719999,22.5,14.52,23.6,61.329998,44.779999,67,13,5.304
2020-10-16 16:00:00+02:00,21.799999,21.775,22.5,18.279999,23.6,50.700001,44.189999,65,13,5.28
2020-10-16 16:15:00+02:00,21.215,22,22.5,18.359999,22.6,50.419998,43.119999,63,14,5.304
2020-10-16 16:30:00+02:00,21.33,22.094999,22.5,18.859999,21.6,50.41,42.469997,63,13,5.22
2020-10-16 16:45:00+02:00,21.609999,22.25,22.5,18.699999,21.6,49.68,41.809998,63,13,5.238
2020-10-16 17:00:00+02:00,21.334999,22.33,22.5,18.5,21.6,49.52,41.169998,61,13,5.256
2020-10-16 17:15:00+02:00,21.309999,22.375,22.5,18.24,22.6,49.129997,40.73,59,13,5.256
2020-10-16 17:30:00+02:00,21.744999,22.42,22.5,18.379999,22.6,47.950001,40.23,61,14,5.256
2020-10-16 17:45:00+02:00,21.67,22.449999,22.5,18.34,20.6,47.309998,39.869999,63,13,5.244
2020-10-16 18:00:00+02:00,22.35,22.49,22.5,19.139999,20.6,46.039997,39.41,63,13,5.184
2020-10-16 18:15:00+02:00,21.379999,22.49,22.5,18.4,21.6,47.439999,39.040001,63,12,5.184
2020-10-16 18:30:00+02:00,22.574999,22.445,22.5,19.119999,20.6,45.939999,38.77,65,13,5.208
2020-10-16 18:45:00+02:00,22.189999,22.48,22.5,18.6,20.6,47,38.719997,67,13,5.232
2020-10-16 19:00:00+02:00,21.73,22.455,22.5,18.18,19.6,47.779999,38.91,69.5,14,5.172
2020-10-16 19:15:00+02:00,21.799999,22.424999,22.5,18.459999,18.6,48.110001,39.129997,72,13,5.244
2020-10-16 19:30:00+02:00,21.58,22.4,22.5,18.279999,18.6,48.549999,39.200001,77,13,5.232
2020-10-16 19:45:00+02:00,21.529999,22.35,22.5,18.299999,18.6,48.32,39.259998,82,12,5.232
2020-10-16 20:00:00+02:00,21.49,22.299999,22.5,18.4,17.6,48.360001,39.279999,84.5,13,5.184
2020-10-16 20:15:00+02:00,21.439999,22.295,22.5,18.379999,16.6,48.669998,39.309998,87,13,5.22
2020-10-16 20:30:00+02:00,21.34,22.24,22.5,18.32,15.6,49.059998,39.549999,87,14,5.232
2020-10-16 20:45:00+02:00,21.27,22.195,22.5,18.299999,15.6,49.459999,39.879997,87,13,5.256
2020-10-16 21:00:00+02:00,21.32,22.094999,22.5,18.459999,15.6,49.59,39.989998,90,13,5.244
2020-10-16 21:15:00+02:00,20.715,21.439999,22.5,19,15.6,50.91,40.829998,93,1,0
2020-10-16 21:30:00+02:00,20.164999,20.939999,22.5,19.119999,15.6,51.799999,41.75,90,0,0
2020-10-16 21:45:00+02:00,19.84,20.65,22.5,19.26,15.6,52.59,42.329998,87,0,0
2020-10-16 22:00:00+02:00,19.58,20.484999,22.5,19.32,14.6,53.459999,42.829998,90,0,0
2020-10-16 22:15:00+02:00,19.439999,20.33,22.5,19.359999,14.6,54.09,43.34,93,0,0
2020-10-16 22:30:00+02:00,19.35,20.205,22.5,19.359999,14.6,54.419998,43.91,90,0,0
2020-10-16 22:45:00+02:00,19.289999,20.1,22.5,19.34,14.6,54.629997,44.610001,87,0,0
2020-10-16 23:00:00+02:00,19.26,20.004999,22.5,19.379999,14.6,54.82,45.149998,90,0,0
2020-10-16 23:15:00+02:00,19.184999,19.93,22.5,19.299999,14.6,54.829998,45.779999,93,0,0
2020-10-16 23:30:00+02:00,19.109999,19.855,22.5,19.26,14.6,54.809998,46.459999,93,0,0
2020-10-16 23:45:00+02:00,19.059999,19.805,22.5,19.24,14.6,54.919998,47.049999,93,0,0
2020-10-17 00:00:00+02:00,19.039999,19.725,22.5,19.219999,14.6,55.149998,47.489998,93,0,0
2020-10-17 00:15:00+02:00,19.039999,19.664999,22.5,19.199999,14.6,55.329998,47.950001,93,0,0
2020-10-17 00:30:00+02:00,19.01,19.615,22.5,19.18,14.6,55.610001,48.239998,93,0,0
2020-10-17 00:45:00+02:00,18.975,19.559999,22.5,19.139999,14.6,56,48.57,93,0,0
2020-10-17 01:00:00+02:00,18.969999,19.525,22.5,19.119999,14.6,56.189999,48.829998,93,0,0
2020-10-17 01:15:00+02:00,18.939999,19.465,22.5,19.1,14.6,56.539997,49.009998,93,0,0
2020-10-17 01:30:00+02:00,18.92,19.434999,22.5,19.059999,13.6,56.719997,49.239998,93,0,0
2020-10-17 01:45:00+02:00,18.91,19.375,22.5,19.039999,13.6,56.719997,49.5,93,0,0
2020-10-17 02:00:00+02:00,18.885,19.324999,22.5,19.02,13.6,56.75,49.73,93,0,0
2020-10-17 02:15:00+02:00,18.84,19.25,22.5,19.02,13.6,56.66,49.989998,93,0,0
2020-10-17 02:30:00+02:00,18.84,19.244999,22.5,18.98,13.6,56.48,50.139999,93,0,0
2020-10-17 02:45:00+02:00,18.809999,19.23,22.5,18.959999,13.6,56.509998,50.259998,93,0,0
2020-10-17 03:00:00+02:00,18.775,19.23,22.5,18.939999,12.6,56.52,50.299999,93,0,0
2020-10-17 03:15:00+02:00,18.77,19.234999,22.5,18.92,12.6,56.119999,50.309998,93,0,0
2020-10-17 03:30:00+02:00,18.74,19.154999,22.5,18.92,12.6,56.25,50.369999,90,0,0
2020-10-17 03:45:00+02:00,18.754999,19.115,22.5,18.879999,12.6,55.939999,50.41,87,0,0
2020-10-17 04:00:00+02:00,18.75,19.084999,22.5,18.879999,12.6,56.25,50.41,90,0,0
2020-10-17 04:15:00+02:00,18.695,19.064999,22.5,18.84,12.6,56.59,50.439999,93,0,0
2020-10-17 04:30:00+02:00,18.674999,19.02,22.5,18.84,12.6,56.899998,50.5,93,0,0
2020-10-17 04:45:00+02:00,18.654999,18.994999,22.5,18.799999,12.6,57.16,50.610001,93,0,0
2020-10-17 05:00:00+02:00,18.645,18.969999,22.5,18.799999,12.6,57.309998,50.689999,93,0,0
2020-10-17 05:15:00+02:00,18.619999,18.945,22.5,18.779999,11.6,57.48,50.639999,93,0,0
2020-10-17 05:30:00+02:00,18.619999,18.92,22.5,18.74,11.6,57.579998,50.579998,93,0,0
2020-10-17 05:45:00+02:00,18.6,18.885,22.5,18.76,11.6,57.68,50.549999,93,0,0
2020-10-17 06:00:00+02:00,18.59,18.85,22.5,18.74,11.6,57.789997,50.439999,90,0,0
2020-10-17 06:15:00+02:00,18.539999,18.834999,22.5,18.699999,11.6,57.879997,50.309998,87,0,0
2020-10-17 06:30:00+02:00,18.529999,18.809999,22.5,18.68,11.6,57.939999,50.239998,90,0,0
2020-10-17 06:45:00+02:00,18.529999,18.799999,22.5,18.66,11.6,57.969997,50.209999,93,0,0
2020-10-17 07:00:00+02:00,18.51,18.775,22.5,18.639999,11.6,56.2699985,50.110001,93,0,0
2020-10-17 07:15:00+02:00,19.16,21.234999,22.5,17.52,11.6,54.57,42.799999,93,10,5.16
2020-10-17 07:30:00+02:00,20.23,21.105,22.5,17.66,11.6,52.57,42.68,93,12,5.184
2020-10-17 07:45:00+02:00,20.555,21.094999,22.5,17.74,11.6,51.799999,42.399998,93,13,5.172
2020-10-17 08:00:00+02:00,20.93,21.1,22.5,17.82,11.6,50.450001,42.110001,90,13,5.148
2020-10-17 08:15:00+02:00,20.744999,21.109999,22.5,18.02,11.6,50.18,41.860001,87,13,5.208
2020-10-17 08:30:00+02:00,20.459999,21.094999,22.5,17.539999,10.6,50.809998,41.649998,90,12,5.172
2020-10-17 08:45:00+02:00,20.6,21.084999,22.5,18,10.6,50.200001,41.450001,93,15,5.202
2020-10-17 09:00:00+02:00,20.26,21.045,22.5,17.42,9.6,50.849998,41.32,93,13,5.232
2020-10-17 09:15:00+02:00,20.234999,21.025,22.5,17.940001,10.6,50.48,41.219997,93,12,5.184
2020-10-17 09:30:00+02:00,20.395,20.99,22.5,17.9,9.6,50.129997,41.189999,90,13,5.244
2020-10-17 09:45:00+02:00,20.295,20.969999,22.5,17.639999,9.6,50.849998,41.189999,87,13,5.196
2020-10-17 10:00:00+02:00,20.049999,20.955,22.5,17.66,9.6,51.039997,41.23,81.5,14,5.244
2020-10-17 10:15:00+02:00,19.969999,20.924999,22.5,17.42,9.6,51.379997,41.23,76,13,5.208
2020-10-17 10:30:00+02:00,19.875,20.914999,22.5,17.16,10.6,51.699997,41.299999,79,13,5.244
2020-10-17 10:45:00+02:00,19.844999,20.895,22.5,17.459999,10.6,52.169998,41.43,82,13,5.304
2020-10-17 11:00:00+02:00,19.965,20.885,22.5,17.799999,10.6,52.059998,41.489998,77,12,5.268
2020-10-17 11:15:00+02:00,19.959999,20.885,22.5,17.879999,12.6,51.52,41.489998,72,13,5.208
2020-10-17 11:30:00+02:00,19.85,20.869999,22.5,17.52,12.6,52.110001,41.559998,72,15,5.22
2020-10-17 11:45:00+02:00,19.73,20.859999,22.5,17.26,12.6,52.610001,41.649998,72,12,5.244
2020-10-17 12:00:00+02:00,19.965,20.885,22.5,17.74,13.6,52.379997,41.75,69.5,13,5.22
2020-10-17 12:15:00+02:00,19.904999,20.904999,22.5,17.76,13.6,53.009998,41.860001,67,13,5.244
2020-10-17 12:30:00+02:00,19.895,20.914999,22.5,17.879999,14.6,53.009998,42,67,13,5.28
2020-10-17 12:45:00+02:00,19.809999,20.904999,22.5,17.76,15.6,53.559998,42.169998,67,14,5.304
2020-10-17 13:00:00+02:00,19.805,20.914999,22.5,17.1,16.6,54,42.43,67,13,5.244
2020-10-17 13:15:00+02:00,19.539999,20.934999,22.5,17.859999,17.6,54.41,42.529999,67,13,5.232
2020-10-17 13:30:00+02:00,19.68,20.965,22.5,17.02,18.6,53.68,42.559998,65,13,5.232
2020-10-17 13:45:00+02:00,19.779999,20.99,22.5,17.26,19.6,54,42.599998,63,13,5.244
2020-10-17 14:00:00+02:00,19.959999,21.035,22.5,18.08,19.6,54.459999,42.809998,59,14,5.22
2020-10-17 14:15:00+02:00,20.355,21.09,22.5,18.459999,19.6,53.509998,42.939999,55,13,5.256
2020-10-17 14:30:00+02:00,20.49,21.109999,22.5,18.58,20.6,53.559998,43.009998,55,12,5.22
2020-10-17 14:45:00+02:00,21.219999,21.215,22.5,18.719999,19.6,51.899998,42.959999,55,14,5.28
2020-10-17 15:00:00+02:00,21.334999,21.314999,22.5,18.58,22.6,52.099998,42.829998,55,13,5.256
2020-10-17 15:15:00+02:00,21.559999,21.389999,22.5,18.6,22.6,51.639999,42.759998,55,12,5.184
2020-10-17 15:30:00+02:00,22.299999,21.494999,22.5,19.219999,22.6,50.889999,42.700001,55,14,5.268
2020-10-17 15:45:00+02:00,22.754999,21.645,22.5,19.6,21.4,50,42.66,55,13,5.232
2020-10-17 16:00:00+02:00,22.924999,21.754999,22.5,19.58,21.4,49.889999,42.57,55,13,5.256
2020-10-17 16:15:00+02:00,21.809999,21.365,22.5,20.039999,22.4,51.449997,43.599998,55,1,0
2020-10-17 16:30:00+02:00,20.934999,20.965,22.5,20.119999,21.4,52.889999,44.59,57,0,0
2020-10-17 16:45:00+02:00,20.494999,20.74,22.5,20.08,22.4,53.639999,45.139999,59,0,0
2020-10-17 17:00:00+02:00,20.184999,20.609999,22.5,20.1,22.4,54.119999,45.459999,59,0,0
2020-10-17 17:15:00+02:00,19.969999,20.529999,22.5,20.08,23.4,54.469997,45.619999,59,0,0
2020-10-17 17:30:00+02:00,19.949999,20.469999,22.5,20.1,22.299999,54.689999,45.759998,63,0,0
2020-10-17 17:45:00+02:00,19.809999,20.41,22.5,20.059999,21.299999,54.949997,45.879997,67,0,0
2020-10-17 18:00:00+02:00,19.799999,20.369999,22.5,20.08,21.299999,54.98,46.02,67,0,0
2020-10-17 18:15:00+02:00,19.799999,20.35,22.5,20.02,21.299999,55,46.07,67,0,0
2020-10-17 18:30:00+02:00,19.799999,20.32,22.5,19.98,20.299999,54.77,46.119999,67,0,0
2020-10-17 18:45:00+02:00,19.789999,20.279999,22.5,19.959999,20.299999,54.549999,46.169998,67,0,0
2020-10-17 19:00:00+02:00,19.73,20.26,22.5,19.9,19.299999,54.739998,46.32,69.5,0,0
2020-10-17 19:15:00+02:00,19.74,20.225,22.5,19.859999,18.299999,54.719997,46.559998,72,0,0
2020-10-17 19:30:00+02:00,19.709999,20.174999,22.5,19.82,18.299999,54.809998,46.779999,74.5,0,0
2020-10-17 19:45:00+02:00,19.68,20.15,22.5,19.799999,18.299999,54.899998,47.149998,77,0,0
2020-10-17 20:00:00+02:00,19.68,20.094999,22.5,19.76,18.299999,54.98,47.529999,77,0,0
2020-10-17 20:15:00+02:00,19.629999,20.049999,22.5,19.719999,17.299999,55.139999,47.989998,77,0,0
2020-10-17 20:30:00+02:00,19.629999,20.004999,22.5,19.66,17.299999,55.219997,48.41,76.5,0,0
2020-10-17 20:45:00+02:00,19.594999,19.965,22.5,19.66,16.299999,55.489998,48.879997,76,0,0
2020-10-17 21:00:00+02:00,19.559999,19.91,22.5,19.6,16.299999,55.68,49.289997,76,0,0
2020-10-17 21:15:00+02:00,19.529999,19.865,22.5,19.58,16.299999,55.949997,49.59,76,0,0
2020-10-17 21:30:00+02:00,19.5,19.814999,22.5,19.539999,15.3,56.169998,49.879997,76,0,0
2020-10-17 21:45:00+02:00,19.48,19.764999,22.5,19.52,15.3,56.379997,50.149998,76,0,0
2020-10-17 22:00:00+02:00,19.439999,19.73,22.5,19.459999,15.3,56.529999,50.369999,76,0,0
2020-10-17 22:15:00+02:00,19.414999,19.695,22.5,19.459999,15.3,56.639999,50.66,76,0,0
2020-10-17 22:30:00+02:00,19.389999,19.664999,22.5,19.4,14.3,56.759998,50.889999,79,0,0
2020-10-17 22:45:00+02:00,19.355,19.625,22.5,19.379999,14.3,56.809998,51.07,82,0,0
2020-10-17 23:00:00+02:00,19.34,19.574999,22.5,19.359999,14.3,56.939999,51.149998,82,0,0
2020-10-17 23:15:00+02:00,19.305,19.535,22.5,19.32,14.3,56.989998,51.189999,82,0,0
2020-10-17 23:30:00+02:00,19.26,19.484999,22.5,19.299999,13.3,57.07,51.16,84.5,0,0
2020-10-17 23:45:00+02:00,19.219999,19.434999,22.5,19.279999,13.3,57.169998,51.099998,87,0,0
2020-10-18 00:00:00+02:00,19.18,19.395,22.5,19.24,13.3,57.379997,51.02,87,0,0
2020-10-18 00:15:00+02:00,19.145,19.355,22.5,19.199999,13.3,57.459999,50.879997,87,0,0
2020-10-18 00:30:00+02:00,19.1,19.305,22.5,19.199999,13.3,57.639999,50.759998,87,0,0
2020-10-18 00:45:00+02:00,19.074999,19.25,22.5,19.18,13.3,57.779999,50.599998,87,0,0
2020-10-18 01:00:00+02:00,19.059999,19.244999,22.5,19.139999,12.3,57.860001,50.369999,90,0,0
2020-10-18 01:15:00+02:00,19.02,19.23,22.5,19.119999,12.3,57.98,50.23,93,0,0
2020-10-18 01:30:00+02:00,19,19.23,22.5,19.1,12.3,58.0549985,50.099998,93,0,0
2020-10-18 01:45:00+02:00,18.975,19.23,22.5,19.08,12.3,58.129997,50,93,0,0
2020-10-18 02:00:00+02:00,18.969999,19.23,22.5,19.039999,12.3,58.129997,49.899998,90,0,0
2020-10-18 02:15:00+02:00,18.949999,19.164999,22.5,19.02,12.3,58.16,49.84,87,0,0
2020-10-18 02:30:00+02:00,18.939999,19.135,22.5,19.02,12.3,58.189999,49.789997,90,0,0
2020-10-18 02:45:00+02:00,18.91,19.115,22.5,19,13.3,58.189999,49.689999,93,0,0
2020-10-18 03:00:00+02:00,18.855,19.084999,22.5,18.98,13.3,58.27,49.66,90,0,0
2020-10-18 03:15:00+02:00,18.82,19.064999,22.5,18.98,13.3,58.329998,49.610001,87,0,0
2020-10-18 03:30:00+02:00,18.809999,19.035,22.5,18.959999,12.3,58.359997,49.59,87,0,0
2020-10-18 03:45:00+02:00,18.799999,19,22.5,18.92,12.3,58.329998,49.59,87,0,0
2020-10-18 04:00:00+02:00,18.785,18.975,22.5,18.92,12.3,58.329998,49.559998,90,0,0
2020-10-18 04:15:00+02:00,18.77,18.955,22.5,18.92,12.3,58.27,49.450001,93,0,0
2020-10-18 04:30:00+02:00,18.74,18.939999,22.5,18.879999,12.3,58.309998,49.419998,93,0,0
2020-10-18 04:45:00+02:00,18.705,18.91,22.5,18.879999,12.3,58.309998,49.360001,93,0,0
2020-10-18 05:00:00+02:00,18.684999,18.865,22.5,18.859999,11.3,58.309998,49.239998,90,0,0
2020-10-18 05:15:00+02:00,18.67,18.84,22.5,18.84,11.3,58.34,49.139999,87,0,0
2020-10-18 05:30:00+02:00,18.625,18.834999,22.5,18.82,11.3,58.34,49,93.5,0,0
2020-10-18 05:45:00+02:00,18.6,18.809999,22.5,18.799999,11.3,58.379997,48.950001,100,0,0
2020-10-18 06:00:00+02:00,18.59,18.779999,22.5,18.779999,11.3,58.359997,48.849998,93.5,0,0
2020-10-18 06:15:00+02:00,18.59,18.77,22.5,18.779999,11.3,58.359997,48.779999,87,0,0
2020-10-18 06:30:00+02:00,18.545,18.76,22.5,18.74,11.3,58.34,48.669998,87,0,0
2020-10-18 06:45:00+02:00,18.535,18.73,22.5,18.74,11.3,58.34,48.52,87,0,0
2020-10-18 07:00:00+02:00,18.52,18.709999,22.5,18.74,11.3,58.32,48.459999,87,0,0
2020-10-18 07:15:00+02:00,18.484999,18.699999,22.5,18.719999,11.3,58.34,48.27,87,0,0
2020-10-18 07:30:00+02:00,18.48,18.690001,22.5,18.699999,12.3,58.32,48.129997,90,0,0
2020-10-18 07:45:00+02:00,18.475,18.67,22.5,18.699999,11.3,58.27,48.059998,93,0,0
2020-10-18 08:00:00+02:00,18.469999,18.65,22.5,18.66,11.3,58.18,48.099998,90,0,0
2020-10-18 08:15:00+02:00,18.455,18.625,22.5,18.639999,11.3,58.109997,48.07,87,0,0
2020-10-18 08:30:00+02:00,18.459999,18.609999,22.5,18.639999,11.3,58.109997,48.059998,87,0,0
2020-10-18 08:45:00+02:00,18.41,18.59,22.5,18.639999,11.3,58.109997,48.059998,87,0,0
2020-10-18 09:00:00+02:00,18.395,18.58,22.5,18.6,11.3,58.06333033,48.029999,87,0,0
2020-10-18 09:15:00+02:00,18.4,18.57,22.5,18.619999,11.3,58.01666367,48.009998,87,0,0
2020-10-18 09:30:00+02:00,18.41,18.559999,22.5,18.58,11.3,57.969997,48.009998,87,0,0
2020-10-18 09:45:00+02:00,18.41,18.549999,22.5,18.58,12.3,57.919998,48.099998,87,0,0
2020-10-18 10:00:00+02:00,18.404999,18.545,22.5,18.58,12.3,57.849998,48.169998,87,0,0
2020-10-18 10:15:00+02:00,18.395,18.529999,22.5,18.559999,13.3,57.82,48.239998,87,0,0
2020-10-18 10:30:00+02:00,18.41,18.529999,22.5,18.559999,12.3,57.829998,48.379997,87,0,0
2020-10-18 10:45:00+02:00,18.414999,18.52,22.5,18.539999,12.3,57.739998,48.43,87,0,0
2020-10-18 11:00:00+02:00,18.414999,18.51,22.5,18.539999,12.3,57.709999,48.529999,87.5,0,0
2020-10-18 11:15:00+02:00,18.42,18.504999,22.5,18.52,13.3,57.68,48.57,88,0,0
2020-10-18 11:30:00+02:00,18.324999,18.440001,22.5,18.6,13.3,57.889999,48.709999,82.5,0,0
2020-10-18 11:45:00+02:00,18.234999,18.469999,22.5,18.6,13.3,57.903332,48.709999,77,0,0
2020-10-18 12:00:00+02:00,18.184999,18.465,22.5,18.58,13.3,57.916665,48.84,79.5,0,0
2020-10-18 12:15:00+02:00,18.145,18.440001,22.5,18.559999,14.3,57.929998,49,82,0,0
2020-10-18 12:30:00+02:00,18.125,18.440001,22.5,18.539999,14.3,57.943331,49.27,79.5,0,0
2020-10-18 12:45:00+02:00,18.15,18.440001,22.5,18.539999,15.3,57.956664,49.5,77,0,0
2020-10-18 13:00:00+02:00,18.190001,18.445,22.5,18.539999,17.299999,57.969997,49.700001,74.5,0,0
2020-10-18 13:15:00+02:00,18.215,18.440001,22.5,18.52,18.299999,57.860001,49.829998,72,0,0
2020-10-18 13:30:00+02:00,18.275,18.48,22.5,18.52,18.299999,57.739998,49.860001,74.5,0,0
2020-10-18 13:45:00+02:00,18.334999,18.504999,22.5,18.52,18.299999,57.629997,49.860001,77,0,0
2020-10-18 14:00:00+02:00,18.375,18.529999,22.5,18.5,19.299999,57.549999,49.829998,77,0,0
2020-10-18 14:15:00+02:00,18.440001,18.545,22.5,18.52,19.299999,57.5,49.799999,77,0,0
2020-10-18 14:30:00+02:00,18.484999,18.58,22.5,18.539999,18.299999,57.389999,49.739998,74.5,0,0
2020-10-18 14:45:00+02:00,18.529999,18.625,22.5,18.539999,19.299999,57.360001,49.739998,72,0,0
2020-10-18 15:00:00+02:00,18.555,18.65,22.5,18.559999,19.4,57.5,49.610001,69.5,0,0
2020-10-18 15:15:00+02:00,18.59,18.690001,22.5,18.559999,18.4,57.449997,49.509998,67,0,0
2020-10-18 15:30:00+02:00,18.609999,18.719999,22.5,18.58,20.4,57.559998,49.48,67,0,0
2020-10-18 15:45:00+02:00,18.635,18.764999,22.5,18.58,19.299999,57.619999,49.439999,67,0,0
2020-10-18 16:00:00+02:00,18.66,18.795,22.5,18.6,19.299999,57.739998,49.34,67,0,0
2020-10-18 16:15:00+02:00,18.684999,18.814999,22.5,18.6,19.299999,57.789997,49.439999,67,0,0
2020-10-18 16:30:00+02:00,18.76,18.85,22.5,18.639999,19.299999,57.829998,49.369999,67,0,0
2020-10-18 16:45:00+02:00,18.799999,18.91,22.5,18.639999,19.299999,57.829998,49.419998,67,0,0
2020-10-18 17:00:00+02:00,18.84,18.934999,22.5,18.68,19.299999,57.899998,49.389999,65,0,0
2020-10-18 17:15:00+02:00,18.859999,18.955,22.5,18.68,18.299999,57.969997,49.450001,63,0,0
2020-10-18 17:30:00+02:00,18.859999,18.965,22.5,18.699999,17.299999,58.049997,49.52,65,0,0
2020-10-18 17:45:00+02:00,18.865,18.984999,22.5,18.699999,18.299999,58.129997,49.559998,67,0,0
2020-10-18 18:00:00+02:00,18.91,18.994999,22.5,18.719999,18.299999,58.129997,49.59,69.5,0,0
2020-10-18 18:15:00+02:00,18.93,19.014999,22.5,18.74,19.299999,58.129997,49.719997,72,0,0
2020-10-18 18:30:00+02:00,18.959999,19.035,22.5,18.76,19.299999,58.109997,49.75,77,0,0
2020-10-18 18:45:00+02:00,18.975,19.064999,22.5,18.779999,18.299999,58.16,49.82,82,0,0
2020-10-18 19:00:00+02:00,18.975,19.074999,22.5,18.799999,17.299999,58.189999,49.84,79.5,0,0
2020-10-18 19:15:00+02:00,18.975,19.084999,22.5,18.82,18.299999,58.23,49.84,77,0,0
2020-10-18 19:30:00+02:00,18.975,19.094999,22.5,18.82,18.299999,58.299999,49.919998,77,0,0
2020-10-18 19:45:00+02:00,18.99,19.1,22.5,18.82,17.299999,58.239998,49.919998,77,0,0
2020-10-18 20:00:00+02:00,18.975,19.105,22.5,18.84,17.299999,58.27,50.02,82.5,0,0
2020-10-18 20:15:00+02:00,18.939999,19.094999,22.5,18.84,16.299999,58.419998,50.049999,88,0,0
2020-10-18 20:30:00+02:00,18.91,19.084999,22.5,18.84,16.299999,58.48,50.110001,85,0,0
2020-10-18 20:45:00+02:00,18.865,19.045,22.5,18.84,16.299999,58.59,50.239998,82,0,0
2020-10-18 21:00:00+02:00,18.84,19.035,22.5,18.84,15.3,58.649998,50.299999,82,0,0
2020-10-18 21:15:00+02:00,18.814999,19.025,22.5,18.84,15.3,58.759998,50.349998,82,0,0
2020-10-18 21:30:00+02:00,18.799999,19,22.5,18.859999,15.3,58.859997,50.439999,85,0,0
2020-10-18 21:45:00+02:00,18.775,18.994999,22.5,18.859999,15.3,58.91,50.5,88,0,0
2020-10-18 22:00:00+02:00,18.744999,18.975,22.5,18.84,15.3,59.029999,50.59,87.5,0,0
2020-10-18 22:15:00+02:00,18.705,18.965,22.5,18.84,15.3,59.139999,50.669998,87,0,0
2020-10-18 22:30:00+02:00,18.695,18.955,22.5,18.84,15.3,59.23,50.689999,87,0,0
2020-10-18 22:45:00+02:00,18.674999,18.945,22.5,18.82,15.3,59.379997,50.799999,87,0,0
2020-10-18 23:00:00+02:00,18.654999,18.92,22.5,18.82,15.3,59.489998,50.849998,87,0,0
2020-10-18 23:15:00+02:00,18.645,18.91,22.5,18.799999,15.3,59.579998,50.899998,87,0,0
2020-10-18 23:30:00+02:00,18.619999,18.885,22.5,18.799999,14.3,59.689999,50.899998,87,0,0
2020-10-18 23:45:00+02:00,18.584999,18.865,22.5,18.799999,14.3,59.739998,50.93,87,0,0
2020-10-19 00:00:00+02:00,18.565001,18.85,22.5,18.76,14.3,59.84,50.989998,87,0,0
2020-10-19 00:15:00+02:00,18.539999,18.844999,22.5,18.779999,14.3,59.899998,51.110001,87,0,0
2020-10-19 00:30:00+02:00,18.52,18.834999,22.5,18.76,13.3,60.009998,51.139999,87,0,0
2020-10-19 00:45:00+02:00,18.494999,18.809999,22.5,18.74,13.3,60.099998,51.219997,87,0,0
2020-10-19 01:00:00+02:00,18.48,18.799999,22.5,18.74,13.3,60.18,51.309998,87,0,0
2020-10-19 01:15:00+02:00,18.455,18.779999,22.5,18.719999,13.3,60.25,51.369999,87,0,0
2020-10-19 01:30:00+02:00,18.42,18.76,22.5,18.719999,13.3,60.279999,51.449997,87,0,0
2020-10-19 01:45:00+02:00,18.41,18.744999,22.5,18.699999,13.3,60.279999,51.509998,87,0,0
2020-10-19 02:00:00+02:00,18.385,18.73,22.5,18.68,13.3,60.329998,51.579998,90.5,0,0
2020-10-19 02:15:00+02:00,18.385,18.709999,22.5,18.66,13.3,60.359997,51.689999,94,0,0
2020-10-19 02:30:00+02:00,18.375,18.709999,22.5,18.66,13.3,60.389999,51.789997,94,0,0
2020-10-19 02:45:00+02:00,18.365,18.699999,22.5,18.639999,13.3,60.389999,51.809998,94,0,0
2020-10-19 03:00:00+02:00,18.344999,18.690001,22.5,18.639999,13.3,60.419998,51.889999,94,0,0
2020-10-19 03:15:00+02:00,18.324999,18.68,22.5,18.639999,13.3,60.48,51.959999,94,0,0
2020-10-19 03:30:00+02:00,18.305,18.664999,22.5,18.6,13.3,60.559998,52.02,94,0,0
2020-10-19 03:45:00+02:00,18.305,18.65,22.5,18.6,13.3,60.559998,52.049999,94,0,0
2020-10-19 04:00:00+02:00,18.275,18.639999,22.5,18.58,13.3,60.559998,52.099998,94,0,0
2020-10-19 04:15:00+02:00,18.279999,18.65,22.5,18.58,13.3,60.559998,52.129997,94,0,0
2020-10-19 04:30:00+02:00,18.27,18.664999,22.5,18.559999,14.3,60.539997,52.389999,94,0,0
2020-10-19 04:45:00+02:00,18.275,18.664999,22.5,18.559999,14.3,60.509998,53.059998,94,0,0
2020-10-19 05:00:00+02:00,18.275,18.67,22.5,18.559999,14.3,60.5,53.539997,94,0,0
2020-10-19 05:15:00+02:00,20.529999,20.955,22.5,18.84,14.3,57.119999,45.950001,94,10,5.244
2020-10-19 05:30:00+02:00,20.84,20.92,22.5,18.959999,14.3,56.699997,46.59,94,13,5.148
2020-10-19 05:45:00+02:00,20.869999,20.924999,22.5,18.98,14.3,56.18,46.779999,94,13,5.052
2020-10-19 06:00:00+02:00,20.879999,20.914999,22.5,18.959999,14.3,55.949997,46.98,94,13,5.184
2020-10-19 06:15:00+02:00,20.855,20.914999,22.5,18.939999,13.3,56.23,47.09,94,12,5.208
2020-10-19 06:30:00+02:00,20.879999,20.914999,22.5,18.959999,13.3,56.329998,47.189999,94,14,5.196
2020-10-19 06:45:00+02:00,20.789999,20.904999,22.5,18.879999,13.3,56.189999,47.239998,94,13,5.184
2020-10-19 07:00:00+02:00,20.814999,20.895,22.5,18.92,13.3,56.18,47.349998,88,13,5.208
2020-10-19 07:15:00+02:00,20.824999,20.895,22.5,18.92,13.3,56.43,47.369999,82,13,5.172
2020-10-19 07:30:00+02:00,20.859999,20.885,22.5,18.879999,14.3,55.739998,47.349998,88,13,5.28
2020-10-19 07:45:00+02:00,21.619999,20.904999,22.5,18.98,14.3,53.68,47.110001,94,14,5.124
2020-10-19 08:00:00+02:00,22.035,20.959999,22.5,18.98,14.3,52.899998,46.860001,94,12,5.208
2020-10-19 08:15:00+02:00,21.059999,21.004999,22.5,18.08,14.3,55.329998,46.739998,94,13,5.256
2020-10-19 08:30:00+02:00,20.875,20.945,22.5,17.879999,13.3,55.360001,46.82,94,13,5.196
2020-10-19 08:45:00+02:00,20.574999,20.895,22.5,17.76,13.3,55.309998,46.779999,94,13,5.244
2020-10-19 09:00:00+02:00,20.545,20.855,22.5,17.799999,14.3,55.73,46.779999,94,13,5.22
2020-10-19 09:15:00+02:00,20.594999,20.844999,22.5,17.940001,14.3,56.219997,46.93,94,14,5.268
2020-10-19 09:30:00+02:00,20.545,20.824999,22.5,17.959999,14.3,55.799999,46.93,91,13,5.232
2020-10-19 09:45:00+02:00,20.559999,20.814999,22.5,18.039999,14.3,55.509998,46.93,88,13,5.256
2020-10-19 10:00:00+02:00,20.564999,20.805,22.5,18.1,14.3,55.829998,46.919998,91,13,5.256
2020-10-19 10:15:00+02:00,20.594999,20.795,22.5,18.18,14.3,56.43,47.189999,94,13,5.064
2020-10-19 10:30:00+02:00,20.625,20.785,22.5,18.279999,14.3,56.219997,47.52,91,14,5.148
2020-10-19 10:45:00+02:00,20.645,20.785,22.5,18.32,12.3,55.439999,47.48,88,13,5.232
2020-10-19 11:00:00+02:00,20.695,20.805,22.5,18.379999,12.3,55.099998,47.419998,88,12,5.244
2020-10-19 11:15:00+02:00,20.744999,20.859999,22.5,18.5,12.3,55.27,47.41,88,13,5.268
2020-10-19 11:30:00+02:00,20.779999,20.955,22.5,18.52,12.3,55.860001,47.469997,85,13,5.256
2020-10-19 11:45:00+02:00,20.91,21.055,22.5,17.639999,12.3,56.059998,47.439999,82,13,5.268
2020-10-19 12:00:00+02:00,19.439999,21.094999,22.5,15.259999,13.3,59.27,47.66,82,14,5.22
2020-10-19 12:15:00+02:00,19.43,21.059999,22.5,16.02,14.3,58.719997,47.689999,82,13,5.208
2020-10-19 12:30:00+02:00,22.15,21.105,22.5,18.699999,14.3,52.789997,47.369999,79.5,13,5.268
2020-10-19 12:45:00+02:00,22.17,21.305,22.5,18.719999,15.3,52.84,46.959999,77,13,5.208
2020-10-19 13:00:00+02:00,22.51,21.48,22.5,18.98,15.3,52.73,46.629997,77,12,5.232
2020-10-19 13:15:00+02:00,22.869999,21.654999,22.5,19.58,18.299999,52.059998,46.309998,77,15,5.172
2020-10-19 13:30:00+02:00,24,21.83,22.5,19.82,18.299999,49.84,45.950001,74.5,12,5.28
2020-10-19 13:45:00+02:00,24.769999,22,22.5,19.9,16.299999,48.599998,45.66,72,13,5.208
2020-10-19 14:00:00+02:00,25.455,22.139999,22.5,20.1,17.299999,47.549999,45.399998,72,13,5.244
2020-10-19 14:15:00+02:00,26.035,22.289999,22.5,20.18,18.299999,46.219997,45.119999,72,13,5.208
2020-10-19 14:30:00+02:00,25.32,22.375,22.5,20.359999,18.299999,47.68,45.009998,74.5,12,5.196
2020-10-19 14:45:00+02:00,25.08,22.369999,22.5,20.5,18.299999,48.289997,45.039997,77,13,5.22
2020-10-19 15:00:00+02:00,23.74,22.389999,22.5,18.6,21.299999,50.719997,45.119999,74.5,14,5.16
2020-10-19 15:15:00+02:00,23.949999,22.289999,22.5,20.26,20.299999,50.509998,45.360001,72,13,5.232
2020-10-19 15:30:00+02:00,24.529999,22.289999,22.5,20.82,20.299999,49.57,45.289997,72,13,5.292
2020-10-19 15:45:00+02:00,22.164999,22.33,22.5,18.459999,21.299999,53.439999,45.219997,72,13,5.244
2020-10-19 16:00:00+02:00,21.789999,22.199999,22.5,18.639999,22.299999,54.559998,45.559998,69.5,13,5.244
2020-10-19 16:15:00+02:00,21.74,22.119999,22.5,18.84,22.299999,54.739998,45.73,67,12,5.304
2020-10-19 16:30:00+02:00,22.029999,22.109999,22.5,19.199999,22.299999,54.18,45.849998,69.5,15,5.256
2020-10-19 16:45:00+02:00,22.07,22.16,22.5,18.859999,22.299999,54.309998,45.919998,72,12,5.244
2020-10-19 17:00:00+02:00,22.219999,22.24,22.5,19.039999,21.299999,53.919998,45.91,72,13,5.268
2020-10-19 17:15:00+02:00,23.564999,22.289999,22.5,20.859999,19.299999,51.399998,45.82,72,13,5.232
2020-10-19 17:30:00+02:00,23.615,22.379999,22.5,21.02,19.299999,51.25,45.579998,74.5,13,5.208
2020-10-19 17:45:00+02:00,23.564999,22.4,22.5,20.939999,18.299999,50.969997,45.379997,77,14,5.196
2020-10-19 18:00:00+02:00,23.494999,22.42,22.5,20.98,18.299999,51.399998,45.349998,79.5,13,5.196
2020-10-19 18:15:00+02:00,23.459999,22.424999,22.5,20.939999,18.299999,51.509998,45.349998,82,13,5.184
2020-10-19 18:30:00+02:00,23.404999,22.459999,22.5,20.92,17.299999,51.869999,45.379997,82,12,5.244
2020-10-19 18:45:00+02:00,23.18,22.465,22.5,20.74,17.299999,52.66,45.59,82,13,5.184
2020-10-19 19:00:00+02:00,23.084999,22.465,22.5,20.699999,17.299999,53.039997,45.75,82,13,5.184
2020-10-19 19:15:00+02:00,23.014999,22.424999,22.5,20.699999,17.299999,52.869999,45.899998,82,14,5.148
2020-10-19 19:30:00+02:00,22.955,22.41,22.5,20.639999,16.299999,52.809998,45.98,82,13,5.208
2020-10-19 19:45:00+02:00,22.904999,22.4,22.5,20.639999,16.299999,53.23,46.049999,82,12,5.196
2020-10-19 20:00:00+02:00,22.855,22.375,22.5,20.639999,16.299999,53.110001,46.110001,85,13,5.22
2020-10-19 20:15:00+02:00,22.754999,22.309999,22.5,20.539999,16.299999,53.169998,46.149998,88,13,5.196
2020-10-19 20:30:00+02:00,22.705,22.24,22.5,20.539999,16.299999,53.329998,46.18,88,13,5.208
2020-10-19 20:45:00+02:00,22.625,22.199999,22.5,20.459999,16.299999,53.669998,47.509998,88,12,5.268
2020-10-19 21:00:00+02:00,22.609999,22.129999,22.5,20.459999,16.299999,53.610001,46.82,88,15,5.184
2020-10-19 21:15:00+02:00,21.369999,21.334999,22.5,21.039999,16.299999,55.969997,48.219997,88,1,0
2020-10-19 21:30:00+02:00,20.379999,20.77,22.5,21.18,16.299999,58.43,49.529999,88,0,0
2020-10-19 21:45:00+02:00,19.809999,20.469999,22.5,21.18,16.299999,59.849998,50.169998,88,0,0
2020-10-19 22:00:00+02:00,19.449999,20.26,22.5,21.18,16.299999,60.649998,50.52,88,0,0
2020-10-19 22:15:00+02:00,19.27,20.125,22.5,21.119999,16.299999,61.099998,50.809998,88,0,0
2020-10-19 22:30:00+02:00,19.16,20,22.5,21.059999,16.299999,61.25,51.079998,88,0,0
2020-10-19 22:45:00+02:00,19.109999,19.92,22.5,20.939999,16.299999,61.299999,51.289997,88,0,0
2020-10-19 23:00:00+02:00,19.07,19.84,22.5,20.84,16.299999,61.329998,51.529999,88,0,0
2020-10-19 23:15:00+02:00,19.039999,19.764999,22.5,20.699999,15.3,61.359997,51.689999,88,0,0
2020-10-19 23:30:00+02:00,19.01,19.719999,22.5,20.6,15.3,61.359997,51.789997,88,0,0
2020-10-19 23:45:00+02:00,18.975,19.654999,22.5,20.48,15.3,61.32,51.93,88,0,0
2020-10-20 00:00:00+02:00,18.955,19.695,22.5,20.32,15.3,61.349998,52.169998,88,0,0
2020-10-20 00:15:00+02:00,18.945,19.684999,22.5,20.199999,15.3,61.379997,52.43,88,0,0
2020-10-20 00:30:00+02:00,18.934999,19.654999,22.5,20.119999,15.3,61.379997,52.57,91,0,0
2020-10-20 00:45:00+02:00,18.92,19.605,22.5,20.039999,15.3,61.419998,52.689999,94,0,0
2020-10-20 01:00:00+02:00,18.895,19.574999,22.5,19.959999,15.3,61.379997,52.809998,91,0,0
2020-10-20 01:15:00+02:00,18.885,19.545,22.5,19.879999,15.3,61.349998,52.989998,88,0,0
2020-10-20 01:30:00+02:00,18.865,19.504999,22.5,19.82,15.3,61.349998,53.279999,91,0,0
2020-10-20 01:45:00+02:00,18.855,19.465,22.5,19.76,15.3,61.349998,53.619999,94,0,0
2020-10-20 02:00:00+02:00,18.84,19.434999,22.5,19.699999,15.3,61.329998,53.939999,94,0,0
2020-10-20 02:15:00+02:00,18.84,19.404999,22.5,19.639999,15.3,61.359997,54.199997,94,0,0
2020-10-20 02:30:00+02:00,18.824999,19.385,22.5,19.6,15.3,61.349998,54.789997,94,0,0
2020-10-20 02:45:00+02:00,18.809999,19.355,22.5,19.559999,15.3,61.379997,55.149998,94,0,0
2020-10-20 03:00:00+02:00,18.799999,19.314999,22.5,19.52,15.3,61.379997,55.48,94,0,0
2020-10-20 03:15:00+02:00,18.799999,19.25,22.5,19.5,15.3,61.449997,55.629997,94,0,0
2020-10-20 03:30:00+02:00,18.754999,19.244999,22.5,19.48,15.3,61.579998,55.66,94,0,0
2020-10-20 03:45:00+02:00,18.734999,19.234999,22.5,19.459999,14.3,61.68,55.66,94,0,0
2020-10-20 04:00:00+02:00,18.705,19.234999,22.5,19.439999,14.3,61.759998,55.610001,94,0,0
2020-10-20 04:15:00+02:00,18.695,19.234999,22.5,19.379999,14.3,61.799999,55.34,94,0,0
2020-10-20 04:30:00+02:00,18.684999,19.234999,22.5,19.34,14.3,61.829998,55.199997,91,0,0
2020-10-20 04:45:00+02:00,18.674999,19.184999,22.5,19.299999,14.3,61.879997,55.059998,88,0,0
2020-10-20 05:00:00+02:00,18.67,19.154999,22.5,19.279999,14.3,61.969997,54.939999,88,0,0
2020-10-20 05:15:00+02:00,18.66,19.119999,22.5,19.24,14.3,61.989998,54.799999,88,0,0
2020-10-20 05:30:00+02:00,18.639999,19.105,22.5,19.199999,14.3,62.059998,54.68,88,0,0
2020-10-20 05:45:00+02:00,18.629999,19.084999,22.5,19.199999,14.3,62.09,54.610001,88,0,0
2020-10-20 06:00:00+02:00,18.615,19.074999,22.5,19.16,14.3,62.139999,54.509998,88,0,0
2020-10-20 06:15:00+02:00,18.609999,19.064999,22.5,19.139999,14.3,62.16,54.419998,88,0,0
2020-10-20 06:30:00+02:00,18.584999,19.029999,22.5,19.119999,14.3,62.189999,54.279999,88,0,0
2020-10-20 06:45:00+02:00,18.584999,19.025,22.5,19.1,14.3,62.23,54.189999,88,0,0
2020-10-20 07:00:00+02:00,18.584999,19.014999,22.5,19.08,14.3,62.189999,54.16,88,0,0
2020-10-20 07:15:00+02:00,20.924999,21.205,22.5,19.199999,14.3,57.169998,47.77,88,10,5.22
2020-10-20 07:30:00+02:00,21.189999,21.174999,22.5,19.299999,14.3,56.779999,48.02,88,12,5.22
2020-10-20 07:45:00+02:00,21.189999,21.174999,22.5,19.279999,14.3,56.77,48.110001,88,13,5.208
2020-10-20 08:00:00+02:00,21.225,21.174999,22.5,19.359999,14.3,57.25,48.459999,88,13,5.184
2020-10-20 08:15:00+02:00,21.309999,21.184999,22.5,19.379999,14.3,57.239998,48.719997,88,13,5.256
2020-10-20 08:30:00+02:00,21.26,21.174999,22.5,19.299999,14.3,57.27,48.789997,88,13,5.22
2020-10-20 08:45:00+02:00,21.27,21.164999,22.5,19.359999,14.3,57.119999,48.849998,88,14,5.196
2020-10-20 09:00:00+02:00,21.205,21.154999,22.5,19.299999,14.3,57.27,48.919998,88,13,5.22
2020-10-20 09:15:00+02:00,21.209999,21.145,22.5,19.299999,14.3,57.57,49.049999,88,12,5.232
2020-10-20 09:30:00+02:00,21.215,21.125,22.5,19.34,14.3,57.649998,49.149998,91,13,5.208
2020-10-20 09:45:00+02:00,21.219999,21.115,22.5,19.34,14.3,57.739998,49.279999,94,13,5.232
2020-10-20 10:00:00+02:00,21.209999,21.115,22.5,19.34,14.3,57.099998,49.32,91,13,5.22
2020-10-20 10:15:00+02:00,21.209999,21.115,22.5,19.359999,14.3,57.649998,49.279999,88,14,5.22
2020-10-20 10:30:00+02:00,21.164999,21.105,22.5,19.299999,14.3,57.489998,49.32,88,13,5.196
2020-10-20 10:45:00+02:00,21.199999,21.105,22.5,19.359999,14.3,57.219997,49.579998,88,13,5.184
2020-10-20 11:00:00+02:00,21.24,21.125,22.5,19.359999,14.3,56.91,49.52,91,12,5.172
2020-10-20 11:15:00+02:00,21.279999,21.174999,22.5,19.459999,14.3,57.219997,49.539997,94,13,5.172
2020-10-20 11:30:00+02:00,21.369999,21.225,22.5,19.539999,14.3,56.959999,49.509998,94,13,5.244
2020-10-20 11:45:00+02:00,21.389999,21.254999,22.5,19.52,14.3,56.699997,49.509998,94,14,5.196
2020-10-20 12:00:00+02:00,21.449999,21.285,22.5,19.58,15.3,57.009998,49.34,91,13,5.268
2020-10-20 12:15:00+02:00,21.469999,21.334999,22.5,19.58,15.3,56.969997,49.369999,88,13,5.28
2020-10-20 12:30:00+02:00,21.494999,21.334999,22.5,19.639999,15.3,56.77,49.369999,88,13,5.22
2020-10-20 12:45:00+02:00,21.529999,21.334999,22.5,19.68,15.3,56.759998,49.439999,88,13,5.232
2020-10-20 13:00:00+02:00,21.564999,21.35,22.5,19.68,14.3,56.719997,49.34,88,14,5.256
2020-10-20 13:15:00+02:00,21.619999,21.359999,22.5,19.76,15.3,56.119999,49.239998,88,12,5.196
2020-10-20 13:30:00+02:00,21.609999,21.324999,22.5,19.74,15.3,56.059998,49.239998,88,14,5.22
2020-10-20 13:45:00+02:00,21.605,21.295,22.5,19.74,15.3,56.169998,49.25,88,12,5.28
2020-10-20 14:00:00+02:00,21.609999,21.285,22.5,19.719999,16.299999,56.649998,49.279999,88,13,5.184
2020-10-20 14:15:00+02:00,21.67,21.254999,22.5,19.82,16.299999,56.23,49.309998,88,13,5.208
2020-10-20 14:30:00+02:00,20.424999,21.244999,22.5,16.68,16.6,57.0049995,49.32,85,14,5.256
2020-10-20 14:45:00+02:00,21.129999,21.184999,22.5,19.08,15.3,57.779999,49.48,82,13,5.208
2020-10-20 15:00:00+02:00,21.389999,21.205,22.5,19.459999,15.3,57.34,49.539997,82,13,5.244
2020-10-20 15:15:00+02:00,21.58,21.225,22.5,19.639999,15.3,56.459999,49.579998,82,13,5.244
2020-10-20 15:30:00+02:00,21.65,21.264999,22.5,19.699999,15.3,55.939999,49.34,82,13,5.232
2020-10-20 15:45:00+02:00,21.73,21.264999,22.5,19.82,15.3,56.43,49.309998,82,14,5.244
2020-10-20 16:00:00+02:00,21.945,21.295,22.5,19.84,16.299999,55.539997,49.209999,82,13,5.256
2020-10-20 16:15:00+02:00,22.98,21.375,22.5,19.9,17.299999,52.789997,48.779999,82,12,5.268
2020-10-20 16:30:00+02:00,23.615,21.744999,22.5,20.02,16.299999,51.689999,47.799999,82,14,5.244
2020-10-20 16:45:00+02:00,25.445,22.094999,22.5,20.18,16.299999,48.529999,46.689999,82,12,5.268
2020-10-20 17:00:00+02:00,26.639999,22.445,22.5,20.34,15.3,46.07,45.779999,82,13,5.244
2020-10-20 17:15:00+02:00,25.615,22.705,22.5,20.48,16.299999,47.489998,45.219997,82,14,5.208
2020-10-20 17:30:00+02:00,25.254999,22.719999,22.5,20.539999,17.299999,48.450001,45.049999,82,13,5.208
2020-10-20 17:45:00+02:00,24.949999,22.74,22.5,20.699999,17.299999,48.950001,45.049999,82,13,5.22
2020-10-20 18:00:00+02:00,24.625,22.719999,22.5,20.68,17.299999,49.419998,45.049999,85,13,5.208
2020-10-20 18:15:00+02:00,24.389999,22.695,22.5,20.699999,16.299999,49.860001,45.219997,88,13,5.208
2020-10-20 18:30:00+02:00,24.16,22.689999,22.5,20.719999,16.299999,50.950001,45.279999,88,12,5.232
2020-10-20 18:45:00+02:00,23.939999,22.66,22.5,20.66,16.299999,50.899998,45.34,88,14,5.22
2020-10-20 19:00:00+02:00,23.74,22.58,22.5,20.619999,15.3,51.049999,45.459999,88,13,5.244
2020-10-20 19:15:00+02:00,23.59,22.51,22.5,20.6,15.3,51.77,45.579998,88,13,5.196
2020-10-20 19:30:00+02:00,23.394999,22.404999,22.5,20.52,15.3,51.93,45.709999,85,13,5.196
2020-10-20 19:45:00+02:00,23.285,22.34,22.5,20.539999,15.3,52.02,46.110001,82,13,5.244
2020-10-20 20:00:00+02:00,23.105,22.289999,22.5,20.459999,15.3,52.309998,46.049999,85,14,5.208
2020-10-20 20:15:00+02:00,22.984999,22.26,22.5,20.4,15.3,52.509998,46.48,88,12,5.22
2020-10-20 20:30:00+02:00,22.85,22.199999,22.5,20.359999,14.3,52.669998,46.25,88,13,5.208
2020-10-20 20:45:00+02:00,22.725,22.084999,22.5,20.26,15.3,52.610001,46.259998,88,13,5.232
2020-10-20 21:00:00+02:00,22.705,22.01,22.5,20.18,15.3,52.829998,46.259998,88,13,5.208
2020-10-20 21:15:00+02:00,21.334999,21.234999,22.5,21.08,15.3,55.389999,47.989998,88,1,0
2020-10-20 21:30:00+02:00,20.344999,20.689999,22.5,21.219999,15.3,57.709999,49.239998,88,0,0
2020-10-20 21:45:00+02:00,19.955,20.35,22.5,21.299999,15.3,59.459999,50.110001,88,0,0
2020-10-20 22:00:00+02:00,19.68,20.17,22.5,21.32,15.3,60.129997,50.639999,88,0,0
2020-10-20 22:15:00+02:00,19.559999,20.049999,22.5,21.26,15.3,60.68,51.169998,88,0,0
2020-10-20 22:30:00+02:00,19.51,19.93,22.5,21.219999,15.3,60.889999,51.689999,88,0,0
2020-10-20 22:45:00+02:00,19.459999,19.865,22.5,21.08,15.3,60.859997,52.039997,88,0,0
2020-10-20 23:00:00+02:00,19.424999,19.809999,22.5,20.98,15.3,60.889999,52.25,88,0,0
2020-10-20 23:15:00+02:00,19.41,19.91,22.5,20.619999,15.3,60.899998,51.809998,88,0,0
2020-10-20 23:30:00+02:00,19.43,19.92,22.5,20.42,15.3,60.799999,51.789997,88,0,0
2020-10-20 23:45:00+02:00,19.439999,19.9,22.5,20.32,15.3,60.68,51.849998,88,0,0
2020-10-21 00:00:00+02:00,19.459999,19.875,22.5,20.199999,15.3,60.57,51.91,88,0,0
2020-10-21 00:15:00+02:00,19.459999,19.855,22.5,20.139999,15.3,60.48,51.84,88,0,0
2020-10-21 00:30:00+02:00,19.449999,19.824999,22.5,20.059999,15.3,60.419998,51.779999,91,0,0
2020-10-21 00:45:00+02:00,19.459999,19.805,22.5,20.02,15.3,60.389999,51.789997,94,0,0
2020-10-21 01:00:00+02:00,19.439999,19.754999,22.5,19.939999,15.3,60.389999,51.82,91,0,0
2020-10-21 01:15:00+02:00,19.404999,19.725,22.5,19.9,15.3,60.389999,51.959999,88,0,0
2020-10-21 01:30:00+02:00,19.4,19.695,22.5,19.859999,15.3,60.389999,52.119999,88,0,0
2020-10-21 01:45:00+02:00,19.389999,19.674999,22.5,19.799999,15.3,60.389999,52.259998,88,0,0
2020-10-21 02:00:00+02:00,19.355,19.654999,22.5,19.76,15.3,60.459999,52.41,91,0,0
2020-10-21 02:15:00+02:00,19.359999,19.625,22.5,19.74,15.3,60.419998,52.52,94,0,0
2020-10-21 02:30:00+02:00,19.34,19.594999,22.5,19.699999,15.3,60.459999,52.629997,91,0,0
2020-10-21 02:45:00+02:00,19.33,19.574999,22.5,19.66,15.3,60.48,52.709999,88,0,0
2020-10-21 03:00:00+02:00,19.33,19.555,22.5,19.639999,15.3,60.509998,52.809998,91,0,0
2020-10-21 03:15:00+02:00,19.299999,19.535,22.5,19.6,15.3,60.539997,52.949997,94,0,0
2020-10-21 03:30:00+02:00,19.27,19.514999,22.5,19.58,15.3,60.609997,53.09,94,0,0
2020-10-21 03:45:00+02:00,19.264999,19.484999,22.5,19.539999,15.3,60.639999,53.329998,94,0,0
2020-10-21 04:00:00+02:00,19.25,19.465,22.5,19.52,15.3,60.66,53.529999,94,0,0
2020-10-21 04:15:00+02:00,19.26,19.449999,22.5,19.48,15.3,60.66,53.73,94,0,0
2020-10-21 04:30:00+02:00,19.225,19.424999,22.5,19.48,14.3,60.699997,53.989998,94,0,0
2020-10-21 04:45:00+02:00,19.23,19.414999,22.5,19.459999,14.3,60.699997,54.219997,94,0,0
2020-10-21 05:00:00+02:00,19.219999,19.4,22.5,19.459999,14.3,60.719997,54.43,94,0,0
2020-10-21 05:15:00+02:00,19.209999,19.385,22.5,19.4,14.3,60.719997,54.66,94,0,0
2020-10-21 05:30:00+02:00,19.219999,19.375,22.5,19.4,14.3,60.709999,54.84,94,0,0
2020-10-21 05:45:00+02:00,19.209999,19.355,22.5,19.4,14.3,60.779999,55.02,94,0,0
2020-10-21 06:00:00+02:00,19.199999,19.334999,22.5,19.379999,14.3,60.84,55.099998,94,0,0
2020-10-21 06:15:00+02:00,19.189999,19.314999,22.5,19.359999,14.3,60.899998,55.189999,94,0,0
2020-10-21 06:30:00+02:00,19.16,19.299999,22.5,19.34,15.3,60.919998,55.25,94,0,0
2020-10-21 06:45:00+02:00,19.15,19.275,22.5,19.32,15.3,60.98,55.369999,94,0,0
2020-10-21 07:00:00+02:00,19.15,19.254999,22.5,19.32,15.3,61.009998,55.529999,94,0,0
2020-10-21 07:15:00+02:00,21.58,21.234999,22.5,19.32,15.3,56.98,48.52,94,9,5.172
2020-10-21 07:30:00+02:00,21.91,21.264999,22.5,19.48,15.3,56.639999,48.82,94,13,5.268
2020-10-21 07:45:00+02:00,21.975,21.295,22.5,19.539999,15.3,55.959999,48.860001,94,13,5.184
2020-10-21 08:00:00+02:00,21.93,21.309999,22.5,19.5,15.3,55.949997,48.889999,94,13,5.232
2020-10-21 08:15:00+02:00,22.064999,21.314999,22.5,19.559999,15.3,55.919998,49.049999,94,14,5.244
2020-10-21 08:30:00+02:00,24.029999,21.334999,22.5,19.539999,15.3,52.969997,49.27,94,13,5.208
2020-10-21 08:45:00+02:00,24.789999,21.555,22.5,19.699999,15.3,51.23,48.899998,94,13,5.184
2020-10-21 09:00:00+02:00,24.129999,21.664999,22.5,19.699999,15.3,52.32,48.789997,94,13,5.208
2020-10-21 09:15:00+02:00,24.209999,21.695,22.5,19.74,15.3,52.77,48.860001,94,12,5.22
2020-10-21 09:30:00+02:00,23.885,21.695,22.5,19.799999,14.3,53.239998,48.959999,91,13,5.244
2020-10-21 09:45:00+02:00,23.615,21.664999,22.5,19.779999,14.3,53.25,49.059998,88,14,5.232
2020-10-21 10:00:00+02:00,23.414999,21.635,22.5,19.82,14.3,53.469997,49.029999,88,13,5.184
2020-10-21 10:15:00+02:00,23.269999,21.59,22.5,19.82,14.3,54.139999,49.360001,88,13,5.244
2020-10-21 10:30:00+02:00,23.059999,21.545,22.5,19.82,15.3,54.23,49.559998,85,13,5.232
2020-10-21 10:45:00+02:00,22.834999,21.545,22.5,19.799999,15.3,54.77,49.860001,82,12,5.256
2020-10-21 11:00:00+02:00,22.725,21.59,22.5,19.82,15.3,54.829998,49.860001,82,13,5.232
2020-10-21 11:15:00+02:00,22.67,21.615,22.5,19.859999,15.3,55.77,50.049999,82,14,5.28
2020-10-21 11:30:00+02:00,22.555,21.645,22.5,19.9,16.299999,55.669998,50.049999,85,13,5.244
2020-10-21 11:45:00+02:00,22.574999,21.695,22.5,19.92,16.299999,55.5,50.079998,88,13,5.208
2020-10-21 12:00:00+02:00,23.365,21.789999,22.5,19.98,16.299999,54.669998,49.989998,88,12,5.232
2020-10-21 12:15:00+02:00,24.994999,22.01,22.5,20.1,16.299999,51.739998,49.629997,88,14,5.208
2020-10-21 12:30:00+02:00,26.404999,22.34,22.5,20.32,17.299999,48.879997,48.899998,85,14,5.232
2020-10-21 12:45:00+02:00,27.404999,22.65,22.5,20.5,17.299999,47.68,48.439999,82,12,5.22
2020-10-21 13:00:00+02:00,27.68,22.865,22.5,20.66,17.299999,47.649998,48.139999,79.5,13,5.22
2020-10-21 13:15:00+02:00,27.84,22.984999,22.5,20.74,18.299999,47.41,48.110001,77,13,5.136
2020-10-21 13:30:00+02:00,27.984999,23.074999,22.5,20.879999,18.299999,46.899998,47.939999,77,13,5.184
2020-10-21 13:45:00+02:00,28.055,23.105,22.5,20.939999,18.299999,47.059998,47.889999,77,12,5.196
2020-10-21 14:00:00+02:00,28.135,23.125,22.5,20.98,17.299999,46.700001,47.889999,77,13,5.196
2020-10-21 14:15:00+02:00,28.219999,23.164999,22.5,21.08,18.299999,46.309998,47.829998,77,14,5.172
2020-10-21 14:30:00+02:00,28.344999,23.205,22.5,21.16,17.299999,46.259998,47.66,77,13,5.244
2020-10-21 14:45:00+02:00,28.324999,23.275,22.5,21.139999,18.299999,46.549999,47.59,77,13,5.208
2020-10-21 15:00:00+02:00,28.369999,23.295,22.5,21.24,18.299999,46.110001,47.529999,77,12,5.16
2020-10-21 15:15:00+02:00,28.424999,23.33,22.5,21.279999,18.299999,45.73,47.360001,77,13,5.268
2020-10-21 15:30:00+02:00,28.355,23.344999,22.5,21.24,18.299999,46.110001,47.289997,77,13,5.184
2020-10-21 15:45:00+02:00,28.455,23.389999,22.5,21.359999,18.299999,45.59,47.079998,77,14,5.22
2020-10-21 16:00:00+02:00,28.445,23.404999,22.5,21.32,18.299999,45.349998,46.889999,77,13,5.232
2020-10-21 16:15:00+02:00,28.465,23.404999,22.5,21.32,18.299999,45.579998,46.759998,77,13,5.208
2020-10-21 16:30:00+02:00,28.504999,23.455,22.5,21.4,17.299999,45.379997,46.619999,77,13,5.268
2020-10-21 16:45:00+02:00,28.474998,23.475,22.5,21.4,17.299999,45.09,46.389999,77,12,5.1
2020-10-21 17:00:00+02:00,28.535,23.514999,23.5,21.52,17.299999,44.829998,46.18,77,13,5.184
2020-10-21 17:15:00+02:00,28.334999,23.494999,23.5,21.439999,17.299999,45.110001,45.879997,77,14,5.184
2020-10-21 17:30:00+02:00,28.314999,23.475,23.5,21.439999,18.299999,45.16,45.809998,79.5,13,5.208
2020-10-21 17:45:00+02:00,28.42,23.475,23.5,21.5,18.299999,44.549999,45.689999,82,13,5.208
2020-10-21 18:00:00+02:00,28.445,23.484999,23.5,21.459999,17.299999,44.98,45.534998,82,13,5.196
2020-10-21 18:15:00+02:00,28.484999,23.484999,23.5,21.48,17.299999,44.34,45.379997,82,13,5.184
2020-10-21 18:30:00+02:00,28.434999,23.525,23.5,21.459999,17.299999,43.360001,44.879997,82,12,5.244
2020-10-21 18:45:00+02:00,28.394999,23.539999,23.5,21.359999,17.299999,43.779999,44.559998,82,14,5.22
2020-10-21 19:00:00+02:00,28.33,23.525,23.5,21.359999,17.299999,43.719997,44.559998,82,13,5.244
2020-10-21 19:15:00+02:00,28.195,23.545,23.5,21.299999,17.299999,45.899998,44.82,82,13,5.208
2020-10-21 19:30:00+02:00,28.129999,23.545,23.5,21.279999,17.299999,46.009998,45.309998,82,12,5.232
2020-10-21 19:45:00+02:00,28.09,23.539999,23.5,21.199999,17.299999,46.509998,45.579998,82,13,5.22
2020-10-21 20:00:00+02:00,28.039999,23.494999,23.5,21.199999,17.299999,46.329998,45.779999,85,13,5.244
2020-10-21 20:15:00+02:00,27.939999,23.475,23.5,21.1,17.299999,46.16,45.849998,88,14,5.244
2020-10-21 20:30:00+02:00,27.974998,23.424999,23.5,21.08,17.299999,46.329998,45.989998,85,13,5.208
2020-10-21 20:45:00+02:00,28.019999,23.404999,23.5,21.059999,17.299999,46.389999,46.169998,82,12,5.208
2020-10-21 21:00:00+02:00,28.019999,23.404999,23.5,21.02,17.299999,46.049999,46.139999,82,13,5.208
2020-10-21 21:15:00+02:00,25.039999,22.385,22.5,22.379999,17.299999,50.919998,48.43,82,2,0
2020-10-21 21:30:00+02:00,22.844999,21.664999,22.5,22.48,17.299999,54.91,50.149998,85,0,0
2020-10-21 21:45:00+02:00,21.689999,21.305,22.5,22.48,17.299999,57.41,51.079998,88,0,0
2020-10-21 22:00:00+02:00,21.055,21.09,22.5,22.48,17.299999,59.02,51.689999,88,0,0
2020-10-21 22:15:00+02:00,20.684999,20.889999,22.5,22.379999,17.299999,60.049999,52.299999,88,0,0
2020-10-21 22:30:00+02:00,20.459999,20.764999,22.5,22.24,16.299999,60.699997,52.669998,91,0,0
2020-10-21 22:45:00+02:00,20.324999,20.67,22.5,22.139999,16.299999,61.18,53.049999,94,0,0
2020-10-21 23:00:00+02:00,20.244999,20.59,22.5,21.98,16.299999,61.48,53.539997,94,0,0
2020-10-21 23:15:00+02:00,20.189999,20.66,22.5,21.52,16.299999,61.52,53.669998,94,0,0
2020-10-21 23:30:00+02:00,20.129999,20.689999,22.5,21.279999,16.299999,61.579998,53.59,94,0,0
2020-10-21 23:45:00+02:00,20.125,20.639999,22.5,21.139999,16.299999,61.549999,53.699997,94,0,0
2020-10-22 00:00:00+02:00,20.109999,20.619999,22.5,21.039999,16.299999,61.449997,53.84,94,0,0
2020-10-22 00:15:00+02:00,20.115,20.57,22.5,20.939999,16.299999,61.289997,53.989998,94,0,0
2020-10-22 00:30:00+02:00,20.07,20.529999,22.5,20.84,16.299999,61.259998,54.16,94,0,0
2020-10-22 00:45:00+02:00,20.125,20.484999,22.5,20.779999,16.299999,60.989998,54.360001,94,0,0
2020-10-22 01:00:00+02:00,20.17,20.439999,22.5,20.699999,16.299999,60.699997,54.509998,94,0,0
2020-10-22 01:15:00+02:00,20.16,20.42,22.5,20.66,16.299999,60.609997,54.689999,94,0,0
2020-10-22 01:30:00+02:00,20.145,20.385,22.5,20.6,16.299999,60.579998,54.829998,94,0,0
2020-10-22 01:45:00+02:00,20.129999,20.35,22.5,20.52,16.299999,60.579998,54.98,94,0,0
