Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-10-22 02:00:00+02:00,20.135,20.35,22.5,20.48,16.299999,60.549999,55.09,94,0,0
2020-10-22 02:15:00+02:00,20.125,20.309999,22.5,20.42,15.3,60.579998,55.149998,94,0,0
2020-10-22 02:30:00+02:00,20.115,20.289999,22.5,20.4,15.3,60.609997,55.239998,94,0,0
2020-10-22 02:45:00+02:00,20.105,20.27,22.5,20.34,15.3,60.609997,55.349998,94,0,0
2020-10-22 03:00:00+02:00,20.07,20.25,22.5,20.299999,16.299999,60.68,55.379997,94,0,0
2020-10-22 03:15:00+02:00,20.049999,20.215,22.5,20.279999,16.299999,60.73,55.41,94,0,0
2020-10-22 03:30:00+02:00,20.029999,20.205,22.5,20.24,16.299999,60.779999,55.439999,94,0,0
2020-10-22 03:45:00+02:00,20.025,20.189999,22.5,20.199999,16.299999,60.84,55.509998,94,0,0
2020-10-22 04:00:00+02:00,19.969999,20.17,22.5,20.18,16.299999,60.91,55.599998,94,0,0
2020-10-22 04:15:00+02:00,19.969999,20.154999,22.5,20.16,16.299999,60.959999,55.619999,94,0,0
2020-10-22 04:30:00+02:00,19.975,20.125,22.5,20.119999,16.299999,61.049999,55.739998,94,0,0
2020-10-22 04:45:00+02:00,19.965,20.119999,22.5,20.08,16.299999,61.119999,55.919998,94,0,0
2020-10-22 05:00:00+02:00,19.959999,20.1,22.5,20.059999,16.299999,61.169998,56.02,94,0,0
2020-10-22 05:15:00+02:00,19.959999,20.074999,22.5,20.059999,16.299999,61.23,56.139999,94,0,0
2020-10-22 05:30:00+02:00,19.959999,20.064999,22.5,20.02,16.299999,61.309998,56.279999,91,0,0
2020-10-22 05:45:00+02:00,19.965,20.039999,22.5,20,16.299999,61.369999,56.5,88,0,0
2020-10-22 06:00:00+02:00,19.959999,20.029999,22.5,19.98,16.299999,61.43,56.579998,85,0,0
2020-10-22 06:15:00+02:00,19.955,20.004999,22.5,19.959999,16.299999,61.489998,56.41,82,0,0
2020-10-22 06:30:00+02:00,19.904999,20.004999,22.5,19.939999,16.299999,61.549999,55.719997,85,0,0
2020-10-22 06:45:00+02:00,19.859999,19.984999,22.5,19.92,16.299999,61.639999,55.27,88,0,0
2020-10-22 07:00:00+02:00,19.83,19.959999,22.5,19.879999,16.299999,61.689999,54.879997,91,0,0
2020-10-22 07:15:00+02:00,21.59,21.695,22.5,19.639999,16.299999,55.77,48.919998,94,9,5.148
2020-10-22 07:30:00+02:00,22.465,21.684999,22.5,19.779999,15.3,54.459999,48.559998,91,13,5.124
2020-10-22 07:45:00+02:00,22.564999,21.734999,22.5,19.82,15.3,54.23,48.299999,88,13,5.232
2020-10-22 08:00:00+02:00,22.805,21.764999,22.5,19.879999,15.3,53.389999,48.059998,85,13,5.208
2020-10-22 08:15:00+02:00,23.74,21.82,22.5,19.92,15.3,51.509998,47.759998,82,14,5.244
2020-10-22 08:30:00+02:00,23.795,21.9,22.5,19.959999,15.3,51.799999,47.489998,85,12,5.16
2020-10-22 08:45:00+02:00,23.754999,21.945,22.5,19.98,15.3,51.48,47.289997,88,13,5.184
2020-10-22 09:00:00+02:00,23.754999,21.955,22.5,20.02,15.3,51.299999,47.189999,88,13,5.256
2020-10-22 09:15:00+02:00,26.559999,22.094999,22.5,20.059999,16.299999,46.07,46.459999,88,13,5.124
2020-10-22 09:30:00+02:00,27.08,22.34,22.5,20.24,16.299999,45.899998,45.950001,88,13,5.22
2020-10-22 09:45:00+02:00,27.244999,22.48,22.5,20.379999,16.299999,45.799999,45.879997,88,14,5.22
2020-10-22 10:00:00+02:00,27.389999,22.559999,22.5,20.459999,16.299999,45.349998,45.860001,88,13,5.184
2020-10-22 10:15:00+02:00,27.5,22.629999,22.5,20.52,15.3,45.059998,45.459999,88,12,5.16
2020-10-22 10:30:00+02:00,27.514999,22.68,22.5,20.6,16.299999,44.799999,45.099998,85,13,5.196
2020-10-22 10:45:00+02:00,27.549999,22.67,22.5,20.68,16.299999,44.599998,45.299999,82,13,5.196
2020-10-22 11:00:00+02:00,27.57,22.73,22.5,20.74,16.299999,45.119999,45.289997,79.5,13,5.184
2020-10-22 11:15:00+02:00,27.609999,22.824999,22.5,20.76,16.299999,45.289997,45.419998,77,14,5.088
2020-10-22 11:30:00+02:00,27.514999,22.875,22.5,20.82,16.299999,45.349998,45.5549985,77,12,5.208
2020-10-22 11:45:00+02:00,27.465,22.93,22.5,20.84,16.299999,45.950001,45.689999,77,13,5.244
2020-10-22 12:00:00+02:00,27.5,22.969999,22.5,20.9,16.299999,47.48,46.279999,77,13,5.256
2020-10-22 12:15:00+02:00,27.449999,23,22.5,20.9,17.299999,47.509998,46.579998,77,13,5.232
2020-10-22 12:30:00+02:00,27.469999,23.039999,22.5,20.98,17.299999,47.799999,47.099998,77,13,5.244
2020-10-22 12:45:00+02:00,27.449999,23.094999,22.5,20.939999,17.299999,48.059998,47.299999,77,14,5.196
2020-10-22 13:00:00+02:00,27.51,23.115,22.5,20.98,17.299999,47.419998,47.239998,77,13,5.232
2020-10-22 13:15:00+02:00,27.51,23.129999,22.5,21.02,18.299999,47.09,47.169998,77,12,5.196
2020-10-22 13:30:00+02:00,27.549999,23.164999,22.5,21.08,18.299999,47.289997,47.200001,74.5,13,5.208
2020-10-22 13:45:00+02:00,27.619999,23.18,22.5,21.16,18.299999,48.09,47.369999,72,13,5.136
2020-10-22 14:00:00+02:00,27.609999,23.25,22.5,21.16,18.299999,47.539997,47.289997,72,13,5.208
2020-10-22 14:15:00+02:00,27.639999,23.264999,22.5,21.18,18.299999,47.549999,47.419998,72,14,5.232
2020-10-22 14:30:00+02:00,27.68,23.295,22.5,21.199999,19.299999,47.599998,47.389999,72,13,5.22
2020-10-22 14:45:00+02:00,27.73,23.324999,22.5,21.24,19.299999,47.110001,47.16,72,13,5.268
2020-10-22 15:00:00+02:00,27.799999,23.33,22.5,21.299999,19.299999,46.539997,46.93,72,12,5.184
2020-10-22 15:15:00+02:00,27.875,23.404999,22.5,21.359999,20.299999,46.18,46.649998,72,14,5.184
2020-10-22 15:30:00+02:00,27.994999,23.404999,22.5,21.439999,20.299999,46.829998,46.719997,72,12,5.172
2020-10-22 15:45:00+02:00,28.064999,23.424999,22.5,21.48,20.299999,46.009998,46.419998,72,14,5.184
2020-10-22 16:00:00+02:00,28.01,23.455,22.5,21.48,20.299999,45.82,46.169998,74.5,13,5.208
2020-10-22 16:15:00+02:00,28.064999,23.455,22.5,21.5,19.299999,45.939999,46.169998,77,13,5.208
2020-10-22 16:30:00+02:00,28.115,23.455,22.5,21.52,19.299999,46.09,46.169998,77,13,5.16
2020-10-22 16:45:00+02:00,28.039999,23.455,22.5,21.48,19.299999,44.799999,45.779999,77,13,5.22
2020-10-22 17:00:00+02:00,28.055,23.48,22.5,21.48,19.299999,44.73,45.450001,79.5,14,5.208
2020-10-22 17:15:00+02:00,28.074999,23.514999,23.5,21.48,19.299999,44.829998,45.049999,82,12,5.22
2020-10-22 17:30:00+02:00,28.115,23.555,23.5,21.539999,19.299999,44.669998,44.849998,82,13,5.172
2020-10-22 17:45:00+02:00,28.195,23.584999,23.5,21.58,18.299999,44.489998,44.709999,82,13,5.172
2020-10-22 18:00:00+02:00,28.035,23.584999,23.5,21.559999,18.299999,45.189999,44.719997,82,13,5.268
2020-10-22 18:15:00+02:00,27.969999,23.564999,23.5,21.619999,18.299999,45.16,44.709999,82,13,5.196
2020-10-22 18:30:00+02:00,27.904999,23.564999,23.5,21.639999,18.299999,45.379997,44.849998,82,12,5.172
2020-10-22 18:45:00+02:00,27.914999,23.545,23.5,21.719999,18.299999,45.219997,44.849998,82,14,5.208
2020-10-22 19:00:00+02:00,27.75,23.545,23.5,21.68,18.299999,45.599998,44.75,85,13,5.172
2020-10-22 19:15:00+02:00,27.719999,23.545,23.5,21.68,18.299999,45.5,44.75,88,13,5.172
2020-10-22 19:30:00+02:00,27.74,23.584999,23.5,21.74,18.299999,45.66,44.809998,88,13,5.172
2020-10-22 19:45:00+02:00,27.519999,23.605,23.5,21.719999,18.299999,46.700001,44.91,88,12,5.172
2020-10-22 20:00:00+02:00,27.32,23.535,23.5,21.68,17.299999,46.77,45.079998,88,13,5.16
2020-10-22 20:15:00+02:00,27.23,23.545,23.5,21.639999,17.299999,46.779999,45.079998,88,14,5.148
2020-10-22 20:30:00+02:00,27.15,23.48,23.5,21.619999,17.299999,47.209999,45.279999,88,13,5.148
2020-10-22 20:45:00+02:00,27.135,23.434999,23.5,21.539999,17.299999,47.459999,45.450001,88,13,5.244
2020-10-22 21:00:00+02:00,27.244999,23.424999,23.5,21.52,17.299999,46.959999,45.450001,88,13,5.208
2020-10-22 21:15:00+02:00,24.775,22.605,23.5,22.699999,17.299999,50.989998,47.289997,88,1,0
2020-10-22 21:30:00+02:00,23.004999,22.039999,22.5,22.74,17.299999,54.32,48.700001,88,0,0
2020-10-22 21:45:00+02:00,22.029999,21.715,22.5,22.799999,17.299999,56.25,49.610001,88,0,0
2020-10-22 22:00:00+02:00,21.51,21.504999,22.5,22.779999,17.299999,57.489998,50.309998,88,0,0
2020-10-22 22:15:00+02:00,21.215,21.385,22.5,22.699999,17.299999,58.469997,50.610001,88,0,0
2020-10-22 22:30:00+02:00,21.035,21.32,22.5,22.559999,17.299999,59.059998,50.849998,88,0,0
2020-10-22 22:45:00+02:00,20.924999,21.24,22.5,22.4,17.299999,59.91,51.079998,88,0,0
2020-10-22 23:00:00+02:00,20.855,21.145,22.5,22.32,17.299999,60.439999,51.449997,88,0,0
2020-10-22 23:15:00+02:00,20.785,21.25,22.5,21.84,17.299999,60.609997,52,88,0,0
2020-10-22 23:30:00+02:00,20.734999,21.254999,22.5,21.66,17.299999,60.66,53.34,91,0,0
2020-10-22 23:45:00+02:00,20.725,21.209999,22.5,21.539999,17.299999,60.609997,54.329998,94,0,0
2020-10-23 00:00:00+02:00,20.684999,21.17,22.5,21.439999,17.299999,60.579998,54.98,94,0,0
2020-10-23 00:15:00+02:00,20.639999,21.119999,22.5,21.34,17.299999,60.399998,55.41,94,0,0
2020-10-23 00:30:00+02:00,20.594999,21.09,22.5,21.24,17.299999,60.399998,55.75,94,0,0
2020-10-23 00:45:00+02:00,20.594999,21.059999,22.5,21.18,17.299999,60.369999,56.02,94,0,0
2020-10-23 01:00:00+02:00,20.584999,21.025,22.5,21.1,17.299999,60.43,56.209999,94,0,0
2020-10-23 01:15:00+02:00,20.559999,20.99,22.5,21.039999,17.299999,60.489998,56.34,94,0,0
2020-10-23 01:30:00+02:00,20.574999,20.949999,22.5,20.98,17.299999,60.539997,56.48,94,0,0
2020-10-23 01:45:00+02:00,20.574999,20.92,22.5,20.92,17.299999,60.579998,56.649998,94,0,0
2020-10-23 02:00:00+02:00,20.555,20.904999,22.5,20.879999,17.299999,60.689999,56.889999,94,0,0
2020-10-23 02:15:00+02:00,20.545,20.869999,22.5,20.84,17.299999,60.799999,57,94,0,0
2020-10-23 02:30:00+02:00,20.535,20.84,22.5,20.799999,17.299999,60.869999,57.18,94,0,0
2020-10-23 02:45:00+02:00,20.504999,20.824999,22.5,20.76,16.299999,60.98,57.379997,94,0,0
2020-10-23 03:00:00+02:00,20.525,20.789999,22.5,20.699999,16.299999,61.039997,57.439999,94,0,0
2020-10-23 03:15:00+02:00,20.525,20.77,22.5,20.699999,16.299999,61.099998,57.41,94,0,0
2020-10-23 03:30:00+02:00,20.525,20.75,22.5,20.68,16.299999,61.18,57.149998,94,0,0
2020-10-23 03:45:00+02:00,20.494999,20.73,22.5,20.619999,16.299999,61.279999,56.610001,94,0,0
2020-10-23 04:00:00+02:00,20.475,20.709999,22.5,20.6,16.299999,61.309998,56.239998,94,0,0
2020-10-23 04:15:00+02:00,20.475,20.699999,22.5,20.559999,16.299999,61.349998,56.18,94,0,0
2020-10-23 04:30:00+02:00,20.459999,20.664999,22.5,20.539999,16.299999,61.41,56.379997,94,0,0
2020-10-23 04:45:00+02:00,20.455,20.65,22.5,20.52,15.3,61.509998,56.649998,94,0,0
2020-10-23 05:00:00+02:00,20.455,20.639999,22.5,20.5,15.3,61.48,56.889999,94,0,0
2020-10-23 05:15:00+02:00,20.445,20.639999,22.5,20.48,15.3,61.539997,57,94,0,0
2020-10-23 05:30:00+02:00,20.434999,20.629999,22.5,20.459999,15.3,61.579998,57,94,0,0
2020-10-23 05:45:00+02:00,20.414999,20.609999,22.5,20.439999,15.3,61.579998,56.889999,94,0,0
2020-10-23 06:00:00+02:00,20.404999,20.6,22.5,20.42,15.3,61.619999,56.739998,94,0,0
2020-10-23 06:15:00+02:00,20.404999,20.59,22.5,20.4,15.3,61.68,56.66,94,0,0
2020-10-23 06:30:00+02:00,20.385,20.58,22.5,20.4,15.3,61.709999,56.539997,94,0,0
2020-10-23 06:45:00+02:00,20.375,20.57,22.5,20.379999,15.3,61.739998,56.509998,94,0,0
2020-10-23 07:00:00+02:00,20.344999,20.549999,22.5,20.34,16.299999,61.789997,56.59,94,0,0
2020-10-23 07:15:00+02:00,24.299999,22.055,22.5,20.139999,15.3,54.559998,50.129997,94,9,5.196
2020-10-23 07:30:00+02:00,26.459999,22.289999,22.5,20.42,15.3,50.899998,50.079998,94,13,5.148
2020-10-23 07:45:00+02:00,27.135,22.57,22.5,20.559999,16.299999,49.869999,49.610001,94,13,5.148
2020-10-23 08:00:00+02:00,27.439999,22.744999,22.5,20.699999,16.299999,48.939999,49.34,94,12,5.112
2020-10-23 08:15:00+02:00,27.619999,22.85,22.5,20.82,16.299999,48.450001,49.18,94,13,5.208
2020-10-23 08:30:00+02:00,27.65,22.93,22.5,20.879999,15.3,49.07,49.169998,94,14,5.16
2020-10-23 08:45:00+02:00,27.639999,22.955,22.5,20.939999,15.3,48.869999,49.169998,94,13,5.172
2020-10-23 09:00:00+02:00,27.705,22.98,22.5,20.92,15.3,48.379997,49.099998,94,12,5.208
2020-10-23 09:15:00+02:00,27.67,23,22.5,20.939999,15.3,48.219997,48.899998,94,13,5.16
2020-10-23 09:30:00+02:00,27.689999,23.019999,22.5,20.939999,15.3,48.919998,48.989998,94,13,5.172
2020-10-23 09:45:00+02:00,27.769999,23.039999,22.5,20.98,15.3,48.48,49.02,94,13,5.148
2020-10-23 10:00:00+02:00,27.799999,23.07,22.5,20.98,15.3,48.219997,49.02,97,14,5.148
2020-10-23 10:15:00+02:00,27.834999,23.1,22.5,20.92,15.3,48.649998,49.029999,100,12,5.184
2020-10-23 10:30:00+02:00,27.939999,23.119999,22.5,21.059999,15.3,48.799999,49.219997,97,13,5.16
2020-10-23 10:45:00+02:00,27.855,23.129999,22.5,21.02,16.299999,48.379997,49.469997,94,13,5.172
2020-10-23 11:00:00+02:00,27.83,23.16,22.5,20.98,16.299999,48.189999,49.389999,97,13,5.16
2020-10-23 11:15:00+02:00,27.92,23.18,22.5,21.1,16.299999,49.009998,49.599998,100,12,5.16
2020-10-23 11:30:00+02:00,27.9,23.275,22.5,21.08,16.299999,48.709999,49.549999,97,13,5.172
2020-10-23 11:45:00+02:00,27.889999,23.324999,22.5,21.08,16.299999,48.41,49.610001,94,14,5.16
2020-10-23 12:00:00+02:00,27.855,23.344999,22.5,21.08,16.299999,48.939999,49.549999,94,13,5.256
2020-10-23 12:15:00+02:00,27.855,23.379999,22.5,21.08,15.3,49.25,49.599998,94,13,5.22
2020-10-23 12:30:00+02:00,27.855,23.404999,22.5,21.119999,16.299999,48.829998,49.629997,94,12,5.232
2020-10-23 12:45:00+02:00,27.939999,23.404999,22.5,21.199999,16.299999,48.57,49.639999,94,13,5.196
2020-10-23 13:00:00+02:00,27.969999,23.424999,22.5,21.18,16.299999,49.25,49.639999,94,13,5.232
2020-10-23 13:15:00+02:00,28.035,23.484999,22.5,21.24,16.299999,48.879997,49.539997,94,14,5.184
2020-10-23 13:30:00+02:00,28.019999,23.484999,22.5,21.24,16.299999,48.899998,49.66,94,13,5.172
2020-10-23 13:45:00+02:00,28.039999,23.525,23.5,21.199999,16.299999,47.860001,49.399998,94,12,5.172
2020-10-23 14:00:00+02:00,28.019999,23.545,23.5,21.219999,17.299999,48.439999,49.169998,94,13,5.124
2020-10-23 14:15:00+02:00,28.119999,23.564999,23.5,21.439999,17.299999,49.610001,49.539997,94,13,5.184
2020-10-23 14:30:00+02:00,28.109999,23.58,23.5,21.4,16.299999,49,49.57,94,13,5.22
2020-10-23 14:45:00+02:00,27.92,23.615,23.5,21.379999,16.299999,49.919998,49.84,94,12,5.172
2020-10-23 15:00:00+02:00,27.744999,23.605,23.5,21.439999,16.299999,50.200001,50.07,94,14,5.172
2020-10-23 15:15:00+02:00,27.59,23.605,23.5,21.439999,16.299999,50.41,50.200001,94,13,5.208
2020-10-23 15:30:00+02:00,27.434999,23.58,23.5,21.48,16.299999,50.439999,50.289997,94,13,5.196
2020-10-23 15:45:00+02:00,27.219999,23.59,23.5,21.4,17.299999,51.5,50.299999,94,13,5.196
2020-10-23 16:00:00+02:00,27.08,23.555,23.5,21.459999,17.299999,50.889999,50.399998,94,12,5.16
2020-10-23 16:15:00+02:00,27.045,23.564999,23.5,21.48,16.299999,50.959999,50.189999,94,13,5.184
2020-10-23 16:30:00+02:00,27.014999,23.545,23.5,21.48,16.299999,51.23,50.200001,94,14,5.196
2020-10-23 16:45:00+02:00,26.934999,23.535,23.5,21.439999,16.299999,51.16,50.27,94,13,5.196
2020-10-23 17:00:00+02:00,26.855,23.519999,23.5,21.439999,16.299999,51.009998,50.299999,94,13,5.208
2020-10-23 17:15:00+02:00,26.844999,23.545,23.5,21.4,16.299999,51.029999,50.23,94,13,5.22
2020-10-23 17:30:00+02:00,26.93,23.514999,23.5,21.459999,16.299999,50.939999,50.200001,94,13,5.184
2020-10-23 17:45:00+02:00,26.984999,23.519999,23.5,21.48,16.299999,50.599998,50.139999,94,12,5.16
2020-10-23 18:00:00+02:00,27.08,23.535,23.5,21.52,16.299999,50.119999,50.079998,94,14,5.196
2020-10-23 18:15:00+02:00,26.855,23.545,23.5,21.459999,16.299999,51.59,50.149998,94,13,5.16
2020-10-23 18:30:00+02:00,26.785,23.605,23.5,21.5,16.299999,51.48,50.09,94,13,5.16
2020-10-23 18:45:00+02:00,26.414999,23.584999,23.5,21.5,16.299999,51.989998,50.23,94,13,5.184
2020-10-23 19:00:00+02:00,26.269999,23.555,23.5,21.42,16.299999,52.139999,50.27,94,12,5.16
2020-10-23 19:15:00+02:00,26.224998,23.574999,23.5,21.439999,16.299999,52.77,50.259998,94,13,5.148
2020-10-23 19:30:00+02:00,26.055,23.555,23.5,21.379999,16.299999,52.739998,50.369999,94,14,5.208
2020-10-23 19:45:00+02:00,26.049999,23.535,23.5,21.379999,16.299999,52.559998,50.369999,94,12,5.16
2020-10-23 20:00:00+02:00,26.014999,23.535,23.5,21.359999,16.299999,53.309998,50.369999,94,13,5.172
2020-10-23 20:15:00+02:00,25.924999,23.484999,23.5,21.26,15.3,53.59,50.5,94,13,5.148
2020-10-23 20:30:00+02:00,26.049999,23.434999,23.5,21.24,15.3,53.209999,50.860001,94,13,5.172
2020-10-23 20:45:00+02:00,26.055,23.449999,23.5,21.18,15.3,53.289997,51.309998,94,12,5.22
2020-10-23 21:00:00+02:00,26.174999,23.41,23.5,21.18,15.3,54,51.360001,97,13,5.172
2020-10-23 21:15:00+02:00,24.26,22.734999,23.5,22.48,15.3,56.599998,52.919998,100,3,0
2020-10-23 21:30:00+02:00,22.789999,22.205,22.5,22.66,15.3,59.669998,54.239998,97,0,0
2020-10-23 21:45:00+02:00,22.029999,21.904999,22.5,22.74,15.3,61.489998,54.989998,94,0,0
2020-10-23 22:00:00+02:00,21.605,21.705,22.5,22.719999,14.3,62.629997,55.43,94,0,0
2020-10-23 22:15:00+02:00,21.379999,21.584999,22.5,22.66,14.3,63.289997,55.75,94,0,0
2020-10-23 22:30:00+02:00,21.275,21.494999,22.5,22.6,14.3,63.66,56.049999,94,0,0
2020-10-23 22:45:00+02:00,21.199999,21.41,22.5,22.48,14.3,64.040001,56.399998,94,0,0
2020-10-23 23:00:00+02:00,21.154999,21.355,22.5,22.379999,14.3,64.209999,56.66,94,0,0
2020-10-23 23:15:00+02:00,21.064999,21.439999,22.5,21.939999,14.3,64.379997,56.539997,94,0,0
2020-10-23 23:30:00+02:00,21.025,21.445,22.5,21.76,14.3,64.470001,56.919998,94,0,0
2020-10-23 23:45:00+02:00,21.004999,21.414999,22.5,21.68,15.3,64.419998,57.289997,94,0,0
2020-10-24 00:00:00+02:00,20.975,21.385,22.5,21.58,15.3,64.150002,57.59,97,0,0
2020-10-24 00:15:00+02:00,20.965,21.355,22.5,21.5,15.3,64.150002,57.759998,100,0,0
2020-10-24 00:30:00+02:00,20.965,21.334999,22.5,21.439999,15.3,64.089996,57.849998,97,0,0
2020-10-24 00:45:00+02:00,20.965,21.334999,22.5,21.359999,15.3,64.089996,57.899998,94,0,0
2020-10-24 01:00:00+02:00,20.965,21.295,22.5,21.299999,15.3,64.029999,57.98,97,0,0
2020-10-24 01:15:00+02:00,20.965,21.264999,22.5,21.26,15.3,63.98,58.059998,100,0,0
2020-10-24 01:30:00+02:00,20.945,21.234999,22.5,21.199999,16.299999,63.959999,58.079998,100,0,0
2020-10-24 01:45:00+02:00,20.945,21.205,22.5,21.16,16.299999,63.919998,58.149998,100,0,0
2020-10-24 02:00:00+02:00,20.934999,21.18,22.5,21.119999,16.299999,63.889999,58.189999,100,0,0
2020-10-24 02:15:00+02:00,20.924999,21.16,22.5,21.059999,16.299999,63.859997,58.23,100,0,0
2020-10-24 02:30:00+02:00,20.914999,21.145,22.5,21.039999,16.299999,63.859997,58.279999,100,0,0
2020-10-24 02:45:00+02:00,20.91,21.105,22.5,20.98,16.299999,63.859997,58.489998,100,0,0
2020-10-24 03:00:00+02:00,20.91,21.09,22.5,20.939999,16.299999,63.859997,58.649998,100,0,0
2020-10-24 03:15:00+02:00,20.904999,21.09,22.5,20.92,16.299999,63.829998,58.719997,100,0,0
2020-10-24 03:30:00+02:00,20.895,21.07,22.5,20.9,16.299999,63.829998,58.75,100,0,0
2020-10-24 03:45:00+02:00,20.885,21.039999,22.5,20.859999,16.299999,63.829998,58.799999,100,0,0
2020-10-24 04:00:00+02:00,20.875,21.029999,22.5,20.82,16.299999,63.859997,58.849998,100,0,0
2020-10-24 04:15:00+02:00,20.875,21,22.5,20.82,16.299999,63.859997,58.899998,100,0,0
2020-10-24 04:30:00+02:00,20.855,20.99,22.5,20.779999,16.299999,63.859997,58.93,100,0,0
2020-10-24 04:45:00+02:00,20.84,20.969999,22.5,20.779999,15.3,63.889999,58.939999,100,0,0
2020-10-24 05:00:00+02:00,20.834999,20.959999,22.5,20.76,15.3,63.849998,59,100,0,0
2020-10-24 05:15:00+02:00,20.824999,20.959999,22.5,20.76,15.3,63.879997,59,100,0,0
2020-10-24 05:30:00+02:00,20.824999,20.955,22.5,20.699999,15.3,63.879997,59,100,0,0
2020-10-24 05:45:00+02:00,20.814999,20.939999,22.5,20.699999,15.3,63.879997,59,100,0,0
2020-10-24 06:00:00+02:00,20.785,20.934999,22.5,20.699999,15.3,63.91,58.969997,100,0,0
2020-10-24 06:15:00+02:00,20.785,20.92,22.5,20.68,15.3,63.91,58.919998,100,0,0
2020-10-24 06:30:00+02:00,20.775,20.91,22.5,20.66,15.3,63.91,58.82,100,0,0
2020-10-24 06:45:00+02:00,20.764999,20.904999,22.5,20.639999,15.3,63.91,58.82,100,0,0
2020-10-24 07:00:00+02:00,20.754999,20.889999,22.5,20.619999,15.3,63.939999,58.82,100,0,0
2020-10-24 07:15:00+02:00,22.07,22.205,22.5,20.24,15.3,61.109997,52.379997,100,8,5.256
2020-10-24 07:30:00+02:00,22.285,22.145,22.5,20.32,15.3,60.509998,52.689999,100,13,5.064
2020-10-24 07:45:00+02:00,22.369999,22.15,22.5,20.32,15.3,60.879997,52.829998,100,12,5.172
2020-10-24 08:00:00+02:00,22.369999,22.145,22.5,20.32,15.3,60.57,52.889999,100,14,5.196
2020-10-24 08:15:00+02:00,22.41,22.145,22.5,20.4,16.299999,60.149998,52.919998,100,13,5.136
2020-10-24 08:30:00+02:00,22.379999,22.139999,22.5,20.34,16.299999,59.969997,52.989998,100,13,5.124
2020-10-24 08:45:00+02:00,22.33,22.135,22.5,20.279999,16.299999,60.539997,52.989998,100,13,5.172
2020-10-24 09:00:00+02:00,22.365,22.119999,22.5,20.32,15.3,59.639999,52.809998,100,13,5.208
2020-10-24 09:15:00+02:00,26.824999,22.275,22.5,20.359999,16.299999,50.379997,52.169998,100,12,5.16
2020-10-24 09:30:00+02:00,27.269999,22.639999,22.5,20.6,16.299999,49.950001,51.23,100,14,5.208
2020-10-24 09:45:00+02:00,27.599998,22.83,22.5,20.799999,16.299999,49.73,50.789997,100,13,5.124
2020-10-24 10:00:00+02:00,27.75,22.939999,22.5,20.879999,15.3,49.129997,50.649998,97,13,5.16
2020-10-24 10:15:00+02:00,27.859999,23.019999,22.5,20.939999,16.299999,48.639999,50.419998,94,12,5.184
2020-10-24 10:30:00+02:00,27.859999,23.08,22.5,20.98,16.299999,49.439999,50.360001,88,13,5.184
2020-10-24 10:45:00+02:00,27.879999,23.109999,22.5,20.98,16.299999,48.91,50.16,82,13,5.208
2020-10-24 11:00:00+02:00,27.83,23.129999,22.5,20.98,16.299999,48.48,50.009998,82,14,5.136
2020-10-24 11:15:00+02:00,27.83,23.16,22.5,21.02,17.299999,48.289997,49.879997,82,12,5.16
2020-10-24 11:30:00+02:00,27.84,23.17,22.5,21.02,17.299999,48.939999,49.700001,79.5,13,5.148
2020-10-24 11:45:00+02:00,27.869999,23.189999,22.5,21.059999,17.299999,48.169998,49.469997,77,13,5.124
2020-10-24 12:00:00+02:00,27.84,23.234999,22.5,21.039999,17.299999,47.82,49.360001,74.5,13,5.184
2020-10-24 12:15:00+02:00,27.879999,23.25,22.5,21.08,18.299999,48.369999,49.18,72,12,5.172
2020-10-24 12:30:00+02:00,28.105,23.289999,22.5,21.279999,18.299999,47.799999,49.149998,72,13,5.172
2020-10-24 12:45:00+02:00,28.189999,23.344999,22.5,21.34,19.299999,47.25,48.82,72,14,5.148
2020-10-24 13:00:00+02:00,28.34,23.404999,22.5,21.5,20.299999,46.950001,48.639999,70,13,5.124
2020-10-24 13:15:00+02:00,28.459999,23.445,22.5,21.639999,21.299999,47.07,48.439999,68,13,5.184
2020-10-24 13:30:00+02:00,28.459999,23.494999,22.5,21.66,20.299999,46.899998,48.239998,68,12,5.148
2020-10-24 13:45:00+02:00,27.039999,23.545,23.5,20.139999,21.200001,49.950001,48.369999,68,13,5.124
2020-10-24 14:00:00+02:00,28.484999,23.535,23.5,21.66,22.200001,46.889999,48.34,68,12,5.148
2020-10-24 14:15:00+02:00,26.504999,23.475,23.5,20.059999,23.200001,50.379997,48.469997,68,13,5.184
2020-10-24 14:30:00+02:00,26.459999,23.404999,23.5,20.039999,23.200001,50.419998,48.610001,68,14,5.208
2020-10-24 14:45:00+02:00,26.564999,23.4,23.5,20.219999,24.200001,50.279999,48.68,68,13,5.208
2020-10-24 15:00:00+02:00,26.865,23.434999,23.5,20.699999,23.200001,49.5,48.539997,66,13,5.196
2020-10-24 15:15:00+02:00,27.449999,23.519999,23.5,20.84,24.200001,48.799999,48.309998,64,12,5.22
2020-10-24 15:30:00+02:00,27.314999,23.615,23.5,20.779999,24.200001,48.369999,47.939999,64,13,5.22
2020-10-24 15:45:00+02:00,27.295,23.66,23.5,21.059999,24.200001,47.899998,47.5,64,13,5.22
2020-10-24 16:00:00+02:00,26.635,23.674999,23.5,20.699999,24.200001,49.18,47.309998,62,14,5.196
2020-10-24 16:15:00+02:00,25.084999,23.25,23.5,21.68,24.200001,51.759998,47.889999,60,2,0
2020-10-24 16:30:00+02:00,23.754999,22.889999,23.5,21.799999,24.200001,54.25,48.759998,60,0,0
2020-10-24 16:45:00+02:00,22.98,22.674999,23.5,21.859999,24.200001,56.039997,49.509998,60,0,0
2020-10-24 17:00:00+02:00,22.504999,22.545,23.5,21.92,24.200001,57.149998,50.099998,64,0,0
2020-10-24 17:15:00+02:00,22.219999,22.424999,22.5,21.959999,24.200001,57.93,50.509998,68,0,0
2020-10-24 17:30:00+02:00,22.02,22.375,22.5,21.9,24.200001,58.349998,50.700001,66,0,0
2020-10-24 17:45:00+02:00,21.875,22.324999,22.5,21.859999,24.200001,58.609997,50.759998,64,0,0
2020-10-24 18:00:00+02:00,21.785,22.275,22.5,21.859999,23.200001,58.82,50.779999,66,0,0
2020-10-24 18:15:00+02:00,21.725,22.234999,22.5,21.82,23.200001,58.84,50.91,68,0,0
2020-10-24 18:30:00+02:00,21.66,22.205,22.5,21.779999,22.200001,59.039997,50.989998,68,0,0
2020-10-24 18:45:00+02:00,21.645,22.154999,22.5,21.74,22.200001,59.109997,51.029999,68,0,0
2020-10-24 19:00:00+02:00,21.645,22.125,22.5,21.74,22.200001,59.16,51.029999,72.5,0,0
2020-10-24 19:15:00+02:00,21.645,22.084999,22.5,21.719999,22.200001,58.899998,51.029999,77,0,0
2020-10-24 19:30:00+02:00,21.639999,22.055,22.5,21.68,21.200001,58.789997,50.989998,79.5,0,0
2020-10-24 19:45:00+02:00,21.645,22.004999,22.5,21.66,21.200001,59.149998,50.989998,82,0,0
2020-10-24 20:00:00+02:00,21.629999,22.004999,22.5,21.619999,20.200001,59.399998,51.139999,88,0,0
2020-10-24 20:15:00+02:00,21.594999,21.994999,22.5,21.559999,19.200001,59.719997,51.289997,94,0,0
2020-10-24 20:30:00+02:00,21.594999,21.934999,22.5,21.539999,18.200001,60.059998,51.59,91,0,0
2020-10-24 20:45:00+02:00,21.584999,21.904999,22.5,21.52,18.200001,60.309998,51.879997,88,0,0
2020-10-24 21:00:00+02:00,21.574999,21.855,22.5,21.5,18.200001,60.549999,52.07,85,0,0
2020-10-24 21:15:00+02:00,21.584999,21.824999,22.5,21.48,17.200001,60.709999,52.25,82,0,0
2020-10-24 21:30:00+02:00,21.574999,21.795,22.5,21.459999,17.200001,60.869999,52.43,85,0,0
2020-10-24 21:45:00+02:00,21.559999,21.76,22.5,21.439999,17.200001,61.079998,52.75,88,0,0
2020-10-24 22:00:00+02:00,21.525,21.744999,22.5,21.379999,16.200001,61.219997,53.209999,88,0,0
2020-10-24 22:15:00+02:00,21.504999,21.705,22.5,21.379999,16.200001,61.369999,53.559998,88,0,0
2020-10-24 22:30:00+02:00,21.49,21.684999,22.5,21.34,16.200001,61.449997,53.82,91,0,0
2020-10-24 22:45:00+02:00,21.459999,21.654999,22.5,21.32,16.200001,61.539997,54.059998,94,0,0
2020-10-24 23:00:00+02:00,21.424999,21.629999,22.5,21.279999,16.200001,61.629997,54.199997,94,0,0
2020-10-24 23:15:00+02:00,21.385,21.615,22.5,21.26,16.200001,61.77,54.41,94,0,0
2020-10-24 23:30:00+02:00,21.404999,21.584999,22.5,21.24,16.200001,61.669998,54.559998,91,0,0
2020-10-24 23:45:00+02:00,21.385,21.549999,22.5,21.24,16.200001,61.77,54.59,88,0,0
2020-10-25 00:00:00+02:00,21.344999,21.535,22.5,21.199999,15.2,61.919998,54.619999,88,0,0
2020-10-25 00:15:00+02:00,21.334999,21.52,22.5,21.18,15.2,62.039997,54.619999,88,0,0
2020-10-25 00:30:00+02:00,21.314999,21.484999,22.5,21.16,15.2,62.07,54.59,91,0,0
2020-10-25 00:45:00+02:00,21.295,21.455,22.5,21.16,15.2,62.119999,54.619999,94,0,0
2020-10-25 01:00:00+02:00,21.264999,21.455,22.5,21.119999,15.2,62.209999,54.59,91,0,0
2020-10-25 01:15:00+02:00,21.23,21.43,22.5,21.1,14.2,62.259998,54.559998,88,0,0
2020-10-25 01:30:00+02:00,21.215,21.385,22.5,21.08,14.2,62.289997,54.529999,91,0,0
2020-10-25 01:45:00+02:00,21.184999,21.365,22.5,21.059999,14.2,62.32,54.459999,94,0,0
2020-10-25 02:00:00+01:00,21.084999,21.289999,22.5,20.98,14.2,62.48,55.110001,97,0,0
2020-10-25 02:15:00+01:00,21.064999,21.264999,22.5,20.959999,14.2,62.469997,55.169998,94,0,0
2020-10-25 02:30:00+01:00,21.055,21.24,22.5,20.939999,14.2,62.52,55.299999,94,0,0
2020-10-25 02:45:00+01:00,21.055,21.219999,22.5,20.92,15.2,62.52,55.369999,94,0,0
2020-10-25 03:00:00+01:00,20.994999,21.154999,22.5,20.859999,15.2,62.549999,55.459999,94,0,0
2020-10-25 03:15:00+01:00,20.984999,21.139999,22.5,20.879999,15.2,62.57,55.579998,94,0,0
2020-10-25 03:30:00+01:00,20.975,21.109999,22.5,20.879999,15.2,62.59,55.599998,94,0,0
2020-10-25 03:45:00+01:00,20.945,21.1,22.5,20.799999,14.2,62.609997,55.779999,94,0,0
2020-10-25 04:00:00+01:00,20.934999,21.1,22.5,20.799999,15.3,62.609997,56.149998,94,0,0
2020-10-25 04:15:00+01:00,20.924999,21.09,22.5,20.779999,15.3,62.629997,56.34,94,0,0
2020-10-25 04:30:00+01:00,20.91,21.09,22.5,20.779999,15.3,62.66,56.34,97,0,0
2020-10-25 04:45:00+01:00,20.904999,21.08,22.5,20.76,15.3,62.699997,56.41,100,0,0
2020-10-25 05:00:00+01:00,20.885,21.07,22.5,20.74,15.3,62.689999,56.539997,94,0,0
2020-10-25 05:15:00+01:00,20.885,21.059999,22.5,20.74,15.3,62.75,56.59,88,0,0
2020-10-25 05:30:00+01:00,20.869999,21.039999,22.5,20.719999,14.3,62.779999,56.529999,88,0,0
2020-10-25 05:45:00+01:00,20.855,21.025,22.5,20.699999,14.3,62.84,56.439999,88,0,0
2020-10-25 06:00:00+01:00,20.84,21.014999,22.5,20.699999,15.3,62.809998,56.34,91,0,0
2020-10-25 06:15:00+01:00,20.83,20.99,22.5,20.699999,15.3,62.869999,56.279999,94,0,0
2020-10-25 06:30:00+01:00,20.824999,20.969999,22.5,20.68,14.3,62.869999,56.119999,91,0,0
2020-10-25 06:45:00+01:00,20.814999,20.949999,22.5,20.68,14.3,62.889999,56.039997,88,0,0
2020-10-25 07:00:00+01:00,20.814999,20.939999,22.5,20.639999,14.3,62.93,55.889999,88,0,0
2020-10-25 07:15:00+01:00,20.785,20.934999,22.5,20.639999,14.3,62.93,55.599998,88,0,0
2020-10-25 07:30:00+01:00,20.775,20.92,22.5,20.639999,14.3,62.93,55.169998,88,0,0
2020-10-25 07:45:00+01:00,20.75,20.914999,22.5,20.639999,14.3,62.949997,54.360001,88,0,0
2020-10-25 08:00:00+01:00,20.74,20.9,22.5,20.619999,14.3,62.959999,53.539997,85,0,0
2020-10-25 08:15:00+01:00,20.734999,20.869999,22.5,20.619999,15.3,62.93,52.82,82,0,0
2020-10-25 08:30:00+01:00,20.725,20.859999,22.5,20.6,15.3,62.889999,52.209999,85,0,0
2020-10-25 08:45:00+01:00,20.709999,20.859999,22.5,20.6,15.3,62.84,51.599998,88,0,0
2020-10-25 09:00:00+01:00,20.705,20.84,22.5,20.58,15.3,62.779999,50.950001,85,0,0
2020-10-25 09:15:00+01:00,20.695,20.82,22.5,20.58,15.3,62.699997,50.439999,82,0,0
2020-10-25 09:30:00+01:00,20.684999,20.809999,22.5,20.58,15.3,62.639999,50.039997,85,0,0
2020-10-25 09:45:00+01:00,20.664999,20.799999,22.5,20.559999,15.3,62.539997,49.689999,88,0,0
2020-10-25 10:00:00+01:00,20.664999,20.785,22.5,20.539999,16.299999,62.459999,49.559998,88,0,0
2020-10-25 10:15:00+01:00,20.639999,20.775,22.5,20.539999,16.299999,62.349998,49.5,88,0,0
2020-10-25 10:30:00+01:00,20.639999,20.77,22.5,20.539999,16.299999,62.25,49.619999,85,0,0
2020-10-25 10:45:00+01:00,20.629999,20.76,22.5,20.52,16.299999,62.16,49.73,82,0,0
2020-10-25 11:00:00+01:00,20.629999,20.76,22.5,20.52,17.299999,62.049999,49.779999,82,0,0
2020-10-25 11:15:00+01:00,20.629999,20.76,22.5,20.52,16.299999,61.989998,49.919998,82,0,0
2020-10-25 11:30:00+01:00,20.629999,20.75,22.5,20.52,17.299999,61.91,50.110001,82,0,0
2020-10-25 11:45:00+01:00,20.629999,20.75,22.5,20.5,17.299999,61.849998,50.209999,82,0,0
2020-10-25 12:00:00+01:00,20.619999,20.75,22.5,20.52,17.299999,61.789997,50.279999,85,0,0
2020-10-25 12:15:00+01:00,20.629999,20.76,22.5,20.5,19.299999,61.709999,50.43,88,0,0
2020-10-25 12:30:00+01:00,20.639999,20.75,22.5,20.5,20.299999,61.649998,50.789997,85,0,0
2020-10-25 12:45:00+01:00,20.66,20.75,22.5,20.5,21.299999,61.59,51.219997,82,0,0
2020-10-25 13:00:00+01:00,20.674999,20.76,22.5,20.5,20.299999,61.539997,51.66,82,0,0
2020-10-25 13:15:00+01:00,20.684999,20.76,22.5,20.5,19.299999,61.5,52.349998,82,0,0
2020-10-25 13:30:00+01:00,20.684999,20.76,22.5,20.48,19.299999,61.449997,52.989998,82,0,0
2020-10-25 13:45:00+01:00,20.684999,20.75,22.5,20.5,18.299999,61.41,53.459999,82,0,0
2020-10-25 14:00:00+01:00,20.684999,20.76,22.5,20.48,18.299999,61.449997,53.919998,82,0,0
2020-10-25 14:15:00+01:00,20.684999,20.76,22.5,20.5,18.299999,61.449997,54.27,82,0,0
2020-10-25 14:30:00+01:00,20.674999,20.75,22.5,20.48,19.299999,61.48,54.73,82,0,0
2020-10-25 14:45:00+01:00,20.674999,20.74,22.5,20.48,19.299999,61.48,55.079998,82,0,0
2020-10-25 15:00:00+01:00,20.664999,20.734999,22.5,20.48,19.299999,61.509998,55.43,82,0,0
2020-10-25 15:15:00+01:00,20.66,20.73,22.5,20.459999,19.299999,61.59,55.75,82,0,0
2020-10-25 15:30:00+01:00,20.639999,20.719999,22.5,20.459999,19.299999,61.619999,56.149998,82,0,0
2020-10-25 15:45:00+01:00,20.629999,20.719999,22.5,20.459999,18.299999,61.649998,56.469997,82,0,0
2020-10-25 16:00:00+01:00,20.629999,20.709999,22.5,20.459999,18.299999,61.699997,56.669998,82,0,0
2020-10-25 16:15:00+01:00,20.629999,20.709999,22.5,20.459999,18.299999,61.759998,56.849998,82,0,0
2020-10-25 16:30:00+01:00,20.625,20.709999,22.5,20.459999,18.299999,61.829998,56.919998,85,0,0
2020-10-25 16:45:00+01:00,20.629999,20.709999,22.5,20.459999,18.299999,61.84,56.989998,88,0,0
2020-10-25 17:00:00+01:00,20.635,20.699999,22.5,20.459999,18.299999,61.91,57.110001,88,0,0
2020-10-25 17:15:00+01:00,20.629999,20.699999,22.5,20.459999,18.299999,61.959999,57.18,88,0,0
2020-10-25 17:30:00+01:00,20.629999,20.699999,22.5,20.459999,18.299999,61.989998,57.199997,88,0,0
2020-10-25 17:45:00+01:00,20.619999,20.699999,22.5,20.459999,17.299999,62.049999,57.289997,88,0,0
2020-10-25 18:00:00+01:00,20.615,20.699999,22.5,20.439999,16.299999,62.109997,57.349998,88,0,0
2020-10-25 18:15:00+01:00,20.605,20.709999,22.5,20.459999,16.299999,62.23,57.439999,88,0,0
2020-10-25 18:30:00+01:00,20.605,20.709999,22.5,20.459999,16.299999,62.289997,57.52,88,0,0
2020-10-25 18:45:00+01:00,20.609999,20.709999,22.5,20.439999,16.299999,62.279999,57.629997,88,0,0
2020-10-25 19:00:00+01:00,20.615,20.709999,22.5,20.459999,16.299999,62.309998,57.779999,88,0,0
2020-10-25 19:15:00+01:00,20.609999,20.709999,22.5,20.459999,16.299999,62.379997,57.869999,88,0,0
2020-10-25 19:30:00+01:00,20.594999,20.709999,22.5,20.459999,16.299999,62.43,57.919998,91,0,0
2020-10-25 19:45:00+01:00,20.594999,20.699999,22.5,20.42,16.299999,62.459999,57.989998,94,0,0
2020-10-25 20:00:00+01:00,20.584999,20.699999,22.5,20.42,16.299999,62.489998,58.07,94,0,0
2020-10-25 20:15:00+01:00,20.584999,20.689999,22.5,20.42,16.299999,62.539997,58.25,94,0,0
2020-10-25 20:30:00+01:00,20.57,20.664999,22.5,20.42,16.299999,62.609997,58.349998,94,0,0
2020-10-25 20:45:00+01:00,20.574999,20.664999,22.5,20.42,16.299999,62.669998,58.469997,94,0,0
2020-10-25 21:00:00+01:00,20.559999,20.66,22.5,20.42,16.299999,62.68,58.649998,94,0,0
2020-10-25 21:15:00+01:00,20.559999,20.65,22.5,20.4,16.299999,62.75,58.82,94,0,0
2020-10-25 21:30:00+01:00,20.549999,20.639999,22.5,20.42,16.299999,62.779999,58.82,94,0,0
2020-10-25 21:45:00+01:00,20.545,20.639999,22.5,20.4,16.299999,62.84,58.859997,94,0,0
2020-10-25 22:00:00+01:00,20.539999,20.639999,22.5,20.4,16.299999,62.869999,58.889999,94,0,0
2020-10-25 22:15:00+01:00,20.535,20.639999,22.5,20.4,15.3,62.93,58.82,94,0,0
2020-10-25 22:30:00+01:00,20.525,20.639999,22.5,20.379999,15.3,63.009998,58.759998,94,0,0
2020-10-25 22:45:00+01:00,20.504999,20.639999,22.5,20.4,15.3,63.039997,58.739998,94,0,0
2020-10-25 23:00:00+01:00,20.494999,20.639999,22.5,20.4,15.3,63.099998,58.789997,97,0,0
2020-10-25 23:15:00+01:00,20.484999,20.639999,22.5,20.379999,15.3,63.129997,58.889999,100,0,0
2020-10-25 23:30:00+01:00,20.459999,20.629999,22.5,20.4,15.3,63.149998,58.889999,100,0,0
2020-10-25 23:45:00+01:00,20.455,20.625,22.5,20.359999,15.3,63.219997,58.939999,100,0,0
2020-10-26 00:00:00+01:00,20.439999,20.619999,22.5,20.359999,15.3,63.27,58.939999,97,0,0
2020-10-26 00:15:00+01:00,20.43,20.6,22.5,20.359999,15.3,63.299999,58.959999,94,0,0
2020-10-26 00:30:00+01:00,20.414999,20.6,22.5,20.34,15.3,63.359997,58.91,97,0,0
2020-10-26 00:45:00+01:00,20.404999,20.6,22.5,20.359999,15.3,63.419998,58.969997,100,0,0
2020-10-26 01:00:00+01:00,20.404999,20.584999,22.5,20.34,15.3,63.449997,59.079998,97,0,0
2020-10-26 01:15:00+01:00,20.389999,20.58,22.5,20.34,15.3,63.48,59.169998,94,0,0
2020-10-26 01:30:00+01:00,20.395,20.57,22.5,20.34,15.3,63.509998,59.199997,97,0,0
2020-10-26 01:45:00+01:00,20.379999,20.57,22.5,20.34,15.3,63.509998,59.199997,100,0,0
2020-10-26 02:00:00+01:00,20.375,20.559999,22.5,20.32,15.3,63.509998,59.279999,100,0,0
2020-10-26 02:15:00+01:00,20.344999,20.559999,22.5,20.32,16.299999,63.549999,59.399998,100,0,0
2020-10-26 02:30:00+01:00,20.344999,20.549999,22.5,20.32,15.3,63.59,59.399998,100,0,0
2020-10-26 02:45:00+01:00,20.334999,20.549999,22.5,20.32,15.3,63.59,59.399998,100,0,0
2020-10-26 03:00:00+01:00,20.324999,20.525,22.5,20.299999,15.3,63.639999,59.5,94,0,0
2020-10-26 03:15:00+01:00,20.324999,20.52,22.5,20.299999,15.3,63.639999,59.529999,88,0,0
2020-10-26 03:30:00+01:00,20.299999,20.52,22.5,20.299999,15.3,63.739998,59.529999,94,0,0
2020-10-26 03:45:00+01:00,20.305,20.51,22.5,20.279999,15.3,63.759998,59.43,100,0,0
2020-10-26 04:00:00+01:00,20.289999,20.51,22.5,20.279999,15.3,63.799999,59.399998,100,0,0
2020-10-26 04:15:00+01:00,21.789999,21.775,22.5,19.939999,15.3,61.109997,52.52,100,8,5.172
2020-10-26 04:30:00+01:00,22,21.705,22.5,20,15.3,60.299999,52.899998,100,14,5.184
2020-10-26 04:45:00+01:00,22.02,21.705,22.5,20,15.3,60.189999,53.049999,100,12,5.172
2020-10-26 05:00:00+01:00,22.02,21.715,22.5,19.959999,15.3,60.649998,53.110001,100,13,5.208
2020-10-26 05:15:00+01:00,22.02,21.705,22.5,19.98,14.3,60.48,53.169998,100,13,5.136
2020-10-26 05:30:00+01:00,22.029999,21.705,22.5,19.98,14.3,59.98,53.239998,100,13,5.136
2020-10-26 05:45:00+01:00,22.029999,21.715,22.5,19.959999,15.3,60.27,53.279999,100,13,5.136
2020-10-26 06:00:00+01:00,22.09,21.715,22.5,20.02,15.3,60.68,53.299999,100,12,5.136
2020-10-26 06:15:00+01:00,22.769999,21.734999,22.5,20.059999,15.3,58.73,53.279999,100,14,5.172
2020-10-26 06:30:00+01:00,24.785,21.84,22.5,20.139999,15.3,54.349998,53.049999,100,13,5.196
2020-10-26 06:45:00+01:00,26.254999,22.064999,22.5,20.24,15.3,52.259998,52.549999,100,13,5.136
2020-10-26 07:00:00+01:00,27.129999,22.309999,22.5,20.42,15.3,50.759998,52.110001,100,12,5.172
2020-10-26 07:15:00+01:00,27.445,22.5,22.5,20.66,15.3,49.82,51.789997,100,13,5.136
2020-10-26 07:30:00+01:00,27.609999,22.6,22.5,20.68,14.3,49.529999,51.639999,100,12,5.112
2020-10-26 07:45:00+01:00,27.68,22.68,22.5,20.699999,14.3,50.369999,51.639999,100,13,5.16
2020-10-26 08:00:00+01:00,27.68,22.719999,22.5,20.74,15.3,49.93,51.599998,97,14,5.148
2020-10-26 08:15:00+01:00,27.709999,22.775,22.5,20.76,14.3,49.860001,51.669998,94,13,5.136
2020-10-26 08:30:00+01:00,27.65,22.799999,22.5,20.799999,14.3,50.09,51.75,94,13,5.136
2020-10-26 08:45:00+01:00,27.67,22.83,22.5,20.84,14.3,50.469997,51.689999,94,12,5.1
2020-10-26 09:00:00+01:00,27.73,22.85,22.5,20.9,14.3,50.189999,51.779999,97,13,5.124
2020-10-26 09:15:00+01:00,27.709999,22.879999,22.5,20.84,14.3,49.689999,51.73,100,12,5.088
2020-10-26 09:30:00+01:00,27.689999,22.894999,22.5,20.859999,13.3,49.689999,51.57,98.5,13,5.1
2020-10-26 09:45:00+01:00,27.65,22.949999,22.5,20.879999,13.3,50.200001,51.849998,97,14,5.16
2020-10-26 10:00:00+01:00,27.639999,22.959999,22.5,20.879999,13.3,49.73,52.07,95.5,12,5.148
2020-10-26 10:15:00+01:00,27.514999,23.109999,22.5,20.879999,13.3,49.689999,51.829998,94,13,5.172
2020-10-26 10:30:00+01:00,27.529999,23.129999,22.5,20.879999,13.3,50.049999,51.719997,91,13,5.148
2020-10-26 10:45:00+01:00,27.51,23.234999,22.5,20.879999,13.3,49.66,51.279999,88,13,5.136
2020-10-26 11:00:00+01:00,27.519999,23.244999,22.5,20.879999,13.3,48.98,51.079998,88,13,5.148
2020-10-26 11:15:00+01:00,27.619999,23.275,22.5,20.98,14.3,48.899998,50.84,88,12,5.16
2020-10-26 11:30:00+01:00,27.75,23.314999,22.5,21.08,14.3,49.34,50.809998,88,14,5.16
2020-10-26 11:45:00+01:00,27.869999,23.365,22.5,21.24,14.3,49.18,50.66,88,13,5.16
2020-10-26 12:00:00+01:00,27.9,23.404999,22.5,21.26,14.3,47.709999,50.23,88,13,5.16
2020-10-26 12:15:00+01:00,28,23.424999,22.5,21.439999,14.3,48.509998,50.329998,88,12,5.16
2020-10-26 12:30:00+01:00,27.939999,23.445,22.5,21.34,14.3,49.02,50.329998,88,13,5.124
2020-10-26 12:45:00+01:00,27.959999,23.455,22.5,21.439999,16.299999,49.66,50.610001,88,13,5.1
2020-10-26 13:00:00+01:00,28.019999,23.564999,23.5,21.4,16.299999,48.879997,50.289997,88,14,5.22
2020-10-26 13:15:00+01:00,28.07,23.574999,23.5,21.4,15.3,49.48,50.329998,88,12,5.16
2020-10-26 13:30:00+01:00,28.15,23.605,23.5,21.559999,16.299999,49.439999,50.629997,91,13,5.16
2020-10-26 13:45:00+01:00,28.029999,23.605,23.5,21.539999,16.299999,49.619999,50.629997,94,13,5.112
2020-10-26 14:00:00+01:00,27.809999,23.59,23.5,21.48,17.299999,49.68,50.649998,91,12,5.124
2020-10-26 14:15:00+01:00,27.504999,23.664999,23.5,21.559999,18.299999,50.809998,50.57,88,13,5.172
2020-10-26 14:30:00+01:00,27.019999,23.644999,23.5,21.619999,17.299999,51.739998,50.75,91,13,5.148
2020-10-26 14:45:00+01:00,26.754999,23.605,23.5,21.559999,17.299999,51.43,50.700001,94,14,5.112
2020-10-26 15:00:00+01:00,26.619999,23.519999,23.5,21.6,16.299999,52.779999,51.039997,94,12,5.112
2020-10-26 15:15:00+01:00,26.574999,23.564999,23.5,21.6,17.299999,52.759998,51.27,94,13,5.1
2020-10-26 15:30:00+01:00,26.555,23.535,23.5,21.6,17.299999,52.91,51.68,97,13,5.1
2020-10-26 15:45:00+01:00,26.469999,23.59,23.5,21.5,16.299999,53.029999,51.59,100,12,5.1
2020-10-26 16:00:00+01:00,26.394999,23.564999,23.5,21.52,16.299999,53.559998,51.68,97,13,5.136
2020-10-26 16:15:00+01:00,26.369999,23.545,23.5,21.58,17.299999,52.93,51.77,94,12,5.1
2020-10-26 16:30:00+01:00,26.224998,23.545,23.5,21.559999,16.299999,53.209999,51.77,97,13,5.136
2020-10-26 16:45:00+01:00,26.224998,23.519999,23.5,21.5,16.299999,54.079998,51.84,100,14,5.112
2020-10-26 17:00:00+01:00,26.224998,23.51,23.5,21.5,16.299999,53.639999,51.889999,97,13,5.136
2020-10-26 17:15:00+01:00,26.254999,23.49,23.5,21.5,16.299999,53.389999,52,94,12,5.16
2020-10-26 17:30:00+01:00,26.285,23.51,23.5,21.539999,16.299999,53.75,52.059998,94,13,5.16
2020-10-26 17:45:00+01:00,26.285,23.49,23.5,21.539999,16.299999,54,52.209999,94,12,5.16
2020-10-26 18:00:00+01:00,26.199999,23.535,23.5,21.48,16.299999,53.719997,52.169998,94,13,5.076
2020-10-26 18:15:00+01:00,26.01,23.555,23.5,21.48,16.299999,54.239998,52.27,94,13,5.148
2020-10-26 18:30:00+01:00,25.984999,23.519999,23.5,21.5,16.299999,54.699997,52.32,94,12,5.148
2020-10-26 18:45:00+01:00,25.914999,23.484999,23.5,21.439999,16.299999,54.549999,52.439999,94,14,5.148
2020-10-26 19:00:00+01:00,25.859999,23.439999,23.5,21.42,16.299999,54.360001,52.379997,94,13,5.148
2020-10-26 19:15:00+01:00,26.184999,23.41,23.5,21.359999,16.299999,53.68,52.289997,94,13,5.124
2020-10-26 19:30:00+01:00,26.48,23.4,23.5,21.34,15.3,53.68,52.289997,94,12,5.16
2020-10-26 19:45:00+01:00,26.684999,23.4,23.5,21.299999,15.3,52.98,52.239998,94,13,5.136
2020-10-26 20:00:00+01:00,26.969999,23.4,23.5,21.279999,15.3,52.110001,52.119999,94,13,5.148
2020-10-26 20:15:00+01:00,24.725,22.725,23.5,22.68,15.3,56.629997,53.789997,94,2,0
2020-10-26 20:30:00+01:00,23.01,22.215,22.5,22.82,15.3,60.259998,55.279999,91,0,0
2020-10-26 20:45:00+01:00,22.125,21.904999,22.5,22.939999,15.3,62.43,56.419998,88,0,0
2020-10-26 21:00:00+01:00,21.689999,21.699999,22.5,22.879999,15.3,63.789997,57.049999,85,0,0
2020-10-26 21:15:00+01:00,21.469999,21.605,22.5,22.859999,15.3,65.360001,57.289997,82,0,0
2020-10-26 21:30:00+01:00,21.344999,21.5,22.5,22.779999,15.3,64.809998,58.149998,85,0,0
2020-10-26 21:45:00+01:00,21.295,21.455,22.5,22.619999,14.3,64.849998,58.34,88,0,0
2020-10-26 22:00:00+01:00,21.254999,21.385,22.5,22.5,14.3,64.879997,58.169998,91,0,0
2020-10-26 22:15:00+01:00,21.154999,21.465,22.5,22.039999,14.3,64.82,57.5,94,0,0
2020-10-26 22:30:00+01:00,21.084999,21.449999,22.5,21.879999,15.3,64.769997,56.389999,94,0,0
2020-10-26 22:45:00+01:00,21.055,21.43,22.5,21.76,15.3,64.790001,55.279999,94,0,0
2020-10-26 23:00:00+01:00,21.045,21.389999,22.5,21.66,15.3,64.82,54.379997,97,0,0
2020-10-26 23:15:00+01:00,21.014999,21.365,22.5,21.6,15.3,64.82,53.75,100,0,0
2020-10-26 23:30:00+01:00,21.004999,21.344999,22.5,21.5,15.3,64.82,53.16,97,0,0
2020-10-26 23:45:00+01:00,20.994999,21.32,22.5,21.439999,14.3,64.709999,52.75,94,0,0
2020-10-27 00:00:00+01:00,20.994999,21.289999,22.5,21.42,14.3,64.610001,52.41,94,0,0
2020-10-27 00:15:00+01:00,20.98,21.264999,22.5,21.34,14.3,64.580002,52.139999,94,0,0
2020-10-27 00:30:00+01:00,20.965,21.23,22.5,21.299999,14.3,64.470001,51.889999,94,0,0
2020-10-27 00:45:00+01:00,20.924999,21.189999,22.5,21.26,14.3,64.439995,51.849998,94,0,0
2020-10-27 01:00:00+01:00,20.885,21.119999,22.5,21.26,13.3,64.209999,52.25,94,0,0
2020-10-27 01:15:00+01:00,20.865,21.109999,22.5,21.16,13.3,64.18,52.32,94,0,0
2020-10-27 01:30:00+01:00,20.855,21.09,22.5,21.1,13.3,64.119995,52.239998,90.5,0,0
2020-10-27 01:45:00+01:00,20.834999,21.08,22.5,21.039999,13.3,64.029999,52.239998,87,0,0
2020-10-27 02:00:00+01:00,20.814999,21.039999,22.5,21.02,13.3,63.91,52.41,87,0,0
2020-10-27 02:15:00+01:00,20.785,21.025,22.5,20.98,13.3,63.829998,52.119999,87,0,0
2020-10-27 02:30:00+01:00,20.775,21,22.5,20.92,13.3,63.759998,51.41,90,0,0
2020-10-27 02:45:00+01:00,20.76,20.969999,22.5,20.879999,13.3,63.759998,50.759998,93,0,0
2020-10-27 03:00:00+01:00,20.744999,20.955,22.5,20.859999,13.3,63.59,49.719997,93,0,0
2020-10-27 03:15:00+01:00,20.709999,20.92,22.5,20.799999,13.3,63.539997,49.099998,93,0,0
2020-10-27 03:30:00+01:00,20.709999,20.879999,22.5,20.779999,13.3,63.27,48.529999,93,0,0
2020-10-27 03:45:00+01:00,20.705,20.855,22.5,20.74,13.3,63.219997,48.369999,93,0,0
2020-10-27 04:00:00+01:00,20.684999,20.84,22.5,20.699999,13.3,63.129997,48.329998,90,0,0
2020-10-27 04:15:00+01:00,20.639999,20.799999,22.5,20.68,14.3,63.059998,48.299999,87,0,0
2020-10-27 04:30:00+01:00,20.574999,20.73,22.5,20.619999,14.3,63.129997,48.379997,90,0,0
2020-10-27 04:45:00+01:00,20.539999,20.639999,22.5,20.58,14.3,63.039997,48.5,93,0,0
2020-10-27 05:00:00+01:00,20.5,20.6,22.5,20.52,14.3,63.129997,48.48,93,0,0
2020-10-27 05:15:00+01:00,20.475,20.525,22.5,20.48,14.3,63.099998,48.579998,93,0,0
2020-10-27 05:30:00+01:00,20.455,20.49,22.5,20.439999,14.3,63.009998,48.439999,90,0,0
2020-10-27 05:45:00+01:00,20.439999,20.48,22.5,20.42,13.3,62.869999,48.379997,87,0,0
2020-10-27 06:00:00+01:00,20.459999,20.49,22.5,20.42,13.3,62.75,48.25,90,0,0
2020-10-27 06:15:00+01:00,20.994999,22.039999,22.5,19.18,12.3,56.039997,50.369999,93,9,5.196
2020-10-27 06:30:00+01:00,21.059999,21.904999,22.5,19.18,12.3,54.709999,49.18,93,13,5.196
2020-10-27 06:45:00+01:00,21.035,21.84,22.5,19.1,12.3,53.559998,48.23,93,12,5.208
2020-10-27 07:00:00+01:00,21.055,21.799999,22.5,19.119999,11.3,53.959999,47.43,93,14,5.136
2020-10-27 07:15:00+01:00,21.145,21.789999,22.5,19.18,11.3,53.439999,46.73,93,13,5.316
2020-10-27 07:30:00+01:00,21.189999,21.754999,22.5,19.199999,11.3,52.899998,46.279999,93,12,5.232
2020-10-27 07:45:00+01:00,21.18,21.734999,22.5,19.199999,12.3,52.48,46.02,93,13,5.136
2020-10-27 08:00:00+01:00,21.164999,21.709999,22.5,19.18,12.3,53.059998,45.709999,93,13,5.148
2020-10-27 08:15:00+01:00,26.07,21.869999,22.5,19.26,12.3,44.73,44.809998,93,13,5.16
2020-10-27 08:30:00+01:00,26.555,22.24,22.5,19.48,12.3,43.689999,43.889999,93,12,5.1
2020-10-27 08:45:00+01:00,26.805,22.484999,22.5,19.66,12.3,43.18,43.279999,93,14,5.136
2020-10-27 09:00:00+01:00,26.879999,22.549999,22.5,19.68,12.3,43.889999,43.099998,90,13,5.184
2020-10-27 09:15:00+01:00,26.904999,22.609999,22.5,19.719999,13.3,43.25,42.849998,87,13,5.172
2020-10-27 09:30:00+01:00,26.824999,22.65,22.5,19.779999,13.3,42.489998,42.579998,81.5,13,5.16
2020-10-27 09:45:00+01:00,26.879999,22.695,22.5,19.9,14.3,42.239998,42.299999,76,12,5.148
2020-10-27 10:00:00+01:00,26.834999,22.719999,22.5,20.02,14.3,43.279999,42.169998,76,13,5.232
2020-10-27 10:15:00+01:00,26.934999,22.789999,22.5,20.199999,15.3,42.540001,41.869999,76,14,5.184
2020-10-27 10:30:00+01:00,27.099998,22.859999,22.5,20.359999,16.299999,41.84,41.540001,71.5,13,5.16
2020-10-27 10:45:00+01:00,27.269999,22.85,22.5,20.48,17.299999,41.02,41.200001,67,12,5.244
2020-10-27 11:00:00+01:00,27.43,22.809999,22.5,20.619999,17.299999,41.079998,40.739998,65,13,5.172
2020-10-27 11:15:00+01:00,27.724998,22.92,22.5,20.82,18.299999,39.599998,39.759998,63,13,5.208
2020-10-27 11:30:00+01:00,27.849998,22.959999,22.5,20.92,19.299999,39.489998,39.709999,61,13,5.184
2020-10-27 11:45:00+01:00,27.974998,23.109999,22.5,21.039999,19.299999,39.919998,39.489998,59,14,5.172
2020-10-27 12:00:00+01:00,28.109999,23.26,22.5,21.08,19.299999,39.669998,38.969997,55,13,5.148
2020-10-27 12:15:00+01:00,28.264999,23.244999,22.5,21.279999,20.299999,39.599998,39.009998,51,13,5.16
2020-10-27 12:30:00+01:00,28.32,23.285,22.5,21.4,20.299999,39.599998,38.91,53,12,5.184
2020-10-27 12:45:00+01:00,28.41,23.404999,22.5,21.5,21.299999,39.459999,38.77,55,13,5.244
2020-10-27 13:00:00+01:00,28.635,23.475,23.5,21.68,21.299999,39.099998,38.489998,53.5,13,5.172
2020-10-27 13:15:00+01:00,28.644999,23.715,23.5,21.799999,21.299999,38.349998,37.889999,52,14,5.184
2020-10-27 13:30:00+01:00,27.969999,23.975,23.5,22.02,22.299999,39.02,37.419998,48.5,13,5.136
2020-10-27 13:45:00+01:00,26.164999,23.975,23.5,22.16,22.299999,40.759998,36.889999,45,12,5.184
2020-10-27 14:00:00+01:00,24.59,23.885,23.5,22.379999,22.299999,42.869999,36.709999,43.5,13,5.172
2020-10-27 14:15:00+01:00,24.324999,23.555,23.5,20.779999,23.299999,41.709999,36.469997,42,12,5.196
2020-10-27 14:30:00+01:00,23.58,23.605,23.5,20.879999,22.299999,43.459999,36.450001,40.5,13,5.208
