Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-10-27 14:45:00+01:00,22.924999,23.609999,23.5,20.939999,22.299999,44.489998,36.68,39,13,5.184
2020-10-27 15:00:00+01:00,22.42,23.824999,23.5,20.779999,22.299999,44.959999,36.209999,40.5,14,5.172
2020-10-27 15:15:00+01:00,22.924999,23.744999,23.5,20.719999,22.299999,44.329998,36.040001,42,13,5.196
2020-10-27 15:30:00+01:00,22.51,23.59,23.5,20.32,22.299999,44.989998,36.219997,43.5,12,5.208
2020-10-27 15:45:00+01:00,22.82,23.545,23.5,20.559999,22.299999,44.399998,36.099998,45,14,5.196
2020-10-27 16:00:00+01:00,22.699999,23.545,23.5,20.42,22.299999,44.509998,36.5,45,12,5.22
2020-10-27 16:15:00+01:00,22.914999,23.605,23.5,21.459999,21.299999,45.34,36.419998,45,13,5.208
2020-10-27 16:30:00+01:00,24.76,23.58,23.5,22.559999,21.299999,42.029999,36.48,52,14,5.16
2020-10-27 16:45:00+01:00,24.865,23.629999,23.5,22.68,21.299999,40.860001,35.919998,59,13,5.184
2020-10-27 17:00:00+01:00,24.949999,23.814999,23.5,22.779999,21.299999,39.700001,35.110001,59,13,5.172
2020-10-27 17:15:00+01:00,24.889999,23.615,23.5,22.699999,21.299999,40.079998,34.82,59,12,5.16
2020-10-27 17:30:00+01:00,24.885,23.664999,23.5,22.68,20.299999,40.579998,35.059998,61,13,5.148
2020-10-27 17:45:00+01:00,24.684999,23.664999,23.5,22.5,19.299999,40.529999,34.880001,63,13,5.148
2020-10-27 18:00:00+01:00,24.549999,23.695,23.5,22.379999,19.299999,41.399998,35.18,63,12,5.148
2020-10-27 18:15:00+01:00,24.48,23.754999,23.5,22.299999,17.299999,40.639999,35.169998,63,14,5.136
2020-10-27 18:30:00+01:00,24.375,23.744999,23.5,22.219999,16.299999,41.189999,35.040001,67.5,13,5.16
2020-10-27 18:45:00+01:00,24.195,23.695,23.5,22.059999,15.3,41.399998,34.869999,72,13,5.136
2020-10-27 19:00:00+01:00,24.084999,23.629999,23.5,21.959999,15.3,42.399998,34.98,71.5,13,5.148
2020-10-27 19:15:00+01:00,23.879999,23.484999,23.5,21.76,15.3,43.059998,35.399998,71,12,5.136
2020-10-27 19:30:00+01:00,24.559999,23.4,23.5,21.719999,14.3,42.049999,35.559998,73.5,13,5.196
2020-10-27 19:45:00+01:00,24.68,23.424999,23.5,21.639999,14.3,42.23,35.739998,76,14,5.184
2020-10-27 20:00:00+01:00,24.92,23.424999,23.5,21.48,15.3,43.049999,36.130001,71.5,13,5.196
2020-10-27 20:15:00+01:00,23.525,22.83,23.5,22.559999,15.3,44.789997,37.18,67,1,0
2020-10-27 20:30:00+01:00,22.449999,22.305,22.5,22.82,15.3,46.579998,38.02,69,0,0
2020-10-27 20:45:00+01:00,21.859999,22.025,22.5,22.779999,14.3,48.439999,38.66,71,0,0
2020-10-27 21:00:00+01:00,21.504999,21.865,22.5,22.779999,13.3,50.669998,39.029999,71,0,0
2020-10-27 21:15:00+01:00,21.295,21.754999,22.5,22.719999,13.3,51.139999,39.57,71,0,0
2020-10-27 21:30:00+01:00,21.164999,21.639999,22.5,22.619999,13.3,51.5,40.439999,76,0,0
2020-10-27 21:45:00+01:00,21.084999,21.549999,22.5,22.519999,13.3,51.98,41.009998,81,0,0
2020-10-27 22:00:00+01:00,21.025,21.475,22.5,22.4,12.3,52.27,41.450001,81,0,0
2020-10-27 22:15:00+01:00,20.965,21.514999,22.5,22.02,13.3,52.509998,41.009998,81,0,0
2020-10-27 22:30:00+01:00,20.91,21.5,22.5,21.84,13.3,52.629997,40.950001,81,0,0
2020-10-27 22:45:00+01:00,20.885,21.455,22.5,21.74,12.3,52.709999,40.889999,81,0,0
2020-10-27 23:00:00+01:00,20.859999,21.41,22.5,21.639999,13.3,52.889999,40.790001,81,0,0
2020-10-27 23:15:00+01:00,20.824999,21.385,22.5,21.559999,13.3,53.029999,40.689999,81,0,0
2020-10-27 23:30:00+01:00,20.795,21.344999,22.5,21.48,13.3,53.119999,40.649998,81,0,0
2020-10-27 23:45:00+01:00,20.775,21.309999,22.5,21.4,13.3,53.239998,40.540001,81,0,0
2020-10-28 00:00:00+01:00,20.75,21.264999,22.5,21.34,13.3,53.259998,40.509998,78.5,0,0
2020-10-28 00:15:00+01:00,20.74,21.219999,22.5,21.26,13.3,53.349998,40.540001,76,0,0
2020-10-28 00:30:00+01:00,20.734999,21.184999,22.5,21.219999,13.3,53.439999,40.639999,76,0,0
2020-10-28 00:45:00+01:00,20.705,21.145,22.5,21.16,12.3,53.469997,40.809998,76,0,0
2020-10-28 01:00:00+01:00,20.705,21.09,22.5,21.1,13.3,53.5,40.950001,76,0,0
2020-10-28 01:15:00+01:00,20.684999,21.09,22.5,21.08,13.3,53.610001,41.040001,76,0,0
2020-10-28 01:30:00+01:00,20.664999,21.039999,22.5,21.02,13.3,53.639999,40.989998,76,0,0
2020-10-28 01:45:00+01:00,20.625,21,22.5,20.98,13.3,53.699997,40.450001,76,0,0
2020-10-28 02:00:00+01:00,20.629999,20.939999,22.5,20.92,13.3,53.699997,39.939999,76,0,0
2020-10-28 02:15:00+01:00,20.605,20.91,22.5,20.9,13.3,53.789997,39.34,76,0,0
2020-10-28 02:30:00+01:00,20.58,20.889999,22.5,20.859999,13.3,53.789997,39.009998,78.5,0,0
2020-10-28 02:45:00+01:00,20.549999,20.859999,22.5,20.799999,13.3,53.789997,38.84,81,0,0
2020-10-28 03:00:00+01:00,20.539999,20.84,22.5,20.779999,12.3,53.799999,38.759998,87,0,0
2020-10-28 03:15:00+01:00,20.535,20.799999,22.5,20.74,12.3,53.789997,38.629997,93,0,0
2020-10-28 03:30:00+01:00,20.504999,20.779999,22.5,20.74,11.3,53.789997,38.489998,90,0,0
2020-10-28 03:45:00+01:00,20.475,20.76,22.5,20.699999,11.3,53.73,38.349998,87,0,0
2020-10-28 04:00:00+01:00,20.455,20.73,22.5,20.66,11.3,53.73,38.09,84,0,0
2020-10-28 04:15:00+01:00,20.43,20.699999,22.5,20.639999,12.3,53.73,37.869999,81,0,0
2020-10-28 04:30:00+01:00,20.389999,20.65,22.5,20.6,12.3,53.699997,37.540001,84,0,0
2020-10-28 04:45:00+01:00,20.375,20.639999,22.5,20.559999,11.3,53.669998,37.399998,87,0,0
2020-10-28 05:00:00+01:00,20.355,20.619999,22.5,20.539999,11.3,53.619999,37.369999,87,0,0
2020-10-28 05:15:00+01:00,20.33,20.59,22.5,20.52,11.3,53.599998,37.419998,87,0,0
2020-10-28 05:30:00+01:00,20.299999,20.57,22.5,20.48,11.3,53.559998,37.389999,84,0,0
2020-10-28 05:45:00+01:00,20.295,20.525,22.5,20.48,12.3,53.48,37.419998,81,0,0
2020-10-28 06:00:00+01:00,20.27,20.51,22.5,20.439999,12.3,53.48,37.489998,84,0,0
2020-10-28 06:15:00+01:00,20.99,22.084999,22.5,19.18,11.3,47.619999,40.389999,87,8,5.208
2020-10-28 06:30:00+01:00,21.064999,21.945,22.5,19.199999,11.3,47.049999,39.639999,84,14,5.22
2020-10-28 06:45:00+01:00,21.125,21.895,22.5,19.219999,12.3,46.469997,39,81,13,5.16
2020-10-28 07:00:00+01:00,21.07,21.855,22.5,19.119999,11.3,46.489998,38.649998,84,12,5.196
2020-10-28 07:15:00+01:00,21.115,21.824999,22.5,19.1,12.3,46.73,38.419998,87,14,5.208
2020-10-28 07:30:00+01:00,21.084999,21.805,22.5,19.139999,11.3,46.059998,38.16,87,12,5.208
2020-10-28 07:45:00+01:00,21.045,21.775,22.5,19.08,11.3,45.799999,37.869999,87,13,5.172
2020-10-28 08:00:00+01:00,21.064999,21.754999,22.5,19.08,11.3,45.869999,37.700001,84,14,5.22
2020-10-28 08:15:00+01:00,26.184999,21.92,22.5,19.119999,11.3,39.169998,37.079998,81,13,5.184
2020-10-28 08:30:00+01:00,26.455,22.285,22.5,19.359999,11.3,38.34,36.259998,78.5,13,5.22
2020-10-28 08:45:00+01:00,26.699999,22.49,22.5,19.58,12.3,38.18,35.880001,76,12,5.184
2020-10-28 09:00:00+01:00,27.019999,22.6,22.5,19.799999,12.3,38.23,35.84,76,13,5.16
2020-10-28 09:15:00+01:00,27.23,22.699999,22.5,19.98,12.3,38.239998,35.689999,76,13,5.184
2020-10-28 09:30:00+01:00,27.254999,22.785,22.5,20.059999,13.3,38.040001,35.619999,74,14,5.148
2020-10-28 09:45:00+01:00,27.289999,22.809999,22.5,20.34,13.3,37.93,35.790001,72,13,5.124
2020-10-28 10:00:00+01:00,27.359999,22.93,22.5,20.42,14.3,38.110001,35.68,72,12,5.208
2020-10-28 10:15:00+01:00,27.59,23.049999,22.5,20.699999,15.3,38.290001,35.630001,72,14,5.196
2020-10-28 10:30:00+01:00,27.689999,23.129999,22.5,20.859999,15.3,38.029999,35.619999,69.5,12,5.208
2020-10-28 10:45:00+01:00,27.83,23.244999,22.5,21.02,16.299999,38.059998,35.619999,67,13,5.208
2020-10-28 11:00:00+01:00,27.789999,23.33,22.5,20.98,17.299999,38.559998,35.619999,65,14,5.196
2020-10-28 11:15:00+01:00,27.98,23.404999,22.5,21.26,18.299999,38.349998,35.719997,63,13,5.208
2020-10-28 11:30:00+01:00,28.195,23.494999,22.5,21.52,19.299999,38.18,35.630001,61,13,5.148
2020-10-28 11:45:00+01:00,28.189999,23.605,23.5,21.52,19.299999,38.219997,35.579998,59,12,5.184
2020-10-28 12:00:00+01:00,28.17,23.684999,23.5,21.719999,19.299999,38.110001,35.59,57,14,5.208
2020-10-28 12:15:00+01:00,27.75,23.754999,23.5,21.84,20.299999,38.299999,35.540001,55,12,5.184
2020-10-28 12:30:00+01:00,26.824999,23.875,23.5,22.059999,20.299999,38.91,35.18,55,14,5.22
2020-10-28 12:45:00+01:00,24.334999,23.975,23.5,22,21.299999,42.529999,35.149998,55,13,5.208
2020-10-28 13:00:00+01:00,24.449999,24.15,23.5,22.279999,22.299999,43.02,35,51.5,13,5.172
2020-10-28 13:15:00+01:00,24.449999,24.025,23.5,22.26,22.299999,43.509998,35.329998,48,13,5.208
2020-10-28 13:30:00+01:00,24.68,24.014999,23.5,22.439999,22.299999,44.029999,35.969997,48,12,5.22
2020-10-28 13:45:00+01:00,24.709999,24.055,23.5,22.5,23.299999,43.860001,36.130001,48,13,5.22
2020-10-28 14:00:00+01:00,22.189999,24.055,23.5,20.619999,22.299999,47.43,36.099998,50,14,5.22
2020-10-28 14:15:00+01:00,22.279999,24.094999,23.5,20.619999,23.299999,45.129997,35.84,52,13,5.232
2020-10-28 14:30:00+01:00,22.369999,24.064999,23.5,20.74,23.299999,44.73,35.369999,50,13,5.184
2020-10-28 14:45:00+01:00,22.894999,24.025,23.5,21.34,23.299999,44.329998,34.869999,48,12,5.244
2020-10-28 15:00:00+01:00,24.76,23.934999,23.5,22.68,22.299999,41.719997,34.450001,48,13,5.172
2020-10-28 15:15:00+01:00,25.039999,23.844999,23.5,22.799999,22.299999,41.41,34.739998,48,13,5.184
2020-10-28 15:30:00+01:00,25.209999,24.344999,23.5,23.019999,22.299999,41.599998,34.399998,48,14,5.172
2020-10-28 15:45:00+01:00,25.199999,24.344999,23.5,22.98,22.299999,41.66,34.73,48,13,5.184
2020-10-28 16:00:00+01:00,25.1,24.199999,23.5,22.92,21.299999,41.68,34.540001,50,12,5.148
2020-10-28 16:15:00+01:00,25.199999,23.885,23.5,23,22.299999,41.029999,34.68,52,13,5.16
2020-10-28 16:30:00+01:00,25.084999,23.605,23.5,22.879999,21.299999,40.860001,35.029999,55.5,13,5.16
2020-10-28 16:45:00+01:00,24.99,23.51,23.5,22.779999,21.299999,41.040001,35.059998,59,13,5.124
2020-10-28 17:00:00+01:00,24.924999,23.475,23.5,22.74,21.299999,40.790001,34.939999,61,12,5.088
2020-10-28 17:15:00+01:00,24.859999,23.545,23.5,22.68,20.299999,40.709999,34.779999,63,14,5.16
2020-10-28 17:30:00+01:00,24.859999,23.684999,23.5,22.639999,20.299999,41.099998,34.75,67.5,13,5.172
2020-10-28 17:45:00+01:00,24.719999,23.715,23.5,22.539999,19.299999,41.299999,34.82,72,13,5.148
2020-10-28 18:00:00+01:00,24.66,23.664999,23.5,22.48,18.299999,41.349998,34.849998,67.5,13,5.148
2020-10-28 18:15:00+01:00,24.549999,23.609999,23.5,22.379999,17.299999,42.049999,35.059998,63,12,5.148
2020-10-28 18:30:00+01:00,24.449999,23.545,23.5,22.279999,16.299999,42.619999,35.439999,67.5,13,5.184
2020-10-28 18:45:00+01:00,24.35,23.475,23.5,22.18,16.299999,42.719997,35.549999,72,14,5.184
2020-10-28 19:00:00+01:00,25.289999,23.424999,23.5,22.139999,16.299999,41.419998,35.739998,72,13,5.178
2020-10-28 19:15:00+01:00,25.199999,23.51,23.5,22.039999,16.299999,41.629997,35.630001,72,12,5.172
2020-10-28 19:30:00+01:00,25.084999,23.519999,23.5,21.939999,16.299999,42.149998,35.669998,71.5,13,5.184
2020-10-28 19:45:00+01:00,24.99,23.484999,23.5,21.82,16.299999,42.599998,35.899998,71,13,5.16
2020-10-28 20:00:00+01:00,25.359999,23.449999,23.5,21.68,16.299999,42.389999,36.099998,71,13,5.172
2020-10-28 20:15:00+01:00,23.684999,22.934999,23.5,22.519999,15.3,44.59,37,71,2,0
2020-10-28 20:30:00+01:00,22.57,22.475,22.5,22.74,15.3,46.77,37.739998,71,0,0
2020-10-28 20:45:00+01:00,21.959999,22.205,22.5,22.799999,15.3,47.959999,38.279999,71,0,0
2020-10-28 21:00:00+01:00,21.605,22.004999,22.5,22.82,14.3,48.649998,38.719997,73.5,0,0
2020-10-28 21:15:00+01:00,21.404999,21.895,22.5,22.76,14.3,49.709999,39.139999,76,0,0
2020-10-28 21:30:00+01:00,21.285,21.785,22.5,22.699999,14.3,49.779999,39.57,76,0,0
2020-10-28 21:45:00+01:00,21.205,21.684999,22.5,22.6,14.3,50.34,39.849998,76,0,0
2020-10-28 22:00:00+01:00,21.154999,21.609999,22.5,22.5,14.3,50.389999,39.989998,79,0,0
2020-10-28 22:15:00+01:00,21.074999,21.674999,22.5,22.1,13.3,50.439999,39.739998,82,0,0
2020-10-28 22:30:00+01:00,21.045,21.654999,22.5,21.939999,13.3,50.509998,39.849998,84.5,0,0
2020-10-28 22:45:00+01:00,21.025,21.615,22.5,21.82,13.3,50.439999,39.989998,87,0,0
2020-10-28 23:00:00+01:00,21.014999,21.564999,22.5,21.74,14.3,50.759998,40.149998,87,0,0
2020-10-28 23:15:00+01:00,21.004999,21.525,22.5,21.639999,13.3,50.91,40.219997,87,0,0
2020-10-28 23:30:00+01:00,20.984999,21.484999,22.5,21.559999,13.3,51,40.389999,87,0,0
2020-10-28 23:45:00+01:00,20.984999,21.455,22.5,21.5,13.3,51.049999,40.599998,87,0,0
2020-10-29 00:00:00+01:00,20.965,21.404999,22.5,21.439999,12.3,51.169998,40.790001,87,0,0
2020-10-29 00:15:00+01:00,20.924999,21.375,22.5,21.379999,12.3,51.289997,40.759998,87,0,0
2020-10-29 00:30:00+01:00,20.92,21.334999,22.5,21.32,12.3,51.34,40.649998,87,0,0
2020-10-29 00:45:00+01:00,20.9,21.295,22.5,21.26,12.3,51.43,40.739998,87,0,0
2020-10-29 01:00:00+01:00,20.885,21.25,22.5,21.219999,12.3,51.52,40.91,87,0,0
2020-10-29 01:15:00+01:00,20.865,21.219999,22.5,21.18,12.3,51.579998,41.059998,87,0,0
2020-10-29 01:30:00+01:00,20.84,21.189999,22.5,21.119999,12.3,51.619999,41.209999,87,0,0
2020-10-29 01:45:00+01:00,20.824999,21.16,22.5,21.059999,12.3,51.699997,41.149998,87,0,0
2020-10-29 02:00:00+01:00,20.795,21.109999,22.5,21.02,12.3,51.73,41.079998,87,0,0
2020-10-29 02:15:00+01:00,20.775,21.09,22.5,21,12.3,51.75,40.989998,87,0,0
2020-10-29 02:30:00+01:00,20.725,21.059999,22.5,20.939999,13.3,51.849998,40.91,87,0,0
2020-10-29 02:45:00+01:00,20.734999,21.014999,22.5,20.92,13.3,51.82,40.950001,87,0,0
2020-10-29 03:00:00+01:00,20.725,20.99,22.5,20.9,12.3,51.889999,40.91,87,0,0
2020-10-29 03:15:00+01:00,20.709999,20.949999,22.5,20.859999,12.3,51.93,40.860001,87,0,0
2020-10-29 03:30:00+01:00,20.695,20.934999,22.5,20.82,12.3,51.949997,40.860001,87,0,0
2020-10-29 03:45:00+01:00,20.684999,20.91,22.5,20.779999,12.3,51.989998,40.889999,87,0,0
2020-10-29 04:00:00+01:00,20.66,20.895,22.5,20.76,12.3,51.989998,40.919998,87,0,0
2020-10-29 04:15:00+01:00,20.639999,20.869999,22.5,20.719999,12.3,52.02,41,87,0,0
2020-10-29 04:30:00+01:00,20.629999,20.84,22.5,20.699999,12.3,52.02,41.02,87,0,0
2020-10-29 04:45:00+01:00,20.605,20.82,22.5,20.699999,12.3,52.059998,41.02,87,0,0
2020-10-29 05:00:00+01:00,20.594999,20.799999,22.5,20.66,12.3,52.07,40.989998,87,0,0
2020-10-29 05:15:00+01:00,20.574999,20.77,22.5,20.619999,12.3,52.079998,40.950001,87,0,0
2020-10-29 05:30:00+01:00,20.564999,20.75,22.5,20.6,12.3,52.110001,40.950001,87,0,0
2020-10-29 05:45:00+01:00,20.549999,20.73,22.5,20.6,12.3,52.129997,41,87,0,0
2020-10-29 06:00:00+01:00,20.535,20.709999,22.5,20.559999,11.3,52.169998,41.099998,87,0,0
2020-10-29 06:15:00+01:00,21.125,22.269999,22.5,19.32,11.3,49.599998,39.549999,87,9,5.22
2020-10-29 06:30:00+01:00,21.275,22.129999,22.5,19.359999,11.3,48.77,39.419998,87,12,5.196
2020-10-29 06:45:00+01:00,21.215,22.08,22.5,19.299999,11.3,48.77,39.259998,87,15,5.208
2020-10-29 07:00:00+01:00,21.295,22.039999,22.5,19.34,10.3,48.77,39.209999,87,12,5.232
2020-10-29 07:15:00+01:00,21.379999,22.01,22.5,19.379999,10.3,49.139999,39.209999,87,13,5.256
2020-10-29 07:30:00+01:00,21.334999,22.01,22.5,19.379999,11.3,48.950001,39.209999,87,13,5.208
2020-10-29 07:45:00+01:00,21.334999,22.01,22.5,19.359999,11.3,48.719997,39.200001,87,13,5.196
2020-10-29 08:00:00+01:00,21.324999,22.01,22.5,19.32,11.3,48.669998,39.209999,87,13,5.208
2020-10-29 08:15:00+01:00,26.105,22.129999,22.5,19.379999,11.3,41.84,38.84,87,14,5.196
2020-10-29 08:30:00+01:00,26.68,22.49,22.5,19.639999,11.3,40.91,38.27,87,13,5.22
2020-10-29 08:45:00+01:00,26.914999,22.695,22.5,19.799999,11.3,40.529999,37.950001,87,12,5.196
2020-10-29 09:00:00+01:00,27.055,22.809999,22.5,19.9,12.3,40.639999,37.82,87,13,5.196
2020-10-29 09:15:00+01:00,27.129999,22.879999,22.5,19.98,13.3,40.719997,37.799999,87,13,5.184
2020-10-29 09:30:00+01:00,27.209999,22.93,22.5,20.16,13.3,40.529999,37.849998,87,13,5.148
2020-10-29 09:45:00+01:00,27.18,23,22.5,20.16,13.3,40.309998,37.799999,87,14,5.208
2020-10-29 10:00:00+01:00,27.15,23.094999,22.5,20.139999,13.3,40.57,37.790001,87,12,5.244
2020-10-29 10:15:00+01:00,27.205,23.129999,22.5,20.24,14.3,40.879997,37.959999,87,13,5.22
2020-10-29 10:30:00+01:00,27.279999,23.189999,22.5,20.34,15.3,40.48,37.959999,87,13,5.232
2020-10-29 10:45:00+01:00,27.424999,23.285,22.5,20.619999,16.299999,40.43,37.869999,87,13,5.256
2020-10-29 11:00:00+01:00,27.51,23.404999,23.5,20.699999,16.299999,40.779999,37.869999,87,13,5.196
2020-10-29 11:15:00+01:00,27.689999,23.434999,23.5,20.92,17.299999,40.709999,37.939999,87,14,5.22
2020-10-29 11:30:00+01:00,27.93,23.535,23.5,21.119999,18.299999,40.68,38.009998,87,13,5.196
2020-10-29 11:45:00+01:00,28.019999,23.605,23.5,21.279999,18.299999,40.639999,38.189999,87,12,5.196
2020-10-29 12:00:00+01:00,27.76,23.684999,23.5,21.359999,18.299999,41.349998,38.259998,87,13,5.16
2020-10-29 12:15:00+01:00,27.465,23.715,23.5,21.639999,19.299999,41.849998,38.41,87,13,5.172
2020-10-29 12:30:00+01:00,26.92,23.705,23.5,21.58,18.299999,42.450001,38.459999,87,13,5.22
2020-10-29 12:45:00+01:00,26.285,23.684999,23.5,21.779999,19.299999,43.450001,38.700001,87,14,5.184
2020-10-29 13:00:00+01:00,25.965,23.674999,23.5,21.74,19.299999,44.189999,38.849998,87,13,5.196
2020-10-29 13:15:00+01:00,25.189999,23.664999,23.5,21.92,21.299999,45.200001,39.049999,87,13,5.136
2020-10-29 13:30:00+01:00,24.18,23.615,23.5,22.02,21.299999,47.129997,39.279999,87,12,5.184
2020-10-29 13:45:00+01:00,24.33,23.59,23.5,22.16,20.299999,47.259998,39.619999,87,13,5.172
2020-10-29 14:00:00+01:00,24.199999,23.695,23.5,22.059999,21.299999,47.5,39.52,87,13,5.148
2020-10-29 14:15:00+01:00,24.32,23.754999,23.5,22.199999,21.299999,46.82,39.639999,87,14,5.196
2020-10-29 14:30:00+01:00,24.609999,23.75,23.5,22.4,21.299999,46.599998,39.57,87,13,5.172
2020-10-29 14:45:00+01:00,24.465,23.824999,23.5,22.279999,21.299999,46.939999,39.369999,87,12,5.232
2020-10-29 15:00:00+01:00,24.449999,23.844999,23.5,22.299999,21.299999,46.739998,39.329998,87,13,5.196
2020-10-29 15:15:00+01:00,24.769999,23.865,23.5,22.559999,21.299999,46.919998,39.399998,87,13,5.196
2020-10-29 15:30:00+01:00,24.65,23.91,23.5,22.48,21.299999,47.23,39.549999,87,13,5.208
2020-10-29 15:45:00+01:00,24.639999,23.914999,23.5,22.48,21.299999,47.07,40.02,87,14,5.148
2020-10-29 16:00:00+01:00,24.709999,23.994999,23.5,22.559999,21.299999,47.309998,39.889999,87,13,5.172
2020-10-29 16:15:00+01:00,24.699999,24.035,23.5,22.5,20.299999,47.509998,39.959999,87,13,5.184
2020-10-29 16:30:00+01:00,24.639999,24.1,23.5,22.5,20.299999,47.77,39.939999,87,12,5.136
2020-10-29 16:45:00+01:00,24.66,24.094999,23.5,22.5,20.299999,47.709999,40.079998,87,13,5.16
2020-10-29 17:00:00+01:00,24.65,24.129999,23.5,22.5,20.299999,47.610001,40.110001,87,13,5.184
2020-10-29 17:15:00+01:00,24.639999,24.129999,23.5,22.48,20.299999,48.039997,40.209999,87,14,5.172
2020-10-29 17:30:00+01:00,24.59,24.129999,23.5,22.439999,19.299999,47.849998,40.239998,87,12,5.172
2020-10-29 17:45:00+01:00,24.549999,24.125,23.5,22.379999,19.299999,48.299999,40.41,87,13,5.172
2020-10-29 18:00:00+01:00,24.49,24.094999,23.5,22.32,18.299999,48.759998,40.579998,87,13,5.208
2020-10-29 18:15:00+01:00,24.414999,24.064999,23.5,22.279999,17.299999,49.049999,40.739998,87,13,5.19
2020-10-29 18:30:00+01:00,24.324999,24.025,23.5,22.199999,16.299999,49.219997,40.959999,87,13,5.172
2020-10-29 18:45:00+01:00,24.244999,23.994999,23.5,22.1,16.299999,49.379997,41.119999,87,12,5.148
2020-10-29 19:00:00+01:00,24.174999,23.965,23.5,22.039999,16.299999,50.289997,41.290001,87,14,5.172
2020-10-29 19:15:00+01:00,24.055,23.885,23.5,21.939999,15.3,50.360001,41.669998,87,13,5.172
2020-10-29 19:30:00+01:00,23.914999,23.699999,23.5,21.799999,15.3,50.5,42.009998,87,13,5.196
2020-10-29 19:45:00+01:00,23.865,23.625,23.5,21.76,15.3,51.149998,42.18,87,13,5.172
2020-10-29 20:00:00+01:00,23.744999,23.609999,23.5,21.68,15.3,51.559998,42.439999,87,12,5.196
2020-10-29 20:15:00+01:00,22.875,23.01,23.5,22.4,15.3,52.779999,43.649998,87,3,0
2020-10-29 20:30:00+01:00,22.199999,22.545,23.5,22.6,15.3,54.91,44.57,87,0,0
2020-10-29 20:45:00+01:00,21.795,22.244999,22.5,22.779999,15.3,55.18,45.709999,87,0,0
2020-10-29 21:00:00+01:00,21.584999,22.084999,22.5,22.74,15.3,55.709999,46.079998,87,0,0
2020-10-29 21:15:00+01:00,21.465,21.994999,22.5,22.699999,15.3,55.959999,46.379997,87,0,0
2020-10-29 21:30:00+01:00,21.404999,21.865,22.5,22.639999,14.3,56.32,46.789997,87,0,0
2020-10-29 21:45:00+01:00,21.334999,21.785,22.5,22.519999,14.3,56.48,46.959999,87,0,0
2020-10-29 22:00:00+01:00,21.314999,21.695,22.5,22.42,15.3,56.459999,47.16,90,0,0
2020-10-29 22:15:00+01:00,21.225,21.744999,22.5,22.059999,15.3,56.579998,46.989998,93,0,0
2020-10-29 22:30:00+01:00,21.174999,21.734999,22.5,21.9,15.3,56.619999,47.289997,93,0,0
2020-10-29 22:45:00+01:00,21.145,21.695,22.5,21.779999,14.3,56.48,47.5,93,0,0
2020-10-29 23:00:00+01:00,21.125,21.654999,22.5,21.699999,14.3,56.349998,47.619999,93,0,0
2020-10-29 23:15:00+01:00,21.094999,21.625,22.5,21.619999,14.3,56.360001,47.689999,93,0,0
2020-10-29 23:30:00+01:00,21.094999,21.594999,22.5,21.559999,14.3,56.25,47.799999,90,0,0
2020-10-29 23:45:00+01:00,21.084999,21.545,22.5,21.5,14.3,56.199997,47.969997,87,0,0
2020-10-30 00:00:00+01:00,21.064999,21.514999,22.5,21.459999,14.3,56.110001,48.099998,90,0,0
2020-10-30 00:15:00+01:00,21.07,21.484999,22.5,21.379999,13.3,56.049999,48.139999,93,0,0
2020-10-30 00:30:00+01:00,21.055,21.455,22.5,21.359999,13.3,56.029999,48.079998,93,0,0
2020-10-30 00:45:00+01:00,21.035,21.414999,22.5,21.299999,13.3,56.029999,47.91,93,0,0
2020-10-30 01:00:00+01:00,21.014999,21.385,22.5,21.24,13.3,56.029999,47.849998,90,0,0
2020-10-30 01:15:00+01:00,21.004999,21.344999,22.5,21.219999,13.3,56,47.779999,87,0,0
2020-10-30 01:30:00+01:00,20.994999,21.33,22.5,21.16,13.3,55.959999,47.779999,90,0,0
2020-10-30 01:45:00+01:00,20.984999,21.289999,22.5,21.119999,13.3,55.939999,47.759998,93,0,0
2020-10-30 02:00:00+01:00,20.975,21.25,22.5,21.08,13.3,55.91,47.82,93,0,0
2020-10-30 02:15:00+01:00,20.945,21.219999,22.5,21.039999,13.3,55.91,47.789997,93,0,0
2020-10-30 02:30:00+01:00,20.945,21.199999,22.5,21.02,13.3,55.869999,47.82,90,0,0
2020-10-30 02:45:00+01:00,20.924999,21.17,22.5,20.98,13.3,55.91,47.879997,87,0,0
2020-10-30 03:00:00+01:00,20.904999,21.145,22.5,20.939999,13.3,55.91,47.719997,90,0,0
2020-10-30 03:15:00+01:00,20.895,21.109999,22.5,20.939999,13.3,55.899998,47.360001,93,0,0
2020-10-30 03:30:00+01:00,20.885,21.09,22.5,20.9,12.3,55.869999,47.029999,93,0,0
2020-10-30 03:45:00+01:00,20.855,21.09,22.5,20.879999,12.3,55.869999,46.66,93,0,0
2020-10-30 04:00:00+01:00,20.83,21.07,22.5,20.84,12.3,55.849998,46.399998,96.5,0,0
2020-10-30 04:15:00+01:00,20.82,21.039999,22.5,20.82,12.3,55.849998,46.279999,100,0,0
2020-10-30 04:30:00+01:00,20.795,21.014999,22.5,20.799999,12.3,55.849998,46.039997,96.5,0,0
2020-10-30 04:45:00+01:00,20.775,20.99,22.5,20.76,12.3,55.82,45.779999,93,0,0
2020-10-30 05:00:00+01:00,20.76,20.959999,22.5,20.74,12.3,55.779999,45.499998,90,0,0
2020-10-30 05:15:00+01:00,20.75,20.949999,22.5,20.74,12.3,55.779999,45.219997,87,0,0
2020-10-30 05:30:00+01:00,20.734999,20.934999,22.5,20.699999,12.3,55.75,44.889999,84,0,0
2020-10-30 05:45:00+01:00,20.705,20.91,22.5,20.699999,12.3,55.739998,44.66,81,0,0
2020-10-30 06:00:00+01:00,20.695,20.879999,22.5,20.639999,12.3,55.709999,44.529999,84,0,0
2020-10-30 06:15:00+01:00,24.629999,22.559999,22.5,19.539999,12.3,46.299999,42.290001,87,8,5.172
2020-10-30 06:30:00+01:00,26.224998,22.719999,22.5,19.74,12.3,43.809998,41.399998,87,13,5.1
2020-10-30 06:45:00+01:00,26.724998,22.93,22.5,19.939999,13.3,42.700001,40.73,87,13,5.124
2020-10-30 07:00:00+01:00,26.945,23.045,22.5,19.98,13.3,42.239998,40.360001,87,12,5.136
2020-10-30 07:15:00+01:00,27.055,23.115,22.5,20.039999,13.3,42.57,40.079998,87,14,5.256
2020-10-30 07:30:00+01:00,26.984999,23.154999,22.5,20.08,13.3,43.009998,40.149998,90,13,5.16
2020-10-30 07:45:00+01:00,26.949999,23.164999,22.5,20.039999,13.3,42.959999,40.290001,93,13,5.196
2020-10-30 08:00:00+01:00,26.904999,23.17,22.5,20,13.3,42.860001,40.32,90,13,5.208
2020-10-30 08:15:00+01:00,26.844999,23.174999,22.5,19.98,13.3,43.349998,40.209999,87,12,5.22
2020-10-30 08:30:00+01:00,26.814999,23.18,22.5,20.02,13.3,43.369999,40.25,87,13,5.196
2020-10-30 08:45:00+01:00,26.789999,23.254999,22.5,20.08,13.3,43.209999,40.23,87,14,5.244
2020-10-30 09:00:00+01:00,26.724998,23.205,22.5,20.059999,13.3,43.309998,40.360001,84.5,13,5.22
2020-10-30 09:15:00+01:00,26.684999,23.16,22.5,20.119999,14.3,44.34,40.719997,82,12,5.22
2020-10-30 09:30:00+01:00,26.684999,23.17,22.5,20.119999,14.3,44.309998,40.91,79.5,13,5.16
2020-10-30 09:45:00+01:00,26.779999,23.24,22.5,20.219999,14.3,43.619999,41.129997,77,13,5.124
2020-10-30 10:00:00+01:00,26.934999,23.324999,22.5,20.4,16.299999,43.599998,41.129997,77,13,5.16
2020-10-30 10:15:00+01:00,27.09,23.404999,22.5,20.52,16.299999,44.02,41.119999,77,14,5.208
2020-10-30 10:30:00+01:00,27.269999,23.494999,22.5,20.74,17.299999,43.509998,41.059998,77,13,5.256
2020-10-30 10:45:00+01:00,27.434999,23.605,23.5,20.9,18.299999,43.09,40.91,77,13,5.256
2020-10-30 11:00:00+01:00,27.355,23.725,23.5,21.16,18.299999,43.459999,40.84,74.5,13,5.256
2020-10-30 11:15:00+01:00,26.974998,23.764999,23.5,21.4,19.299999,44.639999,40.969997,72,12,5.232
2020-10-30 11:30:00+01:00,26.205,23.754999,23.5,21.52,20.299999,45.809998,41.099998,69.5,15,5.196
2020-10-30 11:45:00+01:00,25.519999,23.734999,23.5,21.699999,20.299999,46.619999,41.299999,67,12,5.268
2020-10-30 12:00:00+01:00,24.539999,23.695,23.5,21.82,22.299999,48.709999,41.549999,65,13,5.268
2020-10-30 12:15:00+01:00,23.055,23.644999,23.5,20.139999,23.299999,51.629997,41.809998,63,13,5.268
2020-10-30 12:30:00+01:00,22.394999,23.615,23.5,20.059999,23.299999,53.309998,42.07,63,13,5.28
2020-10-30 12:45:00+01:00,22.07,23.625,23.5,19.92,23.299999,53.539997,42.18,63,13,5.292
2020-10-30 13:00:00+01:00,21.594999,23.615,23.5,19.959999,23.299999,54.439999,42.279999,61,14,5.304
2020-10-30 13:15:00+01:00,22.074999,23.664999,23.5,20,23.299999,54.039997,42.290001,59,13,5.268
2020-10-30 13:30:00+01:00,22.16,23.725,23.5,19.98,23.299999,54.360001,42.329998,57.5,13,5.244
2020-10-30 13:45:00+01:00,22.369999,23.795,23.5,20.199999,24.299999,54.360001,42.629997,56,13,5.172
2020-10-30 14:00:00+01:00,22.41,23.885,23.5,20.16,24.299999,54.41,42.739998,54,13,5.208
2020-10-30 14:15:00+01:00,22.57,23.99,23.5,20.74,23.299999,54.09,42.719997,52,14,5.22
2020-10-30 14:30:00+01:00,22.525,23.924999,23.5,20.859999,23.299999,54.27,42.93,54,13,5.244
2020-10-30 14:45:00+01:00,22.674999,23.914999,23.5,21,22.299999,54.09,42.989998,56,13,5.244
2020-10-30 15:00:00+01:00,22.91,23.969999,23.5,21.219999,23.299999,53.57,43.02,56,13,5.184
2020-10-30 15:15:00+01:00,23.49,23.984999,23.5,21.48,23.299999,52.219997,42.950001,56,13,5.244
2020-10-30 15:30:00+01:00,23.09,23.984999,23.5,20.92,24.299999,53.32,43.02,54,12,5.196
2020-10-30 15:45:00+01:00,23.465,24.025,23.5,21.199999,24.299999,52.509998,43.059998,52,15,5.22
2020-10-30 16:00:00+01:00,23.535,24.07,23.5,21.26,24.299999,53.149998,43.209999,54,12,5.232
2020-10-30 16:15:00+01:00,23.615,24.09,23.5,21.82,24.299999,52.739998,43.34,56,13,5.22
2020-10-30 16:30:00+01:00,24.004999,24.084999,23.5,22.08,23.299999,50.829998,43.169998,57.5,13,5.172
2020-10-30 16:45:00+01:00,24.549999,24.08,23.5,22.859999,22.299999,48.349998,42.649998,59,13,5.196
2020-10-30 17:00:00+01:00,25.449999,24.164999,23.5,23.279999,22.299999,46.700001,41.68,59,12,5.208
2020-10-30 17:15:00+01:00,25.519999,24.264999,23.5,23.34,22.299999,45.919998,40.969997,59,14,5.184
2020-10-30 17:30:00+01:00,25.599998,24.275,23.5,23.4,22.299999,46.219997,40.629997,63.5,13,5.172
2020-10-30 17:45:00+01:00,25.65,24.275,23.5,23.48,21.299999,46.539997,40.559998,68,13,5.184
2020-10-30 18:00:00+01:00,25.449999,24.234999,23.5,23.219999,19.299999,46.48,40.360001,67.5,13,5.148
2020-10-30 18:15:00+01:00,25.359999,24.184999,23.5,23.16,18.299999,46.759998,40.439999,67,12,5.172
2020-10-30 18:30:00+01:00,25.269999,24.154999,23.5,23.08,18.299999,47.099998,40.439999,72,13,5.208
2020-10-30 18:45:00+01:00,25.15,24.08,23.5,22.959999,17.299999,48.369999,40.869999,77,14,5.136
2020-10-30 19:00:00+01:00,25.014999,23.994999,23.5,22.82,17.299999,49.719997,41.559998,77,13,5.184
2020-10-30 19:15:00+01:00,24.865,23.904999,23.5,22.719999,17.299999,49.579998,42.16,77,13,5.148
2020-10-30 19:30:00+01:00,24.695,23.939999,23.5,22.5,16.299999,52.129997,43.68,79.5,12,5.16
2020-10-30 19:45:00+01:00,24.539999,23.879999,23.5,22.4,16.299999,52.789997,44.27,82,13,5.16
2020-10-30 20:00:00+01:00,24.445,23.764999,23.5,22.32,16.299999,52.849998,44.599998,79.5,13,5.148
2020-10-30 20:15:00+01:00,23.51,23.4,23.5,22.82,16.299999,54.259998,45.549999,77,3,0
2020-10-30 20:30:00+01:00,22.744999,22.98,23.5,22.9,16.299999,55.219997,46.34,79.5,0,0
2020-10-30 20:45:00+01:00,22.279999,22.74,23.5,22.98,16.299999,55.869999,46.849998,82,0,0
2020-10-30 21:00:00+01:00,21.994999,22.584999,23.5,22.98,16.299999,56.199997,47.079998,85,0,0
2020-10-30 21:15:00+01:00,21.809999,22.484999,22.5,22.939999,15.3,56.389999,47.189999,88,0,0
2020-10-30 21:30:00+01:00,21.705,22.4,22.5,22.879999,15.3,56.599998,47.299999,88,0,0
2020-10-30 21:45:00+01:00,21.615,22.305,22.5,22.82,15.3,56.689999,47.389999,88,0,0
2020-10-30 22:00:00+01:00,21.574999,22.244999,22.5,22.74,14.3,56.75,47.59,88,0,0
2020-10-30 22:15:00+01:00,21.445,22.225,22.5,22.359999,14.3,56.899998,47.5,88,0,0
2020-10-30 22:30:00+01:00,21.404999,22.184999,22.5,22.24,15.3,57,47.34,87.5,0,0
2020-10-30 22:45:00+01:00,21.365,22.125,22.5,22.119999,15.3,57.09,47.149998,87,0,0
2020-10-30 23:00:00+01:00,21.334999,22.055,22.5,22.039999,14.3,57.239998,47.099998,87,0,0
2020-10-30 23:15:00+01:00,21.334999,22.004999,22.5,21.959999,14.3,57.209999,47.149998,87,0,0
2020-10-30 23:30:00+01:00,21.334999,21.994999,22.5,21.879999,14.3,57.16,47.25,90,0,0
2020-10-30 23:45:00+01:00,21.314999,21.924999,22.5,21.82,14.3,57.049999,47.459999,93,0,0
2020-10-31 00:00:00+01:00,21.295,21.895,22.5,21.76,14.3,56.98,47.579998,93,0,0
2020-10-31 00:15:00+01:00,21.275,21.834999,22.5,21.68,14.3,56.93,47.68,93,0,0
2020-10-31 00:30:00+01:00,21.26,21.785,22.5,21.639999,14.3,56.899998,47.860001,90,0,0
2020-10-31 00:45:00+01:00,21.254999,21.744999,22.5,21.6,14.3,56.869999,47.889999,87,0,0
2020-10-31 01:00:00+01:00,21.225,21.695,22.5,21.539999,14.3,56.869999,47.759998,84.5,0,0
2020-10-31 01:15:00+01:00,21.215,21.654999,22.5,21.5,14.3,56.93,47.5,82,0,0
2020-10-31 01:30:00+01:00,21.205,21.615,22.5,21.459999,13.3,57.039997,47.200001,84.5,0,0
2020-10-31 01:45:00+01:00,21.184999,21.594999,22.5,21.42,13.3,57,46.969997,87,0,0
2020-10-31 02:00:00+01:00,21.145,21.545,22.5,21.359999,13.3,56.899998,46.739998,84.5,0,0
2020-10-31 02:15:00+01:00,21.115,21.5,22.5,21.34,13.3,56.899998,46.639999,82,0,0
2020-10-31 02:30:00+01:00,21.084999,21.465,22.5,21.279999,13.3,56.869999,46.579998,87.5,0,0
2020-10-31 02:45:00+01:00,21.064999,21.439999,22.5,21.26,13.3,56.849998,46.579998,93,0,0
2020-10-31 03:00:00+01:00,21.055,21.404999,22.5,21.24,13.3,56.829998,46.629997,90,0,0
2020-10-31 03:15:00+01:00,21.055,21.385,22.5,21.199999,13.3,56.829998,46.579998,87,0,0
2020-10-31 03:30:00+01:00,21.035,21.355,22.5,21.18,13.3,56.829998,46.579998,87,0,0
2020-10-31 03:45:00+01:00,21.014999,21.33,22.5,21.16,12.3,56.799999,46.52,87,0,0
2020-10-31 04:00:00+01:00,20.994999,21.32,22.5,21.139999,12.3,56.829998,46.469997,87,0,0
2020-10-31 04:15:00+01:00,20.984999,21.289999,22.5,21.1,12.3,56.799999,46.469997,87,0,0
2020-10-31 04:30:00+01:00,20.965,21.25,22.5,21.059999,12.3,56.799999,46.459999,87,0,0
2020-10-31 04:45:00+01:00,20.934999,21.24,22.5,21.039999,12.3,56.799999,46.559998,87,0,0
2020-10-31 05:00:00+01:00,20.924999,21.219999,22.5,21.02,12.3,56.759998,46.489998,87,0,0
2020-10-31 05:15:00+01:00,20.914999,21.199999,22.5,20.98,12.3,56.75,46.389999,87,0,0
2020-10-31 05:30:00+01:00,20.895,21.17,22.5,20.98,12.3,56.75,46.299999,87,0,0
2020-10-31 05:45:00+01:00,20.885,21.119999,22.5,20.939999,13.3,56.759998,46.139999,87,0,0
2020-10-31 06:00:00+01:00,20.865,21.1,22.5,20.9,13.3,56.75,45.84,87,0,0
2020-10-31 06:15:00+01:00,21.645,22.639999,22.5,19.84,12.3,52.829998,43.48,87,8,5.16
2020-10-31 06:30:00+01:00,21.734999,22.51,22.5,19.799999,12.3,52.669998,43.279999,87,13,5.22
2020-10-31 06:45:00+01:00,21.719999,22.449999,22.5,19.779999,12.3,51.899998,43.040001,87,14,5.184
2020-10-31 07:00:00+01:00,21.639999,22.424999,22.5,19.68,12.3,51.549999,42.779999,87,12,5.208
2020-10-31 07:15:00+01:00,21.734999,22.4,22.5,19.74,12.3,51.619999,42.549999,87,13,5.22
2020-10-31 07:30:00+01:00,21.68,22.369999,22.5,19.699999,12.3,51.639999,42.32,93.5,13,5.196
2020-10-31 07:45:00+01:00,21.709999,22.35,22.5,19.74,12.3,51.099998,42.169998,100,13,5.232
2020-10-31 08:00:00+01:00,21.689999,22.34,22.5,19.699999,11.3,50.669998,42,96.5,13,5.184
2020-10-31 08:15:00+01:00,26.164999,22.459999,22.5,19.719999,11.3,43.759998,41.459999,93,14,5.232
2020-10-31 08:30:00+01:00,26.734999,22.809999,22.5,19.92,12.3,42.739998,40.599998,96.5,13,5.232
2020-10-31 08:45:00+01:00,27.01,22.99,22.5,20.119999,12.3,41.959999,40.110001,100,12,5.04
2020-10-31 09:00:00+01:00,27.129999,23.105,22.5,20.18,12.3,41.669998,39.809998,100,13,5.16
2020-10-31 09:15:00+01:00,27.369999,23.16,22.5,20.34,13.3,42.860001,39.959999,100,13,5.22
2020-10-31 09:30:00+01:00,27.269999,23.234999,22.5,20.279999,13.3,43.739998,40.509998,100,13,5.208
2020-10-31 09:45:00+01:00,27.379999,23.275,22.5,20.42,14.3,43.389999,40.649998,100,12,5.208
2020-10-31 10:00:00+01:00,27.67,23.34,22.5,20.699999,14.3,43.16,40.950001,97,14,5.196
2020-10-31 10:15:00+01:00,27.664999,23.404999,22.5,20.699999,14.3,44.32,41.489998,94,13,5.22
2020-10-31 10:30:00+01:00,27.91,23.434999,22.5,21,15.3,44.099998,41.709999,94,13,5.232
2020-10-31 10:45:00+01:00,27.9,23.5,23.5,20.98,15.3,44.099998,41.82,94,13,5.172
2020-10-31 11:00:00+01:00,28.099998,23.564999,23.5,21.139999,17.299999,43.790001,41.989998,97,12,5.184
2020-10-31 11:15:00+01:00,28.129999,23.625,23.5,21.279999,18.299999,44.549999,42.110001,100,13,5.208
2020-10-31 11:30:00+01:00,28.09,23.664999,23.5,21.6,18.299999,44.77,42.309998,100,14,5.16
2020-10-31 11:45:00+01:00,27.57,23.684999,23.5,21.48,20.299999,45.25,42.439999,100,13,5.136
2020-10-31 12:00:00+01:00,26.209999,23.674999,23.5,20.08,22.299999,47.48,42.709999,100,13,5.172
2020-10-31 12:15:00+01:00,27.209999,23.58,23.5,21.959999,21.299999,46.469997,43.099998,100,12,5.208
2020-10-31 12:30:00+01:00,26.68,23.635,23.5,22.18,21.299999,47.299999,43.200001,97,13,5.172
2020-10-31 12:45:00+01:00,25.039999,23.625,23.5,20.619999,22.299999,50.649998,43.540001,94,13,5.16
2020-10-31 13:00:00+01:00,26.285,23.555,23.5,22.119999,20.299999,48.82,43.98,94,14,5.208
2020-10-31 13:15:00+01:00,25.445,23.564999,23.5,22.32,20.299999,50.200001,44.169998,94,12,5.196
2020-10-31 13:30:00+01:00,25.049999,23.519999,23.5,22.5,20.299999,50.860001,44.379997,85.5,14,5.196
2020-10-31 13:45:00+01:00,24.939999,23.484999,23.5,22.619999,21.299999,51.34,44.610001,77,12,5.268
2020-10-31 14:00:00+01:00,24.939999,23.49,23.5,22.519999,23.299999,51.389999,44.759998,77,13,5.184
2020-10-31 14:15:00+01:00,24.359999,23.49,23.5,20.799999,23.299999,51.989998,44.779999,77,13,5.136
2020-10-31 14:30:00+01:00,24.48,23.51,23.5,20.66,24.299999,51.619999,44.579998,77,12,5.184
2020-10-31 14:45:00+01:00,24.465,23.545,23.5,20.779999,24.299999,51.899998,44.559998,77,14,5.196
2020-10-31 15:00:00+01:00,24.535,23.545,23.5,21.539999,23.299999,51.849998,44.59,77,13,5.196
2020-10-31 15:15:00+01:00,23.879999,23.379999,23.5,22.199999,23.299999,52.349998,45.239998,77,2,0
2020-10-31 15:30:00+01:00,23.23,23.08,23.5,22.279999,24.299999,53.32,45.869999,77,0,0
2020-10-31 15:45:00+01:00,22.779999,22.92,23.5,22.359999,23.299999,54.029999,46.07,77,0,0
2020-10-31 16:00:00+01:00,22.525,22.769999,23.5,22.42,22.299999,54.41,46.25,79.5,0,0
2020-10-31 16:15:00+01:00,22.365,22.674999,23.5,22.439999,21.299999,54.649998,46.82,82,0,0
2020-10-31 16:30:00+01:00,22.25,22.594999,23.5,22.439999,20.299999,54.82,47.619999,85,0,0
2020-10-31 16:45:00+01:00,22.16,22.535,23.5,22.4,20.299999,54.98,48.419998,88,0,0
2020-10-31 17:00:00+01:00,22.039999,22.484999,22.5,22.379999,20.299999,55.27,49.219997,91,0,0
2020-10-31 17:15:00+01:00,22.01,22.42,22.5,22.379999,19.299999,55.32,49.849998,94,0,0
2020-10-31 17:30:00+01:00,21.939999,22.375,22.5,22.279999,19.299999,55.439999,50.509998,97,0,0
2020-10-31 17:45:00+01:00,21.91,22.334999,22.5,22.219999,18.299999,55.52,50.989998,100,0,0
2020-10-31 18:00:00+01:00,21.865,22.285,22.5,22.18,17.299999,55.579998,51.279999,100,0,0
2020-10-31 18:15:00+01:00,21.83,22.25,22.5,22.119999,17.299999,55.669998,51.57,100,0,0
2020-10-31 18:30:00+01:00,21.785,22.209999,22.5,22.059999,17.299999,55.77,51.779999,100,0,0
2020-10-31 18:45:00+01:00,21.77,22.154999,22.5,22.02,17.299999,55.849998,52.02,100,0,0
2020-10-31 19:00:00+01:00,21.725,22.125,22.5,21.959999,16.299999,56,52.399998,100,0,0
2020-10-31 19:15:00+01:00,21.674999,22.074999,22.5,21.92,16.299999,56.110001,52.759998,100,0,0
2020-10-31 19:30:00+01:00,21.635,22.039999,22.5,21.84,16.299999,56.289997,53.09,97,0,0
2020-10-31 19:45:00+01:00,21.605,22.004999,22.5,21.82,15.3,56.34,53.299999,94,0,0
2020-10-31 20:00:00+01:00,21.58,21.975,22.5,21.76,15.3,56.459999,53.459999,94,0,0
2020-10-31 20:15:00+01:00,21.559999,21.924999,22.5,21.719999,15.3,56.579998,53.48,94,0,0
2020-10-31 20:30:00+01:00,21.525,21.885,22.5,21.68,15.3,56.689999,53.559998,97,0,0
2020-10-31 20:45:00+01:00,21.504999,21.844999,22.5,21.639999,14.3,56.759998,53.68,100,0,0
2020-10-31 21:00:00+01:00,21.48,21.805,22.5,21.6,14.3,56.799999,53.739998,100,0,0
2020-10-31 21:15:00+01:00,21.459999,21.775,22.5,21.559999,14.3,56.899998,53.82,100,0,0
2020-10-31 21:30:00+01:00,21.434999,21.754999,22.5,21.52,14.3,57,53.939999,100,0,0
2020-10-31 21:45:00+01:00,21.414999,21.699999,22.5,21.5,14.3,57.09,54.09,100,0,0
2020-10-31 22:00:00+01:00,21.379999,21.689999,22.5,21.5,14.3,57.239998,54.18,100,0,0
2020-10-31 22:15:00+01:00,21.334999,21.664999,22.5,21.439999,14.3,57.329998,54.239998,100,0,0
2020-10-31 22:30:00+01:00,21.305,21.619999,22.5,21.439999,14.3,57.449997,54.209999,100,0,0
2020-10-31 22:45:00+01:00,21.285,21.605,22.5,21.4,14.3,57.5,54.209999,100,0,0
2020-10-31 23:00:00+01:00,21.27,21.549999,22.5,21.359999,14.3,57.619999,54.199997,100,0,0
2020-10-31 23:15:00+01:00,21.254999,21.52,22.5,21.34,13.3,57.66,54.149998,100,0,0
2020-10-31 23:30:00+01:00,21.215,21.494999,22.5,21.32,14.3,57.699997,54.149998,100,0,0
2020-10-31 23:45:00+01:00,21.195,21.475,22.5,21.279999,13.3,57.699997,54.119999,100,0,0
2020-11-01 00:00:00+01:00,21.174999,21.449999,22.5,21.26,13.3,57.789997,54.009998,100,0,0
2020-11-01 00:15:00+01:00,21.17,21.43,22.5,21.24,13.3,57.789997,53.860001,100,0,0
2020-11-01 00:30:00+01:00,21.145,21.404999,22.5,21.219999,13.3,57.91,53.77,100,0,0
2020-11-01 00:45:00+01:00,21.135,21.385,22.5,21.199999,13.3,57.93,53.68,100,0,0
2020-11-01 01:00:00+01:00,21.119999,21.355,22.5,21.16,13.3,57.959999,53.66,100,0,0
2020-11-01 01:15:00+01:00,21.094999,21.334999,22.5,21.16,13.3,57.989998,53.59,100,0,0
2020-11-01 01:30:00+01:00,21.074999,21.309999,22.5,21.139999,13.3,58.03333167,53.559998,100,0,0
2020-11-01 01:45:00+01:00,21.055,21.289999,22.5,21.1,13.3,58.07666533,53.559998,100,0,0
2020-11-01 02:00:00+01:00,21.055,21.264999,22.5,21.08,13.3,58.119999,53.539997,100,0,0
2020-11-01 02:15:00+01:00,21.035,21.25,22.5,21.059999,14.3,58.119999,53.489998,100,0,0
2020-11-01 02:30:00+01:00,21.014999,21.219999,22.5,21.059999,13.3,58.119999,53.449997,100,0,0
2020-11-01 02:45:00+01:00,21.004999,21.199999,22.5,21.039999,13.3,58.169998,53.43,100,0,0
2020-11-01 03:00:00+01:00,20.994999,21.184999,22.5,21.02,13.3,58.189999,53.43,100,0,0
2020-11-01 03:15:00+01:00,20.99,21.17,22.5,20.98,13.3,58.189999,53.329998,100,0,0
2020-11-01 03:30:00+01:00,20.98,21.16,22.5,20.98,13.3,58.219997,53.16,100,0,0
2020-11-01 03:45:00+01:00,20.934999,21.119999,22.5,20.98,12.3,58.25,52.93,100,0,0
2020-11-01 04:00:00+01:00,20.924999,21.1,22.5,20.939999,12.3,58.289997,52.669998,100,0,0
2020-11-01 04:15:00+01:00,20.914999,21.09,22.5,20.92,12.3,58.289997,52.349998,100,0,0
2020-11-01 04:30:00+01:00,20.904999,21.084999,22.5,20.92,12.3,58.289997,52.169998,100,0,0
2020-11-01 04:45:00+01:00,20.885,21.059999,22.5,20.9,12.3,58.289997,51.849998,100,0,0
2020-11-01 05:00:00+01:00,20.875,21.039999,22.5,20.879999,12.3,58.289997,51.799999,100,0,0
2020-11-01 05:15:00+01:00,20.84,21.025,22.5,20.879999,12.3,58.309998,51.689999,100,0,0
2020-11-01 05:30:00+01:00,20.834999,21,22.5,20.859999,12.3,58.309998,51.559998,100,0,0
2020-11-01 05:45:00+01:00,20.814999,20.99,22.5,20.84,12.3,58.32,51.399998,100,0,0
2020-11-01 06:00:00+01:00,20.795,20.959999,22.5,20.82,12.3,58.309998,51.079998,100,0,0
2020-11-01 06:15:00+01:00,20.775,20.934999,22.5,20.799999,12.3,58.349998,50.59,100,0,0
2020-11-01 06:30:00+01:00,20.754999,20.91,22.5,20.779999,12.3,58.349998,50.23,100,0,0
2020-11-01 06:45:00+01:00,20.744999,20.9,22.5,20.76,12.3,58.349998,49.989998,100,0,0
2020-11-01 07:00:00+01:00,20.725,20.879999,22.5,20.76,12.3,58.32,49.789997,100,0,0
2020-11-01 07:15:00+01:00,20.705,20.859999,22.5,20.74,12.3,58.32,49.619999,100,0,0
2020-11-01 07:30:00+01:00,20.684999,20.84,22.5,20.74,12.3,58.309998,49.489998,100,0,0
2020-11-01 07:45:00+01:00,20.664999,20.84,22.5,20.699999,12.3,58.289997,49.360001,100,0,0
2020-11-01 08:00:00+01:00,20.625,20.799999,22.5,20.68,12.3,58.219997,49.259998,100,0,0
2020-11-01 08:15:00+01:00,20.605,20.779999,22.5,20.68,11.3,58.219997,49.23,100,0,0
2020-11-01 08:30:00+01:00,20.594999,20.76,22.5,20.639999,12.3,58.189999,49.23,100,0,0
2020-11-01 08:45:00+01:00,20.574999,20.744999,22.5,20.639999,12.3,58.169998,49.329998,100,0,0
2020-11-01 09:00:00+01:00,20.559999,20.73,22.5,20.619999,12.3,58.139999,49.5,100,0,0
2020-11-01 09:15:00+01:00,20.549999,20.719999,22.5,20.619999,13.3,58.117499,49.619999,100,0,0
2020-11-01 09:30:00+01:00,20.539999,20.699999,22.5,20.6,13.3,58.094999,49.779999,100,0,0
2020-11-01 09:45:00+01:00,20.535,20.689999,22.5,20.6,13.3,58.072499,49.989998,100,0,0
2020-11-01 10:00:00+01:00,20.535,20.66,22.5,20.58,14.3,58.049999,49.779999,97,0,0
2020-11-01 10:15:00+01:00,20.525,20.639999,22.5,20.539999,14.3,58.027499,49.169998,94,0,0
2020-11-01 10:30:00+01:00,20.525,20.629999,22.5,20.539999,15.3,58.004999,48.629997,97,0,0
2020-11-01 10:45:00+01:00,20.504999,20.629999,22.5,20.539999,15.3,57.982499,48.369999,100,0,0
2020-11-01 11:00:00+01:00,20.504999,20.629999,22.5,20.52,15.3,57.959999,48.239998,97,0,0
2020-11-01 11:15:00+01:00,20.504999,20.629999,22.5,20.52,16.299999,57.879997,48.209999,94,0,0
2020-11-01 11:30:00+01:00,20.525,20.639999,22.5,20.52,17.299999,57.82,48.34,97,0,0
2020-11-01 11:45:00+01:00,20.549999,20.629999,22.5,20.5,17.299999,57.699997,48.5,100,0,0
2020-11-01 12:00:00+01:00,20.559999,20.639999,22.5,20.52,18.299999,57.639999,48.629997,100,0,0
2020-11-01 12:15:00+01:00,20.58,20.639999,22.5,20.52,18.299999,57.579998,48.93,100,0,0
2020-11-01 12:30:00+01:00,20.58,20.66,22.5,20.52,19.299999,57.559998,49.169998,97,0,0
2020-11-01 12:45:00+01:00,20.594999,20.689999,22.5,20.52,17.299999,57.529999,49.57,94,0,0
2020-11-01 13:00:00+01:00,20.615,20.709999,22.5,20.52,16.299999,57.439999,50.039997,94,0,0
2020-11-01 13:15:00+01:00,20.625,20.709999,22.5,20.52,17.299999,57.41,50.489998,94,0,0
2020-11-01 13:30:00+01:00,20.625,20.709999,22.5,20.52,18.299999,57.439999,50.879997,94,0,0
2020-11-01 13:45:00+01:00,20.619999,20.719999,22.5,20.52,20.299999,57.439999,51.34,94,0,0
2020-11-01 14:00:00+01:00,20.639999,20.719999,22.5,20.52,18.299999,57.439999,51.779999,91,0,0
2020-11-01 14:15:00+01:00,20.639999,20.73,22.5,20.52,18.299999,57.469997,52.079998,88,0,0
2020-11-01 14:30:00+01:00,20.639999,20.74,22.5,20.539999,17.299999,57.5,52.360001,91,0,0
2020-11-01 14:45:00+01:00,20.674999,20.74,22.5,20.52,17.299999,57.469997,52.669998,94,0,0
2020-11-01 15:00:00+01:00,20.695,20.74,22.5,20.52,17.299999,57.439999,52.93,94,0,0
2020-11-01 15:15:00+01:00,20.695,20.74,22.5,20.52,18.299999,57.469997,53.119999,94,0,0
2020-11-01 15:30:00+01:00,20.705,20.74,22.5,20.539999,18.299999,57.469997,53.299999,91,0,0
2020-11-01 15:45:00+01:00,20.725,20.76,22.5,20.539999,18.299999,57.529999,53.489998,88,0,0
2020-11-01 16:00:00+01:00,20.744999,20.779999,22.5,20.539999,19.299999,57.469997,53.629997,91,0,0
2020-11-01 16:15:00+01:00,20.754999,20.789999,22.5,20.559999,19.299999,57.469997,53.799999,94,0,0
2020-11-01 16:30:00+01:00,20.775,20.814999,22.5,20.58,19.299999,57.439999,54.029999,94,0,0
2020-11-01 16:45:00+01:00,20.76,20.84,22.5,20.559999,19.299999,57.5,54.279999,94,0,0
2020-11-01 17:00:00+01:00,20.785,20.85,22.5,20.58,19.299999,57.469997,54.469997,95.5,0,0
2020-11-01 17:15:00+01:00,20.824999,20.859999,22.5,20.6,17.299999,57.439999,54.649998,97,0,0
2020-11-01 17:30:00+01:00,20.824999,20.869999,22.5,20.619999,17.299999,57.639999,54.759998,98.5,0,0
2020-11-01 17:45:00+01:00,20.785,20.879999,22.5,20.619999,16.299999,57.610001,54.91,100,0,0
2020-11-01 18:00:00+01:00,20.775,20.869999,22.5,20.6,16.299999,57.639999,55.199997,97,0,0
2020-11-01 18:15:00+01:00,20.775,20.85,22.5,20.6,16.299999,57.699997,55.459999,94,0,0
2020-11-01 18:30:00+01:00,20.754999,20.82,22.5,20.6,16.299999,57.82,55.629997,97,0,0
2020-11-01 18:45:00+01:00,20.744999,20.799999,22.5,20.58,16.299999,57.899998,55.869999,100,0,0
2020-11-01 19:00:00+01:00,20.734999,20.789999,22.5,20.58,16.299999,57.959999,55.949997,100,0,0
2020-11-01 19:15:00+01:00,20.725,20.77,22.5,20.539999,16.299999,58.039999,56.079998,100,0,0
2020-11-01 19:30:00+01:00,20.709999,20.77,22.5,20.52,16.299999,58.119999,56.18,100,0,0
2020-11-01 19:45:00+01:00,20.705,20.76,22.5,20.539999,16.299999,58.189999,56.34,100,0,0
2020-11-01 20:00:00+01:00,20.684999,20.75,22.5,20.52,16.299999,58.259998,56.449997,100,0,0
2020-11-01 20:15:00+01:00,20.674999,20.74,22.5,20.5,16.299999,58.309998,56.539997,100,0,0
2020-11-01 20:30:00+01:00,20.664999,20.73,22.5,20.5,15.3,58.379997,56.539997,100,0,0
2020-11-01 20:45:00+01:00,20.639999,20.719999,22.5,20.48,15.3,58.449997,56.599998,100,0,0
2020-11-01 21:00:00+01:00,20.635,20.709999,22.5,20.48,15.3,58.52,56.610001,100,0,0
2020-11-01 21:15:00+01:00,20.619999,20.709999,22.5,20.5,15.3,58.57,56.610001,100,0,0
2020-11-01 21:30:00+01:00,20.615,20.689999,22.5,20.48,15.3,58.629997,56.57,100,0,0
2020-11-01 21:45:00+01:00,20.605,20.689999,22.5,20.48,15.3,58.709999,56.57,100,0,0
2020-11-01 22:00:00+01:00,20.574999,20.664999,22.5,20.48,14.3,58.799999,56.539997,100,0,0
2020-11-01 22:15:00+01:00,20.559999,20.66,22.5,20.459999,14.3,58.869999,56.349998,100,0,0
2020-11-01 22:30:00+01:00,20.535,20.65,22.5,20.459999,14.3,58.98,56.149998,100,0,0
2020-11-01 22:45:00+01:00,20.494999,20.639999,22.5,20.459999,13.3,59.059998,55.949997,100,0,0
2020-11-01 23:00:00+01:00,20.475,20.639999,22.5,20.42,13.3,59.099998,55.669998,100,0,0
2020-11-01 23:15:00+01:00,20.455,20.619999,22.5,20.42,13.3,59.18,55.439999,100,0,0
2020-11-01 23:30:00+01:00,20.434999,20.609999,22.5,20.42,13.3,59.23,55.169998,100,0,0
2020-11-01 23:45:00+01:00,20.414999,20.59,22.5,20.42,13.3,59.299999,55.149998,100,0,0
2020-11-02 00:00:00+01:00,20.385,20.58,22.5,20.42,13.3,59.389999,55.169998,100,0,0
2020-11-02 00:15:00+01:00,20.344999,20.559999,22.5,20.42,13.3,59.48,55.169998,100,0,0
2020-11-02 00:30:00+01:00,20.324999,20.549999,22.5,20.4,13.3,59.529999,55.110001,100,0,0
2020-11-02 00:45:00+01:00,20.314999,20.52,22.5,20.379999,14.3,59.59,55.169998,100,0,0
2020-11-02 01:00:00+01:00,20.295,20.51,22.5,20.379999,14.3,59.619999,55.289997,100,0,0
2020-11-02 01:15:00+01:00,20.285,20.5,22.5,20.359999,14.3,59.599998,55.41,100,0,0
2020-11-02 01:30:00+01:00,20.285,20.48,22.5,20.359999,14.3,59.619999,55.439999,100,0,0
2020-11-02 01:45:00+01:00,20.25,20.459999,22.5,20.34,13.3,59.709999,55.459999,100,0,0
2020-11-02 02:00:00+01:00,20.24,20.439999,22.5,20.359999,14.3,59.739998,55.439999,100,0,0
2020-11-02 02:15:00+01:00,20.225,20.43,22.5,20.34,14.3,59.77,55.449997,100,0,0
2020-11-02 02:30:00+01:00,20.205,20.414999,22.5,20.32,13.3,59.77,55.379997,100,0,0
2020-11-02 02:45:00+01:00,20.189999,20.41,22.5,20.32,13.3,59.77,55.379997,100,0,0
2020-11-02 03:00:00+01:00,20.18,20.4,22.5,20.299999,13.3,59.77,55.379997,100,0,0
2020-11-02 03:15:00+01:00,20.184999,20.369999,22.5,20.279999,14.3,59.77,55.379997,100,0,0
2020-11-02 03:30:00+01:00,20.174999,20.359999,22.5,20.26,13.3,59.799999,55.32,100,0,0
2020-11-02 03:45:00+01:00,20.16,20.35,22.5,20.26,13.3,59.829998,55.349998,100,0,0
2020-11-02 04:00:00+01:00,20.16,20.35,22.5,20.24,13.3,59.82,55.379997,100,0,0
2020-11-02 04:15:00+01:00,21.34,21.99,22.5,19.559999,13.3,58.129997,47.799999,100,9,5.22
