Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-11-02 04:30:00+01:00,21.41,21.859999,22.5,19.459999,13.3,57.809998,48.349998,100,13,5.232
2020-11-02 04:45:00+01:00,21.469999,21.824999,22.5,19.48,13.3,58.239998,48.599998,100,13,5.22
2020-11-02 05:00:00+01:00,21.459999,21.814999,22.5,19.48,13.3,57.969997,48.789997,100,12,5.232
2020-11-02 05:15:00+01:00,21.439999,21.809999,22.5,19.459999,14.3,57.8899975,48.889999,100,13,5.16
2020-11-02 05:30:00+01:00,21.439999,21.799999,22.5,19.459999,14.3,57.809998,48.959999,100,13,5.136
2020-11-02 05:45:00+01:00,21.48,21.789999,22.5,19.48,14.3,58.149998,48.959999,100,14,5.22
2020-11-02 06:00:00+01:00,21.424999,21.789999,22.5,19.439999,14.3,57.82,48.959999,100,13,5.22
2020-11-02 06:15:00+01:00,22.16,21.799999,22.5,19.48,14.3,56.199997,49.02,100,13,5.208
2020-11-02 06:30:00+01:00,24.264999,21.889999,22.5,19.58,14.3,52.52,48.98,100,13,5.22
2020-11-02 06:45:00+01:00,25.844999,22.109999,22.5,19.82,14.3,49.939999,48.57,100,12,5.172
2020-11-02 07:00:00+01:00,26.362499,22.369999,22.5,19.98,14.3,48.404999,47.59,100,13,5.16
2020-11-02 07:15:00+01:00,26.879999,22.549999,22.5,20,14.3,46.869999,46.989998,100,14,5.148
2020-11-02 07:30:00+01:00,27.07,22.639999,22.5,20.039999,14.3,47.009998,46.889999,100,13,5.208
2020-11-02 07:45:00+01:00,27.109999,22.705,22.5,20.08,14.3,47.649998,46.849998,100,13,5.172
2020-11-02 08:00:00+01:00,27.244999,22.75,22.5,20.219999,13.3,46.959999,46.779999,100,12,5.244
2020-11-02 08:15:00+01:00,27.269999,22.809999,22.5,20.279999,13.3,46.200001,46.52,100,13,5.172
2020-11-02 08:30:00+01:00,27.23,22.84,22.5,20.34,13.3,46.59,46.419998,100,13,5.136
2020-11-02 08:45:00+01:00,27.234999,22.85,22.5,20.379999,14.3,47.34,46.419998,100,14,5.22
2020-11-02 09:00:00+01:00,27.17,22.894999,22.5,20.34,14.3,46.969997,46.41,100,13,5.16
2020-11-02 09:15:00+01:00,27.135,22.894999,22.5,20.34,15.3,46.77,46.539997,100,12,5.184
2020-11-02 09:30:00+01:00,27.07,22.894999,22.5,20.34,15.3,47.539997,46.649998,100,14,5.172
2020-11-02 09:45:00+01:00,26.934999,22.93,22.5,20.32,15.3,47.829998,46.629997,100,12,5.22
2020-11-02 10:00:00+01:00,26.924999,22.939999,22.5,20.299999,16.299999,47.189999,46.579998,97,13,5.196
2020-11-02 10:15:00+01:00,26.914999,22.98,22.5,20.299999,16.299999,46.98,46.610001,94,14,5.16
2020-11-02 10:30:00+01:00,26.92,22.984999,22.5,20.279999,16.299999,47.529999,46.68,94,13,5.112
2020-11-02 10:45:00+01:00,26.914999,23.025,22.5,20.299999,16.299999,47.759998,46.610001,94,12,5.16
2020-11-02 11:00:00+01:00,26.924999,23.115,22.5,20.359999,16.299999,47.129997,46.369999,94,13,5.124
2020-11-02 11:15:00+01:00,26.99,23.18,22.5,20.4,17.299999,47.029999,46.279999,94,13,5.244
2020-11-02 11:30:00+01:00,27.07,23.285,22.5,20.48,17.299999,47.669998,46.32,91,13,5.148
2020-11-02 11:45:00+01:00,27.15,23.379999,22.5,20.539999,17.299999,47.539997,46.279999,88,14,5.196
2020-11-02 12:00:00+01:00,27.385,23.389999,22.5,20.799999,17.299999,47.23,46.559998,88,12,5.208
2020-11-02 12:15:00+01:00,27.369999,23.434999,22.5,20.76,19.299999,47,46.52,88,13,5.232
2020-11-02 12:30:00+01:00,27.51,23.475,22.5,21.02,20.299999,47.539997,46.610001,88,13,5.208
2020-11-02 12:45:00+01:00,27.68,23.519999,23.5,21.16,20.299999,47.379997,46.649998,88,13,5.208
2020-11-02 13:00:00+01:00,28.039999,23.584999,23.5,21.539999,20.299999,47.02,46.799999,85,13,5.208
2020-11-02 13:15:00+01:00,27.74,23.725,23.5,21.48,21.299999,47.27,46.59,82,14,5.136
2020-11-02 13:30:00+01:00,27.51,23.705,23.5,21.68,21.299999,47.98,46.799999,82,13,5.196
2020-11-02 13:45:00+01:00,25.07,23.734999,23.5,18.74,22.299999,52.110001,46.919998,82,12,5.208
2020-11-02 14:00:00+01:00,25.189999,23.625,23.5,19.539999,22.299999,52.02,47.309998,79.5,13,5.196
2020-11-02 14:15:00+01:00,24.75,23.545,23.5,19.4,22.299999,52.989998,47.48,77,13,5.22
2020-11-02 14:30:00+01:00,24.99,23.51,23.5,19.639999,22.299999,52.48,47.549999,77,13,5.208
2020-11-02 14:45:00+01:00,24.934999,23.545,23.5,19.539999,22.299999,52.809998,47.41,77,14,5.22
2020-11-02 15:00:00+01:00,25.445,23.555,23.5,20.16,22.299999,52.219997,47.459999,77,12,5.196
2020-11-02 15:15:00+01:00,25.805,23.644999,23.5,22.379999,21.299999,51.669998,47.369999,77,13,5.22
2020-11-02 15:30:00+01:00,24.83,23.664999,23.5,22.66,20.299999,53.509998,47.57,77,13,5.16
2020-11-02 15:45:00+01:00,24.91,23.664999,23.5,22.74,20.299999,53.689999,47.939999,77,13,5.124
2020-11-02 16:00:00+01:00,25.039999,23.674999,23.5,22.84,20.299999,53.66,48.169998,77,13,5.208
2020-11-02 16:15:00+01:00,25.17,23.705,23.5,22.98,19.299999,53.869999,48.399998,77,12,5.136
2020-11-02 16:30:00+01:00,24.85,23.684999,23.5,22.699999,19.299999,54.41,48.73,79.5,14,5.232
2020-11-02 16:45:00+01:00,24.865,23.705,23.5,22.719999,19.299999,54.449997,48.93,82,13,5.232
2020-11-02 17:00:00+01:00,24.84,23.695,23.5,22.66,18.299999,55.18,49.169998,85,13,5.184
2020-11-02 17:15:00+01:00,24.785,23.684999,23.5,22.6,18.299999,54.809998,49.279999,88,13,5.16
2020-11-02 17:30:00+01:00,24.465,23.664999,23.5,22.32,18.299999,54.869999,49.309998,91,12,5.196
2020-11-02 17:45:00+01:00,24.379999,23.635,23.5,22.24,18.299999,55.32,49.279999,94,13,5.196
2020-11-02 18:00:00+01:00,24.305,23.59,23.5,22.199999,17.299999,55.32,49.309998,91,14,5.16
2020-11-02 18:15:00+01:00,24.184999,23.574999,23.5,22.059999,17.299999,55.43,49.309998,88,13,5.16
2020-11-02 18:30:00+01:00,24.139999,23.545,23.5,22.02,16.299999,55.539997,49.43,91,12,5.184
2020-11-02 18:45:00+01:00,24.014999,23.519999,23.5,21.9,16.299999,56.309998,49.399998,94,13,5.172
2020-11-02 19:00:00+01:00,23.879999,23.459999,23.5,21.76,16.299999,56.25,49.57,91,13,5.208
2020-11-02 19:15:00+01:00,24.25,23.439999,23.5,21.699999,16.299999,55.399998,49.629997,88,13,5.22
2020-11-02 19:30:00+01:00,24.6,23.41,23.5,21.58,16.299999,55.259998,49.579998,94,14,5.196
2020-11-02 19:45:00+01:00,25.23,23.404999,23.5,21.4,16.299999,54.309998,49.799999,100,12,5.16
2020-11-02 20:00:00+01:00,25.445,23.394999,23.5,21.26,16.299999,53.419998,49.799999,97,13,5.208
2020-11-02 20:15:00+01:00,23.799999,22.74,23.5,22.439999,16.299999,56.27,51.360001,94,2,0
2020-11-02 20:30:00+01:00,22.559999,22.25,22.5,22.68,16.299999,59.539997,52.489998,97,0,0
2020-11-02 20:45:00+01:00,21.889999,21.965,22.5,22.859999,15.3,60.829998,53.209999,100,0,0
2020-11-02 21:00:00+01:00,21.535,21.834999,22.5,22.779999,15.3,61.509998,53.559998,97,0,0
2020-11-02 21:15:00+01:00,21.359999,21.715,22.5,22.719999,15.3,61.899998,53.889999,94,0,0
2020-11-02 21:30:00+01:00,21.254999,21.639999,22.5,22.639999,15.3,62.209999,54.110001,97,0,0
2020-11-02 21:45:00+01:00,21.18,21.539999,22.5,22.559999,15.3,62.259998,54.349998,100,0,0
2020-11-02 22:00:00+01:00,21.125,21.484999,22.5,22.42,15.3,62.289997,54.43,97,0,0
2020-11-02 22:15:00+01:00,21.055,21.535,22.5,22.039999,15.3,62.299999,54.149998,94,0,0
2020-11-02 22:30:00+01:00,21.035,21.514999,22.5,21.879999,15.3,62.27,54.149998,94,0,0
2020-11-02 22:45:00+01:00,21.035,21.475,22.5,21.779999,15.3,62.209999,54.149998,94,0,0
2020-11-02 23:00:00+01:00,21.025,21.439999,22.5,21.68,15.3,62.16,54.149998,97,0,0
2020-11-02 23:15:00+01:00,21.01,21.404999,22.5,21.6,15.3,62.129997,54.099998,100,0,0
2020-11-02 23:30:00+01:00,21.004999,21.369999,22.5,21.539999,15.3,62.009998,54.07,97,0,0
2020-11-02 23:45:00+01:00,21.004999,21.344999,22.5,21.48,16.299999,61.949997,54.07,94,0,0
2020-11-03 00:00:00+01:00,21.004999,21.334999,22.5,21.42,16.299999,61.889999,54.099998,94,0,0
2020-11-03 00:15:00+01:00,20.994999,21.299999,22.5,21.359999,16.299999,61.829998,54.099998,94,0,0
2020-11-03 00:30:00+01:00,20.99,21.264999,22.5,21.32,16.299999,61.739998,54.099998,94,0,0
2020-11-03 00:45:00+01:00,20.975,21.24,22.5,21.26,16.299999,61.699997,54.149998,94,0,0
2020-11-03 01:00:00+01:00,20.965,21.225,22.5,21.219999,16.299999,61.669998,54.169998,97,0,0
2020-11-03 01:15:00+01:00,20.965,21.189999,22.5,21.18,16.299999,61.619999,54.199997,100,0,0
2020-11-03 01:30:00+01:00,20.945,21.16,22.5,21.16,16.299999,61.59,54.209999,100,0,0
2020-11-03 01:45:00+01:00,20.934999,21.15,22.5,21.1,16.299999,61.559998,54.199997,100,0,0
2020-11-03 02:00:00+01:00,20.934999,21.109999,22.5,21.059999,16.299999,61.509998,54.239998,100,0,0
2020-11-03 02:15:00+01:00,20.914999,21.1,22.5,21.039999,16.299999,61.509998,54.209999,100,0,0
2020-11-03 02:30:00+01:00,20.91,21.09,22.5,20.98,16.299999,61.48,54.27,100,0,0
2020-11-03 02:45:00+01:00,20.895,21.09,22.5,20.98,16.299999,61.449997,54.419998,100,0,0
2020-11-03 03:00:00+01:00,20.885,21.07,22.5,20.959999,16.299999,61.449997,54.619999,97,0,0
2020-11-03 03:15:00+01:00,20.885,21.039999,22.5,20.92,16.299999,61.41,54.73,94,0,0
2020-11-03 03:30:00+01:00,20.875,21.029999,22.5,20.9,16.299999,61.389999,54.789997,94,0,0
2020-11-03 03:45:00+01:00,20.865,21.014999,22.5,20.879999,16.299999,61.389999,54.879997,94,0,0
2020-11-03 04:00:00+01:00,20.84,20.99,22.5,20.859999,16.299999,61.389999,54.939999,94,0,0
2020-11-03 04:15:00+01:00,20.83,20.969999,22.5,20.82,16.299999,61.379997,54.899998,94,0,0
2020-11-03 04:30:00+01:00,20.824999,20.949999,22.5,20.82,16.299999,61.349998,54.879997,97,0,0
2020-11-03 04:45:00+01:00,20.814999,20.934999,22.5,20.799999,15.3,61.349998,54.91,100,0,0
2020-11-03 05:00:00+01:00,20.785,20.92,22.5,20.76,15.3,61.379997,54.989998,100,0,0
2020-11-03 05:15:00+01:00,20.76,20.91,22.5,20.74,15.3,61.379997,55.039997,100,0,0
2020-11-03 05:30:00+01:00,20.754999,20.889999,22.5,20.74,15.3,61.41,55.02,100,0,0
2020-11-03 05:45:00+01:00,20.754999,20.879999,22.5,20.719999,15.3,61.41,55.049999,100,0,0
2020-11-03 06:00:00+01:00,20.744999,20.859999,22.5,20.699999,15.3,61.41,55.049999,100,0,0
2020-11-03 06:15:00+01:00,21.789999,22.34,22.5,19.98,15.3,58.619999,49.829998,100,9,5.208
2020-11-03 06:30:00+01:00,22.01,22.25,22.5,20.039999,15.3,58.529999,50.079998,100,13,5.148
2020-11-03 06:45:00+01:00,22.07,22.23,22.5,20.059999,15.3,58.789997,50.23,100,13,5.28
2020-11-03 07:00:00+01:00,22.1,22.219999,22.5,20.119999,15.3,58.379997,50.279999,97,13,5.22
2020-11-03 07:15:00+01:00,22.215,22.219999,22.5,20.199999,15.3,57.860001,50.360001,94,13,5.208
2020-11-03 07:30:00+01:00,22.25,22.219999,22.5,20.219999,15.3,58.52,50.389999,97,12,5.208
2020-11-03 07:45:00+01:00,22.275,22.219999,22.5,20.24,15.3,58.379997,50.450001,100,14,5.208
2020-11-03 08:00:00+01:00,22.299999,22.205,22.5,20.26,14.3,57.860001,50.459999,100,13,5.196
2020-11-03 08:15:00+01:00,26.904999,22.369999,22.5,20.34,15.3,49.23,50.18,100,13,5.184
2020-11-03 08:30:00+01:00,26.564999,22.73,22.5,20.6,15.3,50.52,49.329998,97,13,5.208
2020-11-03 08:45:00+01:00,26.055,22.83,22.5,20.66,16.299999,51.209999,49.139999,94,12,5.196
2020-11-03 09:00:00+01:00,26.215,22.809999,22.5,20.719999,16.299999,50.599998,49.309998,94,13,5.268
2020-11-03 09:15:00+01:00,27.295,22.875,22.5,20.779999,16.299999,48.82,49.309998,94,14,5.196
2020-11-03 09:30:00+01:00,27.66,22.99,22.5,20.9,16.299999,48.860001,49.07,91,13,5.172
2020-11-03 09:45:00+01:00,27.834999,23.105,22.5,21.02,17.299999,48.110001,48.93,88,12,5.208
2020-11-03 10:00:00+01:00,27.91,23.17,22.5,21.039999,17.299999,47.77,48.989998,91,13,5.172
2020-11-03 10:15:00+01:00,27.855,23.24,22.5,21,17.299999,48.369999,49.119999,94,13,5.196
2020-11-03 10:30:00+01:00,27.769999,23.324999,22.5,21.039999,18.299999,48.959999,49.09,91,13,5.232
2020-11-03 10:45:00+01:00,27.709999,23.4,22.5,21.1,18.299999,48.489998,49.039997,88,14,5.184
2020-11-03 11:00:00+01:00,27.75,23.484999,22.5,21.199999,18.299999,48.450001,48.91,88,13,5.184
2020-11-03 11:15:00+01:00,27.769999,23.525,23.5,21.34,18.299999,49.18,48.98,88,13,5.184
2020-11-03 11:30:00+01:00,27.84,23.574999,23.5,21.439999,19.299999,48.84,48.969997,88,13,5.22
2020-11-03 11:45:00+01:00,27.724998,23.664999,23.5,21.52,19.299999,48.889999,48.860001,88,12,5.196
2020-11-03 12:00:00+01:00,27.59,23.644999,23.5,21.66,19.299999,49.259998,49,88,13,5.16
2020-11-03 12:15:00+01:00,27.369999,23.644999,23.5,21.74,19.299999,50.309998,49.169998,88,14,5.148
2020-11-03 12:30:00+01:00,27.135,23.635,23.5,21.84,19.299999,50.509998,49.27,85,13,5.22
2020-11-03 12:45:00+01:00,26.785,23.684999,23.5,21.92,19.299999,51.119999,49.309998,82,12,5.208
2020-11-03 13:00:00+01:00,26.305,23.615,23.5,21.959999,20.299999,52.419998,49.599998,82,13,5.208
2020-11-03 13:15:00+01:00,26.324999,23.59,23.5,22.059999,20.299999,52.449997,49.82,82,13,5.172
2020-11-03 13:30:00+01:00,25.65,23.59,23.5,22.119999,20.299999,53.039997,49.66,82,13,5.184
2020-11-03 13:45:00+01:00,25.445,23.545,23.5,22.1,19.299999,53.399998,49.799999,82,14,5.136
2020-11-03 14:00:00+01:00,25.445,23.49,23.5,22.139999,19.299999,53.23,49.57,82,12,5.172
2020-11-03 14:15:00+01:00,25.439999,23.51,23.5,22.1,19.299999,52.719997,49.299999,82,13,5.196
2020-11-03 14:30:00+01:00,25.449999,23.51,23.5,22.199999,19.299999,52.419998,49.299999,85,13,5.16
2020-11-03 14:45:00+01:00,25.439999,23.519999,23.5,22.119999,19.299999,53.599998,49.329998,88,13,5.22
2020-11-03 15:00:00+01:00,25.445,23.51,23.5,22.1,19.299999,53.66,49.5,88,13,5.22
2020-11-03 15:15:00+01:00,25.439999,23.43,23.5,22.139999,19.299999,53.66,49.869999,88,14,5.184
2020-11-03 15:30:00+01:00,26.224998,23.43,23.5,22.1,19.299999,52.27,50.099998,91,13,5.232
2020-11-03 15:45:00+01:00,25.76,23.535,23.5,22.08,19.299999,53.639999,49.969997,94,12,5.232
2020-11-03 16:00:00+01:00,25.68,23.555,23.5,22.08,19.299999,53.639999,50.149998,94,13,5.208
2020-11-03 16:15:00+01:00,25.644999,23.545,23.5,22.059999,19.299999,53.41,50.200001,94,13,5.208
2020-11-03 16:30:00+01:00,25.619999,23.545,23.5,22.02,18.299999,53.969997,50.23,94,13,5.196
2020-11-03 16:45:00+01:00,25.66,23.545,23.5,22.059999,18.299999,54.119999,50.43,94,14,5.196
2020-11-03 17:00:00+01:00,25.605,23.545,23.5,22,18.299999,54.009998,50.610001,94,12,5.184
2020-11-03 17:15:00+01:00,25.57,23.519999,23.5,22,18.299999,54.27,50.809998,94,13,5.184
2020-11-03 17:30:00+01:00,25.564999,23.51,23.5,21.98,18.299999,54.57,50.91,97,13,5.16
2020-11-03 17:45:00+01:00,25.529999,23.51,23.5,21.92,18.299999,54.449997,50.969997,100,13,5.16
2020-11-03 18:00:00+01:00,25.449999,23.51,23.5,21.9,18.299999,54.539997,51.09,100,12,5.232
2020-11-03 18:15:00+01:00,25.514999,23.519999,23.5,21.939999,17.299999,55.079998,51.199997,100,13,5.16
2020-11-03 18:30:00+01:00,25.449999,23.519999,23.5,21.879999,17.299999,55.23,51.360001,100,14,5.172
2020-11-03 18:45:00+01:00,25.449999,23.49,23.5,21.9,17.299999,55.039997,51.469997,100,13,5.208
2020-11-03 19:00:00+01:00,25.449999,23.475,23.5,21.9,17.299999,54.989998,51.559998,97,13,5.196
2020-11-03 19:15:00+01:00,25.445,23.48,23.5,21.84,17.299999,55.610001,51.599998,94,12,5.148
2020-11-03 19:30:00+01:00,25.33,23.459999,23.5,21.779999,17.299999,55.459999,51.639999,97,14,5.196
2020-11-03 19:45:00+01:00,25.795,23.41,23.5,21.74,17.299999,54.279999,51.77,100,12,5.196
2020-11-03 20:00:00+01:00,25.695,23.4,23.5,21.68,17.299999,54.599998,51.709999,97,14,5.196
2020-11-03 20:15:00+01:00,24.16,22.924999,23.5,22.9,17.299999,57.25,52.939999,94,2,0
2020-11-03 20:30:00+01:00,22.969999,22.484999,22.5,23.1,17.299999,59.899998,53.989998,97,0,0
2020-11-03 20:45:00+01:00,22.34,22.234999,22.5,23.16,17.299999,61.529999,54.809998,100,0,0
2020-11-03 21:00:00+01:00,21.98,22.09,22.5,23.199999,17.299999,62.969997,55.25,97,0,0
2020-11-03 21:15:00+01:00,21.785,22.004999,22.5,23.139999,16.299999,63.199997,55.369999,94,0,0
2020-11-03 21:30:00+01:00,21.67,21.994999,22.5,23.039999,16.299999,63.399998,55.599998,94,0,0
2020-11-03 21:45:00+01:00,21.605,21.904999,22.5,22.959999,16.299999,63.689999,55.860001,94,0,0
2020-11-03 22:00:00+01:00,21.535,21.855,22.5,22.84,16.299999,63.809998,55.919998,94,0,0
2020-11-03 22:15:00+01:00,21.465,21.955,22.5,22.42,16.299999,63.829998,55.719997,94,0,0
2020-11-03 22:30:00+01:00,21.445,21.924999,22.5,22.299999,16.299999,63.579998,55.919998,94,0,0
2020-11-03 22:45:00+01:00,21.434999,21.885,22.5,22.18,16.299999,63.579998,56.18,94,0,0
2020-11-03 23:00:00+01:00,21.414999,21.834999,22.5,22.1,16.299999,63.579998,56.360001,94,0,0
2020-11-03 23:15:00+01:00,21.385,21.814999,22.5,22.02,16.299999,63.549999,56.469997,94,0,0
2020-11-03 23:30:00+01:00,21.379999,21.785,22.5,21.939999,16.299999,63.52,56.619999,94,0,0
2020-11-03 23:45:00+01:00,21.359999,21.75,22.5,21.859999,16.299999,63.469997,56.799999,94,0,0
2020-11-04 00:00:00+01:00,21.334999,21.734999,22.5,21.82,16.299999,63.439999,57.02,94,0,0
2020-11-04 00:15:00+01:00,21.334999,21.695,22.5,21.76,16.299999,63.41,57.149998,94,0,0
2020-11-04 00:30:00+01:00,21.334999,21.664999,22.5,21.68,16.299999,63.369999,57.299999,97,0,0
2020-11-04 00:45:00+01:00,21.324999,21.629999,22.5,21.639999,16.299999,63.32,57.459999,100,0,0
2020-11-04 01:00:00+01:00,21.305,21.609999,22.5,21.6,17.299999,63.289997,57.629997,97,0,0
2020-11-04 01:15:00+01:00,21.305,21.584999,22.5,21.539999,17.299999,63.259998,57.719997,94,0,0
2020-11-04 01:30:00+01:00,21.285,21.549999,22.5,21.52,17.299999,63.259998,57.879997,94,0,0
2020-11-04 01:45:00+01:00,21.275,21.535,22.5,21.48,17.299999,63.25,57.98,94,0,0
2020-11-04 02:00:00+01:00,21.254999,21.494999,22.5,21.459999,17.299999,63.259998,58.109997,94,0,0
2020-11-04 02:15:00+01:00,21.234999,21.475,22.5,21.439999,17.299999,63.289997,58.079998,94,0,0
2020-11-04 02:30:00+01:00,21.225,21.449999,22.5,21.4,17.299999,63.27,58.079998,94,0,0
2020-11-04 02:45:00+01:00,21.215,21.43,22.5,21.359999,17.299999,63.259998,58.109997,94,0,0
2020-11-04 03:00:00+01:00,21.205,21.41,22.5,21.34,17.299999,63.259998,58.109997,97,0,0
2020-11-04 03:15:00+01:00,21.199999,21.389999,22.5,21.32,17.299999,63.289997,57.949997,100,0,0
2020-11-04 03:30:00+01:00,21.18,21.369999,22.5,21.279999,17.299999,63.32,57.899998,97,0,0
2020-11-04 03:45:00+01:00,21.174999,21.355,22.5,21.26,17.299999,63.32,57.879997,94,0,0
2020-11-04 04:00:00+01:00,21.164999,21.344999,22.5,21.24,17.299999,63.289997,57.879997,94,0,0
2020-11-04 04:15:00+01:00,21.154999,21.334999,22.5,21.219999,17.299999,63.289997,57.759998,94,0,0
2020-11-04 04:30:00+01:00,21.145,21.32,22.5,21.199999,17.299999,63.289997,57.619999,94,0,0
2020-11-04 04:45:00+01:00,21.135,21.309999,22.5,21.18,17.299999,63.289997,57.489998,94,0,0
2020-11-04 05:00:00+01:00,21.145,21.289999,22.5,21.16,16.299999,63.23,57.5,94,0,0
2020-11-04 05:15:00+01:00,21.135,21.279999,22.5,21.16,16.299999,63.289997,57.459999,94,0,0
2020-11-04 05:30:00+01:00,21.115,21.264999,22.5,21.139999,16.299999,63.289997,57.529999,97,0,0
2020-11-04 05:45:00+01:00,21.115,21.264999,22.5,21.119999,16.299999,63.289997,57.610001,100,0,0
2020-11-04 06:00:00+01:00,21.094999,21.25,22.5,21.1,16.299999,63.289997,57.719997,100,0,0
2020-11-04 06:15:00+01:00,22.519999,22.484999,22.5,20.699999,16.299999,60.739998,52.449997,100,8,5.22
2020-11-04 06:30:00+01:00,22.744999,22.424999,22.5,20.779999,16.299999,59.739998,52.779999,100,14,5.232
2020-11-04 06:45:00+01:00,22.82,22.424999,22.5,20.799999,16.299999,60.139999,52.919998,100,13,5.232
2020-11-04 07:00:00+01:00,22.844999,22.439999,22.5,20.799999,17.299999,60.379997,53.02,100,13,5.208
2020-11-04 07:15:00+01:00,22.889999,22.439999,22.5,20.84,17.299999,60,53.149998,100,13,5.232
2020-11-04 07:30:00+01:00,22.875,22.424999,22.5,20.84,17.299999,60.109997,53.34,100,12,5.172
2020-11-04 07:45:00+01:00,22.894999,22.424999,22.5,20.84,17.299999,60.93,53.529999,100,13,5.196
2020-11-04 08:00:00+01:00,22.875,22.424999,22.5,20.84,15.3,61.25,53.66,100,14,5.148
2020-11-04 08:15:00+01:00,27.369999,22.58,22.5,20.84,15.3,51.389999,53.559998,100,13,5.148
2020-11-04 08:30:00+01:00,27.689999,22.939999,22.5,21.02,15.3,51.059998,52.529999,100,13,5.196
2020-11-04 08:45:00+01:00,27.849998,23.129999,22.5,21.119999,15.3,51.369999,52.239998,100,12,5.208
2020-11-04 09:00:00+01:00,27.98,23.18,22.5,21.199999,15.3,50.789997,52.27,100,13,5.208
2020-11-04 09:15:00+01:00,28.035,23.26,22.5,21.26,15.3,50.219997,52.329998,100,13,5.184
2020-11-04 09:30:00+01:00,28.01,23.314999,22.5,21.299999,15.3,50.719997,52.360001,100,14,5.268
2020-11-04 09:45:00+01:00,27.924999,23.404999,22.5,21.279999,15.3,51.23,52.279999,100,13,5.196
2020-11-04 10:00:00+01:00,27.889999,23.484999,22.5,21.359999,15.3,50.619999,52.119999,100,12,5.196
2020-11-04 10:15:00+01:00,27.855,23.494999,23.5,21.42,15.3,50.469997,52.219997,100,14,5.16
2020-11-04 10:30:00+01:00,27.859999,23.535,23.5,21.439999,15.3,51.629997,52.139999,97,12,5.184
2020-11-04 10:45:00+01:00,27.879999,23.555,23.5,21.439999,15.3,51.029999,52.209999,94,13,5.184
2020-11-04 11:00:00+01:00,27.849998,23.59,23.5,21.48,15.3,50.489998,51.969997,91,14,5.184
2020-11-04 11:15:00+01:00,27.619999,23.66,23.5,21.5,15.3,51.389999,51.809998,88,13,5.208
2020-11-04 11:30:00+01:00,27.355,23.619999,23.5,21.459999,15.3,52.189999,51.849998,88,13,5.232
2020-11-04 11:45:00+01:00,27.17,23.59,23.5,21.48,15.3,52.189999,51.91,88,12,5.208
2020-11-04 12:00:00+01:00,27.09,23.6,23.5,21.539999,15.3,52.209999,52.129997,85,13,5.208
2020-11-04 12:15:00+01:00,26.945,23.564999,23.5,21.5,15.3,52.759998,52.169998,82,13,5.28
2020-11-04 12:30:00+01:00,26.949999,23.545,23.5,21.58,15.3,52.709999,52.119999,82,14,5.172
2020-11-04 12:45:00+01:00,26.945,23.545,23.5,21.619999,16.299999,52.02,52,82,13,5.148
2020-11-04 13:00:00+01:00,26.855,23.564999,23.5,21.619999,16.299999,52.5,51.939999,82,13,5.184
2020-11-04 13:15:00+01:00,26.789999,23.57,23.5,21.68,16.299999,52.860001,51.849998,82,13,5.22
2020-11-04 13:30:00+01:00,26.574999,23.57,23.5,21.719999,16.299999,52.93,51.789997,82,12,5.184
2020-11-04 13:45:00+01:00,26.545,23.564999,23.5,21.779999,16.299999,52.579998,51.68,82,13,5.22
2020-11-04 14:00:00+01:00,26.414999,23.519999,23.5,21.779999,16.299999,52.23,51.469997,82,14,5.208
2020-11-04 14:15:00+01:00,26.455,23.449999,23.5,21.84,17.299999,53.259998,51.5,82,13,5.148
2020-11-04 14:30:00+01:00,26.545,23.449999,23.5,21.92,17.299999,52.129997,51.379997,79.5,0,5.208
2020-11-04 14:45:00+01:00,26.545,23.449999,23.5,21.92,17.299999,52.129997,51.379997,77,0,5.208
2020-11-04 15:00:00+01:00,26.545,23.449999,23.5,21.92,17.299999,52.129997,51.379997,77,0,5.208
2020-11-04 15:15:00+01:00,26.605,23.484999,23.5,22,20.299999,51.93,51.309998,77,15,5.184
2020-11-04 15:30:00+01:00,26.654999,23.519999,23.5,22.059999,19.299999,52.09,51.309998,77,13,5.184
2020-11-04 15:45:00+01:00,26.574999,23.545,23.5,22,20.299999,52.5,51.039997,77,13,5.16
2020-11-04 16:00:00+01:00,26.584999,23.555,23.5,22,20.299999,52.449997,50.969997,79.5,13,5.172
2020-11-04 16:15:00+01:00,26.264999,23.57,23.5,21.92,20.299999,53.289997,51.209999,82,12,5.172
2020-11-04 16:30:00+01:00,26.244999,23.51,23.5,21.92,20.299999,53.149998,51.41,85,14,5.208
2020-11-04 16:45:00+01:00,26.184999,23.494999,23.5,21.879999,20.299999,53.639999,51.389999,88,13,5.184
2020-11-04 17:00:00+01:00,26.195,23.494999,23.5,21.879999,19.299999,53.09,51.469997,88,13,5.172
2020-11-04 17:15:00+01:00,26.184999,23.51,23.5,21.879999,19.299999,53.259998,51.469997,88,12,5.172
2020-11-04 17:30:00+01:00,26.195,23.514999,23.5,21.879999,19.299999,53.59,51.619999,88,13,5.172
2020-11-04 17:45:00+01:00,26.234999,23.535,23.5,21.84,18.299999,53.439999,51.549999,88,13,5.148
2020-11-04 18:00:00+01:00,26.334999,23.545,23.5,21.859999,18.299999,53.059998,51.529999,88,14,5.148
2020-11-04 18:15:00+01:00,26.224998,23.555,23.5,21.859999,18.299999,53.119999,51.529999,88,13,5.16
2020-11-04 18:30:00+01:00,26.215,23.535,23.5,21.82,18.299999,53.77,51.599998,91,12,5.136
2020-11-04 18:45:00+01:00,26.164999,23.51,23.5,21.799999,17.299999,53.559998,51.709999,94,13,5.196
2020-11-04 19:00:00+01:00,26.094999,23.465,23.5,21.779999,17.299999,53.349998,51.82,94,13,5.232
2020-11-04 19:15:00+01:00,26.049999,23.545,23.5,21.719999,17.299999,53.77,51.559998,94,13,5.244
2020-11-04 19:30:00+01:00,25.9,23.535,23.5,21.719999,17.299999,54.27,51.549999,94,14,5.244
2020-11-04 19:45:00+01:00,25.82,23.475,23.5,21.719999,17.299999,54.27,51.77,94,13,5.172
2020-11-04 20:00:00+01:00,26.045,23.445,23.5,21.719999,17.299999,53.84,52.009998,94,12,0
2020-11-04 20:15:00+01:00,24.135,22.914999,23.5,23.039999,17.299999,57.689999,53.259998,94,0,0
2020-11-04 20:30:00+01:00,23.019999,22.559999,23.5,23.219999,17.299999,60.389999,54.299999,94,0,0
2020-11-04 20:45:00+01:00,22.43,22.355,22.5,23.299999,17.299999,61.849998,54.879997,94,0,0
2020-11-04 21:00:00+01:00,22.115,22.225,22.5,23.34,17.299999,62.609997,55.399998,94,0,0
2020-11-04 21:15:00+01:00,21.949999,22.145,22.5,23.26,17.299999,63.039997,55.739998,94,0,0
2020-11-04 21:30:00+01:00,21.859999,22.074999,22.5,23.199999,17.299999,63.48,56.119999,94,0,0
2020-11-04 21:45:00+01:00,21.789999,22.004999,22.5,23.059999,17.299999,63.759998,56.379997,94,0,0
2020-11-04 22:00:00+01:00,21.734999,22,22.5,22.939999,17.299999,63.91,56.439999,94,0,0
2020-11-04 22:15:00+01:00,21.674999,22.039999,22.5,22.5,17.299999,63.619999,56.27,94,0,0
2020-11-04 22:30:00+01:00,21.65,22.004999,22.5,22.4,17.299999,63.609997,56.379997,91,0,0
2020-11-04 22:45:00+01:00,21.625,22.004999,22.5,22.279999,17.299999,63.73,56.5,88,0,0
2020-11-04 23:00:00+01:00,21.615,21.994999,22.5,22.199999,17.299999,63.73,56.59,91,0,0
2020-11-04 23:15:00+01:00,21.615,21.945,22.5,22.139999,17.299999,63.699997,56.649998,94,0,0
2020-11-04 23:30:00+01:00,21.605,21.914999,22.5,22.059999,17.299999,63.73,56.709999,94,0,0
2020-11-04 23:45:00+01:00,21.609999,21.895,22.5,22,17.299999,63.689999,56.82,94,0,0
2020-11-05 00:00:00+01:00,21.594999,21.865,22.5,21.959999,17.299999,63.689999,56.939999,91,0,0
2020-11-05 00:15:00+01:00,21.594999,21.84,22.5,21.9,17.299999,63.689999,57.009998,88,0,0
2020-11-05 00:30:00+01:00,21.584999,21.814999,22.5,21.84,17.299999,63.689999,57.02,91,0,0
2020-11-05 00:45:00+01:00,21.574999,21.805,22.5,21.82,17.299999,63.669998,57.110001,94,0,0
2020-11-05 01:00:00+01:00,21.57,21.785,22.5,21.779999,17.299999,63.669998,57.18,97,0,0
2020-11-05 01:15:00+01:00,21.559999,21.76,22.5,21.74,16.299999,63.689999,57.18,100,0,0
2020-11-05 01:30:00+01:00,21.525,21.75,22.5,21.719999,16.299999,63.689999,57.259998,97,0,0
2020-11-05 01:45:00+01:00,21.525,21.734999,22.5,21.68,15.3,63.689999,57.299999,94,0,0
2020-11-05 02:00:00+01:00,21.514999,21.705,22.5,21.619999,15.3,63.73,57.239998,94,0,0
2020-11-05 02:15:00+01:00,21.494999,21.684999,22.5,21.6,15.3,63.689999,57.149998,94,0,0
2020-11-05 02:30:00+01:00,21.475,21.664999,22.5,21.58,15.3,63.689999,57.149998,94,0,0
2020-11-05 02:45:00+01:00,21.455,21.639999,22.5,21.539999,15.3,63.73,57,94,0,0
2020-11-05 03:00:00+01:00,21.445,21.615,22.5,21.5,15.3,63.719997,57.049999,94,0,0
2020-11-05 03:15:00+01:00,21.434999,21.594999,22.5,21.5,15.3,63.73,57.110001,94,0,0
2020-11-05 03:30:00+01:00,21.414999,21.564999,22.5,21.48,15.3,63.759998,57.110001,91,0,0
2020-11-05 03:45:00+01:00,21.385,21.549999,22.5,21.459999,15.3,63.75,57.139999,88,0,0
2020-11-05 04:00:00+01:00,21.379999,21.539999,22.5,21.42,15.3,63.779999,57.209999,91,0,0
2020-11-05 04:15:00+01:00,21.365,21.514999,22.5,21.4,15.3,63.779999,57.149998,94,0,0
2020-11-05 04:30:00+01:00,21.34,21.5,22.5,21.359999,15.3,63.75,57.110001,93.5,0,0
2020-11-05 04:45:00+01:00,21.334999,21.494999,22.5,21.359999,14.3,63.779999,57.02,93,0,0
2020-11-05 05:00:00+01:00,21.334999,21.475,22.5,21.34,14.3,63.75,56.919998,93,0,0
2020-11-05 05:15:00+01:00,21.324999,21.449999,22.5,21.32,14.3,63.719997,56.799999,93,0,0
2020-11-05 05:30:00+01:00,21.295,21.455,22.5,21.299999,14.3,63.719997,56.619999,96.5,0,0
2020-11-05 05:45:00+01:00,21.275,21.434999,22.5,21.279999,14.3,63.719997,56.419998,100,0,0
2020-11-05 06:00:00+01:00,21.27,21.4,22.5,21.26,14.3,63.759998,56.149998,97,0,0
2020-11-05 06:15:00+01:00,22.16,22.48,22.5,20.32,14.3,60,52.509998,94,11,5.136
2020-11-05 06:30:00+01:00,22.209999,22.379999,22.5,20.24,14.3,59.059998,52.449997,94,13,5.196
2020-11-05 06:45:00+01:00,22.209999,22.35,22.5,20.219999,14.3,59.359997,52.219997,94,13,5.22
2020-11-05 07:00:00+01:00,22.055,22.34,22.5,20.059999,14.3,59.349998,51.959999,94,13,5.124
2020-11-05 07:15:00+01:00,21.879999,22.285,22.5,19.9,14.3,58.609997,51.639999,94,13,5.256
2020-11-05 07:30:00+01:00,21.834999,22.254999,22.5,19.859999,14.3,58.219997,51.509998,93.5,14,5.244
2020-11-05 07:45:00+01:00,21.859999,22.24,22.5,19.859999,15.3,59.359997,51.469997,93,13,5.208
2020-11-05 08:00:00+01:00,21.869999,22.225,22.5,19.859999,15.3,59.689999,51.399998,93,12,5.22
2020-11-05 08:15:00+01:00,26.254999,22.43,22.5,19.959999,15.3,50.169998,50.789997,93,14,5.22
2020-11-05 08:30:00+01:00,26.875,22.75,22.5,20.18,15.3,48.91,49.969997,90.5,12,5.196
2020-11-05 08:45:00+01:00,27.045,22.93,22.5,20.32,15.3,49.649998,49.5,88,13,5.196
2020-11-05 09:00:00+01:00,27.17,23.025,22.5,20.4,15.3,49.009998,49.16,88,14,5.232
2020-11-05 09:15:00+01:00,27.17,23.094999,22.5,20.439999,15.3,48.57,49.029999,88,13,5.16
2020-11-05 09:30:00+01:00,27.219999,23.129999,22.5,20.5,16.299999,48.469997,48.919998,88,13,5.16
2020-11-05 09:45:00+01:00,27.18,23.135,22.5,20.459999,16.299999,49.369999,48.989998,88,12,5.22
2020-11-05 10:00:00+01:00,27.209999,23.17,22.5,20.539999,16.299999,49.34,49.189999,86.5,14,5.22
2020-11-05 10:15:00+01:00,27.269999,23.275,22.5,20.699999,16.299999,49.27,49.279999,85,12,5.196
2020-11-05 10:30:00+01:00,27.51,23.404999,22.5,20.98,17.299999,49.029999,49.309998,83.5,14,5.22
2020-11-05 10:45:00+01:00,27.68,23.475,22.5,21.18,17.299999,49.529999,49.27,82,13,5.208
2020-11-05 11:00:00+01:00,27.82,23.564999,23.5,21.299999,19.299999,48.91,49.23,82,13,5.076
2020-11-05 11:15:00+01:00,27.959999,23.609999,23.5,21.5,19.299999,48.91,49.369999,82,13,5.208
2020-11-05 11:30:00+01:00,27.875,23.695,23.5,21.639999,20.299999,49.34,49.399998,82,13,5.232
2020-11-05 11:45:00+01:00,27.459999,23.76,23.5,21.879999,21.299999,50.209999,49.360001,82,14,5.208
2020-11-05 12:00:00+01:00,25.359999,23.76,23.5,20.219999,22.299999,53.799999,49.489998,79.5,12,5.304
2020-11-05 12:15:00+01:00,24.764999,23.644999,23.5,19.859999,22.299999,55.039997,49.889999,77,14,5.304
2020-11-05 12:30:00+01:00,24.615,23.605,23.5,19.799999,22.299999,55.25,50.16,74.5,13,5.298
2020-11-05 12:45:00+01:00,24.51,23.615,23.5,20.08,23.299999,55.209999,50.09,72,12,5.292
2020-11-05 13:00:00+01:00,24.394999,23.66,23.5,20.219999,23.299999,55.34,50.029999,72,15,5.22
2020-11-05 13:15:00+01:00,23.254999,23.674999,23.5,20.42,22.299999,57.919998,49.889999,72,12,5.208
2020-11-05 13:30:00+01:00,23.045,23.66,23.5,20.859999,23.299999,58.699997,50.029999,72,13,5.184
2020-11-05 13:45:00+01:00,23.119999,23.66,23.5,20.859999,23.299999,58.27,50.09,72,13,5.184
2020-11-05 14:00:00+01:00,23.555,23.734999,23.5,21.639999,22.299999,57.860001,50.079998,70,13,5.208
2020-11-05 14:15:00+01:00,23.615,23.904999,23.5,21.779999,22.299999,57.489998,49.879997,68,13,5.256
2020-11-05 14:30:00+01:00,23.615,23.975,23.5,21.779999,22.299999,57.799999,49.719997,70,14,5.256
2020-11-05 14:45:00+01:00,23.609999,24.055,23.5,21.74,23.299999,57.799999,49.73,72,13,5.256
2020-11-05 15:00:00+01:00,23.635,24.135,23.5,21.559999,24.299999,58.449997,49.599998,68,13,5.244
2020-11-05 15:15:00+01:00,23.594999,24.084999,23.5,21.42,24.200001,58.329998,49.77,64,13,5.184
2020-11-05 15:30:00+01:00,23.15,24.154999,23.5,20.9,24.200001,59.5,49.739998,66,13,5.172
2020-11-05 15:45:00+01:00,23.654999,24.164999,23.5,21.48,24.1,58.41,49.829998,68,12,5.16
2020-11-05 16:00:00+01:00,23.994999,24.195,23.5,22.02,24.1,57.509998,49.829998,68,14,5.196
2020-11-05 16:15:00+01:00,23.805,24.164999,23.5,22.02,23.1,58.16,49.899998,68,13,5.196
2020-11-05 16:30:00+01:00,25.084999,24.154999,23.5,23.16,22.1,55.369999,49.899998,70,13,5.196
2020-11-05 16:45:00+01:00,25.33,24.234999,23.5,23.139999,21.1,54.189999,49.539997,72,12,5.16
2020-11-05 17:00:00+01:00,25.25,24.275,23.5,23.1,21.1,54.829998,49.23,72,13,5.172
2020-11-05 17:15:00+01:00,25.215,24.264999,23.5,23.059999,20.1,54.949997,49.200001,72,13,5.208
2020-11-05 17:30:00+01:00,25.34,24.234999,23.5,23.16,20.1,54.25,49.200001,77,14,5.208
2020-11-05 17:45:00+01:00,25.154999,24.225,23.5,23,20.1,54.619999,49.110001,82,13,5.208
2020-11-05 18:00:00+01:00,25.129999,24.164999,23.5,22.98,19.1,55.039997,49.27,85,12,5.232
2020-11-05 18:15:00+01:00,25.029999,24.144999,23.5,22.879999,19.1,55.009998,49.399998,88,13,5.208
2020-11-05 18:30:00+01:00,24.894999,24.094999,23.5,22.74,18.1,55.48,49.639999,85,13,5.22
2020-11-05 18:45:00+01:00,24.789999,24.08,23.5,22.66,17.1,56.379997,49.899998,82,13,5.22
2020-11-05 19:00:00+01:00,24.695,24.014999,23.5,22.58,17.1,56.34,50.239998,85,14,5.16
2020-11-05 19:15:00+01:00,24.549999,23.939999,23.5,22.439999,17.1,56.43,50.41,88,12,5.208
2020-11-05 19:30:00+01:00,24.484999,23.885,23.5,22.379999,17.1,57.27,50.629997,91,13,5.196
2020-11-05 19:45:00+01:00,24.394999,23.84,23.5,22.279999,17.1,57.299999,50.879997,94,13,5.196
2020-11-05 20:00:00+01:00,24.379999,23.844999,23.5,22.34,17.1,56.779999,50.950001,94,13,0
2020-11-05 20:15:00+01:00,23.389999,23.26,23.5,23.24,17.1,59.34,52.199997,94,0,0
2020-11-05 20:30:00+01:00,22.725,22.855,23.5,23.459999,16.1,61.09,53.169998,94,0,0
2020-11-05 20:45:00+01:00,22.369999,22.625,23.5,23.58,16.1,61.98,53.939999,94,0,0
2020-11-05 21:00:00+01:00,22.17,22.5,22.5,23.559999,16.1,62.539997,54.43,91,0,0
2020-11-05 21:15:00+01:00,22.049999,22.394999,22.5,23.5,16.1,62.98,54.759998,88,0,0
2020-11-05 21:30:00+01:00,21.969999,22.33,22.5,23.439999,16.1,63.18,55.02,91,0,0
2020-11-05 21:45:00+01:00,21.914999,22.264999,22.5,23.299999,16.1,63.149998,55.169998,94,0,0
2020-11-05 22:00:00+01:00,21.889999,22.225,22.5,23.199999,16.1,63.119999,55.199997,94,0,0
2020-11-05 22:15:00+01:00,21.809999,22.295,22.5,22.779999,16.1,63.18,54.489998,94,0,0
2020-11-05 22:30:00+01:00,21.785,22.275,22.5,22.66,16.1,63.289997,54.199997,94,0,0
2020-11-05 22:45:00+01:00,21.789999,22.25,22.5,22.559999,16.1,63.289997,53.969997,94,0,0
2020-11-05 23:00:00+01:00,21.775,22.205,22.5,22.459999,16.1,63.289997,53.849998,94,0,0
2020-11-05 23:15:00+01:00,21.76,22.154999,22.5,22.4,16.1,63.239998,53.759998,94,0,0
2020-11-05 23:30:00+01:00,21.734999,22.135,22.5,22.32,16.1,63.23,53.82,94,0,0
2020-11-05 23:45:00+01:00,21.725,22.115,22.5,22.26,16.1,63.18,53.939999,94,0,0
2020-11-06 00:00:00+01:00,21.719999,22.074999,22.5,22.199999,16.1,63.149998,54.110001,94,0,0
2020-11-06 00:15:00+01:00,21.705,22.045,22.5,22.16,16.1,63.119999,54.239998,94,0,0
2020-11-06 00:30:00+01:00,21.674999,22.01,22.5,22.1,16.1,63.149998,54.32,94,0,0
2020-11-06 00:45:00+01:00,21.664999,22.004999,22.5,22.039999,16.1,63.129997,54.43,94,0,0
2020-11-06 01:00:00+01:00,21.664999,21.994999,22.5,22.02,16.1,63.07,54.529999,94,0,0
2020-11-06 01:15:00+01:00,21.66,21.965,22.5,21.939999,16.1,63.029999,54.649998,94,0,0
2020-11-06 01:30:00+01:00,21.654999,21.945,22.5,21.92,16.1,62.959999,54.759998,94,0,0
2020-11-06 01:45:00+01:00,21.645,21.924999,22.5,21.859999,16.1,62.93,54.939999,94,0,0
2020-11-06 02:00:00+01:00,21.645,21.904999,22.5,21.82,16.1,62.879997,55.049999,91,0,0
2020-11-06 02:15:00+01:00,21.635,21.885,22.5,21.799999,16.1,62.889999,55.169998,88,0,0
2020-11-06 02:30:00+01:00,21.615,21.855,22.5,21.76,16.1,62.919998,55.259998,91,0,0
2020-11-06 02:45:00+01:00,21.605,21.834999,22.5,21.74,15.1,62.919998,55.329998,94,0,0
2020-11-06 03:00:00+01:00,21.605,21.814999,22.5,21.719999,15.1,62.889999,55.399998,91,0,0
2020-11-06 03:15:00+01:00,21.594999,21.805,22.5,21.68,16.1,62.879997,55.459999,88,0,0
2020-11-06 03:30:00+01:00,21.6,21.785,22.5,21.66,16.1,62.859997,55.539997,91,0,0
2020-11-06 03:45:00+01:00,21.584999,21.77,22.5,21.639999,16.1,62.849998,55.66,94,0,0
2020-11-06 04:00:00+01:00,21.584999,21.75,22.5,21.6,16.1,62.829998,55.719997,94,0,0
2020-11-06 04:15:00+01:00,21.574999,21.74,22.5,21.6,15.1,62.829998,55.689999,94,0,0
2020-11-06 04:30:00+01:00,21.574999,21.715,22.5,21.559999,15.1,62.829998,55.689999,91,0,0
2020-11-06 04:45:00+01:00,21.559999,21.695,22.5,21.539999,15.1,62.82,55.719997,88,0,0
2020-11-06 05:00:00+01:00,21.535,21.695,22.5,21.539999,15.1,62.859997,55.75,91,0,0
2020-11-06 05:15:00+01:00,21.525,21.664999,22.5,21.52,15.1,62.849998,55.75,94,0,0
2020-11-06 05:30:00+01:00,21.525,21.65,22.5,21.5,16.1,62.859997,55.77,94,0,0
2020-11-06 05:45:00+01:00,21.514999,21.639999,22.5,21.48,16.1,62.849998,55.860001,94,0,0
2020-11-06 06:00:00+01:00,21.504999,21.609999,22.5,21.48,16.1,62.849998,56.009998,91,0,0
2020-11-06 06:15:00+01:00,25.57,22.9,22.5,20.799999,16.1,54.009998,51.889999,88,11,5.172
2020-11-06 06:30:00+01:00,27.07,23.109999,22.5,20.92,16.1,50.709999,51.279999,91,12,5.136
2020-11-06 06:45:00+01:00,27.359999,23.334999,22.5,21.02,16.1,49.939999,50.610001,94,13,5.172
2020-11-06 07:00:00+01:00,27.529999,23.434999,22.5,21.02,16.1,50.34,50.200001,97,13,5.148
2020-11-06 07:15:00+01:00,27.695,23.49,22.5,21.059999,16.1,49.52,50,100,14,5.088
2020-11-06 07:30:00+01:00,27.73,23.545,23.5,21.059999,16.1,48.959999,49.799999,97,12,5.208
2020-11-06 07:45:00+01:00,27.695,23.559999,23.5,21.1,16.1,49.68,49.66,94,13,5.22
2020-11-06 08:00:00+01:00,27.635,23.584999,23.5,21.16,16.1,49.75,49.619999,94,13,5.232
2020-11-06 08:15:00+01:00,27.539999,23.59,23.5,21.139999,16.1,49.349998,49.559998,94,13,5.196
2020-11-06 08:30:00+01:00,27.424999,23.59,23.5,21.16,16.1,49.509998,49.539997,97,13,5.16
2020-11-06 08:45:00+01:00,27.269999,23.59,23.5,21.199999,16.1,50.689999,49.599998,100,14,5.244
2020-11-06 09:00:00+01:00,27.08,23.574999,23.5,21.199999,16.1,50.5,49.619999,100,13,5.208
2020-11-06 09:15:00+01:00,26.924999,23.564999,23.5,21.219999,17.1,50.509998,49.639999,100,12,5.184
2020-11-06 09:30:00+01:00,26.844999,23.545,23.5,21.219999,17.1,50.879997,49.669998,97,13,5.22
2020-11-06 09:45:00+01:00,26.865,23.545,23.5,21.359999,17.1,51.309998,49.75,94,13,5.172
2020-11-06 10:00:00+01:00,26.865,23.559999,23.5,21.42,17.1,50.91,49.759998,91,13,5.208
2020-11-06 10:15:00+01:00,26.785,23.57,23.5,21.539999,17.1,51.219997,49.860001,88,14,5.22
2020-11-06 10:30:00+01:00,26.68,23.57,23.5,21.66,17.1,52.169998,50.029999,88,13,5.244
2020-11-06 10:45:00+01:00,26.514999,23.574999,23.5,21.74,18.1,52.169998,50.189999,88,13,5.22
2020-11-06 11:00:00+01:00,26.359999,23.57,23.5,21.74,18.1,52.18,50.23,88,13,5.184
2020-11-06 11:15:00+01:00,26.16,23.57,23.5,21.779999,18.1,52.879997,50.289997,88,13,5.16
2020-11-06 11:30:00+01:00,26.019999,23.559999,23.5,21.68,18.1,53.349998,50.399998,88,12,5.232
2020-11-06 11:45:00+01:00,26.025,23.559999,23.5,21.74,18.1,52.939999,50.529999,88,14,5.208
2020-11-06 12:00:00+01:00,25.984999,23.559999,23.5,21.82,19.1,52.889999,50.489998,85,13,5.208
2020-11-06 12:15:00+01:00,26.055,23.564999,23.5,21.84,19.1,53.169998,50.469997,82,13,5.196
2020-11-06 12:30:00+01:00,25.619999,23.58,23.5,21.939999,18.1,53.629997,50.399998,82,13,5.16
2020-11-06 12:45:00+01:00,25.594999,23.58,23.5,22.02,19.1,53.079998,50.299999,82,13,5.196
2020-11-06 13:00:00+01:00,25.82,23.58,23.5,22.08,20.1,52.860001,50.189999,77,14,5.184
2020-11-06 13:15:00+01:00,25.449999,23.57,23.5,22.219999,20.1,53.449997,50.119999,72,13,5.232
2020-11-06 13:30:00+01:00,24.539999,23.615,23.5,22.279999,20.1,55,49.860001,72,12,5.22
2020-11-06 13:45:00+01:00,24.23,23.51,23.5,22.08,21.1,55.379997,50.049999,72,13,5.208
2020-11-06 14:00:00+01:00,24.879999,23.469999,23.5,22.32,20.1,54.709999,50.139999,72,13,5.232
2020-11-06 14:15:00+01:00,24.525,23.49,23.5,22.24,20.1,54.779999,49.869999,72,13,5.22
2020-11-06 14:30:00+01:00,25.064999,23.51,23.5,22.16,21.1,53.099998,49.529999,72,12,5.22
2020-11-06 14:45:00+01:00,24.68,23.514999,23.5,22.42,21.1,54.559998,49.360001,72,14,5.196
2020-11-06 15:00:00+01:00,24.66,23.494999,23.5,22.48,21.1,53.219997,49.079998,72,13,5.184
2020-11-06 15:15:00+01:00,25.219999,23.49,23.5,22.74,21.1,52.02,48.799999,72,13,5.22
2020-11-06 15:30:00+01:00,24.769999,23.494999,23.5,22.6,21.1,53.18,48.559998,70,13,5.208
2020-11-06 15:45:00+01:00,24.949999,23.484999,23.5,22.82,21.1,52.84,48.539997,68,13,5.208
2020-11-06 16:00:00+01:00,24.785,23.49,23.5,22.66,21.1,52.789997,48.239998,70,14,5.172
2020-11-06 16:15:00+01:00,24.76,23.48,23.5,22.6,21.1,52.719997,48.169998,72,12,5.208
2020-11-06 16:30:00+01:00,24.73,23.475,23.5,22.6,21.1,52.959999,47.98,74.5,13,5.208
2020-11-06 16:45:00+01:00,24.73,23.449999,23.5,22.58,21.1,53.369999,48.239998,77,13,5.232
2020-11-06 17:00:00+01:00,25.35,23.459999,23.5,22.6,20.1,52.27,48.439999,79.5,13,5.232
2020-11-06 17:15:00+01:00,25.269999,23.51,23.5,22.48,20.1,52.860001,48.34,82,13,5.22
2020-11-06 17:30:00+01:00,25.209999,23.539999,23.5,22.379999,19.1,52.66,48.329998,85,12,5.208
2020-11-06 17:45:00+01:00,25.129999,23.519999,23.5,22.34,18.1,52.369999,48.309998,88,14,5.208
2020-11-06 18:00:00+01:00,25.059999,23.494999,23.5,22.26,18.1,52.889999,48.32,88,13,5.184
2020-11-06 18:15:00+01:00,24.99,23.475,23.5,22.199999,17.1,53.809998,48.469997,88,13,5.184
2020-11-06 18:30:00+01:00,25.01,23.449999,23.5,22.08,17.1,54.07,49.079998,91,12,5.148
2020-11-06 18:45:00+01:00,25.17,23.475,23.5,21.98,17.1,53.75,49.219997,94,13,5.196
2020-11-06 19:00:00+01:00,25.1,23.535,23.5,21.92,17.1,53.879997,49.18,94,13,5.184
2020-11-06 19:15:00+01:00,24.99,23.48,23.5,21.82,17.1,53.779999,49.239998,94,14,5.196
2020-11-06 19:30:00+01:00,25.32,23.439999,23.5,21.74,16.1,53.219997,49.399998,91,13,5.232
2020-11-06 19:45:00+01:00,25.289999,23.439999,23.5,21.66,16.1,54.039997,49.539997,88,13,5.22
2020-11-06 20:00:00+01:00,25.795,23.445,23.5,21.74,16.1,52.379997,49.639999,91,13,0
2020-11-06 20:15:00+01:00,24.094999,23,23.5,22.98,15.1,55.610001,50.649998,94,0,0
2020-11-06 20:30:00+01:00,23.07,22.699999,23.5,23.18,15.1,58.119999,51.449997,94,0,0
2020-11-06 20:45:00+01:00,22.519999,22.51,23.5,23.32,15.1,59.059998,51.84,94,0,0
2020-11-06 21:00:00+01:00,22.23,22.385,22.5,23.32,15.1,59.739998,52.209999,94,0,0
2020-11-06 21:15:00+01:00,22.07,22.285,22.5,23.279999,15.1,60.129997,52.599998,94,0,0
2020-11-06 21:30:00+01:00,21.969999,22.234999,22.5,23.24,15.1,60.359997,52.77,94,0,0
2020-11-06 21:45:00+01:00,21.92,22.17,22.5,23.16,15.1,60.539997,52.939999,94,0,0
2020-11-06 22:00:00+01:00,21.879999,22.135,22.5,23.019999,15.1,60.57,52.989998,94,0,0
2020-11-06 22:15:00+01:00,21.809999,22.209999,22.5,22.66,14.1,60.649998,52.539997,94,0,0
2020-11-06 22:30:00+01:00,21.789999,22.195,22.5,22.519999,14.1,60.739998,52.279999,90.5,0,0
2020-11-06 22:45:00+01:00,21.789999,22.154999,22.5,22.42,14.1,60.77,51.899998,87,0,0
2020-11-06 23:00:00+01:00,21.789999,22.135,22.5,22.32,14.1,60.77,51.699997,90,0,0
2020-11-06 23:15:00+01:00,21.814999,22.1,22.5,22.279999,14.1,60.77,51.549999,93,0,0
2020-11-06 23:30:00+01:00,21.83,22.074999,22.5,22.219999,14.1,60.709999,51.469997,93,0,0
2020-11-06 23:45:00+01:00,21.83,22.055,22.5,22.16,14.1,60.669998,51.379997,93,0,0
2020-11-07 00:00:00+01:00,21.789999,22.014999,22.5,22.1,13.1,60.739998,51.199997,90,0,0
2020-11-07 00:15:00+01:00,21.785,22.004999,22.5,22.059999,13.1,60.719997,51.029999,87,0,0
2020-11-07 00:30:00+01:00,21.775,22,22.5,22.02,13.1,60.709999,50.77,90,0,0
2020-11-07 00:45:00+01:00,21.77,21.965,22.5,21.959999,14.1,60.669998,50.529999,93,0,0
2020-11-07 01:00:00+01:00,21.77,21.924999,22.5,21.92,14.1,60.609997,50.360001,87.5,0,0
2020-11-07 01:15:00+01:00,21.76,21.895,22.5,21.9,14.1,60.59,50.299999,82,0,0
2020-11-07 01:30:00+01:00,21.734999,21.859999,22.5,21.84,13.1,60.59,50.200001,84.5,0,0
2020-11-07 01:45:00+01:00,21.709999,21.834999,22.5,21.82,13.1,60.549999,50.139999,87,0,0
2020-11-07 02:00:00+01:00,21.664999,21.814999,22.5,21.779999,13.1,60.559998,49.98,87,0,0
2020-11-07 02:15:00+01:00,21.645,21.795,22.5,21.74,13.1,60.469997,49.879997,87,0,0
2020-11-07 02:30:00+01:00,21.635,21.76,22.5,21.74,13.1,60.469997,49.759998,87,0,0
2020-11-07 02:45:00+01:00,21.605,21.744999,22.5,21.68,13.1,60.439999,49.509998,87,0,0
2020-11-07 03:00:00+01:00,21.58,21.715,22.5,21.66,13.1,60.439999,49.25,87,0,0
2020-11-07 03:15:00+01:00,21.57,21.68,22.5,21.619999,13.1,60.379997,49.049999,87,0,0
2020-11-07 03:30:00+01:00,21.535,21.664999,22.5,21.6,13.1,60.379997,48.91,87,0,0
2020-11-07 03:45:00+01:00,21.514999,21.629999,22.5,21.559999,13.1,60.32,48.889999,87,0,0
2020-11-07 04:00:00+01:00,21.484999,21.609999,22.5,21.539999,13.1,60.289997,48.889999,87,0,0
2020-11-07 04:15:00+01:00,21.445,21.594999,22.5,21.5,13.1,60.259998,48.919998,87,0,0
2020-11-07 04:30:00+01:00,21.424999,21.549999,22.5,21.5,13.1,60.239998,48.889999,87,0,0
2020-11-07 04:45:00+01:00,21.41,21.535,22.5,21.48,13.1,60.209999,48.82,87,0,0
2020-11-07 05:00:00+01:00,21.365,21.5,22.5,21.459999,13.1,60.18,48.759998,87,0,0
2020-11-07 05:15:00+01:00,21.344999,21.48,22.5,21.439999,13.1,60.139999,48.599998,87,0,0
2020-11-07 05:30:00+01:00,21.334999,21.455,22.5,21.379999,13.1,60.119999,48.489998,87,0,0
2020-11-07 05:45:00+01:00,21.314999,21.43,22.5,21.359999,14.1,60.029999,48.329998,87,0,0
2020-11-07 06:00:00+01:00,21.285,21.4,22.5,21.34,13.1,59.989998,48.16,87,0,0
2020-11-07 06:15:00+01:00,22.15,22.484999,22.5,19.799999,13.1,54.419998,48.559998,87,11,4.956
2020-11-07 06:30:00+01:00,22.33,22.385,22.5,19.699999,13.1,53.009998,47.789997,90,12,5.1
2020-11-07 06:45:00+01:00,22.42,22.359999,22.5,19.619999,13.1,53.049999,47.189999,93,13,5.196
2020-11-07 07:00:00+01:00,23.445,22.385,22.5,19.619999,13.1,51.449997,46.489998,93,12,5.136
2020-11-07 07:15:00+01:00,23.514999,22.439999,22.5,19.68,13.1,50.75,45.969997,93,13,5.22
2020-11-07 07:30:00+01:00,23.455,22.459999,22.5,19.66,13.1,50.279999,45.639999,90,14,5.232
2020-11-07 07:45:00+01:00,23.414999,22.459999,22.5,19.639999,13.1,50.579998,45.399998,87,13,5.256
2020-11-07 08:00:00+01:00,23.365,22.449999,22.5,19.559999,13.1,51.110001,45.23,87,13,5.256
2020-11-07 08:15:00+01:00,26.045,22.605,22.5,19.68,13.1,45.77,44.559998,87,13,5.16
2020-11-07 08:30:00+01:00,26.394999,22.799999,22.5,19.779999,13.1,44.669998,43.919998,84.5,13,5.16
2020-11-07 08:45:00+01:00,26.519999,22.92,22.5,19.84,13.1,45.289997,43.559998,82,12,5.124
2020-11-07 09:00:00+01:00,26.715,22.98,22.5,19.92,13.1,44.889999,43.239998,84.5,14,5.136
2020-11-07 09:15:00+01:00,26.805,23.019999,22.5,19.98,13.1,44.02,43.009998,87,13,5.124
2020-11-07 09:30:00+01:00,26.824999,23.07,22.5,20.02,14.1,43.91,42.93,87.5,12,5.196
2020-11-07 09:45:00+01:00,26.91,23.105,22.5,20.1,14.1,44.539997,42.939999,88,13,5.244
2020-11-07 10:00:00+01:00,26.945,23.129999,22.5,20.16,15.1,44.709999,42.91,82.5,13,5.184
2020-11-07 10:15:00+01:00,27.019999,23.18,22.5,20.299999,16.1,44.119999,42.779999,77,13,5.268
2020-11-07 10:30:00+01:00,27.099998,23.23,22.5,20.42,16.1,43.649998,42.689999,74.5,14,5.172
2020-11-07 10:45:00+01:00,27.219999,23.269999,22.5,20.559999,17.1,43.939999,42.599998,72,13,5.184
2020-11-07 11:00:00+01:00,27.385,23.32,22.5,20.699999,17.1,44.079998,42.629997,69.5,12,5.196
2020-11-07 11:15:00+01:00,27.389999,23.404999,22.5,20.699999,18.1,44.259998,42.75,67,13,5.232
2020-11-07 11:30:00+01:00,27.504999,23.404999,22.5,20.859999,19.1,43.989998,42.779999,65,13,5.22
2020-11-07 11:45:00+01:00,27.639999,23.459999,22.5,21.039999,19.1,44.41,42.779999,63,13,5.244
2020-11-07 12:00:00+01:00,27.639999,23.535,23.5,21.139999,20.1,44.129997,42.719997,65,14,5.232
2020-11-07 12:15:00+01:00,27.519999,23.559999,23.5,21.18,20.1,44.329998,42.809998,67,13,5.256
2020-11-07 12:30:00+01:00,27.66,23.59,23.5,21.34,20.1,43.23,42.579998,65,13,5.232
2020-11-07 12:45:00+01:00,27.705,23.629999,23.5,21.639999,21.1,43.91,42.48,63,13,5.232
2020-11-07 13:00:00+01:00,27.51,23.674999,23.5,21.76,21.1,43.809998,42.309998,65.5,13,5.232
2020-11-07 13:15:00+01:00,27.07,23.705,23.5,21.74,22.1,43.860001,42.169998,68,14,5.232
2020-11-07 13:30:00+01:00,26.644999,23.695,23.5,21.959999,22.1,45.02,42.110001,68,12,5.232
2020-11-07 13:45:00+01:00,25.724998,23.76,23.5,22.059999,22.1,46.509998,42.299999,68,13,5.244
2020-11-07 14:00:00+01:00,24.35,23.74,23.5,22.139999,22.1,49.189999,42.360001,68,13,5.196
2020-11-07 14:15:00+01:00,24.269999,23.615,23.5,22.139999,22.1,49.579998,42.68,68,13,5.196
2020-11-07 14:30:00+01:00,24.23,23.455,23.5,22.08,21.1,50.09,43.129997,68,13,5.256
2020-11-07 14:45:00+01:00,25.1,23.41,23.5,22.1,21.1,48.469997,43.349998,68,14,5.196
2020-11-07 15:00:00+01:00,25.049999,23.445,23.5,22.119999,20.1,49.079998,43.43,65.5,13,0
2020-11-07 15:15:00+01:00,23.984999,23.17,23.5,22.439999,20.1,50.129997,43.77,63,0,0
2020-11-07 15:30:00+01:00,23.234999,22.92,23.5,22.48,20.1,51.459999,44.34,65.5,0,0
2020-11-07 15:45:00+01:00,22.719999,22.73,23.5,22.5,20.1,52.389999,44.689999,68,0,0
2020-11-07 16:00:00+01:00,22.43,22.625,23.5,22.48,20.1,53.009998,44.93,68,0,0
2020-11-07 16:15:00+01:00,22.209999,22.549999,23.5,22.439999,20.1,53.329998,45.169998,68,0,0
2020-11-07 16:30:00+01:00,22.059999,22.484999,22.5,22.4,20.1,53.539997,45.299999,70,0,0
2020-11-07 16:45:00+01:00,21.939999,22.42,22.5,22.359999,20.1,53.75,45.5,72,0,0
2020-11-07 17:00:00+01:00,21.879999,22.369999,22.5,22.299999,20.1,53.959999,45.700001,74.5,0,0
