Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-11-07 17:15:00+01:00,21.83,22.324999,22.5,22.24,19.1,54.07,45.899998,77,0,0
2020-11-07 17:30:00+01:00,21.789999,22.264999,22.5,22.199999,18.1,54.299999,46.129997,74.5,0,0
2020-11-07 17:45:00+01:00,21.789999,22.225,22.5,22.139999,18.1,54.309998,46.419998,72,0,0
2020-11-07 18:00:00+01:00,21.744999,22.195,22.5,22.08,18.1,54.469997,46.599998,77,0,0
2020-11-07 18:15:00+01:00,21.734999,22.135,22.5,22.02,17.1,54.439999,46.809998,82,0,0
2020-11-07 18:30:00+01:00,21.705,22.1,22.5,21.959999,17.1,54.549999,47.009998,82,0,0
2020-11-07 18:45:00+01:00,21.674999,22.064999,22.5,21.92,17.1,54.619999,47.27,82,0,0
2020-11-07 19:00:00+01:00,21.674999,22.025,22.5,21.879999,17.1,54.57,47.469997,82,0,0
2020-11-07 19:15:00+01:00,21.67,22.004999,22.5,21.82,16.1,54.509998,47.739998,82,0,0
2020-11-07 19:30:00+01:00,21.66,21.969999,22.5,21.779999,16.1,54.549999,48.119999,82,0,0
2020-11-07 19:45:00+01:00,21.66,21.945,22.5,21.76,16.1,54.739998,48.379997,82,0,0
2020-11-07 20:00:00+01:00,21.645,21.904999,22.5,21.719999,15.1,55.09,48.68,85,0,0
2020-11-07 20:15:00+01:00,21.635,21.859999,22.5,21.68,15.1,55.579998,48.98,88,0,0
2020-11-07 20:30:00+01:00,21.639999,21.855,22.5,21.619999,15.1,55.919998,49.369999,87.5,0,0
2020-11-07 20:45:00+01:00,21.615,21.814999,22.5,21.619999,15.1,56.189999,49.610001,87,0,0
2020-11-07 21:00:00+01:00,21.594999,21.795,22.5,21.559999,15.1,56.459999,49.809998,90.5,0,0
2020-11-07 21:15:00+01:00,21.605,21.764999,22.5,21.539999,15.1,56.68,49.91,94,0,0
2020-11-07 21:30:00+01:00,21.59,21.744999,22.5,21.5,15.1,56.860001,49.879997,90.5,0,0
2020-11-07 21:45:00+01:00,21.57,21.705,22.5,21.48,15.1,57.039997,49.829998,87,0,0
2020-11-07 22:00:00+01:00,21.559999,21.684999,22.5,21.48,15.1,57.16,49.669998,87,0,0
2020-11-07 22:15:00+01:00,21.529999,21.66,22.5,21.439999,15.1,57.259998,49.369999,87,0,0
2020-11-07 22:30:00+01:00,21.514999,21.629999,22.5,21.42,15.1,57.389999,49.59,90,0,0
2020-11-07 22:45:00+01:00,21.51,21.619999,22.5,21.4,15.1,57.449997,49.91,93,0,0
2020-11-07 23:00:00+01:00,21.49,21.605,22.5,21.379999,14.1,57.529999,50.099998,93,0,0
2020-11-07 23:15:00+01:00,21.49,21.584999,22.5,21.359999,14.1,57.59,50.099998,93,0,0
2020-11-07 23:30:00+01:00,21.459999,21.549999,22.5,21.32,14.1,57.669998,50.139999,90,0,0
2020-11-07 23:45:00+01:00,21.439999,21.529999,22.5,21.32,14.1,57.73,49.98,87,0,0
2020-11-08 00:00:00+01:00,21.414999,21.5,22.5,21.279999,14.1,57.799999,49.849998,87,0,0
2020-11-08 00:15:00+01:00,21.389999,21.475,22.5,21.26,14.1,57.889999,49.719997,87,0,0
2020-11-08 00:30:00+01:00,21.359999,21.449999,22.5,21.26,14.1,57.939999,49.489998,87,0,0
2020-11-08 00:45:00+01:00,21.334999,21.455,22.5,21.219999,14.1,58,49.329998,87,0,0
2020-11-08 01:00:00+01:00,21.324999,21.41,22.5,21.219999,13.1,57.989998,49.259998,84.5,0,0
2020-11-08 01:15:00+01:00,21.314999,21.404999,22.5,21.199999,14.1,58.02999767,49.200001,82,0,0
2020-11-08 01:30:00+01:00,21.295,21.369999,22.5,21.18,14.1,58.06999733,49.329998,84.5,0,0
2020-11-08 01:45:00+01:00,21.275,21.359999,22.5,21.16,14.1,58.109997,49.559998,87,0,0
2020-11-08 02:00:00+01:00,21.264999,21.355,22.5,21.139999,14.1,58.119999,49.66,87,0,0
2020-11-08 02:15:00+01:00,21.26,21.344999,22.5,21.119999,14.1,58.109997,49.719997,87,0,0
2020-11-08 02:30:00+01:00,21.234999,21.33,22.5,21.1,14.1,58.119999,49.779999,84.5,0,0
2020-11-08 02:45:00+01:00,21.225,21.32,22.5,21.1,14.1,58.119999,49.84,82,0,0
2020-11-08 03:00:00+01:00,21.215,21.299999,22.5,21.08,14.1,58.139999,49.599998,82,0,0
2020-11-08 03:15:00+01:00,21.205,21.279999,22.5,21.059999,14.1,58.149998,49.329998,82,0,0
2020-11-08 03:30:00+01:00,21.184999,21.26,22.5,21.039999,15.1,58.169998,49.68,81.81756757,0,0
2020-11-08 03:45:00+01:00,21.18,21.24,22.5,21.039999,15.1,58.169998,50.099998,81.63513514,0,0
2020-11-08 04:00:00+01:00,21.16,21.219999,22.5,21.02,15.1,58.169998,50.289997,81.4527027,0,0
2020-11-08 04:15:00+01:00,21.145,21.199999,22.5,20.98,15.1,58.169998,50.329998,81.27027027,0,0
2020-11-08 04:30:00+01:00,21.125,21.189999,22.5,20.98,15.1,58.189999,50.389999,81.08783784,0,0
2020-11-08 04:45:00+01:00,21.125,21.18,22.5,20.98,15.1,58.189999,50.52,80.90540541,0,0
2020-11-08 05:00:00+01:00,21.115,21.164999,22.5,20.939999,15.1,58.189999,50.610001,80.72297297,0,0
2020-11-08 05:15:00+01:00,21.094999,21.154999,22.5,20.939999,15.1,58.189999,50.669998,80.54054054,0,0
2020-11-08 05:30:00+01:00,21.074999,21.145,22.5,20.92,15.1,58.25,50.869999,80.35810811,0,0
2020-11-08 05:45:00+01:00,21.074999,21.115,22.5,20.92,15.1,58.289997,51.02,80.17567568,0,0
2020-11-08 06:00:00+01:00,21.055,21.119999,22.5,20.9,14.1,58.309998,51.209999,79.99324324,0,0
2020-11-08 06:15:00+01:00,21.055,21.105,22.5,20.9,14.1,58.34,51.34,79.81081081,0,0
2020-11-08 06:30:00+01:00,21.055,21.09,22.5,20.9,14.1,58.379997,51.449997,79.62837838,0,0
2020-11-08 06:45:00+01:00,21.045,21.09,22.5,20.879999,14.1,58.399998,51.509998,79.44594595,0,0
2020-11-08 07:00:00+01:00,21.035,21.09,22.5,20.879999,14.1,58.43,51.509998,79.26351351,0,0
2020-11-08 07:15:00+01:00,21.025,21.09,22.5,20.84,14.1,58.449997,51.5,79.08108108,0,0
2020-11-08 07:30:00+01:00,21.004999,21.049999,22.5,20.82,14.1,58.509998,51.619999,78.89864865,0,0
2020-11-08 07:45:00+01:00,20.994999,21.035,22.5,20.82,14.1,58.57,51.68,78.71621622,0,0
2020-11-08 08:00:00+01:00,20.98,21.01,22.5,20.799999,14.1,58.599998,51.629997,78.53378378,0,0
2020-11-08 08:15:00+01:00,20.965,20.99,22.5,20.799999,14.1,58.66,51.419998,78.35135135,0,0
2020-11-08 08:30:00+01:00,20.93,20.969999,22.5,20.799999,14.1,58.739998,51.079998,78.16891892,0,0
2020-11-08 08:45:00+01:00,20.895,20.949999,22.5,20.76,14.1,58.799999,50.719997,77.98648649,0,0
2020-11-08 09:00:00+01:00,20.885,20.939999,22.5,20.74,14.1,58.869999,50.43,77.80405405,0,0
2020-11-08 09:15:00+01:00,20.855,20.914999,22.5,20.719999,14.1,58.93,50.07,77.62162162,0,0
2020-11-08 09:30:00+01:00,20.844999,20.9,22.5,20.719999,15.1,58.93,49.809998,77.43918919,0,0
2020-11-08 09:45:00+01:00,20.84,20.889999,22.5,20.719999,14.1,58.899998,49.68,77.25675676,0,0
2020-11-08 10:00:00+01:00,20.84,20.885,22.5,20.699999,14.1,58.879997,49.619999,77.07432432,0,0
2020-11-08 10:15:00+01:00,20.855,20.879999,22.5,20.699999,14.1,58.859997,49.549999,76.89189189,0,0
2020-11-08 10:30:00+01:00,20.865,20.889999,22.5,20.699999,16.1,58.799999,49.579998,76.70945946,0,0
2020-11-08 10:45:00+01:00,20.885,20.889999,22.5,20.699999,17.1,58.689999,49.66,76.52702703,0,0
2020-11-08 11:00:00+01:00,20.924999,20.895,22.5,20.699999,17.1,58.57,49.759998,76.34459459,0,0
2020-11-08 11:15:00+01:00,20.945,20.9,22.5,20.699999,19.1,58.48,49.809998,76.16216216,0,0
2020-11-08 11:30:00+01:00,20.965,20.91,22.5,20.699999,20.1,58.449997,49.779999,75.97972973,0,0
2020-11-08 11:45:00+01:00,20.965,20.92,22.5,20.699999,20.1,58.449997,49.649998,75.7972973,0,0
2020-11-08 12:00:00+01:00,20.924999,20.934999,22.5,20.699999,20.1,58.489998,49.48,75.61486486,0,0
2020-11-08 12:15:00+01:00,20.939999,20.949999,22.5,20.699999,19.1,58.449997,49.259998,75.43243243,0,0
2020-11-08 12:30:00+01:00,20.965,20.959999,22.5,20.699999,19.1,58.399998,49.209999,75.25,0,0
2020-11-08 12:45:00+01:00,20.975,20.969999,22.5,20.699999,18.1,58.369999,49.139999,75.06756757,0,0
2020-11-08 13:00:00+01:00,20.984999,20.99,22.5,20.699999,19.1,58.309998,49.079998,74.88513514,0,0
2020-11-08 13:15:00+01:00,21.004999,21,22.5,20.699999,21.1,58.289997,49.209999,74.7027027,0,0
2020-11-08 13:30:00+01:00,20.994999,21.014999,22.5,20.74,23.1,58.25,49.43,74.52027027,0,0
2020-11-08 13:45:00+01:00,21.004999,21.039999,22.5,20.719999,22.1,58.139999,49.469997,74.33783784,0,0
2020-11-08 14:00:00+01:00,21.02,21.064999,22.5,20.74,23.1,57.969999,49.27,74.15540541,0,0
2020-11-08 14:15:00+01:00,21.029999,21.09,22.5,20.74,22.1,57.799999,49.039997,73.97297297,0,0
2020-11-08 14:30:00+01:00,21.039999,21.09,22.5,20.74,22.1,57.66,48.549999,73.79054054,0,0
2020-11-08 14:45:00+01:00,21.055,21.109999,22.5,20.76,22.1,57.619999,48.02,73.60810811,0,0
2020-11-08 15:00:00+01:00,21.055,21.145,22.5,20.76,24.1,57.529999,47.459999,73.42567568,0,0
2020-11-08 15:15:00+01:00,21.084999,21.16,22.5,20.76,23.1,57.399998,47.259998,73.24324324,0,0
2020-11-08 15:30:00+01:00,21.115,21.189999,22.5,20.779999,23.1,57.299999,46.779999,73.06081081,0,0
2020-11-08 15:45:00+01:00,21.135,21.209999,22.5,20.799999,22.1,57.119999,46.200001,72.87837838,0,0
2020-11-08 16:00:00+01:00,21.164999,21.24,22.5,20.799999,22.1,56.98,45.889999,72.69594595,0,0
2020-11-08 16:15:00+01:00,21.18,21.26,22.5,20.82,22.1,56.759998,45.599998,72.51351351,0,0
2020-11-08 16:30:00+01:00,21.195,21.289999,22.5,20.84,22.1,56.509998,45.399998,72.33108108,0,0
2020-11-08 16:45:00+01:00,21.195,21.299999,22.5,20.84,21.1,56.279999,45.139999,72.14864865,0,0
2020-11-08 17:00:00+01:00,21.215,21.309999,22.5,20.84,21.1,56.119999,44.599998,71.96621622,0,0
2020-11-08 17:15:00+01:00,21.205,21.32,22.5,20.879999,20.1,55.869999,44.169998,71.78378378,0,0
2020-11-08 17:30:00+01:00,21.215,21.33,22.5,20.879999,19.1,55.82,43.739998,71.60135135,0,0
2020-11-08 17:45:00+01:00,21.205,21.334999,22.5,20.879999,18.1,55.610001,43.07,71.41891892,0,0
2020-11-08 18:00:00+01:00,21.205,21.334999,22.5,20.879999,17.1,55.559998,42.619999,71.23648649,0,0
2020-11-08 18:15:00+01:00,21.195,21.32,22.5,20.879999,17.1,55.52,42.52,71.05405405,0,0
2020-11-08 18:30:00+01:00,21.184999,21.32,22.5,20.879999,16.1,55.639999,42.689999,70.87162162,0,0
2020-11-08 18:45:00+01:00,21.184999,21.299999,22.5,20.859999,16.1,55.959999,42.950001,70.68918919,0,0
2020-11-08 19:00:00+01:00,21.164999,21.289999,22.5,20.879999,16.1,56.209999,43.23,70.50675676,0,0
2020-11-08 19:15:00+01:00,21.184999,21.279999,22.5,20.879999,16.1,56.77,43.549999,70.32432432,0,0
2020-11-08 19:30:00+01:00,21.164999,21.25,22.5,20.859999,15.1,57.039997,43.969997,70.14189189,0,0
2020-11-08 19:45:00+01:00,21.154999,21.234999,22.5,20.879999,15.1,57.259998,44.68,69.95945946,0,0
2020-11-08 20:00:00+01:00,21.135,21.219999,22.5,20.859999,15.1,57.489998,45.259998,69.77702703,0,0
2020-11-08 20:15:00+01:00,21.125,21.189999,22.5,20.84,15.1,57.629997,45.610001,69.59459459,0,0
2020-11-08 20:30:00+01:00,21.115,21.184999,22.5,20.84,15.1,57.73,45.799999,69.41216216,0,0
2020-11-08 20:45:00+01:00,21.094999,21.16,22.5,20.799999,15.1,57.889999,45.919998,69.22972973,0,0
2020-11-08 21:00:00+01:00,21.084999,21.139999,22.5,20.799999,14.1,57.959999,46.009998,69.0472973,0,0
2020-11-08 21:15:00+01:00,21.055,21.109999,22.5,20.799999,14.1,58.049999,46.139999,68.86486486,0,0
2020-11-08 21:30:00+01:00,21.039999,21.1,22.5,20.799999,14.1,58.139999,46.209999,68.68243243,0,0
2020-11-08 21:45:00+01:00,21.029999,21.09,22.5,20.799999,14.1,58.139999,46.369999,68.5,0,0
2020-11-08 22:00:00+01:00,21.025,21.09,22.5,20.799999,14.1,58.139999,46.559998,68.31756757,0,0
2020-11-08 22:15:00+01:00,21.004999,21.08,22.5,20.799999,14.1,58.139999,46.700001,68.13513514,0,0
2020-11-08 22:30:00+01:00,20.994999,21.059999,22.5,20.76,14.1,58.169998,46.799999,67.9527027,0,0
2020-11-08 22:45:00+01:00,20.975,21.045,22.5,20.76,14.1,58.139999,46.939999,67.77027027,0,0
2020-11-08 23:00:00+01:00,20.965,21.029999,22.5,20.76,14.1,58.109997,47.059998,67.58783784,0,0
2020-11-08 23:15:00+01:00,20.924999,21.014999,22.5,20.74,13.1,58.109997,47.189999,67.40540541,0,0
2020-11-08 23:30:00+01:00,20.91,21,22.5,20.74,13.1,58.139999,47.259998,67.22297297,0,0
2020-11-08 23:45:00+01:00,20.895,20.959999,22.5,20.699999,13.1,58.139999,47.360001,67.04054054,0,0
2020-11-09 00:00:00+01:00,20.885,20.949999,22.5,20.699999,13.1,58.119999,47.360001,66.85810811,0,0
2020-11-09 00:15:00+01:00,20.875,20.939999,22.5,20.699999,13.1,58.119999,47.43,66.67567568,0,0
2020-11-09 00:30:00+01:00,20.844999,20.92,22.5,20.68,13.1,58.119999,47.389999,66.49324324,0,0
2020-11-09 00:45:00+01:00,20.83,20.91,22.5,20.66,13.1,58.119999,47.360001,66.31081081,0,0
2020-11-09 01:00:00+01:00,20.814999,20.9,22.5,20.66,13.1,58.119999,47.43,66.12837838,0,0
2020-11-09 01:15:00+01:00,20.795,20.879999,22.5,20.639999,13.1,58.119999,47.529999,65.94594595,0,0
2020-11-09 01:30:00+01:00,20.77,20.869999,22.5,20.639999,13.1,58.119999,47.5,65.76351351,0,0
2020-11-09 01:45:00+01:00,20.75,20.859999,22.5,20.639999,13.1,58.119999,47.360001,65.58108108,0,0
2020-11-09 02:00:00+01:00,20.73,20.84,22.5,20.619999,13.1,58.119999,47.23,65.39864865,0,0
2020-11-09 02:15:00+01:00,20.709999,20.809999,22.5,20.6,13.1,58.109997,47.18,65.21621622,0,0
2020-11-09 02:30:00+01:00,20.689999,20.785,22.5,20.58,13.1,58.119999,47.079998,65.03378378,0,0
2020-11-09 02:45:00+01:00,20.684999,20.779999,22.5,20.58,13.1,58.119999,47.079998,64.85135135,0,0
2020-11-09 03:00:00+01:00,20.66,20.76,22.5,20.559999,13.1,58.119999,47.149998,64.66891892,0,0
2020-11-09 03:15:00+01:00,20.625,20.734999,22.5,20.539999,13.1,58.119999,47.34,64.48648649,0,0
2020-11-09 03:30:00+01:00,20.605,20.73,22.5,20.539999,13.1,58.119999,47.469997,64.30405405,0,0
2020-11-09 03:45:00+01:00,20.58,20.699999,22.5,20.52,13.1,58.119999,47.599998,64.12162162,0,0
2020-11-09 04:00:00+01:00,20.559999,20.689999,22.5,20.5,13.1,58.109997,47.739998,63.93918919,0,0
2020-11-09 04:15:00+01:00,21.359999,22.064999,22.5,19.539999,13.1,55.16,46.52,63.75675676,9,5.184
2020-11-09 04:30:00+01:00,21.424999,21.975,22.5,19.52,13.1,54.48,46.259998,63.57432432,14,5.172
2020-11-09 04:45:00+01:00,21.414999,21.934999,22.5,19.48,13.1,53.959999,46,63.39189189,13,5.196
2020-11-09 05:00:00+01:00,21.41,21.904999,22.5,19.459999,13.1,53.57,45.799999,63.20945946,13,5.16
2020-11-09 05:15:00+01:00,21.41,21.885,22.5,19.439999,13.1,54.25,45.629997,63.02702703,13,5.172
2020-11-09 05:30:00+01:00,21.34,21.865,22.5,19.379999,13.1,53.899998,45.43,62.84459459,12,5.256
2020-11-09 05:45:00+01:00,21.295,21.844999,22.5,19.34,13.1,53.57,45.329998,62.66216216,13,5.196
2020-11-09 06:00:00+01:00,21.275,21.824999,22.5,19.32,13.1,53.459999,45.239998,62.47972973,14,5.184
2020-11-09 06:15:00+01:00,22.449999,21.84,22.5,19.299999,13.1,52.18,45.119999,62.2972973,13,5.16
2020-11-09 06:30:00+01:00,24.605,22,22.5,19.34,13.1,47.66,44.610001,62.11486486,13,5.196
2020-11-09 06:45:00+01:00,25.945,22.215,22.5,19.42,13.1,44.66,43.809998,61.93243243,12,5.148
2020-11-09 07:00:00+01:00,26.334999,22.42,22.5,19.559999,13.1,44.079998,43.110001,61.75,13,5.16
2020-11-09 07:15:00+01:00,26.564999,22.549999,22.5,19.68,13.1,43.950001,42.719997,61.56756757,13,5.22
2020-11-09 07:30:00+01:00,26.705,22.625,22.5,19.76,13.1,43.439999,42.41,61.38513514,14,5.172
2020-11-09 07:45:00+01:00,26.824999,22.68,22.5,19.799999,12.1,42.829998,42.110001,61.2027027,12,5.172
2020-11-09 08:00:00+01:00,26.824999,22.709999,22.5,19.859999,12.1,43.049999,41.989998,61.02027027,13,5.244
2020-11-09 08:15:00+01:00,26.849998,22.75,22.5,19.939999,12.1,43.57,41.899998,60.83783784,13,5.184
2020-11-09 08:30:00+01:00,26.799999,22.779999,22.5,19.879999,12.1,42.73,41.599998,60.65540541,13,5.22
2020-11-09 08:45:00+01:00,26.824999,22.789999,22.5,19.959999,12.1,42.66,41.489998,60.47297297,13,5.196
2020-11-09 09:00:00+01:00,26.824999,22.809999,22.5,19.939999,11.1,42.549999,41.360001,60.29054054,14,5.196
2020-11-09 09:15:00+01:00,26.764999,22.82,22.5,19.98,12.1,43.349998,41.329998,60.10810811,13,5.22
2020-11-09 09:30:00+01:00,26.705,22.834999,22.5,20.1,13.1,43.18,41.360001,59.92567568,12,5.22
2020-11-09 09:45:00+01:00,26.799999,22.875,22.5,20.199999,13.1,43.07,41.419998,59.74324324,14,5.256
2020-11-09 10:00:00+01:00,26.98,22.93,22.5,20.4,13.1,43.450001,41.419998,59.56081081,12,5.136
2020-11-09 10:15:00+01:00,27.115,22.955,22.5,20.559999,14.1,43.649998,41.619999,59.37837838,13,5.172
2020-11-09 10:30:00+01:00,27.269999,23.039999,22.5,20.699999,15.1,43.149998,41.619999,59.19594595,14,5.244
2020-11-09 10:45:00+01:00,27.43,23.1,22.5,20.859999,16.1,42.889999,41.719997,59.01351351,13,5.196
2020-11-09 11:00:00+01:00,27.65,23.23,22.5,21.059999,16.1,43.059998,41.559998,58.83108108,13,5.244
2020-11-09 11:15:00+01:00,27.83,23.314999,22.5,21.279999,18.1,42.93,41.469997,58.64864865,13,5.196
2020-11-09 11:30:00+01:00,27.945,23.4,22.5,21.42,18.1,42.559998,41.399998,58.46621622,13,5.208
2020-11-09 11:45:00+01:00,28.035,23.48,22.5,21.48,19.1,42.169998,41.259998,58.28378378,12,5.172
2020-11-09 12:00:00+01:00,28.09,23.574999,23.5,21.6,20.1,42.209999,41.040001,58.10135135,14,5.232
2020-11-09 12:15:00+01:00,28.109999,23.66,23.5,21.84,21.1,42.200001,40.950001,57.91891892,13,5.196
2020-11-09 12:30:00+01:00,27.959999,23.725,23.5,22.02,21.1,42.209999,40.809998,57.73648649,13,5.184
2020-11-09 12:45:00+01:00,27.41,23.789999,23.5,22.08,22.1,43.189999,40.629997,57.55405405,13,5.184
2020-11-09 13:00:00+01:00,26.65,23.83,23.5,22.379999,21.1,44.119999,40.629997,57.37162162,12,5.232
2020-11-09 13:15:00+01:00,24.58,23.779999,23.5,22.32,22.1,47.009998,40.629997,57.18918919,13,5.184
2020-11-09 13:30:00+01:00,24.629999,23.725,23.5,22.439999,22.1,47.129997,40.84,57.00675676,14,5.148
2020-11-09 13:45:00+01:00,24.629999,23.734999,23.5,22.459999,22.1,47.489998,40.899998,56.82432432,13,5.22
2020-11-09 14:00:00+01:00,24.689999,23.814999,23.5,22.539999,22.1,47.41,40.759998,56.64189189,12,5.208
2020-11-09 14:15:00+01:00,24.769999,23.84,23.5,22.6,22.1,46.789997,40.66,56.45945946,14,5.196
2020-11-09 14:30:00+01:00,25.16,23.904999,23.5,22.939999,22.1,46.82,40.579998,56.27702703,13,5.184
2020-11-09 14:45:00+01:00,25.1,24.014999,23.5,22.939999,22.1,46.77,40.419998,56.09459459,12,5.196
2020-11-09 15:00:00+01:00,25.139999,24.064999,23.5,22.959999,22.1,46.309998,40.27,55.91216216,14,5.148
2020-11-09 15:15:00+01:00,25.445,24.094999,23.5,23.199999,21.1,46.329998,40.209999,55.72972973,13,5.124
2020-11-09 15:30:00+01:00,25.234999,24.144999,23.5,23.039999,22.1,46.309998,40.079998,55.5472973,13,5.148
2020-11-09 15:45:00+01:00,25.439999,24.154999,23.5,23.26,22.1,46.34,40,55.36486486,12,5.124
2020-11-09 16:00:00+01:00,23.695,22.975,23.5,24.24,22.1,49.579998,42.68,55.18243243,1,0
2020-11-09 16:15:00+01:00,22.764999,22.394999,22.5,24.32,22.1,51.16,43.849998,55,0,0
2020-11-09 16:30:00+01:00,22.865,23.785,23.5,21.279999,21.1,51,40.969997,57,6,4.824
2020-11-09 16:45:00+01:00,24.709999,23.865,23.5,22.779999,21.1,47.629997,40.739998,59,12,4.824
2020-11-09 17:00:00+01:00,24.709999,23.84,23.5,22.699999,20.1,47.969997,40.860001,61,12,4.932
2020-11-09 17:15:00+01:00,24.6,23.824999,23.5,22.6,19.1,48.509998,41,63,12,4.896
2020-11-09 17:30:00+01:00,24.49,23.775,23.5,22.48,18.1,48.509998,41.200001,65,12,4.968
2020-11-09 17:45:00+01:00,24.41,23.734999,23.5,22.379999,18.1,48.639999,41.32,67,13,4.944
2020-11-09 18:00:00+01:00,24.309999,23.695,23.5,22.32,18.1,48.75,41.379997,69.5,12,4.956
2020-11-09 18:15:00+01:00,24.23,23.66,23.5,22.219999,17.1,48.98,41.450001,72,12,4.872
2020-11-09 18:30:00+01:00,24.105,23.615,23.5,22.1,17.1,49.200001,41.57,74.5,14,4.884
2020-11-09 18:45:00+01:00,24.029999,23.564999,23.5,22.059999,17.1,49.469997,41.75,77,12,4.896
2020-11-09 19:00:00+01:00,23.98,23.519999,23.5,21.98,17.1,49.639999,41.82,79.5,12,4.896
2020-11-09 19:15:00+01:00,23.844999,23.439999,23.5,21.879999,16.1,49.77,42.02,82,12,4.92
2020-11-09 19:30:00+01:00,24.484999,23.4,23.5,21.879999,16.1,48.539997,42.09,82,12,4.908
2020-11-09 19:45:00+01:00,24.66,23.43,23.5,21.779999,16.1,48.5,42.09,82,13,4.824
2020-11-09 20:00:00+01:00,24.98,23.434999,23.5,21.74,16.1,47.889999,42.23,84.5,11,4.812
2020-11-09 20:15:00+01:00,23.445,22.82,23.5,22.74,16.1,50.709999,43.419998,87,0,0
2020-11-09 20:30:00+01:00,22.504999,22.394999,22.5,22.939999,16.1,52.369999,44.299999,87,0,0
2020-11-09 20:45:00+01:00,22.01,22.145,22.5,23.059999,15.1,53.399998,44.849998,87,0,0
2020-11-09 21:00:00+01:00,21.779999,21.945,22.5,23.139999,15.1,54.039997,45.224998,87,0,0
2020-11-09 21:15:00+01:00,21.594999,21.904999,22.5,22.939999,15.1,54.619999,45.599998,87,0,0
2020-11-09 21:30:00+01:00,21.49,21.814999,22.5,22.859999,15.1,54.860001,45.84,87,0,0
2020-11-09 21:45:00+01:00,21.439999,21.715,22.5,22.779999,15.1,55.02,46.27,87,0,0
2020-11-09 22:00:00+01:00,21.389999,21.674999,22.5,22.66,15.1,55.169998,46.399998,87,0,0
2020-11-09 22:15:00+01:00,21.314999,21.785,22.5,22.219999,15.1,55.299999,46.07,87,0,0
2020-11-09 22:30:00+01:00,21.295,21.76,22.5,22.1,14.1,55.289997,46.07,84.5,0,0
2020-11-09 22:45:00+01:00,21.324999,21.734999,22.5,22.02,14.1,55.239998,46.009998,82,0,0
2020-11-09 23:00:00+01:00,21.305,21.684999,22.5,21.92,14.1,55.34,45.939999,82,0,0
2020-11-09 23:15:00+01:00,21.285,21.645,22.5,21.82,14.1,55.469997,45.789997,82,0,0
2020-11-09 23:30:00+01:00,21.24,21.609999,22.5,21.779999,13.1,55.579998,45.649998,84.5,0,0
2020-11-09 23:45:00+01:00,21.215,21.555,22.5,21.68,13.1,55.669998,45.529999,87,0,0
2020-11-10 00:00:00+01:00,21.195,21.52,22.5,21.619999,13.1,55.73,45.41,84.5,0,0
2020-11-10 00:15:00+01:00,21.174999,21.484999,22.5,21.58,13.1,55.77,45.360001,82,0,0
2020-11-10 00:30:00+01:00,21.164999,21.449999,22.5,21.5,13.1,55.779999,45.289997,84.5,0,0
2020-11-10 00:45:00+01:00,21.125,21.41,22.5,21.459999,13.1,55.849998,45.16,87,0,0
2020-11-10 01:00:00+01:00,21.094999,21.359999,22.5,21.439999,13.1,55.869999,45.099998,84.5,0,0
2020-11-10 01:15:00+01:00,21.084999,21.33,22.5,21.359999,12.1,55.91,45.099998,82,0,0
2020-11-10 01:30:00+01:00,21.055,21.32,22.5,21.32,13.1,55.959999,44.91,82,0,0
2020-11-10 01:45:00+01:00,21.02,21.285,22.5,21.26,13.1,55.959999,44.809998,82,0,0
2020-11-10 02:00:00+01:00,21.004999,21.244999,22.5,21.24,13.1,55.959999,44.719997,84.5,0,0
2020-11-10 02:15:00+01:00,20.984999,21.209999,22.5,21.199999,13.1,55.989998,44.579998,87,0,0
2020-11-10 02:30:00+01:00,20.965,21.184999,22.5,21.16,13.1,55.989998,44.509998,90,0,0
2020-11-10 02:45:00+01:00,20.934999,21.15,22.5,21.139999,13.1,55.959999,44.360001,93,0,0
2020-11-10 03:00:00+01:00,20.91,21.1,22.5,21.08,13.1,55.989998,44.290001,90,0,0
2020-11-10 03:15:00+01:00,20.895,21.09,22.5,21.059999,13.1,55.959999,44.23,87,0,0
2020-11-10 03:30:00+01:00,20.885,21.07,22.5,21.02,12.1,55.939999,44.149998,87,0,0
2020-11-10 03:45:00+01:00,20.869999,21.049999,22.5,20.98,12.1,55.939999,44.09,87,0,0
2020-11-10 04:00:00+01:00,20.855,21.025,22.5,20.98,12.1,55.91,44.099998,87,0,0
2020-11-10 04:15:00+01:00,20.84,21,22.5,20.939999,12.1,55.869999,44.029999,87,0,0
2020-11-10 04:30:00+01:00,20.82,20.969999,22.5,20.92,12.1,55.809998,43.98,87,0,0
2020-11-10 04:45:00+01:00,20.795,20.949999,22.5,20.879999,12.1,55.82,43.93,87,0,0
2020-11-10 05:00:00+01:00,20.785,20.93,22.5,20.859999,12.1,55.789997,43.869999,87,0,0
2020-11-10 05:15:00+01:00,20.764999,20.914999,22.5,20.82,12.1,55.759998,43.809998,87,0,0
2020-11-10 05:30:00+01:00,20.75,20.879999,22.5,20.799999,12.1,55.75,43.77,87,0,0
2020-11-10 05:45:00+01:00,20.734999,20.859999,22.5,20.76,12.1,55.73,43.73,87,0,0
2020-11-10 06:00:00+01:00,20.709999,20.84,22.5,20.76,12.1,55.709999,43.77,87,0,0
2020-11-10 06:15:00+01:00,21.205,22.35,22.5,19.5,12.1,51.82,43.25,87,10,4.776
2020-11-10 06:30:00+01:00,21.184999,22.219999,22.5,19.439999,12.1,51.34,42.829998,87,11,4.8
2020-11-10 06:45:00+01:00,21.205,22.154999,22.5,19.42,12.1,50.91,42.41,87,12,4.8
2020-11-10 07:00:00+01:00,21.164999,22.119999,22.5,19.359999,12.1,50.759998,42.049999,87,13,4.776
2020-11-10 07:15:00+01:00,21.205,22.084999,22.5,19.379999,12.1,50.700001,41.779999,87,11,4.86
2020-11-10 07:30:00+01:00,21.189999,22.055,22.5,19.359999,12.1,50.419998,41.579998,90,13,4.848
2020-11-10 07:45:00+01:00,21.17,22.039999,22.5,19.34,12.1,50.34,41.379997,93,12,5.028
2020-11-10 08:00:00+01:00,21.154999,22.01,22.5,19.299999,12.1,50.289997,41.239998,93,12,4.824
2020-11-10 08:15:00+01:00,25.844999,22.219999,22.5,19.459999,12.1,42.889999,40.610001,93,12,4.776
2020-11-10 08:30:00+01:00,26.455,22.549999,22.5,19.68,12.1,42.049999,39.989998,90,12,4.764
2020-11-10 08:45:00+01:00,26.664999,22.719999,22.5,19.799999,13.1,41.829998,39.709999,87,12,4.704
2020-11-10 09:00:00+01:00,26.785,22.82,22.5,19.84,12.1,41.860001,39.57,87,12,4.812
2020-11-10 09:15:00+01:00,26.844999,22.879999,22.5,19.959999,12.1,41.889999,39.529999,87,12,4.776
2020-11-10 09:30:00+01:00,26.914999,22.93,22.5,20.1,13.1,41.84,39.529999,87.5,12,4.824
2020-11-10 09:45:00+01:00,27.099998,22.98,22.5,20.24,13.1,41.759998,39.599998,88,12,4.8
2020-11-10 10:00:00+01:00,27.269999,23.049999,22.5,20.459999,13.1,41.329998,39.419998,82.5,12,4.824
2020-11-10 10:15:00+01:00,27.355,23.119999,22.5,20.539999,13.1,41.599998,39.489998,77,12,4.584
2020-11-10 10:30:00+01:00,27.459999,23.189999,22.5,20.639999,14.1,41.07,39.219997,77,12,4.836
2020-11-10 10:45:00+01:00,27.449999,23.289999,22.5,20.639999,15.1,40.669998,38.93,77,12,4.824
2020-11-10 11:00:00+01:00,27.635,23.334999,22.5,20.799999,15.1,40.66,38.809998,74.5,12,4.824
2020-11-10 11:15:00+01:00,27.689999,23.404999,22.5,20.98,15.1,40.619999,38.700001,72,12,4.872
2020-11-10 11:30:00+01:00,27.73,23.445,22.5,21,17.1,40.75,38.629997,72,12,4.824
2020-11-10 11:45:00+01:00,27.949999,23.49,22.5,21.16,18.1,40.559998,38.629997,72,12,4.872
2020-11-10 12:00:00+01:00,28.064999,23.57,23.5,21.34,18.1,41.290001,38.849998,69.5,12,4.872
2020-11-10 12:15:00+01:00,27.799999,23.644999,23.5,21.24,20.1,41.66,39.009998,67,14,4.896
2020-11-10 12:30:00+01:00,27.849998,23.684999,23.5,21.66,20.1,41.91,39.209999,67,12,4.872
2020-11-10 12:45:00+01:00,27.369999,23.725,23.5,21.639999,21.1,42.790001,39.389999,67,12,4.86
2020-11-10 13:00:00+01:00,26.684999,23.785,23.5,22.1,21.1,43.950001,39.629997,65,12,4.944
2020-11-10 13:15:00+01:00,25.01,23.789999,23.5,22.02,20.1,46.309998,39.73,63,12,4.932
2020-11-10 13:30:00+01:00,24.195,23.674999,23.5,22.1,20.1,47.619999,40.040001,61,13,4.92
2020-11-10 13:45:00+01:00,24.019999,23.57,23.5,22,20.1,48.07,40.290001,59,12,4.92
2020-11-10 14:00:00+01:00,24.105,23.57,23.5,22.18,21.1,48.279999,40.379997,61,13,4.944
2020-11-10 14:15:00+01:00,24.484999,23.605,23.5,22.459999,21.1,47.950001,40.540001,63,12,4.932
2020-11-10 14:30:00+01:00,24.35,23.66,23.5,22.32,21.1,48.349998,40.610001,59,12,4.968
2020-11-10 14:45:00+01:00,24.725,23.705,23.5,22.639999,21.1,47.84,40.739998,55,12,4.932
2020-11-10 15:00:00+01:00,24.695,23.754999,23.5,22.68,21.1,48.169998,40.84,55,13,4.896
2020-11-10 15:15:00+01:00,24.789999,23.84,23.5,22.719999,22.1,48.23,40.969997,55,12,4.896
2020-11-10 15:30:00+01:00,23.019999,23.894999,23.5,20.639999,23.1,51.549999,40.989998,59,12,4.896
2020-11-10 15:45:00+01:00,22.66,23.84,23.5,20.42,22.1,52.34,41.290001,63,13,4.92
2020-11-10 16:00:00+01:00,24.43,23.779999,23.5,22.48,21.1,49.779999,41.559998,63,12,4.908
2020-11-10 16:15:00+01:00,24.549999,23.84,23.5,22.5,21.1,49.879997,41.799999,63,12,4.92
2020-11-10 16:30:00+01:00,24.57,23.844999,23.5,22.519999,21.1,49.939999,42.07,65,14,4.968
2020-11-10 16:45:00+01:00,24.49,23.834999,23.5,22.5,21.1,50.02,42.259998,67,12,4.92
2020-11-10 17:00:00+01:00,24.41,23.82,23.5,22.4,20.1,50.419998,42.399998,69.5,12,4.932
2020-11-10 17:15:00+01:00,24.25,23.785,23.5,22.26,19.1,50.450001,42.5,72,12,4.884
2020-11-10 17:30:00+01:00,24.129999,23.734999,23.5,22.18,18.1,50.52,42.629997,74.5,13,4.932
2020-11-10 17:45:00+01:00,24.059999,23.705,23.5,22.059999,17.1,50.23,42.579998,77,12,4.884
2020-11-10 18:00:00+01:00,23.975,23.68,23.5,21.98,17.1,50.629997,42.610001,79.5,12,4.92
2020-11-10 18:15:00+01:00,23.879999,23.664999,23.5,21.9,16.1,50.919998,42.68,82,12,4.932
2020-11-10 18:30:00+01:00,23.824999,23.639999,23.5,21.84,16.1,50.919998,42.68,79.5,13,4.968
2020-11-10 18:45:00+01:00,23.764999,23.619999,23.5,21.82,16.1,50.77,42.639999,77,12,4.896
2020-11-10 19:00:00+01:00,23.725,23.59,23.5,21.74,16.1,50.889999,42.739998,79.5,12,4.908
2020-11-10 19:15:00+01:00,23.609999,23.545,23.5,21.68,16.1,50.57,42.689999,82,12,4.824
2020-11-10 19:30:00+01:00,23.514999,23.455,23.5,21.6,15.1,50.919998,42.719997,84.5,12,4.896
2020-11-10 19:45:00+01:00,24.639999,23.404999,23.5,21.5,15.1,49.169998,42.959999,87,12,5.016
2020-11-10 20:00:00+01:00,24.795,23.514999,23.5,21.5,15.1,48.989998,44.119999,84.5,12,4.752
2020-11-10 20:15:00+01:00,23.404999,22.889999,23.5,22.48,15.1,52.029999,44.110001,82,1,0
2020-11-10 20:30:00+01:00,22.475,22.484999,22.5,22.68,15.1,54.66,44.969997,82,0,0
2020-11-10 20:45:00+01:00,21.939999,22.234999,22.5,22.76,15.1,55.52,45.549999,82,0,0
2020-11-10 21:00:00+01:00,21.639999,22.084999,22.5,22.779999,15.1,56,45.84,84.5,0,0
2020-11-10 21:15:00+01:00,21.465,22,22.5,22.74,14.1,56.279999,46.200001,87,0,0
2020-11-10 21:30:00+01:00,21.344999,21.865,22.5,22.68,14.1,56.43,46.559998,87,0,0
2020-11-10 21:45:00+01:00,21.275,21.785,22.5,22.559999,14.1,56.459999,46.779999,87,0,0
2020-11-10 22:00:00+01:00,21.205,21.695,22.5,22.5,14.1,56.509998,47.189999,84.5,0,0
2020-11-10 22:15:00+01:00,21.145,21.744999,22.5,22.1,13.1,56.509998,46.759998,82,0,0
2020-11-10 22:30:00+01:00,21.119999,21.705,22.5,21.959999,13.1,56.48,46.529999,84.5,0,0
2020-11-10 22:45:00+01:00,21.115,21.654999,22.5,21.859999,13.1,56.419998,46.459999,87,0,0
2020-11-10 23:00:00+01:00,21.125,21.609999,22.5,21.779999,13.1,56.32,46.309998,87,0,0
2020-11-10 23:15:00+01:00,21.135,21.564999,22.5,21.68,13.1,56.25,46.169998,87,0,0
2020-11-10 23:30:00+01:00,21.115,21.514999,22.5,21.6,13.1,56.209999,46.110001,87,0,0
2020-11-10 23:45:00+01:00,21.094999,21.475,22.5,21.539999,13.1,56.209999,46.189999,87,0,0
2020-11-11 00:00:00+01:00,21.084999,21.41,22.5,21.5,13.1,56.169998,46.189999,90,0,0
2020-11-11 00:15:00+01:00,21.064999,21.369999,22.5,21.439999,13.1,56.189999,46.02,93,0,0
2020-11-11 00:30:00+01:00,21.039999,21.33,22.5,21.379999,13.1,56.219997,45.75,90,0,0
2020-11-11 00:45:00+01:00,21.004999,21.309999,22.5,21.32,12.1,56.25,45.574999,87,0,0
2020-11-11 01:00:00+01:00,20.965,21.264999,22.5,21.299999,12.1,56.219997,45.399998,87,0,0
2020-11-11 01:15:00+01:00,20.924999,21.219999,22.5,21.219999,12.1,56.209999,45.200001,87,0,0
2020-11-11 01:30:00+01:00,20.9,21.189999,22.5,21.199999,12.1,56.25,45.07,90,0,0
2020-11-11 01:45:00+01:00,20.875,21.16,22.5,21.139999,12.1,56.279999,45.039997,93,0,0
2020-11-11 02:00:00+01:00,20.869999,21.1,22.5,21.119999,12.1,56.219997,44.98,90,0,0
2020-11-11 02:15:00+01:00,20.84,21.09,22.5,21.059999,12.1,56.209999,44.849998,87,0,0
2020-11-11 02:30:00+01:00,20.824999,21.07,22.5,21.039999,12.1,56.169998,44.689999,87,0,0
2020-11-11 02:45:00+01:00,20.785,21.029999,22.5,20.98,12.1,56.18,44.610001,87,0,0
2020-11-11 03:00:00+01:00,20.764999,21,22.5,20.98,12.1,56.139999,44.610001,84,0,0
2020-11-11 03:15:00+01:00,20.74,20.969999,22.5,20.92,12.1,56.139999,44.529999,81,0,0
2020-11-11 03:30:00+01:00,20.73,20.939999,22.5,20.9,12.1,56.119999,44.529999,84,0,0
2020-11-11 03:45:00+01:00,20.715,20.91,22.5,20.859999,12.1,56.079998,44.599998,87,0,0
2020-11-11 04:00:00+01:00,20.705,20.889999,22.5,20.84,12.1,56.029999,44.66,87,0,0
2020-11-11 04:15:00+01:00,20.684999,20.859999,22.5,20.799999,12.1,55.989998,44.829998,87,0,0
2020-11-11 04:30:00+01:00,20.664999,20.84,22.5,20.779999,12.1,55.959999,45.219997,84,0,0
2020-11-11 04:45:00+01:00,20.619999,20.809999,22.5,20.76,12.1,55.93,45.469997,81,0,0
2020-11-11 05:00:00+01:00,20.594999,20.779999,22.5,20.719999,12.1,55.93,45.719997,84,0,0
2020-11-11 05:15:00+01:00,20.58,20.76,22.5,20.699999,12.1,55.869999,45.719997,87,0,0
2020-11-11 05:30:00+01:00,20.549999,20.734999,22.5,20.68,11.1,55.91,45.559998,87,0,0
2020-11-11 05:45:00+01:00,20.539999,20.709999,22.5,20.66,12.1,55.869999,45.27,87,0,0
2020-11-11 06:00:00+01:00,20.535,20.699999,22.5,20.639999,12.1,55.849998,44.899998,87,0,0
2020-11-11 06:15:00+01:00,20.885,22.309999,22.5,19.199999,11.1,52.02,43.02,87,10,4.776
2020-11-11 06:30:00+01:00,20.914999,22.145,22.5,19.199999,11.1,51.949997,42.709999,87,12,4.8
2020-11-11 06:45:00+01:00,20.924999,22.084999,22.5,19.139999,11.1,50.610001,42.110001,87,12,4.656
2020-11-11 07:00:00+01:00,20.904999,22.045,22.5,19.119999,12.1,50.299999,41.649998,87,12,4.752
2020-11-11 07:15:00+01:00,20.945,22.01,22.5,19.119999,12.1,50.099998,41.309998,87,12,4.908
2020-11-11 07:30:00+01:00,20.885,22.01,22.5,19.02,12.1,50.099998,41.02,90,12,4.884
2020-11-11 07:45:00+01:00,20.844999,21.99,22.5,19.039999,12.1,51.309998,41.119999,93,12,4.86
2020-11-11 08:00:00+01:00,20.775,21.945,22.5,18.959999,12.1,51.259998,41.23,90,12,4.896
2020-11-11 08:15:00+01:00,25.795,22.119999,22.5,19,12.1,43.040001,40.68,87,12,4.824
2020-11-11 08:30:00+01:00,26.115,22.484999,22.5,19.199999,12.1,42.469997,39.93,84,12,4.788
2020-11-11 08:45:00+01:00,26.305,22.639999,22.5,19.32,12.1,41.959999,39.549999,81,12,4.824
2020-11-11 09:00:00+01:00,26.414999,22.66,22.5,19.459999,12.1,41.649998,39.419998,81.5,12,4.812
2020-11-11 09:15:00+01:00,26.455,22.689999,22.5,19.459999,12.1,41.639999,39.329998,82,13,4.812
2020-11-11 09:30:00+01:00,26.434999,22.73,22.5,19.52,13.1,41.549999,39.129997,84.5,11,4.848
2020-11-11 09:45:00+01:00,26.484999,22.769999,22.5,19.639999,13.1,41.34,38.939999,87,13,4.644
2020-11-11 10:00:00+01:00,26.635,22.824999,22.5,19.779999,13.1,41.209999,38.91,84.5,11,4.68
2020-11-11 10:15:00+01:00,26.824999,22.92,22.5,20.02,13.1,41.639999,38.939999,82,13,4.86
2020-11-11 10:30:00+01:00,26.855,22.949999,22.5,20.18,13.1,41.709999,39,79.5,11,4.848
2020-11-11 10:45:00+01:00,26.984999,23.055,22.5,20.4,14.1,41.68,39.02,77,13,4.824
2020-11-11 11:00:00+01:00,27.129999,23.129999,22.5,20.6,14.1,41.77,39.09,77,12,4.86
2020-11-11 11:15:00+01:00,27.23,23.18,22.5,20.68,16.1,41.829998,39.189999,77,12,4.848
2020-11-11 11:30:00+01:00,27.4,23.289999,22.5,20.84,17.1,41.91,39.209999,77,12,4.884
2020-11-11 11:45:00+01:00,27.74,23.379999,22.5,21.18,17.1,41.02,39.129997,77,12,4.704
2020-11-11 12:00:00+01:00,27.959999,23.434999,22.5,21.359999,18.1,41.07,39.07,77,12,4.848
2020-11-11 12:15:00+01:00,28.014999,23.465,22.5,21.4,18.1,40.969997,39.07,77,12,4.872
2020-11-11 12:30:00+01:00,28.08,23.545,23.5,21.5,18.1,41.27,39.200001,79.5,13,4.92
2020-11-11 12:45:00+01:00,28.129999,23.59,23.5,21.639999,19.1,41.399998,39.25,82,12,4.884
2020-11-11 13:00:00+01:00,27.949999,23.664999,23.5,21.68,19.1,42.349998,39.52,79.5,12,4.908
2020-11-11 13:15:00+01:00,27.66,23.734999,23.5,21.84,19.1,42.209999,39.639999,77,12,4.908
2020-11-11 13:30:00+01:00,27.094999,23.785,23.5,22.1,19.1,43.309998,39.629997,74.5,12,4.944
2020-11-11 13:45:00+01:00,26.09,23.84,23.5,22.219999,19.1,44.579998,39.829998,72,13,4.944
2020-11-11 14:00:00+01:00,24.389999,23.84,23.5,22.32,19.1,47.09,39.799999,72,12,4.896
2020-11-11 14:15:00+01:00,24.144999,23.789999,23.5,22.199999,20.1,47.619999,39.799999,72,12,4.908
2020-11-11 14:30:00+01:00,24.129999,23.775,23.5,22.16,19.1,47.77,39.84,72,14,4.896
2020-11-11 14:45:00+01:00,24.449999,23.789999,23.5,22.42,19.1,47.450001,39.829998,72,12,4.92
2020-11-11 15:00:00+01:00,24.535,23.83,23.5,22.539999,19.1,47.529999,39.969997,74.5,12,4.896
2020-11-11 15:15:00+01:00,24.459999,23.844999,23.5,22.459999,20.1,48.279999,40.129997,77,12,4.92
2020-11-11 15:30:00+01:00,24.57,23.84,23.5,22.539999,20.1,48.41,40.399998,77,13,4.992
2020-11-11 15:45:00+01:00,24.539999,23.844999,23.5,22.559999,19,48.68,40.669998,77,12,4.896
2020-11-11 16:00:00+01:00,24.455,23.744999,23.5,22.4,18,49.209999,41.23,77,12,4.956
2020-11-11 16:15:00+01:00,24.289999,23.769999,23.5,22.279999,18,50.09,41.459999,77,13,5.004
2020-11-11 16:30:00+01:00,24.18,23.785,23.5,22.139999,17,50.52,41.799999,77,12,4.944
2020-11-11 16:45:00+01:00,24.064999,23.725,23.5,22.1,17,50.829998,42.200001,77,12,4.932
2020-11-11 17:00:00+01:00,24.025,23.695,23.5,22.059999,17,50.889999,42.439999,82.5,12,4.92
2020-11-11 17:15:00+01:00,23.885,23.684999,23.5,21.9,17,51.149998,42.639999,88,13,4.872
2020-11-11 17:30:00+01:00,23.834999,23.644999,23.5,21.879999,16,51.209999,42.779999,91,12,4.98
2020-11-11 17:45:00+01:00,23.754999,23.625,23.5,21.779999,16,51.419998,42.91,94,12,4.884
2020-11-11 18:00:00+01:00,23.644999,23.59,23.5,21.66,15,51.91,43.07,91,12,4.896
2020-11-11 18:15:00+01:00,23.484999,23.555,23.5,21.539999,15,52.129997,43.23,88,12,4.908
2020-11-11 18:30:00+01:00,23.394999,23.494999,23.5,21.48,15,52.360001,43.399998,88,13,4.944
2020-11-11 18:45:00+01:00,23.939999,23.404999,23.5,21.379999,15,51.66,43.66,88,12,4.884
2020-11-11 19:00:00+01:00,24.334999,23.385,23.5,21.279999,15,51.32,43.989998,87.5,12,4.908
2020-11-11 19:15:00+01:00,25.25,23.33,23.5,21.199999,14,49.610001,44.200001,87,14,4.788
2020-11-11 19:30:00+01:00,25.289999,23.404999,23.5,21.199999,14,49.610001,44.119999,90,10,4.788
2020-11-11 19:45:00+01:00,25.139999,23.404999,23.5,21.1,14,49.959999,44.149998,93,14,4.896
2020-11-11 20:00:00+01:00,25.605,23.404999,23.5,21.119999,15,48.73,44.189999,93,12,4.848
2020-11-11 20:15:00+01:00,23.734999,22.699999,23.5,22.4,14,51.84,45.59,93,0,0
2020-11-11 20:30:00+01:00,22.57,22.264999,22.5,22.6,14,53.919998,46.539997,93.5,0,0
2020-11-11 20:45:00+01:00,21.939999,22.01,22.5,22.719999,14,55.16,47.279999,94,0,0
2020-11-11 21:00:00+01:00,21.605,21.824999,22.5,22.699999,14,56,47.689999,97,0,0
2020-11-11 21:15:00+01:00,21.414999,21.695,22.5,22.66,14,57.09,47.959999,100,0,0
2020-11-11 21:30:00+01:00,21.305,21.605,22.5,22.6,13,56.610001,48.529999,100,0,0
2020-11-11 21:45:00+01:00,21.205,21.584999,22.5,22.42,13,56.73,48.489998,100,0,0
2020-11-11 22:00:00+01:00,21.125,21.514999,22.5,22.34,13,56.949997,48.529999,100,0,0
2020-11-11 22:15:00+01:00,21.055,21.539999,22.5,21.959999,13,56.98,48.16,100,0,0
2020-11-11 22:30:00+01:00,21.014999,21.514999,22.5,21.82,13,56.949997,48.07,100,0,0
2020-11-11 22:45:00+01:00,21.004999,21.465,22.5,21.74,12,56.949997,48.009998,100,0,0
2020-11-11 23:00:00+01:00,20.98,21.439999,22.5,21.66,13,56.899998,48,100,0,0
2020-11-11 23:15:00+01:00,20.945,21.404999,22.5,21.559999,13,56.899998,48.039997,100,0,0
2020-11-11 23:30:00+01:00,20.939999,21.385,22.5,21.5,12,56.829998,48.169998,100,0,0
2020-11-11 23:45:00+01:00,20.965,21.355,22.5,21.439999,13,56.75,48.379997,100,0,0
2020-11-12 00:00:00+01:00,20.965,21.334999,22.5,21.359999,13,56.73,48.629997,100,0,0
2020-11-12 00:15:00+01:00,20.965,21.299999,22.5,21.32,13,56.689999,48.84,100,0,0
2020-11-12 00:30:00+01:00,20.945,21.264999,22.5,21.26,13,56.619999,49.079998,100,0,0
2020-11-12 00:45:00+01:00,20.945,21.234999,22.5,21.199999,13,56.619999,49.329998,100,0,0
2020-11-12 01:00:00+01:00,20.965,21.215,22.5,21.16,14,56.579998,49.629997,100,0,0
2020-11-12 01:15:00+01:00,20.965,21.184999,22.5,21.139999,14,56.579998,49.860001,100,0,0
2020-11-12 01:30:00+01:00,20.945,21.16,22.5,21.08,14,56.579998,50.029999,100,0,0
2020-11-12 01:45:00+01:00,20.945,21.119999,22.5,21.059999,14,56.539997,50.200001,100,0,0
2020-11-12 02:00:00+01:00,20.934999,21.09,22.5,20.98,15,56.539997,50.399998,100,0,0
2020-11-12 02:15:00+01:00,20.934999,21.09,22.5,20.98,15,56.579998,50.43,100,0,0
2020-11-12 02:30:00+01:00,20.924999,21.059999,22.5,20.939999,15,56.579998,50.549999,100,0,0
2020-11-12 02:45:00+01:00,20.904999,21.029999,22.5,20.9,15,56.599998,50.610001,100,0,0
2020-11-12 03:00:00+01:00,20.895,21,22.5,20.879999,15,56.619999,50.639999,100,0,0
2020-11-12 03:15:00+01:00,20.885,20.969999,22.5,20.859999,15,56.68,50.700001,100,0,0
2020-11-12 03:30:00+01:00,20.865,20.939999,22.5,20.82,15,56.719997,50.849998,100,0,0
2020-11-12 03:45:00+01:00,20.855,20.92,22.5,20.799999,15,56.75,51.02,100,0,0
2020-11-12 04:00:00+01:00,20.84,20.91,22.5,20.779999,15,56.77,51.25,100,0,0
2020-11-12 04:15:00+01:00,20.83,20.885,22.5,20.76,15,56.739998,51.399998,100,0,0
2020-11-12 04:30:00+01:00,20.814999,20.869999,22.5,20.74,15,56.799999,51.57,100,0,0
2020-11-12 04:45:00+01:00,20.795,20.859999,22.5,20.699999,15,56.829998,51.719997,100,0,0
2020-11-12 05:00:00+01:00,20.775,20.84,22.5,20.699999,15,56.919998,51.77,100,0,0
2020-11-12 05:15:00+01:00,20.75,20.82,22.5,20.68,15,57,51.799999,100,0,0
2020-11-12 05:30:00+01:00,20.734999,20.799999,22.5,20.66,15,57.059998,51.799999,100,0,0
2020-11-12 05:45:00+01:00,20.709999,20.779999,22.5,20.639999,15,57.129997,51.860001,100,0,0
2020-11-12 06:00:00+01:00,20.705,20.77,22.5,20.619999,15,57.149998,51.849998,100,0,0
2020-11-12 06:15:00+01:00,21.225,22.394999,22.5,19.52,15,56.91,48.8949985,100,9,4.836
2020-11-12 06:30:00+01:00,21.334999,22.275,22.5,19.539999,15,56.77,45.939999,100,12,4.68
2020-11-12 06:45:00+01:00,21.334999,22.23,22.5,19.52,15,56.759998,46.139999,100,12,4.872
2020-11-12 07:00:00+01:00,21.34,22.209999,22.5,19.539999,15,56.539997,46.279999,100,12,4.8
2020-11-12 07:15:00+01:00,21.379999,22.195,22.5,19.52,15,56.48,46.379997,100,12,4.896
2020-11-12 07:30:00+01:00,21.365,22.189999,22.5,19.48,15,56.689999,46.41,100,13,4.92
2020-11-12 07:45:00+01:00,21.404999,22.154999,22.5,19.559999,15,56.439999,46.489998,100,12,4.908
2020-11-12 08:00:00+01:00,21.389999,22.145,22.5,19.52,15,56.369999,46.529999,100,12,4.908
2020-11-12 08:15:00+01:00,26.139999,22.369999,22.5,19.68,15,47.82,46.169998,100,12,4.848
2020-11-12 08:30:00+01:00,26.785,22.699999,22.5,19.939999,15,46.68,45.349998,100,12,4.836
2020-11-12 08:45:00+01:00,26.984999,22.889999,22.5,20.08,15,46.139999,44.91,100,12,4.632
2020-11-12 09:00:00+01:00,27.109999,22.994999,22.5,20.139999,15,46,44.719997,100,12,4.752
2020-11-12 09:15:00+01:00,27.09,23.049999,22.5,20.18,15,46.129997,44.57,100,12,4.824
2020-11-12 09:30:00+01:00,27.129999,23.115,22.5,20.199999,15,46,44.439999,100,12,4.86
2020-11-12 09:45:00+01:00,27.144999,23.15,22.5,20.279999,15,45.899998,44.349998,100,14,4.884
2020-11-12 10:00:00+01:00,27.17,23.18,22.5,20.24,15,45.719997,44.27,100,12,4.86
2020-11-12 10:15:00+01:00,27.129999,23.18,22.5,20.24,16,46.07,44.309998,100,12,4.86
2020-11-12 10:30:00+01:00,27.045,23.205,22.5,20.299999,16,46.079998,44.399998,100,12,4.824
2020-11-12 10:45:00+01:00,26.945,23.234999,22.5,20.279999,16,45.98,44.329998,100,12,4.884
2020-11-12 11:00:00+01:00,26.885,23.275,22.5,20.299999,16,46.110001,44.239998,100,12,4.884
2020-11-12 11:15:00+01:00,26.824999,23.205,22.5,20.32,16,46.209999,44.329998,100,13,4.884
2020-11-12 11:30:00+01:00,26.885,23.234999,22.5,20.4,16,45.98,44.329998,100,12,4.776
2020-11-12 11:45:00+01:00,26.865,23.25,22.5,20.459999,17,45.599998,44.139999,100,12,4.932
2020-11-12 12:00:00+01:00,26.824999,23.275,22.5,20.4,17,45.629997,43.93,100,12,4.86
2020-11-12 12:15:00+01:00,26.924999,23.275,22.5,20.439999,17,45.57,43.799999,100,12,4.86
2020-11-12 12:30:00+01:00,26.994999,23.305,22.5,20.58,17,45.309998,43.669998,100,12,4.872
2020-11-12 12:45:00+01:00,26.98,23.324999,22.5,20.559999,18,45.200001,43.529999,100,12,4.86
2020-11-12 13:00:00+01:00,26.955,23.355,22.5,20.559999,18,45.41,43.369999,100,13,4.908
2020-11-12 13:15:00+01:00,27.08,23.369999,22.5,20.719999,18,45.02,43.27,100,12,4.884
2020-11-12 13:30:00+01:00,27.205,23.404999,22.5,20.879999,17,44.75,43.119999,100,12,4.836
2020-11-12 13:45:00+01:00,27.099998,23.41,22.5,20.719999,17,45.079998,43.09,100,12,4.908
2020-11-12 14:00:00+01:00,27.109999,23.434999,22.5,20.699999,17,45.389999,43.09,94,12,4.872
2020-11-12 14:15:00+01:00,27.045,23.445,22.5,20.699999,17,45.129997,43.049999,88,12,4.788
2020-11-12 14:30:00+01:00,27.08,23.434999,22.5,20.699999,17,45.02,43.02,88,13,4.872
2020-11-12 14:45:00+01:00,27.154999,23.445,22.5,20.699999,17,44.879997,42.849998,88,12,4.896
2020-11-12 15:00:00+01:00,27.15,23.49,23.5,20.74,17,44.700001,42.649998,88,12,4.908
2020-11-12 15:15:00+01:00,26.984999,23.475,23.5,20.699999,17,44.700001,42.52,88,12,4.884
2020-11-12 15:30:00+01:00,26.974998,23.459999,23.5,20.68,17,44.969997,42.59,85,12,4.896
2020-11-12 15:45:00+01:00,27,23.449999,23.5,20.68,17,44.84,42.549999,82,13,4.752
2020-11-12 16:00:00+01:00,26.99,23.439999,23.5,20.699999,17,44.77,42.559998,82,12,4.956
2020-11-12 16:15:00+01:00,26.945,23.445,23.5,20.639999,17,44.369999,42.329998,82,12,4.86
2020-11-12 16:30:00+01:00,26.904999,23.439999,23.5,20.6,17,44.290001,42.18,85,12,4.944
2020-11-12 16:45:00+01:00,26.914999,23.434999,23.5,20.619999,16,44.639999,42.119999,88,12,4.872
2020-11-12 17:00:00+01:00,26.965,23.49,23.5,20.66,16,44.360001,41.989998,88,14,4.908
2020-11-12 17:15:00+01:00,26.945,23.434999,23.5,20.66,16,44.369999,42.059998,88,12,4.944
2020-11-12 17:30:00+01:00,26.924999,23.4,23.5,20.639999,16,44.389999,41.959999,88,12,4.896
2020-11-12 17:45:00+01:00,27.019999,23.4,23.5,20.58,16,44.079998,41.93,88,13,4.704
2020-11-12 18:00:00+01:00,27.07,23.355,23.5,20.6,15,43.719997,41.91,88,11,4.908
2020-11-12 18:15:00+01:00,27.055,23.355,23.5,20.6,15,43.759998,41.84,88,13,4.908
2020-11-12 18:30:00+01:00,27.045,23.4,23.5,20.6,15,43.849998,41.709999,88,12,4.92
2020-11-12 18:45:00+01:00,27.019999,23.404999,23.5,20.619999,15,44.02,41.689999,88,12,4.908
2020-11-12 19:00:00+01:00,27.025,23.404999,23.5,20.66,15,43.860001,41.689999,87.5,12,4.932
2020-11-12 19:15:00+01:00,26.834999,23.404999,23.5,20.539999,15,44.059998,41.59,87,12,4.824
2020-11-12 19:30:00+01:00,26.844999,23.355,23.5,20.6,15,43.93,41.610001,90.5,13,4.8
2020-11-12 19:45:00+01:00,26.844999,23.369999,23.5,20.58,15,43.790001,41.559998,94,11,4.86
2020-11-12 20:00:00+01:00,26.84,23.375,23.5,20.619999,15,43.5,41.450001,94,13,4.308
2020-11-12 20:15:00+01:00,24.43,22.6,23.5,22.02,15,47.779999,42.84,94,0,0
2020-11-12 20:30:00+01:00,22.869999,22.125,22.5,22.18,15,50.649998,43.869999,94,0,0
2020-11-12 20:45:00+01:00,22.07,21.875,22.5,22.279999,15,52.18,44.509998,94,0,0
2020-11-12 21:00:00+01:00,21.615,21.705,22.5,22.34,15,53.219997,44.969997,94,0,0
2020-11-12 21:15:00+01:00,21.385,21.605,22.5,22.299999,15,53.57,45.32,94,0,0
2020-11-12 21:30:00+01:00,21.264999,21.52,22.5,22.24,15,53.799999,45.549999,91,0,0
2020-11-12 21:45:00+01:00,21.195,21.465,22.5,22.18,15,53.899998,45.879997,88,0,0
2020-11-12 22:00:00+01:00,21.154999,21.404999,22.5,22.08,15,53.959999,45.989998,88,0,0
2020-11-12 22:15:00+01:00,21.074999,21.455,22.5,21.66,15,54.079998,45.43,88,0,0
2020-11-12 22:30:00+01:00,21.064999,21.439999,22.5,21.52,14,54.189999,45.099998,88,0,0
2020-11-12 22:45:00+01:00,21.064999,21.414999,22.5,21.459999,14,54.309998,45.099998,88,0,0
2020-11-12 23:00:00+01:00,21.055,21.389999,22.5,21.359999,14,54.419998,45,88,0,0
2020-11-12 23:15:00+01:00,21.055,21.365,22.5,21.299999,14,54.48,44.899998,88,0,0
2020-11-12 23:30:00+01:00,21.039999,21.334999,22.5,21.219999,14,54.57,44.849998,91,0,0
2020-11-12 23:45:00+01:00,21.014999,21.314999,22.5,21.16,14,54.649998,45.07,94,0,0
2020-11-13 00:00:00+01:00,21.004999,21.279999,22.5,21.1,15,54.649998,45.27,94,0,0
2020-11-13 00:15:00+01:00,20.994999,21.244999,22.5,21.059999,15,54.68,45.469999,94,0,0
2020-11-13 00:30:00+01:00,20.984999,21.209999,22.5,21.02,15,54.739998,45.669998,91,0,0
2020-11-13 00:45:00+01:00,20.98,21.17,22.5,20.98,15,54.809998,45.829998,88,0,0
2020-11-13 01:00:00+01:00,20.965,21.145,22.5,20.92,15,54.889999,46.009998,91,0,0
2020-11-13 01:15:00+01:00,20.945,21.1,22.5,20.879999,15,54.919998,46.169998,94,0,0
2020-11-13 01:30:00+01:00,20.914999,21.09,22.5,20.859999,15,54.98,46.299999,94,0,0
2020-11-13 01:45:00+01:00,20.904999,21.084999,22.5,20.82,15,55.029999,46.469997,94,0,0
2020-11-13 02:00:00+01:00,20.914999,21.049999,22.5,20.779999,15,55.029999,46.66,91,0,0
2020-11-13 02:15:00+01:00,20.914999,21.029999,22.5,20.76,14,55.07,46.73,88,0,0
2020-11-13 02:30:00+01:00,20.904999,21.014999,22.5,20.74,14,55.119999,46.869999,91,0,0
2020-11-13 02:45:00+01:00,20.885,21,22.5,20.719999,14,55.18,47.009998,94,0,0
2020-11-13 03:00:00+01:00,20.875,20.969999,22.5,20.699999,15,55.239998,47.029999,94,0,0
2020-11-13 03:15:00+01:00,20.885,20.949999,22.5,20.68,14,55.239998,47.039997,94,0,0
2020-11-13 03:30:00+01:00,20.855,20.939999,22.5,20.639999,15,55.32,47.139999,94,0,0
2020-11-13 03:45:00+01:00,20.84,20.92,22.5,20.639999,15,55.379997,47.23,94,0,0
2020-11-13 04:00:00+01:00,20.834999,20.91,22.5,20.619999,15,55.349998,47.259998,94,0,0
2020-11-13 04:15:00+01:00,20.824999,20.9,22.5,20.6,14,55.379997,47.309998,94,0,0
2020-11-13 04:30:00+01:00,20.834999,20.889999,22.5,20.6,14,55.449997,47.360001,94,0,0
2020-11-13 04:45:00+01:00,20.795,20.879999,22.5,20.58,14,55.489998,47.43,94,0,0
2020-11-13 05:00:00+01:00,20.795,20.869999,22.5,20.539999,14,55.489998,47.539997,94,0,0
2020-11-13 05:15:00+01:00,20.785,20.869999,22.5,20.559999,13,55.549999,47.59,94,0,0
2020-11-13 05:30:00+01:00,20.76,20.859999,22.5,20.52,13,55.610001,47.73,97,0,0
2020-11-13 05:45:00+01:00,20.754999,20.85,22.5,20.52,13,55.639999,47.860001,100,0,0
2020-11-13 06:00:00+01:00,20.725,20.84,22.5,20.5,14,55.68,47.950001,97,0,0
2020-11-13 06:15:00+01:00,24.809999,22.355,22.5,19.799999,14,48.029999,44.009998,94,10,4.752
2020-11-13 06:30:00+01:00,26.574999,22.549999,22.5,20.02,15,45.389999,43.579998,94,12,4.728
2020-11-13 06:45:00+01:00,26.934999,22.789999,22.5,20.24,15,44.809998,43.09,94,10,4.716
2020-11-13 07:00:00+01:00,27.099998,22.93,22.5,20.279999,15,44.450001,42.919998,94,12,4.776
2020-11-13 07:15:00+01:00,27.17,22.98,22.5,20.299999,15,44.27,42.75,94,12,4.824
