Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-11-13 07:30:00+01:00,27.129999,23.019999,22.5,20.32,15,44.559998,42.700001,97,12,4.86
2020-11-13 07:45:00+01:00,27.115,23.039999,22.5,20.34,15,44.450001,42.689999,100,14,4.704
2020-11-13 08:00:00+01:00,27.08,23.074999,22.5,20.359999,15,44.419998,42.610001,97,10,4.668
2020-11-13 08:15:00+01:00,27.019999,23.094999,22.5,20.4,14,44.59,42.639999,94,14,4.824
2020-11-13 08:30:00+01:00,26.904999,23.105,22.5,20.4,14,44.969997,42.689999,97,12,4.8
2020-11-13 08:45:00+01:00,26.879999,23.1,22.5,20.459999,14,44.84,42.689999,100,12,4.86
2020-11-13 09:00:00+01:00,26.834999,23.1,22.5,20.439999,14,44.899998,42.709999,100,12,4.836
2020-11-13 09:15:00+01:00,26.834999,23.109999,22.5,20.42,15,45.029999,42.739998,100,12,4.86
2020-11-13 09:30:00+01:00,26.865,23.119999,22.5,20.42,15,45.139999,42.75,94,12,4.824
2020-11-13 09:45:00+01:00,26.885,23.129999,22.5,20.559999,15,44.959999,42.809998,88,12,4.8
2020-11-13 10:00:00+01:00,26.924999,23.119999,22.5,20.52,15,44.829998,42.84,85,12,4.848
2020-11-13 10:15:00+01:00,26.889999,23.129999,22.5,20.5,15,45.16,43,82,12,4.824
2020-11-13 10:30:00+01:00,26.879999,23.17,22.5,20.48,15,45.07,42.939999,85,12,4.908
2020-11-13 10:45:00+01:00,27.045,23.18,22.5,20.619999,14,44.619999,42.939999,88,12,4.848
2020-11-13 11:00:00+01:00,27.014999,23.234999,22.5,20.66,14,44.779999,42.899998,82.5,13,4.908
2020-11-13 11:15:00+01:00,27.019999,23.244999,22.5,20.68,15.1,44.899998,42.84,77,12,4.86
2020-11-13 11:30:00+01:00,27.129999,23.25,22.5,20.779999,15.1,44.700001,42.799999,77,12,4.836
2020-11-13 11:45:00+01:00,27.01,23.25,22.5,20.66,15.1,44.559998,42.73,77,12,4.68
2020-11-13 12:00:00+01:00,27.014999,23.275,22.5,20.699999,16.1,45.09,42.799999,79.5,12,4.884
2020-11-13 12:15:00+01:00,27.135,23.314999,22.5,20.68,16.1,44.849998,42.879997,82,12,4.908
2020-11-13 12:30:00+01:00,27.219999,23.404999,22.5,20.779999,16.1,44.48,42.689999,79.5,12,4.896
2020-11-13 12:45:00+01:00,27.144999,23.434999,22.5,20.699999,16.1,44.59,42.549999,77,13,4.872
2020-11-13 13:00:00+01:00,27.135,23.445,22.5,20.719999,16.1,44.849998,42.52,74.5,12,4.848
2020-11-13 13:15:00+01:00,27.129999,23.439999,22.5,20.76,16.1,44.82,42.59,72,12,4.836
2020-11-13 13:30:00+01:00,27.08,23.439999,22.5,20.74,16.1,44.93,42.649998,72,12,4.872
2020-11-13 13:45:00+01:00,27.045,23.43,22.5,20.74,16.1,45.09,42.75,72,12,4.884
2020-11-13 14:00:00+01:00,27.055,23.434999,22.5,20.74,16.1,45.329998,42.849998,69.5,12,4.848
2020-11-13 14:15:00+01:00,27.045,23.475,22.5,20.74,16.1,45.18,42.759998,67,13,4.776
2020-11-13 14:30:00+01:00,27.045,23.459999,22.5,20.76,16.1,45.09,42.779999,67,12,4.956
2020-11-13 14:45:00+01:00,27.025,23.434999,22.5,20.74,17.1,44.93,42.759998,67,12,4.86
2020-11-13 15:00:00+01:00,27.045,23.459999,22.5,20.76,17.1,44.16,42.360001,69.5,12,4.92
2020-11-13 15:15:00+01:00,27.129999,23.459999,22.5,20.84,17.1,43.849998,42.09,72,12,4.86
2020-11-13 15:30:00+01:00,27.144999,23.49,22.5,20.859999,17.1,43.759998,41.889999,72,12,4.872
2020-11-13 15:45:00+01:00,27.129999,23.615,23.5,20.879999,17.1,43.790001,41.450001,72,13,4.872
2020-11-13 16:00:00+01:00,27.07,23.58,23.5,20.92,17.1,43.52,41.309998,74.5,12,4.908
2020-11-13 16:15:00+01:00,27.014999,23.555,23.5,20.9,17.1,43.18,41.129997,77,12,4.86
2020-11-13 16:30:00+01:00,27.01,23.545,23.5,20.939999,17.1,43.459999,41.029999,79.5,12,4.884
2020-11-13 16:45:00+01:00,26.945,23.574999,23.5,20.92,17.1,43.739998,40.950001,82,12,4.896
2020-11-13 17:00:00+01:00,26.834999,23.545,23.5,20.879999,16.1,43.82,40.959999,82,14,4.752
2020-11-13 17:15:00+01:00,26.824999,23.539999,23.5,20.879999,16.1,43.629997,40.860001,82,10,4.824
2020-11-13 17:30:00+01:00,26.789999,23.519999,23.5,20.84,16.1,43.809998,40.860001,82,14,4.872
2020-11-13 17:45:00+01:00,26.785,23.51,23.5,20.84,16.1,43.529999,40.73,82,12,4.872
2020-11-13 18:00:00+01:00,26.734999,23.494999,23.5,20.799999,15.1,43.91,40.759998,84.5,12,4.956
2020-11-13 18:15:00+01:00,26.764999,23.51,23.5,20.76,15.1,43.91,40.759998,87,12,4.812
2020-11-13 18:30:00+01:00,26.734999,23.519999,23.5,20.74,15.1,44.169998,40.860001,87,12,4.932
2020-11-13 18:45:00+01:00,26.754999,23.539999,23.5,20.74,15.1,44.02,40.899998,87,13,4.848
2020-11-13 19:00:00+01:00,26.764999,23.519999,23.5,20.699999,15.1,44.119999,40.919998,84.5,12,4.848
2020-11-13 19:15:00+01:00,26.574999,23.594999,23.5,20.619999,15.1,44.779999,40.950001,82,12,4.812
2020-11-13 19:30:00+01:00,26.375,23.564999,23.5,20.619999,15.1,44.869999,40.950001,84.5,12,4.824
2020-11-13 19:45:00+01:00,26.375,23.494999,23.5,20.559999,14.1,45.169998,41.23,87,12,4.836
2020-11-13 20:00:00+01:00,26.309999,23.494999,23.5,20.58,14.1,45.450001,41.529999,87,12,0
2020-11-13 20:15:00+01:00,24.045,22.695,23.5,22.279999,14.1,48.919998,43.07,87,0,0
2020-11-13 20:30:00+01:00,22.639999,22.174999,22.5,22.48,14.1,52.369999,44.27,87,0,0
2020-11-13 20:45:00+01:00,21.92,21.844999,22.5,22.6,14.1,53.489998,45.329998,87,0,0
2020-11-13 21:00:00+01:00,21.559999,21.664999,22.5,22.559999,14.1,54.360001,46.009998,90,0,0
2020-11-13 21:15:00+01:00,21.334999,21.52,22.5,22.559999,14.1,54.809998,46.52,93,0,0
2020-11-13 21:30:00+01:00,21.234999,21.455,22.5,22.459999,14.1,54.98,46.75,90,0,0
2020-11-13 21:45:00+01:00,21.174999,21.385,22.5,22.359999,14.1,55.129997,46.919998,87,0,0
2020-11-13 22:00:00+01:00,21.094999,21.344999,22.5,22.199999,14.1,55.239998,46.939999,87,0,0
2020-11-13 22:15:00+01:00,20.945,21.404999,22.5,21.74,14.1,55.579998,46.59,87,0,0
2020-11-13 22:30:00+01:00,20.885,21.365,22.5,21.6,14.1,55.939999,46.649998,87,0,0
2020-11-13 22:45:00+01:00,20.855,21.334999,22.5,21.5,14.1,55.939999,46.719997,87,0,0
2020-11-13 23:00:00+01:00,20.865,21.289999,22.5,21.42,14.1,55.869999,46.75,87,0,0
2020-11-13 23:15:00+01:00,20.865,21.219999,22.5,21.32,14.1,55.879997,46.82,87,0,0
2020-11-13 23:30:00+01:00,20.865,21.17,22.5,21.219999,13.1,55.869999,46.66,90,0,0
2020-11-13 23:45:00+01:00,20.855,21.09,22.5,21.16,13.1,55.869999,46.309998,93,0,0
2020-11-14 00:00:00+01:00,20.834999,21.08,22.5,21.08,13.1,55.849998,45.809998,90,0,0
2020-11-14 00:15:00+01:00,20.814999,21.025,22.5,21.039999,13.1,55.869999,45.110001,87,0,0
2020-11-14 00:30:00+01:00,20.789999,20.959999,22.5,20.959999,13.1,55.849998,44.399998,90,0,0
2020-11-14 00:45:00+01:00,20.775,20.9,22.5,20.9,12.1,55.759998,44.009998,93,0,0
2020-11-14 01:00:00+01:00,20.75,20.869999,22.5,20.859999,12.1,55.709999,43.369999,90,0,0
2020-11-14 01:15:00+01:00,20.744999,20.84,22.5,20.799999,11.1,55.68,42.84,87,0,0
2020-11-14 01:30:00+01:00,20.725,20.789999,22.5,20.76,11.1,55.579998,42.459999,88.5,0,0
2020-11-14 01:45:00+01:00,20.695,20.76,22.5,20.699999,12.1,55.529999,42.219997,90,0,0
2020-11-14 02:00:00+01:00,20.684999,20.709999,22.5,20.66,12.1,55.389999,42.200001,91.5,0,0
2020-11-14 02:15:00+01:00,20.664999,20.689999,22.5,20.639999,12.1,55.329998,42.219997,93,0,0
2020-11-14 02:30:00+01:00,20.639999,20.65,22.5,20.58,12.1,55.239998,42.259998,96.5,0,0
2020-11-14 02:45:00+01:00,20.629999,20.629999,22.5,20.52,12.1,55.16,42.299999,100,0,0
2020-11-14 03:00:00+01:00,20.605,20.6,22.5,20.52,12.1,55.09,42.27,96.5,0,0
2020-11-14 03:15:00+01:00,20.58,20.559999,22.5,20.459999,11.1,55.009998,42.27,93,0,0
2020-11-14 03:30:00+01:00,20.559999,20.529999,22.5,20.42,11.1,55,42.200001,93,0,0
2020-11-14 03:45:00+01:00,20.535,20.49,22.5,20.4,11.1,54.93,42.049999,93,0,0
2020-11-14 04:00:00+01:00,20.504999,20.439999,22.5,20.34,11.1,54.84,42.029999,93,0,0
2020-11-14 04:15:00+01:00,20.475,20.41,22.5,20.299999,11.1,54.779999,41.959999,93,0,0
2020-11-14 04:30:00+01:00,20.445,20.35,22.5,20.26,12.1,54.75,41.959999,93,0,0
2020-11-14 04:45:00+01:00,20.395,20.314999,22.5,20.219999,12.1,54.669998,41.959999,93,0,0
2020-11-14 05:00:00+01:00,20.395,20.285,22.5,20.199999,11.1,54.549999,41.889999,93,0,0
2020-11-14 05:15:00+01:00,20.375,20.27,22.5,20.16,10.1,54.57,41.790001,93,0,0
2020-11-14 05:30:00+01:00,20.344999,20.25,22.5,20.139999,10.1,54.549999,41.68,96.5,0,0
2020-11-14 05:45:00+01:00,20.334999,20.215,22.5,20.119999,10.1,54.48,41.610001,100,0,0
2020-11-14 06:00:00+01:00,20.314999,20.199999,22.5,20.08,10.1,54.439999,41.459999,93.5,0,0
2020-11-14 06:15:00+01:00,20.26,22.074999,22.5,18.6,10.1,50.039997,41.889999,87,9,4.788
2020-11-14 06:30:00+01:00,20.17,21.859999,22.5,18.42,10.1,49.809998,41.299999,90,12,4.776
2020-11-14 06:45:00+01:00,20.334999,21.789999,22.5,18.559999,10.1,49.98,40.709999,93,12,4.776
2020-11-14 07:00:00+01:00,20.244999,21.744999,22.5,18.5,10.1,49.779999,40.379997,90,12,4.788
2020-11-14 07:15:00+01:00,20.314999,21.705,22.5,18.48,10.1,49.77,40.219997,87,12,4.872
2020-11-14 07:30:00+01:00,20.305,21.68,22.5,18.48,11.1,49.889999,40.110001,87,12,4.896
2020-11-14 07:45:00+01:00,20.334999,21.654999,22.5,18.48,10.1,49.939999,39.969997,87,12,4.872
2020-11-14 08:00:00+01:00,20.295,21.645,22.5,18.459999,10.1,49.439999,39.82,90,14,4.884
2020-11-14 08:15:00+01:00,25.279999,21.844999,22.5,18.539999,10.1,41.419998,39.040001,93,12,4.8
2020-11-14 08:30:00+01:00,25.824999,22.189999,22.5,18.74,10.1,40.619999,38.259998,90,12,4.788
2020-11-14 08:45:00+01:00,25.891666,22.379999,22.5,18.92,10.1,40.44666533,37.779999,87,12,4.788
2020-11-14 09:00:00+01:00,25.958333,22.48,22.5,19.02,10.1,40.27333167,37.52,87,12,4.812
2020-11-14 09:15:00+01:00,26.025,22.51,22.5,19.1,10.1,40.099998,37.41,87,12,4.62
2020-11-14 09:30:00+01:00,26.23,22.549999,22.5,19.139999,11.1,39.989998,37.259998,84.5,10,4.668
2020-11-14 09:45:00+01:00,26.254999,22.59,22.5,19.24,10.1,40.16,37.200001,82,14,4.86
2020-11-14 10:00:00+01:00,26.309999,22.639999,22.5,19.32,11.1,39.73,37.07,82,10,4.836
2020-11-14 10:15:00+01:00,26.379999,22.67,22.5,19.459999,12.1,39.5,36.969997,82,14,4.848
2020-11-14 10:30:00+01:00,26.32,22.705,22.5,19.439999,13.1,39.48,36.739998,79,12,4.764
2020-11-14 10:45:00+01:00,26.465,22.73,22.5,19.68,13.1,39.529999,36.75,76,12,4.8
2020-11-14 11:00:00+01:00,26.5,22.775,22.5,19.76,13.1,39.529999,36.709999,76,12,4.8
2020-11-14 11:15:00+01:00,26.609999,22.809999,22.5,19.92,14.1,39.73,36.719997,76,12,4.716
2020-11-14 11:30:00+01:00,26.959999,22.879999,22.5,20.24,15.1,39.77,36.93,76.5,12,4.86
2020-11-14 11:45:00+01:00,27.0999995,22.949999,22.5,20.4,16.1,39.92,37.07,77,12,4.896
2020-11-14 12:00:00+01:00,27.24,23.025,22.5,20.52,16.1,40.07,37.239998,74.5,12,4.896
2020-11-14 12:15:00+01:00,27.549999,23.105,22.5,20.639999,16.1,39.59,37.23,72,12,4.788
2020-11-14 12:30:00+01:00,27.82,23.184999,22.5,20.92,18.1,39.579998,37.259998,69.5,12,4.8
2020-11-14 12:45:00+01:00,27.984999,23.275,22.5,20.98,18.1,39.290001,37.189999,67,13,4.872
2020-11-14 13:00:00+01:00,28.195,23.33,22.5,21.18,18.1,39.09,37.149998,67,11,4.824
2020-11-14 13:15:00+01:00,28.314999,23.404999,22.5,21.279999,18.1,38.959999,37.110001,67,13,4.56
2020-11-14 13:30:00+01:00,28.219999,23.455,22.5,21.199999,17.1,39.09,37.029999,67,12,4.728
2020-11-14 13:45:00+01:00,28.324999,23.494999,22.5,21.48,19.1,39.16,37.07,67,12,4.896
2020-11-14 14:00:00+01:00,28.115,23.574999,23.5,21.279999,19.9,39.790001,37.23,63,12,4.872
2020-11-14 14:15:00+01:00,28.125,23.605,23.5,21.359999,19.9,39.860001,37.290001,59,12,4.764
2020-11-14 14:30:00+01:00,28.019999,23.635,23.5,21.559999,19.9,39.869999,37.290001,61,12,4.872
2020-11-14 14:45:00+01:00,27.67,23.644999,23.5,21.48,19.9,40.059998,37.259998,63,12,4.812
2020-11-14 15:00:00+01:00,27.275,23.629999,23.5,21.459999,19.9,40.09,37.169998,63,12,4.824
2020-11-14 15:15:00+01:00,24.769999,22.93,23.5,21.879999,19.9,43.25,38.299999,63,1,0
2020-11-14 15:30:00+01:00,23.125,22.439999,22.5,21.92,19.9,46.25,39,61,0,0
2020-11-14 15:45:00+01:00,22.189999,22.139999,22.5,21.92,19.9,48.16,39.360001,59,0,0
2020-11-14 16:00:00+01:00,21.674999,21.945,22.5,21.879999,19.9,49.309998,39.599998,63,0,0
2020-11-14 16:15:00+01:00,21.365,21.805,22.5,21.879999,18.9,50.200001,39.849998,67,0,0
2020-11-14 16:30:00+01:00,21.199999,21.695,22.5,21.799999,17.9,50.73,40.079998,67,0,0
2020-11-14 16:45:00+01:00,21.094999,21.615,22.5,21.74,16.9,51.049999,40.290001,67,0,0
2020-11-14 17:00:00+01:00,21.035,21.535,22.5,21.68,16.9,51.379997,40.450001,69,0,0
2020-11-14 17:15:00+01:00,21.004999,21.48,22.5,21.539999,15.9,51.549999,40.52,71,0,0
2020-11-14 17:30:00+01:00,20.98,21.4,22.5,21.48,15.9,51.579998,40.689999,73.5,0,0
2020-11-14 17:45:00+01:00,20.914999,21.32,22.5,21.4,15.9,51.669998,41.219997,76,0,0
2020-11-14 18:00:00+01:00,20.885,21.219999,22.5,21.32,15.9,51.759998,41.669998,79,0,0
2020-11-14 18:15:00+01:00,20.834999,21.154999,22.5,21.219999,14.9,51.869999,42.110001,82,0,0
2020-11-14 18:30:00+01:00,20.795,21.09,22.5,21.16,14.9,52.02,42.469997,82,0,0
2020-11-14 18:45:00+01:00,20.764999,21.029999,22.5,21.08,14.9,52.16,42.73,82,0,0
2020-11-14 19:00:00+01:00,20.744999,20.965,22.5,21.02,14.9,52.309998,42.969997,84.5,0,0
2020-11-14 19:15:00+01:00,20.725,20.91,22.5,20.939999,14.9,52.399998,43.099998,87,0,0
2020-11-14 19:30:00+01:00,20.709999,20.859999,22.5,20.879999,14.9,52.48,43.200001,84.5,0,0
2020-11-14 19:45:00+01:00,20.695,20.814999,22.5,20.82,14.9,52.57,43.299999,82,0,0
2020-11-14 20:00:00+01:00,20.674999,20.76,22.5,20.76,13.9,52.689999,43.41,84.5,0,0
2020-11-14 20:15:00+01:00,20.639999,20.709999,22.5,20.699999,13.9,52.77,43.52,87,0,0
2020-11-14 20:30:00+01:00,20.615,20.66,22.5,20.639999,13.9,52.829998,43.66,87,0,0
2020-11-14 20:45:00+01:00,20.605,20.635,22.5,20.6,13.9,52.879997,43.790001,87,0,0
2020-11-14 21:00:00+01:00,20.594999,20.59,22.5,20.539999,13.9,52.959999,43.899998,87,0,0
2020-11-14 21:15:00+01:00,20.584999,20.559999,22.5,20.5,13.9,52.98,44.029999,87,0,0
2020-11-14 21:30:00+01:00,20.564999,20.52,22.5,20.439999,13.9,53.009998,44.189999,87,0,0
2020-11-14 21:45:00+01:00,20.555,20.49,22.5,20.42,12.9,53.07,44.389999,87,0,0
2020-11-14 22:00:00+01:00,20.535,20.459999,22.5,20.359999,12.9,53.09,44.529999,90,0,0
2020-11-14 22:15:00+01:00,20.525,20.414999,22.5,20.32,12.9,53.119999,44.66,93,0,0
2020-11-14 22:30:00+01:00,20.494999,20.369999,22.5,20.279999,12.9,53.18,44.789997,90,0,0
2020-11-14 22:45:00+01:00,20.484999,20.33,22.5,20.24,12.9,53.189999,44.889999,87,0,0
2020-11-14 23:00:00+01:00,20.459999,20.289999,22.5,20.199999,11.9,53.239998,44.959999,90,0,0
2020-11-14 23:15:00+01:00,20.449999,20.25,22.5,20.139999,11.9,53.279999,45.07,93,0,0
2020-11-14 23:30:00+01:00,20.434999,20.215,22.5,20.119999,11.9,53.329998,45.139999,93,0,0
2020-11-14 23:45:00+01:00,20.404999,20.184999,22.5,20.1,11.9,53.379997,45.200001,93,0,0
2020-11-15 00:00:00+01:00,20.385,20.17,22.5,20.059999,11.9,53.41,45.299999,93,0,0
2020-11-15 00:15:00+01:00,20.375,20.139999,22.5,20.02,11.9,53.439999,45.360001,93,0,0
2020-11-15 00:30:00+01:00,20.344999,20.109999,22.5,19.98,11.9,53.48,45.450001,93,0,0
2020-11-15 00:45:00+01:00,20.334999,20.074999,22.5,19.959999,11.9,53.5,45.5200005,93,0,0
2020-11-15 01:00:00+01:00,20.324999,20.059999,22.5,19.92,12.9,53.539997,45.59,93,0,0
2020-11-15 01:15:00+01:00,20.314999,20.035,22.5,19.9,12.9,53.57,45.66,93,0,0
2020-11-15 01:30:00+01:00,20.305,20.029999,22.5,19.9,11.9,53.57,45.709999,93,0,0
2020-11-15 01:45:00+01:00,20.285,20.004999,22.5,19.84,11.9,53.610001,45.789997,93,0,0
2020-11-15 02:00:00+01:00,20.26,19.99,22.5,19.82,10.9,53.629997,45.759998,93,0,0
2020-11-15 02:15:00+01:00,20.244999,19.969999,22.5,19.799999,10.9,53.649998,45.789997,93,0,0
2020-11-15 02:30:00+01:00,20.205,19.924999,22.5,19.76,10.9,53.709999,45.809998,93,0,0
2020-11-15 02:45:00+01:00,20.17,19.889999,22.5,19.74,9.9,53.75,45.799999,93,0,0
2020-11-15 03:00:00+01:00,20.145,19.869999,22.5,19.699999,10.9,53.75,45.77,93,0,0
2020-11-15 03:15:00+01:00,20.125,19.834999,22.5,19.66,10.9,53.75,45.799999,93,0,0
2020-11-15 03:30:00+01:00,20.094999,19.809999,22.5,19.639999,10.9,53.759998,45.77,93,0,0
2020-11-15 03:45:00+01:00,20.049999,19.764999,22.5,19.6,10.9,53.77,45.689999,93,0,0
2020-11-15 04:00:00+01:00,20.029999,19.73,22.5,19.559999,10.9,53.759998,45.649998,93,0,0
2020-11-15 04:15:00+01:00,20,19.699999,22.5,19.539999,10.9,53.77,45.619999,93,0,0
2020-11-15 04:30:00+01:00,19.969999,19.674999,22.5,19.539999,11.9,53.759998,45.619999,93,0,0
2020-11-15 04:45:00+01:00,19.969999,19.66,22.5,19.5,10.9,53.759998,45.649998,93,0,0
2020-11-15 05:00:00+01:00,19.969999,19.654999,22.5,19.48,10.9,53.719997,45.689999,93,0,0
2020-11-15 05:15:00+01:00,19.969999,19.625,22.5,19.459999,10.9,53.689999,45.689999,93,0,0
2020-11-15 05:30:00+01:00,19.959999,19.615,22.5,19.42,10.9,53.669998,45.689999,96.5,0,0
2020-11-15 05:45:00+01:00,19.959999,19.6,22.5,19.4,10.9,53.669998,45.689999,100,0,0
2020-11-15 06:00:00+01:00,19.955,19.564999,22.5,19.359999,10.9,53.649998,45.649998,96.5,0,0
2020-11-15 06:15:00+01:00,19.92,19.545,22.5,19.359999,10.9,53.639999,45.57,93,0,0
2020-11-15 06:30:00+01:00,19.885,19.535,22.5,19.32,10.9,53.649998,45.5439998,93,0,0
2020-11-15 06:45:00+01:00,19.859999,19.504999,22.5,19.299999,10.9,53.619999,45.5179996,93,0,0
2020-11-15 07:00:00+01:00,19.82,19.475,22.5,19.279999,9.9,53.619999,45.4919994,93,0,0
2020-11-15 07:15:00+01:00,19.809999,19.465,22.5,19.26,9.9,53.610001,45.4659992,93,0,0
2020-11-15 07:30:00+01:00,19.779999,19.449999,22.5,19.219999,9.9,53.599998,45.439999,93,0,0
2020-11-15 07:45:00+01:00,19.74,19.424999,22.5,19.199999,10.9,53.59,45.48666533,93,0,0
2020-11-15 08:00:00+01:00,19.709999,19.385,22.5,19.18,10.9,53.599998,45.53333167,93,0,0
2020-11-15 08:15:00+01:00,19.695,19.365,22.5,19.139999,10.9,53.639999,45.579998,93,0,0
2020-11-15 08:30:00+01:00,19.66,19.324999,22.5,19.119999,10.9,53.68,45.649998,93,0,0
2020-11-15 08:45:00+01:00,19.629999,19.285,22.5,19.1,10.9,53.699997,45.709999,93,0,0
2020-11-15 09:00:00+01:00,19.609999,19.25,22.5,19.059999,10.9,53.73,45.779999,90,0,0
2020-11-15 09:15:00+01:00,19.6,19.244999,22.5,19.059999,10.9,53.77,45.73,87,0,0
2020-11-15 09:30:00+01:00,19.594999,19.244999,22.5,19.039999,9.9,53.75,45.66,87,0,0
2020-11-15 09:45:00+01:00,19.59,19.244999,22.5,19,10.9,53.75,45.59,87,0,0
2020-11-15 10:00:00+01:00,19.58,19.244999,22.5,19,11.9,53.709999,45.56166633,87,0,0
2020-11-15 10:15:00+01:00,19.559999,19.24,22.5,18.98,11.9,53.709999,45.53333267,87,0,0
2020-11-15 10:30:00+01:00,19.559999,19.234999,22.5,18.98,11.9,53.709999,45.504999,84.5,0,0
2020-11-15 10:45:00+01:00,19.549999,19.234999,22.5,18.98,12.9,53.709999,45.47666533,82,0,0
2020-11-15 11:00:00+01:00,19.539999,19.234999,22.5,18.959999,12.9,53.709999,45.44833167,84.5,0,0
2020-11-15 11:15:00+01:00,19.529999,19.234999,22.5,18.939999,13.9,53.68,45.419998,87,0,0
2020-11-15 11:30:00+01:00,19.539999,19.23,22.5,18.959999,13.9,53.68,45.34,84.5,0,0
2020-11-15 11:45:00+01:00,19.549999,19.234999,22.5,18.92,13.9,53.68,45.23,82,0,0
2020-11-15 12:00:00+01:00,19.529999,19.234999,22.5,18.959999,13.9,53.66,45.099998,84.5,0,0
2020-11-15 12:15:00+01:00,19.539999,19.234999,22.5,18.939999,14.9,53.629997,45.099998,87,0,0
2020-11-15 12:30:00+01:00,19.529999,19.234999,22.5,18.92,14.9,53.66,45.139999,87,0,0
2020-11-15 12:45:00+01:00,19.51,19.234999,22.5,18.92,14.9,53.66,45.169998,87,0,0
2020-11-15 13:00:00+01:00,19.51,19.234999,22.5,18.92,15.9,53.629997,45.27,87,0,0
2020-11-15 13:15:00+01:00,19.52,19.234999,22.5,18.92,15.9,53.629997,45.369999,87,0,0
2020-11-15 13:30:00+01:00,19.52,19.234999,22.5,18.92,15.9,53.68,45.399998,87,0,0
2020-11-15 13:45:00+01:00,19.529999,19.244999,22.5,18.92,15.9,53.709999,45.494999,87,0,0
2020-11-15 14:00:00+01:00,19.529999,19.244999,22.5,18.92,14.9,53.709999,45.59,87,0,0
2020-11-15 14:15:00+01:00,19.539999,19.244999,22.5,18.92,15.9,53.75,45.73,87,0,0
2020-11-15 14:30:00+01:00,19.539999,19.244999,22.5,18.92,15.9,53.799999,45.879997,87,0,0
2020-11-15 14:45:00+01:00,19.539999,19.244999,22.5,18.92,15.9,53.84,46.099998,87,0,0
2020-11-15 15:00:00+01:00,19.549999,19.254999,22.5,18.92,16.9,53.869999,46.27,87,0,0
2020-11-15 15:15:00+01:00,19.555,19.254999,22.5,18.92,15.9,53.93,46.469997,87,0,0
2020-11-15 15:30:00+01:00,19.549999,19.275,22.5,18.92,14.9,54,46.57,87,0,0
2020-11-15 15:45:00+01:00,19.539999,19.254999,22.5,18.939999,15.9,54.039997,46.759998,87,0,0
2020-11-15 16:00:00+01:00,19.535,19.254999,22.5,18.939999,15.9,54.119999,46.889999,87,0,0
2020-11-15 16:15:00+01:00,19.555,19.285,22.5,18.939999,15.9,54.199997,46.919998,87,0,0
2020-11-15 16:30:00+01:00,19.559999,19.305,22.5,18.939999,15.9,54.199997,46.93,90,0,0
2020-11-15 16:45:00+01:00,19.559999,19.324999,22.5,18.959999,14.9,54.299999,46.989998,93,0,0
2020-11-15 17:00:00+01:00,19.549999,19.314999,22.5,18.959999,14.9,54.389999,47.189999,93,0,0
2020-11-15 17:15:00+01:00,19.539999,19.314999,22.5,18.959999,14.9,54.439999,47.329998,93,0,0
2020-11-15 17:30:00+01:00,19.539999,19.295,22.5,18.959999,13.9,54.459999,47.529999,93,0,0
2020-11-15 17:45:00+01:00,19.529999,19.289999,22.5,18.959999,13.9,54.549999,47.68,93,0,0
2020-11-15 18:00:00+01:00,19.52,19.264999,22.5,18.939999,13.9,54.639999,47.789997,93,0,0
2020-11-15 18:15:00+01:00,19.51,19.254999,22.5,18.92,13.9,54.699997,47.959999,93,0,0
2020-11-15 18:30:00+01:00,19.51,19.254999,22.5,18.939999,13.9,54.759998,47.91,93,0,0
2020-11-15 18:45:00+01:00,19.5,19.244999,22.5,18.92,13.9,54.82,48.029999,93,0,0
2020-11-15 19:00:00+01:00,19.48,19.244999,22.5,18.92,13.9,54.869999,48.259998,93,0,0
2020-11-15 19:15:00+01:00,19.48,19.244999,22.5,18.92,13.9,54.93,48.41,93,0,0
2020-11-15 19:30:00+01:00,19.459999,19.244999,22.5,18.92,13.9,54.989998,48.529999,93,0,0
2020-11-15 19:45:00+01:00,19.459999,19.244999,22.5,18.92,13.9,55.02,48.66,93,0,0
2020-11-15 20:00:00+01:00,19.439999,19.244999,22.5,18.879999,12.9,55.09,48.759998,93,0,0
2020-11-15 20:15:00+01:00,19.43,19.244999,22.5,18.92,12.9,55.149998,48.989998,93,0,0
2020-11-15 20:30:00+01:00,19.424999,19.234999,22.5,18.9,12.9,55.189999,49.049999,93,0,0
2020-11-15 20:45:00+01:00,19.4,19.234999,22.5,18.879999,12.9,55.259998,49.049999,93,0,0
2020-11-15 21:00:00+01:00,19.389999,19.234999,22.5,18.859999,12.9,55.34,49.18,93,0,0
2020-11-15 21:15:00+01:00,19.379999,19.234999,22.5,18.859999,12.9,55.369999,49.279999,93,0,0
2020-11-15 21:30:00+01:00,19.369999,19.234999,22.5,18.84,12.9,55.43,49.439999,93,0,0
2020-11-15 21:45:00+01:00,19.369999,19.234999,22.5,18.84,12.9,55.48,49.469997,93,0,0
2020-11-15 22:00:00+01:00,19.35,19.234999,22.5,18.84,12.9,55.549999,49.539997,93,0,0
2020-11-15 22:15:00+01:00,19.34,19.215,22.5,18.82,12.9,55.579998,49.539997,93,0,0
2020-11-15 22:30:00+01:00,19.334999,19.164999,22.5,18.82,12.9,55.629997,49.669998,93,0,0
2020-11-15 22:45:00+01:00,19.309999,19.164999,22.5,18.799999,12.9,55.66,49.739998,93,0,0
2020-11-15 23:00:00+01:00,19.309999,19.154999,22.5,18.799999,12.9,55.719997,49.809998,93,0,0
2020-11-15 23:15:00+01:00,19.305,19.145,22.5,18.799999,12.9,55.739998,49.84,93,0,0
2020-11-15 23:30:00+01:00,19.289999,19.125,22.5,18.799999,12.9,55.77,49.93,93,0,0
2020-11-15 23:45:00+01:00,19.275,19.125,22.5,18.779999,13.9,55.84,49.989998,93,0,0
2020-11-16 00:00:00+01:00,19.279999,19.105,22.5,18.76,12.9,55.860001,50.059998,93,0,0
2020-11-16 00:15:00+01:00,19.27,19.105,22.5,18.76,12.9,55.889999,50.119999,93,0,0
2020-11-16 00:30:00+01:00,19.26,19.094999,22.5,18.74,12.9,55.949997,50.149998,93,0,0
2020-11-16 00:45:00+01:00,19.25,19.084999,22.5,18.74,13.9,55.969997,50.239998,93,0,0
2020-11-16 01:00:00+01:00,19.23,19.074999,22.5,18.719999,12.9,55.98,50.299999,93,0,0
2020-11-16 01:15:00+01:00,19.219999,19.064999,22.5,18.719999,13.9,56.049999,50.379997,93,0,0
2020-11-16 01:30:00+01:00,19.209999,19.035,22.5,18.719999,12.9,56.09,50.41,93,0,0
2020-11-16 01:45:00+01:00,19.225,19.035,22.5,18.699999,12.9,56.129997,50.41,93,0,0
2020-11-16 02:00:00+01:00,19.209999,19.035,22.5,18.68,12.9,56.16,50.41,96.5,0,0
2020-11-16 02:15:00+01:00,19.199999,19.014999,22.5,18.68,12.9,56.199997,50.450001,100,0,0
2020-11-16 02:30:00+01:00,19.189999,19.014999,22.5,18.66,12.9,56.209999,50.439999,100,0,0
2020-11-16 02:45:00+01:00,19.18,19.014999,22.5,18.66,12.9,56.239998,50.5,100,0,0
2020-11-16 03:00:00+01:00,19.154999,18.994999,22.5,18.639999,12.9,56.27,50.619999,100,0,0
2020-11-16 03:15:00+01:00,19.145,18.994999,22.5,18.639999,12.9,56.32,50.68,100,0,0
2020-11-16 03:30:00+01:00,19.15,18.984999,22.5,18.639999,12.9,56.379997,50.689999,100,0,0
2020-11-16 03:45:00+01:00,19.139999,18.975,22.5,18.639999,12.9,56.419998,50.700001,100,0,0
2020-11-16 04:00:00+01:00,19.129999,18.965,22.5,18.639999,12.9,56.459999,50.73,100,0,0
2020-11-16 04:15:00+01:00,20.275,21.34,22.5,18.58,12.9,55.389999,43.709999,100,10,4.896
2020-11-16 04:30:00+01:00,20.414999,21.189999,22.5,18.58,12.9,55.07,44.379997,100,12,4.884
2020-11-16 04:45:00+01:00,20.445,21.174999,22.5,18.6,12.9,55.209999,44.66,100,12,4.824
2020-11-16 05:00:00+01:00,20.465,21.16,22.5,18.58,12.9,54.989998,44.75,96.5,12,4.812
2020-11-16 05:15:00+01:00,20.414999,21.125,22.5,18.58,12.9,55.02,44.860001,93,12,4.86
2020-11-16 05:30:00+01:00,20.385,21.105,22.5,18.5,12.9,54.869999,44.919998,96.5,12,4.836
2020-11-16 05:45:00+01:00,20.334999,21.094999,22.5,18.459999,13.9,54.779999,44.919998,100,12,4.8
2020-11-16 06:00:00+01:00,20.334999,21.094999,22.5,18.48,13.9,54.549999,44.789997,100,12,4.644
2020-11-16 06:15:00+01:00,21.359999,21.105,22.5,18.459999,13.9,52.399998,44.619999,100,12,4.836
2020-11-16 06:30:00+01:00,23.49,21.225,22.5,18.5,12.9,48.73,44.389999,100,12,4.848
2020-11-16 06:45:00+01:00,24.92,21.459999,22.5,18.639999,12.9,46.689999,43.939999,100,12,4.8
2020-11-16 07:00:00+01:00,25.869999,21.719999,22.5,18.82,12.9,45.02,43.43,100,12,4.764
2020-11-16 07:15:00+01:00,26.045,21.92,22.5,18.98,12.9,44.700001,43.09,100,12,4.836
2020-11-16 07:30:00+01:00,26.254999,22.01,22.5,19.059999,11.9,44.27,42.879997,100,13,4.86
2020-11-16 07:45:00+01:00,26.43,22.08,22.5,19.119999,11.9,44.23,42.719997,100,11,4.848
2020-11-16 08:00:00+01:00,26.404999,22.129999,22.5,19.139999,11.9,43.939999,42.549999,96.5,13,5.004
2020-11-16 08:15:00+01:00,26.42,22.16,22.5,19.18,11.9,43.459999,42.279999,93,12,4.776
2020-11-16 08:30:00+01:00,26.32,22.195,22.5,19.16,11.9,43.610001,42.110001,93,12,4.836
2020-11-16 08:45:00+01:00,26.094999,22.199999,22.5,19.02,11.9,43.879997,41.950001,93,12,4.848
2020-11-16 09:00:00+01:00,26.129999,22.199999,22.5,19.119999,10.9,43.639999,41.899998,93,12,4.908
2020-11-16 09:15:00+01:00,26.18,22.199999,22.5,19.199999,11.9,43.809998,41.969997,93,12,4.86
2020-11-16 09:30:00+01:00,26.074999,22.199999,22.5,19.1,11.9,43.860001,41.969997,93,12,4.836
2020-11-16 09:45:00+01:00,26.17,22.219999,22.5,19.18,11.9,44.27,42,93,12,4.776
2020-11-16 10:00:00+01:00,26.23,22.279999,22.5,19.299999,11.9,43.939999,42,90,12,4.836
2020-11-16 10:15:00+01:00,26.254999,22.244999,22.5,19.279999,11.9,43.91,42.27,87,13,4.704
2020-11-16 10:30:00+01:00,26.365,22.299999,22.5,19.34,12.9,43.57,42.23,87,11,4.848
2020-11-16 10:45:00+01:00,26.59,22.389999,22.5,19.58,12.9,43.790001,42.43,87,13,4.812
2020-11-16 11:00:00+01:00,26.635,22.49,22.5,19.699999,13.9,43.66,42.299999,82,12,4.884
2020-11-16 11:15:00+01:00,26.639999,22.555,22.5,19.779999,15.9,43.549999,42.25,77,12,4.824
2020-11-16 11:30:00+01:00,26.83,22.644999,22.5,19.92,16.9,43.529999,42.139999,72,12,4.884
2020-11-16 11:45:00+01:00,26.98,22.754999,22.5,20.1,16.9,43.489998,42.139999,67,12,4.884
2020-11-16 12:00:00+01:00,27.045,22.834999,22.5,20.199999,17.9,43.59,42.099998,69.5,12,4.776
2020-11-16 12:15:00+01:00,27.099998,22.904999,22.5,20.24,17.9,43.549999,42.169998,72,12,4.656
2020-11-16 12:30:00+01:00,27.275,22.984999,22.5,20.32,17.9,43.41,42.099998,67.5,13,4.86
2020-11-16 12:45:00+01:00,27.389999,23.074999,22.5,20.34,17.9,43.27,42.049999,63,12,4.908
2020-11-16 13:00:00+01:00,27.25,23.125,22.5,20.18,17.9,43.110001,41.860001,63,12,4.872
2020-11-16 13:15:00+01:00,27.209999,23.164999,22.5,20.299999,17.9,43.149998,41.759998,63,12,4.824
2020-11-16 13:30:00+01:00,27.099998,23.195,22.5,20.199999,17.9,43.32,41.599998,61,12,4.932
2020-11-16 13:45:00+01:00,27.199999,23.275,22.5,20.4,17.9,43.09,41.439999,59,13,4.824
2020-11-16 14:00:00+01:00,27.299999,23.344999,22.5,20.48,17.9,42.5,41.169998,63,12,4.908
2020-11-16 14:15:00+01:00,27.51,23.424999,22.5,20.74,18.9,41.059998,40.73,67,12,4.728
2020-11-16 14:30:00+01:00,27.65,23.475,22.5,20.879999,18.9,40.599998,40.529999,67,12,4.908
2020-11-16 14:45:00+01:00,27.75,23.564999,23.5,21.039999,18.9,40.450001,40.119999,67,12,4.884
2020-11-16 15:00:00+01:00,27.799999,23.605,23.5,21.16,18.9,40.27,39.689999,67,14,4.932
2020-11-16 15:15:00+01:00,27.639999,23.635,23.5,21.219999,18.9,40.389999,39.149998,67,12,4.956
2020-11-16 15:30:00+01:00,27.389999,23.635,23.5,21.24,18.9,41.200001,39.009998,67,12,4.992
2020-11-16 15:45:00+01:00,27.07,23.65,23.5,21.199999,18.9,41.549999,38.950001,67,12,4.932
2020-11-16 16:00:00+01:00,26.82,23.609999,23.5,21.199999,18.9,41.450001,38.860001,67,13,4.932
2020-11-16 16:15:00+01:00,26.68,23.525,23.5,21.1,17.9,42.16,38.98,67,12,4.98
2020-11-16 16:30:00+01:00,26.639999,23.494999,23.5,21.1,17.9,42.209999,39.029999,69.5,12,4.86
2020-11-16 16:45:00+01:00,26.51,23.484999,23.5,20.98,16.9,42.139999,38.98,72,13,4.92
2020-11-16 17:00:00+01:00,26.51,23.445,23.5,20.939999,15.9,41.939999,38.84,72,12,4.932
2020-11-16 17:15:00+01:00,26.619999,23.375,23.5,20.82,15.9,42.049999,38.98,72,12,4.92
2020-11-16 17:30:00+01:00,26.955,23.295,23.5,20.76,15.9,41.59,39.219997,74,12,4.944
2020-11-16 17:45:00+01:00,27.219999,23.264999,23.5,20.699999,15.9,41.189999,39.209999,76,13,4.932
2020-11-16 18:00:00+01:00,27.309999,23.184999,23.5,20.639999,15.9,41.360001,39.32,76,12,4.956
2020-11-16 18:15:00+01:00,27.269999,23.254999,23.5,20.639999,14.9,41.290001,39.349998,76,12,4.92
2020-11-16 18:30:00+01:00,27.269999,23.244999,23.5,20.619999,14.9,41.290001,39.349998,79,12,4.92
2020-11-16 18:45:00+01:00,27.25,23.234999,23.5,20.6,14.9,41.16,39.419998,82,12,4.92
2020-11-16 19:00:00+01:00,27.24,23.195,23.5,20.6,14.9,41.57,39.419998,82,13,4.884
2020-11-16 19:15:00+01:00,27.309999,23.195,23.5,20.539999,14.9,41.450001,39.579998,82,12,4.92
2020-11-16 19:30:00+01:00,27.389999,23.184999,23.5,20.52,13.9,41.279999,39.489998,87.5,12,4.848
2020-11-16 19:45:00+01:00,27.33,23.154999,23.5,20.439999,13.9,41.279999,39.459999,93,12,4.812
2020-11-16 20:00:00+01:00,27.295,23.094999,23.5,20.42,13.9,41.469997,39.57,87.5,12,4.8
2020-11-16 20:15:00+01:00,22.945,21.484999,22.5,21.84,13.9,47.52,42.450001,82,0,0
2020-11-16 20:30:00+01:00,20.344999,20.705,22.5,21.84,12.9,52.41,43.919998,81.5,0,0
2020-11-16 20:45:00+01:00,19.119999,20.25,22.5,21.82,12.9,55.09,44.610001,81,0,0
2020-11-16 21:00:00+01:00,18.51,19.98,22.5,21.779999,12.9,56.52,45.079998,84,0,0
2020-11-16 21:15:00+01:00,18.184999,19.77,22.5,21.639999,12.9,57.599998,45.43,87,0,0
2020-11-16 21:30:00+01:00,17.965,19.584999,22.5,21.48,12.9,59.099998,45.82,90,0,0
2020-11-16 21:45:00+01:00,17.815001,19.434999,22.5,21.32,12.9,58.709999,46.119999,93,0,0
2020-11-16 22:00:00+01:00,17.734999,19.264999,22.5,21.18,12.9,58.869999,46.48,90,0,0
2020-11-16 22:15:00+01:00,17.58,19.365,22.5,20.66,12.9,58.639999,46.639999,87,0,0
2020-11-16 22:30:00+01:00,17.695,19.254999,22.5,20.42,12.9,58.57,47.189999,84,0,0
2020-11-16 22:45:00+01:00,17.73,19.234999,22.5,20.26,11.9,58.68,47.559998,81,0,0
2020-11-16 23:00:00+01:00,17.719999,19.084999,22.5,20.119999,11.9,58.739998,47.919998,78.5,0,0
2020-11-16 23:15:00+01:00,17.690001,18.975,22.5,19.98,11.9,58.799999,48.049999,76,0,0
2020-11-16 23:30:00+01:00,17.65,18.865,22.5,19.879999,11.9,58.82,48.23,76,0,0
2020-11-16 23:45:00+01:00,17.605,18.74,22.5,19.779999,11.9,58.879997,48.549999,76,0,0
2020-11-17 00:00:00+01:00,17.535,18.664999,22.5,19.68,11.9,58.98,48.73,76,0,0
2020-11-17 00:15:00+01:00,17.484999,18.555,22.5,19.58,11.9,59.059998,48.969997,76,0,0
2020-11-17 00:30:00+01:00,17.379999,18.440001,22.5,19.5,11.9,59.259998,49.169998,76,0,0
2020-11-17 00:45:00+01:00,17.309999,18.359999,22.5,19.439999,10.9,59.329998,49.309998,76,0,0
2020-11-17 01:00:00+01:00,17.190001,18.254999,22.5,19.34,10.9,59.199997,49.25,81.5,0,0
2020-11-17 01:15:00+01:00,17.109999,18.125,22.5,19.26,10.9,59.199997,49.09,87,0,0
2020-11-17 01:30:00+01:00,17.029999,18.049999,22.5,19.199999,10.9,59.059998,48.799999,84,0,0
2020-11-17 01:45:00+01:00,16.98,17.965,22.5,19.119999,10.9,58.959999,48.649998,81,0,0
2020-11-17 02:00:00+01:00,16.91,17.879999,22.5,19.039999,10.9,58.809998,48.68,76,0,0
2020-11-17 02:15:00+01:00,16.869999,17.799999,22.5,18.98,10.9,58.609997,48.73,71,0,0
2020-11-17 02:30:00+01:00,16.789999,17.725,22.5,18.92,10.9,57.869999,48.43,79,0,0
2020-11-17 02:45:00+01:00,16.709999,17.615,22.5,18.84,9.9,57.360001,47.559998,87,0,0
2020-11-17 03:00:00+01:00,16.615,17.539999,22.5,18.799999,9.9,57.039997,46.799999,87,0,0
2020-11-17 03:15:00+01:00,16.52,17.465,22.5,18.719999,10.9,56.73,46.16,87,0,0
2020-11-17 03:30:00+01:00,16.459999,17.389999,22.5,18.66,10.9,56.309998,45.629997,90,0,0
2020-11-17 03:45:00+01:00,16.414999,17.365,22.5,18.639999,10.9,56.009998,45.439999,93,0,0
2020-11-17 04:00:00+01:00,16.41,17.295,22.5,18.559999,10.9,55.809998,45.360001,90,0,0
2020-11-17 04:15:00+01:00,16.359999,17.234999,22.5,18.5,10.9,55.579998,45.279999,87,0,0
2020-11-17 04:30:00+01:00,16.305,17.195,22.5,18.48,10.9,55.419998,45.079998,87,0,0
2020-11-17 04:45:00+01:00,16.26,17.135,22.5,18.42,9.9,55.099998,44.879997,87,0,0
2020-11-17 05:00:00+01:00,16.225,17.084999,22.5,18.379999,9.9,54.959999,44.619999,90,0,0
2020-11-17 05:15:00+01:00,16.174999,17.025,22.5,18.34,9.9,54.82,44.48,93,0,0
2020-11-17 05:30:00+01:00,16.154999,16.994999,22.5,18.299999,9.9,54.449997,44.349998,87,0,0
2020-11-17 05:45:00+01:00,16.084999,16.904999,22.5,18.24,9.9,54.049999,44.07,81,0,0
2020-11-17 06:00:00+01:00,16.014999,16.83,22.5,18.199999,9.9,53.809998,43.509998,84,0,0
2020-11-17 06:15:00+01:00,19.039999,21.035,22.5,17.52,9.9,47.66,41.02,87,10,4.812
2020-11-17 06:30:00+01:00,19.35,20.895,22.5,17.6,9.9,47.639999,39.75,87,12,4.848
2020-11-17 06:45:00+01:00,19.35,20.824999,22.5,17.639999,9.9,47.869999,39.219997,87,12,4.848
2020-11-17 07:00:00+01:00,19.295,20.785,22.5,17.52,9.9,48.119999,38.899998,84,12,4.812
2020-11-17 07:15:00+01:00,19.379999,20.754999,22.5,17.559999,9.9,48.849998,38.899998,81,12,4.944
2020-11-17 07:30:00+01:00,19.395,20.725,22.5,17.6,9.9,48.919998,38.969997,84,13,4.692
2020-11-17 07:45:00+01:00,19.359999,20.705,22.5,17.539999,9.9,49.029999,38.969997,87,12,4.896
2020-11-17 08:00:00+01:00,19.34,20.67,22.5,17.539999,9.9,49.09,39,84,12,4.956
2020-11-17 08:15:00+01:00,24.98,20.885,22.5,17.859999,9.9,40.279999,38.459999,81,13,4.824
2020-11-17 08:30:00+01:00,25.08,21.225,22.5,17.4,9.9,38.110001,36.82,84,11,4.824
2020-11-17 08:45:00+01:00,25.064999,21.359999,22.5,16.92,9.9,37.27,35.950001,87,12,4.776
2020-11-17 09:00:00+01:00,25.445,21.42,22.5,17.98,9.9,36.91,35.509998,79,13,4.8
2020-11-17 09:15:00+01:00,25.445,21.48,22.5,17.26,9.9,36.880001,35.099998,71,11,4.812
2020-11-17 09:30:00+01:00,25.41,21.525,22.5,17.52,10.9,36.68,34.799999,73.5,13,4.776
2020-11-17 09:45:00+01:00,25.455,21.695,22.5,18.02,10.9,36.579998,34.279999,76,11,4.788
2020-11-17 10:00:00+01:00,24.955,21.779999,22.5,17.74,10.9,37.110001,34.02,71,13,4.836
2020-11-17 10:15:00+01:00,25.225,21.83,22.5,18.32,11.9,36.459999,33.829998,66,11,4.836
2020-11-17 10:30:00+01:00,25.24,21.889999,22.5,17.74,11.9,37.16,33.799999,66,12,4.788
2020-11-17 10:45:00+01:00,24.85,21.924999,22.5,17.639999,11.9,37.989998,33.939999,66,13,4.716
2020-11-17 11:00:00+01:00,24.34,21.99,22.5,17.279999,12.9,38.32,33.75,66.5,11,4.8
2020-11-17 11:15:00+01:00,24.779999,22.01,22.5,17.5,13.9,38.389999,33.829998,67,13,4.824
2020-11-17 11:30:00+01:00,25.064999,22.1,22.5,17.119999,13.9,38.98,33.950001,69.5,11,4.824
2020-11-17 11:45:00+01:00,24.945,22.195,22.5,16.859999,15.9,38.149998,33.84,72,13,4.824
2020-11-17 12:00:00+01:00,25.195,22.25,22.5,17.76,15.9,37.829998,33.719997,72,12,4.86
2020-11-17 12:15:00+01:00,24.459999,22.33,22.5,17.559999,15.9,38.809998,33.48,72,12,4.812
2020-11-17 12:30:00+01:00,24.734999,22.379999,22.5,17.859999,15.9,39.099998,33.59,72,12,4.836
2020-11-17 12:45:00+01:00,24.615,22.48,22.5,17.68,17.9,39.579998,33.739998,72,12,4.872
2020-11-17 13:00:00+01:00,25.279999,22.584999,22.5,18.539999,17.9,39.149998,33.860001,72,12,4.86
2020-11-17 13:15:00+01:00,25.805,22.824999,22.5,18.26,17.9,39.75,34.009998,72,12,4.884
2020-11-17 13:30:00+01:00,25.744999,22.959999,22.5,18.24,17.9,40.829998,34.459999,72,14,4.908
2020-11-17 13:45:00+01:00,25.965,23.025,22.5,18.42,17.9,40.889999,35.07,72,12,4.86
2020-11-17 14:00:00+01:00,26.059999,23.115,22.5,18.699999,17.9,40.869999,35.469997,69.5,12,4.908
2020-11-17 14:15:00+01:00,28.039999,23.275,22.5,21.199999,17.9,39.040001,35.759998,67,13,4.788
2020-11-17 14:30:00+01:00,28.34,23.445,22.5,21.439999,17.9,39.09,35.98,67,11,4.812
2020-11-17 14:45:00+01:00,28.715,23.525,23.5,21.639999,17.9,39.07,36.259998,67,13,4.908
2020-11-17 15:00:00+01:00,28.705,23.664999,23.5,21.74,17.9,39.209999,36.529999,67,12,4.908
2020-11-17 15:15:00+01:00,28.105,23.699999,23.5,21.5,18.9,39.66,36.759998,67,12,4.92
2020-11-17 15:30:00+01:00,27.705,23.715,23.5,21.639999,18.9,40.34,36.829998,72,12,4.98
2020-11-17 15:45:00+01:00,27.275,23.699999,23.5,21.74,17.9,41.02,37.059998,77,13,4.98
2020-11-17 16:00:00+01:00,26.82,23.635,23.5,22,17.9,41.779999,37.290001,77,12,4.896
2020-11-17 16:15:00+01:00,26.334999,23.584999,23.5,21.74,17.9,42.700001,37.559998,77,12,4.968
2020-11-17 16:30:00+01:00,26.389999,23.525,23.5,21.779999,17.9,43.200001,37.969997,77,13,4.92
2020-11-17 16:45:00+01:00,26.224998,23.455,23.5,21.68,16.9,43.610001,38.459999,77,12,4.908
2020-11-17 17:00:00+01:00,26.394999,23.434999,23.5,21.66,15.9,43.77,38.98,79.5,12,4.896
2020-11-17 17:15:00+01:00,26.74,23.404999,23.5,21.559999,15.9,43.299999,39.329998,82,12,4.86
2020-11-17 17:30:00+01:00,26.855,23.404999,23.5,21.4,14.9,43.57,39.719997,84.5,12,4.908
2020-11-17 17:45:00+01:00,27.099998,23.385,23.5,21.32,14.9,43.59,40.139999,87,13,4.896
2020-11-17 18:00:00+01:00,27.275,23.355,23.5,21.24,14.9,43.48,40.52,87,12,4.908
2020-11-17 18:15:00+01:00,27.474998,23.355,23.5,21.08,13.9,43.399998,40.809998,87,12,4.884
2020-11-17 18:30:00+01:00,27.584999,23.404999,23.5,21.02,13.9,43.450001,40.959999,87,12,4.896
2020-11-17 18:45:00+01:00,27.625,23.404999,23.5,20.939999,13.9,43.389999,41.200001,87,12,4.896
2020-11-17 19:00:00+01:00,27.484999,23.404999,23.5,20.779999,12.9,43.57,41.360001,90,12,4.86
2020-11-17 19:15:00+01:00,27.474998,23.404999,23.5,20.76,12.9,43.709999,41.459999,93,12,4.86
2020-11-17 19:30:00+01:00,27.5,23.385,23.5,20.74,13.9,43.619999,41.52,93,14,4.776
2020-11-17 19:45:00+01:00,27.43,23.404999,23.5,20.68,12.9,43.57,41.360001,93,10,4.848
2020-11-17 20:00:00+01:00,26.775,23.4,23.5,20.66,12.9,44.619999,41.379997,90,14,4.788
2020-11-17 20:15:00+01:00,23.719999,22,22.5,22.279999,12.9,49.09,44.209999,87,0,0
2020-11-17 20:30:00+01:00,21.84,21.164999,22.5,22.379999,12.9,52.48,46.139999,90,0,0
2020-11-17 20:45:00+01:00,20.885,20.75,22.5,22.379999,12.9,54.469997,47.18,93,0,0
2020-11-17 21:00:00+01:00,20.389999,20.459999,22.5,22.32,12.9,55.329998,48.079998,87,0,0
2020-11-17 21:15:00+01:00,20.084999,20.35,22.5,22.08,11.9,56.349998,48.27,81,0,0
2020-11-17 21:30:00+01:00,19.965,20.215,22.5,21.959999,11.9,56.539997,48.559998,84,0,0
2020-11-17 21:45:00+01:00,19.859999,20.17,22.5,21.68,11.9,56.57,48.700001,87,0,0
2020-11-17 22:00:00+01:00,19.73,20.119999,22.5,21.48,11.9,56.799999,48.709999,90,0,0
2020-11-17 22:15:00+01:00,19.59,20.23,22.5,21.039999,11.9,57.009998,48.369999,93,0,0
2020-11-17 22:30:00+01:00,19.51,20.215,22.5,20.879999,11.9,57.009998,48.5,93,0,0
2020-11-17 22:45:00+01:00,19.494999,20.17,22.5,20.699999,11.9,56.899998,48.709999,93,0,0
2020-11-17 23:00:00+01:00,19.449999,20.125,22.5,20.6,11.9,56.73,48.869999,90,0,0
2020-11-17 23:15:00+01:00,19.4,20.07,22.5,20.48,11.9,56.669998,48.950001,87,0,0
2020-11-17 23:30:00+01:00,19.369999,20.029999,22.5,20.379999,11.9,56.639999,49.149998,87,0,0
2020-11-17 23:45:00+01:00,19.334999,19.98,22.5,20.279999,11.9,56.639999,49.309998,87,0,0
2020-11-18 00:00:00+01:00,19.295,19.924999,22.5,20.199999,11.9,56.639999,49.469997,90,0,0
2020-11-18 00:15:00+01:00,19.295,19.879999,22.5,20.119999,11.9,56.610001,49.529999,93,0,0
2020-11-18 00:30:00+01:00,19.27,19.834999,22.5,20.059999,11.9,56.59,49.489998,90,0,0
2020-11-18 00:45:00+01:00,19.25,19.809999,22.5,20,11.9,56.559998,49.459999,87,0,0
2020-11-18 01:00:00+01:00,19.219999,19.734999,22.5,19.92,10.9,56.610001,49.41,87,0,0
2020-11-18 01:15:00+01:00,19.209999,19.699999,22.5,19.9,10.9,56.59,49.279999,87,0,0
2020-11-18 01:30:00+01:00,19.18,19.664999,22.5,19.859999,10.9,56.639999,48.899998,87,0,0
2020-11-18 01:45:00+01:00,19.139999,19.625,22.5,19.799999,10.9,56.68,48.450001,87,0,0
2020-11-18 02:00:00+01:00,19.119999,19.584999,22.5,19.76,10.9,56.719997,47.989998,87,0,0
2020-11-18 02:15:00+01:00,19.105,19.545,22.5,19.719999,10.9,56.739998,47.539997,87,0,0
2020-11-18 02:30:00+01:00,19.084999,19.525,22.5,19.66,10.9,56.68,47.349998,87,0,0
2020-11-18 02:45:00+01:00,19.07,19.484999,22.5,19.619999,10.9,56.649998,47.209999,87,0,0
2020-11-18 03:00:00+01:00,19.039999,19.449999,22.5,19.58,10.9,56.66,47.209999,87,0,0
2020-11-18 03:15:00+01:00,19.01,19.424999,22.5,19.559999,10.9,56.619999,47.139999,87,0,0
2020-11-18 03:30:00+01:00,18.99,19.395,22.5,19.52,10.9,56.59,46.82,87,0,0
2020-11-18 03:45:00+01:00,18.969999,19.359999,22.5,19.48,10.9,56.59,46.039997,87,0,0
2020-11-18 04:00:00+01:00,18.949999,19.314999,22.5,19.459999,9.9,56.559998,45.41,90,0,0
2020-11-18 04:15:00+01:00,18.934999,19.25,22.5,19.42,9.9,56.549999,44.789997,93,0,0
2020-11-18 04:30:00+01:00,18.91,19.244999,22.5,19.4,9.9,56.48,44.239998,90,0,0
2020-11-18 04:45:00+01:00,18.869999,19.244999,22.5,19.359999,9.9,56.419998,43.549999,87,0,0
2020-11-18 05:00:00+01:00,18.84,19.234999,22.5,19.34,9.9,56.369999,42.939999,90,0,0
2020-11-18 05:15:00+01:00,18.82,19.234999,22.5,19.299999,9.9,56.279999,42.360001,93,0,0
2020-11-18 05:30:00+01:00,18.799999,19.234999,22.5,19.26,9.9,56.219997,42.049999,93,0,0
2020-11-18 05:45:00+01:00,18.785,19.184999,22.5,19.26,9.9,56.119999,41.779999,93,0,0
2020-11-18 06:00:00+01:00,18.764999,19.145,22.5,19.219999,9.9,56.02,41.809998,90,0,0
2020-11-18 06:15:00+01:00,19.154999,21.52,22.5,17.699999,9.9,52.289997,41.25,87,9,4.824
2020-11-18 06:30:00+01:00,19.215,21.334999,22.5,16.959999,9.9,51.709999,40.98,84,12,4.74
2020-11-18 06:45:00+01:00,19.34,21.244999,22.5,17.699999,9.9,51.43,40.619999,81,11,4.776
2020-11-18 07:00:00+01:00,19.07,21.205,22.5,17.219999,10.9,51.48,40.290001,81,13,4.74
2020-11-18 07:15:00+01:00,19.459999,21.154999,22.5,17.699999,10.9,50.27,39.969997,81,11,4.92
2020-11-18 07:30:00+01:00,19.4,21.1,22.5,17.66,10.9,49.610001,39.629997,84,13,4.992
2020-11-18 07:45:00+01:00,19.389999,21.094999,22.5,17.6,9.9,49.389999,39.329998,87,12,4.668
2020-11-18 08:00:00+01:00,19.344999,21.074999,22.5,17.559999,9.9,49.789997,39.110001,87,12,4.644
2020-11-18 08:15:00+01:00,24.744999,21.254999,22.5,17.66,9.9,40.829998,38.439999,87,12,4.764
2020-11-18 08:30:00+01:00,24.994999,21.609999,22.5,17.940001,9.9,40.779999,37.68,87,12,4.8
2020-11-18 08:45:00+01:00,24.764999,21.75,22.5,17.799999,9.9,40.790001,37.369999,87,12,4.62
2020-11-18 09:00:00+01:00,24.799999,21.809999,22.5,17.52,9.9,41.23,37.169998,84,12,4.788
2020-11-18 09:15:00+01:00,24.73,21.84,22.5,17.440001,9.9,41.110001,37.139999,81,12,4.752
2020-11-18 09:30:00+01:00,24.539999,21.859999,22.5,17.959999,10.9,41.379997,37.16,78.5,12,4.728
2020-11-18 09:45:00+01:00,24.414999,21.869999,22.5,18.1,10.9,41.66,37.23,76,12,4.836
2020-11-18 10:00:00+01:00,24.705,21.895,22.5,17.76,10.9,41.450001,37.279999,76,11,4.812
2020-11-18 10:15:00+01:00,24.144999,21.93,22.5,17.559999,11.9,42.369999,37.329998,76,13,4.86
2020-11-18 10:30:00+01:00,23.695,21.889999,22.5,17.559999,12.9,42.969997,37.619999,76,12,4.752
2020-11-18 10:45:00+01:00,23.65,21.9,22.5,17.059999,12.9,43.540001,37.68,76,12,4.872
2020-11-18 11:00:00+01:00,23.769999,21.914999,22.5,17.02,13.9,43.219997,37.75,73.5,12,4.812
2020-11-18 11:15:00+01:00,23.795,21.959999,22.5,17.18,14.9,43.209999,37.719997,71,12,4.8
2020-11-18 11:30:00+01:00,23.84,22.039999,22.5,17.5,15.9,42.799999,37.57,69,12,4.812
2020-11-18 11:45:00+01:00,23.73,22.129999,22.5,16.9,15.9,43.349998,37.439999,67,11,4.812
2020-11-18 12:00:00+01:00,23.789999,22.209999,22.5,17.379999,16.9,42.989998,37.329998,67,13,4.812
2020-11-18 12:15:00+01:00,23.92,22.26,22.5,17.1,16.9,42.82,37.200001,67,12,4.812
2020-11-18 12:30:00+01:00,24.689999,22.379999,22.5,17.619999,17.9,41.809998,37.02,65,12,4.884
2020-11-18 12:45:00+01:00,24.865,22.51,22.5,17.32,18.9,41.489998,36.75,63,12,4.848
2020-11-18 13:00:00+01:00,24.82,22.629999,22.5,17.76,18.9,41.419998,36.579998,61,12,4.788
2020-11-18 13:15:00+01:00,25.154999,22.73,22.5,17.639999,18.9,41.5,36.450001,59,12,4.836
2020-11-18 13:30:00+01:00,25.029999,22.84,22.5,17.699999,18.9,41.599998,36.419998,57,12,4.8
2020-11-18 13:45:00+01:00,25.15,22.93,22.5,17.559999,18.9,42.16,36.610001,55,12,4.848
2020-11-18 14:00:00+01:00,24.84,23,22.5,17.24,18.9,42.889999,36.68,53,12,4.836
2020-11-18 14:15:00+01:00,25.195,23.094999,22.5,17.859999,18.9,42.299999,36.630001,51,12,4.848
2020-11-18 14:30:00+01:00,25.004999,23.154999,22.5,17.539999,18.9,43.219997,36.829998,53,13,4.896
2020-11-18 14:45:00+01:00,25.059999,23.189999,22.5,18.199999,18.9,43.049999,36.959999,55,11,4.836
2020-11-18 15:00:00+01:00,25.029999,23.264999,22.5,17.52,18.9,43.32,37.119999,53,13,4.812
2020-11-18 15:15:00+01:00,25.014999,23.174999,22.5,17.52,18.9,43.02,37.329998,51,12,4.848
2020-11-18 15:30:00+01:00,25.025,23.244999,22.5,17.539999,18.9,43.009998,37.389999,53,12,4.884
2020-11-18 15:45:00+01:00,25.139999,23.324999,22.5,17.98,18.9,42.700001,37.189999,55,12,4.872
2020-11-18 16:00:00+01:00,25.189999,23.334999,22.5,18.639999,18.9,42.5,37.02,57,12,4.872
2020-11-18 16:15:00+01:00,25.189999,23.305,22.5,18.699999,18.9,41.66,36.649998,59,14,4.956
2020-11-18 16:30:00+01:00,27.289999,23.275,22.5,20.939999,18.9,39.279999,36.299999,63,12,4.896
2020-11-18 16:45:00+01:00,27.84,23.41,22.5,21.199999,18.9,37.509998,35.739998,67,12,4.704
2020-11-18 17:00:00+01:00,27.894999,23.494999,22.5,21.32,17.9,37.849998,35.139999,64.5,13,4.908
2020-11-18 17:15:00+01:00,27.82,23.514999,23.5,21.199999,16.9,38.299999,35.139999,62,11,4.824
2020-11-18 17:30:00+01:00,27.719999,23.484999,23.5,21.16,15.9,38.43,35.139999,69,13,4.896
2020-11-18 17:45:00+01:00,27.654999,23.445,23.5,21.059999,14.9,38.790001,35.41,76,12,4.872
2020-11-18 18:00:00+01:00,27.689999,23.41,23.5,21,14.9,39.309998,35.739998,76,12,4.86
2020-11-18 18:15:00+01:00,27.57,23.394999,23.5,20.9,14.9,39.93,36.23,76,12,4.884
2020-11-18 18:30:00+01:00,27.51,23.385,23.5,20.84,13.9,39.989998,36.529999,76,12,4.896
2020-11-18 18:45:00+01:00,27.549999,23.385,23.5,20.799999,13.9,39.959999,36.73,76,13,4.896
2020-11-18 19:00:00+01:00,27.529999,23.334999,23.5,20.74,13.9,40.029999,36.989998,78.5,12,4.836
2020-11-18 19:15:00+01:00,27.449999,23.375,23.5,20.699999,13.9,40.309998,37.02,81,12,4.584
2020-11-18 19:30:00+01:00,27.439999,23.295,23.5,20.639999,13.9,39.899998,37.09,81,12,4.764
2020-11-18 19:45:00+01:00,27.4,23.264999,23.5,20.52,13.9,39.899998,37.189999,81,12,4.8
2020-11-18 20:00:00+01:00,27.404999,23.25,23.5,20.5,13.9,39.779999,37.130001,81,12,4.812
2020-11-18 20:15:00+01:00,24.295,22.139999,22.5,22.08,12.9,44.099998,39,81,0,0
2020-11-18 20:30:00+01:00,22.4,21.455,22.5,22.18,12.9,47.259998,40.259998,81,0,0
2020-11-18 20:45:00+01:00,21.365,21.094999,22.5,22.199999,12.9,49.09,41.09,81,0,0
2020-11-18 21:00:00+01:00,20.824999,20.879999,22.5,22.16,12.9,50.239998,41.529999,84,0,0
2020-11-18 21:15:00+01:00,20.484999,20.719999,22.5,22.039999,12.9,51.189999,42,87,0,0
2020-11-18 21:30:00+01:00,20.295,20.59,22.5,21.92,12.9,51.219997,42.34,87,0,0
2020-11-18 21:45:00+01:00,20.184999,20.559999,22.5,21.719999,12.9,51.360001,42.399998,87,0,0
2020-11-18 22:00:00+01:00,20.039999,20.52,22.5,21.539999,11.9,51.759998,42.27,87,0,0
2020-11-18 22:15:00+01:00,19.975,20.58,22.5,21.059999,10.9,51.919998,42.049999,87,0,0
2020-11-18 22:30:00+01:00,19.959999,20.559999,22.5,20.879999,10.9,51.939999,42.169998,90,0,0
2020-11-18 22:45:00+01:00,19.955,20.484999,22.5,20.76,10.9,51.959999,42.279999,93,0,0
2020-11-18 23:00:00+01:00,19.85,20.459999,22.5,20.619999,10.9,52.139999,42.259998,90,0,0
2020-11-18 23:15:00+01:00,19.785,20.369999,22.5,20.539999,10.9,52.259998,42.219997,87,0,0
2020-11-18 23:30:00+01:00,19.709999,20.32,22.5,20.42,10.9,52.349998,42.049999,87,0,0
2020-11-18 23:45:00+01:00,19.68,20.26,22.5,20.34,9.9,52.379997,41.889999,87,0,0
2020-11-19 00:00:00+01:00,19.639999,20.199999,22.5,20.26,10.9,52.52,41.809998,87,0,0
2020-11-19 00:15:00+01:00,19.609999,20.15,22.5,20.199999,10.9,52.579998,41.849998,87,0,0
