Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-11-19 00:30:00+01:00,19.6,20.109999,22.5,20.119999,9.9,52.610001,41.889999,87,0,0
2020-11-19 00:45:00+01:00,19.57,20.049999,22.5,20.059999,9.9,52.639999,41.889999,87,0,0
2020-11-19 01:00:00+01:00,19.539999,20.014999,22.5,19.98,9.9,52.669998,41.899998,87,0,0
2020-11-19 01:15:00+01:00,19.5,19.969999,22.5,19.92,9.9,52.759998,41.889999,87,0,0
2020-11-19 01:30:00+01:00,19.48,19.92,22.5,19.859999,9.9,52.759998,41.969997,87,0,0
2020-11-19 01:45:00+01:00,19.439999,19.875,22.5,19.84,9.9,52.799999,42.099998,87,0,0
2020-11-19 02:00:00+01:00,19.42,19.85,22.5,19.779999,10.9,52.799999,42.299999,84,0,0
2020-11-19 02:15:00+01:00,19.41,19.805,22.5,19.74,10.9,52.809998,42.299999,81,0,0
2020-11-19 02:30:00+01:00,19.359999,19.754999,22.5,19.68,10.9,52.879997,42.259998,84,0,0
2020-11-19 02:45:00+01:00,19.334999,19.705,22.5,19.639999,10.9,52.91,42.219997,87,0,0
2020-11-19 03:00:00+01:00,19.295,19.674999,22.5,19.6,10.9,52.939999,42.119999,87,0,0
2020-11-19 03:15:00+01:00,19.25,19.625,22.5,19.559999,10.9,53.039997,41.959999,87,0,0
2020-11-19 03:30:00+01:00,19.24,19.584999,22.5,19.52,10.9,53.009998,41.959999,90,0,0
2020-11-19 03:45:00+01:00,19.199999,19.545,22.5,19.48,10.9,53.029999,42.07,93,0,0
2020-11-19 04:00:00+01:00,19.18,19.504999,22.5,19.459999,10.9,53.029999,42.07,87,0,0
2020-11-19 04:15:00+01:00,19.139999,19.465,22.5,19.4,10.9,53.039997,41.939999,81,0,0
2020-11-19 04:30:00+01:00,19.129999,19.424999,22.5,19.379999,10.9,53.029999,41.879997,84,0,0
2020-11-19 04:45:00+01:00,19.094999,19.395,22.5,19.359999,10.9,53.039997,41.77,87,0,0
2020-11-19 05:00:00+01:00,19.07,19.355,22.5,19.32,9.9,53.039997,41.689999,90,0,0
2020-11-19 05:15:00+01:00,19.059999,19.305,22.5,19.279999,8.9,53.009998,41.599998,93,0,0
2020-11-19 05:30:00+01:00,19.039999,19.25,22.5,19.26,8.9,52.969997,41.459999,90,0,0
2020-11-19 05:45:00+01:00,19.01,19.244999,22.5,19.24,8.9,52.989998,41.439999,87,0,0
2020-11-19 06:00:00+01:00,18.975,19.244999,22.5,19.199999,9.9,53,41.389999,87,0,0
2020-11-19 06:15:00+01:00,19.25,21.459999,22.5,17.74,8.9,50.009998,38.98,87,10,4.788
2020-11-19 06:30:00+01:00,19.08,21.225,22.5,16.959999,8.9,50.129997,38.889999,87,12,4.68
2020-11-19 06:45:00+01:00,19.309999,21.164999,22.5,17.66,8.9,49.739998,38.719997,87,12,4.764
2020-11-19 07:00:00+01:00,19.459999,21.105,22.5,17.74,8.9,49.169998,38.549999,87,12,4.836
2020-11-19 07:15:00+01:00,19.539999,21.094999,22.5,17.42,8.9,48.829998,38.41,87,12,4.884
2020-11-19 07:30:00+01:00,19.439999,21.064999,22.5,17.66,8.9,49.119999,38.279999,90,12,4.848
2020-11-19 07:45:00+01:00,19.445,21.035,22.5,17.68,8.9,48.739998,38.18,93,12,4.74
2020-11-19 08:00:00+01:00,19.439999,21.02,22.5,17.639999,9.9,48.669998,38.110001,90,12,4.932
2020-11-19 08:15:00+01:00,24.434999,21.215,22.5,17.9,9.9,40.75,37.509998,87,13,4.86
2020-11-19 08:30:00+01:00,25.07,21.549999,22.5,17.799999,9.9,39.629997,36.719997,84,11,4.668
2020-11-19 08:45:00+01:00,25.195,21.719999,22.5,18.16,9.9,39.09,36.18,81,12,4.788
2020-11-19 09:00:00+01:00,25.019999,21.76,22.5,17.66,9.9,39.299999,35.950001,84,12,4.572
2020-11-19 09:15:00+01:00,24.635,21.705,22.5,17.52,10.9,39.799999,35.91,87,12,4.776
2020-11-19 09:30:00+01:00,24.844999,21.695,22.5,18.02,10.9,39.149998,35.809998,81.5,12,4.812
2020-11-19 09:45:00+01:00,24.689999,21.75,22.5,17.32,10.9,39.27,35.579998,76,12,4.728
2020-11-19 10:00:00+01:00,24.709999,21.764999,22.5,17.799999,10.9,39.329998,35.489998,73.5,12,4.776
2020-11-19 10:15:00+01:00,24.66,21.799999,22.5,17.719999,11.9,39.669998,35.450001,71,12,4.764
2020-11-19 10:30:00+01:00,24.705,21.859999,22.5,18.18,11.9,39.639999,35.529999,69,12,4.836
2020-11-19 10:45:00+01:00,24.689999,21.949999,22.5,18.16,11.9,40.029999,35.599998,67,12,4.848
2020-11-19 11:00:00+01:00,24.49,22.01,22.5,17.18,11.9,40.540001,35.619999,67,12,4.788
2020-11-19 11:15:00+01:00,23.769999,22.039999,22.5,16.959999,11.9,41.66,35.809998,67,12,4.812
2020-11-19 11:30:00+01:00,23.769999,22.059999,22.5,16.959999,12.9,42.049999,35.950001,62.5,12,4.812
2020-11-19 11:45:00+01:00,23.99,21.949999,22.5,17.32,14.9,41.809998,36.27,58,12,4.872
2020-11-19 12:00:00+01:00,24.039999,22,22.5,17.379999,15.9,41.989998,36.349998,58,12,4.86
2020-11-19 12:15:00+01:00,23.76,22.01,22.5,17.359999,16.9,42.360001,36.439999,58,13,4.74
2020-11-19 12:30:00+01:00,24.019999,22.08,22.5,17.279999,16.9,41.91,36.439999,58.5,11,4.812
2020-11-19 12:45:00+01:00,24.379999,22.16,22.5,17.76,17.9,41.599998,36.369999,59,13,4.86
2020-11-19 13:00:00+01:00,24.18,22.4,22.5,17.42,17.9,42.07,36.16,59,12,4.8
2020-11-19 13:15:00+01:00,24.514999,22.529999,22.5,17.68,18.9,41.879997,36.059998,59,12,4.896
2020-11-19 13:30:00+01:00,24.57,22.65,22.5,17.940001,18.9,41.98,36.119999,59,12,4.872
2020-11-19 13:45:00+01:00,25.045,22.75,22.5,18.299999,18.9,41.41,36.059998,59,12,4.944
2020-11-19 14:00:00+01:00,25.074999,22.894999,22.5,17.48,18.9,41.41,35.989998,59,12,4.884
2020-11-19 14:15:00+01:00,25.129999,22.984999,22.5,17.5,19.9,41.200001,35.84,59,12,4.908
2020-11-19 14:30:00+01:00,25.305,23.045,22.5,17.879999,19.9,40.919998,35.77,59,13,4.908
2020-11-19 14:45:00+01:00,26.525,23.184999,22.5,19.959999,18.9,39.57,35.529999,59,12,4.968
2020-11-19 15:00:00+01:00,28.215,23.404999,22.5,21.34,17.9,37.450001,35.110001,61,12,4.884
2020-11-19 15:15:00+01:00,28.539999,23.584999,23.5,22,18.9,37.32,34.93,63,13,4.932
2020-11-19 15:30:00+01:00,28.055,23.664999,23.5,21.959999,18.9,37.899998,34.950001,61,12,4.896
2020-11-19 15:45:00+01:00,27.76,23.705,23.5,22.02,17.9,38.329998,34.889999,59,13,4.824
2020-11-19 16:00:00+01:00,27.299999,23.684999,23.5,22.119999,17.9,39.040001,35.130001,63,12,4.956
2020-11-19 16:15:00+01:00,26.68,23.605,23.5,21.84,16.9,40.059998,35.419998,67,12,4.908
2020-11-19 16:30:00+01:00,26.545,23.525,23.5,21.82,16.9,40.239998,35.709999,67,14,4.92
2020-11-19 16:45:00+01:00,26.484999,23.494999,23.5,21.74,16.9,40.34,35.84,67,12,4.932
2020-11-19 17:00:00+01:00,26.394999,23.445,23.5,21.539999,16.9,40.399998,35.950001,69,12,4.98
2020-11-19 17:15:00+01:00,26.619999,23.434999,23.5,21.539999,15.9,40.399998,36.029999,71,12,4.932
2020-11-19 17:30:00+01:00,26.789999,23.314999,23.5,21.299999,15.9,40.759998,36.529999,73.5,13,5.004
2020-11-19 17:45:00+01:00,27.099998,23.379999,23.5,21.119999,14.9,40.399998,36.669998,76,12,4.884
2020-11-19 18:00:00+01:00,27.209999,23.445,23.5,21.1,13.9,40.27,36.669998,76,12,4.932
2020-11-19 18:15:00+01:00,27.09,23.445,23.5,20.98,13.9,40.77,36.84,76,13,4.908
2020-11-19 18:30:00+01:00,27.219999,23.424999,23.5,20.92,13.9,40.559998,37.009998,78.5,12,4.908
2020-11-19 18:45:00+01:00,27.349998,23.424999,23.5,20.92,13.9,40.450001,37.139999,81,12,4.932
2020-11-19 19:00:00+01:00,27.4,23.424999,23.5,20.699999,12.9,40.610001,37.259998,81,12,5.004
2020-11-19 19:15:00+01:00,27.439999,23.434999,23.5,20.639999,12.9,40.77,37.329998,81,12,4.812
2020-11-19 19:30:00+01:00,27.539999,23.404999,23.5,20.6,12.9,40.529999,37.469997,84,12,4.824
2020-11-19 19:45:00+01:00,27.51,23.404999,23.5,20.52,12.9,40.559998,37.540001,87,12,4.812
2020-11-19 20:00:00+01:00,27.484999,23.375,23.5,20.539999,12.9,40.829998,37.66,90,13,4.836
2020-11-19 20:15:00+01:00,24.269999,22.129999,22.5,22.379999,12.9,44.649998,39.75,93,0,0
2020-11-19 20:30:00+01:00,22.32,21.434999,22.5,22.439999,12.9,47.889999,41.16,93,0,0
2020-11-19 20:45:00+01:00,21.26,21.014999,22.5,22.519999,11.9,49.919998,42.07,93,0,0
2020-11-19 21:00:00+01:00,20.695,20.799999,22.5,22.379999,11.9,51.849998,42.5,90,0,0
2020-11-19 21:15:00+01:00,20.385,20.639999,22.5,22.219999,11.9,51.899998,43.029999,87,0,0
2020-11-19 21:30:00+01:00,20.25,20.58,22.5,22.1,10.9,52.41,43.259998,87,0,0
2020-11-19 21:45:00+01:00,20.17,20.439999,22.5,21.92,10.9,52.549999,43.639999,87,0,0
2020-11-19 22:00:00+01:00,20.025,20.41,22.5,21.639999,11.9,52.599998,43.610001,90,0,0
2020-11-19 22:15:00+01:00,19.959999,20.51,22.5,21.18,11.9,52.66,43.329998,93,0,0
2020-11-19 22:30:00+01:00,19.904999,20.459999,22.5,21,10.9,52.669998,43.629997,93,0,0
2020-11-19 22:45:00+01:00,19.859999,20.4,22.5,20.859999,10.9,52.689999,43.879997,93,0,0
2020-11-19 23:00:00+01:00,19.85,20.334999,22.5,20.74,10.9,52.689999,44.040001,93,0,0
2020-11-19 23:15:00+01:00,19.785,20.305,22.5,20.66,10.9,52.84,44.07,93,0,0
2020-11-19 23:30:00+01:00,19.699999,20.27,22.5,20.52,10.9,52.969997,44,96.5,0,0
2020-11-19 23:45:00+01:00,19.66,20.199999,22.5,20.48,10.9,53,43.989998,100,0,0
2020-11-20 00:00:00+01:00,19.609999,20.154999,22.5,20.359999,10.9,53.07,43.849998,100,0,0
2020-11-20 00:15:00+01:00,19.574999,20.1,22.5,20.299999,10.9,53.079998,43.77,100,0,0
2020-11-20 00:30:00+01:00,19.539999,20.035,22.5,20.199999,10.9,53.110001,43.529999,100,0,0
2020-11-20 00:45:00+01:00,19.529999,19.994999,22.5,20.16,10.9,53.110001,43.34,100,0,0
2020-11-20 01:00:00+01:00,19.51,19.959999,22.5,20.119999,10.9,53.129997,43.169998,100,0,0
2020-11-20 01:15:00+01:00,19.449999,19.91,22.5,20.059999,9.9,53.169998,43.099998,100,0,0
2020-11-20 01:30:00+01:00,19.389999,19.875,22.5,20,10.9,53.209999,43.059998,100,0,0
2020-11-20 01:45:00+01:00,19.344999,19.834999,22.5,19.939999,8.9,53.25,43,100,0,0
2020-11-20 02:00:00+01:00,19.309999,19.785,22.5,19.859999,9.9,53.23,43,96.5,0,0
2020-11-20 02:15:00+01:00,19.299999,19.719999,22.5,19.82,8.9,53.23,42.98,93,0,0
2020-11-20 02:30:00+01:00,19.275,19.684999,22.5,19.74,8.9,53.23,42.790001,93,0,0
2020-11-20 02:45:00+01:00,19.275,19.654999,22.5,19.699999,8.9,53.209999,42.610001,93,0,0
2020-11-20 03:00:00+01:00,19.264999,19.605,22.5,19.66,8.9,53.139999,42.489998,93,0,0
2020-11-20 03:15:00+01:00,19.25,19.584999,22.5,19.639999,8.9,53.119999,42.379997,93,0,0
2020-11-20 03:30:00+01:00,19.219999,19.555,22.5,19.58,8.9,53.07,42.360001,93,0,0
2020-11-20 03:45:00+01:00,19.199999,19.52,22.5,19.559999,8.9,53.059998,42.299999,93,0,0
2020-11-20 04:00:00+01:00,19.154999,19.475,22.5,19.52,8.9,53.059998,42.23,87,0,0
2020-11-20 04:15:00+01:00,19.145,19.434999,22.5,19.459999,9.9,53.039997,42.049999,81,0,0
2020-11-20 04:30:00+01:00,19.145,19.404999,22.5,19.42,10.9,52.959999,41.41,78,0,0
2020-11-20 04:45:00+01:00,19.129999,19.375,22.5,19.4,10.9,52.959999,40.77,75,0,0
2020-11-20 05:00:00+01:00,19.154999,19.314999,22.5,19.4,10.9,52.809998,39.849998,72.5,0,0
2020-11-20 05:15:00+01:00,19.18,19.285,22.5,19.359999,9.9,52.719997,38.759998,70,0,0
2020-11-20 05:30:00+01:00,19.139999,19.275,22.5,19.34,9.9,52.739998,37.969997,65.5,0,0
2020-11-20 05:45:00+01:00,19.1,19.25,22.5,19.299999,9.9,52.709999,38.040001,61,0,0
2020-11-20 06:00:00+01:00,19.074999,19.244999,22.5,19.299999,9.9,52.610001,38.219997,71,0,0
2020-11-20 06:15:00+01:00,22.625,21.59,22.5,17.219999,9.9,41.73,37.649998,81,10,4.764
2020-11-20 06:30:00+01:00,24.389999,21.645,22.5,17.52,9.9,38.389999,36.130001,75.5,11,4.788
2020-11-20 06:45:00+01:00,24.689999,21.809999,22.5,17.52,9.9,38.549999,35.18,70,12,4.68
2020-11-20 07:00:00+01:00,24.799999,21.91,22.5,17.66,9.9,37.879997,34.709999,72.5,12,4.704
2020-11-20 07:15:00+01:00,24.834999,21.949999,22.5,17.6,9.9,37.489998,34.279999,75,12,4.836
2020-11-20 07:30:00+01:00,24.734999,21.99,22.5,18.02,9.9,37.399998,33.969997,70,12,4.728
2020-11-20 07:45:00+01:00,24.615,21.975,22.5,17.940001,9.9,36.73,33.450001,65,12,4.836
2020-11-20 08:00:00+01:00,24.6,21.949999,22.5,18.16,10.9,36.57,32.869999,70,12,4.752
2020-11-20 08:15:00+01:00,24.904999,21.939999,22.5,17.84,9.9,35.75,32.540001,75,12,4.812
2020-11-20 08:30:00+01:00,24.639999,21.939999,22.5,17.940001,10.9,35.799999,32.099998,72.5,12,4.8
2020-11-20 08:45:00+01:00,24.84,21.93,22.5,17.76,10.9,35.509998,31.75,70,12,4.812
2020-11-20 09:00:00+01:00,24.424999,21.93,22.5,18.059999,10.9,36.369999,31.75,70,13,4.548
2020-11-20 09:15:00+01:00,24.644999,21.92,22.5,18.08,10.9,36.299999,31.75,70,12,4.812
2020-11-20 09:30:00+01:00,24.59,21.93,22.5,17.559999,10.9,36.209999,31.59,62,12,4.788
2020-11-20 09:45:00+01:00,24.49,21.959999,22.5,17.6,10.9,35.66,31.119999,54,11,4.764
2020-11-20 10:00:00+01:00,24.664999,21.949999,22.5,17.52,10.9,35.07,30.799999,52,12,4.752
2020-11-20 10:15:00+01:00,25.045,22.01,22.5,18.02,11.9,34.610001,30.66,50,13,4.812
2020-11-20 10:30:00+01:00,23.695,22.01,22.5,17.379999,11.9,35.34,30.34,48.5,11,4.86
2020-11-20 10:45:00+01:00,23.865,21.99,22.5,17.32,12.9,35.399998,30.209999,47,13,4.86
2020-11-20 11:00:00+01:00,23.959999,22,22.5,17.299999,13.9,34.860001,29.849998,45.5,12,4.788
2020-11-20 11:15:00+01:00,24.019999,22.01,22.5,17.299999,13.9,34.790001,29.67,44,12,4.812
2020-11-20 11:30:00+01:00,23.98,22.059999,22.5,17.639999,14.9,34.689999,29.309999,42.5,12,4.752
2020-11-20 11:45:00+01:00,24.23,22.15,22.5,17.379999,15.9,33.77,28.92,41,12,4.812
2020-11-20 12:00:00+01:00,24.064999,22.189999,22.5,17.279999,16.9,33.57,28.41,44,12,4.836
2020-11-20 12:15:00+01:00,24.23,22.209999,22.5,17.48,17.9,33.529999,28.219999,47,12,4.824
2020-11-20 12:30:00+01:00,24.43,22.25,22.5,17.699999,17.9,33.16,27.99,38,13,4.884
2020-11-20 12:45:00+01:00,24.49,22.33,22.5,17.74,17.9,35.279999,28.389999,29,11,4.848
2020-11-20 13:00:00+01:00,24.32,22.41,22.5,17.719999,17.9,35.389999,28.84,27,13,4.824
2020-11-20 13:15:00+01:00,24.945,22.455,22.5,17.139999,17.9,34.329998,28.68,25,12,4.836
2020-11-20 13:30:00+01:00,24.98,22.529999,22.5,17.26,17.9,34.700001,28.599998,23.5,12,4.824
2020-11-20 13:45:00+01:00,24.459999,22.705,22.5,17.76,17.9,36.18,28.789999,22,12,4.86
2020-11-20 14:00:00+01:00,24.469999,22.65,22.5,17.84,17.9,35.369999,28.809999,24.5,12,4.932
2020-11-20 14:15:00+01:00,25.16,22.67,22.5,18.559999,17.9,33.399998,28.689999,27,13,4.932
2020-11-20 14:30:00+01:00,25.199999,22.744999,22.5,18.559999,18.9,33.719997,28.23,27,12,4.884
2020-11-20 14:45:00+01:00,25.49,22.959999,22.5,17.959999,18.9,33.110001,27.57,27,12,4.944
2020-11-20 15:00:00+01:00,25.449999,23.074999,22.5,18.02,18.9,33.110001,27.43,29,12,4.92
2020-11-20 15:15:00+01:00,25.564999,23.115,22.5,18.119999,18.9,33.459999,27.309999,31,13,4.98
2020-11-20 15:30:00+01:00,25.605,23.135,22.5,18.26,18.9,32.110001,26.799999,34.5,12,4.98
2020-11-20 15:45:00+01:00,27.57,23.174999,22.5,21,18.9,30.58,26.559999,38,12,4.944
2020-11-20 16:00:00+01:00,28.115,23.41,22.5,21.379999,18.9,29.019999,25.519999,39.5,14,4.968
2020-11-20 16:15:00+01:00,28.224998,23.539999,23.5,21.459999,18.9,29.809999,25.15,41,12,4.968
2020-11-20 16:30:00+01:00,28.09,23.555,23.5,21.42,17.9,30.099998,25.129999,38.5,12,4.92
2020-11-20 16:45:00+01:00,28.004999,23.555,23.5,21.359999,17.9,30.039999,24.959999,36,12,4.944
2020-11-20 17:00:00+01:00,27.855,23.514999,23.5,21.26,16.9,30.609999,25.119999,38.5,13,4.92
2020-11-20 17:15:00+01:00,27.66,23.455,23.5,21.1,15.9,30.349998,25.209999,41,12,4.92
2020-11-20 17:30:00+01:00,27.75,23.404999,23.5,21,14.9,29.949999,25.08,42.5,12,4.908
2020-11-20 17:45:00+01:00,27.719999,23.394999,23.5,20.939999,14.9,30.039999,24.959999,44,13,4.86
2020-11-20 18:00:00+01:00,27.574999,23.385,23.5,20.859999,13.9,30.34,25.049999,48.5,12,4.896
2020-11-20 18:15:00+01:00,27.529999,23.355,23.5,20.799999,13.9,30.66,25.309999,53,12,4.908
2020-11-20 18:30:00+01:00,27.465,23.355,23.5,20.76,13.9,31.24,25.5,55,12,4.98
2020-11-20 18:45:00+01:00,27.365,23.355,23.5,20.639999,12.9,31.92,25.9,57,12,4.8
2020-11-20 19:00:00+01:00,27.289999,23.324999,23.5,20.58,12.9,32.219997,26.219999,57,13,4.944
2020-11-20 19:15:00+01:00,27.18,23.285,23.5,20.459999,12.9,32.419998,26.57,57,12,4.824
2020-11-20 19:30:00+01:00,27.199999,23.264999,23.5,20.4,12.9,32.75,26.809999,53.5,12,4.824
2020-11-20 19:45:00+01:00,27.23,23.285,23.5,20.4,11.9,33.149998,27.129999,50,12,4.824
2020-11-20 20:00:00+01:00,27.17,23.254999,23.5,20.26,11.9,33.149998,27.379999,50,12,4.884
2020-11-20 20:15:00+01:00,24.055,22.08,22.5,22.16,11.9,36.059998,28.869999,50,0,0
2020-11-20 20:30:00+01:00,22.119999,21.395,22.5,22.299999,10.9,38.919998,29.949999,53.5,0,0
2020-11-20 20:45:00+01:00,21.094999,21.025,22.5,22.299999,10.9,39.719997,30.789999,57,0,0
2020-11-20 21:00:00+01:00,20.605,20.779999,22.5,22.26,10.9,40.379997,31.23,59,0,0
2020-11-20 21:15:00+01:00,20.34,20.639999,22.5,22.08,10.9,40.719997,31.449999,61,0,0
2020-11-20 21:30:00+01:00,20.17,20.504999,22.5,21.98,10.9,40.939999,31.65,61,0,0
2020-11-20 21:45:00+01:00,20.025,20.42,22.5,21.74,10.9,41.139999,31.83,61,0,0
2020-11-20 22:00:00+01:00,19.949999,20.35,22.5,21.6,9.9,42.09,31.869999,57,0,0
2020-11-20 22:15:00+01:00,19.74,20.42,22.5,21.119999,9.9,42.599998,31.16,53,0,0
2020-11-20 22:30:00+01:00,19.639999,20.375,22.5,20.939999,9.9,42.889999,30.379999,57,0,0
2020-11-20 22:45:00+01:00,19.58,20.314999,22.5,20.799999,9.9,43.07,29.74,61,0,0
2020-11-20 23:00:00+01:00,19.555,20.254999,22.5,20.68,9.9,43.200001,29.33,68,0,0
2020-11-20 23:15:00+01:00,19.529999,20.18,22.5,20.559999,9.9,43.309998,29.17,75,0,0
2020-11-20 23:30:00+01:00,19.5,20.119999,22.5,20.48,9.9,43.399998,29.17,72.5,0,0
2020-11-20 23:45:00+01:00,19.48,20.055,22.5,20.379999,7.9,43.529999,29.129999,70,0,0
2020-11-21 00:00:00+01:00,19.43,20,22.5,20.279999,7.9,43.549999,29.08,67.5,0,0
2020-11-21 00:15:00+01:00,19.395,19.949999,22.5,20.199999,7.9,43.649998,28.949999,65,0,0
2020-11-21 00:30:00+01:00,19.369999,19.879999,22.5,20.119999,7.9,43.719997,28.91,65,0,0
2020-11-21 00:45:00+01:00,19.33,19.85,22.5,20.02,8.9,43.75,28.949999,65,0,0
2020-11-21 01:00:00+01:00,19.289999,19.779999,22.5,19.92,8.9,43.82,29.099998,73,0,0
2020-11-21 01:15:00+01:00,19.289999,19.719999,22.5,19.859999,8.9,43.84,29.289999,81,0,0
2020-11-21 01:30:00+01:00,19.264999,19.674999,22.5,19.82,8.9,43.879997,29.519999,75.5,0,0
2020-11-21 01:45:00+01:00,19.254999,19.635,22.5,19.76,8.9,43.91,29.75,70,0,0
2020-11-21 02:00:00+01:00,19.24,19.609999,22.5,19.699999,9.9,43.899998,30.029999,72.5,0,0
2020-11-21 02:15:00+01:00,19.219999,19.58,22.5,19.66,8.9,43.950001,30.23,75,0,0
2020-11-21 02:30:00+01:00,19.199999,19.545,22.5,19.619999,8.9,44.02,30.459999,72.5,0,0
2020-11-21 02:45:00+01:00,19.154999,19.52,22.5,19.559999,7.9,44.09,30.66,70,0,0
2020-11-21 03:00:00+01:00,19.135,19.475,22.5,19.52,8.9,44.16,30.82,70,0,0
2020-11-21 03:15:00+01:00,19.109999,19.434999,22.5,19.48,8.9,44.189999,30.939999,70,0,0
2020-11-21 03:30:00+01:00,19.074999,19.395,22.5,19.4,7.9,44.239998,31.129999,67.5,0,0
2020-11-21 03:45:00+01:00,19.049999,19.355,22.5,19.4,7.9,44.27,31.199999,65,0,0
2020-11-21 04:00:00+01:00,19.01,19.305,22.5,19.34,7.9,44.379997,31.199999,65,0,0
2020-11-21 04:15:00+01:00,18.969999,19.244999,22.5,19.279999,6.9,44.41,30.91,65,0,0
2020-11-21 04:30:00+01:00,18.924999,19.234999,22.5,19.24,6.9,44.439999,30.459999,70.5,0,0
2020-11-21 04:45:00+01:00,18.9,19.234999,22.5,19.199999,6.9,44.389999,30.32,76,0,0
2020-11-21 05:00:00+01:00,18.84,19.184999,22.5,19.139999,6.9,44.389999,30.32,76,0,0
2020-11-21 05:15:00+01:00,18.799999,19.105,22.5,19.1,6.9,44.349998,30.029999,76,0,0
2020-11-21 05:30:00+01:00,18.77,19.035,22.5,19.039999,6.9,44.290001,29.709999,76,0,0
2020-11-21 05:45:00+01:00,18.754999,19.014999,22.5,19.02,7.9,44.25,29.629999,76,0,0
2020-11-21 06:00:00+01:00,18.744999,19,22.5,18.98,7.9,44.219997,29.9,76,0,0
2020-11-21 06:15:00+01:00,18.949999,21.295,22.5,17.379999,7.9,39.700001,30.889999,76,10,4.788
2020-11-21 06:30:00+01:00,19.039999,21.055,22.5,17.34,7.9,40.200001,30.4,76,12,4.776
2020-11-21 06:45:00+01:00,19.119999,20.965,22.5,17.4,7.9,40.700001,30.189999,76,12,4.632
2020-11-21 07:00:00+01:00,19.279999,20.939999,22.5,17.539999,8.9,40.969997,30.179998,73,12,4.74
2020-11-21 07:15:00+01:00,19.369999,20.914999,22.5,17.6,8.9,40.860001,30.23,70,12,4.932
2020-11-21 07:30:00+01:00,19.41,20.904999,22.5,17.619999,8.9,40.919998,30.299999,73,12,4.908
2020-11-21 07:45:00+01:00,19.395,20.885,22.5,17.58,8.9,41.25,30.33,76,12,4.956
2020-11-21 08:00:00+01:00,19.41,20.865,22.5,17.66,8.9,41.309998,30.459999,73,12,4.884
2020-11-21 08:15:00+01:00,24.449999,21.094999,22.5,17.379999,8.9,35.75,30.16,70,12,4.788
2020-11-21 08:30:00+01:00,24.879999,21.42,22.5,18.26,8.9,35.380001,29.76,73,13,4.812
2020-11-21 08:45:00+01:00,24.914999,21.6,22.5,17.539999,8.9,35.75,29.689999,76,11,4.788
2020-11-21 09:00:00+01:00,24.955,21.67,22.5,17.539999,8.9,35.399998,29.67,73.5,13,4.752
2020-11-21 09:15:00+01:00,25.025,21.74,22.5,17.52,9.9,35.549999,29.599998,71,11,4.74
2020-11-21 09:30:00+01:00,25.234999,21.779999,22.5,17.92,9.9,35.279999,29.629999,68.5,12,4.776
2020-11-21 09:45:00+01:00,24.769999,21.799999,22.5,18.059999,9.9,35.68,29.599998,66,13,4.86
2020-11-21 10:00:00+01:00,25.16,21.809999,22.5,18.219999,10.9,35.110001,29.59,64,11,4.812
2020-11-21 10:15:00+01:00,24.105,21.84,22.5,16.76,10.9,36.209999,29.559999,62,12,4.776
2020-11-21 10:30:00+01:00,23.91,21.76,22.5,17.5,9.9,36.099998,29.559999,62,12,4.776
2020-11-21 10:45:00+01:00,23.92,21.719999,22.5,17.34,10.9,35.849998,29.48,62,12,4.788
2020-11-21 11:00:00+01:00,24.189999,21.699999,22.5,17.1,11.9,35.599998,29.389999,59.5,12,4.812
2020-11-21 11:15:00+01:00,24.23,21.705,22.5,17.16,11.9,35.540001,29.32,57,12,4.788
2020-11-21 11:30:00+01:00,23.92,21.734999,22.5,16.879999,10.9,35.66,29.189999,55,12,4.752
2020-11-21 11:45:00+01:00,23.98,21.75,22.5,17.02,12.9,34.919998,28.869999,53,12,4.764
2020-11-21 12:00:00+01:00,24.029999,21.754999,22.5,17.440001,11.9,35.049999,28.719999,55,13,4.752
2020-11-21 12:15:00+01:00,24.309999,21.799999,22.5,17.82,12.9,35.25,28.68,57,11,4.764
2020-11-21 12:30:00+01:00,24.199999,21.824999,22.5,17.559999,11.9,35.040001,28.619999,55.5,12,4.74
2020-11-21 12:45:00+01:00,24.34,21.83,22.5,17.08,11.9,34.459999,28.34,54,12,4.728
2020-11-21 13:00:00+01:00,24.539999,21.85,22.5,17.559999,12.9,34.149998,28.189999,54,12,4.728
2020-11-21 13:15:00+01:00,24.285,21.859999,22.5,17.699999,13.9,34.489998,28.029999,54,12,4.752
2020-11-21 13:30:00+01:00,24.83,21.91,22.5,17.66,12.9,33.73,27.92,52,12,4.824
2020-11-21 13:45:00+01:00,25.119999,22.004999,22.5,17.68,14.9,33.48,27.709999,50,12,4.8
2020-11-21 14:00:00+01:00,24.754999,22.014999,22.5,17.52,14.9,33.91,27.529999,50,12,4.788
2020-11-21 14:15:00+01:00,24.709999,22.025,22.5,17.4,13.9,33.469997,27.41,50,12,4.728
2020-11-21 14:30:00+01:00,24.379999,22.045,22.5,17.779999,13.9,33.809998,27.289999,52,11,4.788
2020-11-21 14:45:00+01:00,24.865,22.08,22.5,17.92,14.9,32.849998,27.099998,54,12,4.692
2020-11-21 15:00:00+01:00,24.904999,22.109999,22.5,17.379999,15.9,32.799999,26.859999,50.5,12,4.752
2020-11-21 15:15:00+01:00,22.814999,21.545,22.5,18.6,15.9,35.279999,27,47,0,0
2020-11-21 15:30:00+01:00,21.32,21.039999,22.5,18.9,15.9,37.889999,27.539999,48.5,0,0
2020-11-21 15:45:00+01:00,20.459999,20.709999,22.5,19.139999,13.9,39.57,27.84,50,0,0
2020-11-21 16:00:00+01:00,19.969999,20.484999,22.5,19.26,14.9,40.5,27.939999,50,0,0
2020-11-21 16:15:00+01:00,19.74,20.309999,22.5,19.299999,14.9,41.09,27.969999,50,0,0
2020-11-21 16:30:00+01:00,19.559999,20.17,22.5,19.34,14.9,41.459999,27.939999,51.5,0,0
2020-11-21 16:45:00+01:00,19.48,20.029999,22.5,19.299999,12.9,41.719997,27.969999,53,0,0
2020-11-21 17:00:00+01:00,19.41,19.92,22.5,19.299999,12.9,41.869999,27.99,55,0,0
2020-11-21 17:15:00+01:00,19.355,19.82,22.5,19.279999,11.9,42.099998,28.049999,57,0,0
2020-11-21 17:30:00+01:00,19.309999,19.705,22.5,19.24,11.9,42.27,28.07,59,0,0
2020-11-21 17:45:00+01:00,19.27,19.615,22.5,19.219999,11.9,42.43,28.139999,61,0,0
2020-11-21 18:00:00+01:00,19.24,19.549999,22.5,19.18,11.9,42.52,28.289999,61,0,0
2020-11-21 18:15:00+01:00,19.219999,19.484999,22.5,19.119999,11.9,42.610001,28.41,61,0,0
2020-11-21 18:30:00+01:00,19.189999,19.424999,22.5,19.08,11.9,42.68,28.49,63,0,0
2020-11-21 18:45:00+01:00,19.154999,19.365,22.5,19.02,10.9,42.779999,28.549999,65,0,0
2020-11-21 19:00:00+01:00,19.129999,19.295,22.5,18.959999,10.9,42.849998,28.629999,67.5,0,0
2020-11-21 19:15:00+01:00,19.109999,19.25,22.5,18.92,10.9,42.849998,28.699999,70,0,0
2020-11-21 19:30:00+01:00,19.109999,19.25,22.5,18.9,9.9,42.950001,28.769999,70,0,0
2020-11-21 19:45:00+01:00,19.08,19.234999,22.5,18.84,9.9,43,28.93,70,0,0
2020-11-21 20:00:00+01:00,19.039999,19.234999,22.5,18.799999,9.9,43.029999,28.809999,72.5,0,0
2020-11-21 20:15:00+01:00,19,19.145,22.5,18.74,10.9,43.029999,28.34,75,0,0
2020-11-21 20:30:00+01:00,18.969999,19.084999,22.5,18.699999,10.9,43,27.769999,75,0,0
2020-11-21 20:45:00+01:00,18.949999,19.035,22.5,18.66,10.9,42.959999,27.269999,75,0,0
2020-11-21 21:00:00+01:00,18.939999,18.984999,22.5,18.639999,10.9,42.889999,26.869999,75,0,0
2020-11-21 21:15:00+01:00,18.91,18.945,22.5,18.6,9.9,42.809998,26.439999,75,0,0
2020-11-21 21:30:00+01:00,18.869999,18.91,22.5,18.559999,9.9,42.75,26.049999,75,0,0
2020-11-21 21:45:00+01:00,18.84,18.855,22.5,18.5,9.9,42.68,25.84,75,0,0
2020-11-21 22:00:00+01:00,18.809999,18.814999,22.5,18.459999,9.9,42.619999,25.68,75,0,0
2020-11-21 22:15:00+01:00,18.814999,18.779999,22.5,18.440001,9.9,42.52,25.719999,75,0,0
2020-11-21 22:30:00+01:00,18.789999,18.73,22.5,18.440001,6.9,42.469997,25.74,78,0,0
2020-11-21 22:45:00+01:00,18.754999,18.719999,22.5,18.42,7.9,42.419998,26.059999,81,0,0
2020-11-21 23:00:00+01:00,18.709999,18.690001,22.5,18.42,7.9,42.399998,26.4,84,0,0
2020-11-21 23:15:00+01:00,18.67,18.664999,22.5,18.379999,6.9,42.399998,26.849998,87,0,0
2020-11-21 23:30:00+01:00,18.645,18.629999,22.5,18.34,7.9,42.419998,27.32,87,0,0
2020-11-21 23:45:00+01:00,18.619999,18.59,22.5,18.299999,7.9,42.469997,27.639999,87,0,0
2020-11-22 00:00:00+01:00,18.59,18.565001,22.5,18.279999,7.9,42.469997,28.07,84,0,0
2020-11-22 00:15:00+01:00,18.59,18.535,22.5,18.279999,7.9,42.469997,28.219999,81,0,0
2020-11-22 00:30:00+01:00,18.559999,18.514999,22.5,18.219999,7.9,42.5,28.879999,84,0,0
2020-11-22 00:45:00+01:00,18.52,18.469999,22.5,18.18,6.9,42.5,29.119999,87,0,0
2020-11-22 01:00:00+01:00,18.484999,18.440001,22.5,18.16,6.9,42.579998,29.51,84,0,0
2020-11-22 01:15:00+01:00,18.459999,18.4,22.5,18.119999,6.9,42.610001,29.939999,81,0,0
2020-11-22 01:30:00+01:00,18.440001,18.379999,22.5,18.1,6.9,42.639999,30.25,81,0,0
2020-11-22 01:45:00+01:00,18.4,18.359999,22.5,18.08,5.9,42.700001,30.48,81,0,0
2020-11-22 02:00:00+01:00,18.375,18.389999,22.5,18.08,5.9,42.689999,30.57,84,0,0
2020-11-22 02:15:00+01:00,18.324999,18.4,22.5,18.08,5.9,42.759998,30.609999,87,0,0
2020-11-22 02:30:00+01:00,18.275,18.369999,22.5,18.059999,5.9,42.759998,30.679998,87,0,0
2020-11-22 02:45:00+01:00,18.234999,18.34,22.5,18.039999,5.9,42.860001,31.059999,87,0,0
2020-11-22 03:00:00+01:00,18.195,18.305,22.5,18.02,5.9,42.889999,31.059999,84,0,0
2020-11-22 03:15:00+01:00,18.145,18.26,22.5,18,5.9,42.939999,31.23,81,0,0
2020-11-22 03:30:00+01:00,18.105,18.23,22.5,17.98,5.9,42.969997,31.469999,84,0,0
2020-11-22 03:45:00+01:00,18.084999,18.199999,22.5,17.959999,5.9,43,31.869999,87,0,0
2020-11-22 04:00:00+01:00,18.059999,18.190001,22.5,17.940001,5.9,43.02,32.16,83.5,0,0
2020-11-22 04:15:00+01:00,18.014999,18.15,22.5,17.92,6.9,43.059998,32.279999,80,0,0
2020-11-22 04:30:00+01:00,17.975,18.129999,22.5,17.879999,6.9,43.079998,32.239998,80.5,0,0
2020-11-22 04:45:00+01:00,17.934999,18.094999,22.5,17.859999,6.9,43.119999,32.16,81,0,0
2020-11-22 05:00:00+01:00,17.914999,18.059999,22.5,17.84,5.9,43.119999,32.549999,81,0,0
2020-11-22 05:15:00+01:00,17.879999,18.02,22.5,17.799999,5.9,43.149998,32.239998,81,0,0
2020-11-22 05:30:00+01:00,17.824999,17.959999,22.5,17.76,5.9,43.149998,32.259998,81,0,0
2020-11-22 05:45:00+01:00,17.779999,17.91,22.5,17.74,5.9,43.200001,32.189999,81,0,0
2020-11-22 06:00:00+01:00,17.74,17.85,22.5,17.68,5.9,43.219997,32,84,0,0
2020-11-22 06:15:00+01:00,17.74,17.83,22.5,17.66,5.9,43.219997,32.239998,87,0,0
2020-11-22 06:30:00+01:00,17.709999,17.809999,22.5,17.639999,5.9,43.25,32.639999,87,0,0
2020-11-22 06:45:00+01:00,17.674999,17.789999,22.5,17.6,5.9,43.279999,32.84,87,0,0
2020-11-22 07:00:00+01:00,17.654999,17.76,22.5,17.58,5.9,43.279999,33.029999,86.5,0,0
2020-11-22 07:15:00+01:00,17.635,17.725,22.5,17.559999,5.9,43.309998,33.079998,86,0,0
2020-11-22 07:30:00+01:00,17.605,17.684999,22.5,17.52,5.9,43.349998,33.079998,83,0,0
2020-11-22 07:45:00+01:00,17.57,17.66,22.5,17.48,4.9,43.349998,33.07,80,0,0
2020-11-22 08:00:00+01:00,17.535,17.629999,22.5,17.440001,4.9,43.379997,33.130001,80.5,0,0
2020-11-22 08:15:00+01:00,17.494999,17.59,22.5,17.42,4.9,43.360001,32.939999,81,0,0
2020-11-22 08:30:00+01:00,17.469999,17.545,22.5,17.359999,5.9,43.389999,33.099998,81,0,0
2020-11-22 08:45:00+01:00,17.445,17.52,22.5,17.32,5.9,43.419998,33.25,81,0,0
2020-11-22 09:00:00+01:00,17.41,17.484999,22.5,17.299999,5.9,43.419998,33.259998,81,0,0
2020-11-22 09:15:00+01:00,17.385,17.449999,22.5,17.26,5.9,43.459999,33.369999,81,0,0
2020-11-22 09:30:00+01:00,17.369999,17.4,22.5,17.219999,5.9,43.439999,33.23,75.5,0,0
2020-11-22 09:45:00+01:00,17.355,17.385,22.5,17.18,5.9,43.48,32.939999,70,0,0
2020-11-22 10:00:00+01:00,17.33,17.379999,22.5,17.139999,6.9,43.48,32.849998,67.5,0,0
2020-11-22 10:15:00+01:00,17.33,17.35,22.5,17.139999,6.9,43.48,32.799999,65,0,0
2020-11-22 10:30:00+01:00,17.324999,17.34,22.5,17.1,6.9,43.48,32.849998,63,0,0
2020-11-22 10:45:00+01:00,17.32,17.34,22.5,17.08,6.9,43.48,32.880001,61,0,0
2020-11-22 11:00:00+01:00,17.324999,17.33,22.5,17.059999,8.9,43.439999,32.799999,61,0,0
2020-11-22 11:15:00+01:00,17.309999,17.315001,22.5,17.039999,9.9,43.509998,32.799999,61,0,0
2020-11-22 11:30:00+01:00,17.324999,17.299999,22.5,17.02,9.9,43.52,32.880001,59,0,0
2020-11-22 11:45:00+01:00,17.33,17.315001,22.5,17,10.9,43.57,32.950001,57,0,0
2020-11-22 12:00:00+01:00,17.324999,17.315001,22.5,17,12.9,43.639999,32.84,51.5,0,0
2020-11-22 12:15:00+01:00,17.34,17.32,22.5,16.98,13.9,43.57,32.610001,46,0,0
2020-11-22 12:30:00+01:00,17.355,17.315001,22.5,16.959999,13.9,43.540001,32.57,46,0,0
2020-11-22 12:45:00+01:00,17.344999,17.315001,22.5,16.959999,13.9,43.509998,32.360001,46,0,0
2020-11-22 13:00:00+01:00,17.34,17.315001,22.5,16.959999,14.9,43.57,31.619999,46,0,0
2020-11-22 13:15:00+01:00,17.355,17.315001,22.5,16.92,14.9,43.540001,30.99,46,0,0
2020-11-22 13:30:00+01:00,17.334999,17.33,22.5,16.959999,14.9,43.639999,30.359999,44.5,0,0
2020-11-22 13:45:00+01:00,17.334999,17.315001,22.5,16.940001,14.9,43.509998,29.889999,43,0,0
2020-11-22 14:00:00+01:00,17.355,17.33,22.5,16.959999,14.9,43.34,29.539999,41.5,0,0
2020-11-22 14:15:00+01:00,17.365,17.35,22.5,16.940001,14.9,43.41,29.539999,40,0,0
2020-11-22 14:30:00+01:00,17.334999,17.35,22.5,16.92,14.9,43.48,29.119999,40,0,0
2020-11-22 14:45:00+01:00,17.355,17.344999,22.5,16.92,14.9,43.379997,29.039999,40,0,0
2020-11-22 15:00:00+01:00,17.375,17.359999,22.5,16.92,13.9,43.079998,28.73,40,0,0
2020-11-22 15:15:00+01:00,17.365,17.365,22.5,16.92,14.9,43.079998,28.65,40,0,0
2020-11-22 15:30:00+01:00,17.375,17.389999,22.5,16.92,14.9,43.129997,28.57,41.5,0,0
2020-11-22 15:45:00+01:00,17.379999,17.389999,22.5,16.92,14.9,43.149998,28.49,43,0,0
2020-11-22 16:00:00+01:00,17.41,17.395,22.5,16.92,14.9,43.149998,28.49,43,0,0
2020-11-22 16:15:00+01:00,17.41,17.41,22.5,16.92,13.9,43.360001,28.49,43,0,0
2020-11-22 16:30:00+01:00,17.424999,17.43,22.5,16.92,13.9,43.32,28.49,44.5,0,0
2020-11-22 16:45:00+01:00,17.379999,17.43,22.5,16.92,13.9,43.360001,28.529999,46,0,0
2020-11-22 17:00:00+01:00,17.379999,17.41,22.5,16.92,13.9,43.16,28.449999,47.5,0,0
2020-11-22 17:15:00+01:00,17.375,17.389999,22.5,16.92,11.9,43.029999,28.379999,49,0,0
2020-11-22 17:30:00+01:00,17.365,17.385,22.5,16.92,11.9,42.98,28.289999,49,0,0
2020-11-22 17:45:00+01:00,17.34,17.34,22.5,16.879999,11.9,42.919998,28.34,49,0,0
2020-11-22 18:00:00+01:00,17.32,17.315001,22.5,16.879999,10.9,42.75,28.439999,51,0,0
2020-11-22 18:15:00+01:00,17.309999,17.275,22.5,16.879999,10.9,42.889999,28.599998,53,0,0
2020-11-22 18:30:00+01:00,17.289999,17.234999,22.5,16.879999,10.9,43.049999,28.799999,57,0,0
2020-11-22 18:45:00+01:00,17.254999,17.215,22.5,16.859999,10.9,43.119999,29.029999,61,0,0
2020-11-22 19:00:00+01:00,17.225,17.190001,22.5,16.84,10.9,43.18,29.219999,63,0,0
2020-11-22 19:15:00+01:00,17.190001,17.164999,22.5,16.84,10.9,43.25,29.389999,65,0,0
2020-11-22 19:30:00+01:00,17.190001,17.145,22.5,16.799999,10.9,43.34,29.5,67.5,0,0
2020-11-22 19:45:00+01:00,17.190001,17.125,22.5,16.779999,10.9,43.379997,29.49,70,0,0
2020-11-22 20:00:00+01:00,17.154999,17.094999,22.5,16.76,10.9,43.360001,29.639999,70,0,0
2020-11-22 20:15:00+01:00,17.119999,17.065001,22.5,16.76,9.9,43.32,29.84,70,0,0
2020-11-22 20:30:00+01:00,17.115,17.055,22.5,16.74,9.9,43.290001,30.08,70,0,0
2020-11-22 20:45:00+01:00,17.08,17.035,22.5,16.719999,9.9,43.290001,30.15,70,0,0
2020-11-22 21:00:00+01:00,17.059999,17.014999,22.5,16.699999,9.9,43.25,30.32,72.5,0,0
2020-11-22 21:15:00+01:00,17.039999,17.014999,22.5,16.68,9.9,43.259998,30.469999,75,0,0
2020-11-22 21:30:00+01:00,17.02,16.994999,22.5,16.68,9.9,43.259998,30.629999,75,0,0
2020-11-22 21:45:00+01:00,17,16.965,22.5,16.639999,9.9,43.309998,30.76,75,0,0
2020-11-22 22:00:00+01:00,16.98,16.945,22.5,16.639999,8.9,43.34,30.889999,75,0,0
2020-11-22 22:15:00+01:00,16.969999,16.924999,22.5,16.619999,8.9,43.34,30.99,75,0,0
2020-11-22 22:30:00+01:00,16.940001,16.914999,22.5,16.6,8.9,43.369999,31.16,75,0,0
2020-11-22 22:45:00+01:00,16.93,16.904999,22.5,16.58,8.9,43.41,31.32,75,0,0
2020-11-22 23:00:00+01:00,16.91,16.885,22.5,16.539999,7.9,43.41,31.48,78,0,0
2020-11-22 23:15:00+01:00,16.889999,16.869999,22.5,16.539999,7.9,43.469997,31.629999,81,0,0
2020-11-22 23:30:00+01:00,16.875,16.844999,22.5,16.52,7.9,43.469997,31.73,81,0,0
2020-11-22 23:45:00+01:00,16.855,16.815001,22.5,16.5,8.9,43.469997,31.83,81,0,0
2020-11-23 00:00:00+01:00,16.834999,16.795,22.5,16.48,8.9,43.419998,31.83,81,0,0
2020-11-23 00:15:00+01:00,16.809999,16.785,22.5,16.459999,8.9,43.450001,31.9,81,0,0
2020-11-23 00:30:00+01:00,16.779999,16.775,22.5,16.459999,8.9,43.450001,31.969999,78,0,0
2020-11-23 00:45:00+01:00,16.75,16.764999,22.5,16.440001,8.9,43.509998,32.049999,75,0,0
2020-11-23 01:00:00+01:00,16.705,16.744999,22.5,16.42,7.9,43.549999,32.169998,78,0,0
2020-11-23 01:15:00+01:00,16.67,16.75,22.5,16.4,7.9,43.629997,32.329998,81,0,0
2020-11-23 01:30:00+01:00,16.625,16.725,22.5,16.4,7.9,43.66,32.439999,80.5,0,0
2020-11-23 01:45:00+01:00,16.615,16.705,22.5,16.379999,7.9,43.700001,32.619999,80,0,0
2020-11-23 02:00:00+01:00,16.57,16.664999,22.5,16.359999,7.9,43.73,32.75,80,0,0
2020-11-23 02:15:00+01:00,16.559999,16.635,22.5,16.34,7.9,43.73,32.91,80,0,0
2020-11-23 02:30:00+01:00,16.549999,16.574999,22.5,16.26,5.9,43.73,33.049999,80,0,0
2020-11-23 02:45:00+01:00,16.529999,16.545,22.5,16.26,5.9,43.829998,33.219997,80,0,0
2020-11-23 03:00:00+01:00,16.52,16.51,22.5,16.24,5.9,43.889999,33.43,80,0,0
2020-11-23 03:15:00+01:00,16.49,16.5,22.5,16.24,5.9,43.889999,33.559998,80,0,0
2020-11-23 03:30:00+01:00,16.469999,16.475,22.5,16.199999,5.9,43.939999,33.689999,80,0,0
2020-11-23 03:45:00+01:00,16.440001,16.465,22.5,16.16,5.9,43.939999,33.779999,80,0,0
2020-11-23 04:00:00+01:00,16.42,16.465,22.5,16.16,4.9,43.91,33.889999,80,0,0
2020-11-23 04:15:00+01:00,17.154999,19.865,22.5,15.54,5.9,41.860001,30.33,80,9,4.848
2020-11-23 04:30:00+01:00,17.324999,19.594999,22.5,15.639999,5.9,41.739998,30.24,80,12,4.788
2020-11-23 04:45:00+01:00,17.205,19.51,22.5,15.5,6.9,41.68,30.109999,80,12,4.776
2020-11-23 05:00:00+01:00,17.17,19.449999,22.5,15.48,6.9,41.52,30.01,80,12,4.836
2020-11-23 05:15:00+01:00,17.109999,19.41,22.5,15.36,6.9,41.399998,29.879999,80,12,4.848
2020-11-23 05:30:00+01:00,17.025,19.369999,22.5,15.28,6.9,41.41,29.699999,80,12,4.776
2020-11-23 05:45:00+01:00,17.035,19.324999,22.5,15.32,6.9,41.48,29.67,80,12,4.716
2020-11-23 06:00:00+01:00,17.01,19.26,22.5,15.299999,6.9,41.379997,29.59,80,12,4.8
2020-11-23 06:15:00+01:00,17.035,19.25,22.5,15.339999,6.9,41.219997,29.519999,80,12,4.824
2020-11-23 06:30:00+01:00,17.225,19.25,22.5,15.44,6.9,40.649998,29.459999,77.5,12,4.848
2020-11-23 06:45:00+01:00,19.965,19.25,22.5,17.219999,6.9,37.48,29.34,75,12,4.788
2020-11-23 07:00:00+01:00,22.625,19.559999,22.5,18.42,6.9,34.709999,28.73,75,12,4.8
2020-11-23 07:15:00+01:00,23.08,20.035,22.5,18.26,5.9,34.189999,28.099998,75,12,4.788
2020-11-23 07:30:00+01:00,23.324999,20.494999,22.5,17.74,5.9,33.919998,27.43,77.5,12,4.776
2020-11-23 07:45:00+01:00,23.459999,20.635,22.5,17.5,5.9,33.700001,27.289999,80,12,4.764
2020-11-23 08:00:00+01:00,23.4,20.65,22.5,17.6,5.9,34.040001,27.279999,77.5,12,4.824
2020-11-23 08:15:00+01:00,23.834999,20.645,22.5,17.68,5.9,33.739998,27.309999,75,12,4.584
2020-11-23 08:30:00+01:00,23.619999,20.635,22.5,17.559999,5.9,33.82,27.349998,77.5,12,4.788
2020-11-23 08:45:00+01:00,23.654999,20.645,22.5,17.619999,5.9,33.790001,27.349998,80,12,4.836
2020-11-23 09:00:00+01:00,23.6,20.59,22.5,17.559999,5.9,33.790001,27.43,77.5,12,4.812
2020-11-23 09:15:00+01:00,26.5649995,19.045,22.5,19.539999,6.9,26.889999,30.389999,75,1,0
2020-11-23 09:30:00+01:00,29.529999,18.115,22.5,16.799999,6.9,29.129999,32.329998,70,2,0.204
2020-11-23 09:45:00+01:00,29.01,17.66,22.5,20.32,7.9,29.4,33.360001,65,1,0.42
2020-11-23 10:00:00+01:00,29.219999,17.469999,22.5,17.58,7.9,29.15,33.73,65.5,0,0.504
2020-11-23 10:15:00+01:00,30.035,17.389999,22.5,17.359999,7.9,28.689999,33.939999,66,1,0.204
2020-11-23 10:30:00+01:00,29.885,17.34,22.5,18.9,7.9,28.559999,34.029999,63.5,1,0.42
2020-11-23 10:45:00+01:00,29.8899995,17.35,22.5,16.02,7.9,28.529999,34.09,61,0,0.468
2020-11-23 11:00:00+01:00,29.894999,17.389999,22.5,20.539999,7.9,29.09,34.130001,59,1,0.528
2020-11-23 11:15:00+01:00,29.164999,17.389999,22.5,17.139999,8.9,29.809999,34.16,57,2,0.204
2020-11-23 11:30:00+01:00,30.174999,17.434999,22.5,17.859999,8.9,29.179998,34.290001,57,0,0.492
2020-11-23 11:45:00+01:00,29.664999,17.48,22.5,18.559999,10.9,29.41,34.360001,57,1,0
2020-11-23 12:00:00+01:00,30.224998,17.52,22.5,16.879999,11.9,29.059999,34.43,57,0,0.312
2020-11-23 12:15:00+01:00,30.244999,17.555,22.5,18.92,13,29.01,34.43,57,1,0.12
2020-11-23 12:30:00+01:00,29.959999,17.605,22.5,18.24,14,28.67,34.43,55.5,1,0.12
2020-11-23 12:45:00+01:00,29.674999,17.65,22.5,17.18,13.9,28.939999,34.329998,54,0,0.12
2020-11-23 13:00:00+01:00,30.184999,17.674999,22.5,18.119999,13.9,28.66,34.27,54,1,0.204
2020-11-23 13:15:00+01:00,30.295,17.73,22.5,18.299999,13.9,28.719999,34.219997,54,2,0.204
2020-11-23 13:30:00+01:00,29.795,17.77,22.5,17.379999,14.9,29.039999,34.149998,52,0,0.12
2020-11-23 13:45:00+01:00,29.98,17.82,22.5,17.26,14.9,28.809999,34.09,50,1,0.204
2020-11-23 14:00:00+01:00,29.855,17.855,22.5,17.4,14.9,28.91,34.009998,48.5,1,0.42
2020-11-23 14:15:00+01:00,30.025,17.91,22.5,18.719999,14.9,28.82,33.939999,47,0,0.084
2020-11-23 14:30:00+01:00,30.025,17.949999,22.5,18,14.9,28.849998,34.07,47,1,0.042
2020-11-23 14:45:00+01:00,29.855,17.99,22.5,17.779999,13.9,28.869999,34.07,47,1,0
2020-11-23 15:00:00+01:00,29.764999,18.039999,22.5,17.76,13.9,28.91,34.079998,47,0,0.204
2020-11-23 15:15:00+01:00,29.619999,18.07,22.5,17.66,14.9,29.01,34.029999,47,2,0.324
2020-11-23 15:30:00+01:00,30.054998,18.094999,22.5,17.74,13.9,28.689999,34.02,47,1,0.408
2020-11-23 15:45:00+01:00,30.254999,18.119999,22.5,17.76,14.9,28.519999,34.079998,47,0,0.204
2020-11-23 16:00:00+01:00,29.455,18.195,22.5,17.82,13.9,29.01,35.25,48.5,1,0.9
2020-11-23 16:15:00+01:00,22.494999,21.539999,22.5,16.959999,13.9,35.509998,29.059999,50,12,4.788
2020-11-23 16:30:00+01:00,22.644999,21.59,22.5,17.219999,12.9,35.399998,28.519999,50,12,4.836
2020-11-23 16:45:00+01:00,22.375,21.57,22.5,17.08,12.9,35.75,28.24,50,12,4.788
2020-11-23 17:00:00+01:00,22.654999,21.559999,22.5,17.299999,13.9,35.5,28.08,51.5,12,4.824
2020-11-23 17:15:00+01:00,22.4,21.51,22.5,17.48,12.9,35.809998,28.119999,53,12,4.812
2020-11-23 17:30:00+01:00,22.285,21.619999,22.5,16.92,11.9,35.860001,27.959999,57,12,4.812
2020-11-23 17:45:00+01:00,22.254999,21.689999,22.5,16.92,11.9,35.799999,27.82,61,12,4.812
2020-11-23 18:00:00+01:00,22.119999,21.719999,22.5,17.359999,11.9,36.239998,27.859999,59,12,4.824
2020-11-23 18:15:00+01:00,22.029999,21.74,22.5,17,10.9,36.34,27.859999,57,12,4.788
2020-11-23 18:30:00+01:00,22.084999,21.76,22.5,17.299999,10.9,36.239998,27.859999,57,12,4.782
2020-11-23 18:45:00+01:00,22.299999,21.779999,22.5,17.58,10.9,36.059998,27.859999,57,12,4.776
2020-11-23 19:00:00+01:00,22.814999,21.795,22.5,17.059999,10.9,35.889999,27.939999,61.5,12,4.776
2020-11-23 19:15:00+01:00,22.93,21.82,22.5,17.719999,10.9,35.84,27.939999,66,12,4.704
2020-11-23 19:30:00+01:00,22.775,21.795,22.5,17.66,10.9,35.98,28.059999,68,12,4.776
2020-11-23 19:45:00+01:00,22.879999,21.76,22.5,18,10.9,35.799999,28.01,70,12,4.752
2020-11-23 20:00:00+01:00,22.834999,21.77,22.5,17.84,10.9,35.950001,27.939999,70,12,4.752
2020-11-23 20:15:00+01:00,21.139999,20.645,22.5,18.58,9.9,38.110001,29.769999,70,0,0
2020-11-23 20:30:00+01:00,19.859999,19.969999,22.5,18.440001,9.9,39.52,30.66,70,0,0
2020-11-23 20:45:00+01:00,19.074999,19.529999,22.5,18.459999,9.9,40.459999,31.129999,70,0,0
2020-11-23 21:00:00+01:00,18.59,19.244999,22.5,18.48,9.9,41.110001,31.34,70,0,0
2020-11-23 21:15:00+01:00,18.254999,19.084999,22.5,18.459999,9.9,41.599998,31.41,70,0,0
2020-11-23 21:30:00+01:00,18.029999,18.914999,22.5,18.42,9.9,41.969997,31.49,72.5,0,0
2020-11-23 21:45:00+01:00,17.895,18.779999,22.5,18.379999,9.9,42.399998,31.469999,75,0,0
2020-11-23 22:00:00+01:00,17.805,18.664999,22.5,18.32,9.9,42.709999,31.449999,78,0,0
2020-11-23 22:15:00+01:00,17.754999,18.565001,22.5,18.32,10.9,43.029999,31.609999,81,0,0
2020-11-23 22:30:00+01:00,17.725,18.484999,22.5,18.219999,9.9,43.149998,31.599998,73.5,0,0
2020-11-23 22:45:00+01:00,17.699999,18.414999,22.5,18.16,8.9,43.279999,31.639999,66,0,0
2020-11-23 23:00:00+01:00,17.65,18.359999,22.5,18.08,8.9,43.41,31.619999,70.5,0,0
2020-11-23 23:15:00+01:00,17.635,18.32,22.5,18.039999,8.9,43.48,31.619999,75,0,0
2020-11-23 23:30:00+01:00,17.625,18.264999,22.5,17.98,8.9,43.540001,31.66,72.5,0,0
2020-11-23 23:45:00+01:00,17.6,18.23,22.5,17.940001,8.9,43.610001,31.66,70,0,0
2020-11-24 00:00:00+01:00,17.58,18.215,22.5,17.9,8.9,43.689999,31.73,75.5,0,0
2020-11-24 00:15:00+01:00,17.559999,18.129999,22.5,17.84,8.9,43.759998,31.769999,81,0,0
2020-11-24 00:30:00+01:00,17.535,18.109999,22.5,17.779999,7.9,43.829998,31.809999,78,0,0
2020-11-24 00:45:00+01:00,17.525,18.074999,22.5,17.719999,8.9,43.869999,31.84,75,0,0
2020-11-24 01:00:00+01:00,17.5,18.029999,22.5,17.699999,8.9,43.879997,31.91,75,0,0
2020-11-24 01:15:00+01:00,17.494999,18,22.5,17.639999,8.9,43.899998,31.949999,75,0,0
2020-11-24 01:30:00+01:00,17.469999,17.99,22.5,17.6,8.9,43.919998,32,75,0,0
2020-11-24 01:45:00+01:00,17.459999,17.965,22.5,17.58,8.9,43.950001,32.059998,75,0,0
2020-11-24 02:00:00+01:00,17.455,17.940001,22.5,17.539999,8.9,43.98,32.149998,78,0,0
2020-11-24 02:15:00+01:00,17.440001,17.9,22.5,17.5,8.9,44.02,32.189999,81,0,0
2020-11-24 02:30:00+01:00,17.424999,17.879999,22.5,17.48,7.9,44.049999,32.239998,81,0,0
2020-11-24 02:45:00+01:00,17.41,17.85,22.5,17.459999,7.9,44.079998,32.299999,81,0,0
2020-11-24 03:00:00+01:00,17.404999,17.83,22.5,17.42,7.9,44.09,32.349998,81,0,0
2020-11-24 03:15:00+01:00,17.404999,17.799999,22.5,17.379999,7.9,44.079998,32.419998,81,0,0
2020-11-24 03:30:00+01:00,17.375,17.764999,22.5,17.379999,7.9,44.09,32.450001,81,0,0
2020-11-24 03:45:00+01:00,17.365,17.764999,22.5,17.34,7.9,44.099998,32.489998,81,0,0
2020-11-24 04:00:00+01:00,17.344999,17.75,22.5,17.299999,7.9,44.09,32.57,81,0,0
2020-11-24 04:15:00+01:00,17.334999,17.719999,22.5,17.299999,6.9,44.09,32.649998,81,0,0
2020-11-24 04:30:00+01:00,17.324999,17.68,22.5,17.279999,6.9,44.09,32.719997,78,0,0
2020-11-24 04:45:00+01:00,17.289999,17.66,22.5,17.26,6.9,44.16,32.75,75,0,0
2020-11-24 05:00:00+01:00,17.26,17.654999,22.5,17.219999,6.9,44.16,32.77,78,0,0
2020-11-24 05:15:00+01:00,17.234999,17.639999,22.5,17.219999,6.9,44.219997,32.82,81,0,0
2020-11-24 05:30:00+01:00,17.209999,17.615,22.5,17.199999,6.9,44.219997,32.869999,84,0,0
2020-11-24 05:45:00+01:00,17.195,17.594999,22.5,17.16,6.9,44.25,32.91,87,0,0
2020-11-24 06:00:00+01:00,17.190001,17.58,22.5,17.16,6.9,44.25,32.939999,87,0,0
2020-11-24 06:15:00+01:00,18.645,17.379999,22.5,17.039999,7.9,41.579998,36.189999,87,1,0
2020-11-24 06:30:00+01:00,18.315001,17.324999,22.5,16.66,7.9,42.399998,37.09,87,0,0
2020-11-24 06:45:00+01:00,18.219999,17.315001,22.5,16.139999,8.9,42.48,37.189999,87,1,0.42
2020-11-24 07:00:00+01:00,17.785,17.315001,22.5,15.78,8.9,43.23,37.290001,90,2,0.204
2020-11-24 07:15:00+01:00,17.465,17.315001,22.5,15.5,8.9,43.48,37.360001,93,0,0.492
2020-11-24 07:30:00+01:00,17.254999,17.315001,22.5,15.219999,8.9,43.739998,37.360001,90,1,0.12
2020-11-24 07:45:00+01:00,17.049999,17.299999,22.5,14.92,8.9,43.259998,37.040001,87,1,0.504
2020-11-24 08:00:00+01:00,16.855,17.315001,22.5,14.66,8.9,43.439999,37.09,87,0,0.42
2020-11-24 08:15:00+01:00,23.535,17.285,22.5,24.98,8.9,28.66,37.16,87,1,0.456
2020-11-24 08:30:00+01:00,30.215,17.375,22.5,20.6,8.9,29.439999,37.040001,84,1,0.252
2020-11-24 08:45:00+01:00,29.9524995,17.49,22.5,16.639999,8.9,29.179998,36.75,81,0,0.12
2020-11-24 09:00:00+01:00,29.689999,17.58,22.5,15.139999,8.9,29.859999,36.700001,81,2,0.432
2020-11-24 09:15:00+01:00,29.8349995,17.6,22.5,20.219999,8.9,29.34,36.700001,81,1,0.42
2020-11-24 09:30:00+01:00,29.98,17.615,22.5,18.359999,8.9,29.74,36.669998,78,0,0.204
2020-11-24 09:45:00+01:00,29.785,17.639999,22.5,15.54,8.9,29.34,36.439999,75,1,0.348
2020-11-24 10:00:00+01:00,29.59,17.629999,22.5,21,8.9,29.74,36.73,78,1,0
2020-11-24 10:15:00+01:00,29.9325,17.639999,22.5,16.959999,9.9,28.92,36.669998,81,0,0.372
2020-11-24 10:30:00+01:00,30.275,17.639999,22.5,18.02,10.9,29.33,36.599998,81,1,0.24
2020-11-24 10:45:00+01:00,30.16,17.67,22.5,19.1,11.9,29.26,36.599998,81,2,0.348
2020-11-24 11:00:00+01:00,30.045,17.719999,22.5,16.4,11.9,29.609999,36.689999,71,0,0.432
2020-11-24 11:15:00+01:00,29.554998,17.77,22.5,20.119999,12.9,29.879999,36.75,61,1,0.54
2020-11-24 11:30:00+01:00,29.66,17.82,22.5,18.279999,13.9,29.82,36.689999,59,1,0.12
2020-11-24 11:45:00+01:00,30.174999,17.85,22.5,16.699999,13.9,29.789999,36.630001,57,0,0.12
2020-11-24 12:00:00+01:00,30.129999,17.889999,22.5,18.799999,14.9,29.529999,36.599998,53.5,1,0
2020-11-24 12:15:00+01:00,30.084999,17.91,22.5,18.58,14.9,29.789999,36.66,50,1,0.12
2020-11-24 12:30:00+01:00,28.024999,17.949999,22.5,17.4,14.9,29.099998,36.599998,50,0,0.456
2020-11-24 12:45:00+01:00,25.964999,18.049999,22.5,17.16,15.9,29.01,36.579998,50,2,0.408
2020-11-24 13:00:00+01:00,23.904999,20.945,22.5,17.84,15.9,34.619999,29.949999,48.5,9,4.776
2020-11-24 13:15:00+01:00,24.129999,21.164999,22.5,17.68,15.9,34.41,29.26,47,12,4.836
2020-11-24 13:30:00+01:00,24.35,21.34,22.5,17.74,16.9,34.09,28.769999,45.5,12,4.752
2020-11-24 13:45:00+01:00,27,20.375,22.5,18.24,16.9,26.949999,31.59,44,5,0.204
2020-11-24 14:00:00+01:00,29.65,19.41,22.5,18.139999,16.9,29.34,34.07,45.5,1,0.12
2020-11-24 14:15:00+01:00,29.709999,18.994999,22.5,18.1,17.9,29.099998,34.98,47,1,0.36
2020-11-24 14:30:00+01:00,29.849998,18.775,22.5,18.199999,16.9,28.83,35.299999,45.5,0,0.12
2020-11-24 14:45:00+01:00,28.8224985,18.699999,22.5,18.32,16.9,28.189999,35.369999,44,2,0.204
2020-11-24 15:00:00+01:00,27.794999,18.67,22.5,18.559999,16.9,28.01,35.309998,42.5,1,0
2020-11-24 15:15:00+01:00,26.7674995,18.67,22.5,18.799999,16.9,28,35.34,41,0,0.348
2020-11-24 15:30:00+01:00,25.74,21.324999,22.5,19.58,16.9,30.859999,28.66,41,7,4.872
2020-11-24 15:45:00+01:00,26.309999,21.689999,22.5,20.299999,16.9,29.48,26.949999,41,13,4.848
2020-11-24 16:00:00+01:00,26.529999,21.9,22.5,20.539999,15.9,29.67,26.09,45.5,11,4.836
2020-11-24 16:15:00+01:00,26.469999,22.014999,22.5,20.34,15.9,30.26,25.629999,50,13,4.788
2020-11-24 16:30:00+01:00,26.389999,22.014999,22.5,20.299999,15.9,30.139999,25.5,50,12,4.8
2020-11-24 16:45:00+01:00,26.289999,22.01,22.5,20.24,15.9,31.15,25.709999,50,12,4.848
2020-11-24 17:00:00+01:00,26.059999,22.014999,22.5,20.059999,15.9,31.74,26.029999,53.5,11,4.824
2020-11-24 17:15:00+01:00,25.834999,21.975,22.5,19.959999,13.9,32.09,26.25,57,13,4.824
2020-11-24 17:30:00+01:00,25.689999,21.91,22.5,19.84,13.9,32.419998,26.57,55,12,4.8
2020-11-24 17:45:00+01:00,25.519999,21.869999,22.5,19.719999,12.9,32.829998,26.84,53,12,4.848
2020-11-24 18:00:00+01:00,25.385,21.859999,22.5,19.619999,12.9,33.099998,27.08,57,12,4.86
2020-11-24 18:15:00+01:00,25.275,21.85,22.5,19.539999,11.9,33.279999,27.309999,61,12,4.848
2020-11-24 18:30:00+01:00,25.215,21.82,22.5,19.52,11.9,33.360001,27.42,61,12,4.68
2020-11-24 18:45:00+01:00,25.084999,21.814999,22.5,19.379999,11.9,33.619999,27.529999,61,12,4.824
2020-11-24 19:00:00+01:00,24.994999,21.779999,22.5,19.359999,11.9,33.739998,27.619999,63.5,12,4.8
2020-11-24 19:15:00+01:00,24.789999,21.76,22.5,19.24,10.9,34.149998,27.849998,66,12,4.8
