Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-11-24 19:30:00+01:00,24.725,21.77,22.5,19.199999,10.9,34.309998,27.939999,66,12,4.764
2020-11-24 19:45:00+01:00,24.4,21.719999,22.5,19.1,10.9,34.939999,28.099998,66,12,4.788
2020-11-24 20:00:00+01:00,23.834999,21.66,22.5,19.039999,10.9,35.57,28.289999,68,12,4.728
2020-11-24 20:15:00+01:00,21.59,20.51,22.5,20.16,10.9,37.759998,30.139999,70,0,0
2020-11-24 20:30:00+01:00,20.115,19.82,22.5,20.32,9.9,39.799999,31.32,70,0,0
2020-11-24 20:45:00+01:00,19.305,19.434999,22.5,20.379999,8.9,41.509998,32.040001,70,0,0
2020-11-24 21:00:00+01:00,18.83,19.234999,22.5,20.379999,8.9,42.09,32.439999,70,0,0
2020-11-24 21:15:00+01:00,18.549999,18.99,22.5,20.24,8.9,42.18,33.130001,70,0,0
2020-11-24 21:30:00+01:00,18.355,18.814999,22.5,20.139999,8.9,42.700001,33.43,72.5,0,0
2020-11-24 21:45:00+01:00,18.234999,18.68,22.5,19.98,8.9,43.09,33.599998,75,0,0
2020-11-24 22:00:00+01:00,18.115,18.619999,22.5,19.84,8.9,43.27,33.860001,72.5,0,0
2020-11-24 22:15:00+01:00,18.045,18.625,22.5,19.48,8.9,43.32,33.739998,70,0,0
2020-11-24 22:30:00+01:00,18.045,18.565001,22.5,19.32,7.9,43.32,33.790001,67.5,0,0
2020-11-24 22:45:00+01:00,18.074999,18.52,22.5,19.219999,8.9,43.27,33.84,65,0,0
2020-11-24 23:00:00+01:00,18.094999,18.469999,22.5,19.139999,7.9,43.200001,33.950001,70,0,0
2020-11-24 23:15:00+01:00,18.074999,18.424999,22.5,19.02,7.9,43.169998,34.029999,75,0,0
2020-11-24 23:30:00+01:00,18.059999,18.375,22.5,18.939999,7.9,43.149998,34.169998,78,0,0
2020-11-24 23:45:00+01:00,18.045,18.34,22.5,18.84,7.9,43.149998,34.23,81,0,0
2020-11-25 00:00:00+01:00,18.035,18.299999,22.5,18.76,7.9,43.119999,34.299999,78,0,0
2020-11-25 00:15:00+01:00,18.02,18.26,22.5,18.68,7.9,43.119999,34.349998,75,0,0
2020-11-25 00:30:00+01:00,17.994999,18.23,22.5,18.619999,7.9,43.119999,34.419998,75,0,0
2020-11-25 00:45:00+01:00,17.955,18.199999,22.5,18.559999,7.9,43.119999,34.489998,75,0,0
2020-11-25 01:00:00+01:00,17.934999,18.17,22.5,18.5,6.9,43.119999,34.48,72.5,0,0
2020-11-25 01:15:00+01:00,17.914999,18.119999,22.5,18.42,6.9,43.119999,34.540001,70,0,0
2020-11-25 01:30:00+01:00,17.895,18.109999,22.5,18.379999,6.9,43.119999,34.579998,70,0,0
2020-11-25 01:45:00+01:00,17.875,18.07,22.5,18.32,6.9,43.099998,34.610001,70,0,0
2020-11-25 02:00:00+01:00,17.844999,18.049999,22.5,18.279999,7.9,43.09,34.639999,70,0,0
2020-11-25 02:15:00+01:00,17.805,18.029999,22.5,18.219999,6.9,43.099998,34.619999,70,0,0
2020-11-25 02:30:00+01:00,17.785,18,22.5,18.18,6.9,43.099998,34.689999,72.5,0,0
2020-11-25 02:45:00+01:00,17.764999,17.969999,22.5,18.119999,6.9,43.099998,34.689999,75,0,0
2020-11-25 03:00:00+01:00,17.754999,17.949999,22.5,18.08,7.9,43.059998,34.719997,75,0,0
2020-11-25 03:15:00+01:00,17.744999,17.93,22.5,18.059999,7.9,43.059998,34.719997,75,0,0
2020-11-25 03:30:00+01:00,17.734999,17.9,22.5,18,7.9,43.059998,34.75,72.5,0,0
2020-11-25 03:45:00+01:00,17.715,17.879999,22.5,17.959999,7.9,43.049999,34.75,70,0,0
2020-11-25 04:00:00+01:00,17.67,17.85,22.5,17.940001,7.9,43.07,34.790001,70,0,0
2020-11-25 04:15:00+01:00,17.65,17.85,22.5,17.9,7.9,43.079998,34.790001,70,0,0
2020-11-25 04:30:00+01:00,17.625,17.83,22.5,17.859999,8.9,43.079998,34.779999,72.5,0,0
2020-11-25 04:45:00+01:00,17.59,17.809999,22.5,17.82,7.9,43.119999,34.82,75,0,0
2020-11-25 05:00:00+01:00,17.584999,17.764999,22.5,17.799999,7.9,43.149998,34.84,75,0,0
2020-11-25 05:15:00+01:00,17.565001,17.744999,22.5,17.779999,7.9,43.149998,34.84,75,0,0
2020-11-25 05:30:00+01:00,17.559999,17.73,22.5,17.76,7.9,43.18,34.869999,77.5,0,0
2020-11-25 05:45:00+01:00,17.529999,17.695,22.5,17.74,7.9,43.18,34.899998,80,0,0
2020-11-25 06:00:00+01:00,17.525,17.674999,22.5,17.699999,6.9,43.189999,34.919998,77.5,0,0
2020-11-25 06:15:00+01:00,18.41,20.01,22.5,16.82,6.9,40.599998,30.309999,75,10,4.776
2020-11-25 06:30:00+01:00,18.234999,19.77,22.5,16.539999,6.9,40.360001,30.289999,77.5,12,4.812
2020-11-25 06:45:00+01:00,18.190001,19.68,22.5,16.5,6.9,40.48,30.189999,80,12,4.74
2020-11-25 07:00:00+01:00,18.615,19.629999,22.5,16.58,5.9,39.91,30.039999,80,12,4.836
2020-11-25 07:15:00+01:00,18.855,19.609999,22.5,16.92,5.9,40.669998,30.189999,80,12,4.86
2020-11-25 07:30:00+01:00,21.865,19.709999,22.5,18.639999,6.9,36.82,30.189999,77.5,12,4.848
2020-11-25 07:45:00+01:00,22.275,19.93,22.5,18.32,5.9,35.189999,29.42,75,12,4.74
2020-11-25 08:00:00+01:00,28.68,19.49,22.5,19.719999,6.9,29.92,30.969999,75,7,0.12
2020-11-25 08:15:00+01:00,29.3724995,18.514999,22.5,18.039999,6.9,26.939999,33.130001,75,1,0
2020-11-25 08:30:00+01:00,30.064999,18.049999,22.5,17.059999,6.9,28.33,33.880001,75,1,0
2020-11-25 08:45:00+01:00,30.159999,17.85,22.5,18.119999,6.9,27.75,34.200001,75,0,0.408
2020-11-25 09:00:00+01:00,30.254999,17.779999,22.5,17.139999,6.9,27.939999,34.25,78,2,0.324
2020-11-25 09:15:00+01:00,29.119999,17.75,22.5,17.84,5.9,28.51,34.219997,81,0,0.444
2020-11-25 09:30:00+01:00,30.174999,17.74,22.5,17.719999,6.9,28.059999,34.25,75.5,1,0.468
2020-11-25 09:45:00+01:00,29.902499,17.75,22.5,17.619999,7.9,28.459999,34.290001,70,1,0.408
2020-11-25 10:00:00+01:00,29.629999,17.764999,22.5,18.279999,7.9,29.66,34.509998,68,0,0.12
2020-11-25 10:15:00+01:00,23.75,19.924999,22.5,16.68,8.9,35.200001,30.359999,66,4,4.728
2020-11-25 10:30:00+01:00,22.904999,20.445,22.5,17.199999,9.9,36.16,29.66,66,10,4.584
2020-11-25 10:45:00+01:00,23.059999,20.779999,22.5,17.5,9.9,35.829998,29.219999,66,12,4.596
2020-11-25 11:00:00+01:00,23.24,20.924999,22.5,17.66,9.9,35.5,29.16,61.5,14,4.788
2020-11-25 11:15:00+01:00,23.215,20.965,22.5,17.699999,10.9,35.73,29.179998,57,10,4.728
2020-11-25 11:30:00+01:00,23.17,20.965,22.5,17.74,11.9,35.860001,29.289999,57,12,4.824
2020-11-25 11:45:00+01:00,23.365,20.994999,22.5,17.940001,12.9,35.709999,29.32,57,12,4.8
2020-11-25 12:00:00+01:00,23.154999,21.094999,22.5,17.84,12.9,35.950001,29.32,55.5,12,4.608
2020-11-25 12:15:00+01:00,23.42,21.154999,22.5,17.52,13.9,35.459999,29.359999,54,14,4.776
2020-11-25 12:30:00+01:00,23.594999,21.27,22.5,17.5,14.9,35.27,29.16,55.5,10,4.776
2020-11-25 12:45:00+01:00,23.66,21.395,22.5,18.1,13.9,34.98,28.769999,57,14,4.788
2020-11-25 13:00:00+01:00,23.529999,21.5,22.5,18.119999,14.9,35,28.539999,53.5,12,4.86
2020-11-25 13:15:00+01:00,23.094999,21.57,22.5,18.02,15.9,35.259998,28.23,50,12,4.8
2020-11-25 13:30:00+01:00,23.16,21.625,22.5,17.52,14.9,35.329998,28.029999,50,12,4.836
2020-11-25 13:45:00+01:00,23.529999,21.689999,22.5,17.98,15.9,34.309998,27.76,50,12,4.68
2020-11-25 14:00:00+01:00,23.359999,21.719999,22.5,17.18,15.9,34.52,27.42,48.5,12,4.8
2020-11-25 14:15:00+01:00,23.43,21.719999,22.5,17.799999,16,34.5,27.289999,47,12,4.812
2020-11-25 14:30:00+01:00,23.32,21.75,22.5,17.219999,16,34.809998,27.23,45.5,12,4.824
2020-11-25 14:45:00+01:00,22.529999,21.764999,22.5,17.299999,16,36.009998,27.34,44,12,4.86
2020-11-25 15:00:00+01:00,22.939999,21.77,22.5,17.379999,15.1,35.540001,27.449999,44,12,4.872
2020-11-25 15:15:00+01:00,23.049999,21.779999,22.5,17.379999,16.1,35.5,27.529999,44,12,4.86
2020-11-25 15:30:00+01:00,22.959999,21.789999,22.5,16.82,16.1,35.540001,27.66,47,12,4.776
2020-11-25 15:45:00+01:00,23.115,21.859999,22.5,17.18,16.1,35.329998,27.549999,50,12,4.824
2020-11-25 16:00:00+01:00,22.924999,22.01,22.5,16.959999,16.1,35,27.26,52,13,4.86
2020-11-25 16:15:00+01:00,23.01,22.01,22.5,17.219999,16.1,34.669998,26.98,54,12,4.848
2020-11-25 16:30:00+01:00,23.049999,22.01,22.5,17.359999,15.1,34.59,26.83,54,12,4.848
2020-11-25 16:45:00+01:00,22.955,21.93,22.5,16.76,15.1,35.040001,26.84,54,12,4.8
2020-11-25 17:00:00+01:00,22.529999,21.889999,22.5,16.92,14.1,35.07,26.93,55.5,12,4.836
2020-11-25 17:15:00+01:00,22.205,21.84,22.5,16.92,13.6,35.5,27,57,12,4.848
2020-11-25 17:30:00+01:00,22.049999,21.8149995,22.5,17.24,13.1,35.939999,26.98,59,12,4.848
2020-11-25 17:45:00+01:00,22.014999,21.789999,22.5,17.1,12.6,35.779999,27.029999,61,12,4.812
2020-11-25 18:00:00+01:00,22.045,21.74,22.5,17.039999,12.1,35.709999,26.98,63.5,12,4.824
2020-11-25 18:15:00+01:00,21.92,21.635,22.5,16.959999,11.1,36.27,27.17,66,13,4.824
2020-11-25 18:30:00+01:00,21.795,21.609999,22.5,17.219999,11.1,36.73,27.349998,68,11,4.872
2020-11-25 18:45:00+01:00,22.105,21.6,22.5,16.859999,11.1,36.700001,27.59,70,12,4.824
2020-11-25 19:00:00+01:00,22.504999,21.619999,22.5,17.539999,11.1,36.380001,27.799999,70,12,4.872
2020-11-25 19:15:00+01:00,22.725,21.709999,22.5,17.74,11.1,36.110001,27.859999,70,12,4.764
2020-11-25 19:30:00+01:00,22.934999,21.76,22.5,17.859999,11.1,35.969997,27.939999,75.5,12,4.752
2020-11-25 19:45:00+01:00,23.049999,21.699999,22.5,18.039999,11.1,35.98,28,81,12,4.752
2020-11-25 20:00:00+01:00,23.07,21.709999,22.5,18.039999,10.1,36.029999,28.17,78,12,2.376
2020-11-25 20:15:00+01:00,21.24,20.549999,22.5,19.359999,10.1,38.389999,30.029999,75,1,0
2020-11-25 20:30:00+01:00,19.965,19.785,22.5,19.619999,9.1,40.139999,31.269999,78,0,0
2020-11-25 20:45:00+01:00,19.199999,19.355,22.5,19.82,9.1,41.34,31.939999,81,0,0
2020-11-25 21:00:00+01:00,18.799999,19.184999,22.5,19.82,9.1,42.18,32.32,78,0,0
2020-11-25 21:15:00+01:00,18.484999,19.174999,22.5,19.199999,8.1,42.959999,32.200001,75,0,0
2020-11-25 21:30:00+01:00,18.295,19.084999,22.5,19.039999,8.1,43.16,32.07,78,0,0
2020-11-25 21:45:00+01:00,18.209999,19.025,22.5,18.92,8.1,43.200001,32,81,0,0
2020-11-25 22:00:00+01:00,18.105,18.955,22.5,18.84,8.1,43.329998,31.939999,78,0,0
2020-11-25 22:15:00+01:00,18.049999,18.865,22.5,18.74,8.1,43.32,31.9,75,0,0
2020-11-25 22:30:00+01:00,17.994999,18.814999,22.5,18.68,8.1,43.32,31.82,78,0,0
2020-11-25 22:45:00+01:00,17.945,18.744999,22.5,18.619999,8.1,43.349998,31.74,81,0,0
2020-11-25 23:00:00+01:00,17.904999,18.690001,22.5,18.539999,8.1,43.379997,31.74,81,0,0
2020-11-25 23:15:00+01:00,17.885,18.65,22.5,18.48,8.1,43.349998,31.689999,81,0,0
2020-11-25 23:30:00+01:00,17.859999,18.59,22.5,18.42,8.1,43.279999,31.74,78,0,0
2020-11-25 23:45:00+01:00,17.844999,18.555,22.5,18.359999,7.1,43.23,31.73,75,0,0
2020-11-26 00:00:00+01:00,17.82,18.514999,22.5,18.299999,7.1,43.16,31.75,75,0,0
2020-11-26 00:15:00+01:00,17.789999,18.469999,22.5,18.24,7.1,43.09,31.75,75,0,0
2020-11-26 00:30:00+01:00,17.785,18.440001,22.5,18.199999,8.1,43.059998,31.799999,75,0,0
2020-11-26 00:45:00+01:00,17.764999,18.4,22.5,18.16,8.1,43,31.799999,75,0,0
2020-11-26 01:00:00+01:00,17.74,18.369999,22.5,18.1,7,42.959999,31.82,75,0,0
2020-11-26 01:15:00+01:00,17.74,18.34,22.5,18.059999,7,42.93,31.859999,75,0,0
2020-11-26 01:30:00+01:00,17.705,18.32,22.5,18.02,7,42.889999,31.859999,78,0,0
2020-11-26 01:45:00+01:00,17.695,18.285,22.5,18,7,42.849998,31.889999,81,0,0
2020-11-26 02:00:00+01:00,17.664999,18.25,22.5,17.940001,7,42.849998,31.9,78,0,0
2020-11-26 02:15:00+01:00,17.645,18.234999,22.5,17.92,7,42.849998,31.939999,75,0,0
2020-11-26 02:30:00+01:00,17.625,18.199999,22.5,17.859999,7,42.849998,31.939999,81,0,0
2020-11-26 02:45:00+01:00,17.619999,18.17,22.5,17.859999,7,42.849998,31.969999,87,0,0
2020-11-26 03:00:00+01:00,17.59,18.139999,22.5,17.82,7,42.889999,31.969999,83.5,0,0
2020-11-26 03:15:00+01:00,17.574999,18.119999,22.5,17.799999,7,42.889999,32,80,0,0
2020-11-26 03:30:00+01:00,17.555,18.1,22.5,17.76,7,42.889999,32,80.5,0,0
2020-11-26 03:45:00+01:00,17.535,18.084999,22.5,17.76,7,42.919998,32.040001,81,0,0
2020-11-26 04:00:00+01:00,17.514999,18.059999,22.5,17.699999,7.1,42.93,32.079998,80.5,0,0
2020-11-26 04:15:00+01:00,17.494999,18.039999,22.5,17.68,7.1,42.93,32.079998,80,0,0
2020-11-26 04:30:00+01:00,17.475,18.014999,22.5,17.66,8.1,42.959999,32.099998,80,0,0
2020-11-26 04:45:00+01:00,17.455,17.99,22.5,17.639999,8.1,43,32.149998,80,0,0
2020-11-26 05:00:00+01:00,17.434999,17.969999,22.5,17.619999,8.1,43,32.189999,80.5,0,0
2020-11-26 05:15:00+01:00,17.404999,17.949999,22.5,17.58,8.1,43,32.259998,81,0,0
2020-11-26 05:30:00+01:00,17.375,17.93,22.5,17.559999,8.1,43.059998,32.349998,80.5,0,0
2020-11-26 05:45:00+01:00,17.365,17.91,22.5,17.539999,8.1,43.040001,32.380001,80,0,0
2020-11-26 06:00:00+01:00,17.34,17.889999,22.5,17.52,8.1,43.07,32.459999,77.5,0,0
2020-11-26 06:15:00+01:00,18.75,17.629999,22.5,17.359999,7.1,41.77,35.719997,75,0,0
2020-11-26 06:30:00+01:00,18.469999,17.555,22.5,16.9,7.1,42.219997,36.34,77.5,1,0.456
2020-11-26 06:45:00+01:00,18.215,17.545,22.5,16.48,7.1,42.540001,36.389999,80,1,0.084
2020-11-26 07:00:00+01:00,17.965,17.529999,22.5,15.96,7.1,42.989998,36.399998,80,0,0.348
2020-11-26 07:15:00+01:00,17.74,17.529999,22.5,15.639999,7.1,43.329998,36.399998,80,2,0.408
2020-11-26 07:30:00+01:00,17.525,17.494999,22.5,15.36,7.1,43.66,36.389999,80,0,0.216
2020-11-26 07:45:00+01:00,17.334999,17.494999,22.5,15.08,7.1,43.91,36.389999,80,1,0.48
2020-11-26 08:00:00+01:00,17.154999,17.49,22.5,14.86,7.1,44.27,36.389999,80.5,1,0
2020-11-26 08:15:00+01:00,26.055,17.48,22.5,21.6,7.1,34.02,36.419998,81,0,0
2020-11-26 08:30:00+01:00,27.09333333,17.51,22.5,19.959999,7.1,28.029999,36.34,81,1,0
2020-11-26 08:45:00+01:00,28.13166667,17.639999,22.5,16.879999,7.1,29.429998,36.139999,81,1,0.324
2020-11-26 09:00:00+01:00,29.17,17.725,22.5,15.98,7.1,30.689999,35.989998,78,0,0.408
2020-11-26 09:15:00+01:00,29.54,17.77,22.5,20.799999,7.1,29.57,35.91,75,2,0
2020-11-26 09:30:00+01:00,29.91,17.809999,22.5,17.379999,7.1,30.049999,35.829998,75,1,0
2020-11-26 09:45:00+01:00,29.699999,17.84,22.5,16.379999,8.1,30.379999,35.91,75,0,0.12
2020-11-26 10:00:00+01:00,29.754999,17.84,22.5,19.58,8.1,29.719999,36.110001,72.5,1,0.312
2020-11-26 10:15:00+01:00,29.809999,17.85,22.5,16.959999,8.1,30.24,36.110001,70,0,0.432
2020-11-26 10:30:00+01:00,30.004999,17.879999,22.5,19,9.1,30.179998,36.169998,68,1,0.42
2020-11-26 10:45:00+01:00,29.647499,17.91,22.5,18.18,10.1,29.74,36.200001,66,1,0
2020-11-26 11:00:00+01:00,29.289999,17.940001,22.5,16.74,10.1,30.75,36.110001,66,0,0.444
2020-11-26 11:15:00+01:00,29.499999,17.965,22.5,19.5,10.1,29.769999,36.110001,66,2,0.468
2020-11-26 11:30:00+01:00,29.709999,18,22.5,17.619999,12.1,30.219999,36.029999,64,1,0.42
2020-11-26 11:45:00+01:00,30.094999,18.049999,22.5,17.02,13.1,29.789999,35.959999,62,0,0.204
2020-11-26 12:00:00+01:00,30.135,18.07,22.5,19.039999,13.1,29.789999,35.880001,64,1,0
2020-11-26 12:15:00+01:00,30.004999,18.094999,22.5,17.699999,13.1,29.859999,35.849998,66,0,0.12
2020-11-26 12:30:00+01:00,29.58,18.125,22.5,17.139999,14.1,30.209999,35.880001,61.5,1,0.396
2020-11-26 12:45:00+01:00,29.955,18.139999,22.5,18.219999,14.1,29.939999,35.880001,57,1,0.42
2020-11-26 13:00:00+01:00,30.144999,18.17,22.5,18.440001,15.1,29.629999,35.759998,55.5,0,0.12
2020-11-26 13:15:00+01:00,29.814999,18.209999,22.5,17.82,15.1,29.92,35.91,54,2,0.42
2020-11-26 13:30:00+01:00,29.834999,18.23,22.5,17.699999,15.1,29.799999,36.029999,52,1,0.12
2020-11-26 13:45:00+01:00,30.184999,18.26,22.5,17.699999,15.1,29.23,36.029999,50,0,0.408
2020-11-26 14:00:00+01:00,30.184999,18.285,22.5,17.66,16.1,29.23,35.809998,48.5,1,0.12
2020-11-26 14:15:00+01:00,30.244999,18.32,22.5,17.74,15.1,29.309999,35.799999,47,0,0.312
2020-11-26 14:30:00+01:00,30.045,18.34,22.5,17.82,16.1,29.42,35.719997,50.5,1,0.396
2020-11-26 14:45:00+01:00,29.91,18.379999,22.5,17.940001,16.1,29.459999,35.709999,54,1,0
2020-11-26 15:00:00+01:00,29.955,18.4,22.5,17.98,16.1,29.49,35.849998,50.5,0,0.228
2020-11-26 15:15:00+01:00,29.924999,18.424999,22.5,18.08,16.1,29.529999,35.959999,47,2,0.408
2020-11-26 15:30:00+01:00,29.949999,18.465,22.5,18.199999,16.1,29.539999,36.02,48.5,1,0.12
2020-11-26 15:45:00+01:00,29.945,18.49,22.5,18.219999,16.1,29.49,36.09,50,0,0.336
2020-11-26 16:00:00+01:00,29.955,18.494999,22.5,18.16,16.1,29.5,36.09,52,1,0.396
2020-11-26 16:15:00+01:00,29.889999,18.514999,22.5,18.199999,15.1,29.679998,36.189999,54,1,0.492
2020-11-26 16:30:00+01:00,29.804998,18.529999,22.5,18.16,15.1,29.67,36.040001,54,0,0.48
2020-11-26 16:45:00+01:00,29.764999,18.529999,22.5,18.18,14.1,29.789999,36.149998,54,1,0
2020-11-26 17:00:00+01:00,30.064999,18.545,22.5,18.119999,14.1,29.529999,36.219997,57.5,0,0.324
2020-11-26 17:15:00+01:00,30.154999,18.545,22.5,18.1,13.1,29.439999,36.239998,61,2,0.42
2020-11-26 17:30:00+01:00,30.154999,18.555,22.5,17.98,13.1,29.439999,36.27,61,1,0.42
2020-11-26 17:45:00+01:00,30.215,18.555,22.5,17.76,12.1,29.4,36.23,61,0,0.12
2020-11-26 18:00:00+01:00,30.144999,18.574999,22.5,17.48,11.1,29.549999,36.290001,63.5,1,0.348
2020-11-26 18:15:00+01:00,30.084999,18.574999,22.5,17.219999,11.1,29.619999,36.299999,66,1,0.456
2020-11-26 18:30:00+01:00,29.934999,18.574999,22.5,17.18,10.1,29.779999,36.23,68,0,0.492
2020-11-26 18:45:00+01:00,30.184999,18.574999,22.5,18.48,10.1,29.67,36.169998,70,1,0.468
2020-11-26 19:00:00+01:00,29.98,18.57,22.5,17.799999,10.1,29.889999,36.299999,75.5,1,0.294
2020-11-26 19:15:00+01:00,29.734999,18.565001,22.5,17.1,10.1,30.5,36.459999,81,1,0.12
2020-11-26 19:30:00+01:00,30.105,18.555,22.5,18.02,10.1,30.359999,36.689999,78,1,0.204
2020-11-26 19:45:00+01:00,30.074999,18.555,22.5,18.34,10.1,30.619999,36.82,75,0,0.456
2020-11-26 20:00:00+01:00,29.65,18.545,22.5,17.24,10.1,30.949999,37.059998,75,1,0.468
2020-11-26 20:15:00+01:00,24.34,18.549999,22.5,18.039999,10.1,35.259998,37.34,75,0,0
2020-11-26 20:30:00+01:00,21.75,18.52,22.5,18.18,9.1,37.629997,37.329998,78,0,0
2020-11-26 20:45:00+01:00,20.254999,18.484999,22.5,18.199999,9.1,39.049999,37.27,81,0,0
2020-11-26 21:00:00+01:00,19.35,18.49,22.5,18.199999,9.1,40.07,37.200001,81,0,0
2020-11-26 21:15:00+01:00,18.809999,18.49,22.5,18.199999,9.1,40.739998,37.07,81,0,0
2020-11-26 21:30:00+01:00,18.52,18.475,22.5,18.18,9.1,41.169998,37.009998,81,0,0
2020-11-26 21:45:00+01:00,18.32,18.469999,22.5,18.16,9.1,41.549999,36.93,81,0,0
2020-11-26 22:00:00+01:00,18.164999,18.440001,22.5,18.119999,8.1,41.919998,36.91,81,0,0
2020-11-26 22:15:00+01:00,18.074999,18.424999,22.5,18.1,8.1,42.18,36.880001,81,0,0
2020-11-26 22:30:00+01:00,18.014999,18.389999,22.5,18.08,9.1,42.419998,36.829998,81,0,0
2020-11-26 22:45:00+01:00,17.945,18.365,22.5,18.039999,8.1,42.629997,36.790001,81,0,0
2020-11-26 23:00:00+01:00,17.895,18.33,22.5,18.02,8.1,42.829998,36.73,81,0,0
2020-11-26 23:15:00+01:00,17.865,18.32,22.5,17.98,7.1,42.959999,36.689999,81,0,0
2020-11-26 23:30:00+01:00,17.815001,18.285,22.5,17.940001,7.1,43.119999,36.66,84,0,0
2020-11-26 23:45:00+01:00,17.775,18.26,22.5,17.92,7.1,43.279999,36.599998,87,0,0
2020-11-27 00:00:00+01:00,17.74,18.234999,22.5,17.9,7.1,43.459999,36.559998,87,0,0
2020-11-27 00:15:00+01:00,17.709999,18.219999,22.5,17.84,7.1,43.540001,36.459999,87,0,0
2020-11-27 00:30:00+01:00,17.695,18.199999,22.5,17.82,7.1,43.669998,36.389999,84,0,0
2020-11-27 00:45:00+01:00,17.664999,18.17,22.5,17.779999,8.1,43.759998,36.309998,81,0,0
2020-11-27 01:00:00+01:00,17.625,18.145,22.5,17.76,7.1,43.899998,36.239998,81,0,0
2020-11-27 01:15:00+01:00,17.594999,18.129999,22.5,17.74,7.1,44,36.189999,81,0,0
2020-11-27 01:30:00+01:00,17.57,18.119999,22.5,17.699999,7.1,44.099998,36.119999,81,0,0
2020-11-27 01:45:00+01:00,17.555,18.09,22.5,17.68,6.1,44.129997,36.119999,81,0,0
2020-11-27 02:00:00+01:00,17.514999,18.07,22.5,17.66,6.1,44.18,36.02,81,0,0
2020-11-27 02:15:00+01:00,17.494999,18.059999,22.5,17.639999,7.1,44.25,35.919998,81,0,0
2020-11-27 02:30:00+01:00,17.475,18.029999,22.5,17.6,6.1,44.309998,35.880001,80.5,0,0
2020-11-27 02:45:00+01:00,17.445,18.029999,22.5,17.58,7.1,44.34,35.779999,80,0,0
2020-11-27 03:00:00+01:00,17.424999,17.984999,22.5,17.559999,7.1,44.389999,35.709999,80,0,0
2020-11-27 03:15:00+01:00,17.41,17.98,22.5,17.539999,7.1,44.41,35.689999,80,0,0
2020-11-27 03:30:00+01:00,17.379999,17.949999,22.5,17.52,7.1,44.439999,35.610001,80,0,0
2020-11-27 03:45:00+01:00,17.369999,17.940001,22.5,17.52,7.1,44.439999,35.549999,80,0,0
2020-11-27 04:00:00+01:00,17.355,17.92,22.5,17.48,7.1,44.419998,35.48,80,0,0
2020-11-27 04:15:00+01:00,17.334999,17.9,22.5,17.440001,7.1,44.419998,35.41,80,0,0
2020-11-27 04:30:00+01:00,17.315001,17.879999,22.5,17.440001,7.1,44.419998,35.380001,80,0,0
2020-11-27 04:45:00+01:00,17.295,17.855,22.5,17.42,7.1,44.419998,35.309998,80,0,0
2020-11-27 05:00:00+01:00,17.27,17.85,22.5,17.4,6.1,44.419998,35.25,80,0,0
2020-11-27 05:15:00+01:00,17.254999,17.84,22.5,17.379999,7.1,44.389999,35.219997,80,0,0
2020-11-27 05:30:00+01:00,17.234999,17.809999,22.5,17.379999,7.1,44.389999,35.16,80,0,0
2020-11-27 05:45:00+01:00,17.209999,17.799999,22.5,17.34,7.1,44.360001,35.099998,80,0,0
2020-11-27 06:00:00+01:00,17.190001,17.779999,22.5,17.32,7.1,44.349998,35.049999,83.5,0,0
2020-11-27 06:15:00+01:00,17.949999,17.545,22.5,17.02,7.1,42.529999,36.34,87,0,0.12
2020-11-27 06:30:00+01:00,23.26,17.469999,22.5,16.68,7.1,36.32,36.52,84,1,0.432
2020-11-27 06:45:00+01:00,27.109999,17.449999,22.5,19.42,7.1,32.529999,36.599998,81,1,0.492
2020-11-27 07:00:00+01:00,29.629999,17.484999,22.5,18.18,8.1,30.32,36.52,84,0,0
2020-11-27 07:15:00+01:00,29.454999,17.555,22.5,16.58,8.1,28.16,36.43,87,2,0.348
2020-11-27 07:30:00+01:00,29.279999,17.65,22.5,17.119999,7.1,30.59,36.259998,84,1,0.504
2020-11-27 07:45:00+01:00,29.024999,17.73,22.5,20.879999,7.1,28.699999,36.219997,81,0,0.492
2020-11-27 08:00:00+01:00,28.769999,17.779999,22.5,17.940001,7.1,30.459999,36.029999,84,1,0
2020-11-27 08:15:00+01:00,30.184999,17.799999,22.5,16.18,7.1,29.559999,35.899998,87,1,0.504
2020-11-27 08:30:00+01:00,30.244999,17.83,22.5,19.92,7.1,29.57,35.899998,84,0,0
2020-11-27 08:45:00+01:00,30.054998,17.83,22.5,17.66,7.1,29.779999,35.91,81,1,0.456
2020-11-27 09:00:00+01:00,30.125,17.844999,22.5,17.48,7.1,29.709999,35.950001,81,0,0.48
2020-11-27 09:15:00+01:00,29.939999,17.83,22.5,18.76,8.1,29.859999,36.009998,81,2,0.468
2020-11-27 09:30:00+01:00,30.184999,17.83,22.5,16.440001,8.1,29.879999,36.029999,78,1,0.456
2020-11-27 09:45:00+01:00,30.115,17.83,22.5,19.92,8.1,29.789999,36.110001,75,0,0
2020-11-27 10:00:00+01:00,29.775,17.84,22.5,17.18,8.1,30.199999,36.110001,72.5,1,0.384
2020-11-27 10:15:00+01:00,29.76,17.85,22.5,18.68,8.1,30.359999,36.239998,70,1,0.312
2020-11-27 10:30:00+01:00,29.6049995,17.85,22.5,18.359999,8.1,29.789999,36.43,70,0,0.468
2020-11-27 10:45:00+01:00,29.449999,17.889999,22.5,16.639999,10.1,30.33,36.489998,70,1,0.312
2020-11-27 11:00:00+01:00,30.025,17.92,22.5,19.699999,9.1,29.65,36.459999,66,2,0.204
2020-11-27 11:15:00+01:00,30.209999,17.940001,22.5,17.5,10.1,29.469999,36.43,62,0,0.48
2020-11-27 11:30:00+01:00,29.709999,17.965,22.5,17.5,10.1,29.9,36.43,64,1,0.492
2020-11-27 11:45:00+01:00,29.834999,17.98,22.5,18.879999,11.1,29.959999,36.369999,66,0,0
2020-11-27 12:00:00+01:00,29.709999,18.029999,22.5,17.379999,13.1,29.99,36.369999,66,1,0.468
2020-11-27 12:15:00+01:00,29.959999,18.049999,22.5,17.219999,12.1,29.9,36.419998,66,1,0.312
2020-11-27 12:30:00+01:00,30.289999,18.084999,22.5,18.879999,13.1,29.599998,36.419998,61.5,0,0.12
2020-11-27 12:45:00+01:00,29.924999,18.119999,22.5,17.799999,14.1,30.66,36.579998,57,1,0
2020-11-27 13:00:00+01:00,29.715,18.139999,22.5,17.379999,14.1,30.949999,36.880001,55.5,2,0.348
2020-11-27 13:15:00+01:00,29.994999,18.17,22.5,17.219999,15.1,30.74,37.110001,54,0,0.396
2020-11-27 13:30:00+01:00,29.98,18.209999,22.5,17.779999,15.1,30.66,37.189999,52,1,0.12
2020-11-27 13:45:00+01:00,30.264999,18.24,22.5,18.5,15.1,29.969999,37.189999,50,1,0.468
2020-11-27 14:00:00+01:00,29.869999,18.27,22.5,17.859999,15.1,30.639999,37.119999,50,0,0.372
2020-11-27 14:15:00+01:00,29.814999,18.299999,22.5,17.6,15.1,30.799999,37.149998,50,1,0.408
2020-11-27 14:30:00+01:00,30.094999,18.33,22.5,17.5,15.1,30.559999,37.189999,50,0,0.204
2020-11-27 14:45:00+01:00,30.144999,18.33,22.5,17.4,15.1,30.84,37.219997,50,1,0.396
2020-11-27 15:00:00+01:00,30.174999,18.369999,22.5,17.379999,15.1,30.679998,37.489998,52,2,0
2020-11-27 15:15:00+01:00,30.084999,18.35,22.5,17.32,14.6,30.879999,37.349998,54,0,0.468
2020-11-27 15:30:00+01:00,30.125,18.359999,22.5,17.18,14.6,30.92,37.419998,58,1,0.12
2020-11-27 15:45:00+01:00,30.045,18.379999,22.5,17.82,14.6,30.949999,37.489998,62,1,0.312
2020-11-27 16:00:00+01:00,24.125,20.695,22.5,17.379999,14.6,35.559998,32.73,64,2,4.8
2020-11-27 16:15:00+01:00,21.764999,21.455,22.5,17.139999,14.6,37.919998,30.789999,66,12,4.812
2020-11-27 16:30:00+01:00,21.789999,21.42,22.5,16.859999,14.6,37.27,30.26,68.5,12,4.812
2020-11-27 16:45:00+01:00,21.885,21.434999,22.5,17.58,13.9,37.219997,29.76,71,12,4.812
2020-11-27 17:00:00+01:00,21.664999,21.469999,22.5,17.539999,13.9,37.48,29.559999,71,12,4.824
2020-11-27 17:15:00+01:00,21.895,21.48,22.5,17.26,12.8,37.219997,29.439999,71,12,4.812
2020-11-27 17:30:00+01:00,22.109999,21.459999,22.5,17.34,11.8,36.829998,29.4,71,12,4.8
2020-11-27 17:45:00+01:00,22.064999,21.455,22.5,17.559999,11.8,36.959999,29.41,71,12,4.812
2020-11-27 18:00:00+01:00,21.84,21.459999,22.5,17.959999,10.8,37.459999,29.4,73.5,12,4.86
2020-11-27 18:15:00+01:00,21.689999,21.434999,22.5,17.66,10.8,37.349998,29.48,76,12,4.788
2020-11-27 18:30:00+01:00,22.029999,21.4,22.5,17.84,10.8,36.869999,29.51,76,14,4.8
2020-11-27 18:45:00+01:00,22.074999,21.41,22.5,17.52,10.8,37.16,29.439999,76,10,4.836
2020-11-27 19:00:00+01:00,21.934999,21.389999,22.5,17.359999,10.8,37.419998,29.359999,81.5,14,4.812
2020-11-27 19:15:00+01:00,22.244999,21.404999,22.5,18,10.8,37.09,29.359999,87,10,4.8
2020-11-27 19:30:00+01:00,22.154999,21.34,22.5,17.879999,10.8,37.299999,29.439999,84,14,4.812
2020-11-27 19:45:00+01:00,21.74,21.27,22.5,17.42,10.8,38.049999,29.74,81,10,4.764
2020-11-27 20:00:00+01:00,22.244999,21.234999,22.5,17.879999,11.8,37.579998,30.289999,81,14,4.62
2020-11-27 20:15:00+01:00,20.645,20.17,22.5,18.92,11.8,39.73,31.9,81,0,0
2020-11-27 20:30:00+01:00,19.5,19.525,22.5,19.26,11.8,41.639999,32.93,81,0,0
2020-11-27 20:45:00+01:00,18.91,19.164999,22.5,19.459999,11.8,42.579998,33.75,81,0,0
2020-11-27 21:00:00+01:00,18.59,18.895,22.5,19.52,11.8,43.290001,34.23,81,0,0
2020-11-27 21:15:00+01:00,18.4,18.715,22.5,19.539999,11.8,43.68,34.59,81,0,0
2020-11-27 21:30:00+01:00,18.34,18.625,22.5,19.459999,11.8,43.939999,34.899998,81,0,0
2020-11-27 21:45:00+01:00,18.27,18.615,22.5,19.4,10.8,44.149998,34.98,81,0,0
2020-11-27 22:00:00+01:00,18.23,18.529999,22.5,19.26,9.8,44.189999,35.259998,81,0,0
2020-11-27 22:15:00+01:00,18.105,18.529999,22.5,18.959999,9.8,44.279999,35.200001,81,0,0
2020-11-27 22:30:00+01:00,18.094999,18.49,22.5,18.859999,9.8,44.32,35.329998,81,0,0
2020-11-27 22:45:00+01:00,18.105,18.475,22.5,18.76,9.8,44.219997,35.360001,81,0,0
2020-11-27 23:00:00+01:00,18.105,18.440001,22.5,18.699999,9.8,44.189999,35.389999,81,0,0
2020-11-27 23:15:00+01:00,18.119999,18.424999,22.5,18.639999,9.8,44.189999,35.450001,81,0,0
2020-11-27 23:30:00+01:00,18.125,18.4,22.5,18.559999,10.8,44.149998,35.489998,81,0,0
2020-11-27 23:45:00+01:00,18.125,18.389999,22.5,18.48,10.8,44.16,35.52,81,0,0
2020-11-28 00:00:00+01:00,18.115,18.379999,22.5,18.459999,10.8,44.129997,35.509998,84,0,0
2020-11-28 00:15:00+01:00,18.115,18.359999,22.5,18.4,9.8,44.119999,35.57,87,0,0
2020-11-28 00:30:00+01:00,18.105,18.34,22.5,18.379999,9.8,44.119999,35.57,87,0,0
2020-11-28 00:45:00+01:00,18.094999,18.32,22.5,18.32,9.8,44.149998,35.57,87,0,0
2020-11-28 01:00:00+01:00,18.08,18.295,22.5,18.279999,9.8,44.16,35.639999,87,0,0
2020-11-28 01:15:00+01:00,18.07,18.27,22.5,18.24,8.8,44.129997,35.669998,87,0,0
2020-11-28 01:30:00+01:00,18.045,18.25,22.5,18.199999,8.8,44.129997,35.709999,87,0,0
2020-11-28 01:45:00+01:00,18.029999,18.234999,22.5,18.16,9.8,44.129997,35.709999,87,0,0
2020-11-28 02:00:00+01:00,18.025,18.199999,22.5,18.119999,9.8,44.099998,35.739998,87,0,0
2020-11-28 02:15:00+01:00,18.02,18.17,22.5,18.08,9.8,44.07,35.73,87,0,0
2020-11-28 02:30:00+01:00,17.994999,18.17,22.5,18.059999,9.8,44.099998,35.689999,87,0,0
2020-11-28 02:45:00+01:00,17.965,18.15,22.5,18.02,10.8,44.099998,35.700001,87,0,0
2020-11-28 03:00:00+01:00,17.945,18.129999,22.5,18,10.8,44.110001,35.700001,90,0,0
2020-11-28 03:15:00+01:00,17.934999,18.119999,22.5,17.98,10.8,44.07,35.689999,93,0,0
2020-11-28 03:30:00+01:00,17.924999,18.119999,22.5,17.940001,9.8,44.07,35.689999,90,0,0
2020-11-28 03:45:00+01:00,17.904999,18.109999,22.5,17.92,9.8,44.07,35.689999,87,0,0
2020-11-28 04:00:00+01:00,17.885,18.1,22.5,17.9,9.8,44.099998,35.649998,90,0,0
2020-11-28 04:15:00+01:00,17.885,18.084999,22.5,17.879999,8.8,44.07,35.689999,93,0,0
2020-11-28 04:30:00+01:00,17.875,18.059999,22.5,17.879999,8.8,44.099998,35.700001,90,0,0
2020-11-28 04:45:00+01:00,17.844999,18.049999,22.5,17.859999,8.8,44.129997,35.689999,87,0,0
2020-11-28 05:00:00+01:00,17.82,18.049999,22.5,17.84,8.8,44.16,35.689999,87,0,0
2020-11-28 05:15:00+01:00,17.824999,18.029999,22.5,17.82,9.8,44.16,35.689999,87,0,0
2020-11-28 05:30:00+01:00,17.82,18,22.5,17.799999,8.8,44.16,35.739998,84,0,0
2020-11-28 05:45:00+01:00,17.789999,18,22.5,17.799999,9.8,44.219997,35.739998,81,0,0
2020-11-28 06:00:00+01:00,17.775,17.99,22.5,17.779999,9.8,44.25,35.739998,87,0,0
2020-11-28 06:15:00+01:00,18.869999,19.99,22.5,17.219999,8.8,43.139999,32.119999,93,9,4.812
2020-11-28 06:30:00+01:00,18.809999,19.789999,22.5,17.1,8.8,43.700001,32.73,93,12,4.824
2020-11-28 06:45:00+01:00,18.789999,19.709999,22.5,17.02,8.8,43.75,32.989998,93,12,4.836
2020-11-28 07:00:00+01:00,18.77,19.684999,22.5,17,9.8,44.029999,33.309998,90,12,4.74
2020-11-28 07:15:00+01:00,18.57,19.66,22.5,16.76,8.8,44.610001,33.48,87,12,4.872
2020-11-28 07:30:00+01:00,18.49,19.609999,22.5,16.699999,8.8,44.48,33.649998,87,12,4.86
2020-11-28 07:45:00+01:00,18.48,19.57,22.5,16.74,9.8,44.16,33.649998,87,13,4.872
2020-11-28 08:00:00+01:00,18.529999,19.555,22.5,16.74,9.8,44.029999,33.669998,87,12,4.86
2020-11-28 08:15:00+01:00,21.984999,19.91,22.5,18.639999,9.8,39.329998,33.290001,87,12,4.728
2020-11-28 08:30:00+01:00,22.475,20.42,22.5,18.18,8.8,38.969997,32.5,87,12,4.872
2020-11-28 08:45:00+01:00,22.375,20.594999,22.5,17.879999,8.8,39.399998,32.439999,87,12,4.812
2020-11-28 09:00:00+01:00,21.984999,20.555,22.5,17.66,8.8,39.899998,32.639999,84,12,4.824
2020-11-28 09:15:00+01:00,22.064999,20.49,22.5,17.58,9.8,39.849998,32.880001,81,12,4.788
2020-11-28 09:30:00+01:00,21.865,20.445,22.5,17.539999,9.8,40.599998,33.139999,81,14,4.824
2020-11-28 09:45:00+01:00,21.67,20.41,22.5,17.539999,9.8,41.049999,33.369999,81,10,4.86
2020-11-28 10:00:00+01:00,21.535,20.375,22.5,17.5,9.8,40.84,33.489998,84,14,4.848
2020-11-28 10:15:00+01:00,21.34,20.355,22.5,17.42,9.8,41.549999,33.669998,87,12,4.86
2020-11-28 10:30:00+01:00,21.299999,20.324999,22.5,17.379999,10.8,42.279999,34.07,87,12,4.86
2020-11-28 10:45:00+01:00,21.379999,20.32,22.5,17.459999,10.8,42.5,34.299999,87,12,4.86
2020-11-28 11:00:00+01:00,21.34,20.324999,22.5,17.48,10.8,42.079998,34.399998,84,12,4.8
2020-11-28 11:15:00+01:00,21.34,20.32,22.5,17.48,10.8,42.189999,34.469997,81,12,4.836
2020-11-28 11:30:00+01:00,21.379999,20.355,22.5,17.559999,10.8,41.989998,34.5,81,12,4.764
2020-11-28 11:45:00+01:00,21.465,20.375,22.5,17.66,10.8,42.149998,34.5,81,13,4.752
2020-11-28 12:00:00+01:00,21.609999,20.41,22.5,17.74,10.8,41.809998,34.439999,78.5,12,4.848
2020-11-28 12:15:00+01:00,21.67,20.434999,22.5,17.76,11.8,41.349998,34.369999,76,12,4.86
2020-11-28 12:30:00+01:00,21.73,20.445,22.5,17.74,11.8,40.93,34.239998,78.5,12,4.872
2020-11-28 12:45:00+01:00,21.615,20.459999,22.5,17.639999,12.8,40.98,34.110001,81,12,4.8
2020-11-28 13:00:00+01:00,21.709999,20.459999,22.5,17.719999,11.8,40.540001,33.959999,81,12,4.86
2020-11-28 13:15:00+01:00,21.74,20.445,22.5,17.779999,11.8,40.540001,33.959999,81,12,4.836
2020-11-28 13:30:00+01:00,21.32,20.459999,22.5,17.219999,12.8,41.059998,33.860001,78.5,12,4.824
2020-11-28 13:45:00+01:00,21.369999,20.459999,22.5,17.559999,12.8,41.18,33.75,76,12,4.8
2020-11-28 14:00:00+01:00,21.199999,20.434999,22.5,17.76,11.8,41.619999,33.939999,76,13,4.824
2020-11-28 14:15:00+01:00,21.59,20.41,22.5,17.6,11.8,41.169998,34.009998,76,11,4.824
2020-11-28 14:30:00+01:00,21.449999,20.459999,22.5,17.66,11.8,41.849998,34.189999,73.5,13,4.824
2020-11-28 14:45:00+01:00,21.164999,20.459999,22.5,17.379999,12.8,42.829998,34.399998,71,12,4.824
2020-11-28 15:00:00+01:00,21.129999,20.445,22.5,17.08,12.8,43.32,34.700001,71,12,4.824
2020-11-28 15:15:00+01:00,20.26,19.764999,22.5,18.18,13.8,44.34,35.779999,71,0,0
2020-11-28 15:30:00+01:00,19.449999,19.289999,22.5,18.440001,13.8,44.789997,36.43,71,0,0
2020-11-28 15:45:00+01:00,18.939999,19.105,22.5,18.6,13.8,45.259998,36.759998,71,0,0
2020-11-28 16:00:00+01:00,18.619999,18.955,22.5,18.68,13.8,45.689999,36.989998,73.5,0,0
2020-11-28 16:15:00+01:00,18.445,18.844999,22.5,18.719999,13.8,45.899998,37.139999,76,0,0
2020-11-28 16:30:00+01:00,18.324999,18.77,22.5,18.74,12.8,46,37.23,76,0,0
2020-11-28 16:45:00+01:00,18.25,18.68,22.5,18.74,12.8,46.110001,37.290001,76,0,0
2020-11-28 17:00:00+01:00,18.23,18.635,22.5,18.699999,12.8,46.169998,37.34,76,0,0
2020-11-28 17:15:00+01:00,18.190001,18.57,22.5,18.66,12.8,46.16,37.41,76,0,0
2020-11-28 17:30:00+01:00,18.174999,18.545,22.5,18.6,12.8,46.25,37.41,76,0,0
2020-11-28 17:45:00+01:00,18.125,18.51,22.5,18.58,12.8,46.32,37.43,76,0,0
2020-11-28 18:00:00+01:00,18.105,18.484999,22.5,18.52,12.8,46.32,37.43,78.5,0,0
2020-11-28 18:15:00+01:00,18.105,18.440001,22.5,18.48,12.8,46.32,37.459999,81,0,0
2020-11-28 18:30:00+01:00,18.094999,18.4,22.5,18.440001,11.8,46.32,37.529999,84,0,0
2020-11-28 18:45:00+01:00,18.094999,18.379999,22.5,18.379999,11.8,46.289997,37.52,87,0,0
2020-11-28 19:00:00+01:00,18.094999,18.359999,22.5,18.32,11.8,46.289997,37.52,87,0,0
2020-11-28 19:15:00+01:00,18.09,18.34,22.5,18.32,9.8,46.289997,37.549999,87,0,0
2020-11-28 19:30:00+01:00,18.07,18.324999,22.5,18.26,9.8,46.289997,37.619999,87,0,0
2020-11-28 19:45:00+01:00,18.045,18.32,22.5,18.219999,9.8,46.299999,37.619999,87,0,0
2020-11-28 20:00:00+01:00,18.035,18.285,22.5,18.199999,9.8,46.299999,37.649998,87,0,0
2020-11-28 20:15:00+01:00,18.02,18.27,22.5,18.16,9.8,46.299999,37.649998,87,0,0
2020-11-28 20:30:00+01:00,18.014999,18.26,22.5,18.119999,10.8,46.299999,37.649998,90,0,0
2020-11-28 20:45:00+01:00,17.975,18.26,22.5,18.1,10.8,46.34,37.649998,93,0,0
2020-11-28 21:00:00+01:00,17.975,18.23,22.5,18.08,10.8,46.34,37.68,93,0,0
2020-11-28 21:15:00+01:00,17.965,18.215,22.5,18.059999,9.8,46.369999,37.68,93,0,0
2020-11-28 21:30:00+01:00,17.940001,18.209999,22.5,18.02,8.8,46.369999,37.68,93,0,0
2020-11-28 21:45:00+01:00,17.924999,18.190001,22.5,18.02,8.8,46.399998,37.689999,93,0,0
2020-11-28 22:00:00+01:00,17.895,18.145,22.5,18.02,8.8,46.43,37.73,93,0,0
2020-11-28 22:15:00+01:00,17.85,18.139999,22.5,18.02,8.8,46.48,37.73,93,0,0
2020-11-28 22:30:00+01:00,17.815001,18.119999,22.5,18,7.8,46.549999,37.759998,90,0,0
2020-11-28 22:45:00+01:00,17.795,18.119999,22.5,17.959999,8.8,46.549999,37.73,87,0,0
2020-11-28 23:00:00+01:00,17.764999,18.119999,22.5,17.92,8.8,46.579998,37.759998,90,0,0
2020-11-28 23:15:00+01:00,17.744999,18.1,22.5,17.9,8.8,46.610001,37.73,93,0,0
2020-11-28 23:30:00+01:00,17.725,18.084999,22.5,17.84,9.8,46.68,37.759998,93,0,0
2020-11-28 23:45:00+01:00,17.705,18.049999,22.5,17.82,8.7,46.689999,37.82,93,0,0
2020-11-29 00:00:00+01:00,17.695,18,22.5,17.799999,8.7,46.689999,37.849998,90,0,0
2020-11-29 00:15:00+01:00,17.695,17.99,22.5,17.779999,8.7,46.689999,37.869999,87,0,0
2020-11-29 00:30:00+01:00,17.674999,17.984999,22.5,17.76,7.7,46.719997,37.879997,87,0,0
2020-11-29 00:45:00+01:00,17.664999,17.959999,22.5,17.76,7.7,46.739998,37.91,87,0,0
2020-11-29 01:00:00+01:00,17.645,17.949999,22.5,17.74,8.7,46.789997,37.969997,87,0,0
2020-11-29 01:15:00+01:00,17.625,17.934999,22.5,17.699999,7.7,46.82,37.969997,87,0,0
2020-11-29 01:30:00+01:00,17.615,17.91,22.5,17.699999,7.7,46.849998,38.009998,87,0,0
2020-11-29 01:45:00+01:00,17.615,17.879999,22.5,17.68,7.7,46.849998,38.040001,87,0,0
2020-11-29 02:00:00+01:00,17.615,17.869999,22.5,17.68,8.7,46.84,38.07,87,0,0
2020-11-29 02:15:00+01:00,17.605,17.85,22.5,17.639999,8.7,46.889999,38.099998,87,0,0
2020-11-29 02:30:00+01:00,17.584999,17.85,22.5,17.639999,8.7,46.919998,38.099998,87,0,0
2020-11-29 02:45:00+01:00,17.574999,17.85,22.5,17.619999,8.7,46.919998,38.139999,87,0,0
2020-11-29 03:00:00+01:00,17.565001,17.83,22.5,17.6,8.7,46.91,38.139999,87,0,0
2020-11-29 03:15:00+01:00,17.559999,17.809999,22.5,17.6,9.7,46.91,38.149998,87,0,0
2020-11-29 03:30:00+01:00,17.565001,17.805,22.5,17.58,9.7,46.889999,38.18,87,0,0
2020-11-29 03:45:00+01:00,17.574999,17.789999,22.5,17.559999,8.7,46.84,38.219997,87,0,0
2020-11-29 04:00:00+01:00,17.584999,17.76,22.5,17.559999,8.7,46.82,38.219997,84,0,0
2020-11-29 04:15:00+01:00,17.574999,17.75,22.5,17.559999,8.7,46.82,38.25,81,0,0
2020-11-29 04:30:00+01:00,17.565001,17.725,22.5,17.52,9.7,46.789997,38.290001,84,0,0
2020-11-29 04:45:00+01:00,17.565001,17.725,22.5,17.52,9.7,46.789997,38.290001,87,0,0
2020-11-29 05:00:00+01:00,17.555,17.699999,22.5,17.52,9.7,46.789997,38.290001,84,0,0
2020-11-29 05:15:00+01:00,17.555,17.674999,22.5,17.48,10.7,46.779999,38.309998,81,0,0
2020-11-29 05:30:00+01:00,17.535,17.664999,22.5,17.5,10.7,46.75,38.309998,78.5,0,0
2020-11-29 05:45:00+01:00,17.51,17.664999,22.5,17.5,10.7,46.77,38.27,76,0,0
2020-11-29 06:00:00+01:00,17.514999,17.65,22.5,17.48,10.7,46.739998,38.309998,78.5,0,0
2020-11-29 06:15:00+01:00,17.494999,17.65,22.5,17.459999,10.7,46.739998,38.27,81,0,0
2020-11-29 06:30:00+01:00,17.494999,17.639999,22.5,17.440001,10.7,46.709999,38.299999,84,0,0
2020-11-29 06:45:00+01:00,17.494999,17.629999,22.5,17.459999,10.7,46.68,38.27,87,0,0
2020-11-29 07:00:00+01:00,17.48,17.615,22.5,17.440001,10.7,46.68,38.27,87,0,0
2020-11-29 07:15:00+01:00,17.469999,17.605,22.5,17.42,10.7,46.639999,38.309998,87,0,0
2020-11-29 07:30:00+01:00,17.475,17.594999,22.5,17.42,10.7,46.610001,38.309998,90,0,0
2020-11-29 07:45:00+01:00,17.465,17.574999,22.5,17.42,9.7,46.579998,38.299999,93,0,0
2020-11-29 08:00:00+01:00,17.475,17.549999,22.5,17.42,10.7,46.579998,38.34,93,0,0
2020-11-29 08:15:00+01:00,17.469999,17.525,22.5,17.42,9.7,46.579998,38.34,93,0,0
2020-11-29 08:30:00+01:00,17.455,17.525,22.5,17.42,8.7,46.579998,38.34,90,0,0
2020-11-29 08:45:00+01:00,17.445,17.529999,22.5,17.42,9.7,46.579998,38.309998,87,0,0
2020-11-29 09:00:00+01:00,17.434999,17.494999,22.5,17.4,10.6,46.579998,38.34,87,0,0
2020-11-29 09:15:00+01:00,17.41,17.494999,22.5,17.4,10.6,46.579998,38.329998,87,0,0
2020-11-29 09:30:00+01:00,17.404999,17.484999,22.5,17.379999,11.6,46.549999,38.32,87,0,0
2020-11-29 09:45:00+01:00,17.379999,17.484999,22.5,17.359999,11.6,46.549999,38.32,87,0,0
2020-11-29 10:00:00+01:00,17.375,17.475,22.5,17.379999,11.6,46.509998,38.290001,81.5,0,0
2020-11-29 10:15:00+01:00,17.365,17.465,22.5,17.359999,11.6,46.489998,38.290001,76,0,0
2020-11-29 10:30:00+01:00,17.355,17.465,22.5,17.359999,11.6,46.450001,38.25,73.5,0,0
2020-11-29 10:45:00+01:00,17.355,17.459999,22.5,17.34,11.6,46.450001,38.25,71,0,0
2020-11-29 11:00:00+01:00,17.344999,17.449999,22.5,17.32,12.6,46.450001,38.290001,71,0,0
2020-11-29 11:15:00+01:00,17.344999,17.449999,22.5,17.32,12.6,46.419998,38.25,71,0,0
2020-11-29 11:30:00+01:00,17.344999,17.434999,22.5,17.32,12.6,46.389999,38.219997,66.5,0,0
2020-11-29 11:45:00+01:00,17.344999,17.434999,22.5,17.299999,12.6,46.360001,38.219997,62,0,0
2020-11-29 12:00:00+01:00,17.344999,17.440001,22.5,17.299999,13.6,46.360001,38.200001,60,0,0
2020-11-29 12:15:00+01:00,17.375,17.434999,22.5,17.32,13.6,46.289997,38.200001,58,0,0
2020-11-29 12:30:00+01:00,17.375,17.465,22.5,17.299999,12.5,46.32,38.119999,58,0,0
2020-11-29 12:45:00+01:00,17.385,17.484999,22.5,17.279999,13.5,46.279999,38.09,58,0,0
2020-11-29 13:00:00+01:00,17.41,17.494999,22.5,17.299999,15.5,46.25,38.07,58,0,0
2020-11-29 13:15:00+01:00,17.434999,17.494999,22.5,17.299999,16.5,46.219997,38.040001,58,0,0
2020-11-29 13:30:00+01:00,17.455,17.494999,22.5,17.32,15.5,46.18,38.040001,60,0,0
2020-11-29 13:45:00+01:00,17.484999,17.504999,22.5,17.34,15.4,46.119999,38.07,62,0,0
2020-11-29 14:00:00+01:00,17.494999,17.52,22.5,17.32,14.4,46.110001,38.009998,60,0,0
2020-11-29 14:15:00+01:00,17.525,17.574999,22.5,17.34,15.4,46.09,37.939999,58,0,0
2020-11-29 14:30:00+01:00,17.57,17.574999,22.5,17.359999,15.4,46.029999,37.91,60,0,0
2020-11-29 14:45:00+01:00,17.605,17.574999,22.5,17.359999,16.4,46,37.939999,62,0,0
2020-11-29 15:00:00+01:00,17.635,17.594999,22.5,17.359999,16.4,46,37.879997,60,0,0
2020-11-29 15:15:00+01:00,17.654999,17.605,22.5,17.379999,16.4,46,37.899998,58,0,0
2020-11-29 15:30:00+01:00,17.695,17.629999,22.5,17.379999,15.4,46,37.91,62,0,0
2020-11-29 15:45:00+01:00,17.725,17.65,22.5,17.4,15.4,46.009998,37.91,66,0,0
2020-11-29 16:00:00+01:00,17.744999,17.65,22.5,17.4,15.4,45.989998,37.939999,68.5,0,0
2020-11-29 16:15:00+01:00,17.744999,17.66,22.5,17.4,14.4,46.009998,38.009998,71,0,0
2020-11-29 16:30:00+01:00,17.725,17.664999,22.5,17.440001,14.4,46.119999,37.969997,73.5,0,0
2020-11-29 16:45:00+01:00,17.695,17.674999,22.5,17.440001,13.4,46.23,38.009998,76,0,0
2020-11-29 17:00:00+01:00,17.674999,17.674999,22.5,17.440001,13.4,46.329998,38.009998,76,0,0
2020-11-29 17:15:00+01:00,17.66,17.674999,22.5,17.440001,13.4,46.389999,38.040001,76,0,0
2020-11-29 17:30:00+01:00,17.654999,17.674999,22.5,17.440001,13.4,46.43,38.099998,76,0,0
2020-11-29 17:45:00+01:00,17.635,17.695,22.5,17.440001,13.4,46.459999,38.119999,76,0,0
2020-11-29 18:00:00+01:00,17.594999,17.684999,22.5,17.440001,12.4,46.559998,38.149998,76,0,0
2020-11-29 18:15:00+01:00,17.584999,17.674999,22.5,17.440001,12.4,46.66,38.209999,76,0,0
2020-11-29 18:30:00+01:00,17.565001,17.684999,22.5,17.440001,12.4,46.75,38.219997,78.5,0,0
2020-11-29 18:45:00+01:00,17.535,17.695,22.5,17.440001,13.4,46.799999,38.219997,81,0,0
2020-11-29 19:00:00+01:00,17.514999,17.684999,22.5,17.440001,13.4,46.879997,38.290001,78.5,0,0
2020-11-29 19:15:00+01:00,17.514999,17.68,22.5,17.42,13.4,46.899998,38.34,76,0,0
2020-11-29 19:30:00+01:00,17.514999,17.66,22.5,17.440001,13.4,46.959999,38.360001,76,0,0
2020-11-29 19:45:00+01:00,17.504999,17.65,22.5,17.42,13.4,47.029999,38.41,76,0,0
2020-11-29 20:00:00+01:00,17.51,17.65,22.5,17.42,12.4,47.029999,38.459999,76,0,0
2020-11-29 20:15:00+01:00,17.494999,17.639999,22.5,17.42,11.4,47.09,38.540001,76,0,0
2020-11-29 20:30:00+01:00,17.494999,17.615,22.5,17.440001,11.4,47.16,38.599998,78.5,0,0
2020-11-29 20:45:00+01:00,17.445,17.615,22.5,17.42,11.4,47.299999,38.599998,81,0,0
2020-11-29 21:00:00+01:00,17.434999,17.594999,22.5,17.42,11.4,47.389999,38.669998,81,0,0
2020-11-29 21:15:00+01:00,17.41,17.584999,22.5,17.42,11.4,47.48,38.73,81,0,0
2020-11-29 21:30:00+01:00,17.404999,17.584999,22.5,17.4,11.4,47.52,38.739998,84,0,0
2020-11-29 21:45:00+01:00,17.375,17.574999,22.5,17.379999,11.4,47.619999,38.799999,87,0,0
2020-11-29 22:00:00+01:00,17.365,17.555,22.5,17.379999,11.4,47.68,38.860001,87,0,0
2020-11-29 22:15:00+01:00,17.355,17.529999,22.5,17.379999,11.4,47.700001,38.950001,87,0,0
2020-11-29 22:30:00+01:00,17.355,17.51,22.5,17.379999,11.4,47.73,39.02,87,0,0
2020-11-29 22:45:00+01:00,17.34,17.504999,22.5,17.359999,11.4,47.799999,39.049999,87,0,0
2020-11-29 23:00:00+01:00,17.344999,17.494999,22.5,17.359999,12.4,47.799999,39.09,87,0,0
2020-11-29 23:15:00+01:00,17.334999,17.494999,22.5,17.34,12.4,47.799999,39.119999,87,0,0
2020-11-29 23:30:00+01:00,17.334999,17.484999,22.5,17.34,12.4,47.84,39.129997,84,0,0
2020-11-29 23:45:00+01:00,17.32,17.484999,22.5,17.32,12.4,47.879997,39.139999,81,0,0
2020-11-30 00:00:00+01:00,17.324999,17.459999,22.5,17.32,12.4,47.869999,39.209999,84,0,0
2020-11-30 00:15:00+01:00,17.324999,17.449999,22.5,17.32,11.4,47.869999,39.239998,87,0,0
2020-11-30 00:30:00+01:00,17.324999,17.43,22.5,17.32,11.4,47.899998,39.27,90,0,0
2020-11-30 00:45:00+01:00,17.309999,17.41,22.5,17.32,10.4,47.93,39.299999,93,0,0
2020-11-30 01:00:00+01:00,17.309999,17.385,22.5,17.32,10.4,47.959999,39.329998,90,0,0
2020-11-30 01:15:00+01:00,17.299999,17.385,22.5,17.32,10.4,48,39.399998,87,0,0
2020-11-30 01:30:00+01:00,17.27,17.389999,22.5,17.299999,10.4,48.07,39.439999,90,0,0
2020-11-30 01:45:00+01:00,17.26,17.379999,22.5,17.32,10.4,48.099998,39.469997,93,0,0
2020-11-30 02:00:00+01:00,17.205,17.344999,22.5,17.32,9.4,48.219997,39.540001,90,0,0
2020-11-30 02:15:00+01:00,17.190001,17.33,22.5,17.299999,9.4,48.259998,39.599998,87,0,0
2020-11-30 02:30:00+01:00,17.16,17.295,22.5,17.299999,8.4,48.34,39.619999,87,0,0
2020-11-30 02:45:00+01:00,17.119999,17.295,22.5,17.299999,7.4,48.41,39.649998,87,0,0
2020-11-30 03:00:00+01:00,17.1,17.275,22.5,17.279999,7.4,48.41,39.689999,87,0,0
2020-11-30 03:15:00+01:00,17.059999,17.254999,22.5,17.279999,8.4,48.469997,39.75,87,0,0
2020-11-30 03:30:00+01:00,17.045,17.234999,22.5,17.26,8.4,48.509998,39.790001,87,0,0
2020-11-30 03:45:00+01:00,17.01,17.215,22.5,17.24,8.4,48.48,39.82,87,0,0
2020-11-30 04:00:00+01:00,16.99,17.205,22.5,17.24,8.4,48.48,39.849998,90,0,0
2020-11-30 04:15:00+01:00,18.174999,18.824999,22.5,16.52,8.4,45.539997,35.889999,93,10,4.86
2020-11-30 04:30:00+01:00,18.084999,18.625,22.5,16.34,8.4,45.709999,36.27,93,12,4.776
2020-11-30 04:45:00+01:00,18.004999,18.565001,22.5,16.26,8.4,45.939999,36.369999,93,12,4.812
2020-11-30 05:00:00+01:00,17.895,18.535,22.5,16.16,8.4,45.739998,36.380001,93,12,4.728
2020-11-30 05:15:00+01:00,17.865,18.504999,22.5,16.119999,8.4,45.73,36.349998,93,12,4.812
2020-11-30 05:30:00+01:00,17.844999,18.484999,22.5,16.059999,8.4,45.450001,36.32,93,12,4.848
2020-11-30 05:45:00+01:00,17.705,18.445,22.5,15.94,8.4,45.619999,36.219997,93,12,4.8
2020-11-30 06:00:00+01:00,17.654999,18.434999,22.5,15.92,7.4,45.419998,36.149998,93,12,4.824
2020-11-30 06:15:00+01:00,17.4,18.404999,22.5,15.679999,8.4,45.649998,35.989998,93,12,4.8
2020-11-30 06:30:00+01:00,17.275,18.359999,22.5,15.58,7.4,45.610001,35.950001,93,12,4.776
2020-11-30 06:45:00+01:00,17.23,18.35,22.5,15.54,7.4,46.02,35.98,93,12,4.872
2020-11-30 07:00:00+01:00,17.355,18.359999,22.5,15.639999,6.4,46.149998,35.950001,93,12,4.776
2020-11-30 07:15:00+01:00,17.58,18.684999,22.5,15.839999,6.4,45.48,35.68,93,13,4.764
2020-11-30 07:30:00+01:00,18.004999,19.254999,22.5,16.139999,6.4,45.809998,34.849998,93,12,4.788
2020-11-30 07:45:00+01:00,18.404999,19.629999,22.5,16.440001,6.4,44.829998,34.489998,93,12,4.836
2020-11-30 08:00:00+01:00,19.145,19.83,22.5,16.879999,6.4,43.579998,34.23,93,12,4.8
2020-11-30 08:15:00+01:00,20.744999,20.059999,22.5,17.799999,6.4,41.129997,33.809998,93,12,4.86
2020-11-30 08:30:00+01:00,20.844999,20.189999,22.5,17.82,6.4,40.799999,33.599998,90,12,4.824
2020-11-30 08:45:00+01:00,20.885,20.184999,22.5,17.76,7.4,40.700001,33.610001,87,12,4.86
2020-11-30 09:00:00+01:00,20.879999,20.154999,22.5,17.6,7.4,40.989998,33.700001,87,12,4.86
2020-11-30 09:15:00+01:00,20.889999,20.119999,22.5,17.66,7.4,41.689999,33.939999,87,12,4.824
2020-11-30 09:30:00+01:00,20.465,20.02,22.5,17.42,8.4,42.709999,34.309998,87,12,4.812
2020-11-30 09:45:00+01:00,19.975,19.949999,22.5,17.26,7.4,43.73,35,87,12,4.824
2020-11-30 10:00:00+01:00,19.6,20.035,22.5,17.219999,7.4,44.579998,35.200001,87,12,4.644
2020-11-30 10:15:00+01:00,19.43,20.01,22.5,17.219999,9.4,45.43,35.43,87,12,4.788
2020-11-30 10:30:00+01:00,19.449999,19.98,22.5,17.219999,9.4,45.779999,35.73,90,12,4.8
2020-11-30 10:45:00+01:00,19.859999,19.924999,22.5,17.539999,9.3,45.129997,36.079998,93,12,4.824
2020-11-30 11:00:00+01:00,20.01,19.93,22.5,17.639999,9.3,44.98,36.290001,90,12,4.896
2020-11-30 11:15:00+01:00,19.994999,19.969999,22.5,17.68,9.4,45.209999,36.489998,87,12,4.836
2020-11-30 11:30:00+01:00,19.975,20,22.5,17.699999,10.4,45.700001,36.689999,87,12,4.872
2020-11-30 11:45:00+01:00,20.275,20.035,22.5,17.9,9.4,45.559998,36.779999,87,12,4.872
2020-11-30 12:00:00+01:00,20.635,20.1,22.5,18,10.4,44.669998,36.82,87,13,4.824
2020-11-30 12:15:00+01:00,20.814999,20.219999,22.5,17.859999,10.4,44.43,36.669998,87,11,4.848
2020-11-30 12:30:00+01:00,20.754999,20.264999,22.5,17.699999,11.4,44.629997,36.669998,84,13,4.86
2020-11-30 12:45:00+01:00,20.725,20.275,22.5,17.699999,11.4,44.52,36.649998,81,12,4.848
2020-11-30 13:00:00+01:00,20.715,20.275,22.5,17.699999,11.4,44.360001,36.619999,81,12,4.812
2020-11-30 13:15:00+01:00,20.754999,20.254999,22.5,17.74,11.4,44.27,36.700001,81,12,4.848
2020-11-30 13:30:00+01:00,20.605,20.289999,22.5,17.66,10.4,44.509998,36.719997,81,12,4.932
2020-11-30 13:45:00+01:00,20.715,20.32,22.5,17.699999,11.4,44.629997,36.719997,81,12,4.716
2020-11-30 14:00:00+01:00,20.709999,20.324999,22.5,17.74,11.4,44.709999,36.779999,81,12,4.848
2020-11-30 14:15:00+01:00,20.615,20.355,22.5,17.66,12.4,44.75,36.880001,81,12,4.848
2020-11-30 14:30:00+01:00,20.609999,20.445,22.5,17.719999,11.4,44.899998,36.82,81,12,4.932
2020-11-30 14:45:00+01:00,20.67,20.514999,22.5,17.76,11.4,45.209999,36.799999,81,12,4.86
