Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-11-30 15:00:00+01:00,20.699999,20.555,22.5,17.639999,11.4,45.129997,36.869999,81,12,4.86
2020-11-30 15:15:00+01:00,20.725,20.594999,22.5,17.76,10.4,45,36.869999,81,13,4.86
2020-11-30 15:30:00+01:00,20.93,20.715,22.5,17.66,11.4,44.559998,36.75,81,12,4.848
2020-11-30 15:45:00+01:00,20.98,20.764999,22.5,17.66,10.4,44.950001,36.75,81,12,4.872
2020-11-30 16:00:00+01:00,20.99,20.805,22.5,17.66,11.4,44.93,36.689999,81,12,4.92
2020-11-30 16:15:00+01:00,20.879999,20.785,22.5,17.68,10.4,44.759998,36.75,81,12,4.896
2020-11-30 16:30:00+01:00,20.645,20.775,22.5,17.52,11.4,45.27,36.75,84,12,4.884
2020-11-30 16:45:00+01:00,20.574999,20.744999,22.5,17.58,11.4,45.25,36.829998,87,12,4.884
2020-11-30 17:00:00+01:00,20.545,20.744999,22.5,17.52,11.4,45.259998,36.82,87,13,4.908
2020-11-30 17:15:00+01:00,20.494999,20.734999,22.5,17.5,11.4,45.41,36.950001,87,12,4.848
2020-11-30 17:30:00+01:00,20.5,20.725,22.5,17.52,10.4,45.799999,37.009998,87,12,4.848
2020-11-30 17:45:00+01:00,20.484999,20.734999,22.5,17.459999,9.4,45.829998,37.009998,87,12,4.884
2020-11-30 18:00:00+01:00,20.484999,20.744999,22.5,17.5,10.4,45.709999,37.049999,87,12,4.836
2020-11-30 18:15:00+01:00,20.555,20.754999,22.5,17.440001,10.4,45.5,37.079998,87,12,4.86
2020-11-30 18:30:00+01:00,20.49,20.764999,22.5,17.459999,10.4,45.77,37.079998,87,12,4.884
2020-11-30 18:45:00+01:00,20.529999,20.744999,22.5,17.48,10.4,45.939999,37.110001,87,14,4.812
2020-11-30 19:00:00+01:00,20.555,20.705,22.5,17.48,10.4,45.669998,37.18,87,12,4.86
2020-11-30 19:15:00+01:00,20.67,20.67,22.5,17.5,10.4,45.59,37.18,87,12,4.788
2020-11-30 19:30:00+01:00,20.584999,20.625,22.5,17.42,10.4,45.739998,37.309998,87,12,4.824
2020-11-30 19:45:00+01:00,20.73,20.605,22.5,17.48,10.4,45.689999,37.299999,87,12,4.836
2020-11-30 20:00:00+01:00,20.635,20.555,22.5,17.440001,10.4,45.669998,37.399998,87,12,4.872
2020-11-30 20:15:00+01:00,19.424999,19.555,22.5,18.76,9.4,48.389999,39.259998,87,0,0
2020-11-30 20:30:00+01:00,18.549999,18.914999,22.5,18.98,9.4,50.009998,40.799999,90,0,0
2020-11-30 20:45:00+01:00,18.084999,18.545,22.5,19.119999,9.4,51.610001,41.559998,93,0,0
2020-11-30 21:00:00+01:00,17.83,18.32,22.5,19.119999,9.4,51.639999,42.509998,93,0,0
2020-11-30 21:15:00+01:00,17.74,18.17,22.5,19.119999,9.4,51.689999,42.82,93,0,0
2020-11-30 21:30:00+01:00,17.67,18.07,22.5,19.039999,10.4,51.639999,42.950001,93,0,0
2020-11-30 21:45:00+01:00,17.65,18.029999,22.5,18.98,9.4,51.579998,42.939999,93,0,0
2020-11-30 22:00:00+01:00,17.565001,17.99,22.5,18.76,10.4,51.639999,42.869999,93,0,0
2020-11-30 22:15:00+01:00,17.465,17.959999,22.5,18.58,10.4,51.639999,42.77,93,0,0
2020-11-30 22:30:00+01:00,17.41,17.959999,22.5,18.440001,10.4,51.709999,42.709999,93,0,0
2020-11-30 22:45:00+01:00,17.379999,17.93,22.5,18.359999,9.4,51.699997,42.739998,93,0,0
2020-11-30 23:00:00+01:00,17.404999,17.93,22.5,18.26,9.4,51.579998,42.639999,93,0,0
2020-11-30 23:15:00+01:00,17.404999,17.91,22.5,18.199999,9.4,51.469997,42.669998,93,0,0
2020-11-30 23:30:00+01:00,17.404999,17.889999,22.5,18.139999,9.4,51.349998,42.669998,93,0,0
2020-11-30 23:45:00+01:00,17.404999,17.869999,22.5,18.08,9.4,51.27,42.610001,93,0,0
2020-12-01 00:00:00+01:00,17.404999,17.85,22.5,18.039999,9.4,51.209999,42.540001,93,0,0
2020-12-01 00:15:00+01:00,17.379999,17.85,22.5,17.959999,9.4,51.129997,42.469997,93,0,0
2020-12-01 00:30:00+01:00,17.385,17.84,22.5,17.92,9.4,51.039997,42.439999,90,0,0
2020-12-01 00:45:00+01:00,17.369999,17.82,22.5,17.879999,9.4,50.959999,42.34,87,0,0
2020-12-01 01:00:00+01:00,17.369999,17.809999,22.5,17.82,9.4,50.899998,42.259998,87,0,0
2020-12-01 01:15:00+01:00,17.359999,17.779999,22.5,17.779999,9.4,50.849998,42.259998,87,0,0
2020-12-01 01:30:00+01:00,17.355,17.77,22.5,17.76,9.4,50.759998,42.169998,87,0,0
2020-12-01 01:45:00+01:00,17.355,17.744999,22.5,17.719999,10.4,50.709999,42.129997,87,0,0
2020-12-01 02:00:00+01:00,17.34,17.74,22.5,17.699999,9.4,50.639999,42.07,87,0,0
2020-12-01 02:15:00+01:00,17.334999,17.74,22.5,17.66,9.4,50.619999,42,87,0,0
2020-12-01 02:30:00+01:00,17.309999,17.73,22.5,17.619999,9.4,50.559998,41.939999,87,0,0
2020-12-01 02:45:00+01:00,17.315001,17.695,22.5,17.6,9.4,50.529999,41.899998,87,0,0
2020-12-01 03:00:00+01:00,17.289999,17.695,22.5,17.559999,8.4,50.509998,41.790001,87,0,0
2020-12-01 03:15:00+01:00,17.26,17.674999,22.5,17.539999,8.4,50.48,41.759998,87,0,0
2020-12-01 03:30:00+01:00,17.234999,17.67,22.5,17.52,9.4,50.48,41.759998,87,0,0
2020-12-01 03:45:00+01:00,17.225,17.66,22.5,17.5,9.4,50.450001,41.689999,87,0,0
2020-12-01 04:00:00+01:00,17.209999,17.65,22.5,17.48,9.4,50.419998,41.66,87,0,0
2020-12-01 04:15:00+01:00,17.190001,17.639999,22.5,17.48,9.4,50.389999,41.629997,87,0,0
2020-12-01 04:30:00+01:00,17.190001,17.615,22.5,17.440001,8.4,50.360001,41.59,87,0,0
2020-12-01 04:45:00+01:00,17.190001,17.609999,22.5,17.42,9.4,50.329998,41.59,87,0,0
2020-12-01 05:00:00+01:00,17.190001,17.6,22.5,17.42,8.4,50.299999,41.559998,87,0,0
2020-12-01 05:15:00+01:00,17.174999,17.58,22.5,17.4,8.4,50.279999,41.559998,87,0,0
2020-12-01 05:30:00+01:00,17.15,17.545,22.5,17.42,9.4,50.259998,41.529999,84,0,0
2020-12-01 05:45:00+01:00,17.154999,17.545,22.5,17.4,9.4,50.16,41.459999,81,0,0
2020-12-01 06:00:00+01:00,17.135,17.549999,22.5,17.379999,9.4,50.110001,41.43,81,0,0
2020-12-01 06:15:00+01:00,18.275,19.359999,22.5,16.619999,9.4,45.02,36.43,81,9,4.824
2020-12-01 06:30:00+01:00,18.26,19.234999,22.5,16.5,9.4,44.829998,36.380001,81,12,4.836
2020-12-01 06:45:00+01:00,18.174999,19.115,22.5,16.4,8.4,44.799999,36.139999,81,12,4.812
2020-12-01 07:00:00+01:00,18.225,19.08,22.5,16.48,9.4,45.059998,35.98,84,12,4.836
2020-12-01 07:15:00+01:00,18.059999,19.035,22.5,16.279999,8.4,44.110001,35.709999,87,12,4.932
2020-12-01 07:30:00+01:00,17.975,19,22.5,16.219999,9.4,44.029999,35.57,87,13,4.908
2020-12-01 07:45:00+01:00,17.965,18.959999,22.5,16.199999,8.4,44.259998,35.450001,87,12,4.824
2020-12-01 08:00:00+01:00,17.865,18.939999,22.5,16.08,9.4,44.77,35.32,87,12,4.86
2020-12-01 08:15:00+01:00,19.48,19.355,22.5,17.02,9.4,42,34.719997,87,12,4.848
2020-12-01 08:30:00+01:00,20.074999,19.924999,22.5,17.639999,9.4,41.459999,33.84,87,12,4.836
2020-12-01 08:45:00+01:00,21.029999,20.119999,22.5,18.219999,9.4,40.509998,33.630001,87,14,4.884
2020-12-01 09:00:00+01:00,21.865,20.264999,22.5,18.18,9.4,39.700001,33.540001,84,10,4.836
2020-12-01 09:15:00+01:00,21.139999,20.314999,22.5,17.58,9.4,40.579998,33.48,81,14,4.836
2020-12-01 09:30:00+01:00,20.545,20.18,22.5,17.4,9.4,41.439999,33.799999,78.5,12,4.812
2020-12-01 09:45:00+01:00,20.375,20.039999,22.5,17.440001,9.4,41.59,34.110001,76,12,4.812
2020-12-01 10:00:00+01:00,20.33,20.174999,22.5,17.459999,9.4,41.809998,34,76,12,4.812
2020-12-01 10:15:00+01:00,20.725,20.195,22.5,17.719999,9.4,41.77,34.130001,76,12,4.704
2020-12-01 10:30:00+01:00,20.799999,20.264999,22.5,17.68,9.4,41.239998,34.18,76,13,4.86
2020-12-01 10:45:00+01:00,20.605,20.174999,22.5,17.619999,9.4,41.509998,34.299999,76,11,4.86
2020-12-01 11:00:00+01:00,20.49,20.16,22.5,17.58,9.4,41.32,34.259998,76,13,4.8
2020-12-01 11:15:00+01:00,20.645,20.289999,22.5,17.539999,10.4,41.189999,34.110001,76,12,4.836
2020-12-01 11:30:00+01:00,20.879999,20.514999,22.5,17.66,9.4,41.009998,33.73,76,12,4.872
2020-12-01 11:45:00+01:00,20.799999,20.594999,22.5,17.699999,10.4,41.09,33.630001,76,12,4.872
2020-12-01 12:00:00+01:00,20.824999,20.74,22.5,17.68,10.4,40.93,33.329998,76,12,4.884
2020-12-01 12:15:00+01:00,20.789999,20.74,22.5,17.6,9.4,40.809998,33.329998,76,12,4.848
2020-12-01 12:30:00+01:00,20.625,20.775,22.5,17.539999,9.4,41.209999,33.169998,78.5,13,4.92
2020-12-01 12:45:00+01:00,20.77,20.725,22.5,17.68,9.4,40.439999,33.09,81,12,4.968
2020-12-01 13:00:00+01:00,20.789999,20.754999,22.5,17.68,9.4,39.879997,32.73,78.5,12,4.848
2020-12-01 13:15:00+01:00,20.789999,20.775,22.5,17.66,10.5,39.529999,32.419998,76,12,4.92
2020-12-01 13:30:00+01:00,20.834999,20.795,22.5,17.699999,10.5,39.799999,32.130001,78.5,12,4.86
2020-12-01 13:45:00+01:00,20.914999,20.865,22.5,17.719999,9.5,39.639999,31.969999,81,13,4.908
2020-12-01 14:00:00+01:00,20.914999,21.045,22.5,17.619999,9.5,39.66,31.67,81,12,4.848
2020-12-01 14:15:00+01:00,20.869999,21.105,22.5,17.74,9.5,39.829998,31.66,81,12,4.872
2020-12-01 14:30:00+01:00,20.945,21.27,22.5,17.66,9.5,39.489998,31.49,84,12,4.872
2020-12-01 14:45:00+01:00,20.93,21.25,22.5,17.6,9.5,39.889999,31.439999,87,12,4.896
2020-12-01 15:00:00+01:00,20.98,21.324999,22.5,17.66,9.4,40.489998,31.49,87,13,4.872
2020-12-01 15:15:00+01:00,20.744999,21.305,22.5,17.559999,9.4,40.799999,31.84,87,11,4.848
2020-12-01 15:30:00+01:00,20.945,21.314999,22.5,17.66,9.4,40.559998,32.040001,84,13,4.872
2020-12-01 15:45:00+01:00,21.055,21.35,22.5,17.66,8.4,40.919998,32.169998,81,12,4.884
2020-12-01 16:00:00+01:00,20.965,21.35,22.5,17.6,9.4,40.899998,32.219997,81,12,4.86
2020-12-01 16:15:00+01:00,20.945,21.35,22.5,17.6,8.4,40.360001,32.049999,81,12,4.848
2020-12-01 16:30:00+01:00,20.895,21.314999,22.5,17.6,9.4,39.969997,31.879999,81,12,4.644
2020-12-01 16:45:00+01:00,20.934999,21.34,22.5,17.619999,8.4,39.599998,31.689999,81,14,4.68
2020-12-01 17:00:00+01:00,20.889999,21.379999,22.5,17.52,8.4,40.16,31.5,84,10,4.8
2020-12-01 17:15:00+01:00,21,21.42,22.5,17.559999,9.4,39.989998,31.42,87,14,4.92
2020-12-01 17:30:00+01:00,20.844999,21.434999,22.5,17.6,8.4,39.509998,31.219999,87,12,4.884
2020-12-01 17:45:00+01:00,21.059999,21.445,22.5,17.6,8.4,39.119999,31.059999,87,12,4.896
2020-12-01 18:00:00+01:00,20.984999,21.459999,22.5,17.559999,8.4,39.489998,30.91,87,12,4.884
2020-12-01 18:15:00+01:00,20.99,21.459999,22.5,17.539999,8.4,40.09,30.939999,87,12,4.896
2020-12-01 18:30:00+01:00,20.895,21.459999,22.5,17.42,7.3,40.719997,31.299999,90,13,4.86
2020-12-01 18:45:00+01:00,20.789999,21.459999,22.5,17.42,6.3,40.860001,31.539999,93,12,4.872
2020-12-01 19:00:00+01:00,20.949999,21.459999,22.5,17.52,6.3,41.41,31.74,93,12,4.896
2020-12-01 19:15:00+01:00,19.68,21.42,22.5,17.279999,6.3,43.689999,32.130001,93,12,4.824
2020-12-01 19:30:00+01:00,20.494999,21.369999,22.5,17.4,6.3,42.379997,32.489998,93,12,4.86
2020-12-01 19:45:00+01:00,20.535,21.395,22.5,17.359999,7.3,41.939999,32.529999,93,12,4.836
2020-12-01 20:00:00+01:00,19.02,21.35,22.5,17.119999,7.3,44.48,32.610001,93,12,4.752
2020-12-01 20:15:00+01:00,18.375,20.02,22.5,18.219999,6.3,46.629997,34.969997,93,1,0
2020-12-01 20:30:00+01:00,17.934999,19.164999,22.5,18.48,7.3,48.759998,36.84,93,0,0
2020-12-01 20:45:00+01:00,17.744999,18.674999,22.5,18.68,7.3,48.649998,38.259998,93,0,0
2020-12-01 21:00:00+01:00,17.635,18.404999,22.5,18.639999,7.3,48.52,38.559998,93,0,0
2020-12-01 21:15:00+01:00,17.58,18.219999,22.5,18.68,7.3,48.579998,38.77,93,0,0
2020-12-01 21:30:00+01:00,17.525,18.059999,22.5,18.639999,6.3,48.52,38.950001,93,0,0
2020-12-01 21:45:00+01:00,17.504999,17.93,22.5,18.639999,7.3,48.509998,39.189999,93,0,0
2020-12-01 22:00:00+01:00,17.445,17.879999,22.5,18.379999,6.3,48.579998,39.23,96.5,0,0
2020-12-01 22:15:00+01:00,17.309999,17.85,22.5,18.18,5.3,48.950001,39.259998,100,0,0
2020-12-01 22:30:00+01:00,17.234999,17.83,22.5,18.059999,6.3,49.049999,39.259998,100,0,0
2020-12-01 22:45:00+01:00,17.209999,17.779999,22.5,18,6.3,49.049999,39.469997,100,0,0
2020-12-01 23:00:00+01:00,17.205,17.719999,22.5,17.98,5.3,49,39.700001,96.5,0,0
2020-12-01 23:15:00+01:00,17.195,17.674999,22.5,17.9,6.3,48.950001,39.75,93,0,0
2020-12-01 23:30:00+01:00,17.190001,17.67,22.5,17.82,6.3,48.879997,39.719997,93,0,0
2020-12-01 23:45:00+01:00,17.190001,17.65,22.5,17.76,5.3,48.849998,39.719997,93,0,0
2020-12-02 00:00:00+01:00,17.190001,17.629999,22.5,17.699999,5.3,48.779999,39.75,90,0,0
2020-12-02 00:15:00+01:00,17.195,17.59,22.5,17.66,5.3,48.75,39.790001,87,0,0
2020-12-02 00:30:00+01:00,17.195,17.555,22.5,17.619999,5.3,48.739998,39.82,90,0,0
2020-12-02 00:45:00+01:00,17.190001,17.539999,22.5,17.559999,5.3,48.689999,39.82,93,0,0
2020-12-02 01:00:00+01:00,17.190001,17.529999,22.5,17.52,6.3,48.649998,39.82,96.5,0,0
2020-12-02 01:15:00+01:00,17.190001,17.484999,22.5,17.48,6.3,48.579998,39.860001,100,0,0
2020-12-02 01:30:00+01:00,17.195,17.459999,22.5,17.440001,7.3,48.549999,39.899998,100,0,0
2020-12-02 01:45:00+01:00,17.184999,17.459999,22.5,17.4,7.3,48.57,39.860001,100,0,0
2020-12-02 02:00:00+01:00,17.18,17.43,22.5,17.379999,7.3,48.599998,39.899998,100,0,0
2020-12-02 02:15:00+01:00,17.17,17.389999,22.5,17.34,7.3,48.539997,39.93,100,0,0
2020-12-02 02:30:00+01:00,17.129999,17.389999,22.5,17.299999,7.3,48.599998,39.959999,100,0,0
2020-12-02 02:45:00+01:00,17.049999,17.365,22.5,17.26,7.3,48.739998,39.98,100,0,0
2020-12-02 03:00:00+01:00,17,17.334999,22.5,17.26,7.3,48.809998,40.009998,100,0,0
2020-12-02 03:15:00+01:00,16.959999,17.285,22.5,17.219999,7.3,48.84,40.079998,100,0,0
2020-12-02 03:30:00+01:00,16.934999,17.225,22.5,17.18,6.3,48.879997,40.169998,96.5,0,0
2020-12-02 03:45:00+01:00,16.889999,17.205,22.5,17.139999,6.3,48.91,40.209999,93,0,0
2020-12-02 04:00:00+01:00,16.879999,17.164999,22.5,17.139999,6.3,48.91,40.239998,93,0,0
2020-12-02 04:15:00+01:00,16.869999,17.145,22.5,17.1,6.3,48.84,40.27,93,0,0
2020-12-02 04:30:00+01:00,16.859999,17.125,22.5,17.059999,6.3,48.799999,40.259998,96.5,0,0
2020-12-02 04:45:00+01:00,16.84,17.094999,22.5,17.039999,7.3,48.829998,40.259998,100,0,0
2020-12-02 05:00:00+01:00,16.82,17.065001,22.5,17.02,7.3,48.789997,40.27,100,0,0
2020-12-02 05:15:00+01:00,16.76,17.055,22.5,17,7.3,48.849998,40.259998,100,0,0
2020-12-02 05:30:00+01:00,16.709999,17.035,22.5,16.959999,7.3,48.919998,40.259998,96.5,0,0
2020-12-02 05:45:00+01:00,16.68,17.004999,22.5,16.959999,6.3,48.91,40.389999,93,0,0
2020-12-02 06:00:00+01:00,16.609999,16.994999,22.5,16.9,6.3,48.989998,40.360001,96.5,0,0
2020-12-02 06:15:00+01:00,17.135,19.434999,22.5,15.559999,6.3,45.099998,34.529999,100,8,4.776
2020-12-02 06:30:00+01:00,16.91,19.184999,22.5,15.28,6.3,45.110001,34.599998,100,14,4.788
2020-12-02 06:45:00+01:00,16.855,19.035,22.5,15.24,6.3,45.34,34.549999,100,12,4.812
2020-12-02 07:00:00+01:00,16.82,18.965,22.5,15.16,6.3,45.450001,34.459999,96.5,12,4.776
2020-12-02 07:15:00+01:00,16.559999,18.895,22.5,14.88,6.3,45.77,34.389999,93,12,4.86
2020-12-02 07:30:00+01:00,16.465,18.824999,22.5,14.82,6.3,45.59,34.34,93,12,4.86
2020-12-02 07:45:00+01:00,16.359999,18.785,22.5,14.719999,6.3,45.709999,34.27,93,12,4.884
2020-12-02 08:00:00+01:00,16.34,18.725,22.5,14.7,6.3,45.610001,34.239998,96.5,12,4.884
2020-12-02 08:15:00+01:00,16.690001,19.035,22.5,14.86,6.3,45.309998,33.869999,100,12,4.884
2020-12-02 08:30:00+01:00,16.74,19.32,22.5,15.08,6.3,45.84,33.399998,96.5,13,4.896
2020-12-02 08:45:00+01:00,16.9,19.42,22.5,15.299999,6.3,45.079998,33.23,93,11,4.86
2020-12-02 09:00:00+01:00,17.109999,19.365,22.5,15.48,6.3,44.789997,33.399998,96.5,13,4.872
2020-12-02 09:15:00+01:00,17.434999,19.475,22.5,15.78,6.3,44.34,33.299999,100,12,4.884
2020-12-02 09:30:00+01:00,17.299999,19.59,22.5,15.679999,5.3,44.689999,33.200001,100,12,4.836
2020-12-02 09:45:00+01:00,17.52,19.629999,22.5,15.839999,5.3,44.709999,33.200001,100,12,4.836
2020-12-02 10:00:00+01:00,17.959999,19.639999,22.5,16.139999,6.3,44.169998,33.27,100,12,4.848
2020-12-02 10:15:00+01:00,18.225,19.684999,22.5,16.26,6.3,43.419998,33.219997,100,13,4.764
2020-12-02 10:30:00+01:00,18.539999,19.67,22.5,16.440001,6.3,43.139999,33.32,96.5,11,4.74
2020-12-02 10:45:00+01:00,18.77,19.639999,22.5,16.48,7.3,42.869999,33.529999,93,13,4.824
2020-12-02 11:00:00+01:00,18.539999,19.639999,22.5,16.379999,7.3,43.77,33.59,93,12,4.836
2020-12-02 11:15:00+01:00,19.65,19.66,22.5,17.059999,7.3,42.079998,33.689999,93,12,4.812
2020-12-02 11:30:00+01:00,18.67,19.779999,22.5,16.699999,7.3,43.68,33.639999,93,12,4.92
2020-12-02 11:45:00+01:00,18.59,19.719999,22.5,16.779999,7.3,44.239998,33.950001,93,12,4.86
2020-12-02 12:00:00+01:00,18.92,19.66,22.5,17.02,8.3,44.579998,34.279999,93,13,4.848
2020-12-02 12:15:00+01:00,19.35,19.639999,22.5,17.299999,8.3,44.09,34.549999,93,11,4.86
2020-12-02 12:30:00+01:00,19.965,19.639999,22.5,17.58,8.3,43.259998,34.739998,93,13,4.872
2020-12-02 12:45:00+01:00,20.004999,19.73,22.5,17.52,8.3,42.879997,34.779999,93,12,4.848
2020-12-02 13:00:00+01:00,19.834999,19.705,22.5,17.379999,8.3,43.029999,34.91,93,12,4.776
2020-12-02 13:15:00+01:00,19.68,19.664999,22.5,17.32,8.3,43.09,34.98,93,12,4.872
2020-12-02 13:30:00+01:00,19.68,19.609999,22.5,17.34,8.3,43.48,35.07,93,12,4.92
2020-12-02 13:45:00+01:00,19.639999,19.6,22.5,17.32,9.3,43.23,35.07,93,13,4.632
2020-12-02 14:00:00+01:00,19.68,19.609999,22.5,17.379999,10.3,43.23,35.049999,96.5,12,4.836
2020-12-02 14:15:00+01:00,19.74,19.619999,22.5,17.359999,10.3,42.709999,35.049999,100,12,4.896
2020-12-02 14:30:00+01:00,19.65,19.629999,22.5,17.279999,10.3,43.360001,35,96.5,12,4.896
2020-12-02 14:45:00+01:00,20.195,19.645,22.5,17.58,10.3,42.360001,35,93,12,4.8
2020-12-02 15:00:00+01:00,20.67,19.68,22.5,17.779999,10.3,41.969997,35,93,12,4.872
2020-12-02 15:15:00+01:00,20.684999,19.719999,22.5,17.74,10.3,41.93,35.049999,93,14,4.872
2020-12-02 15:30:00+01:00,20.67,19.74,22.5,17.68,9.3,42.25,35.099998,96.5,12,4.848
2020-12-02 15:45:00+01:00,20.574999,19.76,22.5,17.639999,8.3,42.93,35.23,100,12,4.812
2020-12-02 16:00:00+01:00,20.414999,19.764999,22.5,17.539999,8.3,42.579998,35.299999,96.5,12,4.812
2020-12-02 16:15:00+01:00,20.305,19.789999,22.5,17.559999,7.3,43.399998,35.380001,93,12,4.92
2020-12-02 16:30:00+01:00,20.305,19.77,22.5,17.58,7.3,43.079998,35.59,93,12,4.836
2020-12-02 16:45:00+01:00,20.914999,19.76,22.5,17.82,7.3,42.84,35.799999,93,13,4.884
2020-12-02 17:00:00+01:00,20.57,19.779999,22.5,17.5,6.3,43.25,35.869999,96.5,12,4.872
2020-12-02 17:15:00+01:00,20.484999,19.74,22.5,17.4,6.3,42.799999,35.869999,100,12,4.896
2020-12-02 17:30:00+01:00,20.525,19.76,22.5,17.4,6.3,42.43,35.82,100,12,4.848
2020-12-02 17:45:00+01:00,20.334999,19.789999,22.5,17.26,6.3,42.77,35.66,100,12,4.872
2020-12-02 18:00:00+01:00,19.139999,19.82,22.5,16.76,5.3,44.739998,35.59,96.5,12,4.92
2020-12-02 18:15:00+01:00,18.34,19.689999,22.5,16.539999,5.3,45.82,35.700001,93,12,4.932
2020-12-02 18:30:00+01:00,18.275,19.58,22.5,16.619999,5.3,45.75,35.73,93,13,4.728
2020-12-02 18:45:00+01:00,18.75,19.529999,22.5,17.16,5.3,44.959999,35.689999,93,12,4.932
2020-12-02 19:00:00+01:00,21.08,19.689999,22.5,18.059999,5.3,41.509998,35.369999,93,12,4.866
2020-12-02 19:15:00+01:00,21.154999,19.99,22.5,17.48,6.3,40.669998,34.649998,93,12,4.8
2020-12-02 19:30:00+01:00,21.135,19.98,22.5,17.5,6.3,40.68,34.57,93,12,4.836
2020-12-02 19:45:00+01:00,20.914999,19.949999,22.5,17.279999,5.3,41.279999,34.649998,93,12,4.8
2020-12-02 20:00:00+01:00,20.715,19.934999,22.5,17.16,6.3,41.09,34.52,93,12,4.836
2020-12-02 20:15:00+01:00,19.295,19.125,22.5,18.6,6.3,44.539997,36.059998,93,1,0
2020-12-02 20:30:00+01:00,18.174999,18.525,22.5,18.799999,6.3,46.599998,37.399998,96.5,0,0
2020-12-02 20:45:00+01:00,17.605,18.109999,22.5,18.82,5.3,47.669998,38.379997,100,0,0
2020-12-02 21:00:00+01:00,17.34,17.879999,22.5,18.76,5.3,48.219997,39.09,100,0,0
2020-12-02 21:15:00+01:00,17.190001,17.73,22.5,18.699999,5.3,48.219997,39.34,100,0,0
2020-12-02 21:30:00+01:00,17.17,17.615,22.5,18.619999,6.3,48.369999,39.389999,100,0,0
2020-12-02 21:45:00+01:00,17.065001,17.58,22.5,18.42,6.3,48.34,39.529999,100,0,0
2020-12-02 22:00:00+01:00,16.98,17.51,22.5,18.26,6.3,48.799999,39.700001,100,0,0
2020-12-02 22:15:00+01:00,16.869999,17.475,22.5,17.98,6.3,49.029999,39.629997,100,0,0
2020-12-02 22:30:00+01:00,16.85,17.43,22.5,17.84,6.3,49.039997,39.700001,100,0,0
2020-12-02 22:45:00+01:00,16.879999,17.389999,22.5,17.76,6.3,48.91,39.77,100,0,0
2020-12-02 23:00:00+01:00,16.914999,17.365,22.5,17.66,7.3,48.779999,39.860001,100,0,0
2020-12-02 23:15:00+01:00,16.93,17.34,22.5,17.58,7.3,48.709999,39.93,100,0,0
2020-12-02 23:30:00+01:00,16.969999,17.285,22.5,17.52,7.3,48.649998,39.98,100,0,0
2020-12-02 23:45:00+01:00,16.98,17.275,22.5,17.42,7.3,48.610001,40.009998,100,0,0
2020-12-03 00:00:00+01:00,16.93,17.244999,22.5,17.359999,8.3,48.669998,40.040001,100,0,0
2020-12-03 00:15:00+01:00,16.93,17.234999,22.5,17.26,8.3,48.649998,40.040001,100,0,0
2020-12-03 00:30:00+01:00,16.9,17.215,22.5,17.219999,9.3,48.649998,40.110001,96.5,0,0
2020-12-03 00:45:00+01:00,16.9,17.190001,22.5,17.16,9.3,48.610001,40.139999,93,0,0
2020-12-03 01:00:00+01:00,16.889999,17.174999,22.5,17.1,8.3,48.579998,40.169998,93,0,0
2020-12-03 01:15:00+01:00,16.869999,17.154999,22.5,17.059999,8.3,48.610001,40.139999,93,0,0
2020-12-03 01:30:00+01:00,16.859999,17.135,22.5,17,8.3,48.649998,40.16,96.5,0,0
2020-12-03 01:45:00+01:00,16.84,17.105,22.5,16.959999,8.3,48.66,40.189999,100,0,0
2020-12-03 02:00:00+01:00,16.84,17.084999,22.5,16.92,8.3,48.649998,40.219997,100,0,0
2020-12-03 02:15:00+01:00,16.809999,17.065001,22.5,16.9,8.3,48.66,40.219997,100,0,0
2020-12-03 02:30:00+01:00,16.779999,17.045,22.5,16.84,8.3,48.66,40.219997,100,0,0
2020-12-03 02:45:00+01:00,16.75,17.014999,22.5,16.799999,8.3,48.689999,40.219997,100,0,0
2020-12-03 03:00:00+01:00,16.699999,17.014999,22.5,16.74,9.3,48.789997,40.259998,100,0,0
2020-12-03 03:15:00+01:00,16.625,16.984999,22.5,16.68,9.3,48.829998,40.259998,100,0,0
2020-12-03 03:30:00+01:00,16.615,16.955,22.5,16.66,9.3,48.93,40.299999,100,0,0
2020-12-03 03:45:00+01:00,16.57,16.934999,22.5,16.619999,9.3,48.969997,40.369999,100,0,0
2020-12-03 04:00:00+01:00,16.529999,16.904999,22.5,16.6,9.3,48.969997,40.399998,100,0,0
2020-12-03 04:15:00+01:00,16.484999,16.875,22.5,16.58,9.3,49.039997,40.459999,100,0,0
2020-12-03 04:30:00+01:00,16.469999,16.859999,22.5,16.539999,9.3,49,40.459999,100,0,0
2020-12-03 04:45:00+01:00,16.484999,16.815001,22.5,16.539999,8.3,48.989998,40.509998,100,0,0
2020-12-03 05:00:00+01:00,16.49,16.799999,22.5,16.5,8.3,48.91,40.549999,100,0,0
2020-12-03 05:15:00+01:00,16.48,16.775,22.5,16.48,8.3,48.91,40.559998,100,0,0
2020-12-03 05:30:00+01:00,16.449999,16.764999,22.5,16.440001,8.3,48.91,40.559998,100,0,0
2020-12-03 05:45:00+01:00,16.48,16.73,22.5,16.42,7.3,48.869999,40.559998,100,0,0
2020-12-03 06:00:00+01:00,16.48,16.699999,22.5,16.42,7.2,48.809998,40.59,100,0,0
2020-12-03 06:15:00+01:00,17.109999,18.885,22.5,15.48,7.2,46.009998,35.27,100,9,4.848
2020-12-03 06:30:00+01:00,16.879999,18.574999,22.5,15.2,6.2,46.189999,35.610001,100,13,4.836
2020-12-03 06:45:00+01:00,16.809999,18.465,22.5,15.12,6.2,46.360001,35.66,100,11,4.884
2020-12-03 07:00:00+01:00,16.779999,18.404999,22.5,15.059999,7.2,46.559998,35.73,100,13,4.812
2020-12-03 07:15:00+01:00,16.48,18.365,22.5,14.759999,8.2,47.18,35.639999,100,12,4.896
2020-12-03 07:30:00+01:00,16.299999,18.32,22.5,14.66,8.2,46.77,35.619999,100,12,4.884
2020-12-03 07:45:00+01:00,16.174999,18.25,22.5,14.52,8.2,46.82,35.549999,100,12,4.728
2020-12-03 08:00:00+01:00,16.17,18.215,22.5,14.52,7.1,46.709999,35.52,100,12,4.86
2020-12-03 08:15:00+01:00,18.42,18.785,22.5,15.759999,7.1,42.829998,34.880001,100,13,4.848
2020-12-03 08:30:00+01:00,20.67,19.58,22.5,17.559999,7.1,40.439999,33.52,96.5,11,4.896
2020-12-03 08:45:00+01:00,22.494999,20.174999,22.5,18.539999,8.1,37.939999,32.529999,93,13,4.824
2020-12-03 09:00:00+01:00,22.264999,20.365,22.5,17.959999,8.1,37.73,32.189999,96.5,12,4.848
2020-12-03 09:15:00+01:00,21.879999,20.445,22.5,17.459999,8.1,37.869999,32.040001,100,12,4.836
2020-12-03 09:30:00+01:00,21.775,20.445,22.5,17.42,8.1,37.879997,31.879999,100,12,4.776
2020-12-03 09:45:00+01:00,21.5,20.404999,22.5,17.219999,8.1,38.469997,31.869999,100,12,4.86
2020-12-03 10:00:00+01:00,21.59,20.324999,22.5,17.359999,8.1,38.07,31.879999,100,12,4.812
2020-12-03 10:15:00+01:00,21.299999,20.385,22.5,17.279999,8.1,38.459999,31.779999,100,12,4.788
2020-12-03 10:30:00+01:00,21.365,20.445,22.5,17.32,8.1,38.369999,31.879999,100,12,4.824
2020-12-03 10:45:00+01:00,21.68,20.555,22.5,17.68,8.1,38,31.779999,100,13,4.812
2020-12-03 11:00:00+01:00,21.68,20.615,22.5,17.619999,8.1,38.879997,31.849998,100,11,4.884
2020-12-03 11:15:00+01:00,21.52,20.625,22.5,17.68,6.1,39.200001,31.98,100,13,4.812
2020-12-03 11:30:00+01:00,21.5,20.605,22.5,17.559999,7.1,39.52,32.329998,100,11,4.86
2020-12-03 11:45:00+01:00,21.629999,20.645,22.5,17.779999,8.1,39.599998,32.469997,100,13,4.824
2020-12-03 12:00:00+01:00,21.789999,20.715,22.5,17.779999,9.1,39.610001,32.689999,100,12,4.824
2020-12-03 12:15:00+01:00,21.709999,20.744999,22.5,17.699999,8.1,40,32.77,100,12,4.836
2020-12-03 12:30:00+01:00,21.58,20.725,22.5,17.639999,9.1,40.32,33.009998,100,12,4.848
2020-12-03 12:45:00+01:00,21.539999,20.699999,22.5,17.6,8.1,40.09,33.169998,100,12,4.836
2020-12-03 13:00:00+01:00,21.5,20.664999,22.5,17.619999,10.1,40.309998,33.290001,100,13,4.86
2020-12-03 13:15:00+01:00,21.494999,20.645,22.5,17.52,10.1,40.309998,33.399998,100,11,4.872
2020-12-03 13:30:00+01:00,21.654999,20.65,22.5,17.66,8.1,40.209999,33.52,100,13,4.824
2020-12-03 13:45:00+01:00,21.58,20.674999,22.5,17.66,10.1,40.219997,33.399998,100,12,4.908
2020-12-03 14:00:00+01:00,21.75,20.764999,22.5,17.699999,9.1,40.399998,33.399998,100,12,4.932
2020-12-03 14:15:00+01:00,21.539999,20.885,22.5,17.559999,8.1,40.379997,33.219997,100,14,4.896
2020-12-03 14:30:00+01:00,21.775,20.914999,22.5,17.539999,8.1,39.799999,33.07,100,10,4.932
2020-12-03 14:45:00+01:00,21.639999,20.875,22.5,17.48,8.1,40.219997,33.07,100,14,4.848
2020-12-03 15:00:00+01:00,21.369999,20.785,22.5,17.34,9.1,40.16,33.09,100,12,4.92
2020-12-03 15:15:00+01:00,21.34,20.785,22.5,17.32,8.1,40.309998,33.169998,100,12,4.884
2020-12-03 15:30:00+01:00,21.469999,20.764999,22.5,17.379999,9.1,39.82,33.049999,100,12,4.884
2020-12-03 15:45:00+01:00,21.42,20.715,22.5,17.359999,6.1,40.309998,33.040001,100,12,4.86
2020-12-03 16:00:00+01:00,21.27,20.754999,22.5,17.219999,7.1,39.91,32.93,100,12,4.848
2020-12-03 16:15:00+01:00,21.139999,20.82,22.5,17.24,6.1,40.09,32.75,100,12,4.836
2020-12-03 16:30:00+01:00,21.135,20.844999,22.5,17.279999,6.1,40.439999,32.75,100,13,4.884
2020-12-03 16:45:00+01:00,21.439999,20.91,22.5,17.52,5.1,39.77,32.719997,100,11,4.86
2020-12-03 17:00:00+01:00,21.395,20.92,22.5,17.48,7.1,40.029999,32.639999,100,13,4.824
2020-12-03 17:15:00+01:00,21.475,20.969999,22.5,17.5,8.1,40.029999,32.579998,100,12,4.932
2020-12-03 17:30:00+01:00,21.42,20.975,22.5,17.58,6.1,40.029999,32.649998,100,12,4.872
2020-12-03 17:45:00+01:00,21.455,20.855,22.5,17.559999,6.1,39.899998,32.75,100,12,4.86
2020-12-03 18:00:00+01:00,21.309999,20.9,22.5,17.42,7.1,40,32.669998,100,12,4.86
2020-12-03 18:15:00+01:00,21.34,20.875,22.5,17.5,6.1,40.41,32.75,100,13,4.836
2020-12-03 18:30:00+01:00,21.33,20.855,22.5,17.48,6.1,40.18,32.75,100,11,4.86
2020-12-03 18:45:00+01:00,21.279999,20.844999,22.5,17.440001,7.1,40.099998,32.709999,100,13,4.86
2020-12-03 19:00:00+01:00,21.23,20.895,22.5,17.359999,6.1,40.139999,32.649998,100,12,4.836
2020-12-03 19:15:00+01:00,21.389999,20.889999,22.5,17.42,5,40.110001,32.639999,100,12,4.812
2020-12-03 19:30:00+01:00,21.32,20.805,22.5,17.34,6,40.25,32.649998,100,12,4.788
2020-12-03 19:45:00+01:00,21.34,20.705,22.5,17.34,5.9,40.09,32.73,100,12,4.836
2020-12-03 20:00:00+01:00,21.264999,20.645,22.5,17.279999,5.9,39.709999,32.849998,100,12,4.836
2020-12-03 20:15:00+01:00,19.43,19.43,22.5,18.76,5.9,43.619999,35.09,100,1,0
2020-12-03 20:30:00+01:00,18.184999,18.615,22.5,18.82,5.9,46,36.82,100,0,0
2020-12-03 20:45:00+01:00,17.565001,18.115,22.5,18.859999,6.9,46.84,37.869999,100,0,0
2020-12-03 21:00:00+01:00,17.234999,17.799999,22.5,18.799999,6.9,47.309998,38.329998,100,0,0
2020-12-03 21:15:00+01:00,17.109999,17.6,22.5,18.66,6.9,48.18,38.599998,100,0,0
2020-12-03 21:30:00+01:00,17.045,17.459999,22.5,18.639999,6.9,48.969997,39.27,100,0,0
2020-12-03 21:45:00+01:00,16.98,17.389999,22.5,18.379999,5.8,48.189999,39.629997,100,0,0
2020-12-03 22:00:00+01:00,16.889999,17.34,22.5,18.16,6.8,48.149998,39.34,100,0,0
2020-12-03 22:15:00+01:00,16.73,17.299999,22.5,17.84,5.8,48.5,39.259998,100,0,0
2020-12-03 22:30:00+01:00,16.68,17.215,22.5,17.719999,6.8,48.669998,39.329998,100,0,0
2020-12-03 22:45:00+01:00,16.690001,17.209999,22.5,17.58,6.8,48.619999,39.389999,100,0,0
2020-12-03 23:00:00+01:00,16.719999,17.164999,22.5,17.48,5.8,48.5,39.529999,100,0,0
2020-12-03 23:15:00+01:00,16.75,17.145,22.5,17.379999,5.8,48.389999,39.579998,100,0,0
2020-12-03 23:30:00+01:00,16.77,17.105,22.5,17.299999,4.8,48.289997,39.669998,100,0,0
2020-12-03 23:45:00+01:00,16.789999,17.055,22.5,17.219999,6.8,48.23,39.77,100,0,0
2020-12-04 00:00:00+01:00,16.789999,17.025,22.5,17.18,6.8,48.189999,39.829998,100,0,0
2020-12-04 00:15:00+01:00,16.785,17.014999,22.5,17.1,5.8,48.189999,39.860001,100,0,0
2020-12-04 00:30:00+01:00,16.77,17.004999,22.5,17.039999,5.8,48.189999,39.829998,100,0,0
2020-12-04 00:45:00+01:00,16.75,16.984999,22.5,17,5.9,48.189999,39.899998,100,0,0
2020-12-04 01:00:00+01:00,16.73,16.945,22.5,16.92,5.9,48.189999,39.879997,100,0,0
2020-12-04 01:15:00+01:00,16.719999,16.945,22.5,16.879999,5.9,48.189999,39.879997,100,0,0
2020-12-04 01:30:00+01:00,16.705,16.914999,22.5,16.84,7,48.16,39.879997,100,0,0
2020-12-04 01:45:00+01:00,16.699999,16.904999,22.5,16.779999,6,48.169998,39.889999,100,0,0
2020-12-04 02:00:00+01:00,16.690001,16.895,22.5,16.74,7,48.16,39.879997,100,0,0
2020-12-04 02:15:00+01:00,16.68,16.869999,22.5,16.74,7.1,48.119999,39.879997,100,0,0
2020-12-04 02:30:00+01:00,16.66,16.855,22.5,16.699999,7.1,48.119999,39.879997,100,0,0
2020-12-04 02:45:00+01:00,16.639999,16.834999,22.5,16.639999,6.1,48.110001,39.879997,100,0,0
2020-12-04 03:00:00+01:00,16.625,16.815001,22.5,16.6,6.1,48.149998,39.93,100,0,0
2020-12-04 03:15:00+01:00,16.605,16.785,22.5,16.6,7.1,48.149998,39.93,100,0,0
2020-12-04 03:30:00+01:00,16.59,16.785,22.5,16.539999,6.1,48.149998,39.93,100,0,0
2020-12-04 03:45:00+01:00,16.57,16.775,22.5,16.539999,6.1,48.149998,39.93,100,0,0
2020-12-04 04:00:00+01:00,16.549999,16.764999,22.5,16.5,6.1,48.149998,39.919998,100,0,0
2020-12-04 04:15:00+01:00,16.539999,16.73,22.5,16.5,6.1,48.149998,39.959999,100,0,0
2020-12-04 04:30:00+01:00,16.484999,16.725,22.5,16.5,7.1,48.18,39.889999,100,0,0
2020-12-04 04:45:00+01:00,16.455,16.73,22.5,16.459999,7.1,48.16,39.860001,100,0,0
2020-12-04 05:00:00+01:00,16.449999,16.705,22.5,16.440001,5.1,48.16,39.860001,100,0,0
2020-12-04 05:15:00+01:00,16.424999,16.6849995,22.5,16.42,6.1,48.16,39.860001,100,0,0
2020-12-04 05:30:00+01:00,16.41,16.664999,22.5,16.4,7.1,48.16,39.829998,100,0,0
2020-12-04 05:45:00+01:00,16.41,16.645,22.5,16.359999,6.1,48.119999,39.860001,100,0,0
2020-12-04 06:00:00+01:00,16.389999,16.619999,22.5,16.34,6.1,48.099998,39.790001,100,0,0
2020-12-04 06:15:00+01:00,17.375,19.094999,22.5,15.799999,4.1,45.23,34.419998,100,9,4.896
2020-12-04 06:30:00+01:00,18.055,18.814999,22.5,16.619999,4.1,44.23,34.669998,100,13,4.896
2020-12-04 06:45:00+01:00,20.99,18.914999,22.5,19.119999,5.1,40.059998,34.559998,100,12,4.932
2020-12-04 07:00:00+01:00,21.975,19.234999,22.5,19.039999,4.1,38.709999,34.099998,100,12,4.932
2020-12-04 07:15:00+01:00,22.244999,19.25,22.5,18.719999,5.1,38.189999,33.779999,100,13,5.076
2020-12-04 07:30:00+01:00,22.869999,19.359999,22.5,18.959999,5.1,37.309998,33.630001,100,12,4.884
2020-12-04 07:45:00+01:00,22.855,19.455,22.5,18.279999,4.6,37.349998,33.450001,100,13,4.992
2020-12-04 08:00:00+01:00,23.205,19.51,22.5,18.58,4.1,36.889999,33.27,100,12,4.98
2020-12-04 08:15:00+01:00,23,19.869999,22.5,18.619999,3.1,37.329998,32.77,100,12,5.004
2020-12-04 08:30:00+01:00,22.75,20.355,22.5,18.6,4.1,37.209999,31.799999,100,12,4.968
2020-12-04 08:45:00+01:00,22.869999,20.475,22.5,18.619999,3.1,37.049999,31.529999,100,13,4.932
2020-12-04 09:00:00+01:00,22.834999,20.49,22.5,18.639999,3.1,37.059998,31.449999,100,12,4.932
2020-12-04 09:15:00+01:00,22.6,20.484999,22.5,18.58,3.1,37.290001,31.369999,100,12,4.98
2020-12-04 09:30:00+01:00,22.635,20.49,22.5,18.58,4.1,37.219997,31.369999,100,14,4.992
2020-12-04 09:45:00+01:00,22.674999,20.49,22.5,18.619999,4.1,37.290001,31.449999,100,12,4.956
2020-12-04 10:00:00+01:00,22.705,20.475,22.5,18.639999,3.1,37.02,31.41,100,13,4.968
2020-12-04 10:15:00+01:00,22.654999,20.4449995,22.5,18.6,4.1,37.079998,31.429998,100,12,4.968
2020-12-04 10:30:00+01:00,22.535,20.414999,22.5,18.619999,4.1,37.369999,31.529999,100,12,4.92
2020-12-04 10:45:00+01:00,22.504999,20.504999,22.5,18.6,3.1,37.469997,31.449999,100,13,5.016
2020-12-04 11:00:00+01:00,22.625,20.564999,22.5,18.699999,3.1,37.290001,31.49,100,12,4.98
2020-12-04 11:15:00+01:00,22.465,20.645,22.5,18.459999,3.6,37.509998,31.389999,100,12,4.98
2020-12-04 11:30:00+01:00,22.414999,20.855,22.5,18.5,4.1,37.529999,31.049999,100,13,5.016
2020-12-04 11:45:00+01:00,22.855,20.945,22.5,18.76,4.1,36.709999,30.9,100,12,4.968
2020-12-04 12:00:00+01:00,22.525,20.969999,22.5,18.639999,4.1,37.34,30.869999,100,13,4.956
2020-12-04 12:15:00+01:00,22.605,20.969999,22.5,18.559999,3.1,37.290001,30.84,100,12,4.98
2020-12-04 12:30:00+01:00,22.695,20.945,22.5,18.639999,4.1,37.169998,30.969999,100,12,4.86
2020-12-04 12:45:00+01:00,22.574999,20.895,22.5,18.58,4.1,37.189999,31.01,100,12,5.028
2020-12-04 13:00:00+01:00,22.504999,20.865,22.5,18.6,4.1,37.419998,30.969999,100,14,4.98
2020-12-04 13:15:00+01:00,22.514999,20.865,22.5,18.619999,5.1,37.309998,30.969999,100,12,4.956
2020-12-04 13:30:00+01:00,22.475,20.844999,22.5,18.619999,4.1,37.34,30.969999,100,13,4.98
2020-12-04 13:45:00+01:00,22.455,20.824999,22.5,18.58,4.1,37.439999,30.969999,100,12,4.968
2020-12-04 14:00:00+01:00,22.434999,20.82,22.5,18.619999,4.1,37.549999,31.049999,100,13,4.932
2020-12-04 14:15:00+01:00,22.434999,20.844999,22.5,18.639999,4.1,37.540001,31.099998,100,12,4.956
2020-12-04 14:30:00+01:00,22.559999,20.865,22.5,18.74,4.1,37.52,31.01,100,12,4.98
2020-12-04 14:45:00+01:00,22.434999,20.885,22.5,18.6,4.1,37.469997,30.969999,100,13,4.98
2020-12-04 15:00:00+01:00,22.35,20.865,22.5,18.559999,5.1,37.579998,30.969999,100,12,4.98
2020-12-04 15:15:00+01:00,22.355,20.865,22.5,18.66,4,37.75,31.099998,100,13,4.968
2020-12-04 15:30:00+01:00,22.529999,20.855,22.5,18.699999,3.9,37.419998,31.09,100,12,4.92
2020-12-04 15:45:00+01:00,22.455,20.84,22.5,18.6,4.9,37.669998,31.129999,100,12,4.92
2020-12-04 16:00:00+01:00,22.414999,20.809999,22.5,18.639999,4.9,37.73,31.17,100,14,4.992
2020-12-04 16:15:00+01:00,22.264999,20.809999,22.5,18.619999,4.9,38.009998,31.129999,100,12,4.956
2020-12-04 16:30:00+01:00,22.394999,20.764999,22.5,18.639999,3.9,37.700001,31.189999,96.5,13,5.028
2020-12-04 16:45:00+01:00,22.35,20.754999,22.5,18.6,4.9,37.509998,31.15,93,12,4.944
2020-12-04 17:00:00+01:00,22.365,20.775,22.5,18.639999,4.9,37.419998,31.029999,96.5,12,5.004
2020-12-04 17:15:00+01:00,22.184999,20.77,22.5,18.639999,4.9,37.829998,31.029999,100,12,4.944
2020-12-04 17:30:00+01:00,22.324999,20.924999,22.5,18.639999,4.9,37.509998,30.939999,100,13,4.992
2020-12-04 17:45:00+01:00,21.414999,21.035,22.5,18.539999,4.9,38.57,30.789999,100,13,5.004
2020-12-04 18:00:00+01:00,22.375,21.074999,22.5,18.699999,4.9,37.629997,30.75,100,12,5.016
2020-12-04 18:15:00+01:00,22.564999,21.209999,22.5,18.74,4.9,37.32,30.619999,100,12,4.956
2020-12-04 18:30:00+01:00,22.504999,21.289999,22.5,18.639999,3.9,37.349998,30.469999,100,13,4.98
2020-12-04 18:45:00+01:00,22.555,21.34,22.5,18.699999,3.9,37.559998,30.359999,100,12,5.004
2020-12-04 19:00:00+01:00,22.375,21.34,22.5,18.719999,4.9,37.540001,30.359999,100,14,4.944
2020-12-04 19:15:00+01:00,22.615,21.34,22.5,18.699999,4.9,37.25,30.269999,100,12,4.98
2020-12-04 19:30:00+01:00,22.705,21.289999,22.5,18.719999,4.9,37.349998,30.429998,100,13,4.968
2020-12-04 19:45:00+01:00,22.664999,21.379999,22.5,18.639999,4.9,37.360001,30.23,100,12,4.944
2020-12-04 20:00:00+01:00,22.365,21.34,22.5,18.559999,4.9,37.66,30.429998,100,12,5.004
2020-12-04 20:15:00+01:00,20.164999,19.82,22.5,19.559999,4.9,41.809998,33.599998,100,1,0
2020-12-04 20:30:00+01:00,18.565001,18.965,22.5,19.619999,3.9,44.57,35.169998,100,0,0
2020-12-04 20:45:00+01:00,17.754999,18.469999,22.5,19.58,3.9,45.889999,36.149998,100,0,0
2020-12-04 21:00:00+01:00,17.334999,18.139999,22.5,19.539999,4.9,46.549999,36.779999,96.5,0,0
2020-12-04 21:15:00+01:00,17.1,17.869999,22.5,19.379999,4.9,46.93,37.290001,93,0,0
2020-12-04 21:30:00+01:00,16.969999,17.709999,22.5,19.199999,5.9,47.099998,37.559998,96.5,0,0
2020-12-04 21:45:00+01:00,16.879999,17.549999,22.5,19.02,5.9,47.279999,37.790001,100,0,0
2020-12-04 22:00:00+01:00,16.799999,17.41,22.5,18.82,4.9,47.379997,38,100,0,0
2020-12-04 22:15:00+01:00,16.699999,17.389999,22.5,18.48,4.9,47.489998,37.899998,100,0,0
2020-12-04 22:30:00+01:00,16.68,17.34,22.5,18.32,4.9,47.489998,37.969997,100,0,0
2020-12-04 22:45:00+01:00,16.699999,17.285,22.5,18.16,4.9,47.41,38.02,100,0,0
2020-12-04 23:00:00+01:00,16.75,17.234999,22.5,18.039999,4.9,47.25,38.110001,96.5,0,0
2020-12-04 23:15:00+01:00,16.779999,17.194999,22.5,17.92,4.9,47.119999,38.18,93,0,0
2020-12-04 23:30:00+01:00,16.789999,17.154999,22.5,17.799999,5.9,47.02,38.23,96.5,0,0
2020-12-04 23:45:00+01:00,16.809999,17.105,22.5,17.66,5.9,46.989998,38.290001,100,0,0
2020-12-05 00:00:00+01:00,16.809999,17.094999,22.5,17.559999,5.9,46.950001,38.329998,100,0,0
2020-12-05 00:15:00+01:00,16.779999,17.045,22.5,17.48,5.9,46.919998,38.399998,100,0,0
2020-12-05 00:30:00+01:00,16.77,17.025,22.5,17.4,5.9,46.91,38.43,100,0,0
2020-12-05 00:45:00+01:00,16.75,16.994999,22.5,17.299999,5.9,46.919998,38.5,100,0,0
2020-12-05 01:00:00+01:00,16.719999,16.955,22.5,17.219999,5.9,46.889999,38.5,100,0,0
2020-12-05 01:15:00+01:00,16.705,16.914999,22.5,17.18,5.9,46.919998,38.57,100,0,0
2020-12-05 01:30:00+01:00,16.68,16.875,22.5,17.1,5.9,46.91,38.639999,100,0,0
2020-12-05 01:45:00+01:00,16.664999,16.859999,22.5,17.039999,4.9,46.899998,38.669998,100,0,0
2020-12-05 02:00:00+01:00,16.639999,16.815001,22.5,16.98,4.9,46.899998,38.689999,100,0,0
2020-12-05 02:15:00+01:00,16.625,16.805,22.5,16.92,4.9,46.93,38.739998,100,0,0
2020-12-05 02:30:00+01:00,16.609999,16.775,22.5,16.879999,4.9,46.93,38.790001,100,0,0
2020-12-05 02:45:00+01:00,16.57,16.744999,22.5,16.82,5.9,46.969997,38.82,100,0,0
2020-12-05 03:00:00+01:00,16.549999,16.725,22.5,16.779999,5.9,47,38.889999,100,0,0
2020-12-05 03:15:00+01:00,16.504999,16.684999,22.5,16.74,4.9,47.029999,38.950001,100,0,0
2020-12-05 03:30:00+01:00,16.469999,16.645,22.5,16.699999,4.9,47.029999,38.98,100,0,0
2020-12-05 03:45:00+01:00,16.459999,16.594999,22.5,16.66,5.9,47.009998,39.029999,100,0,0
2020-12-05 04:00:00+01:00,16.440001,16.584999,22.5,16.619999,5.9,47.009998,39.059998,100,0,0
2020-12-05 04:15:00+01:00,16.42,16.5599995,22.5,16.58,5.9,47.009998,39.059998,100,0,0
2020-12-05 04:30:00+01:00,16.41,16.535,22.5,16.539999,5.9,47.039997,39.129997,100,0,0
2020-12-05 04:45:00+01:00,16.389999,16.5,22.5,16.52,5.9,47.049999,39.129997,100,0,0
2020-12-05 05:00:00+01:00,16.369999,16.475,22.5,16.5,5.9,47.049999,39.16,100,0,0
2020-12-05 05:15:00+01:00,16.359999,16.465,22.5,16.48,5.9,47.079998,39.189999,100,0,0
2020-12-05 05:30:00+01:00,16.32,16.459999,22.5,16.440001,5.9,47.09,39.189999,100,0,0
2020-12-05 05:45:00+01:00,16.279999,16.455,22.5,16.4,5.9,47.16,39.189999,100,0,0
2020-12-05 06:00:00+01:00,16.26,16.424999,22.5,16.379999,5.9,47.169998,39.239998,100,0,0
2020-12-05 06:15:00+01:00,17.190001,19.119999,22.5,15.559999,6.9,44.919998,33.57,100,8,4.812
2020-12-05 06:30:00+01:00,17.994999,18.799999,22.5,15.88,5.9,43.219997,33.880001,100,14,4.884
2020-12-05 06:45:00+01:00,17.27,18.744999,22.5,15.48,6.9,44.389999,33.939999,100,12,4.788
2020-12-05 07:00:00+01:00,17.035,18.684999,22.5,15.36,7.9,44.57,33.969997,100,12,4.944
2020-12-05 07:15:00+01:00,16.834999,18.594999,22.5,15.08,7.9,44.789997,33.969997,100,12,4.932
2020-12-05 07:30:00+01:00,16.67,18.535,22.5,14.94,7.9,45.139999,33.950001,100,12,4.884
2020-12-05 07:45:00+01:00,16.59,18.484999,22.5,14.92,7.4,45.119999,33.950001,100,13,4.908
2020-12-05 08:00:00+01:00,16.66,18.445,22.5,14.92,6.9,44.879997,33.989998,100,12,4.872
2020-12-05 08:15:00+01:00,17.494999,18.855,22.5,15.32,7.9,43.52,33.619999,100,12,4.908
2020-12-05 08:30:00+01:00,18.59,19.279999,22.5,16.34,7.9,42.239998,32.739998,100,12,4.908
2020-12-05 08:45:00+01:00,20.355,19.705,22.5,17.5,7.9,39.98,32.169998,100,12,4.872
2020-12-05 09:00:00+01:00,22.48,20.129999,22.5,18.5,7.9,37.34,31.58,100,13,4.872
2020-12-05 09:15:00+01:00,22.545,20.414999,22.5,18.139999,7.9,37.189999,31.16,100,12,4.848
2020-12-05 09:30:00+01:00,22.064999,20.445,22.5,17.639999,7.9,37.829998,31.129999,100,12,4.788
2020-12-05 09:45:00+01:00,22.394999,20.424999,22.5,17.76,7.9,37.73,31.23,100,12,4.836
2020-12-05 10:00:00+01:00,22.164999,20.414999,22.5,17.58,7.9,37.41,31,100,12,4.86
2020-12-05 10:15:00+01:00,22.254999,20.404999,22.5,17.719999,7.9,37.119999,30.889999,100,13,4.884
2020-12-05 10:30:00+01:00,22.064999,20.414999,22.5,17.539999,8.9,37.809998,31.039999,100,11,4.872
2020-12-05 10:45:00+01:00,22.094999,20.359999,22.5,17.639999,7.9,37.759998,31.289999,100,13,4.884
2020-12-05 11:00:00+01:00,21.654999,20.219999,22.5,17.279999,7.9,38.649998,31.539999,100,12,4.728
2020-12-05 11:15:00+01:00,21.945,20.064999,22.5,17.559999,8.9,38.169998,31.849998,100,12,4.872
2020-12-05 11:30:00+01:00,22,20,22.5,17.66,8.9,37.869999,31.929998,96.5,12,4.86
2020-12-05 11:45:00+01:00,21.93,19.914999,22.5,17.639999,8.9,37.939999,32.099998,93,12,4.872
2020-12-05 12:00:00+01:00,21.699999,19.879999,22.5,17.5,8.9,38.309998,32.189999,90,13,4.836
2020-12-05 12:15:00+01:00,22.025,19.914999,22.5,17.68,8.9,38.200001,32.07,87,12,4.86
2020-12-05 12:30:00+01:00,22.244999,19.889999,22.5,17.74,7.9,37.719997,32.07,90,12,4.836
2020-12-05 12:45:00+01:00,22.045,19.914999,22.5,17.559999,8.9,37.509998,32.059998,93,12,4.848
2020-12-05 13:00:00+01:00,22.375,19.924999,22.5,17.76,8.9,37.419998,31.99,93,12,4.848
2020-12-05 13:15:00+01:00,22.025,19.904999,22.5,17.440001,8.9,38.059998,32.07,93,12,4.8
2020-12-05 13:30:00+01:00,21.904999,19.83,22.5,17.4,8.9,38.540001,32.349998,96.5,12,4.776
2020-12-05 13:45:00+01:00,21.795,19.789999,22.5,17.32,9.9,38.639999,32.540001,100,12,4.884
2020-12-05 14:00:00+01:00,21.639999,19.82,22.5,17.32,9.9,38.899998,32.579998,100,12,4.836
2020-12-05 14:15:00+01:00,22.305,19.924999,22.5,17.719999,9.9,38.450001,32.619999,100,12,4.728
2020-12-05 14:30:00+01:00,22.215,19.959999,22.5,17.58,9.9,38.849998,32.779999,96.5,12,4.68
2020-12-05 14:45:00+01:00,20.285,19.84,22.5,16.84,8.9,41.099998,32.939999,93,12,4.692
2020-12-05 15:00:00+01:00,21.93,19.68,22.5,17.859999,8.9,38.759998,33.27,93,14,4.764
2020-12-05 15:15:00+01:00,19.965,18.865,22.5,17.940001,7.9,41.169998,34.469997,93,0,0
2020-12-05 15:30:00+01:00,18.41,18.295,22.5,17.92,7.9,43.48,35.290001,96.5,0,0
2020-12-05 15:45:00+01:00,17.535,17.869999,22.5,17.98,6.9,44.989998,35.91,100,0,0
2020-12-05 16:00:00+01:00,17.08,17.605,22.5,17.940001,6.9,45.879997,36.389999,100,0,0
2020-12-05 16:15:00+01:00,16.84,17.41,22.5,17.859999,6.9,46.450001,36.75,100,0,0
2020-12-05 16:30:00+01:00,16.690001,17.279999,22.5,17.82,6.9,46.759998,37.040001,100,0,0
2020-12-05 16:45:00+01:00,16.609999,17.154999,22.5,17.719999,6.9,46.969997,37.290001,100,0,0
2020-12-05 17:00:00+01:00,16.559999,17.055,22.5,17.639999,6.9,47.09,37.57,100,0,0
2020-12-05 17:15:00+01:00,16.525,17.004999,22.5,17.539999,6.9,47.189999,37.759998,100,0,0
2020-12-05 17:30:00+01:00,16.49,16.934999,22.5,17.440001,6.9,47.259998,37.889999,100,0,0
2020-12-05 17:45:00+01:00,16.48,16.885,22.5,17.34,6.9,47.289997,38.049999,100,0,0
2020-12-05 18:00:00+01:00,16.469999,16.844999,22.5,17.26,5.9,47.360001,38.200001,100,0,0
2020-12-05 18:15:00+01:00,16.469999,16.805,22.5,17.18,5.9,47.379997,38.309998,100,0,0
2020-12-05 18:30:00+01:00,16.459999,16.775,22.5,17.1,6.9,47.439999,38.43,96.5,0,0
2020-12-05 18:45:00+01:00,16.449999,16.725,22.5,17.02,6.9,47.509998,38.559998,93,0,0
2020-12-05 19:00:00+01:00,16.440001,16.690001,22.5,16.959999,5.9,47.539997,38.66,96.5,0,0
2020-12-05 19:15:00+01:00,16.440001,16.66,22.5,16.9,5.9,47.599998,38.779999,100,0,0
2020-12-05 19:30:00+01:00,16.424999,16.625,22.5,16.84,5.9,47.639999,38.849998,100,0,0
2020-12-05 19:45:00+01:00,16.41,16.594999,22.5,16.779999,5.9,47.700001,38.950001,100,0,0
2020-12-05 20:00:00+01:00,16.395,16.57,22.5,16.719999,6.9,47.779999,39.049999,100,0,0
2020-12-05 20:15:00+01:00,16.379999,16.565001,22.5,16.66,6.9,47.879997,39.129997,100,0,0
2020-12-05 20:30:00+01:00,16.369999,16.535,22.5,16.6,6.9,47.93,39.18,100,0,0
2020-12-05 20:45:00+01:00,16.344999,16.5,22.5,16.58,6.9,48.009998,39.279999,100,0,0
2020-12-05 21:00:00+01:00,16.34,16.494999,22.5,16.52,6.9,48.029999,39.32,100,0,0
2020-12-05 21:15:00+01:00,16.33,16.484999,22.5,16.440001,6.9,48.099998,39.389999,100,0,0
2020-12-05 21:30:00+01:00,16.299999,16.465,22.5,16.4,6.9,48.129997,39.459999,100,0,0
2020-12-05 21:45:00+01:00,16.254999,16.465,22.5,16.359999,7.9,48.200001,39.52,100,0,0
2020-12-05 22:00:00+01:00,16.26,16.465,22.5,16.34,7.9,48.34,39.579998,100,0,0
2020-12-05 22:15:00+01:00,16.174999,16.455,22.5,16.279999,7.9,48.529999,39.649998,100,0,0
2020-12-05 22:30:00+01:00,16.15,16.404999,22.5,16.24,7.9,48.619999,39.73,100,0,0
2020-12-05 22:45:00+01:00,16.129999,16.35,22.5,16.199999,7.9,48.68,39.82,100,0,0
2020-12-05 23:00:00+01:00,16.129999,16.309999,22.5,16.18,6.9,48.709999,39.959999,100,0,0
2020-12-05 23:15:00+01:00,16.119999,16.289999,22.5,16.16,6.9,48.739998,40.009998,100,0,0
2020-12-05 23:30:00+01:00,16.105,16.254999,22.5,16.139999,5.9,48.779999,40.119999,100,0,0
2020-12-05 23:45:00+01:00,16.119999,16.25,22.5,16.1,5.9,48.77,40.139999,100,0,0
2020-12-06 00:00:00+01:00,16.119999,16.219999,22.5,16.1,6.9,48.779999,40.169998,100,0,0
2020-12-06 00:15:00+01:00,16.119999,16.215,22.5,16.08,6.9,48.77,40.239998,100,0,0
2020-12-06 00:30:00+01:00,16.119999,16.225,22.5,16.039999,6.9,48.809998,40.309998,100,0,0
2020-12-06 00:45:00+01:00,16.049999,16.25,22.5,16.02,7.9,48.939999,40.299999,100,0,0
2020-12-06 01:00:00+01:00,15.98,16.25,22.5,15.96,7.9,49.02,40.299999,100,0,0
2020-12-06 01:15:00+01:00,15.92,16.215,22.5,15.94,7.9,49.18,40.369999,100,0,0
2020-12-06 01:30:00+01:00,15.895,16.18,22.5,15.92,6.9,49.25,40.399998,100,0,0
2020-12-06 01:45:00+01:00,15.924999,16.154999,22.5,15.9,6.9,49.209999,40.5,100,0,0
2020-12-06 02:00:00+01:00,15.94,16.119999,22.5,15.9,6.9,49.18,40.57,100,0,0
2020-12-06 02:15:00+01:00,15.95,16.094999,22.5,15.9,6.9,49.18,40.639999,100,0,0
2020-12-06 02:30:00+01:00,15.95,16.059999,22.5,15.88,6.9,49.18,40.689999,100,0,0
2020-12-06 02:45:00+01:00,15.94,16.055,22.5,15.88,6.9,49.149998,40.75,100,0,0
2020-12-06 03:00:00+01:00,15.94,16.029999,22.5,15.86,5.9,49.16,40.779999,100,0,0
2020-12-06 03:15:00+01:00,15.94,16.029999,22.5,15.839999,6.9,49.18,40.82,100,0,0
2020-12-06 03:30:00+01:00,15.934999,16.02,22.5,15.839999,6.9,49.149998,40.869999,100,0,0
2020-12-06 03:45:00+01:00,15.94,16.01,22.5,15.82,6.9,49.149998,40.879997,100,0,0
2020-12-06 04:00:00+01:00,15.94,16.01,22.5,15.82,6.9,49.18,40.899998,100,0,0
2020-12-06 04:15:00+01:00,15.9,16.02,22.5,15.799999,7.9,49.209999,40.869999,100,0,0
2020-12-06 04:30:00+01:00,15.88,16.029999,22.5,15.78,7.9,49.25,40.849998,100,0,0
2020-12-06 04:45:00+01:00,15.835,16.01,22.5,15.759999,6.9,49.34,40.869999,100,0,0
2020-12-06 05:00:00+01:00,15.825,15.98,22.5,15.759999,6.9,49.41,40.98,100,0,0
2020-12-06 05:15:00+01:00,15.815,15.95,22.5,15.74,6.9,49.41,41,100,0,0
2020-12-06 05:30:00+01:00,15.815,15.945,22.5,15.719999,6.9,49.439999,41.02,100,0,0
2020-12-06 05:45:00+01:00,15.809999,15.91,22.5,15.74,6.9,49.450001,41.059998,100,0,0
2020-12-06 06:00:00+01:00,15.799999,15.905,22.5,15.7,6.9,49.489998,41.110001,96.5,0,0
2020-12-06 06:15:00+01:00,15.775,15.88,22.5,15.7,6.9,49.52,41.139999,93,0,0
2020-12-06 06:30:00+01:00,15.75,15.87,22.5,15.679999,7.9,49.549999,41.169998,93,0,0
2020-12-06 06:45:00+01:00,15.735,15.849999,22.5,15.679999,7.9,49.549999,41.219997,93,0,0
2020-12-06 07:00:00+01:00,15.724999,15.839999,22.5,15.679999,7.9,49.579998,41.25,93,0,0
2020-12-06 07:15:00+01:00,15.719999,15.83,22.5,15.679999,7.9,49.579998,41.25,93,0,0
2020-12-06 07:30:00+01:00,15.684999,15.844999,22.5,15.639999,8.9,49.610001,41.25,93,0,0
2020-12-06 07:45:00+01:00,15.655,15.86,22.5,15.62,8.9,49.68,41.189999,93,0,0
2020-12-06 08:00:00+01:00,15.634999,15.839999,22.5,15.599999,8.9,49.689999,41.219997,96.5,0,0
2020-12-06 08:15:00+01:00,15.615,15.799999,22.5,15.58,8.9,49.73,41.290001,100,0,0
2020-12-06 08:30:00+01:00,15.615,15.775,22.5,15.58,7.9,49.73,41.32,96.5,0,0
2020-12-06 08:45:00+01:00,15.615,15.74,22.5,15.58,5.9,49.689999,41.360001,93,0,0
2020-12-06 09:00:00+01:00,15.599999,15.71,22.5,15.559999,6.9,49.669998,41.399998,96.5,0,0
