Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-12-06 09:15:00+01:00,15.585,15.7,22.5,15.559999,6.9,49.66,41.399998,100,0,0
2020-12-06 09:30:00+01:00,15.585,15.71,22.5,15.559999,6.9,49.66,41.399998,100,0,0
2020-12-06 09:45:00+01:00,15.565,15.69,22.5,15.559999,6.9,49.629997,41.43,100,0,0
2020-12-06 10:00:00+01:00,15.559999,15.69,22.5,15.559999,6.9,49.559998,41.43,96.5,0,0
2020-12-06 10:15:00+01:00,15.565,15.679999,22.5,15.54,6.9,49.529999,41.439999,93,0,0
2020-12-06 10:30:00+01:00,15.565,15.67,22.5,15.52,8.9,49.559998,41.439999,93,0,0
2020-12-06 10:45:00+01:00,15.575,15.67,22.5,15.54,9.9,49.599998,41.439999,93,0,0
2020-12-06 11:00:00+01:00,15.575,15.67,22.5,15.52,9.9,49.599998,41.43,96.5,0,0
2020-12-06 11:15:00+01:00,15.585,15.67,22.5,15.52,9.9,49.599998,41.439999,100,0,0
2020-12-06 11:30:00+01:00,15.585,15.67,22.5,15.5,9.9,49.619999,41.43,96.5,0,0
2020-12-06 11:45:00+01:00,15.565,15.66,22.5,15.5,9.9,49.689999,41.439999,93,0,0
2020-12-06 12:00:00+01:00,15.525,15.679999,22.5,15.48,10.9,49.779999,41.360001,90,0,0
2020-12-06 12:15:00+01:00,15.525,15.665,22.5,15.48,11.9,49.809998,41.399998,87,0,0
2020-12-06 12:30:00+01:00,15.525,15.66,22.5,15.48,12.9,49.779999,41.43,87,0,0
2020-12-06 12:45:00+01:00,15.545,15.674999,22.5,15.46,12.9,49.75,41.399998,87,0,0
2020-12-06 13:00:00+01:00,15.575,15.679999,22.5,15.46,13.9,49.689999,41.43,87,0,0
2020-12-06 13:15:00+01:00,15.594999,15.71,22.5,15.48,14.9,49.73,41.34,87,0,0
2020-12-06 13:30:00+01:00,15.585,15.75,22.5,15.46,13.9,49.779999,41.27,87,0,0
2020-12-06 13:45:00+01:00,15.634999,15.75,22.5,15.48,11.9,49.73,41.239998,87,0,0
2020-12-06 14:00:00+01:00,15.634999,15.75,22.5,15.48,11.9,49.75,41.239998,84,0,0
2020-12-06 14:15:00+01:00,15.645,15.764999,22.5,15.48,12.9,49.73,41.290001,81,0,0
2020-12-06 14:30:00+01:00,15.679999,15.799999,22.5,15.48,13.9,49.75,41.290001,81,0,0
2020-12-06 14:45:00+01:00,15.67,15.809999,22.5,15.5,11.9,49.860001,41.32,81,0,0
2020-12-06 15:00:00+01:00,15.634999,15.799999,22.5,15.5,10.9,50.009998,41.34,81,0,0
2020-12-06 15:15:00+01:00,15.594999,15.79,22.5,15.5,10.9,50.289997,41.450001,81,0,0
2020-12-06 15:30:00+01:00,15.585,15.759999,22.5,15.5,11.9,50.349998,41.559998,84,0,0
2020-12-06 15:45:00+01:00,15.575,15.75,22.5,15.48,11.9,50.349998,41.700001,87,0,0
2020-12-06 16:00:00+01:00,15.575,15.74,22.5,15.48,10.9,50.439999,41.82,90,0,0
2020-12-06 16:15:00+01:00,15.625,15.71,22.5,15.48,10.9,50.439999,41.989998,93,0,0
2020-12-06 16:30:00+01:00,15.549999,15.7,22.5,15.48,9.9,50.579998,42.149998,93,0,0
2020-12-06 16:45:00+01:00,15.525,15.7,22.5,15.48,9.9,50.639999,42.189999,93,0,0
2020-12-06 17:00:00+01:00,15.485,15.7,22.5,15.48,9.9,50.75,42.309998,96.5,0,0
2020-12-06 17:15:00+01:00,15.455,15.679999,22.5,15.46,9.9,50.869999,42.369999,100,0,0
2020-12-06 17:30:00+01:00,15.434999,15.67,22.5,15.46,9.9,50.93,42.439999,100,0,0
2020-12-06 17:45:00+01:00,15.384999,15.634999,22.5,15.44,9.9,51.02,42.509998,100,0,0
2020-12-06 18:00:00+01:00,15.384999,15.62,22.5,15.44,9.9,51.07,42.57,100,0,0
2020-12-06 18:15:00+01:00,15.384999,15.605,22.5,15.42,9.9,51.099998,42.649998,100,0,0
2020-12-06 18:30:00+01:00,15.384999,15.58,22.5,15.42,9.9,51.099998,42.700001,100,0,0
2020-12-06 18:45:00+01:00,15.395,15.57,22.5,15.42,9.9,51.129997,42.75,100,0,0
2020-12-06 19:00:00+01:00,15.395,15.559999,22.5,15.4,9.9,51.099998,42.790001,100,0,0
2020-12-06 19:15:00+01:00,15.395,15.525,22.5,15.4,8.9,51.099998,42.860001,100,0,0
2020-12-06 19:30:00+01:00,15.405,15.525,22.5,15.4,8.9,51.07,42.93,100,0,0
2020-12-06 19:45:00+01:00,15.405,15.53,22.5,15.38,8.9,51.07,42.93,100,0,0
2020-12-06 20:00:00+01:00,15.405,15.53,22.5,15.4,8.9,51.07,42.959999,100,0,0
2020-12-06 20:15:00+01:00,15.415,15.509999,22.5,15.38,8.9,51.07,42.989998,100,0,0
2020-12-06 20:30:00+01:00,15.415,15.495,22.5,15.38,8.9,51.07,43.059998,100,0,0
2020-12-06 20:45:00+01:00,15.405,15.495,22.5,15.38,8.9,51.059998,43.059998,100,0,0
2020-12-06 21:00:00+01:00,15.395,15.53,22.5,15.36,9.9,51.059998,42.98,96.5,0,0
2020-12-06 21:15:00+01:00,15.344999,15.514999,22.5,15.36,9.9,51.099998,42.959999,93,0,0
2020-12-06 21:30:00+01:00,15.255,15.485,22.5,15.339999,8.9,51.25,42.959999,96.5,0,0
2020-12-06 21:45:00+01:00,15.224999,15.45,22.5,15.339999,8.9,51.309998,43.079998,100,0,0
2020-12-06 22:00:00+01:00,15.214999,15.44,22.5,15.299999,8.9,51.360001,43.129997,100,0,0
2020-12-06 22:15:00+01:00,15.155,15.44,22.5,15.28,8.9,51.459999,43.119999,100,0,0
2020-12-06 22:30:00+01:00,15.125,15.415,22.5,15.259999,8.9,51.48,43.110001,96.5,0,0
2020-12-06 22:45:00+01:00,15.125,15.384999,22.5,15.259999,8.9,51.48,43.18,93,0,0
2020-12-06 23:00:00+01:00,15.049999,15.395,22.5,15.219999,8.9,51.610001,43.16,96.5,0,0
2020-12-06 23:15:00+01:00,15.005,15.37,22.5,15.219999,8.9,51.669998,43.129997,100,0,0
2020-12-06 23:30:00+01:00,15.005,15.36,22.5,15.2,8.9,51.669998,43.189999,100,0,0
2020-12-06 23:45:00+01:00,14.995,15.349999,22.5,15.2,8.9,51.639999,43.200001,100,0,0
2020-12-07 00:00:00+01:00,14.995,15.295,22.5,15.179999,8.9,51.599998,43.259998,100,0,0
2020-12-07 00:15:00+01:00,15.005,15.264999,22.5,15.179999,8.9,51.59,43.349998,100,0,0
2020-12-07 00:30:00+01:00,15.035,15.24,22.5,15.16,8.9,51.52,43.41,100,0,0
2020-12-07 00:45:00+01:00,15.035,15.205,22.5,15.16,8.9,51.459999,43.48,100,0,0
2020-12-07 01:00:00+01:00,15.035,15.2,22.5,15.139999,8.9,51.439999,43.469997,100,0,0
2020-12-07 01:15:00+01:00,15.02,15.184999,22.5,15.12,7.8,51.41,43.48,100,0,0
2020-12-07 01:30:00+01:00,15.035,15.155,22.5,15.12,7.8,51.349998,43.469997,100,0,0
2020-12-07 01:45:00+01:00,15.035,15.155,22.5,15.12,8.8,51.32,43.509998,100,0,0
2020-12-07 02:00:00+01:00,15.035,15.195,22.5,15.12,8.8,51.299999,43.41,100,0,0
2020-12-07 02:15:00+01:00,14.995,15.205,22.5,15.08,8.8,51.32,43.329998,100,0,0
2020-12-07 02:30:00+01:00,14.95,15.195,22.5,15.08,8.8,51.389999,43.34,100,0,0
2020-12-07 02:45:00+01:00,14.94,15.155,22.5,15.08,8.8,51.389999,43.34,100,0,0
2020-12-07 03:00:00+01:00,14.94,15.12,22.5,15.059999,8.8,51.349998,43.41,100,0,0
2020-12-07 03:15:00+01:00,14.94,15.094999,22.5,15.059999,7.8,51.32,43.48,100,0,0
2020-12-07 03:30:00+01:00,14.94,15.075,22.5,15.059999,7.8,51.32,43.469997,100,0,0
2020-12-07 03:45:00+01:00,14.94,15.075,22.5,15.059999,7.8,51.299999,43.48,100,0,0
2020-12-07 04:00:00+01:00,14.95,15.075,22.5,15.04,7.8,51.299999,43.509998,100,0,0
2020-12-07 04:15:00+01:00,16.455,17.469999,22.5,14.82,8.8,48.77,37.629997,100,9,4.896
2020-12-07 04:30:00+01:00,16.455,17.209999,22.5,14.74,8.8,49.34,38.34,100,12,4.86
2020-12-07 04:45:00+01:00,16.449999,17.145,22.5,14.7,8.8,49.639999,38.75,100,12,4.92
2020-12-07 05:00:00+01:00,16.465,17.105,22.5,14.7,7.8,49.610001,39.02,100,12,4.848
2020-12-07 05:15:00+01:00,16.465,17.105,22.5,14.7,7.8,49.889999,39.27,100,12,4.836
2020-12-07 05:30:00+01:00,16.465,17.09,22.5,14.7,6.8,50.169998,39.48,96.5,13,4.896
2020-12-07 05:45:00+01:00,16.52,17.084999,22.5,14.719999,6.8,50.450001,39.73,93,11,4.908
2020-12-07 06:00:00+01:00,16.529999,17.07,22.5,14.799999,6.8,50.52,39.969997,93,13,4.848
2020-12-07 06:15:00+01:00,16.48,17.065001,22.5,14.7,5.8,50.539997,40.099998,93,12,4.632
2020-12-07 06:30:00+01:00,16.43,17.049999,22.5,14.66,5.8,50.289997,40.219997,96.5,12,4.716
2020-12-07 06:45:00+01:00,16.375,17.025,22.5,14.62,6.8,50.52,40.189999,100,12,4.728
2020-12-07 07:00:00+01:00,16.4,17.014999,22.5,14.639999,5.8,50.009998,40.099998,100,12,4.884
2020-12-07 07:15:00+01:00,16.529999,17.389999,22.5,14.799999,5.8,49.25,39.68,100,14,4.908
2020-12-07 07:30:00+01:00,16.719999,18.195,22.5,14.98,5.8,48.369999,38.040001,100,12,4.92
2020-12-07 07:45:00+01:00,16.865,18.574999,22.5,15.099999,5.8,47.969997,37.16,100,12,4.896
2020-12-07 08:00:00+01:00,16.959999,18.775,22.5,15.2,5.8,47.899998,36.68,100,12,4.896
2020-12-07 08:15:00+01:00,17.01,18.924999,22.5,15.219999,5.8,47.43,36.329998,100,13,4.944
2020-12-07 08:30:00+01:00,17.164999,19.07,22.5,15.42,4.8,46.739998,36.07,96.5,12,4.908
2020-12-07 08:45:00+01:00,17.414999,19.234999,22.5,15.58,4.8,46.329998,35.790001,93,12,4.944
2020-12-07 09:00:00+01:00,17.635,19.25,22.5,15.719999,5.8,45.939999,35.489998,93,12,4.944
2020-12-07 09:15:00+01:00,17.645,19.379999,22.5,15.719999,5.8,46.129997,35.349998,93,13,4.968
2020-12-07 09:30:00+01:00,17.68,19.469999,22.5,15.78,5.8,45.719997,35.149998,96.5,12,4.884
2020-12-07 09:45:00+01:00,17.725,19.549999,22.5,15.78,6.8,45.77,35.029999,100,12,4.908
2020-12-07 10:00:00+01:00,18.27,19.625,22.5,16.18,6.8,45.32,35.079998,100,13,5.016
2020-12-07 10:15:00+01:00,18.32,19.74,22.5,16.359999,6.8,46.209999,35.049999,100,12,4.872
2020-12-07 10:30:00+01:00,19.139999,19.85,22.5,16.959999,6.8,44.93,35.16,100,12,4.86
2020-12-07 10:45:00+01:00,21.189999,20.035,22.5,18.02,7.8,41.669998,35.07,100,12,4.956
2020-12-07 11:00:00+01:00,21.465,20.234999,22.5,18.059999,6.8,41.48,34.779999,96.5,12,4.896
2020-12-07 11:15:00+01:00,21.605,20.314999,22.5,17.940001,6.8,41.279999,34.669998,93,13,4.884
2020-12-07 11:30:00+01:00,21.34,20.324999,22.5,17.52,6.8,41.68,34.68,93,12,4.884
2020-12-07 11:45:00+01:00,21.049999,20.264999,22.5,17.299999,6.8,41.77,34.719997,93,12,4.884
2020-12-07 12:00:00+01:00,21.219999,20.205,22.5,17.48,7.8,41.93,35.09,93,12,4.908
2020-12-07 12:15:00+01:00,20.844999,20.105,22.5,17.299999,7.8,42.379997,35.23,93,12,4.872
2020-12-07 12:30:00+01:00,20.619999,19.875,22.5,17.279999,6.8,43.129997,35.59,93,12,4.812
2020-12-07 12:45:00+01:00,21.01,19.705,22.5,17.539999,6.8,42.469997,35.93,93,14,4.932
2020-12-07 13:00:00+01:00,20.83,19.58,22.5,17.34,6.8,42.450001,36.029999,93,12,4.848
2020-12-07 13:15:00+01:00,20.859999,19.439999,22.5,17.379999,7.8,42.349998,36.239998,93,12,4.884
2020-12-07 13:30:00+01:00,20.77,19.42,22.5,17.32,6.8,42.68,36.309998,87,12,4.848
2020-12-07 13:45:00+01:00,20.779999,19.49,22.5,17.359999,7.8,42.549999,36.239998,81,12,4.884
2020-12-07 14:00:00+01:00,20.73,19.439999,22.5,17.32,6.8,42.259998,36.239998,84,13,4.848
2020-12-07 14:15:00+01:00,20.859999,19.33,22.5,17.459999,6.8,41.889999,36.299999,87,12,4.884
2020-12-07 14:30:00+01:00,20.91,19.289999,22.5,17.42,7.8,41.84,36.299999,87,12,4.932
2020-12-07 14:45:00+01:00,21.02,19.299999,22.5,17.58,6.8,42.540001,36.299999,87,12,4.908
2020-12-07 15:00:00+01:00,21.01,19.49,22.5,17.539999,6.8,42.009998,36.110001,87,12,4.908
2020-12-07 15:15:00+01:00,20.844999,19.52,22.5,17.4,7.8,41.790001,35.91,87,13,4.788
2020-12-07 15:30:00+01:00,20.879999,19.465,22.5,17.52,7.7,41.709999,35.950001,87,12,4.884
2020-12-07 15:45:00+01:00,18.715,19.41,22.5,16.48,8.7,44.529999,35.869999,87,12,4.92
2020-12-07 16:00:00+01:00,17.705,18.35,22.5,17.84,8.7,46.459999,37.68,90,2,0
2020-12-07 16:15:00+01:00,16.719999,17.49,22.5,18.08,8.7,49.349998,39.34,93,0,0
2020-12-07 16:30:00+01:00,16.18,17.014999,22.5,18.18,8.7,50.52,40.599998,93,0,0
2020-12-07 16:45:00+01:00,15.924999,16.654999,22.5,18.139999,8.7,51.009998,41.5,93,0,0
2020-12-07 17:00:00+01:00,15.799999,16.449999,22.5,18,7.7,51.119999,42.049999,93,0,0
2020-12-07 17:15:00+01:00,15.7,16.24,22.5,17.859999,7.7,51.639999,42.509998,93,0,0
2020-12-07 17:30:00+01:00,15.67,16.07,22.5,17.68,7.7,51.639999,43.139999,90,0,0
2020-12-07 17:45:00+01:00,15.634999,15.969999,22.5,17.48,7.7,51.529999,43.369999,87,0,0
2020-12-07 18:00:00+01:00,15.585,15.88,22.5,17.26,7.7,51.48,43.48,90,0,0
2020-12-07 18:15:00+01:00,15.575,15.799999,22.5,17.08,8.7,51.59,43.639999,93,0,0
2020-12-07 18:30:00+01:00,15.559999,15.74,22.5,16.879999,8.7,51.789997,43.790001,93,0,0
2020-12-07 18:45:00+01:00,15.545,15.679999,22.5,16.699999,7.6,51.619999,44.049999,93,0,0
2020-12-07 19:00:00+01:00,15.525,15.62,22.5,16.539999,7.6,51.529999,44.049999,96.5,0,0
2020-12-07 19:15:00+01:00,15.415,15.62,22.5,16.4,7.6,51.619999,43.939999,100,0,0
2020-12-07 19:30:00+01:00,15.344999,15.589999,22.5,16.299999,8.6,51.809998,43.959999,100,0,0
2020-12-07 19:45:00+01:00,15.295,15.559999,22.5,16.18,8.6,51.809998,43.959999,100,0,0
2020-12-07 20:00:00+01:00,15.255,15.53,22.5,16.119999,7.6,51.779999,44.029999,100,0,0
2020-12-07 20:15:00+01:00,15.235,15.46,22.5,16.02,7.6,51.779999,44.079998,100,0,0
2020-12-07 20:30:00+01:00,15.214999,15.44,22.5,15.94,7.6,51.779999,44.059998,100,0,0
2020-12-07 20:45:00+01:00,15.219999,15.395,22.5,15.88,7.6,51.75,44.079998,100,0,0
2020-12-07 21:00:00+01:00,15.205,15.395,22.5,15.799999,7.6,51.719997,44.029999,100,0,0
2020-12-07 21:15:00+01:00,15.184999,15.38,22.5,15.74,8.6,51.779999,44.009998,100,0,0
2020-12-07 21:30:00+01:00,15.145,15.375,22.5,15.679999,7.6,51.809998,43.98,100,0,0
2020-12-07 21:45:00+01:00,15.134999,15.33,22.5,15.62,7.6,51.779999,44.009998,100,0,0
2020-12-07 22:00:00+01:00,15.125,15.315,22.5,15.58,7.6,51.809998,44.009998,100,0,0
2020-12-07 22:15:00+01:00,15.075,15.349999,22.5,15.52,7.6,51.889999,43.939999,100,0,0
2020-12-07 22:30:00+01:00,15.075,15.344999,22.5,15.46,7.6,51.869999,43.91,100,0,0
2020-12-07 22:45:00+01:00,15.115,15.33,22.5,15.44,7.6,51.829998,43.91,100,0,0
2020-12-07 23:00:00+01:00,15.16,15.33,22.5,15.4,7.6,51.809998,43.91,96.5,0,0
2020-12-07 23:15:00+01:00,15.195,15.344999,22.5,15.4,7.6,51.719997,43.879997,93,0,0
2020-12-07 23:30:00+01:00,15.219999,15.33,22.5,15.4,7.6,51.66,43.879997,93,0,0
2020-12-07 23:45:00+01:00,15.224999,15.349999,22.5,15.38,7.6,51.639999,43.879997,93,0,0
2020-12-08 00:00:00+01:00,15.224999,15.344999,22.5,15.36,7.6,51.599998,43.82,93,0,0
2020-12-08 00:15:00+01:00,15.235,15.33,22.5,15.36,7.6,51.579998,43.849998,93,0,0
2020-12-08 00:30:00+01:00,15.224999,15.33,22.5,15.32,8.6,51.599998,43.82,93,0,0
2020-12-08 00:45:00+01:00,15.224999,15.344999,22.5,15.32,7.6,51.559998,43.82,93,0,0
2020-12-08 01:00:00+01:00,15.219999,15.315,22.5,15.32,8.6,51.57,43.829998,93,0,0
2020-12-08 01:15:00+01:00,15.214999,15.309999,22.5,15.32,8.6,51.57,43.82,93,0,0
2020-12-08 01:30:00+01:00,15.219999,15.32,22.5,15.299999,7.6,51.559998,43.82,93,0,0
2020-12-08 01:45:00+01:00,15.214999,15.295,22.5,15.299999,7.6,51.57,43.82,93,0,0
2020-12-08 02:00:00+01:00,15.205,15.295,22.5,15.299999,7.6,51.559998,43.82,93,0,0
2020-12-08 02:15:00+01:00,15.214999,15.27,22.5,15.28,7.6,51.549999,43.849998,93,0,0
2020-12-08 02:30:00+01:00,15.214999,15.264999,22.5,15.259999,7.6,51.549999,43.82,93,0,0
2020-12-08 02:45:00+01:00,15.195,15.264999,22.5,15.259999,7.6,51.559998,43.82,93,0,0
2020-12-08 03:00:00+01:00,15.195,15.245,22.5,15.259999,7.6,51.559998,43.849998,93,0,0
2020-12-08 03:15:00+01:00,15.184999,15.24,22.5,15.259999,7.6,51.599998,43.860001,93,0,0
2020-12-08 03:30:00+01:00,15.174999,15.255,22.5,15.219999,6.6,51.599998,43.799999,93,0,0
2020-12-08 03:45:00+01:00,15.139999,15.24,22.5,15.259999,6.6,51.629997,43.829998,93,0,0
2020-12-08 04:00:00+01:00,15.134999,15.255,22.5,15.219999,6.6,51.66,43.799999,93,0,0
2020-12-08 04:15:00+01:00,15.134999,15.224999,22.5,15.219999,6.6,51.66,43.82,93,0,0
2020-12-08 04:30:00+01:00,15.134999,15.214999,22.5,15.2,6.6,51.68,43.860001,93,0,0
2020-12-08 04:45:00+01:00,15.115,15.214999,22.5,15.2,6.6,51.739998,43.829998,93,0,0
2020-12-08 05:00:00+01:00,15.105,15.205,22.5,15.179999,6.6,51.779999,43.860001,93,0,0
2020-12-08 05:15:00+01:00,15.075,15.205,22.5,15.2,6.6,51.809998,43.860001,93,0,0
2020-12-08 05:30:00+01:00,15.085,15.214999,22.5,15.179999,6.6,51.809998,43.860001,93,0,0
2020-12-08 05:45:00+01:00,15.075,15.205,22.5,15.179999,6.6,51.809998,43.860001,93,0,0
2020-12-08 06:00:00+01:00,15.094999,15.179999,22.5,15.179999,6.6,51.809998,43.93,93,0,0
2020-12-08 06:15:00+01:00,15.085,15.165,22.5,15.16,6.6,51.869999,43.919998,93,0,0
2020-12-08 06:30:00+01:00,15.075,15.145,22.5,15.179999,6.6,51.91,43.989998,93,0,0
2020-12-08 06:45:00+01:00,15.035,15.155,22.5,15.179999,5.6,51.98,43.989998,93,0,0
2020-12-08 07:00:00+01:00,15.005,15.165,22.5,15.179999,5.6,52.009998,43.950001,90,0,0
2020-12-08 07:15:00+01:00,14.985,15.085,22.5,15.179999,5.6,52.139999,44.110001,87,0,0
2020-12-08 07:30:00+01:00,14.95,15.075,22.5,15.16,5.6,52.119999,44.149998,90,0,0
2020-12-08 07:45:00+01:00,14.934999,15.065,22.5,15.139999,5.6,52.189999,44.25,93,0,0
2020-12-08 08:00:00+01:00,14.905,15.025,22.5,15.12,6.6,52.329998,44.399998,93,0,0
2020-12-08 08:15:00+01:00,14.875,14.969999,22.5,15.08,5.6,52.529999,44.559998,93,0,0
2020-12-08 08:30:00+01:00,14.844999,14.945,22.5,15.04,5.6,52.77,44.719997,93,0,0
2020-12-08 08:45:00+01:00,14.815,14.924999,22.5,15.02,5.6,52.779999,44.93,93,0,0
2020-12-08 09:00:00+01:00,14.804999,14.91,22.5,15.02,5.6,52.699997,44.989998,93,0,0
2020-12-08 09:15:00+01:00,14.815,14.895,22.5,14.98,6.6,52.68,45.059998,93,0,0
2020-12-08 09:30:00+01:00,14.804999,14.895,22.5,14.96,5.6,52.619999,45.029999,93,0,0
2020-12-08 09:45:00+01:00,14.785,14.875,22.5,14.94,6.6,52.59,45.029999,93,0,0
2020-12-08 10:00:00+01:00,14.775,14.865,22.5,14.92,6.6,52.599998,44.989998,93,0,0
2020-12-08 10:15:00+01:00,14.775,14.844999,22.5,14.92,6.6,52.549999,44.989998,93,0,0
2020-12-08 10:30:00+01:00,14.755,14.815,22.5,14.88,6.6,52.599998,44.989998,93,0,0
2020-12-08 10:45:00+01:00,14.74,14.795,22.5,14.88,6.6,52.539997,44.989998,93,0,0
2020-12-08 11:00:00+01:00,14.714999,14.785,22.5,14.88,7.6,52.619999,45.059998,90,0,0
2020-12-08 11:15:00+01:00,14.735,14.77,22.5,14.86,6.6,52.559998,45.029999,87,0,0
2020-12-08 11:30:00+01:00,14.714999,14.77,22.5,14.839999,7.6,52.449997,45.029999,87,0,0
2020-12-08 11:45:00+01:00,14.714999,14.759999,22.5,14.82,7.6,52.449997,45.029999,87,0,0
2020-12-08 12:00:00+01:00,14.705,14.759999,22.5,14.82,7.6,52.449997,45.02,87,0,0
2020-12-08 12:15:00+01:00,14.705,14.759999,22.5,14.799999,8.6,52.449997,44.989998,87,0,0
2020-12-08 12:30:00+01:00,14.705,14.735,22.5,14.78,8.6,52.449997,45.029999,87,0,0
2020-12-08 12:45:00+01:00,14.695,14.75,22.5,14.799999,8.6,52.419998,44.989998,87,0,0
2020-12-08 13:00:00+01:00,14.69,14.735,22.5,14.78,8.6,52.389999,44.959999,84,0,0
2020-12-08 13:15:00+01:00,14.695,14.724999,22.5,14.78,8.6,52.369999,44.959999,81,0,0
2020-12-08 13:30:00+01:00,14.695,14.714999,22.5,14.759999,9.6,52.34,44.959999,81,0,0
2020-12-08 13:45:00+01:00,14.695,14.714999,22.5,14.759999,9.6,52.369999,44.93,81,0,0
2020-12-08 14:00:00+01:00,14.69,14.714999,22.5,14.759999,9.6,52.389999,44.939999,81,0,0
2020-12-08 14:15:00+01:00,14.695,14.714999,22.5,14.74,10.6,52.34,44.939999,81,0,0
2020-12-08 14:30:00+01:00,14.695,14.714999,22.5,14.74,10.6,52.369999,44.93,84,0,0
2020-12-08 14:45:00+01:00,14.684999,14.705,22.5,14.74,10.6,52.449997,44.989998,87,0,0
2020-12-08 15:00:00+01:00,14.655,14.684999,22.5,14.719999,10.6,52.509998,45.039997,84,0,0
2020-12-08 15:15:00+01:00,14.645,14.665,22.5,14.719999,10.6,52.539997,45.079998,81,0,0
2020-12-08 15:30:00+01:00,14.634999,14.655,22.5,14.679999,10.6,52.559998,45.139999,84,0,0
2020-12-08 15:45:00+01:00,14.62,14.655,22.5,14.679999,10.6,52.619999,45.139999,87,0,0
2020-12-08 16:00:00+01:00,14.634999,14.674999,22.5,14.679999,10.6,52.619999,45.079998,84,0,0
2020-12-08 16:15:00+01:00,14.62,14.665,22.5,14.66,10.6,52.619999,45.139999,81,0,0
2020-12-08 16:30:00+01:00,14.634999,14.665,22.5,14.679999,10.6,52.649998,45.139999,87,0,0
2020-12-08 16:45:00+01:00,14.634999,14.674999,22.5,14.66,10.6,52.649998,45.110001,93,0,0
2020-12-08 17:00:00+01:00,14.634999,14.674999,22.5,14.66,10.6,52.68,45.139999,93,0,0
2020-12-08 17:15:00+01:00,14.61,14.655,22.5,14.66,10.6,52.68,45.18,93,0,0
2020-12-08 17:30:00+01:00,14.605,14.655,22.5,14.66,10.6,52.75,45.219997,93,0,0
2020-12-08 17:45:00+01:00,14.594999,14.65,22.5,14.66,9.6,52.77,45.239998,93,0,0
2020-12-08 18:00:00+01:00,14.585,14.634999,22.5,14.679999,9.6,52.84,45.27,93,0,0
2020-12-08 18:15:00+01:00,14.559999,14.625,22.5,14.639999,7.6,52.849998,45.34,93,0,0
2020-12-08 18:30:00+01:00,14.549999,14.605,22.5,14.62,7.6,52.939999,45.41,93,0,0
2020-12-08 18:45:00+01:00,14.535,14.589999,22.5,14.62,7.6,52.98,45.47333267,93,0,0
2020-12-08 19:00:00+01:00,14.509999,14.565,22.5,14.62,7.6,53.059998,45.53666533,93,0,0
2020-12-08 19:15:00+01:00,14.434999,14.575,22.5,14.599999,7.6,53.239998,45.599998,93,0,0
2020-12-08 19:30:00+01:00,14.41,14.575,22.5,14.599999,7.6,53.439999,45.599998,96.5,0,0
2020-12-08 19:45:00+01:00,14.405,14.585,22.5,14.599999,7.6,53.579998,45.579998,100,0,0
2020-12-08 20:00:00+01:00,14.384999,14.585,22.5,14.599999,7.6,53.66,45.610001,96.5,0,0
2020-12-08 20:15:00+01:00,14.36,14.605,22.5,14.599999,7.6,53.689999,45.610001,93,0,0
2020-12-08 20:30:00+01:00,14.349999,14.585,22.5,14.58,7.6,53.709999,45.599998,93,0,0
2020-12-08 20:45:00+01:00,14.33,14.585,22.5,14.58,7.6,53.75,45.629997,93,0,0
2020-12-08 21:00:00+01:00,14.33,14.565,22.5,14.58,7.6,53.77,45.66,93,0,0
2020-12-08 21:15:00+01:00,14.32,14.565,22.5,14.58,7.6,53.779999,45.669998,93,0,0
2020-12-08 21:30:00+01:00,14.315,14.554999,22.5,14.58,7.6,53.779999,45.700001,90,0,0
2020-12-08 21:45:00+01:00,14.315,14.549999,22.5,14.559999,7.6,53.809998,45.669998,87,0,0
2020-12-08 22:00:00+01:00,14.304999,14.549999,22.5,14.559999,7.6,53.809998,45.669998,90,0,0
2020-12-08 22:15:00+01:00,14.304999,14.605,22.5,14.559999,7.6,53.779999,45.669998,93,0,0
2020-12-08 22:30:00+01:00,14.34,14.605,22.5,14.54,7.6,53.75,45.669998,96.5,0,0
2020-12-08 22:45:00+01:00,14.41,14.615,22.5,14.559999,7.6,53.57,45.599998,100,0,0
2020-12-08 23:00:00+01:00,14.429999,14.625,22.5,14.559999,7.6,53.489998,45.579998,100,0,0
2020-12-08 23:15:00+01:00,14.429999,14.634999,22.5,14.54,7.6,53.389999,45.5499984,100,0,0
2020-12-08 23:30:00+01:00,14.505,14.63,22.5,14.559999,7.6,53.309998,45.5199988,100,0,0
2020-12-08 23:45:00+01:00,14.53,14.63,22.5,14.559999,7.6,53.279999,45.4899992,100,0,0
2020-12-09 00:00:00+01:00,14.54,14.639999,22.5,14.559999,7.6,53.239998,45.4599996,100,0,0
2020-12-09 00:15:00+01:00,14.549999,14.655,22.5,14.58,7.6,53.209999,45.43,100,0,0
2020-12-09 00:30:00+01:00,14.545,14.665,22.5,14.58,7.6,53.199997,45.399998,96.5,0,0
2020-12-09 00:45:00+01:00,14.54,14.674999,22.5,14.559999,7.6,53.23,45.41,93,0,0
2020-12-09 01:00:00+01:00,14.535,14.674999,22.5,14.559999,7.6,53.279999,45.369999,96.5,0,0
2020-12-09 01:15:00+01:00,14.514999,14.67,22.5,14.559999,7.6,53.309998,45.399998,100,0,0
2020-12-09 01:30:00+01:00,14.514999,14.665,22.5,14.58,7.6,53.349998,45.369999,100,0,0
2020-12-09 01:45:00+01:00,14.49,14.655,22.5,14.559999,7.6,53.399998,45.41,100,0,0
2020-12-09 02:00:00+01:00,14.49,14.639999,22.5,14.559999,7.6,53.389999,45.43,100,0,0
2020-12-09 02:15:00+01:00,14.509999,14.634999,22.5,14.58,7.6,53.399998,45.45142829,100,0,0
2020-12-09 02:30:00+01:00,14.52,14.625,22.5,14.559999,7.6,53.399998,45.47285657,100,0,0
2020-12-09 02:45:00+01:00,14.535,14.625,22.5,14.559999,7.6,53.389999,45.49428486,100,0,0
2020-12-09 03:00:00+01:00,14.535,14.625,22.5,14.559999,7.6,53.389999,45.51571314,100,0,0
2020-12-09 03:15:00+01:00,14.535,14.615,22.5,14.58,7.6,53.399998,45.53714143,100,0,0
2020-12-09 03:30:00+01:00,14.53,14.615,22.5,14.58,7.6,53.449997,45.55856971,100,0,0
2020-12-09 03:45:00+01:00,14.54,14.605,22.5,14.559999,7.6,53.449997,45.579998,100,0,0
2020-12-09 04:00:00+01:00,14.514999,14.615,22.5,14.58,7.6,53.52,45.579998,100,0,0
2020-12-09 04:15:00+01:00,14.509999,14.605,22.5,14.559999,7.6,53.579998,45.610001,100,0,0
2020-12-09 04:30:00+01:00,14.514999,14.605,22.5,14.559999,7.6,53.579998,45.629997,100,0,0
2020-12-09 04:45:00+01:00,14.485,14.605,22.5,14.559999,7.6,53.619999,45.629997,100,0,0
2020-12-09 05:00:00+01:00,14.434999,14.585,22.5,14.559999,7.6,53.689999,45.669998,96.5,0,0
2020-12-09 05:15:00+01:00,14.434999,14.589999,22.5,14.54,7.6,53.75,45.669998,93,0,0
2020-12-09 05:30:00+01:00,14.415,14.605,22.5,14.52,7.6,53.779999,45.669998,96.5,0,0
2020-12-09 05:45:00+01:00,14.415,14.605,22.5,14.52,7.6,53.91,45.66,100,0,0
2020-12-09 06:00:00+01:00,14.4,14.605,22.5,14.52,7.6,53.949997,45.669998,96.5,0,0
2020-12-09 06:15:00+01:00,16.219999,16.805,22.5,14.599999,7.6,51.59,40.610001,93,10,4.788
2020-12-09 06:30:00+01:00,16.26,16.584999,22.5,14.52,7.6,51.91,41.489998,93,12,4.884
2020-12-09 06:45:00+01:00,16.26,16.545,22.5,14.5,7.6,51.779999,41.889999,93,12,4.86
2020-12-09 07:00:00+01:00,16.26,16.535,22.5,14.54,7.6,51.43,42.079998,93,12,4.896
2020-12-09 07:15:00+01:00,16.299999,16.535,22.5,14.52,7.6,51.239998,42.149998,93,12,4.92
2020-12-09 07:30:00+01:00,16.33,16.535,22.5,14.559999,7.6,51.129997,42.219997,93,13,4.944
2020-12-09 07:45:00+01:00,16.369999,16.545,22.5,14.58,7.6,51.360001,42.27,93,12,4.944
2020-12-09 08:00:00+01:00,16.395,16.545,22.5,14.639999,7.6,51.309998,42.369999,90,12,4.944
2020-12-09 08:15:00+01:00,16.719999,16.914999,22.5,14.92,7.6,50.799999,42.110001,87,12,4.884
2020-12-09 08:30:00+01:00,17.195,17.764999,22.5,15.24,7.6,50.049999,40.529999,90,13,4.932
2020-12-09 08:45:00+01:00,17.574999,18.234999,22.5,15.639999,7.6,49.389999,39.689999,93,12,4.968
2020-12-09 09:00:00+01:00,18.1,18.529999,22.5,16.039999,7.6,48.360001,39.110001,90,12,4.944
2020-12-09 09:15:00+01:00,21,18.914999,22.5,17.799999,7.6,42.739998,38.209999,87,14,4.86
2020-12-09 09:30:00+01:00,20.439999,19.254999,22.5,17.299999,7.6,43.129997,37.32,87,12,4.872
2020-12-09 09:45:00+01:00,18.9,19.389999,22.5,16.539999,7.6,45.77,37.279999,87,12,4.908
2020-12-09 10:00:00+01:00,18.709999,19.25,22.5,16.639999,7.6,46.879997,37.82,84,12,4.932
2020-12-09 10:15:00+01:00,18.17,19.25,22.5,16.219999,7.6,47.809998,37.899998,81,13,4.8
2020-12-09 10:30:00+01:00,18.775,19.25,22.5,16.879999,8.6,46.239998,38.029999,84,12,4.956
2020-12-09 10:45:00+01:00,20.58,19.43,22.5,17.699999,8.6,42.939999,37.57,87,12,4.896
2020-12-09 11:00:00+01:00,20.91,19.709999,22.5,17.84,8.6,42.59,37.079998,84,13,4.956
2020-12-09 11:15:00+01:00,21.324999,19.949999,22.5,18.08,8.6,42.549999,36.779999,81,12,4.944
2020-12-09 11:30:00+01:00,21.15,20.074999,22.5,17.82,9.6,42.549999,36.57,81,12,4.956
2020-12-09 11:45:00+01:00,21.209999,20.174999,22.5,17.799999,10.6,41.790001,36.299999,81,12,4.956
2020-12-09 12:00:00+01:00,21.279999,20.295,22.5,17.66,10.6,41.899998,36.130001,78.5,12,4.944
2020-12-09 12:15:00+01:00,21.279999,20.359999,22.5,17.6,11.6,42.889999,36.139999,76,13,4.932
2020-12-09 12:30:00+01:00,21.059999,20.404999,22.5,17.5,11.6,43.290001,36.32,76,12,4.968
2020-12-09 12:45:00+01:00,21.299999,20.465,22.5,17.699999,11.6,42.619999,36.139999,76,12,4.884
2020-12-09 13:00:00+01:00,19.814999,20.475,22.5,17.32,11.6,45.110001,36.32,76,12,4.956
2020-12-09 13:15:00+01:00,20.094999,20.355,22.5,17.42,11.6,45.18,36.649998,76,13,4.848
2020-12-09 13:30:00+01:00,21.209999,20.365,22.5,17.699999,11.6,43.869999,36.829998,76,12,4.848
2020-12-09 13:45:00+01:00,21.01,20.469999,22.5,17.619999,11.6,44.129997,36.91,76,12,4.824
2020-12-09 14:00:00+01:00,21.225,20.469999,22.5,17.76,11.6,43.950001,37.139999,76,14,4.932
2020-12-09 14:15:00+01:00,21.195,20.475,22.5,17.639999,11.6,44.009998,37.23,76,12,4.884
2020-12-09 14:30:00+01:00,21.059999,20.434999,22.5,17.619999,11.6,44.16,37.279999,76,12,4.92
2020-12-09 14:45:00+01:00,21.205,20.414999,22.5,17.74,11.6,43.610001,37.309998,76,12,4.944
2020-12-09 15:00:00+01:00,21.35,20.404999,22.5,17.82,11.6,43.369999,37.369999,78.5,13,4.872
2020-12-09 15:15:00+01:00,21.119999,20.334999,22.5,17.66,11.6,43.93,37.509998,81,12,4.908
2020-12-09 15:30:00+01:00,21.15,20.234999,22.5,17.6,11.6,44,37.66,84,12,4.896
2020-12-09 15:45:00+01:00,21.17,20.174999,22.5,17.68,10.6,44.129997,37.790001,87,12,4.908
2020-12-09 16:00:00+01:00,21.064999,20.174999,22.5,17.6,10.6,44.389999,37.889999,90,12,4.908
2020-12-09 16:15:00+01:00,21.02,20.119999,22.5,17.5,10.6,44.459999,38.049999,93,13,4.932
2020-12-09 16:30:00+01:00,21.064999,20.115,22.5,17.539999,10.6,44.739998,38.209999,93,12,4.884
2020-12-09 16:45:00+01:00,21.09,20.129999,22.5,17.6,10.6,44.779999,38.209999,93,12,4.836
2020-12-09 17:00:00+01:00,21.01,20.119999,22.5,17.559999,10.6,45.079998,38.34,93,13,4.884
2020-12-09 17:15:00+01:00,21.039999,20.125,22.5,17.539999,10.6,45.309998,38.59,93,12,4.872
2020-12-09 17:30:00+01:00,21.035,20.174999,22.5,17.48,9.6,45.899998,38.790001,93,12,4.884
2020-12-09 17:45:00+01:00,21.059999,20.174999,22.5,17.52,9.6,46.079998,39.009998,93,12,4.896
2020-12-09 18:00:00+01:00,21.09,20.174999,22.5,17.5,9.6,45.939999,39.139999,93,12,4.884
2020-12-09 18:15:00+01:00,21.07,20.205,22.5,17.4,9.6,45.77,39.219997,93,13,4.884
2020-12-09 18:30:00+01:00,21.119999,20.184999,22.5,17.379999,9.6,45.349998,39.049999,93,12,4.86
2020-12-09 18:45:00+01:00,21.17,20.219999,22.5,17.42,9.6,45.369999,39.079998,93,12,4.908
2020-12-09 19:00:00+01:00,21.1,20.375,22.5,17.4,9.6,45.149998,38.799999,93,12,4.944
2020-12-09 19:15:00+01:00,21.15,20.59,22.5,17.42,9.6,45.009998,38.759998,93,12,4.8
2020-12-09 19:30:00+01:00,21.08,20.625,22.5,17.42,9.6,45.77,39.099998,93,12,4.944
2020-12-09 19:45:00+01:00,21,20.445,22.5,17.32,9.6,46.66,39.129997,93,14,4.884
2020-12-09 20:00:00+01:00,20.85,20.285,22.5,17.26,9.6,46.549999,39.360001,90,12,4.848
2020-12-09 20:15:00+01:00,18.939999,18.734999,22.5,18.1,9.6,50.43,42.369999,87,1,0
2020-12-09 20:30:00+01:00,17.494999,17.82,22.5,18.26,10.6,53.489998,44.43,90,0,0
2020-12-09 20:45:00+01:00,16.719999,17.289999,22.5,18.32,10.6,55.259998,45.91,93,0,0
2020-12-09 21:00:00+01:00,16.26,16.914999,22.5,18.24,10.6,56.259998,47.059998,93,0,0
2020-12-09 21:15:00+01:00,16.049999,16.705,22.5,18.16,10.6,56.759998,47.860001,93,0,0
2020-12-09 21:30:00+01:00,15.929999,16.545,22.5,17.959999,10.6,56.949997,48.23,93,0,0
2020-12-09 21:45:00+01:00,15.87,16.404999,22.5,17.799999,10.6,57.110001,48.73,93,0,0
2020-12-09 22:00:00+01:00,15.82,16.289999,22.5,17.639999,10.6,57.009998,49.049999,93,0,0
2020-12-09 22:15:00+01:00,15.719999,16.289999,22.5,17.32,9.6,57.07,48.969997,93,0,0
2020-12-09 22:30:00+01:00,15.634999,16.275,22.5,17.139999,9.6,56.969997,48.75,93,0,0
2020-12-09 22:45:00+01:00,15.65,16.24,22.5,16.959999,8.6,56.77,48.719997,93,0,0
2020-12-09 23:00:00+01:00,15.65,16.215,22.5,16.84,9.6,56.649998,48.610001,93,0,0
2020-12-09 23:15:00+01:00,15.67,16.18,22.5,16.74,9.6,56.529999,48.579998,93,0,0
2020-12-09 23:30:00+01:00,15.674999,16.16,22.5,16.639999,9.6,56.360001,48.509998,90,0,0
2020-12-09 23:45:00+01:00,15.695,16.129999,22.5,16.559999,10.6,56.219997,48.509998,87,0,0
2020-12-10 00:00:00+01:00,15.7,16.109999,22.5,16.48,10.6,56.059998,48.450001,87,0,0
2020-12-10 00:15:00+01:00,15.695,16.09,22.5,16.4,10.6,55.969997,48.399998,87,0,0
2020-12-10 00:30:00+01:00,15.719999,16.049999,22.5,16.359999,9.6,55.869999,48.399998,84,0,0
2020-12-10 00:45:00+01:00,15.695,16.02,22.5,16.279999,9.6,55.809998,48.399998,81,0,0
2020-12-10 01:00:00+01:00,15.684999,16.01,22.5,16.219999,9.6,55.699997,48.329998,84,0,0
2020-12-10 01:15:00+01:00,15.67,15.98,22.5,16.139999,9.6,55.649998,48.309998,87,0,0
2020-12-10 01:30:00+01:00,15.65,15.95,22.5,16.119999,9.6,55.529999,48.309998,87,0,0
2020-12-10 01:45:00+01:00,15.65,15.945,22.5,16.059999,9.6,55.48,48.23,87,0,0
2020-12-10 02:00:00+01:00,15.625,15.91,22.5,16.02,9.6,55.48,48.18,87,0,0
2020-12-10 02:15:00+01:00,15.599999,15.88,22.5,15.96,9.6,55.419998,48.16,87,0,0
2020-12-10 02:30:00+01:00,15.57,15.875,22.5,15.92,9.6,55.419998,48.16,87,0,0
2020-12-10 02:45:00+01:00,15.545,15.839999,22.5,15.88,9.6,55.360001,48.16,87,0,0
2020-12-10 03:00:00+01:00,15.535,15.809999,22.5,15.839999,9.6,55.299999,48.16,90,0,0
2020-12-10 03:15:00+01:00,15.525,15.79,22.5,15.799999,9.6,55.299999,48.119999,93,0,0
2020-12-10 03:30:00+01:00,15.505,15.759999,22.5,15.759999,9.6,55.299999,48.09,93,0,0
2020-12-10 03:45:00+01:00,15.455,15.759999,22.5,15.74,9.6,55.360001,48.02,93,0,0
2020-12-10 04:00:00+01:00,15.424999,15.75,22.5,15.719999,9.6,55.34,47.939999,93,0,0
2020-12-10 04:15:00+01:00,15.405,15.719999,22.5,15.66,9.6,55.309998,47.93,93,0,0
2020-12-10 04:30:00+01:00,15.395,15.7,22.5,15.639999,9.6,55.279999,47.93,93,0,0
2020-12-10 04:45:00+01:00,15.384999,15.679999,22.5,15.62,9.6,55.25,47.93,93,0,0
2020-12-10 05:00:00+01:00,15.375,15.66,22.5,15.58,8.6,55.199997,47.93,93,0,0
2020-12-10 05:15:00+01:00,15.365,15.62,22.5,15.559999,8.6,55.139999,47.93,93,0,0
2020-12-10 05:30:00+01:00,15.365,15.594999,22.5,15.54,8.6,55.049999,47.939999,90,0,0
2020-12-10 05:45:00+01:00,15.375,15.58,22.5,15.54,8.6,55,47.91,87,0,0
2020-12-10 06:00:00+01:00,15.365,15.549999,22.5,15.52,8.6,54.919998,47.879997,90,0,0
2020-12-10 06:15:00+01:00,17.105,18.26,22.5,15.48,8.6,50.209999,40.279999,93,8,4.92
2020-12-10 06:30:00+01:00,17.23,18.065001,22.5,15.5,8.6,49.969997,40.450001,90,13,4.872
2020-12-10 06:45:00+01:00,17.295,18,22.5,15.54,8.6,50.099998,40.43,87,11,4.884
2020-12-10 07:00:00+01:00,17.365,17.98,22.5,15.639999,7.6,49.709999,40.34,87,13,4.896
2020-12-10 07:15:00+01:00,17.795,17.984999,22.5,16,7.6,48.099998,40.169998,87,12,4.824
2020-12-10 07:30:00+01:00,20.314999,18.065001,22.5,17.440001,7.6,43.829998,39.860001,90,12,4.848
2020-12-10 07:45:00+01:00,20.949999,18.305,22.5,17.76,7.6,43.239998,39.360001,93,12,4.872
2020-12-10 08:00:00+01:00,22.35,18.445,22.5,18.440001,7.6,40.969997,39.049999,87,12,4.848
2020-12-10 08:15:00+01:00,21.43,18.994999,22.5,17.52,7.6,40.919998,37.809998,81,12,4.824
2020-12-10 08:30:00+01:00,21.42,19.629999,22.5,17.539999,7.6,39.43,35.829998,81,12,4.824
2020-12-10 08:45:00+01:00,21.289999,19.889999,22.5,17.48,7.6,38.459999,34.759998,81,14,4.836
2020-12-10 09:00:00+01:00,21.42,19.879999,22.5,17.639999,7.6,38.119999,34.259998,84,10,4.812
2020-12-10 09:15:00+01:00,21.369999,19.91,22.5,17.559999,7.6,38.279999,33.969997,87,14,4.896
2020-12-10 09:30:00+01:00,21.34,19.934999,22.5,17.6,9.6,37.09,33.219997,87,12,4.836
2020-12-10 09:45:00+01:00,21.449999,19.98,22.5,17.74,8.6,37.130001,32.790001,87,12,4.836
2020-12-10 10:00:00+01:00,21.445,20.07,22.5,17.639999,8.6,38.02,32.639999,84,12,4.584
2020-12-10 10:15:00+01:00,21.525,20.154999,22.5,17.76,9.6,37.93,32.529999,81,12,4.836
2020-12-10 10:30:00+01:00,21.535,20.215,22.5,17.68,9.6,38.299999,32.689999,78.5,12,4.86
2020-12-10 10:45:00+01:00,21.475,20.385,22.5,17.68,9.6,38.349998,32.700001,76,12,4.836
2020-12-10 11:00:00+01:00,21.449999,20.494999,22.5,17.68,10.6,36.450001,32.040001,73,13,4.86
2020-12-10 11:15:00+01:00,21.514999,20.564999,22.5,17.74,11.6,35.860001,31.219999,70,11,4.836
2020-12-10 11:30:00+01:00,21.445,20.494999,22.5,17.66,11.6,35.369999,30.66,70,13,4.872
2020-12-10 11:45:00+01:00,21.43,20.365,22.5,17.699999,11.6,36.09,30.719999,70,12,4.872
2020-12-10 12:00:00+01:00,21.42,20.254999,22.5,17.639999,11.6,36.739998,31.029999,70,12,5.016
2020-12-10 12:15:00+01:00,21.385,20.314999,22.5,17.639999,12.6,36.32,30.879999,70,12,4.836
2020-12-10 12:30:00+01:00,21.484999,20.264999,22.5,17.68,12.6,36.16,30.709999,68,12,4.8
2020-12-10 12:45:00+01:00,21.34,20.174999,22.5,17.66,12.6,36.290001,30.789999,66,13,4.86
2020-12-10 13:00:00+01:00,21.445,20.205,22.5,17.719999,13.6,35.959999,30.679998,63.5,12,4.908
2020-12-10 13:15:00+01:00,21.445,20.289999,22.5,17.66,13.6,36.66,30.49,61,12,4.848
2020-12-10 13:30:00+01:00,21.43,20.285,22.5,17.699999,13.6,37.349998,30.76,61,12,4.848
2020-12-10 13:45:00+01:00,21.449999,20.305,22.5,17.699999,13.6,37.75,31.16,61,12,4.812
2020-12-10 14:00:00+01:00,21.42,20.279999,22.5,17.68,13.6,38.119999,31.599998,59,12,4.848
2020-12-10 14:15:00+01:00,21.395,20.285,22.5,17.619999,14.6,38.989998,32.149998,57,13,4.86
2020-12-10 14:30:00+01:00,21.369999,20.264999,22.5,17.639999,14.6,39.129997,32.489998,59,12,4.8
2020-12-10 14:45:00+01:00,21.449999,20.275,22.5,17.74,13.6,39.629997,32.899998,61,12,4.848
2020-12-10 15:00:00+01:00,21.41,20.324999,22.5,17.58,13.6,39.399998,32.969997,61,12,4.896
2020-12-10 15:15:00+01:00,21.385,20.365,22.5,17.6,13.6,40.16,33.099998,61,12,4.896
2020-12-10 15:30:00+01:00,21.465,20.355,22.5,17.699999,13.6,40.290001,33.59,63.5,13,4.872
2020-12-10 15:45:00+01:00,21.465,20.385,22.5,17.66,13.6,40.629997,33.779999,66,12,4.956
2020-12-10 16:00:00+01:00,21.465,20.404999,22.5,17.66,12.6,40.689999,34.040001,63.5,12,4.92
2020-12-10 16:15:00+01:00,21.424999,20.365,22.5,17.58,12.6,41.290001,34.34,61,14,4.92
2020-12-10 16:30:00+01:00,21.395,20.355,22.5,17.6,12.6,41.219997,34.57,63.5,10,4.92
2020-12-10 16:45:00+01:00,21.41,20.355,22.5,17.6,12.6,41.189999,34.73,66,14,4.944
2020-12-10 17:00:00+01:00,21.42,20.365,22.5,17.619999,12.6,41.309998,34.91,68,12,4.848
2020-12-10 17:15:00+01:00,21.42,20.49,22.5,17.6,12.6,41.290001,34.75,70,12,4.92
2020-12-10 17:30:00+01:00,21.449999,20.555,22.5,17.66,11.6,40.809998,34.649998,70,12,4.836
2020-12-10 17:45:00+01:00,21.469999,20.555,22.5,17.619999,10.6,40.860001,34.649998,70,12,4.92
2020-12-10 18:00:00+01:00,21.439999,20.529999,22.5,17.66,9.6,41.189999,34.719997,75.5,13,4.896
2020-12-10 18:15:00+01:00,21.574999,20.475,22.5,17.66,9.6,41.41,34.959999,81,12,4.824
2020-12-10 18:30:00+01:00,21.43,20.475,22.5,17.559999,9.6,41.52,35.049999,81,12,4.824
2020-12-10 18:45:00+01:00,21.309999,20.385,22.5,17.48,8.6,41.5,35.23,81,12,4.752
2020-12-10 19:00:00+01:00,21.24,20.34,22.5,17.42,8.6,41.57,35.099998,84,12,4.794
2020-12-10 19:15:00+01:00,21.164999,20.355,22.5,17.299999,9.6,42.27,35.329998,87,12,4.836
2020-12-10 19:30:00+01:00,21.1,20.455,22.5,17.299999,8.6,41.509998,35.52,87,12,4.872
2020-12-10 19:45:00+01:00,21.15,20.475,22.5,17.32,8.6,40.41,34.91,87,13,4.824
2020-12-10 20:00:00+01:00,21.059999,20.404999,22.5,17.26,8.6,40.950001,34.610001,87,12,4.836
2020-12-10 20:15:00+01:00,19.305,19.08,22.5,18.18,9.6,44.739998,36.82,87,0,0
2020-12-10 20:30:00+01:00,17.940001,18.24,22.5,18.379999,7.6,48.009998,38.360001,87,0,0
2020-12-10 20:45:00+01:00,17.195,17.664999,22.5,18.58,7.6,49.559998,39.93,87,0,0
2020-12-10 21:00:00+01:00,16.834999,17.315001,22.5,18.58,7.6,50.16,40.869999,84,0,0
2020-12-10 21:15:00+01:00,16.629999,17.084999,22.5,18.5,7.6,50.77,41.689999,81,0,0
2020-12-10 21:30:00+01:00,16.49,16.91,22.5,18.32,7.6,50.539997,42.079998,81,0,0
2020-12-10 21:45:00+01:00,16.43,16.855,22.5,18.199999,6.6,50.369999,41.849998,81,0,0
2020-12-10 22:00:00+01:00,16.385,16.709999,22.5,18.039999,7.6,50.169998,41.84,81,0,0
2020-12-10 22:15:00+01:00,16.26,16.73,22.5,17.68,8.6,50.259998,41.529999,81,0,0
2020-12-10 22:30:00+01:00,16.16,16.725,22.5,17.48,8.6,50.68,41.360001,87,0,0
2020-12-10 22:45:00+01:00,16.15,16.695,22.5,17.32,8.6,50.959999,41.360001,93,0,0
2020-12-10 23:00:00+01:00,16.139999,16.629999,22.5,17.219999,7.6,50.989998,41.489998,93,0,0
2020-12-10 23:15:00+01:00,16.129999,16.594999,22.5,17.119999,7.6,51.02,41.649998,93,0,0
2020-12-10 23:30:00+01:00,16.119999,16.565001,22.5,17.02,7.6,51.009998,41.989998,90,0,0
2020-12-10 23:45:00+01:00,16.105,16.51,22.5,16.959999,7.6,51,42.110001,87,0,0
2020-12-11 00:00:00+01:00,16.105,16.459999,22.5,16.859999,6.6,50.959999,42.34,87,0,0
2020-12-11 00:15:00+01:00,16.09,16.459999,22.5,16.779999,7.6,50.939999,42.469997,87,0,0
2020-12-11 00:30:00+01:00,16.07,16.434999,22.5,16.719999,7.6,50.93,42.549999,87,0,0
2020-12-11 00:45:00+01:00,16.029999,16.379999,22.5,16.639999,7.6,50.93,42.68,87,0,0
2020-12-11 01:00:00+01:00,15.985,16.379999,22.5,16.58,7.6,50.899998,42.639999,86.5,0,0
2020-12-11 01:15:00+01:00,15.96,16.32,22.5,16.5,7.6,50.899998,42.709999,86,0,0
2020-12-11 01:30:00+01:00,15.924999,16.299999,22.5,16.440001,6.6,50.889999,42.739998,86.5,0,0
2020-12-11 01:45:00+01:00,15.895,16.289999,22.5,16.4,6.6,50.849998,42.700001,87,0,0
2020-12-11 02:00:00+01:00,15.88,16.26,22.5,16.34,6.6,50.829998,42.700001,87,0,0
2020-12-11 02:15:00+01:00,15.87,16.24,22.5,16.299999,5.6,50.77,42.700001,87,0,0
2020-12-11 02:30:00+01:00,15.835,16.215,22.5,16.24,5.6,50.799999,42.66,84,0,0
2020-12-11 02:45:00+01:00,15.82,16.190001,22.5,16.219999,6.6,50.739998,42.66,81,0,0
2020-12-11 03:00:00+01:00,15.82,16.18,22.5,16.18,5.6,50.709999,42.629997,80.5,0,0
2020-12-11 03:15:00+01:00,15.809999,16.15,22.5,16.139999,5.6,50.68,42.66,80,0,0
2020-12-11 03:30:00+01:00,15.809999,16.119999,22.5,16.1,5.6,50.619999,42.66,83.5,0,0
2020-12-11 03:45:00+01:00,15.785,16.119999,22.5,16.08,5.6,50.579998,42.629997,87,0,0
2020-12-11 04:00:00+01:00,15.75,16.109999,22.5,16.039999,5.6,50.549999,42.559998,87,0,0
2020-12-11 04:15:00+01:00,15.724999,16.07,22.5,16.02,5.6,50.52,42.509998,87,0,0
2020-12-11 04:30:00+01:00,15.69,16.059999,22.5,15.98,5.6,50.5,42.469997,87,0,0
2020-12-11 04:45:00+01:00,15.67,16.035,22.5,15.98,6.6,50.489998,42.469997,87,0,0
2020-12-11 05:00:00+01:00,15.634999,16,22.5,15.92,5.6,50.41,42.48,87,0,0
2020-12-11 05:15:00+01:00,15.599999,16,22.5,15.9,5.6,50.360001,42.41,87,0,0
2020-12-11 05:30:00+01:00,15.57,15.98,22.5,15.86,5.6,50.32,42.369999,84,0,0
2020-12-11 05:45:00+01:00,15.545,15.945,22.5,15.839999,5.6,50.27,42.34,81,0,0
2020-12-11 06:00:00+01:00,15.525,15.94,22.5,15.82,5.6,50.209999,42.299999,84,0,0
2020-12-11 06:15:00+01:00,16.984999,18.404999,22.5,15.4,6.6,44.779999,35.790001,87,10,4.884
2020-12-11 06:30:00+01:00,17.004999,18.125,22.5,15.299999,6.6,44.689999,35.829998,90,12,4.824
2020-12-11 06:45:00+01:00,16.934999,18.049999,22.5,15.24,6.6,45.079998,35.66,93,12,4.86
2020-12-11 07:00:00+01:00,16.92,18,22.5,15.219999,6.6,45.039997,35.549999,90,12,4.86
2020-12-11 07:15:00+01:00,16.75,17.975,22.5,15.099999,6.6,44.739998,35.459999,87,12,4.848
2020-12-11 07:30:00+01:00,17.299999,17.965,22.5,15.38,6.6,44,35.369999,87,12,4.788
2020-12-11 07:45:00+01:00,18.68,18.065001,22.5,16.26,6.6,41.779999,35.130001,87,13,4.632
2020-12-11 08:00:00+01:00,20.115,18.199999,22.5,17.18,7.6,40.379997,34.939999,87,11,4.788
2020-12-11 08:15:00+01:00,20.869999,18.785,22.5,16.02,7.6,39.309998,34.32,87,13,4.8
2020-12-11 08:30:00+01:00,20.234999,19.52,22.5,15.559999,7.6,40,33.099998,87,11,4.812
2020-12-11 08:45:00+01:00,20.115,19.77,22.5,15.559999,8.6,40.07,32.700001,87,13,4.836
2020-12-11 09:00:00+01:00,19.855,19.76,22.5,15.639999,8.6,40.84,32.77,87,12,4.824
2020-12-11 09:15:00+01:00,19.955,19.83,22.5,15.66,8.6,40.779999,32.700001,87,12,4.752
2020-12-11 09:30:00+01:00,19.955,19.83,22.5,15.92,7.6,40.869999,32.82,84,12,4.752
2020-12-11 09:45:00+01:00,19.705,19.859999,22.5,15.799999,6.6,40.939999,32.860001,81,12,4.908
2020-12-11 10:00:00+01:00,19.824999,19.924999,22.5,15.86,7.6,40.119999,32.649998,81,12,4.824
2020-12-11 10:15:00+01:00,19.965,19.975,22.5,15.98,7.6,38.309998,32.009998,81,12,4.824
2020-12-11 10:30:00+01:00,19.965,19.965,22.5,15.98,8.6,37.98,31.32,81,12,4.908
2020-12-11 10:45:00+01:00,19.975,19.99,22.5,16.039999,9.6,38.360001,31.269999,81,12,4.86
2020-12-11 11:00:00+01:00,20.135,20.16,22.5,16.139999,9.6,38.389999,31.15,81,12,4.812
2020-12-11 11:15:00+01:00,20.195,20.314999,22.5,16.219999,9.6,38.169998,30.799999,81,13,4.824
2020-12-11 11:30:00+01:00,20.289999,20.355,22.5,16.359999,9.6,38.110001,30.689999,78,12,4.824
2020-12-11 11:45:00+01:00,20.34,20.34,22.5,16.359999,9.8,37.969997,30.609999,75,12,4.824
2020-12-11 12:00:00+01:00,20.33,20.289999,22.5,16.42,9.8,37.739998,30.49,75,12,4.824
2020-12-11 12:15:00+01:00,20.34,20.264999,22.5,16.440001,10.9,39.77,30.99,75,12,4.86
2020-12-11 12:30:00+01:00,19.994999,20.514999,22.5,16.440001,10.9,40.899998,31.289999,75,12,4.908
2020-12-11 12:45:00+01:00,20.389999,20.67,22.5,16.48,10.9,40.540001,31.42,75,12,4.836
2020-12-11 13:00:00+01:00,20.42,20.795,22.5,16.5,10.9,40.18,31.42,72.5,13,4.836
2020-12-11 13:15:00+01:00,20.51,20.895,22.5,16.6,10.9,39.899998,31.41,70,11,4.812
2020-12-11 13:30:00+01:00,20.51,20.914999,22.5,16.539999,9.9,40.009998,31.449999,70,13,4.944
2020-12-11 13:45:00+01:00,20.395,20.93,22.5,16.48,9.9,40.469997,31.49,70,12,4.92
2020-12-11 14:00:00+01:00,20.42,20.945,22.5,16.559999,9.9,40.469997,31.49,70,12,4.896
2020-12-11 14:15:00+01:00,20.465,20.92,22.5,16.539999,9.9,40.239998,31.65,70,12,4.908
2020-12-11 14:30:00+01:00,20.42,20.855,22.5,16.52,9.9,39.969997,31.799999,67.5,13,4.896
2020-12-11 14:45:00+01:00,20.48,20.859999,22.5,16.6,9.9,41.029999,31.83,65,12,4.896
2020-12-11 15:00:00+01:00,20.74,20.855,22.5,16.699999,8.9,40.279999,31.92,67.5,12,4.896
2020-12-11 15:15:00+01:00,20.689999,20.865,22.5,16.82,9.9,40.209999,31.92,70,12,4.932
2020-12-11 15:30:00+01:00,20.82,20.924999,22.5,16.92,9.9,40.379997,31.849998,70,12,4.68
2020-12-11 15:45:00+01:00,20.834999,20.945,22.5,16.879999,8.9,40.34,31.879999,70,14,4.848
2020-12-11 16:00:00+01:00,20.939999,20.91,22.5,17.059999,8.9,40.52,32.239998,70,12,4.872
2020-12-11 16:15:00+01:00,20.98,20.859999,22.5,17.039999,8.9,40.82,32.509998,70,12,4.896
2020-12-11 16:30:00+01:00,20.969999,20.859999,22.5,17,7.9,41.200001,32.779999,75.5,12,4.92
2020-12-11 16:45:00+01:00,20.99,20.9,22.5,16.98,6.9,41.82,33.099998,81,13,4.92
2020-12-11 17:00:00+01:00,21.029999,20.924999,22.5,17.02,6.9,41.34,33.189999,81,12,4.908
2020-12-11 17:15:00+01:00,21.059999,20.885,22.5,17,6.9,40.869999,33.189999,81,12,4.812
2020-12-11 17:30:00+01:00,19.664999,20.83,22.5,16.959999,5.9,43,33.34,81,13,4.8
2020-12-11 17:45:00+01:00,19.514999,20.785,22.5,17.039999,5.9,43.939999,33.669998,81,12,4.836
2020-12-11 18:00:00+01:00,20.395,20.775,22.5,17,5.9,42.860001,33.84,81,12,4.968
2020-12-11 18:15:00+01:00,20.699999,20.865,22.5,16.959999,6.9,42.16,33.689999,81,12,4.896
2020-12-11 18:30:00+01:00,20.434999,20.82,22.5,16.940001,6.9,42.509998,33.790001,81,13,4.92
2020-12-11 18:45:00+01:00,20.744999,20.844999,22.5,17,6.9,42.549999,34.029999,81,11,4.908
2020-12-11 19:00:00+01:00,20.625,20.955,22.5,16.92,6.9,42.57,33.93,81,13,4.92
2020-12-11 19:15:00+01:00,20.709999,20.975,22.5,16.959999,6.9,42.029999,33.809998,81,12,4.872
2020-12-11 19:30:00+01:00,20.715,21.014999,22.5,16.940001,6.9,41.52,33.669998,81,12,4.908
2020-12-11 19:45:00+01:00,20.535,21.049999,22.5,16.9,6.9,41.779999,33.82,81,12,4.872
2020-12-11 20:00:00+01:00,20.67,21.094999,22.5,17,6.9,41.860001,33.619999,81,12,4.788
2020-12-11 20:15:00+01:00,18.98,19.424999,22.5,18.02,6.9,45.399998,36.18,81,1,0
2020-12-11 20:30:00+01:00,17.764999,18.395,22.5,18.219999,6.9,48.119999,38.209999,81,0,0
2020-12-11 20:45:00+01:00,17.164999,17.83,22.5,18.299999,6.9,49.579998,39.459999,81,0,0
2020-12-11 21:00:00+01:00,16.844999,17.484999,22.5,18.34,6.9,50.299999,40.299999,81,0,0
2020-12-11 21:15:00+01:00,16.690001,17.315001,22.5,18.26,6.9,50.639999,40.689999,81,0,0
2020-12-11 21:30:00+01:00,16.6,17.08,22.5,18.119999,6.9,50.93,41.239998,81,0,0
2020-12-11 21:45:00+01:00,16.539999,16.924999,22.5,18.039999,6.9,51.419998,41.689999,81,0,0
2020-12-11 22:00:00+01:00,16.49,16.859999,22.5,17.879999,6.9,51.459999,41.98,84,0,0
2020-12-11 22:15:00+01:00,16.359999,16.834999,22.5,17.52,6.9,51.41,42.439999,87,0,0
2020-12-11 22:30:00+01:00,16.27,16.805,22.5,17.4,5.9,51.219997,42.34,87,0,0
2020-12-11 22:45:00+01:00,16.26,16.795,22.5,17.24,5.9,50.989998,42.209999,87,0,0
2020-12-11 23:00:00+01:00,16.234999,16.785,22.5,17.139999,7.9,51.009998,42.09,87,0,0
2020-12-11 23:15:00+01:00,16.225,16.764999,22.5,17.039999,7.9,50.919998,41.989998,87,0,0
2020-12-11 23:30:00+01:00,16.23,16.73,22.5,16.959999,7.9,50.84,41.959999,90,0,0
2020-12-11 23:45:00+01:00,16.219999,16.715,22.5,16.879999,7.9,50.75,41.959999,93,0,0
2020-12-12 00:00:00+01:00,16.219999,16.66,22.5,16.799999,8.9,50.719997,41.969997,93,0,0
2020-12-12 00:15:00+01:00,16.215,16.645,22.5,16.74,8.9,50.669998,41.939999,93,0,0
2020-12-12 00:30:00+01:00,16.190001,16.615,22.5,16.68,8.9,50.610001,41.969997,93,0,0
2020-12-12 00:45:00+01:00,16.17,16.574999,22.5,16.6,8.9,50.610001,41.989998,93,0,0
2020-12-12 01:00:00+01:00,16.16,16.555,22.5,16.539999,8.9,50.579998,42.009998,93,0,0
2020-12-12 01:15:00+01:00,16.15,16.529999,22.5,16.5,8.9,50.529999,42,93,0,0
2020-12-12 01:30:00+01:00,16.129999,16.484999,22.5,16.440001,8.9,50.529999,42.049999,93,0,0
2020-12-12 01:45:00+01:00,16.119999,16.459999,22.5,16.4,8.9,50.5,42.040001,93,0,0
2020-12-12 02:00:00+01:00,16.1,16.465,22.5,16.359999,8.9,50.5,42.040001,93,0,0
2020-12-12 02:15:00+01:00,16.09,16.455,22.5,16.32,8.9,50.5,42.029999,93,0,0
2020-12-12 02:30:00+01:00,16.07,16.434999,22.5,16.26,8.9,50.529999,42.029999,94.75,0,0
2020-12-12 02:45:00+01:00,16.035,16.404999,22.5,16.24,7.9,50.529999,42.059998,96.5,0,0
2020-12-12 03:00:00+01:00,16.02,16.379999,22.5,16.199999,7.9,50.529999,42.049999,98.25,0,0
2020-12-12 03:15:00+01:00,16.01,16.355,22.5,16.16,6.9,50.5,42.049999,100,0,0
2020-12-12 03:30:00+01:00,16.004999,16.355,22.5,16.139999,6.9,50.5,42.029999,96.5,0,0
2020-12-12 03:45:00+01:00,15.99,16.344999,22.5,16.119999,6.9,50.48,42.02,93,0,0
2020-12-12 04:00:00+01:00,15.974999,16.32,22.5,16.1,6.9,50.48,42.059998,96.5,0,0
2020-12-12 04:15:00+01:00,15.969999,16.295,22.5,16.059999,6.9,50.48,42.040001,100,0,0
2020-12-12 04:30:00+01:00,15.95,16.275,22.5,16.039999,6.9,50.48,42.07,100,0,0
2020-12-12 04:45:00+01:00,15.94,16.275,22.5,16.02,7.9,50.48,42.040001,100,0,0
2020-12-12 05:00:00+01:00,15.924999,16.25,22.5,16,8.9,50.48,42.07,100,0,0
2020-12-12 05:15:00+01:00,15.895,16.24,22.5,15.98,8.9,50.450001,42.07,100,0,0
2020-12-12 05:30:00+01:00,15.889999,16.215,22.5,15.96,8.9,50.450001,42.07,96.5,0,0
2020-12-12 05:45:00+01:00,15.88,16.205,22.5,15.94,8.9,50.43,42.07,93,0,0
