Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-12-12 06:00:00+01:00,15.87,16.18,22.5,15.92,8.9,50.43,42.079998,93,0,0
2020-12-12 06:15:00+01:00,17.434999,18.895,22.5,15.759999,8.9,45.669998,35.68,93,9,4.944
2020-12-12 06:30:00+01:00,17.375,18.645,22.5,15.639999,8.9,45.329998,35.809998,93,13,4.908
2020-12-12 06:45:00+01:00,17.289999,18.545,22.5,15.5,8.9,45.669998,35.779999,93,12,4.884
2020-12-12 07:00:00+01:00,17.254999,18.494999,22.5,15.48,8.9,45.639999,35.689999,96.5,12,4.92
2020-12-12 07:15:00+01:00,17.07,18.445,22.5,15.299999,8.9,45.389999,35.59,100,13,4.956
2020-12-12 07:30:00+01:00,16.984999,18.404999,22.5,15.2,7.9,45.41,35.489998,96.5,11,4.896
2020-12-12 07:45:00+01:00,16.934999,18.365,22.5,15.16,7.9,46.16,35.619999,93,13,4.824
2020-12-12 08:00:00+01:00,16.879999,18.32,22.5,15.099999,7.9,46.450001,35.719997,93,12,4.932
2020-12-12 08:15:00+01:00,17.195,18.785,22.5,15.299999,6.9,45.48,35.23,93,12,4.92
2020-12-12 08:30:00+01:00,17.344999,19.439999,22.5,15.58,5.9,45.059998,34.049999,96.5,13,4.908
2020-12-12 08:45:00+01:00,17.455,19.719999,22.5,15.679999,6.9,44.91,33.619999,100,12,4.944
2020-12-12 09:00:00+01:00,17.605,19.879999,22.5,15.9,6.9,44.829998,33.329998,96.5,12,4.944
2020-12-12 09:15:00+01:00,18.1,19.99,22.5,16.32,6.9,43.93,33.189999,93,12,4.932
2020-12-12 09:30:00+01:00,19.564999,20.145,22.5,17.02,6.9,41.77,32.899998,90,14,4.944
2020-12-12 09:45:00+01:00,19.965,20.225,22.5,17.139999,6.9,41.110001,32.889999,87,12,4.908
2020-12-12 10:00:00+01:00,19.57,20.385,22.5,16.24,6.9,41.84,32.66,87,12,4.944
2020-12-12 10:15:00+01:00,19.754999,20.465,22.5,16.219999,7.9,42.079998,32.649998,87,13,4.92
2020-12-12 10:30:00+01:00,19.684999,20.504999,22.5,16.299999,8.9,42.149998,32.719997,84,12,4.932
2020-12-12 10:45:00+01:00,19.529999,20.525,22.5,16.34,9.9,42.279999,32.75,81,12,4.908
2020-12-12 11:00:00+01:00,19.574999,20.529999,22.5,16.379999,10.9,41.899998,32.719997,81,12,4.86
2020-12-12 11:15:00+01:00,19.514999,20.564999,22.5,16.539999,11.9,42.489998,32.84,81,12,4.896
2020-12-12 11:30:00+01:00,19.35,20.615,22.5,16.52,11.9,42.41,32.599998,81,12,4.932
2020-12-12 11:45:00+01:00,19.254999,20.645,22.5,16.539999,11.9,41.77,32.459999,81,13,4.956
2020-12-12 12:00:00+01:00,19.27,20.639999,22.5,16.52,11.9,41.849998,32.369999,78.5,12,4.956
2020-12-12 12:15:00+01:00,19.654999,20.66,22.5,16.58,12.9,41.610001,32.259998,76,12,4.86
2020-12-12 12:30:00+01:00,19.904999,20.775,22.5,16.779999,12.9,41.969997,32.130001,73.5,13,4.908
2020-12-12 12:45:00+01:00,20.055,20.859999,22.5,17.039999,14.9,41.950001,32.169998,71,12,4.92
2020-12-12 13:00:00+01:00,20.264999,20.875,22.5,17.139999,14.9,41.07,32.32,68.5,12,4.932
2020-12-12 13:15:00+01:00,20.305,20.805,22.5,17.34,12.9,41.09,32.5,66,12,4.956
2020-12-12 13:30:00+01:00,20.74,20.744999,22.5,17.48,11.9,40.700001,32.649998,68.5,12,4.884
2020-12-12 13:45:00+01:00,20.584999,20.699999,22.5,17.4,12.9,40.919998,32.619999,71,13,4.824
2020-12-12 14:00:00+01:00,20.82,20.645,22.5,17.639999,13.9,40.369999,32.77,68.5,12,4.824
2020-12-12 14:15:00+01:00,21.34,20.625,22.5,18.039999,15.9,40.029999,32.889999,66,12,4.92
2020-12-12 14:30:00+01:00,21.66,20.594999,22.5,18.24,14.9,40.200001,32.989998,66,12,4.896
2020-12-12 14:45:00+01:00,21.635,20.594999,22.5,18.08,13.9,39.950001,32.989998,66,14,4.92
2020-12-12 15:00:00+01:00,21.865,20.645,22.5,18.32,14.9,39.399998,32.849998,66,12,4.824
2020-12-12 15:15:00+01:00,19.965,19.289999,22.5,18.539999,13.9,42.16,35,66,1,0
2020-12-12 15:30:00+01:00,18.539999,18.545,22.5,18.539999,13.9,44.84,36.169998,66,0,0
2020-12-12 15:45:00+01:00,17.695,18.195,22.5,18.459999,12.9,46.389999,36.719997,66,0,0
2020-12-12 16:00:00+01:00,17.190001,17.93,22.5,18.379999,12.9,47.539997,37.16,68.5,0,0
2020-12-12 16:15:00+01:00,16.865,17.74,22.5,18.32,12.9,48.23,37.509998,71,0,0
2020-12-12 16:30:00+01:00,16.674999,17.58,22.5,18.219999,12.9,48.68,37.889999,73.5,0,0
2020-12-12 16:45:00+01:00,16.559999,17.469999,22.5,18.1,12.9,48.989998,38.149998,76,0,0
2020-12-12 17:00:00+01:00,16.51,17.365,22.5,18.039999,12.9,49.23,38.52,78.5,0,0
2020-12-12 17:15:00+01:00,16.465,17.254999,22.5,17.92,11.9,49.34,38.799999,81,0,0
2020-12-12 17:30:00+01:00,16.434999,17.199999,22.5,17.779999,10.9,49.439999,39.059998,81,0,0
2020-12-12 17:45:00+01:00,16.42,17.094999,22.5,17.699999,9.9,49.539997,39.399998,81,0,0
2020-12-12 18:00:00+01:00,16.4,17.045,22.5,17.58,9.9,49.639999,39.57,81,0,0
2020-12-12 18:15:00+01:00,16.369999,17.014999,22.5,17.459999,9.9,49.700001,39.77,81,0,0
2020-12-12 18:30:00+01:00,16.34,16.955,22.5,17.34,9.9,49.789997,39.919998,84,0,0
2020-12-12 18:45:00+01:00,16.32,16.895,22.5,17.279999,9.9,49.84,40.139999,87,0,0
2020-12-12 19:00:00+01:00,16.309999,16.855,22.5,17.18,8.9,49.869999,40.239998,87,0,0
2020-12-12 19:15:00+01:00,16.299999,16.805,22.5,17.1,8.9,49.869999,40.459999,87,0,0
2020-12-12 19:30:00+01:00,16.275,16.775,22.5,17.02,8.9,49.899998,40.619999,87,0,0
2020-12-12 19:45:00+01:00,16.26,16.74,22.5,16.959999,8.9,49.899998,40.709999,87,0,0
2020-12-12 20:00:00+01:00,16.26,16.699999,22.5,16.879999,8.9,49.899998,40.82,84,0,0
2020-12-12 20:15:00+01:00,16.234999,16.684999,22.5,16.799999,8.9,49.919998,40.889999,81,0,0
2020-12-12 20:30:00+01:00,16.219999,16.629999,22.5,16.76,8.9,49.950001,41,84,0,0
2020-12-12 20:45:00+01:00,16.219999,16.609999,22.5,16.699999,8.9,49.919998,41.029999,87,0,0
2020-12-12 21:00:00+01:00,16.190001,16.58,22.5,16.639999,8.9,49.950001,41.09,87,0,0
2020-12-12 21:15:00+01:00,16.17,16.559999,22.5,16.6,7.9,49.98,41.119999,87,0,0
2020-12-12 21:30:00+01:00,16.16,16.535,22.5,16.539999,7.9,49.98,41.189999,87,0,0
2020-12-12 21:45:00+01:00,16.145,16.5,22.5,16.5,7.9,49.98,41.25,87,0,0
2020-12-12 22:00:00+01:00,16.119999,16.48,22.5,16.459999,7.9,50,41.259998,84,0,0
2020-12-12 22:15:00+01:00,16.105,16.465,22.5,16.42,7.9,50,41.32,81,0,0
2020-12-12 22:30:00+01:00,16.09,16.459999,22.5,16.359999,7.9,50.029999,41.32,87,0,0
2020-12-12 22:45:00+01:00,16.08,16.449999,22.5,16.34,7.9,50.029999,41.399998,93,0,0
2020-12-12 23:00:00+01:00,16.049999,16.455,22.5,16.299999,6.9,50.029999,41.360001,90,0,0
2020-12-12 23:15:00+01:00,16.029999,16.434999,22.5,16.279999,6.9,50.029999,41.360001,87,0,0
2020-12-12 23:30:00+01:00,16.01,16.41,22.5,16.24,6.9,50.039997,41.360001,87,0,0
2020-12-12 23:45:00+01:00,16,16.395,22.5,16.219999,6.9,50.039997,41.41,87,0,0
2020-12-13 00:00:00+01:00,15.98,16.365,22.5,16.199999,6.9,50.049999,41.439999,90,0,0
2020-12-13 00:15:00+01:00,15.96,16.334999,22.5,16.16,6.9,50.049999,41.439999,93,0,0
2020-12-13 00:30:00+01:00,15.94,16.324999,22.5,16.119999,7.9,50.049999,41.469997,93,0,0
2020-12-13 00:45:00+01:00,15.92,16.299999,22.5,16.119999,7.9,50.049999,41.5,93,0,0
2020-12-13 01:00:00+01:00,15.889999,16.275,22.5,16.08,7.9,50.079998,41.489998,90,0,0
2020-12-13 01:15:00+01:00,15.87,16.275,22.5,16.08,7.9,50.110001,41.5,87,0,0
2020-12-13 01:30:00+01:00,15.849999,16.25,22.5,16.039999,7.9,50.110001,41.489998,90,0,0
2020-12-13 01:45:00+01:00,15.82,16.219999,22.5,16.02,7.9,50.110001,41.489998,93,0,0
2020-12-13 02:00:00+01:00,15.809999,16.205,22.5,16,6.9,50.110001,41.52,93,0,0
2020-12-13 02:15:00+01:00,15.79,16.18,22.5,15.98,6.9,50.099998,41.509998,93,0,0
2020-12-13 02:30:00+01:00,15.75,16.17,22.5,15.98,6.9,50.099998,41.489998,93,0,0
2020-12-13 02:45:00+01:00,15.724999,16.145,22.5,15.92,6.9,50.09,41.549999,93,0,0
2020-12-13 03:00:00+01:00,15.695,16.129999,22.5,15.9,6.9,50.119999,41.549999,89.5,0,0
2020-12-13 03:15:00+01:00,15.67,16.115,22.5,15.9,6.9,50.119999,41.509998,86,0,0
2020-12-13 03:30:00+01:00,15.645,16.07,22.5,15.88,6.9,50.119999,41.529999,89.5,0,0
2020-12-13 03:45:00+01:00,15.625,16.049999,22.5,15.86,6.9,50.07,41.529999,93,0,0
2020-12-13 04:00:00+01:00,15.599999,16.039999,22.5,15.86,6.9,50.07,41.529999,89.5,0,0
2020-12-13 04:15:00+01:00,15.575,16.01,22.5,15.82,6.9,50.07,41.529999,86,0,0
2020-12-13 04:30:00+01:00,15.559999,15.99,22.5,15.799999,6.9,50.099998,41.529999,86.5,0,0
2020-12-13 04:45:00+01:00,15.525,15.98,22.5,15.78,6.9,50.07,41.529999,87,0,0
2020-12-13 05:00:00+01:00,15.525,15.96,22.5,15.78,5.9,50.039997,41.529999,87,0,0
2020-12-13 05:15:00+01:00,15.514999,15.964999,22.5,15.74,5.9,50.039997,41.469997,87,0,0
2020-12-13 05:30:00+01:00,15.495,15.95,22.5,15.74,6.9,50.07,41.450001,90,0,0
2020-12-13 05:45:00+01:00,15.485,15.92,22.5,15.719999,6.9,50.039997,41.450001,93,0,0
2020-12-13 06:00:00+01:00,15.469999,15.9,22.5,15.679999,6.9,50.02,41.450001,93,0,0
2020-12-13 06:15:00+01:00,15.445,15.9,22.5,15.679999,6.9,50.009998,41.450001,93,0,0
2020-12-13 06:30:00+01:00,15.424999,15.87,22.5,15.66,6.9,49.969997,41.450001,89.5,0,0
2020-12-13 06:45:00+01:00,15.415,15.849999,22.5,15.639999,6.9,49.939999,41.450001,86,0,0
2020-12-13 07:00:00+01:00,15.405,15.839999,22.5,15.62,5.9,49.899998,41.450001,89.5,0,0
2020-12-13 07:15:00+01:00,15.384999,15.82,22.5,15.599999,5.9,49.869999,41.450001,93,0,0
2020-12-13 07:30:00+01:00,15.365,15.799999,22.5,15.58,6.9,49.849998,41.450001,89.5,0,0
2020-12-13 07:45:00+01:00,15.36,15.79,22.5,15.58,6.9,49.829998,41.41,86,0,0
2020-12-13 08:00:00+01:00,15.335,15.764999,22.5,15.559999,6.9,49.829998,41.379997,89.5,0,0
2020-12-13 08:15:00+01:00,15.304999,15.719999,22.5,15.54,6.9,49.789997,41.349998,93,0,0
2020-12-13 08:30:00+01:00,15.285,15.7,22.5,15.54,6.9,49.739998,41.34,93,0,0
2020-12-13 08:45:00+01:00,15.27,15.7,22.5,15.5,6.9,49.689999,41.34,93,0,0
2020-12-13 09:00:00+01:00,15.259999,15.67,22.5,15.48,6.9,49.649998,41.34,90,0,0
2020-12-13 09:15:00+01:00,15.235,15.66,22.5,15.46,6.9,49.629997,41.309998,87,0,0
2020-12-13 09:30:00+01:00,15.214999,15.639999,22.5,15.46,6.9,49.629997,41.259998,87,0,0
2020-12-13 09:45:00+01:00,15.195,15.62,22.5,15.44,6.9,49.579998,41.239998,87,0,0
2020-12-13 10:00:00+01:00,15.174999,15.589999,22.5,15.42,6.9,49.549999,41.219997,84,0,0
2020-12-13 10:15:00+01:00,15.16,15.58,22.5,15.42,6.9,49.489998,41.139999,81,0,0
2020-12-13 10:30:00+01:00,15.145,15.559999,22.5,15.4,7.9,49.489998,41.139999,78.5,0,0
2020-12-13 10:45:00+01:00,15.145,15.535,22.5,15.38,7.9,49.489998,41.139999,76,0,0
2020-12-13 11:00:00+01:00,15.16,15.525,22.5,15.36,8.9,49.389999,41.149998,76,0,0
2020-12-13 11:15:00+01:00,15.184999,15.525,22.5,15.38,7.9,49.360001,41.139999,76,0,0
2020-12-13 11:30:00+01:00,15.205,15.53,22.5,15.36,9.9,49.289997,41.09,73.5,0,0
2020-12-13 11:45:00+01:00,15.245,15.525,22.5,15.36,10.9,49.23,41.009998,71,0,0
2020-12-13 12:00:00+01:00,15.275,15.525,22.5,15.36,10.9,49.16,40.989998,68.5,0,0
2020-12-13 12:15:00+01:00,15.304999,15.535,22.5,15.36,11.9,49.189999,40.959999,66,0,0
2020-12-13 12:30:00+01:00,15.335,15.57,22.5,15.36,11.9,49.189999,40.919998,64,0,0
2020-12-13 12:45:00+01:00,15.304999,15.625,22.5,15.36,11.9,49.25,40.809998,62,0,0
2020-12-13 13:00:00+01:00,15.344999,15.639999,22.5,15.36,12.9,49.259998,40.779999,60,0,0
2020-12-13 13:15:00+01:00,15.384999,15.639999,22.5,15.36,12.9,49.25,40.809998,58,0,0
2020-12-13 13:30:00+01:00,15.415,15.66,22.5,15.36,13.9,49.219997,40.799999,58,0,0
2020-12-13 13:45:00+01:00,15.445,15.695,22.5,15.36,13.9,49.27,40.809998,58,0,0
2020-12-13 14:00:00+01:00,15.474999,15.69,22.5,15.38,13.9,49.27,40.799999,58,0,0
2020-12-13 14:15:00+01:00,15.505,15.679999,22.5,15.4,12.9,49.299999,40.899998,58,0,0
2020-12-13 14:30:00+01:00,15.525,15.71,22.5,15.4,13.4,49.329998,40.899998,58,0,0
2020-12-13 14:45:00+01:00,15.545,15.719999,22.5,15.42,13.9,49.389999,41.029999,58,0,0
2020-12-13 15:00:00+01:00,15.565,15.77,22.5,15.42,12.9,49.389999,41.059998,58,0,0
2020-12-13 15:15:00+01:00,15.599999,15.79,22.5,15.46,14.9,49.389999,41.09,58,0,0
2020-12-13 15:30:00+01:00,15.634999,15.809999,22.5,15.46,13.9,49.399998,41.169998,58,0,0
2020-12-13 15:45:00+01:00,15.67,15.82,22.5,15.48,13.9,49.419998,41.290001,58,0,0
2020-12-13 16:00:00+01:00,15.695,15.83,22.5,15.48,13.9,49.389999,41.34,60,0,0
2020-12-13 16:15:00+01:00,15.724999,15.849999,22.5,15.5,13.9,49.360001,41.419998,62,0,0
2020-12-13 16:30:00+01:00,15.75,15.86,22.5,15.52,13.9,49.360001,41.48,64,0,0
2020-12-13 16:45:00+01:00,15.75,15.86,22.5,15.54,12.9,49.389999,41.549999,66,0,0
2020-12-13 17:00:00+01:00,15.775,15.86,22.5,15.54,11.9,49.419998,41.68,71,0,0
2020-12-13 17:15:00+01:00,15.77,15.86,22.5,15.54,10.9,49.419998,41.739998,76,0,0
2020-12-13 17:30:00+01:00,15.74,15.87,22.5,15.559999,9.9,49.419998,41.739998,78.5,0,0
2020-12-13 17:45:00+01:00,15.724999,15.875,22.5,15.559999,8.9,49.450001,41.779999,81,0,0
2020-12-13 18:00:00+01:00,15.695,15.87,22.5,15.559999,8.9,49.52,41.739998,81,0,0
2020-12-13 18:15:00+01:00,15.679999,15.86,22.5,15.559999,8.9,49.549999,41.739998,81,0,0
2020-12-13 18:30:00+01:00,15.645,15.87,22.5,15.559999,8.9,49.610001,41.739998,81,0,0
2020-12-13 18:45:00+01:00,15.625,15.86,22.5,15.58,8.9,49.779999,41.779999,81,0,0
2020-12-13 19:00:00+01:00,15.594999,15.839999,22.5,15.559999,8.9,49.809998,41.809998,81,0,0
2020-12-13 19:15:00+01:00,15.575,15.835,22.5,15.559999,8.9,49.84,41.84,81,0,0
2020-12-13 19:30:00+01:00,15.565,15.82,22.5,15.54,8.9,49.869999,41.869999,81,0,0
2020-12-13 19:45:00+01:00,15.535,15.799999,22.5,15.54,8.9,49.93,41.869999,81,0,0
2020-12-13 20:00:00+01:00,15.525,15.759999,22.5,15.559999,8.9,49.959999,41.939999,84,0,0
2020-12-13 20:15:00+01:00,15.525,15.764999,22.5,15.54,7.9,50.02,41.969997,87,0,0
2020-12-13 20:30:00+01:00,15.514999,15.745,22.5,15.54,7.9,50.039997,41.989998,84,0,0
2020-12-13 20:45:00+01:00,15.495,15.7,22.5,15.54,8.9,50.039997,42.049999,81,0,0
2020-12-13 21:00:00+01:00,15.474999,15.679999,22.5,15.54,7.9,50.07,42.110001,78,0,0
2020-12-13 21:15:00+01:00,15.455,15.66,22.5,15.52,7.9,50.16,42.149998,75,0,0
2020-12-13 21:30:00+01:00,15.434999,15.66,22.5,15.5,7.9,50.189999,42.149998,75,0,0
2020-12-13 21:45:00+01:00,15.42,15.62,22.5,15.5,7.9,50.25,42.209999,75,0,0
2020-12-13 22:00:00+01:00,15.4,15.585,22.5,15.5,7.9,50.25,42.299999,81,0,0
2020-12-13 22:15:00+01:00,15.384999,15.57,22.5,15.48,7.9,50.329998,42.329998,87,0,0
2020-12-13 22:30:00+01:00,15.365,15.57,22.5,15.48,6.9,50.399998,42.329998,84,0,0
2020-12-13 22:45:00+01:00,15.36,15.549999,22.5,15.48,6.9,50.399998,42.360001,81,0,0
2020-12-13 23:00:00+01:00,15.344999,15.525,22.5,15.46,6.9,50.399998,42.43,81,0,0
2020-12-13 23:15:00+01:00,15.335,15.53,22.5,15.46,7.9,50.43,42.439999,81,0,0
2020-12-13 23:30:00+01:00,15.304999,15.525,22.5,15.46,7.9,50.43,42.43,84,0,0
2020-12-13 23:45:00+01:00,15.295,15.509999,22.5,15.44,7.9,50.450001,42.5,87,0,0
2020-12-14 00:00:00+01:00,15.285,15.509999,22.5,15.42,7.9,50.43,42.489998,84,0,0
2020-12-14 00:15:00+01:00,15.27,15.48,22.5,15.4,7.9,50.450001,42.489998,81,0,0
2020-12-14 00:30:00+01:00,15.245,15.45,22.5,15.4,7.9,50.48,42.559998,81,0,0
2020-12-14 00:45:00+01:00,15.235,15.44,22.5,15.38,6.9,50.509998,42.559998,81,0,0
2020-12-14 01:00:00+01:00,15.205,15.424999,22.5,15.38,6.9,50.539997,42.559998,81,0,0
2020-12-14 01:15:00+01:00,15.184999,15.415,22.5,15.38,6.9,50.610001,42.59,81,0,0
2020-12-14 01:30:00+01:00,15.145,15.395,22.5,15.36,5.9,50.619999,42.599998,81,0,0
2020-12-14 01:45:00+01:00,15.134999,15.38,22.5,15.32,5.9,50.66,42.599998,81,0,0
2020-12-14 02:00:00+01:00,15.105,15.36,22.5,15.339999,6.9,50.66,42.639999,84,0,0
2020-12-14 02:15:00+01:00,15.085,15.33,22.5,15.32,6.9,50.66,42.66,87,0,0
2020-12-14 02:30:00+01:00,15.054999,15.33,22.5,15.32,6.9,50.689999,42.599998,84,0,0
2020-12-14 02:45:00+01:00,15.045,15.315,22.5,15.299999,5.9,50.66,42.599998,81,0,0
2020-12-14 03:00:00+01:00,15.025,15.295,22.5,15.259999,5.9,50.629997,42.599998,84,0,0
2020-12-14 03:15:00+01:00,15.005,15.275,22.5,15.259999,5.9,50.610001,42.599998,87,0,0
2020-12-14 03:30:00+01:00,14.995,15.27,22.5,15.259999,5.9,50.579998,42.599998,84,0,0
2020-12-14 03:45:00+01:00,14.985,15.264999,22.5,15.219999,6.9,50.52,42.599998,81,0,0
2020-12-14 04:00:00+01:00,14.964999,15.25,22.5,15.219999,6.9,50.5,42.549999,81,0,0
2020-12-14 04:15:00+01:00,16.344999,17.389999,22.5,14.74,6.9,47.289997,36.98,81,8,4.824
2020-12-14 04:30:00+01:00,16.26,17.09,22.5,14.559999,6.9,47.039997,37.399998,81,12,4.8
2020-12-14 04:45:00+01:00,16.15,17.014999,22.5,14.4,6.9,47.41,37.579998,81,12,4.788
2020-12-14 05:00:00+01:00,16.139999,16.965,22.5,14.38,6.9,47.849998,37.689999,81,12,4.776
2020-12-14 05:15:00+01:00,16.119999,16.940001,22.5,14.38,5.9,47.669998,37.719997,81,12,4.752
2020-12-14 05:30:00+01:00,16.109999,16.914999,22.5,14.36,5.9,47.450001,37.73,78,12,4.788
2020-12-14 05:45:00+01:00,16.1,16.895,22.5,14.38,5.9,46.950001,37.66,75,12,4.776
2020-12-14 06:00:00+01:00,16.029999,16.879999,22.5,14.28,5.9,46.299999,37.399998,81,12,4.704
2020-12-14 06:15:00+01:00,15.82,16.844999,22.5,14.08,4.9,46.789997,37.209999,87,13,4.848
2020-12-14 06:30:00+01:00,15.82,16.805,22.5,14.12,4.9,46.02,37.02,84,11,4.836
2020-12-14 06:45:00+01:00,15.849999,16.775,22.5,14.139999,5.9,45.419998,36.77,81,13,4.812
2020-12-14 07:00:00+01:00,15.82,16.775,22.5,14.099999,5.9,44.77,36.43,84,11,4.92
2020-12-14 07:15:00+01:00,15.895,17.025,22.5,14.179999,6.9,44.739998,35.969997,87,13,4.884
2020-12-14 07:30:00+01:00,16.190001,17.789999,22.5,14.46,6.9,45.719997,34.739998,84,12,4.896
2020-12-14 07:45:00+01:00,16.26,18.195,22.5,14.559999,6.9,45.860001,34.459999,81,12,4.86
2020-12-14 08:00:00+01:00,16.26,18.385,22.5,14.52,6.9,45.719997,34.279999,84,12,4.848
2020-12-14 08:15:00+01:00,16.289999,18.525,22.5,14.599999,6.9,45.559998,34.149998,87,12,4.692
2020-12-14 08:30:00+01:00,16.344999,18.645,22.5,14.599999,6.9,45.649998,34.029999,83.5,14,4.836
2020-12-14 08:45:00+01:00,16.395,18.75,22.5,14.66,6.9,45.689999,33.91,80,10,4.86
2020-12-14 09:00:00+01:00,16.445,18.855,22.5,14.78,5.9,45.349998,33.75,83.5,14,4.86
2020-12-14 09:15:00+01:00,16.844999,18.98,22.5,15.02,5.9,44.619999,33.630001,87,12,4.884
2020-12-14 09:30:00+01:00,17.139999,19.105,22.5,15.28,5.9,44.18,33.469997,84,12,4.8
2020-12-14 09:45:00+01:00,17.344999,19.09,22.5,15.5,6.9,44.559998,33.779999,81,12,4.908
2020-12-14 10:00:00+01:00,18.795,19.24,22.5,16.08,7.9,42.419998,33.75,75.5,12,4.848
2020-12-14 10:15:00+01:00,19.145,19.49,22.5,15.599999,7.9,41.68,33.450001,70,13,4.836
2020-12-14 10:30:00+01:00,19.434999,19.719999,22.5,15.74,7.9,41.309998,33.32,70,11,4.92
2020-12-14 10:45:00+01:00,19.814999,19.949999,22.5,15.92,7.8,41.02,33.219997,70,13,4.872
2020-12-14 11:00:00+01:00,20.045,20.154999,22.5,16.16,8.8,40.939999,33.130001,68,11,4.884
2020-12-14 11:15:00+01:00,20.4,20.379999,22.5,16.440001,8.8,40.5,32.779999,66,13,4.908
2020-12-14 11:30:00+01:00,20.59,20.584999,22.5,16.68,8.8,40.349998,32.59,68.5,12,4.884
2020-12-14 11:45:00+01:00,20.689999,20.764999,22.5,16.76,10.8,40.209999,32.369999,71,12,4.872
2020-12-14 12:00:00+01:00,20.73,20.93,22.5,16.84,11.8,40.07,32.169998,68.5,12,4.86
2020-12-14 12:15:00+01:00,20.82,21.064999,22.5,16.959999,11.8,39.939999,31.939999,66,12,4.896
2020-12-14 12:30:00+01:00,20.939999,21.209999,22.5,17.1,12.8,40.139999,31.879999,64,12,4.884
2020-12-14 12:45:00+01:00,21.08,21.33,22.5,17.26,12.8,39.899998,31.689999,62,12,4.872
2020-12-14 13:00:00+01:00,21.395,21.459999,22.5,17.539999,13.8,39.779999,31.689999,59.5,13,4.932
2020-12-14 13:15:00+01:00,21.529999,21.609999,22.5,17.66,13.8,38.93,31.32,57,12,4.872
2020-12-14 13:30:00+01:00,21.574999,21.699999,22.5,17.799999,13.8,38.299999,31.019999,57,12,4.932
2020-12-14 13:45:00+01:00,21.775,21.779999,22.5,17.940001,13.8,38.450001,30.75,57,12,4.86
2020-12-14 14:00:00+01:00,21.834999,21.82,22.5,18.02,13.8,38.309998,30.58,55.5,12,4.848
2020-12-14 14:15:00+01:00,21.934999,21.719999,22.5,18.16,13.8,38.399998,30.709999,54,12,4.872
2020-12-14 14:30:00+01:00,22.025,21.6,22.5,18.219999,14.8,38.349998,30.889999,55.5,12,4.92
2020-12-14 14:45:00+01:00,22.189999,21.465,22.5,18.039999,14.8,37.829998,30.91,57,13,4.872
2020-12-14 15:00:00+01:00,21.529999,21.4,22.5,17.699999,13.8,38.869999,31.029999,57.5,12,4.908
2020-12-14 15:15:00+01:00,21.57,21.41,22.5,17.92,13.8,39.129997,31.139999,58,12,4.896
2020-12-14 15:30:00+01:00,21.789999,21.5,22.5,18.039999,13.8,38.82,31.17,60,13,4.968
2020-12-14 15:45:00+01:00,21.514999,21.5,22.5,17.84,12.8,39.27,31.199999,62,12,4.968
2020-12-14 16:00:00+01:00,21.684999,21.455,22.5,17.82,12.8,38.649998,31.309999,62,12,4.896
2020-12-14 16:15:00+01:00,21.375,21.41,22.5,18.039999,12.8,39.41,31.379999,62,12,4.872
2020-12-14 16:30:00+01:00,21.445,21.369999,22.5,17.9,12.8,38.82,31.42,62,12,4.944
2020-12-14 16:45:00+01:00,21.74,21.314999,22.5,17.68,12.8,38.469997,31.439999,62,14,4.896
2020-12-14 17:00:00+01:00,21.645,21.23,22.5,18,11.8,39.029999,31.49,66,12,4.884
2020-12-14 17:15:00+01:00,21.545,21.115,22.5,17.440001,10.8,39.649998,31.959999,70,12,4.884
2020-12-14 17:30:00+01:00,21.475,21.064999,22.5,17.68,9.8,39.809998,32.299999,68,12,4.908
2020-12-14 17:45:00+01:00,21.24,21.1,22.5,17.76,9.8,40.279999,32.419998,66,13,4.884
2020-12-14 18:00:00+01:00,21.32,21.094999,22.5,16.879999,9.8,40.34,32.579998,71,11,4.92
2020-12-14 18:15:00+01:00,21.35,21.014999,22.5,17.68,9.8,40.559998,32.73,76,13,4.764
2020-12-14 18:30:00+01:00,21.34,20.914999,22.5,17.66,8.8,40.450001,33.02,76,12,4.86
2020-12-14 18:45:00+01:00,21.385,20.939999,22.5,17.619999,8.8,40.649998,32.950001,76,12,4.86
2020-12-14 19:00:00+01:00,21.264999,20.945,22.5,17.539999,8.8,40.48,32.939999,78.5,13,4.908
2020-12-14 19:15:00+01:00,21.275,20.959999,22.5,17.440001,8.8,40.009998,32.719997,81,11,4.656
2020-12-14 19:30:00+01:00,21.15,20.875,22.5,17.32,8.8,40.48,32.880001,84,13,4.8
2020-12-14 19:45:00+01:00,21.064999,20.885,22.5,17.32,8.8,40.279999,33.189999,87,11,4.788
2020-12-14 20:00:00+01:00,21.02,20.844999,22.5,17.26,8.8,40.219997,32.82,84,13,4.86
2020-12-14 20:15:00+01:00,19.18,19.234999,22.5,18.219999,8.8,44.559998,35.450001,81,1,0
2020-12-14 20:30:00+01:00,17.83,18.119999,22.5,18.459999,8.8,46.419998,37.43,84,0,0
2020-12-14 20:45:00+01:00,17.119999,17.65,22.5,18.539999,8.8,47.82,38.27,87,0,0
2020-12-14 21:00:00+01:00,16.734999,17.389999,22.5,18.52,8.8,48.689999,38.759998,87,0,0
2020-12-14 21:15:00+01:00,16.51,17.145,22.5,18.459999,8.8,49.549999,39.360001,87,0,0
2020-12-14 21:30:00+01:00,16.389999,16.934999,22.5,18.299999,8.8,49.32,39.98,87,0,0
2020-12-14 21:45:00+01:00,16.33,16.834999,22.5,18.119999,8.8,49.32,40.239998,87,0,0
2020-12-14 22:00:00+01:00,16.289999,16.709999,22.5,18.02,8.8,49.360001,40.450001,81.5,0,0
2020-12-14 22:15:00+01:00,16.139999,16.754999,22.5,17.639999,8.8,49.59,40.189999,76,0,0
2020-12-14 22:30:00+01:00,16.08,16.705,22.5,17.48,8.8,49.84,40.189999,78.5,0,0
2020-12-14 22:45:00+01:00,16.055,16.645,22.5,17.379999,8.8,50.07,40.349998,81,0,0
2020-12-14 23:00:00+01:00,16.049999,16.6075,22.5,17.26,8.8,50.129997,40.459999,84,0,0
2020-12-14 23:15:00+01:00,16.049999,16.57,22.5,17.139999,9.8,50.129997,40.559998,87,0,0
2020-12-14 23:30:00+01:00,16.049999,16.5175,22.5,17.059999,9.8,50.129997,40.700001,84,0,0
2020-12-14 23:45:00+01:00,16.039999,16.465,22.5,16.98,9.8,50.07,40.849998,81,0,0
2020-12-15 00:00:00+01:00,16.029999,16.459999,22.5,16.9,9.8,50.07,40.959999,84,0,0
2020-12-15 00:15:00+01:00,16.01,16.455,22.5,16.799999,9.8,50.029999,41.049999,87,0,0
2020-12-15 00:30:00+01:00,16.01,16.424999,22.5,16.76,9.8,50.029999,41.099998,87,0,0
2020-12-15 00:45:00+01:00,15.985,16.379999,22.5,16.68,9.8,50,41.23,87,0,0
2020-12-15 01:00:00+01:00,15.98,16.3424995,22.5,16.619999,9.8,49.969997,41.239998,84,0,0
2020-12-15 01:15:00+01:00,15.96,16.305,22.5,16.58,9.8,49.969997,41.34,81,0,0
2020-12-15 01:30:00+01:00,15.94,16.315001,22.5,16.52,9.8,49.969997,41.299999,84,0,0
2020-12-15 01:45:00+01:00,15.924999,16.289999,22.5,16.459999,8.8,49.969997,41.32,87,0,0
2020-12-15 02:00:00+01:00,15.924999,16.26,22.5,16.42,8.8,49.969997,41.34,87,0,0
2020-12-15 02:15:00+01:00,15.889999,16.25,22.5,16.359999,8.8,49.969997,41.34,87,0,0
2020-12-15 02:30:00+01:00,15.86,16.215,22.5,16.34,8.8,50,41.389999,87,0,0
2020-12-15 02:45:00+01:00,15.849999,16.199999,22.5,16.279999,8.8,50,41.389999,87,0,0
2020-12-15 03:00:00+01:00,15.835,16.18,22.5,16.26,7.8,49.969997,41.419998,87,0,0
2020-12-15 03:15:00+01:00,15.82,16.16,22.5,16.219999,7.8,49.969997,41.41,87,0,0
2020-12-15 03:30:00+01:00,15.809999,16.15,22.5,16.18,7.8,49.950001,41.419998,90,0,0
2020-12-15 03:45:00+01:00,15.78,16.139999,22.5,16.139999,7.8,49.950001,41.419998,93,0,0
2020-12-15 04:00:00+01:00,15.775,16.119999,22.5,16.119999,8.8,49.950001,41.419998,93,0,0
2020-12-15 04:15:00+01:00,15.78,16.059999,22.5,16.119999,7.8,49.919998,41.5,93,0,0
2020-12-15 04:30:00+01:00,15.745,16.07,22.5,16.08,6.8,49.919998,41.469997,90,0,0
2020-12-15 04:45:00+01:00,15.719999,16.07,22.5,16.039999,6.8,49.959999,41.41,87,0,0
2020-12-15 05:00:00+01:00,15.69,16.059999,22.5,16.02,7.8,49.969997,41.41,87,0,0
2020-12-15 05:15:00+01:00,15.67,16.039999,22.5,16,7.8,49.959999,41.41,87,0,0
2020-12-15 05:30:00+01:00,15.66,16.029999,22.5,16,7.8,49.969997,41.439999,90,0,0
2020-12-15 05:45:00+01:00,15.634999,16.01,22.5,15.96,8.8,49.98,41.469997,93,0,0
2020-12-15 06:00:00+01:00,15.62,17.3774995,22.5,15.92,8.8,49.98,41.439999,93,0,0
2020-12-15 06:15:00+01:00,17.404999,18.744999,22.5,15.74,8.8,47.139999,35.709999,93,9,4.836
2020-12-15 06:30:00+01:00,17.52,18.535,22.5,15.74,8.8,46.779999,36.149998,93,12,4.812
2020-12-15 06:45:00+01:00,18.244999,18.484999,22.5,15.679999,8.8,45.489998,36.349998,93,12,4.836
2020-12-15 07:00:00+01:00,18.975,18.545,22.5,15.679999,8.8,44.559998,36.32,90,12,4.824
2020-12-15 07:15:00+01:00,19.865,18.625,22.5,15.62,7.8,43.09,36.169998,87,12,4.884
2020-12-15 07:30:00+01:00,20.779999,18.725,22.5,15.679999,7.8,41.200001,35.959999,90,12,4.836
2020-12-15 07:45:00+01:00,20.459999,18.814999,22.5,15.74,7.8,41.059998,35.59,93,13,4.872
2020-12-15 08:00:00+01:00,20.5,18.83,22.5,15.799999,7.8,41.809998,35.559998,93,11,4.812
2020-12-15 08:15:00+01:00,20.105,19.234999,22.5,15.9,7.8,42.149998,35.369999,93,13,4.884
2020-12-15 08:30:00+01:00,20.49,19.83,22.5,16.24,7.8,40.950001,34.099998,90,12,4.884
2020-12-15 08:45:00+01:00,20.799999,20.174999,22.5,16.34,8.8,40.219997,33.399998,87,12,4.824
2020-12-15 09:00:00+01:00,21.02,20.355,22.5,16.48,8.8,39.68,32.899998,90,12,4.824
2020-12-15 09:15:00+01:00,21.139999,20.514999,22.5,16.639999,8.8,40.379997,32.719997,93,12,4.824
2020-12-15 09:30:00+01:00,21.15,20.605,22.5,16.719999,8.8,40.25,32.68,90,12,4.848
2020-12-15 09:45:00+01:00,21.219999,20.635,22.5,16.859999,9.8,39.809998,32.77,87,12,4.908
2020-12-15 10:00:00+01:00,21.26,20.76,22.5,16.859999,9.8,39.529999,32.489998,84,12,4.824
2020-12-15 10:15:00+01:00,21.299999,20.885,22.5,16.92,9.8,40.040001,32.399998,81,12,4.704
2020-12-15 10:30:00+01:00,21.314999,20.959999,22.5,17,10.8,40.25,32.469997,78.5,12,4.836
2020-12-15 10:45:00+01:00,21.34,21.025,22.5,17.059999,10.8,41.309998,32.969997,76,13,4.896
2020-12-15 11:00:00+01:00,21.17,21.17,22.5,17.119999,11.8,41.709999,33.219997,76,12,4.812
2020-12-15 11:15:00+01:00,21.129999,21.244999,22.5,17.299999,12.8,42.110001,33.450001,76,12,4.884
2020-12-15 11:30:00+01:00,20.76,21.2974995,22.5,17.359999,12.8,42.759998,33.639999,76,12,4.86
2020-12-15 11:45:00+01:00,21.43,21.35,22.5,17.539999,12.8,41.719997,33.689999,76,12,4.86
2020-12-15 12:00:00+01:00,21.795,21.439999,22.5,17.48,12.8,41.239998,33.619999,73.5,12,4.836
2020-12-15 12:15:00+01:00,21.645,21.51,22.5,17.559999,12.8,41.669998,33.5,71,12,4.908
2020-12-15 12:30:00+01:00,21.754999,21.4849995,22.5,17.699999,13.8,41.399998,33.610001,68.5,13,4.836
2020-12-15 12:45:00+01:00,21.73,21.459999,22.5,17.68,13.8,41.399998,33.719997,66,12,4.812
2020-12-15 13:00:00+01:00,21.945,21.4,22.5,17.799999,14.8,41.360001,33.82,64,12,4.896
2020-12-15 13:15:00+01:00,22.164999,21.369999,22.5,17.940001,14.8,40.809998,33.919998,62,12,4.92
2020-12-15 13:30:00+01:00,22.174999,21.357499,22.5,17.940001,14.8,40.779999,33.889999,62,12,4.896
2020-12-15 13:45:00+01:00,22.394999,21.344999,22.5,18.02,14.8,39.969997,33.82,62,12,4.824
2020-12-15 14:00:00+01:00,22.225,21.299999,22.5,18.08,14.8,39.540001,33.639999,62,13,4.896
2020-12-15 14:15:00+01:00,22.314999,21.25,22.5,18.08,14.8,39.799999,33.59,62,12,4.908
2020-12-15 14:30:00+01:00,22.094999,21.219999,22.5,17.940001,14.8,40.34,33.579998,60,12,4.884
2020-12-15 14:45:00+01:00,21.895,21.125,22.5,17.84,14.8,39.779999,33.439999,58,12,4.968
2020-12-15 15:00:00+01:00,21.715,21.094999,22.5,17.699999,14.8,40.189999,33.439999,60,12,4.824
2020-12-15 15:15:00+01:00,21.875,21.084999,22.5,17.42,14.8,40.25,33.360001,62,12,4.908
2020-12-15 15:30:00+01:00,21.309999,21.094999,22.5,17.6,14.8,40.989998,33.360001,62,12,4.944
2020-12-15 15:45:00+01:00,21.715,21.15,22.5,17.52,14.8,40.540001,33.399998,62,14,4.824
2020-12-15 16:00:00+01:00,21.814999,21.16,22.5,17.34,14.8,40.18,33.329998,64,12,4.944
2020-12-15 16:15:00+01:00,21.885,21.16,22.5,17.959999,13.8,40.32,33.360001,66,12,4.86
2020-12-15 16:30:00+01:00,21.795,21.125,22.5,17.9,13.8,40.209999,33.399998,66,12,4.92
2020-12-15 16:45:00+01:00,21.795,21.125,22.5,18,13.8,40.379997,33.360001,66,12,4.932
2020-12-15 17:00:00+01:00,21.68,21.094999,22.5,17.9,13.8,40.469997,33.439999,66,13,4.92
2020-12-15 17:15:00+01:00,21.564999,21.094999,22.5,17.66,13.8,41.110001,33.649998,66,11,4.86
2020-12-15 17:30:00+01:00,21.564999,21.094999,22.5,17.84,12.8,40.75,33.619999,68.5,13,4.932
2020-12-15 17:45:00+01:00,21.5,21.15,22.5,17.719999,12.8,40.599998,33.559998,71,12,4.896
2020-12-15 18:00:00+01:00,21.545,21.174999,22.5,17.299999,11.8,40.709999,33.43,71,12,4.872
2020-12-15 18:15:00+01:00,21.129999,21.105,22.5,17.699999,11.8,41.700001,33.639999,71,13,4.92
2020-12-15 18:30:00+01:00,21.26,21.1,22.5,17.379999,11.8,41.459999,33.719997,71,11,4.884
2020-12-15 18:45:00+01:00,21.42,21.094999,22.5,17.699999,11.8,41.48,33.75,71,13,4.848
2020-12-15 19:00:00+01:00,21.439999,21.055,22.5,17.74,11.8,41.219997,33.809998,71,12,4.896
2020-12-15 19:15:00+01:00,21.195,20.969999,22.5,17.119999,11.8,41.200001,33.880001,71,12,4.86
2020-12-15 19:30:00+01:00,21.314999,21.055,22.5,17.539999,11.8,41.399998,33.75,73.5,12,4.872
2020-12-15 19:45:00+01:00,19.645,21.055,22.5,17.66,11.8,44.27,33.779999,76,12,4.884
2020-12-15 20:00:00+01:00,19.635,20.965,22.5,17.699999,11.8,44.43,34.639999,76,13,4.788
2020-12-15 20:15:00+01:00,18.549999,19.529999,22.5,18.34,11.8,47.549999,36.849998,76,0,0
2020-12-15 20:30:00+01:00,17.725,18.594999,22.5,18.5,11.8,48.779999,38.700001,78.5,0,0
2020-12-15 20:45:00+01:00,17.289999,18.145,22.5,18.539999,11.8,49.599998,39.57,81,0,0
2020-12-15 21:00:00+01:00,17.045,17.855,22.5,18.5,11.8,50.200001,40.18,81,0,0
2020-12-15 21:15:00+01:00,16.940001,17.615,22.5,18.5,11.8,50.349998,40.77,81,0,0
2020-12-15 21:30:00+01:00,16.91,17.484999,22.5,18.379999,11.8,50.459999,40.959999,81,0,0
2020-12-15 21:45:00+01:00,16.879999,17.369999,22.5,18.279999,11.8,50.669998,41.309998,81,0,0
2020-12-15 22:00:00+01:00,16.855,17.23,22.5,18.16,11.8,50.84,41.559998,81,0,0
2020-12-15 22:15:00+01:00,16.690001,17.234999,22.5,17.84,11.8,51.099998,41.529999,81,0,0
2020-12-15 22:30:00+01:00,16.6,17.199999,22.5,17.699999,11.8,51.25,41.559998,84,0,0
2020-12-15 22:45:00+01:00,16.559999,17.15,22.5,17.6,11.8,51.23,41.629997,87,0,0
2020-12-15 23:00:00+01:00,16.549999,17.094999,22.5,17.5,11.8,51.199997,41.73,84,0,0
2020-12-15 23:15:00+01:00,16.549999,17.055,22.5,17.42,11.8,51.129997,41.869999,81,0,0
2020-12-15 23:30:00+01:00,16.549999,17.014999,22.5,17.359999,11.8,51.079998,42,84,0,0
2020-12-15 23:45:00+01:00,16.539999,17.004999,22.5,17.279999,11.8,51.009998,42.040001,87,0,0
2020-12-16 00:00:00+01:00,16.539999,16.965,22.5,17.219999,11.8,50.93,42.079998,84,0,0
2020-12-16 00:15:00+01:00,16.529999,16.945,22.5,17.139999,11.8,50.899998,42.139999,81,0,0
2020-12-16 00:30:00+01:00,16.52,16.904999,22.5,17.08,11.8,50.879997,42.18,84,0,0
2020-12-16 00:45:00+01:00,16.51,16.889999,22.5,17.039999,11.8,50.849998,42.18,87,0,0
2020-12-16 01:00:00+01:00,16.48,16.855,22.5,17,11.8,50.829998,42.23,87,0,0
2020-12-16 01:15:00+01:00,16.469999,16.834999,22.5,16.940001,10.8,50.82,42.27,87,0,0
2020-12-16 01:30:00+01:00,16.465,16.815001,22.5,16.9,10.8,50.82,42.27,87,0,0
2020-12-16 01:45:00+01:00,16.440001,16.795,22.5,16.859999,10.8,50.82,42.279999,87,0,0
2020-12-16 02:00:00+01:00,16.43,16.775,22.5,16.82,10.8,50.82,42.290001,87,0,0
2020-12-16 02:15:00+01:00,16.4,16.754999,22.5,16.76,10.8,50.829998,42.290001,87,0,0
2020-12-16 02:30:00+01:00,16.4,16.725,22.5,16.74,10.8,50.82,42.32,87,0,0
2020-12-16 02:45:00+01:00,16.379999,16.695,22.5,16.699999,10.8,50.809998,42.349998,87,0,0
2020-12-16 03:00:00+01:00,16.385,16.66,22.5,16.66,10.8,50.82,42.349998,87,0,0
2020-12-16 03:15:00+01:00,16.375,16.66,22.5,16.639999,10.8,50.82,42.349998,87,0,0
2020-12-16 03:30:00+01:00,16.34,16.664999,22.5,16.619999,10.8,50.82,42.279999,87,0,0
2020-12-16 03:45:00+01:00,16.32,16.65,22.5,16.6,10.8,50.829998,42.279999,87,0,0
2020-12-16 04:00:00+01:00,16.279999,16.645,22.5,16.58,9.8,50.84,42.279999,87,0,0
2020-12-16 04:15:00+01:00,16.26,16.619999,22.5,16.539999,8.8,50.869999,42.27,87,0,0
2020-12-16 04:30:00+01:00,16.25,16.609999,22.5,16.5,8.8,50.919998,42.27,87,0,0
2020-12-16 04:45:00+01:00,16.219999,16.57,22.5,16.48,8.8,50.950001,42.34,87,0,0
2020-12-16 05:00:00+01:00,16.174999,16.555,22.5,16.440001,8.8,51.02,42.360001,90,0,0
2020-12-16 05:15:00+01:00,16.15,16.51,22.5,16.4,8.8,51.099998,42.399998,93,0,0
2020-12-16 05:30:00+01:00,16.139999,16.465,22.5,16.4,8.8,51.099998,42.419998,93,0,0
2020-12-16 05:45:00+01:00,16.139999,16.459999,22.5,16.379999,8.8,51.129997,42.43,93,0,0
2020-12-16 06:00:00+01:00,16.129999,16.459999,22.5,16.359999,8.8,51.16,42.399998,93,0,0
2020-12-16 06:15:00+01:00,18.07,19.184999,22.5,16.4,8.8,49.68,37.169998,93,10,4.824
2020-12-16 06:30:00+01:00,18.039999,18.98,22.5,16.279999,10.8,49.579998,37.98,93,12,4.86
2020-12-16 06:45:00+01:00,18.029999,18.914999,22.5,16.26,10.8,49.809998,38.399998,93,12,4.824
2020-12-16 07:00:00+01:00,18.049999,18.855,22.5,16.26,10.8,50,38.68,90,12,4.824
2020-12-16 07:15:00+01:00,19.25,18.889999,22.5,16.16,10.8,48.099998,38.919998,87,12,4.848
2020-12-16 07:30:00+01:00,19.785,18.98,22.5,16.24,10.8,47.07,39.029999,87,12,4.86
2020-12-16 07:45:00+01:00,19.975,19.07,22.5,16.219999,10.8,46.599998,39.029999,87,12,4.692
2020-12-16 08:00:00+01:00,20.76,19.15,22.5,16.279999,10.8,45.329998,39.049999,87,12,4.824
2020-12-16 08:15:00+01:00,20.375,19.49,22.5,16.440001,10.8,46.5,38.75,87,12,4.824
2020-12-16 08:30:00+01:00,20.58,20.16,22.5,16.639999,10.8,46.110001,37.700001,90,13,4.884
2020-12-16 08:45:00+01:00,20.77,20.484999,22.5,16.859999,10.8,45.509998,37.209999,93,12,4.86
2020-12-16 09:00:00+01:00,20.68,20.594999,22.5,16.92,9.8,45.789997,37.110001,93,12,4.872
2020-12-16 09:15:00+01:00,20.82,20.645,22.5,17,9.8,45.919998,37.079998,93,12,4.872
2020-12-16 09:30:00+01:00,20.879999,20.645,22.5,17.1,9.8,45.84,37.110001,93,12,4.872
2020-12-16 09:45:00+01:00,20.939999,20.734999,22.5,17.18,9.8,46.009998,37.52,93,12,4.824
2020-12-16 10:00:00+01:00,20.939999,20.965,22.5,17.26,9.8,45.719997,37.52,90,12,4.848
2020-12-16 10:15:00+01:00,21.01,21.094999,22.5,17.42,9.8,46.5,37.52,87,13,4.836
2020-12-16 10:30:00+01:00,20.969999,21.225,22.5,17.48,10.8,46.219997,37.469997,84,11,4.812
2020-12-16 10:45:00+01:00,21.164999,21.305,22.5,17.619999,10.8,46.48,37.809998,81,13,4.836
2020-12-16 11:00:00+01:00,21.299999,21.459999,22.5,17.76,10.8,46.5,37.719997,78.5,12,4.908
2020-12-16 11:15:00+01:00,21.139999,21.5,22.5,17.76,10.8,47.029999,37.849998,76,12,4.944
2020-12-16 11:30:00+01:00,21.15,21.49,22.5,17.84,11.8,47.389999,38.049999,76,12,4.848
2020-12-16 11:45:00+01:00,21.264999,21.395,22.5,17.859999,11.8,46.77,38.329998,76,12,4.872
2020-12-16 12:00:00+01:00,21.41,21.34,22.5,18.02,10.8,46.189999,38.450001,71,13,4.812
2020-12-16 12:15:00+01:00,21.574999,21.305,22.5,18.16,11.8,46.27,38.610001,66,12,4.812
2020-12-16 12:30:00+01:00,21.609999,21.344999,22.5,18.199999,13.8,45.689999,38.459999,71,12,4.896
2020-12-16 12:45:00+01:00,21.355,21.359999,22.5,18.039999,13.8,45.75,38.119999,76,12,4.908
2020-12-16 13:00:00+01:00,20.73,21.369999,22.5,17.58,13.8,47.02,38.049999,76,12,4.884
2020-12-16 13:15:00+01:00,20.74,21.41,22.5,18.059999,12.8,47.399998,37.959999,76,12,4.872
2020-12-16 13:30:00+01:00,21.199999,21.424999,22.5,18.139999,14.8,47.079998,38.029999,71,12,4.836
2020-12-16 13:45:00+01:00,20.844999,21.459999,22.5,17.74,14.8,47.639999,38.049999,66,14,4.836
2020-12-16 14:00:00+01:00,20.99,21.459999,22.5,18.039999,15.8,46.68,38.16,68.5,12,4.908
2020-12-16 14:15:00+01:00,20.889999,21.439999,22.5,17.82,15.8,46.509998,38.099998,71,12,4.896
2020-12-16 14:30:00+01:00,20.83,21.379999,22.5,18.039999,16.799999,45.360001,37.700001,71,12,4.872
2020-12-16 14:45:00+01:00,20.375,21.33,22.5,17.379999,15.8,46.07,37.540001,71,12,4.788
2020-12-16 15:00:00+01:00,20.434999,21.244999,22.5,17.799999,15.8,46.009998,37.469997,71,12,4.92
2020-12-16 15:15:00+01:00,20.574999,21.254999,22.5,17.24,15.8,45.669998,37.27,71,12,4.872
2020-12-16 15:30:00+01:00,20.035,21.254999,22.5,17.279999,14.8,46.099998,37.07,71,12,4.872
2020-12-16 15:45:00+01:00,20.555,21.27,22.5,17.799999,14.8,45.259998,37.009998,71,13,4.872
2020-12-16 16:00:00+01:00,20.264999,21.26,22.5,17.199999,14.8,45.73,36.939999,71,12,4.86
2020-12-16 16:15:00+01:00,20.305,21.244999,22.5,17.959999,14.8,45.809998,36.91,71,12,4.896
2020-12-16 16:30:00+01:00,20.08,21.254999,22.5,17.039999,14.8,46.73,36.849998,73.5,12,4.896
2020-12-16 16:45:00+01:00,20.969999,21.225,22.5,18.02,13.8,45.52,36.98,76,12,4.848
2020-12-16 17:00:00+01:00,20.83,21.24,22.5,17.9,12.8,45.899998,37.18,76,12,4.836
2020-12-16 17:15:00+01:00,20.889999,21.215,22.5,17.539999,12.8,46.18,37.27,76,13,4.836
2020-12-16 17:30:00+01:00,20.779999,21.225,22.5,18.02,12.8,46.09,37.34,76,12,4.848
2020-12-16 17:45:00+01:00,20.67,21.205,22.5,17.9,12.8,46.389999,37.469997,76,12,4.884
2020-12-16 18:00:00+01:00,20.709999,21.174999,22.5,17.559999,11.8,46.369999,37.610001,78.5,12,4.872
2020-12-16 18:15:00+01:00,20.74,21.16,22.5,17.92,10.8,46.52,37.66,81,12,4.812
2020-12-16 18:30:00+01:00,20.834999,21.094999,22.5,18.08,10.8,45.789997,37.66,81,12,4.836
2020-12-16 18:45:00+01:00,20.789999,21.055,22.5,17.76,10.8,45.489998,37.459999,81,12,4.908
2020-12-16 19:00:00+01:00,20.77,21.064999,22.5,17.52,10.8,45.259998,37.32,81,13,4.836
2020-12-16 19:15:00+01:00,20.645,21.094999,22.5,17.699999,10.8,45.169998,37.219997,81,12,4.86
2020-12-16 19:30:00+01:00,21.01,21.094999,22.5,17.84,10.8,45.07,37.099998,87,12,4.884
2020-12-16 19:45:00+01:00,21.025,21.115,22.5,17.4,11.8,45.110001,36.869999,93,12,4.86
2020-12-16 20:00:00+01:00,21.189999,21.064999,22.5,18.059999,11.8,45.079998,37,87,12,4.788
2020-12-16 20:15:00+01:00,19.635,19.92,22.5,18.699999,11.8,47.899998,39.25,81,1,0
2020-12-16 20:30:00+01:00,18.565001,19.145,22.5,18.84,10.8,50.619999,40.75,81,0,0
2020-12-16 20:45:00+01:00,17.940001,18.664999,22.5,18.92,10.8,51.77,41.860001,81,0,0
2020-12-16 21:00:00+01:00,17.584999,18.385,22.5,18.939999,10.8,52.739998,42.649998,84,0,0
2020-12-16 21:15:00+01:00,17.385,18.17,22.5,18.92,10.8,53.110001,43.209999,87,0,0
2020-12-16 21:30:00+01:00,17.27,18.02,22.5,18.84,11.8,53.199997,43.639999,90,0,0
2020-12-16 21:45:00+01:00,17.209999,17.91,22.5,18.74,11.8,53.18,43.879997,93,0,0
2020-12-16 22:00:00+01:00,17.190001,17.83,22.5,18.639999,11.8,53.119999,44.09,90,0,0
2020-12-16 22:15:00+01:00,17.135,17.85,22.5,18.359999,11.8,53.27,43.959999,87,0,0
2020-12-16 22:30:00+01:00,17.1,17.809999,22.5,18.219999,10.8,53.360001,44.009998,90,0,0
2020-12-16 22:45:00+01:00,17.109999,17.764999,22.5,18.119999,10.8,53.299999,44.040001,93,0,0
2020-12-16 23:00:00+01:00,17.109999,17.74,22.5,18.059999,10.8,53.239998,44.099998,90,0,0
2020-12-16 23:15:00+01:00,17.119999,17.690001,22.5,17.959999,11.8,53.129997,44.189999,87,0,0
2020-12-16 23:30:00+01:00,17.135,17.66,22.5,17.879999,11.8,53.07,44.25,87,0,0
2020-12-16 23:45:00+01:00,17.119999,17.629999,22.5,17.82,11.8,53.009998,44.279999,87,0,0
2020-12-17 00:00:00+01:00,17.109999,17.6,22.5,17.76,10.8,52.98,44.299999,90,0,0
2020-12-17 00:15:00+01:00,17.1,17.549999,22.5,17.699999,10.8,52.919998,44.34,93,0,0
2020-12-17 00:30:00+01:00,17.08,17.51,22.5,17.6,9.8,52.919998,44.439999,93,0,0
2020-12-17 00:45:00+01:00,17.065001,17.469999,22.5,17.559999,9.8,52.899998,44.419998,93,0,0
2020-12-17 01:00:00+01:00,17.045,17.449999,22.5,17.5,9.8,52.899998,44.459999,93,0,0
2020-12-17 01:15:00+01:00,17.02,17.404999,22.5,17.459999,9.8,52.849998,44.489998,93,0,0
2020-12-17 01:30:00+01:00,17.01,17.385,22.5,17.4,9.8,52.849998,44.529999,96.5,0,0
2020-12-17 01:45:00+01:00,16.98,17.385,22.5,17.359999,10.8,52.849998,44.529999,100,0,0
2020-12-17 02:00:00+01:00,16.975,17.359999,22.5,17.279999,10.8,52.82,44.529999,96.5,0,0
2020-12-17 02:15:00+01:00,16.959999,17.34,22.5,17.26,10.8,52.759998,44.529999,93,0,0
2020-12-17 02:30:00+01:00,16.93,17.295,22.5,17.219999,10.8,52.759998,44.539997,93,0,0
2020-12-17 02:45:00+01:00,16.92,17.26,22.5,17.16,10.8,52.739998,44.539997,93,0,0
2020-12-17 03:00:00+01:00,16.91,17.26,22.5,17.139999,11.8,52.759998,44.469997,93,0,0
2020-12-17 03:15:00+01:00,16.889999,17.234999,22.5,17.119999,11.8,52.739998,44.469997,93,0,0
2020-12-17 03:30:00+01:00,16.879999,17.225,22.5,17.08,11.8,52.739998,44.469997,93,0,0
2020-12-17 03:45:00+01:00,16.869999,17.205,22.5,17.039999,11.8,52.68,44.509998,93,0,0
2020-12-17 04:00:00+01:00,16.859999,17.195,22.5,17.02,11.8,52.709999,44.469997,93,0,0
2020-12-17 04:15:00+01:00,16.844999,17.174999,22.5,17,11.8,52.709999,44.459999,93,0,0
2020-12-17 04:30:00+01:00,16.834999,17.154999,22.5,16.959999,11.8,52.68,44.459999,93,0,0
2020-12-17 04:45:00+01:00,16.809999,17.135,22.5,16.959999,10.8,52.649998,44.459999,93,0,0
2020-12-17 05:00:00+01:00,16.789999,17.105,22.5,16.92,10.8,52.68,44.469997,93,0,0
2020-12-17 05:15:00+01:00,16.77,17.084999,22.5,16.9,10.8,52.68,44.41,93,0,0
2020-12-17 05:30:00+01:00,16.75,17.07,22.5,16.879999,10.8,52.68,44.459999,93,0,0
2020-12-17 05:45:00+01:00,16.74,17.055,22.5,16.859999,10.8,52.68,44.419998,93,0,0
2020-12-17 06:00:00+01:00,16.719999,17.045,22.5,16.84,10.8,52.68,44.389999,93,0,0
2020-12-17 06:15:00+01:00,18.309999,19.32,22.5,16.619999,10.8,49.669998,38.829998,93,9,4.92
2020-12-17 06:30:00+01:00,18.34,19.215,22.5,16.6,10.8,49.439999,39.25,93,12,4.8
2020-12-17 06:45:00+01:00,18.645,19.125,22.5,16.6,10.8,48.75,39.360001,93,12,4.86
2020-12-17 07:00:00+01:00,19.41,19.135,22.5,16.6,10.8,47.34,39.369999,93,13,4.8
2020-12-17 07:15:00+01:00,19.844999,19.234999,22.5,16.440001,10.8,46.599998,39.209999,93,11,4.86
2020-12-17 07:30:00+01:00,19.885,19.234999,22.5,16.4,10.8,45.919998,39.009998,93,13,4.788
2020-12-17 07:45:00+01:00,19.975,19.234999,22.5,16.34,9.8,45.279999,38.790001,93,12,4.884
2020-12-17 08:00:00+01:00,19.924999,19.234999,22.5,16.26,9.8,45.099998,38.59,93,12,4.8
2020-12-17 08:15:00+01:00,19.279999,19.529999,22.5,16.299999,8.8,46.450001,38.119999,93,12,4.728
2020-12-17 08:30:00+01:00,19.08,20.08,22.5,16.459999,8.8,46.639999,37.079998,96.5,12,4.644
2020-12-17 08:45:00+01:00,19.119999,20.314999,22.5,16.52,8.8,46.399998,36.66,100,12,4.8
2020-12-17 09:00:00+01:00,19.1,20.424999,22.5,16.539999,8.8,46.399998,36.459999,96.5,12,4.824
2020-12-17 09:15:00+01:00,19.07,20.475,22.5,16.58,8.8,46.869999,36.32,93,12,4.788
2020-12-17 09:30:00+01:00,18.9,20.459999,22.5,16.639999,8.8,46.91,36.32,90,12,4.872
2020-12-17 09:45:00+01:00,19.014999,20.535,22.5,16.719999,8.8,46.529999,36.5,87,12,4.836
2020-12-17 10:00:00+01:00,19.199999,20.725,22.5,16.779999,9.8,46.369999,36.290001,84,12,4.872
2020-12-17 10:15:00+01:00,19.26,20.844999,22.5,16.82,9.8,46.48,36.119999,81,12,4.836
2020-12-17 10:30:00+01:00,19.459999,20.965,22.5,16.92,9.8,45.98,35.959999,78.5,12,4.848
2020-12-17 10:45:00+01:00,19.314999,21.084999,22.5,17.059999,10.8,45.93,35.739998,76,12,4.752
2020-12-17 11:00:00+01:00,19.375,21.109999,22.5,17.18,10.8,45.73,35.66,76,12,4.896
2020-12-17 11:15:00+01:00,19.875,21.15,22.5,17.32,11.8,44.969997,35.540001,76,12,4.86
2020-12-17 11:30:00+01:00,20.42,21.094999,22.5,17.52,12.8,44.279999,35.610001,76,13,4.836
2020-12-17 11:45:00+01:00,20.83,21.045,22.5,17.76,12.8,43.309998,35.709999,76,11,4.824
2020-12-17 12:00:00+01:00,21.139999,21.045,22.5,17.92,13.8,42.869999,35.66,71,13,4.824
2020-12-17 12:15:00+01:00,21.41,21.074999,22.5,18.16,13.8,43.169998,35.709999,66,12,4.824
2020-12-17 12:30:00+01:00,21.6,21.105,22.5,18.459999,13.8,43,35.709999,66,12,4.86
2020-12-17 12:45:00+01:00,21.465,21.17,22.5,18.539999,14.8,42.899998,35.719997,66,12,4.74
2020-12-17 13:00:00+01:00,20.67,21.174999,22.5,17.74,14.8,44.169998,35.759998,64,12,4.86
2020-12-17 13:15:00+01:00,20.574999,21.115,22.5,17.84,14.8,44.52,35.84,62,13,4.872
2020-12-17 13:30:00+01:00,20.539999,21.094999,22.5,17.719999,15.8,44.649998,35.91,62,11,4.872
2020-12-17 13:45:00+01:00,20.385,21.094999,22.5,17.48,15.8,45.299999,36.029999,62,13,4.872
2020-12-17 14:00:00+01:00,20.564999,21.115,22.5,17.799999,15.8,44.779999,36.029999,60,12,4.86
2020-12-17 14:15:00+01:00,20.785,21.154999,22.5,18.219999,15.8,44.110001,36.029999,58,12,4.908
2020-12-17 14:30:00+01:00,20.814999,21.174999,22.5,18.119999,15.8,44.009998,35.919998,58,12,4.884
2020-12-17 14:45:00+01:00,20.035,21.195,22.5,17.42,16.799999,44.989998,35.779999,58,12,4.896
2020-12-17 15:00:00+01:00,19.965,21.174999,22.5,17.4,16.799999,45.149998,35.719997,58,14,4.884
2020-12-17 15:15:00+01:00,19.984999,21.154999,22.5,17.119999,15.8,45.369999,35.66,58,12,4.872
2020-12-17 15:30:00+01:00,19.955,21.16,22.5,17.440001,15.8,45.450001,35.73,60,12,4.884
2020-12-17 15:45:00+01:00,19.875,21.16,22.5,16.98,15.8,45.25,35.709999,62,13,4.92
2020-12-17 16:00:00+01:00,19.975,21.15,22.5,16.859999,15.8,44.719997,35.5,66.5,12,4.812
2020-12-17 16:15:00+01:00,19.975,21.115,22.5,17,15.8,44.129997,35.360001,71,12,4.848
2020-12-17 16:30:00+01:00,20.004999,21.09,22.5,17.4,15.8,44.219997,35.299999,71,12,4.896
2020-12-17 16:45:00+01:00,20.004999,21.039999,22.5,17.359999,14.8,44.059998,35.309998,71,12,4.848
2020-12-17 17:00:00+01:00,19.35,20.975,22.5,17.02,14.8,44.969997,35.309998,73.5,12,4.896
2020-12-17 17:15:00+01:00,19.07,21.004999,22.5,17.459999,13.8,45.059998,35.099998,76,12,4.884
2020-12-17 17:30:00+01:00,19.215,21.084999,22.5,17.34,12.8,45.360001,35,76,12,4.872
2020-12-17 17:45:00+01:00,19.109999,21.064999,22.5,17.059999,12.8,45.91,35.07,76,13,4.872
2020-12-17 18:00:00+01:00,19.77,21.074999,22.5,17.42,11.8,45.009998,35.16,81.5,12,4.86
2020-12-17 18:15:00+01:00,19.904999,21.1,22.5,17.379999,11.8,45.02,35.23,87,12,4.848
2020-12-17 18:30:00+01:00,20.219999,21.094999,22.5,17.84,10.8,44.509998,35.23,84,12,4.86
2020-12-17 18:45:00+01:00,20.434999,21.094999,22.5,17.58,10.8,44.32,35.309998,81,12,4.896
2020-12-17 19:00:00+01:00,20.6,21.045,22.5,18.08,10.8,45.459999,35.559998,84,13,4.824
2020-12-17 19:15:00+01:00,20.555,20.965,22.5,17.559999,10.8,44.969997,35.829998,87,12,4.788
2020-12-17 19:30:00+01:00,20.4,21.025,22.5,17.9,10.8,45.799999,35.959999,87,12,4.86
2020-12-17 19:45:00+01:00,20.535,21.004999,22.5,17.66,10.8,45.700001,36.169998,87,12,4.86
2020-12-17 20:00:00+01:00,20.385,20.92,22.5,17.42,9.8,46.23,36.380001,90,12,4.86
2020-12-17 20:15:00+01:00,19.389999,19.859999,22.5,18.719999,9.8,47.829998,38.18,93,1,0
2020-12-17 20:30:00+01:00,18.565001,19.234999,22.5,18.98,9.8,49.959999,39.439999,93,0,0
2020-12-17 20:45:00+01:00,18.094999,18.779999,22.5,18.98,9.8,50.84,40.559998,93,0,0
2020-12-17 21:00:00+01:00,17.764999,18.545,22.5,18.939999,9.8,51.309998,41.25,90,0,0
2020-12-17 21:15:00+01:00,17.58,18.34,22.5,18.92,9.8,51.610001,41.790001,87,0,0
2020-12-17 21:30:00+01:00,17.469999,18.174999,22.5,18.879999,9.8,51.759998,42.169998,87,0,0
2020-12-17 21:45:00+01:00,17.404999,18.07,22.5,18.799999,9.8,51.899998,42.369999,87,0,0
2020-12-17 22:00:00+01:00,17.365,17.98,22.5,18.699999,9.8,51.93,42.540001,87,0,0
2020-12-17 22:15:00+01:00,17.289999,17.98,22.5,18.440001,8.8,52.079998,42.48,87,0,0
2020-12-17 22:30:00+01:00,17.26,17.93,22.5,18.34,8.8,52.079998,42.57,90,0,0
2020-12-17 22:45:00+01:00,17.275,17.9,22.5,18.26,8.8,52.009998,42.66,93,0,0
2020-12-17 23:00:00+01:00,17.289999,17.869999,22.5,18.16,8.8,51.879997,42.739998,93,0,0
2020-12-17 23:15:00+01:00,17.289999,17.85,22.5,18.08,8.8,51.809998,42.84,93,0,0
2020-12-17 23:30:00+01:00,17.27,17.82,22.5,18.02,7.8,51.739998,42.860001,93,0,0
2020-12-17 23:45:00+01:00,17.27,17.789999,22.5,17.940001,8.8,51.669998,42.93,93,0,0
2020-12-18 00:00:00+01:00,17.26,17.75,22.5,17.879999,7.8,51.629997,42.950001,93,0,0
2020-12-18 00:15:00+01:00,17.25,17.719999,22.5,17.82,7.8,51.539997,42.98,93,0,0
2020-12-18 00:30:00+01:00,17.234999,17.690001,22.5,17.76,7.8,51.48,42.950001,93,0,0
2020-12-18 00:45:00+01:00,17.190001,17.664999,22.5,17.699999,7.8,51.419998,42.939999,93,0,0
2020-12-18 01:00:00+01:00,17.190001,17.639999,22.5,17.639999,7.8,51.389999,42.939999,90,0,0
