Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-12-18 01:15:00+01:00,17.190001,17.615,22.5,17.58,7.8,51.360001,42.939999,87,0,0
2020-12-18 01:30:00+01:00,17.18,17.584999,22.5,17.559999,7.8,51.309998,42.91,88.5,0,0
2020-12-18 01:45:00+01:00,17.154999,17.559999,22.5,17.52,6.8,51.289997,42.91,90,0,0
2020-12-18 02:00:00+01:00,17.135,17.539999,22.5,17.48,7.8,51.23,42.860001,91.5,0,0
2020-12-18 02:15:00+01:00,17.119999,17.52,22.5,17.42,8.8,51.199997,42.84,93,0,0
2020-12-18 02:30:00+01:00,17.08,17.49,22.5,17.4,6.8,51.199997,42.82,96.5,0,0
2020-12-18 02:45:00+01:00,17.059999,17.469999,22.5,17.34,6.8,51.169998,42.829998,100,0,0
2020-12-18 03:00:00+01:00,17.035,17.449999,22.5,17.299999,6.8,51.16,42.82,98.25,0,0
2020-12-18 03:15:00+01:00,17.02,17.4,22.5,17.279999,7.8,51.119999,42.82,96.5,0,0
2020-12-18 03:30:00+01:00,17,17.389999,22.5,17.24,6.8,51.099998,42.759998,94.75,0,0
2020-12-18 03:45:00+01:00,16.98,17.389999,22.5,17.219999,6.8,51.059998,42.75,93,0,0
2020-12-18 04:00:00+01:00,16.959999,17.355,22.5,17.18,6.8,51.059998,42.759998,93,0,0
2020-12-18 04:15:00+01:00,16.92,17.32,22.5,17.139999,6.8,51.029999,42.739998,93,0,0
2020-12-18 04:30:00+01:00,16.889999,17.295,22.5,17.119999,6.8,51.029999,42.709999,93,0,0
2020-12-18 04:45:00+01:00,16.879999,17.26,22.5,17.1,6.8,51.039997,42.709999,93,0,0
2020-12-18 05:00:00+01:00,16.85,17.234999,22.5,17.08,6.8,51.029999,42.709999,90,0,0
2020-12-18 05:15:00+01:00,16.844999,17.219999,22.5,17.059999,7.8,50.989998,42.700001,87,0,0
2020-12-18 05:30:00+01:00,16.82,17.209999,22.5,17.039999,6.8,50.969997,42.66,90,0,0
2020-12-18 05:45:00+01:00,16.789999,17.18,22.5,17,6.8,50.93,42.629997,93,0,0
2020-12-18 06:00:00+01:00,16.77,17.164999,22.5,16.959999,7.8,50.899998,42.599998,93,0,0
2020-12-18 06:15:00+01:00,17.975,19.25,22.5,16.34,6.8,46.299999,36.880001,93,10,4.788
2020-12-18 06:30:00+01:00,17.744999,19.064999,22.5,16.039999,6.8,46.709999,36.919998,93,11,4.788
2020-12-18 06:45:00+01:00,17.695,18.955,22.5,16.02,6.8,47.110001,37,93,13,4.74
2020-12-18 07:00:00+01:00,17.895,18.914999,22.5,16,7.8,46.829998,37.059998,90,11,4.764
2020-12-18 07:15:00+01:00,18.324999,18.914999,22.5,15.759999,7.8,46.149998,37,87,13,4.812
2020-12-18 07:30:00+01:00,18.84,18.934999,22.5,15.839999,7.8,45.610001,37.029999,90,12,4.836
2020-12-18 07:45:00+01:00,18.99,18.975,22.5,15.799999,7.8,45.23,37.009998,93,12,4.812
2020-12-18 08:00:00+01:00,18.98,18.994999,22.5,15.759999,7.8,44.939999,36.919998,93,12,4.812
2020-12-18 08:15:00+01:00,18.869999,19.254999,22.5,15.78,8.8,44.719997,36.489998,93,12,4.812
2020-12-18 08:30:00+01:00,18.494999,19.924999,22.5,15.9,7.8,45.610001,35.34,90,12,4.788
2020-12-18 08:45:00+01:00,18.035,20.154999,22.5,16.039999,7.8,46.139999,34.93,87,12,4.8
2020-12-18 09:00:00+01:00,17.83,20.219999,22.5,16.02,7.8,45.939999,34.689999,87,12,4.812
2020-12-18 09:15:00+01:00,17.764999,20.275,22.5,16.02,7.8,45.860001,34.540001,87,12,4.836
2020-12-18 09:30:00+01:00,17.824999,20.289999,22.5,16.1,7.8,46.309998,34.57,90,12,4.824
2020-12-18 09:45:00+01:00,17.879999,20.459999,22.5,16.139999,8.8,46.009998,34.41,93,12,4.848
2020-12-18 10:00:00+01:00,17.98,20.584999,22.5,16.299999,8.8,45.689999,34.23,87,12,4.836
2020-12-18 10:15:00+01:00,18.1,20.66,22.5,16.379999,8.8,45.509998,34.139999,81,12,4.884
2020-12-18 10:30:00+01:00,18.299999,20.814999,22.5,16.539999,8.8,45.629997,34.130001,78.5,12,4.74
2020-12-18 10:45:00+01:00,18.529999,20.969999,22.5,16.779999,8.8,45.610001,33.950001,76,12,4.764
2020-12-18 11:00:00+01:00,18.709999,21.094999,22.5,16.959999,9.8,45.099998,33.880001,78.5,13,4.884
2020-12-18 11:15:00+01:00,18.9,21.219999,22.5,17.119999,10.8,44.969997,33.939999,81,11,4.836
2020-12-18 11:30:00+01:00,19.23,21.324999,22.5,17.32,11.8,44.52,33.989998,78.5,13,4.86
2020-12-18 11:45:00+01:00,19.539999,21.439999,22.5,17.359999,11.8,44.119999,33.75,76,12,4.812
2020-12-18 12:00:00+01:00,19.52,21.549999,22.5,17.58,11.8,44.009998,33.540001,73.5,12,4.872
2020-12-18 12:15:00+01:00,19.6,21.57,22.5,17.559999,12.8,43.41,33.509998,71,12,4.896
2020-12-18 12:30:00+01:00,19.455,21.52,22.5,17.279999,12.8,43.669998,33.5,68.5,12,4.92
2020-12-18 12:45:00+01:00,19.594999,21.51,22.5,17.32,12.8,43.669998,33.540001,66,12,4.692
2020-12-18 13:00:00+01:00,19.609999,21.459999,22.5,17.24,12.8,43.629997,33.439999,66,12,4.572
2020-12-18 13:15:00+01:00,19.674999,21.48,22.5,17.359999,12.8,43.829998,33.439999,66,13,4.8
2020-12-18 13:30:00+01:00,20.014999,21.559999,22.5,17.559999,12.8,43.73,33.419998,66,11,4.896
2020-12-18 13:45:00+01:00,20.445,21.619999,22.5,17.799999,13.8,43.43,33.5,66,13,4.836
2020-12-18 14:00:00+01:00,20.645,21.689999,22.5,18.039999,13.8,43.059998,33.52,68.5,12,4.884
2020-12-18 14:15:00+01:00,20.709999,21.699999,22.5,18.1,13.8,43.169998,33.630001,71,12,4.848
2020-12-18 14:30:00+01:00,20.939999,21.699999,22.5,18.219999,13.8,42.93,33.73,71,12,4.824
2020-12-18 14:45:00+01:00,21.029999,21.799999,22.5,18.379999,13.8,42.899998,33.689999,71,12,4.872
2020-12-18 15:00:00+01:00,20.529999,21.84,22.5,18.119999,13.8,43.290001,33.579998,66.5,14,4.848
2020-12-18 15:15:00+01:00,20.225,21.809999,22.5,17.959999,13.8,43.48,33.649998,62,10,4.872
2020-12-18 15:30:00+01:00,20.314999,21.75,22.5,17.76,13.8,43.91,33.759998,64,14,4.872
2020-12-18 15:45:00+01:00,20.279999,21.719999,22.5,18.059999,13.8,43.84,33.959999,66,12,4.908
2020-12-18 16:00:00+01:00,20.6,21.699999,22.5,17.9,13.8,43.719997,34.029999,66,12,4.716
2020-12-18 16:15:00+01:00,20.234999,21.709999,22.5,18.039999,13.8,44.149998,34.099998,66,12,4.872
2020-12-18 16:30:00+01:00,20.004999,21.77,22.5,17.859999,13.8,44.450001,33.989998,71,12,4.872
2020-12-18 16:45:00+01:00,20.094999,21.689999,22.5,18,13.8,44.52,34.16,76,13,4.86
2020-12-18 17:00:00+01:00,20.564999,21.629999,22.5,18.039999,12.8,43.649998,34.329998,76,11,4.908
2020-12-18 17:15:00+01:00,20.254999,21.6,22.5,17.82,11.8,44.799999,34.459999,76,13,4.896
2020-12-18 17:30:00+01:00,20.119999,21.529999,22.5,17.66,11.8,44.84,34.669998,76,12,4.848
2020-12-18 17:45:00+01:00,19.965,21.594999,22.5,17.799999,10.8,46,34.869999,76,12,4.896
2020-12-18 18:00:00+01:00,19.965,21.57,22.5,17.379999,9.8,45.989998,35.040001,76,12,4.86
2020-12-18 18:15:00+01:00,19.865,21.48,22.5,17.559999,9.8,46.23,35.279999,76,12,4.824
2020-12-18 18:30:00+01:00,19.949999,21.359999,22.5,17.84,9.8,46.07,35.509998,78.5,13,4.77
2020-12-18 18:45:00+01:00,19.445,21.23,22.5,17.139999,9.8,46.939999,35.619999,81,11,4.716
2020-12-18 19:00:00+01:00,19.895,21.24,22.5,17.440001,9.8,46.52,35.790001,84,13,4.86
2020-12-18 19:15:00+01:00,20.789999,21.26,22.5,17.16,9.8,45.07,36.059998,87,12,4.86
2020-12-18 19:30:00+01:00,21.1,21.32,22.5,17.799999,9.8,44.25,35.700001,87,12,4.908
2020-12-18 19:45:00+01:00,21.09,21.25,22.5,17.719999,9.8,44.189999,35.689999,87,12,4.824
2020-12-18 20:00:00+01:00,21.01,21.16,22.5,17.779999,9.8,44.469997,35.719997,87,12,4.836
2020-12-18 20:15:00+01:00,19.68,20.039999,22.5,18.719999,9.8,46.789997,37.540001,87,1,0
2020-12-18 20:30:00+01:00,18.66,19.25,22.5,18.939999,10.8,48.93,39.009998,87,0,0
2020-12-18 20:45:00+01:00,18.105,18.885,22.5,19.08,10.8,50.09,39.899998,87,0,0
2020-12-18 21:00:00+01:00,17.805,18.529999,22.5,19.08,10.8,50.619999,40.779999,90,0,0
2020-12-18 21:15:00+01:00,17.654999,18.33,22.5,19.02,10.8,50.950001,41.239998,93,0,0
2020-12-18 21:30:00+01:00,17.58,18.119999,22.5,18.92,10.8,51.119999,41.709999,93,0,0
2020-12-18 21:45:00+01:00,17.525,18.02,22.5,18.82,10.8,51.289997,41.98,93,0,0
2020-12-18 22:00:00+01:00,17.514999,17.975,22.5,18.719999,10.8,51.439999,42.079998,93,0,0
2020-12-18 22:15:00+01:00,17.375,17.949999,22.5,18.4,10.8,51.799999,42.079998,93,0,0
2020-12-18 22:30:00+01:00,17.324999,17.92,22.5,18.279999,10.8,51.629997,42.18,90,0,0
2020-12-18 22:45:00+01:00,17.309999,17.879999,22.5,18.199999,10.8,51.559998,42.309998,87,0,0
2020-12-18 23:00:00+01:00,17.324999,17.85,22.5,18.119999,10.8,51.449997,42.48,90,0,0
2020-12-18 23:15:00+01:00,17.334999,17.83,22.5,18.039999,10.8,51.329998,42.469997,93,0,0
2020-12-18 23:30:00+01:00,17.34,17.805,22.5,17.959999,10.8,51.309998,42.450001,93,0,0
2020-12-18 23:45:00+01:00,17.34,17.779999,22.5,17.9,10.8,51.219997,42.529999,93,0,0
2020-12-19 00:00:00+01:00,17.34,17.75,22.5,17.82,9.8,51.189999,42.529999,93,0,0
2020-12-19 00:15:00+01:00,17.334999,17.719999,22.5,17.779999,9.8,51.129997,42.559998,93,0,0
2020-12-19 00:30:00+01:00,17.324999,17.695,22.5,17.719999,9.8,51.079998,42.529999,93,0,0
2020-12-19 00:45:00+01:00,17.309999,17.66,22.5,17.66,9.8,51.079998,42.540001,93,0,0
2020-12-19 01:00:00+01:00,17.289999,17.65,22.5,17.619999,8.8,51.049999,42.57,93,0,0
2020-12-19 01:15:00+01:00,17.27,17.615,22.5,17.559999,9.8,51.049999,42.599998,93,0,0
2020-12-19 01:30:00+01:00,17.254999,17.584999,22.5,17.52,9.8,51.02,42.629997,96.5,0,0
2020-12-19 01:45:00+01:00,17.234999,17.555,22.5,17.5,9.8,50.989998,42.629997,100,0,0
2020-12-19 02:00:00+01:00,17.209999,17.549999,22.5,17.440001,9.8,50.969997,42.599998,96.5,0,0
2020-12-19 02:15:00+01:00,17.190001,17.52,22.5,17.4,10.8,50.969997,42.629997,93,0,0
2020-12-19 02:30:00+01:00,17.190001,17.504999,22.5,17.379999,10.8,50.93,42.599998,90,0,0
2020-12-19 02:45:00+01:00,17.190001,17.494999,22.5,17.34,9.8,50.93,42.57,87,0,0
2020-12-19 03:00:00+01:00,17.18,17.48,22.5,17.32,9.8,50.899998,42.599998,87,0,0
2020-12-19 03:15:00+01:00,17.18,17.459999,22.5,17.299999,9.8,50.889999,42.559998,87,0,0
2020-12-19 03:30:00+01:00,17.164999,17.434999,22.5,17.26,10.8,50.889999,42.59,87,0,0
2020-12-19 03:45:00+01:00,17.154999,17.43,22.5,17.219999,10.8,50.899998,42.59,87,0,0
2020-12-19 04:00:00+01:00,17.139999,17.4,22.5,17.219999,9.8,50.860001,42.59,87,0,0
2020-12-19 04:15:00+01:00,17.129999,17.385,22.5,17.18,9.8,50.860001,42.559998,87,0,0
2020-12-19 04:30:00+01:00,17.119999,17.389999,22.5,17.18,9.8,50.860001,42.59,90,0,0
2020-12-19 04:45:00+01:00,17.109999,17.389999,22.5,17.16,9.8,50.860001,42.559998,93,0,0
2020-12-19 05:00:00+01:00,17.08,17.375,22.5,17.139999,9.8,50.860001,42.59,93,0,0
2020-12-19 05:15:00+01:00,17.08,17.365,22.5,17.119999,10.8,50.860001,42.59,93,0,0
2020-12-19 05:30:00+01:00,17.07,17.355,22.5,17.1,10.8,50.889999,42.559998,93,0,0
2020-12-19 05:45:00+01:00,17.059999,17.34,22.5,17.08,10.8,50.889999,42.559998,93,0,0
2020-12-19 06:00:00+01:00,17.049999,17.34,22.5,17.059999,10.8,50.889999,42.559998,93,0,0
2020-12-19 06:15:00+01:00,18.59,19.684999,22.5,16.9,10.8,49.079998,37.450001,93,9,4.764
2020-12-19 06:30:00+01:00,18.605,19.469999,22.5,16.82,9.8,49.439999,38.119999,93,12,4.848
2020-12-19 06:45:00+01:00,18.539999,19.42,22.5,16.76,10.8,49.259998,38.379997,93,13,4.848
2020-12-19 07:00:00+01:00,18.459999,19.365,22.5,16.639999,9.8,48.93,38.469997,93,12,4.848
2020-12-19 07:15:00+01:00,18.195,19.32,22.5,16.4,8.8,49.110001,38.5,93,12,4.872
2020-12-19 07:30:00+01:00,17.955,19.25,22.5,16.16,9.8,49.91,38.52,93,12,4.884
2020-12-19 07:45:00+01:00,17.795,19.234999,22.5,16.02,9.8,49.860001,38.559998,93,12,4.848
2020-12-19 08:00:00+01:00,17.645,19.234999,22.5,15.92,9.8,49.779999,38.559998,93,12,4.908
2020-12-19 08:15:00+01:00,17.795,19.484999,22.5,16,9.8,49.599998,38.25,93,12,4.848
2020-12-19 08:30:00+01:00,17.924999,20.1,22.5,16.219999,9.8,50.149998,37.219997,90,13,4.86
2020-12-19 08:45:00+01:00,18.094999,20.32,22.5,16.379999,8.8,49.719997,36.91,87,12,4.776
2020-12-19 09:00:00+01:00,18.145,20.385,22.5,16.42,8.8,49.219997,36.779999,90,12,4.788
2020-12-19 09:15:00+01:00,18.244999,20.414999,22.5,16.5,8.8,49.129997,36.779999,93,12,4.86
2020-12-19 09:30:00+01:00,18.309999,20.445,22.5,16.52,8.8,49.43,36.779999,90,12,4.86
2020-12-19 09:45:00+01:00,18.375,20.529999,22.5,16.619999,9.8,49.59,36.669998,87,12,4.872
2020-12-19 10:00:00+01:00,18.539999,20.564999,22.5,16.76,10.8,48.989998,36.700001,84,12,4.872
2020-12-19 10:15:00+01:00,18.68,20.525,22.5,16.9,10.8,48.779999,36.869999,81,13,4.896
2020-12-19 10:30:00+01:00,18.779999,20.494999,22.5,16.959999,9.8,48.739998,37.009998,84,12,4.944
2020-12-19 10:45:00+01:00,18.83,20.494999,22.5,17.02,9.8,48.899998,37.07,87,12,4.872
2020-12-19 11:00:00+01:00,18.869999,20.529999,22.5,17.059999,9.8,48.75,37.079998,84,12,4.884
2020-12-19 11:15:00+01:00,19.08,20.469999,22.5,17.299999,9.8,48.489998,37.25,81,12,4.92
2020-12-19 11:30:00+01:00,19.209999,20.375,22.5,17.379999,10.8,48.629997,37.509998,81,13,4.872
2020-12-19 11:45:00+01:00,19.369999,20.32,22.5,17.48,10.8,48.259998,37.649998,81,12,4.812
2020-12-19 12:00:00+01:00,19.41,20.369999,22.5,17.58,11.8,47.700001,37.540001,78.5,12,4.884
2020-12-19 12:15:00+01:00,19.504999,20.375,22.5,17.619999,12.8,47.389999,37.450001,76,12,4.836
2020-12-19 12:30:00+01:00,19.674999,20.385,22.5,17.76,12.8,47.02,37.369999,73.5,12,4.944
2020-12-19 12:45:00+01:00,19.6,20.484999,22.5,17.719999,13.8,47.959999,37.27,71,14,4.896
2020-12-19 13:00:00+01:00,19.609999,20.535,22.5,17.779999,15.8,48.149998,37.399998,73.5,12,4.68
2020-12-19 13:15:00+01:00,19.734999,20.475,22.5,17.84,15.8,47.950001,37.649998,76,12,4.944
2020-12-19 13:30:00+01:00,19.494999,20.365,22.5,17.6,14.8,48.309998,37.879997,73.5,12,4.92
2020-12-19 13:45:00+01:00,19.375,20.264999,22.5,17.5,13.8,48.450001,38.049999,71,12,4.812
2020-12-19 14:00:00+01:00,19.215,20.275,22.5,17.379999,13.8,48.450001,38.009998,71,12,4.908
2020-12-19 14:15:00+01:00,19.23,20.26,22.5,17.379999,13.8,48.149998,37.98,71,12,4.824
2020-12-19 14:30:00+01:00,19.33,20.285,22.5,17.5,13.8,48.59,37.950001,73.5,13,4.884
2020-12-19 14:45:00+01:00,19.305,20.219999,22.5,17.48,13.8,48.5,38.049999,76,12,4.884
2020-12-19 15:00:00+01:00,19.35,20.219999,22.5,17.539999,13.8,48.52,38.119999,76,12,4.812
2020-12-19 15:15:00+01:00,18.6,19.379999,22.5,17.9,14.8,50.129997,39.629997,76,1,0
2020-12-19 15:30:00+01:00,18.004999,18.855,22.5,18.039999,14.8,51.02,40.59,79,0,0
2020-12-19 15:45:00+01:00,17.645,18.555,22.5,18.119999,13.8,51.610001,41.129997,82,0,0
2020-12-19 16:00:00+01:00,17.434999,18.35,22.5,18.18,13.8,52.029999,41.5,84.5,0,0
2020-12-19 16:15:00+01:00,17.334999,18.199999,22.5,18.199999,13.8,52.169998,41.860001,87,0,0
2020-12-19 16:30:00+01:00,17.26,18.07,22.5,18.18,13.8,52.259998,42.169998,87,0,0
2020-12-19 16:45:00+01:00,17.234999,17.984999,22.5,18.16,12.8,52.279999,42.369999,87,0,0
2020-12-19 17:00:00+01:00,17.199999,17.92,22.5,18.08,12.8,52.279999,42.540001,84,0,0
2020-12-19 17:15:00+01:00,17.190001,17.85,22.5,18.039999,12.8,52.25,42.739998,81,0,0
2020-12-19 17:30:00+01:00,17.190001,17.809999,22.5,17.959999,12.8,52.25,42.849998,81,0,0
2020-12-19 17:45:00+01:00,17.190001,17.76,22.5,17.92,12.8,52.219997,42.98,81,0,0
2020-12-19 18:00:00+01:00,17.195,17.73,22.5,17.859999,12.8,52.199997,43.079998,84,0,0
2020-12-19 18:15:00+01:00,17.190001,17.68,22.5,17.799999,12.8,52.169998,43.189999,87,0,0
2020-12-19 18:30:00+01:00,17.190001,17.65,22.5,17.74,12.8,52.139999,43.259998,84,0,0
2020-12-19 18:45:00+01:00,17.190001,17.639999,22.5,17.68,11.8,52.139999,43.32,81,0,0
2020-12-19 19:00:00+01:00,17.18,17.609999,22.5,17.639999,11.8,52.110001,43.369999,81,0,0
2020-12-19 19:15:00+01:00,17.18,17.59,22.5,17.58,11.8,52.059998,43.399998,81,0,0
2020-12-19 19:30:00+01:00,17.164999,17.58,22.5,17.539999,11.8,52.09,43.469997,81,0,0
2020-12-19 19:45:00+01:00,17.154999,17.545,22.5,17.5,11.8,52.119999,43.52,81,0,0
2020-12-19 20:00:00+01:00,17.139999,17.529999,22.5,17.440001,11.8,52.09,43.52,81,0,0
2020-12-19 20:15:00+01:00,17.129999,17.51,22.5,17.4,11.8,52.059998,43.599998,81,0,0
2020-12-19 20:30:00+01:00,17.129999,17.484999,22.5,17.379999,11.8,52.059998,43.629997,84,0,0
2020-12-19 20:45:00+01:00,17.119999,17.475,22.5,17.32,11.8,52.029999,43.639999,87,0,0
2020-12-19 21:00:00+01:00,17.1,17.469999,22.5,17.299999,11.8,52.07,43.639999,87,0,0
2020-12-19 21:15:00+01:00,17.07,17.455,22.5,17.26,11.8,52.099998,43.639999,87,0,0
2020-12-19 21:30:00+01:00,17.059999,17.440001,22.5,17.219999,11.8,52.119999,43.66,87,0,0
2020-12-19 21:45:00+01:00,17.059999,17.41,22.5,17.199999,11.8,52.119999,43.709999,87,0,0
2020-12-19 22:00:00+01:00,17.045,17.389999,22.5,17.18,11.8,52.119999,43.739998,87,0,0
2020-12-19 22:15:00+01:00,17.039999,17.389999,22.5,17.16,11.8,52.119999,43.759998,87,0,0
2020-12-19 22:30:00+01:00,17.035,17.389999,22.5,17.139999,11.8,52.149998,43.759998,87,0,0
2020-12-19 22:45:00+01:00,17.02,17.389999,22.5,17.119999,11.8,52.149998,43.799999,87,0,0
2020-12-19 23:00:00+01:00,17.02,17.375,22.5,17.1,11.8,52.149998,43.799999,87,0,0
2020-12-19 23:15:00+01:00,17.01,17.355,22.5,17.1,11.8,52.169998,43.84,87,0,0
2020-12-19 23:30:00+01:00,17.01,17.344999,22.5,17.059999,11.8,52.169998,43.84,87,0,0
2020-12-19 23:45:00+01:00,17,17.34,22.5,17.059999,11.8,52.189999,43.869999,87,0,0
2020-12-20 00:00:00+01:00,17,17.33,22.5,17.039999,11.8,52.189999,43.879997,87,0,0
2020-12-20 00:15:00+01:00,17,17.315001,22.5,17.02,11.8,52.189999,43.889999,87,0,0
2020-12-20 00:30:00+01:00,16.99,17.299999,22.5,17,11.8,52.209999,43.950001,87,0,0
2020-12-20 00:45:00+01:00,16.99,17.285,22.5,17,11.8,52.209999,43.950001,87,0,0
2020-12-20 01:00:00+01:00,16.98,17.285,22.5,16.98,11.8,52.239998,43.950001,87,0,0
2020-12-20 01:15:00+01:00,16.98,17.26,22.5,16.98,11.8,52.27,43.98,87,0,0
2020-12-20 01:30:00+01:00,16.959999,17.25,22.5,16.959999,11.8,52.27,44.009998,90,0,0
2020-12-20 01:45:00+01:00,16.959999,17.234999,22.5,16.959999,11.8,52.289997,44.040001,93,0,0
2020-12-20 02:00:00+01:00,16.940001,17.234999,22.5,16.940001,11.8,52.32,44.079998,90,0,0
2020-12-20 02:15:00+01:00,16.93,17.215,22.5,16.92,11.8,52.32,44.110001,87,0,0
2020-12-20 02:30:00+01:00,16.92,17.205,22.5,16.92,11.8,52.360001,44.139999,90,0,0
2020-12-20 02:45:00+01:00,16.91,17.195,22.5,16.9,11.8,52.379997,44.139999,93,0,0
2020-12-20 03:00:00+01:00,16.91,17.190001,22.5,16.9,11.8,52.419998,44.18,93,0,0
2020-12-20 03:15:00+01:00,16.904999,17.174999,22.5,16.9,11.8,52.449997,44.219997,93,0,0
2020-12-20 03:30:00+01:00,16.889999,17.164999,22.5,16.9,11.8,52.449997,44.25,93,0,0
2020-12-20 03:45:00+01:00,16.889999,17.154999,22.5,16.879999,11.8,52.469997,44.279999,93,0,0
2020-12-20 04:00:00+01:00,16.879999,17.16,22.5,16.859999,11.8,52.5,44.279999,93,0,0
2020-12-20 04:15:00+01:00,16.869999,17.145,22.5,16.859999,11.8,52.5,44.27,93,0,0
2020-12-20 04:30:00+01:00,16.859999,17.129999,22.5,16.859999,11.8,52.5,44.309998,93,0,0
2020-12-20 04:45:00+01:00,16.85,17.125,22.5,16.859999,11.8,52.52,44.32,93,0,0
2020-12-20 05:00:00+01:00,16.85,17.105,22.5,16.859999,11.8,52.52,44.329998,93,0,0
2020-12-20 05:15:00+01:00,16.844999,17.105,22.5,16.84,10.8,52.559998,44.329998,93,0,0
2020-12-20 05:30:00+01:00,16.84,17.094999,22.5,16.84,10.8,52.529999,44.329998,93,0,0
2020-12-20 05:45:00+01:00,16.834999,17.094999,22.5,16.84,10.8,52.599998,44.360001,93,0,0
2020-12-20 06:00:00+01:00,16.82,17.084999,22.5,16.84,10.8,52.599998,44.360001,93,0,0
2020-12-20 06:15:00+01:00,16.82,17.09,22.5,16.84,10.8,52.629997,44.360001,93,0,0
2020-12-20 06:30:00+01:00,16.799999,17.065001,22.5,16.799999,9.8,52.68,44.379997,93,0,0
2020-12-20 06:45:00+01:00,16.789999,17.055,22.5,16.799999,9.8,52.739998,44.41,93,0,0
2020-12-20 07:00:00+01:00,16.779999,17.045,22.5,16.799999,9.8,52.759998,44.489998,93,0,0
2020-12-20 07:15:00+01:00,16.77,17.035,22.5,16.799999,9.8,52.829998,44.489998,93,0,0
2020-12-20 07:30:00+01:00,16.775,17.035,22.5,16.799999,9.8,52.829998,44.559998,93,0,0
2020-12-20 07:45:00+01:00,16.76,17.014999,22.5,16.779999,9.8,52.849998,44.549999,93,0,0
2020-12-20 08:00:00+01:00,16.75,17.014999,22.5,16.779999,9.8,52.869999,44.559998,93,0,0
2020-12-20 08:15:00+01:00,16.75,17.025,22.5,16.76,9.8,52.899998,44.619999,93,0,0
2020-12-20 08:30:00+01:00,16.74,17.014999,22.5,16.76,9.8,52.93,44.610001,93,0,0
2020-12-20 08:45:00+01:00,16.74,17.014999,22.5,16.76,10.8,52.93,44.619999,93,0,0
2020-12-20 09:00:00+01:00,16.73,17.004999,22.5,16.76,9.8,53,44.610001,96.5,0,0
2020-12-20 09:15:00+01:00,16.719999,16.984999,22.5,16.76,10.8,53.029999,44.689999,100,0,0
2020-12-20 09:30:00+01:00,16.705,16.984999,22.5,16.74,9.8,53.059998,44.719997,98.25,0,0
2020-12-20 09:45:00+01:00,16.699999,16.98,22.5,16.76,9.8,53.110001,44.75,96.5,0,0
2020-12-20 10:00:00+01:00,16.699999,16.934999,22.5,16.74,10.8,53.139999,44.789997,94.75,0,0
2020-12-20 10:15:00+01:00,16.68,16.934999,22.5,16.74,10.8,53.199997,44.860001,93,0,0
2020-12-20 10:30:00+01:00,16.68,16.924999,22.5,16.74,10.8,53.199997,44.860001,93,0,0
2020-12-20 10:45:00+01:00,16.67,16.934999,22.5,16.719999,10.8,53.23,44.860001,93,0,0
2020-12-20 11:00:00+01:00,16.67,16.934999,22.5,16.719999,10.8,53.259998,44.889999,93,0,0
2020-12-20 11:15:00+01:00,16.66,16.934999,22.5,16.699999,10.8,53.32,44.919998,93,0,0
2020-12-20 11:30:00+01:00,16.66,16.934999,22.5,16.719999,10.8,53.349998,44.919998,90,0,0
2020-12-20 11:45:00+01:00,16.639999,16.924999,22.5,16.699999,11.8,53.379997,44.959999,87,0,0
2020-12-20 12:00:00+01:00,16.639999,16.91,22.5,16.699999,11.8,53.379997,44.989998,87,0,0
2020-12-20 12:15:00+01:00,16.635,16.914999,22.5,16.699999,11.8,53.43,45.009998,87,0,0
2020-12-20 12:30:00+01:00,16.625,16.914999,22.5,16.68,11.8,53.43,45.059998,87,0,0
2020-12-20 12:45:00+01:00,16.625,16.904999,22.5,16.699999,10.8,53.48,45.059998,87,0,0
2020-12-20 13:00:00+01:00,16.629999,16.914999,22.5,16.68,10.8,53.509998,45.09,90,0,0
2020-12-20 13:15:00+01:00,16.625,16.895,22.5,16.699999,11.8,53.52,45.119999,93,0,0
2020-12-20 13:30:00+01:00,16.625,16.895,22.5,16.68,10.8,53.549999,45.149998,90,0,0
2020-12-20 13:45:00+01:00,16.625,16.895,22.5,16.68,10.8,53.610001,45.189999,87,0,0
2020-12-20 14:00:00+01:00,16.619999,16.885,22.5,16.68,10.8,53.629997,45.219997,90,0,0
2020-12-20 14:15:00+01:00,16.609999,16.885,22.5,16.66,10.8,53.689999,45.25,93,0,0
2020-12-20 14:30:00+01:00,16.6,16.885,22.5,16.66,10.8,53.719997,45.289997,93,0,0
2020-12-20 14:45:00+01:00,16.6,16.895,22.5,16.68,10.8,53.779999,45.289997,93,0,0
2020-12-20 15:00:00+01:00,16.59,16.879999,22.5,16.68,10.8,53.84,45.349998,93,0,0
2020-12-20 15:15:00+01:00,16.57,16.875,22.5,16.66,10.8,53.879997,45.419998,93,0,0
2020-12-20 15:30:00+01:00,16.559999,16.859999,22.5,16.66,10.8,53.949997,45.450001,93,0,0
2020-12-20 15:45:00+01:00,16.559999,16.859999,22.5,16.66,10.8,53.969997,45.5049995,93,0,0
2020-12-20 16:00:00+01:00,16.559999,16.859999,22.5,16.639999,10.8,54.029999,45.559998,93,0,0
2020-12-20 16:15:00+01:00,16.549999,16.84,22.5,16.639999,10.8,54.07,45.59,93,0,0
2020-12-20 16:30:00+01:00,16.539999,16.834999,22.5,16.639999,10.8,54.119999,45.66,93,0,0
2020-12-20 16:45:00+01:00,16.529999,16.83,22.5,16.639999,10.8,54.149998,45.709999,93,0,0
2020-12-20 17:00:00+01:00,16.529999,16.84,22.5,16.619999,10.8,54.18,45.709999,96.5,0,0
2020-12-20 17:15:00+01:00,16.529999,16.815001,22.5,16.619999,10.8,54.199997,45.789997,100,0,0
2020-12-20 17:30:00+01:00,16.52,16.815001,22.5,16.619999,10.8,54.23,45.82,96.5,0,0
2020-12-20 17:45:00+01:00,16.52,16.805,22.5,16.619999,10.8,54.289997,45.84,93,0,0
2020-12-20 18:00:00+01:00,16.51,16.815001,22.5,16.619999,10.8,54.32,45.899998,93,0,0
2020-12-20 18:15:00+01:00,16.504999,16.805,22.5,16.619999,10.8,54.349998,45.91,93,0,0
2020-12-20 18:30:00+01:00,16.504999,16.795,22.5,16.619999,10.8,54.379997,45.950001,96.5,0,0
2020-12-20 18:45:00+01:00,16.49,16.795,22.5,16.6,10.8,54.41,45.950001,100,0,0
2020-12-20 19:00:00+01:00,16.484999,16.785,22.5,16.6,10.8,54.43,46.059998,100,0,0
2020-12-20 19:15:00+01:00,16.49,16.785,22.5,16.6,10.8,54.489998,46.079998,100,0,0
2020-12-20 19:30:00+01:00,16.48,16.785,22.5,16.6,10.8,54.509998,46.079998,100,0,0
2020-12-20 19:45:00+01:00,16.459999,16.795,22.5,16.58,10.8,54.559998,46.079998,100,0,0
2020-12-20 20:00:00+01:00,16.455,16.785,22.5,16.58,11.8,54.579998,46.119999,100,0,0
2020-12-20 20:15:00+01:00,16.455,16.779999,22.5,16.58,11.8,54.610001,46.149998,100,0,0
2020-12-20 20:30:00+01:00,16.440001,16.775,22.5,16.58,11.8,54.669998,46.219997,100,0,0
2020-12-20 20:45:00+01:00,16.445,16.754999,22.5,16.58,11.8,54.699997,46.289997,100,0,0
2020-12-20 21:00:00+01:00,16.424999,16.754999,22.5,16.559999,11.8,54.699997,46.309998,100,0,0
2020-12-20 21:15:00+01:00,16.43,16.73,22.5,16.539999,11.8,54.77,46.379997,100,0,0
2020-12-20 21:30:00+01:00,16.424999,16.725,22.5,16.539999,11.8,54.77,46.41,100,0,0
2020-12-20 21:45:00+01:00,16.41,16.73,22.5,16.539999,11.8,54.779999,46.41,100,0,0
2020-12-20 22:00:00+01:00,16.4,16.734999,22.5,16.539999,11.8,54.849998,46.399998,96.5,0,0
2020-12-20 22:15:00+01:00,16.4,16.715,22.5,16.52,11.8,54.869999,46.48,93,0,0
2020-12-20 22:30:00+01:00,16.4,16.695,22.5,16.52,10.8,54.899998,46.549999,96.5,0,0
2020-12-20 22:45:00+01:00,16.389999,16.695,22.5,16.539999,10.8,54.93,46.579998,100,0,0
2020-12-20 23:00:00+01:00,16.389999,16.684999,22.5,16.5,10.8,54.959999,46.639999,100,0,0
2020-12-20 23:15:00+01:00,16.379999,16.654999,22.5,16.5,10.8,55,46.68,100,0,0
2020-12-20 23:30:00+01:00,16.369999,16.654999,22.5,16.5,10.8,54.989998,46.709999,100,0,0
2020-12-20 23:45:00+01:00,16.34,16.654999,22.5,16.5,10.8,55.039997,46.709999,100,0,0
2020-12-21 00:00:00+01:00,16.32,16.654999,22.5,16.5,10.8,55.139999,46.709999,100,0,0
2020-12-21 00:15:00+01:00,16.305,16.625,22.5,16.5,10.8,55.169998,46.77,100,0,0
2020-12-21 00:30:00+01:00,16.289999,16.609999,22.5,16.5,10.8,55.189999,46.860001,100,0,0
2020-12-21 00:45:00+01:00,16.279999,16.584999,22.5,16.48,10.8,55.23,46.889999,100,0,0
2020-12-21 01:00:00+01:00,16.254999,16.58,22.5,16.48,10.8,55.289997,46.889999,100,0,0
2020-12-21 01:15:00+01:00,16.26,16.57,22.5,16.459999,10.8,55.329998,46.919998,100,0,0
2020-12-21 01:30:00+01:00,16.234999,16.545,22.5,16.440001,10.8,55.369999,46.989998,100,0,0
2020-12-21 01:45:00+01:00,16.215,16.51,22.5,16.440001,10.8,55.419998,47.059998,100,0,0
2020-12-21 02:00:00+01:00,16.199999,16.51,22.5,16.42,10.8,55.459999,47.09,100,0,0
2020-12-21 02:15:00+01:00,16.174999,16.49,22.5,16.42,10.8,55.48,47.09,100,0,0
2020-12-21 02:30:00+01:00,16.16,16.465,22.5,16.4,10.8,55.539997,47.149998,100,0,0
2020-12-21 02:45:00+01:00,16.16,16.459999,22.5,16.4,10.8,55.539997,47.219997,100,0,0
2020-12-21 03:00:00+01:00,16.139999,16.459999,22.5,16.379999,10.8,55.549999,47.219997,100,0,0
2020-12-21 03:15:00+01:00,16.119999,16.459999,22.5,16.379999,10.8,55.57,47.219997,100,0,0
2020-12-21 03:30:00+01:00,16.09,16.459999,22.5,16.359999,10.8,55.619999,47.25,100,0,0
2020-12-21 03:45:00+01:00,16.074999,16.440001,22.5,16.359999,9.8,55.649998,47.329998,100,0,0
2020-12-21 04:00:00+01:00,16.074999,16.404999,22.5,16.34,9.8,55.68,47.419998,100,0,0
2020-12-21 04:15:00+01:00,17.465,18.07,22.5,15.839999,9.8,53.799999,42.66,100,8,4.86
2020-12-21 04:30:00+01:00,17.375,17.855,22.5,15.639999,9.8,54.039997,43.57,100,12,4.788
2020-12-21 04:45:00+01:00,17.355,17.789999,22.5,15.639999,9.8,54.099998,44.009998,100,12,4.788
2020-12-21 05:00:00+01:00,17.334999,17.764999,22.5,15.58,9.8,53.719997,44.23,100,12,4.8
2020-12-21 05:15:00+01:00,17.315001,17.75,22.5,15.559999,9.8,54.34,44.459999,100,12,4.788
2020-12-21 05:30:00+01:00,17.289999,17.734999,22.5,15.5,9.8,54.639999,44.629997,100,14,4.872
2020-12-21 05:45:00+01:00,17.275,17.719999,22.5,15.54,9.8,54.209999,44.709999,100,10,4.824
2020-12-21 06:00:00+01:00,17.195,17.684999,22.5,15.46,9.8,53.77,44.700001,100,12,4.788
2020-12-21 06:15:00+01:00,17.065001,17.68,22.5,15.299999,9.8,53.91,44.669998,100,12,4.872
2020-12-21 06:30:00+01:00,17.01,17.65,22.5,15.259999,9.8,54.309998,44.610001,100,14,4.836
2020-12-21 06:45:00+01:00,16.959999,17.639999,22.5,15.2,9.8,54.239998,44.57,100,10,4.836
2020-12-21 07:00:00+01:00,17.045,17.629999,22.5,15.299999,9.8,53.789997,44.610001,100,14,4.848
2020-12-21 07:15:00+01:00,17.01,17.93,22.5,15.259999,9.8,53.91,44.279999,100,12,4.836
2020-12-21 07:30:00+01:00,17.195,18.664999,22.5,15.46,9.8,53.25,42.619999,100,12,4.836
2020-12-21 07:45:00+01:00,17.324999,19.039999,22.5,15.58,9.8,52.889999,41.629997,100,12,4.86
2020-12-21 08:00:00+01:00,17.365,19.234999,22.5,15.639999,9.8,52.199997,41.09,100,12,4.812
2020-12-21 08:15:00+01:00,17.414999,19.34,22.5,15.679999,9.8,51.709999,40.700001,100,12,4.812
2020-12-21 08:30:00+01:00,17.434999,19.459999,22.5,15.679999,9.8,51.32,40.329998,100,12,4.836
2020-12-21 08:45:00+01:00,17.484999,19.559999,22.5,15.759999,9.8,52.099998,40.099998,100,12,4.824
2020-12-21 09:00:00+01:00,17.565001,19.66,22.5,15.86,9.8,51.779999,39.950001,100,12,4.872
2020-12-21 09:15:00+01:00,17.525,19.76,22.5,15.78,9.8,51.309998,39.649998,100,12,4.668
2020-12-21 09:30:00+01:00,17.555,19.84,22.5,15.82,9.8,51.239998,39.469997,100,12,4.716
2020-12-21 09:45:00+01:00,17.594999,19.84,22.5,15.86,9.8,51.489998,39.899998,100,12,4.752
2020-12-21 10:00:00+01:00,17.664999,20.01,22.5,15.9,9.8,51.619999,39.689999,100,12,4.824
2020-12-21 10:15:00+01:00,17.664999,20.129999,22.5,15.96,9.8,51.41,39.439999,100,13,4.884
2020-12-21 10:30:00+01:00,17.674999,20.254999,22.5,15.94,9.8,50.66,39.34,100,12,4.812
2020-12-21 10:45:00+01:00,17.725,20.434999,22.5,16,10.8,50.719997,38.919998,100,12,4.812
2020-12-21 11:00:00+01:00,17.795,20.59,22.5,16.08,10.8,51.389999,38.889999,100,12,4.824
2020-12-21 11:15:00+01:00,17.940001,20.66,22.5,16.199999,10.8,50.73,38.84,100,12,4.8
2020-12-21 11:30:00+01:00,18.105,20.865,22.5,16.4,11.8,50.099998,38.399998,96.5,12,4.8
2020-12-21 11:45:00+01:00,18.23,20.865,22.5,16.440001,11.8,49.309998,38.290001,93,12,4.8
2020-12-21 12:00:00+01:00,18.469999,20.904999,22.5,16.68,12.8,49.389999,38.099998,93,12,4.884
2020-12-21 12:15:00+01:00,18.48,21.02,22.5,16.699999,11.8,49.360001,37.790001,93,12,4.812
2020-12-21 12:30:00+01:00,18.57,21.074999,22.5,16.779999,11.8,49.299999,37.759998,87,12,4.86
2020-12-21 12:45:00+01:00,18.48,21.004999,22.5,16.68,11.8,48.799999,37.889999,81,12,4.824
2020-12-21 13:00:00+01:00,18.529999,21.035,22.5,16.76,12.8,49.219997,37.719997,81,12,4.824
2020-12-21 13:15:00+01:00,18.51,20.959999,22.5,16.719999,12.8,49.549999,37.700001,81,12,4.8
2020-12-21 13:30:00+01:00,18.664999,20.945,22.5,16.92,12.8,48.489998,37.629997,81,13,4.836
2020-12-21 13:45:00+01:00,18.855,21.025,22.5,17.059999,13.8,48.259998,37.59,81,12,4.86
2020-12-21 14:00:00+01:00,19.094999,21.1,22.5,17.279999,14.8,48.07,37.450001,81,12,4.86
2020-12-21 14:15:00+01:00,18.99,21.105,22.5,17.16,13.8,48.329998,37.290001,81,12,4.908
2020-12-21 14:30:00+01:00,18.939999,21.094999,22.5,17.139999,13.8,47.939999,37.259998,81,12,4.836
2020-12-21 14:45:00+01:00,18.99,21.094999,22.5,17.199999,12.8,48.259998,37.169998,81,12,4.848
2020-12-21 15:00:00+01:00,19.08,21.064999,22.5,17.26,12.8,48.509998,37.23,81,13,4.908
2020-12-21 15:15:00+01:00,19.07,20.955,22.5,17.219999,12.8,48.459999,37.439999,81,12,4.908
2020-12-21 15:30:00+01:00,19.1,20.875,22.5,17.299999,12.8,48.5,37.700001,81,12,4.884
2020-12-21 15:45:00+01:00,19.07,20.994999,22.5,17.26,12.8,48.689999,37.689999,81,12,4.908
2020-12-21 16:00:00+01:00,19.23,21.045,22.5,17.42,12.8,49.32,37.75,81,12,4.848
2020-12-21 16:15:00+01:00,19.27,21.094999,22.5,17.42,11.8,48.959999,37.809998,81,12,4.812
2020-12-21 16:30:00+01:00,19.459999,21.105,22.5,17.66,11.8,48.68,37.809998,84,12,4.8
2020-12-21 16:45:00+01:00,19.584999,21.24,22.5,17.76,10.8,48.489998,37.84,87,13,4.92
2020-12-21 17:00:00+01:00,19.594999,21.324999,22.5,17.719999,10.8,48.509998,37.75,87,12,4.908
2020-12-21 17:15:00+01:00,19.574999,21.219999,22.5,17.68,10.8,48.719997,37.98,87,12,4.884
2020-12-21 17:30:00+01:00,19.494999,21.324999,22.5,17.66,10.8,48.329998,37.75,90,12,4.836
2020-12-21 17:45:00+01:00,19.465,21.42,22.5,17.619999,10.8,48,37.559998,93,12,4.836
2020-12-21 18:00:00+01:00,19.459999,21.395,22.5,17.6,10.8,48.52,37.5,93,12,4.836
2020-12-21 18:15:00+01:00,19.43,21.344999,22.5,17.58,10.8,48.189999,37.439999,93,12,4.884
2020-12-21 18:30:00+01:00,19.414999,21.344999,22.5,17.559999,9.8,48.360001,37.369999,93,14,4.776
2020-12-21 18:45:00+01:00,19.43,21.32,22.5,17.6,9.8,48.5,37.41,93,12,4.908
2020-12-21 19:00:00+01:00,19.395,21.299999,22.5,17.559999,9.8,49.52,37.459999,96.5,12,4.812
2020-12-21 19:15:00+01:00,19.314999,21.105,22.5,17.48,9.8,49.939999,37.809998,100,12,4.872
2020-12-21 19:30:00+01:00,19.295,21,22.5,17.5,9.8,49.849998,38.239998,96.5,12,4.812
2020-12-21 19:45:00+01:00,19.279999,20.98,22.5,17.440001,9.8,49.91,38.419998,93,12,4.872
2020-12-21 20:00:00+01:00,19.264999,20.924999,22.5,17.42,9.8,49.969997,38.599998,93,12,4.86
2020-12-21 20:15:00+01:00,18.184999,19.475,22.5,18.039999,9.8,52.639999,41.34,93,1,0
2020-12-21 20:30:00+01:00,17.385,18.58,22.5,18.219999,9.8,54.82,43.369999,93,0,0
2020-12-21 20:45:00+01:00,16.959999,18.059999,22.5,18.279999,9.8,55.860001,44.57,93,0,0
2020-12-21 21:00:00+01:00,16.73,17.719999,22.5,18.219999,9.8,56.189999,45.75,96.5,0,0
2020-12-21 21:15:00+01:00,16.629999,17.465,22.5,18.199999,9.8,56.329998,46.599998,100,0,0
2020-12-21 21:30:00+01:00,16.6,17.275,22.5,18.08,9.8,56.419998,47.02,96.5,0,0
2020-12-21 21:45:00+01:00,16.59,17.154999,22.5,18,9.8,56.389999,47.459999,93,0,0
2020-12-21 22:00:00+01:00,16.594999,17.045,22.5,17.9,9.8,56.329998,47.860001,93,0,0
2020-12-21 22:15:00+01:00,16.52,17.025,22.5,17.66,9.8,56.419998,47.77,93,0,0
2020-12-21 22:30:00+01:00,16.48,16.965,22.5,17.559999,9.8,56.469997,47.869999,96.5,0,0
2020-12-21 22:45:00+01:00,16.48,16.945,22.5,17.440001,9.8,56.360001,47.939999,100,0,0
2020-12-21 23:00:00+01:00,16.49,16.934999,22.5,17.379999,8.8,56.27,47.950001,96.5,0,0
2020-12-21 23:15:00+01:00,16.52,16.914999,22.5,17.299999,8.8,56.099998,47.969997,93,0,0
2020-12-21 23:30:00+01:00,16.539999,16.889999,22.5,17.219999,8.8,55.959999,47.969997,96.5,0,0
2020-12-21 23:45:00+01:00,16.549999,16.875,22.5,17.16,8.8,55.809998,47.969997,100,0,0
2020-12-22 00:00:00+01:00,16.559999,16.855,22.5,17.059999,8.8,55.689999,48.009998,96.5,0,0
2020-12-22 00:15:00+01:00,16.555,16.815001,22.5,17.02,8.8,55.649998,48.009998,93,0,0
2020-12-22 00:30:00+01:00,16.549999,16.809999,22.5,16.959999,8.8,55.559998,47.969997,93,0,0
2020-12-22 00:45:00+01:00,16.539999,16.785,22.5,16.9,8.8,55.469997,47.969997,93,0,0
2020-12-22 01:00:00+01:00,16.539999,16.775,22.5,16.859999,8.8,55.389999,47.889999,93,0,0
2020-12-22 01:15:00+01:00,16.52,16.754999,22.5,16.799999,8.8,55.32,47.860001,93,0,0
2020-12-22 01:30:00+01:00,16.504999,16.73,22.5,16.76,8.8,55.239998,47.829998,93,0,0
2020-12-22 01:45:00+01:00,16.469999,16.709999,22.5,16.74,8.8,55.189999,47.73,93,0,0
2020-12-22 02:00:00+01:00,16.440001,16.690001,22.5,16.68,8.8,55.079998,47.73,93,0,0
2020-12-22 02:15:00+01:00,16.43,16.645,22.5,16.639999,8.8,55,47.689999,93,0,0
2020-12-22 02:30:00+01:00,16.41,16.619999,22.5,16.6,8.8,54.869999,47.57,93,0,0
2020-12-22 02:45:00+01:00,16.379999,16.58,22.5,16.58,8.8,54.82,47.539997,93,0,0
2020-12-22 03:00:00+01:00,16.369999,16.57,22.5,16.52,8.8,54.699997,47.439999,93,0,0
2020-12-22 03:15:00+01:00,16.34,16.529999,22.5,16.48,8.8,54.649998,47.369999,93,0,0
2020-12-22 03:30:00+01:00,16.33,16.51,22.5,16.48,8.8,54.559998,47.289997,93,0,0
2020-12-22 03:45:00+01:00,16.32,16.48,22.5,16.42,8.8,54.5,47.219997,93,0,0
2020-12-22 04:00:00+01:00,16.309999,16.459999,22.5,16.4,8.8,54.389999,47.119999,96.5,0,0
2020-12-22 04:15:00+01:00,16.299999,16.465,22.5,16.4,8.8,54.34,47.09,100,0,0
2020-12-22 04:30:00+01:00,16.295,16.455,22.5,16.359999,8.8,54.279999,47,100,0,0
2020-12-22 04:45:00+01:00,16.279999,16.449999,22.5,16.34,8.8,54.23,46.93,100,0,0
2020-12-22 05:00:00+01:00,16.26,16.424999,22.5,16.32,8.8,54.23,46.93,100,0,0
2020-12-22 05:15:00+01:00,16.254999,16.41,22.5,16.279999,8.8,54.189999,46.869999,100,0,0
2020-12-22 05:30:00+01:00,16.254999,16.379999,22.5,16.279999,8.8,54.16,46.869999,100,0,0
2020-12-22 05:45:00+01:00,16.225,16.359999,22.5,16.26,8.8,54.149998,46.789997,100,0,0
2020-12-22 06:00:00+01:00,16.199999,16.334999,22.5,16.219999,8.8,54.099998,46.789997,100,0,0
2020-12-22 06:15:00+01:00,17.41,19.035,22.5,15.839999,7.8,50.329998,39.919998,100,8,4.812
2020-12-22 06:30:00+01:00,17.455,18.785,22.5,15.74,7.8,50.129997,40.099998,100,13,4.788
2020-12-22 06:45:00+01:00,17.455,18.705,22.5,15.719999,8.8,50.789997,40.110001,100,12,4.812
2020-12-22 07:00:00+01:00,17.494999,18.664999,22.5,15.78,8.8,50.469997,40.110001,96.5,12,4.788
2020-12-22 07:15:00+01:00,17.305,18.625,22.5,15.54,8.8,50.329998,40.119999,93,12,4.824
2020-12-22 07:30:00+01:00,17.195,18.565001,22.5,15.46,8.8,50.219997,40.119999,96.5,12,4.848
2020-12-22 07:45:00+01:00,17.045,18.525,22.5,15.299999,8.8,50.169998,39.969997,100,12,4.908
2020-12-22 08:00:00+01:00,16.959999,18.484999,22.5,15.219999,8.8,50.68,39.889999,96.5,12,4.764
2020-12-22 08:15:00+01:00,17.01,18.709999,22.5,15.36,8.8,50.289997,39.559998,93,12,4.824
2020-12-22 08:30:00+01:00,17.195,19.32,22.5,15.48,8.8,49.610001,38.309998,93,12,4.86
2020-12-22 08:45:00+01:00,17.365,19.639999,22.5,15.639999,8.8,49.039997,37.649998,93,12,4.8
2020-12-22 09:00:00+01:00,17.484999,19.84,22.5,15.78,8.8,49.379997,37.329998,93,12,4.848
2020-12-22 09:15:00+01:00,17.574999,19.98,22.5,15.82,7.8,49.09,37.040001,93,12,4.824
2020-12-22 09:30:00+01:00,17.645,20.049999,22.5,15.94,7.8,48.529999,36.880001,93,14,4.836
2020-12-22 09:45:00+01:00,17.674999,20.189999,22.5,15.94,8.8,48.299999,36.829998,93,10,4.86
2020-12-22 10:00:00+01:00,17.764999,20.33,22.5,16.02,8.8,48.329998,36.66,93,14,4.812
2020-12-22 10:15:00+01:00,17.844999,20.445,22.5,16.119999,8.8,48.549999,36.459999,93,12,4.86
2020-12-22 10:30:00+01:00,17.955,20.639999,22.5,16.24,8.8,48.34,36.360001,93,12,4.764
2020-12-22 10:45:00+01:00,18.094999,20.695,22.5,16.359999,9.8,48.07,36.360001,93,12,4.668
2020-12-22 11:00:00+01:00,18.190001,20.775,22.5,16.42,9.8,47.879997,36.290001,93,12,4.824
2020-12-22 11:15:00+01:00,18.32,20.844999,22.5,16.539999,9.8,48.379997,36.209999,93,12,4.836
2020-12-22 11:30:00+01:00,18.41,20.91,22.5,16.639999,9.8,48.09,36.239998,93,12,4.848
2020-12-22 11:45:00+01:00,18.5,20.994999,22.5,16.719999,10.8,47.719997,36.239998,93,12,4.86
2020-12-22 12:00:00+01:00,18.619999,21.055,22.5,16.879999,10.8,47.619999,36.200001,90,13,4.86
2020-12-22 12:15:00+01:00,18.83,21.094999,22.5,17.039999,11.8,48.009998,36.200001,87,12,4.86
2020-12-22 12:30:00+01:00,19.199999,21.139999,22.5,17.4,11.8,47.889999,36.399998,84,12,4.86
2020-12-22 12:45:00+01:00,19.445,21.16,22.5,17.66,11.8,47.84,36.619999,81,12,4.92
2020-12-22 13:00:00+01:00,19.66,21.215,22.5,17.82,11.8,47.91,36.689999,81,12,4.884
2020-12-22 13:15:00+01:00,19.885,21.305,22.5,18.02,12.8,47.989998,36.91,81,12,4.896
2020-12-22 13:30:00+01:00,20.08,21.389999,22.5,18.24,12.8,47.889999,37.029999,78.5,13,4.872
2020-12-22 13:45:00+01:00,20.125,21.459999,22.5,18.199999,11.8,47.509998,37.07,76,11,4.884
2020-12-22 14:00:00+01:00,20.195,21.5,22.5,18.359999,11.8,47.639999,37.16,76,13,4.884
2020-12-22 14:15:00+01:00,19.695,21.5,22.5,18.039999,11.8,48.539997,37.279999,76,12,4.896
2020-12-22 14:30:00+01:00,19.699999,21.49,22.5,17.940001,11.8,49.149998,37.360001,79,12,4.884
2020-12-22 14:45:00+01:00,19.66,21.51,22.5,17.699999,12.8,48.989998,37.380001,82,13,4.872
2020-12-22 15:00:00+01:00,19.73,21.52,22.5,17.74,13.8,48.829998,37.509998,82,12,4.92
2020-12-22 15:15:00+01:00,19.619999,21.525,22.5,18.02,13.8,49.489998,37.649998,82,12,4.692
2020-12-22 15:30:00+01:00,19.555,21.51,22.5,18,13.8,49.27,37.75,84.5,12,4.884
2020-12-22 15:45:00+01:00,19.705,21.49,22.5,17.779999,12.8,49.32,37.959999,87,12,4.932
2020-12-22 16:00:00+01:00,19.74,21.525,22.5,17.940001,12.8,49.289997,37.849998,87,13,4.896
2020-12-22 16:15:00+01:00,19.58,21.545,22.5,17.940001,12.8,49.599998,38.02,87,12,4.872
2020-12-22 16:30:00+01:00,19.564999,21.57,22.5,17.52,12.8,49.77,38.009998,90,12,4.86
2020-12-22 16:45:00+01:00,19.779999,21.609999,22.5,18.039999,11.8,49.360001,38.07,93,12,4.932
2020-12-22 17:00:00+01:00,19.404999,21.6,22.5,17.84,11.8,50.52,38.169998,90,12,4.932
2020-12-22 17:15:00+01:00,19.6,21.609999,22.5,17.539999,10.8,50.149998,38.169998,87,12,4.8
2020-12-22 17:30:00+01:00,19.57,21.57,22.5,18,10.8,49.98,38.27,93.5,14,4.872
2020-12-22 17:45:00+01:00,19.445,21.545,22.5,17.799999,10.8,49.799999,38.27,100,12,4.944
2020-12-22 18:00:00+01:00,19.494999,21.539999,22.5,17.379999,9.8,49.599998,38.209999,96.5,12,4.86
2020-12-22 18:15:00+01:00,19.199999,21.6,22.5,17.66,9.8,50.639999,38.200001,93,12,4.896
2020-12-22 18:30:00+01:00,19.555,21.66,22.5,17.859999,9.8,50.369999,38.209999,93,12,4.896
2020-12-22 18:45:00+01:00,19.564999,21.639999,22.5,17.76,9.8,50.07,38.149998,93,13,4.896
2020-12-22 19:00:00+01:00,19.65,21.57,22.5,17.42,9.8,50.329998,38.27,96.5,12,4.896
2020-12-22 19:15:00+01:00,19.445,21.5,22.5,17.639999,9.8,50.689999,38.57,100,12,4.896
2020-12-22 19:30:00+01:00,19.25,21.49,22.5,17.459999,10.8,51.389999,38.649998,96.5,12,4.788
2020-12-22 19:45:00+01:00,19.51,21.504999,22.5,17.699999,10.8,50.809998,38.669998,93,12,4.908
2020-12-22 20:00:00+01:00,19.469999,21.455,22.5,17.619999,10.8,51.219997,38.849998,93,13,4.884
2020-12-22 20:15:00+01:00,18.375,19.9,22.5,18.279999,10.8,53.41,41.849998,93,1,0
2020-12-22 20:30:00+01:00,17.535,18.939999,22.5,18.42,10.8,55.32,44.059998,93,0,0
2020-12-22 20:45:00+01:00,17.1,18.32,22.5,18.48,10.8,56.579998,45.439999,93,0,0
2020-12-22 21:00:00+01:00,16.869999,17.93,22.5,18.48,10.8,57.099998,46.649998,90,0,0
2020-12-22 21:15:00+01:00,16.75,17.654999,22.5,18.4,10.8,57.299999,47.43,87,0,0
2020-12-22 21:30:00+01:00,16.690001,17.440001,22.5,18.279999,10.8,57.419998,48.059998,87,0,0
2020-12-22 21:45:00+01:00,16.67,17.365,22.5,18.18,10.8,57.489998,48.329998,87,0,0
2020-12-22 22:00:00+01:00,16.609999,17.225,22.5,18,10.8,57.57,48.669998,90,0,0
2020-12-22 22:15:00+01:00,16.449999,17.215,22.5,17.76,10.8,57.59,48.509998,93,0,0
2020-12-22 22:30:00+01:00,16.41,17.174999,22.5,17.639999,10.8,57.649998,48.509998,90,0,0
2020-12-22 22:45:00+01:00,16.42,17.154999,22.5,17.539999,10.8,57.57,48.539997,87,0,0
2020-12-22 23:00:00+01:00,16.43,17.135,22.5,17.440001,10.8,57.419998,48.48,87,0,0
2020-12-22 23:15:00+01:00,16.455,17.105,22.5,17.379999,10.8,57.25,48.419998,87,0,0
2020-12-22 23:30:00+01:00,16.48,17.084999,22.5,17.299999,10.8,57.079998,48.360001,90,0,0
2020-12-22 23:45:00+01:00,16.49,17.08,22.5,17.26,10.8,57,48.32,93,0,0
2020-12-23 00:00:00+01:00,16.484999,17.045,22.5,17.18,10.8,56.879997,48.299999,90,0,0
2020-12-23 00:15:00+01:00,16.504999,17.025,22.5,17.139999,10.8,56.759998,48.289997,87,0,0
2020-12-23 00:30:00+01:00,16.504999,17.014999,22.5,17.1,10.8,56.68,48.25,87,0,0
2020-12-23 00:45:00+01:00,16.504999,17.004999,22.5,17.02,11.8,56.59,48.219997,87,0,0
2020-12-23 01:00:00+01:00,16.504999,16.984999,22.5,17,11.8,56.5,48.23,87,0,0
2020-12-23 01:15:00+01:00,16.504999,16.965,22.5,16.959999,10.8,56.419998,48.139999,87,0,0
2020-12-23 01:30:00+01:00,16.504999,16.955,22.5,16.92,10.8,56.360001,48.139999,87,0,0
2020-12-23 01:45:00+01:00,16.484999,16.934999,22.5,16.879999,10.8,56.259998,48.139999,87,0,0
2020-12-23 02:00:00+01:00,16.49,16.91,22.5,16.859999,10.8,56.209999,48.139999,84,0,0
2020-12-23 02:15:00+01:00,16.484999,16.9,22.5,16.82,10.8,56.16,48.07,81,0,0
2020-12-23 02:30:00+01:00,16.469999,16.885,22.5,16.779999,10.8,56.07,48.07,81,0,0
2020-12-23 02:45:00+01:00,16.459999,16.875,22.5,16.779999,9.8,56.049999,48.039997,81,0,0
2020-12-23 03:00:00+01:00,16.449999,16.859999,22.5,16.76,10.8,56.02,48.009998,87,0,0
2020-12-23 03:15:00+01:00,16.43,16.815001,22.5,16.719999,9.8,55.969997,48.039997,93,0,0
2020-12-23 03:30:00+01:00,16.424999,16.815001,22.5,16.699999,10.8,55.91,48.039997,93,0,0
2020-12-23 03:45:00+01:00,16.42,16.799999,22.5,16.66,10.8,55.849998,48,93,0,0
2020-12-23 04:00:00+01:00,16.41,16.795,22.5,16.639999,10.8,55.789997,47.959999,93,0,0
2020-12-23 04:15:00+01:00,16.41,16.785,22.5,16.639999,10.8,55.739998,47.93,93,0,0
2020-12-23 04:30:00+01:00,16.4,16.77,22.5,16.619999,11.8,55.669998,47.889999,90,0,0
2020-12-23 04:45:00+01:00,16.389999,16.764999,22.5,16.6,11.8,55.619999,47.860001,87,0,0
2020-12-23 05:00:00+01:00,16.379999,16.744999,22.5,16.58,11.8,55.59,47.860001,87,0,0
2020-12-23 05:15:00+01:00,16.379999,16.744999,22.5,16.58,11.8,55.539997,47.789997,87,0,0
2020-12-23 05:30:00+01:00,16.359999,16.73,22.5,16.539999,11.8,55.5,47.739998,84,0,0
2020-12-23 05:45:00+01:00,16.34,16.725,22.5,16.539999,11.8,55.469997,47.68,81,0,0
2020-12-23 06:00:00+01:00,16.33,16.725,22.5,16.52,11.8,55.439999,47.66,84,0,0
2020-12-23 06:15:00+01:00,18.26,19.555,22.5,16.639999,11.8,51.5,40.369999,87,9,4.728
2020-12-23 06:30:00+01:00,18.41,19.365,22.5,16.639999,11.8,51.16,40.77,90,12,4.92
2020-12-23 06:45:00+01:00,18.445,19.295,22.5,16.619999,11.8,51.34,40.899998,93,12,4.848
2020-12-23 07:00:00+01:00,18.41,19.254999,22.5,16.619999,11.8,51.389999,40.939999,93,12,4.848
2020-12-23 07:15:00+01:00,18.264999,19.25,22.5,16.48,11.8,51.169998,40.919998,93,12,4.932
2020-12-23 07:30:00+01:00,18.234999,19.25,22.5,16.440001,11.8,51.119999,40.919998,93,12,4.836
2020-12-23 07:45:00+01:00,18.234999,19.234999,22.5,16.42,11.8,51.43,40.989998,93,13,4.836
2020-12-23 08:00:00+01:00,18.219999,19.234999,22.5,16.4,11.8,51.439999,40.989998,93,12,4.848
2020-12-23 08:15:00+01:00,18.23,19.42,22.5,16.440001,11.8,51.049999,40.73,93,12,4.836
2020-12-23 08:30:00+01:00,18.41,19.99,22.5,16.639999,11.8,50.360001,39.529999,90,12,4.836
2020-12-23 08:45:00+01:00,18.539999,20.23,22.5,16.74,10.8,49.869999,38.939999,87,12,4.848
2020-12-23 09:00:00+01:00,18.639999,20.32,22.5,16.84,10.8,49.969997,38.66,87,12,4.872
2020-12-23 09:15:00+01:00,18.68,20.365,22.5,16.9,10.8,49.52,38.469997,87,12,4.836
2020-12-23 09:30:00+01:00,18.809999,20.41,22.5,17,10.8,49.32,38.43,87,13,4.872
2020-12-23 09:45:00+01:00,18.91,20.484999,22.5,17.1,11.8,49.349998,38.619999,87,11,4.812
2020-12-23 10:00:00+01:00,19.045,20.695,22.5,17.219999,11.8,49.709999,38.34,87,13,4.896
2020-12-23 10:15:00+01:00,19.15,20.795,22.5,17.32,11.8,49.389999,38.209999,87,12,4.836
2020-12-23 10:30:00+01:00,19.305,20.895,22.5,17.52,11.8,49.029999,38.259998,90,12,4.884
2020-12-23 10:45:00+01:00,19.4,20.945,22.5,17.559999,12.8,48.829998,38.259998,93,12,4.884
2020-12-23 11:00:00+01:00,19.459999,20.945,22.5,17.6,12.8,49.219997,38.369999,90,12,4.812
2020-12-23 11:15:00+01:00,19.455,20.844999,22.5,17.639999,12.8,48.939999,38.52,87,13,4.956
2020-12-23 11:30:00+01:00,19.504999,20.775,22.5,17.639999,12.8,48.879997,38.669998,87,11,4.932
2020-12-23 11:45:00+01:00,19.449999,20.744999,22.5,17.6,12.8,48.91,38.700001,87,13,4.86
2020-12-23 12:00:00+01:00,19.475,20.67,22.5,17.619999,12.8,49.27,38.84,84,12,4.872
2020-12-23 12:15:00+01:00,19.535,20.625,22.5,17.68,13.8,49.149998,38.969997,81,12,4.836
2020-12-23 12:30:00+01:00,19.645,20.715,22.5,17.799999,14.8,48.84,38.939999,78.5,12,4.86
2020-12-23 12:45:00+01:00,19.82,20.875,22.5,17.92,13.8,48.66,38.68,76,12,4.884
2020-12-23 13:00:00+01:00,19.795,20.93,22.5,17.9,13.8,48.939999,38.719997,81.5,13,4.884
2020-12-23 13:15:00+01:00,19.875,21.004999,22.5,18,13.8,48.559998,38.619999,87,12,4.896
2020-12-23 13:30:00+01:00,19.965,21.055,22.5,18.059999,13.8,48.41,38.52,87,12,4.896
2020-12-23 13:45:00+01:00,20.08,21.08,22.5,18.199999,12.8,48.41,38.619999,87,12,4.908
2020-12-23 14:00:00+01:00,19.965,21.049999,22.5,18.08,13.8,48.98,38.709999,87,12,4.908
2020-12-23 14:15:00+01:00,19.65,20.965,22.5,17.559999,12.8,49.689999,38.860001,87,14,4.896
2020-12-23 14:30:00+01:00,19.824999,20.994999,22.5,18,12.8,50.289997,39.009998,84.5,12,4.872
2020-12-23 14:45:00+01:00,19.539999,21.025,22.5,17.779999,12.8,51.009998,39.139999,82,12,4.896
2020-12-23 15:00:00+01:00,19.68,20.975,22.5,17.32,12.8,51.199997,39.41,82,12,4.8
2020-12-23 15:15:00+01:00,19.59,20.945,22.5,17.859999,12.8,50.77,39.579998,82,12,4.92
2020-12-23 15:30:00+01:00,19.564999,21.029999,22.5,17.32,12.8,50.68,39.669998,82,12,4.908
2020-12-23 15:45:00+01:00,19.48,21.094999,22.5,17.58,12.8,50.869999,39.73,82,13,4.836
2020-12-23 16:00:00+01:00,19.605,21.225,22.5,17.859999,12.8,50.759998,39.719997,82,12,4.908
2020-12-23 16:15:00+01:00,19.695,21.219999,22.5,17.74,12.8,50.969997,39.860001,82,12,4.86
2020-12-23 16:30:00+01:00,19.59,21.295,22.5,18.02,11.8,51.279999,39.75,87.5,13,4.884
2020-12-23 16:45:00+01:00,19.635,21.359999,22.5,17.74,12.8,50.969997,39.610001,93,11,4.92
2020-12-23 17:00:00+01:00,19.809999,21.309999,22.5,17.98,12.8,50.639999,39.579998,90,13,4.92
2020-12-23 17:15:00+01:00,19.584999,21.215,22.5,17.440001,11.8,51.07,39.860001,87,12,4.92
2020-12-23 17:30:00+01:00,19.764999,21.15,22.5,17.6,11.8,50.639999,40.029999,87,12,4.896
2020-12-23 17:45:00+01:00,19.504999,21.125,22.5,17.859999,11.8,50.829998,39.959999,87,13,4.872
2020-12-23 18:00:00+01:00,19.1,21.105,22.5,17.18,11.8,50.889999,39.899998,87,12,4.86
2020-12-23 18:15:00+01:00,19.504999,21.074999,22.5,17.639999,11.8,50.309998,39.879997,87,12,4.932
2020-12-23 18:30:00+01:00,19.199999,21.035,22.5,17.66,11.8,50.759998,39.799999,87,12,4.896
2020-12-23 18:45:00+01:00,19.359999,21.025,22.5,17.76,11.8,50.579998,39.700001,87,12,4.812
