Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-12-23 19:00:00+01:00,19.16,21.115,22.5,17.299999,11.8,50.799999,39.399998,87,12,4.92
2020-12-23 19:15:00+01:00,19.34,21.184999,22.5,17.6,11.8,50.959999,39.16,87,13,4.908
2020-12-23 19:30:00+01:00,19.48,21.084999,22.5,17.68,12.8,51.66,39.43,87,12,4.848
2020-12-23 19:45:00+01:00,19.459999,20.924999,22.5,17.699999,12.8,52.539997,40.139999,87,12,4.86
2020-12-23 20:00:00+01:00,19.594999,20.805,22.5,17.74,12.8,52.459999,40.629997,87,12,4.824
2020-12-23 20:15:00+01:00,18.565001,19.619999,22.5,18.379999,12.8,53.789997,43.049999,87,2,0
2020-12-23 20:30:00+01:00,17.805,18.855,22.5,18.6,12.8,55.629997,44.789997,90,0,0
2020-12-23 20:45:00+01:00,17.424999,18.34,22.5,18.66,12.8,56.469997,46.48,93,0,0
2020-12-23 21:00:00+01:00,17.190001,18.059999,22.5,18.6,12.8,57.779999,47.259998,93,0,0
2020-12-23 21:15:00+01:00,17.07,17.889999,22.5,18.52,12.8,59.07,47.689999,93,0,0
2020-12-23 21:30:00+01:00,16.99,17.74,22.5,18.440001,12.8,59.399998,48.759998,90,0,0
2020-12-23 21:45:00+01:00,16.945,17.615,22.5,18.34,12.8,59.039997,49.950001,87,0,0
2020-12-23 22:00:00+01:00,16.9,17.535,22.5,18.199999,12.8,58.709999,50.329998,87,0,0
2020-12-23 22:15:00+01:00,16.789999,17.555,22.5,18,12.8,58.709999,50.079998,87,0,0
2020-12-23 22:30:00+01:00,16.76,17.494999,22.5,17.879999,12.8,58.689999,50.099998,90,0,0
2020-12-23 22:45:00+01:00,16.77,17.465,22.5,17.76,12.8,58.59,50.02,93,0,0
2020-12-23 23:00:00+01:00,16.789999,17.434999,22.5,17.699999,12.8,58.389999,50,90,0,0
2020-12-23 23:15:00+01:00,16.82,17.395,22.5,17.639999,12.8,58.189999,49.989998,87,0,0
2020-12-23 23:30:00+01:00,16.834999,17.389999,22.5,17.58,12.8,58.0099985,49.889999,90,0,0
2020-12-23 23:45:00+01:00,16.85,17.389999,22.5,17.52,11.8,57.829998,49.860001,93,0,0
2020-12-24 00:00:00+01:00,16.859999,17.385,22.5,17.48,11.8,57.669998,49.77,93,0,0
2020-12-24 00:15:00+01:00,16.869999,17.389999,22.5,17.42,11.8,57.52,49.66,93,0,0
2020-12-24 00:30:00+01:00,16.879999,17.355,22.5,17.359999,11.8,57.379997,49.610001,93,0,0
2020-12-24 00:45:00+01:00,16.879999,17.344999,22.5,17.32,11.8,57.289997,49.549999,93,0,0
2020-12-24 01:00:00+01:00,16.879999,17.324999,22.5,17.26,11.8,57.199997,49.450001,93,0,0
2020-12-24 01:15:00+01:00,16.879999,17.285,22.5,17.219999,11.8,57.099998,49.41,93,0,0
2020-12-24 01:30:00+01:00,16.869999,17.26,22.5,17.18,11.8,57.07,49.379997,93,0,0
2020-12-24 01:45:00+01:00,16.875,17.244999,22.5,17.139999,11.8,56.959999,49.279999,93,0,0
2020-12-24 02:00:00+01:00,16.869999,17.244999,22.5,17.119999,11.8,56.889999,49.209999,93,0,0
2020-12-24 02:15:00+01:00,16.869999,17.225,22.5,17.1,11.8,56.84,49.189999,93,0,0
2020-12-24 02:30:00+01:00,16.865,17.215,22.5,17.059999,11.8,56.779999,49.129997,93,0,0
2020-12-24 02:45:00+01:00,16.859999,17.205,22.5,17.039999,11.8,56.719997,49.049999,93,0,0
2020-12-24 03:00:00+01:00,16.859999,17.205,22.5,17.02,11.8,56.649998,48.989998,93,0,0
2020-12-24 03:15:00+01:00,16.85,17.195,22.5,17,11.8,56.610001,48.919998,93,0,0
2020-12-24 03:30:00+01:00,16.844999,17.195,22.5,16.959999,11.8,56.549999,48.829998,93,0,0
2020-12-24 03:45:00+01:00,16.844999,17.174999,22.5,16.959999,11.8,56.459999,48.84,93,0,0
2020-12-24 04:00:00+01:00,16.844999,17.18,22.5,16.92,11.8,56.419998,48.73,96.5,0,0
2020-12-24 04:15:00+01:00,16.834999,17.154999,22.5,16.92,11.8,56.349998,48.709999,100,0,0
2020-12-24 04:30:00+01:00,16.83,17.154999,22.5,16.9,11.8,56.329998,48.689999,100,0,0
2020-12-24 04:45:00+01:00,16.809999,17.145,22.5,16.879999,11.8,56.299999,48.57,100,0,0
2020-12-24 05:00:00+01:00,16.795,17.145,22.5,16.879999,11.8,56.259998,48.529999,100,0,0
2020-12-24 05:15:00+01:00,16.789999,17.135,22.5,16.859999,11.8,56.23,48.48,100,0,0
2020-12-24 05:30:00+01:00,16.789999,17.125,22.5,16.84,11.8,56.209999,48.419998,100,0,0
2020-12-24 05:45:00+01:00,16.779999,17.115,22.5,16.84,11.8,56.189999,48.349998,100,0,0
2020-12-24 06:00:00+01:00,16.779999,17.105,22.5,16.799999,11.8,56.16,48.32,100,0,0
2020-12-24 06:15:00+01:00,18.705,19.619999,22.5,17.059999,11.8,52.259998,41.759998,100,8,4.896
2020-12-24 06:30:00+01:00,18.98,19.449999,22.5,17.18,11.8,52.059998,42.23,100,13,4.872
2020-12-24 06:45:00+01:00,19.059999,19.424999,22.5,17.219999,10.8,51.939999,42.369999,100,12,4.848
2020-12-24 07:00:00+01:00,19.039999,19.414999,22.5,17.18,10.8,52.129997,42.5,100,12,4.824
2020-12-24 07:15:00+01:00,18.93,19.41,22.5,17.059999,10.8,52.360001,42.700001,100,12,4.908
2020-12-24 07:30:00+01:00,18.82,19.379999,22.5,16.98,10.8,53.349998,42.950001,100,12,4.812
2020-12-24 07:45:00+01:00,18.869999,19.34,22.5,17,10.8,53.949997,43.209999,100,13,4.836
2020-12-24 08:00:00+01:00,18.82,19.34,22.5,17,10.8,53.84,43.579998,96.5,12,4.896
2020-12-24 08:15:00+01:00,18.869999,19.59,22.5,17.02,9.8,53.349998,43.5,93,12,4.884
2020-12-24 08:30:00+01:00,19.07,20.119999,22.5,17.26,10.8,53.099998,42.5,96.5,12,4.944
2020-12-24 08:45:00+01:00,19.225,20.379999,22.5,17.379999,10.8,53.259998,41.969997,100,12,4.944
2020-12-24 09:00:00+01:00,19.27,20.535,22.5,17.42,10.8,53.18,41.860001,100,12,4.944
2020-12-24 09:15:00+01:00,19.295,20.594999,22.5,17.459999,10.8,53.259998,41.899998,100,14,4.932
2020-12-24 09:30:00+01:00,19.33,20.635,22.5,17.459999,11.8,53.25,42.009998,100,12,4.944
2020-12-24 09:45:00+01:00,19.359999,20.645,22.5,17.5,11.8,53.959999,42.110001,100,12,4.956
2020-12-24 10:00:00+01:00,19.379999,20.645,22.5,17.52,11.8,53.610001,42.27,100,13,4.896
2020-12-24 10:15:00+01:00,19.379999,20.645,22.5,17.5,11.8,52.989998,42.23,100,11,4.8
2020-12-24 10:30:00+01:00,19.34,20.594999,22.5,17.48,11.8,52.98,42.279999,96.5,13,4.92
2020-12-24 10:45:00+01:00,19.504999,20.494999,22.5,17.6,11.8,53.639999,42.540001,93,12,4.896
2020-12-24 11:00:00+01:00,19.414999,20.475,22.5,17.539999,11.8,53.619999,42.809998,93,12,4.872
2020-12-24 11:15:00+01:00,19.379999,20.594999,22.5,17.539999,12.8,53.259998,42.75,93,13,4.896
2020-12-24 11:30:00+01:00,19.494999,20.734999,22.5,17.619999,12.8,53.149998,42.559998,90,12,4.944
2020-12-24 11:45:00+01:00,19.58,20.844999,22.5,17.699999,12.8,53.639999,42.450001,87,12,4.836
2020-12-24 12:00:00+01:00,19.594999,20.869999,22.5,17.74,12.8,53.029999,42.389999,87,12,4.908
2020-12-24 12:15:00+01:00,19.65,20.885,22.5,17.779999,13.8,52.899998,42.360001,87,12,4.86
2020-12-24 12:30:00+01:00,19.66,20.824999,22.5,17.779999,14.8,53.009998,42.559998,87,12,4.896
2020-12-24 12:45:00+01:00,19.73,20.775,22.5,17.84,14.8,53.41,42.77,87,13,4.896
2020-12-24 13:00:00+01:00,19.834999,20.725,22.5,17.959999,15.8,53.16,42.939999,87,12,4.944
2020-12-24 13:15:00+01:00,19.965,20.654999,22.5,18.059999,15.8,52.669998,43.099998,87,12,4.872
2020-12-24 13:30:00+01:00,19.895,20.645,22.5,17.98,15.8,52.75,43.169998,87,12,4.896
2020-12-24 13:45:00+01:00,19.965,20.645,22.5,18.02,15.8,53.129997,43.099998,87,12,4.896
2020-12-24 14:00:00+01:00,19.574999,20.635,22.5,17.6,15.8,53.669998,43.139999,84.5,13,4.92
2020-12-24 14:15:00+01:00,19.455,20.555,22.5,17.940001,16.799999,53.59,43.27,82,12,4.896
2020-12-24 14:30:00+01:00,19.73,20.484999,22.5,17.68,16.799999,52.93,43.349998,84.5,12,4.944
2020-12-24 14:45:00+01:00,19.375,20.445,22.5,17.639999,15.8,53.639999,43.379997,87,14,4.788
2020-12-24 15:00:00+01:00,19.305,20.434999,22.5,17.68,15.8,53.549999,43.379997,87,12,4.944
2020-12-24 15:15:00+01:00,19.535,20.42,22.5,17.699999,15.8,53.32,43.419998,87,12,4.956
2020-12-24 15:30:00+01:00,19.609999,20.41,22.5,17.039999,13.8,54.039997,43.619999,87,12,4.896
2020-12-24 15:45:00+01:00,19.434999,20.445,22.5,16.92,13.8,54.039997,43.649998,87,13,4.944
2020-12-24 16:00:00+01:00,19.73,20.504999,22.5,17.859999,13.8,52.849998,43.469997,87,12,4.932
2020-12-24 16:15:00+01:00,19.549999,20.51,22.5,17.58,13.8,53.349998,43.439999,87,12,4.944
2020-12-24 16:30:00+01:00,19.609999,20.434999,22.5,17.76,13.8,53.449997,43.48,90,13,4.98
2020-12-24 16:45:00+01:00,19.664999,20.424999,22.5,17.84,13.8,53.199997,43.610001,93,12,4.908
2020-12-24 17:00:00+01:00,19.705,20.449999,22.5,17.84,13.8,53.52,43.48,93,12,4.992
2020-12-24 17:15:00+01:00,19.58,20.355,22.5,17.719999,13.8,53.289997,43.649998,93,12,4.92
2020-12-24 17:30:00+01:00,19.059999,20.264999,22.5,17.279999,13.8,54.439999,43.829998,93,13,4.884
2020-12-24 17:45:00+01:00,19.635,20.219999,22.5,17.779999,13.8,53.110001,43.899998,93,12,4.956
2020-12-24 18:00:00+01:00,19.359999,20.355,22.5,17.539999,12.8,53.559998,43.619999,93,12,4.956
2020-12-24 18:15:00+01:00,19.504999,20.324999,22.5,17.66,12.8,53.639999,43.619999,93,12,4.86
2020-12-24 18:30:00+01:00,19.559999,20.219999,22.5,17.699999,12.8,53.059998,43.73,93,13,4.92
2020-12-24 18:45:00+01:00,19.52,20.16,22.5,17.619999,12.8,52.949997,43.829998,93,12,4.908
2020-12-24 19:00:00+01:00,19.439999,20.174999,22.5,17.559999,12.8,52.849998,43.759998,93,12,4.908
2020-12-24 19:15:00+01:00,19.41,20.289999,22.5,17.52,12.8,53.469997,43.309998,93,14,4.908
2020-12-24 19:30:00+01:00,19.379999,20.219999,22.5,17.5,12.8,53.399998,43.379997,93,12,4.848
2020-12-24 19:45:00+01:00,19.379999,20.16,22.5,17.539999,12.8,52.759998,43.469997,93,12,4.92
2020-12-24 20:00:00+01:00,19.359999,20.254999,22.5,17.48,12.8,53.279999,43.239998,93,12,4.92
2020-12-24 20:15:00+01:00,18.539999,19.424999,22.5,18.08,12.8,54.309998,44.98,93,2,0
2020-12-24 20:30:00+01:00,17.895,18.834999,22.5,18.279999,11.8,56.289997,46.450001,90,0,0
2020-12-24 20:45:00+01:00,17.555,18.440001,22.5,18.379999,11.8,57.27,47.459999,87,0,0
2020-12-24 21:00:00+01:00,17.365,18.199999,22.5,18.459999,11.8,57.709999,48.23,90,0,0
2020-12-24 21:15:00+01:00,17.25,18.02,22.5,18.440001,11.8,57.939999,48.779999,93,0,0
2020-12-24 21:30:00+01:00,17.190001,17.9,22.5,18.42,10.8,57.99999925,49.149998,93,0,0
2020-12-24 21:45:00+01:00,17.190001,17.815001,22.5,18.34,10.8,58.0599995,49.379997,93,0,0
2020-12-24 22:00:00+01:00,17.18,17.75,22.5,18.26,9.8,58.11999975,49.579998,90,0,0
2020-12-24 22:15:00+01:00,17.07,17.75,22.5,18.059999,9.8,58.18,49.52,87,0,0
2020-12-24 22:30:00+01:00,17.07,17.73,22.5,17.98,9.8,58.18,49.52,87,0,0
2020-12-24 22:45:00+01:00,17.109999,17.68,22.5,17.9,9.8,58.0249995,49.619999,87,0,0
2020-12-24 23:00:00+01:00,17.139999,17.664999,22.5,17.82,8.8,57.869999,49.700001,90,0,0
2020-12-24 23:15:00+01:00,17.154999,17.66,22.5,17.76,8.8,57.75,49.669998,93,0,0
2020-12-24 23:30:00+01:00,17.18,17.654999,22.5,17.719999,8.8,57.610001,49.669998,93,0,0
2020-12-24 23:45:00+01:00,17.184999,17.65,22.5,17.68,8.8,57.5,49.619999,93,0,0
2020-12-25 00:00:00+01:00,17.17,17.65,22.5,17.6,9.8,57.379997,49.559998,90,0,0
2020-12-25 00:15:00+01:00,17.16,17.639999,22.5,17.559999,9.8,57.289997,49.5,87,0,0
2020-12-25 00:30:00+01:00,17.139999,17.629999,22.5,17.52,9.8,57.23,49.439999,87,0,0
2020-12-25 00:45:00+01:00,17.129999,17.615,22.5,17.440001,10.8,57.169998,49.369999,87,0,0
2020-12-25 01:00:00+01:00,17.119999,17.6,22.5,17.4,10.8,57.09,49.34,87,0,0
2020-12-25 01:15:00+01:00,17.129999,17.58,22.5,17.379999,10.8,57.029999,49.34,87,0,0
2020-12-25 01:30:00+01:00,17.109999,17.549999,22.5,17.34,10.8,56.939999,49.299999,87,0,0
2020-12-25 01:45:00+01:00,17.08,17.529999,22.5,17.299999,10.8,56.919998,49.27,87,0,0
2020-12-25 02:00:00+01:00,17.049999,17.51,22.5,17.279999,10.8,56.889999,49.200001,87,0,0
2020-12-25 02:15:00+01:00,17.035,17.484999,22.5,17.24,10.8,56.860001,49.149998,87,0,0
2020-12-25 02:30:00+01:00,17.02,17.469999,22.5,17.219999,10.8,56.799999,49.110001,87,0,0
2020-12-25 02:45:00+01:00,17.02,17.449999,22.5,17.18,10.8,56.719997,49.079998,87,0,0
2020-12-25 03:00:00+01:00,17.02,17.445,22.5,17.16,10.8,56.66,49.079998,87,0,0
2020-12-25 03:15:00+01:00,17.02,17.43,22.5,17.139999,10.8,56.549999,48.950001,87,0,0
2020-12-25 03:30:00+01:00,17.01,17.43,22.5,17.119999,10.8,56.489998,48.860001,87,0,0
2020-12-25 03:45:00+01:00,17.01,17.41,22.5,17.1,10.8,56.419998,48.849998,87,0,0
2020-12-25 04:00:00+01:00,17,17.385,22.5,17.08,10.8,56.41,48.849998,87,0,0
2020-12-25 04:15:00+01:00,16.99,17.389999,22.5,17.059999,10.8,56.399998,48.849998,87,0,0
2020-12-25 04:30:00+01:00,16.98,17.389999,22.5,17.039999,9.8,56.369999,48.860001,87,0,0
2020-12-25 04:45:00+01:00,16.969999,17.365,22.5,17.02,9.8,56.32,48.789997,87,0,0
2020-12-25 05:00:00+01:00,16.965,17.355,22.5,17.02,8.8,56.299999,48.719997,87,0,0
2020-12-25 05:15:00+01:00,16.940001,17.334999,22.5,17,9.8,56.259998,48.689999,87,0,0
2020-12-25 05:30:00+01:00,16.92,17.33,22.5,16.959999,9.8,56.23,48.669998,84,0,0
2020-12-25 05:45:00+01:00,16.91,17.299999,22.5,16.959999,9.8,56.189999,48.639999,81,0,0
2020-12-25 06:00:00+01:00,16.9,17.285,22.5,16.92,9.8,56.149998,48.610001,84,0,0
2020-12-25 06:15:00+01:00,18.094999,19.25,22.5,16.42,9.8,51.689999,42.27,87,8,4.896
2020-12-25 06:30:00+01:00,18.094999,19.084999,22.5,16.34,9.8,52.02,42.450001,90,12,4.884
2020-12-25 06:45:00+01:00,18.059999,19,22.5,16.279999,9.8,51.509998,42.32,93,12,4.92
2020-12-25 07:00:00+01:00,18.105,18.969999,22.5,16.359999,9.8,51.209999,42.25,90,12,4.932
2020-12-25 07:15:00+01:00,18.105,18.949999,22.5,16.32,8.8,51.469997,42.189999,87,12,4.788
2020-12-25 07:30:00+01:00,18.164999,18.924999,22.5,16.34,8.8,51.93,42.200001,87,14,4.848
2020-12-25 07:45:00+01:00,18.195,18.914999,22.5,16.379999,8.8,51.699997,42.25,87,10,4.848
2020-12-25 08:00:00+01:00,18.225,18.895,22.5,16.4,8.8,51.639999,42.32,87,14,4.932
2020-12-25 08:15:00+01:00,18.295,19.105,22.5,16.48,8.8,51.349998,42.119999,87,12,4.848
2020-12-25 08:30:00+01:00,18.484999,19.475,22.5,16.639999,9.8,51.639999,41.219997,90,12,4.836
2020-12-25 08:45:00+01:00,18.59,19.6,22.5,16.779999,9.8,51.239998,41.040001,93,12,4.896
2020-12-25 09:00:00+01:00,18.639999,19.619999,22.5,16.799999,8.8,50.969997,40.98,90,12,4.896
2020-12-25 09:15:00+01:00,18.645,19.59,22.5,16.82,9.8,50.549999,40.969997,87,13,4.896
2020-12-25 09:30:00+01:00,18.66,19.549999,22.5,16.82,9.8,50.82,40.950001,84,12,4.872
2020-12-25 09:45:00+01:00,18.66,19.52,22.5,16.82,9.8,50.700001,40.889999,81,12,4.848
2020-12-25 10:00:00+01:00,18.619999,19.465,22.5,16.76,9.8,50.18,40.889999,84,12,4.92
2020-12-25 10:15:00+01:00,18.59,19.42,22.5,16.76,8.8,50.029999,40.889999,87,12,4.884
2020-12-25 10:30:00+01:00,18.59,19.365,22.5,16.68,8.8,49.77,40.75,81.5,13,4.92
2020-12-25 10:45:00+01:00,18.52,19.299999,22.5,16.68,8.8,49.739998,40.610001,76,12,4.776
2020-12-25 11:00:00+01:00,18.539999,19.25,22.5,16.68,9.8,49.189999,40.439999,73.5,12,4.884
2020-12-25 11:15:00+01:00,18.52,19.25,22.5,16.66,10.8,48.700001,40.299999,71,12,4.884
2020-12-25 11:30:00+01:00,18.539999,19.234999,22.5,16.66,10.8,47.669998,39.899998,73.5,12,4.812
2020-12-25 11:45:00+01:00,18.484999,19.234999,22.5,16.619999,11.8,49.189999,39.649998,76,13,4.872
2020-12-25 12:00:00+01:00,18.42,19.215,22.5,16.58,11.8,49.07,39.899998,78.5,12,4.884
2020-12-25 12:15:00+01:00,18.41,19.139999,22.5,16.58,11.8,49.16,40.029999,81,12,4.872
2020-12-25 12:30:00+01:00,18.385,19.105,22.5,16.539999,11.8,49.389999,40.139999,81,13,4.884
2020-12-25 12:45:00+01:00,18.324999,19.084999,22.5,16.440001,10.8,49.349998,40.09,81,12,4.908
2020-12-25 13:00:00+01:00,18.355,19.045,22.5,16.539999,11.8,48.91,40.009998,78.5,12,4.872
2020-12-25 13:15:00+01:00,18.244999,19.014999,22.5,16.42,11.8,48.739998,39.98,76,12,4.872
2020-12-25 13:30:00+01:00,18.389999,18.994999,22.5,16.539999,12.8,48.919998,40.009998,76,12,4.872
2020-12-25 13:45:00+01:00,18.559999,18.994999,22.5,16.68,13.8,47.739998,39.75,76,12,4.764
2020-12-25 14:00:00+01:00,18.565001,19.02,22.5,16.699999,13.8,47.209999,39.489998,73.5,12,4.86
2020-12-25 14:15:00+01:00,18.645,19.02,22.5,16.779999,13.8,47.029999,39.290001,71,14,4.86
2020-12-25 14:30:00+01:00,18.6,19.004999,22.5,16.76,13.8,46.389999,38.93,71,12,4.884
2020-12-25 14:45:00+01:00,18.66,19.004999,22.5,16.799999,12.8,45.789997,38.639999,71,12,4.884
2020-12-25 15:00:00+01:00,18.83,19.025,22.5,16.959999,12.8,44.969997,38.34,71,12,4.884
2020-12-25 15:15:00+01:00,18.965,19.07,22.5,17.039999,13.8,45.169998,38.049999,71,13,4.884
2020-12-25 15:30:00+01:00,18.809999,19.064999,22.5,16.92,13.8,45.529999,38.02,68.5,12,4.884
2020-12-25 15:45:00+01:00,18.77,19.035,22.5,16.879999,12.8,45.579998,37.939999,66,12,4.728
2020-12-25 16:00:00+01:00,18.67,19.014999,22.5,16.82,12.8,45.099998,37.84,68.5,12,4.836
2020-12-25 16:15:00+01:00,18.565001,18.975,22.5,16.699999,12.8,44.689999,37.509998,71,12,4.98
2020-12-25 16:30:00+01:00,18.549999,18.945,22.5,16.68,11.8,45.610001,37.579998,71,13,4.884
2020-12-25 16:45:00+01:00,18.529999,18.914999,22.5,16.66,11.8,46.5,37.809998,71,12,4.908
2020-12-25 17:00:00+01:00,18.324999,18.885,22.5,16.5,11.8,47.360001,38.149998,71,12,4.92
2020-12-25 17:15:00+01:00,18.225,18.834999,22.5,16.379999,11.8,46.509998,38.25,71,12,4.896
2020-12-25 17:30:00+01:00,18.184999,18.795,22.5,16.359999,11.8,46.169998,38.099998,73.5,13,4.896
2020-12-25 17:45:00+01:00,18.109999,18.764999,22.5,16.279999,11.8,46.169998,37.899998,76,12,4.884
2020-12-25 18:00:00+01:00,18.094999,18.725,22.5,16.26,11.8,45.989998,37.719997,73,12,4.908
2020-12-25 18:15:00+01:00,18.074999,18.695,22.5,16.26,10.8,46.16,37.68,70,12,4.824
2020-12-25 18:30:00+01:00,18.02,18.67,22.5,16.16,9.8,45.879997,37.68,73,12,4.908
2020-12-25 18:45:00+01:00,17.965,18.639999,22.5,16.119999,9.8,46.07,37.649998,76,13,4.596
2020-12-25 19:00:00+01:00,17.875,18.615,22.5,16.059999,10.8,45.169998,37.399998,76,12,4.764
2020-12-25 19:15:00+01:00,17.805,18.574999,22.5,15.98,9.8,43.73,36.919998,76,12,4.884
2020-12-25 19:30:00+01:00,17.744999,18.529999,22.5,15.9,10.8,43.959999,36.549999,76,12,4.908
2020-12-25 19:45:00+01:00,17.744999,18.514999,22.5,15.92,10.8,43.989998,36.219997,76,12,4.836
2020-12-25 20:00:00+01:00,17.74,18.484999,22.5,15.88,10.8,43.57,36.02,76,12,4.908
2020-12-25 20:15:00+01:00,17.254999,18.049999,22.5,16.440001,10.8,44.099998,36.779999,76,3,0
2020-12-25 20:30:00+01:00,16.879999,17.684999,22.5,16.68,10.8,46.419998,37.419998,73,0,0
2020-12-25 20:45:00+01:00,16.625,17.43,22.5,16.9,10.8,48.509998,38.119999,70,0,0
2020-12-25 21:00:00+01:00,16.48,17.234999,22.5,17.02,9.8,49.549999,38.829998,73,0,0
2020-12-25 21:15:00+01:00,16.389999,17.094999,22.5,17.059999,8.8,50.059998,39.700001,76,0,0
2020-12-25 21:30:00+01:00,16.33,17.014999,22.5,17.1,8.8,50.43,40.09,78.5,0,0
2020-12-25 21:45:00+01:00,16.305,16.955,22.5,17.059999,9.8,50.579998,40.529999,81,0,0
2020-12-25 22:00:00+01:00,16.279999,16.91,22.5,17.039999,9.8,50.719997,40.84,81,0,0
2020-12-25 22:15:00+01:00,16.27,16.859999,22.5,17.039999,9.8,50.84,41.259998,81,0,0
2020-12-25 22:30:00+01:00,16.27,16.815001,22.5,17.02,9.8,50.899998,41.559998,78.5,0,0
2020-12-25 22:45:00+01:00,16.279999,16.795,22.5,16.98,9.8,50.919998,41.790001,76,0,0
2020-12-25 23:00:00+01:00,16.279999,16.77,22.5,16.959999,9.8,50.950001,41.989998,76,0,0
2020-12-25 23:15:00+01:00,16.254999,16.754999,22.5,16.879999,9.8,51.009998,42.139999,76,0,0
2020-12-25 23:30:00+01:00,16.254999,16.725,22.5,16.859999,9.8,51.079998,42.279999,76,0,0
2020-12-25 23:45:00+01:00,16.234999,16.699999,22.5,16.779999,9.8,51.129997,42.450001,76,0,0
2020-12-26 00:00:00+01:00,16.164999,16.66,22.5,16.719999,9.8,51.18,42.549999,81.5,0,0
2020-12-26 00:15:00+01:00,16.16,16.619999,22.5,16.699999,9.8,51.259998,42.689999,87,0,0
2020-12-26 00:30:00+01:00,16.135,16.594999,22.5,16.66,9.8,51.25,42.790001,87,0,0
2020-12-26 00:45:00+01:00,16.08,16.529999,22.5,16.619999,8.8,51.389999,42.950001,87,0,0
2020-12-26 01:00:00+01:00,16.049999,16.5,22.5,16.58,9.8,51.419998,43.049999,87,0,0
2020-12-26 01:15:00+01:00,16.049999,16.49,22.5,16.539999,9.8,51.419998,43.079998,87,0,0
2020-12-26 01:30:00+01:00,16.049999,16.484999,22.5,16.5,9.8,51.389999,43.079998,87,0,0
2020-12-26 01:45:00+01:00,16.01,16.459999,22.5,16.5,8.7,51.48,43.239998,87,0,0
2020-12-26 02:00:00+01:00,16.025,16.449999,22.5,16.440001,8.7,51.449997,43.279999,87,0,0
2020-12-26 02:15:00+01:00,16.01,16.445,22.5,16.42,9.8,51.48,43.299999,87,0,0
2020-12-26 02:30:00+01:00,15.985,16.414999,22.5,16.4,9.8,51.48,43.349998,87,0,0
2020-12-26 02:45:00+01:00,16.01,16.404999,22.5,16.359999,9.8,51.449997,43.41,87,0,0
2020-12-26 03:00:00+01:00,16.01,16.379999,22.5,16.34,8.8,51.419998,43.41,87,0,0
2020-12-26 03:15:00+01:00,15.985,16.355,22.5,16.34,8.8,51.419998,43.459999,87,0,0
2020-12-26 03:30:00+01:00,15.985,16.33,22.5,16.299999,8.8,51.389999,43.5,84,0,0
2020-12-26 03:45:00+01:00,15.974999,16.309999,22.5,16.299999,8.8,51.389999,43.540001,81,0,0
2020-12-26 04:00:00+01:00,15.98,16.289999,22.5,16.279999,7.8,51.369999,43.57,87,0,0
2020-12-26 04:15:00+01:00,15.969999,16.289999,22.5,16.24,7.8,51.360001,43.5,93,0,0
2020-12-26 04:30:00+01:00,15.95,16.27,22.5,16.24,7.8,51.360001,43.540001,90,0,0
2020-12-26 04:45:00+01:00,15.94,16.25,22.5,16.199999,8.8,51.360001,43.57,87,0,0
2020-12-26 05:00:00+01:00,15.924999,16.219999,22.5,16.199999,8.8,51.360001,43.610001,87,0,0
2020-12-26 05:15:00+01:00,15.92,16.215,22.5,16.18,7.8,51.360001,43.599998,87,0,0
2020-12-26 05:30:00+01:00,15.895,16.190001,22.5,16.16,7.8,51.360001,43.610001,90,0,0
2020-12-26 05:45:00+01:00,15.88,16.18,22.5,16.16,7.8,51.360001,43.639999,93,0,0
2020-12-26 06:00:00+01:00,15.87,16.154999,22.5,16.139999,7.8,51.360001,43.669998,87,0,0
2020-12-26 06:15:00+01:00,16.889999,18.105,22.5,15.259999,6.8,47.309998,38.189999,81,8,4.8
2020-12-26 06:30:00+01:00,16.705,17.83,22.5,15.02,6.8,47.09,38.25,84,12,4.824
2020-12-26 06:45:00+01:00,16.574999,17.73,22.5,14.86,7.8,47,38.200001,87,12,4.824
2020-12-26 07:00:00+01:00,16.49,17.66,22.5,14.78,7.8,47.459999,38.009998,87,12,4.824
2020-12-26 07:15:00+01:00,16.465,17.629999,22.5,14.759999,7.8,47.709999,37.939999,87,12,4.872
2020-12-26 07:30:00+01:00,16.465,17.594999,22.5,14.759999,7.8,47.289997,37.879997,87,12,4.692
2020-12-26 07:45:00+01:00,16.484999,17.58,22.5,14.799999,7.8,46.91,37.809998,87,12,4.716
2020-12-26 08:00:00+01:00,16.465,17.545,22.5,14.74,6.8,46.889999,37.719997,83.5,12,4.8
2020-12-26 08:15:00+01:00,16.455,17.529999,22.5,14.7,6.8,47.349998,37.689999,80,12,4.704
2020-12-26 08:30:00+01:00,16.43,17.51,22.5,14.719999,6.8,47.149998,37.619999,77.5,12,4.86
2020-12-26 08:45:00+01:00,16.42,17.49,22.5,14.679999,6.8,46.73,37.540001,75,12,4.836
2020-12-26 09:00:00+01:00,16.385,17.469999,22.5,14.66,6.8,46.57,37.439999,77.5,12,4.848
2020-12-26 09:15:00+01:00,16.42,17.449999,22.5,14.66,4.8,46.52,37.299999,80,12,4.836
2020-12-26 09:30:00+01:00,16.299999,17.434999,22.5,14.559999,4.8,46.41,37.110001,77.5,12,4.872
2020-12-26 09:45:00+01:00,16.119999,17.389999,22.5,14.42,5.8,46.48,37.040001,75,12,4.848
2020-12-26 10:00:00+01:00,16.17,17.365,22.5,14.44,5.8,46.439999,37.079998,78,12,4.764
2020-12-26 10:15:00+01:00,16.26,17.35,22.5,14.559999,7.8,44.829998,36.849998,81,12,4.788
2020-12-26 10:30:00+01:00,16.529999,17.379999,22.5,14.82,8.8,41.009998,35.59,75.5,12,4.812
2020-12-26 10:45:00+01:00,16.775,17.389999,22.5,15.02,8.8,39.389999,34.649998,70,12,4.824
2020-12-26 11:00:00+01:00,17.07,17.4,22.5,15.32,8.8,39.129997,33.799999,70,12,4.872
2020-12-26 11:15:00+01:00,17.209999,17.459999,22.5,15.44,9.8,36.329998,32.579998,70,12,4.8
2020-12-26 11:30:00+01:00,17.434999,17.494999,22.5,15.639999,10.8,35.389999,31.34,61.5,12,4.872
2020-12-26 11:45:00+01:00,17.605,17.539999,22.5,15.82,10.8,36,30.67,53,13,4.824
2020-12-26 12:00:00+01:00,17.725,17.6,22.5,15.9,11.8,36.439999,30.51,53,12,4.824
2020-12-26 12:15:00+01:00,18.045,17.66,22.5,16.199999,11.8,35.439999,30.189999,53,12,4.884
2020-12-26 12:30:00+01:00,18.105,17.73,22.5,16.24,11.8,34.630001,29.57,51.5,12,4.872
2020-12-26 12:45:00+01:00,18.23,17.789999,22.5,16.359999,11.8,34.709999,29.15,50,12,4.824
2020-12-26 13:00:00+01:00,18.49,17.85,22.5,16.619999,13.8,34.43,28.84,46.5,12,5.028
2020-12-26 13:15:00+01:00,18.690001,17.93,22.5,16.76,12.8,34.149998,28.65,43,12,4.884
2020-12-26 13:30:00+01:00,18.84,18,22.5,16.92,13.8,33.599998,28.379999,44.5,14,4.86
2020-12-26 13:45:00+01:00,18.969999,18.084999,22.5,17.039999,13.8,32.700001,27.92,46,12,4.932
2020-12-26 14:00:00+01:00,19.094999,18.145,22.5,17.139999,13.8,31.799999,27.4,41.5,12,4.86
2020-12-26 14:15:00+01:00,19.35,18.244999,22.5,17.379999,13.8,32.700001,27.059999,37,12,4.908
2020-12-26 14:30:00+01:00,19.445,18.324999,22.5,17.48,14.8,31.949999,26.949999,40,12,4.884
2020-12-26 14:45:00+01:00,19.66,18.404999,22.5,17.699999,14.8,32.68,26.959999,43,13,4.884
2020-12-26 15:00:00+01:00,19.635,18.465,22.5,17.66,14.8,33.029999,26.799999,41.5,12,4.92
2020-12-26 15:15:00+01:00,18.41,17.93,22.5,17.779999,14.8,34.48,27.83,40,1,0
2020-12-26 15:30:00+01:00,17.469999,17.52,22.5,17.84,14.8,36.599998,28.389999,43,0,0
2020-12-26 15:45:00+01:00,16.959999,17.234999,22.5,17.779999,14.8,38.919998,28.789999,46,0,0
2020-12-26 16:00:00+01:00,16.615,17.045,22.5,17.779999,14.8,40.419998,29.209999,47.5,0,0
2020-12-26 16:15:00+01:00,16.455,16.940001,22.5,17.639999,13.8,41.219997,29.469999,49,0,0
2020-12-26 16:30:00+01:00,16.289999,16.865,22.5,17.559999,12.8,41.84,29.869999,47.5,0,0
2020-12-26 16:45:00+01:00,16.190001,16.775,22.5,17.52,12.8,42.68,30.4,46,0,0
2020-12-26 17:00:00+01:00,16.135,16.725,22.5,17.42,11.8,43.32,30.99,47.5,0,0
2020-12-26 17:15:00+01:00,16.09,16.65,22.5,17.34,10.8,43.799999,31.66,49,0,0
2020-12-26 17:30:00+01:00,16.01,16.58,22.5,17.279999,10.8,44.299999,32.309998,53,0,0
2020-12-26 17:45:00+01:00,15.96,16.504999,22.5,17.219999,9.8,44.709999,33.189999,57,0,0
2020-12-26 18:00:00+01:00,15.94,16.459999,22.5,17.139999,9.8,44.969997,33.84,59,0,0
2020-12-26 18:15:00+01:00,15.895,16.449999,22.5,17.059999,9.8,45.129997,34.389999,61,0,0
2020-12-26 18:30:00+01:00,15.87,16.389999,22.5,17,8.8,45.309998,34.950001,63,0,0
2020-12-26 18:45:00+01:00,15.849999,16.33,22.5,16.92,8.8,45.489998,35.419998,65,0,0
2020-12-26 19:00:00+01:00,15.83,16.279999,22.5,16.859999,8.8,45.610001,35.82,65,0,0
2020-12-26 19:15:00+01:00,15.815,16.219999,22.5,16.799999,8.8,45.68,36.239998,65,0,0
2020-12-26 19:30:00+01:00,15.815,16.18,22.5,16.74,8.8,45.75,36.529999,62.5,0,0
2020-12-26 19:45:00+01:00,15.815,16.139999,22.5,16.66,7.8,45.809998,36.869999,60,0,0
2020-12-26 20:00:00+01:00,15.804999,16.09,22.5,16.619999,7.8,45.860001,37.049999,65,0,0
2020-12-26 20:15:00+01:00,15.775,16.049999,22.5,16.539999,7.8,45.899998,37.239998,70,0,0
2020-12-26 20:30:00+01:00,15.724999,16.01,22.5,16.5,7.8,45.989998,37.469997,67.5,0,0
2020-12-26 20:45:00+01:00,15.695,15.969999,22.5,16.440001,7.8,45.989998,37.629997,65,0,0
2020-12-26 21:00:00+01:00,15.684999,15.94,22.5,16.4,6.8,45.989998,37.75,65,0,0
2020-12-26 21:15:00+01:00,15.645,15.9,22.5,16.359999,6.8,46.059998,37.849998,65,0,0
2020-12-26 21:30:00+01:00,15.615,15.88,22.5,16.32,6.8,46.099998,37.98,67,0,0
2020-12-26 21:45:00+01:00,15.565,15.849999,22.5,16.279999,6.8,46.200001,38.040001,69,0,0
2020-12-26 22:00:00+01:00,15.525,15.82,22.5,16.24,6.8,46.259998,38.149998,69,0,0
2020-12-26 22:15:00+01:00,15.495,15.79,22.5,16.199999,6.8,46.329998,38.239998,69,0,0
2020-12-26 22:30:00+01:00,15.474999,15.74,22.5,16.16,5.8,46.360001,38.290001,69,0,0
2020-12-26 22:45:00+01:00,15.434999,15.69,22.5,16.119999,5.8,46.360001,38.389999,69,0,0
2020-12-26 23:00:00+01:00,15.405,15.665,22.5,16.08,5.8,46.379997,38.43,71.5,0,0
2020-12-26 23:15:00+01:00,15.375,15.62,22.5,16.039999,5.8,46.379997,38.48,74,0,0
2020-12-26 23:30:00+01:00,15.355,15.585,22.5,16.02,5.8,46.349998,38.529999,71.5,0,0
2020-12-26 23:45:00+01:00,15.344999,15.545,22.5,16,5.8,46.349998,38.540001,69,0,0
2020-12-27 00:00:00+01:00,15.285,15.525,22.5,15.94,4.8,46.349998,38.57,71.5,0,0
2020-12-27 00:15:00+01:00,15.255,15.52,22.5,15.92,4.8,46.32,38.599998,74,0,0
2020-12-27 00:30:00+01:00,15.214999,15.474999,22.5,15.88,4.8,46.289997,38.599998,74,0,0
2020-12-27 00:45:00+01:00,15.174999,15.455,22.5,15.86,4.8,46.259998,38.639999,74,0,0
2020-12-27 01:00:00+01:00,15.139999,15.434999,22.5,15.839999,4.8,46.23,38.639999,71.5,0,0
2020-12-27 01:15:00+01:00,15.125,15.384999,22.5,15.78,4.8,46.16,38.66,69,0,0
2020-12-27 01:30:00+01:00,15.115,15.36,22.5,15.759999,5.8,46.099998,38.689999,69,0,0
2020-12-27 01:45:00+01:00,15.094999,15.344999,22.5,15.74,4.8,46.039997,38.649998,69,0,0
2020-12-27 02:00:00+01:00,15.065,15.325,22.5,15.719999,4.8,46.009998,38.649998,69,0,0
2020-12-27 02:15:00+01:00,15.035,15.304999,22.5,15.679999,5.8,45.98,38.619999,69,0,0
2020-12-27 02:30:00+01:00,14.985,15.295,22.5,15.66,5.8,45.98,38.59,69,0,0
2020-12-27 02:45:00+01:00,14.95,15.264999,22.5,15.639999,5.8,45.98,38.579998,69,0,0
2020-12-27 03:00:00+01:00,14.92,15.24,22.5,15.58,5.8,45.93,38.57,69,0,0
2020-12-27 03:15:00+01:00,14.895,15.205,22.5,15.559999,4.8,45.93,38.599998,69,0,0
2020-12-27 03:30:00+01:00,14.87,15.165,22.5,15.54,4.8,45.899998,38.57,69,0,0
2020-12-27 03:45:00+01:00,14.844999,15.134999,22.5,15.52,3.8,45.899998,38.57,69,0,0
2020-12-27 04:00:00+01:00,14.82,15.11,22.5,15.48,3.8,45.899998,38.57,71.5,0,0
2020-12-27 04:15:00+01:00,14.799999,15.099999,22.5,15.46,4.8,45.869999,38.57,74,0,0
2020-12-27 04:30:00+01:00,14.785,15.075,22.5,15.46,4.8,45.84,38.489998,77,0,0
2020-12-27 04:45:00+01:00,14.764999,15.075,22.5,15.4,3.8,45.799999,38.5,80,0,0
2020-12-27 05:00:00+01:00,14.75,15.054999,22.5,15.38,3.8,45.75,38.439999,77,0,0
2020-12-27 05:15:00+01:00,14.735,15.005,22.5,15.38,3.8,45.75,38.43,74,0,0
2020-12-27 05:30:00+01:00,14.695,14.995,22.5,15.339999,3.8,45.759998,38.43,74,0,0
2020-12-27 05:45:00+01:00,14.684999,14.964999,22.5,15.32,3.8,45.75,38.43,74,0,0
2020-12-27 06:00:00+01:00,14.674999,14.934999,22.5,15.299999,3.8,45.68,38.41,77,0,0
2020-12-27 06:15:00+01:00,14.645,14.915,22.5,15.28,2.8,45.649998,38.369999,80,0,0
2020-12-27 06:30:00+01:00,14.63,14.865,22.5,15.259999,2.8,45.649998,38.41,77,0,0
2020-12-27 06:45:00+01:00,14.62,14.835,22.5,15.219999,3.8,45.619999,38.41,74,0,0
2020-12-27 07:00:00+01:00,14.61,14.809999,22.5,15.219999,3.8,45.57,38.41,74,0,0
2020-12-27 07:15:00+01:00,14.585,14.785,22.5,15.179999,4.8,45.539997,38.41,74,0,0
2020-12-27 07:30:00+01:00,14.549999,14.785,22.5,15.179999,3.8,45.5,38.34,74,0,0
2020-12-27 07:45:00+01:00,14.525,14.775,22.5,15.16,3.8,45.469997,38.34,74,0,0
2020-12-27 08:00:00+01:00,14.514999,14.75,22.5,15.12,2.8,45.439999,38.309998,71.5,0,0
2020-12-27 08:15:00+01:00,14.514999,14.724999,22.5,15.12,2.8,45.369999,38.27,69,0,0
2020-12-27 08:30:00+01:00,14.49,14.724999,22.5,15.08,2.8,45.34,38.239998,69,0,0
2020-12-27 08:45:00+01:00,14.48,14.714999,22.5,15.08,2.8,45.259998,38.209999,69,0,0
2020-12-27 09:00:00+01:00,14.474999,14.71,22.5,15.059999,2.8,45.209999,38.149998,69,0,0
2020-12-27 09:15:00+01:00,14.46,14.71,22.5,15.02,3.8,45.139999,38.07,69,0,0
2020-12-27 09:30:00+01:00,14.474999,14.705,22.5,15.02,3.8,45.049999,38.040001,72,0,0
2020-12-27 09:45:00+01:00,14.474999,14.695,22.5,15,4.8,44.98,38,75,0,0
2020-12-27 10:00:00+01:00,14.49,14.695,22.5,14.98,5.8,44.879997,37.879997,77.5,0,0
2020-12-27 10:15:00+01:00,14.514999,14.705,22.5,14.96,4.8,44.809998,37.849998,80,0,0
2020-12-27 10:30:00+01:00,14.535,14.705,22.5,14.96,4.8,44.719997,37.779999,83.5,0,0
2020-12-27 10:45:00+01:00,14.53,14.705,22.5,14.94,6.8,44.689999,37.719997,87,0,0
2020-12-27 11:00:00+01:00,14.549999,14.695,22.5,14.96,5.8,44.619999,37.619999,81,0,0
2020-12-27 11:15:00+01:00,14.565,14.705,22.5,14.92,6.8,44.579998,37.559998,75,0,0
2020-12-27 11:30:00+01:00,14.565,14.705,22.5,14.92,6.8,44.579998,37.489998,70,0,0
2020-12-27 11:45:00+01:00,14.565,14.71,22.5,14.92,6.8,44.59,37.439999,65,0,0
2020-12-27 12:00:00+01:00,14.594999,14.705,22.5,14.92,6.8,44.559998,37.439999,65,0,0
2020-12-27 12:15:00+01:00,14.605,14.665,22.5,14.92,6.8,44.529999,37.41,65,0,0
2020-12-27 12:30:00+01:00,14.594999,14.684999,22.5,14.88,7.8,44.559998,37.34,67.5,0,0
2020-12-27 12:45:00+01:00,14.585,14.695,22.5,14.88,7.8,44.529999,37.279999,70,0,0
2020-12-27 13:00:00+01:00,14.565,14.674999,22.5,14.88,8.8,44.529999,37.279999,72.5,0,0
2020-12-27 13:15:00+01:00,14.549999,14.674999,22.5,14.88,7.8,44.559998,37.279999,75,0,0
2020-12-27 13:30:00+01:00,14.585,14.674999,22.5,14.88,7.8,44.559998,37.279999,78,0,0
2020-12-27 13:45:00+01:00,14.594999,14.665,22.5,14.88,7.8,44.559998,37.279999,81,0,0
2020-12-27 14:00:00+01:00,14.605,14.639999,22.5,14.88,7.8,44.59,37.309998,81,0,0
2020-12-27 14:15:00+01:00,14.594999,14.674999,22.5,14.88,7.8,44.59,37.209999,81,0,0
2020-12-27 14:30:00+01:00,14.605,14.674999,22.5,14.88,8.8,44.619999,37.279999,81,0,0
2020-12-27 14:45:00+01:00,14.565,14.674999,22.5,14.88,7.8,44.719997,37.18,81,0,0
2020-12-27 15:00:00+01:00,14.565,14.665,22.5,14.86,8.8,44.75,37.279999,81,0,0
2020-12-27 15:15:00+01:00,14.565,14.655,22.5,14.88,7.8,44.82,37.290001,81,0,0
2020-12-27 15:30:00+01:00,14.594999,14.655,22.5,14.88,7.8,44.82,37.309998,81,0,0
2020-12-27 15:45:00+01:00,14.605,14.639999,22.5,14.88,7.8,44.879997,37.34,81,0,0
2020-12-27 16:00:00+01:00,14.605,14.655,22.5,14.86,7.8,44.950001,37.380001,81,0,0
2020-12-27 16:15:00+01:00,14.61,14.655,22.5,14.86,8.8,44.950001,37.41,81,0,0
2020-12-27 16:30:00+01:00,14.594999,14.655,22.5,14.86,8.8,45.079998,37.439999,84,0,0
2020-12-27 16:45:00+01:00,14.58,14.63,22.5,14.839999,8.8,45.139999,37.509998,87,0,0
2020-12-27 17:00:00+01:00,14.58,14.63,22.5,14.839999,7.8,45.18,37.509998,84,0,0
2020-12-27 17:15:00+01:00,14.549999,14.639999,22.5,14.82,7.8,45.259998,37.540001,81,0,0
2020-12-27 17:30:00+01:00,14.514999,14.639999,22.5,14.82,7.8,45.34,37.57,81,0,0
2020-12-27 17:45:00+01:00,14.49,14.63,22.5,14.799999,7.8,45.439999,37.599998,81,0,0
2020-12-27 18:00:00+01:00,14.474999,14.605,22.5,14.82,7.8,45.469997,37.68,84,0,0
2020-12-27 18:15:00+01:00,14.45,14.605,22.5,14.799999,7.8,45.539997,37.73,87,0,0
2020-12-27 18:30:00+01:00,14.434999,14.575,22.5,14.799999,7.8,45.599998,37.799999,84,0,0
2020-12-27 18:45:00+01:00,14.434999,14.565,22.5,14.78,6.8,45.629997,37.799999,81,0,0
2020-12-27 19:00:00+01:00,14.434999,14.54,22.5,14.78,6.8,45.700001,37.849998,84,0,0
2020-12-27 19:15:00+01:00,14.41,14.525,22.5,14.759999,6.8,45.709999,37.91,87,0,0
2020-12-27 19:30:00+01:00,14.41,14.535,22.5,14.74,6.8,45.77,37.91,84,0,0
2020-12-27 19:45:00+01:00,14.41,14.509999,22.5,14.74,6.8,45.84,37.98,81,0,0
2020-12-27 20:00:00+01:00,14.41,14.5,22.5,14.719999,6.8,45.869999,37.98,84,0,0
2020-12-27 20:15:00+01:00,14.4,14.5,22.5,14.7,6.8,45.899998,38.049999,87,0,0
2020-12-27 20:30:00+01:00,14.405,14.485,22.5,14.7,6.8,45.969997,38.07,87,0,0
2020-12-27 20:45:00+01:00,14.36,14.474999,22.5,14.679999,6.8,46,38.119999,87,0,0
2020-12-27 21:00:00+01:00,14.34,14.465,22.5,14.66,6.8,46.029999,38.16,87,0,0
2020-12-27 21:15:00+01:00,14.33,14.455,22.5,14.66,6.8,46.07,38.209999,87,0,0
2020-12-27 21:30:00+01:00,14.315,14.429999,22.5,14.639999,5.8,46.099998,38.219997,87,0,0
2020-12-27 21:45:00+01:00,14.325,14.42,22.5,14.639999,5.8,46.099998,38.239998,87,0,0
2020-12-27 22:00:00+01:00,14.315,14.42,22.5,14.62,4.8,46.129997,38.239998,90,0,0
2020-12-27 22:15:00+01:00,14.304999,14.429999,22.5,14.62,5.8,46.16,38.239998,93,0,0
2020-12-27 22:30:00+01:00,14.304999,14.41,22.5,14.599999,5.8,46.16,38.349998,87,0,0
2020-12-27 22:45:00+01:00,14.304999,14.389999,22.5,14.599999,4.8,46.189999,38.349998,81,0,0
2020-12-27 23:00:00+01:00,14.295,14.38,22.5,14.599999,4.8,46.189999,38.41,84,0,0
2020-12-27 23:15:00+01:00,14.29,14.38,22.5,14.58,5.8,46.23,38.41,87,0,0
2020-12-27 23:30:00+01:00,14.255,14.38,22.5,14.58,5.8,46.259998,38.439999,90,0,0
2020-12-27 23:45:00+01:00,14.25,14.38,22.5,14.559999,4.8,46.289997,38.439999,93,0,0
2020-12-28 00:00:00+01:00,14.24,14.36,22.5,14.559999,4.8,46.309998,38.450001,93,0,0
2020-12-28 00:15:00+01:00,14.235,14.355,22.5,14.54,5.8,46.34,38.450001,93,0,0
2020-12-28 00:30:00+01:00,14.219999,14.344999,22.5,14.54,5.8,46.34,38.5,93,0,0
2020-12-28 00:45:00+01:00,14.219999,14.33,22.5,14.52,4.8,46.379997,38.5,93,0,0
2020-12-28 01:00:00+01:00,14.21,14.32,22.5,14.52,5.8,46.41,38.529999,93,0,0
2020-12-28 01:15:00+01:00,14.2,14.309999,22.5,14.52,5.8,46.41,38.559998,93,0,0
2020-12-28 01:30:00+01:00,14.2,14.299999,22.5,14.5,5.8,46.41,38.59,93,0,0
2020-12-28 01:45:00+01:00,14.195,14.299999,22.5,14.48,5.8,46.439999,38.579998,93,0,0
2020-12-28 02:00:00+01:00,14.184999,14.259999,22.5,14.5,5.8,46.439999,38.59,93,0,0
2020-12-28 02:15:00+01:00,14.17,14.275,22.5,14.46,5.8,46.48,38.59,93,0,0
2020-12-28 02:30:00+01:00,14.17,14.255,22.5,14.46,5.8,46.48,38.66,93,0,0
2020-12-28 02:45:00+01:00,14.16,14.24,22.5,14.46,5.8,46.48,38.709999,93,0,0
2020-12-28 03:00:00+01:00,14.15,14.245,22.5,14.44,4.8,46.509998,38.689999,93,0,0
2020-12-28 03:15:00+01:00,14.13,14.219999,22.5,14.46,5.8,46.509998,38.700001,93,0,0
2020-12-28 03:30:00+01:00,14.115,14.21,22.5,14.44,5.8,46.549999,38.739998,93,0,0
2020-12-28 03:45:00+01:00,14.09,14.19,22.5,14.44,4.8,46.549999,38.77,93,0,0
2020-12-28 04:00:00+01:00,14.04,14.219999,22.5,14.42,5.8,46.59,38.700001,96.5,0,0
2020-12-28 04:15:00+01:00,14,14.235,22.5,14.4,6.8,46.639999,38.709999,100,0,0
2020-12-28 04:30:00+01:00,13.96,14.21,22.5,14.38,4.8,46.719997,38.689999,96.5,0,0
2020-12-28 04:45:00+01:00,13.95,14.19,22.5,14.36,4.8,46.709999,38.739998,93,0,0
2020-12-28 05:00:00+01:00,13.929999,14.17,22.5,14.36,3.8,46.719997,38.739998,93,0,0
2020-12-28 05:15:00+01:00,13.91,14.134999,22.5,14.34,3.8,46.779999,38.77,93,0,0
2020-12-28 05:30:00+01:00,13.9,14.099999,22.5,14.32,3.8,46.84,38.799999,93,0,0
2020-12-28 05:45:00+01:00,13.88,14.075,22.5,14.32,2.8,46.869999,38.869999,93,0,0
2020-12-28 06:00:00+01:00,13.86,14.049999,22.5,14.299999,2.8,46.889999,38.899998,93,0,0
2020-12-28 06:15:00+01:00,13.849999,14.054999,22.5,14.28,3.8,46.950001,38.899998,93,0,0
2020-12-28 06:30:00+01:00,13.849999,14.04,22.5,14.28,2.7,46.950001,38.899998,93,0,0
2020-12-28 06:45:00+01:00,13.835,14.009999,22.5,14.259999,2.7,47.02,38.950001,93,0,0
2020-12-28 07:00:00+01:00,13.82,14.025,22.5,14.24,2.7,47.059998,38.959999,93,0,0
2020-12-28 07:15:00+01:00,13.82,14.009999,22.5,14.24,2.7,47.18,38.98,93,0,0
2020-12-28 07:30:00+01:00,13.84,14.025,22.5,14.219999,2.8,47.450001,39.029999,93,0,0
2020-12-28 07:45:00+01:00,13.849999,14.03,22.5,14.219999,2.8,48,39.059998,93,0,0
2020-12-28 08:00:00+01:00,13.87,14.03,22.5,14.2,2.8,47.969997,39.349998,96.5,0,0
2020-12-28 08:15:00+01:00,13.889999,14.009999,22.5,14.179999,2.8,47.959999,39.559998,100,0,0
2020-12-28 08:30:00+01:00,13.889999,14.03,22.5,14.179999,2.8,48.039997,39.719997,96.5,0,0
2020-12-28 08:45:00+01:00,13.889999,14.025,22.5,14.179999,2.8,48.189999,39.879997,93,0,0
2020-12-28 09:00:00+01:00,13.9,14.03,22.5,14.179999,2.8,48.329998,39.950001,93,0,0
2020-12-28 09:15:00+01:00,13.91,14.02,22.5,14.179999,2.8,48.469997,40.119999,93,0,0
2020-12-28 09:30:00+01:00,13.91,14.009999,22.5,14.16,2.8,48.57,40.279999,93,0,0
2020-12-28 09:45:00+01:00,13.95,13.99,22.5,14.179999,3.8,48.639999,40.399998,93,0,0
2020-12-28 10:00:00+01:00,13.96,13.99,22.5,14.139999,2.8,48.73,40.509998,93,0,0
2020-12-28 10:15:00+01:00,13.969999,14.025,22.5,14.139999,3.8,48.899998,40.629997,93,0,0
2020-12-28 10:30:00+01:00,13.965,14.009999,22.5,14.139999,3.8,49.09,40.759998,93,0,0
2020-12-28 10:45:00+01:00,13.955,14.049999,22.5,14.139999,3.8,49.25,40.82,93,0,0
2020-12-28 11:00:00+01:00,13.965,14.054999,22.5,14.12,3.8,49.289997,40.919998,90,0,0
2020-12-28 11:15:00+01:00,14,14.049999,22.5,14.139999,5.8,49.419998,41.07,87,0,0
2020-12-28 11:30:00+01:00,14.03,14.049999,22.5,14.12,3.8,49.419998,41.16,87,0,0
2020-12-28 11:45:00+01:00,14.009999,14.075,22.5,14.12,5.8,49.709999,41.209999,87,0,0
2020-12-28 12:00:00+01:00,14.009999,14.08,22.5,14.139999,5.8,49.879997,41.279999,90,0,0
2020-12-28 12:15:00+01:00,14.005,14.075,22.5,14.12,4.8,50.07,41.369999,93,0,0
2020-12-28 12:30:00+01:00,14.02,14.049999,22.5,14.12,6.9,50.23,41.540001,87,0,0
2020-12-28 12:45:00+01:00,14.04,14.07,22.5,14.12,6.9,50.309998,41.57,81,0,0
2020-12-28 13:00:00+01:00,14.04,14.09,22.5,14.12,7.9,50.07,41.639999,81,0,0
2020-12-28 13:15:00+01:00,14.049999,14.09,22.5,14.12,7.9,49.84,41.73,81,0,0
2020-12-28 13:30:00+01:00,14.03,14.115,22.5,14.12,8.9,49.669998,41.700001,81,0,0
2020-12-28 13:45:00+01:00,13.99,14.12,22.5,14.12,9.9,49.639999,41.639999,81,0,0
2020-12-28 14:00:00+01:00,13.915,14.179999,22.5,14.099999,10.9,49.709999,41.5,78,0,0
2020-12-28 14:15:00+01:00,13.9,14.179999,22.5,14.099999,10.9,49.75,41.41,75,0,0
2020-12-28 14:30:00+01:00,13.91,14.17,22.5,14.12,9.9,49.739998,41.360001,75,0,0
2020-12-28 14:45:00+01:00,13.91,14.19,22.5,14.099999,9.9,49.779999,41.360001,75,0,0
2020-12-28 15:00:00+01:00,13.84,14.17,22.5,14.08,9.9,49.899998,41.34,75,0,0
2020-12-28 15:15:00+01:00,13.809999,14.155,22.5,14.08,9.9,49.98,41.34,75,0,0
2020-12-28 15:30:00+01:00,13.849999,14.134999,22.5,14.059999,9.9,49.93,41.369999,75,0,0
2020-12-28 15:45:00+01:00,13.87,14.17,22.5,14.08,9.9,49.899998,41.34,75,0,0
2020-12-28 16:00:00+01:00,13.9,14.17,22.5,14.08,9.9,49.879997,41.360001,75,0,0
2020-12-28 16:15:00+01:00,13.92,14.179999,22.5,14.08,9.9,49.829998,41.360001,75,0,0
2020-12-28 16:30:00+01:00,13.9,14.19,22.5,14.08,9.9,49.869999,41.34,75,0,0
2020-12-28 16:45:00+01:00,13.91,14.174999,22.5,14.08,8.9,49.860001,41.41,75,0,0
2020-12-28 17:00:00+01:00,13.889999,14.134999,22.5,14.08,8.9,49.869999,41.5,78,0,0
2020-12-28 17:15:00+01:00,13.88,14.155,22.5,14.08,7.9,49.82,41.439999,81,0,0
2020-12-28 17:30:00+01:00,13.88,14.12,22.5,14.059999,6.9,49.75,41.57,81,0,0
2020-12-28 17:45:00+01:00,13.82,14.134999,22.5,14.04,6.9,49.75,41.540001,81,0,0
2020-12-28 18:00:00+01:00,13.799999,14.08,22.5,14.059999,6.9,49.700001,41.599998,84,0,0
2020-12-28 18:15:00+01:00,13.809999,14.075,22.5,14.02,6.9,49.579998,41.639999,87,0,0
2020-12-28 18:30:00+01:00,13.755,14.07,22.5,14.02,6.9,49.579998,41.599998,87,0,0
2020-12-28 18:45:00+01:00,13.695,14.049999,22.5,14,5.9,49.610001,41.629997,87,0,0
2020-12-28 19:00:00+01:00,13.7,14.03,22.5,13.98,5.9,49.529999,41.599998,87,0,0
2020-12-28 19:15:00+01:00,13.715,14.025,22.5,13.96,5.9,49.959999,41.549999,87,0,0
2020-12-28 19:30:00+01:00,13.73,14.009999,22.5,13.96,5.9,50.16,41.619999,87,0,0
2020-12-28 19:45:00+01:00,13.71,13.99,22.5,13.94,5.9,50.129997,41.68,87,0,0
2020-12-28 20:00:00+01:00,13.715,13.98,22.5,13.92,5.9,49.98,41.77,87,0,0
2020-12-28 20:15:00+01:00,13.7,13.974999,22.5,13.92,5.9,49.899998,41.779999,87,0,0
2020-12-28 20:30:00+01:00,13.715,13.94,22.5,13.9,5.9,49.849998,41.849998,90,0,0
2020-12-28 20:45:00+01:00,13.73,13.889999,22.5,13.9,5.9,49.73,41.91,93,0,0
2020-12-28 21:00:00+01:00,13.74,13.844999,22.5,13.88,4.9,49.639999,41.919998,89.5,0,0
2020-12-28 21:15:00+01:00,13.75,13.809999,22.5,13.88,4.9,49.52,41.950001,86,0,0
2020-12-28 21:30:00+01:00,13.755,13.79,22.5,13.88,4.9,49.419998,41.919998,89.5,0,0
2020-12-28 21:45:00+01:00,13.759999,13.77,22.5,13.88,4.9,49.360001,41.899998,93,0,0
2020-12-28 22:00:00+01:00,13.77,13.759999,22.5,13.88,4.9,49.289997,41.899998,93,0,0
2020-12-28 22:15:00+01:00,13.745,13.764999,22.5,13.86,3.9,49.27,41.860001,93,0,0
2020-12-28 22:30:00+01:00,13.74,13.75,22.5,13.86,4.9,49.23,41.790001,93,0,0
2020-12-28 22:45:00+01:00,13.735,13.73,22.5,13.86,4.9,49.129997,41.759998,93,0,0
2020-12-28 23:00:00+01:00,13.715,13.71,22.5,13.86,4.9,49.079998,41.700001,93,0,0
2020-12-28 23:15:00+01:00,13.705,13.719999,22.5,13.84,3.9,49.049999,41.639999,93,0,0
2020-12-28 23:30:00+01:00,13.7,13.679999,22.5,13.84,3.9,48.989998,41.599998,93,0,0
2020-12-28 23:45:00+01:00,13.695,13.679999,22.5,13.84,2.9,48.950001,41.599998,93,0,0
2020-12-29 00:00:00+01:00,13.67,13.679999,22.5,13.799999,3.9,48.950001,41.529999,93,0,0
2020-12-29 00:15:00+01:00,13.665,13.679999,22.5,13.82,2.9,48.889999,41.599998,93,0,0
2020-12-29 00:30:00+01:00,13.655,13.679999,22.5,13.799999,3.9,48.860001,41.5,96.5,0,0
2020-12-29 00:45:00+01:00,13.65,13.679999,22.5,13.799999,3.9,48.82,41.469997,100,0,0
2020-12-29 01:00:00+01:00,13.63,13.679999,22.5,13.78,3.9,48.799999,41.469997,100,0,0
2020-12-29 01:15:00+01:00,13.62,13.679999,22.5,13.78,3.9,48.789997,41.34,100,0,0
2020-12-29 01:30:00+01:00,13.62,13.679999,22.5,13.78,3.9,48.73,41.239998,100,0,0
2020-12-29 01:45:00+01:00,13.63,13.679999,22.5,13.78,4,48.66,41.18,100,0,0
2020-12-29 02:00:00+01:00,13.61,13.679999,22.5,13.74,3,48.629997,41.049999,96.5,0,0
2020-12-29 02:15:00+01:00,13.62,13.679999,22.5,13.719999,3.033333333,48.52,41.02,93,0,0
2020-12-29 02:30:00+01:00,13.62,13.679999,22.5,13.74,3.066666667,48.5,40.989998,93,0,0
2020-12-29 02:45:00+01:00,13.61,13.679999,22.5,13.7,3.1,48.399998,40.989998,93,0,0
2020-12-29 03:00:00+01:00,13.61,13.679999,22.5,13.719999,3.1,48.369999,40.989998,93,0,0
2020-12-29 03:15:00+01:00,13.599999,13.679999,22.5,13.7,3.1,48.34,40.989998,93,0,0
2020-12-29 03:30:00+01:00,13.61,13.67,22.5,13.7,3.1,48.239998,40.969997,93,0,0
2020-12-29 03:45:00+01:00,13.599999,13.67,22.5,13.7,4.2,48.209999,40.93,93,0,0
2020-12-29 04:00:00+01:00,13.575,13.67,22.5,13.679999,4.15,48.139999,40.899998,93,0,0
2020-12-29 04:15:00+01:00,13.575,13.67,22.5,13.679999,4.1,48.169998,40.869999,93,0,0
2020-12-29 04:30:00+01:00,13.554999,13.67,22.5,13.66,4.1,48.059998,40.799999,93,0,0
2020-12-29 04:45:00+01:00,13.549999,13.67,22.5,13.639999,3.6,48.059998,40.77,93,0,0
2020-12-29 05:00:00+01:00,13.549999,13.65,22.5,13.62,3.1,48.029999,40.77,93,0,0
2020-12-29 05:15:00+01:00,13.549999,13.67,22.5,13.62,3.1,47.959999,40.709999,93,0,0
2020-12-29 05:30:00+01:00,13.549999,13.67,22.5,13.62,3.1,47.93,40.610001,93,0,0
2020-12-29 05:45:00+01:00,13.549999,13.67,22.5,13.62,3.1,47.869999,40.52,93,0,0
2020-12-29 06:00:00+01:00,13.545,13.67,22.5,13.599999,3.1,47.829998,40.469997,93,0,0
2020-12-29 06:15:00+01:00,13.535,13.67,22.5,13.599999,3.1,47.789997,40.450001,93,0,0
2020-12-29 06:30:00+01:00,13.549999,13.67,22.5,13.58,3.1,47.77,40.369999,93,0,0
2020-12-29 06:45:00+01:00,13.549999,13.67,22.5,13.58,3.1,47.700001,40.34,93,0,0
2020-12-29 07:00:00+01:00,13.535,13.67,22.5,13.559999,3.1,47.700001,40.279999,93,0,0
2020-12-29 07:15:00+01:00,13.514999,13.67,22.5,13.54,3.1,47.669998,40.209999,93,0,0
2020-12-29 07:30:00+01:00,13.54,13.655,22.5,13.58,3.1,47.610001,40.209999,93,0,0
2020-12-29 07:45:00+01:00,13.514999,13.67,22.5,13.54,3.1,47.539997,40.119999,93,0,0
2020-12-29 08:00:00+01:00,13.52,13.67,22.5,13.54,3.1,47.509998,40.09,93,0,0
2020-12-29 08:15:00+01:00,13.52,13.67,22.5,13.54,3.1,47.509998,40.009998,93,0,0
2020-12-29 08:30:00+01:00,13.514999,13.67,22.5,13.52,4.1,47.549999,40.009998,89.5,0,0
2020-12-29 08:45:00+01:00,13.514999,13.67,22.5,13.52,4.1,47.959999,39.98,86,0,0
2020-12-29 09:00:00+01:00,13.559999,13.59,22.5,13.54,3.9,48.059998,40.239998,86,0,0
2020-12-29 09:15:00+01:00,13.549999,13.61,22.5,13.5,3.9,48.129997,40.369999,86,0,0
2020-12-29 09:30:00+01:00,13.549999,13.67,22.5,13.5,2.9,48.329998,40.450001,89.5,0,0
2020-12-29 09:45:00+01:00,13.54,13.65,22.5,13.52,3.9,48.450001,40.509998,93,0,0
2020-12-29 10:00:00+01:00,13.549999,13.63,22.5,13.5,3.9,48.549999,40.629997,93,0,0
2020-12-29 10:15:00+01:00,13.535,13.67,22.5,13.5,3.9,48.709999,40.669998,93,0,0
2020-12-29 10:30:00+01:00,13.535,13.67,22.5,13.48,3.9,48.809998,40.739998,87,0,0
2020-12-29 10:45:00+01:00,13.549999,13.67,22.5,13.48,4.9,48.91,40.799999,81,0,0
2020-12-29 11:00:00+01:00,13.57,13.67,22.5,13.48,4.9,49,40.889999,81,0,0
2020-12-29 11:15:00+01:00,13.61,13.679999,22.5,13.5,5.9,49.079998,40.959999,81,0,0
2020-12-29 11:30:00+01:00,13.65,13.679999,22.5,13.5,6.9,49.079998,41.02,78,0,0
2020-12-29 11:45:00+01:00,13.705,13.679999,22.5,13.5,6.9,49.149998,41.049999,75,0,0
2020-12-29 12:00:00+01:00,13.74,13.679999,22.5,13.5,8.9,49.200001,41.149998,78,0,0
2020-12-29 12:15:00+01:00,13.764999,13.679999,22.5,13.5,9.9,49.200001,41.239998,81,0,0
2020-12-29 12:30:00+01:00,13.809999,13.679999,22.5,13.5,9.9,49,41.279999,81,0,0
2020-12-29 12:45:00+01:00,13.849999,13.679999,22.5,13.5,9.9,48.75,41.309998,81,0,0
2020-12-29 13:00:00+01:00,13.799999,13.715,22.5,13.54,9.9,48.709999,41.309998,75.5,0,0
2020-12-29 13:15:00+01:00,13.78,13.759999,22.5,13.54,9.9,48.709999,41.239998,70,0,0
2020-12-29 13:30:00+01:00,13.74,13.804999,22.5,13.54,9.9,48.809998,41.149998,72.5,0,0
2020-12-29 13:45:00+01:00,13.71,13.759999,22.5,13.54,9.9,48.860001,41.18,75,0,0
2020-12-29 14:00:00+01:00,13.715,13.69,22.5,13.54,9.9,48.889999,41.239998,78,0,0
2020-12-29 14:15:00+01:00,13.71,13.71,22.5,13.54,9.9,48.919998,41.239998,81,0,0
2020-12-29 14:30:00+01:00,13.74,13.679999,22.5,13.54,9.9,48.919998,41.239998,81,0,0
2020-12-29 14:45:00+01:00,13.75,13.684999,22.5,13.54,9.9,48.869999,41.309998,81,0,0
2020-12-29 15:00:00+01:00,13.78,13.679999,22.5,13.559999,9.9,48.809998,41.34,78,0,0
2020-12-29 15:15:00+01:00,13.799999,13.679999,22.5,13.559999,10.9,48.75,41.309998,75,0,0
2020-12-29 15:30:00+01:00,13.82,13.71,22.5,13.58,11.9,48.68,41.239998,72.5,0,0
2020-12-29 15:45:00+01:00,13.835,13.75,22.5,13.599999,10.9,48.66,41.18,70,0,0
2020-12-29 16:00:00+01:00,13.809999,13.77,22.5,13.599999,9.9,48.75,41.079998,70,0,0
2020-12-29 16:15:00+01:00,13.79,13.73,22.5,13.599999,9.9,48.75,41.18,70,0,0
