Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2020-12-29 16:30:00+01:00,13.809999,13.679999,22.5,13.599999,9.9,48.709999,41.239998,75.5,0,0
2020-12-29 16:45:00+01:00,13.849999,13.679999,22.5,13.599999,9.9,48.68,41.239998,81,0,0
2020-12-29 17:00:00+01:00,13.849999,13.71,22.5,13.599999,8.9,48.649998,41.209999,84,0,0
2020-12-29 17:15:00+01:00,13.86,13.715,22.5,13.62,7.9,48.619999,41.18,87,0,0
2020-12-29 17:30:00+01:00,13.86,13.719999,22.5,13.599999,6.9,48.579998,41.209999,87,0,0
2020-12-29 17:45:00+01:00,13.87,13.679999,22.5,13.62,5.9,48.549999,41.209999,87,0,0
2020-12-29 18:00:00+01:00,13.86,13.719999,22.5,13.62,5.9,48.579998,41.239998,87,0,0
2020-12-29 18:15:00+01:00,13.835,13.75,22.5,13.62,5.9,49,41.18,87,0,0
2020-12-29 18:30:00+01:00,13.809999,13.75,22.5,13.62,5.9,49.360001,41.18,87,0,0
2020-12-29 18:45:00+01:00,13.809999,13.74,22.5,13.639999,5.9,49.289997,41.279999,87,0,0
2020-12-29 19:00:00+01:00,13.78,13.74,22.5,13.62,5.9,49.329998,41.369999,93.5,0,0
2020-12-29 19:15:00+01:00,13.74,13.75,22.5,13.62,5.9,49.419998,41.5,100,0,0
2020-12-29 19:30:00+01:00,13.73,13.75,22.5,13.599999,5.9,49.469997,41.57,96.5,0,0
2020-12-29 19:45:00+01:00,13.69,13.78,22.5,13.599999,5.9,49.52,41.529999,93,0,0
2020-12-29 20:00:00+01:00,13.65,13.759999,22.5,13.599999,5.9,49.529999,41.610001,93,0,0
2020-12-29 20:15:00+01:00,13.65,13.679999,22.5,13.599999,5.9,49.509998,41.66,93,0,0
2020-12-29 20:30:00+01:00,13.639999,13.684999,22.5,13.58,5.9,49.469997,41.759998,93,0,0
2020-12-29 20:45:00+01:00,13.65,13.679999,22.5,13.58,5.9,49.439999,41.790001,93,0,0
2020-12-29 21:00:00+01:00,13.639999,13.679999,22.5,13.559999,5.9,49.450001,41.869999,93,0,0
2020-12-29 21:15:00+01:00,13.634999,13.684999,22.5,13.559999,5.9,49.41,41.869999,93,0,0
2020-12-29 21:30:00+01:00,13.65,13.67,22.5,13.54,6.9,49.34,41.889999,90,0,0
2020-12-29 21:45:00+01:00,13.634999,13.67,22.5,13.54,6.9,49.32,41.84,87,0,0
2020-12-29 22:00:00+01:00,13.639999,13.67,22.5,13.54,5.9,49.309998,41.82,87,0,0
2020-12-29 22:15:00+01:00,13.639999,13.67,22.5,13.54,5.9,49.25,41.84,87,0,0
2020-12-29 22:30:00+01:00,13.639999,13.67,22.5,13.54,5.9,49.23,41.82,87,0,0
2020-12-29 22:45:00+01:00,13.63,13.645,22.5,13.54,6.9,49.18,41.779999,87,0,0
2020-12-29 23:00:00+01:00,13.599999,13.67,22.5,13.559999,6.9,49.18,41.75,90,0,0
2020-12-29 23:15:00+01:00,13.599999,13.65,22.5,13.54,5.9,49.18,41.75,93,0,0
2020-12-29 23:30:00+01:00,13.599999,13.63,22.5,13.52,6.9,49.18,41.709999,93,0,0
2020-12-29 23:45:00+01:00,13.59,13.63,22.5,13.5,5.9,49.129997,41.68,93,0,0
2020-12-30 00:00:00+01:00,13.565,13.66,22.5,13.5,5.9,49.129997,41.619999,93,0,0
2020-12-30 00:15:00+01:00,13.559999,13.61,22.5,13.5,5.9,49.129997,41.66,93,0,0
2020-12-30 00:30:00+01:00,13.549999,13.61,22.5,13.5,5.9,49.129997,41.66,93,0,0
2020-12-30 00:45:00+01:00,13.54,13.58,22.5,13.48,5.9,49.129997,41.66,93,0,0
2020-12-30 01:00:00+01:00,13.5,13.599999,22.5,13.5,5.9,49.16,41.579998,90,0,0
2020-12-30 01:15:00+01:00,13.469999,13.61,22.5,13.46,6.9,49.239998,41.549999,87,0,0
2020-12-30 01:30:00+01:00,13.415,13.639999,22.5,13.46,6.9,49.329998,41.489998,87,0,0
2020-12-30 01:45:00+01:00,13.375,13.58,22.5,13.44,6.9,49.360001,41.549999,87,0,0
2020-12-30 02:00:00+01:00,13.375,13.554999,22.5,13.44,6.9,49.329998,41.579998,87,0,0
2020-12-30 02:15:00+01:00,13.355,13.54,22.5,13.4,6.9,49.329998,41.559998,87,0,0
2020-12-30 02:30:00+01:00,13.36,13.509999,22.5,13.42,6.9,49.329998,41.579998,87,0,0
2020-12-30 02:45:00+01:00,13.365,13.49,22.5,13.4,6.9,49.27,41.66,87,0,0
2020-12-30 03:00:00+01:00,13.4,13.469999,22.5,13.38,6.9,49.239998,41.639999,87,0,0
2020-12-30 03:15:00+01:00,13.41,13.46,22.5,13.38,6.9,49.16,41.639999,87,0,0
2020-12-30 03:30:00+01:00,13.429999,13.455,22.5,13.38,6.9,49.099998,41.639999,87,0,0
2020-12-30 03:45:00+01:00,13.429999,13.45,22.5,13.38,6.9,49.079998,41.639999,87,0,0
2020-12-30 04:00:00+01:00,13.42,13.455,22.5,13.36,6.9,49.039997,41.57,85.83333333,0,0
2020-12-30 04:15:00+01:00,13.375,13.509999,22.5,13.36,7.9,49.079998,41.5,84.66666667,0,0
2020-12-30 04:30:00+01:00,13.33,13.509999,22.5,13.36,7.9,49.139999,41.450001,83.5,0,0
2020-12-30 04:45:00+01:00,13.304999,13.509999,22.5,13.36,6.9,49.169998,41.360001,82.33333333,0,0
2020-12-30 05:00:00+01:00,13.275,13.5,22.5,13.34,5.9,49.200001,41.360001,81.16666667,0,0
2020-12-30 05:15:00+01:00,13.255,13.469999,22.5,13.32,5.9,49.200001,41.439999,80,0,0
2020-12-30 05:30:00+01:00,13.245,13.44,22.5,13.32,4.9,49.169998,41.469997,83,0,0
2020-12-30 05:45:00+01:00,13.245,13.4,22.5,13.299999,5.9,49.139999,41.5,86,0,0
2020-12-30 06:00:00+01:00,13.224999,13.389999,22.5,13.28,6.9,49.110001,41.5,86.5,0,0
2020-12-30 06:15:00+01:00,13.19,13.429999,22.5,13.28,6.9,49.119999,41.34,87,0,0
2020-12-30 06:30:00+01:00,13.184999,13.389999,22.5,13.259999,5.9,49.09,41.439999,87,0,0
2020-12-30 06:45:00+01:00,13.2,13.335,22.5,13.28,5.9,48.989998,41.5,87,0,0
2020-12-30 07:00:00+01:00,13.205,13.315,22.5,13.259999,5.9,48.939999,41.509998,87,0,0
2020-12-30 07:15:00+01:00,13.215,13.299999,22.5,13.259999,5.9,48.919998,41.48,87,0,0
2020-12-30 07:30:00+01:00,13.205,13.309999,22.5,13.259999,6.9,48.879997,41.489998,90,0,0
2020-12-30 07:45:00+01:00,13.2,13.299999,22.5,13.259999,6.9,48.860001,41.450001,93,0,0
2020-12-30 08:00:00+01:00,13.205,13.27,22.5,13.24,6.9,48.82,41.48,89.5,0,0
2020-12-30 08:15:00+01:00,13.205,13.25,22.5,13.24,6.9,48.779999,41.450001,86,0,0
2020-12-30 08:30:00+01:00,13.219999,13.235,22.5,13.24,5.9,48.75,41.450001,89.5,0,0
2020-12-30 08:45:00+01:00,13.219999,13.235,22.5,13.24,5.9,48.719997,41.349998,93,0,0
2020-12-30 09:00:00+01:00,13.21,13.24,22.5,13.219999,6.9,48.68,41.32,89.5,0,0
2020-12-30 09:15:00+01:00,13.205,13.24,22.5,13.2,6.9,48.68,41.32,86,0,0
2020-12-30 09:30:00+01:00,13.205,13.219999,22.5,13.2,6.9,48.629997,41.290001,86,0,0
2020-12-30 09:45:00+01:00,13.215,13.219999,22.5,13.2,7.9,48.629997,41.290001,86,0,0
2020-12-30 10:00:00+01:00,13.215,13.219999,22.5,13.2,6.9,48.549999,41.219997,80.5,0,0
2020-12-30 10:15:00+01:00,13.224999,13.205,22.5,13.2,6.9,48.52,41.219997,75,0,0
2020-12-30 10:30:00+01:00,13.219999,13.205,22.5,13.2,6.9,48.489998,41.189999,75,0,0
2020-12-30 10:45:00+01:00,13.205,13.205,22.5,13.2,6.9,48.489998,41.169998,75,0,0
2020-12-30 11:00:00+01:00,13.184999,13.224999,22.5,13.2,6.9,48.469997,41.09,70,0,0
2020-12-30 11:15:00+01:00,13.155,13.24,22.5,13.2,6.9,48.539997,41.029999,65,0,0
2020-12-30 11:30:00+01:00,13.155,13.205,22.5,13.2,6.9,48.539997,41.059998,67.5,0,0
2020-12-30 11:45:00+01:00,13.174999,13.184999,22.5,13.179999,7.9,48.469997,41.09,70,0,0
2020-12-30 12:00:00+01:00,13.205,13.195,22.5,13.179999,8.9,48.419998,41.09,67.5,0,0
2020-12-30 12:15:00+01:00,13.255,13.195,22.5,13.179999,9.9,48.360001,41.029999,65,0,0
2020-12-30 12:30:00+01:00,13.315,13.224999,22.5,13.2,10.9,48.23,41,63,0,0
2020-12-30 12:45:00+01:00,13.365,13.25,22.5,13.2,10.9,48.169998,40.93,61,0,0
2020-12-30 13:00:00+01:00,13.434999,13.299999,22.5,13.2,10.9,48.059998,40.869999,63.5,0,0
2020-12-30 13:15:00+01:00,13.455,13.33,22.5,13.219999,10.9,48.059998,40.790001,66,0,0
2020-12-30 13:30:00+01:00,13.455,13.38,22.5,13.2,11.9,48.039997,40.689999,61.5,0,0
2020-12-30 13:45:00+01:00,13.49,13.389999,22.5,13.219999,11.9,48,40.700001,57,0,0
2020-12-30 14:00:00+01:00,13.535,13.389999,22.5,13.24,11.9,47.93,40.689999,59,0,0
2020-12-30 14:15:00+01:00,13.575,13.42,22.5,13.24,11.9,47.91,40.599998,61,0,0
2020-12-30 14:30:00+01:00,13.62,13.429999,22.5,13.259999,11.9,47.91,40.629997,61,0,0
2020-12-30 14:45:00+01:00,13.65,13.45,22.5,13.259999,11.9,47.879997,40.629997,61,0,0
2020-12-30 15:00:00+01:00,13.69,13.48,22.5,13.259999,11.9,47.879997,40.599998,61,0,0
2020-12-30 15:15:00+01:00,13.715,13.5,22.5,13.28,11.9,47.879997,40.579998,61,0,0
2020-12-30 15:30:00+01:00,13.74,13.509999,22.5,13.299999,11.9,48.039997,40.610001,63.5,0,0
2020-12-30 15:45:00+01:00,13.74,13.53,22.5,13.299999,11.9,48.169998,40.700001,66,0,0
2020-12-30 16:00:00+01:00,13.74,13.554999,22.5,13.32,11.9,48.239998,40.719997,66,0,0
2020-12-30 16:15:00+01:00,13.74,13.554999,22.5,13.34,10.9,48.360001,40.77,66,0,0
2020-12-30 16:30:00+01:00,13.74,13.58,22.5,13.32,10.9,48.489998,40.899998,68,0,0
2020-12-30 16:45:00+01:00,13.715,13.599999,22.5,13.32,10.9,48.5,40.899998,70,0,0
2020-12-30 17:00:00+01:00,13.67,13.59,22.5,13.34,10.9,48.629997,40.93,70,0,0
2020-12-30 17:15:00+01:00,13.645,13.554999,22.5,13.36,9.9,48.73,41.059998,70,0,0
2020-12-30 17:30:00+01:00,13.62,13.53,22.5,13.36,8.9,48.860001,41.169998,72.5,0,0
2020-12-30 17:45:00+01:00,13.61,13.509999,22.5,13.36,7.9,48.919998,41.329998,75,0,0
2020-12-30 18:00:00+01:00,13.599999,13.5,22.5,13.38,7.9,48.950001,41.399998,78,0,0
2020-12-30 18:15:00+01:00,13.59,13.48,22.5,13.38,6.9,48.989998,41.52,81,0,0
2020-12-30 18:30:00+01:00,13.585,13.48,22.5,13.38,6.9,48.989998,41.579998,81,0,0
2020-12-30 18:45:00+01:00,13.575,13.469999,22.5,13.38,6.9,48.98,41.57,81,0,0
2020-12-30 19:00:00+01:00,13.554999,13.469999,22.5,13.36,6.9,49,41.639999,81,0,0
2020-12-30 19:15:00+01:00,13.549999,13.469999,22.5,13.36,6.9,49.039997,41.610001,81,0,0
2020-12-30 19:30:00+01:00,13.535,13.455,22.5,13.36,6.9,49.039997,41.639999,81,0,0
2020-12-30 19:45:00+01:00,13.5,13.455,22.5,13.36,6.9,49.079998,41.639999,81,0,0
2020-12-30 20:00:00+01:00,13.5,13.44,22.5,13.36,6.9,49.099998,41.639999,84,0,0
2020-12-30 20:15:00+01:00,13.48,13.44,22.5,13.36,6.9,49.099998,41.610001,87,0,0
2020-12-30 20:30:00+01:00,13.455,13.4,22.5,13.36,6.9,49.129997,41.669998,83.5,0,0
2020-12-30 20:45:00+01:00,13.445,13.389999,22.5,13.36,6.9,49.16,41.700001,80,0,0
2020-12-30 21:00:00+01:00,13.429999,13.38,22.5,13.34,6.9,49.16,41.669998,80,0,0
2020-12-30 21:15:00+01:00,13.42,13.37,22.5,13.34,6.9,49.16,41.700001,80,0,0
2020-12-30 21:30:00+01:00,13.41,13.36,22.5,13.34,6.9,49.200001,41.669998,80,0,0
2020-12-30 21:45:00+01:00,13.355,13.36,22.5,13.34,6.9,49.27,41.66,80,0,0
2020-12-30 22:00:00+01:00,13.36,13.335,22.5,13.299999,6.9,49.27,41.700001,80,0,0
2020-12-30 22:15:00+01:00,13.36,13.32,22.5,13.32,6.9,49.27,41.709999,80,0,0
2020-12-30 22:30:00+01:00,13.349999,13.299999,22.5,13.299999,5.9,49.27,41.739998,83,0,0
2020-12-30 22:45:00+01:00,13.335,13.299999,22.5,13.299999,5.9,49.27,41.739998,86,0,0
2020-12-30 23:00:00+01:00,13.315,13.28,22.5,13.28,5.9,49.329998,41.75,86,0,0
2020-12-30 23:15:00+01:00,13.29,13.24,22.5,13.28,5.9,49.369999,41.75,86,0,0
2020-12-30 23:30:00+01:00,13.255,13.219999,22.5,13.28,4.9,49.399998,41.77,83,0,0
2020-12-30 23:45:00+01:00,13.224999,13.195,22.5,13.28,3.9,49.43,41.77,80,0,0
2020-12-31 00:00:00+01:00,13.2,13.179999,22.5,13.28,3.9,49.459999,41.84,83,0,0
2020-12-31 00:15:00+01:00,13.174999,13.17,22.5,13.259999,3.9,49.5,41.84,86,0,0
2020-12-31 00:30:00+01:00,13.155,13.145,22.5,13.259999,4.9,49.5,41.899998,83,0,0
2020-12-31 00:45:00+01:00,13.125,13.125,22.5,13.24,4.9,49.529999,41.869999,80,0,0
2020-12-31 01:00:00+01:00,13.105,13.115,22.5,13.2,4.9,49.529999,41.899998,80,0,0
2020-12-31 01:15:00+01:00,13.045,13.115,22.5,13.2,4.9,49.619999,41.869999,80,0,0
2020-12-31 01:30:00+01:00,13,13.085,22.5,13.2,5.9,49.66,41.899998,80,0,0
2020-12-31 01:45:00+01:00,12.974999,13.054999,22.5,13.179999,4.9,49.689999,41.919998,80,0,0
2020-12-31 02:00:00+01:00,12.96,13.025,22.5,13.2,4.9,49.689999,41.989998,83,0,0
2020-12-31 02:15:00+01:00,12.95,13.005,22.5,13.16,4.9,49.66,41.989998,86,0,0
2020-12-31 02:30:00+01:00,12.915,12.985,22.5,13.12,4.9,49.649998,42.059998,80.5,0,0
2020-12-31 02:45:00+01:00,12.905,12.969999,22.5,13.139999,4.9,49.66,42.040001,75,0,0
2020-12-31 03:00:00+01:00,12.884999,12.94,22.5,13.12,4.9,49.629997,42.040001,80.5,0,0
2020-12-31 03:15:00+01:00,12.884999,12.92,22.5,13.099999,4.9,49.59,42.040001,86,0,0
2020-12-31 03:30:00+01:00,12.865,12.929999,22.5,13.099999,4.9,49.559998,42.040001,83,0,0
2020-12-31 03:45:00+01:00,12.825,12.92,22.5,13.08,4.9,49.57,41.98,80,0,0
2020-12-31 04:00:00+01:00,12.795,12.875,22.5,13.059999,4.9,49.57,42.040001,83,0,0
2020-12-31 04:15:00+01:00,12.775,12.844999,22.5,13.04,4.9,49.559998,42.040001,86,0,0
2020-12-31 04:30:00+01:00,12.755,12.825,22.5,13.02,2.9,49.529999,42.040001,80,0,0
2020-12-31 04:45:00+01:00,12.755,12.795,22.5,13.02,3.9,49.459999,42.029999,74,0,0
2020-12-31 05:00:00+01:00,12.755,12.78,22.5,13,3.9,49.369999,42.009998,74,0,0
2020-12-31 05:15:00+01:00,12.755,12.764999,22.5,13,3.566666667,49.32,41.959999,74,0,0
2020-12-31 05:30:00+01:00,12.745,12.755,22.5,12.98,3.233333333,49.34,41.959999,77,0,0
2020-12-31 05:45:00+01:00,12.724999,12.745,22.5,12.96,2.9,49.66,41.899998,80,0,0
2020-12-31 06:00:00+01:00,12.715,12.755,22.5,12.96,3.9,49.739998,41.829998,80,0,0
2020-12-31 06:15:00+01:00,12.715,12.77,22.5,12.94,3.9,49.610001,41.799999,80,0,0
2020-12-31 06:30:00+01:00,12.724999,12.775,22.5,12.94,2.9,49.529999,41.759998,80,0,0
2020-12-31 06:45:00+01:00,12.745,12.775,22.5,12.92,2.9,49.529999,41.73,80,0,0
2020-12-31 07:00:00+01:00,12.755,12.775,22.5,12.92,2.9,49.529999,41.77,80,0,0
2020-12-31 07:15:00+01:00,12.755,12.785,22.5,12.92,3.9,49.610001,41.73,80,0,0
2020-12-31 07:30:00+01:00,12.764999,12.795,22.5,12.9,3.9,49.739998,41.66,80,0,0
2020-12-31 07:45:00+01:00,12.775,12.825,22.5,12.88,3.9,49.639999,41.619999,80,0,0
2020-12-31 08:00:00+01:00,12.795,12.84,22.5,12.88,3.9,49.399998,41.649998,80,0,0
2020-12-31 08:15:00+01:00,12.775,12.84,22.5,12.88,3.9,49.149998,41.709999,80,0,0
2020-12-31 08:30:00+01:00,12.775,12.84,22.5,12.88,3.9,49.18,41.619999,77,0,0
2020-12-31 08:45:00+01:00,12.804999,12.84,22.5,12.86,3.9,49.529999,41.48,74,0,0
2020-12-31 09:00:00+01:00,12.804999,12.84,22.5,12.88,2.9,49.869999,41.509998,71.5,0,0
2020-12-31 09:15:00+01:00,12.82,12.84,22.5,12.88,3.9,49.809998,41.68,69,0,0
2020-12-31 09:30:00+01:00,12.82,12.849999,22.5,12.86,2.9,49.84,41.849998,69,0,0
2020-12-31 09:45:00+01:00,12.82,12.844999,22.5,12.88,3.9,49.879997,41.939999,69,0,0
2020-12-31 10:00:00+01:00,12.804999,12.855,22.5,12.88,3.9,49.969997,42,69.5,0,0
2020-12-31 10:15:00+01:00,12.82,12.875,22.5,12.86,2.9,50.139999,42.040001,70,0,0
2020-12-31 10:30:00+01:00,12.825,12.875,22.5,12.84,2.9,50.200001,42.119999,70,0,0
2020-12-31 10:45:00+01:00,12.844999,12.875,22.5,12.86,3.9,50.23,42.16,70,0,0
2020-12-31 11:00:00+01:00,12.875,12.884999,22.5,12.86,4.9,50.329998,42.200001,67.5,0,0
2020-12-31 11:15:00+01:00,12.915,12.905,22.5,12.86,4.9,50.399998,42.219997,65,0,0
2020-12-31 11:30:00+01:00,12.965,12.905,22.5,12.86,5.9,50.439999,42.299999,65,0,0
2020-12-31 11:45:00+01:00,13.02,12.92,22.5,12.86,6.9,50.469997,42.299999,65,0,0
2020-12-31 12:00:00+01:00,13.045,12.929999,22.5,12.86,6.9,50.5,42.360001,65,0,0
2020-12-31 12:15:00+01:00,13.105,12.945,22.5,12.88,7.9,50.52,42.399998,65,0,0
2020-12-31 12:30:00+01:00,13.15,12.974999,22.5,12.86,6.9,50.52,42.450001,63,0,0
2020-12-31 12:45:00+01:00,13.174999,12.995,22.5,12.9,7.9,50.18,42.509998,61,0,0
2020-12-31 13:00:00+01:00,13.19,13.0224995,22.5,12.9,8.9,49.759998,42.610001,61,0,0
2020-12-31 13:15:00+01:00,13.165,13.049999,22.5,12.92,8.9,49.559998,42.509998,61,0,0
2020-12-31 13:30:00+01:00,13.19,13.065,22.5,12.92,9.9,49.48,42.41,59,0,0
2020-12-31 13:45:00+01:00,13.245,13.075,22.5,12.94,9.9,49.369999,42.279999,57,0,0
2020-12-31 14:00:00+01:00,13.295,13.085,22.5,12.94,9.9,49.27,42.149998,57,0,0
2020-12-31 14:15:00+01:00,13.29,13.125,22.5,12.98,8.9,49.329998,42.059998,57,0,0
2020-12-31 14:30:00+01:00,13.255,13.1625,22.5,13,8.9,49.439999,41.91,57,0,0
2020-12-31 14:45:00+01:00,13.28,13.2,22.5,13,8.9,49.5,41.879997,57,0,0
2020-12-31 15:00:00+01:00,13.335,13.195,22.5,13,8.9,49.399998,41.879997,55,0,0
2020-12-31 15:15:00+01:00,13.349999,13.224999,22.5,13.02,9.9,49.399998,41.849998,53,0,0
2020-12-31 15:30:00+01:00,13.349999,13.24,22.5,13.04,9.9,49.559998,41.950001,55,0,0
2020-12-31 15:45:00+01:00,13.375,13.25,22.5,13.04,9.9,49.5,41.98,57,0,0
2020-12-31 16:00:00+01:00,13.42,13.27,22.5,13.04,9.4,49.43,41.98,59,0,0
2020-12-31 16:15:00+01:00,13.42,13.299999,22.5,13.04,8.9,49.43,42.079998,61,0,0
2020-12-31 16:30:00+01:00,13.42,13.28,22.5,13.099999,8.9,49.459999,42.110001,63,0,0
2020-12-31 16:45:00+01:00,13.41,13.309999,22.5,13.099999,8.9,49.43,42.079998,65,0,0
2020-12-31 17:00:00+01:00,13.4,13.315,22.5,13.099999,7.9,49.43,42.07,67.5,0,0
2020-12-31 17:15:00+01:00,13.33,13.33,22.5,13.12,6.9,49.459999,42.059998,70,0,0
2020-12-31 17:30:00+01:00,13.315,13.299999,22.5,13.12,6.9,49.369999,42.079998,72.5,0,0
2020-12-31 17:45:00+01:00,13.32,13.28,22.5,13.099999,6.9,49.299999,42.079998,75,0,0
2020-12-31 18:00:00+01:00,13.315,13.24,22.5,13.099999,6.9,49.200001,42.079998,72.5,0,0
2020-12-31 18:15:00+01:00,13.28,13.219999,22.5,13.099999,6.9,49.200001,42.110001,70,0,0
2020-12-31 18:30:00+01:00,13.184999,13.224999,22.5,13.099999,6.9,49.200001,42.040001,72.5,0,0
2020-12-31 18:45:00+01:00,13.174999,13.19,22.5,13.099999,6.9,49.129997,42.079998,75,0,0
2020-12-31 19:00:00+01:00,13.145,13.195,22.5,13.08,6.9,49.129997,41.98,75,0,0
2020-12-31 19:15:00+01:00,13.115,13.195,22.5,13.059999,6.9,49.099998,41.98,75,0,0
2020-12-31 19:30:00+01:00,13.054999,13.2,22.5,13.059999,7.9,49.129997,41.82,75,0,0
2020-12-31 19:45:00+01:00,13.054999,13.15,22.5,13.059999,6.9,49.07,41.879997,75,0,0
2020-12-31 20:00:00+01:00,13.075,13.12,22.5,13.059999,5.9,48.989998,41.899998,77.5,0,0
2020-12-31 20:15:00+01:00,13.099999,13.085,22.5,13.04,5.9,49.059998,41.899998,80,0,0
2020-12-31 20:30:00+01:00,13.115,13.075,22.5,13.04,5.9,49.579998,41.869999,80,0,0
2020-12-31 20:45:00+01:00,13.115,13.07,22.5,13.04,4.9,49.529999,41.829998,80,0,0
2020-12-31 21:00:00+01:00,13.105,13.065,22.5,13.02,4.9,49.5,41.93,83,0,0
2020-12-31 21:15:00+01:00,13.094999,13.059999,22.5,13.04,4.9,49.5,42.029999,86,0,0
2020-12-31 21:30:00+01:00,13.075,13.049999,22.5,13.04,4.9,49.5,42.059998,80.5,0,0
2020-12-31 21:45:00+01:00,13.099999,13.04,22.5,13.02,6,49.48,42.079998,75,0,0
2020-12-31 22:00:00+01:00,13.075,13.025,22.5,13.04,5,49.48,42.119999,77.5,0,0
2020-12-31 22:15:00+01:00,13.045,13.005,22.5,13.02,4,49.5,42.149998,80,0,0
2020-12-31 22:30:00+01:00,13.04,12.99,22.5,13.04,4,49.5,42.189999,80,0,0
2020-12-31 22:45:00+01:00,13.03,12.98,22.5,13,4,49.389999,42.209999,80,0,0
2020-12-31 23:00:00+01:00,13.005,12.969999,22.5,13,4,49.360001,42.219997,80,0,0
2020-12-31 23:15:00+01:00,12.985,12.929999,22.5,13,5,49.289997,42.169998,80,0,0
2020-12-31 23:30:00+01:00,12.955,12.92,22.5,13,5,49.289997,42.169998,77.5,0,0
2020-12-31 23:45:00+01:00,12.924999,12.92,22.5,12.98,5,49.27,42.139999,75,0,0
2021-01-01 00:00:00+01:00,12.95,12.884999,22.5,12.98,5,49.169998,42.169998,75,0,0
2021-01-01 00:15:00+01:00,12.924999,12.884999,22.5,12.96,4,49.099998,42.110001,75,0,0
2021-01-01 00:30:00+01:00,12.924999,12.875,22.5,12.94,5,49.049999,42.07,77.5,0,0
2021-01-01 00:45:00+01:00,12.924999,12.87,22.5,12.94,5,48.939999,42.040001,80,0,0
2021-01-01 01:00:00+01:00,12.924999,12.86,22.5,12.94,5,48.869999,42.009998,83.5,0,0
2021-01-01 01:15:00+01:00,12.915,12.849999,22.5,12.92,5,48.779999,41.93,87,0,0
2021-01-01 01:30:00+01:00,12.924999,12.849999,22.5,12.94,5,48.719997,41.919998,83.5,0,0
2021-01-01 01:45:00+01:00,12.915,12.849999,22.5,12.92,6,48.66,41.849998,80,0,0
2021-01-01 02:00:00+01:00,12.915,12.84,22.5,12.92,6,48.579998,41.809998,83.5,0,0
2021-01-01 02:15:00+01:00,12.91,12.84,22.5,12.9,5,48.52,41.75,87,0,0
2021-01-01 02:30:00+01:00,12.9,12.835,22.5,12.9,6,48.489998,41.68,81,0,0
2021-01-01 02:45:00+01:00,12.884999,12.84,22.5,12.9,6,48.450001,41.649998,75,0,0
2021-01-01 03:00:00+01:00,12.88,12.825,22.5,12.9,6,48.419998,41.59,75,0,0
2021-01-01 03:15:00+01:00,12.865,12.815,22.5,12.9,6,48.369999,41.509998,75,0,0
2021-01-01 03:30:00+01:00,12.875,12.825,22.5,12.9,6,48.360001,41.489998,75,0,0
2021-01-01 03:45:00+01:00,12.884999,12.815,22.5,12.9,6,48.259998,41.459999,75,0,0
2021-01-01 04:00:00+01:00,12.884999,12.815,22.5,12.88,6,48.23,41.369999,75,0,0
2021-01-01 04:15:00+01:00,12.884999,12.795,22.5,12.88,6,48.16,41.369999,75,0,0
2021-01-01 04:30:00+01:00,12.875,12.795,22.5,12.88,6,48.189999,41.279999,75,0,0
2021-01-01 04:45:00+01:00,12.865,12.785,22.5,12.88,6,48.18,41.27,75,0,0
2021-01-01 05:00:00+01:00,12.855,12.775,22.5,12.88,6,48.200001,41.27,84,0,0
2021-01-01 05:15:00+01:00,12.844999,12.785,22.5,12.88,6,48.200001,41.209999,93,0,0
2021-01-01 05:30:00+01:00,12.835,12.775,22.5,12.86,6,48.239998,41.169998,90,0,0
2021-01-01 05:45:00+01:00,12.825,12.764999,22.5,12.86,6,48.239998,41.209999,87,0,0
2021-01-01 06:00:00+01:00,12.804999,12.77,22.5,12.86,6,48.299999,41.18,90,0,0
2021-01-01 06:15:00+01:00,12.77,12.775,22.5,12.86,5,48.399998,41.099998,93,0,0
2021-01-01 06:30:00+01:00,12.764999,12.775,22.5,12.86,5,48.399998,41.079998,93,0,0
2021-01-01 06:45:00+01:00,12.75,12.745,22.5,12.86,5,48.459999,41.09,93,0,0
2021-01-01 07:00:00+01:00,12.715,12.755,22.5,12.86,6,48.529999,41.079998,93,0,0
2021-01-01 07:15:00+01:00,12.679999,12.77,22.5,12.86,6,48.539997,41.049999,93,0,0
2021-01-01 07:30:00+01:00,12.684999,12.755,22.5,12.84,5,48.539997,41.009998,93,0,0
2021-01-01 07:45:00+01:00,12.705,12.73,22.5,12.82,5,48.489998,41.139999,93,0,0
2021-01-01 08:00:00+01:00,12.715,12.705,22.5,12.799999,5,48.459999,41.139999,93,0,0
2021-01-01 08:15:00+01:00,12.724999,12.679999,22.5,12.799999,5,48.439999,41.18,93,0,0
2021-01-01 08:30:00+01:00,12.724999,12.655,22.5,12.799999,5,48.439999,41.209999,93,0,0
2021-01-01 08:45:00+01:00,12.7,12.655,22.5,12.799999,5,48.489998,41.209999,93,0,0
2021-01-01 09:00:00+01:00,12.679999,12.645,22.5,12.78,5,48.489998,41.209999,93,0,0
2021-01-01 09:15:00+01:00,12.684999,12.625,22.5,12.799999,4,48.52,41.209999,93,0,0
2021-01-01 09:30:00+01:00,12.655,12.625,22.5,12.759999,4,48.57,41.169998,93,0,0
2021-01-01 09:45:00+01:00,12.634999,12.615,22.5,12.78,4,48.610001,41.16,93,0,0
2021-01-01 10:00:00+01:00,12.62,12.605,22.5,12.759999,4,48.75,41.16,96.5,0,0
2021-01-01 10:15:00+01:00,12.594999,12.57,22.5,12.74,4,48.75,41.18,100,0,0
2021-01-01 10:30:00+01:00,12.575,12.594999,22.5,12.759999,3,48.869999,41.149998,100,0,0
2021-01-01 10:45:00+01:00,12.575,12.565,22.5,12.74,4,48.869999,41.18,100,0,0
2021-01-01 11:00:00+01:00,12.594999,12.554999,22.5,12.719999,4,48.899998,41.259998,100,0,0
2021-01-01 11:15:00+01:00,12.575,12.554999,22.5,12.719999,4,48.959999,41.259998,100,0,0
2021-01-01 11:30:00+01:00,12.575,12.535,22.5,12.74,4,49.07,41.259998,100,0,0
2021-01-01 11:45:00+01:00,12.575,12.535,22.5,12.7,4,49.129997,41.34,100,0,0
2021-01-01 12:00:00+01:00,12.554999,12.525,22.5,12.719999,4,49.200001,41.34,100,0,0
2021-01-01 12:15:00+01:00,12.55,12.505,22.5,12.7,4,49.27,41.419998,100,0,0
2021-01-01 12:30:00+01:00,12.554999,12.485,22.5,12.7,4,49.309998,41.439999,96.5,0,0
2021-01-01 12:45:00+01:00,12.575,12.474999,22.5,12.679999,5.1,49.32,41.469997,93,0,0
2021-01-01 13:00:00+01:00,12.575,12.485,22.5,12.679999,5.1,49.349998,41.509998,93,0,0
2021-01-01 13:15:00+01:00,12.605,12.485,22.5,12.679999,5.1,49.389999,41.509998,93,0,0
2021-01-01 13:30:00+01:00,12.585,12.474999,22.5,12.679999,6.1,49.450001,41.549999,93,0,0
2021-01-01 13:45:00+01:00,12.559999,12.495,22.5,12.66,6.1,49.559998,41.540001,93,0,0
2021-01-01 14:00:00+01:00,12.575,12.495,22.5,12.679999,5.1,49.579998,41.579998,93,0,0
2021-01-01 14:15:00+01:00,12.554999,12.5,22.5,12.679999,5.1,49.73,41.57,93,0,0
2021-01-01 14:30:00+01:00,12.535,12.495,22.5,12.679999,5.1,49.759998,41.579998,93,0,0
2021-01-01 14:45:00+01:00,12.545,12.53,22.5,12.66,5.1,49.82,41.579998,93,0,0
2021-01-01 15:00:00+01:00,12.554999,12.505,22.5,12.66,6.1,49.849998,41.649998,93,0,0
2021-01-01 15:15:00+01:00,12.554999,12.525,22.5,12.66,5.1,49.860001,41.68,93,0,0
2021-01-01 15:30:00+01:00,12.55,12.554999,22.5,12.639999,5.1,49.959999,41.649998,93,0,0
2021-01-01 15:45:00+01:00,12.554999,12.535,22.5,12.679999,5.1,49.969997,41.700001,93,0,0
2021-01-01 16:00:00+01:00,12.585,12.554999,22.5,12.66,5.1,49.899998,41.73,96.5,0,0
2021-01-01 16:15:00+01:00,12.605,12.535,22.5,12.66,5.1,49.959999,41.77,100,0,0
2021-01-01 16:30:00+01:00,12.615,12.545,22.5,12.639999,5.1,50.039997,41.809998,100,0,0
2021-01-01 16:45:00+01:00,12.615,12.545,22.5,12.66,5.1,50.07,41.84,100,0,0
2021-01-01 17:00:00+01:00,12.615,12.545,22.5,12.66,5.1,50.119999,41.869999,100,0,0
2021-01-01 17:15:00+01:00,12.62,12.545,22.5,12.639999,5.1,50.139999,41.899998,100,0,0
2021-01-01 17:30:00+01:00,12.62,12.545,22.5,12.66,5.1,50.23,41.939999,100,0,0
2021-01-01 17:45:00+01:00,12.61,12.554999,22.5,12.639999,5.1,50.299999,41.98,100,0,0
2021-01-01 18:00:00+01:00,12.585,12.545,22.5,12.679999,5.1,50.349998,41.989998,100,0,0
2021-01-01 18:15:00+01:00,12.575,12.535,22.5,12.679999,5.1,50.41,42.059998,100,0,0
2021-01-01 18:30:00+01:00,12.575,12.525,22.5,12.66,5.1,50.459999,42.099998,100,0,0
2021-01-01 18:45:00+01:00,12.575,12.525,22.5,12.639999,5.1,50.529999,42.16,100,0,0
2021-01-01 19:00:00+01:00,12.575,12.505,22.5,12.639999,5.1,50.57,42.189999,100,0,0
2021-01-01 19:15:00+01:00,12.554999,12.505,22.5,12.639999,5.1,50.629997,42.259998,100,0,0
2021-01-01 19:30:00+01:00,12.554999,12.505,22.5,12.639999,5.1,50.66,42.290001,100,0,0
2021-01-01 19:45:00+01:00,12.55,12.495,22.5,12.639999,5.1,50.689999,42.309998,100,0,0
2021-01-01 20:00:00+01:00,12.55,12.485,22.5,12.639999,5.1,50.719997,42.389999,96.5,0,0
2021-01-01 20:15:00+01:00,12.554999,12.505,22.5,12.62,6.1,50.75,42.360001,93,0,0
2021-01-01 20:30:00+01:00,12.514999,12.495,22.5,12.62,6.1,50.849998,42.419998,93,0,0
2021-01-01 20:45:00+01:00,12.48,12.535,22.5,12.62,6.1,50.899998,42.360001,93,0,0
2021-01-01 21:00:00+01:00,12.445,12.525,22.5,12.599999,6.1,51.009998,42.379997,96.5,0,0
2021-01-01 21:15:00+01:00,12.405,12.554999,22.5,12.599999,6.1,51.099998,42.379997,100,0,0
2021-01-01 21:30:00+01:00,12.365,12.554999,22.5,12.58,6.1,51.209999,42.389999,100,0,0
2021-01-01 21:45:00+01:00,12.355,12.545,22.5,12.559999,6.1,51.299999,42.450001,100,0,0
2021-01-01 22:00:00+01:00,12.29,12.545,22.5,12.58,6.1,51.419998,42.489998,100,0,0
2021-01-01 22:15:00+01:00,12.264999,12.5,22.5,12.559999,6.1,51.469997,42.579998,100,0,0
2021-01-01 22:30:00+01:00,12.285,12.445,22.5,12.559999,6.1,51.449997,42.73,100,0,0
2021-01-01 22:45:00+01:00,12.304999,12.415,22.5,12.559999,6.1,51.449997,42.860001,100,0,0
2021-01-01 23:00:00+01:00,12.315,12.389999,22.5,12.54,5.1,51.41,42.959999,100,0,0
2021-01-01 23:15:00+01:00,12.355,12.375,22.5,12.54,5.1,51.41,43.02,100,0,0
2021-01-01 23:30:00+01:00,12.355,12.349999,22.5,12.52,4.1,51.41,43.059998,100,0,0
2021-01-01 23:45:00+01:00,12.365,12.344999,22.5,12.52,5.1,51.379997,43.09,100,0,0
2021-01-04 00:00:00+01:00,12.77,12.764999,22.5,12.36,7.1,57.619999,51.389999,96.5,0,0
2021-01-04 00:15:00+01:00,12.775,12.78,22.5,12.34,7.1,57.629997,51.389999,93,0,0
2021-01-04 00:30:00+01:00,12.795,12.785,22.5,12.36,7.1,57.689999,51.389999,93,0,0
2021-01-04 00:45:00+01:00,12.804999,12.795,22.5,12.36,8.1,57.719997,51.389999,93,0,0
2021-01-04 01:00:00+01:00,12.83,12.799999,22.5,12.36,8.1,57.689999,51.439999,96.5,0,0
2021-01-04 01:15:00+01:00,12.84,12.795,22.5,12.38,8.1,57.539997,51.439999,100,0,0
2021-01-04 01:30:00+01:00,12.844999,12.795,22.5,12.38,8.1,57.43,51.449997,100,0,0
2021-01-04 01:45:00+01:00,12.844999,12.82,22.5,12.38,8.1,57.379997,51.5,100,0,0
2021-01-04 02:00:00+01:00,12.855,12.825,22.5,12.38,7.1,57.509998,51.5,100,0,0
2021-01-04 02:15:00+01:00,12.865,12.84,22.5,12.38,7.1,57.629997,51.489998,100,0,0
2021-01-04 02:30:00+01:00,12.884999,12.849999,22.5,12.38,7.1,57.599998,51.459999,100,0,0
2021-01-04 02:45:00+01:00,12.9,12.86,22.5,12.38,7.1,57.579998,51.41,100,0,0
2021-01-04 03:00:00+01:00,12.91,12.875,22.5,12.38,7.1,57.579998,51.389999,96.5,0,0
2021-01-04 03:15:00+01:00,12.91,12.88,22.5,12.4,7.1,57.579998,51.379997,93,0,0
2021-01-04 03:30:00+01:00,12.92,12.884999,22.5,12.42,6.1,57.369999,51.379997,93,0,0
2021-01-04 03:45:00+01:00,12.924999,12.9,22.5,12.42,6.1,57.399998,51.379997,93,0,0
2021-01-04 04:00:00+01:00,12.915,12.905,22.5,12.42,5.1,57.43,51.349998,93,0,0
2021-01-04 04:15:00+01:00,14.415,15.835,22.5,12.82,5.1,53.469997,42.02,93,8,4.896
2021-01-04 04:30:00+01:00,14.755,15.599999,22.5,13.02,5.1,52.349998,42.549999,93,12,4.98
2021-01-04 04:45:00+01:00,14.825,15.575,22.5,13.02,5.1,51.639999,42.57,93,12,4.896
2021-01-04 05:00:00+01:00,14.825,15.53,22.5,13.02,5.1,51.989998,42.599998,93,14,4.86
2021-01-04 05:15:00+01:00,14.815,15.509999,22.5,13.04,5.1,51.91,42.599998,93,12,4.896
2021-01-04 05:30:00+01:00,14.825,15.575,22.5,13.08,5.1,52.009998,42.629997,93,12,4.836
2021-01-04 05:45:00+01:00,14.94,15.804999,22.5,13.179999,5.1,51.860001,42.239998,93,12,4.908
2021-01-04 06:00:00+01:00,15.005,15.775,22.5,13.16,5.1,51.919998,42.369999,93,12,4.896
2021-01-04 06:15:00+01:00,14.985,15.679999,22.5,13.16,5.1,52.649998,42.59,93,13,4.872
2021-01-04 06:30:00+01:00,14.889999,15.594999,22.5,13.08,5.1,52.309998,42.719997,93,12,4.872
2021-01-04 06:45:00+01:00,14.804999,15.53,22.5,12.96,6.1,52.279999,42.889999,93,12,4.932
2021-01-04 07:00:00+01:00,14.775,15.53,22.5,13,6.1,51.829998,42.829998,93,12,4.872
2021-01-04 07:15:00+01:00,14.905,15.825,22.5,13.139999,6.1,52.199997,42.540001,93,12,4.908
2021-01-04 07:30:00+01:00,15.275,16.5,22.5,13.48,6.1,51.57,41.139999,96.5,13,4.884
2021-01-04 07:45:00+01:00,15.5,16.895,22.5,13.74,6.1,50.829998,40.209999,100,12,4.92
2021-01-04 08:00:00+01:00,15.63,17.129999,22.5,13.82,6.1,50.139999,39.779999,100,12,4.944
2021-01-04 08:15:00+01:00,15.7,17.26,22.5,13.9,6.1,50.039997,39.529999,100,12,4.908
2021-01-04 08:30:00+01:00,15.77,17.389999,22.5,13.94,6.1,50.099998,39.279999,100,13,4.884
2021-01-04 08:45:00+01:00,15.884999,17.49,22.5,14.08,6.1,50.009998,38.939999,100,12,4.908
2021-01-04 09:00:00+01:00,15.964999,17.625,22.5,14.179999,6.1,49.899998,38.809998,100,12,4.884
2021-01-04 09:15:00+01:00,16.02,17.734999,22.5,14.2,6.1,50.079998,38.799999,100,12,4.92
2021-01-04 09:30:00+01:00,16.02,17.809999,22.5,14.219999,6.1,50.079998,38.77,100,13,4.86
2021-01-04 09:45:00+01:00,16.029999,17.885,22.5,14.24,6.1,50.34,38.649998,100,12,4.944
2021-01-04 10:00:00+01:00,16.17,17.965,22.5,14.38,6.1,50.169998,38.700001,96.5,12,4.98
2021-01-04 10:15:00+01:00,16.289999,18.08,22.5,14.52,6.1,50.16,38.719997,93,14,4.884
2021-01-04 10:30:00+01:00,16.43,18.15,22.5,14.62,6.1,49.939999,38.759998,93,12,4.932
2021-01-04 10:45:00+01:00,16.49,18.244999,22.5,14.66,6.1,50.18,38.779999,93,12,4.932
2021-01-04 11:00:00+01:00,16.545,18.299999,22.5,14.759999,6.1,50.599998,38.84,93,12,4.884
2021-01-04 11:15:00+01:00,16.6,18.375,22.5,14.78,6.1,50.649998,38.91,93,12,4.896
2021-01-04 11:30:00+01:00,16.664999,18.445,22.5,14.86,6.1,50.719997,39.119999,93,13,4.92
2021-01-04 11:45:00+01:00,16.705,18.52,22.5,14.88,6.1,51.610001,39.219997,93,12,4.86
2021-01-04 12:00:00+01:00,16.785,18.574999,22.5,14.94,6.1,52,39.389999,93,12,4.92
2021-01-04 12:15:00+01:00,16.945,18.65,22.5,15.12,6.1,51.68,39.599998,93,12,4.908
2021-01-04 12:30:00+01:00,16.904999,18.695,22.5,15.059999,6.1,51.799999,39.59,93,13,4.884
2021-01-04 12:45:00+01:00,16.994999,18.744999,22.5,15.179999,6.1,51.23,39.709999,93,12,4.968
2021-01-04 13:00:00+01:00,16.994999,18.814999,22.5,15.179999,6.1,51.93,39.709999,96.5,12,4.92
2021-01-04 13:15:00+01:00,17.074999,18.869999,22.5,15.219999,6.1,51.959999,39.709999,100,13,4.92
2021-01-04 13:30:00+01:00,17.17,18.945,22.5,15.36,6.1,51.449997,39.73,100,12,4.956
2021-01-04 13:45:00+01:00,17.115,18.98,22.5,15.28,6.1,50.889999,39.629997,100,12,4.896
2021-01-04 14:00:00+01:00,17.135,19.02,22.5,15.28,6.1,51.509998,39.57,96.5,12,4.812
2021-01-04 14:15:00+01:00,17.195,19.09,22.5,15.38,6.1,51.93,39.57,93,13,4.848
2021-01-04 14:30:00+01:00,17.234999,19.15,22.5,15.4,6.1,51.949997,39.509998,93,12,4.872
2021-01-04 14:45:00+01:00,17.215,19.24,22.5,15.42,6.1,51.029999,39.450001,93,12,4.968
2021-01-04 15:00:00+01:00,17.254999,19.24,22.5,15.38,6.1,50.969997,39.369999,93,14,4.968
2021-01-04 15:15:00+01:00,17.195,19.24,22.5,15.4,6.1,51.52,39.34,93,12,4.98
2021-01-04 15:30:00+01:00,17.275,19.25,22.5,15.48,6.1,51.32,39.25,93,12,4.992
2021-01-04 15:45:00+01:00,17.254999,19.27,22.5,15.42,6.1,50.700001,39.129997,93,12,4.896
2021-01-04 16:00:00+01:00,17.295,19.309999,22.5,15.48,6.1,50.57,38.969997,93,13,4.944
2021-01-04 16:15:00+01:00,17.305,19.379999,22.5,15.48,6.1,51.25,38.91,93,12,4.908
2021-01-04 16:30:00+01:00,17.305,19.414999,22.5,15.46,6.1,51.110001,38.82,93,12,4.884
2021-01-04 16:45:00+01:00,17.375,19.439999,22.5,15.58,6.1,50.709999,38.860001,93,13,4.908
2021-01-04 17:00:00+01:00,17.315001,19.475,22.5,15.48,6.1,50.27,38.719997,93,12,4.896
2021-01-04 17:15:00+01:00,17.23,19.51,22.5,15.4,6.1,50.399998,38.599998,93,12,4.92
2021-01-04 17:30:00+01:00,17.264999,19.525,22.5,15.44,6.1,50.329998,38.450001,93,13,4.908
2021-01-04 17:45:00+01:00,17.145,19.535,22.5,15.299999,6.1,49.75,38.16,93,12,4.752
2021-01-04 18:00:00+01:00,17.164999,19.549999,22.5,15.32,6.1,48.93,37.899998,93,12,4.824
2021-01-04 18:15:00+01:00,17.195,19.539999,22.5,15.36,6.1,49.189999,37.669998,93,12,4.968
2021-01-04 18:30:00+01:00,17.195,19.549999,22.5,15.32,5.1,49.849998,37.57,93,13,4.944
2021-01-04 18:45:00+01:00,17.275,19.539999,22.5,15.46,6.1,49.709999,37.529999,93,12,4.908
2021-01-04 19:00:00+01:00,17.289999,19.584999,22.5,15.44,6.1,49.34,37.59,93,12,4.98
2021-01-04 19:15:00+01:00,17.344999,19.6,22.5,15.52,6.1,49.610001,37.649998,93,14,4.908
2021-01-04 19:30:00+01:00,17.264999,19.609999,22.5,15.42,6.1,50.059998,37.689999,93,13.33333333,4.92
2021-01-04 19:45:00+01:00,17.334999,19.605,22.5,15.46,6.1,50.169998,37.82,93,12.66666667,4.932
2021-01-04 20:00:00+01:00,16.959999,19.549999,22.5,15.16,6.1,49.709999,37.529999,93,12,4.92
2021-01-04 20:15:00+01:00,15.74,17.68,22.5,16.119999,6.1,52.98,40.939999,93,2,0
2021-01-04 20:30:00+01:00,14.844999,16.365,22.5,16.299999,6.1,55.73,44.09,93,0,0
2021-01-04 20:45:00+01:00,14.41,15.7,22.5,16.26,6.1,57.059998,45.939999,93,0,0
2021-01-04 21:00:00+01:00,14.17,15.16,22.5,16.24,6.1,57.829998,47.579998,96.5,0,0
2021-01-04 21:15:00+01:00,14.03,14.839999,22.5,16.059999,6.1,58.209999,48.66,100,0,0
2021-01-04 21:30:00+01:00,13.99,14.625,22.5,15.86,5.1,58.34,49.419998,100,0,0
2021-01-04 21:45:00+01:00,14,14.505,22.5,15.66,5.1,58.369999,49.919998,100,0,0
2021-01-04 22:00:00+01:00,13.99,14.38,22.5,15.44,6.1,58.469997,50.450001,100,0,0
2021-01-04 22:15:00+01:00,13.75,14.415,22.5,15.02,6.1,59.02,50.139999,100,0,0
2021-01-04 22:30:00+01:00,13.65,14.384999,22.5,14.86,6.1,59.239998,50.149998,100,0,0
2021-01-04 22:45:00+01:00,13.63,14.365,22.5,14.719999,6.1,59.139999,50.189999,100,0,0
2021-01-04 23:00:00+01:00,13.639999,14.325,22.5,14.62,6.1,59.02,50.419998,100,0,0
2021-01-04 23:15:00+01:00,13.67,14.304999,22.5,14.54,6.1,58.869999,50.419998,100,0,0
2021-01-04 23:30:00+01:00,13.7,14.275,22.5,14.46,6.1,58.809998,50.419998,100,0,0
2021-01-04 23:45:00+01:00,13.73,14.264999,22.5,14.38,6.1,58.699997,50.360001,100,0,0
2021-01-05 00:00:00+01:00,13.74,14.259999,22.5,14.299999,6.1,58.609997,50.32,100,0,0
2021-01-05 00:15:00+01:00,13.73,14.259999,22.5,14.219999,6.1,58.59,50.27,100,0,0
2021-01-05 00:30:00+01:00,13.71,14.205,22.5,14.16,7.1,58.549999,50.349998,96.5,0,0
2021-01-05 00:45:00+01:00,13.7,14.125,22.5,14.099999,7.1,58.469997,50.559998,93,0,0
2021-01-05 01:00:00+01:00,13.69,14.09,22.5,14.04,6.1,58.43,50.549999,93,0,0
2021-01-05 01:15:00+01:00,13.67,14.065,22.5,13.98,6.1,58.379997,50.59,93,0,0
2021-01-05 01:30:00+01:00,13.67,14.049999,22.5,13.94,6.1,58.329998,50.559998,93,0,0
2021-01-05 01:45:00+01:00,13.65,14.025,22.5,13.88,6.1,58.27,50.619999,93,0,0
2021-01-05 02:00:00+01:00,13.65,14.009999,22.5,13.84,6.1,58.18,50.57,93,0,0
2021-01-05 02:15:00+01:00,13.63,13.985,22.5,13.799999,6.1,58.129997,50.529999,93,0,0
2021-01-05 02:30:00+01:00,13.62,13.969999,22.5,13.78,6.1,58.069997,50.529999,90,0,0
2021-01-05 02:45:00+01:00,13.61,13.95,22.5,13.74,6.1,58.009997,50.529999,87,0,0
2021-01-05 03:00:00+01:00,13.61,13.94,22.5,13.7,6.1,57.949997,50.489998,90,0,0
2021-01-05 03:15:00+01:00,13.61,13.92,22.5,13.679999,5.1,57.869999,50.489998,93,0,0
2021-01-05 03:30:00+01:00,13.61,13.91,22.5,13.66,5.1,57.82,50.419998,96.5,0,0
2021-01-05 03:45:00+01:00,13.61,13.92,22.5,13.62,5.1,57.719997,50.360001,100,0,0
2021-01-05 04:00:00+01:00,13.61,13.92,22.5,13.599999,5.1,57.639999,50.329998,96.5,0,0
2021-01-05 04:15:00+01:00,13.61,13.915,22.5,13.58,5.1,57.59,50.25,93,0,0
2021-01-05 04:30:00+01:00,13.61,13.924999,22.5,13.58,6.1,57.529999,50.219997,93,0,0
2021-01-05 04:45:00+01:00,13.61,13.92,22.5,13.58,6.1,57.439999,50.16,93,0,0
2021-01-05 05:00:00+01:00,13.61,13.92,22.5,13.54,6.1,57.389999,50.079998,96.5,0,0
2021-01-05 05:15:00+01:00,13.61,13.91,22.5,13.54,6.1,57.329998,50.09,100,0,0
2021-01-05 05:30:00+01:00,13.62,13.9,22.5,13.54,6.1,57.239998,50,100,0,0
2021-01-05 05:45:00+01:00,13.62,13.91,22.5,13.52,6.1,57.18,49.919998,100,0,0
2021-01-05 06:00:00+01:00,13.62,13.9,22.5,13.54,6.1,57.16,49.919998,96.5,0,0
2021-01-05 06:15:00+01:00,15.724999,17.129999,22.5,14.16,6.1,52.149998,40.790001,93,8,4.836
2021-01-05 06:30:00+01:00,16,16.955,22.5,14.219999,6.1,51.619999,41.169998,93,12,4.92
2021-01-05 06:45:00+01:00,16,16.895,22.5,14.219999,6.1,51.639999,41.299999,93,12,4.848
2021-01-05 07:00:00+01:00,16.01,16.859999,22.5,14.219999,6.1,52.029999,41.360001,93,12,4.92
2021-01-05 07:15:00+01:00,15.96,16.844999,22.5,14.12,6.1,51.52,41.399998,93,12,4.908
2021-01-05 07:30:00+01:00,15.95,16.815001,22.5,14.139999,5.1,51.34,41.439999,96.5,12,4.908
2021-01-05 07:45:00+01:00,15.9,16.789999,22.5,14.08,5.1,51.059998,41.419998,100,14,4.908
2021-01-05 08:00:00+01:00,15.889999,16.764999,22.5,14.08,5.1,51.66,41.439999,100,12,4.92
2021-01-05 08:15:00+01:00,15.87,16.955,22.5,14.099999,5.1,51.789997,41.329998,100,12,4.896
2021-01-05 08:30:00+01:00,16.26,17.654999,22.5,14.46,5.1,50.879997,40.09,100,13,4.92
2021-01-05 08:45:00+01:00,16.465,18.049999,22.5,14.7,6.1,50.469997,39.369999,100,12,4.92
2021-01-05 09:00:00+01:00,16.619999,18.285,22.5,14.78,6.1,50.419998,39.029999,100,12,4.944
2021-01-05 09:15:00+01:00,16.719999,18.43,22.5,14.88,6.1,50.809998,38.849998,100,12,4.956
2021-01-05 09:30:00+01:00,16.875,18.535,22.5,15.08,6.1,50.379997,38.860001,96.5,13,4.968
2021-01-05 09:45:00+01:00,16.889999,18.635,22.5,15.08,6.1,50.23,38.809998,93,12,4.956
2021-01-05 10:00:00+01:00,16.91,18.695,22.5,15.12,6.1,50.149998,38.84,93,12,4.896
2021-01-05 10:15:00+01:00,17,18.805,22.5,15.2,6.1,50.849998,38.719997,93,13,4.896
2021-01-05 10:30:00+01:00,17.164999,18.924999,22.5,15.299999,7.1,49.98,38.639999,96.5,12,4.944
2021-01-05 10:45:00+01:00,17.209999,19.004999,22.5,15.46,6.1,50.029999,38.48,100,12,4.896
2021-01-05 11:00:00+01:00,17.275,19.105,22.5,15.46,6.1,49.610001,38.369999,96.5,12,4.944
2021-01-05 11:15:00+01:00,17.275,19.184999,22.5,15.46,6.1,50.450001,38.360001,93,13,4.932
2021-01-05 11:30:00+01:00,17.344999,19.234999,22.5,15.559999,6.1,50.279999,38.290001,96.5,12,4.872
2021-01-05 11:45:00+01:00,17.289999,19.25,22.5,15.48,6.1,48.73,38.029999,100,12,4.92
2021-01-05 12:00:00+01:00,17.195,19.275,22.5,15.42,5.1,48.289997,37.719997,100,12,4.932
2021-01-05 12:15:00+01:00,17,19.32,22.5,15.2,5.1,48.259998,37.290001,100,12,4.86
2021-01-05 12:30:00+01:00,16.904999,19.33,22.5,15.139999,4.1,48.259998,36.849998,96.5,14,4.896
2021-01-05 12:45:00+01:00,16.945,19.365,22.5,15.2,5.1,47.77,36.5,93,12,4.86
2021-01-05 13:00:00+01:00,17.055,19.42,22.5,15.259999,5.1,47.169998,36.239998,93,12,4.932
2021-01-05 13:15:00+01:00,19.555,19.484999,22.5,18.039999,5.1,43.48,36.079998,93,13,5.052
2021-01-05 13:30:00+01:00,21.084999,19.834999,22.5,19.02,4.1,41.379997,35.579998,87,12,5.028
2021-01-05 13:45:00+01:00,21.24,20.119999,22.5,18.699999,4.1,41.439999,35.099998,81,13,5.016
2021-01-05 14:00:00+01:00,20.59,20.205,22.5,18.279999,6.1,42.329998,35.059998,81,12,4.992
2021-01-05 14:15:00+01:00,19.094999,20.164999,22.5,16.959999,6.1,44.579998,35.16,81,12,4.956
2021-01-05 14:30:00+01:00,17.584999,20.01,22.5,15.759999,5.1,46.889999,35.34,81,12,4.944
2021-01-05 14:45:00+01:00,17.315001,19.904999,22.5,15.48,6.1,48.23,35.529999,81,13,4.992
2021-01-05 15:00:00+01:00,17.275,19.875,22.5,15.48,6.1,48.129997,35.700001,81,12,4.956
2021-01-05 15:15:00+01:00,17.34,19.879999,22.5,15.52,7.1,48.75,35.82,81,12,4.92
2021-01-05 15:30:00+01:00,17.475,19.91,22.5,15.66,7.1,48.709999,35.880001,81,13,4.944
2021-01-05 15:45:00+01:00,17.635,20.02,22.5,15.82,6.1,48.169998,35.93,81,12,4.956
2021-01-05 16:00:00+01:00,17.74,20.295,22.5,15.9,6.1,48.43,36,81,12,4.956
2021-01-05 16:15:00+01:00,17.715,20.289999,22.5,15.82,6.1,47.099998,35.66,81,14,4.884
2021-01-05 16:30:00+01:00,17.715,20.209999,22.5,15.86,6.1,47.719997,35.619999,84,12,4.968
2021-01-05 16:45:00+01:00,17.719999,20.154999,22.5,15.86,7.1,46.739998,35.559998,87,12,4.896
2021-01-05 17:00:00+01:00,17.725,20.109999,22.5,15.86,7.1,46.75,35.66,87,12,4.812
2021-01-05 17:15:00+01:00,17.715,20.074999,22.5,15.86,7.1,46.759998,35.959999,87,13,4.992
2021-01-05 17:30:00+01:00,17.74,20.125,22.5,15.88,7.1,47.5,35.849998,90,12,4.908
2021-01-05 17:45:00+01:00,17.744999,20.105,22.5,15.9,7.1,47.539997,36,93,12,4.92
2021-01-05 18:00:00+01:00,17.695,20.004999,22.5,15.82,7.1,47.239998,36.059998,90,13,4.932
2021-01-05 18:15:00+01:00,17.705,20.039999,22.5,15.88,7.1,47.439999,35.84,87,12,4.98
2021-01-05 18:30:00+01:00,17.654999,20.055,22.5,15.82,7.1,47.809998,35.799999,87,12,4.956
2021-01-05 18:45:00+01:00,17.584999,20.014999,22.5,15.759999,7.1,48.450001,36.029999,87,12,4.932
2021-01-05 19:00:00+01:00,17.584999,20.135,22.5,15.78,8.1,48.23,36.040001,87,13,4.896
2021-01-05 19:15:00+01:00,17.529999,20.07,22.5,15.7,9.1,48.07,36,87,12,4.908
2021-01-05 19:30:00+01:00,17.514999,19.994999,22.5,15.679999,9.1,48.16,36.029999,87,12,4.824
2021-01-05 19:45:00+01:00,17.555,19.994999,22.5,15.74,8.1,47.879997,36.139999,87,12,4.86
2021-01-05 20:00:00+01:00,17.535,20.084999,22.5,15.74,9.1,47.759998,36.290001,87,12,4.908
2021-01-05 20:15:00+01:00,16.344999,18.234999,22.5,16.26,9.1,51.52,39.57,87,3,0
2021-01-05 20:30:00+01:00,15.505,16.895,22.5,16.4,9.1,53.48,42.829998,87,0,0
2021-01-05 20:45:00+01:00,15.065,16.225,22.5,16.440001,9.1,54.289997,44.399998,87,0,0
2021-01-05 21:00:00+01:00,14.855,15.785,22.5,16.4,9.1,54.73,45.209999,87,0,0
2021-01-05 21:15:00+01:00,14.75,15.53,22.5,16.279999,9.1,55.049999,45.629997,87,0,0
2021-01-05 21:30:00+01:00,14.62,15.33,22.5,16.059999,9.1,55.360001,46.07,87,0,0
2021-01-05 21:45:00+01:00,14.429999,15.179999,22.5,15.86,9.1,56.219997,46.41,87,0,0
2021-01-05 22:00:00+01:00,14.4,15.075,22.5,15.74,9.1,56.57,46.649998,87,0,0
2021-01-05 22:15:00+01:00,14.235,15.075,22.5,15.5,9.1,56.829998,46.610001,87,0,0
2021-01-05 22:30:00+01:00,14.184999,15,22.5,15.36,9.1,56.969997,46.779999,93.5,0,0
2021-01-05 22:45:00+01:00,14.13,14.924999,22.5,15.179999,9.1,57,46.969997,100,0,0
2021-01-05 23:00:00+01:00,14.105,14.825,22.5,15.059999,8.1,56.949997,47.149998,100,0,0
2021-01-05 23:15:00+01:00,14.08,14.714999,22.5,14.98,8.1,56.949997,47.57,100,0,0
2021-01-05 23:30:00+01:00,14.049999,14.679999,22.5,14.88,8.1,56.919998,47.73,96.5,0,0
2021-01-05 23:45:00+01:00,14.07,14.615,22.5,14.799999,8.1,56.809998,47.879997,93,0,0
2021-01-06 00:00:00+01:00,14.075,14.585,22.5,14.7,8.1,56.73,48.079998,93,0,0
2021-01-06 00:15:00+01:00,14.08,14.545,22.5,14.66,8.1,56.639999,48.139999,93,0,0
2021-01-06 00:30:00+01:00,14.07,14.525,22.5,14.58,8.1,56.539997,48.23,93,0,0
2021-01-06 00:45:00+01:00,14.09,14.495,22.5,14.52,8.1,56.369999,48.349998,93,0,0
2021-01-06 01:00:00+01:00,14.09,14.49,22.5,14.46,8.1,56.259998,48.259998,93,0,0
2021-01-06 01:15:00+01:00,14.09,14.474999,22.5,14.4,8.1,56.239998,48.32,93,0,0
2021-01-06 01:30:00+01:00,14.08,14.465,22.5,14.36,8.1,56.09,48.259998,96.5,0,0
2021-01-06 01:45:00+01:00,14.054999,14.424999,22.5,14.32,8.1,56.07,48.32,100,0,0
2021-01-06 02:00:00+01:00,14.04,14.389999,22.5,14.259999,8.1,56.009998,48.32,100,0,0
2021-01-06 02:15:00+01:00,14.04,14.389999,22.5,14.219999,8.1,55.93,48.259998,100,0,0
2021-01-06 02:30:00+01:00,14.04,14.384999,22.5,14.179999,8.1,55.84,48.259998,100,0,0
2021-01-06 02:45:00+01:00,14.03,14.375,22.5,14.139999,7.1,55.779999,48.23,100,0,0
2021-01-06 03:00:00+01:00,14.02,14.355,22.5,14.12,7.1,55.75,48.209999,100,0,0
2021-01-06 03:15:00+01:00,14.02,14.365,22.5,14.08,7.1,55.669998,48.110001,100,0,0
2021-01-06 03:30:00+01:00,14.02,14.355,22.5,14.059999,7.1,55.610001,48.049999,100,0,0
2021-01-06 03:45:00+01:00,14.02,14.344999,22.5,14.04,7.1,55.559998,48.009998,100,0,0
2021-01-06 04:00:00+01:00,14,14.335,22.5,14.02,7.1,55.489998,47.98,96.5,0,0
2021-01-06 04:15:00+01:00,13.99,14.325,22.5,14,7.1,55.469997,47.919998,93,0,0
2021-01-06 04:30:00+01:00,13.99,14.315,22.5,13.98,7.1,55.41,47.919998,96.5,0,0
2021-01-06 04:45:00+01:00,13.969999,14.304999,22.5,13.96,7.1,55.360001,47.849998,100,0,0
2021-01-06 05:00:00+01:00,13.96,14.304999,22.5,13.96,6.1,55.32,47.779999,100,0,0
2021-01-06 05:15:00+01:00,13.95,14.275,22.5,13.94,7.1,55.299999,47.779999,100,0,0
2021-01-06 05:30:00+01:00,13.94,14.275,22.5,13.92,6.1,55.27,47.719997,100,0,0
2021-01-06 05:45:00+01:00,13.929999,14.255,22.5,13.9,6.1,55.259998,47.689999,100,0,0
2021-01-06 06:00:00+01:00,13.91,14.245,22.5,13.9,6.1,55.209999,47.689999,100,0,0
2021-01-06 06:15:00+01:00,15.69,17.5,22.5,14.08,6.1,50.669998,38.989998,100,8,4.788
2021-01-06 06:30:00+01:00,15.86,17.289999,22.5,14.139999,6.1,50.200001,39.239998,100,12,4.848
2021-01-06 06:45:00+01:00,15.87,17.199999,22.5,14.099999,7.1,49.799999,39.290001,100,12,4.836
2021-01-06 07:00:00+01:00,15.849999,17.16,22.5,14.08,7.1,50.09,39.290001,100,12,4.956
2021-01-06 07:15:00+01:00,15.719999,17.109999,22.5,13.94,7.1,50.139999,39.25,100,12,4.956
2021-01-06 07:30:00+01:00,15.679999,17.08,22.5,13.88,7.1,49.75,39.189999,100,13,4.968
2021-01-06 07:45:00+01:00,15.65,17.035,22.5,13.88,6.1,49.809998,39.209999,100,12,4.92
2021-01-06 08:00:00+01:00,15.599999,17.02,22.5,13.84,6.1,49.739998,39.219997,100,12,4.908
2021-01-06 08:15:00+01:00,15.655,17.209999,22.5,13.86,7.1,50.23,39.059998,100,12,4.908
2021-01-06 08:30:00+01:00,16,17.904999,22.5,14.259999,7.1,49.709999,37.889999,96.5,13,4.908
2021-01-06 08:45:00+01:00,16.23,18.324999,22.5,14.44,7.1,49.169998,37.259998,93,12,4.896
2021-01-06 09:00:00+01:00,16.344999,18.514999,22.5,14.58,7.1,48.829998,37.02,96.5,12,4.908
2021-01-06 09:15:00+01:00,16.4,18.654999,22.5,14.599999,7.1,49.169998,36.829998,100,12,4.944
2021-01-06 09:30:00+01:00,16.455,18.77,22.5,14.679999,7.1,49.139999,36.66,96.5,14,4.86
2021-01-06 09:45:00+01:00,16.49,18.85,22.5,14.759999,7.1,48.82,36.52,93,12,4.968
2021-01-06 10:00:00+01:00,16.52,18.949999,22.5,14.74,7.1,48.119999,36.369999,93,12,4.896
2021-01-06 10:15:00+01:00,16.559999,19.029999,22.5,14.78,7.1,47.959999,36.209999,93,12,4.896
2021-01-06 10:30:00+01:00,16.639999,19.125,22.5,14.86,7.1,48.349998,35.98,93,12,4.896
2021-01-06 10:45:00+01:00,16.734999,19.234999,22.5,14.94,8.1,48.279999,35.93,93,13,4.908
2021-01-06 11:00:00+01:00,16.855,19.24,22.5,15.08,8.1,48.039997,35.880001,90,12,4.944
2021-01-06 11:15:00+01:00,16.91,19.26,22.5,15.12,8.1,47.899998,35.869999,87,12,4.896
2021-01-06 11:30:00+01:00,16.98,19.379999,22.5,15.16,8.1,48.23,35.719997,87,13,4.896
2021-01-06 11:45:00+01:00,17.115,19.439999,22.5,15.299999,8.1,47.98,35.719997,87,12,4.956
2021-01-06 12:00:00+01:00,17.195,19.49,22.5,15.4,8.1,47.379997,35.619999,87,12,4.908
2021-01-06 12:15:00+01:00,17.209999,19.559999,22.5,15.42,8.1,46.829998,35.459999,87,12,4.956
2021-01-06 12:30:00+01:00,17.344999,19.619999,22.5,15.5,8.1,47.41,35.41,87,13,4.776
2021-01-06 12:45:00+01:00,17.365,19.689999,22.5,15.54,10.1,47.48,35.34,87,12,4.92
2021-01-06 13:00:00+01:00,17.355,19.744999,22.5,15.559999,10.1,47.079998,35.209999,84,12,4.86
2021-01-06 13:15:00+01:00,17.375,19.77,22.5,15.54,10.1,46.379997,35.049999,81,13,4.956
2021-01-06 13:30:00+01:00,17.414999,19.82,22.5,15.58,11.1,46.41,34.959999,78.5,12,4.884
2021-01-06 13:45:00+01:00,17.355,19.865,22.5,15.52,11.1,46.75,34.759998,76,12,4.896
2021-01-06 14:00:00+01:00,17.414999,19.889999,22.5,15.58,11.1,46.329998,34.619999,78.5,12,4.92
2021-01-06 14:15:00+01:00,17.445,19.914999,22.5,15.679999,11.1,46.099998,34.5,81,14,4.956
2021-01-06 14:30:00+01:00,17.625,19.975,22.5,15.78,12.1,45.649998,34.389999,81,12,4.92
2021-01-06 14:45:00+01:00,17.645,19.98,22.5,15.78,11.1,46.259998,34.34,81,12,4.956
2021-01-06 15:00:00+01:00,17.625,19.959999,22.5,15.82,11.1,45.899998,34.34,81,13,4.932
2021-01-06 15:15:00+01:00,17.584999,19.924999,22.5,15.74,11.1,45.809998,34.34,81,12,4.776
2021-01-06 15:30:00+01:00,17.574999,19.924999,22.5,15.74,11.1,45.119999,34.239998,81,12,4.872
2021-01-06 15:45:00+01:00,17.535,19.924999,22.5,15.7,10.1,45.369999,34.099998,81,12,4.98
2021-01-06 16:00:00+01:00,17.565001,19.834999,22.5,15.74,10.1,45.219997,34.110001,81,13,4.884
