Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-01-06 16:15:00+01:00,17.645,19.82,22.5,15.839999,10.1,44.989998,34.07,81,12,4.86
2021-01-06 16:30:00+01:00,17.605,19.875,22.5,15.74,10.1,45.079998,33.939999,78.5,12,4.92
2021-01-06 16:45:00+01:00,17.645,19.824999,22.5,15.82,10.1,45.709999,34.099998,76,13,4.98
2021-01-06 17:00:00+01:00,17.674999,19.814999,22.5,15.88,10.1,45.610001,34.18,84.5,12,4.956
2021-01-06 17:15:00+01:00,17.625,19.889999,22.5,15.78,10.1,45.579998,34.040001,93,12,4.92
2021-01-06 17:30:00+01:00,17.565001,19.875,22.5,15.719999,9.1,45.649998,34.099998,93,12,4.848
2021-01-06 17:45:00+01:00,17.494999,19.824999,22.5,15.639999,8.1,45.559998,34.200001,93,13,4.92
2021-01-06 18:00:00+01:00,17.484999,19.84,22.5,15.639999,8.1,45.950001,34.099998,93,12,4.932
2021-01-06 18:15:00+01:00,17.445,19.855,22.5,15.66,8.1,45.719997,34.099998,93,12,4.872
2021-01-06 18:30:00+01:00,17.404999,19.824999,22.5,15.599999,7.1,45.669998,34.07,93,12,4.908
2021-01-06 18:45:00+01:00,17.365,19.76,22.5,15.5,7.1,45.639999,34.079998,93,12,4.932
2021-01-06 19:00:00+01:00,17.355,19.74,22.5,15.52,7.1,45.610001,34.059998,93,14,4.908
2021-01-06 19:15:00+01:00,17.264999,19.734999,22.5,15.46,7.1,46.07,34.079998,93,12,4.908
2021-01-06 19:30:00+01:00,17.254999,19.719999,22.5,15.48,7.1,46.169998,34.149998,93,12,4.908
2021-01-06 19:45:00+01:00,17.264999,19.734999,22.5,15.46,7.1,46,34.18,93,12,4.86
2021-01-06 20:00:00+01:00,17.234999,19.785,22.5,15.44,7.1,46.389999,34.099998,93,12,4.932
2021-01-06 20:15:00+01:00,16.199999,18.195,22.5,15.88,7.1,48.41,36.52,93,2,0
2021-01-06 20:30:00+01:00,15.344999,17.09,22.5,16,7.1,50.799999,38.329998,93,0,0
2021-01-06 20:45:00+01:00,14.895,16.465,22.5,16.08,7.1,52.119999,39.59,93,0,0
2021-01-06 21:00:00+01:00,14.645,16.004999,22.5,16.1,7.1,52.84,40.779999,93,0,0
2021-01-06 21:15:00+01:00,14.505,15.74,22.5,16.02,7.1,53.23,41.57,93,0,0
2021-01-06 21:30:00+01:00,14.434999,15.53,22.5,15.94,7.1,53.649998,42.129997,96.5,0,0
2021-01-06 21:45:00+01:00,14.41,15.365,22.5,15.839999,7.1,53.77,42.669998,100,0,0
2021-01-06 22:00:00+01:00,14.41,15.224999,22.5,15.759999,7.1,53.809998,43.279999,100,0,0
2021-01-06 22:15:00+01:00,14.34,15.205,22.5,15.52,7.1,53.969997,43.279999,100,0,0
2021-01-06 22:30:00+01:00,14.32,15.134999,22.5,15.4,7.1,54.149998,43.48,100,0,0
2021-01-06 22:45:00+01:00,14.34,15.075,22.5,15.299999,7.1,53.949997,43.73,100,0,0
2021-01-06 23:00:00+01:00,14.4,15.045,22.5,15.179999,7.1,53.779999,43.959999,100,0,0
2021-01-06 23:15:00+01:00,14.41,15,22.5,15.12,7.1,53.66,44.16,100,0,0
2021-01-06 23:30:00+01:00,14.41,14.964999,22.5,15.02,7.1,53.579998,44.329998,96.5,0,0
2021-01-06 23:45:00+01:00,14.41,14.945,22.5,14.96,7.1,53.52,44.399998,93,0,0
2021-01-07 00:00:00+01:00,14.41,14.92,22.5,14.88,7.1,53.43,44.41,96.5,0,0
2021-01-07 00:15:00+01:00,14.41,14.895,22.5,14.839999,6.1,53.41,44.450001,100,0,0
2021-01-07 00:30:00+01:00,14.41,14.875,22.5,14.759999,6.1,53.349998,44.509998,93.5,0,0
2021-01-07 00:45:00+01:00,14.41,14.835,22.5,14.7,6.1,53.32,44.52,87,0,0
2021-01-07 01:00:00+01:00,14.4,14.804999,22.5,14.66,6.1,53.259998,44.66,86.5,0,0
2021-01-07 01:15:00+01:00,14.4,14.795,22.5,14.599999,6.1,53.199997,44.629997,86,0,0
2021-01-07 01:30:00+01:00,14.4,14.785,22.5,14.559999,5.1,53.149998,44.68,89.5,0,0
2021-01-07 01:45:00+01:00,14.349999,14.764999,22.5,14.52,5.1,53.079998,44.709999,93,0,0
2021-01-07 02:00:00+01:00,14.33,14.759999,22.5,14.46,4.1,53.059998,44.629997,96.5,0,0
2021-01-07 02:15:00+01:00,14.325,14.745,22.5,14.44,4.1,53.009998,44.629997,100,0,0
2021-01-07 02:30:00+01:00,14.325,14.71,22.5,14.38,4.1,52.919998,44.68,100,0,0
2021-01-07 02:45:00+01:00,14.304999,14.695,22.5,14.36,3.1,52.829998,44.619999,100,0,0
2021-01-07 03:00:00+01:00,14.29,14.679999,22.5,14.32,4.1,52.779999,44.619999,96.5,0,0
2021-01-07 03:15:00+01:00,14.25,14.639999,22.5,14.299999,6.1,52.75,44.629997,93,0,0
2021-01-07 03:30:00+01:00,14.235,14.605,22.5,14.259999,4.1,52.669998,44.700001,93,0,0
2021-01-07 03:45:00+01:00,14.215,14.585,22.5,14.24,3.1,52.529999,44.619999,93,0,0
2021-01-07 04:00:00+01:00,14.195,14.565,22.5,14.219999,3.1,52.439999,44.619999,93,0,0
2021-01-07 04:15:00+01:00,14.184999,14.535,22.5,14.179999,3.1,52.329998,44.549999,93,0,0
2021-01-07 04:30:00+01:00,14.16,14.525,22.5,14.139999,4.1,52.219997,44.469997,93,0,0
2021-01-07 04:45:00+01:00,14.13,14.505,22.5,14.12,3.1,52.129997,44.41,93,0,0
2021-01-07 05:00:00+01:00,14.099999,14.474999,22.5,14.099999,3.1,52.02,44.34,86.5,0,0
2021-01-07 05:15:00+01:00,14.09,14.455,22.5,14.08,3.1,51.93,44.34,80,0,0
2021-01-07 05:30:00+01:00,14.07,14.424999,22.5,14.059999,3.1,51.82,44.25,83,0,0
2021-01-07 05:45:00+01:00,14.049999,14.405,22.5,14.02,4.1,51.709999,44.18,86,0,0
2021-01-07 06:00:00+01:00,14.03,14.38,22.5,14.02,4.1,51.639999,44.119999,83,0,0
2021-01-07 06:15:00+01:00,15.384999,17.545,22.5,13.84,4.1,43.32,35.360001,80,8,4.98
2021-01-07 06:30:00+01:00,16.934999,17.289999,22.5,15.28,5.1,40.759998,34.639999,77.5,12,4.872
2021-01-07 06:45:00+01:00,17.815001,17.32,22.5,15.98,5.1,39.719997,34.009998,75,12,4.968
2021-01-07 07:00:00+01:00,17.855,17.389999,22.5,15.92,5.1,39.57,33.579998,75,12,4.86
2021-01-07 07:15:00+01:00,17.949999,17.389999,22.5,16.02,5.1,39.349998,33.279999,75,12,4.992
2021-01-07 07:30:00+01:00,18.195,17.389999,22.5,16.299999,5.1,39,32.98,77.5,12,4.932
2021-01-07 07:45:00+01:00,19.494999,17.469999,22.5,17.459999,4.1,36.959999,32.5,80,14,4.98
2021-01-07 08:00:00+01:00,19.865,17.58,22.5,17.799999,4.1,36.790001,32.130001,80,12,4.896
2021-01-07 08:15:00+01:00,19.975,17.955,22.5,17.92,4.1,36.599998,31.639999,80,12,4.944
2021-01-07 08:30:00+01:00,20.154999,18.77,22.5,18.119999,5.1,36.360001,30.26,80,13,4.944
2021-01-07 08:45:00+01:00,20.48,19.24,22.5,18.42,5.1,36.259998,29.58,80,12,4.98
2021-01-07 09:00:00+01:00,20.74,19.379999,22.5,18.66,5.1,35.779999,29.269999,80,13,4.944
2021-01-07 09:15:00+01:00,20.025,19.48,22.5,17.940001,5.1,36.380001,29.129999,80,12,4.908
2021-01-07 09:30:00+01:00,19.795,19.525,22.5,17.32,5.1,36.969997,29.129999,80,12,4.956
2021-01-07 09:45:00+01:00,18.209999,19.52,22.5,16.059999,6.1,38.629997,29.25,80,13,4.908
2021-01-07 10:00:00+01:00,16.859999,19.254999,22.5,15.059999,6.1,40.82,29.5,77.5,11,4.872
2021-01-07 10:15:00+01:00,16.629999,19.25,22.5,14.88,6.1,41.02,29.58,75,13,4.884
2021-01-07 10:30:00+01:00,16.690001,19.25,22.5,15.02,6.1,41.200001,29.58,78,12,4.896
2021-01-07 10:45:00+01:00,16.844999,19.32,22.5,15.08,6.1,40.73,29.59,81,12,4.92
2021-01-07 11:00:00+01:00,16.785,19.43,22.5,15.02,6.1,40.860001,29.599998,75.5,12,4.884
2021-01-07 11:15:00+01:00,16.75,19.49,22.5,15.02,7.1,41.079998,29.439999,70,12,4.896
2021-01-07 11:30:00+01:00,16.834999,19.564999,22.5,15.08,7.1,40.029999,29.289999,72.5,13,4.86
2021-01-07 11:45:00+01:00,16.92,19.66,22.5,15.2,7.1,39.450001,28.939999,75,11,4.896
2021-01-07 12:00:00+01:00,17.08,19.719999,22.5,15.339999,6,39.200001,28.66,75,13,4.872
2021-01-07 12:15:00+01:00,17.105,19.814999,22.5,15.32,7,39.389999,28.4,75,12,4.692
2021-01-07 12:30:00+01:00,17.184999,19.865,22.5,15.42,7,39.23,28.129999,78,12,4.896
2021-01-07 12:45:00+01:00,17.414999,19.955,22.5,15.679999,8,39.549999,28.019999,81,14,4.944
2021-01-07 13:00:00+01:00,17.375,20.035,22.5,15.58,8.1,39.02,28.029999,78,10,4.896
2021-01-07 13:15:00+01:00,17.494999,20.105,22.5,15.74,9.1,39.389999,27.939999,75,14,4.896
2021-01-07 13:30:00+01:00,17.484999,20.174999,22.5,15.639999,9.1,39.459999,27.869999,72.5,12,4.92
2021-01-07 13:45:00+01:00,17.654999,20.219999,22.5,15.92,8.1,40.489998,28.08,70,12,4.92
2021-01-07 14:00:00+01:00,17.805,20.324999,22.5,16.02,9.1,40.619999,28.33,72.5,12,4.92
2021-01-07 14:15:00+01:00,17.85,20.385,22.5,15.98,9.1,41.029999,28.549999,75,13,4.908
2021-01-07 14:30:00+01:00,17.695,20.424999,22.5,15.9,10.1,41.419998,28.76,75,12,4.884
2021-01-07 14:45:00+01:00,17.65,20.445,22.5,15.86,10.1,40.599998,28.76,75,12,4.908
2021-01-07 15:00:00+01:00,17.744999,20.494999,22.5,15.96,11.1,40.16,28.73,75,13,4.896
2021-01-07 15:15:00+01:00,17.645,20.445,22.5,15.839999,10.1,40,28.59,75,12,4.92
2021-01-07 15:30:00+01:00,17.654999,20.424999,22.5,15.839999,10.1,40.369999,28.519999,75,12,4.944
2021-01-07 15:45:00+01:00,17.594999,20.424999,22.5,15.82,9.1,39.669998,28.4,75,12,4.908
2021-01-07 16:00:00+01:00,17.594999,20.424999,22.5,15.82,9.1,40.189999,28.199999,78,12,4.86
2021-01-07 16:15:00+01:00,17.594999,20.424999,22.5,15.78,9.1,40.029999,28.16,81,12,4.944
2021-01-07 16:30:00+01:00,17.625,20.404999,22.5,15.839999,9.1,39.899998,28.119999,81,13,4.8
2021-01-07 16:45:00+01:00,17.654999,20.404999,22.5,15.88,9.1,39.669998,28.119999,81,12,4.884
2021-01-07 17:00:00+01:00,17.594999,20.369999,22.5,15.839999,9.1,39.309998,28,84,12,4.98
2021-01-07 17:15:00+01:00,17.594999,20.359999,22.5,15.78,9.1,39.509998,27.969999,87,13,4.944
2021-01-07 17:30:00+01:00,17.625,20.379999,22.5,15.82,9.1,39.969997,27.93,84,12,4.908
2021-01-07 17:45:00+01:00,17.565001,20.359999,22.5,15.78,8.1,40.329998,27.969999,81,12,4.92
2021-01-07 18:00:00+01:00,17.555,20.359999,22.5,15.78,8.1,40.32,28.119999,81,12,4.956
2021-01-07 18:15:00+01:00,17.565001,20.404999,22.5,15.799999,8.1,40.16,28.119999,81,14,4.692
2021-01-07 18:30:00+01:00,17.535,20.445,22.5,15.74,8.1,40.259998,28.08,84,12,4.86
2021-01-07 18:45:00+01:00,17.565001,20.404999,22.5,15.78,7.1,40.399998,28.119999,87,12,4.932
2021-01-07 19:00:00+01:00,17.535,20.369999,22.5,15.799999,7.1,40.52,28.16,90,12,4.956
2021-01-07 19:15:00+01:00,17.455,20.375,22.5,15.679999,7.1,40.389999,28.16,93,12,4.932
2021-01-07 19:30:00+01:00,17.434999,20.344999,22.5,15.679999,7.1,40.649998,28.949999,93,13,4.908
2021-01-07 19:45:00+01:00,17.365,20.285,22.5,15.58,7.1,41.48,28.709999,93,12,4.908
2021-01-07 20:00:00+01:00,17.324999,20.219999,22.5,15.54,7.1,41.549999,28.74,93,12,4.872
2021-01-07 20:15:00+01:00,16.26,18.475,22.5,16.139999,7.1,43.689999,31.439999,93,1,0
2021-01-07 20:30:00+01:00,15.505,17.279999,22.5,16.279999,7.1,45.610001,33.559998,93,0,0
2021-01-07 20:45:00+01:00,15.115,16.645,22.5,16.359999,7.1,46.579998,34.669998,93,0,0
2021-01-07 21:00:00+01:00,14.94,16.16,22.5,16.359999,7.1,47.34,35.719997,93,0,0
2021-01-07 21:15:00+01:00,14.875,15.825,22.5,16.26,7.1,48.41,36.639999,93,0,0
2021-01-07 21:30:00+01:00,14.844999,15.639999,22.5,16.139999,7.1,49.16,37.869999,86.5,0,0
2021-01-07 21:45:00+01:00,14.815,15.389999,22.5,16.02,7.1,48.259998,39.369999,80,0,0
2021-01-07 22:00:00+01:00,14.705,15.29,22.5,15.82,7.1,48.07,39.469997,80.5,0,0
2021-01-07 22:15:00+01:00,14.549999,15.259999,22.5,15.62,7.1,48.59,38.93,81,0,0
2021-01-07 22:30:00+01:00,14.434999,15.23,22.5,15.46,7.1,49.129997,38.669998,81,0,0
2021-01-07 22:45:00+01:00,14.429999,15.174999,22.5,15.339999,7.1,49.059998,38.669998,81,0,0
2021-01-07 23:00:00+01:00,14.45,15.12,22.5,15.259999,7.1,48.959999,38.860001,78,0,0
2021-01-07 23:15:00+01:00,14.505,15.11,22.5,15.179999,7.1,48.889999,38.959999,75,0,0
2021-01-07 23:30:00+01:00,14.53,15.075,22.5,15.12,7.1,48.829998,39.09,72.5,0,0
2021-01-07 23:45:00+01:00,14.54,15.075,22.5,15.04,6.1,48.73,39.189999,70,0,0
2021-01-08 00:00:00+01:00,14.549999,15.045,22.5,14.98,7.1,48.629997,39.25,72.5,0,0
2021-01-08 00:15:00+01:00,14.549999,15.005,22.5,14.92,7.1,48.57,39.34,75,0,0
2021-01-08 00:30:00+01:00,14.54,14.964999,22.5,14.88,5.1,48.52,39.369999,72,0,0
2021-01-08 00:45:00+01:00,14.53,14.974999,22.5,14.82,5.1,48.43,39.41,69,0,0
2021-01-08 01:00:00+01:00,14.514999,14.974999,22.5,14.78,5.1,48.43,39.41,72,0,0
2021-01-08 01:15:00+01:00,14.514999,14.96,22.5,14.719999,5.1,48.369999,39.43,75,0,0
2021-01-08 01:30:00+01:00,14.505,14.934999,22.5,14.66,6.1,48.299999,39.43,72,0,0
2021-01-08 01:45:00+01:00,14.49,14.924999,22.5,14.62,5.1,48.279999,39.43,69,0,0
2021-01-08 02:00:00+01:00,14.469999,14.92,22.5,14.599999,5.1,48.209999,39.459999,71.5,0,0
2021-01-08 02:15:00+01:00,14.434999,14.865,22.5,14.559999,5.1,48.169998,39.48,74,0,0
2021-01-08 02:30:00+01:00,14.434999,14.825,22.5,14.52,5.1,48.139999,39.52,74,0,0
2021-01-08 02:45:00+01:00,14.429999,14.804999,22.5,14.48,4.1,48.079998,39.549999,74,0,0
2021-01-08 03:00:00+01:00,14.429999,14.785,22.5,14.46,4.1,48.009998,39.549999,74,0,0
2021-01-08 03:15:00+01:00,14.41,14.785,22.5,14.44,3.1,47.93,39.48,74,0,0
2021-01-08 03:30:00+01:00,14.41,14.735,22.5,14.4,3.1,47.869999,39.48,74,0,0
2021-01-08 03:45:00+01:00,14.41,14.71,22.5,14.38,3.1,47.77,39.48,74,0,0
2021-01-08 04:00:00+01:00,14.38,14.665,22.5,14.36,3.1,47.700001,39.5,74,0,0
2021-01-08 04:15:00+01:00,14.34,14.655,22.5,14.32,3.1,47.559998,39.43,74,0,0
2021-01-08 04:30:00+01:00,14.32,14.639999,22.5,14.28,3.1,47.43,39.34,74,0,0
2021-01-08 04:45:00+01:00,14.304999,14.615,22.5,14.28,4.1,47.34,39.34,74,0,0
2021-01-08 05:00:00+01:00,14.304999,14.605,22.5,14.219999,3.1,47.169998,39.27,74,0,0
2021-01-08 05:15:00+01:00,14.28,14.585,22.5,14.219999,3.1,47.009998,39.18,74,0,0
2021-01-08 05:30:00+01:00,14.28,14.565,22.5,14.2,3.1,46.879997,39.079998,74,0,0
2021-01-08 05:45:00+01:00,14.25,14.565,22.5,14.179999,3.1,46.75,38.950001,74,0,0
2021-01-08 06:00:00+01:00,14.24,14.525,22.5,14.179999,4.1,46.629997,38.899998,74,0,0
2021-01-08 06:15:00+01:00,15.75,17.940001,22.5,14.28,3.1,36.779999,30.15,74,8,4.896
2021-01-08 06:30:00+01:00,18.83,17.734999,22.5,17.02,3.1,33.149998,28.559999,77,14,4.92
2021-01-08 06:45:00+01:00,19.605,17.855,22.5,17.6,3.1,31.959999,27.32,80,12,4.956
2021-01-08 07:00:00+01:00,20.01,17.975,22.5,18,3.2,31.4,26.599998,80,12,4.908
2021-01-08 07:15:00+01:00,20.045,18.045,22.5,18,3.2,31.17,26.059999,80,12,4.92
2021-01-08 07:30:00+01:00,20.045,18.045,22.5,18.02,3.2,30.889999,25.709999,77,13,5.004
2021-01-08 07:45:00+01:00,20.045,18.045,22.5,18,3.2,30.869999,25.439999,74,12,4.764
2021-01-08 08:00:00+01:00,20.135,18.035,22.5,18.059999,3.2,30.639999,25.15,77,12,4.98
2021-01-08 08:15:00+01:00,20.129999,18.344999,22.5,18.08,3.2,30.709999,24.789999,80,13,4.956
2021-01-08 08:30:00+01:00,19.23,19.09,22.5,17.32,3.2,31.849998,23.85,80,12,4.92
2021-01-08 08:45:00+01:00,19.705,19.27,22.5,17.639999,3.2,31.849998,23.789999,80,12,4.956
2021-01-08 09:00:00+01:00,19.77,19.439999,22.5,17.66,3.2,32.200001,23.76,80,12,4.956
2021-01-08 09:15:00+01:00,18.914999,19.49,22.5,17.32,3.2,32.25,23.73,80,13,4.956
2021-01-08 09:30:00+01:00,19.004999,19.549999,22.5,17.379999,4.2,31.48,23.26,74.5,12,4.956
2021-01-08 09:45:00+01:00,18.889999,19.559999,22.5,17.299999,4.2,31.029999,22.889999,69,13,5.016
2021-01-08 10:00:00+01:00,18.869999,19.619999,22.5,17.32,5.3,30.32,22.469999,72,12,4.98
2021-01-08 10:15:00+01:00,18.949999,19.705,22.5,17.440001,4.3,30.059999,22.199999,75,12,4.932
2021-01-08 10:30:00+01:00,19.494999,19.789999,22.5,17.52,5.3,31.41,22.129999,72,14,4.956
2021-01-08 10:45:00+01:00,19.494999,19.924999,22.5,17.32,5.3,33.219997,22.639999,69,12,4.944
2021-01-08 11:00:00+01:00,17.715,19.945,22.5,15.639999,6.3,35.279999,23.209999,67,12,4.836
2021-01-08 11:15:00+01:00,16.699999,19.814999,22.5,14.96,7.3,36.419998,23.67,65,12,4.884
2021-01-08 11:30:00+01:00,16.574999,19.73,22.5,14.88,7.3,35.450001,23.799999,62.5,13,4.908
2021-01-08 11:45:00+01:00,16.690001,19.76,22.5,14.98,7.3,35.360001,23.74,60,12,4.932
2021-01-08 12:00:00+01:00,16.91,19.855,22.5,15.2,8.3,35.559998,23.68,58,12,4.908
2021-01-08 12:15:00+01:00,17,19.955,22.5,15.259999,9.3,35.18,23.559999,56,12,4.944
2021-01-08 12:30:00+01:00,17.234999,20.039999,22.5,15.48,9.3,34.689999,23.559999,58,12,4.896
2021-01-08 12:45:00+01:00,17.424999,20.145,22.5,15.66,10.3,34.899998,23.41,60,13,4.944
2021-01-08 13:00:00+01:00,17.744999,20.174999,22.5,15.92,10.3,34.93,23.57,58,12,4.716
2021-01-08 13:15:00+01:00,17.879999,20.264999,22.5,16.039999,10.3,35.82,23.74,56,12,4.872
2021-01-08 13:30:00+01:00,18.02,20.359999,22.5,16.16,10.3,35.419998,23.85,54.5,13,4.944
2021-01-08 13:45:00+01:00,18.174999,20.385,22.5,16.4,10.3,35.649998,23.9,53,12,4.956
2021-01-08 14:00:00+01:00,18.529999,20.434999,22.5,16.66,10.3,34.739998,23.85,53,12,4.92
2021-01-08 14:15:00+01:00,18.24,20.404999,22.5,16.440001,11.3,35.119999,23.769999,53,12,4.908
2021-01-08 14:30:00+01:00,18.389999,20.324999,22.5,16.5,11.3,34.849998,23.85,51,13,4.896
2021-01-08 14:45:00+01:00,18.449999,20.264999,22.5,16.6,10.3,34.399998,23.879999,49,12,4.98
2021-01-08 15:00:00+01:00,18.459999,20.234999,22.5,16.58,11.3,34.399998,23.76,51,12,4.992
2021-01-08 15:15:00+01:00,18.629999,20.164999,22.5,16.699999,10.3,34.439999,23.879999,53,14,4.944
2021-01-08 15:30:00+01:00,18.59,20.084999,22.5,16.699999,11.3,34.5,23.92,54.5,12,4.932
2021-01-08 15:45:00+01:00,18.66,20.129999,22.5,16.779999,11.3,34.57,23.879999,56,12,4.956
2021-01-08 16:00:00+01:00,18.525,20.125,22.5,16.639999,10.3,34.790001,24,54,12,4.896
2021-01-08 16:15:00+01:00,18.4,20.039999,22.5,16.6,10.3,35.239998,24.16,52,13,4.956
2021-01-08 16:30:00+01:00,18.42,19.984999,22.5,16.52,10.3,35.349998,24.35,54,12,4.968
2021-01-08 16:45:00+01:00,18.244999,20.02,22.5,16.4,10.3,35.439999,24.389999,56,12,4.908
2021-01-08 17:00:00+01:00,18.234999,19.984999,22.5,16.379999,9.3,35.529999,24.42,56,13,4.92
2021-01-08 17:15:00+01:00,18.094999,19.889999,22.5,16.24,9.3,35.779999,24.539999,56,12,4.968
2021-01-08 17:30:00+01:00,17.959999,19.904999,22.5,16.139999,8.3,35.77,24.49,60.5,12,4.872
2021-01-08 17:45:00+01:00,17.815001,19.83,22.5,16,8.3,36.119999,24.699999,65,12,4.896
2021-01-08 18:00:00+01:00,17.695,19.76,22.5,15.86,7.3,36.52,24.9,67.5,12,4.884
2021-01-08 18:15:00+01:00,17.635,19.84,22.5,15.839999,7.3,37.09,24.93,70,13,4.932
2021-01-08 18:30:00+01:00,17.574999,19.869999,22.5,15.78,7.3,37.329998,25.049999,72.5,12,4.932
2021-01-08 18:45:00+01:00,17.514999,19.859999,22.5,15.759999,7.3,37.489998,25.25,75,12,4.824
2021-01-08 19:00:00+01:00,17.465,19.824999,22.5,15.66,7.3,37.599998,25.4,75,12,4.932
2021-01-08 19:15:00+01:00,17.404999,19.84,22.5,15.62,7.3,37.75,25.439999,75,13,4.908
2021-01-08 19:30:00+01:00,17.375,19.904999,22.5,15.639999,7.3,37.43,25.289999,72,12,4.92
2021-01-08 19:45:00+01:00,17.365,19.889999,22.5,15.58,7.3,37.540001,25.35,69,12,4.884
2021-01-08 20:00:00+01:00,17.334999,19.904999,22.5,15.559999,7.3,37.709999,25.4,69,12,4.908
2021-01-08 20:15:00+01:00,16.34,18.434999,22.5,16.039999,6.3,39.59,27.43,69,3,0
2021-01-08 20:30:00+01:00,15.565,17.41,22.5,16.219999,6.3,41.299999,28.879999,69,0,0
2021-01-08 20:45:00+01:00,15.12,16.785,22.5,16.279999,6.3,42.509998,29.929998,69,0,0
2021-01-08 21:00:00+01:00,14.915,16.334999,22.5,16.299999,6.3,43.059998,30.969999,74.5,0,0
2021-01-08 21:15:00+01:00,14.799999,16.029999,22.5,16.279999,5.3,43.59,31.809999,80,0,0
2021-01-08 21:30:00+01:00,14.764999,15.83,22.5,16.219999,5.3,44.029999,32.489998,77.5,0,0
2021-01-08 21:45:00+01:00,14.714999,15.639999,22.5,16.119999,6.3,44.41,33.219997,75,0,0
2021-01-08 22:00:00+01:00,14.69,15.495,22.5,16,5.3,44.439999,33.669998,72,0,0
2021-01-08 22:15:00+01:00,14.585,15.48,22.5,15.799999,4.3,44.59,33.739998,69,0,0
2021-01-08 22:30:00+01:00,14.559999,15.415,22.5,15.679999,4.3,44.559998,33.869999,69,0,0
2021-01-08 22:45:00+01:00,14.61,15.389999,22.5,15.58,4.3,44.299999,34.02,69,0,0
2021-01-08 23:00:00+01:00,14.65,15.36,22.5,15.5,6.3,44.219997,34.169998,71.5,0,0
2021-01-08 23:15:00+01:00,14.69,15.33,22.5,15.4,5.3,44.209999,34.239998,74,0,0
2021-01-08 23:30:00+01:00,14.705,15.309999,22.5,15.32,4.3,44.119999,34.299999,77,0,0
2021-01-08 23:45:00+01:00,14.714999,15.29,22.5,15.259999,3.3,44.059998,34.399998,80,0,0
2021-01-09 00:00:00+01:00,14.714999,15.27,22.5,15.2,3.3,44.02,34.5,74.5,0,0
2021-01-09 00:15:00+01:00,14.705,15.25,22.5,15.12,3.3,43.989998,34.549999,69,0,0
2021-01-09 00:30:00+01:00,14.69,15.224999,22.5,15.059999,4.3,43.959999,34.619999,71.5,0,0
2021-01-09 00:45:00+01:00,14.684999,15.195,22.5,15,4.3,43.919998,34.669998,74,0,0
2021-01-09 01:00:00+01:00,14.674999,15.145,22.5,14.96,4.3,43.889999,34.77,74,0,0
2021-01-09 01:15:00+01:00,14.65,15.11,22.5,14.9,4.3,43.889999,34.82,74,0,0
2021-01-09 01:30:00+01:00,14.62,15.075,22.5,14.86,4.3,43.889999,34.880001,69,0,0
2021-01-09 01:45:00+01:00,14.61,15.059999,22.5,14.799999,3.3,43.829998,34.950001,64,0,0
2021-01-09 02:00:00+01:00,14.594999,15.025,22.5,14.78,3.3,43.799999,34.969997,66.5,0,0
2021-01-09 02:15:00+01:00,14.585,15.005,22.5,14.719999,3.3,43.77,35,69,0,0
2021-01-09 02:30:00+01:00,14.54,14.974999,22.5,14.679999,3.3,43.77,35.040001,66.5,0,0
2021-01-09 02:45:00+01:00,14.514999,14.945,22.5,14.639999,3.3,43.77,35.07,64,0,0
2021-01-09 03:00:00+01:00,14.485,14.905,22.5,14.62,3.3,43.77,35.07,64,0,0
2021-01-09 03:15:00+01:00,14.45,14.875,22.5,14.58,3.3,43.75,35.119999,64,0,0
2021-01-09 03:30:00+01:00,14.434999,14.835,22.5,14.54,3.3,43.75,35.139999,64,0,0
2021-01-09 03:45:00+01:00,14.429999,14.804999,22.5,14.52,3.3,43.75,35.169998,64,0,0
2021-01-09 04:00:00+01:00,14.41,14.79,22.5,14.48,2.3,43.649998,35.209999,69,0,0
2021-01-09 04:15:00+01:00,14.41,14.759999,22.5,14.46,3.3,43.619999,35.200001,74,0,0
2021-01-09 04:30:00+01:00,14.41,14.714999,22.5,14.42,3.3,43.59,35.209999,71.5,0,0
2021-01-09 04:45:00+01:00,14.4,14.695,22.5,14.4,3.3,43.559998,35.200001,69,0,0
2021-01-09 05:00:00+01:00,14.384999,14.674999,22.5,14.36,3.3,43.559998,35.189999,69,0,0
2021-01-09 05:15:00+01:00,14.36,14.665,22.5,14.34,3.3,43.52,35.16,69,0,0
2021-01-09 05:30:00+01:00,14.33,14.634999,22.5,14.32,4.3,43.489998,35.189999,69,0,0
2021-01-09 05:45:00+01:00,14.315,14.605,22.5,14.32,3.3,43.459999,35.189999,69,0,0
2021-01-09 06:00:00+01:00,14.29,14.575,22.5,14.28,3.3,43.43,35.189999,69,0,0
2021-01-09 06:15:00+01:00,16.219999,17.93,22.5,14.88,3.3,36.469997,27.629999,69,7,4.92
2021-01-09 06:30:00+01:00,18.375,17.744999,22.5,16.58,3.3,33.969997,26.869999,66.5,13,4.716
2021-01-09 06:45:00+01:00,19.059999,17.844999,22.5,17.139999,3.3,33.059998,26.209999,64,12,4.812
2021-01-09 07:00:00+01:00,19.555,17.934999,22.5,17.559999,4.3,31.76,25.58,69,12,4.932
2021-01-09 07:15:00+01:00,19.764999,18.004999,22.5,17.699999,4.3,31.379999,25.029999,74,12,4.992
2021-01-09 07:30:00+01:00,19.965,18.035,22.5,17.9,3.3,30.929998,24.719999,74,13,4.896
2021-01-09 07:45:00+01:00,20.115,18.055,22.5,18.1,3.3,30.76,24.459999,74,12,4.872
2021-01-09 08:00:00+01:00,20.244999,18.074999,22.5,18.199999,4.3,30.98,24.379999,74,12,4.992
2021-01-09 08:15:00+01:00,20.305,18.42,22.5,18.26,4.3,30.719999,24.049999,74,12,4.992
2021-01-09 08:30:00+01:00,20.51,19.24,22.5,18.379999,4.3,30.66,23.15,74,14,4.98
2021-01-09 08:45:00+01:00,19.115,19.455,22.5,17.48,3.3,31.929998,22.769999,74,12,4.944
2021-01-09 09:00:00+01:00,19.1,19.475,22.5,17.559999,3.3,31.769999,22.699999,71.5,12,4.956
2021-01-09 09:15:00+01:00,19.264999,19.559999,22.5,17.619999,5.3,31.549999,22.539999,69,13,4.956
2021-01-09 09:30:00+01:00,19.385,19.639999,22.5,17.719999,5.3,31.849998,22.51,77.5,12,4.884
2021-01-09 09:45:00+01:00,19.514999,19.639999,22.5,17.6,4.3,31.769999,22.469999,86,13,4.932
2021-01-09 10:00:00+01:00,19.859999,19.725,22.5,17.940001,5.3,30.879999,22.24,83,12,5.004
2021-01-09 10:15:00+01:00,19.285,19.814999,22.5,17.359999,4.3,31.469999,22.049999,80,12,4.98
2021-01-09 10:30:00+01:00,19.455,19.855,22.5,17.76,6.3,32.669998,22.25,77.5,13,5.004
2021-01-09 10:45:00+01:00,18.389999,19.885,22.5,16.440001,5.3,33.27,22.369999,75,12,4.896
2021-01-09 11:00:00+01:00,17.119999,19.834999,22.5,15.259999,5.3,34.259998,22.439999,72.5,12,4.896
2021-01-09 11:15:00+01:00,16.635,19.725,22.5,14.88,6.3,35,22.549999,70,12,4.896
2021-01-09 11:30:00+01:00,16.609999,19.68,22.5,14.92,6.3,35.149998,22.629999,72.5,12,4.896
2021-01-09 11:45:00+01:00,16.719999,19.725,22.5,14.98,6.3,35.110001,22.67,75,13,4.908
2021-01-09 12:00:00+01:00,16.795,19.789999,22.5,15.059999,6.3,34.779999,22.639999,72.5,12,4.92
2021-01-09 12:15:00+01:00,16.705,19.84,22.5,14.98,7.3,34.799999,22.439999,70,12,4.836
2021-01-09 12:30:00+01:00,16.904999,19.879999,22.5,15.2,7.3,35,22.439999,67.5,12,4.848
2021-01-09 12:45:00+01:00,17.065001,19.924999,22.5,15.36,7.3,35.630001,22.559999,65,12,4.86
2021-01-09 13:00:00+01:00,17.07,19.98,22.5,15.36,8.3,35.299999,22.689999,65,12,4.836
2021-01-09 13:15:00+01:00,17.115,20.035,22.5,15.32,7.3,35.130001,22.609999,65,14,4.836
2021-01-09 13:30:00+01:00,17.145,20.064999,22.5,15.36,7.3,34.969997,22.58,65,10,4.896
2021-01-09 13:45:00+01:00,17.105,20.105,22.5,15.32,7.3,34.880001,22.49,65,14,4.704
2021-01-09 14:00:00+01:00,17.344999,20.164999,22.5,15.62,8.3,34.700001,22.469999,65,12,4.812
2021-01-09 14:15:00+01:00,17.52,20.215,22.5,15.74,9.3,34.860001,22.469999,65,12,4.908
2021-01-09 14:30:00+01:00,17.674999,20.264999,22.5,15.92,9.3,34.860001,22.469999,60.5,12,4.884
2021-01-09 14:45:00+01:00,17.994999,20.295,22.5,16.18,9.3,34.02,22.4,56,12,4.884
2021-01-09 15:00:00+01:00,17.949999,20.314999,22.5,16.119999,9.4,33.829998,22.369999,52.5,13,4.86
2021-01-09 15:15:00+01:00,16.789999,18.584999,22.5,16.24,9.4,35.110001,24.26,49,1,0
2021-01-09 15:30:00+01:00,15.9,17.43,22.5,16.34,7.4,37.09,25.699999,50.5,0,0
2021-01-09 15:45:00+01:00,15.365,16.834999,22.5,16.359999,8.4,38.669998,26.529999,52,0,0
2021-01-09 16:00:00+01:00,15.085,16.459999,22.5,16.379999,8.4,39.419998,27.18,52,0,0
2021-01-09 16:15:00+01:00,14.934999,16.205,22.5,16.34,8.4,39.869999,27.74,52,0,0
2021-01-09 16:30:00+01:00,14.875,16.025,22.5,16.26,7.4,40.16,28.189999,58.5,0,0
2021-01-09 16:45:00+01:00,14.82,15.88,22.5,16.16,7.4,40.41,28.57,65,0,0
2021-01-09 17:00:00+01:00,14.795,15.759999,22.5,16.08,8.4,40.610001,28.91,65,0,0
2021-01-09 17:15:00+01:00,14.785,15.66,22.5,15.98,8.4,40.709999,29.26,65,0,0
2021-01-09 17:30:00+01:00,14.764999,15.57,22.5,15.88,8.4,40.779999,29.57,65,0,0
2021-01-09 17:45:00+01:00,14.735,15.509999,22.5,15.78,7.4,40.889999,29.92,65,0,0
2021-01-09 18:00:00+01:00,14.714999,15.44,22.5,15.679999,7.4,41,30.189999,65,0,0
2021-01-09 18:15:00+01:00,14.69,15.38,22.5,15.62,7.4,41.119999,30.49,65,0,0
2021-01-09 18:30:00+01:00,14.684999,15.295,22.5,15.52,7.4,41.25,30.799999,67,0,0
2021-01-09 18:45:00+01:00,14.66,15.259999,22.5,15.44,6.4,41.309998,31.029999,69,0,0
2021-01-09 19:00:00+01:00,14.65,15.205,22.5,15.36,6.4,41.419998,31.289999,72,0,0
2021-01-09 19:15:00+01:00,14.62,15.155,22.5,15.28,6.4,41.509998,31.49,75,0,0
2021-01-09 19:30:00+01:00,14.61,15.13,22.5,15.219999,6.4,41.59,31.65,75,0,0
2021-01-09 19:45:00+01:00,14.594999,15.08,22.5,15.139999,6.4,41.669998,31.84,75,0,0
2021-01-09 20:00:00+01:00,14.549999,15.08,22.5,15.08,6.4,41.759998,32.009998,75,0,0
2021-01-09 20:15:00+01:00,14.54,15.025,22.5,15.02,6.4,41.82,32.18,75,0,0
2021-01-09 20:30:00+01:00,14.53,14.995,22.5,14.96,6.4,41.919998,32.349998,77.5,0,0
2021-01-09 20:45:00+01:00,14.514999,14.964999,22.5,14.92,6.4,41.98,32.459999,80,0,0
2021-01-09 21:00:00+01:00,14.49,14.934999,22.5,14.88,6.4,42.049999,32.619999,77.5,0,0
2021-01-09 21:15:00+01:00,14.474999,14.91,22.5,14.82,6.4,42.110001,32.719997,75,0,0
2021-01-09 21:30:00+01:00,14.45,14.865,22.5,14.799999,5.4,42.149998,32.84,72,0,0
2021-01-09 21:45:00+01:00,14.434999,14.844999,22.5,14.74,5.4,42.239998,32.919998,69,0,0
2021-01-09 22:00:00+01:00,14.434999,14.844999,22.5,14.7,5.4,42.309998,33.059998,69,0,0
2021-01-09 22:15:00+01:00,14.434999,14.825,22.5,14.66,5.4,42.379997,33.149998,69,0,0
2021-01-09 22:30:00+01:00,14.434999,14.815,22.5,14.639999,4.4,42.41,33.219997,67,0,0
2021-01-09 22:45:00+01:00,14.429999,14.785,22.5,14.62,4.4,42.469997,33.290001,65,0,0
2021-01-09 23:00:00+01:00,14.434999,14.78,22.5,14.599999,3.4,42.540001,33.389999,67,0,0
2021-01-09 23:15:00+01:00,14.41,14.759999,22.5,14.559999,3.4,42.549999,33.450001,69,0,0
2021-01-09 23:30:00+01:00,14.41,14.735,22.5,14.559999,4.4,42.579998,33.52,66.5,0,0
2021-01-09 23:45:00+01:00,14.41,14.71,22.5,14.52,4.4,42.610001,33.579998,64,0,0
2021-01-10 00:00:00+01:00,14.4,14.684999,22.5,14.5,4.4,42.649998,33.630001,66.5,0,0
2021-01-10 00:15:00+01:00,14.384999,14.655,22.5,14.46,4.4,42.68,33.689999,69,0,0
2021-01-10 00:30:00+01:00,14.36,14.655,22.5,14.46,4.4,42.68,33.73,69,0,0
2021-01-10 00:45:00+01:00,14.349999,14.625,22.5,14.42,4.4,42.639999,33.790001,69,0,0
2021-01-10 01:00:00+01:00,14.33,14.605,22.5,14.4,5.4,42.68,33.82,67,0,0
2021-01-10 01:15:00+01:00,14.315,14.565,22.5,14.38,5.4,42.68,33.860001,65,0,0
2021-01-10 01:30:00+01:00,14.304999,14.554999,22.5,14.36,4.4,42.68,33.880001,67,0,0
2021-01-10 01:45:00+01:00,14.29,14.545,22.5,14.32,4.4,42.68,33.91,69,0,0
2021-01-10 02:00:00+01:00,14.259999,14.525,22.5,14.32,4.4,42.68,33.91,77.5,0,0
2021-01-10 02:15:00+01:00,14.25,14.525,22.5,14.299999,4.4,42.629997,33.939999,86,0,0
2021-01-10 02:30:00+01:00,14.24,14.505,22.5,14.28,5.4,42.66,33.969997,86,0,0
2021-01-10 02:45:00+01:00,14.219999,14.474999,22.5,14.28,5.4,42.66,33.969997,86,0,0
2021-01-10 03:00:00+01:00,14.21,14.465,22.5,14.259999,5.4,42.66,34.040001,83,0,0
2021-01-10 03:15:00+01:00,14.195,14.455,22.5,14.259999,5.4,42.66,34.040001,80,0,0
2021-01-10 03:30:00+01:00,14.184999,14.429999,22.5,14.24,5.4,42.66,34.040001,80,0,0
2021-01-10 03:45:00+01:00,14.17,14.415,22.5,14.219999,5.4,42.649998,34.07,80,0,0
2021-01-10 04:00:00+01:00,14.15,14.389999,22.5,14.2,4.4,42.66,34.099998,77.5,0,0
2021-01-10 04:15:00+01:00,14.13,14.38,22.5,14.179999,4.4,42.66,34.099998,75,0,0
2021-01-10 04:30:00+01:00,14.115,14.375,22.5,14.179999,5.4,42.66,34.119999,77.5,0,0
2021-01-10 04:45:00+01:00,14.099999,14.344999,22.5,14.16,5.4,42.66,34.16,80,0,0
2021-01-10 05:00:00+01:00,14.099999,14.344999,22.5,14.179999,4.4,42.599998,34.119999,80,0,0
2021-01-10 05:15:00+01:00,14.075,14.344999,22.5,14.139999,5.4,42.599998,34.119999,80,0,0
2021-01-10 05:30:00+01:00,14.07,14.325,22.5,14.139999,5.4,42.599998,34.119999,80,0,0
2021-01-10 05:45:00+01:00,14.049999,14.325,22.5,14.12,4.4,42.579998,34.09,80,0,0
2021-01-10 06:00:00+01:00,14.03,14.275,22.5,14.12,4.4,42.619999,34.130001,77.5,0,0
2021-01-10 06:15:00+01:00,14.005,14.255,22.5,14.08,3.4,42.639999,34.16,75,0,0
2021-01-10 06:30:00+01:00,13.969999,14.245,22.5,14.08,3.4,42.639999,34.16,77.5,0,0
2021-01-10 06:45:00+01:00,13.95,14.235,22.5,14.059999,3.4,42.68,34.200001,80,0,0
2021-01-10 07:00:00+01:00,13.929999,14.21,22.5,14.04,3.4,42.68,34.200001,74.5,0,0
2021-01-10 07:15:00+01:00,13.92,14.17,22.5,14.04,3.4,42.719997,34.25,69,0,0
2021-01-10 07:30:00+01:00,13.889999,14.155,22.5,14.02,3.4,42.739998,34.27,71.5,0,0
2021-01-10 07:45:00+01:00,13.884999,14.134999,22.5,14.02,3.4,42.73,34.27,74,0,0
2021-01-10 08:00:00+01:00,13.88,14.134999,22.5,13.98,4.4,42.759998,34.27,74,0,0
2021-01-10 08:15:00+01:00,13.87,14.134999,22.5,13.96,3.4,42.759998,34.25,74,0,0
2021-01-10 08:30:00+01:00,13.87,14.125,22.5,13.94,3.4,42.759998,34.25,71.5,0,0
2021-01-10 08:45:00+01:00,13.87,14.11,22.5,13.94,3.4,42.73,34.25,69,0,0
2021-01-10 09:00:00+01:00,13.86,14.11,22.5,13.94,3.4,42.73,34.25,74.5,0,0
2021-01-10 09:15:00+01:00,13.86,14.099999,22.5,13.92,3.4,42.689999,34.27,80,0,0
2021-01-10 09:30:00+01:00,13.84,14.09,22.5,13.92,3.4,42.689999,34.27,80,0,0
2021-01-10 09:45:00+01:00,13.82,14.085,22.5,13.88,3.4,42.689999,34.27,80,0,0
2021-01-10 10:00:00+01:00,13.809999,14.059999,22.5,13.88,3.4,42.66,34.27,77.5,0,0
2021-01-10 10:15:00+01:00,13.809999,14.049999,22.5,13.86,3.4,42.66,34.27,75,0,0
2021-01-10 10:30:00+01:00,13.785,14.045,22.5,13.86,4.4,42.66,34.299999,70,0,0
2021-01-10 10:45:00+01:00,13.785,14.03,22.5,13.84,4.4,42.629997,34.299999,65,0,0
2021-01-10 11:00:00+01:00,13.79,14.02,22.5,13.84,4.4,42.629997,34.299999,62.5,0,0
2021-01-10 11:15:00+01:00,13.775,14.009999,22.5,13.82,5.4,42.629997,34.290001,60,0,0
2021-01-10 11:30:00+01:00,13.77,13.99,22.5,13.82,5.4,42.629997,34.360001,58,0,0
2021-01-10 11:45:00+01:00,13.764999,13.98,22.5,13.82,5.4,42.599998,34.290001,56,0,0
2021-01-10 12:00:00+01:00,13.78,13.974999,22.5,13.799999,6.4,42.599998,34.360001,56,0,0
2021-01-10 12:15:00+01:00,13.79,13.96,22.5,13.82,5.4,42.599998,34.360001,56,0,0
2021-01-10 12:30:00+01:00,13.79,13.945,22.5,13.799999,5.4,42.599998,34.360001,56,0,0
2021-01-10 12:45:00+01:00,13.79,13.965,22.5,13.799999,5.4,42.599998,34.290001,56,0,0
2021-01-10 13:00:00+01:00,13.799999,13.96,22.5,13.78,6.4,42.599998,34.27,56,0,0
2021-01-10 13:15:00+01:00,13.799999,13.985,22.5,13.799999,6.4,42.629997,34.27,56,0,0
2021-01-10 13:30:00+01:00,13.809999,13.96,22.5,13.78,6.4,42.629997,34.259998,52.5,0,0
2021-01-10 13:45:00+01:00,13.809999,13.95,22.5,13.799999,7.4,42.629997,34.27,49,0,0
2021-01-10 14:00:00+01:00,13.82,13.955,22.5,13.78,7.4,42.66,34.290001,52.5,0,0
2021-01-10 14:15:00+01:00,13.84,13.955,22.5,13.799999,6.4,42.66,34.290001,56,0,0
2021-01-10 14:30:00+01:00,13.84,13.95,22.5,13.799999,6.4,42.689999,34.290001,52.5,0,0
2021-01-10 14:45:00+01:00,13.849999,13.95,22.5,13.799999,6.4,42.689999,34.360001,49,0,0
2021-01-10 15:00:00+01:00,13.84,13.94,22.5,13.799999,6.4,42.73,34.389999,47,0,0
2021-01-10 15:15:00+01:00,13.84,13.92,22.5,13.799999,6.4,42.73,34.43,45,0,0
2021-01-10 15:30:00+01:00,13.849999,13.92,22.5,13.799999,8.4,42.73,34.459999,47,0,0
2021-01-10 15:45:00+01:00,13.86,13.929999,22.5,13.799999,7.4,42.689999,34.459999,49,0,0
2021-01-10 16:00:00+01:00,13.889999,13.92,22.5,13.82,8.4,42.66,34.459999,50.5,0,0
2021-01-10 16:15:00+01:00,13.91,13.94,22.5,13.82,9.4,42.639999,34.459999,52,0,0
2021-01-10 16:30:00+01:00,13.9,13.969999,22.5,13.82,9.4,42.639999,34.43,52,0,0
2021-01-10 16:45:00+01:00,13.91,13.96,22.5,13.82,8.4,42.639999,34.43,52,0,0
2021-01-10 17:00:00+01:00,13.91,13.969999,22.5,13.82,7.4,42.649998,34.43,54,0,0
2021-01-10 17:15:00+01:00,13.889999,13.96,22.5,13.82,7.4,42.66,34.43,56,0,0
2021-01-10 17:30:00+01:00,13.86,13.96,22.5,13.82,6.4,42.689999,34.459999,56,0,0
2021-01-10 17:45:00+01:00,13.84,13.96,22.5,13.82,6.4,42.689999,34.459999,56,0,0
2021-01-10 18:00:00+01:00,13.79,13.95,22.5,13.799999,6.4,42.719997,34.5,56,0,0
2021-01-10 18:15:00+01:00,13.759999,13.95,22.5,13.78,6.4,42.759998,34.459999,56,0,0
2021-01-10 18:30:00+01:00,13.74,13.92,22.5,13.78,6.4,42.759998,34.529999,60,0,0
2021-01-10 18:45:00+01:00,13.715,13.92,22.5,13.759999,6.4,42.719997,34.529999,64,0,0
2021-01-10 19:00:00+01:00,13.7,13.9,22.5,13.759999,6.4,42.68,34.52,64,0,0
2021-01-10 19:15:00+01:00,13.67,13.91,22.5,13.74,6.4,42.68,34.489998,64,0,0
2021-01-10 19:30:00+01:00,13.65,13.905,22.5,13.719999,6.4,42.639999,34.529999,66.5,0,0
2021-01-10 19:45:00+01:00,13.63,13.88,22.5,13.719999,6.4,42.610001,34.48,69,0,0
2021-01-10 20:00:00+01:00,13.61,13.86,22.5,13.7,6.4,42.610001,34.5,69,0,0
2021-01-10 20:15:00+01:00,13.59,13.804999,22.5,13.679999,5.4,42.549999,34.57,69,0,0
2021-01-10 20:30:00+01:00,13.575,13.759999,22.5,13.679999,5.4,42.549999,34.529999,71.5,0,0
2021-01-10 20:45:00+01:00,13.575,13.679999,22.5,13.679999,5.4,42.48,34.610001,74,0,0
2021-01-10 21:00:00+01:00,13.57,13.679999,22.5,13.639999,5.4,42.43,34.579998,74,0,0
2021-01-10 21:15:00+01:00,13.549999,13.679999,22.5,13.639999,5.4,42.399998,34.529999,74,0,0
2021-01-10 21:30:00+01:00,13.549999,13.684999,22.5,13.62,4.4,42.399998,34.529999,74,0,0
2021-01-10 21:45:00+01:00,13.52,13.674999,22.5,13.599999,4.4,42.360001,34.529999,74,0,0
2021-01-10 22:00:00+01:00,13.509999,13.679999,22.5,13.599999,3.4,42.360001,34.5,71.5,0,0
2021-01-10 22:15:00+01:00,13.49,13.67,22.5,13.599999,2.4,42.360001,34.5,69,0,0
2021-01-10 22:30:00+01:00,13.469999,13.67,22.5,13.58,2.4,42.360001,34.52,69,0,0
2021-01-10 22:45:00+01:00,13.455,13.65,22.5,13.559999,3.4,42.360001,34.489998,69,0,0
2021-01-10 23:00:00+01:00,13.44,13.61,22.5,13.54,4.4,42.360001,34.529999,66.5,0,0
2021-01-10 23:15:00+01:00,13.429999,13.599999,22.5,13.54,3.4,42.399998,34.5,64,0,0
2021-01-10 23:30:00+01:00,13.41,13.59,22.5,13.54,2.4,42.399998,34.459999,66.5,0,0
2021-01-10 23:45:00+01:00,13.4,13.59,22.5,13.5,2.4,42.41,34.43,69,0,0
2021-01-12 00:00:00+01:00,13.99,14.42,22.5,14.559999,2.8,42.099998,32.349998,71.5,0,0
2021-01-12 00:15:00+01:00,14,14.389999,22.5,14.52,2.8,42.059998,32.5,69,0,0
2021-01-12 00:30:00+01:00,13.99,14.384999,22.5,14.44,2.8,42.029999,32.579998,71.5,0,0
2021-01-12 00:45:00+01:00,13.99,14.38,22.5,14.38,2.8,42,32.649998,74,0,0
2021-01-12 01:00:00+01:00,13.965,14.355,22.5,14.32,3.8,41.969997,32.759998,77,0,0
2021-01-12 01:15:00+01:00,13.96,14.344999,22.5,14.28,3.8,41.939999,32.799999,80,0,0
2021-01-12 01:30:00+01:00,13.95,14.325,22.5,14.219999,3.8,41.939999,32.880001,77,0,0
2021-01-12 01:45:00+01:00,13.94,14.304999,22.5,14.179999,3.8,41.939999,32.919998,74,0,0
2021-01-12 02:00:00+01:00,13.929999,14.264999,22.5,14.12,3.8,41.899998,32.98,77,0,0
2021-01-12 02:15:00+01:00,13.91,14.245,22.5,14.08,3.8,41.899998,33.049999,80,0,0
2021-01-12 02:30:00+01:00,13.9,14.235,22.5,14.059999,3.8,41.899998,33.049999,80,0,0
2021-01-12 02:45:00+01:00,13.889999,14.219999,22.5,14.02,3.8,41.849998,33.079998,80,0,0
2021-01-12 03:00:00+01:00,13.87,14.21,22.5,13.98,3.8,41.849998,33.099998,80,0,0
2021-01-12 03:15:00+01:00,13.849999,14.19,22.5,13.94,3.8,41.849998,33.099998,80,0,0
2021-01-12 03:30:00+01:00,13.84,14.179999,22.5,13.92,3.8,41.879997,33.139999,77,0,0
2021-01-12 03:45:00+01:00,13.809999,14.155,22.5,13.86,3.8,41.879997,33.169998,74,0,0
2021-01-12 04:00:00+01:00,13.799999,14.134999,22.5,13.84,3.8,41.879997,33.139999,77,0,0
2021-01-12 04:15:00+01:00,13.79,14.12,22.5,13.82,3.8,41.879997,33.169998,80,0,0
2021-01-12 04:30:00+01:00,13.78,14.105,22.5,13.78,3.8,41.879997,33.169998,77,0,0
2021-01-12 04:45:00+01:00,13.75,14.09,22.5,13.78,3.8,41.91,33.169998,74,0,0
2021-01-12 05:00:00+01:00,13.74,14.075,22.5,13.74,3.8,41.91,33.200001,77,0,0
2021-01-12 05:15:00+01:00,13.74,14.059999,22.5,13.719999,3.8,41.91,33.200001,80,0,0
2021-01-12 05:30:00+01:00,13.719999,14.04,22.5,13.7,3.8,41.93,33.23,80,0,0
2021-01-12 05:45:00+01:00,13.7,14.025,22.5,13.66,3.8,41.93,33.27,80,0,0
2021-01-12 06:00:00+01:00,13.67,13.99,22.5,13.639999,3.8,41.93,33.239998,80,0,0
2021-01-12 06:15:00+01:00,15.134999,17.855,22.5,13.7,3.8,38.799999,26.129999,80,9,4.896
2021-01-12 06:30:00+01:00,18.76,17.619999,22.5,16.959999,3.8,34.77,26.34,80,12,4.896
2021-01-12 06:45:00+01:00,19.535,17.789999,22.5,17.52,3.8,33.969997,26.01,80,13,4.884
2021-01-12 07:00:00+01:00,19.699999,17.889999,22.5,17.66,3.8,33.579998,25.75,80,12,4.932
2021-01-12 07:15:00+01:00,17.629999,17.77,22.5,15.82,4.8,34.950001,25.9,80,6,0
2021-01-12 07:30:00+01:00,16.809999,17.609999,22.5,15.92,3.8,35.860001,25.91,80,3,0
2021-01-12 07:45:00+01:00,16.465,17.51,22.5,15.799999,3.8,36.09,26.039999,80,5,0
2021-01-12 08:00:00+01:00,16.285,17.379999,22.5,15.16,3.8,36.119999,26.23,80,4,4.368
2021-01-12 08:15:00+01:00,16.434999,17.65,22.5,15,3.8,35.700001,26.08,80,5,0
2021-01-12 08:30:00+01:00,16.440001,18.02,22.5,15.259999,3.8,35.5,25.269999,83,3,0
2021-01-12 08:45:00+01:00,16.344999,18.195,22.5,15.52,3.8,36.469997,25.17,86,4,0
2021-01-12 09:00:00+01:00,16.395,18.449999,22.5,15.54,3.8,36.459999,24.959999,83,5,0.576
2021-01-12 09:15:00+01:00,16.440001,18.559999,22.5,15.74,3.8,36.040001,24.74,80,4,0
2021-01-12 09:30:00+01:00,16.529999,18.58,22.5,15.66,3.8,36.309998,24.859999,80,4,0.468
2021-01-12 09:45:00+01:00,16.674999,18.73,22.5,15.74,3.8,36.119999,25.09,80,5,0
2021-01-12 10:00:00+01:00,16.609999,18.77,22.5,15.62,4.8,36.110001,24.67,80,5,0
2021-01-12 10:15:00+01:00,16.305,18.9,22.5,15.42,4.8,36.119999,24.639999,80,3,4.188
2021-01-12 10:30:00+01:00,16.244999,19.004999,22.5,15.44,4.8,37.130001,24.559999,77.5,5,0
2021-01-12 10:45:00+01:00,16.289999,19.25,22.5,14.98,4.8,36.399998,24.49,75,7,4.968
2021-01-12 11:00:00+01:00,16.66,19.549999,22.5,15.059999,4.8,36.169998,24.35,72,10,4.92
2021-01-12 11:15:00+01:00,16.059999,19.619999,22.5,14.42,5.8,36.139999,23.889999,69,9,4.908
2021-01-12 11:30:00+01:00,16.279999,19.559999,22.5,14.7,6.8,36.290001,23.689999,67,8,4.92
2021-01-12 11:45:00+01:00,15.839999,19.664999,22.5,14.16,5.8,36.989998,23.609999,65,12,4.908
2021-01-12 12:00:00+01:00,16.01,19.689999,22.5,14.38,7.8,36.689999,23.5,65,12,4.848
2021-01-12 12:15:00+01:00,16.199999,19.77,22.5,14.5,7.8,36.399998,23.379999,65,12,4.908
2021-01-12 12:30:00+01:00,16.440001,19.889999,22.5,14.759999,7.8,35.73,23.189999,62.5,13,4.932
2021-01-12 12:45:00+01:00,16.619999,20.014999,22.5,14.88,8.8,35.849998,22.969999,60,12,4.92
2021-01-12 13:00:00+01:00,16.809999,20.164999,22.5,15.04,9.8,35.57,22.789999,58,12,4.92
2021-01-12 13:15:00+01:00,17.184999,20.309999,22.5,15.46,8.7,34.649998,22.639999,56,12,4.908
2021-01-12 13:30:00+01:00,17.289999,20.469999,22.5,15.52,9.7,34.73,22.42,56,13,4.86
2021-01-12 13:45:00+01:00,17.375,20.609999,22.5,15.599999,10.7,33.489998,21.98,56,12,4.908
2021-01-12 14:00:00+01:00,17.82,20.779999,22.5,16.02,10.7,33.559998,21.67,56,12,4.968
2021-01-12 14:15:00+01:00,17.9,20.889999,22.5,16.039999,10.7,33.130001,21.41,56,13,4.932
2021-01-12 14:30:00+01:00,17.959999,20.945,22.5,16.16,10.7,32.459999,21.059999,52.5,12,4.992
2021-01-12 14:45:00+01:00,18.23,21,22.5,16.379999,10.7,31.779999,20.91,49,12,4.932
2021-01-12 15:00:00+01:00,18.24,21.1,22.5,16.4,10.7,32.25,20.68,49,13,4.968
2021-01-12 15:15:00+01:00,18.34,21.16,22.5,16.5,10.7,31.59,20.439999,49,12,5.052
2021-01-12 15:30:00+01:00,18.5,21.16,22.5,16.619999,10.7,31.269999,20.529999,45.5,12,4.992
2021-01-12 15:45:00+01:00,18.59,21.15,22.5,16.699999,10.7,30.709999,20.279999,42,12,4.776
2021-01-12 16:00:00+01:00,18.619999,21.129999,22.5,16.779999,10.7,30.779999,20.119999,42,14,4.98
2021-01-12 16:15:00+01:00,18.605,21.08,22.5,16.699999,10.7,30.59,20.08,42,12,4.968
2021-01-12 16:30:00+01:00,18.559999,21.01,22.5,16.68,10.7,30.809999,20.08,43.5,13,4.98
2021-01-12 16:45:00+01:00,18.539999,20.975,22.5,16.639999,10.7,31.119999,20.07,45,12,4.92
2021-01-12 17:00:00+01:00,18.449999,21,22.5,16.539999,10.7,32.309998,20.17,45,12,4.98
2021-01-12 17:15:00+01:00,18.279999,20.93,22.5,16.42,9.7,32.439999,20.5,45,13,4.944
2021-01-12 17:30:00+01:00,18.01,20.85,22.5,16.139999,8.7,31.4,20.43,48.5,12,4.932
2021-01-12 17:45:00+01:00,17.93,20.859999,22.5,16.08,7.6,30.58,20.109999,52,13,4.956
2021-01-12 18:00:00+01:00,17.844999,20.83,22.5,16.02,7.6,31.07,19.869999,54,12,4.956
2021-01-12 18:15:00+01:00,17.775,20.76,22.5,15.94,7.6,31.779999,19.91,56,12,4.956
2021-01-12 18:30:00+01:00,17.715,20.674999,22.5,15.92,7.6,32.309998,20.209999,58,13,4.92
2021-01-12 18:45:00+01:00,17.529999,20.719999,22.5,15.74,7.6,31.799999,19.889999,60,12,4.956
2021-01-12 19:00:00+01:00,17.455,20.699999,22.5,15.66,7.6,33.09,19.93,60,12,4.896
2021-01-12 19:15:00+01:00,17.375,20.639999,22.5,15.58,6.6,33.869999,20.289999,60,12,4.956
2021-01-12 19:30:00+01:00,17.334999,20.59,22.5,15.54,6.6,34.23,20.549999,64.5,12,4.92
2021-01-12 19:45:00+01:00,17.289999,20.535,22.5,15.559999,6.6,33.219997,20.639999,69,12,4.896
2021-01-12 20:00:00+01:00,17.334999,20.49,22.5,15.559999,6.6,33.380001,20.639999,72,14,4.896
2021-01-12 20:15:00+01:00,16.139999,18.445,22.5,16.119999,5.6,35.209999,22.67,75,1,0
2021-01-12 20:30:00+01:00,15.224999,17.014999,22.5,16.32,5.6,36.77,24.42,75,0,0
2021-01-12 20:45:00+01:00,14.815,16.344999,22.5,16.34,5.6,38.07,25.32,75,0,0
2021-01-12 21:00:00+01:00,14.62,15.915,22.5,16.279999,5.6,38.32,26.699999,75,0,0
2021-01-12 21:15:00+01:00,14.49,15.525,22.5,16.18,5.6,37.879997,26.98,75,0,0
2021-01-12 21:30:00+01:00,14.434999,15.23,22.5,16.02,5.6,37.91,27.199999,77.5,0,0
2021-01-12 21:45:00+01:00,14.434999,15.059999,22.5,15.9,5.6,38.099998,27.389999,80,0,0
2021-01-12 22:00:00+01:00,14.41,14.915,22.5,15.7,5.6,38.309998,27.65,80,0,0
2021-01-12 22:15:00+01:00,14.184999,14.91,22.5,15.4,4.6,39.219997,27.68,80,0,0
2021-01-12 22:30:00+01:00,14.075,14.825,22.5,15.259999,5.6,39.639999,27.93,80,0,0
2021-01-12 22:45:00+01:00,14.049999,14.775,22.5,15.16,5.6,39.779999,28.219999,80,0,0
2021-01-12 23:00:00+01:00,14.059999,14.705,22.5,15.04,5.6,39.889999,28.539999,77.5,0,0
2021-01-12 23:15:00+01:00,14.07,14.67,22.5,14.94,5.6,39.969997,28.83,75,0,0
2021-01-12 23:30:00+01:00,14.08,14.615,22.5,14.86,4.6,40,29.119999,77.5,0,0
2021-01-12 23:45:00+01:00,14.085,14.565,22.5,14.78,5.6,40.059998,29.389999,80,0,0
2021-01-13 00:00:00+01:00,14.075,14.525,22.5,14.7,5.6,40.119999,29.65,77.5,0,0
2021-01-13 00:15:00+01:00,14.07,14.485,22.5,14.62,5.6,40.16,29.869999,75,0,0
2021-01-13 00:30:00+01:00,14.049999,14.455,22.5,14.559999,5.6,40.209999,30.039999,75,0,0
2021-01-13 00:45:00+01:00,14.04,14.424999,22.5,14.52,5.6,40.27,30.23,75,0,0
2021-01-13 01:00:00+01:00,14.02,14.389999,22.5,14.44,5.6,40.299999,30.349998,77.5,0,0
2021-01-13 01:15:00+01:00,14,14.384999,22.5,14.38,5.6,40.369999,30.51,80,0,0
2021-01-13 01:30:00+01:00,13.95,14.349999,22.5,14.32,5.6,40.469997,30.609999,74.5,0,0
2021-01-13 01:45:00+01:00,13.94,14.32,22.5,14.299999,5.6,40.489998,30.76,69,0,0
2021-01-13 02:00:00+01:00,13.9,14.315,22.5,14.24,5.6,40.559998,30.799999,74.5,0,0
2021-01-13 02:15:00+01:00,13.82,14.27,22.5,14.179999,5.6,40.700001,30.92,80,0,0
2021-01-13 02:30:00+01:00,13.799999,14.235,22.5,14.139999,5.6,40.77,31.109999,77,0,0
2021-01-13 02:45:00+01:00,13.799999,14.205,22.5,14.12,5.6,40.779999,31.119999,74,0,0
2021-01-13 03:00:00+01:00,13.79,14.17,22.5,14.099999,4.6,40.809998,31.34,77,0,0
2021-01-13 03:15:00+01:00,13.799999,14.125,22.5,14.04,4.6,40.84,31.449999,80,0,0
2021-01-13 03:30:00+01:00,13.799999,14.09,22.5,14,4.6,40.84,31.58,80,0,0
2021-01-13 03:45:00+01:00,13.799999,14.049999,22.5,13.98,3.6,40.84,31.679998,80,0,0
2021-01-13 04:00:00+01:00,13.79,14.035,22.5,13.96,4.6,40.91,31.769999,77,0,0
2021-01-13 04:15:00+01:00,13.78,13.99,22.5,13.94,4.6,40.93,31.84,74,0,0
2021-01-13 04:30:00+01:00,13.759999,13.99,22.5,13.88,4.6,40.969997,31.869999,77,0,0
2021-01-13 04:45:00+01:00,13.75,13.974999,22.5,13.88,3.6,40.969997,31.9,80,0,0
2021-01-13 05:00:00+01:00,13.74,13.955,22.5,13.86,3.6,41.029999,31.99,77,0,0
2021-01-13 05:15:00+01:00,13.73,13.92,22.5,13.86,3.6,41.059998,32.07,74,0,0
2021-01-13 05:30:00+01:00,13.71,13.905,22.5,13.84,3.6,41.09,32.139999,77,0,0
2021-01-13 05:45:00+01:00,13.7,13.905,22.5,13.799999,3.6,41.110001,32.139999,80,0,0
2021-01-13 06:00:00+01:00,13.67,13.875,22.5,13.78,3.6,41.149998,32.169998,80,0,0
2021-01-13 06:15:00+01:00,15.82,18.09,22.5,14.34,3.6,38.869999,25.279999,80,8,4.908
2021-01-13 06:30:00+01:00,17.184999,17.855,22.5,15.4,4.6,37.439999,25.869999,77.5,12,4.908
2021-01-13 06:45:00+01:00,17.775,17.855,22.5,15.94,4.6,36.73,26.07,75,13,4.92
2021-01-13 07:00:00+01:00,18.445,17.895,22.5,16.539999,4.6,36.07,26.09,77.5,12,4.944
2021-01-13 07:15:00+01:00,18.869999,17.955,22.5,16.9,4.6,35.779999,26.17,80,12,4.992
2021-01-13 07:30:00+01:00,19.125,17.984999,22.5,17.139999,4.6,35.540001,26.25,80,12,4.956
2021-01-13 07:45:00+01:00,19.445,18.025,22.5,17.4,4.6,35.189999,26.289999,80,14,4.992
2021-01-13 08:00:00+01:00,19.734999,18.055,22.5,17.68,3.6,34.899998,26.309999,80,12,4.956
2021-01-13 08:15:00+01:00,19.965,18.389999,22.5,17.9,3.6,34.779999,26.23,80,13,5.028
2021-01-13 08:30:00+01:00,20.15,19.15,22.5,18.119999,3.6,34.809998,25.35,80,12,5.028
2021-01-13 08:45:00+01:00,20.35,19.51,22.5,18.279999,5.6,34.700001,25.039999,80,12,5.004
2021-01-13 09:00:00+01:00,20.439999,19.705,22.5,18.379999,4.6,34.130001,24.639999,77.5,13,4.992
2021-01-13 09:15:00+01:00,19.965,19.834999,22.5,17.68,5.6,34.41,24.42,75,12,5.016
2021-01-13 09:30:00+01:00,18.35,19.82,22.5,16.299999,5.6,36.029999,24.379999,75,12,4.92
2021-01-13 09:45:00+01:00,16.639999,19.625,22.5,14.78,5.6,37.610001,24.84,75,13,4.86
2021-01-13 10:00:00+01:00,16.199999,19.539999,22.5,14.559999,5.6,38.200001,25.029999,72.5,12,4.908
2021-01-13 10:15:00+01:00,16.309999,19.59,22.5,14.599999,5.6,38.059998,25.029999,70,12,4.92
2021-01-13 10:30:00+01:00,16.32,19.605,22.5,14.599999,5.6,38.419998,25.189999,67.5,12,4.896
2021-01-13 10:45:00+01:00,16.52,19.709999,22.5,14.86,6.6,38.099998,25.07,65,13,4.884
2021-01-13 11:00:00+01:00,16.629999,19.875,22.5,14.92,6.6,37.809998,24.889999,61,12,4.92
2021-01-13 11:15:00+01:00,16.795,19.984999,22.5,15.099999,7.6,37.93,24.82,57,12,4.896
2021-01-13 11:30:00+01:00,17.055,20.084999,22.5,15.28,8.6,37.399998,24.629999,59,12,4.944
2021-01-13 11:45:00+01:00,17.334999,20.26,22.5,15.54,8.6,37.419998,24.559999,61,12,4.896
2021-01-13 12:00:00+01:00,17.674999,20.404999,22.5,15.9,9.6,36.82,24.42,59,14,4.956
2021-01-13 12:15:00+01:00,18.08,20.564999,22.5,16.26,10.6,36.450001,24.269999,57,12,4.956
2021-01-13 12:30:00+01:00,18.359999,20.699999,22.5,16.459999,11.6,36.549999,24.199999,52,12,4.944
2021-01-13 12:45:00+01:00,18.65,20.855,22.5,16.76,12.6,36.360001,24.18,47,12,4.98
2021-01-13 13:00:00+01:00,18.99,21,22.5,17.059999,12.6,35.57,24.08,42.5,13,4.944
2021-01-13 13:15:00+01:00,19.344999,21.17,22.5,17.42,12.6,35.419998,24.129999,38,13,4.968
2021-01-13 13:30:00+01:00,19.805,21.465,22.5,17.799999,13.6,35.139999,23.869999,38,12,5.004
2021-01-13 13:45:00+01:00,20.154999,21.664999,22.5,18.24,13.6,35.18,23.789999,38,12,5.004
2021-01-13 14:00:00+01:00,20.59,21.814999,22.5,18.559999,13.6,35.18,23.789999,42.5,12,5.016
