Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-01-13 14:15:00+01:00,20.73,21.904999,22.5,18.699999,12.6,35.18,23.92,47,13,4.992
2021-01-13 14:30:00+01:00,20.035,21.865,22.5,17.84,12.6,36.119999,24.16,47,12,4.992
2021-01-13 14:45:00+01:00,19.529999,21.795,22.5,18.1,12.6,36.959999,24.379999,47,13,5.004
2021-01-13 15:00:00+01:00,19.539999,21.76,22.5,17.719999,12.6,36.849998,24.539999,44,12,5.016
2021-01-13 15:15:00+01:00,19.244999,21.76,22.5,17.76,13.6,37.25,24.6,41,12,5.04
2021-01-13 15:30:00+01:00,19.43,21.805,22.5,17.42,13.6,37.239998,24.769999,42.5,14,5.004
2021-01-13 15:45:00+01:00,19.965,21.914999,22.5,17.66,13.6,36.559998,24.75,44,12,5.028
2021-01-13 16:00:00+01:00,19.645,21.934999,22.5,17.48,14.6,37.07,24.789999,44,13,4.992
2021-01-13 16:15:00+01:00,19.135,21.914999,22.5,17.16,14.6,37.509998,25.029999,44,12,4.992
2021-01-13 16:30:00+01:00,19.045,21.824999,22.5,17.16,14.6,37.829998,25.15,47,13,4.98
2021-01-13 16:45:00+01:00,19.514999,21.77,22.5,17.26,14.6,37.040001,25.25,50,12,4.956
2021-01-13 17:00:00+01:00,19.33,21.475,22.5,17.84,14.6,37.57,25.529999,50,12,5.016
2021-01-13 17:15:00+01:00,19.244999,21.27,22.5,17.48,13.6,39.129997,26.139999,50,13,4.992
2021-01-13 17:30:00+01:00,19.295,21.16,22.5,17.119999,12.6,39.349998,26.809999,53.5,12,4.968
2021-01-13 17:45:00+01:00,19.66,21.23,22.5,17.84,10.6,38.889999,27.059999,57,13,5.004
2021-01-13 18:00:00+01:00,19.885,21.23,22.5,17.76,10.6,38.07,26.939999,57,12,4.992
2021-01-13 18:15:00+01:00,19.734999,21.115,22.5,17.6,10.6,38.149998,27.039999,57,14,4.908
2021-01-13 18:30:00+01:00,19.83,21.33,22.5,17.940001,10.6,38.209999,26.789999,57,12,5.004
2021-01-13 18:45:00+01:00,19.73,21.475,22.5,17.799999,10.6,38.759998,26.799999,57,12,4.86
2021-01-13 19:00:00+01:00,19.539999,21.5,22.5,17,9.6,39.189999,26.91,59,13,4.968
2021-01-13 19:15:00+01:00,19.66,21.459999,22.5,17.779999,9.6,39.25,26.869999,61,12,4.944
2021-01-13 19:30:00+01:00,19.43,21.355,22.5,17.52,9.6,39.799999,27.26,61,12,4.992
2021-01-13 19:45:00+01:00,19.459999,21.18,22.5,17.559999,9.6,39.790001,27.57,61,13,4.98
2021-01-13 20:00:00+01:00,19.504999,21.219999,22.5,17.559999,9.6,39.829998,27.529999,61,12,4.956
2021-01-13 20:15:00+01:00,17.895,19.234999,22.5,18,8.6,41.549999,30.48,61,2,0
2021-01-13 20:30:00+01:00,16.66,17.844999,22.5,18.039999,8.6,43.829998,32.709999,59,0,0
2021-01-13 20:45:00+01:00,15.98,17.199999,22.5,18.02,8.6,45.029999,33.75,57,0,0
2021-01-13 21:00:00+01:00,15.599999,16.73,22.5,17.879999,7.6,45.84,34.52,61,0,0
2021-01-13 21:15:00+01:00,15.415,16.459999,22.5,17.74,7.6,46.18,35.099998,65,0,0
2021-01-13 21:30:00+01:00,15.375,16.190001,22.5,17.539999,7.6,47.029999,35.719997,63,0,0
2021-01-13 21:45:00+01:00,15.344999,16.059999,22.5,17.4,7.6,46.93,36.07,61,0,0
2021-01-13 22:00:00+01:00,15.27,15.915,22.5,17.1,7.6,46.91,36.639999,57,0,0
2021-01-13 22:15:00+01:00,15.035,15.95,22.5,16.779999,7.6,47.149998,36.43,53,0,0
2021-01-13 22:30:00+01:00,14.929999,15.895,22.5,16.619999,7.6,47.139999,36.41,59,0,0
2021-01-13 22:45:00+01:00,14.895,15.82,22.5,16.459999,6.6,47,36.380001,65,0,0
2021-01-13 23:00:00+01:00,14.884999,15.7,22.5,16.34,7.6,46.739998,36.399998,61,0,0
2021-01-13 23:15:00+01:00,14.87,15.66,22.5,16.219999,6.6,46.579998,36.380001,57,0,0
2021-01-13 23:30:00+01:00,14.839999,15.57,22.5,16.08,7.6,46.419998,36.360001,58.5,0,0
2021-01-13 23:45:00+01:00,14.815,15.509999,22.5,15.94,7.6,46.289997,36.360001,60,0,0
2021-01-14 00:00:00+01:00,14.804999,15.46,22.5,15.88,7.6,46.16,36.349998,67.5,0,0
2021-01-14 00:15:00+01:00,14.82,15.415,22.5,15.78,7.6,45.969997,36.360001,75,0,0
2021-01-14 00:30:00+01:00,14.82,15.395,22.5,15.7,6.6,45.799999,36.32,70,0,0
2021-01-14 00:45:00+01:00,14.82,15.37,22.5,15.639999,6.6,45.639999,36.27,65,0,0
2021-01-14 01:00:00+01:00,14.82,15.33,22.5,15.559999,7.6,45.509998,36.239998,70,0,0
2021-01-14 01:15:00+01:00,14.815,15.295,22.5,15.5,7.6,45.399998,36.200001,75,0,0
2021-01-14 01:30:00+01:00,14.799999,15.275,22.5,15.44,7.6,45.279999,36.139999,72.5,0,0
2021-01-14 01:45:00+01:00,14.775,15.259999,22.5,15.38,7.6,45.18,36.119999,70,0,0
2021-01-14 02:00:00+01:00,14.775,15.214999,22.5,15.32,6.6,45.119999,36.059998,75,0,0
2021-01-14 02:15:00+01:00,14.75,15.195,22.5,15.28,6.6,45,36.02,80,0,0
2021-01-14 02:30:00+01:00,14.74,15.155,22.5,15.219999,5.6,44.939999,35.989998,86.5,0,0
2021-01-14 02:45:00+01:00,14.735,15.134999,22.5,15.179999,5.6,44.869999,35.959999,93,0,0
2021-01-14 03:00:00+01:00,14.719999,15.12,22.5,15.139999,5.6,44.860001,35.889999,93,0,0
2021-01-14 03:15:00+01:00,14.705,15.12,22.5,15.12,6.6,44.829998,35.860001,93,0,0
2021-01-14 03:30:00+01:00,14.69,15.094999,22.5,15.059999,6.6,44.829998,35.860001,93,0,0
2021-01-14 03:45:00+01:00,14.684999,15.075,22.5,15.02,6.6,44.809998,35.860001,93,0,0
2021-01-14 04:00:00+01:00,14.674999,15.059999,22.5,15.02,5.6,44.809998,35.849998,93,0,0
2021-01-14 04:15:00+01:00,14.655,15.054999,22.5,14.98,3.6,44.779999,35.799999,93,0,0
2021-01-14 04:30:00+01:00,14.514999,14.895,22.5,14.96,3.6,44.809998,35.790001,93,0,0
2021-01-14 04:45:00+01:00,14.45,14.875,22.5,14.78,3.6,44.809998,35.75,93,0,0
2021-01-14 05:00:00+01:00,14.434999,14.844999,22.5,14.86,3.6,44.809998,35.75,93,0,0
2021-01-14 05:15:00+01:00,14.434999,14.795,22.5,14.7,3.6,44.809998,35.91,93,0,0
2021-01-14 05:30:00+01:00,14.434999,14.77,22.5,14.679999,3.6,44.809998,35.899998,96.5,0,0
2021-01-14 05:45:00+01:00,14.434999,14.755,22.5,14.66,3.6,44.809998,35.899998,100,0,0
2021-01-14 06:00:00+01:00,14.41,14.764999,22.5,14.62,5.6,44.809998,35.860001,96.5,0,0
2021-01-14 06:15:00+01:00,14.415,14.755,22.5,14.62,4.5,44.77,35.829998,93,0,0
2021-01-14 06:30:00+01:00,14.41,14.759999,22.5,14.599999,4.5,44.75,35.829998,93,0,0
2021-01-14 06:45:00+01:00,14.429999,14.759999,22.5,14.58,4.5,44.689999,35.829998,93,0,0
2021-01-14 07:00:00+01:00,14.434999,14.77,22.5,14.559999,5.5,44.689999,35.829998,89.5,0,0
2021-01-14 07:15:00+01:00,14.429999,14.785,22.5,14.52,5.5,44.689999,35.77,86,0,0
2021-01-14 07:30:00+01:00,14.41,14.77,22.5,14.52,6.5,44.669998,35.77,86,0,0
2021-01-14 07:45:00+01:00,14.41,14.764999,22.5,14.5,6.5,45,35.73,86,0,0
2021-01-14 08:00:00+01:00,14.434999,14.755,22.5,14.5,6.5,45.139999,35.73,86,0,0
2021-01-14 08:15:00+01:00,14.49,14.735,22.5,14.48,6.5,45.079998,36.059998,86,0,0
2021-01-14 08:30:00+01:00,14.549999,14.735,22.5,14.46,6.5,45.209999,36.029999,83,0,0
2021-01-14 08:45:00+01:00,14.62,14.724999,22.5,14.46,6.5,45.039997,36.219997,80,0,0
2021-01-14 09:00:00+01:00,14.62,14.695,22.5,14.42,8.5,45.75,36.75,80.5,0,0
2021-01-14 09:15:00+01:00,14.415,14.714999,22.5,14.42,13.5,45.649998,36.48,81,0,0
2021-01-14 09:30:00+01:00,14.304999,14.67,22.5,14.42,14.5,44.48,36.329998,75.5,0,0
2021-01-14 09:45:00+01:00,14.259999,14.674999,22.5,14.42,14.5,44.309998,35.959999,70,0,0
2021-01-14 10:00:00+01:00,14.36,14.714999,22.5,14.46,15.5,43.759998,35.57,67.5,0,0
2021-01-14 10:15:00+01:00,14.434999,14.799999,22.5,14.48,15.5,42.669998,36.059998,65,0,0
2021-01-14 10:30:00+01:00,14.775,14.955,22.5,14.52,12.4,44.73,36.829998,61,0,0
2021-01-14 10:45:00+01:00,14.94,15.075,22.5,14.54,12.4,47.66,37.459999,57,0,0
2021-01-14 11:00:00+01:00,14.764999,15.009999,22.5,14.52,15.4,47.649998,37.059998,55,0,0
2021-01-14 11:15:00+01:00,14.61,14.974999,22.5,14.52,16.4,42.829998,36.459999,53,0,0
2021-01-14 11:30:00+01:00,14.705,15.059999,22.5,14.54,17.4,40.169998,35.189999,50,0,0
2021-01-14 11:45:00+01:00,14.895,15.165,22.5,14.559999,18.4,40.75,34.790001,47,0,0
2021-01-14 12:00:00+01:00,14.924999,15.28,22.5,14.599999,18.4,41.23,34.669998,47,0,0
2021-01-14 12:15:00+01:00,14.964999,15.38,22.5,14.62,19.4,41.639999,34.790001,47,0,0
2021-01-14 12:30:00+01:00,15.17,15.53,22.5,14.66,19.4,40.509998,34.549999,50.5,0,0
2021-01-14 12:45:00+01:00,15.235,15.599999,22.5,14.7,19.4,39.610001,34.27,54,0,0
2021-01-14 13:00:00+01:00,15.27,15.679999,22.5,14.719999,19.4,39.079998,34.02,58,0,0
2021-01-14 13:15:00+01:00,15.344999,15.77,22.5,14.759999,19.4,38.259998,33.5,62,0,0
2021-01-14 13:30:00+01:00,15.405,15.849999,22.5,14.78,19.4,38.09,33.57,60,0,0
2021-01-14 13:45:00+01:00,15.505,15.945,22.5,14.799999,19.4,37.77,33.5,58,0,0
2021-01-14 14:00:00+01:00,15.849999,16.025,22.5,14.88,18.4,37.459999,33.549999,54,0,0
2021-01-14 14:15:00+01:00,15.625,15.985,22.5,14.88,19.4,38.52,34.130001,50,0,0
2021-01-14 14:30:00+01:00,14.415,14.679999,22.5,14.32,14.1,39.079998,34.389999,52,0,0
2021-01-14 14:45:00+01:00,14.434999,14.66,22.5,14.88,8.8,39.77,34.719997,54,0,0
2021-01-14 15:00:00+01:00,14.554999,14.67,22.5,14.32,7.8,40.219997,34.98,52,0,0
2021-01-14 15:15:00+01:00,14.615,14.679999,22.5,14.32,7.8,46.07,37.66,50,0,0
2021-01-14 15:30:00+01:00,14.655,14.679999,22.5,14.32,7.8,46.599998,37.52,50,0,0
2021-01-14 15:45:00+01:00,14.714999,14.695,22.5,14.34,7.8,47.579998,37.629997,50,0,0
2021-01-14 16:00:00+01:00,14.764999,14.74,22.5,14.34,8.8,47.709999,39.219997,50,0,0
2021-01-14 16:15:00+01:00,14.825,14.79,22.5,14.36,7.8,46.98,38.77,50,0,0
2021-01-14 16:30:00+01:00,14.844999,14.815,22.5,14.4,7.8,49.239998,37.98,53.5,0,0
2021-01-14 16:45:00+01:00,14.884999,14.844999,22.5,14.42,8.8,50.110001,40.57,57,0,0
2021-01-14 17:00:00+01:00,14.895,14.9,22.5,14.42,9.8,48.18,42.619999,55.5,0,0
2021-01-14 17:15:00+01:00,14.95,14.92,22.5,14.44,9.8,48.099998,39.459999,54,0,0
2021-01-14 17:30:00+01:00,17.754999,20.605,22.5,16.139999,8.8,39.919998,29.199999,58,11,4.908
2021-01-14 17:45:00+01:00,18.094999,20.584999,22.5,16.299999,8.8,39.529999,28.699999,62,12,4.704
2021-01-14 18:00:00+01:00,18.26,20.645,22.5,16.4,7.8,39.34,28.15,66,13,4.932
2021-01-14 18:15:00+01:00,18.309999,20.674999,22.5,16.440001,7.8,39.139999,27.99,70,12,4.896
2021-01-14 18:30:00+01:00,18.23,20.674999,22.5,16.42,8.8,39.419998,27.949999,78.5,12,4.944
2021-01-14 18:45:00+01:00,18.209999,20.74,22.5,16.34,7.8,39.259998,27.91,87,14,4.92
2021-01-14 19:00:00+01:00,18.279999,20.855,22.5,16.440001,7.8,39.41,27.84,87,12,4.944
2021-01-14 19:15:00+01:00,18.34,20.955,22.5,16.5,8.8,39.259998,27.68,87,12,4.956
2021-01-14 19:30:00+01:00,18.26,21.039999,22.5,16.42,8.8,39.02,27.48,84,12,4.932
2021-01-14 19:45:00+01:00,18.27,21.039999,22.5,16.4,8.8,39.149998,27.439999,81,13,4.968
2021-01-14 20:00:00+01:00,18.359999,21.094999,22.5,16.5,7.8,39.18,27.349998,81,12,4.86
2021-01-14 20:15:00+01:00,18.34,21.129999,22.5,16.48,8.8,39.119999,27.24,81,12,4.956
2021-01-14 20:30:00+01:00,18.359999,21.16,22.5,16.5,8.8,39.129997,27.269999,81,13,4.956
2021-01-14 20:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,81,12,4.992
2021-01-14 21:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,78,12,4.992
2021-01-14 21:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-14 21:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-14 21:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-14 22:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,72.5,12,4.992
2021-01-14 22:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-14 22:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-14 22:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-14 23:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,67.5,12,4.992
2021-01-14 23:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-14 23:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-14 23:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-15 00:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-15 00:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-15 00:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,67.5,12,4.992
2021-01-15 00:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 01:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,67.5,12,4.992
2021-01-15 01:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-15 01:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 01:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 02:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 02:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 02:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 02:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 03:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,72.5,12,4.992
2021-01-15 03:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 03:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,63.5,12,4.992
2021-01-15 03:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,57,12,4.992
2021-01-15 04:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,57,12,4.992
2021-01-15 04:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,57,12,4.992
2021-01-15 04:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,55,12,4.992
2021-01-15 04:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,53,12,4.992
2021-01-15 05:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,54.5,12,4.992
2021-01-15 05:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,56,12,4.992
2021-01-15 05:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,63,12,4.992
2021-01-15 05:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 06:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 06:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 06:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75.5,12,4.992
2021-01-15 06:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,81,12,4.992
2021-01-15 07:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,71,12,4.992
2021-01-15 07:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,61,12,4.992
2021-01-15 07:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65.5,12,4.992
2021-01-15 07:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 08:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,67.5,12,4.992
2021-01-15 08:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-15 08:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 08:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 09:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 09:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 09:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 09:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 10:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,72.5,12,4.992
2021-01-15 10:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 10:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 10:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 11:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,67.5,12,4.992
2021-01-15 11:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-15 11:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,63,12,4.992
2021-01-15 11:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,61,12,4.992
2021-01-15 12:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,61,12,4.992
2021-01-15 12:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,61,12,4.992
2021-01-15 12:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,61,12,4.992
2021-01-15 12:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,61,12,4.992
2021-01-15 13:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,63,12,4.992
2021-01-15 13:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-15 13:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-15 13:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,65,12,4.992
2021-01-15 14:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,67.5,12,4.992
2021-01-15 14:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 14:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 14:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 15:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 15:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 15:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,72.5,12,4.992
2021-01-15 15:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,75,12,4.992
2021-01-15 16:00:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,72.5,12,4.992
2021-01-15 16:15:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 16:30:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 16:45:00+01:00,18.359999,21.17,22.5,16.48,8.8,39.25,27.389999,70,12,4.992
2021-01-15 17:00:00+01:00,18.379999,21.1,22.5,16.58,7.8,39.32,27.48,72.5,12,4.968
2021-01-15 17:15:00+01:00,18.369999,21.1,22.5,16.52,7.8,39.09,27.51,75,12,4.944
2021-01-15 17:30:00+01:00,18.34,21.094999,22.5,16.48,7.8,39.32,27.469999,75,13,4.98
2021-01-15 17:45:00+01:00,18.244999,21.094999,22.5,16.379999,7.8,39.379997,27.389999,75,12,4.944
2021-01-15 18:00:00+01:00,18.26,21.16,22.5,16.48,7.8,38.799999,27.16,75,12,4.944
2021-01-15 18:15:00+01:00,18.24,21.195,22.5,16.379999,6.8,38.66,27.099998,75,12,4.944
2021-01-15 18:30:00+01:00,18.299999,21.189999,22.5,16.440001,6.8,38.919998,26.98,78,13,4.896
2021-01-15 18:45:00+01:00,18.15,21.174999,22.5,16.359999,7.8,39.239998,26.74,81,12,4.992
2021-01-15 19:00:00+01:00,18.174999,21.164999,22.5,16.359999,7.8,38.829998,26.609999,81,12,4.896
2021-01-15 19:15:00+01:00,18.07,21.219999,22.5,16.279999,6.8,38.559998,26.43,81,14,4.896
2021-01-15 19:30:00+01:00,18.059999,21.189999,22.5,16.24,6.8,39.02,26.42,81,12,4.884
2021-01-15 19:45:00+01:00,18,21.15,22.5,16.16,6.8,38.899998,26.279999,81,12,4.98
2021-01-15 20:00:00+01:00,17.895,21.18,22.5,16.119999,6.8,38.919998,26.139999,84,12,4.896
2021-01-15 20:15:00+01:00,17.879999,21.195,22.5,16.039999,6.8,39.290001,26.059999,87,13,5.052
2021-01-15 20:30:00+01:00,17.82,21.094999,22.5,15.98,5.8,39.98,26.32,87,12,4.908
2021-01-15 20:45:00+01:00,17.744999,20.945,22.5,15.92,5.8,40.16,26.58,87,12,4.74
2021-01-15 21:00:00+01:00,17.779999,20.895,22.5,15.9,5.8,40.049999,28.09,87,12,4.884
2021-01-15 21:15:00+01:00,17.619999,20.74,22.5,15.86,5.8,40.489998,28.48,87,12,4.86
2021-01-15 21:30:00+01:00,17.639999,20.639999,22.5,15.82,5.8,40.299999,27.84,87,13,4.932
2021-01-15 21:45:00+01:00,17.535,20.564999,22.5,15.74,5.8,40.57,27.57,87,12,4.932
2021-01-15 22:00:00+01:00,17.465,20.365,22.5,15.7,5.8,40.41,27.57,87,12,4.872
2021-01-15 22:15:00+01:00,17.535,20.129999,22.5,15.759999,5.8,40.43,27.75,87,12,4.86
2021-01-15 22:30:00+01:00,17.475,19.969999,22.5,15.7,6.8,40.779999,27.98,83.5,13,4.92
2021-01-15 22:45:00+01:00,17.375,19.814999,22.5,15.559999,5.8,40.969997,28.16,80,12,4.86
2021-01-15 23:00:00+01:00,17.190001,19.68,22.5,15.42,5.8,41.07,28.349998,80,12,4.812
2021-01-15 23:15:00+01:00,17.184999,19.564999,22.5,15.46,4.8,40.790001,28.33,80,12,4.896
2021-01-15 23:30:00+01:00,17.195,19.455,22.5,15.44,4.8,40.399998,28.42,80,12,4.944
2021-01-15 23:45:00+01:00,17,19.365,22.5,15.179999,5.8,40.16,28.32,80,12,4.884
2021-01-16 00:00:00+01:00,16.855,19.25,22.5,15.12,5.8,40.68,28.24,80,13,4.884
2021-01-16 00:15:00+01:00,16.945,19.234999,22.5,15.2,3.8,40.629997,28.269999,80,12,4.92
2021-01-16 00:30:00+01:00,17.875,19.18,22.5,16.4,3.8,39.540001,28.389999,86.5,12,4.944
2021-01-16 00:45:00+01:00,19.455,19.234999,22.5,17.48,4.8,37.619999,28.359999,93,12,4.896
2021-01-16 01:00:00+01:00,19.555,19.25,22.5,17.58,4.8,37.619999,28.269999,89.5,12,4.92
2021-01-16 01:15:00+01:00,19.564999,19.25,22.5,17.559999,4.8,37.619999,28.279999,86,12,4.908
2021-01-16 01:30:00+01:00,19.404999,19.25,22.5,17.42,4.8,37.809998,28.349998,86,14,4.908
2021-01-16 01:45:00+01:00,19.344999,19.234999,22.5,17.359999,4.8,37.809998,28.42,86,12,4.968
2021-01-16 02:00:00+01:00,19.135,19.18,22.5,17.18,4.8,38.079998,28.48,89.5,12,4.932
2021-01-16 02:15:00+01:00,18.949999,19.105,22.5,17,4.8,38.099998,28.49,93,13,4.884
2021-01-16 02:30:00+01:00,18.855,19.035,22.5,16.959999,4.8,38.279999,28.529999,93,11,4.788
2021-01-16 02:45:00+01:00,18.719999,18.975,22.5,16.799999,4.8,38.43,28.619999,93,13,4.92
2021-01-16 03:00:00+01:00,18.6,18.939999,22.5,16.66,4.8,38.259998,28.619999,89.5,12,4.896
2021-01-16 03:15:00+01:00,18.469999,18.855,22.5,16.58,3.8,38.25,28.559999,86,12,4.884
2021-01-16 03:30:00+01:00,18.35,18.805,22.5,16.42,3.8,38,28.519999,89.5,12,4.92
2021-01-16 03:45:00+01:00,18.190001,18.734999,22.5,16.279999,3.8,38.209999,28.43,93,12,4.824
2021-01-16 04:00:00+01:00,18.105,18.674999,22.5,16.24,3.8,38.02,28.349998,86.5,13,4.884
2021-01-16 04:15:00+01:00,17.994999,18.625,22.5,16.139999,2.8,38,28.269999,80,12,4.884
2021-01-16 04:30:00+01:00,17.959999,18.555,22.5,16.139999,2.8,37.899998,28.189999,86.5,12,4.908
2021-01-16 04:45:00+01:00,18.379999,18.535,22.5,16.5,2.8,37.549999,28.099998,93,12,4.884
2021-01-16 05:00:00+01:00,18.99,18.555,22.5,17.1,3.8,36.579998,27.939999,93,12,4.884
2021-01-16 05:15:00+01:00,19.52,18.594999,22.5,17.58,3.8,35.93,27.75,93,13,4.968
2021-01-16 05:30:00+01:00,19.975,18.67,22.5,17.98,2.8,35.419998,27.609999,93,12,4.92
2021-01-16 05:45:00+01:00,20.41,18.715,22.5,18.379999,3.8,35.18,27.469999,93,12,4.956
2021-01-16 06:00:00+01:00,20.754999,18.775,22.5,18.68,2.8,34.799999,27.42,89.5,12,4.992
2021-01-16 06:15:00+01:00,20.264999,18.799999,22.5,18.279999,2.8,35.110001,27.289999,86,13,4.968
2021-01-16 06:30:00+01:00,19.965,18.75,22.5,18.199999,2.8,35.48,27.369999,89.5,12,4.884
2021-01-16 06:45:00+01:00,19.795,18.684999,22.5,18,4.8,35.579998,27.4,93,12,5.004
2021-01-16 07:00:00+01:00,19.805,18.635,22.5,18.039999,3.8,35.739998,27.469999,89.5,14,5.004
2021-01-16 07:15:00+01:00,19.459999,18.594999,22.5,17.26,2.8,35.77,27.469999,86,12,4.956
2021-01-16 07:30:00+01:00,18.975,18.525,22.5,17.299999,2.8,36.059998,27.43,86,12,4.908
2021-01-16 07:45:00+01:00,19.125,18.445,22.5,17.699999,2.8,35.939999,27.43,86,12,5.076
2021-01-16 08:00:00+01:00,18.959999,18.434999,22.5,17.279999,2.8,36.059998,27.43,86,13,4.908
2021-01-16 08:15:00+01:00,19.045,18.764999,22.5,17.279999,2.8,35.860001,27.099998,86,12,4.992
2021-01-16 08:30:00+01:00,19.275,19.33,22.5,17.42,2.8,35.700001,26.189999,83,13,5.016
2021-01-16 08:45:00+01:00,18.924999,19.619999,22.5,17.4,2.8,36.07,25.83,80,12,4.992
2021-01-16 09:00:00+01:00,18.93,19.74,22.5,17.440001,2.8,36.029999,25.67,83,12,4.908
2021-01-16 09:15:00+01:00,19,19.85,22.5,17.459999,2.8,35.98,25.559999,86,13,4.992
2021-01-16 09:30:00+01:00,19.15,19.924999,22.5,17.559999,3.3,35.77,25.449999,86,12,4.992
2021-01-16 09:45:00+01:00,19.545,20.039999,22.5,17.199999,3.8,35.450001,25.289999,86,12,4.992
2021-01-16 10:00:00+01:00,19.525,20.154999,22.5,17.139999,3.8,35.450001,25.23,86.5,13,4.992
2021-01-16 10:15:00+01:00,19.375,20.199999,22.5,17.76,3.8,35.759998,25.189999,87,12,4.932
2021-01-16 10:30:00+01:00,19.635,20.264999,22.5,18.08,3.8,35.599998,25.189999,84,14,4.968
2021-01-16 10:45:00+01:00,19.795,20.33,22.5,18.18,4.8,35.459999,25.199999,81,12,5.028
2021-01-16 11:00:00+01:00,19.975,20.404999,22.5,18.32,3.8,35.399998,25.15,78,12,5.04
2021-01-16 11:15:00+01:00,20.145,20.475,22.5,18,4.8,35.09,25.07,75,13,5.016
2021-01-16 11:30:00+01:00,20.15,20.525,22.5,18,5.8,35.130001,24.98,75,12,5.016
2021-01-16 11:45:00+01:00,18.904999,20.494999,22.5,16.76,5.8,36.139999,25.059999,75,13,4.872
2021-01-16 12:00:00+01:00,17.629999,20.275,22.5,15.92,7.8,37.759998,25.279999,70,12,4.92
2021-01-16 12:15:00+01:00,17.809999,20.119999,22.5,16.059999,7.8,37.790001,25.529999,65,12,4.944
2021-01-16 12:30:00+01:00,17.584999,20.115,22.5,15.799999,9.8,37.829998,25.529999,65,12,4.872
2021-01-16 12:45:00+01:00,17.77,20.105,22.5,15.98,10.8,37.879997,25.57,65,13,4.896
2021-01-16 13:00:00+01:00,17.92,20.059999,22.5,16.139999,11.8,38.07,25.689999,65,12,4.92
2021-01-16 13:15:00+01:00,18.039999,20.074999,22.5,16.26,10.7,38.529999,25.93,65,12,4.872
2021-01-16 13:30:00+01:00,18.195,20.119999,22.5,16.359999,11.8,38.439999,26.09,63,12,4.884
2021-01-16 13:45:00+01:00,18.219999,20.115,22.5,16.32,11.8,37.919998,26.09,61,13,4.908
2021-01-16 14:00:00+01:00,18.105,20.01,22.5,16.279999,12.8,38.09,26.23,61,12,4.872
2021-01-16 14:15:00+01:00,18.4,19.969999,22.5,16.52,11.8,37.639999,26.32,61,12,4.956
2021-01-16 14:30:00+01:00,18.535,20.01,22.5,16.68,11.8,38.059998,26.32,61,12,4.944
2021-01-16 14:45:00+01:00,18.690001,20.039999,22.5,16.82,11.8,37.809998,26.439999,61,12,4.848
2021-01-16 15:00:00+01:00,18.75,20.109999,22.5,16.940001,11.8,37.649998,26.32,61,14,4.884
2021-01-16 15:15:00+01:00,18.75,20.039999,22.5,16.879999,11.8,37.43,26.389999,61,12,4.884
2021-01-16 15:30:00+01:00,18.605,19.924999,22.5,16.699999,11.8,37.73,26.51,63,12,4.944
2021-01-16 15:45:00+01:00,18.805,19.809999,22.5,16.9,11.8,37.579998,26.709999,65,12,4.776
2021-01-16 16:00:00+01:00,18.629999,19.709999,22.5,16.799999,11.8,37.759998,26.809999,65,13,4.932
2021-01-16 16:15:00+01:00,18.449999,19.609999,22.5,16.52,11.8,37.98,26.969999,65,12,4.944
2021-01-16 16:30:00+01:00,18.164999,19.51,22.5,16.279999,10.8,38.27,27.029999,67.5,12,4.884
2021-01-16 16:45:00+01:00,18.049999,19.389999,22.5,16.219999,9.8,38.549999,27.189999,70,12,4.908
2021-01-16 17:00:00+01:00,17.904999,19.254999,22.5,16.059999,9.8,38.689999,27.299999,70,12,4.86
2021-01-16 17:15:00+01:00,17.975,19.24,22.5,16.139999,9.8,38.629997,27.469999,70,13,4.92
2021-01-16 17:30:00+01:00,17.744999,19.234999,22.5,15.9,9.8,38.879997,27.51,72.5,12,4.836
2021-01-16 17:45:00+01:00,17.629999,19.119999,22.5,15.82,8.8,39.049999,27.57,75,12,4.788
2021-01-16 18:00:00+01:00,17.555,19.035,22.5,15.759999,8.8,39.25,27.67,78,13,4.848
2021-01-16 18:15:00+01:00,17.41,18.965,22.5,15.599999,7.8,38.969997,27.74,81,11,4.788
2021-01-16 18:30:00+01:00,17.289999,18.885,22.5,15.48,7.8,39.279999,27.76,81,13,4.818
2021-01-16 18:45:00+01:00,17.195,18.82,22.5,15.42,7.8,39.700001,27.889999,81,12,4.848
2021-01-16 19:00:00+01:00,17.164999,18.734999,22.5,15.36,7.8,39.849998,28.049999,81,12,4.896
2021-01-16 19:15:00+01:00,17.08,18.684999,22.5,15.32,6.8,39.790001,28.189999,81,13,4.836
2021-01-16 19:30:00+01:00,17.045,18.635,22.5,15.24,6.8,39.919998,28.349998,80.5,11,4.896
2021-01-16 19:45:00+01:00,17,18.574999,22.5,15.2,6.8,40.59,28.48,80,13,4.884
2021-01-16 20:00:00+01:00,16.91,18.525,22.5,15.16,6.8,40.719997,28.689999,83.5,12,4.836
2021-01-16 20:15:00+01:00,16.879999,18.469999,22.5,15.12,4.8,40.82,28.84,87,12,4.836
2021-01-16 20:30:00+01:00,16.865,18.434999,22.5,15.059999,5.8,40.759998,28.969999,87,12,4.884
2021-01-16 20:45:00+01:00,16.795,18.395,22.5,15.02,5.8,41.059998,29.029999,87,14,4.896
2021-01-16 21:00:00+01:00,16.734999,18.35,22.5,14.94,4.8,41.259998,29.199999,87,12,4.86
2021-01-16 21:15:00+01:00,17.045,18.324999,22.5,15.299999,4.8,40.91,29.299999,87,12,4.968
2021-01-16 21:30:00+01:00,17.045,18.295,22.5,15.24,4.8,40.779999,29.389999,86.5,12,4.884
2021-01-16 21:45:00+01:00,17.08,18.26,22.5,15.339999,4.8,40.84,29.5,86,12,4.908
2021-01-16 22:00:00+01:00,17.555,18.244999,22.5,15.82,4.8,40.489998,29.609999,89.5,13,4.836
2021-01-16 22:15:00+01:00,18.59,18.295,22.5,16.639999,4.8,38.989998,29.609999,93,12,4.944
2021-01-16 22:30:00+01:00,18.65,18.35,22.5,16.74,4.8,38.619999,29.459999,89.5,12,4.932
2021-01-16 22:45:00+01:00,18.66,18.365,22.5,16.699999,3.8,38.709999,29.42,86,12,4.896
2021-01-16 23:00:00+01:00,18.59,18.35,22.5,16.639999,3.8,38.889999,29.459999,89.5,12,4.884
2021-01-16 23:15:00+01:00,18.459999,18.324999,22.5,16.539999,3.8,38.959999,29.5,93,13,5.016
2021-01-16 23:30:00+01:00,18.379999,18.285,22.5,16.440001,4.8,39.09,29.58,93,12,4.908
2021-01-16 23:45:00+01:00,18.35,18.25,22.5,16.379999,3.8,38.950001,29.58,93,12,4.908
2021-01-17 00:00:00+01:00,18.24,18.219999,22.5,16.379999,3.8,39.119999,29.609999,93,12,4.812
2021-01-17 00:15:00+01:00,18.105,18.174999,22.5,16.219999,3.8,39.16,29.639999,93,12,4.92
2021-01-17 00:30:00+01:00,18.08,18.119999,22.5,16.18,3.8,39.489998,29.76,89.5,13,4.884
2021-01-17 00:45:00+01:00,17.940001,18.094999,22.5,16.039999,4.8,39.709999,29.84,86,12,4.908
2021-01-17 01:00:00+01:00,17.879999,18.049999,22.5,15.98,3.8,39.349998,29.879999,86,12,4.908
2021-01-17 01:15:00+01:00,17.744999,18,22.5,15.9,3.8,39.459999,29.84,86,12,4.728
2021-01-17 01:30:00+01:00,17.674999,17.98,22.5,15.799999,3.8,39.259998,29.709999,89.5,13,4.896
2021-01-17 01:45:00+01:00,17.605,17.940001,22.5,15.74,3.8,39.509998,29.709999,93,11,4.92
2021-01-17 02:00:00+01:00,17.525,17.904999,22.5,15.719999,3.8,39.43,29.679998,93,13,4.848
2021-01-17 02:15:00+01:00,17.494999,17.85,22.5,15.639999,2.8,39.099998,29.599998,93,12,4.872
2021-01-17 02:30:00+01:00,17.51,17.809999,22.5,15.7,2.8,38.98,29.539999,89.5,12,4.896
2021-01-17 02:45:00+01:00,17.809999,17.799999,22.5,15.98,2.8,38.709999,29.469999,86,14,4.896
2021-01-17 03:00:00+01:00,18.375,17.82,22.5,16.52,3.8,38.059998,29.42,86,12,4.92
2021-01-17 03:15:00+01:00,18.939999,17.879999,22.5,17.02,3.8,37.209999,29.25,86,12,4.98
2021-01-17 03:30:00+01:00,19.414999,17.949999,22.5,17.42,2.8,36.579998,29.08,83,12,4.968
2021-01-17 03:45:00+01:00,19.83,18.035,22.5,17.799999,3.8,36.329998,28.93,80,13,4.932
2021-01-17 04:00:00+01:00,20.225,18.115,22.5,18.199999,3.8,35.860001,28.859999,83,12,4.92
2021-01-17 04:15:00+01:00,20.545,18.15,22.5,18.459999,3.8,35.610001,28.779999,86,12,4.92
2021-01-17 04:30:00+01:00,20.77,18.219999,22.5,18.68,3.8,35.290001,28.689999,89.5,13,4.92
2021-01-17 04:45:00+01:00,20.145,18.234999,22.5,18.279999,3.8,35.889999,28.639999,93,12,4.92
2021-01-17 05:00:00+01:00,20.145,18.199999,22.5,18.279999,3.8,35.950001,28.699999,89.5,12,4.98
2021-01-17 05:15:00+01:00,19.965,18.15,22.5,18.059999,4.8,36.200001,28.779999,86,12,4.92
2021-01-17 05:30:00+01:00,19.545,18.119999,22.5,17.76,3.8,36.790001,28.859999,86,13,5.004
2021-01-17 05:45:00+01:00,19.35,18.065001,22.5,17.42,4.8,36.739998,28.859999,86,12,4.92
2021-01-17 06:00:00+01:00,19.68,18,22.5,17.799999,3.8,36.349998,28.93,86,13,5.004
2021-01-17 06:15:00+01:00,19.744999,17.99,22.5,17.76,3.8,36.32,28.93,86,12,4.896
2021-01-17 06:30:00+01:00,19.635,17.994999,22.5,17.6,3.8,36.32,28.879999,86,12,4.92
2021-01-17 06:45:00+01:00,19.48,17.984999,22.5,17.5,2.8,36.299999,28.879999,86,14,4.92
2021-01-17 07:00:00+01:00,19.23,17.949999,22.5,17.219999,4.8,36.329998,28.689999,89.5,12,4.92
2021-01-17 07:15:00+01:00,19.045,17.9,22.5,17.08,2.8,36.509998,28.65,93,12,4.992
2021-01-17 07:30:00+01:00,19.094999,17.85,22.5,17.139999,3.8,36.709999,28.699999,93,12,4.992
2021-01-17 07:45:00+01:00,19.465,17.855,22.5,17.5,3.8,36.459999,28.799999,93,13,4.908
2021-01-17 08:00:00+01:00,19.934999,17.9,22.5,17.879999,3.8,36,28.769999,89.5,12,4.92
2021-01-17 08:15:00+01:00,20.105,17.949999,22.5,18.039999,4.8,35.75,28.73,86,12,4.908
2021-01-17 08:30:00+01:00,19.504999,17.965,22.5,17.68,4.8,36.459999,28.73,89.5,13,4.92
2021-01-17 08:45:00+01:00,19.645,17.9,22.5,17.639999,4.8,36.23,28.84,93,12,4.908
2021-01-17 09:00:00+01:00,19.504999,17.879999,22.5,17.48,4.8,36.459999,28.879999,89.5,12,4.944
2021-01-17 09:15:00+01:00,19.295,17.85,22.5,17.299999,4.8,36.82,28.969999,86,13,5.004
2021-01-17 09:30:00+01:00,19.15,17.809999,22.5,17.16,4.8,36.84,29.059999,86,12,4.908
2021-01-17 09:45:00+01:00,18.949999,17.77,22.5,17,4.8,37.25,29.16,86,12,4.872
2021-01-17 10:00:00+01:00,18.75,17.73,22.5,16.779999,4.8,37.559998,29.23,83,12,4.92
2021-01-17 10:15:00+01:00,18.584999,17.684999,22.5,16.639999,4.8,37.82,29.369999,80,13,4.92
2021-01-17 10:30:00+01:00,18.49,17.65,22.5,16.539999,5.8,38.119999,29.519999,83.5,12,4.92
2021-01-17 10:45:00+01:00,16.834999,17.58,22.5,14.9,5.8,40.110001,29.679998,87,12,4.92
2021-01-17 11:00:00+01:00,15.809999,17.389999,22.5,14.02,5.8,41.639999,29.99,87,12,4.896
2021-01-17 11:15:00+01:00,15.69,17.234999,22.5,13.98,7.8,42.099998,30.25,87,12,4.92
2021-01-17 11:30:00+01:00,15.73,17.174999,22.5,13.98,7.8,41.939999,30.449999,84,14,4.872
2021-01-17 11:45:00+01:00,15.66,17.145,22.5,13.96,7.8,41.98,30.559999,81,12,4.944
2021-01-17 12:00:00+01:00,15.7,17.129999,22.5,13.94,8.8,42.23,30.629999,81,12,4.764
2021-01-17 12:15:00+01:00,15.77,17.109999,22.5,14.02,8.8,42.629997,30.779999,81,12,4.908
2021-01-17 12:30:00+01:00,15.87,17.105,22.5,14.12,8.8,42.619999,30.939999,81,12,4.8
2021-01-17 12:45:00+01:00,16.07,17.135,22.5,14.28,8.8,41.809998,30.98,81,13,4.896
2021-01-17 13:00:00+01:00,16.199999,17.145,22.5,14.5,8.8,41.639999,30.99,81,12,4.896
2021-01-17 13:15:00+01:00,16.41,17.190001,22.5,14.639999,9.8,42.009998,31.109999,81,12,4.86
2021-01-17 13:30:00+01:00,16.664999,17.225,22.5,14.88,8.8,41.849998,31.189999,75.5,12,4.896
2021-01-17 13:45:00+01:00,16.92,17.275,22.5,15.139999,8.8,41.290001,31.269999,70,12,4.932
2021-01-17 14:00:00+01:00,17.195,17.33,22.5,15.36,8.8,40.959999,31.299999,72.5,13,4.92
2021-01-17 14:15:00+01:00,17.195,17.389999,22.5,15.32,8.8,41.079998,31.32,75,12,4.896
2021-01-17 14:30:00+01:00,17.289999,17.389999,22.5,15.46,8.8,41.189999,31.359999,72.5,12,4.92
2021-01-17 14:45:00+01:00,17.365,17.455,22.5,15.48,8.8,41.02,31.369999,70,12,4.92
2021-01-17 15:00:00+01:00,17.404999,17.469999,22.5,15.58,8.8,40.869999,31.459999,67.5,12,4.944
2021-01-17 15:15:00+01:00,17.514999,17.49,22.5,15.66,9.8,40.939999,31.4,65,13,4.92
2021-01-17 15:30:00+01:00,17.605,17.51,22.5,15.759999,8.8,40.879997,31.529999,65,12,4.896
2021-01-17 15:45:00+01:00,17.654999,17.529999,22.5,15.78,7.8,40.799999,31.609999,65,12,4.848
2021-01-17 16:00:00+01:00,17.645,17.539999,22.5,15.759999,7.8,40.829998,31.65,65,12,4.956
2021-01-17 16:15:00+01:00,17.555,17.539999,22.5,15.66,7.8,40.989998,31.65,65,13,4.872
2021-01-17 16:30:00+01:00,17.535,17.525,22.5,15.679999,7.8,41.110001,31.679998,67.5,12,4.944
2021-01-17 16:45:00+01:00,17.375,17.49,22.5,15.54,8.8,41.07,31.709999,70,14,4.884
2021-01-17 17:00:00+01:00,17.375,17.459999,22.5,15.54,7.8,40.989998,31.709999,72.5,12,4.908
2021-01-17 17:15:00+01:00,17.234999,17.43,22.5,15.38,7.8,41.239998,31.76,75,12,4.908
2021-01-17 17:30:00+01:00,17.045,17.389999,22.5,15.2,7.8,41.360001,31.789999,78,12,4.884
2021-01-17 17:45:00+01:00,16.82,17.35,22.5,15.04,6.8,41.52,31.83,81,12,4.896
2021-01-17 18:00:00+01:00,16.690001,17.299999,22.5,14.88,6.8,41.849998,31.9,81,13,4.896
2021-01-17 18:15:00+01:00,16.549999,17.24,22.5,14.719999,6.8,42.649998,32.009998,81,12,4.872
2021-01-17 18:30:00+01:00,16.4,17.199999,22.5,14.599999,7.8,42.939999,32.25,81,12,4.992
2021-01-17 18:45:00+01:00,16.32,17.154999,22.5,14.52,7.8,43.099998,32.439999,81,13,4.92
2021-01-17 19:00:00+01:00,16.26,17.125,22.5,14.48,6.8,43.209999,32.559998,84,12,4.896
2021-01-17 19:15:00+01:00,16.254999,17.074999,22.5,14.44,6.8,43.27,32.630001,87,12,4.908
2021-01-17 19:30:00+01:00,16.15,17.045,22.5,14.36,5.8,43.34,32.709999,86.5,12,4.956
2021-01-17 19:45:00+01:00,16.16,17.014999,22.5,14.36,5.8,43.509998,32.82,86,12,4.884
2021-01-17 20:00:00+01:00,16.119999,17.004999,22.5,14.32,5.8,43.48,32.939999,89.5,12,4.932
2021-01-17 20:15:00+01:00,16.109999,16.965,22.5,14.32,5.8,43.540001,33.009998,93,13,4.92
2021-01-17 20:30:00+01:00,16.039999,16.945,22.5,14.28,5.8,43.969997,33.09,89.5,12,4.704
2021-01-17 20:45:00+01:00,16.029999,16.914999,22.5,14.24,5.8,43.84,33.200001,86,12,4.944
2021-01-17 21:00:00+01:00,15.95,16.885,22.5,14.179999,6.8,43.889999,33.279999,89.5,12,4.836
2021-01-17 21:15:00+01:00,15.92,16.859999,22.5,14.12,6.8,43.889999,33.299999,93,12,4.788
2021-01-17 21:30:00+01:00,15.87,16.834999,22.5,14.08,5.8,44.149998,33.329998,89.5,13,4.824
2021-01-17 21:45:00+01:00,15.75,16.805,22.5,14.02,5.8,44.329998,33.360001,86,11,4.908
2021-01-17 22:00:00+01:00,15.77,16.775,22.5,13.96,5.8,44.110001,33.41,86,13,4.908
2021-01-17 22:15:00+01:00,15.625,16.754999,22.5,13.84,5.8,44.169998,33.41,86,12,4.86
2021-01-17 22:30:00+01:00,15.49,16.709999,22.5,13.74,6.8,44.549999,33.450001,89.5,12,4.908
2021-01-17 22:45:00+01:00,15.434999,16.684999,22.5,13.7,5.8,44.360001,33.450001,93,12,4.86
2021-01-17 23:00:00+01:00,15.384999,16.645,22.5,13.679999,5.8,44.07,33.360001,90,12,4.848
2021-01-17 23:15:00+01:00,15.395,16.615,22.5,13.66,4.8,44,33.360001,87,14,4.884
2021-01-17 23:30:00+01:00,15.66,16.594999,22.5,13.88,4.8,43.450001,33.299999,90,12,4.836
2021-01-17 23:45:00+01:00,15.514999,16.574999,22.5,13.82,3.8,43.719997,33.27,93,12,4.836
2021-01-18 00:00:00+01:00,16.32,16.58,22.5,14.54,3.8,42.619999,33.219997,93,12,4.896
2021-01-18 00:15:00+01:00,16.455,16.625,22.5,14.639999,3.8,42.009998,33.099998,93,12,4.836
2021-01-18 00:30:00+01:00,16.404999,16.645,22.5,14.58,2.8,41.279999,32.75,89.5,12,4.848
2021-01-18 00:45:00+01:00,16.344999,16.629999,22.5,14.559999,3.8,41.419998,32.559998,86,12,4.848
2021-01-18 01:00:00+01:00,16.734999,16.615,22.5,14.94,2.8,40.91,32.469997,93,13,4.86
2021-01-18 01:15:00+01:00,17.254999,16.645,22.5,15.4,2.8,40.399998,32.439999,100,12,4.932
2021-01-18 01:30:00+01:00,17.76,16.709999,22.5,15.88,2.8,39.599998,32.32,96.5,12,4.788
2021-01-18 01:45:00+01:00,18.309999,16.785,22.5,16.4,3.8,39.119999,32.18,93,12,4.86
2021-01-18 02:00:00+01:00,18.789999,16.885,22.5,16.859999,3.8,38.639999,32.110001,93,13,4.896
2021-01-18 02:15:00+01:00,19.254999,16.984999,22.5,17.219999,3.8,38.119999,31.99,93,12,4.968
2021-01-18 02:30:00+01:00,19.645,17.07,22.5,17.6,3.8,37.48,31.84,93,12,4.956
2021-01-18 02:45:00+01:00,19.904999,17.16,22.5,17.799999,3.8,36.939999,31.549999,93,13,5.052
2021-01-18 03:00:00+01:00,19.975,17.209999,22.5,17.98,2.8,36.419998,31.109999,93,12,4.848
2021-01-18 03:15:00+01:00,20.135,17.23,22.5,18.039999,2.8,36.119999,30.869999,93,12,4.896
2021-01-18 03:30:00+01:00,20.164999,17.26,22.5,18.08,2.8,35.959999,30.65,89.5,12,4.956
2021-01-18 03:45:00+01:00,20.23,17.279999,22.5,18.119999,2.8,35.860001,30.559999,86,13,5.004
2021-01-18 04:00:00+01:00,20.299999,17.299999,22.5,18.219999,2.8,35.849998,30.529999,86,12,4.956
2021-01-18 04:15:00+01:00,19.574999,17.289999,22.5,17.699999,2.8,36.529999,30.49,86,12,4.956
2021-01-18 04:30:00+01:00,19.295,17.215,22.5,17.5,2.8,37.130001,30.559999,89.5,14,4.92
2021-01-18 04:45:00+01:00,19.15,17.154999,22.5,17.34,2.8,37.059998,30.65,93,12,4.896
2021-01-18 05:00:00+01:00,19.055,17.105,22.5,17.279999,2.8,37.209999,30.629999,93,12,4.98
2021-01-18 05:15:00+01:00,19.445,17.129999,22.5,17.299999,3.8,36.969997,30.709999,93,12,4.944
2021-01-18 05:30:00+01:00,19.504999,17.16,22.5,17.48,3.8,36.84,30.65,89.5,13,4.932
2021-01-18 05:45:00+01:00,19.395,17.154999,22.5,17.58,3.8,37.02,30.709999,86,12,4.932
2021-01-18 06:00:00+01:00,19.424999,17.145,22.5,17.6,2.8,36.849998,30.629999,86,12,4.956
2021-01-18 06:15:00+01:00,19.15,17.135,22.5,17.359999,3.8,37.459999,30.779999,86,13,4.92
2021-01-18 06:30:00+01:00,19.645,17.105,22.5,17.379999,4.8,36.619999,30.779999,86,12,4.992
2021-01-18 06:45:00+01:00,19.684999,17.135,22.5,17.66,4.8,36.279999,30.549999,86,13,4.944
2021-01-18 07:00:00+01:00,19.674999,17.16,22.5,17.639999,3.8,36.349998,30.49,86,12,4.956
2021-01-18 07:15:00+01:00,19.635,17.559999,22.5,17.639999,3.8,36.649998,30.17,86,12,4.944
2021-01-18 07:30:00+01:00,19.465,18.35,22.5,17.299999,2.8,36.759998,28.92,89.5,13,4.956
2021-01-18 07:45:00+01:00,19.465,18.674999,22.5,17.139999,2.8,36.66,28.389999,93,12,4.92
2021-01-18 08:00:00+01:00,19.025,18.84,22.5,17.219999,2.8,37.189999,28.199999,93,12,4.98
2021-01-18 08:15:00+01:00,19.664999,18.959999,22.5,17.5,2.8,36.279999,28.019999,93,12,4.944
2021-01-18 08:30:00+01:00,19.375,19.02,22.5,17.5,2.8,36.939999,27.98,89.5,14,5.04
2021-01-18 08:45:00+01:00,19.699999,19.09,22.5,17.9,2.8,36.68,27.939999,86,12,5.028
2021-01-18 09:00:00+01:00,19.844999,19.24,22.5,17.779999,3.8,36.43,27.91,86,13,4.992
2021-01-18 09:15:00+01:00,18.959999,19.25,22.5,17.199999,3.8,37.299999,27.75,86,12,4.956
2021-01-18 09:30:00+01:00,19.404999,19.254999,22.5,17.66,2.8,36.860001,27.58,89.5,12,5.052
2021-01-18 09:45:00+01:00,19.16,19.27,22.5,17.32,3.8,37.32,28.99,93,13,4.992
2021-01-18 10:00:00+01:00,18.98,19.4,22.5,17.279999,4.8,37.41,27.98,90,12,4.908
2021-01-18 10:15:00+01:00,18.975,19.49,22.5,16.9,5.8,37.27,27.98,87,13,4.98
2021-01-18 10:30:00+01:00,16.93,19.58,22.5,15.099999,5.8,39.379997,27.869999,87,12,4.932
2021-01-18 10:45:00+01:00,16.359999,19.555,22.5,14.679999,6.8,39.919998,27.859999,87,12,4.824
2021-01-18 11:00:00+01:00,16.32,19.58,22.5,14.66,6.8,40.25,27.91,87,12,4.836
2021-01-18 11:15:00+01:00,16.41,19.709999,22.5,14.759999,6.8,40.739998,28.029999,87,12,4.776
2021-01-18 11:30:00+01:00,16.529999,19.904999,22.5,14.86,7.8,40.919998,27.969999,81,13,4.728
2021-01-18 11:45:00+01:00,16.744999,20.08,22.5,15.059999,7.8,40.809998,28.019999,75,12,4.884
2021-01-18 12:00:00+01:00,16.91,20.119999,22.5,15.2,8.8,40.689999,28.189999,72.5,12,4.92
2021-01-18 12:15:00+01:00,17.145,20.264999,22.5,15.4,8.8,40.73,27.99,70,12,4.992
2021-01-18 12:30:00+01:00,17.424999,20.475,22.5,15.719999,9.8,40.84,27.98,70,12,4.944
2021-01-18 12:45:00+01:00,17.629999,20.49,22.5,15.88,10.8,40.43,28.099998,70,12,4.944
2021-01-18 13:00:00+01:00,17.85,20.74,22.5,16.119999,10.8,39.529999,27.639999,65.5,14,4.956
2021-01-18 13:15:00+01:00,18.1,20.92,22.5,16.279999,10.8,39.399998,27.33,61,12,4.92
2021-01-18 13:30:00+01:00,18.32,21.1,22.5,16.48,11.8,39.649998,27.08,59,12,4.92
2021-01-18 13:45:00+01:00,18.559999,21.309999,22.5,16.76,11.8,39.23,27.099998,57,13,4.908
2021-01-18 14:00:00+01:00,18.75,21.41,22.5,16.92,11.8,37.82,26.789999,53,12,4.98
2021-01-18 14:15:00+01:00,18.924999,21.389999,22.5,17.1,11.8,36.279999,26.439999,49,12,4.968
2021-01-18 14:30:00+01:00,19.16,21.469999,22.5,17.32,11.8,36.27,25.91,47.5,13,4.992
2021-01-18 14:45:00+01:00,19.314999,21.594999,22.5,17.42,12.8,35.93,25.42,46,12,4.992
2021-01-18 15:00:00+01:00,19.414999,21.699999,22.5,17.559999,12.8,34.939999,24.889999,48,13,4.872
2021-01-18 15:15:00+01:00,19.535,21.689999,22.5,17.639999,12.8,34.709999,24.65,50,12,4.884
2021-01-18 15:30:00+01:00,19.68,21.844999,22.5,17.76,11.8,34.389999,24.32,46.5,12,4.956
2021-01-18 15:45:00+01:00,19.754999,21.914999,22.5,17.9,11.8,33.380001,23.76,43,13,5.016
2021-01-18 16:00:00+01:00,19.824999,21.914999,22.5,17.879999,11.8,32.610001,23.519999,44.5,12,4.956
2021-01-18 16:15:00+01:00,19.834999,21.945,22.5,17.92,11.8,32.849998,23.199999,46,12,4.992
2021-01-18 16:30:00+01:00,19.824999,21.98,22.5,17.92,11.8,32.93,22.889999,47.5,12,4.956
2021-01-18 16:45:00+01:00,19.834999,21.959999,22.5,17.940001,11.8,32.669998,22.85,49,14,4.932
2021-01-18 17:00:00+01:00,19.795,21.934999,22.5,17.859999,11.8,31.349998,22.529999,49,12,4.98
2021-01-18 17:15:00+01:00,19.699999,22.014999,22.5,17.779999,10.8,31.539999,21.949999,49,13,4.932
2021-01-18 17:30:00+01:00,19.605,22.014999,22.5,17.719999,9.8,31.449999,21.76,52.5,12,4.884
2021-01-18 17:45:00+01:00,19.525,22.004999,22.5,17.639999,9.8,31.889999,21.58,56,12,4.992
2021-01-18 18:00:00+01:00,19.494999,21.949999,22.5,17.619999,8.8,31.359999,21.369999,54.5,13,4.968
2021-01-18 18:15:00+01:00,19.424999,21.865,22.5,17.559999,8.8,31.189999,21.27,53,12,4.944
2021-01-18 18:30:00+01:00,19.365,21.91,22.5,17.48,8.8,31.269999,20.99,54.5,12,4.926
2021-01-18 18:45:00+01:00,19.33,21.924999,22.5,17.459999,8.8,31.709999,20.76,56,13,4.908
2021-01-18 19:00:00+01:00,19.244999,21.91,22.5,17.379999,7.8,33.380001,20.99,63,12,4.92
2021-01-18 19:15:00+01:00,19.139999,21.83,22.5,17.299999,7.8,33.540001,21.48,70,13,4.932
2021-01-18 19:30:00+01:00,19.01,21.77,22.5,17.16,7.8,34.669998,21.869999,72.5,12,4.944
2021-01-18 19:45:00+01:00,18.9,21.709999,22.5,17.02,6.8,35.18,22.309999,75,12,4.932
2021-01-18 20:00:00+01:00,18.805,21.639999,22.5,16.940001,7.8,35.880001,22.539999,72.5,12,4.932
2021-01-18 20:15:00+01:00,18.725,21.549999,22.5,16.879999,7.8,35.899998,22.859999,70,14,4.944
2021-01-18 20:30:00+01:00,18.619999,21.42,22.5,16.76,7.8,36.259998,24.859999,72.5,12,4.944
2021-01-18 20:45:00+01:00,18.459999,21.109999,22.5,16.639999,6.8,36.299999,24.549999,75,12,4.86
2021-01-18 21:00:00+01:00,18.279999,20.939999,22.5,16.48,5.8,36.52,24.209999,75,13,4.932
2021-01-18 21:15:00+01:00,18.219999,20.809999,22.5,16.4,5.8,36.799999,24.129999,75,12,4.944
2021-01-18 21:30:00+01:00,18.039999,20.625,22.5,16.24,5.8,36.419998,24.24,72,12,4.944
2021-01-18 21:45:00+01:00,17.855,20.365,22.5,16.02,5.8,36.459999,24.32,69,12,4.872
2021-01-18 22:00:00+01:00,17.754999,20.299999,22.5,15.98,5.8,36.110001,24.209999,69,13,4.908
2021-01-18 22:15:00+01:00,17.76,20.189999,22.5,15.94,5.8,36.380001,24.24,69,12,4.86
2021-01-18 22:30:00+01:00,17.664999,20.02,22.5,15.86,5.8,36.829998,24.42,66.5,12,4.968
2021-01-18 22:45:00+01:00,17.619999,19.865,22.5,15.86,5.8,37.110001,24.66,64,13,4.932
2021-01-18 23:00:00+01:00,17.565001,19.709999,22.5,15.82,4.8,37.18,24.92,64,11,4.92
2021-01-18 23:15:00+01:00,17.744999,19.6,22.5,15.98,4.8,37.099998,25.1,64,13,4.86
2021-01-18 23:30:00+01:00,17.664999,19.52,22.5,15.86,4.8,37.25,25.26,62,12,4.908
2021-01-18 23:45:00+01:00,17.855,19.43,22.5,16.039999,4.8,36.73,25.299999,60,12,4.98
2021-01-19 00:00:00+01:00,18.725,19.365,22.5,17.02,4.8,35.899998,25.32,62,12,4.944
2021-01-19 00:15:00+01:00,19.279999,19.379999,22.5,17.139999,5.8,35.189999,25.32,64,13,4.944
2021-01-19 00:30:00+01:00,17.895,19.32,22.5,15.98,4.8,37.02,25.449999,60,12,4.896
2021-01-19 00:45:00+01:00,17.885,19.234999,22.5,16.08,4.8,37.16,25.629999,56,12,4.884
2021-01-19 01:00:00+01:00,17.844999,19.17,22.5,16.02,4.8,37.459999,25.789999,62.5,12,4.908
2021-01-19 01:15:00+01:00,17.959999,19.09,22.5,16.119999,4.8,37.32,26.01,69,12,4.98
2021-01-19 01:30:00+01:00,18.375,19.014999,22.5,16.42,5.8,37.419998,26.25,69,14,4.86
2021-01-19 01:45:00+01:00,17.355,18.975,22.5,15.4,5.8,39.25,26.559999,69,12,4.908
2021-01-19 02:00:00+01:00,16.734999,18.844999,22.5,15.02,5.8,40.349998,27.029999,66.5,12,4.872
2021-01-19 02:15:00+01:00,16.609999,18.734999,22.5,14.86,5.8,40.459999,27.33,64,13,4.884
2021-01-19 02:30:00+01:00,16.49,18.67,22.5,14.78,5.8,40.579998,27.559999,66.5,12,4.8
2021-01-19 02:45:00+01:00,16.43,18.584999,22.5,14.7,5.8,40.969997,27.719999,69,12,4.908
2021-01-19 03:00:00+01:00,16.385,18.535,22.5,14.62,5.8,40.91,27.83,71.5,12,4.896
2021-01-19 03:15:00+01:00,16.33,18.465,22.5,14.62,4.8,40.73,27.98,74,12,4.944
2021-01-19 03:30:00+01:00,16.734999,18.404999,22.5,14.96,3.8,40.02,28.059999,77,12,4.908
2021-01-19 03:45:00+01:00,17.865,18.395,22.5,16.02,4.8,38.639999,28.059999,80,13,4.752
2021-01-19 04:00:00+01:00,17.82,18.424999,22.5,15.94,4.8,37.439999,27.709999,77,12,4.872
2021-01-19 04:15:00+01:00,17.775,18.404999,22.5,15.92,3.8,37.059998,27.389999,74,12,4.692
2021-01-19 04:30:00+01:00,17.635,18.369999,22.5,15.82,3.8,36.82,27.099998,77,12,4.74
2021-01-19 04:45:00+01:00,18.02,18.334999,22.5,16.16,2.8,36.259998,26.869999,80,12,4.896
2021-01-19 05:00:00+01:00,18.525,18.334999,22.5,16.639999,3.8,35.610001,26.639999,80,13,4.92
2021-01-19 05:15:00+01:00,19.115,18.369999,22.5,17.199999,3.8,35.059998,26.469999,80,12,4.98
2021-01-19 05:30:00+01:00,19.525,18.414999,22.5,17.559999,3.8,34.489998,26.25,80,12,4.956
2021-01-19 05:45:00+01:00,19.965,18.465,22.5,17.940001,2.8,34.02,26.09,80,13,4.932
2021-01-19 06:00:00+01:00,20.279999,18.514999,22.5,18.279999,2.8,33.529999,25.9,77,12,4.908
2021-01-19 06:15:00+01:00,20.41,18.535,22.5,18.379999,2.8,32.899998,25.629999,74,12,4.932
2021-01-19 06:30:00+01:00,20.619999,18.555,22.5,18.6,2.8,32.669998,25.439999,77,12,4.872
2021-01-19 06:45:00+01:00,19.674999,18.545,22.5,17.859999,2.8,33.509998,25.279999,80,14,4.896
2021-01-19 07:00:00+01:00,19.555,18.445,22.5,17.84,3.8,33.630001,25.359999,83,12,4.908
2021-01-19 07:15:00+01:00,18.98,18.385,22.5,17.299999,2.8,34.259998,25.43,86,13,5.016
2021-01-19 07:30:00+01:00,18.84,18.295,22.5,17.199999,2.8,34.389999,25.49,86,12,4.992
2021-01-19 07:45:00+01:00,19.359999,18.25,22.5,17.379999,3.8,33.98,25.57,86,12,4.908
2021-01-19 08:00:00+01:00,19.16,18.25,22.5,17.359999,2.8,34.329998,25.57,83,13,5.028
2021-01-19 08:15:00+01:00,19.305,18.555,22.5,17.18,2.8,34.139999,25.359999,80,12,5.016
