Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-01-19 08:30:00+01:00,19.27,19.234999,22.5,17.119999,3.8,34.239998,24.529999,80,12,4.98
2021-01-19 08:45:00+01:00,19.504999,19.539999,22.5,17.48,2.8,34.079998,24.189999,80,13,4.992
2021-01-19 09:00:00+01:00,18.99,19.67,22.5,17.32,3.133333333,34.41,23.959999,80,12,5.004
2021-01-19 09:15:00+01:00,18.805,19.74,22.5,17.299999,3.466666667,34.599998,23.92,80,13,5.016
2021-01-19 09:30:00+01:00,18.83,19.82,22.5,17.32,3.8,34.619999,23.869999,80,12,4.908
2021-01-19 09:45:00+01:00,18.889999,19.814999,22.5,17.379999,3.8,34.77,23.98,80,14,4.968
2021-01-19 10:00:00+01:00,19.08,19.914999,22.5,17.539999,3.8,34.779999,24.26,75,12,4.956
2021-01-19 10:15:00+01:00,19.35,20.039999,22.5,17.799999,3.8,34.48,24.26,70,13,5.064
2021-01-19 10:30:00+01:00,19.734999,20.205,22.5,17.940001,4.8,34.079998,24.24,65,12,4.98
2021-01-19 10:45:00+01:00,19.645,20.334999,22.5,18.059999,4.8,34.079998,23.98,60,12,5.076
2021-01-19 11:00:00+01:00,18.699999,20.475,22.5,16.76,6.8,35.130001,23.91,58,13,4.98
2021-01-19 11:15:00+01:00,17.744999,20.475,22.5,15.98,6.8,35.790001,23.99,56,12,4.956
2021-01-19 11:30:00+01:00,17.52,20.434999,22.5,15.82,7.8,36.130001,24.01,52.5,13,4.98
2021-01-19 11:45:00+01:00,17.73,20.49,22.5,15.96,6.8,35.950001,23.92,49,12,4.74
2021-01-19 12:00:00+01:00,17.969999,20.574999,22.5,16.18,7.8,35.799999,23.76,51,12,5.016
2021-01-19 12:15:00+01:00,18.299999,20.664999,22.5,16.5,7.8,35.380001,23.73,53,12,4.98
2021-01-19 12:30:00+01:00,18.34,20.785,22.5,16.58,8.8,35.139999,23.6,53,13,4.92
2021-01-19 12:45:00+01:00,18.51,20.844999,22.5,16.68,7.8,34.59,23.48,53,12,4.944
2021-01-19 13:00:00+01:00,18.805,20.93,22.5,16.959999,8.8,33.77,23.109999,51,14,4.944
2021-01-19 13:15:00+01:00,18.775,20.994999,22.5,17,8.8,33.799999,22.689999,49,12,4.932
2021-01-19 13:30:00+01:00,19.189999,21.109999,22.5,17.379999,9.8,33.799999,22.49,51,12,4.944
2021-01-19 13:45:00+01:00,19.504999,21.195,22.5,17.639999,10.8,33.869999,22.51,53,13,4.944
2021-01-19 14:00:00+01:00,19.674999,21.195,22.5,17.76,9.8,33.809998,22.48,51,12,4.992
2021-01-19 14:15:00+01:00,19.834999,21.105,22.5,17.940001,9.8,33.669998,22.65,49,12,4.98
2021-01-19 14:30:00+01:00,19.889999,21.15,22.5,17.959999,10.8,33.630001,22.809999,47.5,13,4.992
2021-01-19 14:45:00+01:00,19.965,20.994999,22.5,18.059999,10.8,33.829998,23.01,46,12,4.992
2021-01-19 15:00:00+01:00,20.01,21.1,22.5,18.08,10.8,33.77,22.85,46,13,4.86
2021-01-19 15:15:00+01:00,19.975,21.195,22.5,18.059999,10.8,34,22.9,46,12,5.028
2021-01-19 15:30:00+01:00,19.719999,21.129999,22.5,17.5,11.8,34.5,23.199999,47.5,12,4.968
2021-01-19 15:45:00+01:00,19.76,21.094999,22.5,18.059999,11.8,34.899998,23.519999,49,13,5.028
2021-01-19 16:00:00+01:00,19.955,21.064999,22.5,18.1,9.8,35.049999,23.799999,53,12,5.028
2021-01-19 16:15:00+01:00,19.635,21.045,22.5,17.92,10.8,35.189999,23.949999,57,14,4.764
2021-01-19 16:30:00+01:00,19.844999,21.039999,22.5,17.84,9.8,35.610001,24.07,59,12,5.028
2021-01-19 16:45:00+01:00,19.764999,21.049999,22.5,17.879999,9.8,35.919998,24.309999,61,12,4.932
2021-01-19 17:00:00+01:00,19.674999,20.994999,22.5,17.82,9.8,35.919998,24.5,61,12,4.992
2021-01-19 17:15:00+01:00,19.545,20.924999,22.5,17.52,9.8,36.200001,24.689999,61,13,5.016
2021-01-19 17:30:00+01:00,19.225,20.865,22.5,17.6,9.8,36.84,24.969999,63,13,5.052
2021-01-19 17:45:00+01:00,19.254999,20.924999,22.5,17.279999,8.8,36.599998,25.09,65,12,4.92
2021-01-19 18:00:00+01:00,19.525,21.07,22.5,17.699999,7.8,36.399998,24.99,65,12,4.98
2021-01-19 18:15:00+01:00,19.504999,21.064999,22.5,17.559999,7.8,36.630001,25.1,65,12,4.968
2021-01-19 18:30:00+01:00,19.27,21.035,22.5,17.379999,7.8,37.07,25.219999,65,13,4.992
2021-01-19 18:45:00+01:00,19.059999,21.029999,22.5,17.219999,7.8,37.25,25.1,65,12,4.992
2021-01-19 19:00:00+01:00,18.914999,21.064999,22.5,17.059999,7.8,37.91,25.689999,65,13,4.956
2021-01-19 19:15:00+01:00,18.789999,21.064999,22.5,16.98,7.8,38.09,25.609999,65,12,4.908
2021-01-19 19:30:00+01:00,18.690001,21.029999,22.5,16.9,7.8,38.290001,25.689999,67.5,12,4.992
2021-01-19 19:45:00+01:00,18.67,20.98,22.5,16.859999,7.8,38.399998,25.65,70,14,5.004
2021-01-19 20:00:00+01:00,18.609999,20.875,22.5,16.82,7.8,38.360001,25.76,72.5,12,4.824
2021-01-19 20:15:00+01:00,18.525,20.764999,22.5,16.699999,6.8,38.049999,25.74,75,12,4.884
2021-01-19 20:30:00+01:00,18.375,20.754999,22.5,16.52,6.8,38.200001,25.699999,75,12,4.968
2021-01-19 20:45:00+01:00,18.25,20.625,22.5,16.440001,5.8,38.969997,25.83,75,13,4.896
2021-01-19 21:00:00+01:00,18.07,20.404999,22.5,16.26,5.8,39.119999,26.189999,77.5,12,4.884
2021-01-19 21:15:00+01:00,17.969999,20.324999,22.5,16.24,5.8,39.219997,26.34,80,12,4.896
2021-01-19 21:30:00+01:00,17.879999,20.324999,22.5,16.08,5.8,39.209999,26.379999,80,13,4.908
2021-01-19 21:45:00+01:00,17.879999,20.199999,22.5,16.059999,5.8,39.619999,26.529999,80,12,4.932
2021-01-19 22:00:00+01:00,17.744999,20.08,22.5,15.98,6.8,39.77,26.67,80,12,4.92
2021-01-19 22:15:00+01:00,17.775,20.039999,22.5,16,6.8,39.059998,26.599998,80,12,4.704
2021-01-19 22:30:00+01:00,17.664999,19.879999,22.5,15.88,5.8,38.919998,26.67,80,13,4.776
2021-01-19 22:45:00+01:00,17.635,19.719999,22.5,15.839999,5.8,39.52,26.84,80,12,4.848
2021-01-19 23:00:00+01:00,17.555,19.594999,22.5,15.74,5.8,39.700001,27.039999,80,12,4.944
2021-01-19 23:15:00+01:00,17.465,19.475,22.5,15.719999,5.8,39.029999,27.029999,80,12,4.932
2021-01-19 23:30:00+01:00,17.375,19.369999,22.5,15.599999,5.8,39.259998,27.059999,77.5,13,4.944
2021-01-19 23:45:00+01:00,17.324999,19.254999,22.5,15.54,5.8,38.23,26.859999,75,12,4.908
2021-01-20 00:00:00+01:00,17.225,19.24,22.5,15.5,4.8,38.43,26.779999,72,12,4.98
2021-01-20 00:15:00+01:00,17.455,19.174999,22.5,15.679999,4.8,37.43,26.57,69,14,4.92
2021-01-20 00:30:00+01:00,17.404999,19.109999,22.5,15.639999,4.8,36.48,26.199999,71.5,12,4.86
2021-01-20 00:45:00+01:00,17.445,19.029999,22.5,15.66,4.8,36.259998,25.9,74,12,4.908
2021-01-20 01:00:00+01:00,18.1,18.975,22.5,16.359999,4.8,35.509998,25.65,74.5,13,4.92
2021-01-20 01:15:00+01:00,18.174999,18.965,22.5,16.34,4.8,35.349998,25.459999,75,12,5.004
2021-01-20 01:30:00+01:00,18.219999,18.939999,22.5,16.359999,3.8,35.139999,25.289999,80.5,12,4.836
2021-01-20 01:45:00+01:00,18.174999,18.885,22.5,16.299999,3.8,35.110001,25.219999,86,12,4.908
2021-01-20 02:00:00+01:00,18.059999,18.834999,22.5,16.18,4.8,35.32,25.16,83,12,4.992
2021-01-20 02:15:00+01:00,18.049999,18.785,22.5,16.16,3.8,35.25,25.129999,80,12,4.908
2021-01-20 02:30:00+01:00,18.02,18.734999,22.5,16.16,4.8,35.110001,25.09,77,13,4.968
2021-01-20 02:45:00+01:00,17.949999,18.684999,22.5,16.08,4.8,35.139999,25.039999,74,12,4.908
2021-01-20 03:00:00+01:00,17.889999,18.645,22.5,16.02,4.8,35.25,25.039999,74,12,4.896
2021-01-20 03:15:00+01:00,17.904999,18.594999,22.5,16.059999,4.8,35.369999,25.039999,74,13,4.896
2021-01-20 03:30:00+01:00,17.85,18.559999,22.5,16,4.8,35.459999,25.09,74.5,12,4.956
2021-01-20 03:45:00+01:00,17.775,18.514999,22.5,15.94,4.8,35.239998,25.07,75,12,4.812
2021-01-20 04:00:00+01:00,17.725,18.475,22.5,15.86,4.8,35.279999,25.039999,75,12,4.92
2021-01-20 04:15:00+01:00,17.705,18.424999,22.5,15.839999,4.8,35.380001,25.07,75,13,4.848
2021-01-20 04:30:00+01:00,17.584999,18.375,22.5,15.759999,4.8,35.799999,25.1,72,12,4.98
2021-01-20 04:45:00+01:00,17.535,18.324999,22.5,15.7,4.8,36.779999,25.49,69,12,4.896
2021-01-20 05:00:00+01:00,17.375,18.285,22.5,15.46,5.8,37.419998,25.84,69,14,4.908
2021-01-20 05:15:00+01:00,16.664999,18.215,22.5,14.86,5.8,38.459999,26.16,69,12,4.896
2021-01-20 05:30:00+01:00,16.32,18.105,22.5,14.58,6.8,39.049999,26.449999,67,12,4.896
2021-01-20 05:45:00+01:00,16.26,18.035,22.5,14.54,6.8,38.860001,26.68,65,12,4.872
2021-01-20 06:00:00+01:00,16.18,17.965,22.5,14.44,6.8,38.91,26.769999,70,13,4.884
2021-01-20 06:15:00+01:00,16.119999,17.92,22.5,14.34,6.8,39.669998,26.93,75,12,4.908
2021-01-20 06:30:00+01:00,16.049999,17.869999,22.5,14.34,5.8,39.360001,27.109999,77.5,12,4.908
2021-01-20 06:45:00+01:00,16.02,17.844999,22.5,14.259999,5.8,39.18,27.109999,80,12,4.896
2021-01-20 07:00:00+01:00,16.035,17.799999,22.5,14.32,5.8,38.669998,27.029999,77.5,12,4.932
2021-01-20 07:15:00+01:00,15.87,17.77,22.5,14.12,5.8,38.709999,26.949999,75,13,4.872
2021-01-20 07:30:00+01:00,15.88,17.74,22.5,14.12,5.8,38.889999,26.91,77.5,12,4.956
2021-01-20 07:45:00+01:00,15.835,17.695,22.5,14.12,5.8,38.790001,26.84,80,12,5.028
2021-01-20 08:00:00+01:00,15.86,17.67,22.5,14.12,6.8,39.450001,27.049999,74.5,13,4.74
2021-01-20 08:15:00+01:00,15.94,17.965,22.5,14.24,6.8,39.59,27.07,69,12,5.028
2021-01-20 08:30:00+01:00,16.219999,18.654999,22.5,14.46,6.8,39.540001,26.34,72,13,5.004
2021-01-20 08:45:00+01:00,16.41,19.004999,22.5,14.679999,6.8,39.299999,26.059999,75,12,4.92
2021-01-20 09:00:00+01:00,16.559999,19.234999,22.5,14.86,6.8,38.579998,25.91,77.5,12,5.004
2021-01-20 09:15:00+01:00,16.709999,19.32,22.5,14.96,6.8,38.98,25.799999,80,14,4.968
2021-01-20 09:30:00+01:00,16.664999,19.439999,22.5,14.9,6.8,39.610001,25.9,77.5,12,4.968
2021-01-20 09:45:00+01:00,16.68,19.455,22.5,14.92,6.8,39.529999,26.279999,75,12,4.968
2021-01-20 10:00:00+01:00,16.690001,19.555,22.5,14.96,6.8,39.599998,26.199999,72.5,12,4.968
2021-01-20 10:15:00+01:00,16.699999,19.68,22.5,15,7.8,39.57,26.059999,70,13,4.944
2021-01-20 10:30:00+01:00,16.785,19.779999,22.5,15.04,7.8,39.129997,26.109999,67.5,12,4.968
2021-01-20 10:45:00+01:00,16.855,19.879999,22.5,15.12,7.8,39.02,26.07,65,13,4.968
2021-01-20 11:00:00+01:00,17.035,20.074999,22.5,15.299999,8.8,38.939999,25.939999,65,12,5.004
2021-01-20 11:15:00+01:00,17.195,20.234999,22.5,15.46,9.8,38.48,25.699999,65,12,5.016
2021-01-20 11:30:00+01:00,17.324999,20.375,22.5,15.58,9.8,37.130001,25.279999,63,13,4.98
2021-01-20 11:45:00+01:00,17.385,20.49,22.5,15.66,9.8,37.130001,24.939999,61,12,4.944
2021-01-20 12:00:00+01:00,17.645,20.535,22.5,15.839999,9.8,37.18,24.779999,59,12,4.944
2021-01-20 12:15:00+01:00,17.695,20.615,22.5,15.92,10.8,37.259998,24.67,57,13,4.68
2021-01-20 12:30:00+01:00,17.775,20.695,22.5,16.02,11.8,36.079998,24.35,55,12,4.956
2021-01-20 12:45:00+01:00,18.039999,20.775,22.5,16.299999,11.8,36.09,24.189999,53,14,4.992
2021-01-20 13:00:00+01:00,18.48,20.879999,22.5,16.719999,12.8,35.799999,23.93,51,12,5.004
2021-01-20 13:15:00+01:00,18.76,21.029999,22.5,16.879999,12.8,35.450001,23.68,49,12,5.004
2021-01-20 13:30:00+01:00,19.35,21.189999,22.5,17.48,11.8,34.739998,23.5,53,12,5.028
2021-01-20 13:45:00+01:00,19.504999,21.289999,22.5,17.539999,11.7,33.889999,23.219999,57,13,5.004
2021-01-20 14:00:00+01:00,19.139999,21.299999,22.5,17.219999,12.7,34.549999,23.15,57,12,4.968
2021-01-20 14:15:00+01:00,19.35,21.225,22.5,17.440001,14.7,34.450001,23.139999,57,13,5.004
2021-01-20 14:30:00+01:00,19.385,21.215,22.5,17.48,13.6,34.48,23.219999,57,12,4.968
2021-01-20 14:45:00+01:00,19.764999,21.18,22.5,17.76,12.6,34.119999,23.219999,57,13,4.98
2021-01-20 15:00:00+01:00,19.699999,21.16,22.5,17.76,13.6,34.599998,23.32,55,12,5.016
2021-01-20 15:15:00+01:00,20.025,21.24,22.5,18.1,12.6,35.219997,23.5,53,12,5.028
2021-01-20 15:30:00+01:00,20.209999,21.379999,22.5,18.34,12.6,34.969997,23.549999,55,13,5.004
2021-01-20 15:45:00+01:00,20.264999,21.459999,22.5,18.299999,11.6,34.549999,23.59,57,12,5.028
2021-01-20 16:00:00+01:00,19.965,21.469999,22.5,17.959999,10.6,34.919998,23.789999,57,14,4.836
2021-01-20 16:15:00+01:00,19.465,21.439999,22.5,17.6,10.6,35.09,23.83,57,12,4.956
2021-01-20 16:30:00+01:00,19.594999,21.439999,22.5,17.699999,10.6,34.849998,23.699999,57,13,5.052
2021-01-20 16:45:00+01:00,19.504999,21.41,22.5,17.639999,9.6,35.040001,23.67,57,12,5.004
2021-01-20 17:00:00+01:00,19.395,21.42,22.5,17.559999,9.6,35.079998,23.549999,69,12,5.028
2021-01-20 17:15:00+01:00,19.41,21.51,22.5,17.539999,8.6,34.84,23.41,81,13,5.076
2021-01-20 17:30:00+01:00,19.35,21.459999,22.5,17.48,9.6,34.439999,23.309999,84,12,4.896
2021-01-20 17:45:00+01:00,19.27,21.41,22.5,17.379999,8.6,34.899998,23.23,87,13,4.968
2021-01-20 18:00:00+01:00,19.225,21.389999,22.5,17.379999,8.6,34.599998,23.119999,87,12,5.004
2021-01-20 18:15:00+01:00,19.08,21.41,22.5,17.26,8.6,35.57,23.029999,87,12,5.004
2021-01-20 18:30:00+01:00,19.115,21.4,22.5,17.26,8.6,37.619999,23.389999,90,13,5.064
2021-01-20 18:45:00+01:00,18.93,21.344999,22.5,17.039999,8.6,39.110001,24.309999,93,12,5.028
2021-01-20 19:00:00+01:00,18.949999,21.279999,22.5,17.08,8.6,38.849998,25,93,12,5.1
2021-01-20 19:15:00+01:00,18.93,21.299999,22.5,17.1,8.6,37.700001,25.039999,93,14,5.04
2021-01-20 19:30:00+01:00,18.805,21.299999,22.5,16.959999,8.5,38.419998,25.119999,93,12,5.016
2021-01-20 19:45:00+01:00,18.6,21.34,22.5,16.76,8.5,39.899998,26.51,93,12,5.064
2021-01-20 20:00:00+01:00,18.494999,21.25,22.5,16.66,8.5,40.349998,26.769999,93,13,4.968
2021-01-20 20:15:00+01:00,18.529999,21.209999,22.5,16.76,8.5,40.509998,26.619999,93,12,5.028
2021-01-20 20:30:00+01:00,18.359999,21.029999,22.5,16.52,7.5,41,27.029999,93,12,4.932
2021-01-20 20:45:00+01:00,18.295,20.785,22.5,16.48,7.5,41.599998,27.4,93,13,4.968
2021-01-20 21:00:00+01:00,18.174999,20.645,22.5,16.379999,7.5,41.290001,27.68,93,12,5.004
2021-01-20 21:15:00+01:00,18.105,20.654999,22.5,16.279999,6.4,41.049999,27.68,93,13,4.944
2021-01-20 21:30:00+01:00,17.975,20.605,22.5,16.18,6.4,41.290001,27.74,93,12,4.92
2021-01-20 21:45:00+01:00,17.875,20.445,22.5,16.059999,6.4,41.950001,28,93,12,4.992
2021-01-20 22:00:00+01:00,17.775,20.359999,22.5,15.98,6.4,42.849998,28.349998,93,13,4.944
2021-01-20 22:15:00+01:00,17.795,20.254999,22.5,16.039999,6.4,43.029999,28.68,93,12,4.848
2021-01-20 22:30:00+01:00,17.754999,20.08,22.5,15.98,6.4,43.200001,29.08,96.5,12,4.98
2021-01-20 22:45:00+01:00,17.664999,19.949999,22.5,15.86,6.4,43.77,29.469999,100,12,4.92
2021-01-20 23:00:00+01:00,17.619999,19.84,22.5,15.86,5.4,43.869999,29.699999,100,14,4.932
2021-01-20 23:15:00+01:00,17.594999,19.734999,22.5,15.799999,6.4,43.77,29.959999,100,12,4.992
2021-01-20 23:30:00+01:00,17.565001,19.67,22.5,15.78,6.4,43.629997,30.15,100,12,4.968
2021-01-20 23:45:00+01:00,17.584999,19.58,22.5,15.74,6.4,43.450001,30.359999,100,13,4.932
2021-01-21 00:00:00+01:00,17.555,19.52,22.5,15.7,6.4,43.91,30.42,96.5,12,4.956
2021-01-21 00:15:00+01:00,17.434999,19.434999,22.5,15.66,6.4,43.77,30.57,93,12,4.944
2021-01-21 00:30:00+01:00,17.41,19.379999,22.5,15.58,5.4,43.689999,30.65,96.5,12,4.98
2021-01-21 00:45:00+01:00,17.404999,19.289999,22.5,15.639999,6.4,43.619999,30.76,100,13,4.92
2021-01-21 01:00:00+01:00,17.365,19.25,22.5,15.54,6.4,44.099998,30.869999,100,12,4.836
2021-01-21 01:15:00+01:00,17.375,19.234999,22.5,15.58,6.4,43.959999,30.949999,100,12,4.872
2021-01-21 01:30:00+01:00,17.275,19.234999,22.5,15.5,6.4,43.869999,31.029999,100,13,4.944
2021-01-21 01:45:00+01:00,17.195,19.125,22.5,15.4,7.4,43.939999,31.129999,100,12,4.908
2021-01-21 02:00:00+01:00,17.190001,19.07,22.5,15.46,5.4,44.389999,31.289999,100,12,5.04
2021-01-21 02:15:00+01:00,17.184999,19.02,22.5,15.38,6.4,44.439999,31.41,100,12,4.896
2021-01-21 02:30:00+01:00,17.119999,18.969999,22.5,15.36,7.4,44.32,31.49,100,13,4.932
2021-01-21 02:45:00+01:00,17.184999,18.914999,22.5,15.38,6.4,44.099998,31.639999,100,12,5.028
2021-01-21 03:00:00+01:00,17.065001,18.855,22.5,15.259999,7.4,44.209999,31.74,100,12,4.716
2021-01-21 03:15:00+01:00,17.055,18.805,22.5,15.28,6.4,44.669998,31.82,100,12,4.86
2021-01-21 03:30:00+01:00,17.01,18.764999,22.5,15.259999,6.4,44.52,31.9,100,14,4.872
2021-01-21 03:45:00+01:00,17,18.715,22.5,15.2,6.4,44.5,31.969999,100,12,4.944
2021-01-21 04:00:00+01:00,16.984999,18.67,22.5,15.2,6.4,44.25,32,100,12,4.932
2021-01-21 04:15:00+01:00,16.92,18.635,22.5,15.139999,7.4,44.509998,32.059998,100,13,4.956
2021-01-21 04:30:00+01:00,16.934999,18.594999,22.5,15.139999,7.4,44.75,32.139999,100,12,4.884
2021-01-21 04:45:00+01:00,16.93,18.559999,22.5,15.16,6.4,44.41,32.16,100,12,4.932
2021-01-21 05:00:00+01:00,16.940001,18.525,22.5,15.16,6.4,44.59,32.259998,100,12,4.956
2021-01-21 05:15:00+01:00,16.869999,18.5,22.5,15.059999,7.4,44.84,32.399998,100,13,4.956
2021-01-21 05:30:00+01:00,16.785,18.445,22.5,14.98,7.4,45.059998,32.509998,100,12,4.932
2021-01-21 05:45:00+01:00,16.76,18.404999,22.5,14.96,6.4,45.169998,32.669998,100,12,4.932
2021-01-21 06:00:00+01:00,16.695,18.375,22.5,14.92,6.4,45,32.73,96.5,13,4.92
2021-01-21 06:15:00+01:00,16.734999,18.34,22.5,14.94,6.4,45.16,32.849998,93,12,4.944
2021-01-21 06:30:00+01:00,16.744999,18.32,22.5,14.92,6.4,45.610001,32.98,93,12,4.944
2021-01-21 06:45:00+01:00,16.719999,18.295,22.5,14.94,7.4,45.59,33.130001,93,13,4.92
2021-01-21 07:00:00+01:00,16.68,18.264999,22.5,14.88,8.4,45.48,33.200001,93,12,4.932
2021-01-21 07:15:00+01:00,16.51,18.25,22.5,14.719999,8.4,45.5,33.200001,93,12,4.98
2021-01-21 07:30:00+01:00,16.455,18.215,22.5,14.66,8.4,45.459999,33.239998,93,14,4.944
2021-01-21 07:45:00+01:00,16.41,18.174999,22.5,14.62,8.4,46.129997,33.360001,93,12,5.064
2021-01-21 08:00:00+01:00,16.42,18.129999,22.5,14.679999,8.4,45.889999,33.43,93,12,5.004
2021-01-21 08:15:00+01:00,16.440001,18.43,22.5,14.679999,8.4,45.579998,33.329998,93,13,4.92
2021-01-21 08:30:00+01:00,16.664999,19.109999,22.5,14.88,8.4,45.169998,32.200001,93,12,5.016
2021-01-21 08:45:00+01:00,16.865,19.369999,22.5,15.099999,7.4,45.399998,31.709999,93,12,4.956
2021-01-21 09:00:00+01:00,16.984999,19.549999,22.5,15.2,7.4,44.879997,31.449999,93,13,5.016
2021-01-21 09:15:00+01:00,17.065001,19.68,22.5,15.32,7.4,44.68,31.219999,93,12,4.968
2021-01-21 09:30:00+01:00,17.119999,19.779999,22.5,15.32,7.4,43.759998,31.279999,93,13,4.968
2021-01-21 09:45:00+01:00,17.264999,19.889999,22.5,15.48,7.4,44.25,31.429998,93,12,4.968
2021-01-21 10:00:00+01:00,17.414999,20.01,22.5,15.639999,7.4,43.93,31.25,90,12,5.004
2021-01-21 10:15:00+01:00,17.514999,20.119999,22.5,15.74,8.4,43.619999,31.039999,87,12,5.004
2021-01-21 10:30:00+01:00,17.584999,20.254999,22.5,15.86,8.4,43.509998,31.15,87,13,4.98
2021-01-21 10:45:00+01:00,17.715,20.42,22.5,15.9,8.4,43.719997,30.99,87,14,4.992
2021-01-21 11:00:00+01:00,17.795,20.525,22.5,15.98,8.4,44.16,31.059999,87,12,5.028
2021-01-21 11:15:00+01:00,17.895,20.605,22.5,16.119999,8.4,44.040001,31.059999,87,12,5.028
2021-01-21 11:30:00+01:00,17.91,20.705,22.5,16.119999,9.4,43.629997,30.959999,87,12,4.8
2021-01-21 11:45:00+01:00,17.965,20.764999,22.5,16.199999,10.4,43.59,30.91,87,13,4.98
2021-01-21 12:00:00+01:00,18.105,20.895,22.5,16.299999,9.4,43.969997,30.779999,84,12,4.932
2021-01-21 12:15:00+01:00,18.17,20.945,22.5,16.34,9.4,43.739998,30.779999,81,13,5.052
2021-01-21 12:30:00+01:00,18.26,21.094999,22.5,16.48,10.4,43.23,30.65,84,12,4.98
2021-01-21 12:45:00+01:00,18.359999,21.189999,22.5,16.52,10.4,43.059998,30.49,87,13,4.992
2021-01-21 13:00:00+01:00,18.459999,21.24,22.5,16.6,9.4,43.27,30.73,84,12,4.956
2021-01-21 13:15:00+01:00,18.529999,21.314999,22.5,16.699999,10.4,43.27,30.49,81,12,5.016
2021-01-21 13:30:00+01:00,18.52,21.34,22.5,16.699999,10.4,42.919998,30.23,81,13,4.932
2021-01-21 13:45:00+01:00,18.67,21.389999,22.5,16.859999,10.4,42.57,30.189999,81,12,4.968
2021-01-21 14:00:00+01:00,18.639999,21.4,22.5,16.799999,11.4,42.93,30.039999,84,14,4.884
2021-01-21 14:15:00+01:00,18.74,21.48,22.5,16.9,11.4,42.939999,29.949999,87,12,5.064
2021-01-21 14:30:00+01:00,18.77,21.469999,22.5,16.92,9.4,42.549999,30,87,12,5.028
2021-01-21 14:45:00+01:00,18.77,21.459999,22.5,16.92,10.4,42.68,29.92,87,13,5.016
2021-01-21 15:00:00+01:00,19.059999,21.445,22.5,17.199999,9.4,43.049999,30.15,87,12,5.076
2021-01-21 15:15:00+01:00,19.045,21.459999,22.5,17.199999,9.4,43.219997,30.269999,87,13,5.028
2021-01-21 15:30:00+01:00,18.93,21.459999,22.5,17.059999,9.4,43.16,30.59,87,12,5.196
2021-01-21 15:45:00+01:00,18.975,21.475,22.5,17.16,9.4,43.029999,30.67,87,12,5.004
2021-01-21 16:00:00+01:00,18.939999,21.48,22.5,17.039999,9.4,43.629997,30.59,90,12,5.04
2021-01-21 16:15:00+01:00,19.045,21.49,22.5,17.16,8.4,43.219997,30.83,93,13,5.004
2021-01-21 16:30:00+01:00,18.859999,21.529999,22.5,17.039999,8.4,43.209999,30.84,93,12,5.004
2021-01-21 16:45:00+01:00,18.82,21.549999,22.5,16.959999,9.4,43.349998,30.799999,93,13,5.04
2021-01-21 17:00:00+01:00,18.84,21.619999,22.5,16.959999,9.4,43.489998,30.689999,93,12,5.04
2021-01-21 17:15:00+01:00,19.01,21.65,22.5,17.16,8.4,43.459999,30.609999,93,12,5.064
2021-01-21 17:30:00+01:00,18.949999,21.68,22.5,17.059999,7.4,43.419998,30.619999,93,14,4.968
2021-01-21 17:45:00+01:00,18.875,21.695,22.5,17.02,7.4,43.41,30.67,93,12,5.04
2021-01-21 18:00:00+01:00,18.924999,21.75,22.5,17.059999,7.4,43.579998,30.619999,93,13,5.016
2021-01-21 18:15:00+01:00,18.84,21.779999,22.5,17,7.4,44.129997,30.619999,93,12,5.004
2021-01-21 18:30:00+01:00,18.74,21.76,22.5,16.940001,8.4,44.02,30.809999,93,13,4.932
2021-01-21 18:45:00+01:00,18.65,21.74,22.5,16.82,7.4,43.98,30.709999,93,12,4.932
2021-01-21 19:00:00+01:00,18.66,21.75,22.5,16.82,8.4,44.040001,30.619999,93,12,4.944
2021-01-21 19:15:00+01:00,18.59,21.76,22.5,16.779999,8.4,44.709999,30.549999,93,13,4.92
2021-01-21 19:30:00+01:00,18.57,21.689999,22.5,16.719999,8.4,44.16,30.549999,93,12,4.956
2021-01-21 19:45:00+01:00,18.51,21.689999,22.5,16.699999,8.4,44.200001,30.51,93,12,4.98
2021-01-21 20:00:00+01:00,18.5,21.629999,22.5,16.68,8.4,44.169998,30.49,93,13,5.004
2021-01-21 20:15:00+01:00,18.52,21.5,22.5,16.68,8.4,45.02,30.629999,93,12,4.932
2021-01-21 20:30:00+01:00,18.539999,21.34,22.5,16.719999,7.4,44.689999,31.689999,96.5,14,5.016
2021-01-21 20:45:00+01:00,18.440001,21.174999,22.5,16.639999,7.4,44.75,31.679998,100,12,4.932
2021-01-21 21:00:00+01:00,18.4,21.02,22.5,16.539999,7.4,45.039997,31.709999,100,12,5.028
2021-01-21 21:15:00+01:00,18.26,20.895,22.5,16.4,7.4,45.360001,31.849998,100,13,5.016
2021-01-21 21:30:00+01:00,18.105,20.754999,22.5,16.279999,7.4,45.539997,31.99,100,12,4.98
2021-01-21 21:45:00+01:00,18.105,20.635,22.5,16.34,6.4,45.57,32.23,100,12,5.016
2021-01-21 22:00:00+01:00,17.949999,20.559999,22.5,16.119999,7.4,45.649998,32.349998,100,13,4.944
2021-01-21 22:15:00+01:00,18.029999,20.494999,22.5,16.18,7.4,46.049999,32.439999,100,12,4.98
2021-01-21 22:30:00+01:00,18.004999,20.33,22.5,16.199999,7.4,46.34,32.649998,96.5,13,4.896
2021-01-21 22:45:00+01:00,17.949999,20.205,22.5,16.119999,7.4,46.110001,32.849998,93,12,4.968
2021-01-21 23:00:00+01:00,17.965,20.109999,22.5,16.16,6.4,45.779999,32.98,96.5,12,5.04
2021-01-21 23:15:00+01:00,17.904999,20.02,22.5,16.039999,7.4,45.91,33.110001,100,12,5.028
2021-01-21 23:30:00+01:00,17.844999,19.949999,22.5,16.02,7.4,46.289997,33.189999,96.5,13,5.004
2021-01-21 23:45:00+01:00,17.805,19.859999,22.5,16,7.4,46.289997,33.329998,93,12,4.896
2021-01-22 00:00:00+01:00,17.879999,19.789999,22.5,16.039999,7.4,45.969997,33.509998,93,12,5.004
2021-01-22 00:15:00+01:00,17.824999,19.719999,22.5,15.98,7.4,46.099998,33.59,93,14,5.016
2021-01-22 00:30:00+01:00,17.775,19.66,22.5,15.94,7.4,46.68,33.689999,93,12,4.98
2021-01-22 00:45:00+01:00,17.734999,19.6,22.5,15.88,7.4,46.419998,33.75,93,13,4.968
2021-01-22 01:00:00+01:00,17.664999,19.539999,22.5,15.86,7.4,46.299999,33.809998,93,12,4.968
2021-01-22 01:15:00+01:00,17.645,19.465,22.5,15.799999,7.4,46.129997,33.91,93,12,4.956
2021-01-22 01:30:00+01:00,17.635,19.42,22.5,15.799999,7.4,46.689999,34.009998,93,13,5.004
2021-01-22 01:45:00+01:00,17.605,19.365,22.5,15.82,7.4,46.579998,34.059998,93,12,4.92
2021-01-22 02:00:00+01:00,17.625,19.299999,22.5,15.799999,7.4,46.389999,34.16,93,12,4.932
2021-01-22 02:15:00+01:00,17.605,19.25,22.5,15.799999,6.4,46.529999,34.23,93,12,4.92
2021-01-22 02:30:00+01:00,17.559999,19.24,22.5,15.74,7.4,47.149998,34.299999,96.5,13,4.968
2021-01-22 02:45:00+01:00,17.494999,19.234999,22.5,15.679999,7.4,47.07,34.41,100,12,4.968
2021-01-22 03:00:00+01:00,17.494999,19.215,22.5,15.679999,7.4,46.75,34.5,100,12,4.944
2021-01-22 03:15:00+01:00,17.504999,19.129999,22.5,15.719999,7.4,46.639999,34.559998,100,13,5.028
2021-01-22 03:30:00+01:00,17.514999,19.084999,22.5,15.66,7.4,47.209999,34.619999,100,12,4.98
2021-01-22 03:45:00+01:00,17.494999,19.045,22.5,15.7,7.4,47.139999,34.68,100,14,4.992
2021-01-22 04:00:00+01:00,17.514999,19.004999,22.5,15.679999,7.4,46.829998,34.849998,96.5,12,4.992
2021-01-22 04:15:00+01:00,17.424999,18.965,22.5,15.599999,7.4,46.77,34.889999,93,12,4.944
2021-01-22 04:30:00+01:00,17.359999,18.924999,22.5,15.5,7.4,47.389999,34.950001,96.5,13,4.968
2021-01-22 04:45:00+01:00,17.41,18.885,22.5,15.559999,7.4,47.369999,35,100,12,5.016
2021-01-22 05:00:00+01:00,17.334999,18.844999,22.5,15.54,7.4,47.23,35.07,100,12,4.692
2021-01-22 05:15:00+01:00,17.27,18.805,22.5,15.44,7.4,47.209999,35.099998,100,12,4.836
2021-01-22 05:30:00+01:00,17.264999,18.764999,22.5,15.44,7.4,47.279999,35.16,100,13,5.016
2021-01-22 05:45:00+01:00,17.225,18.725,22.5,15.42,7.4,47.610001,35.219997,100,12,5.028
2021-01-22 06:00:00+01:00,17.225,18.695,22.5,15.42,7.4,47.360001,35.239998,96.5,12,4.98
2021-01-22 06:15:00+01:00,17.24,18.664999,22.5,15.46,7.4,47.209999,35.309998,93,13,4.992
2021-01-22 06:30:00+01:00,17.289999,18.654999,22.5,15.46,8.4,47.02,35.380001,96.5,12,5.016
2021-01-22 06:45:00+01:00,17.324999,18.635,22.5,15.48,8.4,47.539997,35.419998,100,13,4.968
2021-01-22 07:00:00+01:00,17.289999,18.615,22.5,15.48,7.4,47.419998,35.439999,100,12,4.932
2021-01-22 07:15:00+01:00,17.055,18.584999,22.5,15.24,8.4,47.329998,35.419998,100,12,5.004
2021-01-22 07:30:00+01:00,17.025,18.545,22.5,15.219999,8.4,47.369999,35.469997,100,14,5.052
2021-01-22 07:45:00+01:00,17.035,18.525,22.5,15.179999,7.4,47.709999,35.52,100,12,4.98
2021-01-22 08:00:00+01:00,16.99,18.504999,22.5,15.16,7.4,48.52,35.59,100,13,5.1
2021-01-22 08:15:00+01:00,17.045,18.775,22.5,15.259999,7.4,47.5,35.450001,100,12,4.872
2021-01-22 08:30:00+01:00,17.355,19.385,22.5,15.54,6.4,46.75,34.450001,100,13,4.884
2021-01-22 08:45:00+01:00,17.434999,19.705,22.5,15.599999,7.4,46.709999,33.98,100,12,5.004
2021-01-22 09:00:00+01:00,17.574999,19.879999,22.5,15.74,8.4,47.059998,33.809998,100,12,5.04
2021-01-22 09:15:00+01:00,17.744999,20.02,22.5,15.88,8.4,46.739998,33.719997,100,13,5.016
2021-01-22 09:30:00+01:00,17.844999,20.1,22.5,16.02,8.4,46.349998,33.950001,100,12,4.992
2021-01-22 09:45:00+01:00,17.975,20.23,22.5,16.139999,8.4,46.469997,34.09,100,13,5.064
2021-01-22 10:00:00+01:00,17.844999,20.375,22.5,15.98,7.4,47.110001,33.91,100,12,4.992
2021-01-22 10:15:00+01:00,17.904999,20.475,22.5,16.08,7.4,46.629997,33.93,100,14,5.052
2021-01-22 10:30:00+01:00,17.975,20.605,22.5,16.139999,8.5,46.009998,33.799999,96.5,12,5.052
2021-01-22 10:45:00+01:00,18.094999,20.715,22.5,16.26,8.5,45.610001,33.719997,93,13,5.028
2021-01-22 11:00:00+01:00,18.174999,20.865,22.5,16.299999,8.4,45.98,33.540001,90,12,5.004
2021-01-22 11:15:00+01:00,18.41,20.975,22.5,16.58,8.4,45.579998,33.329998,87,12,5.028
2021-01-22 11:30:00+01:00,18.35,21.094999,22.5,16.52,9.4,45.389999,33.130001,90,13,5.028
2021-01-22 11:45:00+01:00,18.375,21.15,22.5,16.52,10.4,45.129997,33.040001,93,12,5.04
2021-01-22 12:00:00+01:00,18.6,21.209999,22.5,16.76,9.4,45.09,32.91,90,13,5.04
2021-01-22 12:15:00+01:00,18.51,21.24,22.5,16.619999,10.4,45.739998,32.91,87,12,5.04
2021-01-22 12:30:00+01:00,18.48,21.16,22.5,16.619999,10.4,45.389999,33.040001,84,13,4.968
2021-01-22 12:45:00+01:00,18.48,21.105,22.5,16.639999,10.4,45.41,33.200001,81,12,5.004
2021-01-22 13:00:00+01:00,18.48,21.164999,22.5,16.6,10.4,45.5,33.18,84,14,5.004
2021-01-22 13:15:00+01:00,18.51,21.205,22.5,16.619999,10.4,46.16,33.23,87,12,5.076
2021-01-22 13:30:00+01:00,18.57,21.23,22.5,16.699999,9.4,45.889999,33.27,87,12,5.004
2021-01-22 13:45:00+01:00,18.57,21.25,22.5,16.68,10.4,45.619999,33.34,87,13,4.944
2021-01-22 14:00:00+01:00,18.459999,21.24,22.5,16.58,9.4,45.379997,33.23,87,12,5.04
2021-01-22 14:15:00+01:00,18.539999,21.234999,22.5,16.66,8.4,46.279999,33.27,87,13,5.04
2021-01-22 14:30:00+01:00,18.59,21.209999,22.5,16.699999,7.4,46.129997,33.43,90,12,5.1
2021-01-22 14:45:00+01:00,18.629999,21.189999,22.5,16.82,6.4,45.599998,33.43,93,13,5.016
2021-01-22 15:00:00+01:00,18.629999,21.15,22.5,16.74,7.4,45.59,33.48,96.5,12,5.004
2021-01-22 15:15:00+01:00,18.59,21.125,22.5,16.68,7.4,46.110001,33.559998,100,13,5.016
2021-01-22 15:30:00+01:00,18.645,21.17,22.5,16.779999,7.4,46.379997,33.689999,96.5,12,5.088
2021-01-22 15:45:00+01:00,18.75,21.289999,22.5,16.82,7.4,46.189999,33.719997,93,14,4.992
2021-01-22 16:00:00+01:00,18.779999,21.32,22.5,16.92,7.4,45.84,33.779999,96.5,12,5.112
2021-01-22 16:15:00+01:00,18.695,21.27,22.5,16.799999,7.4,46.91,33.91,100,12,5.04
2021-01-22 16:30:00+01:00,18.695,21.289999,22.5,16.799999,6.4,46.779999,34.02,100,13,5.1
2021-01-22 16:45:00+01:00,18.690001,21.34,22.5,16.82,6.4,46.77,34.02,100,13,5.1
2021-01-22 17:00:00+01:00,18.52,21.359999,22.5,16.619999,6.4,46.75,34.130001,100,12,5.052
2021-01-22 17:15:00+01:00,18.52,21.35,22.5,16.639999,7.4,48.07,34.189999,100,13,5.052
2021-01-22 17:30:00+01:00,18.539999,21.34,22.5,16.66,7.4,47.939999,34.32,96.5,12,5.016
2021-01-22 17:45:00+01:00,18.469999,21.324999,22.5,16.6,7.4,47.879997,34.529999,93,13,5.064
2021-01-22 18:00:00+01:00,18.42,21.305,22.5,16.58,7.4,47.73,34.630001,93,12,5.052
2021-01-22 18:15:00+01:00,18.51,21.42,22.5,16.619999,6.4,47.709999,34.529999,93,14,5.052
2021-01-22 18:30:00+01:00,18.48,21.459999,22.5,16.6,6.4,47.959999,34.389999,93,12,5.088
2021-01-22 18:45:00+01:00,18.609999,21.389999,22.5,16.76,6.4,46.669998,34.219997,93,12,5.064
2021-01-22 19:00:00+01:00,18.6,21.369999,22.5,16.76,6.4,46.950001,34.09,96.5,13,5.124
2021-01-22 19:15:00+01:00,18.449999,21.314999,22.5,16.58,6.4,46.82,33.969997,100,13,4.992
2021-01-22 19:30:00+01:00,18.389999,21.33,22.5,16.5,6.4,47.200001,33.84,96.5,12,5.016
2021-01-22 19:45:00+01:00,18.375,21.32,22.5,16.52,5.4,46.239998,33.75,93,13,4.98
2021-01-22 20:00:00+01:00,18.234999,21.25,22.5,16.379999,5.4,46.049999,33.579998,93,12,4.986
2021-01-22 20:15:00+01:00,18.190001,21.174999,22.5,16.299999,5.4,45.869999,33.299999,93,13,4.992
2021-01-22 20:30:00+01:00,18.27,21.115,22.5,16.4,5.4,46.149998,33.880001,93,12,5.028
2021-01-22 20:45:00+01:00,18.219999,21.064999,22.5,16.379999,4.4,45.639999,33.959999,93,12,5.016
2021-01-22 21:00:00+01:00,18.35,20.895,22.5,16.539999,4.4,44.939999,33.669998,96.5,14,5.04
2021-01-22 21:15:00+01:00,21.365,20.795,22.5,19.439999,5.4,41.169998,33.59,100,12,5.076
2021-01-22 21:30:00+01:00,21.494999,20.975,22.5,18.92,4.4,40.82,32.849998,100,13,5.148
2021-01-22 21:45:00+01:00,21.02,20.945,22.5,18.639999,4.4,41.040001,32.719997,100,12,5.088
2021-01-22 22:00:00+01:00,20.91,20.844999,22.5,18.559999,4.4,40.489998,32.549999,100,13,5.148
2021-01-22 22:15:00+01:00,20.49,20.654999,22.5,18.1,4.4,40.73,32.419998,100,13,5.04
2021-01-22 22:30:00+01:00,20.164999,20.504999,22.5,18.26,3.4,40.950001,32.349998,96.5,12,5.052
2021-01-22 22:45:00+01:00,19.74,20.359999,22.5,18.08,4.4,41.619999,32.360001,93,13,5.112
2021-01-22 23:00:00+01:00,19.07,20.254999,22.5,17.299999,5.4,43.059998,32.509998,96.5,14,5.112
2021-01-22 23:15:00+01:00,19.305,20.119999,22.5,17.359999,5.4,42.469997,32.68,100,12,5.04
2021-01-22 23:30:00+01:00,18.619999,20.035,22.5,16.68,5.4,43.360001,32.75,100,12,5.016
2021-01-22 23:45:00+01:00,17.695,19.914999,22.5,15.82,5.4,45.099998,32.899998,100,13,5.028
2021-01-23 00:00:00+01:00,17.494999,19.779999,22.5,15.66,5.4,45.700001,33.099998,100,12,5.004
2021-01-23 00:15:00+01:00,17.494999,19.67,22.5,15.74,6.4,45.919998,33.309998,100,13,4.98
2021-01-23 00:30:00+01:00,17.51,19.6,22.5,15.679999,6.4,45.779999,33.559998,96.5,12,4.992
2021-01-23 00:45:00+01:00,17.484999,19.539999,22.5,15.66,6.4,46.629997,33.739998,93,12,4.98
2021-01-23 01:00:00+01:00,17.504999,19.475,22.5,15.679999,6.4,47.209999,33.969997,96.5,13,5.028
2021-01-23 01:15:00+01:00,17.465,19.439999,22.5,15.639999,6.4,46.91,34.130001,100,12,4.752
2021-01-23 01:30:00+01:00,17.375,19.379999,22.5,15.58,6.4,46.610001,34.219997,100,13,4.86
2021-01-23 01:45:00+01:00,17.375,19.299999,22.5,15.559999,6.4,46.689999,34.389999,100,12,4.932
2021-01-23 02:00:00+01:00,17.344999,19.25,22.5,15.48,6.4,47.139999,34.43,96.5,12,4.968
2021-01-23 02:15:00+01:00,17.289999,19.25,22.5,15.48,6.4,46.919998,34.5,93,12,4.98
2021-01-23 02:30:00+01:00,17.324999,19.234999,22.5,15.5,6.4,46.779999,34.559998,93,14,4.968
2021-01-23 02:45:00+01:00,17.254999,19.23,22.5,15.46,6.4,46.619999,34.559998,93,13,4.968
2021-01-23 03:00:00+01:00,17.264999,19.125,22.5,15.44,6.4,47.119999,34.619999,93,12,5.004
2021-01-23 03:15:00+01:00,17.234999,19.094999,22.5,15.42,6.4,47.129997,34.619999,93,12,4.992
2021-01-23 03:30:00+01:00,17.275,19.049999,22.5,15.48,6.4,46.73,34.689999,93,12,5.004
2021-01-23 03:45:00+01:00,17.27,19.004999,22.5,15.44,6.4,46.459999,34.719997,93,13,4.968
2021-01-23 04:00:00+01:00,17.289999,18.98,22.5,15.44,6.4,46.289997,34.790001,93,12,4.992
2021-01-23 04:15:00+01:00,17.295,18.945,22.5,15.44,6.4,47.02,34.849998,93,13,4.98
2021-01-23 04:30:00+01:00,17.190001,18.904999,22.5,15.339999,6.4,46.619999,34.849998,93,12,4.872
2021-01-23 04:45:00+01:00,17.135,18.855,22.5,15.299999,6.4,46.689999,34.829998,93,12,5.004
2021-01-23 05:00:00+01:00,17.115,18.814999,22.5,15.259999,8.4,46.309998,34.84,93,13,4.992
2021-01-23 05:15:00+01:00,17.055,18.775,22.5,15.219999,8.4,46.73,34.84,93,12,5.004
2021-01-23 05:30:00+01:00,17.01,18.725,22.5,15.2,8.4,46.43,34.82,96.5,14,4.992
2021-01-23 05:45:00+01:00,16.940001,18.695,22.5,15.12,8.4,46.16,34.790001,100,12,5.004
2021-01-23 06:00:00+01:00,16.855,18.645,22.5,15.059999,8.4,46.189999,34.75,96.5,12,4.992
2021-01-23 06:15:00+01:00,16.865,18.609999,22.5,15.02,8.4,46.789997,34.82,93,12,4.992
2021-01-23 06:30:00+01:00,16.855,18.574999,22.5,15.02,8.4,46.719997,34.82,96.5,13,5.016
2021-01-23 06:45:00+01:00,16.809999,18.545,22.5,15.02,8.4,46.610001,34.860001,100,13,5.028
2021-01-23 07:00:00+01:00,16.779999,18.514999,22.5,14.96,8.4,46.629997,34.880001,100,12,5.04
2021-01-23 07:15:00+01:00,16.66,18.469999,22.5,14.82,7.4,46.509998,34.880001,100,12,5.052
2021-01-23 07:30:00+01:00,16.690001,18.445,22.5,14.86,7.4,47.149998,34.939999,96.5,13,5.04
2021-01-23 07:45:00+01:00,16.744999,18.414999,22.5,14.88,7.4,46.759998,34.98,93,12,5.052
2021-01-23 08:00:00+01:00,16.709999,18.395,22.5,14.9,8.4,46.5,35.009998,93,12,5.04
2021-01-23 08:15:00+01:00,16.844999,18.645,22.5,15.02,8.4,46.16,34.82,93,13,5.064
2021-01-23 08:30:00+01:00,17.154999,19.254999,22.5,15.299999,8.4,46.309998,33.790001,96.5,12,4.956
2021-01-23 08:45:00+01:00,17.434999,19.68,22.5,15.58,8.4,45.82,33.279999,100,14,4.92
2021-01-23 09:00:00+01:00,17.475,19.875,22.5,15.639999,8.4,45.389999,33.009998,96.5,13,5.16
2021-01-23 09:15:00+01:00,17.584999,19.889999,22.5,15.759999,8.4,44.919998,33.119999,93,12,5.004
2021-01-23 09:30:00+01:00,17.625,20.01,22.5,15.759999,8.4,45.149998,32.939999,93,13,5.004
2021-01-23 09:45:00+01:00,17.645,20.215,22.5,15.78,8.4,45.360001,32.57,93,12,5.076
2021-01-23 10:00:00+01:00,17.744999,20.289999,22.5,15.9,8.4,45.039997,32.419998,93,13,5.052
2021-01-23 10:15:00+01:00,17.855,20.355,22.5,15.96,7.4,44.450001,32.259998,93,12,4.944
2021-01-23 10:30:00+01:00,18.02,20.375,22.5,16.119999,8.4,44.009998,32.079998,93,13,5.076
2021-01-23 10:45:00+01:00,17.994999,20.445,22.5,16.1,8.4,44.959999,32.07,93,12,5.064
2021-01-23 11:00:00+01:00,17.975,20.49,22.5,16.1,9.4,44.829998,32.110001,87,14,4.896
2021-01-23 11:15:00+01:00,17.949999,20.484999,22.5,16.08,9.4,44.899998,32.16,81,12,5.04
2021-01-23 11:30:00+01:00,17.965,20.459999,22.5,16.08,9.4,44.93,32.259998,78.5,13,5.112
2021-01-23 11:45:00+01:00,17.940001,20.434999,22.5,16.039999,10.4,45.129997,32.299999,76,12,5.004
2021-01-23 12:00:00+01:00,17.965,20.445,22.5,16.1,10.4,44.84,32.299999,73.5,12,5.052
2021-01-23 12:15:00+01:00,18.094999,20.484999,22.5,16.26,11.4,44.459999,32.279999,71,13,4.992
2021-01-23 12:30:00+01:00,18.440001,20.555,22.5,16.52,12.4,44.23,32.25,68.5,13,5.076
2021-01-23 12:45:00+01:00,18.635,20.484999,22.5,16.76,12.4,44.450001,32.349998,66,12,5.076
2021-01-23 13:00:00+01:00,18.82,20.355,22.5,16.879999,13.4,43.009998,32.5,60,13,5.052
2021-01-23 13:15:00+01:00,19.109999,20.279999,22.5,17.219999,13.4,42,32.34,54,12,4.98
2021-01-23 13:30:00+01:00,19.43,20.279999,22.5,17.42,14.4,41.049999,32.110001,50.5,12,4.98
2021-01-23 13:45:00+01:00,19.459999,20.314999,22.5,17.48,14.4,41.610001,31.949999,47,14,5.004
2021-01-23 14:00:00+01:00,19.514999,20.4,22.5,17.559999,14.4,41.709999,31.789999,44,12,5.076
2021-01-23 14:15:00+01:00,20.084999,20.445,22.5,18.1,14.4,40,31.59,41,13,5.028
2021-01-23 14:30:00+01:00,20.314999,20.504999,22.5,18.279999,15.4,39.969997,31.439999,44,12,5.04
2021-01-23 14:45:00+01:00,20.314999,20.57,22.5,18.279999,13.4,39.509998,31.059999,47,13,5.076
2021-01-23 15:00:00+01:00,20.42,20.484999,22.5,18.379999,15.4,38.389999,30.809999,50.5,12,5.196
2021-01-23 15:15:00+01:00,20.074999,20.404999,22.5,18.02,16.4,40.099998,30.83,54,13,5.076
2021-01-23 15:30:00+01:00,19.369999,20.32,22.5,17.32,15.4,40.129997,30.83,60,13,5.1
2021-01-23 15:45:00+01:00,19.59,20.195,22.5,17.719999,14.4,40.129997,30.959999,66,12,5.1
2021-01-23 16:00:00+01:00,19.65,20.129999,22.5,17.619999,16.4,38,30.549999,66,14,5.148
2021-01-23 16:15:00+01:00,19.664999,20.039999,22.5,17.279999,14.4,36.149998,29.629999,66,12,5.064
2021-01-23 16:30:00+01:00,19.504999,19.98,22.5,17.059999,14.4,36.93,29.09,71,13,4.992
2021-01-23 16:45:00+01:00,19.43,19.91,22.5,17.279999,14.4,36.969997,28.91,76,12,5.04
2021-01-23 17:00:00+01:00,19.57,19.865,22.5,17.76,13.4,37.879997,28.949999,73.5,13,5.04
2021-01-23 17:15:00+01:00,19.715,19.824999,22.5,17.76,12.4,37.639999,29.059999,71,12,5.04
2021-01-23 17:30:00+01:00,19.539999,19.74,22.5,17.58,12.4,41.369999,29.869999,73.5,12,5.016
2021-01-23 17:45:00+01:00,19.605,19.73,22.5,17.58,10.4,42.099998,31.059999,76,13,5.052
2021-01-23 18:00:00+01:00,19.529999,19.705,22.5,17.52,10.4,42.02,31.689999,76,12,5.016
2021-01-23 18:15:00+01:00,19.504999,19.66,22.5,17.52,10.4,42,32.130001,76,13,5.004
2021-01-23 18:30:00+01:00,19.379999,19.619999,22.5,17.4,10.4,42.66,32.450001,76,14,5.076
2021-01-23 18:45:00+01:00,19.264999,19.555,22.5,17.26,9.4,42.959999,32.779999,76,12,5.004
2021-01-23 19:00:00+01:00,19.16,19.525,22.5,17.199999,9.4,43.139999,33.07,76,13,4.992
2021-01-23 19:15:00+01:00,19.07,19.459999,22.5,17.08,9.4,43.27,33.299999,76,12,5.016
2021-01-23 19:30:00+01:00,19,19.414999,22.5,17.039999,9.4,43.25,33.549999,78.5,13,5.028
2021-01-23 19:45:00+01:00,18.93,19.365,22.5,17,9.4,42.239998,33.450001,81,12,4.968
2021-01-23 20:00:00+01:00,18.939999,19.32,22.5,16.959999,9.4,42.540001,33.290001,78.5,12,5.064
2021-01-23 20:15:00+01:00,18.764999,19.254999,22.5,16.799999,9.4,43.309998,33.399998,76,13,4.944
2021-01-23 20:30:00+01:00,18.619999,19.244999,22.5,16.68,9.4,43.450001,33.489998,81.5,12,4.98
2021-01-23 20:45:00+01:00,18.59,19.234999,22.5,16.66,8.4,43.5,33.579998,87,13,5.052
2021-01-23 21:00:00+01:00,18.49,19.234999,22.5,16.52,8.4,43.629997,33.68,84,12,5.016
2021-01-23 21:15:00+01:00,18.365,19.145,22.5,16.42,8.4,44.139999,33.779999,81,14,4.968
2021-01-23 21:30:00+01:00,18.389999,19.09,22.5,16.48,8.4,44.200001,33.899998,84,12,5.028
2021-01-23 21:45:00+01:00,18.275,19.07,22.5,16.4,8.4,44.639999,34.059998,87,13,4.956
2021-01-23 22:00:00+01:00,18.26,19.014999,22.5,16.34,8.4,44.860001,34.259998,84,12,5.052
2021-01-23 22:15:00+01:00,18.264999,18.98,22.5,16.32,8.4,45.360001,34.459999,81,12,5.004
2021-01-23 22:30:00+01:00,18.17,18.959999,22.5,16.24,8.4,45.579998,34.66,84,13,4.95
2021-01-23 22:45:00+01:00,18.24,18.914999,22.5,16.299999,7.4,45.879997,34.91,87,12,4.896
2021-01-23 23:00:00+01:00,18.209999,18.885,22.5,16.279999,7.4,46.099998,35.130001,84,13,4.992
2021-01-23 23:15:00+01:00,18.07,18.844999,22.5,16.16,8.4,46.200001,35.290001,81,12,5.052
2021-01-23 23:30:00+01:00,17.959999,18.805,22.5,16.039999,8.4,45.23,35.16,84,13,5.052
2021-01-23 23:45:00+01:00,17.9,18.764999,22.5,16.02,8.4,44.739998,35,87,12,4.944
2021-01-24 00:00:00+01:00,17.809999,18.709999,22.5,15.92,8.4,44.610001,34.779999,81,12,4.944
2021-01-24 00:15:00+01:00,17.744999,18.684999,22.5,15.86,7.4,44.489998,34.599998,75,14,4.992
2021-01-24 00:30:00+01:00,17.695,18.645,22.5,15.82,7.4,44.169998,34.459999,81,12,5.016
2021-01-24 00:45:00+01:00,17.629999,18.59,22.5,15.74,7.4,44.189999,34.389999,87,13,4.848
2021-01-24 01:00:00+01:00,17.514999,18.555,22.5,15.639999,6.4,44.539997,34.32,84,12,4.884
2021-01-24 01:15:00+01:00,17.484999,18.525,22.5,15.639999,6.4,44.290001,34.219997,81,13,4.968
2021-01-24 01:30:00+01:00,17.404999,18.484999,22.5,15.54,6.4,44.09,34.139999,84,12,4.968
2021-01-24 01:45:00+01:00,17.385,18.445,22.5,15.52,6.4,45.139999,34.290001,87,12,5.04
2021-01-24 02:00:00+01:00,17.289999,18.404999,22.5,15.46,6.4,45.969997,34.509998,84,13,5.028
2021-01-24 02:15:00+01:00,17.305,18.385,22.5,15.46,6.4,45.98,34.73,81,12,4.968
2021-01-24 02:30:00+01:00,17.209999,18.34,22.5,15.4,6.4,46.099998,34.93,84,13,4.968
2021-01-24 02:45:00+01:00,17.190001,18.324999,22.5,15.299999,6.4,45.739998,34.959999,87,12,4.992
2021-01-24 03:00:00+01:00,17.07,18.27,22.5,15.2,6.4,46.27,35.049999,87,12,4.92
2021-01-24 03:15:00+01:00,17.08,18.234999,22.5,15.28,6.4,46.209999,35.119999,87,14,4.788
2021-01-24 03:30:00+01:00,17.125,18.215,22.5,15.259999,6.4,45.419998,35.059998,84,12,4.884
2021-01-24 03:45:00+01:00,16.93,18.174999,22.5,15.099999,5.4,44.649998,34.77,81,13,5.016
2021-01-24 04:00:00+01:00,16.885,18.145,22.5,15.02,5.4,44.57,34.489998,84,12,4.968
2021-01-24 04:15:00+01:00,16.904999,18.119999,22.5,15.059999,5.4,44.649998,34.32,87,12,4.98
2021-01-24 04:30:00+01:00,16.959999,18.094999,22.5,15.16,5.4,44.329998,34.25,84,13,5.028
2021-01-24 04:45:00+01:00,16.92,18.074999,22.5,15.08,5.4,44.25,34.149998,81,12,4.98
2021-01-24 05:00:00+01:00,16.92,18.049999,22.5,15.08,6.4,44.349998,34.119999,81,12,4.992
2021-01-24 05:15:00+01:00,16.879999,18.035,22.5,15.059999,7.4,44.649998,34.07,81,12,4.98
2021-01-24 05:30:00+01:00,16.940001,18,22.5,15.099999,5.4,44.169998,34.040001,84,13,4.968
2021-01-24 05:45:00+01:00,16.934999,17.994999,22.5,15.08,5.4,44.349998,34.009998,87,12,5.004
2021-01-24 06:00:00+01:00,16.865,17.965,22.5,15.04,5.4,44.129997,34.099998,87,13,4.992
2021-01-24 06:15:00+01:00,16.889999,17.93,22.5,15.059999,6.4,44.389999,34.07,87,12,5.052
2021-01-24 06:30:00+01:00,16.85,17.91,22.5,15.02,6.4,44.459999,34.040001,87,12,4.896
2021-01-24 06:45:00+01:00,16.719999,17.889999,22.5,14.88,5.4,44.059998,34.009998,87,14,4.92
2021-01-24 07:00:00+01:00,16.779999,17.85,22.5,14.96,6.4,44.139999,34.02,87,12,5.028
2021-01-24 07:15:00+01:00,16.719999,17.85,22.5,14.92,5.4,44.5,34.009998,87,13,5.088
2021-01-24 07:30:00+01:00,16.629999,17.815001,22.5,14.759999,7.4,45.169998,34.059998,87,12,5.004
2021-01-24 07:45:00+01:00,16.440001,17.785,22.5,14.639999,7.4,45.329998,34.25,87,12,4.968
2021-01-24 08:00:00+01:00,16.42,17.75,22.5,14.599999,7.4,45.289997,34.389999,90,12,4.98
2021-01-24 08:15:00+01:00,16.379999,17.719999,22.5,14.54,6.4,45.509998,34.489998,93,13,4.992
2021-01-24 08:30:00+01:00,16.289999,17.68,22.5,14.5,6.4,45.23,34.369999,90,13,5.016
2021-01-24 08:45:00+01:00,16.299999,17.65,22.5,14.52,6.4,44.869999,34.309998,87,12,4.824
2021-01-24 09:00:00+01:00,16.26,17.629999,22.5,14.46,6.4,44.869999,34.299999,90,12,5.064
2021-01-24 09:15:00+01:00,16.26,17.594999,22.5,14.44,6.4,44.77,34.299999,93,12,4.98
2021-01-24 09:30:00+01:00,16.26,17.58,22.5,14.44,6.4,45.399998,34.299999,90,13,5.016
2021-01-24 09:45:00+01:00,16.26,17.549999,22.5,14.48,6.4,45.219997,34.329998,87,12,4.992
2021-01-24 10:00:00+01:00,16.309999,17.529999,22.5,14.52,6.4,44.939999,34.369999,81,14,4.932
2021-01-24 10:15:00+01:00,16.41,17.539999,22.5,14.599999,7.4,44.899998,34.41,75,12,4.944
2021-01-24 10:30:00+01:00,16.609999,17.549999,22.5,14.799999,7.4,44.809998,34.43,78,12,4.956
2021-01-24 10:45:00+01:00,16.75,17.58,22.5,14.88,8.4,44.93,34.459999,81,13,4.908
2021-01-24 11:00:00+01:00,16.959999,17.615,22.5,15.139999,9.4,44.719997,34.529999,76,12,4.944
2021-01-24 11:15:00+01:00,17.209999,17.65,22.5,15.36,10.4,44.57,34.689999,71,13,5.028
2021-01-24 11:30:00+01:00,17.305,17.684999,22.5,15.42,11.4,45.27,34.869999,68.5,12,4.992
2021-01-24 11:45:00+01:00,17.484999,17.74,22.5,15.639999,11.4,45.529999,35.130001,66,12,4.944
2021-01-24 12:00:00+01:00,17.619999,17.789999,22.5,15.719999,12.4,45.049999,35.329998,66,13,4.968
2021-01-24 12:15:00+01:00,17.875,17.85,22.5,15.98,13.4,45.139999,35.52,66,12,5.052
2021-01-24 12:30:00+01:00,17.949999,17.904999,22.5,16,13.4,45.149998,35.619999,64,13,5.028
2021-01-24 12:45:00+01:00,18.08,17.940001,22.5,16.139999,13.4,45.149998,35.639999,62,12,5.028
2021-01-24 13:00:00+01:00,18.365,18,22.5,16.4,14.4,44.539997,35.719997,62,14,5.028
2021-01-24 13:15:00+01:00,18.164999,18.065001,22.5,16.199999,14.4,45,35.790001,62,12,5.028
2021-01-24 13:30:00+01:00,18.244999,18.084999,22.5,16.32,14.4,45.099998,35.829998,60,13,4.968
2021-01-24 13:45:00+01:00,18.615,18.129999,22.5,16.619999,14.4,44.829998,35.889999,58,12,4.92
2021-01-24 14:00:00+01:00,18.645,18.219999,22.5,16.719999,13.4,44.509998,35.98,58,13,5.04
2021-01-24 14:15:00+01:00,18.84,18.27,22.5,16.879999,14.4,44.23,36.009998,58,12,5.028
2021-01-24 14:30:00+01:00,18.809999,18.34,22.5,16.859999,14.4,44.529999,35.849998,52.5,12,5.052
2021-01-24 14:45:00+01:00,18.84,18.395,22.5,16.879999,14.4,43.75,35.66,47,13,5.04
2021-01-24 15:00:00+01:00,18.959999,18.445,22.5,16.98,14.4,43.559998,35.529999,47,12,5.04
2021-01-24 15:15:00+01:00,19.23,18.494999,22.5,17.199999,14.4,43.75,35.59,47,13,5.016
2021-01-24 15:30:00+01:00,19.295,18.545,22.5,17.299999,14.4,43.48,35.649998,45.5,14,5.052
2021-01-24 15:45:00+01:00,19.404999,18.559999,22.5,17.4,14.4,43.629997,35.68,44,12,5.112
2021-01-24 16:00:00+01:00,19.41,18.59,22.5,17.4,14.4,43.200001,35.57,45.5,13,4.98
2021-01-24 16:15:00+01:00,19.445,18.594999,22.5,17.379999,14.4,43.189999,35.579998,47,12,5.064
2021-01-24 16:30:00+01:00,19.34,18.574999,22.5,17.32,14.4,42.509998,35.41,48.5,12,5.04
2021-01-24 16:45:00+01:00,19.24,18.535,22.5,17.24,13.4,42,35.07,50,13,5.064
2021-01-24 17:00:00+01:00,19.209999,18.5,22.5,17.199999,13.4,41.869999,34.669998,51.5,12,5.016
2021-01-24 17:15:00+01:00,19.209999,18.465,22.5,17.199999,13.4,42.719997,34.98,53,13,4.776
2021-01-24 17:30:00+01:00,18.959999,18.424999,22.5,16.940001,12.4,42.669998,35.07,53,12,5.052
2021-01-24 17:45:00+01:00,18.65,18.375,22.5,16.68,11.4,43.09,35.09,53,13,5.004
2021-01-24 18:00:00+01:00,18.49,18.32,22.5,16.5,10.4,43.110001,35.049999,55,12,5.052
2021-01-24 18:15:00+01:00,18.315001,18.254999,22.5,16.359999,10.4,41.48,34.82,57,12,4.992
2021-01-24 18:30:00+01:00,18.219999,18.199999,22.5,16.279999,10.4,40.540001,34.099998,57,14,4.968
2021-01-24 18:45:00+01:00,18.164999,18.125,22.5,16.219999,10.4,39.889999,33.329998,57,12,4.98
2021-01-24 19:00:00+01:00,18.07,18.094999,22.5,16.119999,9.4,40.360001,33.029999,59,13,4.992
2021-01-24 19:15:00+01:00,18.035,18.049999,22.5,16.119999,9.4,39.09,32.52,61,12,4.992
2021-01-24 19:30:00+01:00,17.994999,18.035,22.5,16.039999,9.4,38.73,32.239998,49,12,4.992
2021-01-24 19:45:00+01:00,18.07,17.99,22.5,16.139999,9.4,37.469997,31.039999,37,12,4.968
2021-01-24 20:00:00+01:00,18.035,17.969999,22.5,16.119999,9.4,35.450001,30.15,43,13,4.956
2021-01-24 20:15:00+01:00,18.08,17.940001,22.5,16.139999,9.4,32.09,28.619999,49,12,5.052
2021-01-24 20:30:00+01:00,18.094999,17.92,22.5,16.16,9.4,29.76,27,54.5,13,5.004
2021-01-24 20:45:00+01:00,18.094999,17.9,22.5,16.139999,9.4,29.84,25.83,60,12,4.98
2021-01-24 21:00:00+01:00,18.08,17.869999,22.5,16.139999,9.4,27.789999,24.609999,52.5,13,5.016
2021-01-24 21:15:00+01:00,18.094999,17.85,22.5,16.16,9.4,27.57,23.709999,45,12,5.04
2021-01-24 21:30:00+01:00,18.039999,17.855,22.5,16.08,9.4,27.099998,23.019999,38,12,4.98
2021-01-24 21:45:00+01:00,18.02,17.809999,22.5,16.039999,9.4,27.299999,22.51,31,14,5.016
2021-01-24 22:00:00+01:00,17.975,17.789999,22.5,16.039999,9.4,27.299999,22.23,31,12,4.956
2021-01-24 22:15:00+01:00,17.949999,17.77,22.5,15.98,9.4,27.58,22.139999,31,13,4.776
2021-01-24 22:30:00+01:00,17.879999,17.76,22.5,15.9,9.4,28.469999,22.119999,39.5,12,4.92
2021-01-24 22:45:00+01:00,17.795,17.734999,22.5,15.86,9.4,29.179998,22.23,48,13,5.04
2021-01-24 23:00:00+01:00,17.74,17.690001,22.5,15.78,9.4,30.4,22.529999,48,12,4.992
2021-01-24 23:15:00+01:00,17.654999,17.67,22.5,15.719999,8.4,31.209999,23,48,12,5.04
2021-01-24 23:30:00+01:00,17.514999,17.66,22.5,15.58,8.4,32.700001,23.469999,52,13,4.98
2021-01-24 23:45:00+01:00,17.504999,17.629999,22.5,15.559999,8.4,32.73,23.83,56,12,5.004
2021-01-25 00:00:00+01:00,17.445,17.6,22.5,15.52,8.4,32.959999,24.109999,56,13,4.956
