Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-01-25 00:15:00+01:00,17.385,17.58,22.5,15.48,8.4,33.389999,24.35,56,12,5.052
2021-01-25 00:30:00+01:00,17.355,17.549999,22.5,15.42,8.4,34.099998,24.66,56,14,4.944
2021-01-25 00:45:00+01:00,17.334999,17.525,22.5,15.44,8.4,34.669998,25.049999,56,12,5.004
2021-01-25 01:00:00+01:00,17.324999,17.51,22.5,15.42,8.4,35.32,25.48,54,12,4.968
2021-01-25 01:15:00+01:00,17.334999,17.494999,22.5,15.44,8.4,35.939999,25.99,52,13,4.896
2021-01-25 01:30:00+01:00,17.334999,17.49,22.5,15.4,8.4,36.489998,26.41,54,12,4.992
2021-01-25 01:45:00+01:00,17.225,17.469999,22.5,15.339999,8.4,36.559998,26.769999,56,13,5.028
2021-01-25 02:00:00+01:00,17.190001,17.449999,22.5,15.36,9.4,36.130001,26.879999,56,12,4.98
2021-01-25 02:15:00+01:00,17.190001,17.434999,22.5,15.299999,9.4,35.709999,26.879999,56,12,4.992
2021-01-25 02:30:00+01:00,17.27,17.414999,22.5,15.38,8.4,34.790001,26.48,56,13,4.98
2021-01-25 02:45:00+01:00,17.195,17.4,22.5,15.32,8.4,35.110001,26.33,56,12,4.98
2021-01-25 03:00:00+01:00,17.119999,17.389999,22.5,15.2,8.4,36.41,26.639999,56,13,5.04
2021-01-25 03:15:00+01:00,17.074999,17.389999,22.5,15.2,8.4,35.75,26.799999,56,12,4.872
2021-01-25 03:30:00+01:00,17.02,17.355,22.5,15.12,8.4,36.599998,26.959999,56,12,4.92
2021-01-25 03:45:00+01:00,16.92,17.34,22.5,15.059999,7.4,36.689999,27.099998,56,12,4.956
2021-01-25 04:00:00+01:00,16.844999,17.289999,22.5,14.98,7.4,36.639999,27.189999,60.5,14,5.016
2021-01-25 04:15:00+01:00,16.82,17.26,22.5,14.96,7.4,36.279999,27.189999,65,12,5.004
2021-01-25 04:30:00+01:00,16.789999,17.234999,22.5,14.88,7.4,35.880001,27.029999,65,13,5.004
2021-01-25 04:45:00+01:00,16.74,17.215,22.5,14.88,7.4,35.66,26.859999,65,12,4.956
2021-01-25 05:00:00+01:00,16.709999,17.190001,22.5,14.88,7.4,35.66,26.709999,65,12,4.992
2021-01-25 05:15:00+01:00,16.68,17.164999,22.5,14.82,7.4,35.639999,26.629999,65,13,4.956
2021-01-25 05:30:00+01:00,16.68,17.154999,22.5,14.82,8.4,35.5,26.48,67.5,12,4.98
2021-01-25 05:45:00+01:00,16.629999,17.139999,22.5,14.78,7.4,35.639999,26.42,70,13,5.016
2021-01-25 06:00:00+01:00,16.639999,17.109999,22.5,14.799999,6.4,35.389999,26.379999,70,12,4.98
2021-01-25 06:15:00+01:00,16.35,17.084999,22.5,14.5,7.4,35.77,26.379999,70,12,4.98
2021-01-25 06:30:00+01:00,16.26,17.045,22.5,14.42,6.3,36.309998,26.539999,72.5,13,4.968
2021-01-25 06:45:00+01:00,16.225,17.014999,22.5,14.42,6.3,36.700001,26.66,75,12,4.956
2021-01-25 07:00:00+01:00,16.129999,17.01,22.5,14.299999,6.3,36.579998,26.74,67.5,14,4.98
2021-01-25 07:15:00+01:00,16.199999,17.26,22.5,14.4,6.3,36.73,26.629999,60,12,5.052
2021-01-25 07:30:00+01:00,16.459999,17.975,22.5,14.62,5.3,36.869999,25.83,67.5,13,4.836
2021-01-25 07:45:00+01:00,16.725,18.365,22.5,14.88,5.3,36.84,25.529999,75,12,4.992
2021-01-25 08:00:00+01:00,16.889999,18.584999,22.5,15.08,5.3,36.66,25.359999,75,13,5.004
2021-01-25 08:15:00+01:00,16.92,18.754999,22.5,15.08,6.3,36.630001,25.25,75,12,5.052
2021-01-25 08:30:00+01:00,16.984999,18.895,22.5,15.16,6.3,36.73,25.26,72.5,13,5.016
2021-01-25 08:45:00+01:00,16.969999,19.025,22.5,15.08,6.3,38.129997,25.459999,70,12,5.052
2021-01-25 09:00:00+01:00,16.98,19.125,22.5,15.16,6.3,38.43,25.699999,70,13,4.98
2021-01-25 09:15:00+01:00,16.879999,19.234999,22.5,15.099999,6.3,39.09,26.059999,70,12,5.052
2021-01-25 09:30:00+01:00,16.904999,19.24,22.5,15.08,6.3,39.09,26.379999,67.5,12,5.04
2021-01-25 09:45:00+01:00,17.055,19.254999,22.5,15.219999,7.3,39.059998,27.029999,65,14,5.016
2021-01-25 10:00:00+01:00,17.190001,19.475,22.5,15.4,7.3,38.82,26.869999,61,12,5.052
2021-01-25 10:15:00+01:00,17.315001,19.68,22.5,15.52,7.3,38.969997,26.809999,57,13,5.064
2021-01-25 10:30:00+01:00,17.334999,19.889999,22.5,15.54,7.3,38.459999,27.019999,59,12,5.028
2021-01-25 10:45:00+01:00,17.535,20.084999,22.5,15.74,8.3,37.639999,26.709999,61,13,5.076
2021-01-25 11:00:00+01:00,17.865,20.285,22.5,16.039999,8.3,36.93,26.23,53.5,13,5.088
2021-01-25 11:15:00+01:00,18.164999,20.494999,22.5,16.359999,9.3,36.43,25.73,46,12,5.028
2021-01-25 11:30:00+01:00,18.535,20.734999,22.5,16.639999,9.3,36.169998,25.43,44.5,13,5.124
2021-01-25 11:45:00+01:00,18.799999,20.924999,22.5,16.92,9.3,35.649998,25.289999,43,12,5.088
2021-01-25 12:00:00+01:00,19.055,21.094999,22.5,17.16,11.3,35.239998,24.629999,41.5,14,5.1
2021-01-25 12:15:00+01:00,19.314999,21.34,22.5,17.379999,12.3,34.790001,24.26,40,12,5.028
2021-01-25 12:30:00+01:00,19.574999,21.42,22.5,17.68,12.3,34.48,24.189999,37,13,5.076
2021-01-25 12:45:00+01:00,19.975,21.559999,22.5,18,12.3,33.869999,23.969999,34,12,5.1
2021-01-25 13:00:00+01:00,19.965,21.76,22.5,17.92,14.3,34.259998,23.619999,29.5,13,4.992
2021-01-25 13:15:00+01:00,19.975,21.895,22.5,18.059999,14.3,33.739998,23.519999,25,12,5.064
2021-01-25 13:30:00+01:00,20.205,22.014999,22.5,18.199999,14.3,33.27,23.379999,21,13,5.088
2021-01-25 13:45:00+01:00,20.465,22.045,22.5,18.539999,14.3,33.110001,23.139999,17,12,5.1
2021-01-25 14:00:00+01:00,19.955,22.014999,22.5,17.98,15.3,34.130001,23.449999,17,13,5.016
2021-01-25 14:15:00+01:00,19.975,21.949999,22.5,17.619999,14.3,32.630001,23.4,17,12,5.064
2021-01-25 14:30:00+01:00,20.004999,21.924999,22.5,17.959999,14.3,31.559999,22.93,17,14,5.1
2021-01-25 14:45:00+01:00,19.555,21.895,22.5,18,14.3,31.08,22.379999,17,12,5.088
2021-01-25 15:00:00+01:00,19.975,21.875,22.5,17.6,13.3,26.01,21.029999,16.5,13,5.076
2021-01-25 15:15:00+01:00,19.68,21.924999,22.5,17.559999,12.3,25.99,19.99,16,13,5.1
2021-01-25 15:30:00+01:00,19.975,22.029999,22.5,18.02,12.3,25.379999,19.09,16.5,12,5.028
2021-01-25 15:45:00+01:00,19.955,22.135,22.5,18.119999,12.3,25.389999,18.58,17,13,5.1
2021-01-25 16:00:00+01:00,19.754999,22.15,22.5,18.119999,12.3,25.18,18.109999,18,13,5.124
2021-01-25 16:15:00+01:00,19.539999,22.195,22.5,18.02,12.3,25.019999,17.609999,19,12,5.124
2021-01-25 16:30:00+01:00,19.504999,22.215,22.5,17.940001,12.3,25.019999,17.33,18,14,4.944
2021-01-25 16:45:00+01:00,19.535,22.234999,22.5,17.699999,12.3,24.949999,17.09,17,13,5.124
2021-01-25 17:00:00+01:00,19.635,22.145,22.5,17.799999,11.3,24.949999,17.16,20,12,5.052
2021-01-25 17:15:00+01:00,19.414999,22.084999,22.5,18,11.3,24.85,16.959999,23,13,5.064
2021-01-25 17:30:00+01:00,19.975,22.074999,22.5,17.74,11.3,24.539999,16.92,22,12,5.064
2021-01-25 17:45:00+01:00,19.674999,22.1,22.5,17.82,10.3,24.84,16.799999,21,13,5.016
2021-01-25 18:00:00+01:00,19.965,22.07,22.5,17.699999,9.3,24.65,16.639999,24,12,5.04
2021-01-25 18:15:00+01:00,19.805,22.014999,22.5,17.92,9.3,25.16,16.639999,27,13,5.112
2021-01-25 18:30:00+01:00,19.805,21.949999,22.5,17.699999,9.3,25.139999,16.67,29,12,5.076
2021-01-25 18:45:00+01:00,19.494999,21.955,22.5,17.639999,9.3,25.689999,16.469999,31,14,5.028
2021-01-25 19:00:00+01:00,19.455,21.955,22.5,17.58,8.3,25.65,16.51,31,13,5.064
2021-01-25 19:15:00+01:00,19.605,21.83,22.5,17.74,8.3,25.43,16.67,31,12,5.028
2021-01-25 19:30:00+01:00,19.609999,21.76,22.5,17.66,8.3,25.459999,16.66,30,12,5.004
2021-01-25 19:45:00+01:00,19.564999,21.77,22.5,17.639999,8.3,25.539999,16.58,29,13,5.04
2021-01-25 20:00:00+01:00,19.535,21.76,22.5,17.619999,8.3,25.33,16.459999,35,12,4.956
2021-01-25 20:15:00+01:00,19.555,21.779999,22.5,17.6,8.3,25.42,16.369999,41,13,5.004
2021-01-25 20:30:00+01:00,19.424999,21.629999,22.5,17.48,8.3,25.279999,16.289999,36,12,4.992
2021-01-25 20:45:00+01:00,19.279999,21.484999,22.5,17.379999,8.3,25.469999,16.51,31,13,5.028
2021-01-25 21:00:00+01:00,19.16,21.369999,22.5,17.219999,8.3,25.439999,17.27,37.5,12,4.98
2021-01-25 21:15:00+01:00,19.08,21.17,22.5,17.16,8.3,25.539999,16.66,44,14,5.016
2021-01-25 21:30:00+01:00,18.99,20.975,22.5,17.1,8.3,25.209999,16.4,42.5,12,5.076
2021-01-25 21:45:00+01:00,18.949999,20.914999,22.5,17.039999,8.3,25.139999,16.15,41,13,4.992
2021-01-25 22:00:00+01:00,18.904999,20.805,22.5,16.98,8.3,25.359999,16.15,39.5,12,5.016
2021-01-25 22:15:00+01:00,18.844999,20.605,22.5,16.959999,8.3,25.49,16.25,38,12,4.932
2021-01-25 22:30:00+01:00,18.799999,20.414999,22.5,16.9,8.3,25.32,16.35,39.5,13,5.016
2021-01-25 22:45:00+01:00,18.74,20.275,22.5,16.879999,8.3,25.439999,16.41,41,12,4.968
2021-01-25 23:00:00+01:00,18.690001,20.174999,22.5,16.779999,8.3,25.43,16.43,44.5,13,4.968
2021-01-25 23:15:00+01:00,18.635,20.064999,22.5,16.719999,8.3,25.549999,16.42,48,12,5.016
2021-01-25 23:30:00+01:00,18.59,19.975,22.5,16.68,7.3,25.699999,16.5,44.5,12,5.028
2021-01-25 23:45:00+01:00,18.549999,19.889999,22.5,16.66,7.3,25.73,16.57,41,13,4.932
2021-01-26 00:00:00+01:00,18.125,19.789999,22.5,16.26,7.3,27,16.799999,38.5,12,4.956
2021-01-26 00:15:00+01:00,17.994999,19.689999,22.5,16.139999,6.3,27.139999,16.949999,36,14,4.98
2021-01-26 00:30:00+01:00,17.914999,19.6,22.5,16.08,6.3,27.109999,17.119999,33.5,12,4.98
2021-01-26 00:45:00+01:00,17.785,19.52,22.5,15.96,6.3,27.299999,17.18,31,12,4.956
2021-01-26 01:00:00+01:00,17.625,19.43,22.5,15.799999,5.3,27.519999,17.309999,31,12,4.968
2021-01-26 01:15:00+01:00,17.594999,19.369999,22.5,15.74,6.3,28,17.4,31,13,4.98
2021-01-26 01:30:00+01:00,17.565001,19.254999,22.5,15.759999,6.3,27.99,17.52,37.5,13,5.016
2021-01-26 01:45:00+01:00,17.525,19.25,22.5,15.7,6.3,28.289999,17.629999,44,12,4.968
2021-01-26 02:00:00+01:00,17.465,19.24,22.5,15.639999,6.3,28.289999,17.789999,41,12,4.992
2021-01-26 02:15:00+01:00,17.625,19.17,22.5,15.799999,8.3,26.76,17.549999,38,12,5.028
2021-01-26 02:30:00+01:00,17.504999,19.119999,22.5,15.66,6.3,28.049999,17.619999,38,13,4.944
2021-01-26 02:45:00+01:00,17.355,19.049999,22.5,15.54,6.3,28.51,17.779999,38,12,4.944
2021-01-26 03:00:00+01:00,17.375,18.984999,22.5,15.52,6.3,28.609999,17.99,43,12,4.944
2021-01-26 03:15:00+01:00,17.295,18.939999,22.5,15.46,6.3,29.179998,18.129999,48,13,4.968
2021-01-26 03:30:00+01:00,17.365,18.869999,22.5,15.559999,6.3,27.969999,18.16,48,12,4.968
2021-01-26 03:45:00+01:00,17.375,18.82,22.5,15.54,6.3,28.369999,18.119999,48,12,4.896
2021-01-26 04:00:00+01:00,17.305,18.785,22.5,15.46,6.3,28.279999,18.119999,51.5,12,4.908
2021-01-26 04:15:00+01:00,17.209999,18.719999,22.5,15.42,6.3,27.849998,18.119999,55,14,4.92
2021-01-26 04:30:00+01:00,17.27,18.674999,22.5,15.42,7.3,27.299999,17.77,53,12,5.004
2021-01-26 04:45:00+01:00,17.119999,18.635,22.5,15.32,7.3,27.48,17.68,51,12,4.944
2021-01-26 05:00:00+01:00,16.809999,18.574999,22.5,15.02,7.3,29.179998,18.029999,51,13,4.932
2021-01-26 05:15:00+01:00,17.01,18.514999,22.5,15.2,7.3,27.699999,17.99,51,12,4.956
2021-01-26 05:30:00+01:00,16.834999,18.484999,22.5,15.02,6.3,29.59,18.139999,47.5,12,5.028
2021-01-26 05:45:00+01:00,16.549999,18.424999,22.5,14.759999,6.3,30.389999,18.52,44,12,4.752
2021-01-26 06:00:00+01:00,16.389999,18.365,22.5,14.66,6.3,31.039999,18.889999,44,13,4.92
2021-01-26 06:15:00+01:00,16.34,18.305,22.5,14.58,6.3,31.199999,19.119999,44,12,4.98
2021-01-26 06:30:00+01:00,16.389999,18.254999,22.5,14.7,4.3,31.66,19.35,51.5,12,4.932
2021-01-26 06:45:00+01:00,16.734999,18.234999,22.5,15.02,4.3,31.019999,19.559999,59,12,4.956
2021-01-26 07:00:00+01:00,19.02,18.33,22.5,17.02,5.3,28.75,19.43,57,13,4.992
2021-01-26 07:15:00+01:00,18.125,18.424999,22.5,16.119999,6.3,29.48,19.369999,55,12,5.028
2021-01-26 07:30:00+01:00,16.49,18.35,22.5,14.66,6.3,31.049999,19.439999,55,13,4.884
2021-01-26 07:45:00+01:00,16.16,18.215,22.5,14.38,6.3,31.699999,19.699999,55,12,4.956
2021-01-26 08:00:00+01:00,16.02,18.115,22.5,14.28,6.3,31.92,19.859999,55,12,4.92
2021-01-26 08:15:00+01:00,16,18.334999,22.5,14.24,6.3,31.92,19.859999,55,14,4.968
2021-01-26 08:30:00+01:00,16.16,18.955,22.5,14.38,5.3,32.369999,19.35,53,12,4.98
2021-01-26 08:45:00+01:00,16.17,19.24,22.5,14.5,5.3,32.16,19.199999,51,13,4.992
2021-01-26 09:00:00+01:00,16.289999,19.389999,22.5,14.559999,5.3,31.699999,19.01,53,12,5.004
2021-01-26 09:15:00+01:00,16.289999,19.52,22.5,14.599999,5.3,32.09,18.99,55,12,4.992
2021-01-26 09:30:00+01:00,16.26,19.584999,22.5,14.559999,5.3,32.360001,19.049999,51.5,13,5.028
2021-01-26 09:45:00+01:00,16.34,19.629999,22.5,14.639999,5.3,31.83,19.32,48,12,4.92
2021-01-26 10:00:00+01:00,16.52,19.76,22.5,14.839999,6.3,31.99,19.119999,44.5,13,4.944
2021-01-26 10:15:00+01:00,16.635,19.924999,22.5,14.92,6.3,31.24,19.02,41,12,4.992
2021-01-26 10:30:00+01:00,16.785,20.074999,22.5,15.08,6.3,30.91,18.949999,40,12,4.944
2021-01-26 10:45:00+01:00,17.035,20.215,22.5,15.299999,7.3,30.92,18.84,39,13,4.956
2021-01-26 11:00:00+01:00,17.264999,20.379999,22.5,15.54,7.3,30.599998,18.690001,35,12,4.764
2021-01-26 11:15:00+01:00,17.465,20.535,22.5,15.74,8.3,29.439999,18.459999,31,12,4.968
2021-01-26 11:30:00+01:00,17.83,20.674999,22.5,16.059999,9.3,28.66,18.08,30,14,5.004
2021-01-26 11:45:00+01:00,18.15,20.939999,22.5,16.379999,10.3,28.219999,17.85,29,12,5.016
2021-01-26 12:00:00+01:00,18.389999,21.109999,22.5,16.58,11.3,27.41,17.440001,28,12,5.016
2021-01-26 12:15:00+01:00,18.625,21.289999,22.5,16.779999,11.3,26.76,17.209999,27,13,5.016
2021-01-26 12:30:00+01:00,18.775,21.344999,22.5,16.98,12.3,26.389999,16.91,27,12,5.016
2021-01-26 12:45:00+01:00,18.98,21.369999,22.5,17.119999,12.3,26.83,16.75,27,13,5.064
2021-01-26 13:00:00+01:00,19.26,21.494999,22.5,17.379999,13.3,26.449999,16.51,25,12,4.884
2021-01-26 13:15:00+01:00,19.445,21.619999,22.5,17.559999,13.3,24.66,16.18,23,13,4.968
2021-01-26 13:30:00+01:00,19.535,21.65,22.5,17.639999,13.3,25.459999,15.9,26,12,5.028
2021-01-26 13:45:00+01:00,19.68,21.699999,22.5,17.76,13.3,25.42,15.87,29,12,4.944
2021-01-26 14:00:00+01:00,19.975,21.76,22.5,18.08,13.3,25.459999,15.78,27,13,5.064
2021-01-26 14:15:00+01:00,20.225,21.82,22.5,18.299999,14.3,24.98,15.549999,25,12,5.088
2021-01-26 14:30:00+01:00,20.32,21.865,22.5,18.42,14.3,24.689999,15.53,26,14,5.016
2021-01-26 14:45:00+01:00,20.145,21.945,22.5,18.16,14.3,24.559999,15.36,27,13,5.028
2021-01-26 15:00:00+01:00,19.785,22.004999,22.5,18.08,14.3,24.57,15.27,27,12,4.956
2021-01-26 15:15:00+01:00,19.785,21.975,22.5,18.039999,14.3,24.449999,14.969999,27,13,5.04
2021-01-26 15:30:00+01:00,19.785,22.004999,22.5,18.119999,14.3,25.379999,15.13,26,12,5.028
2021-01-26 15:45:00+01:00,19.969999,22.014999,22.5,18.059999,14.3,24.1,15.17,25,13,5.016
2021-01-26 16:00:00+01:00,19.934999,22.014999,22.5,17.940001,14.3,23.58,14.9,25,12,5.04
2021-01-26 16:15:00+01:00,19.754999,22.014999,22.5,17.719999,13.3,24.92,14.94,25,13,5.064
2021-01-26 16:30:00+01:00,19.74,22.014999,22.5,17.539999,13.3,26.359999,15.219999,27,12,5.004
2021-01-26 16:45:00+01:00,19.955,22.014999,22.5,18.139999,13.3,26.529999,15.65,29,12,5.052
2021-01-26 17:00:00+01:00,19.73,21.945,22.5,18,13.3,25.969999,15.799999,30,14,5.028
2021-01-26 17:15:00+01:00,19.66,21.904999,22.5,17.52,12.3,26.65,16.039999,31,12,5.04
2021-01-26 17:30:00+01:00,19.66,21.834999,22.5,17.5,12.3,26.849998,16.219999,33.5,13,5.136
2021-01-26 17:45:00+01:00,19.574999,21.779999,22.5,17.440001,11.3,27.23,16.369999,36,13,5.064
2021-01-26 18:00:00+01:00,19.57,21.779999,22.5,17.699999,10.3,27.49,16.779999,36,12,5.016
2021-01-26 18:15:00+01:00,19.555,21.744999,22.5,17.699999,10.3,27.67,16.82,36,12,4.992
2021-01-26 18:30:00+01:00,19.309999,21.629999,22.5,16.92,9.3,28.01,17.039999,38.5,12,5.004
2021-01-26 18:45:00+01:00,19.645,21.619999,22.5,17.74,9.3,27.91,17,41,13,4.884
2021-01-26 19:00:00+01:00,19.275,21.744999,22.5,17.42,9.3,28.59,16.93,40,12,4.98
2021-01-26 19:15:00+01:00,19.494999,21.744999,22.5,17.619999,8.3,28.439999,17.01,39,13,5.04
2021-01-26 19:30:00+01:00,19.385,21.65,22.5,17.5,8.3,28.309999,17.17,43.5,12,4.98
2021-01-26 19:45:00+01:00,19.34,21.564999,22.5,17.5,8.3,28.51,17.199999,48,14,4.968
2021-01-26 20:00:00+01:00,19.244999,21.475,22.5,17.32,8.3,28.58,17.219999,46.5,12,4.956
2021-01-26 20:15:00+01:00,19.139999,21.459999,22.5,17.26,8.3,29.08,17.27,45,12,5.028
2021-01-26 20:30:00+01:00,19.045,21.344999,22.5,17.18,7.3,29.199999,17.34,46.5,13,5.01
2021-01-26 20:45:00+01:00,18.969999,21.15,22.5,17.08,7.3,29.15,17.469999,48,12,4.992
2021-01-26 21:00:00+01:00,18.809999,21.094999,22.5,16.940001,7.3,29.109999,17.75,48,13,4.98
2021-01-26 21:15:00+01:00,18.619999,21.1,22.5,16.76,6.3,30.98,18.190001,48,12,4.956
2021-01-26 21:30:00+01:00,18.51,20.969999,22.5,16.66,6.3,30.099998,18.25,52,12,4.968
2021-01-26 21:45:00+01:00,18.42,20.809999,22.5,16.619999,6.3,29.439999,18.059999,56,13,4.992
2021-01-26 22:00:00+01:00,18.295,20.76,22.5,16.4,6.3,30.439999,18.01,55.5,12,4.956
2021-01-26 22:15:00+01:00,18.184999,20.645,22.5,16.359999,6.3,30.32,18.119999,55,12,4.956
2021-01-26 22:30:00+01:00,18.125,20.475,22.5,16.359999,6.3,29.99,18.219999,57.5,12,4.884
2021-01-26 22:45:00+01:00,18.039999,20.305,22.5,16.219999,5.3,29.58,18.209999,60,13,4.932
2021-01-26 23:00:00+01:00,17.959999,20.174999,22.5,16.139999,5.3,29.629999,18.209999,57.5,12,4.968
2021-01-26 23:15:00+01:00,17.875,20.064999,22.5,16.08,5.3,29.789999,18.190001,55,12,4.92
2021-01-26 23:30:00+01:00,17.785,19.959999,22.5,15.98,5.3,29.58,18.190001,55,14,4.908
2021-01-26 23:45:00+01:00,17.74,19.869999,22.5,15.94,5.3,29.699999,18.190001,55,12,4.764
2021-01-27 00:00:00+01:00,17.645,19.789999,22.5,15.86,6.3,29.41,18.139999,55,12,4.932
2021-01-27 00:15:00+01:00,17.555,19.705,22.5,15.759999,6.3,29.629999,18.119999,55,12,4.944
2021-01-27 00:30:00+01:00,17.484999,19.609999,22.5,15.719999,6.3,29.699999,18.18,55,13,4.92
2021-01-27 00:45:00+01:00,17.455,19.549999,22.5,15.679999,4.3,29.629999,18.17,55,12,5.016
2021-01-27 01:00:00+01:00,17.385,19.465,22.5,15.58,5.3,29.629999,18.199999,55,12,4.968
2021-01-27 01:15:00+01:00,17.33,19.41,22.5,15.54,5.3,29.889999,18.219999,55,13,4.92
2021-01-27 01:30:00+01:00,17.190001,19.32,22.5,15.44,5.3,32.630001,18.639999,57.5,12,4.956
2021-01-27 01:45:00+01:00,17.035,19.25,22.5,15.28,6.3,33.369999,19.24,60,12,4.92
2021-01-27 02:00:00+01:00,16.975,19.24,22.5,15.2,6.3,33.739998,19.799999,60,12,4.92
2021-01-27 02:15:00+01:00,16.895,19.234999,22.5,15.12,5.3,34.07,20.189999,60,13,4.932
2021-01-27 02:30:00+01:00,16.879999,19.135,22.5,15.179999,5.3,34.290001,20.459999,57.5,12,4.8
2021-01-27 02:45:00+01:00,17.035,19.08,22.5,15.299999,4.3,33.959999,20.709999,55,12,4.956
2021-01-27 03:00:00+01:00,17.494999,19.029999,22.5,15.86,4.3,31.559999,20.469999,55,13,4.968
2021-01-27 03:15:00+01:00,18.26,19.045,22.5,16.34,5.3,30.949999,20.139999,55,12,4.92
2021-01-27 03:30:00+01:00,17.625,19.045,22.5,15.759999,5.3,31.599998,20.059999,57.5,12,4.956
2021-01-27 03:45:00+01:00,17.334999,18.98,22.5,15.54,5.3,31.809999,20.02,60,12,4.92
2021-01-27 04:00:00+01:00,17.145,18.895,22.5,15.299999,5.3,31.369999,20.02,62,14,4.968
2021-01-27 04:15:00+01:00,16.76,18.814999,22.5,14.96,5.3,31.5,19.859999,64,12,4.884
2021-01-27 04:30:00+01:00,16.67,18.734999,22.5,14.9,5.3,32.07,19.799999,64,12,4.884
2021-01-27 04:45:00+01:00,16.549999,18.67,22.5,14.78,5.3,32.630001,19.969999,64,13,4.956
2021-01-27 05:00:00+01:00,16.879999,18.635,22.5,15.179999,4.3,32.889999,20.32,62,12,4.956
2021-01-27 05:15:00+01:00,17.795,18.625,22.5,15.94,4.3,30.67,20.119999,60,12,4.992
2021-01-27 05:30:00+01:00,17.885,18.654999,22.5,15.98,5.3,30.609999,19.959999,60,12,4.956
2021-01-27 05:45:00+01:00,17.535,18.654999,22.5,15.639999,5.3,32.279999,20.049999,60,13,5.004
2021-01-27 06:00:00+01:00,17.035,18.584999,22.5,15.2,5.3,33.829998,20.51,60,12,4.92
2021-01-27 06:15:00+01:00,16.889999,18.514999,22.5,15.099999,5.3,33.509998,20.869999,60,12,4.956
2021-01-27 06:30:00+01:00,16.549999,18.445,22.5,14.74,5.3,33.149998,20.859999,60,13,4.92
2021-01-27 06:45:00+01:00,16.359999,18.385,22.5,14.599999,5.3,33.119999,20.799999,60,12,4.944
2021-01-27 07:00:00+01:00,16.26,18.32,22.5,14.54,5.3,33.950001,20.889999,62,12,4.944
2021-01-27 07:15:00+01:00,15.99,18.27,22.5,14.24,5.3,34.709999,21.25,64,13,5.004
2021-01-27 07:30:00+01:00,15.9,18.234999,22.5,14.139999,5.3,35.059998,21.469999,62,12,4.932
2021-01-27 07:45:00+01:00,15.87,18.190001,22.5,14.139999,5.3,35.41,21.719999,60,14,5.208
2021-01-27 08:00:00+01:00,16.190001,18.139999,22.5,14.5,4.3,34.669998,21.809999,60,12,5.04
2021-01-27 08:15:00+01:00,17.605,18.445,22.5,16.379999,4.3,33.759998,21.799999,60,12,5.1
2021-01-27 08:30:00+01:00,20.154999,19.32,22.5,18.18,4.3,30.939999,20.99,60,13,5.064
2021-01-27 08:45:00+01:00,20.77,19.949999,22.5,18.699999,4.3,30.199999,20.359999,60,12,5.076
2021-01-27 09:00:00+01:00,21.07,20.264999,22.5,19.02,4.3,29.689999,20.02,58,13,5.1
2021-01-27 09:15:00+01:00,19.414999,20.355,22.5,17.779999,4.3,31.23,19.9,56,12,5.016
2021-01-27 09:30:00+01:00,19.539999,20.295,22.5,17.98,5.3,31.279999,20.029999,54,13,5.004
2021-01-27 09:45:00+01:00,19.26,20.305,22.5,17.6,5.3,31.549999,20.539999,52,13,5.016
2021-01-27 10:00:00+01:00,19.07,20.465,22.5,17.08,6.3,33.290001,20.779999,50,12,5.028
2021-01-27 10:15:00+01:00,17.324999,20.564999,22.5,15.54,7.3,35.059998,20.869999,48,12,4.944
2021-01-27 10:30:00+01:00,17.105,20.605,22.5,15.38,7.3,35.169998,21.389999,46.5,14,4.92
2021-01-27 10:45:00+01:00,17.145,20.645,22.5,15.46,7.3,35.099998,21.559999,45,12,4.992
2021-01-27 11:00:00+01:00,17.375,20.764999,22.5,15.62,8.3,35.09,21.639999,43.5,13,4.992
2021-01-27 11:15:00+01:00,17.555,20.93,22.5,15.78,8.3,34.779999,21.57,42,12,5.004
2021-01-27 11:30:00+01:00,17.764999,21.16,22.5,16.039999,9.3,33.860001,21.42,40.5,12,5.004
2021-01-27 11:45:00+01:00,18.045,21.25,22.5,16.279999,10.3,33.509998,21.08,39,13,4.812
2021-01-27 12:00:00+01:00,18.355,21.34,22.5,16.52,11.3,33.029999,20.859999,39,12,5.004
2021-01-27 12:15:00+01:00,18.51,21.475,22.5,16.68,12.3,33.329998,20.66,39,13,4.98
2021-01-27 12:30:00+01:00,18.809999,21.68,22.5,16.98,12.3,33.239998,20.57,40.5,12,4.992
2021-01-27 12:45:00+01:00,19.045,21.76,22.5,17.16,13.3,31.879999,20.369999,42,12,5.016
2021-01-27 13:00:00+01:00,19.26,21.785,22.5,17.359999,13.3,30.57,20.02,40.5,13,5.016
2021-01-27 13:15:00+01:00,19.504999,21.795,22.5,17.58,14.3,29.549999,19.689999,39,12,5.052
2021-01-27 13:30:00+01:00,19.58,21.805,22.5,17.699999,14.3,29.549999,19.27,36.5,14,5.028
2021-01-27 13:45:00+01:00,19.785,21.83,22.5,17.84,14.3,29.08,18.879999,34,12,5.04
2021-01-27 14:00:00+01:00,19.975,21.945,22.5,18.039999,14.3,28.57,18.529999,35.5,13,4.992
2021-01-27 14:15:00+01:00,20.084999,22.014999,22.5,18.16,14.3,27.109999,18.139999,37,12,4.98
2021-01-27 14:30:00+01:00,20.1,22.014999,22.5,18.18,14.3,28.73,17.91,38,13,5.028
2021-01-27 14:45:00+01:00,20.025,22.014999,22.5,18.139999,14.3,29.549999,18.029999,39,12,5.04
2021-01-27 15:00:00+01:00,19.889999,22.035,22.5,18.039999,15.3,29.619999,18.27,40.5,13,4.98
2021-01-27 15:15:00+01:00,19.785,21.994999,22.5,17.68,15.3,29.369999,18.49,42,12,5.076
2021-01-27 15:30:00+01:00,19.609999,22.125,22.5,17.66,13.3,29.65,18.35,42,12,5.028
2021-01-27 15:45:00+01:00,19.754999,22.1,22.5,17.539999,12.3,30.119999,18.619999,42,13,5.016
2021-01-27 16:00:00+01:00,19.969999,22.09,22.5,17.82,12.3,29.65,18.58,44,12,5.016
2021-01-27 16:15:00+01:00,19.764999,22.014999,22.5,17.859999,11.3,29.65,18.619999,46,14,5.136
2021-01-27 16:30:00+01:00,19.615,22.004999,22.5,17.359999,11.3,30.119999,18.67,45.5,13,5.076
2021-01-27 16:45:00+01:00,19.674999,21.994999,22.5,17.879999,11.3,30.5,18.690001,45,12,5.052
2021-01-27 17:00:00+01:00,19.615,21.975,22.5,17.299999,10.3,31.279999,18.889999,47,13,5.052
2021-01-27 17:15:00+01:00,19.844999,21.9,22.5,17.940001,10.3,31.949999,19.279999,49,12,4.98
2021-01-27 17:30:00+01:00,19.225,21.865,22.5,17.74,10.3,33.380001,19.709999,49,13,5.04
2021-01-27 17:45:00+01:00,19.6,21.875,22.5,17.699999,9.3,32.68,20.119999,49,12,5.064
2021-01-27 18:00:00+01:00,19.635,21.934999,22.5,17.74,9.3,32.52,20.119999,50.5,13,5.016
2021-01-27 18:15:00+01:00,19.525,21.924999,22.5,17.6,8.3,32.119999,20.279999,52,12,5.04
2021-01-27 18:30:00+01:00,19.424999,21.795,22.5,17.559999,7.3,31.99,20.26,50.5,12,5.064
2021-01-27 18:45:00+01:00,19.25,21.709999,22.5,17.32,7.3,31.549999,20.059999,49,14,5.004
2021-01-27 19:00:00+01:00,19.189999,21.709999,22.5,17.299999,7.3,30.9,19.67,52.5,12,5.004
2021-01-27 19:15:00+01:00,18.949999,21.66,22.5,17.059999,7.3,31.01,19.469999,56,13,5.052
2021-01-27 19:30:00+01:00,18.789999,21.609999,22.5,16.959999,7.3,31.389999,19.34,54,12,4.884
2021-01-27 19:45:00+01:00,18.74,21.619999,22.5,16.940001,7.3,31.539999,19.219999,52,13,4.968
2021-01-27 20:00:00+01:00,18.709999,21.52,22.5,16.9,7.3,31.639999,19.24,56,12,4.944
2021-01-27 20:15:00+01:00,18.645,21.395,22.5,16.779999,7.3,31.92,19.32,60,12,4.956
2021-01-27 20:30:00+01:00,18.59,21.344999,22.5,16.76,7.3,32.360001,19.4,56,13,5.004
2021-01-27 20:45:00+01:00,18.539999,21.205,22.5,16.74,7.3,32.610001,19.539999,52,12,4.968
2021-01-27 21:00:00+01:00,18.459999,21.094999,22.5,16.619999,7.3,33.130001,20.4,56,12,4.992
2021-01-27 21:15:00+01:00,18.459999,20.975,22.5,16.6,6.3,33.389999,20.51,60,13,5.016
2021-01-27 21:30:00+01:00,18.32,20.959999,22.5,16.48,7.3,33.66,20.43,60,12,4.992
2021-01-27 21:45:00+01:00,18.26,20.895,22.5,16.48,7.3,33.799999,20.43,60,14,5.064
2021-01-27 22:00:00+01:00,18.23,20.74,22.5,16.4,6.3,33.829998,20.639999,60,12,5.028
2021-01-27 22:15:00+01:00,18.23,20.535,22.5,16.4,6.3,33.919998,20.83,60,13,4.968
2021-01-27 22:30:00+01:00,18.174999,20.385,22.5,16.359999,6.3,33.779999,20.93,62.5,12,4.992
2021-01-27 22:45:00+01:00,18.1,20.285,22.5,16.26,6.3,33.91,21.059999,65,12,4.932
2021-01-27 23:00:00+01:00,18.004999,20.184999,22.5,16.199999,7.3,33.889999,21.08,65,13,4.944
2021-01-27 23:15:00+01:00,17.969999,20.1,22.5,16.16,6.3,33.989998,21.15,65,12,4.932
2021-01-27 23:30:00+01:00,17.885,20.02,22.5,16.039999,6.3,34.049999,21.34,67,12,5.004
2021-01-27 23:45:00+01:00,17.82,19.955,22.5,16.039999,6.3,34.079998,21.34,69,13,4.956
2021-01-28 00:00:00+01:00,17.879999,19.869999,22.5,16.039999,6.3,33.889999,21.369999,69.5,12,4.944
2021-01-28 00:15:00+01:00,17.74,19.809999,22.5,15.9,6.3,34.34,21.49,70,12,4.968
2021-01-28 00:30:00+01:00,17.734999,19.734999,22.5,15.94,6.3,34.66,21.6,69.5,13,4.968
2021-01-28 00:45:00+01:00,17.629999,19.67,22.5,15.82,6.3,34.549999,21.719999,69,12,4.98
2021-01-28 01:00:00+01:00,17.555,19.6,22.5,15.74,6.3,34.619999,21.799999,69,12,4.98
2021-01-28 01:15:00+01:00,17.440001,19.539999,22.5,15.62,6.3,34.27,21.799999,69,14,5.016
2021-01-28 01:30:00+01:00,17.344999,19.465,22.5,15.52,6.3,34.309998,21.719999,69,12,4.98
2021-01-28 01:45:00+01:00,17.324999,19.4,22.5,15.559999,6.3,34.169998,21.66,69,12,4.992
2021-01-28 02:00:00+01:00,17.275,19.33,22.5,15.48,6.3,34.389999,21.699999,69,13,5.004
2021-01-28 02:15:00+01:00,17.234999,19.25,22.5,15.44,6.3,34.529999,21.779999,69,12,4.98
2021-01-28 02:30:00+01:00,17.190001,19.25,22.5,15.4,6.3,35,21.889999,69,12,4.884
2021-01-28 02:45:00+01:00,17.195,19.24,22.5,15.4,6.3,35.110001,22.08,69,13,4.944
2021-01-28 03:00:00+01:00,17.145,19.184999,22.5,15.36,6.3,35.040001,22.199999,72,12,4.98
2021-01-28 03:15:00+01:00,17.135,19.125,22.5,15.299999,6.3,35.139999,22.309999,75,12,5.064
2021-01-28 03:30:00+01:00,17.105,19.08,22.5,15.299999,6.3,35,22.389999,75,12,4.968
2021-01-28 03:45:00+01:00,16.855,19.02,22.5,15.08,5.3,34.860001,22.269999,75,13,4.908
2021-01-28 04:00:00+01:00,17.145,18.98,22.5,15.36,4.3,34.509998,22.23,74.5,12,4.968
2021-01-28 04:15:00+01:00,18.859999,18.959999,22.5,17.18,4.3,32.84,22.23,74,13,5.04
2021-01-28 04:30:00+01:00,19.5,19.1,22.5,17.5,4.3,32.23,22.07,71.5,12,5.004
2021-01-28 04:45:00+01:00,19.549999,19.215,22.5,17.52,5.3,32.189999,21.969999,69,12,4.944
2021-01-28 05:00:00+01:00,17.98,19.18,22.5,15.94,6.3,33.579998,21.969999,69,14,4.98
2021-01-28 05:15:00+01:00,17.059999,18.99,22.5,15.24,6.3,34.41,22.08,69,12,4.992
2021-01-28 05:30:00+01:00,16.719999,18.84,22.5,14.94,6.3,35,22.18,69,13,4.98
2021-01-28 05:45:00+01:00,16.559999,18.725,22.5,14.82,6.3,35.059998,22.33,69,11,4.944
2021-01-28 06:00:00+01:00,16.41,18.67,22.5,14.66,6.3,35.399998,22.439999,69,13,4.944
2021-01-28 06:15:00+01:00,16.379999,18.619999,22.5,14.62,6.3,35.669998,22.58,69,12,4.968
2021-01-28 06:30:00+01:00,16.26,18.559999,22.5,14.52,6.3,36.309998,22.769999,71.5,13,4.968
2021-01-28 06:45:00+01:00,16.139999,18.514999,22.5,14.42,6.3,36.540001,22.9,74,12,4.98
2021-01-28 07:00:00+01:00,16.1,18.465,22.5,14.4,6.3,36.77,23.18,74,12,4.908
2021-01-28 07:15:00+01:00,15.889999,18.424999,22.5,14.12,5.3,37.16,23.379999,74,13,4.98
2021-01-28 07:30:00+01:00,15.82,18.375,22.5,14.08,5.3,37.599998,23.559999,74,12,4.992
2021-01-28 07:45:00+01:00,15.799999,18.344999,22.5,14.08,5.3,37.66,23.719999,74,12,4.932
2021-01-28 08:00:00+01:00,15.82,18.324999,22.5,14.12,5.3,37.75,23.879999,77,13,5.016
2021-01-28 08:15:00+01:00,15.875,18.545,22.5,14.179999,5.3,37.599998,23.889999,80,12,4.932
2021-01-28 08:30:00+01:00,16.049999,19.184999,22.5,14.34,6.3,37.669998,23.309999,77.5,14,4.98
2021-01-28 08:45:00+01:00,16.219999,19.43,22.5,14.48,6.3,37.860001,23.17,75,12,5.028
2021-01-28 09:00:00+01:00,16.359999,19.6,22.5,14.7,6.3,37.489998,22.99,77.5,12,5.028
2021-01-28 09:15:00+01:00,16.539999,19.74,22.5,14.799999,5.3,36.869999,22.83,80,13,5.04
2021-01-28 09:30:00+01:00,16.76,19.82,22.5,15.059999,6.3,36.439999,22.879999,75,12,5.016
2021-01-28 09:45:00+01:00,16.904999,19.949999,22.5,15.16,5.3,36.27,22.769999,70,13,5.004
2021-01-28 10:00:00+01:00,17.07,20.074999,22.5,15.299999,6.3,36.25,22.689999,65,12,5.052
2021-01-28 10:15:00+01:00,17.234999,20.215,22.5,15.52,6.3,36.07,22.629999,60,13,4.992
2021-01-28 10:30:00+01:00,17.344999,20.33,22.5,15.54,7.3,35.77,22.48,58,12,5.028
2021-01-28 10:45:00+01:00,17.465,20.49,22.5,15.679999,8.3,35.860001,22.529999,56,12,5.028
2021-01-28 11:00:00+01:00,17.645,20.625,22.5,15.88,9.3,35.84,22.379999,52.5,13,5.028
2021-01-28 11:15:00+01:00,17.744999,20.77,22.5,15.94,9.3,35.259998,22.269999,49,12,5.064
2021-01-28 11:30:00+01:00,18.02,20.865,22.5,16.26,9.3,35.399998,22.279999,45.5,14,4.788
2021-01-28 11:45:00+01:00,18.02,20.865,22.5,16.26,9.3,35.399998,22.279999,42,12.66666667,4.876
2021-01-28 12:00:00+01:00,18.02,20.865,22.5,16.26,9.3,35.399998,22.279999,40.5,11.33333333,4.964
2021-01-28 12:15:00+01:00,18.889999,21.199999,22.5,17.139999,11.3,33.239998,21.25,39,10,5.052
2021-01-28 12:30:00+01:00,19.23,21.27,22.5,17.359999,11.3,32.790001,21.08,38,13,5.04
2021-01-28 12:45:00+01:00,19.445,21.314999,22.5,17.539999,11.3,30.849998,20.689999,37,13,5.016
2021-01-28 13:00:00+01:00,19.844999,21.324999,22.5,17.859999,12.3,31.429998,20.539999,39.25,12,5.028
2021-01-28 13:15:00+01:00,19.975,21.35,22.5,18.08,12.3,30.969999,20.23,41.5,14,5.088
2021-01-28 13:30:00+01:00,20.189999,21.395,22.5,18.219999,13.3,31.019999,20.15,43.75,12,5.064
2021-01-28 13:45:00+01:00,20.355,21.459999,22.5,18.34,12.3,30.469999,20.109999,46,13,5.064
2021-01-28 14:00:00+01:00,20.309999,21.49,22.5,17.859999,12.3,31.219999,20.189999,48,12,5.04
2021-01-28 14:15:00+01:00,19.674999,21.52,22.5,18.02,14.3,31.809999,20.109999,50,13,5.088
2021-01-28 14:30:00+01:00,19.434999,21.52,22.5,17.68,14.3,32.57,20.25,48,12,5.124
2021-01-28 14:45:00+01:00,19.639999,21.52,22.5,18.059999,15.3,32.799999,20.4,46,13,5.088
2021-01-28 15:00:00+01:00,19.645,21.549999,22.5,17.859999,15.3,33.969997,20.77,48,12,5.04
2021-01-28 15:15:00+01:00,19.625,21.57,22.5,17.559999,15.3,34.169998,21.039999,50,13,5.028
2021-01-28 15:30:00+01:00,19.594999,21.594999,22.5,17.66,14.2,34.48,21.48,50,12,5.1
2021-01-28 15:45:00+01:00,19.844999,21.6,22.5,17.92,14.2,34.52,21.709999,50,14,5.052
2021-01-28 16:00:00+01:00,19.654999,21.59,22.5,17.440001,14.2,34.27,21.859999,50,12,5.124
2021-01-28 16:15:00+01:00,19.889999,21.76,22.5,18.1,14.2,35.049999,21.969999,50,13,5.112
2021-01-28 16:30:00+01:00,19.965,21.895,22.5,17.959999,15.2,35.540001,22.139999,53.5,13,5.064
2021-01-28 16:45:00+01:00,19.945,21.975,22.5,17.84,15.2,35.869999,22.379999,57,12,5.052
2021-01-28 17:00:00+01:00,19.955,22.004999,22.5,17.66,14.2,36.200001,22.689999,59,13,5.004
2021-01-28 17:15:00+01:00,19.975,21.975,22.5,17.58,14.2,36.489998,23.039999,61,12,5.076
2021-01-28 17:30:00+01:00,19.82,21.934999,22.5,17.92,13.2,36.59,23.32,61,13,5.064
2021-01-28 17:45:00+01:00,19.795,21.904999,22.5,17.84,12.2,36.77,23.609999,61,12,5.124
2021-01-28 18:00:00+01:00,19.375,21.869999,22.5,17.559999,11.2,37.399998,23.799999,63,14,5.064
2021-01-28 18:15:00+01:00,19.635,21.865,22.5,17.74,11.2,37.399998,23.99,65,13,5.1
2021-01-28 18:30:00+01:00,19.73,21.91,22.5,17.84,11.2,37.469997,24.08,65,12,5.088
2021-01-28 18:45:00+01:00,19.66,21.91,22.5,17.779999,11.2,37.610001,24.189999,65,13,5.124
2021-01-28 19:00:00+01:00,19.404999,21.844999,22.5,17.559999,10.2,37.860001,24.379999,65,12.66666667,4.848
2021-01-28 19:15:00+01:00,19.504999,21.74,22.5,17.619999,10.2,37.709999,24.49,65,12.33333333,5.076
2021-01-28 19:30:00+01:00,19.445,21.66,22.5,17.539999,9.2,37.869999,24.609999,67.5,12,5.064
2021-01-28 19:45:00+01:00,19.375,21.66,22.5,17.48,9.2,38.059998,24.609999,70,13,5.016
2021-01-28 20:00:00+01:00,19.285,21.6,22.5,17.4,9.2,38.200001,24.719999,70,12,5.028
2021-01-28 20:15:00+01:00,19.23,21.525,22.5,17.32,9.2,38.07,24.809999,70,14,5.076
2021-01-28 20:30:00+01:00,19.15,21.449999,22.5,17.26,9.2,38.049999,25.029999,75.5,12,5.016
2021-01-28 20:45:00+01:00,19.1,21.49,22.5,17.219999,9.2,38.149998,24.859999,81,13,4.956
2021-01-28 21:00:00+01:00,19.059999,21.4,22.5,17.199999,8.2,38.149998,25.529999,81,12,5.088
2021-01-28 21:15:00+01:00,18.99,21.23,22.5,17.08,8.2,38.029999,25.4,81,12,5.028
2021-01-28 21:30:00+01:00,18.859999,21.1,22.5,16.959999,8.2,38.239998,25.379999,78,13,5.016
2021-01-28 21:45:00+01:00,18.805,21.049999,22.5,16.92,9.2,38.27,25.449999,75,12,5.052
2021-01-28 22:00:00+01:00,18.674999,20.975,22.5,16.859999,8.2,38.360001,25.379999,78,13,5.016
2021-01-28 22:15:00+01:00,18.75,20.775,22.5,16.859999,8.2,38.25,25.51,81,13,4.98
2021-01-28 22:30:00+01:00,18.68,20.635,22.5,16.799999,9.2,38.27,25.58,84,12,5.064
2021-01-28 22:45:00+01:00,18.59,20.514999,22.5,16.74,9.2,38.349998,25.66,87,12,5.04
2021-01-28 23:00:00+01:00,18.49,20.404999,22.5,16.619999,9.2,38.279999,25.67,83.5,14,5.004
2021-01-28 23:15:00+01:00,18.42,20.314999,22.5,16.539999,9.2,38.450001,25.709999,80,12,5.028
2021-01-28 23:30:00+01:00,18.359999,20.234999,22.5,16.48,8.2,38.399998,25.699999,80.5,12,5.016
2021-01-28 23:45:00+01:00,18.324999,20.16,22.5,16.440001,7.1,38.189999,25.74,81,13,4.992
2021-01-29 00:00:00+01:00,18.27,20.08,22.5,16.4,7.1,39.02,25.849998,81,13,5.004
2021-01-29 00:15:00+01:00,18.105,20.02,22.5,16.24,7.1,39.889999,26.199999,81,12,5.04
2021-01-29 00:30:00+01:00,18.059999,19.959999,22.5,16.199999,7.1,40.07,26.519999,80.5,12,4.956
2021-01-29 00:45:00+01:00,18.004999,19.889999,22.5,16.219999,6.1,39.93,26.67,80,12,4.992
2021-01-29 01:00:00+01:00,18.025,19.84,22.5,16.16,6.1,39.439999,26.74,83.5,13,5.04
2021-01-29 01:15:00+01:00,17.83,19.779999,22.5,15.98,6.1,39.59,26.74,87,12,4.908
2021-01-29 01:30:00+01:00,17.764999,19.705,22.5,15.94,5.1,39.719997,26.74,86.5,13,5.04
2021-01-29 01:45:00+01:00,17.824999,19.639999,22.5,16,5.1,39.759998,26.809999,86,14,5.04
2021-01-29 02:00:00+01:00,17.795,19.6,22.5,15.94,5.1,39.790001,26.93,86.5,12,5.064
2021-01-29 02:15:00+01:00,17.725,19.559999,22.5,15.86,5.1,40.149998,27,87,12,5.028
2021-01-29 02:30:00+01:00,17.705,19.51,22.5,15.88,6.1,40.02,27.109999,87,12,4.98
2021-01-29 02:45:00+01:00,17.67,19.455,22.5,15.88,6.1,40.040001,27.199999,87,13,4.98
2021-01-29 03:00:00+01:00,17.654999,19.42,22.5,15.82,6.1,39.93,27.23,87,13,5.016
2021-01-29 03:15:00+01:00,17.73,19.365,22.5,15.86,6.1,40.25,27.33,87,12,4.992
2021-01-29 03:30:00+01:00,17.674999,19.34,22.5,15.88,7.1,40.139999,27.379999,90,13,4.98
2021-01-29 03:45:00+01:00,17.52,19.27,22.5,15.679999,6.1,39.919998,27.379999,93,12,5.028
2021-01-29 04:00:00+01:00,17.475,19.244999,22.5,15.66,5.1,39.950001,27.4,90,12,4.824
2021-01-29 04:15:00+01:00,17.445,19.234999,22.5,15.58,5.1,40.209999,27.4,87,12,5.028
2021-01-29 04:30:00+01:00,17.385,19.234999,22.5,15.54,6.1,40.25,27.469999,90,13,5.04
2021-01-29 04:45:00+01:00,17.365,19.145,22.5,15.58,6.1,40.309998,27.51,93,14,5.028
2021-01-29 05:00:00+01:00,17.324999,19.125,22.5,15.48,6.1,40.290001,27.629999,93,12,5.028
2021-01-29 05:15:00+01:00,17.365,19.09,22.5,15.5,6.1,40.369999,27.709999,93,13,5.004
2021-01-29 05:30:00+01:00,17.324999,19.035,22.5,15.52,6.1,40.549999,27.719999,93,12,5.004
2021-01-29 05:45:00+01:00,17.365,19,22.5,15.54,7.1,40.32,27.779999,93,12,5.028
2021-01-29 06:00:00+01:00,17.324999,18.98,22.5,15.52,6.1,40.399998,27.859999,93,13,4.98
2021-01-29 06:15:00+01:00,17.27,18.949999,22.5,15.44,7.1,40.77,27.939999,93,12,5.028
2021-01-29 06:30:00+01:00,17.190001,18.914999,22.5,15.32,7.1,41.009998,28.099998,90,13,4.968
2021-01-29 06:45:00+01:00,17.08,18.855,22.5,15.299999,7.1,40.91,28.129999,87,12,4.896
2021-01-29 07:00:00+01:00,17.049999,18.824999,22.5,15.219999,7.1,40.91,28.24,87,13,5.052
2021-01-29 07:15:00+01:00,16.904999,18.795,22.5,15.08,6.1,41.079998,28.24,87,12,5.088
2021-01-29 07:30:00+01:00,16.949999,18.75,22.5,15.12,6.1,41.309998,28.359999,87,12,5.04
2021-01-29 07:45:00+01:00,17.025,18.734999,22.5,15.179999,6.1,41.239998,28.43,87,14,5.04
2021-01-29 08:00:00+01:00,17.109999,18.725,22.5,15.28,6.1,41.099998,28.51,90,12,5.028
2021-01-29 08:15:00+01:00,17.07,19.145,22.5,15.259999,7.1,41.299999,28.349998,93,13,5.004
2021-01-29 08:30:00+01:00,17.344999,19.629999,22.5,15.48,7.1,41.309998,27.599998,90,12,5.052
2021-01-29 08:45:00+01:00,17.565001,19.955,22.5,15.759999,6.1,41.02,27.309999,87,13,5.064
2021-01-29 09:00:00+01:00,17.664999,20.115,22.5,15.82,7.1,40.719997,27.15,90,12,5.064
2021-01-29 09:15:00+01:00,17.744999,20.215,22.5,15.88,6.1,40.84,27.08,93,13,5.112
2021-01-29 09:30:00+01:00,17.955,20.314999,22.5,16.1,7.1,40.889999,27.139999,90,12,4.932
2021-01-29 09:45:00+01:00,18.125,20.475,22.5,16.24,7.1,40.68,27.269999,87,13,5.028
2021-01-29 10:00:00+01:00,18.1,20.705,22.5,16.24,8.1,40.509998,27.439999,87,14,5.076
2021-01-29 10:15:00+01:00,18.195,20.885,22.5,16.34,8.1,40.239998,27.379999,87,12,5.088
2021-01-29 10:30:00+01:00,18.389999,21.02,22.5,16.5,9.1,40.27,27.539999,78.5,13,5.064
2021-01-29 10:45:00+01:00,18.68,21.105,22.5,16.799999,11.1,40.059998,27.469999,70,12,5.076
2021-01-29 11:00:00+01:00,19.125,21.324999,22.5,17.219999,13.1,39.669998,27.309999,68,13,5.088
2021-01-29 11:15:00+01:00,19.645,21.549999,22.5,17.76,11.1,38.790001,26.939999,66,12,5.124
2021-01-29 11:30:00+01:00,19.855,21.699999,22.5,17.84,12.1,38.73,26.91,66,13,5.124
2021-01-29 11:45:00+01:00,19.955,21.814999,22.5,17.9,14.1,39.059998,26.859999,66,13,4.98
2021-01-29 12:00:00+01:00,19.975,21.91,22.5,18.08,15.1,39.02,26.849998,73.5,12,4.98
2021-01-29 12:15:00+01:00,20.18,21.934999,22.5,18.18,16.1,38.959999,27,81,14,5.148
2021-01-29 12:30:00+01:00,20.244999,22.014999,22.5,18.219999,14.9,39.349998,27.099998,73.5,13,5.136
2021-01-29 12:45:00+01:00,19.615,22.035,22.5,17.699999,14.9,39.82,27.139999,66,12,5.088
2021-01-29 13:00:00+01:00,19.975,22.08,22.5,17.619999,14.9,39.689999,27.26,66,13,5.088
2021-01-29 13:15:00+01:00,19.895,22.109999,22.5,17.52,11.9,40.379997,27.379999,66,13,5.076
2021-01-29 13:30:00+01:00,19.814999,22.154999,22.5,17.459999,10.9,41.48,27.609999,66,12,5.064
2021-01-29 13:45:00+01:00,19.82,22.514999,22.5,17.66,12.9,41.709999,27.65,66,13,5.16
2021-01-29 14:00:00+01:00,19.844999,22.734999,22.5,17.699999,14.9,41.5,27.559999,60,14,5.136
2021-01-29 14:15:00+01:00,19.805,22.865,22.5,17.779999,15.9,41.98,27.799999,54,12,5.088
2021-01-29 14:30:00+01:00,19.705,22.934999,22.5,17.92,15.9,41.93,27.74,58,13,5.064
2021-01-29 14:45:00+01:00,19.115,23.1,22.5,17.359999,14.9,43.209999,27.779999,62,11,5.16
2021-01-29 15:00:00+01:00,18.445,23.004999,22.5,16.859999,15.9,44.279999,28.01,62,13,5.088
2021-01-29 15:15:00+01:00,18.639999,22.924999,22.5,17.6,16.9,44.169998,28.449999,62,13,5.124
2021-01-29 15:30:00+01:00,18.844999,22.85,22.5,17.48,17.9,44.059998,28.549999,64.5,12,5.172
2021-01-29 15:45:00+01:00,19,23.039999,22.5,17.279999,17.9,43.759998,28.48,67,13,5.16
2021-01-29 16:00:00+01:00,19.664999,23.1,22.5,17.52,17.9,42.610001,28.519999,59,13,5.088
2021-01-29 16:15:00+01:00,19.584999,23.08,22.5,17,17.9,42.489998,28.74,51,12,5.172
2021-01-29 16:30:00+01:00,19.965,22.994999,22.5,17.559999,16.9,42,28.879999,47.5,14,5.184
2021-01-29 16:45:00+01:00,19.84,22.969999,22.5,18.08,17.9,42.540001,28.879999,44,13,5.172
2021-01-29 17:00:00+01:00,19.514999,22.934999,22.5,18.059999,17.9,43.119999,29.039999,47,13,5.184
2021-01-29 17:15:00+01:00,20.299999,22.865,22.5,18.779999,16.9,37.860001,28.709999,50,12,5.268
2021-01-29 17:30:00+01:00,22.705,22.945,22.5,20.68,16.9,34.829998,27.5,47,13,5.196
2021-01-29 17:45:00+01:00,22.809999,23.055,22.5,20.619999,15.8,34.32,26.67,44,13,5.076
2021-01-29 18:00:00+01:00,22.764999,23.135,22.5,20.6,14.8,33.969997,25.9,47,14,5.16
2021-01-29 18:15:00+01:00,22.699999,23.135,22.5,20.48,14.8,33.91,25.41,50,12,5.208
2021-01-29 18:30:00+01:00,22.455,23.144999,22.5,20.26,14.8,35.18,25.17,48.5,13,5.112
2021-01-29 18:45:00+01:00,22.234999,23.135,22.5,20.059999,13.8,36.52,25.49,47,13,5.124
2021-01-29 19:00:00+01:00,22.064999,23.1,22.5,19.939999,13.8,36.899998,25.73,44,13,5.16
2021-01-29 19:15:00+01:00,21.955,23.014999,22.5,19.9,12.8,36.75,25.949999,41,13,5.112
2021-01-29 19:30:00+01:00,21.93,22.9,22.5,19.84,12.8,36.48,25.91,44,12,5.136
2021-01-29 19:45:00+01:00,21.895,22.779999,22.5,19.799999,12.8,36.43,25.809999,47,14,5.112
2021-01-29 20:00:00+01:00,21.834999,22.594999,22.5,19.9,12.8,35.399998,25.76,44,12,0
2021-01-29 20:15:00+01:00,19.955,20.645,22.5,20.18,12.8,39.43,28.519999,41,0,0
2021-01-29 20:30:00+01:00,18.789999,19.549999,22.5,20.18,12.8,41.360001,30.219999,42.5,0,0
2021-01-29 20:45:00+01:00,18.225,19.045,22.5,20.1,12.8,42.599998,31.25,44,0,0
2021-01-29 21:00:00+01:00,17.875,18.635,22.5,19.959999,12.8,42.899998,32.16,51,0,0
2021-01-29 21:15:00+01:00,17.664999,18.369999,22.5,19.82,12.8,43.049999,32.649998,58,0,0
2021-01-29 21:30:00+01:00,17.565001,18.129999,22.5,19.6,12.8,43.219997,33.02,56,0,0
2021-01-29 21:45:00+01:00,17.484999,18,22.5,19.459999,12.8,43.129997,33.290001,54,0,0
2021-01-29 22:00:00+01:00,17.305,17.940001,22.5,19.139999,12.8,43.439999,33.09,50.5,0,0
2021-01-29 22:15:00+01:00,16.934999,17.924999,22.5,18.76,12.8,43.939999,32.75,47,0,0
2021-01-29 22:30:00+01:00,16.77,17.82,22.5,18.559999,12.8,43.98,32.68,52,0,0
2021-01-29 22:45:00+01:00,16.690001,17.73,22.5,18.379999,12.8,43.75,32.610001,57,0,0
2021-01-29 23:00:00+01:00,16.719999,17.66,22.5,18.299999,12.8,44.009998,32.59,59.5,0,0
2021-01-29 23:15:00+01:00,16.68,17.6,22.5,18.16,12.8,43.649998,32.639999,62,0,0
2021-01-29 23:30:00+01:00,16.654999,17.539999,22.5,18.08,12.8,43.509998,32.639999,64,0,0
2021-01-29 23:45:00+01:00,16.67,17.49,22.5,17.940001,12.8,43.610001,32.649998,66,0,0
2021-01-30 00:00:00+01:00,16.690001,17.469999,22.5,17.9,12.8,43.439999,32.700001,60,0,0
2021-01-30 00:15:00+01:00,16.609999,17.385,22.5,17.779999,12.8,43.239998,32.73,54,0,0
2021-01-30 00:30:00+01:00,16.49,17.33,22.5,17.68,12.8,42.969997,32.719997,54,0,0
2021-01-30 00:45:00+01:00,16.525,17.244999,22.5,17.619999,13.8,42.969997,32.649998,54,0,0
2021-01-30 01:00:00+01:00,16.52,17.215,22.5,17.559999,13.8,42.75,32.599998,60,0,0
2021-01-30 01:15:00+01:00,16.639999,17.199999,22.5,17.52,13.8,42.91,32.799999,66,0,0
2021-01-30 01:30:00+01:00,16.92,17.225,22.5,17.48,11.8,43.5,33.849998,66,0,0
2021-01-30 01:45:00+01:00,17.035,17.344999,22.5,17.459999,11.8,43.239998,33.91,66,0,0
2021-01-30 02:00:00+01:00,17.059999,17.389999,22.5,17.42,11.8,43.09,33.93,68,0,0
2021-01-30 02:15:00+01:00,17.1,17.43,22.5,17.42,10.8,43,33.790001,70,0,0
2021-01-30 02:30:00+01:00,17.109999,17.449999,22.5,17.379999,10.8,42.93,33.669998,70,0,0
2021-01-30 02:45:00+01:00,17.109999,17.469999,22.5,17.359999,10.8,42.899998,33.57,70,0,0
2021-01-30 03:00:00+01:00,17.109999,17.48,22.5,17.32,10.8,42.84,33.5,68,0,0
2021-01-30 03:15:00+01:00,17.109999,17.465,22.5,17.299999,10.8,42.84,33.439999,66,0,0
2021-01-30 03:30:00+01:00,17.109999,17.48,22.5,17.279999,10.8,42.77,33.369999,68,0,0
2021-01-30 03:45:00+01:00,17.135,17.48,22.5,17.26,9.8,42.739998,33.34,70,0,0
2021-01-30 04:00:00+01:00,17.135,17.48,22.5,17.26,9.8,42.709999,33.309998,67.5,0,0
2021-01-30 04:15:00+01:00,17.1,17.469999,22.5,17.219999,9.8,42.739998,33.309998,65,0,0
2021-01-30 04:30:00+01:00,17.059999,17.395,22.5,17.18,9.8,42.719997,33.369999,67.5,0,0
2021-01-30 04:45:00+01:00,17.059999,17.389999,22.5,17.16,9.8,42.719997,33.439999,70,0,0
2021-01-30 05:00:00+01:00,17.055,17.385,22.5,17.16,9.8,42.68,33.369999,70,0,0
2021-01-30 05:15:00+01:00,17.045,17.395,22.5,17.139999,8.8,42.639999,33.309998,70,0,0
2021-01-30 05:30:00+01:00,17.045,17.41,22.5,17.1,8.8,42.610001,33.23,75.5,0,0
2021-01-30 05:45:00+01:00,17.035,17.41,22.5,17.1,8.8,42.579998,33.130001,81,0,0
2021-01-30 06:00:00+01:00,17.035,17.41,22.5,17.08,8.8,42.540001,33.130001,81,0,0
2021-01-30 06:15:00+01:00,19.045,20.219999,22.5,17.26,8.8,39.579998,28.08,81,10,5.028
2021-01-30 06:30:00+01:00,19.15,20.07,22.5,17.279999,9.8,39.16,28.209999,78,12,5.04
2021-01-30 06:45:00+01:00,18.98,20.01,22.5,17.1,9.8,39.309998,28.289999,75,14,5.028
2021-01-30 07:00:00+01:00,18.889999,19.959999,22.5,16.940001,9.8,39.759998,28.33,75,12,5.016
2021-01-30 07:15:00+01:00,18.690001,19.91,22.5,16.779999,7.8,40,28.439999,75,13,5.1
2021-01-30 07:30:00+01:00,18.59,19.859999,22.5,16.68,7.8,40.059998,28.549999,78,12,5.1
2021-01-30 07:45:00+01:00,18.449999,19.789999,22.5,16.52,8.8,40.360001,28.689999,81,13,5.1
2021-01-30 08:00:00+01:00,18.369999,19.74,22.5,16.440001,8.8,40.959999,28.769999,84,12,5.148
2021-01-30 08:15:00+01:00,18.469999,20.064999,22.5,16.58,7.8,40.73,28.57,87,13,5.088
2021-01-30 08:30:00+01:00,18.639999,20.475,22.5,16.799999,7.8,40.469997,28.059999,81,13,5.112
2021-01-30 08:45:00+01:00,18.805,20.584999,22.5,16.859999,7.8,40.189999,27.939999,75,12,5.088
2021-01-30 09:00:00+01:00,18.699999,20.594999,22.5,16.779999,8.8,40.689999,27.98,75.5,14,5.148
2021-01-30 09:15:00+01:00,18.695,20.584999,22.5,16.799999,8.8,40.540001,27.98,76,12,5.076
2021-01-30 09:30:00+01:00,18.77,20.605,22.5,16.859999,8.8,40.189999,27.98,73.5,13,5.064
2021-01-30 09:45:00+01:00,18.779999,20.645,22.5,16.879999,8.8,40.049999,27.91,71,13,5.124
2021-01-30 10:00:00+01:00,18.914999,20.645,22.5,16.98,8.8,40.189999,27.869999,66.5,12,5.016
2021-01-30 10:15:00+01:00,18.789999,20.605,22.5,16.859999,8.8,40.25,27.939999,62,13,5.076
2021-01-30 10:30:00+01:00,18.844999,20.555,22.5,16.98,8.8,40.389999,28.059999,62,12,5.112
2021-01-30 10:45:00+01:00,18.939999,20.535,22.5,17,10.8,40.599998,28.26,62,13,5.1
2021-01-30 11:00:00+01:00,19.094999,20.494999,22.5,17.139999,11.8,40.169998,28.42,59.5,14,5.052
2021-01-30 11:15:00+01:00,19.154999,20.424999,22.5,17.24,11.8,40.09,28.48,57,12,5.1
2021-01-30 11:30:00+01:00,19.109999,20.375,22.5,17.139999,12.8,38.93,28.24,57,13,5.148
2021-01-30 11:45:00+01:00,19.115,20.385,22.5,17.139999,12.8,38.899998,28,57,12,5.112
2021-01-30 12:00:00+01:00,19.08,20.355,22.5,17.139999,12.8,39.040001,27.93,55.5,13,5.064
2021-01-30 12:15:00+01:00,19.184999,20.324999,22.5,17.24,13.8,38.869999,27.879999,54,13,5.028
2021-01-30 12:30:00+01:00,19.279999,20.33,22.5,17.34,13.8,38.689999,27.84,55.5,12,5.1
2021-01-30 12:45:00+01:00,19.334999,20.42,22.5,17.379999,13.8,38.889999,27.68,57,13,5.1
2021-01-30 13:00:00+01:00,19.459999,20.375,22.5,17.5,14.8,38.77,27.769999,55.5,14,5.064
2021-01-30 13:15:00+01:00,19.559999,20.34,22.5,17.639999,14.8,38.709999,27.879999,54,12,5.064
2021-01-30 13:30:00+01:00,19.674999,20.34,22.5,17.68,14.8,38.689999,27.969999,56,13,5.088
2021-01-30 13:45:00+01:00,19.824999,20.404999,22.5,17.82,13.7,38.93,28,58,12,4.98
2021-01-30 14:00:00+01:00,19.965,20.574999,22.5,17.98,14.7,38.66,27.859999,58,13,5.064
2021-01-30 14:15:00+01:00,20.314999,20.555,22.5,18.32,14.7,38.099998,27.91,58,12,5.04
2021-01-30 14:30:00+01:00,20.305,20.494999,22.5,18.32,15.7,38.189999,27.939999,58,13,5.076
2021-01-30 14:45:00+01:00,20.225,20.459999,22.5,17.779999,15.7,38.27,27.99,58,13,5.052
2021-01-30 15:00:00+01:00,19.965,20.42,22.5,18.039999,15.7,38.66,28.119999,58,12,0
2021-01-30 15:15:00+01:00,18.92,19.52,22.5,18.359999,15.7,40.029999,29.369999,58,0,0
2021-01-30 15:30:00+01:00,18.244999,19.035,22.5,18.5,15.7,41.049999,30.139999,60,0,0
2021-01-30 15:45:00+01:00,17.824999,18.699999,22.5,18.559999,15.7,41.599998,30.59,62,0,0
2021-01-30 16:00:00+01:00,17.594999,18.504999,22.5,18.58,15.7,42,30.939999,60,0,0
2021-01-30 16:15:00+01:00,17.465,18.359999,22.5,18.559999,13.7,42.209999,31.199999,58,0,0
2021-01-30 16:30:00+01:00,17.385,18.25,22.5,18.539999,13.7,42.349998,31.429998,60,0,0
2021-01-30 16:45:00+01:00,17.365,18.129999,22.5,18.52,13.7,42.43,31.879999,62,0,0
2021-01-30 17:00:00+01:00,17.334999,18.084999,22.5,18.42,12.7,42.48,31.92,62,0,0
2021-01-30 17:15:00+01:00,17.315001,18.02,22.5,18.379999,11.7,42.559998,32.149998,62,0,0
