Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-01-30 17:30:00+01:00,17.305,17.959999,22.5,18.279999,11.7,42.610001,32.299999,62,0,0
2021-01-30 17:45:00+01:00,17.309999,17.92,22.5,18.219999,11.7,42.619999,32.459999,62,0,0
2021-01-30 18:00:00+01:00,17.324999,17.879999,22.5,18.16,11.7,42.649998,32.649998,66.5,0,0
2021-01-30 18:15:00+01:00,17.315001,17.85,22.5,18.08,11.7,42.649998,32.809998,71,0,0
2021-01-30 18:30:00+01:00,17.315001,17.815001,22.5,18.02,11.7,42.68,32.869999,68.5,0,0
2021-01-30 18:45:00+01:00,17.305,17.789999,22.5,17.940001,11.7,42.75,33.029999,66,0,0
2021-01-30 19:00:00+01:00,17.289999,17.779999,22.5,17.879999,11.7,42.790001,33.079998,66,0,0
2021-01-30 19:15:00+01:00,17.27,17.76,22.5,17.799999,11.7,42.82,33.149998,66,0,0
2021-01-30 19:30:00+01:00,17.264999,17.725,22.5,17.76,11.7,42.849998,33.290001,71,0,0
2021-01-30 19:45:00+01:00,17.254999,17.715,22.5,17.719999,11.7,42.889999,33.290001,76,0,0
2021-01-30 20:00:00+01:00,17.234999,17.684999,22.5,17.66,10.7,42.950001,33.329998,76,0,0
2021-01-30 20:15:00+01:00,17.234999,17.664999,22.5,17.639999,10.7,42.98,33.41,76,0,0
2021-01-30 20:30:00+01:00,17.23,17.664999,22.5,17.58,10.7,43.02,33.41,81.5,0,0
2021-01-30 20:45:00+01:00,17.199999,17.68,22.5,17.539999,8.7,43.049999,33.450001,87,0,0
2021-01-30 21:00:00+01:00,17.190001,17.664999,22.5,17.52,8.7,43.079998,33.48,87,0,0
2021-01-30 21:15:00+01:00,17.190001,17.67,22.5,17.48,8.7,43.119999,33.48,87,0,0
2021-01-30 21:30:00+01:00,17.190001,17.66,22.5,17.440001,8.7,43.209999,33.52,87,0,0
2021-01-30 21:45:00+01:00,17.190001,17.65,22.5,17.42,8.7,43.279999,33.59,87,0,0
2021-01-30 22:00:00+01:00,17.174999,17.629999,22.5,17.4,8.7,43.389999,33.619999,90,0,0
2021-01-30 22:15:00+01:00,17.154999,17.605,22.5,17.379999,8.7,43.52,33.779999,93,0,0
2021-01-30 22:30:00+01:00,17.154999,17.594999,22.5,17.359999,8.7,43.649998,33.84,93,0,0
2021-01-30 22:45:00+01:00,17.154999,17.594999,22.5,17.34,8.7,43.759998,33.939999,93,0,0
2021-01-30 23:00:00+01:00,17.184999,17.605,22.5,17.34,8.7,43.829998,34.009998,96.5,0,0
2021-01-30 23:15:00+01:00,17.174999,17.605,22.5,17.299999,8.7,44.009998,34.09,100,0,0
2021-01-30 23:30:00+01:00,17.164999,17.605,22.5,17.279999,8.7,44.149998,34.169998,100,0,0
2021-01-30 23:45:00+01:00,17.164999,17.594999,22.5,17.279999,8.7,44.27,34.299999,100,0,0
2021-01-31 00:00:00+01:00,17.145,17.58,22.5,17.26,7.6,44.439999,34.5,100,0,0
2021-01-31 00:15:00+01:00,17.119999,17.58,22.5,17.219999,7.6,44.599998,34.599998,100,0,0
2021-01-31 00:30:00+01:00,17.109999,17.58,22.5,17.219999,7.6,44.739998,34.759998,100,0,0
2021-01-31 00:45:00+01:00,17.1,17.555,22.5,17.219999,7.6,44.860001,34.860001,100,0,0
2021-01-31 01:00:00+01:00,17.08,17.555,22.5,17.199999,7.6,44.969997,34.989998,100,0,0
2021-01-31 01:15:00+01:00,17.08,17.529999,22.5,17.199999,7.6,45.129997,35.149998,100,0,0
2021-01-31 01:30:00+01:00,17.059999,17.529999,22.5,17.18,7.6,45.289997,35.259998,100,0,0
2021-01-31 01:45:00+01:00,17.059999,17.52,22.5,17.18,7.6,45.379997,35.389999,100,0,0
2021-01-31 02:00:00+01:00,17.045,17.504999,22.5,17.16,7.6,45.489998,35.48,100,0,0
2021-01-31 02:15:00+01:00,17.01,17.494999,22.5,17.139999,7.6,45.57,35.52,100,0,0
2021-01-31 02:30:00+01:00,16.99,17.484999,22.5,17.119999,7.6,45.599998,35.599998,100,0,0
2021-01-31 02:45:00+01:00,16.975,17.469999,22.5,17.1,7.6,45.669998,35.700001,100,0,0
2021-01-31 03:00:00+01:00,16.959999,17.465,22.5,17.1,7.6,45.77,35.759998,100,0,0
2021-01-31 03:15:00+01:00,16.93,17.440001,22.5,17.08,7.6,45.829998,35.869999,100,0,0
2021-01-31 03:30:00+01:00,16.924999,17.43,22.5,17.059999,8.6,45.869999,35.959999,100,0,0
2021-01-31 03:45:00+01:00,16.914999,17.395,22.5,17.059999,8.6,45.93,36.059998,100,0,0
2021-01-31 04:00:00+01:00,16.904999,17.385,22.5,17.039999,8.6,46,36.059998,100,0,0
2021-01-31 04:15:00+01:00,16.889999,17.385,22.5,17.039999,8.6,46.029999,36.130001,100,0,0
2021-01-31 04:30:00+01:00,16.879999,17.385,22.5,17.039999,8.6,46.099998,36.189999,100,0,0
2021-01-31 04:45:00+01:00,16.869999,17.365,22.5,17,8.6,46.16,36.259998,100,0,0
2021-01-31 05:00:00+01:00,16.865,17.35,22.5,17,8.6,46.189999,36.309998,100,0,0
2021-01-31 05:15:00+01:00,16.844999,17.334999,22.5,17,8.6,46.289997,36.389999,100,0,0
2021-01-31 05:30:00+01:00,16.834999,17.285,22.5,16.98,8.6,46.299999,36.43,100,0,0
2021-01-31 05:45:00+01:00,16.809999,17.275,22.5,16.959999,8.6,46.399998,36.459999,100,0,0
2021-01-31 06:00:00+01:00,16.789999,17.234999,22.5,16.940001,8.6,46.43,36.57,100,0,0
2021-01-31 06:15:00+01:00,16.789999,17.225,22.5,16.940001,8.6,46.5,36.639999,100,0,0
2021-01-31 06:30:00+01:00,16.775,17.225,22.5,16.92,8.6,46.529999,36.669998,96.5,0,0
2021-01-31 06:45:00+01:00,16.76,17.215,22.5,16.9,8.6,46.559998,36.73,93,0,0
2021-01-31 07:00:00+01:00,16.75,17.205,22.5,16.9,8.6,46.629997,36.77,96.5,0,0
2021-01-31 07:15:00+01:00,16.74,17.195,22.5,16.879999,8.6,46.629997,36.829998,100,0,0
2021-01-31 07:30:00+01:00,16.73,17.190001,22.5,16.859999,8.6,46.629997,36.869999,100,0,0
2021-01-31 07:45:00+01:00,16.719999,17.174999,22.5,16.859999,8.6,46.66,36.899998,100,0,0
2021-01-31 08:00:00+01:00,16.690001,17.154999,22.5,16.84,8.6,46.759998,36.959999,100,0,0
2021-01-31 08:15:00+01:00,16.67,17.145,22.5,16.82,8.6,46.84,37.029999,100,0,0
2021-01-31 08:30:00+01:00,16.629999,17.125,22.5,16.799999,8.6,46.93,37.040001,100,0,0
2021-01-31 08:45:00+01:00,16.629999,17.094999,22.5,16.799999,8.6,46.969997,37.139999,100,0,0
2021-01-31 09:00:00+01:00,16.6,17.074999,22.5,16.779999,8.6,47.029999,37.139999,100,0,0
2021-01-31 09:15:00+01:00,16.59,17.055,22.5,16.76,8.6,47.029999,37.209999,100,0,0
2021-01-31 09:30:00+01:00,16.559999,17.035,22.5,16.76,9.6,47.07,37.239998,100,0,0
2021-01-31 09:45:00+01:00,16.559999,17.025,22.5,16.74,9.6,47.129997,37.27,100,0,0
2021-01-31 10:00:00+01:00,16.529999,17.014999,22.5,16.699999,9.6,47.16,37.299999,100,0,0
2021-01-31 10:15:00+01:00,16.504999,17.014999,22.5,16.699999,9.6,47.23,37.299999,100,0,0
2021-01-31 10:30:00+01:00,16.51,16.994999,22.5,16.699999,10.6,47.23,37.34,100,0,0
2021-01-31 10:45:00+01:00,16.51,17.004999,22.5,16.68,10.6,47.27,37.369999,100,0,0
2021-01-31 11:00:00+01:00,16.484999,16.994999,22.5,16.68,10.6,47.32,37.389999,100,0,0
2021-01-31 11:15:00+01:00,16.475,16.984999,22.5,16.68,11.6,47.360001,37.389999,100,0,0
2021-01-31 11:30:00+01:00,16.449999,16.965,22.5,16.68,11.6,47.450001,37.52,100,0,0
2021-01-31 11:45:00+01:00,16.469999,16.955,22.5,16.68,12.6,47.450001,37.559998,100,0,0
2021-01-31 12:00:00+01:00,16.48,16.965,22.5,16.66,13.6,47.389999,37.59,91,0,0
2021-01-31 12:15:00+01:00,16.529999,16.984999,22.5,16.68,13.6,47.389999,37.619999,82,0,0
2021-01-31 12:30:00+01:00,16.574999,17.004999,22.5,16.68,15.6,47.32,37.700001,76.5,0,0
2021-01-31 12:45:00+01:00,16.629999,17.014999,22.5,16.68,15.6,47.189999,37.73,71,0,0
2021-01-31 13:00:00+01:00,16.629999,17.035,22.5,16.66,15.6,47.27,37.73,68.5,0,0
2021-01-31 13:15:00+01:00,16.629999,17.055,22.5,16.68,15.6,47.32,37.700001,66,0,0
2021-01-31 13:30:00+01:00,16.684999,17.084999,22.5,16.699999,16.6,47.25,37.73,66.5,0,0
2021-01-31 13:45:00+01:00,16.719999,17.105,22.5,16.699999,16.6,47.25,37.700001,67,0,0
2021-01-31 14:00:00+01:00,16.74,17.125,22.5,16.719999,16.6,47.349998,37.73,67,0,0
2021-01-31 14:15:00+01:00,16.76,17.145,22.5,16.719999,16.6,47.349998,37.73,67,0,0
2021-01-31 14:30:00+01:00,16.789999,17.154999,22.5,16.74,16.6,47.869999,37.779999,64.5,0,0
2021-01-31 14:45:00+01:00,16.809999,17.164999,22.5,16.74,17.6,47.879997,37.790001,62,0,0
2021-01-31 15:00:00+01:00,16.834999,17.190001,22.5,16.76,17.6,47.809998,37.809998,62,0,0
2021-01-31 15:15:00+01:00,16.855,17.195,22.5,16.76,17.6,47.789997,37.879997,62,0,0
2021-01-31 15:30:00+01:00,16.875,17.215,22.5,16.76,17.6,47.860001,37.939999,62,0,0
2021-01-31 15:45:00+01:00,16.889999,17.234999,22.5,16.779999,17.6,47.869999,37.939999,62,0,0
2021-01-31 16:00:00+01:00,16.92,17.25,22.5,16.799999,16.6,47.889999,38.009998,66.5,0,0
2021-01-31 16:15:00+01:00,16.93,17.275,22.5,16.82,16.6,47.869999,38.009998,71,0,0
2021-01-31 16:30:00+01:00,16.959999,17.285,22.5,16.799999,16.6,47.899998,38.079998,73.5,0,0
2021-01-31 16:45:00+01:00,16.98,17.33,22.5,16.82,16.6,47.889999,38.07,76,0,0
2021-01-31 17:00:00+01:00,16.98,17.324999,22.5,16.84,16.6,47.93,38.169998,81.5,0,0
2021-01-31 17:15:00+01:00,17,17.34,22.5,16.859999,16.6,47.899998,38.209999,87,0,0
2021-01-31 17:30:00+01:00,17.01,17.34,22.5,16.859999,15.6,47.869999,38.25,90,0,0
2021-01-31 17:45:00+01:00,17,17.355,22.5,16.859999,14.6,47.889999,38.25,93,0,0
2021-01-31 18:00:00+01:00,16.99,17.344999,22.5,16.879999,12.6,47.93,38.329998,93,0,0
2021-01-31 18:15:00+01:00,16.975,17.355,22.5,16.9,12.6,48.07,38.360001,93,0,0
2021-01-31 18:30:00+01:00,16.940001,17.355,22.5,16.9,11.6,48.189999,38.419998,93,0,0
2021-01-31 18:45:00+01:00,16.92,17.344999,22.5,16.92,11.6,48.259998,38.52,93,0,0
2021-01-31 19:00:00+01:00,16.904999,17.334999,22.5,16.9,10.6,48.379997,38.639999,96.5,0,0
2021-01-31 19:15:00+01:00,16.879999,17.295,22.5,16.92,10.6,48.450001,38.77,100,0,0
2021-01-31 19:30:00+01:00,16.869999,17.275,22.5,16.9,10.6,48.48,38.869999,96.5,0,0
2021-01-31 19:45:00+01:00,16.855,17.25,22.5,16.92,10.6,48.549999,38.919998,93,0,0
2021-01-31 20:00:00+01:00,16.844999,17.234999,22.5,16.9,10.6,48.619999,39.02,93,0,0
2021-01-31 20:15:00+01:00,16.834999,17.215,22.5,16.9,10.6,48.66,39.09,93,0,0
2021-01-31 20:30:00+01:00,16.789999,17.205,22.5,16.9,10.6,48.759998,39.129997,96.5,0,0
2021-01-31 20:45:00+01:00,16.785,17.174999,22.5,16.879999,9.6,48.889999,39.189999,100,0,0
2021-01-31 21:00:00+01:00,16.75,17.154999,22.5,16.9,9.6,49.02,39.259998,96.5,0,0
2021-01-31 21:15:00+01:00,16.709999,17.154999,22.5,16.879999,9.6,49.25,39.290001,93,0,0
2021-01-31 21:30:00+01:00,16.674999,17.154999,22.5,16.879999,9.6,49.450001,39.360001,93,0,0
2021-01-31 21:45:00+01:00,16.625,17.135,22.5,16.9,9.6,49.59,39.439999,93,0,0
2021-01-31 22:00:00+01:00,16.609999,17.125,22.5,16.879999,10.6,49.809998,39.540001,93,0,0
2021-01-31 22:15:00+01:00,16.59,17.105,22.5,16.859999,9.6,49.969997,39.669998,93,0,0
2021-01-31 22:30:00+01:00,16.559999,17.105,22.5,16.859999,9.6,50.049999,39.73,93,0,0
2021-01-31 22:45:00+01:00,16.539999,17.094999,22.5,16.859999,9.6,50.18,39.829998,93,0,0
2021-01-31 23:00:00+01:00,16.539999,17.074999,22.5,16.84,9.6,50.25,39.959999,93,0,0
2021-01-31 23:15:00+01:00,16.51,17.055,22.5,16.84,9.6,50.329998,40.09,93,0,0
2021-01-31 23:30:00+01:00,16.52,17.055,22.5,16.82,8.6,50.360001,40.16,90,0,0
2021-01-31 23:45:00+01:00,16.529999,17.025,22.5,16.799999,8.6,50.299999,40.219997,87,0,0
2021-02-01 00:00:00+01:00,16.549999,17.004999,22.5,16.799999,9.6,50.189999,40.32,90,0,0
2021-02-01 00:15:00+01:00,16.549999,16.994999,22.5,16.799999,9.6,50.23,40.360001,93,0,0
2021-02-01 00:30:00+01:00,16.539999,16.994999,22.5,16.779999,10.6,50.219997,40.399998,93,0,0
2021-02-01 00:45:00+01:00,16.539999,16.984999,22.5,16.779999,9.6,50.25,40.399998,93,0,0
2021-02-01 01:00:00+01:00,16.529999,16.984999,22.5,16.779999,9.6,50.219997,40.399998,90,0,0
2021-02-01 01:15:00+01:00,16.529999,16.965,22.5,16.76,9.6,50.25,40.43,87,0,0
2021-02-01 01:30:00+01:00,16.529999,16.945,22.5,16.76,9.6,50.219997,40.5,90,0,0
2021-02-01 01:45:00+01:00,16.529999,16.914999,22.5,16.74,9.6,50.189999,40.57,93,0,0
2021-02-01 02:00:00+01:00,16.52,16.904999,22.5,16.74,9.6,50.189999,40.610001,90,0,0
2021-02-01 02:15:00+01:00,16.504999,16.895,22.5,16.74,9.6,50.189999,40.610001,87,0,0
2021-02-01 02:30:00+01:00,16.49,16.885,22.5,16.74,9.6,50.189999,40.610001,87,0,0
2021-02-01 02:45:00+01:00,16.49,16.859999,22.5,16.719999,9.6,50.189999,40.629997,87,0,0
2021-02-01 03:00:00+01:00,16.48,16.859999,22.5,16.699999,9.6,50.189999,40.629997,87,0,0
2021-02-01 03:15:00+01:00,16.469999,16.859999,22.5,16.719999,9.6,50.169998,40.66,87,0,0
2021-02-01 03:30:00+01:00,16.465,16.834999,22.5,16.719999,9.6,50.219997,40.66,90,0,0
2021-02-01 03:45:00+01:00,16.449999,16.844999,22.5,16.68,9.6,50.23,40.66,93,0,0
2021-02-01 04:00:00+01:00,16.424999,16.84,22.5,16.699999,9.6,50.32,40.66,93,0,0
2021-02-01 04:15:00+01:00,18.389999,18.555,22.5,16.58,9.6,49.32,37.16,93,11,4.908
2021-02-01 04:30:00+01:00,18.375,18.424999,22.5,16.5,9.6,49.189999,38.029999,93,12,5.076
2021-02-01 04:45:00+01:00,18.42,18.404999,22.5,16.48,8.6,49.099998,38.450001,93,13,5.064
2021-02-01 05:00:00+01:00,18.389999,18.395,22.5,16.440001,8.6,49.299999,38.75,93,12,5.1
2021-02-01 05:15:00+01:00,18.35,18.379999,22.5,16.42,9.6,49.93,38.969997,93,14,5.028
2021-02-01 05:30:00+01:00,18.309999,18.369999,22.5,16.379999,8.6,49.860001,39.23,93,12,5.112
2021-02-01 05:45:00+01:00,18.33,18.35,22.5,16.379999,8.6,49.629997,39.43,93,12,5.1
2021-02-01 06:00:00+01:00,18.26,18.35,22.5,16.34,8.6,50.18,39.559998,93,13,5.016
2021-02-01 06:15:00+01:00,18.190001,18.334999,22.5,16.26,8.6,50.48,39.700001,93,13,4.968
2021-02-01 06:30:00+01:00,18.164999,18.32,22.5,16.26,9.6,50.289997,39.82,90,12,5.076
2021-02-01 06:45:00+01:00,18.174999,18.32,22.5,16.26,9.6,50.23,39.950001,87,13,5.112
2021-02-01 07:00:00+01:00,18.190001,18.324999,22.5,16.26,9.6,50.619999,40.079998,87,12,5.076
2021-02-01 07:15:00+01:00,18.244999,18.764999,22.5,16.359999,9.6,50.489998,39.649998,87,13,5.04
2021-02-01 07:30:00+01:00,18.525,19.4,22.5,16.619999,9.6,49.91,38.509998,87,12,5.124
2021-02-01 07:45:00+01:00,18.645,19.74,22.5,16.74,9.6,49.739998,38.009998,87,14,5.028
2021-02-01 08:00:00+01:00,18.76,19.93,22.5,16.84,9.6,49.719997,37.799999,87,13,5.16
2021-02-01 08:15:00+01:00,18.844999,20.08,22.5,16.9,9.6,49.5,37.439999,87,12,5.076
2021-02-01 08:30:00+01:00,18.869999,20.219999,22.5,16.959999,9.6,48.739998,37.139999,87,13,5.076
2021-02-01 08:45:00+01:00,18.914999,20.344999,22.5,16.959999,9.6,48.369999,36.880001,87,12,5.124
2021-02-01 09:00:00+01:00,18.859999,20.355,22.5,16.92,10.6,48.799999,36.779999,87,13,5.148
2021-02-01 09:15:00+01:00,19.01,20.42,22.5,17.1,9.6,48.41,36.649998,87,13,5.148
2021-02-01 09:30:00+01:00,19.115,20.434999,22.5,17.16,9.6,48.419998,36.98,84,12,5.064
2021-02-01 09:45:00+01:00,19.125,20.555,22.5,17.199999,9.6,48.349998,37.209999,81,14,5.112
2021-02-01 10:00:00+01:00,19.195,20.715,22.5,17.279999,9.6,48.48,37.079998,81,12,5.124
2021-02-01 10:15:00+01:00,19.23,20.865,22.5,17.299999,9.6,47.700001,36.849998,81,13,5.112
2021-02-01 10:30:00+01:00,19.26,20.984999,22.5,17.359999,10.6,47.809998,36.73,81,12,5.124
2021-02-01 10:45:00+01:00,19.34,21.105,22.5,17.4,9.6,47.169998,36.399998,81,13,5.124
2021-02-01 11:00:00+01:00,19.445,21.27,22.5,17.52,10.6,46.689999,36.059998,81,13,4.848
2021-02-01 11:15:00+01:00,19.559999,21.445,22.5,17.6,10.6,46.09,35.639999,81,12,5.124
2021-02-01 11:30:00+01:00,19.744999,21.539999,22.5,17.779999,10.6,45.48,35.369999,78.5,13,5.1
2021-02-01 11:45:00+01:00,19.889999,21.629999,22.5,17.9,10.6,45.709999,35.299999,76,12,5.088
2021-02-01 12:00:00+01:00,19.975,21.719999,22.5,18.039999,11.6,45.75,35.119999,76,14,5.1
2021-02-01 12:15:00+01:00,20.025,21.699999,22.5,18.119999,12.6,45.649998,35.18,76,12,5.112
2021-02-01 12:30:00+01:00,20.115,21.689999,22.5,18.18,12.6,44.379997,34.98,76,13,5.1
2021-02-01 12:45:00+01:00,20.195,21.699999,22.5,18.219999,12.6,44.809998,34.68,76,13,5.124
2021-02-01 13:00:00+01:00,19.664999,21.709999,22.5,17.42,12.6,45.709999,34.619999,73.5,12,5.1
2021-02-01 13:15:00+01:00,19.645,21.74,22.5,17.76,14.6,44.950001,34.459999,71,13,5.124
2021-02-01 13:30:00+01:00,19.68,21.77,22.5,17.440001,13.6,45.279999,34.32,71,13,5.136
2021-02-01 13:45:00+01:00,19.68,21.809999,22.5,17.879999,13.5,45.18,34.16,71,14,5.112
2021-02-01 14:00:00+01:00,19.965,21.844999,22.5,17.84,13.5,45.23,34.309998,71,12,5.112
2021-02-01 14:15:00+01:00,19.789999,21.84,22.5,18,12.5,45.149998,34.079998,71,13,5.124
2021-02-01 14:30:00+01:00,19.674999,21.91,22.5,17.639999,14.5,45.439999,34.110001,71,13,5.136
2021-02-01 14:45:00+01:00,19.975,21.93,22.5,17.9,13.4,44.789997,33.969997,71,12,5.064
2021-02-01 15:00:00+01:00,19.955,21.91,22.5,18,13.4,44.860001,33.880001,68.5,13,5.052
2021-02-01 15:15:00+01:00,19.895,21.91,22.5,17.68,12.4,44.939999,33.84,66,12,5.148
2021-02-01 15:30:00+01:00,19.77,21.934999,22.5,17.48,13.4,44.549999,33.84,68.5,13,5.052
2021-02-01 15:45:00+01:00,19.975,21.949999,22.5,18.139999,12.4,43.989998,33.579998,71,12,5.124
2021-02-01 16:00:00+01:00,19.965,21.945,22.5,18,12.4,44.239998,33.419998,71,14,5.112
2021-02-01 16:15:00+01:00,19.965,21.975,22.5,17.699999,12.4,44.469997,33.380001,71,13,5.112
2021-02-01 16:30:00+01:00,19.744999,22.014999,22.5,17.5,12.4,44.639999,33.32,71,12,5.112
2021-02-01 16:45:00+01:00,19.504999,22.064999,22.5,18.039999,13.4,45.25,33.380001,71,13,5.1
2021-02-01 17:00:00+01:00,19.844999,22.09,22.5,17.68,12.4,45.329998,33.43,73.5,13,5.112
2021-02-01 17:15:00+01:00,19.82,22.1,22.5,17.440001,12.4,45.579998,33.48,76,12,5.136
2021-02-01 17:30:00+01:00,19.965,22.09,22.5,18.1,11.4,45.34,33.57,76,13,5.148
2021-02-01 17:45:00+01:00,19.879999,22.145,22.5,17.92,11.4,45.099998,33.48,76,12,5.064
2021-02-01 18:00:00+01:00,19.824999,22.16,22.5,17.799999,11.4,45.43,33.43,78.5,14,5.136
2021-02-01 18:15:00+01:00,19.764999,22.15,22.5,17.379999,10.4,45.539997,33.48,81,13,5.1
2021-02-01 18:30:00+01:00,19.48,22.135,22.5,17.879999,10.4,46.48,33.559998,84,12,5.088
2021-02-01 18:45:00+01:00,19.635,22.09,22.5,17.98,10.4,45.84,33.559998,87,13,5.112
2021-02-01 19:00:00+01:00,19.504999,22.014999,22.5,17.799999,10.4,46.219997,33.669998,84,13,5.088
2021-02-01 19:15:00+01:00,19.58,22.014999,22.5,17.92,10.4,46.379997,33.669998,81,12,5.064
2021-02-01 19:30:00+01:00,19.295,22.004999,22.5,17.4,10.4,46.66,33.719997,84,13,5.064
2021-02-01 19:45:00+01:00,19.344999,21.85,22.5,17.02,9.4,46.809998,33.880001,87,12,5.076
2021-02-01 20:00:00+01:00,19.279999,21.75,22.5,17.539999,9.4,46.66,34.059998,87,12,0
2021-02-01 20:15:00+01:00,18.324999,20,22.5,18.34,9.4,49.129997,36.689999,87,0,0
2021-02-01 20:30:00+01:00,17.744999,19.035,22.5,18.639999,9.4,50.48,38.689999,90,0,0
2021-02-01 20:45:00+01:00,17.465,18.49,22.5,18.719999,9.4,51.199997,40.110001,93,0,0
2021-02-01 21:00:00+01:00,17.355,18.184999,22.5,18.74,9.4,51.309998,41.009998,93,0,0
2021-02-01 21:15:00+01:00,17.27,17.91,22.5,18.66,9.4,52.09,41.43,93,0,0
2021-02-01 21:30:00+01:00,17.209999,17.799999,22.5,18.639999,9.4,51.649998,41.709999,93,0,0
2021-02-01 21:45:00+01:00,17.199999,17.66,22.5,18.52,9.4,51.91,42.110001,93,0,0
2021-02-01 22:00:00+01:00,17.119999,17.615,22.5,18.32,8.4,51.949997,42.309998,90,0,0
2021-02-01 22:15:00+01:00,16.940001,17.615,22.5,18.119999,8.4,52.02,42.139999,87,0,0
2021-02-01 22:30:00+01:00,16.92,17.594999,22.5,18.02,8.4,52.02,42.110001,87,0,0
2021-02-01 22:45:00+01:00,16.934999,17.629999,22.5,17.940001,8.4,51.879997,41.889999,87,0,0
2021-02-01 23:00:00+01:00,16.940001,17.615,22.5,17.879999,8.4,51.699997,41.759998,90,0,0
2021-02-01 23:15:00+01:00,16.959999,17.605,22.5,17.799999,8.4,51.579998,41.629997,93,0,0
2021-02-01 23:30:00+01:00,16.969999,17.58,22.5,17.76,9.4,51.48,41.629997,93,0,0
2021-02-01 23:45:00+01:00,16.959999,17.555,22.5,17.68,8.4,51.349998,41.559998,93,0,0
2021-02-02 00:00:00+01:00,16.940001,17.529999,22.5,17.619999,8.4,51.299999,41.529999,93,0,0
2021-02-02 00:15:00+01:00,16.93,17.504999,22.5,17.559999,8.4,51.259998,41.5,93,0,0
2021-02-02 00:30:00+01:00,16.92,17.465,22.5,17.52,8.4,51.209999,41.5,93,0,0
2021-02-02 00:45:00+01:00,16.895,17.449999,22.5,17.459999,7.4,51.18,41.469997,93,0,0
2021-02-02 01:00:00+01:00,16.879999,17.41,22.5,17.42,7.4,51.149998,41.459999,93,0,0
2021-02-02 01:15:00+01:00,16.875,17.385,22.5,17.379999,8.4,51.099998,41.469997,93,0,0
2021-02-02 01:30:00+01:00,16.855,17.379999,22.5,17.32,8.4,51.029999,41.459999,93,0,0
2021-02-02 01:45:00+01:00,16.83,17.355,22.5,17.279999,7.4,50.989998,41.43,93,0,0
2021-02-02 02:00:00+01:00,16.789999,17.315001,22.5,17.24,7.4,50.959999,41.43,93,0,0
2021-02-02 02:15:00+01:00,16.775,17.275,22.5,17.219999,7.4,50.93,41.43,93,0,0
2021-02-02 02:30:00+01:00,16.75,17.244999,22.5,17.16,7.4,50.899998,41.389999,93,0,0
2021-02-02 02:45:00+01:00,16.74,17.225,22.5,17.139999,7.4,50.84,41.389999,93,0,0
2021-02-02 03:00:00+01:00,16.719999,17.195,22.5,17.119999,7.4,50.799999,41.389999,96.5,0,0
2021-02-02 03:15:00+01:00,16.709999,17.174999,22.5,17.059999,7.4,50.759998,41.389999,100,0,0
2021-02-02 03:30:00+01:00,16.68,17.164999,22.5,17.039999,7.4,50.73,41.32,96.5,0,0
2021-02-02 03:45:00+01:00,16.68,17.145,22.5,17.02,7.4,50.66,41.299999,93,0,0
2021-02-02 04:00:00+01:00,16.66,17.125,22.5,17,6.4,50.59,41.27,93,0,0
2021-02-02 04:15:00+01:00,16.629999,17.094999,22.5,16.98,6.4,50.559998,41.27,93,0,0
2021-02-02 04:30:00+01:00,16.609999,17.084999,22.5,16.959999,5.4,50.539997,41.200001,93,0,0
2021-02-02 04:45:00+01:00,16.57,17.065001,22.5,16.940001,6.4,50.539997,41.169998,93,0,0
2021-02-02 05:00:00+01:00,16.549999,17.045,22.5,16.9,6.4,50.539997,41.139999,96.5,0,0
2021-02-02 05:15:00+01:00,16.539999,17.035,22.5,16.879999,6.4,50.48,41.110001,100,0,0
2021-02-02 05:30:00+01:00,16.545,17.014999,22.5,16.879999,6.4,50.43,41.110001,96.5,0,0
2021-02-02 05:45:00+01:00,16.52,17.004999,22.5,16.859999,6.4,50.360001,41.07,93,0,0
2021-02-02 06:00:00+01:00,16.52,16.984999,22.5,16.84,6.4,50.309998,41,96.5,0,0
2021-02-02 06:15:00+01:00,17.805,19.545,22.5,16.08,6.4,47.029999,35.049999,100,12,4.992
2021-02-02 06:30:00+01:00,17.785,19.295,22.5,16.02,6.4,46.759998,35.309998,100,12,4.992
2021-02-02 06:45:00+01:00,17.76,19.25,22.5,15.98,6.4,46.349998,35.329998,100,12,4.992
2021-02-02 07:00:00+01:00,17.635,19.234999,22.5,15.88,6.4,46.849998,35.389999,96.5,12,5.004
2021-02-02 07:15:00+01:00,17.465,19.215,22.5,15.639999,6.4,47.639999,35.43,93,14,5.1
2021-02-02 07:30:00+01:00,17.334999,19.115,22.5,15.52,6.4,47.59,35.48,93,12,5.04
2021-02-02 07:45:00+01:00,17.264999,19.064999,22.5,15.48,6.4,47.610001,35.57,93,13,5.04
2021-02-02 08:00:00+01:00,17.195,19.035,22.5,15.44,6.4,47.349998,35.610001,96.5,13,5.028
2021-02-02 08:15:00+01:00,17.324999,19.305,22.5,15.52,6.4,47.669998,35.399998,100,12,5.016
2021-02-02 08:30:00+01:00,17.445,19.83,22.5,15.66,7.4,48.09,34.689999,96.5,13,4.968
2021-02-02 08:45:00+01:00,17.619999,20.055,22.5,15.82,6.3,47.610001,34.439999,93,12,4.884
2021-02-02 09:00:00+01:00,17.605,20.145,22.5,15.82,7.3,47.389999,34.360001,96.5,12,5.04
2021-02-02 09:15:00+01:00,17.654999,20.189999,22.5,15.839999,6.3,47.329998,34.360001,100,13,5.052
2021-02-02 09:30:00+01:00,17.645,20.205,22.5,15.82,7.3,48.16,34.52,100,12,5.016
2021-02-02 09:45:00+01:00,17.695,20.33,22.5,15.88,8.3,47.59,34.700001,100,12,4.956
2021-02-02 10:00:00+01:00,17.83,20.564999,22.5,16.08,8.3,47.77,34.549999,100,14,5.052
2021-02-02 10:15:00+01:00,18.059999,20.74,22.5,16.24,7.3,47.5,34.41,100,13,5.004
2021-02-02 10:30:00+01:00,18.195,20.904999,22.5,16.34,7.3,47.379997,34.389999,100,12,4.968
2021-02-02 10:45:00+01:00,18.195,20.965,22.5,16.379999,8.3,47.200001,34.23,100,13,5.232
2021-02-02 11:00:00+01:00,18.5,21.02,22.5,16.639999,8.3,46.75,34.349998,100,12,5.016
2021-02-02 11:15:00+01:00,18.66,21.094999,22.5,16.82,8.3,46.969997,34.509998,100,13,4.896
2021-02-02 11:30:00+01:00,19.014999,21.17,22.5,17.18,11.3,47.149998,34.529999,93.5,12,4.848
2021-02-02 11:45:00+01:00,19.27,21.219999,22.5,17.4,10.3,46.84,34.619999,87,12,5.112
2021-02-02 12:00:00+01:00,19.564999,21.215,22.5,17.699999,11.3,46.439999,34.829998,84,13,5.04
2021-02-02 12:15:00+01:00,19.814999,21.24,22.5,17.9,11.3,45.989998,35,81,12,5.052
2021-02-02 12:30:00+01:00,19.965,21.299999,22.5,18.059999,12.3,46.32,34.93,81,14,5.076
2021-02-02 12:45:00+01:00,19.975,21.34,22.5,18.08,13.3,46.079998,35.110001,81,12,5.04
2021-02-02 13:00:00+01:00,20.244999,21.434999,22.5,18.279999,14.3,45.559998,34.939999,78.5,13,5.04
2021-02-02 13:15:00+01:00,20.529999,21.52,22.5,18.559999,15.3,45.869999,35.23,76,12,4.908
2021-02-02 13:30:00+01:00,19.965,21.625,22.5,18.039999,16.299999,46.059998,35.099998,76,13,5.136
2021-02-02 13:45:00+01:00,19.834999,21.619999,22.5,17.92,16.299999,46.149998,35.16,76,13,5.052
2021-02-02 14:00:00+01:00,19.68,21.639999,22.5,17.32,16.299999,46.43,35.040001,73.5,12,5.016
2021-02-02 14:15:00+01:00,19.645,21.609999,22.5,17.74,16.299999,46.619999,35.040001,71,12,5.016
2021-02-02 14:30:00+01:00,19.48,21.619999,22.5,17.5,16.299999,46.34,34.93,71,13,5.052
2021-02-02 14:45:00+01:00,19.594999,21.609999,22.5,17.74,16.299999,46.079998,34.93,71,12,5.076
2021-02-02 15:00:00+01:00,19.705,21.65,22.5,17.92,15.3,45.98,34.959999,71,14,5.112
2021-02-02 15:15:00+01:00,19.955,21.68,22.5,17.92,15.3,45.43,34.779999,71,12,5.028
2021-02-02 15:30:00+01:00,19.955,21.699999,22.5,18.1,15.3,45.329998,34.619999,73.5,13,5.064
2021-02-02 15:45:00+01:00,19.445,21.699999,22.5,17.859999,15.3,46.279999,34.549999,76,12,5.016
2021-02-02 16:00:00+01:00,19.57,21.709999,22.5,17.48,15.3,46.309998,34.52,78.5,13,5.064
2021-02-02 16:15:00+01:00,19.965,21.709999,22.5,18.1,15.3,45.189999,34.489998,81,12,5.04
2021-02-02 16:30:00+01:00,19.705,21.645,22.5,18,15.3,46.099998,34.529999,81,13,5.1
2021-02-02 16:45:00+01:00,19.629999,21.6,22.5,18.1,15.3,45.799999,34.599998,81,12,5.064
2021-02-02 17:00:00+01:00,19.57,21.494999,22.5,17.879999,15.3,45.98,34.579998,87,13,5.064
2021-02-02 17:15:00+01:00,19.48,21.475,22.5,18.08,15.3,46.079998,34.579998,93,12,4.944
2021-02-02 17:30:00+01:00,19.525,21.459999,22.5,17.82,14.3,46.5,34.579998,93,14,5.076
2021-02-02 17:45:00+01:00,19.664999,21.459999,22.5,17.4,14.3,46.59,34.649998,93,13,5.136
2021-02-02 18:00:00+01:00,19.73,21.459999,22.5,18,12.3,46.110001,34.619999,93,12,4.884
2021-02-02 18:15:00+01:00,19.795,21.379999,22.5,17.619999,11.3,45.959999,34.709999,93,13,5.052
2021-02-02 18:30:00+01:00,19.529999,21.305,22.5,17.84,11.3,46.279999,34.790001,93,12,4.896
2021-02-02 18:45:00+01:00,19.57,21.27,22.5,17.299999,10.3,48.82,35.189999,93,13,5.076
2021-02-02 19:00:00+01:00,19.445,21.289999,22.5,17.779999,10.3,49.539997,35.689999,93,12,5.004
2021-02-02 19:15:00+01:00,19.539999,21.225,22.5,17.48,10.3,49.27,36.119999,93,13,4.944
2021-02-02 19:30:00+01:00,19.609999,21.164999,22.5,17.779999,9.3,48.539997,36.419998,96.5,14,5.016
2021-02-02 19:45:00+01:00,19.43,21.189999,22.5,17.619999,10.3,48.27,36.549999,100,12,5.004
2021-02-02 20:00:00+01:00,19.459999,21.189999,22.5,17.699999,10.3,47.719997,36.419998,100,12,0
2021-02-02 20:15:00+01:00,18.414999,19.764999,22.5,18.379999,10.3,50.789997,38.879997,100,0,0
2021-02-02 20:30:00+01:00,17.795,18.994999,22.5,18.639999,10.3,52.029999,40.639999,100,0,0
2021-02-02 20:45:00+01:00,17.484999,18.440001,22.5,18.719999,9.3,52.539997,41.939999,100,0,0
2021-02-02 21:00:00+01:00,17.355,18.094999,22.5,18.74,8.3,52.84,42.700001,100,0,0
2021-02-02 21:15:00+01:00,17.264999,17.869999,22.5,18.699999,9.3,53.039997,43.23,100,0,0
2021-02-02 21:30:00+01:00,17.190001,17.719999,22.5,18.559999,9.3,53.32,43.709999,100,0,0
2021-02-02 21:45:00+01:00,17.190001,17.594999,22.5,18.459999,9.3,53.289997,44.079998,100,0,0
2021-02-02 22:00:00+01:00,17.045,17.58,22.5,18.26,8.3,53.27,44.049999,100,0,0
2021-02-02 22:15:00+01:00,16.889999,17.555,22.5,18.08,8.3,53.360001,43.950001,100,0,0
2021-02-02 22:30:00+01:00,16.859999,17.529999,22.5,17.959999,8.3,53.360001,43.849998,100,0,0
2021-02-02 22:45:00+01:00,16.869999,17.529999,22.5,17.859999,9.3,53.16,43.689999,100,0,0
2021-02-02 23:00:00+01:00,16.879999,17.504999,22.5,17.799999,10.3,52.989998,43.59,100,0,0
2021-02-02 23:15:00+01:00,16.91,17.494999,22.5,17.719999,10.3,52.82,43.5,100,0,0
2021-02-02 23:30:00+01:00,16.93,17.475,22.5,17.66,10.3,52.649998,43.41,100,0,0
2021-02-02 23:45:00+01:00,16.940001,17.449999,22.5,17.58,11.3,52.5,43.379997,100,0,0
2021-02-03 00:00:00+01:00,16.93,17.43,22.5,17.539999,11.3,52.389999,43.299999,100,0,0
2021-02-03 00:15:00+01:00,16.940001,17.385,22.5,17.48,11.3,52.279999,43.239998,100,0,0
2021-02-03 00:30:00+01:00,16.940001,17.385,22.5,17.42,11.3,52.209999,43.18,100,0,0
2021-02-03 00:45:00+01:00,16.93,17.385,22.5,17.379999,11.3,52.169998,43.139999,100,0,0
2021-02-03 01:00:00+01:00,16.93,17.379999,22.5,17.359999,10.3,52.07,43.110001,100,0,0
2021-02-03 01:15:00+01:00,16.93,17.385,22.5,17.299999,9.3,52.02,43.009998,100,0,0
2021-02-03 01:30:00+01:00,16.93,17.365,22.5,17.279999,8.3,51.949997,42.98,100,0,0
2021-02-03 01:45:00+01:00,16.91,17.344999,22.5,17.26,8.3,51.93,42.950001,100,0,0
2021-02-03 02:00:00+01:00,16.9,17.315001,22.5,17.219999,9.3,51.91,42.939999,100,0,0
2021-02-03 02:15:00+01:00,16.879999,17.299999,22.5,17.18,9.3,51.879997,42.939999,100,0,0
2021-02-03 02:30:00+01:00,16.879999,17.254999,22.5,17.139999,9.3,51.849998,42.939999,96.5,0,0
2021-02-03 02:45:00+01:00,16.869999,17.244999,22.5,17.119999,9.3,51.809998,42.91,93,0,0
2021-02-03 03:00:00+01:00,16.859999,17.234999,22.5,17.1,10.3,51.809998,42.91,93,0,0
2021-02-03 03:15:00+01:00,16.855,17.215,22.5,17.1,9.3,51.789997,42.860001,93,0,0
2021-02-03 03:30:00+01:00,16.844999,17.205,22.5,17.059999,9.3,51.75,42.860001,93,0,0
2021-02-03 03:45:00+01:00,16.844999,17.195,22.5,17.039999,10.3,51.75,42.860001,93,0,0
2021-02-03 04:00:00+01:00,16.834999,17.184999,22.5,17,10.3,51.709999,42.829998,93,0,0
2021-02-03 04:15:00+01:00,16.82,17.174999,22.5,17,10.3,51.669998,42.799999,93,0,0
2021-02-03 04:30:00+01:00,16.82,17.164999,22.5,17,10.3,51.639999,42.799999,93,0,0
2021-02-03 04:45:00+01:00,16.815001,17.154999,22.5,16.959999,11.3,51.619999,42.809998,93,0,0
2021-02-03 05:00:00+01:00,16.809999,17.135,22.5,16.959999,11.3,51.619999,42.779999,96.5,0,0
2021-02-03 05:15:00+01:00,16.789999,17.125,22.5,16.940001,11.3,51.599998,42.779999,100,0,0
2021-02-03 05:30:00+01:00,16.775,17.105,22.5,16.92,11.3,51.599998,42.779999,100,0,0
2021-02-03 05:45:00+01:00,16.75,17.084999,22.5,16.9,11.3,51.610001,42.779999,100,0,0
2021-02-03 06:00:00+01:00,16.73,17.065001,22.5,16.9,11.3,51.639999,42.779999,100,0,0
2021-02-03 06:15:00+01:00,18.4,19.629999,22.5,16.66,11.3,48.559998,36.98,100,10,4.98
2021-02-03 06:30:00+01:00,18.379999,19.449999,22.5,16.539999,11.3,49.039997,37.360001,100,12,4.956
2021-02-03 06:45:00+01:00,18.404999,19.385,22.5,16.58,11.3,48.709999,37.509998,100,12,5.004
2021-02-03 07:00:00+01:00,18.359999,19.365,22.5,16.48,11.3,48.57,37.610001,100,14,4.98
2021-02-03 07:15:00+01:00,18.219999,19.33,22.5,16.34,11.3,48.759998,37.610001,100,12,5.1
2021-02-03 07:30:00+01:00,18.164999,19.27,22.5,16.299999,11.3,49.25,37.719997,100,13,5.016
2021-02-03 07:45:00+01:00,18.164999,19.25,22.5,16.32,10.3,49.09,37.790001,100,12,5.052
2021-02-03 08:00:00+01:00,18.195,19.25,22.5,16.359999,10.3,49,37.879997,100,13,4.98
2021-02-03 08:15:00+01:00,18.234999,19.629999,22.5,16.379999,10.3,49.389999,37.509998,100,12,5.016
2021-02-03 08:30:00+01:00,18.440001,20.154999,22.5,16.58,10.3,49.289997,36.77,100,12,5.016
2021-02-03 08:45:00+01:00,18.59,20.355,22.5,16.76,10.3,48.529999,36.459999,100,13,4.992
2021-02-03 09:00:00+01:00,18.719999,20.41,22.5,16.859999,10.3,48.450001,36.459999,96.5,12,5.016
2021-02-03 09:15:00+01:00,18.809999,20.424999,22.5,16.9,10.3,48.759998,36.52,93,13,5.016
2021-02-03 09:30:00+01:00,18.869999,20.424999,22.5,17.02,10.3,48.739998,36.779999,96.5,12,5.076
2021-02-03 09:45:00+01:00,18.939999,20.654999,22.5,17.059999,9.3,48.849998,37.079998,100,14,5.016
2021-02-03 10:00:00+01:00,19.059999,21.02,22.5,17.18,10.3,48.950001,36.759998,96.5,12,4.98
2021-02-03 10:15:00+01:00,19.225,21.115,22.5,17.32,10.3,49.529999,36.860001,93,13,4.992
2021-02-03 10:30:00+01:00,19.27,21.209999,22.5,17.4,10.3,49.32,37.139999,93,12,5.04
2021-02-03 10:45:00+01:00,19.359999,21.244999,22.5,17.52,10.3,49.27,37.239998,93,12,5.052
2021-02-03 11:00:00+01:00,19.41,21.24,22.5,17.539999,10.3,48.919998,37.439999,93,13,4.98
2021-02-03 11:15:00+01:00,19.35,21.16,22.5,17.459999,9.3,49.939999,37.719997,93,12,5.004
2021-02-03 11:30:00+01:00,19.25,21.084999,22.5,17.4,10.3,49.73,37.91,90,13,5.016
2021-02-03 11:45:00+01:00,19.359999,21.025,22.5,17.440001,10.3,49.029999,38.009998,87,12,5.04
2021-02-03 12:00:00+01:00,19.359999,21.029999,22.5,17.440001,10.3,48.959999,38.049999,87,13,5.052
2021-02-03 12:15:00+01:00,19.314999,21.029999,22.5,17.42,11.3,49.23,37.879997,87,12,4.98
2021-02-03 12:30:00+01:00,19.52,21.039999,22.5,17.66,11.3,48.41,37.790001,87,14,5.004
2021-02-03 12:45:00+01:00,19.65,21.105,22.5,17.74,11.3,48.09,37.719997,87,12,4.896
2021-02-03 13:00:00+01:00,19.555,21.24,22.5,17.639999,11.3,48.939999,37.469997,90,13,4.992
2021-02-03 13:15:00+01:00,19.785,21.299999,22.5,17.84,12.3,48.84,37.41,93,12,4.98
2021-02-03 13:30:00+01:00,19.795,21.25,22.5,17.9,12.3,48.599998,37.540001,96.5,12,4.968
2021-02-03 13:45:00+01:00,19.844999,21.189999,22.5,17.9,12.3,48.5,37.739998,100,13,5.016
2021-02-03 14:00:00+01:00,19.859999,21.15,22.5,17.9,12.3,49.059998,37.879997,96.5,13,5.052
2021-02-03 14:15:00+01:00,19.955,21.094999,22.5,18,11.3,48.719997,37.919998,93,12,5.052
2021-02-03 14:30:00+01:00,19.955,21.094999,22.5,18,12.3,48.719997,38.009998,93,13,5.04
2021-02-03 14:45:00+01:00,19.809999,21.055,22.5,17.699999,12.3,49.099998,38.079998,93,12,4.98
2021-02-03 15:00:00+01:00,19.645,21.035,22.5,17.779999,12.3,49.75,38.41,93,12,5.04
2021-02-03 15:15:00+01:00,19.52,20.975,22.5,17.92,12.3,49.860001,38.549999,93,14,5.04
2021-02-03 15:30:00+01:00,19.715,20.945,22.5,17.82,12.3,49.950001,38.709999,90,12,5.028
2021-02-03 15:45:00+01:00,19.23,21.035,22.5,17.619999,13.3,50.439999,38.75,87,13,5.028
2021-02-03 16:00:00+01:00,19.225,21.045,22.5,17.219999,13.3,50.399998,38.75,90,12,5.076
2021-02-03 16:15:00+01:00,19.295,21.045,22.5,17.799999,12.3,50.82,38.75,93,13,5.016
2021-02-03 16:30:00+01:00,19.619999,21.045,22.5,17.779999,12.3,49.950001,38.75,93,12,5.076
2021-02-03 16:45:00+01:00,19.404999,21.055,22.5,17.48,12.3,50.48,38.68,93,13,5.064
2021-02-03 17:00:00+01:00,19.26,21.125,22.5,17.42,12.3,50.799999,38.549999,93,12,5.04
2021-02-03 17:15:00+01:00,19.48,21.15,22.5,17.68,11.3,50.23,38.549999,93,13,5.04
2021-02-03 17:30:00+01:00,19.244999,21.324999,22.5,17.639999,11.3,51.099998,38.379997,96.5,12,5.028
2021-02-03 17:45:00+01:00,19.564999,21.445,22.5,17.76,11.3,50,38.200001,100,12,5.076
2021-02-03 18:00:00+01:00,19.48,21.52,22.5,16.940001,11.3,50.48,38.209999,100,14,4.992
2021-02-03 18:15:00+01:00,19.5,21.525,22.5,17.48,11.3,50.279999,38.27,100,12,5.064
2021-02-03 18:30:00+01:00,19.35,21.539999,22.5,17.440001,11.3,50.889999,38.200001,100,13,4.968
2021-02-03 18:45:00+01:00,19.74,21.52,22.5,17.66,11.3,49.950001,38.200001,100,13,5.028
2021-02-03 19:00:00+01:00,19.65,21.555,22.5,17.84,10.3,50.639999,38.149998,100,12,5.076
2021-02-03 19:15:00+01:00,19.48,21.539999,22.5,17.719999,10.3,51.41,38.239998,100,12,5.004
2021-02-03 19:30:00+01:00,19.34,21.439999,22.5,17.440001,10.3,51.68,39.139999,100,13,4.956
2021-02-03 19:45:00+01:00,19.279999,21.389999,22.5,17.299999,10.3,51.289997,39.209999,100,12,4.992
2021-02-03 20:00:00+01:00,19.59,21.334999,22.5,17.84,10.3,50.709999,38.950001,100,12,0
2021-02-03 20:15:00+01:00,18.565001,19.879999,22.5,18.559999,11.3,53.299999,41.739998,100,0,0
2021-02-03 20:30:00+01:00,17.955,19.064999,22.5,18.76,11.3,54.549999,43.759998,100,0,0
2021-02-03 20:45:00+01:00,17.664999,18.529999,22.5,18.84,11.3,55.149998,45.029999,100,0,0
2021-02-03 21:00:00+01:00,17.555,18.25,22.5,18.82,11.3,55.369999,45.73,100,0,0
2021-02-03 21:15:00+01:00,17.494999,18,22.5,18.799999,11.3,55.439999,46.309998,100,0,0
2021-02-03 21:30:00+01:00,17.475,17.85,22.5,18.719999,11.3,55.489998,46.639999,100,0,0
2021-02-03 21:45:00+01:00,17.484999,17.799999,22.5,18.6,11.3,55.439999,46.950001,100,0,0
2021-02-03 22:00:00+01:00,17.404999,17.76,22.5,18.42,11.3,55.5,46.889999,100,0,0
2021-02-03 22:15:00+01:00,17.190001,17.76,22.5,18.199999,10.3,55.849998,46.789997,100,0,0
2021-02-03 22:30:00+01:00,17.190001,17.715,22.5,18.08,10.3,55.68,46.82,96.5,0,0
2021-02-03 22:45:00+01:00,17.190001,17.715,22.5,18,10.3,55.439999,46.759998,93,0,0
2021-02-03 23:00:00+01:00,17.190001,17.725,22.5,17.940001,10.3,55.219997,46.639999,93,0,0
2021-02-03 23:15:00+01:00,17.199999,17.73,22.5,17.859999,11.3,54.989998,46.57,93,0,0
2021-02-03 23:30:00+01:00,17.244999,17.74,22.5,17.799999,11.3,54.82,46.360001,93,0,0
2021-02-03 23:45:00+01:00,17.264999,17.725,22.5,17.76,10.3,54.610001,46.239998,93,0,0
2021-02-04 00:00:00+01:00,17.27,17.725,22.5,17.699999,10.3,54.449997,46.07,93,0,0
2021-02-04 00:15:00+01:00,17.289999,17.695,22.5,17.66,10.3,54.32,45.939999,93,0,0
2021-02-04 00:30:00+01:00,17.289999,17.674999,22.5,17.6,11.3,54.209999,45.789997,93,0,0
2021-02-04 00:45:00+01:00,17.289999,17.674999,22.5,17.559999,10.3,54.129997,45.689999,93,0,0
2021-02-04 01:00:00+01:00,17.289999,17.664999,22.5,17.52,10.3,54.029999,45.559998,93,0,0
2021-02-04 01:15:00+01:00,17.27,17.66,22.5,17.48,10.3,53.98,45.459999,93,0,0
2021-02-04 01:30:00+01:00,17.264999,17.65,22.5,17.48,10.3,53.91,45.360001,93,0,0
2021-02-04 01:45:00+01:00,17.264999,17.65,22.5,17.42,10.3,53.869999,45.259998,93,0,0
2021-02-04 02:00:00+01:00,17.25,17.629999,22.5,17.379999,10.3,53.809998,45.200001,96.5,0,0
2021-02-04 02:15:00+01:00,17.234999,17.615,22.5,17.359999,10.3,53.75,45.16,100,0,0
2021-02-04 02:30:00+01:00,17.209999,17.594999,22.5,17.32,10.3,53.719997,45.129997,100,0,0
2021-02-04 02:45:00+01:00,17.209999,17.584999,22.5,17.32,10.3,53.669998,45.07,100,0,0
2021-02-04 03:00:00+01:00,17.195,17.58,22.5,17.279999,10.3,53.639999,45,100,0,0
2021-02-04 03:15:00+01:00,17.190001,17.545,22.5,17.26,11.3,53.579998,45,100,0,0
2021-02-04 03:30:00+01:00,17.190001,17.529999,22.5,17.219999,11.3,53.52,44.969997,100,0,0
2021-02-04 03:45:00+01:00,17.190001,17.529999,22.5,17.219999,11.3,53.48,44.899998,100,0,0
2021-02-04 04:00:00+01:00,17.190001,17.52,22.5,17.199999,11.3,53.459999,44.860001,100,0,0
2021-02-04 04:15:00+01:00,17.190001,17.504999,22.5,17.199999,11.3,53.41,44.789997,100,0,0
2021-02-04 04:30:00+01:00,17.190001,17.504999,22.5,17.18,11.3,53.349998,44.739998,100,0,0
2021-02-04 04:45:00+01:00,17.190001,17.514999,22.5,17.16,11.3,53.349998,44.669998,100,0,0
2021-02-04 05:00:00+01:00,17.190001,17.504999,22.5,17.16,11.3,53.279999,44.669998,96.5,0,0
2021-02-04 05:15:00+01:00,17.190001,17.504999,22.5,17.139999,11.3,53.289997,44.610001,93,0,0
2021-02-04 05:30:00+01:00,17.195,17.484999,22.5,17.139999,11.3,53.25,44.579998,90,0,0
2021-02-04 05:45:00+01:00,17.18,17.484999,22.5,17.139999,11.3,53.219997,44.579998,87,0,0
2021-02-04 06:00:00+01:00,17.164999,17.484999,22.5,17.139999,11.3,53.209999,44.529999,87,0,0
2021-02-04 06:15:00+01:00,18.939999,19.77,22.5,17.199999,11.3,50.869999,39.299999,87,11,4.98
2021-02-04 06:30:00+01:00,19.01,19.609999,22.5,17.139999,11.3,50.919998,39.849998,87,12,5.016
2021-02-04 06:45:00+01:00,19.059999,19.58,22.5,17.18,10.3,50.939999,40.099998,87,12,4.992
2021-02-04 07:00:00+01:00,19.02,19.555,22.5,17.16,10.3,50.969997,40.23,90,13,4.956
2021-02-04 07:15:00+01:00,18.889999,19.539999,22.5,16.959999,10.3,50.919998,40.299999,93,12,4.98
2021-02-04 07:30:00+01:00,18.744999,19.52,22.5,16.859999,10.3,51.289997,40.360001,93,13,5.004
2021-02-04 07:45:00+01:00,18.695,19.475,22.5,16.859999,10.3,51.509998,40.360001,93,12,4.836
2021-02-04 08:00:00+01:00,18.66,19.469999,22.5,16.779999,10.3,50.789997,40.299999,93,14,4.98
2021-02-04 08:15:00+01:00,18.799999,19.84,22.5,16.959999,10.3,50.259998,39.799999,93,12,5.016
2021-02-04 08:30:00+01:00,19.045,20.365,22.5,17.18,10.3,50.299999,38.759998,90,12,5.016
2021-02-04 08:45:00+01:00,19.139999,20.635,22.5,17.24,10.3,49.93,38.27,87,13,4.992
2021-02-04 09:00:00+01:00,19.209999,20.695,22.5,17.359999,10.3,49.32,38.07,87,12,5.028
2021-02-04 09:15:00+01:00,19.189999,20.654999,22.5,17.299999,10.3,49.23,38.07,87,13,5.016
2021-02-04 09:30:00+01:00,19.225,20.635,22.5,17.32,11.3,50.09,38.360001,84,12,5.064
2021-02-04 09:45:00+01:00,19.314999,20.785,22.5,17.48,11.3,49.759998,38.360001,81,13,4.98
2021-02-04 10:00:00+01:00,19.395,21.035,22.5,17.5,11.3,49.189999,38.149998,84,12,5.016
2021-02-04 10:15:00+01:00,19.41,21.105,22.5,17.52,12.3,49.639999,38.040001,87,12,5.052
2021-02-04 10:30:00+01:00,19.494999,21.125,22.5,17.6,12.3,50.07,38.209999,87,13,4.992
2021-02-04 10:45:00+01:00,19.57,21.105,22.5,17.68,12.3,49.379997,38.34,87,12,5.004
2021-02-04 11:00:00+01:00,19.66,21.025,22.5,17.779999,12.3,49.789997,38.709999,84.5,14,4.932
2021-02-04 11:15:00+01:00,19.73,20.994999,22.5,17.82,13.3,50.099998,39.049999,82,12,4.992
2021-02-04 11:30:00+01:00,19.795,21.035,22.5,17.84,14.3,50.239998,39.079998,79,12,5.028
2021-02-04 11:45:00+01:00,19.859999,21.055,22.5,17.959999,14.3,49.739998,39.110001,76,13,4.992
2021-02-04 12:00:00+01:00,19.965,21.094999,22.5,18.08,15.3,49.889999,39.139999,79,12,5.16
2021-02-04 12:15:00+01:00,19.975,21.16,22.5,18.08,14.3,50,39.009998,82,12,5.064
2021-02-04 12:30:00+01:00,19.975,21.205,22.5,18.08,14.3,49.329998,38.969997,82,13,5.004
2021-02-04 12:45:00+01:00,19.65,21.184999,22.5,17.379999,15.3,50.27,38.969997,82,12,5.004
2021-02-04 13:00:00+01:00,19.529999,21.174999,22.5,17.859999,15.3,50.629997,39.029999,79,13,5.004
2021-02-04 13:15:00+01:00,19.74,21.164999,22.5,17.559999,15.3,49.889999,39.119999,76,12,5.028
2021-02-04 13:30:00+01:00,19.379999,21.154999,22.5,17,14.3,51.009998,39.079998,76,13,4.968
2021-02-04 13:45:00+01:00,19.424999,21.154999,22.5,17.859999,14.3,50.759998,39.099998,76,12,5.004
2021-02-04 14:00:00+01:00,19.424999,21.15,22.5,17.639999,15.3,50.959999,39.209999,76,12,4.956
2021-02-04 14:15:00+01:00,19.359999,21.145,22.5,17.539999,15.3,51.029999,39.209999,76,14,5.016
2021-02-04 14:30:00+01:00,19.57,21.145,22.5,17.940001,15.3,50.779999,39.25,76,12,5.016
2021-02-04 14:45:00+01:00,19.449999,21.164999,22.5,17.68,15.3,51.349998,39.32,76,13,4.956
2021-02-04 15:00:00+01:00,19.76,21.174999,22.5,17.68,15.3,50.389999,39.23,76,12,4.992
2021-02-04 15:15:00+01:00,19.51,21.189999,22.5,17.6,14.3,51.23,39.200001,76,12,4.968
2021-02-04 15:30:00+01:00,19.895,21.184999,22.5,17.799999,14.3,50,39.360001,76,13,5.052
2021-02-04 15:45:00+01:00,19.795,21.215,22.5,17.940001,14.3,49.789997,39.369999,76,12,5.004
2021-02-04 16:00:00+01:00,19.68,21.24,22.5,17.42,14.3,50.099998,39.200001,76,13,5.028
2021-02-04 16:15:00+01:00,19.855,21.254999,22.5,18,14.3,49.869999,39.16,76,12,5.004
2021-02-04 16:30:00+01:00,19.57,21.27,22.5,18.039999,14.3,50.43,39.09,79,13,4.992
2021-02-04 16:45:00+01:00,19.824999,21.234999,22.5,17.4,14.3,51.539997,39.32,82,12,4.98
2021-02-04 17:00:00+01:00,19.85,21.234999,22.5,17.98,14.3,50.469997,39.529999,82,12,5.076
2021-02-04 17:15:00+01:00,19.66,21.244999,22.5,17.559999,14.3,51.599998,39.689999,82,14,4.992
2021-02-04 17:30:00+01:00,19.955,21.234999,22.5,18.1,13.3,50.989998,39.82,84.5,12,5.004
2021-02-04 17:45:00+01:00,19.52,21.205,22.5,17.84,13.3,51.869999,39.919998,87,13,5.016
2021-02-04 18:00:00+01:00,19.674999,21.215,22.5,17.82,13.3,52,40.09,87,12,5.016
2021-02-04 18:15:00+01:00,19.58,21.215,22.5,17.26,12.3,52.009998,40.25,87,13,5.004
2021-02-04 18:30:00+01:00,19.27,21.215,22.5,17.379999,12.3,52.75,40.299999,90,12,5.004
2021-02-04 18:45:00+01:00,19.709999,21.205,22.5,17.76,12.3,51.889999,40.379997,93,12,4.872
2021-02-04 19:00:00+01:00,19.58,21.145,22.5,17.82,12.3,52.869999,40.489998,93,13,4.968
2021-02-04 19:15:00+01:00,19.355,21.055,22.5,16.9,12.3,53.41,40.759998,93,12,4.92
2021-02-04 19:30:00+01:00,19.5,21.004999,22.5,17.719999,12.3,52.469997,40.989998,93,12,4.992
2021-02-04 19:45:00+01:00,19.135,21.004999,22.5,17.279999,12.3,53.699997,41.09,93,12,4.92
2021-02-04 20:00:00+01:00,19.559999,21.014999,22.5,17.84,12.3,52.739998,41.219997,93,13,0
2021-02-04 20:15:00+01:00,18.674999,19.889999,22.5,18.539999,12.3,55.189999,43.66,93,0,0
2021-02-04 20:30:00+01:00,18.24,19.234999,22.5,18.76,12.3,56.329998,45.57,93,0,0
2021-02-04 20:45:00+01:00,18.014999,18.73,22.5,18.859999,12.3,56.919998,47,93,0,0
2021-02-04 21:00:00+01:00,17.904999,18.49,22.5,18.859999,12.3,57.329998,47.759998,93,0,0
2021-02-04 21:15:00+01:00,17.855,18.33,22.5,18.82,12.3,57.61999767,48.099998,93,0,0
2021-02-04 21:30:00+01:00,17.824999,18.23,22.5,18.74,12.3,57.90999733,48.950001,93,0,0
2021-02-04 21:45:00+01:00,17.805,18.119999,22.5,18.66,12.3,58.199997,49.689999,93,0,0
2021-02-04 22:00:00+01:00,17.725,18.094999,22.5,18.5,12.3,58.309998,49.759998,96.5,0,0
2021-02-04 22:15:00+01:00,17.574999,18.074999,22.5,18.299999,12.3,58.25,49.689999,100,0,0
2021-02-04 22:30:00+01:00,17.529999,18.049999,22.5,18.199999,12.3,58.004999,49.719997,100,0,0
2021-02-04 22:45:00+01:00,17.555,18.029999,22.5,18.1,12.3,57.759998,49.709999,100,0,0
2021-02-04 23:00:00+01:00,17.584999,18,22.5,18.059999,12.3,57.419998,49.579998,96.5,0,0
2021-02-04 23:15:00+01:00,17.605,17.98,22.5,18,12.3,57.099998,49.439999,93,0,0
2021-02-04 23:30:00+01:00,17.625,17.98,22.5,17.940001,12.3,56.84,49.209999,93,0,0
2021-02-04 23:45:00+01:00,17.645,17.969999,22.5,17.92,12.3,56.649998,48.939999,93,0,0
2021-02-05 00:00:00+01:00,17.645,17.975,22.5,17.84,12.3,56.469997,48.779999,96.5,0,0
2021-02-05 00:15:00+01:00,17.645,17.965,22.5,17.82,12.3,56.299999,48.549999,100,0,0
2021-02-05 00:30:00+01:00,17.654999,17.959999,22.5,17.779999,12.3,56.129997,48.34,100,0,0
2021-02-05 00:45:00+01:00,17.645,17.959999,22.5,17.74,12.3,56.039997,48.189999,100,0,0
2021-02-05 01:00:00+01:00,17.654999,17.969999,22.5,17.699999,12.3,55.889999,47.959999,100,0,0
2021-02-05 01:15:00+01:00,17.645,17.969999,22.5,17.66,12.3,55.779999,47.799999,100,0,0
2021-02-05 01:30:00+01:00,17.645,17.969999,22.5,17.639999,12.3,55.739998,47.66,100,0,0
2021-02-05 01:45:00+01:00,17.645,17.969999,22.5,17.619999,11.3,55.66,47.469997,100,0,0
2021-02-05 02:00:00+01:00,17.635,17.969999,22.5,17.6,11.3,55.579998,47.34,100,0,0
2021-02-05 02:15:00+01:00,17.635,17.98,22.5,17.58,11.3,55.509998,47.23,100,0,0
2021-02-05 02:30:00+01:00,17.635,17.965,22.5,17.559999,11.3,55.449997,47.129997,100,0,0
2021-02-05 02:45:00+01:00,17.635,17.959999,22.5,17.539999,11.3,55.399998,47.039997,100,0,0
2021-02-05 03:00:00+01:00,17.625,17.949999,22.5,17.52,11.3,55.369999,47.039997,100,0,0
2021-02-05 03:15:00+01:00,17.59,17.92,22.5,17.5,11.3,55.379997,46.969997,100,0,0
2021-02-05 03:30:00+01:00,17.58,17.91,22.5,17.48,11.3,55.369999,46.969997,100,0,0
2021-02-05 03:45:00+01:00,17.58,17.9,22.5,17.48,11.3,55.32,46.91,100,0,0
2021-02-05 04:00:00+01:00,17.58,17.9,22.5,17.440001,11.3,55.259998,46.84,100,0,0
2021-02-05 04:15:00+01:00,17.58,17.9,22.5,17.42,11.3,55.259998,46.77,100,0,0
2021-02-05 04:30:00+01:00,17.57,17.879999,22.5,17.42,11.3,55.219997,46.77,100,0,0
2021-02-05 04:45:00+01:00,17.574999,17.879999,22.5,17.42,11.3,55.199997,46.709999,100,0,0
2021-02-05 05:00:00+01:00,17.574999,17.885,22.5,17.42,11.3,55.199997,46.639999,100,0,0
2021-02-05 05:15:00+01:00,17.565001,17.885,22.5,17.4,10.3,55.169998,46.57,100,0,0
2021-02-05 05:30:00+01:00,17.555,17.879999,22.5,17.379999,10.3,55.169998,46.57,100,0,0
2021-02-05 05:45:00+01:00,17.565001,17.85,22.5,17.379999,10.3,55.149998,46.57,100,0,0
2021-02-05 06:00:00+01:00,17.565001,17.85,22.5,17.379999,10.3,55.149998,46.57,100,0,0
2021-02-05 06:15:00+01:00,19.199999,19.91,22.5,17.48,10.3,54.399998,42.139999,100,10,5.016
2021-02-05 06:30:00+01:00,19.359999,19.789999,22.5,17.52,10.3,54.07,43.059998,100,13,4.956
2021-02-05 06:45:00+01:00,19.395,19.764999,22.5,17.52,10.3,55.079998,43.57,100,12,4.908
2021-02-05 07:00:00+01:00,19.459999,19.76,22.5,17.559999,10.3,54.32,43.879997,100,12,4.992
2021-02-05 07:15:00+01:00,19.309999,19.74,22.5,17.42,10.3,54.329998,44.009998,100,12,4.968
2021-02-05 07:30:00+01:00,19.375,19.719999,22.5,17.48,9.3,54.48,44.209999,100,13,4.98
2021-02-05 07:45:00+01:00,19.305,19.719999,22.5,17.4,9.3,55.079998,44.309998,100,14,4.956
2021-02-05 08:00:00+01:00,19.26,19.699999,22.5,17.379999,9.3,55.079998,44.439999,100,12,5.016
2021-02-05 08:15:00+01:00,19.295,20.039999,22.5,17.42,9.3,54.68,44.079998,100,12,4.968
2021-02-05 08:30:00+01:00,19.459999,20.459999,22.5,17.6,9.3,55.09,43.209999,100,12,4.98
2021-02-05 08:45:00+01:00,19.539999,20.635,22.5,17.66,9.3,54.579998,42.939999,100,13,4.992
2021-02-05 09:00:00+01:00,19.65,20.645,22.5,17.76,10.3,53.84,42.959999,100,12,4.968
2021-02-05 09:15:00+01:00,19.66,20.645,22.5,17.719999,10.3,53.860001,43.059998,100,13,4.944
2021-02-05 09:30:00+01:00,19.43,20.639999,22.5,17.619999,10.3,54.369999,43.489998,100,12,4.968
2021-02-05 09:45:00+01:00,19.609999,20.814999,22.5,17.74,10.3,54.849998,43.509998,100,13,5.016
2021-02-05 10:00:00+01:00,19.27,21.084999,22.5,17.42,10.3,55.469997,43.079998,100,12,5.016
2021-02-05 10:15:00+01:00,19.279999,21.164999,22.5,16.959999,10.3,55.149998,43.079998,100,12,5.028
2021-02-05 10:30:00+01:00,19.295,21.094999,22.5,17.379999,10.3,55.459999,43.379997,100,13,4.968
2021-02-05 10:45:00+01:00,19.705,21.154999,22.5,17.92,10.3,54.869999,43.469997,100,12,4.968
2021-02-05 11:00:00+01:00,19.654999,21.164999,22.5,17.779999,10.3,55.689999,43.579998,96.5,12,5.016
