Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-02-05 11:15:00+01:00,19.609999,21.189999,22.5,17.58,11.3,54.959999,43.689999,93,14,5.004
2021-02-05 11:30:00+01:00,19.885,21.254999,22.5,17.98,11.3,54.32,43.66,93,12,5.016
2021-02-05 11:45:00+01:00,19.535,21.369999,22.5,17.440001,11.3,55.459999,43.59,93,13,4.992
2021-02-05 12:00:00+01:00,19.785,21.5,22.5,17.98,11.3,55.43,43.529999,93,12,5.004
2021-02-05 12:15:00+01:00,19.734999,21.57,22.5,17.66,11.3,55.719997,43.43,93,12,5.016
2021-02-05 12:30:00+01:00,19.955,21.615,22.5,18.08,11.3,55.709999,43.469997,93,13,5.04
2021-02-05 12:45:00+01:00,19.629999,21.645,22.5,17.58,12.3,55.25,43.379997,93,12,4.968
2021-02-05 13:00:00+01:00,19.965,21.66,22.5,18.119999,12.3,54.610001,43.299999,93,12,5.016
2021-02-05 13:15:00+01:00,19.799999,21.74,22.5,17.719999,13.3,55.59,43.200001,93,13,4.812
2021-02-05 13:30:00+01:00,19.5,21.754999,22.5,17.82,13.3,55.649998,43.129997,93,12,4.992
2021-02-05 13:45:00+01:00,19.389999,21.779999,22.5,18.139999,13.3,55.869999,43.009998,93,12,4.932
2021-02-05 14:00:00+01:00,18.789999,21.779999,22.5,17.459999,13.3,57.18,43.029999,90,13,4.86
2021-02-05 14:15:00+01:00,18.949999,21.789999,22.5,17.9,14.3,57.549999,43,87,12,4.992
2021-02-05 14:30:00+01:00,19.1,21.76,22.5,17.66,13.3,56.719997,43.07,87,14,5.016
2021-02-05 14:45:00+01:00,18.775,21.689999,22.5,17.219999,14.3,58.25,43.099998,87,12,4.98
2021-02-05 15:00:00+01:00,18.77,21.645,22.5,17.699999,14.3,57.399998,43.169998,87,13,4.908
2021-02-05 15:15:00+01:00,19.064999,21.66,22.5,17.82,14.3,56.789997,43.23,87,12,5.016
2021-02-05 15:30:00+01:00,19.039999,21.68,22.5,17.359999,14.3,57.309998,43.41,87,12,4.992
2021-02-05 15:45:00+01:00,18.695,21.744999,22.5,17.219999,13.3,57.849998,43.43,87,13,4.992
2021-02-05 16:00:00+01:00,18.77,21.764999,22.5,17.699999,13.3,58.139999,43.459999,84.5,12,5.028
2021-02-05 16:15:00+01:00,18.645,21.889999,22.5,17.48,13.3,57.449997,43.290001,82,13,4.98
2021-02-05 16:30:00+01:00,19.119999,21.939999,22.5,17.9,14.3,56.849998,43.219997,82,12,4.98
2021-02-05 16:45:00+01:00,19.559999,21.969999,22.5,17.879999,14.3,55.919998,43.239998,82,12,4.98
2021-02-05 17:00:00+01:00,19.34,21.949999,22.5,18,14.3,57.07,43.349998,84.5,13,5.04
2021-02-05 17:15:00+01:00,19.205,21.9,22.5,17.82,14.3,57.029999,43.559998,87,12,5.004
2021-02-05 17:30:00+01:00,19.689999,21.885,22.5,18.059999,14.3,55.75,43.59,87,14,4.932
2021-02-05 17:45:00+01:00,19.529999,21.84,22.5,17.799999,14.3,56.619999,43.75,87,12,4.98
2021-02-05 18:00:00+01:00,19.564999,21.84,22.5,17.4,14.3,56.829998,43.649998,90,12,4.932
2021-02-05 18:15:00+01:00,19.34,21.84,22.5,17.9,13.3,57.039997,43.689999,93,12,5.004
2021-02-05 18:30:00+01:00,19.764999,21.83,22.5,17.699999,13.3,55.799999,43.59,93,13,5.04
2021-02-05 18:45:00+01:00,19.654999,21.799999,22.5,17.959999,13.3,55.59,43.59,93,13,4.968
2021-02-05 19:00:00+01:00,19.68,21.779999,22.5,17.68,13.3,56.449997,43.529999,93,12,4.962
2021-02-05 19:15:00+01:00,19.529999,21.73,22.5,18.039999,13.3,57.049999,43.5,93,12,4.956
2021-02-05 19:30:00+01:00,19.619999,21.66,22.5,17.5,13.3,56.134998,43.5,96.5,12,4.968
2021-02-05 19:45:00+01:00,19.629999,21.68,22.5,17.5,12.3,55.219997,43.360001,100,13,4.92
2021-02-05 20:00:00+01:00,19.16,21.615,22.5,17.799999,12.3,55.789997,43.399998,100,12,0
2021-02-05 20:15:00+01:00,18.82,20.4,22.5,18.459999,12.3,58.449997,46.219997,100,0,0
2021-02-05 20:30:00+01:00,18.555,19.654999,22.5,18.74,12.3,59.23,48.34,100,0,0
2021-02-05 20:45:00+01:00,18.414999,19.234999,22.5,18.92,12.3,59.549999,49.669998,100,0,0
2021-02-05 21:00:00+01:00,18.375,18.965,22.5,19,12.3,59.579998,50.579998,100,0,0
2021-02-05 21:15:00+01:00,18.344999,18.779999,22.5,18.98,12.3,59.93,50.989998,100,0,0
2021-02-05 21:30:00+01:00,18.334999,18.664999,22.5,18.92,12.3,60.23,51.32,100,0,0
2021-02-05 21:45:00+01:00,18.334999,18.549999,22.5,18.9,12.3,60.049999,52.329998,100,0,0
2021-02-05 22:00:00+01:00,18.305,18.504999,22.5,18.76,12.3,59.709999,52.43,96.5,0,0
2021-02-05 22:15:00+01:00,18.094999,18.49,22.5,18.539999,12.3,60.079998,52.199997,93,0,0
2021-02-05 22:30:00+01:00,18.055,18.465,22.5,18.459999,12.3,60.079998,52.079998,96.5,0,0
2021-02-05 22:45:00+01:00,18.065001,18.440001,22.5,18.4,11.3,59.789997,52.02,100,0,0
2021-02-05 23:00:00+01:00,18.094999,18.440001,22.5,18.34,11.3,59.509998,51.91,100,0,0
2021-02-05 23:15:00+01:00,18.094999,18.43,22.5,18.279999,11.3,59.239998,51.789997,100,0,0
2021-02-05 23:30:00+01:00,18.094999,18.43,22.5,18.26,11.3,58.98,51.539997,100,0,0
2021-02-05 23:45:00+01:00,18.094999,18.445,22.5,18.199999,11.3,58.75,51.309998,100,0,0
2021-02-06 00:00:00+01:00,18.105,18.440001,22.5,18.16,11.3,58.549999,51.110001,100,0,0
2021-02-06 00:15:00+01:00,18.094999,18.43,22.5,18.119999,11.3,58.379997,50.889999,100,0,0
2021-02-06 00:30:00+01:00,18.094999,18.41,22.5,18.08,12.3,58.209999,50.73,100,0,0
2021-02-06 00:45:00+01:00,18.105,18.414999,22.5,18.059999,12.3,58,50.549999,100,0,0
2021-02-06 01:00:00+01:00,18.105,18.414999,22.5,18.039999,12.3,57.860001,50.289997,100,0,0
2021-02-06 01:15:00+01:00,18.105,18.42,22.5,18.02,12.3,57.649998,50.119999,100,0,0
2021-02-06 01:30:00+01:00,18.1,18.414999,22.5,17.98,11.3,57.579998,49.860001,100,0,0
2021-02-06 01:45:00+01:00,18.094999,18.42,22.5,17.959999,11.3,57.459999,49.73,100,0,0
2021-02-06 02:00:00+01:00,18.084999,18.414999,22.5,17.940001,11.3,57.379997,49.559998,100,0,0
2021-02-06 02:15:00+01:00,18.055,18.4,22.5,17.92,11.3,57.329998,49.469997,100,0,0
2021-02-06 02:30:00+01:00,18.035,18.389999,22.5,17.9,11.3,57.23,49.379997,100,0,0
2021-02-06 02:45:00+01:00,18.035,18.379999,22.5,17.879999,11.3,57.209999,49.25,100,0,0
2021-02-06 03:00:00+01:00,18.02,18.369999,22.5,17.84,11.3,57.169998,49.18,100,0,0
2021-02-06 03:15:00+01:00,18.014999,18.369999,22.5,17.82,12.3,57.099998,49.119999,100,0,0
2021-02-06 03:30:00+01:00,18.004999,18.355,22.5,17.82,12.3,57.029999,49.049999,100,0,0
2021-02-06 03:45:00+01:00,18.004999,18.344999,22.5,17.799999,12.3,56.969997,48.989998,100,0,0
2021-02-06 04:00:00+01:00,17.99,18.324999,22.5,17.779999,12.3,56.919998,48.950001,100,0,0
2021-02-06 04:15:00+01:00,17.994999,18.289999,22.5,17.779999,11.3,56.849998,48.919998,100,0,0
2021-02-06 04:30:00+01:00,17.975,18.279999,22.5,17.76,12.3,56.77,48.889999,100,0,0
2021-02-06 04:45:00+01:00,17.965,18.289999,22.5,17.76,11.3,56.77,48.789997,100,0,0
2021-02-06 05:00:00+01:00,17.955,18.279999,22.5,17.779999,10.3,56.75,48.719997,100,0,0
2021-02-06 05:15:00+01:00,17.945,18.289999,22.5,17.76,9.3,56.73,48.619999,100,0,0
2021-02-06 05:30:00+01:00,17.924999,18.279999,22.5,17.76,10.3,56.75,48.559998,100,0,0
2021-02-06 05:45:00+01:00,17.914999,18.285,22.5,17.76,11.3,56.719997,48.529999,100,0,0
2021-02-06 06:00:00+01:00,17.904999,18.26,22.5,17.74,10.3,56.689999,48.48,100,0,0
2021-02-06 06:15:00+01:00,19.27,20.17,22.5,17.539999,10.3,54.889999,43.43,100,10,4.98
2021-02-06 06:30:00+01:00,19.43,20.014999,22.5,17.559999,10.3,54.949997,44.009998,100,13,4.968
2021-02-06 06:45:00+01:00,19.449999,19.99,22.5,17.6,10.3,54.25,44.279999,100,12,4.932
2021-02-06 07:00:00+01:00,19.41,19.959999,22.5,17.539999,10.3,54.189999,44.439999,100,12,5.004
2021-02-06 07:15:00+01:00,19.279999,19.93,22.5,17.4,11.3,55.02,44.539997,100,13,4.932
2021-02-06 07:30:00+01:00,19.209999,19.9,22.5,17.32,11.3,55.009998,44.610001,100,12,4.98
2021-02-06 07:45:00+01:00,19.16,19.869999,22.5,17.279999,11.3,54.939999,44.68,100,13,4.944
2021-02-06 08:00:00+01:00,19.119999,19.85,22.5,17.26,11.3,54.549999,44.77,100,12,4.98
2021-02-06 08:15:00+01:00,19.209999,20.15,22.5,17.32,10.3,55.369999,44.379997,100,12,4.956
2021-02-06 08:30:00+01:00,19.424999,20.625,22.5,17.539999,11.3,54.68,43.419998,100,14,4.98
2021-02-06 08:45:00+01:00,19.58,20.77,22.5,17.719999,11.3,53.809998,43.029999,100,12,4.992
2021-02-06 09:00:00+01:00,19.6,20.754999,22.5,17.74,11.3,53.829998,43.129997,100,13,4.956
2021-02-06 09:15:00+01:00,19.539999,20.67,22.5,17.639999,11.3,54.869999,43.259998,100,12,5.016
2021-02-06 09:30:00+01:00,19.529999,20.635,22.5,17.66,10.3,54.459999,43.419998,100,12,4.968
2021-02-06 09:45:00+01:00,19.629999,20.57,22.5,17.719999,10.3,54,43.689999,100,12,4.788
2021-02-06 10:00:00+01:00,19.449999,20.529999,22.5,17.6,11.3,55.169998,43.799999,100,13,5.04
2021-02-06 10:15:00+01:00,19.365,20.504999,22.5,17.559999,11.3,54.889999,43.93,100,12,5.004
2021-02-06 10:30:00+01:00,19.59,20.43,22.5,17.699999,11.3,54.309998,44.07,100,13,4.968
2021-02-06 10:45:00+01:00,19.559999,20.43,22.5,17.639999,12.3,55.129997,44.110001,100,12,4.98
2021-02-06 11:00:00+01:00,19.209999,20.359999,22.5,17.359999,11.3,55.59,44.239998,100,12,4.8
2021-02-06 11:15:00+01:00,19.59,20.27,22.5,17.68,11.3,53.829998,44.509998,100,13,4.92
2021-02-06 11:30:00+01:00,19.635,20.289999,22.5,17.74,11.3,54.809998,44.539997,100,12,5.016
2021-02-06 11:45:00+01:00,19.59,20.385,22.5,17.74,11.3,55.039997,44.539997,100,14,4.944
2021-02-06 12:00:00+01:00,19.02,20.734999,22.5,17.279999,12.3,55.73,44.219997,100,12,5.004
2021-02-06 12:15:00+01:00,19.549999,20.924999,22.5,17.74,12.3,55.099998,43.849998,100,12,4.944
2021-02-06 12:30:00+01:00,19.34,20.945,22.5,17.5,11.3,55.289997,43.939999,100,13,4.98
2021-02-06 12:45:00+01:00,19.539999,20.904999,22.5,17.76,11.3,55.199997,44.139999,100,12,4.98
2021-02-06 13:00:00+01:00,19.49,20.895,22.5,17.66,11.3,54.899998,44.219997,100,13,4.944
2021-02-06 13:15:00+01:00,19.209999,20.914999,22.5,17.379999,11.3,55.360001,44.139999,100,12,4.956
2021-02-06 13:30:00+01:00,19.57,20.885,22.5,17.779999,10.3,55.57,44.25,100,12,4.98
2021-02-06 13:45:00+01:00,19.189999,20.824999,22.5,17.02,11.3,55.48,44.299999,100,12,4.92
2021-02-06 14:00:00+01:00,19.49,20.814999,22.5,17.66,11.3,55.389999,44.369999,100,13,4.776
2021-02-06 14:15:00+01:00,19.119999,20.859999,22.5,17.24,11.3,55.799999,44.139999,100,12,4.98
2021-02-06 14:30:00+01:00,19.375,20.754999,22.5,17.779999,11.3,56.059998,44.41,100,12,4.896
2021-02-06 14:45:00+01:00,19.549999,20.639999,22.5,17.76,12.3,54.849998,44.68,100,13,4.98
2021-02-06 15:00:00+01:00,19.414999,20.559999,22.5,17.18,12.3,56,44.98,100,12,0
2021-02-06 15:15:00+01:00,18.945,19.809999,22.5,18.1,12.3,56.919998,46.559998,100,0,0
2021-02-06 15:30:00+01:00,18.6,19.314999,22.5,18.34,12.3,57.619999,47.649998,100,0,0
2021-02-06 15:45:00+01:00,18.41,19.119999,22.5,18.48,12.3,57.91,48.239998,100,0,0
2021-02-06 16:00:00+01:00,18.295,18.955,22.5,18.559999,12.3,57.955,48.759998,100,0,0
2021-02-06 16:15:00+01:00,18.225,18.834999,22.5,18.6,13.3,58,49,100,0,0
2021-02-06 16:30:00+01:00,18.195,18.77,22.5,18.6,12.3,57.959999,49.289997,100,0,0
2021-02-06 16:45:00+01:00,18.190001,18.709999,22.5,18.6,12.3,57.84,49.309998,100,0,0
2021-02-06 17:00:00+01:00,18.164999,18.68,22.5,18.58,12.3,57.809998,49.279999,96.5,0,0
2021-02-06 17:15:00+01:00,18.145,18.639999,22.5,18.539999,12.3,57.73,49.349998,93,0,0
2021-02-06 17:30:00+01:00,18.119999,18.615,22.5,18.5,11.3,57.639999,49.309998,93,0,0
2021-02-06 17:45:00+01:00,18.125,18.57,22.5,18.5,11.3,57.549999,49.279999,93,0,0
2021-02-06 18:00:00+01:00,18.115,18.555,22.5,18.440001,10.3,57.489998,49.25,93,0,0
2021-02-06 18:15:00+01:00,18.105,18.529999,22.5,18.42,11.3,57.41,49.169998,93,0,0
2021-02-06 18:30:00+01:00,18.125,18.52,22.5,18.379999,11.3,57.329998,49.099998,96.5,0,0
2021-02-06 18:45:00+01:00,18.105,18.51,22.5,18.32,11.3,57.329998,49.07,100,0,0
2021-02-06 19:00:00+01:00,18.105,18.49,22.5,18.279999,11.3,57.25,49,96.5,0,0
2021-02-06 19:15:00+01:00,18.094999,18.48,22.5,18.219999,11.3,57.259998,48.969997,93,0,0
2021-02-06 19:30:00+01:00,18.074999,18.459999,22.5,18.18,11.3,57.23,48.969997,96.5,0,0
2021-02-06 19:45:00+01:00,18.055,18.440001,22.5,18.139999,10.3,57.199997,48.969997,100,0,0
2021-02-06 20:00:00+01:00,18.035,18.43,22.5,18.1,10.3,57.209999,48.969997,100,0,0
2021-02-06 20:15:00+01:00,18.025,18.414999,22.5,18.059999,10.3,57.199997,48.939999,100,0,0
2021-02-06 20:30:00+01:00,18.025,18.4,22.5,18.059999,10.3,57.149998,48.899998,100,0,0
2021-02-06 20:45:00+01:00,18.035,18.389999,22.5,18.039999,10.3,57.099998,48.84,100,0,0
2021-02-06 21:00:00+01:00,18.02,18.379999,22.5,18,10.3,57.099998,48.82,100,0,0
2021-02-06 21:15:00+01:00,18.004999,18.369999,22.5,18,10.3,57.099998,48.789997,100,0,0
2021-02-06 21:30:00+01:00,17.99,18.35,22.5,17.940001,10.3,57.099998,48.789997,100,0,0
2021-02-06 21:45:00+01:00,17.99,18.35,22.5,17.940001,10.3,57.059998,48.739998,100,0,0
2021-02-06 22:00:00+01:00,17.975,18.34,22.5,17.92,10.3,57.029999,48.75,100,0,0
2021-02-06 22:15:00+01:00,17.975,18.33,22.5,17.9,10.3,57.029999,48.719997,100,0,0
2021-02-06 22:30:00+01:00,17.965,18.32,22.5,17.879999,10.3,57,48.689999,100,0,0
2021-02-06 22:45:00+01:00,17.945,18.32,22.5,17.859999,10.3,56.989998,48.689999,100,0,0
2021-02-06 23:00:00+01:00,17.934999,18.299999,22.5,17.879999,9.3,56.989998,48.689999,100,0,0
2021-02-06 23:15:00+01:00,17.934999,18.289999,22.5,17.859999,9.3,56.98,48.689999,100,0,0
2021-02-06 23:30:00+01:00,17.940001,18.285,22.5,17.84,9.3,56.949997,48.669998,100,0,0
2021-02-06 23:45:00+01:00,17.924999,18.279999,22.5,17.84,9.3,56.919998,48.619999,100,0,0
2021-02-07 00:00:00+01:00,17.924999,18.26,22.5,17.82,9.3,56.919998,48.619999,100,0,0
2021-02-07 00:15:00+01:00,17.924999,18.26,22.5,17.82,9.3,56.919998,48.619999,100,0,0
2021-02-07 00:30:00+01:00,17.9,18.24,22.5,17.799999,9.3,56.919998,48.579998,93.5,0,0
2021-02-07 00:45:00+01:00,17.885,18.23,22.5,17.799999,9.3,56.919998,48.59,87,0,0
2021-02-07 01:00:00+01:00,17.875,18.23,22.5,17.799999,9.3,56.959999,48.629997,87,0,0
2021-02-07 01:15:00+01:00,17.865,18.209999,22.5,17.799999,9.3,56.959999,48.619999,87,0,0
2021-02-07 01:30:00+01:00,17.855,18.209999,22.5,17.779999,9.3,57.009998,48.619999,87,0,0
2021-02-07 01:45:00+01:00,17.815001,18.184999,22.5,17.76,9.3,57.009998,48.629997,87,0,0
2021-02-07 02:00:00+01:00,17.805,18.145,22.5,17.779999,8.3,57.059998,48.669998,87,0,0
2021-02-07 02:15:00+01:00,17.779999,18.119999,22.5,17.76,8.3,57.059998,48.700001,87,0,0
2021-02-07 02:30:00+01:00,17.77,18.119999,22.5,17.74,8.3,57,48.700001,87,0,0
2021-02-07 02:45:00+01:00,17.775,18.119999,22.5,17.74,8.3,56.919998,48.669998,87,0,0
2021-02-07 03:00:00+01:00,17.754999,18.109999,22.5,17.74,8.3,56.899998,48.669998,90,0,0
2021-02-07 03:15:00+01:00,17.74,18.09,22.5,17.74,8.3,56.869999,48.629997,93,0,0
2021-02-07 03:30:00+01:00,17.744999,18.09,22.5,17.719999,8.3,56.84,48.599998,93,0,0
2021-02-07 03:45:00+01:00,17.744999,18.07,22.5,17.699999,8.3,56.799999,48.599998,93,0,0
2021-02-07 04:00:00+01:00,17.725,18.059999,22.5,17.699999,8.3,56.719997,48.599998,90,0,0
2021-02-07 04:15:00+01:00,17.709999,18.049999,22.5,17.68,8.3,56.649998,48.529999,87,0,0
2021-02-07 04:30:00+01:00,17.699999,18.039999,22.5,17.66,9.3,56.610001,48.5,87,0,0
2021-02-07 04:45:00+01:00,17.695,18.014999,22.5,17.66,9.3,56.529999,48.48,87,0,0
2021-02-07 05:00:00+01:00,17.67,18,22.5,17.66,9.3,56.489998,48.450001,87,0,0
2021-02-07 05:15:00+01:00,17.66,17.98,22.5,17.639999,8.3,56.459999,48.450001,87,0,0
2021-02-07 05:30:00+01:00,17.65,17.98,22.5,17.639999,9.3,56.459999,48.379997,87,0,0
2021-02-07 05:45:00+01:00,17.645,17.959999,22.5,17.619999,8.3,56.41,48.379997,87,0,0
2021-02-07 06:00:00+01:00,17.645,17.959999,22.5,17.619999,8.3,56.379997,48.32,87,0,0
2021-02-07 06:15:00+01:00,17.635,17.949999,22.5,17.6,8.3,56.329998,48.289997,87,0,0
2021-02-07 06:30:00+01:00,17.625,17.934999,22.5,17.6,9.3,56.329998,48.289997,87,0,0
2021-02-07 06:45:00+01:00,17.615,17.924999,22.5,17.6,9.3,56.299999,48.239998,87,0,0
2021-02-07 07:00:00+01:00,17.605,17.92,22.5,17.58,9.3,56.299999,48.239998,93.5,0,0
2021-02-07 07:15:00+01:00,17.59,17.9,22.5,17.559999,9.3,56.259998,48.25,100,0,0
2021-02-07 07:30:00+01:00,17.58,17.875,22.5,17.559999,9.3,56.27,48.239998,96.5,0,0
2021-02-07 07:45:00+01:00,17.574999,17.865,22.5,17.539999,9.3,56.23,48.219997,93,0,0
2021-02-07 08:00:00+01:00,17.559999,17.85,22.5,17.559999,9.3,56.23,48.219997,93,0,0
2021-02-07 08:15:00+01:00,17.555,17.85,22.5,17.559999,8.3,56.23,48.239998,93,0,0
2021-02-07 08:30:00+01:00,17.525,17.83,22.5,17.559999,8.3,56.259998,48.239998,93,0,0
2021-02-07 08:45:00+01:00,17.5,17.815001,22.5,17.539999,8.3,56.329998,48.219997,93,0,0
2021-02-07 09:00:00+01:00,17.494999,17.82,22.5,17.52,8.3,56.329998,48.129997,93,0,0
2021-02-07 09:15:00+01:00,17.494999,17.805,22.5,17.539999,8.3,56.279999,48.169998,93,0,0
2021-02-07 09:30:00+01:00,17.484999,17.805,22.5,17.52,8.3,56.27,48.139999,93,0,0
2021-02-07 09:45:00+01:00,17.484999,17.789999,22.5,17.52,9.3,56.239998,48.169998,93,0,0
2021-02-07 10:00:00+01:00,17.484999,17.789999,22.5,17.5,9.3,56.189999,48.129997,93,0,0
2021-02-07 10:15:00+01:00,17.484999,17.779999,22.5,17.48,9.3,56.169998,48.129997,93,0,0
2021-02-07 10:30:00+01:00,17.484999,17.764999,22.5,17.48,10.3,56.16,48.139999,90,0,0
2021-02-07 10:45:00+01:00,17.469999,17.764999,22.5,17.48,10.3,56.129997,48.099998,87,0,0
2021-02-07 11:00:00+01:00,17.459999,17.76,22.5,17.48,10.3,56.129997,48.129997,87,0,0
2021-02-07 11:15:00+01:00,17.459999,17.75,22.5,17.459999,10.3,56.129997,48.099998,87,0,0
2021-02-07 11:30:00+01:00,17.455,17.75,22.5,17.48,10.3,56.09,48.059998,87,0,0
2021-02-07 11:45:00+01:00,17.455,17.744999,22.5,17.459999,10.3,56.129997,48.099998,87,0,0
2021-02-07 12:00:00+01:00,17.440001,17.74,22.5,17.48,10.3,56.129997,48.099998,90,0,0
2021-02-07 12:15:00+01:00,17.445,17.74,22.5,17.459999,10.3,56.09,48.07,93,0,0
2021-02-07 12:30:00+01:00,17.434999,17.725,22.5,17.459999,10.3,56.09,48.07,96.5,0,0
2021-02-07 12:45:00+01:00,17.434999,17.715,22.5,17.440001,10.3,56.139999,48.029999,100,0,0
2021-02-07 13:00:00+01:00,17.41,17.715,22.5,17.440001,10.3,56.16,48.059998,100,0,0
2021-02-07 13:15:00+01:00,17.404999,17.695,22.5,17.440001,10.3,56.189999,48.099998,100,0,0
2021-02-07 13:30:00+01:00,17.379999,17.664999,22.5,17.440001,10.3,56.209999,48.079998,96.5,0,0
2021-02-07 13:45:00+01:00,17.369999,17.654999,22.5,17.42,9.3,56.209999,48.119999,93,0,0
2021-02-07 14:00:00+01:00,17.375,17.65,22.5,17.42,9.3,56.209999,48.110001,90,0,0
2021-02-07 14:15:00+01:00,17.369999,17.65,22.5,17.42,10.3,56.219997,48.119999,87,0,0
2021-02-07 14:30:00+01:00,17.365,17.639999,22.5,17.4,11.3,56.23,48.149998,87,0,0
2021-02-07 14:45:00+01:00,17.365,17.629999,22.5,17.4,11.3,56.23,48.18,87,0,0
2021-02-07 15:00:00+01:00,17.355,17.639999,22.5,17.4,10.3,56.239998,48.139999,87,0,0
2021-02-07 15:15:00+01:00,17.365,17.65,22.5,17.4,10.3,56.239998,48.110001,87,0,0
2021-02-07 15:30:00+01:00,17.355,17.65,22.5,17.4,11.3,56.239998,48.119999,90,0,0
2021-02-07 15:45:00+01:00,17.355,17.645,22.5,17.4,12.3,56.239998,48.079998,93,0,0
2021-02-07 16:00:00+01:00,17.365,17.65,22.5,17.4,12.3,56.239998,48.09,90,0,0
2021-02-07 16:15:00+01:00,17.365,17.65,22.5,17.4,13.3,56.239998,48.079998,87,0,0
2021-02-07 16:30:00+01:00,17.365,17.639999,22.5,17.4,13.3,56.239998,48.110001,87,0,0
2021-02-07 16:45:00+01:00,17.365,17.65,22.5,17.42,12.3,56.23,48.079998,87,0,0
2021-02-07 17:00:00+01:00,17.365,17.639999,22.5,17.4,12.3,56.239998,48.079998,90,0,0
2021-02-07 17:15:00+01:00,17.355,17.629999,22.5,17.4,12.3,56.239998,48.149998,93,0,0
2021-02-07 17:30:00+01:00,17.344999,17.629999,22.5,17.4,12.3,56.279999,48.139999,93,0,0
2021-02-07 17:45:00+01:00,17.334999,17.615,22.5,17.4,12.3,56.299999,48.139999,93,0,0
2021-02-07 18:00:00+01:00,17.32,17.605,22.5,17.379999,12.3,56.369999,48.219997,93,0,0
2021-02-07 18:15:00+01:00,17.324999,17.594999,22.5,17.379999,12.3,56.360001,48.239998,93,0,0
2021-02-07 18:30:00+01:00,17.309999,17.594999,22.5,17.379999,11.3,56.419998,48.239998,93,0,0
2021-02-07 18:45:00+01:00,17.299999,17.605,22.5,17.379999,11.3,56.379997,48.219997,93,0,0
2021-02-07 19:00:00+01:00,17.289999,17.584999,22.5,17.379999,11.3,56.389999,48.279999,96.5,0,0
2021-02-07 19:15:00+01:00,17.289999,17.574999,22.5,17.379999,11.3,56.379997,48.27,100,0,0
2021-02-07 19:30:00+01:00,17.27,17.574999,22.5,17.379999,11.3,56.379997,48.279999,100,0,0
2021-02-07 19:45:00+01:00,17.264999,17.574999,22.5,17.379999,11.3,56.379997,48.279999,100,0,0
2021-02-07 20:00:00+01:00,17.234999,17.555,22.5,17.359999,11.3,56.419998,48.309998,100,0,0
2021-02-07 20:15:00+01:00,17.225,17.545,22.5,17.359999,11.3,56.369999,48.309998,100,0,0
2021-02-07 20:30:00+01:00,17.209999,17.525,22.5,17.359999,12.3,56.360001,48.309998,100,0,0
2021-02-07 20:45:00+01:00,17.190001,17.514999,22.5,17.34,12.3,56.360001,48.34,100,0,0
2021-02-07 21:00:00+01:00,17.190001,17.504999,22.5,17.32,11.3,56.369999,48.34,100,0,0
2021-02-07 21:15:00+01:00,17.190001,17.494999,22.5,17.32,11.3,56.369999,48.34,100,0,0
2021-02-07 21:30:00+01:00,17.190001,17.475,22.5,17.32,11.3,56.360001,48.360001,100,0,0
2021-02-07 21:45:00+01:00,17.190001,17.469999,22.5,17.299999,10.3,56.360001,48.329998,100,0,0
2021-02-07 22:00:00+01:00,17.174999,17.465,22.5,17.299999,10.3,56.349998,48.329998,100,0,0
2021-02-07 22:15:00+01:00,17.154999,17.434999,22.5,17.279999,11.3,56.399998,48.389999,100,0,0
2021-02-07 22:30:00+01:00,17.129999,17.43,22.5,17.279999,11.3,56.419998,48.389999,100,0,0
2021-02-07 22:45:00+01:00,17.109999,17.395,22.5,17.26,11.3,56.419998,48.389999,100,0,0
2021-02-07 23:00:00+01:00,17.1,17.385,22.5,17.24,11.3,56.419998,48.41,100,0,0
2021-02-07 23:15:00+01:00,17.08,17.385,22.5,17.24,11.3,56.449997,48.43,100,0,0
2021-02-07 23:30:00+01:00,17.07,17.385,22.5,17.219999,11.3,56.419998,48.43,100,0,0
2021-02-07 23:45:00+01:00,17.039999,17.375,22.5,17.219999,10.3,56.419998,48.43,100,0,0
2021-02-08 00:00:00+01:00,17.035,17.344999,22.5,17.219999,10.3,56.41,48.459999,96.5,0,0
2021-02-08 00:15:00+01:00,17.029999,17.324999,22.5,17.18,9.3,56.399998,48.459999,93,0,0
2021-02-08 00:30:00+01:00,17.01,17.315001,22.5,17.18,9.3,56.369999,48.43,96.5,0,0
2021-02-08 00:45:00+01:00,17,17.285,22.5,17.18,9.3,56.369999,48.439999,100,0,0
2021-02-08 01:00:00+01:00,16.98,17.275,22.5,17.16,9.3,56.349998,48.41,100,0,0
2021-02-08 01:15:00+01:00,16.969999,17.254999,22.5,17.16,8.3,56.349998,48.43,100,0,0
2021-02-08 01:30:00+01:00,16.940001,17.244999,22.5,17.16,8.3,56.32,48.41,100,0,0
2021-02-08 01:45:00+01:00,16.92,17.234999,22.5,17.139999,8.3,56.32,48.41,100,0,0
2021-02-08 02:00:00+01:00,16.9,17.215,22.5,17.139999,8.3,56.349998,48.41,100,0,0
2021-02-08 02:15:00+01:00,16.879999,17.184999,22.5,17.119999,9.3,56.32,48.439999,100,0,0
2021-02-08 02:30:00+01:00,16.869999,17.164999,22.5,17.119999,8.3,56.32,48.439999,100,0,0
2021-02-08 02:45:00+01:00,16.85,17.154999,22.5,17.1,8.3,56.32,48.439999,100,0,0
2021-02-08 03:00:00+01:00,16.844999,17.145,22.5,17.08,8.3,56.299999,48.389999,100,0,0
2021-02-08 03:15:00+01:00,16.815001,17.125,22.5,17.08,8.3,56.23,48.389999,100,0,0
2021-02-08 03:30:00+01:00,16.789999,17.105,22.5,17.059999,9.3,56.23,48.349998,100,0,0
2021-02-08 03:45:00+01:00,16.789999,17.094999,22.5,17.059999,9.3,56.209999,48.349998,100,0,0
2021-02-08 04:00:00+01:00,16.779999,17.065001,22.5,17.039999,9.3,56.189999,48.32,100,0,0
2021-02-08 04:15:00+01:00,17.844999,18.4,22.5,16.08,9.3,52.039997,43.559998,100,10,5.004
2021-02-08 04:30:00+01:00,17.664999,18.215,22.5,15.88,9.3,51.509998,43.66,100,13,4.848
2021-02-08 04:45:00+01:00,17.615,18.119999,22.5,15.78,9.3,51.860001,43.509998,100,12,4.872
2021-02-08 05:00:00+01:00,17.565001,18.109999,22.5,15.719999,9.3,52.5,43.41,100,12,4.98
2021-02-08 05:15:00+01:00,17.555,18.07,22.5,15.74,9.3,51.949997,43.299999,100,13,4.968
2021-02-08 05:30:00+01:00,17.525,18.059999,22.5,15.679999,9.3,51.419998,43.139999,100,12,4.944
2021-02-08 05:45:00+01:00,17.455,18.039999,22.5,15.62,9.3,51.27,43.049999,100,12,5.016
2021-02-08 06:00:00+01:00,17.41,18.02,22.5,15.58,9.3,52.219997,42.939999,100,14,4.968
2021-02-08 06:15:00+01:00,17.17,17.99,22.5,15.299999,9.3,51.889999,42.77,100,12,5.004
2021-02-08 06:30:00+01:00,17.045,17.949999,22.5,15.259999,9.3,51.709999,42.739998,100,13,4.92
2021-02-08 06:45:00+01:00,16.959999,17.93,22.5,15.16,9.3,51.059998,42.540001,100,12,5.004
2021-02-08 07:00:00+01:00,17.01,17.91,22.5,15.2,9.3,52.009998,42.399998,100,12,4.776
2021-02-08 07:15:00+01:00,17.129999,18.33,22.5,15.339999,9.3,52.299999,41.919998,100,13,4.932
2021-02-08 07:30:00+01:00,17.375,19.025,22.5,15.559999,9.3,50.709999,40.34,100,12,5.052
2021-02-08 07:45:00+01:00,17.555,19.324999,22.5,15.74,9.3,49.549999,39.489998,100,13,5.052
2021-02-08 08:00:00+01:00,17.605,19.545,22.5,15.78,9.3,49.189999,38.82,100,12,5.016
2021-02-08 08:15:00+01:00,17.615,19.674999,22.5,15.78,9.3,49.649998,38.34,100,13,5.016
2021-02-08 08:30:00+01:00,17.625,19.795,22.5,15.799999,9.3,48.579998,38.029999,100,12,5.04
2021-02-08 08:45:00+01:00,17.605,19.889999,22.5,15.78,9.3,48.27,37.649998,100,12,5.016
2021-02-08 09:00:00+01:00,17.654999,19.98,22.5,15.86,9.3,48.329998,37.439999,100,14,5.052
2021-02-08 09:15:00+01:00,17.744999,20.059999,22.5,15.92,8.3,49.209999,37.279999,100,12,5.004
2021-02-08 09:30:00+01:00,17.795,20.119999,22.5,15.98,9.3,48.619999,37.329998,100,13,5.016
2021-02-08 09:45:00+01:00,17.805,20.17,22.5,16,9.3,47.700001,37.329998,100,12,5.016
2021-02-08 10:00:00+01:00,17.914999,20.289999,22.5,16.1,8.3,47.299999,37.040001,100,13,4.98
2021-02-08 10:15:00+01:00,18.004999,20.434999,22.5,16.199999,9.3,48.169998,36.82,100,12,4.992
2021-02-08 10:30:00+01:00,18.184999,20.645,22.5,16.379999,9.3,47.73,36.689999,96.5,13,5.04
2021-02-08 10:45:00+01:00,18.66,20.795,22.5,16.859999,9.3,47.139999,36.559998,93,12,5.016
2021-02-08 11:00:00+01:00,18.66,20.934999,22.5,16.82,10.3,46.439999,36.380001,90,12,5.016
2021-02-08 11:15:00+01:00,18.885,21.084999,22.5,17.039999,11.3,47.509998,36.09,87,13,5.028
2021-02-08 11:30:00+01:00,19.02,21.215,22.5,17.119999,12.3,47.200001,36.059998,87,12,5.004
2021-02-08 11:45:00+01:00,19,21.334999,22.5,17.18,13.3,46.68,36.02,87,14,5.028
2021-02-08 12:00:00+01:00,19.48,21.439999,22.5,17.619999,13.3,46.719997,35.869999,84,12,5.112
2021-02-08 12:15:00+01:00,19.6,21.535,22.5,17.74,13.3,46.82,35.829998,81,13,5.052
2021-02-08 12:30:00+01:00,20.154999,21.619999,22.5,18.279999,14.3,46,35.899998,73.5,12,4.956
2021-02-08 12:45:00+01:00,20.445,21.689999,22.5,18.440001,14.3,45.009998,35.91,66,13,5.016
2021-02-08 13:00:00+01:00,20.465,21.705,22.5,18.539999,16.299999,45.639999,35.91,64,12,5.088
2021-02-08 13:15:00+01:00,19.965,21.719999,22.5,17.84,16.299999,46.25,35.91,62,13,5.076
2021-02-08 13:30:00+01:00,19.824999,21.74,22.5,18,16.299999,46.379997,35.91,62,12,5.076
2021-02-08 13:45:00+01:00,19.809999,21.744999,22.5,18,16.299999,44.579998,35.619999,62,13,5.028
2021-02-08 14:00:00+01:00,19.764999,21.799999,22.5,18.1,17.299999,44.41,35.079998,56,12,5.076
2021-02-08 14:15:00+01:00,19.295,21.859999,22.5,17.799999,17.299999,45.57,34.709999,50,14,5.088
2021-02-08 14:30:00+01:00,20.004999,21.924999,22.5,18.119999,16.299999,44.849998,34.709999,52,12,5.076
2021-02-08 14:45:00+01:00,20.154999,22.039999,22.5,18.24,17.299999,44.399998,34.549999,54,13,5.076
2021-02-08 15:00:00+01:00,19.41,22.244999,22.5,17.219999,16.299999,45.389999,34.169998,54,13,5.076
2021-02-08 15:15:00+01:00,19.58,22.309999,22.5,17.08,17.299999,43.540001,33.98,54,12,5.076
2021-02-08 15:30:00+01:00,19.369999,22.279999,22.5,16.92,17.299999,44.93,34.009998,54,13,5.124
2021-02-08 15:45:00+01:00,19.369999,22.43,22.5,17.42,17.299999,45.599998,33.709999,54,12,5.076
2021-02-08 16:00:00+01:00,19.51,22.48,22.5,17.299999,17.299999,44.329998,33.43,56,13,5.028
2021-02-08 16:15:00+01:00,19.564999,22.644999,22.5,16.959999,16.299999,44.09,33.130001,58,14,5.04
2021-02-08 16:30:00+01:00,19.73,22.74,22.5,17.779999,17.299999,44.059998,32.989998,60,12,5.088
2021-02-08 16:45:00+01:00,19.705,22.74,22.5,17.9,15.3,40.719997,32,62,13,5.076
2021-02-08 17:00:00+01:00,18.75,22.754999,22.5,17.359999,15.3,40.439999,30.929998,66.5,13,5.028
2021-02-08 17:15:00+01:00,18.99,22.754999,22.5,17.719999,15.3,41.029999,30.41,71,12,5.172
2021-02-08 17:30:00+01:00,18.754999,22.65,22.5,17.4,14.3,45.25,30.799999,71,13,5.088
2021-02-08 17:45:00+01:00,19.355,22.664999,22.5,17.119999,13.3,44.739998,31.51,71,13,5.076
2021-02-08 18:00:00+01:00,19.43,22.674999,22.5,17.34,12.3,45.099998,32.139999,71,12,5.016
2021-02-08 18:15:00+01:00,18.639999,22.559999,22.5,17.199999,12.3,47.559998,32.849998,71,14,5.064
2021-02-08 18:30:00+01:00,18.324999,22.504999,22.5,17.4,11.3,47.68,33.419998,73.5,12,5.076
2021-02-08 18:45:00+01:00,18.324999,22.504999,22.5,17.379999,11.3,47.419998,33.43,76,13,5.052
2021-02-08 19:00:00+01:00,18.244999,22.445,22.5,17,11.3,46.18,33.459999,78.5,13,5.1
2021-02-08 19:15:00+01:00,18.93,22.41,22.5,17.18,11.3,44.539997,33.110001,81,12,5.064
2021-02-08 19:30:00+01:00,19.475,22.355,22.5,17.859999,10.3,43.509998,32.84,81,13,5.004
2021-02-08 19:45:00+01:00,19.709999,22.269999,22.5,17.639999,10.3,43.219997,32.450001,81,12,4.98
2021-02-08 20:00:00+01:00,19.965,22.25,22.5,18.119999,10.3,43.25,32.380001,78.5,12,0
2021-02-08 20:15:00+01:00,18.775,20.484999,22.5,18.779999,11.3,47.289997,35.279999,76,0,0
2021-02-08 20:30:00+01:00,18.164999,19.414999,22.5,19.02,11.3,48.739998,37.43,78.5,0,0
2021-02-08 20:45:00+01:00,17.844999,18.934999,22.5,19.1,10.3,49.489998,38.529999,81,0,0
2021-02-08 21:00:00+01:00,17.67,18.555,22.5,19.039999,9.3,50.309998,39.189999,81,0,0
2021-02-08 21:15:00+01:00,17.555,18.34,22.5,19.02,9.3,50.889999,39.919998,81,0,0
2021-02-08 21:30:00+01:00,17.494999,18.209999,22.5,18.959999,9.3,51.209999,40.369999,81,0,0
2021-02-08 21:45:00+01:00,17.494999,18.02,22.5,18.879999,9.3,51.349998,40.669998,81,0,0
2021-02-08 22:00:00+01:00,17.455,17.934999,22.5,18.699999,9.3,51.09,40.829998,78.5,0,0
2021-02-08 22:15:00+01:00,17.309999,17.91,22.5,18.440001,9.3,51.919998,40.959999,76,0,0
2021-02-08 22:30:00+01:00,17.26,17.879999,22.5,18.32,9.3,52.25,40.989998,73,0,0
2021-02-08 22:45:00+01:00,17.254999,17.9,22.5,18.219999,9.3,52.309998,41.09,70,0,0
2021-02-08 23:00:00+01:00,17.27,17.869999,22.5,18.139999,9.3,52.32,41.52,70,0,0
2021-02-08 23:15:00+01:00,17.289999,17.85,22.5,18.059999,9.3,52.289997,41.779999,70,0,0
2021-02-08 23:30:00+01:00,17.289999,17.795,22.5,17.98,9.3,52.279999,42.119999,72.5,0,0
2021-02-08 23:45:00+01:00,17.289999,17.764999,22.5,17.92,9.3,52.309998,42.329998,75,0,0
2021-02-09 00:00:00+01:00,17.27,17.73,22.5,17.84,9.3,52.309998,42.529999,78,0,0
2021-02-09 00:15:00+01:00,17.25,17.684999,22.5,17.799999,9.3,52.309998,42.700001,81,0,0
2021-02-09 00:30:00+01:00,17.225,17.66,22.5,17.74,7.3,52.309998,42.799999,78,0,0
2021-02-09 00:45:00+01:00,17.190001,17.639999,22.5,17.68,7.3,52.34,42.899998,75,0,0
2021-02-09 01:00:00+01:00,17.190001,17.594999,22.5,17.639999,7.3,52.309998,42.959999,78,0,0
2021-02-09 01:15:00+01:00,17.190001,17.574999,22.5,17.58,8.3,52.289997,43.09,81,0,0
2021-02-09 01:30:00+01:00,17.190001,17.545,22.5,17.539999,8.3,52.25,43.129997,78,0,0
2021-02-09 01:45:00+01:00,17.184999,17.525,22.5,17.52,8.3,52.199997,43.189999,75,0,0
2021-02-09 02:00:00+01:00,17.154999,17.504999,22.5,17.48,8.3,52.169998,43.290001,75,0,0
2021-02-09 02:15:00+01:00,17.129999,17.475,22.5,17.42,7.3,52.16,43.299999,75,0,0
2021-02-09 02:30:00+01:00,17.109999,17.465,22.5,17.42,7.3,52.110001,43.27,75,0,0
2021-02-09 02:45:00+01:00,17.08,17.434999,22.5,17.359999,7.3,52.09,43.299999,75,0,0
2021-02-09 03:00:00+01:00,17.059999,17.395,22.5,17.34,8.3,52.059998,43.299999,81,0,0
2021-02-09 03:15:00+01:00,17.049999,17.385,22.5,17.32,8.3,52.039997,43.299999,87,0,0
2021-02-09 03:30:00+01:00,17.029999,17.385,22.5,17.279999,7.3,51.969997,43.299999,81,0,0
2021-02-09 03:45:00+01:00,17.02,17.375,22.5,17.24,7.3,51.919998,43.299999,75,0,0
2021-02-09 04:00:00+01:00,17,17.344999,22.5,17.219999,7.3,51.84,43.27,78,0,0
2021-02-09 04:15:00+01:00,16.98,17.324999,22.5,17.18,7.3,51.779999,43.259998,81,0,0
2021-02-09 04:30:00+01:00,16.969999,17.295,22.5,17.18,7.3,51.719997,43.219997,81,0,0
2021-02-09 04:45:00+01:00,16.959999,17.254999,22.5,17.139999,8.3,51.669998,43.25,81,0,0
2021-02-09 05:00:00+01:00,16.93,17.234999,22.5,17.139999,7.3,51.619999,43.219997,81,0,0
2021-02-09 05:15:00+01:00,16.93,17.234999,22.5,17.1,7.3,51.549999,43.16,81,0,0
2021-02-09 05:30:00+01:00,16.914999,17.209999,22.5,17.1,7.3,51.489998,43.16,84,0,0
2021-02-09 05:45:00+01:00,16.9,17.205,22.5,17.059999,7.3,51.469997,43.119999,87,0,0
2021-02-09 06:00:00+01:00,16.879999,17.184999,22.5,17.059999,8.3,51.41,43.09,84,0,0
2021-02-09 06:15:00+01:00,18.264999,19.754999,22.5,16.539999,8.3,46.039997,36.59,81,11,4.98
2021-02-09 06:30:00+01:00,18.184999,19.545,22.5,16.379999,8.3,46.469997,36.43,81,12,4.896
2021-02-09 06:45:00+01:00,18.105,19.455,22.5,16.299999,8.3,45.899998,36.23,81,13,4.944
2021-02-09 07:00:00+01:00,18.105,19.41,22.5,16.26,8.3,45.599998,36.07,81,12,5.004
2021-02-09 07:15:00+01:00,17.904999,19.355,22.5,16.08,8.3,45.879997,35.860001,81,12,5.052
2021-02-09 07:30:00+01:00,17.764999,19.279999,22.5,15.96,8.3,46.23,35.799999,81,12,4.992
2021-02-09 07:45:00+01:00,17.67,19.244999,22.5,15.86,8.3,45.289997,35.52,81,13,5.076
2021-02-09 08:00:00+01:00,17.67,19.234999,22.5,15.88,8.3,44.919998,35.290001,81,14,4.992
2021-02-09 08:15:00+01:00,17.744999,19.525,22.5,15.92,8.3,44.639999,34.759998,81,12,4.992
2021-02-09 08:30:00+01:00,17.934999,20.035,22.5,16.1,8.3,44.959999,33.869999,84,12,5.028
2021-02-09 08:45:00+01:00,18.09,20.279999,22.5,16.279999,8.3,44.379997,33.369999,87,13,5.04
2021-02-09 09:00:00+01:00,18.174999,20.334999,22.5,16.34,8.3,43.84,33.169998,87,12,5.004
2021-02-09 09:15:00+01:00,18.309999,20.309999,22.5,16.440001,7.3,44,33.209999,87,12,4.932
2021-02-09 09:30:00+01:00,18.459999,20.309999,22.5,16.619999,7.3,44.809998,33.369999,78.5,13,4.836
2021-02-09 09:45:00+01:00,18.6,20.504999,22.5,16.74,8.3,44.829998,33.559998,70,12,5.028
2021-02-09 10:00:00+01:00,18.59,20.775,22.5,16.779999,8.3,44.41,33.239998,70,13,5.016
2021-02-09 10:15:00+01:00,18.695,20.924999,22.5,16.859999,8.3,43.52,32.98,70,13,5.028
2021-02-09 10:30:00+01:00,18.93,21.014999,22.5,17.059999,8.3,42.889999,32.709999,68,12,5.004
2021-02-09 10:45:00+01:00,19.119999,21.094999,22.5,17.32,9.3,42.379997,32.450001,66,12,5.016
2021-02-09 11:00:00+01:00,19.465,21.105,22.5,17.58,10.3,41.91,32.209999,66,14,5.028
2021-02-09 11:15:00+01:00,19.705,21.244999,22.5,17.799999,11.3,41.450001,32,66,12,5.052
2021-02-09 11:30:00+01:00,19.965,21.285,22.5,18.02,11.3,41.099998,31.679998,64,12,5.016
2021-02-09 11:45:00+01:00,20.129999,21.324999,22.5,18.219999,13.3,41.25,31.539999,62,13,4.956
2021-02-09 12:00:00+01:00,20.33,21.395,22.5,18.440001,14.3,40.5,31.299999,58,13,5.088
2021-02-09 12:15:00+01:00,20.199999,21.48,22.5,17.9,15.3,40.669998,31.26,54,12,4.908
2021-02-09 12:30:00+01:00,19.834999,21.455,22.5,18.039999,15.3,41.759998,31.379999,56,13,5.148
2021-02-09 12:45:00+01:00,19.73,21.459999,22.5,17.82,15.3,41.639999,31.439999,58,12,5.028
2021-02-09 13:00:00+01:00,19.824999,21.469999,22.5,17.6,15.3,42.139999,31.439999,56,13,5.064
2021-02-09 13:15:00+01:00,19.955,21.525,22.5,17.84,17.299999,41.889999,31.4,54,12,5.028
2021-02-09 13:30:00+01:00,19.965,21.549999,22.5,17.66,17.299999,42.049999,31.439999,52,14,5.028
2021-02-09 13:45:00+01:00,19.459999,21.545,22.5,18,17.299999,43.079998,31.639999,50,12,5.076
2021-02-09 14:00:00+01:00,19.615,21.5,22.5,17.5,18.299999,43.41,31.969999,52,13,5.016
2021-02-09 14:15:00+01:00,19.139999,21.494999,22.5,17.1,17.299999,44.32,32.209999,54,12,5.016
2021-02-09 14:30:00+01:00,19.279999,21.564999,22.5,17.059999,17.299999,44.829998,32.399998,54,13,5.076
2021-02-09 14:45:00+01:00,19.559999,21.645,22.5,17.639999,19.299999,43.91,32.309998,54,12,5.088
2021-02-09 15:00:00+01:00,19.564999,21.664999,22.5,17.32,18.299999,43.899998,32.360001,54,13,5.052
2021-02-09 15:15:00+01:00,19.189999,21.689999,22.5,17.359999,18.299999,44.52,32.439999,54,12,5.016
2021-02-09 15:30:00+01:00,18.84,21.699999,22.5,17.34,19.299999,45.110001,32.599998,52,13,5.016
2021-02-09 15:45:00+01:00,18.77,21.629999,22.5,17.5,19.299999,45.189999,32.709999,50,12,5.1
2021-02-09 16:00:00+01:00,18.639999,21.52,22.5,17.119999,19.299999,44.709999,32.869999,52,14,5.1
2021-02-09 16:15:00+01:00,19.58,21.434999,22.5,17.859999,20.299999,43.369999,32.84,54,12,5.136
2021-02-09 16:30:00+01:00,18.684999,21.49,22.5,17.279999,19.299999,44.669998,32.649998,58,13,5.064
2021-02-09 16:45:00+01:00,18.84,21.504999,22.5,17.42,17.299999,44.32,32.630001,62,13,5.1
2021-02-09 17:00:00+01:00,18.664999,21.504999,22.5,17.16,16.299999,44.209999,32.469997,66.5,12,5.04
2021-02-09 17:15:00+01:00,18.719999,21.484999,22.5,17.34,16.299999,44.399998,32.360001,71,13,5.016
2021-02-09 17:30:00+01:00,18.609999,21.455,22.5,17.119999,16.299999,45.129997,32.399998,73.5,12,5.052
2021-02-09 17:45:00+01:00,18.459999,21.404999,22.5,16.879999,15.3,45.959999,32.759998,76,13,5.064
2021-02-09 18:00:00+01:00,18.59,21.434999,22.5,17.219999,15.3,45.849998,32.959999,73.5,12,5.028
2021-02-09 18:15:00+01:00,18.4,21.434999,22.5,17.359999,15.3,46.02,33.079998,71,14,5.1
2021-02-09 18:30:00+01:00,18.504999,21.375,22.5,17.379999,14.3,46.189999,33.16,73.5,13,5.1
2021-02-09 18:45:00+01:00,18.4,21.314999,22.5,17.299999,14.3,46.139999,33.290001,76,12,5.088
2021-02-09 19:00:00+01:00,18.859999,21.225,22.5,17.48,13.3,46.07,33.450001,73.5,13,5.052
2021-02-09 19:15:00+01:00,18.975,21.195,22.5,17.42,13.3,47.469997,33.969997,71,12,5.064
2021-02-09 19:30:00+01:00,19.24,21.215,22.5,17.5,13.3,47.029999,34.200001,73.5,12,5.016
2021-02-09 19:45:00+01:00,19.445,21.164999,22.5,17.32,12.3,46.539997,34.489998,76,13,5.028
2021-02-09 20:00:00+01:00,19.789999,21.145,22.5,17.9,11.3,46.529999,34.82,78.5,12,0
2021-02-09 20:15:00+01:00,18.84,20.074999,22.5,18.639999,11.3,48.23,36.68,81,0,0
2021-02-09 20:30:00+01:00,18.295,19.404999,22.5,18.879999,12.3,49.389999,37.849998,78.5,0,0
2021-02-09 20:45:00+01:00,17.965,19.029999,22.5,18.959999,12.3,50.459999,38.790001,76,0,0
2021-02-09 21:00:00+01:00,17.789999,18.719999,22.5,19.02,11.3,50.82,39.649998,76,0,0
2021-02-09 21:15:00+01:00,17.719999,18.52,22.5,18.959999,12.3,51.139999,40.200001,76,0,0
2021-02-09 21:30:00+01:00,17.635,18.4,22.5,18.879999,12.3,51.349998,40.559998,76,0,0
2021-02-09 21:45:00+01:00,17.58,18.27,22.5,18.82,11.3,51.32,41.16,76,0,0
2021-02-09 22:00:00+01:00,17.51,18.209999,22.5,18.68,11.3,51.349998,41.16,81.5,0,0
2021-02-09 22:15:00+01:00,17.41,18.209999,22.5,18.5,11.3,51.52,41.099998,87,0,0
2021-02-09 22:30:00+01:00,17.385,18.135,22.5,18.379999,11.3,51.549999,41.139999,84,0,0
2021-02-09 22:45:00+01:00,17.404999,18.119999,22.5,18.299999,11.3,51.439999,41.200001,81,0,0
2021-02-09 23:00:00+01:00,17.434999,18.1,22.5,18.26,11.3,51.32,41.27,76,0,0
2021-02-09 23:15:00+01:00,17.455,18.08,22.5,18.18,11.3,51.23,41.299999,71,0,0
2021-02-09 23:30:00+01:00,17.469999,18.045,22.5,18.1,10.3,51.16,41.34,79,0,0
2021-02-09 23:45:00+01:00,17.494999,18.029999,22.5,18.059999,10.3,51.09,41.399998,87,0,0
2021-02-10 00:00:00+01:00,17.494999,17.99,22.5,18.02,11.3,51.039997,41.419998,84,0,0
2021-02-10 00:15:00+01:00,17.494999,17.959999,22.5,17.959999,11.3,50.98,41.459999,81,0,0
2021-02-10 00:30:00+01:00,17.494999,17.934999,22.5,17.92,11.3,50.959999,41.52,81,0,0
2021-02-10 00:45:00+01:00,17.49,17.92,22.5,17.859999,11.3,50.93,41.549999,81,0,0
2021-02-10 01:00:00+01:00,17.494999,17.904999,22.5,17.84,12.3,50.899998,41.599998,84,0,0
2021-02-10 01:15:00+01:00,17.49,17.875,22.5,17.799999,11.3,50.860001,41.629997,87,0,0
2021-02-10 01:30:00+01:00,17.49,17.865,22.5,17.74,11.3,50.869999,41.629997,87,0,0
2021-02-10 01:45:00+01:00,17.484999,17.85,22.5,17.76,10.3,50.860001,41.719997,87,0,0
2021-02-10 02:00:00+01:00,17.469999,17.85,22.5,17.699999,10.3,50.899998,41.689999,87,0,0
2021-02-10 02:15:00+01:00,17.459999,17.85,22.5,17.68,10.3,50.899998,41.719997,87,0,0
2021-02-10 02:30:00+01:00,17.459999,17.84,22.5,17.66,11.3,50.899998,41.759998,87,0,0
2021-02-10 02:45:00+01:00,17.465,17.85,22.5,17.619999,10.3,50.899998,41.75,87,0,0
2021-02-10 03:00:00+01:00,17.449999,17.815001,22.5,17.6,9.3,50.899998,41.759998,90,0,0
2021-02-10 03:15:00+01:00,17.445,17.805,22.5,17.6,9.3,50.899998,41.759998,93,0,0
2021-02-10 03:30:00+01:00,17.445,17.795,22.5,17.559999,8.3,50.93,41.759998,93,0,0
2021-02-10 03:45:00+01:00,17.434999,17.785,22.5,17.559999,8.3,50.93,41.790001,93,0,0
2021-02-10 04:00:00+01:00,17.41,17.779999,22.5,17.52,8.3,50.98,41.860001,93,0,0
2021-02-10 04:15:00+01:00,17.379999,17.764999,22.5,17.5,8.3,51.009998,41.860001,93,0,0
2021-02-10 04:30:00+01:00,17.369999,17.76,22.5,17.48,8.3,51.07,41.93,93,0,0
2021-02-10 04:45:00+01:00,17.369999,17.744999,22.5,17.459999,8.3,51.09,41.959999,93,0,0
2021-02-10 05:00:00+01:00,17.355,17.725,22.5,17.440001,8.3,51.119999,42.029999,93,0,0
2021-02-10 05:15:00+01:00,17.34,17.695,22.5,17.440001,8.3,51.23,42.059998,93,0,0
2021-02-10 05:30:00+01:00,17.33,17.674999,22.5,17.42,8.3,51.279999,42.169998,93,0,0
2021-02-10 05:45:00+01:00,17.32,17.654999,22.5,17.4,8.3,51.329998,42.23,93,0,0
2021-02-10 06:00:00+01:00,17.299999,17.645,22.5,17.4,8.3,51.389999,42.299999,93,0,0
2021-02-10 06:15:00+01:00,18.92,19.879999,22.5,17.18,8.3,49.849998,37.879997,93,11,4.944
2021-02-10 06:30:00+01:00,18.93,19.719999,22.5,17.1,8.3,49.739998,38.459999,96.5,12,4.968
2021-02-10 06:45:00+01:00,18.949999,19.664999,22.5,17.059999,8.3,50.75,38.829998,100,12,5.016
2021-02-10 07:00:00+01:00,18.949999,19.654999,22.5,17.1,8.3,50.379997,39.049999,100,13,4.992
2021-02-10 07:15:00+01:00,18.77,19.625,22.5,16.9,8.3,50.119999,39.16,100,12,5.04
2021-02-10 07:30:00+01:00,18.719999,19.6,22.5,16.859999,8.3,50.34,39.279999,100,13,5.028
2021-02-10 07:45:00+01:00,18.775,19.574999,22.5,16.9,8.3,50.599998,39.459999,100,14,5.088
2021-02-10 08:00:00+01:00,18.74,19.564999,22.5,16.84,8.3,50.149998,39.469997,96.5,12,5.064
2021-02-10 08:15:00+01:00,18.799999,19.9,22.5,16.940001,8.3,50.02,39.099998,93,12,5.064
2021-02-10 08:30:00+01:00,18.949999,20.33,22.5,17.059999,9.3,50.360001,38.389999,96.5,13,5.064
2021-02-10 08:45:00+01:00,19.059999,20.504999,22.5,17.16,8.3,50.279999,38.079998,100,12,5.088
2021-02-10 09:00:00+01:00,19.1,20.549999,22.5,17.219999,8.3,49.450001,38.029999,100,13,5.076
2021-02-10 09:15:00+01:00,19.18,20.67,22.5,17.299999,9.3,49.129997,38.169998,100,12,5.088
2021-02-10 09:30:00+01:00,19.24,21.059999,22.5,17.34,9.3,49.75,37.799999,96.5,13,5.052
2021-02-10 09:45:00+01:00,19.26,21.244999,22.5,17.4,9.3,49.389999,37.599998,93,12,5.028
2021-02-10 10:00:00+01:00,19.359999,21.455,22.5,17.48,9.3,49.219997,37.299999,90,13,4.932
2021-02-10 10:15:00+01:00,19.41,21.59,22.5,17.559999,9.3,48.73,37.18,87,12,5.004
2021-02-10 10:30:00+01:00,19.529999,21.615,22.5,17.66,10.3,49.789997,37.349998,84,14,5.016
2021-02-10 10:45:00+01:00,19.514999,21.525,22.5,17.6,10.3,49.5,37.68,81,12,4.98
2021-02-10 11:00:00+01:00,19.559999,21.5,22.5,17.699999,10.3,48.779999,37.649998,81,12,5.04
2021-02-10 11:15:00+01:00,19.715,21.504999,22.5,17.799999,10.3,48.559998,37.579998,81,13,5.1
2021-02-10 11:30:00+01:00,19.805,21.615,22.5,17.859999,10.3,48.16,37.32,78.5,12,5.04
2021-02-10 11:45:00+01:00,19.984999,21.809999,22.5,18.139999,10.3,47.459999,37.07,76,13,5.028
2021-02-10 12:00:00+01:00,20.17,21.939999,22.5,18.24,10.3,45.73,36.829998,76,12,5.004
2021-02-10 12:15:00+01:00,20.324999,22.004999,22.5,18.379999,10.3,46.360001,36.669998,76,13,5.04
2021-02-10 12:30:00+01:00,19.674999,22.01,22.5,18,12.3,47.419998,36.75,76,12,5.076
2021-02-10 12:45:00+01:00,19.529999,21.965,22.5,18.1,17.4,48.25,36.559998,76,13,5.112
2021-02-10 13:00:00+01:00,19.389999,21.92,22.5,18.039999,15.4,47.709999,36.369999,76,12,5.04
2021-02-10 13:15:00+01:00,19.555,21.959999,22.5,17.940001,15.4,47,36.169998,76,14,5.124
2021-02-10 13:30:00+01:00,19.705,22.01,22.5,17.799999,14.4,47.219997,35.84,76,12,5.052
2021-02-10 13:45:00+01:00,19.314999,22.23,22.5,17.219999,18.4,47.329998,35.549999,76,13,5.064
2021-02-10 14:00:00+01:00,18.74,22.289999,22.5,17.619999,17.299999,48.57,35.169998,73.5,12,5.028
2021-02-10 14:15:00+01:00,19.529999,22.299999,22.5,17,18.299999,47.509998,34.939999,71,13,5.052
2021-02-10 14:30:00+01:00,19.295,22.119999,22.5,17.379999,16.299999,46.739998,35.149998,71,12,5.016
2021-02-10 14:45:00+01:00,19.529999,22.01,22.5,17.6,19.299999,47.52,35.149998,71,13,5.052
2021-02-10 15:00:00+01:00,19.449999,22.01,22.5,17.539999,18.299999,47.559998,35.189999,69,12,5.1
2021-02-10 15:15:00+01:00,19.379999,22.01,22.5,16.84,19.299999,48.099998,35.290001,67,13,5.028
2021-02-10 15:30:00+01:00,19.439999,22.379999,22.5,16.959999,19.299999,48.029999,35.130001,67,12,5.088
2021-02-10 15:45:00+01:00,19.389999,22.549999,22.5,17.42,18.299999,48.059998,35.040001,67,14,5.04
2021-02-10 16:00:00+01:00,18.754999,22.539999,22.5,17.58,18.299999,50.219997,35.059998,67,12,5.052
2021-02-10 16:15:00+01:00,19.205,22.51,22.5,17.5,17.299999,49.360001,35.450001,67,13,5.052
2021-02-10 16:30:00+01:00,19.299999,22.744999,22.5,17.279999,17.299999,49.219997,35.459999,69,12,5.028
2021-02-10 16:45:00+01:00,19.41,22.959999,22.5,16.859999,16.299999,48.919998,35.18,71,13,5.04
2021-02-10 17:00:00+01:00,19.33,23.004999,22.5,16.76,16.299999,49.52,35.18,73.5,12,5.04
2021-02-10 17:15:00+01:00,18.690001,22.859999,22.5,17.279999,15.3,49.829998,35.259998,76,13,5.04
2021-02-10 17:30:00+01:00,18.52,22.754999,22.5,17.48,14.3,50.529999,35.360001,78.5,12,5.052
2021-02-10 17:45:00+01:00,18.494999,22.855,22.5,17.119999,14.3,50.879997,35.200001,81,13,5.124
2021-02-10 18:00:00+01:00,18.459999,22.709999,22.5,17.199999,13.3,51.459999,35.52,81,12,5.04
2021-02-10 18:15:00+01:00,18.6,22.664999,22.5,17.359999,13.3,51.299999,35.639999,81,14,5.1
2021-02-10 18:30:00+01:00,18.709999,22.639999,22.5,17.059999,13.3,51.349998,35.809998,81,12,5.028
2021-02-10 18:45:00+01:00,19.449999,22.629999,22.5,17.440001,12.3,49.700001,35.869999,81,13,5.112
2021-02-10 19:00:00+01:00,19.594999,22.609999,22.5,17.799999,12.3,49.450001,35.869999,81,12,5.028
2021-02-10 19:15:00+01:00,19.885,22.609999,22.5,18.139999,11.3,48.52,35.809998,81,13,5.016
2021-02-10 19:30:00+01:00,19.84,22.615,22.5,17.940001,11.3,47.889999,35.579998,87,12,5.052
2021-02-10 19:45:00+01:00,19.824999,22.674999,22.5,17.779999,11.3,47.739998,35.279999,93,13,4.98
2021-02-10 20:00:00+01:00,19.799999,22.65,22.5,17.440001,11.3,50.09,35.239998,93,12,0
2021-02-10 20:15:00+01:00,19.014999,20.869999,22.5,18.639999,11.3,50.789997,38.32,93,0,0
2021-02-10 20:30:00+01:00,18.52,19.869999,22.5,18.92,11.3,52.869999,40.290001,90,0,0
2021-02-10 20:45:00+01:00,18.225,19.314999,22.5,19.059999,11.3,53.219997,41.649998,87,0,0
2021-02-10 21:00:00+01:00,18.094999,18.98,22.5,19.119999,11.3,53.619999,42.57,90,0,0
2021-02-10 21:15:00+01:00,18.025,18.73,22.5,19.08,10.3,53.669998,42.669998,93,0,0
2021-02-10 21:30:00+01:00,17.99,18.58,22.5,19.02,10.3,53.549999,42.91,93,0,0
2021-02-10 21:45:00+01:00,17.965,18.48,22.5,18.959999,10.3,53.369999,43.27,93,0,0
2021-02-10 22:00:00+01:00,17.924999,18.424999,22.5,18.82,10.3,53.369999,43.27,93,0,0
2021-02-10 22:15:00+01:00,17.775,18.440001,22.5,18.6,10.3,53.639999,43.07,93,0,0
2021-02-10 22:30:00+01:00,17.74,18.369999,22.5,18.48,10.3,53.32,43.200001,93,0,0
2021-02-10 22:45:00+01:00,17.754999,18.32,22.5,18.4,11.3,53.16,43.399998,93,0,0
2021-02-10 23:00:00+01:00,17.754999,18.32,22.5,18.299999,11.3,53.119999,43.329998,93,0,0
2021-02-10 23:15:00+01:00,17.779999,18.264999,22.5,18.279999,10.3,52.949997,43.459999,93,0,0
2021-02-10 23:30:00+01:00,17.805,18.264999,22.5,18.219999,10.3,52.889999,43.43,93,0,0
2021-02-10 23:45:00+01:00,17.815001,18.275,22.5,18.18,9.3,52.809998,43.43,93,0,0
2021-02-11 00:00:00+01:00,17.815001,18.264999,22.5,18.119999,9.3,52.739998,43.43,93,0,0
2021-02-11 00:15:00+01:00,17.805,18.264999,22.5,18.08,8.3,52.709999,43.459999,93,0,0
2021-02-11 00:30:00+01:00,17.805,18.25,22.5,18.039999,8.3,52.709999,43.559998,90,0,0
2021-02-11 00:45:00+01:00,17.789999,18.23,22.5,18,8.3,52.669998,43.629997,87,0,0
2021-02-11 01:00:00+01:00,17.77,18.219999,22.5,17.959999,8.3,52.669998,43.66,87,0,0
2021-02-11 01:15:00+01:00,17.764999,18.199999,22.5,17.92,8.3,52.629997,43.689999,87,0,0
2021-02-11 01:30:00+01:00,17.754999,18.17,22.5,17.879999,8.3,52.599998,43.669998,90,0,0
2021-02-11 01:45:00+01:00,17.744999,18.145,22.5,17.84,9.3,52.539997,43.669998,93,0,0
2021-02-11 02:00:00+01:00,17.74,18.119999,22.5,17.82,9.3,52.539997,43.669998,93,0,0
2021-02-11 02:15:00+01:00,17.734999,18.109999,22.5,17.779999,9.3,52.459999,43.669998,93,0,0
2021-02-11 02:30:00+01:00,17.699999,18.08,22.5,17.76,10.3,52.41,43.669998,93,0,0
2021-02-11 02:45:00+01:00,17.690001,18.059999,22.5,17.74,9.3,52.379997,43.669998,93,0,0
2021-02-11 03:00:00+01:00,17.67,18.049999,22.5,17.719999,9.3,52.32,43.639999,96.5,0,0
2021-02-11 03:15:00+01:00,17.65,18.029999,22.5,17.68,9.3,52.349998,43.629997,100,0,0
2021-02-11 03:30:00+01:00,17.635,18,22.5,17.66,9.3,52.259998,43.559998,100,0,0
2021-02-11 03:45:00+01:00,17.609999,17.994999,22.5,17.66,8.3,52.259998,43.559998,100,0,0
