Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-02-11 04:00:00+01:00,17.59,17.98,22.5,17.619999,8.3,52.239998,43.489998,96.5,0,0
2021-02-11 04:15:00+01:00,17.58,17.949999,22.5,17.6,7.3,52.239998,43.489998,93,0,0
2021-02-11 04:30:00+01:00,17.559999,17.934999,22.5,17.58,8.3,52.239998,43.489998,93,0,0
2021-02-11 04:45:00+01:00,17.529999,17.914999,22.5,17.559999,8.3,52.18,43.489998,93,0,0
2021-02-11 05:00:00+01:00,17.525,17.9,22.5,17.559999,7.3,52.110001,43.43,93,0,0
2021-02-11 05:15:00+01:00,17.51,17.885,22.5,17.539999,7.3,52.099998,43.360001,93,0,0
2021-02-11 05:30:00+01:00,17.494999,17.869999,22.5,17.52,7.3,52.07,43.360001,90,0,0
2021-02-11 05:45:00+01:00,17.484999,17.85,22.5,17.5,7.3,52.039997,43.329998,87,0,0
2021-02-11 06:00:00+01:00,17.459999,17.83,22.5,17.48,6.3,51.989998,43.299999,90,0,0
2021-02-11 06:15:00+01:00,18.334999,20.199999,22.5,16.639999,6.3,47.68,37.200001,93,11,4.956
2021-02-11 06:30:00+01:00,18.279999,19.99,22.5,16.52,6.3,47.34,37.009998,93,12,4.956
2021-02-11 06:45:00+01:00,18.305,19.9,22.5,16.52,7.3,47.059998,36.860001,93,12,4.956
2021-02-11 07:00:00+01:00,18.305,19.859999,22.5,16.5,6.3,46.799999,36.669998,90,12,4.968
2021-02-11 07:15:00+01:00,18.164999,19.82,22.5,16.359999,7.3,47.57,36.529999,87,13,4.992
2021-02-11 07:30:00+01:00,18.045,19.764999,22.5,16.199999,7.3,47.23,36.389999,87,12,4.836
2021-02-11 07:45:00+01:00,17.940001,19.705,22.5,16.16,6.3,46.529999,36.259998,87,13,4.836
2021-02-11 08:00:00+01:00,17.875,19.664999,22.5,16.08,5.3,46.169998,36.09,87,12,5.052
2021-02-11 08:15:00+01:00,17.875,19.859999,22.5,16.08,6.3,46.739998,35.709999,87,12,4.98
2021-02-11 08:30:00+01:00,17.959999,20.309999,22.5,16.24,6.3,46.860001,34.829998,81,14,5.028
2021-02-11 08:45:00+01:00,18.045,20.49,22.5,16.26,6.3,45.739998,34.419998,75,12,4.956
2021-02-11 09:00:00+01:00,18.105,20.439999,22.5,16.359999,6.3,45.43,34.27,75.5,12,4.968
2021-02-11 09:15:00+01:00,18.41,20.32,22.5,16.6,6.3,45.399998,34.329998,76,13,5.004
2021-02-11 09:30:00+01:00,18.375,20.279999,22.5,16.559999,7.3,45.639999,34.469997,66.5,12,4.98
2021-02-11 09:45:00+01:00,18.619999,20.715,22.5,16.879999,7.3,45.689999,34.27,57,13,4.944
2021-02-11 10:00:00+01:00,18.885,21.094999,22.5,17.08,8.3,44.91,33.75,55.5,12,4.968
2021-02-11 10:15:00+01:00,19.154999,21.215,22.5,17.299999,8.3,45.049999,33.77,54,12,5.052
2021-02-11 10:30:00+01:00,19.369999,21.334999,22.5,17.559999,9.3,44.82,33.68,62.5,12,4.98
2021-02-11 10:45:00+01:00,19.559999,21.469999,22.5,17.74,10.3,44.59,33.779999,71,13,4.968
2021-02-11 11:00:00+01:00,19.809999,21.555,22.5,17.9,11.3,44.43,33.779999,71,13,4.98
2021-02-11 11:15:00+01:00,20.145,21.625,22.5,18.24,12.3,44.399998,33.779999,71,12,5.016
2021-02-11 11:30:00+01:00,20.375,21.625,22.5,18.5,12.3,43.43,33.84,66.5,12,5.1
2021-02-11 11:45:00+01:00,20.584999,21.615,22.5,18.459999,13.3,42.469997,33.739998,62,12,5.004
2021-02-11 12:00:00+01:00,19.559999,21.615,22.5,17.779999,13.3,43.009998,33.540001,60,14,5.004
2021-02-11 12:15:00+01:00,19.439999,21.535,22.5,18.08,15.3,43.41,33.02,58,12,4.956
2021-02-11 12:30:00+01:00,19.76,21.699999,22.5,18.199999,14.3,43.389999,32.799999,56,13,5.028
2021-02-11 12:45:00+01:00,19.969999,21.91,22.5,18.1,14.3,42.75,32.389999,54,13,5.1
2021-02-11 13:00:00+01:00,19.564999,21.969999,22.5,17.32,15.3,43.599998,32.349998,50.5,12,5.016
2021-02-11 13:15:00+01:00,19.27,22.01,22.5,17.379999,15.3,43.950001,32.189999,47,12,5.088
2021-02-11 13:30:00+01:00,19.449999,22.08,22.5,17.02,15.3,44.16,32.130001,45.5,13,5.04
2021-02-11 13:45:00+01:00,19.564999,22.129999,22.5,17.1,15.3,41.809998,31.969999,44,12,5.076
2021-02-11 14:00:00+01:00,19.4,22.219999,22.5,17.199999,15.3,41.989998,31.469999,39.5,13,5.04
2021-02-11 14:15:00+01:00,19.389999,22.385,22.5,17.92,15.3,40.09,30.66,35,12,5.064
2021-02-11 14:30:00+01:00,19.529999,22.389999,22.5,18.18,15.3,40.349998,29.859999,36.5,14,5.064
2021-02-11 14:45:00+01:00,19.639999,22.199999,22.5,18.299999,16.299999,39.279999,29.289999,38,13,5.088
2021-02-11 15:00:00+01:00,19.924999,22.049999,22.5,18.32,16.299999,38.139999,28.879999,36.5,12,5.052
2021-02-11 15:15:00+01:00,19.93,21.949999,22.5,17.76,16.299999,37.91,28.469999,35,12,5.016
2021-02-11 15:30:00+01:00,20.15,21.91,22.5,17.940001,16.299999,37.41,28.34,38,13,5.004
2021-02-11 15:45:00+01:00,20.105,21.9,22.5,17.82,16.299999,36.009998,27.799999,41,13,5.1
2021-02-11 16:00:00+01:00,20.439999,21.869999,22.5,18.1,15.3,33.880001,26.99,39.5,12,5.1
2021-02-11 16:15:00+01:00,20.289999,21.844999,22.5,18.699999,15.3,32.709999,25.969999,38,13,5.076
2021-02-11 16:30:00+01:00,19.975,21.799999,22.5,18.539999,15.3,32.630001,25.279999,41,12,5.076
2021-02-11 16:45:00+01:00,20.16,21.719999,22.5,18.699999,15.3,33.52,24.879999,44,14,5.1
2021-02-11 17:00:00+01:00,20.254999,21.664999,22.5,18.74,16.299999,33.579998,24.959999,49,12,5.1
2021-02-11 17:15:00+01:00,20.145,21.654999,22.5,17.779999,15.3,33.57,24.769999,54,13,5.016
2021-02-11 17:30:00+01:00,19.73,21.59,22.5,17.58,15.3,34.169998,24.83,50.5,13,5.076
2021-02-11 17:45:00+01:00,19.965,21.525,22.5,17.699999,14.3,34.579998,25.1,47,12,5.112
2021-02-11 18:00:00+01:00,19.65,21.5,22.5,17.859999,14.3,35.259998,25.289999,50.5,13,4.992
2021-02-11 18:15:00+01:00,18.799999,21.434999,22.5,17.4,13.3,35.599998,25.25,54,12,5.052
2021-02-11 18:30:00+01:00,18.59,21.365,22.5,17.34,13.3,35.759998,25.359999,53.5,12,5.052
2021-02-11 18:45:00+01:00,18.594999,21.305,22.5,17.059999,12.3,35.689999,25.32,53,13,5.028
2021-02-11 19:00:00+01:00,19.15,21.35,22.5,17.76,12.3,35.540001,25.16,57,12,5.016
2021-02-11 19:15:00+01:00,18.51,21.254999,22.5,16.959999,12.3,35.93,25.109999,61,14,4.98
2021-02-11 19:30:00+01:00,18.355,21.125,22.5,17.119999,12.3,36.98,25.219999,59,12,4.98
2021-02-11 19:45:00+01:00,18.395,21.094999,22.5,16.859999,11.3,37.239998,25.529999,57,13,5.004
2021-02-11 20:00:00+01:00,18.484999,21.014999,22.5,17.42,11.3,37.779999,25.889999,59,12,5.016
2021-02-11 20:15:00+01:00,18.295,20.205,22.5,17.82,11.3,38.23,27.08,61,0,0
2021-02-11 20:30:00+01:00,18.16,19.664999,22.5,18.16,10.3,40.27,27.98,63,0,0
2021-02-11 20:45:00+01:00,18.065001,19.244999,22.5,18.42,10.3,40.809998,29.01,65,0,0
2021-02-11 21:00:00+01:00,18.014999,19.035,22.5,18.539999,10.3,43.079998,29.99,63,0,0
2021-02-11 21:15:00+01:00,17.975,18.809999,22.5,18.619999,9.3,42.419998,30.679998,61,0,0
2021-02-11 21:30:00+01:00,17.965,18.68,22.5,18.619999,9.3,42.989998,31.73,61,0,0
2021-02-11 21:45:00+01:00,17.955,18.58,22.5,18.6,9.3,43.469997,32.130001,61,0,0
2021-02-11 22:00:00+01:00,17.940001,18.52,22.5,18.559999,9.3,43.899998,32.34,65.5,0,0
2021-02-11 22:15:00+01:00,17.85,18.504999,22.5,18.42,9.3,43.549999,32.759998,70,0,0
2021-02-11 22:30:00+01:00,17.844999,18.469999,22.5,18.359999,9.3,43.579998,33.16,70,0,0
2021-02-11 22:45:00+01:00,17.859999,18.440001,22.5,18.279999,9.3,43.48,33.669998,70,0,0
2021-02-11 23:00:00+01:00,17.9,18.469999,22.5,18.24,8.3,43.629997,33.619999,78.5,0,0
2021-02-11 23:15:00+01:00,17.914999,18.440001,22.5,18.219999,8.3,43.599998,33.639999,87,0,0
2021-02-11 23:30:00+01:00,17.924999,18.440001,22.5,18.18,8.3,43.739998,33.649998,90,0,0
2021-02-11 23:45:00+01:00,17.924999,18.42,22.5,18.18,9.3,43.790001,33.869999,93,0,0
2021-02-12 00:00:00+01:00,17.914999,18.4,22.5,18.16,9.3,43.84,34.309998,93,0,0
2021-02-12 00:15:00+01:00,17.914999,18.379999,22.5,18.139999,9.3,44,34.619999,93,0,0
2021-02-12 00:30:00+01:00,17.895,18.359999,22.5,18.1,9.3,44.16,34.849998,93,0,0
2021-02-12 00:45:00+01:00,17.859999,18.33,22.5,18.059999,9.3,44.149998,35.049999,93,0,0
2021-02-12 01:00:00+01:00,17.85,18.32,22.5,18.02,8.3,44.27,35.110001,93,0,0
2021-02-12 01:15:00+01:00,17.844999,18.32,22.5,17.959999,8.3,44.610001,35.25,93,0,0
2021-02-12 01:30:00+01:00,17.844999,18.26,22.5,18,9.3,44.77,35.48,93,0,0
2021-02-12 01:45:00+01:00,17.815001,18.25,22.5,17.940001,9.3,44.93,35.610001,93,0,0
2021-02-12 02:00:00+01:00,17.805,18.25,22.5,17.92,9.3,45.129997,35.739998,93,0,0
2021-02-12 02:15:00+01:00,17.795,18.23,22.5,17.9,9.3,45.16,35.77,93,0,0
2021-02-12 02:30:00+01:00,17.779999,18.215,22.5,17.879999,9.3,45.329998,35.969997,93,0,0
2021-02-12 02:45:00+01:00,17.764999,18.209999,22.5,17.84,8.3,45.559998,36.130001,93,0,0
2021-02-12 03:00:00+01:00,17.775,18.190001,22.5,17.84,9.3,45.649998,36.279999,93,0,0
2021-02-12 03:15:00+01:00,17.764999,18.184999,22.5,17.82,9.3,45.73,36.380001,93,0,0
2021-02-12 03:30:00+01:00,17.74,18.17,22.5,17.82,9.3,45.829998,36.48,93,0,0
2021-02-12 03:45:00+01:00,17.74,18.129999,22.5,17.799999,10.3,46.049999,36.610001,93,0,0
2021-02-12 04:00:00+01:00,17.699999,18.119999,22.5,17.779999,8.3,46.299999,36.75,90,0,0
2021-02-12 04:15:00+01:00,17.695,18.09,22.5,17.76,8.3,46.459999,36.969997,87,0,0
2021-02-12 04:30:00+01:00,17.67,18.08,22.5,17.76,8.3,46.459999,37.040001,90,0,0
2021-02-12 04:45:00+01:00,17.645,18.049999,22.5,17.74,8.3,46.779999,37.200001,93,0,0
2021-02-12 05:00:00+01:00,17.625,18.029999,22.5,17.74,8.3,46.950001,37.399998,93,0,0
2021-02-12 05:15:00+01:00,17.58,18,22.5,17.699999,8.3,47.049999,37.489998,93,0,0
2021-02-12 05:30:00+01:00,17.59,18,22.5,17.699999,8.3,47.009998,37.489998,93,0,0
2021-02-12 05:45:00+01:00,17.605,17.99,22.5,17.68,7.3,46.91,37.57,93,0,0
2021-02-12 06:00:00+01:00,17.584999,17.969999,22.5,17.66,8.3,47.079998,37.719997,90,0,0
2021-02-12 06:15:00+01:00,18.504999,19.92,22.5,16.84,8.2,46.52,34.040001,87,9,4.932
2021-02-12 06:30:00+01:00,18.459999,19.719999,22.5,16.699999,7.1,46.919998,34.610001,90,14,4.776
2021-02-12 06:45:00+01:00,18.344999,19.66,22.5,16.58,8.1,45.919998,34.709999,93,12,4.896
2021-02-12 07:00:00+01:00,18.344999,19.6,22.5,16.6,8.1,45.360001,34.709999,93,12,4.92
2021-02-12 07:15:00+01:00,18.275,19.574999,22.5,16.5,8.1,46.629997,34.68,93,13,4.944
2021-02-12 07:30:00+01:00,18.244999,19.545,22.5,16.440001,8.1,45.469997,34.66,93,12,4.932
2021-02-12 07:45:00+01:00,18.195,19.525,22.5,16.459999,8.1,44.98,34.459999,93,12,4.968
2021-02-12 08:00:00+01:00,18.184999,19.504999,22.5,16.4,8.1,44.57,34.259998,93,13,4.944
2021-02-12 08:15:00+01:00,18.215,19.85,22.5,16.440001,7.1,44.860001,33.84,93,12,4.944
2021-02-12 08:30:00+01:00,18.334999,20.26,22.5,16.539999,7.1,44.07,32.969997,90,12,4.992
2021-02-12 08:45:00+01:00,18.315001,20.41,22.5,16.539999,8.1,43.68,32.469997,87,12,4.968
2021-02-12 09:00:00+01:00,18.324999,20.494999,22.5,16.559999,6.9,43.029999,32.040001,87,13,4.884
2021-02-12 09:15:00+01:00,18.34,20.529999,22.5,16.539999,6.9,42.689999,31.609999,87,12,4.968
2021-02-12 09:30:00+01:00,18.264999,20.504999,22.5,16.5,7.9,43.029999,31.49,87,12,5.016
2021-02-12 09:45:00+01:00,18.324999,20.49,22.5,16.6,6.9,41.77,31.609999,87,13,4.968
2021-02-12 10:00:00+01:00,18.305,20.715,22.5,16.539999,6.9,41.119999,30.959999,81,12,4.944
2021-02-12 10:15:00+01:00,18.315001,20.895,22.5,16.539999,6.9,41.369999,30.379999,75,12,4.908
2021-02-12 10:30:00+01:00,17.885,19.699999,22.5,17.619999,5.9,42.040001,30.23,75,0,0
2021-02-12 10:45:00+01:00,18.234999,20.885,22.5,16.48,7.9,43.579998,30.619999,75,14,4.932
2021-02-12 11:00:00+01:00,18.234999,20.824999,22.5,16.5,7.9,42.860001,31.01,75,12,4.968
2021-02-12 11:15:00+01:00,18.234999,20.824999,22.5,16.5,7.9,42.860001,31.01,75,12,4.968
2021-02-12 11:30:00+01:00,18.234999,20.824999,22.5,16.5,7.9,42.860001,31.01,75,12,4.968
2021-02-12 11:45:00+01:00,17.754999,18.719999,22.5,18.18,8,44.899998,34.329998,75,0,0
2021-02-12 12:00:00+01:00,17.764999,18.459999,22.5,18.219999,6.1,44.959999,34.939999,72.5,0,0
2021-02-12 12:15:00+01:00,17.779999,18.32,22.5,18.26,8.1,45.289997,35.380001,70,0,0
2021-02-12 12:30:00+01:00,17.844999,18.23,22.5,18.34,8.1,45.32,35.950001,70,0,0
2021-02-12 12:45:00+01:00,17.859999,18.145,22.5,18.32,6.9,46.610001,36.18,70,0,0
2021-02-12 13:00:00+01:00,17.875,18.119999,22.5,18.219999,6.9,45.5,37.860001,72.5,0,0
2021-02-12 13:15:00+01:00,17.885,18.07,22.5,18.199999,7.9,45.619999,36.779999,75,0,0
2021-02-12 13:30:00+01:00,17.885,18.049999,22.5,18.1,6.9,44.950001,37.259998,72.5,0,0
2021-02-12 13:45:00+01:00,17.869999,18.029999,22.5,18.02,7.9,44.739998,37.059998,70,0,0
2021-02-12 14:00:00+01:00,17.875,18.049999,22.5,18,6.9,44.719997,36.540001,70,0,0
2021-02-12 14:15:00+01:00,17.895,18.039999,22.5,17.940001,6.9,44.66,36.57,70,0,0
2021-02-12 14:30:00+01:00,17.875,18.039999,22.5,17.879999,7.9,44.82,36.259998,70,0,0
2021-02-12 14:45:00+01:00,17.855,18.039999,22.5,17.84,8,44.639999,36.309998,70,0,0
2021-02-12 15:00:00+01:00,17.865,18.039999,22.5,17.779999,7,44.41,35.549999,67.5,0,0
2021-02-12 15:15:00+01:00,17.885,18.039999,22.5,17.74,9,44.299999,35.279999,65,0,0
2021-02-12 15:30:00+01:00,17.875,18.029999,22.5,17.719999,7.8,44.279999,34.889999,65,0,0
2021-02-12 15:45:00+01:00,17.855,17.99,22.5,17.68,7.8,44.439999,34.889999,65,0,0
2021-02-12 16:00:00+01:00,17.855,17.949999,22.5,17.639999,7.8,44.02,34.719997,65,0,0
2021-02-12 16:15:00+01:00,17.859999,17.92,22.5,17.6,8.8,45.450001,36.099998,65,0,0
2021-02-12 16:30:00+01:00,17.844999,17.92,22.5,17.6,7.8,44.739998,38.099998,65,0,0
2021-02-12 16:45:00+01:00,17.844999,17.9,22.5,17.559999,7.7,45.5,36.630001,65,0,0
2021-02-12 17:00:00+01:00,17.815001,17.885,22.5,17.539999,7.7,43.919998,36.790001,67.5,0,0
2021-02-12 17:15:00+01:00,17.795,17.85,22.5,17.52,7.6,43.919998,35.849998,70,0,0
2021-02-12 17:30:00+01:00,17.785,17.85,22.5,17.5,7.6,43.759998,35.549999,72.5,0,0
2021-02-12 17:45:00+01:00,17.795,17.875,22.5,17.48,7.6,43.389999,35.279999,75,0,0
2021-02-12 18:00:00+01:00,17.779999,17.879999,22.5,17.459999,7.6,44.119999,34.919998,72.5,0,0
2021-02-12 18:15:00+01:00,17.795,17.875,22.5,17.440001,7.6,42.889999,34.709999,70,0,0
2021-02-12 18:30:00+01:00,17.764999,17.869999,22.5,17.440001,6.6,44.389999,34.43,70,0,0
2021-02-12 18:45:00+01:00,17.74,17.85,22.5,17.42,7.6,43.200001,35.349998,70,0,0
2021-02-12 19:00:00+01:00,17.699999,17.83,22.5,17.379999,7.6,43.149998,34.619999,72.5,0,0
2021-02-12 19:15:00+01:00,17.690001,17.85,22.5,17.379999,7.6,42.950001,34.389999,75,0,0
2021-02-12 19:30:00+01:00,17.695,17.85,22.5,17.379999,6.6,42.68,34.119999,75,0,0
2021-02-12 19:45:00+01:00,17.690001,17.85,22.5,17.32,5.6,42.68,33.829998,75,0,0
2021-02-12 20:00:00+01:00,17.66,17.84,22.5,17.32,6.6,42.419998,33.130001,78,0,0
2021-02-12 20:15:00+01:00,17.65,17.83,22.5,17.32,6.6,42.389999,32.93,81,0,0
2021-02-12 20:30:00+01:00,17.639999,17.805,22.5,17.299999,6.6,42.349998,33.029999,84,0,0
2021-02-12 20:45:00+01:00,17.59,17.779999,22.5,17.299999,6.6,42.450001,33.259998,87,0,0
2021-02-12 21:00:00+01:00,17.565001,17.744999,22.5,17.279999,5.6,42.360001,33.25,90,0,0
2021-02-12 21:15:00+01:00,17.555,17.715,22.5,17.279999,6.6,43.18,33.389999,93,0,0
2021-02-12 21:30:00+01:00,17.494999,17.725,22.5,17.26,6.6,43.059998,34.57,93,0,0
2021-02-12 21:45:00+01:00,17.449999,17.664999,22.5,17.26,5.6,44.079998,34.169998,93,0,0
2021-02-12 22:00:00+01:00,17.379999,17.66,22.5,17.219999,5.6,44.110001,34.52,93,0,0
2021-02-12 22:15:00+01:00,17.34,17.629999,22.5,17.219999,5.6,44.379997,34.73,93,0,0
2021-02-12 22:30:00+01:00,17.289999,17.605,22.5,17.219999,4.6,44.290001,35.25,93,0,0
2021-02-12 22:45:00+01:00,17.25,17.58,22.5,17.199999,3.6,44.290001,35.389999,93,0,0
2021-02-12 23:00:00+01:00,17.199999,17.58,22.5,17.18,3.6,44.25,35.419998,96.5,0,0
2021-02-12 23:15:00+01:00,17.190001,17.584999,22.5,17.18,5.6,44.349998,35.349998,100,0,0
2021-02-12 23:30:00+01:00,17.190001,17.574999,22.5,17.139999,4.4,44.349998,35.389999,96.5,0,0
2021-02-12 23:45:00+01:00,17.190001,17.545,22.5,17.1,3.4,44.349998,35.389999,93,0,0
2021-02-13 00:00:00+01:00,17.18,17.535,22.5,17.1,2.4,44.34,35.419998,96.5,0,0
2021-02-13 00:15:00+01:00,17.154999,17.504999,22.5,17.1,3.4,44.259998,35.450001,100,0,0
2021-02-13 00:30:00+01:00,17.119999,17.504999,22.5,17.059999,2.4,44.369999,35.450001,100,0,0
2021-02-13 00:45:00+01:00,17.1,17.475,22.5,17.039999,2.4,44.41,35.43,100,0,0
2021-02-13 01:00:00+01:00,17.08,17.455,22.5,17.039999,3.4,44.41,35.43,96.5,0,0
2021-02-13 01:15:00+01:00,17.07,17.434999,22.5,17.02,3.4,44.369999,35.43,93,0,0
2021-02-13 01:30:00+01:00,17.039999,17.395,22.5,17,4.2,44.41,35.459999,93,0,0
2021-02-13 01:45:00+01:00,17,17.385,22.5,16.98,3.2,44.379997,35.43,93,0,0
2021-02-13 02:00:00+01:00,16.99,17.385,22.5,16.959999,3.2,44.41,35.399998,93,0,0
2021-02-13 02:15:00+01:00,16.969999,17.385,22.5,16.940001,3.1,44.349998,35.399998,93,0,0
2021-02-13 02:30:00+01:00,16.969999,17.375,22.5,16.92,4.1,44.32,35.399998,93,0,0
2021-02-13 02:45:00+01:00,16.969999,17.355,22.5,16.9,3.1,44.32,35.360001,93,0,0
2021-02-13 03:00:00+01:00,16.93,17.315001,22.5,16.9,3.1,44.279999,35.360001,93,0,0
2021-02-13 03:15:00+01:00,16.93,17.295,22.5,16.879999,2.9,44.279999,35.389999,93,0,0
2021-02-13 03:30:00+01:00,16.92,17.275,22.5,16.859999,3.9,44.25,35.389999,93,0,0
2021-02-13 03:45:00+01:00,16.91,17.254999,22.5,16.84,2.9,44.189999,35.360001,93,0,0
2021-02-13 04:00:00+01:00,16.9,17.244999,22.5,16.82,3.9,44.200001,35.32,93,0,0
2021-02-13 04:15:00+01:00,16.879999,17.25,22.5,16.799999,3.9,44.129997,35.290001,93,0,0
2021-02-13 04:30:00+01:00,16.889999,17.244999,22.5,16.799999,2.9,44.059998,35.259998,89.5,0,0
2021-02-13 04:45:00+01:00,16.879999,17.234999,22.5,16.799999,2.9,43.959999,35.219997,86,0,0
2021-02-13 05:00:00+01:00,16.869999,17.215,22.5,16.76,2.9,43.93,35.219997,86,0,0
2021-02-13 05:15:00+01:00,16.85,17.205,22.5,16.76,3.9,43.899998,35.16,86,0,0
2021-02-13 05:30:00+01:00,16.84,17.184999,22.5,16.74,4.9,43.809998,35.139999,86,0,0
2021-02-13 05:45:00+01:00,16.834999,17.164999,22.5,16.719999,3.9,43.779999,35.09,86,0,0
2021-02-13 06:00:00+01:00,16.82,17.164999,22.5,16.699999,3.9,43.739998,35.059998,89.5,0,0
2021-02-13 06:15:00+01:00,16.789999,17.154999,22.5,16.68,2.9,43.739998,35.029999,93,0,0
2021-02-13 06:30:00+01:00,16.76,17.145,22.5,16.68,3.9,43.709999,34.969997,96.5,0,0
2021-02-13 06:45:00+01:00,16.76,17.135,22.5,16.68,4.9,43.649998,34.939999,100,0,0
2021-02-13 07:00:00+01:00,16.73,17.094999,22.5,16.66,4.9,43.649998,34.950001,100,0,0
2021-02-13 07:15:00+01:00,16.719999,17.074999,22.5,16.619999,4.9,43.579998,34.939999,100,0,0
2021-02-13 07:30:00+01:00,16.699999,17.065001,22.5,16.619999,4.8,43.549999,34.880001,96.5,0,0
2021-02-13 07:45:00+01:00,16.690001,17.065001,22.5,16.619999,4.8,43.48,34.84,93,0,0
2021-02-13 08:00:00+01:00,16.699999,17.045,22.5,16.58,3.8,43.379997,34.82,86.5,0,0
2021-02-13 08:15:00+01:00,16.684999,17.02,22.5,16.58,5.8,43.349998,34.779999,80,0,0
2021-02-13 08:30:00+01:00,16.67,17.014999,22.5,16.559999,4.8,44.189999,34.75,80,0,0
2021-02-13 08:45:00+01:00,16.609999,16.994999,22.5,16.559999,3.8,44.149998,35.040001,80,0,0
2021-02-13 09:00:00+01:00,16.539999,16.945,22.5,16.539999,2.7,44.149998,35.259998,80,0,0
2021-02-13 09:15:00+01:00,16.559999,16.934999,22.5,16.52,4.8,44.189999,35.329998,80,0,0
2021-02-13 09:30:00+01:00,16.555,16.924999,22.5,16.5,3.8,44.189999,35.360001,86.5,0,0
2021-02-13 09:45:00+01:00,16.57,16.91,22.5,16.5,3.8,44.09,35.389999,93,0,0
2021-02-13 10:00:00+01:00,16.59,16.91,22.5,16.48,3.8,44.09,35.360001,86.5,0,0
2021-02-13 10:15:00+01:00,16.605,16.91,22.5,16.48,3.9,43.989998,35.329998,80,0,0
2021-02-13 10:30:00+01:00,16.6,16.91,22.5,16.440001,3.9,43.959999,35.290001,80,0,0
2021-02-13 10:45:00+01:00,16.59,16.895,22.5,16.440001,4.8,43.790001,35.259998,80,0,0
2021-02-13 11:00:00+01:00,16.539999,16.875,22.5,16.42,3.8,43.759998,35.259998,83,0,0
2021-02-13 11:15:00+01:00,16.559999,16.865,22.5,16.42,2.8,43.599998,35.16,86,0,0
2021-02-13 11:30:00+01:00,16.539999,16.855,22.5,16.4,3.8,43.360001,35,83,0,0
2021-02-13 11:45:00+01:00,16.52,16.795,22.5,16.379999,4.6,43.290001,34.93,80,0,0
2021-02-13 12:00:00+01:00,16.469999,16.779999,22.5,16.379999,3.6,43.57,34.82,80,0,0
2021-02-13 12:15:00+01:00,16.484999,16.795,22.5,16.379999,4.8,43.689999,34.719997,80,0,0
2021-02-13 12:30:00+01:00,16.445,16.764999,22.5,16.379999,6.9,43.419998,34.719997,72,0,0
2021-02-13 12:45:00+01:00,16.414999,16.744999,22.5,16.34,4.8,43.219997,34.649998,64,0,0
2021-02-13 13:00:00+01:00,16.449999,16.744999,22.5,16.34,5.1,43.139999,34.489998,64,0,0
2021-02-13 13:15:00+01:00,16.449999,16.754999,22.5,16.34,5.2,43.32,34.349998,64,0,0
2021-02-13 13:30:00+01:00,16.424999,16.754999,22.5,16.32,5.2,43.16,34.329998,64,0,0
2021-02-13 13:45:00+01:00,16.42,16.754999,22.5,16.32,5.2,42.959999,34.299999,64,0,0
2021-02-13 14:00:00+01:00,16.449999,16.754999,22.5,16.32,6.2,42.989998,34.23,62,0,0
2021-02-13 14:15:00+01:00,16.469999,16.73,22.5,16.299999,6.2,43.079998,34.200001,60,0,0
2021-02-13 14:30:00+01:00,16.404999,16.695,22.5,16.299999,6.1,43.059998,34.259998,57.5,0,0
2021-02-13 14:45:00+01:00,16.4,16.695,22.5,16.26,6.2,42.959999,34.23,55,0,0
2021-02-13 15:00:00+01:00,16.42,16.695,22.5,16.279999,5.2,42.799999,34.169998,55,0,0
2021-02-13 15:15:00+01:00,16.424999,16.684999,22.5,16.26,6.3,42.700001,34.169998,55,0,0
2021-02-13 15:30:00+01:00,16.41,16.65,22.5,16.26,5.3,42.540001,34.09,55,0,0
2021-02-13 15:45:00+01:00,16.4,16.629999,22.5,16.26,6.3,42.369999,33.950001,55,0,0
2021-02-13 16:00:00+01:00,16.389999,16.609999,22.5,16.24,6.3,42.209999,33.809998,55,0,0
2021-02-13 16:15:00+01:00,16.379999,16.615,22.5,16.24,6.3,42.099998,33.709999,55,0,0
2021-02-13 16:30:00+01:00,16.389999,16.594999,22.5,16.24,6.2,41.91,33.649998,55,0,0
2021-02-13 16:45:00+01:00,16.379999,16.58,22.5,16.24,4.2,41.779999,33.59,55,0,0
2021-02-13 17:00:00+01:00,16.369999,16.58,22.5,16.24,6.3,41.68,33.549999,55,0,0
2021-02-13 17:15:00+01:00,16.33,16.545,22.5,16.219999,6.2,41.509998,33.59,55,0,0
2021-02-13 17:30:00+01:00,16.324999,16.529999,22.5,16.219999,5.1,41.41,33.529999,55,0,0
2021-02-13 17:45:00+01:00,16.32,16.529999,22.5,16.219999,4.1,41.34,33.48,55,0,0
2021-02-13 18:00:00+01:00,16.295,16.5,22.5,16.199999,6.1,41.239998,33.389999,57.5,0,0
2021-02-13 18:15:00+01:00,16.27,16.459999,22.5,16.199999,5.1,41.07,33.389999,60,0,0
2021-02-13 18:30:00+01:00,16.254999,16.455,22.5,16.18,5.1,40.98,33.34,62,0,0
2021-02-13 18:45:00+01:00,16.234999,16.449999,22.5,16.16,5.1,40.869999,33.41,64,0,0
2021-02-13 19:00:00+01:00,16.199999,16.4,22.5,16.18,4.1,40.809998,33.41,64,0,0
2021-02-13 19:15:00+01:00,16.174999,16.379999,22.5,16.16,3.1,40.689999,33.419998,64,0,0
2021-02-13 19:30:00+01:00,16.16,16.33,22.5,16.16,4.1,40.619999,33.309998,62,0,0
2021-02-13 19:45:00+01:00,16.15,16.309999,22.5,16.139999,4.1,40.549999,33.309998,60,0,0
2021-02-13 20:00:00+01:00,16.129999,16.289999,22.5,16.119999,4.1,40.439999,33.290001,60,0,0
2021-02-13 20:15:00+01:00,16.1,16.25,22.5,16.119999,4.1,40.369999,33.200001,60,0,0
2021-02-13 20:30:00+01:00,16.08,16.24,22.5,16.1,5.1,40.27,33.16,60,0,0
2021-02-13 20:45:00+01:00,16.049999,16.199999,22.5,16.1,5.1,40.209999,33.040001,60,0,0
2021-02-13 21:00:00+01:00,16.035,16.190001,22.5,16.08,5.1,40.129997,32.98,64.5,0,0
2021-02-13 21:15:00+01:00,16.01,16.17,22.5,16.08,4.1,40.07,32.91,69,0,0
2021-02-13 21:30:00+01:00,15.985,16.15,22.5,16.039999,4.1,40.029999,32.869999,74.5,0,0
2021-02-13 21:45:00+01:00,15.964999,16.119999,22.5,16.039999,5.1,39.959999,32.790001,80,0,0
2021-02-13 22:00:00+01:00,15.934999,16.1,22.5,16.02,5.1,39.93,32.68,80,0,0
2021-02-13 22:15:00+01:00,15.92,16.065001,22.5,16,4.1,39.899998,32.610001,80,0,0
2021-02-13 22:30:00+01:00,15.884999,16.029999,22.5,16,5.1,39.869999,32.579998,83,0,0
2021-02-13 22:45:00+01:00,15.855,16,22.5,15.98,4.1,39.799999,32.540001,86,0,0
2021-02-13 23:00:00+01:00,15.825,15.995,22.5,15.96,3.1,39.799999,32.459999,83,0,0
2021-02-13 23:15:00+01:00,15.815,15.969999,22.5,15.94,3.1,39.799999,32.399998,80,0,0
2021-02-13 23:30:00+01:00,15.799999,15.945,22.5,15.92,5.1,39.779999,32.360001,83,0,0
2021-02-13 23:45:00+01:00,15.75,15.94,22.5,15.9,5.1,39.779999,32.25,86,0,0
2021-02-14 00:00:00+01:00,15.724999,15.91,22.5,15.88,5.1,39.779999,32.25,83,0,0
2021-02-14 00:15:00+01:00,15.684999,15.88,22.5,15.86,5.1,39.779999,32.25,80,0,0
2021-02-14 00:30:00+01:00,15.674999,15.849999,22.5,15.839999,4.1,39.779999,32.209999,83,0,0
2021-02-14 00:45:00+01:00,15.645,15.83,22.5,15.82,4.1,39.779999,32.169998,86,0,0
2021-02-14 01:00:00+01:00,15.625,15.809999,22.5,15.799999,5.1,39.77,32.169998,83,0,0
2021-02-14 01:15:00+01:00,15.585,15.77,22.5,15.78,4.1,39.77,32.169998,80,0,0
2021-02-14 01:30:00+01:00,15.565,15.74,22.5,15.759999,3.1,39.739998,32.119999,83,0,0
2021-02-14 01:45:00+01:00,15.545,15.7,22.5,15.74,3.16,39.73,32.119999,86,0,0
2021-02-14 02:00:00+01:00,15.525,15.655,22.5,15.719999,3.22,39.73,32.09,83,0,0
2021-02-14 02:15:00+01:00,15.495,15.605,22.5,15.7,3.28,39.739998,32.079998,80,0,0
2021-02-14 02:30:00+01:00,15.455,15.594999,22.5,15.679999,3.34,39.77,32.040001,80,0,0
2021-02-14 02:45:00+01:00,15.424999,15.589999,22.5,15.679999,3.4,39.82,32,80,0,0
2021-02-14 03:00:00+01:00,15.4,15.535,22.5,15.66,2.3,39.849998,32.029999,80,0,0
2021-02-14 03:15:00+01:00,15.384999,15.545,22.5,15.639999,2.316666667,39.879997,32,80,0,0
2021-02-14 03:30:00+01:00,15.384999,15.525,22.5,15.599999,2.333333333,39.91,31.949999,80,0,0
2021-02-14 03:45:00+01:00,15.375,15.535,22.5,15.58,2.35,39.879997,31.869999,80,0,0
2021-02-14 04:00:00+01:00,15.365,15.525,22.5,15.559999,2.366666667,39.879997,31.869999,80,0,0
2021-02-14 04:15:00+01:00,15.36,15.525,22.5,15.54,2.383333333,39.879997,31.91,80,0,0
2021-02-14 04:30:00+01:00,15.344999,15.525,22.5,15.54,2.4,39.879997,31.869999,80,0,0
2021-02-14 04:45:00+01:00,15.344999,15.514999,22.5,15.54,2.4,39.849998,31.84,80,0,0
2021-02-14 05:00:00+01:00,15.344999,15.514999,22.5,15.5,2.4,39.82,31.809999,80,0,0
2021-02-14 05:15:00+01:00,15.344999,15.455,22.5,15.48,2.4,39.82,31.84,80,0,0
2021-02-14 05:30:00+01:00,15.335,15.464999,22.5,15.48,3.4,39.75,31.84,83,0,0
2021-02-14 05:45:00+01:00,15.325,15.455,22.5,15.46,2.4,39.75,31.799999,86,0,0
2021-02-14 06:00:00+01:00,15.295,15.46,22.5,15.44,3.4,39.75,31.76,83,0,0
2021-02-14 06:15:00+01:00,15.285,15.45,22.5,15.42,3.4,39.739998,31.75,80,0,0
2021-02-14 06:30:00+01:00,15.275,15.424999,22.5,15.4,3.4,39.700001,31.709999,80,0,0
2021-02-14 06:45:00+01:00,15.275,15.424999,22.5,15.38,4.4,39.700001,31.709999,80,0,0
2021-02-14 07:00:00+01:00,15.27,15.415,22.5,15.36,4.4,39.669998,31.639999,83,0,0
2021-02-14 07:15:00+01:00,15.27,15.375,22.5,15.36,4.4,39.639999,31.699999,86,0,0
2021-02-14 07:30:00+01:00,15.255,15.375,22.5,15.32,4.4,39.610001,31.66,86,0,0
2021-02-14 07:45:00+01:00,15.214999,15.384999,22.5,15.299999,4.4,39.639999,31.619999,86,0,0
2021-02-14 08:00:00+01:00,15.195,15.36,22.5,15.299999,4.4,39.610001,31.67,86,0,0
2021-02-14 08:15:00+01:00,15.184999,15.33,22.5,15.28,3.3,39.610001,31.619999,86,0,0
2021-02-14 08:30:00+01:00,15.155,15.304999,22.5,15.259999,3.3,39.599998,31.619999,83,0,0
2021-02-14 08:45:00+01:00,15.13,15.295,22.5,15.259999,4.3,39.57,31.619999,80,0,0
2021-02-14 09:00:00+01:00,15.105,15.29,22.5,15.219999,4.3,39.529999,31.58,74.5,0,0
2021-02-14 09:15:00+01:00,15.085,15.29,22.5,15.219999,5.3,39.509998,31.549999,69,0,0
2021-02-14 09:30:00+01:00,15.049999,15.304999,22.5,15.2,5.3,39.509998,31.469999,72,0,0
2021-02-14 09:45:00+01:00,15.045,15.304999,22.5,15.16,4.3,39.48,31.42,75,0,0
2021-02-14 10:00:00+01:00,15.049999,15.264999,22.5,15.179999,5.3,39.389999,31.42,72,0,0
2021-02-14 10:15:00+01:00,15.054999,15.224999,22.5,15.16,5.3,39.309998,31.42,69,0,0
2021-02-14 10:30:00+01:00,15.049999,15.195,22.5,15.139999,6.3,39.32,31.42,62.5,0,0
2021-02-14 10:45:00+01:00,15.045,15.195,22.5,15.139999,7.3,39.279999,31.49,56,0,0
2021-02-14 11:00:00+01:00,15.035,15.205,22.5,15.139999,7.3,39.32,31.23,56,0,0
2021-02-14 11:15:00+01:00,15.054999,15.165,22.5,15.12,8.3,39.32,31.369999,56,0,0
2021-02-14 11:30:00+01:00,15.075,15.205,22.5,15.12,9.3,39.349998,31.33,56,0,0
2021-02-14 11:45:00+01:00,15.094999,15.195,22.5,15.12,9.3,39.389999,31.219999,56,0,0
2021-02-14 12:00:00+01:00,15.139999,15.174999,22.5,15.139999,9.3,39.41,31.219999,54,0,0
2021-02-14 12:15:00+01:00,15.214999,15.155,22.5,15.139999,11.3,39.48,31.33,52,0,0
2021-02-14 12:30:00+01:00,15.275,15.165,22.5,15.16,10.3,39.41,31.34,50.5,0,0
2021-02-14 12:45:00+01:00,15.335,15.174999,22.5,15.16,11.3,39.489998,31.289999,49,0,0
2021-02-14 13:00:00+01:00,15.365,15.259999,22.5,15.16,13.3,39.489998,31.179998,49,0,0
2021-02-14 13:15:00+01:00,15.304999,15.344999,22.5,15.179999,12.3,39.619999,31.199999,49,0,0
2021-02-14 13:30:00+01:00,15.304999,15.384999,22.5,15.179999,12.3,39.68,31.08,47,0,0
2021-02-14 13:45:00+01:00,15.295,15.415,22.5,15.179999,12.3,39.75,31.039999,45,0,0
2021-02-14 14:00:00+01:00,15.304999,15.424999,22.5,15.2,12.3,39.82,31.039999,40.5,0,0
2021-02-14 14:15:00+01:00,15.344999,15.415,22.5,15.2,13.3,39.879997,31.209999,36,0,0
2021-02-14 14:30:00+01:00,15.384999,15.445,22.5,15.219999,12.3,39.879997,31.199999,30.5,0,0
2021-02-14 14:45:00+01:00,15.365,15.46,22.5,15.24,12.3,40.009998,31.25,25,0,0
2021-02-14 15:00:00+01:00,15.365,15.474999,22.5,15.219999,12.3,40.079998,31.279999,25,0,0
2021-02-14 15:15:00+01:00,15.335,15.509999,22.5,15.24,12.3,40.169998,31.4,25,0,0
2021-02-14 15:30:00+01:00,15.36,15.474999,22.5,15.259999,12.3,40.27,31.529999,25,0,0
2021-02-14 15:45:00+01:00,15.405,15.464999,22.5,15.28,13.3,40.369999,31.639999,25,0,0
2021-02-14 16:00:00+01:00,15.455,15.474999,22.5,15.28,13.3,40.450001,31.809999,25,0,0
2021-02-14 16:15:00+01:00,15.525,15.509999,22.5,15.28,13.3,40.379997,31.959999,25,0,0
2021-02-14 16:30:00+01:00,15.514999,15.525,22.5,15.299999,12.3,40.349998,32,24.5,0,0
2021-02-14 16:45:00+01:00,15.495,15.525,22.5,15.299999,12.3,40.41,32.110001,24,0,0
2021-02-14 17:00:00+01:00,15.485,15.525,22.5,15.32,12.3,40.41,32.139999,23.5,0,0
2021-02-14 17:15:00+01:00,15.505,15.495,22.5,15.339999,12.3,40.349998,32.239998,23,0,0
2021-02-14 17:30:00+01:00,15.474999,15.495,22.5,15.32,12.3,40.279999,32.299999,23.5,0,0
2021-02-14 17:45:00+01:00,15.485,15.469999,22.5,15.36,11.3,40.09,32.34,24,0,0
2021-02-14 18:00:00+01:00,15.485,15.474999,22.5,15.36,11.3,40.029999,32.34,25,0,0
2021-02-14 18:15:00+01:00,15.434999,15.48,22.5,15.339999,10.3,39.879997,32.34,26,0,0
2021-02-14 18:30:00+01:00,15.375,15.46,22.5,15.339999,10.3,39.75,32.259998,26,0,0
2021-02-14 18:45:00+01:00,15.325,15.46,22.5,15.339999,9.3,39.610001,32.139999,26,0,0
2021-02-14 19:00:00+01:00,15.255,15.44,22.5,15.299999,8.3,39.509998,32.099998,28,0,0
2021-02-14 19:15:00+01:00,15.235,15.424999,22.5,15.299999,8.3,39.41,32.040001,30,0,0
2021-02-14 19:30:00+01:00,15.214999,15.38,22.5,15.299999,8.3,39.200001,31.939999,32.5,0,0
2021-02-14 19:45:00+01:00,15.235,15.309999,22.5,15.28,7.3,39.07,31.939999,35,0,0
2021-02-14 20:00:00+01:00,15.235,15.29,22.5,15.259999,7.3,38.889999,31.859999,38,0,0
2021-02-14 20:15:00+01:00,15.245,15.25,22.5,15.28,7.3,38.689999,31.769999,41,0,0
2021-02-14 20:30:00+01:00,15.255,15.224999,22.5,15.259999,7.3,38.5,31.74,48,0,0
2021-02-14 20:45:00+01:00,15.264999,15.195,22.5,15.259999,6.3,38.32,31.689999,55,0,0
2021-02-14 21:00:00+01:00,15.245,15.165,22.5,15.259999,6.3,38.189999,31.529999,55,0,0
2021-02-14 21:15:00+01:00,15.235,15.155,22.5,15.219999,6.3,38.07,31.42,55,0,0
2021-02-14 21:30:00+01:00,15.195,15.155,22.5,15.24,7.3,38,31.299999,55,0,0
2021-02-14 21:45:00+01:00,15.174999,15.13,22.5,15.219999,6.3,37.93,31.179998,55,0,0
2021-02-14 22:00:00+01:00,15.139999,15.085,22.5,15.2,6.3,37.829998,31.179998,59.5,0,0
2021-02-14 22:15:00+01:00,15.125,15.075,22.5,15.2,6.3,37.77,31.099998,64,0,0
2021-02-14 22:30:00+01:00,15.115,15.045,22.5,15.179999,5.3,37.669998,31.01,66.5,0,0
2021-02-14 22:45:00+01:00,15.105,15.005,22.5,15.16,5.3,37.610001,31.01,69,0,0
2021-02-14 23:00:00+01:00,15.094999,14.985,22.5,15.16,5.3,37.57,30.939999,66.5,0,0
2021-02-14 23:15:00+01:00,15.085,14.985,22.5,15.16,5.3,37.459999,30.779999,64,0,0
2021-02-14 23:30:00+01:00,15.065,14.964999,22.5,15.12,4.3,37.369999,30.699999,62,0,0
2021-02-14 23:45:00+01:00,15.054999,14.945,22.5,15.139999,5.3,37.299999,30.66,60,0,0
2021-02-15 00:00:00+01:00,15.035,14.924999,22.5,15.12,5.3,37.329998,30.549999,64.5,0,0
2021-02-15 00:15:00+01:00,15.02,14.915,22.5,15.12,5.3,37.299999,30.48,69,0,0
2021-02-15 00:30:00+01:00,15.005,14.905,22.5,15.099999,5.3,37.329998,30.41,69,0,0
2021-02-15 00:45:00+01:00,14.985,14.875,22.5,15.08,5.3,37.329998,30.359999,69,0,0
2021-02-15 01:00:00+01:00,14.95,14.865,22.5,15.059999,5.3,37.369999,30.25,64.5,0,0
2021-02-15 01:15:00+01:00,14.92,14.825,22.5,15.059999,5.3,37.380001,30.219999,60,0,0
2021-02-15 01:30:00+01:00,14.82,14.839999,22.5,15.04,5.3,37.450001,30.09,64.5,0,0
2021-02-15 01:45:00+01:00,14.775,14.839999,22.5,15.04,5.3,37.459999,30.049999,69,0,0
2021-02-15 02:00:00+01:00,14.684999,14.87,22.5,14.98,6.3,37.509998,30.049999,64.5,0,0
2021-02-15 02:15:00+01:00,14.594999,14.86,22.5,14.94,6.3,37.540001,29.98,60,0,0
2021-02-15 02:30:00+01:00,14.525,14.825,22.5,14.92,6.3,37.649998,29.969999,67,0,0
2021-02-15 02:45:00+01:00,14.505,14.755,22.5,14.88,5.3,37.669998,30.019999,74,0,0
2021-02-15 03:00:00+01:00,14.52,14.684999,22.5,14.88,5.3,37.75,30.119999,71.5,0,0
2021-02-15 03:15:00+01:00,14.53,14.634999,22.5,14.86,5.3,37.809998,30.17,69,0,0
2021-02-15 03:30:00+01:00,14.549999,14.605,22.5,14.86,4.3,37.809998,30.17,71.5,0,0
2021-02-15 03:45:00+01:00,14.549999,14.565,22.5,14.82,4.3,37.879997,30.189999,74,0,0
2021-02-15 04:00:00+01:00,14.549999,14.54,22.5,14.799999,4.3,37.879997,30.219999,71.5,0,0
2021-02-15 04:15:00+01:00,14.54,14.525,22.5,14.799999,4.3,37.91,30.189999,69,0,0
2021-02-15 04:30:00+01:00,14.54,14.505,22.5,14.799999,4.3,37.91,30.23,71.5,0,0
2021-02-15 04:45:00+01:00,14.535,14.485,22.5,14.78,4.3,37.93,30.269999,74,0,0
2021-02-15 05:00:00+01:00,14.52,14.474999,22.5,14.74,3.3,37.969997,30.26,69,0,0
2021-02-15 05:15:00+01:00,14.52,14.455,22.5,14.74,3.3,38.009998,30.269999,64,0,0
2021-02-15 05:30:00+01:00,14.509999,14.429999,22.5,14.7,2.3,38.059998,30.34,66.5,0,0
2021-02-15 05:45:00+01:00,14.49,14.415,22.5,14.7,2.3,38.099998,30.34,69,0,0
2021-02-15 06:00:00+01:00,14.434999,14.41,22.5,14.7,2.3,38.16,30.349998,69,0,0
2021-02-15 06:15:00+01:00,14.429999,14.389999,22.5,14.679999,2.3,38.149998,30.41,69,0,0
2021-02-15 06:30:00+01:00,14.41,14.38,22.5,14.679999,2.3,38.259998,30.42,69,0,0
2021-02-15 06:45:00+01:00,14.41,14.389999,22.5,14.66,3.3,38.290001,30.389999,69,0,0
2021-02-15 07:00:00+01:00,14.41,14.38,22.5,14.639999,2.3,38.34,30.41,71.5,0,0
2021-02-15 07:15:00+01:00,14.41,14.38,22.5,14.62,2.3,38.41,30.41,74,0,0
2021-02-15 07:30:00+01:00,14.41,14.38,22.5,14.62,3.3,38.66,30.349998,74,0,0
2021-02-15 07:45:00+01:00,14.41,14.389999,22.5,14.599999,2.3,38.93,30.41,74,0,0
2021-02-15 08:00:00+01:00,14.41,14.389999,22.5,14.599999,2.3,39,30.58,74,0,0
2021-02-15 08:15:00+01:00,14.41,14.415,22.5,14.58,2.3,39.119999,30.73,74,0,0
2021-02-15 08:30:00+01:00,14.41,14.41,22.5,14.559999,2.3,39.189999,30.889999,67,0,0
2021-02-15 08:45:00+01:00,14.41,14.389999,22.5,14.559999,2.3,39.279999,30.969999,60,0,0
2021-02-15 09:00:00+01:00,14.41,14.41,22.5,14.54,3.3,39.450001,31.039999,62,0,0
2021-02-15 09:15:00+01:00,14.41,14.389999,22.5,14.559999,3.3,39.579998,31.17,64,0,0
2021-02-15 09:30:00+01:00,14.41,14.389999,22.5,14.54,4.4,39.649998,31.32,62,0,0
2021-02-15 09:45:00+01:00,14.54,14.415,22.5,14.54,3.4,39.669998,31.679998,60,0,0
2021-02-15 10:00:00+01:00,14.684999,14.474999,22.5,14.54,3.4,39.649998,31.799999,58,0,0
2021-02-15 10:15:00+01:00,16.035,19.545,22.5,14.759999,4.4,35.899998,24.279999,56,6,4.836
2021-02-15 10:30:00+01:00,17.18,19.545,22.5,15.78,5.4,34.5,23.76,54,12,4.896
2021-02-15 10:45:00+01:00,17.875,19.619999,22.5,15.94,6.4,33.630001,23.26,52,12,4.884
2021-02-15 11:00:00+01:00,17.025,19.824999,22.5,15.32,6.4,34.869999,23.15,52,12,4.884
2021-02-15 11:15:00+01:00,17.424999,19.98,22.5,15.78,7.4,34.790001,23.119999,52,12,4.896
2021-02-15 11:30:00+01:00,17.535,20.145,22.5,15.799999,8.4,34.529999,23.019999,50.5,12,4.86
2021-02-15 11:45:00+01:00,17.754999,20.324999,22.5,16.1,9.4,34.169998,22.83,49,13,4.86
2021-02-15 12:00:00+01:00,17.934999,20.504999,22.5,16.219999,10.4,33.889999,22.65,49,12,4.932
2021-02-15 12:15:00+01:00,17.975,20.625,22.5,16.26,8.4,33.380001,22.35,49,12,4.896
2021-02-15 12:30:00+01:00,18.219999,20.74,22.5,16.52,9.4,32.950001,22.109999,47,12,4.836
2021-02-15 12:45:00+01:00,18.559999,20.91,22.5,16.76,12.4,32.380001,21.85,45,12,4.896
2021-02-15 13:00:00+01:00,18.83,21.074999,22.5,17,10.3,31.9,21.469999,42,14,4.956
2021-02-15 13:15:00+01:00,18.84,21.189999,22.5,17.139999,12.3,31.08,21,39,12,4.896
2021-02-15 13:30:00+01:00,19.1,21.35,22.5,17.26,12.3,30.539999,20.67,36,12,4.896
2021-02-15 13:45:00+01:00,19.27,21.484999,22.5,17.42,13.3,29.15,20.24,33,13,4.776
2021-02-15 14:00:00+01:00,19.465,21.615,22.5,17.58,13.3,30.15,20.08,33,12,4.98
2021-02-15 14:15:00+01:00,19.135,21.65,22.5,17.299999,15.3,29.629999,19.77,33,12,4.92
2021-02-15 14:30:00+01:00,19.045,21.66,22.5,17.279999,13.3,28.84,19.189999,32,12,4.932
2021-02-15 14:45:00+01:00,19.455,21.609999,22.5,17.6,13.3,28.92,18.9,31,13,4.956
2021-02-15 15:00:00+01:00,19.514999,21.699999,22.5,17.66,14.2,29.119999,18.83,28,12,4.932
2021-02-15 15:15:00+01:00,19.369999,21.795,22.5,17.539999,15.2,28.91,18.639999,25,12,4.74
2021-02-15 15:30:00+01:00,19.664999,21.949999,22.5,17.84,14.2,28.82,18.49,23,13,4.956
2021-02-15 15:45:00+01:00,19.465,22.014999,22.5,17.6,12.1,28.99,18.58,21,12,4.908
2021-02-15 16:00:00+01:00,19.504999,22.135,22.5,17.719999,12.1,28.959999,18.75,23,12,4.968
2021-02-15 16:15:00+01:00,19.434999,22.184999,22.5,17.639999,12.1,29,18.639999,25,12,4.968
2021-02-15 16:30:00+01:00,19.49,22.234999,22.5,17.68,12.1,28.799999,18.76,25,13,4.98
2021-02-15 16:45:00+01:00,19.635,22.264999,22.5,17.799999,12.1,28.949999,18.789999,25,12,4.968
2021-02-15 17:00:00+01:00,19.744999,22.305,22.5,17.92,13.1,28.849998,18.549999,26,12,4.956
2021-02-15 17:15:00+01:00,19.734999,22.344999,22.5,17.92,11.1,29.01,18.459999,27,12,4.992
2021-02-15 17:30:00+01:00,19.875,22.375,22.5,18.039999,12.1,28.639999,18.369999,28,12,4.944
2021-02-15 17:45:00+01:00,19.889999,22.355,22.5,17.98,12.1,28.67,18.459999,29,14,4.908
2021-02-15 18:00:00+01:00,19.605,22.334999,22.5,17.799999,12.1,28.66,18.309999,31,13,4.98
2021-02-15 18:15:00+01:00,19.584999,22.275,22.5,17.779999,11.1,28.609999,18.27,33,12,4.968
2021-02-15 18:30:00+01:00,19.404999,22.264999,22.5,17.58,9.1,28.83,18.16,33,12,4.944
2021-02-15 18:45:00+01:00,19.359999,22.275,22.5,17.58,9.1,28.76,17.92,33,12,4.8
2021-02-15 19:00:00+01:00,19.34,22.254999,22.5,17.539999,8.1,28.859999,17.85,34.5,13,4.932
2021-02-15 19:15:00+01:00,19.244999,22.264999,22.5,17.42,8.1,29.139999,17.84,36,12,4.956
2021-02-15 19:30:00+01:00,19.129999,22.244999,22.5,17.32,8.1,29.24,17.85,40,12,4.908
2021-02-15 19:45:00+01:00,19.045,22.215,22.5,17.26,8.1,29.439999,17.85,44,12,4.944
2021-02-15 20:00:00+01:00,18.924999,22.164999,22.5,17.1,8.1,29.91,17.92,50,12,4.896
2021-02-15 20:15:00+01:00,18.74,22.1,22.5,16.98,8.1,30.119999,17.92,56,12,4.764
2021-02-15 20:30:00+01:00,18.619999,21.949999,22.5,16.879999,8.1,29.959999,18.09,58,13,4.812
2021-02-15 20:45:00+01:00,18.5,21.709999,22.5,16.76,8.1,29.75,18.25,60,12,4.944
2021-02-15 21:00:00+01:00,18.389999,21.49,22.5,16.619999,8.1,30.59,18.41,60,12,4.86
2021-02-15 21:15:00+01:00,18.234999,21.26,22.5,16.42,8.1,30.949999,18.67,60,12,4.908
2021-02-15 21:30:00+01:00,18.105,21.109999,22.5,16.4,8.1,30.939999,18.9,62,12,4.92
2021-02-15 21:45:00+01:00,18.07,20.945,22.5,16.32,8.1,31.08,18.93,64,13,4.86
2021-02-15 22:00:00+01:00,17.98,20.785,22.5,16.24,8.1,31.32,19.02,66.5,12,4.908
2021-02-15 22:15:00+01:00,17.865,20.605,22.5,16.119999,7.1,31.429998,19.219999,69,12,4.896
2021-02-15 22:30:00+01:00,17.775,20.424999,22.5,16.02,7.1,31.58,19.4,72,12,4.908
2021-02-15 22:45:00+01:00,17.654999,20.285,22.5,15.94,7.1,31.769999,19.52,75,12,4.908
2021-02-15 23:00:00+01:00,17.555,20.174999,22.5,15.78,7.1,32.34,19.74,69.5,14,4.776
2021-02-15 23:15:00+01:00,17.434999,20.045,22.5,15.679999,7.1,32.380001,19.85,64,12,4.848
2021-02-15 23:30:00+01:00,17.334999,19.934999,22.5,15.639999,7.1,32.369999,19.969999,69.5,12,4.896
2021-02-15 23:45:00+01:00,17.215,19.84,22.5,15.48,7.1,32.639999,20.059999,75,13,4.872
2021-02-16 00:00:00+01:00,17.125,19.73,22.5,15.38,7.1,33.02,20.18,75,11,4.92
2021-02-16 00:15:00+01:00,17,19.629999,22.5,15.28,7.1,33.279999,20.34,75,13,4.86
2021-02-16 00:30:00+01:00,16.889999,19.549999,22.5,15.2,7.1,33.829998,20.529999,74.5,12,4.908
2021-02-16 00:45:00+01:00,16.785,19.455,22.5,15.12,7.1,34.130001,20.76,74,12,4.896
2021-02-16 01:00:00+01:00,16.744999,19.379999,22.5,15.02,7.1,34.23,21,77,13,4.872
2021-02-16 01:15:00+01:00,16.68,19.279999,22.5,14.96,6.1,34.5,21.16,80,12,4.908
2021-02-16 01:30:00+01:00,16.639999,19.25,22.5,14.96,6.1,34.529999,21.299999,80,12,4.884
2021-02-16 01:45:00+01:00,16.609999,19.24,22.5,14.92,6.1,34.41,21.369999,80,12,4.824
2021-02-16 02:00:00+01:00,16.6,19.15,22.5,14.88,6.1,34.149998,21.41,77.5,12,4.824
2021-02-16 02:15:00+01:00,16.559999,19.08,22.5,14.86,6.1,34.34,21.48,75,12,4.956
2021-02-16 02:30:00+01:00,16.57,19.004999,22.5,14.86,6.1,34.079998,21.529999,75,13,4.92
2021-02-16 02:45:00+01:00,16.49,18.949999,22.5,14.799999,5.1,34.77,21.629999,75,12,4.884
2021-02-16 03:00:00+01:00,16.629999,18.889999,22.5,14.92,4.1,34.599998,21.789999,77.5,12,4.896
2021-02-16 03:15:00+01:00,18.789999,18.885,22.5,16.959999,4.1,32.489998,21.859999,80,12,4.92
2021-02-16 03:30:00+01:00,19.045,19,22.5,17.1,4.1,32.349998,21.799999,77,12,4.92
2021-02-16 03:45:00+01:00,18.945,19.035,22.5,17,4.1,32.540001,21.799999,74,13,4.944
2021-02-16 04:00:00+01:00,18.779999,19.004999,22.5,16.879999,4.1,32.759998,21.92,77,12,4.932
2021-02-16 04:15:00+01:00,18.605,18.98,22.5,16.699999,4.1,33,21.99,80,12,4.788
2021-02-16 04:30:00+01:00,18.52,18.924999,22.5,16.639999,4.1,32.610001,21.959999,80,12,4.872
2021-02-16 04:45:00+01:00,18.369999,18.869999,22.5,16.5,4.1,32.489998,21.9,80,14,4.896
2021-02-16 05:00:00+01:00,18.190001,18.82,22.5,16.299999,4.1,33.02,21.959999,80,12,4.944
2021-02-16 05:15:00+01:00,18.029999,18.764999,22.5,16.16,4.1,33.239998,22.029999,80,12,4.92
2021-02-16 05:30:00+01:00,17.904999,18.705,22.5,16.08,5.1,33.399998,22.09,80,13,4.944
2021-02-16 05:45:00+01:00,17.785,18.67,22.5,15.94,5.1,33.349998,22.129999,80,11,4.92
2021-02-16 06:00:00+01:00,17.744999,18.625,22.5,15.9,5.1,33.389999,22.17,80,13,4.872
2021-02-16 06:15:00+01:00,17.664999,18.565001,22.5,15.88,5.1,33.469997,22.17,80,12,4.848
2021-02-16 06:30:00+01:00,18.1,18.535,22.5,16.279999,5.1,32.950001,22.16,83,12,4.92
2021-02-16 06:45:00+01:00,18.605,18.549999,22.5,16.779999,5.1,32.509998,22.17,86,12,4.944
2021-02-16 07:00:00+01:00,19.1,18.574999,22.5,17.199999,5.1,32.389999,22.199999,80,13,4.92
2021-02-16 07:15:00+01:00,19.525,18.645,22.5,17.559999,5.1,32.040001,22.25,74,12,4.992
2021-02-16 07:30:00+01:00,19.855,18.684999,22.5,17.84,6.1,31.549999,22.17,74,12,5.052
2021-02-16 07:45:00+01:00,17.795,18.67,22.5,15.74,6.1,33.299999,22.209999,74,13,4.932
2021-02-16 08:00:00+01:00,16.309999,18.445,22.5,14.559999,6.1,35.32,22.51,74.5,12,4.932
2021-02-16 08:15:00+01:00,16.1,18.59,22.5,14.44,5.1,35.829998,22.609999,75,12,4.896
2021-02-16 08:30:00+01:00,16.219999,19.15,22.5,14.54,6.1,36.09,22.25,75,13,4.908
2021-02-16 08:45:00+01:00,16.289999,19.359999,22.5,14.599999,6.1,36.959999,22.33,75,12,4.944
2021-02-16 09:00:00+01:00,16.34,19.51,22.5,14.679999,6.1,37.529999,22.539999,72.5,12,4.956
2021-02-16 09:15:00+01:00,16.455,19.619999,22.5,14.78,6.1,37.43,22.67,70,12,4.944
2021-02-16 09:30:00+01:00,16.789999,19.74,22.5,15.16,6.1,36.77,22.99,67.5,14,4.956
2021-02-16 09:45:00+01:00,17,20,22.5,15.32,6.1,36.599998,23.41,65,12,4.944
2021-02-16 10:00:00+01:00,17.195,20.234999,22.5,15.46,6.1,36.23,23.41,63,12,4.992
2021-02-16 10:15:00+01:00,17.305,20.385,22.5,15.559999,7.1,35.599998,23.029999,61,12,5.016
2021-02-16 10:30:00+01:00,17.504999,20.555,22.5,15.78,7.1,34.799999,22.85,59,13,4.932
2021-02-16 10:45:00+01:00,17.619999,20.715,22.5,15.9,7.1,35.309998,23.529999,57,12,5.004
2021-02-16 11:00:00+01:00,18.02,20.889999,22.5,16.26,9.1,34.450001,22.609999,55,12,4.944
2021-02-16 11:15:00+01:00,18.234999,21.01,22.5,16.379999,9.1,33.57,22.299999,53,13,4.98
2021-02-16 11:30:00+01:00,18.494999,21.1,22.5,16.68,10.1,33,21.83,53,12,4.968
2021-02-16 11:45:00+01:00,18.57,21.1,22.5,16.82,11.1,32.639999,21.539999,53,13,4.992
2021-02-16 12:00:00+01:00,18.869999,21.129999,22.5,17.039999,11.1,32.689999,21.18,46,12,4.908
2021-02-16 12:15:00+01:00,18.775,21.17,22.5,16.9,12.1,32.959999,21.289999,39,12,4.92
2021-02-16 12:30:00+01:00,19.199999,21.199999,22.5,17.359999,13.1,32.349998,21.289999,41,12,4.92
2021-02-16 12:45:00+01:00,19.445,21.34,22.5,17.6,13.1,32.57,20.98,43,13,4.968
2021-02-16 13:00:00+01:00,19.27,21.439999,22.5,17.440001,14.1,32.599998,20.98,41,12,4.992
2021-02-16 13:15:00+01:00,19.404999,21.549999,22.5,17.52,15.1,32.84,20.949999,39,12,4.968
2021-02-16 13:30:00+01:00,19.975,21.699999,22.5,18.08,15.1,31.929998,20.93,38,14,5.004
2021-02-16 13:45:00+01:00,20.164999,21.875,22.5,18.219999,15.1,31.099998,20.76,37,12,4.98
2021-02-16 14:00:00+01:00,20.135,22.08,22.5,18.219999,15.1,29.99,20.17,37,12,4.992
2021-02-16 14:15:00+01:00,20.5,22.154999,22.5,18.559999,14.1,29.459999,19.809999,37,13,5.028
2021-02-16 14:30:00+01:00,19.924999,22.115,22.5,17.799999,14.1,30.719999,19.889999,37,12,4.992
2021-02-16 14:45:00+01:00,19.715,22.1,22.5,17.6,14.1,30.32,19.73,37,13,4.872
2021-02-16 15:00:00+01:00,19.754999,22.154999,22.5,18,15.1,30.51,19.459999,37,12,4.956
2021-02-16 15:15:00+01:00,19.68,22.18,22.5,17.959999,15.1,30.91,19.539999,37,13,5.04
2021-02-16 15:30:00+01:00,19.594999,22.205,22.5,17.440001,15.1,32.279999,19.709999,37,12,4.968
2021-02-16 15:45:00+01:00,19.844999,22.465,22.5,17.76,15.1,32.149998,20.119999,37,12,4.944
2021-02-16 16:00:00+01:00,19.574999,22.644999,22.5,17.779999,15.1,32.189999,20.049999,38.5,13,5.004
2021-02-16 16:15:00+01:00,19.824999,22.644999,22.5,18,14.1,31.83,20.049999,40,12,4.968
2021-02-16 16:30:00+01:00,19.574999,22.545,22.5,18.02,14.1,32.130001,20.08,40,14,4.98
2021-02-16 16:45:00+01:00,19.615,22.449999,22.5,17.66,13.1,31.959999,20.15,40,12,5.016
2021-02-16 17:00:00+01:00,19.744999,22.414999,22.5,18.039999,13.1,31.57,20.119999,43,12,5.004
2021-02-16 17:15:00+01:00,19.68,22.529999,22.5,17.959999,12.1,31.57,19.93,46,13,5.028
2021-02-16 17:30:00+01:00,19.705,22.564999,22.5,17.58,12.1,31.529999,19.73,47.5,12,4.992
2021-02-16 17:45:00+01:00,19.674999,22.574999,22.5,17.66,12.1,31.539999,19.73,49,13,4.98
2021-02-16 18:00:00+01:00,19.875,22.564999,22.5,17.559999,11.1,31.08,19.66,49,12,5.016
2021-02-16 18:15:00+01:00,19.785,22.564999,22.5,18.08,11.1,31.73,19.619999,49,12,4.944
2021-02-16 18:30:00+01:00,19.734999,22.615,22.5,17.440001,10.1,31.959999,19.539999,49,12,5.028
2021-02-16 18:45:00+01:00,19.529999,22.615,22.5,17.82,10.1,32.419998,19.619999,49,13,5.028
2021-02-16 19:00:00+01:00,19.564999,22.555,22.5,17.879999,10.1,32.279999,19.66,49,13,5.052
2021-02-16 19:15:00+01:00,19.734999,22.449999,22.5,17.92,10.1,32.279999,19.76,49,12,4.968
2021-02-16 19:30:00+01:00,19.645,22.355,22.5,17.52,9.1,32.279999,19.92,51,12,4.944
2021-02-16 19:45:00+01:00,19.375,22.355,22.5,17.559999,9.1,32.959999,19.93,53,12,4.896
2021-02-16 20:00:00+01:00,19.23,22.355,22.5,17.26,9.1,33.029999,19.92,57,14,4.92
2021-02-16 20:15:00+01:00,19.59,22.234999,22.5,17.18,9.1,32.829998,20.059999,61,12,4.944
2021-02-16 20:30:00+01:00,19.539999,22.014999,22.5,17.66,9.1,33.02,20.33,63,12,4.92
2021-02-16 20:45:00+01:00,19.525,21.904999,22.5,17.639999,9.1,33.57,20.66,65,13,4.992
2021-02-16 21:00:00+01:00,19.434999,21.689999,22.5,17.539999,9.1,33.91,21.629999,65,12,4.992
2021-02-16 21:15:00+01:00,19.23,21.5,22.5,17.359999,9.1,34.07,21.5,65,12,4.944
2021-02-16 21:30:00+01:00,19.045,21.344999,22.5,17.16,9.1,34.149998,21.539999,67.5,13,4.704
2021-02-16 21:45:00+01:00,18.98,21.189999,22.5,17.139999,9.1,34.290001,21.6,70,12,4.92
2021-02-16 22:00:00+01:00,18.959999,21.105,22.5,17.1,9.1,34.27,21.629999,72.5,12,4.896
2021-02-16 22:15:00+01:00,18.98,20.98,22.5,17.16,9.1,34.5,21.779999,75,13,4.968
2021-02-16 22:30:00+01:00,18.9,20.855,22.5,17.02,9.1,34.77,21.959999,72.5,12,5.004
2021-02-16 22:45:00+01:00,18.789999,20.74,22.5,16.92,9.1,35.059998,22.189999,70,12,4.956
2021-02-16 23:00:00+01:00,18.725,20.645,22.5,16.9,9.1,35.009998,22.309999,70,13,4.992
2021-02-16 23:15:00+01:00,18.629999,20.555,22.5,16.76,10.1,35.599998,22.49,70,12,4.812
2021-02-16 23:30:00+01:00,18.51,20.465,22.5,16.619999,10.1,35.939999,22.769999,70,12,4.968
2021-02-16 23:45:00+01:00,18.33,20.365,22.5,16.52,9.1,36.32,22.99,70,12,4.92
2021-02-17 00:00:00+01:00,18.24,20.285,22.5,16.4,9.1,35.82,23.15,70,14,4.932
2021-02-17 00:15:00+01:00,18.34,20.205,22.5,16.5,9.1,35.739998,23.23,70,12,4.932
2021-02-17 00:30:00+01:00,18.24,20.154999,22.5,16.4,9.1,35.98,23.289999,70,13,4.86
