Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-02-17 00:45:00+01:00,18.209999,20.07,22.5,16.379999,9.1,36.34,23.4,70,12,4.992
2021-02-17 01:00:00+01:00,18.105,20.01,22.5,16.279999,9.1,36.130001,23.48,70,12,4.992
2021-02-17 01:15:00+01:00,18.059999,19.959999,22.5,16.24,9.1,36.029999,23.51,70,13,5.016
2021-02-17 01:30:00+01:00,17.955,19.889999,22.5,16.119999,8.1,37.110001,23.709999,72.5,12,4.716
2021-02-17 01:45:00+01:00,17.889999,19.834999,22.5,16.08,9.1,37.380001,23.99,75,12,4.704
2021-02-17 02:00:00+01:00,17.82,19.77,22.5,16.02,9.1,37.389999,24.209999,75,13,4.836
2021-02-17 02:15:00+01:00,17.795,19.705,22.5,16,8.1,37.489998,24.359999,75,12,4.884
2021-02-17 02:30:00+01:00,17.824999,19.66,22.5,16.02,9.1,37.629997,24.469999,75,12,4.944
2021-02-17 02:45:00+01:00,17.795,19.609999,22.5,15.98,8.1,37.629997,24.609999,75,12,4.896
2021-02-17 03:00:00+01:00,17.775,19.559999,22.5,16,8.1,37.489998,24.709999,72.5,13,4.98
2021-02-17 03:15:00+01:00,17.83,19.52,22.5,15.98,8.1,37.579998,24.83,70,12,4.92
2021-02-17 03:30:00+01:00,17.705,19.48,22.5,15.86,7.1,37.899998,24.939999,72.5,12,4.908
2021-02-17 03:45:00+01:00,17.605,19.42,22.5,15.82,7.1,37.959999,25.029999,75,14,4.98
2021-02-17 04:00:00+01:00,17.504999,19.369999,22.5,15.679999,7.1,37.889999,25.09,72.5,12,4.908
2021-02-17 04:15:00+01:00,17.385,19.289999,22.5,15.58,8.1,37.629997,25.129999,70,12,4.908
2021-02-17 04:30:00+01:00,17.334999,19.25,22.5,15.54,8.1,38.079998,25.119999,72.5,13,4.92
2021-02-17 04:45:00+01:00,17.34,19.234999,22.5,15.54,7.1,38.099998,25.189999,75,12,4.908
2021-02-17 05:00:00+01:00,17.305,19.24,22.5,15.54,7.1,38.07,25.279999,75,12,4.86
2021-02-17 05:15:00+01:00,17.254999,19.184999,22.5,15.48,7.1,38.07,25.35,75,12,4.896
2021-02-17 05:30:00+01:00,17.174999,19.125,22.5,15.36,7.1,38.57,25.439999,75,13,4.98
2021-02-17 05:45:00+01:00,17.174999,19.08,22.5,15.4,7.1,38.739998,25.609999,75,12,4.92
2021-02-17 06:00:00+01:00,17.129999,19.025,22.5,15.36,7.1,38.73,25.74,77.5,13,4.908
2021-02-17 06:15:00+01:00,17.074999,19,22.5,15.32,7.1,38.739998,25.859999,80,12,4.908
2021-02-17 06:30:00+01:00,17.055,18.959999,22.5,15.28,7.1,38.869999,25.9,77.5,12,4.86
2021-02-17 06:45:00+01:00,16.959999,18.924999,22.5,15.179999,7.1,38.439999,25.9,75,13,4.884
2021-02-17 07:00:00+01:00,16.984999,18.889999,22.5,15.219999,7.1,38.200001,25.84,75,12,4.98
2021-02-17 07:15:00+01:00,16.965,18.855,22.5,15.16,8.1,37.91,25.68,75,12,4.992
2021-02-17 07:30:00+01:00,16.934999,18.84,22.5,15.16,8.1,38.099998,25.639999,77.5,12,4.968
2021-02-17 07:45:00+01:00,16.91,18.814999,22.5,15.16,7.1,38.200001,25.609999,80,14,4.944
2021-02-17 08:00:00+01:00,16.965,18.785,22.5,15.179999,7.1,38.099998,25.639999,80.5,12,4.98
2021-02-17 08:15:00+01:00,17.035,19.07,22.5,15.28,7.1,38.119999,25.539999,81,13,4.98
2021-02-17 08:30:00+01:00,17.195,19.58,22.5,15.46,6.1,38,24.92,75.5,12,4.956
2021-02-17 08:45:00+01:00,17.43,19.865,22.5,15.639999,7.1,38.119999,24.609999,70,12,5.004
2021-02-17 09:00:00+01:00,17.484999,20.01,22.5,15.74,7.1,38.25,24.5,72.5,13,4.98
2021-02-17 09:15:00+01:00,17.629999,20.174999,22.5,15.86,8.1,38.709999,24.84,75,12,5.028
2021-02-17 09:30:00+01:00,17.719999,20.375,22.5,15.92,8.1,39.969997,25.51,70,13,5.016
2021-02-17 09:45:00+01:00,17.885,20.645,22.5,16.08,9.1,40.23,26.57,65,12,5.004
2021-02-17 10:00:00+01:00,18.029999,20.885,22.5,16.199999,9.1,39.610001,26.389999,63,12,5.016
2021-02-17 10:15:00+01:00,17.924999,21.02,22.5,16.139999,9.1,39.669998,26.83,61,13,4.98
2021-02-17 10:30:00+01:00,17.940001,21.18,22.5,16.139999,10.1,39.610001,26.859999,61,12,4.98
2021-02-17 10:45:00+01:00,18.07,21.379999,22.5,16.26,10.1,39.739998,26.48,61,12,5.004
2021-02-17 11:00:00+01:00,18.379999,21.549999,22.5,16.619999,11.1,38.82,26.369999,57.5,14,5.064
2021-02-17 11:15:00+01:00,18.68,21.719999,22.5,16.9,13.1,38.459999,27.969999,54,12,5.016
2021-02-17 11:30:00+01:00,19.004999,21.879999,22.5,17.16,14.1,37.969997,28.629999,54,12,4.992
2021-02-17 11:45:00+01:00,19.35,22.014999,22.5,17.48,14.1,37.73,28.879999,54,13,5.016
2021-02-17 12:00:00+01:00,19.539999,22.215,22.5,17.66,15.1,37.279999,27.59,56,12,5.016
2021-02-17 12:15:00+01:00,19.844999,22.449999,22.5,17.92,16.1,37.059998,27.059999,58,13,5.016
2021-02-17 12:30:00+01:00,20.164999,22.555,22.5,18.26,16.1,37.059998,25.16,56,12,5.04
2021-02-17 12:45:00+01:00,20.439999,22.959999,22.5,18.52,17.1,37.23,24.57,54,13,4.98
2021-02-17 13:00:00+01:00,20.619999,23.125,22.5,18.039999,17.1,37.450001,24.689999,54,12,5.016
2021-02-17 13:15:00+01:00,19.889999,23.189999,22.5,18.139999,17.1,38.709999,25.449999,54,12,5.04
2021-02-17 13:30:00+01:00,19.965,23.469999,22.5,18.059999,18.1,40.939999,25.049999,52.5,13,5.028
2021-02-17 13:45:00+01:00,20.115,23.34,22.5,17.82,18.1,40.77,26.459999,51,12,5.04
2021-02-17 14:00:00+01:00,20.135,23.24,22.5,18.059999,18.1,40.329998,27,51,14,5.112
2021-02-17 14:15:00+01:00,19.955,23.24,22.5,17.440001,18.1,40.950001,27.049999,51,12,5.052
2021-02-17 14:30:00+01:00,19.27,23.279999,22.5,17.68,18.1,41.75,27.049999,51,13,5.148
2021-02-17 14:45:00+01:00,18.844999,23.26,22.5,17.440001,19.1,42.529999,27.139999,51,13,5.052
2021-02-17 15:00:00+01:00,18.889999,23.33,22.5,17.58,19.1,42.75,27.019999,49,12,5.088
2021-02-17 15:15:00+01:00,18.609999,23.25,22.5,17.18,19.1,43.189999,27.18,47,13,5.04
2021-02-17 15:30:00+01:00,19.375,23.234999,22.5,17.719999,19.1,42.110001,27.379999,47,12,5.064
2021-02-17 15:45:00+01:00,19.404999,23.279999,22.5,18.039999,19.1,42.239998,27.279999,47,13,5.088
2021-02-17 16:00:00+01:00,18.59,23.279999,22.5,17.199999,19.1,43.290001,27.449999,45.5,12,5.088
2021-02-17 16:15:00+01:00,19.16,23.289999,22.5,17.52,19.1,42.450001,27.609999,44,12,5.052
2021-02-17 16:30:00+01:00,18.699999,23.209999,22.5,17.279999,18.1,43.450001,27.84,45.5,14,5.1
2021-02-17 16:45:00+01:00,18.869999,23.08,22.5,17.559999,18.1,43.509998,27.939999,47,12,5.1
2021-02-17 17:00:00+01:00,18.82,23.055,22.5,17.440001,18.1,43.799999,28.029999,50.5,13,5.124
2021-02-17 17:15:00+01:00,19.615,23.08,22.5,17.779999,18.1,43.149998,28.269999,54,13,5.016
2021-02-17 17:30:00+01:00,18.65,23.004999,22.5,17.26,17.1,44.610001,28.57,56,12,5.004
2021-02-17 17:45:00+01:00,19.07,22.975,22.5,17.5,17.1,43.959999,28.689999,58,13,5.016
2021-02-17 18:00:00+01:00,19.279999,22.994999,22.5,17.42,16.1,44.129997,28.84,58,12,5.04
2021-02-17 18:15:00+01:00,19.42,22.955,22.5,17.879999,15.1,44.16,29.119999,58,13,5.052
2021-02-17 18:30:00+01:00,19.74,22.865,22.5,17.24,14.1,43.889999,29.299999,60,12,5.04
2021-02-17 18:45:00+01:00,19.77,22.805,22.5,17.219999,13.1,43.939999,29.42,62,14,5.004
2021-02-17 19:00:00+01:00,19.984999,22.844999,22.5,17.639999,13.1,43.66,29.42,64,13,5.016
2021-02-17 19:15:00+01:00,19.68,22.894999,22.5,17.52,13.1,44.279999,29.519999,66,12,5.028
2021-02-17 19:30:00+01:00,19.645,22.844999,22.5,17.58,12.1,44.25,29.66,68.5,12,5.028
2021-02-17 19:45:00+01:00,19.715,22.785,22.5,17.940001,12.1,44.360001,29.74,71,13,5.04
2021-02-17 20:00:00+01:00,19.424999,22.695,22.5,18.059999,12.1,45.239998,29.969999,73.5,12,5.004
2021-02-17 20:15:00+01:00,19.279999,22.564999,22.5,17.76,12.1,45.509998,30.24,76,12,5.04
2021-02-17 20:30:00+01:00,19.314999,22.314999,22.5,17.799999,11.1,45.369999,30.559999,76,13,5.028
2021-02-17 20:45:00+01:00,19.834999,22.16,22.5,18.02,11.1,44.639999,30.82,76,12,4.968
2021-02-17 21:00:00+01:00,19.615,22.145,22.5,17.76,11.1,45.079998,31.099998,76,13,4.968
2021-02-17 21:15:00+01:00,19.859999,22.135,22.5,18.08,11.1,44.939999,32.599998,76,12,4.992
2021-02-17 21:30:00+01:00,19.564999,21.924999,22.5,17.859999,11.1,45.129997,32.200001,76,12,4.968
2021-02-17 21:45:00+01:00,19.754999,21.799999,22.5,17.940001,11.1,44.759998,32.09,76,14,5.016
2021-02-17 22:00:00+01:00,19.695,21.66,22.5,17.799999,11.1,44.779999,32.049999,75.5,12,4.956
2021-02-17 22:15:00+01:00,19.695,21.48,22.5,17.84,11.1,45.079998,32.169998,75,13,4.98
2021-02-17 22:30:00+01:00,19.26,21.369999,22.5,17.32,11.1,45.529999,32.25,75,12,5.016
2021-02-17 22:45:00+01:00,19.674999,21.289999,22.5,17.799999,11.1,45.139999,32.380001,75,12,5.004
2021-02-17 23:00:00+01:00,19.23,21.205,22.5,17.219999,10.1,45.84,32.509998,75,13,5.004
2021-02-17 23:15:00+01:00,19.574999,21.105,22.5,17.68,10.1,45.32,32.619999,75,12,4.932
2021-02-17 23:30:00+01:00,19.445,21.064999,22.5,17.52,10.1,45,32.649998,78,13,4.992
2021-02-17 23:45:00+01:00,19.209999,20.975,22.5,17.299999,9.1,45.450001,32.649998,81,12,4.98
2021-02-18 00:00:00+01:00,19.08,20.91,22.5,17.219999,9.1,45.029999,32.579998,84,12,4.92
2021-02-18 00:15:00+01:00,19.07,20.83,22.5,17.219999,9.1,44.649998,32.509998,87,13,4.98
2021-02-18 00:30:00+01:00,18.93,20.764999,22.5,17.039999,9.1,44.77,32.419998,81,12,4.956
2021-02-18 00:45:00+01:00,18.859999,20.695,22.5,16.959999,8.1,45.049999,32.419998,75,14,4.98
2021-02-18 01:00:00+01:00,18.74,20.635,22.5,16.92,8.1,44.739998,32.329998,78,12,4.932
2021-02-18 01:15:00+01:00,18.6,20.564999,22.5,16.76,8.1,44.07,32.209999,81,12,4.992
2021-02-18 01:30:00+01:00,18.529999,20.49,22.5,16.66,8.1,44.139999,31.969999,81,12,4.848
2021-02-18 01:45:00+01:00,18.469999,20.414999,22.5,16.619999,8.1,44.329998,31.879999,81,13,4.848
2021-02-18 02:00:00+01:00,18.375,20.355,22.5,16.52,8.1,44.079998,31.789999,81,12,4.98
2021-02-18 02:15:00+01:00,18.309999,20.289999,22.5,16.48,8.1,44.049999,31.799999,81,12,4.98
2021-02-18 02:30:00+01:00,18.190001,20.219999,22.5,16.34,8.1,43.66,31.58,84,13,4.968
2021-02-18 02:45:00+01:00,18.174999,20.174999,22.5,16.359999,7.1,43.899998,31.5,87,12,4.98
2021-02-18 03:00:00+01:00,18.094999,20.109999,22.5,16.299999,6.1,43.599998,31.42,81,12,4.944
2021-02-18 03:15:00+01:00,18.094999,20.059999,22.5,16.26,6.1,43.559998,31.41,75,12,4.992
2021-02-18 03:30:00+01:00,17.82,20,22.5,16,8.1,44.41,31.41,78,13,4.932
2021-02-18 03:45:00+01:00,17.785,19.934999,22.5,15.98,7.1,44.829998,31.57,81,12,4.944
2021-02-18 04:00:00+01:00,17.879999,19.889999,22.5,16.039999,6.1,44.709999,31.74,81,13,4.992
2021-02-18 04:15:00+01:00,17.795,19.855,22.5,16,6.1,44.41,31.83,81,12,4.932
2021-02-18 04:30:00+01:00,17.775,19.809999,22.5,15.98,6.1,45.23,31.99,84,12,4.932
2021-02-18 04:45:00+01:00,17.68,19.74,22.5,15.88,6.1,46.43,32.329998,87,14,4.956
2021-02-18 05:00:00+01:00,17.674999,19.705,22.5,15.92,7.1,46.200001,32.68,87,12,4.908
2021-02-18 05:15:00+01:00,17.715,19.66,22.5,15.92,7.1,46.259998,32.919998,87,12,4.956
2021-02-18 05:30:00+01:00,17.795,19.619999,22.5,15.98,7.1,46.739998,33.219997,87,12,4.956
2021-02-18 05:45:00+01:00,17.744999,19.594999,22.5,15.94,8.1,47.719997,33.559998,87,13,4.86
2021-02-18 06:00:00+01:00,17.775,19.555,22.5,15.96,8.1,47.489998,33.779999,87,12,4.86
2021-02-18 06:15:00+01:00,17.855,19.539999,22.5,16.039999,8.1,47.369999,34.02,87,12,4.968
2021-02-18 06:30:00+01:00,17.940001,19.529999,22.5,16.119999,8.1,47.16,34.099998,87,13,4.98
2021-02-18 06:45:00+01:00,17.975,19.52,22.5,16.119999,8.1,48.18,34.239998,87,12,4.932
2021-02-18 07:00:00+01:00,17.975,19.51,22.5,16.16,9.1,47.91,34.459999,87,13,4.98
2021-02-18 07:15:00+01:00,17.940001,19.48,22.5,16.1,9.1,48.079998,34.689999,87,12,5.016
2021-02-18 07:30:00+01:00,17.955,19.465,22.5,16.119999,9.1,48.18,34.899998,90,12,5.004
2021-02-18 07:45:00+01:00,18.08,19.449999,22.5,16.24,9.1,47.75,34.969997,93,13,4.968
2021-02-18 08:00:00+01:00,17.949999,19.43,22.5,16.1,9.1,47.779999,34.969997,90,12,4.968
2021-02-18 08:15:00+01:00,17.994999,19.619999,22.5,16.18,9.1,47.75,34.91,87,12,4.92
2021-02-18 08:30:00+01:00,18.309999,20.035,22.5,16.459999,9.1,47.329998,34.419998,87,12,5.04
2021-02-18 08:45:00+01:00,18.52,20.195,22.5,16.66,9.1,47.68,34.259998,87,14,5.028
2021-02-18 09:00:00+01:00,18.469999,20.264999,22.5,16.639999,9.1,46.619999,34.130001,84,12,5.076
2021-02-18 09:15:00+01:00,18.42,20.275,22.5,16.58,9.1,46.16,33.939999,81,13,5.028
2021-02-18 09:30:00+01:00,18.539999,20.234999,22.5,16.699999,9.1,46.029999,33.899998,81,12,5.016
2021-02-18 09:45:00+01:00,18.639999,20.334999,22.5,16.799999,9.1,46.629997,34.34,81,12,5.016
2021-02-18 10:00:00+01:00,18.93,20.564999,22.5,17.08,10.1,46.099998,34.16,81,13,4.98
2021-02-18 10:15:00+01:00,18.93,20.705,22.5,17.119999,10.1,46.219997,34.27,81,12,4.908
2021-02-18 10:30:00+01:00,19.1,20.754999,22.5,17.279999,10.1,46,34.380001,81,13,4.968
2021-02-18 10:45:00+01:00,19.244999,20.795,22.5,17.4,10.1,46.209999,34.439999,81,12,5.04
2021-02-18 11:00:00+01:00,19.199999,20.855,22.5,17.379999,12.1,46.110001,34.459999,78.5,12,5.004
2021-02-18 11:15:00+01:00,19.379999,20.885,22.5,17.539999,11.1,45.66,34.419998,76,13,4.86
2021-02-18 11:30:00+01:00,19.494999,20.924999,22.5,17.66,12.1,45.360001,34.329998,76,12,4.968
2021-02-18 11:45:00+01:00,19.705,20.98,22.5,17.799999,11.1,45.709999,34.279999,76,14,5.028
2021-02-18 12:00:00+01:00,19.764999,21.064999,22.5,17.84,12.1,45.279999,34.209999,78.5,12,5.004
2021-02-18 12:15:00+01:00,19.965,21.094999,22.5,18.039999,12.1,45.200001,34.279999,81,12,5.052
2021-02-18 12:30:00+01:00,19.855,21.125,22.5,17.92,13.1,45.52,34.309998,78.5,12,5.004
2021-02-18 12:45:00+01:00,20.01,21.17,22.5,18.119999,13.1,45.649998,34.360001,76,13,5.052
2021-02-18 13:00:00+01:00,20.234999,21.215,22.5,18.359999,13.1,45.129997,34.389999,76,13,4.884
2021-02-18 13:15:00+01:00,19.59,21.225,22.5,18,13.1,46.68,34.459999,76,12,5.028
2021-02-18 13:30:00+01:00,19.844999,21.174999,22.5,18.1,14.1,46.259998,34.689999,79,12,5.064
2021-02-18 13:45:00+01:00,19.715,21.195,22.5,17.799999,14.1,46.619999,34.84,82,13,4.992
2021-02-18 14:00:00+01:00,19.619999,21.225,22.5,17.52,14.1,47.299999,35.040001,82,12,4.992
2021-02-18 14:15:00+01:00,19.885,21.27,22.5,18.059999,14.1,46.899998,35.219997,82,12,4.92
2021-02-18 14:30:00+01:00,19.865,21.434999,22.5,18.08,15.1,47.91,35.279999,82,13,4.968
2021-02-18 14:45:00+01:00,19.824999,21.559999,22.5,17.799999,14.1,48.119999,35.299999,82,14,5.004
2021-02-18 15:00:00+01:00,19.43,21.639999,22.5,17.5,14.1,49.419998,35.43,82,12,5.004
2021-02-18 15:15:00+01:00,19.889999,21.68,22.5,17.859999,14.1,48.619999,35.66,82,12,5.004
2021-02-18 15:30:00+01:00,19.24,21.709999,22.5,17.9,15.1,49.829998,35.849998,82,13,4.98
2021-02-18 15:45:00+01:00,19.455,21.719999,22.5,17.699999,14.1,50.18,36.029999,82,12,5.088
2021-02-18 16:00:00+01:00,18.969999,21.82,22.5,17.940001,14.1,50.919998,36.18,82,12,5.04
2021-02-18 16:15:00+01:00,19.715,21.82,22.5,17.959999,14.1,49.899998,36.34,82,13,4.968
2021-02-18 16:30:00+01:00,19.129999,21.809999,22.5,17.639999,13.1,51.02,36.48,82,13,5.004
2021-02-18 16:45:00+01:00,18.814999,21.77,22.5,17,13.1,52.199997,36.739998,82,12,5.004
2021-02-18 17:00:00+01:00,18.76,21.82,22.5,17.52,14.1,51.82,36.880001,82,13,5.04
2021-02-18 17:15:00+01:00,19.379999,21.949999,22.5,17.4,14.1,50.919998,36.759998,82,12,5.052
2021-02-18 17:30:00+01:00,18.969999,22.004999,22.5,17.219999,14.1,51.809998,36.860001,82,12,5.04
2021-02-18 17:45:00+01:00,19.635,21.959999,22.5,17.219999,14.1,50.68,37,82,14,5.016
2021-02-18 18:00:00+01:00,19,21.939999,22.5,17.9,14.1,51.899998,37.139999,84.5,12,5.1
2021-02-18 18:15:00+01:00,18.914999,21.9,22.5,17.16,13.1,52.18,37.290001,87,13,4.98
2021-02-18 18:30:00+01:00,18.914999,21.859999,22.5,17.879999,13.1,52.07,37.259998,87,12,5.04
2021-02-18 18:45:00+01:00,18.869999,21.83,22.5,17.059999,13.1,51.669998,37.209999,87,13,5.004
2021-02-18 19:00:00+01:00,19.225,21.779999,22.5,17.42,13.1,50.869999,37.139999,87,12,5.064
2021-02-18 19:15:00+01:00,19.734999,21.719999,22.5,17.799999,12.1,50.119999,37.07,87,12,4.98
2021-02-18 19:30:00+01:00,19.824999,21.779999,22.5,17.699999,12.1,50.07,36.880001,87,13,4.98
2021-02-18 19:45:00+01:00,19.965,21.68,22.5,17.799999,11.1,49.48,36.939999,87,12,4.992
2021-02-18 20:00:00+01:00,19.754999,21.52,22.5,18,11.1,50.149998,37.18,87,13,4.992
2021-02-18 20:15:00+01:00,19.564999,21.395,22.5,17.639999,11.1,50.789997,37.439999,87,12,4.992
2021-02-18 20:30:00+01:00,19.525,21.314999,22.5,17.84,11.1,50.619999,37.57,90,12,4.998
2021-02-18 20:45:00+01:00,19.705,21.35,22.5,17.5,11.1,51.759998,38.329998,93,14,5.004
2021-02-18 21:00:00+01:00,19.705,21.295,22.5,17.440001,11.1,51.309998,38.099998,90,12,4.98
2021-02-18 21:15:00+01:00,19.68,21.215,22.5,17.859999,11.1,51.329998,38.200001,87,12,4.968
2021-02-18 21:30:00+01:00,19.525,21.15,22.5,17.559999,11.1,51.529999,38.41,90,13,4.98
2021-02-18 21:45:00+01:00,19.375,21.084999,22.5,17.52,11.1,52.489998,38.619999,93,12,4.968
2021-02-18 22:00:00+01:00,19.43,21.004999,22.5,17.619999,11.1,52.329998,38.82,93,12,4.884
2021-02-18 22:15:00+01:00,19.639999,20.924999,22.5,17.779999,11.1,51.389999,38.849998,93,13,4.968
2021-02-18 22:30:00+01:00,19.58,20.844999,22.5,17.699999,11.1,51.779999,38.939999,93,12,4.968
2021-02-18 22:45:00+01:00,19.504999,20.775,22.5,17.6,11.1,51.73,39,93,13,4.944
2021-02-18 23:00:00+01:00,19.43,20.715,22.5,17.559999,11.1,51.539997,39.07,93,12,5.004
2021-02-18 23:15:00+01:00,19.359999,20.645,22.5,17.48,11.1,51.239998,39.129997,93,12,4.944
2021-02-18 23:30:00+01:00,19.279999,20.584999,22.5,17.4,11.1,52.149998,39.25,90,13,5.016
2021-02-18 23:45:00+01:00,19.244999,20.514999,22.5,17.379999,11.1,51.949997,39.309998,87,12,4.932
2021-02-19 00:00:00+01:00,19.189999,20.475,22.5,17.299999,10.1,51.52,39.34,90,14,5.016
2021-02-19 00:15:00+01:00,19.119999,20.414999,22.5,17.26,10.1,51.48,39.360001,93,12,4.944
2021-02-19 00:30:00+01:00,19.1,20.355,22.5,17.219999,10.1,52.209999,39.360001,93,12,4.944
2021-02-19 00:45:00+01:00,19.08,20.32,22.5,17.219999,10.1,51.93,39.43,93,13,4.98
2021-02-19 01:00:00+01:00,19.049999,20.275,22.5,17.18,10.1,51.469997,39.459999,93,12,4.98
2021-02-19 01:15:00+01:00,19.01,20.219999,22.5,17.139999,11.1,51.559998,39.469997,93,12,4.98
2021-02-19 01:30:00+01:00,18.98,20.18,22.5,17.1,11.1,52.149998,39.540001,93,12,5.016
2021-02-19 01:45:00+01:00,18.949999,20.16,22.5,17.119999,10.1,51.799999,39.540001,93,13,4.968
2021-02-19 02:00:00+01:00,18.9,20.109999,22.5,17.02,9.1,50.009998,39.259998,93,12,5.016
2021-02-19 02:15:00+01:00,18.709999,20.049999,22.5,16.879999,9.1,50.469997,38.950001,93,12,5.016
2021-02-19 02:30:00+01:00,18.75,20.02,22.5,16.92,9.1,50.549999,38.759998,90,13,4.944
2021-02-19 02:45:00+01:00,18.789999,19.99,22.5,16.940001,10.1,50.169998,38.629997,87,12,4.944
2021-02-19 03:00:00+01:00,18.68,19.949999,22.5,16.859999,9.1,49.77,38.5,87,12,4.992
2021-02-19 03:15:00+01:00,18.709999,19.91,22.5,16.859999,9.1,49.969997,38.450001,87,12,4.992
2021-02-19 03:30:00+01:00,18.645,19.869999,22.5,16.779999,10.1,50.5,38.419998,90,13,4.992
2021-02-19 03:45:00+01:00,18.639999,19.85,22.5,16.82,10.1,50.129997,38.450001,93,12,4.992
2021-02-19 04:00:00+01:00,18.57,19.809999,22.5,16.68,10.1,50.110001,38.48,90,14,4.992
2021-02-19 04:15:00+01:00,18.59,19.779999,22.5,16.74,10.1,50.5,38.59,87,12,4.908
2021-02-19 04:30:00+01:00,18.57,19.74,22.5,16.74,10.1,50.899998,38.619999,90,12,4.968
2021-02-19 04:45:00+01:00,18.57,19.705,22.5,16.719999,10.1,50.709999,38.689999,93,13,4.908
2021-02-19 05:00:00+01:00,18.57,19.684999,22.5,16.719999,10.1,50.18,38.77,90,12,4.956
2021-02-19 05:15:00+01:00,18.51,19.66,22.5,16.66,10.1,50.93,38.799999,87,12,4.932
2021-02-19 05:30:00+01:00,18.51,19.619999,22.5,16.66,10.1,51.110001,38.860001,90,13,4.992
2021-02-19 05:45:00+01:00,18.49,19.59,22.5,16.66,11.1,50.59,38.919998,93,12,4.992
2021-02-19 06:00:00+01:00,18.459999,19.564999,22.5,16.58,11.1,50.27,38.919998,93,12,4.98
2021-02-19 06:15:00+01:00,18.4,19.549999,22.5,16.539999,11.1,50.939999,38.82,93,12,4.956
2021-02-19 06:30:00+01:00,18.42,19.539999,22.5,16.58,11.1,50.619999,38.790001,93,13,4.968
2021-02-19 06:45:00+01:00,18.445,19.529999,22.5,16.58,11.1,50.129997,38.75,93,12,4.968
2021-02-19 07:00:00+01:00,18.469999,19.51,22.5,16.639999,11.1,50.07,38.75,93,13,5.028
2021-02-19 07:15:00+01:00,18.51,19.504999,22.5,16.619999,11.1,50.419998,38.709999,93,12,5.004
2021-02-19 07:30:00+01:00,18.445,19.49,22.5,16.559999,11.1,50.009998,38.66,90,12,4.992
2021-02-19 07:45:00+01:00,18.445,19.475,22.5,16.6,11.1,49.68,38.559998,87,14,4.956
2021-02-19 08:00:00+01:00,18.459999,19.455,22.5,16.58,11.1,49.43,38.52,87,12,5.004
2021-02-19 08:15:00+01:00,18.59,19.699999,22.5,16.76,10.1,50.41,38.360001,87,13,4.992
2021-02-19 08:30:00+01:00,18.789999,20.264999,22.5,16.959999,10.1,49.719997,37.5,90,12,4.932
2021-02-19 08:45:00+01:00,18.969999,20.514999,22.5,17.08,11.1,49.289997,37.200001,93,12,5.004
2021-02-19 09:00:00+01:00,19.039999,20.535,22.5,17.139999,11.1,49.469997,37.200001,87,13,4.968
2021-02-19 09:15:00+01:00,19.094999,20.459999,22.5,17.24,11.1,49.41,37.25,81,12,4.74
2021-02-19 09:30:00+01:00,19.15,20.375,22.5,17.279999,11.1,48.860001,37.599998,84,13,4.908
2021-02-19 09:45:00+01:00,19.16,20.594999,22.5,17.279999,11.1,48.709999,37.649998,87,12,5.016
2021-02-19 10:00:00+01:00,19.305,20.82,22.5,17.440001,12.1,49.43,37.399998,84,12,4.956
2021-02-19 10:15:00+01:00,19.504999,21.02,22.5,17.6,12.1,48.939999,37.52,81,13,4.992
2021-02-19 10:30:00+01:00,19.645,21.209999,22.5,17.779999,12.1,48.57,37.469997,78.5,12,5.004
2021-02-19 10:45:00+01:00,19.764999,21.365,22.5,17.859999,13.1,48.539997,37.23,76,14,5.004
2021-02-19 11:00:00+01:00,19.975,21.459999,22.5,18.119999,13.1,48.57,37.029999,73.5,12,5.016
2021-02-19 11:15:00+01:00,20.035,21.539999,22.5,18.16,13.1,48.009998,36.950001,71,12,4.98
2021-02-19 11:30:00+01:00,20.074999,21.619999,22.5,18.199999,14.1,48.25,36.919998,71,13,4.968
2021-02-19 11:45:00+01:00,20.174999,21.709999,22.5,18.219999,14.1,48.549999,36.84,71,12,5.028
2021-02-19 12:00:00+01:00,19.83,21.76,22.5,18.059999,15.1,49.09,36.880001,73.5,12,5.016
2021-02-19 12:15:00+01:00,19.764999,21.82,22.5,17.5,15.1,48.91,36.880001,76,13,4.992
2021-02-19 12:30:00+01:00,19.754999,21.889999,22.5,18.02,17.1,49.259998,36.799999,73.5,13,5.04
2021-02-19 12:45:00+01:00,19.805,21.9,22.5,17.82,18.1,49.349998,36.829998,71,12,4.968
2021-02-19 13:00:00+01:00,19.85,21.91,22.5,17.559999,18.1,49.25,36.860001,69,12,5.04
2021-02-19 13:15:00+01:00,19.559999,21.9,22.5,17.9,19.1,49.139999,36.860001,67,12,5.04
2021-02-19 13:30:00+01:00,19.639999,21.85,22.5,18.119999,18.1,49.559998,36.829998,64.5,13,5.04
2021-02-19 13:45:00+01:00,18.84,21.83,22.5,17.26,18.1,51.23,36.98,62,12,5.04
2021-02-19 14:00:00+01:00,19.074999,21.82,22.5,17.32,19.1,51.110001,37.169998,64.5,14,5.004
2021-02-19 14:15:00+01:00,19.014999,21.859999,22.5,17,20.1,51.899998,37.259998,67,13,4.908
2021-02-19 14:30:00+01:00,19.15,21.949999,22.5,17.639999,20.1,50.969997,37.23,64.5,12,4.944
2021-02-19 14:45:00+01:00,19.814999,21.949999,22.5,17.719999,18,49.889999,37.23,62,12,5.1
2021-02-19 15:00:00+01:00,19.279999,21.934999,22.5,17.52,18.1,50.84,37.329998,62.5,13,5.076
2021-02-19 15:15:00+01:00,19.23,21.949999,22.5,17.299999,19.1,50.610001,37.290001,63,12,5.1
2021-02-19 15:30:00+01:00,19.26,22.004999,22.5,17.66,17.1,50.5,37.23,65,13,5.088
2021-02-19 15:45:00+01:00,18.93,22.014999,22.5,17.539999,19.1,50.119999,37.07,67,12,5.064
2021-02-19 16:00:00+01:00,19.199999,22.01,22.5,17.82,18.1,50.27,36.880001,71.5,13,5.1
2021-02-19 16:15:00+01:00,18.949999,22.014999,22.5,17.6,18.1,50.129997,36.880001,76,12,5.052
2021-02-19 16:30:00+01:00,19.424999,22.049999,22.5,17.699999,17.1,49.039997,36.649998,73.5,14,5.016
2021-02-19 16:45:00+01:00,19.465,22.029999,22.5,17.639999,18.1,50.419998,36.649998,71,12,5.088
2021-02-19 17:00:00+01:00,18.66,22.014999,22.5,17.139999,18.1,51.48,36.779999,73.5,13,4.992
2021-02-19 17:15:00+01:00,19.23,22.08,22.5,17.779999,17.1,50.419998,36.849998,76,12,5.088
2021-02-19 17:30:00+01:00,18.66,22.1,22.5,17.219999,15.1,50.959999,36.779999,79,13,5.076
2021-02-19 17:45:00+01:00,18.74,22.07,22.5,17.119999,16.1,53.09,37.110001,82,13,5.016
2021-02-19 18:00:00+01:00,19.264999,22.129999,22.5,17.279999,15.1,51.989998,37.439999,82,12,5.04
2021-02-19 18:15:00+01:00,19.6,22.26,22.5,17.74,15.1,51.419998,37.52,82,12,5.1
2021-02-19 18:30:00+01:00,19.535,22.269999,22.5,17.16,15.1,51.389999,37.360001,82,13,5.052
2021-02-19 18:45:00+01:00,19.574999,22.16,22.5,17.5,15.1,51.349998,37.57,82,12,4.98
2021-02-19 19:00:00+01:00,19.66,22.064999,22.5,17.84,14.1,51.539997,37.809998,82,14,4.98
2021-02-19 19:15:00+01:00,19.945,22,22.5,17.959999,13.1,51.099998,38.009998,82,12,4.944
2021-02-19 19:30:00+01:00,19.645,21.889999,22.5,18.02,13.1,51.48,38.18,84.5,12,4.956
2021-02-19 19:45:00+01:00,18.699999,21.9,22.5,17.359999,13.1,53.619999,38.209999,87,12,4.968
2021-02-19 20:00:00+01:00,18.75,21.83,22.5,17.559999,13.1,53.48,38.309998,84,12,5.016
2021-02-19 20:15:00+01:00,19.24,21.75,22.5,17.68,12.1,52.399998,38.43,81,13,4.98
2021-02-19 20:30:00+01:00,19.68,21.639999,22.5,17.32,12.1,51.629997,38.599998,84,12,4.944
2021-02-19 20:45:00+01:00,19.73,21.59,22.5,17.68,12.1,51.82,38.669998,87,13,5.052
2021-02-19 21:00:00+01:00,19.965,21.52,22.5,18.08,12.1,50.599998,38.739998,87,12,4.98
2021-02-19 21:15:00+01:00,19.834999,21.51,22.5,17.92,12.1,51.360001,38.84,87,12,4.992
2021-02-19 21:30:00+01:00,19.799999,21.5,22.5,17.639999,12.1,51.16,39.48,87,13,4.992
2021-02-19 21:45:00+01:00,19.66,21.375,22.5,17.92,12.1,51.369999,39.279999,87,12,4.968
2021-02-19 22:00:00+01:00,19.449999,21.334999,22.5,17.48,12.1,52.919998,39.169998,90,12,4.884
2021-02-19 22:15:00+01:00,19.68,21.225,22.5,17.92,12.1,51.669998,39.200001,93,14,4.8
2021-02-19 22:30:00+01:00,19.764999,21.125,22.5,17.940001,12.1,51.199997,39.239998,93,12,4.944
2021-02-19 22:45:00+01:00,19.465,21.074999,22.5,17.119999,11.1,53,39.299999,93,12,4.98
2021-02-19 23:00:00+01:00,19.279999,20.994999,22.5,17.42,11.1,52.169998,39.43,93,13,4.992
2021-02-19 23:15:00+01:00,19.51,20.914999,22.5,17.699999,11.1,51.169998,39.419998,93,12,4.98
2021-02-19 23:30:00+01:00,19.459999,20.865,22.5,17.639999,11.1,51.809998,39.48,90,12,5.04
2021-02-19 23:45:00+01:00,19.609999,20.805,22.5,17.74,10.1,50.739998,39.459999,87,13,4.98
2021-02-20 00:00:00+01:00,19.559999,20.754999,22.5,17.699999,10.1,51.41,39.459999,93.5,12,4.824
2021-02-20 00:15:00+01:00,19.494999,20.715,22.5,17.619999,10.1,50.969997,39.43,100,13,5.064
2021-02-20 00:30:00+01:00,19.48,20.664999,22.5,17.58,10.1,50.360001,39.399998,96.5,12,4.944
2021-02-20 00:45:00+01:00,19.4,20.625,22.5,17.48,10.1,50.950001,39.299999,93,12,4.992
2021-02-20 01:00:00+01:00,19.34,20.559999,22.5,17.5,10.1,51.029999,39.279999,93,12,4.98
2021-02-20 01:15:00+01:00,19.309999,20.52,22.5,17.42,10.1,50.399998,39.279999,93,13,4.92
2021-02-20 01:30:00+01:00,19.27,20.475,22.5,17.379999,10.1,50.75,39.239998,93,12,4.956
2021-02-20 01:45:00+01:00,19.23,20.42,22.5,17.359999,10.1,51.329998,39.290001,93,12,4.896
2021-02-20 02:00:00+01:00,19.18,20.375,22.5,17.299999,10.1,51.079998,39.349998,96.5,14,4.932
2021-02-20 02:15:00+01:00,19.139999,20.34,22.5,17.279999,10.1,50.68,39.43,100,12,5.028
2021-02-20 02:30:00+01:00,19.115,20.289999,22.5,17.24,10.1,51.279999,39.43,93.5,13,4.98
2021-02-20 02:45:00+01:00,19.039999,20.26,22.5,17.139999,10.1,51.099998,39.439999,87,12,5.004
2021-02-20 03:00:00+01:00,18.885,20.209999,22.5,17.059999,9.1,50.610001,39.309998,90,12,4.956
2021-02-20 03:15:00+01:00,18.809999,20.17,22.5,16.959999,9.1,50.539997,39.239998,93,13,4.956
2021-02-20 03:30:00+01:00,18.77,20.129999,22.5,16.92,9.1,51.379997,39.209999,93,12,4.764
2021-02-20 03:45:00+01:00,18.709999,20.07,22.5,16.879999,9.1,51.079998,39.23,93,12,4.74
2021-02-20 04:00:00+01:00,18.619999,20.039999,22.5,16.779999,9.1,50.610001,39.189999,90,12,4.824
2021-02-20 04:15:00+01:00,18.535,20,22.5,16.68,9.1,50.43,39.02,87,13,4.908
2021-02-20 04:30:00+01:00,18.41,19.949999,22.5,16.6,8.1,50.739998,38.899998,87,12,4.992
2021-02-20 04:45:00+01:00,18.365,19.9,22.5,16.52,8.1,50.549999,38.75,87,12,4.968
2021-02-20 05:00:00+01:00,18.295,19.859999,22.5,16.5,8.1,50.18,38.68,90,13,4.932
2021-02-20 05:15:00+01:00,18.299999,19.82,22.5,16.440001,8.1,50.669998,38.709999,93,12,4.98
2021-02-20 05:30:00+01:00,18.275,19.779999,22.5,16.440001,9.1,51.129997,38.75,93,12,4.968
2021-02-20 05:45:00+01:00,18.244999,19.74,22.5,16.440001,9.1,50.599998,38.719997,93,12,5.004
2021-02-20 06:00:00+01:00,18.295,19.709999,22.5,16.48,9.1,50.43,38.799999,90,14,4.932
2021-02-20 06:15:00+01:00,18.355,19.699999,22.5,16.52,9.1,50.73,38.829998,87,12,4.98
2021-02-20 06:30:00+01:00,18.32,19.684999,22.5,16.48,8.1,50.709999,38.799999,90,13,4.992
2021-02-20 06:45:00+01:00,18.305,19.67,22.5,16.440001,8.1,50.309998,38.719997,93,12,4.884
2021-02-20 07:00:00+01:00,18.195,19.629999,22.5,16.379999,8.1,49.969997,38.599998,93,12,4.956
2021-02-20 07:15:00+01:00,18.195,19.609999,22.5,16.34,8.1,50.369999,38.540001,93,13,4.944
2021-02-20 07:30:00+01:00,18.190001,19.58,22.5,16.34,8.1,50.23,38.489998,93,12,5.004
2021-02-20 07:45:00+01:00,18.115,19.555,22.5,16.279999,9.1,49.669998,38.379997,93,12,4.944
2021-02-20 08:00:00+01:00,18.065001,19.529999,22.5,16.24,8.1,49.259998,38.309998,93,12,4.992
2021-02-20 08:15:00+01:00,18.08,19.764999,22.5,16.279999,8.1,50.119999,37.98,93,13,4.884
2021-02-20 08:30:00+01:00,18.355,20.254999,22.5,16.58,9.1,49.389999,37.099998,90,12,4.932
2021-02-20 08:45:00+01:00,18.494999,20.404999,22.5,16.66,9.1,48.919998,36.82,87,13,4.956
2021-02-20 09:00:00+01:00,18.58,20.445,22.5,16.74,9.1,48.789997,36.829998,90,12,4.992
2021-02-20 09:15:00+01:00,18.629999,20.445,22.5,16.779999,9.1,49.459999,36.829998,93,12,5.04
2021-02-20 09:30:00+01:00,18.75,20.365,22.5,16.92,9.1,48.829998,36.91,90,14,5.04
2021-02-20 09:45:00+01:00,18.799999,20.299999,22.5,16.959999,10.1,48.469997,37.040001,87,12,4.98
2021-02-20 10:00:00+01:00,18.75,20.275,22.5,16.879999,10.1,47.059998,36.849998,87,13,4.98
2021-02-20 10:15:00+01:00,18.775,20.309999,22.5,16.92,10.1,48.34,36.559998,87,12,4.812
2021-02-20 10:30:00+01:00,18.83,20.4,22.5,17,10.1,48.079998,36.419998,84,12,4.98
2021-02-20 10:45:00+01:00,18.93,20.385,22.5,17.059999,12.1,47.610001,36.52,81,13,4.956
2021-02-20 11:00:00+01:00,19.039999,20.34,22.5,17.16,13.1,47.099998,36.509998,78.5,12,4.992
2021-02-20 11:15:00+01:00,19.18,20.365,22.5,17.32,14.1,47.529999,36.459999,76,13,4.968
2021-02-20 11:30:00+01:00,19.404999,20.49,22.5,17.5,15.1,46.689999,36.34,73.5,12,5.028
2021-02-20 11:45:00+01:00,19.594999,20.504999,22.5,17.699999,16.1,45.25,36.029999,71,13,4.836
2021-02-20 12:00:00+01:00,19.764999,20.49,22.5,17.82,16.1,47.219997,36.169998,69,12,4.932
2021-02-20 12:15:00+01:00,19.795,20.484999,22.5,17.879999,17.1,47.369999,36.459999,67,12,4.992
2021-02-20 12:30:00+01:00,19.82,20.434999,22.5,17.9,17.1,47.039997,36.719997,67,14,4.992
2021-02-20 12:45:00+01:00,19.799999,20.375,22.5,17.84,17.1,46.68,36.75,67,12,5.016
2021-02-20 13:00:00+01:00,19.895,20.51,22.5,17.959999,17.1,48.059998,36.799999,64.5,12,4.932
2021-02-20 13:15:00+01:00,19.969999,20.66,22.5,18.08,17.1,47.91,36.880001,62,13,5.028
2021-02-20 13:30:00+01:00,20.045,20.715,22.5,18.139999,17.1,47.91,37.079998,60,12,4.932
2021-02-20 13:45:00+01:00,19.719999,20.67,22.5,18,17.1,49.559998,37.48,58,13,4.992
2021-02-20 14:00:00+01:00,19.59,20.645,22.5,17.859999,18.1,50.09,37.879997,58,12,5.028
2021-02-20 14:15:00+01:00,19.865,20.625,22.5,17.559999,19.1,49.779999,38.200001,58,12,5.004
2021-02-20 14:30:00+01:00,17.514999,20.57,22.5,16.219999,20.1,54.52,38.559998,56,12,4.992
2021-02-20 14:45:00+01:00,17.334999,20.439999,22.5,16.08,19.1,54.949997,39.02,54,13,5.04
2021-02-20 15:00:00+01:00,17.555,20.4,22.5,16.26,19.1,54.349998,39.23,54.5,12,5.004
2021-02-20 15:15:00+01:00,18.084999,20.365,22.5,16.639999,19.1,52.77,39.149998,55,13,5.028
2021-02-20 15:30:00+01:00,18.525,20.309999,22.5,16.539999,20.1,52.389999,39.32,54.5,12,4.944
2021-02-20 15:45:00+01:00,19,20.309999,22.5,16.799999,20.1,50.889999,39.23,54,14,4.956
2021-02-20 16:00:00+01:00,20.91,20.33,22.5,19.02,18.1,47.23,39.09,56,12,4.944
2021-02-20 16:15:00+01:00,21.34,20.469999,22.5,19.34,19.1,46.509998,38.849998,58,13,5.052
2021-02-20 16:30:00+01:00,19.965,20.52,22.5,18.199999,19.1,48.719997,38.68,60.5,12,4.98
2021-02-20 16:45:00+01:00,19.15,20.434999,22.5,17.539999,19.1,50.059998,38.66,63,12,4.968
2021-02-20 17:00:00+01:00,18.939999,20.34,22.5,17.4,19.1,49.869999,38.629997,65,13,4.944
2021-02-20 17:15:00+01:00,19.01,20.27,22.5,17.539999,19.1,49.279999,38.599998,67,12,4.944
2021-02-20 17:30:00+01:00,19.18,20.219999,22.5,17.6,18.1,49.459999,38.509998,69,13,5.088
2021-02-20 17:45:00+01:00,19.1,20.189999,22.5,17.940001,17.1,49.349998,38.509998,71,12,4.98
2021-02-20 18:00:00+01:00,18.959999,20.17,22.5,17.779999,17.1,49.899998,38.509998,73.5,13,5.004
2021-02-20 18:15:00+01:00,19.115,20.139999,22.5,17.32,16.1,49.829998,38.619999,76,12,4.992
2021-02-20 18:30:00+01:00,18.939999,20.109999,22.5,17.139999,15.1,50.349998,38.759998,76,12,5.004
2021-02-20 18:45:00+01:00,19.33,20.07,22.5,17.699999,14.1,49.419998,38.829998,76,14,5.028
2021-02-20 19:00:00+01:00,19.465,20.07,22.5,17.219999,14.1,50.23,39.02,79,12,4.944
2021-02-20 19:15:00+01:00,18.99,20.059999,22.5,17.26,13.1,51.549999,39.43,82,13,4.944
2021-02-20 19:30:00+01:00,19.459999,20.029999,22.5,17.66,13.1,50.739998,39.75,82,12,4.944
2021-02-20 19:45:00+01:00,19.43,20.014999,22.5,17.199999,13.1,50.919998,39.939999,82,12,5.028
2021-02-20 20:00:00+01:00,19.5,20.004999,22.5,17.74,12.1,51.149998,40.110001,84.5,13,4.956
2021-02-20 20:15:00+01:00,19.705,19.99,22.5,17.66,12.1,50.899998,40.309998,87,12,4.98
2021-02-20 20:30:00+01:00,19.375,19.959999,22.5,17.58,12.1,51.419998,40.509998,87,13,4.992
2021-02-20 20:45:00+01:00,19.549999,19.949999,22.5,17.76,12.1,50.950001,40.639999,87,12,5.04
2021-02-20 21:00:00+01:00,19.26,19.93,22.5,17.619999,12.1,51.219997,40.719997,84,12,5.028
2021-02-20 21:15:00+01:00,19.459999,19.9,22.5,17.76,12.1,49.539997,40.299999,81,12,5.004
2021-02-20 21:30:00+01:00,19.494999,19.869999,22.5,17.639999,12.1,50.129997,40.16,84,13,4.932
2021-02-20 21:45:00+01:00,19.539999,19.859999,22.5,17.68,12.1,49.869999,40.029999,87,14,5.016
2021-02-20 22:00:00+01:00,19.609999,19.84,22.5,17.699999,12.1,49.329998,39.899998,87,12,4.98
2021-02-20 22:15:00+01:00,19.539999,19.83,22.5,17.639999,11.1,49.41,39.829998,87,12,5.004
2021-02-20 22:30:00+01:00,19.459999,19.809999,22.5,17.539999,11.1,49.84,39.869999,84,12,4.752
2021-02-20 22:45:00+01:00,19.41,19.764999,22.5,17.5,11.1,50.32,39.959999,81,13,4.92
2021-02-20 23:00:00+01:00,19.41,19.74,22.5,17.52,11.1,50.34,40.079998,84,12,4.98
2021-02-20 23:15:00+01:00,19.43,19.719999,22.5,17.52,12.1,50.23,40.209999,87,13,4.908
2021-02-20 23:30:00+01:00,19.439999,19.705,22.5,17.52,12.1,50.549999,40.279999,87,12,4.956
2021-02-20 23:45:00+01:00,19.445,19.699999,22.5,17.539999,13.1,50.639999,40.34,87,12,4.968
2021-02-21 00:00:00+01:00,19.43,19.674999,22.5,17.52,13.1,50.559998,40.469997,87,13,4.968
2021-02-21 00:15:00+01:00,19.434999,19.66,22.5,17.52,13.1,50.75,40.669998,87,12,5.052
2021-02-21 00:30:00+01:00,19.424999,19.635,22.5,17.52,13.1,51.16,40.779999,90,12,4.968
2021-02-21 00:45:00+01:00,19.414999,19.625,22.5,17.52,13.1,50.709999,40.849998,93,13,5.016
2021-02-21 01:00:00+01:00,19.4,19.609999,22.5,17.5,13.1,50.610001,40.869999,93,12,4.98
2021-02-21 01:15:00+01:00,19.379999,19.6,22.5,17.459999,13.1,51.169998,40.939999,93,14,4.992
2021-02-21 01:30:00+01:00,19.375,19.584999,22.5,17.440001,13.1,51.129997,41,93,12,4.98
2021-02-21 01:45:00+01:00,19.359999,19.564999,22.5,17.459999,13.1,50.989998,41.09,93,12,4.968
2021-02-21 02:00:00+01:00,19.359999,19.555,22.5,17.440001,13.1,51.09,41.16,90,13,4.98
2021-02-21 02:15:00+01:00,19.35,19.545,22.5,17.42,13.1,51.559998,41.209999,87,12,4.836
2021-02-21 02:30:00+01:00,19.295,19.529999,22.5,17.4,13.1,51.27,41.32,87,13,4.98
2021-02-21 02:45:00+01:00,19.26,19.504999,22.5,17.34,13.1,51.239998,41.389999,87,12,5.04
2021-02-21 03:00:00+01:00,19.244999,19.484999,22.5,17.32,13.1,51.899998,41.489998,87,12,4.944
2021-02-21 03:15:00+01:00,19.225,19.475,22.5,17.32,13.1,51.809998,41.549999,87,12,5.004
2021-02-21 03:30:00+01:00,19.209999,19.455,22.5,17.299999,13.1,51.5,41.619999,87,13,4.92
2021-02-21 03:45:00+01:00,19.195,19.434999,22.5,17.299999,13.1,51.559998,41.689999,87,12,5.004
2021-02-21 04:00:00+01:00,19.205,19.424999,22.5,17.279999,11.1,51.189999,41.489998,84,13,5.004
2021-02-21 04:15:00+01:00,19.039999,19.41,22.5,17.119999,11.1,50.689999,41.25,81,12,4.836
2021-02-21 04:30:00+01:00,18.99,19.375,22.5,17.119999,12.1,50.450001,41.169998,84,12,4.944
2021-02-21 04:45:00+01:00,18.939999,19.344999,22.5,17.039999,11.1,51.110001,41.07,87,14,5.016
2021-02-21 05:00:00+01:00,18.949999,19.314999,22.5,17.039999,11.1,50.759998,40.969997,87,12,5.004
2021-02-21 05:15:00+01:00,18.9,19.285,22.5,17.02,11.1,50.639999,40.919998,87,13,4.872
2021-02-21 05:30:00+01:00,18.844999,19.254999,22.5,16.959999,11.1,50.48,40.889999,90,12,4.98
2021-02-21 05:45:00+01:00,18.82,19.244999,22.5,16.92,11.1,50.829998,40.779999,93,12,4.98
2021-02-21 06:00:00+01:00,18.75,19.25,22.5,16.9,11.1,50.73,40.75,90,12,4.98
2021-02-21 06:15:00+01:00,18.719999,19.244999,22.5,16.859999,11.1,50.439999,40.689999,87,13,5.004
2021-02-21 06:30:00+01:00,18.73,19.234999,22.5,16.859999,11.1,50.539997,40.689999,87,12,4.968
2021-02-21 06:45:00+01:00,18.75,19.234999,22.5,16.9,11.1,50.93,40.700001,87,12,4.992
2021-02-21 07:00:00+01:00,18.75,19.234999,22.5,16.879999,11.1,50.559998,40.73,87,13,4.944
2021-02-21 07:15:00+01:00,18.719999,19.234999,22.5,16.859999,11.1,50.439999,40.75,87,12,4.992
2021-02-21 07:30:00+01:00,18.719999,19.234999,22.5,16.859999,11.1,50.75,40.759998,87,12,4.98
2021-02-21 07:45:00+01:00,18.695,19.234999,22.5,16.799999,11.1,50.639999,40.719997,87,12,4.968
2021-02-21 08:00:00+01:00,18.609999,19.184999,22.5,16.76,10.1,49.700001,40.459999,90,13,4.968
2021-02-21 08:15:00+01:00,18.609999,19.145,22.5,16.719999,10.1,49.439999,40.360001,93,12,4.968
2021-02-21 08:30:00+01:00,18.59,19.119999,22.5,16.699999,9.1,50.149998,40.209999,93,14,4.932
2021-02-21 08:45:00+01:00,18.529999,19.105,22.5,16.68,9.1,49.739998,40.079998,93,12,4.944
2021-02-21 09:00:00+01:00,18.41,19.08,22.5,16.539999,10.1,49.639999,40.009998,93,12,4.968
2021-02-21 09:15:00+01:00,18.375,19.045,22.5,16.52,10.1,49.950001,40.009998,93,13,5.004
2021-02-21 09:30:00+01:00,18.35,19.035,22.5,16.52,10.1,50.759998,40.079998,87.5,12,4.98
2021-02-21 09:45:00+01:00,18.41,19.025,22.5,16.539999,12.1,50.629997,40.209999,82,12,4.848
2021-02-21 10:00:00+01:00,18.59,19.035,22.5,16.699999,12.1,50.809998,40.399998,82,12,4.992
2021-02-21 10:15:00+01:00,18.709999,19.064999,22.5,16.879999,12.1,51.610001,40.799999,82,13,5.04
2021-02-21 10:30:00+01:00,18.939999,19.084999,22.5,17.059999,12.1,51.93,41.200001,82,12,4.98
2021-02-21 10:45:00+01:00,19.02,19.125,22.5,17.119999,13.1,51.529999,41.439999,82,13,4.944
2021-02-21 11:00:00+01:00,19.08,19.154999,22.5,17.16,13.1,51.459999,41.649998,82,12,4.968
2021-02-21 11:15:00+01:00,19.34,19.234999,22.5,17.42,13.1,51.549999,41.82,82,12,5.016
2021-02-21 11:30:00+01:00,19.34,19.234999,22.5,17.440001,14.1,51.459999,41.879997,82,13,4.98
2021-02-21 11:45:00+01:00,19.52,19.234999,22.5,17.6,15.1,51.059998,41.950001,82,12,4.932
2021-02-21 12:00:00+01:00,19.824999,19.244999,22.5,17.84,16.1,51.07,42.079998,84.5,14,5.016
2021-02-21 12:15:00+01:00,19.965,19.285,22.5,18,16.1,50.959999,42.209999,87,12,4.992
2021-02-21 12:30:00+01:00,20.035,19.365,22.5,18.1,17.1,50.849998,42.290001,90,12,5.016
2021-02-21 12:45:00+01:00,20.289999,19.42,22.5,18.299999,17.1,50.41,42.34,93,13,5.016
2021-02-21 13:00:00+01:00,20.49,19.475,22.5,18.48,17.1,50.09,42.309998,90,12,4.98
2021-02-21 13:15:00+01:00,19.08,19.52,22.5,17.539999,18.1,52.489998,42.369999,87,13,5.004
2021-02-21 13:30:00+01:00,19.279999,19.449999,22.5,17.34,18.1,53.619999,42.759998,84.5,12,5.016
2021-02-21 13:45:00+01:00,19.645,19.455,22.5,17.799999,17.1,53.399998,43.219997,82,12,5.076
2021-02-21 14:00:00+01:00,19.055,19.475,22.5,17.24,17.1,54.149998,43.459999,79.5,13,5.016
2021-02-21 14:15:00+01:00,19.115,19.51,22.5,17.48,17.1,54.610001,43.689999,77,12,5.076
2021-02-21 14:30:00+01:00,18.959999,19.529999,22.5,17.32,17.1,54.899998,43.860001,76.5,13,5.052
2021-02-21 14:45:00+01:00,19.195,19.535,22.5,17.52,17.1,54.309998,43.98,76,12,5.004
2021-02-21 15:00:00+01:00,19.225,19.564999,22.5,17.559999,17.1,54.349998,43.959999,74,14,5.052
2021-02-21 15:15:00+01:00,18.969999,19.584999,22.5,17.4,16.9,55.07,44.079998,72,12,5.052
2021-02-21 15:30:00+01:00,19.23,19.584999,22.5,17.6,16.9,54.889999,44.259998,72,13,5.028
2021-02-21 15:45:00+01:00,19.48,19.609999,22.5,17.779999,15.9,53.82,44.299999,72,12,4.968
2021-02-21 16:00:00+01:00,19.455,19.625,22.5,17.199999,16.9,53.559998,44.139999,74,13,4.956
2021-02-21 16:15:00+01:00,19.6,19.66,22.5,17.26,16.9,53.289997,44.009998,76,12,4.956
2021-02-21 16:30:00+01:00,19.564999,19.635,22.5,17.699999,16.9,52.91,43.879997,76,13,4.992
2021-02-21 16:45:00+01:00,19.73,19.635,22.5,17.92,16.9,52.73,43.879997,76,12,5.028
2021-02-21 17:00:00+01:00,19.779999,19.615,22.5,17.799999,15.9,53.129997,43.899998,76,12,4.98
2021-02-21 17:15:00+01:00,19.355,19.609999,22.5,17.9,15.9,53.669998,44.07,76,13,5.028
2021-02-21 17:30:00+01:00,19.23,19.545,22.5,17.379999,14.9,54.049999,44.279999,81.5,12,4.98
2021-02-21 17:45:00+01:00,19.705,19.535,22.5,17.9,14.9,53.009998,44.32,87,14,5.028
2021-02-21 18:00:00+01:00,19.33,19.525,22.5,17.859999,13.9,54.199997,44.32,87,12,4.932
2021-02-21 18:15:00+01:00,19.57,19.504999,22.5,17.74,13.9,53.029999,44.32,87,12,4.956
2021-02-21 18:30:00+01:00,19.65,19.504999,22.5,17.4,13.9,52.82,44.25,87,13,4.944
2021-02-21 18:45:00+01:00,19.225,19.484999,22.5,17.279999,13.9,54.16,44.32,87,12,4.932
2021-02-21 19:00:00+01:00,19.73,19.465,22.5,17.58,12.9,52.18,44.25,90,13,4.98
2021-02-21 19:15:00+01:00,19.199999,19.455,22.5,17.219999,12.9,53.439999,44.139999,93,12,5.028
2021-02-21 19:30:00+01:00,19.439999,19.434999,22.5,17.58,12.9,53.119999,44.18,90,12,4.932
2021-02-21 19:45:00+01:00,19.27,19.414999,22.5,17.02,12.9,53.439999,44.18,87,12,4.944
2021-02-21 20:00:00+01:00,19.609999,19.404999,22.5,17.719999,11.9,53.049999,44.349998,90,13,4.944
2021-02-21 20:15:00+01:00,19.65,19.4,22.5,17.719999,11.9,53.110001,44.450001,93,12,4.968
2021-02-21 20:30:00+01:00,19.57,19.4,22.5,17.639999,11.9,53.559998,44.439999,93,13,5.016
2021-02-21 20:45:00+01:00,19.504999,19.375,22.5,17.559999,11.9,53.809998,44.599998,93,12,4.908
2021-02-21 21:00:00+01:00,19.404999,19.334999,22.5,17.5,11.9,53.649998,44.789997,93,12,4.992
2021-02-21 21:15:00+01:00,19.43,19.314999,22.5,17.52,11.9,54.419998,44.989998,93,14,4.992
2021-02-21 21:30:00+01:00,19.305,19.279999,22.5,17.4,11.9,54.779999,45.119999,96.5,12,4.932
2021-02-21 21:45:00+01:00,19.279999,19.254999,22.5,17.379999,10.9,53.91,45.119999,100,12,4.992
2021-02-21 22:00:00+01:00,19.225,19.25,22.5,17.299999,10.9,53.879997,45.059998,100,13,4.932
2021-02-21 22:15:00+01:00,19.16,19.244999,22.5,17.24,11.9,54.52,45.009998,100,12,4.968
2021-02-21 22:30:00+01:00,19.09,19.234999,22.5,17.219999,11.9,54.289997,45.009998,100,13,4.92
2021-02-21 22:45:00+01:00,19.109999,19.234999,22.5,17.219999,11.9,54.16,45.039997,100,12,4.968
2021-02-21 23:00:00+01:00,19.105,19.234999,22.5,17.18,11.9,54.579998,45.039997,100,12,4.968
2021-02-21 23:15:00+01:00,19.039999,19.234999,22.5,17.139999,10.9,54.549999,45.099998,100,12,4.968
2021-02-21 23:30:00+01:00,18.799999,19.215,22.5,16.9,9.9,54.23,45.039997,96.5,13,4.92
2021-02-21 23:45:00+01:00,18.629999,19.145,22.5,16.779999,9.9,54.34,45.009998,93,12,4.98
2021-02-22 00:00:00+01:00,18.629999,19.105,22.5,16.779999,9.9,54.98,44.950001,93,12,4.98
2021-02-22 00:15:00+01:00,18.695,19.074999,22.5,16.84,9.9,54.610001,44.98,93,13,4.896
2021-02-22 00:30:00+01:00,18.734999,19.064999,22.5,16.879999,10.9,54.129997,45.02,93,12,4.932
2021-02-22 00:45:00+01:00,18.709999,19.035,22.5,16.859999,10.9,54.309998,45.02,93,12,4.932
2021-02-22 01:00:00+01:00,18.719999,19.035,22.5,16.84,10.9,54.91,45.049999,96.5,14,4.932
2021-02-22 01:15:00+01:00,18.674999,19.014999,22.5,16.82,10.9,54.93,45.079998,100,12,4.968
2021-02-22 01:30:00+01:00,18.754999,19.004999,22.5,16.859999,10.9,54.469997,45.18,100,12,4.944
2021-02-22 01:45:00+01:00,18.82,18.994999,22.5,16.959999,10.9,54.73,45.279999,100,13,4.884
2021-02-22 02:00:00+01:00,18.74,18.984999,22.5,16.879999,10.9,55.059998,45.309998,93.5,12,4.992
2021-02-22 02:15:00+01:00,18.82,18.975,22.5,16.940001,10.9,54.419998,45.379997,87,12,4.956
2021-02-22 02:30:00+01:00,18.719999,18.975,22.5,16.859999,9.9,54.329998,45.41,84,13,4.956
2021-02-22 02:45:00+01:00,18.674999,18.965,22.5,16.799999,10.9,55.02,45.379997,81,12,4.968
2021-02-22 03:00:00+01:00,18.664999,18.939999,22.5,16.779999,10.9,54.829998,45.41,84,12,4.884
2021-02-22 03:15:00+01:00,18.609999,18.924999,22.5,16.779999,10.9,54.329998,45.360001,87,12,4.968
2021-02-22 03:30:00+01:00,18.59,18.895,22.5,16.699999,10.9,54.579998,45.349998,84,13,4.98
2021-02-22 03:45:00+01:00,18.6,18.885,22.5,16.719999,10.9,54.869999,45.259998,81,12,4.98
2021-02-22 04:00:00+01:00,18.559999,18.855,22.5,16.68,10.9,54.349998,45.189999,87,13,4.968
2021-02-22 04:15:00+01:00,18.59,18.855,22.5,16.74,10.9,54.25,45.129997,93,12,4.908
2021-02-22 04:30:00+01:00,18.639999,18.855,22.5,16.779999,10.9,54.469997,45.129997,90,12,4.992
2021-02-22 04:45:00+01:00,18.629999,18.855,22.5,16.76,10.9,54.529999,45.129997,87,14,4.992
2021-02-22 05:00:00+01:00,18.619999,18.834999,22.5,16.74,10.9,53.75,45.059998,84,12,4.932
2021-02-22 05:15:00+01:00,18.66,18.834999,22.5,16.799999,10.9,53.259998,44.869999,81,12,4.98
2021-02-22 05:30:00+01:00,18.66,18.834999,22.5,16.799999,10.9,54.039997,44.799999,81,12,4.908
2021-02-22 05:45:00+01:00,18.619999,18.834999,22.5,16.74,10.9,53.41,44.739998,81,13,4.968
2021-02-22 06:00:00+01:00,18.565001,18.814999,22.5,16.699999,10.9,53.27,44.639999,81,12,4.98
2021-02-22 06:15:00+01:00,18.59,18.795,22.5,16.699999,10.9,53.459999,44.599998,81,12,4.956
2021-02-22 06:30:00+01:00,18.52,18.785,22.5,16.639999,10.9,53.849998,44.539997,84,13,4.92
2021-02-22 06:45:00+01:00,18.475,18.775,22.5,16.639999,9.9,53.48,44.469997,87,12,4.908
2021-02-22 07:00:00+01:00,18.440001,18.764999,22.5,16.58,9.9,53.169998,44.41,87,12,4.932
2021-02-22 07:15:00+01:00,18.539999,19.135,22.5,16.699999,9.9,53.529999,43.950001,87,12,5.004
2021-02-22 07:30:00+01:00,18.84,19.789999,22.5,17.039999,9.9,53.099998,42.5,87,13,5.04
2021-02-22 07:45:00+01:00,19.07,20.154999,22.5,17.199999,9.9,52.27,41.759998,87,13,5.016
2021-02-22 08:00:00+01:00,19.09,20.355,22.5,17.219999,9.9,52.419998,41.459999,87,12,4.968
2021-02-22 08:15:00+01:00,19.139999,20.514999,22.5,17.26,9.9,52.669998,41.200001,87,12,4.992
2021-02-22 08:30:00+01:00,19.109999,20.625,22.5,17.219999,9.9,52.329998,40.959999,84,12,5.04
2021-02-22 08:45:00+01:00,19.189999,20.705,22.5,17.32,10.9,51.860001,40.849998,81,14,4.992
2021-02-22 09:00:00+01:00,19.129999,20.764999,22.5,17.24,10.9,52.32,40.709999,81,12,5.076
2021-02-22 09:15:00+01:00,19.07,20.779999,22.5,17.199999,10.9,52.739998,40.59,81,13,4.98
2021-02-22 09:30:00+01:00,19.08,20.779999,22.5,17.26,11.9,52.27,40.579998,81,12,4.992
2021-02-22 09:45:00+01:00,19.209999,20.719999,22.5,17.34,11.9,51.91,41.07,81,12,4.92
2021-02-22 10:00:00+01:00,19.359999,20.865,22.5,17.5,11.9,52.329998,41.129997,84,13,5.028
2021-02-22 10:15:00+01:00,19.529999,21.105,22.5,17.68,12.9,52.829998,40.799999,87,12,5.004
2021-02-22 10:30:00+01:00,19.73,21.289999,22.5,17.84,13.9,51.779999,40.82,84.5,12,5.04
2021-02-22 10:45:00+01:00,19.955,21.389999,22.5,18.039999,14.9,51.349998,40.629997,82,13,5.028
2021-02-22 11:00:00+01:00,19.984999,21.445,22.5,18.119999,14.9,51.899998,40.599998,79,12,4.98
2021-02-22 11:15:00+01:00,20.039999,21.49,22.5,18.18,14.9,51.579998,40.599998,76,13,4.98
2021-02-22 11:30:00+01:00,20.135,21.504999,22.5,18.279999,15.9,51.969997,40.629997,79,12,4.908
2021-02-22 11:45:00+01:00,19.955,21.52,22.5,18.039999,15.9,51.879997,40.82,82,14,5.052
2021-02-22 12:00:00+01:00,19.58,21.525,22.5,17.52,15.9,52.59,40.879997,76.5,12,5.028
2021-02-22 12:15:00+01:00,19.65,21.535,22.5,17.66,16.9,52.759998,40.950001,71,12,5.04
2021-02-22 12:30:00+01:00,19.74,21.555,22.5,17.52,17.9,54.199997,41.09,73.5,13,4.944
2021-02-22 12:45:00+01:00,19.965,21.555,22.5,18.119999,17.9,52.299999,41.18,76,12,4.956
2021-02-22 13:00:00+01:00,19.764999,21.545,22.5,17.639999,17.9,52.189999,41.119999,71.5,12,4.992
2021-02-22 13:15:00+01:00,19.445,21.6,22.5,17.6,17.9,53.209999,41.16,67,13,4.98
2021-02-22 13:30:00+01:00,19.035,21.615,22.5,17.16,17.9,53.75,41.119999,64.5,12,4.98
2021-02-22 13:45:00+01:00,19.18,21.615,22.5,17.779999,18.9,53.619999,41.119999,62,12,5.052
2021-02-22 14:00:00+01:00,19.615,21.754999,22.5,17.82,18.9,52.68,40.879997,62,13,4.968
2021-02-22 14:15:00+01:00,19.83,21.83,22.5,17.48,18.9,50.639999,40.25,62,12,5.04
2021-02-22 14:30:00+01:00,19.625,21.91,22.5,17.74,18.9,51.119999,39.75,62,13,5.04
2021-02-22 14:45:00+01:00,19.5,21.91,22.5,17.119999,18.9,49.439999,39.209999,62,12,5.016
