Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-02-22 15:00:00+01:00,18.91,21.869999,22.5,16.359999,20.9,50.259998,38.59,60,12,5.004
2021-02-22 15:15:00+01:00,18.42,21.83,22.5,16.18,20.9,51.68,38.259998,58,14,4.968
2021-02-22 15:30:00+01:00,20.465,21.93,22.5,18.34,19.9,46.48,37.82,60,12,5.04
2021-02-22 15:45:00+01:00,18.645,21.934999,22.5,17.32,19.9,49.73,37.360001,62,13,5.04
2021-02-22 16:00:00+01:00,18.565001,21.889999,22.5,17.26,18.9,49.68,37.16,62,12,4.992
2021-02-22 16:15:00+01:00,19.4,21.84,22.5,17.76,17.9,47.649998,36.889999,62,13,5.016
2021-02-22 16:30:00+01:00,18.949999,21.93,22.5,17.539999,16.9,48.219997,36.559998,62,12,4.992
2021-02-22 16:45:00+01:00,18.5,22.01,22.5,17.219999,16.9,48.759998,36.18,62,13,4.98
2021-02-22 17:00:00+01:00,18.66,22.01,22.5,17.359999,16.9,48.329998,35.950001,64.5,12,4.992
2021-02-22 17:15:00+01:00,19.23,22.01,22.5,17.76,16.9,47.349998,35.809998,67,12,4.968
2021-02-22 17:30:00+01:00,18.645,22.07,22.5,17.299999,16.9,50.709999,35.66,64.5,13,5.052
2021-02-22 17:45:00+01:00,18.789999,22.08,22.5,17.959999,15.9,51.52,36.279999,62,14,4.968
2021-02-22 18:00:00+01:00,19.26,22.09,22.5,16.959999,15.9,50.579998,36.649998,64.5,12,5.004
2021-02-22 18:15:00+01:00,19.414999,22.049999,22.5,17.279999,15.9,50.349998,36.91,67,12,5.004
2021-02-22 18:30:00+01:00,19.27,22.01,22.5,17.16,15.9,50.809998,37.110001,67,13,5.004
2021-02-22 18:45:00+01:00,19.369999,21.98,22.5,16.84,15.9,50.43,37.23,67,12,5.052
2021-02-22 19:00:00+01:00,19.279999,21.945,22.5,17.119999,15.9,50.91,37.329998,67,13,5.028
2021-02-22 19:15:00+01:00,19.4,21.91,22.5,17.18,14.9,50.459999,37.389999,67,12,5.004
2021-02-22 19:30:00+01:00,19.264999,21.869999,22.5,17.32,14.9,50.379997,37.459999,67,13,4.98
2021-02-22 19:45:00+01:00,18.99,21.779999,22.5,17.4,14.9,50.829998,37.5,67,12,5.004
2021-02-22 20:00:00+01:00,18.635,21.6,22.5,17.5,14.9,51.299999,37.68,69,12,4.944
2021-02-22 20:15:00+01:00,18.654999,21.455,22.5,17.32,14.9,51.529999,37.82,71,13,4.98
2021-02-22 20:30:00+01:00,18.385,21.365,22.5,16.959999,14.9,52.52,38,71,12,4.98
2021-02-22 20:45:00+01:00,18.565001,21.404999,22.5,17.059999,14.9,51.739998,38.09,71,14,4.968
2021-02-22 21:00:00+01:00,18.565001,21.395,22.5,17.1,14.9,51.879997,38.779999,71,12,5.016
2021-02-22 21:15:00+01:00,18.395,21.314999,22.5,17.1,14.9,52.059998,38.860001,71,12,4.872
2021-02-22 21:30:00+01:00,18.609999,21.27,22.5,17.24,14.9,51.759998,38.619999,71,12,4.992
2021-02-22 21:45:00+01:00,18.51,21.174999,22.5,17.42,14.9,51.599998,38.619999,71,13,4.98
2021-02-22 22:00:00+01:00,18.66,21.094999,22.5,17.619999,14.9,51.009998,38.549999,73.5,12,4.824
2021-02-22 22:15:00+01:00,18.709999,20.934999,22.5,17.440001,14.9,51.189999,38.619999,76,13,5.004
2021-02-22 22:30:00+01:00,18.84,20.865,22.5,16.940001,14.9,50.579998,38.599998,76,12,5.004
2021-02-22 22:45:00+01:00,19.01,20.795,22.5,17.039999,14.9,50.509998,38.639999,76,12,4.908
2021-02-22 23:00:00+01:00,19.289999,20.754999,22.5,17.5,14.9,49.84,38.689999,78.5,13,4.992
2021-02-22 23:15:00+01:00,19.529999,20.719999,22.5,17.719999,13.9,49.309998,38.689999,81,12,4.944
2021-02-22 23:30:00+01:00,19.025,20.67,22.5,17.119999,13.9,50.849998,38.689999,87,13,4.992
2021-02-22 23:45:00+01:00,19.33,20.639999,22.5,17.9,13.9,49.84,38.84,93,12,4.968
2021-02-23 00:00:00+01:00,18.934999,20.594999,22.5,17.5,13.9,51.34,38.939999,90,12,5.016
2021-02-23 00:15:00+01:00,19.359999,20.529999,22.5,17.279999,12.9,50.349998,39.099998,87,14,4.932
2021-02-23 00:30:00+01:00,19.504999,20.51,22.5,17.92,12.9,49.669998,39.169998,90,12,4.968
2021-02-23 00:45:00+01:00,19.529999,20.49,22.5,17.719999,12.9,50.18,39.239998,93,13,4.968
2021-02-23 01:00:00+01:00,19.609999,20.469999,22.5,17.359999,12.9,49.59,39.239998,90,12,4.98
2021-02-23 01:15:00+01:00,19.4,20.42,22.5,17.66,12.9,49.84,39.279999,87,12,4.956
2021-02-23 01:30:00+01:00,19.59,20.379999,22.5,17.859999,12.9,49.559998,39.349998,84,12,4.968
2021-02-23 01:45:00+01:00,19.66,20.365,22.5,17.82,11.9,49.619999,39.43,81,13,4.968
2021-02-23 02:00:00+01:00,19.48,20.34,22.5,17.66,11.9,50.029999,39.52,81,12,4.944
2021-02-23 02:15:00+01:00,19.459999,20.299999,22.5,17.66,11.9,50.099998,39.619999,81,12,4.98
2021-02-23 02:30:00+01:00,19.514999,20.27,22.5,17.699999,11.9,50.07,39.59,78.5,13,4.908
2021-02-23 02:45:00+01:00,19.35,20.234999,22.5,17.6,10.9,50.419998,39.59,76,12,5.004
2021-02-23 03:00:00+01:00,19.559999,20.199999,22.5,17.699999,10.9,49.559998,39.59,78.5,13,4.944
2021-02-23 03:15:00+01:00,19.5,20.18,22.5,17.619999,10.9,49.27,39.540001,81,12,4.932
2021-02-23 03:30:00+01:00,19.43,20.164999,22.5,17.539999,10.9,49.779999,39.540001,81,12,4.788
2021-02-23 03:45:00+01:00,19.379999,20.119999,22.5,17.539999,10.9,49.52,39.439999,81,12,4.944
2021-02-23 04:00:00+01:00,19.359999,20.08,22.5,17.5,10.9,49.079998,39.389999,78.5,14,4.908
2021-02-23 04:15:00+01:00,19.389999,20.059999,22.5,17.52,10.9,48.969997,39.379997,76,12,4.92
2021-02-23 04:30:00+01:00,19.34,20.039999,22.5,17.48,10.9,49.84,39.43,76,12,4.944
2021-02-23 04:45:00+01:00,19.309999,20.004999,22.5,17.440001,10.9,50.110001,39.579998,76,13,5.052
2021-02-23 05:00:00+01:00,19.27,19.984999,22.5,17.4,10.9,49.84,39.719997,73,12,4.932
2021-02-23 05:15:00+01:00,19.189999,19.959999,22.5,17.32,10.9,50.289997,39.790001,70,12,4.932
2021-02-23 05:30:00+01:00,19.15,19.92,22.5,17.279999,10.9,50.559998,39.82,73,13,4.884
2021-02-23 05:45:00+01:00,19.074999,19.885,22.5,17.26,10.9,50.23,39.899998,76,12,4.86
2021-02-23 06:00:00+01:00,19.039999,19.859999,22.5,17.18,10.9,50.07,39.899998,76,12,4.944
2021-02-23 06:15:00+01:00,19,19.85,22.5,17.119999,10.9,50.829998,39.93,76,12,4.944
2021-02-23 06:30:00+01:00,18.969999,19.83,22.5,17.119999,10.9,50.66,39.93,75.5,13,4.944
2021-02-23 06:45:00+01:00,18.949999,19.809999,22.5,17.1,10.9,50.25,39.93,75,12,4.968
2021-02-23 07:00:00+01:00,18.92,19.789999,22.5,17.059999,10.9,50.419998,39.93,78,12,4.992
2021-02-23 07:15:00+01:00,18.924999,19.779999,22.5,17.059999,10.9,50.869999,39.959999,81,12,4.932
2021-02-23 07:30:00+01:00,18.9,19.764999,22.5,17.039999,10.9,50.549999,39.950001,81,13,4.944
2021-02-23 07:45:00+01:00,18.844999,19.74,22.5,17,10.9,50.399998,39.98,81,14,4.968
2021-02-23 08:00:00+01:00,18.82,19.73,22.5,16.959999,10.9,50.599998,40.009998,81,12,4.956
2021-02-23 08:15:00+01:00,18.844999,19.934999,22.5,17,10.9,50.899998,39.790001,81,12,4.968
2021-02-23 08:30:00+01:00,18.99,20.34,22.5,17.18,10.9,50.18,39.02,78.5,13,4.968
2021-02-23 08:45:00+01:00,19.109999,20.504999,22.5,17.26,10.9,49.59,38.68,76,12,5.112
2021-02-23 09:00:00+01:00,19.139999,20.49,22.5,17.279999,10.9,50.419998,38.709999,73.5,12,4.944
2021-02-23 09:15:00+01:00,19.189999,20.4,22.5,17.359999,11.9,50.079998,38.849998,71,13,4.872
2021-02-23 09:30:00+01:00,19.129999,20.35,22.5,17.279999,11.9,49.759998,38.919998,68.5,12,5.004
2021-02-23 09:45:00+01:00,19.16,20.35,22.5,17.32,12.9,49.32,38.919998,66,12,4.968
2021-02-23 10:00:00+01:00,19.209999,20.34,22.5,17.359999,12.9,50.16,38.919998,66,13,4.956
2021-02-23 10:15:00+01:00,19.27,20.34,22.5,17.42,13.9,49.68,38.919998,66,12,4.992
2021-02-23 10:30:00+01:00,19.449999,20.379999,22.5,17.619999,13.9,49.469997,38.919998,62,13,5.016
2021-02-23 10:45:00+01:00,19.609999,20.66,22.5,17.76,14.9,49.959999,38.84,58,12,5.016
2021-02-23 11:00:00+01:00,19.895,20.955,22.5,18,14.9,49.84,38.529999,56,12,5.016
2021-02-23 11:15:00+01:00,20.174999,21.094999,22.5,18.34,16.9,48.599998,38.469997,54,14,5.004
2021-02-23 11:30:00+01:00,20.375,21.154999,22.5,18.5,16.9,48.119999,38.34,56,12,5.016
2021-02-23 11:45:00+01:00,19.895,21.195,22.5,17.82,17.9,49.610001,38.439999,58,13,5.136
2021-02-23 12:00:00+01:00,19.764999,21.195,22.5,17.58,18.9,48.379997,38.34,56.5,12,4.992
2021-02-23 12:15:00+01:00,19.959999,21.215,22.5,17.619999,19.9,48.379997,38.040001,55,12,5.016
2021-02-23 12:30:00+01:00,18.59,21.184999,22.5,16.359999,20.9,50.549999,37.91,53,13,5.028
2021-02-23 12:45:00+01:00,18.51,21.094999,22.5,16.34,20.9,49.91,37.719997,51,12,5.004
2021-02-23 13:00:00+01:00,18.98,21.094999,22.5,16.799999,20.9,48.450001,37.52,48,13,4.98
2021-02-23 13:15:00+01:00,19.129999,21.094999,22.5,16.959999,21.9,47.75,37.189999,45,12,5.064
2021-02-23 13:30:00+01:00,20.174999,21.094999,22.5,18.4,21.9,46.16,36.91,46.5,13,5.016
2021-02-23 13:45:00+01:00,19.955,21.125,22.5,18.299999,22.9,45.379997,36.459999,48,12,5.076
2021-02-23 14:00:00+01:00,20.174999,21.184999,22.5,19.24,22.799999,45.879997,36.419998,46.5,10,2.136
2021-02-23 14:15:00+01:00,21.17,21.285,22.5,19.459999,22.799999,43.849998,36.02,45,8,5.1
2021-02-23 14:30:00+01:00,21.564999,21.334999,22.5,19.639999,22.799999,42.200001,35.599998,45,14,5.112
2021-02-23 14:45:00+01:00,21.145,21.395,22.5,18.799999,23.799999,43.790001,35.369999,45,12,5.1
2021-02-23 15:00:00+01:00,21.48,21.445,22.5,19.4,21.799999,43.169998,35.34,43.5,13,5.076
2021-02-23 15:15:00+01:00,21.924999,21.455,22.5,19.959999,22.799999,42.779999,35.27,42,12,5.112
2021-02-23 15:30:00+01:00,21.799999,21.52,22.5,19.959999,22.799999,42.389999,35.059998,43.5,13,4.992
2021-02-23 15:45:00+01:00,21.695,21.584999,22.5,19.9,23.799999,42.950001,34.899998,45,12,5.04
2021-02-23 16:00:00+01:00,22.945,21.66,22.5,21.02,22.799999,41.43,34.849998,43.5,13,5.124
2021-02-23 16:15:00+01:00,22.035,21.689999,22.5,20.18,22.799999,42.739998,34.880001,42,13,5.052
2021-02-23 16:30:00+01:00,22.475,21.754999,22.5,20.359999,22.799999,42.18,34.82,42,12,5.076
2021-02-23 16:45:00+01:00,21.9,21.799999,22.5,19.619999,22.799999,42.84,34.75,42,14,5.016
2021-02-23 17:00:00+01:00,22,21.799999,22.5,19.699999,21.799999,42.579998,34.709999,43.5,12,5.04
2021-02-23 17:15:00+01:00,21.789999,21.764999,22.5,19.58,21.799999,42.889999,34.68,45,13,5.124
2021-02-23 17:30:00+01:00,21.83,21.689999,22.5,19.959999,21.799999,42.889999,34.809998,46.5,12,5.064
2021-02-23 17:45:00+01:00,21.824999,21.615,22.5,20.459999,19.799999,42.52,34.829998,48,13,5.028
2021-02-23 18:00:00+01:00,23.25,21.645,22.5,21.18,19.799999,40.849998,34.75,48,13,5.124
2021-02-23 18:15:00+01:00,23.26,21.775,22.5,21.199999,18.799999,40.959999,34.59,48,12,5.076
2021-02-23 18:30:00+01:00,23.26,21.789999,22.5,21.16,17.799999,41.059998,34.649998,51,13,5.052
2021-02-23 18:45:00+01:00,23.144999,21.764999,22.5,21.08,17.799999,41.34,34.75,54,12,5.052
2021-02-23 19:00:00+01:00,23.094999,21.764999,22.5,21.02,16.799999,41.099998,34.68,54,14,5.136
2021-02-23 19:15:00+01:00,22.924999,21.754999,22.5,20.879999,15.8,41.219997,34.68,54,12,4.968
2021-02-23 19:30:00+01:00,22.834999,21.695,22.5,20.799999,15.8,41.419998,34.709999,56,13,5.016
2021-02-23 19:45:00+01:00,22.705,21.625,22.5,20.68,15.8,41.360001,34.77,58,12,4.776
2021-02-23 20:00:00+01:00,22.644999,21.555,22.5,20.619999,14.8,41.379997,34.799999,60,12,4.992
2021-02-23 20:15:00+01:00,22.51,21.494999,22.5,20.5,14.8,41.739998,34.84,62,13,4.956
2021-02-23 20:30:00+01:00,22.43,21.445,22.5,20.42,14.8,41.779999,34.91,64,12,4.98
2021-02-23 20:45:00+01:00,22.375,21.395,22.5,20.359999,14.8,41.879997,35.040001,66,13,4.92
2021-02-23 21:00:00+01:00,22.32,21.344999,22.5,20.299999,14.8,42.049999,35.130001,66,12,5.004
2021-02-23 21:15:00+01:00,22.174999,21.375,22.5,20.18,13.8,42.809998,35.399998,66,12,4.86
2021-02-23 21:30:00+01:00,22.1,21.334999,22.5,20.08,13.8,42.889999,35.5,68.5,13,5.004
2021-02-23 21:45:00+01:00,22.014999,21.295,22.5,20,13.8,43.379997,35.689999,71,12,5.052
2021-02-23 22:00:00+01:00,21.93,21.26,22.5,19.92,13.8,43.829998,35.849998,71,14,4.98
2021-02-23 22:15:00+01:00,21.789999,21.17,22.5,19.82,13.8,43.849998,36.079998,71,12,5.016
2021-02-23 22:30:00+01:00,21.66,21.094999,22.5,19.66,13.8,44.059998,36.23,71,13,5.04
2021-02-23 22:45:00+01:00,21.529999,21.045,22.5,19.559999,13.8,45.639999,36.66,71,12,4.968
2021-02-23 23:00:00+01:00,21.379999,20.975,22.5,19.42,13.8,45.639999,37.049999,68.5,12,4.872
2021-02-23 23:15:00+01:00,21.299999,20.924999,22.5,19.34,12.8,45.329998,37.169998,66,13,5.016
2021-02-23 23:30:00+01:00,21.215,20.869999,22.5,19.26,12.8,45.259998,37.040001,68.5,12,4.908
2021-02-23 23:45:00+01:00,21.119999,20.844999,22.5,19.139999,12.8,44.899998,36.959999,71,13,4.98
2021-02-24 00:00:00+01:00,21.02,20.779999,22.5,19.059999,12.8,44.639999,36.849998,71,12,4.908
2021-02-24 00:15:00+01:00,20.934999,20.74,22.5,18.98,12.8,44.889999,36.77,71,12,5.016
2021-02-24 00:30:00+01:00,20.889999,20.705,22.5,18.939999,12.8,44.759998,36.68,71,13,5.016
2021-02-24 00:45:00+01:00,20.824999,20.65,22.5,18.879999,12.8,44.419998,36.619999,71,12,5.016
2021-02-24 01:00:00+01:00,20.744999,20.629999,22.5,18.799999,11.8,44.829998,36.559998,66.5,12,5.016
2021-02-24 01:15:00+01:00,20.695,20.59,22.5,18.74,11.8,45.529999,36.73,62,14,5.016
2021-02-24 01:30:00+01:00,20.664999,20.559999,22.5,18.74,11.8,44.959999,36.759998,64,12,4.956
2021-02-24 01:45:00+01:00,20.615,20.52,22.5,18.699999,11.8,45.459999,36.799999,66,13,4.956
2021-02-24 02:00:00+01:00,20.555,20.49,22.5,18.6,11.8,45.759998,36.899998,71,12,4.776
2021-02-24 02:15:00+01:00,20.48,20.459999,22.5,18.559999,11.8,46.799999,37.299999,76,12,4.98
2021-02-24 02:30:00+01:00,20.385,20.42,22.5,18.459999,11.8,46.700001,37.509998,76,13,4.992
2021-02-24 02:45:00+01:00,20.305,20.385,22.5,18.379999,11.8,47.219997,37.639999,76,12,4.992
2021-02-24 03:00:00+01:00,20.234999,20.35,22.5,18.34,11.8,47.110001,37.799999,73.5,12,4.956
2021-02-24 03:15:00+01:00,20.135,20.309999,22.5,18.26,11.8,47.029999,37.939999,71,12,4.968
2021-02-24 03:30:00+01:00,20.094999,20.289999,22.5,18.18,11.8,47.649998,38,73.5,13,4.968
2021-02-24 03:45:00+01:00,19.975,20.26,22.5,18.119999,11.8,47.649998,38.07,76,12,4.872
2021-02-24 04:00:00+01:00,19.965,20.215,22.5,18.02,11.8,47.950001,38.25,76,12,4.968
2021-02-24 04:15:00+01:00,19.875,20.18,22.5,17.959999,11.8,48.489998,38.450001,76,13,4.992
2021-02-24 04:30:00+01:00,19.805,20.16,22.5,17.9,11.8,48.66,38.549999,76,12,4.968
2021-02-24 04:45:00+01:00,19.744999,20.119999,22.5,17.84,11.8,48.219997,38.610001,76,12,4.968
2021-02-24 05:00:00+01:00,19.674999,20.08,22.5,17.799999,11.8,48.049999,38.619999,78.5,12,4.968
2021-02-24 05:15:00+01:00,19.66,20.059999,22.5,17.779999,11.8,48.57,38.599998,81,14,4.992
2021-02-24 05:30:00+01:00,19.6,20.039999,22.5,17.699999,11.8,48.509998,38.619999,81,12,4.836
2021-02-24 05:45:00+01:00,19.57,20.004999,22.5,17.699999,11.8,48.329998,38.689999,81,12,5.004
2021-02-24 06:00:00+01:00,18.875,19.98,22.5,16.639999,11.8,50.049999,38.719997,78.5,13,4.908
2021-02-24 06:15:00+01:00,19.48,19.955,22.5,17.639999,11.8,48.509998,38.829998,76,12,4.956
2021-02-24 06:30:00+01:00,19.51,19.93,22.5,17.619999,11.8,48.709999,38.829998,76,12,4.848
2021-02-24 06:45:00+01:00,19.459999,19.92,22.5,17.58,11.8,48.649998,38.75,76,13,5.028
2021-02-24 07:00:00+01:00,19.439999,19.91,22.5,17.6,10.8,48.299999,38.709999,78.5,12,4.98
2021-02-24 07:15:00+01:00,19.43,19.9,22.5,17.539999,10.8,48.16,38.709999,81,12,5.076
2021-02-24 07:30:00+01:00,19.439999,19.879999,22.5,17.559999,10.8,48.849998,38.75,78.5,12,4.98
2021-02-24 07:45:00+01:00,19.369999,19.869999,22.5,17.5,11.8,48.43,38.709999,76,13,5.052
2021-02-24 08:00:00+01:00,19.309999,19.859999,22.5,17.459999,11.8,48.189999,38.68,76,12,4.8
2021-02-24 08:15:00+01:00,19.295,20.07,22.5,17.42,11.8,48.450001,38.389999,76,13,4.98
2021-02-24 08:30:00+01:00,19.225,20.475,22.5,17.379999,11.8,48.5,37.59,73.5,12,4.944
2021-02-24 08:45:00+01:00,19.109999,20.529999,22.5,17.279999,11.8,48.48,37.399998,71,14,5.004
2021-02-24 09:00:00+01:00,19.16,20.42,22.5,17.34,11.8,48.450001,37.57,68.5,12,4.992
2021-02-24 09:15:00+01:00,19.295,20.35,22.5,17.440001,11.8,48.950001,37.799999,66,12,4.992
2021-02-24 09:30:00+01:00,19.404999,20.34,22.5,17.539999,12.8,48.559998,37.939999,64,13,5.016
2021-02-24 09:45:00+01:00,19.57,20.4,22.5,17.74,13.8,48.119999,37.899998,62,12,4.98
2021-02-24 10:00:00+01:00,19.699999,20.484999,22.5,17.4,14.8,48.049999,37.82,56.5,13,4.956
2021-02-24 10:15:00+01:00,19.455,20.49,22.5,17.639999,15.8,48.48,37.879997,51,12,4.98
2021-02-24 10:30:00+01:00,19.674999,20.469999,22.5,17.84,15.8,48.529999,38.119999,51,12,4.836
2021-02-24 10:45:00+01:00,19.549999,20.74,22.5,17.719999,16.799999,48.23,37.879997,51,13,5.016
2021-02-24 11:00:00+01:00,19.529999,21.094999,22.5,17.66,16.799999,48.939999,37.489998,49.5,12,5.028
2021-02-24 11:15:00+01:00,19.379999,21.215,22.5,17.699999,17.799999,49.129997,37.329998,48,13,5.04
2021-02-24 11:30:00+01:00,19.4,21.225,22.5,16.959999,19.799999,48.829998,37.309998,48,12,5.064
2021-02-24 11:45:00+01:00,18.539999,21.174999,22.5,16.42,19.799999,50.539997,37.399998,48,14,5.04
2021-02-24 12:00:00+01:00,19.029999,21.334999,22.5,16.799999,20.799999,48.439999,37.130001,48,12,5.052
2021-02-24 12:15:00+01:00,19.6,21.609999,22.5,17.48,21.799999,48.239998,36.52,48,12,5.064
2021-02-24 12:30:00+01:00,20.094999,21.625,22.5,18.24,22.799999,46.700001,36.259998,46.5,13,5.028
2021-02-24 12:45:00+01:00,20.529999,21.645,22.5,18.939999,22.799999,46.719997,36.099998,45,12,5.052
2021-02-24 13:00:00+01:00,20.764999,21.705,22.5,19.02,22.799999,46.739998,36.130001,43.5,13,5.076
2021-02-24 13:15:00+01:00,22.805,21.84,22.5,20.879999,23.799999,43.02,36.029999,42,13,5.052
2021-02-24 13:30:00+01:00,23.209999,22.059999,22.5,21.1,24.799999,42.259998,35.549999,41,12,5.1
2021-02-24 13:45:00+01:00,23.385,22.269999,22.5,21.26,24.799999,40.799999,34.969997,40,13,5.052
2021-02-24 14:00:00+01:00,23.615,22.49,22.5,21.48,24.799999,40.309998,34.299999,40,12,5.04
2021-02-24 14:15:00+01:00,23.83,22.609999,22.5,21.719999,24.799999,39.73,33.779999,40,14,4.992
2021-02-24 14:30:00+01:00,24.504999,22.775,22.5,22.4,24.799999,39.02,33.299999,38.5,13,5.088
2021-02-24 14:45:00+01:00,24.414999,22.885,22.5,22.32,25.799999,38.719997,32.639999,37,12,5.112
2021-02-24 15:00:00+01:00,24.65,22.93,22.5,22.519999,24.799999,38.469997,32.369999,36,13,5.052
2021-02-24 15:15:00+01:00,24.955,22.93,22.5,22.74,24.799999,37.84,32.130001,35,13,5.088
2021-02-24 15:30:00+01:00,25.08,23.01,22.5,22.82,24.799999,37.239998,31.66,34,12,5.028
2021-02-24 15:45:00+01:00,24.844999,23.084999,22.5,22.619999,24.799999,37.82,31.439999,33,13,5.136
2021-02-24 16:00:00+01:00,25.064999,23.115,22.5,22.9,24.799999,37.110001,31.16,34,12,5.088
2021-02-24 16:15:00+01:00,24.555,23.174999,22.5,22.279999,24.799999,37.98,30.959999,35,14,5.088
2021-02-24 16:30:00+01:00,23.85,23.115,22.5,21.779999,24.799999,38.899998,31.09,35,13,5.112
2021-02-24 16:45:00+01:00,25.1,23.01,22.5,22.9,23.799999,36.209999,30.66,35,12,5.196
2021-02-24 17:00:00+01:00,24.719999,23.084999,22.5,22.459999,22.799999,36.130001,30.09,36,13,5.088
2021-02-24 17:15:00+01:00,24.389999,23.039999,22.5,22,22.799999,37.09,30.209999,37,13,5.088
2021-02-24 17:30:00+01:00,24.689999,23.074999,22.5,22.48,22.799999,37.189999,30.209999,38.5,12,5.148
2021-02-24 17:45:00+01:00,24.029999,22.93,22.5,21.74,21.799999,37.82,30.349998,40,13,5.172
2021-02-24 18:00:00+01:00,24.029999,22.93,22.5,21.9,21.799999,38.209999,30.539999,39.5,14,5.172
2021-02-24 18:15:00+01:00,24.555,22.83,22.5,22.379999,20.799999,37.709999,30.769999,39,12,5.052
2021-02-24 18:30:00+01:00,24.459999,22.879999,22.5,22.279999,19.799999,37.739998,30.9,43.5,13,5.124
2021-02-24 18:45:00+01:00,24.449999,22.879999,22.5,22.219999,18.799999,37.610001,30.98,48,13,5.016
2021-02-24 19:00:00+01:00,24.16,22.959999,22.5,22,17.799999,40.829998,31.66,51.5,12,5.124
2021-02-24 19:15:00+01:00,23.99,22.994999,22.5,21.84,17.799999,41.779999,32.529999,55,13,5.064
2021-02-24 19:30:00+01:00,23.885,22.93,22.5,21.799999,16.799999,42.139999,33.32,56.5,12,5.028
2021-02-24 19:45:00+01:00,23.74,22.789999,22.5,21.619999,16.799999,42.619999,34.009998,58,13,4.992
2021-02-24 20:00:00+01:00,23.594999,22.67,22.5,21.48,15.8,43.110001,34.489998,54.5,14,5.088
2021-02-24 20:15:00+01:00,23.494999,22.57,22.5,21.439999,15.8,43.110001,34.84,51,12,5.112
2021-02-24 20:30:00+01:00,23.385,22.49,22.5,21.299999,15.8,43.59,35.219997,54.5,13,5.004
2021-02-24 20:45:00+01:00,23.269999,22.42,22.5,21.199999,15.8,43.959999,35.52,58,12,5.028
2021-02-24 21:00:00+01:00,23.174999,22.369999,22.5,21.16,15.8,43.989998,35.719997,58,13,4.848
2021-02-24 21:15:00+01:00,23.1,22.33,22.5,21.02,15.8,44.219997,35.969997,58,12,5.028
2021-02-24 21:30:00+01:00,22.955,22.279999,22.5,20.92,15.8,43.309998,35.899998,60,12,5.076
2021-02-24 21:45:00+01:00,22.744999,22.225,22.5,20.74,15.8,42.419998,35.57,62,13,5.028
2021-02-24 22:00:00+01:00,22.625,22.154999,22.5,20.6,15.8,41.84,35.18,62,12,5.016
2021-02-24 22:15:00+01:00,22.51,22.01,22.5,20.5,14.8,42.25,35.09,62,13,5.04
2021-02-24 22:30:00+01:00,22.375,21.91,22.5,20.34,14.8,42.309998,34.969997,60,12,5.004
2021-02-24 22:45:00+01:00,22.26,21.824999,22.5,20.26,14.8,42.309998,34.91,58,14,5.04
2021-02-24 23:00:00+01:00,22.189999,21.764999,22.5,20.18,14.8,42.610001,34.880001,58,12,5.028
2021-02-24 23:15:00+01:00,22.189999,21.699999,22.5,20.18,13.8,42.959999,34.950001,58,13,5.04
2021-02-24 23:30:00+01:00,22.09,21.664999,22.5,20.08,13.8,43.59,35.209999,60,12,5.052
2021-02-24 23:45:00+01:00,22.029999,21.615,22.5,20.02,13.8,44.41,35.52,62,13,5.004
2021-02-25 00:00:00+01:00,21.91,21.564999,22.5,19.92,13.8,44.719997,35.82,66.5,12,5.004
2021-02-25 00:15:00+01:00,21.789999,21.525,22.5,19.799999,13.8,45.43,36.16,71,13,4.98
2021-02-25 00:30:00+01:00,21.66,21.48,22.5,19.66,13.8,46.129997,36.489998,68.5,12,4.992
2021-02-25 00:45:00+01:00,21.564999,21.434999,22.5,19.58,13.8,46.149998,36.759998,66,12,4.992
2021-02-25 01:00:00+01:00,21.494999,21.385,22.5,19.52,13.8,46.279999,37,68.5,13,5.052
2021-02-25 01:15:00+01:00,21.439999,21.344999,22.5,19.459999,13.8,46.77,37.16,71,12,5.016
2021-02-25 01:30:00+01:00,21.32,21.32,22.5,19.379999,13.8,47.02,37.349998,68.5,14,4.992
2021-02-25 01:45:00+01:00,21.279999,21.27,22.5,19.299999,12.8,46.879997,37.509998,66,13,5.016
2021-02-25 02:00:00+01:00,21.26,21.234999,22.5,19.299999,12.8,47.139999,37.599998,62,12,5.016
2021-02-25 02:15:00+01:00,21.27,21.209999,22.5,19.32,12.8,46.849998,37.669998,58,13,5.028
2021-02-25 02:30:00+01:00,21.115,21.174999,22.5,19.18,12.8,46.899998,37.739998,60,12,4.8
2021-02-25 02:45:00+01:00,21.09,21.125,22.5,19.16,12.8,44.369999,37.219997,62,12,4.968
2021-02-25 03:00:00+01:00,21,21.094999,22.5,19.039999,12.8,43.939999,36.52,66.5,13,5.052
2021-02-25 03:15:00+01:00,20.965,21.059999,22.5,19.02,12.8,43.689999,36.16,71,12,5.016
2021-02-25 03:30:00+01:00,20.814999,21.025,22.5,18.84,12.8,44.389999,35.989998,68.5,13,4.992
2021-02-25 03:45:00+01:00,20.684999,20.975,22.5,18.799999,12.8,44.84,35.959999,66,12,4.896
2021-02-25 04:00:00+01:00,20.664999,20.939999,22.5,18.74,11.8,45.5,36.149998,66,14,4.944
2021-02-25 04:15:00+01:00,20.574999,20.895,22.5,18.639999,11.8,45.869999,36.369999,66,12,5.004
2021-02-25 04:30:00+01:00,20.455,20.859999,22.5,18.539999,11.8,46.629997,36.599998,68.5,13,5.052
2021-02-25 04:45:00+01:00,20.459999,20.824999,22.5,18.539999,11.8,46.34,36.73,71,12,4.992
2021-02-25 05:00:00+01:00,20.314999,20.795,22.5,18.440001,11.8,46.77,36.880001,71,12,4.872
2021-02-25 05:15:00+01:00,20.324999,20.76,22.5,18.42,11.8,47.649998,37.099998,71,13,4.968
2021-02-25 05:30:00+01:00,20.234999,20.734999,22.5,18.34,11.8,48.02,37.399998,71,12,4.98
2021-02-25 05:45:00+01:00,20.244999,20.699999,22.5,18.34,11.8,48.039997,37.639999,71,12,4.968
2021-02-25 06:00:00+01:00,20.195,20.66,22.5,18.299999,11.8,48.209999,37.91,68.5,13,5.052
2021-02-25 06:15:00+01:00,20.17,20.639999,22.5,18.279999,11.8,48.59,38.040001,66,13,4.944
2021-02-25 06:30:00+01:00,20.145,20.639999,22.5,18.279999,11.8,48.389999,38.099998,71,12,4.992
2021-02-25 06:45:00+01:00,20.115,20.609999,22.5,18.219999,11.8,48.25,38.18,76,14,5.064
2021-02-25 07:00:00+01:00,19.969999,20.59,22.5,18.119999,11.8,48.649998,38.219997,76,12,5.016
2021-02-25 07:15:00+01:00,19.975,20.57,22.5,18.1,11.8,48.149998,38.149998,76,12,5.064
2021-02-25 07:30:00+01:00,19.965,20.555,22.5,18.059999,11.8,47.610001,38.049999,78.5,13,5.076
2021-02-25 07:45:00+01:00,19.895,20.529999,22.5,17.959999,11.8,47.68,37.849998,81,12,4.992
2021-02-25 08:00:00+01:00,19.824999,20.51,22.5,17.940001,11.8,47.599998,37.649998,78.5,13,4.992
2021-02-25 08:15:00+01:00,19.85,20.57,22.5,17.940001,11.8,47.099998,37.459999,76,12,5.124
2021-02-25 08:30:00+01:00,19.949999,20.639999,22.5,18,11.8,46.809998,37.239998,76,13,5.016
2021-02-25 08:45:00+01:00,19.934999,20.695,22.5,17.98,11.8,47.399998,37.139999,76,12,5.016
2021-02-25 09:00:00+01:00,19.955,20.76,22.5,18,12.8,46.48,36.939999,69,13,4.992
2021-02-25 09:15:00+01:00,20.004999,20.895,22.5,18.18,12.8,46.200001,36.630001,62,12,5.016
2021-02-25 09:30:00+01:00,20.26,20.934999,22.5,18.359999,13.8,46.329998,36.5,60,14,5.052
2021-02-25 09:45:00+01:00,20.385,20.955,22.5,18.5,15.8,46.239998,36.5,58,12,5.016
2021-02-25 10:00:00+01:00,20.615,20.939999,22.5,18.719999,15.8,45.639999,36.579998,54.5,13,5.088
2021-02-25 10:15:00+01:00,20.879999,20.955,22.5,18.939999,15.8,44.959999,36.5,51,12,4.968
2021-02-25 10:30:00+01:00,21.059999,20.99,22.5,19.119999,16.799999,44.41,36.450001,49.5,13,5.052
2021-02-25 10:45:00+01:00,21.344999,21.094999,22.5,19.459999,17.799999,43.959999,36.139999,48,12,5.052
2021-02-25 11:00:00+01:00,21.66,21.314999,22.5,19.68,18.799999,43.389999,35.849998,48,13,5.064
2021-02-25 11:15:00+01:00,21.975,21.605,22.5,19.98,19.799999,42.98,35.419998,48,12,4.944
2021-02-25 11:30:00+01:00,20.164999,21.744999,22.5,18.440001,20.799999,45.43,35.110001,43.5,13,5.052
2021-02-25 11:45:00+01:00,19.969999,21.664999,22.5,18.5,21.799999,45.869999,35.18,39,12,5.052
2021-02-25 12:00:00+01:00,20.115,21.619999,22.5,18.639999,22.799999,45.599998,35.259998,39.5,14,5.1
2021-02-25 12:15:00+01:00,20.484999,21.594999,22.5,18.92,22.799999,43.899998,34.93,40,12,5.04
2021-02-25 12:30:00+01:00,20.885,21.625,22.5,18.74,22.799999,42.939999,34.700001,37.5,13,5.136
2021-02-25 12:45:00+01:00,21.309999,21.799999,22.5,19.119999,23.799999,42.68,34.389999,35,13,5.148
2021-02-25 13:00:00+01:00,21.43,22.064999,22.5,19.16,23.799999,41.950001,33.719997,35,12,5.148
2021-02-25 13:15:00+01:00,23.215,22.285,22.5,21.299999,24.799999,38.849998,32.93,35,13,5.136
2021-02-25 13:30:00+01:00,23.805,22.549999,22.5,21.719999,24.799999,38.189999,32.059998,34,13,5.052
2021-02-25 13:45:00+01:00,24.1,22.795,22.5,21.959999,24.799999,37.209999,31.349998,33,12,5.076
2021-02-25 14:00:00+01:00,24.379999,22.889999,22.5,22.219999,24.799999,36.700001,30.92,31.5,14,5.124
2021-02-25 14:15:00+01:00,24.299999,22.93,22.5,21.779999,23.799999,36.349998,30.309999,30,12,5.076
2021-02-25 14:30:00+01:00,23.064999,22.969999,22.5,20.799999,23.799999,38.540001,29.869999,30,13,5.136
2021-02-25 14:45:00+01:00,23.424999,22.959999,22.5,21.219999,23.799999,38.389999,29.949999,30,13,5.136
2021-02-25 15:00:00+01:00,23.355,22.9,22.5,21.059999,23.799999,38.790001,30.309999,30,12,5.076
2021-02-25 15:15:00+01:00,23.545,22.83,22.5,21.52,23.799999,38.919998,30.719999,30,13,5.112
2021-02-25 15:30:00+01:00,23.699999,22.799999,22.5,21.74,24.799999,37.610001,30.879999,30,13,5.136
2021-02-25 15:45:00+01:00,23.844999,22.75,22.5,22.02,24.799999,38.149998,30.789999,30,14,5.172
2021-02-25 16:00:00+01:00,23.984999,22.93,22.5,22.08,24.799999,38.02,30.51,31.5,12,5.184
2021-02-25 16:15:00+01:00,23.965,22.99,22.5,22.139999,24.799999,37.779999,30.179998,33,13,5.148
2021-02-25 16:30:00+01:00,23.865,22.949999,22.5,21.799999,23.799999,37.5,30.26,33,13,5.172
2021-02-25 16:45:00+01:00,23.859999,22.99,22.5,21.619999,23.799999,37.290001,29.91,33,13,5.172
2021-02-25 17:00:00+01:00,23.959999,23.014999,22.5,21.6,24.799999,37.349998,29.83,33,13,5.172
2021-02-25 17:15:00+01:00,24.039999,23.004999,22.5,21.939999,23.799999,37.57,29.949999,33,12,5.148
2021-02-25 17:30:00+01:00,23.795,22.99,22.5,21.859999,23.799999,38.059998,30.07,35,14,5.1
2021-02-25 17:45:00+01:00,23.695,22.949999,22.5,21.779999,22.799999,37.969997,30.109999,37,12,5.16
2021-02-25 18:00:00+01:00,23.58,22.894999,22.5,21.639999,22.799999,38.079998,30.26,38,13,5.16
2021-02-25 18:15:00+01:00,23.449999,22.84,22.5,21.799999,20.799999,38.110001,30.16,39,13,5.16
2021-02-25 18:30:00+01:00,24.66,22.904999,22.5,22.5,20.799999,36.790001,29.99,40.5,13,5.16
2021-02-25 18:45:00+01:00,24.664999,22.969999,22.5,22.5,19.799999,36.329998,29.83,42,12,5.112
2021-02-25 19:00:00+01:00,24.559999,23.105,22.5,22.4,18.799999,37.809998,30.279999,43.5,13,5.1
2021-02-25 19:15:00+01:00,24.439999,23.039999,22.5,22.279999,17.799999,38.079998,30.639999,45,14,5.064
2021-02-25 19:30:00+01:00,24.33,22.959999,22.5,22.199999,16.799999,38.049999,30.82,46.5,12,5.076
2021-02-25 19:45:00+01:00,24.25,22.955,22.5,22.119999,16.799999,38.27,30.82,48,13,5.184
2021-02-25 20:00:00+01:00,24.139999,22.9,22.5,22.02,16.799999,38.599998,30.9,49.5,13,5.064
2021-02-25 20:15:00+01:00,24.029999,22.85,22.5,21.92,16.799999,38.849998,31.16,51,12,5.064
2021-02-25 20:30:00+01:00,23.894999,22.709999,22.5,21.779999,15.8,39.119999,31.51,51,13,5.112
2021-02-25 20:45:00+01:00,23.705,22.609999,22.5,21.619999,15.8,39.93,31.859999,51,12,5.16
2021-02-25 21:00:00+01:00,23.545,22.529999,22.5,21.48,15.8,39.59,32.119999,51,13,4.908
2021-02-25 21:15:00+01:00,23.414999,22.439999,22.5,21.359999,15.8,39.189999,32.040001,51,12,5.088
2021-02-25 21:30:00+01:00,23.305,22.379999,22.5,21.24,15.8,38.759998,31.84,49,14,5.064
2021-02-25 21:45:00+01:00,23.125,22.309999,22.5,21.059999,15.8,38.469997,31.699999,47,12,5.064
2021-02-25 22:00:00+01:00,22.924999,22.24,22.5,20.9,14.8,38.889999,31.59,50.5,13,5.076
2021-02-25 22:15:00+01:00,22.795,22.174999,22.5,20.76,14.8,39.149998,31.559999,54,12,5.052
2021-02-25 22:30:00+01:00,22.6,22.064999,22.5,20.58,14.8,39.309998,31.679998,54,13,5.088
2021-02-25 22:45:00+01:00,22.414999,22,22.5,20.4,13.8,39.799999,31.75,54,12,5.088
2021-02-25 23:00:00+01:00,22.379999,21.91,22.5,20.359999,13.8,39.599998,31.75,56,13,5.004
2021-02-25 23:15:00+01:00,22.299999,21.844999,22.5,20.279999,13.8,39.599998,31.789999,58,12,5.124
2021-02-25 23:30:00+01:00,22.25,21.805,22.5,20.24,13.8,40.059998,31.889999,60,13,5.112
2021-02-25 23:45:00+01:00,22.24,21.764999,22.5,20.219999,13.8,39.799999,31.92,62,12,4.884
2021-02-26 00:00:00+01:00,22.199999,21.734999,22.5,20.18,13.8,39.579998,31.779999,60,14,5.076
2021-02-26 00:15:00+01:00,22.105,21.684999,22.5,20.08,13.8,40,31.779999,58,12,5.112
2021-02-26 00:30:00+01:00,22.07,21.645,22.5,20.059999,13.8,40.299999,31.99,62,13,5.064
2021-02-26 00:45:00+01:00,22.02,21.615,22.5,20.039999,13.8,41.110001,32.309998,66,12,5.052
2021-02-26 01:00:00+01:00,21.93,21.564999,22.5,19.939999,13.8,41.68,32.66,64,13,4.92
2021-02-26 01:15:00+01:00,21.799999,21.535,22.5,19.84,13.8,42.049999,32.969997,62,13,5.004
2021-02-26 01:30:00+01:00,21.789999,21.504999,22.5,19.82,13.8,42.049999,33.209999,64,12,5.1
2021-02-26 01:45:00+01:00,21.66,21.469999,22.5,19.68,13.8,42.66,33.5,66,13,5.1
2021-02-26 02:00:00+01:00,21.619999,21.434999,22.5,19.639999,13.8,42.829998,33.75,64,12,5.016
2021-02-26 02:15:00+01:00,21.445,21.404999,22.5,19.48,13.8,43.209999,33.98,62,12,5.064
2021-02-26 02:30:00+01:00,21.33,21.355,22.5,19.359999,13.8,43.379997,34.110001,66.5,14,5.076
2021-02-26 02:45:00+01:00,21.205,21.32,22.5,19.26,13.8,44.16,34.309998,71,12,5.04
2021-02-26 03:00:00+01:00,21.084999,21.285,22.5,19.199999,12.8,44.459999,34.549999,68.5,13,5.016
2021-02-26 03:15:00+01:00,21.055,21.24,22.5,19.1,12.8,44.66,34.779999,66,12,5.076
2021-02-26 03:30:00+01:00,20.965,21.205,22.5,19.02,12.8,45.200001,35.059998,66,13,5.016
2021-02-26 03:45:00+01:00,20.934999,21.174999,22.5,19.02,12.8,45.149998,35.259998,66,12,5.004
2021-02-26 04:00:00+01:00,20.924999,21.145,22.5,18.98,12.8,44.98,35.299999,66,13,5.028
2021-02-26 04:15:00+01:00,20.844999,21.105,22.5,18.92,12.8,45.289997,35.419998,66,12,4.872
2021-02-26 04:30:00+01:00,20.754999,21.09,22.5,18.84,11.8,45.689999,35.559998,66,13,5.1
2021-02-26 04:45:00+01:00,20.635,21.049999,22.5,18.719999,11.8,44.529999,35.419998,66,12,5.004
2021-02-26 05:00:00+01:00,20.584999,21.014999,22.5,18.699999,11.8,43.360001,35.099998,64,14,5.004
2021-02-26 05:15:00+01:00,20.584999,20.975,22.5,18.66,11.8,43.619999,34.73,62,13,5.052
2021-02-26 05:30:00+01:00,20.629999,20.939999,22.5,18.719999,11.8,43.419998,34.59,64,12,5.004
2021-02-26 05:45:00+01:00,20.584999,20.92,22.5,18.66,11.8,44.439999,34.59,66,12,5.088
2021-02-26 06:00:00+01:00,20.535,20.904999,22.5,18.6,11.8,45.349998,35.079998,68,13,4.956
2021-02-26 06:15:00+01:00,20.494999,20.879999,22.5,18.559999,11.8,45.899998,35.349998,70,12,5.016
2021-02-26 06:30:00+01:00,20.439999,20.859999,22.5,18.559999,11.8,45.610001,35.549999,70,13,5.076
2021-02-26 06:45:00+01:00,20.375,20.84,22.5,18.440001,11.8,45.41,35.619999,70,12,5.052
2021-02-26 07:00:00+01:00,20.305,20.84,22.5,18.379999,11.8,46.129997,35.709999,73,13,5.04
2021-02-26 07:15:00+01:00,20.26,20.799999,22.5,18.379999,11.8,45.919998,35.809998,76,12,5.244
2021-02-26 07:30:00+01:00,20.25,20.789999,22.5,18.32,11.8,45.559998,35.790001,76,14,4.992
2021-02-26 07:45:00+01:00,20.23,20.77,22.5,18.299999,11.8,45.939999,35.829998,76,12,5.028
2021-02-26 08:00:00+01:00,20.225,20.764999,22.5,18.32,11.8,46.09,35.899998,71,13,5.112
2021-02-26 08:15:00+01:00,20.17,20.84,22.5,18.279999,11.8,45.759998,35.809998,66,12,5.052
2021-02-26 08:30:00+01:00,20.189999,20.914999,22.5,18.299999,11.8,45.669998,35.649998,68.5,13,5.124
2021-02-26 08:45:00+01:00,20.205,20.934999,22.5,18.32,11.8,46.09,35.619999,71,13,5.124
2021-02-26 09:00:00+01:00,20.285,20.934999,22.5,18.379999,11.8,45.719997,35.610001,68.5,12,5.088
2021-02-26 09:15:00+01:00,20.375,20.914999,22.5,18.48,11.8,45.5,35.689999,66,13,5.076
2021-02-26 09:30:00+01:00,20.559999,20.904999,22.5,18.639999,14.8,45.599998,35.739998,60,12,5.112
2021-02-26 09:45:00+01:00,20.789999,20.914999,22.5,18.859999,13.8,45.379997,35.809998,54,14,5.076
2021-02-26 10:00:00+01:00,21.055,20.965,22.5,19.119999,14.8,44.610001,35.829998,52.5,12,5.112
2021-02-26 10:15:00+01:00,21.154999,21.105,22.5,19.199999,15.9,44.43,35.619999,51,13,5.064
2021-02-26 10:30:00+01:00,21.51,21.344999,22.5,19.58,15.9,43.860001,35.5,48,13,5.124
2021-02-26 10:45:00+01:00,21.949999,21.855,22.5,20.02,16.9,42.73,34.709999,45,12,5.076
2021-02-26 11:00:00+01:00,22.08,22.109999,22.5,20.059999,17.9,43.149998,34.329998,45,13,5.088
2021-02-26 11:15:00+01:00,22.129999,22.205,22.5,20.119999,19.9,43.48,34.34,45,12,5.148
2021-02-26 11:30:00+01:00,22.365,22.309999,22.5,20.379999,19.9,43.009998,34.27,43.5,13,5.124
2021-02-26 11:45:00+01:00,22.449999,22.4,22.5,20.5,20.9,42.209999,34.119999,42,14,5.148
2021-02-26 12:00:00+01:00,20.314999,22.4,22.5,18.58,21.9,43.790001,33.829998,42,12,5.064
2021-02-26 12:15:00+01:00,20.195,22.189999,22.5,18.84,21.9,43.739998,33.739998,42,13,5.112
2021-02-26 12:30:00+01:00,20.705,22.125,22.5,19.119999,22.9,42.549999,33.079998,40.5,13,5.16
2021-02-26 12:45:00+01:00,20.639999,22.094999,22.5,19.08,22.9,43.599998,32.869999,39,13,5.16
2021-02-26 13:00:00+01:00,20.855,22.26,19.5,18.639999,22.9,44.489998,32.849998,38,12,5.148
2021-02-26 13:15:00+01:00,21.02,22.369999,19.5,18.799999,23.9,43.389999,33.059998,37,13,5.172
2021-02-26 13:30:00+01:00,21.66,22.439999,19.5,19.48,23.9,42.329998,32.91,37,14,5.16
2021-02-26 13:45:00+01:00,23.879999,22.629999,19.5,21.82,24.9,38.759998,32.290001,37,12,5.124
2021-02-26 14:00:00+01:00,24.23,22.894999,19.5,22.1,24.9,38.629997,31.539999,36,13,5.172
2021-02-26 14:15:00+01:00,23.43,22.939999,19.5,21.34,24.9,39.279999,31.059999,35,13,5.124
2021-02-26 14:30:00+01:00,23.205,22.83,19.5,21.26,24.9,39.239998,31.09,33.5,13,5.136
2021-02-26 14:45:00+01:00,22.82,22.789999,19.5,21.039999,24.9,39.529999,31,32,12,5.148
2021-02-26 15:00:00+01:00,23.144999,22.82,19.5,21.34,24.9,38.739998,30.789999,33.5,13,5.196
2021-02-26 15:15:00+01:00,23.58,22.834999,19.5,21.299999,24.9,38.649998,30.529999,35,14,5.16
2021-02-26 15:30:00+01:00,23.684999,22.9,19.5,21.619999,25.9,38.079998,30.179998,35,13,5.148
2021-02-26 15:45:00+01:00,24.084999,22.93,19.5,21.539999,25.9,37.469997,29.99,35,13,5.172
2021-02-26 16:00:00+01:00,23.904999,22.934999,19.5,21.459999,24.9,37.700001,29.91,35,12,5.172
2021-02-26 16:15:00+01:00,24.199999,22.93,19.5,22.059999,25.9,37.469997,29.99,35,13,5.196
2021-02-26 16:30:00+01:00,23.894999,22.93,19.5,21.98,24.9,37.73,29.83,37.5,13,5.148
2021-02-26 16:45:00+01:00,23.564999,22.875,19.5,21.619999,23.9,37.75,29.83,40,14,5.172
2021-02-26 17:00:00+01:00,23.484999,22.82,19.5,21.6,23.9,37.34,29.599998,40,12,5.208
2021-02-26 17:15:00+01:00,23.76,22.789999,19.5,21.5,22.9,37.099998,29.42,40,14,5.196
2021-02-26 17:30:00+01:00,23.764999,22.689999,19.5,21.439999,23.299999,37.259998,29.66,40,12,5.172
2021-02-26 17:45:00+01:00,24.244999,22.689999,19.5,22.02,22.5,36.399998,29.76,40,13,5.22
2021-02-26 18:00:00+01:00,23.459999,22.705,19.5,21.08,21.5,37.02,29.74,42.5,13,5.208
2021-02-26 18:15:00+01:00,23.314999,22.66,19.5,21.24,20.5,37.41,29.709999,45,12,5.16
2021-02-26 18:30:00+01:00,22.994999,22.66,19.5,21.1,19.5,37.669998,29.559999,45,14,5.172
2021-02-26 18:45:00+01:00,23.004999,22.629999,19.5,21.16,19.5,37.899998,29.639999,45,13,5.16
2021-02-26 19:00:00+01:00,22.924999,22.625,19.5,21.039999,18.5,40.079998,30.24,46.5,13,5.184
2021-02-26 19:15:00+01:00,22.705,22.529999,19.5,20.559999,18.5,40.989998,31.09,48,13,5.184
2021-02-26 19:30:00+01:00,22.219999,22.449999,19.5,19.9,17.5,42.149998,31.809999,49.5,12,5.172
2021-02-26 19:45:00+01:00,21.959999,22.369999,19.5,19.66,17.5,43.18,32.399998,51,13,5.172
2021-02-26 20:00:00+01:00,21.789999,22.299999,19.5,19.48,17.5,43.91,33.009998,52.5,13.5,5.184
2021-02-26 20:15:00+01:00,21.295,21.865,19.5,20.639999,17.5,44.239998,33.709999,54,14,0
2021-02-26 20:30:00+01:00,20.934999,21.504999,19.5,20.98,16.5,44.649998,34.290001,54,0,0
2021-02-26 20:45:00+01:00,20.709999,21.279999,19.5,21.18,16.5,45.189999,34.630001,54,0,0
2021-02-26 21:00:00+01:00,20.559999,21.145,19.5,21.26,16.5,45.5,35.149998,56,0,0
2021-02-26 21:15:00+01:00,20.459999,21.039999,19.5,21.32,16.5,45.799999,35.419998,58,0,0
2021-02-26 21:30:00+01:00,20.404999,20.949999,19.5,21.32,15.5,46.82,35.68,51,0,0
2021-02-26 21:45:00+01:00,20.375,20.91,19.5,21.279999,15.5,46.299999,35.989998,44,0,0
2021-02-26 22:00:00+01:00,20.324999,20.844999,19.5,21.219999,14.5,46.299999,36.369999,49,0,0
2021-02-26 22:15:00+01:00,20.18,20.879999,19.5,20.98,14.5,46.439999,36,54,0,0
2021-02-26 22:30:00+01:00,20.139999,20.85,19.5,20.92,14.5,46.349998,36.07,56,0,0
2021-02-26 22:45:00+01:00,20.125,20.799999,19.5,20.84,14.5,46.399998,36.099998,58,0,0
2021-02-26 23:00:00+01:00,20.109999,20.77,19.5,20.799999,14.5,46.360001,36.149998,60,0,0
2021-02-26 23:15:00+01:00,20.094999,20.734999,19.5,20.76,14.5,46.25,36.18,62,0,0
2021-02-26 23:30:00+01:00,20.08,20.709999,19.5,20.699999,14.5,46.189999,36.279999,62,0,0
2021-02-26 23:45:00+01:00,20.07,20.699999,19.5,20.66,14.5,46.119999,36.279999,62,0,0
2021-02-27 00:00:00+01:00,20.039999,20.689999,19.5,20.619999,14.5,46.119999,36.279999,62,0,0
2021-02-27 00:15:00+01:00,20.039999,20.65,19.5,20.58,14.5,46.09,36.279999,62,0,0
2021-02-27 00:30:00+01:00,20.025,20.639999,19.5,20.539999,14.5,46.07,36.27,60,0,0
2021-02-27 00:45:00+01:00,20.02,20.635,19.5,20.5,13.5,46.039997,36.25,58,0,0
2021-02-27 01:00:00+01:00,20.01,20.59,19.5,20.48,13.5,46.029999,36.32,58,0,0
2021-02-27 01:15:00+01:00,20,20.58,19.5,20.42,13.5,45.989998,36.27,58,0,0
2021-02-27 01:30:00+01:00,19.975,20.559999,19.5,20.42,13.5,46,36.259998,62,0,0
2021-02-27 01:45:00+01:00,19.969999,20.529999,19.5,20.379999,13.5,45.959999,36.329998,66,0,0
2021-02-27 02:00:00+01:00,19.969999,20.51,19.5,20.34,13.5,46,36.34,64,0,0
2021-02-27 02:15:00+01:00,19.969999,20.49,19.5,20.32,13.5,45.959999,36.329998,62,0,0
2021-02-27 02:30:00+01:00,19.959999,20.484999,19.5,20.299999,13.5,45.93,36.32,64,0,0
2021-02-27 02:45:00+01:00,19.959999,20.469999,19.5,20.24,13.5,45.91,36.329998,66,0,0
2021-02-27 03:00:00+01:00,19.959999,20.434999,19.5,20.219999,13.5,45.91,36.309998,66,0,0
2021-02-27 03:15:00+01:00,19.959999,20.414999,19.5,20.219999,13.5,45.91,36.309998,66,0,0
2021-02-27 03:30:00+01:00,19.959999,20.4,19.5,20.18,13.5,45.91,36.349998,66,0,0
2021-02-27 03:45:00+01:00,19.959999,20.369999,19.5,20.139999,13.5,45.879997,36.380001,66,0,0
2021-02-27 04:00:00+01:00,19.949999,20.35,19.5,20.119999,13.5,45.879997,36.380001,66,0,0
2021-02-27 04:15:00+01:00,19.955,20.334999,19.5,20.119999,12.5,45.879997,36.450001,66,0,0
2021-02-27 04:30:00+01:00,19.93,20.324999,19.5,20.1,12.5,45.849998,36.450001,68.5,0,0
2021-02-27 04:45:00+01:00,19.895,20.314999,19.5,20.08,12.5,45.849998,36.450001,71,0,0
2021-02-27 05:00:00+01:00,19.895,20.299999,19.5,20.08,12.5,45.849998,36.450001,71,0,0
2021-02-27 05:15:00+01:00,19.869999,20.299999,19.5,20.059999,12.5,45.809998,36.450001,71,0,0
2021-02-27 05:30:00+01:00,19.855,20.285,19.5,20.02,12.5,45.809998,36.450001,68.5,0,0
2021-02-27 05:45:00+01:00,19.84,20.26,19.5,20.02,12.5,45.849998,36.459999,66,0,0
2021-02-27 06:00:00+01:00,19.82,20.23,19.5,20.02,11.5,45.849998,36.489998,66,0,0
2021-02-27 06:15:00+01:00,17.885,20.955,19.5,15.74,11.5,48.360001,34.619999,66,9,5.088
2021-02-27 06:30:00+01:00,16.959999,20.65,19.5,15.82,11.5,49.299999,34.84,66,13,5.028
2021-02-27 06:45:00+01:00,16.969999,20.49,19.5,15.86,11.5,49.469997,34.849998,66,12,5.052
2021-02-27 07:00:00+01:00,16.885,20.4,19.5,15.74,11.5,50,34.93,68.5,14,5.124
2021-02-27 07:15:00+01:00,16.33,20.35,19.5,15.24,11.5,51.199997,35.029999,71,12,5.136
2021-02-27 07:30:00+01:00,16.234999,20.285,19.5,14.059999,11.5,51.549999,35.219997,71,13,5.04
2021-02-27 07:45:00+01:00,16.02,20.215,19.5,13.759999,11.5,51.799999,35.279999,71,12,5.088
2021-02-27 08:00:00+01:00,15.86,20.17,19.5,13.62,10.5,51.860001,35.309998,73.5,13,5.112
2021-02-27 08:15:00+01:00,16.105,20.275,19.5,13.98,10.5,51.25,35.219997,76,13,5.124
2021-02-27 08:30:00+01:00,16.254999,20.469999,19.5,15.2,10.5,50.919998,34.91,69,12,5.124
2021-02-27 08:45:00+01:00,16.469999,20.51,19.5,15.36,10.5,50.829998,34.809998,62,13,5.04
2021-02-27 09:00:00+01:00,16.219999,20.49,19.5,15.219999,11.5,51.32,34.849998,62,14,5.052
2021-02-27 09:15:00+01:00,16.48,20.48,19.5,15.42,11.5,51.09,34.899998,62,12,5.124
2021-02-27 09:30:00+01:00,17.045,20.484999,19.5,14.92,12.5,50,34.950001,62,13,5.124
2021-02-27 09:45:00+01:00,17.190001,20.57,19.5,15.04,14.6,50.389999,34.950001,62,13,5.148
2021-02-27 10:00:00+01:00,17.445,20.609999,19.5,15.139999,15.6,50.029999,35.049999,60,13,5.136
2021-02-27 10:15:00+01:00,17.815001,20.639999,19.5,15.679999,15.6,49.860001,35.219997,58,12,5.136
2021-02-27 10:30:00+01:00,18.145,20.639999,19.5,16.74,15.6,49.5,35.389999,56,13,5.124
2021-02-27 10:45:00+01:00,18.504999,20.639999,19.5,17.039999,15.6,48.82,35.52,54,12,5.124
2021-02-27 11:00:00+01:00,18.744999,20.639999,19.5,17.359999,16.6,48.149998,35.610001,54.5,14,5.172
2021-02-27 11:15:00+01:00,18.889999,20.639999,19.5,17.4,16.6,47.77,35.579998,55,13,5.136
2021-02-27 11:30:00+01:00,18.93,20.639999,19.5,16.66,15.6,47.529999,35.549999,53,13,5.16
2021-02-27 11:45:00+01:00,18.809999,20.639999,19.5,16.619999,15.6,47.77,35.549999,51,13,5.124
2021-02-27 12:00:00+01:00,19.084999,20.629999,19.5,16.92,17.6,47.43,35.619999,51,12,5.196
2021-02-27 12:15:00+01:00,19.25,20.639999,19.5,17.119999,18.6,47.43,35.689999,51,13,5.124
2021-02-27 12:30:00+01:00,19.959999,20.67,19.5,18.279999,18.6,45.149998,35.52,49.5,12,5.184
2021-02-27 12:45:00+01:00,20.189999,20.74,19.5,18.6,18.6,44.469997,35.189999,48,14,5.136
2021-02-27 13:00:00+01:00,20.535,20.779999,19.5,18.82,19.6,43.369999,34.93,48,13,5.172
2021-02-27 13:15:00+01:00,20.789999,20.85,19.5,19,19.6,42.719997,34.399998,48,13,5.124
2021-02-27 13:30:00+01:00,21.289999,20.914999,19.5,19.119999,19.6,42.68,34.32,44,12,5.148
2021-02-27 13:45:00+01:00,21.365,20.99,19.5,19.039999,18.6,43.59,34.509998,40,13,5.1
2021-02-27 14:00:00+01:00,21.414999,21.045,19.5,19.199999,18.6,44.219997,34.869999,37,13,5.1
2021-02-27 14:15:00+01:00,21.84,21.09,19.5,19.639999,18.6,44.439999,35.299999,34,12,5.1
2021-02-27 14:30:00+01:00,22.424999,21.189999,19.5,20.539999,19.6,43.579998,35.52,34,14,5.124
2021-02-27 14:45:00+01:00,22.32,21.264999,19.5,20.459999,19.6,43.209999,35.52,34,13,5.196
2021-02-27 15:00:00+01:00,22.219999,21.295,19.5,20.359999,19.6,41.360001,34.889999,34,12,5.124
2021-02-27 15:15:00+01:00,21.365,21.305,19.5,20.699999,18.6,42.629997,35.07,34,1,0
2021-02-27 15:30:00+01:00,20.795,21.154999,19.5,20.779999,18.6,44.07,35.25,37,0,0
2021-02-27 15:45:00+01:00,20.475,21.029999,19.5,20.859999,19.6,44.75,35.459999,40,0,0
2021-02-27 16:00:00+01:00,20.305,20.959999,19.5,20.92,20.6,45.57,35.540001,38.5,0,0
2021-02-27 16:15:00+01:00,20.17,20.934999,19.5,20.879999,19.6,45.849998,35.610001,37,0,0
2021-02-27 16:30:00+01:00,20.109999,20.879999,19.5,20.859999,19.6,46.129997,35.739998,38,0,0
2021-02-27 16:45:00+01:00,20.039999,20.85,19.5,20.84,19.6,46.25,35.84,39,0,0
2021-02-27 17:00:00+01:00,20.02,20.84,19.5,20.719999,19.6,46.419998,35.860001,40.5,0,0
2021-02-27 17:15:00+01:00,20.049999,20.809999,19.5,20.68,19.6,46.189999,35.939999,42,0,0
2021-02-27 17:30:00+01:00,20.07,20.785,19.5,20.699999,19.6,46.189999,35.98,43.5,0,0
2021-02-27 17:45:00+01:00,20.049999,20.77,19.5,20.639999,19.6,46.25,36.02,45,0,0
2021-02-27 18:00:00+01:00,20.004999,20.76,19.5,20.559999,18.6,46.329998,36.079998,46.5,0,0
2021-02-27 18:15:00+01:00,19.994999,20.734999,19.5,20.5,18.6,46.32,36.16,48,0,0
2021-02-27 18:30:00+01:00,19.984999,20.699999,19.5,20.459999,17.6,46.329998,36.25,46.5,0,0
2021-02-27 18:45:00+01:00,19.969999,20.66,19.5,20.42,17.6,46.349998,36.279999,45,0,0
2021-02-27 19:00:00+01:00,19.969999,20.639999,19.5,20.379999,17.6,46.329998,36.349998,48,0,0
2021-02-27 19:15:00+01:00,19.969999,20.619999,19.5,20.34,16.6,46.329998,36.48,51,0,0
2021-02-27 19:30:00+01:00,19.969999,20.58,19.5,20.32,16.6,46.329998,36.529999,51,0,0
2021-02-27 19:45:00+01:00,19.969999,20.559999,19.5,20.299999,16.6,46.329998,36.59,51,0,0
2021-02-27 20:00:00+01:00,19.969999,20.529999,19.5,20.26,16.6,46.299999,36.689999,54.5,0,0
2021-02-27 20:15:00+01:00,19.969999,20.51,19.5,20.24,16.6,46.329998,36.73,58,0,0
2021-02-27 20:30:00+01:00,19.969999,20.5,19.5,20.199999,16.6,46.399998,36.759998,54.5,0,0
2021-02-27 20:45:00+01:00,19.969999,20.484999,19.5,20.18,16.6,46.419998,36.790001,51,0,0
2021-02-27 21:00:00+01:00,19.969999,20.48,19.5,20.139999,16.6,46.450001,36.790001,54.5,0,0
2021-02-27 21:15:00+01:00,19.969999,20.459999,19.5,20.139999,15.6,46.419998,36.84,58,0,0
2021-02-27 21:30:00+01:00,19.969999,20.434999,19.5,20.119999,15.6,46.419998,36.84,58,0,0
2021-02-27 21:45:00+01:00,19.959999,20.414999,19.5,20.119999,15.6,46.489998,36.899998,58,0,0
2021-02-27 22:00:00+01:00,19.959999,20.404999,19.5,20.08,15.6,46.509998,36.93,58,0,0
2021-02-27 22:15:00+01:00,19.959999,20.379999,19.5,20.059999,15.6,46.509998,36.969997,58,0,0
2021-02-27 22:30:00+01:00,19.959999,20.379999,19.5,20.059999,15.6,46.509998,36.969997,60,0,0
2021-02-27 22:45:00+01:00,19.959999,20.369999,19.5,20.039999,15.6,46.549999,37.029999,62,0,0
2021-02-27 23:00:00+01:00,19.959999,20.359999,19.5,20.02,15.6,46.579998,37.02,62,0,0
2021-02-27 23:15:00+01:00,19.965,20.365,19.5,20.02,15.6,46.629997,37.029999,62,0,0
2021-02-27 23:30:00+01:00,19.959999,20.35,19.5,20,15.6,46.629997,37.099998,62,0,0
2021-02-27 23:45:00+01:00,19.965,20.334999,19.5,19.98,15.6,46.669998,37.099998,62,0,0
2021-02-28 00:00:00+01:00,19.959999,20.32,19.5,19.959999,15.6,46.669998,37.169998,60,0,0
2021-02-28 00:15:00+01:00,19.959999,20.289999,19.5,19.959999,15.6,46.709999,37.239998,58,0,0
2021-02-28 00:30:00+01:00,19.955,20.275,19.5,19.959999,15.6,46.77,37.23,60,0,0
2021-02-28 00:45:00+01:00,19.949999,20.27,19.5,19.939999,15.6,46.73,37.27,62,0,0
2021-02-28 01:00:00+01:00,19.955,20.27,19.5,19.939999,15.6,46.73,37.290001,62,0,0
2021-02-28 01:15:00+01:00,19.955,20.254999,19.5,19.939999,14.6,46.73,37.290001,62,0,0
2021-02-28 01:30:00+01:00,19.859999,20.25,19.5,19.9,14.6,46.799999,37.290001,64.5,0,0
2021-02-28 01:45:00+01:00,19.859999,20.25,19.5,19.9,14.6,46.82,37.349998,67,0,0
2021-02-28 02:00:00+01:00,19.84,20.215,19.5,19.9,13.6,46.889999,37.349998,62.5,0,0
2021-02-28 02:15:00+01:00,19.83,20.184999,19.5,19.9,13.6,46.93,37.419998,58,0,0
2021-02-28 02:30:00+01:00,19.799999,20.174999,19.5,19.859999,13.6,46.989998,37.419998,60,0,0
2021-02-28 02:45:00+01:00,19.789999,20.174999,19.5,19.84,13.6,46.98,37.419998,62,0,0
2021-02-28 03:00:00+01:00,19.785,20.164999,19.5,19.84,13.6,46.98,37.48,60,0,0
2021-02-28 03:15:00+01:00,19.785,20.154999,19.5,19.84,13.6,46.98,37.48,58,0,0
2021-02-28 03:30:00+01:00,19.76,20.115,19.5,19.84,13.6,46.98,37.540001,60,0,0
2021-02-28 03:45:00+01:00,19.75,20.1,19.5,19.84,13.6,47.009998,37.57,62,0,0
2021-02-28 04:00:00+01:00,19.709999,20.059999,19.5,19.84,13.6,47.079998,37.639999,62,0,0
