Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-02-28 04:15:00+01:00,19.699999,20.049999,19.5,19.82,13.6,47.059998,37.639999,62,0,0
2021-02-28 04:30:00+01:00,19.695,20.049999,19.5,19.82,13.6,47.049999,37.669998,62,0,0
2021-02-28 04:45:00+01:00,19.674999,20.049999,19.5,19.779999,12.6,47.079998,37.629997,62,0,0
2021-02-28 05:00:00+01:00,19.65,20.035,19.5,19.779999,12.6,47.119999,37.669998,62,0,0
2021-02-28 05:15:00+01:00,19.65,20.029999,19.5,19.76,12.6,47.09,37.669998,62,0,0
2021-02-28 05:30:00+01:00,19.639999,20.014999,19.5,19.74,12.1,47.079998,37.669998,64,0,0
2021-02-28 05:45:00+01:00,19.629999,20.004999,19.5,19.74,11.6,47.09,37.669998,66,0,0
2021-02-28 06:00:00+01:00,19.605,19.984999,19.5,19.74,11.6,47.079998,37.669998,64,0,0
2021-02-28 06:15:00+01:00,19.6,19.965,19.5,19.719999,12.6,47.049999,37.709999,62,0,0
2021-02-28 06:30:00+01:00,19.57,19.955,19.5,19.719999,12.6,47.049999,37.669998,59.5,0,0
2021-02-28 06:45:00+01:00,19.559999,19.955,19.5,19.719999,11.6,47.059998,37.669998,57,0,0
2021-02-28 07:00:00+01:00,19.549999,19.949999,19.5,19.699999,11.6,47.02,37.669998,57,0,0
2021-02-28 07:15:00+01:00,19.529999,19.92,19.5,19.699999,11.6,46.959999,37.649998,57,0,0
2021-02-28 07:30:00+01:00,19.525,19.914999,19.5,19.68,11.6,46.899998,37.610001,59.5,0,0
2021-02-28 07:45:00+01:00,19.529999,19.92,19.5,19.68,11.6,46.869999,37.579998,62,0,0
2021-02-28 08:00:00+01:00,19.52,19.904999,19.5,19.66,11.6,46.789997,37.52,59.5,0,0
2021-02-28 08:15:00+01:00,19.51,19.9,19.5,19.66,11.6,46.73,37.52,57,0,0
2021-02-28 08:30:00+01:00,19.5,19.885,19.5,19.66,11.6,46.669998,37.52,57,0,0
2021-02-28 08:45:00+01:00,19.48,19.875,19.5,19.639999,11.6,46.629997,37.459999,57,0,0
2021-02-28 09:00:00+01:00,19.449999,19.855,19.5,19.639999,11.6,46.599998,37.459999,57,0,0
2021-02-28 09:15:00+01:00,19.424999,19.834999,19.5,19.639999,11.6,46.579998,37.459999,57,0,0
2021-02-28 09:30:00+01:00,19.41,19.814999,19.5,19.619999,12.6,46.539997,37.389999,57,0,0
2021-02-28 09:45:00+01:00,19.379999,19.779999,19.5,19.619999,12.6,46.509998,37.389999,57,0,0
2021-02-28 10:00:00+01:00,19.365,19.764999,19.5,19.6,12.6,46.509998,37.360001,57.5,0,0
2021-02-28 10:15:00+01:00,19.334999,19.734999,19.5,19.58,12.6,46.439999,37.299999,58,0,0
2021-02-28 10:30:00+01:00,19.324999,19.725,19.5,19.58,12.6,46.439999,37.279999,56,0,0
2021-02-28 10:45:00+01:00,19.33,19.725,19.5,19.559999,13.6,46.379997,37.239998,54,0,0
2021-02-28 11:00:00+01:00,19.299999,19.715,19.5,19.539999,13.6,46.379997,37.200001,56,0,0
2021-02-28 11:15:00+01:00,19.299999,19.719999,19.5,19.559999,12.6,46.34,37.169998,58,0,0
2021-02-28 11:30:00+01:00,19.299999,19.715,19.5,19.539999,13.6,46.309998,37.149998,56,0,0
2021-02-28 11:45:00+01:00,19.299999,19.719999,19.5,19.539999,14.6,46.389999,37.07,54,0,0
2021-02-28 12:00:00+01:00,19.295,19.715,19.5,19.539999,15.6,46.289997,37.07,52,0,0
2021-02-28 12:15:00+01:00,19.299999,19.754999,19.5,19.52,15.6,46.34,36.98,50,0,0
2021-02-28 12:30:00+01:00,19.33,19.775,19.5,19.52,15.6,46.259998,36.989998,48.5,0,0
2021-02-28 12:45:00+01:00,19.334999,19.814999,19.5,19.52,17.6,46.18,36.93,47,0,0
2021-02-28 13:00:00+01:00,19.344999,19.824999,19.5,19.539999,16.6,46.25,36.93,47,0,0
2021-02-28 13:15:00+01:00,19.359999,19.85,19.5,19.539999,16.6,46.34,36.860001,47,0,0
2021-02-28 13:30:00+01:00,19.355,19.855,19.5,19.539999,16.6,46.259998,36.860001,47,0,0
2021-02-28 13:45:00+01:00,19.369999,19.855,19.5,19.52,16.6,46.18,36.889999,47,0,0
2021-02-28 14:00:00+01:00,19.389999,19.859999,19.5,19.52,17.4,46.25,36.860001,44,0,0
2021-02-28 14:15:00+01:00,19.4,19.885,19.5,19.539999,17.4,46.469997,36.829998,41,0,0
2021-02-28 14:30:00+01:00,19.439999,19.885,19.5,19.5,19.4,46.43,36.860001,41,0,0
2021-02-28 14:45:00+01:00,19.49,19.875,19.5,19.52,18.4,46.329998,36.860001,41,0,0
2021-02-28 15:00:00+01:00,19.52,19.875,19.5,19.52,18.4,46.299999,36.889999,41,0,0
2021-02-28 15:15:00+01:00,19.535,19.875,19.5,19.52,19.4,46.23,36.950001,41,0,0
2021-02-28 15:30:00+01:00,19.549999,19.875,19.5,19.539999,19.4,46.200001,36.959999,39.5,0,0
2021-02-28 15:45:00+01:00,19.559999,19.92,19.5,19.539999,19.4,46.329998,36.919998,38,0,0
2021-02-28 16:00:00+01:00,19.59,19.904999,19.5,19.539999,19.4,46.469997,36.959999,38,0,0
2021-02-28 16:15:00+01:00,19.6,19.92,19.5,19.539999,20.5,46.450001,36.989998,38,0,0
2021-02-28 16:30:00+01:00,19.639999,19.895,19.5,19.559999,20.5,46.289997,37.059998,38,0,0
2021-02-28 16:45:00+01:00,19.65,19.904999,19.5,19.559999,19.4,46.25,37.130001,38,0,0
2021-02-28 17:00:00+01:00,19.65,19.904999,19.5,19.58,18.4,46.149998,37.169998,37.5,0,0
2021-02-28 17:15:00+01:00,19.65,19.904999,19.5,19.559999,17.4,46.25,37.200001,37,0,0
2021-02-28 17:30:00+01:00,19.629999,19.949999,19.5,19.58,17.4,46.18,37.239998,36.5,0,0
2021-02-28 17:45:00+01:00,19.6,19.949999,19.5,19.6,16.4,46.129997,37.279999,36,0,0
2021-02-28 18:00:00+01:00,19.574999,19.955,19.5,19.58,16.4,46.129997,37.200001,41.5,0,0
2021-02-28 18:15:00+01:00,19.57,19.955,19.5,19.6,16.4,46.129997,37.200001,47,0,0
2021-02-28 18:30:00+01:00,19.59,19.945,19.5,19.58,15.4,46.200001,37.200001,48.5,0,0
2021-02-28 18:45:00+01:00,19.574999,19.949999,19.5,19.58,14.4,46.169998,37.200001,50,0,0
2021-02-28 19:00:00+01:00,19.59,19.91,19.5,19.58,14.4,46.079998,37.259998,52,0,0
2021-02-28 19:15:00+01:00,19.59,19.885,19.5,19.58,14.4,46,37.290001,54,0,0
2021-02-28 19:30:00+01:00,19.58,19.875,19.5,19.58,14.4,46,37.32,55.5,0,0
2021-02-28 19:45:00+01:00,19.559999,19.855,19.5,19.58,13.4,46,37.290001,57,0,0
2021-02-28 20:00:00+01:00,19.535,19.844999,19.5,19.58,13.4,46,37.259998,55.5,0,0
2021-02-28 20:15:00+01:00,19.52,19.834999,19.5,19.58,13.4,46.079998,37.259998,54,0,0
2021-02-28 20:30:00+01:00,19.49,19.834999,19.5,19.58,13.4,46.110001,37.259998,54,0,0
2021-02-28 20:45:00+01:00,19.459999,19.814999,19.5,19.559999,13.4,46.110001,37.259998,54,0,0
2021-02-28 21:00:00+01:00,19.449999,19.775,19.5,19.559999,13.4,46.07,37.259998,55.5,0,0
2021-02-28 21:15:00+01:00,19.449999,19.764999,19.5,19.559999,12.4,46.039997,37.259998,57,0,0
2021-02-28 21:30:00+01:00,19.424999,19.734999,19.5,19.539999,12.4,45.860001,37.239998,61.5,0,0
2021-02-28 21:45:00+01:00,19.41,19.725,19.5,19.539999,12.4,45.889999,37.239998,66,0,0
2021-02-28 22:00:00+01:00,19.4,19.695,19.5,19.52,13.4,45.799999,37.27,63.5,0,0
2021-02-28 22:15:00+01:00,19.4,19.629999,19.5,19.539999,12.4,45.649998,37.299999,61,0,0
2021-02-28 22:30:00+01:00,19.365,19.625,19.5,19.52,12.4,45.689999,37.25,63.5,0,0
2021-02-28 22:45:00+01:00,19.334999,19.615,19.5,19.52,12.4,45.789997,37.169998,66,0,0
2021-02-28 23:00:00+01:00,19.299999,19.605,19.5,19.5,11.4,45.759998,37.169998,71,0,0
2021-02-28 23:15:00+01:00,19.275,19.594999,19.5,19.52,11.4,45.789997,37.169998,76,0,0
2021-02-28 23:30:00+01:00,19.254999,19.584999,19.5,19.48,11.4,45.73,37.169998,76,0,0
2021-02-28 23:45:00+01:00,19.24,19.564999,19.5,19.459999,11.4,45.700001,37.169998,76,0,0
2021-03-01 00:00:00+01:00,19.219999,19.545,19.5,19.459999,11.4,45.639999,37.16,73,0,0
2021-03-01 00:15:00+01:00,19.184999,19.545,19.5,19.459999,11.4,45.599998,37.130001,70,0,0
2021-03-01 00:30:00+01:00,19.154999,19.535,19.5,19.439999,11.4,45.639999,37.09,70,0,0
2021-03-01 00:45:00+01:00,19.129999,19.5,19.5,19.42,11.4,45.639999,37.09,70,0,0
2021-03-01 01:00:00+01:00,19.094999,19.484999,19.5,19.4,11.4,45.669998,37.07,67.5,0,0
2021-03-01 01:15:00+01:00,19.074999,19.465,19.5,19.4,11.4,45.619999,37.09,65,0,0
2021-03-01 01:30:00+01:00,19.059999,19.43,19.5,19.379999,10.4,45.549999,37.09,67.5,0,0
2021-03-01 01:45:00+01:00,19.039999,19.424999,19.5,19.359999,9.4,45.549999,37.07,70,0,0
2021-03-01 02:00:00+01:00,19.014999,19.414999,19.5,19.34,9.4,45.549999,37.029999,70,0,0
2021-03-01 02:15:00+01:00,18.984999,19.395,19.5,19.299999,10.4,45.549999,37.029999,70,0,0
2021-03-01 02:30:00+01:00,18.969999,19.375,19.5,19.299999,9.4,45.549999,36.939999,70,0,0
2021-03-01 02:45:00+01:00,18.934999,19.33,19.5,19.279999,9.4,45.549999,36.969997,70,0,0
2021-03-01 03:00:00+01:00,18.91,19.295,19.5,19.26,8.4,45.549999,36.939999,75.5,0,0
2021-03-01 03:15:00+01:00,18.885,19.244999,19.5,19.26,8.4,45.509998,36.969997,81,0,0
2021-03-01 03:30:00+01:00,18.855,19.244999,19.5,19.24,8.4,45.459999,36.93,81,0,0
2021-03-01 03:45:00+01:00,18.824999,19.244999,19.5,19.199999,9.4,45.509998,36.93,81,0,0
2021-03-01 04:00:00+01:00,18.809999,19.234999,19.5,19.199999,8.4,45.469997,36.93,81,0,0
2021-03-01 04:15:00+01:00,15.804999,19.785,19.5,13.34,8.4,47.52,34.07,81,10,5.04
2021-03-01 04:30:00+01:00,15.134999,19.359999,19.5,13.639999,8.4,48.709999,34.189999,78,12,5.04
2021-03-01 04:45:00+01:00,14.58,19.234999,19.5,13.719999,8.4,49.610001,34.09,75,13,4.944
2021-03-01 05:00:00+01:00,14.429999,19.119999,19.5,13.599999,8.4,49.84,33.989998,78,12,5.04
2021-03-01 05:15:00+01:00,14.4,19.029999,19.5,13.5,8.4,49.809998,33.889999,81,12,5.004
2021-03-01 05:30:00+01:00,14.53,18.969999,19.5,13.94,8.4,49.469997,33.82,78,13,4.98
2021-03-01 05:45:00+01:00,14.41,18.934999,19.5,13.648,8.4,49.809998,33.790001,75,12,4.968
2021-03-01 06:00:00+01:00,14.29,18.879999,19.5,13.356,8.4,50.169998,33.799999,75,13,4.968
2021-03-01 06:15:00+01:00,13.735,18.834999,19.5,13.064,9.4,50.93,33.809998,75,12,5.004
2021-03-01 06:30:00+01:00,13.61,18.764999,19.5,12.772,8.4,50.889999,33.809998,81,13,4.98
2021-03-01 06:45:00+01:00,13.29,18.709999,19.5,12.48,8.4,51.699997,33.84,87,12,5.04
2021-03-01 07:00:00+01:00,13.41,18.664999,19.5,12.639999,8.4,51.379997,33.790001,84,12,5.016
2021-03-01 07:15:00+01:00,13.4,18.91,19.5,12.639999,8.4,51.98,33.619999,81,14,5.124
2021-03-01 07:30:00+01:00,13.585,19.385,19.5,13.2,8.4,52.73,33.059998,81,12,5.052
2021-03-01 07:45:00+01:00,13.69,19.695,19.5,13.0959998,8.4,52.199997,32.68,81,13,5.028
2021-03-01 08:00:00+01:00,13.424999,19.85,19.5,12.9919996,8.4,52,32.489998,78,13,5.1
2021-03-01 08:15:00+01:00,13.4,19.92,19.5,12.8879994,8.4,52.32,32.369999,75,12,5.064
2021-03-01 08:30:00+01:00,13.275,19.984999,19.5,12.7839992,7.4,52.07,32.189999,72.5,13,5.064
2021-03-01 08:45:00+01:00,13.474999,20.055,19.5,12.679999,7.4,51.579998,32.029999,70,12,5.112
2021-03-01 09:00:00+01:00,13.565,20.1,19.5,12.799999,8.4,51.299999,31.879999,66,13,5.076
2021-03-01 09:15:00+01:00,13.79,20.17,19.5,13.179999,8.4,50.91,31.619999,62,14,5.04
2021-03-01 09:30:00+01:00,13.82,20.23,19.5,13.04,11.4,50.77,31.449999,59.5,12,5.076
2021-03-01 09:45:00+01:00,14.21,20.27,19.5,12.3,11.4,49.239998,31.269999,57,13,5.04
2021-03-01 10:00:00+01:00,14.799999,20.27,19.5,12.7,11.4,48.599998,31.119999,57,12,5.076
2021-03-01 10:15:00+01:00,14.4,20.35,19.5,12.64,12.4,48.989998,30.959999,57,13,5.076
2021-03-01 10:30:00+01:00,14.73,20.57,19.5,12.58,13.4,48.450001,30.609999,57.5,12,5.1
2021-03-01 10:45:00+01:00,15.395,20.67,19.5,14.32,13.4,47.259998,30.51,58,13,5.064
2021-03-01 11:00:00+01:00,15.61,20.77,19.5,14.78,13.4,47.009998,30.389999,56,12,5.064
2021-03-01 11:15:00+01:00,16.35,20.879999,19.5,15.42,15.4,45.59,30.289999,54,13,5.148
2021-03-01 11:30:00+01:00,17.035,21.07,19.5,15.719999,16.4,43.98,30.08,54,14,5.124
2021-03-01 11:45:00+01:00,16.85,21.225,19.5,14.66,18.4,44.399998,29.82,54,13,5.124
2021-03-01 12:00:00+01:00,17.07,21.184999,19.5,14.839999,19.4,43.950001,29.789999,52.5,12,5.112
2021-03-01 12:15:00+01:00,17.695,21.094999,19.5,15.639999,19.299999,43.5,29.879999,51,13,5.16
2021-03-01 12:30:00+01:00,18.475,21.09,19.5,16.48,20.299999,42.119999,29.879999,49,13,5.1
2021-03-01 12:45:00+01:00,18.209999,21.1,19.5,16.799999,20.299999,42.540001,29.799999,47,12,5.148
2021-03-01 13:00:00+01:00,18.775,21.205,19.5,17.48,21.299999,41.759998,29.619999,47,13,5.076
2021-03-01 13:15:00+01:00,19.535,21.334999,19.5,17.859999,19.299999,41,29.439999,47,12,5.196
2021-03-01 13:30:00+01:00,19.43,21.404999,19.5,17.859999,21.299999,41.509998,29.439999,44,14,5.136
2021-03-01 13:45:00+01:00,19.145,21.445,19.5,17.18,21.299999,41.790001,29.51,41,13,5.112
2021-03-01 14:00:00+01:00,19.969999,21.414999,19.5,17.9,21.299999,40.759998,29.59,41,12,5.124
2021-03-01 14:15:00+01:00,19.695,21.455,19.5,17.34,22.299999,40.700001,29.599998,41,13,5.112
2021-03-01 14:30:00+01:00,20.084999,21.494999,19.5,17.799999,22.299999,39.969997,29.34,38.5,12,5.136
2021-03-01 14:45:00+01:00,20.285,21.664999,19.5,18.76,22.299999,39.939999,29,36,13,5.124
2021-03-01 15:00:00+01:00,20.584999,21.789999,19.5,18.959999,22.299999,39.219997,28.789999,33.5,13,5.124
2021-03-01 15:15:00+01:00,21.014999,21.789999,19.5,19.48,22.299999,37.279999,28.57,31,12,5.124
2021-03-01 15:30:00+01:00,21.605,21.824999,19.5,19.799999,21.299999,35.91,27.76,32.5,14,5.124
2021-03-01 15:45:00+01:00,21.865,22.08,19.5,19.779999,20.299999,34.599998,26.539999,34,13,5.136
2021-03-01 16:00:00+01:00,21.055,22.195,19.5,18.6,21.299999,34.82,25.639999,31.5,13,5.124
2021-03-01 16:15:00+01:00,20.91,22.16,19.5,18.619999,21.299999,35.239998,25.309999,29,12,5.04
2021-03-01 16:30:00+01:00,22.15,22.145,19.5,20.039999,20.299999,32.239998,24.76,27,13,5.172
2021-03-01 16:45:00+01:00,22.02,22.195,19.5,20.24,20.299999,33.219997,24.299999,25,12,5.172
2021-03-01 17:00:00+01:00,21.564999,22.205,19.5,19.74,20.299999,34.82,24.35,28,13,5.16
2021-03-01 17:15:00+01:00,21.564999,22.16,19.5,19.9,20.299999,34.849998,24.559999,31,14,5.196
2021-03-01 17:30:00+01:00,21.424999,22.145,19.5,19.719999,19.299999,34.630001,24.73,31,13,5.196
2021-03-01 17:45:00+01:00,21.605,22.154999,19.5,19.299999,18.299999,34.239998,24.629999,31,13,5.172
2021-03-01 18:00:00+01:00,21.299999,22.105,19.5,18.859999,18.299999,34.419998,24.629999,30,12,5.124
2021-03-01 18:15:00+01:00,21.49,22.074999,19.5,19.16,18.299999,32.68,24.32,29,13,5.196
2021-03-01 18:30:00+01:00,21.279999,22.074999,19.5,19.02,16.299999,32.459999,23.84,29.5,13,5.16
2021-03-01 18:45:00+01:00,20.875,22.074999,19.5,19.119999,16.299999,32.469997,23.449999,30,12,5.184
2021-03-01 19:00:00+01:00,20.625,22.029999,19.5,19.02,15.3,32.389999,23.17,32.5,14,5.16
2021-03-01 19:15:00+01:00,20.17,21.969999,19.5,18.66,15.3,33.139999,23,35,13,5.148
2021-03-01 19:30:00+01:00,19.959999,21.865,19.5,18.48,14.3,34.009998,23,37.5,13,5.13
2021-03-01 19:45:00+01:00,19.73,21.789999,19.5,17.52,14.3,34.57,23.26,40,12,5.112
2021-03-01 20:00:00+01:00,19.369999,21.705,19.5,17.119999,13.3,35.16,23.42,45,13,5.112
2021-03-01 20:15:00+01:00,19.41,21.119999,19.5,18.68,13.3,35.619999,24.269999,50,0,0
2021-03-01 20:30:00+01:00,19.414999,20.664999,19.5,19.139999,13.3,37.189999,25.139999,50,0,0
2021-03-01 20:45:00+01:00,19.404999,20.389999,19.5,19.439999,13.3,37.73,25.869999,50,0,0
2021-03-01 21:00:00+01:00,19.41,20.205,19.5,19.619999,13.3,38.110001,26.709999,48,0,0
2021-03-01 21:15:00+01:00,19.4,20.105,19.5,19.68,12.3,38.610001,27.26,46,0,0
2021-03-01 21:30:00+01:00,19.389999,20.014999,19.5,19.779999,12.3,38.549999,28.16,46,0,0
2021-03-01 21:45:00+01:00,19.379999,19.92,19.5,19.799999,12.3,38.809998,28.609999,46,0,0
2021-03-01 22:00:00+01:00,19.355,19.865,19.5,19.74,12.3,39.040001,28.699999,47.5,0,0
2021-03-01 22:15:00+01:00,19.254999,19.855,19.5,19.559999,12.3,39.399998,28.629999,49,0,0
2021-03-01 22:30:00+01:00,19.219999,19.82,19.5,19.539999,12.3,39.75,28.91,47.5,0,0
2021-03-01 22:45:00+01:00,19.209999,19.805,19.5,19.48,11.3,39.989998,29.029999,46,0,0
2021-03-01 23:00:00+01:00,19.199999,19.785,19.5,19.459999,11.3,40.110001,29.42,53.5,0,0
2021-03-01 23:15:00+01:00,19.184999,19.764999,19.5,19.439999,11.3,40.27,29.66,61,0,0
2021-03-01 23:30:00+01:00,19.189999,19.719999,19.5,19.4,10.3,40.379997,29.959999,55,0,0
2021-03-01 23:45:00+01:00,19.184999,19.699999,19.5,19.359999,10.3,40.5,30.109999,49,0,0
2021-03-02 00:00:00+01:00,19.18,19.664999,19.5,19.32,10.3,40.57,30.269999,55,0,0
2021-03-02 00:15:00+01:00,19.154999,19.635,19.5,19.299999,10.3,40.639999,30.48,61,0,0
2021-03-02 00:30:00+01:00,19.154999,19.619999,19.5,19.279999,10.3,40.739998,30.619999,61,0,0
2021-03-02 00:45:00+01:00,19.135,19.594999,19.5,19.219999,10.3,40.799999,30.74,61,0,0
2021-03-02 01:00:00+01:00,19.125,19.574999,19.5,19.199999,10.3,40.879997,30.859999,58.5,0,0
2021-03-02 01:15:00+01:00,19.109999,19.555,19.5,19.199999,10.3,40.93,30.959999,56,0,0
2021-03-02 01:30:00+01:00,19.1,19.514999,19.5,19.16,11.3,40.989998,31.129999,58,0,0
2021-03-02 01:45:00+01:00,19.08,19.484999,19.5,19.139999,11.3,41.049999,31.199999,60,0,0
2021-03-02 02:00:00+01:00,19.059999,19.465,19.5,19.119999,11.3,41.110001,31.279999,60,0,0
2021-03-02 02:15:00+01:00,19.039999,19.445,19.5,19.1,10.3,41.149998,31.349998,60,0,0
2021-03-02 02:30:00+01:00,19.02,19.424999,19.5,19.059999,10.3,41.18,31.439999,62.5,0,0
2021-03-02 02:45:00+01:00,19.004999,19.404999,19.5,19.039999,10.3,41.209999,31.51,65,0,0
2021-03-02 03:00:00+01:00,18.975,19.395,19.5,19.039999,9.3,41.279999,31.559999,62.5,0,0
2021-03-02 03:15:00+01:00,18.955,19.375,19.5,19.02,9.3,41.279999,31.559999,60,0,0
2021-03-02 03:30:00+01:00,18.939999,19.355,19.5,18.98,9.3,41.349998,31.699999,62.5,0,0
2021-03-02 03:45:00+01:00,18.92,19.314999,19.5,18.959999,9.3,41.379997,31.73,65,0,0
2021-03-02 04:00:00+01:00,18.904999,19.264999,19.5,18.939999,10.3,41.389999,31.82,62.5,0,0
2021-03-02 04:15:00+01:00,18.865,19.244999,19.5,18.92,10.3,41.459999,31.869999,60,0,0
2021-03-02 04:30:00+01:00,18.84,19.244999,19.5,18.92,10.3,41.489998,31.929998,60,0,0
2021-03-02 04:45:00+01:00,18.809999,19.244999,19.5,18.879999,10.3,41.529999,31.969999,60,0,0
2021-03-02 05:00:00+01:00,18.775,19.23,19.5,18.879999,10.3,41.59,32.040001,60,0,0
2021-03-02 05:15:00+01:00,18.754999,19.23,19.5,18.84,10.3,41.66,32.079998,60,0,0
2021-03-02 05:30:00+01:00,18.744999,19.23,19.5,18.84,10.3,41.639999,32.16,62.5,0,0
2021-03-02 05:45:00+01:00,18.719999,19.23,19.5,18.82,9.3,41.669998,32.200001,65,0,0
2021-03-02 06:00:00+01:00,18.705,19.18,19.5,18.799999,8.3,41.700001,32.239998,65,0,0
2021-03-02 06:15:00+01:00,15.255,20.26,19.5,12.94,8.3,46.129997,29.679998,65,10,5.004
2021-03-02 06:30:00+01:00,14.4,19.859999,19.5,13.1199995,9.3,47.599998,30.16,62.5,13,5.028
2021-03-02 06:45:00+01:00,14.24,19.635,19.5,13.299999,9.3,48.09,30.349998,60,12,5.052
2021-03-02 07:00:00+01:00,13.889999,19.545,19.5,13.099999,9.3,49.23,30.49,62.5,13,5.04
2021-03-02 07:15:00+01:00,13.094999,19.434999,19.5,12.4,9.3,50.579998,30.66,65,12,5.052
2021-03-02 07:30:00+01:00,12.974999,19.334999,19.5,12.3,9.3,49.59,30.639999,62.5,13,5.04
2021-03-02 07:45:00+01:00,13.134999,19.244999,19.5,12.324,8.3,48.669998,30.359999,60,12,5.004
2021-03-02 08:00:00+01:00,12.955,19.244999,19.5,12.348,8.3,49.039997,30.24,60,14,5.088
2021-03-02 08:15:00+01:00,12.91,19.365,19.5,12.372,8.3,49.869999,30.119999,60,13,5.052
2021-03-02 08:30:00+01:00,12.965,19.77,19.5,12.396,8.3,50.349998,29.679998,53,12,5.088
2021-03-02 08:45:00+01:00,13.299999,19.955,19.5,12.42,8.3,49.489998,29.469999,46,13,5.088
2021-03-02 09:00:00+01:00,13.344999,20.004999,19.5,12.639999,9.3,49.459999,29.309999,46,12,5.064
2021-03-02 09:15:00+01:00,13.74,20.014999,19.5,13,9.3,47.379997,29.279999,46,13,4.968
2021-03-02 09:30:00+01:00,14.235,20.029999,19.5,13.4,11.3,43.59,28.529999,41.5,12,5.112
2021-03-02 09:45:00+01:00,14.839999,20.049999,19.5,12.799999,11.3,41.829998,27.74,37,13,5.004
2021-03-02 10:00:00+01:00,14.964999,20.189999,19.5,12.94,13.3,41.939999,27.08,37.5,12,5.04
2021-03-02 10:15:00+01:00,15.2,20.279999,19.5,13,14.3,41.07,26.609999,38,14,5.052
2021-03-02 10:30:00+01:00,15.535,20.289999,19.5,13.36,13.3,40.029999,26.379999,38,13,5.124
2021-03-02 10:45:00+01:00,16.26,20.314999,19.5,14.96,14.3,38.5,25.99,38,12,5.064
2021-03-02 11:00:00+01:00,16.459999,20.35,19.5,15.44,14.3,39.149998,25.74,38,13,5.112
2021-03-02 11:15:00+01:00,16.969999,20.459999,19.5,15.78,16.299999,38.41,25.639999,38,13,5.148
2021-03-02 11:30:00+01:00,17.764999,20.484999,19.5,16.52,16.299999,37.649998,25.559999,38,12,5.112
2021-03-02 11:45:00+01:00,18.619999,20.529999,19.5,16.379999,16.299999,36.290001,25.42,38,13,5.1
2021-03-02 12:00:00+01:00,18.705,20.58,19.5,16.699999,17.299999,36.149998,25.25,37,12,5.1
2021-03-02 12:15:00+01:00,19.525,20.629999,19.5,17.4,18.299999,35.369999,25.189999,36,14,5.112
2021-03-02 12:30:00+01:00,20.004999,20.975,19.5,17.879999,19.299999,34.989998,24.5,33.5,13,5.136
2021-03-02 12:45:00+01:00,20.404999,21.254999,19.5,18.539999,19.299999,34.130001,23.969999,31,13,5.088
2021-03-02 13:00:00+01:00,19.785,21.414999,19.5,18.34,22.299999,35.09,23.789999,32,12,5.136
2021-03-02 13:15:00+01:00,20.834999,21.52,19.5,19.279999,22.299999,33.869999,23.609999,33,13,5.124
2021-03-02 13:30:00+01:00,21.014999,21.615,19.5,19.48,22.299999,33.23,23.289999,30,13,5.172
2021-03-02 13:45:00+01:00,20.605,21.705,19.5,18.359999,22.299999,32.860001,22.9,27,12,5.124
2021-03-02 14:00:00+01:00,21.414999,21.764999,19.5,19.48,22.299999,32.73,22.99,27,14,5.184
2021-03-02 14:15:00+01:00,22.23,21.889999,19.5,20.119999,21.299999,28.689999,22.049999,27,13,5.136
2021-03-02 14:30:00+01:00,22.5,22.01,19.5,20.279999,21.299999,29.019999,21.51,25,13,5.124
2021-03-02 14:45:00+01:00,22.785,22.094999,19.5,20.619999,20.299999,28.619999,20.91,23,12,5.196
2021-03-02 15:00:00+01:00,21.824999,22.139999,19.5,20.18,23.299999,30.23,20.68,23,13,5.124
2021-03-02 15:15:00+01:00,22.799999,22.205,19.5,20.92,22.299999,29.25,20.609999,23,13,5.172
2021-03-02 15:30:00+01:00,22.199999,22.269999,19.5,20.199999,22.299999,29.539999,20.5,22.5,14,5.16
2021-03-02 15:45:00+01:00,22.355,22.26,19.5,20.4,21.299999,29.179998,20.5,22,13,5.232
2021-03-02 16:00:00+01:00,22.625,22.26,19.5,20.559999,19.299999,28.809999,20.359999,22,12,5.184
2021-03-02 16:15:00+01:00,22.25,22.285,19.5,19.859999,19.299999,29.529999,20.299999,22,13,5.16
2021-03-02 16:30:00+01:00,22.32,22.26,19.5,20.039999,20.299999,30,20.529999,22,13,5.196
2021-03-02 16:45:00+01:00,22.699999,22.269999,19.5,20.74,20.299999,30.08,20.699999,22,13,5.112
2021-03-02 17:00:00+01:00,22.875,22.309999,19.5,20.84,20.299999,31.92,21.199999,24.5,14,5.136
2021-03-02 17:15:00+01:00,21.629999,22.26,19.5,19.9,20.299999,34.82,22.359999,27,12,5.172
2021-03-02 17:30:00+01:00,21.139999,22.119999,19.5,19.439999,18.299999,35.75,23.18,27,13,5.172
2021-03-02 17:45:00+01:00,20.859999,21.939999,19.5,18.639999,17.299999,36.489998,23.98,27,12,5.076
2021-03-02 18:00:00+01:00,20.535,21.805,19.5,18.219999,17.299999,37.169998,24.639999,28,13,5.1
2021-03-02 18:15:00+01:00,20.35,21.84,19.5,18.059999,16.299999,36.869999,24.889999,29,13,5.136
2021-03-02 18:30:00+01:00,20.049999,21.865,19.5,17.779999,16.299999,36.139999,24.779999,30,13,5.148
2021-03-02 18:45:00+01:00,20.004999,21.824999,19.5,18.359999,16.299999,35.809998,24.529999,31,14,5.196
2021-03-02 19:00:00+01:00,19.75,21.764999,19.5,18.26,15.3,35.57,24.41,32,13.33333333,5.16
2021-03-02 19:15:00+01:00,19.57,21.699999,19.5,18.139999,15.3,35.529999,24.209999,33,12.66666667,5.124
2021-03-02 19:30:00+01:00,19.459999,21.684999,19.5,18.059999,15.3,35.759998,24.049999,40,12,5.028
2021-03-02 19:45:00+01:00,19.6,21.719999,19.5,17.48,15.3,35.759998,23.969999,47,13,5.124
2021-03-02 20:00:00+01:00,19.34,21.695,19.5,17.08,15.3,35.98,24.09,45,13,5.088
2021-03-02 20:15:00+01:00,19.41,21.1,19.5,18.639999,15.3,36.759998,24.93,43,0,0
2021-03-02 20:30:00+01:00,19.449999,20.689999,19.5,19.1,15.3,37.709999,25.65,45,0,0
2021-03-02 20:45:00+01:00,19.48,20.41,19.5,19.379999,14.3,37.73,26.369999,47,0,0
2021-03-02 21:00:00+01:00,19.5,20.25,19.5,19.539999,14.3,37.739998,26.799999,45,0,0
2021-03-02 21:15:00+01:00,19.5,20.129999,19.5,19.639999,14.3,37.759998,27.039999,43,0,0
2021-03-02 21:30:00+01:00,19.5,20.035,19.5,19.699999,14.3,37.809998,27.269999,48,0,0
2021-03-02 21:45:00+01:00,19.5,19.994999,19.5,19.74,14.3,37.869999,27.33,53,0,0
2021-03-02 22:00:00+01:00,19.49,19.975,19.5,19.719999,14.3,37.939999,27.379999,48,0,0
2021-03-02 22:15:00+01:00,19.369999,19.975,19.5,19.52,13.3,38.18,27.34,43,0,0
2021-03-02 22:30:00+01:00,19.34,19.93,19.5,19.48,13.3,38.41,27.459999,46.5,0,0
2021-03-02 22:45:00+01:00,19.299999,19.895,19.5,19.459999,13.3,38.610001,27.519999,50,0,0
2021-03-02 23:00:00+01:00,19.299999,19.875,19.5,19.42,13.3,38.739998,27.719999,51.5,0,0
2021-03-02 23:15:00+01:00,19.289999,19.855,19.5,19.4,13.3,38.84,27.99,53,0,0
2021-03-02 23:30:00+01:00,19.275,19.834999,19.5,19.379999,13.3,38.939999,28.15,55,0,0
2021-03-02 23:45:00+01:00,19.264999,19.824999,19.5,19.359999,13.3,39.009998,28.379999,57,0,0
2021-03-03 00:00:00+01:00,19.26,19.805,19.5,19.34,12.3,39.07,28.51,57,0,0
2021-03-03 00:15:00+01:00,19.26,19.764999,19.5,19.32,12.3,39.139999,28.629999,57,0,0
2021-03-03 00:30:00+01:00,19.25,19.734999,19.5,19.299999,12.3,39.189999,28.73,57,0,0
2021-03-03 00:45:00+01:00,19.225,19.725,19.5,19.26,12.3,39.219997,28.799999,57,0,0
2021-03-03 01:00:00+01:00,19.219999,19.715,19.5,19.24,12.3,39.279999,28.93,57,0,0
2021-03-03 01:15:00+01:00,19.209999,19.695,19.5,19.219999,12.3,39.32,29.01,57,0,0
2021-03-03 01:30:00+01:00,19.199999,19.674999,19.5,19.219999,11.3,39.349998,29.09,57,0,0
2021-03-03 01:45:00+01:00,19.174999,19.664999,19.5,19.199999,11.3,39.41,29.17,57,0,0
2021-03-03 02:00:00+01:00,19.154999,19.625,19.5,19.199999,11.3,39.450001,29.24,59,0,0
2021-03-03 02:15:00+01:00,19.129999,19.605,19.5,19.18,12.3,39.52,29.309999,61,0,0
2021-03-03 02:30:00+01:00,19.119999,19.559999,19.5,19.139999,12.3,39.59,29.429998,61,0,0
2021-03-03 02:45:00+01:00,19.109999,19.555,19.5,19.119999,12.3,39.619999,29.429998,61,0,0
2021-03-03 03:00:00+01:00,19.09,19.545,19.5,19.1,11.3,39.629997,29.469999,61,0,0
2021-03-03 03:15:00+01:00,19.074999,19.535,19.5,19.1,11.3,39.66,29.51,61,0,0
2021-03-03 03:30:00+01:00,19.059999,19.514999,19.5,19.1,12.3,39.73,29.619999,63,0,0
2021-03-03 03:45:00+01:00,19.049999,19.465,19.5,19.059999,11.3,39.77,29.67,65,0,0
2021-03-03 04:00:00+01:00,19.039999,19.465,19.5,19.059999,11.3,39.799999,29.709999,65,0,0
2021-03-03 04:15:00+01:00,19.01,19.445,19.5,19.02,11.3,39.82,29.74,65,0,0
2021-03-03 04:30:00+01:00,18.984999,19.449999,19.5,19.02,11.3,39.869999,29.779999,65,0,0
2021-03-03 04:45:00+01:00,18.975,19.424999,19.5,19.02,11.3,39.889999,29.83,65,0,0
2021-03-03 05:00:00+01:00,18.955,19.414999,19.5,19,10.3,39.889999,29.869999,65,0,0
2021-03-03 05:15:00+01:00,18.945,19.395,19.5,18.98,10.3,39.919998,29.929998,65,0,0
2021-03-03 05:30:00+01:00,18.93,19.375,19.5,18.98,10.3,39.950001,29.92,65,0,0
2021-03-03 05:45:00+01:00,18.91,19.35,19.5,18.98,10.3,39.989998,30.01,65,0,0
2021-03-03 06:00:00+01:00,18.869999,19.324999,19.5,18.959999,10.3,40.009998,30.01,65,0,0
2021-03-03 06:15:00+01:00,16.135,20.4,19.5,13.84,10.3,42.23,27.639999,65,11,4.992
2021-03-03 06:30:00+01:00,15.485,20.035,19.5,13.32,9.3,43.18,27.93,63,12,5.016
2021-03-03 06:45:00+01:00,15.714999,19.869999,19.5,14.219999,10.3,42.879997,27.99,61,13,5.04
2021-03-03 07:00:00+01:00,15.355,19.775,19.5,14.38,10.3,43.309998,27.969999,65.5,12,5.04
2021-03-03 07:15:00+01:00,14.839999,19.705,19.5,13.94,10.3,44.16,27.939999,70,13,5.112
2021-03-03 07:30:00+01:00,14.75,19.635,19.5,13.88,9.3,44.41,27.99,67.5,12,5.052
2021-03-03 07:45:00+01:00,15.105,19.6,19.5,14.54,9.3,43.939999,28.019999,65,14,5.124
2021-03-03 08:00:00+01:00,14.69,19.555,19.5,12.559999,9.3,44.52,27.969999,67.5,12,5.052
2021-03-03 08:15:00+01:00,14.764999,19.674999,19.5,12.559999,10.3,44.529999,27.98,70,13,5.088
2021-03-03 08:30:00+01:00,14.87,19.865,19.5,12.759999,10.3,44.52,27.76,65.5,13,5.076
2021-03-03 08:45:00+01:00,15,19.984999,19.5,13.46,10.3,44.509998,27.65,61,12,5.1
2021-03-03 09:00:00+01:00,14.94,20.1,19.5,13.98,10.3,44.549999,27.57,61,13,5.052
2021-03-03 09:15:00+01:00,15.02,20.42,19.5,14.12,11.3,44.639999,27.32,61,12,5.052
2021-03-03 09:30:00+01:00,15.155,20.719999,19.5,14.24,11.3,44.489998,27.119999,61.5,13,5.052
2021-03-03 09:45:00+01:00,15.344999,20.865,19.5,14.58,11.3,43.719997,26.859999,62,12,5.124
2021-03-03 10:00:00+01:00,15.44,20.934999,19.5,13.259999,12.3,43.349998,26.619999,62,14,5.088
2021-03-03 10:15:00+01:00,15.395,21.014999,19.5,13.259999,13.3,43.509998,26.519999,62,13,5.04
2021-03-03 10:30:00+01:00,15.815,21.254999,19.5,13.58,12.3,42.869999,26.34,59.5,12,5.148
2021-03-03 10:45:00+01:00,15.92,21.455,19.5,13.78,13.3,42.739998,26.119999,57,13,5.124
2021-03-03 11:00:00+01:00,16.059999,21.615,19.5,14.98,13.3,42.989998,25.939999,53.5,12,5.232
2021-03-03 11:15:00+01:00,16.119999,21.715,19.5,15.139999,13.3,43.279999,26.029999,50,13,5.136
2021-03-03 11:30:00+01:00,16.504999,21.82,19.5,15.4,14.3,42.899998,26.109999,54,13,5.22
2021-03-03 11:45:00+01:00,22.109999,22.059999,19.5,20.219999,14.3,36.16,26.029999,58,14,5.064
2021-03-03 12:00:00+01:00,20.525,22.504999,19.5,18.219999,15.3,38.169998,25.689999,56,13,5.172
2021-03-03 12:15:00+01:00,19.969999,22.574999,19.5,17.6,16.299999,38.649998,25.76,54,12,5.184
2021-03-03 12:30:00+01:00,19.789999,22.629999,19.5,17.32,17.299999,38.939999,25.879999,54,13,5.112
2021-03-03 12:45:00+01:00,20.074999,22.65,19.5,17.82,17.299999,38.649998,25.879999,54,13,5.244
2021-03-03 13:00:00+01:00,18.639999,22.65,19.5,17.299999,18.299999,41.509998,25.98,56,13,5.196
2021-03-03 13:15:00+01:00,18.594999,22.59,19.5,17.219999,18.299999,42.139999,26.549999,58,14,5.232
2021-03-03 13:30:00+01:00,18.504999,22.58,19.5,17.440001,18.299999,43.43,26.949999,54.5,13,5.208
2021-03-03 13:45:00+01:00,18.529999,22.6,19.5,17.18,18.299999,43.040001,27.269999,51,13,5.184
2021-03-03 14:00:00+01:00,19.965,22.625,19.5,17.92,19.299999,40.809998,27.439999,47.5,12,5.172
2021-03-03 14:15:00+01:00,19.6,22.779999,19.5,17.24,18.299999,41.700001,27.439999,44,13,5.184
2021-03-03 14:30:00+01:00,19.449999,22.834999,19.5,17.42,18.299999,42.279999,27.639999,45.5,13,5.208
2021-03-03 14:45:00+01:00,19.83,22.879999,19.5,17.6,19.299999,41.829998,27.73,47,14,5.268
2021-03-03 15:00:00+01:00,18.695,22.924999,19.5,17.32,20.299999,42.93,27.689999,49,13,5.16
2021-03-03 15:15:00+01:00,18.809999,22.885,19.5,17.440001,20.299999,43.439999,27.799999,51,13,5.244
2021-03-03 15:30:00+01:00,19.209999,22.894999,19.5,17.82,20.299999,42.57,27.93,52.5,13,5.244
2021-03-03 15:45:00+01:00,19.27,22.934999,19.5,17.84,19.299999,42.079998,27.889999,54,12,5.28
2021-03-03 16:00:00+01:00,19.5,22.934999,19.5,17.539999,20.299999,41.369999,27.689999,52.5,13,5.268
2021-03-03 16:15:00+01:00,19.629999,22.959999,19.5,17.379999,20.299999,39.84,27.379999,51,14,5.268
2021-03-03 16:30:00+01:00,19.904999,22.959999,19.5,17.699999,20.299999,39.02,26.93,52.5,13,5.208
2021-03-03 16:45:00+01:00,19.959999,22.99,19.5,17.779999,19.299999,38.790001,26.58,54,13,5.196
2021-03-03 17:00:00+01:00,19.26,23.049999,19.5,17.84,19.299999,41.02,26.599998,54,13,5.184
2021-03-03 17:15:00+01:00,19.119999,23.074999,19.5,17.74,18.299999,40.669998,26.66,54,13,5.232
2021-03-03 17:30:00+01:00,19.02,23.074999,19.5,17.66,18.299999,39.950001,26.51,54,12,5.184
2021-03-03 17:45:00+01:00,19.01,23.035,19.5,17.66,17.299999,40.279999,26.359999,54,15,5.244
2021-03-03 18:00:00+01:00,19.59,23.035,19.5,17.66,17.299999,38.98,26.16,56,12,5.232
2021-03-03 18:15:00+01:00,19.975,23.035,19.5,17.76,16.299999,40.629997,26.07,58,13,5.22
2021-03-03 18:30:00+01:00,19.76,22.994999,19.5,17.52,15.3,42.169998,26.779999,58,13,5.28
2021-03-03 18:45:00+01:00,19.549999,22.939999,19.5,17.32,14.3,42.969997,27.449999,58,13,5.184
2021-03-03 19:00:00+01:00,18.84,22.93,19.5,17.42,14.3,44.450001,28,56,14,5.232
2021-03-03 19:15:00+01:00,18.824999,22.894999,19.5,17.52,14.3,44.619999,28.369999,54,13,5.208
2021-03-03 19:30:00+01:00,18.799999,22.834999,19.5,17.6,14.3,44.779999,28.83,58,13,5.208
2021-03-03 19:45:00+01:00,18.82,22.85,19.5,17.6,14.3,44.68,28.98,62,12,5.22
2021-03-03 20:00:00+01:00,19.6,22.809999,19.5,17.52,14.3,43.989998,29.049999,64,13,5.148
2021-03-03 20:15:00+01:00,19.779999,21.754999,19.5,19.219999,13.3,43.619999,30.869999,66,1,0
2021-03-03 20:30:00+01:00,19.949999,21.094999,19.5,19.639999,13.3,43.469997,31.809999,64,0,0
2021-03-03 20:45:00+01:00,19.959999,20.719999,19.5,19.859999,12.3,43.27,32.529999,62,0,0
2021-03-03 21:00:00+01:00,19.969999,20.52,19.5,20.039999,12.3,43.200001,32.899998,64,0,0
2021-03-03 21:15:00+01:00,19.969999,20.4,19.5,19.859999,12.3,44.27,33.209999,66,0,0
2021-03-03 21:30:00+01:00,19.959999,20.34,19.5,19.9,12.3,43.84,33.360001,68.5,0,0
2021-03-03 21:45:00+01:00,19.959999,20.27,19.5,19.939999,12.3,43.91,33.860001,71,0,0
2021-03-03 22:00:00+01:00,19.9,20.225,19.5,19.82,12.3,44.099998,33.989998,73.5,0,0
2021-03-03 22:15:00+01:00,19.809999,20.225,19.5,19.66,12.3,43.759998,33.989998,76,0,0
2021-03-03 22:30:00+01:00,19.789999,20.215,19.5,19.639999,12.3,43.68,34,71,0,0
2021-03-03 22:45:00+01:00,19.779999,20.195,19.5,19.58,11.3,43.549999,33.799999,66,0,0
2021-03-03 23:00:00+01:00,19.779999,20.18,19.5,19.559999,11.3,43.419998,33.66,68,0,0
2021-03-03 23:15:00+01:00,19.779999,20.17,19.5,19.539999,11.3,43.32,33.599998,70,0,0
2021-03-03 23:30:00+01:00,19.76,20.17,19.5,19.52,11.3,43.279999,33.529999,70,0,0
2021-03-03 23:45:00+01:00,19.73,20.154999,19.5,19.5,11.3,43.219997,33.459999,70,0,0
2021-03-04 00:00:00+01:00,19.715,20.125,19.5,19.459999,11.3,43.189999,33.389999,70,0,0
2021-03-04 00:15:00+01:00,19.689999,20.119999,19.5,19.459999,11.3,43.149998,33.329998,70,0,0
2021-03-04 00:30:00+01:00,19.67,20.094999,19.5,19.4,10.3,43.119999,33.329998,70,0,0
2021-03-04 00:45:00+01:00,19.65,20.059999,19.5,19.4,10.3,43.099998,33.329998,70,0,0
2021-03-04 01:00:00+01:00,19.629999,20.035,19.5,19.379999,10.3,43.049999,33.34,72.5,0,0
2021-03-04 01:15:00+01:00,19.6,20.02,19.5,19.359999,10.3,43.02,33.329998,75,0,0
2021-03-04 01:30:00+01:00,19.58,20,19.5,19.359999,11.3,42.969997,33.34,75,0,0
2021-03-04 01:45:00+01:00,19.57,19.98,19.5,19.32,10.3,42.939999,33.290001,75,0,0
2021-03-04 02:00:00+01:00,19.549999,19.965,19.5,19.299999,10.3,42.869999,33.259998,75,0,0
2021-03-04 02:15:00+01:00,19.529999,19.945,19.5,19.299999,10.3,42.869999,33.259998,75,0,0
2021-03-04 02:30:00+01:00,19.51,19.91,19.5,19.279999,10.3,42.809998,33.239998,75,0,0
2021-03-04 02:45:00+01:00,19.475,19.885,19.5,19.26,10.3,42.82,33.239998,75,0,0
2021-03-04 03:00:00+01:00,19.449999,19.869999,19.5,19.24,10.3,42.779999,33.200001,75,0,0
2021-03-04 03:15:00+01:00,19.43,19.855,19.5,19.219999,9.3,42.73,33.200001,75,0,0
2021-03-04 03:30:00+01:00,19.41,19.834999,19.5,19.199999,10.3,42.73,33.16,75,0,0
2021-03-04 03:45:00+01:00,19.4,19.809999,19.5,19.199999,10.3,42.73,33.16,75,0,0
2021-03-04 04:00:00+01:00,19.375,19.785,19.5,19.18,10.3,42.66,33.16,75,0,0
2021-03-04 04:15:00+01:00,19.355,19.754999,19.5,19.16,10.3,42.66,33.139999,75,0,0
2021-03-04 04:30:00+01:00,19.35,19.74,19.5,19.139999,10.3,42.629997,33.110001,78,0,0
2021-03-04 04:45:00+01:00,19.33,19.734999,19.5,19.119999,10.3,42.599998,33.07,81,0,0
2021-03-04 05:00:00+01:00,19.299999,19.715,19.5,19.119999,9.3,42.559998,33.07,78,0,0
2021-03-04 05:15:00+01:00,19.289999,19.695,19.5,19.1,10.3,42.529999,33.029999,75,0,0
2021-03-04 05:30:00+01:00,19.264999,19.674999,19.5,19.1,10.3,42.5,33.029999,75,0,0
2021-03-04 05:45:00+01:00,19.25,19.654999,19.5,19.08,10.3,42.5,32.98,75,0,0
2021-03-04 06:00:00+01:00,19.24,19.654999,19.5,19.059999,10.3,42.439999,32.989998,75,0,0
2021-03-04 06:15:00+01:00,18.475,21.004999,19.5,16.440001,10.3,44.489998,30.389999,75,10,5.028
2021-03-04 06:30:00+01:00,19.66,20.789999,19.5,17.199999,10.3,42.829998,30.949999,75,13,5.028
2021-03-04 06:45:00+01:00,20.039999,20.779999,19.5,17.48,10.3,42.169998,31.109999,75,12,5.04
2021-03-04 07:00:00+01:00,19.68,20.814999,19.5,18.18,10.3,42.759998,31.129999,75,12,5.04
2021-03-04 07:15:00+01:00,18.664999,20.754999,19.5,17.58,10.3,44.669998,31.349998,75,13,5.124
2021-03-04 07:30:00+01:00,18.775,20.65,19.5,17.74,10.3,44.579998,31.619999,75,14,5.028
2021-03-04 07:45:00+01:00,18.719999,20.609999,19.5,17.699999,10.3,44.73,31.859999,75,12,5.088
2021-03-04 08:00:00+01:00,19.389999,20.59,19.5,17.139999,8.3,43.790001,31.969999,78,13,5.184
2021-03-04 08:15:00+01:00,19.969999,20.719999,19.5,17.440001,9.3,41.32,31.58,81,13,5.16
2021-03-04 08:30:00+01:00,19.85,20.859999,19.5,17.219999,9.3,41.27,30.969999,81,12,5.172
2021-03-04 08:45:00+01:00,20.01,20.889999,19.5,17.4,9.3,41.059998,30.689999,81,13,5.196
2021-03-04 09:00:00+01:00,19.225,20.924999,19.5,17.859999,9.3,42.52,30.609999,76,13,5.172
2021-03-04 09:15:00+01:00,18.59,20.859999,19.5,17.539999,10.3,44.959999,30.959999,71,14,5.196
2021-03-04 09:30:00+01:00,18.664999,20.814999,19.5,17.66,11.3,45.02,31.41,68.5,12,5.136
2021-03-04 09:45:00+01:00,18.619999,20.84,19.5,17.58,12.3,44.309998,31.48,66,13,5.208
2021-03-04 10:00:00+01:00,19.27,20.84,19.5,17.16,14.3,44.18,31.65,66,13,5.16
2021-03-04 10:15:00+01:00,19.965,20.904999,19.5,17.559999,14.3,42.119999,31.49,66,13,5.196
2021-03-04 10:30:00+01:00,20.115,20.939999,19.5,17.76,15.3,41.950001,31.24,66,13,5.232
2021-03-04 10:45:00+01:00,19.789999,21.055,19.5,17.4,14.3,43.290001,31.349998,66,12,5.172
2021-03-04 11:00:00+01:00,19.42,21.309999,19.5,17.9,15.3,43.48,31.16,64,15,5.172
2021-03-04 11:15:00+01:00,18.84,21.365,19.5,17.66,15.3,44.389999,31.17,62,12,5.172
2021-03-04 11:30:00+01:00,18.885,21.385,19.5,17.699999,16.299999,44.349998,31.17,60,13,5.172
2021-03-04 11:45:00+01:00,18.484999,21.41,19.5,17.32,16.299999,45.669998,31.34,58,13,5.172
2021-03-04 12:00:00+01:00,19.119999,21.414999,19.5,17.16,16.299999,44.529999,31.439999,58,13,5.268
2021-03-04 12:15:00+01:00,19.834999,21.514999,19.5,17.74,16.299999,43.84,31.529999,58,14,5.196
2021-03-04 12:30:00+01:00,19.789999,21.605,19.5,17.699999,17.299999,44.189999,31.549999,56,12,5.184
2021-03-04 12:45:00+01:00,19.809999,21.645,19.5,17.719999,20.299999,44.329998,31.689999,54,14,5.22
2021-03-04 13:00:00+01:00,18.99,21.664999,19.5,17.779999,18.299999,45.450001,31.73,52.5,12,5.196
2021-03-04 13:15:00+01:00,18.645,21.615,19.5,17.539999,20.299999,45.91,31.869999,51,13,5.184
2021-03-04 13:30:00+01:00,18.619999,21.594999,19.5,17.699999,22.299999,45.719997,31.869999,49,13,5.196
2021-03-04 13:45:00+01:00,19.184999,21.625,19.5,17.82,20.299999,44.489998,31.699999,47,14,5.268
2021-03-04 14:00:00+01:00,18.955,21.684999,19.5,17.219999,20.299999,44.539997,31.48,49,13,5.208
2021-03-04 14:15:00+01:00,19.459999,21.695,19.5,17.52,20.299999,43.139999,31.179998,51,13,5.232
2021-03-04 14:30:00+01:00,19.504999,21.695,19.5,17.539999,19.299999,42.540001,30.869999,47.5,13,5.208
2021-03-04 14:45:00+01:00,19.5,21.695,19.5,17.459999,18.299999,42.18,30.57,44,13,5.256
2021-03-04 15:00:00+01:00,18.754999,21.695,19.5,17.279999,18.299999,43.93,30.379999,44,14,5.256
2021-03-04 15:15:00+01:00,18.77,21.664999,19.5,17.559999,20.299999,44.25,30.539999,44,12,5.244
2021-03-04 15:30:00+01:00,18.77,21.695,19.5,17.539999,19.299999,44.619999,30.699999,44,14,5.268
2021-03-04 15:45:00+01:00,18.895,21.734999,19.5,17.6,19.299999,44.450001,30.859999,44,12,5.268
2021-03-04 16:00:00+01:00,19.225,21.754999,19.5,17.26,19.299999,43.899998,30.929998,45.5,13,5.22
2021-03-04 16:15:00+01:00,19.449999,21.814999,19.5,17.4,20.299999,43.709999,30.809999,47,13,5.208
2021-03-04 16:30:00+01:00,19.504999,21.865,19.5,17.58,20.299999,43.489998,30.869999,49,14,5.22
2021-03-04 16:45:00+01:00,19.439999,21.93,19.5,17.059999,20.299999,43.610001,30.719999,51,13,5.22
2021-03-04 17:00:00+01:00,19.58,21.945,19.5,17.92,19.299999,42.25,30.559999,52.5,13,5.208
2021-03-04 17:15:00+01:00,19.344999,21.92,19.5,17.9,19.299999,42.369999,30.279999,54,13,5.244
2021-03-04 17:30:00+01:00,19.629999,21.904999,19.5,18.279999,19.299999,42.309998,30.039999,52.5,13,5.28
2021-03-04 17:45:00+01:00,19.494999,21.92,19.5,17.92,18.299999,41.329998,29.889999,51,14,5.292
2021-03-04 18:00:00+01:00,19.475,21.92,19.5,17.219999,18.299999,40.77,29.57,49,13,5.208
2021-03-04 18:15:00+01:00,19.639999,21.889999,19.5,17.66,18.299999,40.219997,29.25,47,12,5.232
2021-03-04 18:30:00+01:00,19.5,21.889999,19.5,17.4,16.299999,39.079998,28.629999,48.5,14,5.22
2021-03-04 18:45:00+01:00,19.41,21.844999,19.5,17.299999,16.299999,38.450001,27.949999,50,12,5.208
2021-03-04 19:00:00+01:00,19.375,21.809999,19.5,17.799999,16.299999,38.419998,27.529999,50,13,5.268
2021-03-04 19:15:00+01:00,18.84,21.719999,19.5,17.48,16.299999,39.059998,27.289999,50,14,5.256
2021-03-04 19:30:00+01:00,18.645,21.6,19.5,17.279999,15.3,40.029999,27.279999,52,13,5.232
2021-03-04 19:45:00+01:00,18.619999,21.469999,19.5,17.5,14.3,40.029999,27.43,54,13,5.232
2021-03-04 20:00:00+01:00,18.955,21.395,19.5,17.279999,14.3,40.149998,27.539999,58,13,5.244
2021-03-04 20:15:00+01:00,19.51,21.059999,19.5,18.879999,14.3,40.079998,28.09,62,0,0
2021-03-04 20:30:00+01:00,19.85,20.779999,19.5,19.379999,13.3,40.5,28.639999,62,0,0
2021-03-04 20:45:00+01:00,19.969999,20.629999,19.5,19.68,13.3,40.259998,29.24,62,0,0
2021-03-04 21:00:00+01:00,20.07,20.51,19.5,19.859999,13.3,40.169998,29.74,64,0,0
2021-03-04 21:15:00+01:00,20.09,20.41,19.5,19.699999,13.3,40.16,30.16,66,0,0
2021-03-04 21:30:00+01:00,20.039999,20.33,19.5,19.76,13.3,40.649998,30.32,68,0,0
2021-03-04 21:45:00+01:00,20.01,20.27,19.5,19.799999,13.3,41.369999,30.639999,70,0,0
2021-03-04 22:00:00+01:00,19.969999,20.215,19.5,19.799999,13.3,42.139999,31.189999,73,0,0
2021-03-04 22:15:00+01:00,19.959999,20.23,19.5,19.539999,13.3,41.93,31.58,76,0,0
2021-03-04 22:30:00+01:00,19.959999,20.174999,19.5,19.52,13.3,41.989998,32.07,71,0,0
2021-03-04 22:45:00+01:00,19.959999,20.18,19.5,19.48,13.3,42.049999,32.130001,66,0,0
2021-03-04 23:00:00+01:00,19.959999,20.17,19.5,19.48,13.3,42.049999,32.130001,63.5,0,0
2021-03-04 23:15:00+01:00,19.959999,20.18,19.5,19.459999,13.3,42.049999,32.079998,61,0,0
2021-03-04 23:30:00+01:00,19.959999,20.184999,19.5,19.459999,13.3,42.119999,32.16,61,0,0
2021-03-04 23:45:00+01:00,19.959999,20.17,19.5,19.459999,13.3,42.149998,32.169998,61,0,0
2021-03-05 00:00:00+01:00,19.959999,20.17,19.5,19.459999,12.3,42.239998,32.32,63.5,0,0
2021-03-05 00:15:00+01:00,19.959999,20.164999,19.5,19.459999,12.3,42.309998,32.27,66,0,0
2021-03-05 00:30:00+01:00,19.959999,20.17,19.5,19.459999,12.3,42.419998,32.41,68,0,0
2021-03-05 00:45:00+01:00,19.959999,20.17,19.5,19.42,11.3,42.48,32.52,70,0,0
2021-03-05 01:00:00+01:00,19.949999,20.17,19.5,19.42,11.3,42.59,32.559998,73,0,0
2021-03-05 01:15:00+01:00,19.9,20.17,19.5,19.4,11.3,42.719997,32.68,76,0,0
2021-03-05 01:30:00+01:00,19.869999,20.15,19.5,19.4,10.3,42.809998,32.759998,73,0,0
2021-03-05 01:45:00+01:00,19.844999,20.125,19.5,19.4,10.3,42.919998,32.799999,70,0,0
2021-03-05 02:00:00+01:00,19.82,20.119999,19.5,19.379999,10.3,42.989998,32.91,70,0,0
2021-03-05 02:15:00+01:00,19.789999,20.074999,19.5,19.379999,9.3,43.02,33.02,70,0,0
2021-03-05 02:30:00+01:00,19.75,20.07,19.5,19.359999,9.3,43.09,33.059998,70,0,0
2021-03-05 02:45:00+01:00,19.709999,20.045,19.5,19.359999,10.3,43.09,33.110001,70,0,0
2021-03-05 03:00:00+01:00,19.689999,20.035,19.5,19.359999,10.3,43.09,33.18,68,0,0
2021-03-05 03:15:00+01:00,19.67,20.004999,19.5,19.34,10.3,43.09,33.219997,66,0,0
2021-03-05 03:30:00+01:00,19.65,19.984999,19.5,19.299999,10.3,43.09,33.259998,70.5,0,0
2021-03-05 03:45:00+01:00,19.609999,19.969999,19.5,19.299999,9.3,43.09,33.259998,75,0,0
2021-03-05 04:00:00+01:00,19.574999,19.949999,19.5,19.279999,9.3,43.040001,33.290001,78,0,0
2021-03-05 04:15:00+01:00,19.57,19.914999,19.5,19.26,9.3,43.040001,33.32,81,0,0
2021-03-05 04:30:00+01:00,19.549999,19.91,19.5,19.26,9.3,43.040001,33.32,78,0,0
2021-03-05 04:45:00+01:00,19.529999,19.885,19.5,19.26,8.3,43.009998,33.32,75,0,0
2021-03-05 05:00:00+01:00,19.51,19.865,19.5,19.24,9.3,42.969997,33.32,78,0,0
2021-03-05 05:15:00+01:00,19.49,19.844999,19.5,19.199999,9.3,42.939999,33.32,81,0,0
2021-03-05 05:30:00+01:00,19.459999,19.834999,19.5,19.199999,8.3,42.939999,33.32,78,0,0
2021-03-05 05:45:00+01:00,19.439999,19.814999,19.5,19.199999,9.3,42.919998,33.32,75,0,0
2021-03-05 06:00:00+01:00,19.42,19.785,19.5,19.18,9.3,42.889999,33.32,75,0,0
2021-03-05 06:15:00+01:00,18.404999,20.639999,19.5,16.359999,8.3,43.459999,31.059999,75,11,5.124
2021-03-05 06:30:00+01:00,19.709999,20.43,19.5,17.16,8.3,41.549999,31.279999,75,12,5.1
2021-03-05 06:45:00+01:00,20.344999,20.455,19.5,17.699999,8.3,40.489998,31.16,75,13,5.112
2021-03-05 07:00:00+01:00,20.949999,20.51,19.5,18.719999,8.3,39.559998,30.969999,78,12,5.112
2021-03-05 07:15:00+01:00,18.799999,20.484999,19.5,17.6,8.3,42.379997,30.9,81,13,5.112
2021-03-05 07:30:00+01:00,18.565001,20.35,19.5,17.52,8.3,42.59,30.99,78,14,5.088
2021-03-05 07:45:00+01:00,18.74,20.279999,19.5,17.74,8.3,42.329998,31.039999,75,12,5.232
2021-03-05 08:00:00+01:00,18.82,20.25,19.5,17.559999,8.3,42.149998,30.99,75,13,5.184
2021-03-05 08:15:00+01:00,19.955,20.42,19.5,17.32,8.3,40.57,30.73,75,13,5.196
2021-03-05 08:30:00+01:00,20.115,20.74,19.5,17.379999,8.3,40.029999,30.15,75.5,13,5.088
2021-03-05 08:45:00+01:00,20.334999,20.869999,19.5,17.58,8.3,39.869999,29.859999,76,13,5.148
2021-03-05 09:00:00+01:00,20.789999,20.914999,19.5,18.719999,9.3,39.5,29.82,71,12,5.232
2021-03-05 09:15:00+01:00,18.754999,20.895,19.5,17.6,9.3,42.049999,30.09,66,14,5.22
2021-03-05 09:30:00+01:00,18.74,20.934999,19.5,17.76,13.3,42.419998,30.129999,68.5,13,5.22
2021-03-05 09:45:00+01:00,18.719999,21.014999,19.5,17.66,14.3,42.439999,30.119999,71,13,5.148
2021-03-05 10:00:00+01:00,18.969999,21.119999,19.5,18.26,15.3,42.43,29.92,66.5,12,5.256
2021-03-05 10:15:00+01:00,19.539999,21.285,19.5,17.1,14.3,42.18,30.029999,62,13,5.22
2021-03-05 10:30:00+01:00,19.959999,21.434999,19.5,17.52,15.3,41.989998,30.189999,60,13,5.208
2021-03-05 10:45:00+01:00,20.154999,21.59,19.5,17.74,16.299999,42.450001,30.459999,58,14,5.256
2021-03-05 11:00:00+01:00,20.02,21.615,19.5,18.16,17.299999,43.119999,30.83,58,13,5.208
2021-03-05 11:15:00+01:00,19.039999,21.695,19.5,17.699999,17.299999,44.93,31.099998,58,13,5.22
2021-03-05 11:30:00+01:00,18.77,21.68,19.5,17.52,18.299999,46.529999,31.539999,58,13,5.208
2021-03-05 11:45:00+01:00,18.945,21.705,19.5,17.74,19.299999,46.16,31.889999,58,12,5.244
2021-03-05 12:00:00+01:00,18.984999,21.764999,19.5,17.699999,20.299999,46.829998,32.290001,54.5,15,5.244
2021-03-05 12:15:00+01:00,19.66,21.82,19.5,17.42,20.299999,45.629997,32.559998,51,13,5.268
2021-03-05 12:30:00+01:00,19.969999,21.939999,19.5,17.76,20.299999,45.309998,32.709999,51,12,5.268
2021-03-05 12:45:00+01:00,19.799999,22.15,19.5,17.52,21.299999,45.52,32.52,51,13,5.28
2021-03-05 13:00:00+01:00,19.58,22.309999,19.5,17.379999,21.299999,45.509998,32.380001,51,13,5.268
2021-03-05 13:15:00+01:00,19.264999,22.42,19.5,17.84,21.299999,44.959999,32.200001,51,13,5.22
2021-03-05 13:30:00+01:00,19.34,22.5,19.5,18,22.299999,45.189999,31.809999,49.5,14,5.256
2021-03-05 13:45:00+01:00,19.459999,22.559999,19.5,17.98,21.200001,44.649998,31.539999,48,13,5.28
2021-03-05 14:00:00+01:00,19.494999,22.639999,19.5,18.139999,22.200001,44.719997,31.379999,46,13,5.28
2021-03-05 14:15:00+01:00,19.629999,22.775,19.5,17.379999,22.200001,44.610001,31.199999,44,13,5.22
2021-03-05 14:30:00+01:00,19.809999,22.85,19.5,17.48,22.200001,44.759998,31.039999,43,13,5.22
2021-03-05 14:45:00+01:00,20.125,22.994999,19.5,17.699999,22.200001,44.219997,30.82,42,14,5.232
2021-03-05 15:00:00+01:00,20.07,23.019999,19.5,17.879999,22.200001,44.779999,30.9,42,13,5.232
2021-03-05 15:15:00+01:00,20.525,23.154999,19.5,18.939999,22.200001,44.379997,30.929998,42,12,5.268
2021-03-05 15:30:00+01:00,20.324999,23.334999,19.5,18.82,22.200001,44.950001,30.9,42,13,5.28
2021-03-05 15:45:00+01:00,20.445,23.295,19.5,18.879999,22.200001,45.049999,31.189999,42,14,5.268
2021-03-05 16:00:00+01:00,20.459999,23.26,19.5,18.9,21.200001,45.039997,31.42,43.5,12,5.28
2021-03-05 16:15:00+01:00,20.744999,23.264999,19.5,18.459999,21.200001,44.700001,31.58,45,14,5.28
2021-03-05 16:30:00+01:00,20.574999,23.184999,19.5,18.26,21.200001,44.73,31.699999,45,13,5.22
2021-03-05 16:45:00+01:00,20.564999,23.094999,19.5,18.32,21.200001,44.959999,31.869999,45,13,5.22
2021-03-05 17:00:00+01:00,20.744999,23.045,19.5,18.459999,21.200001,44.700001,32,48,13,5.22
2021-03-05 17:15:00+01:00,20.664999,22.959999,19.5,19.039999,21.200001,44.66,32.110001,51,13,5.22
2021-03-05 17:30:00+01:00,20.484999,22.93,19.5,18.959999,20.200001,44.91,32.209999,51,14,5.244
2021-03-05 17:45:00+01:00,20.439999,22.92,19.5,18.92,20.200001,44.91,32.25,51,12,5.196
2021-03-05 18:00:00+01:00,20.355,22.875,19.5,18.82,19.200001,44.950001,32.279999,52.5,14,5.232
2021-03-05 18:15:00+01:00,20.285,22.859999,19.5,18.039999,18.1,44.860001,32.52,54,12,5.22
2021-03-05 18:30:00+01:00,20.23,22.93,19.5,17.9,18.1,44.66,32.450001,54,13,5.208
2021-03-05 18:45:00+01:00,20.014999,22.894999,19.5,17.719999,17.1,44.579998,32.290001,54,13,5.208
2021-03-05 19:00:00+01:00,19.965,22.844999,19.5,17.619999,16.1,44.129997,32.079998,54,14,5.184
2021-03-05 19:15:00+01:00,19.85,22.754999,19.5,18.32,16.1,44.16,31.679998,54,13,5.184
2021-03-05 19:30:00+01:00,19.799999,22.695,19.5,18.32,15.1,44.219997,31.439999,56,13,5.22
