Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-03-05 19:45:00+01:00,19.709999,22.644999,19.5,18.26,15.1,44.16,31.309999,58,13,5.256
2021-03-05 20:00:00+01:00,19.59,22.574999,19.5,18.16,15.1,44.529999,31.23,60,12,5.22
2021-03-05 20:15:00+01:00,19.98,21.889999,19.5,19.439999,14.1,44.68,32.419998,62,1,0
2021-03-05 20:30:00+01:00,20.25,21.389999,19.5,19.9,14.1,44.59,33.27,60,0,0
2021-03-05 20:45:00+01:00,20.379999,21.15,19.5,20.199999,14.1,44.669998,33.869999,58,0,0
2021-03-05 21:00:00+01:00,20.459999,20.99,19.5,20.42,14.1,45.110001,34.279999,60,0,0
2021-03-05 21:15:00+01:00,20.475,20.869999,19.5,20.279999,14.1,44.75,34.75,62,0,0
2021-03-05 21:30:00+01:00,20.459999,20.779999,19.5,20.299999,13.1,44.619999,34.959999,59.5,0,0
2021-03-05 21:45:00+01:00,20.404999,20.734999,19.5,20.26,13.1,45.009998,34.939999,57,0,0
2021-03-05 22:00:00+01:00,20.35,20.695,19.5,20.26,13.1,44.950001,34.989998,61.5,0,0
2021-03-05 22:15:00+01:00,20.299999,20.66,19.5,20.119999,13.1,44.91,35.059998,66,0,0
2021-03-05 22:30:00+01:00,20.285,20.639999,19.5,20.08,12.1,44.959999,35.099998,64,0,0
2021-03-05 22:45:00+01:00,20.27,20.629999,19.5,20.059999,12.1,44.959999,35.130001,62,0,0
2021-03-05 23:00:00+01:00,20.285,20.619999,19.5,20.02,12.1,44.849998,35.130001,62,0,0
2021-03-05 23:15:00+01:00,20.27,20.609999,19.5,20,12.1,44.82,35.110001,62,0,0
2021-03-05 23:30:00+01:00,20.264999,20.59,19.5,19.98,12.1,44.77,35.110001,62,0,0
2021-03-05 23:45:00+01:00,20.26,20.58,19.5,19.939999,13.1,44.73,35.110001,62,0,0
2021-03-06 00:00:00+01:00,20.25,20.559999,19.5,19.92,13.1,44.700001,35.130001,66,0,0
2021-03-06 00:15:00+01:00,20.24,20.529999,19.5,19.9,13.1,44.669998,35.130001,70,0,0
2021-03-06 00:30:00+01:00,20.23,20.52,19.5,19.879999,13.1,44.66,35.110001,68,0,0
2021-03-06 00:45:00+01:00,20.205,20.5,19.5,19.84,13.1,44.629997,35.130001,66,0,0
2021-03-06 01:00:00+01:00,20.189999,20.484999,19.5,19.82,13.1,44.59,35.110001,64,0,0
2021-03-06 01:15:00+01:00,20.18,20.469999,19.5,19.82,13.1,44.59,35.110001,62,0,0
2021-03-06 01:30:00+01:00,20.17,20.439999,19.5,19.799999,13.1,44.59,35.099998,64,0,0
2021-03-06 01:45:00+01:00,20.15,20.43,19.5,19.799999,13.1,44.59,35.099998,66,0,0
2021-03-06 02:00:00+01:00,20.129999,20.42,19.5,19.779999,13.1,44.579998,35.099998,68.5,0,0
2021-03-06 02:15:00+01:00,20.109999,20.41,19.5,19.799999,12.1,44.610001,35.099998,71,0,0
2021-03-06 02:30:00+01:00,20.09,20.379999,19.5,19.76,12.1,44.639999,35.099998,68.5,0,0
2021-03-06 02:45:00+01:00,20.039999,20.369999,19.5,19.74,12.1,44.709999,35.099998,66,0,0
2021-03-06 03:00:00+01:00,20.02,20.359999,19.5,19.719999,12.1,44.709999,35.119999,64,0,0
2021-03-06 03:15:00+01:00,20,20.35,19.5,19.719999,12.1,44.709999,35.119999,62,0,0
2021-03-06 03:30:00+01:00,19.969999,20.34,19.5,19.68,12.1,44.739998,35.149998,64,0,0
2021-03-06 03:45:00+01:00,19.969999,20.324999,19.5,19.68,13.1,44.739998,35.149998,66,0,0
2021-03-06 04:00:00+01:00,19.969999,20.309999,19.5,19.68,13.1,44.739998,35.189999,68.5,0,0
2021-03-06 04:15:00+01:00,19.969999,20.299999,19.5,19.66,12.1,44.739998,35.189999,71,0,0
2021-03-06 04:30:00+01:00,19.959999,20.285,19.5,19.66,12.1,44.73,35.200001,73.5,0,0
2021-03-06 04:45:00+01:00,19.959999,20.264999,19.5,19.639999,11.1,44.73,35.219997,76,0,0
2021-03-06 05:00:00+01:00,19.959999,20.26,19.5,19.66,11.1,44.73,35.209999,81.5,0,0
2021-03-06 05:15:00+01:00,19.959999,20.25,19.5,19.66,12.1,44.73,35.209999,87,0,0
2021-03-06 05:30:00+01:00,19.949999,20.215,19.5,19.639999,12.1,44.700001,35.200001,90,0,0
2021-03-06 05:45:00+01:00,19.93,20.205,19.5,19.639999,12.1,44.700001,35.209999,93,0,0
2021-03-06 06:00:00+01:00,19.895,20.189999,19.5,19.639999,12.1,44.700001,35.209999,90,0,0
2021-03-06 06:15:00+01:00,17.190001,21.27,19.5,14.88,12.1,51.309998,33.450001,87,10,5.088
2021-03-06 06:30:00+01:00,16.41,20.965,19.5,14.2,11.1,53.699997,34.41,90,13,5.052
2021-03-06 06:45:00+01:00,16.379999,20.814999,19.5,14.219999,11.1,54.489998,35.149998,93,12,5.112
2021-03-06 07:00:00+01:00,16.105,20.734999,19.5,13.88,10.1,56.25,35.719997,90,13,5.028
2021-03-06 07:15:00+01:00,15.36,20.65,19.5,14.299999,9.1,59.48,36.52,87,14,5.088
2021-03-06 07:30:00+01:00,14.905,20.58,19.5,14.04,9.1,62.32,37.329998,90,13,5.076
2021-03-06 07:45:00+01:00,15.025,20.51,19.5,14.12,9.1,63.029999,38.149998,93,12,5.256
2021-03-06 08:00:00+01:00,15.075,20.469999,19.5,14.139999,9.1,63.399998,38.849998,93,13,5.232
2021-03-06 08:15:00+01:00,21.789999,20.754999,19.5,18.92,9.1,49.039997,39.16,93,13,5.136
2021-03-06 08:30:00+01:00,20.334999,21.09,19.5,17.719999,9.1,51.629997,38.739998,93,13,5.124
2021-03-06 08:45:00+01:00,19.965,21.105,19.5,17.440001,9.1,52.469997,38.91,93,12,5.148
2021-03-06 09:00:00+01:00,19.859999,21.094999,19.5,17.42,9.1,52.09,39,90,14,5.136
2021-03-06 09:15:00+01:00,19.119999,21.09,19.5,17.799999,9.1,52.889999,38.939999,87,13,5.172
2021-03-06 09:30:00+01:00,18.59,21.045,19.5,17.5,9.1,54.709999,39.040001,90,12,5.124
2021-03-06 09:45:00+01:00,18.344999,20.965,19.5,17.219999,9.1,54.509998,39.209999,93,13,5.16
2021-03-06 10:00:00+01:00,18.324999,20.914999,19.5,17.32,9.1,54.23,39.209999,93,13,5.148
2021-03-06 10:15:00+01:00,19.209999,20.879999,19.5,17.08,9.1,52.199997,39.18,93,13,5.112
2021-03-06 10:30:00+01:00,18.014999,20.889999,19.5,17.119999,9.1,54.360001,38.98,93,12,5.124
2021-03-06 10:45:00+01:00,18.315001,20.824999,19.5,17.4,9.1,53.699997,39.040001,93,12,5.124
2021-03-06 11:00:00+01:00,18.125,20.779999,19.5,17.199999,9.1,53.849998,39.029999,90,14,5.112
2021-03-06 11:15:00+01:00,18.865,20.77,19.5,17.84,9.1,52.029999,38.959999,87,12,5.1
2021-03-06 11:30:00+01:00,19.6,20.795,19.5,17.32,8.1,50.579998,38.689999,87,13,5.064
2021-03-06 11:45:00+01:00,20.004999,20.859999,19.5,17.52,8.1,49.23,38.459999,87,13,5.064
2021-03-06 12:00:00+01:00,20.244999,20.904999,19.5,17.68,8.1,48.43,38.16,87,13,5.148
2021-03-06 12:15:00+01:00,20.15,20.914999,19.5,17.619999,9.1,48.549999,37.939999,87,12,5.064
2021-03-06 12:30:00+01:00,18.799999,20.904999,19.5,17.639999,9.1,50.599998,37.689999,87,13,5.052
2021-03-06 12:45:00+01:00,18.565001,20.795,19.5,17.66,9.1,50.669998,37.610001,87,12,5.04
2021-03-06 13:00:00+01:00,22.969999,20.859999,21.5,17.76,9.1,42.709999,37.32,87,12,4.956
2021-03-06 13:15:00+01:00,24.109999,21.184999,21.5,17.559999,9.1,40.639999,36.439999,87,14,4.968
2021-03-06 13:30:00+01:00,24.305,21.375,21.5,17.440001,9.1,40.379997,35.869999,84,12,4.968
2021-03-06 13:45:00+01:00,24.32,21.455,21.5,17.459999,8.1,40.860001,35.549999,81,12,4.956
2021-03-06 14:00:00+01:00,24.359999,21.5,21.5,17.639999,9.1,39.889999,35.259998,81,13,4.884
2021-03-06 14:15:00+01:00,24.279999,21.514999,21.5,18.279999,9.1,39.75,35.099998,81,12,4.968
2021-03-06 14:30:00+01:00,24.019999,21.525,21.5,18.02,9.3,40.649998,34.849998,81,12,4.944
2021-03-06 14:45:00+01:00,23.939999,21.525,21.5,17.719999,8.3,39.759998,34.689999,81,12,4.944
2021-03-06 15:00:00+01:00,24.059999,21.535,21.5,17.379999,9.3,39.939999,34.450001,81,13,4.968
2021-03-06 15:15:00+01:00,22.199999,21.039999,21.5,19.16,9.3,42.259998,35.349998,81,0,0
2021-03-06 15:30:00+01:00,21,20.664999,21.5,19.68,9.3,44.59,36.149998,84,0,0
2021-03-06 15:45:00+01:00,20.389999,20.469999,20.5,19.959999,10.3,45.639999,36.82,87,0,0
2021-03-06 16:00:00+01:00,20.109999,20.324999,20.5,20.119999,10.3,46.16,37.040001,84,0,0
2021-03-06 16:15:00+01:00,19.969999,20.264999,20.5,20.18,10.3,46.349998,37.219997,81,0,0
2021-03-06 16:30:00+01:00,19.959999,20.215,20.5,20.16,10.3,46.439999,37.219997,81,0,0
2021-03-06 16:45:00+01:00,19.93,20.199999,20.5,20.119999,10.3,46.48,37.259998,81,0,0
2021-03-06 17:00:00+01:00,19.869999,20.17,20.5,20.219999,10.3,46.509998,37.290001,78.5,0,0
2021-03-06 17:15:00+01:00,19.84,20.139999,20.5,20.119999,10.3,46.509998,37.290001,76,0,0
2021-03-06 17:30:00+01:00,19.82,20.115,20.5,20.08,9.3,46.469997,37.290001,76,0,0
2021-03-06 17:45:00+01:00,19.799999,20.105,20.5,20,10.3,46.439999,37.239998,76,0,0
2021-03-06 18:00:00+01:00,19.76,20.094999,20.5,19.98,10.3,46.419998,37.169998,76,0,0
2021-03-06 18:15:00+01:00,19.73,20.07,20.5,19.859999,11.3,46.419998,37.130001,76,0,0
2021-03-06 18:30:00+01:00,19.709999,20.035,20.5,19.82,11.3,46.419998,37.139999,78.5,0,0
2021-03-06 18:45:00+01:00,19.689999,20.029999,20.5,19.76,11.3,46.379997,37.139999,81,0,0
2021-03-06 19:00:00+01:00,19.67,20.004999,20.5,19.74,10.3,46.360001,37.139999,81,0,0
2021-03-06 19:15:00+01:00,19.65,19.99,20.5,19.68,10.3,46.360001,37.139999,81,0,0
2021-03-06 19:30:00+01:00,19.629999,19.959999,20.5,19.639999,10.3,46.279999,37.110001,81,0,0
2021-03-06 19:45:00+01:00,19.609999,19.93,20.5,19.58,10.3,46.23,37.07,81,0,0
2021-03-06 20:00:00+01:00,19.59,19.904999,20.5,19.58,11.3,46.200001,37.029999,81,0,0
2021-03-06 20:15:00+01:00,19.57,19.885,20.5,19.52,10.3,46.18,37.029999,81,0,0
2021-03-06 20:30:00+01:00,19.549999,19.869999,20.5,19.48,10.3,46.129997,37,81,0,0
2021-03-06 20:45:00+01:00,19.529999,19.859999,20.5,19.459999,10.3,46.110001,36.969997,81,0,0
2021-03-06 21:00:00+01:00,19.52,19.834999,20.5,19.42,10.3,46.07,36.93,81,0,0
2021-03-06 21:15:00+01:00,19.5,19.82,20.5,19.379999,10.3,46.039997,36.919998,81,0,0
2021-03-06 21:30:00+01:00,19.494999,19.799999,20.5,19.34,9.3,46,36.860001,81,0,0
2021-03-06 21:45:00+01:00,19.459999,19.764999,20.5,19.34,10.3,46,36.860001,81,0,0
2021-03-06 22:00:00+01:00,19.439999,19.734999,20.5,19.299999,10.3,45.98,36.849998,84,0,0
2021-03-06 22:15:00+01:00,19.42,19.715,20.5,19.26,10.3,45.959999,36.84,87,0,0
2021-03-06 22:30:00+01:00,19.4,19.695,20.5,19.24,10.3,45.959999,36.84,84,0,0
2021-03-06 22:45:00+01:00,19.379999,19.674999,20.5,19.24,11.3,45.93,36.84,81,0,0
2021-03-06 23:00:00+01:00,19.369999,19.67,20.5,19.199999,10.3,45.899998,36.779999,84,0,0
2021-03-06 23:15:00+01:00,19.35,19.635,20.5,19.18,10.3,45.899998,36.739998,87,0,0
2021-03-06 23:30:00+01:00,19.34,19.625,20.5,19.16,10.3,45.869999,36.779999,87,0,0
2021-03-06 23:45:00+01:00,19.309999,19.605,20.5,19.139999,10.3,45.869999,36.719997,87,0,0
2021-03-07 00:00:00+01:00,19.295,19.6,20.5,19.119999,10.3,45.869999,36.719997,87,0,0
2021-03-07 00:15:00+01:00,19.27,19.559999,20.5,19.1,11.3,45.869999,36.719997,87,0,0
2021-03-07 00:30:00+01:00,19.26,19.545,20.5,19.08,11.3,45.869999,36.73,84,0,0
2021-03-07 00:45:00+01:00,19.24,19.514999,20.5,19.059999,11.3,45.829998,36.73,81,0,0
2021-03-07 01:00:00+01:00,19.219999,19.504999,20.5,19.039999,11.3,45.869999,36.73,81,0,0
2021-03-07 01:15:00+01:00,19.199999,19.475,20.5,19.02,11.3,45.869999,36.700001,81,0,0
2021-03-07 01:30:00+01:00,19.189999,19.449999,20.5,19,11.3,45.869999,36.700001,81,0,0
2021-03-07 01:45:00+01:00,19.154999,19.445,20.5,18.98,11.3,45.899998,36.73,81,0,0
2021-03-07 02:00:00+01:00,19.145,19.424999,20.5,18.98,11.3,45.899998,36.73,81,0,0
2021-03-07 02:15:00+01:00,19.129999,19.414999,20.5,18.959999,11.3,45.899998,36.73,81,0,0
2021-03-07 02:30:00+01:00,19.109999,19.395,20.5,18.959999,11.3,45.899998,36.73,81,0,0
2021-03-07 02:45:00+01:00,19.105,19.375,20.5,18.92,11.3,45.93,36.739998,81,0,0
2021-03-07 03:00:00+01:00,19.09,19.35,20.5,18.92,11.3,45.93,36.739998,84,0,0
2021-03-07 03:15:00+01:00,19.074999,19.334999,20.5,18.879999,12.3,45.93,36.739998,87,0,0
2021-03-07 03:30:00+01:00,19.059999,19.305,20.5,18.879999,11.3,45.93,36.75,87,0,0
2021-03-07 03:45:00+01:00,19.039999,19.254999,20.5,18.859999,12.3,45.950001,36.75,87,0,0
2021-03-07 04:00:00+01:00,19.01,19.25,20.5,18.859999,12.3,45.959999,36.75,87,0,0
2021-03-07 04:15:00+01:00,18.99,19.244999,20.5,18.84,12.3,45.950001,36.759998,87,0,0
2021-03-07 04:30:00+01:00,18.975,19.244999,20.5,18.82,10.3,45.950001,36.73,87,0,0
2021-03-07 04:45:00+01:00,18.969999,19.244999,20.5,18.82,10.3,45.950001,36.73,87,0,0
2021-03-07 05:00:00+01:00,18.949999,19.244999,20.5,18.799999,9.3,45.98,36.73,87,0,0
2021-03-07 05:15:00+01:00,18.939999,19.244999,20.5,18.779999,10.3,45.989998,36.73,87,0,0
2021-03-07 05:30:00+01:00,18.93,19.234999,20.5,18.76,11.3,46.02,36.73,87,0,0
2021-03-07 05:45:00+01:00,18.91,19.23,20.5,18.779999,11.3,46.02,36.759998,87,0,0
2021-03-07 06:00:00+01:00,18.885,19.23,20.5,18.76,11.3,46.02,36.799999,87,0,0
2021-03-07 06:15:00+01:00,18.865,19.23,20.5,18.719999,11.3,46.07,36.809998,87,0,0
2021-03-07 06:30:00+01:00,18.84,19.23,20.5,18.74,11.3,46.07,36.829998,87,0,0
2021-03-07 06:45:00+01:00,18.83,19.18,20.5,18.719999,11.3,46.129997,36.860001,87,0,0
2021-03-07 07:00:00+01:00,18.809999,19.154999,20.5,18.699999,11.3,46.129997,36.860001,87,0,0
2021-03-07 07:15:00+01:00,18.799999,19.135,20.5,18.699999,11.3,46.16,36.91,87,0,0
2021-03-07 07:30:00+01:00,18.775,19.119999,20.5,18.68,11.3,46.189999,36.91,87,0,0
2021-03-07 07:45:00+01:00,18.754999,19.1,20.5,18.66,11.3,46.189999,36.91,87,0,0
2021-03-07 08:00:00+01:00,18.734999,19.084999,20.5,18.66,11.3,46.209999,36.939999,84,0,0
2021-03-07 08:15:00+01:00,18.719999,19.064999,20.5,18.639999,11.3,46.239998,36.989998,81,0,0
2021-03-07 08:30:00+01:00,18.695,19.045,20.5,18.639999,11.3,46.32,36.989998,78.5,0,0
2021-03-07 08:45:00+01:00,18.674999,19.025,20.5,18.6,11.3,46.34,37.02,76,0,0
2021-03-07 09:00:00+01:00,18.664999,19.004999,20.5,18.6,11.3,46.369999,37.049999,76,0,0
2021-03-07 09:15:00+01:00,18.645,18.984999,20.5,18.6,12.3,46.439999,37.079998,76,0,0
2021-03-07 09:30:00+01:00,18.639999,18.969999,20.5,18.58,12.3,46.439999,37.110001,76,0,0
2021-03-07 09:45:00+01:00,18.629999,18.955,20.5,18.559999,13.3,46.48,37.149998,76,0,0
2021-03-07 10:00:00+01:00,18.619999,18.955,20.5,18.539999,13.3,46.509998,37.18,76,0,0
2021-03-07 10:15:00+01:00,18.619999,18.955,20.5,18.539999,14.3,46.509998,37.169998,76,0,0
2021-03-07 10:30:00+01:00,18.6,18.945,20.5,18.539999,15.3,46.579998,37.169998,76,0,0
2021-03-07 10:45:00+01:00,18.594999,18.934999,20.5,18.539999,15.3,46.599998,37.219997,76,0,0
2021-03-07 11:00:00+01:00,18.594999,18.934999,20.5,18.559999,16.299999,46.629997,37.219997,76,0,0
2021-03-07 11:15:00+01:00,18.619999,18.945,20.5,18.539999,17.299999,46.599998,37.169998,76,0,0
2021-03-07 11:30:00+01:00,18.619999,18.959999,20.5,18.539999,17.299999,46.599998,37.169998,76,0,0
2021-03-07 11:45:00+01:00,18.625,18.975,20.5,18.52,18.299999,46.629997,37.169998,76,0,0
2021-03-07 12:00:00+01:00,18.639999,18.975,20.5,18.539999,19.299999,46.709999,37.18,73.5,0,0
2021-03-07 12:15:00+01:00,18.639999,18.984999,20.5,18.539999,21.299999,46.709999,37.219997,71,0,0
2021-03-07 12:30:00+01:00,18.645,18.98,20.5,18.539999,20.299999,46.709999,37.25,71,0,0
2021-03-07 12:45:00+01:00,18.66,18.994999,20.5,18.539999,19.1,46.709999,37.25,71,0,0
2021-03-07 13:00:00+01:00,18.68,19,20.5,18.559999,18.1,46.709999,37.279999,66.5,0,0
2021-03-07 13:15:00+01:00,18.695,18.994999,20.5,18.559999,17.1,46.709999,37.369999,62,0,0
2021-03-07 13:30:00+01:00,18.695,18.994999,20.5,18.58,14.1,46.709999,37.41,64,0,0
2021-03-07 13:45:00+01:00,18.674999,19,20.5,18.6,13.1,46.77,37.469997,66,0,0
2021-03-07 14:00:00+01:00,18.66,18.994999,20.5,18.619999,13.1,46.889999,37.549999,66,0,0
2021-03-07 14:15:00+01:00,18.645,18.98,20.5,18.58,12.1,46.899998,37.579998,66,0,0
2021-03-07 14:30:00+01:00,18.639999,18.975,20.5,18.58,12.1,46.899998,37.68,64,0,0
2021-03-07 14:45:00+01:00,18.639999,18.975,20.5,18.58,14.1,46.899998,37.709999,62,0,0
2021-03-07 15:00:00+01:00,18.645,18.959999,20.5,18.58,15.1,46.899998,37.739998,64,0,0
2021-03-07 15:15:00+01:00,18.645,18.955,20.5,18.559999,16.1,46.84,37.779999,66,0,0
2021-03-07 15:30:00+01:00,18.645,18.955,20.5,18.58,17.1,46.829998,37.739998,64,0,0
2021-03-07 15:45:00+01:00,18.66,18.945,20.5,18.58,18.1,46.799999,37.739998,62,0,0
2021-03-07 16:00:00+01:00,18.674999,18.955,20.5,18.559999,18.1,46.739998,37.709999,60,0,0
2021-03-07 16:15:00+01:00,18.684999,18.959999,20.5,18.559999,17.1,46.709999,37.669998,58,0,0
2021-03-07 16:30:00+01:00,18.695,18.955,20.5,18.58,17.1,46.700001,37.599998,60,0,0
2021-03-07 16:45:00+01:00,18.695,18.955,20.5,18.6,16.1,46.709999,37.599998,62,0,0
2021-03-07 17:00:00+01:00,18.684999,18.945,20.5,18.6,16.1,46.709999,37.579998,64,0,0
2021-03-07 17:15:00+01:00,18.684999,18.945,20.5,18.58,15.1,46.669998,37.579998,66,0,0
2021-03-07 17:30:00+01:00,18.674999,18.934999,20.5,18.6,15.1,46.68,37.57,64,0,0
2021-03-07 17:45:00+01:00,18.684999,18.92,20.5,18.6,15.1,46.629997,37.57,62,0,0
2021-03-07 18:00:00+01:00,18.684999,18.92,20.5,18.58,15.1,46.629997,37.57,62,0,0
2021-03-07 18:15:00+01:00,18.684999,18.91,20.5,18.6,14.1,46.639999,37.57,62,0,0
2021-03-07 18:30:00+01:00,18.664999,18.889999,20.5,18.58,14.1,46.629997,37.57,66.5,0,0
2021-03-07 18:45:00+01:00,18.66,18.879999,20.5,18.58,14.1,46.629997,37.57,71,0,0
2021-03-07 19:00:00+01:00,18.66,18.865,20.5,18.6,13.1,46.599998,37.549999,71,0,0
2021-03-07 19:15:00+01:00,18.645,18.85,20.5,18.6,12.1,46.599998,37.549999,71,0,0
2021-03-07 19:30:00+01:00,18.645,18.84,20.5,18.58,12.1,46.599998,37.540001,71,0,0
2021-03-07 19:45:00+01:00,18.639999,18.85,20.5,18.58,12.1,46.629997,37.529999,71,0,0
2021-03-07 20:00:00+01:00,18.619999,18.84,20.5,18.559999,12.1,46.629997,37.48,71,0,0
2021-03-07 20:15:00+01:00,18.619999,18.834999,20.5,18.559999,12.1,46.599998,37.529999,71,0,0
2021-03-07 20:30:00+01:00,18.619999,18.824999,20.5,18.58,13.1,46.599998,37.529999,71,0,0
2021-03-07 20:45:00+01:00,18.609999,18.83,20.5,18.559999,12.1,46.629997,37.48,71,0,0
2021-03-07 21:00:00+01:00,18.584999,18.824999,20.5,18.559999,12.1,46.629997,37.48,73.5,0,0
2021-03-07 21:15:00+01:00,18.59,18.809999,20.5,18.559999,13.1,46.629997,37.489998,76,0,0
2021-03-07 21:30:00+01:00,18.584999,18.809999,20.5,18.559999,13.1,46.619999,37.489998,78.5,0,0
2021-03-07 21:45:00+01:00,18.565001,18.789999,20.5,18.539999,13.1,46.619999,37.529999,81,0,0
2021-03-07 22:00:00+01:00,18.565001,18.779999,20.5,18.539999,13.1,46.610001,37.549999,81,0,0
2021-03-07 22:15:00+01:00,18.545,18.77,20.5,18.539999,13.1,46.619999,37.549999,81,0,0
2021-03-07 22:30:00+01:00,18.539999,18.76,20.5,18.52,12.1,46.649998,37.549999,81,0,0
2021-03-07 22:45:00+01:00,18.529999,18.73,20.5,18.539999,11.1,46.649998,37.549999,81,0,0
2021-03-07 23:00:00+01:00,18.504999,18.744999,20.5,18.52,11.1,46.689999,37.549999,78.5,0,0
2021-03-07 23:15:00+01:00,18.475,18.73,20.5,18.5,11.1,46.719997,37.549999,76,0,0
2021-03-07 23:30:00+01:00,18.459999,18.719999,20.5,18.5,11.1,46.739998,37.549999,81.5,0,0
2021-03-07 23:45:00+01:00,18.414999,18.709999,20.5,18.5,10.1,46.779999,37.549999,87,0,0
2021-03-08 00:00:00+01:00,18.385,18.690001,20.5,18.48,10.1,46.84,37.57,84,0,0
2021-03-08 00:15:00+01:00,18.344999,18.67,20.5,18.459999,9.1,46.93,37.649998,81,0,0
2021-03-08 00:30:00+01:00,18.315001,18.664999,20.5,18.459999,9.1,47,37.68,81,0,0
2021-03-08 00:45:00+01:00,18.275,18.629999,20.5,18.459999,9.1,47.029999,37.709999,81,0,0
2021-03-08 01:00:00+01:00,18.25,18.619999,20.5,18.440001,9.1,47.059998,37.709999,84,0,0
2021-03-08 01:15:00+01:00,18.234999,18.615,20.5,18.440001,10.1,47.09,37.75,87,0,0
2021-03-08 01:30:00+01:00,18.215,18.58,20.5,18.42,10.1,47.110001,37.779999,87,0,0
2021-03-08 01:45:00+01:00,18.195,18.57,20.5,18.4,9.1,47.110001,37.779999,87,0,0
2021-03-08 02:00:00+01:00,18.190001,18.555,20.5,18.379999,9.1,47.139999,37.779999,84,0,0
2021-03-08 02:15:00+01:00,18.145,18.545,20.5,18.359999,8.1,47.169998,37.82,81,0,0
2021-03-08 02:30:00+01:00,18.105,18.52,20.5,18.359999,8.1,47.209999,37.860001,84,0,0
2021-03-08 02:45:00+01:00,18.094999,18.49,20.5,18.34,8.1,47.209999,37.869999,87,0,0
2021-03-08 03:00:00+01:00,18.074999,18.48,20.5,18.32,9.1,47.239998,37.889999,87,0,0
2021-03-08 03:15:00+01:00,18.065001,18.469999,20.5,18.32,8.1,47.219997,37.889999,87,0,0
2021-03-08 03:30:00+01:00,18.045,18.440001,20.5,18.299999,8.1,47.219997,37.889999,87,0,0
2021-03-08 03:45:00+01:00,18.014999,18.41,20.5,18.299999,8.1,47.259998,37.919998,87,0,0
2021-03-08 04:00:00+01:00,17.955,18.4,20.5,18.279999,7.1,47.289997,37.919998,87,0,0
2021-03-08 04:15:00+01:00,18.684999,19.664999,20.5,16.959999,7.1,45.419998,34.969997,87,10,5.064
2021-03-08 04:30:00+01:00,18.469999,19.465,20.5,16.639999,8.1,45.459999,35.09,87,13,5.064
2021-03-08 04:45:00+01:00,18.35,19.4,20.5,16.539999,8.1,45.34,35.09,87,12,5.064
2021-03-08 05:00:00+01:00,18.375,19.355,20.5,16.52,7.1,44.959999,35.07,87,13,5.016
2021-03-08 05:15:00+01:00,18.27,19.314999,20.5,16.42,7.1,45.639999,35,87,12,5.052
2021-03-08 05:30:00+01:00,18.244999,19.275,20.5,16.379999,7.1,45.489998,34.939999,87,12,4.968
2021-03-08 05:45:00+01:00,18.16,19.244999,20.5,16.279999,7.1,45.039997,34.860001,87,13,5.016
2021-03-08 06:00:00+01:00,18.094999,19.244999,20.5,16.26,7.1,44.649998,34.799999,87,12,4.896
2021-03-08 06:15:00+01:00,22.344999,19.365,20.5,18.66,7.1,39.27,34.309998,87,13,4.956
2021-03-08 06:30:00+01:00,21.654999,19.629999,20.5,18.139999,7.1,39.59,33.779999,90,12,5.052
2021-03-08 06:45:00+01:00,22.184999,19.705,20.5,18.1,7.1,38.5,33.549999,93,12,5.004
2021-03-08 07:00:00+01:00,22.695,19.83,20.5,17.84,7.1,37.939999,33.239998,93,14,5.076
2021-03-08 07:15:00+01:00,22.965,20.26,20.5,17.68,7.1,38.32,32.689999,93,12,5.004
2021-03-08 07:30:00+01:00,22.955,20.895,20.5,17.76,7.1,37.959999,31.5,93,13,4.764
2021-03-08 07:45:00+01:00,23.084999,21.164999,20.5,17.5,7.1,37.639999,31.09,93,12,4.896
2021-03-08 08:00:00+01:00,23.414999,21.324999,20.5,17.48,8.1,37.32,30.889999,90,12,5.004
2021-03-08 08:15:00+01:00,23.879999,21.334999,20.5,17.559999,8.1,37.32,30.9,87,13,5.052
2021-03-08 08:30:00+01:00,24.299999,21.324999,20.5,17.639999,8.1,36.889999,30.969999,87,12,4.968
2021-03-08 08:45:00+01:00,24.625,21.264999,20.5,17.639999,8.1,36.18,31.09,87,13,5.028
2021-03-08 09:00:00+01:00,24.775,21.234999,20.5,17.639999,8.1,35.849998,31.129999,84,12,5.004
2021-03-08 09:15:00+01:00,25.045,21.23,20.5,17.539999,8.1,36.529999,31.32,81,12,4.968
2021-03-08 09:30:00+01:00,25.295,21.525,21.5,17.66,10.2,36.02,31.16,81,12,5.052
2021-03-08 09:45:00+01:00,25.234999,21.654999,21.5,17.699999,10.2,36.059998,30.869999,81,13,4.992
2021-03-08 10:00:00+01:00,24.875,21.75,21.5,17.639999,10.2,36.419998,30.769999,78.5,12,4.992
2021-03-08 10:15:00+01:00,24.285,21.705,21.5,17.859999,11.3,36.829998,30.969999,76,14,4.968
2021-03-08 10:30:00+01:00,23.75,21.764999,21.5,17.879999,13.3,37.389999,31.209999,76,12,5.004
2021-03-08 10:45:00+01:00,21.5,22.01,21.5,17.879999,11.3,40.23,31.129999,76,13,5.112
2021-03-08 11:00:00+01:00,19.965,21.799999,21.5,18.02,13.3,42.379997,31.65,71,12,5.1
2021-03-08 11:15:00+01:00,19.734999,21.625,21.5,17.779999,14.3,42.969997,31.929998,66,13,5.088
2021-03-08 11:30:00+01:00,19.699999,21.615,21.5,18.08,15.3,43.16,32.149998,64,12,5.124
2021-03-08 11:45:00+01:00,19.48,21.59,21.5,17.440001,15.3,43.27,32.149998,62,13,5.04
2021-03-08 12:00:00+01:00,19.475,21.564999,21.5,18.08,15.2,43.279999,32.189999,62,12,5.136
2021-03-08 12:15:00+01:00,19.975,21.615,21.5,18.18,16.200001,42.209999,32.23,62,13,5.076
2021-03-08 12:30:00+01:00,19.965,21.689999,21.5,17.959999,17.299999,42.919998,32.130001,58,14,5.088
2021-03-08 12:45:00+01:00,19.66,21.74,21.5,17.940001,19.299999,42.639999,31.929998,54,12,5.1
2021-03-08 13:00:00+01:00,19.65,21.744999,21.5,17,16.299999,42.540001,31.849998,54,13,5.1
2021-03-08 13:15:00+01:00,19.949999,21.719999,21.5,17.779999,18.4,42.489998,31.73,54,13,5.1
2021-03-08 13:30:00+01:00,18.76,21.83,21.5,17.539999,20.4,44.25,31.689999,54,12,5.112
2021-03-08 13:45:00+01:00,18.695,21.93,21.5,17.18,19.4,44.48,31.59,54,13,5.112
2021-03-08 14:00:00+01:00,18.959999,21.969999,21.5,17.639999,20.4,44.239998,31.519999,54,12,5.1
2021-03-08 14:15:00+01:00,19.25,22.01,21.5,17.9,20.4,43.889999,31.429998,54,13,5.112
2021-03-08 14:30:00+01:00,18.9,22.109999,21.5,17.699999,20.4,44.32,31.099998,52.5,12,5.124
2021-03-08 14:45:00+01:00,18.969999,22.15,21.5,17.559999,21.4,44.139999,30.969999,51,14,5.172
2021-03-08 15:00:00+01:00,19.885,22.174999,21.5,17.76,20.4,42.82,30.969999,52.5,13,5.136
2021-03-08 15:15:00+01:00,19.43,22.23,21.5,17.74,19.299999,43.459999,30.99,54,12,5.076
2021-03-08 15:30:00+01:00,18.684999,22.23,21.5,17.379999,21.299999,44.239998,30.869999,52.5,13,5.112
2021-03-08 15:45:00+01:00,19.34,22.23,21.5,17.779999,20.299999,43.649998,31.23,51,13,5.196
2021-03-08 16:00:00+01:00,19.34,22.289999,21.5,17.940001,19.299999,43.52,31.17,51,13,5.124
2021-03-08 16:15:00+01:00,19.459999,22.35,21.5,17.4,19.299999,42.82,31.07,51,12,5.184
2021-03-08 16:30:00+01:00,20.105,22.389999,21.5,18,18.299999,41.579998,30.66,51,14,5.148
2021-03-08 16:45:00+01:00,20.414999,22.42,21.5,18.219999,17.299999,41.009998,30.459999,51,13,5.184
2021-03-08 17:00:00+01:00,20.434999,22.459999,21.5,18.119999,17.299999,40.829998,30.41,54.5,12,5.136
2021-03-08 17:15:00+01:00,19.965,22.445,21.5,18.18,18.299999,40.540001,30.01,58,13,5.124
2021-03-08 17:30:00+01:00,19.799999,22.445,21.5,18.219999,17.299999,41.98,29.939999,56,13,5.172
2021-03-08 17:45:00+01:00,19.059999,22.4,21.5,17.619999,17.299999,44.899998,30.369999,54,12,5.172
2021-03-08 18:00:00+01:00,18.709999,22.34,21.5,17.379999,17.299999,45.689999,30.99,56,13,5.124
2021-03-08 18:15:00+01:00,19.395,22.279999,21.5,17.359999,16.299999,44.509998,31.379999,58,14,5.196
2021-03-08 18:30:00+01:00,19.529999,22.209999,21.5,17.139999,15.3,45.049999,31.67,58,12,5.1
2021-03-08 18:45:00+01:00,19.439999,22.16,21.5,17.539999,15.3,45.219997,31.969999,58,13,5.124
2021-03-08 19:00:00+01:00,19.48,22.16,21.5,17.039999,15.3,45.610001,32.200001,62,13,5.136
2021-03-08 19:15:00+01:00,19.27,22.039999,21.5,17.059999,15.3,45.98,32.52,66,12,5.028
2021-03-08 19:30:00+01:00,19.314999,22,21.5,16.82,14.3,45.669998,32.77,66,13,5.052
2021-03-08 19:45:00+01:00,19.34,22,21.5,17.26,14.3,45.969997,32.84,66,13,5.076
2021-03-08 20:00:00+01:00,18.629999,21.955,21.5,17.279999,14.3,47.259998,32.739998,68.5,12,5.076
2021-03-08 20:15:00+01:00,18.619999,20.869999,21.5,18,13.3,47.619999,34.450001,71,2,0
2021-03-08 20:30:00+01:00,18.664999,20.189999,20.5,18.42,13.3,48.259998,35.549999,76,0,0
2021-03-08 20:45:00+01:00,18.68,19.785,20.5,18.699999,13.3,48.349998,36.399998,81,0,0
2021-03-08 21:00:00+01:00,18.684999,19.545,20.5,18.879999,13.3,48.02,37.23,76,0,0
2021-03-08 21:15:00+01:00,18.695,19.395,20.5,18.98,13.3,47.950001,37.290001,71,0,0
2021-03-08 21:30:00+01:00,18.705,19.244999,20.5,19.039999,13.3,47.789997,37.459999,73.5,0,0
2021-03-08 21:45:00+01:00,18.705,19.23,20.5,19.059999,13.3,47.719997,37.52,76,0,0
2021-03-08 22:00:00+01:00,18.709999,19.234999,20.5,19.02,13.3,47.59,37.549999,76,0,0
2021-03-08 22:15:00+01:00,18.639999,19.234999,20.5,18.859999,13.3,47.789997,37.459999,76,0,0
2021-03-08 22:30:00+01:00,18.629999,19.209999,20.5,18.84,12.3,47.989998,37.52,76,0,0
2021-03-08 22:45:00+01:00,18.66,19.174999,20.5,18.82,12.3,47.919998,37.509998,76,0,0
2021-03-08 23:00:00+01:00,18.674999,19.164999,20.5,18.779999,12.3,47.759998,37.689999,73.5,0,0
2021-03-08 23:15:00+01:00,18.695,19.139999,20.5,18.76,12.3,47.689999,37.75,71,0,0
2021-03-08 23:30:00+01:00,18.719999,19.119999,20.5,18.74,11.3,47.59,37.799999,71,0,0
2021-03-08 23:45:00+01:00,18.719999,19.084999,20.5,18.719999,11.3,47.529999,37.91,71,0,0
2021-03-09 00:00:00+01:00,18.674999,19.039999,20.5,18.719999,11.3,47.529999,37.91,73.5,0,0
2021-03-09 00:15:00+01:00,18.66,19.029999,20.5,18.719999,11.3,47.529999,37.91,76,0,0
2021-03-09 00:30:00+01:00,18.625,19.02,20.5,18.699999,10.3,47.489998,37.879997,73.5,0,0
2021-03-09 00:45:00+01:00,18.619999,19,20.5,18.68,10.3,47.489998,37.879997,71,0,0
2021-03-09 01:00:00+01:00,18.609999,18.994999,20.5,18.66,11.3,47.489998,37.829998,73.5,0,0
2021-03-09 01:15:00+01:00,18.584999,18.98,20.5,18.639999,11.3,47.489998,37.799999,76,0,0
2021-03-09 01:30:00+01:00,18.584999,18.969999,20.5,18.6,11.3,47.489998,37.799999,76,0,0
2021-03-09 01:45:00+01:00,18.565001,18.949999,20.5,18.58,11.3,47.489998,37.799999,76,0,0
2021-03-09 02:00:00+01:00,18.565001,18.934999,20.5,18.58,11.3,47.48,37.809998,76,0,0
2021-03-09 02:15:00+01:00,18.545,18.91,20.5,18.58,10.3,47.48,37.829998,76,0,0
2021-03-09 02:30:00+01:00,18.539999,18.879999,20.5,18.58,11.3,47.48,37.860001,76,0,0
2021-03-09 02:45:00+01:00,18.504999,18.85,20.5,18.559999,12.3,47.48,37.860001,76,0,0
2021-03-09 03:00:00+01:00,18.484999,18.85,20.5,18.539999,12.3,47.48,37.809998,76,0,0
2021-03-09 03:15:00+01:00,18.484999,18.844999,20.5,18.539999,12.3,47.509998,37.82,76,0,0
2021-03-09 03:30:00+01:00,18.465,18.834999,20.5,18.52,12.3,47.509998,37.809998,76,0,0
2021-03-09 03:45:00+01:00,18.459999,18.809999,20.5,18.48,11.3,47.509998,37.82,76,0,0
2021-03-09 04:00:00+01:00,18.440001,18.795,20.5,18.48,11.3,47.489998,37.860001,76,0,0
2021-03-09 04:15:00+01:00,18.440001,18.789999,20.5,18.459999,11.3,47.48,37.82,76,0,0
2021-03-09 04:30:00+01:00,18.42,18.76,20.5,18.440001,11.3,47.48,37.860001,76,0,0
2021-03-09 04:45:00+01:00,18.4,18.73,20.5,18.459999,11.3,47.48,37.860001,76,0,0
2021-03-09 05:00:00+01:00,18.385,18.744999,20.5,18.459999,12.3,47.450001,37.860001,76,0,0
2021-03-09 05:15:00+01:00,18.365,18.73,20.5,18.440001,12.3,47.489998,37.849998,76,0,0
2021-03-09 05:30:00+01:00,18.344999,18.719999,20.5,18.440001,11.3,47.450001,37.879997,76,0,0
2021-03-09 05:45:00+01:00,18.34,18.705,20.5,18.440001,11.3,47.489998,37.879997,76,0,0
2021-03-09 06:00:00+01:00,18.324999,18.68,20.5,18.42,11.3,47.450001,37.879997,78.5,0,0
2021-03-09 06:15:00+01:00,21.965,20.66,20.5,17.52,12.3,41.299999,34.169998,81,9,4.968
2021-03-09 06:30:00+01:00,22.879999,20.754999,20.5,17.4,11.2,39.829998,33.93,81,12,5.076
2021-03-09 06:45:00+01:00,23.615,20.859999,20.5,17.84,11.2,38.799999,33.669998,81,12,5.016
2021-03-09 07:00:00+01:00,24.1,20.99,20.5,17.26,11.2,38.469997,33.439999,81,12,4.956
2021-03-09 07:15:00+01:00,24.869999,21.094999,20.5,17.9,10.2,37.75,33.23,81,13,5.016
2021-03-09 07:30:00+01:00,25.045,21.189999,20.5,17.9,10.2,37.700001,33.18,81,14,4.848
2021-03-09 07:45:00+01:00,25.144999,21.244999,20.5,17.940001,10.2,37.489998,33.130001,81,12,4.944
2021-03-09 08:00:00+01:00,24.894999,21.289999,20.5,17.039999,10.2,38.029999,33.09,81,13,5.052
2021-03-09 08:15:00+01:00,25.324999,21.404999,20.5,18,11.3,37.879997,33.079998,81,12,5.052
2021-03-09 08:30:00+01:00,24.725,21.539999,21.5,17.32,10.3,38.27,33.02,84,12,5.016
2021-03-09 08:45:00+01:00,24.945,21.564999,21.5,17.879999,10.3,38.110001,33.059998,87,13,4.98
2021-03-09 09:00:00+01:00,24.934999,21.605,21.5,17.66,11.3,38.110001,33.099998,87,12,5.04
2021-03-09 09:15:00+01:00,24.684999,21.615,21.5,17.379999,11.3,38.899998,33.130001,87,13,5.04
2021-03-09 09:30:00+01:00,24.445,21.605,21.5,17.58,11.3,38.919998,33.329998,87,12,5.04
2021-03-09 09:45:00+01:00,24.615,21.545,21.5,17.859999,10.2,39.200001,33.669998,87,13,5.04
2021-03-09 10:00:00+01:00,24.32,21.59,21.5,17.4,11.3,39.66,33.739998,87,12,4.956
2021-03-09 10:15:00+01:00,24.109999,21.539999,21.5,17.74,12.3,39.73,33.880001,87,14,5.004
2021-03-09 10:30:00+01:00,24.18,21.59,21.5,17.940001,11.3,39.23,33.93,87,12,5.04
2021-03-09 10:45:00+01:00,23.85,21.594999,21.5,17.799999,10.3,40.139999,34.09,87,13,5.028
2021-03-09 11:00:00+01:00,23.959999,21.59,21.5,17.859999,11.3,40.119999,34.259998,87,13,5.04
2021-03-09 11:15:00+01:00,23.92,21.545,21.5,17.799999,11.3,40.349998,34.329998,87,12,5.112
2021-03-09 11:30:00+01:00,23.939999,21.52,21.5,17.279999,11.3,41.119999,35.029999,81.5,13,4.98
2021-03-09 11:45:00+01:00,23.379999,21.664999,21.5,17.039999,12.3,42.18,34.459999,76,12,5.076
2021-03-09 12:00:00+01:00,23.32,21.68,21.5,17.48,13.3,41.02,34.489998,76,13,5.028
2021-03-09 12:15:00+01:00,22.725,21.625,21.5,17.52,13.3,41.82,34.419998,76,12,5.04
2021-03-09 12:30:00+01:00,22.465,21.564999,21.5,18.119999,13.3,41.48,34.399998,71,14,5.124
2021-03-09 12:45:00+01:00,22.644999,21.475,21.5,18.02,15.3,41.439999,34.52,66,12,5.1
2021-03-09 13:00:00+01:00,22.029999,21.504999,21.5,17.74,16.299999,42.149998,34.399998,66,13,5.016
2021-03-09 13:15:00+01:00,22.1,21.525,21.5,17.959999,15.2,41.509998,34.119999,66,13,5.064
2021-03-09 13:30:00+01:00,21.789999,21.484999,21.5,17.48,14.2,42.559998,34.009998,66,12,5.076
2021-03-09 13:45:00+01:00,21.875,21.43,21.5,17.639999,14.2,42,33.950001,66,13,4.992
2021-03-09 14:00:00+01:00,22.244999,21.445,21.5,17.940001,14.2,41.189999,33.790001,64,12,5.1
2021-03-09 14:15:00+01:00,22.475,21.395,21.5,17.539999,13.1,41.23,33.779999,62,13,5.076
2021-03-09 14:30:00+01:00,22.23,21.555,21.5,17.9,15.1,40.700001,33.5,60,14,5.076
2021-03-09 14:45:00+01:00,21.885,21.59,21.5,18.16,15.1,41.279999,33.34,58,12,5.088
2021-03-09 15:00:00+01:00,21.369999,21.52,21.5,17.24,15.1,41.379997,33.169998,60,13,5.112
2021-03-09 15:15:00+01:00,21.93,21.455,21.5,17.539999,17.1,40.889999,33.16,62,12,5.064
2021-03-09 15:30:00+01:00,22.025,21.455,21.5,17.9,20.1,40.669998,33,62,13,5.148
2021-03-09 15:45:00+01:00,21.795,21.48,21.5,17.299999,18.1,40.989998,32.919998,62,13,4.92
2021-03-09 16:00:00+01:00,21.869999,21.52,21.5,17.699999,17.1,40.459999,32.899998,62,12,5.076
2021-03-09 16:15:00+01:00,22.039999,21.564999,21.5,17.199999,17.1,40.25,32.709999,62,13,5.076
2021-03-09 16:30:00+01:00,22.02,21.605,21.5,17.52,17.1,40.200001,32.540001,60,14,5.1
2021-03-09 16:45:00+01:00,21.859999,21.59,21.5,17.84,16.1,40.07,32.459999,58,12,5.124
2021-03-09 17:00:00+01:00,21.389999,21.545,21.5,17.84,14.1,40.829998,32.34,58,13,5.088
2021-03-09 17:15:00+01:00,21.17,21.535,21.5,17.299999,15.1,40.82,32.23,58,13,5.088
2021-03-09 17:30:00+01:00,21.965,21.545,21.5,17.6,15.1,39.869999,32.059998,60,12,5.16
2021-03-09 17:45:00+01:00,21.609999,21.555,21.5,17.52,16.1,39.709999,31.76,62,13,5.124
2021-03-09 18:00:00+01:00,21.369999,21.609999,21.5,17.74,15.1,40.34,31.629999,62,13,5.112
2021-03-09 18:15:00+01:00,19.73,21.719999,21.5,17.959999,15.1,42.869999,31.449999,62,12,5.112
2021-03-09 18:30:00+01:00,19.529999,21.615,21.5,17.66,14.1,43.219997,31.639999,64,14,5.136
2021-03-09 18:45:00+01:00,19.564999,21.605,21.5,17.559999,14.1,43.540001,31.699999,66,12,5.1
2021-03-09 19:00:00+01:00,19.52,21.684999,21.5,17.619999,14.1,44.360001,31.779999,68.5,13,5.1
2021-03-09 19:15:00+01:00,19.67,21.75,21.5,17.940001,14.1,44.279999,31.969999,71,12,5.064
2021-03-09 19:30:00+01:00,19.68,21.635,21.5,17.119999,13.1,44.02,32.23,73.5,13,5.076
2021-03-09 19:45:00+01:00,19.66,21.594999,21.5,17.9,13.1,43.93,32.239998,76,13,5.076
2021-03-09 20:00:00+01:00,19.33,21.455,21.5,17.799999,12.1,44.829998,32.52,73.5,12,5.088
2021-03-09 20:15:00+01:00,19.359999,20.57,21.5,18.859999,12.1,45.129997,33.950001,71,1,0
2021-03-09 20:30:00+01:00,19.07,19.994999,20.5,19.24,12.1,45.759998,34.899998,73.5,0,0
2021-03-09 20:45:00+01:00,18.92,19.625,20.5,19.439999,12.1,46.129997,35.719997,76,0,0
2021-03-09 21:00:00+01:00,18.84,19.424999,20.5,19.559999,11.1,46.529999,36.169998,78.5,0,0
2021-03-09 21:15:00+01:00,18.82,19.264999,20.5,19.58,11.1,46.399998,36.48,81,0,0
2021-03-09 21:30:00+01:00,18.809999,19.244999,20.5,19.559999,11.1,46.329998,36.610001,78.5,0,0
2021-03-09 21:45:00+01:00,18.805,19.23,20.5,19.559999,11.1,46.329998,36.759998,76,0,0
2021-03-09 22:00:00+01:00,18.77,19.18,20.5,19.459999,11.1,46.329998,36.759998,78.5,0,0
2021-03-09 22:15:00+01:00,18.67,19.23,20.5,19.26,11.1,46.48,36.599998,81,0,0
2021-03-09 22:30:00+01:00,18.645,19.164999,20.5,19.16,11.1,46.639999,36.66,81,0,0
2021-03-09 22:45:00+01:00,18.674999,19.135,20.5,19.119999,11.1,46.639999,36.73,81,0,0
2021-03-09 23:00:00+01:00,18.695,19.115,20.5,19.039999,11.1,46.599998,36.790001,81,0,0
2021-03-09 23:15:00+01:00,18.719999,19.09,20.5,19,11.1,46.579998,36.84,81,0,0
2021-03-09 23:30:00+01:00,18.719999,19.064999,20.5,18.98,11.1,46.579998,37,84,0,0
2021-03-09 23:45:00+01:00,18.695,19.064999,20.5,18.92,11.1,46.579998,37.009998,87,0,0
2021-03-10 00:00:00+01:00,18.674999,19.02,20.5,18.879999,10.1,46.579998,37.110001,84,0,0
2021-03-10 00:15:00+01:00,18.66,19.01,20.5,18.859999,10.1,46.579998,37.149998,81,0,0
2021-03-10 00:30:00+01:00,18.645,18.969999,20.5,18.82,10.1,46.599998,37.219997,84,0,0
2021-03-10 00:45:00+01:00,18.629999,18.955,20.5,18.799999,10.1,46.599998,37.239998,87,0,0
2021-03-10 01:00:00+01:00,18.619999,18.934999,20.5,18.76,9.1,46.599998,37.27,84,0,0
2021-03-10 01:15:00+01:00,18.609999,18.889999,20.5,18.74,10.1,46.599998,37.309998,81,0,0
2021-03-10 01:30:00+01:00,18.594999,18.85,20.5,18.699999,10.1,46.599998,37.349998,81,0,0
2021-03-10 01:45:00+01:00,18.59,18.824999,20.5,18.68,10.1,46.599998,37.389999,81,0,0
2021-03-10 02:00:00+01:00,18.565001,18.809999,20.5,18.639999,9.1,46.619999,37.419998,84,0,0
2021-03-10 02:15:00+01:00,18.549999,18.77,20.5,18.639999,10.1,46.619999,37.48,87,0,0
2021-03-10 02:30:00+01:00,18.52,18.744999,20.5,18.6,9.1,46.619999,37.529999,87,0,0
2021-03-10 02:45:00+01:00,18.484999,18.73,20.5,18.6,8.1,46.619999,37.48,87,0,0
2021-03-10 03:00:00+01:00,18.459999,18.719999,20.5,18.559999,8.1,46.649998,37.469997,87,0,0
2021-03-10 03:15:00+01:00,18.440001,18.709999,20.5,18.539999,8.1,46.649998,37.469997,87,0,0
2021-03-10 03:30:00+01:00,18.41,18.68,20.5,18.5,8.1,46.619999,37.509998,84,0,0
2021-03-10 03:45:00+01:00,18.389999,18.66,20.5,18.48,8.1,46.599998,37.549999,81,0,0
2021-03-10 04:00:00+01:00,18.375,18.65,20.5,18.459999,8.1,46.599998,37.549999,81,0,0
2021-03-10 04:15:00+01:00,18.355,18.619999,20.5,18.459999,9.1,46.599998,37.549999,81,0,0
2021-03-10 04:30:00+01:00,18.334999,18.609999,20.5,18.42,8.1,46.57,37.549999,78,0,0
2021-03-10 04:45:00+01:00,18.305,18.58,20.5,18.42,8.1,46.57,37.549999,75,0,0
2021-03-10 05:00:00+01:00,18.295,18.559999,20.5,18.379999,8.1,46.57,37.549999,75,0,0
2021-03-10 05:15:00+01:00,18.275,18.5,20.5,18.379999,7.1,46.539997,37.619999,75,0,0
2021-03-10 05:30:00+01:00,18.234999,18.504999,20.5,18.359999,7.1,46.539997,37.619999,75,0,0
2021-03-10 05:45:00+01:00,18.205,18.5,20.5,18.34,8.1,46.52,37.549999,75,0,0
2021-03-10 06:00:00+01:00,18.184999,18.469999,20.5,18.32,7.1,46.48,37.549999,77.5,0,0
2021-03-10 06:15:00+01:00,21.439999,20.33,20.5,17.139999,8.1,39.040001,33.130001,80,10,4.968
2021-03-10 06:30:00+01:00,21.035,20.289999,20.5,17.379999,7.1,39.75,32.649998,83.5,12,4.968
2021-03-10 06:45:00+01:00,22.15,20.309999,20.5,17.68,9.1,37.969997,32.259998,87,13,5.004
2021-03-10 07:00:00+01:00,23.059999,20.42,20.5,17.76,7.1,36.860001,31.639999,84,12,4.956
2021-03-10 07:15:00+01:00,23.66,20.549999,20.5,17.58,7.1,36.329998,31.209999,81,13,4.992
2021-03-10 07:30:00+01:00,24.1,20.639999,20.5,17.76,7.1,35.709999,30.9,78,12,4.992
2021-03-10 07:45:00+01:00,24.23,20.719999,20.5,17.539999,7.1,35.279999,30.59,75,12,4.932
2021-03-10 08:00:00+01:00,24.779999,20.779999,20.5,17.74,8.1,34.82,30.359999,78,14,5.016
2021-03-10 08:15:00+01:00,24.65,20.965,20.5,17.279999,7.1,35,29.959999,81,12,5.004
2021-03-10 08:30:00+01:00,24.754999,21.15,20.5,17.42,8.1,34.579998,29.49,78.5,13,4.98
2021-03-10 08:45:00+01:00,24.904999,21.244999,20.5,17.539999,8.1,34.25,29.23,76,12,4.992
2021-03-10 09:00:00+01:00,25.144999,21.324999,20.5,17.6,8.1,34.419998,29.199999,71,12,4.992
2021-03-10 09:15:00+01:00,25.285,21.389999,20.5,17.66,11.2,34.669998,29.16,66,13,5.052
2021-03-10 09:30:00+01:00,25.404999,21.455,20.5,17.58,12.2,34.5,29.129999,61.5,12,5.088
2021-03-10 09:45:00+01:00,25.18,21.635,21.5,17.279999,14.2,34.84,29.25,57,13,4.884
2021-03-10 10:00:00+01:00,24.705,21.844999,21.5,18.02,14.2,34.369999,28.769999,55.5,12,5.064
2021-03-10 10:15:00+01:00,23.699999,21.859999,21.5,17.98,15.2,36.149998,28.939999,54,13,5.088
2021-03-10 10:30:00+01:00,22.055,21.869999,21.5,17.959999,15.2,38.290001,29.529999,52,12,5.064
2021-03-10 10:45:00+01:00,20.9,21.814999,21.5,17.58,15.2,39.16,29.789999,50,14,5.124
2021-03-10 11:00:00+01:00,19.5,21.664999,21.5,18.08,16.299999,40.469997,29.99,47,13,5.088
2021-03-10 11:15:00+01:00,19.695,21.59,21.5,18.1,16.299999,39.41,29.769999,44,12,5.28
2021-03-10 11:30:00+01:00,19.975,21.584999,21.5,18.1,15.3,38.689999,29.219999,45.5,13,5.052
2021-03-10 11:45:00+01:00,19.35,21.605,21.5,17.639999,16.299999,39.25,28.939999,47,12,5.172
2021-03-10 12:00:00+01:00,18.799999,21.68,21.5,17.359999,18.299999,41.48,28.869999,45.5,13,5.196
2021-03-10 12:15:00+01:00,19.564999,21.744999,21.5,17.08,20.299999,41.099998,29.16,44,13,5.172
2021-03-10 12:30:00+01:00,19.83,21.814999,21.5,17.219999,20.299999,40.34,29.429998,40,14,5.22
2021-03-10 12:45:00+01:00,19.34,21.865,21.5,17.08,20.299999,38.889999,29.019999,36,13,5.196
2021-03-10 13:00:00+01:00,19.359999,21.93,21.5,17.219999,20.299999,38.989998,28.269999,36,12,5.172
2021-03-10 13:15:00+01:00,19.35,22,21.5,17.24,20.299999,38.82,27.879999,36,13,5.172
2021-03-10 13:30:00+01:00,19.369999,22.049999,21.5,16.92,20.299999,38.32,27.41,36,13,5.1
2021-03-10 13:45:00+01:00,19.1,22.219999,21.5,17.039999,21.299999,37.25,26.709999,36,13,5.172
2021-03-10 14:00:00+01:00,19.824999,22.129999,21.5,17.559999,21.299999,36.829998,26.299999,34.5,12,5.172
2021-03-10 14:15:00+01:00,20.625,22.139999,21.5,18.139999,20.299999,35.82,26.059999,33,14,5.172
2021-03-10 14:30:00+01:00,19.424999,22.26,21.5,17.26,22.299999,36.639999,25.639999,32,13,5.16
2021-03-10 14:45:00+01:00,19.529999,22.189999,21.5,18.08,20.299999,36.489998,25.059999,31,13,5.232
2021-03-10 15:00:00+01:00,19.494999,22.08,21.5,18,21.299999,35.469997,24.789999,33.5,13,5.22
2021-03-10 15:15:00+01:00,19.6,22,21.5,18.1,21.299999,35.66,24.5,36,12,5.208
2021-03-10 15:30:00+01:00,19.75,22.01,21.5,18.279999,21.299999,35.189999,24.199999,34.5,13,5.232
2021-03-10 15:45:00+01:00,19.965,22.01,21.5,17.66,21.299999,34.950001,24.16,33,14,5.268
2021-03-10 16:00:00+01:00,19.965,22.039999,21.5,17.58,20.299999,35.239998,24.049999,33,13,5.244
2021-03-10 16:15:00+01:00,19.844999,22.139999,21.5,17.66,20.799999,35.27,24.09,33,13,5.232
2021-03-10 16:30:00+01:00,20.17,22.219999,21.5,17.859999,21.299999,35.029999,24.139999,33,13,5.268
2021-03-10 16:45:00+01:00,20.41,22.25,21.5,18.74,20.299999,35.169998,24.299999,33,13,5.16
2021-03-10 17:00:00+01:00,22.695,22.34,21.5,20.719999,20.299999,32.939999,24.269999,35.5,12,5.22
2021-03-10 17:15:00+01:00,22.875,22.574999,21.5,20.779999,20.299999,32.719997,24.139999,38,14,5.22
2021-03-10 17:30:00+01:00,23.055,22.674999,21.5,20.939999,20.299999,32.59,24.049999,38,13,5.148
2021-03-10 17:45:00+01:00,22.994999,22.715,21.5,20.92,19.799999,32.459999,23.949999,38,13,5.184
2021-03-10 18:00:00+01:00,23.014999,22.7349995,21.5,20.939999,19.299999,32.599998,23.91,38,13,5.22
2021-03-10 18:15:00+01:00,22.994999,22.754999,21.5,20.9,18.299999,32.950001,23.91,38,12,5.184
2021-03-10 18:30:00+01:00,22.914999,22.754999,21.5,20.859999,17.299999,33.200001,24.119999,39.5,13,5.232
2021-03-10 18:45:00+01:00,22.844999,22.754999,21.5,20.799999,16.299999,33.309998,24.18,41,14,5.244
2021-03-10 19:00:00+01:00,22.725,22.73,21.5,20.699999,16.299999,33.329998,24.15,42,13.66666667,5.202
2021-03-10 19:15:00+01:00,22.6,22.705,21.5,20.58,15.3,32.959999,24.049999,43,13.33333333,5.16
2021-03-10 19:30:00+01:00,22.494999,22.644999,21.5,20.5,15.3,33.02,23.969999,44.5,13,5.136
2021-03-10 19:45:00+01:00,22.379999,22.59,21.5,20.379999,14.3,33.02,23.73,46,13,5.076
2021-03-10 20:00:00+01:00,22.275,22.664999,21.5,20.299999,14.3,32.93,23.66,46,13,5.064
2021-03-10 20:15:00+01:00,21.389999,21.8449995,21.5,21.359999,14.3,35.889999,24.859999,46,0,0
2021-03-10 20:30:00+01:00,20.764999,21.025,21.5,21.539999,14.3,36.700001,25.889999,48,0,0
2021-03-10 20:45:00+01:00,20.414999,20.695,21.5,21.619999,14.3,37.719997,26.559999,50,0,0
2021-03-10 21:00:00+01:00,20.24,20.484999,20.5,21.6,13.3,37.529999,27.019999,51.5,0,0
2021-03-10 21:15:00+01:00,20.15,20.34,20.5,21.52,13.3,37.559998,27.25,53,0,0
2021-03-10 21:30:00+01:00,20.109999,20.25,20.5,21.459999,12.3,37.5,27.389999,53,0,0
2021-03-10 21:45:00+01:00,20.094999,20.125,20.5,21.34,13.3,37.419998,27.549999,53,0,0
2021-03-10 22:00:00+01:00,20.109999,20.115,20.5,21.18,13.3,37.419998,27.5,59,0,0
2021-03-10 22:15:00+01:00,20.145,20.25,20.5,20.779999,12.3,37.73,27.039999,65,0,0
2021-03-10 22:30:00+01:00,20.15,20.26,20.5,20.639999,12.3,37.799999,26.769999,63,0,0
2021-03-10 22:45:00+01:00,20.16,20.23,20.5,20.52,12.3,38.07,26.68,61,0,0
2021-03-10 23:00:00+01:00,20.109999,20.199999,20.5,20.42,12.3,38.41,26.68,63.5,0,0
2021-03-10 23:15:00+01:00,20.004999,20.15,20.5,20.34,12.3,38.739998,26.84,66,0,0
2021-03-10 23:30:00+01:00,19.959999,20.1,20.5,20.279999,11.3,39.009998,26.939999,66,0,0
2021-03-10 23:45:00+01:00,19.955,20.035,20.5,20.199999,10.3,39.219997,27.099998,66,0,0
2021-03-11 00:00:00+01:00,19.84,20.004999,20.5,20.119999,10.3,39.419998,27.26,68,0,0
2021-03-11 00:15:00+01:00,19.76,19.969999,20.5,20.039999,10.3,39.599998,27.379999,70,0,0
2021-03-11 00:30:00+01:00,19.699999,19.949999,20.5,19.959999,11.3,39.77,27.51,70,0,0
2021-03-11 00:45:00+01:00,19.664999,19.895,20.5,19.9,10.3,39.889999,27.599998,70,0,0
2021-03-11 01:00:00+01:00,19.629999,19.859999,20.5,19.84,11.3,40.02,27.68,70,0,0
2021-03-11 01:15:00+01:00,19.59,19.834999,20.5,19.779999,10.3,40.079998,27.76,70,0,0
2021-03-11 01:30:00+01:00,19.57,19.785,20.5,19.719999,10.3,40.149998,27.849998,70,0,0
2021-03-11 01:45:00+01:00,19.549999,19.754999,20.5,19.68,10.3,40.209999,27.859999,70,0,0
2021-03-11 02:00:00+01:00,19.529999,19.73,20.5,19.619999,10.3,40.279999,27.93,67.5,0,0
2021-03-11 02:15:00+01:00,19.51,19.699999,20.5,19.58,9.3,40.34,27.98,65,0,0
2021-03-11 02:30:00+01:00,19.5,19.684999,20.5,19.539999,9.3,40.399998,28.109999,65,0,0
2021-03-11 02:45:00+01:00,19.459999,19.654999,20.5,19.52,9.3,40.469997,28.26,65,0,0
2021-03-11 03:00:00+01:00,19.424999,19.625,20.5,19.48,9.3,40.48,28.389999,65,0,0
2021-03-11 03:15:00+01:00,19.41,19.605,20.5,19.459999,9.3,40.529999,28.5,65,0,0
2021-03-11 03:30:00+01:00,19.4,19.584999,20.5,19.4,9.3,40.59,28.609999,67.5,0,0
2021-03-11 03:45:00+01:00,19.379999,19.559999,20.5,19.4,9.3,40.629997,28.719999,70,0,0
2021-03-11 04:00:00+01:00,19.34,19.535,20.5,19.359999,9.3,40.719997,28.789999,70,0,0
2021-03-11 04:15:00+01:00,19.279999,19.525,20.5,19.32,9.3,40.790001,28.879999,70,0,0
2021-03-11 04:30:00+01:00,19.24,19.484999,20.5,19.299999,9.3,40.829998,28.969999,67.5,0,0
2021-03-11 04:45:00+01:00,19.209999,19.475,20.5,19.279999,8.3,40.899998,29.039999,65,0,0
2021-03-11 05:00:00+01:00,19.18,19.465,20.5,19.26,8.3,40.969997,29.119999,67.5,0,0
2021-03-11 05:15:00+01:00,19.129999,19.43,20.5,19.24,8.3,41.029999,29.189999,70,0,0
2021-03-11 05:30:00+01:00,19.1,19.414999,20.5,19.199999,8.3,41.09,29.309999,67.5,0,0
2021-03-11 05:45:00+01:00,19.07,19.385,20.5,19.18,7.3,41.110001,29.389999,65,0,0
2021-03-11 06:00:00+01:00,19.059999,19.375,20.5,19.16,8.3,41.149998,29.42,70,0,0
2021-03-11 06:15:00+01:00,23.789999,20.945,20.5,17.6,9.3,34.139999,28.039999,75,10,5.052
2021-03-11 06:30:00+01:00,25.004999,21.1,20.5,17.699999,9.3,33.169998,27.5,75,13,5.028
2021-03-11 06:45:00+01:00,25.314999,21.295,20.5,17.639999,9.3,33.09,27.26,75,12,5.016
2021-03-11 07:00:00+01:00,25.514999,21.395,20.5,17.18,9.3,32.989998,27.099998,72.5,12,5.052
2021-03-11 07:15:00+01:00,25.359999,21.455,20.5,18.199999,9.3,32.700001,26.949999,70,13,5.136
2021-03-11 07:30:00+01:00,24.99,21.455,20.5,17.619999,9.3,33.009998,26.859999,70,14,5.088
2021-03-11 07:45:00+01:00,25.055,21.445,20.5,18.1,10.3,32.849998,26.849998,70,12,5.1
2021-03-11 08:00:00+01:00,24.834999,21.434999,20.5,17.879999,10.3,33.639999,26.859999,70,13,5.1
2021-03-11 08:15:00+01:00,25.019999,21.545,21.5,18.18,9.3,33.259998,26.84,70,13,5.088
2021-03-11 08:30:00+01:00,24.775,21.734999,21.5,17.539999,9.3,34.169998,26.67,68,12,5.1
2021-03-11 08:45:00+01:00,24.279999,21.695,21.5,17.68,9.3,34.389999,26.74,66,13,5.088
2021-03-11 09:00:00+01:00,24.039999,21.6,21.5,17.940001,10.3,34.790001,26.959999,63.5,13,5.148
2021-03-11 09:15:00+01:00,24.084999,21.52,21.5,18.18,10.3,34.540001,27.119999,61,12,5.16
2021-03-11 09:30:00+01:00,24.164999,21.469999,21.5,17.98,10.3,34.299999,27.16,59,14,5.172
2021-03-11 09:45:00+01:00,23.965,21.455,21.5,17.52,11.3,34.989998,27.199999,57,13,5.088
2021-03-11 10:00:00+01:00,23.84,21.549999,21.5,17.639999,11.3,34.799999,27.299999,55.5,12,5.148
2021-03-11 10:15:00+01:00,23.91,21.645,21.5,17.959999,11.3,34.860001,27.24,54,13,5.1
2021-03-11 10:30:00+01:00,23.094999,21.645,21.5,18.219999,11.3,35.630001,27.379999,58,12,5.112
2021-03-11 10:45:00+01:00,22.914999,21.6,21.5,17.92,12.3,36.059998,27.5,62,13,5.112
2021-03-11 11:00:00+01:00,21.9,21.545,21.5,17.379999,12.3,36.68,27.799999,60,12,5.112
2021-03-11 11:15:00+01:00,21.66,21.645,21.5,17.42,14.3,37.07,27.59,58,13,5.16
2021-03-11 11:30:00+01:00,21.424999,21.705,21.5,16.92,13.3,37.41,27.529999,60,12,5.088
2021-03-11 11:45:00+01:00,19.65,21.699999,21.5,17.299999,13.3,39.579998,27.609999,62,14,5.136
2021-03-11 12:00:00+01:00,19.785,21.59,21.5,17.66,14.3,40.369999,27.91,60,13,5.136
2021-03-11 12:15:00+01:00,19.129999,21.504999,21.5,17.5,16.299999,41.59,28.15,58,13,5.136
2021-03-11 12:30:00+01:00,19.389999,21.494999,21.5,17.199999,15.2,41.709999,28.59,58,13,5.172
