Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-03-11 12:45:00+01:00,19.25,21.535,21.5,17.059999,17.299999,42.23,28.939999,58,12,5.16
2021-03-11 13:00:00+01:00,18.635,21.545,21.5,17.539999,17.299999,43.84,29.299999,60,13,5.184
2021-03-11 13:15:00+01:00,18.83,21.525,21.5,17.799999,16.299999,44.059998,29.74,62,12,5.052
2021-03-11 13:30:00+01:00,19.35,21.5,21.5,17.6,17.299999,44.41,30.16,60,14,5.112
2021-03-11 13:45:00+01:00,18.949999,21.475,21.5,17.18,19.299999,45.289997,30.789999,58,13,5.136
2021-03-11 14:00:00+01:00,19.309999,21.484999,21.5,17.34,19.299999,45.57,31.299999,56,13,5.064
2021-03-11 14:15:00+01:00,19.449999,21.48,21.5,17.1,19.299999,45.48,31.929998,54,13,5.136
2021-03-11 14:30:00+01:00,18.975,21.625,21.5,17.559999,20.299999,46.200001,32.059998,54,12,5.16
2021-03-11 14:45:00+01:00,18.939999,21.764999,21.5,17.639999,19.299999,44.899998,31.92,54,13,5.232
2021-03-11 15:00:00+01:00,19.439999,21.865,21.5,18.1,18.299999,44.700001,31.519999,52.5,14,5.268
2021-03-11 15:15:00+01:00,19.789999,21.859999,21.5,18.440001,17.299999,43.18,31.279999,51,13,5.232
2021-03-11 15:30:00+01:00,19.969999,21.889999,21.5,17.619999,19.299999,42.27,30.92,52.5,12,5.184
2021-03-11 15:45:00+01:00,19.975,21.9,21.5,17.9,19.299999,42.469997,30.679998,54,13,5.16
2021-03-11 16:00:00+01:00,19.82,22.059999,21.5,17.440001,20.299999,42.379997,30.26,54,13,5.268
2021-03-11 16:15:00+01:00,20.23,22.139999,21.5,18.039999,19.1,41.040001,29.83,54,13,5.232
2021-03-11 16:30:00+01:00,20.145,22.219999,21.5,18.58,19.1,40.860001,29.48,52.5,14,5.16
2021-03-11 16:45:00+01:00,20.25,22.24,21.5,18.879999,17.9,40.739998,29.209999,51,12,5.172
2021-03-11 17:00:00+01:00,22.725,22.34,21.5,20.76,18.9,37.509998,28.93,51,13,5.184
2021-03-11 17:15:00+01:00,22.91,22.549999,21.5,20.799999,17.799999,37.099998,28.41,51,13,5.208
2021-03-11 17:30:00+01:00,22.705,22.65,21.5,20.66,18.799999,39.099998,28.65,51,13,5.184
2021-03-11 17:45:00+01:00,22.684999,22.695,21.5,20.619999,18.799999,39.540001,28.939999,51,13,5.172
2021-03-11 18:00:00+01:00,22.625,22.699999,21.5,20.66,17.799999,39.779999,29.299999,54.5,12,4.956
2021-03-11 18:15:00+01:00,22.584999,22.68,21.5,20.6,16.799999,39.869999,29.599998,58,14,5.088
2021-03-11 18:30:00+01:00,22.494999,22.705,21.5,20.48,16.799999,40.279999,29.769999,60,13,5.196
2021-03-11 18:45:00+01:00,22.43,22.695,21.5,20.48,16.799999,40.219997,29.969999,62,13,5.172
2021-03-11 19:00:00+01:00,22.379999,22.75,21.5,20.42,15.8,40.41,30.049999,60,12,5.172
2021-03-11 19:15:00+01:00,22.26,22.705,21.5,20.299999,15.8,40.719997,30.25,58,13,5.112
2021-03-11 19:30:00+01:00,22.189999,22.59,21.5,20.219999,15.8,40.759998,30.389999,60,13,5.124
2021-03-11 19:45:00+01:00,22.164999,22.549999,21.5,20.18,14.8,40.399998,30.51,62,12,5.124
2021-03-11 20:00:00+01:00,22.119999,22.49,21.5,20.139999,13.8,40.669998,30.529999,64,14,5.136
2021-03-11 20:15:00+01:00,21.559999,21.799999,21.5,21.24,13.8,41.700001,31.58,66,1,0
2021-03-11 20:30:00+01:00,21.139999,21.365,21.5,21.48,13.8,42.629997,32.290001,66,0,0
2021-03-11 20:45:00+01:00,20.914999,21.125,21.5,21.58,13.8,43.040001,32.759998,66,0,0
2021-03-11 21:00:00+01:00,20.764999,20.945,21.5,21.639999,13.8,43.299999,33.259998,68.5,0,0
2021-03-11 21:15:00+01:00,20.705,20.82,21.5,21.6,12.8,43.439999,33.59,71,0,0
2021-03-11 21:30:00+01:00,20.65,20.734999,21.5,21.559999,12.8,43.739998,33.899998,73.5,0,0
2021-03-11 21:45:00+01:00,20.635,20.699999,21.5,21.459999,12.8,44.439999,33.959999,76,0,0
2021-03-11 22:00:00+01:00,20.619999,20.66,21.5,21.359999,12.8,44.149998,34.059998,76,0,0
2021-03-11 22:15:00+01:00,20.684999,20.75,21.5,20.98,12.8,43.579998,34.009998,76,0,0
2021-03-11 22:30:00+01:00,20.705,20.75,21.5,20.859999,12.8,43.369999,34.259998,76,0,0
2021-03-11 22:45:00+01:00,20.744999,20.719999,21.5,20.76,12.8,43.279999,34.469997,76,0,0
2021-03-11 23:00:00+01:00,20.744999,20.699999,21.5,20.68,11.8,43.209999,34.639999,78.5,0,0
2021-03-11 23:15:00+01:00,20.709999,20.65,21.5,20.639999,11.8,43.169998,34.73,81,0,0
2021-03-11 23:30:00+01:00,20.635,20.639999,21.5,20.559999,11.8,43.18,34.799999,81,0,0
2021-03-11 23:45:00+01:00,20.574999,20.59,21.5,20.5,11.8,43.25,34.91,81,0,0
2021-03-12 00:00:00+01:00,20.549999,20.564999,21.5,20.42,10.8,43.239998,34.98,81,0,0
2021-03-12 00:15:00+01:00,20.475,20.51,21.5,20.379999,11.8,43.279999,35.049999,81,0,0
2021-03-12 00:30:00+01:00,20.414999,20.484999,20.5,20.34,10.8,43.360001,35.18,84,0,0
2021-03-12 00:45:00+01:00,20.35,20.439999,20.5,20.279999,10.8,43.419998,35.259998,87,0,0
2021-03-12 01:00:00+01:00,20.295,20.4,20.5,20.219999,10.8,43.489998,35.419998,84,0,0
2021-03-12 01:15:00+01:00,20.24,20.359999,20.5,20.18,8.8,43.509998,35.52,81,0,0
2021-03-12 01:30:00+01:00,20.225,20.35,20.5,20.119999,8.8,43.540001,35.779999,84,0,0
2021-03-12 01:45:00+01:00,20.23,20.32,20.5,20.08,8.8,43.529999,36.079998,87,0,0
2021-03-12 02:00:00+01:00,20.26,20.279999,20.5,20.02,10.8,43.529999,36.509998,87,0,0
2021-03-12 02:15:00+01:00,20.25,20.23,20.5,20,10.8,43.579998,36.860001,87,0,0
2021-03-12 02:30:00+01:00,20.219999,20.209999,20.5,19.959999,10.8,43.639999,37,87,0,0
2021-03-12 02:45:00+01:00,20.205,20.189999,20.5,19.92,10.8,43.639999,37.360001,87,0,0
2021-03-12 03:00:00+01:00,20.205,20.17,20.5,19.9,10.8,43.68,37.489998,90,0,0
2021-03-12 03:15:00+01:00,20.189999,20.15,20.5,19.859999,9.8,43.739998,37.489998,93,0,0
2021-03-12 03:30:00+01:00,20.17,20.115,20.5,19.82,9.8,43.759998,37.549999,93,0,0
2021-03-12 03:45:00+01:00,20.16,20.105,20.5,19.799999,10.8,43.799999,37.540001,93,0,0
2021-03-12 04:00:00+01:00,20.139999,20.074999,20.5,19.76,10.8,43.82,37.57,90,0,0
2021-03-12 04:15:00+01:00,20.129999,20.059999,20.5,19.74,9.8,43.849998,37.57,87,0,0
2021-03-12 04:30:00+01:00,20.125,20.035,20.5,19.719999,9.8,43.879997,37.599998,87,0,0
2021-03-12 04:45:00+01:00,20.1,20.029999,20.5,19.699999,9.8,43.93,37.669998,87,0,0
2021-03-12 05:00:00+01:00,20.09,20.004999,20.5,19.68,9.8,43.950001,37.709999,90,0,0
2021-03-12 05:15:00+01:00,20.055,19.984999,20.5,19.66,8.8,43.98,37.669998,93,0,0
2021-03-12 05:30:00+01:00,20.029999,19.969999,20.5,19.639999,8.8,44.059998,37.669998,93,0,0
2021-03-12 05:45:00+01:00,20,19.949999,20.5,19.619999,8.8,44.059998,37.669998,93,0,0
2021-03-12 06:00:00+01:00,19.98,19.93,20.5,19.58,8.8,44.079998,37.59,93,0,0
2021-03-12 06:15:00+01:00,23.045,21.16,20.5,17.699999,8.8,41.07,33.27,93,9,5.064
2021-03-12 06:30:00+01:00,24.129999,21.234999,20.5,17.76,8.8,39.629997,33.450001,93,12,5.076
2021-03-12 06:45:00+01:00,24.289999,21.365,20.5,17.4,8.8,39.279999,33.360001,93,14,5.028
2021-03-12 07:00:00+01:00,24.394999,21.455,20.5,17.5,9.8,38.759998,33.16,93,12,5.088
2021-03-12 07:15:00+01:00,24.559999,21.504999,21.5,17.42,9.8,38.439999,33.02,93,13,5.076
2021-03-12 07:30:00+01:00,24.529999,21.525,21.5,17.48,9.8,38.899998,32.969997,93,13,5.1
2021-03-12 07:45:00+01:00,24.459999,21.52,21.5,17.859999,8.8,38.799999,33.02,93,12,5.1
2021-03-12 08:00:00+01:00,24.43,21.52,21.5,18.1,8.8,38.77,33.09,90,13,5.076
2021-03-12 08:15:00+01:00,24.279999,21.6,21.5,18.299999,9.8,38.689999,32.969997,87,12,5.124
2021-03-12 08:30:00+01:00,23.93,21.654999,21.5,18.26,9.8,39.91,32.919998,87,13,5.076
2021-03-12 08:45:00+01:00,23.494999,21.605,21.5,18.119999,10.8,40.059998,33.02,87,14,5.076
2021-03-12 09:00:00+01:00,23.549999,21.535,21.5,18,11.8,39.389999,33.02,84,13,5.124
2021-03-12 09:15:00+01:00,23.584999,21.564999,21.5,17.84,13.8,39.989998,33.259998,81,13,5.148
2021-03-12 09:30:00+01:00,22.445,21.744999,21.5,17.82,13.8,41.739998,33.389999,78.5,12,5.076
2021-03-12 09:45:00+01:00,21.459999,21.764999,21.5,18.059999,14.8,43.529999,33.649998,76,13,5.136
2021-03-12 10:00:00+01:00,20.994999,21.695,21.5,17.5,14.8,44.16,33.93,71.5,12,5.184
2021-03-12 10:15:00+01:00,19.359999,21.775,21.5,17.66,13.8,47.32,34.209999,67,13,5.1
2021-03-12 10:30:00+01:00,18.504999,21.865,21.5,17.52,14.8,48.689999,34.469997,69,14,5.16
2021-03-12 10:45:00+01:00,18.609999,21.859999,21.5,17.34,15.8,48.84,34.57,71,13,5.22
2021-03-12 11:00:00+01:00,18.465,21.939999,21.5,16.959999,16.799999,49.48,34.639999,69,13,5.22
2021-03-12 11:15:00+01:00,18.584999,21.9,21.5,17.139999,16.799999,49.059998,34.73,67,12,5.16
2021-03-12 11:30:00+01:00,18.594999,21.949999,21.5,17.139999,17.799999,48.829998,34.709999,64.5,13,5.148
2021-03-12 11:45:00+01:00,18.584999,21.939999,21.5,17.219999,17.799999,49.110001,34.77,62,13,5.184
2021-03-12 12:00:00+01:00,19.439999,22.189999,21.5,18.02,19.799999,47.779999,34.529999,62,14,5.172
2021-03-12 12:15:00+01:00,19.57,22.4,21.5,18.34,19.799999,46.419998,34.119999,62,12,5.232
2021-03-12 12:30:00+01:00,19.25,22.67,21.5,17.859999,21.799999,46.700001,33.529999,58,14,5.22
2021-03-12 12:45:00+01:00,19.709999,22.814999,21.5,18.32,21.700001,46.379997,32.989998,54,12,5.184
2021-03-12 13:00:00+01:00,20.484999,22.92,21.5,18.379999,20.6,45.209999,32.799999,53.5,13,5.196
2021-03-12 13:15:00+01:00,19.969999,23.18,21.5,17.74,20.6,45.68,32.34,53,13,5.184
2021-03-12 13:30:00+01:00,20.625,23.314999,21.5,18.279999,20.6,44.829998,32.049999,52.5,14,5.22
2021-03-12 13:45:00+01:00,20.414999,23.455,21.5,17.98,21.6,44.889999,31.91,52,13,5.208
2021-03-12 14:00:00+01:00,21.469999,23.625,21.5,19.539999,21.6,43.09,31.57,51.5,12,5.256
2021-03-12 14:15:00+01:00,21.07,23.705,21.5,19.4,23.6,43.439999,31.369999,51,14,5.208
2021-03-12 14:30:00+01:00,21.58,23.664999,21.5,19.799999,23.4,42.799999,31.17,51,12,5.232
2021-03-12 14:45:00+01:00,21.73,23.91,21.5,20.039999,23.4,42.59,30.609999,51,13,5.292
2021-03-12 15:00:00+01:00,22.18,23.924999,21.5,20.08,23.4,41.27,30.41,49.5,14,5.172
2021-03-12 15:15:00+01:00,21.469999,23.879999,21.5,19.379999,22.4,42.41,30.279999,48,13,5.208
2021-03-12 15:30:00+01:00,22.199999,23.894999,21.5,20.059999,22.200001,41.489998,30.23,48,13,5.208
2021-03-12 15:45:00+01:00,23.859999,23.975,21.5,21.9,21.200001,40.32,30.25,48,13,5.172
2021-03-12 16:00:00+01:00,24.379999,24.08,21.5,22.299999,20.200001,39.619999,30.309999,48,12,5.136
2021-03-12 16:15:00+01:00,24.35,24.08,21.5,22.279999,20.1,40.18,30.779999,48,13,5.196
2021-03-12 16:30:00+01:00,24.574999,24.154999,21.5,22.5,20.1,39.809998,30.98,46.5,14,5.136
2021-03-12 16:45:00+01:00,24.59,24.189999,21.5,22.519999,20.1,39.34,31.109999,45,13,5.292
2021-03-12 17:00:00+01:00,24.66,24.189999,21.5,22.6,19.1,38.66,30.859999,43.5,12,5.124
2021-03-12 17:15:00+01:00,24.709999,24.209999,21.5,22.619999,19.1,36.439999,29.709999,42,13,5.184
2021-03-12 17:30:00+01:00,24.719999,24.174999,21.5,22.66,19.1,34.829998,28.84,48.5,13,5.136
2021-03-12 17:45:00+01:00,24.639999,24.154999,21.5,22.519999,20.1,32.700001,27.76,55,12,5.16
2021-03-12 18:00:00+01:00,24.654999,24.115,21.5,22.6,20.1,33.860001,27.09,40,13,5.208
2021-03-12 18:15:00+01:00,24.699999,24.1,21.5,22.639999,20.1,37.169998,27.129999,25,14,5.232
2021-03-12 18:30:00+01:00,24.57,24.254999,21.5,22.5,19.1,35.84,26.99,22.5,13,5.196
2021-03-12 18:45:00+01:00,24.32,24.33,21.5,22.24,17.1,29.699999,25.76,20,12,5.124
2021-03-12 19:00:00+01:00,24.129999,24.309999,21.5,22.08,16.1,28.57,24.269999,20,13,5.172
2021-03-12 19:15:00+01:00,23.885,24.32,21.5,21.84,16.1,28.309999,23.119999,20,13,5.124
2021-03-12 19:30:00+01:00,23.734999,24.254999,21.5,21.719999,15.1,27.849998,22.34,20,13,5.172
2021-03-12 19:45:00+01:00,23.605,24.045,21.5,21.58,15.1,27.209999,21.549999,20,14,5.184
2021-03-12 20:00:00+01:00,23.434999,23.844999,21.5,21.42,15.1,27.139999,21.059999,19.5,12,5.124
2021-03-12 20:15:00+01:00,22.609999,22.92,21.5,22.48,15.1,32.489998,22.369999,19,1,0
2021-03-12 20:30:00+01:00,22.02,22.244999,21.5,22.719999,15.1,34.41,23.309999,18.5,0,0
2021-03-12 20:45:00+01:00,21.689999,21.914999,21.5,22.799999,15.1,35,23.789999,18,0,0
2021-03-12 21:00:00+01:00,21.51,21.674999,21.5,22.699999,14.1,34.630001,24.269999,20,0,0
2021-03-12 21:15:00+01:00,21.439999,21.539999,21.5,22.619999,14.1,34.759998,24.459999,22,0,0
2021-03-12 21:30:00+01:00,21.404999,21.475,21.5,22.559999,14.1,34.540001,24.18,23,0,0
2021-03-12 21:45:00+01:00,21.404999,21.414999,21.5,22.5,14.1,34.559998,24.01,24,0,0
2021-03-12 22:00:00+01:00,21.439999,21.414999,21.5,22.34,14.1,34.66,23.859999,23,0,0
2021-03-12 22:15:00+01:00,21.424999,21.494999,21.5,21.939999,14.1,34.360001,22.879999,22,0,0
2021-03-12 22:30:00+01:00,21.449999,21.475,21.5,21.82,14.1,35.189999,21.76,23.5,0,0
2021-03-12 22:45:00+01:00,21.49,21.455,21.5,21.719999,14.1,35.559998,20.93,25,0,0
2021-03-12 23:00:00+01:00,21.51,21.43,21.5,21.619999,14.1,35.709999,20.26,26,0,0
2021-03-12 23:15:00+01:00,21.529999,21.389999,21.5,21.539999,14.1,36.139999,19.59,27,0,0
2021-03-12 23:30:00+01:00,21.49,21.365,21.5,21.48,14.1,36.619999,19.08,28.5,0,0
2021-03-12 23:45:00+01:00,21.459999,21.33,21.5,21.439999,13.1,37.049999,18.68,30,0,0
2021-03-13 00:00:00+01:00,21.445,21.309999,21.5,21.359999,13.1,37.380001,18.199999,28,0,0
2021-03-13 00:15:00+01:00,21.424999,21.285,21.5,21.299999,13.1,37.57,17.76,26,0,0
2021-03-13 00:30:00+01:00,21.389999,21.24,21.5,21.26,13.1,37.809998,17.6,26,0,0
2021-03-13 00:45:00+01:00,21.359999,21.209999,21.5,21.199999,13.1,37.939999,17.48,26,0,0
2021-03-13 01:00:00+01:00,21.334999,21.17,21.5,21.16,13.1,38.009998,17.369999,30,0,0
2021-03-13 01:15:00+01:00,21.324999,21.145,21.5,21.119999,13.1,37.969997,17.26,34,0,0
2021-03-13 01:30:00+01:00,21.295,21.1,21.5,21.059999,13.1,37.989998,17.190001,36.5,0,0
2021-03-13 01:45:00+01:00,21.32,21.09,21.5,21.02,13.1,37.959999,17.109999,39,0,0
2021-03-13 02:00:00+01:00,21.309999,21.09,21.5,20.98,13.1,37.989998,17.1,39,0,0
2021-03-13 02:15:00+01:00,21.27,21.07,21.5,20.939999,13.1,38.02,17.109999,39,0,0
2021-03-13 02:30:00+01:00,21.24,21.029999,21.5,20.92,13.1,38.049999,17.1,39,0,0
2021-03-13 02:45:00+01:00,21.215,21.014999,21.5,20.879999,13.1,38.049999,17.07,39,0,0
2021-03-13 03:00:00+01:00,21.18,20.969999,21.5,20.859999,13.1,38.119999,17.07,47.5,0,0
2021-03-13 03:15:00+01:00,21.154999,20.949999,21.5,20.82,13.1,38.099998,17.109999,56,0,0
2021-03-13 03:30:00+01:00,21.115,20.92,21.5,20.779999,13.1,38.129997,17.139999,52.5,0,0
2021-03-13 03:45:00+01:00,21.014999,20.879999,21.5,20.74,13.1,38.219997,17.299999,49,0,0
2021-03-13 04:00:00+01:00,20.965,20.84,21.5,20.699999,13.1,38.25,17.49,49,0,0
2021-03-13 04:15:00+01:00,20.914999,20.799999,21.5,20.68,12.1,38.209999,17.76,49,0,0
2021-03-13 04:30:00+01:00,20.889999,20.77,21.5,20.66,11.1,38.209999,18.039999,49,0,0
2021-03-13 04:45:00+01:00,20.814999,20.75,21.5,20.619999,10.1,38.189999,18.24,49,0,0
2021-03-13 05:00:00+01:00,20.75,20.709999,21.5,20.58,11.1,38.119999,18.629999,50.5,0,0
2021-03-13 05:15:00+01:00,20.734999,20.67,21.5,20.539999,11.1,38.119999,18.82,52,0,0
2021-03-13 05:30:00+01:00,20.705,20.639999,21.5,20.5,12.1,38.119999,19.139999,52,0,0
2021-03-13 05:45:00+01:00,20.635,20.609999,21.5,20.459999,12.1,38.16,19.48,52,0,0
2021-03-13 06:00:00+01:00,20.615,20.58,21.5,20.42,11.1,38.200001,20.16,56,0,0
2021-03-13 06:15:00+01:00,20.094999,21.754999,21.5,18.32,11.1,37.110001,26.9,60,9,5.1
2021-03-13 06:30:00+01:00,18.82,21.584999,21.5,16.959999,11.1,38.299999,26.529999,60,14,5.088
2021-03-13 06:45:00+01:00,19.705,21.475,21.5,17.42,11.1,37.360001,26.279999,60,12,5.076
2021-03-13 07:00:00+01:00,20.525,21.455,21.5,17.219999,11.1,36.219997,26,56,13,5.088
2021-03-13 07:15:00+01:00,20.605,21.439999,21.5,17.719999,11.1,36.459999,25.92,52,12,5.136
2021-03-13 07:30:00+01:00,20.584999,21.434999,21.5,17,11.1,36.029999,25.789999,50.5,13,5.148
2021-03-13 07:45:00+01:00,20.674999,21.404999,21.5,17.74,10.1,36.209999,25.73,49,13,5.076
2021-03-13 08:00:00+01:00,20.555,21.395,21.5,17.619999,9.1,36.450001,25.719999,51,13,5.208
2021-03-13 08:15:00+01:00,21.92,21.475,21.5,16.879999,10.1,34.119999,25.32,53,14,5.1
2021-03-13 08:30:00+01:00,21.639999,21.615,21.5,18.139999,9.1,34.32,24.939999,51.5,12,5.172
2021-03-13 08:45:00+01:00,21.895,21.594999,21.5,17.74,10.1,33.989998,24.83,50,13,5.1
2021-03-13 09:00:00+01:00,21.34,21.564999,21.5,17.779999,10.1,34.439999,24.75,50,13,5.16
2021-03-13 09:15:00+01:00,20.709999,21.555,21.5,17.219999,12.1,34.869999,24.66,50,13,5.208
2021-03-13 09:30:00+01:00,20.914999,21.504999,21.5,17.059999,14.1,34.639999,24.66,46.5,13,5.184
2021-03-13 09:45:00+01:00,20.555,21.475,21.5,16.9,16.1,34.959999,24.73,43,12,5.184
2021-03-13 10:00:00+01:00,20.105,21.455,21.5,16.84,15.1,34.630001,24.449999,42,14,5.172
2021-03-13 10:15:00+01:00,20.465,21.455,21.5,16.940001,15.1,33.469997,24.1,41,13,5.196
2021-03-13 10:30:00+01:00,20.664999,21.455,21.5,17.42,16.1,32.369999,23.539999,38,13,5.208
2021-03-13 10:45:00+01:00,20.525,21.459999,21.5,17.559999,17.1,32.189999,23.109999,35,12,5.232
2021-03-13 11:00:00+01:00,20.754999,21.465,21.5,17.279999,18.1,31.73,22.709999,33,13,5.22
2021-03-13 11:15:00+01:00,20.764999,21.514999,21.5,17.26,17.1,31.949999,22.449999,31,13,5.16
2021-03-13 11:30:00+01:00,20.855,21.545,21.5,17.639999,18.1,31.379999,22.209999,31,14,5.22
2021-03-13 11:45:00+01:00,20.355,21.584999,21.5,18.24,17.1,32.009998,22.15,31,13,5.22
2021-03-13 12:00:00+01:00,19.984999,21.555,21.5,18.34,20.1,32.43,22.02,30,12,5.22
2021-03-13 12:15:00+01:00,20.25,21.545,21.5,17.92,21.1,32.119999,21.939999,29,13,5.172
2021-03-13 12:30:00+01:00,20.154999,21.555,21.5,17.76,21.1,33.469997,22.09,29,13,5.184
2021-03-13 12:45:00+01:00,20.459999,21.584999,21.5,18.34,22.1,33.829998,22.34,29,12,5.148
2021-03-13 13:00:00+01:00,21.004999,21.625,21.5,18.639999,23.1,33.029999,22.49,29,13,5.184
2021-03-13 13:15:00+01:00,21.424999,21.705,21.5,19.619999,22.1,32.68,22.48,29,14,5.22
2021-03-13 13:30:00+01:00,21.789999,21.785,21.5,20.18,23.1,32.399998,22.439999,29,13,5.16
2021-03-13 13:45:00+01:00,22.049999,21.855,21.5,19.98,23.1,32.43,22.439999,29,13,5.232
2021-03-13 14:00:00+01:00,22.299999,21.934999,21.5,20.059999,23.1,32.139999,22.449999,29,13,5.148
2021-03-13 14:15:00+01:00,21.779999,22.01,21.5,19.459999,23.6,31.65,22.219999,29,12,5.172
2021-03-13 14:30:00+01:00,22.26,22.01,21.5,20.199999,24.1,30.83,22.02,31.5,13,5.16
2021-03-13 14:45:00+01:00,22.699999,22.07,21.5,20.799999,23.1,31.119999,21.82,34,14,5.196
2021-03-13 15:00:00+01:00,22.904999,22.135,21.5,21.1,21.9,30.139999,21.549999,31.5,13,5.208
2021-03-13 15:15:00+01:00,22.674999,22.184999,21.5,21.559999,22.9,30.269999,21.07,29,0,0
2021-03-13 15:30:00+01:00,22.414999,22.045,21.5,21.82,21.9,31.549999,21.309999,29,0,0
2021-03-13 15:45:00+01:00,22.32,22.025,21.5,21.799999,24.9,32.009998,21.309999,29,0,0
2021-03-13 16:00:00+01:00,22.219999,22.039999,21.5,21.84,24.9,32.450001,21.219999,29,0,0
2021-03-13 16:15:00+01:00,22.125,22.055,21.5,21.82,24.9,32.790001,21.309999,29,0,0
2021-03-13 16:30:00+01:00,22.119999,22.045,21.5,21.859999,23.799999,33.02,21.51,31.5,0,0
2021-03-13 16:45:00+01:00,22.129999,22.055,21.5,21.879999,22.799999,33.34,21.699999,34,0,0
2021-03-13 17:00:00+01:00,22.125,22.039999,21.5,21.859999,21.799999,33.639999,21.939999,36.5,0,0
2021-03-13 17:15:00+01:00,22.199999,22.025,21.5,21.84,21.799999,33.989998,22.139999,39,0,0
2021-03-13 17:30:00+01:00,22.189999,22.004999,21.5,21.82,21.799999,34.469997,22.34,41.5,0,0
2021-03-13 17:45:00+01:00,22.125,21.984999,21.5,21.799999,21.799999,34.939999,22.519999,44,0,0
2021-03-13 18:00:00+01:00,22.09,21.945,21.5,21.779999,21.799999,35.200001,22.76,42.5,0,0
2021-03-13 18:15:00+01:00,22.07,21.945,21.5,21.74,18.799999,35.369999,22.949999,41,0,0
2021-03-13 18:30:00+01:00,22,21.895,21.5,21.719999,18.799999,35.549999,23.15,42.5,0,0
2021-03-13 18:45:00+01:00,21.9,21.824999,21.5,21.66,17.799999,35.75,23.459999,44,0,0
2021-03-13 19:00:00+01:00,21.83,21.785,21.5,21.619999,16.799999,36.02,23.809999,47.5,0,0
2021-03-13 19:15:00+01:00,21.809999,21.74,21.5,21.539999,16.799999,36.119999,24.25,51,0,0
2021-03-13 19:30:00+01:00,21.789999,21.695,21.5,21.52,16.799999,36.189999,24.84,51,0,0
2021-03-13 19:45:00+01:00,21.789999,21.664999,21.5,21.459999,15.8,36.360001,25.549999,51,0,0
2021-03-13 20:00:00+01:00,21.77,21.639999,21.5,21.439999,15.8,36.52,26.33,50.5,0,0
2021-03-13 20:15:00+01:00,21.76,21.625,21.5,21.379999,15.8,36.66,27.34,50,0,0
2021-03-13 20:30:00+01:00,21.744999,21.615,21.5,21.359999,15.8,36.829998,28.07,48.5,0,0
2021-03-13 20:45:00+01:00,21.719999,21.584999,21.5,21.34,14.8,37.02,28.699999,47,0,0
2021-03-13 21:00:00+01:00,21.684999,21.549999,21.5,21.32,14.8,37.149998,29.24,50.5,0,0
2021-03-13 21:15:00+01:00,21.674999,21.535,21.5,21.26,14.8,37.309998,30.109999,54,0,0
2021-03-13 21:30:00+01:00,21.674999,21.514999,21.5,21.219999,14.8,37.419998,30.959999,55.5,0,0
2021-03-13 21:45:00+01:00,21.664999,21.484999,21.5,21.199999,15.8,37.529999,31.679998,57,0,0
2021-03-13 22:00:00+01:00,21.605,21.455,21.5,21.16,15.8,37.75,32.16,57,0,0
2021-03-13 22:15:00+01:00,21.59,21.414999,21.5,21.119999,15.8,37.849998,33.16,57,0,0
2021-03-13 22:30:00+01:00,21.529999,21.369999,21.5,21.1,15.8,38.09,33.68,59,0,0
2021-03-13 22:45:00+01:00,21.49,21.3449995,21.5,21.059999,14.8,38.27,34.079998,61,0,0
2021-03-13 23:00:00+01:00,21.459999,21.32,21.5,21.039999,14.8,38.439999,34.380001,66,0,0
2021-03-13 23:15:00+01:00,21.404999,21.264999,21.5,21.02,14.8,38.599998,34.66,71,0,0
2021-03-13 23:30:00+01:00,21.379999,21.23,21.5,20.98,14.8,38.759998,34.849998,71,0,0
2021-03-13 23:45:00+01:00,21.359999,21.209999,21.5,20.98,14.8,38.889999,35.149998,71,0,0
2021-03-14 00:00:00+01:00,21.324999,21.18,21.5,20.939999,14.8,39.049999,35.32,76,0,0
2021-03-14 00:15:00+01:00,21.295,21.16,21.5,20.939999,13.8,39.139999,35.209999,81,0,0
2021-03-14 00:30:00+01:00,21.309999,21.15,21.5,20.92,12.8,39.309998,35.040001,75.5,0,0
2021-03-14 00:45:00+01:00,21.295,21.1,21.5,20.9,11.8,39.399998,34.639999,70,0,0
2021-03-14 01:00:00+01:00,21.205,21.09,21.5,20.879999,11.8,39.469997,34.040001,73,0,0
2021-03-14 01:15:00+01:00,21.074999,21.039999,21.5,20.84,11.8,39.779999,33,76,0,0
2021-03-14 01:30:00+01:00,21.004999,21,21.5,20.84,11.8,39.849998,32,84.5,0,0
2021-03-14 01:45:00+01:00,21.014999,20.99,21.5,20.799999,10.8,39.91,31.689999,93,0,0
2021-03-14 02:00:00+01:00,21.014999,20.959999,21.5,20.779999,11.8,39.989998,31.529999,93,0,0
2021-03-14 02:15:00+01:00,21.01,20.939999,21.5,20.74,10.8,40.079998,31.24,93,0,0
2021-03-14 02:30:00+01:00,20.934999,20.92,21.5,20.74,11.8,40.25,31.119999,90,0,0
2021-03-14 02:45:00+01:00,20.904999,20.889999,21.5,20.699999,10.8,40.279999,30.769999,87,0,0
2021-03-14 03:00:00+01:00,20.885,20.869999,21.5,20.699999,10.8,40.360001,30.719999,87,0,0
2021-03-14 03:15:00+01:00,20.855,20.85,21.5,20.68,10.8,40.459999,30.689999,87,0,0
2021-03-14 03:30:00+01:00,20.834999,20.82,21.5,20.639999,11.8,40.529999,30.689999,87,0,0
2021-03-14 03:45:00+01:00,20.834999,20.809999,21.5,20.619999,11.8,40.610001,30.959999,87,0,0
2021-03-14 04:00:00+01:00,20.754999,20.789999,21.5,20.52,13.8,41.059998,32.68,87,0,0
2021-03-14 04:15:00+01:00,20.725,20.709999,21.5,20.52,13.8,41.029999,32.41,87,0,0
2021-03-14 04:30:00+01:00,20.795,20.689999,21.5,20.52,13.8,40.860001,32.09,90,0,0
2021-03-14 04:45:00+01:00,20.855,20.699999,21.5,20.52,13.8,40.709999,31.539999,93,0,0
2021-03-14 05:00:00+01:00,20.885,20.719999,21.5,20.52,12.8,40.549999,31.139999,90,0,0
2021-03-14 05:15:00+01:00,20.885,20.73,21.5,20.5,12.8,40.48,30.709999,87,0,0
2021-03-14 05:30:00+01:00,20.855,20.715,21.5,20.5,12.8,40.48,30.51,68.5,0,0
2021-03-14 05:45:00+01:00,20.814999,20.699999,21.5,20.5,11.8,40.459999,30.559999,50,0,0
2021-03-14 06:00:00+01:00,20.795,20.664999,21.5,20.5,10.8,40.5,30.59,60,0,0
2021-03-14 06:15:00+01:00,20.639999,20.639999,21.5,20.5,8.8,40.669998,30.75,70,0,0
2021-03-14 06:30:00+01:00,20.559999,20.605,21.5,20.459999,9.8,40.779999,30.769999,53.5,0,0
2021-03-14 06:45:00+01:00,20.504999,20.58,21.5,20.42,9.8,40.809998,30.849998,37,0,0
2021-03-14 07:00:00+01:00,20.455,20.549999,21.5,20.4,11.8,41.110001,31.209999,37,0,0
2021-03-14 07:15:00+01:00,20.25,20.41,20.5,20.299999,11.8,41.399998,31.189999,37,0,0
2021-03-14 07:30:00+01:00,19.82,20.205,20.5,20.199999,11.8,39.879997,29.24,34.5,0,0
2021-03-14 07:45:00+01:00,19.885,19.994999,20.5,20.139999,11.8,41.200001,28.609999,32,0,0
2021-03-14 08:00:00+01:00,20.07,19.984999,20.5,20.119999,11.8,41.579998,28.609999,26.5,0,0
2021-03-14 08:15:00+01:00,20.01,19.984999,20.5,20.059999,11.8,41.579998,29.16,21,0,0
2021-03-14 08:30:00+01:00,20.004999,19.9,20.5,19.98,11.8,41.48,29.34,21.5,0,0
2021-03-14 08:45:00+01:00,19.994999,19.85,20.5,19.939999,10.8,41.32,31.74,22,0,0
2021-03-14 09:00:00+01:00,20.115,19.885,20.5,19.92,10.8,41.110001,31.74,20,0,0
2021-03-14 09:15:00+01:00,20.18,19.969999,20.5,19.939999,13.8,40.93,31.16,18,0,0
2021-03-14 09:30:00+01:00,20.24,20.035,20.5,19.92,14.8,40.739998,29.99,17,0,0
2021-03-14 09:45:00+01:00,20.299999,20.109999,20.5,19.939999,15.8,40.559998,29.57,16,0,0
2021-03-14 10:00:00+01:00,20.205,20.125,20.5,19.939999,14.8,40.599998,25.82,16.5,0,0
2021-03-14 10:15:00+01:00,20.17,20.105,20.5,19.939999,14.8,40.540001,25.49,17,0,0
2021-03-14 10:30:00+01:00,20.08,20.035,20.5,19.939999,14.8,39.799999,24.299999,16,0,0
2021-03-14 10:45:00+01:00,19.969999,19.98,20.5,19.859999,14.8,40.389999,23.109999,15,0,0
2021-03-14 11:00:00+01:00,19.959999,19.904999,20.5,19.859999,15.8,39.75,21.85,14.5,0,0
2021-03-14 11:15:00+01:00,19.959999,19.875,20.5,19.82,15.8,40.110001,21.689999,14,0,0
2021-03-14 11:30:00+01:00,19.949999,19.885,20.5,19.82,15.8,39.34,20.93,14.5,0,0
2021-03-14 11:45:00+01:00,19.76,19.855,20.5,19.779999,15.8,38.91,20.629999,15,0,0
2021-03-14 12:00:00+01:00,19.789999,19.859999,20.5,19.76,16.799999,38.529999,20.27,15,0,0
2021-03-14 12:15:00+01:00,19.709999,19.855,20.5,19.76,16.799999,38.149998,19.209999,15,0,0
2021-03-14 12:30:00+01:00,19.789999,19.92,20.5,19.799999,16.799999,38.040001,18.66,14.5,0,0
2021-03-14 12:45:00+01:00,19.674999,19.92,20.5,19.779999,16.799999,36.110001,18.109999,14,0,0
2021-03-14 13:00:00+01:00,19.789999,19.9,20.5,19.779999,16.799999,37.169998,18.02,14,0,0
2021-03-14 13:15:00+01:00,19.66,19.93,20.5,19.779999,16.799999,35.450001,17.67,14,0,0
2021-03-14 13:30:00+01:00,19.52,19.9,20.5,19.779999,16.799999,35.040001,17.51,15,0,0
2021-03-14 13:45:00+01:00,19.459999,19.85,20.5,19.74,16.799999,34.84,17.359999,16,0,0
2021-03-14 14:00:00+01:00,19.475,19.809999,20.5,19.74,16.799999,34.68,17.359999,16.5,0,0
2021-03-14 14:15:00+01:00,19.465,19.814999,20.5,19.74,16.799999,33.91,17.440001,17,0,0
2021-03-14 14:30:00+01:00,19.26,19.779999,20.5,19.699999,15.8,33.610001,17.08,17,0,0
2021-03-14 14:45:00+01:00,19.209999,19.705,20.5,19.68,15.8,33.299999,16.98,17,0,0
2021-03-14 15:00:00+01:00,19.33,19.73,20.5,19.68,15.8,33.880001,17.109999,16.5,0,0
2021-03-14 15:15:00+01:00,19.219999,19.73,20.5,19.66,15.8,33.219997,16.959999,16,0,0
2021-03-14 15:30:00+01:00,19.154999,19.705,20.5,19.639999,15.8,33.139999,17.109999,17,0,0
2021-03-14 15:45:00+01:00,19.309999,19.705,20.5,19.639999,15.8,33.669998,17.109999,18,0,0
2021-03-14 16:00:00+01:00,19.389999,19.744999,20.5,19.66,15.8,33.389999,17.15,17.5,0,0
2021-03-14 16:15:00+01:00,19.449999,19.779999,20.5,19.66,15.8,33.959999,17.440001,17,0,0
2021-03-14 16:30:00+01:00,19.41,19.789999,20.5,19.66,15.8,33.149998,17.440001,17,0,0
2021-03-14 16:45:00+01:00,19.4,19.809999,20.5,19.66,15.8,32.689999,17.4,17,0,0
2021-03-14 17:00:00+01:00,19.48,19.824999,20.5,19.639999,15.8,33.09,17.459999,17.5,0,0
2021-03-14 17:15:00+01:00,19.51,19.834999,20.5,19.66,15.8,33.469997,17.51,18,0,0
2021-03-14 17:30:00+01:00,19.439999,19.82,20.5,19.639999,15.8,32.959999,17.51,19.5,0,0
2021-03-14 17:45:00+01:00,19.475,19.809999,20.5,19.639999,15.8,33.82,17.67,21,0,0
2021-03-14 18:00:00+01:00,19.52,19.809999,20.5,19.68,14.8,33.790001,17.699999,22.5,0,0
2021-03-14 18:15:00+01:00,19.49,19.775,20.5,19.639999,14.8,33.739998,17.91,24,0,0
2021-03-14 18:30:00+01:00,19.549999,19.764999,20.5,19.619999,14.8,35.009998,17.869999,28,0,0
2021-03-14 18:45:00+01:00,19.76,19.785,20.5,19.639999,13.8,35.009998,17.98,32,0,0
2021-03-14 19:00:00+01:00,19.73,19.764999,20.5,19.66,12.8,34.619999,18.109999,29,0,0
2021-03-14 19:15:00+01:00,19.439999,19.705,20.5,19.6,12.8,34.279999,18.4,26,0,0
2021-03-14 19:30:00+01:00,19.529999,19.635,20.5,19.58,11.8,35.559998,18.559999,26.5,0,0
2021-03-14 19:45:00+01:00,19.58,19.635,20.5,19.58,11.8,35.439999,18.68,27,0,0
2021-03-14 20:00:00+01:00,19.834999,19.654999,20.5,19.58,11.8,35.439999,18.799999,28.5,0,0
2021-03-14 20:15:00+01:00,19.799999,19.699999,20.5,19.58,11.8,35.950001,18.799999,30,0,0
2021-03-14 20:30:00+01:00,19.754999,19.684999,20.5,19.559999,11.8,36.630001,18.92,31,0,0
2021-03-14 20:45:00+01:00,19.875,19.674999,20.5,19.539999,11.8,37.68,19.049999,32,0,0
2021-03-14 21:00:00+01:00,19.885,19.664999,20.5,19.539999,11.8,38.169998,19.189999,33,0,0
2021-03-14 21:15:00+01:00,19.949999,19.719999,20.5,19.539999,11.8,38.459999,19.35,34,0,0
2021-03-14 21:30:00+01:00,19.889999,19.719999,20.5,19.539999,11.8,38.73,19.309999,31.5,0,0
2021-03-14 21:45:00+01:00,19.809999,19.689999,20.5,19.539999,11.8,38.889999,19.309999,29,0,0
2021-03-14 22:00:00+01:00,19.73,19.625,20.5,19.52,11.8,38.849998,19.35,30.5,0,0
2021-03-14 22:15:00+01:00,19.75,19.555,20.5,19.48,11.8,38.549999,19.42,32,0,0
2021-03-14 22:30:00+01:00,19.6,19.514999,20.5,19.459999,11.8,38.559998,19.51,30.5,0,0
2021-03-14 22:45:00+01:00,19.73,19.514999,20.5,19.459999,11.8,38.419998,19.51,29,0,0
2021-03-14 23:00:00+01:00,19.74,19.545,20.5,19.459999,11.8,38.43,19.939999,32.5,0,0
2021-03-14 23:15:00+01:00,19.74,19.555,20.5,19.439999,11.8,38.709999,20.039999,36,0,0
2021-03-14 23:30:00+01:00,19.789999,19.574999,20.5,19.439999,11.8,38.649998,19.949999,37.5,0,0
2021-03-14 23:45:00+01:00,19.779999,19.564999,20.5,19.42,11.8,38.790001,20.09,39,0,0
2021-03-15 00:00:00+01:00,19.754999,19.559999,20.5,19.42,11.8,38.649998,19.869999,40.5,0,0
2021-03-15 00:15:00+01:00,19.74,19.545,20.5,19.42,11.8,38.649998,20.08,42,0,0
2021-03-15 00:30:00+01:00,19.73,19.52,20.5,19.4,11.8,38.649998,20.24,42,0,0
2021-03-15 00:45:00+01:00,19.65,19.504999,20.5,19.379999,11.8,38.709999,20.09,42,0,0
2021-03-15 01:00:00+01:00,19.66,19.455,20.5,19.379999,11.8,38.59,20.49,39,0,0
2021-03-15 01:15:00+01:00,19.67,19.404999,20.5,19.359999,11.8,38.379997,20.879999,36,0,0
2021-03-15 01:30:00+01:00,19.6,19.365,20.5,19.299999,10.8,38.379997,21.17,40.5,0,0
2021-03-15 01:45:00+01:00,19.65,19.359999,20.5,19.299999,10.8,38.450001,21.539999,45,0,0
2021-03-15 02:00:00+01:00,19.67,19.375,20.5,19.299999,10.8,38.48,21.66,46.5,0,0
2021-03-15 02:15:00+01:00,19.67,19.404999,20.5,19.299999,10.8,38.52,21.309999,48,0,0
2021-03-15 02:30:00+01:00,19.699999,19.424999,20.5,19.279999,10.8,38.52,21.559999,48,0,0
2021-03-15 02:45:00+01:00,19.74,19.484999,20.5,19.299999,10.8,38.52,21.82,48,0,0
2021-03-15 03:00:00+01:00,19.74,19.475,20.5,19.279999,10.8,38.549999,22.389999,50,0,0
2021-03-15 03:15:00+01:00,19.75,19.514999,20.5,19.279999,10.8,38.52,22.109999,52,0,0
2021-03-15 03:30:00+01:00,19.73,19.525,20.5,19.279999,10.8,38.579998,22.42,45.5,0,0
2021-03-15 03:45:00+01:00,19.709999,19.504999,20.5,19.279999,10.8,38.52,23.09,39,0,0
2021-03-15 04:00:00+01:00,19.74,19.525,20.5,19.26,10.8,38.52,22.809999,39,0,0
2021-03-15 04:15:00+01:00,20.344999,21.174999,20.5,18.559999,11.8,30.99,24.959999,39,9,5.172
2021-03-15 04:30:00+01:00,20.484999,21.084999,20.5,18.559999,11.8,30.119999,23.6,45.5,14,5.172
2021-03-15 04:45:00+01:00,20.445,21.035,20.5,18.459999,11.8,29.879999,22.57,52,13,5.1
2021-03-15 05:00:00+01:00,20.385,21.02,20.5,18.359999,10.8,30.08,22.139999,47,12,5.112
2021-03-15 05:15:00+01:00,19.355,20.975,20.5,17.119999,9.8,31.5,21.9,42,13,5.016
2021-03-15 05:30:00+01:00,19.699999,20.895,20.5,17.859999,9.8,30.59,21.719999,45,12,5.1
2021-03-15 05:45:00+01:00,19.684999,20.865,20.5,17.9,10.8,30.019999,21.25,48,13,5.124
2021-03-15 06:00:00+01:00,19.754999,20.855,20.5,17.559999,10.8,29.949999,20.969999,50,13,5.112
2021-03-15 06:15:00+01:00,25.105,21.074999,20.5,17.539999,10.8,25.91,20.27,52,12,5.052
2021-03-15 06:30:00+01:00,24.314999,21.389999,20.5,16.84,10.8,26.539999,19.799999,50,14,5.076
2021-03-15 06:45:00+01:00,24.449999,21.455,20.5,17.139999,9.8,27.209999,19.92,48,12,5.016
2021-03-15 07:00:00+01:00,24.654999,21.49,20.5,16.719999,7.8,27.66,20.23,45,13,4.98
2021-03-15 07:15:00+01:00,24.445,21.645,21.5,16.879999,7.8,27.92,20.26,42,12,5.1
2021-03-15 07:30:00+01:00,24.139999,21.74,21.5,16.9,8.8,28.639999,20.41,44,13,5.16
2021-03-15 07:45:00+01:00,23.59,21.75,21.5,16.74,8.8,28.18,20.41,46,13,5.112
2021-03-15 08:00:00+01:00,23.025,21.699999,21.5,16.959999,9.8,28.359999,20.359999,47.5,12,5.136
2021-03-15 08:15:00+01:00,22.769999,21.635,21.5,17.219999,9.8,29.65,20.6,49,13,5.16
2021-03-15 08:30:00+01:00,22.619999,21.545,21.5,17.379999,9.8,30.469999,21.029999,46,14,5.136
2021-03-15 08:45:00+01:00,22.424999,21.494999,21.5,17.08,10.8,30.059999,21.049999,43,13,5.148
2021-03-15 09:00:00+01:00,22.49,21.455,21.5,17.16,11.8,29.23,20.98,43,12,5.136
2021-03-15 09:15:00+01:00,22.465,21.455,21.5,17.24,14.8,28.99,20.619999,43,13,5.184
2021-03-15 09:30:00+01:00,22.504999,21.459999,21.5,17.379999,15.8,28.469999,20.529999,39,12,5.148
2021-03-15 09:45:00+01:00,21.59,21.689999,21.5,17.059999,16.799999,29.01,20.299999,35,13,5.232
2021-03-15 10:00:00+01:00,21.145,21.754999,21.5,17.359999,16.799999,29.679998,20.139999,34,13,5.16
2021-03-15 10:15:00+01:00,19.219999,22.01,21.5,17.359999,16.799999,31.48,20.049999,33,14,5.184
2021-03-15 10:30:00+01:00,18.619999,22.139999,21.5,17.18,15.8,32.700001,20.129999,32,13,5.184
2021-03-15 10:45:00+01:00,18.885,22.299999,21.5,18.08,15.8,32.959999,20.34,31,13,5.232
2021-03-15 11:00:00+01:00,18.809999,22.4,21.5,17.379999,15.8,33.029999,20.43,32,13,5.196
2021-03-15 11:15:00+01:00,18.859999,22.51,21.5,17.5,15.8,33.149998,20.51,33,13,5.196
2021-03-15 11:30:00+01:00,19.049999,22.549999,21.5,17.68,16.799999,33.290001,20.549999,31,12,5.196
2021-03-15 11:45:00+01:00,19.299999,22.559999,21.5,17.940001,16.799999,33.389999,20.719999,29,15,5.196
2021-03-15 12:00:00+01:00,19.459999,22.68,21.5,17.219999,16.799999,33.559998,21,28,12,5.184
2021-03-15 12:15:00+01:00,19.75,22.875,21.5,17.52,17.799999,33.149998,20.99,27,13,5.196
2021-03-15 12:30:00+01:00,19.969999,23.084999,21.5,17.699999,17.799999,33.169998,20.91,25,13,5.184
2021-03-15 12:45:00+01:00,20.24,23.144999,21.5,18,18.799999,33.27,20.799999,23,13,5.196
2021-03-15 13:00:00+01:00,20.324999,23.195,21.5,18.699999,18.799999,33.700001,20.959999,24,14,5.196
2021-03-15 13:15:00+01:00,22.644999,23.264999,21.5,20.82,18.799999,31.769999,21.059999,25,13,5.196
2021-03-15 13:30:00+01:00,23.305,23.404999,21.5,21.24,18.799999,31.34,21.23,27,13,5.196
2021-03-15 13:45:00+01:00,23.459999,23.525,21.5,21.359999,18.799999,31.629999,21.189999,29,12,5.19
2021-03-15 14:00:00+01:00,23.574999,23.584999,21.5,21.52,18.799999,31.529999,21.439999,27,13,5.184
2021-03-15 14:15:00+01:00,23.769999,23.664999,21.5,21.719999,19.799999,31.709999,21.359999,25,13,5.148
2021-03-15 14:30:00+01:00,23.805,23.494999,21.5,21.76,18.799999,31.709999,21.799999,25,14,5.184
2021-03-15 14:45:00+01:00,23.879999,23.539999,21.5,21.779999,18.799999,31.699999,21.82,25,13,5.124
2021-03-15 15:00:00+01:00,23.9,23.574999,21.5,21.82,18.799999,31.949999,21.93,24.5,12,5.172
2021-03-15 15:15:00+01:00,23.91,23.615,21.5,21.879999,18.799999,31.799999,21.99,24,13,5.172
2021-03-15 15:30:00+01:00,23.809999,23.545,21.5,21.74,17.799999,32.77,22.139999,26.5,13,5.148
2021-03-15 15:45:00+01:00,23.764999,23.484999,21.5,21.68,17.799999,33.009998,22.43,29,13,5.172
2021-03-15 16:00:00+01:00,23.82,23.445,21.5,21.76,17.799999,32.82,22.58,28,14,5.184
2021-03-15 16:15:00+01:00,23.789999,23.51,21.5,21.74,17.799999,32.82,22.83,27,12,5.148
2021-03-15 16:30:00+01:00,23.85,23.484999,21.5,21.82,17.799999,32.529999,22.85,28,13,5.148
2021-03-15 16:45:00+01:00,23.91,23.494999,21.5,21.859999,18.799999,32.139999,22.779999,29,13,5.148
2021-03-15 17:00:00+01:00,23.99,23.484999,21.5,21.939999,18.799999,31.679998,22.689999,29,13,5.124
2021-03-15 17:15:00+01:00,23.939999,23.514999,21.5,21.879999,18.799999,31.73,22.529999,29,12,5.148
2021-03-15 17:30:00+01:00,23.869999,23.514999,21.5,21.799999,17.799999,31.34,22.459999,31,13,5.148
2021-03-15 17:45:00+01:00,23.709999,23.484999,21.5,21.639999,16.799999,31.689999,22.5,33,14,5.184
2021-03-15 18:00:00+01:00,23.699999,23.525,21.5,21.639999,16.799999,31.849998,22.35,32,13,5.16
2021-03-15 18:15:00+01:00,23.709999,23.545,21.5,21.66,16.799999,31.359999,22.219999,31,13,5.16
2021-03-15 18:30:00+01:00,23.605,23.545,21.5,21.559999,16.799999,31.129999,21.98,30,12,5.136
2021-03-15 18:45:00+01:00,23.465,23.404999,21.5,21.42,15.8,31.189999,22.059999,29,13,5.124
2021-03-15 19:00:00+01:00,23.379999,23.334999,21.5,21.32,14.8,30.779999,21.889999,31,13,5.196
2021-03-15 19:15:00+01:00,23.23,23.314999,21.5,21.199999,14.8,30.639999,21.609999,33,12,5.16
2021-03-15 19:30:00+01:00,23.094999,23.305,21.5,21.059999,14.8,31.309999,21.609999,35,14,5.22
2021-03-15 19:45:00+01:00,22.945,23.244999,21.5,20.92,14.8,31.809999,21.74,37,13,5.136
2021-03-15 20:00:00+01:00,22.805,23.154999,21.5,20.82,13.8,31.83,21.789999,40,13,5.172
2021-03-15 20:15:00+01:00,22.164999,22.42,21.5,22,13.8,33.809998,22.529999,43,1,0
2021-03-15 20:30:00+01:00,21.789999,21.945,21.5,22.279999,13.8,34.73,23.32,41.5,0,0
2021-03-15 20:45:00+01:00,21.6,21.664999,21.5,22.4,13.8,34.649998,23.859999,40,0,0
2021-03-15 21:00:00+01:00,21.51,21.504999,21.5,22.5,13.8,34.700001,23.98,43,0,0
2021-03-15 21:15:00+01:00,21.48,21.414999,21.5,22.439999,13.8,34.759998,23.98,46,0,0
2021-03-15 21:30:00+01:00,21.48,21.385,21.5,22.32,13.8,34.93,23.93,44.5,0,0
2021-03-15 21:45:00+01:00,21.459999,21.334999,21.5,22.24,13.8,35.259998,24.18,43,0,0
2021-03-15 22:00:00+01:00,21.449999,21.32,21.5,22.139999,13.8,35.66,24.129999,43,0,0
2021-03-15 22:15:00+01:00,21.494999,21.389999,21.5,21.799999,13.8,35.639999,23.549999,43,0,0
2021-03-15 22:30:00+01:00,21.51,21.385,21.5,21.68,13.8,35.610001,23.07,40,0,0
2021-03-15 22:45:00+01:00,21.57,21.385,21.5,21.6,13.8,35.579998,22.6,37,0,0
2021-03-15 23:00:00+01:00,21.584999,21.375,21.5,21.539999,13.8,35.57,22.33,38.5,0,0
2021-03-15 23:15:00+01:00,21.559999,21.355,21.5,21.48,13.8,35.639999,22,40,0,0
2021-03-15 23:30:00+01:00,21.51,21.344999,21.5,21.42,13.8,35.68,21.57,43,0,0
2021-03-15 23:45:00+01:00,21.51,21.32,21.5,21.34,13.8,35.639999,21.449999,46,0,0
2021-03-16 00:00:00+01:00,21.494999,21.295,21.5,21.279999,12.8,35.59,21.039999,43,0,0
2021-03-16 00:15:00+01:00,21.48,21.264999,21.5,21.24,12.8,35.66,20.889999,40,0,0
2021-03-16 00:30:00+01:00,21.445,21.234999,21.5,21.199999,12.8,35.689999,20.75,38.5,0,0
2021-03-16 00:45:00+01:00,21.404999,21.205,21.5,21.18,12.8,35.689999,20.75,37,0,0
2021-03-16 01:00:00+01:00,21.365,21.17,21.5,21.119999,11.8,35.719997,20.75,43,0,0
2021-03-16 01:15:00+01:00,21.289999,21.145,21.5,21.08,11.8,35.799999,21.059999,49,0,0
2021-03-16 01:30:00+01:00,21.225,21.09,21.5,21.039999,11.8,35.829998,21.459999,44.5,0,0
2021-03-16 01:45:00+01:00,21.154999,21.08,21.5,20.98,11.8,35.849998,21.529999,40,0,0
2021-03-16 02:00:00+01:00,21.115,21.039999,21.5,20.939999,10.8,35.880001,21.889999,40,0,0
2021-03-16 02:15:00+01:00,21.074999,21.014999,21.5,20.92,10.8,35.880001,22.01,40,0,0
2021-03-16 02:30:00+01:00,21.115,20.99,21.5,20.859999,12.8,35.849998,22.129999,37,0,0
2021-03-16 02:45:00+01:00,21.16,20.969999,21.5,20.82,12.8,35.75,22.049999,34,0,0
2021-03-16 03:00:00+01:00,21.135,20.939999,21.5,20.799999,11.8,35.779999,22.23,29,0,0
2021-03-16 03:15:00+01:00,21.074999,20.939999,21.5,20.779999,11.8,35.849998,22.15,24,0,0
2021-03-16 03:30:00+01:00,21.094999,20.92,21.5,20.74,11.8,35.779999,22.119999,30,0,0
2021-03-16 03:45:00+01:00,21.055,20.889999,21.5,20.699999,11.8,35.82,22.189999,36,0,0
2021-03-16 04:00:00+01:00,21.025,20.869999,21.5,20.699999,11.8,35.849998,22.359999,32.5,0,0
2021-03-16 04:15:00+01:00,21.004999,20.85,21.5,20.66,10.8,35.860001,22.269999,29,0,0
2021-03-16 04:30:00+01:00,20.99,20.84,21.5,20.639999,10.8,35.899998,22.24,25.5,0,0
2021-03-16 04:45:00+01:00,20.945,20.799999,21.5,20.6,10.8,35.889999,22.43,22,0,0
2021-03-16 05:00:00+01:00,20.914999,20.795,21.5,20.58,10.8,35.899998,22.299999,20.5,0,0
2021-03-16 05:15:00+01:00,20.895,20.77,21.5,20.539999,9.8,35.899998,22.609999,19,0,0
2021-03-16 05:30:00+01:00,20.885,20.75,21.5,20.539999,10.8,35.899998,22.65,19.5,0,0
2021-03-16 05:45:00+01:00,20.895,20.73,21.5,20.52,10.8,35.829998,22.5,20,0,0
2021-03-16 06:00:00+01:00,20.91,20.73,21.5,20.5,10.8,35.790001,22.209999,19.5,0,0
2021-03-16 06:15:00+01:00,20.734999,21.824999,21.5,18.92,10.8,28.289999,22.67,19,9,5.076
2021-03-16 06:30:00+01:00,20.734999,21.715,21.5,18.84,10.8,28.459999,21.209999,20.5,13,5.088
2021-03-16 06:45:00+01:00,20.594999,21.654999,21.5,18.74,10.8,27.73,20.65,22,13,5.088
2021-03-16 07:00:00+01:00,20.799999,21.615,21.5,18.92,11.8,26.609999,19.76,23,12,5.124
2021-03-16 07:15:00+01:00,21.01,21.615,21.5,19,11.8,26.279999,19.01,24,13,5.208
2021-03-16 07:30:00+01:00,20.98,21.605,21.5,19,11.8,26.25,18.539999,23,13,5.136
2021-03-16 07:45:00+01:00,20.934999,21.594999,21.5,18.959999,11.8,26.029999,18.219999,22,14,5.1
2021-03-16 08:00:00+01:00,20.914999,21.564999,21.5,18.92,11.8,26.09,17.949999,20.5,12,5.196
2021-03-16 08:15:00+01:00,20.895,21.615,21.5,18.959999,11.8,25.599998,17.67,19,13,5.172
2021-03-16 08:30:00+01:00,20.969999,21.654999,21.5,18.98,11.8,25.43,17.33,18.5,13,5.124
2021-03-16 08:45:00+01:00,21,21.654999,21.5,19.02,11.8,25.609999,17.129999,18,13,5.004
2021-03-16 09:00:00+01:00,21.094999,21.664999,21.5,19.139999,11.8,25.459999,17.02,18,13,5.136
2021-03-16 09:15:00+01:00,21.309999,21.664999,21.5,19.32,14.9,25.379999,16.91,18,12,5.148
2021-03-16 09:30:00+01:00,21.379999,21.695,21.5,19.439999,17.9,25.4,16.799999,17,14,5.172
2021-03-16 09:45:00+01:00,21.619999,22.01,21.5,19.66,15.9,24.949999,16.49,16,13,5.208
2021-03-16 10:00:00+01:00,21.809999,22.254999,21.5,19.84,16.9,24.41,16.1,15,13,5.16
2021-03-16 10:15:00+01:00,21.984999,22.389999,21.5,20.02,16.9,24.23,15.95,14,12,5.196
2021-03-16 10:30:00+01:00,22.219999,22.459999,21.5,20.26,16.9,24.369999,15.67,14,13,5.16
2021-03-16 10:45:00+01:00,22.375,22.59,21.5,20.42,17.9,23.869999,15.45,14,13,5.232
2021-03-16 11:00:00+01:00,22.705,22.824999,21.5,20.719999,17.9,22.389999,15.059999,13.5,14,5.244
2021-03-16 11:15:00+01:00,22.914999,23.025,21.5,20.92,16.9,22.01,14.62,13,13,5.22
2021-03-16 11:30:00+01:00,23.279999,23.154999,21.5,21.24,17.9,23.07,14.33,13.5,12,5.208
2021-03-16 11:45:00+01:00,23.494999,23.404999,21.5,21.52,18.9,22.93,14.25,14,14,5.244
2021-03-16 12:00:00+01:00,23.514999,23.465,21.5,21.439999,18.799999,21.109999,13.889999,14,12,5.196
2021-03-16 12:15:00+01:00,23.674999,23.404999,21.5,21.639999,18.799999,21.25,13.57,14,13,5.184
2021-03-16 12:30:00+01:00,23.99,23.445,21.5,21.959999,18.799999,20.84,13.07,13.5,14,5.232
2021-03-16 12:45:00+01:00,24.084999,23.465,21.5,22,19.799999,20.529999,12.73,13,13,5.184
2021-03-16 13:00:00+01:00,24.26,23.635,21.5,22.219999,18.799999,20.889999,12.429999,13.5,13,5.22
2021-03-16 13:15:00+01:00,24.309999,23.674999,21.5,22.299999,18.799999,20.549999,12.25,14,12,5.256
2021-03-16 13:30:00+01:00,24.35,23.705,21.5,22.299999,17.700001,20.43,12.21,14.5,14,5.172
2021-03-16 13:45:00+01:00,24.414999,23.824999,21.5,22.32,19.700001,20.469999,11.94,15,12,5.184
2021-03-16 14:00:00+01:00,24.57,23.844999,21.5,22.5,18.700001,20.389999,11.99,14,14,5.208
2021-03-16 14:15:00+01:00,24.639999,23.91,21.5,22.559999,18.700001,20.449999,12.16,13,13,5.232
2021-03-16 14:30:00+01:00,24.824999,24.115,21.5,22.779999,19.799999,20.67,11.75,13.5,13,5.136
2021-03-16 14:45:00+01:00,24.84,24.234999,21.5,22.82,18.799999,20.42,11.75,14,13,5.268
2021-03-16 15:00:00+01:00,24.869999,24.264999,21.5,22.799999,19.799999,20.26,11.75,14,13,5.196
2021-03-16 15:15:00+01:00,24.889999,24.209999,21.5,22.84,18.799999,20.469999,11.75,14,14,5.22
2021-03-16 15:30:00+01:00,25.025,24.064999,21.5,22.98,19.799999,20.369999,11.969999,14.5,12,5.196
2021-03-16 15:45:00+01:00,25.014999,24.08,21.5,22.939999,18.799999,20.09,11.98,15,13,5.196
2021-03-16 16:00:00+01:00,25.08,24.174999,21.5,23,18.700001,20.49,11.87,16,13,5.22
2021-03-16 16:15:00+01:00,25.039999,24.189999,21.5,22.959999,18.6,20.23,11.82,17,13,5.232
2021-03-16 16:30:00+01:00,24.98,24.144999,21.5,22.939999,18.6,20.16,11.75,16.5,13,5.148
2021-03-16 16:45:00+01:00,24.934999,24.129999,21.5,22.879999,18.6,21.029999,11.78,16,14,5.232
2021-03-16 17:00:00+01:00,24.865,24.15,21.5,22.799999,19.6,21.389999,11.9,18,13,5.196
2021-03-16 17:15:00+01:00,24.769999,24.035,21.5,22.699999,19.6,21.27,12.309999,20,12,5.148
2021-03-16 17:30:00+01:00,24.734999,24.025,21.5,22.66,19.6,21.32,12.49,20.5,13,5.16
2021-03-16 17:45:00+01:00,24.734999,24.035,21.5,22.66,18.6,21.17,12.65,21,13,5.136
2021-03-16 18:00:00+01:00,24.57,24.08,21.5,22.539999,18.6,21.24,12.74,22.5,13,5.16
2021-03-16 18:15:00+01:00,24.615,24.055,21.5,22.539999,18.6,21.289999,12.759999,24,12,5.16
2021-03-16 18:30:00+01:00,24.615,23.975,21.5,22.559999,18.6,21.689999,12.799999,25,14,5.148
2021-03-16 18:45:00+01:00,24.439999,23.894999,21.5,22.359999,17.6,21.91,12.94,26,13,5.22
2021-03-16 19:00:00+01:00,24.24,23.934999,21.5,22.139999,16.6,22.119999,12.95,28,13,5.208
2021-03-16 19:15:00+01:00,23.92,23.914999,21.5,21.9,15.6,22.189999,12.95,30,13,5.16
2021-03-16 19:30:00+01:00,23.615,23.795,21.5,21.619999,15.6,23.1,13.21,30,12,5.184
2021-03-16 19:45:00+01:00,23.394999,23.664999,21.5,21.359999,14.6,23.549999,13.46,30,13,5.16
2021-03-16 20:00:00+01:00,23.225,23.705,21.5,21.24,14.6,23.859999,13.69,30,14,5.136
2021-03-16 20:15:00+01:00,22.65,22.93,21.5,22.539999,14.6,25.1,14.08,30,1,0
2021-03-16 20:30:00+01:00,22.23,22.394999,21.5,22.799999,13.6,25.879999,14.65,30,0,0
2021-03-16 20:45:00+01:00,22.02,22.135,21.5,22.98,13.6,25.969999,14.809999,30,0,0
2021-03-16 21:00:00+01:00,21.889999,22,21.5,23.019999,13.6,26.279999,15,29.5,0,0
2021-03-16 21:15:00+01:00,21.809999,21.824999,21.5,23,13.6,27.019999,15.23,29,0,0
2021-03-16 21:30:00+01:00,21.789999,21.764999,21.5,22.879999,13.6,27.18,15.589999,28,0,0
2021-03-16 21:45:00+01:00,21.76,21.695,21.5,22.779999,12.6,27.4,15.7,27,0,0
2021-03-16 22:00:00+01:00,21.719999,21.654999,21.5,22.699999,12.6,27.559999,15.929999,29.5,0,0
2021-03-16 22:15:00+01:00,21.734999,21.744999,21.5,22.34,12.6,27.66,15.349999,32,0,0
2021-03-16 22:30:00+01:00,21.789999,21.754999,21.5,22.219999,12.6,27.66,14.99,31.5,0,0
2021-03-16 22:45:00+01:00,21.814999,21.734999,21.5,22.139999,13.6,27.689999,14.82,31,0,0
2021-03-16 23:00:00+01:00,21.814999,21.695,21.5,22.059999,12.6,27.889999,14.79,36.5,0,0
2021-03-16 23:15:00+01:00,21.789999,21.684999,21.5,22,11.6,28.08,14.75,42,0,0
2021-03-16 23:30:00+01:00,21.709999,21.654999,21.5,21.92,11.6,28.279999,14.79,47,0,0
2021-03-16 23:45:00+01:00,21.635,21.615,21.5,21.859999,11.6,28.459999,14.79,52,0,0
2021-03-17 00:00:00+01:00,21.59,21.584999,21.5,21.799999,12.6,28.629999,14.79,48.5,0,0
2021-03-17 00:15:00+01:00,21.58,21.545,21.5,21.719999,11.6,28.74,14.74,45,0,0
2021-03-17 00:30:00+01:00,21.539999,21.504999,21.5,21.68,11.6,28.859999,14.65,48.5,0,0
2021-03-17 00:45:00+01:00,21.51,21.465,21.5,21.6,11.6,28.969999,14.62,52,0,0
2021-03-17 01:00:00+01:00,21.459999,21.434999,21.5,21.559999,11.6,29.08,14.57,52,0,0
2021-03-17 01:15:00+01:00,21.42,21.385,21.5,21.5,11.6,29.16,14.57,52,0,0
2021-03-17 01:30:00+01:00,21.379999,21.355,21.5,21.459999,11.6,29.269999,14.58,52,0,0
2021-03-17 01:45:00+01:00,21.334999,21.334999,21.5,21.42,11.6,29.349998,14.65,52,0,0
2021-03-17 02:00:00+01:00,21.32,21.299999,21.5,21.379999,11.6,29.469999,14.639999,52,0,0
2021-03-17 02:15:00+01:00,21.295,21.264999,21.5,21.32,11.6,29.49,14.67,52,0,0
2021-03-17 02:30:00+01:00,21.279999,21.234999,21.5,21.279999,11.6,29.57,14.67,50,0,0
2021-03-17 02:45:00+01:00,21.26,21.205,21.5,21.24,11.6,29.619999,14.63,48,0,0
2021-03-17 03:00:00+01:00,21.24,21.17,21.5,21.199999,11.6,29.689999,14.679999,46.5,0,0
2021-03-17 03:15:00+01:00,21.205,21.145,21.5,21.18,11.6,29.769999,14.79,45,0,0
2021-03-17 03:30:00+01:00,21.164999,21.1,21.5,21.139999,11.6,29.83,14.95,46.5,0,0
2021-03-17 03:45:00+01:00,21.125,21.09,21.5,21.1,10.6,29.91,15.089999,48,0,0
2021-03-17 04:00:00+01:00,21.08,21.08,21.5,21.08,9.6,29.99,15.179999,46.5,0,0
2021-03-17 04:15:00+01:00,21.025,21.049999,21.5,21.039999,9.6,30.07,15.37,45,0,0
2021-03-17 04:30:00+01:00,20.984999,21.029999,21.5,21,9.6,30.139999,15.57,43.5,0,0
2021-03-17 04:45:00+01:00,20.924999,21.004999,21.5,20.98,8.6,30.26,15.809999,42,0,0
2021-03-17 05:00:00+01:00,20.869999,20.969999,21.5,20.959999,8.6,30.34,16.01,42,0,0
2021-03-17 05:15:00+01:00,20.789999,20.945,21.5,20.939999,7.6,30.459999,16.029999,42,0,0
2021-03-17 05:30:00+01:00,20.75,20.91,21.5,20.9,7.6,30.5,16.15,42,0,0
2021-03-17 05:45:00+01:00,20.725,20.889999,21.5,20.879999,8.6,30.59,16.23,42,0,0
