Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-03-17 06:00:00+01:00,20.695,20.859999,21.5,20.84,7.6,30.67,16.43,40.5,0,0
2021-03-17 06:15:00+01:00,19.984999,22.039999,21.5,18.26,7.6,29.029999,18.18,39,9,5.004
2021-03-17 06:30:00+01:00,18.805,21.889999,21.5,17.32,8.6,30.439999,17.889999,39,12,5.088
2021-03-17 06:45:00+01:00,19.289999,21.754999,21.5,17.5,8.6,29.23,17.799999,39,14,5.076
2021-03-17 07:00:00+01:00,19.209999,21.695,21.5,17.619999,8.6,28.719999,17.559999,39,12,5.124
2021-03-17 07:15:00+01:00,19.135,21.635,21.5,18.18,8.6,29.91,17.6,39,13,5.208
2021-03-17 07:30:00+01:00,19.33,21.605,21.5,17.859999,8.6,28.76,17.389999,38,13,5.172
2021-03-17 07:45:00+01:00,19.24,21.584999,21.5,17.76,8.6,28.66,17.23,37,13,5.232
2021-03-17 08:00:00+01:00,19.139999,21.555,21.5,17.799999,8.6,28.9,17.199999,43,12,5.148
2021-03-17 08:15:00+01:00,19.314999,21.555,21.5,17.559999,8.6,28.769999,17.109999,49,13,5.172
2021-03-17 08:30:00+01:00,19.25,21.545,21.5,18.119999,9.6,28.5,17.039999,44,14,5.136
2021-03-17 08:45:00+01:00,19.32,21.545,21.5,17.82,8.6,28.349998,16.959999,39,12,5.136
2021-03-17 09:00:00+01:00,19.33,21.555,21.5,18.119999,11.6,31.849998,17.309999,36.5,13,5.172
2021-03-17 09:15:00+01:00,19.58,21.59,21.5,18.1,15.6,32.380001,18.07,34,13,5.136
2021-03-17 09:30:00+01:00,19.08,21.92,21.5,17.699999,17.6,33.029999,18.33,33,13,5.088
2021-03-17 09:45:00+01:00,19.1,22.094999,21.5,18.1,17.6,31.98,18.75,32,12,5.184
2021-03-17 10:00:00+01:00,19.66,22.269999,21.5,17.5,17.6,30.189999,18.59,29,13,5.172
2021-03-17 10:15:00+01:00,18.35,22.459999,21.5,17.42,18.6,31.82,18.33,26,14,5.232
2021-03-17 10:30:00+01:00,18.285,22.705,21.5,16.82,19.6,30.32,18.32,26,13,5.172
2021-03-17 10:45:00+01:00,18.26,22.879999,21.5,17.32,18.6,31.109999,17.879999,26,13,5.196
2021-03-17 11:00:00+01:00,18.445,22.99,21.5,17.1,19.6,30.57,17.699999,26,12,5.196
2021-03-17 11:15:00+01:00,18.814999,23.115,21.5,17.08,18.6,28.98,17.27,26,13,5.208
2021-03-17 11:30:00+01:00,19.154999,23.254999,21.5,17.359999,19.6,28.26,16.82,24,13,5.136
2021-03-17 11:45:00+01:00,19.449999,23.314999,21.5,17.24,20.6,27.889999,16.49,22,14,5.244
2021-03-17 12:00:00+01:00,19.279999,23.254999,21.5,17.139999,21.6,28.75,16.33,21.5,13,5.148
2021-03-17 12:15:00+01:00,19.449999,23.164999,21.5,17.48,21.6,28.439999,16.209999,21,12,5.172
2021-03-17 12:30:00+01:00,19.449999,23.129999,21.5,17.379999,21.6,28.92,16.119999,23,13,5.172
2021-03-17 12:45:00+01:00,19.449999,23.139999,21.5,17.539999,21.6,29.029999,16.119999,25,13,5.196
2021-03-17 13:00:00+01:00,19.4,23.174999,21.5,18.059999,22.6,29.099998,16.119999,24,13,5.172
2021-03-17 13:15:00+01:00,18.959999,23.17,21.5,17.68,22.6,29.539999,16.119999,23,12,5.196
2021-03-17 13:30:00+01:00,19.734999,23.18,21.5,18.299999,21.6,28.889999,16.199999,23,15,5.232
2021-03-17 13:45:00+01:00,19.42,23.205,21.5,18.139999,21.6,28.08,16.209999,23,13,5.184
2021-03-17 14:00:00+01:00,19.66,23.26,21.5,17.58,21.6,26.99,15.74,24,12,5.232
2021-03-17 14:15:00+01:00,19.85,23.189999,21.5,17.699999,21.6,26.689999,15.37,25,13,5.232
2021-03-17 14:30:00+01:00,19.449999,23.094999,21.5,17.139999,21.6,26.98,15.25,25,13,5.148
2021-03-17 14:45:00+01:00,19.549999,23,21.5,17.16,20.6,27.019999,15.24,25,14,5.232
2021-03-17 15:00:00+01:00,19.5,23.105,21.5,17.279999,21.6,27.42,15.17,25.5,13,5.244
2021-03-17 15:15:00+01:00,19.73,23.119999,21.5,17.34,19.6,27.459999,15.25,26,13,5.22
2021-03-17 15:30:00+01:00,19.799999,23.18,21.5,17.299999,19.6,27.43,15.46,27.5,13,5.244
2021-03-17 15:45:00+01:00,19.73,23.18,21.5,17.34,20.6,27.459999,15.65,29,12,5.196
2021-03-17 16:00:00+01:00,19.885,23.18,21.5,17.459999,20.6,27.49,15.809999,27,13,5.136
2021-03-17 16:15:00+01:00,19.969999,23.355,21.5,17.639999,20.6,27.5,15.86,25,14,5.208
2021-03-17 16:30:00+01:00,19.67,23.404999,21.5,17.32,20.6,27.75,15.87,25.5,13,5.196
2021-03-17 16:45:00+01:00,19.709999,23.4,21.5,17.42,20.6,27.98,15.99,26,13,5.208
2021-03-17 17:00:00+01:00,19.564999,23.424999,21.5,17.199999,21.6,27.98,15.94,32,13,5.256
2021-03-17 17:15:00+01:00,19.969999,23.424999,21.5,17.58,20.6,27.779999,16.029999,38,12,5.196
2021-03-17 17:30:00+01:00,19.875,23.41,21.5,17.4,19.6,28.15,16.07,35.5,13,5.196
2021-03-17 17:45:00+01:00,19.52,23.475,21.5,17.18,18.6,28.529999,16.109999,33,15,5.232
2021-03-17 18:00:00+01:00,19.85,23.404999,21.5,18,17.5,28.309999,16.299999,31.5,12,5.208
2021-03-17 18:15:00+01:00,19.959999,23.33,21.5,17.719999,16.4,28.389999,16.33,30,13,5.232
2021-03-17 18:30:00+01:00,19.695,23.424999,21.5,17.9,16.4,28.629999,16.43,31,13,5.016
2021-03-17 18:45:00+01:00,19.885,23.494999,21.5,17.92,16.4,28.639999,16.27,32,13,5.22
2021-03-17 19:00:00+01:00,19.85,23.574999,21.5,17.299999,15.4,28.699999,16.199999,32,12.66666667,5.148
2021-03-17 19:15:00+01:00,19.875,23.459999,21.5,17.5,15.4,28.709999,16.23,32,12.33333333,5.076
2021-03-17 19:30:00+01:00,19.58,23.275,21.5,17.16,15.4,28.99,16.33,34.5,12,5.136
2021-03-17 19:45:00+01:00,18.969999,23.119999,21.5,17.52,14.4,29.82,16.4,37,13,5.136
2021-03-17 20:00:00+01:00,18.59,23.019999,21.5,17.42,14.4,30.219999,16.469999,38.5,13,5.22
2021-03-17 20:15:00+01:00,19.969999,22.305,21.5,19.039999,13.4,30.26,17.24,40,1,0
2021-03-17 20:30:00+01:00,20.814999,21.855,21.5,19.6,13.4,30.269999,17.65,40,0,0
2021-03-17 20:45:00+01:00,21.195,21.615,21.5,20.02,13.4,29.859999,18.059999,40,0,0
2021-03-17 21:00:00+01:00,21.389999,21.494999,21.5,20.34,13.4,29.789999,18.17,40,0,0
2021-03-17 21:15:00+01:00,21.48,21.389999,21.5,20.6,12.4,29.699999,18.33,40,0,0
2021-03-17 21:30:00+01:00,21.52,21.334999,21.5,20.699999,12.4,29.809999,18.359999,40,0,0
2021-03-17 21:45:00+01:00,21.52,21.279999,21.5,20.779999,13.4,30.08,18.42,40,0,0
2021-03-17 22:00:00+01:00,21.525,21.24,21.5,20.859999,14.4,30.209999,18.5,43,0,0
2021-03-17 22:15:00+01:00,21.629999,21.33,21.5,20.559999,12.4,30.16,18.25,46,0,0
2021-03-17 22:30:00+01:00,21.67,21.334999,21.5,20.52,13.4,30.219999,18.17,47.5,0,0
2021-03-17 22:45:00+01:00,21.734999,21.33,21.5,20.52,13.4,30.219999,18.209999,49,0,0
2021-03-17 23:00:00+01:00,21.77,21.32,21.5,20.52,13.4,30.269999,18.209999,44.5,0,0
2021-03-17 23:15:00+01:00,21.689999,21.289999,21.5,20.58,12.4,30.42,18.199999,40,0,0
2021-03-17 23:30:00+01:00,21.58,21.264999,21.5,20.58,12.4,30.59,18.24,44.5,0,0
2021-03-17 23:45:00+01:00,21.57,21.24,21.5,20.559999,12.4,30.629999,18.4,49,0,0
2021-03-18 00:00:00+01:00,21.559999,21.219999,21.5,20.539999,12.4,30.719999,18.51,49,0,0
2021-03-18 00:15:00+01:00,21.559999,21.199999,21.5,20.539999,13.4,30.75,18.58,49,0,0
2021-03-18 00:30:00+01:00,21.559999,21.184999,21.5,20.52,13.4,30.799999,18.67,51,0,0
2021-03-18 00:45:00+01:00,21.535,21.15,21.5,20.52,14.4,30.83,18.66,53,0,0
2021-03-18 01:00:00+01:00,21.525,21.119999,21.5,20.5,14.4,30.91,18.57,52.5,0,0
2021-03-18 01:15:00+01:00,21.52,21.1,21.5,20.48,13.4,30.959999,18.5,52,0,0
2021-03-18 01:30:00+01:00,21.48,21.09,21.5,20.48,13.4,31.01,18.73,56,0,0
2021-03-18 01:45:00+01:00,21.459999,21.07,21.5,20.42,13.4,30.98,18.889999,60,0,0
2021-03-18 02:00:00+01:00,21.379999,21.029999,21.5,20.42,13.4,31.139999,19.01,56.5,0,0
2021-03-18 02:15:00+01:00,21.334999,21,21.5,20.459999,13.4,31.25,19.17,53,0,0
2021-03-18 02:30:00+01:00,21.334999,20.99,21.5,20.42,13.4,31.34,19.369999,49.5,0,0
2021-03-18 02:45:00+01:00,21.334999,20.969999,21.5,20.42,13.4,31.369999,19.52,46,0,0
2021-03-18 03:00:00+01:00,21.334999,20.959999,21.5,20.459999,12.4,31.41,19.59,47.5,0,0
2021-03-18 03:15:00+01:00,21.334999,20.955,21.5,20.42,12.4,31.48,19.779999,49,0,0
2021-03-18 03:30:00+01:00,21.33,20.934999,21.5,20.42,12.4,31.51,19.949999,57,0,0
2021-03-18 03:45:00+01:00,21.295,20.934999,21.5,20.42,12.4,31.599998,19.98,65,0,0
2021-03-18 04:00:00+01:00,21.295,20.92,21.5,20.42,12.4,31.629999,20.059999,60.5,0,0
2021-03-18 04:15:00+01:00,21.275,20.91,21.5,20.42,12.4,31.629999,20.1,56,0,0
2021-03-18 04:30:00+01:00,21.27,20.889999,21.5,20.42,12.4,31.66,20.1,54,0,0
2021-03-18 04:45:00+01:00,21.26,20.879999,21.5,20.4,12.4,31.719999,20.1,52,0,0
2021-03-18 05:00:00+01:00,21.26,20.859999,21.5,20.4,12.4,31.74,20.15,50.5,0,0
2021-03-18 05:15:00+01:00,21.225,20.84,21.5,20.4,12.4,31.789999,20.18,49,0,0
2021-03-18 05:30:00+01:00,21.205,20.84,21.5,20.4,11.4,31.869999,20.209999,52.5,0,0
2021-03-18 05:45:00+01:00,21.115,20.82,21.5,20.4,10.4,31.969999,20.25,56,0,0
2021-03-18 06:00:00+01:00,21.004999,20.799999,21.5,20.379999,10.4,32.119999,20.25,54,0,0
2021-03-18 06:15:00+01:00,20.305,22.154999,21.5,18.5,10.4,33,19.93,52,9,5.052
2021-03-18 06:30:00+01:00,20.17,22.039999,21.5,18.359999,9.4,32.559998,20.01,56,13,5.112
2021-03-18 06:45:00+01:00,20.105,22,21.5,18.32,9.4,32.23,19.959999,60,12,5.076
2021-03-18 07:00:00+01:00,20.01,21.934999,21.5,18.199999,8.4,32.299999,19.869999,64.5,13,5.064
2021-03-18 07:15:00+01:00,19.6,21.855,21.5,17.559999,7.4,32.899998,19.92,69,13,5.244
2021-03-18 07:30:00+01:00,19.57,21.814999,21.5,18.18,7.4,32.579998,19.889999,62.5,14,5.148
2021-03-18 07:45:00+01:00,19.324999,21.795,21.5,17.940001,8.4,33.189999,19.889999,56,12,5.172
2021-03-18 08:00:00+01:00,19.66,21.754999,21.5,18.219999,8.4,32.630001,19.889999,54.5,13,5.196
2021-03-18 08:15:00+01:00,19.504999,21.754999,21.5,18.279999,8.4,32.59,19.779999,53,13,5.16
2021-03-18 08:30:00+01:00,19.33,21.744999,21.5,18.059999,9.4,32.399998,19.66,51,12,5.136
2021-03-18 08:45:00+01:00,19.189999,21.754999,21.5,17.559999,10.4,32.829998,19.58,49,13,5.136
2021-03-18 09:00:00+01:00,19.254999,21.734999,21.5,17.779999,11.4,32.329998,19.5,55,13,5.136
2021-03-18 09:15:00+01:00,19.189999,21.744999,21.5,18.119999,13.4,32,19.42,61,14,5.088
2021-03-18 09:30:00+01:00,19.225,22.039999,21.5,18.119999,16.4,31.699999,19.049999,61,12,5.136
2021-03-18 09:45:00+01:00,19.33,22.225,21.5,17.92,14.3,31.469999,18.949999,61,13,5.232
2021-03-18 10:00:00+01:00,18.299999,22.359999,21.5,17.279999,15.3,32.719997,18.85,61,13,5.112
2021-03-18 10:15:00+01:00,18.195,22.424999,21.5,16.859999,13.3,34.16,18.92,61,12,5.196
2021-03-18 10:30:00+01:00,18.125,22.49,21.5,17.119999,12.3,36.07,19.4,59,13,5.184
2021-03-18 10:45:00+01:00,18.295,22.529999,21.5,17.440001,14.3,36.950001,20.029999,57,13,5.184
2021-03-18 11:00:00+01:00,18.115,22.85,21.5,17.34,12.3,37.279999,20.459999,55,14,5.16
2021-03-18 11:15:00+01:00,18.244999,22.83,21.5,16.779999,12.3,37.509998,20.93,53,13,5.148
2021-03-18 11:30:00+01:00,18.215,22.73,21.5,17.459999,14.3,37.649998,21.289999,53,12,5.172
2021-03-18 11:45:00+01:00,18.244999,22.709999,21.5,16.82,14.1,37.700001,21.57,53,13,5.22
2021-03-18 12:00:00+01:00,18.459999,22.844999,21.5,17.58,15.1,36.950001,21.639999,51.5,13,5.196
2021-03-18 12:15:00+01:00,18.475,22.699999,21.5,17.139999,16,37.119999,21.77,50,13,5.232
2021-03-18 12:30:00+01:00,18.6,22.709999,21.5,17.26,15.1,36.540001,21.689999,46.5,12,5.124
2021-03-18 12:45:00+01:00,19.42,22.775,21.5,17.42,14.9,36.029999,21.59,43,14,5.16
2021-03-18 13:00:00+01:00,19.5,22.84,21.5,17.42,14.9,35.919998,21.65,41.5,13,5.196
2021-03-18 13:15:00+01:00,19.445,22.9,21.5,17.359999,14.9,35.040001,21.58,40,13,5.148
2021-03-18 13:30:00+01:00,19.32,22.93,21.5,16.940001,17.9,35.669998,21.379999,41.5,13,5.172
2021-03-18 13:45:00+01:00,19.51,22.98,21.5,17.42,19.1,32.419998,20.83,43,12,5.208
2021-03-18 14:00:00+01:00,19.895,23.039999,21.5,17.559999,19.1,32.139999,20.16,45,13,5.232
2021-03-18 14:15:00+01:00,19.66,23.129999,21.5,17.219999,17,32.399998,19.82,47,14,5.172
2021-03-18 14:30:00+01:00,18.705,23.039999,21.5,17.299999,17.1,33.389999,19.41,45,13,5.148
2021-03-18 14:45:00+01:00,18.92,23.26,21.5,17.6,17.1,32.93,19.07,43,13,5.208
2021-03-18 15:00:00+01:00,18.775,23.184999,21.5,17.639999,17.1,33.5,18.99,43,12,5.22
2021-03-18 15:15:00+01:00,18.775,22.93,21.5,17.52,16.1,33.369999,19,43,14,5.22
2021-03-18 15:30:00+01:00,18.344999,22.84,21.5,17.219999,16.1,33.619999,19.109999,44.5,12,5.208
2021-03-18 15:45:00+01:00,18.674999,22.8499995,21.5,17.379999,14.9,34.73,18.85,46,14,5.172
2021-03-18 16:00:00+01:00,18.385,22.859999,21.5,17.18,13.9,35.23,19.549999,46,13,5.184
2021-03-18 16:15:00+01:00,18.484999,22.944999,21.5,17.219999,12.9,35.079998,19.869999,46,13,5.196
2021-03-18 16:30:00+01:00,18.565001,23.029999,21.5,17.379999,14.9,35.110001,19.82,44.5,13,5.184
2021-03-18 16:45:00+01:00,18.639999,23.029999,21.5,17.459999,15.9,34.799999,19.879999,43,13,5.208
2021-03-18 17:00:00+01:00,18.645,23,21.5,17.440001,14.9,35.360001,20.029999,43,14,5.196
2021-03-18 17:15:00+01:00,18.375,22.98,21.5,17.139999,12.8,36.139999,20.23,43,12,5.196
2021-03-18 17:30:00+01:00,18.504999,22.98,21.5,17.26,13.8,36,20.43,44.5,13,5.232
2021-03-18 17:45:00+01:00,18.375,23,21.5,17.219999,13.8,36.110001,20.559999,46,13,5.244
2021-03-18 18:00:00+01:00,18.529999,22.98,21.5,17.26,13.8,35.84,20.83,48,13,5.16
2021-03-18 18:15:00+01:00,18.594999,23.07,21.5,17.26,13.8,35.529999,20.719999,50,13,5.148
2021-03-18 18:30:00+01:00,18.375,23.109999,21.5,17.459999,12.8,35.93,20.6,49.5,12,5.184
2021-03-18 18:45:00+01:00,18.555,23.234999,21.5,17.219999,12.8,35.799999,20.449999,49,14,5.196
2021-03-18 19:00:00+01:00,19.18,23.1,21.5,17.559999,11.8,35.309998,20.52,49,13,5.16
2021-03-18 19:15:00+01:00,19.369999,23.17,21.5,17.039999,11.8,35.07,21.049999,49,13,5.124
2021-03-18 19:30:00+01:00,19.25,23.16,21.5,17.4,11.8,35.149998,21.189999,49,13,5.124
2021-03-18 19:45:00+01:00,19.23,23.03,21.5,16.68,11.8,34.98,20.869999,49,12,5.1
2021-03-18 20:00:00+01:00,19.309999,22.9,21.5,17.039999,11.8,34.700001,20.75,51,13,5.124
2021-03-18 20:15:00+01:00,20.189999,22.225,21.5,19.199999,11.8,34.739998,21.52,53,2,0
2021-03-18 20:30:00+01:00,20.764999,21.77,21.5,19.82,11.8,34.43,21.99,55,0,0
2021-03-18 20:45:00+01:00,21.045,21.5775,21.5,20.1,12.8,34.259998,22.25,57,0,0
2021-03-18 21:00:00+01:00,21.154999,21.385,21.5,20.48,12.8,34.299999,22.51,61.5,0,0
2021-03-18 21:15:00+01:00,21.215,21.264999,21.5,20.619999,12.3,34.209999,22.689999,66,0,0
2021-03-18 21:30:00+01:00,21.26,21.219999,21.5,20.699999,11.8,34.450001,22.779999,66,0,0
2021-03-18 21:45:00+01:00,21.275,21.17,21.5,20.82,11.8,34.450001,22.969999,66,0,0
2021-03-18 22:00:00+01:00,21.295,21.184999,21.5,20.779999,11.8,34.32,23.01,66,0,0
2021-03-18 22:15:00+01:00,21.344999,21.285,21.5,20.48,11.8,34.34,22.93,66,0,0
2021-03-18 22:30:00+01:00,21.404999,21.285,21.5,20.42,12.8,34.34,23.09,68,0,0
2021-03-18 22:45:00+01:00,21.469999,21.264999,21.5,20.42,12.3,34.299999,23.25,70,0,0
2021-03-18 23:00:00+01:00,21.504999,21.264999,21.5,20.42,11.8,34.279999,23.369999,70,0,0
2021-03-18 23:15:00+01:00,21.529999,21.25,21.5,20.4,11.8,34.239998,23.539999,70,0,0
2021-03-18 23:30:00+01:00,21.529999,21.219999,21.5,20.4,11.8,34.279999,23.609999,73,0,0
2021-03-18 23:45:00+01:00,21.49,21.189999,21.5,20.4,9.8,34.299999,23.73,76,0,0
2021-03-19 00:00:00+01:00,21.365,21.16,21.5,20.4,9.8,34.399998,23.84,73,0,0
2021-03-19 00:15:00+01:00,21.26,21.109999,21.5,20.42,9.8,34.52,24.059999,70,0,0
2021-03-19 00:30:00+01:00,21.195,21.1,21.5,20.379999,9.8,34.579998,24.309999,70,0,0
2021-03-19 00:45:00+01:00,21.164999,21.094999,21.5,20.379999,8.8,34.68,24.449999,70,0,0
2021-03-19 01:00:00+01:00,21.094999,21.064999,21.5,20.359999,9.8,34.759998,24.58,70,0,0
2021-03-19 01:15:00+01:00,21.125,21.049999,21.5,20.34,9.8,34.790001,24.889999,70,0,0
2021-03-19 01:30:00+01:00,21.115,21.025,21.5,20.32,9.8,34.82,25.25,72.5,0,0
2021-03-19 01:45:00+01:00,21.074999,20.99,21.5,20.32,9.8,34.919998,25.369999,75,0,0
2021-03-19 02:00:00+01:00,21.055,20.959999,21.5,20.299999,8.8,34.989998,25.66,75,0,0
2021-03-19 02:15:00+01:00,21.055,20.939999,21.5,20.299999,7.8,35.049999,25.959999,75,0,0
2021-03-19 02:30:00+01:00,21.055,20.92,21.5,20.279999,8.8,35.119999,26.219999,72.5,0,0
2021-03-19 02:45:00+01:00,21.055,20.91,21.5,20.24,10.8,35.149998,26.459999,70,0,0
2021-03-19 03:00:00+01:00,21.135,20.859999,21.5,20.24,9.8,35.149998,26.82,72.5,0,0
2021-03-19 03:15:00+01:00,21.145,20.84,21.5,20.24,9.8,35.219997,26.98,75,0,0
2021-03-19 03:30:00+01:00,21.154999,20.799999,21.5,20.219999,11.8,35.219997,27.25,75,0,0
2021-03-19 03:45:00+01:00,21.18,20.775,21.5,20.219999,8.8,35.279999,27.389999,75,0,0
2021-03-19 04:00:00+01:00,21.135,20.77,21.5,20.199999,8.8,35.349998,27.389999,75,0,0
2021-03-19 04:15:00+01:00,21.055,20.76,21.5,20.199999,9.8,35.450001,27.349998,75,0,0
2021-03-19 04:30:00+01:00,21.025,20.75,21.5,20.199999,8.8,35.549999,27.34,78,0,0
2021-03-19 04:45:00+01:00,20.965,20.73,21.5,20.219999,8.8,35.66,27.269999,81,0,0
2021-03-19 05:00:00+01:00,20.814999,20.719999,21.5,20.199999,7.9,35.869999,26.959999,75.5,0,0
2021-03-19 05:15:00+01:00,20.754999,20.699999,21.5,20.199999,7.9,35.969997,26.719999,70,0,0
2021-03-19 05:30:00+01:00,20.734999,20.664999,21.5,20.18,7.8,36.009998,26.4,78.5,0,0
2021-03-19 05:45:00+01:00,20.684999,20.66,21.5,20.18,7.8,36.07,26.49,87,0,0
2021-03-19 06:00:00+01:00,20.689999,20.639999,21.5,20.139999,7.8,36.07,26.559999,87,0,0
2021-03-19 06:15:00+01:00,19.199999,22.219999,21.5,17.119999,7.8,38.899998,23.43,87,9,5.1
2021-03-19 06:30:00+01:00,19.43,22.01,21.5,17.779999,7.8,38.509998,23.91,84,12,5.088
2021-03-19 06:45:00+01:00,19.27,21.949999,21.5,17.58,7.8,38.41,24.15,81,13,5.052
2021-03-19 07:00:00+01:00,19.01,21.91,21.5,17.18,7.8,38.32,24.15,81,14,5.076
2021-03-19 07:15:00+01:00,19.66,21.844999,21.5,18.299999,7.8,38.66,24.309999,81,12,5.124
2021-03-19 07:30:00+01:00,19.73,21.85,21.5,18.219999,6.8,39.189999,24.65,81,13,5.184
2021-03-19 07:45:00+01:00,19.785,21.84,21.5,18.26,7.8,39.209999,24.889999,81,12,5.172
2021-03-19 08:00:00+01:00,19.684999,21.84,21.5,18.039999,6.8,38.82,25.119999,81,13,5.208
2021-03-19 08:15:00+01:00,18.889999,21.814999,21.5,16.6,6.8,40.59,25.25,81,13,5.148
2021-03-19 08:30:00+01:00,19.225,21.795,21.5,16.799999,6.8,39.82,25.35,73,13,5.112
2021-03-19 08:45:00+01:00,19.225,21.789999,21.5,17.76,7.9,39.889999,25.35,65,12,5.172
2021-03-19 09:00:00+01:00,19.57,21.799999,21.5,18.18,7.9,39.079998,25.439999,63,14,5.196
2021-03-19 09:15:00+01:00,19.58,21.814999,21.5,18.18,9.9,39.57,25.48,61,13,4.92
2021-03-19 09:30:00+01:00,18.959999,21.824999,21.5,17.84,8.9,39.77,25.51,61,13,5.172
2021-03-19 09:45:00+01:00,19.139999,21.824999,21.5,18.08,9.9,39.419998,25.439999,61,12,5.16
2021-03-19 10:00:00+01:00,19.049999,21.824999,21.5,17.559999,9.9,39.110001,25.32,61,13,5.208
2021-03-19 10:15:00+01:00,19.475,21.889999,21.5,18.059999,9.9,37.869999,25.219999,61,13,5.232
2021-03-19 10:30:00+01:00,19.039999,22.15,21.5,18.039999,10.9,38.09,24.869999,57,14,5.16
2021-03-19 10:45:00+01:00,18.105,22.26,21.5,17.219999,11.9,39.16,24.549999,53,12,4.92
2021-03-19 11:00:00+01:00,18.209999,22.309999,21.5,17,11.9,38.369999,24.25,53,13,5.148
2021-03-19 11:15:00+01:00,18.164999,22.35,21.5,17.18,11.9,38.599998,24.029999,53,12,5.148
2021-03-19 11:30:00+01:00,18.074999,22.4,21.5,17.219999,12.9,38.989998,23.879999,55,13,5.232
2021-03-19 11:45:00+01:00,18.315001,22.439999,21.5,17.119999,13.8,37.209999,23.59,57,13,5.16
2021-03-19 12:00:00+01:00,18.225,22.535,21.5,16.799999,13.8,37.879997,23.219999,55,13,5.16
2021-03-19 12:15:00+01:00,18.365,22.639999,21.5,17.08,12.6,37.41,22.949999,53,12,5.22
2021-03-19 12:30:00+01:00,18.17,22.699999,21.5,17.32,12.3,37.700001,22.799999,51,14,5.088
2021-03-19 12:45:00+01:00,18.484999,22.549999,21.5,17.34,13.3,37.549999,22.9,49,13,5.196
2021-03-19 13:00:00+01:00,18.355,22.559999,21.5,17.539999,14.3,37.349998,22.9,55,13,5.196
2021-03-19 13:15:00+01:00,18.225,22.609999,21.5,17.16,16.4,36.239998,22.619999,61,13,5.196
2021-03-19 13:30:00+01:00,18.77,22.67,21.5,17.639999,15.4,35.969997,22.139999,61,13,5.148
2021-03-19 13:45:00+01:00,18.975,22.719999,21.5,17.6,17.4,35.919998,21.959999,61,14,5.22
2021-03-19 14:00:00+01:00,18.93,22.779999,21.5,17.559999,13.3,35.66,21.76,59,12,5.196
2021-03-19 14:15:00+01:00,19.225,22.785,21.5,17.379999,19.299999,34.52,21.57,57,13,5.136
2021-03-19 14:30:00+01:00,19.289999,22.84,21.5,17.359999,15,35.93,21.25,59,13,5.232
2021-03-19 14:45:00+01:00,19.379999,22.769999,21.5,17.48,11.9,36.599998,21.76,61,13,5.196
2021-03-19 15:00:00+01:00,18.164999,22.92,21.5,16.82,11.9,38.619999,21.98,55.5,13,5.172
2021-03-19 15:15:00+01:00,18.295,22.83,21.5,16.879999,10.9,38.02,22.279999,50,12,5.172
2021-03-19 15:30:00+01:00,18.139999,22.75,21.5,17.379999,13.9,37.75,22.359999,48,14,5.196
2021-03-19 15:45:00+01:00,18.264999,22.67,21.5,17.299999,16.9,38.18,22.5,46,13,5.208
2021-03-19 16:00:00+01:00,18.34,22.639999,21.5,17.059999,16.9,37.919998,22.59,46,13,5.196
2021-03-19 16:15:00+01:00,18.190001,22.66,21.5,16.76,16.9,37.879997,22.59,46,13,5.16
2021-03-19 16:30:00+01:00,18.094999,22.684999,21.5,17.359999,16.9,37.91,22.59,46,13,5.148
2021-03-19 16:45:00+01:00,18.254999,22.644999,21.5,16.84,15.8,38.18,22.83,46,14,5.184
2021-03-19 17:00:00+01:00,18.395,22.65,21.5,17.02,12.7,37.919998,22.939999,46,12,5.184
2021-03-19 17:15:00+01:00,19.424999,22.66,21.5,17.92,13.6,36.029999,22.9,46,13,5.268
2021-03-19 17:30:00+01:00,19.27,22.68,21.5,17.16,13.6,35.73,22.66,47.5,13,5.22
2021-03-19 17:45:00+01:00,19.1,22.68,21.5,17.26,13.6,35.669998,22.539999,49,13,5.22
2021-03-19 18:00:00+01:00,19.195,22.68,21.5,17.4,11.6,35.559998,22.459999,53,13,5.208
2021-03-19 18:15:00+01:00,19.154999,22.67,21.5,16.699999,10.6,35.599998,22.35,57,12,5.172
2021-03-19 18:30:00+01:00,18.93,22.66,21.5,17,11.6,35.719997,22.269999,55,14,5.112
2021-03-19 18:45:00+01:00,19.42,22.639999,21.5,18.1,10.6,35.099998,22.279999,53,13,5.22
2021-03-19 19:00:00+01:00,19.33,22.549999,21.5,17.48,11.6,35.419998,22.279999,53,13,5.166
2021-03-19 19:15:00+01:00,19.559999,22.525,21.5,17.779999,10.6,34.48,22.26,53,13,5.112
2021-03-19 19:30:00+01:00,19.309999,22.484999,21.5,17.4,10.6,35.360001,22.17,53,12,5.124
2021-03-19 19:45:00+01:00,19.459999,22.449999,21.5,17,10.6,35.919998,22.34,53,13,5.148
2021-03-19 20:00:00+01:00,19.609999,22.449999,21.5,17.68,10.6,35.450001,22.449999,57,12,5.184
2021-03-19 20:15:00+01:00,20.23,21.855,21.5,19.24,10.6,35.559998,23,61,2,0
2021-03-19 20:30:00+01:00,20.754999,21.455,21.5,19.82,11.6,36.59,24.1,65.5,0,0
2021-03-19 20:45:00+01:00,21.004999,21.24,21.5,20.18,11.6,35.779999,24.359999,70,0,0
2021-03-19 21:00:00+01:00,21.045,21.07,21.5,20.42,9.6,35.649998,24.539999,65.5,0,0
2021-03-19 21:15:00+01:00,21.055,20.939999,21.5,20.58,9.6,35.649998,24.68,61,0,0
2021-03-19 21:30:00+01:00,21.074999,20.9,21.5,20.699999,8.6,36.059998,24.73,61,0,0
2021-03-19 21:45:00+01:00,21.055,20.84,21.5,20.699999,8.6,36.02,25.15,61,0,0
2021-03-19 22:00:00+01:00,21.045,20.789999,21.5,20.699999,9.6,35.98,25.139999,61,0,0
2021-03-19 22:15:00+01:00,21.125,20.879999,21.5,20.359999,9.6,35.82,24.76,61,0,0
2021-03-19 22:30:00+01:00,21.189999,20.889999,21.5,20.32,9.6,35.799999,24.6,63,0,0
2021-03-19 22:45:00+01:00,21.225,20.879999,21.5,20.279999,10.6,35.799999,24.529999,65,0,0
2021-03-19 23:00:00+01:00,21.289999,20.879999,21.5,20.26,9.6,35.700001,24.439999,67.5,0,0
2021-03-19 23:15:00+01:00,21.309999,20.889999,21.5,20.24,9.6,35.700001,24.439999,70,0,0
2021-03-19 23:30:00+01:00,21.279999,20.869999,21.5,20.24,10.6,35.700001,24.41,67.5,0,0
2021-03-19 23:45:00+01:00,21.26,20.85,21.5,20.219999,9.6,35.739998,24.33,65,0,0
2021-03-20 00:00:00+01:00,21.225,20.82,21.5,20.199999,8.6,35.739998,24.289999,70,0,0
2021-03-20 00:15:00+01:00,21.205,20.799999,21.5,20.18,8.6,35.739998,24.209999,75,0,0
2021-03-20 00:30:00+01:00,21.174999,20.77,21.5,20.18,9.6,35.719997,24.119999,75,0,0
2021-03-20 00:45:00+01:00,21.115,20.74,21.5,20.139999,9.6,35.75,24.119999,75,0,0
2021-03-20 01:00:00+01:00,21.074999,20.709999,21.5,20.139999,8.6,35.779999,24.119999,75,0,0
2021-03-20 01:15:00+01:00,21.045,20.664999,21.5,20.119999,8.6,35.779999,24.119999,75,0,0
2021-03-20 01:30:00+01:00,21.01,20.65,21.5,20.119999,8.6,35.82,24.119999,72.5,0,0
2021-03-20 01:45:00+01:00,20.98,20.639999,21.5,20.1,8.6,35.790001,24.15,70,0,0
2021-03-20 02:00:00+01:00,20.914999,20.6,21.5,20.059999,8.6,35.829998,24.18,70,0,0
2021-03-20 02:15:00+01:00,20.834999,20.559999,21.5,20.039999,9.7,35.869999,24.26,70,0,0
2021-03-20 02:30:00+01:00,20.814999,20.52,21.5,20.02,8.7,35.869999,24.18,72.5,0,0
2021-03-20 02:45:00+01:00,20.795,20.49,20.5,20,8.7,35.869999,24.26,75,0,0
2021-03-20 03:00:00+01:00,20.764999,20.475,20.5,19.98,8.7,35.869999,24.25,72.5,0,0
2021-03-20 03:15:00+01:00,20.734999,20.455,20.5,19.959999,8.7,35.869999,24.32,70,0,0
2021-03-20 03:30:00+01:00,20.715,20.41,20.5,19.939999,7.6,35.869999,24.369999,70,0,0
2021-03-20 03:45:00+01:00,20.695,20.379999,20.5,19.92,6.6,35.869999,24.41,70,0,0
2021-03-20 04:00:00+01:00,20.709999,20.35,20.5,19.9,6.6,35.869999,24.439999,70,0,0
2021-03-20 04:15:00+01:00,20.754999,20.334999,20.5,19.879999,5.6,35.77,24.439999,70,0,0
2021-03-20 04:30:00+01:00,20.834999,20.324999,20.5,19.879999,5.8,35.689999,24.48,70,0,0
2021-03-20 04:45:00+01:00,20.885,20.33,20.5,19.9,5.8,35.639999,24.519999,70,0,0
2021-03-20 05:00:00+01:00,20.924999,20.32,20.5,19.879999,5.8,35.559998,24.519999,67.5,0,0
2021-03-20 05:15:00+01:00,20.98,20.309999,20.5,19.859999,5.8,35.5,24.57,65,0,0
2021-03-20 05:30:00+01:00,20.99,20.309999,20.5,19.84,6.8,35.5,24.639999,65,0,0
2021-03-20 05:45:00+01:00,20.994999,20.299999,20.5,19.859999,5.8,35.469997,24.639999,65,0,0
2021-03-20 06:00:00+01:00,21.01,20.285,20.5,19.84,5.8,35.459999,24.639999,70,0,0
2021-03-20 06:15:00+01:00,18.949999,22,21.5,17.34,5.8,35.919998,23,75,9,5.028
2021-03-20 06:30:00+01:00,19.189999,21.754999,21.5,17.6,5.8,35.469997,22.949999,72,12,5.124
2021-03-20 06:45:00+01:00,19.07,21.664999,21.5,17.539999,5.8,35.66,22.84,69,13,5.076
2021-03-20 07:00:00+01:00,19.1,21.615,21.5,17.639999,5.8,35.68,22.689999,72,14,5.064
2021-03-20 07:15:00+01:00,19.25,21.584999,21.5,17.639999,4.8,35.279999,22.609999,75,12,5.196
2021-03-20 07:30:00+01:00,19.09,21.535,21.5,17.299999,4.8,35.139999,22.539999,75,13,5.136
2021-03-20 07:45:00+01:00,19.34,21.52,21.5,17.74,5.8,35.259998,22.5,75,13,5.16
2021-03-20 08:00:00+01:00,18.83,21.504999,21.5,17.02,6.8,35.540001,22.449999,70,13,5.148
2021-03-20 08:15:00+01:00,19.459999,21.535,21.5,17.92,6.8,34.919998,22.42,65,13,5.196
2021-03-20 08:30:00+01:00,19.314999,21.625,21.5,18.1,7.8,35.040001,22.25,63,12,5.184
2021-03-20 08:45:00+01:00,19.799999,21.635,21.5,18.02,7.8,34.450001,22.18,61,14,5.196
2021-03-20 09:00:00+01:00,19.789999,21.645,21.5,17.539999,9.8,34.959999,22.16,59,12,5.16
2021-03-20 09:15:00+01:00,19.875,21.654999,21.5,17.4,13.8,35.07,22.199999,57,13,5.1
2021-03-20 09:30:00+01:00,19.355,21.635,21.5,17.92,12.8,35.219997,22.209999,55,13,5.148
2021-03-20 09:45:00+01:00,19.189999,21.625,21.5,17.959999,13.8,35.279999,22.26,53,12,5.148
2021-03-20 10:00:00+01:00,19.48,21.625,21.5,17.459999,13.8,35.209999,22.25,51,13,5.136
2021-03-20 10:15:00+01:00,19.959999,21.664999,21.5,17.84,14.8,35.07,22.34,49,13,5.148
2021-03-20 10:30:00+01:00,18.52,21.664999,21.5,17.24,14.8,36.669998,22.48,46,14,5.208
2021-03-20 10:45:00+01:00,18.49,21.645,21.5,17.1,15.8,36.459999,22.5,43,12,5.148
2021-03-20 11:00:00+01:00,18.51,21.635,21.5,17.1,16.9,36,22.41,37.5,13,5.172
2021-03-20 11:15:00+01:00,18.459999,21.645,21.5,17.42,13.9,36.399998,22.34,32,13,5.172
2021-03-20 11:30:00+01:00,18.275,21.635,21.5,17.18,15.9,35.66,22.189999,29.5,13,5.112
2021-03-20 11:45:00+01:00,18.424999,21.645,21.5,16.799999,16.799999,34.099998,21.799999,27,12,5.148
2021-03-20 12:00:00+01:00,18.395,21.645,21.5,17,15.8,32.399998,20.889999,27.5,13,5.172
2021-03-20 12:15:00+01:00,18.484999,21.654999,21.5,17.32,16.799999,31.629999,20.18,28,14,5.16
2021-03-20 12:30:00+01:00,18.584999,21.674999,21.5,17.18,17.799999,28.33,19.379999,29,13,5.196
2021-03-20 12:45:00+01:00,18.949999,21.684999,21.5,17.26,15.8,27.66,18.629999,30,13,5.22
2021-03-20 13:00:00+01:00,19.24,21.734999,21.5,17.059999,16.799999,27.269999,17.92,27,12,5.088
2021-03-20 13:15:00+01:00,19.314999,21.775,21.5,16.76,17.799999,24.559999,17.279999,24,13,5.136
2021-03-20 13:30:00+01:00,19.26,21.809999,21.5,16.859999,19.799999,24.92,16.449999,23,13,5.148
2021-03-20 13:45:00+01:00,19.35,21.824999,21.5,16.879999,19.799999,24.769999,16.139999,22,14,5.088
2021-03-20 14:00:00+01:00,19.34,22.299999,21.5,16.9,18.799999,23.869999,15.429999,24,12,5.1
2021-03-20 14:15:00+01:00,19.555,22.424999,21.5,17.959999,19.799999,23.789999,14.96,26,13,5.136
2021-03-20 14:30:00+01:00,19.109999,22.369999,21.5,17.799999,17.700001,24.299999,14.809999,25,13,5.1
2021-03-20 14:45:00+01:00,19.24,22.375,21.5,18,18.700001,24.4,14.65,24,12,5.16
2021-03-20 15:00:00+01:00,19.26,22.389999,21.5,17.98,17.6,25.16,14.65,25,13,5.172
2021-03-20 15:15:00+01:00,20.26,21.834999,21.5,18.879999,17.6,26.359999,15.11,26,1,0
2021-03-20 15:30:00+01:00,20.875,21.564999,21.5,19.199999,16.6,27.209999,15.02,26,0,0
2021-03-20 15:45:00+01:00,21.27,21.404999,21.5,19.459999,19.6,27.879999,14.92,26,0,0
2021-03-20 16:00:00+01:00,21.404999,21.32,21.5,19.74,16.5,28.57,14.889999,25,0,0
2021-03-20 16:15:00+01:00,21.439999,21.264999,21.5,19.879999,16.5,29.039999,14.88,24,0,0
2021-03-20 16:30:00+01:00,21.449999,21.234999,21.5,19.98,16.5,29.469999,14.83,25,0,0
2021-03-20 16:45:00+01:00,21.469999,21.215,21.5,20.08,18.4,29.75,14.799999,26,0,0
2021-03-20 17:00:00+01:00,21.359999,21.184999,21.5,20.139999,16.4,30.139999,14.79,26,0,0
2021-03-20 17:15:00+01:00,21.389999,21.17,21.5,20.16,17.4,30.269999,14.88,26,0,0
2021-03-20 17:30:00+01:00,21.359999,21.154999,21.5,20.24,16.4,30.539999,14.95,27,0,0
2021-03-20 17:45:00+01:00,21.359999,21.119999,21.5,20.299999,16.4,30.66,15.02,28,0,0
2021-03-20 18:00:00+01:00,21.359999,21.1,21.5,20.299999,15.4,30.779999,15.049999,30,0,0
2021-03-20 18:15:00+01:00,21.295,21.09,21.5,20.32,15.4,30.959999,15.089999,32,0,0
2021-03-20 18:30:00+01:00,21.309999,21.09,21.5,20.32,15.4,31.039999,15.179999,34.5,0,0
2021-03-20 18:45:00+01:00,21.295,21.07,21.5,20.34,14.4,31.119999,15.259999,37,0,0
2021-03-20 19:00:00+01:00,21.33,21.059999,21.5,20.32,13.4,31.15,15.33,34.5,0,0
2021-03-20 19:15:00+01:00,21.27,21.025,21.5,20.32,13.4,31.279999,15.37,32,0,0
2021-03-20 19:30:00+01:00,21.26,20.99,21.5,20.26,12.4,31.359999,15.46,33,0,0
2021-03-20 19:45:00+01:00,21.24,20.959999,21.5,20.299999,12.4,31.389999,15.48,34,0,0
2021-03-20 20:00:00+01:00,21.195,20.93,21.5,20.279999,13.4,31.51,15.559999,35.5,0,0
2021-03-20 20:15:00+01:00,21.189999,20.879999,21.5,20.219999,13.4,31.599998,15.559999,37,0,0
2021-03-20 20:30:00+01:00,21.135,20.84,21.5,20.24,13.4,31.609999,15.599999,43,0,0
2021-03-20 20:45:00+01:00,21.115,20.789999,21.5,20.219999,13.4,31.66,15.62,49,0,0
2021-03-20 21:00:00+01:00,21.084999,20.76,21.5,20.18,12.4,31.65,15.7,49,0,0
2021-03-20 21:15:00+01:00,21.055,20.73,21.5,20.199999,12.4,31.689999,15.78,49,0,0
2021-03-20 21:30:00+01:00,21.055,20.709999,21.5,20.16,12.4,31.73,15.82,45.5,0,0
2021-03-20 21:45:00+01:00,21.035,20.689999,21.5,20.139999,12.4,31.73,15.849999,42,0,0
2021-03-20 22:00:00+01:00,21.014999,20.639999,21.5,20.139999,11.4,31.769999,15.86,47,0,0
2021-03-20 22:15:00+01:00,21.02,20.639999,21.5,20.119999,10.4,31.769999,15.94,52,0,0
2021-03-20 22:30:00+01:00,21.01,20.629999,21.5,20.1,10.4,31.769999,16.02,56,0,0
2021-03-20 22:45:00+01:00,20.965,20.59,21.5,20.1,9.4,31.789999,16.1,60,0,0
2021-03-20 23:00:00+01:00,20.924999,20.564999,21.5,20.08,9.4,31.799999,16.199999,60,0,0
2021-03-20 23:15:00+01:00,20.895,20.52,21.5,20.059999,9.4,31.83,16.24,60,0,0
2021-03-20 23:30:00+01:00,20.814999,20.49,20.5,20.059999,8.4,31.9,16.4,60,0,0
2021-03-20 23:45:00+01:00,20.734999,20.469999,20.5,20.059999,8.4,31.969999,16.559999,60,0,0
2021-03-21 00:00:00+01:00,20.645,20.43,20.5,20.039999,7.4,32.029999,16.709999,56,0,0
2021-03-21 00:15:00+01:00,20.504999,20.379999,20.5,20.039999,7.5,32.23,16.98,52,0,0
2021-03-21 00:30:00+01:00,20.395,20.359999,20.5,20.02,6.5,32.349998,17.26,54,0,0
2021-03-21 00:45:00+01:00,20.34,20.32,20.5,19.98,6.5,32.369999,17.65,56,0,0
2021-03-21 01:00:00+01:00,20.299999,20.299999,20.5,19.959999,6.5,32.489998,18.129999,58,0,0
2021-03-21 01:15:00+01:00,20.285,20.27,20.5,19.939999,6.5,32.559998,18.4,60,0,0
2021-03-21 01:30:00+01:00,20.24,20.25,20.5,19.939999,6.5,32.630001,18.75,62.5,0,0
2021-03-21 01:45:00+01:00,20.23,20.215,20.5,19.9,6.5,32.709999,19.01,65,0,0
2021-03-21 02:00:00+01:00,20.285,20.195,20.5,19.859999,6.5,32.709999,19.219999,67.5,0,0
2021-03-21 02:15:00+01:00,20.275,20.18,20.5,19.859999,6.5,32.790001,19.66,70,0,0
2021-03-21 02:30:00+01:00,20.24,20.17,20.5,19.859999,6.5,32.869999,19.889999,67.5,0,0
2021-03-21 02:45:00+01:00,20.18,20.15,20.5,19.84,7.5,32.98,20.18,65,0,0
2021-03-21 03:00:00+01:00,20.18,20.125,20.5,19.82,7.5,33.029999,20.359999,62.5,0,0
2021-03-21 03:15:00+01:00,20.154999,20.105,20.5,19.799999,6.4,33.139999,20.6,60,0,0
2021-03-21 03:30:00+01:00,20.16,20.074999,20.5,19.799999,7.4,33.18,20.799999,62.5,0,0
2021-03-21 03:45:00+01:00,20.09,20.064999,20.5,19.76,6.4,33.290001,20.91,65,0,0
2021-03-21 04:00:00+01:00,20.094999,20.039999,20.5,19.74,6.4,33.329998,21.1,62.5,0,0
2021-03-21 04:15:00+01:00,20.109999,20.029999,20.5,19.74,5.4,33.369999,21.219999,60,0,0
2021-03-21 04:30:00+01:00,20.189999,20.004999,20.5,19.719999,6.4,33.299999,21.33,64.5,0,0
2021-03-21 04:45:00+01:00,20.289999,20,20.5,19.699999,7.4,33.27,21.459999,69,0,0
2021-03-21 05:00:00+01:00,20.324999,19.984999,20.5,19.719999,7.4,33.279999,21.58,69.5,0,0
2021-03-21 05:15:00+01:00,20.379999,19.984999,20.5,19.699999,6.4,33.239998,21.699999,70,0,0
2021-03-21 05:30:00+01:00,20.395,19.975,20.5,19.699999,8.4,33.279999,21.779999,67.5,0,0
2021-03-21 05:45:00+01:00,20.344999,19.975,20.5,19.68,6.4,33.360001,21.85,65,0,0
2021-03-21 06:00:00+01:00,20.314999,19.955,20.5,19.66,5.4,33.399998,21.969999,67,0,0
2021-03-21 06:15:00+01:00,20.344999,19.955,20.5,19.66,5.4,33.43,22.049999,69,0,0
2021-03-21 06:30:00+01:00,20.414999,19.949999,20.5,19.66,5.4,33.360001,22.119999,69,0,0
2021-03-21 06:45:00+01:00,20.459999,19.93,20.5,19.66,6.4,33.360001,22.17,69,0,0
2021-03-21 07:00:00+01:00,20.494999,19.92,20.5,19.66,6.4,33.32,22.24,69.5,0,0
2021-03-21 07:15:00+01:00,20.535,19.91,20.5,19.639999,6.4,33.329998,22.269999,70,0,0
2021-03-21 07:30:00+01:00,20.529999,19.9,20.5,19.639999,6.4,33.380001,22.33,67.5,0,0
2021-03-21 07:45:00+01:00,20.49,19.885,20.5,19.619999,7.4,33.43,22.359999,65,0,0
2021-03-21 08:00:00+01:00,20.434999,19.865,20.5,19.619999,7.4,33.469997,22.359999,67.5,0,0
2021-03-21 08:15:00+01:00,20.395,19.859999,20.5,19.58,8.4,33.5,22.41,70,0,0
2021-03-21 08:30:00+01:00,20.314999,19.834999,20.5,19.58,8.4,33.599998,22.43,65.5,0,0
2021-03-21 08:45:00+01:00,20.23,19.824999,20.5,19.559999,8.4,33.689999,22.43,61,0,0
2021-03-21 09:00:00+01:00,20.189999,19.814999,20.5,19.539999,9.4,33.739998,22.51,61,0,0
2021-03-21 09:15:00+01:00,20.17,19.785,20.5,19.539999,9.4,33.809998,22.549999,61,0,0
2021-03-21 09:30:00+01:00,20.16,19.775,20.5,19.539999,8.4,33.84,22.629999,59,0,0
2021-03-21 09:45:00+01:00,20.09,19.754999,20.5,19.52,9.4,33.93,22.67,57,0,0
2021-03-21 10:00:00+01:00,20.045,19.734999,20.5,19.52,9.4,33.989998,22.689999,55,0,0
2021-03-21 10:15:00+01:00,20.025,19.725,20.5,19.5,9.4,34.029999,22.74,53,0,0
2021-03-21 10:30:00+01:00,20.01,19.715,20.5,19.48,8.4,34.07,22.779999,51,0,0
2021-03-21 10:45:00+01:00,19.994999,19.705,20.5,19.48,10.4,34.09,22.83,49,0,0
2021-03-21 11:00:00+01:00,19.975,19.695,20.5,19.48,10.4,34.189999,22.85,49,0,0
2021-03-21 11:15:00+01:00,19.965,19.695,20.5,19.48,10.4,34.299999,22.889999,49,0,0
2021-03-21 11:30:00+01:00,19.975,19.695,20.5,19.459999,11.4,34.27,22.85,49,0,0
2021-03-21 11:45:00+01:00,19.969999,19.695,20.5,19.48,14.4,34.299999,22.74,49,0,0
2021-03-21 12:00:00+01:00,19.969999,19.715,20.5,19.459999,14.4,34.299999,22.74,47.5,0,0
2021-03-21 12:15:00+01:00,19.969999,19.725,20.5,19.459999,14.1,34.299999,22.619999,46,0,0
2021-03-21 12:30:00+01:00,20.07,19.74,20.5,19.48,13.8,34.219997,22.309999,44.5,0,0
2021-03-21 12:45:00+01:00,20.094999,19.775,20.5,19.48,16,34.27,22.119999,43,0,0
2021-03-21 13:00:00+01:00,20.105,19.814999,20.5,19.5,15.9,34.27,22.049999,43,0,0
2021-03-21 13:15:00+01:00,20.18,19.834999,20.5,19.52,18.9,34.200001,21.889999,43,0,0
2021-03-21 13:30:00+01:00,20.24,19.859999,20.5,19.539999,18.4,34.139999,21.73,43,0,0
2021-03-21 13:45:00+01:00,20.25,19.875,20.5,19.539999,15.2,34.119999,21.65,43,0,0
2021-03-21 14:00:00+01:00,20.385,19.91,20.5,19.559999,18.299999,33.959999,21.33,43,0,0
2021-03-21 14:15:00+01:00,20.414999,19.945,20.5,19.58,16.299999,34.059998,21.33,43,0,0
2021-03-21 14:30:00+01:00,20.455,19.969999,20.5,19.619999,18.299999,34.02,21.1,41.5,0,0
2021-03-21 14:45:00+01:00,20.484999,19.984999,20.5,19.639999,16.1,33.93,20.99,40,0,0
2021-03-21 15:00:00+01:00,20.525,20.029999,20.5,19.639999,16.1,34.02,20.939999,40,0,0
2021-03-21 15:15:00+01:00,20.484999,20.059999,20.5,19.68,16.1,34.130001,21.029999,40,0,0
2021-03-21 15:30:00+01:00,20.555,20.109999,20.5,19.699999,17.1,34.169998,21.07,40,0,0
2021-03-21 15:45:00+01:00,20.574999,20.105,20.5,19.719999,15,34.040001,21.07,40,0,0
2021-03-21 16:00:00+01:00,20.605,20.139999,20.5,19.74,18.1,34.119999,20.959999,40,0,0
2021-03-21 16:15:00+01:00,20.67,20.17,20.5,19.74,19.1,34.099998,20.85,40,0,0
2021-03-21 16:30:00+01:00,20.684999,20.189999,20.5,19.76,18,34.049999,20.85,40,0,0
2021-03-21 16:45:00+01:00,20.709999,20.189999,20.5,19.74,19,34.059998,20.92,40,0,0
2021-03-21 17:00:00+01:00,20.734999,20.199999,20.5,19.779999,19,34.099998,21,41.5,0,0
2021-03-21 17:15:00+01:00,20.725,20.195,20.5,19.799999,18,34.059998,21.07,43,0,0
2021-03-21 17:30:00+01:00,20.734999,20.205,20.5,19.799999,18,34.119999,21.119999,43,0,0
2021-03-21 17:45:00+01:00,20.725,20.199999,20.5,19.82,17,34.099998,21.16,43,0,0
2021-03-21 18:00:00+01:00,20.744999,20.199999,20.5,19.799999,16,34.099998,21.359999,44.5,0,0
2021-03-21 18:15:00+01:00,20.744999,20.18,20.5,19.799999,16,34.02,21.359999,46,0,0
2021-03-21 18:30:00+01:00,20.744999,20.18,20.5,19.799999,15,34.059998,21.4,47.5,0,0
2021-03-21 18:45:00+01:00,20.744999,20.17,20.5,19.799999,13.9,34.099998,21.4,49,0,0
2021-03-21 19:00:00+01:00,20.734999,20.18,20.5,19.799999,13.9,34.049999,21.469999,47.5,0,0
2021-03-21 19:15:00+01:00,20.725,20.17,20.5,19.799999,13.9,34.119999,21.549999,46,0,0
2021-03-21 19:30:00+01:00,20.695,20.16,20.5,19.779999,13.9,34.16,21.66,47.5,0,0
2021-03-21 19:45:00+01:00,20.67,20.139999,20.5,19.779999,12.9,34.18,21.789999,49,0,0
2021-03-21 20:00:00+01:00,20.615,20.115,20.5,19.779999,12.9,34.200001,21.91,47.5,0,0
2021-03-21 20:15:00+01:00,20.594999,20.109999,20.5,19.76,12.9,34.239998,21.969999,46,0,0
2021-03-21 20:30:00+01:00,20.584999,20.08,20.5,19.76,11.9,34.239998,22.049999,49.5,0,0
2021-03-21 20:45:00+01:00,20.57,20.059999,20.5,19.74,11.9,34.239998,22.09,53,0,0
2021-03-21 21:00:00+01:00,20.555,20.049999,20.5,19.719999,11.9,34.279999,22.17,55,0,0
2021-03-21 21:15:00+01:00,20.535,20.035,20.5,19.719999,11.9,34.279999,22.289999,57,0,0
2021-03-21 21:30:00+01:00,20.525,20.029999,20.5,19.699999,11.9,34.279999,22.379999,59,0,0
2021-03-21 21:45:00+01:00,20.494999,20.014999,20.5,19.68,11.9,34.279999,22.529999,61,0,0
2021-03-21 22:00:00+01:00,20.475,19.994999,20.5,19.68,11.9,34.329998,22.609999,61,0,0
2021-03-21 22:15:00+01:00,20.434999,19.984999,20.5,19.68,10.9,34.360001,22.719999,61,0,0
2021-03-21 22:30:00+01:00,20.404999,19.969999,20.5,19.66,10.9,34.380001,22.85,61,0,0
2021-03-21 22:45:00+01:00,20.385,19.955,20.5,19.66,10.9,34.41,22.93,61,0,0
2021-03-21 23:00:00+01:00,20.35,19.93,20.5,19.639999,9.9,34.459999,23.039999,61,0,0
2021-03-21 23:15:00+01:00,20.324999,19.92,20.5,19.639999,8.9,34.489998,23.18,61,0,0
2021-03-21 23:30:00+01:00,20.275,19.885,20.5,19.619999,9.9,34.540001,23.309999,61,0,0
2021-03-21 23:45:00+01:00,20.225,19.865,20.5,19.6,8.9,34.59,23.379999,61,0,0
2021-03-22 00:00:00+01:00,20.174999,19.85,20.5,19.58,8.9,34.669998,23.469999,63,0,0
2021-03-22 00:15:00+01:00,20.125,19.82,20.5,19.58,8.9,34.759998,23.539999,65,0,0
2021-03-22 00:30:00+01:00,20.08,19.789999,20.5,19.559999,9.9,34.779999,23.629999,63,0,0
2021-03-22 00:45:00+01:00,20.074999,19.764999,20.5,19.539999,8.9,34.809998,23.67,61,0,0
2021-03-22 01:00:00+01:00,20.039999,19.734999,20.5,19.52,8.9,34.860001,23.73,63,0,0
2021-03-22 01:15:00+01:00,20.029999,19.725,20.5,19.5,8.9,34.860001,23.73,65,0,0
2021-03-22 01:30:00+01:00,19.969999,19.705,20.5,19.48,8.9,34.919998,23.76,67.5,0,0
2021-03-22 01:45:00+01:00,19.969999,19.695,20.5,19.459999,9.9,34.919998,23.799999,70,0,0
2021-03-22 02:00:00+01:00,19.969999,19.674999,20.5,19.459999,10.9,34.989998,23.799999,70,0,0
2021-03-22 02:15:00+01:00,19.959999,19.639999,20.5,19.42,10.9,35.040001,23.889999,70,0,0
2021-03-22 02:30:00+01:00,19.959999,19.615,20.5,19.4,10.9,35.040001,24.039999,70,0,0
2021-03-22 02:45:00+01:00,19.949999,19.594999,20.5,19.379999,10.9,35.07,24.199999,70,0,0
2021-03-22 03:00:00+01:00,19.809999,19.564999,20.5,19.359999,10.9,35.130001,24.34,70,0,0
2021-03-22 03:15:00+01:00,19.75,19.535,20.5,19.32,10.9,35.189999,24.5,70,0,0
2021-03-22 03:30:00+01:00,19.68,19.514999,20.5,19.299999,9.9,35.290001,24.699999,70,0,0
2021-03-22 03:45:00+01:00,19.639999,19.484999,20.5,19.26,9.9,35.349998,25.059999,70,0,0
2021-03-22 04:00:00+01:00,19.629999,19.455,20.5,19.24,9.9,35.389999,25.25,70,0,0
2021-03-22 04:15:00+01:00,18.939999,21.525,21.5,17.219999,10.9,37.299999,22.73,70,9,5.148
2021-03-22 04:30:00+01:00,18.93,21.379999,21.5,17.119999,10.9,37.5,23.109999,70,13,4.968
2021-03-22 04:45:00+01:00,18.975,21.324999,21.5,17.16,10.9,37.309998,23.389999,70,13,5.088
2021-03-22 05:00:00+01:00,19.209999,21.295,21.5,17.1,10.9,36.98,23.48,67.5,13,5.1
2021-03-22 05:15:00+01:00,19.59,21.295,21.5,17.1,10.9,36.619999,23.559999,65,12,5.064
2021-03-22 05:30:00+01:00,19.959999,21.295,21.5,17.42,10.9,36.52,23.609999,70,14,5.136
2021-03-22 05:45:00+01:00,20.314999,21.314999,21.5,17.559999,10.9,36.16,23.699999,75,13,5.076
2021-03-22 06:00:00+01:00,20.094999,21.334999,21.5,17.559999,9.9,36.41,23.789999,75,12,5.076
2021-03-22 06:15:00+01:00,24.439999,21.545,21.5,18.219999,9.9,32.18,23.639999,75,13,5.112
2021-03-22 06:30:00+01:00,23.305,21.705,21.5,17.379999,9.9,33.77,23.539999,72.5,12,5.028
2021-03-22 06:45:00+01:00,22.639999,21.689999,21.5,18.02,9.9,33.91,23.539999,70,13,5.112
2021-03-22 07:00:00+01:00,22.475,21.635,21.5,17.5,9.9,34.349998,23.639999,70,13,5.04
2021-03-22 07:15:00+01:00,21.975,21.68,21.5,17.52,8.9,34.919998,23.66,70,12,5.244
2021-03-22 07:30:00+01:00,20.254999,21.684999,21.5,17.459999,7.9,36.669998,23.66,67.5,14,5.208
2021-03-22 07:45:00+01:00,19.959999,21.615,21.5,17.48,8.9,36.860001,23.799999,65,13,5.16
2021-03-22 08:00:00+01:00,19.965,21.545,21.5,17.459999,8.9,36.889999,23.92,67.5,13,5.172
2021-03-22 08:15:00+01:00,19.969999,21.494999,21.5,17.379999,8.9,37.25,24.039999,70,13,5.208
2021-03-22 08:30:00+01:00,20.129999,21.455,21.5,17.4,10.9,37.43,24.299999,65.5,12,5.16
2021-03-22 08:45:00+01:00,20.264999,21.48,21.5,17.4,10.9,37.419998,24.539999,61,13,5.112
2021-03-22 09:00:00+01:00,20.205,21.494999,21.5,17.5,11.9,37.41,24.66,61,14,5.208
2021-03-22 09:15:00+01:00,20.139999,21.494999,21.5,17.879999,11.9,37.66,24.859999,61,13,5.184
2021-03-22 09:30:00+01:00,19.895,21.494999,21.5,17.5,12.9,37.91,25.019999,59,12,5.184
2021-03-22 09:45:00+01:00,19.809999,21.635,21.5,17.5,13.9,38.139999,25.34,57,13,5.184
2021-03-22 10:00:00+01:00,19.904999,21.904999,21.5,17.42,14.9,37.77,25.25,53.5,13,5.052
2021-03-22 10:15:00+01:00,19.365,22.074999,21.5,18.08,14.9,38.540001,25.07,50,13,5.22
2021-03-22 10:30:00+01:00,19.439999,22.174999,21.5,18.059999,14.9,38.009998,25.199999,46.5,14,5.184
2021-03-22 10:45:00+01:00,19.5,22.219999,21.5,17.779999,14.9,38.07,25.119999,43,12,5.232
2021-03-22 11:00:00+01:00,19.844999,22.25,21.5,17.940001,14.9,37.540001,25.059999,40.5,13,5.16
2021-03-22 11:15:00+01:00,18.6,22.33,21.5,17.16,14.9,38.279999,25.019999,38,13,5.172
2021-03-22 11:30:00+01:00,18.465,22.35,21.5,17.42,16.9,38.040001,24.76,35.5,13,5.208
2021-03-22 11:45:00+01:00,18.375,22.4,21.5,17.42,17.9,37.959999,24.59,33,13,5.22
2021-03-22 12:00:00+01:00,18.744999,22.49,21.5,17.48,18.9,37.540001,24.309999,29.5,12,5.208
2021-03-22 12:15:00+01:00,18.674999,22.57,21.5,17.34,20.9,34.469997,23.879999,26,15,5.244
2021-03-22 12:30:00+01:00,18.654999,22.68,21.5,17.440001,23.9,33.790001,22.949999,24.5,13,5.244
2021-03-22 12:45:00+01:00,18.799999,22.775,21.5,17.440001,23.799999,32.169998,22.039999,23,12,5.268
2021-03-22 13:00:00+01:00,19.16,22.875,21.5,17.82,23.799999,32.16,21.33,24,13,5.268
2021-03-22 13:15:00+01:00,19.695,23.029999,21.5,17.559999,24.799999,30.98,20.689999,25,13,5.232
2021-03-22 13:30:00+01:00,19.975,23.139999,21.5,17.82,22.6,30.34,20.09,25,14,5.256
2021-03-22 13:45:00+01:00,20.074999,23.295,21.5,17.859999,24.6,30.76,19.559999,25,13,5.244
2021-03-22 14:00:00+01:00,19.799999,23.404999,21.5,17.5,23.6,29.65,19.119999,22.5,13,5.196
2021-03-22 14:15:00+01:00,20.094999,23.445,21.5,18.559999,24.6,29.59,18.809999,20,12,5.196
2021-03-22 14:30:00+01:00,20.355,23.295,21.5,18.98,24.6,29.689999,18.440001,19.5,13,5.184
2021-03-22 14:45:00+01:00,20.824999,23.109999,21.5,19.139999,23.6,28.539999,18.27,19,15,5.196
2021-03-22 15:00:00+01:00,20.404999,23.234999,21.5,18.92,23.6,28.789999,17.789999,19,12,5.16
2021-03-22 15:15:00+01:00,22.924999,23.434999,21.5,21.139999,21.6,26.58,17.17,19,13,5.208
2021-03-22 15:30:00+01:00,21.41,23.725,21.5,19.619999,22.6,27.98,17.24,19.5,13,5.184
2021-03-22 15:45:00+01:00,22.025,23.844999,21.5,20.459999,24.6,27.539999,16.76,20,13,5.244
2021-03-22 16:00:00+01:00,22.855,23.889999,21.5,21.32,24.5,26.879999,16.699999,20,12,5.244
2021-03-22 16:15:00+01:00,21.789999,23.92,21.5,20.24,24.5,27.459999,16.539999,20,13,5.232
2021-03-22 16:30:00+01:00,21.965,23.844999,21.5,20.34,24.5,27.59,16.77,21,14,5.244
2021-03-22 16:45:00+01:00,21.93,23.75,21.5,20.279999,23.4,27.699999,16.859999,22,13,5.232
2021-03-22 17:00:00+01:00,21.73,23.705,21.5,20.26,23.4,27.609999,17.199999,22.5,13,5.28
2021-03-22 17:15:00+01:00,21.789999,23.695,21.5,19.48,23.4,27.519999,17.109999,23,13,5.196
2021-03-22 17:30:00+01:00,21.83,23.664999,21.5,19.559999,23.4,27.609999,17.23,24,13,5.232
2021-03-22 17:45:00+01:00,21.48,23.725,21.5,19.18,22.4,27.74,16.92,25,14,5.196
2021-03-22 18:00:00+01:00,21.67,23.844999,21.5,19.459999,21.4,28.33,16.77,26,13,5.208
2021-03-22 18:15:00+01:00,21.5,23.844999,21.5,19.92,21.4,28.33,17.01,27,12,5.22
2021-03-22 18:30:00+01:00,23.529999,23.859999,21.5,21.539999,20.4,26.98,16.93,26.5,13,5.232
2021-03-22 18:45:00+01:00,23.789999,23.945,21.5,21.68,19.4,27.059999,17.049999,26,13,5.22
2021-03-22 19:00:00+01:00,23.684999,23.994999,21.5,21.6,18.4,27.26,17.15,26,13,5.124
2021-03-22 19:15:00+01:00,23.615,23.934999,21.5,21.52,17.4,27.599998,17.309999,26,14,5.196
2021-03-22 19:30:00+01:00,23.549999,23.844999,21.5,21.48,16.4,27.699999,17.440001,29.5,13,5.196
2021-03-22 19:45:00+01:00,23.484999,23.75,21.5,21.379999,16.4,27.82,17.559999,33,12,5.124
2021-03-22 20:00:00+01:00,23.379999,23.664999,21.5,21.279999,15.4,28.109999,17.619999,33,13,5.112
2021-03-22 20:15:00+01:00,22.285,22.549999,21.5,22.02,15.4,29.679998,18.539999,33,1,0
2021-03-22 20:30:00+01:00,21.5,21.764999,21.5,22.199999,14.4,30.809999,19.18,34,0,0
2021-03-22 20:45:00+01:00,21.064999,21.365,21.5,22.26,14.4,31.459999,19.52,35,0,0
2021-03-22 21:00:00+01:00,20.834999,21.154999,21.5,22.199999,14.4,31.769999,19.83,39,0,0
2021-03-22 21:15:00+01:00,20.68,20.99,21.5,22.119999,13.4,33.079998,20.189999,43,0,0
2021-03-22 21:30:00+01:00,20.574999,20.885,21.5,22.02,13.4,32.389999,20.33,40,0,0
2021-03-22 21:45:00+01:00,20.494999,20.77,21.5,21.92,13.4,32.959999,20.43,37,0,0
2021-03-22 22:00:00+01:00,20.439999,20.709999,21.5,21.76,13.4,32.809998,20.799999,40,0,0
2021-03-22 22:15:00+01:00,20.439999,20.76,21.5,21.439999,13.4,32.77,20.6,43,0,0
2021-03-22 22:30:00+01:00,20.414999,20.709999,21.5,21.32,12.4,32.989998,20.67,44.5,0,0
2021-03-22 22:45:00+01:00,20.439999,20.639999,21.5,21.24,12.4,33.239998,20.83,46,0,0
2021-03-22 23:00:00+01:00,20.455,20.639999,21.5,21.1,13.4,33.360001,20.879999,43,0,0
2021-03-22 23:15:00+01:00,20.475,20.6,21.5,21.039999,12.4,33.43,20.99,40,0,0
2021-03-22 23:30:00+01:00,20.475,20.559999,21.5,20.959999,12.4,33.529999,21.17,41.5,0,0
2021-03-22 23:45:00+01:00,20.475,20.52,21.5,20.879999,12.4,33.619999,21.379999,43,0,0
2021-03-23 00:00:00+01:00,20.414999,20.48,20.5,20.82,12.4,33.759998,21.619999,44.5,0,0
2021-03-23 00:15:00+01:00,20.385,20.469999,20.5,20.76,11.4,33.860001,21.77,46,0,0
2021-03-23 00:30:00+01:00,20.355,20.42,20.5,20.699999,11.4,33.899998,21.92,44.5,0,0
2021-03-23 00:45:00+01:00,20.334999,20.369999,20.5,20.639999,11.4,33.959999,22.119999,43,0,0
2021-03-23 01:00:00+01:00,20.305,20.35,20.5,20.58,10.4,34.02,22.269999,48,0,0
2021-03-23 01:15:00+01:00,20.25,20.32,20.5,20.52,10.4,34.07,22.469999,53,0,0
2021-03-23 01:30:00+01:00,20.205,20.309999,20.5,20.48,10.4,34.200001,22.549999,53,0,0
