Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-03-23 01:45:00+01:00,20.17,20.279999,20.5,20.42,10.4,34.27,22.629999,53,0,0
2021-03-23 02:00:00+01:00,20.16,20.27,20.5,20.359999,10.4,34.299999,22.689999,51,0,0
2021-03-23 02:15:00+01:00,20.129999,20.23,20.5,20.32,10.4,34.360001,22.809999,49,0,0
2021-03-23 02:30:00+01:00,20.109999,20.215,20.5,20.279999,9.4,34.43,22.889999,51,0,0
2021-03-23 02:45:00+01:00,20.09,20.17,20.5,20.24,11.4,34.469997,23.01,53,0,0
2021-03-23 03:00:00+01:00,19.969999,20.139999,20.5,20.199999,11.4,34.599998,23.17,53,0,0
2021-03-23 03:15:00+01:00,19.969999,20.1199995,20.5,20.18,10.4,34.619999,23.279999,53,0,0
2021-03-23 03:30:00+01:00,19.959999,20.1,20.5,20.119999,10.4,34.700001,23.32,54.5,0,0
2021-03-23 03:45:00+01:00,19.959999,20.07,20.5,20.119999,10.4,34.77,23.439999,56,0,0
2021-03-23 04:00:00+01:00,19.965,20.049999,20.5,20.059999,10.4,34.799999,23.469999,56,0,0
2021-03-23 04:15:00+01:00,19.959999,20.035,20.5,20.02,9.9,34.829998,23.51,56,0,0
2021-03-23 04:30:00+01:00,19.959999,20.004999,20.5,20,9.4,34.829998,23.559999,56,0,0
2021-03-23 04:45:00+01:00,19.959999,19.984999,20.5,19.98,9.4,34.91,23.67,56,0,0
2021-03-23 05:00:00+01:00,19.885,19.945,20.5,19.959999,9.4,35.009998,23.75,54,0,0
2021-03-23 05:15:00+01:00,19.85,19.959999,20.5,19.92,8.4,35.07,23.82,52,0,0
2021-03-23 05:30:00+01:00,19.83,19.93,20.5,19.9,8.4,35.099998,23.869999,52,0,0
2021-03-23 05:45:00+01:00,19.789999,19.885,20.5,19.92,8.4,35.119999,23.98,52,0,0
2021-03-23 06:00:00+01:00,19.705,19.879999,20.5,19.879999,9.4,35.219997,24.049999,52,0,0
2021-03-23 06:15:00+01:00,20.475,22.139999,21.5,18.66,9.4,32.529999,21.23,52,9,5.052
2021-03-23 06:30:00+01:00,20.26,22.039999,21.5,18.440001,8.4,32.469997,20.92,52,13,5.052
2021-03-23 06:45:00+01:00,20.15,22,21.5,18.32,8.9,32.59,20.75,52,13,5.076
2021-03-23 07:00:00+01:00,20.109999,21.93,21.5,18.279999,9.4,32.23,20.559999,50.5,12,5.016
2021-03-23 07:15:00+01:00,19.869999,21.8649995,21.5,17.699999,8.4,32.049999,20.4,49,13,5.076
2021-03-23 07:30:00+01:00,19.275,21.799999,21.5,17.539999,8.4,32.799999,20.25,51,12,5.184
2021-03-23 07:45:00+01:00,19.18,21.754999,21.5,17.639999,9.4,32.860001,20.18,53,13,5.136
2021-03-23 08:00:00+01:00,19.289999,21.734999,21.5,16.799999,10.4,32.559998,20.09,51,14,5.076
2021-03-23 08:15:00+01:00,19.295,21.74,21.5,17.52,9.4,33.110001,20.09,49,12,5.088
2021-03-23 08:30:00+01:00,19.6,21.789999,21.5,17.48,9.4,32.969997,20.059999,43,13,5.112
2021-03-23 08:45:00+01:00,19.49,21.82,21.5,17.82,10.9,32.860001,20.09,37,12,5.112
2021-03-23 09:00:00+01:00,19.51,21.824999,21.5,17.84,12.4,32.700001,20.02,37,13,5.112
2021-03-23 09:15:00+01:00,19.73,21.84,21.5,17.84,14.4,32.360001,19.939999,37,12,5.088
2021-03-23 09:30:00+01:00,19.529999,21.859999,21.5,18.119999,14.4,32.23,19.93,40,13,5.112
2021-03-23 09:45:00+01:00,19.33,21.91,21.5,18.059999,15.4,32.639999,19.869999,43,13,5.16
2021-03-23 10:00:00+01:00,19.289999,22.07,21.5,18.08,15.4,32.559998,19.609999,43,12,5.1
2021-03-23 10:15:00+01:00,19.68,22.119999,21.5,17.5,15.4,32.489998,19.609999,43,14,5.112
2021-03-23 10:30:00+01:00,19.959999,22.119999,21.5,18.219999,14.4,32.25,19.799999,43,13,5.1
2021-03-23 10:45:00+01:00,19.984999,22.25,21.5,17.5,14.4,32.66,19.75,43,12,5.124
2021-03-23 11:00:00+01:00,19.984999,22.309999,21.5,17.48,13.4,32.469997,19.82,40.5,13,5.112
2021-03-23 11:15:00+01:00,18.949999,22.33,21.5,17.6,14.4,34.119999,20.02,38,13,5.136
2021-03-23 11:30:00+01:00,19.379999,22.285,21.5,17.539999,15.4,33.899998,20.18,36.5,13,5.076
2021-03-23 11:45:00+01:00,19.209999,22.359999,21.5,17.18,15.4,33.93,20.189999,35,12,5.148
2021-03-23 12:00:00+01:00,19.52,22.4,21.5,17.219999,17.4,33.5,20.18,34,14,5.148
2021-03-23 12:15:00+01:00,19.549999,22.42,21.5,17.18,17.4,33.529999,20.189999,33,12,5.076
2021-03-23 12:30:00+01:00,19.449999,22.455,21.5,17.18,19.4,33.360001,20.109999,34,13,5.136
2021-03-23 12:45:00+01:00,19.139999,22.51,21.5,17.799999,19.299999,33.529999,19.99,35,13,5.148
2021-03-23 13:00:00+01:00,19.309999,22.559999,21.5,17.959999,18.1,32.959999,19.879999,34,12,5.16
2021-03-23 13:15:00+01:00,19.92,22.65,21.5,18.48,19.1,31.859999,19.49,33,13,5.124
2021-03-23 13:30:00+01:00,20.049999,22.719999,21.5,18.699999,20.1,32.110001,19.279999,33,13,5.16
2021-03-23 13:45:00+01:00,20.324999,22.885,21.5,18.119999,20.1,31.349998,19.08,33,14,5.148
2021-03-23 14:00:00+01:00,20.584999,23.01,21.5,18.42,20.9,31.4,18.809999,34.5,12,5.196
2021-03-23 14:15:00+01:00,20.725,22.955,21.5,18.42,18.700001,31.01,18.690001,36,13,5.22
2021-03-23 14:30:00+01:00,20.504999,23.18,21.5,18.02,21.799999,31.26,18.5,34.5,13,5.16
2021-03-23 14:45:00+01:00,19.969999,23.275,21.5,18.6,22.799999,31.599998,18.4,33,13,5.148
2021-03-23 15:00:00+01:00,20.764999,23.295,21.5,19.42,22.799999,31.07,18.32,32,13,5.22
2021-03-23 15:15:00+01:00,21.74,23.254999,21.5,19.219999,21.700001,30.139999,18.440001,31,12,5.208
2021-03-23 15:30:00+01:00,23.5,23.244999,21.5,21.52,20.700001,28.92,18.559999,30,14,5.148
2021-03-23 15:45:00+01:00,23.504999,23.424999,21.5,21.439999,21.700001,29.039999,18.449999,29,12,5.16
2021-03-23 16:00:00+01:00,23.355,23.584999,21.5,21.719999,18.6,29.389999,18.469999,29,13,5.16
2021-03-23 16:15:00+01:00,23.83,23.644999,21.5,21.76,20.6,29.16,18.469999,29,13,5.148
2021-03-23 16:30:00+01:00,23.965,23.785,21.5,21.82,20.6,29.26,18.719999,30,13,5.196
2021-03-23 16:45:00+01:00,23.764999,23.969999,21.5,21.66,21.6,29.559999,18.85,31,13,5.184
2021-03-23 17:00:00+01:00,24.33,23.824999,21.5,22.219999,19.6,29.17,18.869999,30,12,5.16
2021-03-23 17:15:00+01:00,24.139999,23.625,21.5,22,19.6,29.429998,19.15,29,14,5.148
2021-03-23 17:30:00+01:00,24.019999,23.465,21.5,21.879999,19.6,29.66,19.359999,33.5,13,5.136
2021-03-23 17:45:00+01:00,24.049999,23.445,21.5,21.92,18.6,29.889999,19.49,38,13,5.16
2021-03-23 18:00:00+01:00,24.07,23.455,21.5,21.84,18.6,29.889999,19.59,39.5,13,5.184
2021-03-23 18:15:00+01:00,23.865,23.545,21.5,21.76,18.6,30.029999,19.639999,41,12,5.208
2021-03-23 18:30:00+01:00,23.904999,23.545,21.5,21.779999,17.6,30.269999,19.689999,41,13,5.196
2021-03-23 18:45:00+01:00,23.799999,23.494999,21.5,21.68,17.6,30.4,19.799999,41,14,5.16
2021-03-23 19:00:00+01:00,23.615,23.525,21.5,21.52,16.6,30.73,19.83,41,12,5.196
2021-03-23 19:15:00+01:00,23.404999,23.424999,21.5,21.359999,15.6,31.189999,20.07,41,13,5.136
2021-03-23 19:30:00+01:00,23.135,23.385,21.5,21.119999,15.6,31.269999,20.23,42,13,5.088
2021-03-23 19:45:00+01:00,23.055,23.334999,21.5,21.02,14.6,31.389999,20.299999,43,12,5.1
2021-03-23 20:00:00+01:00,22.914999,23.295,21.5,20.879999,14.6,31.769999,21.65,41.5,13,5.1
2021-03-23 20:15:00+01:00,21.799999,22.24,21.5,21.799999,14.6,33.110001,21.76,40,1,0
2021-03-23 20:30:00+01:00,21.035,21.545,21.5,22.02,14.6,34.09,22.41,40,0,0
2021-03-23 20:45:00+01:00,20.594999,21.264999,21.5,22.059999,14.6,34.77,22.67,40,0,0
2021-03-23 21:00:00+01:00,20.344999,21.029999,21.5,22.02,14.6,35.169998,23.08,43,0,0
2021-03-23 21:15:00+01:00,20.219999,20.92,21.5,21.959999,13.6,35.5,23.269999,46,0,0
2021-03-23 21:30:00+01:00,20.125,20.789999,21.5,21.84,13.6,35.169998,23.639999,46,0,0
2021-03-23 21:45:00+01:00,20.039999,20.709999,21.5,21.719999,13.6,35.279999,23.68,46,0,0
2021-03-23 22:00:00+01:00,19.969999,20.639999,21.5,21.58,13.6,35.5,23.68,49.5,0,0
2021-03-23 22:15:00+01:00,19.959999,20.67,21.5,21.32,12.6,35.529999,23.559999,53,0,0
2021-03-23 22:30:00+01:00,19.959999,20.639999,21.5,21.199999,13.6,35.529999,23.559999,53,0,0
2021-03-23 22:45:00+01:00,19.969999,20.58,21.5,21.139999,13.6,35.509998,23.67,53,0,0
2021-03-23 23:00:00+01:00,19.969999,20.52,21.5,21.02,13.6,35.48,23.75,53,0,0
2021-03-23 23:15:00+01:00,20.02,20.484999,20.5,20.959999,13.6,35.41,23.789999,53,0,0
2021-03-23 23:30:00+01:00,20,20.484999,20.5,20.879999,12.6,35.450001,23.82,53,0,0
2021-03-23 23:45:00+01:00,19.969999,20.459999,20.5,20.799999,12.6,35.450001,23.84,53,0,0
2021-03-24 00:00:00+01:00,19.969999,20.42,20.5,20.74,12.6,35.48,23.889999,53,0,0
2021-03-24 00:15:00+01:00,19.969999,20.4,20.5,20.68,11.6,35.48,23.93,53,0,0
2021-03-24 00:30:00+01:00,19.969999,20.359999,20.5,20.639999,11.6,35.5,23.969999,53,0,0
2021-03-24 00:45:00+01:00,19.969999,20.34,20.5,20.539999,11.6,35.549999,24.01,53,0,0
2021-03-24 01:00:00+01:00,19.969999,20.309999,20.5,20.52,11.6,35.57,24.09,57,0,0
2021-03-24 01:15:00+01:00,19.959999,20.289999,20.5,20.459999,11.6,35.599998,24.129999,61,0,0
2021-03-24 01:30:00+01:00,19.959999,20.279999,20.5,20.4,11.6,35.599998,24.17,63,0,0
2021-03-24 01:45:00+01:00,19.959999,20.26,20.5,20.34,11.6,35.66,24.24,65,0,0
2021-03-24 02:00:00+01:00,19.959999,20.23,20.5,20.32,11.6,35.66,24.279999,65,0,0
2021-03-24 02:15:00+01:00,19.93,20.195,20.5,20.299999,11.6,35.73,24.35,65,0,0
2021-03-24 02:30:00+01:00,19.885,20.189999,20.5,20.24,10.6,35.73,24.389999,65,0,0
2021-03-24 02:45:00+01:00,19.859999,20.17,20.5,20.219999,10.6,35.759998,24.439999,65,0,0
2021-03-24 03:00:00+01:00,19.844999,20.125,20.5,20.16,10.6,35.790001,24.469999,65,0,0
2021-03-24 03:15:00+01:00,19.83,20.109999,20.5,20.139999,10.6,35.82,24.539999,65,0,0
2021-03-24 03:30:00+01:00,19.799999,20.1,20.5,20.119999,10.6,35.860001,24.58,63,0,0
2021-03-24 03:45:00+01:00,19.789999,20.055,20.5,20.059999,10.6,35.91,24.619999,61,0,0
2021-03-24 04:00:00+01:00,19.76,20.035,20.5,20.059999,10.6,35.91,24.66,61,0,0
2021-03-24 04:15:00+01:00,19.74,20.029999,20.5,20.02,10.6,35.950001,24.73,61,0,0
2021-03-24 04:30:00+01:00,19.709999,19.994999,20.5,19.98,10.6,35.969997,24.82,63,0,0
2021-03-24 04:45:00+01:00,19.689999,19.975,20.5,19.959999,9.6,36.049999,24.859999,65,0,0
2021-03-24 05:00:00+01:00,19.65,19.955,20.5,19.939999,9.6,36.110001,24.93,65,0,0
2021-03-24 05:15:00+01:00,19.6,19.92,20.5,19.92,9.6,36.209999,25.019999,65,0,0
2021-03-24 05:30:00+01:00,19.58,19.9,20.5,19.879999,9.6,36.23,25.039999,65,0,0
2021-03-24 05:45:00+01:00,19.559999,19.875,20.5,19.859999,9.6,36.290001,25.129999,65,0,0
2021-03-24 06:00:00+01:00,19.549999,19.834999,20.5,19.82,9.6,36.32,25.199999,67.5,0,0
2021-03-24 06:15:00+01:00,20.404999,22.109999,21.5,18.6,9.6,35.610001,22.469999,70,10,5.052
2021-03-24 06:30:00+01:00,20.26,22.01,21.5,18.440001,8.6,35.759998,22.689999,70,12,5.088
2021-03-24 06:45:00+01:00,20.145,21.939999,21.5,18.299999,8.6,35.939999,22.85,70,13,5.064
2021-03-24 07:00:00+01:00,20.15,21.9,21.5,18.32,7.6,35.919998,22.889999,70,12,5.076
2021-03-24 07:15:00+01:00,19.27,21.844999,21.5,17.32,7.6,36.610001,22.93,70,13,5.088
2021-03-24 07:30:00+01:00,19.199999,21.764999,21.5,17.359999,8.6,36.719997,22.99,67.5,14,5.052
2021-03-24 07:45:00+01:00,19.154999,21.74,21.5,17.32,8.6,36.860001,23.059999,65,12,5.136
2021-03-24 08:00:00+01:00,19.02,21.719999,21.5,17.279999,9.6,37.110001,23.059999,61,13,5.112
2021-03-24 08:15:00+01:00,19.314999,21.699999,21.5,17,9.6,37.009998,23.109999,57,12,5.076
2021-03-24 08:30:00+01:00,19.209999,21.699999,21.5,16.82,10.6,36.790001,23.15,53.5,13,5.112
2021-03-24 08:45:00+01:00,19.4,21.76,21.5,17.779999,10.6,36.579998,23.18,50,13,5.136
2021-03-24 09:00:00+01:00,19.494999,21.799999,21.5,17.82,12.7,36.59,23.18,50,12,5.112
2021-03-24 09:15:00+01:00,19.539999,21.82,21.5,17.6,15.8,36.57,23.18,50,13,5.088
2021-03-24 09:30:00+01:00,19.824999,21.844999,21.5,17.459999,15.8,36.059998,23.16,50,14,5.076
2021-03-24 09:45:00+01:00,19.594999,21.904999,21.5,18.08,15.8,36.73,23.35,50,13,5.1
2021-03-24 10:00:00+01:00,19.529999,22,21.5,17.68,17.799999,36.619999,23.51,48.5,12,5.136
2021-03-24 10:15:00+01:00,19.904999,22.109999,21.5,17.66,17.799999,36.619999,23.449999,47,13,5.124
2021-03-24 10:30:00+01:00,19.48,22.25,21.5,17.08,17.799999,37.219997,23.699999,45.5,12,5.124
2021-03-24 10:45:00+01:00,19.48,22.4,21.5,17.24,18.799999,37.149998,23.799999,44,13,5.112
2021-03-24 11:00:00+01:00,19.334999,22.48,21.5,16.799999,18.799999,37.27,23.799999,41,13,5.136
2021-03-24 11:15:00+01:00,19.344999,22.564999,21.5,17.539999,19.799999,37.239998,23.699999,38,12,5.208
2021-03-24 11:30:00+01:00,19.955,22.629999,21.5,18.16,20.799999,36.75,23.73,38,14,5.184
2021-03-24 11:45:00+01:00,19.199999,22.695,21.5,17.84,20.799999,37.549999,23.769999,38,13,5.112
2021-03-24 12:00:00+01:00,19.359999,22.805,21.5,18,23.799999,37.139999,23.629999,36,13,5.112
2021-03-24 12:15:00+01:00,19.789999,22.949999,21.5,18.5,23.799999,36.98,23.369999,34,12,5.172
2021-03-24 12:30:00+01:00,20.574999,23.074999,21.5,19.34,23.799999,36.059998,23.269999,35,13,5.1
2021-03-24 12:45:00+01:00,20.775,23.105,21.5,18.539999,23.799999,35.610001,23.309999,36,13,5.172
2021-03-24 13:00:00+01:00,20.414999,23.189999,21.5,18.1,24.799999,35.709999,23.029999,35,12,5.148
2021-03-24 13:15:00+01:00,21.025,23.285,21.5,18.92,24.799999,35.219997,22.719999,34,14,5.148
2021-03-24 13:30:00+01:00,20.994999,23.334999,21.5,18.98,24.799999,35.619999,22.769999,33,13,5.16
2021-03-24 13:45:00+01:00,21.789999,23.484999,21.5,20.059999,24.799999,35.380001,22.779999,32,13,5.148
2021-03-24 14:00:00+01:00,21.949999,23.594999,21.5,20.199999,24.799999,35.32,22.98,33,13,5.16
2021-03-24 14:15:00+01:00,21.719999,23.975,21.5,20.1,24.799999,35.82,22.699999,34,12,5.196
2021-03-24 14:30:00+01:00,21.9,23.994999,21.5,20.219999,24.799999,35.779999,22.74,33,13,5.172
2021-03-24 14:45:00+01:00,22.559999,23.885,21.5,20.139999,24.799999,35.099998,22.93,32,14,5.196
2021-03-24 15:00:00+01:00,22.23,23.775,21.5,20.16,24.799999,35.360001,23.109999,31,12,5.172
2021-03-24 15:15:00+01:00,21.98,23.795,21.5,19.779999,23.799999,35.549999,23.049999,30,13,5.172
2021-03-24 15:30:00+01:00,22.555,23.764999,21.5,20.26,24.799999,35.23,23.109999,30,13,5.196
2021-03-24 15:45:00+01:00,22.754999,23.785,21.5,20.779999,24.799999,35.009998,23.16,30,13,5.232
2021-03-24 16:00:00+01:00,24.279999,24.07,21.5,22.4,25.799999,33.91,23.119999,31,13,5.052
2021-03-24 16:15:00+01:00,23.18,24.119999,21.5,21.32,25.799999,34.889999,23.309999,32,14,5.232
2021-03-24 16:30:00+01:00,23.494999,24.115,21.5,21.76,24.799999,35.07,23.469999,32,12,5.292
2021-03-24 16:45:00+01:00,23.344999,24.15,21.5,21.459999,24.799999,35.309998,23.59,32,14,5.208
2021-03-24 17:00:00+01:00,23.084999,24.164999,21.5,21.32,24.799999,35.619999,23.75,33,12,5.232
2021-03-24 17:15:00+01:00,23.205,24.139999,21.5,20.92,24.799999,35.649998,23.91,34,13,5.22
2021-03-24 17:30:00+01:00,23.234999,24.144999,21.5,20.98,23.799999,35.52,23.949999,34,13,5.172
2021-03-24 17:45:00+01:00,23.365,24.174999,21.5,21.199999,22.799999,35.369999,23.949999,34,14,5.184
2021-03-24 18:00:00+01:00,23.154999,24.209999,21.5,20.799999,23.799999,35.119999,23.869999,35,13,5.244
2021-03-24 18:15:00+01:00,23.055,24.154999,21.5,21.32,22.799999,34.790001,23.59,36,13,5.22
2021-03-24 18:30:00+01:00,22.91,24.08,21.5,21.18,22.799999,35.66,23.539999,36,13,5.232
2021-03-24 18:45:00+01:00,24.664999,24.01,21.5,22.559999,21.799999,34.66,23.779999,36,12,5.256
2021-03-24 19:00:00+01:00,24.66,24.059999,21.5,22.48,19.799999,35.34,24.09,37.5,13,5.232
2021-03-24 19:15:00+01:00,24.6,23.99,21.5,22.439999,18.799999,35.91,24.609999,39,14,5.16
2021-03-24 19:30:00+01:00,24.539999,23.934999,21.5,22.359999,18.799999,35.849998,24.889999,40,13,5.208
2021-03-24 19:45:00+01:00,24.459999,23.869999,21.5,22.299999,17.799999,35.869999,25.07,41,13,5.148
2021-03-24 20:00:00+01:00,24.394999,23.795,21.5,22.26,16.799999,35.719997,25.269999,44,13,5.136
2021-03-24 20:15:00+01:00,22.969999,22.92,21.5,22.799999,16.799999,36.989998,26.379999,47,1,0
2021-03-24 20:30:00+01:00,21.949999,22.225,21.5,22.92,16.799999,37.989998,27.219999,45.5,0,0
2021-03-24 20:45:00+01:00,21.334999,21.814999,21.5,22.9,15.8,38.829998,27.609999,44,0,0
2021-03-24 21:00:00+01:00,21.004999,21.584999,21.5,22.859999,15.8,39.709999,27.869999,45.5,0,0
2021-03-24 21:15:00+01:00,20.785,21.414999,21.5,22.76,15.8,40.829998,28.33,47,0,0
2021-03-24 21:30:00+01:00,20.639999,21.295,21.5,22.66,15.8,40.139999,28.869999,48.5,0,0
2021-03-24 21:45:00+01:00,20.559999,21.184999,21.5,22.5,15.8,39.989998,29.219999,50,0,0
2021-03-24 22:00:00+01:00,20.475,21.09,21.5,22.359999,15.8,39.790001,29.08,50,0,0
2021-03-24 22:15:00+01:00,20.379999,21.109999,21.5,21.98,15.8,39.82,28.9,50,0,0
2021-03-24 22:30:00+01:00,20.34,21.1,21.5,21.82,14.8,39.759998,28.799999,52,0,0
2021-03-24 22:45:00+01:00,20.34,21.08,21.5,21.699999,13.8,39.629997,28.769999,54,0,0
2021-03-24 23:00:00+01:00,20.34,21.029999,21.5,21.6,13.8,39.579998,28.769999,50.5,0,0
2021-03-24 23:15:00+01:00,20.344999,20.99,21.5,21.5,13.8,39.5,28.73,47,0,0
2021-03-24 23:30:00+01:00,20.334999,20.939999,21.5,21.439999,13.8,39.439999,28.629999,50.5,0,0
2021-03-24 23:45:00+01:00,20.324999,20.914999,21.5,21.34,13.8,39.369999,28.549999,54,0,0
2021-03-25 00:00:00+01:00,20.314999,20.869999,21.5,21.26,13.8,39.290001,28.48,57.5,0,0
2021-03-25 00:15:00+01:00,20.289999,20.84,21.5,21.199999,13.8,39.27,28.439999,61,0,0
2021-03-25 00:30:00+01:00,20.285,20.789999,21.5,21.139999,12.8,39.219997,28.389999,61,0,0
2021-03-25 00:45:00+01:00,20.285,20.764999,21.5,21.039999,12.8,39.149998,28.34,61,0,0
2021-03-25 01:00:00+01:00,20.27,20.719999,21.5,20.98,13.8,39.119999,28.34,61,0,0
2021-03-25 01:15:00+01:00,20.254999,20.699999,21.5,20.92,12.8,39.079998,28.34,61,0,0
2021-03-25 01:30:00+01:00,20.24,20.66,21.5,20.879999,12.8,39.079998,28.269999,63.5,0,0
2021-03-25 01:45:00+01:00,20.205,20.639999,21.5,20.82,12.8,39.049999,28.219999,66,0,0
2021-03-25 02:00:00+01:00,20.189999,20.625,21.5,20.779999,12.8,39.049999,28.219999,63.5,0,0
2021-03-25 02:15:00+01:00,20.18,20.6,21.5,20.719999,12.8,39.049999,28.209999,61,0,0
2021-03-25 02:30:00+01:00,20.15,20.57,21.5,20.699999,12.8,39.049999,28.209999,63.5,0,0
2021-03-25 02:45:00+01:00,20.129999,20.559999,21.5,20.639999,12.8,39.079998,28.209999,66,0,0
2021-03-25 03:00:00+01:00,20.109999,20.529999,21.5,20.6,11.8,39.079998,28.209999,68,0,0
2021-03-25 03:15:00+01:00,20.084999,20.5,21.5,20.58,11.8,39.079998,28.209999,70,0,0
2021-03-25 03:30:00+01:00,20.039999,20.48,20.5,20.52,11.8,39.099998,28.25,68,0,0
2021-03-25 03:45:00+01:00,19.99,20.439999,20.5,20.5,11.8,39.129997,28.32,66,0,0
2021-03-25 04:00:00+01:00,19.969999,20.41,20.5,20.48,10.8,39.18,28.34,66,0,0
2021-03-25 04:15:00+01:00,19.969999,20.379999,20.5,20.42,11.8,39.209999,28.389999,66,0,0
2021-03-25 04:30:00+01:00,19.969999,20.35,20.5,20.42,10.8,39.209999,28.389999,66,0,0
2021-03-25 04:45:00+01:00,19.959999,20.334999,20.5,20.359999,10.8,39.219997,28.43,66,0,0
2021-03-25 05:00:00+01:00,19.959999,20.309999,20.5,20.34,10.8,39.25,28.48,66,0,0
2021-03-25 05:15:00+01:00,19.949999,20.279999,20.5,20.32,9.8,39.290001,28.51,66,0,0
2021-03-25 05:30:00+01:00,19.949999,20.25,20.5,20.299999,9.8,39.290001,28.549999,68,0,0
2021-03-25 05:45:00+01:00,19.889999,20.215,20.5,20.26,9.8,39.32,28.58,70,0,0
2021-03-25 06:00:00+01:00,19.869999,20.199999,20.5,20.24,9.8,39.32,28.609999,67.5,0,0
2021-03-25 06:15:00+01:00,21,22.445,21.5,19.219999,10.8,38.200001,25.539999,65,9,5.052
2021-03-25 06:30:00+01:00,20.965,22.375,21.5,19.1,9.8,38.41,25.779999,65,13,5.1
2021-03-25 06:45:00+01:00,20.885,22.309999,21.5,18.959999,9.8,38.829998,25.93,65,12,5.076
2021-03-25 07:00:00+01:00,20.824999,22.269999,21.5,18.92,10.8,38.879997,26.119999,67.5,13,5.148
2021-03-25 07:15:00+01:00,20.754999,22.23,21.5,18.799999,9.8,38.879997,26.23,70,12,5.124
2021-03-25 07:30:00+01:00,20.545,22.189999,21.5,18.619999,9.8,39.219997,26.32,73,13,5.172
2021-03-25 07:45:00+01:00,20.395,22.16,21.5,18.5,9.8,39.529999,26.379999,76,14,5.304
2021-03-25 08:00:00+01:00,20.445,22.129999,21.5,18.539999,9.8,39.18,26.459999,71,13,5.196
2021-03-25 08:15:00+01:00,20.504999,22.125,21.5,18.58,10.8,39.25,26.5,66,12,5.04
2021-03-25 08:30:00+01:00,20.465,22.129999,21.5,18.58,10.8,39.73,26.619999,66,13,5.184
2021-03-25 08:45:00+01:00,20.574999,22.129999,21.5,18.66,12.8,39.93,26.699999,66,13,5.136
2021-03-25 09:00:00+01:00,20.814999,22.15,21.5,18.92,13.8,40.77,27.01,64,13,5.148
2021-03-25 09:15:00+01:00,20.924999,22.189999,21.5,18.98,15.8,40.959999,27.459999,62,12,5.136
2021-03-25 09:30:00+01:00,21.225,22.24,21.5,19.279999,15.8,41.23,27.83,56.5,14,5.148
2021-03-25 09:45:00+01:00,21.424999,22.289999,21.5,19.48,16.799999,41.91,28.619999,51,12,5.1
2021-03-25 10:00:00+01:00,21.58,22.41,21.5,19.619999,18.799999,42.399998,29.359999,54.5,13,5.16
2021-03-25 10:15:00+01:00,21.799999,22.51,21.5,19.82,17.6,42.309998,29.779999,58,13,5.16
2021-03-25 10:30:00+01:00,22,22.559999,21.5,20.02,18.6,41.450001,30.029999,54.5,13,5.136
2021-03-25 10:45:00+01:00,22.17,22.549999,21.5,20.18,17.6,40.799999,30.16,51,12,5.16
2021-03-25 11:00:00+01:00,22.365,22.639999,21.5,20.359999,18.6,41.799999,30.07,55,13,5.112
2021-03-25 11:15:00+01:00,22.674999,22.709999,21.5,20.66,17.5,41.369999,30.48,59,14,5.172
2021-03-25 11:30:00+01:00,22.965,22.785,21.5,20.98,19.5,41.469997,30.799999,57,12,5.16
2021-03-25 11:45:00+01:00,23.094999,23.045,21.5,21.039999,18.4,40.969997,30.689999,55,13,5.22
2021-03-25 12:00:00+01:00,23.344999,23.205,21.5,21.279999,20.4,41.309998,30.799999,53,13,5.028
2021-03-25 12:15:00+01:00,23.574999,23.334999,21.5,21.5,21.4,40.829998,30.929998,51,13,5.148
2021-03-25 12:30:00+01:00,21.83,23.424999,21.5,19.379999,22.4,43.439999,30.91,49.5,13,5.148
2021-03-25 12:45:00+01:00,21.709999,23.514999,21.5,19.559999,23.4,44.139999,30.99,48,12,5.172
2021-03-25 13:00:00+01:00,23.094999,23.564999,21.5,21.299999,26.4,42.459999,31.26,46.5,14,5.184
2021-03-25 13:15:00+01:00,24.07,23.73,21.5,22.02,26.4,41.25,31.16,45,13,5.172
2021-03-25 13:30:00+01:00,22.699999,23.859999,21.5,20.26,24.299999,43.25,31.16,45,12,5.184
2021-03-25 13:45:00+01:00,23.754999,23.844999,21.5,21.879999,26.299999,41.599998,31.389999,45,14,5.256
2021-03-25 14:00:00+01:00,24.769999,23.975,21.5,22.68,25.299999,40.219997,31.529999,42.5,12,5.208
2021-03-25 14:15:00+01:00,24.76,24.164999,21.5,22.619999,26.299999,40.439999,31.26,40,13,5.22
2021-03-25 14:30:00+01:00,24.91,24.07,21.5,22.76,26.299999,39.790001,31.26,40,14,5.232
2021-03-25 14:45:00+01:00,24.465,24.1,21.5,22.48,26.299999,40.040001,31.099998,40,13,5.232
2021-03-25 15:00:00+01:00,24.939999,24.154999,21.5,22.779999,27.299999,39.869999,30.779999,40.66666667,12,5.232
2021-03-25 15:15:00+01:00,25.334999,24.144999,21.5,23.08,26.299999,39.309998,31.019999,41.33333333,13,5.136
2021-03-25 15:30:00+01:00,25.445,24.285,21.5,23.24,27.299999,39.59,31.039999,42,13,5.184
2021-03-25 15:45:00+01:00,25.445,24.285,21.5,22.799999,25.299999,39.369999,31.119999,42.66666667,13,5.148
2021-03-25 16:00:00+01:00,25.234999,24.365,21.5,23.119999,26.299999,39.259998,30.84,43.33333333,14,5.208
2021-03-25 16:15:00+01:00,25.334999,24.365,21.5,23.199999,26.299999,39.309998,30.879999,44,12,5.22
2021-03-25 16:30:00+01:00,25.564999,24.355,21.5,23.379999,26.299999,38.899998,30.799999,44.66666667,13,5.208
2021-03-25 16:45:00+01:00,25.57,24.355,21.5,23.4,26.299999,38.700001,30.519999,45.33333333,13,5.232
2021-03-25 17:00:00+01:00,24.539999,24.41,21.5,22.359999,25.299999,39.799999,30.349998,46,13,5.196
2021-03-25 17:15:00+01:00,24.309999,24.379999,21.5,22.42,25.299999,39.98,30.48,46.66666667,13,5.244
2021-03-25 17:30:00+01:00,23.74,24.369999,21.5,21.879999,24.299999,40.860001,30.32,47.33333333,12,5.196
2021-03-25 17:45:00+01:00,23.725,24.369999,21.5,21.939999,24.299999,40.989998,30.41,48,14,5.232
2021-03-25 18:00:00+01:00,23.564999,24.355,21.5,21.26,23.299999,41.27,30.519999,50,13,5.208
2021-03-25 18:15:00+01:00,23.144999,24.41,21.5,21.039999,21.299999,41.48,30.349998,52,13,5.256
2021-03-25 18:30:00+01:00,25.08,24.58,21.5,22.939999,21.299999,38.989998,30,51.5,13,5.172
2021-03-25 18:45:00+01:00,25.32,24.519999,21.5,23.18,21.299999,38.91,30.099998,51,13,5.184
2021-03-25 19:00:00+01:00,25.314999,24.494999,21.5,23.1,20.299999,39.279999,30.099998,55,13,5.178
2021-03-25 19:15:00+01:00,25.144999,24.34,21.5,22.959999,19.299999,40.700001,30.879999,59,13,5.172
2021-03-25 19:30:00+01:00,24.93,24.129999,21.5,22.799999,19.299999,41.509998,31.74,65.5,13,5.232
2021-03-25 19:45:00+01:00,24.709999,24.035,21.5,22.539999,18.299999,42.869999,32.439999,72,13,4.992
2021-03-25 20:00:00+01:00,24.439999,24.129999,21.5,22.32,18.299999,43.809998,33.739998,71.75,13,5.112
2021-03-25 20:15:00+01:00,23.094999,23.262499,21.5,23.039999,17.299999,45.59,35.459999,71.5,1,0
2021-03-25 20:30:00+01:00,22.09,22.394999,21.5,23.199999,16.299999,46.239998,36.549999,71.25,0,0
2021-03-25 20:45:00+01:00,21.5,22.025,21.5,23.219999,16.299999,47.200001,36.809998,71,0,0
2021-03-25 21:00:00+01:00,21.145,21.795,21.5,23.199999,16.299999,47.779999,36.93,71,0,0
2021-03-25 21:15:00+01:00,20.945,21.6724995,21.5,23.08,16.299999,48.02,37.149998,71,0,0
2021-03-25 21:30:00+01:00,20.834999,21.549999,21.5,23,16.299999,48.059998,37.239998,71,0,0
2021-03-25 21:45:00+01:00,20.754999,21.475,21.5,22.84,16.299999,48.259998,37.349998,71,0,0
2021-03-25 22:00:00+01:00,20.705,21.414999,21.5,22.68,16.299999,48.259998,37.389999,73.5,0,0
2021-03-25 22:15:00+01:00,20.615,21.455,21.5,22.359999,15.3,48.23,37.130001,76,0,0
2021-03-25 22:30:00+01:00,20.574999,21.43,21.5,22.18,15.3,47.969997,37.059998,79,0,0
2021-03-25 22:45:00+01:00,20.6,21.385,21.5,22.059999,15.3,47.57,37,82,0,0
2021-03-25 23:00:00+01:00,20.619999,21.344999,21.5,21.959999,15.3,47.32,37,76.5,0,0
2021-03-25 23:15:00+01:00,20.639999,21.309999,21.5,21.879999,15.3,47.139999,36.93,71,0,0
2021-03-25 23:30:00+01:00,20.639999,21.285,21.5,21.799999,15.3,46.889999,36.84,73.5,0,0
2021-03-25 23:45:00+01:00,20.635,21.244999,21.5,21.699999,14.3,46.689999,36.709999,76,0,0
2021-03-26 00:00:00+01:00,20.605,21.209999,21.5,21.639999,14.3,46.489998,36.540001,71,0,0
2021-03-26 00:15:00+01:00,20.574999,21.1849995,21.5,21.559999,14.3,46.32,36.41,66,0,0
2021-03-26 00:30:00+01:00,20.545,21.16,21.5,21.5,14.3,46.18,36.25,71,0,0
2021-03-26 00:45:00+01:00,20.525,21.125,21.5,21.459999,14.3,46.129997,36.130001,76,0,0
2021-03-26 01:00:00+01:00,20.494999,21.09,21.5,21.379999,14.3,46.09,36.02,76,0,0
2021-03-26 01:15:00+01:00,20.475,21.09,21.5,21.34,14.3,46,35.93,76,0,0
2021-03-26 01:30:00+01:00,20.459999,21.07,21.5,21.279999,14.3,45.959999,35.860001,71,0,0
2021-03-26 01:45:00+01:00,20.455,21.049999,21.5,21.24,14.3,45.93,35.759998,66,0,0
2021-03-26 02:00:00+01:00,20.445,21.025,21.5,21.199999,14.3,45.899998,35.700001,68.5,0,0
2021-03-26 02:15:00+01:00,20.445,20.99,21.5,21.16,13.8,45.899998,35.700001,71,0,0
2021-03-26 02:30:00+01:00,20.414999,20.959999,21.5,21.119999,13.3,45.869999,35.610001,71,0,0
2021-03-26 02:45:00+01:00,20.389999,20.955,21.5,21.059999,13.3,45.879997,35.549999,71,0,0
2021-03-26 03:00:00+01:00,20.385,20.939999,21.5,21.02,12.3,45.899998,35.549999,71,0,0
2021-03-26 03:15:00+01:00,20.375,20.934999,21.5,21.02,12.3,45.899998,35.549999,71,0,0
2021-03-26 03:30:00+01:00,20.344999,20.904999,21.5,20.98,13.3,45.93,35.549999,76,0,0
2021-03-26 03:45:00+01:00,20.334999,20.879999,21.5,20.939999,12.3,45.93,35.549999,81,0,0
2021-03-26 04:00:00+01:00,20.324999,20.859999,21.5,20.9,12.3,45.93,35.549999,78.5,0,0
2021-03-26 04:15:00+01:00,20.314999,20.85,21.5,20.879999,12.3,45.93,35.579998,76,0,0
2021-03-26 04:30:00+01:00,20.285,20.84,21.5,20.859999,12.3,45.98,35.610001,76,0,0
2021-03-26 04:45:00+01:00,20.26,20.824999,21.5,20.82,11.3,46,35.610001,76,0,0
2021-03-26 05:00:00+01:00,20.234999,20.789999,21.5,20.799999,12.3,46.09,35.619999,76,0,0
2021-03-26 05:15:00+01:00,20.225,20.779999,21.5,20.779999,11.3,46.09,35.649998,76,0,0
2021-03-26 05:30:00+01:00,20.205,20.764999,21.5,20.76,11.3,46.09,35.689999,76,0,0
2021-03-26 05:45:00+01:00,20.189999,20.74,21.5,20.719999,12.3,46.079998,35.719997,76,0,0
2021-03-26 06:00:00+01:00,20.16,20.719999,21.5,20.699999,12.3,46.110001,35.719997,78.5,0,0
2021-03-26 06:15:00+01:00,21.42,22.73,21.5,19.619999,12.3,46.899998,32.59,81,9,5.16
2021-03-26 06:30:00+01:00,21.289999,22.66,21.5,19.459999,12.3,47.209999,33.399998,78.5,13,5.1
2021-03-26 06:45:00+01:00,21.27,22.6,21.5,19.359999,12.3,47.450001,33.939999,76,12,5.28
2021-03-26 07:00:00+01:00,21.139999,22.559999,21.5,19.24,12.3,47.16,34.139999,78.5,13,5.1
2021-03-26 07:15:00+01:00,21,22.529999,21.5,19.059999,12.3,47.529999,34.290001,81,13,5.088
2021-03-26 07:30:00+01:00,20.99,22.5,21.5,19.059999,11.3,47.329998,34.419998,81,12,5.184
2021-03-26 07:45:00+01:00,20.955,22.459999,21.5,19.02,11.3,46.829998,34.389999,81,14,5.148
2021-03-26 08:00:00+01:00,20.939999,22.449999,21.5,19,11.3,46.34,34.189999,81.5,12,5.124
2021-03-26 08:15:00+01:00,20.914999,22.445,21.5,18.98,11.3,46.639999,34.169998,82,13,5.112
2021-03-26 08:30:00+01:00,20.895,22.43,21.5,18.959999,12.3,46.969997,34.290001,82,13,5.112
2021-03-26 08:45:00+01:00,20.98,22.424999,21.5,19.08,12.3,47.02,34.32,82,12,5.1
2021-03-26 09:00:00+01:00,21.154999,22.434999,21.5,19.24,14.3,46.119999,34.349998,82,13,5.136
2021-03-26 09:15:00+01:00,21.18,22.449999,21.5,19.26,15.3,45.419998,34.169998,82,13,5.052
2021-03-26 09:30:00+01:00,21.41,22.559999,21.5,19.5,15.3,45.189999,34.189999,79.5,14,5.112
2021-03-26 09:45:00+01:00,21.689999,22.67,21.5,19.799999,16.299999,44.669998,34.079998,77,12,5.136
2021-03-26 10:00:00+01:00,21.895,22.67,21.5,19.92,17.299999,44.329998,34.079998,74.5,13,5.124
2021-03-26 10:15:00+01:00,22.07,22.74,21.5,20.119999,18.299999,44.450001,34.119999,72,13,5.184
2021-03-26 10:30:00+01:00,22.275,22.84,21.5,20.279999,16.299999,45.399998,34.469997,69.5,12,4.98
2021-03-26 10:45:00+01:00,22.4,22.959999,21.5,20.459999,18.299999,44.860001,34.649998,67,13,5.1
2021-03-26 11:00:00+01:00,22.65,23.039999,21.5,20.639999,18.299999,44.93,34.84,67,13,5.148
2021-03-26 11:15:00+01:00,22.754999,23.164999,21.5,20.74,18.299999,45.599998,34.969997,67,14,5.184
2021-03-26 11:30:00+01:00,22.955,23.254999,21.5,20.959999,19.299999,45.360001,35.290001,67,12,5.148
2021-03-26 11:45:00+01:00,23.055,23.299999,21.5,21.059999,19.299999,45.48,35.439999,67,13,5.184
2021-03-26 12:00:00+01:00,23.459999,23.41,21.5,21.4,21.299999,45.299999,35.57,63,12,5.016
2021-03-26 12:15:00+01:00,21.615,23.594999,21.5,20.52,21.299999,48.18,35.450001,59,13,5.256
2021-03-26 12:30:00+01:00,21.949999,23.664999,21.5,19.34,22.299999,47.709999,35.52,58,13,5.22
2021-03-26 12:45:00+01:00,21.67,23.73,21.5,19.539999,23.299999,48.739998,35.709999,57,13,5.22
2021-03-26 13:00:00+01:00,21.719999,23.775,21.5,19.66,24.299999,48.879997,35.869999,56,14,5.196
2021-03-26 13:15:00+01:00,22.26,23.865,21.5,20.08,24.299999,48.360001,35.869999,55,12,5.22
2021-03-26 13:30:00+01:00,22.16,23.934999,21.5,20.26,23.299999,48.829998,35.969997,55,13,5.244
2021-03-26 13:45:00+01:00,22.189999,24.025,21.5,20.619999,25.299999,49.189999,36.16,55,13,5.184
2021-03-26 14:00:00+01:00,24.635,24.035,21.5,22.48,26.200001,45.139999,36.23,55,13,5.196
2021-03-26 14:15:00+01:00,22.58,24.234999,21.5,20.139999,24.1,47.939999,36.040001,55,13,5.136
2021-03-26 14:30:00+01:00,22.504999,24.33,21.5,20.08,23.9,48.119999,35.84,53.5,14,5.184
2021-03-26 14:45:00+01:00,24.129999,24.26,21.5,22.24,21.9,45.259998,35.899998,52,13,5.22
2021-03-26 15:00:00+01:00,24.594999,24.33,21.5,22.439999,20.9,44.799999,35.739998,52,12,5.148
2021-03-26 15:15:00+01:00,24.639999,24.475,21.5,22.5,21.9,44.27,35.549999,52,13,5.232
2021-03-26 15:30:00+01:00,24.9,24.615,21.5,22.779999,21.9,43.93,35.27,52,13,5.208
2021-03-26 15:45:00+01:00,24.93,24.639999,21.5,22.82,20.9,44.219997,35.309998,52,13,5.208
2021-03-26 16:00:00+01:00,24.889999,24.764999,21.5,22.779999,20.9,43.939999,35.309998,52,14,5.112
2021-03-26 16:15:00+01:00,24.99,24.719999,21.5,22.879999,20.9,43.32,35.23,52,12,5.22
2021-03-26 16:30:00+01:00,25.219999,24.769999,21.5,23.08,21.9,42.469997,34.75,53.5,13,5.196
2021-03-26 16:45:00+01:00,25.279999,24.769999,21.5,23.16,21.9,42.079998,34.48,55,13,5.184
2021-03-26 17:00:00+01:00,25.279999,24.769999,21.5,23.119999,20.9,41.489998,34.219997,55,13,5.184
2021-03-26 17:15:00+01:00,25.32,24.769999,21.5,23.16,22.9,41.969997,34.09,55,13,5.16
2021-03-26 17:30:00+01:00,25.289999,24.82,21.5,23.139999,20.9,42.619999,33.84,57,12,5.232
2021-03-26 17:45:00+01:00,25.135,24.769999,21.5,22.98,19.9,42.739998,34.25,59,14,5.148
2021-03-26 18:00:00+01:00,25.09,24.769999,21.5,22.939999,18.9,42.989998,34.32,59,13,5.232
2021-03-26 18:15:00+01:00,24.969999,24.629999,21.5,22.84,18.9,41.27,34.059998,59,13,5.184
2021-03-26 18:30:00+01:00,24.865,24.6,21.5,22.719999,18.9,42.799999,33.790001,59,13,5.172
2021-03-26 18:45:00+01:00,24.779999,24.539999,21.5,22.639999,18.9,43.279999,34.079998,59,12,5.244
2021-03-26 19:00:00+01:00,24.734999,24.469999,21.5,22.6,17.9,43.34,34.349998,61,13,5.232
2021-03-26 19:15:00+01:00,24.639999,24.529999,21.5,22.539999,17.9,43.5,34.380001,63,14,5.16
2021-03-26 19:30:00+01:00,24.5,24.41,21.5,22.379999,17.9,44.119999,34.57,63,13,5.22
2021-03-26 19:45:00+01:00,24.34,24.295,21.5,22.24,17.9,44.700001,34.84,63,12,5.16
2021-03-26 20:00:00+01:00,24.24,24.215,21.5,22.139999,17.9,45.099998,35.079998,65,13,5.136
2021-03-26 20:15:00+01:00,22.994999,23.205,21.5,22.82,17.9,46.59,36.73,67,1,0
2021-03-26 20:30:00+01:00,22.105,22.525,21.5,23,17.9,48.02,37.77,67,0,0
2021-03-26 20:45:00+01:00,21.57,22.184999,21.5,23.1,17.9,49.110001,38.349998,67,0,0
2021-03-26 21:00:00+01:00,21.24,21.939999,21.5,23.059999,16.9,49.889999,38.809998,69.5,0,0
2021-03-26 21:15:00+01:00,21.055,21.744999,21.5,23,16.9,50.32,39.219997,72,0,0
2021-03-26 21:30:00+01:00,20.965,21.615,21.5,22.959999,16.9,50.649998,39.619999,72,0,0
2021-03-26 21:45:00+01:00,20.895,21.514999,21.5,22.799999,16.9,50.939999,39.959999,72,0,0
2021-03-26 22:00:00+01:00,20.84,21.41,21.5,22.639999,16.9,50.969997,40.290001,72,0,0
2021-03-26 22:15:00+01:00,20.695,21.465,21.5,22.279999,16.9,51.199997,39.969997,72,0,0
2021-03-26 22:30:00+01:00,20.66,21.439999,21.5,22.139999,16.9,51.119999,39.939999,74.5,0,0
2021-03-26 22:45:00+01:00,20.674999,21.404999,21.5,22.039999,16.9,50.799999,40,77,0,0
2021-03-26 23:00:00+01:00,20.684999,21.389999,21.5,21.92,16.9,50.68,39.969997,77,0,0
2021-03-26 23:15:00+01:00,20.705,21.365,21.5,21.859999,16.9,50.419998,40,77,0,0
2021-03-26 23:30:00+01:00,20.734999,21.365,21.5,21.799999,16.9,50.18,39.939999,79.5,0,0
2021-03-26 23:45:00+01:00,20.754999,21.355,21.5,21.74,15.9,49.969997,39.869999,82,0,0
2021-03-27 00:00:00+01:00,20.754999,21.344999,21.5,21.68,15.9,49.809998,39.799999,84.5,0,0
2021-03-27 00:15:00+01:00,20.744999,21.33,21.5,21.6,15.9,49.709999,39.73,87,0,0
2021-03-27 00:30:00+01:00,20.74,21.309999,21.5,21.539999,15.9,49.610001,39.649998,84.5,0,0
2021-03-27 00:45:00+01:00,20.744999,21.299999,21.5,21.5,15.9,49.549999,39.549999,82,0,0
2021-03-27 01:00:00+01:00,20.734999,21.285,21.5,21.459999,15.9,49.439999,39.489998,82,0,0
2021-03-27 01:15:00+01:00,20.725,21.264999,21.5,21.42,15.9,49.41,39.389999,82,0,0
2021-03-27 01:30:00+01:00,20.715,21.24,21.5,21.379999,14.9,49.349998,39.309998,82,0,0
2021-03-27 01:45:00+01:00,20.705,21.23,21.5,21.34,14.9,49.309998,39.189999,82,0,0
2021-03-27 02:00:00+01:00,20.705,21.219999,21.5,21.299999,14.9,49.279999,39.119999,84.5,0,0
2021-03-27 02:15:00+01:00,20.695,21.215,21.5,21.279999,14.9,49.25,39.059998,87,0,0
2021-03-27 02:30:00+01:00,20.68,21.189999,21.5,21.26,15.9,49.23,39.02,84.5,0,0
2021-03-27 02:45:00+01:00,20.684999,21.184999,21.5,21.199999,15.9,49.189999,38.989998,82,0,0
2021-03-27 03:00:00+01:00,20.674999,21.16,21.5,21.199999,15.9,49.149998,38.950001,84.5,0,0
2021-03-27 03:15:00+01:00,20.66,21.139999,21.5,21.16,13.9,49.149998,38.93,87,0,0
2021-03-27 03:30:00+01:00,20.639999,21.115,21.5,21.139999,14.9,49.16,38.899998,87,0,0
2021-03-27 03:45:00+01:00,20.635,21.09,21.5,21.1,14.9,49.119999,38.899998,87,0,0
2021-03-27 04:00:00+01:00,20.605,21.09,21.5,21.1,14.9,49.189999,38.899998,87,0,0
2021-03-27 04:15:00+01:00,20.584999,21.09,21.5,21.059999,13.9,49.259998,38.899998,87,0,0
2021-03-27 04:30:00+01:00,20.574999,21.09,21.5,21.059999,13.9,49.279999,38.899998,90,0,0
2021-03-27 04:45:00+01:00,20.545,21.08,21.5,21.02,13.9,49.279999,38.93,93,0,0
2021-03-27 05:00:00+01:00,20.529999,21.08,21.5,21.02,13.9,49.32,38.93,93,0,0
2021-03-27 05:15:00+01:00,20.529999,21.064999,21.5,21,13.9,49.309998,38.93,93,0,0
2021-03-27 05:30:00+01:00,20.525,21.049999,21.5,20.98,13.9,49.309998,38.969997,90,0,0
2021-03-27 05:45:00+01:00,20.525,21.049999,21.5,20.959999,12.9,49.32,38.93,87,0,0
2021-03-27 06:00:00+01:00,20.525,21.039999,21.5,20.939999,13.9,49.32,38.969997,90,0,0
2021-03-27 06:15:00+01:00,22.275,22.99,21.5,20.48,13.9,49.379997,35.919998,93,10,5.136
2021-03-27 06:30:00+01:00,22.33,22.959999,21.5,20.379999,12.9,49.779999,36.68,90,12,5.112
2021-03-27 06:45:00+01:00,22.344999,22.93,21.5,20.4,12.9,50.469997,37.27,87,13,5.052
2021-03-27 07:00:00+01:00,22.25,22.93,21.5,20.299999,12.9,50.66,37.709999,90,13,5.112
2021-03-27 07:15:00+01:00,22.08,22.92,21.5,20.08,12.9,50.869999,38.040001,93,12,5.136
2021-03-27 07:30:00+01:00,21.965,22.875,21.5,19.98,13.9,50.989998,38.349998,90,13,5.16
2021-03-27 07:45:00+01:00,22.02,22.84,21.5,20.039999,13.9,51.559998,38.649998,87,14,5.16
2021-03-27 08:00:00+01:00,21.939999,22.83,21.5,19.939999,13.9,51.02,38.719997,87,12,5.136
2021-03-27 08:15:00+01:00,21.889999,22.809999,21.5,19.939999,13.9,50.789997,38.779999,87,13,5.16
2021-03-27 08:30:00+01:00,22.039999,22.799999,21.5,20.08,14.9,51.18,38.879997,87.5,13,5.1
2021-03-27 08:45:00+01:00,22.109999,22.799999,21.5,20.139999,14.9,50.899998,38.939999,88,12,5.16
2021-03-27 09:00:00+01:00,22.09,22.799999,21.5,20.119999,14.9,50.959999,39.009998,85,13,5.124
2021-03-27 09:15:00+01:00,22.07,22.799999,21.5,20.059999,14.9,51.25,39.079998,82,13,5.196
2021-03-27 09:30:00+01:00,22.18,22.809999,21.5,20.199999,14.9,50.899998,39.139999,77,12,5.16
2021-03-27 09:45:00+01:00,22.299999,22.809999,21.5,20.359999,14.9,50.439999,39.169998,72,14,5.172
2021-03-27 10:00:00+01:00,22.4,22.809999,21.5,20.42,14.9,50.219997,39.209999,74.5,13,5.112
2021-03-27 10:15:00+01:00,22.375,22.82,21.5,20.4,15.9,50.84,39.279999,77,13,5.124
2021-03-27 10:30:00+01:00,22.375,22.83,21.5,20.4,16.9,50.48,39.25,74.5,12,5.16
2021-03-27 10:45:00+01:00,22.5,22.84,21.5,20.52,16.9,50.34,39.309998,72,13,5.16
2021-03-27 11:00:00+01:00,22.644999,22.859999,21.5,20.639999,16.9,50.629997,39.349998,69.5,12,5.124
2021-03-27 11:15:00+01:00,22.855,22.894999,21.5,20.9,19.9,49.68,39.329998,67,13,5.22
2021-03-27 11:30:00+01:00,22.02,22.93,21.5,19.58,21.9,51.039997,39.309998,67,14,5.172
2021-03-27 11:45:00+01:00,20.254999,22.879999,21.5,18.76,21.799999,54.529999,39.309998,67,13,5.16
2021-03-27 12:00:00+01:00,20.754999,22.809999,21.5,19.299999,22.799999,52.779999,39.41,65,13,5.172
2021-03-27 12:15:00+01:00,20.744999,22.809999,21.5,19.24,24.799999,53.16,39.219997,63,12,5.148
2021-03-27 12:30:00+01:00,22.33,22.879999,21.5,20.34,23.799999,50.219997,39.299999,61,13,5.16
2021-03-27 12:45:00+01:00,23.615,23.019999,21.5,21.68,25.799999,47.689999,39.07,59,12,5.088
2021-03-27 13:00:00+01:00,22.109999,23.18,21.5,19.66,22.799999,49.579998,38.719997,59,13,5.076
2021-03-27 13:15:00+01:00,22.029999,23.254999,21.5,20.559999,20.799999,49.559998,38.509998,59,14,5.196
2021-03-27 13:30:00+01:00,22.369999,23.275,21.5,21.1,20.799999,48.709999,38.25,55.5,13,5.076
2021-03-27 13:45:00+01:00,21.629999,23.275,21.5,20.02,23.799999,50.700001,38.07,52,12,5.112
2021-03-27 14:00:00+01:00,23.934999,23.285,21.5,21.959999,27.799999,46.579998,38.040001,53.5,13,5.196
2021-03-27 14:15:00+01:00,24.699999,23.355,21.5,22.6,27.799999,45.34,37.899998,55,13,5.184
2021-03-27 14:30:00+01:00,23.939999,23.424999,21.5,21.619999,25.799999,46.039997,37.57,53.5,12,5.124
2021-03-27 14:45:00+01:00,25.32,23.49,21.5,23.18,25.6,43.489998,37.32,52,13,5.184
2021-03-27 15:00:00+01:00,25.059999,23.564999,21.5,22.92,26.6,42.18,36.68,55.5,14,5.112
2021-03-27 15:15:00+01:00,23.715,22.955,21.5,23.039999,26.6,44.02,37.599998,59,1,0
2021-03-27 15:30:00+01:00,22.699999,22.58,21.5,23,24.6,46.299999,38.219997,59,0,0
2021-03-27 15:45:00+01:00,22.129999,22.4,21.5,22.9,21.6,47.59,38.5,59,0,0
2021-03-27 16:00:00+01:00,21.689999,22.195,21.5,22.9,21.6,48.799999,38.77,55.5,0,0
2021-03-27 16:15:00+01:00,21.445,22.064999,21.5,22.859999,20.6,49.639999,38.919998,52,0,0
2021-03-27 16:30:00+01:00,21.295,22.004999,21.5,22.76,20.6,50.09,39,55.5,0,0
2021-03-27 16:45:00+01:00,21.205,21.934999,21.5,22.68,20.6,50.309998,39.07,59,0,0
2021-03-27 17:00:00+01:00,21.164999,21.904999,21.5,22.559999,20.6,50.389999,39.099998,61,0,0
2021-03-27 17:15:00+01:00,21.145,21.834999,21.5,22.48,20.6,50.439999,39.239998,63,0,0
2021-03-27 17:30:00+01:00,21.094999,21.805,21.5,22.379999,20.6,50.439999,39.279999,63,0,0
2021-03-27 17:45:00+01:00,21.074999,21.77,21.5,22.299999,20.6,50.439999,39.369999,63,0,0
2021-03-27 18:00:00+01:00,21.064999,21.754999,21.5,22.24,19.6,50.439999,39.450001,65,0,0
2021-03-27 18:15:00+01:00,21.055,21.715,21.5,22.139999,19.6,50.509998,39.52,67,0,0
2021-03-27 18:30:00+01:00,21.055,21.695,21.5,22.08,19.6,50.509998,39.57,67,0,0
2021-03-27 18:45:00+01:00,21.055,21.664999,21.5,22.02,19.6,50.5,39.649998,67,0,0
2021-03-27 19:00:00+01:00,21.035,21.654999,21.5,21.939999,19.6,50.509998,39.709999,67,0,0
2021-03-27 19:15:00+01:00,21.035,21.625,21.5,21.9,18.6,50.509998,39.75,67,0,0
2021-03-27 19:30:00+01:00,21.025,21.615,21.5,21.799999,18.6,50.509998,39.790001,69.5,0,0
2021-03-27 19:45:00+01:00,21.014999,21.594999,21.5,21.76,18.6,50.509998,39.82,72,0,0
2021-03-27 20:00:00+01:00,21.014999,21.564999,21.5,21.719999,18.6,50.469997,39.889999,72,0,0
2021-03-27 20:15:00+01:00,21.004999,21.539999,21.5,21.68,18.6,50.439999,39.889999,72,0,0
2021-03-27 20:30:00+01:00,20.994999,21.535,21.5,21.619999,18.6,50.469997,39.919998,74.5,0,0
2021-03-27 20:45:00+01:00,20.934999,21.494999,21.5,21.559999,18.6,50.509998,40.02,77,0,0
2021-03-27 21:00:00+01:00,20.885,21.449999,21.5,21.52,18.6,50.649998,40.099998,77,0,0
2021-03-27 21:15:00+01:00,20.844999,21.404999,21.5,21.48,17.6,50.68,40.16,77,0,0
2021-03-27 21:30:00+01:00,20.834999,21.369999,21.5,21.439999,17.6,50.649998,40.189999,74.5,0,0
2021-03-27 21:45:00+01:00,20.834999,21.365,21.5,21.42,16.6,50.639999,40.16,72,0,0
2021-03-27 22:00:00+01:00,20.834999,21.355,21.5,21.359999,16.6,50.649998,40.16,74.5,0,0
2021-03-27 22:15:00+01:00,20.834999,21.344999,21.5,21.359999,16.6,50.68,40.16,77,0,0
2021-03-27 22:30:00+01:00,20.814999,21.33,21.5,21.32,16.6,50.709999,40.16,77,0,0
2021-03-27 22:45:00+01:00,20.814999,21.32,21.5,21.299999,16.6,50.739998,40.189999,77,0,0
2021-03-27 23:00:00+01:00,20.814999,21.309999,21.5,21.279999,16.6,50.759998,40.18,79.5,0,0
2021-03-27 23:15:00+01:00,20.814999,21.299999,21.5,21.26,16.6,50.759998,40.209999,82,0,0
2021-03-27 23:30:00+01:00,20.814999,21.289999,21.5,21.24,16.6,50.75,40.239998,82,0,0
2021-03-27 23:45:00+01:00,20.814999,21.279999,21.5,21.24,15.6,50.75,40.279999,82,0,0
2021-03-29 00:00:00+02:00,20.855,21.09,21.5,20.9,17.1,50.759998,41.239998,71.5,0,0
2021-03-29 00:15:00+02:00,20.814999,21.09,21.5,20.879999,17.1,50.809998,41.209999,76,0,0
2021-03-29 00:30:00+02:00,20.75,21.07,21.5,20.879999,17.1,50.860001,41.189999,73.5,0,0
2021-03-29 00:45:00+02:00,20.725,21.039999,21.5,20.859999,17.1,50.939999,41.139999,71,0,0
2021-03-29 01:00:00+02:00,20.695,21.029999,21.5,20.859999,17.1,50.969997,41.110001,71.5,0,0
2021-03-29 01:15:00+02:00,20.695,21.01,21.5,20.859999,16.1,51,41.040001,72,0,0
2021-03-29 01:30:00+02:00,20.684999,21.01,21.5,20.859999,16.1,51.029999,40.98,71.5,0,0
2021-03-29 01:45:00+02:00,20.684999,21.014999,21.5,20.859999,16.1,51.09,40.98,71,0,0
2021-03-29 02:00:00+02:00,20.684999,21,21.5,20.84,16.1,51.119999,40.98,76.5,0,0
2021-03-29 02:15:00+02:00,20.684999,20.99,21.5,20.84,16.1,51.149998,41.009998,82,0,0
2021-03-29 02:30:00+02:00,20.674999,20.969999,21.5,20.84,16.1,51.189999,41.079998,82,0,0
2021-03-29 02:45:00+02:00,20.674999,20.959999,21.5,20.82,16.1,51.209999,41.110001,82,0,0
2021-03-29 03:00:00+02:00,20.664999,20.959999,21.5,20.84,15.1,51.23,41.16,79,0,0
2021-03-29 03:15:00+02:00,20.639999,20.939999,21.5,20.84,15.1,51.25,41.219997,76,0,0
2021-03-29 03:30:00+02:00,20.645,20.934999,21.5,20.82,15.1,51.259998,41.290001,76,0,0
2021-03-29 03:45:00+02:00,20.629999,20.92,21.5,20.82,15.1,51.259998,41.32,76,0,0
2021-03-29 04:00:00+02:00,20.625,20.91,21.5,20.82,15.1,51.289997,41.399998,76,0,0
2021-03-29 04:15:00+02:00,20.594999,20.9,21.5,20.799999,15.1,51.360001,41.419998,76,0,0
2021-03-29 04:30:00+02:00,20.594999,20.889999,21.5,20.799999,15.1,51.379997,41.48,76,0,0
2021-03-29 04:45:00+02:00,20.57,20.879999,21.5,20.779999,15.1,51.419998,41.52,76,0,0
2021-03-29 05:00:00+02:00,20.564999,20.869999,21.5,20.779999,15.1,51.449997,41.549999,76,0,0
2021-03-29 05:15:00+02:00,22.285,22.555,21.5,20.5,15.1,50.049999,38.529999,76,8,5.076
2021-03-29 05:30:00+02:00,22.355,22.549999,21.5,20.459999,15.1,49.849998,38.93,76,13,5.076
2021-03-29 05:45:00+02:00,22.32,22.525,21.5,20.359999,15.1,49.739998,39.129997,76,12,5.064
2021-03-29 06:00:00+02:00,22.275,22.51,21.5,20.32,14.1,50.16,39.329998,78.5,14,5.052
2021-03-29 06:15:00+02:00,22.209999,22.49,21.5,20.24,14.1,49.59,39.299999,81,12,5.088
2021-03-29 06:30:00+02:00,22.109999,22.459999,21.5,20.18,13.1,49.189999,39.23,81,13,4.86
2021-03-29 06:45:00+02:00,22.059999,22.439999,21.5,20.119999,13.1,48.889999,39.099998,81,12,5.052
2021-03-29 07:00:00+02:00,21.98,22.424999,21.5,20.02,12.1,49.360001,39,76,13,5.052
2021-03-29 07:15:00+02:00,21.789999,22.4,21.5,19.84,13.1,49.139999,38.939999,71,12,5.052
2021-03-29 07:30:00+02:00,21.74,22.369999,21.5,19.82,13.1,48.649998,38.84,76,13,5.028
2021-03-29 07:45:00+02:00,21.68,22.34,21.5,19.74,13.1,49.129997,38.66,81,12,5.076
2021-03-29 08:00:00+02:00,21.65,22.34,21.5,19.719999,13.1,49.029999,38.59,78.5,13,4.968
2021-03-29 08:15:00+02:00,21.75,22.309999,21.5,19.82,13.1,49.34,38.669998,76,12,5.1
2021-03-29 08:30:00+02:00,21.744999,22.309999,21.5,19.779999,13.1,49.399998,38.700001,73.5,14,5.112
2021-03-29 08:45:00+02:00,21.709999,22.309999,21.5,19.76,13.1,50.009998,38.879997,71,13,5.064
2021-03-29 09:00:00+02:00,21.709999,22.299999,21.5,19.779999,13.1,49.610001,38.939999,69,12,5.1
2021-03-29 09:15:00+02:00,21.629999,22.285,21.5,19.699999,13.1,49.719997,39.009998,67,13,5.088
2021-03-29 09:30:00+02:00,21.66,22.275,21.5,19.74,13.1,49.119999,38.84,65,13,5.124
2021-03-29 09:45:00+02:00,21.605,22.275,21.5,19.719999,13.1,48.189999,38.59,63,12,5.04
2021-03-29 10:00:00+02:00,21.574999,22.264999,21.5,19.639999,13.1,48.09,38.360001,59,13,5.112
2021-03-29 10:15:00+02:00,21.6,22.264999,21.5,19.639999,14.1,48.289997,38.16,55,14,5.088
2021-03-29 10:30:00+02:00,21.68,22.285,21.5,19.799999,16.1,46.98,37.860001,57,12,5.088
2021-03-29 10:45:00+02:00,21.879999,22.35,21.5,19.959999,16.1,46.049999,37.639999,59,13,5.124
2021-03-29 11:00:00+02:00,22.09,22.344999,21.5,20.139999,18.1,45.829998,37.309998,55,12,4.908
2021-03-29 11:15:00+02:00,22.275,22.35,21.5,20.34,19.1,46.299999,37.259998,51,13,5.076
2021-03-29 11:30:00+02:00,22.4,22.449999,21.5,20.5,20.1,45.129997,37.07,49.5,13,5.124
2021-03-29 11:45:00+02:00,22.615,22.5,21.5,20.68,20.1,45.189999,36.739998,48,12,5.076
2021-03-29 12:00:00+02:00,22.955,22.699999,21.5,20.98,20.1,45.200001,36.59,48,13,5.148
2021-03-29 12:15:00+02:00,22.965,22.68,21.5,20.959999,20.1,44.77,36.579998,48,12,5.124
2021-03-29 12:30:00+02:00,20.695,22.85,21.5,18.440001,23.1,49.450001,36.68,50,14,5.1
2021-03-29 12:45:00+02:00,20.605,22.93,21.5,18.52,24.1,49.98,36.77,52,13,5.124
2021-03-29 13:00:00+02:00,23.094999,23,21.5,21.219999,25.1,46.16,37.009998,50.5,12,5.076
2021-03-29 13:15:00+02:00,21.889999,23.039999,21.5,19.48,24.1,48.439999,37.349998,49,13,5.184
2021-03-29 13:30:00+02:00,21.744999,23.164999,21.5,19.48,25.1,48.739998,37.360001,47.5,13,5.076
2021-03-29 13:45:00+02:00,23.66,23.26,21.5,21.76,26.1,45.419998,37.459999,46,12,5.172
2021-03-29 14:00:00+02:00,24.18,23.4,21.5,22.199999,26.9,45.129997,37.259998,44.5,13,5.148
2021-03-29 14:15:00+02:00,24.379999,23.51,21.5,22.26,26.9,44.32,37.130001,43,14,5.148
2021-03-29 14:30:00+02:00,24.559999,23.59,21.5,22.48,25.9,44.709999,37.130001,41.5,12,5.184
2021-03-29 14:45:00+02:00,25.029999,23.615,21.5,22.959999,25.9,44.079998,37.25,40,13,5.16
2021-03-29 15:00:00+02:00,25.014999,23.715,21.5,22.84,27.9,44.02,37.16,40,13,5.148
2021-03-29 15:15:00+02:00,25.404999,23.764999,21.5,23.199999,26.9,43.18,37.07,40,13,5.16
2021-03-29 15:30:00+02:00,25.25,23.934999,21.5,23.08,28.9,43.200001,36.66,40,12,5.088
2021-03-29 15:45:00+02:00,25.449999,23.975,21.5,23.34,27.9,42.759998,36.489998,40,13,5.148
2021-03-29 16:00:00+02:00,25.974998,24.045,21.5,23.82,28.9,41.879997,36.02,37.5,14,5.16
2021-03-29 16:15:00+02:00,26.084999,24.135,21.5,24,28.9,41.469997,35.649998,35,12,5.208
2021-03-29 16:30:00+02:00,26.135,24.215,21.5,23.859999,27.9,41.279999,35.419998,35,13,5.028
2021-03-29 16:45:00+02:00,26.135,24.385,21.5,23.9,28.9,40.189999,35.219997,35,13,5.172
