Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-03-29 17:00:00+02:00,26.334999,24.619999,21.5,24.119999,27.9,41.149998,35.16,34,13,5.184
2021-03-29 17:15:00+02:00,26.535,24.715,21.5,24.299999,29.9,40.790001,34.829998,33,13,5.148
2021-03-29 17:30:00+02:00,26.684999,24.76,21.5,24.439999,28.9,39.48,34.5,35.5,12,5.112
2021-03-29 17:45:00+02:00,26.644999,24.769999,21.5,24.4,28.9,39.360001,34.219997,38,14,5.22
2021-03-29 18:00:00+02:00,26.545,24.769999,21.5,24.34,28.9,39.799999,33.84,36.5,13,5.232
2021-03-29 18:15:00+02:00,26.635,24.769999,21.5,24.459999,27.9,39.66,33.719997,35,13,5.22
2021-03-29 18:30:00+02:00,26.68,24.769999,21.5,24.48,27.9,39.119999,33.52,37.5,12,5.22
2021-03-29 18:45:00+02:00,26.73,24.769999,21.5,24.5,28.9,38.739998,33.399998,40,13,5.184
2021-03-29 19:00:00+02:00,26.764999,24.769999,21.5,24.539999,28.9,38.299999,33.09,39,13,5.208
2021-03-29 19:15:00+02:00,26.805,24.769999,21.5,24.559999,27.9,38.25,32.84,38,14,5.22
2021-03-29 19:30:00+02:00,26.799999,24.769999,21.5,24.58,27.9,37.869999,32.57,40.5,13,5.04
2021-03-29 19:45:00+02:00,26.764999,24.769999,21.5,24.519999,27.9,37.43,32.040001,43,13,5.16
2021-03-29 20:00:00+02:00,26.914999,24.769999,21.5,24.68,26.9,37.309998,31.73,43,13,5.16
2021-03-29 20:15:00+02:00,26.82,24.769999,21.5,24.58,26.9,37.309998,31.529999,43,12,5.16
2021-03-29 20:30:00+02:00,25.939999,24.76,21.5,23.539999,25.9,38.079998,31.349998,43,13,5.16
2021-03-29 20:45:00+02:00,25.49,24.615,21.5,23.219999,24.9,38.32,31.23,43,12,5.184
2021-03-29 21:00:00+02:00,25.279999,24.519999,21.5,22.98,23.9,38.68,31.289999,45.5,14,5.16
2021-03-29 21:15:00+02:00,24.144999,23.904999,21.5,23.699999,21.9,40.259998,32.119999,48,1,0
2021-03-29 21:30:00+02:00,23.279999,23.42,21.5,23.879999,21.9,42.219997,32.969997,53.5,0,0
2021-03-29 21:45:00+02:00,22.709999,23.135,21.5,23.92,20.9,43.110001,33.41,59,0,0
2021-03-29 22:00:00+02:00,22.369999,22.9,21.5,23.939999,19.9,44.09,33.869999,61,0,0
2021-03-29 22:15:00+02:00,22.15,22.789999,21.5,23.799999,19.9,44.509998,34.079998,63,0,0
2021-03-29 22:30:00+02:00,22,22.689999,21.5,23.719999,19.9,44.59,34.349998,59,0,0
2021-03-29 22:45:00+02:00,21.889999,22.564999,21.5,23.619999,18.9,45.84,34.610001,55,0,0
2021-03-29 23:00:00+02:00,21.789999,22.484999,21.5,23.5,18.9,45.73,34.82,61,0,0
2021-03-29 23:15:00+02:00,21.695,22.475,21.5,23.16,17.9,45.700001,34.779999,67,0,0
2021-03-29 23:30:00+02:00,21.605,22.414999,21.5,23.019999,17.9,45.539997,34.82,67,0,0
2021-03-29 23:45:00+02:00,21.574999,22.355,21.5,22.939999,17.9,45.360001,34.880001,67,0,0
2021-03-30 00:00:00+02:00,21.535,22.285,21.5,22.84,17.9,45.309998,34.959999,65,0,0
2021-03-30 00:15:00+02:00,21.525,22.225,21.5,22.74,17.9,45.799999,35.09,63,0,0
2021-03-30 00:30:00+02:00,21.514999,22.145,21.5,22.66,17.9,45.829998,35.239998,63,0,0
2021-03-30 00:45:00+02:00,21.475,22.074999,21.5,22.559999,17.9,45.709999,35.34,63,0,0
2021-03-30 01:00:00+02:00,21.459999,22.035,21.5,22.5,17.9,46.73,35.57,65,0,0
2021-03-30 01:15:00+02:00,21.43,22.004999,21.5,22.42,16.9,46.239998,35.639999,67,0,0
2021-03-30 01:30:00+02:00,21.414999,21.945,21.5,22.359999,16.9,46.309998,35.719997,67,0,0
2021-03-30 01:45:00+02:00,21.404999,21.904999,21.5,22.299999,16.9,46.439999,35.849998,67,0,0
2021-03-30 02:00:00+02:00,21.424999,21.855,21.5,22.26,16.9,46.369999,35.93,67,0,0
2021-03-30 02:15:00+02:00,21.404999,21.814999,21.5,22.199999,16.9,46.439999,36,67,0,0
2021-03-30 02:30:00+02:00,21.385,21.795,21.5,22.139999,16.9,46.309998,36.059998,69,0,0
2021-03-30 02:45:00+02:00,21.359999,21.76,21.5,22.1,16.9,46.139999,36.119999,71,0,0
2021-03-30 03:00:00+02:00,21.334999,21.74,21.5,22.08,16.9,46.27,36.169998,69,0,0
2021-03-30 03:15:00+02:00,21.314999,21.715,21.5,22.02,16.9,46.77,36.23,67,0,0
2021-03-30 03:30:00+02:00,21.275,21.68,21.5,22,16.9,47.41,36.290001,67,0,0
2021-03-30 03:45:00+02:00,21.234999,21.66,21.5,21.959999,15.9,47.789997,36.399998,67,0,0
2021-03-30 04:00:00+02:00,21.215,21.639999,21.5,21.92,15.9,48,36.52,67,0,0
2021-03-30 04:15:00+02:00,21.195,21.609999,21.5,21.9,15.9,48.169998,36.68,67,0,0
2021-03-30 04:30:00+02:00,21.174999,21.584999,21.5,21.859999,14.9,48.299999,36.869999,67,0,0
2021-03-30 04:45:00+02:00,21.135,21.559999,21.5,21.82,14.9,48.399998,37.07,67,0,0
2021-03-30 05:00:00+02:00,21.125,21.539999,21.5,21.82,14.9,48.509998,37.27,67,0,0
2021-03-30 05:15:00+02:00,21.084999,21.52,21.5,21.779999,14.9,48.639999,37.439999,67,0,0
2021-03-30 05:30:00+02:00,21.035,21.5,21.5,21.74,14.9,48.73,37.669998,69,0,0
2021-03-30 05:45:00+02:00,20.984999,21.475,21.5,21.719999,14.9,48.91,37.919998,71,0,0
2021-03-30 06:00:00+02:00,20.975,21.449999,21.5,21.699999,13.9,48.939999,38.040001,71,0,0
2021-03-30 06:15:00+02:00,20.98,21.449999,21.5,21.66,13.9,48.98,38.209999,71,0,0
2021-03-30 06:30:00+02:00,20.965,21.41,21.5,21.639999,14.9,49.009998,38.369999,71,0,0
2021-03-30 06:45:00+02:00,20.924999,21.389999,21.5,21.619999,14.9,49.079998,38.540001,71,0,0
2021-03-30 07:00:00+02:00,20.895,21.369999,21.5,21.58,14.9,49.110001,38.639999,73.5,0,0
2021-03-30 07:15:00+02:00,22.725,22.99,21.5,20.939999,14.9,46.129997,36.139999,76,9,5.088
2021-03-30 07:30:00+02:00,22.795,23,21.5,20.879999,14.9,45.829998,36.139999,76,14,5.112
2021-03-30 07:45:00+02:00,22.699999,22.98,21.5,20.799999,14.9,45.829998,36.169998,76,12,5.1
2021-03-30 08:00:00+02:00,22.699999,22.955,21.5,20.779999,14.9,46.23,36.209999,73.5,13,5.1
2021-03-30 08:15:00+02:00,22.83,22.934999,21.5,20.859999,13.9,45.57,36.239998,71,12,5.136
2021-03-30 08:30:00+02:00,22.619999,22.93,21.5,20.639999,13.9,45.509998,36.169998,69,13,5.136
2021-03-30 08:45:00+02:00,22.549999,22.9,21.5,20.58,13.9,45.849998,36.099998,67,12,5.1
2021-03-30 09:00:00+02:00,22.42,22.869999,21.5,20.459999,12.9,45.52,36.029999,61,13,5.148
2021-03-30 09:15:00+02:00,22.449999,22.84,21.5,20.52,13.9,45.16,35.889999,55,13,5.184
2021-03-30 09:30:00+02:00,22.394999,22.83,21.5,20.42,13.9,45.459999,35.829998,57,12,5.064
2021-03-30 09:45:00+02:00,22.369999,22.809999,21.5,20.42,13.9,45.73,35.829998,59,14,5.148
2021-03-30 10:00:00+02:00,22.41,22.799999,21.5,20.5,13.9,45.389999,35.829998,57,13,5.148
2021-03-30 10:15:00+02:00,22.549999,22.809999,21.5,20.6,14.9,45.18,35.82,55,13,5.256
2021-03-30 10:30:00+02:00,22.699999,22.84,21.5,20.699999,16.9,45.309998,35.719997,53.5,12,5.088
2021-03-30 10:45:00+02:00,22.834999,22.92,21.5,20.9,16.9,44.84,35.84,52,13,5.16
2021-03-30 11:00:00+02:00,22.945,22.93,21.5,20.959999,18.9,44.259998,35.779999,52,13,5.16
2021-03-30 11:15:00+02:00,23.289999,23.014999,21.5,21.299999,20.9,44.200001,35.700001,52,12,5.112
2021-03-30 11:30:00+02:00,21.93,23.109999,21.5,19.68,21.9,46.279999,35.790001,52,14,5.124
2021-03-30 11:45:00+02:00,21.055,23.119999,21.5,19.6,22.9,48.209999,35.93,52,13,5.136
2021-03-30 12:00:00+02:00,21.025,23.08,21.5,19.58,23.9,48.669998,36.259998,50.5,13,5.124
2021-03-30 12:15:00+02:00,21.334999,23.17,21.5,19.82,24.9,48.789997,36.450001,49,12,5.076
2021-03-30 12:30:00+02:00,22.109999,23.26,21.5,20.119999,24.9,47.59,36.59,47.5,13,5.196
2021-03-30 12:45:00+02:00,23.494999,23.355,21.5,21.039999,24.9,45.360001,36.639999,46,13,5.16
2021-03-30 13:00:00+02:00,24.66,23.51,21.5,22.559999,25.9,43.790001,36.669998,46,12,5.208
2021-03-30 13:15:00+02:00,24.75,23.684999,21.5,22.66,25.9,43.469997,36.52,46,14,5.028
2021-03-30 13:30:00+02:00,25.269999,23.814999,21.5,23.16,25.9,43.079998,36.369999,44.5,13,5.172
2021-03-30 13:45:00+02:00,25.449999,23.945,21.5,23.32,26.9,42.549999,36.290001,43,13,5.184
2021-03-30 14:00:00+02:00,25.529999,24.059999,21.5,23.439999,28.9,42.469997,36.099998,42,12,5.184
2021-03-30 14:15:00+02:00,25.965,24.195,21.5,23.799999,27.9,42.129997,36.009998,41,13,5.244
2021-03-30 14:30:00+02:00,25.9,24.285,21.5,23.74,28.9,41.77,35.790001,41,13,5.136
2021-03-30 14:45:00+02:00,26.099998,24.334999,21.5,23.92,29.9,41.040001,35.5,41,14,5.16
2021-03-30 15:00:00+02:00,26.184999,24.439999,21.5,23.98,29.9,41.219997,35.149998,38.5,13,5.232
2021-03-30 15:15:00+02:00,26.555,24.769999,21.5,24.32,30.9,40.790001,34.610001,36,12,5.208
2021-03-30 15:30:00+02:00,26.484999,24.629999,21.5,24.26,30.9,40.860001,34.739998,37,13,5.148
2021-03-30 15:45:00+02:00,26.654999,24.615,21.5,24.4,30.9,41.209999,34.860001,38,13,5.148
2021-03-30 16:00:00+02:00,26.885,24.769999,21.5,24.66,30.9,40.950001,34.950001,37,13,5.196
2021-03-30 16:15:00+02:00,26.924999,24.859999,21.5,24.68,30.9,40.889999,34.880001,36,12,5.232
2021-03-30 16:30:00+02:00,27.224998,25,21.5,25.019999,31.9,40.579998,34.829998,36,14,5.232
2021-03-30 16:45:00+02:00,27.254999,25.144999,21.5,24.98,31.9,40.579998,34.649998,36,13,5.172
2021-03-30 17:00:00+02:00,27.385,25.269999,21.5,25.16,31.9,40.73,34.450001,35,13,5.172
2021-03-30 17:15:00+02:00,27.639999,25.4,21.5,25.42,31.9,40.32,34.34,34,13,5.136
2021-03-30 17:30:00+02:00,27.65,25.459999,21.5,25.379999,31.799999,39.989998,34.349998,34,12,5.172
2021-03-30 17:45:00+02:00,27.799999,25.469999,21.5,25.519999,31.799999,39.66,34.079998,34,13,5.16
2021-03-30 18:00:00+02:00,27.869999,25.475,21.5,25.599998,30.799999,39.700001,33.899998,35,14,5.172
2021-03-30 18:15:00+02:00,27.945,25.504999,21.5,25.66,31.799999,39.549999,33.829998,36,13,5.208
2021-03-30 18:30:00+02:00,27.799999,25.539999,21.5,25.5,31.799999,39.629997,33.75,40,13,5.136
2021-03-30 18:45:00+02:00,27.889999,25.545,21.5,25.599998,30.799999,39.419998,33.66,44,12,5.172
2021-03-30 19:00:00+02:00,27.889999,25.549999,21.5,25.639999,30.799999,39.32,33.509998,41,13,5.196
2021-03-30 19:15:00+02:00,27.92,25.619999,21.5,25.619999,30.799999,39.239998,33.18,38,12,5.16
2021-03-30 19:30:00+02:00,27.939999,25.619999,21.5,25.699999,29.799999,39.32,33.119999,38,13,5.124
2021-03-30 19:45:00+02:00,27.91,25.599998,21.5,25.639999,29.799999,39.290001,33.149998,38,14,5.148
2021-03-30 20:00:00+02:00,27.939999,25.59,21.5,25.699999,29.799999,39.079998,33.119999,39,13,5.154
2021-03-30 20:15:00+02:00,27.859999,25.629999,21.5,25.619999,27.799999,38.919998,32.809998,40,13,5.16
2021-03-30 20:30:00+02:00,27.83,25.594999,21.5,25.58,27.799999,39.029999,32.790001,42.5,12,5.148
2021-03-30 20:45:00+02:00,27.055,25.519999,21.5,24.68,26.799999,39.799999,32.950001,45,13,5.184
2021-03-30 21:00:00+02:00,26.695,25.4,21.5,24.359999,25.799999,39.950001,33.059998,47,13,5.148
2021-03-30 21:15:00+02:00,25.379999,24.769999,21.5,24.98,23.799999,41.759998,33.98,49,2,0
2021-03-30 21:30:00+02:00,24.35,24.314999,21.5,25.059999,22.799999,43.25,34.630001,52,0,0
2021-03-30 21:45:00+02:00,23.705,24.004999,21.5,25.059999,22.799999,44.119999,34.989998,55,0,0
2021-03-30 22:00:00+02:00,23.299999,23.779999,21.5,25,21.799999,44.739998,35.169998,57,0,0
2021-03-30 22:15:00+02:00,23.055,23.68,21.5,24.84,20.799999,45.950001,35.25,59,0,0
2021-03-30 22:30:00+02:00,22.85,23.539999,21.5,24.719999,20.799999,46.399998,35.360001,57,0,0
2021-03-30 22:45:00+02:00,22.699999,23.404999,21.5,24.66,20.799999,47.59,35.610001,55,0,0
2021-03-30 23:00:00+02:00,22.609999,23.344999,21.5,24.48,19.799999,47.34,35.75,59,0,0
2021-03-30 23:15:00+02:00,22.51,23.324999,21.5,24.16,19.799999,47.34,35.610001,63,0,0
2021-03-30 23:30:00+02:00,22.41,23.269999,21.5,24,19.799999,47.02,35.610001,61,0,0
2021-03-30 23:45:00+02:00,22.35,23.174999,21.5,23.879999,19.799999,46.759998,35.66,59,0,0
2021-03-31 00:00:00+02:00,22.299999,23.109999,21.5,23.76,19.799999,46.700001,35.759998,59,0,0
2021-03-31 00:15:00+02:00,22.234999,23.019999,21.5,23.68,19.799999,47.079998,35.829998,59,0,0
2021-03-31 00:30:00+02:00,22.184999,22.934999,21.5,23.559999,19.799999,47.189999,36.009998,61,0,0
2021-03-31 00:45:00+02:00,22.16,22.889999,21.5,23.459999,19.799999,48.059998,36.200001,63,0,0
2021-03-31 01:00:00+02:00,22.115,22.824999,21.5,23.379999,18.799999,48.450001,36.360001,63,0,0
2021-03-31 01:15:00+02:00,22.094999,22.744999,21.5,23.299999,18.799999,48.719997,36.450001,63,0,0
2021-03-31 01:30:00+02:00,22.074999,22.695,21.5,23.199999,18.799999,48.849998,36.579998,63,0,0
2021-03-31 01:45:00+02:00,22.064999,22.619999,21.5,23.16,18.799999,48.849998,36.689999,63,0,0
2021-03-31 02:00:00+02:00,22.049999,22.539999,21.5,23.1,17.799999,48.629997,36.759998,61,0,0
2021-03-31 02:15:00+02:00,22.02,22.484999,21.5,23.019999,17.799999,48.18,36.829998,59,0,0
2021-03-31 02:30:00+02:00,21.959999,22.424999,21.5,22.959999,17.799999,47.739998,36.899998,55,0,0
2021-03-31 02:45:00+02:00,21.914999,22.385,21.5,22.9,17.799999,47.799999,36.98,51,0,0
2021-03-31 03:00:00+02:00,21.895,22.344999,21.5,22.879999,17.799999,48,37.059998,53,0,0
2021-03-31 03:15:00+02:00,21.869999,22.295,21.5,22.82,17.799999,48.189999,37.189999,55,0,0
2021-03-31 03:30:00+02:00,21.814999,22.264999,21.5,22.779999,16.799999,48.349998,37.32,56.5,0,0
2021-03-31 03:45:00+02:00,21.785,22.234999,21.5,22.719999,16.799999,48.57,37.450001,58,0,0
2021-03-31 04:00:00+02:00,21.734999,22.195,21.5,22.699999,16.799999,48.759998,37.68,58,0,0
2021-03-31 04:15:00+02:00,21.715,22.17,21.5,22.639999,15.8,48.869999,37.799999,58,0,0
2021-03-31 04:30:00+02:00,21.664999,22.139999,21.5,22.6,15.8,48.989998,37.93,60,0,0
2021-03-31 04:45:00+02:00,21.645,22.115,21.5,22.559999,15.8,49.049999,38.129997,62,0,0
2021-03-31 05:00:00+02:00,21.615,22.09,21.5,22.539999,16.799999,49.149998,38.290001,64.5,0,0
2021-03-31 05:15:00+02:00,21.594999,22.074999,21.5,22.5,16.799999,49.18,38.389999,67,0,0
2021-03-31 05:30:00+02:00,21.574999,22.059999,21.5,22.48,16.799999,49.239998,38.529999,67,0,0
2021-03-31 05:45:00+02:00,21.559999,22.045,21.5,22.439999,15.8,49.279999,38.59,67,0,0
2021-03-31 06:00:00+02:00,21.525,22.004999,21.5,22.42,15.8,49.279999,38.73,64.5,0,0
2021-03-31 06:15:00+02:00,21.504999,22.004999,21.5,22.379999,15.8,49.32,38.849998,62,0,0
2021-03-31 06:30:00+02:00,21.49,21.99,21.5,22.359999,15.8,49.34,38.919998,60,0,0
2021-03-31 06:45:00+02:00,21.465,21.99,21.5,22.32,15.8,49.34,38.969997,58,0,0
2021-03-31 07:00:00+02:00,21.459999,21.969999,21.5,22.299999,15.8,49.34,38.989998,60,0,0
2021-03-31 07:15:00+02:00,23.555,23.48,21.5,21.719999,15.8,45.09,36.290001,62,9,5.076
2021-03-31 07:30:00+02:00,23.615,23.519999,21.5,21.66,15.8,44.93,36.059998,64,12,5.124
2021-03-31 07:45:00+02:00,23.535,23.494999,21.5,21.539999,15.8,44.889999,36,66,13,5.088
2021-03-31 08:00:00+02:00,23.545,23.48,21.5,21.539999,15.8,44.959999,35.939999,64,12,5.112
2021-03-31 08:15:00+02:00,23.455,23.459999,21.5,21.48,15.8,45.129997,35.899998,62,14,5.208
2021-03-31 08:30:00+02:00,23.42,23.439999,21.5,21.439999,14.8,44.559998,35.84,64.5,13,5.16
2021-03-31 08:45:00+02:00,23.379999,23.424999,21.5,21.34,14.8,44.599998,35.700001,67,12,5.172
2021-03-31 09:00:00+02:00,23.359999,23.404999,21.5,21.34,14.8,45.599998,35.809998,65,13,5.148
2021-03-31 09:15:00+02:00,23.299999,23.4,21.5,21.299999,14.8,45.48,35.939999,63,13,5.148
2021-03-31 09:30:00+02:00,23.264999,23.379999,21.5,21.24,14.8,45.739998,36.099998,59,13,5.208
2021-03-31 09:45:00+02:00,23.299999,23.369999,21.5,21.279999,14.8,46.34,36.219997,55,12,5.052
2021-03-31 10:00:00+02:00,23.299999,23.35,21.5,21.279999,15.8,46.309998,36.389999,53.5,14,5.184
2021-03-31 10:15:00+02:00,23.375,23.35,21.5,21.359999,16.799999,46.029999,36.579998,52,13,5.112
2021-03-31 10:30:00+02:00,23.49,23.369999,21.5,21.48,18.799999,45.82,36.59,52,13,5.16
2021-03-31 10:45:00+02:00,23.715,23.4,21.5,21.719999,18.799999,44.93,36.369999,52,12,5.184
2021-03-31 11:00:00+02:00,23.955,23.469999,21.5,21.9,19.799999,44.439999,36.369999,50.5,13,5.184
2021-03-31 11:15:00+02:00,24.144999,23.559999,21.5,22.08,21.799999,45.25,36.57,49,13,5.208
2021-03-31 11:30:00+02:00,22.219999,23.66,21.5,20.6,22.799999,48.779999,36.809998,47.5,12,5.16
2021-03-31 11:45:00+02:00,21.674999,23.59,21.5,20.16,23.799999,50.700001,37.32,46,14,5.184
2021-03-31 12:00:00+02:00,21.949999,23.625,21.5,20.4,24.799999,49.779999,37.450001,47.5,13,5.184
2021-03-31 12:15:00+02:00,22.16,23.689999,21.5,20.74,25.799999,48.860001,37.610001,49,13,5.22
2021-03-31 12:30:00+02:00,24.775,23.824999,21.5,22.779999,26.799999,44.43,37.369999,46,13,5.16
2021-03-31 12:45:00+02:00,25.189999,24.029999,21.5,23.1,26.799999,43.66,36.959999,43,12,5.208
2021-03-31 13:00:00+02:00,24.93,24.17,21.5,22.98,26.799999,44.239998,36.68,43,13,5.232
2021-03-31 13:15:00+02:00,25.59,24.225,21.5,23.439999,26.799999,43.799999,36.68,43,14,5.16
2021-03-31 13:30:00+02:00,25.775,24.334999,21.5,23.699999,27.799999,43.52,36.759998,43,13,5.208
2021-03-31 13:45:00+02:00,26.139999,24.404999,21.5,23.92,27.799999,43.27,36.759998,43,13,5.196
2021-03-31 14:00:00+02:00,26.01,24.494999,21.5,23.9,28.799999,43.75,36.919998,42,12,5.172
2021-03-31 14:15:00+02:00,26.494999,24.584999,21.5,24.279999,28.799999,43.34,36.969997,41,13,5.16
2021-03-31 14:30:00+02:00,26.344999,24.76,21.5,24.139999,29.799999,44.219997,37.07,42,13,5.232
2021-03-31 14:45:00+02:00,26.385,24.924999,21.5,24.18,29.799999,44.700001,37.02,43,14,5.208
2021-03-31 15:00:00+02:00,26.555,25.025,21.5,24.34,29.799999,44.119999,37.239998,40.5,12,5.16
2021-03-31 15:15:00+02:00,26.93,25.074999,21.5,24.799999,30.799999,43.419998,37.18,38,13,5.16
2021-03-31 15:30:00+02:00,26.965,25.18,21.5,24.74,31.799999,43.629997,37.059998,39.5,13,5.16
2021-03-31 15:45:00+02:00,27.504999,25.125,21.5,25.299999,30.799999,42.669998,37,41,13,5.124
2021-03-31 16:00:00+02:00,27.269999,25.264999,21.5,25.019999,31.799999,41.889999,36.619999,39.5,12,5.136
2021-03-31 16:15:00+02:00,27.504999,25.389999,21.5,25.34,30.799999,42.139999,36.349998,38,13,5.124
2021-03-31 16:30:00+02:00,27.684999,25.369999,21.5,25.379999,29.799999,41.829998,36.389999,39.5,14,5.172
2021-03-31 16:45:00+02:00,27.719999,25.594999,21.5,25.5,31.799999,41.93,36,41,12,5.172
2021-03-31 17:00:00+02:00,27.939999,25.699999,21.5,25.66,31.799999,41.91,36.02,39.5,13,5.172
2021-03-31 17:15:00+02:00,27.875,25.769999,21.5,25.639999,32.799999,41.91,35.959999,38,13,5.124
2021-03-31 17:30:00+02:00,27.969999,25.84,21.5,25.699999,32.799999,41.84,35.84,41,13,5.196
2021-03-31 17:45:00+02:00,27.959999,25.92,21.5,25.68,31.799999,41.379997,35.779999,44,13,5.16
2021-03-31 18:00:00+02:00,28.09,25.955,21.5,25.82,31.799999,41.189999,35.57,45.5,12,5.172
2021-03-31 18:15:00+02:00,28.189999,25.91,21.5,25.939999,31.799999,40.599998,35.399998,47,14,5.088
2021-03-31 18:30:00+02:00,28.189999,25.9,21.5,25.92,31.799999,40.469997,35.27,46.5,12,5.148
2021-03-31 18:45:00+02:00,28.189999,25.849998,21.5,25.92,31.799999,39.869999,35.130001,46,13,5.1
2021-03-31 19:00:00+02:00,28.139999,25.849998,21.5,25.879999,30.799999,39.309998,34.529999,47.5,13,5.124
2021-03-31 19:15:00+02:00,28.189999,25.889999,21.5,25.92,29.799999,39.369999,34.259998,49,12,5.136
2021-03-31 19:30:00+02:00,28.189999,25.889999,21.5,25.939999,29.799999,39.52,33.950001,50.5,13,5.136
2021-03-31 19:45:00+02:00,28.129999,25.83,21.5,25.859999,29.799999,39.239998,33.790001,52,13,5.184
2021-03-31 20:00:00+02:00,28.189999,25.84,21.5,25.939999,28.799999,38.459999,33.549999,52,14,5.124
2021-03-31 20:15:00+02:00,28.189999,25.834999,21.5,25.92,28.799999,38.700001,33.389999,52,12,5.136
2021-03-31 20:30:00+02:00,28.15,25.799999,21.5,25.859999,27.799999,38.559998,33.219997,52,13,5.136
2021-03-31 20:45:00+02:00,27.449999,25.67,21.5,25.119999,26.799999,39.459999,33.290001,52,12,5.136
2021-03-31 21:00:00+02:00,27.144999,25.57,21.5,24.84,25.799999,39.719997,33.189999,52,13,5.172
2021-03-31 21:15:00+02:00,25.789999,25.08,21.5,25.5,24.799999,41.439999,33.969997,52,1,0
2021-03-31 21:30:00+02:00,24.85,24.684999,21.5,25.599998,23.799999,43.52,34.639999,54,0,0
2021-03-31 21:45:00+02:00,24.205,24.375,21.5,25.619999,23.799999,44.719997,35.059998,56,0,0
2021-03-31 22:00:00+02:00,23.754999,24.15,21.5,25.619999,22.799999,45.369999,35.469997,54,0,0
2021-03-31 22:15:00+02:00,23.48,23.99,21.5,25.48,22.799999,46.399998,35.649998,52,0,0
2021-03-31 22:30:00+02:00,23.275,23.85,21.5,25.359999,22.799999,48.209999,36.029999,52,0,0
2021-03-31 22:45:00+02:00,23.109999,23.73,21.5,25.219999,21.799999,49.139999,36.610001,52,0,0
2021-03-31 23:00:00+02:00,23.019999,23.725,21.5,25.019999,21.799999,49.509998,36.759998,53.5,0,0
2021-03-31 23:15:00+02:00,22.93,23.73,21.5,24.66,20.799999,48.91,36.709999,55,0,0
2021-03-31 23:30:00+02:00,22.865,23.689999,21.5,24.5,20.799999,47.989998,36.669998,55,0,0
2021-03-31 23:45:00+02:00,22.809999,23.644999,21.5,24.4,20.799999,47.950001,36.739998,55,0,0
2021-04-01 00:00:00+02:00,22.769999,23.58,21.5,24.26,20.799999,48.459999,36.939999,55,0,0
2021-04-01 00:15:00+02:00,22.719999,23.51,21.5,24.18,20.799999,48.82,37.130001,55,0,0
2021-04-01 00:30:00+02:00,22.699999,23.43,21.5,24.08,19.799999,48.889999,37.309998,55,0,0
2021-04-01 00:45:00+02:00,22.689999,23.379999,21.5,23.98,19.799999,48.98,37.52,55,0,0
2021-04-01 01:00:00+02:00,22.629999,23.285,21.5,23.9,19.799999,49.360001,37.700001,63.5,0,0
2021-04-01 01:15:00+02:00,22.619999,23.174999,21.5,23.799999,18.799999,49.029999,37.82,72,0,0
2021-04-01 01:30:00+02:00,22.58,23.115,21.5,23.74,18.799999,48.93,37.989998,67.5,0,0
2021-04-01 01:45:00+02:00,22.545,23.045,21.5,23.66,18.799999,48.789997,38.119999,63,0,0
2021-04-01 02:00:00+02:00,22.514999,23,21.5,23.6,18.799999,48.66,38.189999,63,0,0
2021-04-01 02:15:00+02:00,22.49,22.93,21.5,23.519999,18.799999,48.73,38.290001,63,0,0
2021-04-01 02:30:00+02:00,22.449999,22.894999,21.5,23.48,18.799999,48.799999,38.329998,63,0,0
2021-04-01 02:45:00+02:00,22.4,22.834999,21.5,23.42,18.799999,48.91,38.41,63,0,0
2021-04-01 03:00:00+02:00,22.369999,22.805,21.5,23.379999,17.799999,49.07,38.41,63,0,0
2021-04-01 03:15:00+02:00,22.35,22.775,21.5,23.32,17.799999,49.149998,38.48,63,0,0
2021-04-01 03:30:00+02:00,22.324999,22.734999,21.5,23.279999,17.799999,49.25,38.540001,67.5,0,0
2021-04-01 03:45:00+02:00,22.309999,22.709999,21.5,23.24,17.799999,49.279999,38.610001,72,0,0
2021-04-01 04:00:00+02:00,22.299999,22.689999,21.5,23.199999,17.799999,49.309998,38.649998,65.5,0,0
2021-04-01 04:15:00+02:00,22.279999,22.644999,21.5,23.16,17.799999,49.309998,38.719997,59,0,0
2021-04-01 04:30:00+02:00,22.24,22.625,21.5,23.119999,17.799999,49.369999,38.849998,61,0,0
2021-04-01 04:45:00+02:00,22.219999,22.594999,21.5,23.1,17.799999,49.439999,38.919998,63,0,0
2021-04-01 05:00:00+02:00,22.195,22.574999,21.5,23.08,17.799999,49.509998,38.989998,65,0,0
2021-04-01 05:15:00+02:00,22.18,22.555,21.5,23.019999,17.799999,49.52,39.059998,67,0,0
2021-04-01 05:30:00+02:00,22.16,22.545,21.5,23,16.799999,49.549999,39.129997,67,0,0
2021-04-01 05:45:00+02:00,22.16,22.535,21.5,22.98,16.799999,49.579998,39.189999,67,0,0
2021-04-01 06:00:00+02:00,22.125,22.525,21.5,22.959999,16.799999,49.619999,39.23,69,0,0
2021-04-01 06:15:00+02:00,22.1,22.504999,21.5,22.939999,16.799999,49.649998,39.25,71,0,0
2021-04-01 06:30:00+02:00,22.09,22.494999,21.5,22.92,16.799999,49.68,39.299999,70.33333333,0,0
2021-04-01 06:45:00+02:00,22.08,22.48,21.5,22.9,16.799999,49.68,39.349998,69.66666667,0,0
2021-04-01 07:00:00+02:00,22.064999,22.469999,21.5,22.859999,16.799999,49.709999,39.389999,69,0,0
2021-04-01 07:15:00+02:00,24.205,23.84,21.5,22.32,16.799999,45.73,37.169998,68.33333333,10,5.196
2021-04-01 07:30:00+02:00,24.289999,23.875,21.5,22.279999,16.799999,45.829998,37.029999,67.66666667,13,5.148
2021-04-01 07:45:00+02:00,24.275,23.875,21.5,22.279999,16.799999,45.549999,37,67,12,5.124
2021-04-01 08:00:00+02:00,24.184999,23.865,21.5,22.16,16.799999,45.200001,36.899998,69.5,13,5.088
2021-04-01 08:15:00+02:00,24.084999,23.84,21.5,22.02,16.799999,45.959999,36.84,72,13,5.184
2021-04-01 08:30:00+02:00,23.994999,23.824999,21.5,22,15.8,46.16,36.969997,69.83333333,14,5.124
2021-04-01 08:45:00+02:00,24.029999,23.789999,21.5,22,15.8,46.099998,37.07,67.66666667,13,5.208
2021-04-01 09:00:00+02:00,23.965,23.769999,21.5,21.92,15.8,46.559998,37.16,65.5,12,5.196
2021-04-01 09:15:00+02:00,23.965,23.764999,21.5,21.92,15.8,46.369999,37.169998,63.33333333,13,5.16
2021-04-01 09:30:00+02:00,23.904999,23.754999,21.5,21.879999,15.8,45.91,37.169998,61.16666667,13,5.232
2021-04-01 09:45:00+02:00,23.945,23.73,21.5,21.92,15.8,46.169998,37.169998,59,13,5.16
2021-04-01 10:00:00+02:00,23.894999,23.725,21.5,21.859999,15.8,46.539997,37.23,54,12,5.184
2021-04-01 10:15:00+02:00,23.904999,23.719999,21.5,21.859999,16.799999,46.639999,37.540001,49,14,5.148
2021-04-01 10:30:00+02:00,23.975,23.76,21.5,21.939999,18.799999,47.029999,37.599998,47.5,13,5.208
2021-04-01 10:45:00+02:00,24.105,23.769999,21.5,22.059999,19.799999,47.049999,37.84,46,13,5.172
2021-04-01 11:00:00+02:00,22.344999,23.82,21.5,20.34,22.799999,50.200001,37.77,47.5,13,5.184
2021-04-01 11:15:00+02:00,21.475,23.76,21.5,19.98,23.799999,52.59,38.309998,49,12,5.172
2021-04-01 11:30:00+02:00,21.434999,23.699999,21.5,20,24.799999,52.899998,38.84,47.5,13,5.244
2021-04-01 11:45:00+02:00,21.785,23.725,21.5,20.34,25.799999,52.259998,39.119999,46,14,5.22
2021-04-01 12:00:00+02:00,22.225,23.754999,21.5,20.1,25.799999,50.489998,38.989998,46,13,5.172
2021-04-01 12:15:00+02:00,24.859999,23.84,21.5,22.82,26.799999,45.239998,38.459999,46,13,5.172
2021-04-01 12:30:00+02:00,25.164999,24.029999,21.5,23.1,27.799999,44.789997,37.849998,43,12,5.172
2021-04-01 12:45:00+02:00,25.445,24.195,21.5,23.299999,28.799999,44.290001,37.399998,40,13,5.148
2021-04-01 13:00:00+02:00,25.75,24.279999,21.5,23.66,28.799999,43.860001,37.290001,40.5,12,5.148
2021-04-01 13:15:00+02:00,25.984999,24.404999,21.5,23.779999,27.799999,43.32,37.049999,41,13,5.136
2021-04-01 13:30:00+02:00,26.094999,24.514999,21.5,23.92,29.799999,43.279999,36.849998,39.5,14,5.16
2021-04-01 13:45:00+02:00,26.205,24.619999,21.5,24.1,29.799999,43.349998,36.739998,38,13,5.148
2021-04-01 14:00:00+02:00,26.494999,24.715,21.5,24.299999,30.799999,42.84,36.639999,39.5,12,5.148
2021-04-01 14:15:00+02:00,26.599998,24.769999,21.5,24.439999,30.799999,43.119999,36.450001,41,13,5.16
2021-04-01 14:30:00+02:00,26.914999,24.824999,21.5,24.699999,31.799999,43.290001,36.619999,39.5,13,5.112
2021-04-01 14:45:00+02:00,27.08,24.945,21.5,24.859999,32.799999,44.290001,36.91,38,12,5.112
2021-04-01 15:00:00+02:00,27.074999,25.035,21.5,24.859999,32.799999,44.48,37.299999,39.5,13,5.124
2021-04-01 15:15:00+02:00,27.234999,25.105,21.5,25.019999,32.799999,43.579998,37.43,41,12,5.112
2021-04-01 15:30:00+02:00,27.469999,25.184999,21.5,25.279999,32.799999,43.279999,37.32,41,14,5.124
2021-04-01 15:45:00+02:00,27.799999,25.275,21.5,25.539999,32.799999,42.16,37,41,13,5.136
2021-04-01 16:00:00+02:00,28.07,25.43,21.5,25.799999,32.799999,42,36.759998,39.5,13,5.136
2021-04-01 16:15:00+02:00,28.299999,25.539999,21.5,26.059999,32.799999,41.59,36.739998,38,12,5.124
2021-04-01 16:30:00+02:00,28.119999,25.619999,21.5,25.82,32.799999,41.59,36.469997,36,13,5.148
2021-04-01 16:45:00+02:00,28.15,25.67,21.5,25.84,32.799999,41.290001,36.299999,34,13,5.136
2021-04-01 17:00:00+02:00,28.269999,25.719999,21.5,25.939999,32.799999,40.709999,35.880001,33,12,5.136
2021-04-01 17:15:00+02:00,28.389999,25.869999,21.5,26.119999,32.799999,41.16,35.68,32,14,5.112
2021-04-01 17:30:00+02:00,28.619999,25.849998,21.5,26.32,32.799999,40.349998,35.5,33,13,5.088
2021-04-01 17:45:00+02:00,28.73,25.889999,21.5,26.328,32.799999,39.829998,35.189999,34,12,5.172
2021-04-01 18:00:00+02:00,28.92,25.9,21.5,26.336,32.799999,39.610001,34.959999,34,13,5.124
2021-04-01 18:15:00+02:00,28.99,25.945,21.5,26.344,30.799999,39.309998,34.559998,34,12,5.124
2021-04-01 18:30:00+02:00,29,25.939999,21.5,26.352,29.799999,39.18,34.459999,32.5,13,5.1
2021-04-01 18:45:00+02:00,29.064999,25.99,21.5,26.36,29.799999,38.959999,34.189999,31,13,5.124
2021-04-01 19:00:00+02:00,28.859999,25.959999,21.5,26.368,29.9,39.169998,34.189999,33.5,12,5.136
2021-04-01 19:15:00+02:00,28.889999,25.939999,21.5,26.376,30.9,39.259998,34.189999,36,14,5.136
2021-04-01 19:30:00+02:00,28.885,25.924999,21.5,26.384,30.9,38.82,34.059998,36,13,5.112
2021-04-01 19:45:00+02:00,28.814999,25.939999,21.5,26.392,30.9,38.82,33.950001,36,12,5.112
2021-04-01 20:00:00+02:00,28.684999,25.939999,21.5,26.4,30.9,38.849998,33.75,38,13,5.076
2021-04-01 20:15:00+02:00,28.574999,25.924999,21.5,26.359999,28.9,38.719997,33.540001,40,13,5.088
2021-04-01 20:30:00+02:00,28.58,25.91,21.5,26.34,28.9,38.489998,33.380001,43,12,5.076
2021-04-01 20:45:00+02:00,28.449999,25.889999,21.5,26.199999,27.9,38.459999,33.149998,46,13,5.124
2021-04-01 21:00:00+02:00,27.744999,25.849998,21.5,25.599998,26.9,39.399998,33.07,49,12,5.136
2021-04-01 21:15:00+02:00,26.434999,25.484999,21.5,26.039999,24.9,40.98,33.669998,52,3,0
2021-04-01 21:30:00+02:00,25.445,25.154999,21.5,26.16,24.9,42.869999,34.18,50.5,0,0
2021-04-01 21:45:00+02:00,24.82,24.885,21.5,26.199999,23.9,43.950001,34.48,49,0,0
2021-04-01 22:00:00+02:00,24.424999,24.754999,21.5,26.119999,22.9,45.039997,34.880001,52,0,0
2021-04-01 22:15:00+02:00,24.144999,24.584999,21.5,26.019999,21.9,45.619999,35.219997,55,0,0
2021-04-01 22:30:00+02:00,23.955,24.455,21.5,25.92,21.9,46.239998,35.48,50,0,0
2021-04-01 22:45:00+02:00,23.799999,24.344999,21.5,25.76,21.9,46.639999,35.709999,45,0,0
2021-04-01 23:00:00+02:00,23.705,24.314999,21.5,25.58,21.9,46.98,35.829998,48.5,0,0
2021-04-01 23:15:00+02:00,23.58,24.355,21.5,25.219999,21.9,46.41,35.689999,52,0,0
2021-04-01 23:30:00+02:00,23.504999,24.289999,21.5,25.059999,21.9,46.189999,35.73,50,0,0
2021-04-01 23:45:00+02:00,23.42,24.205,21.5,24.939999,20.9,46.389999,35.77,48,0,0
2021-04-03 00:00:00+02:00,23.59,24.344999,21.5,25.059999,20.9,43.629997,33.219997,55,0,0
2021-04-03 00:15:00+02:00,23.49,24.26,21.5,24.939999,20.9,43.689999,33.41,55,0,0
2021-04-03 00:30:00+02:00,23.4,24.16,21.5,24.84,20.9,43.75,33.639999,59,0,0
2021-04-03 00:45:00+02:00,23.32,24.07,21.5,24.76,20.9,44.009998,33.939999,63,0,0
2021-04-03 01:00:00+02:00,23.269999,23.99,21.5,24.68,19.9,44.110001,34.110001,63,0,0
2021-04-03 01:15:00+02:00,23.23,23.904999,21.5,24.6,19.9,44.079998,34.25,63,0,0
2021-04-03 01:30:00+02:00,23.16,23.85,21.5,24.539999,19.9,44.18,34.369999,65,0,0
2021-04-03 01:45:00+02:00,23.129999,23.789999,21.5,24.459999,19.9,44.18,34.509998,67,0,0
2021-04-03 02:00:00+02:00,23.1,23.73,21.5,24.4,19.9,44.110001,34.639999,69.5,0,0
2021-04-03 02:15:00+02:00,23.059999,23.67,21.5,24.34,18.9,44.32,34.75,72,0,0
2021-04-03 02:30:00+02:00,23.049999,23.609999,21.5,24.26,18.9,44.649998,34.779999,77,0,0
2021-04-03 02:45:00+02:00,23.049999,23.58,21.5,24.219999,18.9,45.239998,34.779999,82,0,0
2021-04-03 03:00:00+02:00,23.045,23.549999,21.5,24.18,18.9,45.919998,34.77,77,0,0
2021-04-03 03:15:00+02:00,23.01,23.51,21.5,24.119999,18.9,46.239998,34.809998,72,0,0
2021-04-03 03:30:00+02:00,22.99,23.469999,21.5,24.1,17.9,46.459999,34.899998,74,0,0
2021-04-03 03:45:00+02:00,22.98,23.43,21.5,24.039999,17.9,46.59,35.099998,76,0,0
2021-04-03 04:00:00+02:00,22.969999,23.4,21.5,24,17.9,46.719997,35.299999,76,0,0
2021-04-03 04:15:00+02:00,22.949999,23.394999,21.5,23.939999,16.9,46.809998,35.559998,76,0,0
2021-04-03 04:30:00+02:00,22.924999,23.35,21.5,23.92,16.9,46.989998,35.880001,76,0,0
2021-04-03 04:45:00+02:00,22.9,23.309999,21.5,23.9,16.9,47.079998,36.149998,76,0,0
2021-04-03 05:00:00+02:00,22.869999,23.289999,21.5,23.879999,16.9,47.189999,36.399998,76,0,0
2021-04-03 05:15:00+02:00,22.85,23.269999,21.5,23.82,16.9,47.209999,36.639999,76,0,0
2021-04-03 05:30:00+02:00,22.83,23.26,21.5,23.799999,16.9,47.32,36.779999,76,0,0
2021-04-03 05:45:00+02:00,22.809999,23.24,21.5,23.76,16.9,47.389999,36.899998,76,0,0
2021-04-03 06:00:00+02:00,22.789999,23.23,21.5,23.719999,16.9,47.459999,36.98,76,0,0
2021-04-03 06:15:00+02:00,22.76,23.174999,21.5,23.68,16.9,47.529999,37.130001,76,0,0
2021-04-03 06:30:00+02:00,22.719999,23.16,21.5,23.66,16.9,47.59,37.219997,76,0,0
2021-04-03 06:45:00+02:00,22.699999,23.135,21.5,23.619999,16.9,47.610001,37.349998,76,0,0
2021-04-03 07:00:00+02:00,22.699999,23.125,21.5,23.6,16.9,47.610001,37.380001,76,0,0
2021-04-03 07:15:00+02:00,24.244999,24.424999,21.5,22.359999,16.9,46.43,35.68,76,9,5.184
2021-04-03 07:30:00+02:00,24.064999,24.414999,21.5,22.1,16.9,47.02,36.02,76,13,5.076
2021-04-03 07:45:00+02:00,23.955,24.365,21.5,21.98,15.9,47.200001,36.219997,76,13,5.196
2021-04-03 08:00:00+02:00,23.914999,24.344999,21.5,21.959999,15.9,46.879997,36.32,76,13,5.148
2021-04-03 08:15:00+02:00,23.744999,24.314999,21.5,21.74,15.9,46.709999,36.360001,76,12,5.136
2021-04-03 08:30:00+02:00,23.644999,24.285,21.5,21.66,15.9,47.309998,36.399998,69.5,13,5.16
2021-04-03 08:45:00+02:00,23.6,24.254999,21.5,21.619999,15.9,47.860001,36.549999,63,14,5.172
2021-04-03 09:00:00+02:00,23.6,24.215,21.5,21.619999,15.9,48.309998,36.869999,65,12,5.16
2021-04-03 09:15:00+02:00,23.654999,24.195,21.5,21.66,15.9,48.610001,37.139999,67,13,5.124
2021-04-03 09:30:00+02:00,23.725,24.18,21.5,21.74,15.9,48.369999,37.27,65,12,5.112
2021-04-03 09:45:00+02:00,23.799999,24.184999,21.5,21.799999,15.9,47.709999,37.34,63,13,5.172
2021-04-03 10:00:00+02:00,23.83,24.18,21.5,21.82,15.9,47.5,37.309998,63,13,5.076
2021-04-03 10:15:00+02:00,23.955,24.18,21.5,21.939999,17.9,47.5,37.34,63,13,5.124
2021-04-03 10:30:00+02:00,23.975,24.205,21.5,21.939999,18.9,47.48,37.27,61,14,5.196
2021-04-03 10:45:00+02:00,24.035,24.215,21.5,22.02,18.9,46.869999,37.27,59,12,5.136
2021-04-03 11:00:00+02:00,24.25,24.234999,21.5,22.219999,19.9,46.789997,37.219997,54,13,5.124
2021-04-03 11:15:00+02:00,24.23,24.269999,21.5,22.18,21.9,47.039997,37.16,49,12,5.112
2021-04-03 11:30:00+02:00,23.045,24.279999,21.5,20.619999,23.9,48.950001,37.16,40.5,13,5.16
2021-04-03 11:45:00+02:00,20.84,24.205,21.5,19.6,23.9,53.579998,37.41,32,13,5.148
2021-04-03 12:00:00+02:00,20.764999,24.07,21.5,19.52,23.9,53.789997,37.739998,29,13,5.244
2021-04-03 12:15:00+02:00,20.895,24.029999,21.5,19.619999,24.9,53.639999,37.93,26,14,5.22
2021-04-03 12:30:00+02:00,21.494999,24.019999,21.5,19.68,25.9,52.389999,38.02,28,12,5.148
2021-04-03 12:45:00+02:00,22.889999,24.019999,21.5,21.52,26.9,49.579998,38,30,13,5.136
2021-04-03 13:00:00+02:00,24.76,24.135,21.5,22.719999,26.9,46,37.739998,29,13,5.088
2021-04-03 13:15:00+02:00,25.379999,24.279999,21.5,23.32,26.9,44.529999,37.290001,28,13,5.136
2021-04-03 13:30:00+02:00,25.75,24.414999,21.5,23.639999,25.9,43.200001,36.700001,27.5,13,5.16
2021-04-03 13:45:00+02:00,25.994999,24.465,21.5,23.859999,26.9,41.27,35.950001,27,12,5.136
2021-04-03 14:00:00+02:00,26.349998,24.564999,21.5,24.26,27.9,39.439999,34.91,27,14,5.16
2021-04-03 14:15:00+02:00,26.684999,24.654999,21.5,24.6,27.9,37.969997,33.82,27,12,5.136
2021-04-03 14:30:00+02:00,26.924999,24.76,21.5,24.719999,27.799999,36.809998,32.790001,27,13,5.136
2021-04-03 14:45:00+02:00,27.164999,24.769999,21.5,24.959999,26.799999,34.799999,31.41,27,13,5.208
2021-04-03 15:00:00+02:00,26.484999,24.764999,21.5,24.18,25.799999,32.139999,29.379999,31,13,5.148
2021-04-03 15:15:00+02:00,26.644999,24.769999,21.5,24.4,24.799999,32.34,28.309999,35,13,5.124
2021-04-03 15:30:00+02:00,26.824999,24.795,21.5,24.58,24.799999,32.739998,27.83,35,12,5.136
2021-04-03 15:45:00+02:00,26.955,24.865,21.5,24.74,25.799999,32.259998,27.299999,35,14,5.136
2021-04-03 16:00:00+02:00,26.875,24.914999,21.5,24.779999,25.799999,32.599998,26.959999,35,13,5.196
2021-04-03 16:15:00+02:00,25.439999,24.535,21.5,25.1,25.799999,34.619999,27.75,35,1,0
2021-04-03 16:30:00+02:00,24.324999,24.174999,21.5,25.139999,25.799999,37.879997,28.309999,36,0,0
2021-04-03 16:45:00+02:00,23.674999,24.014999,21.5,25.16,24.799999,40.27,28.82,37,0,0
2021-04-03 17:00:00+02:00,23.32,23.904999,21.5,25.059999,24.799999,41.579998,29.209999,40,0,0
2021-04-03 17:15:00+02:00,23.15,23.84,21.5,24.92,23.799999,42.149998,29.449999,43,0,0
2021-04-03 17:30:00+02:00,23.055,23.824999,21.5,24.799999,26.9,42.629997,29.629999,43,0,0
2021-04-03 17:45:00+02:00,23.01,23.769999,21.5,24.779999,25.9,42.829998,29.869999,43,0,0
2021-04-03 18:00:00+02:00,22.949999,23.66,21.5,24.84,23.9,43.5,30.689999,47.5,0,0
2021-04-03 18:15:00+02:00,22.904999,23.66,21.5,24.639999,23.9,43.860001,31.119999,52,0,0
2021-04-03 18:30:00+02:00,22.889999,23.619999,21.5,24.58,23.9,44.09,31.51,52,0,0
2021-04-03 18:45:00+02:00,22.859999,23.609999,21.5,24.439999,24.9,44.309998,31.92,52,0,0
2021-04-03 19:00:00+02:00,22.859999,23.58,21.5,24.379999,23.9,44.369999,32.439999,52,0,0
2021-04-03 19:15:00+02:00,22.85,23.559999,21.5,24.299999,23.9,44.559998,32.829998,52,0,0
2021-04-03 19:30:00+02:00,22.82,23.51,21.5,24.26,22.9,44.73,33.299999,55.5,0,0
2021-04-03 19:45:00+02:00,22.795,23.49,21.5,24.18,22.9,44.860001,33.610001,59,0,0
2021-04-03 20:00:00+02:00,22.789999,23.469999,21.5,24.059999,21.9,44.860001,33.799999,61,0,0
2021-04-03 20:15:00+02:00,22.814999,23.449999,21.5,24,20.9,44.93,33.969997,63,0,0
2021-04-03 20:30:00+02:00,22.82,23.43,21.5,23.939999,20.9,45.059998,34.119999,67.5,0,0
2021-04-03 20:45:00+02:00,22.809999,23.43,21.5,23.859999,20.9,45.129997,34.169998,72,0,0
2021-04-03 21:00:00+02:00,22.82,23.404999,21.5,23.82,20.9,45.200001,34.27,72,0,0
2021-04-03 21:15:00+02:00,22.805,23.389999,21.5,23.799999,19.9,45.23,34.399998,72,0,0
2021-04-03 21:30:00+02:00,22.779999,23.35,21.5,23.719999,19.9,45.399998,34.509998,77,0,0
2021-04-03 21:45:00+02:00,22.75,23.32,21.5,23.719999,18.9,45.559998,34.649998,82,0,0
2021-04-03 22:00:00+02:00,22.74,23.309999,21.5,23.68,18.9,45.700001,34.739998,70,0,0
2021-04-03 22:15:00+02:00,22.719999,23.289999,21.5,23.639999,18.9,45.759998,34.880001,58,0,0
2021-04-03 22:30:00+02:00,22.74,23.269999,21.5,23.58,18.9,45.82,35.02,60.5,0,0
2021-04-03 22:45:00+02:00,22.699999,23.16,21.5,23.6,18.9,45.989998,35.419998,63,0,0
2021-04-03 23:00:00+02:00,22.65,23.09,21.5,23.58,17.9,46.279999,35.719997,60.5,0,0
2021-04-03 23:15:00+02:00,22.609999,23.029999,21.5,23.519999,16.9,46.509998,35.989998,58,0,0
2021-04-03 23:30:00+02:00,22.57,22.994999,21.5,23.48,15.9,46.669998,36.259998,65,0,0
2021-04-03 23:45:00+02:00,22.549999,22.975,21.5,23.459999,15.9,46.869999,36.459999,72,0,0
2021-04-04 00:00:00+02:00,22.549999,22.99,21.5,23.439999,15.9,46.969997,36.529999,69.5,0,0
2021-04-04 00:15:00+02:00,22.549999,22.99,21.5,23.4,16.9,47.07,36.669998,67,0,0
2021-04-04 00:30:00+02:00,22.525,22.965,21.5,23.359999,15.9,47.119999,36.739998,67,0,0
2021-04-04 00:45:00+02:00,22.51,22.955,21.5,23.32,15.9,47.25,36.869999,67,0,0
2021-04-04 01:00:00+02:00,22.5,22.924999,21.5,23.299999,15.9,47.309998,37,64.5,0,0
2021-04-04 01:15:00+02:00,22.49,22.924999,21.5,23.279999,15.9,47.309998,37.130001,62,0,0
2021-04-04 01:30:00+02:00,22.469999,22.889999,21.5,23.279999,15.9,47.289997,37.200001,62,0,0
2021-04-04 01:45:00+02:00,22.449999,22.85,21.5,23.24,15.9,47.279999,37.32,62,0,0
2021-04-04 02:00:00+02:00,22.41,22.844999,21.5,23.199999,15.9,47.279999,37.32,62,0,0
2021-04-04 02:15:00+02:00,22.394999,22.83,21.5,23.199999,15.9,47.18,37.349998,62,0,0
2021-04-04 02:30:00+02:00,22.389999,22.795,21.5,23.16,15.9,47.119999,37.41,64.5,0,0
2021-04-04 02:45:00+02:00,22.379999,22.805,21.5,23.139999,15.9,47.049999,37.380001,67,0,0
2021-04-04 03:00:00+02:00,22.369999,22.785,21.5,23.139999,15.9,47.02,37.380001,67,0,0
2021-04-04 03:15:00+02:00,22.35,22.744999,21.5,23.1,14.9,46.919998,37.380001,67,0,0
2021-04-04 03:30:00+02:00,22.324999,22.725,21.5,23.1,15.9,46.919998,37.349998,67,0,0
2021-04-04 03:45:00+02:00,22.314999,22.725,21.5,23.039999,14.9,46.869999,37.32,67,0,0
2021-04-04 04:00:00+02:00,22.314999,22.715,21.5,23.039999,14.9,46.860001,37.279999,67,0,0
2021-04-04 04:15:00+02:00,22.305,22.705,21.5,23.039999,15.9,46.829998,37.279999,67,0,0
2021-04-04 04:30:00+02:00,22.279999,22.689999,21.5,23.019999,14.9,46.75,37.25,64.5,0,0
2021-04-04 04:45:00+02:00,22.25,22.66,21.5,23.019999,14.9,46.759998,37.259998,62,0,0
2021-04-04 05:00:00+02:00,22.209999,22.605,21.5,22.98,14.9,46.73,37.290001,62,0,0
2021-04-04 05:15:00+02:00,22.189999,22.57,21.5,22.98,14.9,46.73,37.290001,62,0,0
2021-04-04 05:30:00+02:00,22.164999,22.584999,21.5,22.939999,15.9,46.689999,37.219997,60,0,0
2021-04-04 05:45:00+02:00,22.16,22.555,21.5,22.92,14.9,46.629997,37.219997,58,0,0
2021-04-04 06:00:00+02:00,22.109999,22.514999,21.5,22.9,14.9,46.669998,37.239998,60,0,0
2021-04-04 06:15:00+02:00,22.08,22.455,21.5,22.879999,14.9,46.629997,37.27,62,0,0
2021-04-04 06:30:00+02:00,22.064999,22.439999,21.5,22.84,14.9,46.57,37.239998,60,0,0
2021-04-04 06:45:00+02:00,22.049999,22.414999,21.5,22.82,14.9,46.539997,37.209999,58,0,0
2021-04-04 07:00:00+02:00,22.029999,22.414999,21.5,22.799999,14.9,46.469997,37.139999,58,0,0
2021-04-04 07:15:00+02:00,22.029999,22.414999,21.5,22.799999,14.9,46.389999,37.07,58,0,0
2021-04-04 07:30:00+02:00,22.01,22.394999,21.5,22.779999,13.9,46.279999,37.07,58,0,0
2021-04-04 07:45:00+02:00,21.969999,22.365,21.5,22.779999,14.9,46.239998,37.07,58,0,0
2021-04-04 08:00:00+02:00,21.945,22.355,21.5,22.74,13.8,46.149998,37.009998,60,0,0
2021-04-04 08:15:00+02:00,21.939999,22.344999,21.5,22.719999,13.8,46.169998,36.93,62,0,0
2021-04-04 08:30:00+02:00,21.914999,22.334999,21.5,22.699999,12.8,46.049999,36.860001,60,0,0
2021-04-04 08:45:00+02:00,21.889999,22.289999,21.5,22.699999,13.8,45.98,36.790001,58,0,0
2021-04-04 09:00:00+02:00,21.859999,22.254999,21.5,22.68,13.8,45.889999,36.790001,58,0,0
2021-04-04 09:15:00+02:00,21.814999,22.25,21.5,22.66,13.8,45.82,36.689999,58,0,0
2021-04-04 09:30:00+02:00,21.785,22.225,21.5,22.619999,13.8,45.889999,36.59,56,0,0
2021-04-04 09:45:00+02:00,21.789999,22.234999,21.5,22.6,13.8,45.82,36.509998,54,0,0
2021-04-04 10:00:00+02:00,21.785,22.244999,21.5,22.6,13.8,45.73,36.52,54,0,0
2021-04-04 10:15:00+02:00,21.785,22.209999,21.5,22.58,13.8,45.700001,36.509998,54,0,0
2021-04-04 10:30:00+02:00,21.785,22.215,21.5,22.559999,13.8,45.559998,36.419998,52,0,0
2021-04-04 10:45:00+02:00,21.744999,22.184999,21.5,22.559999,13.8,45.5,36.380001,50,0,0
2021-04-04 11:00:00+02:00,21.725,22.154999,21.5,22.519999,15.8,45.389999,36.299999,47,0,0
2021-04-04 11:15:00+02:00,21.715,22.145,21.5,22.5,13.8,45.299999,36.209999,44,0,0
2021-04-04 11:30:00+02:00,21.705,22.13,21.5,22.5,15.8,45.299999,36.099998,44,0,0
2021-04-04 11:45:00+02:00,21.664999,22.115,21.5,22.5,15.8,45.23,36.07,44,0,0
2021-04-04 12:00:00+02:00,21.664999,22.1,21.5,22.48,15.8,45.129997,36.009998,42.5,0,0
2021-04-04 12:15:00+02:00,21.654999,22.1075,21.5,22.459999,15.8,45.110001,35.91,41,0,0
2021-04-04 12:30:00+02:00,21.674999,22.115,21.5,22.439999,17.799999,45.09,35.809998,41,0,0
2021-04-04 12:45:00+02:00,21.674999,22.129999,21.5,22.42,18.799999,45.049999,35.809998,41,0,0
2021-04-04 13:00:00+02:00,21.684999,22.115,21.5,22.42,17.799999,44.950001,35.739998,39.5,0,0
2021-04-04 13:15:00+02:00,21.674999,22.115,21.5,22.42,17.799999,44.829998,35.68,38,0,0
2021-04-04 13:30:00+02:00,21.664999,22.115,21.5,22.42,18.46666567,44.849998,35.610001,38.5,0,0
2021-04-04 13:45:00+02:00,21.715,22.115,21.5,22.42,19.13333233,44.700001,35.540001,39,0,0
2021-04-04 14:00:00+02:00,21.725,22.125,21.5,22.4,19.799999,44.639999,35.509998,38.5,0,0
2021-04-04 14:15:00+02:00,21.744999,22.154999,21.5,22.379999,21.799999,44.73,35.41,38,0,0
2021-04-04 14:30:00+02:00,21.785,22.145,21.5,22.379999,21.799999,44.700001,35.41,38.5,0,0
2021-04-04 14:45:00+02:00,21.785,22.15,21.5,22.379999,21.799999,44.66,35.349998,39,0,0
2021-04-04 15:00:00+02:00,21.814999,22.184999,21.5,22.379999,23.799999,44.559998,35.43,37.5,0,0
2021-04-04 15:15:00+02:00,21.814999,22.174999,21.5,22.379999,22.799999,44.399998,35.34,36,0,0
2021-04-04 15:30:00+02:00,21.869999,22.174999,21.5,22.379999,22.799999,44.59,35.279999,37.5,0,0
2021-04-04 15:45:00+02:00,21.875,22.17,21.5,22.379999,20.4,44.290001,35.239998,39,0,0
2021-04-04 16:00:00+02:00,21.895,22.184999,21.5,22.379999,21.299999,44.219997,35.259998,37.5,0,0
2021-04-04 16:15:00+02:00,21.92,22.154999,21.5,22.359999,22.299999,43.899998,35.209999,36,0,0
2021-04-04 16:30:00+02:00,21.939999,22.139999,21.5,22.359999,23.299999,43.93,35.169998,37.5,0,0
2021-04-04 16:45:00+02:00,21.949999,22.195,21.5,22.359999,22.299999,44.18,35.119999,39,0,0
2021-04-04 17:00:00+02:00,21.994999,22.195,21.5,22.359999,22.299999,44.360001,35.119999,37.5,0,0
2021-04-04 17:15:00+02:00,22.02,22.205,21.5,22.379999,24.299999,44.16,35.119999,36,0,0
2021-04-04 17:30:00+02:00,21.924999,22.195,21.5,22.32,23.299999,43.129997,34.989998,36,0,0
2021-04-04 17:45:00+02:00,22.029999,22.209999,21.5,22.32,24.299999,43.82,34.989998,36,0,0
2021-04-04 18:00:00+02:00,21.98,22.215,21.5,22.34,22.299999,43.509998,34.959999,36,0,0
2021-04-04 18:15:00+02:00,22.02,22.225,21.5,22.32,23.299999,43.32,34.899998,36,0,0
2021-04-04 18:30:00+02:00,22.059999,22.25,21.5,22.32,24.200001,43.389999,34.860001,37.5,0,0
2021-04-04 18:45:00+02:00,22.049999,22.26,21.5,22.34,23.200001,43.18,34.860001,39,0,0
2021-04-04 19:00:00+02:00,22.145,22.254999,21.5,22.359999,24.200001,42.790001,34.829998,39,0,0
2021-04-04 19:15:00+02:00,22.059999,22.285,21.5,22.379999,24.200001,43.07,34.860001,39,0,0
2021-04-04 19:30:00+02:00,22.084999,22.299999,21.5,22.379999,24.200001,42.919998,34.899998,38.5,0,0
2021-04-04 19:45:00+02:00,22.09,22.305,21.5,22.379999,23.1,42.689999,34.860001,38,0,0
2021-04-04 20:00:00+02:00,22.059999,22.305,21.5,22.359999,22.1,42.73,34.829998,38,0,0
2021-04-04 20:15:00+02:00,22.01,22.305,21.5,22.379999,22.1,42.829998,34.860001,38,0,0
2021-04-04 20:30:00+02:00,22.059999,22.305,21.5,22.379999,21.1,42.559998,34.84,42.5,0,0
2021-04-04 20:45:00+02:00,22.109999,22.285,21.5,22.379999,21.1,42.529999,34.77,47,0,0
2021-04-04 21:00:00+02:00,22.074999,22.295,21.5,22.379999,20.1,42.459999,34.809998,50.5,0,0
2021-04-04 21:15:00+02:00,22.1,22.275,21.5,22.379999,19.1,42.48,34.739998,54,0,0
2021-04-04 21:30:00+02:00,22.09,22.285,21.5,22.379999,18.1,42.790001,34.77,54,0,0
2021-04-04 21:45:00+02:00,22.074999,22.264999,21.5,22.379999,18.1,43.18,34.809998,54,0,0
2021-04-04 22:00:00+02:00,22.039999,22.264999,21.5,22.379999,18.1,43.450001,34.829998,55.5,0,0
2021-04-04 22:15:00+02:00,21.959999,22.234999,21.5,22.359999,17.1,43.700001,34.93,57,0,0
2021-04-04 22:30:00+02:00,21.949999,22.225,21.5,22.379999,17.1,43.790001,34.959999,57,0,0
2021-04-04 22:45:00+02:00,21.939999,22.215,21.5,22.359999,17.1,43.93,34.989998,57,0,0
2021-04-04 23:00:00+02:00,21.939999,22.18,21.5,22.359999,16.1,44.16,35.119999,59.5,0,0
2021-04-04 23:15:00+02:00,21.914999,22.17,21.5,22.34,16.1,44.349998,35.18,62,0,0
2021-04-04 23:30:00+02:00,21.895,22.154999,21.5,22.34,16.1,44.52,35.279999,64,0,0
2021-04-04 23:45:00+02:00,21.875,22.125,21.5,22.32,16.1,44.419998,35.380001,66,0,0
2021-04-05 00:00:00+02:00,21.859999,22.115,21.5,22.32,15.1,44.349998,35.41,61.5,0,0
2021-04-05 00:15:00+02:00,21.824999,22.09,21.5,22.299999,15.1,44.309998,35.439999,57,0,0
2021-04-05 00:30:00+02:00,21.814999,22.07,21.5,22.299999,15.1,44.200001,35.48,55.5,0,0
2021-04-05 00:45:00+02:00,21.785,22.055,21.5,22.299999,15.1,44.200001,35.439999,54,0,0
2021-04-05 01:00:00+02:00,21.785,22.039999,21.5,22.279999,15.1,44.169998,35.439999,55.5,0,0
2021-04-05 01:15:00+02:00,21.734999,22.025,21.5,22.26,14.1,44.079998,35.419998,57,0,0
2021-04-05 01:30:00+02:00,21.674999,22.004999,21.5,22.24,14.1,44.029999,35.34,57,0,0
2021-04-05 01:45:00+02:00,21.615,22.004999,21.5,22.24,14.1,43.849998,35.279999,57,0,0
2021-04-05 02:00:00+02:00,21.605,22.004999,21.5,22.24,14.1,43.75,35.209999,61.5,0,0
2021-04-05 02:15:00+02:00,21.615,21.99,21.5,22.24,13.1,43.579998,35.059998,66,0,0
2021-04-05 02:30:00+02:00,21.584999,21.965,21.5,22.219999,13.1,43.579998,34.989998,64,0,0
2021-04-05 02:45:00+02:00,21.559999,21.939999,21.5,22.18,14.1,43.68,34.899998,62,0,0
2021-04-05 03:00:00+02:00,21.514999,21.92,21.5,22.18,14.1,43.579998,34.899998,58,0,0
2021-04-05 03:15:00+02:00,21.51,21.904999,21.5,22.139999,13.1,43.529999,34.860001,54,0,0
2021-04-05 03:30:00+02:00,21.494999,21.859999,21.5,22.119999,13.1,43.52,34.829998,54,0,0
2021-04-05 03:45:00+02:00,21.465,21.84,21.5,22.119999,12.1,43.459999,34.809998,54,0,0
2021-04-05 04:00:00+02:00,21.434999,21.834999,21.5,22.1,12.1,43.489998,34.700001,58,0,0
2021-04-05 04:15:00+02:00,21.414999,21.805,21.5,22.08,12.1,43.489998,34.669998,62,0,0
2021-04-05 04:30:00+02:00,21.365,21.795,21.5,22.08,12.1,43.489998,34.610001,64,0,0
2021-04-05 04:45:00+02:00,21.334999,21.77,21.5,22.059999,12.1,43.489998,34.59,66,0,0
2021-04-05 05:00:00+02:00,21.324999,21.754999,21.5,22.02,12.1,43.439999,34.529999,66,0,0
2021-04-05 05:15:00+02:00,22.629999,23.289999,21.5,20.879999,12.1,38.349998,30.539999,66,8,5.16
2021-04-05 05:30:00+02:00,22.49,23.184999,21.5,20.66,12.1,38.149998,29.719999,63.5,14,5.1
2021-04-05 05:45:00+02:00,22.475,23.139999,21.5,20.58,12.1,38.399998,29.209999,61,13,5.124
2021-04-05 06:00:00+02:00,22.379999,23.109999,21.5,20.459999,12.1,38.200001,28.849998,61,13,5.052
2021-04-05 06:15:00+02:00,22.369999,23.07,21.5,20.459999,12.1,37.899998,28.66,61,12,5.136
