Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-04-05 06:30:00+02:00,22.344999,23.039999,21.5,20.42,11.1,38.110001,28.469999,61,13,5.136
2021-04-05 06:45:00+02:00,22.26,23.01,21.5,20.34,12.1,38.07,28.24,61,12,5.136
2021-04-05 07:00:00+02:00,22.184999,22.99,21.5,20.279999,12.1,37.82,28.09,63.5,13,5.112
2021-04-05 07:15:00+02:00,22.014999,22.955,21.5,20.059999,11.1,37.599998,27.9,66,12,5.112
2021-04-05 07:30:00+02:00,21.949999,22.924999,21.5,20.02,12.1,38.139999,27.849998,61.5,14,5.052
2021-04-05 07:45:00+02:00,21.744999,22.889999,21.5,19.84,12.1,38.469997,27.799999,57,13,5.124
2021-04-05 08:00:00+02:00,21.639999,22.855,21.5,19.74,11.1,38.360001,27.789999,59,13,5.16
2021-04-05 08:15:00+02:00,21.674999,22.82,21.5,19.799999,11.1,38.5,27.699999,61,12,5.184
2021-04-05 08:30:00+02:00,21.689999,22.805,21.5,19.779999,10.1,38.540001,27.67,59,13,5.148
2021-04-05 08:45:00+02:00,21.559999,22.789999,21.5,19.619999,11.1,38.219997,27.549999,57,13,5.148
2021-04-05 09:00:00+02:00,21.49,22.769999,21.5,19.619999,11.1,38.34,27.5,55,12,5.088
2021-04-05 09:15:00+02:00,21.445,22.734999,21.5,19.539999,10.1,38.059998,27.389999,53,14,5.16
2021-04-05 09:30:00+02:00,21.404999,22.715,21.5,19.48,11.1,38.139999,27.25,51.5,13,5.16
2021-04-05 09:45:00+02:00,21.334999,22.699999,21.5,19.459999,12.1,37.91,27.109999,50,13,5.16
2021-04-05 10:00:00+02:00,21.51,22.699999,21.5,19.639999,12.1,37.57,27,50,12,5.148
2021-04-05 10:15:00+02:00,21.709999,22.725,21.5,19.74,14.1,37.299999,26.76,50,13,5.148
2021-04-05 10:30:00+02:00,21.705,22.75,21.5,19.76,15.1,36.899998,26.559999,50,13,5.16
2021-04-05 10:45:00+02:00,21.654999,22.779999,21.5,19.699999,15.1,36.759998,26.279999,50,14,5.172
2021-04-05 11:00:00+02:00,21.914999,22.799999,21.5,19.98,16.1,35.889999,26.09,47,13,5.184
2021-04-05 11:15:00+02:00,21.889999,22.83,21.5,19.859999,17.1,36.209999,25.84,44,12,5.16
2021-04-05 11:30:00+02:00,22.074999,22.855,21.5,20.119999,17.1,35.959999,25.689999,45.5,13,5.148
2021-04-05 11:45:00+02:00,22.074999,22.879999,21.5,20.119999,18.9,35.639999,25.48,47,13,5.172
2021-04-05 12:00:00+02:00,22.475,22.92,21.5,20.48,17.9,35.399998,25.379999,47,13,5.184
2021-04-05 12:15:00+02:00,22.664999,22.949999,21.5,20.619999,18.9,34.939999,25.18,47,14,5.196
2021-04-05 12:30:00+02:00,22.699999,22.99,21.5,20.699999,19.9,34.809998,24.959999,44,12,5.208
2021-04-05 12:45:00+02:00,22.934999,23.019999,21.5,20.9,18.9,34.5,24.889999,41,13,5.028
2021-04-05 13:00:00+02:00,23.019999,23.07,21.5,20.98,18.9,34.700001,24.719999,41,13,5.208
2021-04-05 13:15:00+02:00,23.174999,23.119999,21.5,21.139999,19.9,34.389999,24.689999,41,13,5.196
2021-04-05 13:30:00+02:00,23.289999,23.16,21.5,21.199999,19.9,34.43,24.65,41,12,5.22
2021-04-05 13:45:00+02:00,23.584999,23.205,21.5,21.52,20.9,34.579998,24.689999,41,13,5.22
2021-04-05 14:00:00+02:00,20.924999,23.275,21.5,19,23.9,37.309998,24.789999,41.5,14,5.16
2021-04-05 14:15:00+02:00,19.969999,23.139999,21.5,18.719999,23.9,38.610001,25.01,42,13,5.208
2021-04-05 14:30:00+02:00,20,23.039999,21.5,18.74,23.9,38.879997,25.32,40.5,13,5.22
2021-04-05 14:45:00+02:00,20.189999,23.019999,21.5,18.92,23.9,38.299999,25.34,39,12,5.256
2021-04-05 15:00:00+02:00,20.369999,23.039999,21.5,18.18,24.9,37.809998,25.32,39,14,5.22
2021-04-05 15:15:00+02:00,20.639999,23.109999,21.5,18.34,23.6,37.68,25.16,39,12,5.232
2021-04-05 15:30:00+02:00,20.814999,23.15,21.5,18.379999,25.6,37.450001,25.119999,39,14,5.208
2021-04-05 15:45:00+02:00,20.684999,23.18,21.5,18.440001,24.6,37.849998,25.15,39,13,5.196
2021-04-05 16:00:00+02:00,21.074999,23.189999,21.5,18.959999,24.6,37.629997,25.199999,40.5,13,5.208
2021-04-05 16:15:00+02:00,21.494999,23.269999,21.5,19.939999,25.6,37.43,25.26,42,13,5.268
2021-04-05 16:30:00+02:00,21.799999,23.4,21.5,19.18,24.6,37.139999,25.24,42,12,5.232
2021-04-05 16:45:00+02:00,22.234999,23.43,21.5,20.779999,26.6,36.880001,25.309999,42,13,5.136
2021-04-05 17:00:00+02:00,24.275,23.545,21.5,22.26,25.6,35.079998,25.279999,43.5,14,5.148
2021-04-05 17:15:00+02:00,22.365,23.664999,21.5,20.059999,25.6,37.219997,25.289999,45,13,5.16
2021-04-05 17:30:00+02:00,21.785,23.6,21.5,19.58,24.6,38.110001,25.529999,43.5,13,5.22
2021-04-05 17:45:00+02:00,22.07,23.564999,21.5,19.799999,25.6,37.879997,25.75,42,12,5.232
2021-04-05 18:00:00+02:00,21.865,23.564999,21.5,19.559999,23.6,38.290001,25.91,42,13,5.22
2021-04-05 18:15:00+02:00,22.1,23.545,21.5,20.52,22.6,38.219997,26.029999,42,13,5.148
2021-04-05 18:30:00+02:00,24.275,23.58,21.5,22.279999,21.6,36.049999,26.199999,43.5,14,5.124
2021-04-05 18:45:00+02:00,24.475,23.705,21.5,22.359999,21.6,35.899998,26.16,45,12,5.124
2021-04-05 19:00:00+02:00,24.549999,23.769999,21.5,22.48,21.6,35.91,26.139999,45,13,5.148
2021-04-05 19:15:00+02:00,24.564999,23.814999,21.5,22.48,21.6,36.18,26.25,45,13,5.184
2021-04-05 19:30:00+02:00,24.574999,23.834999,21.5,22.5,21.6,36.18,26.379999,44.5,13,5.172
2021-04-05 19:45:00+02:00,24.709999,23.84,21.5,22.6,20.6,36.130001,26.51,44,12,5.124
2021-04-05 20:00:00+02:00,24.769999,23.844999,21.5,22.66,19.6,36.48,26.66,45.5,13,5.184
2021-04-05 20:15:00+02:00,24.709999,23.84,21.5,22.58,19.6,36.399998,26.779999,47,14,5.124
2021-04-05 20:30:00+02:00,24.639999,23.84,21.5,22.559999,19.6,36.639999,26.939999,49,13,5.088
2021-04-05 20:45:00+02:00,24.65,23.83,21.5,22.559999,20.6,36.66,27.019999,51,12,5.124
2021-04-05 21:00:00+02:00,24.584999,23.824999,21.5,22.48,19.6,37.149998,27.219999,52.5,13,5.16
2021-04-05 21:15:00+02:00,23.455,23.184999,21.5,23.199999,19.6,38.110001,28.019999,54,1,0
2021-04-05 21:30:00+02:00,22.549999,22.779999,21.5,23.439999,17.6,39.040001,28.619999,54,0,0
2021-04-05 21:45:00+02:00,22.02,22.525,21.5,23.5,16.6,39.759998,28.939999,54,0,0
2021-04-05 22:00:00+02:00,21.719999,22.344999,21.5,23.539999,16.6,40.23,29.32,58,0,0
2021-04-05 22:15:00+02:00,21.559999,22.225,21.5,23.439999,15.6,40.469997,29.519999,62,0,0
2021-04-05 22:30:00+02:00,21.465,22.125,21.5,23.379999,15.6,40.619999,29.73,64,0,0
2021-04-05 22:45:00+02:00,21.404999,22.07,21.5,23.279999,15.6,40.68,29.889999,66,0,0
2021-04-05 23:00:00+02:00,21.365,22.004999,21.5,23.16,15.6,40.809998,30.049999,66,0,0
2021-04-05 23:15:00+02:00,21.324999,22.004999,21.5,22.9,15.6,41.079998,29.969999,66,0,0
2021-04-05 23:30:00+02:00,21.305,22.004999,21.5,22.799999,15.6,41.43,29.969999,68.5,0,0
2021-04-05 23:45:00+02:00,21.324999,21.994999,21.5,22.699999,14.6,41.610001,30.049999,71,0,0
2021-04-06 00:00:00+02:00,21.344999,21.955,21.5,22.6,15.6,41.84,30.279999,71,0,0
2021-04-06 00:15:00+02:00,21.375,21.924999,21.5,22.5,15.6,42.029999,30.469999,71,0,0
2021-04-06 00:30:00+02:00,21.365,21.904999,21.5,22.42,15.6,42.239998,30.599998,71,0,0
2021-04-06 00:45:00+02:00,21.334999,21.855,21.5,22.359999,15.6,42.41,30.869999,71,0,0
2021-04-06 01:00:00+02:00,21.305,21.824999,21.5,22.279999,15.6,42.809998,31.09,73.5,0,0
2021-04-06 01:15:00+02:00,21.275,21.805,21.5,22.219999,15.6,42.919998,31.41,76,0,0
2021-04-06 01:30:00+02:00,21.275,21.77,21.5,22.199999,14.6,43.149998,31.719999,76,0,0
2021-04-06 01:45:00+02:00,21.275,21.76,21.5,22.119999,14.6,43.209999,32.079998,76,0,0
2021-04-06 02:00:00+02:00,21.264999,21.744999,21.5,22.08,14.6,43.34,32.469997,76,0,0
2021-04-06 02:15:00+02:00,21.264999,21.734999,21.5,22.02,14.6,43.469997,32.790001,76,0,0
2021-04-06 02:30:00+02:00,21.26,21.705,21.5,22,14.6,43.709999,33.110001,76,0,0
2021-04-06 02:45:00+02:00,21.234999,21.695,21.5,21.959999,14.6,43.84,33.349998,76,0,0
2021-04-06 03:00:00+02:00,21.219999,21.68,21.5,21.92,14.6,43.959999,33.619999,81.5,0,0
2021-04-06 03:15:00+02:00,21.215,21.66,21.5,21.879999,14.6,44.200001,33.75,87,0,0
2021-04-06 03:30:00+02:00,21.205,21.639999,21.5,21.84,14.6,44.259998,33.969997,81.5,0,0
2021-04-06 03:45:00+02:00,21.195,21.629999,21.5,21.82,12.6,44.459999,34.02,76,0,0
2021-04-06 04:00:00+02:00,21.174999,21.609999,21.5,21.799999,12.6,44.629997,34.219997,81.5,0,0
2021-04-06 04:15:00+02:00,21.145,21.594999,21.5,21.779999,11.6,44.709999,34.419998,87,0,0
2021-04-06 04:30:00+02:00,21.125,21.559999,21.5,21.74,11.6,44.799999,34.450001,81.5,0,0
2021-04-06 04:45:00+02:00,21.08,21.539999,21.5,21.719999,11.6,44.799999,34.559998,76,0,0
2021-04-06 05:00:00+02:00,21.055,21.535,21.5,21.68,11.6,44.789997,34.66,81.5,0,0
2021-04-06 05:15:00+02:00,21.055,21.514999,21.5,21.66,11.6,44.759998,34.700001,87,0,0
2021-04-06 05:30:00+02:00,21.025,21.484999,21.5,21.639999,11.6,44.610001,34.77,87,0,0
2021-04-06 05:45:00+02:00,21.014999,21.475,21.5,21.619999,11.6,44.709999,34.77,87,0,0
2021-04-06 06:00:00+02:00,21.004999,21.455,21.5,21.58,11.6,44.709999,34.77,87,0,0
2021-04-06 06:15:00+02:00,20.984999,21.43,21.5,21.559999,11.6,44.619999,34.77,87,0,0
2021-04-06 06:30:00+02:00,20.975,21.404999,21.5,21.539999,11.6,44.639999,34.77,87,0,0
2021-04-06 06:45:00+02:00,20.93,21.369999,21.5,21.52,11.6,44.610001,34.700001,87,0,0
2021-04-06 07:00:00+02:00,20.91,21.35,21.5,21.5,10.6,44.639999,34.77,87,0,0
2021-04-06 07:15:00+02:00,22.125,23,21.5,20.299999,10.6,43,31.25,87,10,5.184
2021-04-06 07:30:00+02:00,21.93,22.894999,21.5,20.02,10.6,42.939999,31.66,90,13,5.172
2021-04-06 07:45:00+02:00,21.785,22.83,21.5,19.859999,10.6,43.139999,31.84,93,12,5.16
2021-04-06 08:00:00+02:00,21.744999,22.789999,21.5,19.799999,10.6,43.18,31.83,90,13,5.148
2021-04-06 08:15:00+02:00,21.529999,22.75,21.5,19.619999,9.6,43.25,32.029999,87,12,5.148
2021-04-06 08:30:00+02:00,21.404999,22.709999,21.5,19.459999,10.6,43.52,32.149998,81.5,13,5.172
2021-04-06 08:45:00+02:00,21.285,22.68,21.5,19.379999,10.6,44.34,32.259998,76,14,5.172
2021-04-06 09:00:00+02:00,21.309999,22.66,21.5,19.4,9.6,44.16,32.41,76,13,5.184
2021-04-06 09:15:00+02:00,21.365,22.65,21.5,19.459999,9.6,44.18,32.529999,76,13,5.172
2021-04-06 09:30:00+02:00,21.359999,22.635,21.5,19.459999,11.6,44.34,32.639999,67,13,5.148
2021-04-06 09:45:00+02:00,21.34,22.639999,21.5,19.459999,12.6,45.219997,32.889999,58,13,5.136
2021-04-06 10:00:00+02:00,21.574999,22.66,21.5,19.619999,13.4,44.639999,33,52.5,12,5.136
2021-04-06 10:15:00+02:00,21.59,22.689999,21.5,19.719999,15.4,44.450001,33.099998,47,14,5.124
2021-04-06 10:30:00+02:00,21.734999,22.769999,21.5,19.82,16.4,45.219997,33.299999,45.5,12,5.22
2021-04-06 10:45:00+02:00,22.02,22.855,21.5,20.1,16.4,45.02,33.579998,44,13,5.196
2021-04-06 11:00:00+02:00,22.199999,23.01,21.5,20.379999,18.4,44.939999,33.75,41,13,5.124
2021-04-06 11:15:00+02:00,22.549999,23.119999,21.5,20.559999,19.4,44.639999,34.09,38,13,5.148
2021-04-06 11:30:00+02:00,23.084999,23.275,21.5,21.08,20.4,43.559998,34.079998,34.5,13,5.184
2021-04-06 11:45:00+02:00,23.254999,23.4,21.5,21.24,20.4,40.329998,33.369999,31,12,5.184
2021-04-06 12:00:00+02:00,23.404999,23.43,21.5,21.359999,20.4,37.889999,31.9,30,14,5.148
2021-04-06 12:15:00+02:00,23.465,23.51,21.5,21.48,21.4,37.380001,30.24,29,13,5.148
2021-04-06 12:30:00+02:00,20.639999,23.519999,21.5,19.199999,22.4,39.209999,29,27,13,5.244
2021-04-06 12:45:00+02:00,23.135,23.4,21.5,21.34,21.4,34.419998,28.059999,25,13,5.172
2021-04-06 13:00:00+02:00,23.635,23.545,21.5,21.6,19.4,33.759998,26.619999,25,12,5.172
2021-04-06 13:15:00+02:00,22.82,22.894999,21.5,22.959999,19.4,36.389999,26.93,25,6,0
2021-04-06 13:30:00+02:00,23.715,23.725,21.5,21.74,19.4,32.860001,25.5,25,12,5.016
2021-04-06 13:45:00+02:00,23.994999,23.789999,21.5,22.059999,22.4,32.239998,24.629999,25,12,5.004
2021-04-06 14:00:00+02:00,24.209999,23.885,21.5,22.199999,20.4,31.049999,23.92,22.5,12,5.028
2021-04-06 14:15:00+02:00,24.125,23.99,21.5,22.02,22.4,30.33,23.119999,20,13,5.028
2021-04-06 14:30:00+02:00,21.145,23.984999,21.5,18.82,24.4,32.009998,22.67,18.5,14,5.052
2021-04-06 14:45:00+02:00,20.895,23.875,21.5,18.76,23.4,31.949999,21.689999,17,12,5.052
2021-04-06 15:00:00+02:00,21.035,23.734999,21.5,18.84,23.4,31.09,21.09,16,13,5.028
2021-04-06 15:15:00+02:00,21.164999,23.615,21.5,18.879999,23.4,30.23,20.41,15,12,5.076
2021-04-06 15:30:00+02:00,21.314999,23.545,21.5,19.779999,22.4,29.529999,19.92,16.5,12,5.088
2021-04-06 15:45:00+02:00,22.17,23.545,21.5,20.52,22.4,28.279999,19.289999,18,13,5.064
2021-04-06 16:00:00+02:00,24.004999,23.67,21.5,22.039999,22.4,26.67,18.539999,18.5,12,4.992
2021-04-06 16:15:00+02:00,24.195,23.875,21.5,22.16,22.4,26.049999,18.08,19,13,4.98
2021-04-06 16:30:00+02:00,24.394999,24.025,21.5,22.4,22.4,25.269999,17.879999,18.5,12,4.848
2021-04-06 16:45:00+02:00,24.439999,23.904999,21.5,22.379999,22.4,24.9,17.219999,18,13,5.052
2021-04-06 17:00:00+02:00,24.594999,23.555,21.5,22.58,22.4,23.969999,16.43,16.5,12,4.956
2021-04-06 17:15:00+02:00,24.455,23.4,21.5,22.379999,19.4,23.019999,15.71,15,14,5.016
2021-04-06 17:30:00+02:00,24.51,23.635,21.5,22.5,20.4,22.939999,15.44,15,13,5.004
2021-04-06 17:45:00+02:00,24.41,23.695,21.5,22.359999,18.4,21.869999,15.33,15,12,5.004
2021-04-06 18:00:00+02:00,24.43,24.144999,21.5,22.42,18.4,21.83,15.17,16.5,12,5.052
2021-04-06 18:15:00+02:00,24.324999,24.219999,21.5,22.299999,17.4,21.859999,14.889999,18,13,4.884
2021-04-06 18:30:00+02:00,24.295,24.275,21.5,22.279999,17.4,21.91,14.62,17,12,4.992
2021-04-06 18:45:00+02:00,24.289999,24.219999,21.5,22.299999,17.4,22.529999,14.559999,16,12,5.04
2021-04-06 19:00:00+02:00,24.344999,24.234999,21.5,22.299999,17.4,22.529999,14.849999,25.5,13,5.088
2021-04-06 19:15:00+02:00,24.32,24.23,21.5,22.299999,18.4,22.059999,14.65,35,13,5.076
2021-04-06 19:30:00+02:00,24.195,24.205,21.5,22.219999,18.4,21.49,14.45,44,12,5.04
2021-04-06 19:45:00+02:00,24.109999,24.215,21.5,22.1,17.4,21.25,14.2,53,12,4.98
2021-04-06 20:00:00+02:00,23.994999,24.154999,21.5,22.02,16.4,21.389999,14.009999,57,14,5.064
2021-04-06 20:15:00+02:00,23.715,24.084999,21.5,21.74,16.4,21.129999,14.049999,61,12,4.968
2021-04-06 20:30:00+02:00,23.494999,24.01,21.5,21.52,15.4,21.359999,14.009999,68.5,12,4.992
2021-04-06 20:45:00+02:00,23.314999,23.91,21.5,21.359999,14.4,21.609999,13.92,76,13,4.812
2021-04-06 21:00:00+02:00,23.295,23.855,21.5,21.4,14.4,21.969999,13.67,78.5,12,4.968
2021-04-06 21:15:00+02:00,22.17,22.924999,21.5,22.379999,14.4,24.369999,14.2,81,2,0
2021-04-06 21:30:00+02:00,21.48,22.285,21.5,22.719999,13.4,27.619999,14.86,78.5,0,0
2021-04-06 21:45:00+02:00,21.055,21.895,21.5,22.699999,13.4,28.529999,16.15,76,0,0
2021-04-06 22:00:00+02:00,20.885,21.605,21.5,22.9,12.4,28.949999,16.99,76,0,0
2021-04-06 22:15:00+02:00,20.744999,21.439999,21.5,22.66,11.4,30.039999,17.369999,76,0,0
2021-04-06 22:30:00+02:00,20.725,21.365,21.5,22.6,11.4,31.25,17.969999,78.5,0,0
2021-04-06 22:45:00+02:00,20.66,21.289999,21.5,22.5,11.4,30.779999,18.969999,81,0,0
2021-04-06 23:00:00+02:00,20.619999,21.219999,21.5,22.379999,11.4,31.16,19.379999,81,0,0
2021-04-06 23:15:00+02:00,20.439999,21.205,21.5,22.119999,10.4,31.629999,19.26,81,0,0
2021-04-06 23:30:00+02:00,20.439999,21.18,21.5,22.08,8.4,32.209999,19.619999,84,0,0
2021-04-06 23:45:00+02:00,20.449999,21.17,21.5,21.959999,10.4,32.649998,19.969999,87,0,0
2021-04-07 00:00:00+02:00,20.459999,21.184999,21.5,21.879999,9.4,33.040001,20.33,84,0,0
2021-04-07 00:15:00+02:00,20.475,21.17,21.5,21.799999,10.4,33.43,20.809999,81,0,0
2021-04-07 00:30:00+02:00,20.459999,21.105,21.5,21.74,9.4,33.869999,21.1,84,0,0
2021-04-07 00:45:00+02:00,20.459999,21.094999,21.5,21.66,8.4,34.099998,21.619999,87,0,0
2021-04-07 01:00:00+02:00,20.455,21.09,21.5,21.6,8.4,34.360001,21.84,87,0,0
2021-04-07 01:15:00+02:00,20.439999,21.09,21.5,21.539999,9.4,34.66,22.24,87,0,0
2021-04-07 01:30:00+02:00,20.414999,21.064999,21.5,21.5,10.4,34.939999,22.559999,87,0,0
2021-04-07 01:45:00+02:00,20.389999,21.059999,21.5,21.42,9.4,35.139999,22.83,87,0,0
2021-04-07 02:00:00+02:00,20.379999,21.039999,21.5,21.379999,10.4,35.369999,23.08,87,0,0
2021-04-07 02:15:00+02:00,20.375,21.039999,21.5,21.32,8.4,35.5,23.35,87,0,0
2021-04-07 02:30:00+02:00,20.344999,21.01,21.5,21.26,9.4,35.739998,23.549999,90,0,0
2021-04-07 02:45:00+02:00,20.33,20.959999,21.5,21.219999,9.4,35.899998,23.789999,93,0,0
2021-04-07 03:00:00+02:00,20.309999,20.939999,21.5,21.199999,9.4,36.040001,24.129999,93,0,0
2021-04-07 03:15:00+02:00,20.26,20.9,21.5,21.199999,9.4,36.25,24.439999,93,0,0
2021-04-07 03:30:00+02:00,20.24,20.865,21.5,21.16,9.4,36.369999,24.67,93,0,0
2021-04-07 03:45:00+02:00,20.199999,20.84,21.5,21.1,9.3,36.639999,24.959999,93,0,0
2021-04-07 04:00:00+02:00,20.18,20.789999,21.5,21.08,7.3,36.84,25.18,93,0,0
2021-04-07 04:15:00+02:00,20.129999,20.734999,21.5,21.039999,7.3,37.059998,25.449999,93,0,0
2021-04-07 04:30:00+02:00,20.1,20.73,21.5,21.02,7.3,37.189999,25.65,93,0,0
2021-04-07 04:45:00+02:00,20.049999,20.699999,21.5,20.959999,8.3,37.32,25.889999,93,0,0
2021-04-07 05:00:00+02:00,20,20.639999,21.5,20.939999,7.3,37.419998,26.049999,93,0,0
2021-04-07 05:15:00+02:00,19.969999,20.635,21.5,20.9,8.3,37.489998,26.209999,93,0,0
2021-04-07 05:30:00+02:00,19.969999,20.594999,21.5,20.879999,7.3,37.59,26.34,93,0,0
2021-04-07 05:45:00+02:00,19.959999,20.564999,21.5,20.859999,7.3,37.639999,26.539999,93,0,0
2021-04-07 06:00:00+02:00,19.959999,20.525,21.5,20.82,7.4,37.700001,26.619999,90,0,0
2021-04-07 06:15:00+02:00,19.939999,20.504999,21.5,20.76,6.4,37.73,26.699999,87,0,0
2021-04-07 06:30:00+02:00,19.93,20.484999,20.5,20.74,6.4,37.759998,26.779999,90,0,0
2021-04-07 06:45:00+02:00,19.869999,20.455,20.5,20.699999,7.4,37.809998,26.849998,93,0,0
2021-04-07 07:00:00+02:00,19.85,20.434999,20.5,20.68,7.4,37.829998,26.9,86.5,0,0
2021-04-07 07:15:00+02:00,20.324999,22.475,21.5,18.66,8.4,37.23,23.959999,80,9,4.884
2021-04-07 07:30:00+02:00,20.16,22.264999,21.5,18.5,7.4,37.27,24.209999,83.5,12,4.884
2021-04-07 07:45:00+02:00,19.885,22.154999,21.5,18.119999,7.4,37.439999,24.32,87,12,4.872
2021-04-07 08:00:00+02:00,19.9,22.094999,21.5,18.119999,7.4,37.57,24.359999,90,12,4.92
2021-04-07 08:15:00+02:00,18.934999,22.039999,21.5,17.279999,7.4,38.200001,24.4,93,12,4.956
2021-04-07 08:30:00+02:00,19.424999,22,21.5,17.76,8.4,37.009998,24.32,84,13,4.944
2021-04-07 08:45:00+02:00,19.41,21.945,21.5,17.68,9.4,37.139999,24.18,75,12,4.956
2021-04-07 09:00:00+02:00,19.275,21.904999,21.5,17.559999,9.4,38.049999,24.269999,72.5,12,4.956
2021-04-07 09:15:00+02:00,19.25,21.885,21.5,17.559999,9.4,37.669998,24.379999,70,12,4.884
2021-04-07 09:30:00+02:00,19.289999,21.855,21.5,17.559999,11.4,37.599998,24.379999,59.5,13,4.968
2021-04-07 09:45:00+02:00,19.33,21.844999,21.5,17.58,10.4,37.73,24.379999,49,12,4.956
2021-04-07 10:00:00+02:00,19.34,21.855,21.5,17.6,12.4,37.73,24.41,35,12,4.968
2021-04-07 10:15:00+02:00,19.49,21.895,21.5,17.76,14.4,35.73,24.309999,21,13,4.932
2021-04-07 10:30:00+02:00,19.35,22,21.5,17.76,14.4,34.290001,23.82,17,12,4.92
2021-04-07 10:45:00+02:00,19.289999,22.064999,21.5,17.76,14.4,32.559998,22.93,13,12,4.944
2021-04-07 11:00:00+02:00,19.549999,22.135,21.5,17.859999,13.3,36.779999,22.93,13,12,4.884
2021-04-07 11:15:00+02:00,19.299999,22.244999,21.5,17.699999,13.3,37.599998,23.58,13,13,4.944
2021-04-07 11:30:00+02:00,19.379999,22.355,21.5,17.799999,13.3,36.759998,23.83,14,12,4.788
2021-04-07 11:45:00+02:00,19.43,22.484999,21.5,17.92,14.3,33.599998,23.59,15,12,4.968
2021-04-07 12:00:00+02:00,19.82,22.535,21.5,17.82,13.3,32.009998,22.66,15,14,4.8
2021-04-07 12:15:00+02:00,19.879999,22.59,21.5,18.279999,14.4,30.139999,21.549999,15,12,4.956
2021-04-07 12:30:00+02:00,18.674999,22.639999,21.5,16.859999,14.4,29.119999,20.32,15,12,4.956
2021-04-07 12:45:00+02:00,18.334999,22.519999,21.5,17.219999,15.4,25.4,18.879999,15,13,4.932
2021-04-07 13:00:00+02:00,18.355,22.48,21.5,17.039999,12.1,23.119999,17.41,14,12,4.944
2021-04-07 13:15:00+02:00,18.190001,22.484999,21.5,16.859999,14.1,22.559999,16.27,13,13,4.932
2021-04-07 13:30:00+02:00,18.190001,22.48,21.5,16.84,14.1,22.299999,15.36,12,12,4.884
2021-04-07 13:45:00+02:00,18.094999,22.59,21.5,17.1,14.1,22.4,14.5,11,13,4.944
2021-04-07 14:00:00+02:00,18.17,22.68,21.5,17.5,15,22.33,14.11,11.5,12,4.944
2021-04-07 14:15:00+02:00,18.674999,22.689999,21.5,17.559999,15,23.23,13.74,12,12,4.932
2021-04-07 14:30:00+02:00,19.129999,22.769999,21.5,16.9,15.1,22.199999,13.71,11.5,12,4.932
2021-04-07 14:45:00+02:00,19.299999,22.92,21.5,17.559999,16.1,21.459999,13.61,11,13,4.956
2021-04-07 15:00:00+02:00,19.424999,22.93,21.5,17.1,16.200001,21.029999,13.37,12,12,4.944
2021-04-07 15:15:00+02:00,19.379999,22.92,21.5,17.619999,17.200001,20.52,12.679999,13,12,5.016
2021-04-07 15:30:00+02:00,19.6,22.809999,21.5,17.219999,15.8,20.17,12.3,13,14,4.92
2021-04-07 15:45:00+02:00,19.609999,22.805,21.5,17.299999,15.8,20.02,11.809999,13,12,4.968
2021-04-07 16:00:00+02:00,19.844999,22.85,21.5,17.4,14.8,19.993333,11.78,12.5,13,4.956
2021-04-07 16:15:00+02:00,19.809999,22.98,21.5,17.559999,15.8,19.966666,11.74,12,12,4.98
2021-04-07 16:30:00+02:00,19.52,23.025,21.5,17.34,16.799999,19.939999,11.87,12,12,4.956
2021-04-07 16:45:00+02:00,19.42,23.129999,21.5,17.1,15.9,20.02,11.8,12,13,4.968
2021-04-07 17:00:00+02:00,19.559999,23.324999,21.5,17.32,15.9,20.005,11.73,11.5,12,5.028
2021-04-07 17:15:00+02:00,19.885,23.389999,21.5,17.76,16.9,19.99,11.74,11,13,5.028
2021-04-07 17:30:00+02:00,19.809999,23.404999,21.5,17.559999,15.9,19.99,11.74666667,12,12,4.956
2021-04-07 17:45:00+02:00,19.959999,23.379999,21.5,17.559999,16.799999,20.0149995,11.75333333,13,12,5.004
2021-04-07 18:00:00+02:00,19.969999,23.404999,21.5,17.92,17.799999,20.039999,11.76,12.5,12,5.028
2021-04-07 18:15:00+02:00,19.895,23.41,21.5,18.52,17.799999,20.449999,11.76666667,12,13,4.98
2021-04-07 18:30:00+02:00,19.449999,23.404999,21.5,18.16,18.799999,20,11.77333333,13.5,14,5.1
2021-04-07 18:45:00+02:00,19.9,23.369999,21.5,18.639999,18.6,19.949999,11.78,15,12,4.98
2021-04-07 19:00:00+02:00,21.035,23.344999,21.5,20.24,18.6,19.9869991,11.78,16,12,5.004
2021-04-07 19:15:00+02:00,22.969999,23.41,21.5,21.08,17.6,20.0239992,11.7949999,17,13,5.052
2021-04-07 19:30:00+02:00,23.205,23.535,21.5,21.26,17.6,20.0609993,11.8099998,16,12,4.968
2021-04-07 19:45:00+02:00,23.205,23.574999,21.5,21.26,18.6,20.0979994,11.8249997,15,12,4.968
2021-04-07 20:00:00+02:00,23.18,23.574999,21.5,21.139999,18.6,20.1349995,11.8399996,16,13,5.052
2021-04-07 20:15:00+02:00,23.244999,23.564999,21.5,21.279999,18.6,20.1719996,11.8549995,17,12,4.968
2021-04-07 20:30:00+02:00,23.014999,23.58,21.5,21.02,16.6,20.2089997,11.8699994,19,13,4.98
2021-04-07 20:45:00+02:00,22.785,23.564999,21.5,20.9,17.6,20.2459998,11.8849993,21,12,5.004
2021-04-07 21:00:00+02:00,22.619999,23.545,21.5,20.699999,16.6,20.2829999,11.8999992,21,12,4.968
2021-04-07 21:15:00+02:00,21.635,22.5,21.5,21.4,15.6,20.32,11.9149991,21,1,0
2021-04-07 21:30:00+02:00,20.91,21.805,21.5,21.619999,14.6,22.67,11.929999,20.5,0,0
2021-04-07 21:45:00+02:00,20.459999,21.385,21.5,21.76,14.6,23.459999,12.259999,20,0,0
2021-04-07 22:00:00+02:00,20.23,21.15,21.5,21.76,13.6,23.869999,12.48,20.5,0,0
2021-04-07 22:15:00+02:00,20.109999,21,21.5,21.74,13.6,24.33,12.67,21,0,0
2021-04-07 22:30:00+02:00,20.02,20.859999,21.5,21.66,13.6,25.49,12.929999,25,0,0
2021-04-07 22:45:00+02:00,19.969999,20.76,21.5,21.6,12.6,25.91,13.139999,29,0,0
2021-04-07 23:00:00+02:00,19.969999,20.699999,21.5,21.48,12.6,26.549999,13.77,30,0,0
2021-04-07 23:15:00+02:00,19.959999,20.719999,21.5,21.26,12.6,26.369999,13.69,31,0,0
2021-04-07 23:30:00+02:00,19.959999,20.689999,21.5,21.1,12.6,27.359999,13.77,34.5,0,0
2021-04-07 23:45:00+02:00,19.959999,20.639999,21.5,21.02,12.6,27.689999,13.929999,38,0,0
2021-04-08 00:00:00+02:00,19.969999,20.619999,21.5,20.939999,12.6,28.01,14.009999,38,0,0
2021-04-08 00:15:00+02:00,19.969999,20.58,21.5,20.9,11.6,28.17,14.42,38,0,0
2021-04-08 00:30:00+02:00,19.969999,20.525,21.5,20.82,11.6,28.369999,14.95,39.5,0,0
2021-04-08 00:45:00+02:00,19.984999,20.5,21.5,20.76,11.6,28.559999,15.38,41,0,0
2021-04-08 01:00:00+02:00,19.969999,20.455,20.5,20.719999,11.6,28.719999,16,38.5,0,0
2021-04-08 01:15:00+02:00,19.969999,20.439999,20.5,20.639999,11.6,28.91,16.35,36,0,0
2021-04-08 01:30:00+02:00,19.969999,20.4,20.5,20.58,11.6,29.07,16.82,38.5,0,0
2021-04-08 01:45:00+02:00,19.959999,20.369999,20.5,20.539999,11.6,29.269999,17.219999,41,0,0
2021-04-08 02:00:00+02:00,19.959999,20.35,20.5,20.48,11.6,29.429998,17.49,38.5,0,0
2021-04-08 02:15:00+02:00,19.959999,20.324999,20.5,20.459999,11.6,29.58,17.85,36,0,0
2021-04-08 02:30:00+02:00,19.965,20.299999,20.5,20.4,11.6,29.689999,18.02,34.5,0,0
2021-04-08 02:45:00+02:00,19.959999,20.275,20.5,20.359999,10.6,29.809999,18.209999,33,0,0
2021-04-08 03:00:00+02:00,19.959999,20.25,20.5,20.32,9.6,29.879999,18.42,33,0,0
2021-04-08 03:15:00+02:00,19.959999,20.23,20.5,20.299999,9.6,29.959999,18.629999,33,0,0
2021-04-08 03:30:00+02:00,19.949999,20.205,20.5,20.26,9.6,30.039999,18.75,35.5,0,0
2021-04-08 03:45:00+02:00,19.895,20.18,20.5,20.219999,9.6,30.119999,18.869999,38,0,0
2021-04-08 04:00:00+02:00,19.869999,20.17,20.5,20.18,8.6,30.199999,19.01,41,0,0
2021-04-08 04:15:00+02:00,19.809999,20.135,20.5,20.18,7.6,30.23,19.139999,44,0,0
2021-04-08 04:30:00+02:00,19.76,20.105,20.5,20.139999,8.6,30.349998,19.25,44,0,0
2021-04-08 04:45:00+02:00,19.689999,20.094999,20.5,20.119999,7.6,30.459999,19.33,44,0,0
2021-04-08 05:00:00+02:00,19.66,20.055,20.5,20.08,7.6,30.5,19.449999,38.5,0,0
2021-04-08 05:15:00+02:00,19.639999,20.035,20.5,20.039999,7.6,30.59,19.529999,33,0,0
2021-04-08 05:30:00+02:00,19.6,19.994999,20.5,20.02,7.6,30.66,19.639999,34,0,0
2021-04-08 05:45:00+02:00,19.58,19.975,20.5,19.98,6.6,30.689999,19.719999,35,0,0
2021-04-08 06:00:00+02:00,19.57,19.945,20.5,19.939999,7.6,30.73,19.85,38,0,0
2021-04-08 06:15:00+02:00,19.539999,19.924999,20.5,19.92,6.6,30.809999,19.879999,41,0,0
2021-04-08 06:30:00+02:00,19.529999,19.885,20.5,19.9,7.6,30.84,19.949999,41,0,0
2021-04-08 06:45:00+02:00,19.49,19.865,20.5,19.859999,6.6,30.92,20.029999,41,0,0
2021-04-08 07:00:00+02:00,19.449999,19.844999,20.5,19.859999,6.6,31.039999,20.1,41,0,0
2021-04-08 07:15:00+02:00,19.885,22.039999,21.5,18.18,7.6,27.059999,17.23,41,10,4.872
2021-04-08 07:30:00+02:00,19.059999,21.799999,21.5,17.74,6.6,27.379999,16.809999,41,12,4.884
2021-04-08 07:45:00+02:00,19.26,21.664999,21.5,16.76,6.6,27.18,16.5,41,12,4.8
2021-04-08 08:00:00+02:00,19.26,21.615,21.5,17.719999,5.6,27.279999,16.279999,43,12,4.848
2021-04-08 08:15:00+02:00,19.119999,21.564999,21.5,17.379999,6.6,27.07,16.119999,45,12,5.1
2021-04-08 08:30:00+02:00,19.219999,21.525,21.5,17.48,5.6,27.23,16.08,38,12,5.052
2021-04-08 08:45:00+02:00,19.135,21.49,21.5,17.4,5.6,27.5,16.07,31,13,4.896
2021-04-08 09:00:00+02:00,19.184999,21.455,21.5,17.440001,5.6,27.539999,16.07,29,12,4.812
2021-04-08 09:15:00+02:00,19.299999,21.445,21.5,17.6,5.6,27.279999,16.029999,27,12,4.848
2021-04-08 09:30:00+02:00,19.449999,21.434999,21.5,17.48,8.8,27.139999,15.99,27,12,4.884
2021-04-08 09:45:00+02:00,19.699999,21.455,21.5,17.279999,7.8,26.99,15.88,27,12,4.908
2021-04-08 10:00:00+02:00,19.824999,21.52,21.5,17.4,10.9,26.779999,15.77,26,13,4.884
2021-04-08 10:15:00+02:00,19.869999,21.535,21.5,17.5,11.9,26.459999,15.77,25,12,4.944
2021-04-08 10:30:00+02:00,19.43,21.654999,21.5,17.559999,11.9,27.219999,15.74,24.5,12,4.92
2021-04-08 10:45:00+02:00,19.4,21.809999,21.5,17.779999,12.9,27.049999,15.78,24,12,4.944
2021-04-08 11:00:00+02:00,19.154999,21.855,21.5,17.059999,14.8,27.32,15.88,24.5,14,4.872
2021-04-08 11:15:00+02:00,19.225,22.049999,21.5,17.359999,15.8,26.26,15.809999,25,12,4.92
2021-04-08 11:30:00+02:00,19.33,22.219999,21.5,17.879999,15.8,25.789999,15.589999,24.5,12,4.98
2021-04-08 11:45:00+02:00,19.57,22.379999,21.5,18.199999,14.8,25.879999,15.2,24,13,4.92
2021-04-08 12:00:00+02:00,18.52,22.41,21.5,17.24,17.799999,26.67,15.12,23,12,4.896
2021-04-08 12:15:00+02:00,18.395,22.5,21.5,17.299999,17.799999,26.699999,15.16,22,12,4.968
2021-04-08 12:30:00+02:00,18.375,22.609999,21.5,17.199999,18.799999,26.65,15.049999,21.5,13,4.956
2021-04-08 12:45:00+02:00,18.225,22.58,21.5,17.4,17.799999,26.469999,15,21,12,5.004
2021-04-08 13:00:00+02:00,18.475,22.559999,21.5,17.199999,19.799999,26.389999,15,18,12,4.968
2021-04-08 13:15:00+02:00,18.154999,22.57,21.5,17.5,20.799999,26.809999,14.94,15,12,4.872
2021-04-08 13:30:00+02:00,18.254999,22.57,21.5,17.119999,19.799999,26.08,14.7,17,13,5.004
2021-04-08 13:45:00+02:00,18.424999,22.58,21.5,17.119999,20.799999,25.92,14.57,19,12,4.944
2021-04-08 14:00:00+02:00,19.154999,22.57,21.5,17.66,20.700001,25.459999,14.5,18,13,4.968
2021-04-08 14:15:00+02:00,18.375,22.57,21.5,17.32,20.6,25.48,14.45,17,12,4.944
2021-04-08 14:30:00+02:00,19.57,22.559999,21.5,18.26,18.6,24.23,14.179999,17,12,4.944
2021-04-08 14:45:00+02:00,19.35,22.83,21.5,18.299999,20.6,24.73,14.11,17,14,4.98
2021-04-08 15:00:00+02:00,20.25,22.984999,21.5,18.619999,19.700001,24.109999,13.849999,17.5,12,4.98
2021-04-08 15:15:00+02:00,19.605,23.074999,21.5,17.18,20.799999,24.34,13.74,18,13,4.98
2021-04-08 15:30:00+02:00,20.24,23.039999,21.5,18.92,21.799999,24.189999,13.7,17.5,12,4.956
2021-04-08 15:45:00+02:00,20.205,22.984999,21.5,18.82,21.799999,24.869999,13.929999,17,12,4.992
2021-04-08 16:00:00+02:00,22.039999,23.08,21.5,19.74,21.799999,24.199999,13.969999,16.5,13,4.992
2021-04-08 16:15:00+02:00,20.625,23.18,21.5,18.24,23.799999,25.75,14.41,16,12,4.92
2021-04-08 16:30:00+02:00,20.615,23.244999,21.5,18.379999,22.799999,26.549999,14.79,16,13,5.016
2021-04-08 16:45:00+02:00,21.529999,23.189999,21.5,19.359999,21.799999,25.779999,15.009999,16,12,4.944
2021-04-08 17:00:00+02:00,20.375,23.164999,21.5,18.6,22.9,26.26,15.049999,16.5,13,4.98
2021-04-08 17:15:00+02:00,20.584999,23.109999,21.5,19.16,21.9,25.809999,14.98,17,12,5.076
2021-04-08 17:30:00+02:00,20.635,23.105,21.5,19.279999,23.9,26.74,15.089999,17,12,4.992
2021-04-08 17:45:00+02:00,20.459999,23.109999,21.5,19.02,22.9,26.859999,15.33,17,14,5.028
2021-04-08 18:00:00+02:00,21.359999,23.084999,21.5,20.24,21.9,26.549999,15.45,18.5,12,4.98
2021-04-08 18:15:00+02:00,21.754999,23.094999,21.5,19.799999,22.9,26.139999,15.53,20,13,4.992
2021-04-08 18:30:00+02:00,21.205,23.129999,21.5,18.719999,22.9,24.99,15.41,20.5,12,4.992
2021-04-08 18:45:00+02:00,21.014999,23.094999,21.5,18.699999,23.9,24.389999,15.009999,21,13,4.956
2021-04-08 19:00:00+02:00,21.164999,23.049999,21.5,19.459999,22.9,23.85,14.69,23,12,5.064
2021-04-08 19:15:00+02:00,20.945,23.029999,21.5,19.6,21.9,24.209999,14.41,25,13,5.016
2021-04-08 19:30:00+02:00,20.885,23.025,21.5,19.379999,21.9,25.16,14.53,23,12,4.956
2021-04-08 19:45:00+02:00,21.055,22.955,21.5,19.639999,21.9,25.139999,14.52,21,12,4.98
2021-04-08 20:00:00+02:00,21.379999,22.93,21.5,20.459999,20.9,25.25,14.549999,22.5,13,4.992
2021-04-08 20:15:00+02:00,23.414999,23,21.5,21.459999,20.9,24.289999,14.52,24,12,4.932
2021-04-08 20:30:00+02:00,23.605,23.049999,21.5,21.619999,19.9,24.299999,14.62,37,14,4.956
2021-04-08 20:45:00+02:00,23.514999,23.094999,21.5,21.52,19.9,24.49,14.78,50,12,4.944
2021-04-08 21:00:00+02:00,23.525,23.129999,21.5,21.5,18.9,25.119999,15.559999,50,12,4.944
2021-04-08 21:15:00+02:00,22.344999,22.355,21.5,21.959999,17.9,26.51,15.86,50,1,0
2021-04-08 21:30:00+02:00,21.43,21.814999,21.5,22.02,16.9,27.619999,16.299999,52,0,0
2021-04-08 21:45:00+02:00,20.885,21.484999,21.5,22.1,15.9,28,16.66,54,0,0
2021-04-08 22:00:00+02:00,20.559999,21.309999,21.5,22.08,15.9,28.4,16.73,55.5,0,0
2021-04-08 22:15:00+02:00,20.35,21.154999,21.5,22.02,15.9,28.82,16.77,57,0,0
2021-04-08 22:30:00+02:00,20.24,21.049999,21.5,21.939999,14.9,29.91,16.83,55.5,0,0
2021-04-08 22:45:00+02:00,20.16,20.959999,21.5,21.82,14.9,30.74,16.98,54,0,0
2021-04-08 23:00:00+02:00,20.084999,20.859999,21.5,21.68,13.9,30.459999,17.41,53.5,0,0
2021-04-08 23:15:00+02:00,19.969999,20.84,21.5,21.42,13.9,30.65,17.41,53,0,0
2021-04-08 23:30:00+02:00,19.969999,20.779999,21.5,21.34,13.9,30.379999,17.719999,59,0,0
2021-04-08 23:45:00+02:00,20.004999,20.75,21.5,21.24,13.9,30.449999,18,65,0,0
2021-04-09 00:00:00+02:00,20.039999,20.74,21.5,21.139999,12.9,30.57,18.139999,57,0,0
2021-04-09 00:15:00+02:00,20.084999,20.719999,21.5,21.039999,12.9,30.73,18.309999,49,0,0
2021-04-09 00:30:00+02:00,20.1,20.699999,21.5,20.98,12.9,30.849998,18.389999,53,0,0
2021-04-09 00:45:00+02:00,20.109999,20.66,21.5,20.9,12.9,31,18.539999,57,0,0
2021-04-09 01:00:00+02:00,20.109999,20.639999,21.5,20.84,12.9,31.16,18.709999,53,0,0
2021-04-09 01:15:00+02:00,20.125,20.629999,21.5,20.76,12.9,31.32,18.809999,49,0,0
2021-04-09 01:30:00+02:00,20.09,20.619999,21.5,20.699999,12.9,31.469999,19.01,47.5,0,0
2021-04-09 01:45:00+02:00,20.08,20.58,21.5,20.66,12.9,31.599998,19.129999,46,0,0
2021-04-09 02:00:00+02:00,20.07,20.57,21.5,20.619999,12.9,31.76,19.279999,49.5,0,0
2021-04-09 02:15:00+02:00,20.049999,20.529999,21.5,20.559999,12.9,31.92,19.49,53,0,0
2021-04-09 02:30:00+02:00,20,20.525,21.5,20.52,11.9,32.149998,19.719999,51,0,0
2021-04-09 02:45:00+02:00,19.969999,20.52,21.5,20.459999,10.9,32.299999,19.879999,49,0,0
2021-04-09 03:00:00+02:00,19.969999,20.49,20.5,20.459999,10.9,32.469997,19.99,51,0,0
2021-04-09 03:15:00+02:00,19.965,20.469999,20.5,20.4,10.9,32.599998,20.16,53,0,0
2021-04-09 03:30:00+02:00,19.959999,20.439999,20.5,20.359999,10.9,32.719997,20.299999,54.5,0,0
2021-04-09 03:45:00+02:00,19.959999,20.43,20.5,20.32,10.9,32.84,20.459999,56,0,0
2021-04-09 04:00:00+02:00,19.959999,20.395,20.5,20.299999,9.9,32.919998,20.58,56,0,0
2021-04-09 04:15:00+02:00,19.959999,20.359999,20.5,20.24,9.9,33.040001,20.699999,56,0,0
2021-04-09 04:30:00+02:00,19.949999,20.35,20.5,20.219999,10.9,33.130001,20.859999,52.5,0,0
2021-04-09 04:45:00+02:00,19.92,20.309999,20.5,20.18,9.9,33.16,20.959999,49,0,0
2021-04-09 05:00:00+02:00,19.895,20.299999,20.5,20.16,10.9,33.239998,21.09,54.5,0,0
2021-04-09 05:15:00+02:00,19.869999,20.27,20.5,20.139999,9.9,33.32,21.17,60,0,0
2021-04-09 05:30:00+02:00,19.84,20.26,20.5,20.1,9.9,33.360001,21.359999,60,0,0
2021-04-09 05:45:00+02:00,19.83,20.23,20.5,20.08,10.9,33.389999,21.389999,60,0,0
2021-04-09 06:00:00+02:00,19.809999,20.199999,20.5,20.059999,9.8,33.450001,21.469999,60,0,0
2021-04-09 06:15:00+02:00,19.789999,20.18,20.5,20.059999,9.8,33.48,21.549999,60,0,0
2021-04-09 06:30:00+02:00,19.76,20.17,20.5,20.02,9.8,33.5,21.619999,60.5,0,0
2021-04-09 06:45:00+02:00,19.734999,20.17,20.5,19.98,9.8,33.5,21.66,61,0,0
2021-04-09 07:00:00+02:00,19.709999,20.154999,20.5,19.959999,8.8,33.57,21.75,58.5,0,0
2021-04-09 07:15:00+02:00,20.584999,22.049999,21.5,18.879999,8.8,34.119999,20.119999,56,9,4.764
2021-04-09 07:30:00+02:00,20.404999,21.885,21.5,18.639999,9.9,33.799999,20.49,54.5,12,4.932
2021-04-09 07:45:00+02:00,20.355,21.814999,21.5,18.58,8.9,33.880001,20.719999,53,12,4.836
2021-04-09 08:00:00+02:00,20.154999,21.764999,21.5,18.4,8.9,33.93,20.809999,53,12,4.848
2021-04-09 08:15:00+02:00,19.959999,21.705,21.5,18.1,8.9,33.889999,20.809999,53,12,4.884
2021-04-09 08:30:00+02:00,19.959999,21.68,21.5,18.199999,7.9,34.18,20.93,57,12,4.92
2021-04-09 08:45:00+02:00,19.25,21.635,21.5,17.639999,8.9,35.119999,21.029999,61,14,4.92
2021-04-09 09:00:00+02:00,19.4,21.564999,21.5,17.74,8.9,34.860001,21.189999,57,12,4.896
2021-04-09 09:15:00+02:00,19.199999,21.535,21.5,17.799999,9.9,34.899998,21.189999,53,12,4.752
2021-04-09 09:30:00+02:00,19.279999,21.514999,21.5,17.639999,9.9,34.860001,21.189999,55,13,4.872
2021-04-09 09:45:00+02:00,19.504999,21.52,21.5,17.879999,9.9,35.139999,21.33,57,12,4.944
2021-04-09 10:00:00+02:00,19.5,21.525,21.5,17.82,11.9,35.599998,21.529999,55.5,12,4.86
2021-04-09 10:15:00+02:00,19.475,21.625,21.5,17.82,11.9,36.029999,21.98,54,12,4.908
2021-04-09 10:30:00+02:00,19.549999,21.814999,21.5,17.82,13,36.880001,22.23,58,13,4.908
2021-04-09 10:45:00+02:00,19.75,21.93,21.5,18.16,16,37.27,22.699999,62,12,4.932
2021-04-09 11:00:00+02:00,19.75,22,21.5,18.039999,14.8,37.299999,23.109999,60,12,4.944
2021-04-09 11:15:00+02:00,19.85,22.01,21.5,17.5,12.8,37.579998,23.57,58,13,4.872
2021-04-09 11:30:00+02:00,19.359999,22.129999,21.5,17.139999,12.8,38.41,23.84,56,12,4.92
2021-04-09 11:45:00+02:00,18.275,22.219999,21.5,16.879999,15.8,39.919998,24.18,54,12,4.932
2021-04-09 12:00:00+02:00,18.365,22.199999,21.5,17.379999,15.8,39.34,24.25,54,12,4.968
2021-04-09 12:15:00+02:00,18.254999,22.174999,21.5,16.879999,15.8,40.09,24.359999,54,13,4.968
2021-04-09 12:30:00+02:00,18.215,22.195,21.5,16.84,15.8,41.889999,24.809999,52.5,14,4.968
2021-04-09 12:45:00+02:00,18.334999,22.205,21.5,17.68,17.9,41.149998,25.25,51,12,4.932
2021-04-09 13:00:00+02:00,18.939999,22.234999,21.5,17.119999,17.700001,41.279999,25.639999,49,12,4.944
2021-04-09 13:15:00+02:00,19.4,22.424999,21.5,17.42,17.799999,41.25,25.9,47,12,4.992
2021-04-09 13:30:00+02:00,19.369999,22.59,21.5,17.66,19.799999,41.579998,26.07,44,13,5.004
2021-04-09 13:45:00+02:00,19.674999,22.719999,21.5,18.119999,18.799999,41.219997,26.24,41,12,5.064
2021-04-09 14:00:00+02:00,18.959999,22.844999,21.5,17.6,20.799999,42.169998,26.279999,39.5,13,5.04
2021-04-09 14:15:00+02:00,19.639999,22.92,21.5,18.459999,21.799999,41.279999,26.349998,38,12,5.172
2021-04-09 14:30:00+02:00,19.92,22.984999,21.5,18.699999,20.799999,40.5,26.25,38.5,13,5.064
2021-04-09 14:45:00+02:00,19.84,23.045,21.5,18.74,21.799999,40.899998,26.279999,39,12,4.992
2021-04-09 15:00:00+02:00,20.26,23.105,21.5,17.940001,22.799999,40.309998,26.279999,38.5,12,4.992
2021-04-09 15:15:00+02:00,20.605,23.129999,21.5,18.299999,21.799999,40.110001,26.32,38,13,5.016
2021-04-09 15:30:00+02:00,20.25,23.119999,21.5,17.940001,24.799999,40.639999,26.359999,37,14,4.992
2021-04-09 15:45:00+02:00,21.494999,23.129999,21.5,19.359999,22.799999,38.759998,26.41,36,12,5.052
2021-04-09 16:00:00+02:00,20.1,23.17,21.5,18.119999,21.799999,39.309998,26.359999,36,12,4.98
2021-04-09 16:15:00+02:00,20.844999,23.105,21.5,18.379999,19.799999,37.75,25.789999,36,13,5.016
2021-04-09 16:30:00+02:00,20.664999,23.105,21.5,18.279999,18.799999,39.209999,25.889999,36,12,5.004
2021-04-09 16:45:00+02:00,20.834999,23.109999,21.5,18.539999,18.799999,39.399998,26.15,36,12,4.932
2021-04-09 17:00:00+02:00,20.895,23.154999,21.5,18.539999,18.799999,39.099998,26.23,38.5,13,4.932
2021-04-09 17:15:00+02:00,20.99,23.18,21.5,18.66,17.799999,38.779999,26.189999,41,12,4.92
2021-04-09 17:30:00+02:00,21.014999,23.18,21.5,18.639999,18.799999,38.279999,26.029999,42,13,4.836
2021-04-09 17:45:00+02:00,21.025,23.17,21.5,18.639999,19.799999,37.759998,25.83,43,12,4.956
2021-04-09 18:00:00+02:00,19.959999,23.174999,21.5,17.82,23.799999,38.399998,25.559999,44,12,5.004
2021-04-09 18:15:00+02:00,20.295,23.129999,21.5,18.6,23.799999,38.389999,25.439999,45,13,5.004
2021-04-09 18:30:00+02:00,20.664999,23.125,21.5,18.719999,23.799999,37.369999,25.32,46,12,5.04
2021-04-09 18:45:00+02:00,20.715,23.139999,21.5,18.639999,21.799999,37.02,24.92,47,14,5.04
2021-04-09 19:00:00+02:00,20.865,23.154999,21.5,18.559999,22.799999,36.489998,24.65,47,12,5.016
2021-04-09 19:15:00+02:00,20.91,23.17,21.5,18.639999,21.799999,36.16,24.41,47,13,5.016
2021-04-09 19:30:00+02:00,20.869999,23.184999,21.5,18.92,20.799999,36.169998,24.09,49,13,5.004
2021-04-09 19:45:00+02:00,21.125,23.18,21.5,18.699999,19.799999,36.110001,23.92,51,12,5.04
2021-04-09 20:00:00+02:00,20.914999,23.154999,21.5,18.459999,17.799999,37.059998,24.01,51,12,4.992
2021-04-09 20:15:00+02:00,20.814999,23.105,21.5,18.42,17.799999,37.73,24.209999,51,13,4.932
2021-04-09 20:30:00+02:00,20.639999,23.039999,21.5,18.279999,17.799999,38.040001,24.48,51,12,5.04
2021-04-09 20:45:00+02:00,20.625,23.004999,21.5,18.219999,16.799999,39.989998,24.789999,51,13,4.968
2021-04-09 21:00:00+02:00,20.674999,22.93,21.5,18.299999,15.8,40.27,25.469999,54.5,12,5.016
2021-04-09 21:15:00+02:00,20.525,22.174999,21.5,19.82,15.8,39.32,26.289999,58,2,0
2021-04-09 21:30:00+02:00,20.439999,21.615,21.5,20.26,15.8,40.43,26.959999,58,0,0
2021-04-09 21:45:00+02:00,20.389999,21.299999,21.5,20.539999,15.8,39.959999,27.719999,58,0,0
2021-04-09 22:00:00+02:00,20.35,21.09,21.5,20.76,15.8,40.02,28.41,58,0,0
2021-04-09 22:15:00+02:00,20.324999,20.969999,21.5,20.719999,15.8,40.489998,28.699999,58,0,0
2021-04-09 22:30:00+02:00,20.299999,20.9,21.5,20.68,15.8,40.689999,28.99,58,0,0
2021-04-09 22:45:00+02:00,20.275,20.859999,21.5,20.619999,15.8,40.219997,29.219999,58,0,0
2021-04-09 23:00:00+02:00,20.25,20.799999,21.5,20.6,15.8,40.009998,29.24,60,0,0
2021-04-09 23:15:00+02:00,20.139999,20.84,21.5,20.279999,15.8,39.989998,28.91,62,0,0
2021-04-09 23:30:00+02:00,20.18,20.77,21.5,20.299999,15.8,39.779999,28.92,60,0,0
2021-04-09 23:45:00+02:00,20.205,20.74,21.5,20.279999,15.8,39.48,28.889999,58,0,0
2021-04-10 00:00:00+02:00,20.23,20.734999,21.5,20.24,15.8,39.279999,28.769999,60,0,0
2021-04-10 00:15:00+02:00,20.25,20.74,21.5,20.199999,15.8,39.149998,28.65,62,0,0
2021-04-10 00:30:00+02:00,20.26,20.73,21.5,20.219999,15.8,39.079998,28.539999,62,0,0
2021-04-10 00:45:00+02:00,20.275,20.719999,21.5,20.199999,15.8,38.989998,28.379999,62,0,0
2021-04-10 01:00:00+02:00,20.285,20.709999,21.5,20.199999,15.8,38.889999,28.139999,62,0,0
2021-04-10 01:15:00+02:00,20.285,20.709999,21.5,20.16,15.8,38.889999,28.049999,62,0,0
2021-04-10 01:30:00+02:00,20.285,20.689999,21.5,20.18,15.8,38.829998,27.939999,64,0,0
2021-04-10 01:45:00+02:00,20.285,20.689999,21.5,20.139999,15.8,38.77,27.859999,66,0,0
2021-04-10 02:00:00+02:00,20.285,20.664999,21.5,20.16,15.8,38.759998,27.83,66,0,0
2021-04-10 02:15:00+02:00,20.275,20.66,21.5,20.139999,15.8,38.759998,27.74,66,0,0
2021-04-10 02:30:00+02:00,20.275,20.639999,21.5,20.119999,15.8,38.759998,27.74,66,0,0
2021-04-10 02:45:00+02:00,20.26,20.639999,21.5,20.119999,15.8,38.759998,27.699999,66,0,0
2021-04-10 03:00:00+02:00,20.26,20.639999,21.5,20.119999,15.8,38.73,27.699999,66,0,0
2021-04-10 03:15:00+02:00,20.27,20.629999,21.5,20.119999,15.8,38.719997,27.67,66,0,0
2021-04-10 03:30:00+02:00,20.26,20.605,21.5,20.1,15.8,38.719997,27.65,66,0,0
2021-04-10 03:45:00+02:00,20.25,20.6,21.5,20.1,14.8,38.75,27.65,66,0,0
2021-04-10 04:00:00+02:00,20.25,20.59,21.5,20.08,14.8,38.75,27.65,68.5,0,0
2021-04-10 04:15:00+02:00,20.24,20.59,21.5,20.08,14.8,38.759998,27.65,71,0,0
2021-04-10 04:30:00+02:00,20.205,20.58,21.5,20.08,14.8,38.790001,27.65,71,0,0
2021-04-10 04:45:00+02:00,20.189999,20.58,21.5,20.08,13.8,38.829998,27.65,71,0,0
2021-04-10 05:00:00+02:00,20.219999,20.525,21.5,20.08,14.8,38.829998,27.73,73.5,0,0
2021-04-10 05:15:00+02:00,20.25,20.5,20.5,20.08,13.8,38.790001,27.809999,76,0,0
2021-04-10 05:30:00+02:00,20.23,20.49,20.5,20.08,13.8,38.860001,27.809999,76,0,0
2021-04-10 05:45:00+02:00,20.205,20.5,20.5,20.08,13.8,38.889999,27.809999,76,0,0
2021-04-10 06:00:00+02:00,20.18,20.5,20.5,20.08,13.8,38.919998,27.809999,76,0,0
2021-04-10 06:15:00+02:00,20.17,20.504999,20.5,20.059999,13.8,38.950001,27.809999,76,0,0
2021-04-10 06:30:00+02:00,20.15,20.5,20.5,20.059999,13.8,39.02,27.849998,76,0,0
2021-04-10 06:45:00+02:00,20.129999,20.49,20.5,20.039999,14.8,39.009998,27.889999,76,0,0
2021-04-10 07:00:00+02:00,20.125,20.48,20.5,20.039999,14.8,39.079998,27.889999,76,0,0
2021-04-10 07:15:00+02:00,21.49,22.219999,21.5,19.76,14.8,40.75,26.539999,76,8,4.836
2021-04-10 07:30:00+02:00,21.52,22.129999,21.5,19.699999,14.8,40.84,27.439999,76,12,4.956
2021-04-10 07:45:00+02:00,21.539999,22.094999,21.5,19.68,14.8,41.07,28.049999,76,13,4.896
2021-04-10 08:00:00+02:00,21.529999,22.074999,21.5,19.639999,13.8,41.139999,28.48,76,12,4.932
2021-04-10 08:15:00+02:00,18.969999,22.01,21.5,16.66,13.8,44.549999,28.719999,76,13,4.98
2021-04-10 08:30:00+02:00,18.719999,21.889999,21.5,16.6,12.8,45.32,29.01,73.5,12,4.98
2021-04-10 08:45:00+02:00,19.59,21.805,21.5,17.559999,12.8,43.779999,29.309999,71,12,4.776
2021-04-10 09:00:00+02:00,20.355,21.805,21.5,18.379999,12.8,42.799999,29.389999,71,12,4.98
2021-04-10 09:15:00+02:00,20.459999,21.84,21.5,18.4,13.8,42.610001,29.49,71,14,4.956
2021-04-10 09:30:00+02:00,20.525,21.855,21.5,18.48,12.8,42.489998,29.519999,71,12,4.98
2021-04-10 09:45:00+02:00,20.494999,21.855,21.5,18.459999,12.8,42.959999,29.689999,71,12,4.944
2021-04-10 10:00:00+02:00,20.504999,21.844999,21.5,18.459999,13.8,42.869999,29.809999,71,13,4.932
2021-04-10 10:15:00+02:00,20.459999,21.84,21.5,18.440001,13.8,42.889999,29.869999,71,12,4.968
2021-04-10 10:30:00+02:00,20.494999,21.84,21.5,18.459999,14.8,42.889999,29.949999,68.5,13,4.848
2021-04-10 10:45:00+02:00,20.605,21.84,21.5,18.559999,14.8,42.77,30.029999,66,12,4.86
2021-04-10 11:00:00+02:00,20.635,21.844999,21.5,18.639999,14.8,42.75,30.059999,66,12,4.92
2021-04-10 11:15:00+02:00,20.705,21.855,21.5,18.639999,15.8,42.68,30.16,66,13,4.968
2021-04-10 11:30:00+02:00,20.715,21.889999,21.5,18.5,14.8,43.119999,30.279999,64,12,4.956
2021-04-10 11:45:00+02:00,20.684999,21.885,21.5,18.619999,14.8,43.149998,30.359999,62,12,4.98
2021-04-10 12:00:00+02:00,20.734999,21.895,21.5,18.66,15.8,43.149998,30.48,62,12,4.812
2021-04-10 12:15:00+02:00,20.785,21.914999,21.5,18.719999,16.799999,43.110001,30.599998,62,13,4.992
2021-04-10 12:30:00+02:00,20.734999,21.93,21.5,18.6,16.799999,43.059998,30.639999,60,12,4.98
2021-04-10 12:45:00+02:00,20.744999,21.934999,21.5,18.58,16.799999,42.959999,30.639999,58,14,4.992
2021-04-10 13:00:00+02:00,20.664999,21.945,21.5,18.559999,17.799999,43.119999,30.559999,60,12,4.944
2021-04-10 13:15:00+02:00,20.664999,21.955,21.5,18.5,16.799999,43.469997,30.639999,62,12,4.968
2021-04-10 13:30:00+02:00,20.855,21.969999,21.5,18.74,17.799999,43.16,30.709999,60,13,4.908
2021-04-10 13:45:00+02:00,20.635,22,21.5,18.48,18.799999,43.32,30.799999,58,12,4.884
2021-04-10 14:00:00+02:00,20.66,22,21.5,18.5,17.799999,43.509998,30.799999,58,12,4.968
2021-04-10 14:15:00+02:00,21.49,22,21.5,19.439999,16.799999,42.009998,30.799999,58,12,4.992
2021-04-10 14:30:00+02:00,21.5,22.074999,21.5,19.459999,16.799999,41.619999,30.809999,58,13,4.956
2021-04-10 14:45:00+02:00,21.42,22.189999,21.5,19.359999,17.799999,41.399998,30.629999,58,12,4.956
2021-04-10 15:00:00+02:00,21.645,22.205,21.5,19.619999,16.799999,41.379997,30.59,58,12,4.98
2021-04-10 15:15:00+02:00,21.9,22.174999,21.5,19.859999,16.799999,40.790001,30.5,58,13,4.908
2021-04-10 15:30:00+02:00,22.15,22.189999,21.5,20.039999,16.799999,40.43,30.349998,60,12,4.92
2021-04-10 15:45:00+02:00,22.18,22.219999,21.5,20.119999,16.799999,40.77,30.349998,62,12,4.92
2021-04-10 16:00:00+02:00,22.23,22.219999,21.5,20.24,16.799999,40.77,30.32,64.5,12,4.908
2021-04-10 16:15:00+02:00,21.529999,21.799999,21.5,20.699999,15.8,41.5,30.9,67,3,0
2021-04-10 16:30:00+02:00,20.945,21.449999,21.5,20.9,15.8,42.239998,31.33,69,0,0
2021-04-10 16:45:00+02:00,20.574999,21.285,21.5,20.98,15.8,42.559998,31.51,71,0,0
2021-04-10 17:00:00+02:00,20.344999,21.119999,21.5,21.08,15.8,42.700001,31.66,71,0,0
2021-04-10 17:15:00+02:00,20.26,21.07,21.5,21.059999,15.8,42.709999,31.689999,71,0,0
2021-04-10 17:30:00+02:00,20.189999,20.99,21.5,21.059999,15.8,42.68,31.849998,73.5,0,0
2021-04-10 17:45:00+02:00,20.16,20.934999,21.5,21.02,15.8,42.68,31.83,76,0,0
2021-04-10 18:00:00+02:00,20.129999,20.889999,21.5,20.98,15.8,42.599998,31.84,76,0,0
2021-04-10 18:15:00+02:00,20.125,20.859999,21.5,20.939999,15.8,42.579998,31.84,76,0,0
2021-04-10 18:30:00+02:00,20.109999,20.809999,21.5,20.9,15.8,42.540001,31.84,73.5,0,0
2021-04-10 18:45:00+02:00,20.09,20.779999,21.5,20.859999,15.8,42.540001,31.82,71,0,0
2021-04-10 19:00:00+02:00,20.084999,20.779999,21.5,20.76,15.8,42.540001,31.66,73.5,0,0
2021-04-10 19:15:00+02:00,20.07,20.73,21.5,20.76,14.8,42.489998,31.769999,76,0,0
2021-04-10 19:30:00+02:00,20.039999,20.725,21.5,20.699999,14.8,42.540001,31.66,73.5,0,0
2021-04-10 19:45:00+02:00,20.039999,20.689999,21.5,20.66,14.8,42.540001,31.769999,71,0,0
2021-04-10 20:00:00+02:00,20.029999,20.654999,21.5,20.6,14.8,42.59,31.779999,76.5,0,0
2021-04-10 20:15:00+02:00,20.02,20.639999,21.5,20.58,14.8,42.599998,31.82,82,0,0
2021-04-10 20:30:00+02:00,20.01,20.639999,21.5,20.52,14.8,42.629997,31.859999,87.5,0,0
2021-04-10 20:45:00+02:00,20.004999,20.619999,21.5,20.5,13.8,42.669998,31.849998,93,0,0
2021-04-10 21:00:00+02:00,19.98,20.6,21.5,20.459999,14.8,42.700001,31.869999,93,0,0
2021-04-10 21:15:00+02:00,19.969999,20.59,21.5,20.42,13.8,42.759998,31.92,93,0,0
2021-04-10 21:30:00+02:00,19.969999,20.559999,21.5,20.379999,13.8,42.790001,31.959999,93,0,0
2021-04-10 21:45:00+02:00,19.969999,20.514999,21.5,20.34,14.8,42.829998,32.029999,93,0,0
2021-04-10 22:00:00+02:00,19.969999,20.5,20.5,20.34,14.8,42.860001,32.110001,93,0,0
2021-04-10 22:15:00+02:00,19.959999,20.48,20.5,20.279999,12.8,42.93,32.149998,93,0,0
2021-04-10 22:30:00+02:00,19.959999,20.455,20.5,20.26,11.8,42.959999,32.189999,93,0,0
2021-04-10 22:45:00+02:00,19.959999,20.43,20.5,20.24,11.8,43.009998,32.25,93,0,0
2021-04-10 23:00:00+02:00,19.959999,20.414999,20.5,20.219999,10.8,43.079998,32.290001,93,0,0
