Timestamp,T_Supply,T_Return,SP_Return,T_Saturation,T_Outdoor,RH_Supply,RH_Return,RH_Outdoor,Energy,Power
2021-04-10 23:15:00+02:00,19.949999,20.41,20.5,20.199999,10.8,43.219997,32.34,93,0,0
2021-04-10 23:30:00+02:00,19.955,20.379999,20.5,20.18,10.8,43.32,32.41,93,0,0
2021-04-10 23:45:00+02:00,19.9,20.35,20.5,20.139999,10.8,43.41,32.529999,93,0,0
2021-04-11 00:00:00+02:00,19.885,20.35,20.5,20.139999,10.8,43.529999,32.599998,93,0,0
2021-04-11 00:15:00+02:00,19.859999,20.35,20.5,20.119999,10.8,43.629997,32.639999,93,0,0
2021-04-11 00:30:00+02:00,19.85,20.35,20.5,20.1,10.8,43.759998,32.759998,93,0,0
2021-04-11 00:45:00+02:00,19.83,20.324999,20.5,20.08,10.8,43.91,32.809998,93,0,0
2021-04-11 01:00:00+02:00,19.82,20.309999,20.5,20.059999,10.8,44.029999,32.959999,93,0,0
2021-04-11 01:15:00+02:00,19.809999,20.299999,20.5,20.059999,10.8,44.129997,33.040001,93,0,0
2021-04-11 01:30:00+02:00,19.799999,20.285,20.5,20.02,10.8,44.259998,33.16,93,0,0
2021-04-11 01:45:00+02:00,19.795,20.264999,20.5,20.02,10.8,44.349998,33.259998,93,0,0
2021-04-11 02:00:00+02:00,19.76,20.23,20.5,20,10.8,44.48,33.489998,93,0,0
2021-04-11 02:15:00+02:00,19.75,20.215,20.5,19.98,10.8,44.599998,33.529999,93,0,0
2021-04-11 02:30:00+02:00,19.74,20.225,20.5,19.98,10.8,44.669998,33.59,93,0,0
2021-04-11 02:45:00+02:00,19.73,20.225,20.5,19.959999,10.8,44.739998,33.66,93,0,0
2021-04-11 03:00:00+02:00,19.709999,20.215,20.5,19.939999,10.8,44.869999,33.759998,93,0,0
2021-04-11 03:15:00+02:00,19.689999,20.215,20.5,19.939999,10.8,44.969997,33.82,93,0,0
2021-04-11 03:30:00+02:00,19.689999,20.205,20.5,19.92,10.8,45.059998,33.919998,90,0,0
2021-04-11 03:45:00+02:00,19.674999,20.195,20.5,19.92,9.8,45.139999,34.02,87,0,0
2021-04-11 04:00:00+02:00,19.67,20.174999,20.5,19.92,10.8,45.239998,34.119999,87,0,0
2021-04-11 04:15:00+02:00,19.65,20.17,20.5,19.9,9.8,45.299999,34.189999,87,0,0
2021-04-11 04:30:00+02:00,19.639999,20.154999,20.5,19.9,9.8,45.43,34.290001,87,0,0
2021-04-11 04:45:00+02:00,19.629999,20.15,20.5,19.9,9.8,45.5,34.450001,87,0,0
2021-04-11 05:00:00+02:00,19.6,20.115,20.5,19.92,8.8,45.549999,34.540001,90,0,0
2021-04-11 05:15:00+02:00,19.59,20.109999,20.5,19.9,8.8,45.610001,34.639999,93,0,0
2021-04-11 05:30:00+02:00,19.57,20.105,20.5,19.9,8.8,45.709999,34.689999,93,0,0
2021-04-11 05:45:00+02:00,19.559999,20.094999,20.5,19.859999,8.8,45.77,34.759998,93,0,0
2021-04-11 06:00:00+02:00,19.539999,20.064999,20.5,19.859999,8.8,45.899998,34.899998,93,0,0
2021-04-11 06:15:00+02:00,19.529999,20.049999,20.5,19.84,8.8,46.009998,34.989998,93,0,0
2021-04-11 06:30:00+02:00,19.52,20.035,20.5,19.82,8.8,46.07,35.09,93,0,0
2021-04-11 06:45:00+02:00,19.52,19.994999,20.5,19.82,8.8,46.129997,35.189999,93,0,0
2021-04-11 07:00:00+02:00,19.5,19.984999,20.5,19.82,8.8,46.189999,35.259998,93,0,0
2021-04-11 07:15:00+02:00,19.494999,19.965,20.5,19.82,7.8,46.200001,35.349998,93,0,0
2021-04-11 07:30:00+02:00,19.449999,19.965,20.5,19.799999,8.8,46.299999,35.389999,93,0,0
2021-04-11 07:45:00+02:00,19.449999,19.945,20.5,19.779999,8.8,46.299999,35.450001,93,0,0
2021-04-11 08:00:00+02:00,19.449999,19.904999,20.5,19.779999,8.8,46.329998,35.549999,90,0,0
2021-04-11 08:15:00+02:00,19.43,19.895,20.5,19.76,8.8,46.379997,35.610001,87,0,0
2021-04-11 08:30:00+02:00,19.43,19.885,20.5,19.74,8.8,46.32,35.649998,87,0,0
2021-04-11 08:45:00+02:00,19.42,19.865,20.5,19.74,8.8,46.389999,35.68,87,0,0
2021-04-11 09:00:00+02:00,19.42,19.844999,20.5,19.719999,8.8,46.34,35.739998,84,0,0
2021-04-11 09:15:00+02:00,19.404999,19.814999,20.5,19.74,8.8,46.379997,35.809998,81,0,0
2021-04-11 09:30:00+02:00,19.389999,19.805,20.5,19.699999,8.8,46.419998,35.84,81,0,0
2021-04-11 09:45:00+02:00,19.379999,19.785,20.5,19.699999,8.8,46.439999,35.860001,81,0,0
2021-04-11 10:00:00+02:00,19.355,19.785,20.5,19.68,8.8,46.48,35.899998,81,0,0
2021-04-11 10:15:00+02:00,19.344999,19.775,20.5,19.68,8.8,46.439999,35.899998,81,0,0
2021-04-11 10:30:00+02:00,19.34,19.764999,20.5,19.66,9.8,46.48,35.950001,78.5,0,0
2021-04-11 10:45:00+02:00,19.34,19.764999,20.5,19.66,9.8,46.439999,35.950001,76,0,0
2021-04-11 11:00:00+02:00,19.34,19.734999,20.5,19.639999,9.8,46.48,35.959999,79,0,0
2021-04-11 11:15:00+02:00,19.34,19.725,20.5,19.639999,9.8,46.439999,35.989998,82,0,0
2021-04-11 11:30:00+02:00,19.35,19.715,20.5,19.619999,9.8,46.439999,36.029999,79,0,0
2021-04-11 11:45:00+02:00,19.35,19.715,20.5,19.619999,10.8,46.41,36.02,76,0,0
2021-04-11 12:00:00+02:00,19.35,19.715,20.5,19.6,10.8,46.389999,36.02,76,0,0
2021-04-11 12:15:00+02:00,19.35,19.705,20.5,19.58,10.8,46.41,36.059998,76,0,0
2021-04-11 12:30:00+02:00,19.355,19.705,20.5,19.58,10.8,46.419998,36.09,76,0,0
2021-04-11 12:45:00+02:00,19.35,19.695,20.5,19.58,11.8,46.439999,36.119999,76,0,0
2021-04-11 13:00:00+02:00,19.35,19.684999,20.5,19.58,15.8,46.419998,36.119999,76,0,0
2021-04-11 13:15:00+02:00,19.355,19.674999,20.5,19.58,16.799999,46.439999,36.189999,76,0,0
2021-04-11 13:30:00+02:00,19.355,19.684999,20.5,19.58,15.8,46.439999,36.189999,76,0,0
2021-04-11 13:45:00+02:00,19.369999,19.664999,20.5,19.58,15.8,46.41,36.25,76,0,0
2021-04-11 14:00:00+02:00,19.379999,19.654999,20.5,19.58,16.799999,46.439999,36.25,73.5,0,0
2021-04-11 14:15:00+02:00,19.379999,19.664999,20.5,19.58,16.700001,46.509998,36.25,71,0,0
2021-04-11 14:30:00+02:00,19.389999,19.664999,20.5,19.58,17.700001,46.539997,36.25,71,0,0
2021-04-11 14:45:00+02:00,19.389999,19.664999,20.5,19.58,18.799999,46.579998,36.259998,71,0,0
2021-04-11 15:00:00+02:00,19.4,19.664999,20.5,19.58,18.799999,46.639999,36.309998,69,0,0
2021-04-11 15:15:00+02:00,19.389999,19.684999,20.5,19.58,17.799999,46.68,36.309998,67,0,0
2021-04-11 15:30:00+02:00,19.4,19.705,20.5,19.58,17.799999,46.599998,36.309998,69,0,0
2021-04-11 15:45:00+02:00,19.43,19.715,20.5,19.58,17.799999,46.579998,36.309998,71,0,0
2021-04-11 16:00:00+02:00,19.449999,19.715,20.5,19.58,17.799999,46.599998,36.32,73.5,0,0
2021-04-11 16:15:00+02:00,19.439999,19.715,20.5,19.619999,18.799999,46.73,36.389999,76,0,0
2021-04-11 16:30:00+02:00,19.43,19.734999,20.5,19.58,18.799999,46.879997,36.389999,76,0,0
2021-04-11 16:45:00+02:00,19.449999,19.754999,20.5,19.6,17.799999,46.989998,36.389999,76,0,0
2021-04-11 17:00:00+02:00,19.455,19.734999,20.5,19.619999,18.799999,46.919998,36.48,76,0,0
2021-04-11 17:15:00+02:00,19.5,19.734999,20.5,19.639999,19.799999,46.77,36.489998,76,0,0
2021-04-11 17:30:00+02:00,19.51,19.764999,20.5,19.619999,17.799999,46.869999,36.48,76,0,0
2021-04-11 17:45:00+02:00,19.51,19.805,20.5,19.619999,17.799999,46.93,36.459999,76,0,0
2021-04-11 18:00:00+02:00,19.5,19.785,20.5,19.639999,16.799999,46.899998,36.5,76,0,0
2021-04-11 18:15:00+02:00,19.5,19.764999,20.5,19.639999,17.799999,46.93,36.529999,76,0,0
2021-04-11 18:30:00+02:00,19.514999,19.779999,20.5,19.619999,17.799999,46.919998,36.5,81.5,0,0
2021-04-11 18:45:00+02:00,19.549999,19.764999,20.5,19.619999,17.799999,46.799999,36.52,87,0,0
2021-04-11 19:00:00+02:00,19.559999,19.734999,20.5,19.639999,16.799999,46.709999,36.549999,87,0,0
2021-04-11 19:15:00+02:00,19.539999,19.764999,20.5,19.639999,16.799999,46.93,36.59,87,0,0
2021-04-11 19:30:00+02:00,19.529999,19.779999,20.5,19.639999,15.8,46.93,36.52,87,0,0
2021-04-11 19:45:00+02:00,19.5,19.764999,20.5,19.639999,14.8,47.129997,36.66,87,0,0
2021-04-11 20:00:00+02:00,19.459999,19.805,20.5,19.639999,14.8,47.219997,36.630001,90,0,0
2021-04-11 20:15:00+02:00,19.43,19.785,20.5,19.639999,14.8,47.200001,36.689999,93,0,0
2021-04-11 20:30:00+02:00,19.379999,19.805,20.5,19.639999,14.8,47.34,36.66,96.5,0,0
2021-04-11 20:45:00+02:00,19.41,19.775,20.5,19.639999,13.8,47.27,36.759998,100,0,0
2021-04-11 21:00:00+02:00,19.4,19.779999,20.5,19.639999,14.8,47.309998,36.790001,96.5,0,0
2021-04-11 21:15:00+02:00,19.379999,19.764999,20.5,19.639999,13.8,47.360001,36.860001,93,0,0
2021-04-11 21:30:00+02:00,19.4,19.754999,20.5,19.639999,12.8,47.309998,36.869999,93,0,0
2021-04-11 21:45:00+02:00,19.389999,19.734999,20.5,19.639999,13.8,47.369999,36.939999,93,0,0
2021-04-11 22:00:00+02:00,19.359999,19.734999,20.5,19.619999,13.8,47.539997,36.969997,93,0,0
2021-04-11 22:15:00+02:00,19.369999,19.734999,20.5,19.619999,12.8,47.57,37,93,0,0
2021-04-11 22:30:00+02:00,19.365,19.715,20.5,19.619999,13.8,47.539997,37.07,93,0,0
2021-04-11 22:45:00+02:00,19.359999,19.715,20.5,19.6,12.8,47.599998,37.099998,93,0,0
2021-04-11 23:00:00+02:00,19.369999,19.695,20.5,19.58,13.8,47.5,37.149998,93,0,0
2021-04-11 23:15:00+02:00,19.369999,19.695,20.5,19.58,12.8,47.57,37.169998,93,0,0
2021-04-11 23:30:00+02:00,19.375,19.674999,20.5,19.58,12.8,47.639999,37.200001,93,0,0
2021-04-11 23:45:00+02:00,19.379999,19.664999,20.5,19.58,12.8,47.700001,37.239998,93,0,0
2021-04-12 00:00:00+02:00,19.369999,19.635,20.5,19.58,12.8,47.739998,37.299999,93,0,0
2021-04-12 00:15:00+02:00,19.359999,19.625,20.5,19.559999,12.8,47.77,37.34,93,0,0
2021-04-12 00:30:00+02:00,19.35,19.625,20.5,19.559999,12.8,47.799999,37.369999,93,0,0
2021-04-12 00:45:00+02:00,19.34,19.625,20.5,19.58,12.8,47.869999,37.380001,93,0,0
2021-04-12 01:00:00+02:00,19.34,19.625,20.5,19.559999,12.8,47.869999,37.43,90,0,0
2021-04-12 01:15:00+02:00,19.324999,19.594999,20.5,19.559999,12.8,47.959999,37.5,87,0,0
2021-04-12 01:30:00+02:00,19.309999,19.594999,20.5,19.539999,11.8,48.059998,37.529999,87,0,0
2021-04-12 01:45:00+02:00,19.285,19.605,20.5,19.559999,11.8,48.09,37.57,87,0,0
2021-04-12 02:00:00+02:00,19.295,19.615,20.5,19.539999,10.8,48.119999,37.579998,87,0,0
2021-04-12 02:15:00+02:00,19.27,19.584999,20.5,19.539999,10.8,48.25,37.629997,87,0,0
2021-04-12 02:30:00+02:00,19.25,19.574999,20.5,19.539999,10.8,48.349998,37.759998,90,0,0
2021-04-12 02:45:00+02:00,19.225,19.584999,20.5,19.539999,10.8,48.469997,37.799999,93,0,0
2021-04-12 03:00:00+02:00,19.23,19.564999,20.5,19.52,10.8,48.469997,37.869999,93,0,0
2021-04-12 03:15:00+02:00,19.219999,19.555,20.5,19.5,10.8,48.509998,37.919998,93,0,0
2021-04-12 03:30:00+02:00,19.219999,19.545,20.5,19.52,10.8,48.57,37.989998,93,0,0
2021-04-12 03:45:00+02:00,19.209999,19.535,20.5,19.48,10.8,48.649998,38.02,93,0,0
2021-04-12 04:00:00+02:00,19.184999,19.525,20.5,19.48,10.8,48.799999,38.119999,93,0,0
2021-04-12 04:15:00+02:00,19.18,19.514999,20.5,19.48,10.8,48.91,38.18,93,0,0
2021-04-12 04:30:00+02:00,19.145,19.514999,20.5,19.48,10.8,48.959999,38.25,87.5,0,0
2021-04-12 04:45:00+02:00,19.15,19.494999,20.5,19.48,10.8,48.959999,38.309998,82,0,0
2021-04-12 05:00:00+02:00,19.135,19.504999,20.5,19.48,10.8,49.029999,38.349998,87.5,0,0
2021-04-12 05:15:00+02:00,20.775,21.305,20.5,19.039999,10.8,49.559998,35.649998,93,8,4.968
2021-04-12 05:30:00+02:00,20.789999,21.17,20.5,18.98,10.8,49.419998,36.59,93,12,4.824
2021-04-12 05:45:00+02:00,20.764999,21.145,20.5,18.92,10.8,49.709999,37.149998,93,12,4.944
2021-04-12 06:00:00+02:00,20.705,21.119999,20.5,18.84,10.8,50.27,37.649998,93,13,4.944
2021-04-12 06:15:00+02:00,20.645,21.1,20.5,18.76,11.8,51.32,38.209999,93,12,4.92
2021-04-12 06:30:00+02:00,20.625,21.09,20.5,18.799999,12.8,51.559998,38.669998,93,12,4.92
2021-04-12 06:45:00+02:00,20.594999,21.09,20.5,18.719999,11.8,51.529999,39.07,93,13,4.932
2021-04-12 07:00:00+02:00,20.574999,21.09,20.5,18.68,12.8,52.079998,39.489998,93,12,4.932
2021-04-12 07:15:00+02:00,20.635,21.09,20.5,18.559999,11.8,52.489998,39.82,93,12,4.92
2021-04-12 07:30:00+02:00,22.209999,21.094999,20.5,18.5,11.8,49.649998,40.119999,93,12,4.92
2021-04-12 07:45:00+02:00,23.094999,21.244999,20.5,18.52,10.8,47.77,40.32,93,14,4.968
2021-04-12 08:00:00+02:00,23.98,21.375,20.5,18.58,10.8,47.139999,40.200001,96.5,12,4.908
2021-04-12 08:15:00+02:00,23.885,21.615,21.5,17.5,10.8,46.439999,39.75,100,12,4.896
2021-04-12 08:30:00+02:00,22.934999,21.734999,21.5,17.26,10.8,47.369999,39.389999,100,13,4.944
2021-04-12 08:45:00+02:00,22.965,21.625,21.5,17.619999,9.8,47.129997,39.389999,100,12,4.968
2021-04-12 09:00:00+02:00,23.414999,21.615,21.5,18.219999,9.8,46.93,39.469997,96.5,12,4.968
2021-04-12 09:15:00+02:00,23.264999,21.615,21.5,18.34,9.8,46.579998,39.389999,93,12,4.932
2021-04-12 09:30:00+02:00,22.975,21.584999,21.5,18.42,9.8,47.16,39.489998,90,13,4.944
2021-04-12 09:45:00+02:00,22.805,21.545,21.5,18.379999,9.8,47.700001,39.629997,87,12,4.98
2021-04-12 10:00:00+02:00,22.834999,21.514999,21.5,18.5,9.8,48.149998,39.75,87,12,4.944
2021-04-12 10:15:00+02:00,22.865,21.514999,21.5,18.52,10.8,48.289997,39.959999,87,13,4.944
2021-04-12 10:30:00+02:00,22.945,21.535,21.5,18.559999,10.8,47.860001,40.149998,84.5,12,4.992
2021-04-12 10:45:00+02:00,23.064999,21.555,21.5,18.66,10.8,48.799999,40.689999,82,12,4.896
2021-04-12 11:00:00+02:00,22.684999,21.629999,21.5,18.76,10.8,49.639999,41.049999,82,12,4.956
2021-04-12 11:15:00+02:00,20.869999,21.799999,21.5,18.699999,10.8,52.23,41.040001,82,13,4.968
2021-04-12 11:30:00+02:00,20.605,21.814999,21.5,18.58,11.8,52.43,41.329998,82,12,4.98
2021-04-12 11:45:00+02:00,20.574999,21.744999,21.5,18.559999,12.8,53.349998,41.540001,82,14,4.8
2021-04-12 12:00:00+02:00,20.67,21.705,21.5,18.639999,12.8,52.889999,41.700001,79.5,12,4.944
2021-04-12 12:15:00+02:00,20.725,21.719999,21.5,18.639999,12.8,52.579998,41.77,77,12,4.968
2021-04-12 12:30:00+02:00,20.574999,21.764999,21.5,18.5,13.8,53.699997,41.639999,74.5,13,4.932
2021-04-12 12:45:00+02:00,20.695,21.809999,21.5,18.619999,14.8,53.16,41.700001,72,12,4.98
2021-04-12 13:00:00+02:00,20.684999,21.844999,21.5,18.58,14.8,52.119999,41.59,72,12,4.932
2021-04-12 13:15:00+02:00,18.994999,21.92,21.5,16.26,20.9,55.919998,41.399998,72,13,4.956
2021-04-12 13:30:00+02:00,18.619999,21.955,21.5,17.34,19.799999,57.299999,41.349998,69.5,12,4.98
2021-04-12 13:45:00+02:00,18.105,22.049999,21.5,17.02,21.799999,56.459999,40.98,67,13,4.956
2021-04-12 14:00:00+02:00,19.09,22.109999,21.5,17.9,21.799999,55.099998,40.559998,69.5,12,5.004
2021-04-12 14:15:00+02:00,18.91,22.189999,21.5,17.66,20.799999,54.610001,40.25,72,0,4.992
2021-04-12 14:30:00+02:00,19.2349995,22.2599995,21.5,17.5500005,20.799999,53.41,39.9300005,69.5,14,4.968
2021-04-12 14:45:00+02:00,19.559999,22.33,21.5,17.440001,20.799999,52.209999,39.610001,67,12.5,4.944
2021-04-12 15:00:00+02:00,19.6,22.369999,21.5,17.4,19.799999,52.610001,39.099998,69.5,11,4.992
2021-04-12 15:15:00+02:00,19.82,22.4,21.5,17.66,20.799999,52.91,38.91,72,12,5.028
2021-04-12 15:30:00+02:00,19.959999,22.42,21.5,17.74,20.700001,51.649998,38.709999,74.5,12,4.992
2021-04-12 15:45:00+02:00,20.25,22.41,21.5,18.699999,20.700001,51.029999,38.509998,77,13,5.016
2021-04-12 16:00:00+02:00,20.445,22.4,21.5,18.639999,21.6,50.809998,38.379997,77,12,5.016
2021-04-12 16:15:00+02:00,20.385,22.084999,21.5,17.92,21.6,51.189999,38.629997,77,12,5.004
2021-04-12 16:30:00+02:00,20.455,22.01,21.5,18.24,20.6,51.449997,39.360001,79.75,13,4.968
2021-04-12 16:45:00+02:00,20.885,22.309999,21.5,18.74,21.6,50.539997,38.879997,82.5,13,5.052
2021-04-12 17:00:00+02:00,20.895,22.559999,21.5,18.68,20.6,50.939999,38.629997,85.25,12,5.04
2021-04-12 17:15:00+02:00,21.32,22.74,21.5,18.939999,20.6,49.549999,38.419998,88,13,5.004
2021-04-12 17:30:00+02:00,20.885,22.83,21.5,18.4,18.6,51.149998,38.349998,85,12,5.076
2021-04-12 17:45:00+02:00,20.615,22.85,21.5,18.299999,18.6,51.369999,38.610001,82,12,4.956
2021-04-12 18:00:00+02:00,20.734999,22.84,21.5,18.4,17.6,51.209999,38.649998,77,14,4.944
2021-04-12 18:15:00+02:00,20.584999,22.779999,21.5,18.26,16.6,52.459999,38.879997,72,12,4.968
2021-04-12 18:30:00+02:00,20.645,22.709999,21.5,18.359999,16.6,51.629997,39.110001,70.75,13,4.968
2021-04-12 18:45:00+02:00,20.695,22.689999,21.5,18.42,16.6,50.899998,39.079998,69.5,12,5.016
2021-04-12 19:00:00+02:00,20.684999,22.625,21.5,18.379999,16.6,51.209999,39,68.25,13,5.004
2021-04-12 19:15:00+02:00,20.574999,22.59,21.5,18.26,16.6,50.489998,38.790001,67,12,4.98
2021-04-12 19:30:00+02:00,20.559999,22.535,21.5,18.34,12.6,53.209999,39.059998,67,12,4.968
2021-04-12 19:45:00+02:00,20.475,22.5,21.5,18.279999,11.6,54.299999,39.84,67,12,5.064
2021-04-12 20:00:00+02:00,20.574999,22.449999,21.5,18.459999,11.6,53.18,40.259998,74.5,13,4.992
2021-04-12 20:15:00+02:00,20.615,22.459999,21.5,18.5,11.6,53.360001,40.419998,82,13,5.04
2021-04-12 20:30:00+02:00,20.674999,22.439999,21.5,18.539999,12.6,52.889999,40.450001,82,12,4.98
2021-04-12 20:45:00+02:00,20.924999,22.4,21.5,18.719999,13.6,52.939999,40.5,82,12,4.968
2021-04-12 21:00:00+02:00,20.789999,22.33,21.5,18.58,13.6,51.73,40.439999,84.5,12,4.98
2021-04-12 21:15:00+02:00,20.375,21.549999,21.5,19.68,13.6,52.799999,41.98,87,3,0
2021-04-12 21:30:00+02:00,20.039999,21.07,21.5,20.059999,13.6,54.279999,42.91,87,0,0
2021-04-12 21:45:00+02:00,19.93,20.77,21.5,20.279999,12.6,54.469997,43.649998,87,0,0
2021-04-12 22:00:00+02:00,19.779999,20.549999,21.5,20.379999,12.6,54.669998,44.09,87,0,0
2021-04-12 22:15:00+02:00,19.689999,20.35,20.5,20.42,12.6,54.549999,44.389999,87,0,0
2021-04-12 22:30:00+02:00,19.65,20.215,20.5,20.459999,12.6,55.77,44.68,90,0,0
2021-04-12 22:45:00+02:00,19.6,20.15,20.5,20.459999,12.6,54.809998,44.82,93,0,0
2021-04-12 23:00:00+02:00,19.59,20.064999,20.5,20.42,12.6,54.669998,45.18,93,0,0
2021-04-12 23:15:00+02:00,19.52,20.105,20.5,20.139999,13.6,54.889999,44.789997,93,0,0
2021-04-12 23:30:00+02:00,19.5,20.1,20.5,20.059999,13.6,54.610001,44.719997,93,0,0
2021-04-12 23:45:00+02:00,19.529999,20.064999,20.5,20.02,13.6,54.419998,44.689999,93,0,0
2021-04-13 00:00:00+02:00,19.529999,20.055,20.5,19.959999,13.6,54.239998,44.66,93,0,0
2021-04-13 00:15:00+02:00,19.539999,20.035,20.5,19.92,13.6,54.059998,44.559998,93,0,0
2021-04-13 00:30:00+02:00,19.57,20.029999,20.5,19.9,13.6,53.799999,44.43,93,0,0
2021-04-13 00:45:00+02:00,19.564999,20.014999,20.5,19.859999,13.6,53.669998,44.299999,93,0,0
2021-04-13 01:00:00+02:00,19.549999,20.004999,20.5,19.779999,13.6,53.610001,44.129997,93,0,0
2021-04-13 01:15:00+02:00,19.51,19.965,20.5,19.74,13.6,53.610001,44.07,93,0,0
2021-04-13 01:30:00+02:00,19.475,19.934999,20.5,19.699999,12.6,53.629997,44.040001,93,0,0
2021-04-13 01:45:00+02:00,19.494999,19.865,20.5,19.699999,12.6,53.509998,43.98,93,0,0
2021-04-13 02:00:00+02:00,19.49,19.834999,20.5,19.66,12.6,53.449997,43.969997,93,0,0
2021-04-13 02:15:00+02:00,19.42,19.77,20.5,19.639999,12.6,53.439999,43.950001,93,0,0
2021-04-13 02:30:00+02:00,19.355,19.705,20.5,19.58,12.6,53.09,43.799999,93,0,0
2021-04-13 02:45:00+02:00,19.379999,19.635,20.5,19.58,12.6,53.279999,43.84,93,0,0
2021-04-13 03:00:00+02:00,19.389999,19.654999,20.5,19.559999,12.6,52.849998,43.77,90,0,0
2021-04-13 03:15:00+02:00,19.42,19.674999,20.5,19.559999,12.6,52.449997,43.599998,87,0,0
2021-04-13 03:30:00+02:00,19.449999,19.654999,20.5,19.559999,11.6,52.09,43.459999,87,0,0
2021-04-13 03:45:00+02:00,19.449999,19.654999,20.5,19.539999,10.6,51.799999,43.239998,87,0,0
2021-04-13 04:00:00+02:00,19.439999,19.664999,20.5,19.539999,10.6,51.579998,43.07,87,0,0
2021-04-13 04:15:00+02:00,19.42,19.654999,20.5,19.5,10.6,51.34,42.919998,87,0,0
2021-04-13 04:30:00+02:00,19.4,19.625,20.5,19.5,10.6,51.209999,42.709999,90,0,0
2021-04-13 04:45:00+02:00,19.359999,19.605,20.5,19.48,9.6,51.149998,42.610001,93,0,0
2021-04-13 05:00:00+02:00,19.33,19.594999,20.5,19.48,10.6,51.09,42.450001,90,0,0
2021-04-13 05:15:00+02:00,19.289999,19.574999,20.5,19.459999,10.6,51.049999,42.369999,87,0,0
2021-04-13 05:30:00+02:00,19.275,19.574999,20.5,19.439999,10.6,50.98,42.219997,84,0,0
2021-04-13 05:45:00+02:00,19.275,19.549999,20.5,19.439999,10.6,50.91,42.139999,81,0,0
2021-04-13 06:00:00+02:00,19.289999,19.535,20.5,19.42,10.6,50.860001,42.07,84,0,0
2021-04-13 06:15:00+02:00,19.275,19.525,20.5,19.4,10.6,50.809998,41.939999,87,0,0
2021-04-13 06:30:00+02:00,19.275,19.52,20.5,19.4,10.6,50.75,41.879997,87,0,0
2021-04-13 06:45:00+02:00,19.264999,19.5,20.5,19.379999,11.6,50.68,41.809998,87,0,0
2021-04-13 07:00:00+02:00,19.26,19.469999,20.5,19.359999,11.6,50.599998,41.739998,84,0,0
2021-04-13 07:15:00+02:00,21.459999,21.465,20.5,18.76,11.6,39.73,35.599998,81,8,4.896
2021-04-13 07:30:00+02:00,21.49,21.375,20.5,18.66,11.6,40.989998,34.649998,81,12,4.872
2021-04-13 07:45:00+02:00,21.645,21.355,20.5,18.559999,10.6,39.540001,33.98,81,13,4.896
2021-04-13 08:00:00+02:00,21.92,21.355,20.5,18.559999,10.6,38.399998,33.189999,81,12,4.848
2021-04-13 08:15:00+02:00,21.559999,21.355,20.5,18.059999,10.6,39.009998,32.559998,81,12,4.896
2021-04-13 08:30:00+02:00,20.99,21.305,20.5,17.859999,10.6,36.459999,31.679998,76,12,4.908
2021-04-13 08:45:00+02:00,21.939999,21.264999,20.5,17.92,10.6,35.579998,30.65,71,12,4.944
2021-04-13 09:00:00+02:00,22.785,21.334999,20.5,17.98,10.6,34.349998,29.51,71,12,4.956
2021-04-13 09:15:00+02:00,23.355,21.494999,20.5,18.16,12.6,33.43,28.689999,71,14,4.932
2021-04-13 09:30:00+02:00,23.215,21.68,21.5,17.6,12.6,35.119999,28.559999,60.5,12,4.92
2021-04-13 09:45:00+02:00,23.25,21.734999,21.5,18.1,14.6,37.380001,29.389999,50,12,4.872
2021-04-13 10:00:00+02:00,22.705,21.734999,21.5,18.08,14.6,38.610001,30.029999,44,13,4.944
2021-04-13 10:15:00+02:00,21.965,21.674999,21.5,18.039999,16.6,39.969997,30.57,38,12,4.944
2021-04-13 10:30:00+02:00,21.68,21.615,21.5,18,14.6,39.869999,30.83,38,12,4.956
2021-04-13 10:45:00+02:00,21.59,21.605,21.5,18.039999,17.6,40.799999,31.349998,38,12,4.884
2021-04-13 11:00:00+02:00,21.42,21.654999,21.5,17.9,18.6,41.299999,31.679998,39.5,13,4.92
2021-04-13 11:15:00+02:00,19.559999,21.734999,21.5,17.6,19.6,43.669998,31.969999,41,12,4.884
2021-04-13 11:30:00+02:00,19.135,21.789999,21.5,17.74,20.6,43.579998,32.049999,39.5,12,4.932
2021-04-13 11:45:00+02:00,18.674999,21.734999,21.5,16.619999,21.6,42.360001,31.42,38,13,4.932
2021-04-13 12:00:00+02:00,19.645,21.514999,21.5,17.379999,22.6,37.07,29.959999,36.75,12,4.932
2021-04-13 12:15:00+02:00,19.965,21.635,21.5,17.639999,22.4,36.349998,28.23,35.5,12,4.944
2021-04-13 12:30:00+02:00,19.959999,21.75,21.5,17.619999,23.4,35.989998,27.289999,34.25,13,4.944
2021-04-13 12:45:00+02:00,19.59,21.775,21.5,18.08,23.4,35.759998,26.66,33,12,4.944
2021-04-13 13:00:00+02:00,18.609999,21.93,21.5,17.42,23.4,35.43,25.74,32,14,5.04
2021-04-13 13:15:00+02:00,18.695,21.799999,21.5,17.84,23.4,35.200001,25.039999,31,12,4.992
2021-04-13 13:30:00+02:00,18.59,21.764999,21.5,17.459999,23.4,34.969997,24.33,30.5,12,5.028
2021-04-13 13:45:00+02:00,19.145,21.824999,21.5,17.539999,23.299999,36.459999,24.529999,30,13,4.992
2021-04-13 14:00:00+02:00,18.469999,21.855,21.5,17.18,24.299999,36.239998,24.629999,29.5,12,4.956
2021-04-13 14:15:00+02:00,18.695,21.98,21.5,17.539999,23.299999,35.5,24.15,29,12,4.944
2021-04-13 14:30:00+02:00,19.309999,22.154999,21.5,17.940001,23.299999,34.34,23.609999,29,13,4.944
2021-04-13 14:45:00+02:00,19.26,22.23,21.5,17.959999,22.299999,35.66,23.539999,29,12,5.004
2021-04-13 15:00:00+02:00,19.199999,22.26,21.5,17.32,24.299999,34.439999,23.389999,30,13,4.932
2021-04-13 15:15:00+02:00,19.859999,22.309999,21.5,17.58,24.299999,34.110001,22.959999,31,12,4.932
2021-04-13 15:30:00+02:00,19.709999,22.57,21.5,17.52,24.299999,33.899998,22.779999,30,12,4.956
2021-04-13 15:45:00+02:00,20.074999,22.639999,21.5,17.84,24.299999,33.899998,22.699999,29,13,4.968
2021-04-13 16:00:00+02:00,20.084999,22.699999,21.5,18.68,24.299999,33.399998,22.24,29,14,5.064
2021-04-13 16:15:00+02:00,19.959999,22.93,21.5,18.58,23.299999,33.09,22.049999,29,12,5.04
2021-04-13 16:30:00+02:00,20.225,23.074999,21.5,18.719999,23.299999,32.91,21.91,29,12,4.944
2021-04-13 16:45:00+02:00,20.24,23.094999,21.5,18.699999,24.299999,33.110001,21.789999,29,13,5.04
2021-04-13 17:00:00+02:00,20.17,23.129999,21.5,17.92,23.299999,32.630001,21.639999,30,12,5.016
2021-04-13 17:15:00+02:00,20.379999,23.139999,21.5,18.379999,22.1,32.809998,21.32,31,12,4.992
2021-04-13 17:30:00+02:00,20.574999,23.119999,21.5,18.32,23.1,32.700001,21.6,29,13,4.98
2021-04-13 17:45:00+02:00,21.055,23.109999,21.5,18.799999,22.1,32.369999,21.6,27,13,5.064
2021-04-13 18:00:00+02:00,20.594999,23.164999,21.5,18.639999,23.1,32.27,21.469999,29,12,4.992
2021-04-13 18:15:00+02:00,20.664999,23.109999,21.5,18.82,24.1,32.959999,21.629999,31,12,4.992
2021-04-13 18:30:00+02:00,20.525,22.969999,21.5,18.459999,24.1,32.849998,21.85,32,13,5.04
2021-04-13 18:45:00+02:00,20.389999,22.84,21.5,18.440001,24.1,32.919998,21.889999,33,12,4.98
2021-04-13 19:00:00+02:00,20.645,22.93,21.5,18.459999,23.1,32.369999,21.619999,37,12,5.004
2021-04-13 19:15:00+02:00,21.34,22.699999,21.5,18.92,21.1,32.200001,21.799999,41,14,4.944
2021-04-13 19:30:00+02:00,19.93,22.809999,21.5,18.08,22.1,33.860001,21.76,41,13,5.028
2021-04-13 19:45:00+02:00,20.275,22.699999,21.5,18.5,22.1,33.549999,21.92,41,12,5.004
2021-04-13 20:00:00+02:00,20.285,22.65,21.5,18.539999,22.1,33.759998,21.869999,37,13,5.04
2021-04-13 20:15:00+02:00,20.129999,22.639999,21.5,18.42,22.1,33.73,21.789999,33,12,5.016
2021-04-13 20:30:00+02:00,20.344999,22.609999,21.5,18.18,21.1,33.5,21.91,35.5,13,4.968
2021-04-13 20:45:00+02:00,20.434999,22.559999,21.5,18.219999,21.1,33.66,21.949999,38,12,4.848
2021-04-13 21:00:00+02:00,20.48,22.484999,21.5,18.279999,19.1,33.040001,22.01,37.5,12,4.884
2021-04-13 21:15:00+02:00,20.219999,21.654999,21.5,19.539999,18.1,33.84,22.779999,37,3,0
2021-04-13 21:30:00+02:00,19.969999,21.09,21.5,19.879999,17.1,35.169998,23.51,40,0,0
2021-04-13 21:45:00+02:00,19.889999,20.799999,21.5,20.119999,16.1,35.73,23.859999,43,0,0
2021-04-13 22:00:00+02:00,19.799999,20.559999,21.5,20.34,15.1,36.32,24.26,38.5,0,0
2021-04-13 22:15:00+02:00,19.76,20.404999,20.5,20.379999,15.1,36.700001,24.6,34,0,0
2021-04-13 22:30:00+02:00,19.699999,20.324999,20.5,20.359999,15.1,37.290001,25.029999,35.5,0,0
2021-04-13 22:45:00+02:00,19.66,20.275,20.5,20.32,15.1,37.700001,25.84,37,0,0
2021-04-13 23:00:00+02:00,19.629999,20.215,20.5,20.299999,14.1,38.09,26.049999,35.5,0,0
2021-04-13 23:15:00+02:00,19.574999,20.215,20.5,20.139999,14.1,38.169998,26.01,34,0,0
2021-04-13 23:30:00+02:00,19.57,20.154999,20.5,20.119999,14.1,38.34,26.359999,36.5,0,0
2021-04-13 23:45:00+02:00,19.549999,20.125,20.5,20.1,14.1,38.529999,26.67,39,0,0
2021-04-14 00:00:00+02:00,19.545,20.1,20.5,20.08,13.1,38.629997,27.059999,36.5,0,0
2021-04-14 00:15:00+02:00,19.535,20.074999,20.5,20.02,13.1,38.75,27.41,34,0,0
2021-04-14 00:30:00+02:00,19.525,20.035,20.5,20.02,13.1,38.889999,27.65,33,0,0
2021-04-14 00:45:00+02:00,19.51,20.014999,20.5,19.939999,13.1,38.950001,28.01,32,0,0
2021-04-14 01:00:00+02:00,19.5,19.994999,20.5,19.92,13.1,39.049999,28.16,35.5,0,0
2021-04-14 01:15:00+02:00,19.494999,19.975,20.5,19.879999,12.1,39.079998,28.369999,39,0,0
2021-04-14 01:30:00+02:00,19.48,19.945,20.5,19.859999,12.1,39.139999,28.529999,40.5,0,0
2021-04-14 01:45:00+02:00,19.439999,19.904999,20.5,19.84,11.1,39.219997,28.68,42,0,0
2021-04-14 02:00:00+02:00,19.404999,19.875,20.5,19.799999,11.1,39.239998,28.799999,47.5,0,0
2021-04-14 02:15:00+02:00,19.389999,19.855,20.5,19.779999,11.1,39.27,28.91,53,0,0
2021-04-14 02:30:00+02:00,19.355,19.83,20.5,19.74,11.1,39.290001,29.029999,53,0,0
2021-04-14 02:45:00+02:00,19.344999,19.814999,20.5,19.699999,11.1,39.27,29.049999,53,0,0
2021-04-14 03:00:00+02:00,19.34,19.775,20.5,19.699999,11.1,39.259998,29.15,52.5,0,0
2021-04-14 03:15:00+02:00,19.299999,19.754999,20.5,19.639999,11.1,39.27,29.17,52,0,0
2021-04-14 03:30:00+02:00,19.309999,19.734999,20.5,19.639999,10.1,39.209999,29.209999,50.5,0,0
2021-04-14 03:45:00+02:00,19.299999,19.715,20.5,19.639999,10.1,39.209999,29.279999,49,0,0
2021-04-14 04:00:00+02:00,19.295,19.705,20.5,19.58,10.1,39.169998,29.24,50.5,0,0
2021-04-14 04:15:00+02:00,19.27,19.674999,20.5,19.559999,10.1,39.129997,29.279999,52,0,0
2021-04-14 04:30:00+02:00,19.264999,19.654999,20.5,19.559999,10.1,39.110001,29.309999,50.5,0,0
2021-04-14 04:45:00+02:00,19.26,19.625,20.5,19.559999,10.1,39.07,29.369999,49,0,0
2021-04-14 05:00:00+02:00,19.225,19.615,20.5,19.52,10.1,39.02,29.309999,52.5,0,0
2021-04-14 05:15:00+02:00,19.219999,19.615,20.5,19.48,11.1,38.989998,29.279999,56,0,0
2021-04-14 05:30:00+02:00,19.189999,19.584999,20.5,19.48,10.1,38.919998,29.279999,56,0,0
2021-04-14 05:45:00+02:00,19.189999,19.574999,20.5,19.459999,10.1,38.860001,29.279999,56,0,0
2021-04-14 06:00:00+02:00,19.184999,19.545,20.5,19.439999,10.1,38.790001,29.309999,56,0,0
2021-04-14 06:15:00+02:00,19.195,19.525,20.5,19.4,9.1,38.719997,29.309999,56,0,0
2021-04-14 06:30:00+02:00,19.199999,19.484999,20.5,19.4,9.1,38.66,29.349998,56,0,0
2021-04-14 06:45:00+02:00,19.184999,19.465,20.5,19.379999,10.1,38.619999,29.349998,56,0,0
2021-04-14 07:00:00+02:00,19.174999,19.445,20.5,19.359999,9.1,38.599998,29.349998,58,0,0
2021-04-14 07:15:00+02:00,21.334999,21.445,20.5,18.440001,10.1,30.849998,24.699999,60,8,4.908
2021-04-14 07:30:00+02:00,21.41,21.355,20.5,18.32,10.1,31.059999,23.67,60,12,4.86
2021-04-14 07:45:00+02:00,21.664999,21.334999,20.5,18.26,9.1,30.129999,22.92,60,12,4.92
2021-04-14 08:00:00+02:00,21.184999,21.314999,20.5,17.76,9.1,30.519999,22.43,54.5,12,4.896
2021-04-14 08:15:00+02:00,21.004999,21.254999,20.5,17.779999,9.1,30.65,22.07,49,12,4.932
2021-04-14 08:30:00+02:00,21.369999,21.215,20.5,17.940001,9.1,30.189999,21.869999,47.5,13,4.92
2021-04-14 08:45:00+02:00,22.23,21.219999,20.5,17.74,10.1,29.559999,21.629999,46,12,4.956
2021-04-14 09:00:00+02:00,22.504999,21.305,20.5,17.66,9.1,29.389999,21.32,51.5,12,4.884
2021-04-14 09:15:00+02:00,23.119999,21.42,20.5,17.559999,10.1,28.219999,20.859999,57,12,4.944
2021-04-14 09:30:00+02:00,23.785,21.605,21.5,18.08,11.1,28.289999,20.559999,50,13,4.872
2021-04-14 09:45:00+02:00,23.465,21.654999,21.5,17.959999,10.1,29.01,20.85,43,12,4.956
2021-04-14 10:00:00+02:00,20.42,21.494999,21.5,16.879999,11.1,31.629999,21.09,43,9,4.884
2021-04-14 10:15:00+02:00,20.914999,21.365,21.5,17.32,10.1,32.299999,21.65,43,13,4.884
2021-04-14 10:30:00+02:00,21.5,21.385,21.5,17.82,10.1,31,21.65,46.5,12,4.896
2021-04-14 10:45:00+02:00,21.764999,21.494999,21.5,18,11.1,30.219999,21.189999,50,12,4.968
2021-04-14 11:00:00+02:00,21.314999,21.545,21.5,17.799999,10.1,30.57,20.99,51.5,12,4.884
2021-04-14 11:15:00+02:00,21.205,21.555,21.5,18.119999,10.1,30.709999,20.92,53,13,4.92
2021-04-14 11:30:00+02:00,21.279999,21.555,21.5,17.779999,11.1,29.859999,20.789999,55,12,4.896
2021-04-14 11:45:00+02:00,21.025,21.615,21.5,17.779999,11.1,30.449999,20.719999,57,12,4.884
2021-04-14 12:00:00+02:00,20.25,21.645,21.5,18.02,11.1,31.689999,20.73,53.5,13,4.896
2021-04-14 12:15:00+02:00,20.094999,21.619999,21.5,18.18,12.1,33.5,21.029999,50,12,4.92
2021-04-14 12:30:00+02:00,20.08,21.605,21.5,18.219999,13.1,35.889999,21.82,45,12,4.92
2021-04-14 12:45:00+02:00,19.65,21.695,21.5,17.539999,13.1,38.57,22.99,40,12,4.92
2021-04-14 13:00:00+02:00,18.545,21.889999,21.5,17.359999,16.1,40.829998,24.07,47,14,4.968
2021-04-14 13:15:00+02:00,18.205,22.01,21.5,16.9,14,41.48,24.789999,54,12,4.992
2021-04-14 13:30:00+02:00,18.225,22.01,21.5,17.440001,13.9,41.700001,25.34,49,12,4.968
2021-04-14 13:45:00+02:00,18.125,22.049999,21.5,16.84,14.9,41.619999,25.74,44,13,4.98
2021-04-14 14:00:00+02:00,18.344999,22.074999,21.5,17.639999,17,41.18,25.9,44,12,4.86
2021-04-14 14:15:00+02:00,18.84,22.129999,21.5,17.02,18.1,38.540001,25.629999,44,12,4.956
2021-04-14 14:30:00+02:00,19.254999,22.209999,21.5,17.68,17.9,38.049999,25.25,42.5,12,4.98
2021-04-14 14:45:00+02:00,19.23,22.25,21.5,16.82,18.799999,38.040001,25.019999,41,13,4.992
2021-04-14 15:00:00+02:00,19.289999,22.26,21.5,17.039999,19.799999,37.389999,24.779999,41,12,4.908
2021-04-14 15:15:00+02:00,19.57,22.25,21.5,18.1,21.9,36.619999,24.41,41,13,4.968
2021-04-14 15:30:00+02:00,19.459999,22.33,21.5,18.199999,21.9,37.149998,24.299999,39.5,12,4.944
2021-04-14 15:45:00+02:00,19.824999,22.26,21.5,18.5,18.9,36.66,24.019999,38,12,5.028
2021-04-14 16:00:00+02:00,19.039999,22.25,21.5,17.719999,20.9,37.040001,23.779999,38,13,5.028
2021-04-14 16:15:00+02:00,19.695,22.449999,21.5,17.74,19.9,36.93,23.639999,38,12,4.956
2021-04-14 16:30:00+02:00,19.709999,22.42,21.5,17.4,16.9,36.639999,23.799999,38,14,5.016
2021-04-14 16:45:00+02:00,19.57,22.5,21.5,17.299999,16.9,36.43,23.59,38,12,4.956
2021-04-14 17:00:00+02:00,19.715,22.639999,21.5,17.279999,18.9,35.860001,23.35,39.5,13,4.956
2021-04-14 17:15:00+02:00,18.949999,22.719999,21.5,17.66,19.9,36.709999,23.139999,41,12,5.028
2021-04-14 17:30:00+02:00,19.199999,22.66,21.5,18,20.9,36.389999,23.059999,39.5,12,5.028
2021-04-14 17:45:00+02:00,19.375,22.6,21.5,18.059999,18.799999,36.529999,22.99,38,13,4.992
2021-04-14 18:00:00+02:00,19.135,22.59,21.5,17.859999,17.799999,36.219997,23.01,39.5,12,4.932
2021-04-14 18:15:00+02:00,19.85,22.629999,21.5,18.059999,17.799999,36.290001,23.059999,41,13,5.016
2021-04-14 18:30:00+02:00,18.84,22.785,21.5,17.559999,17.799999,37.450001,23.109999,41,12,5.016
2021-04-14 18:45:00+02:00,18.475,22.73,21.5,17.299999,17.799999,39.119999,23.439999,41,13,4.992
2021-04-14 19:00:00+02:00,18.83,22.65,21.5,17.66,19.799999,38.540001,23.82,44,12,4.944
2021-04-14 19:15:00+02:00,19.02,22.699999,21.5,17.699999,20.799999,38.149998,23.91,47,12,5.04
2021-04-14 19:30:00+02:00,19.205,22.719999,21.5,18,21.799999,38.259998,23.98,47,14,5.004
2021-04-14 19:45:00+02:00,19.334999,22.719999,21.5,18,19.799999,38.619999,24.15,47,12,4.968
2021-04-14 20:00:00+02:00,19.225,22.719999,21.5,17.459999,16.700001,38.619999,24.219999,48.5,13,5.028
2021-04-14 20:15:00+02:00,19.529999,22.66,21.5,17.779999,15.7,37.899998,24.279999,50,12,5.016
2021-04-14 20:30:00+02:00,18.484999,22.58,21.5,17.199999,15.7,39.049999,24.289999,50,12,4.956
2021-04-14 20:45:00+02:00,18.84,22.49,21.5,17.48,15.7,38.700001,24.309999,50,13,4.944
2021-04-14 21:00:00+02:00,18.555,22.4,21.5,17.279999,15.7,38.790001,24.309999,52,12,5.004
2021-04-14 21:15:00+02:00,18.885,21.494999,21.5,18.199999,14.7,38.959999,25.41,54,2,0
2021-04-14 21:30:00+02:00,19.195,20.84,21.5,18.76,14.7,39.18,26.299999,54,0,0
2021-04-14 21:45:00+02:00,19.344999,20.52,21.5,19.039999,14.7,39.579998,27.019999,54,0,0
2021-04-14 22:00:00+02:00,19.449999,20.289999,20.5,19.279999,14.7,39.079998,27.599998,55.5,0,0
2021-04-14 22:15:00+02:00,19.51,20.15,20.5,19.42,14.7,39.110001,27.699999,57,0,0
2021-04-14 22:30:00+02:00,19.539999,20.059999,20.5,19.52,14.7,39.02,27.769999,57,0,0
2021-04-14 22:45:00+02:00,19.539999,20.004999,20.5,19.619999,14.7,39.02,27.93,57,0,0
2021-04-14 23:00:00+02:00,19.52,19.949999,20.5,19.539999,13.7,39.02,28.09,57,0,0
2021-04-14 23:15:00+02:00,19.43,19.955,20.5,19.42,13.7,39.399998,27.93,57,0,0
2021-04-14 23:30:00+02:00,19.42,19.92,20.5,19.4,13.7,39.599998,28.039999,57,0,0
2021-04-14 23:45:00+02:00,19.42,19.9,20.5,19.4,13.7,39.599998,28.15,57,0,0
